Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6419.0000,14.2764,20.6752,0.0000,228335.4000,-228335.4000,10.7909,0.0000,37988.4302,37988.4302,526.3282,266323.8302,0.0000,-266323.8302,14.2807,19.9631,0.0000,28773.7000,-28773.7000,1.5289,0.0000,4734.3914,4734.3914,74.6071,33508.0914,0.0000,-33508.0914,20.5533,14.3119,17.4326,4.3937,296575.2156,20.6752,20.6279,20.6516,2.1248,3.0874,20.4077,20.3816,20.3947,1.7520,4.6162,20.6752,20.6562,20.6657,2.1309,-7.7036,14.2807,14.2344,14.2576,2.0804,-3.0874,14.3119,14.2807,14.2963,2.0918,-4.6162,14.3119,14.2933,14.3026,2.0887,7.7036,24.6243,1924.1812,-257109.1000,296575.2156
6420.0000,14.4042,20.8058,0.0000,239363.8000,-239363.8000,11.3121,0.0000,39945.1922,39945.1922,552.3790,279308.9922,0.0000,-279308.9922,14.4076,20.0916,0.0000,27620.8000,-27620.8000,1.4676,0.0000,4553.3126,4553.3126,71.6692,32174.1126,0.0000,-32174.1126,20.6962,14.4290,17.5626,4.5766,308918.5152,20.8058,20.7711,20.7884,1.6569,3.2815,20.5611,20.5343,20.5477,1.8515,4.7491,20.8058,20.7920,20.7989,1.6122,-8.0306,14.4076,14.3738,14.3907,1.6123,-3.2815,14.4290,14.4076,14.4183,1.4774,-4.7491,14.4290,14.4166,14.4228,1.4557,8.0306,25.5575,1997.1018,-266984.6000,308918.5152
6421.0000,14.5581,20.9631,0.0000,249241.2000,-249241.2000,11.7789,0.0000,41747.5845,41747.5845,575.6611,290988.7845,0.0000,-290988.7845,14.5619,20.2477,0.0000,37206.1000,-37206.1000,1.9769,0.0000,6147.7357,6147.7357,96.5923,43353.8357,0.0000,-43353.8357,20.8346,14.5867,17.7107,4.9110,331491.1107,20.9631,20.9236,20.9433,1.8746,3.2673,20.6688,20.6510,20.6599,1.3597,5.2442,20.9631,20.9478,20.9554,1.8941,-8.5116,14.5619,14.5232,14.5426,1.8378,-3.2673,14.5867,14.5619,14.5743,1.8877,-5.2442,14.5867,14.5714,14.5791,1.8910,8.5116,27.5207,2150.5038,-286447.3000,331491.1107
6422.0000,14.7236,21.1323,0.0000,262683.0000,-262683.0000,12.4142,0.0000,44175.1135,44175.1135,607.3294,306858.1135,0.0000,-306858.1135,14.7282,20.4161,0.0000,45998.3000,-45998.3000,2.4441,0.0000,7619.7805,7619.7805,119.4962,53618.0805,0.0000,-53618.0805,20.9880,14.7522,17.8701,5.2943,357366.0243,21.1323,21.0902,21.1113,2.0317,3.3234,20.8046,20.7851,20.7948,1.6331,5.7674,21.1323,21.1168,21.1246,2.0463,-9.0908,14.7282,14.6869,14.7076,1.9962,-3.3234,14.7522,14.7282,14.7402,2.0071,-5.7674,14.7522,14.7370,14.7446,2.0029,9.0908,29.7405,2323.9633,-308681.3000,357366.0243
6423.0000,14.8642,21.2760,0.0000,272441.2000,-272441.2000,12.8753,0.0000,45972.3182,45972.3182,630.5886,318413.5182,0.0000,-318413.5182,14.8684,20.5580,0.0000,51215.5000,-51215.5000,2.7213,0.0000,8502.3333,8502.3333,133.1445,59717.8333,0.0000,-59717.8333,21.1281,14.8872,18.0076,5.5619,375428.8196,21.2760,21.2399,21.2580,1.7754,3.3847,20.9360,20.9180,20.9270,1.6004,6.1060,21.2760,21.2633,21.2696,1.7560,-9.4906,14.8684,14.8332,14.8508,1.7337,-3.3847,14.8872,14.8684,14.8778,1.6657,-6.1060,14.8872,14.8752,14.8812,1.6536,9.4906,31.2346,2440.7129,-323656.7000,375428.8196
6424.0000,14.9698,21.3840,0.0000,275462.6000,-275462.6000,13.0181,0.0000,46601.5301,46601.5301,638.1841,322064.1301,0.0000,-322064.1301,14.9732,20.6641,0.0000,55168.7000,-55168.7000,2.9313,0.0000,9173.4846,9173.4846,143.5087,64342.1846,0.0000,-64342.1846,21.2349,14.9867,18.1108,5.6944,384368.6443,21.3840,21.3562,21.3701,1.3586,3.3623,21.0338,21.0206,21.0272,1.2147,6.2936,21.3840,21.3745,21.3793,1.3283,-9.6558,14.9732,14.9462,14.9597,1.3193,-3.3623,14.9867,14.9732,14.9799,1.2378,-6.2936,14.9867,14.9780,14.9823,1.2258,9.6558,31.9551,2497.0194,-330631.3000,384368.6443
6425.0000,15.0390,21.4548,0.0000,287131.0000,-287131.0000,13.5695,0.0000,48657.4815,48657.4815,665.6906,335788.4815,0.0000,-335788.4815,15.0411,20.7328,0.0000,46981.5000,-46981.5000,2.4963,0.0000,7820.3773,7820.3773,122.2674,54801.8773,0.0000,-54801.8773,21.3288,15.0499,18.1893,5.7641,389078.7154,21.4548,21.4376,21.4462,0.9239,3.6911,21.1533,21.1374,21.1453,1.4307,6.1874,21.4548,21.4487,21.4518,0.8802,-9.8785,15.0411,15.0246,15.0328,0.8877,-3.6911,15.0499,15.0411,15.0455,0.7963,-6.1874,15.0499,15.0444,15.0472,0.7877,9.8785,32.1998,2516.1411,-334112.5000,389078.7154
6426.0000,14.6524,21.0595,0.0000,194995.9000,-194995.9000,9.2153,0.0000,32735.9166,32735.9166,452.2941,227731.8166,0.0000,-227731.8166,14.6504,20.3372,0.0000,17770.1000,-17770.1000,0.9442,0.0000,2940.1829,2940.1829,46.2597,20710.2829,0.0000,-20710.2829,21.0643,14.5504,17.8074,3.7815,255247.9597,21.0595,21.1608,21.1101,-4.0506,2.7570,20.9507,20.9900,20.9703,-2.1065,3.7012,21.0595,21.1069,21.0832,-4.4426,-6.4583,14.6504,14.7506,14.7005,-4.0050,-2.7570,14.5504,14.6504,14.6004,-5.3657,-3.7012,14.5504,14.6105,14.5805,-5.6266,6.4583,20.3678,1591.5653,-212766.0000,255247.9597
6427.0000,14.4702,20.8733,0.0000,191039.2000,-191039.2000,9.0283,0.0000,31931.3022,31931.3022,441.9659,222970.5022,0.0000,-222970.5022,14.4643,20.1490,0.0000,9409.1000,-9409.1000,0.4999,0.0000,1552.4202,1552.4202,24.4526,10961.5202,0.0000,-10961.5202,20.8824,14.4257,17.6541,3.5153,237285.6385,20.8733,20.9337,20.9035,-2.4884,2.8428,20.8163,20.8504,20.8333,-1.6479,3.3427,20.8733,20.8997,20.8865,-2.3682,-6.1855,14.4643,14.5246,14.4945,-2.4809,-2.8428,14.4257,14.4643,14.4450,-1.8696,-3.3427,14.4257,14.4452,14.4355,-1.7444,6.1855,19.0785,1490.8227,-200448.3000,237285.6385
6428.0000,14.1426,20.5385,0.0000,123354.3000,-123354.3000,5.8296,0.0000,20457.2245,20457.2245,285.0311,143811.5245,0.0000,-143811.5245,14.1493,19.8301,0.0000,1795.1000,-1795.1000,0.0954,0.0000,294.7894,294.7894,4.6614,2089.8894,0.0000,-2089.8894,20.6370,13.9947,17.3159,2.2488,151794.8299,20.5385,20.6689,20.6037,-3.6122,1.9114,20.6290,20.6991,20.6640,-2.0375,2.0068,20.5385,20.6053,20.5719,-3.7910,-3.9182,14.1493,14.2726,14.2109,-3.4165,-1.9114,13.9947,14.1493,14.0720,-4.4965,-2.0068,13.9947,14.0793,14.0370,-4.8033,3.9182,11.8566,926.4953,-125149.4000,151794.8299
6429.0000,13.9472,20.3389,0.0000,114829.6000,-114829.6000,5.4267,0.0000,18955.3127,18955.3127,264.7574,133784.9127,0.0000,-133784.9127,13.9414,19.6198,0.0000,429.1000,-429.1000,0.0228,0.0000,70.2524,70.2524,1.1128,499.3524,0.0000,-499.3524,20.4299,13.8644,17.1472,2.0444,137999.1492,20.3389,20.4382,20.3886,-2.5909,1.8013,20.4279,20.5155,20.4717,-2.3152,1.8241,20.3389,20.3868,20.3629,-2.5168,-3.6254,13.9414,14.0424,13.9919,-2.6370,-1.8013,13.8644,13.9414,13.9029,-2.0347,-1.8241,13.8644,13.8999,13.8822,-1.8629,3.6254,10.8934,851.2272,-115258.7000,137999.1492
6430.0000,13.8023,20.1909,0.0000,86700.3000,-86700.3000,4.0974,0.0000,14262.9830,14262.9830,199.6437,100963.2830,0.0000,-100963.2830,13.7951,19.4719,0.0000,8046.3000,-8046.3000,0.4275,0.0000,1314.5607,1314.5607,20.8489,9360.8607,0.0000,-9360.8607,20.2353,13.7226,16.9790,1.6839,113662.7263,20.1909,20.2911,20.2410,-1.7748,1.2233,20.0789,20.2369,20.1579,-3.7814,1.6508,20.1909,20.2344,20.2127,-1.8074,-2.8741,13.7951,13.8949,13.8450,-1.7676,-1.2233,13.7226,13.7951,13.7589,-1.7329,-1.6508,13.7226,13.7629,13.7428,-1.6766,2.8741,9.0396,706.3708,-94746.6000,113662.7263
6431.0000,13.7140,20.1007,0.0000,73407.2000,-73407.2000,3.4692,0.0000,12051.0334,12051.0334,168.8733,85458.2334,0.0000,-85458.2334,13.7022,19.3779,0.0000,14656.5000,-14656.5000,0.7788,0.0000,2391.3133,2391.3133,37.9541,17047.8133,0.0000,-17047.8133,20.0600,13.6649,16.8625,1.5523,104777.6546,20.1007,20.1895,20.1451,-1.1521,0.8968,19.8123,19.9497,19.8810,-3.3368,1.6756,20.1007,20.1318,20.1163,-1.1577,-2.5724,13.7022,13.7926,13.7474,-1.1724,-0.8968,13.6649,13.7022,13.6836,-0.9033,-1.6756,13.6649,13.6866,13.6757,-0.8036,2.5724,8.4828,662.8615,-88063.7000,104777.6546
6432.0000,13.6022,19.9863,1.1000,59059.2000,-59058.1000,2.7911,0.2272,9670.1337,9670.3609,135.7900,68729.3337,0.8728,-68728.4609,13.5925,19.2670,0.0000,11514.9000,-11514.9000,0.6118,0.0000,1875.8090,1875.8090,29.8075,13390.7090,0.0000,-13390.7090,19.9380,13.5106,16.7243,1.2498,84361.1887,19.9863,20.1018,20.0441,-1.2138,0.7264,19.7201,19.7963,19.7582,-1.4759,1.3383,19.9863,20.0298,20.0081,-1.3000,-2.0647,13.5925,13.7052,13.6488,-1.1838,-0.7264,13.5106,13.5925,13.5516,-1.5875,-1.3383,13.5106,13.5659,13.5383,-1.6535,2.0647,6.7937,530.8689,-70573.0000,84361.1887
6433.0000,13.5184,19.9010,0.0000,58390.7000,-58390.7000,2.7595,0.0000,9541.9313,9541.9313,134.1523,67932.6313,0.0000,-67932.6313,13.5035,19.1769,0.0000,11384.5000,-11384.5000,0.6049,0.0000,1852.2356,1852.2356,29.4570,13236.7356,0.0000,-13236.7356,19.8398,13.4596,16.6497,1.2266,82792.7660,19.9010,20.0058,19.9534,-1.0885,0.7182,19.6268,19.6896,19.6582,-1.2012,1.3231,19.9010,19.9372,19.9191,-1.0682,-2.0413,13.5035,13.6100,13.5567,-1.1060,-0.7182,13.4596,13.5035,13.4815,-0.8394,-1.3231,13.4596,13.4862,13.4729,-0.7834,2.0413,6.7144,524.6731,-69775.2000,82792.7660
6434.0000,13.4314,19.8122,0.0000,53488.2000,-53488.2000,2.5278,0.0000,8723.0463,8723.0463,122.8219,62211.2463,0.0000,-62211.2463,13.4231,19.0956,0.0000,6507.3000,-6507.3000,0.3458,0.0000,1057.5299,1057.5299,16.8314,7564.8299,0.0000,-7564.8299,19.7786,13.3493,16.5639,1.0557,71257.8455,19.8122,19.9148,19.8635,-1.0790,0.7273,19.6509,19.6549,19.6529,-0.0590,1.0731,19.8122,19.8523,19.8323,-1.0423,-1.8005,13.4231,13.5202,13.4716,-1.0215,-0.7273,13.3493,13.4231,13.3862,-1.1454,-1.0731,13.3493,13.3956,13.3724,-1.2065,1.8005,5.7331,447.9893,-59995.5000,71257.8455
6435.0000,13.3539,19.7331,0.0000,48921.7000,-48921.7000,2.3120,0.0000,7963.9137,7963.9137,112.2727,56885.6137,0.0000,-56885.6137,13.3438,19.0154,0.0000,6002.1000,-6002.1000,0.3189,0.0000,974.3491,974.3491,15.5197,6976.4491,0.0000,-6976.4491,19.7152,13.2819,16.4986,0.9671,65281.1264,19.7331,19.8334,19.7832,-0.9634,0.6644,19.5681,19.6184,19.5932,-0.7140,0.9833,19.7331,19.7730,19.7530,-0.9505,-1.6476,13.3438,13.4421,13.3929,-0.9440,-0.6644,13.2819,13.3438,13.3129,-0.8790,-0.9833,13.2819,13.3183,13.3001,-0.8669,1.6476,5.2475,410.0508,-54923.8000,65281.1264
6436.0000,13.3504,19.7292,1.8000,68697.0000,-68695.2000,3.2467,0.3734,11182.1987,11182.5720,157.5814,79879.1987,1.4266,-79877.7720,13.3367,19.0083,0.0000,4597.8000,-4597.8000,0.2443,0.0000,746.3091,746.3091,11.8849,5344.1091,0.0000,-5344.1091,19.6890,13.3608,16.5249,1.2623,85206.1118,19.7292,19.7608,19.7450,-0.4556,1.0008,19.6132,19.6031,19.6081,0.1854,1.2451,19.7292,19.7366,19.7329,-0.2373,-2.2459,13.3367,13.3696,13.3532,-0.4742,-1.0008,13.3608,13.3367,13.3488,0.4391,-1.2451,13.3608,13.3418,13.3513,0.6233,2.2459,6.9609,543.9337,-73293.0000,85206.1118
6437.0000,13.3785,19.7582,0.0000,78368.1000,-78368.1000,3.7036,0.0000,12764.7670,12764.7670,179.7561,91132.8670,0.0000,-91132.8670,13.3756,19.0476,0.0000,4545.4000,-4545.4000,0.2415,0.0000,738.2029,738.2029,11.7491,5283.6029,0.0000,-5283.6029,19.7045,13.3985,16.5515,1.4216,95954.9046,19.7582,19.7511,19.7546,0.1219,1.1540,19.6293,19.6195,19.6244,0.2025,1.3955,19.7582,19.7510,19.7546,0.2677,-2.5496,13.3756,13.3636,13.3696,0.2039,-1.1540,13.3985,13.3756,13.3870,0.4673,-1.3955,13.3985,13.3852,13.3918,0.4947,2.5496,7.8663,614.6856,-82913.5000,95954.9046
6438.0000,13.6212,20.0059,0.0000,156604.3000,-156604.3000,7.4010,0.0000,25653.2459,25653.2459,359.2750,182257.5459,0.0000,-182257.5459,13.6160,19.2907,0.0000,304.7000,-304.7000,0.0162,0.0000,49.6530,49.6530,0.7877,354.3530,0.0000,-354.3530,19.9250,13.7085,16.8167,2.6347,177842.0542,20.0059,19.9332,19.9696,2.5999,2.4616,19.9290,19.8414,19.8852,3.1533,2.4778,20.0059,19.9669,19.9864,2.8032,-4.9394,13.6160,13.5447,13.5804,2.5497,-2.4616,13.7085,13.6160,13.6622,3.3273,-2.4778,13.7085,13.6593,13.6839,3.5301,4.9394,14.7897,1155.6882,-156909.0000,177842.0542
6439.0000,13.8793,20.2695,0.0000,201968.2000,-201968.2000,9.5448,0.0000,33286.0047,33286.0047,464.0783,235254.2047,0.0000,-235254.2047,13.8805,19.5582,0.0000,1180.6000,-1180.6000,0.0627,0.0000,193.1176,193.1176,3.0550,1373.7176,0.0000,-1373.7176,20.1957,13.9452,17.0704,3.4314,231621.0567,20.2695,20.1997,20.2346,3.2040,3.1607,20.1872,20.1182,20.1527,3.2335,3.2234,20.2695,20.2348,20.2522,3.2131,-6.3841,13.8805,13.8107,13.8456,3.2063,-3.1607,13.9452,13.8805,13.9128,3.0301,-3.2234,13.9452,13.9132,13.9292,2.9667,6.3841,19.1724,1498.1618,-203148.8000,231621.0567
6440.0000,14.1807,20.5774,0.0000,228459.9000,-228459.9000,10.7968,0.0000,37922.4060,37922.4060,525.8371,266382.3060,0.0000,-266382.3060,14.1867,19.8679,0.0000,22613.8000,-22613.8000,1.2016,0.0000,3715.6656,3715.6656,58.5804,26329.4656,0.0000,-26329.4656,20.4529,14.2439,17.3484,4.2569,287340.0651,20.5774,20.4985,20.5379,3.6664,3.1984,20.3263,20.2963,20.3113,1.9196,4.4000,20.5774,20.5436,20.5605,3.7268,-7.5984,14.1867,14.1082,14.1474,3.6484,-3.1984,14.2439,14.1867,14.2153,3.6556,-4.4000,14.2439,14.2112,14.2275,3.6061,7.5984,23.9647,1872.6369,-251073.7000,287340.0651
6441.0000,14.3745,20.7754,0.0000,243585.3000,-243585.3000,11.5116,0.0000,40620.7662,40620.7662,561.7648,284206.0662,0.0000,-284206.0662,14.3797,20.0633,0.0000,24887.4000,-24887.4000,1.3224,0.0000,4100.9911,4100.9911,64.5514,28988.3911,0.0000,-28988.3911,20.6615,14.4115,17.5365,4.5834,309382.3097,20.7754,20.7236,20.7495,2.5593,3.3964,20.5385,20.5017,20.5201,2.5262,4.7188,20.7754,20.7545,20.7650,2.4732,-8.1152,14.3797,14.3290,14.3543,2.5027,-3.3964,14.4115,14.3797,14.3956,2.1816,-4.7188,14.4115,14.3935,14.4025,2.1173,8.1152,25.6582,2004.9712,-268472.7000,309382.3097
6442.0000,14.6009,21.0068,0.0000,261138.5000,-261138.5000,12.3412,0.0000,43785.4935,43785.4935,603.0207,304923.9935,0.0000,-304923.9935,14.6064,20.2928,0.0000,38977.0000,-38977.0000,2.0710,0.0000,6444.6966,6444.6966,101.1778,45421.6966,0.0000,-45421.6966,20.8678,14.6410,17.7544,5.1279,346134.7095,21.0068,20.9510,20.9789,2.7745,3.4234,20.7029,20.6772,20.6900,2.0566,5.4944,21.0068,20.9853,20.9960,2.7946,-8.9178,14.6064,14.5518,14.5791,2.7187,-3.4234,14.6410,14.6064,14.6237,2.7591,-5.4944,14.6410,14.6197,14.6304,2.7557,8.9178,28.8311,2252.9043,-300115.5000,346134.7095
6443.0000,14.8480,21.2595,0.0000,275534.1000,-275534.1000,13.0215,0.0000,46476.0150,46476.0150,637.2237,322010.1150,0.0000,-322010.1150,14.8554,20.5448,0.0000,58019.7000,-58019.7000,3.0828,0.0000,9629.9722,9629.9722,150.7545,67649.6722,0.0000,-67649.6722,21.0874,14.8877,17.9875,5.7051,385090.8824,21.2595,21.1968,21.2282,3.0135,3.3129,20.8826,20.8590,20.8708,2.1873,6.3957,21.2595,21.2378,21.2486,3.0542,-9.7086,14.8554,14.7937,14.8246,2.9684,-3.3129,14.8877,14.8554,14.8715,2.9968,-6.3957,14.8877,14.8665,14.8771,2.9836,9.7086,32.2387,2519.1774,-333553.8000,385090.8824
6444.0000,15.0617,21.4780,0.0000,291307.8000,-291307.8000,13.7669,0.0000,49392.6321,49392.6321,674.8205,340700.4321,0.0000,-340700.4321,15.0686,20.7607,0.0000,66824.8000,-66824.8000,3.5507,0.0000,11128.2115,11128.2115,173.8195,77953.0115,0.0000,-77953.0115,21.2999,15.0937,18.1968,6.1413,414539.7713,21.4780,21.4236,21.4508,2.6931,3.4054,21.0852,21.0610,21.0731,2.4477,6.9561,21.4780,21.4603,21.4692,2.6675,-10.3615,15.0686,15.0155,15.0420,2.6302,-3.4054,15.0937,15.0686,15.0811,2.5355,-6.9561,15.0937,15.0770,15.0853,2.5189,10.3615,34.6941,2711.0450,-358132.6000,414539.7713
6445.0000,15.3134,21.7354,0.0000,306397.5000,-306397.5000,14.4801,0.0000,52271.6687,52271.6687,710.7999,358669.1687,0.0000,-358669.1687,15.3216,21.0169,0.0000,87680.8000,-87680.8000,4.6588,0.0000,14659.6349,14659.6349,228.2813,102340.4349,0.0000,-102340.4349,21.5295,15.3482,18.4388,6.7599,456296.3995,21.7354,21.6712,21.7033,3.0526,3.2738,21.2869,21.2656,21.2763,2.4575,7.9326,21.7354,21.7163,21.7258,3.1034,-11.2063,15.3216,15.2585,15.2900,2.9990,-3.2738,15.3482,15.3216,15.3349,3.0681,-7.9326,15.3482,15.3294,15.3388,3.0647,11.2063,38.3672,2998.0686,-394078.3000,456296.3995
6446.0000,15.5187,21.9454,0.0000,320227.4000,-320227.4000,15.1337,0.0000,54907.3974,54907.3974,744.1524,375134.7974,0.0000,-375134.7974,15.5258,21.2238,0.0000,95968.7000,-95968.7000,5.0992,0.0000,16097.7272,16097.7272,250.1399,112066.4272,0.0000,-112066.4272,21.7376,15.5455,18.6416,7.1588,483219.2802,21.9454,21.8918,21.9186,2.6048,3.3448,21.4884,21.4685,21.4784,2.4458,8.4440,21.9454,21.9304,21.9379,2.5656,-11.7888,15.5258,15.4736,15.4997,2.5358,-3.3448,15.5455,15.5258,15.5357,2.4289,-8.4440,15.5455,15.5314,15.5385,2.4162,11.7888,40.5917,3171.8897,-416196.1000,483219.2802
6447.0000,15.6679,22.0981,0.0000,329099.6000,-329099.6000,15.5529,0.0000,56636.8124,56636.8124,765.8420,385736.4124,0.0000,-385736.4124,15.6730,21.3730,0.0000,97840.5000,-97840.5000,5.1986,0.0000,16450.7503,16450.7503,255.2533,114291.2503,0.0000,-114291.2503,21.8974,15.6869,18.7922,7.3641,497077.4586,22.0981,22.0595,22.0788,1.9391,3.4514,21.6469,21.6314,21.6392,1.9459,8.6501,22.0981,22.0875,22.0928,1.8750,-12.1015,15.6730,15.6357,15.6544,1.8730,-3.4514,15.6869,15.6730,15.6800,1.7479,-8.6501,15.6869,15.6771,15.6820,1.7378,12.1015,41.6592,3255.3099,-426940.1000,497077.4586
6448.0000,15.7349,22.1667,0.0000,327545.0000,-327545.0000,15.4795,0.0000,56462.8153,56462.8153,763.0043,384007.8153,0.0000,-384007.8153,15.7375,21.4383,0.0000,92880.8000,-92880.8000,4.9351,0.0000,15633.1874,15633.1874,242.4765,108513.9874,0.0000,-108513.9874,21.9808,15.7435,18.8622,7.2759,491124.9962,22.1667,22.1481,22.1574,0.9548,3.5148,21.7336,21.7247,21.7291,1.0917,8.4499,22.1667,22.1617,22.1642,0.8684,-11.9647,15.7375,15.7199,15.7287,0.9030,-3.5148,15.7435,15.7375,15.7405,0.7364,-8.4499,15.7435,15.7393,15.7414,0.7232,11.9647,41.0025,3203.9934,-420425.8000,491124.9962
6449.0000,15.7505,22.1827,0.0000,333910.0000,-333910.0000,15.7803,0.0000,57582.2141,57582.2141,778.1897,391492.2141,0.0000,-391492.2141,15.7512,21.4523,0.0000,77050.0000,-77050.0000,4.0940,0.0000,12971.5312,12971.5312,201.2077,90021.5312,0.0000,-90021.5312,22.0274,15.7524,18.8899,7.1261,481009.6512,22.1827,22.1778,22.1802,0.2814,3.8954,21.8060,21.7984,21.8022,0.8878,7.9894,22.1827,22.1814,22.1820,0.2209,-11.8848,15.7512,15.7468,15.7490,0.2518,-3.8954,15.7524,15.7512,15.7518,0.1431,-7.9894,15.7524,15.7517,15.7521,0.1347,11.8848,39.9281,3120.0368,-410960.0000,481009.6512
6450.0000,15.3294,21.7517,0.0000,243069.9000,-243069.9000,11.4873,0.0000,41484.2689,41484.2689,566.5442,284554.1689,0.0000,-284554.1689,15.3209,21.0162,0.0000,41455.5000,-41455.5000,2.2027,0.0000,6931.0075,6931.0075,108.2634,48386.5075,0.0000,-48386.5075,21.6979,15.2476,18.4727,5.0458,340594.4055,21.7517,21.8532,21.8025,-4.5523,3.0949,21.5052,21.5484,21.5268,-3.3173,5.2975,21.7517,21.7923,21.7720,-4.9415,-8.3924,15.3209,15.4223,15.3716,-4.5485,-3.0949,15.2476,15.3209,15.2842,-5.6366,-5.2975,15.2476,15.2952,15.2714,-5.7947,8.3924,27.5071,2149.4438,-284525.4000,340594.4055
6451.0000,15.0920,21.5090,0.0000,231388.5000,-231388.5000,10.9352,0.0000,39261.9742,39261.9742,537.7652,270650.4742,0.0000,-270650.4742,15.0844,20.7767,0.0000,27847.2000,-27847.2000,1.4796,0.0000,4638.4904,4638.4904,72.5828,32485.6904,0.0000,-32485.6904,21.4684,15.0450,18.2567,4.5567,307575.1159,21.5090,21.5773,21.5431,-3.1231,3.1519,21.3216,21.3553,21.3385,-2.2664,4.6315,21.5090,21.5356,21.5223,-3.0076,-7.7833,15.0844,15.1513,15.1179,-3.0558,-3.1519,15.0450,15.0844,15.0647,-2.6427,-4.6315,15.0450,15.0680,15.0565,-2.5865,7.7833,24.9121,1946.6695,-259235.7000,307575.1159
6452.0000,14.6934,21.1013,0.0000,163246.7000,-163246.7000,7.7149,0.0000,27432.9741,27432.9741,378.7873,190679.6741,0.0000,-190679.6741,14.6896,20.3769,0.0000,11439.1000,-11439.1000,0.6078,0.0000,1893.8092,1893.8092,29.7843,13332.9092,0.0000,-13332.9092,21.1495,14.5679,17.8587,3.1300,211274.3088,21.1013,21.2332,21.1673,-4.5298,2.3690,21.0584,21.1270,21.0927,-2.9596,2.9768,21.1013,21.1621,21.1317,-4.7075,-5.3459,14.6896,14.8175,14.7535,-4.3903,-2.3690,14.5679,14.6896,14.6288,-5.2549,-2.9768,14.5679,14.6384,14.6031,-5.4649,5.3459,16.6885,1304.0616,-174685.8000,211274.3088
6453.0000,14.4564,20.8592,0.0000,153254.8000,-153254.8000,7.2427,0.0000,25607.3607,25607.3607,354.6496,178862.1607,0.0000,-178862.1607,14.4490,20.1335,0.0000,6849.2000,-6849.2000,0.3639,0.0000,1129.7986,1129.7986,17.8029,7978.9986,0.0000,-7978.9986,20.9042,14.3824,17.6433,2.8347,191339.9015,20.8592,20.9537,20.9065,-3.1410,2.2929,20.8414,20.9093,20.8753,-2.6164,2.6568,20.8592,20.9014,20.8803,-3.0273,-4.9498,14.4490,14.5425,14.4958,-3.1047,-2.2929,14.3824,14.4490,14.4157,-2.5645,-2.6568,14.3824,14.4166,14.3995,-2.4511,4.9498,15.2328,1190.3148,-160104.0000,191339.9015
6454.0000,14.2500,20.6482,0.0000,123195.3000,-123195.3000,5.8221,0.0000,20483.2170,20483.2170,284.6376,143678.5170,0.0000,-143678.5170,14.2443,19.9262,0.0000,9308.0000,-9308.0000,0.4946,0.0000,1530.6981,1530.6981,24.1691,10838.6981,0.0000,-10838.6981,20.6811,14.1674,17.4243,2.3510,158695.8437,20.6482,20.7461,20.6972,-2.5191,1.7758,20.5675,20.6628,20.6152,-3.1336,2.2704,20.6482,20.6915,20.6698,-2.5334,-4.0463,14.2443,14.3396,14.2919,-2.4533,-1.7758,14.1674,14.2443,14.2058,-2.5264,-2.2704,14.1674,14.2107,14.1891,-2.5333,4.0463,12.6397,987.6839,-132503.3000,158695.8437
6455.0000,14.0692,20.4635,0.0000,106960.8000,-106960.8000,5.0549,0.0000,17707.5419,17707.5419,246.7899,124668.3419,0.0000,-124668.3419,14.0633,19.7431,0.0000,7324.5000,-7324.5000,0.3892,0.0000,1201.3036,1201.3036,19.0024,8525.8036,0.0000,-8525.8036,20.4956,13.9859,17.2407,2.0250,136689.5676,20.4635,20.5620,20.5128,-2.2191,1.5552,20.3981,20.4745,20.4363,-2.1517,1.9444,20.4635,20.5073,20.4854,-2.2193,-3.4996,14.0633,14.1597,14.1115,-2.1711,-1.5552,13.9859,14.0633,14.0246,-2.1811,-1.9444,13.9859,14.0290,14.0074,-2.1856,3.4996,10.8863,850.6732,-114285.3000,136689.5676
6456.0000,13.8993,20.2900,0.0000,86182.4000,-86182.4000,4.0729,0.0000,14210.2951,14210.2951,198.6106,100392.6951,0.0000,-100392.6951,13.8926,19.5705,0.0000,7724.0000,-7724.0000,0.4104,0.0000,1263.6816,1263.6816,20.0238,8987.6816,0.0000,-8987.6816,20.3224,13.8025,17.0624,1.6703,112742.4931,20.2900,20.4031,20.3465,-1.9997,1.2208,20.1936,20.2921,20.2429,-2.3281,1.6312,20.2900,20.3397,20.3148,-2.0521,-2.8521,13.8926,14.0037,13.9482,-1.9642,-1.2208,13.8025,13.8926,13.8476,-2.1297,-1.6312,13.8025,13.8546,13.8285,-2.1521,2.8521,8.9600,700.1469,-93906.4000,112742.4931
6457.0000,13.7884,20.1767,0.0000,82564.4000,-82564.4000,3.9019,0.0000,13578.1286,13578.1286,190.0602,96142.5286,0.0000,-96142.5286,13.7779,19.4545,0.0000,8139.1000,-8139.1000,0.4325,0.0000,1329.3933,1329.3933,21.0851,9468.4933,0.0000,-9468.4933,20.1816,13.7287,16.9551,1.5982,107877.0885,20.1767,20.2664,20.2216,-1.5015,1.1565,20.0454,20.1273,20.0864,-1.8824,1.5889,20.1767,20.2130,20.1949,-1.4412,-2.7454,13.7779,13.8679,13.8229,-1.5054,-1.1565,13.7287,13.7779,13.7533,-1.1309,-1.5889,13.7287,13.7549,13.7418,-1.0402,2.7454,8.6577,676.5270,-90703.5000,107877.0885
6458.0000,13.7222,20.1091,0.0000,74058.7000,-74058.7000,3.4999,0.0000,12160.3519,12160.3519,170.3565,86219.0519,0.0000,-86219.0519,13.7129,19.3887,0.0000,12880.4000,-12880.4000,0.6844,0.0000,2101.8500,2101.8500,33.3524,14982.2500,0.0000,-14982.2500,20.0595,13.6852,16.8723,1.5241,102875.3348,20.1091,20.1781,20.1436,-0.9345,0.9385,19.8452,19.9435,19.8943,-2.3108,1.6229,20.1091,20.1330,20.1211,-0.8837,-2.5614,13.7129,13.7803,13.7466,-0.9143,-0.9385,13.6852,13.7129,13.6990,-0.6486,-1.6229,13.6852,13.7009,13.6931,-0.5819,2.5614,8.3554,652.9037,-86939.1000,102875.3348
6459.0000,13.6680,20.0538,0.0000,67188.4000,-67188.4000,3.1753,0.0000,11018.2017,11018.2017,154.4859,78206.6017,0.0000,-78206.6017,13.6605,19.3357,0.0000,14435.4000,-14435.4000,0.7670,0.0000,2353.8370,2353.8370,37.3691,16789.2370,0.0000,-16789.2370,19.9652,13.6328,16.7990,1.4265,96286.6462,20.0538,20.1149,20.0844,-0.7083,0.8028,19.7342,19.8012,19.7677,-1.5218,1.5698,20.0538,20.0738,20.0638,-0.6848,-2.3725,13.6605,13.7191,13.6898,-0.6790,-0.8028,13.6328,13.6605,13.6466,-0.6256,-1.5698,13.6328,13.6507,13.6418,-0.6122,2.3725,7.8706,615.0225,-81623.8000,96286.6462
6460.0000,13.6808,20.0668,0.0000,89717.1000,-89717.1000,4.2399,0.0000,14717.0960,14717.0960,206.2131,104434.1960,0.0000,-104434.1960,13.6755,19.3509,0.0000,12739.2000,-12739.2000,0.6769,0.0000,2077.6989,2077.6989,32.9712,14816.8989,0.0000,-14816.8989,19.9637,13.6922,16.8279,1.7620,118935.3856,20.0668,20.0758,20.0713,-0.1507,1.1877,19.8126,19.7962,19.8044,0.4499,1.8646,20.0668,20.0661,20.0665,0.0387,-3.0523,13.6755,13.6828,13.6791,-0.1219,-1.1877,13.6922,13.6755,13.6838,0.4552,-1.8646,13.6922,13.6800,13.6861,0.5413,3.0523,9.8143,766.9027,-102456.3000,118935.3856
6461.0000,13.6931,20.0794,0.0000,97005.9000,-97005.9000,4.5844,0.0000,15917.3583,15917.3583,222.9848,112923.2583,0.0000,-112923.2583,13.6934,19.3690,0.0000,11851.6000,-11851.6000,0.6297,0.0000,1933.4302,1933.4302,30.6758,13785.0302,0.0000,-13785.0302,19.9851,13.6987,16.8419,1.8730,126425.3305,20.0794,20.0755,20.0774,0.0804,1.3182,19.8471,19.8320,19.8395,0.4305,1.9479,20.0794,20.0765,20.0780,0.1454,-3.2662,13.6934,13.6865,13.6899,0.1370,-1.3182,13.6987,13.6934,13.6961,0.1545,-1.9479,13.6987,13.6958,13.6973,0.1417,3.2662,10.4080,813.2964,-108857.5000,126425.3305
6462.0000,13.8996,20.2903,0.0000,178928.1000,-178928.1000,8.4560,0.0000,29502.9886,29502.9886,411.3303,208431.0886,0.0000,-208431.0886,13.8959,19.5738,0.0000,669.0000,-669.0000,0.0355,0.0000,109.4567,109.4567,1.7317,778.4567,0.0000,-778.4567,20.2166,13.9645,17.0905,3.0336,204766.8333,20.2903,20.2353,20.2628,2.2433,2.8068,20.2270,20.1281,20.1775,4.0857,2.8424,20.2903,20.2611,20.2757,2.3931,-5.6492,13.8959,13.8427,13.8693,2.1716,-2.8068,13.9645,13.8959,13.9302,2.8325,-2.8424,13.9645,13.9278,13.9462,3.0104,5.6492,16.9493,1324.4390,-179597.1000,204766.8333
6463.0000,14.1569,20.5531,0.0000,227706.9000,-227706.9000,10.7612,0.0000,37775.9770,37775.9770,524.1739,265482.8770,0.0000,-265482.8770,14.1574,19.8383,0.0000,1885.5000,-1885.5000,0.1002,0.0000,309.6721,309.6721,4.8846,2195.1721,0.0000,-2195.1721,20.4861,14.2158,17.3509,3.8915,262676.0251,20.5531,20.4922,20.5226,3.1427,3.5537,20.4743,20.4136,20.4439,3.2216,3.6539,20.5531,20.5228,20.5379,3.1713,-7.2075,14.1574,14.0970,14.1272,3.1188,-3.5537,14.2158,14.1574,14.1866,3.1007,-3.6539,14.2158,14.1864,14.2011,3.0830,7.2075,21.6942,1695.2190,-229592.4000,262676.0251
6464.0000,14.4649,20.8679,0.0000,252713.1000,-252713.1000,11.9430,0.0000,42234.4660,42234.4660,582.7239,294947.5660,0.0000,-294947.5660,14.4706,20.1553,0.0000,26215.5000,-26215.5000,1.3929,0.0000,4325.7387,4325.7387,67.9879,30541.2387,0.0000,-30541.2387,20.7448,14.5232,17.6340,4.7410,320017.5876,20.8679,20.7948,20.8313,3.7320,3.5167,20.6134,20.5869,20.6001,1.8915,4.9096,20.8679,20.8368,20.8523,3.8009,-8.4263,14.4706,14.3979,14.4343,3.7124,-3.5167,14.5232,14.4706,14.4969,3.7514,-4.9096,14.5232,14.4929,14.5081,3.7111,8.4263,26.6597,2083.2263,-278928.6000,320017.5876
6465.0000,14.6592,21.0664,0.0000,265488.6000,-265488.6000,12.5467,0.0000,44577.4997,44577.4997,613.4350,310066.0997,0.0000,-310066.0997,14.6642,20.3512,0.0000,30309.2000,-30309.2000,1.6104,0.0000,5015.9141,5015.9141,78.7079,35325.1141,0.0000,-35325.1141,20.9490,14.6929,17.8210,5.0608,341606.8533,21.0664,21.0182,21.0423,2.5531,3.6454,20.8139,20.7825,20.7982,2.3969,5.2559,21.0664,21.0473,21.0569,2.4750,-8.9013,14.6642,14.6170,14.6406,2.4967,-3.6454,14.6929,14.6642,14.6786,2.1988,-5.2559,14.6929,14.6764,14.6847,2.1383,8.9013,28.3293,2213.6914,-295797.8000,341606.8533
6466.0000,14.8204,21.2313,0.0000,275978.2000,-275978.2000,13.0425,0.0000,46519.8168,46519.8168,638.4997,322498.0168,0.0000,-322498.0168,14.8242,20.5133,0.0000,35453.1000,-35453.1000,1.8838,0.0000,5881.5910,5881.5910,92.1418,41334.6910,0.0000,-41334.6910,21.1132,14.8476,17.9804,5.3439,360715.5510,21.2313,21.1932,21.2123,2.0575,3.7196,20.9646,20.9416,20.9531,1.8768,5.6033,21.2313,21.2164,21.2238,2.0218,-9.3229,14.8242,14.7872,14.8057,1.9995,-3.7196,14.8476,14.8242,14.8359,1.9057,-5.6033,14.8476,14.8337,14.8406,1.8888,9.3229,29.8866,2335.3832,-311431.3000,360715.5510
6467.0000,15.0023,21.4172,0.0000,287390.2000,-287390.2000,13.5818,0.0000,48657.8556,48657.8556,665.6218,336048.0556,0.0000,-336048.0556,15.0066,20.6980,0.0000,47079.5000,-47079.5000,2.5015,0.0000,7832.4856,7832.4856,122.4430,54911.9856,0.0000,-54911.9856,21.2790,15.0312,18.1551,5.7417,387568.0246,21.4172,21.3757,21.3965,2.2298,3.6934,21.1020,21.0833,21.0927,1.6907,6.1949,21.4172,21.4016,21.4094,2.2465,-9.8884,15.0066,14.9659,14.9863,2.1859,-3.6934,15.0312,15.0066,15.0189,2.2159,-6.1949,15.0312,15.0158,15.0235,2.2143,9.8884,32.2195,2517.6761,-334469.7000,387568.0246
6468.0000,15.1838,21.6029,0.0000,301472.6000,-301472.6000,14.2473,0.0000,51268.6812,51268.6812,699.0938,352741.2812,0.0000,-352741.2812,15.1885,20.8822,0.0000,55658.5000,-55658.5000,2.9573,0.0000,9286.1685,9286.1685,144.8702,64944.6685,0.0000,-64944.6685,21.4533,15.2109,18.3321,6.1368,414231.4525,21.6029,21.5618,21.5823,2.2502,3.7633,21.2627,21.2429,21.2528,1.9397,6.7207,21.6029,21.5881,21.5955,2.2529,-10.4840,15.1885,15.1483,15.1684,2.2045,-3.7633,15.2109,15.1885,15.1997,2.1887,-6.7207,15.2109,15.1966,15.2038,2.1819,10.4840,34.4854,2694.7391,-357131.1000,414231.4525
6469.0000,15.4133,21.8376,0.0000,314447.3000,-314447.3000,14.8605,0.0000,53776.7365,53776.7365,730.0778,368224.0365,0.0000,-368224.0365,15.4198,21.1164,0.0000,76932.9000,-76932.9000,4.0877,0.0000,12882.7961,12882.7961,200.4048,89815.6961,0.0000,-89815.6961,21.6544,15.4450,18.5497,6.7230,453799.6250,21.8376,21.7846,21.8111,2.7675,3.5909,21.4289,21.4108,21.4198,2.0227,7.6787,21.8376,21.8204,21.8290,2.8244,-11.2696,15.4198,15.3676,15.3937,2.7260,-3.5909,15.4450,15.4198,15.4324,2.8151,-7.6787,15.4450,15.4279,15.4365,2.8148,11.2696,38.0005,2969.4132,-391380.2000,453799.6250
6470.0000,15.6248,22.0540,0.0000,328973.0000,-328973.0000,15.5470,0.0000,56554.8129,56554.8129,764.9965,385527.8129,0.0000,-385527.8129,15.6313,21.3308,0.0000,89657.8000,-89657.8000,4.7639,0.0000,15064.7552,15064.7552,233.7938,104722.5552,0.0000,-104722.5552,21.8587,15.6522,18.7555,7.2032,486213.1991,22.0540,22.0036,22.0288,2.6343,3.5944,21.6201,21.6011,21.6106,2.3090,8.3582,22.0540,22.0389,22.0465,2.6313,-11.9526,15.6313,15.5820,15.6067,2.5771,-3.5944,15.6522,15.6313,15.6418,2.5332,-8.3582,15.6522,15.6377,15.6449,2.5229,11.9526,40.7617,3185.1804,-418630.8000,486213.1991
6471.0000,15.7372,22.1691,0.0000,333658.6000,-333658.6000,15.7684,0.0000,57519.9456,57519.9456,777.0159,391178.5456,0.0000,-391178.5456,15.7410,21.4419,0.0000,87187.3000,-87187.3000,4.6326,0.0000,14675.7352,14675.7352,227.5696,101863.0352,0.0000,-101863.0352,21.9884,15.7515,18.8700,7.2706,490764.7000,22.1691,22.1408,22.1549,1.5288,3.7119,21.7528,21.7393,21.7460,1.6414,8.3445,22.1691,22.1609,22.1650,1.4373,-12.0565,15.7410,15.7139,15.7275,1.4650,-3.7119,15.7515,15.7410,15.7463,1.2681,-8.3445,15.7515,15.7444,15.7479,1.2499,12.0565,40.9706,3201.4988,-420845.9000,490764.7000
6472.0000,15.8132,22.2469,0.0000,333647.6000,-333647.6000,15.7679,0.0000,57626.4940,57626.4940,777.5904,391274.0940,0.0000,-391274.0940,15.8157,21.5176,0.0000,87361.5000,-87361.5000,4.6418,0.0000,14722.9588,14722.9588,228.1388,102084.4588,0.0000,-102084.4588,22.0710,15.8230,18.9470,7.2866,491847.2448,22.2469,22.2283,22.2376,1.0047,3.7087,21.8332,21.8249,21.8291,1.0091,8.3505,22.2469,22.2414,22.2441,0.9625,-12.0592,15.8157,15.7979,15.8068,0.9638,-3.7087,15.8230,15.8157,15.8193,0.8888,-8.3505,15.8230,15.8180,15.8205,0.8825,12.0592,41.0027,3204.0114,-421009.1000,491847.2448
6473.0000,15.8282,22.2622,0.0000,339552.2000,-339552.2000,16.0469,0.0000,58668.0334,58668.0334,791.7659,398220.2334,0.0000,-398220.2334,15.8289,21.5310,0.0000,72302.6000,-72302.6000,3.8417,0.0000,12187.7255,12187.7255,188.8783,84490.3255,0.0000,-84490.3255,22.1162,15.8300,18.9731,7.1440,482222.4996,22.2622,22.2576,22.2599,0.2759,4.0684,21.9047,21.8971,21.9009,0.8737,7.9101,22.2622,22.2609,22.2616,0.2172,-11.9785,15.8289,15.8247,15.8268,0.2490,-4.0684,15.8300,15.8289,15.8294,0.1290,-7.9101,15.8300,15.8293,15.8296,0.1178,11.9785,39.9680,3123.1567,-411854.8000,482222.4996
6474.0000,15.3822,21.8058,0.0000,241308.9000,-241308.9000,11.4040,0.0000,41237.1465,41237.1465,562.7407,282546.0465,0.0000,-282546.0465,15.3741,21.0700,0.0000,37759.1000,-37759.1000,2.0063,0.0000,6318.3358,6318.3358,98.6453,44077.4358,0.0000,-44077.4358,21.7656,15.2939,18.5298,4.9591,334741.6009,21.8058,21.9121,21.8590,-4.8310,3.1326,21.5834,21.6309,21.6071,-3.5381,5.1389,21.8058,21.8494,21.8276,-5.2301,-8.2715,15.3741,15.4801,15.4271,-4.8167,-3.1326,15.2939,15.3741,15.3340,-5.9718,-5.1389,15.2939,15.3452,15.3195,-6.1487,8.2715,26.9527,2106.1189,-279068.0000,334741.6009
6475.0000,15.1539,21.5722,0.0000,234464.0000,-234464.0000,11.0806,0.0000,39843.9294,39843.9294,545.1090,274307.9294,0.0000,-274307.9294,15.1466,20.8397,0.0000,25271.6000,-25271.6000,1.3428,0.0000,4213.5811,4213.5811,65.8853,29485.1811,0.0000,-29485.1811,21.5387,15.1093,18.3240,4.5641,308077.2045,21.5722,21.6373,21.6048,-3.0604,3.2459,21.4039,21.4376,21.4208,-2.2417,4.5887,21.5722,21.5979,21.5851,-2.9191,-7.8346,15.1466,15.2103,15.1784,-2.9935,-3.2459,15.1093,15.1466,15.1280,-2.4791,-4.5887,15.1093,15.1305,15.1199,-2.4021,7.8346,24.9339,1948.3674,-259735.6000,308077.2045
6476.0000,14.7605,21.1699,0.0000,165392.1000,-165392.1000,7.8163,0.0000,27838.6318,27838.6318,383.9262,193230.7318,0.0000,-193230.7318,14.7575,20.4457,0.0000,10698.5000,-10698.5000,0.5685,0.0000,1773.0392,1773.0392,27.8637,12471.5392,0.0000,-12471.5392,21.2207,14.6376,17.9291,3.1540,212894.4049,21.1699,21.2976,21.2338,-4.4700,2.4159,21.1353,21.2051,21.1702,-3.0167,2.9844,21.1699,21.2293,21.1996,-4.6446,-5.4003,14.7575,14.8811,14.8193,-4.3270,-2.4159,14.6376,14.7575,14.6976,-5.1866,-2.9844,14.6376,14.7066,14.6721,-5.3967,5.4003,16.8164,1314.0584,-176090.6000,212894.4049
6477.0000,14.5287,20.9330,0.0000,156142.7000,-156142.7000,7.3792,0.0000,26135.2085,26135.2085,361.4952,182277.9085,0.0000,-182277.9085,14.5216,20.2069,0.0000,6654.3000,-6654.3000,0.3536,0.0000,1098.8506,1098.8506,17.3013,7753.1506,0.0000,-7753.1506,20.9773,14.4575,17.7174,2.8808,194454.1644,20.9330,21.0236,20.9783,-3.0753,2.3419,20.9165,20.9843,20.9504,-2.6454,2.6954,20.9330,20.9736,20.9533,-2.9649,-5.0373,14.5216,14.6113,14.5665,-3.0435,-2.3419,14.4575,14.5216,14.4896,-2.5028,-2.6954,14.4575,14.4902,14.4739,-2.3849,5.0373,15.4889,1210.3208,-162797.0000,194454.1644
6478.0000,14.3288,20.7287,0.0000,126590.3000,-126590.3000,5.9825,0.0000,21087.3643,21087.3643,292.6224,147677.6643,0.0000,-147677.6643,14.3230,20.0059,0.0000,9992.4000,-9992.4000,0.5309,0.0000,1645.1732,1645.1732,25.9542,11637.5732,0.0000,-11637.5732,20.7557,14.2514,17.5036,2.4208,163404.1579,20.7287,20.8216,20.7752,-2.4442,1.8172,20.6372,20.7313,20.6843,-3.2042,2.3481,20.7287,20.7695,20.7491,-2.4571,-4.1653,14.3230,14.4136,14.3683,-2.3842,-1.8172,14.2514,14.3230,14.2872,-2.4347,-2.3481,14.2514,14.2918,14.2716,-2.4337,4.1653,13.0366,1018.6947,-136582.7000,163404.1579
6479.0000,14.1501,20.5462,0.0000,110682.6000,-110682.6000,5.2308,0.0000,18358.9970,18358.9970,255.5106,129041.5970,0.0000,-129041.5970,14.1444,19.8252,0.0000,7864.4000,-7864.4000,0.4179,0.0000,1291.3912,1291.3912,20.4098,9155.7912,0.0000,-9155.7912,20.5723,14.0706,17.3214,2.0985,141650.7804,20.5462,20.6404,20.5933,-2.1878,1.6043,20.4719,20.5443,20.5081,-2.1187,2.0222,20.5462,20.5879,20.5670,-2.1899,-3.6265,14.1444,14.2365,14.1904,-2.1391,-1.6043,14.0706,14.1444,14.1075,-2.1616,-2.0222,14.0706,14.1119,14.0912,-2.1693,3.6265,11.2983,882.8640,-118547.0000,141650.7804
6480.0000,13.9793,20.3717,0.0000,91345.5000,-91345.5000,4.3169,0.0000,15090.1772,15090.1772,210.6216,106435.6772,0.0000,-106435.6772,13.9734,19.6522,0.0000,7383.7000,-7383.7000,0.3923,0.0000,1209.4247,1209.4247,19.1480,8593.1247,0.0000,-8593.1247,20.4029,13.8868,17.1449,1.7534,118355.5649,20.3717,20.4785,20.4251,-2.0223,1.3082,20.2878,20.3743,20.3311,-2.1288,1.7005,20.3717,20.4191,20.3954,-2.0640,-3.0087,13.9734,14.0780,14.0257,-1.9806,-1.3082,13.8868,13.9734,13.9301,-2.1332,-1.7005,13.8868,13.9364,13.9116,-2.1606,3.0087,9.4139,735.6171,-98729.2000,118355.5649
6481.0000,13.8789,20.2691,0.0000,88581.1000,-88581.1000,4.1863,0.0000,14598.7566,14598.7566,204.0176,103179.8566,0.0000,-103179.8566,13.8688,19.5464,0.0000,9380.6000,-9380.6000,0.4984,0.0000,1534.1801,1534.1801,24.3094,10914.7801,0.0000,-10914.7801,20.2632,13.8301,17.0466,1.7220,116238.0010,20.2691,20.3479,20.3085,-1.3996,1.2293,20.1166,20.1997,20.1582,-2.0789,1.7277,20.2691,20.3002,20.2847,-1.3287,-2.9570,13.8688,13.9480,13.9084,-1.4082,-1.2293,13.8301,13.8688,13.8495,-0.9659,-1.7277,13.8301,13.8501,13.8401,-0.8551,2.9570,9.3598,731.3914,-97961.7000,116238.0010
6482.0000,13.8079,20.1967,0.0000,80376.9000,-80376.9000,3.7985,0.0000,13224.4749,13224.4749,184.9999,93601.3749,0.0000,-93601.3749,13.8004,19.4772,0.0000,12091.2000,-12091.2000,0.6425,0.0000,1975.5452,1975.5452,31.3204,14066.7452,0.0000,-14066.7452,20.1511,13.7687,16.9599,1.6196,109324.2605,20.1967,20.2599,20.2283,-0.9605,1.0520,19.9632,20.0399,20.0015,-1.8830,1.6945,20.1967,20.2198,20.2082,-0.9152,-2.7465,13.8004,13.8615,13.8310,-0.9273,-1.0520,13.7687,13.8004,13.7846,-0.7756,-1.6945,13.7687,13.7874,13.7781,-0.7415,2.7465,8.8703,693.1376,-92468.1000,109324.2605
6483.0000,13.7657,20.1536,0.0000,74150.1000,-74150.1000,3.5043,0.0000,12187.8377,12187.8377,170.5886,86337.9377,0.0000,-86337.9377,13.7589,19.4352,0.0000,16763.6000,-16763.6000,0.8907,0.0000,2737.3208,2737.3208,43.4115,19500.9208,0.0000,-19500.9208,20.0551,13.7432,16.8991,1.5851,106995.7109,20.1536,20.2017,20.1776,-0.6038,0.8712,19.8142,19.8857,19.8499,-1.8221,1.7619,20.1536,20.1684,20.1610,-0.5625,-2.6331,13.7589,13.8053,13.7821,-0.5822,-0.8712,13.7432,13.7589,13.7510,-0.3973,-1.7619,13.7432,13.7526,13.7479,-0.3566,2.6331,8.7768,685.8299,-90913.7000,106995.7109
6484.0000,13.7987,20.1873,0.0000,97071.3000,-97071.3000,4.5875,0.0000,15967.7484,15967.7484,223.2590,113039.0484,0.0000,-113039.0484,13.7959,19.4727,0.0000,16961.6000,-16961.6000,0.9012,0.0000,2771.1252,2771.1252,43.9168,19732.7252,0.0000,-19732.7252,20.0611,13.8178,16.9395,1.9581,132171.9015,20.1873,20.1823,20.1848,0.0937,1.2288,19.8820,19.8715,19.8767,0.3311,2.1300,20.1873,20.1814,20.1844,0.2895,-3.3587,13.7959,13.7888,13.7924,0.1314,-1.2288,13.8178,13.7959,13.8069,0.6813,-2.1300,13.8178,13.8024,13.8101,0.7579,3.3587,10.9593,856.3788,-114032.9000,132171.9015
6485.0000,13.8263,20.2155,0.0000,105237.8000,-105237.8000,4.9734,0.0000,17322.3714,17322.3714,242.0938,122560.1714,0.0000,-122560.1714,13.8281,19.5052,0.0000,17241.7000,-17241.7000,0.9161,0.0000,2818.1917,2818.1917,44.6488,20059.8917,0.0000,-20059.8917,20.0925,13.8377,16.9651,2.1049,142083.5721,20.2155,20.2009,20.2082,0.2900,1.3524,19.9200,19.9065,19.9132,0.4478,2.2686,20.2155,20.2090,20.2122,0.3439,-3.6210,13.8281,13.8112,13.8196,0.3366,-1.3524,13.8377,13.8281,13.8329,0.3218,-2.2686,13.8377,13.8320,13.8348,0.3064,3.6210,11.7608,919.0066,-122479.5000,142083.5721
6486.0000,14.0110,20.4041,0.0000,186538.3000,-186538.3000,8.8156,0.0000,30839.1307,30839.1307,429.1988,217377.4307,0.0000,-217377.4307,14.0088,19.6880,0.0000,1096.8000,-1096.8000,0.0583,0.0000,179.7448,179.7448,2.8406,1276.5448,0.0000,-1276.5448,20.3312,14.0660,17.1986,3.1768,214436.9171,20.4041,20.3552,20.3797,2.0770,2.9191,20.3421,20.2370,20.2896,4.5490,2.9774,20.4041,20.3788,20.3915,2.1706,-5.8965,14.0088,13.9616,13.9852,2.0058,-2.9191,14.0660,14.0088,14.0374,2.4758,-2.9774,14.0660,14.0355,14.0508,2.6134,5.8965,17.7202,1384.6827,-187635.1000,214436.9171
6487.0000,14.2669,20.6655,0.0000,237294.5000,-237294.5000,11.2143,0.0000,39470.0282,39470.0282,546.6446,276764.5282,0.0000,-276764.5282,14.2672,19.9495,0.0000,2284.0000,-2284.0000,0.1214,0.0000,375.7314,375.7314,5.9197,2659.7314,0.0000,-2659.7314,20.6003,14.3235,17.4619,4.0657,274431.8840,20.6655,20.6077,20.6366,3.1085,3.6977,20.5868,20.5284,20.5576,3.2420,3.8190,20.6655,20.6368,20.6512,3.1415,-7.5167,14.2672,14.2102,14.2387,3.0669,-3.6977,14.3235,14.2672,14.2954,3.1204,-3.8190,14.3235,14.2949,14.3092,3.1258,7.5167,22.6498,1769.8889,-239578.5000,274431.8840
6488.0000,14.5757,20.9811,0.0000,260417.2000,-260417.2000,12.3071,0.0000,43638.1024,43638.1024,600.9261,304055.3024,0.0000,-304055.3024,14.5814,20.2675,0.0000,28399.5000,-28399.5000,1.5090,0.0000,4693.9674,4693.9674,73.6856,33093.4674,0.0000,-33093.4674,20.8565,14.6322,17.7444,4.9139,331685.9306,20.9811,20.9097,20.9454,3.7339,3.5994,20.7200,20.6955,20.7077,1.8198,5.1083,20.9811,20.9510,20.9660,3.8076,-8.7077,14.5814,14.5104,14.5459,3.7150,-3.5994,14.6322,14.5814,14.6068,3.7662,-5.1083,14.6322,14.6027,14.6175,3.7281,8.7077,27.6292,2158.9845,-288816.7000,331685.9306
6489.0000,14.7665,21.1762,0.0000,271773.0000,-271773.0000,12.8437,0.0000,45751.2326,45751.2326,628.4198,317524.2326,0.0000,-317524.2326,14.7715,20.4599,0.0000,33044.5000,-33044.5000,1.7558,0.0000,5477.5703,5477.5703,85.8515,38522.0703,0.0000,-38522.0703,21.0558,14.7988,17.9273,5.2198,352337.8051,21.1762,21.1294,21.1528,2.5108,3.6960,20.9138,20.8846,20.8992,2.3182,5.4518,21.1762,21.1579,21.1670,2.4332,-9.1478,14.7715,14.7258,14.7487,2.4545,-3.6960,14.7988,14.7715,14.7851,2.1597,-5.4518,14.7988,14.7830,14.7909,2.1004,9.1478,29.2247,2283.6613,-304817.5000,352337.8051
6490.0000,14.9344,21.3478,0.0000,283384.0000,-283384.0000,13.3925,0.0000,47900.4212,47900.4212,656.1056,331284.4212,0.0000,-331284.4212,14.9383,20.6288,0.0000,39349.6000,-39349.6000,2.0908,0.0000,6539.5366,6539.5366,102.3159,45889.1366,0.0000,-45889.1366,21.2236,14.9618,18.0927,5.5399,373946.4485,21.3478,21.3090,21.3284,2.1266,3.7672,21.0662,21.0440,21.0551,1.8896,5.8580,21.3478,21.3328,21.3403,2.0988,-9.6252,14.9383,14.9006,14.9195,2.0687,-3.7672,14.9618,14.9383,14.9501,1.9980,-5.8580,14.9618,14.9476,14.9547,1.9849,9.6252,31.0125,2423.3582,-322733.6000,373946.4485
6491.0000,15.1193,21.5369,0.0000,295126.3000,-295126.3000,13.9474,0.0000,50110.3965,50110.3965,684.0638,345236.6965,0.0000,-345236.6965,15.1239,20.8167,0.0000,51258.1000,-51258.1000,2.7235,0.0000,8543.3094,8543.3094,133.3768,59801.4094,0.0000,-59801.4094,21.3932,15.1478,18.2705,5.9493,401578.5837,21.5369,21.4952,21.5160,2.2723,3.7413,21.2093,21.1907,21.2000,1.7560,6.4648,21.5369,21.5215,21.5292,2.2876,-10.2061,15.1239,15.0829,15.1034,2.2276,-3.7413,15.1478,15.1239,15.1358,2.2497,-6.4648,15.1478,15.1327,15.1402,2.2469,10.2061,33.4086,2610.5952,-346384.4000,401578.5837
6492.0000,15.2588,21.6795,0.0000,305978.6000,-305978.6000,14.4603,0.0000,52130.4292,52130.4292,710.1048,358109.0292,0.0000,-358109.0292,15.2624,20.9570,0.0000,52557.0000,-52557.0000,2.7925,0.0000,8778.9426,8778.9426,136.8681,61335.9426,0.0000,-61335.9426,21.5413,15.2793,18.4103,6.1733,416698.4050,21.6795,21.6479,21.6637,1.7901,3.8892,21.3592,21.3405,21.3498,1.8160,6.6818,21.6795,21.6681,21.6738,1.7532,-10.5710,15.2624,15.2317,15.2471,1.7413,-3.8892,15.2793,15.2624,15.2709,1.6371,-6.6818,15.2793,15.2687,15.2740,1.6220,10.5710,34.5952,2703.3162,-358535.6000,416698.4050
6493.0000,15.4452,21.8703,0.0000,316225.8000,-316225.8000,14.9445,0.0000,54123.3742,54123.3742,734.5806,370349.1742,0.0000,-370349.1742,15.4501,21.1471,0.0000,69183.8000,-69183.8000,3.6760,0.0000,11590.7780,11590.7780,180.2782,80774.5780,0.0000,-80774.5780,21.7047,15.4714,18.5881,6.6322,447676.7662,21.8703,21.8291,21.8497,2.2520,3.7562,21.4918,21.4767,21.4842,1.6299,7.4322,21.8703,21.8562,21.8633,2.2936,-11.1884,15.4501,15.4096,15.4298,2.2137,-3.7562,15.4714,15.4501,15.4607,2.2993,-7.4322,15.4714,15.4572,15.4643,2.3043,11.1884,37.3529,2918.8091,-385409.6000,447676.7662
6494.0000,15.5529,21.9804,0.0000,322357.4000,-322357.4000,15.2343,0.0000,55319.2125,55319.2125,749.7760,377676.6125,0.0000,-377676.6125,15.5561,21.2546,0.0000,68031.3000,-68031.3000,3.6148,0.0000,11417.1045,11417.1045,177.4242,79448.4045,0.0000,-79448.4045,21.8255,15.5674,18.6964,6.7402,454966.7314,21.9804,21.9550,21.9677,1.4323,3.8732,21.6169,21.6029,21.6099,1.5242,7.4879,21.9804,21.9721,21.9763,1.3718,-11.3611,15.5561,15.5316,15.5439,1.3841,-3.8732,15.5674,15.5561,15.5618,1.2272,-7.4879,15.5674,15.5601,15.5637,1.2081,11.3611,37.8341,2956.4135,-390388.7000,454966.7314
6495.0000,15.6432,22.0729,0.0000,329356.5000,-329356.5000,15.5651,0.0000,56646.4448,56646.4448,766.6192,386002.9448,0.0000,-386002.9448,15.6456,21.3452,0.0000,68160.2000,-68160.2000,3.6216,0.0000,11455.2631,11455.2631,177.8457,79615.4631,0.0000,-79615.4631,21.9230,15.6553,18.7891,6.8715,463823.4654,22.0729,22.0529,22.0629,1.1564,3.9812,21.7158,21.7048,21.7103,1.2196,7.6028,22.0729,22.0661,22.0695,1.1329,-11.5839,15.6456,15.6263,15.6360,1.1193,-3.9812,15.6553,15.6456,15.6505,1.0784,-7.6028,15.6553,15.6490,15.6522,1.0749,11.5839,38.5253,3010.4191,-397516.7000,463823.4654
6496.0000,15.7488,22.1810,0.0000,336830.0000,-336830.0000,15.9183,0.0000,58083.4077,58083.4077,784.5003,394913.4077,0.0000,-394913.4077,15.7515,21.4525,0.0000,73512.6000,-73512.6000,3.9060,0.0000,12376.0580,12376.0580,191.8895,85888.6580,0.0000,-85888.6580,22.0244,15.7627,18.8936,7.0931,478783.9167,22.1810,22.1587,22.1698,1.2988,4.0041,21.8100,21.8000,21.8050,1.1509,7.9101,22.1810,22.1734,22.1772,1.3079,-11.9142,15.7515,15.7297,15.7406,1.2708,-4.0041,15.7627,15.7515,15.7571,1.2950,-7.9101,15.7627,15.7553,15.7590,1.2974,11.9142,39.8165,3111.3206,-410342.6000,478783.9167
6497.0000,15.7865,22.2195,0.0000,340565.3000,-340565.3000,16.0948,0.0000,58782.2894,58782.2894,793.7762,399347.5894,0.0000,-399347.5894,15.7877,21.4892,0.0000,65142.4000,-65142.4000,3.4613,0.0000,10973.3816,10973.3816,170.1232,76115.7816,0.0000,-76115.7816,22.0833,15.7912,18.9373,7.0311,474597.8449,22.2195,22.2105,22.2150,0.5530,4.2112,21.8851,21.8769,21.8810,0.9250,7.6724,22.2195,22.2166,22.2181,0.5009,-11.8836,15.7877,15.7792,15.7835,0.5250,-4.2112,15.7912,15.7877,15.7895,0.3984,-7.6724,15.7912,15.7890,15.7901,0.3838,11.8836,39.2926,3070.3776,-405707.7000,474597.8449
6498.0000,15.3640,21.7872,0.0000,243406.7000,-243406.7000,11.5032,0.0000,41577.0586,41577.0586,567.4698,284983.7586,0.0000,-284983.7586,15.3573,21.0530,0.0000,34847.1000,-34847.1000,1.8516,0.0000,5829.5070,5829.5070,91.0204,40676.6070,0.0000,-40676.6070,21.7517,15.2801,18.5159,4.9385,333349.7811,21.7872,21.8850,21.8361,-4.5646,3.2172,21.5811,21.6266,21.6038,-3.3367,5.0688,21.7872,21.8283,21.8077,-4.9436,-8.2860,15.3573,15.4548,15.4060,-4.5465,-3.2172,15.2801,15.3573,15.3187,-5.6733,-5.0688,15.2801,15.3288,15.3045,-5.8532,8.2860,26.8378,2097.1421,-278253.8000,333349.7811
6499.0000,15.1541,21.5725,0.0000,237115.4000,-237115.4000,11.2059,0.0000,40294.7541,40294.7541,551.2049,277410.1541,0.0000,-277410.1541,15.1476,20.8407,0.0000,24377.2000,-24377.2000,1.2953,0.0000,4064.5199,4064.5199,63.5487,28441.7199,0.0000,-28441.7199,21.5390,15.1136,18.3263,4.5898,309809.1105,21.5725,21.6314,21.6019,-2.8178,3.3035,21.4087,21.4410,21.4249,-2.1519,4.5988,21.5725,21.5960,21.5842,-2.6890,-7.9023,15.1476,15.2053,15.1765,-2.7623,-3.3035,15.1136,15.1476,15.1306,-2.2615,-4.5988,15.1136,15.1327,15.1232,-2.1796,7.9023,25.0886,1960.4602,-261492.6000,309809.1105
6500.0000,14.7725,21.1822,0.0000,168466.5000,-168466.5000,7.9616,0.0000,28364.3162,28364.3162,391.0635,196830.8162,0.0000,-196830.8162,14.7700,20.4583,0.0000,10486.1000,-10486.1000,0.5572,0.0000,1738.1707,1738.1707,27.3106,12224.2707,0.0000,-12224.2707,21.2301,14.6551,17.9426,3.2005,216034.0987,21.1822,21.3031,21.2427,-4.3276,2.4681,21.1475,21.2145,21.1810,-2.9343,3.0253,21.1822,21.2387,21.2104,-4.5028,-5.4934,14.7700,14.8871,14.8285,-4.1907,-2.4681,14.6551,14.7700,14.7125,-5.0374,-3.0253,14.6551,14.7209,14.6880,-5.2432,5.4934,17.0852,1335.0648,-178952.6000,216034.0987
6501.0000,14.5509,20.9557,0.0000,159864.0000,-159864.0000,7.5550,0.0000,26772.3871,26772.3871,370.1403,186636.3871,0.0000,-186636.3871,14.5443,20.2299,0.0000,6524.1000,-6524.1000,0.3466,0.0000,1077.7200,1077.7200,16.9637,7601.8200,0.0000,-7601.8200,20.9966,14.4845,17.7405,2.9403,198467.1537,20.9557,21.0403,20.9980,-2.9442,2.4028,20.9381,21.0019,20.9700,-2.5384,2.7494,20.9557,20.9937,20.9747,-2.8365,-5.1522,14.5443,14.6281,14.5862,-2.9160,-2.4028,14.4845,14.5443,14.5144,-2.3827,-2.7494,14.4845,14.5148,14.4997,-2.2648,5.1522,15.8279,1236.8145,-166388.1000,198467.1537
6502.0000,14.3596,20.7602,0.0000,131488.0000,-131488.0000,6.2140,0.0000,21919.3803,21919.3803,303.9888,153407.3803,0.0000,-153407.3803,14.3545,20.0378,0.0000,9603.0000,-9603.0000,0.5102,0.0000,1581.8053,1581.8053,24.9452,11184.8053,0.0000,-11184.8053,20.7848,14.2880,17.5364,2.4963,168497.4201,20.7602,20.8455,20.8029,-2.3469,1.9013,20.6746,20.7614,20.7180,-3.0330,2.4115,20.7602,20.7979,20.7791,-2.3529,-4.3127,14.3545,14.4376,14.3961,-2.2866,-1.9013,14.2880,14.3545,14.3213,-2.3226,-2.4115,14.2880,14.3252,14.3066,-2.3216,4.3127,13.4594,1051.7365,-141091.0000,168497.4201
