Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6503.0000,14.1905,20.5874,0.0000,116303.1000,-116303.1000,5.4964,0.0000,19309.8369,19309.8369,268.5404,135612.9369,0.0000,-135612.9369,14.1854,19.8666,0.0000,7932.4000,-7932.4000,0.4215,0.0000,1303.3444,1303.3444,20.5890,9235.7444,0.0000,-9235.7444,20.6088,14.1189,17.3638,2.1946,148133.8430,20.5874,20.6723,20.6299,-2.0791,1.6916,20.5116,20.5794,20.5455,-2.0732,2.1131,20.5874,20.6251,20.6063,-2.0769,-3.8047,14.1854,14.2684,14.2269,-2.0335,-1.6916,14.1189,14.1854,14.1521,-2.0331,-2.1131,14.1189,14.1558,14.1374,-2.0343,3.8047,11.8380,925.0367,-124235.5000,148133.8430
6504.0000,14.0186,20.4118,0.0000,97669.6000,-97669.6000,4.6158,0.0000,16149.9379,16149.9379,225.2636,113819.5379,0.0000,-113819.5379,14.0149,19.6941,0.0000,5863.4000,-5863.4000,0.3115,0.0000,960.9852,960.9852,15.2080,6824.3852,0.0000,-6824.3852,20.4486,13.9292,17.1889,1.8355,123898.5536,20.4118,20.5097,20.4607,-2.0329,1.4347,20.3642,20.4338,20.3990,-1.7598,1.7463,20.4118,20.4567,20.4342,-2.0679,-3.1810,14.0149,14.1100,14.0624,-1.9761,-1.4347,13.9292,14.0149,13.9720,-2.1648,-1.7463,13.9292,13.9773,13.9533,-2.2133,3.1810,9.8511,769.7824,-103533.0000,123898.5536
6505.0000,13.9470,20.3387,0.0000,95280.5000,-95280.5000,4.5029,0.0000,15728.1756,15728.1756,219.5042,111008.6756,0.0000,-111008.6756,13.9373,19.6157,0.0000,13019.3000,-13019.3000,0.6918,0.0000,2131.3963,2131.3963,33.7447,15150.6963,0.0000,-15150.6963,20.3071,13.9187,17.1129,1.8962,127994.9840,20.3387,20.3987,20.3687,-1.1023,1.2704,20.1227,20.2192,20.1709,-2.7440,1.9621,20.3387,20.3604,20.3495,-1.0140,-3.2325,13.9373,13.9989,13.9681,-1.1304,-1.2704,13.9187,13.9373,13.9280,-0.5231,-1.9621,13.9187,13.9265,13.9226,-0.3613,3.2325,10.3801,811.1142,-108299.8000,127994.9840
6506.0000,13.8672,20.2572,0.0000,87207.1000,-87207.1000,4.1213,0.0000,14368.3470,14368.3470,200.8104,101575.4470,0.0000,-101575.4470,13.8625,19.5400,0.0000,11015.8000,-11015.8000,0.5853,0.0000,1801.4505,1801.4505,28.5427,12817.2505,0.0000,-12817.2505,20.2129,13.8223,17.0176,1.7187,116012.2851,20.2572,20.3152,20.2862,-0.9871,1.1787,20.0580,20.1010,20.0795,-1.0951,1.7640,20.2572,20.2800,20.2686,-0.9682,-2.9427,13.8625,13.9175,13.8900,-0.9341,-1.1787,13.8223,13.8625,13.8424,-1.0246,-1.7640,13.8223,13.8471,13.8347,-1.0530,2.9427,9.4028,734.7483,-98222.9000,116012.2851
6507.0000,13.7670,20.1549,0.0000,80637.2000,-80637.2000,3.8108,0.0000,13254.5027,13254.5027,185.5848,93891.7027,0.0000,-93891.7027,13.7640,19.4404,0.0000,6453.5000,-6453.5000,0.3429,0.0000,1053.8666,1053.8666,16.7164,7507.3666,0.0000,-7507.3666,20.1402,13.7040,16.9221,1.5276,103114.2602,20.1549,20.2242,20.1895,-1.1582,1.1560,20.0449,20.0598,20.0524,-0.3191,1.4989,20.1549,20.1856,20.1702,-1.1788,-2.6549,13.7640,13.8305,13.7973,-1.1105,-1.1560,13.7040,13.7640,13.7340,-1.2997,-1.4989,13.7040,13.7393,13.7217,-1.3554,2.6549,8.2960,648.2609,-87090.7000,103114.2602
6508.0000,13.8233,20.2124,0.0000,105632.3000,-105632.3000,4.9921,0.0000,17386.0764,17386.0764,242.9509,123018.3764,0.0000,-123018.3764,13.8179,19.4949,0.0000,14683.5000,-14683.5000,0.7802,0.0000,2399.6955,2399.6955,38.0192,17083.1955,0.0000,-17083.1955,20.1198,13.8574,16.9886,2.0655,139423.5285,20.2124,20.2018,20.2071,0.2204,1.4040,19.9493,19.9822,19.9657,-1.0369,2.1842,20.2124,20.2036,20.2080,0.4640,-3.5881,13.8179,13.8083,13.8131,0.1995,-1.4040,13.8574,13.8179,13.8377,1.2591,-2.1842,13.8574,13.8292,13.8433,1.4763,3.5881,11.5253,900.6059,-120315.8000,139423.5285
6509.0000,13.8579,20.2477,0.0000,114671.7000,-114671.7000,5.4193,0.0000,18889.3042,18889.3042,263.8385,133561.0042,0.0000,-133561.0042,13.8601,19.5376,0.0000,12109.4000,-12109.4000,0.6434,0.0000,1980.2222,1980.2222,31.3611,14089.6222,0.0000,-14089.6222,20.1554,13.8705,17.0130,2.1772,146963.3985,20.2477,20.2308,20.2393,0.3965,1.5920,20.0313,20.0106,20.0210,0.6748,2.2354,20.2477,20.2399,20.2438,0.4408,-3.8273,13.8601,13.8405,13.8503,0.4579,-1.5920,13.8705,13.8601,13.8653,0.3426,-2.2354,13.8705,13.8651,13.8678,0.3046,3.8273,12.1071,946.0670,-126781.1000,146963.3985
6510.0000,14.0822,20.4768,0.0000,197114.2000,-197114.2000,9.3154,0.0000,32642.6991,32642.6991,453.6264,229756.8991,0.0000,-229756.8991,14.0801,19.7601,0.0000,1984.4000,-1984.4000,0.1054,0.0000,325.5448,325.5448,5.1401,2309.9448,0.0000,-2309.9448,20.4015,14.1449,17.2732,3.3681,227344.6152,20.4768,20.4201,20.4485,2.5329,3.0700,20.3982,20.3108,20.3545,4.0332,3.1754,20.4768,20.4477,20.4623,2.6447,-6.2454,14.0801,14.0252,14.0526,2.4498,-3.0700,14.1449,14.0801,14.1125,2.9909,-3.1754,14.1449,14.1102,14.1276,3.1427,6.2454,18.8144,1470.1870,-199098.6000,227344.6152
6511.0000,14.3529,20.7534,0.0000,249011.8000,-249011.8000,11.7681,0.0000,41504.2602,41504.2602,573.9063,290516.0602,0.0000,-290516.0602,14.3536,20.0369,0.0000,2509.3000,-2509.3000,0.1333,0.0000,413.3262,413.3262,6.5056,2922.6262,0.0000,-2922.6262,20.6866,14.4095,17.5480,4.2688,288143.1450,20.7534,20.6943,20.7238,3.3318,3.8782,20.6724,20.6127,20.6425,3.4851,4.0116,20.7534,20.7242,20.7388,3.3458,-7.8898,14.3536,14.2953,14.3245,3.2890,-3.8782,14.4095,14.3536,14.3816,3.2560,-4.0116,14.4095,14.3812,14.3954,3.2404,7.8898,23.7857,1858.6512,-251521.1000,288143.1450
6512.0000,14.6755,21.0831,0.0000,271238.4000,-271238.4000,12.8185,0.0000,45560.8884,45560.8884,626.2537,316799.2884,0.0000,-316799.2884,14.6816,20.3688,0.0000,31341.9000,-31341.9000,1.6653,0.0000,5188.1929,5188.1929,81.3495,36530.0929,0.0000,-36530.0929,20.9544,14.7318,17.8431,5.1499,347618.7635,21.0831,21.0107,21.0469,3.9074,3.7177,20.8121,20.7878,20.8000,1.9084,5.3830,21.0831,21.0530,21.0680,3.9816,-9.1008,14.6816,14.6097,14.6456,3.8840,-3.7177,14.7318,14.6816,14.7067,3.9321,-5.3830,14.7318,14.7024,14.7171,3.8914,9.1008,28.9725,2263.9489,-302580.3000,347618.7635
6513.0000,14.9124,21.3253,0.0000,285166.4000,-285166.4000,13.4767,0.0000,48176.0145,48176.0145,659.8295,333342.4145,0.0000,-333342.4145,14.9186,20.6088,0.0000,43099.6000,-43099.6000,2.2900,0.0000,7160.5644,7160.5644,112.0232,50260.1644,0.0000,-50260.1644,21.1842,14.9501,18.0672,5.6165,379111.1314,21.3253,21.2694,21.2974,3.0313,3.7289,21.0181,20.9899,21.0040,2.4706,6.0189,21.3253,21.3043,21.3148,2.9867,-9.7478,14.9186,14.8638,14.8912,2.9726,-3.7289,14.9501,14.9186,14.9344,2.7564,-6.0189,14.9501,14.9310,14.9406,2.7055,9.7478,31.5710,2467.0001,-328266.0000,379111.1314
6514.0000,15.1605,21.5790,0.0000,300325.3000,-300325.3000,14.1931,0.0000,51044.4102,51044.4102,696.0115,351369.7102,0.0000,-351369.7102,15.1673,20.8606,0.0000,61154.4000,-61154.4000,3.2494,0.0000,10199.6983,10199.6983,159.1139,71354.0983,0.0000,-71354.0983,21.4117,15.1972,18.3044,6.1939,418085.4337,21.5790,21.5213,21.5501,3.0590,3.6479,21.2101,21.1866,21.1983,2.3540,6.8973,21.5790,21.5589,21.5690,3.0758,-10.5452,15.1673,15.1107,15.1390,2.9987,-3.6479,15.1972,15.1673,15.1822,2.9995,-6.8973,15.1972,15.1777,15.1874,2.9876,10.5452,34.9518,2731.1791,-361479.7000,418085.4337
6515.0000,15.3844,21.8081,0.0000,312780.0000,-312780.0000,14.7817,0.0000,53453.6517,53453.6517,726.0916,366233.6517,0.0000,-366233.6517,15.3912,21.0874,0.0000,74821.3000,-74821.3000,3.9755,0.0000,12523.4690,12523.4690,194.8858,87344.7690,0.0000,-87344.7690,21.6261,15.4154,18.5208,6.6566,449323.7671,21.8081,21.7546,21.7813,2.7987,3.6021,21.4046,21.3831,21.3938,2.3681,7.5776,21.8081,21.7909,21.7995,2.7906,-11.1796,15.3912,15.3389,15.3650,2.7365,-3.6021,15.4154,15.3912,15.4033,2.6767,-7.5776,15.4154,15.3991,15.4073,2.6616,11.1796,37.6149,2939.2805,-387601.3000,449323.7671
6516.0000,15.5470,21.9744,0.0000,324616.8000,-324616.8000,15.3411,0.0000,55698.8913,55698.8913,754.7179,380315.6913,0.0000,-380315.6913,15.5519,21.2503,0.0000,75973.0000,-75973.0000,4.0367,0.0000,12749.0296,12749.0296,198.0834,88722.0296,0.0000,-88722.0296,21.8012,15.5687,18.6849,6.9010,465817.6844,21.9744,21.9360,21.9552,2.1068,3.7681,21.5814,21.5624,21.5719,2.1571,7.8049,21.9744,21.9623,21.9683,2.0464,-11.5730,15.5519,15.5147,15.5333,2.0399,-3.7681,15.5687,15.5519,15.5603,1.9037,-7.8049,15.5687,15.5575,15.5631,1.8893,11.5730,38.8871,3038.6925,-400589.8000,465817.6844
6517.0000,15.7385,22.1704,0.0000,335407.3000,-335407.3000,15.8510,0.0000,57823.2429,57823.2429,780.6718,393230.5429,0.0000,-393230.5429,15.7440,21.4449,0.0000,90088.0000,-90088.0000,4.7867,0.0000,15164.7261,15164.7261,235.0559,105252.7261,0.0000,-105252.7261,21.9799,15.7630,18.8714,7.3313,494863.7378,22.1704,22.1267,22.1485,2.3420,3.6881,21.7416,21.7257,21.7337,1.9617,8.4748,22.1704,22.1570,22.1637,2.3661,-12.1629,15.7440,15.7013,15.7226,2.2932,-3.6881,15.7630,15.7440,15.7535,2.3401,-8.4748,15.7630,15.7498,15.7564,2.3413,12.1629,41.4355,3237.8276,-425495.3000,494863.7378
6518.0000,15.8728,22.3078,0.0000,343640.7000,-343640.7000,16.2401,0.0000,59440.2294,59440.2294,800.8872,403080.9294,0.0000,-403080.9294,15.8770,21.5797,0.0000,91616.3000,-91616.3000,4.8679,0.0000,15455.5059,15455.5059,239.2532,107071.8059,0.0000,-107071.8059,22.1230,15.8894,19.0062,7.5185,507502.0380,22.3078,22.2763,22.2921,1.7408,3.7907,21.8846,21.8708,21.8777,1.7470,8.6587,22.3078,22.2985,22.3032,1.6920,-12.4494,15.8770,15.8464,15.8617,1.6866,-3.7907,15.8894,15.8770,15.8832,1.5738,-8.6587,15.8894,15.8808,15.8851,1.5624,12.4494,42.4057,3313.6383,-435257.0000,507502.0380
6519.0000,15.9879,22.4256,0.0000,351190.3000,-351190.3000,16.5969,0.0000,60920.1302,60920.1302,819.2400,412110.4302,0.0000,-412110.4302,15.9912,21.6955,0.0000,93890.2000,-93890.2000,4.9887,0.0000,15868.9037,15868.9037,245.3417,109759.1037,0.0000,-109759.1037,22.2430,16.0019,19.1225,7.6979,519610.8191,22.4256,22.3997,22.4126,1.4641,3.8694,22.0031,21.9918,21.9974,1.4539,8.8581,22.4256,22.4179,22.4217,1.4399,-12.7275,15.9912,15.9660,15.9786,1.4203,-3.8694,16.0019,15.9912,15.9966,1.3771,-8.8581,16.0019,15.9945,15.9982,1.3734,12.7275,43.3837,3390.0655,-445080.5000,519610.8191
6520.0000,16.0630,22.5026,0.0000,350923.1000,-350923.1000,16.5843,0.0000,60987.8543,60987.8543,819.2682,411910.9543,0.0000,-411910.9543,16.0654,21.7706,0.0000,95158.2000,-95158.2000,5.0561,0.0000,16102.9350,16102.9350,248.7871,111261.1350,0.0000,-111261.1350,22.3224,16.0721,19.1973,7.7288,521692.9997,22.5026,22.4850,22.4938,0.9879,3.8427,22.0791,22.0718,22.0754,0.9501,8.8988,22.5026,22.4974,22.5000,0.9534,-12.7416,16.0654,16.0484,16.0569,0.9530,-3.8427,16.0721,16.0654,16.0687,0.8799,-8.8988,16.0721,16.0674,16.0698,0.8728,12.7416,43.5096,3399.9011,-446081.3000,521692.9997
6521.0000,16.0886,22.5288,0.0000,358479.1000,-358479.1000,16.9414,0.0000,62340.8353,62340.8353,837.3445,420819.9353,0.0000,-420819.9353,16.0895,21.7952,0.0000,82354.4000,-82354.4000,4.3758,0.0000,13941.8274,13941.8274,215.3867,96296.2274,0.0000,-96296.2274,22.3730,16.0917,19.2324,7.6512,516455.1846,22.5288,22.5224,22.5256,0.3932,4.1885,22.1508,22.1438,22.1473,0.8765,8.5643,22.5288,22.5270,22.5279,0.3453,-12.7529,16.0895,16.0836,16.0866,0.3674,-4.1885,16.0917,16.0895,16.0906,0.2729,-8.5643,16.0917,16.0903,16.0910,0.2648,12.7529,42.8726,3350.1253,-440833.5000,516455.1846
6522.0000,15.6692,22.0994,0.0000,266289.2000,-266289.2000,12.5846,0.0000,45828.8646,45828.8646,622.1155,312118.0646,0.0000,-312118.0646,15.6606,21.3603,0.0000,48900.1000,-48900.1000,2.5982,0.0000,8220.3282,8220.3282,127.9060,57120.4282,0.0000,-57120.4282,22.0324,15.5957,18.8141,5.5842,376932.6717,22.0994,22.1940,22.1467,-4.5639,3.3288,21.8285,21.8703,21.8494,-3.5864,5.9270,22.0994,22.1362,22.1178,-4.9400,-9.2558,15.6606,15.7551,15.7078,-4.5613,-3.3288,15.5957,15.6606,15.6282,-5.5720,-5.9270,15.5957,15.6383,15.6170,-5.7110,9.2558,30.5400,2386.4422,-315189.3000,376932.6717
6523.0000,15.4364,21.8612,0.0000,253894.2000,-253894.2000,11.9988,0.0000,43445.5708,43445.5708,591.4427,297339.7708,0.0000,-297339.7708,15.4289,21.1257,0.0000,36880.4000,-36880.4000,1.9596,0.0000,6176.7034,6176.7034,96.2752,43057.1034,0.0000,-43057.1034,21.7998,15.3951,18.5974,5.1083,344813.0229,21.8612,21.9242,21.8927,-3.0556,3.3464,21.6293,21.6613,21.6453,-2.4542,5.3060,21.8612,21.8847,21.8730,-2.9456,-8.6524,15.4289,15.4905,15.4597,-2.9854,-3.3464,15.3951,15.4289,15.4120,-2.5994,-5.3060,15.3951,15.4154,15.4052,-2.5465,8.6524,28.0399,2191.0779,-290774.6000,344813.0229
6524.0000,15.0323,21.4478,0.0000,184163.1000,-184163.1000,8.7034,0.0000,31203.3068,31203.3068,428.3218,215366.4068,0.0000,-215366.4068,15.0246,20.7161,0.0000,20280.0000,-20280.0000,1.0776,0.0000,3374.8739,3374.8739,52.8848,23654.8739,0.0000,-23654.8739,21.4585,14.9242,18.1913,3.6520,246507.8290,21.4478,21.5728,21.5103,-4.6058,2.5419,21.3178,21.3852,21.3515,-3.5363,3.6195,21.4478,21.5015,21.4747,-4.7974,-6.1614,15.0246,15.1469,15.0858,-4.5036,-2.5419,14.9242,15.0246,14.9744,-5.2718,-3.6195,14.9242,14.9850,14.9546,-5.4297,6.1614,19.6340,1534.2263,-204443.1000,246507.8290
6525.0000,14.7919,21.2021,0.0000,175089.7000,-175089.7000,8.2746,0.0000,29493.3171,29493.3171,406.1030,204583.0171,0.0000,-204583.0171,14.7836,20.4721,0.0000,13851.8000,-13851.8000,0.7360,0.0000,2296.5465,2296.5465,36.0569,16148.3465,0.0000,-16148.3465,21.2105,14.7276,17.9690,3.3378,225304.6352,21.2021,21.2895,21.2458,-3.1830,2.5129,21.1043,21.1604,21.1324,-2.6356,3.2489,21.2021,21.2387,21.2204,-3.0592,-5.7617,14.7836,14.8693,14.8264,-3.1207,-2.5129,14.7276,14.7836,14.7556,-2.6317,-3.2489,14.7276,14.7581,14.7429,-2.5456,5.7617,18.0641,1411.5550,-188941.5000,225304.6352
6526.0000,14.5787,20.9841,0.0000,147284.2000,-147284.2000,6.9605,0.0000,24682.1645,24682.1645,341.0582,171966.3645,0.0000,-171966.3645,14.5721,20.2581,0.0000,14173.4000,-14173.4000,0.7531,0.0000,2342.2984,2342.2984,36.8553,16515.6984,0.0000,-16515.6984,20.9862,14.5089,17.7475,2.8550,192711.4586,20.9841,21.0716,21.0279,-2.6209,2.0691,20.8545,20.9258,20.8902,-2.9136,2.8222,20.9841,21.0211,21.0026,-2.6191,-4.8914,14.5721,14.6572,14.6146,-2.5465,-2.0691,14.5089,14.5721,14.5405,-2.5865,-2.8222,14.5089,14.5455,14.5272,-2.5940,4.8914,15.4516,1207.4133,-161457.6000,192711.4586
6527.0000,14.3896,20.7909,0.0000,132807.3000,-132807.3000,6.2764,0.0000,22155.2152,22155.2152,307.0959,154962.5152,0.0000,-154962.5152,14.3839,20.0675,0.0000,10080.2000,-10080.2000,0.5356,0.0000,1661.1386,1661.1386,26.1879,11741.3386,0.0000,-11741.3386,20.8013,14.3200,17.5606,2.5228,170287.9250,20.7909,20.8754,20.8331,-2.3411,1.9136,20.6987,20.7542,20.7265,-1.9664,2.4492,20.7909,20.8277,20.8093,-2.3243,-4.3628,14.3839,14.4662,14.4250,-2.2791,-1.9136,14.3200,14.3839,14.3519,-2.2666,-2.4492,14.3200,14.3560,14.3380,-2.2742,4.3628,13.6362,1065.5496,-142887.5000,170287.9250
6528.0000,14.1921,20.5891,0.0000,113990.6000,-113990.6000,5.3871,0.0000,18926.6123,18926.6123,263.2534,132917.2123,0.0000,-132917.2123,14.1894,19.8708,0.0000,5033.2000,-5033.2000,0.2674,0.0000,827.0370,827.0370,13.0656,5860.2370,0.0000,-5860.2370,20.6314,14.1029,17.3671,2.1094,142384.5790,20.5891,20.6846,20.6368,-2.3597,1.7066,20.5743,20.6272,20.6007,-1.5079,1.9740,20.5891,20.6337,20.6114,-2.3788,-3.6805,14.1894,14.2816,14.2355,-2.2775,-1.7066,14.1029,14.1894,14.1462,-2.4739,-1.9740,14.1029,14.1505,14.1267,-2.5402,3.6805,11.3123,883.9628,-119023.8000,142384.5790
6529.0000,14.0960,20.4909,0.0000,109937.4000,-109937.4000,5.1955,0.0000,18211.9073,18211.9073,253.5605,128149.3073,0.0000,-128149.3073,14.0878,19.7679,0.0000,10677.6000,-10677.6000,0.5673,0.0000,1751.8793,1751.8793,27.6952,12429.4793,0.0000,-12429.4793,20.4830,14.0592,17.2711,2.1153,142784.5086,20.4909,20.5527,20.5218,-1.3788,1.5427,20.3417,20.4269,20.3843,-2.6028,2.1101,20.4909,20.5154,20.5032,-1.2967,-3.6528,14.0878,14.1504,14.1191,-1.3963,-1.5427,14.0592,14.0878,14.0735,-0.8676,-2.1101,14.0592,14.0730,14.0661,-0.7221,3.6528,11.5218,900.3289,-120615.0000,142784.5086
6530.0000,14.0094,20.4025,0.0000,99957.5000,-99957.5000,4.7239,0.0000,16524.6768,16524.6768,230.3965,116482.1768,0.0000,-116482.1768,14.0047,19.6838,0.0000,11262.0000,-11262.0000,0.5984,0.0000,1845.5165,1845.5165,29.1987,13107.5165,0.0000,-13107.5165,20.3707,13.9681,17.1694,1.9472,131434.0938,20.4025,20.4578,20.4301,-1.0970,1.3752,20.2231,20.2791,20.2511,-1.5981,1.9736,20.4025,20.4247,20.4136,-1.0717,-3.3487,14.0047,14.0576,14.0311,-1.0518,-1.3752,13.9681,14.0047,13.9864,-1.0424,-1.9736,13.9681,13.9896,13.9788,-1.0437,3.3487,10.6377,831.2437,-111219.5000,131434.0938
6531.0000,13.9216,20.3128,0.0000,91417.2000,-91417.2000,4.3203,0.0000,15081.4122,15081.4122,210.5914,106498.6122,0.0000,-106498.6122,13.9169,19.5951,0.0000,10636.2000,-10636.2000,0.5651,0.0000,1740.7433,1740.7433,27.5668,12376.9433,0.0000,-12376.9433,20.2766,13.8759,17.0762,1.7868,120608.9778,20.3128,20.3712,20.3420,-1.0543,1.2517,20.1298,20.1749,20.1523,-1.1829,1.8169,20.3128,20.3368,20.3248,-1.0621,-3.0686,13.9169,13.9737,13.9453,-1.0263,-1.2517,13.8759,13.9169,13.8964,-1.0761,-1.8169,13.8759,13.9004,13.8881,-1.0854,3.0686,9.7619,762.8079,-102053.4000,120608.9778
6532.0000,13.8621,20.2520,0.0000,87627.4000,-87627.4000,4.1412,0.0000,14435.8500,14435.8500,201.7446,102063.2500,0.0000,-102063.2500,13.8563,19.5337,0.0000,12171.3000,-12171.3000,0.6467,0.0000,1990.2332,1990.2332,31.5341,14161.5332,0.0000,-14161.5332,20.1953,13.8325,17.0139,1.7408,117501.4187,20.2520,20.2992,20.2756,-0.7921,1.1648,20.0259,20.0730,20.0495,-1.2318,1.8115,20.2520,20.2698,20.2609,-0.7621,-2.9764,13.8563,13.9030,13.8796,-0.7837,-1.1648,13.8325,13.8563,13.8444,-0.6183,-1.8115,13.8325,13.8461,13.8393,-0.5800,2.9764,9.5644,747.3790,-99798.7000,117501.4187
6533.0000,13.8128,20.2016,0.0000,82051.4000,-82051.4000,3.8777,0.0000,13501.5287,13501.5287,188.8332,95552.9287,0.0000,-95552.9287,13.8080,19.4849,0.0000,13416.6000,-13416.6000,0.7129,0.0000,2192.3380,2192.3380,34.7519,15608.9380,0.0000,-15608.9380,20.1256,13.7859,16.9557,1.6630,112250.0391,20.2016,20.2433,20.2225,-0.6317,1.0549,19.9375,19.9800,19.9587,-1.0853,1.7678,20.2016,20.2168,20.2092,-0.6141,-2.8227,13.8080,13.8483,13.8282,-0.6112,-1.0549,13.7859,13.8080,13.7969,-0.5632,-1.7678,13.7859,13.7995,13.7927,-0.5533,2.8227,9.1686,716.4480,-95468.0000,112250.0391
6534.0000,13.7604,20.0203,999.9000,87966.6000,-86966.7000,4.2092,205.9993,14457.0126,14663.0119,204.9451,102423.6126,793.9007,-101629.7119,13.7594,19.4358,0.0000,1019.3000,-1019.3000,0.0542,0.0000,166.4423,166.4423,2.6397,1185.7423,0.0000,-1185.7423,20.0556,13.7292,16.8924,1.5412,104031.6600,20.0203,20.1135,20.0669,-1.8675,1.3850,20.0880,20.0299,20.0590,1.2191,1.4392,20.0203,20.0687,20.0445,-1.9779,-2.8242,13.7594,13.7910,13.7752,-0.6296,-1.3850,13.7292,13.7594,13.7443,-0.6257,-1.4392,13.7292,13.7454,13.7373,-0.6589,2.8242,8.5138,665.2833,-87986.0000,104031.6600
6535.0000,13.8004,20.1890,0.0000,124346.4000,-124346.4000,5.8765,0.0000,20455.1669,20455.1669,285.9805,144801.5669,0.0000,-144801.5669,13.7953,13.7953,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1460,13.8230,16.9845,2.1232,143314.6475,20.1890,20.1461,20.1675,1.2237,1.9588,20.1461,20.1155,20.1308,0.8763,1.9588,20.1890,20.1612,20.1751,1.5849,-3.9177,13.7953,13.7882,13.7918,0.2088,-1.9588,13.8230,13.7953,13.8092,0.7920,-1.9588,13.8230,13.8065,13.8147,0.9439,3.9177,11.7321,916.7665,-124346.4000,143314.6475
6536.0000,13.8699,20.2600,0.0000,138768.3000,-138768.3000,6.5581,0.0000,22865.0960,22865.0960,319.2324,161633.3960,0.0000,-161633.3960,13.8693,19.5469,0.0000,1809.5000,-1809.5000,0.0961,0.0000,295.9426,295.9426,4.6858,2105.4426,0.0000,-2105.4426,20.2228,13.8967,17.0598,2.4053,162361.0838,20.2600,20.2300,20.2450,0.9439,2.1540,20.2008,20.1789,20.1898,0.7216,2.2501,20.2600,20.2453,20.2526,0.9454,-4.4041,13.8693,13.8441,13.8567,0.7935,-2.1540,13.8967,13.8693,13.8830,0.9010,-2.2501,13.8967,13.8825,13.8896,0.9134,4.4041,13.2867,1038.2384,-140577.8000,162361.0838
6537.0000,14.0388,20.4325,0.0000,175476.7000,-175476.7000,8.2929,0.0000,29029.4887,29029.4887,403.8630,204506.1887,0.0000,-204506.1887,14.0387,19.7183,0.0000,5509.2000,-5509.2000,0.2927,0.0000,903.2479,903.2479,14.2708,6412.4479,0.0000,-6412.4479,20.3654,14.0897,17.2275,3.0788,207816.4674,20.4325,20.3818,20.4071,1.9663,2.6667,20.3162,20.2850,20.3006,1.3459,2.9594,20.4325,20.4077,20.4201,2.0300,-5.6262,14.0387,13.9895,14.0141,1.9090,-2.6667,14.0897,14.0387,14.0642,2.1960,-2.9594,14.0897,14.0621,14.0759,2.2576,5.6262,17.1472,1339.9044,-180985.9000,207816.4674
6538.0000,14.1778,20.5745,0.0000,194406.6000,-194406.6000,9.1875,0.0000,32267.6145,32267.6145,447.9275,226674.2145,0.0000,-226674.2145,14.1799,19.8612,0.0000,6946.0000,-6946.0000,0.3691,0.0000,1141.1813,1141.1813,18.0051,8087.1813,0.0000,-8087.1813,20.5093,14.2133,17.3613,3.4381,232068.5303,20.5745,20.5329,20.5537,1.7783,2.9395,20.4580,20.4228,20.4404,1.6968,3.3085,20.5745,20.5552,20.5648,1.7564,-6.2480,14.1799,14.1388,14.1594,1.7624,-2.9395,14.2133,14.1799,14.1966,1.6077,-3.3085,14.2133,14.1961,14.2047,1.5640,6.2480,19.0968,1492.2540,-201352.6000,232068.5303
6539.0000,14.2719,20.6706,0.0000,199676.6000,-199676.6000,9.4365,0.0000,33216.8343,33216.8343,460.4922,232893.4343,0.0000,-232893.4343,14.2739,19.9563,0.0000,10123.0000,-10123.0000,0.5379,0.0000,1665.4579,1665.4579,26.2557,11788.4579,0.0000,-11788.4579,20.6080,14.2948,17.4514,3.5982,242877.4188,20.6706,20.6418,20.6562,1.2468,2.9662,20.5366,20.5161,20.5263,1.0470,3.5041,20.6706,20.6578,20.6642,1.2092,-6.4703,14.2739,14.2457,14.2598,1.2217,-2.9662,14.2948,14.2739,14.2844,1.0684,-3.5041,14.2948,14.2839,14.2894,1.0310,6.4703,19.9409,1558.2108,-209799.6000,242877.4188
6540.0000,14.3402,20.7404,0.0000,204876.6000,-204876.6000,9.6823,0.0000,34137.5730,34137.5730,472.7788,239014.1730,0.0000,-239014.1730,14.3415,20.0247,0.0000,10592.5000,-10592.5000,0.5628,0.0000,1744.4570,1744.4570,27.4842,12336.9570,0.0000,-12336.9570,20.6830,14.3565,17.5198,3.7036,249992.4653,20.7404,20.7201,20.7302,0.9031,3.0398,20.6114,20.5938,20.6026,0.9301,3.6026,20.7404,20.7314,20.7359,0.8748,-6.6425,14.3415,14.3218,14.3317,0.8770,-3.0398,14.3565,14.3415,14.3490,0.7901,-3.6026,14.3565,14.3486,14.3526,0.7724,6.6425,20.4883,1600.9874,-215469.1000,249992.4653
6541.0000,14.3885,20.7898,0.0000,209509.9000,-209509.9000,9.9012,0.0000,34949.9982,34949.9982,483.6898,244459.8982,0.0000,-244459.8982,14.3893,20.0731,0.0000,9053.9000,-9053.9000,0.4811,0.0000,1492.1342,1492.1342,23.4987,10546.0342,0.0000,-10546.0342,20.7425,14.3999,17.5712,3.7628,253986.9351,20.7898,20.7758,20.7828,0.6436,3.1401,20.6824,20.6659,20.6742,0.8734,3.6211,20.7898,20.7835,20.7866,0.6218,-6.7612,14.3893,14.3758,14.3826,0.6239,-3.1401,14.3999,14.3893,14.3946,0.5597,-3.6211,14.3999,14.3944,14.3971,0.5474,6.7612,20.7674,1622.7902,-218563.8000,253986.9351
6542.0000,14.3891,20.7904,0.0000,213175.9000,-213175.9000,10.0745,0.0000,35562.0995,35562.0995,492.3113,248737.9995,0.0000,-248737.9995,14.3899,20.0736,0.0000,326.2000,-326.2000,0.0173,0.0000,53.7600,53.7600,0.8468,379.9600,0.0000,-379.9600,20.7801,14.3886,17.5844,3.6857,248784.8831,20.7904,20.7887,20.7895,0.0915,3.3524,20.7850,20.7606,20.7728,1.1998,3.3697,20.7904,20.7899,20.7902,0.0527,-6.7221,14.3899,14.3882,14.3890,0.0878,-3.3524,14.3886,14.3899,14.3892,-0.0551,-3.3697,14.3886,14.3896,14.3891,-0.0871,6.7221,20.1896,1577.6429,-213502.1000,248784.8831
6543.0000,14.2476,20.6458,0.0000,168965.5000,-168965.5000,7.9852,0.0000,28091.6552,28091.6552,390.2129,197057.1552,0.0000,-197057.1552,14.2510,19.9331,0.0000,33.4000,-33.4000,0.0018,0.0000,5.4932,5.4932,0.0867,38.8932,0.0000,-38.8932,20.6804,14.1999,17.4402,2.9576,199635.7043,20.6458,20.6846,20.6652,-1.4908,2.6611,20.6841,20.7080,20.6960,-0.9166,2.6629,20.6458,20.6667,20.6562,-1.6065,-5.3240,14.2510,14.2882,14.2696,-1.4313,-2.6611,14.1999,14.2510,14.2255,-1.9665,-2.6629,14.1999,14.2273,14.2136,-2.1077,5.3240,15.9786,1248.5893,-168998.9000,199635.7043
6544.0000,14.1970,20.5941,0.0000,169697.9000,-169697.9000,8.0198,0.0000,28179.3941,28179.3941,391.5365,197877.2941,0.0000,-197877.2941,14.1949,14.1949,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6138,14.1838,17.3988,2.9466,198895.7067,20.5941,20.6132,20.6037,-0.7327,2.6733,20.6132,20.6354,20.6243,-0.8557,2.6733,20.5941,20.6031,20.5986,-0.6858,-5.3465,14.1949,14.2150,14.2049,-0.7705,-2.6733,14.1838,14.1949,14.1894,-0.4258,-2.6733,14.1838,14.1881,14.1859,-0.3244,5.3465,16.0368,1253.1344,-169697.9000,198895.7067
6545.0000,14.1644,20.5608,0.0000,166416.9000,-166416.9000,7.8647,0.0000,27613.0859,27613.0859,383.8379,194029.9859,0.0000,-194029.9859,14.1640,14.1640,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5731,14.1545,17.3638,2.8845,194702.7245,20.5608,20.5725,20.5666,-0.4370,2.6216,20.5725,20.5866,20.5795,-0.5305,2.6216,20.5608,20.5663,20.5636,-0.4129,-5.2431,14.1640,14.1751,14.1695,-0.4176,-2.6216,14.1545,14.1640,14.1592,-0.3540,-2.6216,14.1545,14.1591,14.1568,-0.3420,5.2431,15.7241,1228.7002,-166416.9000,194702.7245
6546.0000,14.1063,20.5015,0.0000,153083.1000,-153083.1000,7.2346,0.0000,25365.5586,25365.5586,353.0075,178448.6586,0.0000,-178448.6586,14.1069,19.7873,0.0000,1352.9000,-1352.9000,0.0719,0.0000,222.0335,222.0335,3.5087,1574.9335,0.0000,-1574.9335,20.5150,14.0858,17.3004,2.6842,181182.1423,20.5015,20.5207,20.5111,-0.6603,2.3876,20.4993,20.5224,20.5108,-0.8188,2.4594,20.5015,20.5112,20.5064,-0.6804,-4.8470,14.1069,14.1254,14.1162,-0.6340,-2.3876,14.0858,14.1069,14.0963,-0.7488,-2.4594,14.0858,14.0969,14.0914,-0.7795,4.8470,14.6064,1141.3625,-154436.0000,181182.1423
6547.0000,14.0815,20.4761,0.0000,147744.5000,-147744.5000,6.9823,0.0000,24466.5255,24466.5255,340.5662,172211.0255,0.0000,-172211.0255,14.0803,19.7604,0.0000,6154.8000,-6154.8000,0.3270,0.0000,1009.7107,1009.7107,15.9587,7164.5107,0.0000,-7164.5107,20.4620,14.0742,17.2681,2.6679,180085.6971,20.4761,20.4871,20.4816,-0.3460,2.2184,20.3937,20.4265,20.4101,-1.2056,2.5454,20.4761,20.4809,20.4785,-0.3258,-4.7639,14.0803,14.0915,14.0859,-0.3551,-2.2184,14.0742,14.0803,14.0772,-0.2208,-2.5454,14.0742,14.0769,14.0755,-0.1813,4.7639,14.6094,1141.5985,-153899.3000,180085.6971
6548.0000,13.8724,20.2625,0.0000,89178.2000,-89178.2000,4.2145,0.0000,14694.9244,14694.9244,205.5312,103873.1244,0.0000,-103873.1244,13.8812,19.5590,0.0000,4340.3000,-4340.3000,0.2306,0.0000,709.9758,709.9758,11.2526,5050.2758,0.0000,-5050.2758,20.3165,13.7388,17.0277,1.6707,112771.8745,20.2625,20.3669,20.3147,-2.0042,1.3280,20.2473,20.3158,20.2815,-1.5416,1.5586,20.2625,20.3169,20.2897,-2.2690,-2.8865,13.8812,13.9787,13.9300,-1.8719,-1.3280,13.7388,13.8812,13.8100,-3.2144,-1.5586,13.7388,13.8235,13.7812,-3.5418,2.8865,8.8839,694.2003,-93518.5000,112771.8745
6549.0000,13.7378,20.1250,0.0000,82144.6000,-82144.6000,3.8821,0.0000,13492.9901,13492.9901,189.0605,95637.5901,0.0000,-95637.5901,13.7280,19.4040,0.0000,5447.1000,-5447.1000,0.2894,0.0000,889.0613,889.0613,14.1106,6336.1613,0.0000,-6336.1613,20.1653,13.6646,16.9150,1.5495,104594.1206,20.1250,20.2226,20.1738,-1.6899,1.1976,20.0633,20.1585,20.1109,-2.0490,1.4870,20.1250,20.1691,20.1471,-1.7111,-2.6845,13.7280,13.8320,13.7800,-1.8000,-1.1976,13.6646,13.7280,13.6963,-1.3626,-1.4870,13.6646,13.6958,13.6802,-1.2090,2.6845,8.3316,651.0409,-87591.7000,104594.1206
6550.0000,13.6439,20.0291,0.0000,70645.2000,-70645.2000,3.3386,0.0000,11578.5079,11578.5079,162.4507,82223.7079,0.0000,-82223.7079,13.6359,19.3108,0.0000,6146.7000,-6146.7000,0.3266,0.0000,1001.9307,1001.9307,15.9130,7148.6307,0.0000,-7148.6307,20.0445,13.5812,16.8129,1.3536,91369.2929,20.0291,20.1137,20.0714,-1.2260,1.0040,19.9166,20.0090,19.9628,-1.7773,1.3306,20.0291,20.0647,20.0469,-1.1988,-2.3346,13.6359,13.7201,13.6780,-1.2208,-1.0040,13.5812,13.6359,13.6086,-1.0487,-1.3306,13.5812,13.6111,13.5962,-1.0040,2.3346,7.3173,571.7877,-76791.9000,91369.2929
6551.0000,13.5564,19.9398,0.0000,64692.4000,-64692.4000,3.0573,0.0000,10581.1402,10581.1402,148.6708,75273.5402,0.0000,-75273.5402,13.5522,19.2262,0.0000,3421.6000,-3421.6000,0.1818,0.0000,557.0704,557.0704,8.8548,3978.6704,0.0000,-3978.6704,19.9593,13.4880,16.7236,1.1977,80847.5399,19.9398,20.0193,19.9795,-1.0985,0.9585,19.8928,19.9301,19.9114,-0.6099,1.1403,19.9398,19.9751,19.9575,-1.0690,-2.0988,13.5522,13.6282,13.5902,-1.0494,-0.9585,13.4880,13.5522,13.5201,-1.0574,-1.1403,13.4880,13.5236,13.5058,-1.0802,2.0988,6.4646,505.1493,-68114.0000,80847.5399
6552.0000,13.4796,19.8614,0.0000,57176.9000,-57176.9000,2.7021,0.0000,9335.0977,9335.0977,131.3245,66511.9977,0.0000,-66511.9977,13.4744,19.1475,0.0000,4200.5000,-4200.5000,0.2232,0.0000,683.1336,683.1336,10.8669,4883.6336,0.0000,-4883.6336,19.8799,13.4149,16.6474,1.0807,72944.2563,19.8614,19.9403,19.9008,-0.9399,0.8263,19.7717,19.8508,19.8113,-1.1989,1.0495,19.8614,19.8961,19.8787,-0.9400,-1.8758,13.4744,13.5517,13.5131,-0.9206,-0.8263,13.4149,13.4744,13.4447,-0.9004,-1.0495,13.4149,13.4478,13.4313,-0.8887,1.8758,5.8368,456.0945,-61377.4000,72944.2563
6553.0000,13.4118,19.7922,0.0000,50251.1000,-50251.1000,2.3748,0.0000,8191.3666,8191.3666,115.3596,58442.4666,0.0000,-58442.4666,13.4065,19.0788,0.0000,4167.2000,-4167.2000,0.2214,0.0000,677.0728,677.0728,10.7774,4844.2728,0.0000,-4844.2728,19.8034,13.3463,16.5748,0.9579,64659.7422,19.7922,19.8716,19.8319,-0.8216,0.7178,19.6847,19.7622,19.7235,-1.0493,0.9392,19.7922,19.8268,19.8095,-0.8260,-1.6570,13.4065,13.4844,13.4455,-0.8059,-0.7178,13.3463,13.4065,13.3764,-0.8138,-0.9392,13.3463,13.3803,13.3633,-0.8110,1.6570,5.1790,404.6930,-54418.3000,64659.7422
6554.0000,13.3433,19.7223,0.0000,41522.0000,-41522.0000,1.9623,0.0000,6757.6658,6757.6658,95.2786,48279.6658,0.0000,-48279.6658,13.3400,19.0116,0.0000,3825.9000,-3825.9000,0.2033,0.0000,621.0433,621.0433,9.8921,4446.9433,0.0000,-4446.9433,19.7351,13.2596,16.4974,0.8013,54086.7079,19.7223,19.8130,19.7677,-0.7651,0.5863,19.6067,19.6870,19.6468,-0.9144,0.7896,19.7223,19.7626,19.7425,-0.7983,-1.3760,13.3400,13.4272,13.3836,-0.7362,-0.5863,13.2596,13.3400,13.2998,-0.9138,-0.7896,13.2596,13.3076,13.2836,-0.9511,1.3760,4.3190,337.4942,-45347.9000,54086.7079
6555.0000,13.2791,19.6568,0.0000,35375.0000,-35375.0000,1.6718,0.0000,5748.6577,5748.6577,81.1374,41123.6577,0.0000,-41123.6577,13.2732,18.9441,0.0000,3558.6000,-3558.6000,0.1891,0.0000,577.1188,577.1188,9.1985,4135.7188,0.0000,-4135.7188,19.6710,13.1915,16.4313,0.6890,46506.0119,19.6568,19.7578,19.7073,-0.7181,0.4942,19.5326,19.6188,19.5757,-0.8480,0.6833,19.6568,19.7013,19.6791,-0.7549,-1.1776,13.2732,13.3738,13.3235,-0.7150,-0.4942,13.1915,13.2732,13.2324,-0.8036,-0.6833,13.1915,13.2394,13.2155,-0.8122,1.1776,3.7106,289.9486,-38933.6000,46506.0119
6556.0000,13.2291,19.6057,0.0000,34368.1000,-34368.1000,1.6242,0.0000,5578.5447,5578.5447,78.7952,39946.6447,0.0000,-39946.6447,13.2171,18.8874,0.0000,3516.1000,-3516.1000,0.1868,0.0000,569.7847,569.7847,9.0863,4085.8847,0.0000,-4085.8847,19.6104,13.1675,16.3889,0.6667,45004.4611,19.6057,19.6998,19.6528,-0.6478,0.4791,19.4719,19.5515,19.5117,-0.7626,0.6660,19.6057,19.6446,19.6252,-0.6401,-1.1451,13.2171,13.3157,13.2664,-0.6788,-0.4791,13.1675,13.2171,13.1923,-0.4732,-0.6660,13.1675,13.1929,13.1802,-0.4156,1.1451,3.6105,282.1267,-37884.2000,45004.4611
6557.0000,13.1907,19.5665,0.0000,31480.1000,-31480.1000,1.4877,0.0000,5105.2242,5105.2242,72.1506,36585.3242,0.0000,-36585.3242,13.1808,18.8507,0.0000,3449.7000,-3449.7000,0.1833,0.0000,558.7453,558.7453,8.9128,4008.4453,0.0000,-4008.4453,19.5598,13.1349,16.3474,0.6135,41409.2791,19.5665,19.6505,19.6085,-0.5236,0.4348,19.4133,19.4922,19.4528,-0.7008,0.6181,19.5665,19.5995,19.5830,-0.4981,-1.0529,13.1808,13.2642,13.2225,-0.5195,-0.4348,13.1349,13.1808,13.1579,-0.4052,-0.6181,13.1349,13.1604,13.1476,-0.3823,1.0529,3.3308,260.2770,-34929.8000,41409.2791
6558.0000,13.3019,18.7411,3685.3000,40563.5000,-36878.2000,2.1087,765.0079,6595.3129,7360.3207,102.5113,47158.8129,2920.2921,-44238.5207,13.2634,18.9342,0.0000,3349.7000,-3349.7000,0.1780,0.0000,543.1663,543.1663,8.6532,3892.8663,0.0000,-3892.8663,19.2190,13.4803,16.3497,0.7498,50614.1924,18.7411,19.4218,19.0815,-6.3500,0.6436,19.3161,19.4077,19.3619,-1.0855,0.8216,18.7411,19.1132,18.9272,-7.9043,-1.4651,13.2634,13.2310,13.2472,0.3086,-0.6436,13.4803,13.2634,13.3718,2.5925,-0.8216,13.4803,13.3331,13.4067,3.1365,1.4651,4.5629,356.5477,-40227.9000,50614.1924
6559.0000,13.3526,19.7318,0.0000,52396.1000,-52396.1000,2.4762,0.0000,8529.2585,8529.2585,120.1454,60925.3585,0.0000,-60925.3585,13.3705,19.0424,0.0000,3641.3000,-3641.3000,0.1935,0.0000,591.3290,591.3290,9.4095,4232.6290,0.0000,-4232.6290,19.3785,13.3688,16.3737,0.9168,61881.2194,19.7318,19.2719,19.5019,5.0838,0.7609,19.2254,19.3081,19.2668,-1.1384,0.9544,19.7318,19.4177,19.5747,7.8250,-1.7153,13.3705,13.2831,13.3268,0.9708,-0.7609,13.3688,13.3705,13.3696,-0.0162,-0.9544,13.3688,13.3835,13.3761,-0.3582,1.7153,5.3224,415.8994,-56037.4000,61881.2194
6560.0000,13.3455,19.6116,638.9000,63627.7000,-62988.8000,3.0402,132.5295,10355.8584,10488.3879,147.6006,73983.5584,506.3705,-73477.1879,13.3537,19.0254,0.0000,4086.2000,-4086.2000,0.2171,0.0000,663.4234,663.4234,10.5636,4749.6234,0.0000,-4749.6234,19.5112,13.3362,16.4237,1.1493,77580.5348,19.6116,19.5441,19.5778,0.9273,0.9410,19.4469,19.3515,19.3992,1.6090,1.1582,19.6116,19.5993,19.6054,0.3808,-2.0992,13.3537,13.3370,13.3453,0.2343,-0.9410,13.3362,13.3537,13.3449,-0.2879,-1.1582,13.3362,13.3493,13.3427,-0.3930,2.0992,6.4959,507.5956,-67075.0000,77580.5348
6561.0000,13.3318,19.7105,0.0000,74868.9000,-74868.9000,3.5382,0.0000,12181.5670,12181.5670,171.7244,87050.4670,0.0000,-87050.4670,13.3334,19.0049,0.0000,1695.1000,-1695.1000,0.0901,0.0000,275.1337,275.1337,4.3819,1970.2337,0.0000,-1970.2337,19.6166,13.3220,16.4693,1.3050,88088.5508,19.7105,19.6399,19.6752,1.1852,1.1494,19.5937,19.4958,19.5448,1.7671,1.2395,19.7105,19.6793,19.6949,1.0903,-2.3888,13.3334,13.3395,13.3365,-0.0966,-1.1494,13.3220,13.3334,13.3277,-0.1972,-1.2395,13.3220,13.3281,13.3251,-0.2026,2.3888,7.2342,565.2907,-76564.0000,88088.5508
6562.0000,13.3442,19.7232,0.0000,81379.1000,-81379.1000,3.8459,0.0000,13244.6348,13244.6348,186.6401,94623.7348,0.0000,-94623.7348,13.3421,19.0138,0.0000,2599.6000,-2599.6000,0.1381,0.0000,421.9955,421.9955,6.7195,3021.5955,0.0000,-3021.5955,19.6722,13.3549,16.5136,1.4381,97073.7486,19.7232,19.6989,19.7110,0.4430,1.2359,19.6300,19.5902,19.6101,0.7991,1.3741,19.7232,19.7153,19.7193,0.3045,-2.6100,13.3421,13.3391,13.3406,0.0607,-1.2359,13.3549,13.3421,13.3485,0.2618,-1.3741,13.3549,13.3466,13.3508,0.3209,2.6100,7.9432,620.6930,-83978.7000,97073.7486
6563.0000,13.4635,19.8450,0.0000,88823.2000,-88823.2000,4.1977,0.0000,14496.4617,14496.4617,203.7293,103319.6617,0.0000,-103319.6617,13.4674,19.1405,0.0000,18010.3000,-18010.3000,0.9570,0.0000,2928.7545,2928.7545,46.5547,20939.0545,0.0000,-20939.0545,19.6987,13.5286,16.6137,1.8174,122671.9218,19.8450,19.7703,19.8077,1.1768,1.0802,19.4745,19.5203,19.4974,-1.3497,2.0372,19.8450,19.8153,19.8302,1.3489,-3.1175,13.4674,13.3968,13.4321,1.1146,-1.0802,13.5286,13.4674,13.4980,1.8147,-2.0372,13.5286,13.4867,13.5076,1.9036,3.1175,10.2794,803.2466,-106833.5000,122671.9218
6564.0000,13.5990,19.9833,0.0000,94195.1000,-94195.1000,4.4516,0.0000,15422.0070,15422.0070,216.2177,109617.1070,0.0000,-109617.1070,13.6122,19.2868,0.0000,29294.5000,-29294.5000,1.5565,0.0000,4773.4842,4773.4842,75.7607,34067.9842,0.0000,-34067.9842,19.7650,13.6574,16.7112,2.0968,141532.9542,19.9833,19.8773,19.9303,1.4906,0.9650,19.5128,19.5084,19.5106,0.1697,2.5215,19.9833,19.9506,19.9669,1.6613,-3.4866,13.6122,13.5035,13.5578,1.5282,-0.9650,13.6574,13.6122,13.6348,1.6611,-2.5215,13.6574,13.6254,13.6414,1.6249,3.4866,11.9866,936.6468,-123489.6000,141532.9542
6565.0000,13.6611,20.0467,0.0000,98048.9000,-98048.9000,4.6337,0.0000,16076.3757,16076.3757,225.2621,114125.2757,0.0000,-114125.2757,13.6717,19.3470,0.0000,28214.8000,-28214.8000,1.4992,0.0000,4601.4437,4601.4437,73.0104,32816.2437,0.0000,-32816.2437,19.8433,13.6863,16.7648,2.1577,145641.5997,20.0467,19.9802,20.0135,1.0142,1.0448,19.6071,19.5799,19.5935,1.0112,2.5440,20.0467,20.0301,20.0384,0.8727,-3.5889,13.6717,13.6067,13.6392,0.9925,-1.0448,13.6863,13.6717,13.6790,0.5442,-2.5440,13.6863,13.6769,13.6816,0.4956,3.5889,12.2402,956.4664,-126263.7000,145641.5997
6566.0000,13.7210,20.1079,0.0000,104194.4000,-104194.4000,4.9241,0.0000,17108.0937,17108.0937,239.4780,121302.4937,0.0000,-121302.4937,13.7279,19.4039,0.0000,30646.5000,-30646.5000,1.6284,0.0000,5002.0337,5002.0337,79.3218,35648.5337,0.0000,-35648.5337,19.9081,13.7456,16.8269,2.3073,155744.3432,20.1079,20.0558,20.0819,0.8360,1.0986,19.6665,19.6471,19.6568,0.7750,2.7270,20.1079,20.0942,20.1010,0.7667,-3.8255,13.7279,13.6790,13.7035,0.7862,-1.0986,13.7456,13.7279,13.7368,0.7081,-2.7270,13.7456,13.7330,13.7393,0.7076,3.8255,13.0801,1022.1009,-134840.9000,155744.3432
6567.0000,13.7622,20.1500,0.0000,108363.8000,-108363.8000,5.1212,0.0000,17809.9621,17809.9621,249.1583,126173.7621,0.0000,-126173.7621,13.7672,19.4437,0.0000,29825.9000,-29825.9000,1.5848,0.0000,4870.8413,4870.8413,77.2153,34696.7413,0.0000,-34696.7413,19.9633,13.7781,16.8707,2.3701,159979.2385,20.1500,20.1143,20.1321,0.6173,1.1788,19.7297,19.7106,19.7201,0.7747,2.7636,20.1500,20.1406,20.1453,0.5446,-3.9424,13.7672,13.7338,13.7505,0.5786,-1.1788,13.7781,13.7672,13.7727,0.4441,-2.7636,13.7781,13.7707,13.7744,0.4341,3.9424,13.3887,1046.2090,-138189.7000,159979.2385
6568.0000,13.7815,20.0660,963.1000,104685.0000,-103721.9000,4.9974,198.3492,17213.1867,17411.5359,243.2367,121898.1867,764.7508,-121133.4359,13.7845,19.4611,0.0000,26005.9000,-26005.9000,1.3818,0.0000,4248.0542,4248.0542,67.3365,30253.9542,0.0000,-30253.9542,19.9463,13.7892,16.8677,2.2443,151493.0219,20.0660,20.0997,20.0829,-0.5834,1.2052,19.7586,19.7479,19.7533,0.4106,2.5870,20.0660,20.0816,20.0738,-0.8515,-3.7922,13.7845,13.7669,13.7757,0.3147,-1.2052,13.7892,13.7845,13.7868,0.1816,-2.5870,13.7892,13.7862,13.7877,0.1709,3.7922,12.7384,995.3975,-129727.8000,151493.0219
6569.0000,13.7134,19.8054,2294.6000,86094.0000,-83799.4000,4.1881,473.0979,14133.6112,14606.7091,203.9200,100227.6112,1821.5021,-98406.1091,13.7154,19.3913,0.0000,10668.7000,-10668.7000,0.5669,0.0000,1741.0039,1741.0039,27.6262,12409.7039,0.0000,-12409.7039,19.8308,13.6719,16.7514,1.6734,112953.6404,19.8054,19.9474,19.8764,-2.4809,1.2071,19.7697,19.7633,19.7665,0.1707,1.7739,19.8054,19.8710,19.8382,-2.8324,-2.9810,13.7154,13.7462,13.7308,-0.5311,-1.2071,13.6719,13.7154,13.6937,-1.1134,-1.7739,13.6719,13.7002,13.6861,-1.2155,2.9810,9.4960,742.0327,-94468.1000,112953.6404
6570.0000,13.5757,19.8177,896.0000,70899.4000,-70003.4000,3.3972,185.1550,11601.6117,11786.7668,165.3113,82501.0117,710.8450,-81790.1668,13.5810,19.2554,0.0000,3261.2000,-3261.2000,0.1733,0.0000,531.1721,531.1721,8.4424,3792.3721,0.0000,-3792.3721,19.8039,13.4688,16.6364,1.2925,87244.5007,19.8177,19.8503,19.8340,-0.5009,1.0747,19.7677,19.7669,19.7673,0.0202,1.2479,19.8177,19.8238,19.8208,-0.1995,-2.3226,13.5810,13.6644,13.6227,-1.2933,-1.0747,13.4688,13.5810,13.5249,-2.0257,-1.2479,13.4688,13.5347,13.5017,-2.2134,2.3226,7.1283,557.0122,-73264.6000,87244.5007
6571.0000,13.4881,19.5803,1662.5000,63430.9000,-61768.4000,3.0842,344.0461,10358.2435,10702.2895,149.9898,73789.1435,1318.4539,-72470.6895,13.4815,19.1546,0.0000,1066.2000,-1066.2000,0.0567,0.0000,173.4148,173.4148,2.7586,1239.6148,0.0000,-1239.6148,19.6863,13.4263,16.5563,1.1235,75834.9213,19.5803,19.7282,19.6542,-2.1582,1.0092,19.6977,19.7366,19.7171,-0.5945,1.0658,19.5803,19.6605,19.6204,-2.4071,-2.0750,13.4815,13.5637,13.5226,-1.1977,-1.0092,13.4263,13.4815,13.4539,-0.8467,-1.0658,13.4263,13.4514,13.4388,-0.7485,2.0750,6.2685,489.8255,-62834.6000,75834.9213
6572.0000,13.5656,18.6071,5836.7000,43062.4000,-37225.7000,2.3387,1206.3341,7044.8311,8251.1652,113.9238,50107.2311,4630.3659,-45476.8652,13.5405,19.2143,0.0000,4361.9000,-4361.9000,0.2318,0.0000,710.0427,710.0427,11.2813,5071.9427,0.0000,-5071.9427,19.2196,13.6800,16.4498,0.8136,54920.5378,18.6071,19.3857,18.9964,-7.9278,0.7023,19.3432,19.5733,19.4583,-3.1130,0.9341,18.6071,19.0176,18.8124,-9.7405,-1.6364,13.5405,13.5269,13.5337,0.1451,-0.7023,13.6800,13.5405,13.6103,1.8983,-0.9341,13.6800,13.5821,13.6311,2.3313,1.6364,5.1341,401.1884,-41587.6000,54920.5378
6573.0000,13.6171,19.2188,3215.3000,43197.9000,-39982.6000,2.2087,663.9773,7075.5414,7739.5188,107.5079,50273.4414,2551.3227,-47722.1188,13.6266,19.3014,0.0000,7770.3000,-7770.3000,0.4129,0.0000,1266.4145,1266.4145,20.1012,9036.7145,0.0000,-9036.7145,19.1580,13.6498,16.4039,0.8251,55697.1066,19.2188,19.0362,19.1275,1.5932,0.5986,19.1444,19.3271,19.2358,-2.6740,1.0115,19.2188,19.0518,19.1353,3.9086,-1.6101,13.6266,13.5502,13.5884,0.6705,-0.5986,13.6498,13.6266,13.6382,0.3478,-1.0115,13.6498,13.6420,13.6459,0.1894,1.6101,5.2345,409.0311,-47752.9000,55697.1066
6574.0000,13.6130,18.8781,3971.5000,36002.1000,-32030.6000,1.9080,820.1921,5896.3491,6716.5412,92.9455,41898.4491,3151.3079,-38747.1412,13.6255,19.3003,0.0000,4824.2000,-4824.2000,0.2563,0.0000,786.2434,786.2434,12.4841,5610.4434,0.0000,-5610.4434,19.0777,13.5993,16.3385,0.6775,45732.7348,18.8781,19.0924,18.9853,-1.7056,0.5506,19.1585,19.2108,19.1846,-0.6059,0.8069,18.8781,18.9986,18.9383,-2.3663,-1.3575,13.6255,13.5932,13.6094,0.2647,-0.5506,13.5993,13.6255,13.6124,-0.2996,-0.8069,13.5993,13.6210,13.6102,-0.4198,1.3575,4.3231,337.8125,-36854.8000,45732.7348
6575.0000,13.6326,18.5591,4761.6000,31916.9000,-27155.3000,1.7561,983.0465,5229.6850,6212.7315,85.5916,37146.5850,3778.5535,-33368.0315,13.6296,19.3044,0.0000,4854.0000,-4854.0000,0.2579,0.0000,791.1457,791.1457,12.5612,5645.1457,0.0000,-5645.1457,18.8990,13.6722,16.2856,0.6015,40601.6585,18.5591,18.9460,18.7526,-2.7971,0.4994,19.0681,19.1505,19.1093,-0.8984,0.7573,18.5591,18.7475,18.6533,-3.4287,-1.2567,13.6296,13.6109,13.6202,0.1421,-0.4994,13.6722,13.6296,13.6509,0.4749,-0.7573,13.6722,13.6412,13.6567,0.5721,1.2567,4.0237,314.4188,-32009.3000,40601.6585
6576.0000,13.6685,18.5199,4653.0000,29397.0000,-24744.0000,1.6313,960.0583,4820.8583,5780.9166,79.5263,34217.8583,3692.9417,-30524.9166,13.6707,19.3460,0.0000,6899.0000,-6899.0000,0.3666,0.0000,1125.1149,1125.1149,17.8535,8024.1149,0.0000,-8024.1149,18.7836,13.7157,16.2496,0.5786,39052.3667,18.5199,18.7506,18.6353,-1.4047,0.4216,19.0275,19.0838,19.0557,-0.6362,0.7882,18.5199,18.5880,18.5539,-1.1883,-1.2097,13.6707,13.6202,13.6455,0.3154,-0.4216,13.7157,13.6707,13.6932,0.5216,-0.7882,13.7157,13.6853,13.7005,0.5400,1.2097,3.9918,311.9256,-31643.0000,39052.3667
6577.0000,13.7044,18.2969,5104.7000,26774.6000,-21669.9000,1.5309,1052.6372,4394.5144,5447.1516,74.6678,31169.1144,4052.0628,-27117.0516,13.7097,19.3855,0.0000,5736.2000,-5736.2000,0.3048,0.0000,936.0023,936.0023,14.8468,6672.2023,0.0000,-6672.2023,18.6665,13.7569,16.2117,0.5150,34761.0449,18.2969,18.6378,18.4674,-2.0149,0.4087,18.9572,19.0294,18.9933,-0.7410,0.7135,18.2969,18.4357,18.3663,-2.2531,-1.1222,13.7097,13.6446,13.6771,0.3933,-0.4087,13.7569,13.7097,13.7333,0.4950,-0.7135,13.7569,13.7262,13.7415,0.5062,1.1222,3.6685,286.6652,-27406.1000,34761.0449
6578.0000,13.7573,18.0081,5718.8000,24180.0000,-18461.2000,1.4402,1178.2475,3973.6068,5151.8543,70.2861,28153.6068,4540.5525,-23613.0543,13.7605,19.4369,0.0000,5660.2000,-5660.2000,0.3007,0.0000,924.2733,924.2733,14.6524,6584.4733,0.0000,-6584.4733,18.5078,13.8472,16.1775,0.4636,31295.3252,18.0081,18.4878,18.2480,-2.6366,0.3798,18.9072,18.9723,18.9397,-0.6357,0.6806,18.0081,18.2097,18.1089,-3.0948,-1.0604,13.7605,13.6730,13.7168,0.4894,-0.3798,13.8472,13.7605,13.8039,0.8631,-0.6806,13.8472,13.7875,13.8173,0.9262,1.0604,3.4801,271.9426,-24121.4000,31295.3252
6579.0000,13.9059,17.7647,6367.0000,21640.1000,-15273.1000,1.3539,1308.6090,3568.7159,4877.3250,66.1130,25208.8159,5058.3910,-20150.4250,13.9010,19.5790,0.0000,4213.5000,-4213.5000,0.2239,0.0000,689.4313,689.4313,10.9096,4902.9313,0.0000,-4902.9313,18.2455,14.0986,16.1720,0.5343,36063.7339,17.7647,18.1592,17.9619,-3.4406,0.6023,18.5439,18.8087,18.6763,-3.1679,0.8262,17.7647,17.9198,17.8422,-3.2072,-1.4285,13.9010,13.7502,13.8256,1.3248,-0.6023,14.0986,13.9010,13.9998,2.3754,-0.8262,14.0986,13.9716,14.0351,2.6388,1.4285,3.1549,246.5258,-19486.6000,36063.7339
6580.0000,13.9564,18.4593,5816.0000,28682.1000,-22866.1000,1.6580,1194.3776,4735.6828,5930.0604,80.9155,33417.7828,4621.6224,-28796.1604,13.9936,19.6727,0.0000,3152.7000,-3152.7000,0.1675,0.0000,516.5535,516.5535,8.1677,3669.2535,0.0000,-3669.2535,18.3101,13.9742,16.1422,0.4523,30529.4752,18.4593,18.0058,18.2325,3.2769,0.4968,18.4261,18.6184,18.5223,-1.8476,0.6644,18.4593,18.1337,18.2965,5.4934,-1.1612,13.9936,13.8402,13.9169,1.1131,-0.4968,13.9742,13.9936,13.9839,-0.1799,-0.6644,13.9742,14.0061,13.9902,-0.5304,1.1612,3.6496,285.1839,-26018.8000,30529.4752
6581.0000,13.7809,19.6634,1739.8000,37261.7000,-35521.9000,1.8515,358.3129,6126.7965,6485.1094,90.2564,43388.4965,1381.4871,-42007.0094,13.8407,19.5180,0.0000,3641.0000,-3641.0000,0.1935,0.0000,595.2374,595.2374,9.4363,4236.2374,0.0000,-4236.2374,18.8458,13.4810,16.1634,0.6269,42313.3748,19.6634,18.4344,19.0489,9.8630,0.5527,18.7154,18.5769,18.6461,1.5062,0.7461,19.6634,19.0002,19.3318,12.5051,-1.2988,13.8407,13.9059,13.8733,-0.5153,-0.5527,13.4810,13.8407,13.6609,-3.8877,-0.7461,13.4810,13.7278,13.6044,-4.6444,1.2988,4.0862,319.3009,-39162.9000,42313.3748
6582.0000,13.5128,19.6382,2435.5000,105105.7000,-102670.2000,5.0939,503.8090,17173.6467,17677.4557,248.0111,122279.3467,1931.6910,-120347.6557,13.5028,19.1762,0.0000,38.9000,-38.9000,0.0021,0.0000,6.3289,6.3289,0.1008,45.2289,0.0000,-45.2289,19.4165,13.4007,16.4086,1.7517,118241.3759,19.6382,19.4062,19.5222,5.7231,1.6973,19.4059,19.1070,19.2565,7.3766,1.6993,19.6382,19.5713,19.6048,3.3056,-3.3966,13.5028,13.6485,13.5757,-3.5802,-1.6973,13.4007,13.5028,13.4518,-2.5119,-1.6993,13.4007,13.4450,13.4229,-2.1793,3.3966,10.1762,795.1844,-102709.1000,118241.3759
6583.0000,13.5280,19.9108,0.0000,153884.9000,-153884.9000,7.2725,0.0000,25152.7927,25152.7927,353.3442,179037.6927,0.0000,-179037.6927,13.5170,13.5170,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7878,13.5442,16.6660,2.5946,175133.1925,19.9108,19.7969,19.8539,4.0138,2.4242,19.7969,19.6385,19.7177,5.5780,2.4242,19.9108,19.8624,19.8866,3.4124,-4.8483,13.5170,13.5341,13.5255,-0.5936,-2.4242,13.5442,13.5170,13.5306,0.9625,-2.4242,13.5442,13.5249,13.5346,1.3591,4.8483,14.5074,1133.6311,-153884.9000,175133.1925
6584.0000,13.7752,20.1632,0.0000,183827.6000,-183827.6000,8.6875,0.0000,30221.9745,30221.9745,422.1390,214049.5745,0.0000,-214049.5745,13.7771,19.4536,0.0000,17371.2000,-17371.2000,0.9230,0.0000,2837.2785,2837.2785,44.9338,20208.4785,0.0000,-20208.4785,20.0344,13.8435,16.9389,3.3998,229483.1518,20.1632,20.0775,20.1204,3.2274,2.5882,19.9135,19.8720,19.8927,2.1233,3.5112,20.1632,20.1279,20.1456,3.1363,-6.0993,13.7771,13.7074,13.7423,2.6268,-2.5882,13.8435,13.7771,13.8103,3.3871,-3.5112,13.8435,13.8040,13.8237,3.5013,6.0993,19.1742,1498.2962,-201198.8000,229483.1518
6585.0000,14.0180,20.4112,0.0000,204740.0000,-204740.0000,9.6758,0.0000,33853.8619,33853.8619,470.9208,238593.8619,0.0000,-238593.8619,14.0253,19.7047,0.0000,27029.7000,-27029.7000,1.4362,0.0000,4430.7235,4430.7235,69.9902,31460.4235,0.0000,-31460.4235,20.2668,14.0729,17.1698,3.9328,265466.0653,20.4112,20.3346,20.3729,3.0591,2.7465,20.1183,20.0775,20.0979,2.4873,4.1827,20.4112,20.3811,20.3961,3.0353,-6.9293,14.0253,13.9508,13.9880,2.9775,-2.7465,14.0729,14.0253,14.0491,2.8930,-4.1827,14.0729,14.0446,14.0587,2.8473,6.9293,22.1875,1733.7661,-231769.7000,265466.0653
6586.0000,14.3114,20.7109,0.0000,226313.3000,-226313.3000,10.6954,0.0000,37683.5071,37683.5071,521.3715,263996.8071,0.0000,-263996.8071,14.3221,20.0050,0.0000,49528.9000,-49528.9000,2.6317,0.0000,8154.4503,8154.4503,128.3793,57683.3503,0.0000,-57683.3503,20.5219,14.3685,17.4452,4.6859,316301.0453,20.7109,20.6203,20.6656,3.5439,2.6879,20.3159,20.2842,20.3001,2.4512,5.3196,20.7109,20.6798,20.6954,3.6229,-8.0075,14.3221,14.2325,14.2773,3.5023,-2.6879,14.3685,14.3221,14.3453,3.5862,-5.3196,14.3685,14.3379,14.3532,3.5648,8.0075,26.6311,2080.9930,-275842.2000,316301.0453
