Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6587.0000,14.5848,20.9904,0.0000,242596.2000,-242596.2000,11.4649,0.0000,40660.7713,40660.7713,559.9683,283256.9713,0.0000,-283256.9713,14.5964,20.2826,0.0000,67676.1000,-67676.1000,3.5959,0.0000,11188.2827,11188.2827,175.6334,78864.3827,0.0000,-78864.3827,20.7777,14.6325,17.7051,5.2885,356974.6562,20.9904,20.9014,20.9459,3.3944,2.6230,20.5436,20.5131,20.5283,2.7664,6.2189,20.9904,20.9639,20.9772,3.4118,-8.8419,14.5964,14.5090,14.5527,3.3350,-2.6230,14.6325,14.5964,14.6144,3.2595,-6.2189,14.6325,14.6073,14.6199,3.2303,8.8419,30.1227,2353.8317,-310272.3000,356974.6562
6588.0000,14.7719,21.1816,0.0000,256854.2000,-256854.2000,12.1387,0.0000,43245.3258,43245.3258,593.9593,300099.5258,0.0000,-300099.5258,14.7800,20.4685,0.0000,67878.4000,-67878.4000,3.6066,0.0000,11253.2199,11253.2199,176.3632,79131.6199,0.0000,-79131.6199,20.9857,14.8028,17.8943,5.5627,375483.8263,21.1816,21.1214,21.1515,2.4925,2.8440,20.7563,20.7287,20.7425,2.5961,6.4507,21.1816,21.1641,21.1729,2.3732,-9.2947,14.7800,14.7219,14.7509,2.4038,-2.8440,14.8028,14.7800,14.7914,2.1472,-6.4507,14.8028,14.7871,14.7950,2.1245,9.2947,31.5182,2462.8781,-324732.6000,375483.8263
6589.0000,15.0389,21.4547,0.0000,275335.2000,-275335.2000,13.0121,0.0000,46658.4525,46658.4525,637.4934,321993.6525,0.0000,-321993.6525,15.0492,20.7410,0.0000,90285.4000,-90285.4000,4.7972,0.0000,15030.4983,15030.4983,234.7667,105315.8983,0.0000,-105315.8983,21.2273,15.0793,18.1533,6.2564,422309.6112,21.4547,21.3746,21.4147,3.1873,2.7383,20.9713,20.9473,20.9593,2.6277,7.5355,21.4547,21.4327,21.4437,3.2802,-10.2738,15.0492,14.9704,15.0098,3.1356,-2.7383,15.0793,15.0492,15.0643,3.3043,-7.5355,15.0793,15.0572,15.0683,3.3093,10.2738,35.6694,2787.2591,-365620.6000,422309.6112
6590.0000,15.2656,21.6866,0.0000,291402.5000,-291402.5000,13.7714,0.0000,49655.4130,49655.4130,675.9093,341057.9130,0.0000,-341057.9130,15.2749,20.9696,0.0000,99802.4000,-99802.4000,5.3029,0.0000,16673.9358,16673.9358,259.8183,116476.3358,0.0000,-116476.3358,21.4569,15.2976,18.3773,6.7131,453135.6397,21.6866,21.6166,21.6516,2.8710,2.8228,21.1944,21.1715,21.1829,2.7105,8.1257,21.6866,21.6688,21.6777,2.8350,-10.9486,15.2749,15.2067,15.2408,2.7991,-2.8228,15.2976,15.2749,15.2863,2.6907,-8.1257,15.2976,15.2808,15.2892,2.6783,10.9486,38.2340,2987.6560,-391204.9000,453135.6397
6591.0000,15.4488,21.8739,0.0000,303697.6000,-303697.6000,14.3525,0.0000,51983.6632,51983.6632,705.5111,355681.2632,0.0000,-355681.2632,15.4561,21.1532,0.0000,104458.5000,-104458.5000,5.5503,0.0000,17502.2440,17502.2440,272.2116,121960.7440,0.0000,-121960.7440,21.6489,15.4737,18.5613,7.0228,474040.4800,21.8739,21.8186,21.8463,2.3612,2.9341,21.3833,21.3646,21.3740,2.3170,8.4843,21.8739,21.8601,21.8670,2.2970,-11.4184,15.4561,15.4026,15.4293,2.2870,-2.9341,15.4737,15.4561,15.4649,2.1673,-8.4843,15.4737,15.4607,15.4672,2.1590,11.4184,39.9223,3119.5845,-408156.1000,474040.4800
6592.0000,15.5852,22.0135,0.0000,308916.7000,-308916.7000,14.5991,0.0000,53055.0214,53055.0214,718.5315,361971.7214,0.0000,-361971.7214,15.5907,21.2896,0.0000,106994.2000,-106994.2000,5.6850,0.0000,17965.9056,17965.9056,279.0462,124960.1056,0.0000,-124960.1056,21.7929,15.6034,18.6982,7.1739,484241.0756,22.0135,21.9724,21.9930,1.7818,2.9714,21.5240,21.5102,21.5171,1.7387,8.6564,22.0135,22.0034,22.0085,1.7187,-11.6277,15.5907,15.5510,15.5708,1.7192,-2.9714,15.6034,15.5907,15.5971,1.6067,-8.6564,15.6034,15.5940,15.5987,1.5991,11.6277,40.7102,3181.1542,-415910.9000,484241.0756
6593.0000,15.6096,22.0385,0.0000,311903.1000,-311903.1000,14.7403,0.0000,53600.1786,53600.1786,726.1552,365503.2786,0.0000,-365503.2786,15.6112,21.3104,0.0000,89033.8000,-89033.8000,4.7307,0.0000,14955.0482,14955.0482,232.3462,103988.8482,0.0000,-103988.8482,21.8549,15.6128,18.7339,6.9449,468780.2322,22.0385,22.0283,22.0334,0.5000,3.3365,21.6073,21.5984,21.6029,1.0475,8.0672,22.0385,22.0364,22.0374,0.3614,-11.4037,15.6112,15.6022,15.6067,0.4448,-3.3365,15.6128,15.6112,15.6120,0.1925,-8.0672,15.6128,15.6118,15.6123,0.1760,11.4037,39.0969,3055.0900,-400936.9000,468780.2322
6594.0000,15.1306,21.5483,0.0000,212786.5000,-212786.5000,10.0561,0.0000,36139.5975,36139.5975,495.4804,248926.0975,0.0000,-248926.0975,15.1183,20.8109,0.0000,42799.3000,-42799.3000,2.2741,0.0000,7132.8362,7132.8362,111.7012,49932.1362,0.0000,-49932.1362,21.4921,15.0261,18.2591,4.5556,307503.9764,21.5483,21.6823,21.6153,-5.0341,2.5940,21.2752,21.3267,21.3010,-3.6315,4.8681,21.5483,21.5999,21.5741,-5.5795,-7.4621,15.1183,15.2531,15.1857,-5.0687,-2.5940,15.0261,15.1183,15.0722,-6.5025,-4.8681,15.0261,15.0880,15.0571,-6.6889,7.4621,24.7627,1934.9884,-255585.8000,307503.9764
6595.0000,14.8700,21.2819,0.0000,204028.3000,-204028.3000,9.6422,0.0000,34433.0635,34433.0635,473.5381,238461.3635,0.0000,-238461.3635,14.8596,20.5490,0.0000,26224.1000,-26224.1000,1.3934,0.0000,4352.8927,4352.8927,68.2907,30576.9927,0.0000,-30576.9927,21.2461,14.8122,18.0292,4.0571,273855.2282,21.2819,21.3694,21.3257,-3.4831,2.7496,21.0935,21.1313,21.1124,-2.2640,4.1430,21.2819,21.3152,21.2986,-3.3137,-6.8926,14.8596,14.9452,14.9024,-3.4076,-2.7496,14.8122,14.8596,14.8359,-2.8401,-4.1430,14.8122,14.8400,14.8261,-2.7751,6.8926,22.1299,1729.2615,-230252.4000,273855.2282
6596.0000,14.4829,20.8861,0.0000,136239.9000,-136239.9000,6.4386,0.0000,22778.7842,22778.7842,315.6492,159018.6842,0.0000,-159018.6842,14.4765,20.1612,0.0000,12468.5000,-12468.5000,0.6625,0.0000,2057.5697,2057.5697,32.4327,14526.0697,0.0000,-14526.0697,20.9348,14.3390,17.6369,2.6763,180652.0222,20.8861,21.0422,20.9641,-4.3511,1.9254,20.8166,20.8984,20.8575,-3.0641,2.5879,20.8861,20.9557,20.9209,-4.5455,-4.5132,14.4765,14.6276,14.5520,-4.2158,-1.9254,14.3390,14.4765,14.4077,-5.1552,-2.5879,14.3390,14.4211,14.3800,-5.3712,4.5132,14.2283,1111.8188,-148708.4000,180652.0222
6597.0000,14.2484,20.6466,0.0000,127253.2000,-127253.2000,6.0139,0.0000,21157.0869,21157.0869,294.0649,148410.2869,0.0000,-148410.2869,14.2376,19.9195,0.0000,7918.7000,-7918.7000,0.4208,0.0000,1302.0999,1302.0999,20.5640,9220.7999,0.0000,-9220.7999,20.6921,14.1621,17.4271,2.4009,162063.1830,20.6466,20.7623,20.7044,-3.1225,1.8644,20.6071,20.6841,20.6456,-2.5456,2.2851,20.6466,20.6965,20.6715,-2.9976,-4.1495,14.2376,14.3522,14.2949,-3.0914,-1.8644,14.1621,14.2376,14.1999,-2.4965,-2.2851,14.1621,14.2017,14.1819,-2.3790,4.1495,12.8769,1006.2167,-135171.9000,162063.1830
6598.0000,14.0400,20.4337,0.0000,100397.1000,-100397.1000,4.7447,0.0000,16609.3928,16609.3928,231.6430,117006.4928,0.0000,-117006.4928,14.0337,19.7132,0.0000,7149.7000,-7149.7000,0.3799,0.0000,1172.1264,1172.1264,18.5484,8321.8264,0.0000,-8321.8264,20.4837,13.9365,17.2101,1.9172,129408.4687,20.4337,20.5539,20.4938,-2.5298,1.4549,20.3798,20.4779,20.4288,-2.6035,1.8348,20.4337,20.4870,20.4603,-2.5365,-3.2897,14.0337,14.1496,14.0917,-2.4404,-1.4549,13.9365,14.0337,13.9851,-2.5795,-1.8348,13.9365,13.9915,13.9640,-2.6175,3.2897,10.2474,800.7470,-107546.8000,129408.4687
6599.0000,13.8614,20.2512,0.0000,84587.0000,-84587.0000,3.9975,0.0000,13934.7353,13934.7353,194.8964,98521.7353,0.0000,-98521.7353,13.8544,19.5318,0.0000,5632.6000,-5632.6000,0.2993,0.0000,921.0093,921.0093,14.6002,6553.6093,0.0000,-6553.6093,20.3047,13.7572,17.0310,1.6075,108509.4606,20.2512,20.3734,20.3123,-2.1779,1.2327,20.2090,20.3027,20.2558,-2.0757,1.5320,20.2512,20.3058,20.2785,-2.1821,-2.7648,13.8544,13.9739,13.9141,-2.1305,-1.2327,13.7572,13.8544,13.8058,-2.1519,-1.5320,13.7572,13.8112,13.7842,-2.1579,2.7648,8.5864,670.9515,-90219.6000,108509.4606
6600.0000,13.6895,20.0757,0.0000,65234.9000,-65234.9000,3.0829,0.0000,10703.2596,10703.2596,150.1310,75938.1596,0.0000,-75938.1596,13.6857,19.3612,0.0000,4054.0000,-4054.0000,0.2154,0.0000,661.2833,661.2833,10.5006,4715.2833,0.0000,-4715.2833,20.1494,13.5539,16.8517,1.2431,83906.1262,20.0757,20.2190,20.1473,-1.9788,0.9558,20.0612,20.1630,20.1121,-1.7226,1.1713,20.0757,20.1419,20.1088,-2.0357,-2.1271,13.6857,13.8240,13.7548,-1.9102,-0.9558,13.5539,13.6857,13.6198,-2.2323,-1.1713,13.5539,13.6291,13.5915,-2.3134,2.1271,6.5874,514.7480,-69288.9000,83906.1262
6601.0000,13.5718,19.9556,0.0000,63191.9000,-63191.9000,2.9864,0.0000,10339.4528,10339.4528,145.2658,73531.3528,0.0000,-73531.3528,13.5588,19.2328,0.0000,4068.4000,-4068.4000,0.2162,0.0000,662.4368,662.4368,10.5308,4730.8368,0.0000,-4730.8368,20.0116,13.4890,16.7503,1.1936,80568.4079,19.9556,20.0744,20.0150,-1.5851,0.9234,19.9148,20.0201,19.9674,-1.7338,1.1396,19.9556,20.0069,19.9812,-1.5281,-2.0630,13.5588,13.6803,13.6195,-1.6209,-0.9234,13.4890,13.5588,13.5239,-1.1456,-1.1396,13.4890,13.5233,13.5062,-1.0181,2.0630,6.3926,499.5271,-67260.3000,80568.4079
6602.0000,13.4996,19.8818,0.0000,54970.8000,-54970.8000,2.5979,0.0000,8979.1241,8979.1241,126.2702,63949.9241,0.0000,-63949.9241,13.4871,19.1603,0.0000,7473.2000,-7473.2000,0.3971,0.0000,1215.5936,1215.5936,19.3340,8688.7936,0.0000,-8688.7936,19.8883,13.4447,16.6665,1.1027,74433.6882,19.8818,19.9779,19.9299,-1.0151,0.7336,19.6908,19.8393,19.7651,-2.4300,1.1307,19.8818,19.9180,19.8999,-0.9693,-1.8643,13.4871,13.5826,13.5348,-1.0098,-0.7336,13.4447,13.4871,13.4659,-0.6882,-1.1307,13.4447,13.4669,13.4558,-0.5955,1.8643,5.9763,466.9962,-62444.0000,74433.6882
6603.0000,13.4442,19.8253,0.0000,49300.0000,-49300.0000,2.3299,0.0000,8042.4116,8042.4116,113.1909,57342.4116,0.0000,-57342.4116,13.4344,19.1071,0.0000,7717.1000,-7717.1000,0.4100,0.0000,1254.3390,1254.3390,19.9593,8971.4390,0.0000,-8971.4390,19.7920,13.3936,16.5928,1.0017,67616.6577,19.8253,19.9074,19.8663,-0.7550,0.6399,19.5948,19.6912,19.6430,-1.4607,1.0500,19.8253,19.8546,19.8399,-0.7117,-1.6899,13.4344,13.5132,13.4738,-0.7244,-0.6399,13.3936,13.4344,13.4140,-0.6135,-1.0500,13.3936,13.4180,13.4058,-0.5908,1.6899,5.4663,427.1409,-57017.1000,67616.6577
6604.0000,13.4331,19.8139,0.0000,64271.4000,-64271.4000,3.0374,0.0000,10482.0092,10482.0092,147.5116,74753.4092,0.0000,-74753.4092,13.4231,19.0957,0.0000,6151.0000,-6151.0000,0.3268,0.0000,999.6267,999.6267,15.9055,7150.6267,0.0000,-7150.6267,19.7574,13.4328,16.5951,1.2158,82067.4609,19.8139,19.8467,19.8303,-0.4223,0.9035,19.6472,19.6449,19.6460,0.0487,1.2304,19.8139,19.8223,19.8181,-0.2512,-2.1339,13.4231,13.4548,13.4390,-0.4083,-0.9035,13.4328,13.4231,13.4279,0.1803,-1.2304,13.4328,13.4239,13.4283,0.2835,2.1339,6.7103,524.3532,-70422.4000,82067.4609
6605.0000,13.4404,19.8214,0.0000,72441.3000,-72441.3000,3.4235,0.0000,11816.4666,11816.4666,166.2506,84257.7666,0.0000,-84257.7666,13.4378,19.1105,0.0000,5605.2000,-5605.2000,0.2978,0.0000,911.1141,911.1141,14.4935,6516.3141,0.0000,-6516.3141,19.7615,13.4471,16.6043,1.3427,90632.4635,19.8214,19.8263,19.8239,-0.0657,1.0419,19.6672,19.6570,19.6621,0.2057,1.3397,19.8214,19.8203,19.8209,0.0458,-2.3816,13.4378,13.4383,13.4380,0.0011,-1.0419,13.4471,13.4378,13.4425,0.1874,-1.3397,13.4471,13.4414,13.4442,0.2043,2.3816,7.4222,579.9809,-78046.5000,90632.4635
6606.0000,13.6662,20.0520,0.0000,152137.1000,-152137.1000,7.1899,0.0000,24947.8729,24947.8729,349.1668,177084.9729,0.0000,-177084.9729,13.6601,19.3352,0.0000,211.2000,-211.2000,0.0112,0.0000,34.4381,34.4381,0.5461,245.6381,0.0000,-245.6381,19.9723,13.7512,16.8618,2.5598,172787.7456,20.0520,19.9843,20.0181,2.3568,2.3929,19.9813,19.8870,19.9341,3.2957,2.4041,20.0520,20.0150,20.0335,2.5782,-4.7970,13.6601,13.5942,13.6271,2.2941,-2.3929,13.7512,13.6601,13.7056,3.1884,-2.4041,13.7512,13.7022,13.7267,3.4212,4.7970,14.3617,1122.2435,-152348.3000,172787.7456
6607.0000,13.9385,20.3300,0.0000,205055.1000,-205055.1000,9.6907,0.0000,33842.1423,33842.1423,471.3098,238897.2423,0.0000,-238897.2423,13.9389,13.9389,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2576,14.0079,17.1328,3.4607,233594.1105,20.3300,20.2588,20.2944,3.3460,3.2302,20.2588,20.1846,20.2217,3.4825,3.2302,20.3300,20.2941,20.3120,3.3737,-6.4605,13.9389,13.8677,13.9033,3.3452,-3.2302,14.0079,13.9389,13.9734,3.2439,-3.2302,14.0079,13.9739,13.9909,3.2008,6.4605,19.3411,1511.3420,-205055.1000,233594.1105
6608.0000,14.2381,20.6361,0.0000,228957.0000,-228957.0000,10.8203,0.0000,38057.0432,38057.0432,527.1862,267014.0432,0.0000,-267014.0432,14.2441,19.9260,0.0000,22081.0000,-22081.0000,1.1732,0.0000,3631.2061,3631.2061,57.2138,25712.2061,0.0000,-25712.2061,20.5137,14.3008,17.4073,4.2578,287401.2749,20.6361,20.5578,20.5969,3.6635,3.2157,20.3889,20.3599,20.3744,1.8549,4.3889,20.6361,20.6025,20.6193,3.7201,-7.6046,14.2441,14.1660,14.2050,3.6536,-3.2157,14.3008,14.2441,14.2725,3.6211,-4.3889,14.3008,14.2687,14.2847,3.5583,7.6046,23.9595,1872.2326,-251038.0000,287401.2749
6609.0000,14.4221,20.8241,0.0000,238463.0000,-238463.0000,11.2695,0.0000,39811.9651,39811.9651,550.1607,278274.9651,0.0000,-278274.9651,14.4275,20.1116,0.0000,26782.3000,-26782.3000,1.4230,0.0000,4416.3997,4416.3997,69.4829,31198.6997,0.0000,-31198.6997,20.7062,14.4576,17.5819,4.5319,305903.5993,20.8241,20.7729,20.7985,2.4451,3.2822,20.5729,20.5406,20.5568,2.2135,4.7052,20.8241,20.8038,20.8139,2.3616,-7.9874,14.4275,14.3774,14.4024,2.3945,-3.2822,14.4576,14.4275,14.4425,2.0649,-4.7052,14.4576,14.4405,14.4490,1.9950,7.9874,25.3802,1983.2464,-265245.3000,305903.5993
6610.0000,14.5512,20.9561,0.0000,246480.4000,-246480.4000,11.6484,0.0000,41278.3693,41278.3693,569.3524,287758.7693,0.0000,-287758.7693,14.5547,20.2404,0.0000,27646.7000,-27646.7000,1.4690,0.0000,4567.6883,4567.6883,71.7807,32214.3883,0.0000,-32214.3883,20.8491,14.5757,17.7124,4.7022,317396.1584,20.9561,20.9216,20.9389,1.7061,3.3932,20.7158,20.6907,20.7032,1.7799,4.8621,20.9561,20.9424,20.9493,1.6455,-8.2553,14.5547,14.5213,14.5380,1.6486,-3.3932,14.5757,14.5547,14.5652,1.4925,-4.8621,14.5757,14.5635,14.5696,1.4676,8.2553,26.2451,2050.8261,-274127.1000,317396.1584
6611.0000,14.6760,21.0836,0.0000,255788.9000,-255788.9000,12.0884,0.0000,42966.2586,42966.2586,591.3631,298755.1586,0.0000,-298755.1586,14.6788,20.3660,0.0000,30565.9000,-30565.9000,1.6241,0.0000,5059.5243,5059.5243,79.4029,35625.4243,0.0000,-35625.4243,20.9756,14.6990,17.8373,4.9179,331961.5825,21.0836,21.0527,21.0681,1.5727,3.4881,20.8345,20.8147,20.8246,1.4776,5.1122,21.0836,21.0712,21.0774,1.5586,-8.6003,14.6788,14.6487,14.6638,1.5301,-3.4881,14.6990,14.6788,14.6889,1.5054,-5.1122,14.6990,14.6870,14.6930,1.5015,8.6003,27.4468,2144.7342,-286354.8000,331961.5825
6612.0000,14.7687,21.1784,0.0000,263790.2000,-263790.2000,12.4665,0.0000,44409.6630,44409.6630,610.3703,308199.8630,0.0000,-308199.8630,14.7708,20.4592,0.0000,28384.5000,-28384.5000,1.5082,0.0000,4705.0602,4705.0602,73.7753,33089.5602,0.0000,-33089.5602,21.0820,14.7852,17.9336,5.0282,339400.1621,21.1784,21.1557,21.1671,1.2063,3.6528,20.9522,20.9331,20.9427,1.4368,5.1609,21.1784,21.1692,21.1738,1.1760,-8.8137,14.7708,14.7488,14.7598,1.1717,-3.6528,14.7852,14.7708,14.7780,1.0880,-5.1609,14.7852,14.7769,14.7810,1.0751,8.8137,27.9830,2186.6324,-292174.7000,339400.1621
6613.0000,14.8793,21.2915,0.0000,269592.1000,-269592.1000,12.7407,0.0000,45508.2721,45508.2721,624.1827,315100.3721,0.0000,-315100.3721,14.8816,20.5714,0.0000,35343.5000,-35343.5000,1.8779,0.0000,5868.6062,5868.6062,91.8991,41212.1062,0.0000,-41212.1062,21.1816,14.8987,18.0401,5.2483,354258.4639,21.2915,21.2658,21.2786,1.3590,3.6209,21.0286,21.0165,21.0226,0.9769,5.4988,21.2915,21.2812,21.2863,1.3707,-9.1198,14.8816,14.8565,14.8691,1.3309,-3.6209,14.8987,14.8816,14.8902,1.3660,-5.4988,14.8987,14.8884,14.8935,1.3699,9.1198,29.2809,2288.0496,-304935.6000,354258.4639
6614.0000,14.9761,21.3905,0.0000,277408.4000,-277408.4000,13.1101,0.0000,46937.9970,46937.9970,642.7575,324346.3970,0.0000,-324346.3970,14.9784,20.6694,0.0000,37682.6000,-37682.6000,2.0022,0.0000,6266.3974,6266.3974,98.0282,43948.9974,0.0000,-43948.9974,21.2788,14.9924,18.1356,5.4285,366421.1969,21.3905,21.3678,21.3792,1.2261,3.7026,21.1227,21.1091,21.1159,1.1388,5.7048,21.3905,21.3817,21.3861,1.2164,-9.4075,14.9784,14.9563,14.9673,1.1989,-3.7026,14.9924,14.9784,14.9854,1.1621,-5.7048,14.9924,14.9840,14.9882,1.1550,9.4075,30.2804,2366.1525,-315091.0000,366421.1969
6615.0000,15.0611,21.4774,0.0000,283476.9000,-283476.9000,13.3969,0.0000,48064.1636,48064.1636,657.2471,331541.0636,0.0000,-331541.0636,15.0632,20.7552,0.0000,40164.9000,-40164.9000,2.1341,0.0000,6688.0187,6688.0187,104.5299,46852.9187,0.0000,-46852.9187,21.3644,15.0750,18.2197,5.5815,376748.1312,21.4774,21.4578,21.4676,1.0798,3.7542,21.2031,21.1916,21.1974,0.9959,5.8884,21.4774,21.4699,21.4736,1.0693,-9.6426,15.0632,15.0440,15.0536,1.0532,-3.7542,15.0750,15.0632,15.0691,1.0228,-5.8884,15.0750,15.0678,15.0714,1.0175,9.6426,31.1289,2432.4552,-323641.8000,376748.1312
6616.0000,15.1214,21.5391,0.0000,286525.8000,-286525.8000,13.5409,0.0000,48652.5815,48652.5815,664.6976,335178.3815,0.0000,-335178.3815,15.1230,20.8158,0.0000,40419.5000,-40419.5000,2.1476,0.0000,6736.7168,6736.7168,105.2316,47156.2168,0.0000,-47156.2168,21.4297,15.1311,18.2804,5.6464,381135.3644,21.5391,21.5249,21.5320,0.7897,3.7978,21.2687,21.2594,21.2641,0.8175,5.9454,21.5391,21.5337,21.5364,0.7699,-9.7432,15.1230,15.1092,15.1161,0.7669,-3.7978,15.1311,15.1230,15.1270,0.7117,-5.9454,15.1311,15.1262,15.1287,0.7031,9.7432,31.4534,2457.8151,-326945.3000,381135.3644
6617.0000,15.1594,21.5779,0.0000,290867.4000,-290867.4000,13.7461,0.0000,49435.6261,49435.6261,675.0448,340303.0261,0.0000,-340303.0261,15.1604,20.8537,0.0000,36644.9000,-36644.9000,1.9471,0.0000,6111.1927,6111.1927,95.4297,42756.0927,0.0000,-42756.0927,21.4803,15.1655,18.3229,5.6627,382229.7210,21.5779,21.5691,21.5735,0.5137,3.9330,21.3322,21.3231,21.3277,0.7802,5.8801,21.5779,21.5745,21.5762,0.4935,-9.8131,15.1604,15.1518,15.1561,0.4956,-3.9330,15.1655,15.1604,15.1629,0.4458,-5.8801,15.1655,15.1625,15.1640,0.4389,9.8131,31.4692,2459.0486,-327512.3000,382229.7210
6618.0000,14.7595,21.1689,0.0000,194414.2000,-194414.2000,9.1878,0.0000,32722.8331,32722.8331,451.3124,227137.0331,0.0000,-227137.0331,14.7592,20.4474,0.0000,13279.9000,-13279.9000,0.7056,0.0000,2200.9072,2200.9072,34.5889,15480.8072,0.0000,-15480.8072,21.1957,14.6516,17.9237,3.6995,249715.7934,21.1689,21.2726,21.2208,-4.2441,2.8274,21.1078,21.1540,21.1309,-2.3617,3.5330,21.1689,21.2189,21.1939,-4.6010,-6.3604,14.7592,14.8609,14.8101,-4.1629,-2.8274,14.6516,14.7592,14.7054,-5.5081,-3.5330,14.6516,14.7145,14.6831,-5.7909,6.3604,19.8426,1550.5301,-207694.1000,249715.7934
6619.0000,14.5648,20.9700,0.0000,188281.5000,-188281.5000,8.8980,0.0000,31542.0566,31542.0566,435.8988,219823.5566,0.0000,-219823.5566,14.5593,20.2451,0.0000,7060.7000,-7060.7000,0.3752,0.0000,1166.6256,1166.6256,18.3581,8227.3256,0.0000,-8227.3256,20.9940,14.5160,17.7550,3.4325,231694.7711,20.9700,21.0339,21.0020,-2.6277,2.8410,20.9419,20.9851,20.9635,-2.0073,3.2161,20.9700,20.9987,20.9843,-2.5162,-6.0571,14.5593,14.6232,14.5913,-2.6275,-2.8410,14.5160,14.5593,14.5377,-2.0117,-3.2161,14.5160,14.5374,14.5267,-1.8736,6.0571,18.5744,1451.4298,-195342.2000,231694.7711
6620.0000,14.2295,20.6273,0.0000,117487.3000,-117487.3000,5.5523,0.0000,19524.6385,19524.6385,271.6458,137011.9385,0.0000,-137011.9385,14.2363,19.9182,0.0000,2261.4000,-2261.4000,0.1202,0.0000,371.8429,371.8429,5.8747,2633.2429,0.0000,-2633.2429,20.7340,14.0711,17.4026,2.1596,145775.6872,20.6273,20.7671,20.6972,-3.6649,1.8107,20.7143,20.8024,20.7584,-2.4627,1.9309,20.6273,20.6986,20.6630,-3.8654,-3.7416,14.2363,14.3687,14.3025,-3.4716,-1.8107,14.0711,14.2363,14.1537,-4.6206,-1.9309,14.0711,14.1622,14.1167,-4.9360,3.7416,11.3549,887.2898,-119748.7000,145775.6872
6621.0000,14.0174,20.4106,0.0000,107344.8000,-107344.8000,5.0730,0.0000,17749.2618,17749.2618,247.6423,125094.0618,0.0000,-125094.0618,14.0113,19.6905,0.0000,737.3000,-737.3000,0.0392,0.0000,120.8339,120.8339,1.9128,858.1339,0.0000,-858.1339,20.5120,13.9206,17.2163,1.9255,129967.9532,20.4106,20.5243,20.4674,-2.7601,1.6779,20.5052,20.6038,20.5545,-2.4471,1.7171,20.4106,20.4656,20.4381,-2.7012,-3.3951,14.0113,14.1268,14.0691,-2.8045,-1.6779,13.9206,14.0113,13.9659,-2.2531,-1.7171,13.9206,13.9633,13.9419,-2.0957,3.3951,10.2220,798.7621,-108082.1000,129967.9532
6622.0000,13.8384,20.2278,0.0000,82615.5000,-82615.5000,3.9043,0.0000,13602.5714,13602.5714,190.3255,96218.0714,0.0000,-96218.0714,13.8369,19.5141,0.0000,2092.3000,-2092.3000,0.1112,0.0000,342.0341,342.0341,5.4229,2434.3341,0.0000,-2434.3341,20.3266,13.7254,17.0260,1.5147,102239.1736,20.2278,20.3462,20.2870,-2.1645,1.2644,20.2789,20.4067,20.3428,-2.5418,1.3756,20.2278,20.2849,20.2563,-2.1802,-2.6399,13.8369,13.9516,13.8942,-2.0971,-1.2644,13.7254,13.8369,13.7811,-2.2177,-1.3756,13.7254,13.7842,13.7548,-2.2456,2.6399,8.0236,626.9748,-84707.8000,102239.1736
6623.0000,13.6999,20.0844,12.0000,70996.0000,-70984.0000,3.3558,2.4747,11651.3372,11653.8119,163.3957,82647.3372,9.5253,-82637.8119,13.6949,18.2803,232.7000,1838.4000,-1605.7000,0.1105,48.1517,299.9166,348.0683,5.3913,2138.3166,184.5483,-1953.7683,20.1543,13.6029,16.8786,1.2976,87588.4989,20.0844,20.1967,20.1405,-1.7543,1.0818,20.0191,20.1863,20.1027,-2.8845,1.1923,20.0844,20.1374,20.1109,-1.7419,-2.2740,13.6949,13.8053,13.7501,-1.7264,-1.0818,13.6029,13.6949,13.6489,-1.5828,-1.1923,13.6029,13.6497,13.6263,-1.5372,2.2740,6.9223,540.9206,-72589.7000,87588.4989
6624.0000,13.6086,19.9778,86.1000,63674.6000,-63588.5000,3.0137,17.7826,10427.4294,10445.2120,146.6066,74102.0294,68.3174,-74033.7120,13.6002,17.5631,548.6000,2553.5000,-2004.9000,0.1658,113.6881,416.0174,529.7055,8.0984,2969.5174,434.9119,-2534.6055,19.9864,13.5428,16.7646,1.1707,79020.2264,19.9778,20.0767,20.0272,-1.3542,0.9493,19.7029,19.9199,19.8114,-3.5026,1.1151,19.9778,20.0223,20.0000,-1.3250,-2.0644,13.6002,13.6913,13.6457,-1.2465,-0.9493,13.5428,13.6002,13.5715,-0.9209,-1.1151,13.5428,13.5707,13.5567,-0.8269,2.0644,6.3472,495.9791,-65593.4000,79020.2264
6625.0000,13.5413,19.8846,201.9000,57484.5000,-57282.6000,2.7272,41.7456,9398.8803,9440.6259,132.5957,66883.3803,160.1544,-66723.2259,13.5358,16.2812,648.7000,1485.7000,-837.0000,0.1146,134.5683,241.8305,376.3988,5.6076,1727.5305,514.1317,-1213.3988,19.8493,13.4843,16.6668,1.0336,69765.2157,19.8846,19.9765,19.9306,-1.1538,0.8709,19.5468,19.7036,19.6252,-2.2336,0.9854,19.8846,19.9267,19.9056,-1.1263,-1.8563,13.5358,13.6066,13.5712,-0.8865,-0.8709,13.4843,13.5358,13.5100,-0.7285,-0.9854,13.4843,13.5106,13.4975,-0.7020,1.8563,5.6716,443.1841,-58119.6000,69765.2157
6626.0000,13.5195,19.8333,317.7000,52197.2000,-51879.5000,2.4833,65.7124,8530.0337,8595.7461,120.6942,60727.2337,251.9876,-60475.2461,13.5096,14.7297,1662.6000,1914.7000,-252.1000,0.1931,345.0369,311.5446,656.5815,9.4777,2226.2446,1317.5631,-908.6815,19.6688,13.5096,16.5892,0.9419,63581.1702,19.8333,19.9016,19.8675,-0.7482,0.7634,18.8575,19.3225,19.0900,-6.4459,0.9565,19.8333,19.8613,19.8473,-0.6906,-1.7199,13.5096,13.5527,13.5312,-0.4698,-0.7634,13.5096,13.5096,13.5096,0.0075,-0.9565,13.5096,13.5047,13.5071,0.1296,1.7199,5.3418,417.4141,-52131.6000,63581.1702
6627.0000,13.6852,19.9679,440.8000,48056.0000,-47615.2000,2.2940,90.9258,7883.8652,7974.7910,111.4858,55939.8652,349.8742,-55589.9910,19.9014,20.6303,2282.5000,2149.0000,133.5000,-0.2396,433.3607,389.9293,823.2900,11.7732,2538.9293,1849.1393,-689.7900,19.7155,13.2868,16.5011,0.7547,50940.0955,19.9679,19.9014,19.9346,0.8239,0.8445,19.9014,19.2400,19.5707,5.8139,0.6049,19.9679,19.9140,19.9409,1.1430,-1.4495,15.5001,14.2006,14.8503,15.9328,-0.8445,13.2868,13.4680,13.3774,-1.5822,-0.6049,13.2868,13.3848,13.3358,-2.0541,1.4495,4.5782,357.7480,-47481.7000,50940.0955
6628.0000,13.9359,20.2972,171.2000,64438.0000,-64266.8000,3.0542,35.1695,10634.1459,10669.3154,148.5662,75072.1459,136.0305,-74936.1154,20.1040,20.7535,3748.1000,3388.0000,360.1000,-0.3860,709.9174,617.2069,1327.1244,18.1682,4005.2069,3038.1826,-967.0244,20.0433,13.0042,16.5237,1.0732,72440.7037,20.2972,20.1040,20.2006,3.2224,1.1467,20.1040,19.7267,19.9154,4.1728,0.7607,20.2972,20.1695,20.2333,3.5416,-1.9075,15.7874,15.2885,15.5379,8.3108,-1.1467,13.0042,13.2677,13.1360,-2.9003,-0.7607,13.0042,13.1228,13.0635,-3.2732,1.9075,6.0822,475.2722,-63906.7000,72440.7037
6629.0000,13.8135,20.1690,209.3000,71211.2000,-71001.9000,3.3763,43.0825,11717.9734,11761.0559,164.5004,82929.1734,166.2175,-82762.9559,13.4394,15.1188,6434.3000,9104.2000,-2669.9000,0.8373,1336.7789,1479.9017,2816.6806,39.9390,10584.1017,5097.5211,-5486.5806,19.5361,13.6387,16.5874,1.4199,95843.2285,20.1690,20.1895,20.1793,-0.2440,0.8463,17.6677,18.5579,18.1128,-21.7400,1.6836,20.1690,20.1870,20.1780,-0.6543,-2.5299,13.4394,14.8219,14.1306,-16.9699,-0.8463,13.6387,13.4394,13.5390,4.8775,-1.6836,13.6387,13.4762,13.5574,5.9740,2.5299,8.3996,656.3584,-73671.8000,95843.2285
6630.0000,13.7637,20.1515,0.0000,143643.5000,-143643.5000,6.7885,0.0000,23609.1354,23609.1354,330.4760,167252.6354,0.0000,-167252.6354,20.1598,18.6480,1775.9000,589.5000,1186.4000,-0.1289,336.1477,107.5109,443.6586,6.3659,697.0109,1439.7523,742.7414,19.9425,13.6733,16.8079,2.3856,161030.0802,20.1515,20.1598,20.1557,-0.2714,2.3058,20.1598,19.5031,19.8315,20.7541,2.1769,20.1515,20.1559,20.1537,-0.2801,-4.4827,13.9107,13.9777,13.9442,-2.2365,-2.3058,13.6733,13.6301,13.6517,1.3732,-2.1769,13.6733,13.6536,13.6635,1.2927,4.4827,13.5566,1059.3336,-142457.1000,161030.0802
6631.0000,13.9007,20.2914,0.0000,197227.3000,-197227.3000,9.3208,0.0000,32521.1343,32521.1343,453.6067,229748.4343,0.0000,-229748.4343,20.2593,16.4333,565.6000,0.0000,565.6000,-0.0311,106.9339,0.0000,106.9339,1.3715,0.0000,458.6661,458.6661,20.2354,13.9330,17.0842,3.3455,225818.1914,20.2914,20.2593,20.2754,1.4579,3.1173,20.2593,20.1576,20.2085,4.5632,3.0862,20.2914,20.2740,20.2827,1.5702,-6.2035,13.8917,13.9039,13.8978,-0.5466,-3.1173,13.9330,13.8661,13.8995,3.0036,-3.0862,13.9330,13.8990,13.9160,3.0610,6.2035,18.6057,1453.8754,-196661.7000,225818.1914
6632.0000,14.1355,20.5312,0.0000,213208.0000,-213208.0000,10.0760,0.0000,35352.6566,35352.6566,490.8014,248560.6566,0.0000,-248560.6566,14.1357,19.7981,0.0000,17096.7000,-17096.7000,0.9084,0.0000,2807.0396,2807.0396,45.7162,19903.7396,0.0000,-19903.7396,20.4283,14.1911,17.3097,3.9149,264253.7976,20.5312,20.4699,20.5006,2.7308,3.0559,20.3159,20.2954,20.3057,1.1861,3.9643,20.5312,20.5034,20.5173,2.8446,-7.0201,14.1357,14.0786,14.1071,2.5393,-3.0559,14.1911,14.1357,14.1634,3.1976,-3.9643,14.1911,14.1603,14.1757,3.1472,7.0201,21.9700,1716.7667,-230304.7000,264253.7976
6633.0000,14.3134,20.7130,0.0000,228626.0000,-228626.0000,10.8047,0.0000,38070.4042,38070.4042,527.1077,266696.4042,0.0000,-266696.4042,14.3174,20.0003,0.0000,19780.1000,-19780.1000,1.0510,0.0000,3256.3730,3256.3730,51.2935,23036.4730,0.0000,-23036.4730,20.6109,14.3505,17.4807,4.2411,286273.2561,20.7130,20.6647,20.6889,2.2860,3.2512,20.5024,20.4677,20.4850,2.1779,4.3022,20.7130,20.6925,20.7028,2.2514,-7.5534,14.3174,14.2696,14.2935,2.2631,-3.2512,14.3505,14.3174,14.3340,2.0720,-4.3022,14.3505,14.3322,14.3413,2.0126,7.5534,23.6988,1851.8590,-248406.1000,286273.2561
6634.0000,14.5126,20.9166,0.0000,246067.3000,-246067.3000,11.6289,0.0000,41170.9081,41170.9081,567.9879,287238.2081,0.0000,-287238.2081,14.5171,20.2023,0.0000,29816.3000,-29816.3000,1.5843,0.0000,4923.3432,4923.3432,77.3779,34739.6432,0.0000,-34739.6432,20.7956,14.5509,17.6732,4.7148,318250.3436,20.9166,20.8662,20.8914,2.4574,3.3482,20.6530,20.6268,20.6399,1.8820,4.9325,20.9166,20.8961,20.9064,2.4701,-8.2807,14.5171,14.4676,14.4923,2.4125,-3.3482,14.5509,14.5171,14.5340,2.4271,-4.9325,14.5509,14.5308,14.5408,2.4207,8.2807,26.4275,2065.0808,-275883.6000,318250.3436
6635.0000,14.7132,21.1217,0.0000,257113.7000,-257113.7000,12.1510,0.0000,43227.6970,43227.6970,594.2728,300341.3970,0.0000,-300341.3970,14.7189,20.4066,0.0000,43458.7000,-43458.7000,2.3091,0.0000,7198.0577,7198.0577,112.8772,50656.7577,0.0000,-50656.7577,20.9755,14.7487,17.8621,5.1450,347285.5001,21.1217,21.0698,21.0957,2.4795,3.2806,20.7958,20.7742,20.7850,1.7649,5.5897,21.1217,21.1024,21.1120,2.4956,-8.8703,14.7189,14.6678,14.6934,2.4395,-3.2806,14.7487,14.7189,14.7338,2.4249,-5.5897,14.7487,14.7300,14.7394,2.4094,8.8703,28.9395,2261.3711,-300572.4000,347285.5001
6636.0000,14.8284,21.2395,0.0000,265723.1000,-265723.1000,12.5578,0.0000,44799.8841,44799.8841,614.9963,310522.9841,0.0000,-310522.9841,14.8321,20.5213,0.0000,39869.0000,-39869.0000,2.1184,0.0000,6614.9854,6614.9854,103.6430,46483.9854,0.0000,-46483.9854,21.1129,14.8480,17.9805,5.2539,354636.2517,21.2395,21.2087,21.2241,1.5625,3.4798,20.9486,20.9259,20.9372,1.8506,5.5982,21.2395,21.2283,21.2339,1.4840,-9.0780,14.8321,14.8024,14.8173,1.5088,-3.4798,14.8480,14.8321,14.8400,1.2958,-5.5982,14.8480,14.8384,14.8432,1.2665,9.0780,29.3909,2296.6433,-305592.1000,354636.2517
6637.0000,14.9927,21.4075,0.0000,276841.0000,-276841.0000,13.0833,0.0000,46860.8995,46860.8995,641.2235,323701.8995,0.0000,-323701.8995,14.9971,20.6883,0.0000,52096.4000,-52096.4000,2.7681,0.0000,8665.8407,8665.8407,135.4954,60762.2407,0.0000,-60762.2407,21.2582,15.0197,18.1390,5.6506,381416.6175,21.4075,21.3678,21.3876,1.9872,3.4384,21.0647,21.0487,21.0567,1.4553,6.2065,21.4075,21.3931,21.4003,2.0216,-9.6449,14.9971,14.9582,14.9776,1.9487,-3.4384,15.0197,14.9971,15.0084,2.0449,-6.2065,15.0197,15.0051,15.0124,2.0551,9.6449,31.7552,2481.3955,-328937.4000,381416.6175
6638.0000,15.1159,21.5335,0.0000,286093.8000,-286093.8000,13.5205,0.0000,48572.7086,48572.7086,663.3887,334666.5086,0.0000,-334666.5086,15.1196,20.8124,0.0000,53923.9000,-53923.9000,2.8652,0.0000,8987.0259,8987.0259,140.3494,62910.9259,0.0000,-62910.9259,21.3876,15.1351,18.2614,5.8542,395157.8473,21.5335,21.5028,21.5181,1.5883,3.5518,21.1945,21.1777,21.1861,1.5754,6.4170,21.5335,21.5228,21.5281,1.5562,-9.9687,15.1196,15.0898,15.1047,1.5472,-3.5518,15.1351,15.1196,15.1274,1.4496,-6.4170,15.1351,15.1252,15.1302,1.4353,9.9687,32.8428,2566.3836,-340017.7000,395157.8473
6639.0000,15.2295,21.6496,0.0000,294726.9000,-294726.9000,13.9285,0.0000,50177.5125,50177.5125,683.9764,344904.4125,0.0000,-344904.4125,15.2327,20.9269,0.0000,57199.4000,-57199.4000,3.0392,0.0000,9549.9054,9549.9054,148.9550,66749.3054,0.0000,-66749.3054,21.5031,15.2468,18.3749,6.0658,409443.5187,21.6496,21.6225,21.6361,1.4370,3.6298,21.3055,21.2915,21.2985,1.3696,6.6690,21.6496,21.6402,21.6449,1.4231,-10.2988,15.2327,15.2063,15.2195,1.3991,-3.6298,15.2468,15.2327,15.2397,1.3698,-6.6690,15.2468,15.2377,15.2422,1.3660,10.2988,34.0226,2658.5736,-351926.3000,409443.5187
6640.0000,15.3095,21.7314,0.0000,295421.6000,-295421.6000,13.9614,0.0000,50394.3757,50394.3757,686.1169,345815.9757,0.0000,-345815.9757,15.3119,21.0072,0.0000,59788.8000,-59788.8000,3.1768,0.0000,9994.7526,9994.7526,155.7762,69783.5526,0.0000,-69783.5526,21.5852,15.3214,18.4533,6.1340,414044.1288,21.7314,21.7116,21.7215,1.0445,3.5949,21.3811,21.3715,21.3763,0.9528,6.7717,21.7314,21.7247,21.7281,1.0173,-10.3665,15.3119,15.2927,15.3023,1.0128,-3.5949,15.3214,15.3119,15.3167,0.9422,-6.7717,15.3214,15.3153,15.3184,0.9324,10.3665,34.3765,2686.2288,-355210.4000,414044.1288
6641.0000,15.3268,21.7491,0.0000,301952.9000,-301952.9000,14.2700,0.0000,51530.3470,51530.3470,701.6672,353483.2470,0.0000,-353483.2470,15.3276,21.0231,0.0000,46564.8000,-46564.8000,2.4742,0.0000,7786.0635,7786.0635,121.3647,54350.8635,0.0000,-54350.8635,21.6354,15.3292,18.4823,6.0336,407268.7934,21.7491,21.7437,21.7464,0.3146,3.9320,21.4654,21.4545,21.4599,1.0230,6.4061,21.7491,21.7474,21.7483,0.2575,-10.3381,15.3276,15.3227,15.3251,0.2892,-3.9320,15.3292,15.3276,15.3284,0.1549,-6.4061,15.3292,15.3283,15.3287,0.1389,10.3381,33.5963,2625.2649,-348517.7000,407268.7934
6642.0000,14.8782,21.2902,0.0000,202000.5000,-202000.5000,9.5464,0.0000,34097.5821,34097.5821,469.4566,236098.0821,0.0000,-236098.0821,14.8767,20.5663,0.0000,14985.9000,-14985.9000,0.7963,0.0000,2488.1413,2488.1413,39.0614,17474.0413,0.0000,-17474.0413,21.3182,14.7629,18.0405,3.8741,261501.5729,21.2902,21.4040,21.3471,-4.8055,2.9167,21.2243,21.2717,21.2480,-2.5439,3.7130,21.2902,21.3442,21.3172,-5.1882,-6.6297,14.8767,14.9885,14.9326,-4.7234,-2.9167,14.7629,14.8767,14.8198,-6.1240,-3.7130,14.7629,14.8296,14.7962,-6.4123,6.6297,20.7549,1621.8155,-216986.4000,261501.5729
6643.0000,14.6596,21.0669,0.0000,194423.8000,-194423.8000,9.1883,0.0000,32645.5580,32645.5580,450.4781,227069.3580,0.0000,-227069.3580,14.6537,20.3406,0.0000,7684.1000,-7684.1000,0.4083,0.0000,1271.4494,1271.4494,19.9891,8955.5494,0.0000,-8955.5494,21.0936,14.6065,17.8500,3.5573,240115.0772,21.0669,21.1365,21.1017,-2.9476,2.9267,21.0391,21.0853,21.0622,-2.2288,3.3350,21.0669,21.0980,21.0824,-2.8194,-6.2616,14.6537,14.7230,14.6883,-2.9343,-2.9267,14.6065,14.6537,14.6301,-2.2758,-3.3350,14.6065,14.6300,14.6182,-2.1343,6.2616,19.2297,1502.6376,-202107.9000,240115.0772
6644.0000,14.3083,20.7077,0.0000,122773.6000,-122773.6000,5.8022,0.0000,20441.5531,20441.5531,284.0483,143215.1531,0.0000,-143215.1531,14.3141,19.9969,0.0000,2377.8000,-2377.8000,0.1263,0.0000,391.4351,391.4351,6.1796,2769.2351,0.0000,-2769.2351,20.8162,14.1504,17.4833,2.2581,152421.4846,20.7077,20.8496,20.7787,-3.8845,1.8919,20.7962,20.8869,20.8415,-2.6486,2.0183,20.7077,20.7797,20.7437,-4.0739,-3.9102,14.3141,14.4488,14.3815,-3.6888,-1.8919,14.1504,14.3141,14.2323,-4.7864,-2.0183,14.1504,14.2403,14.1953,-5.0896,3.9102,11.8711,927.6267,-125151.4000,152421.4846
6645.0000,14.0897,20.4844,0.0000,112608.7000,-112608.7000,5.3218,0.0000,18651.6315,18651.6315,259.9216,131260.3315,0.0000,-131260.3315,14.0835,19.7636,0.0000,860.5000,-860.5000,0.0457,0.0000,141.1739,141.1739,2.2331,1001.6739,0.0000,-1001.6739,20.5844,13.9947,17.2895,2.0211,136424.7176,20.4844,20.5968,20.5406,-2.8589,1.7587,20.5757,20.6751,20.6254,-2.5948,1.8044,20.4844,20.5385,20.5115,-2.7889,-3.5631,14.0835,14.1973,14.1404,-2.8955,-1.7587,13.9947,14.0835,14.0391,-2.3176,-1.8044,13.9947,14.0365,14.0156,-2.1554,3.5631,10.7353,838.8720,-113469.2000,136424.7176
6646.0000,13.9074,20.2982,0.0000,87238.5000,-87238.5000,4.1228,0.0000,14387.1833,14387.1833,201.0715,101625.6833,0.0000,-101625.6833,13.9047,19.5827,0.0000,2917.1000,-2917.1000,0.1550,0.0000,477.3343,477.3343,7.5630,3394.4343,0.0000,-3394.4343,20.3894,13.7998,17.0946,1.6107,108724.3715,20.2982,20.4140,20.3561,-2.2125,1.3226,20.3268,20.4577,20.3923,-2.7994,1.4776,20.2982,20.3533,20.3258,-2.2273,-2.8002,13.9047,14.0173,13.9610,-2.1513,-1.3226,13.7998,13.9047,13.8523,-2.2407,-1.4776,13.7998,13.8555,13.8277,-2.2541,2.8002,8.5497,668.0891,-90155.6000,108724.3715
6647.0000,13.7587,20.1463,0.0000,74597.3000,-74597.3000,3.5254,0.0000,12259.3044,12259.3044,171.7293,86856.6044,0.0000,-86856.6044,13.7535,19.4297,0.0000,3122.8000,-3122.8000,0.1659,0.0000,509.8809,509.8809,8.0903,3632.6809,0.0000,-3632.6809,20.2236,13.6594,16.9415,1.3846,93457.6768,20.1463,20.2597,20.2030,-1.8333,1.1198,20.1526,20.2695,20.2111,-2.1727,1.2858,20.1463,20.1991,20.1727,-1.8327,-2.4056,13.7535,13.8656,13.8095,-1.8137,-1.1198,13.6594,13.7535,13.7064,-1.7458,-1.2858,13.6594,13.7089,13.6841,-1.7178,2.4056,7.3733,576.1569,-77720.1000,93457.6768
6648.0000,13.6345,20.0150,27.0000,66502.1000,-66475.1000,3.1442,5.5741,10897.0777,10902.6517,153.0137,77399.1777,21.4259,-77377.7517,13.6301,19.3049,0.0000,1998.6000,-1998.6000,0.1062,0.0000,325.7510,325.7510,5.1746,2324.3510,0.0000,-2324.3510,20.0901,13.5403,16.8152,1.2165,82114.5025,20.0150,20.1242,20.0696,-1.5965,1.0127,20.0464,20.1354,20.0909,-1.4358,1.1189,20.0150,20.0663,20.0406,-1.5800,-2.1316,13.6301,13.7343,13.6822,-1.5227,-1.0127,13.5403,13.6301,13.5852,-1.4493,-1.1189,13.5403,13.5871,13.5637,-1.4396,2.1316,6.4894,507.0942,-68473.7000,82114.5025
6649.0000,13.5419,19.9043,109.7000,60178.0000,-60068.3000,2.8497,22.6817,9839.4118,9862.0935,138.5700,70017.4118,87.0183,-69930.3935,13.5352,18.9302,68.4000,2318.3000,-2249.9000,0.1269,14.1892,377.3513,391.5405,6.1852,2695.6513,54.2108,-2641.4405,19.9684,13.4686,16.7185,1.1055,74623.4968,19.9043,20.0079,19.9561,-1.3555,0.9076,19.8757,19.9988,19.9372,-1.8405,1.0345,19.9043,19.9522,19.9283,-1.3422,-1.9421,13.5352,13.6273,13.5812,-1.2043,-0.9076,13.4686,13.5352,13.5019,-0.9914,-1.0345,13.4686,13.5020,13.4853,-0.9325,1.9421,5.9406,464.2044,-62318.2000,74623.4968
6650.0000,13.4759,19.8186,187.9000,54487.7000,-54299.8000,2.5848,38.8928,8895.2817,8934.1745,125.6204,63382.9817,149.0072,-63233.9745,13.4703,15.6942,434.4000,776.6000,-342.2000,0.0651,90.2062,126.2923,216.4985,3.1912,902.8923,344.1938,-558.6985,19.8448,13.4174,16.6311,0.9732,65692.9538,19.8186,19.9093,19.8640,-1.0977,0.8399,19.6060,19.8143,19.7101,-2.7267,0.9050,19.8186,19.8606,19.8396,-1.0560,-1.7449,13.4703,13.5435,13.5069,-0.8829,-0.8399,13.4174,13.4703,13.4439,-0.6856,-0.9050,13.4174,13.4434,13.4304,-0.6478,1.7449,5.2875,413.1692,-54642.0000,65692.9538
6651.0000,13.4792,19.7904,314.7000,50329.6000,-50014.9000,2.3949,65.1351,8217.0991,8282.2342,116.3493,58546.6991,249.5649,-58297.1342,13.4663,16.3452,1495.4000,3662.7000,-2167.3000,0.2768,310.5499,595.6023,906.1522,13.5470,4258.3023,1184.8501,-3073.4522,19.6460,13.4998,16.5729,0.9383,63335.3414,19.7904,19.8446,19.8175,-0.5465,0.7060,18.8591,19.3649,19.1120,-7.2044,0.9828,19.7904,19.8097,19.8000,-0.4632,-1.6889,13.4663,13.4961,13.4812,-0.2963,-0.7060,13.4998,13.4663,13.4830,0.4866,-0.9828,13.4998,13.4722,13.4860,0.6849,1.6889,5.3314,416.6037,-52182.2000,63335.3414
6652.0000,13.5605,19.9224,127.4000,66976.3000,-66848.9000,3.1719,26.3334,10955.7388,10982.0721,154.0835,77932.0388,101.0666,-77830.9721,19.8657,17.2989,3386.4000,535.3000,2851.1000,-0.2145,643.2234,97.0604,740.2837,10.6119,632.3604,2743.1766,2110.8163,19.7304,13.3953,16.5628,1.0705,72260.6804,19.9224,19.8657,19.8940,0.9376,1.1288,19.8657,19.3941,19.6299,6.2646,0.9143,19.9224,19.8808,19.9016,1.2400,-2.0431,14.1814,13.8042,13.9928,6.1881,-1.1288,13.3953,13.4499,13.4226,-0.7152,-0.9143,13.3953,13.4258,13.4106,-0.8961,2.0431,6.3296,494.6028,-63997.8000,72260.6804
6653.0000,13.7916,20.1597,130.6000,73168.8000,-73038.2000,3.4647,26.8925,12033.8853,12060.7778,168.3958,85202.6853,103.7075,-85098.9778,20.0292,20.6206,3682.9000,3249.1000,433.8000,-0.3750,698.1840,591.0270,1289.2110,17.6423,3840.1270,2984.7160,-855.4110,19.9893,13.1535,16.5714,1.2068,81460.6127,20.1597,20.0292,20.0944,2.4327,1.2799,20.0292,19.7775,19.9033,3.3138,0.9049,20.1597,20.0770,20.1184,2.6298,-2.1848,15.4610,14.7407,15.1009,13.3865,-1.2799,13.1535,13.3227,13.2381,-2.2121,-0.9049,13.1535,13.2356,13.1946,-2.5925,2.1848,6.8989,539.0917,-72604.4000,81460.6127
6654.0000,13.7380,20.1252,0.0000,146741.3000,-146741.3000,6.9349,0.0000,24103.6947,24103.6947,337.5547,170844.9947,0.0000,-170844.9947,20.1158,19.7422,933.1000,542.2000,390.9000,-0.0801,176.7114,98.7981,275.5095,3.7154,640.9981,756.3886,115.3905,20.0995,13.6084,16.8540,2.5425,171617.6081,20.1252,20.1158,20.1205,0.3291,2.3383,20.1158,20.0496,20.0827,2.1788,2.2582,20.1252,20.1240,20.1246,0.0901,-4.5965,13.7071,14.1278,13.9175,-14.2666,-2.3383,13.6084,13.4931,13.5508,3.7872,-2.2582,13.6084,13.5397,13.5740,4.5936,4.5965,13.8425,1081.6739,-146350.4000,171617.6081
6655.0000,13.9190,20.3101,0.0000,201204.9000,-201204.9000,9.5088,0.0000,33191.4035,33191.4035,462.6771,234396.3035,0.0000,-234396.3035,20.2660,16.4399,22.4000,0.0000,22.4000,-0.0012,4.2347,0.0000,4.2347,0.0544,0.0000,18.1653,18.1653,20.2660,13.9832,17.1246,3.4132,230391.5666,20.3101,20.2660,20.2881,2.0363,3.1700,20.2660,20.2234,20.2447,1.9696,3.1688,20.3101,20.2872,20.2987,2.1145,-6.3388,13.8838,13.8915,13.8876,-0.3460,-3.1700,13.9832,13.8828,13.9330,4.6272,-3.1688,13.9832,13.9328,13.9580,4.6479,6.3388,18.9823,1483.3020,-201182.5000,230391.5666
6656.0000,14.1748,20.5714,0.0000,216931.1000,-216931.1000,10.2520,0.0000,36003.6988,36003.6988,499.4320,252934.7988,0.0000,-252934.7988,14.1776,19.8407,0.0000,17597.9000,-17597.9000,0.9350,0.0000,2891.1166,2891.1166,47.0582,20489.0166,0.0000,-20489.0166,20.4654,14.2338,17.3496,3.9834,268881.3180,20.5714,20.5044,20.5379,3.0292,3.1056,20.3508,20.3309,20.3409,1.1747,4.0407,20.5714,20.5414,20.5564,3.1245,-7.1463,14.1776,14.1090,14.1433,3.0997,-3.1056,14.2338,14.1776,14.2057,3.3052,-4.0407,14.2338,14.2034,14.2186,3.1594,7.1463,22.3768,1748.5530,-234529.0000,268881.3180
6657.0000,14.3521,20.7526,0.0000,231502.5000,-231502.5000,10.9406,0.0000,38585.1712,38585.1712,533.8784,270087.6712,0.0000,-270087.6712,14.3566,20.0399,0.0000,20503.4000,-20503.4000,1.0894,0.0000,3377.4213,3377.4213,53.1784,23880.8213,0.0000,-23880.8213,20.6495,14.3884,17.5189,4.3039,290513.0078,20.7526,20.7043,20.7284,2.3137,3.2837,20.5388,20.5043,20.5215,2.1945,4.3731,20.7526,20.7324,20.7425,2.2602,-7.6569,14.3566,14.3085,14.3326,2.2983,-3.2837,14.3884,14.3566,14.3725,2.0271,-4.3731,14.3884,14.3708,14.3796,1.9573,7.6569,24.0504,1879.3335,-252005.9000,290513.0078
6658.0000,14.5298,20.9341,0.0000,246314.0000,-246314.0000,11.6406,0.0000,41229.2036,41229.2036,568.7036,287543.2036,0.0000,-287543.2036,14.5338,20.2192,0.0000,28133.0000,-28133.0000,1.4948,0.0000,4646.5643,4646.5643,73.0215,32779.5643,0.0000,-32779.5643,20.8201,14.5639,17.6920,4.6957,316958.3277,20.9341,20.8890,20.9116,2.2245,3.3819,20.6837,20.6582,20.6709,1.8173,4.8767,20.9341,20.9157,20.9249,2.2161,-8.2587,14.5338,14.4896,14.5117,2.1761,-3.3819,14.5639,14.5338,14.5488,2.1427,-4.8767,14.5639,14.5462,14.5551,2.1317,8.2587,26.2752,2053.1778,-274447.0000,316958.3277
6659.0000,14.7439,21.1530,0.0000,260143.3000,-260143.3000,12.2941,0.0000,43769.4391,43769.4391,601.3440,303912.7391,0.0000,-303912.7391,14.7496,20.4377,0.0000,44494.1000,-44494.1000,2.3641,0.0000,7373.0158,7373.0158,115.5747,51867.1158,0.0000,-51867.1158,21.0050,14.7814,17.8932,5.2127,351860.4773,21.1530,21.0990,21.1260,2.6021,3.3100,20.8235,20.8026,20.8130,1.7292,5.6741,21.1530,21.1328,21.1429,2.6446,-8.9841,14.7496,14.6964,14.7230,2.5644,-3.3100,14.7814,14.7496,14.7655,2.6291,-5.6741,14.7814,14.7613,14.7714,2.6250,8.9841,29.3377,2292.4880,-304637.4000,351860.4773
6660.0000,14.9131,21.3260,0.0000,273203.6000,-273203.6000,12.9114,0.0000,46155.7157,46155.7157,632.4392,319359.3157,0.0000,-319359.3157,14.9182,20.6084,0.0000,48895.6000,-48895.6000,2.5980,0.0000,8123.4514,8123.4514,127.1252,57019.0514,0.0000,-57019.0514,21.1777,14.9408,18.0593,5.5273,373090.7475,21.3260,21.2827,21.3044,2.1670,3.4378,20.9925,20.9693,20.9809,2.0401,6.0358,21.3260,21.3106,21.3183,2.1311,-9.4736,14.9182,14.8759,14.8971,2.1150,-3.4378,14.9408,14.9182,14.9295,1.9934,-6.0358,14.9408,14.9265,14.9337,1.9730,9.4736,31.0620,2427.2262,-322099.2000,373090.7475
6661.0000,15.0979,21.5150,0.0000,285230.2000,-285230.2000,13.4797,0.0000,48404.7603,48404.7603,661.0310,333634.9603,0.0000,-333634.9603,15.1034,20.7959,0.0000,61313.6000,-61313.6000,3.2578,0.0000,10215.9969,10215.9969,159.5278,71529.5969,0.0000,-71529.5969,21.3488,15.1266,18.2377,5.9509,401687.6262,21.5150,21.4691,21.4920,2.2792,3.4073,21.1400,21.1213,21.1307,1.8222,6.6651,21.5150,21.4993,21.5072,2.2940,-10.0724,15.1034,15.0584,15.0809,2.2329,-3.4073,15.1266,15.1034,15.1150,2.2528,-6.6651,15.1266,15.1112,15.1189,2.2498,10.0724,33.5391,2620.7889,-346543.8000,401687.6262
6662.0000,15.2526,21.6732,0.0000,297629.7000,-297629.7000,14.0657,0.0000,50700.3566,50700.3566,690.6286,348330.0566,0.0000,-348330.0566,15.2574,20.9519,0.0000,65951.5000,-65951.5000,3.5042,0.0000,11015.4379,11015.4379,171.7343,76966.9379,0.0000,-76966.9379,21.5068,15.2754,18.3911,6.2561,422285.1409,21.6732,21.6349,21.6541,1.9699,3.5205,21.2942,21.2759,21.2850,1.8774,7.0247,21.6732,21.6606,21.6669,1.9426,-10.5452,15.2574,15.2200,15.2387,1.9193,-3.5205,15.2754,15.2574,15.2664,1.8421,-7.0247,15.2754,15.2635,15.2694,1.8313,10.5452,35.2274,2752.7219,-363581.2000,422285.1409
6663.0000,15.3646,21.7878,0.0000,305008.8000,-305008.8000,14.4144,0.0000,52100.2238,52100.2238,708.4943,357109.0238,0.0000,-357109.0238,15.3681,21.0641,0.0000,66654.5000,-66654.5000,3.5416,0.0000,11152.4284,11152.4284,173.6835,77806.9284,0.0000,-77806.9284,21.6283,15.3807,18.5045,6.4102,432688.8613,21.7878,21.7602,21.7740,1.4622,3.6243,21.4162,21.4017,21.4089,1.5100,7.1659,21.7878,21.7788,21.7833,1.4193,-10.7902,15.3681,15.3414,15.3547,1.4149,-3.6243,15.3807,15.3681,15.3744,1.3180,-7.1659,15.3807,15.3724,15.3766,1.3073,10.7902,36.0192,2814.5947,-371663.3000,432688.8613
6664.0000,15.4130,21.8373,0.0000,302728.7000,-302728.7000,14.3067,0.0000,51772.2387,51772.2387,703.7341,354500.9387,0.0000,-354500.9387,15.4148,21.1114,0.0000,63570.0000,-63570.0000,3.3777,0.0000,10644.2538,10644.2538,165.7281,74214.2538,0.0000,-74214.2538,21.6903,15.4199,18.5551,6.3362,427694.2891,21.8373,21.8243,21.8308,0.7000,3.6430,21.4813,21.4731,21.4772,0.8385,7.0207,21.8373,21.8332,21.8353,0.6418,-10.6637,15.4148,15.4024,15.4086,0.6643,-3.6430,15.4199,15.4148,15.4173,0.5328,-7.0207,15.4199,15.4166,15.4183,0.5180,10.6637,35.4872,2773.0230,-366298.7000,427694.2891
6665.0000,15.4325,21.8573,0.0000,311169.4000,-311169.4000,14.7056,0.0000,53241.2874,53241.2874,723.5944,364410.6874,0.0000,-364410.6874,15.4332,21.1300,0.0000,51301.5000,-51301.5000,2.7258,0.0000,8592.5245,8592.5245,133.7720,59894.0245,0.0000,-59894.0245,21.7377,15.4353,18.5865,6.2774,423725.2136,21.8573,21.8522,21.8548,0.3038,3.9932,21.5592,21.5496,21.5544,0.9465,6.7191,21.8573,21.8556,21.8565,0.2702,-10.7123,15.4332,15.4285,15.4308,0.2831,-3.9932,15.4353,15.4332,15.4343,0.2188,-6.7191,15.4353,15.4340,15.4347,0.2127,10.7123,34.9866,2733.9020,-362470.9000,423725.2136
6666.0000,14.9815,21.3959,0.0000,211109.5000,-211109.5000,9.9768,0.0000,35724.7741,35724.7741,490.9801,246834.2741,0.0000,-246834.2741,14.9783,20.6692,0.0000,18951.2000,-18951.2000,1.0069,0.0000,3151.4693,3151.4693,49.4206,22102.6693,0.0000,-22102.6693,21.4103,14.8726,18.1414,4.1032,276967.8414,21.3959,21.5078,21.4519,-4.8472,2.9900,21.2966,21.3451,21.3208,-2.8043,3.9969,21.3959,21.4476,21.4217,-5.2313,-6.9869,14.9783,15.0887,15.0335,-4.7798,-2.9900,14.8726,14.9783,14.9254,-6.1256,-3.9969,14.8726,14.9357,14.9041,-6.3881,6.9869,22.0489,1722.9300,-230060.7000,276967.8414
6667.0000,14.7542,21.1635,0.0000,203008.7000,-203008.7000,9.5940,0.0000,34164.9917,34164.9917,470.6970,237173.6917,0.0000,-237173.6917,14.7481,20.4362,0.0000,10032.2000,-10032.2000,0.5330,0.0000,1662.3745,1662.3745,26.1090,11694.5745,0.0000,-11694.5745,21.1811,14.7012,17.9412,3.7497,253106.8731,21.1635,21.2332,21.1984,-3.0444,3.0203,21.1136,21.1570,21.1353,-2.2240,3.5534,21.1635,21.1942,21.1789,-2.9163,-6.5737,14.7481,14.8171,14.7826,-3.0136,-3.0203,14.7012,14.7481,14.7246,-2.4085,-3.5534,14.7012,14.7253,14.7132,-2.2885,6.5737,20.2995,1586.2319,-213040.9000,253106.8731
6668.0000,14.3885,20.7897,0.0000,131005.4000,-131005.4000,6.1912,0.0000,21854.0630,21854.0630,303.2855,152859.4630,0.0000,-152859.4630,14.3928,20.0765,0.0000,3102.6000,-3102.6000,0.1649,0.0000,511.3529,511.3529,8.0665,3613.9529,0.0000,-3613.9529,20.8914,14.2361,17.5637,2.4171,163156.3844,20.7897,20.9297,20.8597,-4.0718,2.0088,20.8650,20.9517,20.9084,-2.7239,2.1736,20.7897,20.8600,20.8249,-4.2571,-4.1824,14.3928,14.5264,14.4596,-3.8827,-2.0088,14.2361,14.3928,14.3145,-4.9352,-2.1736,14.2361,14.3223,14.2792,-5.2233,4.1824,12.7312,994.8337,-134108.0000,163156.3844
6669.0000,14.1638,20.5602,0.0000,120403.1000,-120403.1000,5.6901,0.0000,19977.8584,19977.8584,278.0606,140380.9584,0.0000,-140380.9584,14.1576,19.8385,0.0000,1390.1000,-1390.1000,0.0739,0.0000,228.3089,228.3089,3.6087,1618.4089,0.0000,-1618.4089,20.6528,14.0726,17.3627,2.1672,146288.6495,20.5602,20.6689,20.6145,-2.9442,1.8721,20.6374,20.7326,20.6850,-2.6805,1.9460,20.5602,20.6121,20.5861,-2.8664,-3.8180,14.1576,14.2672,14.2124,-2.9682,-1.8721,14.0726,14.1576,14.1151,-2.3909,-1.9460,14.0726,14.1131,14.0929,-2.2338,3.8180,11.5314,901.0781,-121793.2000,146288.6495
6670.0000,13.9877,20.3803,0.0000,93982.2000,-93982.2000,4.4415,0.0000,15528.8426,15528.8426,216.7208,109511.0426,0.0000,-109511.0426,13.9818,19.6607,0.0000,6030.5000,-6030.5000,0.3204,0.0000,987.8958,987.8958,15.6396,7018.3958,0.0000,-7018.3958,20.4442,13.8954,17.1698,1.7819,120280.0420,20.3803,20.4889,20.4346,-2.1566,1.3737,20.3323,20.4711,20.4017,-3.4040,1.6941,20.3803,20.4293,20.4048,-2.1735,-3.0678,13.9818,14.0888,14.0353,-2.1226,-1.3737,13.8954,13.9818,13.9386,-2.1151,-1.6941,13.8954,13.9424,13.9189,-2.0842,3.0678,9.5197,743.8811,-100012.7000,120280.0420
