Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6671.0000,13.8479,20.2375,0.0000,80164.4000,-80164.4000,3.7885,0.0000,13201.9545,13201.9545,184.6427,93366.3545,0.0000,-93366.3545,13.8393,19.5165,0.0000,7546.1000,-7546.1000,0.4010,0.0000,1233.6245,1233.6245,19.5560,8779.7245,0.0000,-8779.7245,20.2685,13.7655,17.0170,1.5567,105080.5558,20.2375,20.3433,20.2904,-1.7252,1.1292,20.1267,20.2440,20.1853,-2.5960,1.5301,20.2375,20.2826,20.2600,-1.7319,-2.6593,13.8393,13.9445,13.8919,-1.7155,-1.1292,13.7655,13.8393,13.8024,-1.6292,-1.5301,13.7655,13.8068,13.7862,-1.5871,2.6593,8.3706,654.0875,-87710.5000,105080.5558
6672.0000,13.7023,20.0855,18.4000,64639.3000,-64620.9000,3.0558,3.7944,10608.7191,10612.5135,148.7942,75248.0191,14.6056,-75233.4135,13.6979,19.3735,0.0000,4963.4000,-4963.4000,0.2637,0.0000,809.7640,809.7640,12.8554,5773.1640,0.0000,-5773.1640,20.1302,13.5867,16.8585,1.2411,83777.5788,20.0855,20.2118,20.1487,-1.6955,0.9307,20.0267,20.1084,20.0675,-1.4066,1.1944,20.0855,20.1425,20.1140,-1.7471,-2.1251,13.6979,13.8174,13.7576,-1.6052,-0.9307,13.5867,13.6979,13.6423,-1.9166,-1.1944,13.5867,13.6519,13.6193,-1.9986,2.1251,6.6294,518.0279,-69584.3000,83777.5788
6673.0000,13.5879,19.9674,25.3000,63120.9000,-63095.6000,2.9844,5.2271,10331.7281,10336.9552,145.1797,73452.6281,20.0729,-73432.5552,13.5790,19.2533,0.0000,2837.6000,-2837.6000,0.1508,0.0000,462.1641,462.1641,7.3453,3299.7641,0.0000,-3299.7641,20.0183,13.5020,16.7602,1.1673,78795.8811,19.9674,20.0779,20.0227,-1.5052,0.9445,19.9644,20.0209,19.9927,-0.8885,1.0953,19.9674,20.0169,19.9922,-1.4554,-2.0398,13.5790,13.6879,13.6334,-1.4837,-0.9445,13.5020,13.5790,13.5405,-1.2134,-1.0953,13.5020,13.5416,13.5218,-1.1614,2.0398,6.2582,489.0230,-65933.2000,78795.8811
6674.0000,13.4990,19.8568,122.5000,56897.0000,-56774.5000,2.6953,25.3462,9293.6252,9318.9714,131.0239,66190.6252,97.1538,-66093.4714,13.4933,18.9544,38.4000,1721.6000,-1683.2000,0.0936,7.9711,280.0606,288.0318,4.5588,2001.6606,30.4289,-1971.2318,19.9190,13.4219,16.6704,1.0354,69886.2447,19.8568,19.9640,19.9104,-1.3399,0.8672,19.8657,19.9421,19.9039,-1.0562,0.9608,19.8568,19.9068,19.8818,-1.3170,-1.8280,13.4933,13.5838,13.5386,-1.1301,-0.8672,13.4219,13.4933,13.4576,-0.9855,-0.9608,13.4219,13.4588,13.4403,-0.9681,1.8280,5.5650,434.8575,-58457.7000,69886.2447
6675.0000,13.4543,19.7872,222.1000,52028.2000,-51806.1000,2.4704,45.9882,8489.4699,8535.4581,120.0273,60517.6699,176.1118,-60341.5581,13.4441,14.4405,911.6000,954.5000,-42.9000,0.1008,189.3784,155.1656,344.5441,4.9515,1109.6656,722.2216,-387.4441,19.7705,13.4212,16.5958,0.9328,62966.2964,19.7872,19.8719,19.8295,-0.9606,0.7898,19.2571,19.6685,19.4628,-5.3077,0.8907,19.7872,19.8246,19.8059,-0.9008,-1.6805,13.4441,13.5089,13.4765,-0.7339,-0.7898,13.4212,13.4441,13.4326,-0.2863,-0.8907,13.4212,13.4286,13.4249,-0.1714,1.6805,5.1302,400.8809,-51849.0000,62966.2964
6676.0000,13.5661,19.9291,124.7000,68498.9000,-68374.2000,3.2437,25.7729,11206.2810,11232.0539,157.5466,79705.1810,98.9271,-79606.2539,13.5545,15.5086,2794.8000,4424.3000,-1629.5000,0.3887,579.5915,720.3424,1299.9340,19.0595,5144.6424,2215.2085,-2929.4340,19.5662,13.6645,16.6153,1.2249,82682.1901,19.9291,19.8683,19.8987,0.8491,0.9517,18.6041,19.0105,18.8073,-7.8955,1.3403,19.9291,19.8911,19.9101,1.2723,-2.2920,13.5545,13.5068,13.5306,0.6682,-0.9517,13.6645,13.5545,13.6095,2.1493,-1.3403,13.6645,13.5908,13.6276,2.4616,2.2920,7.2485,566.4062,-70003.7000,82682.1901
6677.0000,13.6719,20.0329,162.4000,74380.5000,-74218.1000,3.5236,33.5063,12198.7335,12232.2398,171.2671,86579.2335,128.8937,-86450.3398,19.9671,17.2064,5423.7000,710.5000,4713.2000,-0.3358,1028.9518,129.0850,1158.0368,16.5932,839.5850,4394.7482,3555.1632,19.7756,13.4007,16.5882,1.1612,78381.0276,20.0329,19.9671,20.0000,1.2383,1.2865,19.9671,19.2610,19.6140,9.7506,0.9507,20.0329,19.9943,20.0136,1.2644,-2.2371,14.4878,14.0199,14.2538,8.7430,-1.2865,13.4007,13.5275,13.4641,-1.7390,-0.9507,13.4007,13.4717,13.4362,-2.2945,2.2371,7.0344,549.6761,-69504.9000,78381.0276
6678.0000,13.7455,20.1329,0.0000,148277.1000,-148277.1000,7.0074,0.0000,24360.2616,24360.2616,340.8207,172637.3616,0.0000,-172637.3616,20.0932,17.9160,1999.1000,428.6000,1570.5000,-0.1326,378.6921,78.0633,456.7554,6.0072,506.6633,1620.4079,1113.7446,20.0577,13.6702,16.8639,2.5092,169372.1686,20.1329,20.0932,20.1131,1.3796,2.3800,20.0932,19.9434,20.0183,4.8943,2.2474,20.1329,20.1131,20.1230,1.3358,-4.6274,13.8459,13.9671,13.9065,-4.1767,-2.3800,13.6702,13.6057,13.6379,2.1127,-2.2474,13.6702,13.6315,13.6508,2.6051,4.6274,13.9764,1092.1321,-146706.6000,169372.1686
6679.0000,13.9568,20.3487,0.0000,204772.5000,-204772.5000,9.6774,0.0000,33810.1386,33810.1386,470.9039,238582.6386,0.0000,-238582.6386,20.2950,16.4685,775.3000,0.0000,775.3000,-0.0426,146.5196,0.0000,146.5196,1.8821,0.0000,628.7804,628.7804,20.2914,14.0065,17.1489,3.4601,233553.9420,20.3487,20.2950,20.3218,2.5346,3.2400,20.2950,20.2312,20.2631,2.9688,3.1974,20.3487,20.3212,20.3350,2.5729,-6.4374,13.9550,13.9439,13.9495,0.5340,-3.2400,14.0065,13.9215,13.9640,3.9505,-3.1974,14.0065,13.9633,13.9849,4.0464,6.4374,19.3154,1509.3311,-203997.2000,233553.9420
6680.0000,14.2296,20.6273,0.0000,224498.8000,-224498.8000,10.6096,0.0000,37308.3647,37308.3647,516.9831,261807.1647,0.0000,-261807.1647,14.2310,19.8948,0.0000,19567.5000,-19567.5000,1.0397,0.0000,3217.2362,3217.2362,52.3340,22784.7362,0.0000,-22784.7362,20.5143,14.2893,17.4018,4.1437,279698.8672,20.6273,20.5568,20.5921,3.2764,3.1900,20.3941,20.3705,20.3823,1.4540,4.2297,20.6273,20.5963,20.6118,3.3562,-7.4196,14.2310,14.1659,14.1984,3.0201,-3.1900,14.2893,14.2310,14.2601,3.5887,-4.2297,14.2893,14.2569,14.2731,3.4936,7.4196,23.3065,1821.2003,-244066.3000,279698.8672
6681.0000,14.4868,20.8902,0.0000,240540.9000,-240540.9000,11.3677,0.0000,40221.3256,40221.3256,554.9231,280762.2256,0.0000,-280762.2256,14.4941,20.1791,0.0000,37185.5000,-37185.5000,1.9758,0.0000,6138.0395,6138.0395,96.4672,43323.5395,0.0000,-43323.5395,20.7410,14.5357,17.6383,4.7313,319361.2370,20.8902,20.8202,20.8552,3.1911,3.1306,20.5721,20.5435,20.5578,2.1335,5.1065,20.8902,20.8634,20.8768,3.2137,-8.2371,14.4941,14.4247,14.4594,3.1647,-3.1306,14.5357,14.4941,14.5149,3.0903,-5.1065,14.5357,14.5104,14.5231,3.0320,8.2371,26.6812,2084.9082,-277726.4000,319361.2370
6682.0000,14.7258,21.1345,0.0000,255728.6000,-255728.6000,12.0855,0.0000,43007.8905,43007.8905,590.9698,298736.4905,0.0000,-298736.4905,14.7338,20.4217,0.0000,52283.6000,-52283.6000,2.7780,0.0000,8661.6954,8661.6954,135.7853,60945.2954,0.0000,-60945.2954,20.9629,14.7671,17.8650,5.2622,355197.1221,21.1345,21.0684,21.1015,2.9871,3.1025,20.7629,20.7357,20.7493,2.3263,5.8805,21.1345,21.1117,21.1231,2.9875,-8.9830,14.7338,14.6688,14.7013,2.9343,-3.1025,14.7671,14.7338,14.7505,2.8577,-5.8805,14.7671,14.7455,14.7563,2.8303,8.9830,29.7443,2324.2647,-308012.2000,355197.1221
6683.0000,14.9376,21.3511,0.0000,269074.8000,-269074.8000,12.7162,0.0000,45485.3127,45485.3127,622.8060,314560.1127,0.0000,-314560.1127,14.9451,20.6356,0.0000,63369.6000,-63369.6000,3.3671,0.0000,10532.5355,10532.5355,164.7454,73902.1355,0.0000,-73902.1355,21.1687,14.9718,18.0703,5.6951,384416.5370,21.3511,21.2922,21.3217,2.6726,3.1164,20.9512,20.9268,20.9390,2.3049,6.4835,21.3511,21.3321,21.3416,2.6522,-9.5998,14.9451,14.8876,14.9163,2.6103,-3.1164,14.9718,14.9451,14.9584,2.5253,-6.4835,14.9718,14.9539,14.9628,2.5076,9.5998,32.2090,2516.8534,-332444.4000,384416.5370
6684.0000,15.0775,21.4941,0.0000,280724.2000,-280724.2000,13.2668,0.0000,47616.3605,47616.3605,650.6958,328340.5605,0.0000,-328340.5605,15.0824,20.7747,0.0000,60581.4000,-60581.4000,3.2189,0.0000,10090.6868,10090.6868,157.6412,70672.0868,0.0000,-70672.0868,21.3298,15.0992,18.2145,5.8692,396171.0290,21.4941,21.4559,21.4750,1.8662,3.3493,21.1221,21.1002,21.1111,2.0926,6.5682,21.4941,21.4818,21.4880,1.7815,-9.9175,15.0824,15.0456,15.0640,1.7979,-3.3493,15.0992,15.0824,15.0908,1.6131,-6.5682,15.0992,15.0882,15.0937,1.5950,9.9175,33.0370,2581.5540,-341305.6000,396171.0290
6685.0000,15.2588,21.6796,0.0000,293986.8000,-293986.8000,13.8935,0.0000,50087.4164,50087.4164,682.0813,344074.2164,0.0000,-344074.2164,15.2644,20.9590,0.0000,72343.7000,-72343.7000,3.8439,0.0000,12084.4187,12084.4187,188.3618,84428.1187,0.0000,-84428.1187,21.4990,15.2857,18.3924,6.2973,425069.5964,21.6796,21.6343,21.6569,2.2111,3.3499,21.2735,21.2557,21.2646,1.8671,7.1938,21.6796,21.6650,21.6723,2.2402,-10.5437,15.2644,15.2200,15.2422,2.1660,-3.3499,15.2857,15.2644,15.2751,2.2390,-7.1938,15.2857,15.2711,15.2784,2.2447,10.5437,35.5604,2778.7374,-366330.5000,425069.5964
6686.0000,15.4426,21.8676,0.0000,310540.8000,-310540.8000,14.6759,0.0000,53146.8802,53146.8802,721.3749,363687.6802,0.0000,-363687.6802,15.4483,21.1454,0.0000,80397.5000,-80397.5000,4.2718,0.0000,13469.0995,13469.0995,209.5005,93866.5995,0.0000,-93866.5995,21.6805,15.4681,18.5743,6.7261,454011.9489,21.8676,21.8224,21.8450,2.2846,3.4680,21.4487,21.4299,21.4393,2.1241,7.7398,21.8676,21.8536,21.8606,2.2876,-11.2079,15.4483,15.4041,15.4262,2.2363,-3.4680,15.4681,15.4483,15.4582,2.2258,-7.7398,15.4681,15.4545,15.4613,2.2220,11.2079,38.0080,2970.0001,-390938.3000,454011.9489
6687.0000,15.6274,22.0567,0.0000,325465.5000,-325465.5000,15.3812,0.0000,55955.3695,55955.3695,756.9914,381420.8695,0.0000,-381420.8695,15.6331,21.3326,0.0000,89751.8000,-89751.8000,4.7688,0.0000,15080.9866,15080.9866,234.0690,104832.7866,0.0000,-104832.7866,21.8624,15.6516,18.7570,7.1510,482695.7730,22.0567,22.0120,22.0343,2.3009,3.5375,21.6219,21.6045,21.6132,2.1143,8.3063,22.0567,22.0433,22.0500,2.3015,-11.8438,15.6331,15.5895,15.6113,2.2493,-3.5375,15.6516,15.6331,15.6424,2.2381,-8.3063,15.6516,15.6387,15.6452,2.2346,11.8438,40.4427,3160.2499,-415217.3000,482695.7730
6688.0000,15.7526,22.1848,0.0000,329424.3000,-329424.3000,15.5683,0.0000,56811.6160,56811.6160,767.1687,386235.9160,0.0000,-386235.9160,15.7568,21.4579,0.0000,93359.4000,-93359.4000,4.9605,0.0000,15718.6831,15718.6831,243.6816,109078.0831,0.0000,-109078.0831,21.9932,15.7686,18.8809,7.3016,492858.3118,22.1848,22.1530,22.1689,1.6397,3.5359,21.7472,21.7347,21.7409,1.5570,8.4965,22.1848,22.1758,22.1803,1.5880,-12.0324,15.7568,15.7261,15.7415,1.5861,-3.5359,15.7686,15.7568,15.7627,1.4681,-8.4965,15.7686,15.7604,15.7645,1.4560,12.0324,41.2267,3221.5117,-422783.7000,492858.3118
6689.0000,15.7990,22.2323,0.0000,336640.7000,-336640.7000,15.9093,0.0000,58122.9441,58122.9441,784.6491,394763.6441,0.0000,-394763.6441,15.8008,21.5025,0.0000,80361.5000,-80361.5000,4.2699,0.0000,13539.9553,13539.9553,209.8739,93901.4553,0.0000,-93901.4553,22.0693,15.8049,18.9371,7.2233,487570.7476,22.2323,22.2199,22.2261,0.7062,3.8798,21.8440,21.8340,21.8390,1.1992,8.1497,22.2323,22.2288,22.2306,0.6225,-12.0295,15.8008,15.7892,15.7950,0.6615,-3.8798,15.8049,15.8008,15.8028,0.4996,-8.1497,15.8049,15.8022,15.8035,0.4867,12.0295,40.5428,3168.0711,-417002.2000,487570.7476
6690.0000,15.2776,21.6987,0.0000,229085.7000,-229085.7000,10.8264,0.0000,39047.9828,39047.9828,534.1284,268133.6828,0.0000,-268133.6828,15.2694,20.9639,0.0000,32048.4000,-32048.4000,1.7029,0.0000,5353.8432,5353.8432,83.7153,37402.2432,0.0000,-37402.2432,21.6827,15.1670,18.4249,4.6648,314876.8274,21.6987,21.8254,21.7621,-5.5846,3.0412,21.5162,21.5682,21.5422,-3.5662,4.7440,21.6987,21.7526,21.7256,-6.0778,-7.7852,15.2694,15.3957,15.3325,-5.5649,-3.0412,15.1670,15.2694,15.2182,-7.0399,-4.7440,15.1670,15.2315,15.1992,-7.2771,7.7852,25.1800,1967.6017,-261134.1000,314876.8274
6691.0000,14.9955,21.4103,0.0000,216211.1000,-216211.1000,10.2179,0.0000,36600.5310,36600.5310,502.3146,252811.6310,0.0000,-252811.6310,14.9874,20.6784,0.0000,17776.1000,-17776.1000,0.9445,0.0000,2956.4723,2956.4723,46.3221,20732.5723,0.0000,-20732.5723,21.4097,14.9344,18.1721,4.1301,278783.8084,21.4103,21.4936,21.4519,-3.7270,3.0911,21.3028,21.3474,21.3251,-2.6039,4.0357,21.4103,21.4450,21.4276,-3.5804,-7.1268,14.9874,15.0691,15.0282,-3.6566,-3.0911,14.9344,14.9874,14.9609,-3.0889,-4.0357,14.9344,14.9636,14.9490,-3.0037,7.1268,22.3962,1750.0683,-233987.2000,278783.8084
6692.0000,14.5870,20.9926,0.0000,141830.0000,-141830.0000,6.7028,0.0000,23772.8982,23772.8982,328.8788,165602.8982,0.0000,-165602.8982,14.5856,20.2716,0.0000,7466.5000,-7466.5000,0.3967,0.0000,1234.1664,1234.1664,19.4325,8700.6664,0.0000,-8700.6664,21.0759,14.4359,17.7559,2.6936,181819.8237,20.9926,21.1441,21.0683,-4.6131,2.1020,21.0056,21.0966,21.0511,-3.2907,2.4987,20.9926,21.0646,21.0286,-4.7997,-4.6007,14.5856,14.7316,14.6586,-4.4447,-2.1020,14.4359,14.5856,14.5108,-5.4164,-2.4987,14.4359,14.5209,14.4784,-5.6632,4.6007,14.2314,1112.0613,-149296.5000,181819.8237
6693.0000,14.3298,20.7298,0.0000,129401.6000,-129401.6000,6.1154,0.0000,21556.1940,21556.1940,299.2374,150957.7940,0.0000,-150957.7940,14.3225,20.0054,0.0000,3309.3000,-3309.3000,0.1758,0.0000,544.8468,544.8468,8.5979,3854.1468,0.0000,-3854.1468,20.8124,14.2327,17.5226,2.3653,159659.2667,20.7298,20.8471,20.7884,-3.3619,1.9799,20.7785,20.8665,20.8225,-2.7433,2.1557,20.7298,20.7843,20.7570,-3.2613,-4.1355,14.3225,14.4390,14.3807,-3.3375,-1.9799,14.2327,14.3225,14.2776,-2.7979,-2.1557,14.2327,14.2775,14.2551,-2.6789,4.1355,12.5944,984.1427,-132710.9000,159659.2667
6694.0000,14.1226,20.5181,0.0000,100096.5000,-100096.5000,4.7305,0.0000,16592.2032,16592.2032,231.0741,116688.7032,0.0000,-116688.7032,14.1173,19.0968,389.2000,5011.9000,-4622.7000,0.2877,80.0089,822.6616,902.6705,14.0510,5834.5616,309.1911,-5525.3705,20.5650,14.0190,17.2920,1.8770,126698.8162,20.5181,20.6364,20.5772,-2.5330,1.4809,20.3860,20.5520,20.4690,-4.2502,1.7686,20.5181,20.5722,20.5451,-2.5413,-3.2495,14.1173,14.2326,14.1749,-2.4678,-1.4809,14.0190,14.1173,14.0681,-2.5117,-1.7686,14.0190,14.0725,14.0457,-2.5108,3.2495,10.0373,784.3262,-104719.2000,126698.8162
6695.0000,13.9987,20.3895,14.9000,83880.8000,-83865.9000,3.9649,3.0578,13863.3788,13866.4366,193.4125,97744.1788,11.8422,-97732.3366,13.9888,17.0109,1895.1000,4993.0000,-3097.9000,0.3694,390.3552,818.0194,1208.3746,18.0497,5811.0194,1504.7448,-4306.2746,20.2756,13.9319,17.1037,1.5711,106051.1134,20.3895,20.4859,20.4377,-1.6680,1.1985,19.6671,20.0031,19.8351,-7.6332,1.5679,20.3895,20.4300,20.4097,-1.6179,-2.7664,13.9888,14.0844,14.0366,-1.6532,-1.1985,13.9319,13.9888,13.9603,-1.2850,-1.5679,13.9319,13.9615,13.9467,-1.1794,2.7664,8.6642,677.0312,-86963.8000,106051.1134
6696.0000,14.0159,20.3828,153.7000,66371.6000,-66217.9000,3.1447,31.5333,10974.0475,11005.5808,153.2775,77345.6475,122.1667,-77223.4808,20.4115,18.9367,4645.9000,1574.1000,3071.8000,-0.3389,876.8165,288.5234,1165.3399,16.6187,1862.6234,3769.0835,1906.4601,20.2841,13.4975,16.8908,1.0880,73442.8803,20.3828,20.4115,20.3972,-0.4733,1.1612,20.4115,20.0240,20.2177,4.6335,0.8223,20.3828,20.3920,20.3874,-0.2536,-1.9835,15.3050,14.6359,14.9705,11.2855,-1.1612,13.4975,13.8081,13.6528,-3.6958,-0.8223,13.4975,13.6530,13.5752,-4.4667,1.9835,6.2845,491.0765,-63146.1000,73442.8803
6697.0000,14.2903,20.6339,315.0000,64336.8000,-64021.8000,3.0569,64.3388,10707.3533,10771.6921,149.0192,75044.1533,250.6612,-74793.4921,20.5137,19.8364,7563.9000,3820.3000,3743.6000,-0.6186,1425.8486,701.6761,2127.5247,28.4899,4521.9761,6138.0514,1616.0753,20.4753,13.0720,16.7737,1.0315,69623.4220,20.6339,20.5137,20.5738,2.1474,1.2252,20.5137,20.2725,20.3931,2.1322,0.6065,20.6339,20.5425,20.5882,2.4392,-1.8317,16.7213,15.8337,16.2775,15.7893,-1.2252,13.0720,13.5440,13.3080,-4.1445,-0.6065,13.0720,13.2580,13.1650,-4.9346,1.8317,6.0729,474.5423,-60278.2000,69623.4220
6698.0000,14.5861,20.9093,423.2000,58239.5000,-57816.3000,2.7744,86.0280,9761.6240,9847.6519,135.4868,68001.1240,337.1720,-67663.9519,20.7366,19.2645,11420.9000,3842.2000,7578.7000,-0.8318,2147.4522,708.8805,2856.3326,37.8222,4551.0805,9273.4478,4722.3674,20.6981,12.6424,16.6702,0.8942,60359.0633,20.9093,20.7366,20.8230,3.0232,1.2020,20.7366,20.3727,20.5546,1.9654,0.3703,20.9093,20.7748,20.8421,3.0797,-1.5723,17.4414,16.8428,17.1421,10.4500,-1.2020,12.6424,13.3460,12.9942,-3.7710,-0.3703,12.6424,12.8608,12.7516,-4.9733,1.5723,5.4912,429.0923,-50237.6000,60359.0633
6699.0000,14.6639,20.9543,549.6000,53102.5000,-52552.9000,2.5382,111.5834,8917.3115,9028.8949,124.1859,62019.8115,438.0166,-61581.7949,20.9000,20.6141,11480.4000,6939.1000,4541.3000,-0.9996,2154.6681,1284.5101,3439.1781,46.1828,8223.6101,9325.7319,1102.1219,20.8539,12.5552,16.7046,1.3314,89868.1602,20.9543,20.9000,20.9271,1.2734,1.6023,20.9000,20.6176,20.7588,2.4798,0.6027,20.9543,20.9185,20.9364,1.1549,-2.2050,17.7174,17.4801,17.5988,5.5270,-1.6023,12.5552,12.9132,12.7342,-3.1209,-0.6027,12.5552,12.6174,12.5863,-1.9780,2.2050,5.0270,392.8175,-48011.6000,89868.1602
6700.0000,14.7088,20.9666,694.4000,51920.3000,-51225.9000,2.4898,140.8803,8728.2562,8869.1366,121.8779,60648.5562,553.5197,-60095.0366,20.9500,20.4139,12488.1000,6737.6000,5750.5000,-1.0442,2342.4823,1248.4833,3590.9656,48.0004,7986.0833,10145.6177,2159.5344,20.9215,12.4461,16.6838,1.3030,87951.7191,20.9666,20.9500,20.9583,0.3921,1.5930,20.9500,20.7847,20.8674,1.3266,0.5488,20.9666,20.9566,20.9616,0.3197,-2.1417,17.7546,17.6899,17.7222,1.5060,-1.5930,12.4461,12.6941,12.5701,-1.9646,-0.5488,12.4461,12.4915,12.4688,-1.4017,2.1417,4.9240,384.7653,-45475.4000,87951.7191
6701.0000,14.5838,20.7601,1002.4000,48830.3000,-47827.9000,2.3598,203.7751,8184.0795,8387.8546,115.5377,57014.3795,798.6249,-56215.7546,20.8458,19.8671,12370.1000,5399.5000,6970.6000,-0.9667,2323.0620,998.4108,3321.4727,44.1061,6397.9108,10047.0380,3649.1273,20.8357,12.4601,16.6479,1.2314,83121.8254,20.7601,20.8458,20.8029,-1.8586,1.5021,20.8458,20.8642,20.8550,-0.1329,0.5355,20.7601,20.8282,20.7941,-2.0044,-2.0376,17.2608,17.4607,17.3607,-4.3461,-1.5021,12.4601,12.5558,12.5080,-0.7334,-0.5355,12.4601,12.4629,12.4615,-0.0718,2.0376,4.6620,364.2932,-40857.3000,83121.8254
6702.0000,13.8527,19.7861,2346.6000,56031.4000,-53684.8000,2.7701,482.7164,9228.6385,9711.3549,135.4977,65260.0385,1863.8836,-63396.1549,20.3806,17.3495,4127.9000,386.1000,3741.8000,-0.2474,779.3329,70.7262,850.0591,10.9331,456.8262,3348.5671,2891.7409,20.3345,12.8500,16.5923,1.0789,72825.0167,19.7861,20.3806,20.0834,-8.6675,1.0058,20.3806,20.7162,20.5484,-3.6834,0.7585,19.7861,20.1704,19.9783,-9.8297,-1.7643,13.7736,15.8718,14.8227,-30.6125,-1.0058,12.8500,12.6074,12.7287,2.6801,-0.7585,12.8500,12.7016,12.7758,3.8091,1.7643,5.5210,431.4173,-49943.0000,72825.0167
6703.0000,13.4720,19.7545,721.4000,82004.2000,-81282.8000,3.9130,149.3299,13386.2098,13535.5397,190.5614,95390.4098,572.0701,-94818.3397,19.9092,16.0868,2416.6000,0.0000,2416.6000,-0.1328,458.7782,0.0000,458.7782,5.8386,0.0000,1957.8218,1957.8218,19.9512,13.3335,16.6424,1.4294,96486.7118,19.7545,19.9092,19.8319,-3.0189,1.3486,19.9092,20.2348,20.0720,-5.7331,1.2158,19.7545,19.8168,19.7856,-2.3085,-2.5644,13.3265,14.0315,13.6790,-13.7858,-1.3486,13.3335,13.0250,13.1793,5.4534,-1.2158,13.3335,13.1778,13.2557,5.8067,2.5644,7.8016,609.6280,-78866.2000,96486.7118
6704.0000,13.4852,19.8062,514.0000,95363.1000,-94849.1000,4.5335,106.3748,15571.7084,15678.0832,220.2376,110934.8084,407.6252,-110527.1832,13.3848,13.3848,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8430,13.5413,16.6922,1.6325,110190.9195,19.8062,19.8171,19.8116,-0.2277,1.5112,19.8171,19.9269,19.8720,-2.3979,1.5112,19.8062,19.8011,19.8037,0.2340,-3.0223,13.3848,13.5116,13.4482,-2.7689,-1.5112,13.5413,13.3848,13.4631,3.4410,-1.5112,13.5413,13.4721,13.5067,3.0457,3.0223,9.0430,706.6350,-94849.1000,110190.9195
6705.0000,13.6165,19.9980,35.0000,125471.5000,-125436.5000,5.9315,7.2278,20551.1407,20558.3685,288.1412,146022.6407,27.7722,-145994.8685,13.6064,19.2810,0.0000,269.8000,-269.8000,0.0143,0.0000,43.9598,43.9598,0.6975,313.7598,0.0000,-313.7598,19.9434,13.6826,16.8130,2.1271,143581.1925,19.9980,19.9329,19.9654,1.8725,1.9724,19.9282,19.9086,19.9184,0.5766,1.9867,19.9980,19.9609,19.9795,2.1379,-3.9591,13.6064,13.5511,13.5788,1.5921,-1.9724,13.6826,13.6064,13.6445,2.2058,-1.9867,13.6826,13.6490,13.6658,1.9366,3.9591,11.8600,926.7571,-125706.3000,143581.1925
6706.0000,13.7818,20.1700,0.0000,145953.2000,-145953.2000,6.8976,0.0000,23999.0106,23999.0106,335.3579,169952.2106,0.0000,-169952.2106,13.7850,19.4616,0.0000,8621.5000,-8621.5000,0.4581,0.0000,1408.3288,1408.3288,22.3090,10029.8288,0.0000,-10029.8288,20.0795,13.8386,16.9591,2.6231,177061.0690,20.1700,20.1034,20.1367,2.0832,2.1465,19.9906,19.9705,19.9806,0.7666,2.6046,20.1700,20.1392,20.1546,2.1301,-4.7511,13.7850,13.7179,13.7515,2.1003,-2.1465,13.8386,13.7850,13.8118,2.0355,-2.6046,13.8386,13.8107,13.8246,1.9333,4.7511,14.6792,1147.0525,-154574.7000,177061.0690
6707.0000,13.9421,20.3337,0.0000,154722.5000,-154722.5000,7.3120,0.0000,25537.4468,25537.4468,355.8913,180259.9468,0.0000,-180259.9468,13.9487,19.6272,0.0000,21571.2000,-21571.2000,1.1462,0.0000,3532.0193,3532.0193,55.8579,25103.2193,0.0000,-25103.2193,20.2004,13.9898,17.0951,3.0016,202610.6927,20.3337,20.2672,20.3004,1.9921,2.0553,20.0381,20.0247,20.0314,0.6303,3.2015,20.3337,20.3073,20.3205,2.0182,-5.2567,13.9487,13.8822,13.9154,1.9955,-2.0553,13.9898,13.9487,13.9692,1.9165,-3.2015,13.9898,13.9655,13.9776,1.8626,5.2567,16.8891,1319.7346,-176293.7000,202610.6927
6708.0000,14.0499,20.4439,0.0000,162862.8000,-162862.8000,7.6967,0.0000,26949.8887,26949.8887,375.0095,189812.6887,0.0000,-189812.6887,14.0556,19.7354,0.0000,24185.3000,-24185.3000,1.2851,0.0000,3966.2255,3966.2255,62.6688,28151.5255,0.0000,-28151.5255,20.3110,14.0797,17.1953,3.1981,215870.2393,20.4439,20.3970,20.4204,1.4645,2.1372,20.1485,20.1231,20.1358,1.2762,3.4223,20.4439,20.4266,20.4352,1.4013,-5.5595,14.0556,14.0098,14.0327,1.4315,-2.1372,14.0797,14.0556,14.0676,1.2038,-3.4223,14.0797,14.0654,14.0725,1.1616,5.5595,17.9436,1402.1359,-187048.1000,215870.2393
6709.0000,14.1528,20.5490,0.0000,174175.8000,-174175.8000,8.2314,0.0000,28892.5228,28892.5228,401.3437,203068.3228,0.0000,-203068.3228,14.1571,19.8381,0.0000,26684.0000,-26684.0000,1.4178,0.0000,4382.5270,4382.5270,69.1737,31066.5270,0.0000,-31066.5270,20.4169,14.1800,17.2985,3.4388,232120.1954,20.5490,20.5090,20.5290,1.3268,2.2712,20.2512,20.2277,20.2394,1.2670,3.6890,20.5490,20.5341,20.5415,1.2990,-5.9602,14.1571,14.1185,14.1378,1.2847,-2.2712,14.1800,14.1571,14.1686,1.2345,-3.6890,14.1800,14.1659,14.1730,1.2286,5.9602,19.2834,1506.8308,-200859.8000,232120.1954
6710.0000,14.2460,20.6441,0.0000,188373.0000,-188373.0000,8.9023,0.0000,31317.0566,31317.0566,434.3523,219690.0566,0.0000,-219690.0566,14.2493,19.9314,0.0000,25056.0000,-25056.0000,1.3313,0.0000,4120.7632,4120.7632,64.9807,29176.7632,0.0000,-29176.7632,20.5254,14.2690,17.3972,3.6585,246947.2856,20.6441,20.6114,20.6278,1.2087,2.5237,20.3766,20.3498,20.3632,1.5099,3.8550,20.6441,20.6315,20.6378,1.1788,-6.3787,14.2493,14.2176,14.2335,1.1714,-2.5237,14.2690,14.2493,14.2592,1.1100,-3.8550,14.2690,14.2572,14.2631,1.1043,6.3787,20.4578,1598.6051,-213429.0000,246947.2856
6711.0000,14.1889,20.5859,0.0000,153007.7000,-153007.7000,7.2310,0.0000,25402.9822,25402.9822,353.0241,178410.6822,0.0000,-178410.6822,14.1893,19.8706,0.0000,26253.3000,-26253.3000,1.3949,0.0000,4313.8376,4313.8376,68.1120,30567.1376,0.0000,-30567.1376,20.4838,14.1696,17.3267,3.1123,210077.1180,20.5859,20.6005,20.5932,-0.4011,1.9454,20.2957,20.3105,20.3031,-0.7084,3.3403,20.5859,20.5934,20.5896,-0.5651,-5.2856,14.1893,14.2047,14.1970,-0.4238,-1.9454,14.1696,14.1893,14.1794,-0.9455,-3.3403,14.1696,14.1831,14.1764,-1.0300,5.2856,17.2490,1347.8609,-179261.0000,210077.1180
6712.0000,14.1939,20.5910,0.0000,160931.5000,-160931.5000,7.6055,0.0000,26721.7146,26721.7146,371.1660,187653.2146,0.0000,-187653.2146,14.1929,19.8743,0.0000,24348.1000,-24348.1000,1.2937,0.0000,4000.9973,4000.9973,63.1533,28349.0973,0.0000,-28349.0973,20.4854,14.1968,17.3411,3.1978,215851.4236,20.5910,20.5915,20.5913,-0.0063,2.1039,20.3184,20.3150,20.3167,0.1810,3.3976,20.5910,20.5907,20.5909,0.0315,-5.5016,14.1929,14.1941,14.1935,-0.0253,-2.1039,14.1968,14.1929,14.1949,0.2030,-3.3976,14.1968,14.1939,14.1954,0.2459,5.5016,17.7922,1390.3055,-185279.6000,215851.4236
6713.0000,14.1257,20.5213,0.0000,155322.4000,-155322.4000,7.3404,0.0000,25748.4640,25748.4640,358.2413,181070.8640,0.0000,-181070.8640,14.1257,19.8063,0.0000,12261.5000,-12261.5000,0.6515,0.0000,2012.8732,2012.8732,31.8039,14274.3732,0.0000,-14274.3732,20.4702,14.1026,17.2864,2.9079,196281.7071,20.5213,20.5431,20.5322,-0.6963,2.2296,20.3765,20.3613,20.3689,0.6464,2.8811,20.5213,20.5317,20.5265,-0.7605,-5.1108,14.1257,14.1469,14.1363,-0.6738,-2.2296,14.1026,14.1257,14.1142,-0.9576,-2.8811,14.1026,14.1165,14.1095,-1.0193,5.1108,15.9783,1248.5703,-167583.9000,196281.7071
6714.0000,13.9736,20.3659,0.0000,133624.5000,-133624.5000,6.3150,0.0000,22071.6379,22071.6379,308.0575,155696.1379,0.0000,-155696.1379,13.9766,19.6554,0.0000,957.3000,-957.3000,0.0509,0.0000,156.8097,156.8097,2.4824,1114.1097,0.0000,-1114.1097,20.3935,13.9104,17.1520,2.3582,159179.9173,20.3659,20.4209,20.3934,-1.6580,2.0880,20.4027,20.3915,20.3971,0.3577,2.1389,20.3659,20.3945,20.3802,-1.7482,-4.2269,13.9766,14.0295,14.0030,-1.5917,-2.0880,13.9104,13.9766,13.9435,-2.0425,-2.1389,13.9104,13.9460,13.9282,-2.1711,4.2269,12.7244,994.2992,-134581.8000,159179.9173
6715.0000,13.8683,20.2584,0.0000,123395.2000,-123395.2000,5.8315,0.0000,20331.2852,20331.2852,284.1899,143726.4852,0.0000,-143726.4852,13.8668,19.5444,0.0000,19.7000,-19.7000,0.0010,0.0000,3.2218,3.2218,0.0511,22.9218,0.0000,-22.9218,20.3004,13.8254,17.0629,2.1580,145662.9452,20.2584,20.3058,20.2821,-1.3268,1.9435,20.3054,20.3375,20.3214,-0.8967,1.9445,20.2584,20.2818,20.2701,-1.3122,-3.8880,13.8668,13.9147,13.8907,-1.3381,-1.9435,13.8254,13.8668,13.8461,-1.1584,-1.9445,13.8254,13.8452,13.8353,-1.1046,3.8880,11.6526,910.5524,-123414.9000,145662.9452
6716.0000,13.6675,20.0532,0.0000,70884.1000,-70884.1000,3.3499,0.0000,11624.1166,11624.1166,163.1394,82508.2166,0.0000,-82508.2166,13.6850,18.6634,25.8000,333.8000,-308.0000,0.0192,5.3395,54.4485,59.7880,0.9344,388.2485,20.4605,-367.7880,20.1619,13.4979,16.8299,1.2829,86595.4212,20.0532,20.1777,20.1154,-1.9940,1.1103,20.1520,20.2429,20.1974,-1.4797,1.1294,20.0532,20.1210,20.0871,-2.1912,-2.2397,13.6850,13.7968,13.7409,-1.7912,-1.1103,13.4979,13.6850,13.5914,-3.0567,-1.1294,13.4979,13.6034,13.5506,-3.4186,2.2397,6.7286,525.7822,-71192.1000,86595.4212
6717.0000,13.5497,19.9329,0.4000,63883.7000,-63883.3000,3.0191,0.0827,10447.2324,10447.3151,146.8360,74330.9324,0.3173,-74330.6151,20.0383,20.5856,422.8000,368.8000,54.0000,-0.0428,80.1435,67.0986,147.2421,2.1021,435.8986,342.6565,-93.2421,20.0342,13.3804,16.7073,1.1316,76382.1801,19.9329,20.0383,19.9856,-1.5500,1.0206,20.0383,20.1329,20.0856,-1.3326,0.9778,19.9329,19.9859,19.9594,-1.5245,-1.9985,13.8031,13.7668,13.7850,0.5481,-1.0206,13.3804,13.5060,13.4432,-1.7719,-0.9778,13.3804,13.4389,13.4096,-1.6846,1.9985,6.0259,470.8714,-63829.3000,76382.1801
6718.0000,13.4723,19.8513,12.5000,54266.8000,-54254.3000,2.5652,2.5875,8858.4649,8861.0524,124.6673,63125.2649,9.9125,-63115.3524,19.9373,17.7690,1011.8000,218.2000,793.6000,-0.0672,192.0205,39.6198,231.6402,3.0411,257.8198,819.7795,561.9598,19.9404,13.2646,16.6025,0.9529,64321.8377,19.8513,19.9373,19.8943,-1.0848,0.8775,19.9373,20.0376,19.9874,-1.1679,0.8103,19.8513,19.8938,19.8726,-1.0309,-1.6878,13.7211,13.7618,13.7414,-0.5082,-0.8775,13.2646,13.3854,13.3250,-1.4097,-0.8103,13.2646,13.3217,13.2932,-1.3886,1.6878,5.1130,399.5351,-53460.7000,64321.8377
6719.0000,13.3964,19.7656,46.4000,48816.2000,-48769.8000,2.3094,9.6168,7954.6111,7964.2280,112.1800,56770.8111,36.7832,-56734.0280,19.8531,16.1981,1737.5000,31.8000,1705.7000,-0.0972,330.0756,5.7645,335.8401,4.3137,37.5645,1407.4244,1369.8599,19.8565,13.1823,16.5194,0.8437,56949.1924,19.7656,19.8531,19.8094,-1.0078,0.8022,19.8531,19.9524,19.9028,-1.0049,0.7050,19.7656,19.8117,19.7887,-0.9957,-1.5072,13.6403,13.7090,13.6746,-0.7892,-0.8022,13.1823,13.2878,13.2350,-1.0689,-0.7050,13.1823,13.2300,13.2061,-1.0334,1.5072,4.5975,359.2585,-47064.1000,56949.1924
6720.0000,13.3809,19.7096,191.5000,42405.1000,-42213.6000,2.0140,39.7003,6907.4294,6947.1297,97.7903,49312.5294,151.7997,-49160.7297,19.7805,15.9595,4211.5000,0.0000,4211.5000,-0.2314,800.7611,0.0000,800.7611,10.2645,0.0000,3410.7389,3410.7389,19.7892,13.0785,16.4339,0.6835,46138.1505,19.7096,19.7805,19.7450,-0.7598,0.7485,19.7805,19.8890,19.8348,-0.8037,0.5170,19.7096,19.7484,19.7290,-0.7030,-1.2655,14.0654,13.7859,13.9256,3.0460,-0.7485,13.0785,13.2176,13.1480,-1.0326,-0.5170,13.0785,13.1414,13.1099,-1.1437,1.2655,3.9951,312.1792,-38002.1000,46138.1505
6721.0000,13.4343,19.7211,311.2000,37284.7000,-36973.5000,1.7782,64.4586,6080.9284,6145.3870,86.3431,43365.6284,246.7414,-43118.8870,19.7349,15.9144,5933.2000,0.0000,5933.2000,-0.3260,1128.7380,0.0000,1128.7380,14.4782,0.0000,4804.4620,4804.4620,19.7489,13.1124,16.4307,0.8879,59930.5826,19.7211,19.7349,19.7280,-0.1886,0.9978,19.7349,19.8108,19.7729,-0.7300,0.6718,19.7211,19.7240,19.7226,-0.0604,-1.6695,14.0461,13.9749,14.0105,1.0408,-0.9978,13.1124,13.1392,13.1258,-0.2510,-0.6718,13.1124,13.1112,13.1118,0.0396,1.6695,3.5166,274.7899,-31040.3000,59930.5826
6722.0000,13.5457,19.7105,640.6000,32668.5000,-32027.9000,1.5772,132.4432,5341.9410,5474.3842,76.6286,38010.4410,508.1568,-37502.2842,19.7207,15.9004,9530.9000,0.0000,9530.9000,-0.5237,1813.4770,0.0000,1813.4770,23.2750,0.0000,7717.4230,7717.4230,19.7289,13.0113,16.3701,0.7071,47727.2785,19.7105,19.7207,19.7156,-0.1326,0.9632,19.7207,19.7709,19.7458,-0.3094,0.4394,19.7105,19.7158,19.7131,-0.0972,-1.4026,14.6328,14.2572,14.4450,5.2610,-0.9632,13.0113,13.1221,13.0667,-0.6959,-0.4394,13.0113,13.0570,13.0342,-0.9196,1.4026,3.0991,242.1648,-22497.0000,47727.2785
6723.0000,13.7850,19.7172,1182.3000,28217.6000,-27035.3000,1.3950,243.4791,4640.1590,4883.6380,67.8534,32857.7590,938.8209,-31918.9380,19.7159,15.8956,13591.4000,0.0000,13591.4000,-0.7469,2586.2328,0.0000,2586.2328,33.1988,0.0000,11005.1672,11005.1672,19.7208,12.8785,16.2996,0.5261,35513.3400,19.7172,19.7159,19.7165,0.0284,0.9465,19.7159,19.7556,19.7357,-0.1044,0.1996,19.7172,19.7147,19.7159,0.0514,-1.1461,15.3128,14.7827,15.0478,7.2910,-0.9465,12.8785,13.1322,13.0053,-0.7240,-0.1996,12.8785,12.9611,12.9198,-1.3631,1.1461,2.7173,212.3318,-13443.9000,35513.3400
6724.0000,14.0619,19.7451,1795.5000,26813.0000,-25017.5000,1.3606,368.0921,4438.1682,4806.2603,66.2831,31251.1682,1427.4079,-29823.7603,19.7279,15.9075,17077.5000,0.0000,17077.5000,-0.9384,3249.1130,0.0000,3249.1130,41.7175,0.0000,13828.3870,13828.3870,19.7288,12.7633,16.2461,0.4388,29617.0427,19.7451,19.7279,19.7365,0.2582,0.9931,19.7279,19.7408,19.7344,0.0005,0.0546,19.7451,19.7282,19.7367,0.2671,-1.0477,15.7580,15.3384,15.5482,6.0563,-0.9931,12.7633,13.1902,12.9767,-0.3279,-0.0546,12.7633,12.8519,12.8076,-1.3372,1.0477,2.6335,205.7850,-7940.0000,29617.0427
6725.0000,14.2554,19.6587,2293.5000,23769.6000,-21476.1000,1.2426,468.7121,3952.5936,4421.3057,60.6285,27722.1936,1824.7879,-25897.4057,19.7085,15.8883,19035.4000,0.0000,19035.4000,-1.0460,3622.4643,0.0000,3622.4643,46.4910,0.0000,15412.9357,15412.9357,19.7079,12.6742,16.1910,0.3287,22189.1652,19.6587,19.7051,19.6819,-0.6415,0.9700,19.7079,19.7517,19.7298,-0.0377,-0.0760,19.6587,19.7079,19.6833,-0.6266,-0.8940,15.8883,15.6839,15.7861,2.8877,-0.9700,15.8883,10.9646,13.4264,5.4438,0.0760,12.5287,12.7055,12.6171,-2.2817,0.8940,2.3899,186.7534,-2440.7000,22189.1652
6726.0000,14.1113,18.5307,6962.0000,32510.9000,-25548.9000,1.8986,1426.1212,5387.6237,6813.7449,92.7170,37898.5237,5535.8788,-32362.6449,19.0793,15.2659,20691.8000,0.0000,20691.8000,-1.1371,3968.1578,0.0000,3968.1578,50.5528,0.0000,16723.6422,16723.6422,19.1312,13.2948,16.2130,0.5706,38512.8315,18.5307,19.0793,18.8050,-10.5651,1.3283,19.0793,19.9697,19.5245,-2.4602,0.1913,18.5307,19.0257,18.7782,-10.9055,-1.5196,15.0080,15.3787,15.1934,-7.1354,-1.3283,13.2948,13.4744,13.3846,-0.4877,-0.1913,13.2948,13.0033,13.1491,6.4369,1.5196,3.6951,288.7385,-4857.1000,38512.8315
6727.0000,13.8973,19.5271,3191.2000,44270.8000,-41079.6000,2.2582,655.9796,7299.3025,7955.2822,110.1886,51570.1025,2535.2204,-49034.8822,19.1988,15.3842,15591.7000,0.0000,15591.7000,-0.8568,2985.6546,0.0000,2985.6546,38.4962,0.0000,12606.0454,12606.0454,19.3125,13.2357,16.2741,0.8787,59310.8428,19.5271,19.1988,19.3629,6.7502,1.4147,19.1988,19.4765,19.3377,-2.2377,0.5579,19.5271,19.2661,19.3966,7.4801,-1.9726,14.5869,14.8622,14.7245,-5.6407,-1.4147,13.2357,13.3624,13.2990,-1.0151,-0.5579,13.2357,13.2053,13.2205,0.8794,1.9726,4.4458,347.4031,-25487.9000,59310.8428
6728.0000,13.7106,19.4837,3372.4000,58868.8000,-55496.4000,2.9575,695.3499,9663.5420,10358.8919,144.1460,68532.3420,2677.0501,-65855.2919,19.4187,16.0578,7848.5000,406.1000,7442.4000,-0.4529,1498.8444,72.9953,1571.8396,20.4185,479.0953,6349.6556,5870.5604,19.4254,13.1541,16.2898,0.8975,60583.7034,19.4837,19.4187,19.4512,1.0830,1.1368,19.4187,19.3570,19.3879,0.6234,0.6839,19.4837,19.4511,19.4674,0.8721,-1.8207,14.3766,14.5627,14.4696,-3.0589,-1.1368,13.1541,13.2633,13.2087,-1.0729,-0.6839,13.1541,13.1786,13.1663,-0.6363,1.8207,5.8742,459.0195,-48054.0000,60583.7034
6729.0000,13.5285,19.6074,2034.5000,73921.7000,-71887.2000,3.5993,420.7490,12082.8018,12503.5508,175.1823,86004.5018,1613.7510,-84390.7508,13.3197,15.5624,2007.3000,3647.7000,-1640.4000,0.3041,417.8228,591.9499,1009.7727,14.6345,4239.6499,1589.4772,-2650.1727,19.3614,13.4137,16.3876,1.3266,89546.5156,19.6074,19.5213,19.5644,1.3829,1.0984,18.6629,18.9942,18.8286,-6.7324,1.4025,19.6074,19.5674,19.5874,1.4650,-2.5009,13.3197,13.9509,13.6353,-10.0508,-1.0984,13.4137,13.3197,13.3667,1.9239,-1.4025,13.4137,13.3430,13.3783,2.5757,2.5009,7.7901,608.7262,-73527.6000,89546.5156
6730.0000,13.4704,19.6226,1664.9000,80702.3000,-79037.4000,3.9005,344.6436,13173.1997,13517.8433,189.6171,93875.4997,1320.2564,-92555.2433,13.4256,19.0699,28.7000,9843.2000,-9814.5000,0.5246,5.9640,1599.7191,1605.6830,25.5198,11442.9191,22.7360,-11420.1830,19.4535,13.4657,16.4596,1.5140,102197.6878,19.6226,19.5909,19.6067,0.5283,1.1253,19.4252,19.1848,19.3050,5.7672,1.6499,19.6226,19.6133,19.6179,0.3857,-2.7752,13.4256,13.5385,13.4821,-1.8321,-1.1253,13.4657,13.4256,13.4457,0.9706,-1.6499,13.4657,13.4428,13.4543,0.9335,2.7752,8.8302,690.0031,-88851.9000,102197.6878
6731.0000,13.5327,19.7457,1302.0000,85769.3000,-84467.3000,4.1211,269.2444,14020.7013,14289.9456,200.2466,99790.0013,1032.7556,-98757.2456,13.5304,19.2041,0.0000,25440.7000,-25440.7000,1.3518,0.0000,4140.7198,4140.7198,65.7832,29581.4198,0.0000,-29581.4198,19.5692,13.5685,16.5689,1.8766,126668.5058,19.7457,19.6590,19.7024,1.1719,0.9231,19.3887,19.3627,19.3757,0.8705,2.2749,19.7457,19.7162,19.7310,1.3816,-3.1980,13.5304,13.5000,13.5152,0.4175,-0.9231,13.5685,13.5304,13.5495,1.2700,-2.2749,13.5685,13.5421,13.5553,1.2370,3.1980,10.9200,853.3052,-109908.0000,126668.5058
6732.0000,13.6113,19.8769,949.2000,89742.3000,-88793.1000,4.2905,196.0337,14697.2281,14893.2618,208.5365,104439.5281,753.1663,-103686.3618,13.6191,19.2939,0.0000,32683.5000,-32683.5000,1.7366,0.0000,5326.2428,5326.2428,84.5463,38009.7428,0.0000,-38009.7428,19.6660,13.6460,16.6560,2.0732,139943.7391,19.8769,19.7620,19.8195,1.4303,0.8513,19.4479,19.4277,19.4378,0.7670,2.5879,19.8769,19.8453,19.8611,1.5881,-3.4392,13.6191,13.5506,13.5849,0.8581,-0.8513,13.6460,13.6191,13.6326,1.0209,-2.5879,13.6460,13.6264,13.6362,0.9936,3.4392,12.0282,939.8995,-121476.6000,139943.7391
6733.0000,13.6806,19.9740,781.5000,95112.5000,-94331.0000,4.5356,161.2156,15602.0833,15763.2989,220.5453,110714.5833,620.2844,-110094.2989,13.6896,19.3652,0.0000,36514.3000,-36514.3000,1.9401,0.0000,5956.4990,5956.4990,94.4894,42470.7990,0.0000,-42470.7990,19.7556,13.7097,16.7326,2.2372,151007.8186,19.9740,19.8733,19.9236,1.2746,0.8651,19.5219,19.5000,19.5109,0.9002,2.8053,19.9740,19.9509,19.9624,1.2402,-3.6704,13.6896,13.6213,13.6554,0.8693,-0.8651,13.7097,13.6896,13.6996,0.8267,-2.8053,13.7097,13.6946,13.7021,0.8133,3.6704,12.9263,1010.0777,-130845.3000,151007.8186
6734.0000,13.7427,20.0262,937.1000,101733.7000,-100796.6000,4.8566,193.1175,16712.6011,16905.7185,236.2614,118446.3011,743.9825,-117702.3185,13.7507,19.4269,0.0000,37019.8000,-37019.8000,1.9670,0.0000,6044.2367,6044.2367,95.8246,43064.0367,0.0000,-43064.0367,19.8277,13.7678,16.7977,2.3628,159488.0577,20.0262,19.9640,19.9951,0.8802,0.9632,19.6035,19.5803,19.5919,0.9946,2.9302,20.0262,20.0138,20.0200,0.7125,-3.8934,13.7507,13.6929,13.7218,0.8185,-0.9632,13.7678,13.7507,13.7592,0.7366,-2.9302,13.7678,13.7550,13.7614,0.7325,3.8934,13.6233,1064.5424,-137816.4000,159488.0577
6735.0000,13.8071,20.0799,1100.0000,106864.4000,-105764.4000,5.1075,226.4487,17582.1336,17808.5823,248.5702,124446.5336,873.5513,-123572.9823,13.8144,19.4914,0.0000,39304.9000,-39304.9000,2.0884,0.0000,6423.2021,6423.2021,101.7646,45728.1021,0.0000,-45728.1021,19.8881,13.8317,16.8599,2.4903,168094.3555,20.0799,20.0300,20.0549,0.7397,1.0064,19.6665,19.6487,19.6576,0.8106,3.0948,20.0799,20.0688,20.0743,0.6733,-4.1012,13.8144,13.7599,13.7872,0.8065,-1.0064,13.8317,13.8144,13.8231,0.7879,-3.0948,13.8317,13.8187,13.8252,0.7877,4.1012,14.3693,1122.8374,-145069.3000,168094.3555
6736.0000,13.8631,20.0048,2317.3000,103770.9000,-101453.6000,5.0247,476.6079,17095.7675,17572.3755,244.6754,120866.6675,1840.6921,-119025.9755,13.8698,19.5474,0.0000,39493.2000,-39493.2000,2.0984,0.0000,6459.1379,6459.1379,102.2785,45952.3379,0.0000,-45952.3379,19.8768,13.8847,16.8807,2.4389,164626.3617,20.0048,20.0344,20.0196,-0.4089,0.9754,19.7020,19.6913,19.6966,0.4884,3.0738,20.0048,20.0176,20.0112,-0.7443,-4.0492,13.8698,13.8201,13.8450,0.7152,-0.9754,13.8847,13.8698,13.8773,0.6717,-3.0738,13.8847,13.8735,13.8791,0.6680,4.0492,14.2272,1111.7339,-140946.8000,164626.3617
6737.0000,13.8408,19.7537,3814.6000,86964.3000,-83149.7000,4.3083,784.8492,14319.4234,15104.2726,209.9136,101283.7234,3029.7508,-98253.9726,13.8431,19.5204,0.0000,27493.9000,-27493.9000,1.4609,0.0000,4494.9083,4494.9083,71.2190,31988.8083,0.0000,-31988.8083,19.7566,13.8291,16.7929,1.9540,131897.4806,19.7537,19.9154,19.8345,-2.2158,0.9491,19.6759,19.6819,19.6789,-0.1962,2.4100,19.7537,19.8103,19.7820,-2.7483,-3.3591,13.8431,13.8439,13.8435,-0.0000,-0.9491,13.8291,13.8431,13.8361,-0.4790,-2.4100,13.8291,13.8400,13.8345,-0.5198,3.3591,11.5255,900.6207,-110643.6000,131897.4806
6738.0000,13.6726,19.6934,2268.5000,68229.4000,-65960.9000,3.3425,468.0303,11190.1240,11658.1543,162.8154,79419.5240,1800.4697,-77619.0543,13.6833,19.3588,0.0000,4484.1000,-4484.1000,0.2383,0.0000,731.4160,731.4160,11.6142,5215.5160,0.0000,-5215.5160,19.7086,13.5357,16.6221,1.2630,85253.0567,19.6934,19.7740,19.7337,-1.1993,1.0347,19.6963,19.6874,19.6919,0.1740,1.2730,19.6934,19.7203,19.7068,-0.8894,-2.3077,13.6833,13.7749,13.7291,-1.3629,-1.0347,13.5357,13.6833,13.6095,-2.7166,-1.2730,13.5357,13.6268,13.5812,-3.0391,2.3077,7.1523,558.8899,-70445.0000,85253.0567
6739.0000,13.5585,19.3912,2976.9000,58223.1000,-55246.2000,2.9064,615.3400,9523.4792,10138.8192,141.4832,67746.5792,2361.5600,-65385.0192,13.5531,13.5531,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5528,13.4690,16.5109,1.0104,68199.8276,19.3912,19.5965,19.4939,-2.8762,0.9688,19.5965,19.6535,19.6250,-0.7890,0.9688,19.3912,19.5025,19.4468,-3.1195,-1.9376,13.5531,13.6585,13.6058,-1.4705,-0.9688,13.4690,13.5531,13.5111,-1.1704,-0.9688,13.4690,13.5085,13.4888,-1.0981,1.9376,5.8034,453.4853,-55246.2000,68199.8276
6740.0000,13.6233,18.2167,7224.4000,37945.0000,-30720.6000,2.1691,1491.7263,6216.0559,7707.7822,105.7707,44161.0559,5732.6737,-38428.3822,13.5766,13.5766,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0093,13.7557,16.3825,0.6511,43952.4486,18.2167,19.1489,18.6828,-9.7698,0.7230,19.1489,19.4962,19.3226,-3.6320,0.7230,18.2167,18.7659,18.4913,-11.5135,-1.4460,13.5766,13.5975,13.5871,-0.2079,-0.7230,13.7557,13.5766,13.6661,1.8894,-0.7230,13.7557,13.6362,13.6959,2.5178,1.4460,4.3348,338.7258,-30720.6000,43952.4486
6741.0000,13.6890,18.8971,4428.5000,37917.0000,-33488.5000,2.0223,913.4292,6221.0642,7134.4934,98.5239,44138.0642,3515.0708,-40622.9934,18.7332,14.9141,22.7000,0.0000,22.7000,-0.0012,4.3723,0.0000,4.3723,0.0617,0.0000,18.3277,18.3277,18.8645,13.7573,16.3109,0.5898,39811.7559,18.8971,18.7332,18.8152,1.6151,0.6745,18.7332,19.1828,18.9580,-4.3813,0.6733,18.8971,18.7055,18.8013,3.7588,-1.3478,13.6895,13.6110,13.6502,0.7802,-0.6745,13.7573,13.6873,13.7223,0.6950,-0.6733,13.7573,13.7281,13.7427,0.5819,1.3478,4.0397,315.6640,-33465.8000,39811.7559
6742.0000,13.7186,18.4717,5215.4000,30604.2000,-25388.8000,1.7176,1075.2135,5024.7476,6099.9611,83.7589,35628.9476,4140.1865,-31488.7611,18.7586,14.9490,303.2000,0.0000,303.2000,-0.0167,58.3809,0.0000,58.3809,0.7530,0.0000,244.8191,244.8191,18.7401,13.7470,16.2436,0.4853,32757.8479,18.4717,18.7586,18.6152,-2.3956,0.5781,18.7586,18.9278,18.8432,-1.3674,0.5614,18.4717,18.6476,18.5597,-2.8978,-1.1395,13.7607,13.6678,13.7143,0.7907,-0.5781,13.7470,13.7255,13.7362,0.1868,-0.5614,13.7470,13.7444,13.7457,0.0547,1.1395,3.4314,268.1347,-25085.6000,32757.8479
6743.0000,13.8436,18.1596,6052.4000,26585.9000,-20533.5000,1.5713,1245.2181,4377.8808,5623.0989,76.6760,30963.7808,4807.1819,-26156.5989,18.4707,14.6645,803.0000,0.0000,803.0000,-0.0441,155.1866,0.0000,155.1866,1.9934,0.0000,647.8134,647.8134,18.4610,13.9906,16.2258,0.5908,39877.8526,18.1596,18.4707,18.3152,-3.6025,0.8003,18.4707,18.7346,18.6027,-2.8848,0.7562,18.1596,18.3280,18.2438,-3.7939,-1.5566,13.8568,13.7590,13.8079,1.1478,-0.8003,13.9906,13.8097,13.9001,1.9957,-0.7562,13.9906,13.8871,13.9388,2.3484,1.5566,3.1379,245.2037,-19730.5000,39877.8526
6744.0000,14.0052,17.8119,7009.2000,23173.5000,-16164.3000,1.4598,1438.2696,3830.5891,5268.8587,71.2884,27004.0891,5570.9304,-21433.1587,18.1682,14.3655,1501.2000,0.0000,1501.2000,-0.0825,291.2596,0.0000,291.2596,3.7448,0.0000,1209.9404,1209.9404,18.1639,14.1928,16.1784,0.4781,32274.5082,17.8119,18.1682,17.9901,-3.9049,0.7574,18.1682,18.4991,18.3337,-3.2286,0.6749,17.8119,18.0060,17.9090,-4.0228,-1.4323,14.0124,13.8670,13.9397,1.6087,-0.7574,14.1928,13.9692,14.0810,2.2010,-0.6749,14.1928,14.0783,14.1355,2.3920,1.4323,2.9136,227.6753,-14663.1000,32274.5082
6745.0000,14.1806,17.4061,8084.2000,20174.1000,-12089.9000,1.3739,1654.1345,3348.7236,5002.8581,67.1265,23522.8236,6430.0655,-17092.7581,17.8266,14.0280,2785.3000,0.0000,2785.3000,-0.1531,542.8347,0.0000,542.8347,6.9839,0.0000,2242.4653,2242.4653,17.8307,14.4278,16.1292,0.3710,25040.3740,17.4061,17.8266,17.6163,-4.4923,0.7380,17.8266,18.2475,18.0371,-3.5613,0.5849,17.4061,17.6463,17.5262,-4.6011,-1.3229,14.1161,13.9886,14.0523,1.3771,-0.7380,14.4278,14.1392,14.2835,2.4611,-0.5849,14.4278,14.2877,14.3578,2.6996,1.3229,2.7383,213.9781,-9304.6000,25040.3740
6746.0000,14.3559,16.9672,9318.0000,17806.4000,-8488.4000,1.3262,1901.1883,2968.1073,4869.2956,64.7923,20774.5073,7416.8117,-13357.6956,17.4312,13.6375,4557.4000,0.0000,4557.4000,-0.2504,892.9229,0.0000,892.9229,11.4943,0.0000,3664.4771,3664.4771,17.4572,14.7074,16.0823,0.2732,18442.5960,16.9672,17.4312,17.1992,-5.0158,0.7466,17.4312,17.9832,17.7072,-3.9626,0.4962,16.9672,17.2472,17.1072,-5.0383,-1.2427,14.0913,14.0630,14.0771,0.3173,-0.7466,14.7074,14.3203,14.5139,2.7985,-0.4962,14.7074,14.5318,14.6196,3.1782,1.2427,2.6378,206.1220,-3931.0000,18442.5960
6747.0000,14.5089,16.5036,10503.3000,15638.7000,-5135.4000,1.2854,2137.7532,2616.3694,4754.1226,62.7638,18255.0694,8365.5468,-9889.5226,16.9977,13.2095,6071.8000,0.0000,6071.8000,-0.3337,1196.7004,0.0000,1196.7004,15.4183,0.0000,4875.0996,4875.0996,17.0520,15.0242,16.0381,0.1847,12470.6120,16.5036,16.9977,16.7507,-5.3947,0.7539,16.9977,17.7029,17.3503,-4.2889,0.4203,16.5036,16.8190,16.6613,-5.3628,-1.1742,13.9378,14.0365,13.9871,-1.0679,-0.7539,15.0242,14.5160,14.7701,3.1107,-0.4203,15.0242,14.8123,14.9183,3.6223,1.1742,2.5526,199.4649,936.4000,12470.6120
6748.0000,14.6266,16.5113,11690.9000,16666.1000,-4975.2000,1.3958,2374.9789,2796.1647,5171.1436,68.1029,19462.2647,9315.9211,-10146.3436,16.6704,12.8864,7363.1000,0.0000,7363.1000,-0.4046,1457.8183,0.0000,1457.8183,18.8381,0.0000,5905.2817,5905.2817,16.7767,15.2351,16.0059,0.1488,10042.7238,16.5113,16.6704,16.5908,-1.9107,0.8328,16.6704,17.3398,17.0051,-4.1477,0.4281,16.5113,16.5854,16.5484,-1.3447,-1.2609,13.8581,13.9437,13.9009,-1.0230,-0.8328,15.2351,14.7764,15.0057,2.8613,-0.4281,15.2351,15.0777,15.1564,2.8916,1.2609,2.7713,216.5558,2387.9000,10042.7238
6749.0000,14.6810,16.2208,12823.5000,15982.8000,-3159.3000,1.4224,2602.7951,2685.0478,5287.8429,69.3464,18667.8478,10220.7049,-8447.1429,16.4581,12.6770,9153.7000,0.0000,9153.7000,-0.5030,1817.7519,0.0000,1817.7519,23.5531,0.0000,7335.9481,7335.9481,16.5331,15.4174,15.9752,0.1039,7016.3705,16.2208,16.4581,16.3394,-3.0157,0.8789,16.4581,17.0321,16.7451,-3.1192,0.3759,16.2208,16.3836,16.3022,-2.9530,-1.2547,13.6637,13.8157,13.7397,-1.9266,-0.8789,15.4174,14.9843,15.2009,2.3734,-0.3759,15.4174,15.2872,15.3523,2.3827,1.2547,2.8216,220.4808,5994.4000,7016.3705
6750.0000,14.8425,16.1578,25120.6000,28704.7000,-3584.1000,2.6633,5085.6221,4841.1560,9926.7781,129.7799,33545.8560,20034.9779,-13510.8781,16.2609,12.4823,8604.0000,0.0000,8604.0000,-0.4728,1713.3751,0.0000,1713.3751,22.2210,0.0000,6890.6249,6890.6249,16.3345,15.5720,15.9533,0.0954,6442.3145,16.1578,16.2609,16.2093,-1.5519,1.0454,16.2609,16.6678,16.4643,-3.3700,0.5726,16.1578,16.2166,16.1872,-1.3691,-1.6179,14.0033,13.8529,13.9281,2.2919,-1.0454,15.5720,15.2593,15.4156,2.6100,-0.5726,15.5720,15.4819,15.5270,2.1263,1.6179,5.3028,414.3696,5019.9000,6442.3145
6751.0000,14.7632,18.1742,14751.2000,39987.3000,-25236.1000,2.6571,2990.1332,6731.0666,9721.1997,129.7203,46718.3666,11761.0668,-34957.2997,17.0164,13.2277,6016.4000,0.0000,6016.4000,-0.3306,1185.4771,0.0000,1185.4771,15.5920,0.0000,4830.9229,4830.9229,17.1533,14.8144,15.9838,0.3109,20987.7822,18.1742,17.0164,17.5953,16.7439,0.9959,17.0164,16.5913,16.8038,4.1151,0.6653,18.1742,17.3784,17.7763,19.1952,-1.6612,14.5963,14.2024,14.3993,5.7051,-0.9959,14.8144,15.2765,15.0454,-4.4495,-0.6653,14.8144,15.0995,14.9569,-6.8611,1.6612,5.3019,414.2948,-19219.7000,20987.7822
6752.0000,14.6093,18.3592,15172.0000,48544.3000,-33372.3000,3.0834,3083.0097,8141.1564,11224.1661,150.5974,56685.4564,12088.9903,-44596.4661,17.9423,17.5040,2872.3000,1618.5000,1253.8000,-0.2438,558.9336,282.9724,841.9060,11.5987,1901.4724,2313.3664,411.8940,17.8657,14.2283,16.0470,0.5902,39837.6943,18.3592,17.9423,18.1508,6.7217,1.1091,17.9423,17.2028,17.5726,9.2954,0.8652,18.3592,18.1562,18.2577,5.8282,-1.9743,15.3620,14.8367,15.0994,8.4659,-1.1091,14.2283,14.7584,14.4933,-6.6442,-0.8652,14.2283,14.4816,14.3549,-7.2463,1.9743,6.1606,481.4004,-32118.5000,39837.6943
6753.0000,14.1461,18.9826,10066.4000,62530.6000,-52464.2000,3.4788,2060.8713,10371.0091,12431.8804,170.0458,72901.6091,8005.5287,-64896.0804,14.0876,19.7605,0.0000,7216.2000,-7216.2000,0.3834,0.0000,1183.9625,1183.9625,19.0491,8400.1625,0.0000,-8400.1625,18.5867,13.7504,16.1686,1.0673,72044.7310,18.9826,18.5044,18.7435,7.1716,1.0318,18.8447,18.2666,18.5557,11.8824,1.4152,18.9826,18.7719,18.8772,7.4947,-2.4470,14.0876,14.6685,14.3780,-8.6863,-1.0318,13.7504,14.0876,13.9190,-6.9126,-1.4152,13.7504,13.9259,13.8381,-6.2185,2.4470,7.7341,604.3500,-59680.4000,72044.7310
6754.0000,13.8377,18.8361,9917.1000,70296.3000,-60379.2000,3.8380,2040.5355,11574.0380,13614.5735,187.3514,81870.3380,7876.5645,-73993.7735,13.7790,19.4556,0.0000,21591.5000,-21591.5000,1.1472,0.0000,3526.6864,3526.6864,55.9797,25118.1864,0.0000,-25118.1864,18.8904,13.7079,16.2991,1.4763,99651.2240,18.8361,18.7771,18.8066,0.7801,0.8969,19.1579,18.9541,19.0560,6.0560,2.0442,18.8361,18.8462,18.8412,-0.4170,-2.9411,13.7790,14.1582,13.9686,-4.9227,-0.8969,13.7079,13.7790,13.7435,-2.1000,-2.0442,13.7079,13.7400,13.7239,-1.3598,2.9411,9.9676,778.8844,-81970.7000,99651.2240
