Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6755.0000,13.7969,18.9142,9638.0000,75736.1000,-66098.1000,4.0806,1984.4327,12457.6862,14442.1188,198.9746,88193.7862,7653.5673,-80540.2188,13.7721,19.4486,0.0000,31533.3000,-31533.3000,1.6755,0.0000,5150.0357,5150.0357,81.6524,36683.3357,0.0000,-36683.3357,19.0258,13.7839,16.4048,1.7241,116374.8612,18.9142,18.8403,18.8773,0.8712,0.8017,19.2517,19.1953,19.2235,2.0403,2.4772,18.9142,18.8977,18.9059,0.8002,-3.2789,13.7721,13.9059,13.8390,-1.5452,-0.8017,13.7839,13.7721,13.7780,0.4355,-2.4772,13.7839,13.7703,13.7771,0.6601,3.2789,11.5021,898.7897,-97631.4000,116374.8612
6756.0000,13.8054,18.9763,9448.2000,77958.5000,-68510.3000,4.1757,1945.0822,12825.8196,14770.9019,203.5730,90784.3196,7503.1178,-83281.2019,13.7982,19.4750,0.0000,25778.9000,-25778.9000,1.3697,0.0000,4211.8049,4211.8049,66.7501,29990.7049,0.0000,-29990.7049,19.0766,13.8074,16.4420,1.6697,112701.5282,18.9763,18.9150,18.9457,0.8437,0.9353,19.2478,19.2402,19.2440,0.2655,2.3051,18.9763,18.9602,18.9683,0.7704,-3.2404,13.7982,13.8230,13.8106,-0.3243,-0.9353,13.8074,13.7982,13.8028,0.3179,-2.3051,13.8074,13.8004,13.8039,0.3419,3.2404,11.0805,865.8471,-94289.2000,112701.5282
6757.0000,13.8208,19.0149,9545.2000,80474.5000,-70929.3000,4.2997,1964.5559,13244.5676,15209.1235,209.6160,93719.0676,7580.6441,-86138.4235,13.8203,19.4973,0.0000,21651.4000,-21651.4000,1.1504,0.0000,3538.5674,3538.5674,56.0686,25189.9674,0.0000,-25189.9674,19.1021,13.8287,16.4654,1.6423,110853.5662,19.0149,18.9753,18.9951,0.6155,1.0498,19.2482,19.2467,19.2475,0.0606,2.2002,19.0149,19.0042,19.0096,0.5174,-3.2499,13.8203,13.8145,13.8174,0.1000,-1.0498,13.8287,13.8203,13.8245,0.2797,-2.2002,13.8287,13.8229,13.8258,0.2828,3.2499,10.8902,850.9739,-92580.7000,110853.5662
6758.0000,13.8430,19.0979,9633.7000,86110.9000,-76477.2000,4.5707,1982.0522,14179.6230,16161.6751,222.8224,100290.5230,7651.6478,-92638.8751,13.8444,19.5217,0.0000,21075.3000,-21075.3000,1.1198,0.0000,3445.6123,3445.6123,54.5816,24520.9123,0.0000,-24520.9123,19.1546,13.8536,16.5041,1.7237,116347.7269,19.0979,19.0430,19.0705,0.9276,1.1503,19.2791,19.2692,19.2742,0.3406,2.2701,19.0979,19.0786,19.0883,0.9680,-3.4204,13.8444,13.8297,13.8371,0.2564,-1.1503,13.8536,13.8444,13.8490,0.3148,-2.2701,13.8536,13.8475,13.8505,0.3172,3.4204,11.3705,888.5074,-97552.5000,116347.7269
6759.0000,13.8555,19.1291,9725.8000,88545.8000,-78820.0000,4.6905,2000.5903,14584.8922,16585.4825,228.6797,103130.6922,7725.2097,-95405.4825,13.8571,19.5345,0.0000,17136.5000,-17136.5000,0.9105,0.0000,2802.1676,2802.1676,44.3851,19938.6676,0.0000,-19938.6676,19.1818,13.8612,16.5215,1.7029,114944.0180,19.1291,19.0997,19.1144,0.5489,1.2600,19.2821,19.2794,19.2807,0.0980,2.1705,19.1291,19.1201,19.1246,0.4573,-3.4305,13.8571,13.8469,13.8520,0.1983,-1.2600,13.8612,13.8571,13.8591,0.1405,-2.1705,13.8612,13.8587,13.8599,0.1322,3.4305,11.1922,874.5772,-95956.5000,114944.0180
6760.0000,13.8426,19.0779,9829.9000,86188.0000,-76358.1000,4.5845,2022.4325,14192.1791,16214.6116,223.5311,100380.1791,7807.4675,-92572.7116,13.8440,19.5213,0.0000,4543.6000,-4543.6000,0.2414,0.0000,742.8318,742.8318,11.7689,5286.4318,0.0000,-5286.4318,19.1292,13.8346,16.4819,1.4600,98551.6178,19.0779,19.0939,19.0859,-0.3253,1.4477,19.1550,19.2044,19.1797,-1.2003,1.6891,19.0779,19.0887,19.0833,-0.4802,-3.1368,13.8440,13.8473,13.8457,-0.0570,-1.4477,13.8346,13.8440,13.8393,-0.2201,-1.6891,13.8346,13.8404,13.8375,-0.2523,3.1368,9.6439,753.5847,-80901.7000,98551.6178
6761.0000,14.0675,18.1134,17974.5000,67469.9000,-49495.4000,4.1236,3684.5850,11169.2976,14853.8826,201.3218,78639.1976,14289.9150,-64349.2826,14.0510,19.7307,0.0000,1988.1000,-1988.1000,0.1056,0.0000,326.0129,326.0129,5.1493,2314.1129,0.0000,-2314.1129,18.5450,14.2225,16.3837,1.0446,70507.8790,18.1134,18.5739,18.3436,-8.9385,1.3393,18.6585,18.8912,18.7748,-4.8675,1.4449,18.1134,18.3653,18.2393,-10.1658,-2.7843,14.0510,13.9534,14.0022,1.9078,-1.3393,14.2225,14.0510,14.1368,3.6082,-1.4449,14.2225,14.1223,14.1724,4.0606,2.7843,8.4569,660.8306,-51483.5000,70507.8790
6762.0000,14.1821,18.2137,14699.7000,54698.0000,-39998.3000,3.3496,3007.6791,9079.7184,12087.3975,163.5633,63777.7184,11692.0209,-52085.6975,14.1914,19.8728,0.0000,834.8000,-834.8000,0.0444,0.0000,137.1753,137.1753,2.1640,971.9753,0.0000,-971.9753,18.3405,14.2543,16.2974,0.7925,53491.4452,18.2137,18.2846,18.2491,-1.1220,1.1018,18.3460,18.5740,18.4600,-3.7801,1.1461,18.2137,18.2215,18.2176,-0.2437,-2.2479,14.1914,14.0874,14.1394,1.6744,-1.1018,14.2543,14.1914,14.2229,1.0578,-1.1461,14.2543,14.2286,14.2414,0.8516,2.2479,6.7874,530.3753,-40833.1000,53491.4452
6763.0000,14.2650,17.9826,15546.0000,49037.9000,-33491.9000,3.1262,3176.5713,8156.2738,11332.8451,152.6778,57194.1738,12369.4287,-44824.7451,14.2685,19.9508,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6451,1.6451,0.0259,11.6451,0.0000,-11.6451,18.1471,14.3299,16.2385,0.6820,46034.2487,17.9826,18.1343,18.0584,-2.2824,1.0419,18.1352,18.3201,18.2277,-2.7852,1.0424,17.9826,18.0605,18.0215,-2.3468,-2.0843,14.2685,14.1945,14.2315,1.1304,-1.0419,14.3299,14.2685,14.2992,0.9401,-1.0424,14.3299,14.3003,14.3151,0.9076,2.0843,6.2534,488.6510,-33501.9000,46034.2487
6764.0000,14.5722,16.4232,22002.5000,30958.8000,-8956.3000,2.6076,4473.6576,5187.3242,9660.9818,127.3731,36146.1242,17528.8424,-18617.2818,14.5210,14.5210,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3480,14.9288,16.1384,0.3605,24331.0046,16.4232,17.4811,16.9522,-13.3315,0.8692,17.4811,17.9639,17.7225,-6.0776,0.8692,16.4232,17.0400,16.7316,-15.5479,-1.7384,14.5210,14.3333,14.4271,2.3793,-0.8692,14.9288,14.5210,14.7249,5.1560,-0.8692,14.9288,14.6917,14.8102,5.9943,1.7384,5.2157,407.5609,-8956.3000,24331.0046
6765.0000,14.7724,17.3205,16967.8000,31544.4000,-14576.6000,2.3734,3438.9456,5311.0480,8749.9937,115.8229,36855.4480,13528.8544,-23326.5937,14.7928,14.7928,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2228,14.9445,16.0836,0.3090,20856.1354,17.3205,17.0663,17.1934,2.9304,0.7911,17.0663,17.5180,17.2922,-5.1742,0.7911,17.3205,17.0752,17.1979,5.6454,-1.5823,14.7928,14.5404,14.6666,2.9089,-0.7911,14.9445,14.7928,14.8686,1.7535,-0.7911,14.9445,14.8884,14.9164,1.3004,1.5823,4.7450,370.7778,-14576.6000,20856.1354
6766.0000,14.8895,16.7715,17653.3000,25125.4000,-7472.1000,2.1057,3571.2127,4242.3193,7813.5320,102.6225,29367.7193,14082.0873,-15285.6320,14.9060,14.9060,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0570,15.0165,16.0367,0.2455,16572.2126,16.7715,17.0850,16.9283,-3.1809,0.7019,17.0850,17.2387,17.1618,-1.5537,0.7019,16.7715,16.9661,16.8688,-3.9518,-1.4038,14.9060,14.7274,14.8167,1.8309,-0.7019,15.0165,14.9060,14.9613,1.1369,-0.7019,15.0165,14.9705,14.9935,0.9490,1.4038,4.2070,328.7390,-7472.1000,16572.2126
6767.0000,15.0191,16.4494,18309.7000,21864.4000,-3554.7000,1.9857,3696.3880,3703.3637,7399.7517,96.6631,25567.7637,14613.3120,-10954.4517,15.0140,15.0140,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7941,15.1942,15.9941,0.1815,12253.1662,16.4494,16.8185,16.6339,-3.5333,0.6619,16.8185,17.0830,16.9507,-2.5289,0.6619,16.4494,16.6496,16.5495,-3.8348,-1.3238,15.0140,14.8613,14.9377,1.4783,-0.6619,15.1942,15.0140,15.1041,1.7429,-0.6619,15.1942,15.0980,15.1461,1.8607,1.3238,3.9650,309.8296,-3554.7000,12253.1662
6768.0000,15.1480,16.3683,17912.7000,19725.8000,-1813.1000,1.8640,3608.8799,3351.6454,6960.5253,90.6407,23077.4454,14303.8201,-8773.6253,15.1465,15.1465,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5982,15.3203,15.9592,0.1361,9187.6064,16.3683,16.5808,16.4745,-1.9042,0.6213,16.5808,16.8769,16.7289,-2.6582,0.6213,16.3683,16.4588,16.4136,-1.6212,-1.2427,15.1465,14.9786,15.0625,1.5258,-0.6213,15.3203,15.1465,15.2334,1.5791,-0.6213,15.3203,15.2326,15.2765,1.5923,1.2427,3.7200,290.6824,-1813.1000,9187.6064
6769.0000,16.2802,17.2221,18068.4000,17855.5000,212.9000,-1.7837,3576.8446,3120.0426,6696.8872,86.6202,20975.5426,14491.5554,-6483.9872,15.4441,15.4441,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,15.8992,15.9162,15.9077,-0.0017,-117.0569,16.5846,16.4935,16.5391,0.7977,-0.5946,15.9162,16.5846,16.2504,-5.7552,-0.5946,15.9162,16.1736,16.0449,-4.4301,1.1892,17.2221,15.4441,16.3331,15.3524,0.5946,15.4441,15.2702,15.3571,1.5125,0.5946,17.2221,16.2136,16.7179,17.4138,-1.1892,0.1000,7.8141,212.9000,-117.0569
6770.0000,16.0188,16.6433,18425.8000,16109.9000,2315.9000,-1.7198,3662.2271,2796.6973,6458.9244,82.7991,18906.5973,14763.5729,-4143.0244,16.3820,16.3820,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2951,15.5035,15.8993,0.0778,5250.4922,16.1310,16.4736,16.3023,-2.8381,-0.5733,15.5035,16.1310,15.8173,-5.2077,-0.5733,15.5035,15.7914,15.6475,-4.7770,1.1466,16.6433,16.3820,16.5127,2.1858,0.5733,16.3820,15.5198,15.9509,7.1844,0.5733,16.6433,16.6827,16.6630,-0.6431,-1.1466,0.1000,7.8141,2315.9000,5250.4922
6771.0000,15.7952,16.0798,18838.3000,14416.5000,4421.8000,-1.6613,3757.1535,2488.8542,6246.0077,80.0079,16905.3542,15081.1465,-1824.2077,16.4506,16.4506,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.2724,15.4988,15.8856,0.0734,4957.1777,15.7714,16.2263,15.9988,-3.6428,-0.5538,15.4988,15.7714,15.6351,-2.1792,-0.5538,15.4988,15.5796,15.5392,-1.2874,1.1075,16.0798,16.4506,16.2652,-2.9671,0.5538,16.4506,16.0215,16.2360,3.4600,0.5538,16.0798,16.3979,16.2389,-5.0994,-1.1075,0.1000,7.8141,4421.8000,4957.1777
6772.0000,16.0580,17.0464,17391.8000,17498.7000,-106.9000,1.7317,3454.6338,3040.7615,6495.3953,83.7603,20539.4615,13937.1662,-6602.2953,16.1704,12.3930,108.5000,0.0000,108.5000,-0.0060,21.6343,0.0000,21.6343,0.2803,0.0000,86.8657,86.8657,16.0718,15.6613,15.8665,0.0405,2732.3590,17.0464,16.1704,16.6084,7.3752,0.5792,16.1704,15.7198,15.9451,3.7600,0.5732,17.0464,16.2468,16.6466,13.3838,-1.1525,16.1054,16.2385,16.1719,-1.1063,-0.5792,15.6613,16.1440,15.9026,-4.0039,-0.5732,15.6613,15.9672,15.8142,-5.1050,1.1525,3.4465,269.3144,1.6000,2732.3590
6773.0000,15.5840,18.5510,10733.8000,23738.0000,-13004.2000,1.6802,2147.8074,4076.7637,6224.5712,81.8329,27814.7637,8585.9926,-19228.7712,16.9092,13.1219,458.8000,0.0000,458.8000,-0.0252,90.5363,0.0000,90.5363,1.1909,0.0000,368.2637,368.2637,17.0408,14.7441,15.8924,0.2172,14660.4665,18.5510,16.9092,17.7301,13.5556,0.5685,16.9092,16.0727,16.4909,6.6063,0.5433,18.5510,17.5139,18.0324,16.7430,-1.1117,15.6317,16.0877,15.8597,-3.7491,-0.5685,14.7441,15.7482,15.2461,-7.9033,-0.5433,14.7441,15.3264,15.0352,-9.3816,1.1117,3.3550,262.1609,-12545.4000,14660.4665
6774.0000,14.3299,19.3410,11681.7000,83167.3000,-71485.6000,4.5381,2384.4618,13854.3583,16238.8201,222.5934,97021.6583,9297.2382,-87724.4201,18.6463,14.8369,45.1000,0.0000,45.1000,-0.0025,8.6964,0.0000,8.6964,0.1156,0.0000,36.4036,36.4036,18.5885,13.6638,16.1261,1.2763,86152.4876,19.3410,18.6463,18.9936,15.2677,1.5135,18.6463,17.7158,18.1811,20.4157,1.5110,19.3410,19.0245,19.1827,13.9008,-3.0246,14.3473,14.9989,14.6731,-14.3001,-1.5135,13.6638,14.3465,14.0051,-14.9572,-1.5110,13.6638,13.9952,13.8295,-14.5319,3.0246,9.0957,710.7526,-71440.5000,86152.4876
6775.0000,13.6097,19.7273,3167.4000,131677.6000,-128510.2000,6.3877,654.1649,21564.2312,22218.3961,312.0221,153241.8312,2513.2351,-150728.5961,13.5744,13.5744,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4403,13.3656,16.4029,2.2173,149666.3198,19.7273,19.4874,19.6073,7.4253,2.1292,19.4874,19.0603,19.2738,13.2069,2.1292,19.7273,19.6303,19.6788,6.0058,-4.2585,13.5744,13.9332,13.7538,-11.0750,-2.1292,13.3656,13.5744,13.4700,-6.4388,-2.1292,13.3656,13.4480,13.4068,-5.0815,4.2585,12.7766,998.3814,-128510.2000,149666.3198
6776.0000,13.5444,19.9202,102.8000,159465.0000,-159362.2000,7.5415,21.2542,26074.8643,26096.1185,366.6526,185539.8643,81.5458,-185458.3185,13.5243,19.1980,0.0000,12197.8000,-12197.8000,0.6481,0.0000,1985.1409,1985.1409,31.5590,14182.9409,0.0000,-14182.9409,19.7766,13.5424,16.6595,2.9173,196920.5246,19.9202,19.8241,19.8722,3.2153,2.2978,19.6864,19.5842,19.6353,4.3811,2.9459,19.9202,19.8846,19.9024,2.7179,-5.2437,13.5243,13.5945,13.5594,-2.3262,-2.2978,13.5424,13.5243,13.5334,0.7847,-2.9459,13.5424,13.5224,13.5324,1.5354,5.2437,16.3433,1277.0882,-171560.0000,196920.5246
6777.0000,13.6714,20.0572,0.0000,173018.9000,-173018.9000,8.1767,0.0000,28375.5441,28375.5441,397.3604,201394.4441,0.0000,-201394.4441,13.6698,19.3451,0.0000,14558.0000,-14558.0000,0.7735,0.0000,2374.1430,2374.1430,37.6580,16932.1430,0.0000,-16932.1430,19.9500,13.7101,16.8300,3.1912,215408.0333,20.0572,20.0037,20.0304,1.9294,2.4677,19.8465,19.7983,19.8224,2.2777,3.2413,20.0572,20.0361,20.0467,1.7601,-5.7090,13.6698,13.6378,13.6538,1.1582,-2.4677,13.7101,13.6698,13.6899,1.9087,-3.2413,13.7101,13.6859,13.6980,2.0177,5.7090,17.8575,1395.4136,-187576.9000,215408.0333
6778.0000,13.8105,20.1993,0.0000,186279.2000,-186279.2000,8.8034,0.0000,30650.5174,30650.5174,428.1686,216929.7174,0.0000,-216929.7174,13.8133,19.4902,0.0000,15071.0000,-15071.0000,0.8008,0.0000,2462.8613,2462.8613,39.0077,17533.8613,0.0000,-17533.8613,20.1012,13.8471,16.9741,3.4322,231675.2952,20.1993,20.1536,20.1764,1.7813,2.6675,20.0004,19.9622,19.9813,1.9369,3.4683,20.1993,20.1798,20.1896,1.7440,-6.1358,13.8133,13.7701,13.7917,1.6838,-2.6675,13.8471,13.8133,13.8302,1.7118,-3.4683,13.8471,13.8281,13.8376,1.7037,6.1358,19.1699,1497.9649,-201350.2000,231675.2952
6779.0000,13.9564,20.3483,0.0000,200136.2000,-200136.2000,9.4583,0.0000,33044.3696,33044.3696,460.4380,233180.5696,0.0000,-233180.5696,13.9597,19.6383,0.0000,17952.2000,-17952.2000,0.9539,0.0000,2939.9214,2939.9214,46.4919,20892.1214,0.0000,-20892.1214,20.2481,13.9918,17.1199,3.7222,251250.1653,20.3483,20.3042,20.3263,1.8277,2.8348,20.1366,20.1057,20.1211,1.7071,3.7887,20.3483,20.3295,20.3389,1.8220,-6.6235,13.9597,13.9166,13.9381,1.7867,-2.8348,13.9918,13.9597,13.9757,1.7763,-3.7887,13.9918,13.9735,13.9826,1.7704,6.6235,20.7919,1624.7057,-218088.4000,251250.1653
6780.0000,14.0717,20.4661,0.0000,209960.5000,-209960.5000,9.9225,0.0000,34761.4008,34761.4008,483.5028,244721.9008,0.0000,-244721.9008,14.0745,19.7545,0.0000,17266.9000,-17266.9000,0.9175,0.0000,2832.4390,2832.4390,44.7439,20099.3390,0.0000,-20099.3390,20.3766,14.0981,17.2373,3.8889,262501.6595,20.4661,20.4319,20.4490,1.5008,3.0017,20.2733,20.2440,20.2587,1.6794,3.9192,20.4661,20.4516,20.4589,1.4669,-6.9208,14.0745,14.0412,14.0578,1.4643,-3.0017,14.0981,14.0745,14.0863,1.3539,-3.9192,14.0981,14.0850,14.0915,1.3336,6.9208,21.6562,1692.2472,-227227.4000,262501.6595
6781.0000,14.1966,20.5937,0.0000,219981.9000,-219981.9000,10.3961,0.0000,36528.9590,36528.9590,506.9649,256510.8590,0.0000,-256510.8590,14.1992,19.8807,0.0000,21588.1000,-21588.1000,1.1471,0.0000,3547.7911,3547.7911,55.9679,25135.8911,0.0000,-25135.8911,20.4967,14.2240,17.3603,4.1374,279273.8996,20.5937,20.5591,20.5764,1.5568,3.0830,20.3752,20.3542,20.3647,1.2987,4.2301,20.5937,20.5791,20.5864,1.5584,-7.3131,14.1992,14.1655,14.1824,1.5221,-3.0830,14.2240,14.1992,14.2116,1.5316,-4.2301,14.2240,14.2097,14.2168,1.5316,7.3131,23.0696,1802.6944,-241570.0000,279273.8996
6782.0000,14.3034,20.7028,0.0000,229183.2000,-229183.2000,10.8310,0.0000,38154.1002,38154.1002,528.6057,267337.3002,0.0000,-267337.3002,14.3059,19.9887,0.0000,22879.3000,-22879.3000,1.2157,0.0000,3765.9459,3765.9459,59.3460,26645.2459,0.0000,-26645.2459,20.6077,14.3257,17.4667,4.3243,291888.1422,20.7028,20.6737,20.6883,1.3695,3.2051,20.4853,20.4644,20.4749,1.3494,4.4208,20.7028,20.6907,20.6968,1.3521,-7.6259,14.3059,14.2774,14.2917,1.3390,-3.2051,14.3257,14.3059,14.3158,1.2771,-4.4208,14.3257,14.3143,14.3200,1.2648,7.6259,24.0854,1882.0651,-252062.5000,291888.1422
6783.0000,14.4000,20.8015,0.0000,236770.6000,-236770.6000,11.1896,0.0000,39508.4638,39508.4638,546.4925,276279.0638,0.0000,-276279.0638,14.4022,20.0861,0.0000,24936.7000,-24936.7000,1.3250,0.0000,4110.5014,4110.5014,64.7115,29047.2014,0.0000,-29047.2014,20.7061,14.4194,17.5628,4.4955,303448.0961,20.8015,20.7759,20.7887,1.2322,3.2882,20.5778,20.5607,20.5692,1.1585,4.6132,20.8015,20.7910,20.7962,1.2199,-7.9014,14.4022,14.3772,14.3897,1.2028,-3.2882,14.4194,14.4022,14.4108,1.1662,-4.6132,14.4194,14.4094,14.4144,1.1592,7.9014,25.0294,1955.8304,-261707.3000,303448.0961
6784.0000,14.4893,20.8928,0.0000,242190.1000,-242190.1000,11.4457,0.0000,40499.4844,40499.4844,559.3599,282689.5844,0.0000,-282689.5844,14.4914,20.1763,0.0000,27951.3000,-27951.3000,1.4852,0.0000,4613.6009,4613.6009,72.5638,32564.9009,0.0000,-32564.9009,20.7934,14.5068,17.6501,4.6451,313543.5242,20.8928,20.8695,20.8811,1.1348,3.3202,20.6553,20.6415,20.6484,0.9744,4.8053,20.8928,20.8833,20.8880,1.1275,-8.1255,14.4914,14.4686,14.4800,1.1092,-3.3202,14.5068,14.4914,14.4991,1.0848,-4.8053,14.5068,14.4977,14.5022,1.0793,8.1255,25.8699,2021.5120,-270141.4000,313543.5242
6785.0000,14.5528,20.9578,0.0000,248024.7000,-248024.7000,11.7214,0.0000,41538.6109,41538.6109,573.1760,289563.3109,0.0000,-289563.3109,14.5544,20.2401,0.0000,25803.5000,-25803.5000,1.3710,0.0000,4263.1461,4263.1461,67.0132,30066.6461,0.0000,-30066.6461,20.8685,14.5650,17.7167,4.7157,318311.3994,20.9578,20.9411,20.9494,0.8442,3.4501,20.7418,20.7269,20.7343,1.0572,4.8212,20.9578,20.9510,20.9544,0.8204,-8.2713,14.5544,14.5383,14.5464,0.8205,-3.4501,14.5650,14.5544,14.5597,0.7515,-4.8212,14.5650,14.5589,14.5620,0.7404,8.2713,26.2008,2047.3659,-273828.2000,318311.3994
6786.0000,14.1788,20.5754,0.0000,153981.7000,-153981.7000,7.2770,0.0000,25558.4873,25558.4873,355.9970,179540.1873,0.0000,-179540.1873,14.1873,19.8686,0.0000,3267.8000,-3267.8000,0.1736,0.0000,536.9361,536.9361,8.4889,3804.7361,0.0000,-3804.7361,20.6432,14.0419,17.3425,2.8104,189703.4769,20.5754,20.6870,20.6312,-3.8210,2.3678,20.6311,20.6599,20.6455,-1.0523,2.5414,20.5754,20.6345,20.6049,-4.1972,-4.9092,14.1873,14.2944,14.2409,-3.6669,-2.3678,14.0419,14.1873,14.1146,-5.3519,-2.5414,14.0419,14.1230,14.0824,-5.7672,4.9092,14.9138,1165.3830,-157249.5000,189703.4769
6787.0000,14.0103,20.4034,0.0000,149809.8000,-149809.8000,7.0799,0.0000,24766.6246,24766.6246,345.4921,174576.4246,0.0000,-174576.4246,14.0043,19.6835,0.0000,862.1000,-862.1000,0.0458,0.0000,141.2726,141.2726,2.2361,1003.3726,0.0000,-1003.3726,20.4615,13.9581,17.2098,2.6480,178738.1761,20.4034,20.4718,20.4376,-2.3163,2.3447,20.4567,20.5125,20.4846,-1.9218,2.3905,20.4034,20.4358,20.4196,-2.2169,-4.7352,14.0043,14.0754,14.0398,-2.4058,-2.3447,13.9581,14.0043,13.9812,-1.5895,-2.3905,13.9581,13.9781,13.9681,-1.3596,4.7352,14.2457,1113.1759,-150671.9000,178738.1761
6788.0000,13.7408,20.1281,0.0000,84442.3000,-84442.3000,3.9907,0.0000,13871.3888,13871.3888,194.5250,98313.6888,0.0000,-98313.6888,13.7570,13.7570,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2627,13.5536,16.9081,1.5299,103266.6795,20.1281,20.2752,20.2016,-2.8277,1.3302,20.2752,20.3746,20.3249,-1.9070,1.3302,20.1281,20.2067,20.1674,-3.0237,-2.6604,13.7570,13.8914,13.8242,-2.5826,-1.3302,13.5536,13.7570,13.6553,-3.9136,-1.3302,13.5536,13.6655,13.6095,-4.3074,2.6604,7.9737,623.0762,-84442.3000,103266.6795
6789.0000,13.5610,19.9445,0.0000,76665.8000,-76665.8000,3.6232,0.0000,12540.8670,12540.8670,176.2987,89206.6670,0.0000,-89206.6670,13.5540,13.5540,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0742,13.4483,16.7613,1.3718,92594.7944,19.9445,20.0759,20.0102,-2.2903,1.2077,20.0759,20.2031,20.1395,-2.2175,1.2077,19.9445,20.0098,19.9771,-2.2760,-2.4154,13.5540,13.6921,13.6230,-2.4076,-1.2077,13.4483,13.5540,13.5011,-1.8403,-1.2077,13.4483,13.4955,13.4719,-1.6415,2.4154,7.2330,565.1964,-76665.8000,92594.7944
6790.0000,13.4219,19.8025,0.0000,56975.8000,-56975.8000,2.6926,0.0000,9289.7389,9289.7389,130.8665,66265.5389,0.0000,-66265.5389,13.4208,19.0933,0.0000,1056.9000,-1056.9000,0.0562,0.0000,171.7561,171.7561,2.7343,1228.6561,0.0000,-1228.6561,19.9265,13.2932,16.6099,1.0419,70326.9034,19.8025,19.9355,19.8690,-1.6843,0.8788,19.8849,20.0413,19.9631,-2.1090,0.9350,19.8025,19.8674,19.8349,-1.6964,-1.8138,13.4208,13.5503,13.4856,-1.6388,-0.8788,13.2932,13.4208,13.3570,-1.7191,-0.9350,13.2932,13.3596,13.3264,-1.7353,1.8138,5.4844,428.5549,-58032.7000,70326.9034
6791.0000,13.3155,19.6939,0.0000,48683.6000,-48683.6000,2.3007,0.0000,7918.0722,7918.0722,111.7193,56601.6722,0.0000,-56601.6722,13.3068,18.9780,0.0000,2454.5000,-2454.5000,0.1304,0.0000,398.2457,398.2457,6.3466,2852.7457,0.0000,-2852.7457,19.7935,13.2126,16.5030,0.9142,61709.3018,19.6939,19.8212,19.7575,-1.3247,0.7234,19.6924,19.8693,19.7809,-2.1790,0.8539,19.6939,19.7525,19.7232,-1.3286,-1.5773,13.3068,13.4368,13.3718,-1.3529,-0.7234,13.2126,13.3068,13.2597,-1.1547,-0.8539,13.2126,13.2598,13.2362,-1.0687,1.5773,4.8486,378.8796,-51138.1000,61709.3018
6792.0000,13.2380,19.6024,47.4000,43736.2000,-43688.8000,2.0694,9.8499,7100.6107,7110.4606,100.4196,50836.8107,37.5501,-50799.2606,13.2278,18.7434,36.8000,2273.3000,-2236.5000,0.1228,7.6711,368.4432,376.1144,5.9760,2641.7432,29.1289,-2612.6144,19.6778,13.1549,16.4164,0.8171,55153.3295,19.6024,19.7231,19.6628,-1.1236,0.6489,19.5672,19.7164,19.6418,-1.6584,0.7717,19.6024,19.6568,19.6296,-1.1086,-1.4205,13.2278,13.3398,13.2838,-1.0417,-0.6489,13.1549,13.2278,13.1914,-0.8041,-0.7717,13.1549,13.1914,13.1732,-0.7404,1.4205,4.3707,341.5353,-45925.3000,55153.3295
6793.0000,13.1906,19.5211,157.8000,39406.0000,-39248.2000,1.8705,32.8173,6390.5735,6423.3908,90.7307,45796.5735,124.9827,-45671.5908,13.1779,17.1609,442.0000,2091.3000,-1649.3000,0.1354,92.2103,338.7126,430.9229,6.6131,2430.0126,349.7897,-2080.2229,19.5533,13.1419,16.3476,0.7349,49603.9054,19.5211,19.6391,19.5801,-0.9778,0.5784,19.1690,19.5166,19.3428,-3.5883,0.7138,19.5211,19.5736,19.5474,-0.9728,-1.2921,13.1779,13.2660,13.2219,-0.7269,-0.5784,13.1419,13.1779,13.1599,-0.3599,-0.7138,13.1419,13.1568,13.1494,-0.2672,1.2921,3.9991,312.4945,-40897.5000,49603.9054
6794.0000,13.1990,19.4857,281.5000,35529.0000,-35247.5000,1.6937,58.5348,5762.9507,5821.4855,82.1409,41291.9507,222.9652,-41068.9855,13.1786,14.3258,1666.1000,1859.7000,-193.6000,0.1904,347.5791,301.2049,648.7840,9.3681,2160.9049,1318.5209,-842.3840,19.3419,13.2368,16.2894,0.6573,44365.6992,19.4857,19.5707,19.5282,-0.6058,0.5011,18.1268,19.0396,18.5832,-9.1466,0.6915,19.4857,19.5173,19.5015,-0.5336,-1.1926,13.1786,13.2173,13.1979,-0.2693,-0.5011,13.2368,13.1786,13.2077,0.5967,-0.6915,13.2368,13.1913,13.2140,0.8002,1.1926,3.7578,293.6391,-35441.1000,44365.6992
6795.0000,13.4247,19.6644,400.5000,31881.8000,-31481.3000,1.5275,82.9684,5198.5797,5281.5481,74.0964,37080.3797,317.5316,-36762.8481,19.5748,18.7434,3381.4000,1598.0000,1783.4000,-0.2707,644.5260,288.1060,932.6320,13.3908,1886.1060,2736.8740,850.7680,19.3479,13.1863,16.2671,0.7114,48019.9924,19.6644,19.5748,19.6196,1.1231,0.8540,19.5748,18.7489,19.1618,7.0032,0.5833,19.6644,19.5910,19.6277,1.5436,-1.4373,14.9597,13.8055,14.3826,14.3162,-0.8540,13.1863,13.2036,13.1949,-0.1336,-0.5833,13.1863,13.1984,13.1924,-0.2411,1.4373,3.0482,238.1888,-29697.9000,48019.9924
6796.0000,13.8020,20.1435,188.8000,45458.2000,-45269.4000,2.1581,38.8701,7478.2269,7517.0970,104.8074,52936.4269,149.9299,-52786.4970,19.8050,18.8793,5842.0000,2615.6000,3226.4000,-0.4600,1110.4536,473.6945,1584.1481,21.2710,3089.2945,4731.5464,1642.2519,19.7131,12.7630,16.2380,0.6744,45520.6686,20.1435,19.8050,19.9742,4.2994,0.8727,19.8050,19.1588,19.4819,3.8823,0.4127,20.1435,19.8910,20.0172,4.7210,-1.2854,16.1916,15.0236,15.6076,14.8041,-0.8727,12.7630,13.1959,12.9795,-2.5799,-0.4127,12.7630,12.9726,12.8678,-3.8966,1.2854,4.2797,334.4193,-42043.0000,45520.6686
6797.0000,13.9600,20.3276,117.1000,54651.6000,-54534.5000,2.5889,24.0463,9024.2557,9048.3020,126.0261,63675.8557,93.0537,-63582.8020,20.1271,19.0111,7429.0000,3022.8000,4406.2000,-0.5689,1406.7242,550.9292,1957.6534,26.1824,3573.7292,6022.2758,2448.5466,20.0359,12.4869,16.2614,0.8713,58815.5888,20.3276,20.1271,20.2274,3.0753,1.0526,20.1271,19.5300,19.8285,4.2039,0.4837,20.3276,20.1951,20.2614,2.9664,-1.5363,16.2218,15.8736,16.0477,5.3311,-1.0526,12.4869,12.9417,12.7143,-3.1796,-0.4837,12.4869,12.6489,12.5679,-3.5988,1.5363,5.1366,401.3809,-50128.3000,58815.5888
6798.0000,13.4556,19.8368,0.0000,126631.9000,-126631.9000,5.9845,0.0000,20663.2263,20663.2263,291.6182,147295.1263,0.0000,-147295.1263,19.9698,17.3461,1277.7000,188.9000,1088.8000,-0.0802,242.3898,34.3216,276.7113,3.6047,223.2216,1035.3102,812.0887,19.9181,13.2104,16.5643,2.2630,152751.4275,19.8368,19.9698,19.9033,-3.8906,2.0216,19.9698,19.9197,19.9448,1.4230,1.9413,19.8368,19.9173,19.8770,-4.6181,-3.9629,13.2063,14.1756,13.6909,-28.4210,-2.0216,13.2104,13.0352,13.1228,4.9502,-1.9413,13.2104,13.0883,13.1494,7.0374,3.9629,11.9492,933.7237,-125543.1000,152751.4275
6799.0000,13.5965,19.9808,0.0000,178219.2000,-178219.2000,8.4225,0.0000,29177.0925,29177.0925,409.0675,207396.2925,0.0000,-207396.2925,19.9606,16.1377,60.4000,0.0000,60.4000,-0.0033,11.4596,0.0000,11.4596,0.1469,0.0000,48.9404,48.9404,19.9630,13.6791,16.8211,3.0230,204055.3170,19.9808,19.9606,19.9707,0.8340,2.8086,19.9606,19.9564,19.9585,0.1859,2.8053,19.9808,19.9664,19.9736,1.1857,-5.6139,13.5384,13.5776,13.5580,-1.5839,-2.8086,13.6791,13.5353,13.6072,5.8664,-2.8053,13.6791,13.6060,13.6426,5.9722,5.6139,16.7981,1312.6280,-178158.8000,204055.3170
6800.0000,13.8674,20.2574,0.0000,195963.1000,-195963.1000,9.2610,0.0000,32287.2718,32287.2718,450.2076,228250.3718,0.0000,-228250.3718,13.8695,19.5290,0.0000,15464.4000,-15464.4000,0.8217,0.0000,2529.1984,2529.1984,41.2792,17993.5984,0.0000,-17993.5984,20.1496,13.9374,17.0435,3.5791,241587.3235,20.2574,20.1834,20.2204,3.0335,2.8131,20.0354,20.0195,20.0275,0.8528,3.6348,20.2574,20.2229,20.2401,3.2373,-6.4479,13.8695,13.7891,13.8293,3.2940,-2.8131,13.9374,13.8695,13.9034,3.5946,-3.6348,13.9374,13.9016,13.9195,3.3621,6.4479,20.1463,1574.2566,-211427.5000,241587.3235
6801.0000,14.0449,20.4387,0.0000,209516.3000,-209516.3000,9.9015,0.0000,34665.8013,34665.8013,482.1979,244182.1013,0.0000,-244182.1013,14.0501,19.7298,0.0000,17931.1000,-17931.1000,0.9527,0.0000,2940.3414,2940.3414,46.4479,20871.4414,0.0000,-20871.4414,20.3335,14.0849,17.2092,3.8756,261599.9869,20.4387,20.3852,20.4119,2.3322,2.9829,20.2265,20.1883,20.2074,2.1920,3.9357,20.4387,20.4161,20.4274,2.2807,-6.9186,14.0501,13.9959,14.0230,2.3583,-2.9829,14.0849,14.0501,14.0675,2.0005,-3.9357,14.0849,14.0661,14.0755,1.9031,6.9186,21.6787,1694.0032,-227447.4000,261599.9869
6802.0000,14.1832,20.5800,0.0000,222189.9000,-222189.9000,10.5005,0.0000,36883.8680,36883.8680,511.9631,259073.7680,0.0000,-259073.7680,14.1865,19.8678,0.0000,18450.3000,-18450.3000,0.9803,0.0000,3031.5541,3031.5541,47.8282,21481.8541,0.0000,-21481.8541,20.4864,14.2131,17.3497,4.1154,277788.9978,20.5800,20.5409,20.5605,1.8128,3.1734,20.3821,20.3502,20.3661,1.9355,4.1537,20.5800,20.5636,20.5718,1.7624,-7.3271,14.1865,14.1485,14.1675,1.7640,-3.1734,14.2131,14.1865,14.1998,1.6171,-4.1537,14.2131,14.1983,14.2057,1.5917,7.3271,22.9429,1792.7939,-240640.2000,277788.9978
6803.0000,14.3344,20.7345,0.0000,236268.0000,-236268.0000,11.1658,0.0000,39362.6984,39362.6984,544.8985,275630.6984,0.0000,-275630.6984,14.3374,20.0205,0.0000,22939.8000,-22939.8000,1.2189,0.0000,3777.6733,3777.6733,59.4998,26717.4733,0.0000,-26717.4733,20.6342,14.3653,17.4997,4.4363,299453.4922,20.7345,20.6955,20.7150,1.8854,3.3156,20.5141,20.4891,20.5016,1.6556,4.5345,20.7345,20.7180,20.7262,1.8845,-7.8502,14.3374,14.2994,14.3184,1.8414,-3.3156,14.3653,14.3374,14.3513,1.8490,-4.5345,14.3653,14.3492,14.3572,1.8491,7.8502,24.7602,1934.7942,-259207.8000,299453.4922
6804.0000,14.5292,20.9335,0.0000,252227.2000,-252227.2000,11.9200,0.0000,42218.3687,42218.3687,582.2876,294445.5687,0.0000,-294445.5687,14.5337,20.2191,0.0000,35075.0000,-35075.0000,1.8637,0.0000,5793.1252,5793.1252,91.0327,40868.1252,0.0000,-40868.1252,20.8050,14.5654,17.6852,4.9144,331723.9666,20.9335,20.8852,20.9093,2.3658,3.3521,20.6472,20.6256,20.6364,1.6471,5.2158,20.9335,20.9143,20.9239,2.4058,-8.5679,14.5337,14.4860,14.5098,2.3312,-3.3521,14.5654,14.5337,14.5495,2.4124,-5.2158,14.5654,14.5460,14.5557,2.4159,8.5679,27.5704,2154.3897,-287302.2000,331723.9666
6805.0000,14.6976,21.1057,0.0000,261731.2000,-261731.2000,12.3692,0.0000,43987.4172,43987.4172,605.0121,305718.6172,0.0000,-305718.6172,14.7025,20.3901,0.0000,44154.0000,-44154.0000,2.3461,0.0000,7311.3893,7311.3893,114.6912,51465.3893,0.0000,-51465.3893,20.9640,14.7268,17.8454,5.2445,354006.0696,21.1057,21.0621,21.0839,2.1274,3.3410,20.7849,20.7645,20.7747,1.6900,5.6871,21.1057,21.0897,21.0977,2.1179,-9.0281,14.7025,14.6597,14.6811,2.0877,-3.3410,14.7268,14.7025,14.7146,2.0133,-5.6871,14.7268,14.7116,14.7192,1.9937,9.0281,29.4517,2301.3953,-305885.2000,354006.0696
6806.0000,14.8350,21.2462,0.0000,271724.1000,-271724.1000,12.8414,0.0000,45818.9043,45818.9043,628.8193,317543.0043,0.0000,-317543.0043,14.8391,20.5283,0.0000,48045.0000,-48045.0000,2.5528,0.0000,7972.3873,7972.3873,124.8884,56017.3873,0.0000,-56017.3873,21.1042,14.8578,17.9810,5.4946,370886.3336,21.2462,21.2109,21.2286,1.7662,3.4295,20.9197,20.9007,20.9102,1.6556,5.9824,21.2462,21.2336,21.2399,1.7364,-9.4119,14.8391,14.8048,14.8219,1.7200,-3.4295,14.8578,14.8391,14.8484,1.6353,-5.9824,14.8578,14.8460,14.8519,1.6219,9.4119,30.8269,2408.8602,-319769.1000,370886.3336
6807.0000,14.9433,21.3569,0.0000,278963.3000,-278963.3000,13.1836,0.0000,47163.3870,47163.3870,646.1676,326126.6870,0.0000,-326126.6870,14.9465,20.6371,0.0000,49580.9000,-49580.9000,2.6344,0.0000,8240.9233,8240.9233,128.9569,57821.8233,0.0000,-57821.8233,21.2189,14.9608,18.0899,5.6564,381809.9056,21.3569,21.3296,21.3433,1.4049,3.5164,21.0330,21.0174,21.0252,1.4083,6.1508,21.3569,21.3472,21.3520,1.3745,-9.6672,14.9465,14.9200,14.9332,1.3638,-3.5164,14.9608,14.9465,14.9536,1.2901,-6.1508,14.9608,14.9517,14.9563,1.2803,9.6672,31.6892,2476.2377,-328544.2000,381809.9056
6808.0000,15.0724,21.4890,0.0000,285100.7000,-285100.7000,13.4736,0.0000,48352.7758,48352.7758,660.8654,333453.4758,0.0000,-333453.4758,15.0761,20.7683,0.0000,59182.1000,-59182.1000,3.1446,0.0000,9856.6424,9856.6424,154.0010,69038.7424,0.0000,-69038.7424,21.3346,15.0927,18.2136,5.9271,400080.9248,21.4890,21.4574,21.4732,1.5888,3.4430,21.1285,21.1161,21.1223,1.1930,6.5876,21.4890,21.4780,21.4835,1.6070,-10.0306,15.0761,15.0452,15.0606,1.5583,-3.4430,15.0927,15.0761,15.0844,1.5989,-6.5876,15.0927,15.0818,15.0872,1.6013,10.0306,33.3031,2602.3531,-344282.8000,400080.9248
6809.0000,15.1304,21.5482,0.0000,292650.3000,-292650.3000,13.8304,0.0000,49703.3730,49703.3730,678.9573,342353.6730,0.0000,-342353.6730,15.1324,20.8253,0.0000,50140.1000,-50140.1000,2.6641,0.0000,8358.0824,8358.0824,130.5465,58498.1824,0.0000,-58498.1824,21.4194,15.1391,18.2792,5.9192,399544.8435,21.5482,21.5330,21.5406,0.8344,3.7221,21.2378,21.2236,21.2307,1.3286,6.3862,21.5482,21.5431,21.5456,0.7708,-10.1083,15.1324,15.1178,15.1251,0.7985,-3.7221,15.1391,15.1324,15.1357,0.6404,-6.3862,15.1391,15.1350,15.1371,0.6219,10.1083,33.0697,2584.1110,-342790.4000,399544.8435
6810.0000,14.6811,21.0887,0.0000,195461.5000,-195461.5000,9.2373,0.0000,32836.7709,32836.7709,453.6543,228298.2709,0.0000,-228298.2709,14.6817,20.3689,0.0000,11915.5000,-11915.5000,0.6331,0.0000,1972.4425,1972.4425,31.0313,13887.9425,0.0000,-13887.9425,21.1252,14.5595,17.8424,3.7031,249957.4894,21.0887,21.2030,21.1458,-4.7433,2.8681,21.0522,21.0899,21.0710,-1.9057,3.5012,21.0887,21.1446,21.1167,-5.1561,-6.3693,14.6817,14.7939,14.7378,-4.6529,-2.8681,14.5595,14.6817,14.6206,-6.1953,-3.5012,14.5595,14.6303,14.5949,-6.5218,6.3693,19.7947,1546.7877,-207377.0000,249957.4894
6811.0000,14.4678,20.8708,0.0000,187264.6000,-187264.6000,8.8500,0.0000,31298.6104,31298.6104,433.3165,218563.2104,0.0000,-218563.2104,14.4620,20.1466,0.0000,5521.6000,-5521.6000,0.2934,0.0000,910.9844,910.9844,14.3516,6432.5844,0.0000,-6432.5844,20.9066,14.4139,17.6603,3.3922,228970.9248,20.8708,20.9407,20.9057,-2.8766,2.8522,20.8666,20.9142,20.8904,-2.1593,3.1456,20.8708,20.9026,20.8867,-2.7539,-5.9978,14.4620,14.5320,14.4970,-2.8847,-2.8522,14.4139,14.4620,14.4380,-2.1837,-3.1456,14.4139,14.4373,14.4256,-2.0223,5.9978,18.3097,1430.7422,-192786.2000,228970.9248
6812.0000,14.1305,20.5261,0.0000,116210.2000,-116210.2000,5.4920,0.0000,19266.8566,19266.8566,268.5192,135477.0566,0.0000,-135477.0566,14.1385,19.8192,0.0000,1213.3000,-1213.3000,0.0645,0.0000,199.2154,199.2154,3.1506,1412.5154,0.0000,-1412.5154,20.6432,13.9681,17.3056,2.1193,143055.3816,20.5261,20.6677,20.5969,-3.7060,1.8092,20.6386,20.7298,20.6842,-2.4677,1.8736,20.5261,20.5991,20.5626,-3.8906,-3.6828,14.1385,14.2723,14.2054,-3.4982,-1.8092,13.9681,14.1385,14.0533,-4.6208,-1.8736,13.9681,14.0608,14.0145,-4.9406,3.6828,11.1191,868.8609,-117423.5000,143055.3816
6813.0000,13.9232,20.3144,0.0000,107293.6000,-107293.6000,5.0706,0.0000,17701.2617,17701.2617,247.3621,124994.8617,0.0000,-124994.8617,13.9173,19.5954,0.0000,28.1000,-28.1000,0.0015,0.0000,4.5989,4.5989,0.0729,32.6989,0.0000,-32.6989,20.4215,13.8290,17.1252,1.9107,128969.1850,20.3144,20.4257,20.3701,-2.7165,1.6897,20.4250,20.5270,20.4760,-2.4909,1.6912,20.3144,20.3686,20.3415,-2.6470,-3.3809,13.9173,14.0308,13.9740,-2.7712,-1.6897,13.8290,13.9173,13.8731,-2.1538,-1.6912,13.8290,13.8695,13.8492,-1.9732,3.3809,10.1385,792.2363,-107321.7000,128969.1850
6814.0000,13.7527,20.1402,0.0000,82392.7000,-82392.7000,3.8938,0.0000,13538.4880,13538.4880,189.6948,95931.1880,0.0000,-95931.1880,13.7505,19.4268,0.0000,2392.5000,-2392.5000,0.1271,0.0000,390.6235,390.6235,6.1986,2783.1235,0.0000,-2783.1235,20.2364,13.6457,16.9410,1.5143,102213.6451,20.1402,20.2543,20.1972,-2.0647,1.2556,20.1782,20.3156,20.2469,-2.7441,1.3827,20.1402,20.1949,20.1675,-2.0786,-2.6382,13.7505,13.8614,13.8060,-2.0072,-1.2556,13.6457,13.7505,13.6981,-2.0911,-1.3827,13.6457,13.7009,13.6733,-2.1020,2.6382,8.0320,627.6303,-84785.2000,102213.6451
6815.0000,13.6145,19.9992,0.0000,69185.3000,-69185.3000,3.2696,0.0000,11331.4289,11331.4289,159.1091,80516.7289,0.0000,-80516.7289,13.6088,19.2834,0.0000,3479.4000,-3479.4000,0.1849,0.0000,566.9344,566.9344,9.0085,4046.3344,0.0000,-4046.3344,20.0753,13.5163,16.7958,1.2947,87393.0282,19.9992,20.1129,20.0560,-1.6835,1.0283,19.9865,20.1191,20.0528,-2.3217,1.2131,19.9992,20.0517,20.0254,-1.6943,-2.2414,13.6088,13.7220,13.6654,-1.6758,-1.0283,13.5163,13.6088,13.5625,-1.6150,-1.2131,13.5163,13.5652,13.5408,-1.5784,2.2414,6.8968,538.9283,-72664.7000,87393.0282
6816.0000,13.4817,19.8601,17.0000,55484.6000,-55467.6000,2.6230,3.5184,9059.2591,9062.7776,127.5296,64543.8591,13.4816,-64530.3776,13.4822,19.1554,0.0000,1586.7000,-1586.7000,0.0843,0.0000,258.0755,258.0755,4.1058,1844.7755,0.0000,-1844.7755,19.9488,13.3534,16.6511,1.0203,68870.9818,19.8601,19.9888,19.9244,-1.5669,0.8462,19.9132,19.9990,19.9561,-1.1451,0.9306,19.8601,19.9225,19.8913,-1.5971,-1.7768,13.4822,13.6025,13.5423,-1.4639,-0.8462,13.3534,13.4822,13.4178,-1.7257,-0.9306,13.3534,13.4242,13.3888,-1.8126,1.7768,5.4027,422.1722,-57054.3000,68870.9818
6817.0000,13.3890,19.7620,33.2000,54152.4000,-54119.2000,2.5609,6.8818,8822.6340,8829.5158,124.4031,62975.0340,26.3182,-62948.7158,13.3784,17.3701,264.1000,1256.3000,-992.2000,0.0813,54.9218,204.0394,258.9613,3.9686,1460.3394,209.1782,-1251.1613,19.8217,13.3129,16.5673,0.9827,66330.2025,19.7620,19.8703,19.8161,-1.2857,0.8266,19.6465,19.8406,19.7435,-2.5444,0.9078,19.7620,19.8117,19.7869,-1.2394,-1.7344,13.3784,13.4877,13.4330,-1.2977,-0.8266,13.3129,13.3784,13.3456,-0.8494,-0.9078,13.3129,13.3420,13.3275,-0.7192,1.7344,5.2707,411.8588,-55111.4000,66330.2025
6818.0000,13.3767,19.7186,164.6000,49469.1000,-49304.5000,2.3464,34.1260,8057.2981,8091.4241,113.9233,57526.3981,130.4740,-57395.9241,13.3599,15.7176,1451.8000,2761.1000,-1309.3000,0.2265,302.0024,448.3228,750.3252,11.1005,3209.4228,1149.7976,-2059.6252,19.6140,13.3838,16.4989,0.9159,61826.3707,19.7186,19.7904,19.7545,-0.7225,0.7066,18.8018,19.3820,19.0919,-7.8425,0.9331,19.7186,19.7460,19.7323,-0.6373,-1.6398,13.3599,13.4136,13.3867,-0.5376,-0.7066,13.3838,13.3599,13.3718,0.3373,-0.9331,13.3838,13.3607,13.3723,0.5621,1.6398,5.1329,401.0892,-50613.8000,61826.3707
6819.0000,13.5804,19.8716,371.8000,45205.1000,-44833.3000,2.1557,76.8251,7397.9452,7474.7703,104.6679,52603.0452,294.9749,-52308.0703,13.5833,15.5614,5528.6000,8845.7000,-3317.1000,0.7738,1146.0133,1440.8006,2586.8139,37.9610,10286.5006,4382.5867,-5903.9139,19.1005,13.7988,16.4497,0.8875,59904.4611,19.8716,19.7599,19.8157,0.7600,0.4606,17.1280,18.1174,17.6227,-17.7089,1.2344,19.8716,19.8164,19.8440,1.3694,-1.6951,13.5833,13.3962,13.4897,1.2642,-0.4606,13.7988,13.5833,13.6911,3.8734,-1.2344,13.7988,13.6305,13.7147,4.1529,1.6951,5.8499,457.1222,-48150.4000,59904.4611
6820.0000,14.4698,20.8329,213.7000,61446.6000,-61232.9000,2.9150,43.5221,10270.4023,10313.9244,141.7037,71717.0023,170.1779,-71546.8244,20.3266,21.0114,8201.7000,7583.2000,618.5000,-0.8536,1549.4225,1387.5985,2937.0210,41.9213,8970.7985,6652.2775,-2318.5210,19.8781,12.9241,16.4011,0.8191,55289.9364,20.8329,20.3266,20.5797,9.2413,1.2562,20.3266,17.5783,18.9525,16.0686,0.4026,20.8329,20.4362,20.6345,9.5610,-1.6588,18.6692,16.0927,17.3809,46.9796,-1.2562,12.9241,13.7028,13.3134,-4.5359,-0.4026,12.9241,13.2407,13.0824,-7.6087,1.6588,5.8212,454.8807,-60614.4000,55289.9364
6821.0000,14.9490,21.3126,300.6000,68407.2000,-68106.6000,3.2485,60.7530,11566.9904,11627.7434,158.8272,79974.1904,239.8470,-79734.3434,20.9796,20.9268,11040.5000,7396.0000,3644.5000,-0.9997,2070.2617,1371.3130,3441.5746,46.4826,8767.3130,8970.2383,202.9254,20.6712,12.1879,16.4296,1.0901,73581.3463,21.3126,20.9796,21.1461,6.8564,1.4161,20.9796,18.9532,19.9664,12.2571,0.4164,21.3126,21.0616,21.1871,6.6897,-1.8324,18.6877,18.0942,18.3910,12.2102,-1.4161,12.1879,13.3120,12.7500,-6.7785,-0.4164,12.1879,12.5185,12.3532,-8.7782,1.8324,6.4527,504.2217,-64462.1000,73581.3463
6822.0000,13.7403,20.1268,0.0000,139007.7000,-139007.7000,6.5694,0.0000,22834.6313,22834.6313,322.2333,161842.3313,0.0000,-161842.3313,20.4413,17.5606,4325.9000,489.7000,3836.2000,-0.2637,816.1419,89.8129,905.9547,11.6642,579.5129,3509.7581,2930.2453,20.3027,13.1914,16.7471,2.5623,172952.6114,20.1268,20.4413,20.2841,-10.3817,2.2777,20.4413,20.2786,20.3599,4.7706,2.0140,20.1268,20.3140,20.2204,-11.6443,-4.2917,13.5635,15.0538,14.3087,-49.2430,-2.2777,13.1914,13.0401,13.1158,4.4356,-2.0140,13.1914,13.0432,13.1173,9.2422,4.2917,13.1424,1026.9675,-135171.5000,172952.6114
6823.0000,13.7696,20.1575,0.0000,192480.4000,-192480.4000,9.0964,0.0000,31640.3064,31640.3064,442.6216,224120.7064,0.0000,-224120.7064,20.1875,16.3622,2230.5000,0.0000,2230.5000,-0.1226,422.0589,0.0000,422.0589,5.3836,0.0000,1808.4411,1808.4411,20.1867,13.8034,16.9951,3.2732,220940.7569,20.1575,20.1875,20.1725,-1.3253,3.0730,20.1875,20.2299,20.2087,-1.8036,2.9504,20.1575,20.1655,20.1615,-0.6897,-6.0234,13.7422,13.8771,13.8096,-6.0010,-3.0730,13.8034,13.6333,13.7184,7.2937,-2.9504,13.8034,13.7147,13.7591,7.7657,6.0234,18.1471,1418.0396,-190249.9000,220940.7569
6824.0000,14.0416,20.4353,0.0000,212394.7000,-212394.7000,10.0376,0.0000,35139.2352,35139.2352,488.5092,247533.9352,0.0000,-247533.9352,14.0331,19.6941,0.0000,15907.8000,-15907.8000,0.8452,0.0000,2607.9124,2607.9124,42.5191,18515.7124,0.0000,-18515.7124,20.3390,14.1082,17.2236,3.8746,261537.8845,20.4353,20.3723,20.4038,2.8127,3.0641,20.2257,20.2223,20.2240,0.2056,3.9094,20.4353,20.4044,20.4198,3.1388,-6.9735,14.0331,13.9795,14.0063,2.3950,-3.0641,14.1082,14.0331,14.0706,4.2725,-3.9094,14.1082,14.0688,14.0885,3.9971,6.9735,21.7560,1700.0442,-228302.5000,261537.8845
6825.0000,14.2834,20.6824,0.0000,228612.5000,-228612.5000,10.8040,0.0000,38040.8763,38040.8763,526.7501,266653.3763,0.0000,-266653.3763,14.2898,19.9722,0.0000,30019.6000,-30019.6000,1.5951,0.0000,4940.0524,4940.0524,77.8135,34959.6524,0.0000,-34959.6524,20.5471,14.3328,17.4400,4.4028,297191.6768,20.6824,20.6157,20.6490,2.9811,3.0697,20.3957,20.3675,20.3816,1.9234,4.6647,20.6824,20.6555,20.6689,3.0276,-7.7344,14.2898,14.2220,14.2559,3.0329,-3.0697,14.3328,14.2898,14.3113,2.9252,-4.6647,14.3328,14.3078,14.3203,2.8185,7.7344,24.7779,1936.1827,-258632.1000,297191.6768
6826.0000,14.5085,20.9124,0.0000,243715.6000,-243715.6000,11.5178,0.0000,40773.4438,40773.4438,562.4477,284489.0438,0.0000,-284489.0438,14.5157,20.2010,0.0000,43531.6000,-43531.6000,2.3130,0.0000,7187.9047,7187.9047,112.9581,50719.5047,0.0000,-50719.5047,20.7549,14.5501,17.6525,4.9036,330995.6715,20.9124,20.8494,20.8809,2.8197,3.0683,20.5707,20.5435,20.5571,2.1393,5.3813,20.9124,20.8895,20.9010,2.8219,-8.4495,14.5157,14.4536,14.4847,2.7826,-3.0683,14.5501,14.5157,14.5329,2.6966,-5.3813,14.5501,14.5285,14.5393,2.6647,8.4495,27.6602,2161.4054,-287247.2000,330995.6715
6827.0000,14.6994,21.1076,0.0000,255591.1000,-255591.1000,12.0790,0.0000,42957.3703,42957.3703,590.7375,298548.4703,0.0000,-298548.4703,14.7060,20.3936,0.0000,52055.3000,-52055.3000,2.7659,0.0000,8620.2089,8620.2089,135.2048,60675.5089,0.0000,-60675.5089,20.9425,14.7325,17.8375,5.2676,355564.2500,21.1076,21.0539,21.0807,2.4328,3.1044,20.7427,20.7181,20.7304,2.1134,5.8703,21.1076,21.0892,21.0984,2.4040,-8.9746,14.7060,14.6535,14.6798,2.3761,-3.1044,14.7325,14.7060,14.7192,2.2698,-5.8703,14.7325,14.7153,14.7239,2.2492,8.9746,29.7091,2321.5086,-307646.4000,355564.2500
6828.0000,14.8186,21.2294,0.0000,265346.1000,-265346.1000,12.5400,0.0000,44725.6454,44725.6454,614.0669,310071.7454,0.0000,-310071.7454,14.8227,20.5118,0.0000,48061.1000,-48061.1000,2.5537,0.0000,7973.0496,7973.0496,124.9321,56034.1496,0.0000,-56034.1496,21.0850,14.8386,17.9618,5.3873,363644.7375,21.2294,21.1962,21.2128,1.6158,3.3288,20.8991,20.8767,20.8879,1.9222,5.8824,21.2294,21.2180,21.2237,1.5340,-9.2112,14.8227,14.7908,14.8068,1.5545,-3.3288,14.8386,14.8227,14.8307,1.3664,-5.8824,14.8386,14.8286,14.8336,1.3456,9.2112,30.2252,2361.8398,-313407.2000,363644.7375
6829.0000,14.9648,21.3789,0.0000,275652.2000,-275652.2000,13.0271,0.0000,46628.0243,46628.0243,638.4277,322280.2243,0.0000,-322280.2243,14.9691,20.6600,0.0000,56151.2000,-56151.2000,2.9835,0.0000,9336.2636,9336.2636,146.0355,65487.4636,0.0000,-65487.4636,21.2230,14.9887,18.1058,5.7035,384988.4445,21.3789,21.3421,21.3605,1.8040,3.3478,21.0207,21.0042,21.0124,1.5242,6.3314,21.3789,21.3661,21.3725,1.8174,-9.6792,14.9691,14.9331,14.9511,1.7631,-3.3478,14.9887,14.9691,14.9789,1.8103,-6.3314,14.9887,14.9758,14.9822,1.8154,9.6792,32.0730,2506.2314,-331803.4000,384988.4445
6830.0000,15.0852,21.5021,0.0000,285958.9000,-285958.9000,13.5142,0.0000,48513.4525,48513.4525,662.9511,334472.3525,0.0000,-334472.3525,15.0889,20.7813,0.0000,57551.4000,-57551.4000,3.0579,0.0000,9586.9745,9586.9745,149.7725,67138.3745,0.0000,-67138.3745,21.3499,15.1039,18.2269,5.9146,399234.4771,21.5021,21.4717,21.4869,1.5468,3.4854,21.1491,21.1327,21.1409,1.5716,6.5433,21.5021,21.4917,21.4969,1.5223,-10.0287,15.0889,15.0594,15.0742,1.5068,-3.4854,15.1039,15.0889,15.0964,1.4403,-6.5433,15.1039,15.0942,15.0991,1.4315,10.0287,33.2132,2595.3233,-343510.3000,399234.4771
6831.0000,15.1662,21.5849,0.0000,290962.0000,-290962.0000,13.7506,0.0000,49459.9076,49459.9076,675.0989,340421.9076,0.0000,-340421.9076,15.1687,20.8621,0.0000,56146.9000,-56146.9000,2.9833,0.0000,9364.7349,9364.7349,146.1943,65511.6349,0.0000,-65511.6349,21.4425,15.1786,18.3105,5.9894,404287.3578,21.5849,21.5644,21.5746,1.0806,3.5891,21.2456,21.2331,21.2394,1.2103,6.5724,21.5849,21.5779,21.5814,1.0418,-10.1615,15.1687,15.1490,15.1588,1.0438,-3.5891,15.1786,15.1687,15.1737,0.9539,-6.5724,15.1786,15.1723,15.1754,0.9434,10.1615,33.5504,2621.6791,-347108.9000,404287.3578
6832.0000,15.1974,21.6168,0.0000,291782.6000,-291782.6000,13.7894,0.0000,49637.2648,49637.2648,677.3743,341419.8648,0.0000,-341419.8648,15.1986,20.8924,0.0000,50111.3000,-50111.3000,2.6626,0.0000,8361.9871,8361.9871,130.5250,58473.2871,0.0000,-58473.2871,21.4925,15.2022,18.3473,5.9134,399157.5454,21.6168,21.6082,21.6125,0.4787,3.7089,21.3091,21.3004,21.3047,0.8108,6.3715,21.6168,21.6140,21.6154,0.4320,-10.0805,15.1986,15.1904,15.1945,0.4522,-3.7089,15.2022,15.1986,15.2004,0.3441,-6.3715,15.2022,15.2000,15.2011,0.3311,10.0805,32.9943,2578.2197,-341893.9000,399157.5454
6833.0000,15.2038,21.6233,0.0000,295101.6000,-295101.6000,13.9462,0.0000,50209.7109,50209.7109,685.2244,345311.3109,0.0000,-345311.3109,15.2041,20.8980,0.0000,41312.2000,-41312.2000,2.1951,0.0000,6894.2994,6894.2994,107.6202,48206.4994,0.0000,-48206.4994,21.5210,15.2048,18.3629,5.8256,393226.8188,21.6233,21.6211,21.6222,0.1393,3.9171,21.3614,21.3541,21.3578,0.6618,6.1121,21.6233,21.6227,21.6230,0.1136,-10.0292,15.2041,15.2022,15.2032,0.1260,-3.9171,15.2048,15.2041,15.2045,0.0711,-6.1121,15.2048,15.2044,15.2046,0.0645,10.0292,32.3754,2529.8557,-336413.8000,393226.8188
6834.0000,14.7558,21.1652,0.0000,195023.6000,-195023.6000,9.2166,0.0000,32822.4767,32822.4767,452.8634,227846.0767,0.0000,-227846.0767,14.7558,20.4439,0.0000,12164.3000,-12164.3000,0.6463,0.0000,2015.9088,2015.9088,31.6893,14180.2088,0.0000,-14180.2088,21.2050,14.6351,17.9200,3.7027,249931.4810,21.1652,21.2811,21.2231,-4.7943,2.8568,21.1267,21.1756,21.1511,-2.4722,3.5031,21.1652,21.2213,21.1932,-5.1647,-6.3599,14.7558,14.8693,14.8125,-4.6923,-2.8568,14.6351,14.7558,14.6954,-6.1213,-3.5031,14.6351,14.7049,14.6700,-6.4301,6.3599,19.7845,1545.9910,-207187.9000,249931.4810
6835.0000,14.5342,20.9387,0.0000,187128.0000,-187128.0000,8.8435,0.0000,31325.7229,31325.7229,433.2175,218453.7229,0.0000,-218453.7229,14.5285,20.2138,0.0000,5555.3000,-5555.3000,0.2952,0.0000,917.4631,917.4631,14.4438,6472.7631,0.0000,-6472.7631,20.9766,14.4778,17.7272,3.3936,229070.5658,20.9387,21.0110,20.9748,-2.9748,2.8494,20.9361,20.9862,20.9612,-2.2703,3.1446,20.9387,20.9716,20.9552,-2.8509,-5.9941,14.5285,14.6006,14.5645,-2.9705,-2.8494,14.4778,14.5285,14.5031,-2.2985,-3.1446,14.4778,14.5026,14.4902,-2.1474,5.9941,18.3049,1430.3669,-192683.3000,229070.5658
6836.0000,14.1922,20.5892,0.0000,116136.3000,-116136.3000,5.4885,0.0000,19282.9443,19282.9443,268.4672,135419.2443,0.0000,-135419.2443,14.1990,19.8804,0.0000,2001.9000,-2001.9000,0.1064,0.0000,328.9915,328.9915,5.1999,2330.8915,0.0000,-2330.8915,20.7044,14.0291,17.3667,2.1341,144049.6062,20.5892,20.7340,20.6616,-3.7580,1.7940,20.6863,20.7847,20.7355,-2.7014,1.9004,20.5892,20.6631,20.6261,-3.9488,-3.6945,14.1990,14.3363,14.2677,-3.5606,-1.7940,14.0291,14.1990,14.1141,-4.6733,-1.9004,14.0291,14.1222,14.0757,-4.9809,3.6945,11.1984,875.0579,-118138.2000,144049.6062
6837.0000,13.9734,20.3657,0.0000,105695.3000,-105695.3000,4.9951,0.0000,17458.3139,17458.3139,243.7767,123153.6139,0.0000,-123153.6139,13.9675,19.6462,0.0000,440.7000,-440.7000,0.0234,0.0000,72.1790,72.1790,1.1431,512.8790,0.0000,-512.8790,20.4746,13.8716,17.1731,1.8935,127807.9502,20.3657,20.4841,20.4249,-2.8345,1.6572,20.4724,20.5765,20.5245,-2.5244,1.6806,20.3657,20.4232,20.3945,-2.7737,-3.3378,13.9675,14.0877,14.0276,-2.8752,-1.6572,13.8716,13.9675,13.9196,-2.3247,-1.6806,13.8716,13.9167,13.8942,-2.1681,3.3378,10.0334,784.0228,-106136.0000,127807.9502
6838.0000,13.7955,20.1700,98.7000,80609.1000,-80510.4000,3.8146,20.3225,13258.7914,13279.1139,185.9019,93867.8914,78.3775,-93789.5139,13.7931,19.3904,19.2000,2335.7000,-2316.5000,0.1252,3.9669,381.5829,385.5498,6.1046,2717.2829,15.2331,-2702.0498,20.2760,13.6817,16.9789,1.4845,100205.2564,20.1700,20.2985,20.2343,-2.2785,1.2298,20.2146,20.3598,20.2872,-2.8413,1.3550,20.1700,20.2320,20.2010,-2.3120,-2.5848,13.7931,13.9113,13.8522,-2.0947,-1.2298,13.6817,13.7931,13.7374,-2.1763,-1.3550,13.6817,13.7404,13.7111,-2.1875,2.5848,7.8713,615.0723,-82826.9000,100205.2564
