Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6839.0000,13.6944,20.0412,241.6000,69239.2000,-68997.6000,3.2847,49.8283,11361.5642,11411.3926,159.8974,80600.7642,191.7717,-80408.9926,13.6844,15.8799,1208.1000,2131.7000,-923.6000,0.1797,250.0284,347.7135,597.7420,8.7924,2479.4135,958.0716,-1521.3420,20.0277,13.6299,16.8288,1.2665,85489.7804,20.0412,20.1515,20.0963,-1.6425,1.0350,19.5197,19.9108,19.7153,-6.8802,1.2147,20.0412,20.0908,20.0660,-1.6074,-2.2497,13.6844,13.7802,13.7323,-1.4251,-1.0350,13.6299,13.6844,13.6571,-0.9472,-1.2147,13.6299,13.6550,13.6424,-0.8066,2.2497,6.9184,540.6171,-69921.2000,85489.7804
6840.0000,13.9378,20.2609,375.6000,62203.6000,-61828.0000,2.9592,77.1569,10265.8680,10343.0249,143.9638,72469.4680,298.4431,-72171.0249,20.1718,20.2548,4506.8000,3227.7000,1279.1000,-0.4192,852.9412,588.7959,1441.7371,20.5862,3816.4959,3653.8588,-162.6371,20.0897,13.2716,16.6806,0.9896,66797.1470,20.2609,20.1718,20.2164,1.4707,1.1261,20.1718,19.8331,20.0025,3.4880,0.7070,20.2609,20.1886,20.2248,1.9379,-1.8331,16.0498,14.7995,15.4246,20.4450,-1.1261,13.2716,13.5566,13.4141,-2.9105,-0.7070,13.2716,13.4085,13.3400,-3.6273,1.8331,5.9093,461.7642,-60548.9000,66797.1470
6841.0000,14.0135,20.2851,615.0000,56986.1000,-56371.1000,2.7251,126.1793,9421.6895,9547.8688,132.7864,66407.7895,488.8207,-65918.9688,20.2459,18.2532,6575.7000,1605.8000,4969.9000,-0.4467,1243.4151,293.3618,1536.7769,20.2337,1899.1618,5332.2849,3433.1231,20.2038,12.9796,16.5917,0.9405,63485.2716,20.2851,20.2459,20.2655,0.6154,1.0573,20.2459,20.0481,20.1470,1.7666,0.6106,20.2851,20.2608,20.2729,0.6035,-1.6678,15.4106,15.4181,15.4143,-0.1017,-1.0573,12.9796,13.3311,13.1554,-3.1003,-0.6106,12.9796,13.1232,13.0514,-3.4608,1.6678,5.4116,422.8719,-51401.2000,63485.2716
6842.0000,14.5441,20.7594,879.2000,52089.6000,-51210.4000,2.5074,178.8439,8722.0125,8900.8564,122.2443,60811.6125,700.3561,-60111.2564,20.5541,20.9048,10293.3000,8201.1000,2092.2000,-1.0014,1939.4595,1507.5259,3446.9854,46.8522,9708.6259,8353.8405,-1354.7854,20.5207,12.6791,16.5999,1.2366,83469.4613,20.7594,20.5541,20.6568,4.7437,1.5875,20.5541,20.2156,20.3849,2.8927,0.5861,20.7594,20.6030,20.6812,4.9490,-2.1736,18.0136,16.9343,17.4739,24.8769,-1.5875,12.6791,13.0738,12.8765,-3.3434,-0.5861,12.6791,12.7984,12.7388,-3.7505,2.1736,4.9684,388.2389,-49118.2000,83469.4613
6843.0000,15.1260,21.2471,1272.9000,47725.8000,-46452.9000,2.3217,256.5406,8104.8301,8361.3708,113.5518,55830.6301,1016.3594,-54814.2708,21.0006,20.7526,14292.4000,8786.1000,5506.3000,-1.2522,2679.4160,1629.7531,4309.1691,57.9672,10415.8531,11612.9840,1197.1309,20.9366,12.1703,16.5535,1.1172,75410.2874,21.2471,21.0006,21.1238,5.6585,1.5783,21.0006,20.3096,20.6551,3.2830,0.3260,21.2471,21.0440,21.1455,5.6255,-1.9043,19.1432,18.4467,18.7949,15.9640,-1.5783,12.1703,12.9612,12.5657,-3.7276,-0.3260,12.1703,12.3738,12.2721,-5.6099,1.9043,4.5814,357.9990,-40946.6000,75410.2874
6844.0000,15.2590,21.5214,902.4000,64262.9000,-63360.5000,3.0839,181.4891,10948.7112,11130.2003,151.4030,75211.6112,720.9109,-74490.7003,21.3448,19.8671,17767.4000,5964.5000,11802.9000,-1.2933,3318.2717,1114.2195,4432.4912,58.5114,7078.7195,14449.1283,7370.4088,21.2744,11.7159,16.4951,0.9780,66017.1566,21.5214,21.3448,21.4331,3.7547,1.4591,21.3448,20.3576,20.8512,2.3889,0.1658,21.5214,21.3680,21.4447,3.6328,-1.6249,19.0789,18.9526,19.0157,2.6869,-1.4591,11.7159,12.9301,12.3230,-2.9073,-0.1658,11.7159,11.9423,11.8291,-5.3236,1.6249,6.0888,475.7885,-51557.6000,66017.1566
6845.0000,14.2913,20.5047,1163.9000,70387.1000,-69223.2000,3.3870,237.7229,11714.5538,11952.2767,166.4107,82101.6538,926.1771,-81175.4767,20.9106,17.0779,19418.7000,0.0000,19418.7000,-1.0671,3644.1111,0.0000,3644.1111,46.1801,0.0000,15774.5889,15774.5889,20.8433,12.1615,16.5024,1.1508,77682.0136,20.5047,20.9106,20.7077,-8.7322,1.4847,20.9106,20.8506,20.8806,0.3777,0.4176,20.5047,20.8417,20.6732,-9.2883,-1.9023,15.7402,17.1732,16.4567,-30.8593,-1.4847,12.1615,12.3219,12.2417,-0.9580,-0.4176,12.1615,12.0420,12.1018,3.3134,1.9023,6.6728,521.4233,-49804.5000,77682.0136
6846.0000,13.6008,19.9657,233.2000,138012.5000,-137779.3000,6.5345,48.1700,22596.9505,22645.1205,319.1150,160609.4505,185.0300,-160424.4205,20.1891,16.3636,9015.6000,0.0000,9015.6000,-0.4954,1705.9136,0.0000,1705.9136,21.5929,0.0000,7309.6864,7309.6864,20.2003,13.3201,16.7602,2.3742,160256.8530,19.9657,20.1891,20.0774,-7.5829,2.3433,20.1891,20.4429,20.3160,-6.7909,1.8479,19.9657,20.0933,20.0295,-7.7451,-4.1912,13.6510,14.4965,14.0737,-28.7354,-2.3433,13.3201,12.9237,13.1219,10.6442,-1.8479,13.3201,13.1001,13.2101,13.3975,4.1912,13.0153,1017.0322,-128763.7000,160256.8530
6847.0000,13.8078,20.1965,0.2000,188772.4000,-188772.2000,8.9212,0.0412,31058.7736,31058.8148,433.7003,219831.1736,0.1588,-219831.0148,20.1680,16.3429,5640.2000,0.0000,5640.2000,-0.3099,1067.4920,0.0000,1067.4920,13.6701,0.0000,4572.7080,4572.7080,20.1846,13.8153,17.0000,3.1340,211547.4417,20.1965,20.1680,20.1822,1.2872,3.0771,20.1680,20.2065,20.1872,-1.5319,2.7671,20.1965,20.1742,20.1854,1.9031,-5.8442,13.9068,13.9464,13.9266,-1.7529,-3.0771,13.8153,13.6340,13.7246,7.2960,-2.7671,13.8153,13.7348,13.7751,6.8404,5.8442,17.7715,1388.6902,-183132.0000,211547.4417
6848.0000,14.0521,20.4460,0.0000,206375.7000,-206375.7000,9.7531,0.0000,34151.9487,34151.9487,474.7843,240527.6487,0.0000,-240527.6487,14.0342,19.6954,0.0000,15547.3000,-15547.3000,0.8261,0.0000,2548.8534,2548.8534,41.5507,18096.1534,0.0000,-18096.1534,20.3466,14.1104,17.2285,3.7698,254460.3449,20.4460,20.3812,20.4136,2.8142,2.9757,20.2321,20.2231,20.2276,0.5100,3.8018,20.4460,20.4158,20.4309,2.9855,-6.7774,14.0342,14.0077,14.0209,1.1607,-2.9757,14.1104,14.0342,14.0723,4.2180,-3.8018,14.1104,14.0716,14.0910,3.8349,6.7774,21.1515,1652.8107,-221923.0000,254460.3449
6849.0000,14.2316,20.6294,0.0000,219811.0000,-219811.0000,10.3881,0.0000,36531.0963,36531.0963,506.5055,256342.0963,0.0000,-256342.0963,14.2352,19.9170,0.0000,20536.4000,-20536.4000,1.0912,0.0000,3376.7512,3376.7512,53.2324,23913.1512,0.0000,-23913.1512,20.5224,14.2712,17.3968,4.1004,276775.3020,20.6294,20.5782,20.6038,2.3183,3.0990,20.4060,20.3737,20.3899,1.9801,4.1901,20.6294,20.6079,20.6187,2.2887,-7.2891,14.2352,14.1843,14.2098,2.3012,-3.0990,14.2712,14.2352,14.2532,2.2055,-4.1901,14.2712,14.2517,14.2615,2.0798,7.2891,22.9403,1792.5849,-240347.4000,276775.3020
6850.0000,14.4172,20.8191,0.0000,235140.8000,-235140.8000,11.1125,0.0000,39252.6786,39252.6786,542.4725,274393.4786,0.0000,-274393.4786,14.4218,20.1059,0.0000,29822.3000,-29822.3000,1.5846,0.0000,4917.2802,4917.2802,77.3669,34739.5802,0.0000,-34739.5802,20.6955,14.4543,17.5749,4.5281,305648.6236,20.8191,20.7691,20.7941,2.3183,3.1760,20.5483,20.5228,20.5356,1.7808,4.7606,20.8191,20.7990,20.8090,2.3198,-7.9366,14.4218,14.3726,14.3972,2.2848,-3.1760,14.4543,14.4218,14.4381,2.2534,-4.7606,14.4543,14.4350,14.4446,2.2331,7.9366,25.3888,1983.9131,-264963.1000,305648.6236
6851.0000,14.5983,21.0042,0.0000,246891.3000,-246891.3000,11.6679,0.0000,41394.0813,41394.0813,570.2829,288285.3813,0.0000,-288285.3813,14.6036,20.2899,0.0000,40021.5000,-40021.5000,2.1265,0.0000,6617.1130,6617.1130,103.9077,46638.6130,0.0000,-46638.6130,20.8630,14.6318,17.7474,4.9115,331527.7588,21.0042,20.9554,20.9798,2.2644,3.1805,20.6888,20.6664,20.6776,1.7364,5.3069,21.0042,20.9859,20.9951,2.2673,-8.4874,14.6036,14.5557,14.5796,2.2239,-3.1805,14.6318,14.6036,14.6177,2.1905,-5.3069,14.6318,14.6143,14.6231,2.1758,8.4874,27.5989,2156.6148,-286912.8000,331527.7588
6852.0000,14.6896,21.0976,0.0000,253777.1000,-253777.1000,11.9933,0.0000,42642.4140,42642.4140,586.8965,296419.5140,0.0000,-296419.5140,14.6928,20.3802,0.0000,34150.0000,-34150.0000,1.8145,0.0000,5654.0014,5654.0014,88.7320,39804.0014,0.0000,-39804.0014,20.9824,14.7059,17.8442,4.9521,334266.4918,21.0976,21.0717,21.0847,1.2877,3.3929,20.8308,20.8080,20.8194,1.7340,5.2074,21.0976,21.0881,21.0928,1.2025,-8.6004,14.6928,14.6679,14.6803,1.2381,-3.3929,14.7059,14.6928,14.6994,1.0080,-5.2074,14.7059,14.6982,14.7021,0.9763,8.6004,27.6418,2159.9659,-287927.1000,334266.4918
6853.0000,14.8071,21.2177,0.0000,263630.3000,-263630.3000,12.4589,0.0000,44424.1148,44424.1148,610.0562,308054.4148,0.0000,-308054.4148,14.8099,20.4988,0.0000,39145.8000,-39145.8000,2.0800,0.0000,6492.7752,6492.7752,101.7515,45638.5752,0.0000,-45638.5752,21.0952,14.8280,17.9616,5.2066,351445.4996,21.2177,21.1890,21.2034,1.4551,3.4597,20.9299,20.9143,20.9221,1.2622,5.5396,21.2177,21.2066,21.2122,1.4627,-8.9993,14.8099,14.7820,14.7960,1.4179,-3.4597,14.8280,14.8099,14.8190,1.4662,-5.5396,14.8280,14.8168,14.8224,1.4748,8.9993,29.1137,2274.9817,-302776.1000,351445.4996
6854.0000,14.9607,21.3747,0.0000,278901.7000,-278901.7000,13.1806,0.0000,47172.9829,47172.9829,645.9040,326074.6829,0.0000,-326074.6829,14.9645,20.6553,0.0000,47519.0000,-47519.0000,2.5249,0.0000,7900.4272,7900.4272,123.5784,55419.4272,0.0000,-55419.4272,21.2360,14.9860,18.1110,5.6089,378601.5551,21.3747,21.3387,21.3567,1.8734,3.5519,21.0548,21.0377,21.0462,1.5206,6.0768,21.3747,21.3612,21.3680,1.9032,-9.6287,14.9645,14.9291,14.9468,1.8430,-3.5519,14.9860,14.9645,14.9753,1.9091,-6.0768,14.9860,14.9724,14.9792,1.9152,9.6287,31.4612,2458.4219,-326420.7000,378601.5551
6855.0000,15.0849,21.5018,0.0000,287616.2000,-287616.2000,13.5925,0.0000,48794.2672,48794.2672,666.7749,336410.4672,0.0000,-336410.4672,15.0884,20.7808,0.0000,51894.1000,-51894.1000,2.7573,0.0000,8644.5122,8644.5122,135.0472,60538.6122,0.0000,-60538.6122,21.3609,15.1044,18.2326,5.8451,394544.7715,21.5018,21.4717,21.4867,1.5915,3.6117,21.1726,21.1570,21.1648,1.4537,6.3690,21.5018,21.4910,21.4964,1.5721,-9.9808,15.0884,15.0591,15.0738,1.5548,-3.6117,15.1044,15.0884,15.0964,1.4844,-6.3690,15.1044,15.0943,15.0993,1.4721,9.9808,32.7677,2560.5122,-339510.3000,394544.7715
6856.0000,15.1762,21.5951,0.0000,289199.5000,-289199.5000,13.6673,0.0000,49172.2874,49172.2874,671.0081,338371.7874,0.0000,-338371.7874,15.1789,20.8725,0.0000,56155.0000,-56155.0000,2.9837,0.0000,9367.5907,9367.5907,146.2151,65522.5907,0.0000,-65522.5907,21.4518,15.1902,18.3210,5.9575,402133.8335,21.5951,21.5723,21.5837,1.1930,3.5612,21.2532,21.2426,21.2479,1.0260,6.5449,21.5951,21.5872,21.5912,1.1666,-10.1061,15.1789,15.1568,15.1679,1.1587,-3.5612,15.1902,15.1789,15.1846,1.0871,-6.5449,15.1902,15.1830,15.1866,1.0764,10.1061,33.3842,2608.6921,-345354.5000,402133.8335
6857.0000,15.2278,21.6479,0.0000,297068.0000,-297068.0000,14.0392,0.0000,50573.9460,50573.9460,689.6910,347641.9460,0.0000,-347641.9460,15.2294,20.9235,0.0000,49231.3000,-49231.3000,2.6158,0.0000,8219.1301,8219.1301,128.2386,57450.4301,0.0000,-57450.4301,21.5238,15.2356,18.3797,5.9843,403942.8698,21.6479,21.6351,21.6415,0.7205,3.8078,21.3453,21.3334,21.3394,1.1264,6.4236,21.6479,21.6434,21.6456,0.6803,-10.2314,15.2294,15.2171,15.2232,0.6909,-3.8078,15.2356,15.2294,15.2325,0.6009,-6.4236,15.2356,15.2318,15.2337,0.5910,10.2314,33.4027,2610.1330,-346299.3000,403942.8698
6858.0000,14.7137,21.1221,0.0000,186624.6000,-186624.6000,8.8197,0.0000,31376.9615,31376.9615,433.4307,218001.5615,0.0000,-218001.5615,14.7172,20.4047,0.0000,8277.9000,-8277.9000,0.4398,0.0000,1371.0307,1371.0307,21.5673,9648.9307,0.0000,-9648.9307,21.1882,14.5652,17.8767,3.5042,236534.2938,21.1221,21.2565,21.1893,-5.4342,2.7933,21.1406,21.1858,21.1632,-2.1032,3.2331,21.1221,21.1896,21.1558,-5.8881,-6.0264,14.7172,14.8481,14.7826,-5.2941,-2.7933,14.5652,14.7172,14.6412,-7.1129,-3.2331,14.5652,14.6514,14.6083,-7.5239,6.0264,18.5759,1451.5506,-194902.5000,236534.2938
6859.0000,14.4995,20.9032,0.0000,183514.0000,-183514.0000,8.6727,0.0000,30695.0998,30695.0998,424.7308,214209.0998,0.0000,-214209.0998,14.4924,20.1773,0.0000,4669.3000,-4669.3000,0.2481,0.0000,770.7193,770.7193,12.1382,5440.0193,0.0000,-5440.0193,20.9487,14.4457,17.6972,3.3148,223751.3200,20.9032,20.9768,20.9400,-2.9851,2.8082,20.9119,20.9719,20.9419,-2.6472,3.0563,20.9032,20.9366,20.9199,-2.8242,-5.8645,14.4924,14.5671,14.5297,-3.0293,-2.8082,14.4457,14.4924,14.4690,-2.0546,-3.0563,14.4457,14.4672,14.4564,-1.8102,5.8645,17.8660,1396.0744,-188183.3000,223751.3200
6860.0000,14.1598,20.5558,2.7000,111218.5000,-111215.8000,5.2562,0.5526,18452.1603,18452.7129,257.0463,129670.6603,2.1474,-129668.5129,14.1692,19.8503,0.0000,1007.6000,-1007.6000,0.0535,0.0000,165.5157,165.5157,2.6168,1173.1157,0.0000,-1173.1157,20.6814,13.9879,17.3346,2.0308,137081.8007,20.5558,20.7041,20.6300,-3.7186,1.7342,20.6786,20.7777,20.7281,-2.5571,1.7878,20.5558,20.6325,20.5942,-3.9077,-3.5220,14.1692,14.3084,14.2388,-3.4878,-1.7342,13.9879,14.1692,14.0785,-4.6894,-1.7878,13.9879,14.0867,14.0373,-5.0351,3.5220,10.6265,830.3733,-112223.4000,137081.8007
6861.0000,13.9412,20.3227,88.5000,99914.5000,-99826.0000,4.7265,18.1789,16490.8712,16509.0502,230.6199,116405.3712,70.3211,-116335.0502,13.9355,13.9355,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4460,13.8335,17.1397,1.7859,120545.3457,20.3227,20.4507,20.3867,-2.9127,1.5755,20.4507,20.5663,20.5085,-2.6275,1.5755,20.3227,20.3858,20.3542,-2.8723,-3.1510,13.9355,14.0619,13.9987,-2.8741,-1.5755,13.8335,13.9355,13.8845,-2.3184,-1.5755,13.8335,13.8808,13.8572,-2.1506,3.1510,9.4486,738.3251,-99826.0000,120545.3457
6862.0000,14.0643,20.4040,369.0000,76737.7000,-76368.7000,3.6457,75.6450,12702.5804,12778.2254,177.6399,89440.2804,293.3550,-89146.9254,20.3956,19.4925,5883.4000,2687.4000,3196.0000,-0.4661,1110.5727,492.4281,1603.0008,22.8578,3179.8281,4772.8273,1592.9992,20.4105,13.4310,16.9208,1.2681,85596.5365,20.4040,20.3956,20.3998,0.1813,1.3706,20.3956,20.4663,20.4309,-0.9129,0.9045,20.4040,20.3884,20.3962,0.5294,-2.2751,15.6805,14.8973,15.2889,15.5928,-1.3706,13.4310,13.7162,13.5736,-3.7289,-0.9045,13.4310,13.5625,13.4968,-4.3264,2.2751,7.2850,569.2587,-73172.7000,85596.5365
6863.0000,14.5695,20.8646,651.6000,66959.2000,-66307.6000,3.1983,132.4923,11218.6612,11351.1536,155.9679,78177.8612,519.1077,-77658.7536,20.6458,20.0829,10355.6000,5518.1000,4837.5000,-0.8623,1949.1546,1016.2144,2965.3690,39.7804,6534.3144,8406.4454,1872.1310,20.6408,12.8769,16.7589,1.0363,69953.5154,20.8646,20.6458,20.7552,4.3123,1.3535,20.6458,20.4481,20.5470,1.4236,0.4913,20.8646,20.6920,20.7783,4.6348,-1.8448,17.6990,16.5659,17.1325,22.2710,-1.3535,12.8769,13.5150,13.1960,-4.5341,-0.4913,12.8769,13.1047,12.9908,-6.0824,1.8448,6.3441,495.7407,-61470.1000,69953.5154
6864.0000,14.9167,21.1226,1117.3000,60467.2000,-59349.9000,2.9157,225.9287,10216.3978,10442.3265,142.6363,70683.5978,891.3713,-69792.2265,20.9504,18.6413,17889.6000,3484.3000,14405.3000,-1.1682,3355.6685,645.6481,4001.3165,52.3717,4129.9481,14533.9315,10403.9835,20.9131,12.3372,16.6251,0.8563,57803.6231,21.1226,20.9504,21.0365,3.4173,1.3613,20.9504,20.3985,20.6744,1.5609,0.1931,21.1226,20.9770,21.0498,3.2991,-1.5544,17.9133,17.5475,17.7304,7.2391,-1.3613,12.3372,13.5091,12.9231,-3.2694,-0.1931,12.3372,12.6128,12.4750,-6.2020,1.5544,5.7405,448.5677,-44944.6000,57803.6231
6865.0000,14.3215,20.3470,1875.4000,55123.9000,-53248.5000,2.7027,382.8575,9180.9261,9563.7836,132.4639,64304.8261,1492.5425,-62812.2836,20.6073,16.7776,23675.5000,0.0000,23675.5000,-1.3010,4458.2174,0.0000,4458.2174,56.6672,0.0000,19217.2826,19217.2826,20.5828,12.6858,16.6343,1.2422,83851.4656,20.3470,20.6073,20.4771,-6.7272,1.7850,20.6073,20.6687,20.6380,-0.4168,0.4840,20.3470,20.5645,20.4557,-7.1462,-2.2690,15.7274,16.4840,16.1057,-19.5829,-1.7850,12.6858,12.9045,12.7952,-1.5212,-0.4840,12.6858,12.6203,12.6531,2.1722,2.2690,5.2742,412.1357,-29573.0000,83851.4656
6866.0000,14.3166,20.1357,2697.3000,50037.6000,-47340.3000,2.5050,550.6895,8332.8244,8883.5139,122.3559,58370.4244,2146.6105,-56223.8139,20.2647,16.4385,28886.4000,0.0000,28886.4000,-1.5874,5461.0054,0.0000,5461.0054,69.5302,0.0000,23425.3946,23425.3946,20.2938,12.7863,16.5400,0.9310,62841.1627,20.1357,20.2647,20.2002,-3.3186,1.7816,20.2647,20.7725,20.5186,-1.4172,0.1943,20.1357,20.2467,20.1912,-3.1684,-1.9759,16.0415,16.0655,16.0535,-0.6072,-1.7816,12.7863,12.7974,12.7918,-0.0168,-0.1943,12.7863,12.7397,12.7630,1.3500,1.9759,4.8467,378.7253,-18453.9000,62841.1627
6867.0000,14.4822,20.0984,3396.0000,45523.9000,-42127.9000,2.3281,691.4908,7611.2936,8302.7844,113.7082,53135.1936,2704.5092,-50430.6844,20.1374,16.3126,31595.4000,0.0000,31595.4000,-1.7362,5982.0514,0.0000,5982.0514,76.4820,0.0000,25613.3486,25613.3486,20.1366,12.7689,16.4528,0.7392,49896.6908,20.0984,20.1374,20.1179,-0.9699,1.7428,20.1374,20.8866,20.5120,-0.0566,0.0065,20.0984,20.1338,20.1161,-0.8833,-1.7493,16.2994,16.2044,16.2519,2.4178,-1.7428,12.7689,12.8126,12.7908,0.0104,-0.0065,12.7689,12.7664,12.7677,0.0796,1.7493,4.4861,350.5509,-10532.5000,49896.6908
6868.0000,14.5257,19.9637,4082.5000,43749.3000,-39666.8000,2.2799,830.6934,7322.2566,8152.9500,111.4340,51071.5566,3251.8066,-47819.7500,20.0714,16.2473,34517.0000,0.0000,34517.0000,-1.8968,6540.2835,0.0000,6540.2835,83.7305,0.0000,27976.7165,27976.7165,20.0248,12.7462,16.3855,0.6335,42758.8145,19.9637,20.0220,19.9929,-1.4852,1.7722,20.0248,20.7734,20.3991,-1.3385,-0.1246,19.9637,20.0248,19.9943,-1.4468,-1.6477,16.2473,16.2488,16.2480,-0.0235,-1.7722,16.2473,10.9267,13.5870,9.6321,0.1246,12.6086,12.6724,12.6405,-1.5108,1.6477,4.3793,342.2014,-5149.8000,42758.8145
6869.0000,14.5827,19.6783,5282.1000,40240.2000,-34958.1000,2.1765,1073.8013,6744.1872,7817.9885,106.3780,46984.3872,4208.2987,-42776.0885,19.8924,16.0702,36761.8000,0.0000,36761.8000,-2.0201,6980.4242,0.0000,6980.4242,89.2735,0.0000,29781.3758,29781.3758,19.8149,12.8200,16.3175,0.4975,33578.0000,19.6783,19.7982,19.7383,-3.0494,1.7616,19.8149,20.5345,20.1747,-2.6847,-0.2585,19.6783,19.8149,19.7466,-2.9652,-1.5031,16.0702,16.1379,16.1040,-1.7144,-1.7616,16.0702,13.0069,14.5385,11.5065,0.2585,12.8522,12.7601,12.8061,2.0219,1.5031,4.1624,325.2587,1803.7000,33578.0000
6870.0000,14.1380,19.1172,6585.0000,45758.2000,-39173.2000,2.5050,1348.3092,7587.7625,8936.0716,122.4512,53345.9625,5236.6908,-48109.2716,19.3756,15.5590,17894.6000,0.0000,17894.6000,-0.9834,3419.1739,0.0000,3419.1739,43.5852,0.0000,14475.4261,14475.4261,19.4721,13.2992,16.3857,0.9785,66050.7758,19.1172,19.3756,19.2464,-5.9120,1.5803,19.3756,20.0312,19.7034,-5.6640,0.5970,19.1172,19.3188,19.2180,-6.3559,-2.1773,15.0896,15.5119,15.3007,-9.6707,-1.5803,13.2992,14.3163,13.8078,-8.7956,-0.5970,13.2992,13.1408,13.2200,5.0181,2.1773,4.9214,384.5647,-21278.6000,66050.7758
6871.0000,13.9252,19.7387,3809.6000,70937.9000,-67128.3000,3.5506,782.7406,11703.8554,12486.5960,173.2617,82641.7554,3026.8594,-79614.8960,19.5166,15.6985,13462.3000,0.0000,13462.3000,-0.7398,2567.8547,0.0000,2567.8547,33.0737,0.0000,10894.4453,10894.4453,19.5895,13.2130,16.4013,1.0242,69130.9940,19.7387,19.5166,19.6276,4.6239,1.4301,19.5166,19.6565,19.5865,-1.3870,0.6904,19.7387,19.5677,19.6532,5.2753,-2.1205,14.7143,14.9781,14.8462,-5.4618,-1.4301,13.2130,13.6596,13.4363,-4.4593,-0.6904,13.2130,13.2150,13.2140,-0.0491,2.1205,7.0357,549.7801,-53666.0000,69130.9940
6872.0000,13.6399,19.6026,3342.5000,86364.8000,-83022.3000,4.2554,689.9855,14153.5914,14843.5769,207.3952,100518.3914,2652.5145,-97865.8769,19.6132,15.8057,3647.2000,4.6000,3642.6000,-0.2007,694.8663,0.8300,695.6963,8.9514,5.4300,2952.3337,2946.9037,19.6106,13.3721,16.4914,1.4454,97563.8289,19.6026,19.6132,19.6079,-0.2148,1.4854,19.6132,19.5998,19.6065,0.2645,1.2847,19.6026,19.6156,19.6091,-0.5090,-2.7700,13.7277,14.2167,13.9722,-10.5239,-1.4854,13.3721,13.4031,13.3876,-0.5635,-1.2847,13.3721,13.3307,13.3514,1.6815,2.7700,8.4846,662.9968,-79379.7000,97563.8289
6873.0000,13.6038,19.7892,2072.3000,116215.3000,-114143.0000,5.6000,428.0354,19029.3751,19457.4105,272.4016,135244.6751,1644.2646,-133600.4105,13.5330,16.1259,999.2000,2141.1000,-1141.9000,0.1687,207.2861,348.4977,555.7838,8.1489,2489.5977,791.9139,-1697.6838,19.6600,13.6107,16.6354,1.9940,134594.8949,19.7892,19.7212,19.7552,1.8008,1.8105,19.4148,19.4811,19.4479,-1.8903,1.9791,19.7892,19.7534,19.7713,1.9809,-3.7896,13.5330,13.6968,13.6149,-4.2882,-1.8105,13.6107,13.5330,13.5719,2.2468,-1.9791,13.6107,13.5593,13.5850,2.8428,3.7896,11.5132,899.6551,-115284.9000,134594.8949
6874.0000,13.6728,19.9233,1599.1000,132674.2000,-131075.1000,6.3532,329.9207,21759.6317,22089.5525,308.9386,154433.8317,1269.1793,-153164.6525,13.6653,19.2896,36.8000,6996.6000,-6959.8000,0.3738,7.6184,1140.9437,1148.5621,18.1993,8137.5437,29.1816,-8108.3621,19.8192,13.7054,16.7623,2.3501,158629.3469,19.9233,19.8650,19.8941,1.7005,1.9932,19.7741,19.6764,19.7253,3.3704,2.3669,19.9233,19.8967,19.9100,1.6972,-4.3601,13.6653,13.6476,13.6564,0.5248,-1.9932,13.7054,13.6653,13.6853,1.3926,-2.3669,13.7054,13.6843,13.6948,1.3487,4.3601,13.4254,1049.0797,-138034.9000,158629.3469
6875.0000,13.7593,20.0652,1013.2000,139949.1000,-138935.9000,6.6666,208.7432,22999.5523,23208.2955,324.2856,162948.6523,804.4568,-162144.1955,13.7616,19.4380,0.0000,14340.6000,-14340.6000,0.7620,0.0000,2341.7617,2341.7617,37.1166,16682.3617,0.0000,-16682.3617,19.9571,13.7893,16.8732,2.6180,176718.2667,20.0652,20.0053,20.0352,1.7269,1.9682,19.8469,19.8146,19.8308,1.2969,2.7302,20.0652,20.0399,20.0525,1.7443,-4.6984,13.7616,13.7247,13.7431,1.0700,-1.9682,13.7893,13.7616,13.7755,1.1115,-2.7302,13.7893,13.7738,13.7816,1.0703,4.6984,14.8285,1158.7202,-153276.5000,176718.2667
6876.0000,13.8423,20.2013,392.4000,145971.2000,-145578.8000,6.9189,80.7338,24036.2711,24117.0049,336.7195,170007.4711,311.6662,-169695.8049,13.8460,19.5233,0.0000,20083.9000,-20083.9000,1.0671,0.0000,3283.6036,3283.6036,52.0016,23367.5036,0.0000,-23367.5036,20.0734,13.8688,16.9711,2.8314,191116.2408,20.2013,20.1427,20.1720,1.6738,1.9506,19.9237,19.9010,19.9123,1.0079,3.0177,20.2013,20.1782,20.1897,1.6795,-4.9683,13.8460,13.8096,13.8278,1.0454,-1.9506,13.8688,13.8460,13.8574,1.0126,-3.0177,13.8688,13.8552,13.8620,0.9944,4.9683,15.9453,1245.9919,-165662.7000,191116.2408
6877.0000,13.9191,20.3087,19.8000,152909.5000,-152889.7000,7.2274,4.0686,25224.4842,25228.5528,351.9113,178133.9842,15.7314,-178118.2528,13.9227,19.6009,0.0000,23295.5000,-23295.5000,1.2378,0.0000,3812.9120,3812.9120,60.3378,27108.4120,0.0000,-27108.4120,20.1747,13.9422,17.0585,3.0147,203492.3855,20.3087,20.2613,20.2850,1.3880,1.9965,20.0086,19.9865,19.9975,1.0522,3.2343,20.3087,20.2911,20.2999,1.3532,-5.2309,13.9227,13.8897,13.9062,0.9702,-1.9965,13.9422,13.9227,13.9325,0.9297,-3.2343,13.9422,13.9303,13.9363,0.9198,5.2309,16.9063,1321.0789,-176185.2000,203492.3855
6878.0000,13.9777,20.3701,0.0000,160696.6000,-160696.6000,7.5944,0.0000,26545.9019,26545.9019,369.9657,187242.5019,0.0000,-187242.5019,13.9805,19.6594,0.0000,21142.5000,-21142.5000,1.1234,0.0000,3463.4243,3463.4243,54.7785,24605.9243,0.0000,-24605.9243,20.2559,13.9946,17.1253,3.1190,210531.5894,20.3701,20.3424,20.3562,0.8829,2.1570,20.1085,20.0833,20.0959,1.2107,3.2804,20.3701,20.3600,20.3650,0.8098,-5.4374,13.9805,13.9562,13.9684,0.7735,-2.1570,13.9946,13.9805,13.9876,0.6885,-3.2804,13.9946,13.9862,13.9904,0.6776,5.4374,17.4147,1360.8083,-181839.1000,210531.5894
6879.0000,13.8977,20.2884,0.0000,125812.9000,-125812.9000,5.9458,0.0000,20744.0444,20744.0444,289.7659,146556.9444,0.0000,-146556.9444,13.8977,19.5757,0.0000,19835.8000,-19835.8000,1.0540,0.0000,3245.4667,3245.4667,51.4051,23081.2667,0.0000,-23081.2667,20.2028,13.8651,17.0340,2.5349,171107.5381,20.2884,20.3156,20.3020,-0.6304,1.6306,20.0251,20.0439,20.0345,-0.7169,2.6846,20.2884,20.3017,20.2951,-0.8209,-4.3152,13.8977,13.9261,13.9119,-0.6571,-1.6306,13.8651,13.8977,13.8814,-1.2572,-2.6846,13.8651,13.8870,13.8760,-1.3567,4.3152,13.9855,1092.8441,-145648.7000,171107.5381
6880.0000,13.8719,20.2620,0.0000,130291.6000,-130291.6000,6.1575,0.0000,21469.3804,21469.3804,299.9233,151760.9804,0.0000,-151760.9804,13.8691,19.5467,0.0000,17074.7000,-17074.7000,0.9072,0.0000,2792.5469,2792.5469,44.2346,19867.2469,0.0000,-19867.2469,20.1780,13.8648,17.0214,2.5485,172025.4797,20.2620,20.2771,20.2695,-0.3680,1.7501,20.0277,20.0293,20.0285,-0.0484,2.6573,20.2620,20.2676,20.2648,-0.3413,-4.4074,13.8691,13.8852,13.8772,-0.3957,-1.7501,13.8648,13.8691,13.8669,-0.1508,-2.6573,13.8648,13.8666,13.8657,-0.1010,4.4074,14.1116,1102.6987,-147366.3000,172025.4797
6881.0000,13.7771,20.1652,0.0000,122830.1000,-122830.1000,5.8048,0.0000,20194.6646,20194.6646,282.6995,143024.7646,0.0000,-143024.7646,13.7785,19.4551,0.0000,4234.2000,-4234.2000,0.2250,0.0000,691.5953,691.5953,10.9681,4925.7953,0.0000,-4925.7953,20.1519,13.7348,16.9433,2.2110,149241.3787,20.1652,20.2031,20.1842,-1.0066,1.8600,20.1224,20.0909,20.1066,0.9664,2.0849,20.1652,20.1841,20.1747,-1.0639,-3.9449,13.7785,13.8143,13.7964,-0.9508,-1.8600,13.7348,13.7785,13.7567,-1.3068,-2.0849,13.7348,13.7596,13.7472,-1.4057,3.9449,12.0429,941.0465,-127064.3000,149241.3787
6882.0000,13.6379,20.0230,0.0000,97748.9000,-97748.9000,4.6195,0.0000,16018.4764,16018.4764,224.8343,113767.3764,0.0000,-113767.3764,20.0910,16.2519,430.8000,0.0000,430.8000,-0.0237,81.6092,0.0000,81.6092,1.1672,0.0000,349.1908,349.1908,20.0717,13.5453,16.8085,1.7139,115688.3291,20.0230,20.0910,20.0570,-1.5105,1.5477,20.0910,20.0974,20.0942,-0.1266,1.5241,20.0230,20.0590,20.0410,-1.5886,-3.0718,13.6756,13.7265,13.7010,-1.1267,-1.5477,13.5453,13.6356,13.5905,-1.9816,-1.5241,13.5453,13.5933,13.5693,-2.1230,3.0718,9.2234,720.7286,-97318.1000,115688.3291
6883.0000,13.5856,19.9689,6.5000,97007.0000,-97000.5000,4.5848,1.3430,15877.4122,15878.7552,222.9417,112884.4122,5.1570,-112879.2552,20.0054,16.1820,2453.1000,0.0000,2453.1000,-0.1348,465.1760,0.0000,465.1760,5.9552,0.0000,1987.9240,1987.9240,20.0052,13.4879,16.7465,1.6572,111861.2581,19.9689,20.0054,19.9872,-0.8187,1.5732,20.0054,20.0449,20.0252,-0.8087,1.4384,19.9689,19.9862,19.9776,-0.7419,-3.0116,13.7605,13.7353,13.7479,0.5895,-1.5732,13.4879,13.5335,13.5107,-0.9387,-1.4384,13.4879,13.5074,13.4976,-0.8409,3.0116,9.1368,713.9641,-94547.4000,111861.2581
6884.0000,13.5267,19.8748,176.1000,57399.6000,-57223.5000,2.7218,36.4198,9381.8063,9418.2261,132.3146,66781.4063,139.6802,-66641.7261,19.9403,16.1177,5057.9000,0.0000,5057.9000,-0.2779,959.8592,0.0000,959.8592,12.2962,0.0000,4098.0408,4098.0408,19.9403,13.1709,16.5556,0.9453,63808.4141,19.8748,19.9403,19.9076,-0.9367,0.9999,19.9403,20.0018,19.9711,-0.6287,0.7220,19.8748,19.9145,19.8946,-0.9771,-1.7219,14.1689,13.9212,14.0450,3.6099,-0.9999,13.1709,13.4187,13.2948,-2.5815,-0.7220,13.1709,13.2977,13.2343,-3.1542,1.7219,5.4049,422.3448,-52165.6000,63808.4141
6885.0000,13.5202,19.8384,308.9000,54211.7000,-53902.8000,2.5781,63.8915,8859.3973,8923.2887,125.2865,63071.0973,245.0085,-62826.0887,19.8789,16.0569,7030.6000,0.0000,7030.6000,-0.3863,1335.2027,0.0000,1335.2027,17.1105,0.0000,5695.3973,5695.3973,19.8867,13.0364,16.4616,0.8579,57908.8406,19.8384,19.8789,19.8587,-0.5655,0.9881,19.8789,19.9536,19.9163,-0.6371,0.6018,19.8384,19.8614,19.8499,-0.5150,-1.5899,14.3456,14.1671,14.2564,2.5743,-0.9881,13.0364,13.2470,13.1417,-1.8235,-0.6018,13.0364,13.1182,13.0773,-1.8705,1.5899,5.1074,399.0989,-46872.2000,57908.8406
6886.0000,13.5866,19.8487,501.6000,46236.6000,-45735.0000,2.2112,103.6352,7567.8498,7671.4850,107.4653,53804.4498,397.9648,-53406.4850,19.8545,16.0327,9550.1000,0.0000,9550.1000,-0.5248,1814.2182,0.0000,1814.2182,23.2660,0.0000,7735.8818,7735.8818,19.8647,12.8732,16.3690,0.6737,45475.4280,19.8487,19.8545,19.8516,-0.0618,0.9120,19.8545,19.9177,19.8861,-0.3402,0.3872,19.8487,19.8489,19.8488,0.0104,-1.2992,14.8090,14.4624,14.6357,4.6021,-0.9120,12.8732,13.1505,13.0119,-1.5426,-0.3872,12.8732,12.9718,12.9225,-1.8434,1.2992,4.3632,340.9470,-36184.9000,45475.4280
6887.0000,13.6051,19.7341,950.7000,41302.4000,-40351.7000,2.0014,196.3634,6763.1757,6959.5392,97.3310,48065.5757,754.3366,-47311.2392,19.7938,15.9727,11445.6000,0.0000,11445.6000,-0.6290,2175.8826,0.0000,2175.8826,27.8952,0.0000,9269.7174,9269.7174,19.7998,12.9496,16.3747,0.9289,62700.5476,19.7341,19.7938,19.7640,-1.0332,1.2103,19.7938,19.8701,19.8320,-0.6290,0.5814,19.7341,19.7770,19.7556,-1.1008,-1.7917,14.5452,14.5911,14.5682,-0.7912,-1.2103,12.9496,13.0009,12.9752,-0.4178,-0.5814,12.9496,12.9391,12.9443,0.2874,1.7917,3.9365,307.6036,-28906.1000,62700.5476
6888.0000,13.7007,19.6159,1540.3000,35515.2000,-33974.9000,1.7585,317.6436,5828.6038,6146.2473,85.5633,41343.8038,1222.6564,-40121.1473,19.6951,15.8750,13765.7000,0.0000,13765.7000,-0.7565,2620.0552,0.0000,2620.0552,33.5837,0.0000,11145.6448,11145.6448,19.7084,12.9181,16.3132,0.7300,49272.9686,19.6159,19.6951,19.6555,-1.2845,1.1314,19.6951,19.8382,19.7667,-0.7638,0.3750,19.6159,19.6760,19.6460,-1.2984,-1.5064,14.9147,14.7280,14.8214,3.0801,-1.1314,12.9181,12.9774,12.9477,-0.3078,-0.3750,12.9181,12.9291,12.9236,-0.2263,1.5064,3.4417,268.9392,-20209.2000,49272.9686
6889.0000,13.8656,19.5371,2094.2000,30901.0000,-28806.8000,1.5693,430.7049,5091.0883,5521.7932,76.4224,35992.0883,1663.4951,-34328.5932,19.6027,15.7836,15926.3000,0.0000,15926.3000,-0.8752,3034.6737,0.0000,3034.6737,38.9188,0.0000,12891.6263,12891.6263,19.6218,12.8735,16.2476,0.5702,38489.6072,19.5371,19.6027,19.5699,-1.0090,1.0764,19.6027,19.8227,19.7127,-0.6272,0.2012,19.5371,19.5902,19.5637,-0.9692,-1.2776,15.2582,15.0143,15.1363,3.8242,-1.0764,12.8735,12.9725,12.9230,-0.2741,-0.2012,12.8735,12.8977,12.8856,-0.4343,1.2776,3.0558,238.7840,-12880.5000,38489.6072
6890.0000,14.0743,19.4959,2529.4000,26857.8000,-24328.4000,1.4009,518.4433,4446.8893,4965.3326,68.2916,31304.6893,2010.9567,-29293.7326,19.5380,15.7196,18022.2000,0.0000,18022.2000,-0.9904,3436.7330,0.0000,3436.7330,44.1085,0.0000,14585.4670,14585.4670,19.5450,12.8221,16.1835,0.4268,28806.4736,19.4959,19.5380,19.5169,-0.6146,1.0305,19.5380,19.8552,19.6966,-0.1698,0.0402,19.4959,19.5334,19.5146,-0.5673,-1.0707,15.6138,15.3388,15.4763,4.1277,-1.0305,12.8221,13.0048,12.9134,-0.0914,-0.0402,12.8221,12.8572,12.8396,-0.5303,1.0707,2.7120,211.9163,-6306.2000,28806.4736
6891.0000,14.2033,19.2854,3047.1000,23071.9000,-20024.8000,1.2489,623.2475,3831.8078,4455.0553,60.9465,26903.7078,2423.8525,-24479.8553,19.4494,15.6320,18483.7000,0.0000,18483.7000,-1.0157,3528.5458,0.0000,3528.5458,45.2869,0.0000,14955.1542,14955.1542,19.4287,12.8297,16.1292,0.3234,21827.2457,19.2854,19.4246,19.3550,-1.9298,0.9630,19.4287,19.9029,19.6658,-0.3476,-0.0527,19.2854,19.4287,19.3571,-1.8773,-0.9103,15.6320,15.5376,15.5848,1.3344,-0.9630,15.6320,10.8052,13.2186,3.7076,0.0527,12.7124,12.7917,12.7521,-1.0321,0.9103,2.4083,188.1913,-1541.1000,21827.2457
6892.0000,14.2163,19.0446,3576.0000,22055.3000,-18479.3000,1.2283,731.2737,3664.1049,4395.3786,59.9740,25719.4049,2844.7263,-22874.6786,19.2849,15.4693,18832.7000,0.0000,18832.7000,-1.0349,3602.4375,0.0000,3602.4375,46.2104,0.0000,15230.2625,15230.2625,19.2441,12.9422,16.0932,0.2908,19629.7938,19.0446,19.2319,19.1382,-2.5919,0.9591,19.2441,19.9562,19.6001,-0.7677,-0.0758,19.0446,19.2441,19.1443,-2.5427,-0.8834,15.4693,15.5387,15.5040,-0.9508,-0.9591,15.4693,11.6604,13.5649,4.2030,0.0758,12.8323,12.7805,12.8064,0.6794,0.8834,2.3676,185.0099,353.4000,19629.7938
6893.0000,14.2607,18.6968,4073.0000,19194.9000,-15121.9000,1.1190,832.3097,3192.2773,4024.5870,54.6424,22387.1773,3240.6903,-19146.4870,19.0998,15.2863,19381.6000,0.0000,19381.6000,-1.0651,3715.9470,0.0000,3715.9470,47.6885,0.0000,15665.6530,15665.6530,19.0117,13.0916,16.0517,0.2075,14007.4249,18.6968,18.9723,18.8345,-3.6402,0.9145,19.0117,19.8746,19.4432,-1.8698,-0.1505,18.6968,19.0117,18.8543,-3.4759,-0.7640,15.2863,15.4219,15.3541,-1.7846,-0.9145,15.2863,12.7575,14.0219,5.5395,0.1505,13.0257,12.8706,12.9482,1.7355,0.7640,2.1492,167.9446,4259.7000,14007.4249
6894.0000,14.0911,17.7062,9481.9000,28454.0000,-18972.1000,1.8379,1942.9452,4713.0565,6656.0017,89.7633,33167.0565,7538.9548,-25628.1017,18.2535,14.4496,20666.3000,0.0000,20666.3000,-1.1357,4005.1763,0.0000,4005.1763,51.0079,0.0000,16661.1237,16661.1237,18.3898,13.7610,16.0754,0.4288,28944.5280,17.7062,18.2535,17.9799,-10.2894,1.2975,18.2535,19.9651,19.1093,-4.0048,0.1619,17.7062,18.2150,17.9606,-10.7597,-1.4594,14.4104,14.8681,14.6393,-8.6026,-1.2975,13.7610,14.1355,13.9482,-0.8642,-0.1619,13.7610,13.4002,13.5806,7.6567,1.4594,3.5847,280.1116,1694.2000,28944.5280
6895.0000,14.0144,19.0509,5156.0000,37643.2000,-32487.2000,2.0472,1057.8397,6223.7907,7281.6304,99.9140,43866.9907,4098.1603,-39768.8304,18.5533,14.7461,19208.2000,0.0000,19208.2000,-1.0555,3708.2149,0.0000,3708.2149,48.0933,0.0000,15499.9851,15499.9851,18.7100,13.5079,16.1089,0.5990,40435.3766,19.0509,18.5533,18.8021,9.9472,1.3754,18.5533,19.1809,18.8671,-2.8981,0.3199,19.0509,18.6211,18.8360,10.5886,-1.6953,14.5737,14.6038,14.5887,-0.5855,-1.3754,13.5079,14.0048,13.7563,-2.2915,-0.3199,13.5079,13.5362,13.5220,-0.6822,1.6953,4.0222,314.3010,-13279.0000,40435.3766
6896.0000,13.8346,19.1992,4897.9000,49051.2000,-44153.3000,2.5729,1007.8398,8075.5138,9083.3535,125.5108,57126.7138,3890.0602,-53236.6535,18.9708,15.1587,9574.8000,0.0000,9574.8000,-0.5262,1838.6943,0.0000,1838.6943,23.8514,0.0000,7736.1057,7736.1057,19.0029,13.2576,16.1303,0.6719,45354.6330,19.1992,18.9708,19.0850,3.4384,1.0330,18.9708,18.8767,18.9238,0.7080,0.5069,19.1992,19.0444,19.1218,3.4733,-1.5399,14.4462,14.5275,14.4868,-1.2047,-1.0330,13.2576,13.7064,13.4820,-3.2855,-0.5069,13.2576,13.3697,13.3137,-2.4897,1.5399,5.1050,398.9148,-34578.5000,45354.6330
6897.0000,13.5760,19.4186,3124.6000,62260.2000,-59135.6000,3.1049,645.6841,10188.0000,10833.6840,151.2691,72448.2000,2478.9159,-69969.2840,19.2377,15.4430,4716.6000,10.4000,4706.2000,-0.2597,902.7465,1.8629,904.6094,11.6943,12.2629,3813.8535,3801.5906,19.2299,13.1788,16.2043,0.9837,66402.8967,19.4186,19.2377,19.3282,2.9589,1.1215,19.2377,19.0329,19.1353,2.5775,0.8618,19.4186,19.3155,19.3670,2.9838,-1.9834,13.8545,14.1961,14.0253,-5.5452,-1.1215,13.1788,13.3757,13.2772,-2.4468,-0.8618,13.1788,13.2253,13.2021,-1.3227,1.9834,6.1819,483.0660,-54429.4000,66402.8967
6898.0000,13.4385,19.3648,2850.9000,68180.0000,-65329.1000,3.3704,590.4633,11120.8706,11711.3339,163.9606,79300.8706,2260.4367,-77040.4339,13.3180,14.3552,1721.8000,1845.9000,-124.1000,0.1927,358.4049,299.5464,657.9513,9.1468,2145.4464,1363.3951,-782.0513,19.1858,13.3594,16.2726,1.1863,80072.1680,19.3648,19.3437,19.3543,0.3395,1.0592,18.5759,18.8545,18.7152,-5.0453,1.2519,19.3648,19.3652,19.3650,0.0004,-2.3112,13.3180,13.7164,13.5172,-6.1071,-1.0592,13.3594,13.3180,13.3387,0.7662,-1.2519,13.3594,13.3112,13.3353,1.6322,2.3112,7.1076,555.3994,-65453.2000,80072.1680
6899.0000,13.4092,19.4310,2417.3000,74007.9000,-71590.6000,3.6233,500.9008,12063.2174,12564.1182,176.0957,86071.1174,1916.3992,-84154.7182,13.3796,18.9972,50.3000,8922.6000,-8872.3000,0.4769,10.4601,1449.1712,1459.6313,23.1992,10371.7712,39.8399,-10331.9313,19.2698,13.4109,16.3404,1.3727,92655.3792,19.4310,19.3870,19.4090,0.6853,1.0488,19.2651,19.0292,19.1472,5.2382,1.5257,19.4310,19.4124,19.4217,0.7090,-2.5745,13.3796,13.4573,13.4185,-1.1667,-1.0488,13.4109,13.3796,13.3953,0.7072,-1.5257,13.4109,13.3896,13.4003,0.8091,2.5745,8.1809,639.2632,-80462.9000,92655.3792
6900.0000,13.4541,19.5593,1946.9000,78080.8000,-76133.9000,3.7913,403.1277,12740.4350,13143.5627,184.1971,90821.2350,1543.7723,-89277.4627,13.4526,19.1254,0.0000,23079.7000,-23079.7000,1.2263,0.0000,3752.3342,3752.3342,59.6674,26832.0342,0.0000,-26832.0342,19.4002,13.4816,16.4409,1.6969,114543.9851,19.5593,19.4605,19.5099,1.2424,0.8550,19.2631,19.2242,19.2436,1.1886,2.0813,19.5593,19.5250,19.5422,1.4784,-2.9363,13.4526,13.4297,13.4412,0.2985,-0.8550,13.4816,13.4526,13.4671,0.8913,-2.0813,13.4816,13.4612,13.4714,0.8830,2.9363,10.0109,782.2665,-99213.6000,114543.9851
6901.0000,13.5039,19.6746,1578.3000,83120.1000,-81541.8000,4.0103,326.5364,13578.4839,13905.0203,194.8597,96698.5839,1251.7636,-95446.8203,13.5090,19.1825,0.0000,26331.4000,-26331.4000,1.3991,0.0000,4284.4011,4284.4011,68.0936,30615.8011,0.0000,-30615.8011,19.5007,13.5282,16.5145,1.8461,124609.0556,19.6746,19.5676,19.6211,1.3668,0.8704,19.3302,19.3032,19.3167,0.9065,2.2695,19.6746,19.6435,19.6590,1.4349,-3.1399,13.5090,13.4646,13.4868,0.5762,-0.8704,13.5282,13.5090,13.5186,0.6472,-2.2695,13.5282,13.5148,13.5215,0.6296,3.1399,10.7935,843.4207,-107873.2000,124609.0556
6902.0000,13.5396,19.7216,1563.0000,86724.4000,-85161.4000,4.1798,323.1807,14179.1153,14502.2959,203.1535,100903.5153,1239.8193,-99663.6959,13.5448,19.2187,0.0000,25635.4000,-25635.4000,1.3621,0.0000,4173.2575,4173.2575,66.3085,29808.6575,0.0000,-29808.6575,19.5685,13.5567,16.5626,1.9038,128504.6795,19.7216,19.6594,19.6905,0.8622,0.9392,19.3986,19.3733,19.3859,0.8602,2.3013,19.7216,19.7072,19.7144,0.6925,-3.2406,13.5448,13.5088,13.5268,0.5066,-0.9392,13.5567,13.5448,13.5507,0.4120,-2.3013,13.5567,13.5485,13.5526,0.3999,3.2406,11.0593,864.1932,-110796.8000,128504.6795
6903.0000,13.5453,19.7144,1727.7000,89930.3000,-88202.6000,4.3399,357.2018,14705.2416,15062.4434,210.9840,104635.5416,1370.4982,-103265.0434,13.5483,19.2222,0.0000,18641.6000,-18641.6000,0.9905,0.0000,3034.8670,3034.8670,48.2252,21676.4670,0.0000,-21676.4670,19.6082,13.5475,16.5778,1.8460,124605.1857,19.7144,19.7010,19.7077,0.2327,1.1165,19.4759,19.4460,19.4610,0.9305,2.1070,19.7144,19.7142,19.7143,0.0244,-3.2234,13.5483,13.5362,13.5422,0.2114,-1.1165,13.5475,13.5483,13.5479,-0.0097,-2.1070,13.5475,13.5484,13.5479,-0.0309,3.2234,10.6379,831.2594,-106844.2000,124605.1857
6904.0000,13.5337,19.6833,1891.1000,90141.4000,-88250.3000,4.3584,391.0596,14735.7535,15126.8131,211.8972,104877.1535,1500.0404,-103377.1131,13.5344,19.2082,0.0000,12727.2000,-12727.2000,0.6762,0.0000,2071.5929,2071.5929,32.9253,14798.7929,0.0000,-14798.7929,19.6184,13.5273,16.5729,1.7523,118279.6746,19.6833,19.6953,19.6893,-0.1974,1.2274,19.5222,19.5000,19.5111,0.6302,1.9036,19.6833,19.6904,19.6869,-0.3065,-3.1310,13.5344,13.5380,13.5362,-0.0478,-1.2274,13.5273,13.5344,13.5309,-0.1800,-1.9036,13.5273,13.5320,13.5297,-0.1957,3.1310,10.0475,785.1282,-100977.5000,118279.6746
6905.0000,13.5378,19.1109,5097.7000,65998.5000,-60900.8000,3.3842,1054.0797,10790.0561,11844.1358,164.7065,76788.5561,4043.6203,-72744.9358,13.5363,19.2101,0.0000,1307.4000,-1307.4000,0.0695,0.0000,212.8098,212.8098,3.3821,1520.2098,0.0000,-1520.2098,19.3482,13.5431,16.4456,1.1456,77328.8563,19.1109,19.4268,19.2688,-5.0494,1.1049,19.4139,19.4644,19.4392,-0.8436,1.1744,19.1109,19.2884,19.1996,-5.8552,-2.2793,13.5363,13.5358,13.5361,0.0233,-1.1049,13.5431,13.5363,13.5397,0.1314,-1.1744,13.5431,13.5387,13.5409,0.1606,2.2793,6.8954,538.8166,-62208.2000,77328.8563
6906.0000,13.5005,19.1807,3443.2000,52004.3000,-48561.1000,2.6368,712.4074,8494.7426,9207.1500,128.3061,60499.0426,2730.7926,-57768.2500,13.5087,19.1822,0.0000,362.7000,-362.7000,0.0193,0.0000,59.0149,59.0149,0.9383,421.7149,0.0000,-421.7149,19.2471,13.4558,16.3514,0.8789,59328.1314,19.1807,19.2371,19.2089,-0.6981,0.8725,19.2359,19.3647,19.3003,-1.6509,0.8918,19.1807,19.1876,19.1842,-0.1613,-1.7643,13.5087,13.5258,13.5173,-0.2019,-0.8725,13.4558,13.5087,13.4822,-0.6684,-0.8918,13.4558,13.4880,13.4719,-0.8078,1.7643,5.3024,414.3391,-48923.8000,59328.1314
6907.0000,13.4912,18.8943,4395.1000,46233.0000,-41837.9000,2.4136,909.4972,7550.3820,8459.8792,117.4886,53783.3820,3485.6028,-50297.7792,13.4849,13.4849,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0882,13.4924,16.2903,0.7717,52092.2056,18.8943,19.1082,19.0012,-2.4809,0.8045,19.1082,19.2386,19.1734,-1.5066,0.8045,18.8943,19.0130,18.9537,-2.7565,-1.6090,13.4849,13.5064,13.4957,-0.2353,-0.8045,13.4924,13.4849,13.4887,0.1025,-0.8045,13.4924,13.4836,13.4880,0.2196,1.6090,4.8192,376.5805,-41837.9000,52092.2056
6908.0000,13.6319,17.2827,9042.3000,27686.6000,-18644.3000,1.7788,1866.8292,4536.4694,6403.2986,86.8960,32223.0694,7175.4708,-25047.5986,18.6948,14.8758,159.1000,0.0000,159.1000,-0.0087,30.6594,0.0000,30.6594,0.4334,0.0000,128.4406,128.4406,18.4631,13.9167,16.1899,0.4598,31039.1745,17.2827,18.6948,17.9887,-12.1936,0.5959,18.6948,19.0910,18.8929,-3.3598,0.5871,17.2827,18.1515,17.7171,-14.8978,-1.1830,13.5804,13.5101,13.5453,0.6234,-0.5959,13.9167,13.5611,13.7389,3.0450,-0.5871,13.9167,13.6933,13.8050,3.8504,1.1830,3.5582,278.0429,-18485.2000,31039.1745
6909.0000,13.8681,18.2777,6026.9000,28034.3000,-22007.4000,1.6384,1239.4753,4619.0586,5858.5339,79.9302,32653.3586,4787.4247,-27865.9339,18.0845,14.2827,679.5000,0.0000,679.5000,-0.0373,131.9796,0.0000,131.9796,1.6886,0.0000,547.5204,547.5204,18.2428,14.0976,16.1702,0.5733,38695.4838,18.2777,18.0845,18.1811,2.3468,0.8316,18.0845,18.6395,18.3620,-6.3810,0.7943,18.2777,18.0490,18.1634,5.4108,-1.6259,13.8699,13.6530,13.7615,2.6342,-0.8316,14.0976,13.8505,13.9741,2.8630,-0.7943,14.0976,13.9781,14.0378,2.8350,1.6259,3.2723,255.6983,-21327.9000,38695.4838
6910.0000,14.0188,17.7369,6880.0000,21740.2000,-14860.2000,1.3853,1411.4465,3594.8194,5006.2660,67.6588,25335.0194,5468.5535,-19866.4660,18.0608,14.2594,1647.1000,0.0000,1647.1000,-0.0905,320.0169,0.0000,320.0169,4.1359,0.0000,1327.0831,1327.0831,18.0521,14.1844,16.1182,0.4392,29648.1496,17.7369,18.0608,17.8988,-3.3817,0.7228,18.0608,18.2992,18.1800,-2.1718,0.6323,17.7369,17.9368,17.8368,-3.9156,-1.3551,14.0472,13.8379,13.9426,2.2111,-0.7228,14.1844,14.0169,14.1006,1.5528,-0.6323,14.1844,14.1152,14.1498,1.3765,1.3551,2.7648,216.0490,-13213.1000,29648.1496
6911.0000,14.1688,17.2647,7894.1000,18585.9000,-10691.8000,1.2890,1615.5459,3084.2310,4699.7770,62.9809,21670.1310,6278.5541,-15391.5770,17.7355,13.9381,3182.5000,0.0000,3182.5000,-0.1749,620.9980,0.0000,620.9980,7.9946,0.0000,2561.5020,2561.5020,17.7253,14.4080,16.0667,0.3334,22501.3779,17.2647,17.7355,17.5001,-4.7862,0.7028,17.7355,18.1265,17.9310,-2.9791,0.5279,17.2647,17.5533,17.4090,-5.1380,-1.2307,14.0871,13.9791,14.0331,1.1173,-0.7028,14.4080,14.1365,14.2722,2.0959,-0.5279,14.4080,14.2772,14.3426,2.3518,1.2307,2.5674,200.6187,-7509.3000,22501.3779
6912.0000,14.2870,17.0926,7900.1000,16386.1000,-8486.0000,1.1853,1613.6818,2726.8670,4340.5488,57.9079,19112.9670,6286.4182,-12826.5488,17.3991,13.6058,5195.2000,0.0000,5195.2000,-0.2855,1018.3288,0.0000,1018.3288,13.1234,0.0000,4176.8712,4176.8712,17.4480,14.5924,16.0202,0.2435,16439.0664,17.0926,17.3991,17.2458,-3.0436,0.6878,17.3991,17.9390,17.6690,-3.1365,0.4023,17.0926,17.2669,17.1797,-2.7415,-1.0902,13.9921,14.0224,14.0072,-0.2869,-0.6878,14.5924,14.2662,14.4293,1.9205,-0.4023,14.5924,14.4540,14.5232,2.2049,1.0902,2.3543,183.9663,-3290.8000,16439.0664
6913.0000,14.3440,16.6290,8659.8000,14481.0000,-5821.2000,1.1348,1767.2317,2413.1184,4180.3501,55.4259,16894.1184,6892.5683,-10001.5501,17.0829,13.2936,7935.2000,0.0000,7935.2000,-0.4361,1562.1278,0.0000,1562.1278,20.1613,0.0000,6373.0722,6373.0722,17.1361,14.8217,15.9789,0.1675,11303.1312,16.6290,17.0829,16.8560,-4.6793,0.7128,17.0829,17.7858,17.4344,-2.8064,0.2767,16.6290,16.9544,16.7917,-4.6569,-0.9895,13.7036,13.9267,13.8151,-2.2926,-0.7128,14.8217,14.3495,14.5856,1.9116,-0.2767,14.8217,14.6446,14.7331,2.5584,0.9895,2.2465,175.5427,2114.0000,11303.1312
6914.0000,14.3154,16.0336,9666.9000,12920.4000,-3253.5000,1.1135,1973.6639,2151.5885,4125.2524,54.3681,15071.9885,7693.2361,-7378.7524,16.6150,12.8317,11058.0000,0.0000,11058.0000,-0.6077,2191.0680,0.0000,2191.0680,28.2496,0.0000,8866.9320,8866.9320,16.6947,15.1838,15.9392,0.0917,6192.2489,16.0336,16.6150,16.3243,-6.3908,0.7593,16.6150,17.8147,17.2149,-2.6237,0.1516,16.0336,16.5083,16.2709,-6.2594,-0.9109,13.1261,13.6132,13.3697,-5.3507,-0.7593,15.1838,14.3059,14.7448,1.9472,-0.1516,15.1838,14.9008,15.0423,3.7562,0.9109,2.1975,171.7125,7804.5000,6192.2489
6915.0000,14.2094,15.3437,10817.5000,11535.7000,-718.2000,1.1079,2212.3697,1916.1419,4128.5116,54.1017,13451.8419,8605.1303,-4846.7116,16.0146,12.2392,13365.4000,0.0000,13365.4000,-0.7345,2670.9377,0.0000,2670.9377,34.4234,0.0000,10694.4623,10694.4623,16.0949,15.7085,15.9017,0.0205,1382.1780,15.3437,16.0146,15.6791,-7.7604,0.7988,16.0146,18.0923,17.0534,-1.9228,0.0643,15.3437,15.9461,15.6449,-7.5294,-0.8631,12.3840,13.0584,12.7212,-7.8001,-0.7988,15.7085,14.0379,14.8732,1.5746,-0.0643,15.7085,15.2748,15.4916,5.4483,0.8631,2.1860,170.8198,12647.2000,1382.1780
6916.0000,14.1087,16.3351,10259.9000,16767.4000,-6507.5000,1.3261,2101.7646,2778.4772,4880.2418,64.7874,19545.8772,8158.1354,-11387.7418,15.9403,12.1661,16623.2000,0.0000,16623.2000,-0.9135,3325.5317,0.0000,3325.5317,43.2674,0.0000,13297.6683,13297.6683,16.0345,15.7250,15.8798,0.0190,1284.0345,16.3351,15.9403,16.1377,5.5589,0.9676,15.9403,17.9090,16.9246,-1.5288,0.0541,16.3351,15.9353,16.1352,5.9420,-1.0216,12.2806,12.5450,12.4128,-3.6961,-0.9676,15.7250,14.2160,14.9705,1.1998,-0.0541,15.7250,15.5895,15.6573,2.0245,1.0216,2.6251,205.1317,10115.7000,1284.0345
6917.0000,14.0170,18.0940,5895.6000,22522.0000,-16626.4000,1.3711,1209.5287,3723.9408,4933.4695,66.9490,26245.9408,4686.0713,-21559.8695,16.9681,13.1799,18812.4000,0.0000,18812.4000,-1.0338,3709.2837,0.0000,3709.2837,49.0298,0.0000,15103.1163,15103.1163,16.9641,14.8086,15.8863,0.1260,8503.2874,18.0940,16.9684,17.5312,16.8426,1.0301,16.9641,16.8843,16.9242,0.0201,-0.0037,18.0940,16.9641,17.5291,16.8466,-1.0265,13.1799,12.7382,12.9591,6.6175,-1.0301,13.1799,16.7283,14.9541,-0.1728,0.0037,14.8154,15.3004,15.0579,-7.2077,1.0265,2.7120,211.9204,2186.0000,8503.2874
6918.0000,13.9191,19.6166,5324.9000,81613.6000,-76288.7000,4.1340,1094.1918,13463.2562,14557.4480,201.6183,95076.8562,4230.7082,-90846.1480,18.7380,14.9274,9870.4000,0.0000,9870.4000,-0.5424,1901.0361,0.0000,1901.0361,25.2660,0.0000,7969.3639,7969.3639,18.6534,13.5135,16.0835,1.0548,71201.8204,19.6166,18.7380,19.1773,19.8903,1.5588,18.7380,17.6843,18.2111,15.5562,1.0164,19.6166,19.0360,19.3263,21.7141,-2.5752,14.5506,13.8800,14.2153,15.1858,-1.5588,13.5135,14.3496,13.9315,-12.3145,-1.0164,13.5135,13.9427,13.7281,-16.0221,2.5752,8.2372,643.6658,-66418.3000,71201.8204
6919.0000,13.5275,19.9103,0.0000,134440.3000,-134440.3000,6.3535,0.0000,21974.2974,21974.2974,309.5168,156414.5974,0.0000,-156414.5974,19.6812,15.8610,7120.9000,0.0000,7120.9000,-0.3913,1355.5631,0.0000,1355.5631,17.6832,0.0000,5765.3369,5765.3369,19.5972,13.1791,16.3882,2.1866,147593.5920,19.9103,19.6812,19.7957,7.4888,2.2483,19.6812,19.1430,19.4121,14.5186,1.8570,19.9103,19.8027,19.8565,6.4239,-4.1052,13.8730,13.9796,13.9263,-3.4619,-2.2483,13.1791,13.4541,13.3166,-7.3955,-1.8570,13.1791,13.2799,13.2295,-5.9917,4.1052,12.6619,989.4159,-127319.4000,147593.5920
6920.0000,13.4867,19.8686,0.0000,154654.8000,-154654.8000,7.3088,0.0000,25254.2068,25254.2068,355.1460,179909.0068,0.0000,-179909.0068,13.4365,19.0901,0.0000,9167.0000,-9167.0000,0.4871,0.0000,1490.0492,1490.0492,24.4301,10657.0492,0.0000,-10657.0492,19.7841,13.4793,16.6317,2.8086,189580.5955,19.8686,19.8458,19.8572,0.7677,2.2739,19.7125,19.6337,19.6731,3.1752,2.7610,19.8686,19.8666,19.8676,0.1602,-5.0349,13.4365,13.5877,13.5121,-4.9736,-2.2739,13.4793,13.4365,13.4579,1.7303,-2.7610,13.4793,13.4410,13.4601,2.8090,5.0349,15.5680,1216.5060,-163821.8000,189580.5955
6921.0000,13.6552,20.0407,0.0000,173484.6000,-173484.6000,8.1987,0.0000,28441.1304,28441.1304,398.2805,201925.7304,0.0000,-201925.7304,13.6511,19.3262,0.0000,14623.7000,-14623.7000,0.7770,0.0000,2384.2246,2384.2246,37.8148,17007.9246,0.0000,-17007.9246,19.9363,13.7081,16.8222,3.1943,215617.9313,20.0407,19.9877,20.0142,1.9200,2.4739,19.8296,19.7939,19.8117,1.6989,3.2509,20.0407,20.0172,20.0289,1.9724,-5.7248,13.6511,13.6109,13.6310,1.4610,-2.4739,13.7081,13.6511,13.6796,2.7017,-3.2509,13.7081,13.6744,13.6912,2.8144,5.7248,17.9051,1399.1291,-188108.3000,215617.9313
6922.0000,13.8666,20.2566,0.0000,191201.6000,-191201.6000,9.0360,0.0000,31502.1931,31502.1931,439.4366,222703.7931,0.0000,-222703.7931,13.8723,19.5499,0.0000,24262.2000,-24262.2000,1.2891,0.0000,3968.2407,3968.2407,62.7922,28230.4407,0.0000,-28230.4407,20.1222,13.9189,17.0206,3.6599,247040.8814,20.2566,20.1892,20.2229,2.5442,2.5823,19.9763,19.9442,19.9603,1.8180,3.8714,20.2566,20.2290,20.2428,2.6064,-6.4537,13.8723,13.8052,13.8388,2.5327,-2.5823,13.9189,13.8723,13.8956,2.6325,-3.8714,13.9189,13.8912,13.9051,2.6064,6.4537,20.6086,1610.3882,-215463.8000,247040.8814
