Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6923.0000,14.1158,20.5111,0.0000,209681.3000,-209681.3000,9.9093,0.0000,34751.5861,34751.5861,482.5752,244432.8861,0.0000,-244432.8861,14.1250,19.8055,0.0000,41270.0000,-41270.0000,2.1928,0.0000,6774.8932,6774.8932,106.9051,48044.8932,0.0000,-48044.8932,20.3371,14.1690,17.2530,4.2654,287914.8502,20.5111,20.4307,20.4709,3.0186,2.5722,20.1430,20.1135,20.1282,2.0529,4.7650,20.5111,20.4822,20.4967,3.0897,-7.3372,14.1250,14.0451,14.0850,2.9978,-2.5722,14.1690,14.1250,14.1470,3.0591,-4.7650,14.1690,14.1406,14.1548,3.0392,7.3372,24.1722,1888.8497,-250951.3000,287914.8502
6924.0000,14.3084,20.7079,0.0000,226904.9000,-226904.9000,10.7233,0.0000,37779.3144,37779.3144,523.0716,264684.2144,0.0000,-264684.2144,14.3161,19.9989,0.0000,44003.0000,-44003.0000,2.3380,0.0000,7244.0104,7244.0104,114.1030,51247.0104,0.0000,-51247.0104,20.5418,14.3460,17.4439,4.6241,312129.6398,20.7079,20.6463,20.6771,2.5145,2.7951,20.3514,20.3179,20.3346,2.5165,5.1331,20.7079,20.6868,20.6974,2.4475,-7.9282,14.3161,14.2560,14.2860,2.4515,-2.7951,14.3460,14.3161,14.3310,2.2470,-5.1331,14.3460,14.3269,14.3364,2.2180,7.9282,26.1080,2040.1127,-270907.9000,312129.6398
6925.0000,14.5255,20.9298,0.0000,246273.7000,-246273.7000,11.6387,0.0000,41218.2797,41218.2797,568.4455,287491.9797,0.0000,-287491.9797,14.5332,20.2187,0.0000,54571.7000,-54571.7000,2.8996,0.0000,9013.2153,9013.2153,141.6212,63584.9153,0.0000,-63584.9153,20.7514,14.5645,17.6579,5.1396,346924.5089,20.9298,20.8665,20.8982,2.6933,2.9130,20.5433,20.5154,20.5293,2.3754,5.8126,20.9298,20.9086,20.9192,2.7033,-8.7256,14.5332,14.4713,14.5022,2.6349,-2.9130,14.5645,14.5332,14.5489,2.6544,-5.8126,14.5645,14.5437,14.5541,2.6523,8.7256,29.0774,2272.1476,-300845.4000,346924.5089
6926.0000,14.7500,21.1592,0.0000,266154.2000,-266154.2000,12.5782,0.0000,44787.3829,44787.3829,615.2214,310941.5829,0.0000,-310941.5829,14.7579,20.4461,0.0000,65149.1000,-65149.1000,3.4616,0.0000,10797.0837,10797.0837,169.2262,75946.1837,0.0000,-75946.1837,20.9706,14.7866,17.8786,5.6678,382579.4830,21.1592,21.0962,21.1277,2.7959,3.0389,20.7500,20.7234,20.7367,2.5282,6.5005,21.1592,21.1391,21.1492,2.8008,-9.5393,14.7579,14.6962,14.7270,2.7387,-3.0389,14.7866,14.7579,14.7722,2.7217,-6.5005,14.7866,14.7671,14.7768,2.7141,9.5393,32.1019,2508.4904,-331303.3000,382579.4830
6927.0000,14.9564,21.3703,0.0000,282151.0000,-282151.0000,13.3342,0.0000,47717.5222,47717.5222,653.1782,329868.5222,0.0000,-329868.5222,14.9638,20.6545,0.0000,73899.1000,-73899.1000,3.9265,0.0000,12286.1881,12286.1881,192.1395,86185.2881,0.0000,-86185.2881,21.1772,14.9878,18.0825,6.1046,412058.3362,21.3703,21.3133,21.3418,2.6096,3.1359,20.9470,20.9236,20.9353,2.4228,7.0624,21.3703,21.3529,21.3616,2.5895,-10.1983,14.9638,14.9081,14.9359,2.5471,-3.1359,14.9878,14.9638,14.9758,2.4823,-7.0624,14.9878,14.9712,14.9795,2.4719,10.1983,34.5692,2701.2864,-356050.1000,412058.3362
6928.0000,15.0962,21.5133,0.0000,286860.3000,-286860.3000,13.5568,0.0000,48679.4675,48679.4675,665.0030,335539.7675,0.0000,-335539.7675,15.1016,20.7941,0.0000,76718.3000,-76718.3000,4.0763,0.0000,12782.3548,12782.3548,199.6480,89500.6548,0.0000,-89500.6548,21.3260,15.1170,18.2215,6.2560,422277.5416,21.5133,21.4732,21.4933,1.8542,3.1601,21.0907,21.0737,21.0822,1.7988,7.2365,21.5133,21.5016,21.5075,1.7863,-10.3966,15.1016,15.0629,15.0822,1.7914,-3.1601,15.1170,15.1016,15.1093,1.6373,-7.2365,15.1170,15.1064,15.1117,1.6212,10.3966,35.3374,2761.3157,-363578.6000,422277.5416
6929.0000,15.1439,21.5621,0.0000,293415.3000,-293415.3000,13.8665,0.0000,49849.7765,49849.7765,680.8419,343265.0765,0.0000,-343265.0765,15.1460,20.8392,0.0000,61865.2000,-61865.2000,3.2871,0.0000,10314.8076,10314.8076,161.0925,72180.0076,0.0000,-72180.0076,21.4123,15.1509,18.2816,6.1372,414261.5785,21.5621,21.5474,21.5547,0.7675,3.5265,21.2057,21.1914,21.1986,1.4301,6.8136,21.5621,21.5578,21.5599,0.6592,-10.3401,15.1460,15.1324,15.1392,0.7137,-3.5265,15.1509,15.1460,15.1485,0.4987,-6.8136,15.1509,15.1478,15.1494,0.4805,10.3401,34.3929,2687.5069,-355280.5000,414261.5785
6930.0000,14.6470,21.0539,0.0000,193848.7000,-193848.7000,9.1611,0.0000,32539.1025,32539.1025,449.9524,226387.8025,0.0000,-226387.8025,14.6471,20.3339,0.0000,12686.6000,-12686.6000,0.6741,0.0000,2098.9797,2098.9797,33.0415,14785.5797,0.0000,-14785.5797,21.0950,14.5123,17.8037,3.6994,249710.9336,21.0539,21.1821,21.1180,-5.2446,2.8290,21.0188,21.0568,21.0378,-1.9137,3.5031,21.0539,21.1162,21.0850,-5.7049,-6.3321,14.6471,14.7731,14.7101,-5.1525,-2.8290,14.5123,14.6471,14.5797,-6.8374,-3.5031,14.5123,14.5907,14.5515,-7.1886,6.3321,19.7248,1541.3265,-206535.3000,249710.9336
6931.0000,14.4153,20.8172,0.0000,185933.1000,-185933.1000,8.7870,0.0000,31036.9477,31036.9477,430.1375,216970.0477,0.0000,-216970.0477,14.4090,20.0929,0.0000,4738.4000,-4738.4000,0.2518,0.0000,781.1451,781.1451,12.3141,5519.5451,0.0000,-5519.5451,20.8610,14.3563,17.6086,3.3596,226771.0654,20.8172,20.8937,20.8554,-3.1422,2.8451,20.8286,20.8779,20.8533,-2.2012,3.0969,20.8172,20.8521,20.8346,-2.9955,-5.9419,14.4090,14.4856,14.4473,-3.1457,-2.8451,14.3563,14.4090,14.3826,-2.3526,-3.0969,14.3563,14.3817,14.3690,-2.1768,5.9419,18.0983,1414.2270,-190671.5000,226771.0654
6932.0000,14.0812,20.4757,0.0000,117967.9000,-117967.9000,5.5751,0.0000,19535.3505,19535.3505,272.4853,137503.2505,0.0000,-137503.2505,14.0900,14.0900,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5990,13.9218,17.2604,2.1271,143580.5677,20.4757,20.6143,20.5450,-3.7202,1.8584,20.6143,20.7014,20.6578,-2.3323,1.8584,20.4757,20.5478,20.5118,-3.8705,-3.7167,14.0900,14.2203,14.1552,-3.4990,-1.8584,13.9218,14.0900,14.0059,-4.5204,-1.8584,13.9218,14.0116,13.9667,-4.8289,3.7167,11.1544,871.6192,-117967.9000,143580.5677
6933.0000,13.8814,20.2716,0.0000,108675.3000,-108675.3000,5.1359,0.0000,17911.4639,17911.4639,250.4661,126586.7639,0.0000,-126586.7639,13.8754,13.8754,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3780,13.7922,17.0851,1.9327,130459.6296,20.2716,20.3782,20.3249,-2.6299,1.7120,20.3782,20.4872,20.4327,-2.6911,1.7120,20.2716,20.3235,20.2976,-2.5587,-3.4239,13.8754,13.9844,13.9299,-2.6921,-1.7120,13.7922,13.8754,13.8338,-2.0502,-1.7120,13.7922,13.8298,13.8110,-1.8522,3.4239,10.2644,802.0719,-108675.3000,130459.6296
6934.0000,13.7079,20.0945,0.0000,81009.8000,-81009.8000,3.8284,0.0000,13297.2457,13297.2457,186.4596,94307.0457,0.0000,-94307.0457,13.7066,19.3823,0.0000,2617.7000,-2617.7000,0.1391,0.0000,427.1234,427.1234,6.7809,3044.8234,0.0000,-3044.8234,20.1912,13.5964,16.8938,1.4951,100919.1584,20.0945,20.2106,20.1525,-2.0537,1.2298,20.1264,20.2687,20.1976,-2.8109,1.3689,20.0945,20.1503,20.1224,-2.0871,-2.5987,13.7066,13.8191,13.7628,-1.9900,-1.2298,13.5964,13.7066,13.6515,-2.1738,-1.3689,13.5964,13.6554,13.6259,-2.2082,2.5987,7.9243,619.2138,-83627.5000,100919.1584
6935.0000,13.5726,19.9564,0.0000,66901.5000,-66901.5000,3.1617,0.0000,10946.6154,10946.6154,153.8119,77848.1154,0.0000,-77848.1154,13.5644,19.2386,0.0000,5071.9000,-5071.9000,0.2695,0.0000,825.8981,825.8981,13.1294,5897.7981,0.0000,-5897.7981,20.0221,13.4768,16.7494,1.2833,86621.4915,19.9564,20.0741,20.0152,-1.6309,0.9641,19.8916,20.0454,19.9685,-2.7380,1.2336,19.9564,20.0089,19.9827,-1.6607,-2.1976,13.5644,13.6835,13.6240,-1.6494,-0.9641,13.4768,13.5644,13.5206,-1.5534,-1.2336,13.4768,13.5239,13.5003,-1.4884,2.1976,6.8494,535.2243,-71973.4000,86621.4915
6936.0000,13.4439,19.8247,1.2000,51507.6000,-51506.4000,2.4343,0.2485,8402.4929,8402.7414,118.3187,59910.0929,0.9515,-59909.1414,13.4398,19.1126,0.0000,3892.6000,-3892.6000,0.2068,0.0000,632.7523,632.7523,10.0708,4525.3523,0.0000,-4525.3523,19.8889,13.3152,16.6021,0.9921,66964.0125,19.8247,19.9609,19.8928,-1.4509,0.7425,19.7761,19.8928,19.8344,-1.5915,0.9493,19.8247,19.8867,19.8557,-1.5055,-1.6918,13.4398,13.5715,13.5057,-1.4017,-0.7425,13.3152,13.4398,13.3775,-1.7001,-0.9493,13.3152,13.3880,13.3516,-1.7688,1.6918,5.2700,411.8020,-55399.0000,66964.0125
6937.0000,13.3474,19.7264,0.0000,50311.1000,-50311.1000,2.3777,0.0000,8188.8518,8188.8518,115.4706,58499.9518,0.0000,-58499.9518,13.3338,19.0054,0.0000,3604.3000,-3604.3000,0.1915,0.0000,585.0221,585.0221,9.3203,4189.3221,0.0000,-4189.3221,19.7761,13.2632,16.5196,0.9561,64538.8490,19.7264,19.8467,19.7866,-1.2557,0.7287,19.6716,19.7725,19.7221,-1.3299,0.9202,19.7264,19.7782,19.7523,-1.2217,-1.6489,13.3338,13.4581,13.3960,-1.2973,-0.7287,13.2632,13.3338,13.2985,-0.9274,-0.9202,13.2632,13.2985,13.2808,-0.8279,1.6489,5.1243,400.4238,-53915.4000,64538.8490
6938.0000,13.2793,19.6555,5.7000,45872.7000,-45867.0000,2.1682,1.1837,7454.6287,7455.8123,105.2328,53327.3287,4.5163,-53322.8123,13.2683,18.8906,17.6000,3506.7000,-3489.1000,0.1873,3.6665,568.6632,572.3296,9.1122,4075.3632,13.9335,-4061.4296,19.6865,13.2117,16.4491,0.8715,58824.5256,19.6555,19.7562,19.7059,-0.9477,0.6603,19.5649,19.6678,19.6164,-1.2492,0.8476,19.6555,19.6970,19.6763,-0.8910,-1.5079,13.2683,13.3663,13.3173,-0.9228,-0.6603,13.2117,13.2683,13.2400,-0.6797,-0.8476,13.2117,13.2412,13.2265,-0.6295,1.5079,4.6968,367.0133,-49356.1000,58824.5256
6939.0000,13.2318,19.5942,52.6000,41914.5000,-41861.9000,1.9836,10.9316,6803.8788,6814.8104,96.2331,48718.3788,41.6684,-48676.7104,13.2217,18.3483,199.5000,3362.0000,-3162.5000,0.1896,41.5908,544.8476,586.4384,9.2335,3906.8476,157.9092,-3748.9384,19.5976,13.1828,16.3902,0.7966,53768.7747,19.5942,19.6851,19.6397,-0.7725,0.5980,19.3633,19.5376,19.4505,-1.9756,0.7876,19.5942,19.6317,19.6129,-0.7379,-1.3856,13.2217,13.2995,13.2606,-0.6579,-0.5980,13.1828,13.2217,13.2023,-0.4289,-0.7876,13.1828,13.2026,13.1927,-0.3813,1.3856,4.3327,338.5616,-45024.4000,53768.7747
6940.0000,13.2508,19.6275,1.8000,55790.9000,-55789.1000,2.6367,0.3740,9060.4104,9060.7843,127.8765,64851.3104,1.4260,-64849.8843,13.2363,17.3075,630.5000,3182.8000,-2552.3000,0.2038,131.4133,515.9098,647.3230,9.9491,3698.7098,499.0867,-3199.6230,19.5181,13.2847,16.4014,1.0117,68292.3009,19.6275,19.6352,19.6314,-0.0736,0.8110,19.1678,19.3316,19.2497,-2.3960,1.0147,19.6275,19.6218,19.6247,0.1680,-1.8257,13.2363,13.2522,13.2442,-0.1709,-0.8110,13.2847,13.2363,13.2605,0.7291,-1.0147,13.2847,13.2502,13.2675,0.9291,1.8257,5.6626,442.4802,-58341.4000,68292.3009
6941.0000,13.3109,19.6888,2.4000,64366.9000,-64364.5000,3.0420,0.4981,10467.7568,10468.2549,147.5523,74834.6568,1.9019,-74832.7549,13.3080,16.5313,1142.0000,3357.6000,-2215.6000,0.2412,237.7532,544.7840,782.5372,11.8004,3902.3840,904.2468,-2998.1372,19.4772,13.3610,16.4191,1.1474,77452.4052,19.6888,19.6529,19.6709,0.5032,0.9336,19.0121,19.1359,19.0740,-2.0939,1.1748,19.6888,19.6674,19.6781,0.6715,-2.1084,13.3080,13.2682,13.2881,0.5557,-0.9336,13.3610,13.3080,13.3345,0.9194,-1.1748,13.3610,13.3299,13.3454,0.9673,2.1084,6.5461,511.5185,-66580.1000,77452.4052
6942.0000,13.5091,19.8915,0.0000,137305.9000,-137305.9000,6.4890,0.0000,22433.0203,22433.0203,314.8638,159738.9203,0.0000,-159738.9203,13.5069,16.1073,239.7000,511.4000,-271.7000,0.0403,49.7467,83.2077,132.9544,1.9768,594.6077,189.9533,-404.6544,19.7470,13.5881,16.6676,2.2978,155103.4078,19.8915,19.8197,19.8556,2.2564,2.1495,19.7513,19.5349,19.6431,6.8945,2.1899,19.8915,19.8541,19.8728,2.3760,-4.3394,13.5069,13.4357,13.4713,2.2373,-2.1495,13.5881,13.5069,13.5475,2.5972,-2.1899,13.5881,13.5455,13.5668,2.6982,4.3394,13.0168,1017.1534,-137577.6000,155103.4078
6943.0000,13.7354,20.1226,0.0000,185097.3000,-185097.3000,8.7475,0.0000,30402.2038,30402.2038,425.0026,215499.5038,0.0000,-215499.5038,20.0558,16.2159,22.4000,0.0000,22.4000,-0.0012,4.2451,0.0000,4.2451,0.0610,0.0000,18.1549,18.1549,20.0437,13.7989,16.9213,3.1209,210663.5308,20.1226,20.0558,20.0892,2.8450,2.9163,20.0558,19.9525,20.0041,4.3835,2.9150,20.1226,20.0892,20.1059,2.8398,-5.8313,13.7370,13.6705,13.7037,2.8316,-2.9163,13.7989,13.7359,13.7674,2.6808,-2.9150,13.7989,13.7679,13.7834,2.6407,5.8313,17.4498,1363.5499,-185074.9000,210663.5308
6944.0000,14.0213,20.4145,0.0000,214590.9000,-214590.9000,10.1414,0.0000,35485.4720,35485.4720,493.4503,250076.3720,0.0000,-250076.3720,14.0260,19.6877,0.0000,17100.9000,-17100.9000,0.9086,0.0000,2803.2190,2803.2190,45.6728,19904.1190,0.0000,-19904.1190,20.2985,14.0865,17.1925,3.9223,264755.4937,20.4145,20.3369,20.3757,3.4843,3.0776,20.1889,20.1538,20.1714,2.0448,3.9862,20.4145,20.3801,20.3973,3.5433,-7.0638,14.0260,13.9491,13.9876,3.4522,-3.0776,14.0865,14.0260,14.0563,3.5122,-3.9862,14.0865,14.0527,14.0696,3.4801,7.0638,22.0889,1726.0599,-231691.8000,264755.4937
6945.0000,14.2751,20.6739,0.0000,233717.1000,-233717.1000,11.0453,0.0000,38882.5853,38882.5853,538.4397,272599.6853,0.0000,-272599.6853,14.2821,19.9645,0.0000,30356.3000,-30356.3000,1.6129,0.0000,4994.8888,4994.8888,78.6840,35351.1888,0.0000,-35351.1888,20.5357,14.3255,17.4306,4.4919,303202.0601,20.6739,20.6040,20.6390,3.2038,3.1441,20.3872,20.3524,20.3698,2.4210,4.7570,20.6739,20.6462,20.6600,3.1970,-7.9012,14.2821,14.2131,14.2476,3.1642,-3.1441,14.3255,14.2821,14.3038,3.0137,-4.7570,14.3255,14.2998,14.3126,2.9600,7.9012,25.2942,1976.5275,-264073.4000,303202.0601
6946.0000,14.5352,20.9396,0.0000,250943.4000,-250943.4000,11.8594,0.0000,42009.5413,42009.5413,579.0962,292952.9413,0.0000,-292952.9413,14.5434,20.2289,0.0000,48107.4000,-48107.4000,2.5561,0.0000,7946.7748,7946.7748,124.8277,56054.1748,0.0000,-56054.1748,20.7715,14.5815,17.6765,5.0988,344167.1080,20.9396,20.8683,20.9040,3.2250,3.1011,20.5794,20.5506,20.5650,2.3831,5.6572,20.9396,20.9142,20.9269,3.2477,-8.7583,14.5434,14.4732,14.5083,3.1733,-3.1011,14.5815,14.5434,14.5625,3.1485,-5.6572,14.5815,14.5571,14.5693,3.1241,8.7583,28.8288,2252.7243,-299050.8000,344167.1080
6947.0000,14.7782,21.1881,0.0000,265525.8000,-265525.8000,12.5485,0.0000,44712.1590,44712.1590,613.8082,310237.9590,0.0000,-310237.9590,14.7867,20.4753,0.0000,63175.4000,-63175.4000,3.3567,0.0000,10474.6218,10474.6218,164.1066,73650.0218,0.0000,-73650.0218,21.0007,14.8179,17.9093,5.6191,379289.8175,21.1881,21.1200,21.1540,3.0442,3.0639,20.7829,20.7563,20.7696,2.4960,6.4207,21.1881,21.1661,21.1771,3.0454,-9.4846,14.7867,14.7200,14.7534,2.9843,-3.0639,14.8179,14.7867,14.8023,2.9217,-6.4207,14.8179,14.7970,14.8074,2.9007,9.4846,31.8336,2487.5225,-328701.2000,379289.8175
6948.0000,14.9471,21.3608,0.0000,278050.3000,-278050.3000,13.1404,0.0000,47013.3861,47013.3861,643.8070,325063.6861,0.0000,-325063.6861,14.9532,20.6439,0.0000,63366.4000,-63366.4000,3.3669,0.0000,10533.3357,10533.3357,164.7747,73899.7357,0.0000,-73899.7357,21.1867,14.9735,18.0801,5.8605,395582.6408,21.3608,21.3138,21.3373,2.2385,3.2578,20.9733,20.9492,20.9612,2.3391,6.6247,21.3608,21.3459,21.3533,2.1541,-9.8826,14.9532,14.9078,14.9305,2.1643,-3.2578,14.9735,14.9532,14.9634,1.9702,-6.6247,14.9735,14.9601,14.9668,1.9498,9.8826,33.0636,2583.6343,-341416.7000,395582.6408
6949.0000,15.1655,21.5842,0.0000,291762.0000,-291762.0000,13.7884,0.0000,49595.0945,49595.0945,676.3238,341357.0945,0.0000,-341357.0945,15.1728,20.8662,0.0000,80227.3000,-80227.3000,4.2628,0.0000,13381.9545,13381.9545,208.7700,93609.2545,0.0000,-93609.2545,21.3861,15.1977,18.2919,6.3831,430857.0548,21.5842,21.5268,21.5555,2.6601,3.1752,21.1482,21.1283,21.1383,2.1634,7.4380,21.5842,21.5667,21.5754,2.7072,-10.6132,15.1728,15.1165,15.1446,2.6111,-3.1752,15.1977,15.1728,15.1852,2.7044,-7.4380,15.1977,15.1802,15.1890,2.7079,10.6132,36.1741,2826.6949,-371989.3000,430857.0548
6950.0000,15.3627,21.7858,0.0000,305781.6000,-305781.6000,14.4510,0.0000,52229.7691,52229.7691,709.8698,358011.3691,0.0000,-358011.3691,15.3696,21.0656,0.0000,89197.2000,-89197.2000,4.7394,0.0000,14924.5574,14924.5574,232.3362,104121.7574,0.0000,-104121.7574,21.5821,15.3900,18.4860,6.7899,458321.2099,21.7858,21.7332,21.7595,2.4892,3.2372,21.3365,21.3168,21.3267,2.3004,7.9766,21.7858,21.7707,21.7783,2.4749,-11.2138,15.3696,15.3182,15.3439,2.4316,-3.2372,15.3900,15.3696,15.3798,2.3747,-7.9766,15.3900,15.3755,15.3828,2.3657,11.2138,38.4827,3007.0898,-394978.8000,458321.2099
6951.0000,15.5247,21.9516,0.0000,316054.8000,-316054.8000,14.9365,0.0000,54200.0589,54200.0589,734.7028,370254.8589,0.0000,-370254.8589,15.5304,21.2285,0.0000,94293.8000,-94293.8000,5.0102,0.0000,15817.9693,15817.9693,245.8272,110111.7693,0.0000,-110111.7693,21.7490,15.5464,18.6477,7.0695,477192.4961,21.9516,21.9086,21.9301,2.0854,3.3088,21.4990,21.4825,21.4908,2.0072,8.3189,21.9516,21.9396,21.9456,2.0463,-11.6277,15.5304,15.4886,15.5095,2.0256,-3.3088,15.5464,15.5304,15.5384,1.9412,-8.3189,15.5464,15.5350,15.5407,1.9330,11.6277,40.0237,3127.5069,-410348.6000,477192.4961
6952.0000,15.5811,22.0093,0.0000,312219.8000,-312219.8000,14.7552,0.0000,53616.8139,53616.8139,726.5915,365836.6139,0.0000,-365836.6139,15.5836,21.2824,0.0000,88195.8000,-88195.8000,4.6862,0.0000,14807.6861,14807.6861,230.0963,103003.4861,0.0000,-103003.4861,21.8248,15.5886,18.7067,6.9277,467621.4612,22.0093,21.9917,22.0005,0.8763,3.3564,21.5784,21.5697,21.5740,1.0321,8.0425,22.0093,22.0048,22.0070,0.7680,-11.3989,15.5836,15.5671,15.5753,0.8215,-3.3564,15.5886,15.5836,15.5861,0.6028,-8.0425,15.5886,15.5852,15.5869,0.5847,11.3989,39.0302,3049.8785,-400415.6000,467621.4612
6953.0000,15.5728,22.0008,0.0000,316641.9000,-316641.9000,14.9642,0.0000,54365.0973,54365.0973,737.1668,371006.9973,0.0000,-371006.9973,15.5730,21.2717,0.0000,69685.8000,-69685.8000,3.7027,0.0000,11697.9429,11697.9429,181.8490,81383.7429,0.0000,-81383.7429,21.8536,15.5716,18.7126,6.7007,452295.8064,22.0008,22.0006,22.0007,0.0298,3.7538,21.6386,21.6317,21.6352,0.7648,7.4565,22.0008,22.0012,22.0010,-0.0455,-11.2104,15.5730,15.5733,15.5732,0.0008,-3.7538,15.5716,15.5730,15.5723,-0.1397,-7.4565,15.5716,15.5726,15.5721,-0.1518,11.2104,37.4844,2929.0812,-386327.7000,452295.8064
6954.0000,15.1003,21.5173,0.0000,218748.4000,-218748.4000,10.3379,0.0000,37124.6997,37124.6997,509.2343,255873.0997,0.0000,-255873.0997,15.0924,20.7847,0.0000,30273.5000,-30273.5000,1.6085,0.0000,5043.2674,5043.2674,78.9966,35316.7674,0.0000,-35316.7674,21.4990,14.9953,18.2472,4.4396,299675.4871,21.5173,21.6380,21.5777,-5.0780,2.9098,21.3342,21.3848,21.3595,-3.2995,4.5183,21.5173,21.5685,21.5429,-5.5009,-7.4281,15.0924,15.2124,15.1524,-5.0506,-2.9098,14.9953,15.0924,15.0438,-6.3502,-4.5183,14.9953,15.0564,15.0258,-6.5652,7.4281,23.9908,1874.6774,-249021.9000,299675.4871
6955.0000,14.8585,21.2702,0.0000,211867.9000,-211867.9000,10.0127,0.0000,35746.1642,35746.1642,491.6324,247614.0642,0.0000,-247614.0642,14.8508,20.5402,0.0000,17739.2000,-17739.2000,0.9425,0.0000,2944.1008,2944.1008,46.1897,20683.3008,0.0000,-20683.3008,21.2615,14.8058,18.0336,4.0412,272780.5234,21.2702,21.3444,21.3073,-3.2358,3.0234,21.1532,21.1922,21.1727,-2.2270,3.9659,21.2702,21.3007,21.2855,-3.0798,-6.9893,14.8508,14.9235,14.8872,-3.1737,-3.0234,14.8058,14.8508,14.8283,-2.5740,-3.9659,14.8058,14.8304,14.8181,-2.4797,6.9893,21.9675,1716.5728,-229607.1000,272780.5234
6956.0000,14.4784,20.8816,0.0000,142004.2000,-142004.2000,6.7110,0.0000,23740.0067,23740.0067,328.9789,165744.2067,0.0000,-165744.2067,14.4776,20.1623,0.0000,7237.9000,-7237.9000,0.3846,0.0000,1194.4293,1194.4293,18.8263,8432.3293,0.0000,-8432.3293,20.9559,14.3376,17.6468,2.6834,181128.9898,20.8816,21.0215,20.9516,-4.2656,2.1088,20.8890,20.9699,20.9294,-2.9087,2.4934,20.8816,20.9484,20.9150,-4.4439,-4.6022,14.4776,14.6122,14.5449,-4.1029,-2.1088,14.3376,14.4776,14.4076,-5.0498,-2.4934,14.3376,14.4171,14.3773,-5.2920,4.6022,14.2171,1110.9458,-149242.1000,181128.9898
6957.0000,14.2482,20.6464,0.0000,133189.1000,-133189.1000,6.2944,0.0000,22143.9105,22143.9105,307.7728,155333.0105,0.0000,-155333.0105,14.2411,19.9230,0.0000,3516.0000,-3516.0000,0.1868,0.0000,578.1781,578.1781,9.1307,4094.1781,0.0000,-4094.1781,20.7161,14.1648,17.4405,2.4262,163769.7549,20.6464,20.7496,20.6980,-3.0324,2.0359,20.6802,20.7585,20.7193,-2.5086,2.2227,20.6464,20.6940,20.6702,-2.9264,-4.2585,14.2411,14.3439,14.2925,-3.0193,-2.0359,14.1648,14.2411,14.2030,-2.4421,-2.2227,14.1648,14.2025,14.1837,-2.3097,4.2585,12.9700,1013.4969,-136705.1000,163769.7549
6958.0000,14.0485,20.4424,0.0000,106621.1000,-106621.1000,5.0388,0.0000,17642.6333,17642.6333,246.0032,124263.7333,0.0000,-124263.7333,14.0450,19.7246,0.0000,4594.9000,-4594.9000,0.2441,0.0000,753.4151,753.4151,11.9207,5348.3151,0.0000,-5348.3151,20.5089,13.9534,17.2311,1.9789,133577.8821,20.4424,20.5476,20.4950,-2.4230,1.5982,20.4385,20.5416,20.4901,-2.7391,1.8424,20.4424,20.4913,20.4669,-2.4270,-3.4406,14.0450,14.1468,14.0959,-2.3451,-1.5982,13.9534,14.0450,13.9992,-2.4322,-1.8424,13.9534,14.0028,13.9781,-2.4535,3.4406,10.5641,825.4961,-111216.0000,133577.8821
6959.0000,13.8951,20.2857,0.0000,92313.0000,-92313.0000,4.3626,0.0000,15219.6513,15219.6513,212.7098,107532.6513,0.0000,-107532.6513,13.8881,19.5659,0.0000,6460.4000,-6460.4000,0.3433,0.0000,1056.8814,1056.8814,16.7468,7517.2814,0.0000,-7517.2814,20.3278,13.8158,17.0718,1.7511,118198.4311,20.2857,20.3845,20.3351,-1.9022,1.3398,20.2175,20.3252,20.2713,-2.6123,1.6831,20.2857,20.3293,20.3075,-1.8953,-3.0228,13.8881,13.9861,13.9371,-1.8888,-1.3398,13.8158,13.8881,13.8519,-1.7494,-1.6831,13.8158,13.8548,13.8353,-1.6959,3.0228,9.4042,734.8556,-98773.4000,118198.4311
6960.0000,13.7480,20.1355,0.0000,74287.2000,-74287.2000,3.5107,0.0000,12205.2847,12205.2847,171.0017,86492.4847,0.0000,-86492.4847,13.7421,19.4182,0.0000,6489.3000,-6489.3000,0.3448,0.0000,1059.3796,1059.3796,16.8109,7548.6796,0.0000,-7548.6796,20.1714,13.6500,16.9107,1.4367,96979.3920,20.1355,20.2478,20.1917,-1.7035,1.0553,20.0435,20.1475,20.0955,-2.0946,1.4001,20.1355,20.1851,20.1603,-1.7497,-2.4554,13.7421,13.8518,13.7970,-1.6639,-1.0553,13.6500,13.7421,13.6960,-1.8541,-1.4001,13.6500,13.7034,13.6767,-1.8866,2.4554,7.7011,601.7779,-80776.5000,96979.3920
6961.0000,13.6318,20.0168,0.0000,73108.1000,-73108.1000,3.4550,0.0000,11978.7670,11978.7670,168.1254,85086.8670,0.0000,-85086.8670,13.6247,19.2995,0.0000,2860.7000,-2860.7000,0.1520,0.0000,466.2288,466.2288,7.4064,3326.9288,0.0000,-3326.9288,20.0577,13.5547,16.8062,1.3403,90470.3686,20.0168,20.1122,20.0645,-1.5075,1.1010,20.0136,20.0540,20.0338,-0.7172,1.2530,20.0168,20.0596,20.0382,-1.4461,-2.3540,13.6247,13.7187,13.6717,-1.4841,-1.1010,13.5547,13.6247,13.5897,-1.2553,-1.2530,13.5547,13.5911,13.5729,-1.2249,2.3540,7.2012,562.7087,-75968.8000,90470.3686
6962.0000,13.5645,19.9481,0.0000,65983.5000,-65983.5000,3.1183,0.0000,10794.3691,10794.3691,151.6260,76777.8691,0.0000,-76777.8691,13.5547,19.2288,0.0000,7982.1000,-7982.1000,0.4241,0.0000,1299.6109,1299.6109,20.6560,9281.7109,0.0000,-9281.7109,19.9457,13.5234,16.7345,1.3000,87748.3520,19.9481,20.0212,19.9847,-0.9355,0.8981,19.7670,19.8943,19.8306,-2.4241,1.3222,19.9481,19.9763,19.9622,-0.8895,-2.2203,13.5547,13.6282,13.5915,-0.9406,-0.8981,13.5234,13.5547,13.5391,-0.5838,-1.3222,13.5234,13.5388,13.5311,-0.4773,2.2203,7.0700,552.4624,-73965.6000,87748.3520
6963.0000,13.5056,19.8880,0.0000,61270.0000,-61270.0000,2.8956,0.0000,10009.4646,10009.4646,140.7330,71279.4646,0.0000,-71279.4646,13.5001,19.1735,0.0000,6283.8000,-6283.8000,0.3339,0.0000,1022.3129,1022.3129,16.2566,7306.1129,0.0000,-7306.1129,19.8650,13.4590,16.6620,1.1821,79792.6702,19.8880,19.9508,19.9194,-0.7607,0.8539,19.7323,19.7828,19.7576,-0.8545,1.1878,19.8880,19.9128,19.9004,-0.7184,-2.0417,13.5001,13.5594,13.5298,-0.7175,-0.8539,13.4590,13.5001,13.4796,-0.6907,-1.1878,13.4590,13.4831,13.4711,-0.6967,2.0417,6.4439,503.5369,-67553.8000,79792.6702
6964.0000,13.4997,19.8819,0.0000,79996.5000,-79996.5000,3.7806,0.0000,13066.9259,13066.9259,183.6761,93063.4259,0.0000,-93063.4259,13.4922,19.1655,0.0000,3667.0000,-3667.0000,0.1948,0.0000,596.5184,596.5184,9.4847,4263.5184,0.0000,-4263.5184,19.8490,13.5036,16.6763,1.4414,97295.1377,19.8819,19.9008,19.8913,-0.3106,1.1952,19.7977,19.7788,19.7883,0.3983,1.3901,19.8819,19.8868,19.8843,-0.1662,-2.5853,13.4922,13.5111,13.5016,-0.3118,-1.1952,13.5036,13.4922,13.4979,0.2486,-1.3901,13.5036,13.4944,13.4990,0.3644,2.5853,7.9305,619.7009,-83663.5000,97295.1377
6965.0000,13.5385,19.9216,0.0000,88996.2000,-88996.2000,4.2059,0.0000,14550.1968,14550.1968,204.3320,103546.3968,0.0000,-103546.3968,13.5367,19.2105,0.0000,7550.9000,-7550.9000,0.4012,0.0000,1229.0922,1229.0922,19.5299,8779.9922,0.0000,-8779.9922,19.8564,13.5631,16.7097,1.6567,111829.5124,19.9216,19.9062,19.9139,0.2998,1.2682,19.7390,19.7583,19.7487,-0.4503,1.6694,19.9216,19.9121,19.9169,0.4200,-2.9377,13.5367,13.5190,13.5279,0.3440,-1.2682,13.5631,13.5367,13.5499,0.6553,-1.6694,13.5631,13.5470,13.5550,0.7037,2.9377,9.1908,718.1832,-96547.1000,111829.5124
6966.0000,13.7792,20.1673,0.0000,169103.3000,-169103.3000,7.9917,0.0000,27803.8835,27803.8835,388.3530,196907.1835,0.0000,-196907.1835,13.7756,19.4521,0.0000,680.2000,-680.2000,0.0361,0.0000,111.0962,111.0962,1.7596,791.2962,0.0000,-791.2962,20.0865,13.8585,16.9725,2.8569,192839.9009,20.1673,20.0984,20.1329,2.6702,2.6518,20.0897,19.9981,20.0439,3.5904,2.6880,20.1673,20.1310,20.1492,2.8314,-5.3398,13.7756,13.7082,13.7419,2.6106,-2.6518,13.8585,13.7756,13.8170,3.2515,-2.6880,13.8585,13.8145,13.8365,3.4247,5.3398,16.0156,1251.4845,-169783.5000,192839.9009
6967.0000,14.0604,20.4545,0.0000,224421.4000,-224421.4000,10.6060,0.0000,37145.5453,37145.5453,516.2034,261566.9453,0.0000,-261566.9453,14.0608,14.0608,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3851,14.1260,17.2555,3.7932,256039.4948,20.4545,20.3866,20.4205,3.4990,3.5353,20.3866,20.3143,20.3504,3.7268,3.5353,20.4545,20.4205,20.4375,3.5065,-7.0706,14.0608,13.9935,14.0272,3.4703,-3.5353,14.1260,14.0608,14.0934,3.3630,-3.5353,14.1260,14.0938,14.1099,3.3269,7.0706,21.1756,1654.6894,-224421.4000,256039.4948
6968.0000,14.3694,20.7702,0.0000,247014.6000,-247014.6000,11.6737,0.0000,41187.6053,41187.6053,569.2212,288202.2053,0.0000,-288202.2053,14.3751,20.0586,0.0000,24160.9000,-24160.9000,1.2838,0.0000,3981.0063,3981.0063,62.6344,28141.9063,0.0000,-28141.9063,20.6490,14.4294,17.5392,4.6050,310837.5772,20.7702,20.6950,20.7326,3.7940,3.4633,20.5229,20.4950,20.5090,1.9409,4.7471,20.7702,20.7380,20.7541,3.8490,-8.2104,14.3751,14.3003,14.3377,3.7756,-3.4633,14.4294,14.3751,14.4022,3.7546,-4.7471,14.4294,14.3985,14.4139,3.6967,8.2104,25.8951,2023.4819,-271175.5000,310837.5772
6969.0000,14.5855,20.9911,0.0000,259903.5000,-259903.5000,12.2828,0.0000,43562.2935,43562.2935,600.1485,303465.7935,0.0000,-303465.7935,14.5912,20.2774,0.0000,32412.3000,-32412.3000,1.7222,0.0000,5358.0107,5358.0107,84.1353,37770.3107,0.0000,-37770.3107,20.8644,14.6239,17.7442,4.9940,337096.2509,20.9911,20.9363,20.9637,2.8167,3.5202,20.7198,20.6887,20.7043,2.3847,5.2424,20.9911,20.9696,20.9803,2.7579,-8.7626,14.5912,14.5375,14.5643,2.7625,-3.5202,14.6239,14.5912,14.6076,2.5055,-5.2424,14.6239,14.6048,14.6144,2.4465,8.7626,28.0162,2189.2237,-292315.8000,337096.2509
6970.0000,14.7902,21.2004,0.0000,273064.1000,-273064.1000,12.9048,0.0000,45994.9099,45994.9099,631.4465,319059.0099,0.0000,-319059.0099,14.7956,20.4842,0.0000,43352.0000,-43352.0000,2.3035,0.0000,7188.8308,7188.8308,112.6356,50540.8308,0.0000,-50540.8308,21.0593,14.8245,17.9419,5.4181,365720.8993,21.2004,21.1503,21.1754,2.5817,3.5338,20.8875,20.8630,20.8752,2.0910,5.8372,21.2004,21.1816,21.1910,2.5696,-9.3710,14.7956,14.7467,14.7711,2.5232,-3.5338,14.8245,14.7956,14.8100,2.4713,-5.8372,14.8245,14.8066,14.8156,2.4558,9.3710,30.4438,2378.9227,-316416.1000,365720.8993
6971.0000,15.0275,21.4430,0.0000,286965.8000,-286965.8000,13.5617,0.0000,48615.8076,48615.8076,664.5039,335581.6076,0.0000,-335581.6076,15.0344,20.7261,0.0000,62062.6000,-62062.6000,3.2976,0.0000,10329.6479,10329.6479,161.3906,72392.2479,0.0000,-72392.2479,21.2703,15.0641,18.1672,5.9788,403565.6655,21.4430,21.3848,21.4139,2.9063,3.4214,21.0615,21.0397,21.0506,2.1437,6.7190,21.4430,21.4230,21.4330,2.9487,-10.1404,15.0344,14.9771,15.0058,2.8595,-3.4214,15.0641,15.0344,15.0492,2.9145,-6.7190,15.0641,15.0445,15.0543,2.9087,10.1404,33.7701,2638.8452,-349028.4000,403565.6655
6972.0000,15.1916,21.6109,0.0000,297893.4000,-297893.4000,14.0782,0.0000,50669.6168,50669.6168,690.9115,348563.0168,0.0000,-348563.0168,15.1969,20.8906,0.0000,63862.6000,-63862.6000,3.3933,0.0000,10656.3568,10656.3568,166.2444,74518.9568,0.0000,-74518.9568,21.4459,15.2158,18.3308,6.2197,419831.3263,21.6109,21.5695,21.5902,2.1555,3.5616,21.2383,21.2170,21.2276,2.1647,6.9549,21.6109,21.5973,21.6041,2.0921,-10.5165,15.1969,15.1567,15.1768,2.0921,-3.5616,15.2158,15.1969,15.2063,1.9236,-6.9549,15.2158,15.2034,15.2096,1.9023,10.5165,35.0223,2736.6915,-361756.0000,419831.3263
6973.0000,15.4281,21.8527,0.0000,312259.2000,-312259.2000,14.7571,0.0000,53421.9323,53421.9323,725.0357,365681.1323,0.0000,-365681.1323,15.4353,21.1321,0.0000,85832.9000,-85832.9000,4.5606,0.0000,14376.6984,14376.6984,223.5970,100209.5984,0.0000,-100209.5984,21.6544,15.4606,18.5575,6.8369,461490.1131,21.8527,21.7953,21.8240,2.8499,3.3988,21.4153,21.3966,21.4060,2.1797,7.9594,21.8527,21.8351,21.8439,2.9225,-11.3583,15.4353,15.3788,15.4070,2.8061,-3.3988,15.4606,15.4353,15.4480,2.9439,-7.9594,15.4606,15.4428,15.4517,2.9500,11.3583,38.7416,3027.3252,-398092.1000,461490.1131
6974.0000,15.5466,21.9740,0.0000,317184.9000,-317184.9000,14.9899,0.0000,54423.1734,54423.1734,737.6588,371608.0734,0.0000,-371608.0734,15.5510,21.2493,0.0000,82655.5000,-82655.5000,4.3918,0.0000,13870.2012,13870.2012,215.5494,96525.7012,0.0000,-96525.7012,21.7923,15.5625,18.6774,6.8995,465715.3990,21.9740,21.9422,21.9581,1.6464,3.5327,21.5582,21.5430,21.5506,1.7735,7.9245,21.9740,21.9648,21.9694,1.5426,-11.4572,15.5510,15.5205,15.5357,1.5810,-3.5327,15.5625,15.5510,15.5567,1.3404,-7.9245,15.5625,15.5547,15.5586,1.3172,11.4572,38.8993,3039.6437,-399840.4000,465715.3990
6975.0000,15.6430,22.0727,0.0000,323128.8000,-323128.8000,15.2708,0.0000,55575.1478,55575.1478,752.0912,378703.9478,0.0000,-378703.9478,15.6461,21.3457,0.0000,82399.0000,-82399.0000,4.3782,0.0000,13848.4034,13848.4034,214.9929,96247.4034,0.0000,-96247.4034,21.8975,15.6560,18.7767,7.0076,473015.7965,22.0727,22.0490,22.0608,1.2676,3.6309,21.6646,21.6532,21.6589,1.3349,8.0090,22.0727,22.0655,22.0691,1.2311,-11.6399,15.6461,15.6232,15.6347,1.2223,-3.6309,15.6560,15.6461,15.6511,1.1665,-8.0090,15.6560,15.6492,15.6526,1.1630,11.6399,39.4507,3082.7304,-405527.8000,473015.7965
6976.0000,15.6434,22.0731,0.0000,319344.1000,-319344.1000,15.0919,0.0000,54924.7532,54924.7532,743.7737,374268.8532,0.0000,-374268.8532,15.6440,21.3436,0.0000,69908.3000,-69908.3000,3.7145,0.0000,11748.7574,11748.7574,182.4816,81657.0574,0.0000,-81657.0574,21.9261,15.6433,18.7847,6.7515,455729.4726,22.0731,22.0705,22.0718,0.1605,3.7925,21.7109,21.7053,21.7081,0.6218,7.5070,22.0731,22.0728,22.0729,0.0743,-11.2994,15.6440,15.6420,15.6430,0.1288,-3.7925,15.6433,15.6440,15.6437,-0.0609,-7.5070,15.6433,15.6439,15.6436,-0.0804,11.2994,37.7721,2951.5671,-389252.4000,455729.4726
6977.0000,15.6125,22.0414,0.0000,320293.8000,-320293.8000,15.1368,0.0000,55045.9581,55045.9581,745.9877,375339.7581,0.0000,-375339.7581,15.6120,21.3111,0.0000,55227.6000,-55227.6000,2.9344,0.0000,9276.7144,9276.7144,144.1592,64504.3144,0.0000,-64504.3144,21.9241,15.6081,18.7661,6.5219,440230.1290,22.0414,22.0469,22.0442,-0.3058,4.0674,21.7385,21.7350,21.7368,0.3745,7.0019,22.0414,22.0436,22.0425,-0.3390,-11.0693,15.6120,15.6176,15.6148,-0.3130,-4.0674,15.6081,15.6120,15.6100,-0.3782,-7.0019,15.6081,15.6106,15.6093,-0.3858,11.0693,36.2976,2836.3473,-375521.4000,440230.1290
6978.0000,15.1586,21.5770,0.0000,221726.1000,-221726.1000,10.4786,0.0000,37683.7021,37683.7021,516.3065,259409.8021,0.0000,-259409.8021,15.1528,20.8459,0.0000,25347.4000,-25347.4000,1.3468,0.0000,4226.6276,4226.6276,66.1540,29574.0276,0.0000,-29574.0276,21.5732,15.0573,18.3152,4.4029,297193.6775,21.5770,21.6891,21.6331,-4.9327,3.0439,21.4304,21.4833,21.4569,-3.3498,4.3907,21.5770,21.6263,21.6016,-5.2923,-7.4346,15.1528,15.2636,15.2082,-4.8784,-3.0439,15.0573,15.1528,15.1050,-6.0661,-4.3907,15.0573,15.1157,15.0865,-6.2816,7.4346,23.7517,1855.9884,-247073.5000,297193.6775
6979.0000,14.9305,21.3438,0.0000,214750.9000,-214750.9000,10.1489,0.0000,36295.9695,36295.9695,498.5194,251046.8695,0.0000,-251046.8695,14.9237,20.6140,0.0000,16027.3000,-16027.3000,0.8516,0.0000,2662.9843,2662.9843,41.7434,18690.2843,0.0000,-18690.2843,21.3397,14.8813,18.1105,4.0596,274024.0022,21.3438,21.4121,21.3780,-3.0504,3.0991,21.2400,21.2812,21.2606,-2.3403,3.9507,21.3438,21.3725,21.3582,-2.9101,-7.0498,14.9237,14.9908,14.9573,-2.9997,-3.0991,14.8813,14.9237,14.9025,-2.4157,-3.9507,14.8813,14.9040,14.8927,-2.3107,7.0498,22.0628,1724.0167,-230778.2000,274024.0022
6980.0000,14.5572,20.9621,0.0000,143122.3000,-143122.3000,6.7638,0.0000,23972.3160,23972.3160,331.7300,167094.6160,0.0000,-167094.6160,14.5558,20.2415,0.0000,8246.3000,-8246.3000,0.4382,0.0000,1362.4477,1362.4477,21.4560,9608.7477,0.0000,-9608.7477,21.0308,14.4208,17.7258,2.7202,183612.5012,20.9621,21.0988,21.0305,-4.1649,2.1086,20.9513,21.0379,20.9946,-3.1816,2.5467,20.9621,21.0269,20.9945,-4.3598,-4.6553,14.5558,14.6878,14.6218,-4.0202,-2.1086,14.4208,14.5558,14.4883,-4.9699,-2.5467,14.4208,14.4981,14.4595,-5.1995,4.6553,14.4337,1127.8710,-151368.6000,183612.5012
6981.0000,14.3270,20.7269,0.0000,133596.2000,-133596.2000,6.3136,0.0000,22253.4626,22253.4626,308.8759,155849.6626,0.0000,-155849.6626,14.3195,20.0024,0.0000,4740.9000,-4740.9000,0.2519,0.0000,780.5124,780.5124,12.3158,5521.4124,0.0000,-5521.4124,20.7891,14.2443,17.5167,2.4553,165735.6049,20.7269,20.8302,20.7786,-3.0117,2.0206,20.7385,20.8174,20.7780,-2.5863,2.2725,20.7269,20.7740,20.7505,-2.9170,-4.2931,14.3195,14.4224,14.3709,-2.9989,-2.0206,14.2443,14.3195,14.2819,-2.4630,-2.2725,14.2443,14.2821,14.2632,-2.3402,4.2931,13.1422,1026.9469,-138337.1000,165735.6049
6982.0000,14.1270,20.5226,0.0000,106684.5000,-106684.5000,5.0418,0.0000,17686.1077,17686.1077,246.2781,124370.6077,0.0000,-124370.6077,14.1222,19.8028,0.0000,6151.3000,-6151.3000,0.3268,0.0000,1009.7583,1009.7583,15.9637,7161.0583,0.0000,-7161.0583,20.5783,14.0332,17.3057,2.0078,135528.6718,20.5226,20.6293,20.5760,-2.4168,1.5717,20.4870,20.5913,20.5392,-2.8535,1.8985,20.5226,20.5712,20.5469,-2.4286,-3.4702,14.1222,14.2259,14.1741,-2.3472,-1.5717,14.0332,14.1222,14.0777,-2.4356,-1.8985,14.0332,14.0822,14.0577,-2.4515,3.4702,10.7382,839.1010,-112835.8000,135528.6718
6983.0000,13.9502,20.3420,0.0000,92043.0000,-92043.0000,4.3499,0.0000,15194.9385,15194.9385,212.1975,107237.9385,0.0000,-107237.9385,13.9462,19.6247,0.0000,3746.0000,-3746.0000,0.1990,0.0000,613.3390,613.3390,9.7135,4359.3390,0.0000,-4359.3390,20.4039,13.8531,17.1285,1.7027,114935.4679,20.3420,20.4497,20.3959,-2.1450,1.3836,20.3460,20.4260,20.3860,-1.8200,1.5826,20.3420,20.3922,20.3671,-2.1413,-2.9663,13.9462,14.0511,13.9987,-2.0887,-1.3836,13.8531,13.9462,13.8997,-2.1204,-1.5826,13.8531,13.9032,13.8781,-2.1385,2.9663,9.0927,710.5157,-95789.0000,114935.4679
6984.0000,13.8111,20.1999,0.0000,74834.6000,-74834.6000,3.5366,0.0000,12313.5061,12313.5061,172.3241,87148.1061,0.0000,-87148.1061,13.8020,19.4788,0.0000,7891.1000,-7891.1000,0.4193,0.0000,1289.3317,1289.3317,20.4471,9180.4317,0.0000,-9180.4317,20.2339,13.7248,16.9793,1.4714,99316.5099,20.1999,20.3114,20.2556,-1.6640,1.0391,20.0720,20.2109,20.1415,-2.9222,1.4584,20.1999,20.2474,20.2236,-1.7031,-2.4975,13.8020,13.9139,13.8579,-1.6699,-1.0391,13.7248,13.8020,13.7634,-1.6164,-1.4584,13.7248,13.7683,13.7465,-1.5601,2.4975,7.9030,617.5536,-82725.7000,99316.5099
6985.0000,13.6987,20.0851,0.0000,72928.2000,-72928.2000,3.4465,0.0000,11968.1063,11968.1063,167.7809,84896.3063,0.0000,-84896.3063,13.6917,19.3673,0.0000,3478.1000,-3478.1000,0.1848,0.0000,567.3921,567.3921,9.0070,4045.4921,0.0000,-4045.4921,20.1172,13.6231,16.8701,1.3475,90957.4555,20.0851,20.1790,20.1321,-1.4628,1.0872,20.0611,20.1002,20.0807,-0.7056,1.2720,20.0851,20.1264,20.1058,-1.3938,-2.3593,13.6917,13.7832,13.7375,-1.4251,-1.0872,13.6231,13.6917,13.6574,-1.2502,-1.2720,13.6231,13.6598,13.6414,-1.2398,2.3593,7.2512,566.6176,-76406.3000,90957.4555
6986.0000,13.6162,20.0009,0.0000,66533.0000,-66533.0000,3.1443,0.0000,10897.4592,10897.4592,152.9555,77430.4592,0.0000,-77430.4592,13.6084,19.2830,0.0000,5667.1000,-5667.1000,0.3011,0.0000,923.3936,923.3936,14.6692,6590.4936,0.0000,-6590.4936,20.0158,13.5603,16.7881,1.2709,85786.7004,20.0009,20.0804,20.0406,-1.0750,0.9477,19.8881,19.9839,19.9360,-1.7175,1.2488,20.0009,20.0340,20.0174,-1.0372,-2.1966,13.6084,13.6866,13.6475,-1.0576,-0.9477,13.5603,13.6084,13.5843,-0.8531,-1.2488,13.5603,13.5859,13.5731,-0.7962,2.1966,6.8776,537.4282,-72200.1000,85786.7004
6987.0000,13.5561,19.9395,0.0000,61515.4000,-61515.4000,2.9072,0.0000,10061.4301,10061.4301,141.3442,71576.8301,0.0000,-71576.8301,13.5489,19.2229,0.0000,6496.6000,-6496.6000,0.3452,0.0000,1057.6613,1057.6613,16.8108,7554.2613,0.0000,-7554.2613,19.9265,13.5123,16.7194,1.1920,80462.4481,19.9395,20.0051,19.9723,-0.7957,0.8540,19.7800,19.8598,19.8199,-1.3722,1.1992,19.9395,19.9654,19.9525,-0.7555,-2.0532,13.5489,13.6129,13.5809,-0.7748,-0.8540,13.5123,13.5489,13.5306,-0.6202,-1.1992,13.5123,13.5324,13.5224,-0.5837,2.0532,6.4907,507.1912,-68012.0000,80462.4481
6988.0000,13.5593,19.9428,0.0000,78122.1000,-78122.1000,3.6920,0.0000,12778.5841,12778.5841,179.4312,90900.6841,0.0000,-90900.6841,13.5516,19.2256,0.0000,5976.9000,-5976.9000,0.3176,0.0000,973.0896,973.0896,15.4623,6949.9896,0.0000,-6949.9896,19.8954,13.5693,16.7324,1.4494,97832.6695,19.9428,19.9583,19.9505,-0.2343,1.1248,19.7969,19.8068,19.8019,-0.1889,1.4424,19.9428,19.9452,19.9440,-0.0733,-2.5672,13.5516,13.5669,13.5593,-0.2326,-1.1248,13.5693,13.5516,13.5605,0.3890,-1.4424,13.5693,13.5560,13.5627,0.5149,2.5672,8.0001,625.1419,-84099.0000,97832.6695
6989.0000,13.5714,19.9551,0.0000,85404.1000,-85404.1000,4.0361,0.0000,13973.6709,13973.6709,196.1607,99377.7709,0.0000,-99377.7709,13.5707,19.2449,0.0000,5248.1000,-5248.1000,0.2789,0.0000,854.6654,854.6654,13.5770,6102.7654,0.0000,-6102.7654,19.9030,13.5790,16.7410,1.5593,105250.2622,19.9551,19.9524,19.9538,0.0678,1.2524,19.8236,19.8139,19.8187,0.2321,1.5313,19.9551,19.9520,19.9536,0.1440,-2.7837,13.5707,13.5645,13.5676,0.1294,-1.2524,13.5790,13.5707,13.5748,0.2019,-1.5313,13.5790,13.5745,13.5767,0.1985,2.7837,8.6095,672.7583,-90652.2000,105250.2622
6990.0000,13.7969,20.1854,0.0000,163224.2000,-163224.2000,7.7138,0.0000,26848.4030,26848.4030,374.9316,190072.6030,0.0000,-190072.6030,13.7918,19.4685,0.0000,236.3000,-236.3000,0.0126,0.0000,38.6036,38.6036,0.6114,274.9036,0.0000,-274.9036,20.1117,13.8755,16.9936,2.7532,185843.0888,20.1854,20.1205,20.1529,2.4324,2.5671,20.1174,20.0342,20.0758,3.1308,2.5796,20.1854,20.1506,20.1680,2.6159,-5.1467,13.7918,13.7290,13.7604,2.3554,-2.5671,13.8755,13.7918,13.8337,3.1523,-2.5796,13.8755,13.8307,13.8531,3.3642,5.1467,15.4159,1204.6191,-163460.5000,185843.0888
6991.0000,14.0644,20.4586,0.0000,215490.7000,-215490.7000,10.1839,0.0000,35670.8306,35670.8306,495.7187,251161.5306,0.0000,-251161.5306,14.0648,14.0648,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3909,14.1296,17.2602,3.6435,245938.1293,20.4586,20.3917,20.4252,3.3141,3.3946,20.3917,20.3226,20.3572,3.4243,3.3946,20.4586,20.4250,20.4418,3.3336,-6.7893,14.0648,13.9982,14.0315,3.3001,-3.3946,14.1296,14.0648,14.0972,3.2092,-3.3946,14.1296,14.0976,14.1136,3.1720,6.7893,20.3341,1588.9337,-215490.7000,245938.1293
6992.0000,14.3581,20.7587,0.0000,238555.2000,-238555.2000,11.2739,0.0000,39766.3219,39766.3219,549.7422,278321.5219,0.0000,-278321.5219,14.3635,20.0469,0.0000,22107.2000,-22107.2000,1.1746,0.0000,3641.9847,3641.9847,57.3113,25749.1847,0.0000,-25749.1847,20.6414,14.4174,17.5294,4.4273,298841.7343,20.7587,20.6851,20.7219,3.6095,3.3664,20.5200,20.4926,20.5063,1.8287,4.5411,20.7587,20.7269,20.7428,3.6608,-7.9075,14.3635,14.2903,14.3269,3.5939,-3.3664,14.4174,14.3635,14.3904,3.5677,-4.5411,14.4174,14.3869,14.4022,3.5113,7.9075,24.8784,1944.0320,-260662.4000,298841.7343
6993.0000,14.5419,20.9466,0.0000,248809.7000,-248809.7000,11.7585,0.0000,41659.1323,41659.1323,574.4885,290468.8323,0.0000,-290468.8323,14.5469,20.2325,0.0000,26987.1000,-26987.1000,1.4339,0.0000,4458.1877,4458.1877,70.0493,31445.2877,0.0000,-31445.2877,20.8326,14.5762,17.7044,4.7162,318342.1828,20.9466,20.8979,20.9223,2.4467,3.4415,20.7022,20.6713,20.6868,2.2066,4.8755,20.9466,20.9271,20.9368,2.3705,-8.3170,14.5469,14.4993,14.5231,2.3962,-3.4415,14.5762,14.5469,14.5616,2.0938,-4.8755,14.5762,14.5596,14.5679,2.0290,8.3170,26.3898,2062.1367,-275796.8000,318342.1828
6994.0000,14.6811,21.0889,0.0000,258788.2000,-258788.2000,12.2301,0.0000,43475.5101,43475.5101,598.2601,302263.7101,0.0000,-302263.7101,14.6845,20.3718,0.0000,28892.8000,-28892.8000,1.5352,0.0000,4782.9957,4782.9957,75.0541,33675.7957,0.0000,-33675.7957,20.9819,14.7065,17.8442,4.9360,333181.2026,21.0889,21.0539,21.0714,1.8286,3.5650,20.8486,20.8241,20.8363,1.8336,5.1002,21.0889,21.0749,21.0819,1.7794,-8.6651,14.6845,14.6506,14.6675,1.7723,-3.5650,14.7065,14.6845,14.6955,1.6451,-5.1002,14.7065,14.6937,14.7001,1.6242,8.6651,27.5519,2152.9408,-287681.0000,333181.2026
6995.0000,14.8509,21.2624,0.0000,272590.8000,-272590.8000,12.8824,0.0000,45982.7706,45982.7706,630.7554,318573.5706,0.0000,-318573.5706,14.8546,20.5441,0.0000,37955.1000,-37955.1000,2.0167,0.0000,6299.6215,6299.6215,98.6530,44254.7215,0.0000,-44254.7215,21.1384,14.8801,18.0092,5.3279,359635.4129,21.2624,21.2229,21.2427,2.0957,3.6219,20.9801,20.9602,20.9702,1.6442,5.6386,21.2624,21.2468,21.2546,2.1135,-9.2605,14.8546,14.8159,14.8353,2.0530,-3.6219,14.8801,14.8546,14.8674,2.1032,-5.6386,14.8801,14.8646,14.8723,2.1075,9.2605,29.8342,2331.2893,-310545.9000,359635.4129
6996.0000,15.0639,21.4802,0.0000,288171.5000,-288171.5000,13.6187,0.0000,48863.4076,48863.4076,667.5681,337034.9076,0.0000,-337034.9076,15.0694,20.7615,0.0000,53916.5000,-53916.5000,2.8648,0.0000,8978.7256,8978.7256,140.2430,62895.2256,0.0000,-62895.2256,21.3258,15.0974,18.2116,5.8664,395983.8858,21.4802,21.4306,21.4554,2.5967,3.5846,21.1334,21.1135,21.1235,1.8791,6.4494,21.4802,21.4622,21.4712,2.6426,-10.0341,15.0694,15.0205,15.0450,2.5594,-3.5846,15.0974,15.0694,15.0834,2.6355,-6.4494,15.0974,15.0794,15.0884,2.6359,10.0341,33.0240,2580.5422,-342088.0000,395983.8858
6997.0000,15.3106,21.7326,0.0000,303666.8000,-303666.8000,14.3510,0.0000,51802.3521,51802.3521,704.4753,355469.1521,0.0000,-355469.1521,15.3181,21.0134,0.0000,75492.9000,-75492.9000,4.0112,0.0000,12621.2019,12621.2019,196.5502,88114.1019,0.0000,-88114.1019,21.5444,15.3459,18.4452,6.5037,438997.3590,21.7326,21.6727,21.7026,3.0123,3.4466,21.3181,21.2974,21.3078,2.2529,7.4578,21.7326,21.7133,21.7229,3.0669,-10.9044,15.3181,15.2591,15.2886,2.9690,-3.4466,15.3459,15.3181,15.3320,3.0294,-7.4578,15.3459,15.3269,15.3364,3.0224,10.9044,36.8114,2876.4917,-379159.7000,438997.3590
6998.0000,15.5260,21.9530,0.0000,319420.4000,-319420.4000,15.0955,0.0000,54778.9898,54778.9898,742.2634,374199.3898,0.0000,-374199.3898,15.5330,21.2311,0.0000,86900.2000,-86900.2000,4.6173,0.0000,14578.2823,14578.2823,226.4996,101478.4823,0.0000,-101478.4823,21.7565,15.5548,18.6557,6.9856,471528.5072,21.9530,21.8995,21.9262,2.7273,3.4927,21.5190,21.4983,21.5086,2.4531,8.1101,21.9530,21.9370,21.9450,2.7085,-11.6028,15.5330,15.4808,15.5069,2.6638,-3.4927,15.5548,15.5330,15.5439,2.5865,-8.1101,15.5548,15.5397,15.5472,2.5733,11.6028,39.5489,3090.4105,-406320.6000,471528.5072
6999.0000,15.7174,22.1488,0.0000,333086.1000,-333086.1000,15.7413,0.0000,57393.1246,57393.1246,775.1580,390479.2246,0.0000,-390479.2246,15.7235,21.4242,0.0000,95735.5000,-95735.5000,5.0868,0.0000,16110.0175,16110.0175,249.7698,111845.5175,0.0000,-111845.5175,21.9485,15.7418,18.8451,7.3868,498610.1332,22.1488,22.1019,22.1254,2.4322,3.5515,21.7028,21.6849,21.6939,2.2646,8.6383,22.1488,22.1353,22.1420,2.4072,-12.1898,15.7235,15.6779,15.7007,2.3682,-3.5515,15.7418,15.7235,15.7327,2.3069,-8.6383,15.7418,15.7289,15.7354,2.2991,12.1898,41.8142,3267.4240,-428821.6000,498610.1332
7000.0000,15.8369,22.2711,0.0000,335350.2000,-335350.2000,15.8483,0.0000,57954.6106,57954.6106,781.4521,393304.8106,0.0000,-393304.8106,15.8411,21.5433,0.0000,97856.5000,-97856.5000,5.1995,0.0000,16498.5163,16498.5163,255.5253,114355.0163,0.0000,-114355.0163,22.0762,15.8520,18.9641,7.4858,505288.8181,22.2711,22.2404,22.2557,1.6025,3.5496,21.8261,21.8140,21.8201,1.5519,8.7491,22.2711,22.2626,22.2669,1.5357,-12.2987,15.8411,15.8114,15.8263,1.5438,-3.5496,15.8520,15.8411,15.8465,1.4030,-8.7491,15.8520,15.8443,15.8481,1.3901,12.2987,42.2807,3303.8705,-433206.7000,505288.8181
7001.0000,15.8658,22.3007,0.0000,339700.5000,-339700.5000,16.0539,0.0000,58748.5528,58748.5528,792.2412,398449.0528,0.0000,-398449.0528,15.8672,21.5698,0.0000,82419.8000,-82419.8000,4.3793,0.0000,13901.8453,13901.8453,215.3330,96321.6453,0.0000,-96321.6453,22.1375,15.8695,19.0035,7.3184,493990.7963,22.3007,22.2919,22.2963,0.5185,3.8916,21.9095,21.9009,21.9052,1.0566,8.2708,22.3007,22.2984,22.2996,0.4238,-12.1624,15.8672,15.8591,15.8631,0.4743,-3.8916,15.8695,15.8672,15.8683,0.2923,-8.2708,15.8695,15.8680,15.8687,0.2778,12.1624,41.0640,3208.7983,-422120.3000,493990.7963
7002.0000,15.3641,21.7871,0.0000,238264.7000,-238264.7000,11.2602,0.0000,40698.7557,40698.7557,555.7859,278963.4557,0.0000,-278963.4557,15.3557,21.0514,0.0000,34637.0000,-34637.0000,1.8404,0.0000,5794.2159,5794.2159,90.5048,40431.2159,0.0000,-40431.2159,21.7616,15.2625,18.5120,4.8650,328390.5373,21.7871,21.9060,21.8466,-5.3979,3.1399,21.5902,21.6386,21.6144,-3.4799,4.9803,21.7871,21.8370,21.8121,-5.8541,-8.1202,15.3557,15.4742,15.4150,-5.3793,-3.1399,15.2625,15.3557,15.3091,-6.7191,-4.9803,15.2625,15.3215,15.2920,-6.9307,8.1202,26.3338,2057.7618,-272901.7000,328390.5373
7003.0000,15.0766,21.4932,0.0000,221298.8000,-221298.8000,10.4584,0.0000,37535.8233,37535.8233,514.4373,258834.6233,0.0000,-258834.6233,15.0685,20.7606,0.0000,20167.2000,-20167.2000,1.0716,0.0000,3358.4017,3358.4017,52.5733,23525.6017,0.0000,-23525.6017,21.4853,15.0158,18.2506,4.2623,287705.5389,21.4932,21.5759,21.5345,-3.7366,3.1289,21.3679,21.4121,21.3900,-2.6788,4.2005,21.4932,21.5273,21.5102,-3.6131,-7.3294,15.0685,15.1496,15.1090,-3.6625,-3.1289,15.0158,15.0685,15.0422,-3.1922,-4.2005,15.0158,15.0454,15.0306,-3.1250,7.3294,23.1399,1808.1826,-241466.0000,287705.5389
7004.0000,14.6662,21.0735,0.0000,147492.2000,-147492.2000,6.9703,0.0000,24769.2221,24769.2221,342.1958,172261.4221,0.0000,-172261.4221,14.6627,20.3497,0.0000,9604.3000,-9604.3000,0.5103,0.0000,1589.3951,1589.3951,25.0053,11193.6951,0.0000,-11193.6951,21.1437,14.5227,17.8332,2.8302,191035.7886,21.0735,21.2224,21.1480,-4.6353,2.1533,21.0552,21.1454,21.1003,-3.4666,2.6637,21.0735,21.1428,21.1081,-4.8230,-4.8170,14.6627,14.8069,14.7348,-4.4867,-2.1533,14.5227,14.6627,14.5927,-5.3947,-2.6637,14.5227,14.6033,14.5630,-5.6140,4.8170,14.9994,1172.0710,-157096.5000,191035.7886
7005.0000,14.4151,20.8169,0.0000,136353.6000,-136353.6000,6.4439,0.0000,22760.7250,22760.7250,315.4808,159114.3250,0.0000,-159114.3250,14.4066,20.0905,0.0000,5578.1000,-5578.1000,0.2964,0.0000,919.5409,919.5409,14.4973,6497.6409,0.0000,-6497.6409,20.8806,14.3268,17.6037,2.5242,170380.7750,20.8169,20.9283,20.8726,-3.2939,2.0492,20.8224,20.9058,20.8641,-2.8208,2.3456,20.8169,20.8671,20.8420,-3.1825,-4.3948,14.4066,14.5171,14.4618,-3.2649,-2.0492,14.3268,14.4066,14.3667,-2.6977,-2.3456,14.3268,14.3675,14.3472,-2.5750,4.3948,13.4969,1054.6639,-141931.7000,170380.7750
7006.0000,14.1993,20.5964,0.0000,108171.3000,-108171.3000,5.1121,0.0000,17963.4756,17963.4756,249.8564,126134.7756,0.0000,-126134.7756,14.1936,19.8750,0.0000,6780.2000,-6780.2000,0.3603,0.0000,1114.1668,1114.1668,17.6023,7894.3668,0.0000,-7894.3668,20.6538,14.0999,17.3769,2.0493,138330.4059,20.5964,20.7109,20.6536,-2.6129,1.5839,20.5560,20.6643,20.6101,-3.0360,1.9442,20.5964,20.6480,20.6222,-2.6231,-3.5281,14.1936,14.3048,14.2492,-2.5366,-1.5839,14.0999,14.1936,14.1468,-2.6249,-1.9442,14.0999,14.1519,14.1259,-2.6407,3.5281,10.9487,855.5499,-114951.5000,138330.4059
