Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7007.0000,14.0125,20.4056,0.0000,92370.7000,-92370.7000,4.3654,0.0000,15271.5708,15271.5708,213.0547,107642.2708,0.0000,-107642.2708,14.0068,19.6860,0.0000,5067.8000,-5067.8000,0.2693,0.0000,830.4925,830.4925,13.1449,5898.2925,0.0000,-5898.2925,20.4641,13.9120,17.1880,1.7352,117124.5551,20.4056,20.5210,20.4633,-2.2672,1.3654,20.3835,20.4750,20.4292,-2.1535,1.6346,20.4056,20.4581,20.4319,-2.2671,-3.0000,14.0068,14.1196,14.0632,-2.2154,-1.3654,13.9120,14.0068,13.9594,-2.2320,-1.6346,13.9120,13.9638,13.9379,-2.2396,3.0000,9.2662,724.0756,-97438.5000,117124.5551
7008.0000,13.8489,20.2376,6.0000,74822.2000,-74816.2000,3.5363,1.2343,12322.4605,12323.6949,172.3815,87144.6605,4.7657,-87139.8949,13.8418,19.5190,0.0000,5918.3000,-5918.3000,0.3145,0.0000,967.5491,967.5491,15.3391,6885.8491,0.0000,-6885.8491,20.2922,13.7419,17.0171,1.4413,97288.6826,20.2376,20.3631,20.3003,-1.9376,1.0740,20.1719,20.2901,20.2310,-2.3628,1.3884,20.2376,20.2935,20.2655,-1.9784,-2.4624,13.8418,13.9649,13.9033,-1.9001,-1.0740,13.7419,13.8418,13.7918,-1.9924,-1.3884,13.7419,13.7983,13.7701,-1.9951,2.4624,7.6945,601.2602,-80734.5000,97288.6826
7009.0000,13.7433,20.1306,0.0000,72678.6000,-72678.6000,3.4347,0.0000,11939.6583,11939.6583,167.2481,84618.2583,0.0000,-84618.2583,13.7315,19.4075,0.0000,6426.1000,-6426.1000,0.3414,0.0000,1048.9034,1048.9034,16.6440,7475.0034,0.0000,-7475.0034,20.1518,13.6798,16.9158,1.3965,94261.9488,20.1306,20.2276,20.1791,-1.4329,1.0311,20.0236,20.1196,20.0716,-1.8938,1.3725,20.1306,20.1702,20.1504,-1.3596,-2.4036,13.7315,13.8297,13.7806,-1.4511,-1.0311,13.6798,13.7315,13.7057,-1.0105,-1.3725,13.6798,13.7062,13.6930,-0.9009,2.4036,7.5415,589.3024,-79104.7000,94261.9488
7010.0000,13.6495,20.0349,0.0000,66157.8000,-66157.8000,3.1266,0.0000,10844.4870,10844.4870,152.1372,77002.2870,0.0000,-77002.2870,13.6440,19.3190,0.0000,4249.0000,-4249.0000,0.2258,0.0000,692.6797,692.6797,11.0003,4941.6797,0.0000,-4941.6797,20.0541,13.5790,16.8165,1.2403,83722.5603,20.0349,20.1211,20.0780,-1.1908,0.9669,19.9693,20.0217,19.9955,-0.8891,1.1927,20.0349,20.0719,20.0534,-1.1407,-2.1596,13.6440,13.7256,13.6848,-1.1267,-0.9669,13.5790,13.6440,13.6115,-1.1072,-1.1927,13.5790,13.6155,13.5972,-1.1265,2.1596,6.6927,522.9752,-70406.8000,83722.5603
7011.0000,13.5679,19.9470,24.0000,60075.0000,-60051.0000,2.8403,4.9602,9828.5561,9833.5163,138.1263,69903.5561,19.0398,-69884.5163,13.5633,18.4922,224.8000,2704.5000,-2479.7000,0.1561,46.6130,440.3881,487.0011,7.6098,3144.8881,178.1870,-2966.7011,19.9585,13.5014,16.7299,1.1056,74625.1033,19.9470,20.0296,19.9883,-1.0534,0.8948,19.8012,19.9109,19.8561,-1.6532,1.0508,19.9470,19.9842,19.9656,-1.0305,-1.9456,13.5633,13.6398,13.6015,-0.9751,-0.8948,13.5014,13.5633,13.5323,-0.9255,-1.0508,13.5014,13.5348,13.5181,-0.9254,1.9456,5.9804,467.3201,-62530.7000,74625.1033
7012.0000,13.5824,19.9654,6.5000,75680.1000,-75673.6000,3.5769,1.3431,12385.8461,12387.1891,173.8525,88065.9461,5.1569,-88060.7891,13.5699,14.5063,1225.2000,1250.7000,-25.5000,0.1338,254.0230,203.6771,457.7002,6.5684,1454.3771,971.1770,-483.2002,19.8481,13.6068,16.7275,1.3233,89325.3851,19.9654,19.9771,19.9713,-0.1758,1.1477,19.4060,19.6260,19.5160,-4.0741,1.2815,19.9654,19.9652,19.9653,0.0264,-2.4292,13.5699,13.5862,13.5781,-0.2538,-1.1477,13.6068,13.5699,13.5884,0.7059,-1.2815,13.6068,13.5806,13.5937,0.9426,2.4292,7.4049,578.6322,-75699.1000,89325.3851
7013.0000,13.6990,20.0841,9.4000,81903.6000,-81894.2000,3.8712,1.9385,13441.1143,13443.0528,188.1731,95344.7143,7.4615,-95337.2528,20.0314,18.4576,3698.5000,1183.7000,2514.8000,-0.2661,701.1233,215.3301,916.4533,13.1213,1399.0301,2997.3767,1598.3467,19.9574,13.4602,16.7088,1.3384,90342.3452,20.0841,20.0314,20.0577,1.0732,1.3791,20.0314,19.7505,19.8909,4.5544,1.1130,20.0841,20.0498,20.0670,1.2564,-2.4921,14.4804,14.0619,14.2712,8.3941,-1.3791,13.4602,13.5294,13.4948,-1.0996,-1.1130,13.4602,13.4981,13.4791,-1.3534,2.4921,7.7267,603.7742,-79379.4000,90342.3452
7014.0000,13.8318,20.2211,0.0000,155818.7000,-155818.7000,7.3638,0.0000,25651.4457,25651.4457,358.2187,181470.1457,0.0000,-181470.1457,20.1740,18.8579,1323.3000,484.6000,838.7000,-0.0985,250.4365,88.4045,338.8410,4.5098,573.0045,1072.8635,499.8590,20.1616,13.7897,16.9756,2.6453,178555.8884,20.2211,20.1740,20.1976,1.7173,2.4874,20.1740,20.0898,20.1319,2.9379,2.3890,20.2211,20.1967,20.2089,1.7428,-4.8764,13.9061,14.0104,13.9582,-3.7465,-2.4874,13.7897,13.7020,13.7459,3.0597,-2.3890,13.7897,13.7408,13.7652,3.4825,4.8764,14.6925,1148.0927,-154980.0000,178555.8884
7015.0000,14.0350,20.4285,0.0000,204541.2000,-204541.2000,9.6664,0.0000,33834.6237,33834.6237,470.6380,238375.8237,0.0000,-238375.8237,20.3758,16.5485,920.6000,0.0000,920.6000,-0.0506,173.8158,0.0000,173.8158,2.2318,0.0000,746.7842,746.7842,20.3744,14.0794,17.2269,3.4588,233470.6893,20.4285,20.3758,20.4022,2.4989,3.2390,20.3758,20.3193,20.3475,2.6318,3.1884,20.4285,20.4017,20.4151,2.5186,-6.4274,14.0420,14.0227,14.0324,0.9243,-3.2390,14.0794,14.0022,14.0408,3.5894,-3.1884,14.0794,14.0411,14.0603,3.5901,6.4274,19.2982,1507.9872,-203620.6000,233470.6893
7016.0000,14.3180,20.7177,0.0000,230994.3000,-230994.3000,10.9166,0.0000,38469.0536,38469.0536,532.2149,269463.3536,0.0000,-269463.3536,14.3191,19.9841,0.0000,19484.0000,-19484.0000,1.0353,0.0000,3207.7066,3207.7066,52.1356,22691.7066,0.0000,-22691.7066,20.6056,14.3785,17.4920,4.2528,287061.5407,20.7177,20.6468,20.6823,3.4101,3.2938,20.4883,20.4635,20.4759,1.5788,4.3290,20.7177,20.6863,20.7020,3.4921,-7.6228,14.3191,14.2546,14.2869,3.1011,-3.2938,14.3785,14.3191,14.3488,3.7462,-4.3290,14.3785,14.3454,14.3619,3.6704,7.6228,23.9168,1868.8943,-250478.3000,287061.5407
7017.0000,14.5531,20.9580,0.0000,246871.8000,-246871.8000,11.6669,0.0000,41345.8153,41345.8153,569.8625,288217.6153,0.0000,-288217.6153,14.5592,20.2450,0.0000,32125.9000,-32125.9000,1.7070,0.0000,5308.0922,5308.0922,83.3723,37433.9922,0.0000,-37433.9922,20.8250,14.5973,17.7112,4.7592,321242.7284,20.9580,20.8964,20.9272,2.9861,3.3200,20.6752,20.6446,20.6599,2.2508,5.0270,20.9580,20.9336,20.9458,2.9719,-8.3469,14.5592,14.4984,14.5288,2.9496,-3.3200,14.5973,14.5592,14.5783,2.7995,-5.0270,14.5973,14.5749,14.5861,2.7353,8.3469,26.7493,2090.2314,-278997.7000,321242.7284
7018.0000,14.7833,21.1933,0.0000,261056.7000,-261056.7000,12.3373,0.0000,43965.0426,43965.0426,603.5495,305021.7426,0.0000,-305021.7426,14.7902,20.4788,0.0000,47766.2000,-47766.2000,2.5380,0.0000,7920.1567,7920.1567,124.0875,55686.3567,0.0000,-55686.3567,21.0351,14.8230,17.9290,5.2802,356411.3941,21.1933,21.1330,21.1631,2.8770,3.2664,20.8469,20.8218,20.8344,2.1351,5.8044,21.1933,21.1715,21.1824,2.8849,-9.0709,14.7902,14.7309,14.7605,2.8264,-3.2664,14.8230,14.7902,14.8066,2.7849,-5.8044,14.8230,14.8022,14.8126,2.7626,9.0709,29.7742,2326.5960,-308822.9000,356411.3941
7019.0000,14.9749,21.3892,0.0000,272187.3000,-272187.3000,12.8633,0.0000,46053.1535,46053.1535,630.2533,318240.4535,0.0000,-318240.4535,14.9812,20.6722,0.0000,56907.7000,-56907.7000,3.0237,0.0000,9463.8209,9463.8209,147.9821,66371.5209,0.0000,-66371.5209,21.2227,15.0060,18.1143,5.6435,380937.7476,21.3892,21.3381,21.3637,2.4497,3.2799,21.0187,20.9957,21.0072,2.1158,6.3036,21.3892,21.3719,21.3806,2.4212,-9.5835,14.9812,14.9313,14.9562,2.3916,-3.2799,15.0060,14.9812,14.9936,2.2864,-6.3036,15.0060,14.9898,14.9979,2.2661,9.5835,31.8220,2486.6124,-329095.0000,380937.7476
7020.0000,15.1158,21.5333,0.0000,283264.5000,-283264.5000,13.3868,0.0000,48092.1639,48092.1639,656.7490,331356.6639,0.0000,-331356.6639,15.1203,20.8131,0.0000,56938.5000,-56938.5000,3.0254,0.0000,9489.5458,9489.5458,148.1853,66428.0458,0.0000,-66428.0458,21.3772,15.1378,18.2575,5.8513,394962.6291,21.5333,21.4966,21.5150,1.8559,3.4538,21.1775,21.1568,21.1671,1.9601,6.4792,21.5333,21.5209,21.5271,1.7986,-9.9330,15.1203,15.0849,15.1026,1.7962,-3.4538,15.1378,15.1203,15.1291,1.6655,-6.4792,15.1378,15.1265,15.1322,1.6508,9.9330,32.8938,2570.3656,-340203.0000,394962.6291
7021.0000,15.2682,21.6892,0.0000,293064.0000,-293064.0000,13.8499,0.0000,49941.7150,49941.7150,680.1166,343005.7150,0.0000,-343005.7150,15.2728,20.9675,0.0000,65259.4000,-65259.4000,3.4675,0.0000,10902.4944,10902.4944,169.9448,76161.8944,0.0000,-76161.8944,21.5232,15.2913,18.4072,6.1667,416252.0563,21.6892,21.6516,21.6704,1.9064,3.4608,21.3093,21.2931,21.3012,1.6473,6.9283,21.6892,21.6767,21.6830,1.9108,-10.3891,15.2728,15.2361,15.2544,1.8625,-3.4608,15.2913,15.2728,15.2820,1.8758,-6.9283,15.2913,15.2789,15.2851,1.8756,10.3891,34.7230,2713.3053,-358323.4000,416252.0563
7022.0000,15.3478,21.7706,0.0000,298917.0000,-298917.0000,14.1265,0.0000,51038.5994,51038.5994,694.4177,349955.5994,0.0000,-349955.5994,15.3505,21.0463,0.0000,60024.6000,-60024.6000,3.1893,0.0000,10040.3237,10040.3237,156.4185,70064.9237,0.0000,-70064.9237,21.6233,15.3595,18.4914,6.1976,418339.6501,21.7706,21.7499,21.7603,1.1143,3.6457,21.4216,21.4077,21.4146,1.3995,6.8351,21.7706,21.7639,21.7673,1.0474,-10.4808,15.3505,15.3307,15.3406,1.0698,-3.6457,15.3595,15.3505,15.3550,0.9110,-6.8351,15.3595,15.3538,15.3566,0.8935,10.4808,34.7373,2714.4248,-358941.6000,418339.6501
7023.0000,15.4529,21.8781,0.0000,308049.6000,-308049.6000,14.5581,0.0000,52733.8827,52733.8827,716.0213,360783.4827,0.0000,-360783.4827,15.4556,21.1528,0.0000,64277.7000,-64277.7000,3.4153,0.0000,10769.7861,10769.7861,167.5599,75047.4861,0.0000,-75047.4861,21.7258,15.4682,18.5970,6.4266,433797.6149,21.8781,21.8542,21.8662,1.3079,3.7143,21.5182,21.5067,21.5124,1.2104,7.1296,21.8781,21.8699,21.8740,1.3182,-10.8439,15.4556,15.4323,15.4440,1.2777,-3.7143,15.4682,15.4556,15.4619,1.3204,-7.1296,15.4682,15.4599,15.4641,1.3266,10.8439,36.0654,2818.2012,-372327.3000,433797.6149
7024.0000,15.4720,21.8977,0.0000,306219.9000,-306219.9000,14.4717,0.0000,52445.3744,52445.3744,712.2786,358665.2744,0.0000,-358665.2744,15.4731,21.1704,0.0000,56154.8000,-56154.8000,2.9837,0.0000,9411.4110,9411.4110,146.4542,65566.2110,0.0000,-65566.2110,21.7680,15.4746,18.6213,6.2771,423703.7037,21.8977,21.8914,21.8945,0.3727,3.8293,21.5756,21.5682,21.5719,0.7483,6.8130,21.8977,21.8959,21.8968,0.3054,-10.6424,15.4731,15.4672,15.4701,0.3458,-3.8293,15.4746,15.4731,15.4739,0.1739,-6.8130,15.4746,15.4738,15.4742,0.1524,10.6424,35.0385,2737.9612,-362374.7000,423703.7037
7025.0000,15.4466,21.8717,0.0000,305570.1000,-305570.1000,14.4410,0.0000,52301.2949,52301.2949,710.8602,357871.3949,0.0000,-357871.3949,15.4463,21.1433,0.0000,44190.6000,-44190.6000,2.3480,0.0000,7403.0710,7403.0710,115.2601,51593.6710,0.0000,-51593.6710,21.7703,15.4426,18.6065,6.0704,409749.6806,21.8717,21.8758,21.8737,-0.2211,4.0310,21.6062,21.6019,21.6040,0.4173,6.3790,21.8717,21.8735,21.8726,-0.2619,-10.4100,15.4463,15.4506,15.4485,-0.2311,-4.0310,15.4426,15.4463,15.4445,-0.3242,-6.3790,15.4426,15.4450,15.4438,-0.3366,10.4100,33.7044,2633.7068,-349760.7000,409749.6806
7026.0000,14.9925,21.4072,0.0000,205853.3000,-205853.3000,9.7284,0.0000,34844.6344,34844.6344,478.8016,240697.9344,0.0000,-240697.9344,14.9901,20.6811,0.0000,16183.4000,-16183.4000,0.8599,0.0000,2691.6921,2691.6921,42.2053,18875.0921,0.0000,-18875.0921,21.4338,14.8791,18.1565,3.9657,267686.5468,21.4072,21.5220,21.4646,-4.9071,2.9562,21.3325,21.3857,21.3591,-2.9253,3.8161,21.4072,21.4609,21.4340,-5.2622,-6.7723,14.9901,15.1029,15.0465,-4.8210,-2.9562,14.8791,14.9901,14.9346,-6.1228,-3.8161,14.8791,14.9444,14.9118,-6.3904,6.7723,21.2563,1660.9975,-222036.7000,267686.5468
7027.0000,14.7700,21.1797,0.0000,199208.3000,-199208.3000,9.4144,0.0000,33538.2203,33538.2203,461.9197,232746.5203,0.0000,-232746.5203,14.7638,20.4521,0.0000,9043.2000,-9043.2000,0.4805,0.0000,1498.8549,1498.8549,23.5363,10542.0549,0.0000,-10542.0549,21.2018,14.7174,17.9596,3.6663,247474.1499,21.1797,21.2493,21.2145,-2.9880,2.9780,21.1385,21.1857,21.1621,-2.3473,3.4585,21.1797,21.2104,21.1951,-2.8536,-6.4364,14.7638,14.8328,14.7983,-2.9642,-2.9780,14.7174,14.7638,14.7406,-2.3108,-3.4585,14.7174,14.7409,14.7291,-2.1736,6.4364,19.8350,1549.9312,-208251.5000,247474.1499
7028.0000,14.4078,20.8095,0.0000,127013.1000,-127013.1000,6.0025,0.0000,21197.8816,21197.8816,294.0742,148210.9816,0.0000,-148210.9816,14.4122,20.0962,0.0000,3335.4000,-3335.4000,0.1772,0.0000,549.8813,549.8813,8.6723,3885.2813,0.0000,-3885.2813,20.9123,14.2523,17.5823,2.3517,158742.9614,20.8095,20.9520,20.8807,-3.9972,1.9418,20.8804,20.9725,20.9265,-2.8130,2.1190,20.8095,20.8809,20.8452,-4.1918,-4.0608,14.4122,14.5481,14.4802,-3.8094,-1.9418,14.2523,14.4122,14.3323,-4.8973,-2.1190,14.2523,14.3407,14.2965,-5.1902,4.0608,12.3787,967.2885,-130348.5000,158742.9614
7029.0000,14.1827,20.5795,0.0000,116503.1000,-116503.1000,5.5058,0.0000,19339.4748,19339.4748,269.0884,135842.5748,0.0000,-135842.5748,14.1760,19.8571,0.0000,1824.5000,-1824.5000,0.0969,0.0000,299.7357,299.7357,4.7367,2124.2357,0.0000,-2124.2357,20.6722,14.0890,17.3806,2.1076,142262.7428,20.5795,20.6921,20.6358,-2.9255,1.8030,20.6495,20.7486,20.6990,-2.7143,1.8999,20.5795,20.6330,20.6062,-2.8532,-3.7029,14.1760,14.2896,14.2328,-2.9543,-1.8030,14.0890,14.1760,14.1325,-2.3807,-1.8999,14.0890,14.1307,14.1098,-2.2228,3.7029,11.2095,875.9289,-118327.6000,142262.7428
7030.0000,13.9881,20.3798,6.9000,90946.7000,-90939.8000,4.2984,1.4163,15027.4140,15028.8302,209.7648,105974.1140,5.4837,-105968.6302,13.9862,19.6651,0.0000,2529.4000,-2529.4000,0.1344,0.0000,414.3840,414.3840,6.5603,2943.7840,0.0000,-2943.7840,20.4723,13.8769,17.1746,1.6706,112764.1263,20.3798,20.4974,20.4386,-2.3495,1.3880,20.4239,20.5415,20.4827,-2.5799,1.5224,20.3798,20.4362,20.4080,-2.3623,-2.9104,13.9862,14.0995,14.0428,-2.2625,-1.3880,13.8769,13.9862,13.9316,-2.3942,-1.5224,13.8769,13.9349,13.9059,-2.4300,2.9104,8.8622,692.5065,-93469.2000,112764.1263
7031.0000,13.8370,20.2088,120.2000,78123.6000,-78003.4000,3.6983,24.7326,12862.5549,12887.2875,180.2498,90986.1549,95.4674,-90890.6875,13.8313,19.3980,35.1000,3060.0000,-3024.9000,0.1645,7.2477,500.1866,507.4342,8.0250,3560.1866,27.8523,-3532.3342,20.2913,13.7422,17.0167,1.4456,97574.9599,20.2088,20.3282,20.2685,-2.0214,1.1779,20.2142,20.3408,20.2775,-2.4461,1.3424,20.2088,20.2650,20.2369,-2.0337,-2.5204,13.8313,13.9412,13.8862,-1.8590,-1.1779,13.7422,13.8313,13.7867,-1.7171,-1.3424,13.7422,13.7883,13.7652,-1.6674,2.5204,7.7179,603.0859,-81028.3000,97574.9599
7032.0000,13.7871,20.1346,251.4000,69899.1000,-69647.7000,3.3164,51.7708,11494.9070,11546.6778,161.4838,81394.0070,199.6292,-81194.3778,13.7748,15.0209,2133.1000,2484.3000,-351.2000,0.2492,440.8433,405.7527,846.5960,12.2080,2890.0527,1692.2567,-1197.7960,20.0095,13.7641,16.8868,1.2725,85891.9432,20.1346,20.2115,20.1731,-1.1217,1.0224,19.1942,19.7276,19.4609,-9.8237,1.2716,20.1346,20.1657,20.1502,-1.0163,-2.2940,13.7748,13.8387,13.8067,-0.9291,-1.0224,13.7641,13.7748,13.7694,-0.1786,-1.2716,13.7641,13.7641,13.7641,0.0167,2.2940,7.1221,556.5328,-69998.9000,85891.9432
7033.0000,14.0068,20.3292,392.6000,62965.6000,-62573.0000,2.9961,80.5584,10408.6350,10489.1934,145.8452,73374.2350,312.0416,-73062.1934,20.2460,19.0801,6094.8000,2438.5000,3656.3000,-0.4645,1152.4800,445.4872,1597.9672,22.8282,2883.9872,4942.3200,2058.3328,20.0973,13.3948,16.7461,0.9696,65446.1049,20.3292,20.2460,20.2876,1.4126,1.1535,20.2460,19.6543,19.9501,5.9344,0.6890,20.3292,20.2629,20.2961,1.7913,-1.8426,15.8521,14.7677,15.3099,18.1707,-1.1535,13.3948,13.6761,13.5354,-2.7929,-0.6890,13.3948,13.5305,13.4626,-3.6072,1.8426,5.9853,467.7025,-58916.7000,65446.1049
7034.0000,14.5583,20.8400,616.9000,56537.6000,-55920.7000,2.7040,125.4592,9470.0220,9595.4812,131.8155,66007.6220,491.4408,-65516.1812,20.5440,20.6977,7595.0000,5563.9000,2031.1000,-0.7130,1431.2126,1022.5479,2453.7605,33.2672,6586.4479,6163.7874,-422.6605,20.4711,12.8310,16.6510,0.8692,58671.2733,20.8400,20.5440,20.6920,4.9111,1.1390,20.5440,19.9564,20.2502,3.6516,0.4260,20.8400,20.6112,20.7256,5.2143,-1.5650,18.0153,16.5677,17.2915,23.9447,-1.1390,12.8310,13.5260,13.1785,-4.2773,-0.4260,12.8310,13.0958,12.9634,-5.9945,1.5650,5.3712,419.7129,-53889.6000,58671.2733
7035.0000,14.8012,21.0245,859.2000,51567.1000,-50707.9000,2.4817,174.0583,8688.2679,8862.3262,121.3967,60255.3679,685.1417,-59570.2262,20.8863,20.3303,12609.4000,6740.9000,5868.5000,-1.0511,2366.9233,1247.4746,3614.3979,48.4382,7988.3746,10242.4767,2254.1021,20.8064,12.5538,16.6801,1.2598,85034.5945,21.0245,20.8863,20.9554,3.2098,1.5912,20.8863,20.3321,20.6092,4.3633,0.5401,21.0245,20.9266,20.9756,3.0473,-2.1313,17.8748,17.6327,17.7537,5.6085,-1.5912,12.5538,13.0964,12.8251,-4.2340,-0.5401,12.5538,12.6872,12.6205,-4.1074,2.1313,4.9081,383.5267,-44839.4000,85034.5945
7036.0000,14.5244,20.6576,1221.9000,50147.6000,-48925.7000,2.4335,248.6336,8392.8532,8641.4868,119.2063,58540.4532,973.2664,-57567.1868,20.7842,19.1555,13374.8000,4112.2000,9262.6000,-0.9535,2513.4861,759.4280,3272.9141,43.0835,4871.6280,10861.3139,5989.6859,20.7350,12.5943,16.6646,1.2544,84674.8683,20.6576,20.7842,20.7209,-2.7994,1.5346,20.7842,20.6374,20.7108,1.2568,0.5811,20.6576,20.7618,20.7097,-3.1778,-2.1157,16.7436,17.1739,16.9587,-9.5635,-1.5346,12.5943,12.7860,12.6901,-1.5976,-0.5811,12.5943,12.6026,12.5984,-0.2353,2.1157,4.8030,375.3143,-39663.1000,84674.8683
7037.0000,14.6859,20.6939,1706.6000,46883.6000,-45177.0000,2.3045,346.3629,7877.1856,8223.5485,112.6888,54760.7856,1360.2371,-53400.5485,20.7048,18.6136,18945.1000,4330.3000,14614.8000,-1.2712,3563.5002,798.4197,4361.9199,57.0843,5128.7197,15381.5998,10252.8801,20.7008,12.4924,16.5966,1.0251,69193.7725,20.6939,20.7048,20.6993,-0.2300,1.5759,20.7048,20.7106,20.7077,-0.0068,0.3048,20.6939,20.6993,20.6966,-0.1278,-1.8807,17.4737,17.2583,17.3660,4.9453,-1.5759,12.4924,12.7195,12.6059,-0.9855,-0.3048,12.4924,12.5304,12.5114,-1.0196,1.8807,4.5095,352.3796,-30562.2000,69193.7725
7038.0000,13.9163,19.7006,3021.9000,53446.5000,-50424.6000,2.6830,620.9859,8816.1376,9437.1235,131.2964,62262.6376,2400.9141,-59861.7235,20.2877,16.4613,5637.1000,0.0000,5637.1000,-0.3098,1065.4143,0.0000,1065.4143,13.5469,0.0000,4571.6857,4571.6857,20.2419,12.8767,16.5593,0.9988,67419.0381,19.7006,20.2877,19.9941,-8.4794,0.9976,20.2877,20.6035,20.4456,-3.1327,0.6878,19.7006,20.0944,19.8975,-9.6123,-1.6854,13.8486,15.9176,14.8831,-29.9321,-0.9976,12.8767,12.6719,12.7743,2.0627,-0.6878,12.8767,12.7317,12.8042,3.5645,1.6854,5.3390,417.1989,-44787.5000,67419.0381
7039.0000,13.5259,19.7188,1354.5000,79684.5000,-78330.0000,3.8363,280.1323,13023.9529,13304.0852,186.9177,92708.4529,1074.3677,-91634.0852,19.8479,16.0261,3993.4000,0.0000,3993.4000,-0.2194,758.6803,0.0000,758.6803,9.6630,0.0000,3234.7197,3234.7197,19.8946,13.3327,16.6136,1.3561,91538.2086,19.7188,19.8479,19.7833,-2.5132,1.3519,19.8479,20.1684,20.0081,-5.2481,1.1325,19.7188,19.7697,19.7442,-1.8185,-2.4844,13.5182,14.1599,13.8391,-12.5684,-1.3519,13.3327,13.0323,13.1825,4.9568,-1.1325,13.3327,13.1809,13.2568,5.4930,2.4844,7.6420,597.1534,-74336.6000,91538.2086
7040.0000,13.5187,19.7910,937.5000,95638.4000,-94700.9000,4.5686,193.9132,15628.8784,15822.7915,222.0371,111267.2784,743.5868,-110523.6915,13.3967,14.4532,104.5000,113.1000,-8.6000,0.0118,21.7254,18.3736,40.0990,0.5564,131.4736,82.7746,-48.6990,19.8057,13.5572,16.6815,1.6354,110386.2932,19.7910,19.7873,19.7891,0.1010,1.5189,19.7463,19.8578,19.8020,-2.4561,1.5307,19.7910,19.7795,19.7852,0.5257,-3.0496,13.3967,13.5864,13.4916,-4.1624,-1.5189,13.5572,13.3967,13.4770,3.5846,-1.5307,13.5572,13.4849,13.5211,3.2199,3.0496,9.1381,714.0609,-94709.5000,110386.2932
7041.0000,13.6527,20.0116,294.7000,126060.4000,-125765.7000,5.9728,60.8215,20665.1731,20725.9946,290.2257,146725.5731,233.8785,-146491.6946,13.6413,19.3162,0.0000,4312.2000,-4312.2000,0.2291,0.0000,702.9554,702.9554,11.1490,5015.1554,0.0000,-5015.1554,19.9264,13.7208,16.8236,2.1992,148443.1154,20.0116,19.9319,19.9717,2.2349,1.9146,19.8661,19.8449,19.8555,0.6763,2.1437,20.0116,19.9694,19.9905,2.5078,-4.0583,13.6413,13.5875,13.6144,1.5128,-1.9146,13.7208,13.6413,13.6810,2.4933,-2.1437,13.7208,13.6835,13.7021,2.2160,4.0583,12.3728,966.8289,-130077.9000,148443.1154
7042.0000,13.8208,20.2055,55.7000,144846.5000,-144790.8000,6.8482,11.4640,23838.9644,23850.4284,333.0370,168685.4644,44.2360,-168641.2284,13.8260,19.5031,0.0000,14550.9000,-14550.9000,0.7731,0.0000,2378.3042,2378.3042,37.6572,16929.2042,0.0000,-16929.2042,20.0819,13.8770,16.9794,2.7022,182396.5013,20.2055,20.1255,20.1655,2.3689,2.0250,19.9535,19.9279,19.9407,1.0593,2.7982,20.2055,20.1712,20.1883,2.4183,-4.8232,13.8260,13.7536,13.7898,2.1480,-2.0250,13.8770,13.8260,13.8515,2.0882,-2.7982,13.8770,13.8491,13.8630,1.9725,4.8232,15.2116,1188.6542,-159341.7000,182396.5013
7043.0000,13.9591,20.3511,0.0000,153399.7000,-153399.7000,7.2495,0.0000,25329.3517,25329.3517,352.9388,178729.0517,0.0000,-178729.0517,13.9660,19.6447,0.0000,23099.6000,-23099.6000,1.2274,0.0000,3783.2262,3783.2262,59.8256,26882.8262,0.0000,-26882.8262,20.2098,14.0001,17.1049,3.0078,203028.7821,20.3511,20.2871,20.3191,1.8846,2.0074,20.0433,20.0197,20.0315,1.1269,3.2348,20.3511,20.3270,20.3391,1.8501,-5.2421,13.9660,13.9052,13.9356,1.7905,-2.0074,14.0001,13.9660,13.9830,1.6184,-3.2348,14.0001,13.9798,13.9899,1.5625,5.2421,16.9285,1322.8197,-176499.3000,203028.7821
7044.0000,14.0592,20.4534,0.0000,160657.7000,-160657.7000,7.5925,0.0000,26590.8613,26590.8613,369.9735,187248.5613,0.0000,-187248.5613,14.0646,19.7445,0.0000,25787.6000,-25787.6000,1.3702,0.0000,4229.5501,4229.5501,66.8254,30017.1501,0.0000,-30017.1501,20.3152,14.0873,17.2012,3.1895,215293.3683,20.4534,20.4082,20.4308,1.3789,2.0741,20.1442,20.1197,20.1319,1.2425,3.4443,20.4534,20.4372,20.4453,1.3128,-5.5184,14.0646,14.0212,14.0429,1.3262,-2.0741,14.0873,14.0646,14.0760,1.1525,-3.4443,14.0873,14.0735,14.0804,1.1230,5.5184,17.9065,1399.2383,-186445.3000,215293.3683
7045.0000,14.1562,20.5524,0.0000,170385.2000,-170385.2000,8.0522,0.0000,28265.9759,28265.9759,392.6333,198651.1759,0.0000,-198651.1759,14.1605,19.8415,0.0000,28359.6000,-28359.6000,1.5069,0.0000,4657.9563,4657.9563,73.5202,33017.5563,0.0000,-33017.5563,20.4141,14.1822,17.2982,3.4040,229767.3065,20.5524,20.5131,20.5328,1.2618,2.1818,20.2388,20.2169,20.2278,1.1887,3.6887,20.5524,20.5381,20.5452,1.2373,-5.8705,14.1605,14.1226,14.1415,1.2211,-2.1818,14.1822,14.1605,14.1714,1.1825,-3.6887,14.1822,14.1686,14.1754,1.1779,5.8705,19.1039,1492.8071,-198744.8000,229767.3065
7046.0000,14.2268,20.6246,0.0000,181362.4000,-181362.4000,8.5710,0.0000,30137.7584,30137.7584,418.1964,211500.1584,0.0000,-211500.1584,14.2299,19.9117,0.0000,24697.6000,-24697.6000,1.3123,0.0000,4060.6491,4060.6491,64.0521,28758.2491,0.0000,-28758.2491,20.5071,14.2448,17.3760,3.5366,238718.9734,20.6246,20.5974,20.6110,0.9750,2.4196,20.3563,20.3303,20.3433,1.4243,3.7319,20.6246,20.6144,20.6195,0.9273,-6.1514,14.2299,14.2037,14.2168,0.9394,-2.4196,14.2448,14.2299,14.2374,0.8274,-3.7319,14.2448,14.2359,14.2404,0.8146,6.1514,19.7577,1543.8924,-206060.0000,238718.9734
7047.0000,14.1505,20.5466,0.0000,144268.6000,-144268.6000,6.8180,0.0000,23930.1292,23930.1292,332.8188,168198.7292,0.0000,-168198.7292,14.1501,19.8310,0.0000,24681.0000,-24681.0000,1.3114,0.0000,4053.1390,4053.1390,64.0276,28734.1390,0.0000,-28734.1390,20.4505,14.1238,17.2872,2.9388,198371.8691,20.5466,20.5700,20.5583,-0.6046,1.8355,20.2620,20.2808,20.2714,-0.8363,3.1469,20.5466,20.5576,20.5521,-0.7820,-4.9825,14.1501,14.1744,14.1622,-0.6270,-1.8355,14.1238,14.1501,14.1370,-1.1801,-3.1469,14.1238,14.1416,14.1327,-1.2675,4.9825,16.2551,1270.1966,-168949.6000,198371.8691
7048.0000,14.1169,20.5123,0.0000,147859.9000,-147859.9000,6.9877,0.0000,24506.2437,24506.2437,340.9315,172366.1437,0.0000,-172366.1437,14.1146,19.7950,0.0000,19740.3000,-19740.3000,1.0489,0.0000,3240.0762,3240.0762,51.1934,22980.3762,0.0000,-22980.3762,20.4259,14.1077,17.2668,2.9014,195845.3508,20.5123,20.5279,20.5201,-0.4295,1.9796,20.2741,20.2732,20.2736,0.0583,3.0285,20.5123,20.5182,20.5153,-0.4134,-5.0081,14.1146,14.1308,14.1227,-0.4464,-1.9796,14.1077,14.1146,14.1111,-0.2805,-3.0285,14.1077,14.1114,14.1096,-0.2483,5.0081,16.0656,1255.3910,-167600.2000,195845.3508
7049.0000,14.0275,20.4209,0.0000,141255.9000,-141255.9000,6.6756,0.0000,23361.9973,23361.9973,325.6320,164617.8973,0.0000,-164617.8973,14.0273,19.7068,0.0000,7682.3000,-7682.3000,0.4082,0.0000,1259.3243,1259.3243,19.9199,8941.6243,0.0000,-8941.6243,20.3935,13.9943,17.1939,2.5903,174842.4650,20.4209,20.4535,20.4372,-0.9689,2.0891,20.3315,20.3147,20.3231,0.6278,2.4973,20.4209,20.4364,20.4287,-1.0136,-4.5865,14.0273,14.0587,14.0430,-0.9301,-2.0891,13.9943,14.0273,14.0108,-1.1797,-2.4973,13.9943,14.0133,14.0038,-1.2457,4.5865,14.1592,1106.4223,-148938.2000,174842.4650
7050.0000,13.8877,20.2781,0.0000,120268.4000,-120268.4000,5.6838,0.0000,19825.1716,19825.1716,277.0868,140093.5716,0.0000,-140093.5716,13.8901,19.5679,0.0000,831.9000,-831.9000,0.0442,0.0000,136.0977,136.0977,2.1563,967.9977,0.0000,-967.9977,20.3115,13.8241,17.0678,2.1233,143325.9117,20.2781,20.3354,20.3068,-1.5427,1.8799,20.3178,20.3193,20.3185,-0.0232,1.9241,20.2781,20.3076,20.2929,-1.6074,-3.8039,13.8901,13.9451,13.9176,-1.4817,-1.8799,13.8241,13.8901,13.8571,-1.8233,-1.9241,13.8241,13.8593,13.8417,-1.9242,3.8039,11.4457,894.3812,-121100.3000,143325.9117
7051.0000,13.7941,20.1826,0.0000,111972.7000,-111972.7000,5.2917,0.0000,18416.9651,18416.9651,257.7374,130389.6651,0.0000,-130389.6651,13.7920,19.4687,0.0000,616.0000,-616.0000,0.0327,0.0000,100.6342,100.6342,1.5958,716.6342,0.0000,-716.6342,20.2219,13.7531,16.9875,1.9681,132846.7649,20.1826,20.2298,20.2062,-1.1822,1.7530,20.2159,20.2543,20.2351,-0.9758,1.7857,20.1826,20.2056,20.1941,-1.1609,-3.5387,13.7920,13.8398,13.8159,-1.1961,-1.7530,13.7531,13.7920,13.7726,-0.9890,-1.7857,13.7531,13.7715,13.7623,-0.9269,3.5387,10.6345,830.9938,-112588.7000,132846.7649
7052.0000,13.6168,20.0015,0.0000,65766.6000,-65766.6000,3.1081,0.0000,10772.0873,10772.0873,151.2880,76538.6873,0.0000,-76538.6873,13.6333,19.3082,0.0000,754.4000,-754.4000,0.0401,0.0000,122.9650,122.9650,1.9535,877.3650,0.0000,-877.3650,20.1008,13.4556,16.7782,1.1954,80688.2425,20.0015,20.1193,20.0604,-1.7282,1.0227,20.0887,20.1705,20.1296,-1.2417,1.0627,20.0015,20.0652,20.0334,-1.9081,-2.0854,13.6333,13.7383,13.6858,-1.5384,-1.0227,13.4556,13.6333,13.5445,-2.7210,-1.0627,13.4556,13.5573,13.5064,-3.0564,2.0854,6.2859,491.1876,-66521.0000,80688.2425
7053.0000,13.4862,19.8681,0.5000,61990.1000,-61989.6000,2.9296,0.1035,10122.5147,10122.6181,142.4368,72112.6147,0.3965,-72112.2181,13.4792,19.1081,3.1000,679.4000,-676.3000,0.0363,0.6436,110.4992,111.1429,1.7666,789.8992,2.4564,-787.4429,19.9694,13.3878,16.6786,1.1154,75289.6878,19.8681,19.9834,19.9257,-1.5938,0.9645,19.9516,20.0555,20.0036,-1.4891,1.0007,19.8681,19.9255,19.8968,-1.6168,-1.9652,13.4792,13.6031,13.5411,-1.7145,-0.9645,13.3878,13.4792,13.4335,-1.3079,-1.0007,13.3878,13.4289,13.4083,-1.1525,1.9652,5.9186,462.4844,-62665.9000,75289.6878
7054.0000,13.4030,19.7807,11.8000,53332.5000,-53320.7000,2.5211,2.4454,8691.8802,8694.3256,122.4692,62024.3802,9.3546,-62015.0256,13.3957,15.6043,286.2000,508.1000,-221.9000,0.0427,59.5014,82.5420,142.0434,2.0938,590.6420,226.6986,-363.9434,19.8458,13.3282,16.5870,0.9548,64449.4050,19.7807,19.8771,19.8289,-1.1369,0.8261,19.6670,19.8843,19.7757,-2.7193,0.8688,19.7807,19.8260,19.8033,-1.0960,-1.6949,13.3957,13.4924,13.4441,-1.1399,-0.8261,13.3282,13.3957,13.3619,-0.8319,-0.8688,13.3282,13.3594,13.3438,-0.7476,1.6949,5.1143,399.6384,-53542.6000,64449.4050
7055.0000,13.3708,19.7312,80.9000,47891.4000,-47810.5000,2.2675,16.7744,7799.2684,7816.0428,110.0970,55690.6684,64.1256,-55626.5428,19.7986,18.2499,886.4000,287.6000,598.8000,-0.0640,168.5006,52.0789,220.5796,3.1620,339.6789,717.8994,378.2204,19.7683,13.2438,16.5061,0.8215,55451.5059,19.7312,19.7986,19.7649,-0.7408,0.7772,19.7986,19.7810,19.7898,0.2023,0.7132,19.7312,19.7622,19.7467,-0.6518,-1.4903,13.7352,13.5316,13.6334,2.3160,-0.7772,13.2438,13.3301,13.2870,-0.8732,-0.7132,13.2438,13.2870,13.2654,-0.9140,1.4903,4.5226,353.4007,-47211.7000,55451.5059
7056.0000,13.3625,19.6867,203.2000,41673.5000,-41470.3000,1.9800,42.1387,6785.3483,6827.4870,96.1264,48458.8483,161.0613,-48297.7870,19.7442,16.1318,2190.5000,50.3000,2140.2000,-0.1230,416.6761,9.0987,425.7748,5.4778,59.3987,1773.8239,1714.4252,19.7362,13.1302,16.4332,0.7010,47314.1740,19.6867,19.7442,19.7155,-0.5650,0.7010,19.7442,19.7815,19.7629,-0.2933,0.5780,19.6867,19.7157,19.7012,-0.5177,-1.2790,13.7645,13.6661,13.7153,1.0206,-0.7010,13.1302,13.2606,13.1954,-1.0734,-0.5780,13.1302,13.1961,13.1632,-1.2024,1.2790,3.9374,307.6735,-39330.1000,47314.1740
7057.0000,13.3757,19.6580,317.2000,36710.9000,-36393.7000,1.7514,65.7651,5979.1609,6044.9261,85.0324,42690.0609,251.4349,-42438.6261,19.6925,15.8725,3822.4000,0.0000,3822.4000,-0.2100,727.5484,0.0000,727.5484,9.3331,0.0000,3094.8516,3094.8516,19.6954,13.1746,16.4350,0.9006,60791.0095,19.6580,19.6925,19.6752,-0.4539,0.9457,19.6925,19.7426,19.7175,-0.5153,0.7357,19.6580,19.6747,19.6663,-0.3890,-1.6814,13.7849,13.7418,13.7634,0.6115,-0.9457,13.1746,13.1889,13.1818,-0.1327,-0.7357,13.1746,13.1697,13.1722,0.1404,1.6814,3.4736,271.4300,-32571.3000,60791.0095
7058.0000,13.4298,19.5950,624.9000,32280.0000,-31655.1000,1.5580,129.4447,5264.1331,5393.5778,75.6701,37544.1331,495.4553,-37048.6778,19.6456,15.8261,5868.9000,0.0000,5868.9000,-0.3225,1117.7078,0.0000,1117.7078,14.3423,0.0000,4751.1922,4751.1922,19.6486,13.1215,16.3851,0.7513,50715.8227,19.5950,19.6456,19.6203,-0.6314,0.8865,19.6456,19.7058,19.6757,-0.4732,0.5640,19.5950,19.6263,19.6107,-0.6404,-1.4505,14.1374,13.8979,14.0177,3.1005,-0.8865,13.1215,13.1718,13.1467,-0.3920,-0.5640,13.1215,13.1436,13.1326,-0.4461,1.4505,3.0786,240.5652,-25786.2000,50715.8227
7059.0000,13.4970,19.4880,1005.4000,28134.9000,-27129.5000,1.3819,208.0320,4595.3733,4803.4053,67.1647,32730.2733,797.3680,-31932.9053,19.5772,15.7584,6424.9000,0.0000,6424.9000,-0.3531,1224.6097,0.0000,1224.6097,15.7134,0.0000,5200.2903,5200.2903,19.5806,13.0879,16.3343,0.6380,43068.1600,19.4880,19.5772,19.5326,-1.0262,0.8087,19.5772,19.6703,19.6237,-0.5956,0.4556,19.4880,19.5482,19.5181,-1.0846,-1.2642,14.2849,14.1027,14.1938,2.1576,-0.8087,13.0879,13.1430,13.1155,-0.3445,-0.4556,13.0879,13.1095,13.0987,-0.3766,1.2642,2.7259,213.0020,-20704.6000,43068.1600
7060.0000,13.6325,19.4535,1417.1000,27033.7000,-25616.6000,1.3513,292.5646,4429.5544,4722.1191,65.7235,31463.2544,1124.5354,-30338.7191,19.5045,15.6865,9947.1000,0.0000,9947.1000,-0.5466,1897.6300,0.0000,1897.6300,24.3554,0.0000,8049.4700,8049.4700,19.5190,13.0559,16.2875,0.5467,36902.1689,19.4535,19.5045,19.4790,-0.6153,0.8579,19.5045,19.6397,19.5721,-0.5910,0.3112,19.4535,19.4869,19.4702,-0.5470,-1.1691,14.7564,14.3884,14.5724,4.6005,-0.8579,13.0559,13.1229,13.0894,-0.2828,-0.3112,13.0559,13.0779,13.0669,-0.3525,1.1691,2.6491,207.0056,-15669.5000,36902.1689
7061.0000,13.7530,19.3502,1810.4000,24089.1000,-22278.7000,1.2326,373.0242,3958.2652,4331.2893,60.0142,28047.3652,1437.3758,-26609.9893,19.4374,15.6201,10216.2000,0.0000,10216.2000,-0.5614,1950.5646,0.0000,1950.5646,25.0447,0.0000,8265.6354,8265.6354,19.4533,13.0361,16.2447,0.4721,31867.4772,19.3502,19.4374,19.3938,-0.9968,0.8034,19.4374,19.6065,19.5219,-0.5741,0.2420,19.3502,19.4179,19.3840,-1.0080,-1.0455,14.8616,14.6637,14.7627,2.3274,-0.8034,13.0361,13.1023,13.0692,-0.2126,-0.2420,13.0361,13.0531,13.0446,-0.2377,1.0455,2.4128,188.5427,-12062.5000,31867.4772
7062.0000,13.8526,18.4398,6363.1000,33208.7000,-26845.6000,1.9004,1308.9489,5469.6133,6778.5622,92.7079,38678.3133,5054.1511,-33624.1622,18.9329,15.1212,13176.3000,0.0000,13176.3000,-0.7241,2531.5139,0.0000,2531.5139,32.3376,0.0000,10644.7861,10644.7861,18.9649,13.5555,16.2602,0.6573,44367.9663,18.4398,18.9329,18.6863,-8.5051,1.1916,18.9329,19.4865,19.2097,-3.7360,0.4675,18.4398,18.8179,18.6288,-9.0815,-1.6591,14.3269,14.5518,14.4394,-3.8695,-1.1916,13.5555,13.0967,13.3261,3.1325,-0.4675,13.5555,13.3503,13.4529,4.9599,1.6591,3.7367,291.9942,-13669.3000,44367.9663
7063.0000,13.7721,19.5427,2513.0000,43582.9000,-41069.9000,2.1904,517.6289,7164.6748,7682.3037,106.7347,50747.5748,1995.3711,-48752.2037,19.1235,15.3097,10368.5000,0.0000,10368.5000,-0.5698,1987.3200,0.0000,1987.3200,25.6633,0.0000,8381.1800,8381.1800,19.2168,13.3989,16.3079,0.9029,60943.0880,19.5427,19.1235,19.3331,7.8368,1.2851,19.1235,19.1861,19.1548,-0.6302,0.7154,19.5427,19.2278,19.3852,9.1600,-2.0005,14.2159,14.3247,14.2703,-2.0086,-1.2851,13.3989,13.3447,13.3718,0.5829,-0.7154,13.3989,13.4171,13.4080,-0.5101,2.0005,4.3316,338.4758,-30701.4000,60943.0880
7064.0000,13.6226,19.4151,2996.7000,54282.0000,-51285.3000,2.7212,618.7793,8892.1917,9510.9710,132.5416,63174.1917,2377.9207,-60796.2710,19.3664,15.5499,5168.8000,0.0000,5168.8000,-0.2840,987.7300,0.0000,987.7300,12.7524,0.0000,4181.0700,4181.0700,19.3463,13.2618,16.3041,0.8473,57195.1366,19.4151,19.3664,19.3907,0.7275,1.0017,19.3664,19.2104,19.2884,1.6441,0.7177,19.4151,19.4031,19.4091,0.3194,-1.7195,13.9679,14.1447,14.0563,-2.5505,-1.0017,13.2618,13.3418,13.3018,-0.8124,-0.7177,13.2618,13.3184,13.2901,-1.3909,1.7195,5.4122,422.9140,-46116.5000,57195.1366
7065.0000,13.4984,19.5963,1754.0000,68233.2000,-66479.2000,3.3159,362.9197,11145.1458,11508.0655,161.3006,79378.3458,1391.0803,-77987.2655,19.4880,16.5784,3223.9000,349.4000,2874.5000,-0.1957,615.1543,62.8878,678.0421,8.8511,412.2878,2608.7457,2196.4579,19.4829,13.2368,16.3599,1.1136,75169.2163,19.5963,19.4880,19.5421,1.8590,1.1705,19.4880,19.3680,19.4280,1.7167,0.9748,19.5963,19.5351,19.5657,1.9223,-2.1453,13.8274,13.9469,13.8872,-2.0090,-1.1705,13.2368,13.2751,13.2559,-0.5218,-0.9748,13.2368,13.2538,13.2453,-0.5093,2.1453,6.6041,516.0560,-63604.7000,75169.2163
7066.0000,13.4410,19.5922,1574.6000,76206.4000,-74631.8000,3.6834,326.1095,12430.7798,12756.8892,179.0281,88637.1798,1248.4905,-87388.6892,13.3360,18.0014,679.5000,5987.8000,-5308.3000,0.3555,141.4024,971.9230,1113.3254,17.6062,6959.7230,538.0976,-6421.6254,19.4785,13.4003,16.4394,1.4027,94684.1422,19.5922,19.5643,19.5783,0.4684,1.1093,19.1850,19.2920,19.2385,-2.2544,1.4648,19.5922,19.5846,19.5884,0.3057,-2.5741,13.3360,13.6360,13.4860,-4.8087,-1.1093,13.4003,13.3360,13.3682,1.3869,-1.4648,13.4003,13.3569,13.3786,1.6415,2.5741,8.0651,630.2161,-79940.1000,94684.1422
7067.0000,13.4945,19.6967,1308.2000,81272.7000,-79964.5000,3.9089,270.6969,13273.7870,13544.4838,189.9069,94546.4870,1037.5031,-93508.9838,13.4794,19.1526,0.0000,20213.2000,-20213.2000,1.0740,0.0000,3287.5326,3287.5326,52.2477,23500.7326,0.0000,-23500.7326,19.5308,13.5376,16.5342,1.7064,115184.7938,19.6967,19.6237,19.6602,1.0210,0.9450,19.3731,19.3268,19.3499,1.3764,2.0190,19.6967,19.6698,19.6833,1.1772,-2.9640,13.4794,13.4828,13.4811,-0.0271,-0.9450,13.5376,13.4794,13.5085,1.7253,-2.0190,13.5376,13.4982,13.5179,1.7129,2.9640,9.9412,776.8204,-100177.7000,115184.7938
7068.0000,13.5870,19.8346,1025.0000,84313.9000,-83288.9000,4.0379,211.7730,13800.3438,14012.1168,196.2198,98114.2438,813.2270,-97301.0168,13.5946,19.2691,0.0000,31611.7000,-31611.7000,1.6796,0.0000,5149.7853,5149.7853,81.7572,36761.4853,0.0000,-36761.4853,19.6244,13.6300,16.6272,1.9584,132194.0692,19.8346,19.7132,19.7739,1.4040,0.7861,19.4107,19.3929,19.4018,0.6576,2.4657,19.8346,19.8000,19.8173,1.6496,-3.2518,13.5946,13.5154,13.5550,0.9238,-0.7861,13.6300,13.5946,13.6123,1.2847,-2.4657,13.6300,13.6043,13.6171,1.2296,3.2518,11.4093,891.5417,-114900.6000,132194.0692
7069.0000,13.6498,19.9346,799.0000,89504.6000,-88705.6000,4.2715,164.9091,14671.5597,14836.4688,207.6739,104176.1597,634.0909,-103542.0688,13.6595,19.3347,0.0000,33838.8000,-33838.8000,1.7980,0.0000,5517.6816,5517.6816,87.5573,39356.4816,0.0000,-39356.4816,19.7172,13.6777,16.6975,2.0946,141385.1013,19.9346,19.8262,19.8804,1.3173,0.8245,19.4892,19.4650,19.4771,0.9415,2.6225,19.9346,19.9091,19.9219,1.2941,-3.4470,13.6595,13.5888,13.6241,0.8665,-0.8245,13.6777,13.6595,13.6686,0.7118,-2.6225,13.6777,13.6644,13.6711,0.6829,3.4470,12.1145,946.6453,-122544.4000,141385.1013
7070.0000,13.7181,20.0015,876.4000,95520.8000,-94644.4000,4.5598,180.6814,15682.8639,15863.5453,221.7812,111203.6639,695.7186,-110507.9453,13.7270,19.4029,0.0000,37436.5000,-37436.5000,1.9891,0.0000,6110.1946,6110.1946,96.8915,43546.6946,0.0000,-43546.6946,19.7908,13.7473,16.7691,2.2616,152656.2648,20.0015,19.9217,19.9616,1.0120,0.8569,19.5591,19.5380,19.5485,0.8941,2.8460,20.0015,19.9852,19.9933,0.8946,-3.7029,13.7270,13.6591,13.6930,0.8637,-0.8569,13.7473,13.7270,13.7371,0.8591,-2.8460,13.7473,13.7317,13.7395,0.8579,3.7029,13.0740,1021.6209,-132080.9000,152656.2648
7071.0000,13.7523,20.0217,1052.5000,100207.2000,-99154.7000,4.7905,216.8648,16465.5698,16682.4345,233.1035,116672.7698,835.6352,-115837.1345,13.7586,19.4350,0.0000,32779.8000,-32779.8000,1.7417,0.0000,5352.5791,5352.5791,84.8623,38132.3791,0.0000,-38132.3791,19.8463,13.7666,16.8065,2.2693,153175.4390,20.0217,19.9862,20.0039,0.5432,1.0162,19.6381,19.6143,19.6262,0.9696,2.7580,20.0217,20.0158,20.0187,0.3389,-3.7742,13.7586,13.7200,13.7393,0.5904,-1.0162,13.7666,13.7586,13.7626,0.3400,-2.7580,13.7666,13.7610,13.7638,0.3261,3.7742,13.0427,1019.1777,-131934.5000,153175.4390
7072.0000,13.7774,20.0296,1222.1000,101089.8000,-99867.7000,4.8410,251.7069,16620.4180,16872.1248,235.6185,117710.2180,970.3931,-116739.8248,13.7811,19.4577,0.0000,31532.3000,-31532.3000,1.6754,0.0000,5150.5392,5150.5392,81.6431,36682.8392,0.0000,-36682.8392,19.8735,13.7881,16.8308,2.2659,152948.4055,20.0296,20.0145,20.0221,0.2516,1.0552,19.6729,19.6603,19.6666,0.5195,2.7306,20.0296,20.0273,20.0285,0.1497,-3.7858,13.7811,13.7569,13.7690,0.3910,-1.0552,13.7881,13.7811,13.7846,0.2979,-2.7306,13.7881,13.7831,13.7856,0.2954,3.7858,13.0126,1016.8203,-131400.0000,152948.4055
7073.0000,13.7345,19.5697,3944.8000,77017.6000,-73072.8000,3.8450,813.0525,12649.8687,13462.9211,187.2728,89667.4687,3131.7475,-86535.7211,13.7364,19.4125,0.0000,13295.8000,-13295.8000,0.7065,0.0000,2170.3666,2170.3666,34.4285,15466.1666,0.0000,-15466.1666,19.6780,13.7071,16.6925,1.5529,104819.5681,19.5697,19.8265,19.6981,-3.8779,1.0462,19.6596,19.6619,19.6607,-0.0381,1.7526,19.5697,19.6881,19.6289,-4.7897,-2.7988,13.7364,13.7544,13.7454,-0.2526,-1.0462,13.7071,13.7364,13.7217,-0.7266,-1.7526,13.7071,13.7271,13.7171,-0.7948,2.7988,9.0909,710.3781,-86368.6000,104819.5681
7074.0000,13.7087,19.0303,5515.7000,52894.3000,-47378.6000,2.7867,1137.3098,8682.4088,9819.7186,135.7949,61576.7088,4378.3902,-57198.3186,19.4418,19.9628,89.8000,77.4000,12.4000,-0.0090,17.1445,13.9186,31.0631,0.4439,91.3186,72.6555,-18.6631,19.3582,13.6705,16.5143,0.9027,60933.2384,19.0303,19.4418,19.2360,-5.5432,0.9319,19.4418,19.5772,19.5095,-1.7932,0.9229,19.0303,19.2492,19.1398,-5.8702,-1.8548,13.7625,13.7513,13.7569,0.1712,-0.9319,13.6705,13.7017,13.6861,-0.3976,-0.9229,13.6705,13.6872,13.6789,-0.4290,1.8548,5.5672,435.0283,-47366.2000,60933.2384
7075.0000,13.6557,19.3493,3234.7000,49652.8000,-46418.1000,2.5148,667.5591,8140.1957,8807.7548,122.4679,57792.9957,2567.1409,-55225.8548,19.2750,15.4595,1338.0000,0.0000,1338.0000,-0.0735,255.9724,0.0000,255.9724,3.2835,0.0000,1082.0276,1082.0276,19.3201,13.5412,16.4307,0.8061,54413.7515,19.3493,19.2750,19.3122,0.9510,0.8628,19.2750,19.4361,19.3555,-1.8250,0.7893,19.3493,19.2646,19.3070,2.0504,-1.6520,13.7955,13.7698,13.7826,0.3430,-0.8628,13.5412,13.6405,13.5909,-1.1168,-0.7893,13.5412,13.5962,13.5687,-1.2968,1.6520,5.0161,391.9677,-45080.1000,54413.7515
7076.0000,13.7314,17.8977,7683.4000,30933.4000,-23250.0000,1.8616,1583.6860,5080.3313,6664.0173,90.8568,36013.7313,6099.7140,-29914.0173,18.9801,15.1680,2708.9000,0.0000,2708.9000,-0.1489,520.1423,0.0000,520.1423,6.6664,0.0000,2188.7577,2188.7577,18.8352,13.8002,16.3177,0.4928,33260.9100,17.8977,18.9801,18.4389,-10.5057,0.6701,18.9801,19.3124,19.1463,-2.4931,0.5213,17.8977,18.6264,18.2620,-12.5777,-1.1914,13.9588,13.8231,13.8910,1.3398,-0.6701,13.8002,13.6135,13.7069,1.4319,-0.5213,13.8002,13.6799,13.7400,2.0998,1.1914,3.7096,289.8703,-20541.1000,33260.9100
7077.0000,13.8819,18.7342,4940.5000,31154.1000,-26213.6000,1.7293,1015.8187,5134.7762,6150.5950,84.3258,36288.8762,3924.6813,-32364.1950,18.5548,14.7475,5092.5000,0.0000,5092.5000,-0.2798,983.1074,0.0000,983.1074,12.5945,0.0000,4109.3926,4109.3926,18.6776,13.9112,16.2944,0.6303,42542.2991,18.7342,18.5548,18.6445,2.5133,0.9579,18.5548,19.0037,18.7793,-4.3965,0.6781,18.7342,18.5424,18.6383,4.5728,-1.6360,14.0450,13.9511,13.9981,1.3249,-0.9579,13.9112,13.7551,13.8332,1.5568,-0.6781,13.9112,13.8414,13.8763,1.6775,1.6360,3.4340,268.3360,-21121.1000,42542.2991
7078.0000,13.9725,18.2384,5815.3000,24765.4000,-18950.1000,1.4729,1193.9209,4090.5564,5284.4773,71.8951,28855.9564,4621.3791,-24234.5773,18.5053,14.6986,6007.3000,0.0000,6007.3000,-0.3301,1160.4467,0.0000,1160.4467,14.9642,0.0000,4846.8533,4846.8533,18.5139,13.9570,16.2355,0.4893,33029.0343,18.2384,18.5053,18.3718,-3.2577,0.8465,18.5053,18.7488,18.6270,-1.8044,0.5164,18.2384,18.4249,18.3317,-3.6677,-1.3629,14.1783,14.0589,14.1186,1.4868,-0.8465,13.9570,13.8456,13.9013,0.8552,-0.5164,13.9570,13.9188,13.9379,0.7759,1.3629,2.9213,228.2733,-12942.8000,33029.0343
7079.0000,14.0785,17.7659,6850.8000,21309.9000,-14459.1000,1.3635,1404.0911,3528.6685,4932.7596,66.5921,24838.5685,5446.7089,-19391.8596,18.1646,14.3619,8966.7000,0.0000,8966.7000,-0.4927,1739.7824,0.0000,1739.7824,22.3548,0.0000,7226.9176,7226.9176,18.1948,14.1505,16.1727,0.3588,24216.2811,17.7659,18.1646,17.9653,-4.8738,0.8460,18.1646,18.6636,18.4141,-2.5372,0.3532,17.7659,18.0567,17.9113,-5.0399,-1.1992,14.1607,14.1323,14.1465,0.3693,-0.8460,14.1505,13.8799,14.0152,1.4072,-0.3532,14.1505,14.0405,14.0955,1.9344,1.1992,2.6920,210.3541,-5492.4000,24216.2811
7080.0000,14.1589,17.5134,7090.5000,18777.6000,-11687.1000,1.2563,1451.3213,3115.3050,4566.6263,61.3663,21892.9050,5639.1787,-16253.7263,17.8194,14.0209,9897.2000,0.0000,9897.2000,-0.5439,1929.0765,0.0000,1929.0765,24.8181,0.0000,7968.1235,7968.1235,17.8951,14.3455,16.1203,0.2719,18352.7898,17.5134,17.8194,17.6664,-3.5741,0.8094,17.8194,18.5440,18.1817,-2.7717,0.2655,17.5134,17.7348,17.6241,-3.4336,-1.0750,13.9947,14.0970,14.0459,-1.1811,-0.8094,14.3455,13.9412,14.1433,1.5783,-0.2655,14.3455,14.2055,14.2755,2.2042,1.0750,2.4771,193.5611,-1789.9000,18352.7898
7081.0000,14.1746,16.9399,7946.0000,16208.1000,-8262.1000,1.1793,1626.0149,2690.0185,4316.0334,57.6157,18898.1185,6319.9851,-12578.1334,17.4166,13.6231,14196.9000,0.0000,14196.9000,-0.7802,2782.1212,0.0000,2782.1212,35.8108,0.0000,11414.7788,11414.7788,17.4611,14.6725,16.0668,0.1576,10635.6134,16.9399,17.4166,17.1782,-5.8582,0.8497,17.4166,18.7258,18.0712,-1.3010,0.0696,16.9399,17.3654,17.1527,-5.6566,-0.9193,13.6346,13.9042,13.7694,-3.3037,-0.8497,14.6725,13.7640,14.2183,0.9374,-0.0696,14.6725,14.4245,14.5485,3.3279,0.9193,2.3121,180.6739,5934.8000,10635.6134
7082.0000,14.1092,16.1465,9108.0000,13803.9000,-4695.9000,1.1261,1865.7795,2287.4324,4153.2119,55.0282,16091.3324,7242.2205,-8849.1119,17.0208,13.2322,18542.1000,0.0000,18542.1000,-1.0189,3653.3320,0.0000,3653.3320,47.0964,0.0000,14888.7680,14888.7680,16.8417,15.1938,16.0178,0.0631,4260.4667,16.1465,16.7966,16.4715,-8.4958,0.9027,16.8417,18.7619,17.8018,-3.2178,-0.1162,16.1465,16.8417,16.4941,-7.9146,-0.7865,13.2322,13.5704,13.4013,-4.4095,-0.9027,13.2322,14.7719,14.0021,-2.5761,0.1162,15.1314,14.7275,14.9295,4.6302,0.7865,2.1983,171.7773,13846.2000,4260.4667
7083.0000,13.4225,14.7500,10403.1000,11964.0000,-1560.9000,1.1066,2155.2043,1950.7258,4105.9301,54.1045,13914.7258,8247.8957,-5666.8301,16.8027,13.0170,23970.1000,0.0000,23970.1000,-1.3172,4737.0810,0.0000,4737.0810,61.3019,0.0000,19233.0190,19233.0190,13.6169,18.2360,15.9265,-0.2294,-15486.4767,14.7500,15.7414,15.2457,-14.7600,1.0275,18.1895,17.9526,18.0711,3.2816,-0.9484,14.7500,17.6789,16.2145,-3.3415,-0.0791,13.0170,13.2379,13.1275,-3.2721,-1.0275,13.0170,13.6169,13.3170,-8.2349,0.9484,13.6169,15.8208,14.7188,-2.5092,0.0791,2.1524,168.1898,22409.2000,-15486.4767
7084.0000,13.2822,15.7385,9858.5000,17725.5000,-7867.0000,1.3505,2047.1341,2880.7062,4927.8403,66.1488,20606.2062,7811.3659,-12794.8403,16.7715,12.9862,28366.2000,0.0000,28366.2000,-1.5588,5608.2974,0.0000,5608.2974,72.8201,0.0000,22757.9026,22757.9026,13.1661,18.5715,15.8688,-0.3051,-20591.5776,15.7385,15.4889,15.6137,4.4734,1.2296,18.3427,18.1940,18.2683,2.4137,-1.1086,15.7385,16.4744,16.1064,-1.2711,-0.1210,12.9862,13.0571,13.0217,-1.2441,-1.2296,12.9862,13.1661,13.0762,-2.8734,1.1086,13.1661,15.5702,14.3682,-4.1990,0.1210,2.6372,206.0756,20499.2000,-20591.5776
7085.0000,13.4117,17.5799,5840.8000,23597.1000,-17756.3000,1.4190,1210.2510,3846.5308,5056.7819,69.2343,27443.6308,4630.5490,-22813.0819,17.4178,13.6242,32431.4000,0.0000,32431.4000,-1.7822,6355.3758,0.0000,6355.3758,83.3014,0.0000,26076.0242,26076.0242,13.3595,18.2892,15.8243,-0.3533,-23848.4001,17.5799,16.6608,17.1203,18.2149,1.3641,18.1502,18.2066,18.1784,-1.0526,-1.3092,17.5799,14.9749,16.2774,2.0963,-0.0549,13.6242,13.3422,13.4832,5.6024,-1.3641,13.6242,13.3595,13.4918,5.0490,1.3092,13.3595,15.1397,14.2496,-1.3981,0.0549,2.7601,215.6782,14675.1000,-23848.4001
7086.0000,13.8493,19.5595,5233.9000,81999.5000,-76765.6000,4.1475,1076.7191,13504.6296,14581.3487,201.6864,95504.1296,4157.1809,-91346.9487,18.5976,14.7894,17003.4000,0.0000,17003.4000,-0.9344,3280.7091,0.0000,3280.7091,43.1873,0.0000,13722.6909,13722.6909,18.5352,13.6074,16.0713,0.9048,61070.7023,19.5595,18.5976,19.0786,23.6646,1.6940,18.5976,18.3003,18.4490,3.2980,0.7596,19.5595,18.6080,19.0837,33.8991,-2.4535,14.2224,13.9306,14.0765,7.1929,-1.6940,13.6074,13.5249,13.5661,0.9296,-0.7596,13.6074,13.7932,13.7003,-6.5961,2.4535,8.2271,642.8745,-59762.2000,61070.7023
7087.0000,13.5840,19.9599,93.9000,131914.5000,-131820.6000,6.2390,19.4014,21590.0140,21609.4154,303.8034,153504.5140,74.4986,-153430.0154,19.6933,15.8728,14031.4000,0.0000,14031.4000,-0.7711,2670.6835,0.0000,2670.6835,34.9268,0.0000,11360.7165,11360.7165,19.6133,13.1464,16.3799,2.0206,136388.4708,19.9599,19.6933,19.8266,9.0601,2.3367,19.6933,19.1706,19.4320,11.8958,1.5656,19.9599,19.7910,19.8754,9.5871,-3.9023,14.1638,14.1371,14.1505,0.9256,-2.3367,13.1464,13.3221,13.2343,-3.9721,-1.5656,13.1464,13.2529,13.1996,-6.0090,3.9023,12.4037,969.2444,-117789.2000,136388.4708
7088.0000,13.5167,19.8992,1.0000,149514.4000,-149513.4000,7.0660,0.2068,24431.9697,24432.1765,343.4705,173946.3697,0.7932,-173945.5765,13.4288,18.4969,573.7000,8939.5000,-8365.8000,0.5065,119.2108,1452.9147,1572.1254,25.2274,10392.4147,454.4892,-9937.9254,19.7785,13.5003,16.6394,2.7166,183368.1325,19.8992,19.8757,19.8874,0.7671,2.1865,19.6163,19.5667,19.5915,1.9588,2.6930,19.8992,19.8953,19.8973,0.2964,-4.8795,13.4288,13.6591,13.5440,-7.2860,-2.1865,13.5003,13.4288,13.4645,2.8121,-2.6930,13.5003,13.4529,13.4766,3.3752,4.8795,15.1218,1181.6411,-157879.2000,183368.1325
7089.0000,13.6393,20.0245,0.0000,165725.7000,-165725.7000,7.8320,0.0000,27158.9917,27158.9917,380.5421,192884.6917,0.0000,-192884.6917,13.6304,19.3052,0.0000,10005.8000,-10005.8000,0.5316,0.0000,1630.8478,1630.8478,25.8728,11636.6478,0.0000,-11636.6478,19.9315,13.6848,16.8081,2.9853,201510.4969,20.0245,19.9842,20.0043,1.4438,2.4335,19.8624,19.7956,19.8290,2.8987,2.9651,20.0245,20.0061,20.0153,1.4578,-5.3986,13.6304,13.6048,13.6176,0.9218,-2.4335,13.6848,13.6304,13.6576,2.3627,-2.9651,13.6848,13.6549,13.6698,2.3654,5.3986,16.6853,1303.8145,-175731.5000,201510.4969
7090.0000,13.8132,20.2021,0.0000,181911.5000,-181911.5000,8.5970,0.0000,29933.7796,29933.7796,418.0419,211845.2796,0.0000,-211845.2796,13.8162,19.4932,0.0000,15258.9000,-15258.9000,0.8108,0.0000,2493.6729,2493.6729,39.4878,17752.5729,0.0000,-17752.5729,20.0974,13.8606,16.9790,3.3527,226306.1512,20.2021,20.1472,20.1746,2.0880,2.5954,19.9915,19.9559,19.9737,1.7795,3.4062,20.2021,20.1777,20.1899,2.1399,-6.0016,13.8162,13.7611,13.7887,2.0973,-2.5954,13.8606,13.8162,13.8384,2.2155,-3.4062,13.8606,13.8358,13.8482,2.1856,6.0016,18.7760,1467.1811,-197170.4000,226306.1512
