Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7091.0000,14.0195,20.4127,0.0000,196689.9000,-196689.9000,9.2954,0.0000,32523.9165,32523.9165,452.5174,229213.8165,0.0000,-229213.8165,14.0257,19.7051,0.0000,27684.3000,-27684.3000,1.4710,0.0000,4538.0526,4538.0526,71.6966,32222.3526,0.0000,-32222.3526,20.2738,14.0685,17.1711,3.8175,257682.3927,20.4127,20.3469,20.3798,2.5095,2.6081,20.1155,20.0891,20.1023,1.5846,4.0791,20.4127,20.3865,20.3996,2.5638,-6.6872,14.0257,13.9602,13.9930,2.4988,-2.6081,14.0685,14.0257,14.0471,2.5512,-4.0791,14.0685,14.0426,14.0555,2.5349,6.6872,21.5000,1680.0406,-224374.2000,257682.3927
7092.0000,14.1932,20.5902,0.0000,210378.1000,-210378.1000,9.9423,0.0000,34931.4199,34931.4199,484.6653,245309.5199,0.0000,-245309.5199,14.1994,19.8808,0.0000,32257.3000,-32257.3000,1.7140,0.0000,5301.1812,5301.1812,83.6113,37558.4812,0.0000,-37558.4812,20.4480,14.2309,17.3395,4.1409,279508.0187,20.5902,20.5346,20.5624,2.2364,2.7428,20.2832,20.2521,20.2676,2.0286,4.4567,20.5902,20.5693,20.5798,2.2073,-7.1995,14.1994,14.1448,14.1721,2.1946,-2.7428,14.2309,14.1994,14.2152,2.0615,-4.4567,14.2309,14.2117,14.2213,2.0340,7.1995,23.2921,1820.0767,-242635.4000,279508.0187
7093.0000,14.3511,20.7516,0.0000,223183.9000,-223183.9000,10.5475,0.0000,37197.7785,37197.7785,514.7571,260381.6785,0.0000,-260381.6785,14.3565,20.0398,0.0000,36894.0000,-36894.0000,1.9603,0.0000,6077.3562,6077.3562,95.6984,42971.3562,0.0000,-42971.3562,20.6079,14.3834,17.4956,4.4487,300284.6981,20.7516,20.7033,20.7275,2.0251,2.8624,20.4336,20.4071,20.4204,1.8765,4.8227,20.7516,20.7338,20.7427,1.9996,-7.6851,14.3565,14.3095,14.3330,1.9751,-2.8624,14.3834,14.3565,14.3700,1.9011,-4.8227,14.3834,14.3666,14.3750,1.8881,7.6851,25.0073,1954.1046,-260077.9000,300284.6981
7094.0000,14.4519,20.8546,0.0000,233191.3000,-233191.3000,11.0204,0.0000,38959.6921,38959.6921,538.4015,272150.9921,0.0000,-272150.9921,14.4554,20.1399,0.0000,32720.3000,-32720.3000,1.7386,0.0000,5397.8391,5397.8391,84.9282,38118.1391,0.0000,-38118.1391,20.7333,14.4717,17.6025,4.5651,308143.5045,20.8546,20.8242,20.8394,1.3840,3.0940,20.5780,20.5529,20.5654,1.7840,4.8325,20.8546,20.8433,20.8489,1.3152,-7.9265,14.4554,14.4261,14.4408,1.3339,-3.0940,14.4717,14.4554,14.4635,1.1626,-4.8325,14.4717,14.4619,14.4668,1.1410,7.9265,25.5221,1994.3307,-265911.6000,308143.5045
7095.0000,14.5078,20.9117,0.0000,237785.6000,-237785.6000,11.2375,0.0000,39780.6808,39780.6808,549.3770,277566.2808,0.0000,-277566.2808,14.5097,20.1948,0.0000,27292.2000,-27292.2000,1.4501,0.0000,4506.0529,4506.0529,70.8687,31798.2529,0.0000,-31798.2529,20.8146,14.5188,17.6667,4.5644,308094.8578,20.9117,20.8951,20.9034,0.8063,3.2625,20.6796,20.6610,20.6703,1.2987,4.7126,20.9117,20.9054,20.9086,0.7529,-7.9751,14.5097,14.4938,14.5018,0.7693,-3.2625,14.5188,14.5097,14.5142,0.6450,-4.7126,14.5188,14.5135,14.5162,0.6289,7.9751,25.3876,1983.8253,-265077.8000,308094.8578
7096.0000,14.5297,20.9341,0.0000,234921.3000,-234921.3000,11.1022,0.0000,39322.1767,39322.1767,542.9617,274243.4767,0.0000,-274243.4767,14.5306,20.2160,0.0000,23900.7000,-23900.7000,1.2699,0.0000,3947.3486,3947.3486,62.0764,27848.0486,0.0000,-27848.0486,20.8532,14.5341,17.6936,4.4673,301542.4964,20.9341,20.9270,20.9305,0.3603,3.2774,20.7284,20.7185,20.7235,0.6748,4.5473,20.9341,20.9314,20.9328,0.3253,-7.8248,14.5306,14.5238,14.5272,0.3405,-3.2774,14.5341,14.5306,14.5323,0.2517,-4.5473,14.5341,14.5321,14.5331,0.2379,7.8248,24.7607,1934.8342,-258822.0000,301542.4964
7097.0000,14.5750,20.9804,0.0000,243487.2000,-243487.2000,11.5070,0.0000,40800.3977,40800.3977,562.8417,284287.5977,0.0000,-284287.5977,14.5756,20.2615,0.0000,20919.7000,-20919.7000,1.1115,0.0000,3457.3720,3457.3720,54.3388,24377.0720,0.0000,-24377.0720,20.9065,14.5844,17.7454,4.5584,307692.2439,20.9804,20.9695,20.9749,0.5690,3.4651,20.7975,20.7850,20.7913,0.8518,4.5767,20.9804,20.9756,20.9780,0.5790,-8.0418,14.5756,14.5650,14.5703,0.5531,-3.4651,14.5844,14.5756,14.5800,0.6087,-4.5767,14.5844,14.5793,14.5818,0.6215,8.0418,25.2557,1973.5181,-264406.9000,307692.2439
7098.0000,14.1989,20.5960,0.0000,148977.3000,-148977.3000,7.0405,0.0000,24739.7076,24739.7076,344.4780,173717.0076,0.0000,-173717.0076,14.2105,19.8920,0.0000,701.5000,-701.5000,0.0373,0.0000,115.3037,115.3037,1.8225,816.8037,0.0000,-816.8037,20.6804,14.0538,17.3671,2.6800,180900.1593,20.5960,20.7102,20.6531,-3.8501,2.3344,20.6974,20.7251,20.7112,-0.9325,2.3717,20.5960,20.6578,20.6269,-4.2033,-4.7061,14.2105,14.3189,14.2647,-3.6541,-2.3344,14.0538,14.2105,14.1321,-5.3715,-2.3717,14.0538,14.1393,14.0966,-5.8229,4.7061,14.1685,1107.1504,-149678.8000,180900.1593
7099.0000,14.0280,20.4214,0.0000,144003.3000,-144003.3000,6.8055,0.0000,23816.6642,23816.6642,332.1454,167819.9642,0.0000,-167819.9642,14.0219,14.0219,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4906,13.9730,17.2318,2.5345,171078.4952,20.4214,20.4929,20.4571,-2.3314,2.2685,20.4929,20.5602,20.5265,-2.1954,2.2685,20.4214,20.4557,20.4386,-2.2392,-4.5370,14.0219,14.0968,14.0594,-2.4442,-2.2685,13.9730,14.0219,13.9975,-1.5915,-2.2685,13.9730,13.9935,13.9832,-1.3339,4.5370,13.6064,1063.2212,-144003.3000,171078.4952
7100.0000,13.7667,20.1427,83.0000,79380.3000,-79297.3000,3.7558,17.0979,13047.8158,13064.9136,183.0971,92428.1158,65.9021,-92362.2136,13.7842,13.7842,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2884,13.5731,16.9307,1.4412,97277.8441,20.1427,20.2990,20.2208,-2.8185,1.2519,20.2990,20.4119,20.3554,-2.0312,1.2519,20.1427,20.2266,20.1846,-3.0308,-2.5038,13.7842,13.9209,13.8525,-2.4627,-1.2519,13.5731,13.7842,13.6786,-3.8139,-1.2519,13.5731,13.6896,13.6314,-4.2131,2.5038,7.5048,586.4357,-79297.3000,97277.8441
7101.0000,13.5945,19.9432,227.3000,72605.1000,-72377.8000,3.4431,46.9562,11885.9457,11932.9019,167.5725,84491.0457,180.3438,-84310.7019,20.0902,16.2512,37.0000,0.0000,37.0000,-0.0020,7.0092,0.0000,7.0092,0.1002,0.0000,29.9908,29.9908,20.0882,13.4813,16.7847,1.2991,87687.7392,19.9432,20.0902,20.0167,-2.4295,1.1484,20.0902,20.2309,20.1605,-2.3184,1.1463,19.9432,20.0169,19.9801,-2.4354,-2.2947,13.5905,13.7293,13.6599,-2.2913,-1.1484,13.4813,13.5858,13.5335,-1.7174,-1.1463,13.4813,13.5270,13.5041,-1.5015,2.2947,6.8743,537.1642,-72340.8000,87687.7392
7102.0000,13.6497,19.9434,461.4000,56778.2000,-56316.8000,2.7073,95.2306,9307.0289,9402.2595,131.6292,66085.2289,366.1694,-65719.0595,19.9838,16.1606,9210.5000,0.0000,9210.5000,-0.5061,1747.0144,0.0000,1747.0144,22.3601,0.0000,7463.4856,7463.4856,20.0027,13.2108,16.6068,0.8543,57662.0461,19.9434,19.9838,19.9636,-0.6071,1.0711,19.9838,20.1328,20.0583,-1.2003,0.5650,19.9434,19.9578,19.9506,-0.3217,-1.6361,14.7485,14.1391,14.4438,9.4940,-1.0711,13.2108,13.4836,13.3472,-2.2150,-0.5650,13.2108,13.3293,13.2701,-2.7912,1.6361,5.3542,418.3838,-47106.3000,57662.0461
7103.0000,13.8034,20.0184,770.4000,49675.0000,-48904.6000,2.3877,158.6059,8172.2019,8330.8079,116.1452,57847.2019,611.7941,-57235.4079,19.9859,16.1627,11879.0000,0.0000,11879.0000,-0.6528,2253.1095,0.0000,2253.1095,28.8893,0.0000,9625.8905,9625.8905,20.0022,12.9677,16.4850,0.6973,47071.0969,20.0184,19.9859,20.0022,0.4991,1.0135,19.9859,20.0623,20.0241,-0.3788,0.3607,20.0184,19.9864,20.0024,0.6589,-1.3742,15.1699,14.7468,14.9583,6.2427,-1.0135,12.9677,13.3730,13.1704,-2.1004,-0.3607,12.9677,13.1077,13.0377,-2.7703,1.3742,4.7046,367.6220,-37025.6000,47071.0969
7104.0000,13.9147,19.9838,1298.0000,44506.7000,-43208.7000,2.1709,266.7397,7341.2160,7607.9557,105.7175,51847.9160,1031.2603,-50816.6557,19.9916,16.1684,18323.8000,0.0000,18323.8000,-1.0069,3475.2704,0.0000,3475.2704,44.5613,0.0000,14848.5296,14848.5296,19.9963,12.9222,16.4592,0.9092,61374.0016,19.9838,19.9916,19.9877,-0.1410,1.4211,19.9916,20.0231,20.0074,-0.1683,0.4141,19.9838,19.9903,19.9870,-0.1523,-1.8352,15.2945,15.1418,15.2182,3.1695,-1.4211,12.9222,13.1698,13.0460,-1.4673,-0.4141,12.9222,12.9645,12.9433,-1.1055,1.8352,4.2410,331.3972,-24884.9000,61374.0016
7105.0000,14.0330,19.8710,2054.4000,39888.8000,-37834.4000,1.9920,421.3668,6597.9855,7019.3523,97.0897,46486.7855,1633.0332,-44853.7523,19.9249,16.1024,20245.4000,0.0000,20245.4000,-1.1125,3842.7593,0.0000,3842.7593,49.2297,0.0000,16402.6407,16402.6407,19.9326,12.8512,16.3919,0.7589,51223.4456,19.8710,19.9249,19.8980,-1.0489,1.3668,19.9249,20.0259,19.9754,-0.3516,0.2543,19.8710,19.9179,19.8945,-1.0831,-1.6211,15.5423,15.3906,15.4664,3.0295,-1.3668,12.8512,13.0916,12.9714,-0.8662,-0.2543,12.8512,12.8884,12.8698,-0.8535,1.6211,3.8754,302.8319,-17589.0000,51223.4456
7106.0000,14.3485,19.9332,2764.9000,35636.5000,-32871.6000,1.8280,564.2002,5939.1223,6503.3225,89.1663,41575.6223,2200.6998,-39374.9225,19.9254,16.1029,29320.1000,0.0000,29320.1000,-1.6112,5565.1893,0.0000,5565.1893,71.3752,0.0000,23754.9107,23754.9107,19.9138,12.6662,16.2900,0.4683,31609.2448,19.9332,19.9170,19.9251,0.3611,1.4511,19.9138,20.0013,19.9575,-0.1822,-0.1602,19.9332,19.9138,19.9235,0.3840,-1.2909,16.1029,15.8189,15.9609,6.0008,-1.4511,16.1029,11.5799,13.8414,10.5322,0.1602,12.5314,12.6958,12.6136,-3.0580,1.2909,3.5040,273.8048,-3551.5000,31609.2448
7107.0000,14.4777,19.7586,3479.6000,31565.9000,-28086.3000,1.6728,708.5646,5277.0383,5985.6029,81.7112,36842.9383,2771.0354,-34071.9029,19.8574,16.0356,28889.8000,0.0000,28889.8000,-1.5876,5487.9618,0.0000,5487.9618,70.3272,0.0000,23401.8382,23401.8382,19.8460,12.6026,16.2243,0.3814,25747.5057,19.7586,19.8358,19.7972,-1.5098,1.3656,19.8460,19.9901,19.9180,-0.4432,-0.2220,19.7586,19.8460,19.8023,-1.4292,-1.1436,16.0356,16.0002,16.0179,0.7219,-1.3656,16.0356,13.1732,14.6044,9.2415,0.2220,12.7134,12.6596,12.6865,0.9134,1.1436,3.1983,249.9204,803.5000,25747.5057
7108.0000,14.4985,20.1695,3138.8000,45460.0000,-42321.2000,2.3117,638.9523,7603.5905,8242.5428,112.9955,53063.5905,2499.8477,-50563.7428,20.0166,16.1931,37063.0000,0.0000,37063.0000,-2.0367,7027.2427,0.0000,7027.2427,90.3255,0.0000,30035.7573,30035.7573,20.0200,12.4578,16.2389,0.6183,41732.9111,20.1695,20.0315,20.1005,3.6947,1.8347,20.0200,19.8813,19.9506,0.4276,-0.2020,20.1695,20.0200,20.0948,3.5638,-1.6328,16.1931,16.1280,16.1606,1.7556,-1.8347,16.1931,14.0530,15.1230,6.2932,0.2020,12.6551,12.6674,12.6613,-0.2701,1.6328,4.4381,346.8006,-5258.2000,41732.9111
7109.0000,14.3455,20.0910,3320.1000,54203.4000,-50883.3000,2.7343,677.5262,9032.8020,9710.3282,133.6728,63236.2020,2642.5738,-60593.6282,20.0940,16.2696,33583.4000,0.0000,33583.4000,-1.8455,6361.6921,0.0000,6361.6921,81.6291,0.0000,27221.7079,27221.7079,20.0789,12.5329,16.3059,0.9727,65659.9143,20.0910,20.0940,20.0925,-0.0631,1.9823,20.0940,19.8767,19.9853,0.4525,0.1368,20.0910,20.0919,20.0915,-0.0058,-2.1191,16.2806,16.2386,16.2596,1.2296,-1.9823,12.5329,16.4290,14.4810,-7.7147,-0.1368,12.5329,12.5747,12.5538,-1.2636,2.1191,5.2973,413.9369,-17299.9000,65659.9143
7110.0000,13.8136,20.0836,1269.9000,120410.2000,-119140.3000,5.7565,261.3970,19813.8232,20075.2202,281.2210,140224.0232,1008.5030,-139215.5202,20.0860,16.2618,17257.0000,0.0000,17257.0000,-0.9483,3269.2933,0.0000,3269.2933,41.8917,0.0000,13987.7067,13987.7067,20.0720,12.9908,16.5314,1.9455,131323.4716,20.0836,20.0860,20.0848,-0.0590,2.2349,20.0860,20.0363,20.0612,0.9492,1.2866,20.0836,20.0850,20.0843,-0.0528,-3.5216,14.7975,15.2559,15.0267,-14.8453,-2.2349,12.9908,13.7182,13.3545,-13.5602,-1.2866,12.9908,12.8982,12.9445,4.7492,3.5216,11.4242,892.7017,-101883.3000,131323.4716
7111.0000,13.7209,20.0945,193.6000,165212.3000,-165018.7000,7.8179,39.9113,27126.8473,27166.7586,380.5953,192339.1473,153.6887,-192185.4586,20.0917,16.2675,12538.0000,0.0000,12538.0000,-0.6890,2375.1309,0.0000,2375.1309,30.4403,0.0000,10162.8691,10162.8691,20.0894,13.4443,16.7668,2.7069,182714.1822,20.0945,20.0917,20.0931,0.1347,2.8356,20.0917,20.0815,20.0866,0.3411,2.1466,20.0945,20.0928,20.0936,0.1470,-4.9822,14.1079,14.3426,14.2253,-9.6370,-2.8356,13.4443,13.4148,13.4295,0.9396,-2.1466,13.4443,13.3671,13.4057,5.5995,4.9822,15.5451,1214.7162,-152480.7000,182714.1822
7112.0000,13.8071,20.1946,18.1000,179824.3000,-179806.2000,8.4993,3.7261,29586.0249,29589.7510,413.5121,209410.3249,14.3739,-209395.9510,13.7414,19.1028,324.4000,10368.6000,-10044.2000,0.5687,67.0780,1692.6595,1759.7375,28.4856,12061.2595,257.3220,-11803.9375,20.1180,13.8345,16.9762,3.2558,219769.2094,20.1946,20.1668,20.1807,1.0908,2.6435,19.9784,20.0029,19.9907,-1.1240,3.2123,20.1946,20.1811,20.1879,1.1712,-5.8558,13.7414,13.8726,13.8070,-5.0135,-2.6435,13.8345,13.7414,13.7879,4.3592,-3.2123,13.8345,13.7775,13.8060,4.8645,5.8558,18.1182,1415.7845,-189850.4000,219769.2094
7113.0000,13.9529,20.3447,0.0000,195161.6000,-195161.6000,9.2232,0.0000,32220.3054,32220.3054,448.9832,227381.9054,0.0000,-227381.9054,13.9498,19.6283,0.0000,11466.6000,-11466.6000,0.6093,0.0000,1877.5433,1877.5433,29.6871,13344.1433,0.0000,-13344.1433,20.2608,13.9940,17.1274,3.5209,237662.5613,20.3447,20.3029,20.3238,1.7614,2.8713,20.1848,20.1432,20.1640,2.1261,3.4806,20.3447,20.3253,20.3350,1.8098,-6.3519,13.9498,13.9134,13.9316,1.5373,-2.8713,13.9940,13.9498,13.9719,2.2539,-3.4806,13.9940,13.9707,13.9824,2.1629,6.3519,19.6335,1534.1918,-206628.2000,237662.5613
7114.0000,14.1226,20.5181,0.0000,210023.1000,-210023.1000,9.9255,0.0000,34813.8926,34813.8926,483.6356,244836.9926,0.0000,-244836.9926,14.1258,19.8064,0.0000,18292.8000,-18292.8000,0.9720,0.0000,3002.9886,3002.9886,47.4004,21295.7886,0.0000,-21295.7886,20.4183,14.1622,17.2903,3.8956,262952.7570,20.5181,20.4703,20.4942,2.0904,2.9845,20.3072,20.2798,20.2935,1.5969,3.9565,20.5181,20.4973,20.5077,2.1182,-6.9410,14.1258,14.0781,14.1019,2.0902,-2.9845,14.1622,14.1258,14.1440,2.1119,-3.9565,14.1622,14.1418,14.1520,2.0816,6.9410,21.7708,1701.2009,-228315.9000,262952.7570
7115.0000,14.3250,20.7249,0.0000,224306.7000,-224306.7000,10.6005,0.0000,37361.5800,37361.5800,517.1055,261668.2800,0.0000,-261668.2800,14.3305,20.0135,0.0000,32107.2000,-32107.2000,1.7060,0.0000,5286.7994,5286.7994,83.2566,37393.9994,0.0000,-37393.9994,20.5901,14.3672,17.4786,4.3760,295379.2438,20.7249,20.6679,20.6964,2.4741,2.9649,20.4289,20.4066,20.4177,1.5334,4.6708,20.7249,20.7024,20.7136,2.5194,-7.6357,14.3305,14.2740,14.3023,2.4517,-2.9649,14.3672,14.3305,14.3488,2.5058,-4.6708,14.3672,14.3448,14.3560,2.4959,7.6357,24.5993,1922.2270,-256413.9000,295379.2438
7116.0000,14.4833,20.8866,0.0000,236163.6000,-236163.6000,11.1609,0.0000,39486.0186,39486.0186,545.1697,275649.6186,0.0000,-275649.6186,14.4883,20.1733,0.0000,36168.6000,-36168.6000,1.9218,0.0000,5969.6636,5969.6636,93.8683,42138.2636,0.0000,-42138.2636,20.7507,14.5138,17.6323,4.6624,314713.2886,20.8866,20.8411,20.8639,2.0551,3.0797,20.5845,20.5587,20.5716,1.8911,5.0015,20.8866,20.8696,20.8781,2.0189,-8.0812,14.4883,14.4438,14.4661,2.0111,-3.0797,14.5138,14.4883,14.5011,1.8715,-5.0015,14.5138,14.4983,14.5061,1.8451,8.0812,26.1674,2044.7574,-272332.2000,314713.2886
7117.0000,14.6582,21.0655,0.0000,249899.3000,-249899.3000,11.8100,0.0000,41959.0083,41959.0083,577.4850,291858.3083,0.0000,-291858.3083,14.6636,20.3506,0.0000,45987.5000,-45987.5000,2.4435,0.0000,7610.4721,7610.4721,119.4308,53597.9721,0.0000,-53597.9721,20.9136,14.6900,17.8018,5.0689,342148.6063,21.0655,21.0178,21.0417,2.1798,3.1222,20.7249,20.7035,20.7142,1.7548,5.5657,21.0655,21.0483,21.0569,2.1916,-8.6878,14.6636,14.6169,14.6403,2.1361,-3.1222,14.6900,14.6636,14.6768,2.1546,-5.5657,14.6900,14.6731,14.6816,2.1521,8.6878,28.5233,2228.8539,-295886.8000,342148.6063
7118.0000,14.7574,21.1668,0.0000,259369.0000,-259369.0000,12.2575,0.0000,43653.4410,43653.4410,600.0691,303022.4410,0.0000,-303022.4410,14.7608,20.4491,0.0000,40957.8000,-40957.8000,2.1762,0.0000,6788.1901,6788.1901,106.4481,47745.9901,0.0000,-47745.9901,21.0377,14.7746,17.9062,5.1656,348675.2304,21.1668,21.1390,21.1529,1.3772,3.3604,20.8678,20.8462,20.8570,1.7581,5.5367,21.1668,21.1569,21.1619,1.3015,-8.8971,14.7608,14.7340,14.7474,1.3275,-3.3604,14.7746,14.7608,14.7677,1.1314,-5.5367,14.7746,14.7662,14.7704,1.1067,8.8971,28.9002,2258.3037,-300326.8000,348675.2304
7119.0000,14.7875,21.1976,0.0000,260689.6000,-260689.6000,12.3200,0.0000,43907.6943,43907.6943,603.5253,304597.2943,0.0000,-304597.2943,14.7888,20.4775,0.0000,32209.5000,-32209.5000,1.7114,0.0000,5340.5790,5340.5790,83.7465,37550.0790,0.0000,-37550.0790,21.0998,14.7927,17.9462,5.0568,341334.2549,21.1976,21.1880,21.1928,0.5156,3.5362,20.9563,20.9415,20.9489,1.1431,5.2476,21.1976,21.1943,21.1960,0.4457,-8.7838,14.7888,14.7799,14.7844,0.4804,-3.5362,14.7927,14.7888,14.7908,0.3125,-5.2476,14.7927,14.7906,14.7916,0.2902,8.7838,28.1037,2196.0654,-292899.1000,341334.2549
7120.0000,14.8077,21.2183,0.0000,261352.8000,-261352.8000,12.3513,0.0000,44040.9336,44040.9336,605.1830,305393.7336,0.0000,-305393.7336,14.8082,20.4971,0.0000,27730.8000,-27730.8000,1.4734,0.0000,4599.3471,4599.3471,72.1104,32330.1471,0.0000,-32330.1471,21.1354,14.8115,17.9735,4.9956,337202.5957,21.2183,21.2128,21.2156,0.3088,3.6260,21.0060,20.9972,21.0016,0.6707,5.0994,21.2183,21.2162,21.2172,0.2909,-8.7253,14.8082,14.8031,14.8057,0.2913,-3.6260,14.8115,14.8082,14.8099,0.2651,-5.0994,14.8115,14.8096,14.8106,0.2631,8.7253,27.6928,2163.9538,-289083.6000,337202.5957
7121.0000,14.8232,21.2341,0.0000,264186.7000,-264186.7000,12.4852,0.0000,44535.1544,44535.1544,611.8281,308721.8544,0.0000,-308721.8544,14.8235,20.5125,0.0000,22727.7000,-22727.7000,1.2076,0.0000,3770.4329,3770.4329,59.1054,26498.1329,0.0000,-26498.1329,21.1653,14.8262,17.9957,4.9598,334788.2256,21.2341,21.2302,21.2321,0.2346,3.7592,21.0557,21.0472,21.0514,0.6355,4.9668,21.2341,21.2325,21.2333,0.2282,-8.7260,14.8235,14.8197,14.8216,0.2267,-3.7592,14.8262,14.8235,14.8248,0.2148,-4.9668,14.8262,14.8246,14.8254,0.2135,8.7260,27.4307,2143.4707,-286914.4000,334788.2256
7122.0000,14.4298,20.8319,0.0000,169598.7000,-169598.7000,8.0151,0.0000,28320.1160,28320.1160,392.8132,197918.8160,0.0000,-197918.8160,14.4375,20.1217,0.0000,2045.8000,-2045.8000,0.1087,0.0000,337.4030,337.4030,5.3206,2383.2030,0.0000,-2383.2030,20.9083,14.2995,17.6039,3.0678,207077.4003,20.8319,20.9407,20.8863,-4.1394,2.6355,20.9082,20.9456,20.9269,-1.4680,2.7442,20.8319,20.8893,20.8606,-4.4630,-5.3796,14.4375,14.5419,14.4897,-3.9711,-2.6355,14.2995,14.4375,14.3685,-5.4724,-2.7442,14.2995,14.3748,14.3372,-5.8575,5.3796,16.2759,1271.8179,-171644.5000,207077.4003
7123.0000,14.2501,20.6484,0.0000,164396.9000,-164396.9000,7.7692,0.0000,27333.7326,27333.7326,379.7647,191730.6326,0.0000,-191730.6326,14.2452,14.2452,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7107,14.1984,17.4546,2.8910,195145.8745,20.6484,20.7139,20.6811,-2.4410,2.5897,20.7139,20.7725,20.7432,-2.1824,2.5897,20.6484,20.6798,20.6641,-2.3372,-5.1795,14.2452,14.3125,14.2789,-2.5094,-2.5897,14.1984,14.2452,14.2218,-1.7355,-2.5897,14.1984,14.2189,14.2087,-1.5161,5.1795,15.5452,1214.7235,-164396.9000,195145.8745
7124.0000,13.9545,20.3443,16.3000,94653.3000,-94637.0000,4.4741,3.3475,15627.4249,15630.7723,218.4345,110280.7249,12.9525,-110267.7723,13.9687,13.9687,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4817,13.7738,17.1277,1.7149,115754.0944,20.3443,20.4907,20.4175,-3.1465,1.4914,20.4907,20.6004,20.5455,-2.3509,1.4914,20.3443,20.4223,20.3833,-3.3532,-2.9827,13.9687,14.1035,14.0361,-2.8952,-1.4914,13.7738,13.9687,13.8713,-4.1959,-1.4914,13.7738,13.8800,13.8269,-4.5727,2.9827,8.9467,699.1058,-94637.0000,115754.0944
7125.0000,13.7662,20.1404,103.8000,86803.8000,-86700.0000,4.1077,21.3828,14267.8522,14289.2351,200.1570,101071.6522,82.4172,-100989.2351,13.7592,13.7592,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2686,13.6624,16.9655,1.5506,104664.2656,20.1404,20.2690,20.2047,-2.5334,1.3692,20.2690,20.3974,20.3332,-2.5280,1.3692,20.1404,20.2042,20.1723,-2.5118,-2.7384,13.7592,13.8877,13.8234,-2.5317,-1.3692,13.6624,13.7592,13.7108,-1.9021,-1.3692,13.6624,13.7055,13.6839,-1.6909,2.7384,8.2060,641.2302,-86700.0000,104664.2656
7126.0000,13.6433,19.9813,285.9000,68478.3000,-68192.4000,3.2511,59.0144,11223.2258,11282.2402,158.2309,79701.5258,226.8856,-79474.6402,20.1039,20.6917,264.1000,234.3000,29.8000,-0.0270,50.0225,42.6834,92.7059,1.3224,276.9834,214.0775,-62.9059,20.1052,13.5006,16.8029,1.2168,82131.5110,19.9813,20.1039,20.0426,-1.9222,1.0927,20.1039,20.2320,20.1679,-1.9596,1.0657,19.9813,20.0427,20.0120,-1.9004,-2.1584,13.7925,13.8090,13.8008,-0.2391,-1.0927,13.5006,13.6180,13.5593,-1.7932,-1.0657,13.5006,13.5595,13.5301,-1.8219,2.1584,6.4911,507.2236,-68162.6000,82131.5110
7127.0000,13.6171,19.9314,383.3000,61530.2000,-61146.9000,2.9278,79.1535,10078.2620,10157.4156,142.3894,71608.4620,304.1465,-71304.3156,19.9954,20.0130,1288.9000,890.6000,398.3000,-0.1181,244.4404,161.8963,406.3367,5.5076,1052.4963,1044.4596,-8.0367,20.0058,13.3611,16.6835,1.0668,72008.1352,19.9314,19.9954,19.9634,-0.9210,1.0153,19.9954,20.1040,20.0497,-1.3923,0.8972,19.9314,19.9598,19.9456,-0.7663,-1.9125,14.2455,13.9864,14.1160,3.8385,-1.0153,13.3611,13.4860,13.4235,-1.6040,-0.8972,13.3611,13.4211,13.3911,-1.6427,1.9125,5.8379,456.1852,-60748.6000,72008.1352
7128.0000,13.5994,19.8873,481.4000,56323.0000,-55841.6000,2.6868,99.4408,9221.5134,9320.9542,130.6535,65544.5134,381.9592,-65162.5542,19.9329,18.0855,2466.3000,661.8000,1804.5000,-0.1707,468.0817,120.1561,588.2378,7.7637,781.9561,1998.2183,1216.2622,19.9417,13.2359,16.5888,0.9641,65078.1843,19.8873,19.9329,19.9101,-0.6082,0.9525,19.9329,20.0132,19.9731,-0.8898,0.7818,19.8873,19.9094,19.8984,-0.5350,-1.7343,14.2113,14.1527,14.1820,0.8315,-0.9525,13.2359,13.3654,13.3006,-1.4482,-0.7818,13.2359,13.2955,13.2657,-1.4786,1.7343,5.3503,418.0809,-54037.1000,65078.1843
7129.0000,13.5899,19.8417,606.9000,51526.6000,-50919.7000,2.4667,125.3843,8434.3498,8559.7341,119.9426,59960.9498,481.5157,-59479.4341,19.8840,17.5206,3957.4000,734.5000,3222.9000,-0.2565,751.5165,133.2272,884.7437,11.5927,867.7272,3205.8835,2338.1563,19.8909,13.1260,16.5084,0.8543,57668.4904,19.8417,19.8840,19.8629,-0.5354,0.9077,19.8840,19.9526,19.9183,-0.6263,0.6512,19.8417,19.8651,19.8534,-0.5079,-1.5589,14.4648,14.2864,14.3756,2.3716,-0.9077,13.1260,13.2613,13.1936,-1.2566,-0.6512,13.1260,13.1843,13.1552,-1.2986,1.5589,4.9035,383.1627,-47696.8000,57668.4904
7130.0000,13.5851,19.7938,741.9000,47343.6000,-46601.7000,2.2760,153.2872,7748.7626,7902.0498,110.6737,55092.3626,588.6128,-54503.7498,19.8382,16.8550,4946.8000,490.4000,4456.4000,-0.2979,939.9192,88.8711,1028.7903,13.3589,579.2711,4006.8808,3427.6097,19.8445,13.0400,16.4422,0.7691,51915.6568,19.7938,19.8382,19.8160,-0.5307,0.8580,19.8382,19.9055,19.8719,-0.5256,0.5601,19.7938,19.8203,19.8071,-0.5243,-1.4180,14.4495,14.4005,14.4250,0.6308,-0.8580,13.0400,13.1700,13.1050,-1.0350,-0.5601,13.0400,13.0917,13.0658,-1.0433,1.4180,4.5178,353.0246,-42145.3000,51915.6568
7131.0000,13.5626,19.6961,982.8000,43649.0000,-42666.2000,2.1139,203.1359,7140.2992,7343.4351,102.8035,50789.2992,779.6641,-50009.6351,19.7761,16.1329,6190.2000,121.0000,6069.2000,-0.3466,1177.0475,21.9011,1198.9486,15.4136,142.9011,5013.1525,4870.2514,19.7804,12.9888,16.3846,0.6859,46295.8070,19.6961,19.7761,19.7361,-0.9294,0.8202,19.7761,19.8646,19.8203,-0.5868,0.4736,19.6961,19.7496,19.7229,-0.9815,-1.2938,14.3796,14.4094,14.3945,-0.3332,-0.8202,12.9888,13.0964,13.0426,-0.7176,-0.4736,12.9888,13.0258,13.0073,-0.6716,1.2938,4.1879,327.2499,-36597.0000,46295.8070
7132.0000,13.4804,19.7664,512.6000,60317.0000,-59804.4000,2.8772,106.0936,9847.9567,9954.0503,139.8631,70164.9567,406.5064,-69758.4503,19.7489,15.9283,6458.3000,0.0000,6458.3000,-0.3549,1228.4261,0.0000,1228.4261,15.7607,0.0000,5229.8739,5229.8739,19.7642,13.0592,16.4117,0.9664,65229.2280,19.7664,19.7489,19.7577,0.2952,1.0774,19.7489,19.8003,19.7746,-0.5169,0.7225,19.7664,19.7497,19.7580,0.4594,-1.7998,13.9957,14.2172,14.1064,-3.4415,-1.0774,13.0592,13.0463,13.0527,0.1571,-0.7225,13.0592,13.0393,13.0492,0.5413,1.7998,5.7088,446.0936,-53346.1000,65229.2280
7133.0000,13.4393,19.7469,435.6000,67076.6000,-66641.0000,3.1926,90.2180,10941.0970,11031.3150,155.1103,78017.6970,345.3820,-77672.3150,19.7519,15.9312,6820.2000,0.0000,6820.2000,-0.3748,1297.2158,0.0000,1297.2158,16.6514,0.0000,5522.9842,5522.9842,19.7550,13.1007,16.4279,1.0714,72322.2010,19.7469,19.7519,19.7494,-0.0644,1.1891,19.7519,19.7665,19.7592,-0.1507,0.8144,19.7469,19.7504,19.7486,-0.0782,-2.0035,13.9701,14.0402,14.0051,-1.1872,-1.1891,13.1007,13.0675,13.0841,0.4139,-0.8144,13.1007,13.0827,13.0917,0.5472,2.0035,6.3348,495.0097,-59820.8000,72322.2010
7134.0000,13.5246,19.9073,0.0000,137795.6000,-137795.6000,6.5121,0.0000,22521.1590,22521.1590,316.2496,160316.7590,0.0000,-160316.7590,19.8568,16.0350,1605.3000,0.0000,1605.3000,-0.0882,304.9481,0.0000,304.9481,3.9191,0.0000,1300.3519,1300.3519,19.8612,13.5361,16.6986,2.3217,156716.5789,19.9073,19.8568,19.8820,1.6354,2.2001,19.8568,19.8243,19.8405,1.0164,2.1119,19.9073,19.8792,19.8933,1.7802,-4.3120,13.4932,13.6556,13.5744,-5.1632,-2.2001,13.5361,13.3870,13.4615,4.5895,-2.1119,13.5361,13.4577,13.4969,4.9249,4.3120,12.9796,1014.2409,-136190.3000,156716.5789
7135.0000,13.7666,20.1544,0.0000,187870.4000,-187870.4000,8.8786,0.0000,30880.3480,30880.3480,431.4132,218750.7480,0.0000,-218750.7480,20.0872,16.2629,329.6000,0.0000,329.6000,-0.0181,62.4410,0.0000,62.4410,0.8033,0.0000,267.1590,267.1590,20.0887,13.8379,16.9633,3.1647,213619.4663,20.1544,20.0872,20.1208,2.9163,2.9656,20.0872,20.0259,20.0565,2.6416,2.9475,20.1544,20.1200,20.1372,2.9788,-5.9130,13.7599,13.7140,13.7370,1.9973,-2.9656,13.8379,13.7446,13.7912,4.0138,-2.9475,13.8379,13.7929,13.8154,3.8792,5.9130,17.7104,1383.9162,-187540.8000,213619.4663
7136.0000,14.0069,20.3998,0.0000,203334.8000,-203334.8000,9.6094,0.0000,33612.6456,33612.6456,467.6623,236947.4456,0.0000,-236947.4456,14.0097,19.6709,0.0000,14606.2000,-14606.2000,0.7761,0.0000,2393.7113,2393.7113,39.0171,16999.9113,0.0000,-16999.9113,20.2959,14.0650,17.1805,3.6977,249592.5790,20.3998,20.3305,20.3652,2.9842,2.9444,20.1929,20.1653,20.1791,1.5141,3.7205,20.3998,20.3689,20.3843,3.0177,-6.6650,14.0097,13.9420,13.9758,2.9174,-2.9444,14.0650,14.0097,14.0373,3.0052,-3.7205,14.0650,14.0355,14.0503,2.8691,6.6650,20.7601,1622.2246,-217941.0000,249592.5790
7137.0000,14.1658,20.5622,0.0000,214718.2000,-214718.2000,10.1474,0.0000,35628.7535,35628.7535,494.6230,250346.9535,0.0000,-250346.9535,14.1699,19.8510,0.0000,16651.1000,-16651.1000,0.8847,0.0000,2735.2587,2735.2587,43.1570,19386.3587,0.0000,-19386.3587,20.4664,14.2012,17.3338,3.9495,266590.0768,20.5622,20.5152,20.5387,2.1292,3.0876,20.3672,20.3314,20.3493,2.0892,3.9723,20.5622,20.5423,20.5523,2.0614,-7.0598,14.1699,14.1236,14.1467,2.0976,-3.0876,14.2012,14.1699,14.1855,1.8234,-3.9723,14.2012,14.1842,14.1927,1.7541,7.0598,22.0435,1722.5135,-231369.3000,266590.0768
7138.0000,14.2880,20.6870,0.0000,224641.2000,-224641.2000,10.6163,0.0000,37384.1366,37384.1366,518.0242,262025.3366,0.0000,-262025.3366,14.2906,19.9732,0.0000,16953.6000,-16953.6000,0.9008,0.0000,2789.9368,2789.9368,43.9701,19743.5368,0.0000,-19743.5368,20.6021,14.3144,17.4582,4.1379,279310.0486,20.6870,20.6530,20.6700,1.6203,3.2385,20.5051,20.4764,20.4908,1.7422,4.1393,20.6870,20.6725,20.6798,1.5744,-7.3778,14.2906,14.2576,14.2741,1.5727,-3.2385,14.3144,14.2906,14.3025,1.4469,-4.1393,14.3144,14.3013,14.3078,1.4244,7.3778,23.0244,1799.1571,-241594.8000,279310.0486
7139.0000,14.4091,20.8108,0.0000,235285.8000,-235285.8000,11.1194,0.0000,39269.2786,39269.2786,543.0098,274555.0786,0.0000,-274555.0786,14.4113,20.0953,0.0000,19190.3000,-19190.3000,1.0197,0.0000,3163.7111,3163.7111,49.7962,22354.0111,0.0000,-22354.0111,20.7253,14.4343,17.5798,4.3636,294545.4764,20.8108,20.7796,20.7952,1.5459,3.3666,20.6205,20.5979,20.6092,1.4646,4.3862,20.8108,20.7974,20.8041,1.5352,-7.7528,14.4113,14.3809,14.3961,1.5069,-3.3666,14.4343,14.4113,14.4228,1.4869,-4.3862,14.4343,14.4213,14.4278,1.4833,7.7528,24.2772,1897.0517,-254476.1000,294545.4764
7140.0000,14.5055,20.9094,0.0000,243412.7000,-243412.7000,11.5035,0.0000,40719.8120,40719.8120,562.2176,284132.5120,0.0000,-284132.5120,14.5074,20.1925,0.0000,18494.5000,-18494.5000,0.9827,0.0000,3053.4108,3053.4108,48.0151,21547.9108,0.0000,-21547.9108,20.8317,14.5248,17.6783,4.4998,303733.4121,20.9094,20.8849,20.8971,1.2653,3.5069,20.7334,20.7121,20.7228,1.4056,4.4896,20.9094,20.8988,20.9041,1.2423,-7.9965,14.5074,14.4835,14.4954,1.2342,-3.5069,14.5248,14.5074,14.5161,1.1612,-4.4896,14.5248,14.5151,14.5200,1.1476,7.9965,24.9811,1952.0572,-261907.2000,303733.4121
7141.0000,14.5974,21.0033,0.0000,248534.7000,-248534.7000,11.7455,0.0000,41668.6683,41668.6683,574.4168,290203.3683,0.0000,-290203.3683,14.5991,20.2853,0.0000,21852.1000,-21852.1000,1.1611,0.0000,3612.7559,3612.7559,56.7551,25464.8559,0.0000,-25464.8559,20.9212,14.6154,17.7683,4.6505,313907.4189,21.0033,20.9806,20.9920,1.1794,3.5281,20.8085,20.7943,20.8014,0.9845,4.6892,21.0033,20.9936,20.9984,1.1736,-8.2174,14.5991,14.5770,14.5880,1.1525,-3.5281,14.6154,14.5991,14.6072,1.1352,-4.6892,14.6154,14.6061,14.6108,1.1308,8.2174,25.8303,2018.4154,-270386.8000,313907.4189
7142.0000,14.6696,21.0771,0.0000,255333.4000,-255333.4000,12.0668,0.0000,42883.1441,42883.1441,590.4920,298216.5441,0.0000,-298216.5441,14.6710,20.3581,0.0000,21078.0000,-21078.0000,1.1200,0.0000,3488.5918,3488.5918,54.7659,24566.5918,0.0000,-24566.5918,21.0009,14.6834,17.8421,4.7603,321316.9856,21.0771,21.0594,21.0683,0.9563,3.6490,20.8947,20.8796,20.8872,1.0703,4.7689,21.0771,21.0696,21.0733,0.9393,-8.4179,14.6710,14.6538,14.6624,0.9328,-3.6490,14.6834,14.6710,14.6772,0.8794,-4.7689,14.6834,14.6764,14.6799,0.8697,8.4179,26.3989,2062.8460,-276411.4000,321316.9856
7143.0000,14.7342,21.1432,0.0000,260020.0000,-260020.0000,12.2883,0.0000,43738.5271,43738.5271,601.6209,303758.5271,0.0000,-303758.5271,14.7354,20.4234,0.0000,22056.3000,-22056.3000,1.1719,0.0000,3654.1045,3654.1045,57.3255,25710.4045,0.0000,-25710.4045,21.0680,14.7465,17.9072,4.8621,328189.3311,21.1432,21.1278,21.1355,0.8470,3.7055,20.9586,20.9472,20.9529,0.8283,4.8774,21.1432,21.1366,21.1399,0.8389,-8.5829,14.7354,14.7204,14.7279,0.8263,-3.7055,14.7465,14.7354,14.7409,0.8048,-4.8774,14.7465,14.7402,14.7433,0.8009,8.5829,26.9526,2106.1165,-282076.3000,328189.3311
7144.0000,14.7952,21.2055,0.0000,262116.8000,-262116.8000,12.3874,0.0000,44156.2885,44156.2885,606.7352,306273.0885,0.0000,-306273.0885,14.7963,20.4850,0.0000,25021.6000,-25021.6000,1.3295,0.0000,4149.2474,4149.2474,65.0505,29170.8474,0.0000,-29170.8474,21.1250,14.8065,17.9658,4.9524,334285.5431,21.2055,21.1911,21.1983,0.7929,3.6860,21.0039,20.9959,20.9999,0.6032,5.0155,21.2055,21.1994,21.2024,0.7901,-8.7014,14.7963,14.7822,14.7893,0.7759,-3.6860,14.8065,14.7963,14.8014,0.7655,-5.0155,14.8065,14.8007,14.8036,0.7628,8.7014,27.4722,2146.7144,-287138.4000,334285.5431
7145.0000,14.8363,21.2475,0.0000,264908.1000,-264908.1000,12.5193,0.0000,44670.9913,44670.9913,613.4472,309579.0913,0.0000,-309579.0913,14.8372,20.5264,0.0000,23753.3000,-23753.3000,1.2621,0.0000,3941.4082,3941.4082,61.7694,27694.7082,0.0000,-27694.7082,21.1728,14.8439,18.0083,4.9839,336412.8983,21.2475,21.2375,21.2425,0.5692,3.7524,21.0585,21.0494,21.0539,0.6874,5.0145,21.2475,21.2433,21.2454,0.5543,-8.7669,14.8372,14.8274,14.8323,0.5547,-3.7524,14.8439,14.8372,14.8405,0.5073,-5.0145,14.8439,14.8401,14.8420,0.4987,8.7669,27.6069,2157.2459,-288661.4000,336412.8983
7146.0000,14.4452,20.8477,0.0000,168358.1000,-168358.1000,7.9565,0.0000,28123.4020,28123.4020,389.9743,196481.5020,0.0000,-196481.5020,14.4525,20.1369,0.0000,3158.2000,-3158.2000,0.1678,0.0000,520.9826,520.9826,8.2142,3679.1826,0.0000,-3679.1826,20.9184,14.3154,17.6169,3.0653,206907.0988,20.8477,20.9564,20.9020,-4.0731,2.5962,20.9066,20.9449,20.9258,-1.5113,2.7640,20.8477,20.9048,20.8762,-4.4198,-5.3602,14.4525,14.5570,14.5048,-3.9173,-2.5962,14.3154,14.4525,14.3839,-5.4744,-2.7640,14.3154,14.3911,14.3533,-5.8624,5.3602,16.2774,1271.9425,-171516.3000,206907.0988
7147.0000,14.2583,20.6568,0.0000,161403.6000,-161403.6000,7.6278,0.0000,26841.3105,26841.3105,372.8884,188244.9105,0.0000,-188244.9105,14.2534,19.9355,0.0000,517.0000,-517.0000,0.0275,0.0000,85.0320,85.0320,1.3425,602.0320,0.0000,-602.0320,20.7183,14.2032,17.4607,2.8499,192366.2943,20.6568,20.7256,20.6912,-2.5090,2.5334,20.7171,20.7751,20.7461,-2.1322,2.5609,20.6568,20.6897,20.6732,-2.4142,-5.0943,14.2534,14.3240,14.2887,-2.5719,-2.5334,14.2032,14.2534,14.2283,-1.8427,-2.5609,14.2032,14.2257,14.2145,-1.6394,5.0943,15.3179,1196.9620,-161920.6000,192366.2943
7148.0000,13.9678,20.3303,239.7000,91944.3000,-91704.6000,4.3577,49.2158,15184.9752,15234.1910,212.7636,107129.2752,190.4842,-106938.7910,20.4904,16.6476,24.6000,0.0000,24.6000,-0.0014,4.6385,0.0000,4.6385,0.0661,0.0000,19.9615,19.9615,20.4785,13.7848,17.1317,1.6662,112470.9956,20.3303,20.4904,20.4104,-3.3530,1.4530,20.4904,20.6038,20.5471,-2.3660,1.4517,20.3303,20.4159,20.3731,-3.5859,-2.9047,13.9843,14.1192,14.0518,-2.8235,-1.4530,13.7848,13.9818,13.8833,-4.1280,-1.4517,13.7848,13.8921,13.8384,-4.5020,2.9047,8.7142,680.9365,-91680.0000,112470.9956
7149.0000,13.7943,20.1192,475.9000,84718.2000,-84242.3000,4.0285,97.9905,13934.2739,14032.2643,196.3228,98652.4739,377.9095,-98274.5643,20.2557,16.4297,444.6000,0.0000,444.6000,-0.0244,84.0609,0.0000,84.0609,1.0722,0.0000,360.5391,360.5391,20.2558,13.6835,16.9697,1.5037,101498.6398,20.1192,20.2557,20.1874,-2.6547,1.3510,20.2557,20.3943,20.3250,-2.6448,1.3265,20.1192,20.1872,20.1532,-2.6191,-2.6775,13.8263,13.9319,13.8791,-2.0480,-1.3510,13.6835,13.7783,13.7309,-1.8028,-1.3265,13.6835,13.7249,13.7042,-1.5842,2.6775,8.0458,628.7124,-83797.7000,101498.6398
7150.0000,13.9414,20.1817,916.9000,68048.5000,-67131.6000,3.2636,188.3412,11231.4563,11419.7975,158.8894,79279.9563,728.5588,-78551.3975,20.1839,17.0247,11228.0000,866.2000,10361.8000,-0.6630,2124.6690,158.0501,2282.7191,29.4994,1024.2501,9103.3310,8079.0809,20.2017,13.3453,16.7735,1.0188,68772.2795,20.1817,20.1839,20.1828,-0.0199,1.3089,20.1839,20.2936,20.2388,-1.0050,0.6458,20.1817,20.1713,20.1765,0.3177,-1.9547,15.3578,14.6442,15.0010,13.5749,-1.3089,13.3453,13.6465,13.4959,-2.8006,-0.6458,13.3453,13.4708,13.4081,-3.5380,1.9547,6.4580,504.6349,-56769.8000,68772.2795
7151.0000,14.1644,20.3166,1335.7000,60926.6000,-59590.9000,2.9488,273.3740,10109.3665,10382.7404,143.7063,71035.9665,1062.3260,-69973.6404,20.2495,17.3223,13462.2000,1438.7000,12023.5000,-0.8162,2545.4943,262.8531,2808.3475,36.4764,1701.5531,10916.7057,9215.1525,20.2562,13.0333,16.6448,0.8802,59411.5155,20.3166,20.2495,20.2830,1.2450,1.2550,20.2495,20.2380,20.2437,0.0956,0.4388,20.3166,20.2609,20.2888,1.3905,-1.6938,15.9798,15.4921,15.7359,8.9044,-1.2550,13.0333,13.4824,13.2579,-2.8372,-0.4388,13.0333,13.1806,13.1070,-3.5981,1.6938,5.8220,454.9363,-47567.4000,59411.5155
7152.0000,14.2726,20.3000,1863.0000,55185.5000,-53322.5000,2.7049,380.6272,9180.4327,9561.0599,132.0022,64365.9327,1482.3728,-62883.5599,20.2910,16.4646,18972.9000,0.0000,18972.9000,-1.0426,3585.7482,0.0000,3585.7482,45.9386,0.0000,15387.1518,15387.1518,20.2860,12.7726,16.5293,0.7137,48173.2180,20.3000,20.2910,20.2955,0.1858,1.2492,20.2910,20.2263,20.2587,0.2160,0.2066,20.3000,20.2945,20.2972,0.1379,-1.4557,15.9610,15.8480,15.9045,2.0706,-1.2492,12.7726,13.4195,13.0960,-1.9169,-0.2066,12.7726,12.9207,12.8466,-3.1060,1.4557,5.3058,414.6015,-34349.6000,48173.2180
7153.0000,14.0601,19.8962,2581.3000,49894.2000,-47312.9000,2.4922,529.2033,8258.2765,8787.4798,121.6990,58152.4765,2052.0967,-56100.3798,20.0593,16.2354,20082.3000,0.0000,20082.3000,-1.1036,3805.7371,0.0000,3805.7371,48.5914,0.0000,16276.5629,16276.5629,20.0678,13.0117,16.5398,1.0623,71706.7044,19.8962,20.0593,19.9778,-3.7983,1.6140,20.0593,20.2373,20.1483,-1.2958,0.5104,19.8962,20.0271,19.9617,-4.0139,-2.1244,15.2395,15.5115,15.3755,-6.3480,-1.6140,13.0117,13.0864,13.0491,-0.5310,-0.5104,13.0117,12.9573,12.9845,1.7000,2.1244,4.8755,380.9766,-27230.6000,71706.7044
7154.0000,14.2448,19.8554,3363.2000,45012.8000,-41649.6000,2.3022,687.4400,7483.1802,8170.6202,112.3110,52495.9802,2675.7600,-49820.2202,19.9043,16.0819,27118.6000,0.0000,27118.6000,-1.4902,5148.6227,0.0000,5148.6227,65.8688,0.0000,21969.9773,21969.9773,19.9238,12.9859,16.4548,0.7782,52531.4526,19.8554,19.9043,19.8798,-1.1460,1.6479,19.9043,20.2566,20.0804,-0.7835,0.1576,19.8554,19.8948,19.8751,-1.0090,-1.8055,15.7944,15.6252,15.7098,4.0695,-1.6479,12.9859,13.0759,13.0309,-0.1835,-0.1576,12.9859,12.9850,12.9854,0.0469,1.8055,4.4603,348.5371,-14531.0000,52531.4526
7155.0000,14.3190,19.6888,4128.2000,41188.7000,-37060.5000,2.1613,842.7939,6859.6000,7702.3939,105.5299,48048.3000,3285.4061,-44762.8939,19.7684,15.9475,26629.3000,0.0000,26629.3000,-1.4633,5063.9446,0.0000,5063.9446,64.8472,0.0000,21565.3554,21565.3554,19.7922,12.9977,16.3949,0.6905,46610.2856,19.6888,19.7684,19.7286,-1.7889,1.5684,19.7684,20.2648,20.0166,-0.7344,0.1051,19.6888,19.7625,19.7257,-1.7672,-1.6735,15.7533,15.7346,15.7440,0.4486,-1.5684,12.9977,13.0489,13.0233,-0.0557,-0.1051,12.9977,12.9924,12.9950,0.1518,1.6735,4.1865,327.1415,-10431.2000,46610.2856
7156.0000,14.2560,19.9949,3553.8000,57561.6000,-54007.8000,2.9052,726.2674,9571.9167,10298.1841,141.8975,67133.5167,2827.5326,-64305.9841,19.9047,16.0824,32656.8000,0.0000,32656.8000,-1.7946,6200.0471,0.0000,6200.0471,79.7053,0.0000,26456.7529,26456.7529,19.9252,12.9423,16.4337,1.0227,69035.5603,19.9949,19.9047,19.9498,2.7053,2.0508,19.9047,20.0418,19.9732,-0.4870,0.2562,19.9949,19.9123,19.9536,2.7866,-2.3070,15.7025,15.7161,15.7093,-0.3829,-2.0508,12.9423,13.0412,12.9917,-0.3453,-0.2562,12.9423,12.9580,12.9501,-0.5056,2.3070,5.6481,441.3486,-21351.0000,69035.5603
7157.0000,14.1302,19.9033,3709.4000,63857.7000,-60148.3000,3.2108,759.6140,10587.0888,11346.7029,156.7759,74444.7888,2949.7860,-71495.0029,19.9179,16.0954,30627.7000,0.0000,30627.7000,-1.6831,5813.9018,0.0000,5813.9018,74.5834,0.0000,24813.7982,24813.7982,19.9245,13.0312,16.4779,1.2341,83302.8020,19.9033,19.9179,19.9106,-0.4374,2.1664,19.9179,19.9680,19.9430,-0.3293,0.4834,19.9033,19.9166,19.9099,-0.4909,-2.6498,15.4034,15.5015,15.4525,-3.0632,-2.1664,13.0312,12.9936,13.0124,0.2862,-0.4834,13.0312,13.0089,13.0201,0.8802,2.6498,6.2650,489.5555,-29520.6000,83302.8020
7158.0000,13.7766,20.0634,1167.2000,130043.3000,-128876.1000,6.2064,240.4025,21380.3455,21620.7480,302.7851,151423.6455,926.7975,-150496.8480,20.0173,16.1937,15729.0000,0.0000,15729.0000,-0.8643,2982.2383,0.0000,2982.2383,38.2943,0.0000,12746.7617,12746.7617,20.0196,13.3078,16.6637,2.0488,138293.5792,20.0634,20.0173,20.0404,1.6022,2.3569,20.0173,19.9844,20.0008,0.7343,1.4926,20.0634,20.0333,20.0484,1.7067,-3.8495,14.2843,14.6344,14.4593,-11.9486,-2.3569,13.3078,13.1786,13.2432,2.8210,-1.4926,13.3078,13.2515,13.2797,3.1685,3.8495,12.3259,963.1662,-113147.1000,138293.5792
7159.0000,13.8205,20.1890,314.3000,174673.0000,-174358.7000,8.2712,64.6884,28747.5767,28812.2651,402.5742,203420.5767,249.6116,-203170.9651,20.1525,16.3276,13075.6000,0.0000,13075.6000,-0.7185,2475.2019,0.0000,2475.2019,31.7817,0.0000,10600.3981,10600.3981,20.1493,13.6268,16.8880,2.8149,190005.6887,20.1890,20.1525,20.1708,1.6098,2.9966,20.1525,20.1053,20.1289,1.5819,2.2781,20.1890,20.1683,20.1786,1.6083,-5.2746,14.1841,14.2509,14.2175,-2.8823,-2.9966,13.6268,13.5080,13.5674,3.9485,-2.2781,13.6268,13.5759,13.6013,3.9183,5.2746,16.4464,1285.1482,-161283.1000,190005.6887
7160.0000,13.9283,20.3171,42.0000,186900.3000,-186858.3000,8.8349,8.6291,30838.4617,30847.0908,430.1229,217738.7617,33.3709,-217705.3908,13.8718,19.1719,409.1000,10696.7000,-10287.6000,0.5908,84.4201,1749.5027,1833.9227,29.5769,12446.2027,324.6799,-12121.5227,20.2260,13.9588,17.0924,3.3755,227846.3181,20.3171,20.2783,20.2977,1.5680,2.7480,20.0825,20.0926,20.0875,-0.4632,3.3389,20.3171,20.2992,20.3081,1.5989,-6.0869,13.8718,13.9624,13.9171,-3.5888,-2.7480,13.9588,13.8718,13.9153,4.2346,-3.3389,13.9588,13.9129,13.9359,4.0729,6.0869,18.8384,1472.0617,-197145.9000,227846.3181
7161.0000,14.0483,20.4422,0.0000,197052.2000,-197052.2000,9.3125,0.0000,32606.1410,32606.1410,453.6933,229658.3410,0.0000,-229658.3410,14.0464,19.7261,0.0000,11825.3000,-11825.3000,0.6283,0.0000,1939.0084,1939.0084,30.6320,13764.3084,0.0000,-13764.3084,20.3608,14.0818,17.2213,3.5666,240748.8018,20.4422,20.4056,20.4239,1.5592,2.8947,20.2844,20.2426,20.2635,2.1598,3.5231,20.4422,20.4257,20.4340,1.5545,-6.4178,14.0464,14.0137,14.0300,1.3988,-2.8947,14.0818,14.0464,14.0641,1.8320,-3.5231,14.0818,14.0639,14.0729,1.6896,6.4178,19.8577,1551.7110,-208877.5000,240748.8018
7162.0000,14.1533,20.5495,0.0000,205772.0000,-205772.0000,9.7246,0.0000,34134.1650,34134.1650,474.1440,239906.1650,0.0000,-239906.1650,14.1552,19.8362,0.0000,12188.0000,-12188.0000,0.6476,0.0000,2001.6768,2001.6768,31.5941,14189.6768,0.0000,-14189.6768,20.4774,14.1788,17.3281,3.7330,251980.4857,20.5495,20.5189,20.5342,1.3672,3.0257,20.3985,20.3708,20.3847,1.4983,3.6733,20.5495,20.5359,20.5427,1.3482,-6.6989,14.1552,14.1247,14.1400,1.3628,-3.0257,14.1788,14.1552,14.1670,1.2778,-3.6733,14.1788,14.1663,14.1725,1.2388,6.6989,20.7275,1619.6786,-217960.0000,251980.4857
7163.0000,14.2692,20.6679,0.0000,217454.4000,-217454.4000,10.2767,0.0000,36171.9181,36171.9181,501.4102,253626.3181,0.0000,-253626.3181,14.2711,19.9534,0.0000,14882.5000,-14882.5000,0.7908,0.0000,2448.3969,2448.3969,38.5963,17330.8969,0.0000,-17330.8969,20.5910,14.2958,17.4434,3.9811,268725.3316,20.6679,20.6365,20.6522,1.4607,3.1620,20.4999,20.4777,20.4888,1.2929,3.9527,20.6679,20.6539,20.6609,1.4631,-7.1147,14.2711,14.2403,14.2557,1.4328,-3.1620,14.2958,14.2711,14.2834,1.4411,-3.9527,14.2958,14.2820,14.2889,1.4409,7.1147,22.1245,1728.8372,-232336.9000,268725.3316
7164.0000,14.3496,20.7500,0.0000,222667.0000,-222667.0000,10.5230,0.0000,37110.2796,37110.2796,513.8233,259777.2796,0.0000,-259777.2796,14.3513,20.0346,0.0000,14431.4000,-14431.4000,0.7668,0.0000,2377.0247,2377.0247,37.4444,16808.4247,0.0000,-16808.4247,20.6815,14.3673,17.5244,4.0734,274953.7999,20.7500,20.7276,20.7388,1.0815,3.2521,20.5954,20.5752,20.5853,1.2007,4.0189,20.7500,20.7403,20.7452,1.0531,-7.2710,14.3513,14.3294,14.3403,1.0580,-3.2521,14.3673,14.3513,14.3593,0.9519,-4.0189,14.3673,14.3587,14.3630,0.9298,7.2710,22.5774,1764.2319,-237098.4000,274953.7999
7165.0000,14.4564,20.8592,0.0000,233064.0000,-233064.0000,11.0144,0.0000,38942.6468,38942.6468,538.1022,272006.6468,0.0000,-272006.6468,14.4581,20.1426,0.0000,19142.4000,-19142.4000,1.0171,0.0000,3158.0315,3158.0315,49.6846,22300.4315,0.0000,-22300.4315,20.7781,14.4792,17.6286,4.3305,292305.4048,20.8592,20.8322,20.8457,1.3262,3.3324,20.6710,20.6558,20.6634,0.9790,4.3495,20.8592,20.8474,20.8533,1.3410,-7.6820,14.4581,14.4317,14.4449,1.2977,-3.3324,14.4792,14.4581,14.4686,1.3557,-4.3495,14.4792,14.4671,14.4731,1.3662,7.6820,24.0668,1880.6172,-252206.4000,292305.4048
7166.0000,14.5549,20.9598,0.0000,243106.5000,-243106.5000,11.4890,0.0000,40716.9189,40716.9189,561.6873,283823.4189,0.0000,-283823.4189,14.5568,20.2425,0.0000,21082.3000,-21082.3000,1.1202,0.0000,3483.2530,3483.2530,54.7443,24565.5530,0.0000,-24565.5530,20.8763,14.5746,17.7255,4.5404,306474.8567,20.9598,20.9351,20.9475,1.2644,3.4563,20.7656,20.7484,20.7570,1.1656,4.5765,20.9598,20.9492,20.9545,1.2585,-8.0327,14.5568,14.5325,14.5446,1.2403,-3.4563,14.5746,14.5568,14.5657,1.2079,-4.5765,14.5746,14.5645,14.5696,1.2000,8.0327,25.2310,1971.5890,-264188.8000,306474.8567
7167.0000,14.6718,21.0794,0.0000,255355.4000,-255355.4000,12.0679,0.0000,42889.1770,42889.1770,590.3753,298244.5770,0.0000,-298244.5770,14.6740,20.3612,0.0000,26214.4000,-26214.4000,1.3929,0.0000,4338.9101,4338.9101,68.0993,30553.3101,0.0000,-30553.3101,20.9845,14.6941,17.8393,4.8383,326587.3758,21.0794,21.0515,21.0655,1.4605,3.5583,20.8573,20.8416,20.8495,1.1529,4.9512,21.0794,21.0676,21.0735,1.4723,-8.5095,14.6740,14.6467,14.6603,1.4329,-3.5583,14.6941,14.6740,14.6840,1.4646,-4.9512,14.6941,14.6824,14.6882,1.4683,8.5095,26.9435,2105.4000,-281569.8000,326587.3758
7168.0000,14.7485,21.1578,0.0000,260354.7000,-260354.7000,12.3041,0.0000,43809.9582,43809.9582,602.4044,304164.6582,0.0000,-304164.6582,14.7504,20.4385,0.0000,26392.5000,-26392.5000,1.4023,0.0000,4373.4930,4373.4930,68.5964,30765.9930,0.0000,-30765.9930,21.0688,14.7625,17.9157,4.9391,333388.3674,21.1578,21.1386,21.1482,1.0349,3.6339,20.9437,20.9291,20.9364,1.0855,5.0363,21.1578,21.1500,21.1539,1.0063,-8.6702,14.7504,14.7316,14.7410,1.0099,-3.6339,14.7625,14.7504,14.7564,0.9103,-5.0363,14.7625,14.7556,14.7591,0.8915,8.6702,27.4457,2144.6432,-286747.2000,333388.3674
7169.0000,14.7723,21.1821,0.0000,259876.4000,-259876.4000,12.2815,0.0000,43754.6646,43754.6646,601.6069,303631.0646,0.0000,-303631.0646,14.7732,20.4617,0.0000,21867.1000,-21867.1000,1.1619,0.0000,3624.8615,3624.8615,56.8532,25491.9615,0.0000,-25491.9615,21.1122,14.7766,17.9444,4.8668,328510.2132,21.1821,21.1751,21.1786,0.4034,3.7065,21.0048,20.9939,20.9993,0.7960,4.8684,21.1821,21.1794,21.1808,0.3610,-8.5750,14.7732,14.7665,14.7699,0.3848,-3.7065,14.7766,14.7732,14.7749,0.2594,-4.8684,14.7766,14.7749,14.7757,0.2376,8.5750,26.9258,2104.0225,-281743.5000,328510.2132
7170.0000,14.3659,20.7667,0.0000,159139.9000,-159139.9000,7.5208,0.0000,26533.0623,26533.0623,368.4634,185672.9623,0.0000,-185672.9623,14.3756,20.0591,0.0000,1541.5000,-1541.5000,0.0819,0.0000,253.9959,253.9959,4.0082,1795.4959,0.0000,-1795.4959,20.8524,14.2213,17.5369,2.8807,194447.9113,20.7667,20.8846,20.8257,-4.2226,2.4796,20.8582,20.8973,20.8778,-1.4300,2.5615,20.7667,20.8296,20.7981,-4.5811,-5.0412,14.3756,14.4885,14.4321,-4.0397,-2.4796,14.2213,14.3756,14.2985,-5.7128,-2.5615,14.2213,14.3056,14.2635,-6.1450,5.0412,15.2293,1190.0413,-160681.4000,194447.9113
7171.0000,14.1736,20.5646,73.1000,150903.4000,-150830.3000,7.1354,14.9589,25044.4473,25059.4063,348.6317,175947.8473,58.1411,-175889.7063,20.6420,16.7974,23.2000,0.0000,23.2000,-0.0013,4.3669,0.0000,4.3669,0.0622,0.0000,18.8331,18.8331,20.6386,14.1128,17.3757,2.6602,179565.7192,20.5646,20.6420,20.6033,-2.6466,2.3789,20.6420,20.7118,20.6769,-2.3876,2.3776,20.5646,20.6020,20.5833,-2.5556,-4.7565,14.1691,14.2470,14.2081,-2.6665,-2.3789,14.1128,14.1677,14.1403,-1.8728,-2.3776,14.1128,14.1368,14.1248,-1.6369,4.7565,14.2738,1115.3776,-150807.1000,179565.7192
7172.0000,13.9451,20.2070,973.5000,84423.9000,-83450.4000,4.0404,199.9556,13935.4353,14135.3909,197.1713,98359.3353,773.5444,-97585.7909,20.3896,16.5621,2047.7000,0.0000,2047.7000,-0.1125,386.5586,0.0000,386.5586,4.9260,0.0000,1661.1414,1661.1414,20.3805,13.7175,17.0490,1.4955,100942.8785,20.2070,20.3896,20.2983,-3.6444,1.3843,20.3896,20.5306,20.4601,-2.5800,1.2718,20.2070,20.3086,20.2578,-3.8919,-2.6561,14.1396,14.1707,14.1552,-0.6019,-1.3843,13.7175,13.9253,13.8214,-3.8111,-1.2718,13.7175,13.8275,13.7725,-4.2148,2.6561,8.0660,630.2883,-81402.7000,100942.8785
7173.0000,13.8418,20.0230,1489.8000,79847.7000,-78357.9000,3.8510,306.5196,13147.9190,13454.4386,187.6724,92995.6190,1183.2804,-91812.3386,20.1513,16.3263,4274.9000,0.0000,4274.9000,-0.2349,809.2474,0.0000,809.2474,10.3268,0.0000,3465.6526,3465.6526,20.1607,13.6215,16.8911,1.3512,91205.1456,20.0230,20.1513,20.0872,-2.5111,1.3620,20.1513,20.3171,20.2342,-2.6894,1.1271,20.0230,20.0899,20.0565,-2.3925,-2.4890,14.1767,14.1661,14.1714,0.2323,-1.3620,13.6215,13.7286,13.6751,-1.7295,-1.1271,13.6215,13.6644,13.6429,-1.5270,2.4890,7.6703,599.3667,-74083.0000,91205.1456
7174.0000,14.1958,20.1156,2854.3000,65074.5000,-62220.2000,3.2238,583.8838,10805.7078,11389.5917,157.0579,75880.2078,2270.4162,-73609.7917,20.1027,16.2783,22674.1000,0.0000,22674.1000,-1.2460,4294.7059,0.0000,4294.7059,54.9896,0.0000,18379.3941,18379.3941,20.1138,13.2382,16.6760,0.7771,52451.4428,20.1156,20.1027,20.1091,0.3021,1.4899,20.1027,20.2670,20.1848,-0.5587,0.2439,20.1156,20.0923,20.1039,0.6095,-1.7339,15.8704,15.1285,15.4995,16.0639,-1.4899,13.2382,13.7874,13.5128,-1.9215,-0.2439,13.2382,13.3943,13.3162,-3.9059,1.7339,6.3197,493.8276,-39546.1000,52451.4428
