Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7175.0000,14.3387,20.0045,4005.4000,57829.8000,-53824.4000,2.9413,817.4646,9635.5446,10453.0092,143.5784,67465.3446,3187.9354,-64277.4092,20.0399,16.2161,29693.8000,0.0000,29693.8000,-1.6317,5628.4752,0.0000,5628.4752,72.0719,0.0000,24065.3248,24065.3248,20.0550,13.2230,16.6390,1.0854,73263.0458,20.0045,20.0399,20.0222,-1.0125,2.0146,20.0399,20.1896,20.1148,-0.8088,0.3828,20.0045,20.0335,20.0190,-0.9882,-2.3974,15.7045,15.6339,15.6692,2.0849,-2.0146,13.2230,13.5236,13.3733,-1.6467,-0.3828,13.2230,13.2502,13.2366,-0.9238,2.3974,5.7252,447.3742,-24130.6000,73263.0458
7176.0000,14.3771,19.8162,4851.2000,52214.2000,-47363.0000,2.7199,989.4705,8707.8905,9697.3609,132.8598,60922.0905,3861.7295,-57060.3609,19.8893,16.0671,30241.1000,0.0000,30241.1000,-1.6618,5742.4708,0.0000,5742.4708,73.4768,0.0000,24498.6292,24498.6292,19.9111,13.1951,16.5531,0.9280,62637.8499,19.8162,19.8893,19.8527,-2.0082,1.9139,19.8893,20.1686,20.0289,-0.9988,0.2521,19.8162,19.8811,19.8486,-2.0191,-2.1660,15.7179,15.7001,15.7090,0.5170,-1.9139,13.1951,13.4155,13.3053,-0.7835,-0.2521,13.1951,13.2081,13.2016,-0.3860,2.1660,5.2830,412.8222,-17121.9000,62637.8499
7177.0000,14.5127,19.6321,6089.1000,47422.5000,-41333.4000,2.5579,1239.2501,7934.5385,9173.7885,124.9567,55357.0385,4849.8499,-50507.1885,19.7103,15.8901,34877.6000,0.0000,34877.6000,-1.9166,6637.1122,0.0000,6637.1122,84.9544,0.0000,28240.4878,28240.4878,19.7092,13.2029,16.4561,0.7139,48187.7519,19.6321,19.7103,19.6712,-2.1539,1.9178,19.7103,20.3435,20.0269,0.0119,0.0012,19.6321,19.7088,19.6704,-2.1137,-1.9190,15.8885,15.8241,15.8563,1.8147,-1.9178,13.2029,13.4048,13.3039,0.0195,-0.0012,13.2029,13.2020,13.2025,0.0476,1.9190,4.9394,385.9686,-6455.8000,48187.7519
7178.0000,14.5005,19.2479,7428.7000,43031.2000,-35602.5000,2.4200,1512.1797,7197.7032,8709.8829,118.2556,50228.9032,5916.5203,-44312.3829,19.4296,15.6124,34211.7000,0.0000,34211.7000,-1.8800,6532.6078,0.0000,6532.6078,83.5812,0.0000,27679.0922,27679.0922,19.4065,13.3580,16.3822,0.6048,40827.3437,19.2479,19.4037,19.3258,-4.1311,1.8367,19.4065,20.5281,19.9673,-0.6820,-0.0433,19.2479,19.4065,19.3272,-4.1054,-1.7934,15.6124,15.7021,15.6573,-2.3652,-1.8367,15.6124,11.4288,13.5206,2.6528,0.0433,13.3114,13.2700,13.2907,1.1013,1.7934,4.6728,365.1379,-1390.8000,40827.3437
7179.0000,14.5263,18.8881,8758.5000,39325.2000,-30566.7000,2.3141,1782.1346,6581.8876,8364.0222,113.0523,45907.0876,6976.3654,-38930.7222,19.1922,15.3777,39796.4000,0.0000,39796.4000,-2.1869,7621.2337,0.0000,7621.2337,97.6820,0.0000,32175.1663,32175.1663,19.0701,13.5253,16.2977,0.4069,27464.6209,18.8881,19.0458,18.9669,-4.2938,1.8860,19.0701,20.1098,19.5900,-4.5167,-0.3009,18.8881,19.0701,18.9791,-4.1639,-1.5851,15.3777,15.4783,15.4280,-2.7301,-1.8860,15.3777,13.2215,14.2996,9.4373,0.3009,13.4676,13.3936,13.4306,1.7258,1.5851,4.4421,347.1125,9229.7000,27464.6209
7180.0000,14.4106,19.5891,6743.9000,55502.0000,-48758.1000,2.9738,1374.7703,9263.6424,10638.4127,145.3542,64765.6424,5369.1297,-59396.5127,19.3913,15.5746,39214.9000,0.0000,39214.9000,-2.1550,7491.4674,0.0000,7491.4674,96.6388,0.0000,31723.4326,31723.4326,19.4063,13.2788,16.3426,0.8073,54493.4353,19.5891,19.3913,19.4902,6.3516,2.2052,19.3913,19.7437,19.5675,-0.2339,0.0503,19.5891,19.3988,19.4939,6.2503,-2.2555,15.5637,15.5203,15.5420,1.4130,-2.2052,13.2788,15.0982,14.1885,-1.3038,-0.0503,13.2788,13.3257,13.3022,-1.5123,2.2555,5.7738,451.1735,-9543.2000,54493.4353
7181.0000,14.4469,19.7045,6971.1000,61832.8000,-54861.7000,3.2848,1420.2560,10329.2766,11749.5326,160.4915,72162.0766,5550.8440,-66611.2326,19.6417,15.8222,45172.6000,0.0000,45172.6000,-2.4823,8603.3442,0.0000,8603.3442,110.9493,0.0000,36569.2558,36569.2558,19.6432,13.0852,16.3642,0.9162,61840.7475,19.7045,19.6424,19.6735,2.2487,2.4698,19.6432,19.4940,19.5686,0.0502,-0.0125,19.7045,19.6432,19.6739,2.2083,-2.4573,15.8222,15.7411,15.7816,2.9290,-2.4698,15.8222,12.6479,14.2350,0.5988,0.0125,13.0830,13.1461,13.1145,-2.2281,2.4573,6.3604,497.0098,-9689.1000,61840.7475
7182.0000,14.0355,20.1242,3483.3000,126421.8000,-122938.5000,6.1558,714.4113,20912.6161,21627.0274,300.8984,147334.4161,2768.8887,-144565.5274,19.9965,16.1732,25950.1000,0.0000,25950.1000,-1.4260,4921.3793,0.0000,4921.3793,63.4703,0.0000,21028.7207,21028.7207,19.9685,13.1616,16.5650,1.8397,124176.3772,20.1242,19.9965,20.0604,4.7065,2.5273,19.9965,19.7613,19.8789,3.7820,1.1012,20.1242,20.0314,20.0778,4.9119,-3.6285,15.1170,15.3045,15.2108,-6.8517,-2.5273,13.1616,13.7494,13.4555,-9.3703,-1.1012,13.1616,13.1517,13.1566,0.5452,3.6285,12.1905,952.5797,-96988.4000,124176.3772
7183.0000,13.8977,20.1571,1949.5000,167052.1000,-165102.6000,7.9961,400.7344,27543.5699,27944.3043,389.8702,194595.6699,1548.7656,-193046.9043,20.1335,16.3088,20314.1000,0.0000,20314.1000,-1.1163,3846.3019,0.0000,3846.3019,49.3927,0.0000,16467.7981,16467.7981,20.1161,13.4683,16.7922,2.6134,176403.9879,20.1571,20.1335,20.1453,1.0622,3.0375,20.1335,20.0425,20.0880,2.5606,1.9212,20.1571,20.1447,20.1509,0.9190,-4.9587,14.5091,14.6778,14.5934,-7.4129,-3.0375,13.4683,13.4633,13.4658,0.1616,-1.9212,13.4683,13.4199,13.4441,3.5062,4.9587,15.8740,1240.4206,-144788.5000,176403.9879
7184.0000,13.9224,20.2558,913.3000,179112.4000,-178199.1000,8.5122,187.6600,29549.3275,29736.9875,414.6440,208661.7275,725.6400,-207936.0875,13.8297,17.6857,2323.9000,10157.6000,-7833.7000,0.6674,479.8643,1660.3199,2140.1842,32.7787,11817.9199,1844.0357,-9973.8842,20.0817,13.9356,17.0086,3.2238,217604.8412,20.2558,20.2252,20.2405,1.1859,2.6149,19.7088,19.7938,19.7513,-4.0259,3.2823,20.2558,20.2418,20.2488,1.2193,-5.8973,13.8297,14.0390,13.9343,-7.9165,-2.6149,13.9356,13.8297,13.8827,5.0678,-3.2823,13.9356,13.8707,13.9032,5.5774,5.8973,18.3409,1433.1843,-186032.8000,217604.8412
7185.0000,13.9927,20.3675,295.8000,187733.5000,-187437.7000,8.8875,60.7097,31023.2322,31083.9419,432.9781,218756.7322,235.0903,-218521.6419,13.9866,19.3444,371.1000,10879.2000,-10508.1000,0.5984,76.4422,1782.3181,1858.7604,29.1809,12661.5181,294.6578,-12366.8604,20.2515,14.0163,17.1339,3.3797,228130.6931,20.3675,20.3340,20.3507,1.3673,2.7630,20.1578,20.0680,20.1129,4.4007,3.3615,20.3675,20.3522,20.3599,1.3771,-6.1245,13.9866,13.9726,13.9796,0.5838,-2.7630,14.0163,13.9866,14.0015,1.4707,-3.3615,14.0163,14.0018,14.0090,1.3147,6.1245,18.9490,1480.6997,-197945.8000,228130.6931
7186.0000,14.0812,20.4746,21.2000,199698.1000,-199676.9000,9.4387,4.3448,33069.8297,33074.1746,460.0341,232767.9297,16.8552,-232751.0746,14.0822,19.7622,0.0000,10653.8000,-10653.8000,0.5661,0.0000,1747.8312,1747.8312,27.6103,12401.6312,0.0000,-12401.6312,20.3996,14.1041,17.2518,3.5990,242933.4818,20.4746,20.4438,20.4592,1.3465,2.9575,20.3343,20.2873,20.3108,2.4255,3.5236,20.4746,20.4607,20.4676,1.3379,-6.4811,14.0822,14.0566,14.0694,1.1204,-2.9575,14.1041,14.0822,14.0931,1.1435,-3.5236,14.1041,14.0925,14.0983,1.1143,6.4811,19.9896,1562.0148,-210330.7000,242933.4818
7187.0000,14.2278,20.6256,0.0000,212208.4000,-212208.4000,10.0288,0.0000,35264.4217,35264.4217,489.0810,247472.8217,0.0000,-247472.8217,14.2302,19.9121,0.0000,19486.2000,-19486.2000,1.0354,0.0000,3203.8350,3203.8350,50.5202,22690.0350,0.0000,-22690.0350,20.5295,14.2620,17.3958,3.9624,267460.2608,20.6256,20.5848,20.6052,1.7989,2.9978,20.4121,20.3929,20.4025,1.1439,4.0332,20.6256,20.6078,20.6167,1.8362,-7.0310,14.2302,14.1908,14.2105,1.7403,-2.9978,14.2620,14.2302,14.2461,1.8839,-4.0332,14.2620,14.2436,14.2528,1.9024,7.0310,22.1129,1727.9303,-231694.6000,267460.2608
7188.0000,14.3876,20.7889,0.0000,224595.1000,-224595.1000,10.6142,0.0000,37465.7251,37465.7251,518.1305,262060.8251,0.0000,-262060.8251,14.3917,20.0754,0.0000,28182.7000,-28182.7000,1.4975,0.0000,4644.8305,4644.8305,73.1118,32827.5305,0.0000,-32827.5305,20.6705,14.4213,17.5459,4.3249,291931.7830,20.7889,20.7444,20.7666,1.9857,3.0389,20.5236,20.5030,20.5133,1.3743,4.5364,20.7889,20.7708,20.7799,2.0063,-7.5753,14.3917,14.3478,14.3697,1.9587,-3.0389,14.4213,14.3917,14.4065,1.9721,-4.5364,14.4213,14.4036,14.4124,1.9635,7.5753,24.2177,1892.4061,-252777.8000,291931.7830
7189.0000,14.5344,20.9389,0.0000,235553.0000,-235553.0000,11.1320,0.0000,39432.3943,39432.3943,543.9863,274985.3943,0.0000,-274985.3943,14.5387,20.2243,0.0000,34992.3000,-34992.3000,1.8593,0.0000,5779.9097,5779.9097,90.8388,40772.2097,0.0000,-40772.2097,20.8093,14.5632,17.6862,4.6366,312973.5027,20.9389,20.8978,20.9183,1.8682,3.0909,20.6448,20.6242,20.6345,1.5005,4.9502,20.9389,20.9232,20.9310,1.8617,-8.0411,14.5387,14.4984,14.5186,1.8336,-3.0909,14.5632,14.5387,14.5510,1.7814,-4.9502,14.5632,14.5483,14.5557,1.7668,8.0411,25.9898,2030.8779,-270545.3000,312973.5027
7190.0000,14.6456,21.0526,0.0000,247234.9000,-247234.9000,11.6841,0.0000,41498.9966,41498.9966,571.5229,288733.8966,0.0000,-288733.8966,14.6489,20.3358,0.0000,34551.1000,-34551.1000,1.8358,0.0000,5716.5834,5716.5834,89.7494,40267.6834,0.0000,-40267.6834,20.9326,14.6664,17.7995,4.8408,326755.3393,21.0526,21.0221,21.0374,1.4736,3.2828,20.7760,20.7545,20.7653,1.6150,5.1186,21.0526,21.0410,21.0468,1.4344,-8.4013,14.6489,14.6193,14.6341,1.4321,-3.2828,14.6664,14.6489,14.6577,1.3250,-5.1186,14.6664,14.6559,14.6612,1.3096,8.4013,27.0599,2114.5016,-281786.0000,326755.3393
7191.0000,14.6991,21.1072,0.0000,252317.8000,-252317.8000,11.9243,0.0000,42406.8602,42406.8602,583.7063,294724.6602,0.0000,-294724.6602,14.7008,20.3884,0.0000,28763.7000,-28763.7000,1.5283,0.0000,4762.8119,4762.8119,74.7513,33526.5119,0.0000,-33526.5119,21.0116,14.7089,17.8602,4.8448,327026.9258,21.1072,21.0920,21.0996,0.7889,3.4653,20.8767,20.8593,20.8680,1.2774,4.9937,21.1072,21.1015,21.1043,0.7320,-8.4590,14.7008,14.6863,14.6936,0.7548,-3.4653,14.7089,14.7008,14.7049,0.6070,-4.9937,14.7089,14.7043,14.7066,0.5858,8.4590,26.9350,2104.7398,-281081.5000,327026.9258
7192.0000,14.7201,21.1287,0.0000,250452.6000,-250452.6000,11.8362,0.0000,42114.7608,42114.7608,579.5988,292567.3608,0.0000,-292567.3608,14.7209,20.4086,0.0000,25501.3000,-25501.3000,1.3550,0.0000,4223.9031,4223.9031,66.2877,29725.2031,0.0000,-29725.2031,21.0483,14.7241,17.8862,4.7669,321763.4502,21.1287,21.1223,21.1255,0.3499,3.4937,20.9228,20.9140,20.9184,0.6460,4.8487,21.1287,21.1263,21.1275,0.3171,-8.3424,14.7209,14.7148,14.7178,0.3304,-3.4937,14.7241,14.7209,14.7225,0.2500,-4.8487,14.7241,14.7223,14.7232,0.2378,8.3424,26.4161,2064.1928,-275953.9000,321763.4502
7193.0000,14.7507,21.1600,0.0000,257812.3000,-257812.3000,12.1840,0.0000,43384.4116,43384.4116,596.7147,301196.7116,0.0000,-301196.7116,14.7511,20.4393,0.0000,20830.2000,-20830.2000,1.1068,0.0000,3451.8058,3451.8058,54.1504,24282.0058,0.0000,-24282.0058,21.0919,14.7568,17.9243,4.8112,324752.9994,21.1600,21.1528,21.1564,0.4103,3.6924,20.9882,20.9769,20.9826,0.8117,4.7992,21.1600,21.1569,21.1584,0.4107,-8.4916,14.7511,14.7441,14.7476,0.3972,-3.6924,14.7568,14.7511,14.7540,0.4175,-4.7992,14.7568,14.7535,14.7552,0.4233,8.4916,26.6177,2079.9429,-278642.5000,324752.9994
7194.0000,14.3589,20.7594,0.0000,161148.9000,-161148.9000,7.6158,0.0000,26863.4532,26863.4532,373.0608,188012.3532,0.0000,-188012.3532,14.3688,20.0522,0.0000,854.9000,-854.9000,0.0454,0.0000,140.8490,140.8490,2.2227,995.7490,0.0000,-995.7490,20.8437,14.2204,17.5320,2.8994,195711.1779,20.7594,20.8714,20.8154,-4.0773,2.5234,20.8569,20.8916,20.8743,-1.2695,2.5689,20.7594,20.8195,20.7894,-4.4152,-5.0923,14.3688,14.4756,14.4222,-3.8898,-2.5234,14.2204,14.3688,14.2946,-5.5059,-2.5689,14.2204,14.3010,14.2607,-5.9294,5.0923,15.3454,1199.1085,-162003.8000,195711.1779
7195.0000,14.1784,20.5751,0.0000,154797.6000,-154797.6000,7.3156,0.0000,25693.6878,25693.6878,357.4213,180491.2878,0.0000,-180491.2878,14.1731,14.1731,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6428,14.1236,17.3832,2.7252,183948.7369,20.5751,20.6448,20.6099,-2.4421,2.4385,20.6448,20.7113,20.6780,-2.3305,2.4385,20.5751,20.6086,20.5918,-2.3471,-4.8771,14.1731,14.2453,14.2092,-2.5329,-2.4385,14.1236,14.1731,14.1483,-1.7276,-2.4385,14.1236,14.1449,14.1343,-1.4884,4.8771,14.6340,1143.5249,-154797.6000,183948.7369
7196.0000,13.9044,20.2425,401.6000,86370.0000,-85968.4000,4.1027,82.5428,14242.9606,14325.5035,200.2091,100612.9606,319.0572,-100293.9035,20.4132,16.5711,47.5000,0.0000,47.5000,-0.0026,8.9645,0.0000,8.9645,0.1278,0.0000,38.5355,38.5355,20.4017,13.7191,17.0604,1.5656,105676.8845,20.2425,20.4132,20.3279,-3.3662,1.3684,20.4132,20.5363,20.4747,-2.4154,1.3658,20.2425,20.3344,20.2885,-3.6233,-2.7342,13.9240,14.0564,13.9902,-2.6053,-1.3684,13.7191,13.9189,13.8190,-3.9361,-1.3658,13.7191,13.8284,13.7738,-4.3125,2.7342,8.2021,640.9225,-85920.9000,105676.8845
7197.0000,13.7417,20.0396,642.2000,81080.7000,-80438.5000,3.8652,132.3467,13319.4528,13451.7995,188.2950,94400.1528,509.8533,-93890.2995,20.1790,16.3538,432.2000,0.0000,432.2000,-0.0238,81.7897,0.0000,81.7897,1.0436,0.0000,350.4103,350.4103,20.1800,13.6344,16.9072,1.4368,96982.3385,20.0396,20.1790,20.1093,-2.5996,1.2963,20.1790,20.3241,20.2516,-2.6554,1.2726,20.0396,20.1086,20.0741,-2.5492,-2.5689,13.7729,13.8779,13.8254,-1.9505,-1.2963,13.6344,13.7248,13.6796,-1.6447,-1.2726,13.6344,13.6729,13.6537,-1.4114,2.5689,7.7183,603.1186,-80006.3000,96982.3385
7198.0000,13.7965,19.9709,1280.2000,66687.6000,-65407.4000,3.2182,263.5910,10969.1969,11232.7879,156.6413,77656.7969,1016.6090,-76640.1879,20.0393,16.2155,9824.2000,0.0000,9824.2000,-0.5399,1862.1956,0.0000,1862.1956,23.8149,0.0000,7962.0044,7962.0044,20.0566,13.4014,16.7290,1.0185,68750.2936,19.9709,20.0393,20.0051,-1.2201,1.2527,20.0393,20.1948,20.1171,-1.5854,0.7128,19.9709,20.0065,19.9887,-0.9929,-1.9655,14.7304,14.2787,14.5045,8.2333,-1.2527,13.4014,13.6055,13.5035,-2.0876,-0.7128,13.4014,13.4891,13.4453,-2.4773,1.9655,6.3733,498.0181,-55583.2000,68750.2936
7199.0000,13.8474,19.9127,1761.9000,59949.9000,-58188.0000,2.9248,362.4700,9872.7924,10235.2624,142.4290,69822.6924,1399.4300,-68423.2624,19.9606,16.1377,10522.9000,0.0000,10522.9000,-0.5783,1996.4955,0.0000,1996.4955,25.5677,0.0000,8526.4045,8526.4045,19.9784,13.2472,16.6128,0.9026,60922.8978,19.9127,19.9606,19.9366,-0.7881,1.1677,19.9606,20.0891,20.0248,-1.0753,0.5894,19.9127,19.9413,19.9270,-0.7065,-1.7571,14.7851,14.6371,14.7111,2.5311,-1.1677,13.2472,13.4582,13.3527,-1.7818,-0.5894,13.2472,13.3225,13.2849,-1.8981,1.7571,5.7864,452.1592,-47665.1000,60922.8978
7200.0000,13.9989,19.9336,2297.1000,54621.2000,-52324.1000,2.7008,471.4075,9027.5518,9498.9594,131.5798,63648.7518,1825.6925,-61823.0594,19.9346,16.1119,16352.3000,0.0000,16352.3000,-0.8986,3103.4592,0.0000,3103.4592,39.7835,0.0000,13248.8408,13248.8408,19.9482,13.0490,16.4986,0.7105,47958.5548,19.9336,19.9346,19.9341,0.0070,1.1998,19.9346,20.0379,19.9862,-0.4280,0.3012,19.9336,19.9302,19.9319,0.0971,-1.5010,15.4311,15.0599,15.2455,6.4861,-1.1998,13.0490,13.3999,13.2244,-1.5102,-0.3012,13.0490,13.1508,13.0999,-2.1944,1.5010,5.3110,415.0111,-35971.8000,47958.5548
7201.0000,14.0002,19.8089,2706.4000,49824.9000,-47118.5000,2.4955,555.3914,8235.1013,8790.4927,121.6855,58060.0013,2151.0086,-55908.9927,19.8773,16.0553,14195.5000,0.0000,14195.5000,-0.7801,2695.9630,0.0000,2695.9630,34.5512,0.0000,11499.5370,11499.5370,19.8893,12.9685,16.4289,0.6784,45789.4565,19.8089,19.8773,19.8431,-1.0597,1.0918,19.8773,20.0004,19.9389,-0.5334,0.3118,19.8089,19.8646,19.8368,-1.1103,-1.4036,15.2570,15.2500,15.2535,0.1349,-1.0918,12.9685,13.2597,13.1141,-1.2934,-0.3118,12.9685,13.0280,12.9983,-1.1880,1.4036,4.9144,384.0215,-32923.0000,45789.4565
7202.0000,13.9490,19.6184,3105.2000,45564.8000,-42459.6000,2.3149,637.7635,7521.8460,8159.6094,112.8922,53086.6460,2467.4365,-50619.2094,19.7160,15.8957,18060.8000,0.0000,18060.8000,-0.9925,3436.6845,0.0000,3436.6845,44.0010,0.0000,14624.1155,14624.1155,19.7385,13.1405,16.4395,0.9349,63108.8628,19.6184,19.7160,19.6672,-2.0852,1.4883,19.7160,19.9182,19.8171,-1.4313,0.4958,19.6184,19.6936,19.6560,-2.1436,-1.9841,14.9695,15.0930,15.0313,-2.6441,-1.4883,13.1405,13.1153,13.1279,0.2045,-0.4958,13.1405,13.0908,13.1156,1.4540,1.9841,4.5349,354.3631,-24398.8000,63108.8628
7203.0000,13.9335,19.4515,3523.9000,42088.1000,-38564.2000,2.1724,723.9408,6945.3729,7669.3136,105.9297,49033.4729,2799.9592,-46233.5136,19.5501,15.7316,16739.7000,0.0000,16739.7000,-0.9199,3191.6978,0.0000,3191.6978,40.8922,0.0000,13548.0022,13548.0022,19.5808,13.2299,16.4054,0.8487,57286.8082,19.4515,19.5501,19.5008,-1.9701,1.3928,19.5501,19.7989,19.6745,-1.6834,0.4729,19.4515,19.5256,19.4885,-1.9831,-1.8657,14.8494,14.9325,14.8909,-1.6555,-1.3928,13.2299,13.1333,13.1816,0.6861,-0.4729,13.2299,13.1878,13.2088,1.1629,1.8657,4.2587,332.7847,-21824.5000,57286.8082
7204.0000,14.0615,19.5122,3667.0000,40273.6000,-36606.6000,2.0940,751.7701,6666.1387,7417.9088,102.1108,46939.7387,2915.2299,-44024.5088,19.5066,15.6886,21648.9000,0.0000,21648.9000,-1.1897,4129.9037,0.0000,4129.9037,53.0312,0.0000,17518.9963,17518.9963,19.5299,13.1767,16.3533,0.7084,47817.9958,19.5122,19.5066,19.5094,0.1420,1.4436,19.5066,19.7136,19.6101,-0.7391,0.2539,19.5122,19.5024,19.5073,0.2650,-1.6975,15.2476,15.0875,15.1675,3.3761,-1.4436,13.1767,13.1813,13.1790,0.0067,-0.2539,13.1767,13.1889,13.1828,-0.2762,1.6975,4.0810,318.8974,-14957.7000,47817.9958
7205.0000,14.0555,19.3434,4084.0000,37591.1000,-33507.1000,1.9890,837.3403,6221.2471,7058.5873,97.0486,43812.3471,3246.6597,-40565.6873,19.4214,15.6043,18937.7000,0.0000,18937.7000,-1.0407,3616.4544,0.0000,3616.4544,46.4236,0.0000,15321.2456,15321.2456,19.4447,13.2025,16.3236,0.6930,46774.8791,19.3434,19.4214,19.3824,-1.4947,1.3414,19.4214,19.6390,19.5302,-0.9259,0.3007,19.3434,19.4092,19.3763,-1.5435,-1.6421,15.0595,15.1101,15.0848,-0.9608,-1.3414,13.2025,13.1739,13.1882,0.1488,-0.3007,13.2025,13.1941,13.1983,0.2250,1.6421,3.8860,303.6565,-14569.4000,46774.8791
7206.0000,13.8515,19.0910,4977.0000,43809.6000,-38832.6000,2.3293,1023.8323,7215.4529,8239.2852,113.6551,51025.0529,3953.1677,-47071.8852,19.2715,15.4561,7885.8000,0.0000,7885.8000,-0.4333,1508.6941,0.0000,1508.6941,19.3587,0.0000,6377.1059,6377.1059,19.2946,13.2937,16.2941,0.6501,43882.9218,19.0910,19.2715,19.1813,-2.3890,0.9209,19.2715,19.5086,19.3901,-1.6532,0.4875,19.0910,19.2205,19.1557,-2.6232,-1.4084,14.2593,14.7721,14.5157,-6.8293,-0.9209,13.2937,13.1955,13.2446,0.7185,-0.4875,13.2937,13.2496,13.2717,0.9235,1.4084,4.6195,360.9748,-30946.8000,43882.9218
7207.0000,13.6429,19.6006,2648.2000,67586.5000,-64938.3000,3.3318,546.6358,11076.9495,11623.5854,162.3187,78663.4495,2101.5642,-76561.8854,19.3896,15.5729,7150.8000,0.0000,7150.8000,-0.3930,1366.0908,0.0000,1366.0908,17.5985,0.0000,5784.7092,5784.7092,19.4342,13.2852,16.3597,1.0326,69701.6194,19.6006,19.3896,19.4951,3.8254,1.2416,19.3896,19.3891,19.3893,0.0296,0.8486,19.6006,19.4526,19.5266,4.5134,-2.0902,13.9904,14.2534,14.1219,-4.7141,-1.2416,13.2852,13.2577,13.2714,0.3622,-0.8486,13.2852,13.2803,13.2827,0.1717,2.0902,6.6228,517.5158,-57787.5000,69701.6194
7208.0000,13.4871,19.5522,2282.3000,79401.3000,-77119.0000,3.8712,472.3182,12965.9087,13438.2268,188.3443,92367.2087,1809.9818,-90557.2268,19.5242,15.7060,1414.7000,0.0000,1414.7000,-0.0777,269.8207,0.0000,269.8207,3.4748,0.0000,1144.8793,1144.8793,19.5157,13.3608,16.4382,1.3341,90052.2867,19.5522,19.5242,19.5382,0.5582,1.3163,19.5242,19.4558,19.4900,1.2528,1.2386,19.5522,19.5447,19.5484,0.3017,-2.5549,13.4565,13.7754,13.6159,-6.0676,-1.3163,13.3608,13.3153,13.3381,0.8426,-1.2386,13.3608,13.3386,13.3497,0.8471,2.5549,7.7210,603.3333,-75704.3000,90052.2867
7209.0000,13.4639,19.7171,1209.6000,105851.7000,-104642.1000,5.0654,250.4207,17275.7770,17526.1977,246.1332,123127.4770,959.1793,-122168.2977,19.6459,15.8264,99.3000,0.0000,99.3000,-0.0055,18.9112,0.0000,18.9112,0.2434,0.0000,80.3888,80.3888,19.6478,13.4726,16.5602,1.7854,120515.6243,19.7171,19.6459,19.6815,1.7679,1.6903,19.6459,19.5837,19.6148,1.5449,1.6848,19.7171,19.6798,19.6984,1.8486,-3.3751,13.4267,13.5009,13.4638,-1.7978,-1.6903,13.4726,13.4189,13.4458,1.3378,-1.6848,13.4726,13.4454,13.4590,1.3570,3.3751,10.1047,789.5918,-104542.8000,120515.6243
7210.0000,13.5120,19.8278,707.9000,119962.4000,-119254.5000,5.7061,146.4386,19600.7716,19747.2102,277.1929,139563.1716,561.4614,-139001.7102,13.5052,13.5052,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7737,13.5391,16.6564,2.0328,137215.3831,19.8278,19.7749,19.8014,1.4847,1.9020,19.7749,19.7170,19.7460,1.6207,1.9020,19.8278,19.8021,19.8149,1.4445,-3.8041,13.5052,13.4899,13.4975,0.4456,-1.9020,13.5391,13.5052,13.5221,0.9602,-1.9020,13.5391,13.5231,13.5311,0.9081,3.8041,11.3819,889.3943,-119254.5000,137215.3831
7211.0000,13.5526,19.9005,388.2000,124336.8000,-123948.6000,5.8962,80.2506,20334.8172,20415.0678,286.4969,144671.6172,307.9494,-144363.6678,13.5529,13.5529,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8637,13.5700,16.7169,2.1205,143130.5086,19.9005,19.8655,19.8830,1.0239,1.9654,19.8655,19.8233,19.8444,1.2264,1.9654,19.9005,19.8839,19.8922,0.9712,-3.9308,13.5529,13.5331,13.5430,0.5870,-1.9654,13.5700,13.5529,13.5615,0.5127,-1.9654,13.5700,13.5623,13.5662,0.4618,3.9308,11.7625,919.1353,-123948.6000,143130.5086
7212.0000,13.5885,19.9581,164.1000,128709.9000,-128545.8000,6.0912,33.9035,21067.7175,21101.6210,296.0378,149777.6175,130.1965,-149647.4210,13.5888,13.5888,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9311,13.6034,16.7673,2.2024,148660.6407,19.9581,19.9322,19.9451,0.7878,2.0304,19.9322,19.9019,19.9170,0.9148,2.0304,19.9581,19.9456,19.9519,0.7577,-4.0608,13.5888,13.5728,13.5808,0.4942,-2.0304,13.6034,13.5888,13.5961,0.4566,-2.0304,13.6034,13.5963,13.5999,0.4450,4.0608,12.1528,949.6393,-128545.8000,148660.6407
7213.0000,13.6203,20.0047,4.6000,131822.9000,-131818.3000,6.2301,0.9499,21593.3798,21594.3297,302.8472,153416.2798,3.6501,-153412.6297,13.6205,13.6205,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9837,13.6333,16.8085,2.2607,152596.4719,20.0047,19.9844,19.9945,0.6348,2.0767,19.9844,19.9615,19.9730,0.7133,2.0767,20.0047,19.9948,19.9998,0.6165,-4.1534,13.6205,13.6069,13.6137,0.4354,-2.0767,13.6333,13.6205,13.6269,0.4103,-2.0767,13.6333,13.6270,13.6302,0.4041,4.1534,12.4311,971.3819,-131818.3000,152596.4719
7214.0000,13.6507,20.0361,0.0000,134336.8000,-134336.8000,6.3486,0.0000,22020.8963,22020.8963,308.6745,156357.6963,0.0000,-156357.6963,13.6508,13.6508,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0215,13.6631,16.8423,2.3066,155695.7719,20.0361,20.0221,20.0291,0.4557,2.1162,20.0221,20.0056,20.0138,0.5315,2.1162,20.0361,20.0294,20.0328,0.4370,-4.2324,13.6508,13.6382,13.6445,0.4106,-2.1162,13.6631,13.6508,13.6569,0.4008,-2.1162,13.6631,13.6570,13.6600,0.3988,4.2324,12.6690,989.9705,-134336.8000,155695.7719
7215.0000,13.5589,19.9424,0.0000,99641.6000,-99641.6000,4.7090,0.0000,16298.4064,16298.4064,228.9985,115940.0064,0.0000,-115940.0064,13.5666,13.5666,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9730,13.5024,16.7377,1.7411,117523.4641,19.9424,19.9782,19.9603,-0.7921,1.5697,19.9782,19.9926,19.9854,-0.3044,1.5697,19.9424,19.9632,19.9528,-0.9266,-3.1393,13.5666,13.5987,13.5827,-0.7078,-1.5697,13.5024,13.5666,13.5345,-1.4393,-1.5697,13.5024,13.5390,13.5207,-1.6433,3.1393,9.3979,734.3632,-99641.6000,117523.4641
7216.0000,13.5262,19.9090,0.0000,103295.4000,-103295.4000,4.8816,0.0000,16883.1213,16883.1213,237.2537,120178.5213,0.0000,-120178.5213,13.5224,13.5224,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9296,13.5150,16.7223,1.7893,120778.0148,19.9090,19.9294,19.9192,-0.4576,1.6272,19.9294,19.9517,19.9405,-0.5030,1.6272,19.9090,19.9186,19.9138,-0.4321,-3.2544,13.5224,13.5465,13.5345,-0.5432,-1.6272,13.5150,13.5224,13.5187,-0.1516,-1.6272,13.5150,13.5160,13.5155,-0.0236,3.2544,9.7396,761.0647,-103295.4000,120778.0148
7217.0000,13.5127,19.8952,0.0000,101838.0000,-101838.0000,4.8128,0.0000,16639.6717,16639.6717,233.8565,118477.6717,0.0000,-118477.6717,13.5115,13.5115,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9058,13.5072,16.7065,1.7596,118775.4509,19.8952,19.9046,19.8999,-0.1939,1.6043,19.9046,19.9189,19.9117,-0.3089,1.6043,19.8952,19.8992,19.8972,-0.1616,-3.2085,13.5115,13.5204,13.5159,-0.1849,-1.6043,13.5072,13.5115,13.5093,-0.0748,-1.6043,13.5072,13.5088,13.5080,-0.0518,3.2085,9.6011,750.2472,-101838.0000,118775.4509
7218.0000,13.4670,19.8486,0.0000,89821.0000,-89821.0000,4.2449,0.0000,14660.5060,14660.5060,206.2431,104481.5060,0.0000,-104481.5060,13.4697,13.4697,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8702,13.4378,16.6540,1.5602,105314.7459,19.8486,19.8713,19.8600,-0.4433,1.4150,19.8713,19.8891,19.8802,-0.3414,1.4150,19.8486,19.8607,19.8546,-0.4749,-2.8299,13.4697,13.4902,13.4799,-0.3958,-1.4150,13.4378,13.4697,13.4537,-0.6323,-1.4150,13.4378,13.4554,13.4466,-0.7026,2.8299,8.4678,661.6883,-89821.0000,105314.7459
7219.0000,13.4349,19.8158,0.0000,87147.5000,-87147.5000,4.1185,0.0000,14213.4703,14213.4703,200.0450,101360.9703,0.0000,-101360.9703,19.8357,15.9991,322.8000,0.0000,322.8000,-0.0177,61.3356,0.0000,61.3356,0.8795,0.0000,261.4644,261.4644,19.8357,13.4074,16.6216,1.5063,101674.4405,19.8158,19.8357,19.8257,-0.3744,1.3788,19.8357,19.8560,19.8458,-0.3765,1.3610,19.8158,19.8257,19.8207,-0.3706,-2.7398,13.4616,13.4696,13.4656,-0.1346,-1.3788,13.4074,13.4285,13.4180,-0.3926,-1.3610,13.4074,13.4174,13.4124,-0.3735,2.7398,8.2148,641.9194,-86824.7000,101674.4405
7220.0000,13.3645,19.7075,157.2000,48911.5000,-48754.3000,2.3197,32.5983,7964.2147,7996.8131,112.6578,56875.7147,124.6017,-56751.1131,19.7863,15.9653,2486.1000,0.0000,2486.1000,-0.1366,472.6661,0.0000,472.6661,6.0610,0.0000,2013.4339,2013.4339,19.7793,13.1317,16.4555,0.8292,55973.9577,19.7075,19.7863,19.7469,-0.9127,0.8188,19.7863,19.8305,19.8084,-0.4130,0.6822,19.7075,19.7561,19.7318,-1.0349,-1.5009,13.7844,13.5688,13.6766,2.5854,-0.8188,13.1317,13.3476,13.2397,-2.1134,-0.6822,13.1317,13.2530,13.1923,-2.6176,1.5009,4.6139,360.5386,-46268.2000,55973.9577
7221.0000,13.3913,19.6798,369.9000,45553.8000,-45183.9000,2.1721,76.6715,7422.1268,7498.7984,105.4550,52975.9268,293.2285,-52682.6984,19.7237,15.9033,5861.8000,0.0000,5861.8000,-0.3221,1115.3044,0.0000,1115.3044,14.3026,0.0000,4746.4956,4746.4956,19.7299,13.0086,16.3693,0.7105,47958.5711,19.6798,19.7237,19.7017,-0.5060,0.8314,19.7237,19.7988,19.7612,-0.5304,0.5093,19.6798,19.7038,19.6918,-0.4437,-1.3407,14.2567,13.8691,14.0629,4.7006,-0.8314,13.0086,13.2152,13.1119,-1.5027,-0.5093,13.0086,13.0950,13.0518,-1.6569,1.3407,4.3021,336.1700,-39322.1000,47958.5711
7222.0000,13.5314,19.7419,586.6000,38060.5000,-37473.9000,1.8292,121.3072,6221.5669,6342.8741,88.8406,44282.0669,465.2928,-43816.7741,19.7194,15.8991,10802.4000,0.0000,10802.4000,-0.5936,2055.4423,0.0000,2055.4423,26.3850,0.0000,8746.9577,8746.9577,19.7294,12.9740,16.3517,0.8300,56024.7874,19.7419,19.7194,19.7306,0.3876,1.1125,19.7194,19.7555,19.7375,-0.2480,0.5189,19.7419,19.7211,19.7315,0.5177,-1.6313,14.5915,14.3032,14.4474,4.6785,-1.1125,12.9740,13.0956,13.0348,-0.8916,-0.5189,12.9740,13.0051,12.9896,-0.7125,1.6313,3.5949,280.9126,-26671.5000,56024.7874
7223.0000,13.6598,19.7443,909.5000,33383.1000,-32473.6000,1.6250,187.6849,5473.4273,5661.1122,79.0072,38856.5273,721.8151,-38134.7122,19.7358,15.9153,12450.7000,0.0000,12450.7000,-0.6842,2368.6067,0.0000,2368.6067,30.4132,0.0000,10082.0933,10082.0933,19.7375,12.8593,16.2984,0.6891,46513.0870,19.7443,19.7358,19.7401,0.1526,1.0405,19.7358,19.7363,19.7361,0.0218,0.3564,19.7443,19.7379,19.7411,0.1549,-1.3969,14.9330,14.6550,14.7940,4.2221,-1.0405,12.8593,13.0470,12.9531,-0.9468,-0.3564,12.8593,12.9185,12.8889,-1.1763,1.3969,3.1812,248.5857,-20022.9000,46513.0870
7224.0000,13.9731,19.7784,1514.1000,27734.8000,-26220.7000,1.3895,310.8522,4581.0816,4891.9338,67.6386,32315.8816,1203.2478,-31112.6338,19.7554,15.9347,17520.4000,0.0000,17520.4000,-0.9628,3332.2747,0.0000,3332.2747,42.7852,0.0000,14188.1253,14188.1253,19.7550,12.6805,16.2178,0.4533,30600.0960,19.7784,19.7554,19.7669,0.3631,1.0157,19.7554,19.7189,19.7372,0.0523,0.0529,19.7784,19.7568,19.7676,0.3592,-1.0686,15.7904,15.2108,15.5006,8.5657,-1.0157,12.6805,13.1621,12.9213,-0.3453,-0.0529,12.6805,12.7966,12.7385,-1.7753,1.0686,2.6877,210.0207,-8700.3000,30600.0960
7225.0000,14.2489,19.7238,2054.6000,23124.2000,-21069.6000,1.1997,419.9335,3844.6727,4264.6063,58.5093,26968.8727,1634.6665,-25334.2063,19.7465,15.9259,19916.7000,0.0000,19916.7000,-1.0945,3788.4432,0.0000,3788.4432,48.6211,0.0000,16128.2568,16128.2568,19.7521,12.5370,16.1446,0.2907,19621.8724,19.7238,19.7491,19.7364,-0.3290,0.9647,19.7521,19.7275,19.7398,0.0708,-0.1298,19.7238,19.7521,19.7380,-0.3188,-0.8349,15.9259,15.6689,15.7974,3.6210,-0.9647,15.9259,11.3444,13.6351,8.6532,0.1298,12.3516,12.6081,12.4798,-3.0831,0.8349,2.2988,179.6320,-1152.9000,19621.8724
7226.0000,15.7236,20.6874,2905.0000,19521.8000,-16616.8000,1.0737,580.0230,3364.2598,3944.2828,52.4296,22886.0598,2324.9770,-20561.0828,19.4501,15.6327,26290.2000,0.0000,26290.2000,-1.4447,5018.7694,0.0000,5018.7694,64.1898,0.0000,21271.4306,21271.4306,14.4953,17.5093,16.0023,-0.1883,-12710.3516,20.6947,20.1614,20.4280,8.3849,1.0803,17.5093,18.7431,18.1262,-19.4336,-1.0868,17.5093,21.8951,19.7022,-0.3929,0.0066,15.6327,15.7236,15.6781,-1.4007,-1.0803,15.6327,14.5264,15.0796,17.4701,1.0868,15.7236,9.3344,12.5290,0.6322,-0.0066,2.0169,157.5996,9673.4000,-12710.3516
7227.0000,15.3833,19.6314,4038.5000,16820.3000,-12781.8000,1.0050,810.6315,2874.4895,3685.1211,49.1866,19694.7895,3227.8685,-16466.9211,18.8407,15.0300,28089.5000,0.0000,28089.5000,-1.5436,5402.9993,0.0000,5402.9993,68.9233,0.0000,22686.5007,22686.5007,14.7239,17.1667,15.9453,-0.1829,-12346.3381,19.7792,20.1329,19.9561,-5.6562,1.1068,17.1667,17.6573,17.4120,-8.5801,-1.2086,17.1667,21.2385,19.2026,-5.9905,0.1018,15.0300,15.3833,15.2067,-5.6502,-1.1068,15.0300,15.0548,15.0424,-0.4095,1.2086,15.3833,10.7954,13.0894,6.8016,-0.1018,1.8798,146.8893,15307.7000,-12346.3381
7228.0000,14.8263,18.5492,4967.3000,15657.8000,-10690.5000,0.9984,1005.8809,2639.7101,3645.5910,48.7679,18297.5101,3961.4191,-14336.0910,18.2661,14.4621,34527.1000,0.0000,34527.1000,-1.8973,6690.3406,0.0000,6690.3406,85.5918,0.0000,27836.7594,27836.7594,14.4069,17.3534,15.8802,-0.3111,-20997.7010,18.7708,19.3510,19.0609,-10.7644,1.2815,17.3534,17.3775,17.3654,-0.5225,-1.5646,17.3534,19.5523,18.4528,-9.0085,0.2831,14.4621,14.8263,14.6442,-6.7485,-1.2815,14.4621,14.7053,14.5837,-5.4963,1.5646,14.8263,12.7581,13.7922,8.5208,-0.2831,1.8521,144.7279,23836.6000,-20997.7010
7229.0000,14.3250,17.2688,6184.1000,13611.1000,-7427.0000,0.9649,1262.3949,2267.1280,3529.5229,47.0807,15878.2280,4921.7051,-10956.5229,17.8246,14.0260,35618.9000,0.0000,35618.9000,-1.9573,6942.0469,0.0000,6942.0469,89.1632,0.0000,28676.8531,28676.8531,14.1635,17.4929,15.8282,-0.3750,-25311.6226,17.6004,18.3075,17.9539,-13.3191,1.3003,17.4929,17.4407,17.4668,1.2625,-1.6357,17.4929,18.5543,18.0236,-5.1409,0.3354,14.0260,14.3250,14.1755,-5.6171,-1.3003,14.0260,14.2516,14.1388,-5.3296,1.6357,14.3250,13.7338,14.0294,2.9017,-0.3354,1.7973,140.4422,28191.9000,-25311.6226
7230.0000,13.7858,16.3704,12173.8000,23048.7000,-10874.9000,1.7225,2507.0023,3790.2425,6297.2448,84.1196,26838.9425,9666.7977,-17172.1448,17.3378,13.5452,43112.1000,0.0000,43112.1000,-2.3691,8457.5755,0.0000,8457.5755,108.7378,0.0000,34654.5245,34654.5245,13.7772,17.7929,15.7851,-0.4202,-28361.6732,16.4083,16.9990,16.7037,-15.0491,1.7587,17.7929,17.6698,17.7314,3.2315,-1.7949,17.7929,18.2151,18.0040,-0.1973,0.0362,13.5452,13.7858,13.6655,-6.1156,-1.7587,13.5452,13.7681,13.6566,-5.7797,1.7949,13.7858,14.2317,14.0088,-0.2098,-0.0362,3.3023,258.0467,32237.2000,-28361.6732
7231.0000,13.7412,17.7442,8218.2000,30199.1000,-21980.9000,1.8547,1693.6468,4960.8731,6654.5199,90.5508,35159.9731,6524.5532,-28635.4199,17.5637,13.7684,43447.7000,0.0000,43447.7000,-2.3876,8497.4341,0.0000,8497.4341,110.5062,0.0000,34950.2659,34950.2659,13.7254,17.7959,15.7607,-0.4016,-27108.6817,17.7442,17.3553,17.5497,10.2497,1.8120,17.8060,17.7771,17.7916,0.7659,-1.7693,17.7442,18.2132,17.9787,-0.2660,-0.0427,13.7684,13.7295,13.7489,1.0461,-1.8120,13.7684,13.7254,13.7469,1.1282,1.7693,13.7254,14.2372,13.9813,-0.2925,0.0427,3.5839,280.0518,21466.8000,-27108.6817
7232.0000,13.9689,18.3210,8337.4000,37395.3000,-29057.9000,2.2010,1711.8244,6176.1453,7887.9697,107.4030,43571.4453,6625.5756,-36945.8697,17.8865,14.0871,43279.8000,0.0000,43279.8000,-2.3783,8428.2271,0.0000,8428.2271,109.6512,0.0000,34851.5729,34851.5729,13.9493,17.5829,15.7661,-0.2837,-19151.4954,18.3210,18.0463,18.1837,7.6895,1.9228,17.6381,17.6996,17.6688,-1.4420,-1.6447,18.3210,17.9093,18.1152,1.6863,-0.2781,14.0871,13.9664,14.0268,3.3923,-1.9228,14.0871,13.9493,14.0182,3.3139,1.6447,13.9493,13.9862,13.9677,-0.1242,0.2781,4.2670,333.4277,14221.9000,-19151.4954
7233.0000,13.9862,19.1574,5694.2000,46863.9000,-41169.7000,2.5110,1168.7961,7743.1390,8911.9351,122.4864,54607.0390,4525.4039,-50081.6351,18.7796,14.9695,25926.6000,0.0000,25926.6000,-1.4247,4990.8187,0.0000,4990.8187,65.3231,0.0000,20935.7813,20935.7813,18.6331,13.3199,15.9765,0.7109,47987.8410,19.1574,18.7796,18.9685,9.5107,1.7304,18.7796,17.4978,18.1387,5.7098,0.3057,19.1574,18.8035,18.9805,10.4814,-2.0360,14.8200,14.5122,14.6661,7.7546,-1.7304,13.3199,14.1234,13.7217,-3.5393,-0.3057,13.3199,13.5393,13.4296,-6.4550,2.0360,4.9318,385.3742,-15243.1000,47987.8410
7234.0000,13.9398,19.2969,5049.7000,50066.4000,-45016.7000,2.6288,1037.2916,8263.1700,9300.4616,128.2229,58329.5700,4012.4084,-54317.1616,19.1254,15.3116,16715.4000,0.0000,16715.4000,-0.9186,3203.7482,0.0000,3203.7482,41.4798,0.0000,13511.6518,13511.6518,18.9640,13.0509,16.0074,0.5778,39004.3801,19.2969,19.1254,19.2112,2.9673,1.1824,19.1254,17.9167,18.5210,4.6531,0.2639,19.2969,19.1550,19.2260,3.0021,-1.4463,14.9899,14.8208,14.9053,2.9261,-1.1824,13.0509,13.8701,13.4605,-3.1125,-0.2639,13.0509,13.2195,13.1352,-3.5134,1.4463,5.1850,405.1635,-28301.3000,39004.3801
7235.0000,13.7799,19.1545,5084.3000,51524.2000,-46439.9000,2.6995,1047.1320,8471.7240,9518.8560,131.6444,59995.9240,4037.1680,-55958.7560,19.1846,15.3701,11857.4000,0.0000,11857.4000,-0.6516,2270.9738,0.0000,2270.9738,29.2535,0.0000,9586.4262,9586.4262,19.0413,13.0689,16.0551,0.6989,47173.9994,19.1545,19.1846,19.1695,-0.4633,1.1170,19.1846,18.5572,18.8709,4.2613,0.4654,19.1545,19.1837,19.1691,-0.6472,-1.5824,14.5648,14.7489,14.6568,-2.9595,-1.1170,13.0689,13.4373,13.2531,-2.4635,-0.4654,13.0689,13.0960,13.0825,-0.5971,1.5824,5.3424,417.4604,-34582.5000,47173.9994
7236.0000,13.6677,19.1081,4961.4000,54277.1000,-49315.7000,2.8232,1023.7038,8900.8223,9924.5261,137.5770,63177.9223,3937.6962,-59240.2261,19.1402,15.3263,10992.2000,0.0000,10992.2000,-0.6040,2106.4262,0.0000,2106.4262,27.0920,0.0000,8885.7738,8885.7738,19.0766,13.1063,16.0915,0.7571,51101.4843,19.1081,19.1402,19.1242,-0.5078,1.1424,19.1402,18.9044,19.0223,1.8667,0.5384,19.1081,19.1318,19.1200,-0.5535,-1.6808,14.3399,14.5084,14.4242,-2.7685,-1.1424,13.1063,13.2332,13.1697,-0.9670,-0.5384,13.1063,13.0963,13.1013,0.2668,1.6808,5.5908,436.8759,-38323.5000,51101.4843
7237.0000,13.6176,19.1551,4784.4000,59008.7000,-54224.3000,3.0376,987.9973,9665.3601,10653.3575,147.9333,68674.0601,3796.4027,-64877.6575,19.1380,16.6662,6195.3000,1045.7000,5149.6000,-0.3960,1187.2335,186.9498,1374.1833,18.0590,1232.6498,5008.0665,3775.4167,19.1172,13.1675,16.1423,0.8981,60618.9854,19.1551,19.1380,19.1465,0.3096,1.1445,19.1380,19.0545,19.0962,0.9314,0.7485,19.1551,19.1420,19.1486,0.3848,-1.8930,14.3785,14.4022,14.3903,-0.3685,-1.1445,13.1675,13.1682,13.1678,0.0168,-0.7485,13.1675,13.1432,13.1553,0.6917,1.8930,6.0404,472.0035,-49074.7000,60618.9854
7238.0000,13.6849,19.2506,4634.6000,59211.4000,-54576.8000,3.0394,956.0046,9713.9047,10669.9093,147.9811,68925.3047,3678.5954,-65246.7093,19.1953,17.0929,6945.3000,1565.6000,5379.7000,-0.4648,1330.0121,280.2049,1610.2170,21.2907,1845.8049,5615.2879,3769.4830,19.1879,13.1408,16.1644,0.8896,60046.5028,19.2506,19.1953,19.2230,0.9621,1.1681,19.1953,19.1208,19.1581,0.7857,0.7032,19.2506,19.2131,19.2319,1.0447,-1.8713,14.7251,14.5487,14.6369,3.0152,-1.1681,13.1408,13.1600,13.1504,-0.1708,-0.7032,13.1408,13.1457,13.1433,-0.1064,1.8713,6.0405,472.0113,-49197.1000,60046.5028
7239.0000,13.5715,19.1501,4498.5000,58619.0000,-54120.5000,3.0043,929.6621,9591.1715,10520.8336,146.3137,68210.1715,3568.8379,-64641.3336,19.1893,15.4085,5510.9000,20.1000,5490.8000,-0.3039,1055.4058,3.5970,1059.0028,13.6334,23.6970,4455.4942,4431.7972,19.1755,13.1983,16.1869,0.9223,62254.3122,19.1501,19.1893,19.1697,-0.6037,1.1027,19.1893,19.1671,19.1782,0.2827,0.7988,19.1501,19.1790,19.1645,-0.7732,-1.9016,13.7830,14.2500,14.0165,-7.4474,-1.1027,13.1983,13.1647,13.1815,0.4145,-0.7988,13.1983,13.1781,13.1882,0.5820,1.9016,5.9754,466.9271,-48629.7000,62254.3122
7240.0000,13.5070,19.0525,4536.1000,56671.9000,-52135.8000,2.9142,938.4308,9258.5859,10197.0167,141.8638,65930.4859,3597.6692,-62332.8167,19.1163,15.3026,6794.2000,0.0000,6794.2000,-0.3734,1302.3541,0.0000,1302.3541,16.7440,0.0000,5491.8459,5491.8459,19.1128,13.2517,16.1822,0.8510,57439.7317,19.0525,19.1163,19.0844,-0.9895,1.0959,19.1163,19.1606,19.1385,-0.4399,0.7225,19.0525,19.0938,19.0731,-1.0631,-1.8184,13.9160,13.9706,13.9433,-0.8437,-1.0959,13.2517,13.1995,13.2256,0.5716,-0.7225,13.2517,13.2276,13.2396,0.6600,1.8184,5.7885,452.3196,-45341.6000,57439.7317
7241.0000,13.6448,18.0835,8575.7000,40705.9000,-32130.2000,2.3698,1770.1230,6671.7045,8441.8275,115.5850,47377.6045,6805.5770,-40572.0275,18.6938,14.8848,8549.9000,0.0000,8549.9000,-0.4698,1647.6337,0.0000,1647.6337,21.0968,0.0000,6902.2663,6902.2663,18.6751,13.5635,16.1193,0.5550,37459.4669,18.0835,18.6938,18.3886,-8.3569,0.9466,18.6938,19.1070,18.9004,-2.8337,0.4767,18.0835,18.5305,18.3070,-9.2060,-1.4233,14.0602,13.9881,14.0242,1.0150,-0.9466,13.5635,13.2475,13.4055,2.2106,-0.4767,13.5635,13.4165,13.4900,3.0608,1.4233,4.6986,367.1584,-23580.3000,37459.4669
7242.0000,13.8726,18.1683,7335.2000,31822.0000,-24486.8000,1.8854,1508.4246,5243.7002,6752.1248,92.0022,37065.7002,5826.7754,-31238.9248,18.2770,14.4730,17317.3000,0.0000,17317.3000,-0.9516,3355.1085,0.0000,3355.1085,43.0359,0.0000,13962.1915,13962.1915,18.3517,13.8209,16.0863,0.4858,32793.0256,18.1683,18.2770,18.2226,-1.9637,1.2599,18.2770,18.9915,18.6343,-3.1717,0.3083,18.1683,18.2259,18.1971,-1.2869,-1.5682,14.1963,14.1103,14.1533,1.5981,-1.2599,13.8209,13.3424,13.5816,2.1656,-0.3083,13.8209,13.6817,13.7513,3.1932,1.5682,3.6988,289.0311,-7169.5000,32793.0256
7243.0000,14.0145,17.8262,8887.6000,29457.0000,-20569.4000,1.8544,1823.4357,4870.3304,6693.7661,90.5617,34327.3304,7064.1643,-27263.1661,18.0150,14.2141,21710.0000,0.0000,21710.0000,-1.1930,4220.5981,0.0000,4220.5981,54.3355,0.0000,17489.4019,17489.4019,18.0703,14.0211,16.0457,0.3676,24811.0064,17.8262,18.0150,17.9206,-3.6053,1.3249,18.0150,18.9534,18.4842,-1.7710,0.1319,17.8262,17.9903,17.9083,-3.4456,-1.4568,14.1283,14.1397,14.1340,-0.1932,-1.3249,14.0211,13.3519,13.6865,1.3053,-0.1319,14.0211,13.9007,13.9609,2.5693,1.4568,3.6283,283.5196,1140.6000,24811.0064
7244.0000,13.8691,15.0936,14578.0000,16102.8000,-1524.8000,1.5193,2998.0213,2653.2334,5651.2547,74.3345,18756.0334,11579.9787,-7176.0547,17.3399,13.5472,27985.7000,0.0000,27985.7000,-1.5379,5489.9780,0.0000,5489.9780,70.3561,0.0000,22495.7220,22495.7220,13.6265,18.1765,15.9015,-0.2047,-13819.7360,15.0936,16.4832,15.7884,-25.6913,1.2754,18.2861,18.3992,18.3427,-1.6685,-1.0314,15.0936,18.6399,16.8668,-12.5288,-0.2439,13.5472,13.8351,13.6912,-5.3042,-1.2754,13.5472,13.6265,13.5869,-1.1627,1.0314,13.6265,14.0464,13.8365,-1.4616,0.2439,2.9441,230.0558,26460.9000,-13819.7360
7245.0000,13.4151,15.1337,12560.5000,16816.6000,-4256.1000,1.4481,2602.4730,2741.4629,5343.9359,70.8781,19558.0629,9958.0270,-9600.0359,16.7848,12.9993,29450.5000,0.0000,29450.5000,-1.6184,5821.5933,0.0000,5821.5933,74.9026,0.0000,23628.9067,23628.9067,13.3136,18.3506,15.8321,-0.2819,-19028.3020,15.1337,15.4519,15.2928,-5.9405,1.2919,18.2544,18.3010,18.2777,-0.7440,-1.1357,15.1337,17.6514,16.3926,-5.6827,-0.1562,12.9993,13.3356,13.1674,-6.2804,-1.2919,12.9993,13.3136,13.1564,-5.1547,1.1357,13.3136,14.0720,13.6928,-1.6945,0.1562,2.8147,219.9451,25194.4000,-19028.3020
7246.0000,16.8098,17.3630,14821.9000,12620.5000,2201.4000,-1.3675,2910.7653,2234.8900,5145.6553,67.2623,14855.3900,11911.1347,-2944.2553,17.2771,13.4853,35536.0000,0.0000,35536.0000,-1.9528,6977.0803,0.0000,6977.0803,91.2544,0.0000,28558.9197,28558.9197,14.3701,17.1134,15.7417,-0.5204,-35130.0946,16.8098,14.7431,15.7765,5.8763,0.1951,17.1134,17.5584,17.3359,-11.3261,-1.7577,17.1134,16.8098,16.9616,6.9067,1.5626,13.4853,13.0509,13.2681,1.2547,-0.1951,13.4853,13.3590,13.4221,3.2464,1.7577,16.8246,15.5076,16.1661,29.8871,-1.5626,0.1000,7.8141,37737.4000,-35130.0946
7247.0000,16.8809,16.6527,17242.2000,10722.4000,6519.8000,-1.4037,3382.4716,1902.1863,5284.6579,66.9868,12624.5863,13859.7284,1235.1421,16.8500,13.0637,36896.6000,0.0000,36896.6000,-2.0276,7286.8832,0.0000,7286.8832,93.9424,0.0000,29609.7168,29609.7168,14.6073,16.8256,15.7165,-0.4349,-29357.6648,16.8809,15.4068,16.1439,4.4733,0.2080,16.8256,17.0150,16.9203,-4.9752,-1.8196,16.8256,16.8809,16.8533,-1.2676,1.6116,13.0637,13.3346,13.1991,-0.7925,-0.2080,13.0637,13.1966,13.1301,-3.4838,1.8196,16.2246,16.2001,16.2123,0.5979,-1.6116,0.1000,7.8141,43416.4000,-29357.6648
7248.0000,16.9130,16.2914,17866.9000,9400.7000,8466.2000,-1.3737,3503.3388,1669.0721,5172.4109,65.3536,11069.7721,14363.5612,3293.7891,16.8206,13.0347,40813.8000,0.0000,40813.8000,-2.2428,8063.8109,0.0000,8063.8109,104.6886,0.0000,32749.9891,32749.9891,14.3884,16.9537,15.6710,-0.5301,-35783.4217,16.9130,16.0049,16.4590,3.8426,0.2897,16.9537,16.9415,16.9476,0.3696,-1.9531,16.9537,16.9130,16.9334,1.0067,1.6634,13.0347,13.2271,13.1309,-0.7839,-0.2897,13.0347,13.0677,13.0512,-0.9127,1.9531,15.7577,15.9390,15.8483,-4.3524,-1.6634,0.1000,7.8141,49280.0000,-35783.4217
7249.0000,16.9844,15.8512,19931.5000,8303.5000,11628.0000,-1.4292,3904.0056,1476.9403,5380.9459,67.7524,9780.4403,16027.4944,6247.0541,16.9144,13.1273,41364.0000,0.0000,41364.0000,-2.2731,8161.8843,0.0000,8161.8843,106.1543,0.0000,33202.1157,33202.1157,14.2448,17.0180,15.6314,-0.5867,-39600.9230,16.9844,16.3561,16.6702,2.5896,0.2813,17.0180,16.9933,17.0056,0.7402,-1.9918,17.0180,16.9844,17.0012,0.8588,1.7105,13.1273,13.1301,13.1287,0.0137,-0.2813,13.1273,13.1006,13.1140,0.7972,1.9918,15.4037,15.5771,15.4904,-4.2792,-1.7105,0.1000,7.8141,52992.0000,-39600.9230
7250.0000,17.0372,15.5498,21991.5000,7676.1000,14315.4000,-1.5067,4304.1146,1367.1787,5671.2932,71.2047,9043.2787,17687.3854,8644.1068,16.9860,13.1979,47273.7000,0.0000,47273.7000,-2.5978,9318.7612,0.0000,9318.7612,121.1227,0.0000,37954.9388,37954.9388,14.1082,17.0586,15.5834,-0.6920,-46707.1055,17.0372,16.6444,16.8408,2.0984,0.3637,17.0586,17.0416,17.0501,0.5760,-2.2341,17.0586,17.0372,17.0479,0.6034,1.8704,13.1979,13.1227,13.1603,0.4219,-0.3637,13.1979,13.1712,13.1846,0.8920,2.2341,15.0779,15.2275,15.1527,-4.0355,-1.8704,0.1000,7.8141,61589.1000,-46707.1055
7251.0000,17.0561,15.2753,23908.3000,7112.1000,16796.2000,-1.5798,4677.9513,1267.3341,5945.2853,74.4634,8379.4341,19230.3487,10850.9147,17.0269,13.2384,45019.2000,0.0000,45019.2000,-2.4739,8869.3388,0.0000,8869.3388,115.2030,0.0000,36149.8612,36149.8612,14.0519,17.0615,15.5567,-0.6971,-47056.3752,17.0561,16.8038,16.9300,1.1162,0.2980,17.0615,17.0575,17.0595,0.1539,-2.1759,17.0615,17.0561,17.0588,0.1720,1.8778,13.2384,13.1460,13.1922,0.4244,-0.2980,13.2384,13.2207,13.2295,0.5826,2.1759,14.9374,15.0150,14.9762,-2.0901,-1.8778,0.1000,7.8141,61815.4000,-47056.3752
7252.0000,16.9465,16.4475,19186.8000,10645.7000,8541.1000,-1.5012,3760.2645,1891.7254,5651.9899,71.3594,12537.4254,15426.5355,2889.1101,16.9362,13.1488,49384.2000,0.0000,49384.2000,-2.7138,9741.4865,0.0000,9741.4865,126.2832,0.0000,39642.7135,39642.7135,14.2144,16.8845,15.5495,-0.6431,-43408.0356,16.9465,16.9285,16.9375,0.1308,0.4042,16.8845,16.9375,16.9110,-1.7518,-2.3096,16.8845,16.9465,16.9155,-1.6896,1.9054,13.1488,13.1915,13.1702,-0.2256,-0.4042,13.1488,13.1730,13.1609,-0.7878,2.3096,15.7568,15.4767,15.6168,7.7703,-1.9054,0.1000,7.8141,57925.3000,-43408.0356
7253.0000,12.9174,13.9062,14105.1000,14268.6000,-163.5000,1.4081,2946.8124,2299.4325,5246.2448,67.6546,16568.0325,11158.2876,-5409.7448,16.5415,12.7592,46184.6000,0.0000,46184.6000,-2.5380,9160.6192,0.0000,9160.6192,118.2875,0.0000,37023.9808,37023.9808,13.3106,17.7788,15.5447,-0.6125,-41341.4464,14.4589,15.4153,14.9371,-24.1002,1.7383,17.7788,17.4879,17.6333,8.7571,-2.0686,17.7788,16.8151,17.2970,4.6435,0.3303,12.7592,12.9174,12.8383,-3.9647,-1.7383,12.7592,12.8933,12.8262,-3.9988,2.0686,12.9174,15.9249,14.4211,-14.3886,-0.3303,2.6774,209.2153,46021.1000,-41341.4464
7254.0000,13.4980,18.3963,10482.5000,68830.9000,-58348.4000,3.7982,2168.9461,11242.6655,13411.6117,184.7938,80073.5655,8313.5539,-71760.0117,17.0707,13.2815,26698.7000,0.0000,26698.7000,-1.4672,5256.8070,0.0000,5256.8070,68.8525,0.0000,21441.8930,21441.8930,17.9882,13.6077,15.7980,0.5835,39384.3299,18.3963,17.0707,17.7335,33.7864,1.7551,17.0707,17.7341,17.4024,-2.7470,0.2880,18.3963,18.0241,18.2102,11.0607,-2.0431,13.1832,13.0506,13.1169,3.4027,-1.7551,13.6077,12.6828,13.1452,3.8898,-0.2880,13.6077,13.8824,13.7450,-8.1187,2.0431,7.5246,587.9829,-31649.7000,39384.3299
7255.0000,13.4883,19.7336,1409.7000,115806.6000,-114396.9000,5.5462,291.7296,18911.2478,19202.9774,269.5218,134717.8478,1117.9704,-133599.8774,19.1071,15.2920,21401.0000,0.0000,21401.0000,-1.1760,4102.7457,0.0000,4102.7457,54.6842,0.0000,17298.2543,17298.2543,19.0898,13.0578,16.0738,1.5063,101675.6033,19.7336,19.1071,19.4204,20.3973,2.2408,19.1071,18.1488,18.6280,14.8304,1.0647,19.7336,19.3929,19.5633,16.3691,-3.3055,14.2534,13.8972,14.0753,11.6057,-2.2408,13.0578,13.1062,13.0820,-0.7232,-1.0647,13.0578,13.2111,13.1344,-7.3287,3.3055,11.0086,860.2240,-92995.9000,101675.6033
7256.0000,13.3714,19.6993,602.8000,131925.5000,-131322.7000,6.2660,124.9874,21484.7865,21609.7739,304.4291,153410.2865,477.8126,-152932.4739,13.2554,16.5544,2241.8000,6937.6000,-4695.8000,0.4918,467.1104,1124.8330,1591.9434,23.9614,8062.4330,1774.6896,-6287.7434,19.3895,13.3280,16.3587,2.3407,157995.4900,19.6993,19.5997,19.6495,2.8053,1.9247,18.9799,18.8762,18.9281,3.6620,2.4166,19.6993,19.6753,19.6873,1.5367,-4.3413,13.2554,13.5463,13.4008,-8.0994,-1.9247,13.3280,13.2554,13.2917,2.5707,-2.4166,13.3280,13.2939,13.3109,2.1704,4.3413,13.4819,1053.4927,-136018.5000,157995.4900
7257.0000,13.4074,19.7734,183.5000,145782.2000,-145598.7000,6.8991,38.0251,23761.3596,23799.3847,334.9067,169543.5596,145.4749,-169398.0847,13.3932,18.7690,236.4000,7516.5000,-7280.1000,0.4124,49.1498,1221.0301,1270.1800,20.0694,8737.5301,187.2502,-8550.2800,19.6319,13.4328,16.5324,2.5898,174814.1067,19.7734,19.7330,19.7532,1.2922,2.1622,19.5786,19.3974,19.4880,6.7974,2.5746,19.7734,19.7593,19.7664,0.9949,-4.7368,13.3932,13.3953,13.3942,-0.0388,-2.1622,13.4328,13.3932,13.4130,1.5051,-2.5746,13.4328,13.4130,13.4229,1.3917,4.7368,14.5798,1139.2889,-152878.8000,174814.1067
7258.0000,13.5246,19.9071,3.6000,161432.4000,-161428.8000,7.6293,0.7446,26384.3719,26385.1164,370.4302,187816.7719,2.8554,-187813.9164,13.5245,19.1982,0.0000,8144.8000,-8144.8000,0.4328,0.0000,1325.5358,1325.5358,21.0577,9470.3358,0.0000,-9470.3358,19.8173,13.5634,16.6903,2.8810,194469.0555,19.9071,19.8613,19.8842,1.6209,2.3989,19.7599,19.6900,19.7250,2.9000,2.8316,19.9071,19.8862,19.8967,1.6127,-5.2305,13.5245,13.4857,13.5051,1.3782,-2.3989,13.5634,13.5245,13.5440,1.6203,-2.8316,13.5634,13.5425,13.5529,1.6095,5.2305,16.0781,1256.3645,-169573.6000,194469.0555
