Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7259.0000,13.7273,20.1143,0.0000,176378.1000,-176378.1000,8.3355,0.0000,28964.5177,28964.5177,405.0233,205342.6177,0.0000,-205342.6177,13.7323,19.4083,0.0000,21744.2000,-21744.2000,1.1554,0.0000,3549.2508,3549.2508,56.2470,25293.4508,0.0000,-25293.4508,19.9842,13.7827,16.8834,3.3631,227011.8943,20.1143,20.0458,20.0800,2.4037,2.3934,19.8383,19.8142,19.8262,1.2627,3.5487,20.1143,20.0856,20.1000,2.4938,-5.9421,13.7323,13.6647,13.6985,2.3745,-2.3934,13.7827,13.7323,13.7575,2.6176,-3.5487,13.7827,13.7525,13.7676,2.6308,5.9421,18.9357,1479.6584,-198122.3000,227011.8943
7260.0000,13.9292,20.3205,0.0000,190140.0000,-190140.0000,8.9858,0.0000,31373.6394,31373.6394,437.2023,221513.6394,0.0000,-221513.6394,13.9369,19.6153,0.0000,31838.4000,-31838.4000,1.6917,0.0000,5212.2529,5212.2529,82.4269,37050.6529,0.0000,-37050.6529,20.1648,13.9774,17.0711,3.7750,254815.1979,20.3205,20.2499,20.2852,2.5161,2.4314,19.9895,19.9594,19.9744,1.8287,4.1231,20.3205,20.2940,20.3072,2.5419,-6.5545,13.9369,13.8669,13.9019,2.4950,-2.4314,13.9774,13.9369,13.9572,2.4500,-4.1231,13.9774,13.9523,13.9649,2.4211,6.5545,21.3173,1665.7645,-221978.4000,254815.1979
7261.0000,14.1060,20.5011,0.0000,203775.8000,-203775.8000,9.6303,0.0000,33764.9563,33764.9563,469.1764,237540.7563,0.0000,-237540.7563,14.1133,19.7937,0.0000,38013.4000,-38013.4000,2.0198,0.0000,6239.2156,6239.2156,98.4953,44252.6156,0.0000,-44252.6156,20.3402,14.1449,17.2425,4.1242,278382.1570,20.5011,20.4399,20.4705,2.2772,2.5368,20.1535,20.1233,20.1384,2.0192,4.5566,20.5011,20.4795,20.4903,2.2496,-7.0934,14.1133,14.0534,14.0833,2.2297,-2.5368,14.1449,14.1133,14.1291,2.1148,-4.5566,14.1449,14.1248,14.1348,2.0918,7.0934,23.2735,1818.6262,-241789.2000,278382.1570
7262.0000,14.2494,20.6477,0.0000,218954.0000,-218954.0000,10.3476,0.0000,36404.1733,36404.1733,504.7102,255358.1733,0.0000,-255358.1733,14.2549,19.9370,0.0000,37816.5000,-37816.5000,2.0093,0.0000,6219.8984,6219.8984,98.0562,44036.3984,0.0000,-44036.3984,20.5001,14.2791,17.3896,4.3925,296495.3105,20.6477,20.6012,20.6245,1.8982,2.7794,20.3225,20.2929,20.3077,2.0840,4.7887,20.6477,20.6312,20.6394,1.8400,-7.5682,14.2549,14.2099,14.2324,1.8399,-2.7794,14.2791,14.2549,14.2670,1.7052,-4.7887,14.2791,14.2639,14.2715,1.6901,7.5682,24.6990,1930.0117,-256770.5000,296495.3105
7263.0000,14.4120,20.8137,0.0000,235723.6000,-235723.6000,11.1401,0.0000,39345.0575,39345.0575,543.8813,275068.6575,0.0000,-275068.6575,14.4172,20.1013,0.0000,43253.3000,-43253.3000,2.2982,0.0000,7131.3710,7131.3710,112.2197,50384.6710,0.0000,-50384.6710,20.6616,14.4433,17.5524,4.7748,322300.5631,20.8137,20.7666,20.7902,2.0405,2.9473,20.4751,20.4503,20.4627,1.9111,5.2455,20.8137,20.7968,20.8053,2.0420,-8.1928,14.4172,14.3712,14.3942,1.9931,-2.9473,14.4433,14.4172,14.4303,2.0108,-5.2455,14.4433,14.4266,14.4350,2.0129,8.1928,26.8724,2099.8486,-278976.9000,322300.5631
7264.0000,14.5230,20.9273,0.0000,240052.0000,-240052.0000,11.3446,0.0000,40174.5214,40174.5214,554.4659,280226.5214,0.0000,-280226.5214,14.5272,20.2126,0.0000,44991.2000,-44991.2000,2.3906,0.0000,7430.1978,7430.1978,116.8082,52421.3978,0.0000,-52421.3978,20.7812,14.5437,17.6624,4.8954,330441.5787,20.9273,20.8934,20.9103,1.4907,2.9847,20.5906,20.5721,20.5814,1.4722,5.3752,20.9273,20.9156,20.9214,1.4424,-8.3599,14.5272,14.4944,14.5108,1.4471,-2.9847,14.5437,14.5272,14.5354,1.3095,-5.3752,14.5437,14.5332,14.5385,1.2895,8.3599,27.4800,2147.3256,-285043.2000,330441.5787
7265.0000,14.5562,20.9612,0.0000,246283.0000,-246283.0000,11.6391,0.0000,41250.2587,41250.2587,569.2791,287533.2587,0.0000,-287533.2587,14.5579,20.2437,0.0000,31992.1000,-31992.1000,1.6999,0.0000,5285.8802,5285.8802,83.0981,37277.9802,0.0000,-37277.9802,20.8569,14.5622,17.7096,4.7978,323854.4072,20.9612,20.9496,20.9554,0.5842,3.3131,20.7102,20.6903,20.7002,1.4753,5.0129,20.9612,20.9573,20.9592,0.4971,-8.3260,14.5579,14.5471,14.5525,0.5443,-3.3131,14.5622,14.5579,14.5601,0.3379,-5.0129,14.5622,14.5598,14.5610,0.3130,8.3260,26.6968,2086.1293,-278275.1000,323854.4072
7266.0000,14.0980,20.4928,0.0000,137884.4000,-137884.4000,6.5163,0.0000,22842.6325,22842.6325,318.7881,160727.0325,0.0000,-160727.0325,14.1138,19.7941,0.0000,788.0000,-788.0000,0.0419,0.0000,129.3370,129.3370,2.0471,917.3370,0.0000,-917.3370,20.5991,13.9064,17.2527,2.5080,169291.5632,20.4928,20.6419,20.5674,-4.6419,2.1581,20.6257,20.6490,20.6374,-0.7178,2.2000,20.4928,20.5739,20.5334,-5.0988,-4.3582,14.1138,14.2551,14.1845,-4.4010,-2.1581,13.9064,14.1138,14.0101,-6.5965,-2.2000,13.9064,14.0202,13.9633,-7.1729,4.3582,13.1275,1025.8002,-138672.4000,169291.5632
7267.0000,13.9018,20.2925,0.0000,135451.0000,-135451.0000,6.4013,0.0000,22335.3086,22335.3086,312.2112,157786.3086,0.0000,-157786.3086,13.8928,13.8928,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3783,13.8366,17.1074,2.3928,161511.8147,20.2925,20.3817,20.3371,-2.7380,2.1338,20.3817,20.4647,20.4232,-2.5438,2.1338,20.2925,20.3350,20.3138,-2.6094,-4.2675,13.8928,13.9875,13.9401,-2.9076,-2.1338,13.8366,13.8928,13.8647,-1.7136,-2.1338,13.8366,13.8589,13.8478,-1.3533,4.2675,12.7940,999.7438,-135451.0000,161511.8147
7268.0000,13.6691,20.0169,244.2000,72962.9000,-72718.7000,3.4609,50.3855,11965.4634,12015.8490,168.5858,84928.3634,193.8145,-84734.5490,20.1837,16.3437,1149.9000,0.0000,1149.9000,-0.0632,217.5957,0.0000,217.5957,3.1090,0.0000,932.3043,932.3043,20.1751,13.4349,16.8050,1.3086,88330.1057,20.0169,20.1837,20.1003,-2.8171,1.1747,20.1837,20.3134,20.2485,-2.0672,1.1115,20.0169,20.1079,20.0624,-2.9927,-2.2862,13.8121,13.8784,13.8453,-1.1041,-1.1747,13.4349,13.6682,13.5515,-3.7384,-1.1115,13.4349,13.5615,13.4982,-4.1775,2.2862,6.9132,540.2106,-71568.8000,88330.1057
7269.0000,13.5483,19.8250,624.4000,66037.3000,-65412.9000,3.1533,129.0883,10799.0569,10928.1451,153.3922,76836.3569,495.3117,-76341.0451,19.9747,16.1516,3049.9000,0.0000,3049.9000,-0.1676,578.5567,0.0000,578.5567,7.3927,0.0000,2471.3433,2471.3433,19.9794,13.3234,16.6514,1.1356,76651.0855,19.8250,19.9747,19.8999,-2.3779,1.1070,19.9747,20.1420,20.0583,-2.2549,0.9394,19.8250,19.9048,19.8649,-2.3423,-2.0464,13.8697,13.8557,13.8627,0.2511,-1.1070,13.3234,13.4626,13.3930,-1.8725,-0.9394,13.3234,13.3820,13.3527,-1.7153,2.0464,6.2779,490.5660,-62363.0000,76651.0855
7270.0000,13.8322,19.9403,1281.1000,50507.4000,-49226.3000,2.4536,263.6221,8314.7784,8578.4005,119.3018,58822.1784,1017.4779,-57804.7005,19.9230,16.1005,19525.9000,0.0000,19525.9000,-1.0730,3706.2785,0.0000,3706.2785,47.4935,0.0000,15819.6215,15819.6215,19.9401,13.1415,16.5408,1.0129,68370.7823,19.9403,19.9230,19.9317,0.4246,1.5845,19.9230,20.0432,19.9831,-0.8668,0.5115,19.9403,19.9149,19.9276,0.7978,-2.0959,15.2178,14.6538,14.9358,12.9909,-1.5845,13.1415,13.3659,13.2537,-1.6398,-0.5115,13.1415,13.2110,13.1763,-2.0880,2.0959,4.7958,374.7529,-29700.4000,68370.7823
7271.0000,14.3108,20.2100,1984.9000,43085.9000,-41101.0000,2.1395,405.2819,7174.1446,7579.4265,104.2266,50260.0446,1579.6181,-48680.4265,20.0922,16.2679,29934.2000,0.0000,29934.2000,-1.6450,5670.5428,0.0000,5670.5428,72.8725,0.0000,24263.6572,24263.6572,20.0925,12.6982,16.3953,0.6609,44611.3295,20.2100,20.0957,20.1528,2.7098,1.6180,20.0925,19.8846,19.9885,0.1067,-0.0269,20.2100,20.0925,20.1512,2.7390,-1.5911,16.2679,15.7227,15.9953,12.8266,-1.6180,16.2679,10.6036,13.4357,2.2374,0.0269,12.6627,12.8750,12.7689,-4.8755,1.5911,4.1207,321.9992,-11166.8000,44611.3295
7272.0000,14.5233,20.0650,3131.0000,38003.1000,-34872.1000,1.9589,637.1100,6360.1556,6997.2656,95.6723,44363.2556,2493.8900,-41869.3656,20.0822,16.2580,33058.8000,0.0000,33058.8000,-1.8167,6263.1848,0.0000,6263.1848,80.2533,0.0000,26795.6152,26795.6152,20.1049,12.4602,16.2825,0.4900,33072.4549,20.0650,20.1010,20.0830,-0.8017,1.5850,20.1049,19.9538,20.0294,0.5336,-0.2317,20.0650,20.1049,20.0850,-0.7586,-1.3533,16.2580,16.1483,16.2031,2.5493,-1.5850,16.2580,12.6314,14.4447,12.2173,0.2317,12.4895,12.6202,12.5548,-2.5419,1.3533,3.7444,292.5930,-1813.3000,33072.4549
7273.0000,15.6273,20.8036,4153.3000,33455.0000,-29301.7000,1.7971,830.5049,5751.7078,6582.2127,87.8377,39206.7078,3322.7951,-35883.9127,19.4402,15.6228,40747.8000,0.0000,40747.8000,-2.2392,7779.6491,0.0000,7779.6491,98.9355,0.0000,32968.1509,32968.1509,15.1457,17.0133,16.0795,-0.1667,-11249.3001,20.8036,20.5223,20.6630,7.0402,1.7186,17.1367,18.3063,17.7215,-27.8100,-1.6402,20.8036,19.5924,20.1980,1.4049,-0.0785,15.6228,15.8484,15.7356,-5.6014,-1.7186,15.6228,15.1457,15.3843,11.3790,1.6402,15.1457,10.7845,12.9651,4.9919,0.0785,3.3822,264.2918,11446.1000,-11249.3001
7274.0000,15.2501,19.9622,5226.1000,29273.4000,-24047.3000,1.6553,1051.2115,4986.3306,6037.5421,81.1222,34259.7306,4174.8885,-30084.8421,18.7382,14.9287,40650.7000,0.0000,40650.7000,-2.2339,7829.2901,0.0000,7829.2901,99.7613,0.0000,32821.4099,32821.4099,15.0749,16.9101,15.9925,-0.1778,-12001.3086,19.9888,20.2573,20.1231,-6.4747,1.6687,16.9101,17.2312,17.0706,-7.8135,-1.6821,16.9101,23.2781,20.0941,-1.2126,0.0134,14.9287,15.2501,15.0894,-7.7575,-1.6687,14.9287,15.1088,15.0187,-4.3704,1.6821,15.2501,10.8203,13.0352,0.8869,-0.0134,3.1252,244.2039,16603.4000,-12001.3086
7275.0000,14.7035,18.7423,6863.0000,25544.7000,-18681.7000,1.5642,1392.4884,4293.7356,5686.2240,76.4617,29838.4356,5470.5116,-24367.9240,18.2763,14.4723,46509.9000,0.0000,46509.9000,-2.5558,9011.0549,0.0000,9011.0549,115.4968,0.0000,37498.8451,37498.8451,14.4411,17.3484,15.8948,-0.3770,-25449.0021,19.0183,19.4326,19.2254,-10.7911,1.7993,17.3484,17.2537,17.3011,2.8217,-2.0344,17.3484,20.8548,19.1016,-11.9363,0.2351,14.4723,14.7035,14.5879,-6.0107,-1.7993,14.4723,14.6573,14.5648,-5.4365,2.0344,14.7035,12.5704,13.6369,7.3027,-0.2351,2.9389,229.6481,27828.2000,-25449.0021
7276.0000,14.4819,19.4743,5617.4000,39274.3000,-33656.9000,2.1483,1143.8152,6566.3611,7710.1763,105.0537,45840.6611,4473.5848,-41367.0763,18.4188,14.6132,44801.0000,0.0000,44801.0000,-2.4619,8663.9688,0.0000,8663.9688,112.1287,0.0000,36137.0312,36137.0312,14.5941,17.1558,15.8749,-0.2261,-15261.3529,19.4743,19.3863,19.4303,2.5134,1.9471,17.3649,17.3398,17.3524,0.6603,-1.7458,19.4743,18.9702,19.2223,1.4976,-0.2012,14.6132,14.6038,14.6085,0.2898,-1.9471,14.6132,14.5941,14.6036,0.5095,1.7458,14.5941,13.3023,13.9482,3.7975,0.2012,4.1333,322.9834,11144.1000,-15261.3529
7277.0000,14.6255,19.8045,5839.8000,47920.1000,-42080.3000,2.5684,1186.3637,8039.5978,9225.9616,125.5210,55959.6978,4653.4363,-51306.2616,18.6022,14.7944,50741.9000,0.0000,50741.9000,-2.7884,9789.7833,0.0000,9789.7833,126.6902,0.0000,40952.1167,40952.1167,14.7264,16.9745,15.8504,-0.2073,-13996.0559,19.8045,19.6874,19.7459,3.8501,2.2503,17.3315,17.3385,17.3350,-0.1684,-1.9322,19.8045,19.1433,19.4739,3.0776,-0.3181,14.7944,14.7360,14.7652,1.9327,-2.2503,14.7944,14.7264,14.7604,1.9334,1.9322,14.7264,13.8431,14.2848,4.1028,0.3181,4.9443,386.3509,8661.6000,-13996.0559
7278.0000,14.0658,20.1588,3102.3000,114046.2000,-110943.9000,5.5511,635.9561,18879.0301,19514.9862,271.6292,132925.2301,2466.3439,-130458.8862,20.0357,16.2113,29052.9000,0.0000,29052.9000,-1.5965,5507.2622,0.0000,5507.2622,72.3126,0.0000,23545.6378,23545.6378,19.6352,12.7881,16.2116,1.5472,104437.5580,20.1588,20.0357,20.0973,4.2813,2.3825,20.0357,18.1660,19.1009,21.3516,0.7860,20.1588,19.9996,20.0792,7.3462,-3.1686,15.5319,15.3037,15.4178,7.9162,-2.3825,12.7881,14.1520,13.4700,-15.5310,-0.7860,12.7881,13.1350,12.9615,-15.9272,3.1686,10.9970,859.3226,-81891.0000,104437.5580
7279.0000,13.7133,19.9825,1630.6000,156155.9000,-154525.3000,7.4646,336.1958,25635.2468,25971.4425,364.0203,181791.1468,1294.4042,-180496.7425,20.0110,16.1876,21898.8000,0.0000,21898.8000,-1.2034,4152.3462,0.0000,4152.3462,53.2112,0.0000,17746.4538,17746.4538,19.9047,13.1078,16.5063,2.4317,164140.3077,19.9825,20.0110,19.9967,-1.1722,2.8893,20.0110,19.6504,19.8307,8.8487,1.6859,19.9825,19.9984,19.9904,-1.0306,-4.5753,14.4739,14.7111,14.5925,-9.9188,-2.8893,13.1078,13.2506,13.1792,-3.4680,-1.6859,13.1078,13.0832,13.0955,1.6583,4.5753,14.8043,1156.8306,-132626.5000,164140.3077
7280.0000,13.6910,20.0285,741.4000,172342.0000,-171600.6000,8.1833,152.9174,28277.5442,28430.4616,398.1469,200619.5442,588.4826,-200031.0616,13.5762,17.1719,2680.7000,9901.4000,-7220.7000,0.6734,555.7392,1612.5929,2168.3321,32.9540,11513.9929,2124.9608,-9389.0321,19.8395,13.6962,16.7679,3.1090,209858.7157,20.0285,20.0191,20.0238,0.3674,2.5033,19.4155,19.5113,19.4634,-4.3910,3.1767,20.0285,20.0231,20.0258,0.4681,-5.6800,13.5762,13.8654,13.7208,-10.4777,-2.5033,13.6962,13.5762,13.6362,5.5560,-3.1767,13.6962,13.6141,13.6551,6.7944,5.6800,17.6838,1381.8366,-178821.3000,209858.7157
7281.0000,13.7949,20.1691,235.6000,186866.1000,-186630.5000,8.8434,48.5109,30735.7967,30784.3076,430.1781,217601.8967,187.0891,-217414.8076,13.7862,19.2454,252.8000,11066.1000,-10813.3000,0.6019,52.2363,1807.6881,1859.9244,29.3187,12873.7881,200.5637,-12673.2244,20.0472,13.8291,16.9382,3.3559,226525.7262,20.1691,20.1305,20.1498,1.5621,2.7472,19.9715,19.8589,19.9152,5.4932,3.3490,20.1691,20.1506,20.1598,1.6588,-6.0962,13.7862,13.7687,13.7775,0.7251,-2.7472,13.8291,13.7862,13.8077,2.1106,-3.3490,13.8291,13.8068,13.8179,2.0060,6.0962,18.8538,1473.2602,-197443.8000,226525.7262
7282.0000,13.9834,20.3759,0.0000,202185.3000,-202185.3000,9.5551,0.0000,33404.0670,33404.0670,465.1047,235589.3670,0.0000,-235589.3670,13.9872,19.6661,0.0000,23590.8000,-23590.8000,1.2535,0.0000,3864.8663,3864.8663,61.0879,27455.6663,0.0000,-27455.6663,20.2487,14.0289,17.1388,3.8414,259295.3601,20.3759,20.3165,20.3462,2.4118,2.7672,20.1137,20.0763,20.0950,2.2113,4.0207,20.3759,20.3508,20.3634,2.4978,-6.7879,13.9872,13.9321,13.9596,2.2396,-2.7672,14.0289,13.9872,14.0080,2.4592,-4.0207,14.0289,14.0044,14.0166,2.4392,6.7879,21.5827,1686.5043,-225776.1000,259295.3601
7283.0000,14.2065,20.6038,0.0000,216937.7000,-216937.7000,10.2523,0.0000,36032.0069,36032.0069,499.6588,252969.7069,0.0000,-252969.7069,14.2138,19.8954,0.0000,37962.3000,-37962.3000,2.0171,0.0000,6240.0739,6240.0739,98.3831,44202.3739,0.0000,-44202.3739,20.4459,14.2534,17.3497,4.3415,293048.2763,20.6038,20.5357,20.5697,2.7390,2.7451,20.2645,20.2371,20.2508,1.9211,4.7621,20.6038,20.5784,20.5911,2.7898,-7.5072,14.2138,14.1466,14.1802,2.7032,-2.7451,14.2534,14.2138,14.2336,2.7636,-4.7621,14.2534,14.2284,14.2409,2.7480,7.5072,24.5147,1915.6119,-254900.0000,293048.2763
7284.0000,14.3802,20.7813,0.0000,229834.0000,-229834.0000,10.8617,0.0000,38332.7929,38332.7929,530.1417,268166.7929,0.0000,-268166.7929,14.3866,20.0703,0.0000,41365.9000,-41365.9000,2.1979,0.0000,6817.0545,6817.0545,107.3044,48182.9545,0.0000,-48182.9545,20.6267,14.4141,17.5204,4.6361,312940.0850,20.7813,20.7277,20.7545,2.2707,2.8879,20.4436,20.4142,20.4289,2.1911,5.0859,20.7813,20.7623,20.7718,2.2215,-7.9738,14.3866,14.3343,14.3604,2.2168,-2.8879,14.4141,14.3866,14.4003,2.0534,-5.0859,14.4141,14.3968,14.4054,2.0265,7.9738,26.1118,2040.4147,-271199.9000,312940.0850
7285.0000,14.5547,20.9596,0.0000,244153.0000,-244153.0000,11.5384,0.0000,40891.9669,40891.9669,563.8191,285044.9669,0.0000,-285044.9669,14.5606,20.2464,0.0000,48364.7000,-48364.7000,2.5698,0.0000,7991.3599,7991.3599,125.5504,56356.0599,0.0000,-56356.0599,20.7988,14.5867,17.6927,5.0079,338031.6604,20.9596,20.9092,20.9344,2.2126,2.9896,20.6028,20.5784,20.5906,1.9929,5.5593,20.9596,20.9420,20.9508,2.2022,-8.5489,14.5606,14.5114,14.5360,2.1600,-2.9896,14.5867,14.5606,14.5737,2.1332,-5.5593,14.5867,14.5698,14.5782,2.1272,8.5489,28.2236,2205.4294,-292517.7000,338031.6604
7286.0000,14.7088,21.1172,0.0000,260348.4000,-260348.4000,12.3038,0.0000,43766.8612,43766.8612,601.9181,304115.2612,0.0000,-304115.2612,14.7139,20.4015,0.0000,49987.4000,-49987.4000,2.6560,0.0000,8278.7669,8278.7669,129.8585,58266.1669,0.0000,-58266.1669,20.9627,14.7354,17.8491,5.3232,359317.7708,21.1172,21.0750,21.0961,1.9931,3.2159,20.7704,20.7464,20.7584,2.0665,5.8720,21.1172,21.1025,21.1098,1.9607,-9.0879,14.7139,14.6728,14.6933,1.9403,-3.2159,14.7354,14.7139,14.7246,1.8636,-5.8720,14.7354,14.7216,14.7285,1.8546,9.0879,29.9435,2339.8260,-310335.8000,359317.7708
7287.0000,14.8602,21.2720,0.0000,274007.6000,-274007.6000,12.9493,0.0000,46232.2478,46232.2478,634.1513,320239.8478,0.0000,-320239.8478,14.8649,20.5544,0.0000,54450.8000,-54450.8000,2.8932,0.0000,9038.9330,9038.9330,141.5465,63489.7330,0.0000,-63489.7330,21.1165,14.8851,18.0008,5.6410,380770.2590,21.2720,21.2329,21.2524,1.9282,3.3521,20.9186,20.8984,20.9085,1.8528,6.2452,21.2720,21.2584,21.2652,1.9164,-9.5973,14.8649,14.8267,14.8458,1.8814,-3.3521,14.8851,14.8649,14.8750,1.8557,-6.2452,14.8851,14.8719,14.8785,1.8519,9.5973,31.7255,2479.0738,-328458.4000,380770.2590
7288.0000,14.9583,21.3722,0.0000,276623.1000,-276623.1000,13.0730,0.0000,46784.7889,46784.7889,640.8558,323407.8889,0.0000,-323407.8889,14.9616,20.6524,0.0000,55355.1000,-55355.1000,2.9412,0.0000,9202.8274,9202.8274,143.9913,64557.9274,0.0000,-64557.9274,21.2234,14.9740,18.0987,5.7186,386003.7372,21.3722,21.3457,21.3590,1.3272,3.3772,21.0230,21.0087,21.0158,1.3367,6.3185,21.3722,21.3633,21.3678,1.2796,-9.6957,14.9616,14.9359,14.9488,1.2845,-3.3772,14.9740,14.9616,14.9678,1.1622,-6.3185,14.9740,14.9661,14.9700,1.1462,9.6957,32.0845,2507.1259,-331978.2000,386003.7372
7289.0000,14.9752,21.3896,0.0000,279891.3000,-279891.3000,13.2274,0.0000,47357.0193,47357.0193,648.8556,327248.3193,0.0000,-327248.3193,14.9763,20.6673,0.0000,41777.8000,-41777.8000,2.2198,0.0000,6947.1751,6947.1751,108.7195,48724.9751,0.0000,-48724.9751,21.2781,14.9778,18.1279,5.5610,375370.1400,21.3896,21.3831,21.3863,0.3716,3.6692,21.1132,21.1002,21.1067,1.1389,5.8890,21.3896,21.3876,21.3886,0.2927,-9.5582,14.9763,14.9704,14.9734,0.3383,-3.6692,14.9778,14.9763,14.9770,0.1529,-5.8890,14.9778,14.9770,14.9774,0.1306,9.5582,30.9591,2419.1876,-321669.1000,375370.1400
7290.0000,14.4718,20.8748,0.0000,172170.4000,-172170.4000,8.1366,0.0000,28778.5697,28778.5697,399.1781,200948.9697,0.0000,-200948.9697,14.4805,20.1653,0.0000,2835.1000,-2835.1000,0.1506,0.0000,467.8811,467.8811,7.3783,3302.9811,0.0000,-3302.9811,20.9660,14.3087,17.6374,3.1525,212794.3228,20.8748,21.0126,20.9437,-5.2995,2.6620,20.9673,21.0029,20.9851,-1.4267,2.8126,20.8748,20.9471,20.9110,-5.7224,-5.4746,14.4805,14.6134,14.5470,-5.1042,-2.6620,14.3087,14.4805,14.3946,-6.9867,-2.8126,14.3087,14.4030,14.3558,-7.4593,5.4746,16.6118,1298.0682,-175005.5000,212794.3228
7291.0000,14.2596,20.6580,0.0000,168796.9000,-168796.9000,7.9772,0.0000,28071.6579,28071.6579,390.0380,196868.5579,0.0000,-196868.5579,14.2530,14.2530,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7304,14.2010,17.4657,2.9763,200897.0052,20.6580,20.7350,20.6965,-2.9415,2.6591,20.7350,20.8022,20.7686,-2.5704,2.6591,20.6580,20.6945,20.6763,-2.7901,-5.3181,14.2530,14.3322,14.2926,-3.0276,-2.6591,14.2010,14.2530,14.2270,-1.9808,-2.6591,14.2010,14.2233,14.2122,-1.6921,5.3181,15.9635,1247.4096,-168796.9000,200897.0052
7292.0000,13.9485,20.3368,29.7000,97294.7000,-97265.0000,4.5996,6.1000,16061.2667,16067.3667,224.5771,113355.9667,23.6000,-113332.3667,13.9617,13.9617,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4811,13.7652,17.1231,1.7651,119144.2838,20.3368,20.4897,20.4132,-3.3767,1.5332,20.4897,20.6082,20.5489,-2.6092,1.5332,20.3368,20.4175,20.3771,-3.5682,-3.0664,13.9617,14.1023,14.0320,-3.1029,-1.5332,13.7652,13.9617,13.8635,-4.3459,-1.5332,13.7652,13.8716,13.8184,-4.7099,3.0664,9.1980,718.7429,-97265.0000,119144.2838
7293.0000,13.7504,20.1180,153.9000,87864.7000,-87710.8000,4.1604,31.7117,14436.8671,14468.5787,202.7203,102301.5671,122.1883,-102179.3787,13.7435,13.7435,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2533,13.6420,16.9476,1.5717,106089.5614,20.1180,20.2536,20.1858,-2.7025,1.3868,20.2536,20.3893,20.3214,-2.7035,1.3868,20.1180,20.1853,20.1516,-2.6795,-2.7736,13.7435,13.8760,13.8098,-2.6401,-1.3868,13.6420,13.7435,13.6928,-2.0181,-1.3868,13.6420,13.6876,13.6648,-1.8120,2.7736,8.3113,649.4530,-87710.8000,106089.5614
7294.0000,13.6791,19.9998,392.2000,67922.3000,-67530.1000,3.2303,80.9089,11141.4595,11222.3684,157.2091,79063.7595,311.2911,-78752.4684,20.0972,16.5622,4512.8000,153.0000,4359.8000,-0.2561,854.8260,27.8689,882.6949,12.6307,180.8689,3657.9740,3477.1051,20.1072,13.4048,16.7560,1.1391,76887.8519,19.9998,20.0972,20.0485,-1.6156,1.1622,20.0972,20.2374,20.1673,-1.8183,0.9060,19.9998,20.0502,20.0250,-1.4864,-2.0682,14.2412,14.0132,14.1272,3.8722,-1.1622,13.4048,13.5851,13.4950,-2.3450,-0.9060,13.4048,13.4914,13.4481,-2.5732,2.0682,6.4518,504.1542,-63170.3000,76887.8519
7295.0000,13.7111,19.9911,576.7000,60904.9000,-60328.2000,2.9083,118.9078,9997.9078,10116.8156,141.4816,70902.8078,457.7922,-70445.0156,20.0219,17.0385,6552.0000,650.6000,5901.4000,-0.3946,1242.1997,118.3302,1360.5299,17.6423,768.9302,5309.8003,4540.8701,20.0385,13.2059,16.6222,0.9814,66244.7827,19.9911,20.0219,20.0065,-0.4646,1.1010,20.0219,20.1287,20.0753,-1.0687,0.7064,19.9911,20.0033,19.9972,-0.2932,-1.8073,14.7164,14.3926,14.5545,5.1988,-1.1010,13.2059,13.4192,13.3125,-2.1598,-0.7064,13.2059,13.2960,13.2510,-2.3373,1.8073,5.7719,451.0217,-54426.8000,66244.7827
7296.0000,13.7200,19.9471,794.3000,55750.0000,-54955.7000,2.6760,163.7503,9153.6007,9317.3509,130.2173,64903.6007,630.5497,-64273.0509,19.9798,16.2323,9314.1000,76.6000,9237.5000,-0.5159,1766.7494,13.9203,1780.6697,22.8418,90.5203,7547.3506,7456.8303,19.9910,13.0387,16.5148,0.8581,57923.6496,19.9471,19.9798,19.9635,-0.4776,1.0640,19.9798,20.0610,20.0204,-0.6202,0.5481,19.9471,19.9672,19.9571,-0.4418,-1.6120,14.7083,14.6212,14.6648,1.3722,-1.0640,13.0387,13.2738,13.1562,-1.8441,-0.5481,13.0387,13.1252,13.0819,-1.9980,1.6120,5.2941,413.6886,-45718.2000,57923.6496
7297.0000,13.7859,19.8883,1312.7000,50832.5000,-49519.8000,2.4706,270.3293,8359.1756,8629.5048,120.2494,59191.6756,1042.3707,-58149.3048,19.9300,16.1074,12727.6000,0.0000,12727.6000,-0.6994,2415.6682,0.0000,2415.6682,30.9551,0.0000,10311.9318,10311.9318,19.9405,12.9018,16.4212,0.7124,48084.3858,19.8883,19.9300,19.9091,-0.6136,1.0567,19.9300,20.0258,19.9779,-0.4707,0.3573,19.8883,19.9190,19.9036,-0.6040,-1.4139,15.1157,14.8603,14.9880,3.9425,-1.0567,12.9018,13.1741,13.0380,-1.3854,-0.3573,12.9018,12.9831,12.9424,-1.6411,1.4139,4.8672,380.3291,-36792.2000,48084.3858
7298.0000,13.7619,19.7071,1886.5000,46460.6000,-44574.1000,2.2938,388.6471,7635.9107,8024.5578,111.7113,54096.5107,1497.8529,-52598.6578,19.7984,15.9772,14494.0000,0.0000,14494.0000,-0.7965,2755.2510,0.0000,2755.2510,35.2804,0.0000,11738.7490,11738.7490,19.8128,13.0593,16.4360,1.0204,68877.7295,19.7071,19.7984,19.7528,-1.8451,1.4124,19.7984,19.9420,19.8702,-1.2576,0.6159,19.7071,19.7735,19.7403,-1.9287,-2.0283,14.6968,14.8287,14.7627,-2.6760,-1.4124,13.0593,13.0410,13.0502,0.1895,-0.6159,13.0593,13.0191,13.0392,1.2098,2.0283,4.5071,352.1909,-30080.1000,68877.7295
7299.0000,13.8122,19.6033,2369.5000,42544.7000,-40175.2000,2.1339,487.7505,7000.6127,7488.3633,103.9304,49545.3127,1881.7495,-47663.5633,19.6726,15.8528,16092.3000,0.0000,16092.3000,-0.8843,3063.7116,0.0000,3063.7116,39.2568,0.0000,13028.5884,13028.5884,19.6950,13.0829,16.3890,0.8752,59077.7310,19.6033,19.6726,19.6380,-1.3430,1.3617,19.6726,19.8554,19.7640,-1.2398,0.4774,19.6033,19.6534,19.6284,-1.3091,-1.8391,14.8706,14.8195,14.8451,1.0355,-1.3617,13.0829,13.0512,13.0671,0.2458,-0.4774,13.0829,13.0663,13.0746,0.4692,1.8391,4.1814,326.7427,-24082.9000,59077.7310
7300.0000,13.9056,19.9450,1886.4000,59071.4000,-57185.0000,2.8898,387.7135,9741.5250,10129.2385,140.7399,68812.9250,1498.6865,-67314.2385,19.7950,15.9739,18067.8000,0.0000,18067.8000,-0.9929,3434.7542,0.0000,3434.7542,44.1685,0.0000,14633.0458,14633.0458,19.8046,12.8680,16.3363,0.7519,50751.0784,19.9450,19.7950,19.8700,2.8424,1.2942,19.7950,19.7575,19.7763,0.1903,0.3014,19.9450,19.8135,19.8793,3.0701,-1.5956,15.3041,15.0802,15.1922,4.2309,-1.2942,12.8680,13.0973,12.9827,-0.9763,-0.3014,12.8680,12.9529,12.9105,-1.9386,1.5956,5.6830,444.0815,-39117.2000,50751.0784
7301.0000,13.9130,20.0040,1784.2000,65794.6000,-64010.4000,3.2022,366.6643,10852.1396,11218.8039,156.0302,76646.7396,1417.5357,-75229.2039,19.9430,16.1202,19681.2000,0.0000,19681.2000,-1.0815,3734.8693,0.0000,3734.8693,48.0145,0.0000,15946.3307,15946.3307,19.9240,12.7462,16.3351,0.8698,58710.4836,20.0040,19.9430,19.9735,1.2905,1.4279,19.9430,19.7597,19.8513,0.9476,0.3464,20.0040,19.9561,19.9800,1.2583,-1.7743,15.3640,15.2859,15.3249,1.6446,-1.4279,12.7462,13.0028,12.8745,-1.2632,-0.3464,12.7462,12.8081,12.7772,-1.5666,1.7743,6.2986,492.1841,-44329.2000,58710.4836
7302.0000,13.5830,19.9362,350.6000,129625.2000,-129274.6000,6.1442,72.4415,21214.8063,21287.2478,299.3166,150840.0063,278.1585,-150561.8478,19.9475,16.1248,9658.4000,0.0000,9658.4000,-0.5308,1832.7593,0.0000,1832.7593,23.5048,0.0000,7825.6407,7825.6407,19.9337,13.2698,16.6017,2.1375,144282.1025,19.9362,19.9475,19.9419,-0.3390,2.2250,19.9475,19.9091,19.9283,0.9714,1.6942,19.9362,19.9444,19.9403,-0.4375,-3.9192,13.8318,14.3016,14.0667,-15.1423,-2.2250,13.2698,13.1135,13.1916,3.8690,-1.6942,13.2698,13.1750,13.2224,5.4151,3.9192,12.2234,955.1575,-119616.2000,144282.1025
7303.0000,13.7001,20.0865,1.2000,175513.0000,-175511.8000,8.2946,0.2475,28804.0600,28804.3075,403.1928,204317.0600,0.9525,-204316.1075,20.0499,16.2260,7139.8000,0.0000,7139.8000,-0.3923,1353.1936,0.0000,1353.1936,17.3742,0.0000,5786.6064,5786.6064,20.0494,13.6389,16.8441,2.8946,195387.1151,20.0865,20.0499,20.0682,1.5665,2.8957,20.0499,20.0149,20.0324,1.2978,2.5033,20.0865,20.0654,20.0760,1.6795,-5.3990,13.8789,13.9258,13.9024,-1.9409,-2.8957,13.6389,13.5111,13.5750,4.6687,-2.5033,13.6389,13.5791,13.6090,4.7079,5.3990,16.5137,1290.4040,-168372.0000,195387.1151
7304.0000,13.8677,20.2577,0.0000,189067.9000,-189067.9000,8.9352,0.0000,31151.3956,31151.3956,434.6601,220219.2956,0.0000,-220219.2956,13.8376,19.4921,4.1000,10297.0000,-10292.9000,0.5473,0.8465,1683.2967,1684.1432,27.5101,11980.2967,3.2535,-11977.0432,20.1792,13.9126,17.0459,3.3955,229196.7695,20.2577,20.2083,20.2330,2.0309,2.7959,20.0910,20.0777,20.0844,0.6702,3.3433,20.2577,20.2344,20.2461,2.0950,-6.1392,13.8376,13.8540,13.8458,-0.6402,-2.7959,13.9126,13.8376,13.8751,3.6637,-3.3433,13.9126,13.8739,13.8932,3.4721,6.1392,18.9458,1480.4498,-199360.8000,229196.7695
7305.0000,14.0042,20.3971,0.0000,198500.1000,-198500.1000,9.3809,0.0000,32811.3518,32811.3518,456.8451,231311.4518,0.0000,-231311.4518,14.0049,19.6841,0.0000,11872.5000,-11872.5000,0.6308,0.0000,1945.5682,1945.5682,30.7500,13818.0682,0.0000,-13818.0682,20.3169,14.0398,17.1783,3.5910,242392.3367,20.3971,20.3558,20.3765,1.7741,2.9167,20.2364,20.2042,20.2203,1.6824,3.5475,20.3971,20.3787,20.3879,1.7541,-6.4642,14.0049,13.9649,13.9849,1.7212,-2.9167,14.0398,14.0049,14.0224,1.8198,-3.5475,14.0398,14.0219,14.0308,1.7031,6.4642,19.9956,1562.4854,-210372.6000,242392.3367
7306.0000,14.1099,20.5051,0.0000,206653.0000,-206653.0000,9.7662,0.0000,34244.9070,34244.9070,476.0357,240897.9070,0.0000,-240897.9070,14.1121,19.7925,0.0000,11955.7000,-11955.7000,0.6353,0.0000,1962.2781,1962.2781,30.9867,13917.9781,0.0000,-13917.9781,20.4337,14.1353,17.2845,3.7435,252683.9663,20.5051,20.4739,20.4895,1.4066,3.0437,20.3562,20.3284,20.3423,1.5147,3.6789,20.5051,20.4913,20.4982,1.3738,-6.7226,14.1121,14.0812,14.0966,1.3903,-3.0437,14.1353,14.1121,14.1237,1.2648,-3.6789,14.1353,14.1229,14.1291,1.2281,6.7226,20.7831,1624.0223,-218608.7000,252683.9663
7307.0000,14.2166,20.6142,0.0000,214777.1000,-214777.1000,10.1502,0.0000,35681.7647,35681.7647,495.0949,250458.8647,0.0000,-250458.8647,14.2185,19.9002,0.0000,14779.5000,-14779.5000,0.7853,0.0000,2429.5567,2429.5567,38.3223,17209.0567,0.0000,-17209.0567,20.5387,14.2414,17.3901,3.9350,265610.7668,20.6142,20.5846,20.5994,1.3680,3.1216,20.4470,20.4266,20.4368,1.1828,3.9069,20.6142,20.6011,20.6076,1.3625,-7.0285,14.2185,14.1895,14.2040,1.3382,-3.1216,14.2414,14.2185,14.2299,1.3248,-3.9069,14.2414,14.2287,14.2350,1.3208,7.0285,21.8575,1707.9797,-229556.6000,265610.7668
7308.0000,14.3048,20.7042,0.0000,222895.6000,-222895.6000,10.5338,0.0000,37108.5387,37108.5387,514.1718,260004.1387,0.0000,-260004.1387,14.3064,19.9891,0.0000,14059.2000,-14059.2000,0.7470,0.0000,2314.1669,2314.1669,36.4707,16373.3669,0.0000,-16373.3669,20.6353,14.3244,17.4799,4.0680,274592.8224,20.7042,20.6802,20.6922,1.1629,3.2623,20.5514,20.5296,20.5405,1.2944,4.0093,20.7042,20.6936,20.6989,1.1441,-7.2716,14.3064,14.2829,14.2946,1.1363,-3.2623,14.3244,14.3064,14.3154,1.0735,-4.0093,14.3244,14.3146,14.3195,1.0613,7.2716,22.5557,1762.5304,-236954.8000,274592.8224
7309.0000,14.4059,20.8076,0.0000,232303.2000,-232303.2000,10.9784,0.0000,38768.5220,38768.5220,536.1860,271071.7220,0.0000,-271071.7220,14.4075,20.0914,0.0000,17561.7000,-17561.7000,0.9331,0.0000,2895.0548,2895.0548,45.5732,20456.7548,0.0000,-20456.7548,20.7311,14.4276,17.5793,4.2904,289600.8370,20.8076,20.7818,20.7947,1.2790,3.3484,20.6313,20.6150,20.6232,1.0397,4.2816,20.8076,20.7962,20.8019,1.2850,-7.6300,14.4075,14.3823,14.3949,1.2520,-3.3484,14.4276,14.4075,14.4175,1.2754,-4.2816,14.4276,14.4163,14.4219,1.2791,7.6300,23.8235,1861.6006,-249864.9000,289600.8370
7310.0000,14.4801,20.8834,0.0000,239003.2000,-239003.2000,11.2951,0.0000,39957.7814,39957.7814,552.0212,278960.9814,0.0000,-278960.9814,14.4816,20.1664,0.0000,17069.5000,-17069.5000,0.9070,0.0000,2817.0515,2817.0515,44.3148,19886.5515,0.0000,-19886.5515,20.8132,14.4954,17.6543,4.4050,297339.9257,20.8834,20.8641,20.8738,0.9970,3.4627,20.7193,20.7024,20.7108,1.1004,4.3697,20.8834,20.8751,20.8792,0.9762,-7.8324,14.4816,14.4627,14.4722,0.9752,-3.4627,14.4954,14.4816,14.4885,0.8987,-4.3697,14.4954,14.4878,14.4916,0.8831,7.8324,24.4124,1907.6222,-256072.7000,297339.9257
7311.0000,14.5455,20.9502,0.0000,244240.2000,-244240.2000,11.5426,0.0000,40897.5386,40897.5386,564.3958,285137.7386,0.0000,-285137.7386,14.5466,20.2322,0.0000,17897.1000,-17897.1000,0.9509,0.0000,2956.5343,2956.5343,46.4779,20853.6343,0.0000,-20853.6343,20.8818,14.5588,17.7203,4.5139,304689.4705,20.9502,20.9338,20.9420,0.8663,3.5305,20.7850,20.7721,20.7786,0.8598,4.4815,20.9502,20.9431,20.9467,0.8560,-8.0120,14.5466,14.5306,14.5386,0.8447,-3.5305,14.5588,14.5466,14.5527,0.8175,-4.4815,14.5588,14.5520,14.5554,0.8126,8.0120,25.0016,1953.6583,-262137.3000,304689.4705
7312.0000,14.6125,21.0187,0.0000,248910.3000,-248910.3000,11.7633,0.0000,41746.8219,41746.8219,575.4383,290657.1219,0.0000,-290657.1219,14.6136,20.3000,0.0000,20313.5000,-20313.5000,1.0793,0.0000,3359.1235,3359.1235,52.7678,23672.6235,0.0000,-23672.6235,20.9456,14.6258,17.7857,4.6377,313042.4143,21.0187,21.0024,21.0105,0.8693,3.5613,20.8390,20.8289,20.8339,0.7110,4.6406,21.0187,21.0116,21.0151,0.8691,-8.2020,14.6136,14.5976,14.6056,0.8508,-3.5613,14.6258,14.6136,14.6197,0.8512,-4.6406,14.6258,14.6189,14.6224,0.8507,8.2020,25.7056,2008.6690,-269223.8000,313042.4143
7313.0000,14.6648,21.0722,0.0000,253163.8000,-253163.8000,11.9643,0.0000,42513.8230,42513.8230,585.5336,295677.6230,0.0000,-295677.6230,14.6658,20.3529,0.0000,19961.8000,-19961.8000,1.0606,0.0000,3303.5883,3303.5883,51.8690,23265.3883,0.0000,-23265.3883,21.0025,14.6750,17.8387,4.7093,317877.2005,21.0722,21.0592,21.0657,0.7084,3.6345,20.8997,20.8888,20.8942,0.7700,4.6952,21.0722,21.0666,21.0694,0.6973,-8.3297,14.6658,14.6531,14.6595,0.6926,-3.6345,14.6750,14.6658,14.6704,0.6542,-4.6952,14.6750,14.6698,14.6724,0.6467,8.3297,26.0762,2037.6309,-273125.6000,317877.2005
7314.0000,14.2787,20.6776,0.0000,155370.3000,-155370.3000,7.3427,0.0000,25850.5812,25850.5812,359.4762,181220.8812,0.0000,-181220.8812,14.2902,19.9727,0.0000,330.7000,-330.7000,0.0176,0.0000,54.4206,54.4206,0.8595,385.1206,0.0000,-385.1206,20.7644,14.1360,17.4502,2.7877,188169.5583,20.6776,20.7901,20.7338,-3.9621,2.4417,20.7843,20.8157,20.8000,-1.0943,2.4593,20.6776,20.7386,20.7081,-4.3173,-4.9010,14.2902,14.3973,14.3437,-3.7674,-2.4417,14.1360,14.2902,14.2131,-5.4757,-2.4593,14.1360,14.2197,14.1778,-5.9256,4.9010,14.7384,1151.6759,-155701.0000,188169.5583
7315.0000,14.0985,20.4934,0.0000,147861.1000,-147861.1000,6.9878,0.0000,24495.6985,24495.6985,341.2238,172356.7985,0.0000,-172356.7985,14.0929,14.0929,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5644,14.0413,17.3028,2.6046,175810.1559,20.4934,20.5659,20.5296,-2.4215,2.3293,20.5659,20.6364,20.6011,-2.3572,2.3293,20.4934,20.5284,20.5109,-2.3369,-4.6585,14.0929,14.1685,14.1307,-2.5278,-2.3293,14.0413,14.0929,14.0671,-1.7190,-2.3293,14.0413,14.0634,14.0524,-1.4716,4.6585,13.9746,1091.9932,-147861.1000,175810.1559
7316.0000,13.8637,20.1856,514.9000,85723.7000,-85208.8000,4.0780,105.9005,14122.7581,14228.6586,198.9048,99846.4581,408.9995,-99437.4586,20.3442,16.5028,1163.5000,0.0000,1163.5000,-0.0639,219.7574,0.0000,219.7574,3.1343,0.0000,943.7426,943.7426,20.3360,13.6657,17.0009,1.5300,103271.6445,20.1856,20.3442,20.2649,-3.1519,1.3806,20.3442,20.4669,20.4056,-2.3170,1.3167,20.1856,20.2721,20.2289,-3.3609,-2.6974,13.9802,14.0493,14.0148,-1.3565,-1.3806,13.6657,13.8578,13.7617,-3.6424,-1.3167,13.6657,13.7687,13.7172,-4.0021,2.6974,8.1510,636.9278,-84045.3000,103271.6445
7317.0000,13.7498,20.0045,950.3000,80425.4000,-79475.1000,3.8503,195.8148,13214.3396,13410.1544,187.5275,93639.7396,754.4852,-92885.2544,20.1272,16.3025,3141.7000,0.0000,3141.7000,-0.1726,594.8988,0.0000,594.8988,7.5950,0.0000,2546.8012,2546.8012,20.1329,13.5685,16.8507,1.3795,93113.9172,20.0045,20.1272,20.0658,-2.3598,1.3410,20.1272,20.2726,20.1999,-2.4395,1.1683,20.0045,20.0679,20.0362,-2.2821,-2.5093,14.0083,14.0107,14.0095,-0.0209,-1.3410,13.5685,13.6692,13.6189,-1.6812,-1.1683,13.5685,13.6104,13.5895,-1.4986,2.5093,7.6729,599.5705,-76333.4000,93113.9172
7318.0000,14.0081,20.1072,1743.6000,65689.3000,-63945.7000,3.1951,357.7651,10859.2237,11216.9888,155.5429,76548.5237,1385.8349,-75162.6888,20.0877,16.2635,18660.9000,0.0000,18660.9000,-1.0255,3535.1881,0.0000,3535.1881,45.2748,0.0000,15125.7119,15125.7119,20.1016,13.2027,16.6522,0.8553,57732.1976,20.1072,20.0877,20.0975,0.4245,1.4069,20.0877,20.2033,20.1455,-0.6132,0.3814,20.1072,20.0799,20.0936,0.7349,-1.7883,15.5510,14.8470,15.1990,14.3980,-1.4069,13.2027,13.6355,13.4191,-2.3680,-0.3814,13.2027,13.3482,13.2755,-3.7465,1.7883,6.2815,490.8484,-45284.8000,57732.1976
7319.0000,14.1177,20.0281,2610.1000,58496.6000,-55886.5000,2.9003,534.6066,9695.3875,10229.9941,141.4215,68191.9875,2075.4934,-66116.4941,20.0527,16.2288,23663.4000,0.0000,23663.4000,-1.3004,4484.7298,0.0000,4484.7298,57.4494,0.0000,19178.6702,19178.6702,20.0624,13.1984,16.6304,1.1963,80747.8063,20.0281,20.0527,20.0404,-0.6452,1.8836,20.0527,20.1289,20.0908,-0.6175,0.5832,20.0281,20.0466,20.0374,-0.6349,-2.4668,15.3471,15.2930,15.3200,1.5033,-1.8836,13.1984,13.3810,13.2897,-1.5186,-0.5832,13.1984,13.2202,13.2093,-0.7551,2.4668,5.6719,443.2126,-32223.1000,80747.8063
7320.0000,14.1979,19.9160,3371.6000,52923.1000,-49551.5000,2.6765,689.6807,8788.3929,9478.0736,130.5978,61711.4929,2681.9193,-59029.5736,19.9618,16.1389,26327.2000,0.0000,26327.2000,-1.4467,4994.9519,0.0000,4994.9519,63.9536,0.0000,21332.2481,21332.2481,19.9749,13.1149,16.5449,1.0066,67946.7101,19.9160,19.9618,19.9389,-1.1822,1.8205,19.9618,20.0963,20.0290,-0.7024,0.3737,19.9160,19.9543,19.9352,-1.1908,-2.1942,15.5556,15.4675,15.5115,2.3537,-1.8205,13.1149,13.2976,13.2063,-0.9641,-0.3737,13.1149,13.1446,13.1297,-0.9175,2.1942,5.2133,407.3759,-23224.3000,67946.7101
7321.0000,14.2783,19.8106,3969.5000,47891.3000,-43921.8000,2.4698,810.9290,7968.0825,8779.0115,120.5654,55859.3825,3158.5710,-52700.8115,19.8594,16.0376,27900.1000,0.0000,27900.1000,-1.5332,5299.8268,0.0000,5299.8268,67.8768,0.0000,22600.2732,22600.2732,19.8761,13.0491,16.4626,0.8471,57179.8689,19.8106,19.8594,19.8350,-1.2111,1.7460,19.8594,20.0820,19.9707,-0.6605,0.2128,19.8106,19.8537,19.8322,-1.2000,-1.9587,15.6985,15.6261,15.6623,1.8625,-1.7460,13.0491,13.2553,13.1522,-0.6098,-0.2128,13.0491,13.0769,13.0630,-0.7629,1.9587,4.7951,374.6957,-16021.7000,57179.8689
7322.0000,14.3438,19.5726,5034.9000,43502.2000,-38467.3000,2.3178,1027.4913,7249.1788,8276.6701,113.1877,50751.3788,4007.4087,-46743.9701,19.6757,15.8558,28967.2000,0.0000,28967.2000,-1.5918,5514.6781,0.0000,5514.6781,70.5930,0.0000,23452.5219,23452.5219,19.6950,13.0834,16.3892,0.7121,48065.8572,19.5726,19.6757,19.6241,-2.5017,1.6895,19.6757,20.1514,19.9135,-0.6474,0.0977,19.5726,19.6701,19.6213,-2.5014,-1.7872,15.7019,15.6857,15.6938,0.4230,-1.6895,13.0834,13.1926,13.1380,-0.1280,-0.0977,13.0834,13.0752,13.0793,0.2399,1.7872,4.4890,350.7772,-9500.1000,48065.8572
7323.0000,14.4082,19.3083,6145.1000,39946.4000,-33801.3000,2.2075,1252.7522,6666.9191,7919.6714,107.8241,46613.3191,4892.3478,-41720.9714,19.4621,15.6445,31810.1000,0.0000,31810.1000,-1.7480,6071.6245,0.0000,6071.6245,77.7588,0.0000,25738.4755,25738.4755,19.4353,13.1968,16.3161,0.5572,37613.2142,19.3083,19.4327,19.3705,-3.0181,1.6864,19.4353,20.2660,19.8506,-0.7158,-0.0616,19.3083,19.4353,19.3718,-2.9683,-1.6248,15.6445,15.6635,15.6540,-0.4370,-1.6864,15.6445,11.2761,13.4603,3.9326,0.0616,13.1240,13.1052,13.1146,0.4695,1.6248,4.2594,332.8348,-1991.2000,37613.2142
7324.0000,14.2299,19.8003,4446.3000,56395.8000,-51949.5000,2.8965,909.0448,9372.2299,10281.2747,141.5309,65768.0299,3537.2552,-62230.7747,19.6535,15.8339,31617.8000,0.0000,31617.8000,-1.7375,6020.9039,0.0000,6020.9039,77.5652,0.0000,25596.8961,25596.8961,19.6933,13.0520,16.3727,0.9894,66787.1999,19.8003,19.6535,19.7269,4.3442,2.0274,19.6535,19.8842,19.7689,-0.9438,0.2899,19.8003,19.6695,19.7349,4.4248,-2.3173,15.5046,15.5550,15.5298,-1.4555,-2.0274,13.0520,13.5315,13.2918,-1.9905,-0.2899,13.0520,13.0707,13.0613,-0.5998,2.3173,5.6452,441.1222,-20331.7000,66787.1999
7325.0000,14.1390,19.8194,4243.9000,62968.9000,-58725.0000,3.1966,868.9452,10441.9211,11310.8663,156.0645,73410.8211,3374.9548,-70035.8663,19.7892,15.9682,31461.6000,0.0000,31461.6000,-1.7289,5981.3804,0.0000,5981.3804,76.9354,0.0000,25480.2196,25480.2196,19.7918,13.0439,16.4179,1.1822,79799.5358,19.8194,19.7892,19.8043,0.9775,2.1746,19.7892,19.7683,19.7788,0.1626,0.4457,19.8194,19.7959,19.8076,0.9211,-2.6203,15.4176,15.4532,15.4354,-1.0966,-2.1746,13.0439,13.2819,13.1629,-1.5125,-0.4457,13.0439,13.0483,13.0461,-0.1411,2.6203,6.2386,487.4900,-27263.4000,79799.5358
7326.0000,13.7855,20.0229,1669.6000,124243.9000,-122574.3000,5.9585,343.8294,20431.1443,20774.9737,290.7113,144675.0443,1325.7706,-143349.2737,19.9558,16.1329,17562.3000,0.0000,17562.3000,-0.9651,3332.2625,0.0000,3332.2625,42.8493,0.0000,14230.0375,14230.0375,19.9498,13.2239,16.5869,1.9191,129537.6361,20.0229,19.9558,19.9893,2.2761,2.3079,19.9558,19.8714,19.9136,1.6703,1.3428,20.0229,19.9786,20.0008,2.3742,-3.6506,14.4232,14.7318,14.5775,-10.3091,-2.3079,13.2239,13.1944,13.2092,0.6018,-1.3428,13.2239,13.1873,13.2056,1.9682,3.6506,11.8233,923.8894,-105012.0000,129537.6361
7327.0000,13.7663,20.1247,430.0000,165433.8000,-165003.8000,7.8406,88.5800,27192.2605,27280.8405,381.6418,192626.0605,341.4200,-192284.6405,20.0901,16.2658,14294.3000,0.0000,14294.3000,-0.7855,2707.8866,0.0000,2707.8866,34.7794,0.0000,11586.4134,11586.4134,20.0833,13.5116,16.7975,2.6493,178826.0249,20.1247,20.0901,20.1074,1.4680,2.8754,20.0901,20.0311,20.0606,1.8175,2.0899,20.1247,20.1053,20.1150,1.4217,-4.9652,14.1908,14.2881,14.2394,-4.0367,-2.8754,13.5116,13.4108,13.4612,3.0850,-2.0899,13.5116,13.4641,13.4879,3.4499,4.9652,15.5816,1217.5705,-150709.5000,178826.0249
7328.0000,13.8409,20.2243,96.5000,179355.1000,-179258.6000,8.4812,19.8547,29532.4396,29552.2943,412.7569,208887.5396,76.6453,-208810.8943,13.7714,18.8604,561.9000,9051.9000,-8490.0000,0.5118,116.1328,1478.3465,1594.4793,25.5446,10530.2465,445.7672,-10084.4793,20.1344,13.8656,17.0000,3.2213,217440.4849,20.2243,20.1923,20.2083,1.2606,2.6564,19.9771,19.9962,19.9866,-0.8494,3.1683,20.2243,20.2095,20.2169,1.2731,-5.8247,13.7714,13.8977,13.8346,-4.8426,-2.6564,13.8656,13.7714,13.8185,4.3547,-3.1683,13.8656,13.8150,13.8403,4.2961,5.8247,17.9675,1404.0094,-187748.6000,217440.4849
7329.0000,13.9683,20.3604,0.0000,194427.9000,-194427.9000,9.1885,0.0000,32110.8769,32110.8769,447.3946,226538.7769,0.0000,-226538.7769,13.9648,19.6434,0.0000,9933.3000,-9933.3000,0.5278,0.0000,1626.8350,1626.8350,25.7205,11560.1350,0.0000,-11560.1350,20.2807,14.0057,17.1432,3.4839,235160.1650,20.3604,20.3218,20.3411,1.6463,2.8869,20.2169,20.1666,20.1918,2.5189,3.4147,20.3604,20.3425,20.3515,1.6672,-6.3016,13.9648,13.9316,13.9482,1.4144,-2.8869,14.0057,13.9648,13.9852,2.0555,-3.4147,14.0057,13.9850,13.9954,1.9147,6.3016,19.4036,1516.2278,-204361.2000,235160.1650
7330.0000,14.1152,20.5105,0.0000,207783.9000,-207783.9000,9.8197,0.0000,34436.5942,34436.5942,478.5276,242220.4942,0.0000,-242220.4942,14.1175,19.7980,0.0000,14804.5000,-14804.5000,0.7866,0.0000,2430.0450,2430.0450,38.3638,17234.5450,0.0000,-17234.5450,20.4242,14.1504,17.2873,3.8022,256649.4367,20.5105,20.4690,20.4898,1.8374,3.0110,20.3301,20.3025,20.3163,1.5457,3.7976,20.5105,20.4920,20.5013,1.8510,-6.8087,14.1175,14.0761,14.0968,1.8371,-3.0110,14.1504,14.1175,14.1340,1.8386,-3.7976,14.1504,14.1324,14.1414,1.8059,6.8087,21.1900,1655.8173,-222588.4000,256649.4367
7331.0000,14.2271,20.6249,0.0000,214522.2000,-214522.2000,10.1381,0.0000,35648.3427,35648.3427,494.5244,250170.5427,0.0000,-250170.5427,14.2298,19.9116,0.0000,16947.4000,-16947.4000,0.9005,0.0000,2786.3969,2786.3969,43.9445,19733.7969,0.0000,-19733.7969,20.5403,14.2524,17.3964,3.9661,267713.3939,20.6249,20.5924,20.6087,1.4782,3.0792,20.4384,20.4150,20.4267,1.3758,3.9797,20.6249,20.6110,20.6179,1.4516,-7.0589,14.2298,14.1978,14.2138,1.4548,-3.0792,14.2524,14.2298,14.2411,1.3360,-3.9797,14.2524,14.2399,14.2462,1.3076,7.0589,22.0641,1724.1221,-231469.6000,267713.3939
7332.0000,14.3574,20.7580,0.0000,225716.5000,-225716.5000,10.6672,0.0000,37625.5489,37625.5489,520.7152,263342.0489,0.0000,-263342.0489,14.3601,20.0435,0.0000,22834.7000,-22834.7000,1.2133,0.0000,3761.6432,3761.6432,59.2379,26596.3432,0.0000,-26596.3432,20.6594,14.3855,17.5224,4.2591,287490.0769,20.7580,20.7229,20.7404,1.6338,3.1513,20.5340,20.5151,20.5246,1.2245,4.3646,20.7580,20.7432,20.7506,1.6443,-7.5159,14.3601,14.3257,14.3429,1.6015,-3.1513,14.3855,14.3601,14.3728,1.6326,-4.3646,14.3855,14.3707,14.3781,1.6353,7.5159,23.7554,1856.2799,-248551.2000,287490.0769
7333.0000,14.4650,20.8679,0.0000,233433.0000,-233433.0000,11.0318,0.0000,39012.3240,39012.3240,538.9821,272445.3240,0.0000,-272445.3240,14.4677,20.1523,0.0000,25569.8000,-25569.8000,1.3586,0.0000,4219.0075,4219.0075,66.3695,29788.8075,0.0000,-29788.8075,20.7674,14.4869,17.6271,4.4466,300143.8926,20.8679,20.8385,20.8532,1.4044,3.2244,20.6351,20.6165,20.6258,1.2650,4.5830,20.8679,20.8559,20.8619,1.3870,-7.8074,14.4677,14.4389,14.4533,1.3754,-3.2244,14.4869,14.4677,14.4773,1.3045,-4.5830,14.4869,14.4757,14.4813,1.2892,7.8074,24.7854,1936.7698,-259002.8000,300143.8926
7334.0000,14.5561,20.9611,0.0000,242868.2000,-242868.2000,11.4777,0.0000,40678.2061,40678.2061,561.1687,283546.4061,0.0000,-283546.4061,14.5583,20.2440,0.0000,25646.1000,-25646.1000,1.3627,0.0000,4237.3873,4237.3873,66.5978,29883.4873,0.0000,-29883.4873,20.8658,14.5741,17.7199,4.6162,311596.8650,20.9611,20.9371,20.9491,1.2006,3.3717,20.7376,20.7193,20.7285,1.2828,4.7344,20.9611,20.9513,20.9562,1.1809,-8.1060,14.5583,14.5349,14.5466,1.1696,-3.3717,14.5741,14.5583,14.5662,1.1164,-4.7344,14.5741,14.5649,14.5695,1.1079,8.1060,25.6944,2007.7935,-268514.3000,311596.8650
7335.0000,14.6167,21.0231,0.0000,248868.8000,-248868.8000,11.7613,0.0000,41744.1763,41744.1763,575.3832,290612.9763,0.0000,-290612.9763,14.6182,20.3047,0.0000,23014.2000,-23014.2000,1.2228,0.0000,3805.9905,3805.9905,59.7863,26820.1905,0.0000,-26820.1905,20.9411,14.6285,17.7848,4.6835,316136.5066,21.0231,21.0071,21.0151,0.8400,3.5128,20.8257,20.8098,20.8178,1.1213,4.7357,21.0231,21.0165,21.0198,0.8112,-8.2485,14.6182,14.6028,14.6105,0.8147,-3.5128,14.6285,14.6182,14.6234,0.7334,-4.7357,14.6285,14.6227,14.6256,0.7203,8.2485,25.9897,2030.8703,-271883.0000,316136.5066
7336.0000,14.7236,21.1323,0.0000,260647.2000,-260647.2000,12.3179,0.0000,43832.7491,43832.7491,602.8589,304479.9491,0.0000,-304479.9491,14.7254,20.4132,0.0000,28727.8000,-28727.8000,1.5264,0.0000,4758.6548,4758.6548,74.6482,33486.4548,0.0000,-33486.4548,21.0354,14.7437,17.8895,4.9773,335965.1589,21.1323,21.1077,21.1200,1.3098,3.5972,20.9008,20.8882,20.8945,0.9692,5.1236,21.1323,21.1219,21.1271,1.3388,-8.7208,14.7254,14.7013,14.7134,1.2850,-3.5972,14.7437,14.7254,14.7345,1.3854,-5.1236,14.7437,14.7328,14.7382,1.4029,8.7208,27.7168,2165.8295,-289375.0000,335965.1589
7337.0000,14.7283,21.1371,0.0000,257028.2000,-257028.2000,12.1469,0.0000,43229.0332,43229.0332,594.9139,300257.2332,0.0000,-300257.2332,14.7293,20.4172,0.0000,20409.0000,-20409.0000,1.0844,0.0000,3380.8786,3380.8786,53.0565,23789.8786,0.0000,-23789.8786,21.0719,14.7286,17.9002,4.7958,323719.7037,21.1371,21.1334,21.1352,0.2271,3.6875,20.9706,20.9582,20.9644,0.8873,4.7719,21.1371,21.1360,21.1366,0.1576,-8.4594,14.7293,14.7258,14.7276,0.2151,-3.6875,14.7286,14.7293,14.7290,-0.0238,-4.7719,14.7286,14.7294,14.7290,-0.0682,8.4594,26.4990,2070.6670,-277437.2000,323719.7037
7338.0000,14.3156,20.7152,0.0000,155890.1000,-155890.1000,7.3672,0.0000,25959.9336,25959.9336,360.8324,181850.0336,0.0000,-181850.0336,14.3267,20.0096,0.0000,452.2000,-452.2000,0.0240,0.0000,74.4554,74.4554,1.1756,526.6554,0.0000,-526.6554,20.8097,14.1646,17.4871,2.8065,189439.0941,20.7152,20.8368,20.7760,-4.2913,2.4477,20.8288,20.8674,20.8481,-1.3599,2.4718,20.7152,20.7807,20.7479,-4.6460,-4.9195,14.3267,14.4427,14.3847,-4.0934,-2.4477,14.1646,14.3267,14.2457,-5.7886,-2.4718,14.1646,14.2523,14.2085,-6.2377,4.9195,14.8036,1156.7755,-156342.3000,189439.0941
7339.0000,14.1257,20.5212,0.0000,148757.7000,-148757.7000,7.0302,0.0000,24660.1973,24660.1973,343.3769,173417.8973,0.0000,-173417.8973,14.1197,14.1197,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5962,14.0659,17.3311,2.6233,177070.5142,20.5212,20.5976,20.5594,-2.5700,2.3434,20.5976,20.6727,20.6352,-2.5260,2.3434,20.5212,20.5580,20.5396,-2.4706,-4.6868,14.1197,14.1992,14.1594,-2.6753,-2.3434,14.0659,14.1197,14.0928,-1.8008,-2.3434,14.0659,14.0889,14.0774,-1.5376,4.6868,14.0610,1098.7491,-148757.7000,177070.5142
7340.0000,13.8675,20.2144,329.8000,86710.2000,-86380.4000,4.1150,67.8263,14286.5911,14354.4174,200.7420,100996.7911,261.9737,-100734.8174,20.3741,16.5323,131.9000,0.0000,131.9000,-0.0072,24.9042,0.0000,24.9042,0.3552,0.0000,106.9958,106.9958,20.3648,13.6920,17.0284,1.5662,105720.0900,20.2144,20.3741,20.2942,-3.1567,1.3741,20.3741,20.4952,20.4346,-2.3760,1.3668,20.2144,20.2997,20.2570,-3.3661,-2.7409,13.8924,14.0158,13.9541,-2.4342,-1.3741,13.6920,13.8784,13.7852,-3.6684,-1.3668,13.6920,13.7932,13.7426,-3.9967,2.7409,8.2254,642.7411,-86248.5000,105720.0900
7341.0000,13.7167,20.0277,550.5000,82050.1000,-81499.6000,3.9062,113.4953,13470.7853,13584.2806,190.2471,95520.8853,437.0047,-95083.8806,20.1552,16.3302,628.5000,0.0000,628.5000,-0.0345,118.9708,0.0000,118.9708,1.5186,0.0000,509.5292,509.5292,20.1571,13.6104,16.8837,1.4483,97763.0070,20.0277,20.1552,20.0914,-2.4032,1.3136,20.1552,20.2916,20.2234,-2.5052,1.2791,20.0277,20.0907,20.0592,-2.3437,-2.5927,13.7648,13.8552,13.8100,-1.6955,-1.3136,13.6104,13.6955,13.6530,-1.5521,-1.2791,13.6104,13.6466,13.6285,-1.3335,2.5927,7.7983,609.3662,-80871.1000,97763.0070
7342.0000,13.7673,19.9693,1122.4000,67526.0000,-66403.6000,3.2496,231.2106,11099.4740,11330.6846,158.1402,78625.4740,891.1894,-77734.2846,20.0293,16.2056,9632.0000,0.0000,9632.0000,-0.5293,1825.9800,0.0000,1825.9800,23.3582,0.0000,7806.0200,7806.0200,20.0454,13.3764,16.7109,1.0366,69972.0118,19.9693,20.0293,19.9993,-1.0681,1.2596,20.0293,20.1692,20.0992,-1.4551,0.7303,19.9693,19.9999,19.9846,-0.8560,-1.9900,14.6810,14.2480,14.4645,7.9426,-1.2596,13.3764,13.5761,13.4762,-2.0887,-0.7303,13.3764,13.4631,13.4197,-2.4753,1.9900,6.4366,502.9655,-56771.6000,69972.0118
