Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7343.0000,13.8120,19.9059,1616.8000,60658.6000,-59041.8000,2.9508,332.8117,9981.1656,10313.9772,143.6628,70639.7656,1283.9883,-69355.7772,19.9541,16.1312,10328.9000,0.0000,10328.9000,-0.5676,1959.8394,0.0000,1959.8394,25.1006,0.0000,8369.0606,8369.0606,19.9698,13.2223,16.5960,0.9188,62021.9078,19.9059,19.9541,19.9300,-0.7924,1.1728,19.9541,20.0712,20.0126,-1.0009,0.6052,19.9059,19.9352,19.9206,-0.7291,-1.7780,14.7363,14.5933,14.6648,2.4612,-1.1728,13.2223,13.4280,13.3252,-1.7792,-0.6052,13.2223,13.2966,13.2595,-1.8901,1.7780,5.8387,456.2462,-48712.9000,62021.9078
7344.0000,13.9637,19.9284,2158.1000,55168.8000,-53010.7000,2.7195,443.1360,9110.4619,9553.5979,132.4581,64279.2619,1714.9640,-62564.2979,19.9285,16.1060,16242.7000,0.0000,16242.7000,-0.8926,3082.8794,0.0000,3082.8794,39.5212,0.0000,13159.8206,13159.8206,19.9413,13.0226,16.4820,0.7222,48751.5708,19.9284,19.9285,19.9285,0.0255,1.2040,19.9285,20.0231,19.9758,-0.4002,0.3114,19.9284,19.9245,19.9264,0.1146,-1.5155,15.3975,15.0206,15.2090,6.6117,-1.2040,13.0226,13.3670,13.1948,-1.5290,-0.3114,13.0226,13.1240,13.0733,-2.2024,1.5155,5.3483,417.9244,-36768.0000,48751.5708
7345.0000,14.0057,19.8154,2713.0000,50026.6000,-47313.6000,2.5053,556.6959,8269.5177,8826.2136,122.1450,58296.1177,2156.3041,-56139.8136,19.8762,16.0542,15152.5000,0.0000,15152.5000,-0.8327,2877.7519,0.0000,2877.7519,36.8842,0.0000,12274.7481,12274.7481,19.8872,12.9287,16.4079,0.6651,44893.3016,19.8154,19.8762,19.8458,-0.9537,1.1127,19.8762,19.9936,19.9349,-0.4498,0.2800,19.8154,19.8658,19.8406,-0.9915,-1.3927,15.3473,15.2713,15.3093,1.2539,-1.1127,12.9287,13.2452,13.0869,-1.2585,-0.2800,12.9287,12.9946,12.9616,-1.3044,1.3927,4.9289,385.1518,-32161.1000,44893.3016
7346.0000,13.9991,19.6276,3286.2000,45383.4000,-42097.2000,2.3157,674.3873,7500.8000,8175.1873,112.9398,52884.2000,2611.8127,-50272.3873,19.7202,15.8998,20428.5000,0.0000,20428.5000,-1.1226,3887.0266,0.0000,3887.0266,49.7703,0.0000,16541.4734,16541.4734,19.7428,13.0814,16.4121,0.8949,60403.7740,19.6276,19.7202,19.6739,-2.0311,1.5321,19.7202,19.9352,19.8277,-1.2502,0.4095,19.6276,19.7022,19.6649,-2.0767,-1.9415,15.1477,15.2161,15.1819,-1.4938,-1.5321,13.0814,13.0856,13.0835,0.0030,-0.4095,13.0814,13.0387,13.0601,1.2322,1.9415,4.5247,353.5688,-21668.7000,60403.7740
7347.0000,14.0395,19.4694,3893.2000,41757.5000,-37864.3000,2.1759,798.4281,6908.1567,7706.5848,106.1351,48665.6567,3094.7719,-45570.8848,19.5589,15.7403,20912.6000,0.0000,20912.6000,-1.1492,3986.9030,0.0000,3986.9030,51.0823,0.0000,16925.6970,16925.6970,19.5909,13.1477,16.3693,0.7786,52553.4833,19.4694,19.5589,19.5142,-1.8831,1.4710,19.5589,19.8604,19.7096,-1.3803,0.3218,19.4694,19.5425,19.5060,-1.8741,-1.7929,15.1569,15.1673,15.1621,-0.1944,-1.4710,13.1477,13.0738,13.1107,0.3727,-0.3218,13.1477,13.1142,13.1309,0.8994,1.7929,4.2459,331.7791,-16951.7000,52553.4833
7348.0000,14.0525,19.8292,3351.6000,58203.7000,-54852.1000,2.9250,687.2101,9631.9046,10319.1147,142.6637,67835.6046,2664.3899,-65171.2147,19.7187,15.8984,27452.2000,0.0000,27452.2000,-1.5086,5223.5504,0.0000,5223.5504,67.2371,0.0000,22228.6496,22228.6496,19.7301,13.0964,16.4132,1.0913,73660.2465,19.8292,19.7187,19.7740,3.1792,1.9654,19.7187,19.7088,19.7137,0.0934,0.4568,19.8292,19.7341,19.7816,3.3711,-2.4221,15.2500,15.2188,15.2344,0.9166,-1.9654,13.0964,13.1088,13.1026,-0.0542,-0.4568,13.0964,13.1061,13.1013,-0.3138,2.4221,5.7143,446.5235,-27399.9000,73660.2465
7349.0000,14.2259,20.0518,3411.8000,64297.3000,-60885.5000,3.2161,697.5874,10684.3201,11381.9075,156.8681,74981.6201,2714.2126,-72267.4075,19.9343,16.1117,26690.2000,0.0000,26690.2000,-1.4667,5065.4770,0.0000,5065.4770,65.1966,0.0000,21624.7230,21624.7230,19.9228,12.7458,16.3343,0.7174,48426.9212,20.0518,19.9343,19.9930,2.6879,1.5609,19.9343,19.5724,19.7534,0.5224,0.0942,20.0518,19.9427,19.9972,2.6459,-1.6552,15.9434,15.6446,15.7940,6.7970,-1.5609,12.7458,13.3253,13.0356,-0.7650,-0.0942,12.7458,12.8880,12.8169,-3.3880,1.6552,6.2963,492.0056,-34195.3000,48426.9212
7350.0000,13.7226,20.0030,1183.5000,125309.0000,-124125.5000,5.9836,243.9758,20575.7868,20819.7626,292.0893,145884.7868,939.5242,-144945.2626,19.9995,16.1762,14648.9000,0.0000,14648.9000,-0.8050,2778.0347,0.0000,2778.0347,35.6549,0.0000,11870.8653,11870.8653,19.9700,13.2044,16.5872,2.0020,135136.1922,20.0030,19.9995,20.0012,0.1432,2.2628,19.9995,19.8896,19.9445,2.3514,1.4579,20.0030,20.0016,20.0023,0.1049,-3.7207,14.2129,14.7033,14.4581,-16.0770,-2.2628,13.2044,13.1288,13.1666,1.6255,-1.4579,13.2044,13.1262,13.1653,4.2483,3.7207,11.8894,929.0509,-109476.6000,135136.1922
7351.0000,13.7434,20.1146,238.8000,168144.7000,-167905.9000,7.9588,49.2113,27622.9386,27672.1499,387.2287,195767.6386,189.5887,-195578.0499,20.0857,16.2615,12537.4000,0.0000,12537.4000,-0.6890,2375.1866,0.0000,2375.1866,30.4826,0.0000,10162.2134,10162.2134,20.0802,13.5465,16.8134,2.7141,183201.5777,20.1146,20.0857,20.1002,1.2381,2.8826,20.0857,20.0403,20.0630,1.4735,2.1936,20.1146,20.0974,20.1060,1.2962,-5.0762,14.1029,14.1921,14.1475,-3.7037,-2.8826,13.5465,13.4250,13.4858,3.8961,-2.1936,13.5465,13.4886,13.5176,4.2957,5.0762,15.8228,1236.4126,-155368.5000,183201.5777
7352.0000,13.8525,20.2402,32.5000,183214.3000,-183181.8000,8.6602,6.6856,30176.1117,30182.7972,421.4055,213390.4117,25.8144,-213364.5972,13.7935,19.2232,225.6000,9414.6000,-9189.0000,0.5126,46.6107,1538.0695,1584.6801,25.6965,10952.6695,178.9893,-10773.6801,20.1619,13.8849,17.0234,3.2901,222079.7019,20.2402,20.2026,20.2214,1.5070,2.7159,20.0471,20.0504,20.0488,-0.1275,3.2285,20.2402,20.2224,20.2313,1.5559,-5.9444,13.7935,13.8871,13.8403,-3.6635,-2.7159,13.8849,13.7935,13.8392,4.3090,-3.2285,13.8849,13.8367,13.8608,4.1858,5.9444,18.3276,1432.1435,-192370.8000,222079.7019
7353.0000,13.9913,20.3840,0.0000,198713.8000,-198713.8000,9.3910,0.0000,32836.6663,32836.6663,457.2913,231550.4663,0.0000,-231550.4663,13.9890,19.6679,0.0000,9521.6000,-9521.6000,0.5059,0.0000,1559.9588,1559.9588,24.6567,11081.5588,0.0000,-11081.5588,20.3083,14.0302,17.1692,3.5504,239652.2108,20.3840,20.3436,20.3638,1.7630,2.9617,20.2450,20.2027,20.2239,2.1576,3.4676,20.3840,20.3653,20.3746,1.7741,-6.4293,13.9890,13.9520,13.9705,1.6156,-2.9617,14.0302,13.9890,14.0096,2.1009,-3.4676,14.0302,14.0094,14.0198,1.9637,6.4293,19.7652,1544.4786,-208235.4000,239652.2108
7354.0000,14.1773,20.5739,0.0000,214325.4000,-214325.4000,10.1288,0.0000,35573.3082,35573.3082,493.6677,249898.7082,0.0000,-249898.7082,14.1808,19.8620,0.0000,20491.6000,-20491.6000,1.0888,0.0000,3366.6753,3366.6753,53.1064,23858.2753,0.0000,-23858.2753,20.4686,14.2197,17.3442,4.0054,270365.4742,20.5739,20.5226,20.5483,2.2707,3.0133,20.3473,20.3243,20.3358,1.3952,4.1021,20.5739,20.5518,20.5629,2.3158,-7.1155,14.1808,14.1295,14.1551,2.2724,-3.0133,14.2197,14.1808,14.2003,2.3455,-4.1021,14.2197,14.1975,14.2086,2.3229,7.1155,22.4132,1751.3991,-234817.0000,270365.4742
7355.0000,14.4040,20.8056,0.0000,229186.8000,-229186.8000,10.8312,0.0000,38246.6488,38246.6488,528.5466,267433.4488,0.0000,-267433.4488,14.4107,20.0947,0.0000,38851.3000,-38851.3000,2.0643,0.0000,6404.9681,6404.9681,100.7676,45256.2681,0.0000,-45256.2681,20.6539,14.4493,17.5516,4.5719,308605.8076,20.8056,20.7411,20.7733,2.7602,2.9223,20.4735,20.4521,20.4628,1.5770,4.9866,20.8056,20.7812,20.7934,2.8261,-7.9089,14.4107,14.3467,14.3787,2.7426,-2.9223,14.4493,14.4107,14.4300,2.8168,-4.9866,14.4493,14.4251,14.4372,2.8027,7.9089,25.7811,2014.5732,-268038.1000,308605.8076
7356.0000,14.5725,20.9779,0.0000,241912.9000,-241912.9000,11.4326,0.0000,40534.2199,40534.2199,558.7344,282447.1199,0.0000,-282447.1199,14.5785,20.2645,0.0000,42942.7000,-42942.7000,2.2817,0.0000,7097.3970,7097.3970,111.4867,50040.0970,0.0000,-50040.0970,20.8272,14.6038,17.7155,4.8769,329190.4607,20.9779,20.9285,20.9532,2.2145,3.0503,20.6443,20.6179,20.6311,2.0752,5.3320,20.9779,20.9603,20.9691,2.1649,-8.3823,14.5785,14.5302,14.5543,2.1636,-3.0503,14.6038,14.5785,14.5911,1.9889,-5.3320,14.6038,14.5879,14.5959,1.9593,8.3823,27.4375,2144.0078,-284855.6000,329190.4607
7357.0000,14.7508,21.1601,0.0000,256280.0000,-256280.0000,12.1116,0.0000,43126.6892,43126.6892,592.5828,299406.6892,0.0000,-299406.6892,14.7566,20.4448,0.0000,52171.4000,-52171.4000,2.7721,0.0000,8646.1335,8646.1335,135.5425,60817.5335,0.0000,-60817.5335,20.9976,14.7820,17.8898,5.2861,356814.7803,21.1601,21.1110,21.1356,2.2457,3.1132,20.7972,20.7751,20.7862,1.9159,5.8852,21.1601,21.1431,21.1516,2.2473,-8.9984,14.7566,14.7086,14.7326,2.1959,-3.1132,14.7820,14.7566,14.7693,2.1945,-5.8852,14.7820,14.7654,14.7737,2.1905,8.9984,29.7925,2328.0275,-308451.4000,356814.7803
7358.0000,14.9107,21.3235,0.0000,272800.8000,-272800.8000,12.8923,0.0000,46084.9905,46084.9905,631.5362,318885.7905,0.0000,-318885.7905,14.9158,20.6060,0.0000,55195.7000,-55195.7000,2.9328,0.0000,9169.8036,9169.8036,143.5094,64365.5036,0.0000,-64365.5036,21.1641,14.9368,18.0505,5.6311,380097.0172,21.3235,21.2814,21.3025,2.0587,3.3199,20.9646,20.9422,20.9534,2.0624,6.2526,21.3235,21.3091,21.3163,2.0323,-9.5725,14.9158,14.8747,14.8952,2.0070,-3.3199,14.9368,14.9158,14.9263,1.9393,-6.2526,14.9368,14.9231,14.9300,1.9307,9.5725,31.6947,2476.6663,-327996.5000,380097.0172
7359.0000,15.0688,21.4853,0.0000,286207.0000,-286207.0000,13.5259,0.0000,48536.1402,48536.1402,663.2841,334743.1402,0.0000,-334743.1402,15.0737,20.7659,0.0000,61411.1000,-61411.1000,3.2630,0.0000,10227.4880,10227.4880,159.7798,71638.5880,0.0000,-71638.5880,21.3217,15.0934,18.2075,5.9750,403310.2797,21.4853,21.4454,21.4653,2.0098,3.4210,21.1136,21.0947,21.1042,1.8643,6.6840,21.4853,21.4718,21.4785,2.0021,-10.1049,15.0737,15.0347,15.0542,1.9627,-3.4210,15.0934,15.0737,15.0835,1.9420,-6.6840,15.0934,15.0804,15.0869,1.9380,10.1049,33.6417,2628.8091,-347618.1000,403310.2797
7360.0000,15.1647,21.5834,0.0000,287122.5000,-287122.5000,13.5691,0.0000,48805.4728,48805.4728,666.1165,335927.9728,0.0000,-335927.9728,15.1681,20.8615,0.0000,62943.9000,-62943.9000,3.3444,0.0000,10498.2999,10498.2999,163.8812,73442.1999,0.0000,-73442.1999,21.4253,15.1794,18.3023,6.0364,407456.2334,21.5834,21.5574,21.5704,1.3124,3.4082,21.2127,21.2000,21.2064,1.2777,6.7527,21.5834,21.5750,21.5792,1.2591,-10.1609,15.1681,15.1430,15.1556,1.2680,-3.4082,15.1794,15.1681,15.1737,1.1331,-6.7527,15.1794,15.1720,15.1757,1.1161,10.1609,33.9084,2649.6482,-350066.4000,407456.2334
7361.0000,15.1911,21.6104,0.0000,292580.4000,-292580.4000,13.8271,0.0000,49765.3176,49765.3176,679.2195,342345.7176,0.0000,-342345.7176,15.1924,20.8861,0.0000,50103.9000,-50103.9000,2.6622,0.0000,8359.9311,8359.9311,130.5053,58463.8311,0.0000,-58463.8311,21.4853,15.1951,18.3402,5.9267,400050.0136,21.6104,21.6021,21.6062,0.4771,3.7216,21.3035,21.2914,21.2974,1.1440,6.3838,21.6104,21.6078,21.6091,0.4054,-10.1055,15.1924,15.1847,15.1885,0.4423,-3.7216,15.1951,15.1924,15.1938,0.2861,-6.3838,15.1951,15.1935,15.1943,0.2695,10.1055,33.0690,2584.0562,-342684.3000,400050.0136
7362.0000,14.6539,21.0609,0.0000,183863.1000,-183863.1000,8.6892,0.0000,30868.0234,30868.0234,426.9110,214731.1234,0.0000,-214731.1234,14.6614,20.3483,0.0000,3716.1000,-3716.1000,0.1975,0.0000,614.9565,614.9565,9.6803,4331.0565,0.0000,-4331.0565,21.1497,14.4923,17.8210,3.3805,228186.1654,21.0609,21.2002,21.1305,-5.6958,2.8306,21.1447,21.1812,21.1629,-1.5786,3.0280,21.0609,21.1333,21.0971,-6.1339,-5.8586,14.6614,14.7960,14.7287,-5.5043,-2.8306,14.4923,14.6614,14.5768,-7.4002,-3.0280,14.4923,14.5852,14.5387,-7.8668,5.8586,17.8262,1392.9617,-187579.2000,228186.1654
7363.0000,14.4160,20.8178,0.0000,174733.7000,-174733.7000,8.2578,0.0000,29167.9380,29167.9380,404.2473,203901.6380,0.0000,-203901.6380,14.4095,20.0935,0.0000,1415.5000,-1415.5000,0.0752,0.0000,233.3531,233.3531,3.6788,1648.8531,0.0000,-1648.8531,20.8887,14.3517,17.6202,3.1126,210098.3786,20.8178,20.9002,20.8590,-3.2318,2.7275,20.8786,20.9517,20.9151,-2.9459,2.8027,20.8178,20.8567,20.8373,-3.0908,-5.5302,14.4095,14.4936,14.4516,-3.2997,-2.7275,14.3517,14.4095,14.3806,-2.3230,-2.8027,14.3517,14.3777,14.3647,-2.0554,5.5302,16.6855,1303.8315,-176149.2000,210098.3786
7364.0000,14.1044,20.4993,1.3000,110694.8000,-110693.5000,5.2314,0.2663,18341.0535,18341.3199,255.6901,129035.8535,1.0337,-129034.8199,14.1130,14.1130,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6286,13.9463,17.2874,1.9975,134832.0649,20.4993,20.6373,20.5683,-3.4637,1.7438,20.6373,20.7437,20.6905,-2.6657,1.7438,20.4993,20.5710,20.5352,-3.6011,-3.4876,14.1130,14.2429,14.1779,-3.2574,-1.7438,13.9463,14.1130,14.0297,-4.1907,-1.7438,13.9463,14.0352,13.9907,-4.4684,3.4876,10.4668,817.8934,-110693.5000,134832.0649
7365.0000,13.9061,20.2936,29.2000,100462.6000,-100433.4000,4.7493,6.0015,16567.5565,16573.5580,231.6480,117030.1565,23.1985,-117006.9580,13.9006,13.9006,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4077,13.8097,17.1087,1.7906,120863.4239,20.2936,20.4073,20.3504,-2.5844,1.5831,20.4073,20.5245,20.4659,-2.6656,1.5831,20.2936,20.3493,20.3215,-2.5341,-3.1662,13.9006,14.0154,13.9580,-2.6091,-1.5831,13.8097,13.9006,13.8552,-2.0612,-1.5831,13.8097,13.8514,13.8305,-1.8884,3.1662,9.4924,741.7531,-100433.4000,120863.4239
7366.0000,13.9379,20.2923,246.9000,75468.4000,-75221.5000,3.5794,50.7189,12455.0782,12505.7971,174.3652,87923.4782,196.1811,-87727.2971,20.3200,20.4231,3021.1000,2182.0000,839.1000,-0.2820,570.7744,399.2167,969.9910,13.8199,2581.2167,2450.3256,-130.8910,20.3324,13.4687,16.9006,1.2933,87295.7697,20.2923,20.3200,20.3061,-0.4897,1.2871,20.3200,20.4046,20.3623,-1.2057,1.0052,20.2923,20.3008,20.2966,-0.2558,-2.2923,15.1681,14.5765,14.8723,11.0779,-1.2871,13.4687,13.6940,13.5814,-3.2594,-1.0052,13.4687,13.5794,13.5240,-3.6543,2.2923,7.1507,558.7640,-74382.4000,87295.7697
7367.0000,14.2039,20.5387,366.5000,66575.1000,-66208.6000,3.1653,74.9625,11057.0166,11131.9791,154.2299,77632.1166,291.5375,-77340.5791,20.4202,21.0274,5028.5000,4463.9000,564.6000,-0.5135,948.9287,818.3499,1767.2786,24.1018,5282.2499,4079.5713,-1202.6786,20.4322,13.0787,16.7555,1.1143,75212.1959,20.5387,20.4202,20.4795,2.1363,1.2263,20.4202,20.3765,20.3984,0.4801,0.7128,20.5387,20.4527,20.4957,2.4480,-1.9391,16.6220,15.7351,16.1785,15.8087,-1.2263,13.0787,13.4481,13.2634,-3.7920,-0.7128,13.0787,13.2355,13.1571,-4.3827,1.9391,6.3033,492.5486,-65644.0000,75212.1959
7368.0000,14.1230,20.4284,486.5000,61011.0000,-60524.5000,2.9086,99.6374,10113.4185,10213.0559,141.9655,71124.4185,386.8626,-70737.5559,20.4550,18.7396,7052.6000,2057.3000,4995.3000,-0.4969,1330.3620,377.4205,1707.7825,22.5346,2434.7205,5722.2380,3287.5175,20.4417,12.8657,16.6537,1.0441,70473.7470,20.4284,20.4550,20.4417,-0.4103,1.1352,20.4550,20.4092,20.4321,0.4524,0.6383,20.4284,20.4534,20.4409,-0.6159,-1.7735,15.6125,15.9153,15.7639,-4.9588,-1.1352,12.8657,13.1784,13.0220,-2.8681,-0.6383,12.8657,12.9759,12.9208,-2.8073,1.7735,5.7800,451.6586,-55529.2000,70473.7470
7369.0000,13.9629,20.2276,635.3000,56148.3000,-55513.0000,2.6866,130.4518,9272.0376,9402.4894,131.0613,65420.3376,504.8482,-64915.4894,20.3437,17.0564,10967.8000,675.7000,10292.1000,-0.6386,2071.5694,123.6839,2195.2533,28.2749,799.3839,8896.2306,8096.8467,20.3411,12.7729,16.5570,0.8856,59780.6636,20.2276,20.3437,20.2856,-1.8386,1.1084,20.3437,20.4254,20.3845,-0.5292,0.4698,20.2276,20.3160,20.2718,-1.9960,-1.5782,15.3395,15.5703,15.4549,-3.6842,-1.1084,12.7729,13.0055,12.8892,-1.5575,-0.4698,12.7729,12.8340,12.8035,-1.3706,1.5782,5.3105,414.9681,-45220.9000,59780.6636
7370.0000,13.8734,20.0101,1174.1000,51479.7000,-50305.6000,2.4940,241.4410,8483.1009,8724.5419,121.5560,59962.8009,932.6590,-59030.1419,20.1639,16.3394,12857.7000,0.8000,12856.9000,-0.7066,2433.6292,0.1459,2433.7751,31.0857,0.9459,10424.0708,10423.1249,20.1822,12.7673,16.4748,0.7573,51117.1149,20.0101,20.1639,20.0870,-2.3525,1.0669,20.1639,20.3988,20.2814,-1.2003,0.3603,20.0101,20.1276,20.0688,-2.4045,-1.4271,15.1768,15.3320,15.2544,-2.3747,-1.0669,12.7673,12.8965,12.8319,-0.6469,-0.3603,12.7673,12.7830,12.7752,-0.2966,1.4271,4.9128,383.8933,-37448.7000,51117.1149
7371.0000,13.8417,19.7997,1865.4000,47196.1000,-45330.7000,2.3275,383.7985,7771.3999,8155.1984,113.4032,54967.4999,1481.6015,-53485.8984,19.9249,16.1024,17442.6000,0.0000,17442.6000,-0.9585,3310.7644,0.0000,3310.7644,42.2933,0.0000,14131.8356,14131.8356,19.9635,13.0028,16.4831,1.0074,67997.3829,19.7997,19.9249,19.8623,-2.6663,1.4832,19.9249,20.2388,20.0819,-2.3623,0.5247,19.7997,19.8916,19.8456,-2.6483,-2.0080,14.9519,15.0838,15.0178,-2.8097,-1.4832,13.0028,12.8504,12.9266,1.1878,-0.5247,13.0028,12.9242,12.9635,2.3173,2.0080,4.5570,356.0874,-27888.1000,67997.3829
7372.0000,13.8047,19.7006,2094.7000,46109.3000,-44014.6000,2.2880,431.2372,7585.8142,8017.0515,111.4703,53695.1142,1663.4628,-52031.6515,19.7731,15.9522,15210.2000,0.0000,15210.2000,-0.8358,2892.2748,0.0000,2892.2748,37.0269,0.0000,12317.9252,12317.9252,19.8127,13.1154,16.4641,0.9936,67064.6562,19.7006,19.7731,19.7369,-1.4689,1.4226,19.7731,20.0281,19.9006,-2.1427,0.5868,19.7006,19.7499,19.7252,-1.4082,-2.0094,14.7170,14.8525,14.7847,-2.7679,-1.4226,13.1154,12.9576,13.0365,1.3717,-0.5868,13.1154,13.0628,13.0891,1.5615,2.0094,4.4928,351.0733,-28804.4000,67064.6562
7373.0000,13.8560,19.6527,2389.9000,43275.9000,-40886.0000,2.1695,491.5973,7128.2974,7619.8947,105.6872,50404.1974,1898.3027,-48505.8947,19.6908,15.8708,16758.1000,0.0000,16758.1000,-0.9209,3189.7705,0.0000,3189.7705,40.8982,0.0000,13568.3295,13568.3295,19.7206,13.1237,16.4221,0.8796,59369.8315,19.6527,19.6908,19.6718,-0.7405,1.3917,19.6908,19.8863,19.7885,-1.3073,0.4708,19.6527,19.6787,19.6657,-0.6732,-1.8625,14.9133,14.8535,14.8834,1.2360,-1.3917,13.1237,13.0406,13.0822,0.5959,-0.4708,13.1237,13.1106,13.1172,0.3832,1.8625,4.2500,332.1042,-24127.9000,59369.8315
7374.0000,13.6968,19.3081,3697.6000,50239.7000,-46542.1000,2.5666,762.5747,8244.3731,9006.9478,125.0911,58484.0731,2935.0253,-55549.0478,19.5255,15.7073,6244.8000,0.0000,6244.8000,-0.3432,1191.0296,0.0000,1191.0296,15.2614,0.0000,5053.7704,5053.7704,19.5339,13.2319,16.3829,0.8007,54045.7619,19.3081,19.5255,19.4168,-3.0315,0.9699,19.5255,19.7342,19.6298,-1.8697,0.6268,19.3081,19.4553,19.3817,-3.3820,-1.5967,14.0298,14.5412,14.2855,-7.1703,-0.9699,13.2319,13.1113,13.1716,1.1243,-0.6268,13.2319,13.1839,13.2079,1.1399,1.5967,5.0973,398.3083,-40297.3000,54045.7619
7375.0000,13.5556,19.6484,1980.8000,75360.2000,-73379.4000,3.6645,409.4605,12325.7476,12735.2081,178.3374,87685.9476,1571.3395,-86114.6081,19.5368,15.7185,5419.6000,0.0000,5419.6000,-0.2978,1033.5027,0.0000,1033.5027,13.2813,0.0000,4386.0973,4386.0973,19.5743,13.3242,16.4492,1.2024,81159.9217,19.6484,19.5368,19.5926,2.1663,1.3208,19.5368,19.5898,19.5633,-0.7581,1.0230,19.6484,19.5676,19.6080,2.7756,-2.3437,13.7951,14.0293,13.9122,-4.4599,-1.3208,13.3242,13.2352,13.2797,1.3493,-1.0230,13.3242,13.2887,13.3064,1.2346,2.3437,7.2902,569.6666,-67959.8000,81159.9217
7376.0000,13.4819,19.6633,1628.5000,90652.7000,-89024.2000,4.3689,337.0447,14801.3904,15138.4351,212.4078,105454.0904,1291.4553,-104162.6351,19.6315,15.8121,681.2000,0.0000,681.2000,-0.0374,129.7538,0.0000,129.7538,1.6690,0.0000,551.4462,551.4462,19.6329,13.4341,16.5335,1.5342,103559.9589,19.6633,19.6315,19.6474,0.7071,1.4688,19.6315,19.6001,19.6158,0.6793,1.4313,19.6633,19.6491,19.6562,0.6276,-2.9001,13.4263,13.6401,13.5332,-4.5283,-1.4688,13.4341,13.3639,13.3990,1.4856,-1.4313,13.4341,13.4017,13.4179,1.3906,2.9001,8.7148,680.9880,-88343.0000,103559.9589
7377.0000,13.5302,19.8169,1002.5000,117461.4000,-116458.9000,5.6033,207.3183,19200.2965,19407.6148,272.2431,136661.6965,795.1817,-135866.5148,13.5065,19.1296,3.0000,908.1000,-905.1000,0.0484,0.6226,147.7522,148.3749,2.4267,1055.8522,2.3774,-1053.4749,19.7540,13.5675,16.6607,1.9979,134858.4472,19.8169,19.7542,19.7855,1.7121,1.8516,19.7383,19.6938,19.7160,1.2548,1.9000,19.8169,19.7845,19.8007,1.7889,-3.7517,13.5065,13.5158,13.5111,-0.2216,-1.8516,13.5675,13.5065,13.5370,1.7099,-1.9000,13.5675,13.5373,13.5524,1.6682,3.7517,11.2757,881.1022,-117364.0000,134858.4472
7378.0000,13.6481,19.9849,573.2000,133841.5000,-133268.3000,6.3550,118.3086,21938.3567,22056.6653,308.8340,155779.8567,454.8914,-155324.9653,13.6479,19.3229,0.0000,8051.6000,-8051.6000,0.4278,0.0000,1312.6586,1312.6586,20.8261,9364.2586,0.0000,-9364.2586,19.8921,13.6948,16.7935,2.4019,162129.9492,19.9849,19.9151,19.9500,2.0302,1.9757,19.8097,19.7817,19.7957,1.0063,2.4036,19.9849,19.9527,19.9688,2.0743,-4.3793,13.6479,13.5998,13.6238,1.4056,-1.9757,13.6948,13.6479,13.6714,1.6671,-2.4036,13.6948,13.6699,13.6824,1.6138,4.3793,13.5329,1057.4781,-141319.9000,162129.9492
7379.0000,13.7524,20.1222,219.1000,140722.8000,-140503.7000,6.6618,45.1449,23122.9261,23168.0711,323.9703,163845.7261,173.9551,-163671.7711,13.7565,19.4328,0.0000,14459.2000,-14459.2000,0.7683,0.0000,2360.9556,2360.9556,37.4209,16820.1556,0.0000,-16820.1556,20.0102,13.7876,16.8989,2.6419,178327.2731,20.1222,20.0616,20.0919,1.7575,1.9645,19.8848,19.8609,19.8728,0.9766,2.7328,20.1222,20.0971,20.1096,1.7445,-4.6973,13.7565,13.7097,13.7331,1.3637,-1.9645,13.7876,13.7565,13.7720,1.2604,-2.7328,13.7876,13.7702,13.7789,1.2103,4.6973,14.8298,1158.8244,-154962.9000,178327.2731
7380.0000,13.8559,20.2457,0.0000,147812.8000,-147812.8000,6.9855,0.0000,24347.3302,24347.3302,339.9322,172160.1302,0.0000,-172160.1302,13.8606,19.5381,0.0000,21122.0000,-21122.0000,1.1223,0.0000,3454.0532,3454.0532,54.6884,24576.0532,0.0000,-24576.0532,20.1142,13.8887,17.0015,2.8842,194683.8065,20.2457,20.1912,20.2185,1.5728,1.9544,19.9530,19.9336,19.9433,0.8952,3.0767,20.2457,20.2247,20.2352,1.5606,-5.0311,13.8606,13.8153,13.8380,1.3110,-1.9544,13.8887,13.8606,13.8746,1.2834,-3.0767,13.8887,13.8717,13.8802,1.2677,5.0311,16.1879,1264.9470,-168934.8000,194683.8065
7381.0000,13.9438,20.3355,0.0000,155151.5000,-155151.5000,7.3323,0.0000,25609.3197,25609.3197,357.0514,180760.8197,0.0000,-180760.8197,13.9481,19.6266,0.0000,23102.2000,-23102.2000,1.2275,0.0000,3782.6676,3782.6676,59.8407,26884.8676,0.0000,-26884.8676,20.2063,13.9700,17.0882,3.0503,205894.1982,20.3355,20.2953,20.3154,1.2149,2.0349,20.0437,20.0207,20.0322,1.1184,3.2624,20.3355,20.3207,20.3281,1.1661,-5.2974,13.9481,13.9102,13.9292,1.1463,-2.0349,13.9700,13.9481,13.9591,1.0643,-3.2624,13.9700,13.9567,13.9634,1.0490,5.2974,17.0960,1335.9042,-178253.7000,205894.1982
7382.0000,13.9677,20.3598,0.0000,159434.7000,-159434.7000,7.5347,0.0000,26331.1898,26331.1898,367.1201,185765.8898,0.0000,-185765.8898,13.9701,19.6489,0.0000,15274.6000,-15274.6000,0.8116,0.0000,2501.8060,2501.8060,39.5793,17776.4060,0.0000,-17776.4060,20.2724,13.9740,17.1232,3.0038,202756.8485,20.3598,20.3455,20.3527,0.4955,2.2410,20.1603,20.1292,20.1447,1.4040,3.0526,20.3598,20.3550,20.3574,0.3999,-5.2937,13.9701,13.9569,13.9635,0.4594,-2.2410,13.9740,13.9701,13.9721,0.2026,-3.0526,13.9740,13.9723,13.9732,0.1638,5.2937,16.6738,1302.9135,-174709.3000,202756.8485
7383.0000,13.8839,20.2742,0.0000,128126.6000,-128126.6000,6.0551,0.0000,21118.6106,21118.6106,295.0753,149245.2106,0.0000,-149245.2106,13.8842,19.5620,0.0000,13924.0000,-13924.0000,0.7398,0.0000,2277.7525,2277.7525,36.0829,16201.7525,0.0000,-16201.7525,20.2196,13.8499,17.0347,2.4731,166936.9621,20.2742,20.3035,20.2889,-0.7244,1.7718,20.0851,20.1016,20.0934,-0.5747,2.5116,20.2742,20.2887,20.2815,-0.8712,-4.2834,13.8842,13.9138,13.8990,-0.7324,-1.7718,13.8499,13.8842,13.8671,-1.2216,-2.5116,13.8499,13.8715,13.8607,-1.3115,4.2834,13.5757,1060.8224,-142050.6000,166936.9621
7384.0000,13.8320,20.2213,0.0000,129774.2000,-129774.2000,6.1330,0.0000,21364.0024,21364.0024,298.7052,151138.2024,0.0000,-151138.2024,13.8297,19.5068,0.0000,7969.2000,-7969.2000,0.4234,0.0000,1302.6125,1302.6125,20.6443,9271.8125,0.0000,-9271.8125,20.1868,13.8140,17.0004,2.3875,161156.0877,20.2213,20.2450,20.2332,-0.6268,1.9032,20.1107,20.1050,20.1078,0.2203,2.3266,20.2213,20.2318,20.2266,-0.6171,-4.2298,13.8297,13.8540,13.8419,-0.6441,-1.9032,13.8140,13.8297,13.8219,-0.5000,-2.3266,13.8140,13.8221,13.8181,-0.4687,4.2298,13.0953,1023.2889,-137743.4000,161156.0877
7385.0000,13.7568,20.1445,0.0000,123426.5000,-123426.5000,5.8330,0.0000,20283.0115,20283.0115,283.9979,143709.5115,0.0000,-143709.5115,13.7577,19.4340,0.0000,692.1000,-692.1000,0.0368,0.0000,113.0107,113.0107,1.7925,805.1107,0.0000,-805.1107,20.1541,13.7241,16.9391,2.1567,145574.7796,20.1445,20.1754,20.1599,-0.8380,1.9321,20.1615,20.1423,20.1519,0.5778,1.9689,20.1445,20.1600,20.1523,-0.8510,-3.9009,13.7577,13.7870,13.7723,-0.7936,-1.9321,13.7241,13.7577,13.7409,-0.9319,-1.9689,13.7241,13.7419,13.7330,-0.9815,3.9009,11.7216,915.9390,-124118.6000,145574.7796
7386.0000,13.6664,20.0521,0.0000,107111.0000,-107111.0000,5.0620,0.0000,17564.4179,17564.4179,246.3355,124675.4179,0.0000,-124675.4179,13.6678,13.6678,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0880,13.6210,16.8545,1.8705,126261.7574,20.0521,20.0942,20.0732,-1.0018,1.6873,20.0942,20.1165,20.1053,-0.5168,1.6873,20.0521,20.0738,20.0629,-1.0322,-3.3746,13.6678,13.7086,13.6882,-0.9694,-1.6873,13.6210,13.6678,13.6444,-1.1182,-1.6873,13.6210,13.6453,13.6331,-1.1593,3.3746,10.1059,789.6861,-107111.0000,126261.7574
7387.0000,13.6067,19.9912,0.0000,102329.1000,-102329.1000,4.8360,0.0000,16756.7845,16756.7845,235.1990,119085.8845,0.0000,-119085.8845,13.6051,13.6051,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0238,13.5787,16.8013,1.7810,120217.1042,19.9912,20.0242,20.0077,-0.7439,1.6120,20.0242,20.0569,20.0406,-0.7358,1.6120,19.9912,20.0073,19.9992,-0.7230,-3.2240,13.6051,13.6386,13.6218,-0.7556,-1.6120,13.5787,13.6051,13.5919,-0.5885,-1.6120,13.5787,13.5908,13.5847,-0.5383,3.2240,9.6518,754.2087,-102329.1000,120217.1042
7388.0000,13.4613,19.8427,0.0000,61556.6000,-61556.6000,2.9091,0.0000,10045.8657,10045.8657,141.4301,71602.4657,0.0000,-71602.4657,13.4803,13.4803,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9316,13.3149,16.6233,1.0999,74241.8042,19.8427,19.9409,19.8918,-1.3533,0.9697,19.9409,19.9999,19.9704,-0.8013,0.9697,19.8427,19.8975,19.8701,-1.5130,-1.9394,13.4803,13.5644,13.5224,-1.1547,-0.9697,13.3149,13.4803,13.3976,-2.2984,-0.9697,13.3149,13.4097,13.3623,-2.6384,1.9394,5.8050,453.6101,-61556.6000,74241.8042
7389.0000,13.3504,19.7295,0.1000,59229.0000,-59228.9000,2.7991,0.0207,9641.0541,9641.0749,135.9539,68870.0541,0.0793,-68869.9749,13.3452,13.3452,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8252,13.2633,16.5443,1.0495,70843.6345,19.7295,19.8287,19.7791,-1.3141,0.9330,19.8287,19.9152,19.8719,-1.1423,0.9330,19.7295,19.7802,19.7549,-1.3445,-1.8661,13.3452,13.4536,13.3994,-1.4380,-0.9330,13.2633,13.3452,13.3043,-1.0809,-0.9330,13.2633,13.2989,13.2811,-0.9346,1.8661,5.5829,436.2530,-59228.9000,70843.6345
7390.0000,13.2735,19.6497,6.2000,51369.9000,-51363.7000,2.4280,1.2876,8346.8354,8348.1230,117.8453,59716.7354,4.9124,-59711.8230,19.7366,15.9009,1.4000,0.0000,1.4000,-0.0001,0.2663,0.0000,0.2663,0.0038,0.0000,1.1337,1.1337,19.7372,13.1988,16.4680,0.9071,61229.0864,19.6497,19.7366,19.6931,-0.9921,0.8094,19.7366,19.8275,19.7820,-1.0392,0.8093,19.6497,19.6921,19.6709,-0.9680,-1.6187,13.2697,13.3568,13.3132,-0.9941,-0.8094,13.1988,13.2694,13.2341,-0.8005,-0.8093,13.1988,13.2319,13.2154,-0.7474,1.6187,4.8410,378.2813,-51362.3000,61229.0864
7391.0000,13.2141,19.5866,15.7000,46664.0000,-46648.3000,2.2061,3.2638,7571.7507,7575.0146,107.0226,54235.7507,12.4362,-54223.3146,19.6624,15.8427,58.5000,0.0000,58.5000,-0.0032,11.1388,0.0000,11.1388,0.1429,0.0000,47.3612,47.3612,19.6647,13.1493,16.4070,0.8201,55358.7208,19.5866,19.6624,19.6245,-0.7821,0.7364,19.6624,19.7480,19.7052,-0.8813,0.7332,19.5866,19.6231,19.6049,-0.7509,-1.4697,13.2212,13.2866,13.2539,-0.6705,-0.7364,13.1493,13.2097,13.1795,-0.6140,-0.7332,13.1493,13.1778,13.1635,-0.5796,1.4697,4.3972,343.6025,-46589.8000,55358.7208
7392.0000,13.1659,19.5207,74.4000,41116.5000,-41042.1000,1.9470,15.4792,6664.1616,6679.6407,94.4206,47780.6616,58.9208,-47721.7407,19.6005,15.7814,140.2000,0.0000,140.2000,-0.0077,26.7151,0.0000,26.7151,0.3428,0.0000,113.4849,113.4849,19.6010,13.0980,16.3495,0.7206,48641.4069,19.5207,19.6005,19.5606,-0.7256,0.6516,19.6005,19.6815,19.6410,-0.7288,0.6439,19.5207,19.5609,19.5408,-0.7271,-1.2954,13.1918,13.2390,13.2154,-0.4181,-0.6516,13.0980,13.1608,13.1294,-0.5585,-0.6439,13.0980,13.1291,13.1136,-0.5572,1.2954,3.8796,303.1606,-40901.9000,48641.4069
7393.0000,13.1249,19.4672,104.6000,36765.7000,-36661.1000,1.7430,21.7772,5953.3354,5975.1126,84.5022,42719.0354,82.8228,-42636.2126,19.5437,15.7252,178.9000,0.0000,178.9000,-0.0098,34.1129,0.0000,34.1129,0.4379,0.0000,144.7871,144.7871,19.5447,13.0538,16.2993,0.6428,43389.3660,19.4672,19.5437,19.5054,-0.6198,0.5843,19.5437,19.6242,19.5839,-0.6428,0.5744,19.4672,19.5053,19.4862,-0.6125,-1.1587,13.1600,13.2049,13.1824,-0.3521,-0.5843,13.0538,13.1161,13.0850,-0.4903,-0.5744,13.0538,13.0846,13.0692,-0.4890,1.1587,3.4723,271.3329,-36482.2000,43389.3660
7394.0000,13.1252,19.4551,129.9000,32939.3000,-32809.4000,1.5634,27.0444,5333.7718,5360.8163,75.7820,38273.0718,102.8556,-38170.2163,19.4889,15.6711,163.8000,0.0000,163.8000,-0.0090,31.2544,0.0000,31.2544,0.4013,0.0000,132.5456,132.5456,19.4964,13.1326,16.3145,0.8495,57340.8729,19.4551,19.4889,19.4720,-0.3574,0.7847,19.4889,19.5542,19.5216,-0.7063,0.7757,19.4551,19.4676,19.4613,-0.2549,-1.5604,13.1279,13.1647,13.1463,-0.3905,-0.7847,13.1326,13.0984,13.1155,0.4143,-0.7757,13.1326,13.1053,13.1190,0.6463,1.5604,3.1143,243.3591,-32645.6000,57340.8729
7395.0000,13.1281,19.4187,216.1000,29034.6000,-28818.5000,1.3834,44.9886,4701.8074,4746.7961,67.0627,33736.4074,171.1114,-33565.2961,19.4574,15.6399,434.4000,0.0000,434.4000,-0.0239,82.9191,0.0000,82.9191,1.0652,0.0000,351.4809,351.4809,19.4600,13.1082,16.2841,0.7445,50252.5673,19.4187,19.4574,19.4381,-0.3637,0.6997,19.4574,19.5052,19.4813,-0.4404,0.6758,19.4187,19.4378,19.4283,-0.3526,-1.3754,13.1989,13.1586,13.1787,0.4378,-0.6997,13.1082,13.1127,13.1104,-0.0148,-0.6758,13.1082,13.1126,13.1104,-0.0577,1.3754,2.7545,215.2394,-28384.1000,50252.5673
7396.0000,13.1394,19.3761,346.5000,28144.7000,-27798.2000,1.3481,72.1223,4558.8921,4631.0144,65.3645,32703.5921,274.3777,-32429.2144,19.4216,15.6045,968.3000,0.0000,968.3000,-0.0532,184.9119,0.0000,184.9119,2.3756,0.0000,783.3881,783.3881,19.4221,13.0993,16.2607,0.7114,48017.2549,19.3761,19.4216,19.3988,-0.4271,0.6918,19.4216,19.4675,19.4445,-0.3974,0.6386,19.3761,19.4003,19.3882,-0.4374,-1.3304,13.2991,13.2076,13.2534,0.9464,-0.6918,13.0993,13.1070,13.1031,-0.0422,-0.6386,13.0993,13.1039,13.1016,-0.0600,1.3304,2.6819,209.5701,-26829.9000,48017.2549
7397.0000,13.1601,19.3297,467.4000,25317.6000,-24850.2000,1.2208,97.2534,4102.9271,4200.1805,59.2073,29420.5271,370.1466,-29050.3805,19.3829,15.5663,1731.3000,0.0000,1731.3000,-0.0951,330.7750,0.0000,330.7750,4.2501,0.0000,1400.5250,1400.5250,19.3831,13.0711,16.2271,0.6262,42265.2388,19.3297,19.3829,19.3563,-0.4669,0.6421,19.3829,19.4349,19.4089,-0.3838,0.5470,19.3297,19.3593,19.3445,-0.4813,-1.1891,13.4633,13.2971,13.3802,1.5772,-0.6421,13.0711,13.0975,13.0843,-0.1810,-0.5470,13.0711,13.0862,13.0786,-0.2311,1.1891,2.4250,189.4927,-23118.9000,42265.2388
7398.0000,13.3311,18.0945,5854.7000,34763.7000,-28909.0000,1.9475,1214.7526,5656.1431,6870.8957,94.8458,40419.8431,4639.9474,-35779.8957,19.0359,15.2231,2649.1000,0.0000,2649.1000,-0.1456,508.3054,0.0000,508.3054,6.5074,0.0000,2140.7946,2140.7946,18.9132,13.4762,16.1947,0.5598,37786.4884,18.0945,19.0359,18.5652,-9.5014,0.6977,19.0359,19.3552,19.1955,-2.5293,0.5521,18.0945,18.7179,18.4062,-11.2772,-1.2498,13.5733,13.4280,13.5006,1.4992,-0.6977,13.4762,13.1383,13.3072,2.7359,-0.5521,13.4762,13.2770,13.3766,3.6414,1.2498,3.8772,302.9666,-26259.9000,37786.4884
7399.0000,13.4252,19.6045,813.2000,45051.6000,-44238.4000,2.1714,168.4628,7346.0997,7514.5625,105.4287,52397.6997,644.7372,-51752.9625,18.8837,15.0727,3342.7000,0.0000,3342.7000,-0.1837,642.6175,0.0000,642.6175,8.2592,0.0000,2700.0825,2700.0825,19.0771,13.3185,16.1978,0.6541,44148.8986,19.6045,18.8837,19.2441,8.2397,0.7850,18.8837,19.1375,19.0106,-2.1852,0.6013,19.6045,19.0509,19.3277,11.1667,-1.3864,13.7210,13.5674,13.6442,1.7786,-0.7850,13.3185,13.3081,13.3133,0.1195,-0.6013,13.3185,13.3446,13.3316,-0.4970,1.3864,4.3155,337.2231,-40895.7000,44148.8986
7400.0000,13.3776,19.3975,1724.0000,52596.7000,-50872.7000,2.5754,357.4258,8566.8901,8924.3159,125.1559,61163.5901,1366.5742,-59797.0159,19.2998,15.4840,2366.7000,0.0000,2366.7000,-0.1301,452.6341,0.0000,452.6341,5.8627,0.0000,1914.0659,1914.0659,19.2830,13.1879,16.2355,0.8517,57486.4185,19.3975,19.2998,19.3487,1.3075,0.9018,19.2998,19.0963,19.1980,2.3081,0.7717,19.3975,19.3692,19.3833,0.7174,-1.6735,13.5933,13.6245,13.6089,-0.3794,-0.9018,13.1879,13.2747,13.2313,-0.9432,-0.7717,13.1879,13.2445,13.2162,-1.3459,1.6735,5.1280,400.7087,-48506.0000,57486.4185
7401.0000,13.2802,19.5531,581.6000,62520.6000,-61939.0000,2.9849,120.7742,10160.2252,10280.9995,144.9354,72680.8252,460.8258,-72219.9995,19.4335,15.6163,1106.6000,0.0000,1106.6000,-0.0608,211.2916,0.0000,211.2916,2.7221,0.0000,895.3084,895.3084,19.4269,13.1444,16.2857,1.0497,70856.5279,19.5531,19.4335,19.4933,1.7918,1.0152,19.4335,19.2897,19.3616,2.0199,0.9544,19.5531,19.4934,19.5233,1.7351,-1.9697,13.3412,13.4960,13.4186,-2.2507,-1.0152,13.1444,13.1963,13.1703,-0.6896,-0.9544,13.1444,13.1689,13.1567,-0.6724,1.9697,5.9475,464.7461,-60832.4000,70856.5279
7402.0000,13.2103,19.4807,609.0000,64761.7000,-64152.7000,3.0923,126.6109,10507.3745,10633.9854,150.0570,75269.0745,482.3891,-74786.6854,19.4871,15.6693,21.7000,0.0000,21.7000,-0.0012,4.1406,0.0000,4.1406,0.0533,0.0000,17.5594,17.5594,19.4677,13.1619,16.3148,1.1138,75179.9447,19.4807,19.4871,19.4839,-0.0668,1.0312,19.4871,19.4141,19.4506,1.1205,1.0300,19.4807,19.4945,19.4876,-0.3840,-2.0611,13.1688,13.3115,13.2402,-2.1068,-1.0312,13.1619,13.1659,13.1639,-0.0313,-1.0300,13.1619,13.1596,13.1608,0.0958,2.0611,6.1647,481.7167,-64131.0000,75179.9447
7403.0000,13.1965,19.4479,734.0000,66150.7000,-65416.7000,3.1644,152.6333,10729.3132,10881.9465,153.4997,76880.0132,581.3667,-76298.6465,13.1798,13.1798,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4594,13.2024,16.3309,1.1314,76366.7030,19.4479,19.4675,19.4577,-0.2705,1.0548,19.4675,19.4571,19.4623,0.1872,1.0548,19.4479,19.4605,19.4542,-0.3571,-2.1096,13.1798,13.2131,13.1965,-0.4809,-1.0548,13.2024,13.1798,13.1911,0.3750,-1.0548,13.2024,13.1882,13.1953,0.4636,2.1096,6.3074,492.8704,-65416.7000,76366.7030
7404.0000,13.2163,19.4536,845.0000,68129.1000,-67284.1000,3.2637,175.6577,11055.2684,11230.9261,158.3082,79184.3684,669.3423,-78515.0261,13.2110,13.2110,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4550,13.2373,16.3462,1.1595,78267.7245,19.4536,19.4551,19.4543,0.0059,1.0879,19.4551,19.4583,19.4567,-0.0216,1.0879,19.4536,19.4533,19.4535,0.0374,-2.1758,13.2110,13.2022,13.2066,0.1681,-1.0879,13.2373,13.2110,13.2242,0.4449,-1.0879,13.2373,13.2234,13.2304,0.4690,2.1758,6.5051,508.3213,-67284.1000,78267.7245
7405.0000,13.2396,19.4647,939.5000,69333.4000,-68393.9000,3.3255,195.2267,11256.7628,11451.9895,161.3324,80590.1628,744.2733,-79845.8895,13.2390,13.2390,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4593,13.2585,16.3589,1.1783,79535.2351,19.4647,19.4582,19.4615,0.1322,1.1085,19.4582,19.4566,19.4574,0.0555,1.1085,19.4647,19.4607,19.4627,0.1573,-2.2170,13.2390,13.2205,13.2297,0.3258,-1.1085,13.2585,13.2390,13.2487,0.3425,-1.1085,13.2585,13.2491,13.2538,0.3290,2.2170,6.6289,517.9915,-68393.9000,79535.2351
7406.0000,13.2568,19.4692,1024.5000,69558.4000,-68533.9000,3.3406,212.8288,11297.8022,11510.6310,162.0913,80856.2022,811.6712,-80044.5310,13.2576,13.2576,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4644,13.2699,16.3671,1.1824,79813.5699,19.4692,19.4642,19.4667,0.1099,1.1135,19.4642,19.4597,19.4620,0.1014,1.1135,19.4692,19.4667,19.4680,0.1103,-2.2270,13.2576,13.2416,13.2496,0.2863,-1.1135,13.2699,13.2576,13.2637,0.2276,-1.1135,13.2699,13.2644,13.2671,0.2071,2.2270,6.6595,520.3821,-68533.9000,79813.5699
7407.0000,13.2786,19.4788,1151.9000,72525.2000,-71373.3000,3.4874,239.2080,11785.6589,12024.8668,169.2393,84310.8589,912.6920,-83398.1668,13.2783,18.9492,0.0000,192.4000,-192.4000,0.0102,0.0000,31.2048,31.2048,0.4972,223.6048,0.0000,-223.6048,19.4713,13.2959,16.3836,1.2342,83307.5644,19.4788,19.4717,19.4753,0.1495,1.1591,19.4671,19.4637,19.4654,0.0876,1.1693,19.4788,19.4751,19.4770,0.1552,-2.3283,13.2783,13.2624,13.2703,0.2964,-1.1591,13.2959,13.2783,13.2871,0.3285,-1.1693,13.2959,13.2867,13.2913,0.3388,2.3283,6.9731,544.8871,-71565.7000,83307.5644
7408.0000,13.3051,19.4833,1335.1000,74398.0000,-73062.9000,3.5854,277.1301,12097.4454,12374.5755,174.0299,86495.4454,1057.9699,-85437.4755,13.3049,18.9762,0.0000,896.5000,-896.5000,0.0476,0.0000,145.4545,145.4545,2.3168,1041.9545,0.0000,-1041.9545,19.4744,13.3247,16.3996,1.2766,86173.5053,19.4833,19.4783,19.4808,0.1134,1.1793,19.4588,19.4614,19.4601,-0.0169,1.2269,19.4833,19.4810,19.4821,0.1087,-2.4062,13.3049,13.2861,13.2955,0.3509,-1.1793,13.3247,13.3049,13.3148,0.3813,-1.2269,13.3247,13.3145,13.3196,0.3875,2.4062,7.2439,566.0476,-73959.4000,86173.5053
7409.0000,13.3877,18.8644,4757.4000,54658.8000,-49901.4000,2.8306,986.1560,8904.8602,9891.0163,137.6566,63563.6602,3771.2440,-59792.4163,13.3762,13.3762,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1826,13.4753,16.3290,0.9231,62310.6051,18.8644,19.2406,19.0525,-5.1223,0.9435,19.2406,19.3740,19.3073,-1.7976,0.9435,18.8644,19.0869,18.9757,-6.0655,-1.8871,13.3762,13.3260,13.3511,0.7172,-0.9435,13.4753,13.3762,13.4258,1.3852,-0.9435,13.4753,13.4185,13.4469,1.5831,1.8871,5.6492,441.4376,-49901.4000,62310.6051
7410.0000,13.4363,18.9410,3671.4000,43616.7000,-39945.3000,2.2523,760.4288,7113.9719,7874.4006,109.5621,50730.6719,2910.9712,-47819.7006,13.4410,13.4410,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0448,13.4826,16.2637,0.7158,48319.2011,18.9410,19.0195,18.9802,-0.8253,0.7508,19.0195,19.2236,19.1215,-2.1953,0.7508,18.9410,18.9554,18.9482,-0.2845,-1.5015,13.4410,13.3759,13.4085,0.7388,-0.7508,13.4826,13.4410,13.4618,0.4816,-0.7508,13.4826,13.4665,13.4745,0.3798,1.5015,4.4956,351.2947,-39945.3000,48319.2011
7411.0000,13.4971,18.6236,4971.3000,39568.6000,-34597.3000,2.1286,1028.6338,6462.8890,7491.5228,103.6519,46031.4890,3942.6662,-42088.8228,13.4914,13.4914,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8664,13.5792,16.2228,0.6431,43407.8860,18.6236,18.8861,18.7549,-2.6732,0.7095,18.8861,19.0590,18.9726,-1.7513,0.7095,18.6236,18.7701,18.6969,-2.9867,-1.4191,13.4914,13.4290,13.4602,0.6709,-0.7095,13.5792,13.4914,13.5353,0.9330,-0.7095,13.5792,13.5311,13.5551,1.0191,1.4191,4.2509,332.1731,-34597.3000,43407.8860
7412.0000,13.7080,16.5992,10682.1000,23034.5000,-12352.4000,1.6443,2202.6197,3780.9712,5983.5909,80.4457,26815.4712,8479.4803,-18335.9909,18.4545,14.6393,92.8000,0.0000,92.8000,-0.0051,17.9381,0.0000,17.9381,0.2528,0.0000,74.8619,74.8619,18.1351,14.1498,16.1424,0.3733,25195.7999,16.5992,18.4545,17.5269,-14.7726,0.5498,18.4545,18.9018,18.6782,-3.5060,0.5447,16.5992,17.7535,17.1763,-18.3028,-1.0945,13.6259,13.4819,13.5539,1.1779,-0.5498,14.1498,13.6165,13.8831,4.2446,-0.5447,14.1498,13.8215,13.9857,5.2425,1.0945,3.2915,257.2038,-12259.6000,25195.7999
7413.0000,14.0532,17.7634,7396.1000,23273.4000,-15877.3000,1.4846,1516.4747,3851.4890,5367.9637,72.5119,27124.8890,5879.6253,-21245.2637,17.5944,13.7984,711.6000,0.0000,711.6000,-0.0391,139.1163,0.0000,139.1163,1.7756,0.0000,572.4837,572.4837,17.7939,14.4430,16.1185,0.4189,28276.2343,17.7634,17.5944,17.6789,1.8811,0.7553,17.5944,18.3895,17.9919,-8.2345,0.7162,17.7634,17.5041,17.6337,5.5662,-1.4716,14.0186,13.6876,13.8531,3.6572,-0.7553,14.4430,14.0306,14.2368,4.3153,-0.7162,14.4430,14.2409,14.3420,4.3463,1.4716,2.9666,231.8144,-15165.7000,28276.2343
7414.0000,14.2863,17.0795,8664.4000,17877.9000,-9213.5000,1.2956,1769.8202,2975.0685,4744.8887,63.3121,20852.9685,6894.5798,-13958.3887,17.5295,13.7346,2258.1000,0.0000,2258.1000,-0.1241,441.8389,0.0000,441.8389,5.7180,0.0000,1816.2611,1816.2611,17.5304,14.6158,16.0731,0.3030,20452.0472,17.0795,17.5295,17.3045,-4.4710,0.6892,17.5295,17.9203,17.7249,-3.1756,0.5651,17.0795,17.3548,17.2171,-4.9804,-1.2542,14.1927,13.9360,14.0644,2.5959,-0.6892,14.6158,14.2933,14.4546,2.6741,-0.5651,14.6158,14.4787,14.5473,2.5246,1.2542,2.5850,201.9921,-6955.4000,20452.0472
7415.0000,14.4872,16.5891,10036.1000,15591.8000,-5555.7000,1.2589,2043.3783,2607.1584,4650.5367,61.4870,18198.9584,7992.7217,-10206.2367,17.1208,13.3310,3896.2000,0.0000,3896.2000,-0.2141,766.6093,0.0000,766.6093,9.8770,0.0000,3129.5907,3129.5907,17.1356,14.9213,16.0285,0.2118,14299.1943,16.5891,17.1208,16.8549,-5.3785,0.7008,17.1208,17.6761,17.3985,-3.8928,0.4867,16.5891,16.9141,16.7516,-5.5715,-1.1876,14.1358,14.0815,14.1087,0.5817,-0.7008,14.9213,14.4899,14.7056,3.0764,-0.4867,14.9213,14.7266,14.8239,3.3854,1.1876,2.5060,195.8258,-1659.5000,14299.1943
7416.0000,14.6012,16.5731,9541.7000,14077.0000,-4535.3000,1.1616,1939.1623,2360.3328,4299.4951,56.6857,16437.3328,7602.5377,-8834.7951,16.7854,12.9999,5567.0000,0.0000,5567.0000,-0.3059,1100.4418,0.0000,1100.4418,14.2125,0.0000,4466.5582,4466.5582,16.8707,15.1087,15.9897,0.1446,9762.8350,16.5731,16.7854,16.6792,-2.0735,0.6828,16.7854,17.4271,17.1062,-3.4801,0.3769,16.5731,16.6729,16.6230,-1.5047,-1.0596,13.9296,14.0641,13.9968,-1.3032,-0.6828,15.1087,14.6843,14.8965,2.3502,-0.3769,15.1087,14.9474,15.0280,2.5097,1.0596,2.3074,180.3023,1031.7000,9762.8350
7417.0000,14.6542,16.1635,10299.6000,12687.9000,-2388.3000,1.1354,2091.4161,2130.1358,4221.5519,55.3602,14818.0358,8208.1839,-6609.8519,16.5506,12.7682,6623.2000,0.0000,6623.2000,-0.3640,1313.5295,0.0000,1313.5295,17.0078,0.0000,5309.6705,5309.6705,16.6102,15.3058,15.9580,0.0998,6737.2054,16.1635,16.5506,16.3571,-3.8409,0.6890,16.5506,17.1726,16.8616,-2.9047,0.3251,16.1635,16.4299,16.2967,-3.8905,-1.0141,13.7478,13.9342,13.8410,-1.8335,-0.6890,15.3058,14.8447,15.0753,2.2043,-0.3251,15.3058,15.1434,15.2246,2.4192,1.0141,2.2532,176.0696,4234.9000,6737.2054
7418.0000,14.5909,15.5819,11336.5000,11435.3000,-98.8000,1.1301,2304.3032,1916.9119,4221.2151,55.0632,13352.2119,9032.1968,-4320.0151,16.1327,12.3558,10233.9000,0.0000,10233.9000,-0.5624,2041.6797,0.0000,2041.6797,26.3877,0.0000,8192.2203,8192.2203,16.2054,15.6439,15.9246,0.0363,2453.1863,15.5819,16.1327,15.8573,-5.9845,0.7525,16.1327,17.1311,16.6319,-2.7257,0.1901,15.5819,16.0186,15.8003,-5.9443,-0.9427,12.9889,13.5944,13.2917,-6.5824,-0.7525,15.6439,14.8615,15.2527,2.1881,-0.1901,15.6439,15.3863,15.5151,3.5526,0.9427,2.2355,174.6867,10135.1000,2453.1863
7419.0000,16.0147,16.4769,12466.9000,10234.6000,2232.3000,-1.1322,2478.0206,1776.5561,4254.5767,55.1656,12011.1561,9988.8794,-2022.2767,16.5964,12.8133,12243.1000,0.0000,12243.1000,-0.6728,2426.5226,0.0000,2426.5226,31.8006,0.0000,9816.5774,9816.5774,15.2083,16.5273,15.8678,-0.1360,-9183.0436,16.5964,15.5139,16.0551,2.4346,-0.1531,16.5273,16.5964,16.5618,-0.7983,-0.8259,16.5273,16.0930,16.3101,6.1999,0.9791,16.4769,11.8189,14.1479,10.3798,0.1531,12.6290,14.3852,13.5071,-21.0189,0.8259,16.4769,15.9026,16.1897,8.1880,-0.9791,0.1000,7.8141,14475.4000,-9183.0436
7420.0000,16.4796,16.4396,13592.8000,9131.0000,4461.8000,-1.1386,2682.7060,1603.5409,4286.2469,54.7632,10734.5409,10910.0940,175.5531,16.6680,12.8841,17052.9000,0.0000,17052.9000,-0.9371,3376.4105,0.0000,3376.4105,43.9351,0.0000,13676.4895,13676.4895,14.8177,16.8201,15.8189,-0.2375,-16031.8586,16.6680,15.6102,16.1391,1.0603,-0.0672,16.8201,16.6680,16.7441,2.2461,-1.0043,16.8201,16.5341,16.6771,4.4758,1.0714,16.4396,12.4911,14.4653,3.8778,0.0672,12.8578,13.2372,13.0475,-5.4990,1.0043,16.4396,16.2990,16.3693,2.2141,-1.0714,0.1000,7.8141,21514.7000,-16031.8586
7421.0000,14.7805,16.1630,11456.2000,13441.9000,-1985.7000,1.2312,2321.5808,2263.6247,4585.2055,59.4358,15705.5247,9134.6192,-6570.9055,16.1700,12.3926,17526.3000,0.0000,17526.3000,-0.9631,3494.6590,0.0000,3494.6590,45.0983,0.0000,14031.6410,14031.6410,16.4845,15.2329,15.8587,0.0632,4265.9527,16.1630,16.1474,16.1552,0.2408,0.9366,16.4845,16.9698,16.7272,-0.1571,-0.0265,16.1630,16.4845,16.3237,-4.2177,-0.9102,12.3926,13.6663,13.0294,-17.2812,-0.9366,12.3926,13.6212,13.0069,-0.4428,0.0265,15.1860,15.9272,15.5566,-9.7602,0.9102,2.4085,188.2026,15540.6000,4265.9527
7422.0000,13.9906,17.3201,6862.2000,17980.4000,-11118.2000,1.2067,1408.4415,2971.1357,4379.5772,58.9085,20951.5357,5453.7585,-15497.7772,16.6528,12.8690,21499.3000,0.0000,21499.3000,-1.1814,4257.6861,0.0000,4257.6861,55.8062,0.0000,17241.6139,17241.6139,16.6447,15.0724,15.8586,0.0565,3812.2328,17.3201,16.6336,16.9768,9.9626,0.9972,16.6447,16.7569,16.7008,-0.2707,-0.1843,17.3201,16.6447,16.9824,7.9956,-0.8129,12.8690,12.9626,12.9158,-1.3242,-0.9972,12.8690,13.0581,12.9636,-0.4762,0.1843,14.6158,15.2516,14.9337,-7.4707,0.8129,2.3741,185.5176,10381.1000,3812.2328
7423.0000,13.8250,19.4263,5386.7000,71948.8000,-66562.1000,3.6804,1108.5947,11842.5543,12951.1490,179.4891,83791.3543,4278.1053,-79513.2490,18.3005,14.4952,9164.2000,0.0000,9164.2000,-0.5036,1774.9608,0.0000,1774.9608,23.5874,0.0000,7389.2392,7389.2392,18.2831,13.7603,16.0217,0.8210,55418.2462,19.4263,18.3005,18.8634,22.8135,1.3947,18.3005,17.2816,17.7910,13.2035,0.8911,19.4263,18.6735,19.0499,24.9972,-2.2858,13.7011,13.3397,13.5204,7.3436,-1.3947,13.7603,13.2524,13.5063,6.5972,-0.8911,13.7603,14.1211,13.9407,-11.9362,2.2858,7.3350,573.1659,-57397.9000,55418.2462
7424.0000,13.4381,19.8190,0.0000,125404.9000,-125404.9000,5.9265,0.0000,20454.6671,20454.6671,288.5368,145859.5671,0.0000,-145859.5671,19.4939,15.6755,3130.7000,0.0000,3130.7000,-0.1720,597.3275,0.0000,597.3275,7.8323,0.0000,2533.3725,2533.3725,19.4119,13.2554,16.3337,2.0243,136643.4594,19.8190,19.4939,19.6565,9.6180,2.0329,19.4939,18.8713,19.1826,16.8407,1.8608,19.8190,19.6703,19.7446,8.4312,-3.8937,13.5437,13.5353,13.5395,0.2768,-2.0329,13.2554,13.3466,13.3010,-2.4308,-1.8608,13.2554,13.3874,13.3214,-7.4260,3.8937,11.8228,923.8539,-122274.2000,136643.4594
7425.0000,13.4523,19.8335,0.0000,147714.1000,-147714.1000,6.9808,0.0000,24101.4623,24101.4623,339.0106,171815.5623,0.0000,-171815.5623,13.4261,19.0807,0.0000,11164.8000,-11164.8000,0.5932,0.0000,1814.5170,1814.5170,29.7225,12979.3170,0.0000,-12979.3170,19.7068,13.4717,16.5893,2.6985,182148.9781,19.8335,19.7752,19.8043,1.8319,2.1292,19.6238,19.5065,19.5652,4.6638,2.7224,19.8335,19.8192,19.8264,1.0337,-4.8516,13.4261,13.4626,13.4443,-1.1007,-2.1292,13.4717,13.4261,13.4489,1.8316,-2.7224,13.4717,13.4477,13.4597,1.7159,4.8516,15.1241,1181.8207,-158878.9000,182148.9781
7426.0000,13.6819,20.0679,0.0000,166280.0000,-166280.0000,7.8582,0.0000,27277.0688,27277.0688,381.6552,193557.0688,0.0000,-193557.0688,13.6866,19.3620,0.0000,27577.7000,-27577.7000,1.4653,0.0000,4498.4934,4498.4934,71.3090,32076.1934,0.0000,-32076.1934,19.9038,13.7491,16.8264,3.2789,221327.7384,20.0679,19.9814,20.0246,2.7055,2.1310,19.7290,19.6947,19.7119,1.8175,3.5963,20.0679,20.0350,20.0514,2.7633,-5.7273,13.6866,13.6070,13.6468,2.4900,-2.1310,13.7491,13.6866,13.7178,3.2929,-3.5963,13.7491,13.7097,13.7294,3.3019,5.7273,18.5983,1453.2979,-193857.7000,221327.7384
7427.0000,13.8852,20.2756,0.0000,175004.0000,-175004.0000,8.2705,0.0000,28846.1474,28846.1474,402.2797,203850.1474,0.0000,-203850.1474,13.8956,19.5734,0.0000,38085.4000,-38085.4000,2.0236,0.0000,6231.2097,6231.2097,98.5816,44316.6097,0.0000,-44316.6097,20.0905,13.9360,17.0132,3.6202,244364.5629,20.2756,20.1915,20.2336,2.5687,2.0823,19.8869,19.8545,19.8707,1.9637,4.1059,20.2756,20.2472,20.2614,2.5807,-6.1882,13.8956,13.8123,13.8539,2.5470,-2.0823,13.9360,13.8956,13.9158,2.4360,-4.1059,13.9360,13.9098,13.9229,2.3819,6.1882,20.5496,1605.7775,-213089.4000,244364.5629
