Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7428.0000,14.0990,20.4940,0.0000,197371.2000,-197371.2000,9.3276,0.0000,32698.3064,32698.3064,454.2992,230069.5064,0.0000,-230069.5064,14.1090,19.7894,0.0000,45490.1000,-45490.1000,2.4171,0.0000,7465.9143,7465.9143,117.8480,52956.0143,0.0000,-52956.0143,20.3030,14.1466,17.2248,4.1315,278876.7656,20.4940,20.4139,20.4539,2.7065,2.3035,20.0941,20.0577,20.0759,2.5240,4.7206,20.4940,20.4678,20.4809,2.6963,-7.0241,14.1090,14.0305,14.0698,2.6524,-2.3035,14.1466,14.1090,14.1278,2.6064,-4.7206,14.1466,14.1215,14.1340,2.5958,7.0241,23.4598,1833.1784,-242861.3000,278876.7656
7429.0000,14.2550,20.6534,0.0000,211707.2000,-211707.2000,10.0051,0.0000,35203.9660,35203.9660,487.9831,246911.1660,0.0000,-246911.1660,14.2623,19.9445,0.0000,44327.3000,-44327.3000,2.3553,0.0000,7291.5646,7291.5646,114.9364,51618.8646,0.0000,-51618.8646,20.4826,14.2875,17.3850,4.3755,295345.9398,20.6534,20.5970,20.6252,2.1141,2.5499,20.2837,20.2510,20.2674,2.3576,4.9052,20.6534,20.6350,20.6442,2.0178,-7.4552,14.2623,14.2079,14.2351,2.0423,-2.5499,14.2875,14.2623,14.2749,1.8220,-4.9052,14.2875,14.2711,14.2793,1.8002,7.4552,24.7056,1930.5274,-256034.5000,295345.9398
7430.0000,14.4005,20.8020,0.0000,225596.6000,-225596.6000,10.6615,0.0000,37644.4069,37644.4069,520.5346,263241.0069,0.0000,-263241.0069,14.4062,20.0901,0.0000,45572.0000,-45572.0000,2.4214,0.0000,7512.4199,7512.4199,118.2391,53084.4199,0.0000,-53084.4199,20.6404,14.4294,17.5349,4.6431,313409.0226,20.8020,20.7552,20.7786,1.8987,2.7467,20.4436,20.4171,20.4303,2.0141,5.1681,20.8020,20.7861,20.7941,1.8566,-7.9148,14.4062,14.3608,14.3835,1.8382,-2.7467,14.4294,14.4062,14.4178,1.7720,-5.1681,14.4294,14.4143,14.4218,1.7677,7.9148,26.1622,2044.3542,-271168.6000,313409.0226
7431.0000,14.5180,20.9221,0.0000,236647.2000,-236647.2000,11.1837,0.0000,39599.8858,39599.8858,546.5600,276247.0858,0.0000,-276247.0858,14.5223,20.2076,0.0000,44424.8000,-44424.8000,2.3605,0.0000,7336.1144,7336.1144,115.3323,51760.9144,0.0000,-51760.9144,20.7734,14.5403,17.6569,4.8239,325613.7896,20.9221,20.8862,20.9041,1.5623,2.9411,20.5841,20.5615,20.5728,1.7664,5.3015,20.9221,20.9097,20.9159,1.5170,-8.2426,14.5223,14.4875,14.5049,1.5127,-2.9411,14.5403,14.5223,14.5313,1.4173,-5.3015,14.5403,14.5288,14.5346,1.4077,8.2426,27.0969,2117.3895,-281072.0000,325613.7896
7432.0000,14.6380,21.0447,0.0000,246928.5000,-246928.5000,11.6696,0.0000,41439.9082,41439.9082,570.7519,288368.4082,0.0000,-288368.4082,14.6419,20.3287,0.0000,47319.2000,-47319.2000,2.5142,0.0000,7828.2687,7828.2687,122.9070,55147.4687,0.0000,-55147.4687,20.8960,14.6600,17.7780,5.0542,341155.7842,21.0447,21.0107,21.0277,1.5387,3.0518,20.7026,20.6844,20.6935,1.5042,5.5660,21.0447,21.0327,21.0387,1.5302,-8.6178,14.6419,14.6087,14.6253,1.5002,-3.0518,14.6600,14.6419,14.6510,1.4912,-5.5660,14.6600,14.6483,14.6542,1.4906,8.6178,28.3870,2218.2011,-294247.7000,341155.7842
7433.0000,14.6572,21.0644,0.0000,244373.4000,-244373.4000,11.5489,0.0000,41030.1201,41030.1201,565.2989,285403.5201,0.0000,-285403.5201,14.6587,20.3458,0.0000,37587.8000,-37587.8000,1.9972,0.0000,6219.9466,6219.9466,97.6805,43807.7466,0.0000,-43807.7466,20.9497,14.6604,17.8050,4.8681,328598.0459,21.0644,21.0556,21.0600,0.4370,3.1839,20.7820,20.7686,20.7753,1.0345,5.1811,21.0644,21.0618,21.0631,0.3415,-8.3650,14.6587,14.6507,14.6547,0.4024,-3.1839,14.6604,14.6587,14.6596,0.1513,-5.1811,14.6604,14.6596,14.6600,0.1180,8.3650,27.1210,2119.2740,-281961.2000,328598.0459
7434.0000,14.6429,21.0498,0.0000,244895.1000,-244895.1000,11.5735,0.0000,41103.5743,41103.5743,566.5786,285998.6743,0.0000,-285998.6743,14.6430,20.3298,0.0000,26534.2000,-26534.2000,1.4099,0.0000,4389.7697,4389.7697,68.9601,30923.9697,0.0000,-30923.9697,20.9690,14.6402,17.8046,4.6952,316927.3054,21.0498,21.0517,21.0508,-0.0637,3.3879,20.8396,20.8291,20.8343,0.7603,4.7977,21.0498,21.0510,21.0504,-0.1059,-8.1856,14.6430,14.6453,14.6441,-0.0801,-3.3879,14.6402,14.6430,14.6416,-0.1692,-4.7977,14.6402,14.6419,14.6411,-0.1811,8.1856,25.9965,2031.4016,-271429.3000,316927.3054
7435.0000,14.2276,20.6253,0.0000,150242.4000,-150242.4000,7.1003,0.0000,24966.9058,24966.9058,347.5611,175209.3058,0.0000,-175209.3058,14.2381,19.9199,0.0000,1475.6000,-1475.6000,0.0784,0.0000,242.6397,242.6397,3.8347,1718.2397,0.0000,-1718.2397,20.7150,14.0711,17.3931,2.7253,183957.4655,20.6253,20.7532,20.6893,-4.3149,2.3406,20.7262,20.7575,20.7419,-1.0684,2.4190,20.6253,20.6934,20.6593,-4.6715,-4.7597,14.2381,14.3601,14.2991,-4.1165,-2.3406,14.0711,14.2381,14.1546,-5.8295,-2.4190,14.0711,14.1625,14.1168,-6.2790,4.7597,14.3738,1123.1888,-151718.0000,183957.4655
7436.0000,14.0454,20.4392,0.0000,146651.4000,-146651.4000,6.9306,0.0000,24264.6683,24264.6683,338.3176,170916.0683,0.0000,-170916.0683,14.0384,19.7179,0.0000,536.5000,-536.5000,0.0285,0.0000,87.9602,87.9602,1.3918,624.4602,0.0000,-624.4602,20.5092,13.9885,17.2489,2.5929,175023.3269,20.4392,20.5153,20.4773,-2.5110,2.3007,20.5055,20.5767,20.5411,-2.3749,2.3292,20.4392,20.4752,20.4572,-2.3916,-4.6299,14.0384,14.1178,14.0781,-2.6196,-2.3007,13.9885,14.0384,14.0135,-1.6555,-2.3292,13.9885,14.0094,13.9990,-1.3742,4.6299,13.9149,1087.3303,-147187.9000,175023.3269
7437.0000,13.7850,20.1732,0.0000,86959.5000,-86959.5000,4.1096,0.0000,14299.7698,14299.7698,200.3700,101259.2698,0.0000,-101259.2698,13.7982,13.7982,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3048,13.6119,16.9584,1.5717,106088.3896,20.1732,20.3141,20.2437,-2.7715,1.3699,20.3141,20.4191,20.3666,-2.0581,1.3699,20.1732,20.2477,20.2104,-2.9307,-2.7398,13.7982,13.9279,13.8630,-2.5473,-1.3699,13.6119,13.7982,13.7051,-3.6741,-1.3699,13.6119,13.7135,13.6627,-4.0104,2.7398,8.2123,641.7240,-86959.5000,106088.3896
7438.0000,13.6118,19.9964,0.0000,79856.1000,-79856.1000,3.7739,0.0000,13078.3074,13078.3074,183.6881,92934.4074,0.0000,-92934.4074,13.6052,13.6052,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1181,13.5080,16.8131,1.4254,96217.7061,19.9964,20.1185,20.0575,-2.1993,1.2580,20.1185,20.2411,20.1798,-2.2072,1.2580,19.9964,20.0567,20.0265,-2.1714,-2.5160,13.6052,13.7326,13.6689,-2.2957,-1.2580,13.5080,13.6052,13.5566,-1.7442,-1.2580,13.5080,13.5515,13.5297,-1.5572,2.5160,7.5351,588.8009,-79856.1000,96217.7061
7439.0000,13.4712,19.8487,21.7000,59684.8000,-59663.1000,2.8218,4.4920,9742.6542,9747.1461,137.1900,69427.4542,17.2080,-69410.2461,13.4714,19.1445,0.0000,908.3000,-908.3000,0.0483,0.0000,147.7120,147.7120,2.3503,1056.0120,0.0000,-1056.0120,19.9694,13.3465,16.6580,1.0861,73313.5170,19.8487,19.9773,19.9130,-1.6955,0.9245,19.9360,20.0811,20.0085,-2.0187,0.9728,19.8487,19.9121,19.8804,-1.7159,-1.8973,13.4714,13.5930,13.5322,-1.6012,-0.9245,13.3465,13.4714,13.4090,-1.7335,-0.9728,13.3465,13.4119,13.3792,-1.7690,1.8973,5.7272,447.5334,-60571.4000,73313.5170
7440.0000,13.3780,19.7276,136.9000,51683.0000,-51546.1000,2.4496,28.3824,8418.1412,8446.5236,118.9937,60101.1412,108.5176,-59992.6236,13.3672,17.6141,377.0000,2184.4000,-1807.4000,0.1368,78.4142,354.7195,433.1337,6.6765,2539.1195,298.5858,-2240.5337,19.8010,13.2990,16.5500,0.9609,64861.5840,19.7276,19.8565,19.7920,-1.4119,0.7709,19.5186,19.8255,19.6720,-4.0131,0.9077,19.7276,19.7877,19.7576,-1.4337,-1.6787,13.3672,13.4818,13.4245,-1.2524,-0.7709,13.2990,13.3672,13.3331,-0.8679,-0.9077,13.2990,13.3303,13.3146,-0.7311,1.6787,5.1596,403.1769,-53353.5000,64861.5840
7441.0000,13.3512,19.6781,215.7000,46724.8000,-46509.1000,2.2194,44.7392,7605.8079,7650.5471,107.7515,54330.6079,170.9608,-54159.6471,13.3347,15.0050,1402.9000,1960.5000,-557.6000,0.1813,291.9464,318.2171,610.1635,8.8979,2278.7171,1110.9536,-1167.7635,19.5831,13.3406,16.4618,0.8563,57801.7588,19.6781,19.7635,19.7208,-0.8119,0.6794,18.7613,19.3537,19.0575,-7.3684,0.8606,19.6781,19.7113,19.6947,-0.7117,-1.5400,13.3347,13.4018,13.3682,-0.6310,-0.6794,13.3406,13.3347,13.3376,0.1026,-0.8606,13.3406,13.3289,13.3347,0.2902,1.5400,4.7891,374.2295,-47066.7000,57801.7588
7442.0000,13.6240,19.9285,301.4000,42393.3000,-42091.9000,2.0191,62.2337,6944.8812,7007.1148,98.0196,49338.1812,239.1663,-49099.0148,19.7841,19.9383,3681.4000,2718.9000,962.5000,-0.3468,699.9396,492.2011,1192.1406,17.0835,3211.1011,2981.4604,-229.6406,19.6164,13.1041,16.3602,0.6223,42006.7184,19.9285,19.7841,19.8563,1.6829,0.7886,19.7841,19.0781,19.4311,4.5563,0.4419,19.9285,19.8097,19.8691,2.1523,-1.2305,16.2352,14.2546,15.2449,22.6952,-0.7886,13.1041,13.3291,13.2166,-1.4130,-0.4419,13.1041,13.2198,13.1620,-2.0371,1.2305,4.0292,314.8471,-41129.4000,42006.7184
7443.0000,13.9404,20.2093,418.2000,38407.1000,-37988.9000,1.8368,85.9043,6338.9629,6424.8672,89.3290,44746.0629,332.2957,-44413.7672,20.0112,19.3092,5657.4000,2823.4000,2834.0000,-0.4609,1072.7276,513.4073,1586.1349,21.3332,3336.8073,4584.6724,1247.8651,19.9318,12.8222,16.3770,0.9321,62915.0365,20.2093,20.0112,20.1102,3.1122,1.0721,20.0112,19.5402,19.7757,4.2063,0.6111,20.2093,20.0739,20.1416,3.3365,-1.6832,15.7925,15.4856,15.6391,4.8043,-1.0721,12.8222,13.1404,12.9813,-2.7920,-0.6111,12.8222,12.9562,12.8892,-3.2440,1.6832,3.6418,284.5769,-35154.9000,62915.0365
7444.0000,13.9953,20.1948,598.5000,34640.4000,-34041.9000,1.6682,122.8305,5724.7217,5847.5522,81.2934,40365.1217,475.6695,-39889.4522,20.1448,18.9211,7202.3000,2770.8000,4431.5000,-0.5430,1363.5142,505.1773,1868.6915,24.9061,3275.9773,5838.7858,2562.8085,20.0810,12.6053,16.3431,0.8370,56494.2140,20.1948,20.1448,20.1698,0.7665,1.0151,20.1448,19.7977,19.9712,2.4076,0.4721,20.1948,20.1709,20.1828,0.5454,-1.4872,16.1469,15.8509,15.9989,4.3904,-1.0151,12.6053,12.9560,12.7807,-2.3731,-0.4721,12.6053,12.7287,12.6670,-2.6338,1.4872,3.2997,257.8439,-29610.4000,56494.2140
7445.0000,13.9039,20.2093,369.7000,48906.0000,-48536.3000,2.3305,75.9869,8064.8138,8140.8007,113.5956,56970.8138,293.7131,-56677.1007,20.1844,17.7853,8265.3000,1492.3000,6773.0000,-0.5335,1564.0301,272.2932,1836.3233,24.0350,1764.5932,6701.2699,4936.6767,20.1435,12.4805,16.3120,0.7869,53112.9839,20.2093,20.1844,20.1969,0.3749,0.9547,20.1844,19.9711,20.0778,1.3336,0.4212,20.2093,20.1963,20.2028,0.2892,-1.3758,15.5759,15.8317,15.7038,-3.5137,-0.9547,12.4805,12.7772,12.6289,-1.7839,-0.4212,12.4805,12.5663,12.5234,-1.6847,1.3758,4.6151,360.6286,-41763.3000,53112.9839
7446.0000,13.8386,20.1473,411.5000,57594.2000,-57182.7000,2.7433,84.6687,9482.8828,9567.5515,133.6371,67077.0828,326.8313,-66750.2515,20.1728,17.5236,11446.6000,1653.6000,9793.0000,-0.7169,2166.3186,301.6550,2467.9736,32.1650,1955.2550,9280.2814,7325.0264,20.1501,12.4809,16.3155,0.8880,59940.4403,20.1473,20.1728,20.1600,-0.3968,1.1534,20.1728,20.0786,20.1257,0.6263,0.4365,20.1473,20.1697,20.1585,-0.4873,-1.5899,15.6692,15.6867,15.6780,-0.2630,-1.1534,12.4809,12.6238,12.5523,-0.8754,-0.4365,12.4809,12.4979,12.4894,-0.3626,1.5899,5.4213,423.6272,-47389.7000,59940.4403
7447.0000,13.4508,19.8320,0.0000,123048.5000,-123048.5000,5.8152,0.0000,20076.2793,20076.2793,283.1404,143124.7793,0.0000,-143124.7793,19.9439,16.3482,3816.0000,95.7000,3720.3000,-0.2148,724.1479,17.3790,741.5269,9.5071,113.0790,3091.8521,2978.7731,19.9331,13.2342,16.5837,2.1437,144700.2233,19.8320,19.9439,19.8879,-3.2353,2.0100,19.9439,20.0117,19.9778,-1.7364,1.7952,19.8320,19.8960,19.8640,-3.5058,-3.8052,13.3374,14.1393,13.7384,-23.3593,-2.0100,13.2342,12.9772,13.1057,6.7260,-1.7952,13.2342,13.0872,13.1607,8.1495,3.8052,11.5925,905.8573,-119328.2000,144700.2233
7448.0000,13.6091,19.9936,0.0000,170657.1000,-170657.1000,8.0651,0.0000,27947.2822,27947.2822,391.6981,198604.3822,0.0000,-198604.3822,19.9651,16.1421,1188.3000,0.0000,1188.3000,-0.0653,225.4425,0.0000,225.4425,2.8918,0.0000,962.8575,962.8575,19.9725,13.6757,16.8241,2.8783,194288.6101,19.9936,19.9651,19.9793,1.1508,2.7101,19.9651,19.9681,19.9666,-0.0873,2.6448,19.9936,19.9747,19.9841,1.4979,-5.3550,13.5836,13.6244,13.6040,-1.5733,-2.7101,13.6757,13.5204,13.5981,5.9902,-2.6448,13.6757,13.6013,13.6385,5.8144,5.3550,16.0793,1256.4595,-169468.8000,194288.6101
7449.0000,13.8513,20.2409,0.0000,187171.4000,-187171.4000,8.8455,0.0000,30826.9853,30826.9853,430.0445,217998.3853,0.0000,-217998.3853,13.8476,19.5067,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2114.0634,2114.0634,34.5155,15044.2634,0.0000,-15044.2634,20.1414,13.9174,17.0294,3.3902,228838.1017,20.2409,20.1711,20.2060,2.7839,2.7195,20.0371,20.0215,20.0293,0.8047,3.4065,20.2409,20.2081,20.2245,2.9489,-6.1260,13.8476,13.7826,13.8151,2.5957,-2.7195,13.9174,13.8476,13.8825,3.4805,-3.4065,13.9174,13.8818,13.8996,3.1987,6.1260,19.0448,1488.1853,-200101.6000,228838.1017
7450.0000,14.0061,20.3991,0.0000,199207.6000,-199207.6000,9.4144,0.0000,32929.8036,32929.8036,458.4241,232137.4036,0.0000,-232137.4036,14.0102,19.6894,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2281.4027,2281.4027,36.0566,16202.2027,0.0000,-16202.2027,20.3061,14.0436,17.1749,3.6335,245263.6796,20.3991,20.3502,20.3746,2.0827,2.8916,20.2156,20.1770,20.1963,2.0633,3.6312,20.3991,20.3780,20.3885,2.0276,-6.5228,14.0102,13.9608,13.9855,2.1045,-2.8916,14.0436,14.0102,14.0269,1.7910,-3.6312,14.0436,14.0262,14.0349,1.6813,6.5228,20.2789,1584.6196,-213128.4000,245263.6796
7451.0000,14.1887,20.5856,0.0000,218940.1000,-218940.1000,10.3469,0.0000,36349.1252,36349.1252,504.3460,255289.2252,0.0000,-255289.2252,14.1925,19.8738,0.0000,21073.8000,-21073.8000,1.1197,0.0000,3462.9260,3462.9260,54.6200,24536.7260,0.0000,-24536.7260,20.4781,14.2292,17.3537,4.0943,276366.4073,20.5856,20.5350,20.5603,2.2887,3.0757,20.3585,20.3290,20.3438,1.8279,4.1955,20.5856,20.5641,20.5748,2.2966,-7.2712,14.1925,14.1428,14.1677,2.2464,-3.0757,14.2292,14.1925,14.2109,2.2678,-4.1955,14.2292,14.2081,14.2187,2.2654,7.2712,22.9119,1790.3650,-240013.9000,276366.4073
7452.0000,14.3023,20.7017,0.0000,223431.4000,-223431.4000,10.5592,0.0000,37195.5564,37195.5564,515.3124,260626.9564,0.0000,-260626.9564,14.3056,19.9883,0.0000,21736.4000,-21736.4000,1.1549,0.0000,3577.8060,3577.8060,56.3799,25314.2060,0.0000,-25314.2060,20.6045,14.3263,17.4654,4.2024,283660.0342,20.7017,20.6682,20.6850,1.5529,3.1347,20.4852,20.4599,20.4725,1.6023,4.2897,20.7017,20.6881,20.6949,1.4970,-7.4244,14.3056,14.2729,14.2893,1.5159,-3.1347,14.3263,14.3056,14.3159,1.3162,-4.2897,14.3263,14.3147,14.3205,1.2771,7.4244,23.4199,1830.0640,-245167.8000,283660.0342
7453.0000,14.3793,20.7804,0.0000,229624.5000,-229624.5000,10.8518,0.0000,38297.0397,38297.0397,529.9946,267921.5397,0.0000,-267921.5397,14.3812,20.0648,0.0000,18504.7000,-18504.7000,0.9832,0.0000,3049.3066,3049.3066,48.0202,21554.0066,0.0000,-21554.0066,20.7009,14.3956,17.5482,4.2641,287825.1705,20.7804,20.7586,20.7695,1.0683,3.2895,20.5990,20.5763,20.5876,1.4369,4.2728,20.7804,20.7713,20.7758,1.0250,-7.5623,14.3812,14.3602,14.3707,1.0307,-3.2895,14.3956,14.3812,14.3884,0.9222,-4.2728,14.3956,14.3876,14.3916,0.9060,7.5623,23.6703,1849.6326,-248129.2000,287825.1705
7454.0000,14.4700,20.8730,0.0000,236467.6000,-236467.6000,11.1752,0.0000,39524.2108,39524.2108,546.0681,275991.8108,0.0000,-275991.8108,14.4716,20.1563,0.0000,21497.6000,-21497.6000,1.1422,0.0000,3547.3045,3547.3045,55.8046,25044.9045,0.0000,-25044.9045,20.7885,14.4889,17.6387,4.4339,299287.6739,20.8730,20.8498,20.8614,1.1576,3.3443,20.6732,20.6585,20.6658,0.9924,4.4866,20.8730,20.8631,20.8681,1.1612,-7.8309,14.4716,14.4489,14.4603,1.1292,-3.3443,14.4889,14.4716,14.4802,1.1570,-4.4866,14.4889,14.4789,14.4839,1.1627,7.8309,24.6413,1925.5024,-257965.2000,299287.6739
7455.0000,14.5349,20.9394,0.0000,241303.0000,-241303.0000,11.4038,0.0000,40395.3877,40395.3877,557.5707,281698.3877,0.0000,-281698.3877,14.5363,20.2218,0.0000,20585.5000,-20585.5000,1.0938,0.0000,3400.1185,3400.1185,53.4573,23985.6185,0.0000,-23985.6185,20.8618,14.5480,17.7049,4.5089,304348.5676,20.9394,20.9222,20.9308,0.8856,3.4367,20.7531,20.7382,20.7457,1.0114,4.5304,20.9394,20.9321,20.9358,0.8654,-7.9671,14.5363,14.5196,14.5279,0.8651,-3.4367,14.5480,14.5363,14.5421,0.7953,-4.5304,14.5480,14.5414,14.5447,0.7819,7.9671,25.0088,1954.2205,-261888.5000,304348.5676
7456.0000,14.5919,20.9976,0.0000,244853.1000,-244853.1000,11.5715,0.0000,41045.9817,41045.9817,566.0186,285899.0817,0.0000,-285899.0817,14.5930,20.2792,0.0000,21308.6000,-21308.6000,1.1322,0.0000,3522.5761,3522.5761,55.3503,24831.1761,0.0000,-24831.1761,20.9217,14.6034,17.7625,4.5865,309587.5207,20.9976,20.9830,20.9903,0.7670,3.4798,20.8103,20.7993,20.8048,0.7620,4.6120,20.9976,20.9914,20.9945,0.7577,-8.0918,14.5930,14.5788,14.5859,0.7476,-3.4798,14.6034,14.5930,14.5982,0.7247,-4.6120,14.6034,14.5975,14.6004,0.7209,8.0918,25.4267,1986.8784,-266161.7000,309587.5207
7457.0000,14.6504,21.0575,0.0000,247499.4000,-247499.4000,11.6966,0.0000,41548.1841,41548.1841,572.3538,289047.5841,0.0000,-289047.5841,14.6515,20.3384,0.0000,23958.0000,-23958.0000,1.2730,0.0000,3964.0813,3964.0813,62.2473,27922.0813,0.0000,-27922.0813,20.9760,14.6621,17.8191,4.6792,315848.7458,21.0575,21.0428,21.0501,0.7700,3.4745,20.8539,20.8458,20.8499,0.5923,4.7475,21.0575,21.0513,21.0544,0.7704,-8.2221,14.6515,14.6372,14.6444,0.7540,-3.4745,14.6621,14.6515,14.6568,0.7558,-4.7475,14.6621,14.6560,14.6590,0.7555,8.2221,25.9635,2028.8225,-271457.4000,315848.7458
7458.0000,14.6886,21.0965,0.0000,249911.8000,-249911.8000,11.8106,0.0000,41991.8870,41991.8870,578.1588,291903.6870,0.0000,-291903.6870,14.6895,20.3769,0.0000,22820.4000,-22820.4000,1.2125,0.0000,3778.0440,3778.0440,59.3065,26598.4440,0.0000,-26598.4440,21.0208,14.6961,17.8585,4.7065,317691.2021,21.0965,21.0865,21.0915,0.5477,3.5327,20.9052,20.8960,20.9006,0.6605,4.7452,21.0965,21.0924,21.0945,0.5323,-8.2779,14.6895,14.6797,14.6846,0.5344,-3.5327,14.6961,14.6895,14.6928,0.4833,-4.7452,14.6961,14.6924,14.6943,0.4739,8.2779,26.0757,2037.5907,-272732.2000,317691.2021
7459.0000,14.2958,20.6950,0.0000,154199.9000,-154199.9000,7.2873,0.0000,25666.3038,25666.3038,356.8253,179866.2038,0.0000,-179866.2038,14.3062,19.9888,0.0000,1393.6000,-1393.6000,0.0740,0.0000,229.3882,229.3882,3.6223,1622.9882,0.0000,-1622.9882,20.7782,14.1509,17.4645,2.7877,188168.5469,20.6950,20.8115,20.7532,-4.0339,2.4044,20.7869,20.8191,20.8030,-1.1291,2.4785,20.6950,20.7574,20.7262,-4.3956,-4.8829,14.3062,14.4173,14.3618,-3.8479,-2.4044,14.1509,14.3062,14.2285,-5.5546,-2.4785,14.1509,14.2359,14.1934,-5.9958,4.8829,14.7418,1151.9459,-155593.5000,188168.5469
7460.0000,14.1130,20.5083,0.0000,147713.8000,-147713.8000,6.9808,0.0000,24479.7648,24479.7648,340.9224,172193.5648,0.0000,-172193.5648,14.1070,19.7874,0.0000,598.5000,-598.5000,0.0318,0.0000,98.2240,98.2240,1.5531,696.7240,0.0000,-696.7240,20.5762,14.0554,17.3158,2.6129,176374.0481,20.5083,20.5824,20.5453,-2.4601,2.3163,20.5716,20.6408,20.6062,-2.3264,2.3481,20.5083,20.5437,20.5260,-2.3675,-4.6645,14.1070,14.1841,14.1456,-2.5606,-2.3163,14.0554,14.1070,14.0812,-1.7297,-2.3481,14.0554,14.0777,14.0665,-1.4826,4.6645,14.0250,1095.9369,-148312.3000,176374.0481
7461.0000,13.8543,20.2136,232.1000,86789.9000,-86557.8000,4.1137,47.7438,14295.2374,14342.9812,200.6602,101085.1374,184.3562,-100900.7812,20.3672,16.5255,29.9000,0.0000,29.9000,-0.0016,5.6459,0.0000,5.6459,0.0805,0.0000,24.2541,24.2541,20.3562,13.6816,17.0189,1.5683,105860.8072,20.2136,20.3672,20.2904,-3.0279,1.3718,20.3672,20.4778,20.4225,-2.1681,1.3701,20.2136,20.2955,20.2545,-3.2275,-2.7419,13.8701,13.9976,13.9339,-2.5062,-1.3718,13.6816,13.8670,13.7743,-3.6553,-1.3701,13.6816,13.7826,13.7321,-3.9877,2.7419,8.2223,642.5059,-86527.9000,105860.8072
7462.0000,13.6992,20.0199,468.8000,80648.3000,-80179.5000,3.8358,96.6792,13235.1873,13331.8665,186.7958,93883.4873,372.1208,-93511.3665,20.1512,16.3263,506.7000,0.0000,506.7000,-0.0278,95.9194,0.0000,95.9194,1.2245,0.0000,410.7806,410.7806,20.1514,13.5926,16.8720,1.4271,96329.3777,20.0199,20.1512,20.0855,-2.4238,1.2879,20.1512,20.2851,20.2181,-2.4177,1.2600,20.0199,20.0853,20.0526,-2.3884,-2.5479,13.7392,13.8335,13.7863,-1.7317,-1.2879,13.5926,13.6820,13.6373,-1.6040,-1.2600,13.5926,13.6313,13.6120,-1.4006,2.5479,7.6578,598.3876,-79672.8000,96329.3777
7463.0000,13.9391,20.1601,990.7000,65118.2000,-64127.5000,3.1290,203.5084,10747.2031,10950.7116,152.2495,75865.4031,787.1916,-75078.2116,20.1232,17.0488,12967.1000,1137.7000,11829.4000,-0.7730,2455.5076,207.3389,2662.8465,34.4883,1345.0389,10511.5924,9166.5535,20.1389,13.2234,16.6811,0.9310,62840.7417,20.1601,20.1232,20.1416,0.7258,1.3007,20.1232,20.2056,20.1644,-0.6000,0.5276,20.1601,20.1197,20.1399,1.1020,-1.8283,15.6444,14.7434,15.1939,17.0353,-1.3007,13.2234,13.5869,13.4051,-2.7534,-0.5276,13.2234,13.3668,13.2951,-3.7757,1.8283,6.1795,482.8769,-52298.1000,62840.7417
7464.0000,14.2569,20.3508,1587.3000,57718.4000,-56131.1000,2.8103,324.3815,9598.2024,9922.5839,136.9608,67316.6024,1262.9185,-66053.6839,20.2476,16.8317,18040.6000,832.7000,17207.9000,-1.0356,3411.2745,152.1301,3563.4046,45.9975,984.8301,14629.3255,13644.4954,20.2434,12.8522,16.5478,0.7495,50592.3613,20.3508,20.2476,20.2992,1.9496,1.2820,20.2476,20.1412,20.1944,0.4107,0.2464,20.3508,20.2599,20.3053,2.0453,-1.5283,16.2000,15.7065,15.9532,9.2119,-1.2820,12.8522,13.5448,13.1985,-2.4454,-0.2464,12.8522,13.0410,12.9466,-4.1569,1.5283,5.5209,431.4086,-38923.2000,50592.3613
7465.0000,14.1909,20.0625,2513.7000,51809.7000,-49296.0000,2.5792,514.2508,8602.0582,9116.3090,125.9369,60411.7582,1999.4492,-58412.3090,20.1534,16.3285,24333.0000,0.0000,24333.0000,-1.3372,4606.1697,0.0000,4606.1697,58.9188,0.0000,19726.8303,19726.8303,20.1495,12.9204,16.5350,1.0458,70590.3491,20.0625,20.1534,20.1080,-2.2584,1.7353,20.1534,20.1937,20.1736,-0.2024,0.3982,20.0625,20.1412,20.1019,-2.4063,-2.1335,15.6113,15.7429,15.6771,-3.2835,-1.7353,12.9204,13.2029,13.0617,-1.6020,-0.3982,12.9204,12.9285,12.9244,-0.2185,2.1335,5.0271,392.8272,-24963.0000,70590.3491
7466.0000,14.2779,19.9068,3403.6000,46683.0000,-43279.4000,2.3832,695.3252,7766.9824,8462.3076,116.3341,54449.9824,2708.2748,-51741.7076,19.9853,16.1621,27750.7000,0.0000,27750.7000,-1.5250,5263.5615,0.0000,5263.5615,67.2990,0.0000,22487.1385,22487.1385,20.0002,12.9108,16.4555,0.8304,56052.3945,19.9068,19.9853,19.9460,-1.9058,1.6999,19.9853,20.2482,20.1167,-0.6372,0.1750,19.9068,19.9771,19.9419,-1.8818,-1.8749,15.8491,15.7809,15.8150,1.7124,-1.6999,12.9108,13.1211,13.0159,-0.5035,-0.1750,12.9108,12.9152,12.9130,-0.0895,1.8749,4.6183,360.8803,-15528.7000,56052.3945
7467.0000,14.4388,19.7006,4725.6000,42091.4000,-37365.8000,2.2350,962.8939,7030.0863,7992.9803,109.1457,49121.4863,3762.7061,-45358.7803,19.8233,16.0019,33221.5000,0.0000,33221.5000,-1.8256,6313.3883,0.0000,6313.3883,80.7915,0.0000,26908.1117,26908.1117,19.7982,12.9278,16.3630,0.5994,40462.5271,19.7006,19.7953,19.7479,-2.3417,1.7260,19.7982,20.3097,20.0540,-0.7085,-0.0996,19.7006,19.7982,19.7494,-2.2744,-1.6265,16.0019,15.9287,15.9653,1.8630,-1.7260,16.0019,11.1811,13.5915,6.9948,0.0996,12.8209,12.8578,12.8393,-0.8400,1.6265,4.2985,335.8922,-4144.3000,40462.5271
7468.0000,14.5387,19.3043,6535.2000,38339.9000,-31804.7000,2.1519,1329.4835,6418.8961,7748.3796,105.1313,44758.7961,5205.7165,-39553.0796,19.5700,15.7513,37494.5000,0.0000,37494.5000,-2.0604,7147.2153,0.0000,7147.2153,91.4289,0.0000,30347.2847,30347.2847,19.5004,13.0621,16.2813,0.4295,28989.2599,19.3043,19.4731,19.3887,-4.2866,1.7627,19.5004,20.1439,19.8221,-2.7489,-0.2977,19.3043,19.5004,19.4024,-4.1393,-1.4651,15.7513,15.8324,15.7918,-2.0448,-1.7627,15.7513,13.2321,14.4917,10.9121,0.2977,13.0966,12.9822,13.0394,2.4633,1.4651,4.1162,321.6425,5689.8000,28989.2599
7469.0000,14.4458,19.8602,5186.0000,54207.1000,-49021.1000,2.8315,1056.5873,9055.1554,10111.7427,138.4274,63262.2554,4129.4127,-59132.8427,19.7144,15.8941,40810.8000,0.0000,40810.8000,-2.2427,7765.7987,0.0000,7765.7987,99.9370,0.0000,33045.0013,33045.0013,19.7074,12.9235,16.3154,0.7771,52453.6809,19.8602,19.7077,19.7840,4.8193,2.1633,19.7074,19.8976,19.8025,-0.1884,-0.0793,19.8602,19.7074,19.7838,4.6524,-2.0840,15.8941,15.8607,15.8774,1.0816,-2.1633,15.8941,13.5360,14.7151,2.7449,0.0793,12.9468,12.9771,12.9619,-0.8861,2.0840,5.4696,427.4004,-8210.3000,52453.6809
7470.0000,14.4327,19.8937,5538.8000,61077.0000,-55538.2000,3.1746,1128.7052,10199.5360,11328.2412,155.1383,71276.5360,4410.0948,-66866.4412,19.8605,16.0387,43384.9000,0.0000,43384.9000,-2.3841,8241.1714,0.0000,8241.1714,105.9846,0.0000,35143.7286,35143.7286,19.8605,12.8364,16.3485,0.9543,64418.1708,19.8937,19.8606,19.8771,1.1732,2.3820,19.8605,19.7420,19.8013,0.0342,-0.0021,19.8937,19.8605,19.8771,1.1746,-2.3799,16.0387,15.9903,16.0145,1.7030,-2.3820,16.0387,13.4019,14.7203,0.1116,0.0021,12.8369,12.8736,12.8553,-1.2382,2.3799,6.1371,479.5644,-12153.3000,64418.1708
7471.0000,13.9648,20.1279,2503.6000,121881.1000,-119377.5000,5.8902,514.0708,20127.6978,20641.7686,287.9010,142008.7978,1989.5292,-140019.2686,20.0524,16.2285,21795.3000,0.0000,21795.3000,-1.1977,4130.7023,0.0000,4130.7023,53.1141,0.0000,17664.5977,17664.5977,20.0361,13.0673,16.5517,1.8686,126128.7917,20.1279,20.0524,20.0901,2.6190,2.3626,20.0524,19.9195,19.9859,2.2772,1.1649,20.1279,20.0747,20.1013,2.7539,-3.5276,15.0982,15.3720,15.2351,-9.3563,-2.3626,13.0673,13.9361,13.5017,-14.6563,-1.1649,13.0673,13.0223,13.0448,2.3361,3.5276,11.6750,912.3044,-97582.2000,126128.7917
7472.0000,13.7657,20.1038,728.8000,165905.7000,-165176.9000,7.8785,150.1343,27269.4478,27419.5821,383.9366,193175.1478,578.6657,-192596.4821,20.0998,16.2755,9303.2000,0.0000,9303.2000,-0.5112,1762.1799,0.0000,1762.1799,22.5993,0.0000,7541.0201,7541.0201,20.0911,13.5251,16.8081,2.7641,186574.8917,20.1038,20.0998,20.1018,0.1902,2.7966,20.0998,20.0643,20.0821,1.2094,2.2853,20.1038,20.1032,20.1035,0.0757,-5.0819,14.0216,14.3354,14.1785,-12.7016,-2.7966,13.5251,13.5175,13.5213,0.2851,-2.2853,13.5251,13.4522,13.4887,5.4057,5.0819,15.6913,1226.1432,-155873.7000,186574.8917
7473.0000,13.8409,20.2229,117.7000,180048.8000,-179931.1000,8.5151,24.2166,29646.6171,29670.8337,414.4052,209695.4171,93.4834,-209601.9337,13.7876,19.1955,260.9000,9918.8000,-9657.9000,0.5414,53.9088,1620.3053,1674.2141,27.1311,11539.1053,206.9912,-11332.1141,20.1462,13.8677,17.0069,3.2491,219311.6114,20.2229,20.1897,20.2063,1.3100,2.6579,20.0215,20.0351,20.0283,-0.6002,3.1993,20.2229,20.2069,20.2149,1.3934,-5.8572,13.7876,13.8930,13.8403,-4.0323,-2.6579,13.8677,13.7876,13.8277,3.7462,-3.1993,13.8677,13.8172,13.8425,4.3182,5.8572,18.0972,1414.1397,-189589.0000,219311.6114
7474.0000,13.9915,20.3842,0.0000,196120.5000,-196120.5000,9.2685,0.0000,32408.3008,32408.3008,451.2892,228528.8008,0.0000,-228528.8008,13.9895,19.6685,0.0000,12725.0000,-12725.0000,0.6761,0.0000,2084.7991,2084.7991,32.9513,14809.7991,0.0000,-14809.7991,20.2953,14.0330,17.1641,3.5585,240198.4476,20.3842,20.3387,20.3615,1.9215,2.8641,20.2107,20.1720,20.1914,2.0173,3.5402,20.3842,20.3634,20.3738,1.9669,-6.4044,13.9895,13.9513,13.9704,1.6187,-2.8641,14.0330,13.9895,14.0112,2.2643,-3.5402,14.0330,14.0096,14.0213,2.2069,6.4044,19.8598,1551.8701,-208845.5000,240198.4476
7475.0000,14.1377,20.5335,0.0000,207501.3000,-207501.3000,9.8063,0.0000,34408.2318,34408.2318,477.9500,241909.5318,0.0000,-241909.5318,14.1407,19.8215,0.0000,16978.7000,-16978.7000,0.9021,0.0000,2787.8730,2787.8730,44.0024,19766.5730,0.0000,-19766.5730,20.4397,14.1722,17.3060,3.8350,258864.1525,20.5335,20.4909,20.5122,1.8682,2.9681,20.3348,20.3067,20.3208,1.6106,3.8702,20.5335,20.5150,20.5243,1.8653,-6.8383,14.1407,14.0985,14.1196,1.8496,-2.9681,14.1722,14.1407,14.1565,1.8018,-3.8702,14.1722,14.1548,14.1635,1.7655,6.8383,21.3958,1671.8984,-224480.0000,258864.1525
7476.0000,14.2477,20.6459,0.0000,215405.8000,-215405.8000,10.1799,0.0000,35812.7806,35812.7806,496.6353,251218.5806,0.0000,-251218.5806,14.2504,19.9325,0.0000,17478.5000,-17478.5000,0.9287,0.0000,2874.5970,2874.5970,45.3260,20353.0970,0.0000,-20353.0970,20.5594,14.2725,17.4159,3.9906,269367.3875,20.6459,20.6138,20.6299,1.4692,3.0837,20.4561,20.4304,20.4432,1.5273,4.0124,20.6459,20.6323,20.6391,1.4350,-7.0962,14.2504,14.2190,14.2347,1.4381,-3.0837,14.2725,14.2504,14.2614,1.3159,-4.0124,14.2725,14.2602,14.2664,1.2905,7.0962,22.2056,1735.1781,-232884.3000,269367.3875
7477.0000,14.3253,20.7252,0.0000,222538.3000,-222538.3000,10.5170,0.0000,37067.2432,37067.2432,513.4533,259605.5432,0.0000,-259605.5432,14.3270,20.0099,0.0000,14632.0000,-14632.0000,0.7775,0.0000,2409.1905,2409.1905,37.9617,17041.1905,0.0000,-17041.1905,20.6550,14.3424,17.4987,4.0740,274992.5218,20.7252,20.7032,20.7142,1.0667,3.2465,20.5693,20.5454,20.5573,1.4256,4.0240,20.7252,20.7157,20.7204,1.0305,-7.2705,14.3270,14.3057,14.3163,1.0344,-3.2465,14.3424,14.3270,14.3347,0.9333,-4.0240,14.3424,14.3340,14.3382,0.9165,7.2705,22.5850,1764.8250,-237170.3000,274992.5218
7478.0000,14.4271,20.8292,0.0000,232400.0000,-232400.0000,10.9830,0.0000,38804.3676,38804.3676,536.4825,271204.3676,0.0000,-271204.3676,14.4286,20.1128,0.0000,18069.8000,-18069.8000,0.9601,0.0000,2979.7583,2979.7583,46.8958,21049.5583,0.0000,-21049.5583,20.7512,14.4490,17.6001,4.3008,290307.3659,20.8292,20.8034,20.8163,1.2814,3.3410,20.6492,20.6328,20.6410,1.0591,4.3011,20.8292,20.8178,20.8235,1.2929,-7.6420,14.4286,14.4034,14.4160,1.2519,-3.3410,14.4490,14.4286,14.4388,1.3053,-4.3011,14.4490,14.4374,14.4432,1.3160,7.6420,23.8882,1866.6582,-250469.8000,290307.3659
7479.0000,14.5137,20.9177,0.0000,241716.1000,-241716.1000,11.4233,0.0000,40443.9218,40443.9218,558.3657,282160.0218,0.0000,-282160.0218,14.5152,20.2005,0.0000,17869.6000,-17869.6000,0.9495,0.0000,2950.5918,2950.5918,46.3961,20820.1918,0.0000,-20820.1918,20.8437,14.5313,17.6875,4.4628,301239.2470,20.9177,20.8958,20.9067,1.1408,3.4913,20.7471,20.7287,20.7379,1.2188,4.4407,20.9177,20.9082,20.9129,1.1285,-7.9320,14.5152,14.4938,14.5045,1.1175,-3.4913,14.5313,14.5152,14.5233,1.0689,-4.4407,14.5313,14.5224,14.5269,1.0590,7.9320,24.7557,1934.4439,-259585.7000,301239.2470
7480.0000,14.6312,21.0378,0.0000,253509.8000,-253509.8000,11.9806,0.0000,42537.4461,42537.4461,585.9472,296047.2461,0.0000,-296047.2461,14.6331,20.3198,0.0000,23960.4000,-23960.4000,1.2731,0.0000,3963.3662,3963.3662,62.2329,27923.7662,0.0000,-27923.7662,20.9485,14.6540,17.8013,4.7670,321772.7385,21.0378,21.0102,21.0240,1.4641,3.5692,20.8286,20.8140,20.8213,1.0562,4.8423,21.0378,21.0259,21.0319,1.4846,-8.4115,14.6331,14.6059,14.6195,1.4373,-3.5692,14.6540,14.6331,14.6436,1.5007,-4.8423,14.6540,14.6419,14.6480,1.5105,8.4115,26.5257,2072.7546,-277470.2000,321772.7385
7481.0000,14.7032,21.1115,0.0000,250658.8000,-250658.8000,11.8459,0.0000,42132.2441,42132.2441,579.8124,292791.0441,0.0000,-292791.0441,14.7052,20.3928,0.0000,28798.3000,-28798.3000,1.5302,0.0000,4768.8581,4768.8581,74.8361,33567.1581,0.0000,-33567.1581,21.0162,14.7167,17.8665,4.8148,325001.0709,21.1115,21.0923,21.1019,0.9890,3.4386,20.8768,20.8680,20.8724,0.6659,4.9687,21.1115,21.1038,21.1076,0.9636,-8.4073,14.7052,14.6864,14.6958,0.9696,-3.4386,14.7167,14.7052,14.7110,0.8626,-4.9687,14.7167,14.7101,14.7134,0.8392,8.4073,26.7805,2092.6625,-279457.1000,325001.0709
7482.0000,14.7393,21.1483,0.0000,258320.0000,-258320.0000,12.2080,0.0000,43457.8451,43457.8451,597.8222,301777.8451,0.0000,-301777.8451,14.7403,20.4283,0.0000,21512.2000,-21512.2000,1.1430,0.0000,3564.2276,3564.2276,55.9195,25076.4276,0.0000,-25076.4276,21.0758,14.7461,17.9109,4.8288,325946.9273,21.1483,21.1386,21.1435,0.5514,3.6883,20.9705,20.9547,20.9626,1.1380,4.8313,21.1483,21.1444,21.1464,0.5167,-8.5197,14.7403,14.7309,14.7356,0.5298,-3.6883,14.7461,14.7403,14.7432,0.4380,-4.8313,14.7461,14.7429,14.7445,0.4242,8.5197,26.7368,2089.2520,-279832.2000,325946.9273
7483.0000,14.3412,20.7414,0.0000,159690.6000,-159690.6000,7.5468,0.0000,26609.1039,26609.1039,369.6565,186299.7039,0.0000,-186299.7039,14.3519,20.0351,0.0000,520.6000,-520.6000,0.0277,0.0000,85.7498,85.7498,1.3535,606.3498,0.0000,-606.3498,20.8282,14.1989,17.5136,2.8693,193676.2626,20.7414,20.8554,20.7984,-4.1152,2.5064,20.8464,20.8787,20.8626,-1.1583,2.5341,20.7414,20.8029,20.7721,-4.4670,-5.0404,14.3519,14.4606,14.4063,-3.9249,-2.5064,14.1989,14.3519,14.2754,-5.5958,-2.5341,14.1989,14.2818,14.2403,-6.0345,5.0404,15.1712,1185.4975,-160211.2000,193676.2626
7484.0000,14.1593,20.5556,0.0000,152530.7000,-152530.7000,7.2085,0.0000,25305.9273,25305.9273,352.1459,177836.6273,0.0000,-177836.6273,14.1538,14.1538,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6252,14.1035,17.3644,2.6863,181322.0010,20.5556,20.6268,20.5912,-2.4507,2.4028,20.6268,20.6959,20.6613,-2.3791,2.4028,20.5556,20.5898,20.5727,-2.3567,-4.8056,14.1538,14.2278,14.1908,-2.5507,-2.4028,14.1035,14.1538,14.1287,-1.7211,-2.4028,14.1035,14.1251,14.1143,-1.4714,4.8056,14.4189,1126.7127,-152530.7000,181322.0010
7485.0000,13.8925,20.2678,119.7000,89451.3000,-89331.6000,4.2336,24.6073,14746.9321,14771.5394,206.5715,104198.2321,95.0927,-104103.1394,13.9057,13.9057,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4058,13.7207,17.0633,1.6172,109161.5889,20.2678,20.4143,20.3411,-2.9690,1.4112,20.4143,20.5261,20.4702,-2.2573,1.4112,20.2678,20.3457,20.3068,-3.1599,-2.8224,13.9057,14.0348,13.9702,-2.6122,-1.4112,13.7207,13.9057,13.8132,-3.7572,-1.4112,13.7207,13.8214,13.7711,-4.0927,2.8224,8.4633,661.3349,-89331.6000,109161.5889
7486.0000,13.7252,20.0815,225.4000,83517.7000,-83292.3000,3.9587,46.4637,13714.4670,13760.9307,192.8232,97232.1670,178.9363,-97053.2307,20.2052,16.3650,9.8000,0.0000,9.8000,-0.0005,1.8540,0.0000,1.8540,0.0265,0.0000,7.9460,7.9460,20.2054,13.6308,16.9181,1.4870,100372.5441,20.0815,20.2052,20.1433,-2.3367,1.3197,20.2052,20.3315,20.2683,-2.3868,1.3192,20.0815,20.1424,20.1120,-2.3013,-2.6390,13.7186,13.8384,13.7785,-2.2644,-1.3197,13.6308,13.7175,13.6741,-1.6289,-1.3192,13.6308,13.6686,13.6497,-1.4155,2.6390,7.9069,617.8555,-83282.5000,100372.5441
7487.0000,13.6947,19.9836,588.1000,68050.3000,-67462.2000,3.2466,121.2911,11166.5453,11287.8363,157.9814,79216.8453,466.8089,-78750.0363,20.0656,16.2416,5750.4000,0.0000,5750.4000,-0.3160,1089.6600,0.0000,1089.6600,13.9335,0.0000,4660.7400,4660.7400,20.0766,13.4309,16.7537,1.1129,75118.1321,19.9836,20.0656,20.0246,-1.3833,1.1875,20.0656,20.1956,20.1306,-1.6122,0.8715,19.9836,20.0262,20.0049,-1.2428,-2.0591,14.2934,14.0255,14.1595,4.6470,-1.1875,13.4309,13.5870,13.5090,-1.9438,-0.8715,13.4309,13.5039,13.4674,-2.1503,2.0591,6.4507,504.0642,-61711.8000,75118.1321
7488.0000,13.7257,19.9507,881.2000,60962.2000,-60081.0000,2.9269,181.6483,10010.7319,10192.3802,142.4097,70972.9319,699.5517,-70273.3802,19.9896,16.1841,8335.6000,15.9000,8319.7000,-0.4589,1580.9571,2.8900,1583.8471,20.2868,18.7900,6754.6429,6735.8529,20.0046,13.2603,16.6324,0.9511,64199.0762,19.9507,19.9896,19.9702,-0.6076,1.1286,19.9896,20.0965,20.0431,-1.0070,0.6697,19.9507,19.9704,19.9606,-0.4855,-1.7983,14.5615,14.3442,14.4528,3.5899,-1.1286,13.2603,13.4496,13.3549,-1.8092,-0.6697,13.2603,13.3375,13.2989,-1.9841,1.7983,5.7993,453.1636,-51761.3000,64199.0762
7489.0000,13.8137,19.9255,1382.0000,55290.1000,-53908.1000,2.6848,284.4712,9098.1599,9382.6311,130.6810,64388.2599,1097.5288,-63290.7311,19.9489,16.1261,12184.4000,0.0000,12184.4000,-0.6696,2312.0513,0.0000,2312.0513,29.6291,0.0000,9872.3487,9872.3487,19.9615,13.0886,16.5251,0.7914,53422.2861,19.9255,19.9489,19.9372,-0.3482,1.1181,19.9489,20.0380,19.9934,-0.5492,0.4486,19.9255,19.9396,19.9325,-0.2886,-1.5667,15.0097,14.7070,14.8583,4.9430,-1.1181,13.0886,13.3434,13.2160,-1.6270,-0.4486,13.0886,13.1762,13.1324,-1.9592,1.5667,5.2977,413.9736,-41723.7000,53422.2861
7490.0000,13.8530,19.8189,1948.1000,50209.5000,-48261.4000,2.4742,400.7394,8269.8033,8670.5427,120.5111,58479.3033,1547.3606,-56931.9427,19.8688,16.0469,15822.6000,0.0000,15822.6000,-0.8695,3005.2801,0.0000,3005.2801,38.5023,0.0000,12817.3199,12817.3199,19.8800,13.1802,16.5301,1.0879,73435.7263,19.8189,19.8688,19.8439,-1.0767,1.5269,19.8688,19.9642,19.9165,-0.8786,0.6574,19.8189,19.8547,19.8368,-1.1057,-2.1844,14.8240,14.8381,14.8311,-0.2796,-1.5269,13.1802,13.2067,13.1935,-0.2221,-0.6574,13.1802,13.1644,13.1723,0.5313,2.1844,4.8606,379.8152,-32438.8000,73435.7263
7491.0000,13.9314,19.7340,2487.3000,45396.1000,-42908.8000,2.2748,511.0022,7490.8790,8001.8812,110.8418,52886.9790,1976.2978,-50910.6812,19.7818,15.9608,18046.3000,0.0000,18046.3000,-0.9917,3431.2119,0.0000,3431.2119,43.9719,0.0000,14615.0881,14615.0881,19.7965,13.1471,16.4718,0.9197,62076.6715,19.7340,19.7818,19.7579,-0.9877,1.4679,19.7818,19.9059,19.8439,-0.8270,0.4763,19.7340,19.7697,19.7518,-0.9757,-1.9442,15.0615,14.9591,15.0103,2.2126,-1.4679,13.1471,13.1889,13.1680,-0.2578,-0.4763,13.1471,13.1554,13.1513,-0.2042,1.9442,4.4530,347.9634,-24862.5000,62076.6715
7492.0000,14.0690,19.6800,3098.6000,41682.4000,-38583.8000,2.1311,635.1646,6900.5644,7535.7290,103.8993,48582.9644,2463.4354,-46119.5290,19.7139,15.8936,21453.4000,0.0000,21453.4000,-1.1789,4082.3477,0.0000,4082.3477,52.3495,0.0000,17371.0523,17371.0523,19.7294,13.0850,16.4072,0.7660,51707.2204,19.6800,19.7139,19.6969,-0.6859,1.4585,19.7139,19.8675,19.7907,-0.5922,0.2796,19.6800,19.7071,19.6936,-0.6533,-1.7381,15.3739,15.2119,15.2929,3.4600,-1.4585,13.0850,13.1824,13.1337,-0.3640,-0.2796,13.0850,13.1100,13.0975,-0.5990,1.7381,4.1514,324.3999,-17130.4000,51707.2204
7493.0000,14.0308,19.9369,2601.8000,57978.0000,-55376.2000,2.8753,533.6602,9589.6061,10123.2663,140.2515,67567.6061,2068.1398,-65499.4663,19.8500,16.0283,25062.2000,0.0000,25062.2000,-1.3772,4761.2817,0.0000,4761.2817,61.2248,0.0000,20300.9183,20300.9183,19.8527,13.0601,16.4564,1.1395,76914.4812,19.9369,19.8500,19.8935,2.4213,1.8967,19.8500,19.7959,19.8230,0.4393,0.5195,19.9369,19.8650,19.9009,2.5521,-2.4163,15.2329,15.2539,15.2434,-0.5476,-1.8967,13.0601,13.1242,13.0922,-0.4517,-0.5195,13.0601,13.0707,13.0654,-0.3379,2.4163,5.6235,439.4259,-30314.0000,76914.4812
7494.0000,14.2503,20.1763,2782.7000,64161.9000,-61379.2000,3.1770,568.7351,10668.0264,11236.7615,154.9320,74829.9264,2213.9649,-72615.9615,20.0560,16.2320,26795.9000,0.0000,26795.9000,-1.4725,5078.2121,0.0000,5078.2121,65.3118,0.0000,21717.6879,21717.6879,20.0453,12.6867,16.3660,0.7167,48376.7477,20.1763,20.0560,20.1161,2.7372,1.5498,20.0560,19.6604,19.8582,0.4750,0.0773,20.1763,20.0636,20.1199,2.6929,-1.6272,16.0891,15.7306,15.9099,8.0932,-1.5498,12.6867,13.3678,13.0273,-0.7332,-0.0773,12.6867,12.8402,12.7635,-3.5937,1.6272,6.2141,485.5811,-34583.3000,48376.7477
7495.0000,13.7061,20.0148,865.8000,126014.6000,-125148.8000,6.0004,178.5312,20683.5819,20862.1131,292.9547,146698.1819,687.2688,-146010.9131,20.0462,16.2224,12309.8000,0.0000,12309.8000,-0.6765,2333.1538,0.0000,2333.1538,29.9011,0.0000,9976.6462,9976.6462,20.0152,13.2397,16.6274,2.0612,139130.9041,20.0148,20.0462,20.0305,-0.9831,2.2256,20.0462,19.9660,20.0061,1.8351,1.5492,20.0148,20.0354,20.0251,-1.0945,-3.7748,14.0832,14.6579,14.3705,-18.5267,-2.2256,13.2397,13.1491,13.1944,2.0668,-1.5492,13.2397,13.1449,13.1923,5.2246,3.7748,11.9346,932.5880,-112839.0000,139130.9041
7496.0000,13.7270,20.1129,18.1000,174731.7000,-174713.6000,8.2586,3.7310,28693.9783,28697.7093,401.7638,203425.6783,14.3690,-203411.3093,20.0914,16.2671,4331.7000,0.0000,4331.7000,-0.2380,820.5773,0.0000,820.5773,10.5236,0.0000,3511.1227,3511.1227,20.0896,13.6913,16.8904,2.9323,197933.2151,20.1129,20.0914,20.1021,0.9137,2.8322,20.0914,20.0674,20.0794,0.9341,2.5942,20.1129,20.1002,20.1065,1.0320,-5.4264,13.7816,13.9320,13.8568,-6.1497,-2.8322,13.6913,13.5536,13.6224,5.2150,-2.5942,13.6913,13.6200,13.6556,5.6417,5.4264,16.4624,1286.3981,-170381.9000,197933.2151
7497.0000,13.9322,20.3236,0.0000,194733.2000,-194733.2000,9.2029,0.0000,32133.8737,32133.8737,447.7631,226867.0737,0.0000,-226867.0737,13.9110,19.5705,0.0000,12125.9000,-12125.9000,0.6443,0.0000,1984.3815,1984.3815,32.3924,14110.2815,0.0000,-14110.2815,20.2360,13.9894,17.1127,3.5148,237251.4278,20.3236,20.2669,20.2952,2.3805,2.8529,20.1386,20.1257,20.1321,0.6862,3.4972,20.3236,20.2967,20.3102,2.5079,-6.3500,13.9110,13.8969,13.9039,0.6186,-2.8529,13.9894,13.9110,13.9502,4.0056,-3.4972,13.9894,13.9482,13.9688,3.8285,6.3500,19.6787,1537.7234,-206859.1000,237251.4278
7498.0000,14.1589,20.5551,0.0000,211252.4000,-211252.4000,9.9836,0.0000,35047.8845,35047.8845,486.4005,246300.2845,0.0000,-246300.2845,14.1636,19.8446,0.0000,24961.7000,-24961.7000,1.3263,0.0000,4100.0488,4100.0488,64.6706,29061.7488,0.0000,-29061.7488,20.4274,14.2106,17.3190,4.0177,271191.6069,20.5551,20.4893,20.5222,2.7887,2.8858,20.2863,20.2583,20.2723,1.7413,4.2121,20.5551,20.5278,20.5415,2.8411,-7.0978,14.1636,14.0978,14.1307,2.7860,-2.8858,14.2106,14.1636,14.1871,2.9088,-4.2121,14.2106,14.1837,14.1972,2.8064,7.0978,22.5935,1765.4855,-236214.1000,271191.6069
7499.0000,14.3746,20.7756,0.0000,226417.7000,-226417.7000,10.7003,0.0000,37758.0112,37758.0112,522.0970,264175.7112,0.0000,-264175.7112,14.3817,20.0653,0.0000,37169.6000,-37169.6000,1.9750,0.0000,6125.0562,6125.0562,96.3989,43294.6562,0.0000,-43294.6562,20.6247,14.4182,17.5215,4.4953,303430.9231,20.7756,20.7118,20.7437,2.7232,2.9084,20.4503,20.4221,20.4362,2.0288,4.8834,20.7756,20.7517,20.7637,2.7313,-7.7918,14.3817,14.3185,14.3501,2.6976,-2.9084,14.4182,14.3817,14.3999,2.6181,-4.8834,14.4182,14.3956,14.4069,2.5808,7.7918,25.3394,1980.0557,-263587.3000,303430.9231
7500.0000,14.5676,20.9728,0.0000,239743.1000,-239743.1000,11.3300,0.0000,40165.9129,40165.9129,553.6151,279909.0129,0.0000,-279909.0129,14.5744,20.2604,0.0000,46387.5000,-46387.5000,2.4647,0.0000,7666.2679,7666.2679,120.4153,54053.7679,0.0000,-54053.7679,20.8110,14.6037,17.7073,4.8929,330270.5316,20.9728,20.9159,20.9444,2.4717,2.9551,20.6178,20.5917,20.6047,2.0836,5.4198,20.9728,20.9529,20.9629,2.4541,-8.3749,14.5744,14.5187,14.5465,2.4210,-2.9551,14.6037,14.5744,14.5890,2.3324,-5.4198,14.6037,14.5849,14.5943,2.3115,8.3749,27.5960,2156.3922,-286130.6000,330270.5316
7501.0000,14.7281,21.1369,0.0000,254201.4000,-254201.4000,12.0133,0.0000,42753.3959,42753.3959,587.7573,296954.7959,0.0000,-296954.7959,14.7335,20.4214,0.0000,48385.6000,-48385.6000,2.5709,0.0000,8015.8949,8015.8949,125.7047,56401.4949,0.0000,-56401.4949,20.9815,14.7564,17.8690,5.1877,350167.1563,21.1369,21.0916,21.1142,2.0997,3.1475,20.7903,20.7649,20.7776,2.1362,5.7184,21.1369,21.1211,21.1290,2.0549,-8.8659,14.7335,14.6895,14.7115,2.0412,-3.1475,14.7564,14.7335,14.7450,1.9321,-5.7184,14.7564,14.7418,14.7491,1.9185,8.8659,29.1929,2281.1718,-302587.0000,350167.1563
7502.0000,14.8975,21.3101,0.0000,269529.1000,-269529.1000,12.7377,0.0000,45517.7578,45517.7578,623.8671,315046.8578,0.0000,-315046.8578,14.9028,20.5928,0.0000,54616.3000,-54616.3000,2.9020,0.0000,9071.7185,9071.7185,141.9888,63688.0185,0.0000,-63688.0185,21.1497,14.9258,18.0377,5.5621,375444.4271,21.3101,21.2657,21.2879,2.1457,3.2786,20.9497,20.9278,20.9388,1.9949,6.1805,21.3101,21.2947,21.3024,2.1427,-9.4591,14.9028,14.8594,14.8811,2.0960,-3.2786,14.9258,14.9028,14.9143,2.0928,-6.1805,14.9258,14.9107,14.9182,2.0913,9.4591,31.3211,2447.4750,-324145.4000,375444.4271
7503.0000,15.0438,21.4596,0.0000,281519.5000,-281519.5000,13.3044,0.0000,47712.0615,47712.0615,652.3630,329231.5615,0.0000,-329231.5615,15.0484,20.7402,0.0000,58224.9000,-58224.9000,3.0937,0.0000,9693.0205,9693.0205,151.4813,67917.9205,0.0000,-67917.9205,21.3007,15.0669,18.1838,5.8411,394271.5814,21.4596,21.4219,21.4408,1.8953,3.4035,21.0973,21.0781,21.0877,1.8473,6.4973,21.4596,21.4468,21.4532,1.8704,-9.9008,15.0484,15.0116,15.0300,1.8473,-3.4035,15.0669,15.0484,15.0576,1.7806,-6.4973,15.0669,15.0548,15.0609,1.7713,9.9008,32.8573,2567.5185,-339744.4000,394271.5814
7504.0000,15.1459,21.5641,0.0000,287803.9000,-287803.9000,13.6014,0.0000,48898.7593,48898.7593,667.5841,336702.6593,0.0000,-336702.6593,15.1492,20.8423,0.0000,58013.1000,-58013.1000,3.0825,0.0000,9673.0201,9673.0201,151.0265,67686.1201,0.0000,-67686.1201,21.4139,15.1617,18.2878,5.9603,402323.1198,21.5641,21.5376,21.5508,1.3783,3.5063,21.2123,21.1973,21.2048,1.4637,6.5888,21.5641,21.5552,21.5596,1.3339,-10.0951,15.1492,15.1236,15.1364,1.3339,-3.5063,15.1617,15.1492,15.1554,1.2302,-6.5888,15.1617,15.1536,15.1576,1.2181,10.0951,33.4454,2613.4729,-345817.0000,402323.1198
7505.0000,15.1581,21.5765,0.0000,284148.2000,-284148.2000,13.4286,0.0000,48292.0317,48292.0317,659.5600,332440.2317,0.0000,-332440.2317,15.1591,20.8524,0.0000,48620.5000,-48620.5000,2.5834,0.0000,8108.1753,8108.1753,126.6309,56728.6753,0.0000,-56728.6753,21.4542,15.1598,18.3070,5.7590,388729.2555,21.5765,21.5709,21.5737,0.3266,3.6151,21.2714,21.2629,21.2672,0.8024,6.1985,21.5765,21.5750,21.5758,0.2454,-9.8135,15.1591,15.1541,15.1566,0.2941,-3.6151,15.1598,15.1591,15.1595,0.0988,-6.1985,15.1598,15.1595,15.1597,0.0747,9.8135,32.1098,2509.1036,-332768.7000,388729.2555
7506.0000,15.0800,21.4967,0.0000,278425.4000,-278425.4000,13.1581,0.0000,47229.3975,47229.3975,646.3298,325654.7975,0.0000,-325654.7975,15.0794,20.7717,0.0000,28512.1000,-28512.1000,1.5150,0.0000,4748.8689,4748.8689,74.2623,33260.9689,0.0000,-33260.9689,21.4279,15.0663,18.2471,5.3338,360032.2751,21.4967,21.5113,21.5040,-0.7908,3.8811,21.3037,21.2982,21.3009,0.4581,5.3960,21.4967,21.5034,21.5001,-0.8636,-9.2771,15.0794,15.0940,15.0867,-0.7928,-3.8811,15.0663,15.0794,15.0728,-0.9949,-5.3960,15.0663,15.0742,15.0702,-1.0292,9.2771,29.4277,2299.5229,-306937.5000,360032.2751
7507.0000,14.6187,21.0249,0.0000,177987.0000,-177987.0000,8.4115,0.0000,29856.1450,29856.1450,412.9563,207843.1450,0.0000,-207843.1450,14.6242,20.3107,0.0000,3573.2000,-3573.2000,0.1899,0.0000,590.9745,590.9745,9.3034,4164.1745,0.0000,-4164.1745,21.1091,14.4764,17.7927,3.2599,220044.2970,21.0249,21.1507,21.0878,-4.9726,2.7405,21.0963,21.1468,21.1215,-2.1147,2.9304,21.0249,21.0896,21.0573,-5.2934,-5.6710,14.6242,14.7457,14.6849,-4.7983,-2.7405,14.4764,14.6242,14.5503,-6.2559,-2.9304,14.4764,14.5573,14.5168,-6.6282,5.6710,17.2474,1347.7381,-181560.2000,220044.2970
7508.0000,14.4057,20.8074,0.0000,170651.5000,-170651.5000,8.0648,0.0000,28479.4933,28479.4933,394.7101,199130.9933,0.0000,-199130.9933,14.4000,20.0838,0.0000,1351.9000,-1351.9000,0.0718,0.0000,222.8364,222.8364,3.5130,1574.7364,0.0000,-1574.7364,20.8721,14.3467,17.6094,3.0339,204788.3736,20.8074,20.8827,20.8450,-2.8799,2.6643,20.8617,20.9298,20.8958,-2.6744,2.7362,20.8074,20.8429,20.8251,-2.7512,-5.4005,14.4000,14.4765,14.4382,-2.9266,-2.6643,14.3467,14.4000,14.3733,-2.0850,-2.7362,14.3467,14.3708,14.3587,-1.8573,5.4005,16.2906,1272.9675,-172003.4000,204788.3736
7509.0000,14.1006,20.4898,54.1000,106118.0000,-106063.9000,5.0179,11.0840,17581.1384,17592.2224,245.2356,123699.1384,43.0160,-123656.1224,20.6305,16.7863,60.9000,0.0000,60.9000,-0.0033,11.4647,0.0000,11.4647,0.1631,0.0000,49.4353,49.4353,20.6209,13.9361,17.2785,1.9154,129289.7023,20.4898,20.6305,20.5601,-3.3873,1.6737,20.6305,20.7356,20.6831,-2.5163,1.6704,20.4898,20.5636,20.5267,-3.5511,-3.3441,14.1152,14.2431,14.1791,-3.0766,-1.6737,13.9361,14.1098,14.0230,-4.1778,-1.6704,13.9361,14.0293,13.9827,-4.4876,3.3441,10.0392,784.4787,-106003.0000,129289.7023
7510.0000,13.9106,20.2708,256.2000,94887.2000,-94631.0000,4.4976,52.6528,15649.7648,15702.4176,219.3698,110536.9648,203.5472,-110333.4176,20.3950,16.5675,663.2000,0.0000,663.2000,-0.0364,125.1890,0.0000,125.1890,1.5957,0.0000,538.0110,538.0110,20.3951,13.7926,17.0939,1.6831,113608.3273,20.2708,20.3950,20.3329,-2.6920,1.5114,20.3950,20.5210,20.4580,-2.6658,1.4749,20.2708,20.3330,20.3019,-2.6623,-2.9863,13.9577,14.0526,14.0052,-2.0492,-1.5114,13.7926,13.8932,13.8429,-2.1226,-1.4749,13.7926,13.8387,13.8156,-1.9658,2.9863,8.9856,702.1465,-93967.8000,113608.3273
7511.0000,14.1232,20.4368,525.2000,72614.6000,-72089.4000,3.4590,107.5631,12036.9069,12144.4701,168.5127,84651.5069,417.6369,-84233.8701,20.3878,18.4506,9709.0000,2461.5000,7247.5000,-0.6643,1832.8727,450.9648,2283.8374,30.0390,2912.4648,7876.1273,4963.6626,20.4034,13.3385,16.8710,1.1282,76153.1366,20.4368,20.3878,20.4123,1.0089,1.3744,20.3878,20.4385,20.4132,-0.4908,0.7101,20.4368,20.3914,20.4141,1.4049,-2.0846,16.0013,15.0733,15.5373,18.5398,-1.3744,13.3385,13.7099,13.5242,-3.7954,-0.7101,13.3385,13.4967,13.4176,-4.7528,2.0846,6.8602,536.0645,-64841.9000,76153.1366
