Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7512.0000,14.6158,20.8815,813.2000,65215.5000,-64402.3000,3.1243,165.2282,10938.7273,11103.9555,152.4180,76154.2273,647.9718,-75506.2555,20.6617,19.2855,13156.7000,4667.2000,8489.5000,-0.9710,2475.9369,859.7878,3335.7247,44.2727,5526.9878,10680.7631,5153.7753,20.6478,12.8023,16.7250,0.9653,65160.4825,20.8815,20.6617,20.7716,4.3861,1.3651,20.6617,20.4049,20.5333,1.5001,0.3941,20.8815,20.7022,20.7919,4.6088,-1.7592,17.6273,16.6506,17.1389,19.3787,-1.3651,12.8023,13.5419,13.1721,-4.1987,-0.3941,12.8023,13.0370,12.9196,-5.9592,1.7592,6.1807,482.9709,-55912.8000,65160.4825
7513.0000,14.4653,20.5985,1447.9000,59672.9000,-58225.0000,2.8954,294.9001,9972.8780,10267.7781,141.6749,69645.7780,1152.9999,-68492.7781,20.6822,17.0996,17231.1000,471.7000,16759.4000,-0.9720,3241.9358,86.9322,3328.8680,42.7028,558.6322,13989.1642,13430.5320,20.6500,12.5917,16.6209,0.8857,59782.3490,20.5985,20.6822,20.6403,-1.5336,1.2891,20.6822,20.5115,20.5968,0.8172,0.3172,20.5985,20.6774,20.6379,-1.8070,-1.6063,16.1521,16.6327,16.3924,-8.9587,-1.2891,12.5917,13.2484,12.9201,-2.9909,-0.3172,12.5917,12.7259,12.6588,-3.0966,1.6063,5.6987,445.3056,-41465.6000,59782.3490
7514.0000,14.3104,20.2434,2337.5000,54582.6000,-52245.1000,2.7011,477.2793,9088.3631,9565.6424,132.0381,63670.9631,1860.2207,-61810.7424,20.4397,16.6118,19580.9000,0.0000,19580.9000,-1.0760,3694.2821,0.0000,3694.2821,47.0736,0.0000,15886.6179,15886.6179,20.4459,12.5990,16.5224,0.7287,49184.7043,20.2434,20.4397,20.3415,-3.5552,1.2590,20.4397,20.6557,20.5477,-0.5421,0.1830,20.2434,20.4193,20.3313,-3.6494,-1.4421,16.0929,16.2408,16.1669,-2.6705,-1.2590,12.5990,13.0427,12.8209,-1.1470,-0.1830,12.5990,12.6251,12.6120,-0.5144,1.4421,5.2925,413.5664,-32664.2000,49184.7043
7515.0000,14.1367,19.8867,3004.4000,49737.8000,-46733.4000,2.5068,615.1777,8247.4181,8862.5958,122.4369,57985.2181,2389.2223,-55595.9958,20.0658,16.2417,23783.6000,0.0000,23783.6000,-1.3070,4506.8161,0.0000,4506.8161,57.4059,0.0000,19276.7839,19276.7839,20.1176,12.9361,16.5269,1.0067,67954.3706,19.8867,20.0658,19.9762,-4.3578,1.6891,20.0658,20.5664,20.3161,-2.7443,0.3821,19.8867,20.0349,19.9608,-4.4213,-2.0712,15.4663,15.7425,15.6044,-6.7370,-1.6891,12.9361,12.8143,12.8752,0.7069,-0.3821,12.9361,12.8272,12.8817,3.3048,2.0712,4.8823,381.5090,-22949.8000,67954.3706
7516.0000,14.1821,19.7219,3714.7000,45346.2000,-41631.5000,2.3363,760.0580,7527.3467,8287.4047,114.0153,52873.5467,2954.6420,-49918.9047,19.8247,16.0033,25148.1000,0.0000,25148.1000,-1.3819,4779.0457,0.0000,4779.0457,61.0761,0.0000,20369.0543,20369.0543,19.8815,13.0526,16.4670,0.8282,55902.7080,19.7219,19.8247,19.7733,-2.3979,1.6288,19.8247,20.4394,20.1321,-2.1700,0.2468,19.7219,19.8081,19.7650,-2.3120,-1.8756,15.5221,15.5549,15.5385,-0.7449,-1.6288,13.0526,12.8280,12.9403,0.8360,-0.2468,13.0526,12.9900,13.0213,1.7355,1.8756,4.5394,354.7171,-16483.4000,55902.7080
7517.0000,14.1483,19.9643,3353.8000,62240.4000,-58886.6000,3.1159,686.5912,10323.4238,11010.0150,152.0819,72563.8238,2667.2088,-69896.6150,19.9011,16.0788,30397.5000,0.0000,30397.5000,-1.6704,5771.3605,0.0000,5771.3605,74.1214,0.0000,24626.1395,24626.1395,19.9399,13.0836,16.5118,1.1767,79425.5437,19.9643,19.9011,19.9327,1.9738,2.1147,19.9011,20.1229,20.0120,-1.3987,0.4443,19.9643,19.9082,19.9363,2.1174,-2.5591,15.4200,15.4584,15.4392,-1.1473,-2.1147,13.0836,12.9435,13.0136,0.9344,-0.4443,13.0836,13.0657,13.0746,0.6942,2.5591,6.0771,474.8764,-28489.1000,79425.5437
7518.0000,14.4040,20.2429,3563.4000,68354.7000,-64791.3000,3.4157,726.4899,11407.0431,12133.5330,166.6874,79761.7431,2836.9101,-76924.8330,20.1203,16.2957,31229.0000,0.0000,31229.0000,-1.7161,5913.8676,0.0000,5913.8676,76.0523,0.0000,25315.1324,25315.1324,20.1220,12.7039,16.4130,0.7204,48629.9297,20.2429,20.1210,20.1819,3.0584,1.7106,20.1220,19.9017,20.0119,0.0492,-0.0055,20.2429,20.1220,20.1825,3.0220,-1.7051,16.2957,15.9601,16.1279,8.3610,-1.7106,16.2957,9.8139,13.0548,0.5480,0.0055,12.6946,12.8430,12.7688,-3.6405,1.7051,6.6699,521.1956,-33562.3000,48629.9297
7519.0000,13.7991,20.0508,1580.1000,129964.4000,-128384.3000,6.2242,325.3258,21378.6921,21704.0179,304.1789,151343.0921,1254.7742,-150088.3179,20.0899,16.2656,14624.2000,0.0000,14624.2000,-0.8036,2770.3904,0.0000,2770.3904,35.4851,0.0000,11853.8096,11853.8096,20.0703,13.2890,16.6797,2.1004,141777.9688,20.0508,20.0899,20.0704,-1.2958,2.3426,20.0899,20.0560,20.0729,0.7880,1.5390,20.0508,20.0760,20.0634,-1.3861,-3.8816,14.2442,14.8116,14.5279,-19.2571,-2.3426,13.2890,13.1887,13.2388,2.2721,-1.5390,13.2890,13.1880,13.2385,5.7195,3.8816,12.3754,967.0326,-113760.1000,141777.9688
7520.0000,13.7960,20.1582,406.1000,175765.4000,-175359.3000,8.3276,83.6160,28910.6704,28994.2864,405.3814,204676.0704,322.4840,-204353.5864,20.1357,16.3109,5694.2000,0.0000,5694.2000,-0.3129,1078.1214,0.0000,1078.1214,13.8237,0.0000,4616.0786,4616.0786,20.1360,13.7319,16.9339,2.9328,197967.2556,20.1582,20.1357,20.1469,0.9750,2.8802,20.1357,20.1177,20.1267,0.6994,2.5673,20.1582,20.1446,20.1514,1.1125,-5.4475,13.8892,14.0500,13.9696,-6.6875,-2.8802,13.7319,13.5940,13.6630,5.1691,-2.5673,13.7319,13.6617,13.6968,5.5815,5.4475,16.5982,1297.0104,-169665.1000,197967.2556
7521.0000,13.9522,20.3433,12.4000,189664.5000,-189652.1000,8.9640,2.5466,31312.2528,31314.7994,436.3369,220976.7528,9.8534,-220966.8994,13.9240,19.5491,36.9000,10455.3000,-10418.4000,0.5576,7.6084,1711.3119,1718.9202,28.0264,12166.6119,29.2916,-12137.3202,20.2625,13.9982,17.1303,3.4082,230055.7707,20.3433,20.2921,20.3177,2.1114,2.8022,20.1688,20.1592,20.1640,0.5011,3.3597,20.3433,20.3188,20.3310,2.2187,-6.1619,13.9240,13.9354,13.9297,-0.4307,-2.8022,13.9982,13.9240,13.9611,3.6483,-3.3597,13.9982,13.9599,13.9790,3.4563,6.1619,19.0297,1487.0104,-200070.5000,230055.7707
7522.0000,14.0888,20.4836,0.0000,199833.3000,-199833.3000,9.4439,0.0000,33098.1730,33098.1730,460.1688,232931.4730,0.0000,-232931.4730,14.0898,19.7699,0.0000,12144.2000,-12144.2000,0.6453,0.0000,1992.5646,1992.5646,31.4648,14136.7646,0.0000,-14136.7646,20.4022,14.1241,17.2631,3.6194,244308.2750,20.4836,20.4420,20.4628,1.8016,2.9329,20.3208,20.2878,20.3043,1.7439,3.5782,20.4836,20.4651,20.4743,1.7799,-6.5110,14.0898,14.0496,14.0697,1.7409,-2.9329,14.1241,14.0898,14.1069,1.8110,-3.5782,14.1241,14.1065,14.1153,1.6950,6.5110,20.1557,1574.9984,-211977.5000,244308.2750
7523.0000,14.1986,20.5958,0.0000,209637.6000,-209637.6000,9.9073,0.0000,34812.9623,34812.9623,483.1802,244450.5623,0.0000,-244450.5623,14.2008,19.8822,0.0000,12320.7000,-12320.7000,0.6546,0.0000,2024.8318,2024.8318,31.9438,14345.5318,0.0000,-14345.5318,20.5230,14.2247,17.3738,3.8012,256579.2690,20.5958,20.5638,20.5798,1.4630,3.0842,20.4445,20.4161,20.4303,1.5711,3.7389,20.5958,20.5816,20.5887,1.4313,-6.8231,14.2008,14.1693,14.1850,1.4424,-3.0842,14.2247,14.2008,14.2127,1.3276,-3.7389,14.2247,14.2119,14.2183,1.2942,6.8231,21.1095,1649.5223,-221958.3000,256579.2690
7524.0000,14.3142,20.7138,0.0000,220380.4000,-220380.4000,10.4150,0.0000,36698.0564,36698.0564,508.3092,257078.4564,0.0000,-257078.4564,14.3161,19.9989,0.0000,15346.2000,-15346.2000,0.8154,0.0000,2526.3746,2526.3746,39.8064,17872.5746,0.0000,-17872.5746,20.6364,14.3403,17.4884,4.0403,272719.8357,20.7138,20.6826,20.6982,1.4803,3.1999,20.5438,20.5222,20.5330,1.2904,4.0153,20.7138,20.7000,20.7069,1.4775,-7.2151,14.3161,14.2856,14.3008,1.4484,-3.1999,14.3403,14.3161,14.3282,1.4445,-4.0153,14.3403,14.3269,14.3336,1.4424,7.2151,22.4534,1754.5425,-235726.6000,272719.8357
7525.0000,14.4108,20.8126,0.0000,230176.4000,-230176.4000,10.8779,0.0000,38418.1021,38418.1021,531.3103,268594.5021,0.0000,-268594.5021,14.4125,20.0965,0.0000,14704.4000,-14704.4000,0.7813,0.0000,2424.2101,2424.2101,38.1600,17128.6101,0.0000,-17128.6101,20.7418,14.4317,17.5867,4.2040,283767.4023,20.8126,20.7871,20.7998,1.2770,3.3655,20.6570,20.6341,20.6455,1.4091,4.1468,20.8126,20.8013,20.8070,1.2581,-7.5124,14.4125,14.3876,14.4000,1.2484,-3.3655,14.4317,14.4125,14.4221,1.1838,-4.1468,14.4317,14.4212,14.4264,1.1712,7.5124,23.3195,1822.2208,-244880.8000,283767.4023
7526.0000,14.5141,20.9181,0.0000,239321.6000,-239321.6000,11.3101,0.0000,40043.6515,40043.6515,552.7746,279365.2515,0.0000,-279365.2515,14.5157,20.2010,0.0000,18182.2000,-18182.2000,0.9661,0.0000,3002.2292,3002.2292,47.2045,21184.4292,0.0000,-21184.4292,20.8412,14.5355,17.6883,4.4232,298568.3438,20.9181,20.8923,20.9052,1.3226,3.4480,20.7410,20.7243,20.7326,1.1022,4.4141,20.9181,20.9068,20.9124,1.3240,-7.8621,14.5157,14.4905,14.5031,1.2945,-3.4480,14.5355,14.5157,14.5256,1.3004,-4.4141,14.5355,14.5244,14.5300,1.3004,7.8621,24.5612,1919.2469,-257503.8000,298568.3438
7527.0000,14.5940,20.9998,0.0000,247685.8000,-247685.8000,11.7054,0.0000,41522.9719,41522.9719,572.4874,289208.7719,0.0000,-289208.7719,14.5955,20.2817,0.0000,17626.0000,-17626.0000,0.9365,0.0000,2913.9060,2913.9060,45.7805,20539.9060,0.0000,-20539.9060,20.9291,14.6099,17.7695,4.5648,308122.6781,20.9998,20.9798,20.9898,1.0722,3.5896,20.8354,20.8178,20.8266,1.1850,4.5262,20.9998,20.9911,20.9955,1.0531,-8.1158,14.5955,14.5760,14.5857,1.0481,-3.5896,14.6099,14.5955,14.6027,0.9812,-4.5262,14.6099,14.6020,14.6059,0.9681,8.1158,25.3014,1977.0877,-265311.8000,308122.6781
7528.0000,14.6635,21.0709,0.0000,253684.6000,-253684.6000,11.9889,0.0000,42599.9997,42599.9997,586.6657,296284.5997,0.0000,-296284.5997,14.6647,20.3518,0.0000,18452.0000,-18452.0000,0.9804,0.0000,3053.6730,3053.6730,47.9422,21505.6730,0.0000,-21505.6730,21.0023,14.6772,17.8397,4.6874,316399.6779,21.0709,21.0541,21.0625,0.9278,3.6695,20.9060,20.8927,20.8993,0.9289,4.6499,21.0709,21.0636,21.0672,0.9169,-8.3194,14.6647,14.6483,14.6565,0.9052,-3.6695,14.6772,14.6647,14.6709,0.8746,-4.6499,14.6772,14.6702,14.6737,0.8689,8.3194,25.9634,2028.8141,-272136.6000,316399.6779
7529.0000,14.7327,21.1416,0.0000,258654.0000,-258654.0000,12.2238,0.0000,43507.1604,43507.1604,598.4361,302161.1604,0.0000,-302161.1604,14.7339,20.4218,0.0000,20883.0000,-20883.0000,1.1096,0.0000,3459.6404,3459.6404,54.2745,24342.6404,0.0000,-24342.6404,21.0689,14.7461,17.9075,4.8173,325164.6815,21.1416,21.1253,21.1335,0.9081,3.7047,20.9632,20.9528,20.9580,0.7588,4.8143,21.1416,21.1346,21.1381,0.9065,-8.5190,14.7339,14.7179,14.7259,0.8886,-3.7047,14.7461,14.7339,14.7400,0.8841,-4.8143,14.7461,14.7392,14.7426,0.8826,8.5190,26.6981,2086.2233,-279537.0000,325164.6815
7530.0000,14.7860,21.1961,0.0000,263035.7000,-263035.7000,12.4308,0.0000,44301.2827,44301.2827,608.8561,307336.9827,0.0000,-307336.9827,14.7870,20.4756,0.0000,20560.0000,-20560.0000,1.0924,0.0000,3408.9080,3408.9080,53.4510,23968.9080,0.0000,-23968.9080,21.1270,14.7961,17.9616,4.8921,330215.3814,21.1961,21.1834,21.1898,0.7303,3.7795,21.0247,21.0140,21.0193,0.7913,4.8719,21.1961,21.1907,21.1934,0.7185,-8.6514,14.7870,14.7746,14.7808,0.7138,-3.7795,14.7961,14.7870,14.7916,0.6738,-4.8719,14.7961,14.7910,14.7936,0.6660,8.6514,27.0845,2116.4176,-283595.7000,330215.3814
7531.0000,14.3953,20.7967,0.0000,165105.2000,-165105.2000,7.8027,0.0000,27547.0059,27547.0059,382.3103,192652.2059,0.0000,-192652.2059,14.4055,20.0894,0.0000,380.5000,-380.5000,0.0202,0.0000,62.7238,62.7238,0.9894,443.2238,0.0000,-443.2238,20.8805,14.2601,17.5703,2.9594,199758.2077,20.7967,20.9048,20.8507,-4.0402,2.5942,20.8985,20.9312,20.9149,-1.2093,2.6144,20.7967,20.8551,20.8259,-4.3843,-5.2086,14.4055,14.5088,14.4572,-3.8545,-2.5942,14.2601,14.4055,14.3328,-5.4847,-2.6144,14.2601,14.3388,14.2994,-5.9119,5.2086,15.6713,1224.5751,-165485.7000,199758.2077
7532.0000,14.2207,20.6184,0.0000,158980.3000,-158980.3000,7.5133,0.0000,26414.6079,26414.6079,367.1679,185394.9079,0.0000,-185394.9079,14.2156,14.2156,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6831,14.1695,17.4263,2.7964,188755.0598,20.6184,20.6841,20.6512,-2.3566,2.5044,20.6841,20.7494,20.7167,-2.3402,2.5044,20.6184,20.6499,20.6341,-2.2625,-5.0088,14.2156,14.2839,14.2497,-2.4521,-2.5044,14.1695,14.2156,14.1925,-1.6421,-2.5044,14.1695,14.1892,14.1793,-1.3984,5.0088,15.0313,1174.5657,-158980.3000,188755.0598
7533.0000,13.9492,20.3409,0.0000,95880.2000,-95880.2000,4.5312,0.0000,15828.0172,15828.0172,221.1808,111708.2172,0.0000,-111708.2172,13.9612,13.9612,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4671,13.7866,17.1269,1.7297,116753.2319,20.3409,20.4742,20.4076,-2.8890,1.5104,20.4742,20.5782,20.5262,-2.2477,1.5104,20.3409,20.4115,20.3762,-3.0613,-3.0208,13.9612,14.0851,14.0231,-2.6833,-1.5104,13.7866,13.9612,13.8739,-3.7936,-1.5104,13.7866,13.8813,13.8340,-4.1165,3.0208,9.0600,707.9645,-95880.2000,116753.2319
7534.0000,13.7773,20.1633,16.5000,89289.3000,-89272.8000,4.2206,3.3984,14680.2233,14683.6217,205.6503,103969.5233,13.1016,-103956.4217,13.7707,13.7707,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2746,13.6855,16.9800,1.5891,107262.1318,20.1633,20.2740,20.2186,-2.2289,1.4069,20.2740,20.3884,20.3312,-2.3025,1.4069,20.1633,20.2177,20.1905,-2.1904,-2.8137,13.7707,13.8852,13.8280,-2.3040,-1.4069,13.6855,13.7707,13.7281,-1.7081,-1.4069,13.6855,13.7233,13.7044,-1.5120,2.8137,8.4314,658.8432,-89272.8000,107262.1318
7535.0000,13.6449,19.9948,220.0000,70596.7000,-70376.7000,3.3478,45.4105,11570.8338,11616.2442,162.9456,82167.5338,174.5895,-81992.9442,20.1151,16.9254,230.1000,17.3000,212.8000,-0.0136,43.5769,3.1523,46.7292,0.6683,20.4523,186.5231,166.0708,20.1144,13.5346,16.8245,1.2536,84617.1207,19.9948,20.1151,20.0549,-1.9240,1.1204,20.1151,20.2322,20.1737,-1.8495,1.1069,19.9948,20.0559,20.0253,-1.9416,-2.2273,13.6792,13.7589,13.7190,-1.2632,-1.1204,13.5346,13.6394,13.5870,-1.6518,-1.1069,13.5346,13.5875,13.5611,-1.6789,2.2273,6.6843,522.3226,-70163.9000,84617.1207
7536.0000,13.5786,19.8870,425.2000,63585.8000,-63160.6000,3.0271,87.8618,10405.5609,10493.4227,147.2226,73991.3609,337.3382,-73654.0227,19.9816,16.7100,1890.3000,119.3000,1771.0000,-0.1102,358.5545,21.6809,380.2354,4.9059,140.9809,1531.7455,1390.7646,19.9872,13.4269,16.7070,1.0934,73806.1913,19.8870,19.9816,19.9343,-1.4045,1.0458,19.9816,20.0988,20.0402,-1.5589,0.9356,19.8870,19.9344,19.9107,-1.3319,-1.9813,13.8602,13.7790,13.8196,1.2646,-1.0458,13.4269,13.5244,13.4757,-1.2921,-0.9356,13.4269,13.4729,13.4499,-1.2900,1.9813,6.0318,471.3370,-61389.6000,73806.1913
7537.0000,13.6224,19.8731,671.1000,56199.4000,-55528.3000,2.6908,138.5737,9206.2629,9344.8365,130.8267,65405.6629,532.5263,-64873.1365,19.9074,16.0851,7258.7000,0.0000,7258.7000,-0.3989,1378.0545,0.0000,1378.0545,17.6535,0.0000,5880.6455,5880.6455,19.9217,13.2555,16.5886,0.8730,58930.0143,19.8731,19.9074,19.8903,-0.4802,1.0299,19.9074,20.0117,19.9595,-0.9226,0.6310,19.8731,19.8875,19.8803,-0.3152,-1.6609,14.4578,14.0897,14.2738,5.5324,-1.0299,13.2555,13.4291,13.3423,-1.5581,-0.6310,13.2555,13.3327,13.2941,-1.8290,1.6609,5.3322,416.6654,-48269.6000,58930.0143
7538.0000,13.6982,19.8706,968.6000,50448.8000,-49480.2000,2.4345,199.7547,8278.9566,8478.7113,118.4141,58727.7566,768.8453,-57958.9113,19.8814,16.0593,9146.8000,0.0000,9146.8000,-0.5026,1737.0467,0.0000,1737.0467,22.2730,0.0000,7409.7533,7409.7533,19.8936,13.1047,16.4991,0.7494,50586.2628,19.8706,19.8814,19.8760,-0.1211,0.9791,19.8814,19.9527,19.9170,-0.4613,0.4764,19.8706,19.8742,19.8724,-0.0444,-1.4555,14.7286,14.4565,14.5925,3.8983,-0.9791,13.1047,13.3247,13.2147,-1.4886,-0.4764,13.1047,13.1882,13.1464,-1.7303,1.4555,4.8126,376.0616,-40333.4000,50586.2628
7539.0000,13.7824,19.8267,1420.1000,45456.6000,-44036.5000,2.2221,292.4633,7474.5155,7766.9788,108.1514,52931.1155,1127.6367,-51803.4788,19.8489,16.0272,14055.8000,0.0000,14055.8000,-0.7724,2670.3368,0.0000,2670.3368,34.2415,0.0000,11385.4632,11385.4632,19.8564,13.1421,16.4993,0.9825,66316.6017,19.8267,19.8489,19.8378,-0.4090,1.3685,19.8489,19.9036,19.8762,-0.4408,0.5961,19.8267,19.8421,19.8344,-0.4069,-1.9646,14.7959,14.7004,14.7481,1.9291,-1.3685,13.1421,13.2004,13.1713,-0.4727,-0.5961,13.1421,13.1430,13.1426,0.0046,1.9646,4.3653,341.1110,-29980.7000,66316.6017
7540.0000,13.8438,19.7484,1840.9000,41215.9000,-39375.0000,2.0436,378.7444,6787.0324,7165.7768,99.5283,48002.9324,1462.1556,-46540.7768,19.7912,15.9701,14736.2000,0.0000,14736.2000,-0.8098,2801.5350,0.0000,2801.5350,35.9184,0.0000,11934.6650,11934.6650,19.7993,13.1076,16.4534,0.8625,58216.3321,19.7484,19.7912,19.7698,-0.7692,1.2917,19.7912,19.8685,19.8298,-0.5086,0.4819,19.7484,19.7805,19.7644,-0.7927,-1.7737,14.9236,14.8373,14.8804,1.6484,-1.2917,13.1076,13.1651,13.1364,-0.3698,-0.4819,13.1076,13.1203,13.1139,-0.2939,1.7737,4.0072,313.1254,-24638.8000,58216.3321
7541.0000,13.9241,19.7156,2214.0000,39627.5000,-37413.5000,1.9879,454.9084,6537.8641,6992.7725,96.8619,46165.3641,1759.0916,-44406.2725,19.7410,15.9205,16902.1000,0.0000,16902.1000,-0.9288,3215.2337,0.0000,3215.2337,41.2372,0.0000,13686.8663,13686.8663,19.7523,13.0679,16.4101,0.7842,52932.0764,19.7156,19.7410,19.7283,-0.4489,1.3036,19.7410,19.8328,19.7869,-0.4666,0.3748,19.7156,19.7344,19.7250,-0.4246,-1.6783,15.1206,15.0037,15.0621,2.2444,-1.3036,13.0679,13.1382,13.1031,-0.3501,-0.3748,13.0679,13.0856,13.0768,-0.3974,1.6783,3.8868,303.7196,-20511.4000,52932.0764
7542.0000,13.9720,19.6008,2636.7000,36453.3000,-33816.6000,1.8599,541.3365,6021.0098,6562.3462,90.6748,42474.3098,2095.3635,-40378.9462,19.6641,15.8444,16866.8000,0.0000,16866.8000,-0.9269,3211.4946,0.0000,3211.4946,41.1855,0.0000,13655.3054,13655.3054,19.6778,13.0575,16.3676,0.7047,47570.0666,19.6008,19.6641,19.6325,-1.1055,1.2389,19.6641,19.8026,19.7333,-0.5949,0.3120,19.6008,19.6526,19.6267,-1.1343,-1.5510,15.1551,15.1076,15.1313,0.8865,-1.2389,13.0575,13.1077,13.0826,-0.1952,-0.3120,13.0575,13.0650,13.0613,-0.1355,1.5510,3.6330,283.8852,-16949.8000,47570.0666
7543.0000,13.9679,19.3288,4297.5000,42758.5000,-38461.0000,2.2443,882.3729,7061.7406,7944.1135,109.4621,49820.2406,3415.1271,-46405.1135,19.4625,15.6450,18591.6000,0.0000,18591.6000,-1.0217,3548.5774,0.0000,3548.5774,45.4554,0.0000,15043.0226,15043.0226,19.4893,13.2549,16.3721,0.8353,56382.8228,19.3288,19.4625,19.3956,-2.8063,1.4627,19.4625,19.7238,19.5932,-1.6401,0.4410,19.3288,19.4350,19.3819,-2.9031,-1.9037,14.8734,14.9869,14.9302,-2.3763,-1.4627,13.2549,13.0861,13.1705,1.1122,-0.4410,13.2549,13.1849,13.2199,1.9661,1.9037,4.3947,343.4058,-19869.4000,56382.8228
7544.0000,13.9574,19.6730,3320.7000,52293.6000,-48972.9000,2.6441,681.9307,8634.3535,9316.2842,128.9222,60927.9535,2638.7693,-58289.1842,19.5264,15.7082,15598.7000,0.0000,15598.7000,-0.8572,2975.0046,0.0000,2975.0046,38.2666,0.0000,12623.6954,12623.6954,19.5542,13.0953,16.3248,0.6595,44515.0446,19.6730,19.5264,19.5997,2.5141,1.1671,19.5264,19.6010,19.5637,-0.3034,0.3099,19.6730,19.5444,19.6087,2.7883,-1.4770,15.0368,14.9799,15.0083,0.9952,-1.1671,13.0953,13.1796,13.1375,-0.3470,-0.3099,13.0953,13.1494,13.1223,-1.1256,1.4770,5.2102,407.1332,-33374.2000,44515.0446
7545.0000,13.7349,19.7157,2301.3000,61943.4000,-59642.1000,3.0471,474.3123,10174.0675,10648.3798,148.5307,72117.4675,1826.9877,-70290.4798,19.6554,15.8358,10422.2000,0.0000,10422.2000,-0.5727,1984.6300,0.0000,1984.6300,25.5404,0.0000,8437.5700,8437.5700,19.6515,13.0745,16.3630,0.9299,62768.8213,19.7157,19.6554,19.6855,1.0877,1.2066,19.6554,19.5815,19.6184,0.7120,0.6339,19.7157,19.6756,19.6957,1.1015,-1.8405,14.4107,14.7162,14.5635,-5.3171,-1.2066,13.0745,13.1231,13.0988,-0.4150,-0.6339,13.0745,13.0915,13.0830,-0.4228,1.8405,6.0386,471.8649,-49219.9000,62768.8213
7546.0000,13.5179,19.6230,1871.6000,74671.6000,-72800.0000,3.6263,387.1277,12202.3507,12589.4785,176.5129,86873.9507,1484.4723,-85389.4785,19.6526,15.8330,4919.2000,0.0000,4919.2000,-0.2703,936.7624,0.0000,936.7624,12.0289,0.0000,3982.4376,3982.4376,19.6407,13.2235,16.4321,1.2306,83063.0597,19.6230,19.6526,19.6378,-0.5244,1.2989,19.6526,19.6320,19.6423,0.3393,1.0285,19.6230,19.6446,19.6338,-0.6948,-2.3274,13.7090,14.1226,13.9158,-7.7637,-1.2989,13.2235,13.1508,13.1872,1.1180,-1.0285,13.2235,13.1805,13.2020,1.4875,2.3274,7.2165,563.9054,-67880.8000,83063.0597
7547.0000,13.5591,19.7172,1606.9000,79358.6000,-77751.7000,3.8340,332.1509,12980.7672,13312.9182,186.3702,92339.3672,1274.7491,-91064.6182,19.6800,17.5222,5429.4000,1178.5000,4250.9000,-0.3610,1033.5767,212.9097,1246.4864,16.4173,1391.4097,4395.8233,3004.4136,19.6820,13.2398,16.4609,1.2785,86295.7576,19.7172,19.6800,19.6986,0.7857,1.3983,19.6800,19.6575,19.6688,0.3716,1.0374,19.7172,19.6924,19.7048,0.9085,-2.4357,14.3223,14.1352,14.2287,3.8278,-1.3983,13.2398,13.2088,13.2243,0.4996,-1.0374,13.2398,13.2283,13.2341,0.4387,2.4357,7.6252,595.8473,-73500.8000,86295.7576
7548.0000,13.6867,19.8900,1345.7000,82307.5000,-80961.8000,3.9598,277.5767,13503.5016,13781.0783,192.5158,95811.0016,1068.1233,-94742.8783,19.8029,20.3770,3173.1000,2779.7000,393.4000,-0.3221,603.1609,503.3936,1106.5545,15.1638,3283.0936,2569.9391,-713.1545,19.8043,13.1840,16.4941,1.3761,92887.6253,19.8900,19.8029,19.8465,1.8361,1.4273,19.8029,19.7287,19.7658,1.2227,1.1052,19.8900,19.8373,19.8637,1.9691,-2.5325,14.8235,14.5544,14.6889,5.6053,-1.4273,13.1840,13.2051,13.1946,-0.3070,-1.1052,13.1840,13.1977,13.1908,-0.4701,2.5325,7.8901,616.5435,-80568.4000,92887.6253
7549.0000,13.5340,19.7763,1030.5000,82226.0000,-81195.5000,3.9395,213.0955,13441.8860,13654.9816,191.6669,95667.8860,817.4045,-94850.4816,13.2906,14.8504,1274.8000,1711.8000,-437.0000,0.1610,265.4739,277.6795,543.1534,7.6748,1989.4795,1009.3261,-980.1534,19.6893,13.3715,16.5304,1.4803,99922.1508,19.7763,19.8103,19.7933,-0.5900,1.2595,19.2481,19.4818,19.3650,-4.7852,1.4205,19.7763,19.7993,19.7878,-0.8639,-2.6800,13.2906,13.9839,13.6373,-12.6393,-1.2595,13.3715,13.2906,13.3310,1.6988,-1.4205,13.3715,13.3225,13.3470,1.9363,2.6800,8.1822,639.3686,-81632.5000,99922.1508
7550.0000,13.4569,19.7310,774.0000,81247.1000,-80473.1000,3.8799,160.2581,13257.9423,13418.2003,188.5774,94505.0423,613.7419,-93891.3003,19.7601,19.8177,718.2000,508.8000,209.4000,-0.0665,136.5896,92.0646,228.6542,3.2783,600.8646,581.6104,-19.2542,19.6860,13.3595,16.5227,1.3785,93052.0238,19.7310,19.7601,19.7456,-0.5241,1.3155,19.7601,19.5619,19.6610,3.6245,1.2490,19.7310,19.7464,19.7387,-0.5406,-2.5645,13.6717,13.6544,13.6631,0.3630,-1.3155,13.3595,13.3445,13.3520,0.3048,-1.2490,13.3595,13.3556,13.3575,0.1793,2.5645,7.7418,604.9556,-80263.7000,93052.0238
7551.0000,13.5288,19.8323,586.9000,83577.9000,-82991.0000,3.9803,121.3746,13661.2206,13782.5952,193.3538,97239.1206,465.5254,-96773.5952,19.7916,19.9778,1935.4000,1438.3000,497.1000,-0.1828,367.9419,260.4129,628.3549,8.5592,1698.7129,1567.4581,-131.2549,19.7799,13.2839,16.5319,1.4096,95148.7806,19.8323,19.7916,19.8119,0.8529,1.3877,19.7916,19.7238,19.7577,1.2180,1.2049,19.8323,19.8060,19.8192,1.0229,-2.5926,14.1952,13.9491,14.0721,4.9882,-1.3877,13.2839,13.3180,13.3009,-0.5643,-1.2049,13.2839,13.3038,13.2938,-0.7170,2.5926,7.9319,619.8082,-82493.9000,95148.7806
7552.0000,13.5107,19.8209,535.7000,83723.1000,-83187.4000,3.9845,110.8192,13679.1643,13789.9835,193.6427,97402.2643,424.8808,-96977.3835,19.8160,18.0250,2345.9000,652.1000,1693.8000,-0.1636,445.8523,118.1232,563.9755,7.4624,770.2232,1900.0477,1129.8245,19.8089,13.2715,16.5402,1.4273,96345.6891,19.8209,19.8160,19.8184,0.1301,1.3827,19.8160,19.7855,19.8007,0.5718,1.2191,19.8209,19.8199,19.8204,0.0669,-2.6018,13.8463,13.9500,13.8981,-2.0478,-1.3827,13.2715,13.2857,13.2786,-0.2178,-1.2191,13.2715,13.2772,13.2744,-0.1830,2.6018,7.9388,620.3452,-81493.6000,96345.6891
7553.0000,13.4651,19.7640,584.4000,79760.6000,-79176.2000,3.7998,120.9846,13017.8831,13138.8677,184.6478,92778.4831,463.4154,-92315.0677,19.7888,15.9677,4677.0000,0.0000,4677.0000,-0.2570,889.1810,0.0000,889.1810,11.4061,0.0000,3787.8190,3787.8190,19.7844,13.2558,16.5201,1.3216,89211.0466,19.7640,19.7888,19.7764,-0.4552,1.3523,19.7888,19.7945,19.7917,-0.0577,1.0953,19.7640,19.7799,19.7719,-0.5329,-2.4475,13.7807,13.8351,13.8079,-1.0368,-1.3523,13.2558,13.2674,13.2616,-0.1530,-1.0953,13.2558,13.2607,13.2582,-0.1427,2.4475,7.5571,590.5257,-74499.2000,89211.0466
7554.0000,13.5273,19.6126,1475.0000,54783.8000,-53308.8000,2.6658,305.0465,8954.3792,9259.4257,129.5613,63738.1792,1169.9535,-62568.2257,19.7048,15.8846,8696.1000,0.0000,8696.1000,-0.4779,1654.9546,0.0000,1654.9546,21.2173,0.0000,7041.1454,7041.1454,19.7030,13.1072,16.4051,0.8246,55660.5216,19.6126,19.7048,19.6587,-1.3685,1.0479,19.7048,19.7767,19.7407,-0.5626,0.5700,19.6126,19.6771,19.6449,-1.4815,-1.6179,14.4439,14.0816,14.2628,5.5411,-1.0479,13.1072,13.2361,13.1716,-1.0338,-0.5700,13.1072,13.1683,13.1377,-1.4022,1.6179,5.2752,412.2104,-44612.7000,55660.5216
7555.0000,13.6686,19.6526,1615.6000,43996.6000,-42381.0000,2.1633,333.3480,7215.0825,7548.4305,105.1986,51211.6825,1282.2520,-49929.4305,19.6547,15.8351,13294.8000,0.0000,13294.8000,-0.7306,2531.6602,0.0000,2531.6602,32.4830,0.0000,10763.1398,10763.1398,19.6670,13.1184,16.3927,0.9409,63507.3756,19.6526,19.6547,19.6537,-0.0086,1.3252,19.6547,19.7242,19.6895,-0.5667,0.5946,19.6526,19.6493,19.6509,0.1253,-1.9198,14.6352,14.4565,14.5459,3.4685,-1.3252,13.1184,13.1609,13.1396,-0.3344,-0.5946,13.1184,13.1247,13.1215,-0.1437,1.9198,4.2518,332.2437,-29086.2000,63507.3756
7556.0000,13.9037,19.6513,2294.6000,38123.5000,-35828.9000,1.9210,471.6262,6286.6968,6758.3230,93.5270,44410.1968,1822.9738,-42587.2230,19.6517,15.8321,19033.8000,0.0000,19033.8000,-1.0460,3624.6420,0.0000,3624.6420,46.5438,0.0000,15409.1580,15409.1580,19.6570,12.9925,16.3248,0.6990,47184.2093,19.6513,19.6517,19.6515,0.0261,1.3092,19.6517,19.6960,19.6738,-0.1366,0.2632,19.6513,19.6505,19.6509,0.0519,-1.5724,15.2970,14.9341,15.1155,6.9267,-1.3092,12.9925,13.1707,13.0816,-0.6479,-0.2632,12.9925,13.0458,13.0192,-1.1829,1.5724,3.7431,292.4942,-16795.1000,47184.2093
7557.0000,14.9897,19.1557,5178.6000,20649.6000,-15471.0000,1.2453,1045.9501,3495.1015,4541.0517,60.7925,24144.7015,4132.6499,-20012.0517,19.2908,15.4751,25548.1000,0.0000,25548.1000,-1.4039,4886.6486,0.0000,4886.6486,62.4766,0.0000,20661.4514,20661.4514,14.0571,18.1391,16.0981,-0.2007,-13550.1493,19.1557,19.4238,19.2897,-4.3137,1.1171,18.3688,19.1405,18.7546,-11.0408,-0.9888,19.1557,19.9102,19.5330,-1.3714,-0.1282,15.4751,15.2791,15.3771,3.2088,-1.1171,15.4751,14.0571,14.7661,20.3799,0.9888,14.0571,12.4680,13.2625,2.9889,0.1282,2.3654,184.8324,10077.1000,-13550.1493
7558.0000,15.1356,19.5298,4605.4000,20975.7000,-16370.3000,1.2309,928.0326,3562.9457,4490.9783,60.1855,24538.6457,3677.3674,-20861.2783,18.7037,14.8946,30324.6000,0.0000,30324.6000,-1.6664,5843.0510,0.0000,5843.0510,74.6065,0.0000,24481.5490,24481.5490,14.7967,17.2449,16.0208,-0.1775,-11980.4793,19.5517,19.4196,19.4857,2.4164,1.2435,17.2449,17.9950,17.6200,-13.6407,-1.2561,17.2449,21.6830,19.4639,-0.7809,0.0126,14.8946,15.1356,15.0151,-4.3163,-1.2435,14.8946,14.8299,14.8622,1.2128,1.2561,15.1356,11.4967,13.3162,0.6995,-0.0126,2.3244,181.6328,13954.3000,-11980.4793
7559.0000,14.6463,17.8171,6475.6000,15732.7000,-9257.1000,1.0804,1315.0879,2640.8175,3955.9054,52.7097,18373.5175,5160.5121,-13213.0054,18.1323,14.3300,37158.5000,0.0000,37158.5000,-2.0419,7212.7980,0.0000,7212.7980,92.3286,0.0000,29945.7020,29945.7020,14.3220,17.5382,15.9301,-0.3643,-24593.3817,18.2426,18.8172,18.5299,-11.4818,1.3811,17.5382,17.5699,17.5541,-0.7431,-1.6818,17.5382,19.7714,18.6548,-9.7128,0.3007,14.3300,14.6463,14.4881,-6.3074,-1.3811,14.3300,14.5403,14.4352,-5.1019,1.6818,14.6463,13.1006,13.8735,6.7776,-0.3007,2.0082,156.9218,27901.4000,-24593.3817
7560.0000,14.1468,16.3440,8115.0000,13106.8000,-4991.8000,1.0415,1661.3461,2173.8651,3835.2112,50.8023,15280.6651,6453.6539,-8827.0112,17.6522,13.8557,37814.7000,0.0000,37814.7000,-2.0780,7386.9626,0.0000,7386.9626,94.8759,0.0000,30427.7374,30427.7374,14.0408,17.6878,15.8643,-0.4325,-29194.4211,16.9406,17.6733,17.3069,-14.7062,1.3862,17.6878,17.6354,17.6616,1.3499,-1.7308,17.6878,18.7435,18.2157,-5.2469,0.3446,13.8557,14.1468,14.0013,-5.8229,-1.3862,13.8557,14.0796,13.9677,-5.5894,1.7308,14.1468,13.8461,13.9965,1.5366,-0.3446,1.9464,152.0947,32822.9000,-29194.4211
7561.0000,13.6686,14.7597,10610.7000,11132.9000,-522.2000,1.0781,2189.3128,1825.7058,4015.0186,52.7049,12958.6058,8421.3872,-4537.2186,17.2119,13.4210,42516.7000,0.0000,42516.7000,-2.3364,8355.0836,0.0000,8355.0836,107.5539,0.0000,34161.6164,34161.6164,13.6793,17.9011,15.7902,-0.5854,-39512.3869,15.7725,16.4284,16.1005,-14.5072,1.5276,17.9011,17.8173,17.8592,2.4371,-1.9770,17.9011,18.2019,18.0515,-1.9289,0.4495,13.4210,13.6686,13.5448,-5.4569,-1.5276,13.4210,13.6104,13.5157,-5.4022,1.9770,13.6686,13.9822,13.8254,-2.0125,-0.4495,2.0231,158.0883,41994.5000,-39512.3869
7562.0000,17.5404,17.6089,13756.2000,9676.8000,4079.4000,-1.1729,2672.4274,1745.8100,4418.2375,57.6159,11422.6100,11083.7726,-338.8375,17.1877,13.3971,45230.5000,0.0000,45230.5000,-2.4855,8891.3196,0.0000,8891.3196,115.2912,0.0000,36339.1804,36339.1804,14.3024,17.1858,15.7441,-0.6027,-40685.6037,17.5404,16.1355,16.8380,8.9524,0.4375,17.1858,17.4125,17.2992,-6.7062,-2.0480,17.1858,17.5404,17.3631,-8.2550,1.6104,13.3971,13.5394,13.4683,-0.8708,-0.4375,13.3971,13.4366,13.4169,-1.1401,2.0480,16.5032,15.4035,15.9534,25.7324,-1.6104,0.1000,7.8141,49309.9000,-40685.6037
7563.0000,17.1600,16.4438,16961.7000,8563.0000,8398.7000,-1.2870,3313.6524,1529.9167,4843.5691,60.8053,10092.9167,13648.0476,3555.1309,17.0731,13.2839,52006.8000,0.0000,52006.8000,-2.8579,10239.4753,0.0000,10239.4753,132.6194,0.0000,41767.3247,41767.3247,14.3691,17.0399,15.7045,-0.6326,-42699.1324,17.1600,16.8735,17.0168,2.2099,0.5236,17.0399,17.1178,17.0789,-2.6058,-2.3343,17.0399,17.1600,17.1000,-3.1228,1.8106,13.2839,13.4457,13.3648,-1.1965,-0.5236,13.2839,13.3236,13.3038,-1.3124,2.3343,15.5768,15.7168,15.6468,-3.6474,-1.8106,0.1000,7.8141,60405.5000,-42699.1324
7564.0000,17.1067,15.8391,20234.3000,7897.8000,12336.5000,-1.4258,3956.1166,1409.1528,5365.2695,67.3473,9306.9528,16278.1834,6971.2305,17.0882,13.2988,54129.6000,0.0000,54129.6000,-2.9746,10655.2186,0.0000,10655.2186,138.3071,0.0000,43474.3814,43474.3814,14.2017,17.1113,15.6565,-0.7316,-49380.7899,17.1067,17.0250,17.0659,0.6447,0.5162,17.1113,17.1014,17.1063,0.3835,-2.4583,17.1113,17.1067,17.1090,0.1608,1.9421,13.2988,13.3562,13.3275,-0.3975,-0.5162,13.2988,13.2998,13.2993,-0.0017,2.4583,15.1791,15.3435,15.2613,-4.6001,-1.9421,0.1000,7.8141,66466.1000,-49380.7899
7565.0000,17.0941,15.7643,22941.9000,8681.5000,14260.4000,-1.6037,4486.3320,1548.4871,6034.8191,75.7615,10229.9871,18455.5680,8225.5809,17.0883,13.2989,59676.0000,0.0000,59676.0000,-3.2793,11746.9909,0.0000,11746.9909,152.4389,0.0000,47929.0091,47929.0091,14.1291,17.0878,15.6085,-0.8255,-55724.3125,17.0941,17.0686,17.0814,0.2395,0.5585,17.0878,17.0923,17.0901,-0.1441,-2.7208,17.0878,17.0941,17.0910,-0.1650,2.1622,13.2989,13.3220,13.3104,-0.1539,-0.5585,13.2989,13.2986,13.2988,0.0458,2.7208,15.1334,15.1741,15.1538,-1.2451,-2.1622,0.1000,7.8141,73936.4000,-55724.3125
7566.0000,17.0778,15.4805,25763.9000,8484.5000,17279.4000,-1.7412,5039.4004,1512.7207,6552.1210,82.1166,9997.2207,20724.4996,10727.2790,17.0772,13.2880,60651.3000,0.0000,60651.3000,-3.3329,11940.7970,0.0000,11940.7970,154.9299,0.0000,48710.5030,48710.5030,14.0684,17.0726,15.5705,-0.8710,-58795.2769,17.0778,17.0795,17.0786,0.0197,0.5306,17.0726,17.0767,17.0747,-0.1333,-2.8023,17.0726,17.0778,17.0752,-0.1377,2.2718,13.2880,13.3063,13.2971,-0.1083,-0.5306,13.2880,13.2903,13.2892,-0.0636,2.8023,14.9727,15.0282,15.0004,-1.7978,-2.2718,0.1000,7.8141,77930.7000,-58795.2769
7567.0000,16.8205,16.0758,38209.7000,19041.1000,19168.6000,-2.8875,7502.5314,3372.7829,10875.3143,137.0011,22413.8829,30707.1686,8293.2857,16.8369,13.0508,64696.2000,0.0000,64696.2000,-3.5552,12779.4831,0.0000,12779.4831,165.2942,0.0000,51916.7169,51916.7169,14.3441,16.7423,15.5432,-0.8829,-59593.8866,16.8205,17.1547,16.9876,-1.0467,0.2226,16.7423,16.8157,16.7790,-3.5154,-3.3326,16.7423,16.8205,16.7814,-3.4933,3.1101,13.0508,13.3696,13.2102,-0.9968,-0.2226,13.0508,13.1033,13.0771,-2.5070,3.3326,15.8821,15.6738,15.7779,9.4352,-3.1101,0.1000,7.8141,83864.8000,-59593.8866
7568.0000,13.1384,14.1238,27195.2000,27459.2000,-264.0000,2.7124,5660.6422,4447.7523,10108.3945,130.4127,31906.9523,21534.5578,-10372.3945,16.2092,12.4312,51090.2000,0.0000,51090.2000,-2.8075,10181.4473,0.0000,10181.4473,131.0777,0.0000,40908.7527,40908.7527,12.6622,18.5499,15.6060,-0.5043,-34039.0248,14.1238,14.9977,14.5608,-29.2339,2.3079,18.1815,17.6780,17.9298,13.9398,-1.9034,14.1238,16.8165,15.4701,-15.7715,-0.4045,12.4312,12.6685,12.5499,-7.9162,-2.3079,12.4312,12.6622,12.5467,-6.3480,1.9034,12.6622,15.8194,14.2408,-18.4976,0.4045,5.2590,410.9482,50826.2000,-34039.0248
7569.0000,13.6307,15.5759,21633.9000,31648.3000,-10014.4000,2.6210,4466.5227,5185.4427,9651.9654,128.7011,36833.7427,17167.3773,-19666.3654,15.1993,11.4350,28338.2000,0.0000,28338.2000,-1.5573,5730.9412,0.0000,5730.9412,73.5075,0.0000,22607.2588,22607.2588,15.8796,15.5906,15.7351,0.0392,2646.8357,15.5759,15.1993,15.3876,10.0310,1.8296,15.1993,18.4970,16.8482,-13.0001,0.2724,15.5759,15.5404,15.5582,1.1148,-2.1020,11.5058,11.8919,11.6988,-10.2178,-1.8296,15.5906,11.9101,13.7503,14.5781,-0.2724,15.5906,15.1442,15.3674,13.6480,2.1020,5.2042,406.6597,18323.8000,2646.8357
7570.0000,13.8098,17.2221,15014.6000,40925.1000,-25910.5000,2.7151,3090.8053,6733.7361,9824.5413,132.6808,47658.8361,11923.7947,-35735.0413,16.3019,12.5223,18476.6000,0.0000,18476.6000,-1.0153,3677.2308,0.0000,3677.2308,48.7920,0.0000,14799.3692,14799.3692,16.5577,15.0360,15.7968,0.1478,9975.9512,17.2221,16.3019,16.7620,16.6384,1.2435,16.3019,17.0053,16.6536,-2.2960,0.2282,17.2221,16.4883,16.8552,15.7048,-1.4716,12.6785,12.1867,12.4326,8.9078,-1.2435,15.0360,13.3736,14.2048,5.5367,-0.2282,15.0360,15.1813,15.1087,-3.0695,1.4716,5.4156,423.1806,-7433.9000,9975.9512
7571.0000,14.0900,17.8832,13746.2000,45111.1000,-31364.9000,2.8470,2816.7969,7471.9073,10288.7042,139.0352,52583.0073,10929.4031,-41653.6042,17.3131,14.1113,13981.4000,957.2000,13024.2000,-0.8192,2743.7414,165.4769,2909.2182,38.7141,1122.6769,11237.6586,10114.9818,17.3003,14.4282,15.8642,0.3328,22463.6289,17.8832,17.3131,17.5982,10.1433,1.2220,17.3131,16.6415,16.9773,3.9591,0.4029,17.8832,17.4636,17.6734,9.9269,-1.6249,14.1404,13.2724,13.7064,15.4248,-1.2220,14.4282,14.1996,14.3139,1.3690,-0.4029,14.4282,14.7048,14.5665,-6.4904,1.6249,5.6673,442.8540,-18340.7000,22463.6289
7572.0000,14.5790,18.6700,12554.6000,48137.3000,-35582.7000,2.9280,2552.3833,8067.0101,10619.3934,142.9728,56204.3101,10002.2167,-46202.0934,18.1418,17.5252,10841.7000,5624.1000,5217.6000,-0.8946,2104.2114,986.8847,3091.0961,42.3854,6610.9847,8737.4886,2126.5039,18.0176,13.8373,15.9274,0.4857,32785.2066,18.6700,18.1418,18.4059,9.8001,1.2742,18.1418,16.9225,17.5322,6.7487,0.3796,18.6700,18.2689,18.4695,9.6589,-1.6538,16.5745,15.1623,15.8684,26.1431,-1.2742,13.8373,14.3339,14.0856,-2.7025,-0.3796,13.8373,14.1296,13.9835,-6.9833,1.6538,5.8287,455.4654,-30365.1000,32785.2066
7573.0000,14.3352,18.6457,11759.7000,51273.6000,-39513.9000,3.0349,2400.1788,8542.4490,10942.6278,148.2801,59816.0490,9359.5212,-50456.5278,14.0587,16.4969,6656.3000,13182.5000,-6526.2000,1.0662,1369.5916,2161.9381,3531.5297,51.5329,15344.4381,5286.7084,-10057.7297,18.0731,14.0426,16.0579,0.9445,63754.0789,18.6457,18.4584,18.5520,1.8162,0.6562,17.2442,17.3556,17.2999,-2.7502,1.7224,18.6457,18.5927,18.6192,1.8597,-2.3787,14.0587,15.4613,14.7600,-13.3233,-0.6562,14.0426,14.0587,14.0507,-0.3686,-1.7224,14.0426,14.0245,14.0336,0.6576,2.3787,8.1924,640.1655,-46040.1000,63754.0789
7574.0000,14.1561,18.6445,11043.2000,53851.7000,-42808.5000,3.1194,2260.4820,8933.7011,11194.1831,152.3585,62785.4011,8782.7180,-54002.6831,14.0349,16.4581,4338.2000,8501.3000,-4163.1000,0.6901,892.9501,1393.7341,2286.6842,33.7323,9895.0341,3445.2499,-6449.7842,18.1776,14.0242,16.1009,0.9041,61028.3426,18.6445,18.5806,18.6126,0.7833,0.8098,17.6041,17.4713,17.5377,2.9222,1.4999,18.6445,18.6363,18.6404,0.3084,-2.3097,14.0349,14.5258,14.2804,-5.7352,-0.8098,14.0242,14.0349,14.0295,-0.2021,-1.4999,14.0242,14.0265,14.0253,-0.0467,2.3097,7.6199,595.4279,-46971.6000,61028.3426
7575.0000,14.1069,18.5801,10744.1000,51910.8000,-41166.7000,3.0122,2201.0160,8601.6343,10802.6502,147.0697,60512.4343,8543.0840,-51969.3502,18.5968,16.6351,5011.2000,1248.6000,3762.6000,-0.3417,966.8924,220.9516,1187.8440,16.7503,1469.5516,4044.3076,2574.7560,18.3848,13.7862,16.0855,0.7017,47365.6993,18.5801,18.5968,18.5885,-0.2379,1.1180,18.5968,17.8568,18.2268,8.3689,0.7762,18.5801,18.6012,18.5907,-0.5470,-1.8942,14.7741,14.5055,14.6398,4.3901,-1.1180,13.7862,13.9548,13.8705,-1.8668,-0.7762,13.7862,13.8717,13.8289,-2.3176,1.8942,6.0248,470.7834,-37404.1000,47365.6993
7576.0000,14.0205,18.4030,10800.5000,49332.7000,-38532.2000,2.8932,2215.6817,8157.6794,10373.3611,141.2576,57490.3794,8584.8183,-48905.5611,18.5038,14.6972,7425.0000,0.0000,7425.0000,-0.4080,1434.3341,0.0000,1434.3341,18.4825,0.0000,5990.6659,5990.6659,18.4234,13.7434,16.0834,0.6646,44860.2884,18.4030,18.5038,18.4534,-1.5770,1.1004,18.5038,18.2947,18.3993,2.1342,0.6924,18.4030,18.4731,18.4380,-1.7893,-1.7928,14.1563,14.4206,14.2884,-4.1874,-1.1004,13.7434,13.8375,13.7905,-0.9131,-0.6924,13.7434,13.7750,13.7592,-0.7890,1.7928,5.7560,449.7832,-31107.2000,44860.2884
7577.0000,13.9871,18.2240,11162.3000,46726.1000,-35563.8000,2.7889,2291.1521,7720.5212,10011.6733,136.1574,54446.6212,8871.1479,-45575.4733,18.3427,14.5379,13672.4000,0.0000,13672.4000,-0.7513,2646.6784,0.0000,2646.6784,34.0874,0.0000,11025.7216,11025.7216,18.3292,13.7865,16.0579,0.5289,35700.6264,18.2240,18.3427,18.2833,-1.9998,1.1801,18.3427,18.3968,18.3697,-0.3036,0.4287,18.2240,18.3112,18.2676,-2.0039,-1.6088,14.2658,14.2767,14.2712,-0.1547,-1.1801,13.7865,13.7888,13.7876,0.0189,-0.4287,13.7865,13.7746,13.7806,0.3109,1.6088,5.5234,431.6089,-21891.4000,35700.6264
7578.0000,14.1904,16.7481,20166.0000,37707.7000,-17541.7000,2.8310,4125.5725,6260.6162,10386.1887,138.3914,43968.3162,16040.4275,-27927.8887,17.3162,13.5236,22576.0000,0.0000,22576.0000,-1.2406,4430.1762,0.0000,4430.1762,56.4398,0.0000,18145.8238,18145.8238,17.3881,14.6890,16.0386,0.4636,31293.5433,16.7481,17.3162,17.0322,-15.0464,1.8291,17.3162,18.1873,17.7518,-7.4050,0.5885,16.7481,17.1936,16.9708,-15.5964,-2.4175,13.6580,13.8846,13.7713,-5.9808,-1.8291,14.6890,13.9412,14.3151,6.4184,-0.5885,14.6890,14.4219,14.5555,9.4041,2.4175,5.5797,436.0090,5034.3000,31293.5433
7579.0000,14.1529,16.3725,18490.3000,30132.2000,-11641.9000,2.3859,3785.0602,4998.3825,8783.4427,116.5696,35130.5825,14705.2398,-20425.3427,16.6290,12.8454,28650.8000,0.0000,28650.8000,-1.5744,5675.8519,0.0000,5675.8519,72.8985,0.0000,22974.9481,22974.9481,16.7124,15.2238,15.9681,0.1705,11508.3197,16.3725,16.6290,16.5007,-6.3600,1.7177,16.6290,18.2965,17.4627,-3.4348,0.1433,16.3725,16.5905,16.4815,-5.8527,-1.8611,12.9309,13.2578,13.0943,-8.1160,-1.7177,15.2238,13.8698,14.5468,2.8488,-0.1433,15.2238,14.9791,15.1015,6.6419,1.8611,4.6909,366.5557,17008.9000,11508.3197
7580.0000,14.0715,15.8331,20610.0000,28030.0000,-7420.0000,2.3968,4224.5575,4640.6688,8865.2263,117.1392,32670.6688,16385.4425,-16285.2263,16.0862,12.3099,31339.5000,0.0000,31339.5000,-1.7222,6256.4392,0.0000,6256.4392,80.6970,0.0000,25083.0608,25083.0608,16.1396,15.6926,15.9161,0.0478,3229.0876,15.8331,16.0862,15.9597,-6.4767,1.7725,16.0862,18.5394,17.3128,-1.7565,0.0503,15.8331,16.0734,15.9533,-6.3216,-1.8227,12.3478,12.6309,12.4894,-7.2480,-1.7725,15.6926,13.6452,14.6689,1.5265,-0.0503,15.6926,15.4724,15.5825,5.8578,1.8227,4.7254,369.2522,23919.5000,3229.0876
7581.0000,16.5433,15.7101,29975.0000,14367.1000,15607.9000,-2.2382,5910.2402,2527.1215,8437.3617,109.5952,16894.2215,24064.7598,7170.5383,17.0043,13.2157,38554.2000,0.0000,38554.2000,-2.1186,7598.0221,0.0000,7598.0221,100.2236,0.0000,30956.1779,30956.1779,14.6649,16.8578,15.7614,-0.5459,-36850.7601,17.0043,15.0948,16.0496,1.1376,-0.0399,16.8578,17.0043,16.9310,-4.5541,-2.1585,16.8578,16.5695,16.7137,9.2296,2.1984,15.7101,9.8291,12.7696,3.4351,0.0399,13.1532,13.6423,13.3977,-15.2875,2.1585,15.7101,15.6690,15.6896,1.3453,-2.1984,0.1000,7.8141,54162.1000,-36850.7601
7582.0000,16.7657,16.4363,25790.0000,15374.7000,10415.3000,-2.0682,5068.0635,2719.5773,7787.6408,98.8732,18094.2773,20721.9365,2627.6592,16.8086,13.0229,40083.1000,0.0000,40083.1000,-2.2027,7920.7585,0.0000,7920.7585,102.5391,0.0000,32162.3415,32162.3415,14.6235,16.7920,15.7078,-0.5292,-35720.6831,16.7657,15.4698,16.1178,0.8761,0.0448,16.7920,16.8364,16.8142,-1.3569,-2.1578,16.7920,16.7657,16.7789,0.8397,2.1130,13.0229,12.5627,12.7928,0.3324,-0.0448,13.0229,13.1435,13.0832,-3.7432,2.1578,16.3541,16.1350,16.2446,6.7505,-2.1130,0.1000,7.8141,50498.4000,-35720.6831
7583.0000,16.8749,15.6734,28001.5000,11284.3000,16717.2000,-1.9899,5493.6573,2001.5661,7495.2234,94.4419,13285.8661,22507.8427,9221.9766,16.8356,13.0495,41442.9000,0.0000,41442.9000,-2.2774,8186.3966,0.0000,8186.3966,106.3789,0.0000,33256.5034,33256.5034,14.3841,16.9236,15.6538,-0.6192,-41796.6109,16.8749,15.6416,16.2582,1.7482,0.0958,16.9236,16.8880,16.9058,1.1582,-2.1816,16.9236,16.8749,16.8992,1.5056,2.0857,13.0495,12.6295,12.8395,0.6171,-0.0958,13.0495,13.0597,13.0546,-0.2913,2.1816,15.5335,15.7693,15.6514,-7.1048,-2.0857,0.1000,7.8141,58160.1000,-41796.6109
7584.0000,16.9649,15.2853,30224.9000,9513.8000,20711.1000,-2.0219,5921.9125,1691.3753,7613.2878,95.5542,11205.1753,24302.9875,13097.8122,16.9367,13.1493,39735.5000,0.0000,39735.5000,-2.1836,7838.1364,0.0000,7838.1364,101.9484,0.0000,31897.3636,31897.3636,14.2248,16.9985,15.6117,-0.6665,-44991.7354,16.9649,15.7108,16.3378,1.0138,0.0539,16.9985,16.9677,16.9831,0.9862,-2.1297,16.9985,16.9649,16.9817,1.0481,2.0758,13.1493,12.5979,12.8736,0.4643,-0.0539,13.1493,13.1178,13.1336,1.0057,2.1297,15.2155,15.3605,15.2880,-4.3328,-2.0758,0.1000,7.8141,60446.6000,-44991.7354
7585.0000,17.0024,15.1446,29316.5000,8339.9000,20976.6000,-1.9191,5740.7151,1484.0940,7224.8091,90.4937,9823.9940,23575.7849,13751.7909,16.9861,13.1981,36403.7000,0.0000,36403.7000,-2.0005,7176.0114,0.0000,7176.0114,93.2360,0.0000,29227.6886,29227.6886,14.1663,17.0146,15.5905,-0.6379,-43060.1561,17.0024,15.7515,16.3770,0.5252,0.0271,17.0146,17.0031,17.0088,0.3635,-1.9734,17.0146,17.0024,17.0085,0.3769,1.9463,13.1981,12.5857,12.8919,0.2740,-0.0271,13.1981,13.1751,13.1866,0.6929,1.9734,15.1090,15.1714,15.1402,-1.7303,-1.9463,0.1000,7.8141,57380.3000,-43060.1561
7586.0000,17.0317,14.8912,30116.6000,7198.0000,22918.6000,-1.9068,5894.8246,1281.8435,7176.6681,89.6994,8479.8435,24221.7754,15741.9319,17.0259,13.2374,35185.3000,0.0000,35185.3000,-1.9335,6932.0319,0.0000,6932.0319,90.0381,0.0000,28253.2681,28253.2681,14.0936,17.0454,15.5695,-0.6478,-43723.1585,17.0317,15.7465,16.3891,0.1992,0.0089,17.0454,17.0318,17.0386,0.4126,-1.9246,17.0454,17.0317,17.0386,0.4154,1.9157,13.2374,12.5577,12.8975,0.1210,-0.0089,13.2374,13.2187,13.2281,0.5538,1.9246,14.8804,14.9725,14.9264,-2.5267,-1.9157,0.1000,7.8141,58103.9000,-43723.1585
7587.0000,17.0732,14.6671,31253.3000,6217.2000,25036.1000,-1.9196,6113.5394,1108.3494,7221.8887,90.1033,7325.5494,25139.7606,17814.2113,17.0592,13.2703,36111.5000,0.0000,36111.5000,-1.9844,7111.2475,0.0000,7111.2475,92.3444,0.0000,29000.2525,29000.2525,13.9948,17.0930,15.5439,-0.6911,-46652.4549,17.0732,15.7694,16.4213,0.4420,0.0216,17.0930,17.0734,17.0832,0.5912,-1.9628,17.0930,17.0732,17.0831,0.5909,1.9412,13.2703,12.5585,12.9144,0.2564,-0.0216,13.2703,13.2549,13.2626,0.4698,1.9628,14.6437,14.7428,14.6933,-2.7609,-1.9412,0.1000,7.8141,61147.6000,-46652.4549
7588.0000,17.1035,14.5437,32192.2000,5692.5000,26499.7000,-1.9436,6294.3704,1015.5924,7309.9628,91.0828,6708.0924,25897.8296,19189.7372,17.0889,13.2996,36616.9000,0.0000,36616.9000,-2.0122,7207.8314,0.0000,7207.8314,93.5827,0.0000,29409.0686,29409.0686,13.9296,17.1153,15.5224,-0.7201,-48606.9302,17.1035,15.8070,16.4553,0.4631,0.0229,17.1153,17.1036,17.1095,0.3700,-1.9893,17.1153,17.1035,17.1094,0.3704,1.9665,13.2996,12.5661,12.9329,0.2764,-0.0229,13.2996,13.2862,13.2929,0.4188,1.9893,14.5207,14.5804,14.5505,-1.6691,-1.9665,0.1000,7.8141,63116.6000,-48606.9302
7589.0000,17.0141,15.5478,24310.7000,8579.1000,15731.6000,-1.6701,4759.6601,1527.1123,6286.7724,78.8249,10106.2123,19551.0399,9444.8276,16.9645,13.1768,36083.0000,0.0000,36083.0000,-1.9828,7114.9134,0.0000,7114.9134,92.1707,0.0000,28968.0866,28968.0866,14.1166,16.9568,15.5367,-0.5928,-40015.7622,17.0141,16.1178,16.5660,1.3892,0.1043,16.9568,17.0115,16.9842,-1.4590,-1.8786,16.9568,17.0141,16.9854,-1.4426,1.7743,13.1768,12.7841,12.9804,0.6273,-0.1043,13.1768,13.2183,13.1975,-1.0977,1.8786,15.3854,15.0678,15.2266,8.2119,-1.7743,0.1000,7.8141,51814.6000,-40015.7622
7590.0000,16.8035,16.9104,17016.8000,12128.9000,4887.9000,-1.4584,3342.1251,2147.4888,5489.6140,69.6322,14276.3888,13674.6749,-601.7140,16.7667,12.9815,35023.3000,0.0000,35023.3000,-1.9246,6924.9346,0.0000,6924.9346,89.6571,0.0000,28098.3654,28098.3654,14.4623,16.6783,15.5703,-0.4284,-28914.7637,16.8035,16.4553,16.6294,0.8184,0.1554,16.6783,16.7941,16.7362,-2.9393,-1.7692,16.6783,16.8035,16.7409,-2.8982,1.6138,12.9815,12.9775,12.9795,0.0422,-0.1554,12.9815,13.0631,13.0223,-2.0613,1.7692,16.5317,15.9962,16.2640,12.5720,-1.6138,0.1000,7.8141,39911.2000,-28914.7637
7591.0000,14.1453,18.2001,15808.3000,59711.6000,-43903.3000,3.6442,3236.4397,9903.2748,13139.7145,178.5380,69614.8748,12571.8603,-57043.0145,17.5382,13.7429,18834.3000,0.0000,18834.3000,-1.0350,3684.8490,0.0000,3684.8490,48.3807,0.0000,15149.4510,15149.4510,17.5359,14.0346,15.7852,0.5220,35236.3782,18.2001,17.5382,17.8691,15.0142,1.5597,17.5382,16.8276,17.1829,5.4440,0.5248,18.2001,17.7142,17.9571,14.7306,-2.0845,13.5394,13.3030,13.4212,5.3839,-1.5597,14.0346,13.1381,13.5863,6.8599,-0.5248,14.0346,14.7756,14.4051,-22.3794,2.0845,7.2556,566.9608,-25069.0000,35236.3782
7592.0000,13.6050,19.7024,2667.1000,102880.4000,-100213.3000,5.0008,550.8809,16846.3641,17397.2450,244.0067,119726.7641,2116.2191,-117610.5450,19.0498,15.2360,13956.4000,0.0000,13956.4000,-0.7669,2677.4668,0.0000,2677.4668,35.3747,0.0000,11278.9332,11278.9332,18.9520,13.1390,16.0455,1.4063,94926.6543,19.7024,19.0498,19.3761,18.2396,1.9226,19.0498,18.0609,18.5554,16.6163,1.1556,19.7024,19.2866,19.4945,18.6063,-3.0782,14.1173,13.8692,13.9932,6.9560,-1.9226,13.1390,13.3749,13.2569,-3.9220,-1.1556,13.1390,13.4400,13.2895,-13.4097,3.0782,9.9544,777.8482,-86256.9000,94926.6543
7593.0000,13.2965,19.6450,306.3000,118104.0000,-117797.7000,5.5974,63.5886,19200.3705,19263.9591,272.1368,137304.3705,242.7114,-137061.6591,13.2047,17.9985,555.4000,5706.4000,-5151.0000,0.3337,115.8185,924.5654,1040.3838,16.5255,6630.9654,439.5815,-6191.3838,19.4158,13.1796,16.2977,2.1135,142662.3851,19.6450,19.5414,19.5932,2.6731,1.7546,19.2948,19.0487,19.1717,7.4916,2.0883,19.6450,19.6153,19.6302,1.6906,-3.8429,13.2047,13.5062,13.3555,-7.6431,-1.7546,13.1796,13.2047,13.1922,-0.7283,-2.0883,13.1796,13.2007,13.1902,-1.1452,3.8429,11.8417,925.3277,-122948.7000,142662.3851
7594.0000,13.2911,19.6689,0.0000,129396.4000,-129396.4000,6.1152,0.0000,21033.5379,21033.5379,296.6984,150429.9379,0.0000,-150429.9379,13.2713,18.9422,0.0000,5367.6000,-5367.6000,0.2852,0.0000,870.4723,870.4723,13.8672,6238.0723,0.0000,-6238.0723,19.5817,13.3084,16.4450,2.2943,154861.9488,19.6689,19.6416,19.6553,0.8028,1.9433,19.5521,19.4320,19.4921,3.9190,2.2285,19.6689,19.6616,19.6653,0.4769,-4.1718,13.2713,13.3004,13.2859,-0.7865,-1.9433,13.3084,13.2713,13.2899,1.2328,-2.2285,13.3084,13.2867,13.2976,1.3495,4.1718,12.7594,997.0379,-134764.0000,154861.9488
7595.0000,13.3899,19.7698,0.0000,139799.5000,-139799.5000,6.6068,0.0000,22776.8991,22776.8991,320.5408,162576.3991,0.0000,-162576.3991,13.3875,19.0597,0.0000,5085.4000,-5085.4000,0.2702,0.0000,826.0406,826.0406,13.1416,5911.4406,0.0000,-5911.4406,19.7014,13.4296,16.5655,2.4646,166358.7066,19.7698,19.7316,19.7507,1.2046,2.1122,19.6554,19.6063,19.6309,1.7284,2.3824,19.7698,19.7518,19.7608,1.2062,-4.4946,13.3875,13.3536,13.3706,1.0753,-2.1122,13.4296,13.3875,13.4086,1.4854,-2.3824,13.4296,13.4069,13.4182,1.5097,4.4946,13.7094,1071.2706,-144884.9000,166358.7066
