Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7596.0000,13.5181,19.9008,0.0000,151968.4000,-151968.4000,7.1819,0.0000,24833.8139,24833.8139,348.6653,176802.2139,0.0000,-176802.2139,13.5197,19.1934,0.0000,7614.0000,-7614.0000,0.4046,0.0000,1239.0663,1239.0663,19.6849,8853.0663,0.0000,-8853.0663,19.8229,13.5615,16.6922,2.7143,183214.3682,19.9008,19.8536,19.8772,1.5798,2.2591,19.7533,19.7198,19.7365,1.3289,2.6637,19.9008,19.8787,19.8897,1.6093,-4.9228,13.5197,13.4728,13.4963,1.5709,-2.2591,13.5615,13.5197,13.5406,1.6473,-2.6637,13.5615,13.5389,13.5502,1.6462,4.9228,15.1287,1182.1761,-159582.4000,183214.3682
7597.0000,13.6386,20.0237,0.0000,160358.6000,-160358.6000,7.5784,0.0000,26278.9831,26278.9831,368.2216,186637.5831,0.0000,-186637.5831,13.6415,19.3165,0.0000,10654.9000,-10654.9000,0.5661,0.0000,1736.9198,1736.9198,27.5611,12391.8198,0.0000,-12391.8198,19.9386,13.6758,16.8072,2.9146,196737.7032,20.0237,19.9790,20.0014,1.5522,2.3374,19.8498,19.8210,19.8354,1.2465,2.9036,20.0237,20.0038,20.0138,1.5505,-5.2410,13.6415,13.5971,13.6193,1.5382,-2.3374,13.6758,13.6415,13.6586,1.4778,-2.9036,13.6758,13.6571,13.6664,1.4560,5.2410,16.2485,1269.6779,-171013.5000,196737.7032
7598.0000,13.8619,20.2518,0.0000,182964.9000,-182964.9000,8.6468,0.0000,30141.7667,30141.7667,420.4607,213106.6667,0.0000,-213106.6667,13.8684,19.5460,0.0000,26950.7000,-26950.7000,1.4320,0.0000,4407.7115,4407.7115,69.7476,31358.4115,0.0000,-31358.4115,20.1072,13.9198,17.0135,3.5634,240527.7315,20.2518,20.1775,20.2146,2.6275,2.4049,19.9418,19.9207,19.9312,1.2098,3.8369,20.2518,20.2219,20.2368,2.7455,-6.2418,13.8684,13.7945,13.8314,2.6132,-2.4049,13.9198,13.8684,13.8941,2.8948,-3.8369,13.9198,13.8879,13.9039,2.9187,6.2418,20.1161,1571.9005,-209915.6000,240527.7315
7599.0000,14.0769,20.4714,0.0000,207455.6000,-207455.6000,9.8042,0.0000,34350.9169,34350.9169,477.4381,241806.5169,0.0000,-241806.5169,14.0846,19.7647,0.0000,33625.5000,-33625.5000,1.7866,0.0000,5516.7004,5516.7004,87.1016,39142.2004,0.0000,-39142.2004,20.3162,14.1242,17.2202,4.1010,276817.4792,20.4714,20.4018,20.4366,2.7320,2.6725,20.1465,20.1095,20.1280,2.4286,4.4592,20.4714,20.4454,20.4584,2.7270,-7.1317,14.0846,14.0160,14.0503,2.6951,-2.6725,14.1242,14.0846,14.1044,2.5916,-4.4592,14.1242,14.0997,14.1119,2.5646,7.1317,23.1502,1808.9857,-241081.1000,276817.4792
7600.0000,14.2125,20.6100,0.0000,217604.4000,-217604.4000,10.2838,0.0000,36147.9150,36147.9150,501.5029,253752.3150,0.0000,-253752.3150,14.2179,19.8996,0.0000,33401.5000,-33401.5000,1.7747,0.0000,5490.7241,5490.7241,86.5981,38892.2241,0.0000,-38892.2241,20.4733,14.2407,17.3570,4.2945,289875.4460,20.6100,20.5652,20.5876,1.8757,2.8363,20.3090,20.2788,20.2939,2.0553,4.6111,20.6100,20.5937,20.6019,1.7851,-7.4474,14.2179,14.1746,14.1963,1.8149,-2.8363,14.2407,14.2179,14.2293,1.5611,-4.6111,14.2407,14.2269,14.2338,1.5247,7.4474,24.1003,1883.2324,-251005.9000,289875.4460
7601.0000,14.1999,20.5971,0.0000,208395.2000,-208395.2000,9.8486,0.0000,34607.6946,34607.6946,480.7094,243002.8946,0.0000,-243002.8946,14.2018,19.8832,0.0000,20003.2000,-20003.2000,1.0628,0.0000,3287.4516,3287.4516,51.8898,23290.6516,0.0000,-23290.6516,20.5192,14.1957,17.3575,3.9426,266126.8553,20.5971,20.5943,20.5957,0.1516,2.9286,20.4050,20.3837,20.3943,1.2655,3.9914,20.5971,20.5974,20.5973,-0.0018,-6.9200,14.2018,14.2000,14.2009,0.1092,-2.9286,14.1957,14.2018,14.1988,-0.3153,-3.9914,14.1957,14.1999,14.1978,-0.3813,6.9200,21.8168,1704.7918,-228398.4000,266126.8553
7602.0000,14.2307,20.6285,0.0000,216083.8000,-216083.8000,10.2119,0.0000,35910.8615,35910.8615,498.4033,251994.6615,0.0000,-251994.6615,14.2307,19.9125,0.0000,15599.8000,-15599.8000,0.8289,0.0000,2564.8681,2564.8681,40.4643,18164.6681,0.0000,-18164.6681,20.5647,14.2386,17.4017,3.9910,269392.7592,20.6285,20.6204,20.6245,0.4008,3.1277,20.4721,20.4570,20.4646,0.9013,3.9566,20.6285,20.6249,20.6267,0.4088,-7.0842,14.2307,14.2233,14.2270,0.3692,-3.1277,14.2386,14.2307,14.2347,0.4870,-3.9566,14.2386,14.2339,14.2363,0.5177,7.0842,22.0745,1724.9317,-231683.6000,269392.7592
7603.0000,13.8887,20.2791,0.0000,123232.6000,-123232.6000,5.8239,0.0000,20314.2696,20314.2696,284.2973,143546.8696,0.0000,-143546.8696,13.9044,19.5823,0.0000,200.0000,-200.0000,0.0106,0.0000,32.7265,32.7265,0.5188,232.7265,0.0000,-232.7265,20.3706,13.7260,17.0483,2.2152,149526.1699,20.2791,20.4005,20.3398,-3.3813,1.9377,20.3961,20.4196,20.4078,-0.6309,1.9484,20.2791,20.3460,20.3125,-3.7373,-3.8861,13.9044,14.0178,13.9611,-3.1558,-1.9377,13.7260,13.9044,13.8152,-5.0085,-1.9484,13.7260,13.8243,13.7752,-5.5106,3.8861,11.6663,911.6208,-123432.6000,149526.1699
7604.0000,13.7290,20.1160,0.0000,119256.2000,-119256.2000,5.6359,0.0000,19584.8348,19584.8348,274.5043,138841.0348,0.0000,-138841.0348,13.7212,13.7212,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1941,13.6688,16.9314,2.1014,141845.3105,20.1160,20.1965,20.1563,-2.1613,1.8786,20.1965,20.2725,20.2345,-2.0378,1.8786,20.1160,20.1548,20.1354,-2.0836,-3.7573,13.7212,13.8076,13.7644,-2.3195,-1.8786,13.6688,13.7212,13.6950,-1.3964,-1.8786,13.6688,13.6897,13.6792,-1.1042,3.7573,11.2566,879.6071,-119256.2000,141845.3105
7605.0000,13.5164,19.8958,17.8000,65135.1000,-65117.3000,3.0792,3.6819,10643.5736,10647.2555,149.8171,75778.6736,14.1181,-75764.5555,13.5358,13.5358,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0351,13.3212,16.6782,1.1813,79736.2141,19.8958,20.0451,19.9704,-2.1887,1.0264,20.0451,20.1533,20.0992,-1.5793,1.0264,19.8958,19.9760,19.9359,-2.3539,-2.0528,13.5358,13.6667,13.6012,-1.9154,-1.0264,13.3212,13.5358,13.4285,-3.1625,-1.0264,13.3212,13.4413,13.3812,-3.5423,2.0528,6.1468,480.3166,-65117.3000,79736.2141
7606.0000,13.3677,19.7229,129.6000,60705.9000,-60576.3000,2.8756,26.8735,9885.4278,9912.3013,139.7279,70591.3278,102.7265,-70488.6013,19.8715,16.0347,70.8000,0.0000,70.8000,-0.0039,13.4470,0.0000,13.4470,0.1927,0.0000,57.3530,57.3530,19.8683,13.2516,16.5600,1.0858,73288.6790,19.7229,19.8715,19.7972,-2.0365,0.9598,19.8715,20.0085,19.9400,-1.8668,0.9560,19.7229,19.7983,19.7606,-2.0617,-1.9158,13.3687,13.5083,13.4385,-1.9103,-0.9598,13.2516,13.3578,13.3047,-1.4399,-0.9560,13.2516,13.2973,13.2744,-1.2351,1.9158,5.7367,448.2760,-60505.5000,73288.6790
7607.0000,13.4429,19.7301,388.1000,46623.3000,-46235.2000,2.2236,80.3754,7605.5229,7685.8983,107.9576,54228.8229,307.7246,-53921.0983,19.7716,15.9507,8500.7000,0.0000,8500.7000,-0.4671,1616.4690,0.0000,1616.4690,20.7120,0.0000,6884.2310,6884.2310,19.7908,13.0169,16.4038,0.6799,45889.9614,19.7301,19.7716,19.7508,-0.5062,0.8969,19.7716,19.9356,19.8536,-0.9895,0.4298,19.7301,19.7439,19.7370,-0.2314,-1.3267,14.6798,13.8923,14.2860,10.2821,-0.8969,13.0169,13.2983,13.1576,-1.7215,-0.4298,13.0169,13.1390,13.0780,-2.3172,1.3267,4.3910,343.1212,-37734.5000,45889.9614
7608.0000,13.5860,19.7673,724.1000,39855.5000,-39131.4000,1.9212,149.6073,6523.3164,6672.9237,93.3432,46378.8164,574.4927,-45804.3237,19.7578,15.9370,11076.0000,0.0000,11076.0000,-0.6087,2106.5300,0.0000,2106.5300,27.0317,0.0000,8969.4700,8969.4700,19.7752,12.9718,16.3735,0.8837,59649.8247,19.7673,19.7578,19.7625,0.1951,1.1635,19.7578,19.8384,19.7981,-0.6159,0.5548,19.7673,19.7548,19.7611,0.3448,-1.7183,14.5982,14.4329,14.5156,2.8240,-1.1635,12.9718,13.1296,13.0507,-1.2369,-0.5548,12.9718,13.0125,12.9921,-0.9820,1.7183,3.7773,295.1642,-28055.4000,59649.8247
7609.0000,13.7931,19.8152,1171.3000,35134.2000,-33962.9000,1.7213,241.1821,5778.6295,6019.8117,83.7289,40912.8295,930.1179,-39982.7117,19.7866,15.9656,16561.4000,0.0000,16561.4000,-0.9101,3148.7006,0.0000,3148.7006,40.4285,0.0000,13412.6994,13412.6994,19.7913,12.7864,16.2888,0.6692,45171.8420,19.8152,19.7866,19.8009,0.5172,1.1640,19.7866,19.7988,19.7927,-0.0112,0.2539,19.8152,19.7899,19.8026,0.5547,-1.4180,15.3431,14.9066,15.1249,7.4068,-1.1640,12.7864,13.1125,12.9494,-1.1680,-0.2539,12.7864,12.8789,12.8326,-1.8708,1.4180,3.3535,262.0442,-17401.5000,45171.8420
7610.0000,14.0056,19.7423,1895.1000,30827.7000,-28932.6000,1.5555,388.8671,5095.8785,5484.7456,75.7764,35923.5785,1506.2329,-34417.3456,19.7733,15.9523,18387.0000,0.0000,18387.0000,-1.0104,3496.3490,0.0000,3496.3490,44.8634,0.0000,14890.6510,14890.6510,19.7744,12.6616,16.2180,0.5376,36289.7369,19.7423,19.7733,19.7578,-0.4667,1.1145,19.7733,19.8017,19.7875,-0.0093,0.1041,19.7423,19.7721,19.7572,-0.4934,-1.2187,15.6877,15.3809,15.5343,4.9946,-1.1145,12.6616,13.1192,12.8904,-0.6578,-0.1041,12.6616,12.7478,12.7047,-1.4898,1.2187,3.0152,235.6155,-10545.6000,36289.7369
7611.0000,15.1675,20.5735,2619.2000,26740.9000,-24121.7000,1.4000,527.5284,4545.7673,5073.2957,68.2913,31286.6673,2091.6716,-29194.9957,19.7303,15.9099,25853.7000,0.0000,25853.7000,-1.4207,4918.7017,0.0000,4918.7017,63.0959,0.0000,20934.9983,20934.9983,14.0758,17.9800,16.0279,-0.1631,-11009.1498,20.5735,20.1467,20.3601,7.3228,1.1770,18.3373,19.2166,18.7770,-12.1407,-0.9541,20.5735,19.5086,20.0410,3.4792,-0.2230,15.9099,15.7129,15.8114,3.3982,-1.1770,15.9099,14.0758,14.9928,25.4255,0.9541,14.0758,12.2886,13.1822,5.8161,0.2230,2.6695,208.6000,1732.0000,-11009.1498
7612.0000,15.3421,20.3415,3309.3000,22988.2000,-19678.9000,1.2585,664.6920,3924.5724,4589.2644,61.6384,26912.7724,2644.6080,-24268.1644,19.2337,15.4186,27028.5000,0.0000,27028.5000,-1.4853,5173.4509,0.0000,5173.4509,66.0102,0.0000,21855.0491,21855.0491,15.1787,16.7654,15.9720,-0.0879,-5932.5495,20.3415,20.3504,20.3459,-0.1170,1.1622,17.0445,18.0160,17.5302,-14.9912,-1.0658,20.3415,19.8510,20.0962,0.7198,-0.0964,15.4186,15.6247,15.5217,-3.4423,-1.1622,15.4186,15.1787,15.2987,3.7445,1.0658,15.1787,11.9344,13.5565,4.5715,0.0964,2.3870,186.5204,7349.6000,-5932.5495
7613.0000,15.0518,20.5348,3241.0000,36172.8000,-32931.8000,1.8781,653.9585,6131.7897,6785.7482,92.1494,42304.5897,2587.0415,-39717.5482,19.0925,15.2790,35135.6000,0.0000,35135.6000,-1.9308,6737.0084,0.0000,6737.0084,86.5257,0.0000,28398.5916,28398.5916,15.2877,16.5832,15.9354,-0.0754,-5087.0617,20.5348,20.4558,20.4953,1.8565,1.5914,17.3369,17.4295,17.3832,-1.7204,-1.3048,20.5348,20.0136,20.2742,2.2017,-0.2867,15.2790,15.3789,15.3290,-2.2718,-1.5914,15.2790,15.2877,15.2834,-0.1304,1.3048,15.2877,13.2363,14.2620,8.5672,0.2867,3.6058,281.7622,2203.8000,-5087.0617
7614.0000,14.4872,20.0951,3377.8000,44762.8000,-41385.0000,2.2912,687.7287,7484.9561,8172.6848,112.2968,52247.7561,2690.0713,-49557.6848,19.9443,16.1213,34958.8000,0.0000,34958.8000,-1.9211,6633.9668,0.0000,6633.9668,86.2949,0.0000,28324.8332,28324.8332,20.1665,11.9903,16.0784,0.7081,47797.0592,20.0951,20.2456,20.1703,-3.8678,1.7859,20.1665,15.9627,18.0646,8.2769,-0.1351,20.0951,20.1665,20.1308,-1.6768,-1.6508,16.1213,15.8214,15.9714,7.8064,-1.7859,16.1213,14.8539,15.4876,2.5190,0.1351,12.2248,13.0439,12.6343,-19.5883,1.6508,4.4364,346.6661,-6426.2000,47797.0592
7615.0000,13.9077,20.1431,1473.0000,106412.7000,-104939.7000,5.1056,302.7368,17549.4853,17852.2221,249.6414,123962.1853,1170.2632,-122791.9221,20.1516,16.3267,20234.9000,0.0000,20234.9000,-1.1120,3830.4926,0.0000,3830.4926,49.2428,0.0000,16404.4074,16404.4074,19.8390,12.7740,16.3065,1.6122,108825.1719,20.1431,20.1516,20.1473,-0.2233,2.0725,20.1516,18.8896,19.5206,17.6249,0.9606,20.1431,20.1397,20.1414,0.1823,-3.0331,15.4396,15.6167,15.5281,-5.2945,-2.0725,12.7740,14.4126,13.5933,-22.8060,-0.9606,12.7740,12.7399,12.7570,1.5343,3.0331,10.1135,790.2831,-84704.8000,108825.1719
7616.0000,13.5917,19.9586,231.1000,152230.0000,-151998.9000,7.2063,47.7434,24919.4827,24967.2261,351.0387,177149.4827,183.3566,-176966.1261,20.0105,16.1870,9827.2000,0.0000,9827.2000,-0.5400,1863.3988,0.0000,1863.3988,23.8330,0.0000,7963.8012,7963.8012,19.9443,13.2278,16.5861,2.5584,172690.8539,19.9586,20.0105,19.9845,-1.9104,2.5821,20.0105,19.8442,19.9273,4.9626,2.0421,19.9586,19.9885,19.9735,-1.9713,-4.6242,13.9441,14.3830,14.1636,-16.4134,-2.5821,13.2278,13.3509,13.2894,-3.6137,-2.0421,13.2278,13.1499,13.1889,5.2660,4.6242,14.3420,1120.7044,-142171.7000,172690.8539
7617.0000,13.6404,20.0248,12.0000,171957.5000,-171945.5000,8.1272,2.4771,28180.9746,28183.4517,395.0754,200138.4746,9.5229,-200128.9517,13.5719,18.9327,284.9000,9160.7000,-8875.8000,0.5024,59.0669,1491.8681,1550.9350,25.1523,10652.5681,225.8331,-10426.7350,19.9607,13.6619,16.8113,3.1060,209652.6624,20.0248,20.0130,20.0189,0.4690,2.5416,19.8347,19.8566,19.8456,-0.9315,3.0440,20.0248,20.0175,20.0211,0.6287,-5.5856,13.5719,13.7378,13.6549,-6.0846,-2.5416,13.6619,13.5719,13.6169,4.0065,-3.0440,13.6619,13.5961,13.6290,5.3655,5.5856,17.2340,1346.6918,-180821.3000,209652.6624
7618.0000,13.8525,20.2421,0.0000,189530.0000,-189530.0000,8.9570,0.0000,31216.3295,31216.3295,435.5527,220746.3295,0.0000,-220746.3295,13.8509,19.5283,0.0000,20455.0000,-20455.0000,1.0869,0.0000,3344.5136,3344.5136,52.9222,23799.5136,0.0000,-23799.5136,20.1207,13.9104,17.0156,3.5642,240580.7386,20.2421,20.1806,20.2114,2.3768,2.6234,19.9895,19.9602,19.9748,1.6134,3.7102,20.2421,20.2147,20.2284,2.5557,-6.3336,13.8509,13.7968,13.8239,2.0935,-2.6234,13.9104,13.8509,13.8807,3.2373,-3.7102,13.9104,13.8755,13.8930,3.2400,6.3336,20.0457,1566.4016,-209985.0000,240580.7386
7619.0000,14.0787,20.4732,0.0000,205315.9000,-205315.9000,9.7030,0.0000,33998.0443,33998.0443,472.4845,239313.9443,0.0000,-239313.9443,14.0861,19.7662,0.0000,32938.1000,-32938.1000,1.7501,0.0000,5404.0364,5404.0364,85.3149,38342.1364,0.0000,-38342.1364,20.3200,14.1293,17.2247,4.0515,273476.3604,20.4732,20.4017,20.4375,2.7825,2.6510,20.1490,20.1186,20.1338,1.9726,4.4011,20.4732,20.4457,20.4595,2.8422,-7.0521,14.0861,14.0145,14.0503,2.7866,-2.6510,14.1293,14.0861,14.1077,2.7936,-4.4011,14.1293,14.1028,14.1160,2.7459,7.0521,22.8745,1787.4455,-238254.0000,273476.3604
7620.0000,14.2873,20.6863,0.0000,220313.9000,-220313.9000,10.4118,0.0000,36663.4000,36663.4000,507.7533,256977.3000,0.0000,-256977.3000,14.2952,19.9778,0.0000,42595.8000,-42595.8000,2.2633,0.0000,7010.1706,7010.1706,110.4363,49605.9706,0.0000,-49605.9706,20.5195,14.3297,17.4246,4.4831,302606.1273,20.6863,20.6198,20.6531,2.6562,2.7162,20.3280,20.2978,20.3129,2.2153,4.9795,20.6863,20.6629,20.6746,2.6508,-7.6956,14.2952,14.2297,14.2625,2.6147,-2.7162,14.3297,14.2952,14.3124,2.5253,-4.9795,14.3297,14.3076,14.3186,2.4993,7.6956,25.3330,1979.5541,-262909.7000,302606.1273
7621.0000,14.4608,20.8637,0.0000,235909.0000,-235909.0000,11.1488,0.0000,39422.1857,39422.1857,544.4456,275331.1857,0.0000,-275331.1857,14.4672,20.1519,0.0000,45301.0000,-45301.0000,2.4070,0.0000,7474.5990,7474.5990,117.5522,52775.5990,0.0000,-52775.5990,20.7033,14.4938,17.5985,4.8098,324664.0209,20.8637,20.8106,20.8372,2.2759,2.9139,20.5127,20.4834,20.4980,2.2888,5.3210,20.8637,20.8453,20.8545,2.2252,-8.2349,14.4672,14.4157,14.4415,2.2145,-2.9139,14.4938,14.4672,14.4805,2.0827,-5.3210,14.4938,14.4768,14.4853,2.0653,8.2349,27.1107,2118.4700,-281210.0000,324664.0209
7622.0000,14.6330,21.0396,0.0000,252059.9000,-252059.9000,11.9121,0.0000,42295.9721,42295.9721,582.3908,294355.8721,0.0000,-294355.8721,14.6387,20.3255,0.0000,50089.6000,-50089.6000,2.6614,0.0000,8286.1884,8286.1884,130.0724,58375.7884,0.0000,-58375.7884,20.8788,14.6637,17.7713,5.1757,349356.9772,21.0396,20.9911,21.0154,2.2050,3.0836,20.6827,20.6576,20.6702,2.1313,5.7450,21.0396,21.0228,21.0312,2.1870,-8.8286,14.6387,14.5914,14.6151,2.1495,-3.0836,14.6637,14.6387,14.6512,2.1141,-5.7450,14.6637,14.6475,14.6556,2.1094,8.8286,29.1618,2278.7403,-302149.5000,349356.9772
7623.0000,14.7734,21.1832,0.0000,264563.9000,-264563.9000,12.5030,0.0000,44545.0389,44545.0389,611.9843,309108.9389,0.0000,-309108.9389,14.7780,20.4665,0.0000,51030.6000,-51030.6000,2.7114,0.0000,8459.8553,8459.8553,132.6128,59490.4553,0.0000,-59490.4553,21.0306,14.7973,17.9139,5.4191,365787.2939,21.1832,21.1449,21.1641,1.8486,3.2639,20.8371,20.8151,20.8261,1.9361,5.9753,21.1832,21.1700,21.1766,1.8086,-9.2392,14.7780,14.7408,14.7594,1.7965,-3.2639,14.7973,14.7780,14.7877,1.7012,-5.9753,14.7973,14.7849,14.7911,1.6899,9.2392,30.4606,2380.2376,-315594.5000,365787.2939
7624.0000,14.8694,21.2814,0.0000,271106.0000,-271106.0000,12.8122,0.0000,45752.8797,45752.8797,627.7079,316858.8797,0.0000,-316858.8797,14.8726,20.5622,0.0000,49030.9000,-49030.9000,2.6052,0.0000,8140.1905,8140.1905,127.4926,57171.0905,0.0000,-57171.0905,21.1421,14.8855,18.0138,5.5118,372048.8267,21.2814,21.2555,21.2684,1.3141,3.4023,20.9549,20.9380,20.9464,1.5064,6.0075,21.2814,21.2724,21.2769,1.2649,-9.4099,14.8726,14.8476,14.8601,1.2691,-3.4023,14.8855,14.8726,14.8790,1.1572,-6.0075,14.8855,14.8773,14.8814,1.1444,9.4099,30.8807,2413.0595,-320136.9000,372048.8267
7625.0000,14.8728,21.2849,0.0000,266998.9000,-266998.9000,12.6181,0.0000,45063.4336,45063.4336,618.5976,312062.3336,0.0000,-312062.3336,14.8737,20.5634,0.0000,38032.7000,-38032.7000,2.0208,0.0000,6314.3614,6314.3614,98.9351,44347.0614,0.0000,-44347.0614,21.1798,14.8731,18.0265,5.2754,356092.1734,21.2849,21.2810,21.2829,0.2295,3.5324,21.0199,21.0094,21.0147,0.8780,5.5533,21.2849,21.2840,21.2844,0.1454,-9.0857,14.8737,14.8705,14.8721,0.1995,-3.5324,14.8731,14.8737,14.8734,-0.0132,-5.5533,14.8731,14.8737,14.8734,-0.0420,9.0857,29.3309,2291.9601,-305031.6000,356092.1734
7626.0000,14.8166,21.2274,0.0000,262512.3000,-262512.3000,12.4061,0.0000,44245.8988,44245.8988,608.2166,306758.1988,0.0000,-306758.1988,14.8163,20.5053,0.0000,22461.3000,-22461.3000,1.1935,0.0000,3725.8268,3725.8268,58.4293,26187.1268,0.0000,-26187.1268,21.1675,14.8061,17.9868,4.9434,333679.5621,21.2274,21.2382,21.2328,-0.5506,3.7375,21.0608,21.0534,21.0571,0.5665,4.9310,21.2274,21.2325,21.2300,-0.6030,-8.6685,14.8163,14.8271,14.8217,-0.5535,-3.7375,14.8061,14.8163,14.8112,-0.6965,-4.9310,14.8061,14.8121,14.8091,-0.7217,8.6685,27.2496,2129.3209,-284973.6000,333679.5621
7627.0000,14.3897,20.7909,0.0000,165705.3000,-165705.3000,7.8311,0.0000,27643.4023,27643.4023,383.7788,193348.7023,0.0000,-193348.7023,14.3987,20.0825,0.0000,618.9000,-618.9000,0.0329,0.0000,102.0125,102.0125,1.6096,720.9125,0.0000,-720.9125,20.8849,14.2446,17.5647,2.9839,201411.1096,20.7909,20.9123,20.8516,-4.5459,2.5994,20.9019,20.9438,20.9229,-1.5652,2.6323,20.7909,20.8553,20.8231,-4.8554,-5.2317,14.3987,14.5149,14.4568,-4.3493,-2.5994,14.2446,14.3987,14.3216,-5.8536,-2.6323,14.2446,14.3274,14.2860,-6.2582,5.2317,15.7551,1231.1227,-166324.2000,201411.1096
7628.0000,14.1997,20.5969,0.0000,159761.8000,-159761.8000,7.5502,0.0000,26531.1596,26531.1596,368.9590,186292.9596,0.0000,-186292.9596,14.1940,14.1940,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6675,14.1442,17.4059,2.8143,189966.6890,20.5969,20.6686,20.6328,-2.5862,2.5167,20.6686,20.7403,20.7045,-2.5813,2.5167,20.5969,20.6312,20.6140,-2.4684,-5.0335,14.1940,14.2681,14.2311,-2.6698,-2.5167,14.1442,14.1940,14.1691,-1.7860,-2.5167,14.1442,14.1656,14.1549,-1.5277,5.0335,15.1049,1180.3175,-159761.8000,189966.6890
7629.0000,13.9189,20.3077,19.5000,96366.1000,-96346.6000,4.5552,4.0070,15896.8117,15900.8187,222.3205,112262.9117,15.4930,-112247.4187,13.9307,13.9307,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4396,13.7522,17.0959,1.7407,117494.2607,20.3077,20.4467,20.3772,-3.0298,1.5184,20.4467,20.5568,20.5018,-2.3916,1.5184,20.3077,20.3810,20.3443,-3.1999,-3.0368,13.9307,14.0591,13.9949,-2.7951,-1.5184,13.7522,13.9307,13.8414,-3.8997,-1.5184,13.7522,13.8488,13.8005,-4.2224,3.0368,9.1074,711.6616,-96346.6000,117494.2607
7630.0000,13.7353,20.1001,170.2000,86258.1000,-86087.9000,4.0853,35.0790,14167.8408,14202.9198,199.0241,100425.9408,135.1210,-100290.8198,20.2288,16.3883,113.1000,0.0000,113.1000,-0.0062,21.3906,0.0000,21.3906,0.3056,0.0000,91.7094,91.7094,20.2281,13.6286,16.9284,1.5382,103831.5925,20.1001,20.2288,20.1644,-2.5130,1.3638,20.2288,20.3560,20.2924,-2.4721,1.3576,20.1001,20.1644,20.1322,-2.5053,-2.7215,13.7397,13.8582,13.7990,-2.3101,-1.3638,13.6286,13.7276,13.6781,-1.9165,-1.3576,13.6286,13.6737,13.6512,-1.7473,2.7215,8.1605,637.6754,-85974.8000,103831.5925
7631.0000,13.7383,20.0483,453.0000,66277.9000,-65824.9000,3.1558,93.3609,10886.8710,10980.2319,153.5688,77164.7710,359.6391,-76805.1319,20.1068,16.2824,8653.0000,0.0000,8653.0000,-0.4755,1638.8867,0.0000,1638.8867,20.9585,0.0000,7014.1133,7014.1133,20.1218,13.3333,16.7276,1.0397,70178.7123,20.0483,20.1068,20.0776,-0.9935,1.2104,20.1068,20.2397,20.1733,-1.3829,0.7349,20.0483,20.0773,20.0628,-0.7832,-1.9454,14.6424,14.2102,14.4263,7.6249,-1.2104,13.3333,13.5813,13.4573,-2.6102,-0.7349,13.3333,13.4447,13.3890,-3.1092,1.9454,6.2539,488.6857,-57171.9000,70178.7123
7632.0000,13.8781,20.1292,732.1000,59150.1000,-58418.0000,2.8335,150.5370,9748.1411,9898.6781,137.8979,68898.2411,581.5630,-68316.6781,20.1017,16.2972,13717.2000,29.5000,13687.7000,-0.7554,2598.2084,5.3739,2603.5823,33.3705,34.8739,11118.9916,11084.1177,20.1160,13.0528,16.5844,0.8387,56613.0176,20.1292,20.1017,20.1154,0.5116,1.1963,20.1017,20.1695,20.1356,-0.3999,0.4409,20.1292,20.1016,20.1154,0.6894,-1.6372,15.2455,14.8220,15.0338,7.3856,-1.1963,13.0528,13.4438,13.2483,-2.4672,-0.4409,13.0528,13.1883,13.1206,-3.1845,1.6372,5.5849,436.4153,-44730.3000,56613.0176
7633.0000,13.8987,20.0411,1196.9000,53606.3000,-52409.4000,2.5956,246.0278,8838.8205,9084.8483,126.4479,62445.1205,950.8722,-61494.2483,20.0707,16.2467,17747.3000,0.0000,17747.3000,-0.9753,3362.7852,0.0000,3362.7852,43.0764,0.0000,14384.5148,14384.5148,20.0761,13.0737,16.5749,1.1677,78816.7314,20.0411,20.0707,20.0559,-0.6633,1.6229,20.0707,20.1201,20.0954,-0.4299,0.6477,20.0411,20.0636,20.0524,-0.7060,-2.2706,15.0344,15.0334,15.0339,0.0567,-1.6229,13.0737,13.2089,13.1413,-1.2369,-0.6477,13.0737,13.0877,13.0807,-0.4271,2.2706,5.0915,397.8585,-34662.1000,78816.7314
7634.0000,14.0350,19.9769,2007.5000,48443.4000,-46435.9000,2.3938,411.7339,8013.3786,8425.1126,116.6539,56456.7786,1595.7661,-54861.0126,20.0086,16.1852,22516.0000,0.0000,22516.0000,-1.2373,4269.4980,0.0000,4269.4980,54.6791,0.0000,18246.5020,18246.5020,20.0176,12.9720,16.4948,0.9475,63954.1257,19.9769,20.0086,19.9927,-0.7078,1.6093,20.0086,20.0985,20.0535,-0.4508,0.3720,19.9769,20.0025,19.9897,-0.7019,-1.9814,15.4833,15.2981,15.3907,4.3601,-1.6093,12.9720,13.1489,13.0605,-0.9207,-0.3720,12.9720,13.0091,12.9906,-1.0325,1.9814,4.6647,364.5043,-23919.9000,63954.1257
7635.0000,14.1790,19.9422,2620.2000,44284.6000,-41664.4000,2.2291,536.1414,7350.5788,7886.7202,108.7230,51635.1788,2084.0586,-49551.1202,19.9626,16.1397,24993.4000,0.0000,24993.4000,-1.3734,4741.8484,0.0000,4741.8484,60.7580,0.0000,20251.5516,20251.5516,19.9721,12.8684,16.4203,0.7998,53983.4895,19.9422,19.9626,19.9524,-0.4317,1.5724,19.9626,20.0833,20.0230,-0.3142,0.1989,19.9422,19.9596,19.9509,-0.4128,-1.7713,15.7584,15.6039,15.6811,3.5599,-1.5724,12.8684,13.1259,12.9972,-0.7091,-0.1989,12.8684,12.9142,12.8913,-1.1430,1.7713,4.3259,338.0354,-16671.0000,53983.4895
7636.0000,14.3246,19.8835,3238.1000,40375.8000,-37137.7000,2.0766,661.0164,6725.1064,7386.1228,101.3605,47100.9064,2577.0836,-44523.8228,19.9122,16.0898,27088.6000,0.0000,27088.6000,-1.4886,5142.4409,0.0000,5142.4409,65.9017,0.0000,21946.1591,21946.1591,19.9165,12.7861,16.3513,0.6626,44725.2210,19.8835,19.9122,19.8979,-0.6036,1.5345,19.9122,20.1086,20.0104,-0.0967,0.0459,19.8835,19.9109,19.8972,-0.5931,-1.5804,16.0023,15.8646,15.9334,3.0995,-1.5345,12.7861,13.1632,12.9746,-0.2169,-0.0459,12.7861,12.8292,12.8077,-0.9544,1.5804,4.0128,313.5653,-10049.1000,44725.2210
7637.0000,14.1761,20.0242,2873.0000,56574.1000,-53701.1000,2.8231,587.8971,9389.7899,9977.6870,137.8930,65963.8899,2285.1029,-63678.7870,19.9795,16.1563,30100.1000,0.0000,30100.1000,-1.6541,5709.5731,0.0000,5709.5731,73.2895,0.0000,24390.5269,24390.5269,19.9878,12.8151,16.4015,1.0577,71392.0342,20.0242,19.9795,20.0018,1.3095,1.9629,19.9795,20.0130,19.9962,-0.1163,0.3088,20.0242,19.9844,20.0043,1.3472,-2.2717,15.6592,15.7544,15.7068,-2.6801,-1.9629,12.8151,12.9962,12.9057,-0.7776,-0.3088,12.8151,12.8123,12.8137,0.1271,2.2717,5.4931,429.2409,-23601.0000,71392.0342
7638.0000,14.1286,20.0146,2988.0000,63564.4000,-60576.4000,3.1594,611.9006,10538.0724,11149.9730,154.1990,74102.4724,2376.0994,-71726.3730,20.0100,16.1865,32590.2000,0.0000,32590.2000,-1.7909,6179.6770,0.0000,6179.6770,79.2639,0.0000,26410.5230,26410.5230,20.0090,12.8608,16.4349,1.2042,81284.3629,20.0146,20.0100,20.0123,0.1808,2.1767,20.0100,19.9940,20.0020,0.1238,0.3858,20.0146,20.0112,20.0129,0.1588,-2.5625,15.6050,15.6371,15.6211,-0.9795,-2.1767,12.8608,12.9056,12.8832,-0.2163,-0.3858,12.8608,12.8472,12.8540,0.5414,2.5625,6.1488,480.4786,-27986.2000,81284.3629
7639.0000,13.7262,20.0118,1115.8000,124223.4000,-123107.6000,5.9287,230.0062,20399.2368,20629.2430,289.2337,144622.6368,885.7938,-143736.8430,20.0114,16.1880,15940.3000,0.0000,15940.3000,-0.8760,3022.5091,0.0000,3022.5091,38.7494,0.0000,12917.7909,12917.7909,20.0102,13.2039,16.6070,1.9651,132645.6296,20.0118,20.0114,20.0116,0.0472,2.2682,20.0114,20.0063,20.0089,0.1383,1.3923,20.0118,20.0117,20.0118,0.0410,-3.6605,14.2653,14.6848,14.4751,-13.7752,-2.2682,13.2039,13.0556,13.1297,3.0302,-1.3923,13.2039,13.1321,13.1680,3.8445,3.6605,11.7685,919.6035,-107167.3000,132645.6296
7640.0000,13.7192,20.0971,134.3000,171428.2000,-171293.9000,8.1085,27.6872,28146.2920,28173.9792,394.5191,199574.4920,106.6128,-199467.8792,20.0748,16.2507,6972.6000,0.0000,6972.6000,-0.3832,1321.1157,0.0000,1321.1157,16.9493,0.0000,5651.4843,5651.4843,20.0751,13.6279,16.8515,2.8460,192108.1428,20.0971,20.0748,20.0860,0.9518,2.8306,20.0748,20.0551,20.0650,0.7319,2.4474,20.0971,20.0844,20.0908,1.0082,-5.2780,13.8574,14.0152,13.9363,-6.4472,-2.8306,13.6279,13.4827,13.5553,5.1902,-2.4474,13.6279,13.5604,13.5941,5.1974,5.2780,16.1505,1262.0205,-164321.3000,192108.1428
7641.0000,13.8921,20.2826,0.0000,192316.6000,-192316.6000,9.0887,0.0000,31704.9745,31704.9745,442.1838,224021.5745,0.0000,-224021.5745,13.8578,19.4670,53.2000,10440.5000,-10387.3000,0.5577,10.9805,1707.2528,1718.2333,28.0166,12147.7528,42.2195,-12105.5333,20.2016,13.9425,17.0721,3.4500,232874.9310,20.2826,20.2320,20.2573,2.1230,2.8437,20.1066,20.0971,20.1019,0.5003,3.4013,20.2826,20.2585,20.2705,2.2246,-6.2450,13.8578,13.8774,13.8676,-0.7739,-2.8437,13.9425,13.8578,13.9002,4.2171,-3.4013,13.9425,13.8988,13.9207,3.9955,6.2450,19.2741,1506.1018,-202703.9000,232874.9310
7642.0000,14.1221,20.5175,0.0000,210445.9000,-210445.9000,9.9455,0.0000,34883.5164,34883.5164,484.4158,245329.4164,0.0000,-245329.4164,14.1256,19.8062,0.0000,23973.5000,-23973.5000,1.2738,0.0000,3935.5325,3935.5325,62.0969,27909.0325,0.0000,-27909.0325,20.3920,14.1760,17.2840,3.9849,268983.5427,20.5175,20.4517,20.4846,2.7976,2.8906,20.2542,20.2262,20.2402,1.7246,4.1644,20.5175,20.4898,20.5037,2.8685,-7.0549,14.1256,14.0603,14.0929,2.7747,-2.8906,14.1760,14.1256,14.1508,3.0798,-4.1644,14.1760,14.1474,14.1617,2.9636,7.0549,22.4095,1751.1109,-234419.4000,268983.5427
7643.0000,14.3446,20.7449,0.0000,225557.2000,-225557.2000,10.6596,0.0000,37587.4807,37587.4807,519.9864,263144.6807,0.0000,-263144.6807,14.3518,20.0351,0.0000,37121.8000,-37121.8000,1.9724,0.0000,6114.4522,6114.4522,96.2598,43236.2522,0.0000,-43236.2522,20.5929,14.3897,17.4913,4.4775,302232.6248,20.7449,20.6791,20.7120,2.7996,2.8957,20.4182,20.3899,20.4040,2.0319,4.8682,20.7449,20.7202,20.7326,2.8172,-7.7639,14.3518,14.2864,14.3191,2.7843,-2.8957,14.3897,14.3518,14.3708,2.7094,-4.8682,14.3897,14.3663,14.3780,2.6655,7.7639,25.2501,1973.0799,-262679.0000,302232.6248
7644.0000,14.5360,20.9405,0.0000,238444.4000,-238444.4000,11.2687,0.0000,39917.8941,39917.8941,550.5063,278362.2941,0.0000,-278362.2941,14.5428,20.2283,0.0000,45778.0000,-45778.0000,2.4324,0.0000,7561.9156,7561.9156,118.8182,53339.9156,0.0000,-53339.9156,20.7793,14.5719,17.6756,4.8597,328028.4816,20.9405,20.8835,20.9120,2.4683,2.9454,20.5872,20.5606,20.5739,2.1052,5.3778,20.9405,20.9205,20.9305,2.4435,-8.3232,14.5428,14.4870,14.5149,2.4177,-2.9454,14.5719,14.5428,14.5573,2.3065,-5.3778,14.5719,14.5533,14.5626,2.2823,8.3232,27.4059,2141.5363,-284222.4000,328028.4816
7645.0000,14.6897,21.0976,0.0000,252118.8000,-252118.8000,11.9149,0.0000,42363.7842,42363.7842,582.8187,294482.5842,0.0000,-294482.5842,14.6949,20.3824,0.0000,47192.4000,-47192.4000,2.5075,0.0000,7813.6085,7813.6085,122.5883,55006.0085,0.0000,-55006.0085,20.9446,14.7171,17.8308,5.1321,346417.1221,21.0976,21.0537,21.0757,2.0302,3.1358,20.7554,20.7303,20.7429,2.0939,5.6433,21.0976,21.0823,21.0900,1.9795,-8.7791,14.6949,14.6524,14.6737,1.9712,-3.1358,14.7171,14.6949,14.7060,1.8496,-5.6433,14.7171,14.7030,14.7100,1.8347,8.7791,28.8661,2255.6389,-299311.2000,346417.1221
7646.0000,14.8544,21.2660,0.0000,267693.0000,-267693.0000,12.6509,0.0000,45160.3645,45160.3645,619.4576,312853.3645,0.0000,-312853.3645,14.8594,20.5489,0.0000,52587.2000,-52587.2000,2.7942,0.0000,8728.8322,8728.8322,136.6909,61316.0322,0.0000,-61316.0322,21.1092,14.8821,17.9957,5.4957,370958.2262,21.2660,21.2228,21.2444,2.0914,3.2856,20.9131,20.8911,20.9021,1.9766,6.0797,21.2660,21.2509,21.2584,2.0880,-9.3653,14.8594,14.8173,14.8383,2.0422,-3.2856,14.8821,14.8594,14.8708,2.0431,-6.0797,14.8821,14.8674,14.8748,2.0429,9.3653,30.9278,2416.7381,-320280.2000,370958.2262
7647.0000,14.9935,21.4082,0.0000,279670.3000,-279670.3000,13.2170,0.0000,47340.6734,47340.6734,647.8896,327010.9734,0.0000,-327010.9734,14.9978,20.6890,0.0000,54733.5000,-54733.5000,2.9082,0.0000,9104.6038,9104.6038,142.3710,63838.1038,0.0000,-63838.1038,21.2557,15.0158,18.1358,5.7494,388087.8073,21.4082,21.3725,21.3904,1.8166,3.4363,21.0592,21.0397,21.0494,1.8333,6.3445,21.4082,21.3959,21.4021,1.7886,-9.7807,14.9978,14.9630,14.9804,1.7695,-3.4363,15.0158,14.9978,15.0068,1.6970,-6.3445,15.0158,15.0042,15.0100,1.6875,9.7807,32.3063,2524.4597,-334403.8000,388087.8073
7648.0000,15.0767,21.4933,0.0000,283741.8000,-283741.8000,13.4094,0.0000,48127.2639,48127.2639,657.9383,331869.0639,0.0000,-331869.0639,15.0794,20.7717,0.0000,52340.7000,-52340.7000,2.7811,0.0000,8717.6726,8717.6726,136.2292,61058.3726,0.0000,-61058.3726,21.3544,15.0899,18.2221,5.7955,391196.3824,21.4933,21.4713,21.4823,1.1647,3.5428,21.1636,21.1493,21.1565,1.3470,6.3238,21.4933,21.4858,21.4895,1.1109,-9.8666,15.0794,15.0582,15.0688,1.1224,-3.5428,15.0899,15.0794,15.0846,0.9943,-6.3238,15.0899,15.0833,15.0866,0.9789,9.8666,32.4516,2535.8114,-336082.5000,391196.3824
7649.0000,15.0666,21.4830,0.0000,279135.3000,-279135.3000,13.1917,0.0000,47334.2704,47334.2704,647.6207,326469.5704,0.0000,-326469.5704,15.0671,20.7592,0.0000,40233.4000,-40233.4000,2.1378,0.0000,6699.8352,6699.8352,104.7546,46933.2352,0.0000,-46933.2352,21.3790,15.0647,18.2218,5.5310,373341.4045,21.4830,21.4825,21.4827,0.0604,3.6846,21.2169,21.2086,21.2128,0.7347,5.8224,21.4830,21.4834,21.4832,-0.0216,-9.5070,15.0671,15.0671,15.0671,0.0343,-3.6846,15.0647,15.0671,15.0659,-0.1712,-5.8224,15.0647,15.0663,15.0655,-0.1990,9.5070,30.7348,2401.6638,-319368.7000,373341.4045
7650.0000,15.0159,21.4311,0.0000,276397.9000,-276397.9000,13.0623,0.0000,46812.2242,46812.2242,641.2258,323210.1242,0.0000,-323210.1242,15.0154,20.7068,0.0000,26098.0000,-26098.0000,1.3867,0.0000,4342.4423,4342.4423,67.9470,30440.4423,0.0000,-30440.4423,21.3650,15.0070,18.1860,5.2493,354328.6143,21.4311,21.4408,21.4359,-0.5094,3.8919,21.2479,21.2426,21.2453,0.4472,5.2786,21.4311,21.4355,21.4333,-0.5466,-9.1704,15.0154,15.0250,15.0202,-0.5106,-3.8919,15.0070,15.0154,15.0112,-0.6044,-5.2786,15.0070,15.0120,15.0095,-0.6206,9.1704,28.9698,2263.7415,-302495.9000,354328.6143
7651.0000,14.5713,20.9766,0.0000,177814.2000,-177814.2000,8.4033,0.0000,29793.1841,29793.1841,412.3765,207607.3841,0.0000,-207607.3841,14.5784,20.2643,0.0000,2003.7000,-2003.7000,0.1065,0.0000,331.1631,331.1631,5.2155,2334.8631,0.0000,-2334.8631,21.0632,14.4324,17.7478,3.2242,217636.1542,20.9766,21.0962,21.0364,-4.7665,2.7656,21.0654,21.1104,21.0879,-1.8438,2.8721,20.9766,21.0391,21.0078,-5.0794,-5.6377,14.5784,14.6934,14.6359,-4.5824,-2.7656,14.4324,14.5784,14.5054,-6.0487,-2.8721,14.4324,14.5115,14.4719,-6.4318,5.6377,17.0603,1333.1150,-179817.9000,217636.1542
7652.0000,14.3704,20.7713,0.0000,170608.9000,-170608.9000,8.0628,0.0000,28448.2964,28448.2964,394.4869,199057.1964,0.0000,-199057.1964,14.3650,20.0484,0.0000,914.4000,-914.4000,0.0486,0.0000,150.6434,150.6434,2.3756,1065.0434,0.0000,-1065.0434,20.8356,14.3149,17.5753,3.0223,204004.9780,20.7713,20.8422,20.8067,-2.7158,2.6714,20.8280,20.8965,20.8623,-2.6674,2.7200,20.7713,20.8049,20.7881,-2.5964,-5.3914,14.3650,14.4375,14.4012,-2.7767,-2.6714,14.3149,14.3650,14.3399,-1.9414,-2.7200,14.3149,14.3372,14.3260,-1.7055,5.3914,16.2374,1268.8168,-171523.3000,204004.9780
7653.0000,14.0727,20.4615,52.5000,106293.5000,-106241.0000,5.0261,10.7610,17598.5475,17609.3085,245.5794,123892.0475,41.7390,-123850.3085,14.0828,14.0828,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5896,13.9141,17.2519,1.9172,129407.8175,20.4615,20.5981,20.5298,-3.2870,1.6754,20.5981,20.7025,20.6503,-2.5029,1.6754,20.4615,20.5332,20.4973,-3.4534,-3.3507,14.0828,14.2087,14.1458,-3.0275,-1.6754,13.9141,14.0828,13.9985,-4.0655,-1.6754,13.9141,14.0047,13.9594,-4.3687,3.3507,10.0545,785.6708,-106241.0000,129407.8175
7654.0000,13.8829,20.2492,203.0000,96082.8000,-95879.8000,4.5513,41.7383,15836.5900,15878.3283,221.9495,111919.3900,161.2617,-111758.1283,20.3691,16.5272,95.5000,0.0000,95.5000,-0.0052,18.0325,0.0000,18.0325,0.2573,0.0000,77.4675,77.4675,20.3689,13.7842,17.0765,1.7105,115457.0065,20.2492,20.3691,20.3091,-2.6073,1.5189,20.3691,20.4895,20.4293,-2.6113,1.5136,20.2492,20.3086,20.2789,-2.5804,-3.0325,13.8850,13.9963,13.9407,-2.4198,-1.5189,13.7842,13.8758,13.8300,-1.9773,-1.5136,13.7842,13.8261,13.8052,-1.8064,3.0325,9.0959,710.7694,-95784.3000,115457.0065
7655.0000,13.9852,20.3094,441.8000,73265.0000,-72823.2000,3.4854,90.6858,12104.9798,12195.6657,169.7666,85369.9798,351.1142,-85018.8657,20.3085,18.5750,6759.2000,1949.5000,4809.7000,-0.4750,1277.1824,356.5965,1633.7789,21.5499,2306.0965,5482.0176,3175.9211,20.3237,13.4076,16.8657,1.1897,80304.1409,20.3094,20.3085,20.3089,0.0530,1.3201,20.3085,20.3870,20.3477,-0.9289,0.8451,20.3094,20.2990,20.3042,0.3609,-2.1653,15.4446,14.7233,15.0839,13.8521,-1.3201,13.4076,13.6851,13.5463,-3.3682,-0.8451,13.4076,13.5351,13.4714,-3.9726,2.1653,6.9277,541.3432,-68013.5000,80304.1409
7656.0000,14.3102,20.6103,576.7000,65604.6000,-65027.9000,3.1304,117.7533,10923.5238,11041.2771,152.5786,76528.1238,458.9467,-76069.1771,20.4609,19.7883,8346.2000,4224.7000,4121.5000,-0.6831,1574.2727,775.1307,2349.4034,31.4888,4999.8307,6771.9273,1772.0966,20.4661,12.9932,16.7296,1.0450,70538.3085,20.6103,20.4609,20.5356,2.7910,1.2712,20.4609,20.3657,20.4133,0.8468,0.5881,20.6103,20.4978,20.5541,3.0705,-1.8592,16.8562,15.9816,16.4189,16.1656,-1.2712,12.9932,13.4500,13.2216,-3.8635,-0.5881,12.9932,13.1674,13.0803,-4.6643,1.8592,6.2162,485.7428,-60906.4000,70538.3085
7657.0000,14.3656,20.6486,631.1000,60408.3000,-59777.2000,2.8877,128.7455,10071.6754,10200.4209,141.0382,70479.9754,502.3545,-69977.6209,20.5892,19.1919,9321.1000,3268.0000,6053.1000,-0.6859,1755.5723,601.1487,2356.7210,31.2393,3869.1487,7565.5277,3696.3790,20.5689,12.7027,16.6358,0.9897,66803.4809,20.6486,20.5892,20.6189,1.0603,1.1912,20.5892,20.4288,20.5090,1.2106,0.5053,20.6486,20.6107,20.6296,0.9671,-1.6965,16.6371,16.5233,16.5802,2.0023,-1.1912,12.7027,13.1696,12.9361,-3.3892,-0.5053,12.7027,12.8507,12.7767,-3.6083,1.6965,5.7293,447.6967,-53724.1000,66803.4809
7658.0000,14.1706,20.3704,978.8000,55658.6000,-54679.8000,2.6813,200.3079,9236.6380,9436.9459,131.0028,64895.2380,778.4921,-64116.7459,20.5062,18.4353,9003.6000,2086.0000,6917.6000,-0.6056,1697.3883,383.0788,2080.4671,27.2672,2469.0788,7306.2117,4837.1329,20.4844,12.6428,16.5636,0.9301,62779.3973,20.3704,20.5062,20.4383,-2.1242,1.0956,20.5062,20.5072,20.5067,0.0272,0.4900,20.3704,20.4774,20.4239,-2.4273,-1.5857,15.9643,16.3023,16.1333,-5.3379,-1.0956,12.6428,12.9105,12.7767,-1.8691,-0.4900,12.6428,12.6977,12.6703,-1.2287,1.5857,5.3164,415.4288,-47762.2000,62779.3973
7659.0000,14.0839,20.1722,1413.2000,51040.8000,-49627.6000,2.4857,289.6140,8452.8391,8742.4531,121.3033,59493.6391,1123.5860,-58370.0531,20.3220,17.6830,10679.8000,1559.6000,9120.2000,-0.6697,2017.6807,285.3543,2303.0350,29.9258,1844.9543,8662.1193,6817.1650,20.3326,12.6434,16.4880,0.7978,53854.7957,20.1722,20.3220,20.2471,-2.2515,1.0518,20.3220,20.5127,20.4173,-1.0226,0.3821,20.1722,20.2846,20.2284,-2.3035,-1.4339,15.9022,16.0322,15.9672,-1.9490,-1.0518,12.6434,12.7805,12.7119,-0.7255,-0.3821,12.6434,12.6547,12.6490,-0.2005,1.4339,4.9124,383.8642,-40507.4000,53854.7957
7660.0000,13.9363,19.9322,1698.0000,47037.1000,-45339.1000,2.3113,348.8167,7762.5714,8111.3881,112.7409,54799.6714,1349.1833,-53450.4881,20.1204,16.8416,10192.2000,636.0000,9556.2000,-0.5939,1930.1053,115.9005,2046.0058,26.3498,751.9005,8262.0947,7510.1942,20.1499,12.7109,16.4304,0.7300,49275.5362,19.9322,20.1204,20.0263,-2.6093,0.9684,20.1204,20.4311,20.2757,-1.6538,0.3745,19.9322,20.0714,20.0018,-2.6787,-1.3429,15.2439,15.6774,15.4606,-6.0574,-0.9684,12.7109,12.7102,12.7105,0.0384,-0.3745,12.7109,12.6808,12.6958,0.6203,1.3429,4.5654,356.7436,-35782.9000,49275.5362
7661.0000,13.6813,19.8713,1121.4000,63886.8000,-62765.4000,3.0776,231.3311,10480.0365,10711.3676,149.9697,74366.8365,890.0689,-73476.7676,19.9488,16.1752,10980.1000,58.5000,10921.6000,-0.6065,2083.5309,10.6246,2094.1555,26.7991,69.1246,8896.5691,8827.4445,19.9917,12.9163,16.4540,0.9990,67435.5501,19.8713,19.9488,19.9100,-1.3472,1.2280,19.9488,20.2095,20.0791,-2.3164,0.6215,19.8713,19.9186,19.8949,-1.2347,-1.8495,14.4416,14.9563,14.6989,-9.1368,-1.2280,12.9163,12.7499,12.8331,1.5351,-0.6215,12.9163,12.8347,12.8755,2.2240,1.8495,6.0905,475.9232,-51843.8000,67435.5501
7662.0000,13.5670,19.7972,961.3000,70206.4000,-69245.1000,3.3679,198.6775,11485.8698,11684.5473,163.8534,81692.2698,762.6225,-80929.6473,19.8507,16.0289,10323.4000,0.0000,10323.4000,-0.5673,1961.2102,0.0000,1961.2102,25.1207,0.0000,8362.1898,8362.1898,19.8783,13.0548,16.4666,1.0919,73706.5893,19.7972,19.8507,19.8239,-0.9836,1.3117,19.8507,20.0132,19.9319,-1.7210,0.7444,19.7972,19.8295,19.8133,-0.9290,-2.0562,14.2502,14.4654,14.3578,-4.0613,-1.3117,13.0548,12.8947,12.9748,1.7649,-0.7444,13.0548,12.9939,13.0244,1.8522,2.0562,6.6700,521.2015,-58921.7000,73706.5893
7663.0000,13.5681,19.9480,44.8000,134068.7000,-134023.9000,6.3383,9.2589,21934.4031,21943.6620,308.0670,156003.1031,35.5411,-155967.5620,19.9079,16.0855,4314.0000,0.0000,4314.0000,-0.2371,819.0025,0.0000,819.0025,10.5147,0.0000,3494.9975,3494.9975,19.9207,13.5054,16.7131,2.2366,150969.4748,19.9480,19.9079,19.9279,1.3109,2.1918,19.9079,19.9157,19.9118,-0.1874,1.9547,19.9480,19.9231,19.9356,1.5309,-4.1465,13.6179,13.8533,13.7356,-7.4526,-2.1918,13.5054,13.3186,13.4120,5.3323,-1.9547,13.5054,13.4174,13.4614,5.3293,4.1465,12.6244,986.4896,-129709.9000,150969.4748
7664.0000,13.7805,20.1686,0.0000,182510.1000,-182510.1000,8.6253,0.0000,30009.0994,30009.0994,419.2230,212519.1994,0.0000,-212519.1994,20.1082,16.2837,2366.1000,0.0000,2366.1000,-0.1300,448.1346,0.0000,448.1346,5.7615,0.0000,1917.9654,1917.9654,20.1105,13.8174,16.9640,3.0548,206198.8359,20.1686,20.1082,20.1384,2.5955,2.9184,20.1082,20.0567,20.0824,2.1152,2.7884,20.1686,20.1367,20.1527,2.6758,-5.7068,13.8263,13.8033,13.8148,1.0116,-2.9184,13.8174,13.7118,13.7646,4.3108,-2.7884,13.8174,13.7688,13.7931,4.0592,5.7068,17.1971,1343.8051,-180144.0000,206198.8359
7665.0000,13.9867,20.3792,0.0000,197006.5000,-197006.5000,9.3103,0.0000,32550.9428,32550.9428,453.1486,229557.4428,0.0000,-229557.4428,13.9802,19.6408,0.0000,11458.7000,-11458.7000,0.6088,0.0000,1877.0818,1877.0818,30.6131,13335.7818,0.0000,-13335.7818,20.2891,14.0387,17.1639,3.5427,239131.8659,20.3792,20.3184,20.3488,2.5950,2.9005,20.2008,20.1754,20.1881,1.3308,3.5093,20.3792,20.3514,20.3653,2.6217,-6.4098,13.9802,13.9383,13.9593,1.7992,-2.9005,14.0387,13.9802,14.0095,3.0107,-3.5093,14.0387,14.0085,14.0236,2.8371,6.4098,19.8246,1549.1183,-208465.2000,239131.8659
7666.0000,14.1359,20.5317,0.0000,208082.1000,-208082.1000,9.8338,0.0000,34503.0749,34503.0749,479.2724,242585.1749,0.0000,-242585.1749,14.1389,19.8196,0.0000,13991.1000,-13991.1000,0.7434,0.0000,2297.2519,2297.2519,36.2583,16288.3519,0.0000,-16288.3519,20.4444,14.1713,17.3079,3.7914,255918.8587,20.5317,20.4871,20.5094,1.9942,3.0301,20.3556,20.3220,20.3388,1.8748,3.7735,20.5317,20.5123,20.5220,1.9470,-6.8036,14.1389,14.0951,14.1170,1.9589,-3.0301,14.1713,14.1389,14.1551,1.8134,-3.7735,14.1713,14.1541,14.1627,1.7346,6.8036,21.1330,1651.3641,-222073.2000,255918.8587
7667.0000,14.2550,20.6533,0.0000,219072.3000,-219072.3000,10.3532,0.0000,36428.6408,36428.6408,505.0827,255500.9408,0.0000,-255500.9408,14.2573,19.9395,0.0000,14126.0000,-14126.0000,0.7506,0.0000,2323.4678,2323.4678,36.6319,16449.4678,0.0000,-16449.4678,20.5756,14.2818,17.4287,3.9933,269545.5858,20.6533,20.6198,20.6366,1.5902,3.2009,20.4906,20.4614,20.4760,1.7109,3.9514,20.6533,20.6387,20.6460,1.5520,-7.1523,14.2573,14.2247,14.2410,1.5524,-3.2009,14.2818,14.2573,14.2696,1.4371,-3.9514,14.2818,14.2685,14.2752,1.4125,7.1523,22.1957,1734.4040,-233198.3000,269545.5858
7668.0000,14.3750,20.7760,0.0000,229512.8000,-229512.8000,10.8466,0.0000,38274.4659,38274.4659,529.5706,267787.2659,0.0000,-267787.2659,14.3771,20.0606,0.0000,17164.6000,-17164.6000,0.9120,0.0000,2828.3034,2828.3034,44.5336,19992.9034,0.0000,-19992.9034,20.6949,14.4009,17.5479,4.2289,285450.4599,20.7760,20.7445,20.7602,1.5479,3.3115,20.5968,20.5748,20.5858,1.3813,4.2235,20.7760,20.7622,20.7691,1.5410,-7.5351,14.3771,14.3463,14.3617,1.5122,-3.3115,14.4009,14.3771,14.3890,1.4970,-4.2235,14.4009,14.3876,14.3942,1.4930,7.5351,23.5138,1837.3991,-246677.4000,285450.4599
7669.0000,14.4760,20.8792,0.0000,239685.3000,-239685.3000,11.3273,0.0000,40067.8380,40067.8380,553.4829,279753.1380,0.0000,-279753.1380,14.4778,20.1626,0.0000,16621.8000,-16621.8000,0.8832,0.0000,2743.0080,2743.0080,43.1470,19364.8080,0.0000,-19364.8080,20.8047,14.4969,17.6508,4.4011,297075.0689,20.8792,20.8534,20.8663,1.3362,3.4814,20.7136,20.6911,20.7024,1.4623,4.3646,20.8792,20.8679,20.8736,1.3168,-7.8459,14.4778,14.4526,14.4652,1.3052,-3.4814,14.4969,14.4778,14.4873,1.2425,-4.3646,14.4969,14.4863,14.4916,1.2307,7.8459,24.4269,1908.7524,-256307.1000,297075.0689
7670.0000,14.5897,20.9954,0.0000,250555.3000,-250555.3000,11.8410,0.0000,41999.6979,41999.6979,578.9729,292554.9979,0.0000,-292554.9979,14.5915,20.2777,0.0000,20515.0000,-20515.0000,1.0900,0.0000,3391.3087,3391.3087,53.2756,23906.3087,0.0000,-23906.3087,20.9135,14.6122,17.7629,4.6560,314278.7333,20.9954,20.9682,20.9818,1.4499,3.5837,20.8072,20.7898,20.7985,1.2156,4.6737,20.9954,20.9836,20.9895,1.4551,-8.2574,14.5915,14.5649,14.5782,1.4196,-3.5837,14.6122,14.5915,14.6019,1.4383,-4.6737,14.6122,14.6005,14.6064,1.4407,8.2574,25.8768,2022.0484,-271070.3000,314278.7333
7671.0000,14.6966,21.1047,0.0000,261508.9000,-261508.9000,12.3587,0.0000,43948.9361,43948.9361,604.7427,305457.8361,0.0000,-305457.8361,14.6985,20.3859,0.0000,22699.5000,-22699.5000,1.2061,0.0000,3758.5397,3758.5397,58.9771,26458.0397,0.0000,-26458.0397,21.0207,14.7166,17.8686,4.8863,329825.2549,21.1047,21.0796,21.0921,1.3869,3.7175,20.9097,20.8921,20.9009,1.2918,4.9236,21.1047,21.0939,21.0993,1.3807,-8.6412,14.6985,14.6739,14.6862,1.3589,-3.7175,14.7166,14.6985,14.7075,1.3309,-4.9236,14.7166,14.7063,14.7115,1.3242,8.6412,27.1549,2121.9229,-284208.4000,329825.2549
7672.0000,14.8065,21.2171,0.0000,270863.6000,-270863.6000,12.8008,0.0000,45642.3198,45642.3198,626.8235,316505.9198,0.0000,-316505.9198,14.8085,20.4974,0.0000,27421.6000,-27421.6000,1.4570,0.0000,4548.0864,4548.0864,71.2786,31969.6864,0.0000,-31969.6864,21.1248,14.8263,17.9756,5.1314,346372.2647,21.2171,21.1920,21.2045,1.4124,3.7813,20.9988,20.9841,20.9915,1.1490,5.2383,21.2171,21.2065,21.2118,1.4139,-9.0195,14.8085,14.7840,14.7963,1.3843,-3.7813,14.8263,14.8085,14.8174,1.3821,-5.2383,14.8263,14.8160,14.8211,1.3796,9.0195,28.5519,2231.0863,-298285.2000,346372.2647
7673.0000,14.8612,21.2730,0.0000,270834.6000,-270834.6000,12.7994,0.0000,45697.9644,45697.9644,627.2190,316532.5644,0.0000,-316532.5644,14.8627,20.5522,0.0000,26761.6000,-26761.6000,1.4219,0.0000,4442.3242,4442.3242,69.5961,31203.9242,0.0000,-31203.9242,21.1896,14.8708,18.0302,5.1347,346594.1742,21.2730,21.2591,21.2661,0.7986,3.7925,21.0664,21.0550,21.0607,0.8915,5.2144,21.2730,21.2674,21.2702,0.7609,-9.0069,14.8627,14.8492,14.8559,0.7763,-3.7925,14.8708,14.8627,14.8667,0.6514,-5.2144,14.8708,14.8663,14.8686,0.6282,9.0069,28.4891,2226.1797,-297596.2000,346594.1742
7674.0000,14.8849,21.2972,0.0000,271145.8000,-271145.8000,12.8141,0.0000,45776.7839,45776.7839,628.1706,316922.5839,0.0000,-316922.5839,14.8856,20.5754,0.0000,23214.1000,-23214.1000,1.2335,0.0000,3854.8173,3854.8173,60.3846,27068.9173,0.0000,-27068.9173,21.2273,14.8893,18.0583,5.0874,343402.4436,21.2972,21.2908,21.2940,0.3935,3.8602,21.1176,21.1087,21.1132,0.6892,5.0937,21.2972,21.2947,21.2960,0.3666,-8.9539,14.8856,14.8795,14.8825,0.3770,-3.8602,14.8893,14.8856,14.8874,0.3055,-5.0937,14.8893,14.8873,14.8883,0.2938,8.9539,28.1462,2199.3842,-294359.9000,343402.4436
7675.0000,14.4784,20.8816,0.0000,173040.1000,-173040.1000,8.1777,0.0000,28928.5488,28928.5488,400.9505,201968.6488,0.0000,-201968.6488,14.4866,20.1715,0.0000,1552.3000,-1552.3000,0.0825,0.0000,256.2021,256.2021,4.0383,1808.5021,0.0000,-1808.5021,20.9616,14.3463,17.6540,3.1224,210759.9310,20.8816,20.9913,20.9364,-4.2594,2.6984,20.9670,21.0045,20.9857,-1.4816,2.7809,20.8816,20.9398,20.9107,-4.5932,-5.4793,14.4866,14.5919,14.5393,-4.0865,-2.6984,14.3463,14.4866,14.4165,-5.6271,-2.7809,14.3463,14.4225,14.3844,-6.0240,5.4793,16.5526,1293.4454,-174592.4000,210759.9310
7676.0000,14.3002,20.6995,0.0000,167317.8000,-167317.8000,7.9073,0.0000,27852.6921,27852.6921,386.6374,195170.4921,0.0000,-195170.4921,14.2949,19.9775,0.0000,729.6000,-729.6000,0.0388,0.0000,120.0729,120.0729,1.8948,849.6729,0.0000,-849.6729,20.7585,14.2506,17.5046,2.9549,199455.5792,20.6995,20.7639,20.7317,-2.4144,2.6228,20.7524,20.8150,20.7837,-2.3818,2.6616,20.6995,20.7301,20.7148,-2.3078,-5.2844,14.2949,14.3613,14.3281,-2.4918,-2.6228,14.2506,14.2949,14.2728,-1.6783,-2.6616,14.2506,14.2699,14.2602,-1.4429,5.2844,15.9015,1242.5672,-168047.4000,199455.5792
7677.0000,14.0189,20.4121,0.0000,103868.5000,-103868.5000,4.9087,0.0000,17175.0697,17175.0697,239.7348,121043.5697,0.0000,-121043.5697,14.0293,14.0293,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5328,13.8646,17.1987,1.8704,126249.0845,20.4121,20.5409,20.4765,-3.0239,1.6362,20.5409,20.6386,20.5898,-2.2847,1.6362,20.4121,20.4799,20.4460,-3.1878,-3.2725,14.0293,14.1497,14.0895,-2.8235,-1.6362,13.8646,14.0293,13.9470,-3.8754,-1.6362,13.8646,13.9534,13.9090,-4.1820,3.2725,9.8175,767.1508,-103868.5000,126249.0845
7678.0000,13.8414,20.2309,0.0000,96184.1000,-96184.1000,4.5456,0.0000,15837.7650,15837.7650,221.5864,112021.8650,0.0000,-112021.8650,13.8356,13.8356,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3364,13.7527,17.0446,1.7100,115426.6878,20.2309,20.3359,20.2834,-2.2742,1.5152,20.3359,20.4445,20.3902,-2.3522,1.5152,20.2309,20.2824,20.2566,-2.2294,-3.0304,13.8356,13.9442,13.8899,-2.3524,-1.5152,13.7527,13.8356,13.7942,-1.7876,-1.5152,13.7527,13.7900,13.7714,-1.6049,3.0304,9.0827,709.7357,-96184.1000,115426.6878
7679.0000,13.6901,20.0702,40.4000,74635.8000,-74595.4000,3.5293,8.3328,12245.8609,12254.1937,171.8472,86881.6609,32.0672,-86849.5937,13.6904,19.3659,0.0000,857.8000,-857.8000,0.0456,0.0000,139.9326,139.9326,2.2217,997.7326,0.0000,-997.7326,20.1751,13.5831,16.8791,1.3466,90892.6000,20.0702,20.1817,20.1259,-1.8438,1.1612,20.1509,20.2726,20.2118,-2.0971,1.2068,20.0702,20.1254,20.0978,-1.8607,-2.3681,13.6904,13.7947,13.7426,-1.7224,-1.1612,13.5831,13.6904,13.6368,-1.8437,-1.2068,13.5831,13.6388,13.6110,-1.8796,2.3681,7.1391,557.8579,-75453.2000,90892.6000
