Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7680.0000,13.5764,19.9456,84.9000,66128.6000,-66043.7000,3.1296,17.5441,10821.1061,10838.6502,152.2355,76949.7061,67.3559,-76882.3502,13.5706,19.2448,0.0000,2127.2000,-2127.2000,0.1130,0.0000,346.4191,346.4191,5.5062,2473.6191,0.0000,-2473.6191,20.0310,13.4943,16.7626,1.2111,81752.2353,19.9456,20.0501,19.9979,-1.4896,1.0055,19.9687,20.0995,20.0341,-2.0876,1.1185,19.9456,19.9949,19.9702,-1.4830,-2.1241,13.5706,13.6702,13.6204,-1.4181,-1.0055,13.4943,13.5706,13.5325,-1.2025,-1.1185,13.4943,13.5320,13.5131,-1.1245,2.1241,6.4725,505.7696,-68170.9000,81752.2353
7681.0000,13.4906,19.8565,87.0000,61191.8000,-61104.8000,2.8964,18.0035,9993.1721,10011.1756,140.7883,71184.9721,68.9965,-71115.9756,13.4849,19.1581,0.0000,2010.6000,-2010.6000,0.1068,0.0000,327.0350,327.0350,5.2019,2337.6350,0.0000,-2337.6350,19.9176,13.4235,16.6706,1.1144,75224.5211,19.8565,19.9428,19.8996,-1.1294,0.9299,19.8619,19.9595,19.9107,-1.4331,1.0367,19.8565,19.8956,19.8760,-1.0808,-1.9665,13.4849,13.5675,13.5262,-1.0802,-0.9299,13.4235,13.4849,13.4542,-0.8883,-1.0367,13.4235,13.4542,13.4388,-0.8405,1.9665,5.9925,468.2606,-63115.4000,75224.5211
7682.0000,13.4226,19.7827,102.2000,56688.1000,-56585.9000,2.6843,21.1727,9242.9838,9264.1565,130.4098,65931.0838,81.0273,-65850.0565,13.4178,19.0903,0.0000,1997.8000,-1997.8000,0.1062,0.0000,324.6475,324.6475,5.1670,2322.4475,0.0000,-2322.4475,19.8300,13.3655,16.5977,1.0308,69576.9235,19.7827,19.8578,19.8203,-0.9013,0.8594,19.7734,19.8550,19.8142,-1.1080,0.9655,19.7827,19.8167,19.7997,-0.8646,-1.8249,13.4178,13.4874,13.4526,-0.8321,-0.8594,13.3655,13.4178,13.3917,-0.6985,-0.9655,13.3655,13.3921,13.3788,-0.6688,1.8249,5.5665,434.9761,-58583.7000,69576.9235
7683.0000,13.3667,19.7134,151.0000,52138.9000,-51987.9000,2.4719,31.3115,8490.1789,8521.4904,120.0392,60629.0789,119.6885,-60509.3904,13.3629,19.0347,0.0000,1971.4000,-1971.4000,0.1047,0.0000,320.1117,320.1117,5.0974,2291.5117,0.0000,-2291.5117,19.7551,13.3158,16.5355,0.9481,63994.4097,19.7134,19.7859,19.7497,-0.7959,0.7890,19.6979,19.7707,19.7343,-0.9085,0.8938,19.7134,19.7469,19.7301,-0.7834,-1.6828,13.3629,13.4236,13.3932,-0.6602,-0.7890,13.3158,13.3629,13.3394,-0.5748,-0.8938,13.3158,13.3401,13.3280,-0.5568,1.6828,5.1389,401.5608,-53959.3000,63994.4097
7684.0000,13.3200,19.6556,182.5000,48169.8000,-47987.3000,2.2860,37.8727,7835.3329,7873.2055,110.9728,56005.1329,144.6273,-55860.5055,13.3166,18.9880,0.0000,1867.4000,-1867.4000,0.0992,0.0000,303.0293,303.0293,4.8274,2170.4293,0.0000,-2170.4293,19.6911,13.2742,16.4827,0.8746,59032.4281,19.6556,19.7227,19.6891,-0.6741,0.7289,19.6346,19.7001,19.6674,-0.7514,0.8281,19.6556,19.6863,19.6709,-0.6579,-1.5570,13.3166,13.3710,13.3438,-0.5402,-0.7289,13.2742,13.3166,13.2954,-0.4738,-0.8281,13.2742,13.2961,13.2852,-0.4597,1.5570,4.7563,371.6614,-49854.7000,59032.4281
7685.0000,13.3278,19.6979,49.2000,65209.6000,-65160.4000,3.0843,10.2087,10608.9692,10619.1780,149.6719,75818.5692,38.9913,-75779.5780,13.3175,18.9889,0.0000,1738.9000,-1738.9000,0.0924,0.0000,282.1808,282.1808,4.4944,2021.0808,0.0000,-2021.0808,19.6754,13.3470,16.5112,1.1487,77539.4070,19.6979,19.6917,19.6948,0.1249,0.9973,19.6321,19.6506,19.6414,-0.2572,1.0897,19.6979,19.6884,19.6931,0.3243,-2.0870,13.3175,13.3320,13.3247,-0.1736,-0.9973,13.3470,13.3175,13.3323,0.5009,-1.0897,13.3470,13.3259,13.3364,0.6746,2.0870,6.3334,494.8980,-66899.3000,77539.4070
7686.0000,13.3511,19.7302,0.0000,71668.5000,-71668.5000,3.3870,0.0000,11666.0862,11666.0862,164.3650,83334.5862,0.0000,-83334.5862,13.3494,19.0212,0.0000,1990.5000,-1990.5000,0.1058,0.0000,323.1527,323.1527,5.1447,2313.6527,0.0000,-2313.6527,19.6929,13.3696,16.5312,1.2620,85184.5833,19.7302,19.7098,19.7200,0.3603,1.0937,19.6490,19.6442,19.6466,0.1197,1.1995,19.7302,19.7183,19.7243,0.4321,-2.2932,13.3494,13.3349,13.3422,0.2666,-1.0937,13.3696,13.3494,13.3595,0.3852,-1.1995,13.3696,13.3588,13.3642,0.3916,2.2932,6.9636,544.1440,-73659.0000,85184.5833
7687.0000,13.5670,19.9506,0.0000,138540.1000,-138540.1000,6.5473,0.0000,22665.3469,22665.3469,317.7766,161205.4469,0.0000,-161205.4469,13.5611,19.2351,0.0000,279.6000,-279.6000,0.0149,0.0000,45.5273,45.5273,0.7228,325.1273,0.0000,-325.1273,19.8737,13.6563,16.7650,2.3313,157364.4469,19.9506,19.8761,19.9133,2.3898,2.1775,19.8717,19.7994,19.8356,2.3368,2.1923,19.9506,19.9110,19.9308,2.5487,-4.3698,13.5611,13.4903,13.5257,2.2713,-2.1775,13.6563,13.5611,13.6087,3.0633,-2.1923,13.6563,13.6052,13.6307,3.2728,4.3698,13.0836,1022.3735,-138819.7000,157364.4469
7688.0000,13.8309,20.2201,0.0000,189701.9000,-189701.9000,8.9651,0.0000,31228.7217,31228.7217,435.7392,220930.6217,0.0000,-220930.6217,13.8314,13.8314,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1444,13.9040,17.0242,3.1968,215785.1912,20.2201,20.1447,20.1824,3.3034,2.9884,20.1447,20.0688,20.1067,3.3290,2.9884,20.2201,20.1822,20.2012,3.3192,-5.9768,13.8314,13.7563,13.7938,3.2925,-2.9884,13.9040,13.8314,13.8677,3.1823,-2.9884,13.9040,13.8682,13.8861,3.1381,5.9768,17.8872,1397.7314,-189701.9000,215785.1912
7689.0000,14.0663,20.4605,0.0000,205514.3000,-205514.3000,9.7124,0.0000,34020.9001,34020.9001,472.8741,239535.2001,0.0000,-239535.2001,14.0711,19.7510,0.0000,14931.2000,-14931.2000,0.7934,0.0000,2449.1707,2449.1707,38.6711,17380.3707,0.0000,-17380.3707,20.3572,14.1220,17.2396,3.7431,252656.0334,20.4605,20.3919,20.4262,2.9985,2.9730,20.2569,20.2267,20.2418,1.6859,3.7664,20.4605,20.4302,20.4454,3.0036,-6.7394,14.0711,14.0026,14.0369,2.9890,-2.9730,14.1220,14.0711,14.0965,2.8183,-3.7664,14.1220,14.0944,14.1082,2.7368,6.7394,20.9800,1639.4080,-220445.5000,252656.0334
7690.0000,14.2288,20.6266,0.0000,218379.4000,-218379.4000,10.3204,0.0000,36290.7710,36290.7710,503.2539,254670.1710,0.0000,-254670.1710,14.2330,19.9148,0.0000,17450.9000,-17450.9000,0.9272,0.0000,2869.3154,2869.3154,45.2414,20320.2154,0.0000,-20320.2154,20.5294,14.2645,17.3969,4.0264,271783.7126,20.6266,20.5792,20.6029,2.1890,3.1311,20.4274,20.3926,20.4100,2.0866,4.0583,20.6266,20.6066,20.6166,2.1230,-7.1894,14.2330,14.1866,14.2098,2.1432,-3.1311,14.2645,14.2330,14.2487,1.8931,-4.0583,14.2645,14.2472,14.2559,1.8386,7.1894,22.4785,1756.4991,-235830.3000,271783.7126
7691.0000,14.3715,20.7725,0.0000,232770.6000,-232770.6000,11.0005,0.0000,38814.5572,38814.5572,536.9946,271585.1572,0.0000,-271585.1572,14.3745,20.0580,0.0000,18947.0000,-18947.0000,1.0067,0.0000,3121.8777,3121.8777,49.1530,22068.8777,0.0000,-22068.8777,20.6810,14.4015,17.5412,4.3084,290814.7119,20.7725,20.7344,20.7534,1.8732,3.3313,20.5775,20.5478,20.5626,1.8988,4.3380,20.7725,20.7562,20.7643,1.8395,-7.6693,14.3745,14.3375,14.3560,1.8211,-3.3313,14.4015,14.3745,14.3880,1.7368,-4.3380,14.4015,14.3863,14.3939,1.7224,7.6693,24.0090,1876.0997,-251717.6000,290814.7119
7692.0000,14.5888,20.9945,0.0000,247264.9000,-247264.9000,11.6855,0.0000,41447.2141,41447.2141,570.9727,288712.1141,0.0000,-288712.1141,14.5941,20.2803,0.0000,38050.4000,-38050.4000,2.0218,0.0000,6290.3087,6290.3087,98.7704,44340.7087,0.0000,-44340.7087,20.8557,14.6299,17.7428,4.8763,329151.2990,20.9945,20.9390,20.9667,2.6303,3.2213,20.6850,20.6667,20.6758,1.4226,5.2430,20.9945,20.9728,20.9836,2.7026,-8.4643,14.5941,14.5392,14.5667,2.5991,-3.2213,14.6299,14.5941,14.6120,2.7602,-5.2430,14.6299,14.6076,14.6188,2.7703,8.4643,27.4207,2142.6946,-285315.3000,329151.2990
7693.0000,14.7644,21.1740,0.0000,260003.0000,-260003.0000,12.2875,0.0000,43767.5814,43767.5814,601.2566,303770.5814,0.0000,-303770.5814,14.7698,20.4582,0.0000,44484.3000,-44484.3000,2.3636,0.0000,7373.6758,7373.6758,115.5789,51857.9758,0.0000,-51857.9758,21.0283,14.7950,17.9117,5.2184,352239.8523,21.1740,21.1273,21.1507,2.2765,3.3080,20.8484,20.8246,20.8365,1.9958,5.6716,21.1740,21.1570,21.1655,2.2516,-8.9795,14.7698,14.7240,14.7469,2.2318,-3.3080,14.7950,14.7698,14.7824,2.1131,-5.6716,14.7950,14.7793,14.7872,2.0886,8.9795,29.3288,2291.7961,-304487.3000,352239.8523
7694.0000,14.9392,21.3528,0.0000,273234.3000,-273234.3000,12.9128,0.0000,46190.2756,46190.2756,632.5974,319424.5756,0.0000,-319424.5756,14.9445,20.6351,0.0000,53462.7000,-53462.7000,2.8407,0.0000,8885.8524,8885.8524,139.0115,62348.5524,0.0000,-62348.5524,21.1961,14.9681,18.0821,5.6062,378420.1282,21.3528,21.3078,21.3303,2.2245,3.3574,20.9995,20.9788,20.9891,1.8981,6.1980,21.3528,21.3370,21.3449,2.2214,-9.5554,14.9445,14.9006,14.9225,2.1760,-3.3574,14.9681,14.9445,14.9563,2.1549,-6.1980,14.9681,14.9528,14.9605,2.1479,9.5554,31.5527,2465.5731,-326697.0000,378420.1282
7695.0000,15.0701,21.4866,0.0000,282390.3000,-282390.3000,13.3455,0.0000,47890.4233,47890.4233,654.5649,330280.7233,0.0000,-330280.7233,15.0743,20.7665,0.0000,55823.0000,-55823.0000,2.9661,0.0000,9296.9308,9296.9308,145.2588,65119.9308,0.0000,-65119.9308,21.3343,15.0909,18.2126,5.8193,392800.5030,21.4866,21.4527,21.4697,1.7385,3.4598,21.1360,21.1179,21.1269,1.7197,6.4259,21.4866,21.4750,21.4808,1.6973,-9.8857,15.0743,15.0414,15.0578,1.6895,-3.4598,15.0909,15.0743,15.0826,1.5809,-6.4259,15.0909,15.0802,15.0856,1.5663,9.8857,32.6885,2554.3288,-338213.3000,392800.5030
7696.0000,15.1457,21.5639,0.0000,285764.8000,-285764.8000,13.5050,0.0000,48552.1113,48552.1113,662.9725,334316.9113,0.0000,-334316.9113,15.1482,20.8414,0.0000,53299.7000,-53299.7000,2.8320,0.0000,8886.9835,8886.9835,138.7719,62186.6835,0.0000,-62186.6835,21.4250,15.1576,18.2913,5.8507,394920.2134,21.5639,21.5438,21.5539,1.0726,3.5577,21.2325,21.2194,21.2259,1.2512,6.3897,21.5639,21.5571,21.5605,1.0180,-9.9473,15.1482,15.1289,15.1386,1.0311,-3.5577,15.1576,15.1482,15.1529,0.9052,-6.3897,15.1576,15.1517,15.1546,0.8905,9.9473,32.7533,2559.3869,-339064.5000,394920.2134
7697.0000,15.1379,21.5559,0.0000,281115.4000,-281115.4000,13.2853,0.0000,47753.1005,47753.1005,652.5196,328868.5005,0.0000,-328868.5005,15.1384,20.8314,0.0000,42597.5000,-42597.5000,2.2634,0.0000,7101.4457,7101.4457,110.9437,49698.9457,0.0000,-49698.9457,21.4477,15.1365,18.2921,5.6072,378489.3043,21.5559,21.5552,21.5556,0.0773,3.6740,21.2793,21.2721,21.2757,0.6570,5.9373,21.5559,21.5562,21.5561,0.0033,-9.6113,15.1384,15.1381,15.1382,0.0527,-3.6740,15.1365,15.1384,15.1374,-0.1299,-5.9373,15.1365,15.1378,15.1372,-0.1541,9.6113,31.1811,2436.5324,-323712.9000,378489.3043
7698.0000,15.0839,21.5007,0.0000,276451.1000,-276451.1000,13.0648,0.0000,46898.9542,46898.9542,641.6591,323350.0542,0.0000,-323350.0542,15.0834,20.7757,0.0000,29129.0000,-29129.0000,1.5477,0.0000,4851.9178,4851.9178,75.8622,33980.9178,0.0000,-33980.9178,21.4282,15.0746,18.2514,5.3051,358093.9177,21.5007,21.5111,21.5059,-0.5423,3.8390,21.2998,21.2961,21.2979,0.3256,5.3868,21.5007,21.5054,21.5030,-0.5831,-9.2258,15.0834,15.0937,15.0885,-0.5430,-3.8390,15.0746,15.0834,15.0790,-0.6489,-5.3868,15.0746,15.0798,15.0772,-0.6667,9.2258,29.3043,2289.8800,-305580.1000,358093.9177
7699.0000,14.6351,21.0417,0.0000,175467.0000,-175467.0000,8.2924,0.0000,29445.0963,29445.0963,407.1203,204912.0963,0.0000,-204912.0963,14.6390,20.3256,0.0000,5927.8000,-5927.8000,0.3150,0.0000,980.6237,980.6237,15.4343,6908.4237,0.0000,-6908.4237,21.1140,14.4965,17.8053,3.2547,219693.0260,21.0417,21.1668,21.1042,-4.7905,2.6591,21.0777,21.1313,21.1045,-2.2776,2.9741,21.0417,21.1049,21.0733,-5.1292,-5.6333,14.6390,14.7601,14.6995,-4.6379,-2.6591,14.4965,14.6390,14.5677,-6.1129,-2.9741,14.4965,14.5761,14.5363,-6.4710,5.6333,17.2595,1348.6799,-181394.8000,219693.0260
7700.0000,14.4210,20.8230,0.0000,167678.1000,-167678.1000,7.9243,0.0000,27993.5212,27993.5212,387.8754,195671.6212,0.0000,-195671.6212,14.4148,20.0988,0.0000,3077.2000,-3077.2000,0.1635,0.0000,507.3334,507.3334,7.9967,3584.5334,0.0000,-3584.5334,20.8791,14.3609,17.6200,3.0124,203333.9620,20.8230,20.9004,20.8617,-2.8705,2.5869,20.8527,20.9184,20.8856,-2.5853,2.7504,20.8230,20.8589,20.8409,-2.7474,-5.3374,14.4148,14.4931,14.4540,-2.9065,-2.5869,14.3609,14.4148,14.3878,-2.1140,-2.7504,14.3609,14.3860,14.3735,-1.9082,5.3374,16.1936,1265.3888,-170755.3000,203333.9620
7701.0000,14.1257,20.5014,179.1000,102973.3000,-102794.2000,4.8757,36.6789,17070.3262,17107.0051,238.3133,120043.6262,142.4211,-119901.2051,20.6466,19.0735,517.2000,165.7000,351.5000,-0.0372,97.3477,30.5158,127.8635,1.8154,196.2158,419.8523,223.6365,20.6332,13.9265,17.2799,1.8543,125162.8063,20.5014,20.6466,20.5740,-3.4146,1.6377,20.6466,20.7444,20.6955,-2.2366,1.6004,20.5014,20.5783,20.5399,-3.5765,-3.2381,14.2287,14.3192,14.2740,-2.1150,-1.6377,13.9265,14.1160,14.0213,-4.3670,-1.6004,13.9265,14.0278,13.9771,-4.7259,3.2381,9.7553,762.2943,-102442.7000,125162.8063
7702.0000,13.9450,20.2840,432.3000,93063.0000,-92630.7000,4.4206,88.7940,15361.4074,15450.2014,215.6491,108424.4074,343.5060,-108080.9014,20.4083,16.5807,2084.7000,0.0000,2084.7000,-0.1146,393.4579,0.0000,393.4579,5.0147,0.0000,1691.2421,1691.2421,20.4097,13.7786,17.0942,1.6316,110131.3517,20.2840,20.4083,20.3462,-2.6928,1.5117,20.4083,20.5393,20.4738,-2.6187,1.3971,20.2840,20.3475,20.3158,-2.6476,-2.9089,14.0931,14.1704,14.1317,-1.6598,-1.5117,13.7786,13.8891,13.8339,-2.2046,-1.3971,13.7786,13.8278,13.8032,-2.0419,2.9089,8.8242,689.5390,-90546.0000,110131.3517
7703.0000,14.0883,20.3108,1110.9000,72303.6000,-71192.7000,3.4748,227.6459,11975.4126,12203.0585,169.3317,84279.0126,883.2541,-83395.7585,20.3257,16.5103,16397.9000,20.1000,16377.8000,-0.9022,3097.8400,3.6779,3101.5179,39.6535,23.7779,13300.0600,13276.2821,20.3419,13.3757,16.8588,1.0241,69123.6109,20.3108,20.3257,20.3182,-0.2802,1.4590,20.3257,20.4508,20.3882,-0.9756,0.5568,20.3108,20.3119,20.3113,0.0033,-2.0158,15.4629,14.8716,15.1673,12.5538,-1.4590,13.3757,13.7659,13.5708,-3.1179,-0.5568,13.3757,13.5213,13.4485,-4.2243,2.0158,6.8517,535.4043,-54814.9000,69123.6109
7704.0000,14.3178,20.4490,1553.3000,64291.7000,-62738.4000,3.1192,317.1206,10706.8855,11024.0061,152.1434,74998.5855,1236.1794,-73762.4061,20.3894,16.5620,21469.8000,0.0000,21469.8000,-1.1798,4053.0121,0.0000,4053.0121,51.9188,0.0000,17416.7879,17416.7879,20.3928,13.0062,16.6995,0.8186,55252.6368,20.4490,20.3894,20.4192,1.2756,1.4330,20.3894,20.3858,20.3876,0.0488,0.2532,20.4490,20.3938,20.4214,1.3859,-1.6862,16.0574,15.6562,15.8568,8.3778,-1.4330,13.0062,13.7059,13.3560,-2.5351,-0.2532,13.0062,13.1804,13.0933,-4.2292,1.6862,6.1177,478.0433,-41268.6000,55252.6368
7705.0000,14.3400,20.2859,2434.2000,58459.5000,-56025.3000,2.8894,496.7863,9740.7862,10237.5725,141.1259,68200.2862,1937.4137,-66262.8725,20.3316,16.5048,29069.9000,0.0000,29069.9000,-1.5975,5491.4143,0.0000,5491.4143,70.2237,0.0000,23578.4857,23578.4857,20.3347,13.0223,16.6785,1.1434,77182.4406,20.2859,20.3316,20.3088,-1.2755,1.9772,20.3316,20.3883,20.3599,-0.2764,0.3797,20.2859,20.3260,20.3060,-1.3361,-2.3569,15.9027,15.8861,15.8944,0.5107,-1.9772,13.0223,13.3693,13.1958,-1.8764,-0.3797,13.0223,13.0431,13.0327,-0.6746,2.3569,5.6194,439.1107,-26955.4000,77182.4406
7706.0000,14.5016,20.2651,3175.2000,53124.0000,-49948.8000,2.6758,646.3295,8886.1309,9532.4605,130.7063,62010.1309,2528.8705,-59481.2605,20.2798,16.4535,33639.5000,0.0000,33639.5000,-1.8486,6358.4635,0.0000,6358.4635,81.3399,0.0000,27281.0365,27281.0365,20.2844,12.8923,16.5883,0.9145,61729.0905,20.2651,20.2798,20.2724,-0.3819,1.9541,20.2798,20.4048,20.3423,-0.1559,0.1055,20.2651,20.2782,20.2716,-0.3577,-2.0596,16.2872,16.1487,16.2180,3.9622,-1.9541,12.8923,13.3736,13.1330,-0.7013,-0.1055,12.8923,12.9389,12.9156,-1.3562,2.0596,5.1690,403.9119,-16309.3000,61729.0905
7707.0000,14.5858,20.1795,3721.2000,48247.8000,-44526.6000,2.4737,756.4474,8086.8498,8843.2973,120.9257,56334.6498,2964.7526,-53369.8973,20.2155,16.3899,34349.7000,0.0000,34349.7000,-1.8876,6497.5788,0.0000,6497.5788,83.1284,0.0000,27852.1212,27852.1212,20.2127,12.8034,16.5080,0.7718,52097.0284,20.1795,20.2127,20.1961,-0.8641,1.8661,20.2127,20.4557,20.3342,-0.0404,-0.0215,20.1795,20.2127,20.1961,-0.8544,-1.8445,16.3899,16.3266,16.3582,1.7495,-1.8661,16.3899,10.1934,13.2917,1.9722,0.0215,12.7729,12.8247,12.7988,-1.3520,1.8445,4.7643,372.2869,-10176.9000,52097.0284
7708.0000,14.6424,19.8979,4942.8000,43601.6000,-38658.8000,2.3177,1003.8645,7318.0686,8321.9331,113.3159,50919.6686,3938.9355,-46980.7331,20.0523,16.2284,37857.0000,0.0000,37857.0000,-2.0803,7174.7601,0.0000,7174.7601,91.7138,0.0000,30682.2399,30682.2399,20.0187,12.8233,16.4210,0.5741,38748.4303,19.8979,20.0066,19.9522,-2.8857,1.8523,20.0187,20.4239,20.2213,-1.3053,-0.2280,19.8979,20.0187,19.9583,-2.8125,-1.6242,16.2284,16.2754,16.2519,-1.2260,-1.8523,16.2284,12.4329,14.3307,12.5955,0.2280,12.7685,12.7801,12.7743,-0.2385,1.6242,4.4355,346.5951,-801.8000,38748.4303
7709.0000,15.4174,20.3255,6421.7000,41462.5000,-35040.8000,2.2935,1288.3146,7091.6201,8379.9347,112.1250,48554.1201,5133.3854,-43420.7347,19.5977,15.7786,42420.1000,0.0000,42420.1000,-2.3311,8083.4158,0.0000,8083.4158,103.0468,0.0000,34336.6842,34336.6842,15.1704,17.2678,16.2191,-0.1442,-9732.3061,20.3255,20.1925,20.2590,3.7592,1.9301,17.8859,18.8649,18.3754,-22.2198,-1.5666,20.3255,19.9318,20.1286,2.1123,-0.3635,15.7786,15.9458,15.8622,-4.6458,-1.9301,15.7786,15.1704,15.4745,13.8612,1.5666,15.1704,12.6115,13.8910,13.5325,0.3635,4.3682,341.3404,7379.3000,-9732.3061
7710.0000,15.1557,19.6173,7956.7000,37781.9000,-29825.2000,2.1994,1602.8430,6420.8104,8023.6534,107.6539,44202.7104,6353.8570,-37848.8534,18.8468,15.0360,46639.1000,0.0000,46639.1000,-2.5629,8970.3092,0.0000,8970.3092,114.1564,0.0000,37668.7908,37668.7908,15.1978,17.0661,16.1319,-0.1756,-11853.9539,19.6173,19.8363,19.7268,-6.3655,2.0146,17.3951,17.7575,17.5763,-9.5864,-1.8298,19.6173,20.3228,19.9701,-1.8565,-0.1848,15.0360,15.3181,15.1771,-8.2111,-2.0146,15.0360,15.1978,15.1169,-4.2589,1.8298,15.1978,13.3859,14.2918,4.8949,0.1848,4.1782,326.4927,16813.9000,-11853.9539
7711.0000,14.4827,18.9974,8741.1000,43227.2000,-34486.1000,2.4976,1779.8417,7227.3858,9007.2275,122.1958,50454.5858,6961.2583,-43493.3275,19.2829,15.4673,24835.3000,0.0000,24835.3000,-1.3648,4750.7711,0.0000,4750.7711,61.5597,0.0000,20084.5289,20084.5289,19.0518,13.5133,16.2825,0.7537,50876.1346,18.9974,19.2829,19.1401,-7.0226,1.7037,19.2829,17.4005,18.3417,9.2942,0.3390,18.9974,19.3258,19.1616,-9.6992,-2.0427,15.4297,15.3299,15.3798,2.5033,-1.7037,13.5133,15.2782,14.3958,-8.6453,-0.3390,13.5133,13.7760,13.6447,-7.7529,2.0427,4.8953,382.5291,-9650.8000,50876.1346
7712.0000,14.1777,19.8478,4709.1000,68733.4000,-64024.3000,3.4932,963.5896,11408.3539,12371.9435,170.7554,80141.7539,3745.5104,-76396.2435,19.5331,15.7148,16099.4000,0.0000,16099.4000,-0.8847,3070.2471,0.0000,3070.2471,39.6140,0.0000,13029.1529,13029.1529,19.3757,13.3013,16.3385,0.9054,61115.4462,19.8478,19.5331,19.6905,6.6986,1.4593,19.5331,18.5312,19.0322,8.3900,0.5746,19.8478,19.6142,19.7310,6.9289,-2.0339,15.1258,15.2376,15.1817,-2.3332,-1.4593,13.3013,14.2188,13.7600,-7.6148,-0.5746,13.3013,13.4172,13.3593,-3.3872,2.0339,6.9160,540.4261,-47924.9000,61115.4462
7713.0000,13.7432,19.6486,3766.4000,84862.8000,-81096.4000,4.2065,776.1731,13941.2460,14717.4191,205.3006,98804.0460,2990.2269,-95813.8191,19.6663,15.8465,3926.6000,0.0000,3926.6000,-0.2158,747.6181,0.0000,747.6181,9.6213,0.0000,3178.9819,3178.9819,19.5692,13.3572,16.4632,1.4165,95615.6883,19.6486,19.6663,19.6574,-0.3414,1.4741,19.6663,19.3504,19.5083,5.8032,1.2583,19.6486,19.6699,19.6593,-0.8085,-2.7324,13.8916,14.4585,14.1751,-12.0903,-1.4741,13.3572,13.5564,13.4568,-3.6022,-1.2583,13.3572,13.3572,13.3572,0.0325,2.7324,8.3914,655.7130,-77169.8000,95615.6883
7714.0000,13.6213,19.7642,2437.8000,112001.4000,-109563.6000,5.4199,503.3840,18346.9481,18850.3322,263.8193,130348.3481,1934.4160,-128413.9322,19.7241,19.2043,1048.2000,569.6000,478.6000,-0.0879,199.4364,102.9935,302.4299,4.0806,672.5935,848.7636,176.1701,19.7087,13.5034,16.6060,1.8906,127617.5377,19.7642,19.7241,19.7442,1.1037,1.8359,19.7241,19.6405,19.6823,2.1568,1.7481,19.7642,19.7420,19.7531,1.1896,-3.5840,13.7585,13.9117,13.8351,-4.0455,-1.8359,13.5034,13.4848,13.4941,0.5071,-1.7481,13.5034,13.4726,13.4880,1.6354,3.5840,10.8175,845.2920,-109085.0000,127617.5377
7715.0000,13.6447,19.8590,1902.1000,124529.1000,-122627.0000,5.9841,392.6156,20410.3218,20802.9374,291.0363,144939.4218,1509.4844,-143429.9374,13.6041,19.0973,86.4000,5065.3000,-4978.9000,0.2739,17.9038,825.2870,843.1908,13.7134,5890.5870,68.4962,-5822.0908,19.7948,13.6569,16.7259,2.1948,148150.6439,19.8590,19.8172,19.8381,1.1913,1.9034,19.7266,19.7119,19.7193,0.5032,2.1773,19.8590,19.8391,19.8491,1.2156,-4.0807,13.6041,13.6863,13.6452,-2.2342,-1.9034,13.6569,13.6041,13.6305,1.7041,-2.1773,13.6569,13.6254,13.6411,1.9057,4.0807,12.4979,976.6056,-127605.9000,148150.6439
7716.0000,13.7001,19.9716,1312.4000,128556.2000,-127243.8000,6.1437,270.6483,21097.7936,21368.4419,298.8155,149653.9936,1041.7517,-148612.2419,13.6965,19.3721,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1383.5247,1383.5247,21.9437,9863.9247,0.0000,-9863.9247,19.8917,13.7256,16.8087,2.3234,156829.2840,19.9716,19.9230,19.9473,1.3749,1.8977,19.8173,19.7873,19.8023,1.0592,2.3483,19.9716,19.9494,19.9605,1.4022,-4.2460,13.6965,13.6774,13.6869,0.5609,-1.8977,13.7256,13.6965,13.7111,1.0291,-2.3483,13.7256,13.7102,13.7179,0.9840,4.2460,13.1621,1028.5037,-135724.2000,156829.2840
7717.0000,13.7945,20.1238,712.9000,136479.5000,-135766.6000,6.4870,146.7897,22447.9412,22594.7310,315.5934,158927.4412,566.1103,-158361.3310,13.7972,19.4739,0.0000,16954.8000,-16954.8000,0.9009,0.0000,2770.0646,2770.0646,43.8882,19724.8646,0.0000,-19724.8646,20.0045,13.8283,16.9164,2.6072,175988.9267,20.1238,20.0587,20.0912,1.7941,1.8620,19.8680,19.8504,19.8592,0.7442,2.7629,20.1238,20.0965,20.1101,1.8628,-4.6249,13.7972,13.7563,13.7767,1.1408,-1.8620,13.8283,13.7972,13.8128,1.2846,-2.7629,13.8283,13.8098,13.8191,1.2779,4.6249,14.7485,1152.4677,-152721.4000,175988.9267
7718.0000,13.8558,20.2242,266.6000,141660.3000,-141393.7000,6.7086,54.8392,23333.8610,23388.7002,326.5566,164994.1610,211.7608,-164782.4002,13.8594,19.5369,0.0000,17722.7000,-17722.7000,0.9417,0.0000,2898.1212,2898.1212,45.8946,20620.8212,0.0000,-20620.8212,20.1057,13.8759,16.9908,2.7233,183824.1528,20.2242,20.1763,20.2003,1.3731,1.9223,19.9660,19.9385,19.9523,1.1807,2.8640,20.2242,20.2057,20.2150,1.3222,-4.7863,13.8594,13.8294,13.8444,0.8737,-1.9223,13.8759,13.8594,13.8676,0.7195,-2.8640,13.8759,13.8665,13.8712,0.6860,4.7863,15.2765,1193.7254,-159116.4000,183824.1528
7719.0000,13.8744,20.2638,9.3000,145242.8000,-145233.5000,6.8645,1.9124,23934.4533,23936.3657,334.2721,169177.2533,7.3876,-169169.8657,13.8764,19.5541,0.0000,12858.8000,-12858.8000,0.6832,0.0000,2103.2634,2103.2634,33.3075,14962.0634,0.0000,-14962.0634,20.1770,13.8801,17.0286,2.7157,183311.4365,20.2638,20.2419,20.2529,0.6923,2.0604,20.0706,20.0390,20.0548,1.2946,2.7437,20.2638,20.2558,20.2598,0.5986,-4.8041,13.8764,13.8650,13.8707,0.3751,-2.0604,13.8801,13.8764,13.8783,0.1858,-2.7437,13.8801,13.8784,13.8793,0.1553,4.8041,15.0742,1177.9201,-158092.3000,183311.4365
7720.0000,13.7413,20.1261,25.1000,109887.4000,-109862.3000,5.1945,5.1727,18051.5070,18056.6797,252.9797,127938.9070,19.9273,-127918.9797,13.7464,19.4226,0.0000,4536.8000,-4536.8000,0.2411,0.0000,740.6792,740.6792,11.7522,5277.4792,0.0000,-5277.4792,20.1248,13.6731,16.8989,2.0038,135259.1307,20.1261,20.1764,20.1512,-1.1693,1.6511,20.0803,20.0705,20.0754,0.3062,1.8922,20.1261,20.1538,20.1399,-1.3893,-3.5433,13.7464,13.7957,13.7710,-1.1455,-1.6511,13.6731,13.7464,13.7097,-1.9764,-1.8922,13.6731,13.7160,13.6946,-2.1719,3.5433,10.8561,848.3120,-114399.1000,135259.1307
7721.0000,13.6609,20.0395,66.2000,107404.8000,-107338.6000,5.0793,13.6608,17610.3250,17623.9858,247.1562,125015.1250,52.5392,-124962.5858,20.0827,16.7407,488.0000,27.6000,460.4000,-0.0283,92.4540,5.0259,97.4799,1.3944,32.6259,395.5460,362.9201,20.0671,13.6092,16.8381,1.8639,125811.1645,20.0395,20.0827,20.0611,-1.0303,1.7025,20.0827,20.0791,20.0809,0.1232,1.6742,20.0395,20.0611,20.0503,-1.0240,-3.3768,13.6998,13.7271,13.7135,-0.6372,-1.7025,13.6092,13.6485,13.6288,-0.9189,-1.6742,13.6092,13.6275,13.6183,-0.8623,3.3768,10.1403,792.3742,-106878.2000,125811.1645
7722.0000,13.6452,20.0014,264.3000,103047.1000,-102782.8000,4.8837,54.5542,16889.6030,16944.1572,237.5205,119936.7030,209.7458,-119726.9572,20.0243,16.2007,3042.5000,0.0000,3042.5000,-0.1672,576.8137,0.0000,576.8137,7.3871,0.0000,2465.6863,2465.6863,20.0237,13.5534,16.7885,1.7438,117703.9642,20.0014,20.0243,20.0129,-0.5245,1.6836,20.0243,20.0479,20.0361,-0.4826,1.5164,20.0014,20.0122,20.0068,-0.4676,-3.2000,13.8448,13.7921,13.8185,1.3246,-1.6836,13.5534,13.5851,13.5692,-0.6616,-1.5164,13.5534,13.5679,13.5607,-0.6387,3.2000,9.7311,760.4037,-99740.3000,117703.9642
7723.0000,13.7653,20.1025,408.3000,91434.8000,-91026.5000,4.3424,84.1112,15028.7216,15112.8329,211.1803,106463.5216,324.1888,-106139.3329,20.0667,16.2426,14115.9000,0.0000,14115.9000,-0.7757,2674.8304,0.0000,2674.8304,34.3063,0.0000,11441.0696,11441.0696,20.0683,13.3036,16.6859,1.3787,93060.2295,20.1025,20.0667,20.0846,0.9233,1.7060,20.0667,20.0467,20.0567,0.3058,0.9303,20.1025,20.0760,20.0892,1.0523,-2.6363,14.7288,14.3713,14.5501,8.8863,-1.7060,13.3036,13.4666,13.3851,-2.1650,-0.9303,13.3036,13.3731,13.3383,-2.6253,2.6363,8.5932,671.4825,-76910.6000,93060.2295
7724.0000,13.8878,20.2048,575.7000,88598.2000,-88022.5000,4.2170,118.3586,14604.6609,14723.0195,205.2484,103202.8609,457.3414,-102745.5195,20.1581,16.3331,19159.8000,0.0000,19159.8000,-1.0529,3626.6998,0.0000,3626.6998,46.5319,0.0000,15533.1002,15533.1002,20.1509,13.0934,16.6222,1.2760,86130.9816,20.2048,20.1581,20.1814,1.2260,1.7566,20.1581,20.0814,20.1197,0.8187,0.7038,20.2048,20.1708,20.1878,1.2470,-2.4604,15.1214,14.9020,15.0117,5.6289,-1.7566,13.0934,13.3087,13.2011,-2.1630,-0.7038,13.0934,13.1637,13.1286,-2.4741,2.4604,8.3195,650.0989,-68862.7000,86130.9816
7725.0000,14.1130,20.0758,1996.0000,50425.3000,-48429.3000,2.4869,408.8563,8356.6982,8765.5545,121.1795,58781.9982,1587.1437,-57194.8545,20.1165,16.2919,25245.9000,0.0000,25245.9000,-1.3873,4781.0536,0.0000,4781.0536,61.2199,0.0000,20464.8464,20464.8464,20.1140,12.9235,16.5188,0.9627,64980.0350,20.0758,20.1165,20.0962,-0.9714,1.7059,20.1165,20.1181,20.1173,0.0283,0.3186,20.0758,20.1134,20.0946,-1.0673,-2.0244,15.7212,15.4424,15.5818,6.9374,-1.7059,12.9235,13.2358,13.0797,-1.4075,-0.3186,12.9235,12.9928,12.9582,-1.9986,2.0244,4.8343,377.7602,-23183.4000,64980.0350
7726.0000,14.4315,20.1291,3089.0000,46644.9000,-43555.9000,2.3651,629.4931,7789.2313,8418.7244,115.4017,54434.1313,2459.5069,-51974.6244,20.1161,16.2916,34819.5000,0.0000,34819.5000,-1.9134,6594.1242,0.0000,6594.1242,84.4935,0.0000,28225.3758,28225.3758,20.1150,12.7091,16.4120,0.6916,46680.2989,20.1291,20.1162,20.1226,0.3768,1.8203,20.1150,20.1159,20.1154,0.0347,-0.0931,20.1291,20.1150,20.1220,0.3887,-1.7273,16.2916,16.0270,16.1593,7.0261,-1.8203,16.2916,11.0396,13.6656,7.1287,0.0931,12.6192,12.7500,12.6846,-3.2440,1.7273,4.5447,355.1263,-8736.4000,46680.2989
7727.0000,14.6284,19.9257,4216.8000,38781.4000,-34564.6000,2.0521,856.6080,6506.8580,7363.4660,100.2740,45288.2580,3360.1920,-41928.0660,20.0220,16.1984,36500.6000,0.0000,36500.6000,-2.0058,6920.1731,0.0000,6920.1731,88.5734,0.0000,29580.4269,29580.4269,20.0156,12.6057,16.3106,0.4541,30649.1440,19.9257,20.0026,19.9641,-1.8550,1.6947,20.0156,20.1277,20.0717,-0.4704,-0.3111,19.9257,20.0156,19.9706,-1.7694,-1.3835,16.1984,16.1823,16.1904,0.4327,-1.6947,16.1984,13.2988,14.7486,13.1271,0.3111,12.7615,12.7251,12.7433,0.7667,1.3835,3.9131,305.7763,1936.0000,30649.1440
7728.0000,15.6322,20.4123,5749.3000,33653.7000,-27904.4000,1.8895,1149.5574,5786.5708,6936.1282,92.3601,39440.2708,4599.7426,-34840.5282,19.2277,15.4125,44998.4000,0.0000,44998.4000,-2.4728,8613.6626,0.0000,8613.6626,109.3651,0.0000,36384.7374,36384.7374,15.1674,17.0694,16.1184,-0.1978,-13349.0587,20.4123,20.2483,20.3303,4.4766,1.8662,17.1011,18.1941,17.6476,-29.1955,-1.8429,20.4123,19.5724,19.9924,0.3198,-0.0233,15.4125,15.6953,15.5539,-7.6227,-1.8662,15.4125,15.1674,15.2900,6.5906,1.8429,15.1674,10.5730,12.8702,1.5888,0.0233,3.5472,277.1841,17094.0000,-13349.0587
7729.0000,14.9994,18.9954,7642.6000,27733.8000,-20091.2000,1.7082,1543.3808,4695.2621,6238.6429,83.5251,32429.0621,6099.2192,-26329.8429,18.4807,14.6741,45846.1000,0.0000,45846.1000,-2.5194,8859.0149,0.0000,8859.0149,112.9130,0.0000,36987.0851,36987.0851,14.7036,17.3264,16.0150,-0.3103,-20948.1559,19.1579,19.5916,19.3747,-11.4737,1.8291,17.3264,17.4387,17.3825,-3.1410,-1.9499,17.3264,21.4548,19.3906,-7.2040,0.1209,14.6741,14.9994,14.8368,-8.5970,-1.8291,14.6741,14.8900,14.7821,-6.0718,1.9499,14.9994,11.6972,13.3483,5.8270,-0.1209,3.2111,250.9191,25754.9000,-20948.1559
7730.0000,14.3998,17.6207,9275.3000,23077.9000,-13802.6000,1.5731,1891.1368,3850.8486,5741.9854,76.7693,26928.7486,7384.1632,-19544.5854,17.9650,14.1647,52087.0000,0.0000,52087.0000,-2.8623,10132.7991,0.0000,10132.7991,129.9119,0.0000,41954.2009,41954.2009,14.2033,17.6137,15.9085,-0.5301,-35783.3404,17.9810,18.4692,18.2251,-13.8161,1.9555,17.6137,17.5433,17.5785,2.4226,-2.3379,17.6137,19.4631,18.5384,-10.2265,0.3824,14.1647,14.3998,14.2822,-6.6342,-1.9555,14.1647,14.3506,14.2576,-6.2707,2.3379,14.3998,13.3024,13.8511,6.1252,-0.3824,2.9428,229.9522,38284.4000,-35783.3404
7731.0000,13.9282,16.2401,11135.6000,18845.4000,-7709.8000,1.4699,2287.8662,3109.4755,5397.3417,71.7616,21954.8755,8847.7338,-13107.1417,17.5210,13.7261,50044.4000,0.0000,50044.4000,-2.7501,9793.2368,0.0000,9793.2368,125.9193,0.0000,40251.1632,40251.1632,13.8843,17.7904,15.8374,-0.5926,-40003.5227,16.7306,17.2749,17.0028,-14.6930,1.8650,17.7904,17.7240,17.7572,2.2143,-2.2601,17.7904,18.5557,18.1731,-4.3514,0.3951,13.7261,13.9282,13.8272,-5.4338,-1.8650,13.7261,13.8907,13.8084,-5.3634,2.2601,13.9282,13.8473,13.8877,0.5002,-0.3951,2.7675,216.2543,42334.6000,-40003.5227
7732.0000,13.5612,15.1014,12345.4000,15415.2000,-3069.8000,1.3707,2551.7420,2521.6042,5073.3462,67.0796,17936.8042,9793.6580,-8143.1462,17.2070,13.4162,53650.0000,0.0000,53650.0000,-2.9482,10543.6255,0.0000,10543.6255,136.0246,0.0000,43106.3745,43106.3745,13.5848,17.9256,15.7552,-0.7569,-51091.0508,15.9816,16.3428,16.1622,-10.0860,1.9310,17.9256,17.8769,17.9012,1.7958,-2.4913,17.9256,18.1349,18.0302,-1.6657,0.5603,13.4162,13.5612,13.4887,-4.0272,-1.9310,13.4162,13.5279,13.4720,-4.0020,2.4913,13.5612,13.8379,13.6995,-2.2136,-0.5603,2.5812,201.6992,50580.2000,-51091.0508
7733.0000,13.2978,14.5102,13219.3000,14540.0000,-1320.7000,1.3748,2744.2968,2363.8665,5108.1633,67.4606,16903.8665,10475.0032,-6428.8633,16.9735,13.1856,49435.6000,0.0000,49435.6000,-2.7166,9746.6024,0.0000,9746.6024,126.0206,0.0000,39688.9976,39688.9976,13.3414,18.0865,15.7140,-0.7321,-49416.6356,15.3662,15.6621,15.5141,-7.7629,1.8166,18.0865,18.0283,18.0574,1.9425,-2.2583,18.0865,18.0302,18.0583,0.3971,0.4418,13.1856,13.2978,13.2417,-2.9226,-1.8166,13.1856,13.2741,13.2298,-2.8647,2.2583,13.2978,13.6856,13.4917,-2.4499,-0.4418,2.6199,204.7194,48114.9000,-49416.6356
7734.0000,17.4624,17.9776,14587.8000,12243.2000,2344.6000,-1.3374,2837.2201,2204.4059,5041.6260,65.8563,14447.6059,11750.5799,-2697.0260,17.1006,13.3111,54665.3000,0.0000,54665.3000,-3.0040,10758.8381,0.0000,10758.8381,139.9175,0.0000,43906.4619,43906.4619,14.2403,17.1279,15.6841,-0.7163,-48351.9834,17.4624,15.7928,16.6276,13.4948,0.5555,17.1279,17.3973,17.2626,-9.5341,-2.4485,17.1279,17.4624,17.2952,-9.1523,1.8930,13.3111,13.2501,13.2806,0.5272,-0.5555,13.3111,13.2870,13.2990,0.8925,2.4485,16.5903,15.4735,16.0319,30.7121,-1.8930,0.1000,7.8141,57009.9000,-48351.9834
7735.0000,13.1126,14.3032,20406.0000,22332.2000,-1926.2000,2.1169,4249.3059,3615.1396,7864.4455,101.5868,25947.3396,16156.6941,-9790.6455,16.5395,12.7572,48744.9000,0.0000,48744.9000,-2.6786,9668.7236,0.0000,9668.7236,124.4893,0.0000,39076.1764,39076.1764,12.9452,18.4264,15.6858,-0.5954,-40190.9462,14.3032,15.0881,14.6956,-23.2567,2.0450,18.4620,18.0438,18.2529,12.0086,-1.9730,14.3032,19.4015,16.8523,-5.2861,-0.0719,12.7572,12.9335,12.8453,-5.1952,-2.0450,12.7572,12.9452,12.8512,-5.3467,1.9730,12.9452,18.2050,15.5751,-5.4547,0.0719,4.0673,317.8256,46818.7000,-40190.9462
7736.0000,13.1975,15.9683,14635.0000,30021.1000,-15386.1000,2.1801,3043.2623,4869.3748,7912.6371,106.7976,34890.4748,11591.7377,-23298.7371,16.8804,13.0937,49316.5000,0.0000,49316.5000,-2.7101,9735.6424,0.0000,9735.6424,127.1853,0.0000,39580.8576,39580.8576,13.0090,18.3475,15.6783,-0.5750,-38813.5119,15.9683,15.5439,15.7561,12.8554,2.0817,18.3003,18.2832,18.2917,0.5269,-1.9834,15.9683,17.3952,16.6818,-2.0003,-0.0983,13.0937,13.0104,13.0521,2.5530,-2.0817,13.0937,13.0090,13.0514,2.4740,1.9834,13.0090,17.1566,15.0828,-5.8829,0.0983,4.2610,332.9583,33930.4000,-38813.5119
7737.0000,13.8326,17.4108,12526.6000,36970.7000,-24444.1000,2.3988,2577.6791,6086.3639,8664.0430,117.2255,43057.0639,9948.9209,-33108.1430,17.0517,13.2629,41125.3000,0.0000,41125.3000,-2.2599,8099.4243,0.0000,8099.4243,105.4318,0.0000,33025.8757,33025.8757,17.1160,14.5578,15.8369,0.1956,13204.5485,17.4108,16.8292,17.1200,16.5171,1.9527,17.1160,18.4663,17.7911,-5.9835,-0.3072,17.4108,17.1160,17.2634,7.0767,-1.6455,13.2629,13.1882,13.2255,2.1512,-1.9527,13.2629,13.0175,13.1402,1.1297,0.3072,14.2703,14.5974,14.4338,-7.7740,1.6455,4.6980,367.1046,16681.2000,13204.5485
7738.0000,13.9485,18.3915,9514.9000,45164.6000,-35649.7000,2.6294,1954.2395,7455.6936,9409.9331,128.3119,52620.2936,7560.6605,-45059.6331,17.9478,14.1475,35823.6000,0.0000,35823.6000,-1.9686,6970.5627,0.0000,6970.5627,91.5672,0.0000,28853.0373,28853.0373,17.9977,13.8805,15.9391,0.4648,31371.2445,18.3915,17.9478,18.1697,12.7254,1.9709,17.9478,17.6325,17.7902,0.0467,0.0023,18.3915,17.9982,18.1948,11.2988,-1.9732,14.1455,13.8243,13.9849,9.2218,-1.9709,13.8805,12.4044,13.1425,0.0854,-0.0023,13.8805,14.0725,13.9765,-5.4607,1.9732,5.1630,403.4424,173.9000,31371.2445
7739.0000,13.9738,18.6394,8504.6000,46766.1000,-38261.5000,2.6525,1746.0148,7724.7037,9470.7186,129.4405,54490.8037,6758.5852,-47732.2186,18.4641,14.6579,27069.6000,0.0000,27069.6000,-1.4875,5231.8750,0.0000,5231.8750,68.1313,0.0000,21837.7250,21837.7250,18.3903,13.6591,16.0247,0.6735,45461.5055,18.6394,18.4641,18.5518,4.6688,1.8221,18.4641,17.7152,18.0897,3.6722,0.3346,18.6394,18.4951,18.5672,4.5517,-2.1567,14.3690,14.2256,14.2973,3.8278,-1.8221,13.6591,13.0845,13.3718,2.8255,-0.3346,13.6591,13.7611,13.7101,-3.1571,2.1567,5.2104,407.1483,-11191.9000,45461.5055
7740.0000,14.0340,18.7627,8185.0000,47028.0000,-38843.0000,2.6483,1678.7532,7779.0622,9457.8154,129.2340,54807.0622,6506.2468,-48300.8154,18.6855,14.8767,30114.5000,0.0000,30114.5000,-1.6549,5803.9137,0.0000,5803.9137,75.1307,0.0000,24310.5863,24310.5863,18.6219,13.5056,16.0638,0.6775,45732.7953,18.7627,18.6855,18.7241,2.1378,1.8758,18.6855,17.9049,18.2952,2.5382,0.2209,18.7627,18.6974,18.7300,2.0230,-2.0967,14.6944,14.5496,14.6220,3.9767,-1.8758,13.5056,13.3285,13.4171,0.6041,-0.2209,13.5056,13.5727,13.5392,-2.0045,2.0967,5.1779,404.6101,-8728.5000,45732.7953
7741.0000,14.0465,18.8005,8069.1000,47206.2000,-39137.1000,2.6507,1654.6450,7810.8584,9465.5034,129.3674,55017.0584,6414.4550,-48602.6034,18.7716,14.9619,27998.0000,0.0000,27998.0000,-1.5386,5390.1064,0.0000,5390.1064,69.5887,0.0000,22607.8936,22607.8936,18.7080,13.4904,16.0992,0.7267,49051.0571,18.8005,18.7716,18.7860,0.8056,1.8382,18.7716,18.2157,18.4937,2.4532,0.2996,18.8005,18.7769,18.7887,0.7658,-2.1378,14.7078,14.6755,14.6916,0.8981,-1.8382,13.4904,13.4030,13.4467,0.4162,-0.2996,13.4904,13.5057,13.4981,-0.4380,2.1378,5.1859,405.2317,-11139.1000,49051.0571
7742.0000,14.1349,18.8286,8390.0000,46972.0000,-38582.0000,2.6563,1717.9788,7788.4560,9506.4349,129.6510,54760.4560,6672.0212,-48088.4349,18.8130,15.0028,34281.3000,0.0000,34281.3000,-1.8838,6596.2935,0.0000,6596.2935,85.0817,0.0000,27685.0065,27685.0065,18.7955,13.4098,16.1026,0.6465,43635.5036,18.8286,18.8130,18.8208,0.4777,1.9561,18.8130,18.2658,18.5394,0.6100,0.0723,18.8286,18.8144,18.8215,0.4538,-2.0283,14.9462,14.8563,14.9012,2.5877,-1.9561,13.4098,13.4697,13.4397,-0.0266,-0.0723,13.4098,13.4392,13.4245,-0.8300,2.0283,5.1693,403.9330,-4300.7000,43635.5036
7743.0000,14.1574,18.7874,8753.7000,46879.7000,-38126.0000,2.6708,1791.7966,7777.3227,9569.1194,130.3920,54657.0227,6961.9034,-47695.1194,18.7984,14.9884,33930.7000,0.0000,33930.7000,-1.8646,6530.0368,0.0000,6530.0368,84.1527,0.0000,27400.6632,27400.6632,18.7799,13.4477,16.1138,0.6525,44046.3553,18.7874,18.7984,18.7929,-0.2787,1.9569,18.7984,18.3716,18.5850,0.6084,0.0924,18.7874,18.7983,18.7928,-0.2881,-2.0493,14.9149,14.9095,14.9122,0.1903,-1.9569,13.4477,13.4317,13.4397,0.0578,-0.0924,13.4477,13.4393,13.4435,0.2875,2.0493,5.1992,406.2751,-4195.3000,44046.3553
7744.0000,14.1906,18.7138,9368.5000,46709.8000,-37341.3000,2.6948,1916.6080,7755.2687,9671.8767,131.5729,54465.0687,7451.8920,-47013.1767,18.7245,14.9153,40670.8000,0.0000,40670.8000,-2.2350,7834.5209,0.0000,7834.5209,100.8939,0.0000,32836.2791,32836.2791,18.7409,13.4541,16.0975,0.5460,36852.0751,18.7138,18.7394,18.7266,-0.7419,2.0924,18.7409,18.5060,18.6235,0.5223,-0.1426,18.7138,18.7409,18.7274,-0.7317,-1.9498,14.9153,14.9137,14.9145,0.0860,-2.0924,14.9153,12.7149,13.8151,4.5886,0.1426,13.4001,13.4147,13.4074,-0.3778,1.9498,5.2198,407.8797,3329.5000,36852.0751
7745.0000,14.1876,18.6044,9998.6000,46585.5000,-36586.9000,2.7217,2045.6149,7734.0694,9779.6843,132.8988,54319.5694,7952.9851,-46366.5843,18.6431,14.8349,39236.3000,0.0000,39236.3000,-2.1561,7566.0227,0.0000,7566.0227,97.4570,0.0000,31670.2773,31670.2773,18.6461,13.5489,16.0975,0.5611,37873.0759,18.6044,18.6445,18.6245,-1.1741,2.0796,18.6461,18.6048,18.6255,0.0821,-0.0766,18.6044,18.6461,18.6253,-1.1740,-2.0030,14.8349,14.8608,14.8478,-0.7463,-2.0796,14.8349,13.1094,13.9722,1.9533,0.0766,13.5321,13.4886,13.5104,1.3011,2.0030,5.2823,412.7642,2649.4000,37873.0759
7746.0000,14.1141,16.8202,17647.5000,35116.9000,-17469.4000,2.5776,3614.8127,5819.8719,9434.6847,125.9216,40936.7719,14032.6873,-26904.0847,17.6007,13.8045,44965.6000,0.0000,44965.6000,-2.4710,8789.9331,0.0000,8789.9331,111.8417,0.0000,36175.6669,36175.6669,17.5114,14.5398,16.0256,0.2369,15993.5418,16.8202,17.4131,17.1167,-18.1378,2.1125,17.5114,18.7060,18.1087,-6.1783,-0.3585,16.8202,17.5114,17.1658,-17.5542,-1.7539,13.8045,14.1471,13.9758,-10.4651,-2.1125,13.8045,13.9826,13.8936,-0.8901,0.3585,14.4259,14.0743,14.2501,8.9852,1.7539,4.9750,388.7533,27496.2000,15993.5418
7747.0000,13.6687,15.8943,17316.6000,28322.4000,-11005.8000,2.2393,3572.9424,4644.6510,8217.5934,109.4390,32967.0510,13743.6576,-19223.3934,17.1012,13.3116,41624.9000,0.0000,41624.9000,-2.2874,8192.2512,0.0000,8192.2512,105.3913,0.0000,33432.6488,33432.6488,13.5582,18.2038,15.8810,-0.3164,-21354.7878,15.8943,16.3345,16.1144,-12.0373,1.8901,17.9932,18.0415,18.0174,-1.0436,-1.5410,15.8943,17.2746,16.5845,-6.9574,-0.3492,13.3116,13.5505,13.4310,-6.5164,-1.8901,13.3116,13.5582,13.4349,-5.4775,1.5410,13.5582,14.3084,13.9333,-3.7651,0.3492,4.3507,339.9693,30619.1000,-21354.7878
7748.0000,13.1800,14.8960,19754.4000,26430.0000,-6675.6000,2.2767,4109.0053,4285.1690,8394.1743,111.5472,30715.1690,15645.3947,-15069.7743,16.6679,12.8839,46851.5000,0.0000,46851.5000,-2.5746,9276.4393,0.0000,9276.4393,119.6525,0.0000,37575.0607,37575.0607,13.0886,18.4931,15.7908,-0.4896,-33045.0430,14.8960,15.3070,15.1015,-12.1652,2.0462,18.3120,18.2015,18.2568,2.9473,-1.8157,14.8960,17.0664,15.9812,-7.2220,-0.2305,12.8839,13.0681,12.9760,-5.4328,-2.0462,12.8839,13.0886,12.9862,-5.3557,1.8157,13.0886,14.1732,13.6309,-3.5911,0.2305,4.4360,346.6379,40175.9000,-33045.0430
7749.0000,16.7614,16.0720,27371.2000,14010.4000,13360.8000,-2.0859,5379.1402,2477.9787,7857.1189,103.1567,16488.3787,21992.0598,5503.6811,17.3361,13.5435,43305.3000,0.0000,43305.3000,-2.3797,8495.6673,0.0000,8495.6673,111.4325,0.0000,34809.6327,34809.6327,14.2583,17.1292,15.6938,-0.7326,-49448.4194,16.7614,14.0715,15.4164,3.8588,0.0979,17.1292,17.4763,17.3027,-11.4551,-2.2818,17.1292,16.7614,16.9453,11.6928,2.1839,13.5435,12.6219,13.0827,1.3460,-0.0979,13.5435,13.3712,13.4573,5.7434,2.2818,15.9172,15.1853,15.5513,23.2329,-2.1839,0.1000,7.8141,56666.1000,-49448.4194
7750.0000,16.8767,16.5587,24198.8000,14496.2000,9702.6000,-1.9439,4747.4750,2571.3951,7318.8701,92.7565,17067.5951,19451.3250,2383.7299,16.8086,13.0227,47586.1000,0.0000,47586.1000,-2.6150,9403.4204,0.0000,9403.4204,121.0354,0.0000,38182.6796,38182.6796,14.5016,16.8450,15.6733,-0.6104,-41204.2935,16.8767,14.9754,15.9260,6.2081,0.2237,16.8450,16.9800,16.9125,-4.6509,-2.3913,16.8450,16.8767,16.8608,-0.9611,2.1676,13.0227,13.0984,13.0605,-0.2092,-0.2237,13.0227,13.1509,13.0868,-4.4129,2.3913,16.2016,15.9917,16.0966,6.6399,-2.1676,0.1000,7.8141,57288.7000,-41204.2935
7751.0000,16.9175,15.7482,26070.6000,10672.5000,15398.1000,-1.8605,5111.5738,1895.0945,7006.6683,88.2127,12567.5945,20959.0262,8391.4317,16.8361,13.0500,42683.8000,0.0000,42683.8000,-2.3456,8431.4563,0.0000,8431.4563,109.5643,0.0000,34252.3437,34252.3437,14.3419,16.9479,15.6449,-0.6263,-42276.7602,16.9175,15.4871,16.2023,3.3924,0.1617,16.9479,16.9360,16.9419,0.4133,-2.1839,16.9479,16.9175,16.9327,0.9259,2.0222,13.0500,13.0626,13.0563,0.0069,-0.1617,13.0500,13.0612,13.0556,-0.3185,2.1839,15.5335,15.7250,15.6292,-5.5825,-2.0222,0.1000,7.8141,58081.9000,-42276.7602
7752.0000,17.0084,15.3893,27547.6000,8963.9000,18583.7000,-1.8566,5393.8549,1595.3761,6989.2309,87.7330,10559.2761,22153.7451,11594.4691,16.9227,13.1355,45385.0000,0.0000,45385.0000,-2.4940,8954.2775,0.0000,8954.2775,116.4421,0.0000,36430.7225,36430.7225,14.1553,17.0474,15.6013,-0.7190,-48529.6949,17.0084,15.9390,16.4737,3.3333,0.2125,17.0474,17.0143,17.0308,1.1314,-2.2815,17.0474,17.0084,17.0279,1.2068,2.0691,13.1355,13.0282,13.0819,0.3670,-0.2125,13.1355,13.1103,13.1229,0.8703,2.2815,15.1468,15.3077,15.2272,-4.7926,-2.0691,0.1000,7.8141,63968.7000,-48529.6949
7753.0000,17.0358,15.3064,26643.8000,8159.3000,18484.5000,-1.7716,5214.7644,1453.1860,6667.9505,83.5618,9612.4860,21429.0356,11816.5495,16.9847,13.1967,39489.5000,0.0000,39489.5000,-2.1700,7784.4500,0.0000,7784.4500,101.1638,0.0000,31705.0500,31705.0500,14.1393,17.0412,15.5902,-0.6536,-44117.1926,17.0358,16.1810,16.6084,1.6838,0.1328,17.0412,17.0371,17.0391,0.1585,-2.0372,17.0412,17.0358,17.0385,0.1864,1.9044,13.1967,13.0199,13.1083,0.3771,-0.1328,13.1967,13.1710,13.1839,0.7941,2.0372,15.1470,15.1751,15.1610,-0.7408,-1.9044,0.1000,7.8141,57974.0000,-44117.1926
7754.0000,17.0567,15.1297,27627.7000,7545.4000,20082.3000,-1.7938,5405.6524,1344.5647,6750.2171,84.4661,8889.9647,22222.0476,13332.0829,17.0046,13.2163,44846.0000,0.0000,44846.0000,-2.4644,8837.9349,0.0000,8837.9349,114.7624,0.0000,36008.0651,36008.0651,14.0509,17.0671,15.5590,-0.7339,-49538.0408,17.0567,16.4712,16.7640,1.9357,0.2235,17.0671,17.0578,17.0624,0.3398,-2.2408,17.0671,17.0567,17.0619,0.3411,2.0173,13.2163,13.0734,13.1449,0.5000,-0.2235,13.2163,13.2056,13.2109,0.3854,2.2408,14.9018,14.9898,14.9458,-2.5388,-2.0173,0.1000,7.8141,64928.3000,-49538.0408
7755.0000,17.0645,14.9792,28329.9000,7016.7000,21313.2000,-1.8053,5542.4009,1250.6010,6793.0018,84.8951,8267.3010,22787.4991,14520.1982,17.0381,13.2494,39714.2000,0.0000,39714.2000,-2.1824,7822.9853,0.0000,7822.9853,101.5948,0.0000,31891.2147,31891.2147,14.0355,17.0670,15.5512,-0.6908,-46625.9062,17.0645,16.6001,16.8323,0.8835,0.1257,17.0670,17.0648,17.0659,0.1001,-2.0567,17.0670,17.0645,17.0657,0.1048,1.9310,13.2494,13.0861,13.1677,0.3343,-0.1257,13.2494,13.2358,13.2426,0.4405,2.0567,14.8560,14.8872,14.8716,-0.8376,-1.9310,0.1000,7.8141,61027.4000,-46625.9062
7756.0000,17.0798,14.8243,29501.6000,6531.3000,22970.3000,-1.8433,5770.3209,1164.5393,6934.8603,86.5728,7695.8393,23731.2791,16035.4397,17.0538,13.2650,43564.0000,0.0000,43564.0000,-2.3939,8579.4635,0.0000,8579.4635,111.3784,0.0000,34984.5365,34984.5365,13.9658,17.0880,15.5269,-0.7559,-51026.2259,17.0798,16.7339,16.9068,0.9578,0.1835,17.0880,17.0804,17.0842,0.2794,-2.2104,17.0880,17.0798,17.0839,0.2775,2.0269,13.2650,13.1275,13.1962,0.4025,-0.1835,13.2650,13.2573,13.2611,0.2820,2.2104,14.6707,14.7384,14.7046,-1.9568,-2.0269,0.1000,7.8141,66534.3000,-51026.2259
7757.0000,16.9587,16.0104,22149.1000,10065.7000,12083.4000,-1.6279,4340.0298,1789.2156,6129.2454,77.1277,11854.9156,17809.0702,5954.1546,16.9474,13.1599,39727.6000,0.0000,39727.6000,-2.1831,7835.4184,0.0000,7835.4184,101.5423,0.0000,31892.1816,31892.1816,14.2164,16.8853,15.5509,-0.5812,-39230.3338,16.9587,16.8844,16.9216,0.2362,0.1851,16.8853,16.9532,16.9193,-1.9317,-1.9980,16.8853,16.9587,16.9220,-1.8946,1.8130,13.1599,13.2077,13.1838,-0.0919,-0.1851,13.1599,13.1941,13.1770,-0.9569,1.9980,15.7243,15.3431,15.5337,10.0644,-1.8130,0.1000,7.8141,51811.0000,-39230.3338
7758.0000,16.7514,17.3118,15993.9000,13630.8000,2363.1000,-1.4762,3143.6818,2410.2308,5553.9125,70.7186,16041.0308,12850.2182,-3190.8125,16.7644,12.9792,43329.6000,0.0000,43329.6000,-2.3811,8567.5617,0.0000,8567.5617,110.9537,0.0000,34762.0383,34762.0383,14.5014,16.6483,15.5748,-0.4732,-31940.5053,16.7514,16.9465,16.8490,-0.8177,0.3016,16.6483,16.7380,16.6931,-2.6706,-2.0794,16.6483,16.7514,16.6998,-2.6232,1.7778,12.9792,13.2142,13.0967,-0.9920,-0.3016,12.9792,13.0445,13.0119,-1.9339,2.0794,16.6166,16.2053,16.4109,10.6449,-1.7778,0.1000,7.8141,45692.7000,-31940.5053
7759.0000,14.2015,18.8272,11607.7000,62095.8000,-50488.1000,3.5384,2374.2832,10312.5049,12686.7881,173.9219,72408.3049,9233.4168,-63174.8881,18.0237,14.2222,24799.4000,0.0000,24799.4000,-1.3628,4820.6476,0.0000,4820.6476,63.7061,0.0000,19978.7524,19978.7524,17.8581,13.7321,15.7951,0.5129,34623.2896,18.8272,18.0237,18.4255,19.0835,1.6337,18.0237,16.4102,17.2170,6.3803,0.2709,18.8272,18.0641,18.4456,21.1268,-1.9047,13.9959,13.6303,13.8131,8.7039,-1.6337,13.7321,12.8578,13.2949,3.4741,-0.2709,13.7321,14.6915,14.2118,-26.4804,1.9047,7.0412,550.2112,-25688.7000,34623.2896
7760.0000,13.6261,19.8779,1231.1000,104049.9000,-102818.8000,4.9813,254.1912,17046.3304,17300.5216,243.1301,121096.2304,976.9088,-120119.3216,19.3767,15.5594,18382.0000,0.0000,18382.0000,-1.0101,3512.2577,0.0000,3512.2577,46.2055,0.0000,14869.7423,14869.7423,19.1713,12.9486,16.0599,1.4120,95311.9370,19.8779,19.3767,19.6273,14.5622,1.9972,19.3767,18.0953,18.7360,18.3896,0.9870,19.8779,19.5271,19.7025,15.2264,-2.9842,14.3701,14.1775,14.2738,5.6175,-1.9972,12.9486,13.1528,13.0507,-2.8884,-0.9870,12.9486,13.2571,13.1029,-13.3237,2.9842,9.8956,773.2528,-84436.8000,95311.9370
7761.0000,13.3073,19.6584,282.1000,118399.8000,-118117.7000,5.6101,58.5542,19253.2850,19311.8391,272.7914,137653.0850,223.5458,-137429.5391,13.1519,16.5634,1572.7000,5200.5000,-3627.8000,0.3627,328.2332,841.9871,1170.2203,17.6991,6042.4871,1244.4668,-4798.0203,19.4276,13.2024,16.3150,2.1246,143411.7145,19.6584,19.6458,19.6521,0.3578,1.7491,19.1163,18.9906,19.0535,3.8898,2.1119,19.6584,19.6666,19.6625,-0.4240,-3.8610,13.1519,13.5822,13.3670,-10.8836,-1.7491,13.2024,13.1519,13.1772,1.5847,-2.1119,13.2024,13.1827,13.1926,1.1412,3.8610,11.9209,931.5145,-121745.5000,143411.7145
7762.0000,13.3054,19.6835,0.0000,129682.9000,-129682.9000,6.1287,0.0000,21087.1184,21087.1184,297.3760,150770.0184,0.0000,-150770.0184,13.2798,18.8854,31.1000,4600.4000,-4569.3000,0.2461,6.4776,746.1414,752.6190,11.9680,5346.5414,24.6224,-5321.9190,19.5880,13.3283,16.4581,2.2802,153912.2496,19.6835,19.6719,19.6777,0.3678,1.9609,19.5842,19.4153,19.4997,5.4444,2.2070,19.6835,19.6794,19.6815,0.2871,-4.1678,13.2798,13.3097,13.2947,-0.8141,-1.9609,13.3283,13.2798,13.3040,1.5893,-2.2070,13.3283,13.3033,13.3158,1.5454,4.1678,12.7089,993.0895,-134252.2000,153912.2496
7763.0000,13.4005,19.7806,0.0000,139491.9000,-139491.9000,6.5923,0.0000,22732.3982,22732.3982,319.8651,162224.2982,0.0000,-162224.2982,13.3981,19.0704,0.0000,4455.9000,-4455.9000,0.2368,0.0000,723.8952,723.8952,11.5152,5179.7952,0.0000,-5179.7952,19.7154,13.4392,16.5773,2.4491,165311.7949,19.7806,19.7462,19.7634,1.0930,2.1185,19.6783,19.6242,19.6512,1.8867,2.3553,19.7806,19.7634,19.7720,1.1515,-4.4738,13.3981,13.3636,13.3808,1.0978,-2.1185,13.4392,13.3981,13.4187,1.4421,-2.3553,13.4392,13.4179,13.4286,1.4196,4.4738,13.6143,1063.8377,-143947.8000,165311.7949
