Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7764.0000,13.5184,19.9010,0.0000,148990.5000,-148990.5000,7.0412,0.0000,24347.3223,24347.3223,341.8565,173337.8223,0.0000,-173337.8223,13.5199,19.1935,0.0000,6926.5000,-6926.5000,0.3680,0.0000,1127.1878,1127.1878,17.9082,8053.6878,0.0000,-8053.6878,19.8282,13.5592,16.6937,2.6541,179148.9567,19.9010,19.8571,19.8790,1.4540,2.2244,19.7629,19.7315,19.7472,1.2168,2.5924,19.9010,19.8802,19.8906,1.4898,-4.8168,13.5199,13.4755,13.4977,1.4689,-2.2244,13.5592,13.5199,13.5396,1.5177,-2.5924,13.5592,13.5382,13.5487,1.5087,4.8168,14.7756,1154.5878,-155917.0000,179148.9567
7765.0000,13.6354,20.0204,0.0000,157785.4000,-157785.4000,7.4568,0.0000,25855.3370,25855.3370,362.3135,183640.7370,0.0000,-183640.7370,13.6380,19.3129,0.0000,9757.5000,-9757.5000,0.5185,0.0000,1590.5488,1590.5488,25.2398,11348.0488,0.0000,-11348.0488,19.9391,13.6725,16.8058,2.8558,192765.3195,20.0204,19.9768,19.9986,1.5017,2.3128,19.8552,19.8271,19.8412,1.1926,2.8312,20.0204,20.0008,20.0106,1.5068,-5.1440,13.6380,13.5946,13.6163,1.4901,-2.3128,13.6725,13.6380,13.6552,1.4543,-2.8312,13.6725,13.6537,13.6631,1.4387,5.1440,15.9107,1243.2823,-167542.9000,192765.3195
7766.0000,13.7407,20.1280,0.0000,166815.0000,-166815.0000,7.8835,0.0000,27402.7452,27402.7452,383.3395,194217.7452,0.0000,-194217.7452,13.7433,19.4195,0.0000,11287.3000,-11287.3000,0.5997,0.0000,1842.6875,1842.6875,29.2108,13129.9875,0.0000,-13129.9875,20.0459,13.7720,16.9090,3.0412,205283.6702,20.1280,20.0896,20.1088,1.3887,2.4279,19.9569,19.9285,19.9427,1.2841,3.0277,20.1280,20.1111,20.1196,1.3737,-5.4556,13.7433,13.7057,13.7245,1.3644,-2.4279,13.7720,13.7433,13.7577,1.2952,-3.0277,13.7720,13.7563,13.7641,1.2785,5.4556,16.9305,1322.9744,-178102.3000,205283.6702
7767.0000,13.8192,20.2082,0.0000,175298.5000,-175298.5000,8.2844,0.0000,28849.6485,28849.6485,403.1116,204148.1485,0.0000,-204148.1485,13.8212,19.4982,0.0000,9390.1000,-9390.1000,0.4989,0.0000,1534.6783,1534.6783,24.3112,10924.7783,0.0000,-10924.7783,20.1408,13.8415,16.9911,3.1616,213406.0421,20.2082,20.1802,20.1942,1.0889,2.5952,20.0702,20.0396,20.0549,1.4130,3.0941,20.2082,20.1958,20.2020,1.0535,-5.6893,13.8212,13.7940,13.8076,1.0612,-2.5952,13.8415,13.8212,13.8313,0.9475,-3.0941,13.8415,13.8307,13.8361,0.9267,5.6893,17.5352,1370.2221,-184688.6000,213406.0421
7768.0000,13.8954,20.2860,0.0000,183402.5000,-183402.5000,8.6674,0.0000,30237.7896,30237.7896,421.9640,213640.2896,0.0000,-213640.2896,13.8968,19.5747,0.0000,9592.9000,-9592.9000,0.5097,0.0000,1569.5356,1569.5356,24.8441,11162.4356,0.0000,-11162.4356,20.2239,13.9166,17.0703,3.3075,223252.9962,20.2860,20.2612,20.2736,1.0174,2.7192,20.1528,20.1301,20.1414,1.1030,3.2289,20.2860,20.2748,20.2804,1.0054,-5.9482,13.8968,13.8726,13.8847,0.9894,-2.7192,13.9166,13.8968,13.9067,0.9686,-3.2289,13.9166,13.9059,13.9113,0.9662,5.9482,18.3259,1432.0078,-192995.4000,223252.9962
7769.0000,13.9785,20.3709,0.0000,189846.5000,-189846.5000,8.9720,0.0000,31361.8104,31361.8104,437.0085,221208.3104,0.0000,-221208.3104,13.9799,19.6588,0.0000,12513.7000,-12513.7000,0.6649,0.0000,2049.8945,2049.8945,32.4185,14563.5945,0.0000,-14563.5945,20.3012,14.0006,17.1509,3.4695,234192.0489,20.3709,20.3450,20.3579,1.0761,2.7690,20.2121,20.1965,20.2043,0.8172,3.4339,20.3709,20.3593,20.3651,1.0800,-6.2029,13.9799,13.9546,13.9672,1.0551,-2.7690,14.0006,13.9799,13.9902,1.0671,-3.4339,14.0006,13.9891,13.9949,1.0677,6.2029,19.2487,1504.1221,-202360.2000,234192.0489
7770.0000,14.0585,20.4526,0.0000,196097.0000,-196097.0000,9.2674,0.0000,32455.9704,32455.9704,451.6429,228552.9704,0.0000,-228552.9704,14.0602,19.7400,0.0000,14641.7000,-14641.7000,0.7780,0.0000,2401.3006,2401.3006,37.9443,17043.0006,0.0000,-17043.0006,20.3778,14.0789,17.2283,3.6156,244050.5015,20.4526,20.4279,20.4403,1.0527,2.8298,20.2796,20.2636,20.2716,0.8712,3.6078,20.4526,20.4418,20.4472,1.0503,-6.4376,14.0602,14.0359,14.0480,1.0341,-2.8298,14.0789,14.0602,14.0695,1.0158,-3.6078,14.0789,14.0685,14.0737,1.0101,6.4376,20.0700,1568.2961,-210738.7000,244050.5015
7771.0000,13.7564,20.1440,0.0000,108881.1000,-108881.1000,5.1456,0.0000,17892.5355,17892.5355,250.9029,126773.6355,0.0000,-126773.6355,13.7758,19.4523,0.0000,161.2000,-161.2000,0.0086,0.0000,26.3287,26.3287,0.4179,187.5287,0.0000,-187.5287,20.2264,13.5898,16.9081,1.9545,131931.9251,20.1440,20.2590,20.2015,-2.8224,1.7124,20.2550,20.2608,20.2579,-0.1064,1.7209,20.1440,20.2091,20.1765,-3.2076,-3.4333,13.7758,13.8815,13.8287,-2.5886,-1.7124,13.5898,13.7758,13.6828,-4.6078,-1.7209,13.5898,13.6940,13.6419,-5.1517,3.4333,10.3002,804.8687,-109042.3000,131931.9251
7772.0000,13.6105,19.9951,0.0000,107042.1000,-107042.1000,5.0587,0.0000,17530.1178,17530.1178,246.1763,124572.2178,0.0000,-124572.2178,13.6022,13.6022,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0721,13.5506,16.8114,1.8851,127243.5672,19.9951,20.0760,20.0356,-1.9439,1.6862,20.0760,20.1473,20.1116,-1.7061,1.6862,19.9951,20.0345,20.0148,-1.8930,-3.3725,13.6022,13.6911,13.6466,-2.1378,-1.6862,13.5506,13.6022,13.5764,-1.2254,-1.6862,13.5506,13.5703,13.5604,-0.9243,3.3725,10.0993,789.1770,-107042.1000,127243.5672
7773.0000,13.4399,19.7810,216.0000,61433.8000,-61217.8000,2.9145,44.7358,10020.8119,10065.5476,141.7076,71454.6119,171.2642,-71283.3476,13.4549,13.4549,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9214,13.2757,16.5986,1.1068,74707.6523,19.7810,19.9325,19.8567,-2.0990,0.9715,19.9325,20.0388,19.9856,-1.4617,0.9715,19.7810,19.8628,19.8219,-2.2692,-1.9430,13.4549,13.5687,13.5118,-1.5684,-0.9715,13.2757,13.4549,13.3653,-2.4891,-0.9715,13.2757,13.3754,13.3256,-2.7756,1.9430,5.8161,454.4785,-61217.8000,74707.6523
7774.0000,13.3269,19.6266,409.2000,58505.3000,-58096.1000,2.7862,84.9081,9518.0324,9602.9405,135.3308,68023.3324,324.2919,-67699.0405,13.3172,13.3172,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7654,13.2423,16.5039,1.0385,70098.9865,19.6266,19.7678,19.6972,-1.8663,0.9287,19.7678,19.9014,19.8346,-1.7636,0.9287,19.6266,19.6974,19.6620,-1.8707,-1.8575,13.3172,13.4364,13.3768,-1.5696,-0.9287,13.2423,13.3172,13.2798,-0.9727,-0.9287,13.2423,13.2721,13.2572,-0.7657,1.8575,5.5572,434.2463,-58096.1000,70098.9865
7775.0000,13.2938,19.5022,682.7000,45019.5000,-44336.8000,2.1631,141.7365,7318.4351,7460.1716,105.0146,52337.9351,540.9635,-51796.9716,19.6376,15.8034,2688.7000,0.0000,2688.7000,-0.1478,512.1012,0.0000,512.1012,7.3465,0.0000,2176.5988,2176.5988,19.6425,13.1320,16.3872,0.7497,50607.4892,19.5022,19.6376,19.5699,-1.4773,0.7703,19.6376,19.7939,19.7158,-1.3751,0.6225,19.5022,19.5748,19.5385,-1.4314,-1.3928,13.7389,13.4837,13.6113,2.8885,-0.7703,13.1320,13.2489,13.1904,-1.0194,-0.6225,13.1320,13.1887,13.1603,-1.1101,1.3928,4.3160,337.2595,-41648.1000,50607.4892
7776.0000,13.2993,19.4564,765.4000,38542.5000,-37777.1000,1.8613,158.8914,6266.3296,6425.2211,90.3567,44808.8296,606.5086,-44202.3211,19.5418,15.7235,2755.5000,0.0000,2755.5000,-0.1514,525.4339,0.0000,525.4339,6.7400,0.0000,2230.0661,2230.0661,19.5578,13.0497,16.3038,0.6359,42920.4924,19.4564,19.5418,19.4991,-0.7948,0.6709,19.5418,19.6949,19.6184,-1.1166,0.5195,19.4564,19.4980,19.4772,-0.6805,-1.1904,13.7488,13.6422,13.6955,1.0748,-0.6709,13.0497,13.1732,13.1115,-0.8937,-0.5195,13.0497,13.1061,13.0779,-0.9358,1.1904,3.6980,288.9670,-35021.6000,42920.4924
7777.0000,13.3335,19.4082,944.7000,34284.6000,-33339.9000,1.6694,196.0015,5578.5101,5774.5116,81.0608,39863.1101,748.6985,-39114.4116,19.4636,15.6461,4726.7000,0.0000,4726.7000,-0.2597,902.1724,0.0000,902.1724,11.5801,0.0000,3824.5276,3824.5276,19.4790,13.1087,16.2939,0.8170,55145.0798,19.4082,19.4636,19.4359,-0.7037,0.9213,19.4636,19.5816,19.5226,-1.0960,0.6615,19.4082,19.4362,19.4222,-0.6046,-1.5828,13.8246,13.7431,13.7839,1.1258,-0.9213,13.1087,13.1094,13.1090,0.0298,-0.6615,13.1087,13.0951,13.1019,0.3486,1.5828,3.3065,258.3781,-28613.2000,55145.0798
7778.0000,13.4365,19.3434,1337.4000,30614.2000,-29276.8000,1.5164,277.0043,4993.2639,5270.2682,73.6749,35607.4639,1060.3957,-34547.0682,19.4006,15.5837,7915.3000,0.0000,7915.3000,-0.4350,1511.9376,0.0000,1511.9376,19.4174,0.0000,6403.3624,6403.3624,19.4134,13.0686,16.2410,0.6669,45018.4833,19.3434,19.4006,19.3720,-0.7130,0.9032,19.4006,19.5137,19.4571,-0.7316,0.4682,19.3434,19.3792,19.3613,-0.6762,-1.3714,14.2987,13.9729,14.1358,4.3063,-0.9032,13.0686,13.1049,13.0868,-0.2100,-0.4682,13.0686,13.0832,13.0759,-0.2545,1.3714,2.9875,233.4502,-21361.5000,45018.4833
7779.0000,13.6281,19.3015,1822.0000,27140.7000,-25318.7000,1.3774,376.1850,4446.6228,4822.8078,66.9948,31587.3228,1445.8150,-30141.5078,19.3448,15.5286,11604.7000,0.0000,11604.7000,-0.6377,2218.1831,0.0000,2218.1831,28.4981,0.0000,9386.5169,9386.5169,19.3593,13.0048,16.1821,0.5187,35009.6239,19.3015,19.3448,19.3232,-0.5295,0.9013,19.3448,19.4800,19.4124,-0.4802,0.2636,19.3015,19.3320,19.3168,-0.4781,-1.1649,14.8192,14.3865,14.6029,5.6955,-0.9013,13.0048,13.1029,13.0538,-0.3380,-0.2636,13.0048,13.0413,13.0231,-0.5787,1.1649,2.6950,210.5913,-13714.0000,35009.6239
7780.0000,13.7991,19.2395,2217.4000,24192.2000,-21974.8000,1.2586,456.5391,3979.5333,4436.0724,61.2973,28171.7333,1760.8609,-26410.8724,19.2927,15.4770,12779.4000,0.0000,12779.4000,-0.7023,2444.2894,0.0000,2444.2894,31.4122,0.0000,10335.1106,10335.1106,19.3074,12.9623,16.1349,0.4299,29018.3895,19.2395,19.2927,19.2661,-0.6300,0.8634,19.2927,19.4626,19.3777,-0.3605,0.1612,19.2395,19.2830,19.2612,-0.6108,-1.0246,15.0318,14.7518,14.8918,3.5457,-0.8634,12.9623,13.0916,13.0269,-0.2656,-0.1612,12.9623,12.9963,12.9793,-0.4691,1.0246,2.4547,191.8123,-9195.4000,29018.3895
7781.0000,13.7456,19.7109,1470.1000,38037.2000,-36567.1000,1.8741,302.9436,6249.0991,6552.0427,91.2736,44286.2991,1167.1564,-43119.1427,19.4822,15.6645,14832.9000,0.0000,14832.9000,-0.8151,2830.4728,0.0000,2830.4728,36.4917,0.0000,12002.4272,12002.4272,19.4949,12.8680,16.1815,0.7558,51017.5672,19.7109,19.4822,19.5966,4.0474,1.2087,19.4822,19.3729,19.4276,0.6614,0.3936,19.7109,19.5248,19.6179,4.3627,-1.6024,14.8063,14.8491,14.8277,-0.7137,-1.2087,12.8680,13.0294,12.9487,-0.8848,-0.3936,12.8680,12.9131,12.8906,-1.0114,1.6024,3.6751,287.1740,-21734.2000,51017.5672
7782.0000,13.6771,19.7290,1413.3000,46595.5000,-45182.2000,2.2756,291.5662,7642.8187,7934.3850,110.7820,54238.3187,1121.7338,-53116.5850,19.6690,15.8492,16751.9000,0.0000,16751.9000,-0.9206,3189.4296,0.0000,3189.4296,41.0821,0.0000,13562.4704,13562.4704,19.6400,12.8266,16.2333,0.9705,65509.7157,19.7290,19.6690,19.6990,1.2952,1.4446,19.6690,19.4537,19.5614,1.6737,0.5241,19.7290,19.6896,19.7093,1.1625,-1.9687,14.7913,14.8067,14.7990,-0.2877,-1.4446,12.8266,12.9330,12.8798,-0.7726,-0.5241,12.8266,12.8482,12.8374,-0.5824,1.9687,4.4645,348.8660,-28430.3000,65509.7157
7783.0000,13.4521,19.8130,193.2000,108035.9000,-107842.7000,5.1157,40.0056,17627.3791,17667.3847,248.8300,125663.2791,153.1944,-125510.0847,19.7712,15.9503,9921.9000,0.0000,9921.9000,-0.5452,1886.7296,0.0000,1886.7296,24.2565,0.0000,8035.1704,8035.1704,19.7543,13.0785,16.4164,1.7435,117683.7627,19.8130,19.7712,19.7921,1.1828,1.8870,19.7712,19.6710,19.7211,1.9868,1.3418,19.8130,19.7889,19.8010,1.1655,-3.2287,13.8408,14.1862,14.0135,-9.4201,-1.8870,13.0785,12.9836,13.0311,1.8846,-1.3418,13.0785,13.0231,13.0508,2.6342,3.2287,10.1621,794.0834,-97920.8000,117683.7627
7784.0000,13.5130,19.8955,0.0000,153379.1000,-153379.1000,7.2486,0.0000,25061.3126,25061.3126,352.0439,178440.4126,0.0000,-178440.4126,19.8658,16.0439,6283.2000,0.0000,6283.2000,-0.3453,1193.4490,0.0000,1193.4490,15.3347,0.0000,5089.7510,5089.7510,19.8606,13.4361,16.6483,2.5342,171059.2549,19.8955,19.8658,19.8806,1.1278,2.5313,19.8658,19.8189,19.8424,1.5228,2.1860,19.8955,19.8799,19.8877,1.1057,-4.7173,13.6795,13.7732,13.7263,-3.4061,-2.5313,13.4361,13.3060,13.3710,4.1620,-2.1860,13.4361,13.3733,13.4047,4.3301,4.7173,14.4256,1127.2378,-147095.9000,171059.2549
7785.0000,13.6576,20.0431,0.0000,167017.6000,-167017.6000,7.8931,0.0000,27382.4520,27382.4520,383.4993,194400.0520,0.0000,-194400.0520,13.6208,19.2765,0.0000,8717.8000,-8717.8000,0.4632,0.0000,1420.7230,1420.7230,23.2577,10138.5230,0.0000,-10138.5230,19.9684,13.7037,16.8361,2.9913,201914.6850,20.0431,19.9959,20.0195,1.7352,2.4766,19.8825,19.8721,19.8773,0.4813,2.9398,20.0431,20.0207,20.0319,1.8000,-5.4165,13.6208,13.6506,13.6357,-1.0346,-2.4766,13.7037,13.6208,13.6622,3.5735,-2.9398,13.7037,13.6608,13.6822,3.4087,5.4165,16.6849,1303.7850,-175735.4000,201914.6850
7786.0000,13.7899,20.1782,0.0000,177800.0000,-177800.0000,8.4027,0.0000,29241.1289,29241.1289,408.6421,207041.1289,0.0000,-207041.1289,13.7898,19.4664,0.0000,9263.2000,-9263.2000,0.4922,0.0000,1513.2546,1513.2546,23.9709,10776.4546,0.0000,-10776.4546,20.1003,13.8294,16.9648,3.1872,215136.7135,20.1782,20.1345,20.1564,1.7109,2.6368,20.0294,19.9933,20.0114,1.6767,3.1290,20.1782,20.1583,20.1683,1.7048,-5.7658,13.7898,13.7473,13.7685,1.6623,-2.6368,13.8294,13.7898,13.8096,1.8376,-3.1290,13.8294,13.8094,13.8194,1.7145,5.7658,17.7529,1387.2373,-187063.2000,215136.7135
7787.0000,13.8961,20.2867,0.0000,187414.7000,-187414.7000,8.8570,0.0000,30899.7392,30899.7392,431.1124,218314.4392,0.0000,-218314.4392,13.8981,19.5760,0.0000,8532.2000,-8532.2000,0.4533,0.0000,1396.0173,1396.0173,22.0943,9928.2173,0.0000,-9928.2173,20.2200,13.9246,17.0723,3.3492,226068.6483,20.2867,20.2525,20.2696,1.4257,2.8012,20.1583,20.1246,20.1414,1.6290,3.2546,20.2867,20.2712,20.2789,1.3949,-6.0558,13.8981,13.8641,13.8811,1.4180,-2.8012,13.9246,13.8981,13.9113,1.2871,-3.2546,13.9246,13.9108,13.9177,1.2456,6.0558,18.5901,1452.6581,-195946.9000,226068.6483
7788.0000,14.0034,20.3964,0.0000,196552.5000,-196552.5000,9.2889,0.0000,32488.8417,32488.8417,452.4470,229041.3417,0.0000,-229041.3417,14.0051,19.6843,0.0000,10891.9000,-10891.9000,0.5787,0.0000,1784.8806,1784.8806,28.2172,12676.7806,0.0000,-12676.7806,20.3273,14.0311,17.1792,3.5501,239629.5438,20.3964,20.3641,20.3802,1.3946,2.9034,20.2511,20.2273,20.2392,1.2398,3.4821,20.3964,20.3818,20.3891,1.3882,-6.3855,14.0051,13.9736,13.9894,1.3658,-2.9034,14.0311,14.0051,14.0181,1.3479,-3.4821,14.0311,14.0170,14.0240,1.3426,6.3855,19.7096,1540.1323,-207444.4000,239629.5438
7789.0000,14.1201,20.5155,0.0000,208456.1000,-208456.1000,9.8514,0.0000,34552.0709,34552.0709,480.1868,243008.1709,0.0000,-243008.1709,14.1220,19.8025,0.0000,13526.3000,-13526.3000,0.7187,0.0000,2220.3828,2220.3828,35.0574,15746.6828,0.0000,-15746.6828,20.4399,14.1482,17.2941,3.8001,256504.7941,20.5155,20.4826,20.4991,1.4933,3.0442,20.3527,20.3297,20.3412,1.2900,3.7630,20.5155,20.5008,20.5082,1.4966,-6.8072,14.1220,14.0897,14.1058,1.4646,-3.0442,14.1482,14.1220,14.1351,1.4712,-3.7630,14.1482,14.1337,14.1410,1.4706,6.8072,21.1201,1650.3569,-221982.4000,256504.7941
7790.0000,14.2176,20.6152,0.0000,216767.8000,-216767.8000,10.2442,0.0000,36013.3358,36013.3358,499.7173,252781.1358,0.0000,-252781.1358,14.2195,19.9012,0.0000,14621.4000,-14621.4000,0.7769,0.0000,2403.6047,2403.6047,37.9139,17025.0047,0.0000,-17025.0047,20.5415,14.2399,17.3907,3.9685,267872.1769,20.6152,20.5877,20.6015,1.2950,3.1558,20.4521,20.4305,20.4413,1.2674,3.9327,20.6152,20.6031,20.6092,1.2782,-7.0885,14.2195,14.1926,14.2061,1.2693,-3.1558,14.2399,14.2195,14.2297,1.2014,-3.9327,14.2399,14.2288,14.2343,1.1861,7.0885,22.0295,1721.4172,-231389.2000,267872.1769
7791.0000,14.3279,20.7279,0.0000,229072.6000,-229072.6000,10.8258,0.0000,38158.0613,38158.0613,528.4243,267230.6613,0.0000,-267230.6613,14.3298,20.0128,0.0000,17490.9000,-17490.9000,0.9294,0.0000,2880.0337,2880.0337,45.3730,20370.9337,0.0000,-20370.9337,20.6482,14.3520,17.5001,4.2292,285468.2675,20.7279,20.6992,20.7135,1.4121,3.2988,20.5483,20.5288,20.5386,1.2328,4.2282,20.7279,20.7153,20.7216,1.4162,-7.5270,14.3298,14.3016,14.3157,1.3823,-3.2988,14.3520,14.3298,14.3409,1.4005,-4.2282,14.3520,14.3395,14.3457,1.4034,7.5270,23.5040,1836.6372,-246563.5000,285468.2675
7792.0000,14.3981,20.7996,0.0000,233610.0000,-233610.0000,11.0402,0.0000,38979.2984,38979.2984,539.2852,272589.2984,0.0000,-272589.2984,14.3997,20.0835,0.0000,16591.0000,-16591.0000,0.8815,0.0000,2734.7143,2734.7143,43.0584,19325.7143,0.0000,-19325.7143,20.7295,14.4128,17.5712,4.3031,290459.0216,20.7996,20.7803,20.7900,0.9817,3.3862,20.6364,20.6187,20.6276,1.1336,4.2678,20.7996,20.7913,20.7955,0.9509,-7.6540,14.3997,14.3809,14.3903,0.9596,-3.3862,14.4128,14.3997,14.4062,0.8482,-4.2678,14.4128,14.4057,14.4092,0.8258,7.6540,23.8456,1863.3313,-250201.0000,290459.0216
7793.0000,14.4476,20.8502,0.0000,233331.2000,-233331.2000,11.0270,0.0000,38979.0732,38979.0732,538.8926,272310.2732,0.0000,-272310.2732,14.4487,20.1331,0.0000,17749.1000,-17749.1000,0.9431,0.0000,2927.7592,2927.7592,46.0776,20676.8592,0.0000,-20676.8592,20.7826,14.4582,17.6204,4.3257,291987.5589,20.8502,20.8365,20.8434,0.7040,3.3613,20.6824,20.6724,20.6774,0.6613,4.3044,20.8502,20.8444,20.8473,0.6850,-7.6657,14.4487,14.4354,14.4421,0.6844,-3.3613,14.4582,14.4487,14.4534,0.6294,-4.3044,14.4582,14.4530,14.4556,0.6189,7.6657,23.9478,1871.3126,-251080.3000,291987.5589
7794.0000,14.4774,20.8806,0.0000,232785.5000,-232785.5000,11.0012,0.0000,38915.6906,38915.6906,537.8096,271701.1906,0.0000,-271701.1906,14.4781,20.1629,0.0000,16738.7000,-16738.7000,0.8894,0.0000,2762.3122,2762.3122,43.4636,19501.0122,0.0000,-19501.0122,20.8191,14.4838,17.6514,4.3044,290548.2901,20.8806,20.8720,20.8763,0.4570,3.3706,20.7240,20.7154,20.7197,0.5692,4.2600,20.8806,20.8770,20.8788,0.4395,-7.6306,14.4781,14.4698,14.4739,0.4440,-3.3706,14.4838,14.4781,14.4810,0.3915,-4.2600,14.4838,14.4807,14.4823,0.3816,7.6306,23.7926,1859.1868,-249524.2000,290548.2901
7795.0000,14.1093,20.5044,0.0000,137186.4000,-137186.4000,6.4833,0.0000,22733.1164,22733.1164,317.0076,159919.5164,0.0000,-159919.5164,14.1229,19.8034,0.0000,209.2000,-209.2000,0.0111,0.0000,34.3413,34.3413,0.5433,243.5413,0.0000,-243.5413,20.5970,13.9539,17.2755,2.4652,166403.2919,20.5044,20.6240,20.5642,-3.7065,2.1574,20.6198,20.6514,20.6356,-0.9551,2.1685,20.5044,20.5698,20.5371,-4.0637,-4.3259,14.1229,14.2358,14.1793,-3.4956,-2.1574,13.9539,14.1229,14.0384,-5.2810,-2.1685,13.9539,14.0462,14.0001,-5.7594,4.3259,12.9965,1015.5645,-137395.6000,166403.2919
7796.0000,13.9332,20.3223,26.1000,130340.1000,-130314.0000,6.1611,5.3619,21508.5147,21513.8767,300.5197,151848.6147,20.7381,-151827.8767,20.4031,16.5609,97.1000,0.0000,97.1000,-0.0053,18.3274,0.0000,18.3274,0.2614,0.0000,78.7726,78.7726,20.4012,13.8685,17.1349,2.2979,155105.2985,20.3223,20.4031,20.3627,-2.3729,2.0555,20.4031,20.4809,20.4420,-2.2770,2.0501,20.3223,20.3614,20.3419,-2.2967,-4.1056,13.9320,14.0146,13.9733,-2.4266,-2.0555,13.8685,13.9252,13.8968,-1.6489,-2.0501,13.8685,13.8924,13.8804,-1.3843,4.1056,12.3145,962.2708,-130216.9000,155105.2985
7797.0000,13.7625,20.0473,697.8000,76452.5000,-75754.7000,3.6494,143.7559,12565.3093,12709.0653,177.8152,89017.8093,554.0441,-88463.7653,20.2020,16.3766,2877.5000,0.0000,2877.5000,-0.1581,544.3925,0.0000,544.3925,6.9496,0.0000,2333.1075,2333.1075,20.1972,13.5223,16.8597,1.3316,89882.0559,20.0473,20.2020,20.1247,-2.8125,1.2692,20.2020,20.3317,20.2669,-2.0534,1.1110,20.0473,20.1344,20.0908,-2.9696,-2.3802,14.0556,14.0141,14.0349,0.8021,-1.2692,13.5223,13.7253,13.6238,-3.2354,-1.1110,13.5223,13.6283,13.5753,-3.6228,2.3802,7.2744,568.4347,-72877.2000,89882.0559
7798.0000,13.6838,19.9048,1071.3000,72688.8000,-71617.5000,3.4909,220.9869,11924.6309,12145.6178,169.9268,84613.4309,850.3131,-83763.1178,20.0138,16.1903,4623.2000,0.0000,4623.2000,-0.2541,876.6009,0.0000,876.6009,11.2028,0.0000,3746.5991,3746.5991,20.0237,13.4312,16.7274,1.2193,82305.5564,19.9048,20.0138,19.9593,-1.9365,1.2483,20.0138,20.1619,20.0879,-2.1009,0.9943,19.9048,19.9624,19.9336,-1.8379,-2.2426,14.0823,14.0577,14.0700,0.4836,-1.2483,13.4312,13.5437,13.4874,-1.5862,-0.9943,13.4312,13.4757,13.4534,-1.4112,2.2426,6.9456,542.7416,-66994.3000,82305.5564
7799.0000,13.9936,19.9664,2250.1000,58606.2000,-56356.1000,2.8867,461.8020,9684.9625,10146.7645,140.5035,68291.1625,1788.2980,-66502.8645,19.9632,16.1402,23274.3000,0.0000,23274.3000,-1.2790,4415.6665,0.0000,4415.6665,56.5741,0.0000,18858.6335,18858.6335,19.9774,13.3025,16.6399,1.1637,78550.6474,19.9664,19.9632,19.9648,0.1263,1.8697,19.9632,20.0646,20.0139,-0.8327,0.5907,19.9664,19.9564,19.9614,0.3954,-2.4604,15.2915,14.8463,15.0689,12.1143,-1.8697,13.3025,13.4538,13.3781,-1.2593,-0.5907,13.3025,13.3456,13.3241,-1.5015,2.4604,5.6430,440.9557,-33081.8000,78550.6474
7800.0000,14.3560,20.0235,3560.3000,51507.4000,-47947.1000,2.6194,726.4204,8585.6772,9312.0976,127.7398,60093.0772,2833.8796,-57259.1976,20.0017,16.1784,32271.6000,0.0000,32271.6000,-1.7734,6119.8599,0.0000,6119.8599,78.5103,0.0000,26151.7401,26151.7401,20.0027,13.0269,16.5148,0.8593,57999.8723,20.0235,20.0017,20.0126,0.6366,1.9008,20.0017,20.0175,20.0096,0.0081,0.1274,20.0235,20.0017,20.0126,0.6772,-2.0283,16.0030,15.6670,15.8350,9.3047,-1.9008,13.0269,13.5617,13.2943,-0.9517,-0.1274,13.0269,13.1274,13.0772,-2.9199,2.0283,5.0691,396.1073,-15675.5000,57999.8723
7801.0000,14.4971,19.8516,4728.6000,46256.8000,-41528.2000,2.4320,962.6026,7736.6042,8699.2068,118.8033,53993.4042,3765.9974,-50227.4068,19.9162,16.0938,35284.2000,0.0000,35284.2000,-1.9390,6697.9563,0.0000,6697.9563,85.7843,0.0000,28586.2437,28586.2437,19.9117,12.9100,16.4109,0.6838,46155.0650,19.8516,19.9097,19.8807,-1.5326,1.8623,19.9117,20.0739,19.9928,-0.1431,-0.0766,19.8516,19.9117,19.8817,-1.5203,-1.7857,16.0938,15.9986,16.0462,2.6085,-1.8623,16.0938,11.3629,13.7283,5.2970,0.0766,12.8437,12.9312,12.8874,-2.2302,1.7857,4.6822,365.8702,-6244.0000,46155.0650
7802.0000,15.3656,20.3386,6127.9000,41670.6000,-35542.7000,2.2881,1230.3703,7118.1578,8348.5281,111.8140,48788.7578,4897.5297,-43891.2281,19.5711,15.7524,42408.1000,0.0000,42408.1000,-2.3304,8083.7354,0.0000,8083.7354,103.2509,0.0000,34324.3646,34324.3646,14.9030,17.4339,16.1684,-0.1746,-11787.7731,20.3386,20.1755,20.2571,4.6020,1.9279,17.9882,18.8279,18.4081,-19.0648,-1.5677,20.3386,19.8469,20.0928,2.6073,-0.3602,15.7524,15.8560,15.8042,-2.8610,-1.9279,15.7524,14.9030,15.3277,19.3604,1.5677,14.9030,12.7409,13.8219,11.3373,0.3602,4.3613,340.7950,6865.4000,-11787.7731
7803.0000,15.1261,19.5678,8023.7000,37637.0000,-29613.3000,2.1961,1617.0956,6391.5622,8008.6579,107.4720,44028.5622,6406.6044,-37621.9579,18.9184,15.1068,43195.4000,0.0000,43195.4000,-2.3737,8300.4817,0.0000,8300.4817,105.7744,0.0000,34894.9183,34894.9183,15.1953,16.9662,16.0808,-0.1381,-9319.8577,19.5678,19.8126,19.6902,-6.7812,1.9189,17.5115,17.8732,17.6923,-8.5776,-1.6417,19.5678,20.1956,19.8817,-2.4881,-0.2772,15.1068,15.3545,15.2307,-6.8610,-1.9189,15.1068,15.1953,15.1511,-2.0714,1.6417,15.1953,13.5450,14.3702,6.6757,0.2772,4.1888,327.3151,13582.1000,-9319.8577
7804.0000,14.6626,18.5565,9847.2000,33923.4000,-24076.2000,2.1154,1999.2842,5696.4573,7695.7415,103.3614,39619.8573,7847.9158,-31771.9415,18.1889,14.3858,51392.0000,0.0000,51392.0000,-2.8241,9968.2764,0.0000,9968.2764,127.2325,0.0000,41423.7236,41423.7236,14.6358,17.3299,15.9828,-0.3265,-22036.9444,18.5597,18.9302,18.7450,-11.3472,2.1172,17.3299,17.4482,17.3890,-3.6004,-2.1190,17.3299,22.4081,19.8690,-0.0932,0.0018,14.3858,14.6626,14.5242,-8.4661,-2.1172,14.3858,14.6363,14.5110,-7.6641,2.1190,14.6626,14.0765,14.3695,0.0523,-0.0018,4.0129,313.5728,27315.8000,-22036.9444
7805.0000,14.6013,19.3795,8335.7000,49320.6000,-40984.9000,2.7645,1694.0661,8269.7370,9963.8030,135.1418,57590.3370,6641.6339,-50948.7030,18.5005,14.6938,52117.3000,0.0000,52117.3000,-2.8640,10068.2658,0.0000,10068.2658,130.6345,0.0000,42049.0342,42049.0342,14.6287,17.2690,15.9489,-0.2311,-15596.4161,19.3795,19.1884,19.2840,6.5647,2.3535,17.8193,17.6669,17.7431,4.3330,-1.9425,19.3795,19.8700,19.6248,-2.8875,-0.4110,14.6938,14.6423,14.6681,1.7962,-2.3535,14.6938,14.6287,14.6613,1.8728,1.9425,14.6287,14.3661,14.4974,1.6031,0.4110,5.3424,417.4664,11132.4000,-15596.4161
7806.0000,14.7541,19.6421,8840.3000,56681.4000,-47841.1000,3.1386,1792.2302,9539.0682,11331.2984,153.4173,66220.4682,7048.0698,-59172.3984,18.6484,14.8401,60771.6000,0.0000,60771.6000,-3.3395,11717.9335,0.0000,11717.9335,151.5217,0.0000,49053.6665,49053.6665,14.7846,17.0394,15.9120,-0.2410,-16269.5744,19.6421,19.5465,19.5943,3.8048,2.7160,17.5155,17.5848,17.5502,-2.2687,-2.2934,19.6421,19.6230,19.6326,0.1542,-0.4226,14.8401,14.7939,14.8170,1.8571,-2.7160,14.8401,14.7846,14.8124,1.8832,2.2934,14.7846,14.4979,14.6413,1.7956,0.4226,6.0429,472.1983,12930.5000,-16269.5744
7807.0000,14.2131,20.2130,4192.8000,115700.9000,-111508.1000,5.6860,857.4501,19220.2419,20077.6920,278.4149,134921.1419,3335.3499,-131585.7920,20.0367,16.2122,33631.0000,0.0000,33631.0000,-1.8481,6375.0162,0.0000,6375.0162,83.6420,0.0000,27255.9838,27255.9838,19.7395,12.7979,16.2687,1.5223,102756.5042,20.2130,20.0367,20.1248,6.4621,2.5114,20.0367,18.1189,19.0778,18.4949,0.6633,20.2130,20.0781,20.1455,6.2502,-3.1746,15.7201,15.4630,15.5916,9.4074,-2.5114,12.7979,14.3490,13.5734,-14.8915,-0.6633,12.7979,13.2244,13.0111,-19.6122,3.1746,11.2513,879.1915,-77877.1000,102756.5042
7808.0000,13.7426,19.9957,1858.6000,155820.0000,-153961.4000,7.4606,383.0209,25597.7118,25980.7327,364.1643,181417.7118,1475.5791,-179942.1327,20.0286,16.2050,17376.2000,0.0000,17376.2000,-0.9549,3294.1081,0.0000,3294.1081,42.2212,0.0000,14082.0919,14082.0919,19.9230,13.2309,16.5769,2.4878,167923.3119,19.9957,20.0286,20.0122,-1.2997,2.8052,20.0286,19.6790,19.8538,9.4242,1.8503,19.9957,20.0200,20.0079,-1.6015,-4.6554,14.3257,14.6521,14.4889,-13.2473,-2.8052,13.2309,13.3559,13.2934,-3.3195,-1.8503,13.2309,13.1945,13.2127,2.4923,4.6554,14.8268,1158.5837,-136585.2000,167923.3119
7809.0000,13.7276,20.0531,927.7000,170484.8000,-169557.1000,8.1052,191.2276,27996.9605,28188.1880,394.4291,198481.7605,736.4724,-197745.2880,13.6296,17.5592,1934.4000,8912.3000,-6977.9000,0.5798,400.6874,1452.6011,1853.2885,28.4999,10364.9011,1533.7126,-8831.1885,19.9022,13.7347,16.8185,3.0607,206600.5050,20.0531,20.0409,20.0470,0.4802,2.5085,19.5750,19.6407,19.6078,-2.9083,3.0883,20.0531,20.0466,20.0498,0.5661,-5.5968,13.6296,13.8734,13.7515,-8.8390,-2.5085,13.7347,13.6296,13.6821,4.7515,-3.0883,13.7347,13.6623,13.6985,5.9226,5.5968,17.3448,1355.3491,-176535.0000,206600.5050
7810.0000,13.8376,20.1990,450.0000,182489.5000,-182039.5000,8.6477,92.5918,30046.1992,30138.7910,420.7678,212535.6992,357.4082,-212178.2910,13.8304,19.3815,155.1000,11823.8000,-11668.7000,0.6368,32.0264,1932.6898,1964.7162,31.0195,13756.4898,123.0736,-13633.4162,20.0864,13.8736,16.9800,3.2960,222479.5659,20.1990,20.1575,20.1783,1.6442,2.6703,20.0081,19.9183,19.9632,4.3484,3.3071,20.1990,20.1794,20.1892,1.7417,-5.9774,13.8304,13.8086,13.8195,0.8812,-2.6703,13.8736,13.8304,13.8520,2.1099,-3.3071,13.8736,13.8506,13.8621,2.0341,5.9774,18.5351,1448.3607,-193708.2000,222479.5659
7811.0000,13.9648,20.3535,56.4000,192302.1000,-192245.7000,9.0910,11.5808,31757.1443,31768.7251,442.6379,224059.2443,44.8192,-224014.4251,13.9671,19.6458,0.0000,15884.5000,-15884.5000,0.8440,0.0000,2601.5859,2601.5859,41.1399,18486.0859,0.0000,-18486.0859,20.2532,13.9977,17.1254,3.5512,239705.0700,20.3535,20.3070,20.3302,1.8938,2.7490,20.1517,20.1122,20.1319,2.0961,3.5930,20.3535,20.3330,20.3433,1.9196,-6.3420,13.9671,13.9278,13.9474,1.6035,-2.7490,13.9977,13.9671,13.9824,1.6331,-3.5930,13.9977,13.9808,13.9892,1.5940,6.3420,19.8406,1550.3762,-208130.2000,239705.0700
7812.0000,14.1351,20.5308,0.0000,204096.6000,-204096.6000,9.6454,0.0000,33841.5103,33841.5103,470.0249,237938.1103,0.0000,-237938.1103,14.1395,19.8202,0.0000,26165.0000,-26165.0000,1.3902,0.0000,4296.1698,4296.1698,67.8036,30461.1698,0.0000,-30461.1698,20.4059,14.1750,17.2904,3.9291,265216.7684,20.5308,20.4777,20.5042,2.1598,2.7517,20.2570,20.2338,20.2454,1.4296,4.1420,20.5308,20.5093,20.5200,2.1931,-6.8937,14.1395,14.0886,14.1140,2.0702,-2.7517,14.1750,14.1395,14.1572,2.1699,-4.1420,14.1750,14.1536,14.1643,2.1726,6.8937,22.0481,1722.8680,-230261.6000,265216.7684
7813.0000,14.2557,20.6541,0.0000,213356.9000,-213356.9000,10.0831,0.0000,35478.8847,35478.8847,491.9027,248835.7847,0.0000,-248835.7847,14.2596,19.9418,0.0000,25263.2000,-25263.2000,1.3423,0.0000,4155.4745,4155.4745,65.5133,29418.6745,0.0000,-29418.6745,20.5408,14.2822,17.4115,4.0859,275800.8022,20.6541,20.6162,20.6351,1.6397,2.9136,20.4035,20.3750,20.3892,1.7959,4.2559,20.6541,20.6392,20.6466,1.5878,-7.1695,14.2596,14.2228,14.2412,1.5949,-2.9136,14.2822,14.2596,14.2709,1.4322,-4.2559,14.2822,14.2691,14.2756,1.4039,7.1695,22.8389,1784.6609,-238620.1000,275800.8022
7814.0000,14.4048,20.8065,0.0000,227470.1000,-227470.1000,10.7500,0.0000,37960.9535,37960.9535,524.8599,265431.0535,0.0000,-265431.0535,14.4088,20.0927,0.0000,31924.2000,-31924.2000,1.6963,0.0000,5262.8229,5262.8229,82.8282,37187.0229,0.0000,-37187.0229,20.6804,14.4358,17.5581,4.4411,299775.3479,20.8065,20.7645,20.7855,1.8744,3.0179,20.5228,20.5008,20.5118,1.5392,4.7142,20.8065,20.7900,20.7982,1.8891,-7.7321,14.4088,14.3677,14.3883,1.8347,-3.0179,14.4358,14.4088,14.4223,1.8869,-4.7142,14.4358,14.4193,14.4276,1.8932,7.7321,24.8891,1944.8710,-259394.3000,299775.3479
7815.0000,14.5113,20.9153,0.0000,238222.2000,-238222.2000,11.2582,0.0000,39857.0409,39857.0409,550.2134,278079.2409,0.0000,-278079.2409,14.5145,20.1997,0.0000,30477.3000,-30477.3000,1.6194,0.0000,5032.2924,5032.2924,79.1237,35509.5924,0.0000,-35509.5924,20.8018,14.5322,17.6670,4.6134,311403.5061,20.9153,20.8851,20.9002,1.4442,3.2129,20.6554,20.6324,20.6439,1.6539,4.8323,20.9153,20.9036,20.9094,1.4022,-8.0452,14.5145,14.4851,14.4998,1.4061,-3.2129,14.5322,14.5145,14.5233,1.2793,-4.8323,14.5322,14.5217,14.5270,1.2596,8.0452,25.7637,2013.2082,-268699.5000,311403.5061
7816.0000,14.5719,20.9773,0.0000,243104.4000,-243104.4000,11.4889,0.0000,40733.2830,40733.2830,561.8878,283837.6830,0.0000,-283837.6830,14.5738,20.2598,0.0000,26495.0000,-26495.0000,1.4078,0.0000,4378.6771,4378.6771,68.8159,30873.6771,0.0000,-30873.6771,20.8835,14.5838,17.7337,4.6425,313365.6587,20.9773,20.9599,20.9686,0.8854,3.3604,20.7532,20.7353,20.7443,1.2712,4.7681,20.9773,20.9705,20.9739,0.8379,-8.1285,14.5738,14.5571,14.5654,0.8521,-3.3604,14.5838,14.5738,14.5788,0.7293,-4.7681,14.5838,14.5781,14.5809,0.7114,8.1285,25.8108,2016.8899,-269599.4000,313365.6587
7817.0000,14.5804,20.9859,0.0000,239792.5000,-239792.5000,11.3324,0.0000,40186.5651,40186.5651,554.4574,279979.0651,0.0000,-279979.0651,14.5812,20.2672,0.0000,20837.4000,-20837.4000,1.1072,0.0000,3444.0633,3444.0633,54.1350,24281.4633,0.0000,-24281.4633,20.9160,14.5820,17.7490,4.5022,303900.0865,20.9859,20.9818,20.9838,0.2444,3.4084,20.8066,20.7957,20.8011,0.7467,4.5156,20.9859,20.9845,20.9852,0.1973,-7.9240,14.5812,14.5773,14.5793,0.2269,-3.4084,14.5820,14.5812,14.5816,0.0941,-4.5156,14.5820,14.5817,14.5819,0.0716,7.9240,24.9009,1945.7913,-260629.9000,303900.0865
7818.0000,14.5905,20.9962,0.0000,239293.6000,-239293.6000,11.3088,0.0000,40112.6687,40112.6687,553.3352,279406.2687,0.0000,-279406.2687,14.5907,20.2768,0.0000,18260.6000,-18260.6000,0.9703,0.0000,3018.5973,3018.5973,47.4420,21279.1973,0.0000,-21279.1973,20.9354,14.5929,17.7642,4.4501,300382.4037,20.9962,20.9931,20.9947,0.1909,3.4462,20.8358,20.8295,20.8326,0.4402,4.4164,20.9962,20.9949,20.9956,0.1848,-7.8626,14.5907,14.5878,14.5892,0.1805,-3.4462,14.5929,14.5907,14.5918,0.1832,-4.4164,14.5929,14.5916,14.5923,0.1857,7.8626,24.5804,1920.7459,-257554.2000,300382.4037
7819.0000,14.2127,20.5962,172.7000,142257.3000,-142084.6000,6.7319,35.3183,23631.5424,23666.8607,329.4098,165888.8424,137.3817,-165751.4607,14.2248,15.3528,262.4000,290.7000,-28.3000,0.0299,53.8530,47.7918,101.6448,1.4558,338.4918,208.5470,-129.9448,20.6777,14.0605,17.3691,2.5567,172580.0596,20.5962,20.7207,20.6585,-3.9971,2.2340,20.6499,20.7060,20.6780,-1.8065,2.2639,20.5962,20.6635,20.6299,-4.3529,-4.4979,14.2248,14.3386,14.2817,-3.6512,-2.2340,14.0605,14.2248,14.1426,-5.3602,-2.2639,14.0605,14.1502,14.1053,-5.8164,4.4979,13.5365,1057.7616,-142112.9000,172580.0596
7820.0000,14.0412,20.3947,475.6000,134227.0000,-133751.4000,6.3682,97.5346,22206.7607,22304.2953,310.8348,156433.7607,378.0654,-156055.6953,20.4796,16.6367,1586.0000,0.0000,1586.0000,-0.0872,299.0895,0.0000,299.0895,4.2623,0.0000,1286.9105,1286.9105,20.4724,13.9471,17.2098,2.3419,158080.6893,20.3947,20.4796,20.4371,-2.6108,2.1518,20.4796,20.5454,20.5125,-1.9366,2.0646,20.3947,20.4366,20.4157,-2.5248,-4.2164,14.1184,14.1707,14.1445,-1.5953,-2.1518,13.9471,14.0121,13.9796,-1.9075,-2.0646,13.9471,13.9752,13.9612,-1.6796,4.2164,12.7329,994.9640,-132165.4000,158080.6893
7821.0000,13.9234,20.0611,1821.1000,79834.1000,-78013.0000,3.8676,374.1837,13171.0607,13545.2445,188.5963,93005.1607,1446.9163,-91558.2445,20.2322,16.4064,6209.3000,0.0000,6209.3000,-0.3412,1174.3199,0.0000,1174.3199,14.9774,0.0000,5034.9801,5034.9801,20.2310,13.6024,16.9167,1.3357,90156.9625,20.0611,20.2322,20.1466,-3.4456,1.4029,20.2322,20.3889,20.3105,-2.3770,1.0617,20.0611,20.1629,20.1120,-3.6045,-2.4647,14.4442,14.3063,14.3753,2.8452,-1.4029,13.6024,13.8137,13.7080,-3.2168,-1.0617,13.6024,13.7055,13.6539,-3.6473,2.4647,7.6947,601.2759,-71803.7000,90156.9625
7822.0000,13.8950,19.9183,2549.1000,76258.6000,-73709.5000,3.7365,524.0100,12572.7177,13096.7277,182.0952,88831.3177,2025.0900,-86806.2277,20.0213,16.1977,9108.8000,0.0000,9108.8000,-0.5006,1726.9571,0.0000,1726.9571,22.0612,0.0000,7381.8429,7381.8429,20.0399,13.5040,16.7719,1.2085,81574.7244,19.9183,20.0213,19.9698,-2.0737,1.4124,20.0213,20.2013,20.1113,-2.3440,0.9118,19.9183,19.9765,19.9474,-1.9260,-2.3242,14.5404,14.4645,14.5025,1.5948,-1.4124,13.5040,13.6306,13.5673,-1.6379,-0.9118,13.5040,13.5489,13.5265,-1.4779,2.3242,7.4162,579.5129,-64600.7000,81574.7244
7823.0000,14.2681,19.8860,4562.8000,61653.5000,-57090.7000,3.1510,932.2874,10255.3275,11187.6148,153.6022,71908.8275,3630.5126,-68278.3148,19.9124,16.0900,31904.5000,0.0000,31904.5000,-1.7532,6056.6629,0.0000,6056.6629,77.5423,0.0000,25847.8371,25847.8371,19.9312,13.4037,16.6674,1.1090,74858.1304,19.8860,19.9124,19.8992,-0.7917,2.1599,19.9124,20.1116,20.0120,-1.1379,0.4067,19.8860,19.9026,19.8943,-0.5808,-2.5666,15.6150,15.2552,15.4351,11.3153,-2.1599,13.4037,13.5672,13.4855,-0.9276,-0.4067,13.4037,13.4374,13.4206,-1.2180,2.5666,6.1307,479.0581,-25186.2000,74858.1304
7824.0000,14.5654,19.8942,5761.6000,54793.6000,-49032.0000,2.8892,1171.6055,9179.4721,10351.0776,141.0864,63973.0721,4589.9945,-59383.0776,19.9004,16.0782,41032.3000,0.0000,41032.3000,-2.2548,7790.5721,0.0000,7790.5721,99.9075,0.0000,33241.7279,33241.7279,19.8936,13.1721,16.5328,0.7985,53897.5528,19.8942,19.8952,19.8947,0.0055,2.1962,19.8936,20.0979,19.9958,-0.1362,-0.0586,19.8942,19.8936,19.8939,0.0554,-2.1376,16.0782,15.8728,15.9755,6.5818,-2.1962,16.0782,11.5301,13.8041,3.9058,0.0586,13.1271,13.2220,13.1746,-2.9085,2.1376,5.5689,435.1619,-7999.7000,53897.5528
7825.0000,14.6399,19.4471,7925.5000,47875.5000,-39950.0000,2.6748,1609.7036,8034.9183,9644.6219,130.7283,55910.4183,6315.7964,-49594.6219,19.6469,15.8273,44162.9000,0.0000,44162.9000,-2.4269,8410.5126,0.0000,8410.5126,107.5515,0.0000,35752.3874,35752.3874,19.6092,13.2175,16.4134,0.5790,39084.6543,19.4471,19.5917,19.5194,-4.4683,2.1464,19.6092,20.0686,19.8389,-1.8321,-0.2805,19.4471,19.6092,19.5282,-4.3531,-1.8659,15.8273,15.8748,15.8511,-1.4416,-2.1464,15.8273,13.4087,14.6180,9.8818,0.2805,13.2462,13.2194,13.2328,0.7634,1.8659,5.1269,400.6245,4212.9000,39084.6543
7826.0000,15.0912,19.3370,10216.5000,42601.6000,-32385.1000,2.5448,2060.1688,7228.4950,9288.6639,124.3380,49830.0950,8156.3312,-41673.7639,18.9110,15.0995,53219.5000,0.0000,53219.5000,-2.9245,10227.6755,0.0000,10227.6755,130.1561,0.0000,42991.8245,42991.8245,14.9382,17.3977,16.1679,-0.2589,-17474.2536,19.3370,19.3920,19.3645,-1.8091,2.3105,17.6438,18.3757,18.0097,-22.0142,-2.0763,19.3370,19.5792,19.4581,-0.7856,-0.2342,15.0995,15.3281,15.2138,-7.6299,-2.3105,15.0995,14.9382,15.0188,4.8974,2.0763,14.9382,12.7541,13.8461,7.4615,0.2342,4.8312,377.5144,20834.4000,-17474.2536
7827.0000,14.5700,18.2165,12550.1000,38144.6000,-25594.5000,2.4555,2551.8383,6391.0092,8942.8475,119.9183,44535.6092,9998.2617,-34537.3475,18.1884,14.3853,54388.4000,0.0000,54388.4000,-2.9888,10549.5489,0.0000,10549.5489,134.6675,0.0000,43838.8511,43838.8511,14.5884,17.5135,16.0509,-0.3389,-22875.8029,18.2165,18.5658,18.3912,-11.6856,2.3129,17.6810,17.7861,17.7335,-3.2726,-2.1703,18.2165,20.0626,19.1396,-3.7831,-0.1426,14.3853,14.6372,14.5112,-8.4181,-2.3129,14.3853,14.5884,14.4868,-6.3595,2.1703,14.5884,13.4802,14.0343,2.3313,0.1426,4.6796,365.6684,28793.9000,-22875.8029
7828.0000,14.0395,16.9990,15379.7000,34120.6000,-18740.9000,2.4125,3154.1135,5644.7388,8798.8523,117.7664,39765.3388,12225.5865,-27539.7523,17.6545,13.8580,64234.2000,0.0000,64234.2000,-3.5298,12547.5269,0.0000,12547.5269,161.0076,0.0000,51686.6731,51686.6731,14.0243,17.8164,15.9203,-0.6245,-42155.4177,17.1658,17.5066,17.3362,-12.6709,2.5691,17.8164,17.7939,17.8052,0.9245,-2.7256,17.8164,19.7362,18.7763,-4.3236,0.1565,13.8580,14.0395,13.9487,-6.7277,-2.5691,13.8580,14.0240,13.9410,-6.5267,2.7256,14.0395,14.0292,14.0343,0.0610,-0.1565,4.5908,358.7326,45493.3000,-42155.4177
7829.0000,13.6404,16.1692,17043.1000,31543.9000,-14500.8000,2.3773,3518.1470,5169.5151,8687.6621,116.1943,36713.4151,13524.9530,-23188.4621,17.3131,13.5209,63918.6000,0.0000,63918.6000,-3.5125,12543.5305,0.0000,12543.5305,161.6876,0.0000,51375.0695,51375.0695,13.6652,17.9973,15.8313,-0.7157,-48312.7622,16.3662,16.6378,16.5020,-10.0071,2.5487,17.9973,17.9459,17.9716,2.0690,-2.7200,17.9973,19.0979,18.5476,-2.6992,0.1714,13.5209,13.6404,13.5806,-4.3821,-2.5487,13.5209,13.6318,13.5763,-4.3403,2.7200,13.6404,14.1957,13.9180,-1.3432,-0.1714,4.5546,355.9064,49417.8000,-48312.7622
7830.0000,13.3777,15.4129,18673.8000,28322.3000,-9648.5000,2.3099,3871.5137,4613.1117,8484.6254,113.1321,32935.4117,14802.2863,-18133.1254,17.0940,13.3046,70404.0000,0.0000,70404.0000,-3.8689,13857.6640,0.0000,13857.6640,179.1441,0.0000,56546.3360,56546.3360,13.4319,18.0282,15.7301,-0.9175,-61931.7216,15.8719,16.0394,15.9557,-6.5323,2.7044,18.0282,18.0144,18.0213,0.6602,-3.0989,18.0282,18.5593,18.2938,-3.0028,0.3945,13.3046,13.3777,13.3411,-2.8298,-2.7044,13.3046,13.3684,13.3365,-2.8336,3.0989,13.3777,13.9303,13.6540,-3.1261,-0.3945,4.4256,345.8203,60755.5000,-61931.7216
7831.0000,13.2209,15.5096,19310.4000,32429.5000,-13119.1000,2.5371,4013.9165,5262.8791,9276.7956,124.3352,37692.3791,15296.4835,-22395.8956,16.9659,13.1781,67947.6000,0.0000,67947.6000,-3.7339,13397.7875,0.0000,13397.7875,173.5506,0.0000,54549.8125,54549.8125,13.2524,18.1211,15.6868,-0.8523,-57531.8493,15.6941,15.7632,15.7286,-2.6790,2.7126,18.1211,18.0955,18.1083,1.1102,-2.8882,18.1211,18.3613,18.2412,-0.5742,0.1755,13.1781,13.2209,13.1995,-1.6483,-2.7126,13.1781,13.2175,13.1978,-1.6134,2.8882,13.2209,13.8273,13.5241,-1.5068,-0.1755,4.9026,383.0986,54828.5000,-57531.8493
7832.0000,13.3379,16.4354,17581.5000,41563.7000,-23982.2000,2.8788,3647.4530,6763.6009,10411.0539,140.8619,48327.3009,13934.0470,-34393.2539,17.1530,13.3629,62384.7000,0.0000,62384.7000,-3.4282,12269.2815,0.0000,12269.2815,159.6966,0.0000,50115.4185,50115.4185,13.3147,18.0857,15.7002,-0.6170,-41650.7968,16.4354,16.2446,16.3400,7.4385,2.6737,18.1493,18.1369,18.1431,0.4807,-2.4686,16.4354,18.8514,17.6434,-7.1537,-0.2051,13.3629,13.3184,13.3406,1.7634,-2.6737,13.3629,13.3147,13.3388,1.7621,2.4686,13.3147,13.5926,13.4537,-0.7894,0.2051,5.6048,437.9662,38402.5000,-41650.7968
7833.0000,13.6943,18.0664,11831.0000,53846.8000,-42015.8000,3.1602,2440.0697,8835.7668,11275.8365,154.1196,62682.5668,9390.9303,-53291.6365,17.5152,13.7204,33386.9000,0.0000,33386.9000,-1.8347,6534.0262,0.0000,6534.0262,85.1891,0.0000,26852.8738,26852.8738,17.9769,13.9602,15.9685,0.6669,45014.4230,18.0664,17.5152,17.7908,17.5677,2.1917,17.5152,18.1889,17.8520,-3.4522,0.3570,18.0664,17.9472,18.0068,4.4456,-2.5486,13.6502,13.5509,13.6005,3.1969,-2.1917,13.9602,13.2895,13.6248,3.5120,-0.3570,13.9602,13.8176,13.8889,5.3124,2.5486,6.2255,486.4700,-8628.9000,45014.4230
7834.0000,13.8728,18.9409,9053.2000,68048.3000,-58995.1000,3.6868,1861.7123,11213.1951,13074.9074,179.7032,79261.4951,7191.4877,-72070.0074,18.4777,14.6710,23128.5000,0.0000,23128.5000,-1.2710,4469.3789,0.0000,4469.3789,58.6460,0.0000,18659.1211,18659.1211,18.4968,13.5918,16.0443,0.6771,45705.5586,18.9409,18.4777,18.7093,11.1456,1.6526,18.4777,17.8232,18.1505,3.6622,0.3816,18.9409,18.6232,18.7821,9.4166,-2.0342,14.4293,14.0953,14.2623,8.0468,-1.6526,13.5918,13.6243,13.6080,-0.1423,-0.3816,13.5918,13.6920,13.6419,-2.9204,2.0342,7.2962,570.1384,-35866.6000,45705.5586
7835.0000,14.1284,19.5297,7021.9000,72800.6000,-65778.7000,3.8058,1437.9919,12069.2397,13507.2316,185.5409,84869.8397,5583.9081,-79285.9316,19.1933,17.1374,15523.8000,3616.3000,11907.5000,-1.0452,2972.8537,647.2059,3620.0596,48.2937,4263.5059,12550.9463,8287.4404,19.0881,13.1850,16.1365,0.9311,62852.2533,19.5297,19.1933,19.3615,7.9312,1.6170,19.1933,18.3136,18.7534,7.3370,0.5718,19.5297,19.2904,19.4101,7.6392,-2.1888,15.8652,15.2087,15.5369,15.4425,-1.6170,13.1850,13.5396,13.3623,-2.9044,-0.5718,13.1850,13.3303,13.2577,-4.5760,2.1888,7.5485,589.8482,-53871.2000,62852.2533
7836.0000,14.0032,19.6741,5159.5000,75757.3000,-70597.8000,3.8486,1058.7501,12522.1248,13580.8749,187.8045,88279.4248,4100.7499,-84178.6749,13.7381,15.4059,11418.6000,16029.9000,-4611.3000,1.4792,2361.2077,2616.7373,4977.9450,70.7408,18646.6373,9057.3923,-9589.2450,18.6757,13.9076,16.2917,1.4516,97980.3787,19.6741,19.4572,19.5656,2.5236,0.7898,16.8160,17.4156,17.1158,-19.7020,2.2690,19.6741,19.6104,19.6422,2.8626,-3.0588,13.7381,14.9777,14.3579,-14.1679,-0.7898,13.9076,13.7381,13.8229,5.6187,-2.2690,13.9076,13.7516,13.8296,6.9632,3.0588,10.6217,829.9959,-75209.1000,97980.3787
7837.0000,13.8776,19.7596,3698.3000,78833.1000,-75134.8000,3.9180,760.4639,12991.8158,13752.2797,191.0440,91824.9158,2937.8361,-88887.0797,13.7995,17.5756,5283.7000,21618.2000,-16334.5000,1.4390,1091.5498,3532.0866,4623.6364,70.2949,25150.2866,4192.1502,-20958.1364,18.9776,13.7899,16.3837,1.5880,107188.4557,19.7596,19.6285,19.6940,1.6103,0.8263,18.3244,17.9489,18.1367,12.3801,2.2653,19.7596,19.7313,19.7455,1.3062,-3.0916,13.7995,14.1721,13.9858,-4.4298,-0.8263,13.7899,13.7995,13.7947,-0.2799,-2.2653,13.7899,13.7988,13.7943,-0.3653,3.0916,10.7081,836.7434,-91469.3000,107188.4557
7838.0000,13.7351,19.7945,2424.5000,81547.6000,-79123.1000,3.9800,499.7025,13394.0916,13893.7942,193.9023,94941.6916,1924.7975,-93016.8942,13.7034,18.1199,3438.6000,23042.0000,-19603.4000,1.4133,711.4413,3759.5290,4470.9704,68.9828,26801.5290,2727.1587,-24074.3704,19.2611,13.6632,16.4622,1.7251,116445.3442,19.7945,19.7276,19.7610,0.8694,0.8556,18.7261,18.5429,18.6345,6.0688,2.2688,19.7945,19.7826,19.7885,0.5806,-3.1244,13.7034,13.8869,13.7951,-2.2406,-0.8556,13.6632,13.7034,13.6833,-1.2836,-2.2688,13.6632,13.6936,13.6784,-1.3385,3.1244,10.7760,842.0524,-98726.5000,116445.3442
7839.0000,13.6120,19.7854,1557.3000,82188.3000,-80631.0000,3.9652,321.6179,13460.3248,13781.9427,192.9905,95648.6248,1235.6821,-94412.9427,13.5946,17.8475,2234.4000,12992.9000,-10758.5000,0.8131,463.0822,2116.6426,2579.7248,39.6957,15109.5426,1771.3178,-13338.2248,19.4100,13.5448,16.4774,1.6014,108094.7985,19.7854,19.7705,19.7779,0.2646,1.0507,18.9315,18.8225,18.8770,2.9868,1.8638,19.7854,19.7857,19.7855,0.0244,-2.9145,13.5946,13.7073,13.6510,-1.6792,-1.0507,13.5448,13.5946,13.5697,-1.3099,-1.8638,13.5448,13.5777,13.5613,-1.3531,2.9145,9.5427,745.6810,-91389.5000,108094.7985
7840.0000,13.6777,19.9069,1114.8000,79744.0000,-78629.2000,3.8266,229.9832,13080.1561,13310.1393,186.0930,92824.1561,884.8168,-91939.3393,19.8469,19.5259,4202.7000,2518.8000,1683.9000,-0.3648,798.4530,456.5392,1254.9923,17.9423,2975.3392,3404.2470,428.9077,19.6973,13.1580,16.4277,1.2936,87315.0889,19.9069,19.8469,19.8769,1.2549,1.3971,19.8469,19.2888,19.5679,8.3977,1.0324,19.9069,19.8709,19.8889,1.3080,-2.4295,14.9945,14.3773,14.6859,12.5505,-1.3971,13.1580,13.3934,13.2757,-3.4879,-1.0324,13.1580,13.2753,13.2167,-4.0980,2.4295,7.6396,596.9693,-76945.3000,87315.0889
7841.0000,13.5828,19.7765,1249.7000,73376.2000,-72126.5000,3.5327,258.2157,12008.8924,12267.1081,171.8774,85385.0924,991.4843,-84393.6081,19.8234,16.0020,8344.8000,0.0000,8344.8000,-0.4586,1585.8377,0.0000,1585.8377,20.3405,0.0000,6758.9623,6758.9623,19.7678,13.0239,16.3959,1.1846,79961.7596,19.7765,19.8234,19.8000,-0.8676,1.3304,19.8234,19.6571,19.7403,2.1415,0.8719,19.7765,19.8116,19.7941,-1.0837,-2.2023,14.1561,14.4075,14.2818,-4.8156,-1.3304,13.0239,13.1853,13.1046,-2.0036,-0.8719,13.0239,13.0846,13.0542,-1.8992,2.2023,7.0099,547.7659,-63781.7000,79961.7596
7842.0000,13.7333,19.4542,3052.2000,48803.4000,-45751.2000,2.4652,629.0943,8015.5437,8644.6379,119.9731,56818.9437,2423.1057,-54395.8379,19.6429,15.8234,15163.3000,0.0000,15163.3000,-0.8333,2887.8808,0.0000,2887.8808,36.9751,0.0000,12275.4192,12275.4192,19.6360,12.8937,16.2649,0.6287,42438.1456,19.4542,19.6429,19.5486,-2.9733,1.0995,19.6429,19.7593,19.7011,-0.4118,0.2662,19.4542,19.6120,19.5331,-3.0889,-1.3657,15.1758,14.6841,14.9299,7.8817,-1.0995,12.8937,13.1486,13.0211,-0.9467,-0.2662,12.8937,12.9678,12.9307,-1.4297,1.3657,4.8455,378.6374,-30587.9000,42438.1456
7843.0000,13.9303,19.4653,3188.5000,38916.5000,-35728.0000,2.0050,655.0721,6421.4982,7076.5703,97.6759,45337.9982,2533.4279,-42804.5703,19.5029,15.6849,20877.2000,0.0000,20877.2000,-1.1473,3982.8684,0.0000,3982.8684,51.0616,0.0000,16894.3316,16894.3316,19.5255,12.9469,16.2362,0.6993,47201.6565,19.4653,19.5029,19.4841,-0.7175,1.3849,19.5029,19.7528,19.6278,-0.8240,0.2377,19.4653,19.4922,19.4787,-0.5952,-1.6226,15.2308,15.0910,15.1609,2.8480,-1.3849,12.9469,13.0390,12.9929,-0.2795,-0.2377,12.9469,12.9396,12.9432,0.2117,1.6226,3.9033,305.0073,-14850.8000,47201.6565
7844.0000,14.1843,19.3069,4300.1000,33755.1000,-29455.0000,1.8189,879.8053,5603.5389,6483.3442,88.7208,39358.6389,3420.2947,-35938.3442,19.4129,15.5959,27727.1000,0.0000,27727.1000,-1.5237,5295.4785,0.0000,5295.4785,67.9740,0.0000,22431.6215,22431.6215,19.3887,12.9285,16.1586,0.4447,30017.9977,19.3069,19.3864,19.3466,-1.5978,1.4174,19.3887,19.7665,19.5776,-0.5450,-0.1063,19.3069,19.3887,19.3478,-1.5193,-1.3110,15.5959,15.3977,15.4968,4.1148,-1.4174,15.5959,11.4470,13.5215,6.4389,0.1063,12.8083,12.8724,12.8404,-1.1807,1.3110,3.5037,273.7831,-1727.9000,30017.9977
7845.0000,15.0769,17.9065,8472.8000,17704.6000,-9231.8000,1.2774,1708.9358,3003.0100,4711.9458,62.4048,20707.6100,6763.8642,-13943.7458,18.6894,14.8804,29470.5000,0.0000,29470.5000,-1.6195,5679.5109,0.0000,5679.5109,72.3569,0.0000,23790.9891,23790.9891,14.1773,17.7709,15.9741,-0.2365,-15964.0112,17.9065,18.6308,18.2687,-12.9478,1.2356,17.8674,18.7501,18.3088,-15.2516,-1.1937,17.9065,20.5218,19.2142,-1.5520,-0.0419,14.8804,15.1899,15.0352,-5.5104,-1.2356,14.8804,14.1773,14.5289,12.2178,1.1937,14.1773,11.7448,12.9610,1.5167,0.0419,2.4173,188.8924,20238.7000,-15964.0112
7846.0000,14.5557,17.5394,7885.8000,17644.7000,-9758.9000,1.2441,1603.8048,2955.2960,4559.1008,60.6794,20599.9960,6281.9952,-14318.0008,17.9682,14.1677,37300.0000,0.0000,37300.0000,-2.0497,7255.8943,0.0000,7255.8943,92.7025,0.0000,30044.1057,30044.1057,14.1073,17.6408,15.8740,-0.3696,-24947.0174,17.8435,18.0332,17.9384,-3.9253,1.4396,17.6408,17.9109,17.7758,-6.3708,-1.6350,17.6408,19.7787,18.7097,-6.0264,0.1955,14.1677,14.5557,14.3617,-8.0667,-1.4396,14.1677,14.3134,14.2405,-3.4184,1.6350,14.5557,12.3836,13.4697,6.1990,-0.1955,2.3350,182.4572,27541.1000,-24947.0174
7847.0000,13.9638,15.6027,10146.2000,13158.0000,-3011.8000,1.1496,2083.3798,2172.8882,4256.2680,56.0728,15330.8882,8062.8202,-7268.0680,17.4367,13.6428,38534.0000,0.0000,38534.0000,-2.1175,7549.3375,0.0000,7549.3375,96.9522,0.0000,30984.6625,30984.6625,13.8023,17.7985,15.8004,-0.4628,-31237.9314,16.2644,17.0129,16.6387,-15.6238,1.4420,17.7985,17.7890,17.7938,0.2775,-1.7343,17.7985,18.8664,18.3325,-4.4921,0.2923,13.6428,13.9638,13.8033,-6.6776,-1.4420,13.6428,13.8733,13.7581,-5.7616,1.7343,13.9638,13.3813,13.6725,2.5091,-0.2923,2.1654,169.2064,35522.2000,-31237.9314
