Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7848.0000,17.5516,18.2088,12682.3000,11235.6000,1446.7000,-1.1907,2463.3963,2027.6196,4491.0159,58.3024,13263.2196,10218.9037,-3044.3159,17.1724,13.3820,46881.4000,0.0000,46881.4000,-2.5762,9217.7784,0.0000,9217.7784,119.0363,0.0000,37663.6216,37663.6216,14.4434,17.0279,15.7356,-0.5563,-37550.5536,17.5516,16.6847,17.1182,5.8477,0.4618,17.0279,17.2790,17.1534,-7.6668,-2.1144,17.0279,17.5516,17.2897,-12.5224,1.6526,13.3820,13.7794,13.5807,-2.6253,-0.4618,13.3820,13.5050,13.4435,-3.7352,2.1144,16.9709,15.6440,16.3074,31.8586,-1.6526,0.1000,7.8141,48328.1000,-37550.5536
7849.0000,17.0239,17.2001,13578.0000,9948.6000,3629.4000,-1.1765,2657.9745,1771.3305,4429.3050,55.9731,11719.9305,10920.0255,-799.9050,16.9746,13.1867,44354.7000,0.0000,44354.7000,-2.4374,8744.7236,0.0000,8744.7236,113.1362,0.0000,35609.9764,35609.9764,14.5981,16.8381,15.7181,-0.4626,-31222.9569,17.0239,17.1158,17.0699,-0.5223,0.4203,16.8381,16.9452,16.8916,-3.0981,-2.0171,16.8381,17.0239,16.9310,-4.2684,1.5968,13.1867,13.5767,13.3817,-2.3405,-0.4203,13.1867,13.2739,13.2303,-2.5120,2.0171,16.2463,16.2708,16.2586,-0.5289,-1.5968,0.1000,7.8141,47984.1000,-31222.9569
7850.0000,16.9645,16.4847,15917.7000,8904.8000,7012.9000,-1.2489,3118.7434,1583.0927,4701.8361,59.3901,10487.8927,12798.9566,2311.0639,16.9752,13.1873,52126.8000,0.0000,52126.8000,-2.8645,10276.9485,0.0000,10276.9485,133.4175,0.0000,41849.8515,41849.8515,14.3347,16.9860,15.6603,-0.6232,-42062.7732,16.9645,17.0547,17.0096,-0.6665,0.5385,16.9860,16.9568,16.9714,1.0231,-2.3259,16.9860,16.9645,16.9752,0.5948,1.7874,13.1873,13.3551,13.2712,-1.2731,-0.5385,13.1873,13.1998,13.1935,-0.3828,2.3259,15.5418,15.8116,15.6767,-6.9613,-1.7874,0.1000,7.8141,59139.7000,-42062.7732
7851.0000,17.0141,16.0306,18604.6000,8319.0000,10285.6000,-1.3609,3642.4945,1480.8130,5123.3075,64.5426,9799.8130,14962.1055,5162.2925,17.0156,13.2272,51652.2000,0.0000,51652.2000,-2.8384,10177.7072,0.0000,10177.7072,132.2015,0.0000,41474.4928,41474.4928,14.1956,17.0377,15.6166,-0.6820,-46033.4057,17.0141,17.0082,17.0112,0.0799,0.4925,17.0377,17.0171,17.0274,0.7370,-2.3459,17.0377,17.0141,17.0259,0.6720,1.8534,13.2272,13.2657,13.2465,-0.2375,-0.4925,13.2272,13.2165,13.2218,0.4024,2.3459,15.2960,15.4348,15.3654,-3.6959,-1.8534,0.1000,7.8141,61937.8000,-46033.4057
7852.0000,17.0527,15.6680,21163.1000,7788.6000,13374.5000,-1.4690,4141.0291,1387.7620,5528.7912,69.4432,9176.3620,17022.0709,7845.7088,17.0488,13.2600,59493.0000,0.0000,59493.0000,-3.2693,11717.3179,0.0000,11717.3179,152.1629,0.0000,47775.6821,47775.6821,14.0569,17.0672,15.5621,-0.8150,-55013.5454,17.0527,17.0171,17.0349,0.3479,0.6001,17.0672,17.0560,17.0616,0.4734,-2.6692,17.0672,17.0527,17.0600,0.4723,2.0691,13.2600,13.2474,13.2537,0.1481,-0.6001,13.2600,13.2492,13.2546,0.4564,2.6692,14.9659,15.0990,15.0324,-3.9568,-2.0691,0.1000,7.8141,72867.5000,-55013.5454
7853.0000,16.9091,17.2543,16426.8000,12868.7000,3558.1000,-1.4627,3221.1546,2284.5780,5505.7326,69.9271,15153.2780,13205.6454,-1947.6326,16.9163,13.1292,57839.7000,0.0000,57839.7000,-3.1784,11412.5431,0.0000,11412.5431,147.8490,0.0000,46427.1569,46427.1569,14.2984,16.8325,15.5655,-0.6720,-45362.6203,16.9091,17.0134,16.9613,-0.8282,0.5719,16.8325,16.8950,16.8638,-2.3260,-2.6065,16.8325,16.9091,16.8708,-2.2218,2.0346,13.1292,13.2324,13.1808,-0.8185,-0.5719,13.1292,13.1632,13.1462,-1.2473,2.6065,16.1237,15.7527,15.9382,10.9920,-2.0346,0.1000,7.8141,61397.8000,-45362.6203
7854.0000,12.9927,14.7589,12946.2000,17717.9000,-4771.7000,1.5108,2701.2913,2860.2512,5561.5425,72.9685,20578.1512,10244.9087,-10333.2425,16.6543,12.8705,64395.2000,0.0000,64395.2000,-3.5387,12752.4638,0.0000,12752.4638,164.9852,0.0000,51642.7362,51642.7362,13.3264,17.8482,15.5873,-0.5240,-35367.7040,14.9335,15.7362,15.3348,-19.5664,1.6831,17.8482,17.4871,17.6676,9.7618,-1.8555,17.8482,16.4636,17.1559,3.5014,0.1724,12.8705,12.9927,12.9316,-2.9463,-1.6831,12.8705,12.9708,12.9206,-2.6611,1.8555,12.9927,17.1547,15.0737,-10.3721,-0.1724,2.8444,222.2637,59623.5000,-35367.7040
7855.0000,13.7307,18.9564,8294.9000,72202.2000,-63907.3000,3.8437,1709.7468,11857.8955,13567.6423,186.8446,84060.0955,6585.1532,-77474.9423,17.6784,13.8813,38351.7000,0.0000,38351.7000,-2.1075,7489.2397,0.0000,7489.2397,98.7094,0.0000,30862.4603,30862.4603,18.2977,13.3212,15.8095,0.4937,33325.0788,18.9564,17.7006,18.3285,36.1877,1.9837,18.2977,17.3237,17.8107,1.7876,-0.1238,18.9564,18.2977,18.6270,17.8148,-1.8600,13.8813,13.5515,13.7164,9.5318,-1.9837,13.8813,12.3978,13.1395,2.7027,0.1238,13.2597,13.9219,13.5908,-17.8338,1.8600,7.5831,592.5543,-25555.6000,33325.0788
7856.0000,13.5139,19.6522,2621.6000,119279.7000,-116658.1000,5.7734,542.2965,19490.0669,20032.3634,281.0078,138769.7669,2079.3035,-136690.4634,19.2428,15.4268,19224.9000,0.0000,19224.9000,-1.0565,3679.3732,0.0000,3679.3732,48.6111,0.0000,15545.5268,15545.5268,19.1959,13.0618,16.1289,1.6533,111600.3148,19.6522,19.2428,19.4475,13.5655,2.2766,19.2428,18.5138,18.8783,12.9446,1.2202,19.6522,19.4339,19.5431,11.1158,-3.4968,14.1799,14.0362,14.1080,4.7872,-2.2766,13.0618,13.1003,13.0811,-0.6445,-1.2202,13.0618,13.1738,13.1178,-5.6473,3.4968,11.4661,895.9808,-97433.2000,111600.3148
7857.0000,13.4558,19.6940,1752.4000,137314.1000,-135561.7000,6.5805,362.8439,22406.4285,22769.2724,319.8170,159720.5285,1389.5561,-158330.9724,13.3423,15.5007,3407.2000,5954.3000,-2547.1000,0.5036,708.9607,966.5692,1675.5299,24.2182,6920.8692,2698.2393,-4222.6299,19.3638,13.4458,16.4048,2.3956,161700.9005,19.6940,19.6094,19.6517,2.5252,2.0256,18.7913,18.8153,18.8033,-0.8439,2.5292,19.6940,19.6684,19.6812,1.7280,-4.5549,13.3423,13.6025,13.4724,-7.6099,-2.0256,13.4458,13.3423,13.3940,3.8380,-2.5292,13.4458,13.3906,13.4182,3.6862,4.5549,14.1285,1104.0183,-138108.8000,161700.9005
7858.0000,13.5352,19.8302,1184.8000,151933.4000,-150748.6000,7.2419,244.9979,24838.0311,25083.0290,351.7934,176771.4311,939.8021,-175831.6290,13.5252,18.4351,972.4000,11387.7000,-10415.3000,0.6585,201.7510,1853.3240,2055.0750,32.0917,13241.0240,770.6490,-12470.3750,19.6224,13.5707,16.5965,2.7320,184407.9318,19.8302,19.7727,19.8015,1.8690,2.1945,19.4640,19.2954,19.3797,7.0171,2.8530,19.8302,19.8073,19.8188,1.7210,-5.0474,13.5252,13.5078,13.5165,0.5939,-2.1945,13.5707,13.5252,13.5480,1.9185,-2.8530,13.5707,13.5472,13.5589,1.7591,5.0474,15.7607,1231.5625,-161163.9000,184407.9318
7859.0000,13.6880,20.0375,538.5000,166332.9000,-165794.4000,7.8888,111.0736,27289.7194,27400.7929,383.3708,193622.6194,427.4264,-193195.1929,13.6924,19.3223,112.3000,23846.7000,-23734.4000,1.2732,23.2387,3890.2140,3913.4527,61.9915,27736.9140,89.0613,-27647.8527,19.8729,13.7321,16.8025,3.2148,217001.6980,20.0375,19.9620,19.9998,2.4538,2.2052,19.7279,19.6531,19.6905,3.8115,3.4784,20.0375,20.0074,20.0225,2.5195,-5.6836,13.6924,13.6360,13.6642,1.8431,-2.2052,13.7321,13.6924,13.7123,2.0439,-3.4784,13.7321,13.7082,13.7202,2.0073,5.6836,18.2811,1428.5104,-189528.8000,217001.6980
7860.0000,13.8678,20.2541,58.6000,179903.8000,-179845.2000,8.5051,12.0516,29641.5798,29653.6314,413.7102,209545.3798,46.5484,-209498.8314,13.8753,19.5529,0.0000,33763.9000,-33763.9000,1.7940,0.0000,5522.5401,5522.5401,87.3978,39286.4401,0.0000,-39286.4401,20.0815,13.9132,16.9974,3.6301,245029.3069,20.2541,20.1738,20.2139,2.6456,2.2370,19.8975,19.8584,19.8779,2.3233,4.0310,20.2541,20.2250,20.2396,2.6810,-6.2681,13.8753,13.8085,13.8419,2.2056,-2.2370,13.9132,13.8753,13.8942,2.2573,-4.0310,13.9132,13.8890,13.9011,2.2442,6.2681,20.5597,1606.5620,-213609.1000,245029.3069
7861.0000,14.0320,20.4255,0.0000,192061.9000,-192061.9000,9.0767,0.0000,31768.0752,31768.0752,442.0280,223829.9752,0.0000,-223829.9752,14.0394,19.7189,0.0000,38106.5000,-38106.5000,2.0247,0.0000,6247.7220,6247.7220,98.7116,44354.2220,0.0000,-44354.2220,20.2569,14.0702,17.1636,3.9245,264902.1788,20.4255,20.3613,20.3934,2.2271,2.3506,20.0640,20.0314,20.0477,2.1103,4.3754,20.4255,20.4036,20.4146,2.1730,-6.7260,14.0394,13.9794,14.0094,2.0827,-2.3506,14.0702,14.0394,14.0548,1.9988,-4.3754,14.0702,14.0503,14.0603,1.9824,6.7260,22.1734,1732.6633,-230168.4000,264902.1788
7862.0000,14.1521,20.5482,0.0000,201883.9000,-201883.9000,9.5408,0.0000,33488.1841,33488.1841,465.1349,235372.0841,0.0000,-235372.0841,14.1575,19.8384,0.0000,36524.1000,-36524.1000,1.9407,0.0000,5998.6763,5998.6763,94.6762,42522.7763,0.0000,-42522.7763,20.3980,14.1789,17.2884,4.0801,275406.7606,20.5482,20.5040,20.5261,1.6626,2.5334,20.2153,20.1865,20.2009,1.9097,4.4741,20.5482,20.5330,20.5406,1.5824,-7.0075,14.1575,14.1152,14.1363,1.5930,-2.5334,14.1789,14.1575,14.1682,1.4296,-4.4741,14.1789,14.1654,14.1722,1.4113,7.0075,22.9440,1792.8791,-238408.0000,275406.7606
7863.0000,14.2613,20.6598,0.0000,215409.5000,-215409.5000,10.1801,0.0000,35825.0239,35825.0239,496.6909,251234.5239,0.0000,-251234.5239,14.2652,19.9475,0.0000,34343.3000,-34343.3000,1.8248,0.0000,5649.5060,5649.5060,89.0667,39992.8060,0.0000,-39992.8060,20.5254,14.2849,17.4051,4.2808,288954.8810,20.6598,20.6246,20.6422,1.4624,2.7851,20.3566,20.3305,20.3435,1.7824,4.6099,20.6598,20.6469,20.6534,1.4223,-7.3950,14.2652,14.2313,14.2482,1.4118,-2.7851,14.2849,14.2652,14.2751,1.3508,-4.6099,14.2849,14.2727,14.2788,1.3477,7.3950,23.9986,1875.2876,-249752.8000,288954.8810
7864.0000,14.3587,20.7593,0.0000,224975.0000,-224975.0000,10.6321,0.0000,37503.0912,37503.0912,519.1221,262478.0912,0.0000,-262478.0912,14.3619,20.0452,0.0000,33869.9000,-33869.9000,1.7996,0.0000,5579.6570,5579.6570,87.8784,39449.5570,0.0000,-39449.5570,20.6342,14.3789,17.5066,4.4435,299938.5792,20.7593,20.7299,20.7446,1.2967,2.9442,20.4701,20.4494,20.4598,1.4643,4.7438,20.7593,20.7483,20.7538,1.2729,-7.6880,14.3619,14.3333,14.3476,1.2597,-2.9442,14.3789,14.3619,14.3704,1.2116,-4.7438,14.3789,14.3684,14.3737,1.2065,7.6880,24.8605,1942.6352,-258844.9000,299938.5792
7865.0000,14.3699,20.7708,0.0000,223066.8000,-223066.8000,10.5419,0.0000,37194.9551,37194.9551,515.0516,260261.7551,0.0000,-260261.7551,14.3712,20.0547,0.0000,24365.6000,-24365.6000,1.2946,0.0000,4014.5019,4014.5019,63.2443,28380.1019,0.0000,-28380.1019,20.6833,14.3718,17.5275,4.2687,288140.3669,20.7708,20.7641,20.7674,0.3367,3.0824,20.5543,20.5376,20.5459,1.1007,4.3771,20.7708,20.7688,20.7698,0.2540,-7.4595,14.3712,14.3652,14.3682,0.3104,-3.0824,14.3718,14.3712,14.3715,0.0752,-4.3771,14.3718,14.3718,14.3718,0.0391,7.4595,23.6776,1850.1996,-247432.4000,288140.3669
7866.0000,14.3481,20.7485,0.0000,220035.2000,-220035.2000,10.3987,0.0000,36670.3373,36670.3373,508.0895,256705.5373,0.0000,-256705.5373,14.3482,20.0315,0.0000,15947.6000,-15947.6000,0.8474,0.0000,2626.6398,2626.6398,41.3959,18574.2398,0.0000,-18574.2398,20.6931,14.3433,17.5182,4.0804,275429.6554,20.7485,20.7524,20.7505,-0.1432,3.1838,20.6009,20.5902,20.5956,0.6605,4.0311,20.7485,20.7506,20.7496,-0.1824,-7.2149,14.3482,14.3524,14.3503,-0.1545,-3.1838,14.3433,14.3482,14.3458,-0.2496,-4.0311,14.3433,14.3462,14.3448,-0.2653,7.2149,22.4971,1757.9563,-235982.8000,275429.6554
7867.0000,13.9965,20.3615,306.3000,125758.8000,-125452.5000,5.9592,62.8609,20783.6687,20846.5297,291.1287,146542.4687,243.4391,-146299.0297,20.4948,19.3744,500.3000,204.8000,295.5000,-0.0384,94.3305,37.6014,131.9320,1.8731,242.4014,405.9695,163.5680,20.4662,13.7999,17.1331,2.2553,152234.1179,20.3615,20.4948,20.4281,-3.8286,1.9992,20.4948,20.5294,20.5121,-0.9462,1.9608,20.3615,20.4349,20.3982,-4.1791,-3.9600,14.0936,14.1814,14.1375,-2.5071,-1.9992,13.7999,13.9903,13.8951,-5.3773,-1.9608,13.7999,13.9031,13.8515,-5.8910,3.9600,11.9202,931.4628,-125157.0000,152234.1179
7868.0000,13.8338,20.1553,715.2000,119329.6000,-118614.4000,5.6766,147.1685,19645.3859,19792.5544,276.6954,138974.9859,568.0315,-138406.9544,20.2514,16.4254,2001.2000,0.0000,2001.2000,-0.1100,378.3877,0.0000,378.3877,4.8259,0.0000,1622.8123,1622.8123,20.2506,13.7192,16.9849,2.0775,140231.4012,20.1553,20.2514,20.2033,-2.6516,1.9289,20.2514,20.3477,20.2995,-2.5037,1.8189,20.1553,20.2034,20.1793,-2.5796,-3.7478,13.9346,14.0059,13.9702,-1.9574,-1.9289,13.7192,13.7840,13.7516,-1.6705,-1.8189,13.7192,13.7453,13.7322,-1.3782,3.7478,11.3310,885.4192,-116613.2000,140231.4012
7869.0000,13.7539,19.8352,1902.6000,68636.6000,-66734.0000,3.3427,392.0152,11278.4682,11670.4835,162.8080,79915.0682,1510.5848,-78404.4835,20.0196,16.1961,6629.8000,0.0000,6629.8000,-0.3643,1256.9831,0.0000,1256.9831,16.0521,0.0000,5372.8169,5372.8169,20.0215,13.3978,16.7097,1.1273,76089.7028,19.8352,20.0196,19.9274,-3.2680,1.2357,20.0196,20.1992,20.1094,-2.2327,0.8713,19.8352,19.9480,19.8916,-3.4106,-2.1070,14.3832,14.1742,14.2787,3.7844,-1.2357,13.3978,13.6252,13.5115,-2.8359,-0.8713,13.3978,13.5074,13.4526,-3.3128,2.1070,6.6406,518.9087,-60104.2000,76089.7028
7870.0000,13.7363,19.7268,2413.7000,66616.3000,-64202.6000,3.2738,497.4668,10941.9531,11439.4199,159.3989,77558.2531,1916.2332,-75642.0199,19.8262,16.0047,8482.1000,0.0000,8482.1000,-0.4661,1611.8761,0.0000,1611.8761,20.6159,0.0000,6870.2239,6870.2239,19.8489,13.3195,16.5842,1.0475,70707.5113,19.7268,19.8262,19.7765,-1.7597,1.2466,19.8262,20.0218,19.9240,-2.1764,0.7805,19.7268,19.7823,19.7546,-1.5928,-2.0272,14.4062,14.3415,14.3739,1.2097,-1.2466,13.3195,13.4516,13.3856,-1.4581,-0.7805,13.3195,13.3642,13.3419,-1.2755,2.0272,6.4936,507.4190,-55720.5000,70707.5113
7871.0000,14.1166,19.6599,4268.9000,52432.0000,-48163.1000,2.7000,874.3812,8689.9990,9564.3802,131.5308,61121.9990,3394.5188,-57727.4802,19.7015,15.8813,28925.4000,0.0000,28925.4000,-1.5895,5505.0092,0.0000,5505.0092,70.5301,0.0000,23420.3908,23420.3908,19.7218,13.2405,16.4812,0.9112,61505.8210,19.6599,19.7015,19.6807,-1.0950,1.8798,19.7015,19.9613,19.8314,-1.0562,0.2903,19.6599,19.6898,19.6748,-0.9006,-2.1701,15.4996,15.0911,15.2953,11.1813,-1.8798,13.2405,13.4091,13.3248,-0.6718,-0.2903,13.2405,13.2725,13.2565,-0.9684,2.1701,5.2478,410.0682,-19237.7000,61505.8210
7872.0000,14.4235,19.6632,5172.9000,45106.0000,-39933.1000,2.4008,1054.2961,7530.8182,8585.1144,117.1689,52636.8182,4118.6039,-48518.2144,19.6873,15.8673,37201.8000,0.0000,37201.8000,-2.0443,7081.3657,0.0000,7081.3657,90.8996,0.0000,30120.4343,30120.4343,19.6670,13.0311,16.3491,0.5903,39845.8367,19.6632,19.6688,19.6660,-0.1158,1.8818,19.6670,19.9006,19.7838,-0.5127,-0.1625,19.6632,19.6670,19.6651,-0.0562,-1.7193,15.8673,15.6596,15.7634,5.7106,-1.8818,15.8673,12.2084,14.0379,8.6663,0.1625,12.9534,13.0707,13.0120,-2.8891,1.7193,4.6168,360.7615,-2731.3000,39845.8367
7873.0000,14.5463,19.4946,5937.5000,40019.3000,-34081.8000,2.2001,1207.7440,6701.2829,7909.0269,107.4916,46720.5829,4729.7560,-41990.8269,19.5955,15.7765,38519.0000,0.0000,38519.0000,-2.1167,7340.2368,0.0000,7340.2368,94.1404,0.0000,31178.7632,31178.7632,19.5680,12.9332,16.2506,0.4487,30285.9794,19.4946,19.5580,19.5263,-1.6247,1.8056,19.5680,19.8127,19.6903,-1.0665,-0.3111,19.4946,19.5680,19.5313,-1.5536,-1.4946,15.7765,15.7709,15.7737,0.1851,-1.8056,15.7765,13.7851,14.7808,9.0271,0.3111,13.1105,13.0668,13.0887,0.9863,1.4946,4.2120,329.1302,4437.2000,30285.9794
7874.0000,15.1403,19.5286,7810.9000,35449.3000,-27638.4000,2.0816,1573.8552,6022.1307,7595.9859,101.7042,41471.4307,6237.0448,-35234.3859,18.8522,15.0413,47056.1000,0.0000,47056.1000,-2.5858,9049.9038,0.0000,9049.9038,115.1814,0.0000,38006.1962,38006.1962,14.9467,17.1538,16.0503,-0.2266,-15298.4454,19.5286,19.5272,19.5279,0.0809,1.9868,17.2729,18.1433,17.7081,-23.8599,-1.8920,19.5286,19.5298,19.5292,0.0368,-0.0948,15.0413,15.2941,15.1677,-7.2512,-1.9868,15.0413,14.9467,14.9940,2.6344,1.8920,14.9467,11.9175,13.4321,4.2064,0.0948,3.9367,307.6158,19417.7000,-15298.4454
7875.0000,14.6029,18.4514,9396.2000,31625.1000,-22228.9000,1.9834,1909.5409,5302.8899,7212.4308,96.9002,36927.9899,7486.6591,-29441.3308,18.1755,14.3726,46449.0000,0.0000,46449.0000,-2.5525,9011.0791,0.0000,9011.0791,115.1236,0.0000,37437.9209,37437.9209,14.5959,17.3152,15.9555,-0.2867,-19354.7258,18.4514,18.8312,18.6413,-10.6380,1.9374,17.3899,17.5039,17.4469,-3.0904,-1.8914,18.4514,20.3889,19.4201,-1.2547,-0.0460,14.3726,14.6529,14.5128,-7.8424,-1.9374,14.3726,14.5959,14.4842,-6.0903,1.8914,14.5959,12.4967,13.5463,1.4394,0.0460,3.7722,294.7654,24220.1000,-19354.7258
7876.0000,14.1578,17.4496,10957.6000,28190.6000,-17233.0000,1.9023,2242.9009,4676.8468,6919.7477,92.8751,32867.4468,8714.6991,-24152.7477,17.7825,13.9844,53705.6000,0.0000,53705.6000,-2.9513,10472.9707,0.0000,10472.9707,134.6464,0.0000,43232.6293,43232.6293,14.0705,17.6316,15.8510,-0.5137,-34675.9730,17.7019,18.0106,17.8562,-9.4125,2.1097,17.6316,17.5748,17.6032,1.9474,-2.3172,17.6316,20.0155,18.8236,-7.1380,0.2074,13.9844,14.1578,14.0711,-5.2684,-2.1097,13.9844,14.1359,14.0602,-5.0560,2.3172,14.1578,13.3393,13.7485,2.5021,-0.2074,3.6097,282.0652,36472.6000,-34675.9730
7877.0000,13.8106,16.5955,12544.6000,25837.0000,-13292.4000,1.8736,2582.3155,4251.2456,6833.5611,91.5336,30088.2456,9962.2845,-20125.9611,17.4822,13.6879,56217.8000,0.0000,56217.8000,-3.0893,11007.0615,0.0000,11007.0615,141.8957,0.0000,45210.7385,45210.7385,13.7885,17.7547,15.7716,-0.6256,-42227.3460,16.9235,17.2229,17.0732,-9.3879,2.1692,17.7547,17.7104,17.7326,1.6230,-2.4648,17.7547,19.0019,18.3783,-5.3113,0.2956,13.6879,13.8106,13.7492,-3.8226,-2.1692,13.6879,13.7948,13.7414,-3.7859,2.4648,13.8106,13.7358,13.7732,0.3590,-0.2956,3.5639,278.4893,42925.4000,-42227.3460
7878.0000,13.4376,15.5858,14361.5000,22782.5000,-8421.0000,1.8237,2974.5209,3715.9880,6690.5089,89.2434,26498.4880,11386.9791,-15111.5089,17.0438,13.2550,66506.5000,0.0000,66506.5000,-3.6547,13099.5461,0.0000,13099.5461,168.7337,0.0000,53406.9539,53406.9539,13.4354,18.0745,15.7549,-0.4854,-32761.1547,15.5899,16.1394,15.8647,-14.5229,1.8261,18.0745,17.9471,18.0108,3.4190,-1.8285,18.0745,18.6749,18.3747,0.0175,0.0024,13.2550,13.4376,13.3463,-4.8007,-1.8261,13.2550,13.4345,13.3448,-4.7245,1.8285,13.4376,14.1011,13.7694,0.0153,-0.0024,3.4513,269.6909,58085.5000,-32761.1547
7879.0000,13.4365,15.9308,15916.6000,29057.7000,-13141.1000,2.2012,3296.6715,4739.3921,8036.0637,107.8013,33797.0921,12619.9285,-21177.1637,16.2061,12.4281,37252.6000,0.0000,37252.6000,-2.0471,7424.1578,0.0000,7424.1578,95.2328,0.0000,29828.4422,29828.4422,16.9805,14.7608,15.8707,0.1591,10742.1223,15.9308,15.9051,15.9180,0.7049,1.7830,16.9805,18.2383,17.6094,-4.7824,-0.2641,15.9308,16.9805,16.4557,-23.0966,-1.5188,12.4281,12.7747,12.6014,-8.9283,-1.7830,12.4281,13.5469,12.9875,-4.2499,0.2641,14.5497,14.2134,14.3815,7.4494,1.5188,4.3114,336.8950,24111.5000,10742.1223
7880.0000,13.7815,18.4990,8862.4000,50656.9000,-41794.5000,2.8550,1825.2017,8329.4176,10154.6193,139.1509,58986.3176,7037.1983,-51949.1193,17.5619,13.7660,24517.1000,0.0000,24517.1000,-1.3473,4795.1296,0.0000,4795.1296,63.5992,0.0000,19721.9704,19721.9704,17.8432,14.1441,15.9936,0.6204,41877.8254,18.4990,17.5619,18.0305,25.5550,1.8766,17.5619,17.6020,17.5820,-0.2693,0.5293,18.4990,17.8962,18.1976,21.0827,-2.4059,13.5851,13.2275,13.4063,9.7755,-1.8766,14.1441,13.1247,13.6344,7.8685,-0.5293,14.1441,14.2135,14.1788,-2.3849,2.4059,5.6592,442.2168,-17277.4000,41877.8254
7881.0000,13.7562,19.1731,6345.7000,67446.8000,-61101.1000,3.5176,1307.4303,11083.5616,12390.9919,171.4225,78530.3616,5038.2697,-73492.0919,18.6280,14.8195,8618.2000,0.0000,8618.2000,-0.4736,1662.1875,0.0000,1662.1875,21.8352,0.0000,6956.0125,6956.0125,18.6025,13.5747,16.0886,0.8745,59029.9894,19.1731,18.6280,18.9006,10.5617,1.3304,18.6280,17.9432,18.2856,8.5527,0.8568,19.1731,18.8608,19.0170,9.9496,-2.1872,14.0421,13.7384,13.8903,5.9020,-1.3304,13.5747,13.6125,13.5936,-0.4310,-0.8568,13.5747,13.7671,13.6709,-6.0678,2.1872,7.0011,547.0733,-52482.9000,59029.9894
7882.0000,13.5499,19.4516,4272.5000,96243.9000,-91971.4000,4.7706,883.2721,15739.3239,16622.5960,232.3104,111983.2239,3389.2279,-108593.9960,19.2293,15.4142,3415.9000,0.0000,3415.9000,-0.1877,653.8638,0.0000,653.8638,8.4985,0.0000,2762.0362,2762.0362,19.1770,13.3627,16.2698,1.5226,102775.1614,19.4516,19.2293,19.3404,5.3700,1.6528,19.2293,18.8112,19.0202,8.9271,1.4651,19.4516,19.3488,19.4002,4.6866,-3.1179,13.6854,13.7670,13.7262,-1.9181,-1.6528,13.3627,13.4639,13.4133,-2.1137,-1.4651,13.3627,13.4348,13.3987,-3.2227,3.1179,9.5137,743.4114,-88555.5000,102775.1614
7883.0000,13.4655,19.5043,3425.9000,109946.2000,-106520.3000,5.3742,709.2383,17944.6670,18653.9053,261.3447,127890.8670,2716.6617,-125174.2053,19.4424,17.0164,984.4000,173.1000,811.3000,-0.0633,187.9385,31.1285,219.0669,2.8845,204.2285,796.4615,592.2331,19.4154,13.3961,16.4058,1.8266,123298.8585,19.5043,19.4424,19.4734,1.6658,1.8125,19.4424,19.2795,19.3610,4.1736,1.7492,19.5043,19.4821,19.4932,1.1840,-3.5617,13.5282,13.6014,13.5648,-1.8863,-1.8125,13.3961,13.4020,13.3991,-0.1103,-1.7492,13.3961,13.3963,13.3962,0.0311,3.5617,10.7212,837.7661,-105709.0000,123298.8585
7884.0000,13.4709,19.6085,2531.6000,115230.1000,-112698.5000,5.5774,524.0508,18809.4707,19333.5215,271.0409,134039.5707,2007.5492,-132032.0215,13.4495,18.8348,98.0000,3429.2000,-3331.2000,0.1876,20.3571,557.5010,577.8581,9.3669,3986.7010,77.6429,-3909.0581,19.5366,13.4773,16.5069,1.9960,134731.3877,19.6085,19.5570,19.5828,1.3822,1.7966,19.4887,19.4438,19.4663,1.3324,1.9842,19.6085,19.5853,19.5969,1.3134,-3.7808,13.4495,13.4921,13.4708,-1.0724,-1.7966,13.4773,13.4495,13.4634,0.8382,-1.9842,13.4773,13.4608,13.4691,0.9410,3.7808,11.5065,899.1339,-116029.7000,134731.3877
7885.0000,13.5112,19.7401,1648.7000,120303.0000,-118654.3000,5.7712,341.0602,19656.0467,19997.1069,280.4155,139959.0467,1307.6398,-138651.4069,13.5088,19.1823,0.0000,6725.5000,-6725.5000,0.3574,0.0000,1094.3067,1094.3067,17.3921,7819.8067,0.0000,-7819.8067,19.6570,13.5313,16.5941,2.1451,144797.0128,19.7401,19.6804,19.7103,1.6003,1.8046,19.5981,19.5549,19.5765,1.3925,2.1620,19.7401,19.7126,19.7263,1.6232,-3.9666,13.5088,13.4938,13.5013,0.4295,-1.8046,13.5313,13.5088,13.5200,0.7450,-2.1620,13.5313,13.5191,13.5252,0.7391,3.9666,12.2263,955.3837,-125379.8000,144797.0128
7886.0000,13.5513,19.8557,875.7000,125256.5000,-124380.8000,5.9651,181.0329,20484.6170,20665.6499,289.8646,145741.1170,694.6671,-145046.4499,13.5524,19.2264,0.0000,8243.8000,-8243.8000,0.4380,0.0000,1342.1756,1342.1756,21.3234,9585.9756,0.0000,-9585.9756,19.7688,13.5677,16.6682,2.2688,153145.5082,19.8557,19.8014,19.8286,1.4894,1.8423,19.6910,19.6551,19.6730,1.2264,2.2804,19.8557,19.8316,19.8437,1.4779,-4.1227,13.5524,13.5329,13.5426,0.5607,-1.8423,13.5677,13.5524,13.5601,0.5450,-2.2804,13.5677,13.5596,13.5636,0.5257,4.1227,12.7749,998.2468,-132624.6000,153145.5082
7887.0000,13.5346,19.8839,373.4000,125524.9000,-125151.5000,5.9516,77.2140,20520.4908,20597.7048,289.2597,146045.3908,296.1860,-145749.2048,13.5370,19.2109,0.0000,891.1000,-891.1000,0.0473,0.0000,145.0488,145.0488,2.3053,1036.1488,0.0000,-1036.1488,19.8463,13.5261,16.6862,2.1665,146238.0702,19.8839,19.8639,19.8739,0.6087,1.9681,19.8486,19.7879,19.8182,1.8138,2.0154,19.8839,19.8759,19.8799,0.4988,-3.9835,13.5370,13.5383,13.5377,0.0019,-1.9681,13.5261,13.5370,13.5316,-0.2822,-2.0154,13.5261,13.5328,13.5295,-0.3509,3.9835,11.9690,935.2715,-126042.6000,146238.0702
7888.0000,13.4368,19.7774,333.2000,93692.2000,-93359.0000,4.4451,69.0126,15281.5594,15350.5720,216.0218,108973.7594,264.1874,-108709.5720,19.8188,15.9828,56.7000,0.0000,56.7000,-0.0031,10.7758,0.0000,10.7758,0.1543,0.0000,45.9242,45.9242,19.8073,13.3742,16.5908,1.6329,110217.6060,19.7774,19.8188,19.7981,-0.8528,1.4828,19.8188,19.8177,19.8183,0.0624,1.4796,19.7774,19.8022,19.7898,-1.0258,-2.9624,13.4478,13.4863,13.4670,-0.7909,-1.4828,13.3742,13.4424,13.4083,-1.4254,-1.4796,13.3742,13.4120,13.3931,-1.5836,2.9624,8.8684,692.9878,-93302.3000,110217.6060
7889.0000,13.4150,19.7409,455.2000,94268.1000,-93812.9000,4.4787,94.3152,15367.6870,15462.0022,217.5235,109635.7870,360.8848,-109274.9022,19.7646,15.9438,1487.5000,0.0000,1487.5000,-0.0817,282.8824,0.0000,282.8824,3.6275,0.0000,1204.6176,1204.6176,19.7640,13.3665,16.5653,1.6073,108495.7376,19.7409,19.7646,19.7527,-0.4857,1.5201,19.7646,19.7878,19.7762,-0.4456,1.4384,19.7409,19.7524,19.7466,-0.4586,-2.9586,13.5220,13.4976,13.5098,0.5779,-1.5201,13.3665,13.3844,13.3755,-0.3349,-1.4384,13.3665,13.3726,13.3696,-0.2224,2.9586,8.9252,697.4264,-92325.4000,108495.7376
7890.0000,13.4452,19.7571,568.2000,92664.6000,-92096.4000,4.4088,117.6695,15116.9462,15234.6157,214.1059,107781.5462,450.5305,-107331.0157,19.7544,15.9337,4507.5000,0.0000,4507.5000,-0.2477,857.3099,0.0000,857.3099,11.0021,0.0000,3650.1901,3650.1901,19.7571,13.3204,16.5388,1.5304,103304.6047,19.7571,19.7544,19.7557,0.0982,1.5522,19.7544,19.7640,19.7592,-0.1432,1.3045,19.7571,19.7539,19.7555,0.1687,-2.8566,13.7590,13.6529,13.7060,2.4291,-1.5522,13.3204,13.3461,13.3333,-0.4474,-1.3045,13.3204,13.3324,13.3264,-0.4586,2.8566,8.7703,685.3274,-87588.9000,103304.6047
7891.0000,13.6469,19.9299,744.9000,82066.4000,-81321.5000,3.9171,153.7506,13451.3660,13605.1166,190.2786,95517.7660,591.1494,-94926.6166,19.8578,16.0360,16949.3000,0.0000,16949.3000,-0.9314,3219.7038,0.0000,3219.7038,41.3777,0.0000,13729.5962,13729.5962,19.8544,13.0401,16.4472,1.1626,78472.4883,19.9299,19.8578,19.8939,1.7289,1.6162,19.8578,19.7819,19.8199,0.7936,0.6848,19.9299,19.8759,19.9029,1.8410,-2.3010,14.8599,14.3868,14.6234,11.1329,-1.6162,13.0401,13.2602,13.1501,-2.1479,-0.6848,13.0401,13.1272,13.0837,-2.8679,2.3010,7.7291,603.9591,-64372.2000,78472.4883
7892.0000,13.8592,20.0973,1074.7000,79552.7000,-78478.0000,3.8155,221.0520,13104.7074,13325.7594,185.5899,92657.4074,853.6480,-91803.7594,20.0161,16.1926,22705.8000,0.0000,22705.8000,-1.2477,4305.1052,0.0000,4305.1052,55.3354,0.0000,18400.6948,18400.6948,19.9972,12.7863,16.3918,1.0580,71415.7662,20.0973,20.0161,20.0567,2.0273,1.6877,20.0161,19.8235,19.9198,1.2684,0.4400,20.0973,20.0331,20.0652,2.0207,-2.1277,15.3963,15.0899,15.2431,7.5408,-1.6877,12.7863,13.1380,12.9622,-2.2068,-0.4400,12.7863,12.8829,12.8346,-2.9436,2.1277,7.5009,586.1286,-55772.2000,71415.7662
7893.0000,14.1716,19.8319,2926.7000,42116.2000,-39189.5000,2.1426,598.9294,6989.4140,7588.3434,104.4228,49105.6140,2327.7706,-46777.8434,19.9250,16.1024,27556.2000,0.0000,27556.2000,-1.5143,5230.4141,0.0000,5230.4141,66.9797,0.0000,22325.7859,22325.7859,19.9251,12.6493,16.2872,0.7066,47697.1914,19.8319,19.9250,19.8784,-2.0899,1.5761,19.9250,19.9127,19.9188,0.0496,0.0618,19.8319,19.9256,19.8787,-2.1887,-1.6379,15.9883,15.6764,15.8323,7.1724,-1.5761,12.6493,13.1907,12.9200,-0.4468,-0.0618,12.6493,12.7235,12.6864,-1.7264,1.6379,4.1379,323.3432,-11633.3000,47697.1914
7894.0000,14.4022,19.7895,3777.6000,38350.2000,-34572.6000,2.0089,770.1826,6399.6085,7169.7912,98.0598,44749.8085,3007.4174,-41742.3912,19.8400,16.0184,34401.8000,0.0000,34401.8000,-1.8905,6536.3867,0.0000,6536.3867,83.7458,0.0000,27865.4133,27865.4133,19.8299,12.5525,16.1912,0.4669,31518.7180,19.7895,19.8248,19.8071,-0.7987,1.6346,19.8299,19.9376,19.8838,-0.3610,-0.2559,19.7895,19.8299,19.8097,-0.7713,-1.3787,16.0184,15.9421,15.9803,1.8475,-1.6346,16.0184,12.1797,14.0991,14.2906,0.2559,12.4833,12.5765,12.5299,-1.8267,1.3787,3.8410,300.1441,-170.8000,31518.7180
7895.0000,15.3253,20.1452,5070.6000,30670.6000,-25600.0000,1.7132,1018.7277,5233.9648,6252.6925,83.6945,35904.5648,4051.8723,-31852.6925,19.3065,15.4906,36166.3000,0.0000,36166.3000,-1.9874,6916.2731,0.0000,6916.2731,88.1656,0.0000,29250.0269,29250.0269,14.8581,17.1597,16.0089,-0.1667,-11255.4322,20.1452,20.0025,20.0738,3.2809,1.5648,17.4205,18.5377,17.9791,-22.9235,-1.4163,20.1452,19.6479,19.8965,1.1100,-0.1484,15.4906,15.6954,15.5930,-4.6113,-1.5648,15.4906,14.8581,15.1744,13.0388,1.4163,14.8581,11.4238,13.1410,7.4361,0.1484,3.2448,253.5504,10566.3000,-11255.4322
7896.0000,15.0242,19.1639,6532.3000,25647.9000,-19115.6000,1.5519,1318.6426,4344.7515,5663.3941,75.8838,29992.6515,5213.6574,-24778.9941,18.4820,14.6754,45487.9000,0.0000,45487.9000,-2.4997,8789.6516,0.0000,8789.6516,111.8826,0.0000,36698.2484,36698.2484,14.6217,17.1835,15.9026,-0.3217,-21714.5503,19.3579,19.6299,19.4939,-6.9370,1.7671,17.1835,17.4587,17.3211,-7.8780,-1.9824,17.1835,20.7564,18.9699,-11.1201,0.2152,14.6754,15.0242,14.8498,-8.9073,-1.7671,14.6754,14.8477,14.7616,-4.9199,1.9824,15.0242,12.5398,13.7820,7.7981,-0.2152,2.8969,226.3662,26372.3000,-21714.5503
7897.0000,14.3343,17.2451,9076.8000,19694.7000,-10617.9000,1.4029,1852.6210,3281.1673,5133.7883,68.4235,22975.8673,7224.1790,-15751.6883,17.8216,14.0229,48040.7000,0.0000,48040.7000,-2.6400,9363.4101,0.0000,9363.4101,119.8173,0.0000,38677.2899,38677.2899,14.1843,17.4406,15.8124,-0.4758,-32115.5119,17.6286,18.3319,17.9803,-18.2041,1.7876,17.4406,17.4016,17.4211,1.2684,-2.1723,17.4406,19.0274,18.2340,-8.8192,0.3847,14.0229,14.3343,14.1786,-8.0380,-1.7876,14.0229,14.2596,14.1413,-7.4234,2.1723,14.3343,13.7585,14.0464,3.2526,-0.3847,2.6173,204.5217,37422.8000,-32115.5119
7898.0000,13.7456,15.5011,11781.8000,15994.8000,-4213.0000,1.3688,2427.8745,2627.7754,5055.6499,66.8376,18622.5754,9353.9255,-9268.6499,17.2093,13.4183,57573.8000,0.0000,57573.8000,-3.1638,11314.4075,0.0000,11314.4075,145.2209,0.0000,46259.3925,46259.3925,13.7464,17.8045,15.7754,-0.4162,-28096.3888,15.7777,16.7276,16.2526,-20.7869,1.5109,17.8045,17.6496,17.7271,3.7541,-1.6530,17.8045,18.4419,18.1232,-1.2754,0.1421,13.4183,13.7456,13.5820,-7.1381,-1.5109,13.4183,13.7081,13.5632,-6.9139,1.6530,13.7456,14.1911,13.9684,-0.8798,-0.1421,2.5470,199.0266,53360.8000,-28096.3888
7899.0000,17.3755,18.0044,15028.9000,13173.5000,1855.4000,-1.4044,2926.7402,2366.6384,5293.3786,68.8836,15540.1384,12102.1598,-3437.9786,17.0503,13.2614,57715.5000,0.0000,57715.5000,-3.1716,11367.0099,0.0000,11367.0099,147.1219,0.0000,46348.4901,46348.4901,14.3898,16.9824,15.6861,-0.6779,-45758.9603,17.3755,16.4446,16.9101,7.9961,0.5891,16.9824,17.1884,17.0854,-7.6812,-2.5825,16.9824,17.3755,17.1790,-11.3326,1.9934,13.2614,13.5251,13.3933,-2.2152,-0.5891,13.2614,13.3446,13.3030,-3.0782,2.5825,16.6807,15.7438,16.2123,27.1410,-1.9934,0.1000,7.8141,59570.9000,-45758.9603
7900.0000,17.0241,16.6421,17990.7000,10491.6000,7499.1000,-1.4317,3521.7766,1868.0200,5389.7966,67.9177,12359.6200,14468.9234,2109.3034,16.9760,13.1881,67158.1000,0.0000,67158.1000,-3.6905,13240.2697,0.0000,13240.2697,171.6642,0.0000,53917.8303,53917.8303,14.2875,16.9522,15.6199,-0.7799,-52644.9993,17.0241,16.9416,16.9829,0.9404,0.7529,16.9522,16.9848,16.9685,-1.3487,-2.9376,16.9522,17.0241,16.9882,-2.2403,2.1846,13.1881,13.3327,13.2604,-1.5413,-0.7529,13.1881,13.2161,13.2021,-1.1557,2.9376,15.5015,15.7282,15.6148,-7.1476,-2.1846,0.1000,7.8141,74657.2000,-52644.9993
7901.0000,16.9860,16.2915,19804.5000,10092.8000,9711.7000,-1.5072,3879.0359,1795.2766,5674.3125,71.5723,11888.0766,15925.4641,4037.3875,16.9813,13.1933,64428.9000,0.0000,64428.9000,-3.5405,12701.2796,0.0000,12701.2796,164.9006,0.0000,51727.6204,51727.6204,14.1630,16.9860,15.5745,-0.8142,-54960.2776,16.9860,16.9822,16.9841,0.0771,0.6778,16.9860,16.9810,16.9835,0.2430,-2.8627,16.9860,16.9860,16.9860,0.0358,2.1850,13.1933,13.2428,13.2181,-0.4486,-0.6778,13.1933,13.1950,13.1942,-0.0335,2.8627,15.3458,15.4312,15.3885,-2.6690,-2.1850,0.1000,7.8141,74140.6000,-54960.2776
7902.0000,16.9883,15.9543,22561.8000,9852.6000,12709.2000,-1.6393,4418.9487,1752.6517,6171.6004,77.6988,11605.2517,18142.8513,6537.5996,16.9873,13.1993,73131.7000,0.0000,73131.7000,-4.0188,14415.7085,0.0000,14415.7085,187.1575,0.0000,58715.9915,58715.9915,14.0392,16.9901,15.5147,-0.9540,-64396.5198,16.9883,16.9841,16.9862,0.0875,0.7932,16.9901,16.9881,16.9891,0.1298,-3.2256,16.9901,16.9883,16.9892,0.1007,2.4324,13.1993,13.2109,13.2051,-0.0945,-0.7932,13.1993,13.1977,13.1985,0.1143,3.2256,15.0597,15.1552,15.1075,-3.3297,-2.4324,0.1000,7.8141,85840.9000,-64396.5198
7903.0000,16.7384,16.6499,30525.8000,20104.8000,10421.0000,-2.5381,6001.1684,3553.8141,9554.9825,121.0497,23658.6141,24524.6316,866.0175,16.7574,12.9723,69568.5000,0.0000,69568.5000,-3.8230,13757.1175,0.0000,13757.1175,178.0199,0.0000,55811.3825,55811.3825,14.3612,16.6573,15.5092,-0.8346,-56333.7171,16.7384,16.9806,16.8595,-1.4667,0.4283,16.6573,16.7293,16.6933,-3.5080,-3.3947,16.6573,16.7384,16.6978,-3.4540,2.9664,12.9723,13.1997,13.0860,-1.3745,-0.4283,12.9723,13.0213,12.9968,-2.3717,3.3947,16.1518,15.8945,16.0231,11.1123,-2.9664,0.1000,7.8141,79989.5000,-56333.7171
7904.0000,12.7227,14.1559,23055.1000,27718.0000,-4662.9000,2.5092,4832.3967,4446.9640,9279.3607,121.0286,32164.9640,18222.7033,-13942.2607,16.3639,12.5839,63566.8000,0.0000,63566.8000,-3.4931,12639.9958,0.0000,12639.9958,163.3138,0.0000,50926.8042,50926.8042,12.8473,18.1450,15.4961,-0.8266,-55792.8317,14.1995,14.9367,14.5681,-27.5905,2.5830,18.1450,17.7515,17.9482,15.2070,-2.6567,18.1450,15.6834,16.9142,2.6732,0.0738,12.5839,12.7227,12.6533,-5.1601,-2.5830,12.5839,12.6952,12.6396,-4.2491,2.6567,12.7227,18.3259,15.5243,-5.9581,-0.0738,4.8382,378.0630,58903.9000,-55792.8317
7905.0000,13.6417,16.0902,19309.1000,34578.5000,-15269.4000,2.6386,3985.8234,5667.0096,9652.8330,129.5735,40245.5096,15323.2766,-24922.2330,15.5876,11.8180,36369.0000,0.0000,36369.0000,-1.9986,7313.0980,0.0000,7313.0980,94.0830,0.0000,29055.9020,29055.9020,16.3764,15.0184,15.6974,0.1520,10262.7771,16.0902,15.5623,15.8262,15.2455,1.9855,16.3764,19.4204,17.8984,-0.5391,-0.0131,16.0902,16.3764,16.2333,-8.1550,-1.9724,11.8180,12.1066,11.9623,-8.2763,-1.9855,11.8180,13.4072,12.6126,-0.2629,0.0131,15.0077,15.1869,15.0973,-5.0902,1.9724,5.2195,407.8627,21099.6000,10262.7771
7906.0000,13.7384,17.5649,13780.0000,46100.8000,-32320.8000,2.8955,2839.9782,7572.5888,10412.5671,141.3971,53673.3888,10940.0218,-42733.3671,16.9437,13.1556,25489.4000,0.0000,25489.4000,-1.4007,5027.4921,0.0000,5027.4921,66.8475,0.0000,20461.9079,20461.9079,17.2834,14.3714,15.8274,0.4896,33049.7556,17.5649,16.9437,17.2543,17.2957,1.9147,16.9437,17.7959,17.3698,-6.3167,0.5139,17.5649,17.1750,17.3699,13.7789,-2.4286,13.0592,12.6671,12.8631,10.9330,-1.9147,14.3714,12.7965,13.5840,11.7842,-0.5139,14.3714,14.5831,14.4772,-7.4207,2.4286,5.7588,449.9970,-6831.4000,33049.7556
7907.0000,13.8781,18.2003,11531.1000,50826.3000,-39295.2000,3.0018,2371.0640,8376.3615,10747.4256,146.4891,59202.6615,9160.0360,-50042.6256,17.7418,14.3326,15858.3000,697.4000,15160.9000,-0.9085,3094.1581,121.4891,3215.6472,42.4424,818.8891,12764.1419,11945.2528,17.7758,13.9668,15.8713,0.4556,30753.5363,18.2003,17.7418,17.9710,8.7114,1.3034,17.7418,17.3583,17.5500,2.2366,0.3949,18.2003,17.8729,18.0366,8.1074,-1.6984,14.1022,13.5019,13.8020,11.3926,-1.3034,13.9668,13.5721,13.7695,2.3009,-0.3949,13.9668,14.1668,14.0668,-4.8905,1.6984,5.9618,465.8665,-24134.3000,30753.5363
7908.0000,14.0734,18.7905,9649.5000,54963.6000,-45314.1000,3.0995,1977.8565,9100.2229,11078.0794,151.2201,64063.8229,7671.6435,-56392.1794,14.0121,15.1170,9460.0000,10403.2000,-943.2000,1.0726,1947.8810,1704.9689,3652.8499,51.3275,12108.1689,7512.1190,-4596.0499,17.8179,14.1647,15.9913,0.8709,58786.8185,18.7905,18.1646,18.4776,6.1750,0.6756,16.2948,16.7764,16.5356,-12.1793,1.7482,18.7905,18.5691,18.6798,7.8247,-2.4239,14.0121,13.8506,13.9313,1.6224,-0.6756,14.1647,14.0121,14.0884,3.9110,-1.7482,14.1647,14.1355,14.1501,1.0670,2.4239,8.3194,650.0897,-46257.3000,58786.8185
7909.0000,13.9230,18.9312,8147.3000,58154.2000,-50006.9000,3.1721,1674.0486,9594.1991,11268.2477,154.8104,67748.3991,6473.2514,-61275.1477,13.9295,18.0455,2881.1000,14993.5000,-12112.4000,0.9550,593.9989,2454.3156,3048.3145,46.6339,17447.8156,2287.1011,-15160.7145,18.3399,13.8274,16.0836,1.0642,71832.4467,18.9312,18.6031,18.7671,3.5570,0.7390,18.2888,17.5970,17.9429,17.0446,1.6940,18.9312,18.8572,18.8942,2.6494,-2.4331,13.9295,13.9294,13.9294,0.0397,-0.7390,13.8274,13.9295,13.8784,-2.4717,-1.6940,13.8274,13.9210,13.8742,-3.2675,2.4331,8.2518,644.8092,-62119.3000,71832.4467
7910.0000,13.7144,18.9002,7253.0000,60773.8000,-53520.8000,3.2494,1495.3911,9977.1515,11472.5426,158.4806,70750.9515,5757.6089,-64993.3426,13.7025,18.9166,739.8000,14848.2000,-14108.4000,0.8296,153.0656,2422.5995,2575.6652,40.4704,17270.7995,586.7344,-16684.0652,18.7340,13.5839,16.1590,1.2004,81025.5369,18.9002,18.8083,18.8543,1.1136,0.8066,18.8633,18.4894,18.6764,8.9141,1.6362,18.9002,18.8979,18.8990,0.1204,-2.4428,13.7025,13.8556,13.7790,-1.7530,-0.8066,13.5839,13.7025,13.6432,-2.7764,-1.6362,13.5839,13.6678,13.6259,-2.9345,2.4428,8.1527,637.0605,-67629.2000,81025.5369
7911.0000,13.6043,18.8509,6790.1000,60442.4000,-53652.3000,3.2097,1402.4892,9897.1050,11299.5942,156.4130,70339.5050,5387.6108,-64951.8942,13.5871,18.2202,596.7000,4962.3000,-4365.6000,0.2965,123.6815,808.3100,931.9915,14.4643,5770.6100,473.0185,-5297.5915,18.8018,13.5342,16.1680,1.0553,71233.8800,18.8509,18.8518,18.8513,0.0270,0.9711,18.7040,18.6894,18.6967,0.3080,1.2675,18.8509,18.8654,18.8581,-0.4310,-2.2386,13.5871,13.7010,13.6441,-1.5665,-0.9711,13.5342,13.5871,13.5606,-0.9340,-1.2675,13.5342,13.5623,13.5483,-0.8742,2.2386,7.0050,547.3770,-58017.9000,71233.8800
7912.0000,13.5931,18.7660,6794.8000,56354.2000,-49559.4000,3.0167,1403.7173,9225.2749,10628.9923,146.9697,65579.4749,5391.0827,-60188.3923,18.8130,15.5372,2756.5000,172.3000,2584.2000,-0.1606,530.3967,30.6142,561.0109,7.9403,202.9142,2226.1033,2023.1891,18.7789,13.5050,16.1419,0.8607,58097.0148,18.7660,18.8130,18.7895,-0.6839,1.0591,18.8130,18.7382,18.7756,1.0143,0.8985,18.7660,18.7976,18.7818,-0.8591,-1.9576,13.8420,13.7293,13.7857,1.7713,-1.0591,13.5050,13.5390,13.5220,-0.4043,-0.8985,13.5050,13.5195,13.5122,-0.3725,1.9576,6.0280,471.0338,-46975.2000,58097.0148
7913.0000,13.6333,18.7016,7044.6000,53133.9000,-46089.3000,2.8775,1454.3600,8706.3168,10160.6768,140.2092,61840.2168,5590.2400,-56249.9768,18.7498,14.9403,5828.4000,0.0000,5828.4000,-0.3203,1122.3793,0.0000,1122.3793,14.4552,0.0000,4706.0207,4706.0207,18.7413,13.4999,16.1206,0.7659,51696.9782,18.7016,18.7498,18.7257,-0.7076,1.0659,18.7498,18.7669,18.7584,-0.1458,0.7456,18.7016,18.7308,18.7162,-0.7295,-1.8116,13.9428,13.8535,13.8982,1.4199,-1.0659,13.4999,13.5143,13.5071,-0.1168,-0.7456,13.4999,13.5038,13.5019,-0.0626,1.8116,5.7241,447.2884,-40260.9000,51696.9782
7914.0000,13.8053,17.5721,12271.1000,39796.0000,-27524.9000,2.5191,2526.2314,6547.2664,9073.4978,123.0261,46343.2664,9744.8686,-36598.3978,18.2520,14.4482,8369.7000,0.0000,8369.7000,-0.4599,1622.1006,0.0000,1622.1006,20.7802,0.0000,6747.5994,6747.5994,18.2251,13.8972,16.0612,0.5092,34371.9046,17.5721,18.2520,17.9120,-9.7566,0.9930,18.2520,18.6941,18.4730,-3.3811,0.5331,17.5721,18.0613,17.8167,-10.7923,-1.5261,13.9680,13.9256,13.9468,0.6492,-0.9930,13.8972,13.5536,13.7254,2.6968,-0.5331,13.8972,13.7271,13.8122,3.8069,1.5261,5.0037,390.9923,-19155.2000,34371.9046
7915.0000,14.0248,17.5993,10982.1000,32316.7000,-21334.6000,2.0985,2252.7781,5344.4518,7597.2300,102.5119,37661.1518,8729.3219,-28931.8300,17.7546,13.9569,10861.8000,0.0000,10861.8000,-0.5969,2118.9137,0.0000,2118.9137,27.1964,0.0000,8742.8863,8742.8863,17.8391,14.2522,16.0457,0.5228,35291.3303,17.5993,17.7546,17.6769,-2.7749,1.2482,17.7546,18.3129,18.0338,-5.2383,0.6513,17.5993,17.6767,17.6380,-2.0946,-1.8996,13.8960,13.9204,13.9082,-0.4035,-1.2482,14.2522,13.8402,14.0462,3.9333,-0.6513,14.2522,14.0935,14.1728,4.4150,1.8996,4.1575,324.8746,-10472.8000,35291.3303
7916.0000,14.1679,17.2849,12756.8000,30318.9000,-17562.1000,2.0964,2610.7467,5031.1526,7641.8993,102.4304,35350.0526,10146.0533,-25203.9993,17.4740,13.6797,13760.3000,0.0000,13760.3000,-0.7562,2694.4735,0.0000,2694.4735,34.7481,0.0000,11065.8265,11065.8265,17.5378,14.4864,16.0121,0.4165,28111.0679,17.2849,17.4740,17.3794,-3.5277,1.3003,17.4740,17.9573,17.7156,-3.7771,0.5441,17.2849,17.4141,17.3495,-3.4185,-1.8444,13.8570,13.8809,13.8689,-0.4113,-1.3003,14.4864,14.1033,14.2949,3.0635,-0.5441,14.4864,14.3703,14.4284,3.1462,1.8444,4.1491,324.2167,-3801.8000,28111.0679
7917.0000,16.9974,17.4982,19692.3000,16416.6000,3275.7000,-1.8002,3856.4101,2920.9739,6777.3839,88.0122,19337.5739,15835.8899,-3501.6839,17.1640,13.3737,16463.9000,0.0000,16463.9000,-0.9047,3237.4922,0.0000,3237.4922,41.7765,0.0000,13226.4078,13226.4078,15.1284,16.5834,15.8559,-0.2249,-15180.2426,17.1640,17.4126,17.2883,-1.0378,-0.2985,16.5834,17.1640,16.8737,-10.0978,-1.2032,16.5834,16.9148,16.7491,-7.1832,1.5017,17.4982,13.2705,15.3844,18.3503,0.2985,13.3481,13.8334,13.5907,-8.4350,1.2032,17.4982,16.1659,16.8321,29.0697,-1.5017,0.1000,7.8141,19739.6000,-15180.2426
7918.0000,15.1904,16.3925,15890.6000,17385.5000,-1494.9000,1.6482,3199.3442,2957.0655,6156.4097,79.2788,20342.5655,12691.2558,-7651.3097,16.8693,13.0828,17415.3000,0.0000,17415.3000,-0.9570,3438.5098,0.0000,3438.5098,44.4280,0.0000,13976.7902,13976.7902,16.5997,15.1562,15.8780,0.1250,8437.0784,16.3925,16.8693,16.6309,-7.8707,1.1431,16.8693,16.8727,16.8710,0.0299,0.1861,16.3925,16.5615,16.4770,-3.2215,-1.3292,13.0678,14.3025,13.6852,-20.4432,-1.1431,15.1562,12.9906,14.0734,5.8872,-0.1861,15.1562,15.9539,15.5550,-15.3482,1.3292,3.2242,251.9439,15920.4000,8437.0784
7919.0000,16.5535,16.8363,17354.6000,13271.7000,4082.9000,-1.5300,3421.3156,2335.0483,5756.3639,74.1700,15606.7483,13933.2844,-1673.4639,16.7484,12.9635,18169.5000,0.0000,18169.5000,-0.9985,3593.4545,0.0000,3593.4545,46.5897,0.0000,14576.0455,14576.0455,14.9636,16.6164,15.7900,-0.2388,-16118.9706,16.7484,16.5809,16.6647,0.4698,-0.1772,16.6164,16.7484,16.6824,-2.2129,-1.1756,16.6164,16.5500,16.5832,1.3442,1.3528,16.8363,12.4143,14.6253,11.4078,0.1772,12.8807,13.5030,13.1918,-10.5762,1.1756,16.8363,16.2329,16.5346,11.8837,-1.3528,0.1000,7.8141,22252.4000,-16118.9706
7920.0000,16.6161,16.2939,19144.8000,11447.3000,7697.5000,-1.5369,3770.6768,2017.2362,5787.9130,73.4702,13464.5362,15374.1232,1909.5870,16.6586,12.8748,18717.2000,0.0000,18717.2000,-1.0286,3706.4251,0.0000,3706.4251,48.0952,0.0000,15010.7749,15010.7749,14.8659,16.6353,15.7506,-0.2594,-17507.6151,16.6586,16.6644,16.6615,0.0246,-0.1694,16.6353,16.6586,16.6469,-0.3662,-1.1980,16.6353,16.6101,16.6227,0.5388,1.3674,16.2939,13.9201,15.1070,5.8757,0.1694,13.0226,13.1088,13.0657,-1.4594,1.1980,16.2939,16.4053,16.3496,-2.1703,-1.3674,0.1000,7.8141,26414.7000,-17507.6151
7921.0000,16.6465,16.2142,18038.1000,10295.4000,7742.7000,-1.4249,3551.0752,1815.6432,5366.7185,68.0349,12111.0432,14487.0248,2375.9815,16.6555,12.8718,17430.7000,0.0000,17430.7000,-0.9579,3451.8173,0.0000,3451.8173,44.8597,0.0000,13978.8827,13978.8827,14.7876,16.6681,15.7278,-0.2560,-17282.2349,16.6555,16.6614,16.6585,0.0257,-0.1557,16.6681,16.6555,16.6618,0.2419,-1.1135,16.6681,16.6447,16.6564,0.4694,1.2692,16.2142,14.6002,15.4072,3.6850,0.1557,13.1134,13.0864,13.0999,0.4750,1.1135,16.2142,16.2801,16.2471,-1.1741,-1.2692,0.1000,7.8141,25173.4000,-17282.2349
7922.0000,16.6741,15.8876,18786.3000,9186.8000,9599.5000,-1.4114,3696.8349,1621.2637,5318.0986,67.2354,10808.0637,15089.4651,4281.4014,16.6781,12.8941,16750.9000,0.0000,16750.9000,-0.9205,3316.1480,0.0000,3316.1480,43.1124,0.0000,13434.7520,13434.7520,14.7160,16.7008,15.7084,-0.2645,-17851.5234,16.6781,16.6471,16.6626,0.1126,-0.1636,16.7008,16.6781,16.6895,0.3964,-1.0841,16.7008,16.6776,16.6892,0.4588,1.2478,15.8876,15.1953,15.5414,1.6829,0.1636,13.2414,13.1619,13.2016,1.2901,1.0841,15.8876,16.0664,15.9770,-3.1975,-1.2478,0.1000,7.8141,26350.4000,-17851.5234
7923.0000,16.7349,15.5466,19955.7000,8091.7000,11864.0000,-1.4205,3923.3639,1430.1983,5353.5622,67.4905,9521.8983,16032.3361,6510.4378,16.7423,12.9574,18499.4000,0.0000,18499.4000,-1.0166,3659.0158,0.0000,3659.0158,47.5939,0.0000,14840.3842,14840.3842,14.5616,16.8042,15.6829,-0.3123,-21079.9148,16.7423,16.6190,16.6806,0.2799,-0.1346,16.8042,16.7423,16.7732,1.0734,-1.1512,16.8042,16.7470,16.7756,1.1051,1.2858,15.5466,15.5359,15.5412,0.0600,0.1346,13.2589,13.2275,13.2432,0.5643,1.1512,15.5466,15.7560,15.6513,-3.8678,-1.2858,0.1000,7.8141,30363.4000,-21079.9148
7924.0000,16.8150,15.2733,21172.3000,7177.5000,13994.8000,-1.4406,4157.5557,1271.1857,5428.7414,68.2538,8448.6857,17014.7443,8566.0586,16.8303,13.0443,19144.4000,0.0000,19144.4000,-1.0520,3781.9528,0.0000,3781.9528,49.1982,0.0000,15362.4472,15362.4472,14.4262,16.8945,15.6603,-0.3516,-23729.8715,16.8303,16.5990,16.7147,0.4737,-0.1295,16.8945,16.8303,16.8624,1.1387,-1.1815,16.8945,16.8363,16.8654,1.1458,1.3111,15.2733,15.6790,15.4761,-0.7234,0.1295,13.3331,13.2853,13.3092,0.8588,1.1815,15.2733,15.4544,15.3638,-3.4067,-1.3111,0.1000,7.8141,33139.2000,-23729.8715
7925.0000,16.7516,16.5816,17377.9000,11069.4000,6308.5000,-1.4271,3415.7040,1957.3275,5373.0315,68.1276,13026.7275,13962.1960,935.4685,16.7607,12.9756,20706.5000,0.0000,20706.5000,-1.1379,4094.5064,0.0000,4094.5064,53.1310,0.0000,16611.9936,16611.9936,14.6592,16.6594,15.6593,-0.2932,-19788.3169,16.7607,16.6828,16.7218,0.1481,-0.0964,16.6594,16.7607,16.7101,-1.7756,-1.2343,16.6594,16.7566,16.7080,-1.8368,1.3307,16.5816,14.7836,15.6826,2.5545,0.0964,13.1168,13.2128,13.1648,-1.6796,1.2343,16.5816,16.0008,16.2912,11.2543,-1.3307,0.1000,7.8141,27015.0000,-19788.3169
7926.0000,15.1142,16.7386,11413.4000,14695.2000,-3281.8000,1.2882,2300.6891,2494.8303,4795.5195,62.1962,17190.0303,9112.7109,-8077.3195,16.7266,12.9419,18399.7000,0.0000,18399.7000,-1.0111,3640.0919,0.0000,3640.0919,47.2692,0.0000,14759.6081,14759.6081,16.7188,14.7602,15.7395,0.1031,6958.7802,16.7386,16.7274,16.7330,0.1987,0.9811,16.7188,16.6989,16.7088,0.0477,-0.0300,16.7386,16.7188,16.7287,0.3129,-0.9512,12.9419,14.5724,13.7571,-23.1736,-0.9811,12.9419,13.3541,13.1480,-0.1402,0.0300,14.7159,15.6731,15.1945,-13.1721,0.9512,2.5185,196.7966,15117.9000,6958.7802
7927.0000,14.0427,18.9843,9994.0000,67476.4000,-57482.4000,3.7087,2049.4896,11163.8186,13213.3082,181.5938,78640.2186,7944.5104,-70695.7082,17.9490,14.1485,8625.4000,0.0000,8625.4000,-0.4740,1678.3050,0.0000,1678.3050,22.1720,0.0000,6947.0950,6947.0950,17.9778,13.8336,15.9057,0.7660,51704.7050,18.9843,17.9490,18.4667,20.9838,1.3942,17.9490,17.1759,17.5625,10.3640,0.9203,18.9843,18.2967,18.6405,23.1334,-2.3145,13.6582,13.7027,13.6805,-0.8626,-1.3942,13.8336,13.4057,13.6196,5.7543,-0.9203,13.8336,14.2476,14.0406,-13.8627,2.3145,7.4070,578.7943,-48857.0000,51704.7050
7928.0000,13.4419,19.7649,586.5000,114744.3000,-114157.8000,5.4532,121.4660,18717.4761,18838.9421,265.8838,133461.7761,465.0340,-132996.7421,19.2990,15.4826,4756.2000,0.0000,4756.2000,-0.2614,909.6382,0.0000,909.6382,11.9706,0.0000,3846.5618,3846.5618,19.2337,13.1439,16.1888,1.8066,121947.4724,19.7649,19.2990,19.5319,12.9181,1.9049,19.2990,18.5969,18.9479,16.7824,1.6435,19.7649,19.5286,19.6468,12.2063,-3.5484,13.6299,13.6473,13.6386,-0.4426,-1.9049,13.1439,13.3352,13.2396,-4.5239,-1.6435,13.1439,13.3316,13.2378,-9.6258,3.5484,10.8811,850.2660,-109401.6000,121947.4724
7929.0000,13.2971,19.6751,0.0000,130053.6000,-130053.6000,6.1462,0.0000,21143.3537,21143.3537,298.4862,151196.9537,0.0000,-151196.9537,13.2526,18.9055,0.0000,6284.2000,-6284.2000,0.3339,0.0000,1018.8553,1018.8553,16.7111,7303.0553,0.0000,-7303.0553,19.5545,13.2594,16.4069,2.3310,157339.7167,19.6751,19.6238,19.6495,1.4812,1.9374,19.5182,19.3411,19.4297,5.8763,2.2713,19.6751,19.6697,19.6724,0.3722,-4.2088,13.2526,13.3883,13.3205,-3.7761,-1.9374,13.2594,13.2526,13.2560,0.2610,-2.2713,13.2594,13.2551,13.2573,0.2979,4.2088,12.9340,1010.6813,-136337.8000,157339.7167
7930.0000,13.3829,19.7626,0.0000,144253.9000,-144253.9000,6.8173,0.0000,23498.8015,23498.8015,330.7671,167752.7015,0.0000,-167752.7015,13.3744,19.0464,0.0000,6175.0000,-6175.0000,0.3281,0.0000,1002.8443,1002.8443,15.9561,7177.8443,0.0000,-7177.8443,19.6879,13.4226,16.5552,2.5581,172670.2607,19.7626,19.7255,19.7441,1.2044,2.1631,19.6361,19.5765,19.6063,2.1938,2.4912,19.7626,19.7475,19.7551,1.0605,-4.6542,13.3744,13.3564,13.3654,0.6044,-2.1631,13.4226,13.3744,13.3985,1.7822,-2.4912,13.4226,13.3952,13.4089,1.8926,4.6542,14.2448,1113.1095,-150428.9000,172670.2607
