Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7931.0000,13.5076,19.8900,0.0000,156953.5000,-156953.5000,7.4175,0.0000,25642.1163,25642.1163,360.0864,182595.6163,0.0000,-182595.6163,13.5082,19.1817,0.0000,5985.8000,-5985.8000,0.3180,0.0000,973.9429,973.9429,15.4746,6959.7429,0.0000,-6959.7429,19.8186,13.5492,16.6839,2.7712,187053.4051,19.8900,19.8458,19.8679,1.5566,2.3665,19.7671,19.7234,19.7453,1.7401,2.6845,19.8900,19.8692,19.8796,1.5649,-5.0510,13.5082,13.4650,13.4866,1.5256,-2.3665,13.5492,13.5082,13.5287,1.6342,-2.6845,13.5492,13.5276,13.5384,1.6253,5.0510,15.4254,1205.3627,-162939.3000,187053.4051
7932.0000,13.6372,20.0224,0.0000,168348.6000,-168348.6000,7.9560,0.0000,27587.4790,27587.4790,386.5420,195936.0790,0.0000,-195936.0790,13.6394,19.3144,0.0000,8560.4000,-8560.4000,0.4548,0.0000,1395.4409,1395.4409,22.1423,9955.8409,0.0000,-9955.8409,19.9460,13.6763,16.8112,3.0133,203394.8628,20.0224,19.9777,20.0001,1.6578,2.5004,19.8756,19.8430,19.8593,1.4390,2.9552,20.0224,20.0019,20.0121,1.6623,-5.4556,13.6394,13.5953,13.6173,1.6404,-2.5004,13.6763,13.6394,13.6578,1.6210,-2.9552,13.6763,13.6565,13.6664,1.6076,5.4556,16.7789,1311.1303,-176909.0000,203394.8628
7933.0000,13.7678,20.1557,0.0000,180256.4000,-180256.4000,8.5188,0.0000,29629.7088,29629.7088,414.2328,209886.1088,0.0000,-209886.1088,13.7704,19.4469,0.0000,11479.0000,-11479.0000,0.6099,0.0000,1874.7108,1874.7108,29.7070,13353.7108,0.0000,-13353.7108,20.0731,13.8041,16.9386,3.2700,220726.9347,20.1557,20.1128,20.1343,1.6823,2.6363,19.9877,19.9581,19.9729,1.4330,3.2462,20.1557,20.1365,20.1461,1.6800,-5.8825,13.7704,13.7282,13.7493,1.6552,-2.6363,13.8041,13.7704,13.7872,1.6242,-3.2462,13.8041,13.7856,13.7948,1.6130,5.8825,18.2187,1423.6312,-191735.4000,220726.9347
7934.0000,13.8808,20.2711,0.0000,190006.8000,-190006.8000,8.9795,0.0000,31315.8343,31315.8343,437.0120,221322.6343,0.0000,-221322.6343,13.8834,19.5611,0.0000,12806.4000,-12806.4000,0.6805,0.0000,2094.9039,2094.9039,33.1598,14901.3039,0.0000,-14901.3039,20.1904,13.9103,17.0503,3.4665,233990.2061,20.2711,20.2348,20.2530,1.4956,2.7664,20.1018,20.0736,20.0877,1.4491,3.4468,20.2711,20.2552,20.2632,1.4752,-6.2132,13.8834,13.8478,13.8656,1.4661,-2.7664,13.9103,13.8834,13.8968,1.3850,-3.4468,13.9103,13.8955,13.9029,1.3667,6.2132,19.2871,1507.1209,-202813.2000,233990.2061
7935.0000,13.9618,20.3538,0.0000,197888.7000,-197888.7000,9.3520,0.0000,32677.4542,32677.4542,455.4773,230566.1542,0.0000,-230566.1542,13.9636,19.6423,0.0000,10805.8000,-10805.8000,0.5742,0.0000,1769.7009,1769.7009,27.9924,12575.5009,0.0000,-12575.5009,20.2881,13.9822,17.1352,3.5767,241424.9012,20.3538,20.3283,20.3411,1.1256,2.9260,20.2157,20.1881,20.2019,1.4409,3.5001,20.3538,20.3426,20.3482,1.0893,-6.4261,13.9636,13.9388,13.9512,1.0960,-2.9260,13.9822,13.9636,13.9729,0.9813,-3.5001,13.9822,13.9723,13.9773,0.9601,6.4261,19.8256,1549.1982,-208694.5000,241424.9012
7936.0000,14.0354,20.4291,0.0000,204178.7000,-204178.7000,9.6493,0.0000,33775.0526,33775.0526,470.2049,237953.7526,0.0000,-237953.7526,14.0367,19.7162,0.0000,10992.3000,-10992.3000,0.5841,0.0000,1802.1632,1802.1632,28.4849,12794.4632,0.0000,-12794.4632,20.3687,14.0538,17.2112,3.6926,249248.5076,20.4291,20.4073,20.4182,0.9936,3.0217,20.2954,20.2756,20.2855,1.0711,3.6058,20.4291,20.4193,20.4242,0.9794,-6.6276,14.0367,14.0155,14.0261,0.9666,-3.0217,14.0538,14.0367,14.0452,0.9355,-3.6058,14.0538,14.0445,14.0492,0.9306,6.6276,20.4444,1597.5530,-215171.0000,249248.5076
7937.0000,14.1163,20.5117,0.0000,210445.2000,-210445.2000,9.9454,0.0000,34878.6101,34878.6101,484.8710,245323.8101,0.0000,-245323.8101,14.1175,19.7980,0.0000,13450.6000,-13450.6000,0.7147,0.0000,2207.8123,2207.8123,34.8657,15658.4123,0.0000,-15658.4123,20.4454,14.1358,17.2906,3.8433,259425.0663,20.5117,20.4889,20.5003,1.0538,3.0769,20.3587,20.3438,20.3513,0.8567,3.7916,20.5117,20.5014,20.5066,1.0570,-6.8685,14.1175,14.0953,14.1064,1.0321,-3.0769,14.1358,14.1175,14.1267,1.0457,-3.7916,14.1358,14.1257,14.1308,1.0476,6.8685,21.3021,1664.5762,-223895.8000,259425.0663
7938.0000,14.1951,20.5921,0.0000,216792.7000,-216792.7000,10.2454,0.0000,35998.0893,35998.0893,499.7622,252790.7893,0.0000,-252790.7893,14.1965,19.8779,0.0000,15222.9000,-15222.9000,0.8088,0.0000,2501.6306,2501.6306,39.4729,17724.5306,0.0000,-17724.5306,20.5220,14.2133,17.3677,3.9849,268980.2973,20.5921,20.5702,20.5812,1.0389,3.1455,20.4286,20.4135,20.4211,0.9050,3.9544,20.5921,20.5824,20.5873,1.0371,-7.0999,14.1965,14.1750,14.1857,1.0198,-3.1455,14.2133,14.1965,14.2049,1.0065,-3.9544,14.2133,14.2040,14.2086,1.0025,7.0999,22.0955,1726.5727,-232015.6000,268980.2973
7939.0000,13.8754,20.2655,0.0000,126856.2000,-126856.2000,5.9951,0.0000,20905.0233,20905.0233,292.5880,147761.2233,0.0000,-147761.2233,13.8905,19.5683,0.0000,194.0000,-194.0000,0.0103,0.0000,31.7383,31.7383,0.5032,225.7383,0.0000,-225.7383,20.3461,13.7271,17.0366,2.2713,153315.1782,20.2655,20.3737,20.3196,-3.0935,1.9949,20.3696,20.3866,20.3781,-0.4556,2.0052,20.2655,20.3257,20.2956,-3.4568,-4.0002,13.8905,13.9917,13.9411,-2.8890,-1.9949,13.7271,13.8905,13.8088,-4.7170,-2.0052,13.7271,13.8174,13.7722,-5.2036,4.0002,12.0067,938.2176,-127050.2000,153315.1782
7940.0000,13.7313,20.1184,0.0000,124256.3000,-124256.3000,5.8722,0.0000,20407.0931,20407.0931,285.9885,144663.3931,0.0000,-144663.3931,13.7243,13.7243,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1861,13.6798,16.9329,2.1832,147362.7807,20.1184,20.1882,20.1533,-1.9442,1.9574,20.1882,20.2541,20.2211,-1.8311,1.9574,20.1184,20.1521,20.1352,-1.8729,-3.9148,13.7243,13.7996,13.7619,-2.0993,-1.9574,13.6798,13.7243,13.7020,-1.2256,-1.9574,13.6798,13.6971,13.6885,-0.9482,3.9148,11.7281,916.4467,-124256.3000,147362.7807
7941.0000,13.5233,19.9060,0.0000,70961.6000,-70961.6000,3.3536,0.0000,11597.5351,11597.5351,163.1713,82559.1351,0.0000,-82559.1351,13.5397,13.5397,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0304,13.3497,16.6901,1.2802,86413.4042,19.9060,20.0390,19.9725,-2.1190,1.1179,20.0390,20.1367,20.0879,-1.5454,1.1179,19.9060,19.9773,19.9416,-2.2735,-2.2357,13.5397,13.6591,13.5994,-1.8984,-1.1179,13.3497,13.5397,13.4447,-3.0425,-1.1179,13.3497,13.4553,13.4025,-3.3876,2.2357,6.6946,523.1276,-70961.6000,86413.4042
7942.0000,13.3795,19.7592,0.0000,66256.0000,-66256.0000,3.1312,0.0000,10792.1919,10792.1919,152.1446,77048.1919,0.0000,-77048.1919,13.3721,13.3721,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8785,13.2785,16.5785,1.1809,79708.6768,19.7592,19.8796,19.8194,-1.7842,1.0437,19.8796,19.9972,19.9384,-1.7408,1.0437,19.7592,19.8192,19.7892,-1.7763,-2.0875,13.3721,13.5005,13.4363,-1.9057,-1.0437,13.2785,13.3721,13.3253,-1.3781,-1.0437,13.2785,13.3190,13.2988,-1.1891,2.0875,6.2465,488.1077,-66256.0000,79708.6768
7943.0000,13.2692,19.6372,41.7000,50496.1000,-50454.4000,2.3886,8.6609,8204.0285,8212.6895,115.9547,58700.1285,33.0391,-58667.0895,13.2698,13.2698,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7600,13.1528,16.4564,0.9018,60870.8599,19.6372,19.7609,19.6991,-1.3898,0.7962,19.7609,19.8814,19.8211,-1.3523,0.7962,19.6372,19.6993,19.6683,-1.3964,-1.5924,13.2698,13.3827,13.3262,-1.2651,-0.7962,13.1528,13.2698,13.2113,-1.3129,-0.7962,13.1528,13.2124,13.1826,-1.3392,1.5924,4.7628,372.1736,-50454.4000,60870.8599
7944.0000,13.1802,19.5304,98.5000,43952.9000,-43854.4000,2.0823,20.4884,7126.2473,7146.7357,101.0189,51079.1473,78.0116,-51001.1357,13.1770,13.1770,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6547,13.0805,16.3676,0.7822,52800.2794,19.5304,19.6553,19.5929,-1.2186,0.6941,19.6553,19.7781,19.7167,-1.1973,0.6941,19.5304,19.5931,19.5617,-1.2227,-1.3882,13.1770,13.2874,13.2322,-1.0720,-0.6941,13.0805,13.1770,13.1288,-0.9325,-0.6941,13.0805,13.1267,13.1036,-0.8901,1.3882,4.1507,324.3439,-43854.4000,52800.2794
7945.0000,13.1140,19.4374,178.2000,39564.8000,-39386.6000,1.8791,37.1071,6404.9693,6442.0764,91.1143,45969.7693,141.0929,-45828.6764,19.5598,15.7261,47.1000,0.0000,47.1000,-0.0026,8.9793,0.0000,8.9793,0.1290,0.0000,38.1207,38.1207,19.5601,13.0328,16.2965,0.6999,47241.3231,19.4374,19.5598,19.4986,-1.0749,0.6272,19.5598,19.6836,19.6217,-1.0833,0.6246,19.4374,19.4984,19.4679,-1.0697,-1.2518,13.1188,13.2076,13.1632,-0.7696,-0.6272,13.0328,13.1080,13.0704,-0.6415,-0.6246,13.0328,13.0672,13.0500,-0.5839,1.2518,3.7447,292.6200,-39339.5000,47241.3231
7946.0000,13.0698,19.3637,251.6000,35721.3000,-35469.7000,1.7012,52.4301,5776.8550,5829.2851,82.4645,41498.1550,199.1699,-41298.9851,19.4756,15.6579,286.3000,0.0000,286.3000,-0.0157,54.6373,0.0000,54.6373,0.7012,0.0000,231.6627,231.6627,19.4782,13.0002,16.2392,0.6239,42113.6559,19.3637,19.4756,19.4197,-0.8893,0.5723,19.4756,19.5989,19.5372,-0.9566,0.5566,19.3637,19.4188,19.3913,-0.8618,-1.1289,13.1300,13.1563,13.1432,-0.1789,-0.5723,13.0002,13.0586,13.0294,-0.4318,-0.5566,13.0002,13.0260,13.0131,-0.3823,1.1289,3.3884,264.7734,-35183.4000,42113.6559
7947.0000,13.0930,19.3480,339.2000,32071.2000,-31732.0000,1.5333,70.6574,5189.3387,5259.9961,74.3125,37260.5387,268.5426,-36991.9961,19.3962,15.5794,1075.1000,0.0000,1075.1000,-0.0591,205.3707,0.0000,205.3707,2.6369,0.0000,869.7293,869.7293,19.4085,13.0850,16.2468,0.8097,54654.5845,19.3480,19.3962,19.3721,-0.5105,0.7863,19.3962,19.4974,19.4468,-1.0281,0.7273,19.3480,19.3658,19.3569,-0.3512,-1.5136,13.2337,13.1697,13.2017,0.7693,-0.7863,13.0850,13.0431,13.0640,0.4812,-0.7273,13.0850,13.0532,13.0691,0.7385,1.5136,3.0498,238.3167,-30656.9000,54654.5845
7948.0000,13.1475,19.3399,465.7000,28477.5000,-28011.8000,1.3700,96.9201,4613.6678,4710.5878,66.4227,33091.1678,368.7799,-32722.3878,19.3617,15.5453,2911.1000,0.0000,2911.1000,-0.1600,556.3275,0.0000,556.3275,7.1494,0.0000,2354.7725,2354.7725,19.3728,13.0455,16.2091,0.6852,46249.0291,19.3399,19.3617,19.3508,-0.1940,0.7383,19.3617,19.4312,19.3965,-0.5442,0.5784,19.3399,19.3472,19.3435,-0.0985,-1.3167,13.5980,13.3110,13.4545,3.1139,-0.7383,13.0455,13.0594,13.0524,-0.0773,-0.5784,13.0455,13.0559,13.0507,-0.1590,1.3167,2.7165,212.2722,-25100.7000,46249.0291
7949.0000,13.2343,19.5539,214.7000,42492.4000,-42277.7000,2.0193,44.6183,6898.0849,6942.7032,97.8967,49390.4849,170.0817,-49220.4032,19.4106,15.5937,5523.6000,0.0000,5523.6000,-0.3035,1054.9583,0.0000,1054.9583,13.5734,0.0000,4468.6417,4468.6417,19.4333,12.9270,16.1801,0.6379,43057.1662,19.5539,19.4106,19.4822,1.6488,0.7743,19.4106,19.3955,19.4031,0.1424,0.4708,19.5539,19.4476,19.5007,1.9597,-1.2450,14.0428,13.6303,13.8366,4.6737,-0.7743,12.9270,13.0428,12.9849,-0.7517,-0.4708,12.9270,12.9879,12.9575,-1.0616,1.2450,3.9982,312.4260,-36754.1000,43057.1662
7950.0000,13.2882,19.6199,208.7000,51294.5000,-51085.8000,2.4350,43.3326,8337.4200,8380.7526,118.1092,59631.9200,165.3674,-59466.5526,19.5337,15.7154,6522.8000,0.0000,6522.8000,-0.3584,1243.9267,0.0000,1243.9267,16.0156,0.0000,5278.8733,5278.8733,19.5274,12.8665,16.1969,0.7903,53348.1224,19.6199,19.5337,19.5768,1.2045,0.9311,19.5337,19.4221,19.4779,0.9665,0.5727,19.6199,19.5674,19.5937,1.1851,-1.5038,14.0234,13.9068,13.9651,1.6148,-0.9311,12.8665,12.9645,12.9155,-0.7745,-0.5727,12.8665,12.9051,12.8858,-0.8018,1.5038,4.8228,376.8638,-44563.0000,53348.1224
7951.0000,13.3179,19.6964,0.0000,117569.8000,-117569.8000,5.5562,0.0000,19123.0532,19123.0532,269.5662,136692.8532,0.0000,-136692.8532,19.6528,15.8332,2971.4000,0.0000,2971.4000,-0.1633,565.8413,0.0000,565.8413,7.2807,0.0000,2405.5587,2405.5587,19.6458,13.2606,16.4532,1.9676,132815.7331,19.6964,19.6528,19.6746,1.2432,1.9065,19.6528,19.5847,19.6188,1.7630,1.7432,19.6964,19.6750,19.6857,1.1731,-3.6497,13.3587,13.5752,13.4669,-5.9490,-1.9065,13.2606,13.1269,13.1938,3.4212,-1.7432,13.2606,13.1835,13.2221,4.1211,3.6497,11.0616,864.3682,-114598.4000,132815.7331
7952.0000,13.5184,19.9010,0.0000,164221.3000,-164221.3000,7.7609,0.0000,26836.2818,26836.2818,376.6020,191057.5818,0.0000,-191057.5818,19.8385,16.0168,1831.8000,0.0000,1831.8000,-0.1007,348.0509,0.0000,348.0509,4.4795,0.0000,1483.7491,1483.7491,19.8380,13.5632,16.7006,2.7466,185392.1923,19.9010,19.8385,19.8697,2.4180,2.6205,19.8385,19.7757,19.8071,2.3354,2.5199,19.9010,19.8685,19.8847,2.4657,-5.1404,13.5563,13.5313,13.5438,0.9904,-2.6205,13.5632,13.4580,13.5106,3.8866,-2.5199,13.5632,13.5119,13.5375,3.8699,5.1404,15.4632,1208.3161,-162389.5000,185392.1923
7953.0000,13.7153,20.1021,0.0000,177208.3000,-177208.3000,8.3747,0.0000,29092.6571,29092.6571,406.9132,206300.9571,0.0000,-206300.9571,13.7094,19.3669,0.0000,10197.3000,-10197.3000,0.5418,0.0000,1663.9339,1663.9339,27.2004,11861.2339,0.0000,-11861.2339,20.0098,13.7704,16.8901,3.1789,214578.0266,20.1021,20.0377,20.0699,2.4783,2.6110,19.9224,19.8951,19.9087,1.2900,3.1528,20.1021,20.0725,20.0873,2.5076,-5.7637,13.7094,13.6634,13.6864,1.7843,-2.6110,13.7704,13.7094,13.7399,2.8307,-3.1528,13.7704,13.7388,13.7546,2.6831,5.7637,17.8053,1391.3315,-187405.6000,214578.0266
7954.0000,13.8461,20.2356,0.0000,186451.1000,-186451.1000,8.8115,0.0000,30704.5906,30704.5906,428.6867,217155.6906,0.0000,-217155.6906,13.8490,19.5263,0.0000,10594.9000,-10594.9000,0.5629,0.0000,1732.2803,1732.2803,27.4268,12327.1803,0.0000,-12327.1803,20.1541,13.8809,17.0175,3.3604,226824.0204,20.2356,20.1916,20.2136,1.7977,2.7495,20.0785,20.0402,20.0594,1.8809,3.3125,20.2356,20.2163,20.2260,1.7369,-6.0620,13.8490,13.8057,13.8274,1.7643,-2.7495,13.8809,13.8490,13.8649,1.5714,-3.3125,13.8809,13.8644,13.8726,1.4870,6.0620,18.7137,1462.3146,-197046.0000,226824.0204
7955.0000,13.9483,20.3401,0.0000,194790.1000,-194790.1000,9.2056,0.0000,32155.4993,32155.4993,448.2431,226945.5993,0.0000,-226945.5993,13.9505,19.6290,0.0000,10445.4000,-10445.4000,0.5550,0.0000,1710.3492,1710.3492,27.0550,12155.7492,0.0000,-12155.7492,20.2701,13.9745,17.1223,3.5112,237006.4089,20.3401,20.3077,20.3239,1.3939,2.8835,20.1981,20.1678,20.1830,1.5548,3.4385,20.3401,20.3257,20.3329,1.3533,-6.3221,13.9505,13.9189,13.9347,1.3586,-2.8835,13.9745,13.9505,13.9625,1.2409,-3.4385,13.9745,13.9617,13.9681,1.2158,6.3221,19.4927,1523.1845,-205235.5000,237006.4089
7956.0000,14.0624,20.4566,0.0000,205137.5000,-205137.5000,9.6946,0.0000,33955.3577,33955.3577,472.3710,239092.8577,0.0000,-239092.8577,14.0642,19.7440,0.0000,13385.7000,-13385.7000,0.7112,0.0000,2195.4400,2195.4400,34.6852,15581.1400,0.0000,-15581.1400,20.3809,14.0904,17.2356,3.7403,252471.2034,20.4566,20.4237,20.4401,1.4663,2.9945,20.2933,20.2706,20.2819,1.2577,3.7057,20.4566,20.4419,20.4492,1.4669,-6.7002,14.0642,14.0321,14.0482,1.4324,-2.9945,14.0904,14.0642,14.0773,1.4485,-3.7057,14.0904,14.0759,14.0831,1.4510,6.7002,20.7882,1624.4172,-218523.2000,252471.2034
7957.0000,14.1602,20.5565,0.0000,213640.3000,-213640.3000,10.0964,0.0000,35445.2009,35445.2009,492.3199,249085.5009,0.0000,-249085.5009,14.1621,19.8431,0.0000,13776.2000,-13776.2000,0.7320,0.0000,2262.7405,2262.7405,35.7137,16038.9405,0.0000,-16038.9405,20.4841,14.1831,17.3336,3.8988,263166.9334,20.5565,20.5287,20.5426,1.2999,3.1215,20.3985,20.3754,20.3869,1.3302,3.8535,20.5565,20.5442,20.5504,1.2841,-6.9750,14.1621,14.1348,14.1484,1.2734,-3.1215,14.1831,14.1621,14.1726,1.2129,-3.8535,14.1831,14.1716,14.1773,1.1998,6.9750,21.6403,1691.0024,-227416.5000,263166.9334
7958.0000,14.2540,20.6524,0.0000,220986.3000,-220986.3000,10.4436,0.0000,36746.0815,36746.0815,509.5773,257732.3815,0.0000,-257732.3815,14.2557,19.9378,0.0000,16280.5000,-16280.5000,0.8650,0.0000,2677.7797,2677.7797,42.2230,18958.2797,0.0000,-18958.2797,20.5769,14.2752,17.4260,4.0721,274865.0550,20.6524,20.6266,20.6395,1.2322,3.1929,20.4798,20.4622,20.4710,1.0775,4.0579,20.6524,20.6411,20.6467,1.2258,-7.2508,14.2557,14.2306,14.2431,1.2059,-3.1929,14.2752,14.2557,14.2654,1.1842,-4.0579,14.2752,14.2643,14.2698,1.1787,7.2508,22.6072,1766.5548,-237266.8000,274865.0550
7959.0000,14.3489,20.7493,0.0000,233746.0000,-233746.0000,11.0466,0.0000,38956.0411,38956.0411,539.3347,272702.0411,0.0000,-272702.0411,14.3504,20.0336,0.0000,16110.8000,-16110.8000,0.8560,0.0000,2653.6051,2653.6051,41.7992,18764.4051,0.0000,-18764.4051,20.6765,14.3692,17.5229,4.2897,289557.8651,20.7493,20.7249,20.7371,1.2412,3.3969,20.5858,20.5650,20.5754,1.3231,4.2529,20.7493,20.7385,20.7439,1.2359,-7.6498,14.3504,14.3266,14.3385,1.2138,-3.3969,14.3692,14.3504,14.3598,1.2020,-4.2529,14.3692,14.3588,14.3640,1.2005,7.6498,23.8018,1859.9042,-249856.8000,289557.8651
7960.0000,14.4237,20.8258,0.0000,238800.0000,-238800.0000,11.2855,0.0000,39869.7761,39869.7761,551.3429,278669.7761,0.0000,-278669.7761,14.4251,20.1093,0.0000,17200.3000,-17200.3000,0.9139,0.0000,2836.2282,2836.2282,44.6436,20036.5282,0.0000,-20036.5282,20.7557,14.4393,17.5975,4.4031,297208.3579,20.8258,20.8063,20.8160,1.0159,3.4572,20.6606,20.6454,20.6530,1.0001,4.3711,20.8258,20.8173,20.8215,1.0003,-7.8283,14.4251,14.4061,14.4156,0.9941,-3.4572,14.4393,14.4251,14.4322,0.9369,-4.3711,14.4393,14.4315,14.4354,0.9247,7.8283,24.4026,1906.8556,-256000.3000,297208.3579
7961.0000,14.4799,20.8832,0.0000,238546.8000,-238546.8000,11.2735,0.0000,39881.2879,39881.2879,551.0323,278428.0879,0.0000,-278428.0879,14.4811,20.1660,0.0000,19742.1000,-19742.1000,1.0490,0.0000,3258.0990,3258.0990,51.2570,23000.1990,0.0000,-23000.1990,20.8107,14.4916,17.6512,4.4494,300333.8589,20.8832,20.8682,20.8757,0.7834,3.4082,20.7029,20.6941,20.6985,0.6123,4.4571,20.8832,20.8768,20.8800,0.7692,-7.8653,14.4811,14.4665,14.4738,0.7655,-3.4082,14.4916,14.4811,14.4864,0.7170,-4.4571,14.4916,14.4858,14.4887,0.7066,7.8653,24.6548,1926.5586,-258288.9000,300333.8589
7962.0000,14.5089,20.9128,0.0000,237371.1000,-237371.1000,11.2179,0.0000,39712.3749,39712.3749,548.5218,277083.4749,0.0000,-277083.4749,14.5097,20.1949,0.0000,18781.4000,-18781.4000,0.9979,0.0000,3100.8884,3100.8884,48.7743,21882.2884,0.0000,-21882.2884,20.8466,14.5150,17.6808,4.4196,298325.7237,20.9128,20.9043,20.9086,0.4602,3.4067,20.7436,20.7355,20.7395,0.5587,4.4046,20.9128,20.9093,20.9111,0.4381,-7.8113,14.5097,14.5015,14.5056,0.4472,-3.4067,14.5150,14.5097,14.5124,0.3770,-4.4046,14.5150,14.5121,14.5136,0.3637,7.8113,24.4459,1910.2389,-256152.5000,298325.7237
7963.0000,14.1296,20.5251,1.7000,141234.9000,-141233.2000,6.6747,0.3481,23415.3145,23415.6626,326.4357,164650.2145,1.3519,-164648.8626,14.1427,18.5844,42.2000,288.5000,-246.3000,0.0176,8.6718,47.3726,56.0444,0.8621,335.8726,33.5282,-302.3444,20.6149,13.9748,17.2948,2.5392,171398.4170,20.5251,20.6455,20.5853,-3.8382,2.2190,20.6292,20.6632,20.6462,-1.0628,2.2367,20.5251,20.5906,20.5579,-4.1994,-4.4557,14.1427,14.2566,14.1997,-3.6288,-2.2190,13.9748,14.1427,14.0587,-5.4111,-2.2367,13.9748,14.0664,14.0206,-5.8861,4.4557,13.3940,1046.6277,-141479.5000,171398.4170
7964.0000,13.9545,20.3391,84.8000,133992.5000,-133907.7000,6.3368,17.4151,22122.4044,22139.8195,309.1300,156114.9044,67.3849,-156047.5195,20.4190,16.5767,747.6000,0.0000,747.6000,-0.0411,141.0816,0.0000,141.0816,2.0121,0.0000,606.5184,606.5184,20.4165,13.8775,17.1470,2.3523,158781.6316,20.3391,20.4190,20.3791,-2.4250,2.1260,20.4190,20.4939,20.4565,-2.2264,2.0849,20.3391,20.3781,20.3586,-2.3409,-4.2108,13.9881,14.0567,14.0224,-2.0755,-2.1260,13.8775,13.9371,13.9073,-1.7636,-2.0849,13.8775,13.9029,13.8902,-1.5099,4.2108,12.6665,989.7817,-133160.1000,158781.6316
7965.0000,13.7998,20.0653,861.0000,78703.0000,-77842.0000,3.7642,177.2687,12946.5877,13123.8563,183.4390,91649.5877,683.7313,-90965.8563,20.2132,16.3877,4476.7000,0.0000,4476.7000,-0.2460,846.8333,0.0000,846.8333,10.8090,0.0000,3629.8667,3629.8667,20.2112,13.5108,16.8610,1.3470,90923.8132,20.0653,20.2132,20.1393,-2.8309,1.3367,20.2132,20.3464,20.2798,-2.0684,1.0907,20.0653,20.1505,20.1079,-2.9625,-2.4275,14.2179,14.1242,14.1711,1.8575,-1.3367,13.5108,13.7286,13.6197,-3.4080,-1.0907,13.5108,13.6212,13.5660,-3.8495,2.4275,7.4956,585.7150,-73365.3000,90923.8132
7966.0000,13.7218,19.9267,1213.3000,74549.0000,-73335.7000,3.5862,250.1223,12240.7467,12490.8690,174.6092,86789.7467,963.1777,-85826.5690,20.0286,16.2049,5905.7000,0.0000,5905.7000,-0.3245,1119.5785,0.0000,1119.5785,14.3079,0.0000,4786.1215,4786.1215,20.0405,13.4102,16.7254,1.2357,83411.8875,19.9267,20.0286,19.9776,-1.8871,1.3036,20.0286,20.1772,20.1029,-2.0721,0.9791,19.9267,19.9819,19.9543,-1.7897,-2.2826,14.1989,14.1845,14.1917,0.3119,-1.3036,13.4102,13.5339,13.4721,-1.7178,-0.9791,13.4102,13.4576,13.4339,-1.5301,2.2826,7.1299,557.1413,-67430.0000,83411.8875
7967.0000,14.1430,20.1219,2293.8000,60200.7000,-57906.9000,2.9644,469.6281,9983.8489,10453.4769,144.3112,70184.5489,1824.1719,-68360.3769,20.0557,16.2318,23634.2000,0.0000,23634.2000,-1.2988,4479.0398,0.0000,4479.0398,57.4348,0.0000,19155.1602,19155.1602,20.0555,12.9934,16.5244,0.6721,45368.2527,20.1219,20.0557,20.0888,1.4047,1.4210,20.0557,20.1256,20.0906,-0.0845,0.1223,20.1219,20.0499,20.0859,1.6513,-1.5433,16.0165,15.1894,15.6030,17.0945,-1.4210,12.9934,13.7302,13.3618,-1.2678,-0.1223,12.9934,13.1796,13.0865,-4.1296,1.5433,5.7965,452.9456,-34272.7000,45368.2527
7968.0000,14.3331,20.0393,3468.3000,53221.2000,-49752.9000,2.6956,707.9106,8866.4928,9574.4034,131.5477,62087.6928,2760.3894,-59327.3034,20.0562,16.2323,31449.0000,0.0000,31449.0000,-1.7282,5960.0255,0.0000,5960.0255,76.3916,0.0000,25488.9745,25488.9745,20.0579,12.9208,16.4894,0.9442,63732.1956,20.0393,20.0562,20.0478,-0.4314,1.9239,20.0562,20.1003,20.0783,-0.0857,0.1957,20.0393,20.0540,20.0467,-0.4102,-2.1195,15.9562,15.8299,15.8931,3.5646,-1.9239,12.9208,13.5178,13.2193,-1.6555,-0.1957,12.9208,12.9745,12.9477,-1.6116,2.1195,5.2251,408.2974,-18303.9000,63732.1956
7969.0000,14.4407,19.8723,4461.3000,47548.4000,-43087.1000,2.4792,909.0129,7941.8633,8850.8761,121.0954,55490.2633,3552.2871,-51937.9761,19.9361,16.1135,33076.7000,0.0000,33076.7000,-1.8176,6277.4223,0.0000,6277.4223,80.3447,0.0000,26799.2777,26799.2777,19.9388,12.8703,16.4045,0.7679,51830.4440,19.8723,19.9361,19.9042,-1.6691,1.8455,19.9361,20.1989,20.0675,-0.0665,0.0278,19.8723,19.9349,19.9036,-1.6627,-1.8733,16.0744,16.0070,16.0407,1.8446,-1.8455,12.8703,13.5209,13.1956,-0.2231,-0.0278,12.8703,12.8977,12.8840,-0.7053,1.8733,4.7861,373.9965,-10010.4000,51830.4440
7970.0000,14.5505,19.6639,5532.5000,42834.6000,-37302.1000,2.3121,1125.2868,7173.4384,8298.7252,112.9750,50008.0384,4407.2132,-45600.8252,19.7994,15.9782,39331.5000,0.0000,39331.5000,-2.1614,7476.6719,0.0000,7476.6719,95.7286,0.0000,31854.8281,31854.8281,19.7624,12.8432,16.3028,0.5167,34875.4629,19.6639,19.7504,19.7072,-2.3144,1.8765,19.7624,20.1222,19.9423,-1.4475,-0.2848,19.6639,19.7624,19.7132,-2.2348,-1.5917,15.9782,16.0001,15.9892,-0.5581,-1.8765,15.9782,12.6731,14.3256,13.7008,0.2848,12.8128,12.8415,12.8271,-0.6226,1.5917,4.4241,345.7063,2029.4000,34875.4629
7971.0000,15.1930,19.8322,7260.8000,38706.0000,-31445.2000,2.2069,1461.7984,6583.8427,8045.6411,107.8433,45289.8427,5799.0016,-39490.8411,19.3178,15.5018,40619.2000,0.0000,40619.2000,-2.2321,7766.7466,0.0000,7766.7466,99.0879,0.0000,32852.4534,32852.4534,14.9894,17.2272,16.1083,-0.1459,-9850.2935,19.8322,19.7856,19.8089,1.2909,1.8517,17.8145,18.7390,18.2768,-20.0357,-1.4965,19.8322,19.7017,19.7669,0.7121,-0.3552,15.5018,15.6798,15.5908,-4.7438,-1.8517,15.5018,14.9894,15.2456,11.1657,1.4965,14.9894,12.6550,13.8222,12.0723,0.3552,4.2118,329.1197,9174.0000,-9850.2935
7972.0000,14.9197,19.0769,8813.7000,34978.1000,-26164.4000,2.1115,1782.1298,5910.2448,7692.3745,103.2335,40888.3448,7031.5702,-33856.7745,18.4871,14.6804,48437.5000,0.0000,48437.5000,-2.6618,9358.9943,0.0000,9358.9943,119.1150,0.0000,39078.5057,39078.5057,14.8777,17.1402,16.0090,-0.2432,-16415.5142,19.0769,19.3246,19.2008,-7.2752,2.0347,17.2617,17.6167,17.4392,-10.0443,-1.9579,19.0769,20.2385,19.6577,-1.2548,-0.0768,14.6804,14.9887,14.8345,-9.0633,-2.0347,14.6804,14.8777,14.7790,-5.5672,1.9579,14.8777,13.0925,13.9851,2.0290,0.0768,4.0025,312.7608,22273.1000,-16415.5142
7973.0000,14.3278,19.4083,6713.4000,50678.4000,-43965.0000,2.7442,1370.3832,8441.7834,9812.1666,134.3108,59120.1834,5343.0168,-53777.1666,19.0751,15.2618,45567.8000,0.0000,45567.8000,-2.5041,8739.1991,0.0000,8739.1991,113.6399,0.0000,36828.6009,36828.6009,19.4968,12.7869,16.1418,0.6182,41726.4698,19.4083,19.3419,19.3751,2.1673,2.2068,19.4968,17.0948,18.2958,10.4005,-0.2973,19.4083,19.4968,19.4525,-2.4120,-1.9096,15.2618,15.1257,15.1937,4.3983,-2.2068,15.2618,14.6965,14.9791,2.4780,0.2973,13.0841,13.4057,13.2449,-8.8692,1.9096,5.3171,415.4890,1602.8000,41726.4698
7974.0000,14.3559,19.5780,6783.7000,58225.4000,-51441.7000,3.1046,1384.1054,9705.4527,11089.5581,151.6373,67930.8527,5399.5946,-62531.2581,19.3738,15.5573,49498.9000,0.0000,49498.9000,-2.7201,9458.1097,0.0000,9458.1097,122.2225,0.0000,40040.7903,40040.7903,19.5374,12.8391,16.1883,0.7413,50037.2508,19.5780,19.5187,19.5483,2.1544,2.4590,19.5374,18.0096,18.7735,5.8286,-0.2611,19.5780,19.5374,19.5577,1.3326,-2.1979,15.5573,15.4515,15.5044,3.8127,-2.4590,15.5573,14.8446,15.2009,2.7400,0.2611,13.0773,13.1300,13.1037,-1.6407,2.1979,5.9919,468.2193,-1942.8000,50037.2508
7975.0000,14.0565,20.1450,3245.8000,117538.3000,-114292.5000,5.7236,665.4741,19452.7853,20118.2594,279.6230,136991.0853,2580.3259,-134410.7594,19.9698,16.1467,28317.6000,0.0000,28317.6000,-1.5561,5372.0701,0.0000,5372.0701,69.5718,0.0000,22945.5299,22945.5299,19.8422,12.9480,16.3951,1.6417,110816.5339,20.1450,19.9698,20.0574,6.2069,2.4266,19.9698,19.1951,19.5824,9.8259,0.8705,20.1450,20.0130,20.0790,6.3543,-3.2970,15.5213,15.5158,15.5186,0.2345,-2.4266,12.9480,14.4033,13.6757,-18.3428,-0.8705,12.9480,12.9824,12.9652,-1.6074,3.2970,11.3175,884.3641,-85974.9000,110816.5339
7976.0000,13.7528,20.0479,1296.0000,158271.3000,-156975.3000,7.5472,267.0353,26006.6710,26273.7063,368.0194,184277.9710,1028.9647,-183249.0063,20.0499,16.2260,14980.3000,0.0000,14980.3000,-0.8232,2839.1896,0.0000,2839.1896,36.4400,0.0000,12141.1104,12141.1104,20.0039,13.3196,16.6617,2.5682,173353.0347,20.0479,20.0499,20.0489,-0.0394,2.7901,20.0499,19.8860,19.9679,4.7156,1.9669,20.0479,20.0526,20.0502,-0.2834,-4.7570,14.2642,14.5891,14.4267,-13.1134,-2.7901,13.3196,13.4432,13.3814,-3.4880,-1.9669,13.3196,13.2623,13.2909,3.9942,4.7570,15.0056,1172.5556,-141995.0000,173353.0347
7977.0000,13.7660,20.1225,481.6000,174588.3000,-174106.7000,8.2759,99.2101,28696.7614,28795.9716,402.7466,203285.0614,382.3899,-202902.6716,13.6835,18.0281,1441.2000,9210.4000,-7769.2000,0.5686,298.2750,1502.3409,1800.6158,28.0992,10712.7409,1142.9250,-9569.8158,19.9952,13.7764,16.8858,3.1429,212144.4682,20.1225,20.1015,20.1120,0.8253,2.5691,19.7258,19.7820,19.7539,-2.5199,3.1377,20.1225,20.1124,20.1175,0.8751,-5.7068,13.6835,13.8900,13.7867,-7.6589,-2.5691,13.7764,13.6835,13.7299,4.2701,-3.1377,13.7764,13.7102,13.7433,5.5226,5.7068,17.6664,1380.4763,-181875.9000,212144.4682
7978.0000,13.8933,20.2733,175.1000,188369.2000,-188194.1000,8.9113,35.9957,31055.0865,31091.0822,433.6897,219424.2865,139.1043,-219285.1822,13.8879,19.4967,94.3000,13234.8000,-13140.5000,0.7084,19.4545,2165.1236,2184.5781,34.5130,15399.9236,74.8455,-15325.0781,20.1658,13.9318,17.0488,3.4267,231301.3406,20.2733,20.2302,20.2517,1.7498,2.7343,20.0793,20.0087,20.0440,3.5646,3.4427,20.2733,20.2534,20.2633,1.8236,-6.1770,13.8879,13.8606,13.8742,1.1197,-2.7343,13.9318,13.8879,13.9098,2.2344,-3.4427,13.9318,13.9078,13.9198,2.1934,6.1770,19.2064,1500.8182,-201334.6000,231301.3406
7979.0000,14.0862,20.4785,42.5000,201551.3000,-201508.8000,9.5273,8.7094,33380.6409,33389.3503,464.0542,234931.9409,33.7906,-234898.1503,14.0910,19.7711,0.0000,26966.3000,-26966.3000,1.4328,0.0000,4424.5828,4424.5828,69.8575,31390.8828,0.0000,-31390.8828,20.3450,14.1320,17.2385,3.8911,262646.6402,20.4785,20.4174,20.4479,2.4314,2.6982,20.1932,20.1656,20.1794,1.6980,4.1310,20.4785,20.4535,20.4660,2.5096,-6.8292,14.0910,14.0326,14.0618,2.3265,-2.6982,14.1320,14.0910,14.1115,2.4970,-4.1310,14.1320,14.1074,14.1197,2.4759,6.8292,21.8924,1710.7012,-228475.1000,262646.6402
7980.0000,14.2751,20.6739,0.0000,213272.9000,-213272.9000,10.0791,0.0000,35481.3198,35481.3198,491.5504,248754.2198,0.0000,-248754.2198,14.2818,19.9642,0.0000,37733.6000,-37733.6000,2.0049,0.0000,6208.7435,6208.7435,97.8322,43942.3435,0.0000,-43942.3435,20.5188,14.3153,17.4171,4.2835,289134.4289,20.6739,20.6129,20.6434,2.4220,2.6914,20.3360,20.3102,20.3231,1.7973,4.6963,20.6739,20.6515,20.6627,2.4370,-7.3877,14.2818,14.2224,14.2521,2.3608,-2.6914,14.3153,14.2818,14.2986,2.3217,-4.6963,14.3153,14.2943,14.3048,2.2976,7.3877,24.1520,1887.2739,-251006.5000,289134.4289
7981.0000,14.4258,20.8279,0.0000,225214.8000,-225214.8000,10.6434,0.0000,37603.5291,37603.5291,519.7228,262818.3291,0.0000,-262818.3291,14.4315,20.1158,0.0000,40673.4000,-40673.4000,2.1611,0.0000,6707.4504,6707.4504,105.5380,47380.8504,0.0000,-47380.8504,20.6766,14.4561,17.5663,4.5513,307214.1741,20.8279,20.7801,20.8040,2.0025,2.8274,20.4923,20.4659,20.4791,1.9470,4.9886,20.8279,20.8110,20.8195,1.9560,-7.8160,14.4315,14.3850,14.4083,1.9483,-2.8274,14.4561,14.4315,14.4438,1.8164,-4.9886,14.4561,14.4406,14.4483,1.7961,7.8160,25.6072,2000.9848,-265888.2000,307214.1741
7982.0000,14.5733,20.9786,0.0000,238525.4000,-238525.4000,11.2725,0.0000,39967.3204,39967.3204,550.9907,278492.7204,0.0000,-278492.7204,14.5783,20.2643,0.0000,44777.2000,-44777.2000,2.3792,0.0000,7400.5773,7400.5773,116.2596,52177.7773,0.0000,-52177.7773,20.8263,14.6013,17.7138,4.8559,327774.8816,20.9786,20.9352,20.9569,1.9085,2.9644,20.6365,20.6135,20.6250,1.8237,5.3436,20.9786,20.9632,20.9709,1.8913,-8.3081,14.5783,14.5360,14.5571,1.8601,-2.9644,14.6013,14.5783,14.5898,1.8256,-5.3436,14.6013,14.5866,14.5939,1.8208,8.3081,27.3141,2134.3615,-283302.6000,327774.8816
7983.0000,14.6678,21.0753,0.0000,248383.4000,-248383.4000,11.7384,0.0000,41714.0940,41714.0940,574.3267,290097.4940,0.0000,-290097.4940,14.6711,20.3583,0.0000,40411.6000,-40411.6000,2.1472,0.0000,6688.4861,6688.4861,104.9902,47100.0861,0.0000,-47100.0861,20.9437,14.6852,17.8145,4.9657,335186.9351,21.0753,21.0475,21.0614,1.3250,3.1971,20.7706,20.7493,20.7600,1.6928,5.3443,21.0753,21.0654,21.0703,1.2631,-8.5413,14.6711,14.6444,14.6578,1.2783,-3.1971,14.6852,14.6711,14.6782,1.1300,-5.3443,14.6852,14.6765,14.6809,1.1127,8.5413,27.7951,2171.9467,-288795.0000,335186.9351
7984.0000,14.7396,21.1487,0.0000,254507.4000,-254507.4000,12.0278,0.0000,42816.8041,42816.8041,588.8591,297324.2041,0.0000,-297324.2041,14.7418,20.4298,0.0000,38018.7000,-38018.7000,2.0201,0.0000,6299.2404,6299.2404,98.8126,44317.9404,0.0000,-44317.9404,21.0302,14.7529,17.8915,5.0388,340122.1951,21.1487,21.1289,21.1388,0.9976,3.3359,20.8652,20.8498,20.8575,1.2409,5.3560,21.1487,21.1413,21.1450,0.9651,-8.6919,14.7418,14.7227,14.7323,0.9626,-3.3359,14.7529,14.7418,14.7473,0.8984,-5.3560,14.7529,14.7461,14.7495,0.8917,8.6919,28.1284,2197.9946,-292526.1000,340122.1951
7985.0000,14.7187,21.1273,0.0000,245223.3000,-245223.3000,11.5890,0.0000,41234.0514,41234.0514,567.6514,286457.3514,0.0000,-286457.3514,14.7192,20.4069,0.0000,28885.4000,-28885.4000,1.5348,0.0000,4784.3060,4784.3060,75.0975,33669.7060,0.0000,-33669.7060,21.0418,14.7143,17.8781,4.7450,320287.9652,21.1273,21.1294,21.1284,-0.0622,3.3514,20.9025,20.8951,20.8988,0.5619,4.8862,21.1273,21.1288,21.1281,-0.1409,-8.2376,14.7192,14.7216,14.7204,-0.0794,-3.3514,14.7143,14.7192,14.7168,-0.3052,-4.8862,14.7143,14.7175,14.7159,-0.3412,8.2376,26.2846,2053.9120,-274108.7000,320287.9652
7986.0000,14.6994,21.1075,0.0000,247399.9000,-247399.9000,11.6919,0.0000,41580.6171,41580.6171,572.6096,288980.5171,0.0000,-288980.5171,14.6991,20.3866,0.0000,19972.0000,-19972.0000,1.0612,0.0000,3306.9582,3306.9582,51.9190,23278.9582,0.0000,-23278.9582,21.0469,14.6960,17.8715,4.6281,312395.4465,21.1075,21.1115,21.1095,-0.1635,3.5436,20.9444,20.9365,20.9405,0.5670,4.6048,21.1075,21.1093,21.1084,-0.1730,-8.1483,14.6991,14.7032,14.7011,-0.1690,-3.5436,14.6960,14.6991,14.6975,-0.1682,-4.6048,14.6960,14.6977,14.6969,-0.1663,8.1483,25.5407,1995.7895,-267371.9000,312395.4465
7987.0000,14.2957,20.6803,189.6000,148278.3000,-148088.7000,7.0174,38.7224,24680.6119,24719.3344,343.6252,172958.9119,150.8776,-172808.0344,14.3069,16.4179,237.6000,403.3000,-165.7000,0.0345,48.7019,66.3844,115.0862,1.6814,469.6844,188.8981,-280.7862,20.7677,14.1409,17.4543,2.6703,180243.0719,20.6803,20.8098,20.7451,-4.3344,2.3276,20.7457,20.8034,20.7746,-1.9387,2.3621,20.6803,20.7497,20.7150,-4.6840,-4.6897,14.3069,14.4258,14.3664,-3.9759,-2.3276,14.1409,14.3069,14.2239,-5.6520,-2.3621,14.1409,14.2311,14.1860,-6.1012,4.6897,14.1222,1103.5318,-148254.4000,180243.0719
7988.0000,14.1117,20.4672,491.0000,140347.3000,-139856.3000,6.6582,100.5775,23258.2321,23358.8097,325.1679,163605.5321,390.4225,-163215.1097,20.5535,16.7100,1249.5000,0.0000,1249.5000,-0.0687,235.4319,0.0000,235.4319,3.3530,0.0000,1014.0681,1014.0681,20.5472,14.0244,17.2858,2.4561,165784.3852,20.4672,20.5535,20.5104,-2.7685,2.2423,20.5535,20.6239,20.5887,-2.1791,2.1736,20.4672,20.5095,20.4884,-2.6713,-4.4159,14.1681,14.2295,14.1988,-1.9582,-2.2423,14.0244,14.0878,14.0561,-1.9611,-2.1736,14.0244,14.0519,14.0381,-1.7206,4.4159,13.3163,1040.5512,-138606.8000,165784.3852
7989.0000,13.9492,20.1297,1560.2000,82440.8000,-80880.6000,3.9772,320.4414,13609.4193,13929.8607,194.0192,96050.2193,1239.7586,-94810.4607,20.3017,16.4752,4864.0000,0.0000,4864.0000,-0.2673,919.1475,0.0000,919.1475,11.7181,0.0000,3944.8525,3944.8525,20.2986,13.6572,16.9779,1.4079,95033.1037,20.1297,20.3017,20.2157,-3.4920,1.4148,20.3017,20.4533,20.3775,-2.4846,1.1476,20.1297,20.2293,20.1795,-3.6636,-2.5624,14.3608,14.2863,14.3236,1.5694,-1.4148,13.6572,13.8684,13.7628,-3.4759,-1.1476,13.6572,13.7630,13.7101,-3.8944,2.5624,7.9226,619.0803,-76016.6000,95033.1037
7990.0000,13.8881,19.9631,2250.9000,78807.1000,-76556.2000,3.8414,462.7621,12990.7702,13453.5323,187.2275,91797.8702,1788.1379,-90009.7323,20.0769,16.2527,7407.9000,0.0000,7407.9000,-0.4071,1403.5587,0.0000,1403.5587,17.9211,0.0000,6004.3413,6004.3413,20.0921,13.5613,16.8267,1.2816,86508.9547,19.9631,20.0769,20.0200,-2.2983,1.4162,20.0769,20.2512,20.1640,-2.5127,1.0091,19.9631,20.0259,19.9945,-2.1690,-2.4253,14.4179,14.3742,14.3961,0.9383,-1.4162,13.5613,13.6777,13.6195,-1.6654,-1.0091,13.5613,13.6043,13.5828,-1.4732,2.4253,7.6349,596.6033,-69148.3000,86508.9547
7991.0000,14.3282,20.0816,3879.9000,64213.3000,-60333.4000,3.2365,791.9854,10696.4725,11488.4578,157.7408,74909.7725,3087.9146,-71821.8578,20.0550,16.2311,26939.3000,0.0000,26939.3000,-1.4804,5105.4490,0.0000,5105.4490,65.4143,0.0000,21833.8510,21833.8510,20.0556,13.1647,16.6101,0.6915,46674.4800,20.0816,20.0550,20.0683,0.6466,1.5723,20.0550,20.2303,20.1427,-0.1941,0.0919,20.0816,20.0460,20.0638,0.9000,-1.6642,16.0952,15.3836,15.7394,16.2749,-1.5723,13.1647,13.9064,13.5355,-0.9494,-0.0919,13.1647,13.3310,13.2479,-3.9778,1.6642,6.3254,494.2731,-33394.1000,46674.4800
7992.0000,14.4809,19.9684,5025.1000,57115.1000,-52090.0000,2.9606,1023.2282,9548.9675,10572.1956,144.6091,66664.0675,4001.8718,-62662.1956,20.0003,16.1769,35811.7000,0.0000,35811.7000,-1.9679,6791.3090,0.0000,6791.3090,86.9899,0.0000,29020.3910,29020.3910,20.0108,13.1267,16.5687,0.9728,65661.6809,19.9684,20.0003,19.9843,-0.9493,2.1363,20.0003,20.2001,20.1002,-0.4484,0.1683,19.9684,19.9969,19.9826,-0.9151,-2.3046,15.9822,15.9024,15.9423,2.5130,-2.1363,13.1267,13.7059,13.4163,-1.3750,-0.1683,13.1267,13.1631,13.1449,-1.1783,2.3046,5.7348,448.1270,-16278.3000,65661.6809
7993.0000,14.5552,19.7545,6150.2000,51485.0000,-45334.8000,2.7531,1250.8298,8623.0833,9873.9130,134.5443,60108.0833,4899.3702,-55208.7130,19.8309,16.0094,37442.5000,0.0000,37442.5000,-2.0576,7114.8970,0.0000,7114.8970,91.0339,0.0000,30327.6030,30327.6030,19.8315,13.1252,16.4783,0.7940,53595.4569,19.7545,19.8309,19.7927,-2.2484,2.0624,19.8309,20.3594,20.0951,0.0028,0.0048,19.7545,19.8302,19.7924,-2.2324,-2.0672,16.0040,15.9826,15.9933,0.6792,-2.0624,13.1252,13.6968,13.4110,-0.0002,-0.0048,13.1252,13.1311,13.1282,-0.1384,2.0672,5.3144,415.2730,-7892.3000,53595.4569
7994.0000,14.6140,19.3984,7854.8000,46676.4000,-38821.6000,2.6145,1596.0062,7828.7834,9424.7895,127.7736,54505.1834,6258.7938,-48246.3895,19.6099,15.7907,44168.6000,0.0000,44168.6000,-2.4272,8415.3616,0.0000,8415.3616,107.6898,0.0000,35753.2384,35753.2384,19.5452,13.1993,16.3722,0.5419,36580.7437,19.3984,19.5273,19.4629,-3.9167,2.1163,19.5452,20.1723,19.8587,-2.7891,-0.3109,19.3984,19.5452,19.4718,-3.8045,-1.8054,15.7907,15.8566,15.8237,-1.9833,-2.1163,15.7907,13.0650,14.4279,12.3355,0.3109,13.1762,13.1575,13.1668,0.5304,1.8054,5.0086,391.3783,5347.0000,36580.7437
7995.0000,14.6039,18.9240,9702.3000,42448.8000,-32746.5000,2.5108,1971.7168,7117.9749,9089.6918,122.6816,49566.7749,7730.5832,-41836.1918,19.2240,15.4090,44226.4000,0.0000,44226.4000,-2.4303,8466.2728,0.0000,8466.2728,108.2289,0.0000,35760.1272,35760.1272,19.1385,13.4529,16.2957,0.4340,29293.7974,18.9240,19.1039,19.0139,-5.3535,2.0655,19.1385,19.9037,19.5211,-4.0112,-0.3648,18.9240,19.1385,19.0312,-5.2531,-1.7007,15.4090,15.5473,15.4782,-4.1054,-2.0655,15.4090,14.3617,14.8854,5.5846,0.3648,13.6479,13.4581,13.5530,4.7240,1.7007,4.8085,375.7432,11479.9000,29293.7974
7996.0000,14.7856,18.5691,11899.4000,38684.9000,-26785.5000,2.4472,2411.1997,6515.3616,8926.5613,119.5244,45200.2616,9488.2003,-35712.0613,18.4862,14.6795,52440.1000,0.0000,52440.1000,-2.8817,10132.4872,0.0000,10132.4872,129.1612,0.0000,42307.6128,42307.6128,14.7478,17.4406,16.0942,-0.2886,-19477.6661,18.5691,18.7069,18.6380,-4.4729,2.2566,17.6030,18.2450,17.9240,-19.2091,-2.0660,18.5691,19.2001,18.8846,-1.7055,-0.1906,14.6795,14.9274,14.8035,-8.0783,-2.2566,14.6795,14.7478,14.7137,-2.0079,2.0660,14.7478,13.1065,13.9272,4.5797,0.1906,4.6575,363.9444,25654.6000,-19477.6661
7997.0000,14.3666,19.0509,9887.5000,54858.8000,-44971.3000,3.1069,2017.0352,9146.6436,11163.6787,151.9174,64005.4436,7870.4648,-56134.9787,18.7997,14.9896,51463.7000,0.0000,51463.7000,-2.8281,9904.1432,0.0000,9904.1432,128.3454,0.0000,41559.5568,41559.5568,18.9967,13.4135,16.2051,0.5846,39457.9588,19.0509,18.9324,18.9917,4.3322,2.4961,18.9967,17.8014,18.3990,5.7967,-0.3319,19.0509,18.9967,19.0238,1.7441,-2.1642,14.9896,14.9359,14.9627,1.9857,-2.4961,14.9896,14.6805,14.8350,1.5286,0.3319,13.6078,13.7101,13.6589,-3.1732,2.1642,6.0174,470.2111,6492.4000,39457.9588
7998.0000,14.4255,19.2935,9709.2000,61556.7000,-51847.5000,3.4142,1978.7827,10277.8870,12256.6696,166.7744,71834.5870,7730.4173,-64104.1696,19.1143,15.3006,55742.1000,0.0000,55742.1000,-3.0632,10685.2562,0.0000,10685.2562,138.2790,0.0000,45056.8438,45056.8438,19.2131,13.2647,16.2389,0.6995,47218.8528,19.2935,19.2132,19.2533,3.2214,2.7281,19.2131,18.3092,18.7612,4.4339,-0.3350,19.2935,19.2131,19.2533,2.8334,-2.3931,15.3006,15.2107,15.2557,3.5989,-2.7281,15.3006,14.7827,15.0417,2.5575,0.3350,13.4772,13.5304,13.5038,-1.8080,2.3931,6.5972,515.5141,3894.6000,47218.8528
7999.0000,14.1659,20.0950,5200.5000,121170.6000,-115970.1000,5.9969,1064.3445,20106.2270,21170.5715,293.0824,141276.8270,4136.1555,-137140.6715,19.8609,16.0388,31788.4000,0.0000,31788.4000,-1.7468,6038.3334,0.0000,6038.3334,78.4401,0.0000,25750.0666,25750.0666,19.7580,13.1225,16.4402,1.6114,108771.9774,20.0950,19.8609,19.9779,8.8081,2.5813,19.8609,19.1280,19.4945,8.9133,0.8344,20.0950,19.9118,20.0034,9.1161,-3.4157,15.5084,15.4377,15.4730,2.6870,-2.5813,13.1225,14.3978,13.7602,-15.4011,-0.8344,13.1225,13.2049,13.1637,-4.0406,3.4157,11.8573,926.5439,-84181.7000,108771.9774
8000.0000,13.8911,20.0748,2963.1000,159943.3000,-156980.2000,7.7129,609.1530,26367.3634,26976.5164,376.3779,186310.6634,2353.9470,-183956.7164,20.0503,16.2264,20214.1000,0.0000,20214.1000,-1.1108,3831.1227,0.0000,3831.1227,49.2605,0.0000,16382.9773,16382.9773,20.0022,13.3830,16.6926,2.4971,168555.2652,20.0748,20.0503,20.0625,1.0851,2.9412,20.0503,19.8438,19.9470,5.5256,1.8304,20.0748,20.0630,20.0689,0.8543,-4.7717,14.5433,14.7731,14.6582,-9.7690,-2.9412,13.3830,13.5219,13.4524,-3.6499,-1.8304,13.3830,13.3475,13.3652,2.4959,4.7717,15.3173,1196.9188,-136766.1000,168555.2652
8001.0000,13.8709,20.1401,1826.8000,170118.7000,-168291.9000,8.1347,375.6773,28031.3865,28407.0639,396.2635,198150.0865,1451.1227,-196698.9639,13.7736,16.9156,3102.1000,8800.9000,-5698.8000,0.6381,641.1167,1437.3974,2078.5141,31.0404,10238.2974,2460.9833,-7777.3141,19.9327,13.8723,16.9025,3.0380,205062.9818,20.1401,20.1174,20.1287,0.8626,2.4989,19.4661,19.5782,19.5221,-5.0633,3.1370,20.1401,20.1300,20.1350,0.8620,-5.6358,13.7736,14.0254,13.8995,-9.0923,-2.4989,13.8723,13.7736,13.8229,4.5353,-3.1370,13.8723,13.8023,13.8373,5.7613,5.6358,17.5221,1369.2032,-173990.7000,205062.9818
8002.0000,13.9221,20.2446,1083.2000,178578.9000,-177495.7000,8.4958,222.5714,29461.0741,29683.6455,413.7799,208039.9741,860.6286,-207179.3455,13.9140,18.9195,689.8000,9282.2000,-8592.4000,0.5311,142.2509,1519.0803,1661.3311,25.9039,10801.2803,547.5491,-10253.7311,20.1088,13.9419,17.0254,3.1809,214710.3416,20.2446,20.2127,20.2286,1.2699,2.6549,19.9971,19.8870,19.9420,5.1313,3.1860,20.2446,20.2298,20.2372,1.2968,-5.8409,13.9140,13.9095,13.9118,0.2123,-2.6549,13.9419,13.9140,13.9280,1.3316,-3.1860,13.9419,13.9278,13.9349,1.2410,5.8409,18.0298,1408.8709,-186088.1000,214710.3416
8003.0000,13.9757,20.3380,491.3000,185951.8000,-185460.5000,8.8135,100.8620,30716.3849,30817.2469,429.3754,216668.1849,390.4380,-216277.7469,13.9761,19.6549,0.1000,8511.0000,-8510.9000,0.4522,0.0206,1394.1275,1394.1481,22.0508,9905.1275,0.0794,-9905.0481,20.2652,13.9909,17.1281,3.3219,224230.1402,20.3380,20.3091,20.3235,1.2091,2.7871,20.2177,20.1546,20.1861,3.0098,3.2393,20.3380,20.3247,20.3313,1.2003,-6.0264,13.9761,13.9589,13.9675,0.7369,-2.7871,13.9909,13.9761,13.9835,0.7344,-3.2393,13.9909,13.9834,13.9872,0.6953,6.0264,18.5090,1446.3164,-193971.4000,224230.1402
8004.0000,14.0544,20.4445,67.1000,192931.5000,-192864.4000,9.1213,13.7577,31928.9338,31942.6916,444.5156,224860.4338,53.3423,-224807.0916,14.0553,19.7350,0.0000,10804.8000,-10804.8000,0.5741,0.0000,1771.9053,1771.9053,28.0005,12576.7053,0.0000,-12576.7053,20.3752,14.0757,17.2254,3.4899,235570.5975,20.4445,20.4132,20.4288,1.3348,2.8491,20.2994,20.2745,20.2869,1.2805,3.4232,20.4445,20.4302,20.4373,1.3431,-6.2722,14.0553,14.0324,14.0438,0.9852,-2.8491,14.0757,14.0553,14.0655,1.0530,-3.4232,14.0757,14.0644,14.0700,1.0643,6.2722,19.3705,1513.6346,-203669.2000,235570.5975
8005.0000,14.1469,20.5429,0.0000,201146.2000,-201146.2000,9.5060,0.0000,33361.7216,33361.7216,463.5038,234507.9216,0.0000,-234507.9216,14.1483,19.8292,0.0000,13064.7000,-13064.7000,0.6942,0.0000,2145.4419,2145.4419,33.8680,15210.1419,0.0000,-15210.1419,20.4706,14.1703,17.3204,3.6721,247869.2745,20.5429,20.5141,20.5285,1.2675,2.9373,20.3832,20.3630,20.3731,1.1039,3.6314,20.5429,20.5301,20.5365,1.2613,-6.5687,14.1483,14.1219,14.1351,1.1656,-2.9373,14.1703,14.1483,14.1593,1.1963,-3.6314,14.1703,14.1581,14.1642,1.2001,6.5687,20.3842,1592.8499,-214210.9000,247869.2745
8006.0000,14.2494,20.6477,0.0000,214214.8000,-214214.8000,10.1236,0.0000,35616.1959,35616.1959,493.9193,249830.9959,0.0000,-249830.9959,14.2510,19.9331,0.0000,13970.9000,-13970.9000,0.7423,0.0000,2297.7409,2297.7409,36.2311,16268.6409,0.0000,-16268.6409,20.5744,14.2736,17.4240,3.9121,264068.7975,20.6477,20.6192,20.6334,1.3301,3.1271,20.4876,20.4650,20.4763,1.3093,3.8694,20.6477,20.6350,20.6413,1.3286,-6.9965,14.2510,14.2233,14.2372,1.2956,-3.1271,14.2736,14.2510,14.2623,1.3070,-3.8694,14.2736,14.2611,14.2673,1.3088,6.9965,21.7211,1697.3191,-228185.7000,264068.7975
8007.0000,14.3947,20.7961,0.0000,232158.6000,-232158.6000,10.9716,0.0000,38734.0027,38734.0027,535.6558,270892.6027,0.0000,-270892.6027,14.3971,20.0809,0.0000,20413.0000,-20413.0000,1.0846,0.0000,3364.5680,3364.5680,52.9602,23777.5680,0.0000,-23777.5680,20.7041,14.4258,17.5649,4.3251,291946.7086,20.7961,20.7592,20.7777,1.8047,3.2957,20.5913,20.5710,20.5811,1.3291,4.3803,20.7961,20.7800,20.7881,1.8351,-7.6759,14.3971,14.3608,14.3789,1.7749,-3.2957,14.4258,14.3971,14.4114,1.8638,-4.3803,14.4258,14.4093,14.4175,1.8767,7.6759,24.1085,1883.8757,-252571.6000,291946.7086
8008.0000,14.5181,20.9222,0.0000,240950.7000,-240950.7000,11.3871,0.0000,40320.1540,40320.1540,556.4779,281270.8540,0.0000,-281270.8540,14.5210,20.2063,0.0000,25784.1000,-25784.1000,1.3700,0.0000,4257.7887,4257.7887,66.9362,30041.8887,0.0000,-30041.8887,20.8217,14.5426,17.6822,4.5772,308958.2945,20.9222,20.8898,20.9060,1.6127,3.3390,20.6909,20.6728,20.6819,1.2799,4.7090,20.9222,20.9089,20.9155,1.6024,-8.0481,14.5210,14.4891,14.5050,1.5860,-3.3390,14.5426,14.5210,14.5318,1.5170,-4.7090,14.5426,14.5301,14.5364,1.4984,8.0481,25.5220,1994.3215,-266734.8000,308958.2945
8009.0000,14.5409,20.9455,0.0000,237093.9000,-237093.9000,11.2048,0.0000,39696.5131,39696.5131,548.0206,276790.4131,0.0000,-276790.4131,14.5424,20.2280,0.0000,19889.8000,-19889.8000,1.0568,0.0000,3285.5123,3285.5123,51.6615,23175.3123,0.0000,-23175.3123,20.8737,14.5450,17.7093,4.4341,299302.3211,20.9455,20.9364,20.9410,0.4863,3.3827,20.7678,20.7527,20.7603,1.0102,4.4395,20.9455,20.9423,20.9439,0.4065,-7.8222,14.5424,14.5338,14.5381,0.4631,-3.3827,14.5450,14.5424,14.5437,0.2078,-4.4395,14.5450,14.5439,14.5445,0.1620,7.8222,24.5406,1917.6349,-256983.7000,299302.3211
8010.0000,14.5578,20.9629,0.0000,236586.5000,-236586.5000,11.1809,0.0000,39627.7284,39627.7284,546.9310,276214.2284,0.0000,-276214.2284,14.5582,20.2440,0.0000,17727.8000,-17727.8000,0.9419,0.0000,2929.0821,2929.0821,46.0502,20656.8821,0.0000,-20656.8821,20.9014,14.5617,17.7315,4.3915,296426.6121,20.9629,20.9577,20.9603,0.2969,3.4130,20.8033,20.7955,20.7994,0.5363,4.3549,20.9629,20.9607,20.9618,0.2800,-7.7679,14.5582,14.5534,14.5558,0.2782,-3.4130,14.5617,14.5582,14.5600,0.2605,-4.3549,14.5617,14.5598,14.5608,0.2605,7.7679,24.2645,1896.0630,-254314.3000,296426.6121
8011.0000,14.1610,20.5436,160.2000,132972.4000,-132812.2000,6.2925,32.7895,22061.9586,22094.7481,307.8399,155034.3586,127.4105,-154906.9481,14.1762,18.7526,27.3000,212.8000,-185.5000,0.0128,5.6070,34.9597,40.5667,0.6257,247.7597,21.6930,-226.0667,20.6496,13.9883,17.3189,2.4000,162000.4613,20.5436,20.6810,20.6123,-4.1353,2.0932,20.6693,20.7115,20.6904,-1.2510,2.1060,20.5436,20.6186,20.5811,-4.5305,-4.1993,14.1762,14.3013,14.2387,-3.7624,-2.0932,13.9883,14.1762,14.0822,-5.7014,-2.1060,13.9883,14.0911,14.0397,-6.2240,4.1993,12.6213,986.2497,-132997.7000,162000.4613
8012.0000,13.9934,20.3628,271.2000,132588.9000,-132317.7000,6.2801,55.6603,21910.8449,21966.5052,306.4322,154499.7449,215.5397,-154284.2052,20.4447,16.6022,229.8000,0.0000,229.8000,-0.0126,43.3533,0.0000,43.3533,0.6181,0.0000,186.4467,186.4467,20.4431,13.9326,17.1878,2.3316,157383.8243,20.3628,20.4447,20.4037,-2.4524,2.0976,20.4447,20.5257,20.4852,-2.4121,2.0850,20.3628,20.4019,20.3824,-2.3337,-4.1825,13.9975,14.0766,14.0371,-2.3699,-2.0976,13.9326,13.9817,13.9571,-1.4453,-2.0850,13.9326,13.9516,13.9421,-1.1135,4.1825,12.5546,981.0325,-132087.9000,157383.8243
8013.0000,13.8326,20.0385,1339.4000,81735.5000,-80396.1000,3.9324,275.6172,13455.8262,13731.4434,191.6912,95191.3262,1063.7828,-94127.5434,20.2097,16.3842,2057.0000,0.0000,2057.0000,-0.1130,389.1277,0.0000,389.1277,4.9645,0.0000,1667.8723,1667.8723,20.2025,13.6507,16.9266,1.4299,96517.1533,20.0385,20.2097,20.1241,-3.3106,1.3485,20.2097,20.3475,20.2786,-2.4294,1.2354,20.0385,20.1333,20.0859,-3.5137,-2.5839,14.0203,14.0273,14.0238,-0.0958,-1.3485,13.6507,13.8040,13.7274,-2.7084,-1.2354,13.6507,13.7310,13.6908,-2.9679,2.5839,7.8460,613.1011,-78339.1000,96517.1533
8014.0000,13.7534,19.8838,1818.3000,78494.2000,-76675.9000,3.8042,374.6490,12898.1324,13272.7814,185.2726,91392.3324,1443.6510,-89948.6814,19.9977,16.1744,3046.4000,0.0000,3046.4000,-0.1674,577.7349,0.0000,577.7349,7.3810,0.0000,2468.6651,2468.6651,20.0061,13.5944,16.8003,1.3324,89936.7218,19.8838,19.9977,19.9408,-2.1482,1.3239,19.9977,20.1452,20.0715,-2.4352,1.1564,19.8838,19.9413,19.9125,-2.0276,-2.4803,13.9812,14.0006,13.9909,-0.3329,-1.3239,13.5944,13.6637,13.6290,-1.1226,-1.1564,13.5944,13.6215,13.6080,-0.9360,2.4803,7.5815,592.4261,-73629.5000,89936.7218
