Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8015.0000,13.9567,19.8101,3193.6000,64063.5000,-60869.9000,3.1937,655.8368,10577.5532,11233.3900,155.5298,74641.0532,2537.7632,-72103.2900,19.8702,16.0483,16301.3000,0.0000,16301.3000,-0.8958,3096.1508,0.0000,3096.1508,39.6350,0.0000,13205.1492,13205.1492,19.8901,13.3542,16.6222,0.8582,57927.8968,19.8101,19.8702,19.8402,-1.1497,1.3632,19.8702,20.0578,19.9640,-1.2322,0.4674,19.8101,19.8473,19.8287,-0.9476,-1.8305,15.2127,14.6406,14.9266,11.3567,-1.3632,13.3542,13.6111,13.4827,-1.7021,-0.4674,13.3542,13.4474,13.4008,-2.4354,1.8305,6.2941,491.8260,-44568.6000,57927.8968
8016.0000,14.1798,19.8328,4000.5000,56940.5000,-52940.0000,2.8991,818.5663,9451.4381,10270.0044,141.3547,66391.9381,3181.9337,-63210.0044,19.8353,16.0138,19990.3000,0.0000,19990.3000,-1.0985,3798.3966,0.0000,3798.3966,48.7075,0.0000,16191.9034,16191.9034,19.8519,13.1450,16.4985,0.6900,46577.6963,19.8328,19.8353,19.8340,-0.0097,1.3325,19.8353,19.9975,19.9164,-0.5106,0.2340,19.8328,19.8302,19.8315,0.0980,-1.5665,15.5854,15.2711,15.4282,6.1176,-1.3325,13.1450,13.5746,13.3598,-1.4186,-0.2340,13.1450,13.2515,13.1982,-2.3804,1.5665,5.6922,444.7965,-32949.7000,46577.6963
8017.0000,14.1792,19.5594,5065.5000,51258.4000,-46192.9000,2.6859,1036.4924,8508.1559,9544.6483,131.1117,59766.5559,4029.0076,-55737.5483,19.6617,15.8420,24970.7000,0.0000,24970.7000,-1.3722,4754.6394,0.0000,4754.6394,60.8780,0.0000,20216.0606,20216.0606,19.6873,13.2895,16.4884,0.9712,65557.4206,19.5594,19.6617,19.6106,-2.6323,1.8004,19.6617,19.9107,19.7862,-1.5068,0.4282,19.5594,19.6444,19.6019,-2.7062,-2.2285,15.2510,15.3168,15.2839,-1.6781,-1.8004,13.2895,13.3568,13.3231,-0.3781,-0.4282,13.2895,13.2602,13.2748,0.9884,2.2285,5.2449,409.8400,-21222.2000,65557.4206
8018.0000,14.2743,19.3393,6267.7000,46711.8000,-40444.1000,2.5336,1280.5095,7771.1098,9051.6192,123.6872,54482.9098,4987.1905,-49495.7192,19.4406,15.6233,28909.5000,0.0000,28909.5000,-1.5886,5519.4340,0.0000,5519.4340,70.6849,0.0000,23390.0660,23390.0660,19.4730,13.3599,16.4165,0.7726,52149.3233,19.3393,19.4406,19.3899,-2.5985,1.7963,19.4406,19.8989,19.6697,-1.3414,0.2077,19.3393,19.4289,19.3841,-2.5641,-2.0040,15.3556,15.3279,15.3417,0.7624,-1.7963,13.3599,13.3082,13.3341,0.1959,-0.2077,13.3599,13.3300,13.3449,0.9104,2.0040,4.9249,384.8351,-11534.6000,52149.3233
8019.0000,14.3708,19.0998,7441.8000,42607.2000,-35165.4000,2.4007,1518.0133,7104.6400,8622.6533,117.2384,49711.8400,5923.7867,-43788.0533,19.2089,15.3942,31680.4000,0.0000,31680.4000,-1.7409,6065.7187,0.0000,6065.7187,77.7467,0.0000,25614.6813,25614.6813,19.2228,13.4647,16.3438,0.6120,41311.0596,19.0998,19.2089,19.1544,-2.7786,1.7807,19.2089,20.0465,19.6277,-0.4429,0.0397,19.0998,19.2048,19.1523,-2.7329,-1.8204,15.3457,15.3434,15.3446,0.0988,-1.7807,13.4647,13.2225,13.3436,0.1798,-0.0397,13.4647,13.4194,13.4421,1.2368,1.8204,4.6522,363.5322,-3485.0000,41311.0596
8020.0000,14.3973,18.7644,8654.4000,39027.9000,-30373.5000,2.2946,1764.6120,6511.9289,8276.5409,112.0780,45539.8289,6889.7880,-38650.0409,18.9824,15.1702,34702.7000,0.0000,34702.7000,-1.9070,6663.1562,0.0000,6663.1562,85.4952,0.0000,28039.5438,28039.5438,18.9191,13.6297,16.2744,0.4639,31314.3946,18.7644,18.9111,18.8377,-3.7567,1.7830,18.9191,20.0077,19.4634,-1.9190,-0.1240,18.7644,18.9191,18.8417,-3.6840,-1.6589,15.1702,15.2354,15.2028,-1.6462,-1.7830,15.1702,12.3532,13.7617,5.1099,0.1240,13.5342,13.4965,13.5154,0.9485,1.6589,4.4331,346.4063,4329.2000,31314.3946
8021.0000,14.3186,19.5453,6418.3000,55371.1000,-48952.8000,2.9507,1310.3403,9221.4410,10531.7813,144.1579,64592.5410,5107.9597,-59484.5813,19.3146,15.4987,36396.4000,0.0000,36396.4000,-2.0001,6959.5841,0.0000,6959.5841,90.0103,0.0000,29436.8159,29436.8159,19.3400,13.3005,16.3202,0.8372,56510.3325,19.5453,19.3146,19.4300,7.2114,2.1420,19.3146,19.5334,19.4240,-0.4105,0.1420,19.5453,19.3280,19.4367,7.2441,-2.2840,15.3984,15.3342,15.3663,2.0367,-2.1420,13.3005,13.9852,13.6428,-1.3702,-0.1420,13.3005,13.3661,13.3333,-2.1330,2.2840,5.7453,448.9496,-12556.4000,56510.3325
8022.0000,14.2912,19.6706,6131.9000,61859.3000,-55727.4000,3.2424,1252.4238,10295.2367,11547.6605,158.3651,72154.5367,4879.4762,-67275.0605,19.5966,15.7776,37581.1000,0.0000,37581.1000,-2.0652,7161.4110,0.0000,7161.4110,92.4224,0.0000,30419.6890,30419.6890,19.5847,13.1414,16.3630,1.0303,69545.6822,19.6706,19.5966,19.6336,2.5218,2.3096,19.5966,19.3767,19.4866,0.8201,0.2444,19.6706,19.6046,19.6376,2.4892,-2.5540,15.5652,15.5039,15.5345,2.0947,-2.3096,13.1414,13.7705,13.4559,-2.1913,-0.2444,13.1414,13.1945,13.1679,-1.9309,2.5540,6.3123,493.2495,-18146.3000,69545.6822
8023.0000,13.8912,20.0157,2883.6000,120353.6000,-117470.0000,5.8378,592.8087,19840.8610,20433.6697,285.0938,140194.4610,2290.7913,-137903.6697,19.8993,16.0770,20850.1000,0.0000,20850.1000,-1.1458,3958.7462,0.0000,3958.7462,51.0348,0.0000,16891.3538,16891.3538,19.8718,13.2027,16.5372,1.7880,120691.1737,20.0157,19.8993,19.9575,3.9729,2.3279,19.8993,19.6835,19.7914,3.7419,1.1821,20.0157,19.9352,19.9754,4.1414,-3.5099,14.6838,14.9411,14.8124,-8.6496,-2.3279,13.2027,13.3335,13.2681,-2.2025,-1.1821,13.2027,13.1949,13.1988,0.4370,3.5099,11.5745,904.4485,-96619.9000,120691.1737
8024.0000,13.7648,20.0906,875.9000,159714.6000,-158838.7000,7.5935,180.4399,26251.2703,26431.7102,369.8803,185965.8703,695.4601,-185270.4102,20.0554,16.2315,13637.6000,0.0000,13637.6000,-0.7494,2584.5401,0.0000,2584.5401,33.2128,0.0000,11053.0599,11053.0599,20.0402,13.4801,16.7602,2.5655,173170.9021,20.0906,20.0554,20.0730,1.4582,2.7810,20.0554,19.9650,20.0102,2.7053,2.0316,20.0906,20.0719,20.0812,1.3412,-4.8125,14.1684,14.3355,14.2519,-6.6996,-2.7810,13.4801,13.4074,13.4438,2.1844,-2.0316,13.4801,13.4351,13.4576,3.1873,4.8125,15.0977,1179.7574,-145201.1000,173170.9021
8025.0000,13.7978,20.1779,128.3000,172876.8000,-172748.5000,8.1767,26.4162,28436.7669,28463.1831,397.9348,201313.5669,101.8838,-201211.6831,13.7242,19.0940,254.7000,8390.9000,-8136.2000,0.4598,52.6799,1369.4653,1422.1453,23.0289,9760.3653,202.0201,-9558.3453,20.1042,13.8140,16.9591,3.1042,209533.8090,20.1779,20.1481,20.1630,1.1508,2.5723,19.9883,19.9931,19.9907,-0.1714,3.0321,20.1779,20.1643,20.1711,1.1485,-5.6044,13.7242,13.8705,13.7973,-5.4217,-2.5723,13.8140,13.7242,13.7691,3.9900,-3.0321,13.8140,13.7644,13.7892,4.0660,5.6044,17.2560,1348.4109,-180884.7000,209533.8090
8026.0000,13.9085,20.2993,0.0000,183649.1000,-183649.1000,8.6791,0.0000,30287.7776,30287.7776,422.4723,213936.8776,0.0000,-213936.8776,13.9037,19.5817,0.0000,9014.0000,-9014.0000,0.4789,0.0000,1474.9680,1474.9680,23.3357,10488.9680,0.0000,-10488.9680,20.2260,13.9443,17.0852,3.2872,221883.3978,20.2993,20.2628,20.2811,1.4891,2.7334,20.1613,20.1217,20.1415,1.8842,3.2123,20.2993,20.2823,20.2908,1.5095,-5.9457,13.9037,13.8751,13.8894,1.1753,-2.7334,13.9443,13.9037,13.9240,1.9345,-3.2123,13.9443,13.9238,13.9341,1.8127,5.9457,18.2863,1428.9146,-192663.1000,221883.3978
8027.0000,14.0238,20.4172,0.0000,197426.2000,-197426.2000,9.3302,0.0000,32649.0470,32649.0470,454.4952,230075.2470,0.0000,-230075.2470,14.0252,19.7046,0.0000,8059.8000,-8059.8000,0.4282,0.0000,1321.1639,1321.1639,20.8806,9380.9639,0.0000,-9380.9639,20.3533,14.0539,17.2036,3.5126,237097.4134,20.4172,20.3832,20.4002,1.5020,2.9673,20.2976,20.2631,20.2804,1.7406,3.3956,20.4172,20.4014,20.4093,1.4942,-6.3629,14.0252,13.9913,14.0082,1.4984,-2.9673,14.0539,14.0252,14.0395,1.4585,-3.3956,14.0539,14.0390,14.0465,1.4207,6.3629,19.4921,1523.1387,-205486.0000,237097.4134
8028.0000,14.2196,20.6172,0.0000,213927.2000,-213927.2000,10.1100,0.0000,35543.0627,35543.0627,492.8559,249470.2627,0.0000,-249470.2627,14.2234,19.9051,0.0000,23251.0000,-23251.0000,1.2354,0.0000,3822.4391,3822.4391,60.2667,27073.4391,0.0000,-27073.4391,20.5050,14.2643,17.3846,4.0457,273086.2578,20.6172,20.5632,20.5902,2.3571,2.9582,20.3693,20.3529,20.3611,1.0389,4.1936,20.6172,20.5941,20.6056,2.4337,-7.1518,14.2234,14.1699,14.1966,2.3381,-2.9582,14.2643,14.2234,14.2439,2.5300,-4.1936,14.2643,14.2402,14.2522,2.5476,7.1518,22.6710,1771.5430,-237178.2000,273086.2578
8029.0000,14.4229,20.8249,0.0000,229777.4000,-229777.4000,10.8591,0.0000,38362.6159,38362.6159,530.0570,268140.0159,0.0000,-268140.0159,14.4289,20.1131,0.0000,35603.0000,-35603.0000,1.8917,0.0000,5871.0591,5871.0591,92.3590,41474.0591,0.0000,-41474.0591,20.6828,14.4638,17.5733,4.5311,305849.3384,20.8249,20.7671,20.7960,2.5481,2.9891,20.5136,20.4894,20.5015,1.7582,4.8808,20.8249,20.8027,20.8138,2.5765,-7.8700,14.4289,14.3717,14.4003,2.5223,-2.9891,14.4638,14.4289,14.4463,2.5079,-4.8808,14.4638,14.4423,14.4530,2.4877,7.8700,25.4952,1992.2302,-265380.4000,305849.3384
8030.0000,14.5772,20.9826,0.0000,242685.0000,-242685.0000,11.4691,0.0000,40668.1423,40668.1423,560.5883,283353.1423,0.0000,-283353.1423,14.5822,20.2683,0.0000,38901.1000,-38901.1000,2.0670,0.0000,6429.7869,6429.7869,101.0018,45330.8869,0.0000,-45330.8869,20.8435,14.6062,17.7249,4.8243,325638.5495,20.9826,20.9384,20.9605,2.0499,3.1340,20.6721,20.6465,20.6593,1.9693,5.2010,20.9826,20.9664,20.9745,2.0037,-8.3350,14.5822,14.5392,14.5607,2.0002,-3.1340,14.6062,14.5822,14.5942,1.8493,-5.2010,14.6062,14.5915,14.5988,1.8241,8.3350,27.0826,2116.2688,-281586.1000,325638.5495
8031.0000,14.6438,21.0507,0.0000,248486.4000,-248486.4000,11.7432,0.0000,41707.2037,41707.2037,574.5799,290193.6037,0.0000,-290193.6037,14.6463,20.3332,0.0000,31194.0000,-31194.0000,1.6575,0.0000,5160.9370,5160.9370,81.0440,36354.9370,0.0000,-36354.9370,20.9440,14.6561,17.8001,4.8149,325002.7303,21.0507,21.0304,21.0405,1.0303,3.3619,20.8002,20.7783,20.7892,1.6322,5.0194,21.0507,21.0433,21.0470,0.9394,-8.3813,14.6463,14.6270,14.6367,0.9813,-3.3619,14.6561,14.6463,14.6512,0.7519,-5.0194,14.6561,14.6505,14.6533,0.7214,8.3813,26.8251,2096.1474,-279680.4000,325002.7303
8032.0000,14.6831,21.0909,0.0000,252014.5000,-252014.5000,11.9100,0.0000,42339.5266,42339.5266,582.9975,294354.0266,0.0000,-294354.0266,14.6842,20.3715,0.0000,25930.0000,-25930.0000,1.3778,0.0000,4292.5057,4292.5057,67.3863,30222.5057,0.0000,-30222.5057,21.0053,14.6907,17.8480,4.7945,323625.9286,21.0909,21.0798,21.0853,0.6050,3.5107,20.8802,20.8656,20.8729,1.0740,4.8885,21.0909,21.0865,21.0887,0.5679,-8.3992,14.6842,14.6737,14.6790,0.5748,-3.5107,14.6907,14.6842,14.6875,0.5021,-4.8885,14.6907,14.6870,14.6889,0.4937,8.3992,26.6048,2078.9362,-277944.5000,323625.9286
8033.0000,14.6877,21.0956,0.0000,247249.5000,-247249.5000,11.6848,0.0000,41543.6287,41543.6287,572.1249,288793.1287,0.0000,-288793.1287,14.6882,20.3755,0.0000,22188.0000,-22188.0000,1.1789,0.0000,3673.2699,3673.2699,57.6710,25861.2699,0.0000,-25861.2699,21.0259,14.6887,17.8573,4.6581,314422.4604,21.0956,21.0930,21.0943,0.1728,3.5020,20.9123,20.9055,20.9089,0.4994,4.6809,21.0956,21.0947,21.0952,0.1425,-8.1828,14.6882,14.6858,14.6870,0.1614,-3.5020,14.6887,14.6882,14.6884,0.0764,-4.6809,14.6887,14.6885,14.6886,0.0616,8.1828,25.7592,2012.8625,-269437.5000,314422.4604
8034.0000,14.7215,21.1301,0.0000,255511.0000,-255511.0000,12.0752,0.0000,42966.7824,42966.7824,591.2600,298477.7824,0.0000,-298477.7824,14.7217,20.4095,0.0000,18943.5000,-18943.5000,1.0065,0.0000,3137.7452,3137.7452,49.2388,22081.2452,0.0000,-22081.2452,21.0666,14.7286,17.8976,4.7377,319793.5744,21.1301,21.1225,21.1263,0.4505,3.6896,20.9697,20.9594,20.9645,0.7358,4.6961,21.1301,21.1266,21.1284,0.4652,-8.3857,14.7217,14.7143,14.7180,0.4390,-3.6896,14.7286,14.7217,14.7252,0.5077,-4.6961,14.7286,14.7246,14.7266,0.5230,8.3857,26.1964,2047.0248,-274454.5000,319793.5744
8035.0000,14.3315,20.7314,0.0000,157642.3000,-157642.3000,7.4500,0.0000,26261.6977,26261.6977,364.8715,183903.9977,0.0000,-183903.9977,14.3424,20.0255,0.0000,289.7000,-289.7000,0.0154,0.0000,47.7107,47.7107,0.7531,337.4107,0.0000,-337.4107,20.8198,14.1900,17.5049,2.8282,190900.1274,20.7314,20.8443,20.7879,-4.0192,2.4782,20.8393,20.8745,20.8569,-1.2346,2.4936,20.7314,20.7924,20.7619,-4.3577,-4.9718,14.3424,14.4498,14.3961,-3.8204,-2.4782,14.1900,14.3424,14.2662,-5.4740,-2.4936,14.1900,14.2725,14.2313,-5.9131,4.9718,14.9518,1168.3581,-157932.0000,190900.1274
8036.0000,14.1515,20.5476,0.0000,151112.7000,-151112.7000,7.1414,0.0000,25066.0029,25066.0029,348.8497,176178.7029,0.0000,-176178.7029,14.1460,14.1460,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6174,14.0960,17.3567,2.6612,179630.6767,20.5476,20.6185,20.5830,-2.4075,2.3805,20.6185,20.6888,20.6536,-2.3884,2.3805,20.5476,20.5817,20.5647,-2.3159,-4.7610,14.1460,14.2198,14.1829,-2.5083,-2.3805,14.0960,14.1460,14.1210,-1.6881,-2.3805,14.0960,14.1174,14.1067,-1.4391,4.7610,14.2844,1116.2023,-151112.7000,179630.6767
8037.0000,13.8890,20.2709,68.3000,90581.6000,-90513.3000,4.2844,14.0416,14932.0250,14946.0666,209.0361,105513.6250,54.2584,-105459.3666,13.9014,13.9014,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4031,13.7227,17.0629,1.6355,110392.9890,20.2709,20.4108,20.3408,-2.8588,1.4281,20.4108,20.5194,20.4651,-2.2110,1.4281,20.2709,20.3450,20.3079,-3.0336,-2.8562,13.9014,14.0275,13.9644,-2.5717,-1.4281,13.7227,13.9014,13.8121,-3.6635,-1.4281,13.7227,13.8198,13.7712,-3.9834,2.8562,8.5645,669.2435,-90513.3000,110392.9890
8038.0000,13.7222,20.0806,209.9000,83656.6000,-83446.7000,3.9645,43.2707,13736.2973,13779.5680,193.0989,97392.8973,166.6293,-97226.2680,20.2042,16.3639,25.3000,0.0000,25.3000,-0.0014,4.7864,0.0000,4.7864,0.0684,0.0000,20.5136,20.5136,20.2039,13.6272,16.9156,1.4893,100528.5373,20.0806,20.2042,20.1424,-2.3301,1.3219,20.2042,20.3282,20.2662,-2.3359,1.3206,20.0806,20.1419,20.1112,-2.3093,-2.6425,13.7176,13.8348,13.7762,-2.2075,-1.3219,13.6272,13.7148,13.6710,-1.6375,-1.3206,13.6272,13.6658,13.6465,-1.4402,2.6425,7.9183,618.7469,-83421.4000,100528.5373
8039.0000,13.6972,19.9985,512.1000,67967.1000,-67455.0000,3.2387,105.6124,11153.5407,11259.1531,157.5918,79120.6407,406.4876,-78714.1531,20.0718,16.2477,6182.6000,0.0000,6182.6000,-0.3397,1171.4733,0.0000,1171.4733,14.9810,0.0000,5011.1267,5011.1267,20.0836,13.4152,16.7494,1.1046,74560.9310,19.9985,20.0718,20.0352,-1.2292,1.1928,20.0718,20.1979,20.1349,-1.5199,0.8531,19.9985,20.0359,20.0172,-1.0702,-2.0459,14.3409,14.0479,14.1944,5.1122,-1.1928,13.4152,13.5815,13.4984,-2.0189,-0.8531,13.4152,13.4927,13.4539,-2.2599,2.0459,6.4325,502.6449,-61272.4000,74560.9310
8040.0000,13.7114,19.9411,857.6000,61245.8000,-60388.2000,2.9390,176.8249,10053.9236,10230.7485,143.0032,71299.7236,680.7751,-70618.9485,19.9909,16.1676,7748.7000,0.0000,7748.7000,-0.4258,1469.6223,0.0000,1469.6223,18.8170,0.0000,6279.0777,6279.0777,20.0042,13.2651,16.6346,0.9678,65326.1533,19.9411,19.9909,19.9660,-0.7702,1.1216,19.9909,20.0971,20.0440,-1.0320,0.6958,19.9411,19.9687,19.9549,-0.6874,-1.8174,14.4743,14.3218,14.3981,2.5223,-1.1216,13.2651,13.4381,13.3516,-1.7068,-0.6958,13.2651,13.3346,13.2998,-1.7947,1.8174,5.8266,455.2991,-52639.5000,65326.1533
8041.0000,13.8583,19.9806,1346.9000,55865.0000,-54518.1000,2.7102,277.0438,9202.4508,9479.4946,131.9017,65067.4508,1069.8562,-63997.5946,19.9718,16.1488,14146.9000,0.0000,14146.9000,-0.7774,2683.7142,0.0000,2683.7142,34.4007,0.0000,11463.1858,11463.1858,19.9839,13.0583,16.5211,0.7649,51629.3236,19.9806,19.9718,19.9762,0.1880,1.1625,19.9718,20.0447,20.0082,-0.3667,0.3851,19.9806,19.9688,19.9747,0.3040,-1.5477,15.2252,14.7883,15.0067,7.4096,-1.1625,13.0583,13.3607,13.2095,-1.6500,-0.3851,13.0583,13.1597,13.1090,-2.2385,1.5477,5.3379,417.1145,-40371.2000,51629.3236
8042.0000,13.8766,19.8132,2114.3000,50768.8000,-48654.5000,2.5093,434.7601,8366.5914,8801.3515,122.2535,59135.3914,1679.5399,-57455.8515,19.8813,16.0593,16093.8000,0.0000,16093.8000,-0.8844,3056.3355,0.0000,3056.3355,39.1473,0.0000,13037.4645,13037.4645,19.8899,13.1799,16.5349,1.1041,74523.8025,19.8132,19.8813,19.8473,-1.4913,1.5494,19.8813,19.9774,19.9294,-0.8870,0.6650,19.8132,19.8636,19.8384,-1.5800,-2.2145,14.8325,14.9054,14.8689,-1.5982,-1.5494,13.1799,13.2011,13.1905,-0.1647,-0.6650,13.1799,13.1568,13.1683,0.7808,2.2145,4.9297,385.2116,-32560.7000,74523.8025
8043.0000,14.0474,19.7807,2836.7000,45827.7000,-42991.0000,2.3133,581.6836,7582.9305,8164.6140,112.7433,53410.6305,2255.0164,-51155.6140,19.8078,15.9865,22333.5000,0.0000,22333.5000,-1.2273,4245.0313,0.0000,4245.0313,54.4069,0.0000,18088.4687,18088.4687,19.8216,13.1052,16.4634,0.8607,58098.8355,19.7807,19.8078,19.7942,-0.5753,1.5658,19.8078,19.9396,19.8737,-0.6072,0.3385,19.7807,19.8007,19.7907,-0.5115,-1.9042,15.3835,15.1667,15.2751,4.9660,-1.5658,13.1052,13.1970,13.1511,-0.4108,-0.3385,13.1052,13.1271,13.1161,-0.5654,1.9042,4.5086,352.3064,-20657.5000,58098.8355
8044.0000,14.2435,19.7583,3557.6000,42029.5000,-38471.9000,2.1713,727.1907,6987.0035,7714.1942,105.9265,49016.5035,2830.4093,-46186.0942,19.7726,15.9517,26090.9000,0.0000,26090.9000,-1.4338,4961.3116,0.0000,4961.3116,63.6381,0.0000,21129.5884,21129.5884,19.7812,13.0097,16.3955,0.7055,47618.9003,19.7583,19.7726,19.7655,-0.2828,1.5636,19.7726,19.9236,19.8481,-0.2443,0.1298,19.7583,19.7703,19.7643,-0.2535,-1.6934,15.7250,15.5351,15.6301,4.3487,-1.5636,13.0097,13.2221,13.1159,-0.3597,-0.1298,13.0097,13.0509,13.0303,-0.9709,1.6934,4.2095,328.9391,-12381.0000,47618.9003
8045.0000,14.4447,19.7547,4281.1000,40021.3000,-35740.2000,2.1141,872.2395,6685.2825,7557.5220,103.2248,46706.5825,3408.8605,-43297.7220,19.7706,15.9498,34191.9000,0.0000,34191.9000,-1.8789,6501.9079,0.0000,6501.9079,83.4462,0.0000,27689.9921,27689.9921,19.7580,12.8791,16.3186,0.5079,34284.0450,19.7547,19.7582,19.7565,-0.0439,1.6833,19.7580,19.8778,19.8179,-0.2996,-0.1956,19.7547,19.7580,19.7564,-0.0311,-1.4878,15.9498,15.8223,15.8860,3.1534,-1.6833,15.9498,12.0924,14.0211,10.9879,0.1956,12.7757,12.8860,12.8309,-2.3422,1.4878,4.0574,317.0479,-1548.3000,34284.0450
8046.0000,14.5310,19.4527,5614.8000,37065.2000,-31450.4000,2.0437,1142.3849,6204.3267,7346.7117,99.8562,43269.5267,4472.4151,-38797.1117,19.6141,15.7949,35612.4000,0.0000,35612.4000,-1.9570,6784.8194,0.0000,6784.8194,86.9158,0.0000,28827.5806,28827.5806,19.5915,12.9338,16.2627,0.4218,28468.4151,19.4527,19.5728,19.5128,-2.8761,1.6742,19.5915,19.8586,19.7251,-1.0556,-0.2828,19.4527,19.5915,19.5221,-2.7620,-1.3914,15.7949,15.8304,15.8126,-0.8211,-1.6742,15.7949,13.6809,14.7379,8.7152,0.2828,13.0856,12.9675,13.0265,2.4261,1.3914,3.9110,305.6144,4162.0000,28468.4151
8047.0000,14.1992,19.0065,7009.9000,42573.4000,-35563.5000,2.3766,1433.8862,7069.9444,8503.8305,116.1437,49643.3444,5576.0138,-44067.3305,19.2206,15.4057,19373.2000,0.0000,19373.2000,-1.0646,3708.7740,0.0000,3708.7740,47.4059,0.0000,15664.4260,15664.4260,19.2786,13.3689,16.3237,0.8443,56991.9333,19.0065,19.2206,19.1135,-4.7532,1.5432,19.2206,19.6878,19.4542,-3.2045,0.4786,19.0065,19.1817,19.0941,-5.1007,-2.0218,15.1682,15.4409,15.3046,-6.0666,-1.5432,13.3689,14.6400,14.0044,-8.7866,-0.4786,13.3689,13.2514,13.3102,3.4873,2.0218,4.6608,364.2027,-16190.3000,56991.9333
8048.0000,13.9415,19.7403,3788.8000,68662.5000,-64873.7000,3.4420,778.2599,11332.8150,12111.0749,168.0153,79995.3150,3010.5401,-76984.7749,19.4481,15.6307,12349.0000,0.0000,12349.0000,-0.6786,2357.4685,0.0000,2357.4685,30.4176,0.0000,9991.5315,9991.5315,19.5052,13.2196,16.3624,0.9925,66994.2933,19.7403,19.4481,19.5942,5.8653,1.3735,19.4481,19.4511,19.4496,0.0094,0.6949,19.7403,19.5233,19.6318,6.5536,-2.0685,14.7073,14.9840,14.8457,-5.4731,-1.3735,13.2196,13.8057,13.5127,-5.8698,-0.6949,13.2196,13.2493,13.2344,-0.8490,2.0685,6.8265,533.4293,-52524.7000,66994.2933
8049.0000,13.6220,19.5938,3201.0000,84686.9000,-81485.9000,4.1687,660.9705,13872.7855,14533.7561,203.1883,98559.6855,2540.0295,-96019.6561,19.5931,15.7741,2577.4000,0.0000,2577.4000,-0.1416,491.1674,0.0000,491.1674,6.3244,0.0000,2086.2326,2086.2326,19.5773,13.3545,16.4659,1.4319,96656.1072,19.5938,19.5931,19.5934,0.0555,1.4368,19.5931,19.5223,19.5577,1.3693,1.2952,19.5938,19.6033,19.5985,-0.3368,-2.7319,13.6614,14.1921,13.9268,-11.0244,-1.4368,13.3545,13.4304,13.3924,-1.3865,-1.2952,13.3545,13.3222,13.3383,1.3185,2.7319,8.3170,649.9039,-78908.5000,96656.1072
8050.0000,13.5384,19.7099,2091.5000,110201.6000,-108110.1000,5.3168,432.4666,18017.0610,18449.5275,258.6034,128218.6610,1659.0334,-126559.6275,19.6650,15.8452,293.4000,0.0000,293.4000,-0.0161,55.8637,0.0000,55.8637,0.7182,0.0000,237.5363,237.5363,19.6652,13.5179,16.5915,1.8619,125681.0632,19.7099,19.6650,19.6875,1.1996,1.7776,19.6650,19.6232,19.6441,1.1075,1.7615,19.7099,19.6861,19.6980,1.2651,-3.5392,13.4907,13.6553,13.5730,-4.2043,-1.7776,13.5179,13.4692,13.4935,1.2849,-1.7615,13.5179,13.4797,13.4988,2.0010,3.5392,10.6105,829.1189,-107816.7000,125681.0632
8051.0000,13.5988,19.8410,1581.9000,124886.7000,-123304.8000,5.9843,326.7693,20446.8899,20773.6592,290.8855,145333.5899,1255.1307,-144078.4592,13.5864,19.2427,0.0000,3538.1000,-3538.1000,0.1880,0.0000,576.3160,576.3160,9.4282,4114.4160,0.0000,-4114.4160,19.7770,13.6327,16.7048,2.1671,146276.3465,19.8410,19.7859,19.8134,1.5851,1.9321,19.7377,19.7064,19.7220,1.0052,2.1201,19.8410,19.8140,19.8275,1.6274,-4.0522,13.5864,13.5809,13.5836,0.1932,-1.9321,13.6327,13.5864,13.6095,1.4647,-2.1201,13.6327,13.6074,13.6200,1.5279,4.0522,12.3214,962.8151,-126842.9000,146276.3465
8052.0000,13.7238,20.0280,980.7000,133819.4000,-132838.7000,6.3752,202.1651,21973.8131,22175.9782,309.9679,155793.2131,778.5349,-155014.6782,13.7267,19.4026,0.0000,16770.2000,-16770.2000,0.8911,0.0000,2737.1351,2737.1351,43.3912,19507.3351,0.0000,-19507.3351,19.9050,13.7697,16.8374,2.5474,171947.9392,20.0280,19.9477,19.9879,2.1697,1.8280,19.7691,19.7561,19.7626,0.5540,2.7191,20.0280,19.9941,20.0110,2.2797,-4.5472,13.7267,13.6729,13.6998,1.4664,-1.8280,13.7697,13.7267,13.7482,1.7382,-2.7191,13.7697,13.7443,13.7570,1.7177,4.5472,14.5015,1133.1704,-149608.9000,171947.9392
8053.0000,13.8236,20.1754,461.6000,140675.9000,-140214.3000,6.6722,95.0004,23154.0822,23249.0826,324.6445,163829.9822,366.5996,-163463.3826,13.8292,19.5063,0.0000,22048.9000,-22048.9000,1.1715,0.0000,3603.9968,3603.9968,57.0814,25652.8968,0.0000,-25652.8968,20.0325,13.8559,16.9442,2.7684,186864.3372,20.1754,20.1053,20.1404,1.9056,1.8336,19.8718,19.8448,19.8583,1.2199,3.0051,20.1754,20.1491,20.1623,1.8901,-4.8387,13.8292,13.7806,13.8049,1.3333,-1.8336,13.8559,13.8292,13.8425,1.2035,-3.0051,13.8559,13.8399,13.8479,1.1618,4.8387,15.6599,1223.6844,-162263.2000,186864.3372
8054.0000,13.8826,20.2687,54.6000,146555.7000,-146501.1000,6.9289,11.2262,24155.4962,24166.7224,337.3384,170711.1962,43.3738,-170667.8224,13.8866,19.5644,0.0000,21222.5000,-21222.5000,1.1276,0.0000,3471.7927,3471.7927,54.9648,24694.2927,0.0000,-24694.2927,20.1375,13.9010,17.0193,2.8710,193791.8094,20.2687,20.2226,20.2457,1.3350,1.9338,19.9801,19.9505,19.9653,1.3564,3.0614,20.2687,20.2520,20.2604,1.2488,-4.9952,13.8866,13.8570,13.8718,0.8715,-1.9338,13.9010,13.8866,13.8938,0.6835,-3.0614,13.9010,13.8926,13.8968,0.6551,4.9952,16.0892,1257.2360,-167723.6000,193791.8094
8055.0000,13.8964,20.2870,0.0000,149573.1000,-149573.1000,7.0687,0.0000,24660.8573,24660.8573,344.2741,174233.9573,0.0000,-174233.9573,13.8983,19.5762,0.0000,14285.7000,-14285.7000,0.7591,0.0000,2337.3962,2337.3962,37.0076,16623.0962,0.0000,-16623.0962,20.1999,13.9005,17.0502,2.8176,190189.1577,20.2870,20.2727,20.2799,0.4777,2.1032,20.0880,20.0564,20.0722,1.3543,2.8623,20.2870,20.2826,20.2848,0.3597,-4.9655,13.8983,13.8888,13.8936,0.3279,-2.1032,13.9005,13.8983,13.8994,0.1320,-2.8623,13.9005,13.8996,13.9000,0.1038,4.9655,15.6347,1221.7214,-163858.8000,190189.1577
8056.0000,13.7518,20.1394,0.0000,112410.8000,-112410.8000,5.3124,0.0000,18470.5889,18470.5889,258.7606,130881.3889,0.0000,-130881.3889,13.7566,19.4329,0.0000,4881.9000,-4881.9000,0.2594,0.0000,797.1369,797.1369,12.6473,5679.0369,0.0000,-5679.0369,20.1395,13.6800,16.9097,2.0566,138819.0461,20.1394,20.1942,20.1668,-1.2999,1.6843,20.0926,20.0847,20.0886,0.2636,1.9437,20.1394,20.1689,20.1541,-1.5125,-3.6281,13.7566,13.8100,13.7833,-1.2658,-1.6843,13.6800,13.7566,13.7183,-2.1207,-1.9437,13.6800,13.7248,13.7024,-2.3204,3.6281,11.1291,869.6430,-117292.7000,138819.0461
8057.0000,13.6636,20.0493,0.0000,111234.8000,-111234.8000,5.2569,0.0000,18239.4702,18239.4702,255.8111,129474.2702,0.0000,-129474.2702,13.6607,19.3359,0.0000,80.3000,-80.3000,0.0043,0.0000,13.0938,13.0938,0.2079,93.3938,0.0000,-93.3938,20.0773,13.6262,16.8518,1.9394,130906.6918,20.0493,20.0936,20.0715,-1.0855,1.7509,20.0918,20.0898,20.0908,0.0907,1.7551,20.0493,20.0711,20.0602,-1.0685,-3.5060,13.6607,13.7070,13.6839,-1.1352,-1.7509,13.6262,13.6607,13.6435,-0.8377,-1.7551,13.6262,13.6420,13.6341,-0.7591,3.5060,10.5033,820.7419,-111315.1000,130906.6918
8058.0000,13.6208,20.0055,0.0000,108166.2000,-108166.2000,5.1118,0.0000,17718.4628,17718.4628,248.6108,125884.6628,0.0000,-125884.6628,13.6183,13.6183,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0291,13.6033,16.8162,1.8770,126694.5428,20.0055,20.0306,20.0181,-0.5794,1.7039,20.0306,20.0534,20.0420,-0.5237,1.7039,20.0055,20.0170,20.0113,-0.5257,-3.4079,13.6183,13.6432,13.6307,-0.5763,-1.7039,13.6033,13.6183,13.6108,-0.3299,-1.7039,13.6033,13.6095,13.6064,-0.2693,3.4079,10.2023,797.2234,-108166.2000,126694.5428
8059.0000,13.5666,19.9502,0.0000,96703.3000,-96703.3000,4.5701,0.0000,15820.6348,15820.6348,222.2022,112523.9348,0.0000,-112523.9348,19.9784,16.1403,162.3000,0.0000,162.3000,-0.0089,30.7865,0.0000,30.7865,0.4410,0.0000,131.5135,131.5135,19.9779,13.5320,16.7549,1.6800,113399.9329,19.9502,19.9784,19.9643,-0.5840,1.5263,19.9784,20.0049,19.9916,-0.5429,1.5174,19.9502,19.9644,19.9573,-0.5863,-3.0438,13.5800,13.6009,13.5905,-0.4211,-1.5263,13.5320,13.5650,13.5485,-0.6869,-1.5174,13.5320,13.5494,13.5407,-0.7285,3.0438,9.1200,712.6471,-96541.0000,113399.9329
8060.0000,13.5333,19.9161,1.1000,93463.9000,-93462.8000,4.4171,0.2275,15278.7468,15278.9743,214.6859,108742.6468,0.8725,-108741.7743,19.9362,16.1136,976.0000,0.0000,976.0000,-0.0536,185.2287,0.0000,185.2287,2.3738,0.0000,790.7713,790.7713,19.9371,13.4869,16.7120,1.6082,108556.1329,19.9161,19.9362,19.9261,-0.3956,1.4902,19.9362,19.9602,19.9482,-0.4592,1.4366,19.9161,19.9258,19.9209,-0.3739,-2.9268,13.6072,13.5990,13.6031,0.2177,-1.4902,13.4869,13.5136,13.5003,-0.5167,-1.4366,13.4869,13.4998,13.4933,-0.5061,2.9268,8.8079,688.2610,-92486.8000,108556.1329
8061.0000,13.5015,19.8270,271.8000,54115.3000,-53843.5000,2.5716,56.2352,8839.7780,8896.0132,124.9746,62955.0780,215.5648,-62739.5132,19.8860,16.0639,5179.5000,0.0000,5179.5000,-0.2846,983.5714,0.0000,983.5714,12.6063,0.0000,4195.9286,4195.9286,19.8843,13.1715,16.5279,0.8772,59212.1163,19.8270,19.8860,19.8565,-0.7756,0.9521,19.8860,19.9322,19.9091,-0.4068,0.6674,19.8270,19.8645,19.8458,-0.8425,-1.6195,14.2121,13.8406,14.0263,5.1723,-0.9521,13.1715,13.4224,13.2969,-2.3891,-0.6674,13.1715,13.3022,13.2368,-3.0306,1.6195,5.1040,398.8352,-48664.0000,59212.1163
8062.0000,13.6464,19.9224,485.3000,50013.8000,-49528.5000,2.3889,100.1688,8197.5847,8297.7535,116.0832,58211.3847,385.1312,-57826.2535,19.8826,16.0605,11203.3000,0.0000,11203.3000,-0.6156,2127.5609,0.0000,2127.5609,27.2903,0.0000,9075.7391,9075.7391,19.8909,12.9523,16.4216,0.7030,47454.8585,19.9224,19.8826,19.9025,0.6201,1.0015,19.8826,19.9080,19.8953,-0.1020,0.3859,19.9224,19.8861,19.9043,0.7714,-1.3874,14.9999,14.4275,14.7137,8.3598,-1.0015,12.9523,13.3077,13.1300,-1.9495,-0.3859,12.9523,13.0826,13.0174,-2.5826,1.3874,4.7089,367.9582,-38325.2000,47454.8585
8063.0000,13.8936,20.0330,946.6000,41905.5000,-40958.9000,2.0297,194.5940,6908.7030,7103.2970,98.7406,48814.2030,752.0060,-48062.1970,19.9712,16.1481,19192.9000,0.0000,19192.9000,-1.0547,3640.9861,0.0000,3640.9861,46.7551,0.0000,15551.9139,15551.9139,19.9656,12.8213,16.3934,0.8123,54829.4436,20.0330,19.9712,20.0021,1.2665,1.3664,19.9712,19.8821,19.9266,0.4432,0.3117,20.0330,19.9811,20.0070,1.3048,-1.6781,15.4692,15.1157,15.2925,7.0494,-1.3664,12.8213,13.1719,12.9966,-1.5450,-0.3117,12.8213,12.8984,12.8599,-1.8367,1.6781,3.9541,308.9780,-21766.0000,54829.4436
8064.0000,14.1741,20.0925,1623.7000,36931.2000,-35307.5000,1.8298,332.2653,6129.3117,6461.5771,89.1683,43060.5117,1291.4347,-41769.0771,20.0486,16.2248,23086.8000,0.0000,23086.8000,-1.2687,4375.6630,0.0000,4375.6630,56.1581,0.0000,18711.1370,18711.1370,20.0424,12.6078,16.3251,0.6270,42325.5824,20.0925,20.0486,20.0706,0.8913,1.3378,20.0486,19.8359,19.9423,0.2538,0.0691,20.0925,20.0526,20.0725,0.8552,-1.4069,16.0722,15.7014,15.8868,7.2377,-1.3378,12.6078,13.2711,12.9394,-0.6248,-0.0691,12.6078,12.7219,12.6648,-2.2888,1.4069,3.5368,276.3692,-12220.7000,42325.5824
8065.0000,15.4885,21.0214,2643.6000,31041.9000,-28398.3000,1.6045,529.7663,5318.6122,5848.3784,78.3191,36360.5122,2113.8337,-34246.6784,19.8674,16.0455,31785.6000,0.0000,31785.6000,-1.7467,6037.3320,0.0000,6037.3320,77.2183,0.0000,25748.2680,25748.2680,14.4574,17.7630,16.1102,-0.1918,-12947.4275,21.0214,20.5869,20.8041,8.9179,1.4082,18.0816,19.0313,18.5565,-16.6590,-1.2119,21.0214,19.7296,20.3755,3.7209,-0.1963,16.0455,15.9722,16.0088,1.5374,-1.4082,16.0455,14.4574,15.2515,27.9660,1.2119,14.4574,12.0194,13.2384,6.9868,0.1963,3.0426,237.7507,3387.3000,-12947.4275
8066.0000,15.5110,20.4507,3973.7000,26254.7000,-22281.0000,1.4475,796.0333,4500.8783,5296.9117,70.9562,30755.5783,3177.6667,-27577.9117,19.1840,15.3694,33135.8000,0.0000,33135.8000,-1.8209,6346.3346,0.0000,6346.3346,80.7412,0.0000,26789.4654,26789.4654,15.3125,16.7812,16.0469,-0.1077,-7272.7955,20.4507,20.6123,20.5315,-3.2258,1.3929,16.9252,17.6976,17.3114,-14.9602,-1.3384,20.4507,20.3141,20.3824,0.1486,-0.0545,15.3694,15.6625,15.5159,-5.8831,-1.3929,15.3694,15.3125,15.3410,1.1453,1.3384,15.3125,11.6417,13.4771,2.9458,0.0545,2.7327,213.5370,10854.8000,-7272.7955
8067.0000,15.0382,19.1606,5645.7000,21952.4000,-16306.7000,1.3311,1139.4177,3719.9962,4859.4138,65.1022,25672.3962,4506.2823,-21166.1138,18.4948,14.6881,40118.4000,0.0000,40118.4000,-2.2046,7750.8258,0.0000,7750.8258,98.8789,0.0000,32367.5742,32367.5742,14.7236,17.2034,15.9635,-0.2800,-18896.8652,19.4708,19.9196,19.6952,-10.0265,1.5460,17.2034,17.2439,17.2236,-0.9945,-1.7609,17.2034,21.3926,19.2980,-13.0218,0.2149,14.6881,15.0382,14.8631,-7.8132,-1.5460,14.6881,14.9368,14.8124,-6.3136,1.7609,15.0382,12.9771,14.0076,6.4671,-0.2149,2.4842,194.1158,23811.7000,-18896.8652
8068.0000,14.4835,17.6556,7325.0000,17820.7000,-10495.7000,1.2232,1491.4792,2979.5964,4471.0756,59.6863,20800.2964,5833.5208,-14966.7756,17.9951,14.1944,39830.7000,0.0000,39830.7000,-2.1888,7745.4384,0.0000,7745.4384,99.3193,0.0000,32085.2616,32085.2616,14.3577,17.4416,15.8997,-0.3630,-24502.6868,18.0280,18.7501,18.3890,-15.6978,1.5021,17.4416,17.3583,17.4000,2.1935,-1.7810,17.4416,19.6614,18.5515,-8.9432,0.2789,14.1944,14.4835,14.3389,-6.2608,-1.5021,14.1944,14.4276,14.3110,-5.9861,1.7810,14.4835,13.9114,14.1975,2.3558,-0.2789,2.2902,178.9585,29335.0000,-24502.6868
8069.0000,14.0009,16.5497,8766.7000,16343.2000,-7576.5000,1.2284,1799.0304,2701.2614,4500.2918,59.9614,19044.4614,6967.6696,-12076.7918,17.5806,13.7850,47341.0000,0.0000,47341.0000,-2.6015,9256.7792,0.0000,9256.7792,119.0560,0.0000,38084.2208,38084.2208,13.9934,17.6439,15.8186,-0.5577,-37647.7401,17.0944,17.6000,17.3472,-12.5079,1.7102,17.6439,17.5654,17.6046,2.5349,-2.1920,17.6439,18.4829,18.0634,-5.8256,0.4818,13.7850,14.0009,13.8930,-5.3171,-1.7102,13.7850,13.9521,13.8686,-5.2742,2.1920,14.0009,14.1811,14.0910,-1.2195,-0.4818,2.2924,179.1317,39764.5000,-37647.7401
8070.0000,13.6311,15.3005,10507.1000,13794.7000,-3287.6000,1.1985,2169.2738,2260.2283,4429.5021,58.6227,16054.9283,8337.8262,-7717.1021,17.2554,13.4639,47627.4000,0.0000,47627.4000,-2.6172,9353.8511,0.0000,9353.8511,120.6310,0.0000,38273.5489,38273.5489,13.6754,17.8351,15.7552,-0.6483,-43757.2191,16.1174,16.5981,16.3577,-11.8755,1.7081,17.8351,17.7617,17.7984,2.4028,-2.2177,17.8351,18.0384,17.9367,-1.4631,0.5096,13.4639,13.6311,13.5475,-4.1036,-1.7081,13.4639,13.5911,13.5275,-4.0508,2.2177,13.6311,14.0426,13.8368,-3.0022,-0.5096,2.2516,175.9430,44339.8000,-43757.2191
8071.0000,13.1776,14.7667,18290.2000,23288.1000,-4997.9000,2.0520,3804.5944,3775.5576,7580.1521,100.5814,27063.6576,14485.6056,-12578.0521,16.7938,13.0081,55938.7000,0.0000,55938.7000,-3.0740,11056.2406,0.0000,11056.2406,142.4789,0.0000,44882.4594,44882.4594,13.2243,18.1758,15.7000,-0.7240,-48870.8545,15.0000,15.4276,15.2138,-13.7396,2.2210,18.1758,18.0633,18.1196,3.9412,-2.3900,18.1758,17.8329,18.0044,0.8812,0.1690,13.0081,13.1776,13.0929,-5.4215,-2.2210,13.0081,13.1615,13.0848,-5.2771,2.3900,13.1776,14.1122,13.6449,-2.2511,-0.1690,3.9549,309.0396,50940.8000,-48870.8545
8072.0000,13.2784,16.5807,12403.3000,32191.1000,-19787.8000,2.1665,2575.7264,5231.1653,7806.8917,105.9562,37422.2653,9827.5736,-27594.6917,17.0713,13.2822,42802.5000,0.0000,42802.5000,-2.3521,8427.4657,0.0000,8427.4657,109.8973,0.0000,34375.0343,34375.0343,13.2011,18.2779,15.7395,-0.3950,-26662.0704,16.5807,16.0887,16.3347,13.5916,1.8982,18.2830,18.2157,18.2494,1.6316,-1.6299,16.5807,18.3089,17.4448,-6.6879,-0.2683,13.2822,13.2134,13.2478,1.9349,-1.8982,13.2822,13.2011,13.2417,1.9581,1.6299,13.2011,13.7381,13.4696,-2.0502,0.2683,4.2342,330.8648,23014.7000,-26662.0704
8073.0000,13.6122,18.2845,7995.1000,44340.8000,-36345.7000,2.5114,1651.1650,7261.9108,8913.0759,122.3745,51602.7108,6343.9350,-45258.7759,17.5372,13.7421,27326.1000,0.0000,27326.1000,-1.5016,5346.3025,0.0000,5346.3025,69.8233,0.0000,21979.7975,21979.7975,18.0435,13.8445,15.9440,0.5436,36690.1618,18.2845,17.5372,17.9109,19.0860,1.7562,17.5372,18.4181,17.9776,-3.2141,0.2546,18.2845,17.9960,18.1403,8.4582,-2.0109,13.6482,13.4941,13.5712,3.9671,-1.7562,13.8445,13.0942,13.4694,2.8127,-0.2546,13.8445,13.7154,13.7799,3.8096,2.0109,4.9452,386.4211,-9019.6000,36690.1618
8074.0000,13.8146,19.2113,5493.8000,57015.1000,-51521.3000,2.9803,1130.8283,9382.2134,10513.0417,145.1431,66397.3134,4362.9717,-62034.3417,18.6134,14.8050,21971.6000,0.0000,21971.6000,-1.2074,4238.4411,0.0000,4238.4411,55.6914,0.0000,17733.1589,17733.1589,18.6557,13.3449,16.0003,0.5380,36314.8910,19.2113,18.6134,18.9123,12.1507,1.3959,18.6134,17.7357,18.1745,2.4413,0.1885,19.2113,18.7651,18.9882,10.2976,-1.5844,14.6306,14.1434,14.3870,9.9104,-1.3959,13.3449,13.5134,13.4291,-0.4202,-0.1885,13.3449,13.5249,13.4349,-4.0985,1.5844,5.8851,459.8698,-29549.7000,36314.8910
8075.0000,14.2196,19.6657,5587.7000,60836.0000,-55248.3000,3.1657,1142.5950,10107.6386,11250.2336,154.2927,70943.6386,4445.1050,-66498.5336,19.3388,16.5755,21905.7000,2800.8000,19104.9000,-1.3526,4187.4803,502.6597,4690.1400,61.9328,3303.4597,17718.2197,14414.7600,19.2445,12.8665,16.0555,0.6608,44603.0546,19.6657,19.3388,19.5022,7.1840,1.5061,19.3388,17.6352,18.4870,3.8357,0.1535,19.6657,19.3934,19.5295,6.5978,-1.6596,16.2809,15.4605,15.8707,17.9707,-1.5061,12.8665,13.6854,13.2760,-1.7836,-0.1535,12.8665,13.0935,12.9800,-5.4249,1.6596,6.2405,487.6416,-36143.4000,44603.0546
8076.0000,14.8942,20.3639,5723.4000,63129.2000,-57405.8000,3.2812,1157.7402,10660.3316,11818.0718,160.1909,73789.5316,4565.6598,-69223.8718,20.0927,19.6894,20785.3000,11917.3000,8868.0000,-1.7754,3937.4130,2170.5393,6107.9523,82.7941,14087.8393,16847.8870,2760.0477,19.9105,12.5459,16.2282,1.3240,89372.8712,20.3639,20.0927,20.2283,8.8267,2.2324,20.0927,18.5608,19.3267,10.1986,0.4570,20.3639,20.1399,20.2519,8.7823,-2.6893,18.3691,17.5839,17.9765,25.4769,-2.2324,12.5459,13.2396,12.8927,-4.5596,-0.4570,12.5459,12.6616,12.6037,-4.4756,2.6893,6.4810,506.4368,-48537.8000,89372.8712
8077.0000,15.8269,21.3536,5697.0000,65812.4000,-60115.4000,3.4066,1135.6645,11370.7545,12506.4190,166.8145,77183.1545,4561.3355,-72621.8190,21.0240,21.7776,20728.4000,19548.1000,1180.3000,-2.1777,3884.9678,3627.7580,7512.7259,102.5397,23175.8580,16843.4322,-6332.4259,20.8727,11.7982,16.3354,1.5204,102625.4170,21.3536,21.0240,21.1888,11.6566,2.4292,21.0240,18.9061,19.9651,7.7689,0.2515,21.3536,21.0571,21.2053,11.5714,-2.6807,20.8855,20.0345,20.4600,30.0357,-2.4292,11.7982,13.1598,12.4790,-4.9278,-0.2515,11.7982,12.0140,11.9061,-8.3536,2.6807,6.7441,526.9906,-58935.1000,102625.4170
8078.0000,14.3327,19.9105,5384.0000,68895.6000,-63511.6000,3.5360,1098.9295,11477.6834,12576.6129,173.9575,80373.2834,4285.0705,-76088.2129,13.4191,14.7147,14814.8000,17808.9000,-2994.1000,1.7604,3078.8835,2894.0409,5972.9244,83.2565,20702.9409,11735.9165,-8967.0244,18.9696,13.8237,16.3966,1.5574,105122.1130,19.9105,20.9638,20.4371,-9.0058,0.5919,16.2871,17.3915,16.8393,-37.6563,2.3522,19.9105,20.2305,20.0705,-13.6302,-2.9441,13.4191,19.2281,16.3236,-49.8521,-0.5919,13.8237,13.4191,13.6214,13.8512,-2.3522,13.8237,13.3485,13.5861,20.3392,2.9441,10.5630,825.4087,-66505.7000,105122.1130
8079.0000,15.6115,21.2529,5252.6000,70777.4000,-65524.8000,3.6181,1050.5824,12163.5635,13214.1459,176.7298,82940.9635,4202.0176,-78738.9459,20.9329,21.2263,15617.7000,12263.5000,3354.2000,-1.5098,2930.0863,2271.6420,5201.7283,74.3027,14535.1420,12687.6137,-1847.5283,20.3152,12.2954,16.3053,0.9661,65213.7833,21.2529,20.9329,21.0929,7.9788,1.7093,20.9329,15.3972,18.1651,16.0642,0.1995,21.2529,20.8292,21.0410,11.7776,-1.9088,20.3929,18.7997,19.5963,39.5593,-1.7093,12.2954,14.0848,13.1901,-5.1390,-0.1995,12.2954,12.7565,12.5259,-12.7288,1.9088,7.2483,566.3955,-62170.6000,65213.7833
8080.0000,14.7042,20.2999,5398.8000,70021.0000,-64622.2000,3.5900,1095.3935,11769.8219,12865.2154,176.4300,81790.8219,4303.4065,-77487.4154,20.6406,18.0677,15091.1000,2349.5000,12741.6000,-0.9541,2840.6493,432.6390,3273.2883,42.4388,2782.1390,12250.4507,9468.3117,20.1178,12.5394,16.3286,1.1414,77045.4951,20.2999,20.6406,20.4703,-7.4487,1.5147,20.6406,18.5303,19.5855,17.2066,0.5606,20.2999,20.5466,20.4233,-7.3900,-2.0753,16.2263,17.6771,16.9517,-31.8492,-1.5147,12.5394,13.0919,12.8157,-4.4538,-0.5606,12.5394,12.5342,12.5368,0.1965,2.0753,7.1173,556.1582,-51880.6000,77045.4951
8081.0000,14.1913,19.6030,6010.0000,62959.8000,-56949.8000,3.2881,1229.5115,10453.4518,11682.9632,160.8587,73413.2518,4780.4885,-68632.7632,19.9828,16.1595,20890.5000,0.0000,20890.5000,-1.1480,3962.4810,0.0000,3962.4810,50.2563,0.0000,16928.0190,16928.0190,19.8515,12.7048,16.2781,0.8739,58991.0203,19.6030,19.9828,19.7929,-8.1088,1.4787,19.9828,19.5379,19.7604,2.1757,0.3307,19.6030,19.9088,19.7559,-7.9883,-1.8094,15.4140,16.0881,15.7511,-14.4239,-1.4787,12.7048,12.8261,12.7654,-0.5413,-0.3307,12.7048,12.6412,12.6730,1.7086,1.8094,6.4628,505.0123,-36059.3000,58991.0203
8082.0000,14.1283,17.6594,14519.6000,41813.5000,-27293.9000,2.7314,2973.4229,6932.0415,9905.4644,133.4024,48745.5415,11546.1771,-37199.3644,18.4207,14.6142,29851.6000,0.0000,29851.6000,-1.6404,5772.7928,0.0000,5772.7928,72.5992,0.0000,24078.8072,24078.8072,18.5185,13.9127,16.2156,0.6465,43641.1709,17.6594,18.4207,18.0401,-21.0878,1.9125,18.4207,20.0378,19.2293,-6.3436,0.2721,17.6594,18.3293,17.9943,-21.1933,-2.1846,14.3167,14.8283,14.5725,-14.1573,-1.9125,13.9127,12.5232,13.2179,5.5262,-0.2721,13.9127,13.5155,13.7141,12.6290,2.1846,5.3090,414.8505,2557.7000,43641.1709
8083.0000,14.2080,17.1059,15042.7000,32470.3000,-17427.6000,2.3170,3076.5682,5393.3097,8469.8779,113.1999,37863.6097,11966.1318,-25897.4779,17.9599,14.1596,42533.7000,0.0000,42533.7000,-2.3373,8274.9012,0.0000,8274.9012,106.1928,0.0000,34258.7988,34258.7988,13.7634,18.2057,15.9846,-0.3018,-20371.7934,17.1059,17.4348,17.2703,-9.2239,1.9410,18.1651,18.6111,18.3881,-10.0862,-1.5650,17.1059,18.0369,17.5714,-5.0391,-0.3760,14.1596,14.3046,14.2321,-4.0428,-1.9410,14.1596,13.7634,13.9615,9.0386,1.5650,13.7634,13.7095,13.7364,0.3348,0.3760,4.4719,349.4416,25106.1000,-20371.7934
8084.0000,13.6893,15.8272,18522.7000,29247.3000,-10724.6000,2.3457,3820.5027,4798.6534,8619.1561,114.6032,34045.9534,14702.1973,-19343.7561,17.1911,13.4003,46236.2000,0.0000,46236.2000,-2.5408,9088.5986,0.0000,9088.5986,116.3476,0.0000,37147.6014,37147.6014,13.6141,18.1589,15.8865,-0.3806,-25688.0661,15.8272,16.3128,16.0700,-14.4206,2.0523,18.1107,18.2160,18.1633,-2.6474,-1.7589,15.8272,17.8700,16.8486,-8.6573,-0.2934,13.4003,13.6799,13.5401,-8.2863,-2.0523,13.4003,13.6141,13.5072,-5.4175,1.7589,13.6141,13.7552,13.6846,-0.5599,0.2934,4.5338,354.2792,35511.6000,-25688.0661
8085.0000,16.9990,16.5984,27580.6000,15989.3000,11591.3000,-2.1904,5401.0688,2845.0655,8246.1343,107.6510,18834.3655,22179.5312,3345.1657,17.2171,13.4262,54790.7000,0.0000,54790.7000,-3.0109,10766.3205,0.0000,10766.3205,139.7102,0.0000,44024.3795,44024.3795,14.4274,17.0609,15.7442,-0.7827,-52832.5576,16.9990,15.8757,16.4374,4.4989,0.2735,17.0609,17.3512,17.2060,-11.4871,-2.7374,17.0609,16.9990,17.0300,2.2543,2.4639,13.4262,13.5611,13.4936,-0.4950,-0.2735,13.4262,13.4470,13.4366,-0.7869,2.7374,16.2613,15.5166,15.8889,26.6661,-2.4639,0.1000,7.8141,66382.0000,-52832.5576
8086.0000,16.8745,16.7721,25411.3000,16641.5000,8769.8000,-2.1083,4985.5109,2951.7768,7937.2876,100.5364,19593.2768,20425.7891,832.5124,16.8601,13.0737,54844.4000,0.0000,54844.4000,-3.0138,10829.9622,0.0000,10829.9622,139.7842,0.0000,44014.4378,44014.4378,14.6085,16.8106,15.7095,-0.6445,-43504.2050,16.8745,16.3656,16.6201,2.2698,0.3018,16.8106,16.9152,16.8629,-4.0763,-2.7120,16.8106,16.8745,16.8425,-2.1968,2.4102,13.0737,13.5580,13.3158,-2.0805,-0.3018,13.0737,13.1696,13.1217,-3.7352,2.7120,16.3696,16.2276,16.2986,5.0091,-2.4102,0.1000,7.8141,63614.2000,-43504.2050
8087.0000,16.9378,15.8694,28701.8000,12331.0000,16370.8000,-2.0758,5625.7629,2190.7165,7816.4794,98.4836,14521.7165,23076.0371,8554.3206,16.9062,13.1192,62806.2000,0.0000,62806.2000,-3.4514,12394.2468,0.0000,12394.2468,161.0714,0.0000,50411.9532,50411.9532,14.2827,16.9760,15.6293,-0.8506,-57417.2770,16.9378,16.6336,16.7857,2.0645,0.4585,16.9760,16.9479,16.9620,1.2611,-2.9928,16.9760,16.9378,16.9569,1.4454,2.5343,13.1192,13.3043,13.2117,-1.1911,-0.4585,13.1192,13.1193,13.1192,0.0358,2.9928,15.4053,15.6565,15.5309,-9.1992,-2.5343,0.1000,7.8141,79177.0000,-57417.2770
8088.0000,17.0138,15.3865,31822.6000,10309.6000,21513.0000,-2.1426,6230.4056,1835.1321,8065.5377,101.2166,12144.7321,25592.1944,13447.4623,16.9891,13.2010,61816.2000,0.0000,61816.2000,-3.3969,12184.9056,0.0000,12184.9056,158.4057,0.0000,49631.2944,49631.2944,14.1002,17.0366,15.5684,-0.9295,-62738.6700,17.0138,16.7843,16.8990,1.4328,0.4181,17.0366,17.0178,17.0272,0.8528,-2.9788,17.0366,17.0138,17.0252,0.8893,2.5607,13.2010,13.2097,13.2053,-0.0118,-0.4181,13.2010,13.1805,13.1907,0.9285,2.9788,15.0311,15.1702,15.1006,-5.1271,-2.5607,0.1000,7.8141,83329.2000,-62738.6700
8089.0000,17.0477,15.1467,32140.7000,8915.0000,23225.7000,-2.0932,6289.5101,1588.2592,7877.7693,98.6135,10503.2592,25851.1899,15347.9307,17.0302,13.2416,66317.8000,0.0000,66317.8000,-3.6443,13064.8297,0.0000,13064.8297,169.6964,0.0000,53252.9703,53252.9703,13.9688,17.0570,15.5129,-1.0125,-68340.7940,17.0477,16.9134,16.9805,1.0486,0.5170,17.0570,17.0495,17.0533,0.3797,-3.1273,17.0570,17.0477,17.0524,0.3931,2.6103,13.2416,13.2075,13.2245,0.2970,-0.5170,13.2416,13.2292,13.2354,0.6043,3.1273,14.7626,14.8549,14.8088,-3.4570,-2.6103,0.1000,7.8141,89543.5000,-68340.7940
8090.0000,17.0626,14.8328,34490.7000,7769.9000,26720.8000,-2.1614,6747.8813,1384.7769,8132.6582,101.5518,9154.6769,27742.8187,18588.1418,17.0529,13.2640,64694.0000,0.0000,64694.0000,-3.5551,12740.9526,0.0000,12740.9526,165.4232,0.0000,51953.0474,51953.0474,13.8825,17.0672,15.4749,-1.0403,-70216.9094,17.0626,16.9832,17.0229,0.5762,0.4646,17.0672,17.0634,17.0653,0.2106,-3.0905,17.0672,17.0626,17.0649,0.2166,2.6259,13.2640,13.2248,13.2444,0.3052,-0.4646,13.2640,13.2568,13.2604,0.3669,3.0905,14.5483,14.6190,14.5837,-2.6512,-2.6259,0.1000,7.8141,91414.8000,-70216.9094
8091.0000,17.0615,14.6127,37080.1000,7144.4000,29935.7000,-2.2665,7254.5941,1273.2642,8527.8583,106.3104,8417.6642,29825.5059,21407.8417,17.0566,13.2677,72320.8000,0.0000,72320.8000,-3.9742,14242.2625,0.0000,14242.2625,184.8522,0.0000,58078.5375,58078.5375,13.7814,17.0611,15.4212,-1.1695,-78943.6988,17.0615,17.0272,17.0443,0.3245,0.5692,17.0611,17.0616,17.0613,0.0171,-3.4050,17.0611,17.0615,17.0613,0.0220,2.8357,13.2677,13.2463,13.2570,0.2172,-0.5692,13.2677,13.2657,13.2667,0.1411,3.4050,14.3384,14.4006,14.3695,-2.5193,-2.8357,0.1000,7.8141,102256.5000,-78943.6988
8092.0000,17.0561,14.4191,39700.3000,6587.7000,33112.6000,-2.3765,7767.8588,1173.8866,8941.7454,111.3273,7761.5866,31932.4412,24170.8546,17.0543,13.2654,70594.6000,0.0000,70594.6000,-3.8793,13902.7593,0.0000,13902.7593,180.4284,0.0000,56691.8407,56691.8407,13.7204,17.0550,15.3877,-1.1920,-80460.1700,17.0561,17.0436,17.0498,0.1314,0.5009,17.0550,17.0559,17.0554,-0.0055,-3.3784,17.0550,17.0561,17.0555,-0.0045,2.8774,13.2654,13.2560,13.2607,0.1096,-0.5009,13.2654,13.2653,13.2653,0.0491,3.3784,14.2166,14.2547,14.2356,-1.5500,-2.8774,0.1000,7.8141,103707.2000,-80460.1700
8093.0000,16.9521,15.3938,30411.1000,10222.5000,20188.6000,-2.0651,5959.5237,1816.7826,7776.3063,97.4607,12039.2826,24451.5763,12412.2937,16.9585,13.1708,78567.8000,0.0000,78567.8000,-4.3175,15493.4342,0.0000,15493.4342,200.8147,0.0000,63074.3658,63074.3658,13.8419,16.9170,15.3795,-1.1215,-75701.8949,16.9521,17.0203,16.9862,-0.7021,0.7508,16.9170,16.9455,16.9313,-1.4333,-3.5667,16.9170,16.9521,16.9346,-1.3941,2.8159,13.1708,13.2334,13.2021,-0.6412,-0.7508,13.1708,13.1902,13.1805,-0.9586,3.5667,14.8177,14.6674,14.7426,6.1831,-2.8159,0.1000,7.8141,98756.4000,-75701.8949
8094.0000,16.8169,16.3390,24398.6000,13659.0000,10739.6000,-1.9147,4790.9549,2419.2259,7210.1808,91.1158,16078.2259,19607.6451,3529.4192,16.8310,13.0450,75440.0000,0.0000,75440.0000,-4.1456,14902.9383,0.0000,14902.9383,193.1412,0.0000,60537.0617,60537.0617,14.0316,16.7741,15.4029,-0.9497,-64102.8619,16.8169,16.9369,16.8769,-1.2538,0.7436,16.7741,16.8079,16.7910,-1.6279,-3.4020,16.7741,16.8169,16.7955,-1.6132,2.6583,13.0450,13.1562,13.1006,-1.1599,-0.7436,13.0450,13.0741,13.0595,-1.3947,3.4020,15.4487,15.2571,15.3529,7.4303,-2.6583,0.1000,7.8141,86179.6000,-64102.8619
8095.0000,13.9550,18.1000,15736.0000,62633.9000,-46897.9000,3.7786,3231.6309,10341.0911,13572.7220,185.2288,72974.9911,12504.3691,-60470.6220,17.7773,13.9790,46485.5000,0.0000,46485.5000,-2.5545,9065.6307,0.0000,9065.6307,119.2762,0.0000,37419.8693,37419.8693,17.6934,13.8278,15.7606,0.6877,46420.6577,18.1000,17.7773,17.9386,12.8781,2.7408,17.7773,16.4122,17.0947,3.7311,0.1863,18.1000,17.7750,17.9375,13.8470,-2.9271,13.8964,13.6862,13.7913,8.4003,-2.7408,13.8278,12.7639,13.2958,2.9169,-0.1863,13.8278,14.2067,14.0172,-16.0534,2.9271,7.4591,582.8609,-412.4000,46420.6577
8096.0000,13.8281,19.6690,5220.0000,102693.1000,-97473.1000,5.1247,1074.2330,16904.2091,17978.4421,249.8315,119597.3091,4145.7670,-115451.5421,19.1378,15.3232,32127.4000,0.0000,32127.4000,-1.7655,6156.7291,0.0000,6156.7291,81.0979,0.0000,25970.6709,25970.6709,18.9268,13.0059,15.9664,1.1365,76714.6499,19.6690,19.1378,19.4034,17.7418,2.2967,19.1378,17.3420,18.2399,13.8852,0.5313,19.6690,19.2245,19.4467,18.2786,-2.8280,14.8457,14.5218,14.6837,10.8353,-2.2967,13.0059,13.2587,13.1323,-1.9078,-0.5313,13.0059,13.2647,13.1353,-10.5774,2.8280,10.1353,791.9832,-65345.7000,76714.6499
8097.0000,13.7412,19.8078,3381.3000,116337.0000,-112955.7000,5.6739,696.8353,19110.9194,19807.7547,276.3467,135447.9194,2684.4647,-132763.4547,19.6751,19.6212,7917.8000,5303.8000,2614.0000,-0.7169,1507.3760,958.0996,2465.4756,33.6213,6261.8996,6410.4240,148.5244,19.5291,12.9045,16.2168,1.8764,126655.7254,19.8078,19.6751,19.7414,4.1447,2.1303,19.6751,19.0216,19.3483,13.4418,1.4133,19.8078,19.7315,19.7697,3.9624,-3.5436,15.2330,15.0530,15.1430,5.6076,-2.1303,12.9045,13.0072,12.9558,-2.0641,-1.4133,12.9045,12.9526,12.9286,-2.4296,3.5436,11.3038,883.2926,-110341.7000,126655.7254
8098.0000,13.5178,19.6683,2624.7000,125735.6000,-123110.9000,6.0787,542.9023,20546.8483,21089.7506,295.8789,146282.4483,2081.7977,-144200.6506,13.2734,14.5302,3952.7000,4658.5000,-705.8000,0.4647,823.3647,755.4979,1578.8626,22.0768,5413.9979,3129.3353,-2284.6626,19.3955,13.4118,16.4037,2.2373,151017.4662,19.6683,19.6941,19.6812,-0.6616,1.8713,18.6668,18.8722,18.7695,-6.9201,2.3361,19.6683,19.6861,19.6772,-1.0506,-4.2074,13.2734,13.9525,13.6129,-18.3992,-1.8713,13.4118,13.2734,13.3426,4.7326,-2.3361,13.4118,13.3245,13.3682,5.3704,4.2074,13.0538,1020.0411,-123816.7000,151017.4662
