Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8099.0000,13.5045,19.7279,1946.2000,137177.8000,-135231.6000,6.5841,402.6474,22409.6725,22812.3199,320.0115,159587.4725,1543.5526,-158043.9199,13.4701,14.7310,1802.7000,2112.5000,-309.8000,0.2113,374.3443,343.5383,717.8825,10.3887,2456.0383,1428.3557,-1027.6825,19.5103,13.5263,16.5183,2.3236,156843.3545,19.7279,19.7120,19.7199,0.5330,2.1243,19.2613,19.1120,19.1867,5.1000,2.3356,19.7279,19.7189,19.7234,0.6233,-4.4599,13.4701,13.5162,13.4932,-1.3799,-2.1243,13.5263,13.4701,13.4982,1.9430,-2.3356,13.5263,13.4989,13.5126,1.8084,4.4599,13.5606,1059.6460,-135541.4000,156843.3545
8100.0000,13.6083,19.8913,1367.3000,151737.3000,-150370.0000,7.2421,282.3958,24848.4927,25130.8885,351.9213,176585.7927,1084.9042,-175500.8885,13.6073,18.6100,840.0000,11304.7000,-10464.7000,0.6468,174.0564,1841.9534,2016.0098,31.5250,13146.6534,665.9436,-12480.7098,19.7200,13.6454,16.6827,2.7383,184836.3202,19.8913,19.8361,19.8637,1.8003,2.1984,19.5574,19.4623,19.5099,3.9655,2.8452,19.8913,19.8654,19.8783,1.9349,-5.0437,13.6073,13.5704,13.5889,1.2201,-2.1984,13.6454,13.6073,13.6264,1.6123,-2.8452,13.6454,13.6249,13.6351,1.5441,5.0437,15.7402,1229.9648,-160834.7000,184836.3202
8101.0000,13.7904,20.1361,625.6000,166097.7000,-165472.1000,7.8822,128.8227,27316.9006,27445.7234,383.2344,193414.6006,496.7773,-192917.8234,13.7970,19.2483,676.2000,28517.6000,-27841.4000,1.5524,139.7003,4659.1784,4798.8787,75.6304,33176.7784,536.4997,-32640.2787,19.9326,13.8413,16.8869,3.2838,221658.0223,20.1361,20.0457,20.0909,2.8070,2.1099,19.7077,19.6669,19.6873,2.2069,3.6623,20.1361,20.1012,20.1186,2.9648,-5.7722,13.7970,13.7278,13.7624,2.1601,-2.1099,13.8413,13.7970,13.8192,2.3920,-3.6623,13.8413,13.8133,13.8273,2.3844,5.7722,18.8302,1471.4146,-193313.5000,221658.0223
8102.0000,13.9299,20.3188,38.5000,178873.9000,-178835.4000,8.4554,7.9098,29515.2373,29523.1471,411.5661,208389.1373,30.5902,-208358.5471,13.9370,19.6154,0.0000,33803.1000,-33803.1000,1.7961,0.0000,5533.8996,5533.8996,87.5362,39336.9996,0.0000,-39336.9996,20.1440,13.9647,17.0543,3.6197,244329.8657,20.3188,20.2463,20.2825,2.3783,2.2198,19.9641,19.9118,19.9379,3.0897,4.0159,20.3188,20.2935,20.3062,2.3290,-6.2356,13.9370,13.8813,13.9091,1.8358,-2.2198,13.9647,13.9370,13.9508,1.6545,-4.0159,13.9647,13.9473,13.9560,1.6183,6.2356,20.4710,1599.6308,-212638.5000,244329.8657
8103.0000,14.0323,20.4256,3.5000,189848.9000,-189845.4000,8.9723,0.7179,31402.2527,31402.9706,437.1220,221251.1527,2.7821,-221248.3706,14.0369,19.7165,0.0000,30325.7000,-30325.7000,1.6113,0.0000,4971.8506,4971.8506,78.5759,35297.5506,0.0000,-35297.5506,20.2858,14.0570,17.1714,3.7669,254266.4282,20.4256,20.3835,20.4046,1.5380,2.4537,20.1191,20.0851,20.1021,2.0468,4.0650,20.4256,20.4110,20.4183,1.4186,-6.5186,14.0369,13.9993,14.0181,1.3807,-2.4537,14.0570,14.0369,14.0470,1.2256,-4.0650,14.0570,14.0447,14.0508,1.2103,6.5186,21.1429,1652.1331,-220171.1000,254266.4282
8104.0000,14.1177,20.5131,0.0000,198096.8000,-198096.8000,9.3619,0.0000,32833.1206,32833.1206,456.4104,230929.9206,0.0000,-230929.9206,14.1209,19.8014,0.0000,28043.6000,-28043.6000,1.4901,0.0000,4603.3696,4603.3696,72.6927,32646.9696,0.0000,-32646.9696,20.3916,14.1380,17.2648,3.8778,261751.0493,20.5131,20.4828,20.4980,1.1927,2.6239,20.2360,20.2111,20.2236,1.5311,4.1140,20.5131,20.5018,20.5075,1.1415,-6.7379,14.1209,14.0922,14.1066,1.1329,-2.6239,14.1380,14.1209,14.1295,1.0608,-4.1140,14.1380,14.1276,14.1328,1.0547,6.7379,21.6857,1694.5504,-226140.4000,261751.0493
8105.0000,14.0970,20.4895,39.5000,189109.5000,-189070.0000,8.9392,8.0932,31328.0668,31336.1600,436.0501,220437.5668,31.4068,-220406.1600,14.0983,19.7786,0.0000,17265.2000,-17265.2000,0.9174,0.0000,2833.1484,2833.1484,44.7692,20098.3484,0.0000,-20098.3484,20.4184,14.0907,17.2546,3.5639,240561.7757,20.4895,20.4912,20.4904,-0.0262,2.6739,20.3092,20.2910,20.3001,0.9890,3.5913,20.4895,20.4915,20.4905,-0.1393,-6.2653,14.0983,14.1000,14.0991,-0.0243,-2.6739,14.0907,14.0983,14.0945,-0.3566,-3.5913,14.0907,14.0957,14.0932,-0.4131,6.2653,19.7017,1539.5165,-206335.2000,240561.7757
8106.0000,14.1306,20.5129,227.9000,193867.9000,-193640.0000,9.1739,46.6692,32142.0540,32188.7233,447.4389,226009.9540,181.2308,-225828.7233,14.1305,19.5378,436.6000,15122.8000,-14686.2000,0.8275,89.7347,2482.7647,2572.4994,40.3862,17605.5647,346.8653,-17258.6994,20.4295,14.1404,17.2850,3.5941,242605.0235,20.5129,20.5065,20.5097,0.2984,2.7821,20.2844,20.2872,20.2858,-0.1069,3.6096,20.5129,20.5099,20.5114,0.3173,-6.3918,14.1305,14.1218,14.1262,0.3916,-2.7821,14.1404,14.1305,14.1355,0.5600,-3.6096,14.1404,14.1344,14.1374,0.5994,6.3918,19.9900,1562.0435,-208326.2000,242605.0235
8107.0000,13.8926,20.1083,1588.4000,101721.4000,-100133.0000,4.8899,326.5346,16769.8237,17096.3583,238.5642,118491.2237,1261.8654,-117229.3583,20.2642,16.7955,4449.2000,185.3000,4263.9000,-0.2543,841.1309,33.8646,874.9955,12.4580,219.1646,3608.0691,3388.9045,20.2237,13.5934,16.9086,1.7562,118546.7907,20.1083,20.2642,20.1862,-3.8379,1.7147,20.2642,20.2729,20.2685,-0.1434,1.4604,20.1083,20.2012,20.1547,-4.2386,-3.1751,14.2722,14.2144,14.2433,1.4790,-1.7147,13.5934,13.8327,13.7131,-5.0321,-1.4604,13.5934,13.7189,13.6561,-5.7425,3.1751,9.7754,763.8636,-95869.1000,118546.7907
8108.0000,13.7903,19.9698,1933.7000,103317.3000,-101383.6000,4.9833,398.1857,16991.8094,17389.9951,242.7733,120309.1094,1535.5143,-118773.5951,20.0507,16.2268,6916.7000,0.0000,6916.7000,-0.3801,1310.8964,0.0000,1310.8964,16.7432,0.0000,5605.8036,5605.8036,20.0539,13.5352,16.7946,1.7146,115735.0604,19.9698,20.0507,20.0103,-2.0578,1.7878,20.0507,20.1491,20.0999,-1.9690,1.4077,19.9698,20.0119,19.9909,-1.9117,-3.1955,14.1706,14.1973,14.1839,-0.6508,-1.7878,13.5352,13.6154,13.5753,-1.5966,-1.4077,13.5352,13.5626,13.5489,-1.2281,3.1955,9.9170,774.9254,-94466.9000,115735.0604
8109.0000,13.8688,19.5377,4208.2000,61846.1000,-57637.9000,3.1417,865.4366,10190.2137,11055.6503,153.0617,72036.3137,3342.7634,-68693.5503,19.7681,15.9472,12847.2000,0.0000,12847.2000,-0.7060,2443.0886,0.0000,2443.0886,31.2092,0.0000,10404.1114,10404.1114,19.7835,13.3359,16.5597,0.8974,60572.4204,19.5377,19.7681,19.6529,-4.2472,1.2826,19.7681,20.0445,19.9063,-2.2713,0.5766,19.5377,19.7026,19.6202,-4.4083,-1.8591,14.8627,14.5294,14.6960,6.2455,-1.2826,13.3359,13.5348,13.4354,-1.6234,-0.5766,13.3359,13.4130,13.3745,-2.0397,1.8591,6.2088,485.1634,-44790.7000,60572.4204
8110.0000,13.9664,19.4137,5372.8000,58886.7000,-53513.9000,3.0624,1103.1824,9725.0404,10828.2228,149.2907,68611.7404,4269.6176,-64342.1228,19.5282,15.7099,15611.5000,0.0000,15611.5000,-0.8579,2977.3816,0.0000,2977.3816,38.1031,0.0000,12634.1184,12634.1184,19.5730,13.3124,16.4427,0.7886,53233.4443,19.4137,19.5282,19.4709,-2.1305,1.3068,19.5282,19.8899,19.7090,-2.3150,0.4489,19.4137,19.4920,19.4528,-1.9539,-1.7556,14.9263,14.8142,14.8702,2.1676,-1.3068,13.3124,13.4287,13.3705,-0.7171,-0.4489,13.3124,13.3354,13.3239,-0.5455,1.7556,6.0415,472.0951,-37902.4000,53233.4443
8111.0000,14.3478,19.0641,7855.7000,44586.0000,-36730.3000,2.5157,1603.0391,7430.4952,9033.5343,122.7659,52016.4952,6252.6609,-45763.8343,19.2690,15.4536,40395.8000,0.0000,40395.8000,-2.2198,7728.6817,0.0000,7728.6817,98.9899,0.0000,32667.1183,32667.1183,19.2108,13.4219,16.3163,0.5140,34692.1283,19.0641,19.2035,19.1338,-4.0029,1.9978,19.2108,19.8577,19.5343,-2.0434,-0.2220,19.0641,19.2108,19.1374,-3.7406,-1.7758,15.4536,15.2519,15.3527,5.8880,-1.9978,15.4536,12.7350,14.0943,8.7996,0.2220,13.3360,13.3306,13.3333,0.1797,1.7758,4.8365,377.9308,3665.5000,34692.1283
8112.0000,14.8687,18.8375,10361.1000,37087.4000,-26726.3000,2.2917,2096.7150,6258.8927,8355.6077,111.9256,43346.2927,8264.3850,-35081.9077,18.6131,14.8050,51719.6000,0.0000,51719.6000,-2.8421,9977.0342,0.0000,9977.0342,127.2904,0.0000,41742.5658,41742.5658,14.5673,17.5609,16.0641,-0.3372,-22763.3502,18.8375,18.9316,18.8845,-2.9424,2.1850,17.6508,18.2782,17.9645,-18.8781,-2.0782,18.8375,19.3116,19.0745,-0.6934,-0.1067,14.8050,14.9795,14.8922,-5.4915,-2.1850,14.8050,14.5673,14.6862,7.2082,2.0782,14.5673,12.6002,13.5837,3.0876,0.1067,4.3477,339.7346,24993.3000,-22763.3502
8113.0000,14.3450,17.6409,12506.3000,32207.5000,-19701.2000,2.1727,2552.1574,5367.1964,7919.3539,106.0517,37574.6964,9954.1426,-27620.5539,17.8901,14.0906,53643.6000,0.0000,53643.6000,-2.9478,10445.9473,0.0000,10445.9473,133.4942,0.0000,43197.6527,43197.6527,14.2621,17.6154,15.9387,-0.4310,-29089.3676,17.6724,18.0574,17.8649,-12.2391,2.1981,17.6154,17.7247,17.6701,-3.4876,-2.2236,17.6154,20.3613,18.9884,-0.9744,0.0255,14.0906,14.3450,14.2178,-8.0734,-2.1981,14.0906,14.2776,14.1841,-5.9930,2.2236,14.3450,12.9066,13.6258,0.5728,-0.0255,4.1297,322.6996,33942.4000,-29089.3676
8114.0000,13.8302,16.4271,14877.6000,28309.6000,-13432.0000,2.1118,3061.5816,4660.2475,7721.8291,103.1241,32969.8475,11816.0184,-21153.8291,17.4656,13.6714,63028.7000,0.0000,63028.7000,-3.4636,12343.3609,0.0000,12343.3609,158.7933,0.0000,50685.3391,50685.3391,13.7834,17.8304,15.8069,-0.7131,-48131.6576,16.7866,17.1005,16.9435,-11.0537,2.4357,17.8304,17.7878,17.8091,1.7434,-2.7596,17.8304,19.1299,18.4801,-6.0675,0.3239,13.6714,13.8302,13.7508,-5.5701,-2.4357,13.6714,13.8052,13.7383,-5.3144,2.7596,13.8302,13.5981,13.7141,1.1319,-0.3239,4.0112,313.4383,49596.7000,-48131.6576
8115.0000,13.4269,15.3046,17336.0000,24703.0000,-7367.0000,2.0692,3591.2283,4028.2281,7619.4565,101.2802,28731.2281,13744.7717,-14986.4565,17.0809,13.2916,62009.5000,0.0000,62009.5000,-3.4076,12207.5721,0.0000,12207.5721,157.3694,0.0000,49801.9279,49801.9279,13.4456,17.9974,15.7215,-0.7912,-53408.2870,15.7426,16.0975,15.9201,-12.2855,2.3935,17.9974,17.9469,17.9721,2.0330,-2.7178,17.9974,18.5375,18.2675,-2.5009,0.3243,13.2916,13.4269,13.3592,-4.6598,-2.3935,13.2916,13.4096,13.3506,-4.6134,2.7178,13.4269,13.7474,13.5871,-1.4670,-0.3243,3.9577,309.2605,54642.5000,-53408.2870
8116.0000,13.0034,14.1756,19649.8000,21283.2000,-1633.4000,2.0280,4099.2994,3436.6543,7535.9536,99.6086,24719.8543,15550.5006,-9169.3536,16.5358,12.7535,69798.5000,0.0000,69798.5000,-3.8356,13845.4977,0.0000,13845.4977,178.3188,0.0000,55953.0023,55953.0023,12.9690,18.4664,15.7177,-0.5678,-38327.9632,14.1756,14.7869,14.4812,-17.2979,1.9545,18.5703,18.3530,18.4617,5.9730,-1.8811,14.1756,21.1272,17.6514,-7.3692,-0.0735,12.7535,12.9653,12.8594,-5.9661,-1.9545,12.7535,12.9690,12.8612,-5.8396,1.8811,12.9690,14.0162,13.4926,-1.0754,0.0735,3.8831,303.4348,68165.1000,-38327.9632
8117.0000,13.1066,16.0408,15893.4000,34992.6000,-19099.2000,2.4805,3309.9445,5663.8148,8973.7593,121.4868,40656.4148,12583.4555,-28072.9593,16.9870,13.1989,66680.7000,0.0000,66680.7000,-3.6643,13144.1425,0.0000,13144.1425,171.9780,0.0000,53536.5575,53536.5575,13.1436,18.1166,15.6301,-0.8570,-57848.3860,16.1363,15.6881,15.9122,17.3340,2.6590,18.1166,18.2043,18.1604,-3.5696,-2.8374,18.1166,17.4627,17.7897,1.7343,0.1785,13.1989,13.1066,13.1527,3.6052,-2.6590,13.1989,13.1121,13.1555,3.6166,2.8374,13.1066,13.6439,13.3752,-1.3508,-0.1785,4.8251,377.0408,47581.5000,-57848.3860
8118.0000,13.4209,16.9520,15038.7000,43470.0000,-28431.3000,2.8366,3115.6429,7087.4980,10203.1409,138.6488,50557.4980,11923.0571,-38634.4409,17.3029,13.5108,71712.2000,0.0000,71712.2000,-3.9408,14074.9226,0.0000,14074.9226,183.5063,0.0000,57637.2774,57637.2774,13.4215,17.7916,15.6066,-0.7677,-51822.0819,16.9747,16.7089,16.8418,11.2841,2.9159,17.7916,17.8810,17.8363,-3.8456,-2.9952,17.7916,17.7849,17.7883,0.0487,0.0793,13.5108,13.4209,13.4658,3.8439,-2.9159,13.5108,13.4237,13.4672,3.8272,2.9952,13.4209,13.3407,13.3808,0.1331,-0.0793,5.4922,429.1717,43280.9000,-51822.0819
8119.0000,13.7398,19.3117,7765.8000,99910.0000,-92144.2000,5.1256,1600.4520,16411.8786,18012.3305,249.3381,116321.8786,6165.3480,-110156.5305,18.5995,14.7911,41606.0000,0.0000,41606.0000,-2.2863,8027.4469,0.0000,8027.4469,105.8859,0.0000,33578.5531,33578.5531,18.8103,13.1004,15.9554,0.9264,62529.5407,19.3117,18.5995,18.9556,25.5749,2.4707,18.5995,17.5391,18.0693,2.8770,0.1843,19.3117,18.8986,19.1052,15.9577,-2.6550,14.7027,14.3458,14.5242,12.8383,-2.4707,13.1004,13.6059,13.3532,-1.3108,-0.1843,13.1004,13.1758,13.1381,-2.8630,2.6550,10.1127,790.2233,-50538.2000,62529.5407
8120.0000,13.7539,19.7246,5252.1000,137652.2000,-132400.1000,6.7785,1082.1528,22619.2014,23701.3543,330.0264,160271.4014,4169.9472,-156101.4543,19.5268,15.7082,30902.2000,0.0000,30902.2000,-1.6981,5893.6836,0.0000,5893.6836,76.9190,0.0000,25008.5164,25008.5164,19.4141,13.0911,16.2526,1.8355,123898.2026,19.7246,19.5268,19.6257,8.1514,2.8256,19.5268,18.7402,19.1335,12.9081,1.1274,19.7246,19.6063,19.6654,6.8266,-3.9530,14.7199,14.6692,14.6945,2.1206,-2.8256,13.0911,13.2312,13.1612,-2.2510,-1.1274,13.0911,13.0997,13.0954,-0.4499,3.9530,13.4129,1048.1005,-101497.9000,123898.2026
8121.0000,13.9158,20.0079,3991.3000,147691.5000,-143700.2000,7.1874,820.1991,24361.8281,25182.0272,349.9033,172053.3281,3171.1009,-168882.2272,19.9049,20.1830,9108.8000,7040.3000,2068.5000,-0.8746,1729.3453,1277.5288,3006.8741,41.0675,8317.8288,7379.4547,-938.3741,19.8539,13.1345,16.4942,2.4238,163604.5849,20.0079,19.9049,19.9564,4.0566,2.6873,19.9049,19.6163,19.7606,7.6331,1.8127,20.0079,19.9496,19.9787,3.8466,-4.5000,15.4347,15.2358,15.3353,7.7981,-2.6873,13.1345,13.1437,13.1391,-0.2006,-1.8127,13.1345,13.1276,13.1311,0.4956,4.5000,14.3182,1118.8415,-141631.7000,163604.5849
8122.0000,13.7351,19.9049,3028.0000,155247.6000,-152219.6000,7.4944,624.0871,25499.2256,26123.3128,365.1625,180746.8256,2403.9129,-178342.9128,13.5283,16.0285,3398.2000,6970.0000,-3571.8000,0.5571,705.0155,1134.4020,1839.4175,26.8742,8104.4020,2693.1845,-5411.2175,19.7015,13.6609,16.6812,2.7791,187586.0226,19.9049,19.9200,19.9124,-0.4645,2.3124,19.1645,19.3149,19.2397,-6.2204,2.8695,19.9049,19.9156,19.9102,-0.7607,-5.1819,13.5283,14.0785,13.8034,-18.4205,-2.3124,13.6609,13.5283,13.5946,5.5626,-2.8695,13.6609,13.5819,13.6214,5.9834,5.1819,16.0787,1256.4107,-155791.4000,187586.0226
8123.0000,13.7352,19.9925,1895.0000,163952.6000,-162057.6000,7.8468,390.5691,26929.0699,27319.6390,381.8739,190881.6699,1504.4309,-189377.2390,13.7127,18.0021,1067.7000,6397.1000,-5329.4000,0.3986,220.8735,1043.8883,1264.7618,19.4541,7440.9883,846.8265,-6594.1618,19.8408,13.7531,16.7970,2.8682,193603.1423,19.9925,19.9689,19.9807,0.8895,2.4828,19.6969,19.5810,19.6389,4.8839,2.8813,19.9925,19.9804,19.9864,0.9849,-5.3641,13.7127,13.7381,13.7254,-0.8761,-2.4828,13.7531,13.7127,13.7329,1.7342,-2.8813,13.7531,13.7339,13.7435,1.5391,5.3641,16.4629,1286.4320,-167387.0000,193603.1423
8124.0000,13.8043,20.1182,1147.8000,173596.2000,-172448.4000,8.2637,236.2999,28559.4394,28795.7394,402.1305,202155.6394,911.5001,-201244.1394,13.8036,19.2811,195.5000,9351.7000,-9156.2000,0.5076,40.3854,1528.0166,1568.4020,24.7391,10879.7166,155.1146,-10724.6020,20.0205,13.8262,16.9233,3.1046,209557.4692,20.1182,20.0795,20.0988,1.4912,2.5854,19.9485,19.8746,19.9115,3.3554,3.0930,20.1182,20.0999,20.1090,1.5453,-5.6783,13.8036,13.7814,13.7925,0.8757,-2.5854,13.8262,13.8036,13.8149,1.0556,-3.0930,13.8262,13.8147,13.8205,0.9940,5.6783,17.5118,1368.3963,-181604.6000,209557.4692
8125.0000,13.9148,20.2830,369.7000,184060.8000,-183691.1000,8.7178,75.9734,30360.2288,30436.2022,424.3854,214421.0288,293.7266,-214127.3022,13.9167,19.5163,124.8000,15367.5000,-15242.7000,0.8234,25.7352,2515.0690,2540.8042,40.1346,17882.5690,99.0648,-17783.5042,20.1766,13.9451,17.0609,3.3974,229322.4823,20.2830,20.2322,20.2576,1.9814,2.6315,20.0616,20.0289,20.0452,1.6790,3.4549,20.2830,20.2605,20.2717,2.0291,-6.0863,13.9167,13.8822,13.8995,1.3564,-2.6315,13.9451,13.9167,13.9309,1.4649,-3.4549,13.9451,13.9289,13.9370,1.4719,6.0863,19.0525,1488.7923,-198933.8000,229322.4823
8126.0000,14.0418,20.4355,1.4000,194586.4000,-194585.0000,9.1960,0.2871,32193.1815,32193.4686,447.9799,226779.5815,1.1129,-226778.4686,14.0451,19.7248,0.0000,21881.9000,-21881.9000,1.1627,0.0000,3587.9336,3587.9336,56.6928,25469.8336,0.0000,-25469.8336,20.3203,14.0734,17.1969,3.6976,249587.1505,20.4355,20.3871,20.4113,1.9208,2.6778,20.1866,20.1586,20.1726,1.6026,3.8405,20.4355,20.4156,20.4256,1.9220,-6.5183,14.0451,14.0054,14.0253,1.5842,-2.6778,14.0734,14.0451,14.0593,1.6150,-3.8405,14.0734,14.0568,14.0651,1.6116,6.5183,20.6922,1616.9209,-216466.9000,249587.1505
8127.0000,14.1515,20.5476,0.0000,205730.8000,-205730.8000,9.7227,0.0000,34125.8270,34125.8270,474.0288,239856.6270,0.0000,-239856.6270,14.1546,19.8356,0.0000,22394.9000,-22394.9000,1.1899,0.0000,3677.9591,3677.9591,58.0525,26072.8591,0.0000,-26072.8591,20.4420,14.1770,17.3095,3.9066,263692.2920,20.5476,20.5123,20.5300,1.4976,2.8442,20.3127,20.2861,20.2994,1.5962,4.0342,20.5476,20.5335,20.5405,1.4532,-6.8784,14.1546,14.1211,14.1379,1.4245,-2.8442,14.1770,14.1546,14.1658,1.3518,-4.0342,14.1770,14.1640,14.1705,1.3383,6.8784,21.8073,1704.0541,-228125.7000,263692.2920
8128.0000,14.2166,20.6140,1.5000,211183.4000,-211181.9000,9.9804,0.3067,35084.6540,35084.9608,486.9483,246268.0540,1.1933,-246266.8608,14.2186,19.9003,0.0000,19017.1000,-19017.1000,1.0104,0.0000,3126.1704,3126.1704,49.3188,22143.2704,0.0000,-22143.2704,20.5290,14.2314,17.3802,3.9551,266968.4303,20.6140,20.5930,20.6035,0.9531,2.9900,20.4180,20.3953,20.4067,1.3600,4.0004,20.6140,20.6055,20.6098,0.9012,-6.9904,14.2186,14.1984,14.2085,0.9183,-2.9900,14.2314,14.2186,14.2250,0.7797,-4.0004,14.2314,14.2243,14.2278,0.7572,6.9904,21.9713,1716.8688,-230199.0000,266968.4303
8129.0000,14.2464,20.6399,85.6000,210242.6000,-210157.0000,9.9403,17.4962,34953.2165,34970.7127,485.2016,245195.8165,68.1038,-245127.7127,14.2475,19.9295,0.0000,15976.6000,-15976.6000,0.8489,0.0000,2627.4728,2627.4728,41.4446,18604.0728,0.0000,-18604.0728,20.5740,14.2534,17.4137,3.8967,263028.5621,20.6399,20.6306,20.6353,0.4491,3.0305,20.4772,20.4632,20.4702,0.8321,3.8794,20.6399,20.6363,20.6381,0.4074,-6.9098,14.2475,14.2376,14.2425,0.4759,-3.0305,14.2534,14.2475,14.2504,0.3723,-3.8794,14.2534,14.2502,14.2518,0.3547,6.9098,21.5727,1685.7191,-226133.6000,263028.5621
8130.0000,14.2797,20.6630,286.8000,209820.8000,-209534.0000,9.9309,58.5890,34910.8347,34969.4237,484.8357,244731.6347,228.2110,-244503.4237,14.2803,19.8518,176.9000,15383.6000,-15206.7000,0.8271,36.2748,2531.1815,2567.4563,40.3864,17914.7815,140.6252,-17774.1563,20.5956,14.2880,17.4418,3.8774,261724.7124,20.6630,20.6558,20.6594,0.3570,3.0346,20.4836,20.4806,20.4821,0.2097,3.8617,20.6630,20.6599,20.6615,0.3478,-6.8963,14.2803,14.2707,14.2755,0.4632,-3.0346,14.2880,14.2803,14.2841,0.4723,-3.8617,14.2880,14.2836,14.2858,0.4759,6.8963,21.5123,1680.9981,-224740.7000,261724.7124
8131.0000,14.0089,20.2520,1566.6000,117364.5000,-115797.9000,5.6280,321.4430,19402.0932,19723.5362,274.8290,136766.5932,1245.1570,-135521.4362,20.3952,17.0755,3167.5000,188.3000,2979.2000,-0.1841,597.9118,34.5031,632.4149,8.9925,222.8031,2569.5882,2346.7851,20.3645,13.7700,17.0672,2.0514,138468.6937,20.2520,20.3952,20.3236,-3.9868,1.9374,20.3952,20.4278,20.4115,-0.7864,1.7533,20.2520,20.3345,20.2932,-4.3781,-3.6907,14.2617,14.2658,14.2638,-0.0754,-1.9374,13.7700,13.9663,13.8681,-4.9543,-1.7533,13.7700,13.8740,13.8220,-5.5313,3.6907,11.2554,879.5135,-112818.7000,138468.6937
8132.0000,13.8929,20.0816,2054.8000,113726.6000,-111671.8000,5.4815,422.4129,18749.1135,19171.5264,267.2325,132475.7135,1632.3871,-130843.3264,20.1667,16.3416,5608.9000,0.0000,5608.9000,-0.3082,1061.5843,0.0000,1061.5843,13.5480,0.0000,4547.3157,4547.3157,20.1695,13.6963,16.9329,1.9135,129162.6661,20.0816,20.1667,20.1241,-2.3411,1.9299,20.1667,20.2658,20.2162,-2.2907,1.6217,20.0816,20.1255,20.1036,-2.2228,-3.5516,14.1770,14.2070,14.1920,-0.8002,-1.9299,13.6963,13.7656,13.7309,-1.5899,-1.6217,13.6963,13.7222,13.7092,-1.2948,3.5516,10.9225,853.4963,-106062.9000,129162.6661
8133.0000,13.9236,19.6606,4429.1000,72269.2000,-67840.1000,3.6458,910.0506,11923.0425,12833.0932,177.6943,84192.2425,3519.0494,-80673.1932,19.8691,16.0471,11461.7000,0.0000,11461.7000,-0.6298,2176.9823,0.0000,2176.9823,27.7900,0.0000,9284.7177,9284.7177,19.8805,13.5041,16.6923,1.0989,74173.0988,19.6606,19.8691,19.7649,-4.2701,1.4252,19.8691,20.1060,19.9876,-2.6937,0.7954,19.6606,19.7997,19.7302,-4.4405,-2.2206,14.7141,14.4773,14.5957,4.9374,-1.4252,13.5041,13.6584,13.5813,-1.7404,-0.7954,13.5041,13.5682,13.5361,-2.0233,2.2206,7.2234,564.4435,-56378.4000,74173.0988
8134.0000,13.9799,19.5124,5699.4000,69259.9000,-63560.5000,3.5696,1169.9846,11441.8199,12611.8045,174.0432,80701.7199,4529.4154,-76172.3045,19.6242,15.8048,14072.0000,0.0000,14072.0000,-0.7733,2680.6490,0.0000,2680.6490,34.2879,0.0000,11391.3510,11391.3510,19.6595,13.4824,16.5709,0.9870,66623.0389,19.5124,19.6242,19.5683,-2.3064,1.4476,19.6242,19.8998,19.7620,-2.6564,0.6744,19.5124,19.5831,19.5478,-2.1356,-2.1220,14.7574,14.6843,14.7209,1.5761,-1.4476,13.4824,13.5563,13.5193,-0.6817,-0.6744,13.4824,13.4993,13.4909,-0.4805,2.1220,7.0621,551.8403,-49488.5000,66623.0389
8135.0000,14.3125,19.2333,8376.4000,55412.9000,-47036.5000,3.0545,1710.2675,9227.0641,10937.3316,149.0371,64639.9641,6666.1325,-57973.8316,19.3395,15.5233,36325.1000,0.0000,36325.1000,-1.9962,6943.8289,0.0000,6943.8289,88.8720,0.0000,29381.2711,29381.2711,19.3704,13.5761,16.4732,0.8561,57783.7517,19.2333,19.3395,19.2864,-3.3362,2.1926,19.3395,19.9106,19.6250,-1.5873,0.1965,19.2333,19.3259,19.2796,-3.1700,-2.3891,15.3416,15.1430,15.2423,6.3589,-2.1926,13.5761,13.4962,13.5362,0.2689,-0.1965,13.5761,13.5502,13.5632,0.9385,2.3891,5.9297,463.3550,-10711.4000,57783.7517
8136.0000,14.4712,18.9038,10388.6000,48758.0000,-38369.4000,2.8447,2115.6928,8149.8591,10265.5519,138.9317,56907.8591,8272.9072,-48634.9519,19.0950,15.2815,45276.8000,0.0000,45276.8000,-2.4881,8681.2407,0.0000,8681.2407,111.3019,0.0000,36595.5593,36595.5593,19.0317,13.6613,16.3465,0.5459,36847.8920,18.9038,19.0225,18.9632,-3.8349,2.2517,19.0317,19.7856,19.4087,-2.5451,-0.2364,18.9038,19.0317,18.9678,-3.6976,-2.0153,15.2815,15.2687,15.2751,0.4611,-2.2517,15.2815,13.0533,14.1674,7.6839,0.2364,13.5900,13.5801,13.5851,0.3298,2.0153,5.4803,428.2386,6907.4000,36847.8920
8137.0000,14.4553,18.4462,12069.4000,43844.4000,-31775.0000,2.6999,2458.6253,7325.7588,9784.3840,131.8734,51170.1588,9610.7747,-41559.3840,18.7236,14.9144,45174.4000,0.0000,45174.4000,-2.4824,8702.1616,0.0000,8702.1616,111.5072,0.0000,36472.2384,36472.2384,18.6350,13.8761,16.2555,0.4262,28769.7574,18.4462,18.6113,18.5288,-5.1764,2.1774,18.6350,19.5252,19.0801,-3.8991,-0.3050,18.4462,18.6350,18.5406,-5.0891,-1.8724,14.9144,15.0294,14.9719,-3.5933,-2.1774,14.9144,14.0503,14.4823,3.8657,0.3050,13.9044,13.7876,13.8460,3.2151,1.8724,5.2008,406.4002,13399.4000,28769.7574
8138.0000,14.4779,17.9964,13771.6000,39345.6000,-25574.0000,2.5758,2804.3538,6577.6514,9382.0051,125.7894,45923.2514,10967.2462,-34956.0051,18.1933,14.3902,52504.0000,0.0000,52504.0000,-2.8852,10183.3793,0.0000,10183.3793,130.4139,0.0000,42320.6207,42320.6207,14.4209,17.6624,16.0416,-0.3245,-21904.1695,17.9964,18.1587,18.0776,-5.3792,2.3012,17.7961,18.2326,18.0144,-12.7956,-2.0266,17.9964,18.6494,18.3229,-2.5611,-0.2746,14.3902,14.5676,14.4789,-5.8829,-2.3012,14.3902,14.4209,14.4056,-0.8603,2.0266,14.4209,13.7260,14.0734,2.8101,0.2746,4.9365,385.7485,26930.0000,-21904.1695
8139.0000,14.0465,17.0337,15744.0000,35352.4000,-19608.4000,2.4897,3228.4552,5849.4994,9077.9547,121.5547,41201.8994,12515.5448,-28686.3547,17.6447,13.8482,52346.5000,0.0000,52346.5000,-2.8766,10226.7325,0.0000,10226.7325,131.1992,0.0000,42119.7675,42119.7675,14.0358,17.8454,15.9406,-0.3973,-26818.4014,17.0337,17.3565,17.1951,-10.5834,2.2682,17.9394,17.9640,17.9517,-0.6905,-2.0467,17.0337,18.7133,17.8735,-5.3579,-0.2215,13.8482,14.0430,13.9456,-6.3701,-2.2682,13.8482,14.0358,13.9420,-5.5284,2.0467,14.0358,14.0822,14.0590,-0.1083,0.2215,4.7885,374.1766,32738.1000,-26818.4014
8140.0000,13.5702,16.0063,17830.7000,31772.9000,-13942.2000,2.4291,3684.9853,5198.4748,8883.4601,118.7301,36971.3748,14145.7147,-22825.6601,17.2104,13.4194,60652.8000,0.0000,60652.8000,-3.3330,11919.3164,0.0000,11919.3164,153.4526,0.0000,48733.4836,48733.4836,13.5828,18.0677,15.8253,-0.6587,-44464.2399,16.0389,16.3708,16.2048,-11.8851,2.4762,18.0677,18.0343,18.0510,1.2645,-2.5233,18.0677,17.7151,17.8914,0.2821,0.0471,13.4194,13.5702,13.4948,-5.3750,-2.4762,13.4194,13.5667,13.4931,-5.3520,2.5233,13.5702,14.4447,14.0074,-0.5568,-0.0471,4.6692,364.8583,46710.6000,-44464.2399
8141.0000,13.6937,17.4028,15037.7000,47391.9000,-32354.2000,3.0219,3101.4603,7776.4734,10877.9337,147.6028,55168.3734,11936.2397,-43232.1337,17.4979,13.7033,59201.7000,0.0000,59201.7000,-3.2533,11588.8463,0.0000,11588.8463,150.9075,0.0000,47612.8537,47612.8537,13.6370,17.9805,15.8088,-0.4611,-31126.7316,17.4028,17.0756,17.2392,12.5485,2.6340,17.9677,17.9931,17.9804,-0.7864,-2.2460,17.4028,17.9062,17.6545,-2.7932,-0.3880,13.7033,13.6459,13.6746,2.2360,-2.6340,13.7033,13.6370,13.6702,2.2030,2.2460,13.6370,14.0181,13.8276,-2.1047,0.3880,5.8809,459.5399,26847.5000,-31126.7316
8142.0000,13.8857,17.9464,14413.2000,54618.2000,-40205.0000,3.3310,2963.3258,9002.8862,11966.2120,162.6053,63621.0862,11449.8742,-52171.2120,17.7657,13.9679,65768.7000,0.0000,65768.7000,-3.6141,12828.2229,0.0000,12828.2229,166.8169,0.0000,52940.4771,52940.4771,13.8825,17.6795,15.7810,-0.4535,-30612.1033,17.9464,17.7695,17.8579,7.5330,2.9174,17.6749,17.7614,17.7181,-3.0991,-2.5038,17.9464,17.6517,17.7990,1.8101,-0.4136,13.9679,13.8942,13.9310,3.1604,-2.9174,13.9679,13.8825,13.9252,3.1435,2.5038,13.8825,13.8253,13.8539,0.3840,0.4136,6.4620,504.9473,25563.7000,-30612.1033
8143.0000,14.0062,19.6728,7561.2000,110327.0000,-102765.8000,5.6073,1551.5144,18237.5118,19789.0262,273.3083,128564.5118,6009.6856,-122554.8262,19.1689,15.3539,38971.7000,0.0000,38971.7000,-2.1416,7465.4516,0.0000,7465.4516,98.3942,0.0000,31506.2484,31506.2484,19.0334,13.1845,16.1089,1.1583,78184.1998,19.6728,19.1689,19.4209,18.9272,2.5830,19.1689,17.7594,18.4642,9.0688,0.4414,19.6728,19.2194,19.4461,19.9421,-3.0243,15.1057,14.7794,14.9425,12.2722,-2.5830,13.1845,13.9011,13.5428,-4.5490,-0.4414,13.1845,13.3458,13.2651,-7.0397,3.0243,11.0766,865.5380,-63794.1000,78184.1998
8144.0000,13.7949,19.8466,4518.2000,147833.2000,-143315.0000,7.2215,930.3135,24315.6371,25245.9506,352.0889,172148.8371,3587.8865,-168560.9506,19.7383,15.9176,25151.5000,0.0000,25151.5000,-1.3821,4784.6511,0.0000,4784.6511,62.0061,0.0000,20366.8489,20366.8489,19.6247,13.2033,16.4140,2.1426,144625.8722,19.8466,19.7383,19.7924,4.5497,2.8679,19.7383,19.1801,19.4592,12.0739,1.4857,19.8466,19.7764,19.8115,4.4757,-4.3536,14.5879,14.6772,14.6325,-3.6752,-2.8679,13.2033,13.3509,13.2771,-3.1407,-1.4857,13.2033,13.2137,13.2085,-0.6175,4.3536,14.3182,1118.8477,-118163.5000,144625.8722
8145.0000,13.7046,19.9262,2373.9000,161187.0000,-158813.1000,7.7410,489.5186,26455.7655,26945.2841,376.8822,187642.7655,1884.3814,-185758.3841,13.5870,16.3961,3248.6000,7745.6000,-4497.0000,0.5901,673.3569,1261.6813,1935.0382,28.5816,9007.2813,2575.2431,-6432.0382,19.6769,13.6885,16.6827,2.8508,192426.8252,19.9262,19.8858,19.9060,1.4365,2.3837,19.1934,19.2581,19.2257,-2.7517,2.9737,19.9262,19.9094,19.9178,1.3483,-5.3574,13.5870,13.8970,13.7420,-10.6807,-2.3837,13.6885,13.5870,13.6378,4.4184,-2.9737,13.6885,13.6190,13.6538,5.4392,5.3574,16.6333,1299.7468,-163310.1000,192426.8252
8146.0000,13.7543,20.0461,1473.6000,173399.1000,-171925.5000,8.2713,303.6212,28493.4725,28797.0938,402.4365,201892.5725,1169.9788,-200722.5938,13.7431,18.8099,504.5000,7542.9000,-7038.4000,0.4285,104.3155,1231.3982,1335.7137,20.8882,8774.2982,400.1845,-8374.1137,19.9102,13.7771,16.8436,3.0488,205796.4413,20.0461,20.0071,20.0266,1.5208,2.6143,19.8385,19.6906,19.7646,6.5684,3.0428,20.0461,20.0282,20.0372,1.5065,-5.6571,13.7431,13.7422,13.7427,0.0738,-2.6143,13.7771,13.7431,13.7601,1.5424,-3.0428,13.7771,13.7599,13.7685,1.4508,5.6571,17.3677,1357.1377,-178963.9000,205796.4413
8147.0000,13.9012,20.2486,707.4000,185362.1000,-184654.7000,8.7968,145.4032,30565.0254,30710.4285,428.1077,215927.1254,561.9968,-215365.1285,13.9035,19.5814,0.0000,20457.7000,-20457.7000,1.0870,0.0000,3347.4980,3347.4980,52.9655,23805.1980,0.0000,-23805.1980,20.1237,13.9408,17.0323,3.4920,235706.6482,20.2486,20.1862,20.2174,2.3687,2.5699,20.0064,19.9566,19.9815,2.6843,3.6569,20.2486,20.2219,20.2352,2.4564,-6.2269,13.9035,13.8581,13.8808,1.7326,-2.5699,13.9408,13.9035,13.9221,2.0210,-3.6569,13.9408,13.9190,13.9299,2.0130,6.2269,19.7341,1542.0540,-205112.4000,235706.6482
8148.0000,14.0662,20.4550,93.2000,196386.5000,-196293.3000,9.2859,19.1054,32509.7807,32528.8862,452.3186,228896.2807,74.0946,-228822.1862,14.0716,19.7515,0.0000,29637.7000,-29637.7000,1.5748,0.0000,4861.5182,4861.5182,76.7828,34499.2182,0.0000,-34499.2182,20.3096,14.1054,17.2075,3.8503,259893.6778,20.4550,20.3883,20.4216,2.5307,2.5704,20.1464,20.1159,20.1311,1.8714,4.1451,20.4550,20.4292,20.4421,2.5620,-6.7155,14.0716,14.0179,14.0447,2.0441,-2.5704,14.1054,14.0716,14.0885,2.0732,-4.1451,14.1054,14.0846,14.0950,2.0587,6.7155,21.6944,1695.2293,-225931.0000,259893.6778
8149.0000,14.2126,20.6100,0.0000,207014.7000,-207014.7000,9.7833,0.0000,34388.8471,34388.8471,477.0636,241403.5471,0.0000,-241403.5471,14.2179,19.8996,0.0000,33070.6000,-33070.6000,1.7572,0.0000,5436.3306,5436.3306,85.7356,38506.9306,0.0000,-38506.9306,20.4673,14.2452,17.3562,4.1031,276958.8748,20.6100,20.5588,20.5844,2.0302,2.6754,20.2975,20.2686,20.2830,1.8989,4.4326,20.6100,20.5912,20.6006,1.9793,-7.1079,14.2179,14.1708,14.1944,1.8717,-2.6754,14.2452,14.2179,14.2315,1.7926,-4.4326,14.2452,14.2283,14.2367,1.7765,7.1079,23.0642,1802.2688,-240085.3000,276958.8748
8150.0000,14.3086,20.7081,0.0000,214734.3000,-214734.3000,10.1481,0.0000,35753.0809,35753.0809,495.3322,250487.3809,0.0000,-250487.3809,14.3122,19.9950,0.0000,29990.4000,-29990.4000,1.5935,0.0000,4936.8980,4936.8980,77.7974,34927.2980,0.0000,-34927.2980,20.5865,14.3293,17.4579,4.1981,283371.7090,20.7081,20.6761,20.6921,1.3656,2.8515,20.4319,20.4061,20.4190,1.7071,4.4451,20.7081,20.6963,20.7022,1.2917,-7.2966,14.3122,14.2817,14.2970,1.3041,-2.8515,14.3293,14.3122,14.3208,1.1424,-4.4451,14.3293,14.3191,14.3242,1.1211,7.2966,23.4769,1834.5163,-244724.7000,283371.7090
8151.0000,14.3757,20.7767,0.0000,222580.5000,-222580.5000,10.5190,0.0000,37119.0137,37119.0137,513.7578,259699.5137,0.0000,-259699.5137,14.3778,20.0614,0.0000,25398.1000,-25398.1000,1.3495,0.0000,4185.0269,4185.0269,65.9106,29583.1269,0.0000,-29583.1269,20.6768,14.3901,17.5335,4.2635,287785.8482,20.7767,20.7559,20.7663,0.9611,3.0565,20.5432,20.5214,20.5323,1.4329,4.4060,20.7767,20.7686,20.7726,0.9157,-7.4625,14.3778,14.3579,14.3679,0.9215,-3.0565,14.3901,14.3778,14.3839,0.8284,-4.4060,14.3901,14.3829,14.3865,0.8179,7.4625,23.7376,1854.8866,-247978.6000,287785.8482
8152.0000,14.3938,20.7952,0.0000,224169.5000,-224169.5000,10.5940,0.0000,37400.2227,37400.2227,517.6560,261569.7227,0.0000,-261569.7227,14.3948,20.0785,0.0000,17735.6000,-17735.6000,0.9424,0.0000,2923.1648,2923.1648,46.0383,20658.7648,0.0000,-20658.7648,20.7266,14.3976,17.5621,4.1721,281614.7190,20.7952,20.7881,20.7916,0.3716,3.2172,20.6273,20.6097,20.6185,1.1063,4.1596,20.7952,20.7925,20.7939,0.3220,-7.3768,14.3948,14.3881,14.3914,0.3506,-3.2172,14.3976,14.3948,14.3962,0.2138,-4.1596,14.3976,14.3962,14.3969,0.1915,7.3768,23.0784,1803.3818,-241905.1000,281614.7190
8153.0000,14.4313,20.8335,0.0000,227946.9000,-227946.9000,10.7726,0.0000,38064.6549,38064.6549,526.4422,266011.5549,0.0000,-266011.5549,14.4317,20.1159,0.0000,17007.5000,-17007.5000,0.9037,0.0000,2804.7141,2804.7141,44.1515,19812.2141,0.0000,-19812.2141,20.7688,14.4400,17.6044,4.2225,285020.9829,20.8335,20.8236,20.8286,0.5117,3.2896,20.6711,20.6613,20.6662,0.6413,4.1933,20.8335,20.8291,20.8313,0.5178,-7.4829,14.4317,14.4222,14.4270,0.4946,-3.2896,14.4400,14.4317,14.4358,0.5446,-4.1933,14.4400,14.4352,14.4376,0.5570,7.4829,23.3595,1825.3472,-244954.4000,285020.9829
8154.0000,14.4727,20.8758,0.0000,232199.5000,-232199.5000,10.9735,0.0000,38813.3768,38813.3768,536.3973,271012.8768,0.0000,-271012.8768,14.4733,20.1581,0.0000,16285.7000,-16285.7000,0.8653,0.0000,2687.3629,2687.3629,42.2843,18973.0629,0.0000,-18973.0629,20.8136,14.4819,17.6478,4.2832,289118.6606,20.8758,20.8650,20.8704,0.5710,3.3694,20.7205,20.7105,20.7155,0.6610,4.2347,20.8758,20.8710,20.8734,0.5743,-7.6041,14.4733,14.4627,14.4680,0.5613,-3.3694,14.4819,14.4733,14.4776,0.5701,-4.2347,14.4819,14.4771,14.4795,0.5718,7.6041,23.6878,1850.9955,-248485.2000,289118.6606
8155.0000,14.1097,20.5018,36.8000,136719.7000,-136682.9000,6.4632,7.5384,22656.0009,22663.5393,316.0125,159375.7009,29.2616,-159346.4393,14.1235,19.8040,0.0000,200.6000,-200.6000,0.0107,0.0000,32.9298,32.9298,0.5209,233.5298,0.0000,-233.5298,20.5939,13.9557,17.2748,2.4556,165750.5951,20.5018,20.6206,20.5612,-3.6658,2.1508,20.6165,20.6478,20.6322,-0.9395,2.1615,20.5018,20.5668,20.5343,-4.0264,-4.3123,14.1235,14.2344,14.1790,-3.4222,-2.1508,13.9557,14.1235,14.0396,-5.2200,-2.1615,13.9557,14.0475,14.0016,-5.7013,4.3123,12.9551,1012.3271,-136883.5000,165750.5951
8156.0000,13.9388,20.3193,127.2000,131061.6000,-130934.4000,6.2005,26.1294,21630.4698,21656.5992,302.4414,152692.0698,101.0706,-152590.9992,13.9322,13.9322,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3978,13.8791,17.1384,2.3096,155895.0677,20.3193,20.3996,20.3595,-2.3685,2.0668,20.3996,20.4768,20.4382,-2.2746,2.0668,20.3193,20.3582,20.3387,-2.2940,-4.1336,13.9322,14.0142,13.9732,-2.4175,-2.0668,13.8791,13.9322,13.9056,-1.5508,-2.0668,13.8791,13.9011,13.8901,-1.2798,4.1336,12.3932,968.4197,-130934.4000,155895.0677
8157.0000,13.7411,20.0018,893.2000,79292.1000,-78398.9000,3.7937,184.0752,13025.4705,13209.5457,184.8598,92317.5705,709.1248,-91608.4457,20.1776,16.3379,110.2000,0.0000,110.2000,-0.0061,20.8547,0.0000,20.8547,0.2977,0.0000,89.3453,89.3453,20.1661,13.5967,16.8814,1.4218,95972.8038,20.0018,20.1776,20.0897,-3.1899,1.2666,20.1776,20.3059,20.2417,-2.3057,1.2605,20.0018,20.0964,20.0491,-3.4297,-2.5271,13.7613,13.8650,13.8132,-1.8647,-1.2666,13.5967,13.7490,13.6728,-2.7435,-1.2605,13.5967,13.6791,13.6379,-2.9779,2.5271,7.5789,592.2267,-78288.7000,95972.8038
8158.0000,13.6349,19.8443,1197.4000,76243.8000,-75046.4000,3.6655,247.1972,12493.4781,12740.6753,178.4034,88737.2781,950.2028,-87787.0753,19.9668,16.1438,748.0000,0.0000,748.0000,-0.0411,141.9065,0.0000,141.9065,1.8133,0.0000,606.0935,606.0935,19.9708,13.5490,16.7599,1.3300,89773.0514,19.8443,19.9668,19.9055,-2.1558,1.2355,19.9668,20.1077,20.0373,-2.4011,1.1944,19.8443,19.9035,19.8739,-2.0480,-2.4300,13.6961,13.7540,13.7251,-0.9973,-1.2355,13.5490,13.6119,13.5804,-1.0493,-1.1944,13.5490,13.5744,13.5617,-0.8539,2.4300,7.3145,571.5621,-74298.4000,89773.0514
8159.0000,13.7113,19.7486,1992.6000,62736.2000,-60743.6000,3.0685,410.8465,10298.5555,10709.4021,149.2941,73034.7555,1581.7535,-71453.0021,19.8287,16.0071,9293.0000,0.0000,9293.0000,-0.5107,1765.9224,0.0000,1765.9224,22.6066,0.0000,7527.0776,7527.0776,19.8445,13.3683,16.6064,0.9465,63891.4730,19.7486,19.8287,19.7886,-1.3452,1.1931,19.8287,19.9851,19.9069,-1.5078,0.6824,19.7486,19.7933,19.7709,-1.1766,-1.8754,14.5888,14.1413,14.3650,7.7889,-1.1931,13.3683,13.5274,13.4478,-1.5342,-0.6824,13.3683,13.4377,13.4030,-1.8488,1.8754,6.0776,474.9141,-51450.6000,63891.4730
8160.0000,13.7770,19.6679,2590.4000,56475.8000,-53885.4000,2.8037,533.5287,9285.2408,9818.7695,136.5009,65761.0408,2056.8713,-63704.1695,19.7325,15.9120,9693.5000,0.0000,9693.5000,-0.5327,1844.1541,0.0000,1844.1541,23.6351,0.0000,7849.3459,7849.3459,19.7508,13.2629,16.5069,0.8419,56830.4976,19.6679,19.7325,19.7002,-1.0010,1.1121,19.7325,19.8765,19.8045,-1.1696,0.5795,19.6679,19.7078,19.6878,-0.9370,-1.6916,14.6114,14.4762,14.5438,2.2228,-1.1121,13.2629,13.4157,13.3393,-1.2434,-0.5795,13.2629,13.3174,13.2902,-1.2957,1.6916,5.5500,433.6818,-44191.9000,56830.4976
8161.0000,13.8720,19.6359,3012.3000,51481.4000,-48469.1000,2.5897,619.4615,8483.0936,9102.5551,126.1432,59964.4936,2392.8385,-57571.6551,19.6698,15.8500,13541.3000,0.0000,13541.3000,-0.7441,2578.1316,0.0000,2578.1316,33.0700,0.0000,10963.1684,10963.1684,19.6882,13.1372,16.4127,0.6908,46631.1445,19.6359,19.6698,19.6528,-0.5057,1.1113,19.6698,19.8107,19.7402,-0.7094,0.3671,19.6359,19.6578,19.6468,-0.4289,-1.4784,15.0239,14.7613,14.8926,4.2761,-1.1113,13.1372,13.3497,13.2435,-1.0907,-0.3671,13.1372,13.2035,13.1704,-1.3798,1.4784,5.1055,398.9538,-34927.8000,46631.1445
8162.0000,13.9161,19.5359,3455.3000,47237.6000,-43782.3000,2.4121,710.0494,7791.9328,8501.9822,117.5702,55029.5328,2745.2506,-52284.2822,19.6011,15.7820,13397.7000,0.0000,13397.7000,-0.7362,2552.9113,0.0000,2552.9113,32.7535,0.0000,10844.7887,10844.7887,19.6187,13.0757,16.3472,0.6266,42294.0265,19.5359,19.6011,19.5685,-0.9518,1.0495,19.6011,19.7575,19.6793,-0.6696,0.3132,19.5359,19.5868,19.5613,-0.9656,-1.3627,15.0307,14.9512,14.9909,1.2524,-1.0495,13.0757,13.2647,13.1702,-0.8182,-0.3132,13.0757,13.1190,13.0973,-0.8153,1.3627,4.7539,371.4760,-30384.6000,42294.0265
8163.0000,13.8958,19.3588,3881.0000,43394.0000,-39513.0000,2.2526,797.7942,7154.4777,7952.2719,109.8349,50548.4777,3083.2058,-47465.2719,19.4524,15.6350,16524.8000,0.0000,16524.8000,-0.9081,3154.4769,0.0000,3154.4769,40.4447,0.0000,13370.3231,13370.3231,19.4762,13.2494,16.3628,0.8792,59342.7338,19.3588,19.4524,19.4056,-1.8997,1.4290,19.4524,19.6520,19.5522,-1.4676,0.5209,19.3588,19.4293,19.3940,-1.9530,-1.9500,14.7390,14.8517,14.7953,-2.2945,-1.4290,13.2494,13.1773,13.2134,0.5867,-0.5209,13.2494,13.1952,13.2223,1.5746,1.9500,4.4216,345.5139,-22988.2000,59342.7338
8164.0000,13.8935,19.1942,4287.9000,40101.2000,-35813.3000,2.1182,881.4703,6611.2371,7492.7074,103.2874,46712.4371,3406.4297,-43306.0074,19.2935,15.4778,15238.4000,0.0000,15238.4000,-0.8374,2914.5896,0.0000,2914.5896,37.3891,0.0000,12323.8104,12323.8104,19.3226,13.3461,16.3344,0.7991,53938.4685,19.1942,19.2935,19.2438,-1.8860,1.3382,19.2935,19.5263,19.4099,-1.6512,0.5008,19.1942,19.2672,19.2307,-1.9052,-1.8391,14.6342,14.7096,14.6719,-1.4234,-1.3382,13.3461,13.2238,13.2849,0.9300,-0.5008,13.3461,13.2997,13.3229,1.2795,1.8391,4.1613,325.1669,-20574.9000,53938.4685
8165.0000,13.9757,19.7045,3520.5000,56584.4000,-53063.9000,2.8573,722.7447,9346.8870,10069.6317,139.2640,65931.2870,2797.7553,-63133.5317,19.4794,15.6617,18645.0000,0.0000,18645.0000,-1.0246,3558.0352,0.0000,3558.0352,45.8695,0.0000,15086.9648,15086.9648,19.4881,13.0889,16.2885,0.6701,45233.0062,19.7045,19.4794,19.5919,4.2669,1.2939,19.4794,19.3925,19.4360,0.3808,0.2694,19.7045,19.5045,19.6045,4.5771,-1.5633,15.1751,14.9294,15.0522,4.6556,-1.2939,13.0889,13.3243,13.2066,-0.8790,-0.2694,13.0889,13.1864,13.1377,-2.1694,1.5633,5.6234,439.4213,-34418.9000,45233.0062
8166.0000,13.8998,19.7573,3109.5000,63011.2000,-59901.7000,3.1396,639.1590,10389.8137,11028.9727,153.0712,73401.0137,2470.3410,-70930.6727,19.6789,15.8590,17095.3000,0.0000,17095.3000,-0.9394,3254.4211,0.0000,3254.4211,41.9262,0.0000,13840.8789,13840.8789,19.6483,12.9591,16.3037,0.8410,56765.0120,19.7573,19.6789,19.7181,1.5883,1.3597,19.6789,19.4352,19.5570,1.5271,0.4202,19.7573,19.6986,19.7280,1.5560,-1.7799,15.0382,15.0438,15.0410,-0.0700,-1.3597,12.9591,13.2033,13.0812,-1.4476,-0.4202,12.9591,13.0260,12.9926,-1.6850,1.7799,6.1929,483.9208,-42806.4000,56765.0120
8167.0000,13.5914,19.8859,962.0000,121124.8000,-120162.8000,5.7743,198.7423,19827.5271,20026.2694,281.2886,140952.3271,763.2577,-140189.0694,19.8294,16.0079,8643.6000,0.0000,8643.6000,-0.4750,1642.5044,0.0000,1642.5044,21.1279,0.0000,7001.0956,7001.0956,19.8120,13.2854,16.5487,1.9763,133399.9662,19.8859,19.8294,19.8576,1.7503,2.0831,19.8294,19.7166,19.7730,2.6722,1.6081,19.8859,19.8535,19.8697,1.7767,-3.6912,13.8407,14.2395,14.0401,-12.0121,-2.0831,13.2854,13.2006,13.2430,2.0186,-1.6081,13.2854,13.2257,13.2555,3.2395,3.6912,11.4915,897.9614,-111519.2000,133399.9662
8168.0000,13.6466,20.0293,37.1000,162492.5000,-162455.4000,7.6812,7.6576,26633.6790,26641.3366,373.3950,189126.1790,29.4424,-189096.7366,19.9825,16.1594,6041.6000,0.0000,6041.6000,-0.3320,1145.9665,0.0000,1145.9665,14.7307,0.0000,4895.6335,4895.6335,19.9772,13.5767,16.7769,2.6878,181428.2393,20.0293,19.9825,20.0059,1.8553,2.6711,19.9825,19.9186,19.9506,2.2090,2.3391,20.0293,20.0045,20.0169,1.8425,-5.0101,13.8089,13.8707,13.8398,-2.3514,-2.6711,13.5767,13.4753,13.5260,3.4811,-2.3391,13.5767,13.5271,13.5519,3.6426,5.0101,15.2963,1195.2762,-156413.8000,181428.2393
8169.0000,13.7858,20.1740,0.0000,175802.6000,-175802.6000,8.3083,0.0000,28909.8141,28909.8141,404.0225,204712.4141,0.0000,-204712.4141,13.7550,19.4123,0.0000,8599.2000,-8599.2000,0.4569,0.0000,1404.0807,1404.0807,22.9568,10003.2807,0.0000,-10003.2807,20.1002,13.8273,16.9637,3.1418,212073.1149,20.1740,20.1274,20.1507,1.8132,2.6171,20.0211,20.0038,20.0124,0.8125,3.0740,20.1740,20.1523,20.1632,1.8310,-5.6911,13.7550,13.7777,13.7663,-0.8207,-2.6171,13.8273,13.7550,13.7911,3.2654,-3.0740,13.8273,13.7895,13.8084,3.1610,5.6911,17.5079,1368.0902,-184401.8000,212073.1149
8170.0000,13.9097,20.3006,0.0000,185341.2000,-185341.2000,8.7591,0.0000,30567.7508,30567.7508,426.3312,215908.9508,0.0000,-215908.9508,13.9097,19.5878,0.0000,9152.2000,-9152.2000,0.4863,0.0000,1497.7126,1497.7126,23.6964,10649.9126,0.0000,-10649.9126,20.2276,13.9452,17.0864,3.3189,224024.9569,20.3006,20.2608,20.2807,1.6352,2.7576,20.1599,20.1259,20.1429,1.6407,3.2439,20.3006,20.2825,20.2916,1.6157,-6.0015,13.9097,13.8716,13.8907,1.5668,-2.7576,13.9452,13.9097,13.9275,1.7118,-3.2439,13.9452,13.9272,13.9362,1.6091,6.0015,18.4600,1442.4886,-194493.4000,224024.9569
8171.0000,14.0144,20.4076,0.0000,195821.7000,-195821.7000,9.2544,0.0000,32376.4868,32376.4868,450.8052,228198.1868,0.0000,-228198.1868,14.0162,19.6955,0.0000,8480.4000,-8480.4000,0.4506,0.0000,1389.9262,1389.9262,21.9708,9870.3262,0.0000,-9870.3262,20.3443,14.0416,17.1930,3.4952,235925.3690,20.4076,20.3756,20.3916,1.4041,2.9346,20.2850,20.2535,20.2693,1.5910,3.3852,20.4076,20.3930,20.4003,1.3779,-6.3198,14.0162,13.9845,14.0003,1.3894,-2.9346,14.0416,14.0162,14.0289,1.2896,-3.3852,14.0416,14.0283,14.0349,1.2574,6.3198,19.3854,1514.8001,-204302.1000,235925.3690
8172.0000,14.1320,20.5277,0.0000,207007.7000,-207007.7000,9.7830,0.0000,34321.6808,34321.6808,476.8849,241329.3808,0.0000,-241329.3808,14.1336,19.8143,0.0000,11670.8000,-11670.8000,0.6201,0.0000,1916.1244,1916.1244,30.2497,13586.9244,0.0000,-13586.9244,20.4576,14.1608,17.3092,3.7431,252655.9237,20.5277,20.4946,20.5111,1.5085,3.0543,20.3797,20.3569,20.3683,1.2612,3.6744,20.5277,20.5126,20.5201,1.5122,-6.7287,14.1336,14.1012,14.1174,1.4785,-3.0543,14.1608,14.1336,14.1472,1.4943,-3.6744,14.1608,14.1460,14.1534,1.4955,6.7287,20.7870,1624.3288,-218678.5000,252655.9237
8173.0000,14.2500,20.6482,0.0000,219440.8000,-219440.8000,10.3706,0.0000,36485.5623,36485.5623,505.9190,255926.3623,0.0000,-255926.3623,14.2518,19.9339,0.0000,13481.1000,-13481.1000,0.7163,0.0000,2217.2112,2217.2112,34.9587,15698.3112,0.0000,-15698.3112,20.5751,14.2770,17.4260,3.9899,269318.3397,20.6482,20.6164,20.6323,1.5285,3.2181,20.4921,20.4680,20.4801,1.4149,3.9344,20.6482,20.6339,20.6411,1.5255,-7.1525,14.2518,14.2206,14.2362,1.4997,-3.2181,14.2770,14.2518,14.2644,1.4801,-3.9344,14.2770,14.2632,14.2701,1.4743,7.1525,22.1617,1731.7484,-232921.9000,269318.3397
8174.0000,14.3589,20.7595,0.0000,228425.6000,-228425.6000,10.7952,0.0000,38078.4724,38078.4724,527.0446,266504.0724,0.0000,-266504.0724,14.3608,20.0442,0.0000,16617.5000,-16617.5000,0.8829,0.0000,2737.4906,2737.4906,43.1131,19354.9906,0.0000,-19354.9906,20.6821,14.3826,17.5323,4.2037,283749.6811,20.7595,20.7306,20.7451,1.4270,3.3041,20.5859,20.5664,20.5761,1.2251,4.1870,20.7595,20.7468,20.7532,1.4190,-7.4911,14.3608,14.3325,14.3467,1.3995,-3.3041,14.3826,14.3608,14.3717,1.3610,-4.1870,14.3826,14.3705,14.3765,1.3506,7.4911,23.3525,1824.7983,-245043.1000,283749.6811
8175.0000,14.4425,20.8450,0.0000,236688.3000,-236688.3000,11.1857,0.0000,39535.0256,39535.0256,546.5037,276223.3256,0.0000,-276223.3256,14.4441,20.1285,0.0000,16062.5000,-16062.5000,0.8535,0.0000,2649.3662,2649.3662,41.6923,18711.8662,0.0000,-18711.8662,20.7747,14.4600,17.6174,4.3440,293223.2406,20.8450,20.8230,20.8340,1.1391,3.4441,20.6851,20.6655,20.6753,1.2627,4.2975,20.8450,20.8354,20.8402,1.1161,-7.7416,14.4441,14.4227,14.4334,1.1124,-3.4441,14.4600,14.4441,14.4521,1.0360,-4.2975,14.4600,14.4513,14.4557,1.0212,7.7416,24.0829,1881.8685,-252750.8000,293223.2406
8176.0000,14.5208,20.9250,0.0000,244050.7000,-244050.7000,11.5336,0.0000,40841.5867,40841.5867,563.8166,284892.2867,0.0000,-284892.2867,14.5221,20.2074,0.0000,17008.8000,-17008.8000,0.9037,0.0000,2808.7494,2808.7494,44.1640,19817.5494,0.0000,-19817.5494,20.8563,14.5370,17.6966,4.4910,303142.2989,20.9250,20.9055,20.9153,1.0469,3.5433,20.7636,20.7482,20.7559,1.0389,4.4470,20.9250,20.9164,20.9207,1.0382,-7.9903,14.5221,14.5030,14.5126,1.0218,-3.5433,14.5370,14.5221,14.5295,1.0010,-4.4470,14.5370,14.5287,14.5328,0.9974,7.9903,24.8862,1944.6414,-261059.5000,303142.2989
8177.0000,14.5847,20.9903,0.0000,246404.4000,-246404.4000,11.6448,0.0000,41298.8641,41298.8641,569.5514,287703.2641,0.0000,-287703.2641,14.5859,20.2720,0.0000,19066.9000,-19066.9000,1.0131,0.0000,3151.6539,3151.6539,49.5244,22218.5539,0.0000,-22218.5539,20.9199,14.5976,17.7587,4.5728,308667.1967,20.9903,20.9741,20.9822,0.8737,3.5439,20.8180,20.8073,20.8126,0.7509,4.5570,20.9903,20.9833,20.9868,0.8631,-8.1009,14.5859,14.5700,14.5779,0.8551,-3.5439,14.5976,14.5859,14.5917,0.8165,-4.5570,14.5976,14.5911,14.5943,0.8079,8.1009,25.3340,1979.6307,-265471.3000,308667.1967
8178.0000,14.6276,21.0342,0.0000,248224.5000,-248224.5000,11.7309,0.0000,41647.0085,41647.0085,574.0030,289871.5085,0.0000,-289871.5085,14.6285,20.3151,0.0000,18393.1000,-18393.1000,0.9773,0.0000,3042.2488,3042.2488,47.7872,21435.3488,0.0000,-21435.3488,20.9690,14.6363,17.8026,4.5985,310399.1067,21.0342,21.0229,21.0286,0.6258,3.5845,20.8713,20.8612,20.8662,0.7130,4.5618,21.0342,21.0294,21.0318,0.6091,-8.1463,14.6285,14.6176,14.6230,0.6103,-3.5845,14.6363,14.6285,14.6324,0.5572,-4.5618,14.6363,14.6320,14.6342,0.5470,8.1463,25.4397,1987.8976,-266617.6000,310399.1067
8179.0000,14.2289,20.6266,0.0000,144851.2000,-144851.2000,6.8455,0.0000,24071.7501,24071.7501,335.0551,168922.9501,0.0000,-168922.9501,14.2424,19.9243,0.0000,207.4000,-207.4000,0.0110,0.0000,34.1059,34.1059,0.5389,241.5059,0.0000,-241.5059,20.7235,14.0701,17.3968,2.6067,175952.2022,20.6266,20.7501,20.6884,-4.0393,2.2782,20.7461,20.7824,20.7642,-1.1645,2.2892,20.6266,20.6939,20.6603,-4.4170,-4.5674,14.2424,14.3592,14.3008,-3.8225,-2.2782,14.0701,14.2424,14.1562,-5.6801,-2.2892,14.0701,14.1639,14.1170,-6.1746,4.5674,13.7281,1072.7314,-145058.6000,175952.2022
8180.0000,14.0627,20.4569,0.0000,144247.4000,-144247.4000,6.8170,0.0000,23876.7042,23876.7042,332.7745,168124.1042,0.0000,-168124.1042,14.0555,14.0555,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5272,14.0113,17.2692,2.5381,171324.8932,20.4569,20.5278,20.4924,-2.2992,2.2723,20.5278,20.6003,20.5641,-2.3493,2.2723,20.4569,20.4906,20.4737,-2.1849,-4.5447,14.0555,14.1307,14.0931,-2.4404,-2.2723,14.0113,14.0555,14.0334,-1.4168,-2.2723,14.0113,14.0286,14.0199,-1.1054,4.5447,13.6308,1065.1293,-144247.4000,171324.8932
8181.0000,13.8231,20.1971,114.9000,86983.1000,-86868.2000,4.1167,23.6474,14316.5174,14340.1648,200.7404,101299.6174,91.2526,-101208.3648,13.8351,13.8351,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3262,13.6646,16.9954,1.5670,105773.9546,20.1971,20.3335,20.2653,-2.6741,1.3722,20.3335,20.4398,20.3866,-2.0756,1.3722,20.1971,20.2694,20.2332,-2.8363,-2.7445,13.8351,13.9542,13.8947,-2.3287,-1.3722,13.6646,13.8351,13.7499,-3.3551,-1.3722,13.6646,13.7576,13.7111,-3.6614,2.7445,8.2270,642.8709,-86868.2000,105773.9546
