Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8182.0000,13.6713,20.0212,257.3000,81211.7000,-80954.4000,3.8514,53.0865,13318.9084,13371.9949,187.5126,94530.6084,204.2135,-94326.3949,20.1396,16.3000,40.7000,0.0000,40.7000,-0.0022,7.7057,0.0000,7.7057,0.1102,0.0000,32.9943,32.9943,20.1396,13.5827,16.8612,1.4421,97344.7013,20.0212,20.1396,20.0804,-2.1652,1.2845,20.1396,20.2596,20.1996,-2.1912,1.2823,20.0212,20.0797,20.0505,-2.1393,-2.5668,13.6682,13.7779,13.7231,-2.0047,-1.2845,13.5827,13.6636,13.6232,-1.4628,-1.2823,13.5827,13.6179,13.6003,-1.2700,2.5668,7.6908,600.9735,-80913.7000,97344.7013
8183.0000,13.6682,19.9466,628.8000,66004.5000,-65375.7000,3.1520,129.7417,10824.0902,10953.8319,153.3302,76828.5902,499.0583,-76329.5319,20.0156,16.1921,6682.1000,0.0000,6682.1000,-0.3672,1266.9601,0.0000,1266.9601,16.2087,0.0000,5415.1399,5415.1399,20.0275,13.3756,16.7016,1.0585,71449.1740,19.9466,20.0156,19.9811,-1.1322,1.1731,20.0156,20.1394,20.0775,-1.4071,0.8059,19.9466,19.9820,19.9643,-0.9739,-1.9789,14.3720,14.0313,14.2016,5.8417,-1.1731,13.3756,13.5427,13.4591,-1.9132,-0.8059,13.3756,13.4529,13.4142,-2.1797,1.9789,6.2563,488.8724,-58693.6000,71449.1740
8184.0000,13.6602,19.8893,827.3000,59258.5000,-58431.2000,2.8435,170.7209,9716.0035,9886.7244,138.3321,68974.5035,656.5791,-68317.9244,19.9396,16.1169,6505.6000,0.0000,6505.6000,-0.3575,1234.6058,0.0000,1234.6058,15.8130,0.0000,5270.9942,5270.9942,19.9521,13.2426,16.5973,0.9531,64335.5385,19.8893,19.9396,19.9145,-0.7375,1.0670,19.9396,20.0400,19.9898,-0.9919,0.7095,19.8893,19.9170,19.9032,-0.6716,-1.7765,14.3110,14.2485,14.2798,1.0091,-1.0670,13.2426,13.4011,13.3218,-1.5910,-0.7095,13.2426,13.3069,13.2747,-1.6176,1.7765,5.6423,440.8948,-51925.6000,64335.5385
8185.0000,13.6646,19.8301,1069.7000,54118.3000,-53048.6000,2.6132,220.7263,8874.1356,9094.8620,127.1347,62992.4356,848.9737,-62143.4620,19.8775,16.0554,8689.1000,0.0000,8689.1000,-0.4775,1650.2026,0.0000,1650.2026,21.1471,0.0000,7038.8974,7038.8974,19.8888,13.1210,16.5049,0.8259,55750.0896,19.8301,19.8775,19.8538,-0.6662,1.0302,19.8775,19.9722,19.9248,-0.7183,0.5528,19.8301,19.8597,19.8449,-0.6370,-1.5830,14.5726,14.4030,14.4878,2.5766,-1.0302,13.1210,13.2917,13.2063,-1.3277,-0.5528,13.1210,13.1841,13.1525,-1.4084,1.5830,5.1719,404.1406,-44359.5000,55750.0896
8186.0000,13.7027,19.7412,1564.4000,49441.3000,-47876.9000,2.4179,322.6028,8114.4835,8437.0862,117.6605,57555.7835,1241.7972,-56313.9862,19.8067,15.9854,9919.5000,0.0000,9919.5000,-0.5451,1885.4702,0.0000,1885.4702,24.1665,0.0000,8034.0298,8034.0298,19.8182,13.0429,16.4305,0.7251,48941.3833,19.7412,19.8067,19.7739,-0.8978,0.9877,19.8067,19.9191,19.8629,-0.6809,0.4426,19.7412,19.7870,19.7641,-0.9094,-1.4303,14.7369,14.5881,14.6625,2.1745,-0.9877,13.0429,13.1992,13.1211,-0.9627,-0.4426,13.0429,13.0914,13.0671,-0.9645,1.4303,4.7768,373.2688,-37957.4000,48941.3833
8187.0000,13.7744,19.6602,2096.9000,45232.4000,-43135.5000,2.2467,431.9042,7436.2406,7868.1448,109.3780,52668.6406,1664.9958,-51003.6448,19.7115,15.8912,14769.1000,0.0000,14769.1000,-0.8116,2810.4792,0.0000,2810.4792,36.0239,0.0000,11958.6208,11958.6208,19.7275,13.1506,16.4391,0.9615,64901.0883,19.6602,19.7115,19.6858,-0.9969,1.3939,19.7115,19.8359,19.7737,-1.0102,0.5823,19.6602,19.6956,19.6779,-0.9740,-1.9762,14.7353,14.7009,14.7181,0.7375,-1.3939,13.1506,13.1243,13.1375,0.2640,-0.5823,13.1506,13.1209,13.1358,0.8944,1.9762,4.4123,344.7855,-28366.4000,64901.0883
8188.0000,13.8386,19.5682,2583.1000,41746.8000,-39163.7000,2.1073,531.4892,6873.6067,7405.0959,102.6498,48620.4067,2051.6108,-46568.7959,19.6230,15.8037,15433.2000,0.0000,15433.2000,-0.8481,2939.9915,0.0000,2939.9915,37.7035,0.0000,12493.2085,12493.2085,19.6401,13.1632,16.4016,0.8560,57778.4473,19.5682,19.6230,19.5956,-1.0227,1.3363,19.6230,19.7597,19.6914,-0.9273,0.4882,19.5682,19.6081,19.5881,-1.0166,-1.8246,14.8296,14.7757,14.8027,1.0865,-1.3363,13.1632,13.1376,13.1504,0.2223,-0.4882,13.1632,13.1522,13.1577,0.3309,1.8246,4.1330,322.9605,-23730.5000,57778.4473
8189.0000,14.0090,20.0251,1996.1000,58146.5000,-56150.4000,2.8518,409.5690,9612.5124,10022.0814,138.9140,67759.0124,1586.5310,-66172.4814,19.8181,15.9967,20081.1000,0.0000,20081.1000,-1.1035,3816.4352,0.0000,3816.4352,49.1308,0.0000,16264.6648,16264.6648,19.8145,12.8747,16.3446,0.6933,46795.7182,20.0251,19.8181,19.9216,4.0002,1.3184,19.8181,19.6483,19.7332,0.5709,0.2149,20.0251,19.8378,19.9314,4.2087,-1.5334,15.5466,15.1889,15.3677,6.8850,-1.3184,12.8747,13.2355,13.0551,-1.0839,-0.2149,12.8747,12.9946,12.9346,-2.6258,1.5334,5.5986,437.4848,-36069.3000,46795.7182
8190.0000,13.9843,20.0392,1971.9000,64386.8000,-62414.9000,3.1454,404.7665,10637.8951,11042.6615,153.3606,75024.6951,1567.1335,-73457.5615,19.9847,16.1615,19754.8000,0.0000,19754.8000,-1.0856,3746.9796,0.0000,3746.9796,48.1755,0.0000,16007.8204,16007.8204,19.9499,12.7528,16.3514,0.8471,57180.2368,20.0392,19.9847,20.0119,1.1567,1.4103,19.9847,19.7000,19.8423,1.3831,0.3248,20.0392,19.9967,20.0180,1.1108,-1.7351,15.4542,15.4139,15.4341,0.8666,-1.4103,12.7528,13.0899,12.9214,-1.5473,-0.3248,12.7528,12.8223,12.7876,-1.7083,1.7351,6.1865,483.4185,-42660.1000,57180.2368
8191.0000,13.6182,19.9657,404.2000,123581.8000,-123177.6000,5.8614,83.4681,20242.4302,20325.8983,285.6728,143824.2302,320.7319,-143503.4983,19.9800,16.1569,10731.5000,0.0000,10731.5000,-0.5897,2035.6030,0.0000,2035.6030,26.0982,0.0000,8695.8970,8695.8970,19.9597,13.2424,16.6010,2.0234,136581.3140,19.9657,19.9800,19.9729,-0.4052,2.1504,19.9800,19.9212,19.9506,1.3732,1.5606,19.9657,19.9758,19.9708,-0.5031,-3.7110,13.9430,14.4256,14.1843,-15.0157,-2.1504,13.2424,13.1065,13.1744,3.1199,-1.5606,13.2424,13.1503,13.1964,4.9993,3.7110,11.6554,910.7693,-112446.1000,136581.3140
8192.0000,13.6879,20.0741,0.0000,167986.0000,-167986.0000,7.9389,0.0000,27560.8615,27560.8615,385.9872,195546.8615,0.0000,-195546.8615,20.0470,16.2232,5663.0000,0.0000,5663.0000,-0.3112,1073.3347,0.0000,1073.3347,13.7731,0.0000,4589.6653,4589.6653,20.0456,13.6372,16.8414,2.7931,188535.1791,20.0741,20.0470,20.0606,1.1242,2.7500,20.0470,20.0183,20.0327,1.0560,2.4388,20.0741,20.0585,20.0663,1.2189,-5.1888,13.8098,13.9076,13.8587,-3.8633,-2.7500,13.6372,13.5018,13.5695,4.8340,-2.4388,13.6372,13.5715,13.6044,4.9899,5.1888,15.8130,1235.6532,-162323.0000,188535.1791
8193.0000,13.8540,20.2437,0.0000,183246.1000,-183246.1000,8.6600,0.0000,30182.3972,30182.3972,421.2424,213428.4972,0.0000,-213428.4972,13.8256,19.4838,0.0000,8993.6000,-8993.6000,0.4779,0.0000,1469.9698,1469.9698,24.0187,10463.5698,0.0000,-10463.5698,20.1694,13.9026,17.0360,3.2722,220873.4481,20.2437,20.1947,20.2192,1.9803,2.7274,20.0887,20.0753,20.0820,0.6619,3.2053,20.2437,20.2202,20.2319,2.0648,-5.9327,13.8256,13.8338,13.8297,-0.2835,-2.7274,13.9026,13.8256,13.8641,3.6209,-3.2053,13.9026,13.8632,13.8829,3.4273,5.9327,18.2549,1426.4668,-192239.7000,220873.4481
8194.0000,14.0008,20.3937,0.0000,198460.2000,-198460.2000,9.3790,0.0000,32802.1469,32802.1469,456.7122,231262.3469,0.0000,-231262.3469,14.0014,19.6805,0.0000,8907.3000,-8907.3000,0.4733,0.0000,1459.5798,1459.5798,23.0689,10366.8798,0.0000,-10366.8798,20.3199,14.0397,17.1798,3.5356,238652.2813,20.3937,20.3503,20.3720,1.9105,2.9686,20.2582,20.2198,20.2390,1.9605,3.4419,20.3937,20.3737,20.3837,1.8981,-6.4105,14.0014,13.9587,13.9800,1.8806,-2.9686,14.0397,14.0014,14.0205,1.9545,-3.4419,14.0397,14.0203,14.0300,1.8418,6.4105,19.6762,1537.5244,-207367.5000,238652.2813
8195.0000,14.1795,20.5763,0.0000,216251.7000,-216251.7000,10.2199,0.0000,35894.9737,35894.9737,498.1357,252146.6737,0.0000,-252146.6737,14.1826,19.8638,0.0000,16826.4000,-16826.4000,0.8940,0.0000,2764.5717,2764.5717,43.6099,19590.9717,0.0000,-19590.9717,20.4819,14.2206,17.3513,3.9763,268399.7133,20.5763,20.5276,20.5519,2.2375,3.1086,20.3793,20.3525,20.3659,1.5979,4.0027,20.5763,20.5548,20.5655,2.2601,-7.1113,14.1826,14.1343,14.1584,2.2189,-3.1086,14.2206,14.1826,14.2016,2.2510,-4.0027,14.2206,14.1993,14.2100,2.2377,7.1113,22.2065,1735.2494,-233078.1000,268399.7133
8196.0000,14.3674,20.7683,0.0000,227870.8000,-227870.8000,10.7690,0.0000,37993.7781,37993.7781,525.5195,265864.5781,0.0000,-265864.5781,14.3723,20.0558,0.0000,29058.2000,-29058.2000,1.5440,0.0000,4787.7319,4787.7319,75.3681,33845.9319,0.0000,-33845.9319,20.6446,14.4064,17.5255,4.3890,296258.8593,20.7683,20.7162,20.7422,2.3630,3.0750,20.4954,20.4737,20.4846,1.4983,4.6190,20.7683,20.7472,20.7577,2.3862,-7.6940,14.3723,14.3208,14.3465,2.3363,-3.0750,14.4064,14.3723,14.3893,2.3321,-4.6190,14.4064,14.3861,14.3963,2.3143,7.6940,24.6165,1923.5704,-256929.0000,296258.8593
8197.0000,14.5085,20.9125,0.0000,240514.1000,-240514.1000,11.3665,0.0000,40237.8435,40237.8435,555.3689,280751.9435,0.0000,-280751.9435,14.5125,20.1978,0.0000,29876.2000,-29876.2000,1.5874,0.0000,4932.8969,4932.8969,77.5512,34809.0969,0.0000,-34809.0969,20.7955,14.5361,17.6658,4.6332,312740.3140,20.9125,20.8735,20.8930,1.8852,3.2597,20.6522,20.6254,20.6388,1.9270,4.8471,20.9125,20.8972,20.9048,1.8409,-8.1068,14.5125,14.4745,14.4935,1.8402,-3.2597,14.5361,14.5125,14.5243,1.6949,-4.8471,14.5361,14.5222,14.5291,1.6699,8.1068,25.9134,2024.9091,-270390.3000,312740.3140
8198.0000,14.6948,21.1028,0.0000,256867.8000,-256867.8000,12.1393,0.0000,43167.1193,43167.1193,593.6883,300034.9193,0.0000,-300034.9193,14.6996,20.3871,0.0000,41653.7000,-41653.7000,2.2132,0.0000,6897.0641,6897.0641,108.1869,48550.7641,0.0000,-48550.7641,20.9624,14.7285,17.8454,5.1125,345091.8501,21.1028,21.0555,21.0792,2.3135,3.3087,20.7876,20.7665,20.7771,1.7350,5.5219,21.1028,21.0848,21.0938,2.3475,-8.8306,14.6996,14.6532,14.6764,2.2730,-3.3087,14.7285,14.6996,14.7141,2.3565,-5.5219,14.7285,14.7104,14.7195,2.3631,8.8306,28.7239,2244.5292,-298521.5000,345091.8501
8199.0000,14.7977,21.2081,0.0000,264139.7000,-264139.7000,12.4830,0.0000,44499.7994,44499.7994,611.2561,308639.4994,0.0000,-308639.4994,14.8011,20.4898,0.0000,38713.4000,-38713.4000,2.0570,0.0000,6420.1806,6420.1806,100.6305,45133.5806,0.0000,-45133.5806,21.0855,14.8155,17.9505,5.2093,351625.2496,21.2081,21.1801,21.1941,1.4528,3.4753,20.9234,20.9027,20.9131,1.7076,5.5323,21.2081,21.1978,21.2029,1.3828,-9.0077,14.8011,14.7740,14.7875,1.4074,-3.4753,14.8155,14.8011,14.8083,1.2034,-5.5323,14.8155,14.8069,14.8112,1.1734,9.0077,29.1164,2275.1938,-302853.1000,351625.2496
8200.0000,14.8468,21.2583,0.0000,266534.1000,-266534.1000,12.5962,0.0000,44956.6579,44956.6579,617.2230,311490.7579,0.0000,-311490.7579,14.8485,20.5378,0.0000,33486.8000,-33486.8000,1.7793,0.0000,5557.4621,5557.4621,87.0828,39044.2621,0.0000,-39044.2621,21.1571,14.8555,18.0063,5.1763,349400.2569,21.2583,21.2446,21.2514,0.7585,3.6056,21.0111,20.9967,21.0039,1.1623,5.3849,21.2583,21.2532,21.2558,0.7036,-8.9905,14.8485,14.8354,14.8419,0.7229,-3.6056,14.8555,14.8485,14.8520,0.5934,-5.3849,14.8555,14.8514,14.8535,0.5762,8.9905,28.7966,2250.2062,-300020.9000,349400.2569
8201.0000,14.8651,21.2770,0.0000,262776.8000,-262776.8000,12.4186,0.0000,44342.5330,44342.5330,608.7230,307119.3330,0.0000,-307119.3330,14.8658,20.5554,0.0000,30662.4000,-30662.4000,1.6292,0.0000,5090.0874,5090.0874,79.7543,35752.4874,0.0000,-35752.4874,21.1880,14.8685,18.0282,5.0726,342401.4741,21.2770,21.2712,21.2741,0.3397,3.5965,21.0481,21.0412,21.0446,0.5582,5.2257,21.2770,21.2749,21.2759,0.3095,-8.8221,14.8658,14.8604,14.8631,0.3217,-3.5965,14.8685,14.8658,14.8672,0.2495,-5.2257,14.8685,14.8670,14.8678,0.2389,8.8221,28.1449,2199.2786,-293439.2000,342401.4741
8202.0000,14.8950,21.3076,0.0000,272921.4000,-272921.4000,12.8980,0.0000,46087.8608,46087.8608,632.3007,319009.2608,0.0000,-319009.2608,14.8955,20.5854,0.0000,23680.8000,-23680.8000,1.2582,0.0000,3932.9151,3932.9151,61.5994,27613.7151,0.0000,-27613.7151,21.2351,14.9008,18.0680,5.1238,345857.1291,21.3076,21.3007,21.3041,0.4287,3.8799,21.1255,21.1131,21.1193,0.9674,5.1382,21.3076,21.3046,21.3061,0.4304,-9.0181,14.8955,14.8888,14.8921,0.4165,-3.8799,14.9008,14.8955,14.8981,0.4400,-5.1382,14.9008,14.8977,14.8993,0.4463,9.0181,28.3644,2216.4308,-296602.2000,345857.1291
8203.0000,14.4651,20.8679,0.0000,168413.8000,-168413.8000,7.9591,0.0000,28146.1055,28146.1055,390.2575,196559.9055,0.0000,-196559.9055,14.4748,20.1594,0.0000,1052.4000,-1052.4000,0.0559,0.0000,173.6642,173.6642,2.7379,1226.0642,0.0000,-1226.0642,20.9572,14.3207,17.6390,3.0394,205158.5445,20.8679,20.9863,20.9271,-4.4834,2.6344,20.9691,21.0088,20.9890,-1.5070,2.6903,20.8679,20.9311,20.8995,-4.8400,-5.3247,14.4748,14.5880,14.5314,-4.2871,-2.6344,14.3207,14.4748,14.3978,-5.9722,-2.6903,14.3207,14.4042,14.3625,-6.4113,5.3247,16.0619,1255.0961,-169466.2000,205158.5445
8204.0000,14.2977,20.6970,0.0000,169324.2000,-169324.2000,8.0021,0.0000,28184.9831,28184.9831,391.2390,197509.1831,0.0000,-197509.1831,14.2915,19.9741,0.0000,249.3000,-249.3000,0.0132,0.0000,41.0261,41.0261,0.6474,290.3261,0.0000,-290.3261,20.7564,14.2532,17.5048,2.9785,201047.5746,20.6970,20.7586,20.7278,-2.3395,2.6630,20.7547,20.8171,20.7859,-2.3839,2.6762,20.6970,20.7259,20.7114,-2.2035,-5.3392,14.2915,14.3558,14.3236,-2.4408,-2.6630,14.2532,14.2915,14.2724,-1.4469,-2.6762,14.2532,14.2687,14.2610,-1.1591,5.3392,16.0395,1253.3492,-169573.5000,201047.5746
8205.0000,14.0326,20.4261,0.0000,109420.6000,-109420.6000,5.1711,0.0000,18099.0104,18099.0104,252.5451,127519.6104,0.0000,-127519.6104,14.0412,14.0412,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5368,13.8955,17.2162,1.9624,132460.9347,20.4261,20.5425,20.4843,-2.8718,1.7237,20.5425,20.6363,20.5894,-2.3048,1.7237,20.4261,20.4871,20.4566,-3.0096,-3.4474,14.0412,14.1502,14.0957,-2.6847,-1.7237,13.8955,14.0412,13.9684,-3.6025,-1.7237,13.8955,13.9737,13.9346,-3.8718,3.4474,10.3422,808.1506,-109420.6000,132460.9347
8206.0000,13.8658,20.2557,0.0000,102008.9000,-102008.9000,4.8208,0.0000,16806.5435,16806.5435,235.0266,118815.4435,0.0000,-118815.4435,13.8608,13.8608,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3498,13.7871,17.0685,1.8078,122027.7511,20.2557,20.3489,20.3023,-2.1300,1.6069,20.3489,20.4469,20.3979,-2.2452,1.6069,20.2557,20.3013,20.2785,-2.0824,-3.2139,13.8608,13.9565,13.9086,-2.1910,-1.6069,13.7871,13.8608,13.8239,-1.6766,-1.6069,13.7871,13.8204,13.8038,-1.5130,3.2139,9.6332,752.7503,-102008.9000,122027.7511
8207.0000,13.7113,20.0980,0.0000,78340.1000,-78340.1000,3.7023,0.0000,12860.0596,12860.0596,180.2964,91200.1596,0.0000,-91200.1596,13.7128,19.3886,0.0000,936.6000,-936.6000,0.0498,0.0000,152.8361,152.8361,2.4260,1089.4361,0.0000,-1089.4361,20.1937,13.6063,16.9000,1.4123,95331.8597,20.0980,20.2010,20.1495,-1.7777,1.2175,20.1691,20.2811,20.2251,-2.0189,1.2673,20.0980,20.1492,20.1236,-1.8032,-2.4848,13.7128,13.8115,13.7621,-1.7018,-1.2175,13.6063,13.7128,13.6595,-1.9177,-1.2673,13.6063,13.6623,13.6343,-1.9790,2.4848,7.4934,585.5461,-79276.7000,95331.8597
8208.0000,13.5913,19.9754,0.0000,68051.3000,-68051.3000,3.2160,0.0000,11139.6240,11139.6240,156.4589,79190.9240,0.0000,-79190.9240,13.5862,19.2606,0.0000,2436.4000,-2436.4000,0.1295,0.0000,396.8607,396.8607,6.3071,2833.2607,0.0000,-2833.2607,20.0526,13.5064,16.7795,1.2514,84469.0602,19.9754,20.0744,20.0249,-1.4370,1.0289,19.9835,20.1100,20.0468,-2.0858,1.1583,19.9754,20.0221,19.9988,-1.4402,-2.1872,13.5862,13.6863,13.6362,-1.4528,-1.0289,13.5064,13.5862,13.5463,-1.3001,-1.1583,13.5064,13.5466,13.5265,-1.2344,2.1872,6.6782,521.8475,-70487.7000,84469.0602
8209.0000,13.4953,19.8774,0.0000,62106.6000,-62106.6000,2.9351,0.0000,10143.6806,10143.6806,142.6794,72250.2806,0.0000,-72250.2806,13.4910,19.1643,0.0000,1438.3000,-1438.3000,0.0764,0.0000,233.9675,233.9675,3.7215,1672.2675,0.0000,-1672.2675,19.9417,13.4189,16.6803,1.1225,75765.5868,19.8774,19.9658,19.9216,-1.1807,0.9529,19.9063,19.9859,19.9461,-1.1483,1.0293,19.8774,19.9188,19.8981,-1.1486,-1.9822,13.4910,13.5780,13.5345,-1.1613,-0.9529,13.4189,13.4910,13.4550,-1.0358,-1.0293,13.4189,13.4555,13.4372,-1.0111,1.9822,6.0092,469.5661,-63544.9000,75765.5868
8210.0000,13.4181,19.7986,0.0000,57604.2000,-57604.2000,2.7223,0.0000,9391.3658,9391.3658,132.2533,66995.5658,0.0000,-66995.5658,13.4141,19.0865,0.0000,1088.5000,-1088.5000,0.0578,0.0000,176.8746,176.8746,2.8153,1265.3746,0.0000,-1265.3746,19.8564,13.3531,16.6048,1.0331,69735.1388,19.7986,19.8757,19.8372,-0.9528,0.8882,19.8275,19.8987,19.8631,-0.9359,0.9460,19.7986,19.8346,19.8166,-0.9172,-1.8342,13.4141,13.4896,13.4518,-0.9318,-0.8882,13.3531,13.4141,13.3836,-0.7951,-0.9460,13.3531,13.3834,13.3683,-0.7655,1.8342,5.5458,433.3553,-58692.7000,69735.1388
8211.0000,13.3558,19.7351,0.0000,53523.9000,-53523.9000,2.5295,0.0000,8713.4951,8713.4951,122.8238,62237.3951,0.0000,-62237.3951,13.3524,19.0241,0.0000,942.7000,-942.7000,0.0501,0.0000,153.0513,153.0513,2.4375,1095.7513,0.0000,-1095.7513,19.7859,13.2998,16.5429,0.9560,64533.1917,19.7351,19.8020,19.7685,-0.7617,0.8265,19.7576,19.8241,19.7908,-0.8052,0.8766,19.7351,19.7662,19.7507,-0.7294,-1.7030,13.3524,13.4176,13.3850,-0.7402,-0.8265,13.2998,13.3524,13.3261,-0.6275,-0.8766,13.2998,13.3259,13.3128,-0.6027,1.7030,5.1444,401.9901,-54466.6000,64533.1917
8212.0000,13.3047,19.6829,0.0000,49998.7000,-49998.7000,2.3629,0.0000,8129.9311,8129.9311,114.6881,58128.6311,0.0000,-58128.6311,13.3018,18.9730,0.0000,844.0000,-844.0000,0.0448,0.0000,136.9306,136.9306,2.1817,980.9306,0.0000,-980.9306,19.7269,13.2558,16.4913,0.8903,60095.4799,19.6829,19.7414,19.7121,-0.6144,0.7727,19.6992,19.7596,19.7294,-0.6750,0.8175,19.6829,19.7101,19.6965,-0.5871,-1.5902,13.3018,13.3586,13.3302,-0.5950,-0.7727,13.2558,13.3018,13.2788,-0.5047,-0.8175,13.2558,13.2786,13.2672,-0.4849,1.5902,4.8007,375.1358,-50842.7000,60095.4799
8213.0000,13.2676,19.6450,0.0000,49393.8000,-49393.8000,2.3343,0.0000,8024.6512,8024.6512,113.2631,57418.4512,0.0000,-57418.4512,13.2633,18.9341,0.0000,766.2000,-766.2000,0.0407,0.0000,124.2421,124.2421,1.9802,890.4421,0.0000,-890.4421,19.6785,13.2348,16.4567,0.8745,59027.5287,19.6450,19.6908,19.6679,-0.4670,0.7645,19.6526,19.7035,19.6780,-0.5536,0.8052,19.6450,19.6657,19.6554,-0.4301,-1.5698,13.2633,13.3090,13.2862,-0.4648,-0.7645,13.2348,13.2633,13.2491,-0.2922,-0.8052,13.2348,13.2475,13.2411,-0.2477,1.5698,4.7347,369.9766,-50160.0000,59027.5287
8214.0000,13.2356,19.6121,0.8000,46614.7000,-46613.9000,2.2030,0.1662,7567.5209,7567.6872,106.8669,54182.2209,0.6338,-54181.5872,13.2340,18.9045,0.0000,678.5000,-678.5000,0.0361,0.0000,109.9767,109.9767,1.7533,788.4767,0.0000,-788.4767,19.6398,13.2025,16.4211,0.8236,55593.0168,19.6121,19.6514,19.6318,-0.3702,0.7223,19.6159,19.6584,19.6372,-0.4270,0.7584,19.6121,19.6302,19.6212,-0.3465,-1.4807,13.2340,13.2706,13.2523,-0.3422,-0.7223,13.2025,13.2340,13.2182,-0.3058,-0.7584,13.2025,13.2185,13.2105,-0.3037,1.4807,4.4631,348.7558,-47292.4000,55593.0168
8215.0000,13.2672,19.4389,1026.8000,55630.8000,-54604.0000,2.6825,213.2699,9037.8336,9251.1035,130.1707,64668.6336,813.5301,-63855.1035,13.2526,18.9233,0.0000,109.4000,-109.4000,0.0058,0.0000,17.7370,17.7370,0.2827,127.1370,0.0000,-127.1370,19.5400,13.3155,16.4278,0.9561,64539.7617,19.4389,19.5602,19.4996,-1.5289,0.8922,19.5561,19.6061,19.5811,-0.6103,0.8980,19.4389,19.5068,19.4729,-1.7229,-1.7903,13.2526,13.2511,13.2519,0.0612,-0.8922,13.3155,13.2526,13.2841,0.8612,-0.8980,13.3155,13.2752,13.2954,1.0906,1.7903,5.3594,418.7919,-54713.4000,64539.7617
8216.0000,13.3379,19.7167,0.0000,80600.2000,-80600.2000,3.8091,0.0000,13115.9370,13115.9370,184.7765,93716.1370,0.0000,-93716.1370,13.3350,13.3350,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6297,13.3866,16.5081,1.3588,91721.3782,19.7167,19.6086,19.6627,2.0343,1.2697,19.6086,19.5940,19.6013,0.3099,1.2697,19.7167,19.6475,19.6821,2.5915,-2.5394,13.3350,13.2930,13.3140,0.8159,-1.2697,13.3866,13.3350,13.3608,0.9921,-1.2697,13.3866,13.3603,13.3735,1.0091,2.5394,7.5925,593.2903,-80600.2000,91721.3782
8217.0000,13.3925,19.7725,0.0000,91988.7000,-91988.7000,4.3473,0.0000,14988.2359,14988.2359,210.9812,106976.9359,0.0000,-106976.9359,13.3943,13.3943,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7221,13.4229,16.5725,1.5648,105621.0250,19.7725,19.7226,19.7476,1.0910,1.4491,19.7226,19.6676,19.6951,1.1984,1.4491,19.7725,19.7493,19.7609,1.0171,-2.8982,13.3943,13.3576,13.3759,0.8140,-1.4491,13.4229,13.3943,13.4086,0.6435,-1.4491,13.4229,13.4100,13.4165,0.5853,2.8982,8.6673,677.2742,-91988.7000,105621.0250
8218.0000,13.4896,19.8716,0.0000,115220.0000,-115220.0000,5.4452,0.0000,18816.0128,18816.0128,264.3570,134036.0128,0.0000,-134036.0128,13.4882,13.4882,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8241,13.5367,16.6804,1.9563,132049.4494,19.8716,19.8246,19.8481,1.2792,1.8151,19.8246,19.7755,19.8000,1.3330,1.8151,19.8716,19.8484,19.8600,1.2618,-3.6301,13.4882,13.4456,13.4669,1.1636,-1.8151,13.5367,13.4882,13.5124,1.3189,-1.8151,13.5367,13.5115,13.5241,1.3652,3.6301,10.8581,848.4662,-115220.0000,132049.4494
8219.0000,13.5795,19.9634,0.0000,128211.6000,-128211.6000,6.0592,0.0000,20981.7512,20981.7512,294.3497,149193.3512,0.0000,-149193.3512,13.5803,13.5803,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9227,13.6165,16.7696,2.1834,147376.4620,19.9634,19.9233,19.9434,1.2165,2.0197,19.9233,19.8805,19.9019,1.2958,2.0197,19.9634,19.9437,19.9536,1.1959,-4.0394,13.5803,13.5408,13.5605,1.1968,-2.0197,13.6165,13.5803,13.5984,1.1036,-2.0197,13.6165,13.5989,13.6077,1.0749,4.0394,12.0862,944.4311,-128211.6000,147376.4620
8220.0000,13.6317,20.0167,0.0000,130910.7000,-130910.7000,6.1867,0.0000,21449.7091,21449.7091,300.7222,152360.4091,0.0000,-152360.4091,13.6333,13.6333,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9901,13.6520,16.8210,2.2406,151241.0120,20.0167,19.9914,20.0041,0.7989,2.0622,19.9914,19.9607,19.9761,0.9609,2.0622,20.0167,20.0048,20.0108,0.7565,-4.1245,13.6333,13.6082,13.6207,0.7929,-2.0622,13.6520,13.6333,13.6426,0.6006,-2.0622,13.6520,13.6435,13.6477,0.5498,4.1245,12.3442,964.5946,-130910.7000,151241.0120
8221.0000,13.6660,20.0517,0.0000,132384.3000,-132384.3000,6.2564,0.0000,21708.6168,21708.6168,304.2108,154092.9168,0.0000,-154092.9168,13.6667,13.6667,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0342,13.6798,16.8570,2.2717,153337.9508,20.0517,20.0352,20.0435,0.5415,2.0855,20.0352,20.0148,20.0250,0.6572,2.0855,20.0517,20.0439,20.0478,0.5135,-4.1709,13.6667,13.6508,13.6588,0.5250,-2.0855,13.6798,13.6667,13.6733,0.4358,-2.0855,13.6798,13.6736,13.6767,0.4156,4.1709,12.4853,975.6182,-132384.3000,153337.9508
8222.0000,13.6976,20.0840,0.0000,135041.8000,-135041.8000,6.3820,0.0000,22160.8624,22160.8624,310.3869,157202.6624,0.0000,-157202.6624,13.6977,13.6977,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0697,13.7107,16.8902,2.3189,156528.7237,20.0840,20.0701,20.0770,0.4716,2.1273,20.0701,20.0547,20.0624,0.5170,2.1273,20.0840,20.0772,20.0806,0.4619,-4.2546,13.6977,13.6843,13.6910,0.4559,-2.1273,13.7107,13.6977,13.7042,0.4398,-2.1273,13.7107,13.7042,13.7074,0.4376,4.2546,12.7373,995.3138,-135041.8000,156528.7237
8223.0000,13.7227,20.1097,0.0000,136551.8000,-136551.8000,6.4533,0.0000,22421.9110,22421.9110,313.9223,158973.7110,0.0000,-158973.7110,13.7230,13.7230,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0981,13.7330,16.9156,2.3471,158431.8026,20.1097,20.0984,20.1040,0.3923,2.1511,20.0984,20.0861,20.0922,0.4270,2.1511,20.1097,20.1042,20.1069,0.3840,-4.3022,13.7230,13.7120,13.7175,0.3854,-2.1511,13.7330,13.7230,13.7280,0.3533,-2.1511,13.7330,13.7281,13.7305,0.3451,4.3022,12.8811,1006.5468,-136551.8000,158431.8026
8224.0000,13.6252,20.0101,0.0000,101196.6000,-101196.6000,4.7825,0.0000,16578.5338,16578.5338,232.6816,117775.1338,0.0000,-117775.1338,20.0481,16.2094,72.6000,0.0000,72.6000,-0.0040,13.7600,0.0000,13.7600,0.1969,0.0000,58.8400,58.8400,20.0432,13.5651,16.8041,1.7688,119394.6897,20.0101,20.0481,20.0291,-0.8379,1.5955,20.0481,20.0655,20.0568,-0.3612,1.5915,20.0101,20.0320,20.0210,-0.9699,-3.1870,13.6382,13.6701,13.6541,-0.6981,-1.5955,13.5651,13.6317,13.5984,-1.4974,-1.5915,13.5651,13.6028,13.5839,-1.7028,3.1870,9.5468,746.0019,-101124.0000,119394.6897
8225.0000,13.5913,19.9755,0.0000,103940.8000,-103940.8000,4.9121,0.0000,17014.5649,17014.5649,238.8393,120955.3649,0.0000,-120955.3649,19.9963,16.1730,596.4000,0.0000,596.4000,-0.0328,113.1063,0.0000,113.1063,1.4489,0.0000,483.2937,483.2937,19.9969,13.5636,16.7802,1.7937,121072.2604,19.9755,19.9963,19.9859,-0.4552,1.6483,19.9963,20.0202,20.0082,-0.5198,1.6155,19.9755,19.9853,19.9804,-0.4240,-3.2638,13.6286,13.6381,13.6333,-0.1844,-1.6483,13.5636,13.5770,13.5703,-0.2724,-1.6155,13.5636,13.5677,13.5657,-0.1538,3.2638,9.7994,765.7423,-103344.4000,121072.2604
8226.0000,13.5909,19.9750,0.0000,103084.3000,-103084.3000,4.8717,0.0000,16874.1731,16874.1731,236.8189,119958.4731,0.0000,-119958.4731,19.9785,16.1554,1976.6000,0.0000,1976.6000,-0.1086,374.9378,0.0000,374.9378,4.8060,0.0000,1601.6622,1601.6622,19.9805,13.5361,16.7583,1.7539,118389.8915,19.9750,19.9785,19.9768,-0.0435,1.6601,19.9785,19.9902,19.9844,-0.2215,1.5515,19.9750,19.9758,19.9754,0.0059,-3.2116,13.7202,13.6846,13.7024,0.8996,-1.6601,13.5361,13.5497,13.5429,-0.2642,-1.5515,13.5361,13.5424,13.5393,-0.2522,3.2116,9.7105,758.7914,-101107.7000,118389.8915
8227.0000,13.6448,20.0300,0.6000,92151.7000,-92151.1000,4.3550,0.1238,15103.6976,15103.8215,211.7040,107255.3976,0.4762,-107254.9215,20.0074,16.1840,9031.0000,0.0000,9031.0000,-0.4963,1712.4886,0.0000,1712.4886,21.9650,0.0000,7318.5114,7318.5114,20.0089,13.3576,16.6833,1.4666,98993.3544,20.0300,20.0074,20.0187,0.5726,1.6171,20.0074,19.9938,20.0006,0.2623,1.1208,20.0300,20.0151,20.0226,0.6356,-2.7379,14.2937,14.0510,14.1724,5.7379,-1.6171,13.3576,13.4568,13.4072,-1.5717,-1.1208,13.3576,13.4050,13.3813,-1.8404,2.7379,8.6433,675.3994,-83120.1000,98993.3544
8228.0000,13.6378,20.0202,21.7000,89816.2000,-89794.5000,4.2458,4.4796,14718.4818,14722.9615,206.4654,104534.6818,17.2204,-104517.4615,20.0187,16.1952,8656.2000,0.0000,8656.2000,-0.4757,1641.1980,0.0000,1641.1980,21.0433,0.0000,7015.0020,7015.0020,20.0166,13.2850,16.6508,1.4502,97886.0457,20.0202,20.0187,20.0195,0.0753,1.5738,20.0187,20.0076,20.0132,0.2180,1.0981,20.0202,20.0203,20.0202,0.0384,-2.6719,14.2106,14.1938,14.2022,0.4265,-1.5738,13.2850,13.3510,13.3180,-1.0102,-1.0981,13.2850,13.3104,13.2977,-0.9426,2.6719,8.4285,658.6135,-81138.3000,97886.0457
8229.0000,13.6666,19.9598,425.1000,51796.0000,-51370.9000,2.4699,87.7141,8493.7239,8581.4380,120.1225,60289.7239,337.3859,-59952.3380,19.9935,16.1702,9895.7000,0.0000,9895.7000,-0.5438,1876.7650,0.0000,1876.7650,24.0520,0.0000,8018.9350,8018.9350,19.9915,12.9725,16.4820,0.7725,52145.1678,19.9598,19.9935,19.9766,-0.4505,1.0046,19.9935,20.0102,20.0019,-0.0703,0.4608,19.9598,19.9856,19.9727,-0.5077,-1.4654,14.8529,14.4707,14.6618,5.6130,-1.0046,12.9725,13.2983,13.1354,-2.1369,-0.4608,12.9725,13.1153,13.0439,-2.9957,1.4654,4.8782,381.1915,-41475.2000,52145.1678
8230.0000,13.6767,19.9104,661.7000,48743.3000,-48081.6000,2.3380,136.5109,7995.0247,8131.5356,113.7361,56738.3247,525.1891,-56213.1356,19.9492,16.1264,9844.4000,0.0000,9844.4000,-0.5410,1868.0176,0.0000,1868.0176,23.9374,0.0000,7976.3824,7976.3824,19.9526,12.8670,16.4098,0.7276,49110.4099,19.9104,19.9492,19.9298,-0.4989,0.9597,19.9492,19.9996,19.9744,-0.2649,0.4187,19.9104,19.9383,19.9243,-0.5168,-1.3783,14.8202,14.7232,14.7717,1.3922,-0.9597,12.8670,13.1324,12.9997,-1.5708,-0.4187,12.8670,12.9481,12.9076,-1.5792,1.3783,4.6160,360.6986,-38237.2000,49110.4099
8231.0000,13.6447,19.7714,960.7000,41240.2000,-40279.5000,1.9989,198.2999,6759.2586,6957.5585,97.2652,47999.4586,762.4001,-47237.0585,19.8513,16.0296,11523.4000,0.0000,11523.4000,-0.6332,2189.1649,0.0000,2189.1649,28.0406,0.0000,9334.2351,9334.2351,19.8587,12.9693,16.4140,0.9311,62848.3791,19.7714,19.8513,19.8114,-1.3623,1.2106,19.8513,19.9527,19.9020,-0.8072,0.5773,19.7714,19.8284,19.7999,-1.4353,-1.7879,14.5815,14.6777,14.6296,-1.6485,-1.2106,12.9693,12.9931,12.9812,-0.1572,-0.5773,12.9693,12.9452,12.9573,0.6666,1.7879,3.9314,307.2079,-28756.1000,62848.3791
8232.0000,13.6864,19.7103,1206.9000,36602.2000,-35395.3000,1.7926,248.9479,6004.9706,6253.9185,87.2216,42607.1706,957.9521,-41649.2185,19.7637,15.9429,12544.3000,0.0000,12544.3000,-0.6893,2385.6134,0.0000,2385.6134,30.5745,0.0000,10158.6866,10158.6866,19.7797,12.9518,16.3658,0.7801,52658.0888,19.7103,19.7637,19.7370,-0.8312,1.1261,19.7637,19.8966,19.8302,-0.8007,0.4367,19.7103,19.7471,19.7287,-0.7928,-1.5628,14.7932,14.7038,14.7485,1.5018,-1.1261,12.9518,12.9785,12.9651,-0.1276,-0.4367,12.9518,12.9532,12.9525,0.0087,1.5628,3.5152,274.6817,-22851.0000,52658.0888
8233.0000,13.8145,19.5764,1823.1000,31111.4000,-29288.3000,1.5651,375.2622,5119.5793,5494.8415,76.2040,36230.9793,1447.8378,-34783.1415,19.6667,15.8470,14293.0000,0.0000,14293.0000,-0.7854,2721.3485,0.0000,2721.3485,34.8876,0.0000,11571.6515,11571.6515,19.6850,12.9184,16.3017,0.6040,40772.9813,19.5764,19.6667,19.6216,-1.3266,1.0444,19.6667,19.8656,19.7662,-0.7059,0.2589,19.5764,19.6491,19.6128,-1.3326,-1.3033,15.1345,14.9135,15.0240,3.3908,-1.0444,12.9184,12.9734,12.9459,-0.1653,-0.2589,12.9184,12.9339,12.9262,-0.2515,1.3033,3.0544,238.6732,-14995.3000,40772.9813
8234.0000,13.9518,19.3476,2572.3000,26595.4000,-24023.1000,1.3907,528.2886,4390.6734,4918.9620,67.7836,30986.0734,2044.0114,-28942.0620,19.5108,15.6928,14955.0000,0.0000,14955.0000,-0.8218,2852.7775,0.0000,2852.7775,36.5625,0.0000,12102.2225,12102.2225,19.5364,12.9492,16.2428,0.4758,32119.3198,19.3476,19.5108,19.4292,-2.2550,0.9693,19.5108,19.8847,19.6978,-0.7586,0.1475,19.3476,19.4904,19.4190,-2.2723,-1.1167,15.2742,15.1227,15.1984,2.1717,-0.9693,12.9492,12.9413,12.9453,0.0584,-0.1475,12.9492,12.9356,12.9424,0.2624,1.1167,2.7054,211.4061,-9068.1000,32119.3198
8235.0000,14.1529,19.0322,3495.4000,22430.1000,-18934.7000,1.2419,715.5268,3720.7419,4436.2687,60.5906,26150.8419,2779.8732,-23370.9687,19.2932,15.4775,17584.5000,0.0000,17584.5000,-0.9663,3363.3305,0.0000,3363.3305,43.1033,0.0000,14221.1695,14221.1695,19.2717,13.0829,16.1773,0.3170,21399.1248,19.0322,19.2739,19.1530,-3.2666,0.9430,19.2717,20.0747,19.6732,-0.2298,-0.0233,19.0322,19.2717,19.1519,-3.1560,-0.9197,15.4775,15.3055,15.3915,2.3960,-0.9430,15.4775,10.6776,13.0776,1.6629,0.0233,13.0220,12.9711,12.9966,0.7200,0.9197,2.3987,187.4415,-1350.2000,21399.1248
8236.0000,15.0070,19.2283,4497.3000,18504.4000,-14007.1000,1.1084,908.0948,3133.3308,4041.4257,54.1252,21637.7308,3589.2052,-18048.5257,19.2285,15.4136,21193.1000,0.0000,21193.1000,-1.1646,4056.7738,0.0000,4056.7738,52.1385,0.0000,17136.3262,17136.3262,13.8078,18.2727,16.0403,-0.1629,-10995.1881,19.2283,19.1812,19.2048,0.6907,0.9518,18.4386,19.2851,18.8618,-9.7256,-0.7951,19.2283,19.1144,19.1713,0.3003,-0.1567,15.4136,15.3989,15.4062,0.2444,-0.9518,15.4136,13.8078,14.6107,18.5684,0.7951,13.8078,12.6263,13.2171,2.7274,0.1567,2.1197,165.6331,7186.0000,-10995.1881
8237.0000,14.9413,18.7002,5495.0000,17625.3000,-12130.3000,1.1188,1110.7083,2979.7051,4090.4134,54.6478,20605.0051,4384.2917,-16220.7134,18.6748,14.8661,23879.9000,0.0000,23879.9000,-1.3123,4602.9537,0.0000,4602.9537,58.8123,0.0000,19276.9463,19276.9463,14.7081,17.2796,15.9938,-0.1248,-8426.3060,18.7002,18.9894,18.8448,-4.2770,1.0291,17.4890,18.3302,17.9096,-11.4248,-0.9393,18.7002,19.4718,19.0860,-0.9632,-0.0897,14.8661,15.1758,15.0209,-4.5831,-1.0291,14.8661,14.7081,14.7871,2.1951,0.9393,14.7081,12.2520,13.4800,3.2398,0.0897,2.1297,166.4191,11749.6000,-8426.3060
8238.0000,14.6619,17.7760,6501.8000,15399.2000,-8897.4000,1.0660,1320.0787,2585.8119,3905.8906,52.0136,17985.0119,5181.7213,-12803.2906,18.0386,14.2373,27647.3000,0.0000,27647.3000,-1.5193,5373.1882,0.0000,5373.1882,68.7294,0.0000,22274.1118,22274.1118,14.4456,17.4374,15.9415,-0.2074,-13996.9419,17.8905,18.4079,18.1492,-8.3284,1.1150,17.4374,17.6849,17.5612,-4.1384,-1.1640,17.4374,20.3833,18.9104,-2.0530,0.0490,14.2373,14.6619,14.4496,-6.8281,-1.1150,14.2373,14.5257,14.3815,-4.8283,1.1640,14.6619,12.5436,13.6028,1.5476,-0.0490,2.0190,157.7661,18749.9000,-13996.9419
8239.0000,13.9613,16.3643,14523.8000,25505.3000,-10981.5000,1.9609,2982.3775,4211.6550,7194.0324,95.6551,29716.9550,11541.4225,-18175.5324,17.1588,13.3683,29939.2000,0.0000,29939.2000,-1.6452,5887.7171,0.0000,5887.7171,75.2369,0.0000,24051.4829,24051.4829,17.5215,14.4852,16.0034,0.2249,15178.2223,16.3643,17.1267,16.7455,-16.8729,1.5288,17.5215,17.5802,17.5509,-0.0577,-0.1164,16.3643,17.5215,16.9429,-23.6766,-1.4125,13.3683,13.8299,13.5991,-10.1980,-1.5288,13.3683,14.9483,14.1583,-2.6270,0.1164,14.5234,14.1037,14.3135,8.6439,1.4125,3.8148,298.0916,18957.7000,15178.2223
8240.0000,14.0202,18.2007,8294.6000,33594.6000,-25300.0000,2.0191,1701.6152,5555.1748,7256.7900,98.5746,39149.7748,6592.9848,-32556.7900,17.5817,13.7861,30018.1000,0.0000,30018.1000,-1.6496,5869.4772,0.0000,5869.4772,76.5857,0.0000,24148.6228,24148.6228,17.6449,14.3855,16.0152,0.2569,17337.4701,18.2007,17.5871,17.8939,13.9250,1.5594,17.6449,17.4870,17.5659,0.2480,-0.0901,18.2007,17.6449,17.9228,11.8914,-1.4693,13.7861,13.7065,13.7463,1.8427,-1.5594,13.7861,14.3945,14.0903,-0.7545,0.0901,14.3861,14.3532,14.3696,0.7432,1.4693,3.9561,309.1343,4718.1000,17337.4701
8241.0000,14.1040,19.1029,5753.6000,40649.7000,-34896.1000,2.2204,1178.7268,6735.2051,7913.9319,108.3440,47384.9051,4574.8732,-42810.0319,18.5939,14.7859,24720.6000,0.0000,24720.6000,-1.3585,4769.9247,0.0000,4769.9247,62.6113,0.0000,19950.6753,19950.6753,18.5033,13.6529,16.0781,0.5466,36893.7897,19.1029,18.5939,18.8484,11.5853,1.5630,18.5939,17.2130,17.9035,4.1401,0.2045,19.1029,18.6526,18.8778,11.5910,-1.7675,14.7140,14.3064,14.5102,9.2852,-1.5630,13.6529,14.2365,13.9447,-1.6906,-0.2045,13.6529,13.9251,13.7890,-6.9402,1.7675,4.3623,340.8793,-10175.5000,36893.7897
8242.0000,14.0114,19.6747,3389.8000,49210.3000,-45820.5000,2.5020,695.5085,8135.6691,8831.1776,122.0772,57345.9691,2694.2915,-54651.6776,19.3388,15.5224,20957.6000,0.0000,20957.6000,-1.1517,4006.2449,0.0000,4006.2449,52.1707,0.0000,16951.3551,16951.3551,19.1518,13.1878,16.1698,0.8865,59837.3410,19.6747,19.3388,19.5067,8.0107,1.6349,19.3388,18.0091,18.6739,9.3643,0.4832,19.6747,19.4124,19.5436,8.1013,-2.1181,15.0387,14.8236,14.9312,5.1467,-1.6349,13.1878,13.8860,13.5369,-4.8543,-0.4832,13.1878,13.3844,13.2861,-6.0022,2.1181,4.9181,384.3108,-24862.9000,59837.3410
8243.0000,13.9523,19.6287,3449.3000,51139.4000,-47690.1000,2.5962,708.3979,8442.7726,9151.1705,126.6193,59582.1726,2740.9021,-56841.2705,19.5629,15.7443,15654.7000,0.0000,15654.7000,-0.8603,2984.3613,0.0000,2984.3613,38.4837,0.0000,12670.3387,12670.3387,19.4091,12.8907,16.1499,0.6466,43645.0207,19.6287,19.5629,19.5958,1.1414,1.1522,19.5629,18.5159,19.0394,4.4764,0.2919,19.6287,19.5897,19.6092,0.8584,-1.4441,15.2131,15.0624,15.1378,2.5598,-1.1522,12.8907,13.6476,13.2692,-3.1648,-0.2919,12.8907,13.0666,12.9786,-3.6442,1.4441,5.1166,399.8157,-32035.4000,43645.0207
8244.0000,13.8857,19.5228,3680.5000,51612.4000,-47931.9000,2.6306,756.7033,8507.4362,9264.1395,128.2640,60119.8362,2923.7967,-57196.0395,19.5602,15.7416,15513.3000,0.0000,15513.3000,-0.8525,2957.5015,0.0000,2957.5015,37.9933,0.0000,12555.7985,12555.7985,19.4559,12.8600,16.1579,0.6702,45235.7077,19.5228,19.5602,19.5415,-0.5884,1.1610,19.5602,18.9599,19.2600,2.7294,0.3085,19.5228,19.5600,19.5414,-0.7514,-1.4696,15.1000,15.1188,15.1094,-0.2753,-1.1610,12.8600,13.3274,13.0937,-2.0510,-0.3085,12.8600,12.9114,12.8857,-1.0549,1.4696,5.1824,404.9563,-32418.6000,45235.7077
8245.0000,13.8348,19.4295,3936.5000,52093.6000,-48157.1000,2.6667,810.0106,8576.4297,9386.4403,129.9872,60670.0297,3126.4894,-57543.5403,19.4871,15.6693,15406.4000,0.0000,15406.4000,-0.8466,2939.7358,0.0000,2939.7358,37.7332,0.0000,12466.6642,12466.6642,19.4331,12.8994,16.1663,0.6795,45866.3765,19.4295,19.4871,19.4583,-0.9380,1.1711,19.4871,19.2297,19.3584,1.2535,0.3245,19.4295,19.4773,19.4534,-0.9960,-1.4956,14.9617,15.0380,14.9999,-1.2560,-1.1711,12.8994,13.1153,13.0074,-0.9753,-0.3245,12.8994,12.8926,12.8960,0.1903,1.4956,5.2542,410.5739,-32750.7000,45866.3765
8246.0000,13.8525,19.3835,4289.3000,52171.0000,-47881.7000,2.6887,882.3492,8592.7809,9475.1301,131.0395,60763.7809,3406.9508,-57356.8301,19.4207,15.6037,16969.6000,0.0000,16969.6000,-0.9325,3240.6403,0.0000,3240.6403,41.6126,0.0000,13728.9597,13728.9597,19.4022,12.9264,16.1643,0.6498,43864.2391,19.3835,19.4207,19.4021,-0.6116,1.2071,19.4207,19.3431,19.3819,0.3506,0.2745,19.3835,19.4132,19.3983,-0.5979,-1.4816,15.0164,15.0068,15.0116,0.2081,-1.2071,12.9264,13.0215,12.9739,-0.3373,-0.2745,12.9264,12.9122,12.9193,0.3475,1.4816,5.2913,413.4720,-30912.1000,43864.2391
8247.0000,13.8970,19.3600,4668.2000,52194.8000,-47526.6000,2.7095,959.5955,8605.7311,9565.3266,132.0754,60800.5311,3708.6045,-57091.9266,19.3801,15.5635,18301.2000,0.0000,18301.2000,-1.0057,3496.6722,0.0000,3496.6722,44.9278,0.0000,14804.5278,14804.5278,19.3765,12.9432,16.1598,0.6263,42277.4299,19.3600,19.3801,19.3701,-0.3202,1.2384,19.3801,19.3798,19.3800,0.0425,0.2327,19.3600,19.3760,19.3680,-0.2996,-1.4711,15.0780,15.0436,15.0608,0.6604,-1.2384,12.9432,12.9799,12.9616,-0.0827,-0.2327,12.9432,12.9317,12.9375,0.2859,1.4711,5.3281,416.3438,-29225.4000,42277.4299
8248.0000,13.8586,19.2131,5224.4000,51730.0000,-46505.6000,2.7165,1074.6019,8521.3619,9595.9638,132.4542,60251.3619,4149.7981,-56101.5638,19.2722,15.4568,22072.3000,0.0000,22072.3000,-1.2129,4222.7893,0.0000,4222.7893,54.2224,0.0000,17849.5107,17849.5107,19.2796,13.1985,16.2390,0.9944,67122.8488,19.2131,19.2722,19.2426,-1.4711,1.7625,19.2722,19.3632,19.3177,-0.6845,0.5496,19.2131,19.2597,19.2364,-1.5218,-2.3122,14.6884,14.8298,14.7591,-3.5748,-1.7625,13.1985,12.9926,13.0955,1.6833,-0.5496,13.1985,13.1183,13.1584,2.7324,2.3122,5.3259,416.1724,-24433.3000,67122.8488
8249.0000,13.9874,19.2154,5886.7000,51128.2000,-45241.5000,2.7225,1208.2856,8447.9486,9656.2342,132.7460,59576.1486,4678.4144,-54897.7342,19.2246,15.4097,27921.9000,0.0000,27921.9000,-1.5344,5345.0577,0.0000,5345.0577,68.7166,0.0000,22576.8423,22576.8423,19.2352,13.2360,16.2356,0.8739,58989.6153,19.2154,19.2246,19.2200,-0.2068,1.8727,19.2246,19.3250,19.2748,-0.4517,0.3383,19.2154,19.2214,19.2184,-0.1501,-2.2110,14.9886,14.9044,14.9465,2.3284,-1.8727,13.2360,13.0788,13.1574,0.8129,-0.3383,13.2360,13.2107,13.2233,0.8506,2.2110,5.3132,415.1813,-17319.6000,58989.6153
8250.0000,14.1742,17.2408,15966.9000,37106.1000,-21139.2000,2.5842,3267.3778,6158.3498,9425.7276,126.2737,43264.4498,12699.5222,-30564.9276,18.0145,14.2132,37447.4000,0.0000,37447.4000,-2.0578,7280.1177,0.0000,7280.1177,92.2329,0.0000,30167.2823,30167.2823,17.9508,14.3109,16.1308,0.3782,25528.7804,17.2408,17.9276,17.5842,-19.6742,1.9780,17.9508,20.1690,19.0599,-2.5270,-0.0798,17.2408,17.9508,17.5958,-19.5156,-1.8982,14.2132,14.4672,14.3402,-7.2503,-1.9780,14.2132,12.4381,13.3256,2.0968,0.0798,14.2322,13.8689,14.0506,10.0492,1.8982,5.0004,390.7409,16308.2000,25528.7804
8251.0000,14.0450,16.5986,15911.0000,29714.6000,-13803.6000,2.2320,3262.7801,4916.4788,8179.2588,109.0452,34631.0788,12648.2199,-21982.8588,17.6640,13.8674,42539.3000,0.0000,42539.3000,-2.3376,8308.5863,0.0000,8308.5863,106.9447,0.0000,34230.7137,34230.7137,13.6423,18.2469,15.9446,-0.3353,-22634.9475,16.5986,16.9498,16.7742,-9.7083,1.9128,18.1423,18.5212,18.3318,-8.7205,-1.5937,16.5986,17.7246,17.1616,-5.1732,-0.3192,13.8674,14.0355,13.9515,-4.6247,-1.9128,13.8674,13.6423,13.7549,5.2466,1.5937,13.6423,14.1019,13.8721,-2.0869,0.3192,4.3169,337.3261,28735.7000,-22634.9475
8252.0000,13.5223,15.4852,18785.1000,27678.3000,-8893.2000,2.2852,3885.2876,4523.4758,8408.7634,111.7325,32201.7758,14899.8124,-17301.9634,17.0343,13.2455,48914.5000,0.0000,48914.5000,-2.6880,9635.7785,0.0000,9635.7785,123.7133,0.0000,39278.7215,39278.7215,13.4256,18.2689,15.8473,-0.4834,-32629.6336,15.4852,15.9096,15.6974,-12.9281,2.1057,18.2275,18.2638,18.2456,-0.9731,-1.9262,15.4852,17.8241,16.6547,-6.0509,-0.1795,13.2455,13.4777,13.3616,-7.0521,-2.1057,13.2455,13.4256,13.3356,-4.9935,1.9262,13.4256,14.0465,13.7361,-1.5756,0.1795,4.4182,345.2429,40021.3000,-32629.6336
8253.0000,16.9608,16.4107,27766.1000,15103.3000,12662.8000,-2.1581,5440.4919,2684.8081,8125.3000,106.2842,17788.1081,22325.6081,4537.5000,17.2520,13.4606,50678.8000,0.0000,50678.8000,-2.7849,9953.6002,0.0000,9953.6002,129.5770,0.0000,40725.1998,40725.1998,14.3804,17.0922,15.7363,-0.7659,-51700.6791,16.9608,15.2763,16.1185,5.1486,0.2089,17.0922,17.4122,17.2522,-11.9219,-2.5760,17.0922,16.9608,17.0265,4.5537,2.3671,13.4606,13.3261,13.3933,0.4492,-0.2089,13.4606,13.4252,13.4429,1.3616,2.5760,16.1385,15.4199,15.7792,24.7227,-2.3671,0.1000,7.8141,63341.6000,-51700.6791
8254.0000,16.9184,16.6203,25617.7000,15473.8000,10143.9000,-2.0639,5022.7080,2747.7142,7770.4222,98.3225,18221.5142,20594.9920,2373.4778,16.8708,13.0842,55647.4000,0.0000,55647.4000,-3.0580,10986.9025,0.0000,10986.9025,141.7454,0.0000,44660.4975,44660.4975,14.5259,16.8739,15.6999,-0.6872,-46384.4503,16.9184,16.0258,16.4721,4.3335,0.3314,16.8739,16.9735,16.9237,-3.8978,-2.7266,16.8739,16.9184,16.8962,-1.5061,2.3952,13.0842,13.4259,13.2551,-1.6017,-0.3314,13.0842,13.1786,13.1314,-3.6927,2.7266,16.1784,16.0597,16.1190,4.1676,-2.3952,0.1000,7.8141,65791.3000,-46384.4503
8255.0000,16.9735,15.7232,28870.8000,11363.0000,17507.8000,-2.0388,5655.8805,2020.5698,7676.4502,96.5719,13383.5698,23214.9195,9831.3498,16.9213,13.1341,56134.4000,0.0000,56134.4000,-3.0847,11075.3057,0.0000,11075.3057,143.9344,0.0000,45059.0943,45059.0943,14.2766,17.0069,15.6418,-0.7993,-53955.1588,16.9735,16.4258,16.6996,2.8120,0.3486,17.0069,16.9844,16.9957,0.9350,-2.7361,17.0069,16.9735,16.9902,1.2010,2.3875,13.1341,13.2635,13.1988,-0.6129,-0.3486,13.1341,13.1328,13.1335,0.0915,2.7361,15.3641,15.5874,15.4757,-7.6966,-2.3875,0.1000,7.8141,73642.2000,-53955.1588
8256.0000,17.0509,15.2936,31595.5000,9525.0000,22070.5000,-2.0937,6182.5275,1697.0724,7879.5999,98.7797,11222.0724,25412.9725,14190.9001,17.0110,13.2227,59980.7000,0.0000,59980.7000,-3.2961,11819.5237,0.0000,11819.5237,153.6617,0.0000,48161.1763,48161.1763,14.0812,17.0760,15.5786,-0.9223,-62256.6333,17.0509,16.6911,16.8710,2.1343,0.4008,17.0760,17.0553,17.0657,0.9112,-2.8953,17.0760,17.0509,17.0635,0.9507,2.4945,13.2227,13.1962,13.2095,0.1954,-0.4008,13.2227,13.1998,13.2112,1.0048,2.8953,14.9566,15.1044,15.0305,-5.3066,-2.4945,0.1000,7.8141,82051.2000,-62256.6333
8257.0000,17.0676,15.1827,31212.9000,8741.3000,22471.6000,-2.0368,6106.1492,1558.1004,7664.2496,95.9185,10299.4004,25106.7508,14807.3504,17.0439,13.2552,55938.0000,0.0000,55938.0000,-3.0739,11017.8924,0.0000,11017.8924,143.0817,0.0000,44920.1076,44920.1076,14.0317,17.0702,15.5510,-0.8873,-59893.5189,17.0676,16.8506,16.9591,1.1298,0.3457,17.0702,17.0684,17.0693,0.1104,-2.7282,17.0702,17.0676,17.0689,0.1318,2.3825,13.2552,13.2030,13.2291,0.3033,-0.3457,13.2552,13.2430,13.2491,0.5235,2.7282,14.8954,14.9349,14.9152,-1.3252,-2.3825,0.1000,7.8141,78409.6000,-59893.5189
8258.0000,17.0710,14.9591,33143.5000,8070.5000,25073.0000,-2.1055,6483.4990,1438.6590,7922.1580,98.9801,9509.1590,26660.0010,17150.8420,17.0572,13.2683,59944.8000,0.0000,59944.8000,-3.2941,11804.9360,0.0000,11804.9360,153.2430,0.0000,48139.8640,48139.8640,13.9518,17.0727,15.5122,-0.9629,-64996.4802,17.0710,16.9543,17.0126,0.7127,0.3962,17.0727,17.0713,17.0720,0.0990,-2.8979,17.0727,17.0710,17.0718,0.1024,2.5017,13.2683,13.2260,13.2472,0.2847,-0.3962,13.2683,13.2630,13.2656,0.2662,2.8979,14.6846,14.7497,14.7172,-2.3230,-2.5017,0.1000,7.8141,85017.8000,-64996.4802
8259.0000,17.0755,14.7333,35635.1000,7425.0000,28210.1000,-2.2046,6970.4391,1323.7422,8294.1814,103.4705,8748.7422,28664.6609,19915.9186,17.0680,13.2789,61173.9000,0.0000,61173.9000,-3.3617,12045.1977,0.0000,12045.1977,156.3490,0.0000,49128.7023,49128.7023,13.8767,17.0777,15.4772,-1.0181,-68721.4216,17.0755,17.0081,17.0418,0.4185,0.3857,17.0777,17.0758,17.0767,0.1235,-2.9760,17.0777,17.0755,17.0766,0.1237,2.5903,13.2789,13.2438,13.2614,0.2381,-0.3857,13.2789,13.2752,13.2771,0.2044,2.9760,14.5115,14.5678,14.5397,-2.0753,-2.5903,0.1000,7.8141,89384.0000,-68721.4216
8260.0000,17.0763,14.5255,38256.3000,6812.2000,31444.1000,-2.3120,7483.0743,1214.5154,8697.5897,108.3481,8026.7154,30773.2257,22746.5103,17.0720,13.2829,67437.1000,0.0000,67437.1000,-3.7058,13277.6918,0.0000,13277.6918,172.3243,0.0000,54159.4082,54159.4082,13.7845,17.0769,15.4307,-1.1321,-76419.0080,17.0763,17.0418,17.0590,0.2742,0.4646,17.0769,17.0764,17.0766,0.0655,-3.2412,17.0769,17.0763,17.0766,0.0665,2.7766,13.2829,13.2606,13.2718,0.1919,-0.4646,13.2829,13.2811,13.2820,0.1264,3.2412,14.3138,14.3721,14.3430,-2.3075,-2.7766,0.1000,7.8141,98881.2000,-76419.0080
8261.0000,16.9737,15.5805,28348.8000,10386.6000,17962.2000,-1.9655,5553.5979,1846.9582,7400.5561,92.8467,12233.5582,22795.2021,10561.6439,16.9792,13.1913,66505.4000,0.0000,66505.4000,-3.6546,13110.9995,0.0000,13110.9995,169.9317,0.0000,53394.4005,53394.4005,13.9533,16.9340,15.4437,-0.9572,-64613.1274,16.9737,17.0444,17.0091,-0.5362,0.5630,16.9340,16.9674,16.9507,-1.4534,-3.0916,16.9340,16.9737,16.9539,-1.4144,2.5286,13.1913,13.2579,13.2246,-0.5027,-0.5630,13.1913,13.2123,13.2018,-0.9015,3.0916,15.0634,14.8593,14.9613,7.5290,-2.5286,0.1000,7.8141,84467.6000,-64613.1274
8262.0000,16.8216,16.7116,21425.6000,13987.7000,7437.9000,-1.7756,4206.8757,2477.7378,6684.6135,84.6827,16465.4378,17218.7243,753.2865,16.8380,13.0519,67440.2000,0.0000,67440.2000,-3.7060,13321.3088,0.0000,13321.3088,172.5980,0.0000,54118.8912,54118.8912,14.1674,16.7676,15.4675,-0.8144,-54974.8956,16.8216,16.9672,16.8944,-1.3174,0.6435,16.7676,16.8109,16.7892,-1.8822,-3.0625,16.7676,16.8216,16.7946,-1.8556,2.4191,13.0519,13.1859,13.1189,-1.2095,-0.6435,13.0519,13.0872,13.0696,-1.5295,3.0625,15.7738,15.5348,15.6543,8.4289,-2.4191,0.1000,7.8141,74878.1000,-54974.8956
8263.0000,14.0138,18.3979,13477.9000,61778.1000,-48300.2000,3.6207,2765.2419,10214.0325,12979.2744,177.7464,71992.1325,10712.6581,-61279.4744,17.9691,14.1684,37899.9000,0.0000,37899.9000,-2.0827,7372.4973,0.0000,7372.4973,97.2347,0.0000,30527.4027,30527.4027,17.8469,13.7866,15.8167,0.7768,52436.6789,18.3979,17.9691,18.1835,15.6233,2.5046,17.9691,16.7957,17.3824,7.2251,0.4219,18.3979,17.9984,18.1981,17.0043,-2.9265,13.9838,13.7369,13.8604,9.0148,-2.5046,13.7866,13.0727,13.4296,4.4120,-0.4219,13.7866,14.2508,14.0187,-19.6715,2.9265,7.1684,560.1507,-10400.3000,52436.6789
8264.0000,13.8135,19.8611,3092.9000,99844.0000,-96751.1000,4.8794,636.6455,16429.5569,17066.2025,237.9110,116273.5569,2456.2545,-113817.3025,19.3189,15.5023,29155.1000,0.0000,29155.1000,-1.6021,5574.6344,0.0000,5574.6344,73.3535,0.0000,23580.4656,23580.4656,19.1203,12.8950,16.0076,1.1658,78691.4241,19.8611,19.3189,19.5900,17.0403,2.1605,19.3189,17.6640,18.4915,13.4505,0.5584,19.8611,19.4194,19.6403,17.4698,-2.7189,14.9460,14.5949,14.7704,11.0488,-2.1605,12.8950,13.3496,13.1223,-3.6424,-0.5584,12.8950,13.1925,13.0438,-11.6989,2.7189,9.6506,754.1148,-67596.0000,78691.4241
8265.0000,13.6615,19.8534,1956.8000,112786.4000,-110829.6000,5.4320,403.7949,18492.9799,18896.7747,264.5019,131279.3799,1553.0051,-129726.3747,19.7622,20.1181,5969.1000,4769.2000,1199.9000,-0.5814,1135.1952,862.9955,1998.1907,27.3625,5632.1955,4833.9048,-798.2907,19.6248,12.8678,16.2463,1.8728,126415.2321,19.8534,19.7622,19.8078,2.6941,2.0045,19.7622,19.1865,19.4744,11.9278,1.4230,19.8534,19.8068,19.8301,2.3572,-3.4275,15.0519,14.9544,15.0032,2.8753,-2.0045,12.8678,12.9819,12.9249,-2.3162,-1.4230,12.8678,12.9054,12.8866,-1.8303,3.4275,10.8267,846.0119,-109629.7000,126415.2321
