Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8266.0000,13.4212,19.6934,1205.0000,125245.7000,-124040.7000,5.9817,249.6448,20420.6148,20670.2596,290.9617,145666.3148,955.3552,-144710.9596,13.1843,15.8655,1851.1000,4148.9000,-2297.8000,0.3222,386.1383,672.0263,1058.1646,15.5804,4820.9263,1464.9617,-3355.9646,19.5597,13.3056,16.4326,2.2528,152061.1764,19.6934,19.7340,19.7137,-1.0684,1.8865,19.1697,19.2656,19.2177,-3.0314,2.2087,19.6934,19.7183,19.7058,-1.4327,-4.0952,13.1843,13.8405,13.5124,-17.9235,-1.8865,13.3056,13.1843,13.2449,3.9292,-2.2087,13.3056,13.2280,13.2668,4.6546,4.0952,12.5805,983.0591,-126338.5000,152061.1764
8267.0000,13.4300,19.7492,724.5000,133163.2000,-132438.7000,6.3309,150.0758,21715.9854,21866.0612,307.4540,154879.1854,574.4242,-154304.7612,13.3951,17.4354,831.7000,4099.5000,-3267.8000,0.2635,172.9134,665.9671,838.8806,12.8683,4765.4671,658.7866,-4106.6806,19.6203,13.4628,16.5416,2.3202,156615.2639,19.7492,19.7364,19.7428,0.4178,2.0224,19.4712,19.3925,19.4318,2.6511,2.2860,19.7492,19.7412,19.7452,0.5418,-4.3084,13.3951,13.4344,13.4147,-1.1123,-2.0224,13.4628,13.3951,13.4289,2.2868,-2.2860,13.4628,13.4279,13.4453,2.2213,4.3084,13.1532,1027.8102,-135706.5000,156615.2639
8268.0000,13.5103,19.8673,315.3000,140740.8000,-140425.5000,6.6677,65.2259,22994.8310,23060.0569,323.8040,163735.6310,250.0741,-163485.5569,13.5088,18.7542,299.3000,6496.8000,-6197.5000,0.3616,62.1141,1057.0953,1119.2093,17.6137,7553.8953,237.1859,-7316.7093,19.7599,13.5421,16.6510,2.4975,168579.5891,19.8673,19.8255,19.8464,1.3165,2.1020,19.6682,19.5994,19.6338,2.5041,2.4637,19.8673,19.8466,19.8569,1.4146,-4.5657,13.5088,13.4770,13.4929,1.0100,-2.1020,13.5421,13.5088,13.5254,1.2312,-2.4637,13.5421,13.5256,13.5338,1.1345,4.5657,14.0201,1095.5500,-146623.0000,168579.5891
8269.0000,13.6171,19.9949,88.4000,147928.6000,-147840.2000,6.9956,18.2551,24229.7442,24247.9993,339.8900,172158.3442,70.1449,-172088.1993,13.6190,18.4478,878.1000,9200.3000,-8322.2000,0.5371,181.9178,1499.3168,1681.2346,26.1883,10699.6168,696.1822,-10003.4346,19.8550,13.6540,16.7545,2.6691,180161.9121,19.9949,19.9462,19.9706,1.5649,2.1528,19.6470,19.6429,19.6450,0.2012,2.6899,19.9949,19.9728,19.9839,1.5983,-4.8427,13.6190,13.5775,13.5982,1.3376,-2.1528,13.6540,13.6190,13.6365,1.4066,-2.6899,13.6540,13.6346,13.6443,1.3997,4.8427,15.0284,1174.3387,-156162.4000,180161.9121
8270.0000,13.6904,20.0722,59.8000,155054.2000,-154994.4000,7.3308,12.3342,25440.6481,25452.9823,356.4246,180494.8481,47.4658,-180447.3823,13.6931,19.3612,8.1000,10582.9000,-10574.8000,0.5628,1.6761,1726.4502,1728.1263,27.4078,12309.3502,6.4239,-12302.9263,19.9795,13.7134,16.8464,2.8263,190776.0663,20.0722,20.0399,20.0561,1.0985,2.2560,19.9044,19.8372,19.8708,2.7920,2.8188,20.0722,20.0585,20.0654,1.0502,-5.0748,13.6931,13.6629,13.6780,1.0287,-2.2560,13.7134,13.6931,13.7032,0.8718,-2.8188,13.7134,13.7026,13.7080,0.8349,5.0748,15.7528,1230.9477,-165569.2000,190776.0663
8271.0000,13.7492,20.1360,10.2000,162131.0000,-162120.8000,7.6627,2.1018,26638.6332,26640.7350,372.7356,188769.6332,8.0982,-188761.5350,13.7507,19.4270,0.0000,8592.5000,-8592.5000,0.4566,0.0000,1402.9015,1402.9015,22.2417,9995.4015,0.0000,-9995.4015,20.0701,13.7676,16.9189,2.9240,197368.0949,20.1360,20.1118,20.1239,0.8847,2.4020,20.0024,19.9685,19.9854,1.4499,2.8586,20.1360,20.1253,20.1307,0.8542,-5.2606,13.7507,13.7287,13.7397,0.8113,-2.4020,13.7676,13.7507,13.7592,0.7420,-2.8586,13.7676,13.7586,13.7631,0.7318,5.2606,16.2067,1266.4131,-170713.3000,197368.0949
8272.0000,13.8113,20.1961,58.3000,167475.2000,-167416.9000,7.9178,12.0010,27557.0135,27569.0145,385.2924,195032.2135,46.2990,-194985.9145,13.8123,19.4478,37.1000,8672.9000,-8635.8000,0.4629,7.6629,1417.2823,1424.9451,22.5556,10090.1823,29.4371,-10060.7451,20.1355,13.8305,16.9830,3.0193,203805.0089,20.1961,20.1748,20.1855,0.8101,2.4850,20.0607,20.0416,20.0511,0.8592,2.9478,20.1961,20.1865,20.1913,0.7990,-5.4328,13.8123,13.7909,13.8016,0.8141,-2.4850,13.8305,13.8123,13.8214,0.8177,-2.9478,13.8305,13.8206,13.8256,0.8202,5.4328,16.7316,1307.4304,-176052.7000,203805.0089
8273.0000,13.8939,20.2711,202.5000,172448.3000,-172245.8000,8.1603,41.6280,28430.7313,28472.3593,397.2599,200879.0313,160.8720,-200718.1593,13.8953,19.2080,449.2000,11525.4000,-11076.2000,0.6371,92.6612,1885.6795,1978.3407,31.0642,13411.0795,356.5388,-13054.5407,20.1809,13.9184,17.0497,3.1481,212496.5202,20.2711,20.2462,20.2586,0.9494,2.5077,20.0359,20.0389,20.0374,-0.0989,3.1448,20.2711,20.2599,20.2655,0.9616,-5.6525,13.8953,13.8680,13.8816,1.0321,-2.5077,13.9184,13.8953,13.9068,1.0972,-3.1448,13.9184,13.9054,13.9119,1.1084,5.6525,17.5676,1372.7564,-183322.0000,212496.5202
8274.0000,14.0079,20.3785,349.7000,177276.6000,-176926.9000,8.3961,71.7543,29305.7864,29377.5408,408.9651,206582.3864,277.9457,-206304.4408,14.0103,18.2902,2341.0000,13887.9000,-11546.9000,0.8666,482.0419,2276.0129,2758.0548,42.3075,16163.9129,1858.9581,-14304.9548,20.1816,14.0399,17.1108,3.2506,219417.4113,20.3785,20.3439,20.3612,1.3039,2.5099,19.8168,19.8647,19.8408,-2.3067,3.3764,20.3785,20.3633,20.3709,1.3385,-5.8863,14.0103,13.9731,13.9917,1.3947,-2.5099,14.0399,14.0103,14.0251,1.4940,-3.3764,14.0399,14.0228,14.0313,1.5082,5.8863,18.5028,1445.8350,-188473.8000,219417.4113
8275.0000,13.8731,20.0225,2101.9000,97161.6000,-95059.7000,4.7011,432.2354,16010.6865,16442.9219,229.1920,113172.2865,1669.6646,-111502.6219,20.1532,16.4445,8597.4000,122.5000,8474.9000,-0.4790,1627.4693,22.3381,1649.8075,23.5127,144.8381,6969.9307,6825.0925,20.0745,13.4913,16.7829,1.5883,107207.0957,20.0225,20.1532,20.0878,-3.2322,1.7267,20.1532,19.9959,20.0746,2.8880,1.2477,20.0225,20.1075,20.0650,-3.6255,-2.9744,14.5026,14.3035,14.4030,5.0301,-1.7267,13.4913,13.7571,13.6242,-4.7718,-1.2477,13.4913,13.6232,13.5573,-5.6548,2.9744,9.3965,734.2523,-86584.8000,107207.0957
8276.0000,13.7978,19.8964,2557.2000,97619.4000,-95062.2000,4.7464,526.5113,16057.5697,16584.0811,231.2275,113676.9697,2030.6887,-111646.2811,19.9684,16.1454,10304.7000,0.0000,10304.7000,-0.5663,1954.9153,0.0000,1954.9153,24.9903,0.0000,8349.7847,8349.7847,19.9616,13.4201,16.6908,1.5625,105467.9731,19.8964,19.9684,19.9324,-1.8092,1.7709,19.9684,20.0218,19.9951,-0.8921,1.2046,19.8964,19.9372,19.9168,-1.7216,-2.9755,14.3621,14.3769,14.3695,-0.3383,-1.7709,13.4201,13.5238,13.4719,-1.7708,-1.2046,13.4201,13.4532,13.4367,-1.3888,2.9755,9.4264,736.5921,-84757.5000,105467.9731
8277.0000,13.9297,19.3202,5553.7000,57113.3000,-51559.6000,2.9880,1141.0083,9423.9817,10564.9899,145.6310,66537.2817,4412.6917,-62124.5899,19.6199,15.8006,15366.1000,0.0000,15366.1000,-0.8444,2927.3209,0.0000,2927.3209,37.3794,0.0000,12438.7791,12438.7791,19.6402,13.3103,16.4752,0.7753,52334.9559,19.3202,19.6199,19.4701,-5.5130,1.2775,19.6199,19.9855,19.8027,-2.2559,0.4331,19.3202,19.5527,19.4365,-5.7299,-1.7105,15.0094,14.6941,14.8517,5.8862,-1.2775,13.3103,13.4666,13.3885,-0.9409,-0.4331,13.3103,13.3589,13.3346,-1.1651,1.7105,5.8909,460.3217,-36193.5000,52334.9559
8278.0000,14.0255,19.1750,6621.8000,53388.7000,-46766.9000,2.8676,1358.3274,8829.4213,10187.7487,139.8658,62218.1213,5263.4726,-56954.6487,19.3203,15.5043,16668.7000,0.0000,16668.7000,-0.9160,3187.1045,0.0000,3187.1045,40.7841,0.0000,13481.5955,13481.5955,19.3814,13.3597,16.3705,0.6715,45326.7447,19.1750,19.3203,19.2476,-2.6174,1.2612,19.3203,19.8452,19.5827,-2.5876,0.3452,19.1750,19.2817,19.2283,-2.4453,-1.6064,14.9253,14.8878,14.9065,0.7281,-1.2612,13.3597,13.3889,13.3743,-0.1048,-0.3452,13.3597,13.3485,13.3541,0.3015,1.6064,5.6505,441.5387,-30098.2000,45326.7447
8279.0000,14.3021,18.4774,9974.3000,40192.0000,-30217.7000,2.4183,2036.8649,6690.8922,8727.7571,118.0705,46882.8922,7937.4351,-38945.4571,18.8574,15.0466,38510.5000,0.0000,38510.5000,-2.1162,7405.9151,0.0000,7405.9151,94.6991,0.0000,31104.5849,31104.5849,18.7700,13.7516,16.2608,0.4333,29250.4835,18.4774,18.7516,18.6145,-7.5742,1.9146,18.7700,19.8618,19.3159,-3.1537,-0.2017,18.4774,18.7700,18.6237,-7.2300,-1.7129,15.0466,14.9958,15.0212,1.4503,-1.9146,15.0466,12.7916,13.9191,6.6410,0.2017,13.6386,13.5266,13.5826,2.8242,1.7129,4.6587,364.0336,8292.8000,29250.4835
8280.0000,14.5914,18.1293,11666.6000,33623.5000,-21956.9000,2.1959,2371.3797,5636.4191,8007.7989,107.2441,39259.9191,9295.2203,-29964.6989,18.3370,14.5322,47375.7000,0.0000,47375.7000,-2.6034,9171.5783,0.0000,9171.5783,117.4101,0.0000,38204.1217,38204.1217,14.3085,17.7601,16.0343,-0.3371,-22754.4144,18.1293,18.2933,18.2113,-4.7991,2.0337,17.8535,18.3845,18.1190,-14.3772,-1.8714,18.1293,18.8376,18.4835,-1.6260,-0.1622,14.5322,14.6975,14.6149,-4.8368,-2.0337,14.5322,14.3085,14.4204,6.1164,1.8714,14.3085,13.2611,13.7848,2.5072,0.1622,4.1924,327.6034,25418.8000,-22754.4144
8281.0000,14.1314,17.1238,13162.1000,29612.0000,-16449.9000,2.0841,2695.2916,4909.5740,7604.8656,101.7328,34521.5740,10466.8084,-24054.7656,17.7088,13.9115,47918.7000,0.0000,47918.7000,-2.6332,9353.6667,0.0000,9353.6667,119.8079,0.0000,38565.0333,38565.0333,14.0905,17.7651,15.9278,-0.3917,-26442.7391,17.1238,17.4957,17.3097,-10.8136,2.0113,17.8278,17.9299,17.8788,-2.8318,-1.9385,17.1238,19.4345,18.2791,-2.3991,-0.0728,13.9115,14.1518,14.0317,-6.9714,-2.0113,13.9115,14.0905,14.0010,-4.9938,1.9385,14.0905,13.5667,13.8286,0.5948,0.0728,3.9871,311.5551,31468.8000,-26442.7391
8282.0000,13.6671,16.0877,15077.5000,26688.7000,-11611.2000,2.0456,3111.0277,4376.5764,7487.6041,99.9585,31065.2764,11966.4723,-19098.8041,17.2914,13.4994,55755.5000,0.0000,55755.5000,-3.0639,10944.8145,0.0000,10944.8145,140.9069,0.0000,44810.6855,44810.6855,13.6642,17.9660,15.8151,-0.6269,-42314.0470,16.2641,16.5941,16.4291,-10.5609,2.2138,17.9660,17.9395,17.9527,0.9582,-2.3820,17.9660,18.4090,18.1875,-1.0398,0.1682,13.4994,13.6671,13.5833,-5.3449,-2.2138,13.4994,13.6479,13.5737,-5.0910,2.3820,13.6671,13.8941,13.7806,-0.5126,-0.1682,3.9136,305.8134,44144.3000,-42314.0470
8283.0000,13.2871,15.1254,17075.7000,23963.1000,-6887.4000,2.0207,3545.5075,3894.8727,7440.3803,98.9896,27857.9727,13530.1925,-14327.7803,16.9353,13.1479,54569.1000,0.0000,54569.1000,-2.9987,10764.3819,0.0000,10764.3819,138.9040,0.0000,43804.7181,43804.7181,13.3213,18.1646,15.7429,-0.6856,-46277.3383,15.3404,15.6894,15.5149,-10.9656,2.1729,18.1646,18.0997,18.1321,2.2315,-2.3251,18.1646,18.1951,18.1798,-0.0258,0.1522,13.1479,13.2871,13.2175,-4.3474,-2.1729,13.1479,13.2765,13.2122,-4.2958,2.3251,13.2871,14.0066,13.6469,-1.5475,-0.1522,3.8931,304.2099,47681.7000,-46277.3383
8284.0000,13.0358,14.2925,19122.5000,21400.9000,-2278.4000,2.0061,3987.1363,3458.2424,7445.3788,98.6065,24859.1424,15135.3637,-9723.7788,16.7448,12.9599,62387.5000,0.0000,62387.5000,-3.4283,12339.2567,0.0000,12339.2567,159.7886,0.0000,50048.2433,50048.2433,13.1034,18.1929,15.6481,-0.9121,-61567.6761,14.9067,15.0868,14.9967,-6.1868,2.3829,18.1929,18.1764,18.1846,0.7005,-2.7596,18.1929,18.1770,18.1849,0.1283,0.3768,12.9599,13.0358,12.9978,-2.5844,-2.3829,12.9599,13.0254,12.9926,-2.5830,2.7596,13.0358,13.6748,13.3553,-3.4519,-0.3768,3.8686,302.2976,60109.1000,-61567.6761
8285.0000,13.1185,15.9749,15665.4000,33343.9000,-17678.5000,2.3907,3261.8116,5398.4520,8660.2636,117.1096,38742.3520,12403.5884,-26338.7636,16.9564,13.1688,60067.7000,0.0000,60067.7000,-3.3009,11845.5916,0.0000,11845.5916,154.3581,0.0000,48222.1084,48222.1084,13.1271,18.1484,15.6378,-0.7347,-49591.2714,16.0266,15.7269,15.8767,10.6865,2.4473,18.1484,18.1581,18.1533,-0.3119,-2.5040,18.1484,18.2090,18.1787,-0.0083,0.0566,13.1688,13.1185,13.1436,1.8260,-2.4473,13.1688,13.1180,13.1434,1.8857,2.5040,13.1185,13.5317,13.3251,-0.2980,-0.0566,4.6483,363.2268,42389.2000,-49591.2714
8286.0000,13.3960,16.8802,14525.6000,41050.7000,-26525.1000,2.6956,3010.5789,6689.1687,9699.7476,131.7727,47739.8687,11515.0211,-36224.8476,17.2795,13.4877,66494.8000,0.0000,66494.8000,-3.6540,13055.0618,0.0000,13055.0618,170.2459,0.0000,53439.7382,53439.7382,13.3954,17.8447,15.6200,-0.7082,-47801.3044,16.8976,16.6268,16.7622,10.7517,2.7256,17.8447,17.9251,17.8849,-3.1724,-2.7555,17.8447,18.4640,18.1544,-0.2276,0.0299,13.4877,13.3960,13.4419,3.6655,-2.7256,13.4877,13.3968,13.4423,3.6734,2.7555,13.3960,13.2598,13.3279,0.1007,-0.0299,5.2256,408.3373,39969.7000,-47801.3044
8287.0000,13.6712,19.2382,7497.5000,95972.5000,-88475.0000,4.9256,1546.8981,15739.6765,17286.5746,239.5830,111712.1765,5950.6019,-105761.5746,18.4953,14.6883,39129.3000,0.0000,39129.3000,-2.1502,7559.6792,0.0000,7559.6792,99.6230,0.0000,31569.6208,31569.6208,18.8411,13.0745,15.9578,0.9145,61727.9979,19.2382,18.4953,18.8667,25.4645,2.3586,18.4953,17.6792,18.0873,2.5091,0.2084,19.2382,18.9354,19.0868,11.3188,-2.5670,14.5887,14.2443,14.4165,11.8288,-2.3586,13.0745,13.5617,13.3181,-1.4315,-0.2084,13.0745,13.1446,13.1096,-2.5685,2.5670,9.7208,759.5983,-49345.7000,61727.9979
8288.0000,13.7331,19.7105,5013.9000,133805.7000,-128791.8000,6.5844,1033.4260,21976.3774,23009.8034,320.4488,155782.0774,3980.4740,-151801.6034,19.4883,15.6701,30271.7000,0.0000,30271.7000,-1.6635,5776.1401,0.0000,5776.1401,75.4829,0.0000,24495.5599,24495.5599,19.3946,13.0900,16.2423,1.7727,119658.9650,19.7105,19.4883,19.5994,8.9082,2.7493,19.4883,18.7112,19.0997,12.2848,1.0858,19.7105,19.5881,19.6493,6.8552,-3.8351,14.7006,14.6254,14.6630,3.0409,-2.7493,13.0900,13.2152,13.1526,-1.9305,-1.0858,13.0900,13.0935,13.0918,-0.1484,3.8351,13.0278,1018.0129,-98520.1000,119658.9650
8289.0000,13.8879,19.9936,3703.4000,144084.8000,-140381.4000,7.0020,761.3836,23751.2164,24512.6000,340.8284,167836.0164,2942.0164,-164894.0000,19.8852,19.8661,9561.4000,6502.3000,3059.1000,-0.8709,1815.6990,1179.4470,2995.1460,40.7555,7681.7470,7745.7010,63.9540,19.8334,13.1225,16.4779,2.3510,158695.6929,19.9936,19.8852,19.9394,4.1696,2.6243,19.8852,19.5833,19.7342,7.7235,1.7534,19.9936,19.9335,19.9636,3.8588,-4.3777,15.3676,15.1743,15.2710,7.4035,-2.6243,13.1225,13.1332,13.1278,-0.2326,-1.7534,13.1225,13.1168,13.1196,0.4028,4.3777,13.9442,1089.6231,-137322.3000,158695.6929
8290.0000,13.6991,19.9059,2436.9000,151811.8000,-149374.9000,7.3013,502.5558,24913.7337,25416.2895,355.6791,176725.5337,1934.3442,-174791.1895,13.4918,15.9189,3152.3000,6245.9000,-3093.6000,0.5051,654.3750,1016.0288,1670.4038,24.3438,7261.9288,2497.9250,-4764.0038,19.7067,13.6211,16.6639,2.7145,183231.8834,19.9059,19.9156,19.9108,-0.2790,2.2654,19.1870,19.3293,19.2581,-5.6790,2.7705,19.9059,19.9144,19.9101,-0.5782,-5.0359,13.4918,14.0430,13.7674,-18.0779,-2.2654,13.6211,13.4918,13.5565,5.2393,-2.7705,13.6211,13.5443,13.5827,5.6552,5.0359,15.5876,1218.0355,-152468.5000,183231.8834
8291.0000,13.6901,19.9880,1249.5000,159629.6000,-158380.1000,7.6089,257.7193,26191.1803,26448.8995,370.1911,185820.7803,991.7807,-184828.9995,13.6665,18.1661,797.5000,5781.5000,-4984.0000,0.3510,165.0967,942.8133,1107.9100,17.1255,6724.3133,632.4033,-6091.9100,19.8492,13.7062,16.7777,2.7941,188600.2271,19.9880,19.9647,19.9763,0.8579,2.4193,19.7368,19.6113,19.6741,5.0861,2.7703,19.9880,19.9761,19.9820,0.9344,-5.1896,13.6665,13.6955,13.6810,-0.9761,-2.4193,13.7062,13.6665,13.6864,1.6338,-2.7703,13.7062,13.6875,13.6968,1.4438,5.1896,15.8905,1241.7094,-163364.1000,188600.2271
8292.0000,13.7483,20.1035,476.1000,167643.8000,-167167.7000,7.9475,98.1057,27543.7937,27641.8993,386.6054,195187.5937,377.9943,-194809.5993,13.7473,19.3932,24.6000,7890.7000,-7866.1000,0.4206,5.0862,1288.2541,1293.3403,20.4897,9178.9541,19.5138,-9159.4403,20.0194,13.7681,16.8938,2.9891,201766.3263,20.1035,20.0668,20.0851,1.3793,2.5089,19.9700,19.8960,19.9330,3.1911,2.9296,20.1035,20.0859,20.0947,1.4263,-5.4385,13.7473,13.7278,13.7375,0.7485,-2.5089,13.7681,13.7473,13.7577,0.9273,-2.9296,13.7681,13.7577,13.7629,0.8635,5.4385,16.7036,1305.2452,-175033.8000,201766.3263
8293.0000,13.8590,20.2467,34.6000,179580.6000,-179546.0000,8.4886,7.1168,29582.1930,29589.3098,413.0679,209162.7930,27.4832,-209135.3098,13.8603,19.5378,0.0000,12209.1000,-12209.1000,0.6487,0.0000,1996.5304,1996.5304,31.6102,14205.6304,0.0000,-14205.6304,20.1592,13.8909,17.0250,3.2728,220911.8540,20.2467,20.2017,20.2242,1.7448,2.6133,20.0697,20.0383,20.0540,1.5268,3.2620,20.2467,20.2263,20.2365,1.7772,-5.8753,13.8603,13.8260,13.8432,1.3411,-2.6133,13.8909,13.8603,13.8756,1.4895,-3.2620,13.8909,13.8737,13.8823,1.5075,5.8753,18.2424,1425.4888,-191755.1000,220911.8540
8294.0000,14.0073,20.4003,0.0000,191109.1000,-191109.1000,9.0316,0.0000,31592.0147,31592.0147,439.8098,222701.1147,0.0000,-222701.1147,14.0108,19.6901,0.0000,20719.1000,-20719.1000,1.1009,0.0000,3395.5689,3395.5689,53.6678,24114.6689,0.0000,-24114.6689,20.2900,14.0452,17.1676,3.6156,244054.5357,20.4003,20.3519,20.3761,1.9000,2.6436,20.1573,20.1363,20.1468,1.1862,3.7445,20.4003,20.3801,20.3902,1.9218,-6.3881,14.0108,13.9647,13.9878,1.8117,-2.6436,14.0452,14.0108,14.0280,1.9058,-3.7445,14.0452,14.0250,14.0351,1.9103,6.3881,20.2368,1581.3340,-211828.2000,244054.5357
8295.0000,14.0951,20.4900,0.0000,198321.0000,-198321.0000,9.3725,0.0000,32852.5915,32852.5915,456.8520,231173.5915,0.0000,-231173.5915,14.0981,19.7784,0.0000,18221.0000,-18221.0000,0.9681,0.0000,2989.9846,2989.9846,47.2261,21210.9846,0.0000,-21210.9846,20.3974,14.1161,17.2567,3.7115,250523.1606,20.4900,20.4600,20.4750,1.2598,2.8014,20.2850,20.2571,20.2710,1.5658,3.7696,20.4900,20.4779,20.4839,1.1975,-6.5710,14.0981,14.0691,14.0836,1.2231,-2.8014,14.1161,14.0981,14.1071,1.0211,-3.7696,14.1161,14.1062,14.1111,0.9842,6.5710,20.6620,1614.5556,-216542.0000,250523.1606
8296.0000,14.1299,20.5255,0.0000,200528.1000,-200528.1000,9.4768,0.0000,33245.7184,33245.7184,462.2034,233773.8184,0.0000,-233773.8184,14.1314,19.8120,0.0000,12800.2000,-12800.2000,0.6801,0.0000,2101.4823,2101.4823,33.1882,14901.6823,0.0000,-14901.6823,20.4624,14.1382,17.3003,3.6704,247751.0200,20.5255,20.5125,20.5190,0.5976,2.9322,20.3806,20.3575,20.3691,1.2498,3.6123,20.5255,20.5203,20.5229,0.5373,-6.5446,14.1314,14.1190,14.1252,0.5684,-2.9322,14.1382,14.1314,14.1348,0.4010,-3.6123,14.1382,14.1348,14.1365,0.3730,6.5446,20.3004,1586.3008,-213328.3000,247751.0200
8297.0000,14.1717,20.5682,0.0000,201337.1000,-201337.1000,9.5150,0.0000,33413.0799,33413.0799,464.1747,234750.1799,0.0000,-234750.1799,14.1724,19.8535,0.0000,14009.0000,-14009.0000,0.7444,0.0000,2301.3277,2301.3277,36.3273,16310.3277,0.0000,-16310.3277,20.5058,14.1825,17.3441,3.7069,250214.0884,20.5682,20.5555,20.5618,0.5836,2.9236,20.4130,20.4036,20.4083,0.5403,3.6679,20.5682,20.5626,20.5654,0.5794,-6.5915,14.1724,14.1601,14.1662,0.5619,-2.9236,14.1825,14.1724,14.1774,0.5809,-3.6679,14.1825,14.1768,14.1797,0.5873,6.5915,20.5075,1602.4840,-215346.1000,250214.0884
8298.0000,14.2215,20.6192,0.0000,204876.4000,-204876.4000,9.6823,0.0000,34040.9038,34040.9038,472.4649,238917.3038,0.0000,-238917.3038,14.2224,19.9041,0.0000,15063.8000,-15063.8000,0.8004,0.0000,2476.4352,2476.4352,39.0692,17540.2352,0.0000,-17540.2352,20.5528,14.2341,17.3934,3.7848,255475.4517,20.6192,20.6046,20.6119,0.6703,2.9606,20.4555,20.4457,20.4506,0.5766,3.7610,20.6192,20.6127,20.6159,0.6762,-6.7216,14.2224,14.2080,14.2152,0.6576,-2.9606,14.2341,14.2224,14.2282,0.6795,-3.7610,14.2341,14.2275,14.2308,0.6836,6.7216,20.9567,1637.5850,-219940.2000,255475.4517
8299.0000,13.9296,20.2497,724.3000,115072.5000,-114348.2000,5.4759,148.8078,18987.4851,19136.2929,267.2988,134059.9851,575.4922,-133484.4929,20.3822,18.2606,805.1000,181.8000,623.3000,-0.0539,151.9972,33.3034,185.3006,2.6354,215.1034,653.1028,437.9994,20.3518,13.7376,17.0447,2.0492,138321.2961,20.2497,20.3822,20.3160,-3.5044,1.8433,20.3822,20.4072,20.3947,-0.6074,1.7894,20.2497,20.3245,20.2871,-3.9020,-3.6326,14.0487,14.1092,14.0790,-1.5776,-1.8433,13.7376,13.9218,13.8297,-4.7429,-1.7894,13.7376,13.8385,13.7880,-5.2768,3.6326,10.9491,855.5771,-113724.9000,138321.2961
8300.0000,13.7907,20.0761,1024.6000,112236.0000,-111211.4000,5.3575,210.9834,18458.7648,18669.7482,261.0361,130694.7648,813.6166,-129881.1482,20.1648,16.3397,1533.7000,0.0000,1533.7000,-0.0843,290.2865,0.0000,290.2865,3.7054,0.0000,1243.4135,1243.4135,20.1637,13.6924,16.9280,1.9499,131616.8976,20.0761,20.1648,20.1205,-2.2927,1.8139,20.1648,20.2531,20.2090,-2.1754,1.7296,20.0761,20.1200,20.0981,-2.2146,-3.5436,13.8654,13.9443,13.9048,-2.0349,-1.8139,13.6924,13.7448,13.7186,-1.2739,-1.7296,13.6924,13.7121,13.7022,-0.9685,3.5436,10.6940,835.6407,-109677.7000,131616.8976
8301.0000,13.7417,19.7261,2627.7000,71361.9000,-68734.2000,3.5092,541.5246,11722.9207,12264.4454,170.8967,83084.8207,2086.1754,-80998.6454,19.9193,16.0968,5630.7000,0.0000,5630.7000,-0.3094,1068.8293,0.0000,1068.8293,13.6526,0.0000,4561.8707,4561.8707,19.9176,13.4906,16.7041,1.1751,79318.2449,19.7261,19.9193,19.8227,-3.5266,1.2729,19.9193,20.0927,20.0060,-2.3827,0.9634,19.7261,19.8421,19.7841,-3.7221,-2.2363,14.2273,14.0675,14.1474,2.9933,-1.2729,13.4906,13.6268,13.5587,-1.8630,-0.9634,13.4906,13.5563,13.5235,-2.0908,2.2363,6.9785,545.3133,-63103.5000,79318.2449
8302.0000,13.7492,19.5898,3453.9000,68101.3000,-64647.4000,3.3981,711.7028,11189.2685,11900.9713,165.4740,79290.5685,2742.1972,-76548.3713,19.7041,15.8840,7109.2000,0.0000,7109.2000,-0.3907,1352.9615,0.0000,1352.9615,17.3079,0.0000,5756.2385,5756.2385,19.7236,13.4638,16.5937,1.0757,72610.8528,19.5898,19.7041,19.6470,-2.0544,1.2629,19.7041,19.8977,19.8009,-2.4083,0.8722,19.5898,19.6525,19.6211,-1.9005,-2.1352,14.2539,14.2001,14.2270,1.0272,-1.2629,13.4638,13.5238,13.4938,-0.7173,-0.8722,13.4638,13.4826,13.4732,-0.5402,2.1352,6.7500,527.4540,-57538.2000,72610.8528
8303.0000,14.0940,19.5231,5138.0000,54998.0000,-49860.0000,2.8664,1052.7813,9110.3930,10163.1743,139.6707,64108.3930,4085.2187,-60023.1743,19.5801,15.7613,22066.9000,0.0000,22066.9000,-1.2126,4205.8822,0.0000,4205.8822,53.9163,0.0000,17861.0178,17861.0178,19.5947,13.2593,16.4270,0.5987,40411.8811,19.5231,19.5801,19.5516,-1.0842,1.3597,19.5801,19.9033,19.7417,-0.6481,0.1471,19.5231,19.5646,19.5438,-0.8661,-1.5067,15.5278,14.9175,15.2227,12.0829,-1.3597,13.2593,13.6027,13.4310,-0.6913,-0.1471,13.2593,13.3509,13.3051,-1.9620,1.5067,5.6176,438.9694,-27793.1000,40411.8811
8304.0000,14.2384,19.3253,6431.7000,48882.0000,-42450.3000,2.6447,1314.7801,8125.1687,9439.9489,129.0731,57007.1687,5116.9199,-51890.2489,19.4075,15.5906,28997.5000,0.0000,28997.5000,-1.5935,5538.4745,0.0000,5538.4745,70.9967,0.0000,23459.0255,23459.0255,19.4425,13.3560,16.3992,0.8255,55720.4840,19.3253,19.4075,19.3664,-2.1682,1.8535,19.4075,19.8162,19.6118,-1.5006,0.2600,19.3253,19.3965,19.3609,-2.1408,-2.1135,15.2897,15.2644,15.2770,0.7221,-1.8535,13.3560,13.4457,13.4009,-0.2970,-0.2600,13.3560,13.3386,13.3473,0.5757,2.1135,5.1478,402.2545,-13452.8000,55720.4840
8305.0000,14.2814,19.0220,7611.3000,43983.0000,-36371.7000,2.4745,1554.8323,7318.3807,8873.2130,120.8332,51301.3807,6056.4677,-45244.9130,19.1516,15.3375,29655.8000,0.0000,29655.8000,-1.6297,5682.1124,0.0000,5682.1124,72.8185,0.0000,23973.6876,23973.6876,19.1908,13.4693,16.3300,0.6807,45948.0702,19.0220,19.1516,19.0868,-3.3081,1.7805,19.1516,19.8240,19.4878,-1.4302,0.1508,19.0220,19.1413,19.0816,-3.3037,-1.9313,15.1705,15.2100,15.1903,-0.9804,-1.7805,13.4693,13.3658,13.4176,0.2680,-0.1508,13.4693,13.4253,13.4473,1.2737,1.9313,4.8100,375.8621,-6715.9000,45948.0702
8306.0000,14.3495,18.7092,8814.2000,39587.1000,-30772.9000,2.3294,1798.5815,6597.6718,8396.2533,113.7586,46184.7718,7015.6185,-39169.1533,18.9105,15.0991,35024.5000,0.0000,35024.5000,-1.9247,6731.0229,0.0000,6731.0229,86.3711,0.0000,28293.4771,28293.4771,18.8556,13.6362,16.2459,0.4680,31593.2451,18.7092,18.8497,18.7795,-3.6421,1.8062,18.8556,19.8365,19.3461,-1.6443,-0.1184,18.7092,18.8556,18.7824,-3.5446,-1.6878,15.0991,15.1324,15.1158,-0.8325,-1.8062,15.0991,12.4783,13.7887,4.5458,0.1184,13.5549,13.5116,13.5332,1.1035,1.6878,4.5025,351.8295,4251.6000,31593.2451
8307.0000,14.3333,18.2883,10014.6000,35714.4000,-25699.8000,2.2088,2044.0646,5949.9278,7993.9924,107.8763,41664.3278,7970.5354,-33693.7924,18.5837,14.7761,34630.4000,0.0000,34630.4000,-1.9030,6682.9265,0.0000,6682.9265,85.7468,0.0000,27947.4735,27947.4735,18.4939,13.8757,16.1848,0.3721,25117.8697,18.2883,18.4771,18.3827,-4.7220,1.7387,18.4939,19.7126,19.1032,-2.8639,-0.1643,18.2883,18.4939,18.3911,-4.6560,-1.5744,14.7761,14.9064,14.8413,-3.2461,-1.7387,14.7761,13.3576,14.0669,3.4232,0.1643,13.8217,13.7003,13.7610,2.8146,1.5744,4.2703,333.6891,8930.6000,25117.8697
8308.0000,14.4734,18.0211,11144.9000,32293.9000,-21149.0000,2.1059,2269.6372,5398.1828,7667.8200,102.8485,37692.0828,8875.2628,-28816.8200,18.2733,14.4693,40018.1000,0.0000,40018.1000,-2.1991,7753.6075,0.0000,7753.6075,99.6362,0.0000,32264.4925,32264.4925,14.2935,17.7437,16.0186,-0.2351,-15871.8937,18.0211,18.1559,18.0885,-3.4832,1.8015,17.8864,18.4145,18.1505,-11.4308,-1.4971,18.0211,18.4459,18.2335,-1.8349,-0.3044,14.4693,14.6081,14.5387,-3.5848,-1.8015,14.4693,14.2935,14.3814,3.8623,1.4971,14.2935,13.6762,13.9848,2.7681,0.3044,4.0529,316.6955,18869.1000,-15871.8937
8309.0000,14.2256,18.8805,8866.5000,48270.9000,-39404.4000,2.7425,1812.8804,8021.1531,9834.0334,133.9918,56292.0531,7053.6196,-49238.4334,18.6031,14.7952,38168.1000,0.0000,38168.1000,-2.0974,7363.8046,0.0000,7363.8046,95.5327,0.0000,30804.2954,30804.2954,18.6610,13.6047,16.1328,0.5825,39321.8996,18.8805,18.6149,18.7477,8.0216,2.0704,18.6610,17.6984,18.1797,0.4194,-0.0271,18.8805,18.6610,18.7708,6.5502,-2.0433,14.7952,14.7087,14.7520,2.6405,-2.0704,14.7952,14.0142,14.4047,0.3481,0.0271,13.6101,13.7361,13.6731,-3.6953,2.0433,5.3447,417.6432,-1236.3000,39321.8996
8310.0000,14.2556,19.2537,7893.7000,55620.1000,-47726.4000,3.0392,1613.1952,9248.9782,10862.1734,148.3937,64869.0782,6280.5048,-58588.5734,19.0750,15.2617,42322.9000,0.0000,42322.9000,-2.3257,8116.8890,0.0000,8116.8890,105.3400,0.0000,34206.0110,34206.0110,19.1032,13.2652,16.1842,0.7449,50281.2566,19.2537,19.0978,19.1758,5.2323,2.2948,19.1032,17.3802,18.2417,0.8143,-0.0309,19.2537,19.1032,19.1784,4.9863,-2.2639,15.2617,15.1047,15.1832,5.2704,-2.2948,15.2617,13.6625,14.4621,0.7588,0.0309,13.2706,13.3949,13.3328,-4.0408,2.2639,5.9088,461.7226,-5403.5000,50281.2566
8311.0000,13.9745,20.0177,3539.9000,111688.8000,-108148.9000,5.4625,726.7421,18448.7588,19175.5009,266.7091,130137.5588,2813.1579,-127324.4009,19.7540,15.9331,23188.7000,0.0000,23188.7000,-1.2743,4410.4283,0.0000,4410.4283,57.2576,0.0000,18778.2717,18778.2717,19.5981,13.1437,16.3709,1.5446,104262.8376,20.0177,19.7540,19.8859,8.6358,2.2456,19.7540,18.8461,19.3000,12.8383,0.9713,20.0177,19.8251,19.9214,9.0327,-3.2169,15.0679,15.1033,15.0856,-1.1110,-2.2456,13.1437,13.9329,13.5383,-11.0819,-0.9713,13.1437,13.1865,13.1651,-1.9568,3.2169,10.8216,845.6168,-84960.2000,104262.8376
8312.0000,13.7495,20.0213,1531.3000,149067.1000,-147535.8000,7.1244,315.5349,24492.3626,24807.8975,347.2311,173559.4626,1215.7651,-172343.6975,19.9845,16.1613,17112.2000,0.0000,17112.2000,-0.9404,3245.7552,0.0000,3245.7552,41.7757,0.0000,13866.4448,13866.4448,19.9238,13.2857,16.6047,2.3457,158332.1279,20.0213,19.9845,20.0029,1.4788,2.6883,19.9845,19.7206,19.8525,6.7341,1.7479,20.0213,20.0038,20.0126,1.1664,-4.4362,14.3542,14.5496,14.4519,-7.5814,-2.6883,13.2857,13.3820,13.3338,-2.4009,-1.7479,13.2857,13.2646,13.2752,1.3949,4.4362,14.1493,1105.6433,-130423.6000,158332.1279
8313.0000,13.6946,20.0469,481.5000,160301.6000,-159820.1000,7.6008,99.3057,26304.2636,26403.5693,369.8826,186605.8636,382.1943,-186223.6693,13.5950,18.0817,1073.8000,7838.0000,-6764.2000,0.4755,222.5453,1276.8759,1499.4212,23.5363,9114.8759,851.2547,-8263.6212,19.9365,13.6849,16.8107,2.8850,194738.8935,20.0469,20.0332,20.0400,0.5149,2.3751,19.7077,19.7440,19.7258,-1.4623,2.8506,20.0469,20.0415,20.0442,0.4485,-5.2257,13.5950,13.8497,13.7223,-8.7375,-2.3751,13.6849,13.5950,13.6399,3.7606,-2.8506,13.6849,13.6242,13.6545,4.6447,5.2257,16.1318,1260.5578,-166584.3000,194738.8935
8314.0000,13.7642,20.1484,52.9000,169099.8000,-169046.9000,7.9943,10.8978,27793.4293,27804.3271,388.8762,196893.2293,42.0022,-196851.2271,13.7545,19.4273,2.8000,7856.9000,-7854.1000,0.4176,0.5789,1282.8698,1283.4487,20.3372,9139.7698,2.2211,-9137.5487,20.0679,13.7929,16.9304,3.0161,203587.8829,20.1484,20.1172,20.1328,1.1861,2.5255,20.0193,19.9461,19.9827,3.1665,2.9432,20.1484,20.1334,20.1409,1.2334,-5.4687,13.7545,13.7449,13.7497,0.3968,-2.5255,13.7929,13.7545,13.7737,1.6815,-2.9432,13.7929,13.7731,13.7830,1.6171,5.4687,16.7908,1312.0573,-176901.0000,203587.8829
8315.0000,13.8536,20.2433,0.0000,176921.5000,-176921.5000,8.3611,0.0000,29140.4417,29140.4417,406.9063,206061.9417,0.0000,-206061.9417,13.8542,19.5316,0.0000,7222.5000,-7222.5000,0.3838,0.0000,1180.9771,1180.9771,18.7001,8403.4771,0.0000,-8403.4771,20.1813,13.8803,17.0308,3.1486,212528.4809,20.2433,20.2129,20.2281,1.2166,2.6591,20.1270,20.0918,20.1094,1.5949,3.0429,20.2433,20.2291,20.2362,1.2168,-5.7020,13.8542,13.8254,13.8398,1.1535,-2.6591,13.8803,13.8542,13.8672,1.1948,-3.0429,13.8803,13.8668,13.8735,1.1590,5.7020,17.4595,1364.3096,-184144.0000,212528.4809
8316.0000,13.9496,20.3413,0.0000,183825.4000,-183825.4000,8.6874,0.0000,30346.3746,30346.3746,423.0325,214171.7746,0.0000,-214171.7746,13.9510,19.6295,0.0000,9475.7000,-9475.7000,0.5035,0.0000,1551.5804,1551.5804,24.5439,11027.2804,0.0000,-11027.2804,20.2764,13.9763,17.1264,3.3087,223334.0216,20.3413,20.3108,20.3261,1.2491,2.7280,20.2047,20.1825,20.1936,1.0829,3.2315,20.3413,20.3274,20.3344,1.2507,-5.9594,13.9510,13.9210,13.9360,1.2278,-2.7280,13.9763,13.9510,13.9637,1.2301,-3.2315,13.9763,13.9627,13.9695,1.2244,5.9594,18.3553,1434.3121,-193301.1000,223334.0216
8317.0000,14.0463,20.4401,0.0000,191373.2000,-191373.2000,9.0441,0.0000,31664.9025,31664.9025,440.6796,223038.1025,0.0000,-223038.1025,14.0480,19.7277,0.0000,12096.4000,-12096.4000,0.6427,0.0000,1983.5064,1983.5064,31.3444,14079.9064,0.0000,-14079.9064,20.3685,14.0717,17.2201,3.4853,235260.8231,20.4401,20.4101,20.4251,1.2613,2.8005,20.2827,20.2630,20.2729,1.0234,3.4432,20.4401,20.4266,20.4334,1.2614,-6.2437,14.0480,14.0185,14.0332,1.2401,-2.8005,14.0717,14.0480,14.0599,1.2275,-3.4432,14.0717,14.0587,14.0652,1.2217,6.2437,19.3519,1512.1824,-203469.6000,235260.8231
8318.0000,14.1358,20.5316,0.0000,200184.3000,-200184.3000,9.4605,0.0000,33193.3942,33193.3942,461.2625,233377.6942,0.0000,-233377.6942,14.1375,19.8182,0.0000,13076.7000,-13076.7000,0.6948,0.0000,2147.0709,2147.0709,33.8981,15223.7709,0.0000,-15223.7709,20.4598,14.1582,17.3090,3.6567,246826.4374,20.5316,20.5045,20.5181,1.1884,2.9219,20.3727,20.3517,20.3622,1.1443,3.6167,20.5316,20.5196,20.5256,1.1794,-6.5386,14.1375,14.1110,14.1243,1.1651,-2.9219,14.1582,14.1375,14.1479,1.1288,-3.6167,14.1582,14.1469,14.1526,1.1205,6.5386,20.2941,1585.8095,-213261.0000,246826.4374
8319.0000,14.1989,20.5960,0.0000,206814.1000,-206814.1000,9.7738,0.0000,34344.2829,34344.2829,476.8204,241158.3829,0.0000,-241158.3829,14.2002,19.8817,0.0000,11158.3000,-11158.3000,0.5929,0.0000,1833.7834,1833.7834,28.9358,12992.0834,0.0000,-12992.0834,20.5366,14.2142,17.3754,3.7451,252796.1533,20.5960,20.5769,20.5865,0.8919,3.0603,20.4641,20.4428,20.4534,1.1677,3.6532,20.5960,20.5876,20.5918,0.8656,-6.7135,14.2002,14.1816,14.1909,0.8705,-3.0603,14.2142,14.2002,14.2072,0.7825,-3.6532,14.2142,14.2068,14.2105,0.7656,6.7135,20.7224,1619.2806,-217972.4000,252796.1533
8320.0000,14.2636,20.6621,0.0000,213363.9000,-213363.9000,10.0834,0.0000,35486.7175,35486.7175,492.1264,248850.6175,0.0000,-248850.6175,14.2645,19.9467,0.0000,11829.3000,-11829.3000,0.6285,0.0000,1945.9100,1945.9100,30.6838,13775.2100,0.0000,-13775.2100,20.6042,14.2792,17.4417,3.8714,261321.9642,20.6621,20.6440,20.6531,0.8705,3.1516,20.5281,20.5129,20.5205,0.8755,3.7802,20.6621,20.6539,20.6580,0.8659,-6.9318,14.2645,14.2469,14.2557,0.8485,-3.1516,14.2792,14.2645,14.2718,0.8465,-3.7802,14.2792,14.2712,14.2752,0.8472,6.9318,21.4168,1673.5407,-225193.2000,261321.9642
8321.0000,14.3343,20.7344,0.0000,218572.4000,-218572.4000,10.3295,0.0000,36414.5578,36414.5578,504.3558,254986.9578,0.0000,-254986.9578,14.3354,20.0185,0.0000,14726.1000,-14726.1000,0.7825,0.0000,2424.9903,2424.9903,38.2080,17151.0903,0.0000,-17151.0903,20.6689,14.3508,17.5099,4.0117,270788.0829,20.7344,20.7152,20.7248,0.9322,3.1824,20.5777,20.5664,20.5721,0.6890,3.9648,20.7344,20.7258,20.7301,0.9366,-7.1472,14.3354,14.3165,14.3260,0.9149,-3.1824,14.3508,14.3354,14.3431,0.9268,-3.9648,14.3508,14.3423,14.3466,0.9279,7.1472,22.2214,1736.4084,-233298.5000,270788.0829
8322.0000,14.3881,20.7894,0.0000,221808.1000,-221808.1000,10.4824,0.0000,37001.2253,37001.2253,512.0625,258809.3253,0.0000,-258809.3253,14.3892,20.0729,0.0000,15181.2000,-15181.2000,0.8066,0.0000,2501.9429,2501.9429,39.4005,17683.1429,0.0000,-17683.1429,20.7253,14.4003,17.5628,4.0801,275404.2625,20.7894,20.7742,20.7818,0.7539,3.2253,20.6339,20.6219,20.6279,0.7404,4.0319,20.7894,20.7827,20.7861,0.7414,-7.2572,14.3892,14.3743,14.3817,0.7395,-3.2253,14.4003,14.3892,14.3947,0.6893,-4.0319,14.4003,14.3942,14.3973,0.6784,7.2572,22.5807,1764.4857,-236989.3000,275404.2625
8323.0000,14.0313,20.4127,130.0000,122949.0000,-122819.0000,5.8172,26.6643,20336.0932,20362.7576,284.2691,143285.0932,103.3357,-143181.7576,14.0482,19.7278,0.0000,186.8000,-186.8000,0.0099,0.0000,30.6306,30.6306,0.4849,217.4306,0.0000,-217.4306,20.5128,13.8610,17.1869,2.2148,149501.6877,20.4127,20.5425,20.4776,-3.6043,1.9358,20.5383,20.5691,20.5537,-0.8284,1.9457,20.4127,20.4845,20.4486,-4.0056,-3.8815,14.0482,14.1654,14.1068,-3.2511,-1.9358,13.8610,14.0482,13.9546,-5.2450,-1.9457,13.8610,13.9644,13.9127,-5.7814,3.8815,11.6577,910.9478,-123005.8000,149501.6877
8324.0000,13.8851,20.2343,445.0000,122443.1000,-121998.1000,5.8097,91.4919,20182.4167,20273.9086,283.2405,142625.5167,353.5081,-142272.0086,20.3191,16.4779,637.6000,0.0000,637.6000,-0.0350,120.4626,0.0000,120.4626,1.7190,0.0000,517.1374,517.1374,20.3175,13.8190,17.0682,2.1443,144740.0437,20.2343,20.3191,20.2767,-2.3578,1.9482,20.3191,20.4022,20.3606,-2.2636,1.9132,20.2343,20.2755,20.2549,-2.2712,-3.8615,13.9136,13.9809,13.9473,-1.8592,-1.9482,13.8190,13.8667,13.8428,-1.2821,-1.9132,13.8190,13.8368,13.8279,-0.9563,3.8615,11.6094,907.1754,-121360.5000,144740.0437
8325.0000,13.8349,19.8802,2354.6000,75368.0000,-73013.4000,3.6843,484.5031,12408.2511,12892.7543,179.5078,87776.2511,1870.0969,-85906.1543,20.0666,16.2426,6307.8000,0.0000,6307.8000,-0.3466,1195.2694,0.0000,1195.2694,15.2553,0.0000,5112.5306,5112.5306,20.0661,13.5617,16.8139,1.2405,83732.9561,19.8802,20.0666,19.9734,-3.5933,1.3436,20.0666,20.2385,20.1526,-2.4446,0.9970,19.8802,19.9926,19.9364,-3.7768,-2.3407,14.3752,14.1719,14.2736,4.0046,-1.3436,13.5617,13.7260,13.6439,-2.3346,-0.9970,13.5617,13.6414,13.6016,-2.6647,2.3407,7.3256,572.4319,-66705.6000,83732.9561
8326.0000,13.8756,19.7472,3430.3000,71568.7000,-68138.4000,3.5607,705.3786,11794.0921,12499.4708,173.4716,83362.7921,2724.9214,-80637.8708,19.8515,16.0298,10027.2000,0.0000,10027.2000,-0.5510,1904.9193,0.0000,1904.9193,24.3523,0.0000,8122.2807,8122.2807,19.8739,13.4932,16.6835,1.0973,74069.3845,19.7472,19.8515,19.7993,-2.0341,1.3706,19.8515,20.0528,19.9522,-2.3519,0.8196,19.7472,19.8069,19.7770,-1.8569,-2.1901,14.5728,14.4325,14.5027,2.8311,-1.3706,13.4932,13.5932,13.5432,-1.1482,-0.8196,13.4932,13.5271,13.5101,-1.0369,2.1901,7.0603,551.7000,-58111.2000,74069.3845
8327.0000,14.2613,19.7080,5342.6000,58155.3000,-52812.7000,3.0263,1091.7385,9671.8781,10763.6166,147.5343,67827.1781,4250.8615,-63576.3166,19.7374,15.9169,32300.9000,0.0000,32300.9000,-1.7750,6144.7662,0.0000,6144.7662,78.7276,0.0000,26156.1338,26156.1338,19.7570,13.4238,16.5904,1.0004,67526.3649,19.7080,19.7374,19.7227,-0.8584,2.1048,19.7374,19.9746,19.8560,-1.0936,0.3298,19.7080,19.7275,19.7177,-0.6490,-2.4346,15.5468,15.2016,15.3742,10.5839,-2.1048,13.4238,13.5547,13.4892,-0.5846,-0.3298,13.4238,13.4484,13.4361,-0.8268,2.4346,5.8841,459.7950,-20511.8000,67526.3649
8328.0000,14.5326,19.5803,7098.5000,51935.5000,-44837.0000,2.8237,1444.2204,8693.7976,10138.0180,137.8866,60629.2976,5654.2796,-54975.0180,19.6463,15.8268,42558.3000,0.0000,42558.3000,-2.3387,8104.9808,0.0000,8104.9808,103.9254,0.0000,34453.3192,34453.3192,19.6261,13.2993,16.4627,0.6857,46287.5833,19.5803,19.6251,19.6027,-1.3818,2.1914,19.6261,19.9626,19.7943,-0.6778,-0.1473,19.5803,19.6261,19.6032,-1.3159,-2.0441,15.8268,15.6818,15.7543,4.6533,-2.1914,15.8268,12.3714,14.0991,7.4262,0.1473,13.2324,13.3006,13.2665,-1.9804,2.0441,5.4363,424.7978,-2278.7000,46287.5833
8329.0000,14.5937,19.1596,9160.0000,46782.6000,-37622.6000,2.6874,1861.8157,7842.7459,9704.5615,131.3126,54625.3459,7298.1843,-47327.1615,19.3710,15.5545,45018.6000,0.0000,45018.6000,-2.4739,8602.3233,0.0000,8602.3233,110.1006,0.0000,36416.2767,36416.2767,19.3207,13.4023,16.3615,0.5266,35547.0974,19.1596,19.3015,19.2305,-4.4244,2.1683,19.3207,19.8644,19.5925,-2.3688,-0.3056,19.1596,19.3207,19.2402,-4.3145,-1.8628,15.5545,15.6181,15.5863,-1.9605,-2.1683,15.5545,13.8743,14.7144,7.4915,0.3056,13.4797,13.4011,13.4404,2.1655,1.8628,5.1566,402.9455,7396.0000,35547.0974
8330.0000,14.9102,18.9925,11067.0000,42123.5000,-31056.5000,2.5664,2238.0863,7115.9526,9354.0389,125.3732,49239.4526,8828.9137,-40410.5389,18.7042,14.8951,53290.6000,0.0000,53290.6000,-2.9284,10268.1550,0.0000,10268.1550,130.9326,0.0000,43022.4450,43022.4450,14.8340,17.4319,16.1330,-0.2711,-18299.5889,18.9925,19.0643,19.0284,-2.3728,2.3197,17.6544,18.3013,17.9778,-19.4194,-2.0730,18.9925,19.3007,19.1466,-1.0619,-0.2467,14.8951,15.1046,14.9998,-7.0108,-2.3197,14.8951,14.8340,14.8645,1.8788,2.0730,14.8340,13.0821,13.9581,6.3133,0.2467,4.8860,381.7994,22234.1000,-18299.5889
8331.0000,14.4527,18.0259,12899.5000,37848.2000,-24948.7000,2.4597,2627.8322,6323.4885,8951.3207,120.1077,44171.6885,10271.6678,-33900.0207,18.0952,14.2933,52588.4000,0.0000,52588.4000,-2.8899,10212.8408,0.0000,10212.8408,130.6665,0.0000,42375.5592,42375.5592,14.4837,17.5729,16.0283,-0.3310,-22341.8230,18.0259,18.3363,18.1811,-10.1590,2.2648,17.7590,17.8315,17.7952,-2.1372,-2.0700,18.0259,19.5493,18.7876,-4.2663,-0.1949,14.2933,14.5118,14.4026,-7.1412,-2.2648,14.2933,14.4837,14.3885,-5.6783,2.0700,14.4837,13.7651,14.1244,2.0736,0.1949,4.7046,367.6247,27639.7000,-22341.8230
8332.0000,14.0006,17.0639,14692.9000,34122.2000,-19429.3000,2.3769,3015.1729,5639.7924,8654.9653,116.0552,39761.9924,11677.7271,-28084.2653,17.6345,13.8382,60849.1000,0.0000,60849.1000,-3.3438,11889.4790,0.0000,11889.4790,152.7653,0.0000,48959.6210,48959.6210,13.9988,17.8268,15.9128,-0.5772,-38961.4867,17.1470,17.4450,17.2960,-10.6140,2.4642,17.8268,17.8174,17.8221,0.3910,-2.5515,17.8268,19.4115,18.6192,-1.9661,0.0873,13.8382,14.0006,13.9194,-5.7646,-2.4642,13.8382,13.9918,13.9150,-5.6474,2.5515,14.0006,14.2018,14.1012,-0.2135,-0.0873,4.5374,354.5570,41419.8000,-38961.4867
8333.0000,14.0332,18.0550,13560.7000,50243.4000,-36682.7000,3.0799,2781.3515,8310.7760,11092.1275,150.3845,58554.1760,10779.3485,-47774.8275,17.8611,14.0621,61473.0000,0.0000,61473.0000,-3.3781,11975.1611,0.0000,11975.1611,155.5550,0.0000,49497.8389,49497.8389,14.0173,17.7526,15.8850,-0.4242,-28631.0556,18.0550,17.8529,17.9539,8.0058,2.7157,17.8923,17.8706,17.8814,0.7823,-2.3515,18.0550,18.6543,18.3546,-3.1259,-0.3642,14.0621,14.0236,14.0429,1.5569,-2.7157,14.0621,14.0173,14.0397,1.5711,2.3515,14.0173,14.1045,14.0609,-0.4196,0.3642,5.9661,466.1999,24790.3000,-28631.0556
8334.0000,14.1357,18.3392,13823.5000,56686.3000,-42862.8000,3.3980,2830.5345,9399.3620,12229.8965,165.9031,66085.6620,10992.9655,-55092.6965,17.9760,14.1756,72410.5000,0.0000,72410.5000,-3.9791,14084.4217,0.0000,14084.4217,182.5204,0.0000,58326.0783,58326.0783,14.1404,17.5281,15.8343,-0.4976,-33589.4071,18.3392,18.2482,18.2937,4.1668,3.1222,17.6083,17.6774,17.6428,-2.8130,-2.8465,18.3392,18.3553,18.3472,-0.0227,-0.2758,14.1756,14.1439,14.1598,1.4770,-3.1222,14.1756,14.1404,14.1580,1.4944,2.8465,14.1404,14.0423,14.0914,0.4341,0.2758,6.5531,512.0694,29547.7000,-33589.4071
8335.0000,14.1772,19.7986,8181.0000,111331.2000,-103150.2000,5.6870,1674.0329,18478.5122,20152.5451,277.5288,129809.7122,6506.9671,-123302.7451,19.3990,15.5815,45054.6000,0.0000,45054.6000,-2.4759,8606.2460,0.0000,8606.2460,113.3430,0.0000,36448.3540,36448.3540,19.2691,13.0486,16.1588,1.1414,77042.9527,19.7986,19.3990,19.5988,15.8164,2.7209,19.3990,17.1865,18.2928,7.9102,0.2451,19.7986,19.4412,19.6199,15.4244,-2.9660,15.4788,15.1286,15.3037,13.8714,-2.7209,13.0486,14.4420,13.7453,-4.9142,-0.2451,13.0486,13.3045,13.1765,-10.9736,2.9660,11.2145,876.3163,-58095.6000,77042.9527
8336.0000,13.9341,19.9483,5128.7000,149273.0000,-144144.3000,7.3213,1053.6169,24633.3413,25686.9582,357.3108,173906.3413,4075.0831,-169831.2582,19.8627,16.0407,30488.0000,0.0000,30488.0000,-1.6754,5791.1935,0.0000,5791.1935,74.8725,0.0000,24696.8065,24696.8065,19.7076,13.1997,16.4536,2.0995,141718.5633,19.9483,19.8627,19.9055,3.7673,2.9989,19.8627,19.1111,19.4869,14.4764,1.3235,19.9483,19.8903,19.9193,3.6798,-4.3224,14.9016,14.9990,14.9503,-4.1983,-2.9989,13.1997,13.4596,13.3296,-4.9496,-1.3235,13.1997,13.1953,13.1975,0.3192,4.3224,14.4952,1132.6723,-113656.3000,141718.5633
8337.0000,13.8460,20.0467,2754.4000,163119.9000,-160365.5000,7.8522,566.6669,26862.3485,27429.0155,382.6286,189982.2485,2187.7331,-187794.5155,13.7151,14.9758,6723.5000,7934.6000,-1211.1000,0.7911,1390.8278,1294.8246,2685.6524,37.5521,9229.4246,5332.6722,-3896.7524,19.6227,13.8332,16.7279,2.8593,193004.8350,20.0467,20.0037,20.0252,1.5110,2.3537,18.7389,18.9131,18.8260,-7.9084,3.1448,20.0467,20.0285,20.0376,1.4941,-5.4985,13.7151,14.0854,13.9002,-12.6056,-2.3537,13.8332,13.7151,13.7741,5.4306,-3.1448,13.8332,13.7435,13.7883,7.1969,5.4985,17.2467,1347.6845,-161576.6000,193004.8350
8338.0000,13.8863,20.1449,2044.2000,174343.9000,-172299.7000,8.3457,420.2791,28738.0850,29158.3641,406.4315,203081.9850,1623.9209,-201458.0641,13.8744,17.8493,2267.8000,10633.2000,-8365.4000,0.6896,467.9549,1739.1800,2207.1349,33.6779,12372.3800,1799.8451,-10572.5349,19.8849,13.9045,16.8947,3.0876,208412.2143,20.1449,20.1107,20.1278,1.3049,2.5520,19.6296,19.4464,19.5380,8.6592,3.2416,20.1449,20.1302,20.1375,1.2726,-5.7936,13.8744,13.8810,13.8777,-0.2053,-2.5520,13.9045,13.8744,13.8894,1.4579,-3.2416,13.9045,13.8886,13.8966,1.3726,5.7936,18.0468,1410.2041,-180665.1000,208412.2143
8339.0000,13.9882,20.2915,1458.7000,184409.7000,-182951.0000,8.7909,299.4042,30470.7294,30770.1336,428.2034,214880.4294,1159.2958,-213721.1336,13.9898,19.2973,818.4000,20625.9000,-19807.5000,1.1409,168.5725,3379.2578,3547.8303,55.6429,24005.1578,649.8275,-23355.3303,20.1218,14.0158,17.0688,3.4652,233900.3025,20.2915,20.2450,20.2682,1.7612,2.5500,19.9520,19.8678,19.9099,4.5540,3.6909,20.2915,20.2720,20.2817,1.8065,-6.2409,13.9898,13.9578,13.9738,1.2263,-2.5500,14.0158,13.9898,14.0028,1.4351,-3.6909,14.0158,14.0007,14.0082,1.4144,6.2409,19.8389,1550.2404,-202758.5000,233900.3025
8340.0000,14.1266,20.4792,739.9000,195482.8000,-194742.9000,9.2768,151.5260,32406.7457,32558.2717,452.1482,227889.5457,588.3740,-227301.1717,14.1310,19.7911,65.4000,30914.5000,-30849.1000,1.6462,13.4416,5075.3844,5088.8260,80.2954,35989.8844,51.9584,-35937.9260,20.3289,14.1597,17.2443,3.8505,259908.8456,20.4792,20.4193,20.4493,2.2516,2.5435,20.1725,20.1247,20.1486,2.9471,4.1897,20.4792,20.4560,20.4676,2.3100,-6.7333,14.1310,14.0863,14.1086,1.6938,-2.5435,14.1597,14.1310,14.1454,1.7870,-4.1897,14.1597,14.1419,14.1508,1.7869,6.7333,21.8252,1705.4504,-225592.0000,259908.8456
8341.0000,14.2552,20.6496,72.5000,205963.0000,-205890.5000,9.7374,14.8165,34248.9567,34263.7733,475.0141,240211.9567,57.6835,-240154.2733,14.2600,19.9401,7.2000,34316.3000,-34309.1000,1.8237,1.4769,5644.6211,5646.0980,89.0063,39960.9211,5.7231,-39955.1980,20.5007,14.2839,17.3923,4.1069,277214.0726,20.6496,20.5945,20.6220,2.1509,2.6379,20.3270,20.2962,20.3116,2.0334,4.4616,20.6496,20.6292,20.6394,2.1394,-7.0995,14.2600,14.2182,14.2391,1.6404,-2.6379,14.2839,14.2600,14.2719,1.5937,-4.4616,14.2839,14.2690,14.2764,1.5827,7.0995,23.1099,1805.8368,-240199.6000,277214.0726
8342.0000,14.3890,20.7903,0.0000,217936.9000,-217936.9000,10.2995,0.0000,36356.2776,36356.2776,502.8616,254293.1776,0.0000,-254293.1776,14.3937,20.0775,0.0000,37752.8000,-37752.8000,2.0059,0.0000,6222.2808,6222.2808,97.9508,43975.0808,0.0000,-43975.0808,20.6447,14.4173,17.5310,4.3787,295562.8920,20.7903,20.7458,20.7681,1.8290,2.7645,20.4648,20.4399,20.4523,1.7647,4.7705,20.7903,20.7743,20.7823,1.7917,-7.5350,14.3937,14.3527,14.3732,1.6852,-2.7645,14.4173,14.3937,14.4055,1.6784,-4.7705,14.4173,14.4024,14.4099,1.6764,7.5350,24.6075,1922.8647,-255689.7000,295562.8920
8343.0000,14.4870,20.8905,0.0000,228589.9000,-228589.9000,10.8030,0.0000,38223.1701,38223.1701,527.9106,266813.0701,0.0000,-266813.0701,14.4905,20.1754,0.0000,34930.7000,-34930.7000,1.8560,0.0000,5765.5323,5765.5323,90.6797,40696.2323,0.0000,-40696.2323,20.7627,14.5068,17.6348,4.5251,305445.0368,20.8905,20.8600,20.8752,1.3600,2.9823,20.5974,20.5741,20.5858,1.6769,4.8383,20.8905,20.8794,20.8849,1.3044,-7.8206,14.4905,14.4613,14.4759,1.3056,-2.9823,14.5068,14.4905,14.4987,1.1907,-4.8383,14.5068,14.4968,14.5018,1.1766,7.8206,25.3250,1978.9326,-263520.6000,305445.0368
8344.0000,14.5595,20.9646,0.0000,235517.4000,-235517.4000,11.1303,0.0000,39450.2313,39450.2313,544.2640,274967.6313,0.0000,-274967.6313,14.5618,20.2476,0.0000,32445.0000,-32445.0000,1.7239,0.0000,5361.0263,5361.0263,84.2613,37806.0263,0.0000,-37806.0263,20.8514,14.5740,17.7127,4.6108,311228.1379,20.9646,20.9432,20.9539,1.0151,3.1355,20.6964,20.6786,20.6875,1.2946,4.8594,20.9646,20.9565,20.9605,0.9788,-7.9949,14.5618,14.5412,14.5515,0.9792,-3.1355,14.5740,14.5618,14.5679,0.9021,-4.8594,14.5740,14.5667,14.5703,0.8931,7.9949,25.7238,2010.0906,-267962.4000,311228.1379
8345.0000,14.5286,20.9329,0.0000,225667.8000,-225667.8000,10.6649,0.0000,37772.2655,37772.2655,521.7544,263440.0655,0.0000,-263440.0655,14.5292,20.2146,0.0000,22098.0000,-22098.0000,1.1741,0.0000,3649.5455,3649.5455,57.4070,25747.5455,0.0000,-25747.5455,20.8610,14.5214,17.6912,4.2886,289483.6397,20.9329,20.9373,20.9351,-0.1594,3.1636,20.7417,20.7319,20.7368,0.6609,4.3377,20.9329,20.9356,20.9343,-0.2500,-7.5013,14.5292,14.5339,14.5315,-0.1745,-3.1636,14.5214,14.5292,14.5253,-0.4477,-4.3377,14.5214,14.5263,14.5239,-0.4943,7.5013,23.6977,1851.7747,-247765.8000,289483.6397
8346.0000,14.5270,20.9312,3.6000,229760.2000,-229756.6000,10.8584,0.7325,38455.8221,38456.5546,531.1157,268216.0221,2.8675,-268213.1546,14.5267,20.2121,0.0000,16866.4000,-16866.4000,0.8962,0.0000,2785.4289,2785.4289,43.8101,19651.8289,0.0000,-19651.8289,20.8737,14.5275,17.7006,4.2626,287723.0155,20.9312,20.9316,20.9314,0.0214,3.3208,20.7787,20.7708,20.7748,0.5248,4.2169,20.9312,20.9313,20.9312,0.0298,-7.5377,14.5267,14.5273,14.5270,0.0121,-3.3208,14.5275,14.5267,14.5271,0.0883,-4.2169,14.5275,14.5269,14.5272,0.1066,7.5377,23.5266,1838.4038,-246623.0000,287723.0155
8347.0000,14.1752,20.4754,1083.0000,126860.8000,-125777.8000,6.0517,221.6155,21055.0852,21276.7006,295.9840,147915.8852,861.3845,-147054.5006,20.6285,17.8470,1583.0000,203.6000,1379.4000,-0.0978,298.0148,37.4819,335.4967,4.7599,241.0819,1284.9852,1043.9033,20.5996,13.9545,17.2770,2.2607,152598.0695,20.4754,20.6285,20.5519,-4.5131,2.0498,20.6285,20.6791,20.6538,-1.3932,1.9520,20.4754,20.5608,20.5181,-4.9196,-4.0018,14.3311,14.3965,14.3638,-1.9039,-2.0498,13.9545,14.1549,14.0547,-5.6346,-1.9520,13.9545,14.0619,14.0082,-6.1965,4.0018,12.1118,946.4329,-124398.4000,152598.0695
8348.0000,14.0250,20.2856,1472.0000,124701.6000,-123229.6000,5.9699,301.9530,20622.9256,20924.8787,291.3293,145324.5256,1170.0470,-144154.4787,20.3744,16.5471,3804.4000,0.0000,3804.4000,-0.2091,718.3094,0.0000,718.3094,9.1541,0.0000,3086.0906,3086.0906,20.3769,13.8774,17.1271,2.1395,144415.2576,20.2856,20.3744,20.3300,-2.6117,2.0596,20.3744,20.4761,20.4253,-2.6915,1.8506,20.2856,20.3299,20.3077,-2.4717,-3.9102,14.2061,14.2584,14.2323,-1.5204,-2.0596,13.8774,13.9417,13.9095,-1.6854,-1.8506,13.8774,13.9021,13.8897,-1.3632,3.9102,11.9134,930.9301,-119425.2000,144415.2576
