Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8349.0000,13.9796,19.9271,3190.2000,78203.1000,-75012.9000,3.8618,654.8942,12919.1516,13574.0458,188.3170,91122.2516,2535.3058,-88586.9458,20.1054,16.2809,9072.1000,0.0000,9072.1000,-0.4985,1718.2931,0.0000,1718.2931,21.9207,0.0000,7353.8069,7353.8069,20.1123,13.6071,16.8597,1.2501,84385.0327,19.9271,20.1054,20.0162,-3.7196,1.4534,20.1054,20.2982,20.2018,-2.6300,0.9549,19.9271,20.0386,19.9828,-3.8546,-2.4083,14.6440,14.4599,14.5519,3.9241,-1.4534,13.6071,13.7893,13.6982,-2.4835,-0.9549,13.6071,13.6897,13.6484,-2.8458,2.4083,7.6680,599.1875,-65940.8000,84385.0327
8350.0000,13.9968,19.7581,4395.1000,74484.9000,-70089.8000,3.7487,901.9871,12309.9208,13211.9079,182.7864,86794.8208,3493.1129,-83301.7079,19.8711,16.0491,11982.2000,0.0000,11982.2000,-0.6585,2275.7898,0.0000,2275.7898,29.0815,0.0000,9706.4102,9706.4102,19.8969,13.5469,16.7219,1.1213,75686.6936,19.7581,19.8711,19.8146,-2.3673,1.4691,19.8711,20.0939,19.9825,-2.5801,0.8106,19.7581,19.8268,19.7924,-2.2312,-2.2797,14.7243,14.6473,14.6858,1.6819,-1.4691,13.5469,13.6481,13.5975,-1.1492,-0.8106,13.5469,13.5776,13.5622,-0.9738,2.2797,7.4284,580.4665,-58107.6000,75686.6936
8351.0000,14.3589,19.6576,6544.6000,60573.9000,-54029.3000,3.2031,1335.2546,10097.6625,11432.9171,156.2516,70671.5625,5209.3454,-65462.2171,19.7058,15.8856,35619.5000,0.0000,35619.5000,-1.9574,6778.6591,0.0000,6778.6591,86.7878,0.0000,28840.8409,28840.8409,19.7293,13.5083,16.6188,1.0121,68319.0599,19.6576,19.7058,19.6817,-1.5372,2.2540,19.7058,20.0264,19.8661,-1.3383,0.2966,19.6576,19.6948,19.6762,-1.3365,-2.5507,15.5861,15.3050,15.4456,9.2358,-2.2540,13.5083,13.6100,13.5591,-0.3960,-0.2966,13.5083,13.5229,13.5156,-0.4961,2.5507,6.2221,486.2065,-18409.8000,68319.0599
8352.0000,14.5869,19.5132,8208.0000,54339.5000,-46131.5000,2.9950,1668.4983,9108.1150,10776.6132,146.2969,63447.6150,6539.5017,-56908.1132,19.5949,15.7759,46238.7000,0.0000,46238.7000,-2.5409,8811.3777,0.0000,8811.3777,112.9723,0.0000,37427.3223,37427.3223,19.5654,13.4016,16.4835,0.6874,46396.1537,19.5132,19.5633,19.5383,-1.6642,2.3445,19.5654,19.9710,19.7682,-1.1148,-0.1964,19.5132,19.5654,19.5393,-1.5852,-2.1480,15.7759,15.6757,15.7258,3.4482,-2.3445,15.7759,12.7621,14.2690,8.6327,0.1964,13.3432,13.3984,13.3708,-1.6810,2.1480,5.7628,450.3132,107.2000,46396.1537
8353.0000,14.6153,19.0652,10410.1000,49321.0000,-38910.9000,2.8724,2115.1696,8272.6098,10387.7794,140.3566,57593.6098,8294.9304,-49298.6794,19.2845,15.4689,47782.9000,0.0000,47782.9000,-2.6258,9140.2633,0.0000,9140.2633,116.9616,0.0000,38642.6367,38642.6367,19.2279,13.5378,16.3828,0.5471,36931.5869,19.0652,19.2088,19.1370,-4.7764,2.3115,19.2279,19.8410,19.5344,-2.7550,-0.3143,19.0652,19.2279,19.1465,-4.6738,-1.9971,15.4689,15.5466,15.5077,-2.5653,-2.3115,15.4689,14.0998,14.7844,6.2859,0.3143,13.6263,13.5375,13.5819,2.6139,1.9971,5.5154,430.9789,8872.0000,36931.5869
8354.0000,14.8358,18.7978,12534.3000,44709.9000,-32175.6000,2.7650,2537.8191,7539.2645,10077.0836,135.0634,52249.1645,9996.4809,-42252.6836,18.6239,14.8157,55956.2000,0.0000,55956.2000,-3.0749,10792.8129,0.0000,10792.8129,137.6816,0.0000,45163.3871,45163.3871,14.8049,17.4878,16.1463,-0.2832,-19117.4282,18.7978,18.8953,18.8466,-3.4383,2.4591,17.7306,18.3139,18.0222,-18.1822,-2.1533,18.7978,19.1973,18.9975,-1.7314,-0.3058,14.8157,15.0153,14.9155,-7.0811,-2.4591,14.8157,14.8049,14.8103,0.3790,2.1533,14.8049,13.3931,14.0990,6.3069,0.3058,5.2747,412.1714,23780.6000,-19117.4282
8355.0000,14.3557,17.6891,15413.8000,40386.4000,-24972.6000,2.7104,3144.9469,6731.8882,9876.8351,132.3116,47118.2882,12268.8531,-34849.4351,17.9765,14.1760,56438.7000,0.0000,56438.7000,-3.1014,10977.6976,0.0000,10977.6976,140.4243,0.0000,45461.0024,45461.0024,14.3771,17.6902,16.0337,-0.3676,-24812.3134,17.6891,18.0239,17.8565,-11.8810,2.4542,17.8785,17.9236,17.9011,-1.3959,-2.1980,17.6891,19.3056,18.4974,-5.9690,-0.2562,14.1760,14.3897,14.2828,-7.5679,-2.4542,14.1760,14.3771,14.2766,-6.3740,2.1980,14.3771,14.0304,14.2038,1.3308,0.2562,5.1935,405.8235,31466.1000,-24812.3134
8356.0000,13.8068,16.5067,18414.4000,36584.7000,-18170.3000,2.6869,3790.8493,6019.1544,9810.0037,131.2033,42603.8544,14623.5507,-27980.3037,17.4286,13.6348,65927.8000,0.0000,65927.8000,-3.6229,12917.5752,0.0000,12917.5752,165.8518,0.0000,53010.2248,53010.2248,13.8096,18.0011,15.9054,-0.6580,-44417.5951,16.5249,16.8789,16.7019,-13.8675,2.7071,18.0011,17.9741,17.9876,1.1112,-2.7273,18.0011,18.9437,18.4724,-0.2349,0.0202,13.6348,13.8068,13.7208,-6.7157,-2.7071,13.6348,13.8041,13.7195,-6.6568,2.7273,13.8068,14.5599,14.1834,-0.1794,-0.0202,5.1464,402.1452,47757.5000,-44417.5951
8357.0000,13.9080,17.7478,15636.1000,52618.9000,-36982.8000,3.3001,3213.5768,8677.9263,11891.5030,161.1543,61296.8263,12422.5232,-48874.3030,17.7171,13.9199,65482.3000,0.0000,65482.3000,-3.5984,12780.6357,0.0000,12780.6357,166.2890,0.0000,52701.6643,52701.6643,13.8621,17.8922,15.8771,-0.4830,-32603.8247,17.7478,17.4849,17.6163,11.1018,2.8992,17.9871,17.9866,17.9868,0.0570,-2.4984,17.7478,18.4836,18.1157,-4.2385,-0.4009,13.9199,13.8694,13.8947,2.1643,-2.8992,13.9199,13.8621,13.8910,2.1367,2.4984,13.8621,14.1872,14.0246,-1.8494,0.4009,6.4063,500.5984,28499.5000,-32603.8247
8358.0000,14.0548,18.1609,15250.8000,59200.6000,-43949.8000,3.5911,3126.9001,9797.4040,12924.3041,175.3221,68998.0040,12123.8999,-56874.1041,17.9076,14.1081,73468.2000,0.0000,73468.2000,-4.0373,14303.0584,0.0000,14303.0584,185.6444,0.0000,59165.1416,59165.1416,14.0521,17.6215,15.8368,-0.5027,-33933.6057,18.1609,18.0357,18.0983,5.8832,3.2157,17.6863,17.7625,17.7244,-3.1009,-2.8402,18.1609,18.1112,18.1361,0.3124,-0.3754,14.1081,14.0587,14.0834,2.3438,-3.2157,14.1081,14.0521,14.0801,2.3481,2.8402,14.0521,14.0211,14.0366,0.2105,0.3754,6.9449,542.6831,29518.4000,-33933.6057
8359.0000,14.1358,19.7553,8438.4000,114661.2000,-106222.8000,5.8577,1727.8652,19012.4358,20740.3009,285.7545,133673.6358,6710.5348,-126963.1009,19.3198,15.5031,43680.3000,0.0000,43680.3000,-2.4003,8351.8502,0.0000,8351.8502,110.0144,0.0000,35328.4498,35328.4498,19.1907,13.1610,16.1759,1.1912,80407.2434,19.7553,19.3198,19.5375,17.4344,2.7527,19.3198,17.5903,18.4551,8.8843,0.3524,19.7553,19.3723,19.5638,17.2959,-3.1050,15.3304,15.0026,15.1665,13.1371,-2.7527,13.1610,14.1538,13.6574,-5.0344,-0.3524,13.1610,13.3673,13.2642,-9.2547,3.1050,11.5610,903.3966,-62542.5000,80407.2434
8360.0000,13.9804,19.9207,6235.0000,150320.7000,-144085.7000,7.4284,1279.9235,24833.4482,26113.3717,362.4618,175154.1482,4955.0765,-170199.0717,19.8297,16.0081,34312.0000,0.0000,34312.0000,-1.8855,6520.1277,0.0000,6520.1277,84.3754,0.0000,27791.8723,27791.8723,19.6976,13.2123,16.4549,2.0540,138646.6869,19.9207,19.8297,19.8752,4.1418,3.1046,19.8297,19.1294,19.4796,12.4300,1.2191,19.9207,19.8577,19.8892,3.9941,-4.3237,14.9988,15.0379,15.0183,-1.7214,-3.1046,13.2123,13.4376,13.3250,-3.9451,-1.2191,13.2123,13.2210,13.2167,-0.5069,4.3237,14.6921,1148.0641,-109773.7000,138646.6869
8361.0000,14.1592,20.1948,5212.1000,159082.3000,-153870.2000,7.7892,1066.8357,26392.7792,27459.6149,379.7194,185475.0792,4145.2643,-181329.8149,20.1166,19.4281,14959.2000,7514.1000,7445.1000,-1.2213,2832.9616,1369.2185,4202.1802,56.5158,8883.3185,12126.2384,3242.9198,20.0721,13.2646,16.6684,2.5548,172450.7396,20.1948,20.1166,20.1557,3.4510,3.0035,20.1166,19.8748,19.9957,6.2947,1.7822,20.1948,20.1456,20.1702,3.4572,-4.7857,15.7839,15.5972,15.6906,8.1790,-3.0035,13.2646,13.2867,13.2757,-0.5286,-1.7822,13.2646,13.2566,13.2606,0.5972,4.7857,15.5001,1211.2024,-146425.1000,172450.7396
8362.0000,13.9981,20.1209,4040.5000,166058.8000,-162018.3000,8.0580,829.1957,27444.9773,28274.1731,393.2086,193503.7773,3211.3043,-190292.4731,13.7892,14.8075,7000.0000,7454.3000,-454.3000,0.7807,1446.3507,1217.7384,2664.0890,36.9022,8672.0384,5553.6493,-3118.3890,19.7548,13.9428,16.8488,2.9354,198138.0667,20.1209,20.1304,20.1256,-0.2962,2.4257,18.8344,19.1005,18.9674,-12.3423,3.2065,20.1209,20.1274,20.1241,-0.4901,-5.6322,13.7892,14.3450,14.0671,-19.5255,-2.4257,13.9428,13.7892,13.8660,7.1903,-3.2065,13.9428,13.8487,13.8958,7.7309,5.6322,17.6455,1378.8466,-162472.6000,198138.0667
8363.0000,14.0022,20.1821,3270.6000,171384.1000,-168113.5000,8.2696,671.1517,28327.8253,28998.9770,403.1333,199711.9253,2599.4483,-197112.4770,13.9818,16.1354,3896.3000,6744.0000,-2847.7000,0.5724,802.6525,1104.7782,1907.4307,28.0180,7848.7782,3093.6475,-4755.1307,19.8714,14.0178,16.9446,2.9575,199632.1570,20.1821,20.1657,20.1739,0.6487,2.5657,19.4306,19.3217,19.3761,4.9984,3.1382,20.1821,20.1739,20.1780,0.7166,-5.7039,13.9818,14.0050,13.9934,-0.8232,-2.5657,14.0178,13.9818,13.9998,1.6810,-3.1382,14.0178,14.0009,14.0093,1.4372,5.7039,17.6702,1380.7712,-170961.2000,199632.1570
8364.0000,14.0345,20.2602,2637.9000,176177.1000,-173539.2000,8.4632,541.0322,29142.3893,29683.4214,412.5674,205319.4893,2096.8678,-203222.6214,14.0341,17.6336,2447.0000,8938.2000,-6491.2000,0.6094,503.6828,1465.3435,1969.0263,29.7690,10403.5435,1943.3172,-8460.2263,20.0395,14.0449,17.0422,3.1077,209767.6776,20.2602,20.2360,20.2481,0.9615,2.6179,19.7446,19.6600,19.7023,4.0025,3.2273,20.2602,20.2490,20.2546,0.9909,-5.8453,14.0341,14.0224,14.0283,0.4874,-2.6179,14.0449,14.0341,14.0395,0.5461,-3.2273,14.0449,14.0399,14.0424,0.4654,5.8453,18.1297,1416.6823,-180030.4000,209767.6776
8365.0000,14.1184,20.3794,2160.4000,180866.0000,-178705.6000,8.6599,442.4929,29977.7348,30420.2277,422.2336,210843.7348,1717.9071,-209125.8277,14.1195,17.5077,3582.3000,11534.1000,-7951.8000,0.8097,736.3980,1893.2875,2629.6855,39.5582,13427.3875,2845.9020,-10581.4855,20.1154,14.1421,17.1288,3.2322,218172.4333,20.3794,20.3428,20.3611,1.4304,2.6167,19.6728,19.6788,19.6758,-0.2532,3.4265,20.3794,20.3630,20.3712,1.4739,-6.0432,14.1195,14.0939,14.1067,1.0128,-2.6167,14.1421,14.1195,14.1308,1.1680,-3.4265,14.1421,14.1290,14.1356,1.1908,6.0432,18.9252,1478.8386,-186657.4000,218172.4333
8366.0000,14.1413,20.4295,1770.6000,185664.0000,-183893.4000,8.8664,362.5196,30789.7245,31152.2441,432.5224,216453.7245,1408.0804,-215045.6441,14.1428,18.8292,1435.6000,12593.4000,-11157.8000,0.7480,295.0038,2067.8795,2362.8833,36.5203,14661.2795,1140.5962,-13520.6833,20.2644,14.1467,17.2055,3.3609,226861.7633,20.4295,20.4108,20.4202,0.7791,2.7061,20.0683,19.9835,20.0259,4.2910,3.4542,20.4295,20.4219,20.4257,0.7243,-6.1603,14.1428,14.1327,14.1378,0.4414,-2.7061,14.1467,14.1428,14.1448,0.2351,-3.4542,14.1467,14.1450,14.1459,0.1907,6.1603,19.2184,1501.7543,-195051.2000,226861.7633
8367.0000,14.1649,20.4686,1559.7000,190070.3000,-188510.6000,9.0637,319.2166,31538.1997,31857.4163,442.2070,221608.4997,1240.4834,-220368.0163,14.1654,18.8004,1250.9000,10369.6000,-9118.7000,0.6197,256.9603,1703.2892,1960.2496,30.2579,12072.8892,993.9397,-11078.9496,20.3442,14.1716,17.2579,3.4154,230540.5914,20.4686,20.4556,20.4621,0.5723,2.8147,20.1569,20.1282,20.1425,1.4744,3.4344,20.4686,20.4630,20.4658,0.5497,-6.2490,14.1654,14.1577,14.1615,0.3535,-2.8147,14.1716,14.1654,14.1685,0.3525,-3.4344,14.1716,14.1681,14.1699,0.3560,6.2490,19.3574,1512.6181,-197629.3000,230540.5914
8368.0000,14.2184,20.5137,1754.9000,193780.0000,-192025.1000,9.2492,358.8559,32194.7794,32553.6353,451.3254,225974.7794,1396.0441,-224578.7353,14.2188,18.4280,1849.5000,10338.5000,-8489.0000,0.6510,379.6125,1699.5237,2079.1362,31.7888,12038.0237,1469.8875,-10568.1362,20.3705,14.2329,17.3017,3.4720,234361.2277,20.5137,20.5001,20.5069,0.6073,2.8661,20.1166,20.1216,20.1191,-0.2164,3.5170,20.5137,20.5076,20.5106,0.6078,-6.3831,14.2188,14.2038,14.2113,0.6672,-2.8661,14.2329,14.2188,14.2259,0.7591,-3.5170,14.2329,14.2249,14.2289,0.7791,6.3831,19.7922,1546.5913,-200514.1000,234361.2277
8369.0000,14.2930,20.5684,2166.0000,197217.8000,-195051.8000,9.4330,442.3864,32824.3865,33266.7729,460.4553,230042.1865,1723.6136,-228318.5729,14.2942,18.3710,2592.4000,13069.3000,-10476.9000,0.8369,531.4785,2150.8389,2682.3173,40.8706,15220.1389,2060.9215,-13159.2173,20.3845,14.3120,17.3483,3.5635,240536.2841,20.5684,20.5523,20.5604,0.7116,2.8654,20.0592,20.0709,20.0651,-0.5857,3.7023,20.5684,20.5613,20.5649,0.7207,-6.5676,14.2942,14.2727,14.2835,0.9369,-2.8654,14.3120,14.2942,14.3031,0.9987,-3.7023,14.3120,14.3019,14.3070,1.0082,6.5676,20.5349,1604.6247,-205528.7000,240536.2841
8370.0000,14.4207,20.6759,2612.1000,200222.7000,-197610.6000,9.5982,532.3999,33426.5742,33958.9741,468.7411,233649.2742,2079.7001,-231569.5741,14.4232,17.1208,6570.7000,14677.1000,-8106.4000,1.1409,1344.4310,2420.0975,3764.5285,55.7218,17097.1975,5226.2690,-11870.9285,20.3124,14.4519,17.3821,3.5963,242747.6686,20.6759,20.6457,20.6608,1.2785,2.8191,19.6301,19.7124,19.6713,-4.6860,3.9600,20.6759,20.6628,20.6694,1.3278,-6.7791,14.4232,14.3867,14.4050,1.5328,-2.8191,14.4519,14.4232,14.4375,1.6883,-3.9600,14.4519,14.4349,14.4434,1.7124,6.7791,21.4779,1678.3126,-205717.0000,242747.6686
8371.0000,14.2699,20.1402,5513.0000,112954.3000,-107441.3000,5.6249,1126.4022,18789.4276,19915.8299,274.8879,131743.7276,4386.5978,-127357.1299,20.3100,16.5832,13392.0000,164.5000,13227.5000,-0.7447,2530.4347,30.0908,2560.5255,36.2883,194.5908,10861.5653,10666.9745,20.1846,13.8247,17.0047,1.7735,119711.2769,20.1402,20.3100,20.2251,-5.1914,2.1232,20.3100,20.0130,20.1615,5.9829,1.3785,20.1402,20.2521,20.1961,-5.6446,-3.5017,14.9760,14.7883,14.8821,5.8249,-2.1232,13.8247,14.1078,13.9663,-5.6206,-1.3785,13.8247,13.9556,13.8902,-6.6092,3.5017,11.2518,879.2304,-94213.8000,119711.2769
8372.0000,14.1637,19.9716,6255.0000,114332.4000,-108077.4000,5.7286,1280.2071,18970.5285,20250.7356,279.7332,133302.9285,4974.7929,-128328.1356,20.0520,16.2281,15064.9000,0.0000,15064.9000,-0.8279,2855.1515,0.0000,2855.1515,36.4398,0.0000,12209.7485,12209.7485,20.0416,13.7467,16.8942,1.7628,118988.9215,19.9716,20.0520,20.0118,-2.5077,2.1855,20.0520,20.1024,20.0772,-0.9513,1.3576,19.9716,20.0183,19.9950,-2.3612,-3.5431,14.7500,14.7916,14.7708,-1.2774,-2.1855,13.7467,13.8487,13.7977,-1.9681,-1.3576,13.7467,13.7764,13.7615,-1.4861,3.5431,11.3746,888.8299,-93012.5000,118988.9215
8373.0000,14.2552,19.2373,10450.3000,72673.4000,-62223.1000,3.9781,2135.6877,12084.6337,14220.3214,194.2014,84758.0337,8314.6123,-76443.4214,19.5420,15.7235,20011.9000,0.0000,20011.9000,-1.0997,3815.9725,0.0000,3815.9725,48.6131,0.0000,16195.9275,16195.9275,19.5753,13.7471,16.6612,0.9586,64704.8173,19.2373,19.5420,19.3897,-7.4416,1.6926,19.5420,19.9815,19.7618,-3.7401,0.5929,19.2373,19.4699,19.3536,-7.6733,-2.2855,15.0452,14.9361,14.9907,2.7200,-1.6926,13.7471,13.7871,13.7671,-0.3028,-0.5929,13.7471,13.7509,13.7490,-0.0850,2.2855,7.8502,613.4247,-42211.2000,64704.8173
8374.0000,14.2923,19.0133,12088.5000,68877.4000,-56788.9000,3.8839,2468.9982,11463.5665,13932.5647,189.6631,80340.9665,9619.5018,-70721.4647,19.1616,15.3474,21183.7000,0.0000,21183.7000,-1.1641,4058.3362,0.0000,4058.3362,51.8987,0.0000,17125.3638,17125.3638,19.2301,13.8513,16.5407,0.8359,56424.5759,19.0133,19.1616,19.0874,-3.5807,1.6827,19.1616,19.6939,19.4278,-3.9642,0.5186,19.0133,19.1208,19.0670,-3.3924,-2.2012,14.8626,14.9126,14.8876,-1.1774,-1.6827,13.8513,13.7745,13.8129,0.6195,-0.5186,13.8513,13.8182,13.8348,1.1013,2.2012,7.6660,599.0293,-35605.2000,56424.5759
8375.0000,14.4519,18.4258,15717.4000,56575.3000,-40857.9000,3.4913,3201.9211,9452.1514,12654.0724,170.5086,66027.4514,12515.4789,-53511.9724,18.6098,14.8018,44772.2000,0.0000,44772.2000,-2.4603,8637.2001,0.0000,8637.2001,110.3906,0.0000,36134.9999,36134.9999,18.6479,14.2381,16.4430,0.6996,47225.4148,18.4258,18.6098,18.5178,-6.8081,2.5658,18.6098,19.9116,19.2607,-1.9501,0.1054,18.4258,18.5980,18.5119,-6.6328,-2.6712,14.7506,14.7882,14.7694,-1.3597,-2.5658,14.2381,13.5564,13.8973,1.0843,-0.1054,14.2381,14.1289,14.1835,4.2754,2.6712,6.7826,529.9993,3914.3000,47225.4148
8376.0000,14.4461,17.9395,17864.7000,50439.1000,-32574.4000,3.3130,3639.7095,8425.7754,12065.4849,161.7885,58864.8754,14224.9905,-44639.8849,18.2366,14.4331,53777.7000,0.0000,53777.7000,-2.9552,10424.5343,0.0000,10424.5343,133.8354,0.0000,43353.1657,43353.1657,18.1124,14.5299,16.3211,0.4123,27832.7268,17.9395,18.0962,18.0179,-5.9667,2.6416,18.1124,19.4192,18.7658,-5.9061,-0.3136,17.9395,18.1124,18.0259,-5.7983,-2.3279,14.4331,14.5240,14.4786,-3.4439,-2.6416,14.4331,13.8199,14.1265,2.8323,0.3136,14.4342,14.3576,14.3959,2.6295,2.3279,6.4109,500.9568,21203.3000,27832.7268
8377.0000,14.3186,17.3673,19750.1000,45509.8000,-25759.7000,3.1781,4032.1134,7579.1683,11611.2817,155.1774,53088.9683,15717.9866,-37370.9817,17.7171,13.9198,55385.8000,0.0000,55385.8000,-3.0436,10810.0299,0.0000,10810.0299,138.7143,0.0000,44575.7701,44575.7701,17.5790,14.8721,16.2255,0.2666,17995.6703,17.3673,17.5459,17.4566,-6.7064,2.6036,17.5790,18.7302,18.1546,-7.3088,-0.4400,17.3673,17.5790,17.4732,-6.6042,-2.1636,13.9198,14.0732,13.9965,-5.7510,-2.6036,13.9198,14.1186,14.0192,-1.2278,0.4400,14.7188,14.6141,14.6665,3.3311,2.1636,6.1522,480.7405,29626.1000,17995.6703
8378.0000,13.8242,16.4582,21250.3000,41066.0000,-19815.7000,3.0462,4373.4159,6759.2109,11132.6268,148.7620,47825.2109,16876.8841,-30948.3268,17.3991,13.6059,61904.5000,0.0000,61904.5000,-3.4018,12134.0993,0.0000,12134.0993,156.4245,0.0000,49770.4007,49770.4007,13.7279,18.2704,15.9991,-0.5338,-36031.1228,16.4582,16.7227,16.5905,-10.3865,2.7163,18.1760,18.1691,18.1725,0.2827,-2.3864,16.4582,17.5878,17.0230,-5.3661,-0.3299,13.6059,13.7090,13.6574,-4.0253,-2.7163,13.6059,13.7279,13.6669,-4.1857,2.3864,13.7279,14.7723,14.2501,-4.9579,0.3299,5.8933,460.5080,42088.8000,-36031.1228
8379.0000,13.4513,15.6776,22550.8000,36911.9000,-14361.1000,2.9175,4669.6170,6022.5116,10692.1286,142.7433,42934.4116,17881.1830,-25053.2286,16.9964,13.2082,58146.1000,0.0000,58146.1000,-3.1953,11460.3203,0.0000,11460.3203,147.7340,0.0000,46685.7797,46685.7797,13.3521,18.4605,15.9063,-0.5474,-36951.4425,15.6776,15.9313,15.8044,-9.4191,2.5701,18.2544,18.2279,18.2411,0.8942,-2.2228,15.6776,17.1414,16.4095,-7.3370,-0.3474,13.2082,13.3327,13.2704,-4.6039,-2.5701,13.2082,13.3521,13.2801,-4.6010,2.2228,13.3521,14.3284,13.8403,-4.8798,0.3474,5.6699,443.0578,43785.0000,-36951.4425
8380.0000,13.1079,14.9623,23625.6000,33376.3000,-9750.7000,2.8063,4920.1375,5402.3684,10322.5059,137.6158,38778.6684,18705.4625,-20073.2059,16.7608,12.9756,63533.3000,0.0000,63533.3000,-3.4913,12563.0794,0.0000,12563.0794,162.5508,0.0000,50970.2206,50970.2206,13.0603,18.5440,15.8021,-0.7616,-51410.0122,14.9623,15.1879,15.0751,-8.7350,2.6811,18.4773,18.4107,18.4440,2.5144,-2.5559,14.9623,17.1837,16.0730,-3.9949,-0.1252,12.9756,13.0542,13.0149,-3.0171,-2.6811,12.9756,13.0603,13.0179,-3.0976,2.5559,13.0603,14.2560,13.6581,-2.1314,0.1252,5.4611,426.7400,53782.6000,-51410.0122
8381.0000,12.9325,14.7172,23005.0000,31628.1000,-8623.1000,2.6914,4804.9455,5098.7482,9903.6937,132.2386,36726.8482,18200.0545,-18526.7937,16.5794,12.7967,58744.5000,0.0000,58744.5000,-3.2282,11645.6403,0.0000,11645.6403,150.9158,0.0000,47098.8597,47098.8597,12.8630,18.6498,15.7564,-0.7112,-48004.9721,14.7172,14.8183,14.7678,-3.6426,2.5112,18.4918,18.4767,18.4842,0.5520,-2.3310,14.7172,16.6061,15.6617,-4.8976,-0.1802,12.7967,12.8581,12.8274,-2.1968,-2.5112,12.7967,12.8630,12.8299,-2.2033,2.3310,12.8630,13.9696,13.4163,-2.8520,0.1802,5.2610,411.1053,50121.4000,-48004.9721
8382.0000,12.7566,14.3343,23297.1000,29544.5000,-6247.4000,2.6081,4880.3321,4743.6814,9624.0135,128.3585,34288.1814,18416.7679,-15871.4135,16.5125,12.7306,63494.5000,0.0000,63494.5000,-3.4892,12599.1460,0.0000,12599.1460,163.6355,0.0000,50895.3540,50895.3540,12.7601,18.6033,15.6817,-0.8767,-59174.2721,14.3309,14.4503,14.3906,-4.4855,2.6140,18.6033,18.5701,18.5867,1.3031,-2.6198,18.6033,12.7973,15.7003,0.5326,0.0058,12.7306,12.7566,12.7436,-0.9446,-2.6140,12.7306,12.7572,12.7439,-0.9706,2.6198,12.7566,14.0537,13.4052,-0.0683,-0.0058,5.0977,398.3448,57247.1000,-59174.2721
8383.0000,13.4632,15.4536,21786.9000,32458.0000,-10671.1000,2.6673,4510.5472,5297.2917,9807.8389,131.1974,37755.2917,17276.3528,-20478.9389,15.0815,11.3185,34455.5000,0.0000,34455.5000,-1.8934,6980.2837,0.0000,6980.2837,88.9013,0.0000,27475.2163,27475.2163,15.7236,15.9284,15.8260,-0.0247,-1664.8376,15.4536,15.0815,15.2675,10.6493,1.9648,15.0815,21.0616,18.0715,-6.1508,0.0714,15.4536,15.5366,15.4951,-2.4101,-2.0361,11.2884,11.7960,11.5422,-14.4321,-1.9648,15.9284,10.4888,13.2086,5.6740,-0.0714,15.9284,15.0719,15.5002,25.3488,2.0361,5.2805,412.6280,23784.4000,-1664.8376
8384.0000,13.7564,17.8472,13961.4000,53848.4000,-39887.0000,3.2711,2876.5165,8848.9628,11725.4793,159.6492,62697.3628,11084.8835,-51612.4793,16.7726,12.9863,26851.8000,0.0000,26851.8000,-1.4756,5308.7996,0.0000,5308.7996,71.0582,0.0000,21543.0004,21543.0004,17.0310,14.7873,15.9091,0.2302,15538.3863,17.8472,16.7726,17.3099,24.7132,1.5822,16.7726,18.8369,17.8048,-3.1532,0.1066,17.8472,16.9170,17.3821,22.8386,-1.6889,12.9381,12.3562,12.6472,13.4006,-1.5822,14.7873,12.2711,13.5292,3.9353,-0.1066,14.7873,15.0682,14.9277,-6.8418,1.6889,6.5194,509.4357,-13035.2000,15538.3863
8385.0000,13.9088,18.5665,11803.2000,64597.4000,-52794.2000,3.6668,2425.7993,10653.6073,13079.4065,178.8620,75251.0073,9377.4007,-65873.6065,18.0170,14.2155,14562.9000,0.0000,14562.9000,-0.8003,2831.0714,0.0000,2831.0714,37.4046,0.0000,11731.8286,11731.8286,18.1066,13.9624,16.0345,0.6788,45819.3368,18.5665,18.0170,18.2917,11.9146,1.4890,18.0170,17.8556,17.9363,1.6538,0.6888,18.5665,18.1860,18.3763,12.0638,-2.1778,13.9469,13.3785,13.6627,12.3217,-1.4890,13.9624,13.6347,13.7986,3.3169,-0.6888,13.9624,14.2713,14.1169,-9.7190,2.1778,7.2947,570.0219,-38231.3000,45819.3368
8386.0000,13.7847,19.2975,7333.8000,87332.0000,-79998.2000,4.5087,1510.3083,14360.9268,15871.2351,219.8192,101692.9268,5823.4917,-95869.4351,18.9013,15.0898,10751.8000,0.0000,10751.8000,-0.5908,2066.5224,0.0000,2066.5224,27.0291,0.0000,8685.2776,8685.2776,18.8654,13.5217,16.1935,1.1963,80749.1829,19.2975,18.9013,19.0994,9.8138,1.6999,18.9013,18.3739,18.6376,8.5297,1.1090,19.2975,19.0594,19.1785,9.7473,-2.8089,14.1645,13.9665,14.0655,4.9273,-1.6999,13.5217,13.6716,13.5967,-2.3703,-1.1090,13.5217,13.6747,13.5982,-6.1928,2.8089,8.9723,701.1068,-69246.4000,80749.1829
8387.0000,13.6105,19.4398,5164.5000,100185.1000,-95020.6000,5.0033,1066.6144,16407.1293,17473.7437,243.6999,116592.2293,4097.8856,-112494.3437,19.3085,15.4926,4659.1000,0.0000,4659.1000,-0.2560,890.9627,0.0000,890.9627,11.5380,0.0000,3768.1373,3768.1373,19.2652,13.4178,16.3415,1.5862,107068.5545,19.4398,19.3085,19.3742,3.3819,1.7531,19.3085,19.0159,19.1622,6.3973,1.4971,19.4398,19.3801,19.4100,2.8599,-3.2502,13.7864,13.8926,13.8395,-2.6604,-1.7531,13.4178,13.4947,13.4562,-1.6285,-1.4971,13.4178,13.4582,13.4380,-1.8668,3.2502,9.9735,779.3397,-90361.5000,107068.5545
8388.0000,13.5265,19.4773,4120.4000,103983.9000,-99863.5000,5.1285,852.1565,16995.7789,17847.9354,249.5228,120979.6789,3268.2435,-117711.4354,19.4368,15.6195,1796.3000,0.0000,1796.3000,-0.0987,342.9675,0.0000,342.9675,4.4181,0.0000,1453.3325,1453.3325,19.4173,13.4528,16.4351,1.7142,115711.2856,19.4773,19.4368,19.4570,1.0662,1.7424,19.4368,19.3251,19.3809,2.7054,1.6437,19.4773,19.4621,19.4697,0.7874,-3.3861,13.5761,13.6768,13.6264,-2.5054,-1.7424,13.4528,13.4534,13.4531,0.0287,-1.6437,13.4528,13.4491,13.4510,0.2229,3.3861,10.2294,799.3420,-98067.2000,115711.2856
8389.0000,13.5120,19.5553,3295.7000,106923.2000,-103627.5000,5.2245,681.7602,17470.2635,18152.0236,254.0327,124393.4635,2613.9398,-121779.5236,19.5169,15.6988,921.5000,0.0000,921.5000,-0.0506,175.7700,0.0000,175.7700,2.2616,0.0000,745.7300,745.7300,19.5122,13.4906,16.5014,1.7802,120165.9239,19.5553,19.5169,19.5361,1.0208,1.7584,19.5169,19.4629,19.4899,1.3814,1.7078,19.5553,19.5365,19.5459,0.9861,-3.4661,13.5391,13.5717,13.5554,-0.7906,-1.7584,13.4906,13.4751,13.4828,0.4253,-1.7078,13.4906,13.4817,13.4861,0.4904,3.4661,10.4217,814.3661,-102706.0000,120165.9239
8390.0000,13.5184,19.6327,2646.8000,109270.7000,-106623.9000,5.3017,547.4680,17856.5240,18403.9920,257.7284,127127.2240,2099.3320,-125027.8920,19.5953,15.7763,603.5000,0.0000,603.5000,-0.0332,115.0041,0.0000,115.0041,1.4792,0.0000,488.4959,488.4959,19.5940,13.5101,16.5521,1.8316,123630.6833,19.6327,19.5953,19.6140,1.0057,1.7783,19.5953,19.5539,19.5746,1.0886,1.7451,19.6327,19.6139,19.6233,0.9998,-3.5234,13.5413,13.5459,13.5436,-0.0768,-1.7783,13.5101,13.4988,13.5045,0.3272,-1.7451,13.5101,13.5046,13.5073,0.3225,3.5234,10.5760,826.4243,-106020.4000,123630.6833
8391.0000,13.5628,19.7224,2231.5000,110944.8000,-108713.3000,5.3592,461.2296,18148.9210,18610.1506,260.5112,129093.7210,1770.2704,-127323.4506,19.6822,15.8623,4653.9000,0.0000,4653.9000,-0.2557,885.9241,0.0000,885.9241,11.3916,0.0000,3767.9759,3767.9759,19.6807,13.4757,16.5782,1.8095,122140.2125,19.7224,19.6822,19.7023,1.1326,1.8717,19.6822,19.6373,19.6598,1.0942,1.6159,19.7224,19.7008,19.7116,1.1325,-3.4876,13.8113,13.7132,13.7622,2.7049,-1.8717,13.4757,13.4866,13.4812,-0.2144,-1.6159,13.4757,13.4820,13.4789,-0.2772,3.4876,10.6709,833.8381,-104059.4000,122140.2125
8392.0000,13.5963,19.5917,2846.1000,80151.7000,-77305.6000,3.9359,587.9366,13121.9398,13709.8764,191.4345,93273.6398,2258.1634,-91015.4764,19.6397,15.8203,8284.0000,0.0000,8284.0000,-0.4552,1577.7657,0.0000,1577.7657,20.2478,0.0000,6706.2343,6706.2343,19.6327,13.3220,16.4774,1.2552,84722.7368,19.5917,19.6397,19.6157,-0.9791,1.4637,19.6397,19.6502,19.6450,-0.1124,1.0085,19.5917,19.6256,19.6086,-1.1765,-2.4722,14.1622,13.9843,14.0732,3.8196,-1.4637,13.3220,13.4137,13.3679,-1.3012,-1.0085,13.3220,13.3666,13.3443,-1.5579,2.4722,7.8151,610.6802,-69021.6000,84722.7368
8393.0000,13.6778,19.6275,3304.8000,82598.7000,-79293.9000,4.0755,681.7785,13548.4507,14230.2292,198.2729,96147.1507,2623.0215,-93524.1292,19.6218,15.8025,12886.4000,0.0000,12886.4000,-0.7081,2454.8683,0.0000,2454.8683,31.5193,0.0000,10431.5317,10431.5317,19.6251,13.2694,16.4473,1.2229,82546.8530,19.6275,19.6218,19.6247,0.1746,1.5945,19.6218,19.6353,19.6285,-0.1321,0.8864,19.6275,19.6215,19.6245,0.2581,-2.4809,14.4286,14.2807,14.3547,3.4625,-1.5945,13.2694,13.3310,13.3002,-0.7506,-0.8864,13.2694,13.2903,13.2798,-0.7114,2.4809,8.0725,630.7942,-66407.5000,82546.8530
8394.0000,13.8024,19.6706,3911.4000,81292.3000,-77380.9000,4.0453,805.2723,13373.3396,14178.6120,196.9171,94665.6396,3106.1277,-91559.5120,19.6516,15.8321,18624.9000,0.0000,18624.9000,-1.0235,3546.7759,0.0000,3546.7759,45.5690,0.0000,15078.1241,15078.1241,19.6509,13.1727,16.4118,1.1186,75503.4404,19.6706,19.6516,19.6611,0.5063,1.6896,19.6516,19.6323,19.6420,0.2284,0.6661,19.6706,19.6562,19.6634,0.5351,-2.3557,14.8216,14.6364,14.7290,4.5837,-1.6896,13.1727,13.2691,13.2209,-0.8903,-0.6661,13.1727,13.2042,13.1885,-1.0363,2.3557,7.9869,624.1042,-58756.0000,75503.4404
8395.0000,14.1310,19.7416,5356.1000,71910.4000,-66554.3000,3.6770,1096.8123,11922.3888,13019.2011,179.1676,83832.7888,4259.2877,-79573.5011,19.7185,15.8982,39052.4000,0.0000,39052.4000,-2.1460,7430.8301,0.0000,7430.8301,95.5007,0.0000,31621.5699,31621.5699,19.7118,13.1454,16.4286,1.2643,85340.1334,19.7416,19.7185,19.7301,0.8984,2.5539,19.7185,19.6391,19.6788,0.5111,0.4078,19.7416,19.7219,19.7317,0.8913,-2.9617,15.4704,15.2622,15.3663,7.7574,-2.5539,13.1454,13.2196,13.1825,-0.3978,-0.4078,13.1454,13.1555,13.1504,-0.3931,2.9617,7.1550,559.1050,-27501.9000,85340.1334
8396.0000,14.4089,19.9044,6067.7000,69748.8000,-63681.1000,3.6119,1236.9589,11641.0408,12877.9997,176.2692,81389.8408,4830.7411,-76559.0997,19.8573,16.0355,48845.0000,0.0000,48845.0000,-2.6841,9278.6970,0.0000,9278.6970,119.3149,0.0000,39566.3030,39566.3030,19.8559,12.9217,16.3888,1.0832,73114.0049,19.9044,19.8573,19.8809,1.8858,2.7007,19.8573,19.5100,19.6837,0.1246,0.0165,19.9044,19.8580,19.8812,1.8698,-2.7172,16.0195,15.8447,15.9321,6.8937,-2.7007,12.9217,13.4194,13.1705,-0.0779,-0.0165,12.9217,12.9818,12.9517,-2.3312,2.7172,6.9800,545.4302,-14836.1000,73114.0049
8397.0000,15.1320,18.8269,11357.1000,35238.1000,-23881.0000,2.2561,2288.6966,5985.0352,8273.7318,110.1836,41223.1352,9068.4034,-32154.7318,18.8899,15.0785,48475.7000,0.0000,48475.7000,-2.6639,9318.4855,0.0000,9318.4855,118.1393,0.0000,39157.2145,39157.2145,14.3961,17.7305,16.0633,-0.3315,-22374.1721,18.8269,19.1769,19.0019,-10.5409,2.0840,17.9633,18.5772,18.2702,-16.9908,-1.9118,18.8269,20.3152,19.5711,-3.6763,-0.1721,15.0785,15.3618,15.2201,-8.5253,-2.0840,15.0785,14.3961,14.7373,18.9737,1.9118,14.3961,12.3502,13.3731,5.1517,0.1721,4.2673,333.4544,24594.7000,-22374.1721
8398.0000,14.4778,17.6290,13376.9000,32240.9000,-18864.0000,2.2195,2723.9843,5389.9005,8113.8848,108.2843,37630.8005,10652.9157,-26977.8848,17.9473,14.1469,55919.5000,0.0000,55919.5000,-3.0729,10880.9087,0.0000,10880.9087,138.5078,0.0000,45038.5913,45038.5913,14.2823,17.5777,15.9300,-0.4500,-30375.7941,17.7151,18.1120,17.9135,-13.0680,2.2763,17.5777,17.7866,17.6821,-7.0309,-2.3331,17.5777,21.0819,19.3298,-2.8454,0.0568,14.1469,14.4778,14.3124,-10.8885,-2.2763,14.1469,14.3249,14.2359,-5.9841,2.3331,14.4778,12.5302,13.5040,1.6457,-0.0568,4.1999,328.1828,37055.5000,-30375.7941
8399.0000,13.7852,16.1525,15928.3000,27581.3000,-11653.0000,2.1320,3280.2167,4535.5373,7815.7541,104.0640,32116.8373,12648.0833,-19468.7541,17.3323,13.5397,54028.5000,0.0000,54028.5000,-2.9690,10599.9080,0.0000,10599.9080,135.9853,0.0000,43428.5920,43428.5920,13.7430,17.9332,15.8381,-0.5558,-37518.1719,16.2733,16.7951,16.5342,-16.5791,2.1952,17.9332,17.8545,17.8938,2.6212,-2.2583,17.9332,20.3546,19.1439,-2.1771,0.0631,13.5397,13.7852,13.6625,-7.7768,-2.1952,13.5397,13.7556,13.6477,-7.0326,2.2583,13.7852,13.2934,13.5393,0.4919,-0.0631,4.0782,318.6779,42375.5000,-37518.1719
8400.0000,13.3702,15.1370,17926.8000,24458.5000,-6531.7000,2.0884,3717.0997,3983.0908,7700.1905,102.2554,28441.5908,14209.7003,-14231.8905,17.0364,13.2477,61461.9000,0.0000,61461.9000,-3.3775,12107.1718,0.0000,12107.1718,156.3389,0.0000,49354.7282,49354.7282,13.3755,18.0838,15.7296,-0.8011,-54076.2143,15.6569,15.9168,15.7868,-8.9531,2.3849,18.0838,18.0322,18.0580,2.0473,-2.6813,18.0838,19.3191,18.7015,-5.2730,0.2965,13.2477,13.3702,13.3090,-4.1996,-2.3849,13.2477,13.3545,13.3011,-4.1159,2.6813,13.3702,13.5652,13.4677,-0.7974,-0.2965,4.0058,313.0220,54930.2000,-54076.2143
8401.0000,17.3340,18.2279,21179.3000,20566.5000,612.8000,-2.0737,4126.9919,3690.8840,7817.8759,101.9584,24257.3840,17052.3081,-7205.0759,16.9398,13.1523,58732.4000,0.0000,58732.4000,-3.2275,11584.9291,0.0000,11584.9291,150.1633,0.0000,47147.4709,47147.4709,14.6337,16.7781,15.7059,-0.6496,-43846.2747,17.3340,15.7243,16.5292,9.0250,0.3846,16.7781,17.1042,16.9411,-13.4118,-2.8429,16.7781,17.3340,17.0561,-19.7901,2.4583,13.1523,13.3129,13.2326,-0.8549,-0.3846,13.1523,13.1898,13.1711,-1.5032,2.8429,17.4589,16.3034,16.8812,41.2592,-2.4583,0.1000,7.8141,59345.2000,-43846.2747
8402.0000,16.8428,16.9892,24097.6000,17449.2000,6648.4000,-2.0782,4730.0155,3092.5573,7822.5728,99.0097,20541.7573,19367.5845,-1174.1728,16.7697,12.9844,67674.9000,0.0000,67674.9000,-3.7189,13380.3790,0.0000,13380.3790,173.3174,0.0000,54294.5210,54294.5210,14.5478,16.7633,15.6555,-0.7339,-49538.6575,16.8428,16.5701,16.7065,2.2057,0.5469,16.7633,16.8041,16.7837,-1.8337,-3.1720,16.7633,16.8428,16.8031,-2.9866,2.6251,12.9844,13.1971,13.0907,-1.6461,-0.5469,12.9844,13.0272,13.0058,-1.9279,3.1720,16.1991,16.3851,16.2921,-7.0423,-2.6251,0.1000,7.8141,74323.3000,-49538.6575
8403.0000,16.8618,16.2985,27040.6000,14592.6000,12448.0000,-2.0963,5306.1760,2587.5210,7893.6970,99.8029,17180.1210,21734.4240,4554.3030,16.8410,13.0548,67002.4000,0.0000,67002.4000,-3.6819,13234.2876,0.0000,13234.2876,172.1038,0.0000,53768.1124,53768.1124,14.3072,16.8847,15.5959,-0.8510,-57444.2172,16.8618,16.7232,16.7925,1.1046,0.5286,16.8847,16.8607,16.8727,1.1403,-3.1534,16.8847,16.8618,16.8733,0.9132,2.6248,13.0548,13.0846,13.0697,-0.1874,-0.5286,13.0548,13.0429,13.0489,0.5856,3.1534,15.6513,15.8260,15.7387,-6.6125,-2.6248,0.1000,7.8141,79450.4000,-57444.2172
8404.0000,16.9496,15.7038,30181.3000,11904.3000,18277.0000,-2.1326,5914.7170,2115.5411,8030.2580,101.0789,14019.8411,24266.5830,10246.7420,16.9339,13.1466,77870.7000,0.0000,77870.7000,-4.2792,15361.1861,0.0000,15361.1861,199.7722,0.0000,62509.5139,62509.5139,14.0571,16.9764,15.5168,-1.0695,-72193.1865,16.9496,16.8326,16.8911,1.2559,0.7155,16.9764,16.9543,16.9653,1.1840,-3.5636,16.9764,16.9496,16.9630,1.1488,2.8481,13.1466,13.0886,13.1176,0.6437,-0.7155,13.1466,13.1257,13.1362,1.1197,3.5636,15.0468,15.2226,15.1347,-7.2229,-2.8481,0.1000,7.8141,96147.7000,-72193.1865
8405.0000,16.9725,15.4449,32217.2000,11008.3000,21208.9000,-2.1961,6311.5417,1957.4489,8268.9906,103.7989,12965.7489,25905.6583,12939.9094,16.9633,13.1756,76772.9000,0.0000,76772.9000,-4.2189,15138.4850,0.0000,15138.4850,196.6376,0.0000,61634.4150,61634.4150,13.9690,16.9764,15.4727,-1.1024,-74410.5474,16.9725,16.9088,16.9407,0.6643,0.6742,16.9764,16.9737,16.9750,0.1834,-3.5446,16.9764,16.9725,16.9745,0.2047,2.8704,13.1756,13.1297,13.1527,0.4896,-0.6742,13.1756,13.1669,13.1712,0.4893,3.5446,14.9010,14.9596,14.9303,-2.3996,-2.8704,0.1000,7.8141,97981.8000,-74410.5474
8406.0000,16.9808,15.0500,35465.1000,9660.9000,25804.2000,-2.3014,6946.9616,1718.2237,8665.1853,108.4561,11379.1237,28518.1384,17139.0147,16.9765,13.1886,87743.2000,0.0000,87743.2000,-4.8217,17298.5228,0.0000,17298.5228,224.6211,0.0000,70444.6772,70444.6772,13.8244,16.9834,15.4039,-1.2858,-86789.3795,16.9808,16.9529,16.9668,0.3823,0.8401,16.9834,16.9814,16.9824,0.1553,-3.9816,16.9834,16.9808,16.9821,0.1587,3.1415,13.1886,13.1634,13.1760,0.3478,-0.8401,13.1886,13.1849,13.1867,0.2534,3.9816,14.5455,14.6350,14.5902,-4.0380,-3.1415,0.1000,7.8141,113547.4000,-86789.3795
8407.0000,16.8327,15.4340,43680.2000,15953.2000,27727.0000,-3.0261,8575.0971,2826.6953,11401.7924,143.0962,18779.8953,35105.1029,16325.2076,16.8420,13.0558,86276.0000,0.0000,86276.0000,-4.7411,17040.9631,0.0000,17040.9631,220.8146,0.0000,69235.0369,69235.0369,13.9558,16.7942,15.3750,-1.2598,-85033.8740,16.8327,16.9439,16.8883,-0.8812,0.5716,16.7942,16.8280,16.8111,-2.0012,-4.1694,16.7942,16.8327,16.8135,-1.9689,3.5978,13.0558,13.1553,13.1055,-0.7839,-0.5716,13.0558,13.0792,13.0675,-1.3727,4.1694,15.0720,14.9717,15.0218,5.2746,-3.5978,0.1000,7.8141,114003.0000,-85033.8740
8408.0000,16.6430,16.4625,35747.9000,22672.6000,13075.3000,-2.9311,7037.8986,3998.0614,11035.9601,139.8930,26670.6614,28710.0014,2039.3399,16.6626,12.8788,86727.0000,0.0000,86727.0000,-4.7659,17172.9168,0.0000,17172.9168,222.4885,0.0000,69554.0832,69554.0832,14.1936,16.5982,15.3959,-1.0576,-71384.6943,16.6430,16.8399,16.7414,-1.7066,0.6116,16.5982,16.6365,16.6173,-2.2721,-4.1543,16.5982,16.6430,16.6206,-2.2620,3.5427,12.8788,13.0607,12.9697,-1.5728,-0.6116,12.8788,12.9127,12.8958,-2.0060,4.1543,15.8752,15.6955,15.7854,9.2805,-3.5427,0.1000,7.8141,99802.3000,-71384.6943
8409.0000,12.9934,14.1276,28164.0000,30128.0000,-1964.0000,2.8889,5876.4924,4863.7302,10740.2226,139.1599,34991.7302,22287.5076,-12704.2226,16.0803,12.3040,53444.1000,0.0000,53444.1000,-2.9369,10670.1871,0.0000,10670.1871,137.5341,0.0000,42773.9129,42773.9129,12.5092,18.5080,15.5086,-0.5198,-35085.9073,14.1276,14.8905,14.5090,-26.8741,2.4314,18.0425,17.5458,17.7942,14.2680,-1.9739,14.1276,16.4997,15.3136,-15.7056,-0.4575,12.3040,12.4979,12.4010,-6.7975,-2.4314,12.3040,12.5092,12.4066,-5.8364,1.9739,12.5092,15.6271,14.0682,-20.6566,0.4575,5.6175,438.9596,51480.1000,-35085.9073
8410.0000,13.4702,15.7399,23054.6000,38401.2000,-15346.6000,3.0141,4772.4481,6268.2728,11040.7209,147.9488,44669.4728,18282.1519,-26387.3209,15.5543,11.7853,44668.0000,0.0000,44668.0000,-2.4546,8986.2420,0.0000,8986.2420,116.1289,0.0000,35681.7580,35681.7580,15.6035,15.6949,15.6492,-0.0108,-728.3349,15.7399,15.3658,15.5529,12.6629,2.3252,15.6035,18.9420,17.2728,-6.2260,-0.1294,15.7399,15.6035,15.6717,4.3873,-2.1959,11.7853,11.9715,11.8784,-6.2401,-2.3252,11.7853,12.7300,12.2576,-1.7321,0.1294,15.5202,15.0572,15.2887,14.7950,2.1959,5.9666,466.2418,29321.4000,-728.3349
8411.0000,13.7338,16.3362,21185.3000,40413.7000,-19228.4000,3.0119,4366.5030,6637.6853,11004.1883,147.4580,47051.3853,16818.7970,-30232.5883,16.0900,12.3300,39859.2000,71.4000,39787.8000,-2.1942,7956.8356,12.0874,7968.9231,104.7813,83.4874,31902.3644,31818.8769,16.1696,15.2819,15.7257,0.1179,7956.5253,16.3362,16.0900,16.2131,8.0336,2.2374,16.0900,18.2291,17.1596,-1.2999,0.0432,16.3362,16.1306,16.2334,6.8444,-2.2806,12.2812,12.1543,12.2177,4.1611,-2.2374,15.2819,9.7990,12.5404,3.4789,-0.0432,15.2819,15.2833,15.2826,-0.0073,2.2806,5.9826,467.4867,20559.4000,7956.5253
8412.0000,13.9596,16.8351,19514.2000,41756.1000,-22241.9000,2.9885,4007.2381,6894.8492,10902.0873,146.1342,48650.9492,15506.9619,-33143.9873,16.7138,13.6369,44835.5000,3733.1000,41102.4000,-2.6622,8871.5879,638.6675,9510.2554,126.3090,4371.7675,35963.9121,31592.1446,16.6356,14.9154,15.7755,0.1789,12078.6691,16.8351,16.6495,16.7423,6.4530,2.3816,16.6356,17.2589,16.9472,-2.4962,-0.2805,16.8351,16.6356,16.7353,6.1238,-2.1011,13.6369,13.2144,13.4256,14.6428,-2.3816,13.6369,12.3250,12.9809,5.3820,0.2805,14.5695,14.8044,14.6870,-7.1217,2.1011,5.9048,461.4059,18860.5000,12078.6691
8413.0000,14.5146,17.6723,18178.1000,43934.9000,-25756.8000,3.0219,3699.4832,7351.3435,11050.8267,147.6601,51286.2435,14478.6168,-36807.6267,17.3440,15.2710,39241.8000,8952.2000,30289.6000,-2.6321,7697.6689,1548.4647,9246.1336,124.3814,10500.6647,31544.1311,21043.4664,17.3673,14.3077,15.8375,0.3323,22431.3085,17.6723,17.3959,17.5341,9.6217,2.3883,17.3673,16.8350,17.1012,1.9241,-0.2438,17.6723,17.3673,17.5198,9.5335,-2.1446,15.2710,14.7231,14.9970,19.0298,-2.3883,15.2710,12.3810,13.8260,10.2640,0.2438,14.0887,14.2823,14.1855,-5.9854,2.1446,5.9601,465.7285,4532.8000,22431.3085
8414.0000,14.9149,18.5312,15583.2000,46567.5000,-30984.3000,3.0114,3151.1623,7867.5885,11018.7507,147.0621,54435.0885,12432.0377,-42003.0507,18.1228,16.4263,35602.1000,10433.9000,25168.2000,-2.5108,6911.5515,1830.2431,8741.7946,118.0005,12264.1431,28690.5485,16426.4054,18.2058,13.6166,15.9112,0.5261,35511.3717,18.5312,18.2300,18.3806,10.2808,2.3426,18.2058,16.6299,17.4178,3.8876,-0.1682,18.5312,18.2058,18.3685,10.3076,-2.1744,16.4263,15.9948,16.2106,14.7109,-2.3426,16.4263,12.7205,14.5734,9.0860,0.1682,13.5473,13.7515,13.6494,-6.4035,2.1744,5.9279,463.2135,-5816.1000,35511.3717
8415.0000,14.7359,18.7418,13270.2000,48501.6000,-35231.4000,2.9824,2691.1016,8158.8856,10849.9872,145.7285,56660.4856,10579.0984,-46081.3872,18.6213,16.2164,27982.6000,4983.6000,22999.0000,-1.8025,5397.4482,882.2999,6279.7481,83.3869,5865.8999,22585.1518,16719.2519,18.4752,13.5174,15.9963,0.7567,51077.8410,18.7418,18.6213,18.6816,3.6988,2.0921,18.6213,17.2000,17.9107,6.0133,0.2895,18.7418,18.6302,18.6860,3.8981,-2.3816,16.0148,16.0790,16.0469,-1.9085,-2.0921,13.5174,14.7600,14.1387,-5.1794,-0.2895,13.5174,13.5561,13.5368,-1.2933,2.3816,5.8712,458.7864,-12232.4000,51077.8410
8416.0000,14.3332,18.5036,11980.3000,48129.2000,-36148.9000,2.8977,2445.2836,8018.1872,10463.4709,141.5939,56147.3872,9535.0164,-46612.3709,18.5643,14.9155,29390.7000,513.2000,28877.5000,-1.6424,5673.1894,90.7604,5763.9497,74.4893,603.9604,23717.5106,23113.5503,18.4660,13.6001,16.0330,0.7519,50752.5809,18.5036,18.5643,18.5339,-1.7155,1.9963,18.5643,17.8559,18.2101,3.6797,0.3540,18.5036,18.5578,18.5307,-1.8078,-2.3503,14.7850,15.2194,15.0022,-12.5414,-1.9963,13.6001,14.1798,13.8899,-2.9361,-0.3540,13.6001,13.5804,13.5903,0.7119,2.3503,5.6798,443.8307,-7271.4000,50752.5809
8417.0000,14.1507,17.2925,16280.3000,39126.6000,-22846.3000,2.6960,3332.7797,6490.0524,9822.8321,131.6606,45616.6524,12947.5203,-32669.1321,17.7244,13.9268,33996.7000,0.0000,33996.7000,-1.8682,6634.7310,0.0000,6634.7310,84.6722,0.0000,27361.9690,27361.9690,17.7430,14.2306,15.9868,0.4367,29475.1767,17.2925,17.7244,17.5084,-12.3097,1.9707,17.7244,18.5004,18.1124,-1.1131,0.1025,17.2925,17.7055,17.4990,-12.3847,-2.0732,13.9140,14.2925,14.1033,-10.7822,-1.9707,14.2306,13.6807,13.9557,0.8594,-0.1025,14.2306,14.0160,14.1233,6.4987,2.0732,5.2573,410.8155,11150.4000,29475.1767
8418.0000,13.3031,14.4440,29167.8000,31208.9000,-2041.1000,2.9922,6054.6350,5074.4703,11129.1053,146.2735,36283.3703,23113.1650,-13170.2053,16.5706,12.7875,55245.1000,0.0000,55245.1000,-3.0358,10953.2704,0.0000,10953.2704,139.5797,0.0000,44291.8296,44291.8296,13.1826,18.3855,15.7841,-0.4643,-31337.5697,14.4440,15.3129,14.8784,-31.6721,2.5153,18.1288,18.1226,18.1257,0.2270,-2.0385,14.4440,17.2882,15.8661,-19.6395,-0.4769,12.7875,13.1602,12.9739,-13.5633,-2.5153,12.7875,13.1826,12.9851,-11.6470,2.0385,13.1826,14.0571,13.6198,-6.0095,0.4769,5.8094,453.9528,53204.0000,-31337.5697
8419.0000,16.5710,17.0180,30216.5000,24686.1000,5530.4000,-2.7385,5955.3589,4345.2331,10300.5920,134.8602,29031.3331,24261.1411,-4770.1920,16.9442,13.1567,60681.9000,0.0000,60681.9000,-3.3346,11968.7350,0.0000,11968.7350,156.4111,0.0000,48713.1650,48713.1650,14.4941,16.8042,15.6492,-0.8017,-54111.7977,16.5710,14.2777,15.4244,6.6541,0.1987,16.8042,17.1132,16.9587,-14.0171,-3.1359,16.8042,16.5710,16.6876,9.9803,2.9372,13.1567,12.9065,13.0316,0.7626,-0.1987,13.1567,13.1160,13.1363,1.8916,3.1359,16.7398,15.9655,16.3526,33.0451,-2.9372,0.1000,7.8141,66212.3000,-54111.7977
8420.0000,16.6860,16.6451,34066.9000,22875.6000,11191.3000,-2.8532,6702.6001,4038.2472,10740.8473,136.5889,26913.8472,27364.2999,450.4527,16.6095,12.8263,73439.2000,0.0000,73439.2000,-4.0357,14552.6178,0.0000,14552.6178,188.0655,0.0000,58886.5822,58886.5822,14.4686,16.6862,15.5774,-0.8729,-58921.2013,16.6860,15.3885,16.0373,7.4626,0.3942,16.6862,16.7416,16.7139,-2.8879,-3.6415,16.6862,16.6860,16.6861,0.0479,3.2474,12.8263,13.0349,12.9306,-1.1522,-0.3942,12.8263,12.8894,12.8578,-3.2945,3.6415,16.2069,16.2395,16.2232,-1.4956,-3.2474,0.1000,7.8141,84630.5000,-58921.2013
8421.0000,16.9164,14.8547,44946.6000,11292.4000,33654.2000,-2.8717,8812.6721,2005.1128,10817.7848,135.7258,13297.5128,36133.9279,22836.4152,16.8393,13.0532,74020.2000,0.0000,74020.2000,-4.0676,14620.7722,0.0000,14620.7722,190.6619,0.0000,59399.4278,59399.4278,13.9404,16.9842,15.4623,-1.2069,-81465.0793,16.9164,16.0166,16.4665,5.2463,0.3986,16.9842,16.9287,16.9564,2.9929,-3.6690,16.9842,16.9164,16.9503,3.2543,3.2704,13.0532,12.9259,12.9895,0.7773,-0.3986,13.0532,13.0130,13.0331,2.1808,3.6690,14.6196,14.9809,14.8003,-17.1059,-3.2704,0.1000,7.8141,107674.4000,-81465.0793
8422.0000,16.9519,14.9506,43230.2000,11280.5000,31949.7000,-2.7819,8471.6582,2004.8007,10476.4589,131.1326,13285.3007,34758.5418,21473.2411,16.9007,13.1138,85683.2000,0.0000,85683.2000,-4.7085,16910.0915,0.0000,16910.0915,219.8209,0.0000,68773.1085,68773.1085,13.8000,16.9529,15.3764,-1.3495,-91088.3524,16.9519,16.5687,16.7603,3.6115,0.6422,16.9529,16.9532,16.9530,0.0249,-4.0663,16.9529,16.9519,16.9524,0.0911,3.4241,13.1138,13.0145,13.0642,0.9665,-0.6422,13.1138,13.0984,13.1061,0.9475,4.0663,14.5875,14.6331,14.6103,-2.2264,-3.4241,0.1000,7.8141,117632.9000,-91088.3524
8423.0000,16.9524,14.4353,48053.6000,8780.1000,39273.5000,-2.9146,9416.8059,1560.4443,10977.2501,136.8615,10340.5443,38636.7941,28296.2499,16.9324,13.1450,85126.0000,0.0000,85126.0000,-4.6779,16792.7700,0.0000,16792.7700,218.1582,0.0000,68333.2300,68333.2300,13.6702,16.9530,15.3116,-1.4242,-96133.2311,16.9524,16.7915,16.8720,1.4135,0.5877,16.9530,16.9526,16.9528,0.0634,-4.0901,16.9530,16.9524,16.9527,0.0700,3.5024,13.1450,13.0763,13.1107,0.6274,-0.5877,13.1450,13.1375,13.1412,0.4901,4.0901,14.2073,14.2924,14.2498,-4.2839,-3.5024,0.1000,7.8141,124399.5000,-96133.2311
8424.0000,16.9222,14.1690,52728.8000,7897.9000,44830.9000,-3.1161,10337.6351,1402.5805,11740.2156,146.0944,9300.4805,42391.1649,33090.6844,16.9161,13.1290,96651.3000,0.0000,96651.3000,-5.3112,19070.6397,0.0000,19070.6397,247.5587,0.0000,77580.6603,77580.6603,13.5381,16.9153,15.2267,-1.6263,-109775.3916,16.9222,16.8843,16.9033,0.4439,0.7317,16.9153,16.9212,16.9183,-0.3503,-4.5795,16.9153,16.9222,16.9188,-0.3431,3.8478,13.1290,13.1142,13.1216,0.1983,-0.7317,13.1290,13.1307,13.1299,-0.0713,4.5795,13.9684,14.0229,13.9957,-3.0009,-3.8478,0.1000,7.8141,141482.2000,-109775.3916
8425.0000,16.8989,14.0457,54206.9000,7389.7000,46817.2000,-3.1690,10631.1269,1311.5531,11942.6800,148.5425,8701.2531,43575.7731,34874.5200,16.8985,13.1116,92432.0000,0.0000,92432.0000,-5.0794,18242.5609,0.0000,18242.5609,236.8183,0.0000,74189.4391,74189.4391,13.4818,16.8945,15.1882,-1.6084,-108570.2802,16.8989,16.9007,16.8998,0.0243,0.6368,16.8945,16.8982,16.8964,-0.1985,-4.4426,16.8945,16.8989,16.8967,-0.2005,3.8058,13.1116,13.1179,13.1148,-0.0166,-0.6368,13.1116,13.1144,13.1130,-0.1372,4.4426,13.8904,13.9108,13.9006,-1.0814,-3.8058,0.1000,7.8141,139249.2000,-108570.2802
8426.0000,16.8640,13.8932,57075.8000,6897.9000,50177.9000,-3.2950,11199.6203,1223.1842,12422.8045,154.3849,8121.0842,45876.1797,37755.0955,16.8663,13.0798,101756.5000,0.0000,101756.5000,-5.5918,20091.8339,0.0000,20091.8339,260.7883,0.0000,81664.6661,81664.6661,13.3992,16.8570,15.1281,-1.7559,-118520.6237,16.8640,16.8877,16.8759,-0.2227,0.7656,16.8570,16.8629,16.8599,-0.3733,-4.8262,16.8570,16.8640,16.8605,-0.3708,4.0606,13.0798,13.1030,13.0914,-0.2159,-0.7656,13.0798,13.0848,13.0823,-0.3047,4.8262,13.7442,13.7729,13.7586,-1.6480,-4.0606,0.1000,7.8141,151934.4000,-118520.6237
8427.0000,16.8478,13.7729,59920.5000,6440.9000,53479.6000,-3.4214,11760.6701,1141.6768,12902.3469,160.2858,7582.5768,48159.8299,40577.2531,16.8499,13.0636,96658.0000,0.0000,96658.0000,-5.3116,19089.4845,0.0000,19089.4845,247.8604,0.0000,77568.5155,77568.5155,13.3523,16.8453,15.0988,-1.7431,-117657.7437,16.8478,16.8685,16.8581,-0.1480,0.6301,16.8453,16.8474,16.8464,-0.0979,-4.6815,16.8453,16.8478,16.8466,-0.1021,4.0515,13.0636,13.0841,13.0738,-0.1458,-0.6301,13.0636,13.0663,13.0650,-0.1430,4.6815,13.6658,13.6826,13.6742,-0.9519,-4.0515,0.1000,7.8141,150137.6000,-117657.7437
8428.0000,16.8174,13.6483,63179.7000,6041.1000,57138.6000,-3.5720,12405.9912,1069.9884,13475.9796,167.2852,7111.0884,50773.7088,43662.6204,16.8203,13.0344,103858.7000,0.0000,103858.7000,-5.7073,20520.0191,0.0000,20520.0191,266.4013,0.0000,83338.6809,83338.6809,13.2851,16.8116,15.0484,-1.8699,-126215.5467,16.8174,16.8459,16.8317,-0.2530,0.7117,16.8116,16.8166,16.8141,-0.3228,-4.9955,16.8116,16.8174,16.8145,-0.3204,4.2838,13.0344,13.0620,13.0482,-0.2435,-0.7117,13.0344,13.0388,13.0366,-0.2763,4.9955,13.5509,13.5723,13.5616,-1.2929,-4.2838,0.1000,7.8141,160997.3000,-126215.5467
8429.0000,16.7490,14.2518,52605.3000,9747.5000,42857.8000,-3.1971,10340.2075,1723.4724,12063.6799,150.4317,11470.9724,42265.0925,30794.1201,16.7550,12.9700,97238.4000,0.0000,97238.4000,-5.3435,19229.4662,0.0000,19229.4662,249.5485,0.0000,78008.9338,78008.9338,13.4191,16.7339,15.0765,-1.6177,-109194.3286,16.7490,16.8083,16.7786,-0.5742,0.7155,16.7339,16.7468,16.7403,-0.8244,-4.6280,16.7339,16.7490,16.7414,-0.8159,3.9126,12.9700,13.0260,12.9980,-0.5400,-0.7155,12.9700,12.9806,12.9753,-0.6737,4.6280,14.0276,13.9377,13.9826,5.1473,-3.9126,0.1000,7.8141,140096.2000,-109194.3286
8430.0000,16.6697,14.8691,43749.8000,12849.5000,30900.3000,-2.8831,8609.8098,2267.3968,10877.2066,136.3623,15116.8968,35139.9902,20023.0934,16.6778,12.8938,102617.1000,0.0000,102617.1000,-5.6391,20315.0101,0.0000,20315.0101,263.6517,0.0000,82302.0899,82302.0899,13.5385,16.6526,15.0956,-1.5164,-102359.4543,16.6697,16.7363,16.7030,-0.8466,0.9187,16.6526,16.6665,16.6595,-0.9091,-4.7204,16.6526,16.6697,16.6611,-0.9029,3.8017,12.8938,12.9574,12.9256,-0.8070,-0.9187,12.8938,12.9067,12.9002,-0.8397,4.7204,14.4071,14.3230,14.3651,4.6812,-3.8017,0.1000,7.8141,133517.4000,-102359.4543
8431.0000,13.5107,16.2740,27069.3000,55408.0000,-28338.7000,4.0266,5599.7719,9052.8787,14652.6506,195.7793,64460.8787,21469.5281,-42991.3506,16.4014,12.6210,62949.4000,0.0000,62949.4000,-3.4592,12510.5844,0.0000,12510.5844,161.9522,0.0000,50438.8156,50438.8156,16.3714,14.5992,15.4853,0.2613,17640.3814,16.2740,16.3731,16.3236,-4.5130,3.1664,16.3714,16.7071,16.5392,-1.3855,-0.2928,16.2740,16.3714,16.3227,-4.0185,-2.8736,12.6210,12.6912,12.6561,-3.1865,-3.1664,12.6210,12.9463,12.7836,-1.3411,0.2928,14.4307,14.4136,14.4222,0.7551,2.8736,7.8922,616.7099,34610.7000,17640.3814
