Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8432.0000,13.6992,18.9181,10739.6000,92898.4000,-82158.8000,4.9490,2214.7938,15245.5660,17460.3597,241.0078,108143.9660,8524.8062,-99619.1597,18.1247,14.3215,46252.0000,0.0000,46252.0000,-2.5417,8978.8191,0.0000,8978.8191,119.5707,0.0000,37273.1809,37273.1809,18.1649,13.2260,15.6955,0.6794,45857.3558,18.9181,18.1767,18.5474,26.9034,2.4969,18.1649,15.2260,16.6955,1.9512,-0.0448,18.9181,18.1649,18.5415,26.8426,-2.4521,14.3215,13.8454,14.0834,17.2910,-2.4969,14.3215,11.5411,12.9313,1.8481,0.0448,13.1952,13.5504,13.3728,-12.5972,2.4521,9.7904,765.0353,-35906.8000,45857.3558
8433.0000,13.7624,19.4621,6876.9000,106244.2000,-99367.3000,5.3787,1416.7337,17461.6664,18878.4002,261.9235,123705.8664,5460.1663,-118245.7002,19.1621,17.4785,14109.8000,4182.4000,9927.4000,-0.9976,2703.1149,748.0729,3451.1878,46.4568,4930.4729,11406.6851,6476.2122,18.8872,13.0343,15.9607,1.4652,98903.3554,19.4621,19.1621,19.3121,9.2938,2.1254,19.1621,17.8321,18.4971,21.8080,1.1278,19.4621,19.2530,19.3575,9.9135,-3.2533,15.0902,14.7601,14.9251,10.2234,-2.1254,13.0343,12.9777,13.0060,0.9670,-1.1278,13.0343,13.1105,13.0724,-3.5597,3.2533,10.6954,835.7567,-89439.9000,98903.3554
8434.0000,13.5819,19.4880,5130.8000,116549.8000,-111419.0000,5.7749,1060.1532,19074.3562,20134.5094,281.2226,135624.1562,4070.6468,-131553.5094,19.4291,18.6099,6482.0000,3056.2000,3425.8000,-0.5186,1237.7236,549.4533,1787.1769,24.1029,3605.6533,5244.2764,1638.6231,19.3345,13.0069,16.1707,1.9005,128283.6341,19.4880,19.4291,19.4586,1.8337,2.0978,19.4291,19.0398,19.2344,8.9642,1.5793,19.4880,19.4611,19.4745,1.4782,-3.6771,14.3910,14.5671,14.4790,-5.3172,-2.0978,13.0069,13.0057,13.0063,0.0700,-1.5793,13.0069,13.0198,13.0134,-0.6463,3.6771,11.5081,899.2591,-107993.2000,128283.6341
8435.0000,13.4305,19.4866,3721.1000,126256.4000,-122535.3000,6.1603,770.7961,20589.9088,21360.7049,299.6198,146846.3088,2950.3039,-143896.0049,13.2608,14.6546,2466.9000,3081.4000,-614.5000,0.2993,513.9690,499.6425,1013.6115,14.2553,3581.0425,1952.9310,-1628.1115,19.3010,13.3769,16.3390,2.1866,147598.4420,19.4866,19.4761,19.4814,0.3410,1.9537,18.8356,18.9592,18.8974,-4.0013,2.2530,19.4866,19.4841,19.4854,0.1966,-4.2066,13.2608,13.6876,13.4742,-12.0602,-1.9537,13.3769,13.2608,13.3188,3.8377,-2.2530,13.3769,13.3111,13.3440,4.0562,4.2066,12.8864,1006.9640,-123149.8000,147598.4420
8436.0000,13.4610,19.6133,2838.5000,137815.3000,-134976.8000,6.6607,587.6766,22490.9286,23078.6052,323.6097,160306.2286,2250.8234,-158055.4052,13.4391,15.4525,1352.4000,2198.3000,-845.9000,0.1911,280.9737,357.3354,638.3091,9.3796,2555.6354,1071.4263,-1484.2091,19.4342,13.4917,16.4629,2.3266,157044.9564,19.6133,19.5700,19.5917,1.3973,2.1565,19.2348,19.1326,19.1837,3.5212,2.3476,19.6133,19.5914,19.6024,1.4777,-4.5042,13.4391,13.4498,13.4444,-0.2936,-2.1565,13.4917,13.4391,13.4654,1.8344,-2.3476,13.4917,13.4664,13.4790,1.6954,4.5042,13.6700,1068.1925,-135822.7000,157044.9564
8437.0000,13.6120,19.8512,1949.4000,150458.8000,-148509.4000,7.2120,402.5956,24641.2616,25043.8571,350.3941,175100.0616,1546.8044,-173553.2571,13.6146,18.5910,1384.7000,17875.9000,-16491.2000,1.0259,286.8909,2912.9461,3199.8370,50.0000,20788.8461,1097.8091,-19691.0370,19.6318,13.6617,16.6467,2.8102,189688.3486,19.8512,19.7634,19.8073,2.6683,2.0620,19.3739,19.3283,19.3511,2.0856,3.0879,19.8512,19.8137,19.8325,2.8430,-5.1499,13.6146,13.5568,13.5857,1.7714,-2.0620,13.6617,13.6146,13.6382,2.1514,-3.0879,13.6617,13.6341,13.6479,2.1041,5.1499,16.4362,1284.3484,-165000.6000,189688.3486
8438.0000,13.7311,20.0631,794.3000,163323.8000,-162529.5000,7.7599,163.7203,26823.1852,26986.9055,377.3044,190146.9852,630.5797,-189516.4055,13.7371,19.3757,105.0000,27149.4000,-27044.4000,1.4483,21.7129,4431.8297,4453.5426,70.5396,31581.2297,83.2871,-31497.9426,19.8850,13.7639,16.8244,3.2207,217396.6682,20.0631,19.9780,20.0206,2.6396,2.1038,19.7324,19.6521,19.6922,4.1831,3.5522,20.0631,20.0313,20.0472,2.6573,-5.6560,13.7371,13.6865,13.7118,1.5873,-2.1038,13.7639,13.7371,13.7505,1.4214,-3.5522,13.7639,13.7477,13.7558,1.3678,5.6560,18.3781,1436.0898,-189573.9000,217396.6682
8439.0000,13.8188,20.1958,183.3000,173870.3000,-173687.0000,8.2265,37.7274,28614.3378,28652.0652,400.2731,202484.6378,145.5726,-202339.0652,13.8229,19.5000,0.0000,25056.4000,-25056.4000,1.3313,0.0000,4095.2167,4095.2167,64.8701,29151.6167,0.0000,-29151.6167,20.0567,13.8422,16.9494,3.3940,229093.4655,20.1958,20.1414,20.1686,1.8523,2.2984,19.9062,19.8618,19.8840,2.3798,3.6297,20.1958,20.1760,20.1859,1.7396,-5.9281,13.8229,13.7882,13.8056,1.1981,-2.2984,13.8422,13.8229,13.8326,1.0565,-3.6297,13.8422,13.8306,13.8364,1.0389,5.9281,19.0820,1491.0912,-198743.4000,229093.4655
8440.0000,13.9075,20.2937,74.6000,182938.7000,-182864.1000,8.6494,15.3322,30169.9025,30185.2347,421.0871,213108.6025,59.2678,-213049.3347,13.9106,19.5886,0.0000,23841.7000,-23841.7000,1.2668,0.0000,3901.6235,3901.6235,61.7468,27743.3235,0.0000,-27743.3235,20.1747,13.9307,17.0527,3.5380,238814.5412,20.2937,20.2569,20.2753,1.3536,2.4609,20.0298,20.0001,20.0150,1.6469,3.7277,20.2937,20.2798,20.2868,1.2834,-6.1885,13.9106,13.8796,13.8951,1.1460,-2.4609,13.9307,13.9106,13.9206,1.1284,-3.7277,13.9307,13.9185,13.9246,1.1301,6.1885,19.8026,1547.3996,-206705.8000,238814.5412
8441.0000,13.9307,20.3140,130.2000,182735.9000,-182605.7000,8.6427,26.7492,30153.0428,30179.7919,421.0071,212888.9428,103.4508,-212785.4919,13.9325,19.6109,0.0000,15643.1000,-15643.1000,0.8312,0.0000,2560.7635,2560.7635,40.5280,18203.8635,0.0000,-18203.8635,20.2372,13.9364,17.0868,3.4109,230236.7063,20.3140,20.3028,20.3084,0.4649,2.6038,20.1353,20.1089,20.1221,1.3590,3.4350,20.3140,20.3102,20.3121,0.3715,-6.0389,13.9325,13.9217,13.9271,0.4523,-2.6038,13.9364,13.9325,13.9345,0.2332,-3.4350,13.9364,13.9346,13.9355,0.1976,6.0389,18.9241,1478.7585,-198248.8000,230236.7063
8442.0000,13.9678,20.3413,301.1000,183416.2000,-183115.1000,8.6837,61.8226,30291.9094,30353.7320,423.0748,213708.1094,239.2774,-213468.8320,13.9685,19.5824,98.9000,14778.1000,-14679.2000,0.7907,20.3780,2420.4279,2440.8059,38.5576,17198.5279,78.5220,-17120.0059,20.2697,13.9785,17.1241,3.4059,229900.5260,20.3413,20.3318,20.3365,0.4059,2.6310,20.1586,20.1503,20.1544,0.4559,3.4217,20.3413,20.3373,20.3393,0.3944,-6.0527,13.9685,13.9566,13.9626,0.4938,-2.6310,13.9785,13.9685,13.9735,0.5367,-3.4217,13.9785,13.9727,13.9756,0.5495,6.0527,18.9266,1478.9544,-197794.3000,229900.5260
8443.0000,13.7374,19.9541,1497.2000,98347.4000,-96850.2000,4.7257,308.5697,16154.2860,16462.8557,230.3219,114501.6860,1188.6303,-113313.0557,20.1094,16.8563,2377.9000,159.9000,2218.0000,-0.1392,450.3631,29.1328,479.4959,6.8347,189.0328,1927.5369,1738.5041,20.0716,13.5042,16.7879,1.7212,116179.7578,19.9541,20.1094,20.0317,-3.6123,1.6216,20.1094,20.1282,20.1188,-0.3642,1.4825,19.9541,20.0446,19.9994,-4.0363,-3.1041,13.9790,13.9714,13.9752,0.2188,-1.6216,13.5042,13.7089,13.6065,-4.3622,-1.4825,13.5042,13.6151,13.5596,-4.9535,3.1041,9.4425,737.8480,-94632.2000,116179.7578
8444.0000,13.6342,19.8193,1759.6000,98239.1000,-96479.5000,4.7342,363.2649,16097.4036,16460.6685,230.4218,114336.5036,1396.3351,-112940.1685,19.9040,16.0817,3882.6000,0.0000,3882.6000,-0.2134,737.1358,0.0000,737.1358,9.4227,0.0000,3145.4642,3145.4642,19.9054,13.4680,16.6867,1.6630,112249.3570,19.8193,19.9040,19.8617,-1.9861,1.6492,19.9040,19.9996,19.9518,-1.9491,1.4358,19.8193,19.8616,19.8405,-1.8515,-3.0850,13.8595,13.9053,13.8824,-1.0543,-1.6492,13.4680,13.5293,13.4987,-1.2360,-1.4358,13.4680,13.4893,13.4786,-0.9115,3.0850,9.4318,737.0179,-92596.9000,112249.3570
8445.0000,13.6666,19.3448,3850.3000,57700.4000,-53850.1000,2.9272,794.4610,9461.9575,10256.4185,142.5016,67162.3575,3055.8390,-64106.5185,19.6218,15.8025,8399.7000,0.0000,8399.7000,-0.4616,1600.1479,0.0000,1600.1479,20.4549,0.0000,6799.5521,6799.5521,19.6232,13.3176,16.4704,0.8884,59964.4069,19.3448,19.6218,19.4833,-4.5005,1.1296,19.6218,19.8735,19.7476,-2.3979,0.6680,19.3448,19.5302,19.4375,-4.7971,-1.7976,14.4143,14.1269,14.2706,4.7507,-1.1296,13.3176,13.4550,13.3863,-1.2899,-0.6680,13.3176,13.3774,13.3475,-1.5167,1.7976,5.8022,453.3937,-45450.4000,59964.4069
8446.0000,13.7404,19.2326,4679.2000,54372.4000,-49693.2000,2.8130,964.3248,8931.7092,9896.0340,137.0057,63304.1092,3714.8752,-59589.2340,19.3669,15.5504,10172.7000,0.0000,10172.7000,-0.5590,1943.9361,0.0000,1943.9361,24.8892,0.0000,8228.7639,8228.7639,19.4068,13.3221,16.3645,0.7837,52898.1995,19.2326,19.3669,19.2998,-2.1488,1.1240,19.3669,19.6880,19.5275,-2.5913,0.5650,19.2326,19.3128,19.2727,-1.9228,-1.6890,14.4568,14.3551,14.4060,1.6997,-1.1240,13.3221,13.3748,13.3485,-0.3908,-0.5650,13.3221,13.3313,13.3267,-0.1848,1.6890,5.5689,435.1613,-39520.5000,52898.1995
8447.0000,14.1229,18.9257,6721.6000,40723.0000,-34001.4000,2.2742,1376.6166,6750.3808,8126.9973,110.9059,47473.3808,5344.9834,-42128.3973,19.0736,15.2604,29426.7000,0.0000,29426.7000,-1.6171,5643.6928,0.0000,5643.6928,72.3051,0.0000,23783.0072,23783.0072,19.0856,13.4372,16.2614,0.5791,39088.1899,18.9257,19.0736,18.9996,-3.5560,1.6761,19.0736,19.8648,19.4692,-0.6368,0.0590,18.9257,19.0591,18.9924,-3.3170,-1.7352,15.1905,14.8778,15.0342,7.6470,-1.6761,13.4372,13.2782,13.3577,0.1774,-0.0590,13.4372,13.3937,13.4155,1.1368,1.7352,4.4085,344.4854,-4574.7000,39088.1899
8448.0000,14.3051,18.4932,8484.9000,34440.6000,-25955.7000,2.0690,1732.6286,5733.8491,7466.4777,101.0268,40174.4491,6752.2714,-33422.1777,18.8231,15.0127,35898.6000,0.0000,35898.6000,-1.9727,6906.6105,0.0000,6906.6105,88.6430,0.0000,28991.9895,28991.9895,18.7195,13.5857,16.1526,0.3317,22390.7278,18.4932,18.6922,18.5927,-4.8450,1.6921,18.7195,19.6123,19.1659,-3.5948,-0.2806,18.4932,18.7195,18.6063,-4.5929,-1.4114,15.0127,15.0204,15.0166,-0.1468,-1.6921,15.0127,13.0340,14.0234,8.0992,0.2806,13.4760,13.4475,13.4618,0.6248,1.4114,3.9799,310.9961,9942.9000,22390.7278
8449.0000,14.2823,17.9514,9867.3000,30376.6000,-20509.3000,1.9489,2015.6568,5054.5074,7070.1642,95.1789,35431.1074,7851.6432,-27579.4642,18.3883,14.5830,35325.4000,0.0000,35325.4000,-1.9412,6834.1907,0.0000,6834.1907,87.5968,0.0000,28491.2093,28491.2093,18.2675,13.8886,16.0781,0.2457,16586.6564,17.9514,18.2124,18.0819,-6.0986,1.6215,18.2675,19.2809,18.7742,-4.6605,-0.3197,17.9514,18.2675,18.1095,-5.9302,-1.3018,14.5830,14.7591,14.6711,-4.1035,-1.6215,14.5830,13.9479,14.2655,2.9874,0.3197,13.9032,13.6885,13.7958,4.0971,1.3018,3.7501,293.0383,14816.1000,16586.6564
8450.0000,14.2815,17.4439,11055.3000,26801.2000,-15745.9000,1.8417,2258.3677,4459.4906,6717.8583,89.9471,31260.6906,8796.9323,-22463.7583,17.9167,14.1169,40110.0000,0.0000,40110.0000,-2.2041,7807.8249,0.0000,7807.8249,100.1968,0.0000,32302.1751,32302.1751,14.1777,17.6616,15.9196,-0.2916,-19679.8517,17.4439,17.6920,17.5680,-6.1361,1.7160,17.7250,18.1591,17.9420,-9.9768,-1.5902,17.4439,18.4629,17.9534,-1.8177,-0.1257,14.1169,14.3323,14.2246,-5.3216,-1.7160,14.1169,14.1777,14.1473,-1.3600,1.5902,14.1777,13.5881,13.8829,1.1166,0.1257,3.5309,275.9075,24364.1000,-19679.8517
8451.0000,13.8559,16.4298,12442.1000,23446.3000,-11004.2000,1.7553,2559.3143,3862.0132,6421.3275,85.7293,27308.3132,9882.7857,-17425.5275,17.3939,13.6006,38359.5000,0.0000,38359.5000,-2.1079,7519.5036,0.0000,7519.5036,96.5983,0.0000,30839.9964,30839.9964,13.8342,17.8620,15.8481,-0.3237,-21852.4868,16.4298,16.8896,16.6597,-10.8953,1.6391,17.9342,17.9367,17.9355,-0.0135,-1.5229,16.4298,18.8082,17.6190,-3.9697,-0.1162,13.6006,13.8523,13.7265,-5.9460,-1.6391,13.6006,13.8342,13.7174,-5.1219,1.5229,13.8342,13.9071,13.8707,-0.0817,0.1162,3.3806,264.1659,27355.3000,-21852.4868
8452.0000,13.4073,15.4084,13844.3000,20714.1000,-6869.8000,1.6991,2868.8395,3376.2249,6245.0643,83.1416,24090.3249,10975.4605,-13114.8643,16.9972,13.2090,42940.7000,0.0000,42940.7000,-2.3597,8463.3066,0.0000,8463.3066,109.1110,0.0000,34477.3934,34477.3934,13.4210,18.1159,15.7685,-0.4937,-33326.5529,15.4573,15.9190,15.6881,-11.6584,1.7462,18.1159,18.0472,18.0815,1.8283,-1.7933,18.1159,17.2196,17.6677,0.6539,0.0471,13.2090,13.4073,13.3081,-4.9823,-1.7462,13.2090,13.3996,13.3043,-4.9192,1.7933,13.4073,14.2360,13.8216,-0.5255,-0.0471,3.2759,255.9839,36070.9000,-33326.5529
8453.0000,13.4854,17.1868,10879.0000,34192.8000,-23313.8000,2.1818,2251.4557,5583.3169,7834.7726,106.5755,39776.1169,8627.5443,-31148.5726,17.2718,13.4801,40559.6000,0.0000,40559.6000,-2.2288,7963.9867,0.0000,7963.9867,103.7707,0.0000,32595.6133,32595.6133,13.4030,18.1285,15.7657,-0.3136,-21168.9872,17.1868,16.6340,16.9104,14.8158,1.8417,18.0345,18.0540,18.0443,-0.3834,-1.5016,17.1868,17.7136,17.4502,-2.5590,-0.3401,13.4801,13.4160,13.4480,1.7539,-1.8417,13.4801,13.4030,13.4415,1.7213,1.5016,13.4030,13.8613,13.6321,-2.2212,0.3401,4.2600,332.8803,17245.8000,-21168.9872
8454.0000,13.7657,18.1278,9392.6000,42461.3000,-33068.7000,2.4953,1934.8958,6979.2366,8914.1323,121.7193,49440.5366,7457.7042,-41982.8323,17.7733,13.9753,45084.2000,0.0000,45084.2000,-2.4775,8792.8086,0.0000,8792.8086,114.7995,0.0000,36291.3914,36291.3914,17.8568,13.9016,15.8792,0.2860,19304.0426,18.1278,17.7204,17.9241,12.2995,2.0735,17.8568,18.0449,17.9508,-1.0619,-0.4040,18.1278,17.8568,17.9923,6.6078,-1.6694,13.9753,13.7985,13.8869,5.3623,-2.0735,13.9753,13.4317,13.7035,3.2280,0.4040,13.7879,13.7250,13.7564,1.5660,1.6694,4.8607,379.8202,12015.5000,19304.0426
8455.0000,13.7908,19.6811,4552.9000,99070.3000,-94517.4000,4.9188,937.5208,16293.5428,17231.0636,239.5424,115363.8428,3615.3792,-111748.4636,19.1006,15.2864,25364.1000,0.0000,25364.1000,-1.3938,4862.8994,0.0000,4862.8994,64.0299,0.0000,20501.2006,20501.2006,19.0451,13.1568,16.1009,1.1860,80057.0223,19.6811,19.1006,19.3908,17.7657,2.1042,19.1006,18.2500,18.6753,8.8087,0.7104,19.6811,19.2458,19.4634,17.8191,-2.8146,14.7032,14.4332,14.5682,8.2876,-2.1042,13.1568,13.5590,13.3579,-4.1053,-0.7104,13.1568,13.3106,13.2337,-6.2424,2.8146,9.7408,761.1635,-69153.3000,80057.0223
8456.0000,13.6164,19.8069,2389.7000,137441.3000,-135051.6000,6.6197,493.4918,22511.6582,23005.1500,322.2905,159952.9582,1896.2082,-158056.7500,19.6898,15.8696,18872.4000,0.0000,18872.4000,-1.0371,3592.2552,0.0000,3592.2552,46.5797,0.0000,15280.1448,15280.1448,19.6096,13.1211,16.3653,2.0698,139710.4730,19.8069,19.6898,19.7483,4.3804,2.5522,19.6898,19.2520,19.4709,9.6665,1.5152,19.8069,19.7428,19.7749,3.8245,-4.0674,14.2980,14.3731,14.3355,-2.7420,-2.5522,13.1211,13.2222,13.1717,-2.1818,-1.5152,13.1211,13.1416,13.1314,-1.1693,4.0674,13.1355,1026.4228,-116179.2000,139710.4730
8457.0000,13.5582,19.8403,1334.3000,148338.4000,-147004.1000,7.0797,275.8078,24263.3500,24539.1578,344.2729,172601.7500,1058.4922,-171543.2578,13.4463,16.7521,2337.7000,7267.9000,-4930.2000,0.5146,485.6234,1181.5230,1667.1464,25.0830,8449.4230,1852.0766,-6597.3464,19.6384,13.5469,16.5927,2.6434,178429.5083,19.8403,19.8103,19.8253,0.9943,2.1884,19.2280,19.2922,19.2601,-2.4773,2.7030,19.8403,19.8297,19.8350,0.7914,-4.8914,13.4463,13.7296,13.5880,-8.9558,-2.1884,13.5469,13.4463,13.4966,3.9873,-2.7030,13.5469,13.4815,13.5142,4.6858,4.8914,15.1572,1184.4049,-151934.3000,178429.5083
8458.0000,13.6045,19.9486,559.6000,157175.1000,-156615.5000,7.4571,115.5845,25736.6722,25852.2567,362.4476,182911.7722,444.0155,-182467.7567,13.5931,18.8316,338.0000,7199.4000,-6861.4000,0.4011,70.0526,1172.8120,1242.8646,19.5387,8372.2120,267.9474,-8104.2646,19.8234,13.6282,16.7258,2.7818,187769.9916,19.9486,19.9109,19.9297,1.3263,2.3520,19.7537,19.6236,19.6886,5.2369,2.7531,19.9486,19.9311,19.9399,1.3312,-5.1051,13.5931,13.5910,13.5920,0.1151,-2.3520,13.6282,13.5931,13.6107,1.4423,-2.7531,13.6282,13.6107,13.6195,1.3362,5.1051,15.6796,1225.2262,-163476.9000,187769.9916
8459.0000,13.6783,20.0576,98.9000,166658.0000,-166559.1000,7.8812,20.4028,27336.8191,27357.2219,383.1562,193994.8191,78.4972,-193916.3219,13.6785,19.3539,0.0000,6600.8000,-6600.8000,0.3507,0.0000,1076.6028,1076.6028,17.0794,7677.4028,0.0000,-7677.4028,19.9829,13.7022,16.8425,2.9543,199414.6901,20.0576,20.0207,20.0391,1.3859,2.5102,19.9389,19.8749,19.9069,2.6999,2.8609,20.0576,20.0404,20.0490,1.3827,-5.3711,13.6785,13.6533,13.6659,0.9570,-2.5102,13.7022,13.6785,13.6903,1.0274,-2.8609,13.7022,13.6900,13.6961,0.9911,5.3711,16.4271,1283.6351,-173159.9000,199414.6901
8460.0000,13.7886,20.1762,11.1000,177613.1000,-177602.0000,8.3944,2.2858,29209.4753,29211.7611,408.2964,206822.5753,8.8142,-206813.7611,13.7896,19.4663,0.0000,8854.5000,-8854.5000,0.4705,0.0000,1446.4855,1446.4855,22.9186,10300.9855,0.0000,-10300.9855,20.1050,13.8209,16.9629,3.1832,214866.1176,20.1762,20.1383,20.1573,1.4914,2.6413,20.0367,20.0056,20.0212,1.4450,3.1118,20.1762,20.1588,20.1675,1.4957,-5.7531,13.7896,13.7554,13.7725,1.3525,-2.6413,13.8209,13.7896,13.8053,1.4525,-3.1118,13.8209,13.8038,13.8123,1.4681,5.7531,17.6943,1382.6584,-186456.5000,214866.1176
8461.0000,13.8998,20.2905,0.0000,185376.7000,-185376.7000,8.7607,0.0000,30566.4211,30566.4211,426.4207,215943.1211,0.0000,-215943.1211,13.9019,19.5798,0.0000,12012.5000,-12012.5000,0.6383,0.0000,1965.5624,1965.5624,31.1065,13978.0624,0.0000,-13978.0624,20.2131,13.9299,17.0715,3.3745,227779.4467,20.2905,20.2545,20.2725,1.4562,2.7075,20.1258,20.1022,20.1140,1.1856,3.3458,20.2905,20.2744,20.2824,1.4533,-6.0532,13.9019,13.8669,13.8844,1.4157,-2.7075,13.9299,13.9019,13.9159,1.4007,-3.3458,13.9299,13.9145,13.9222,1.3915,6.0532,18.7672,1466.4948,-197389.2000,227779.4467
8462.0000,13.9886,20.3812,0.0000,191270.4000,-191270.4000,9.0393,0.0000,31604.6424,31604.6424,440.2988,222875.0424,0.0000,-222875.0424,13.9907,19.6697,0.0000,13055.2000,-13055.2000,0.6937,0.0000,2138.9356,2138.9356,33.8221,15194.1356,0.0000,-15194.1356,20.3062,14.0116,17.1589,3.5007,236300.0601,20.3812,20.3524,20.3668,1.2043,2.7819,20.2162,20.1939,20.2050,1.1644,3.4755,20.3812,20.3687,20.3749,1.1821,-6.2574,13.9907,13.9625,13.9766,1.1791,-2.7819,14.0116,13.9907,14.0012,1.0952,-3.4755,14.0116,14.0002,14.0059,1.0763,6.2574,19.4409,1519.1387,-204325.6000,236300.0601
8463.0000,14.0619,20.4560,0.0000,199403.4000,-199403.4000,9.4236,0.0000,33005.8238,33005.8238,459.2888,232409.2238,0.0000,-232409.2238,14.0634,19.7432,0.0000,11726.3000,-11726.3000,0.6231,0.0000,1923.2517,1923.2517,30.3903,13649.5517,0.0000,-13649.5517,20.3906,14.0804,17.2355,3.6226,244523.7789,20.4560,20.4334,20.4447,1.0058,2.9335,20.3125,20.2895,20.3010,1.2242,3.5566,20.4560,20.4460,20.4510,0.9841,-6.4901,14.0634,14.0413,14.0523,0.9794,-2.9335,14.0804,14.0634,14.0719,0.9188,-3.5566,14.0804,14.0711,14.0758,0.9085,6.4901,20.0732,1568.5487,-211129.7000,244523.7789
8464.0000,14.1241,20.5190,9.6000,203824.8000,-203815.2000,9.6331,1.9661,33787.5953,33789.5613,469.7237,237612.3953,7.6339,-237604.7613,14.1252,19.8058,0.0000,12100.2000,-12100.2000,0.6429,0.0000,1986.3795,1986.3795,31.3687,14086.5795,0.0000,-14086.5795,20.4579,14.1395,17.2987,3.7100,250427.3029,20.5190,20.5004,20.5097,0.8505,2.9967,20.3777,20.3616,20.3697,0.8942,3.6396,20.5190,20.5108,20.5149,0.8366,-6.6364,14.1252,14.1070,14.1161,0.8353,-2.9967,14.1395,14.1252,14.1324,0.7962,-3.6396,14.1395,14.1318,14.1357,0.7886,6.6364,20.5362,1604.7291,-215915.4000,250427.3029
8465.0000,14.1800,20.5637,232.2000,203338.8000,-203106.6000,9.6217,47.5117,33751.9574,33799.4690,469.3634,237090.7574,184.6883,-236906.0690,14.1811,19.8262,54.5000,14658.4000,-14603.9000,0.7819,11.1927,2408.3188,2419.5115,38.1571,17066.7188,43.3073,-17023.4115,20.4983,14.1939,17.3461,3.7478,252976.4432,20.5637,20.5499,20.5568,0.6335,2.9466,20.3981,20.3920,20.3951,0.3723,3.7285,20.5637,20.5578,20.5607,0.6187,-6.6751,14.1811,14.1645,14.1728,0.7503,-2.9466,14.1939,14.1811,14.1875,0.7308,-3.7285,14.1939,14.1868,14.1903,0.7257,6.6751,20.7954,1624.9797,-217710.5000,252976.4432
8466.0000,14.2634,20.6209,739.1000,204478.7000,-203739.6000,9.7019,151.0269,34008.8007,34159.8277,473.4556,238487.5007,588.0731,-237899.4277,14.2648,18.8745,1871.8000,15090.8000,-13219.0000,0.9047,383.9188,2482.4331,2866.3519,44.1750,17573.2331,1487.8812,-16085.3519,20.4767,14.2840,17.3804,3.7532,253340.5555,20.6209,20.6045,20.6127,0.7403,2.9324,20.1966,20.2350,20.2158,-2.0975,3.8371,20.6209,20.6137,20.6173,0.7483,-6.7695,14.2648,14.2414,14.2531,1.0342,-2.9324,14.2840,14.2648,14.2744,1.1144,-3.8371,14.2840,14.2729,14.2785,1.1295,6.7695,21.2055,1657.0249,-216958.6000,253340.5555
8467.0000,14.0780,20.2201,2588.2000,114034.4000,-111446.2000,5.5238,530.4631,18882.5418,19413.0049,269.7141,132916.9418,2057.7369,-130859.2049,20.3534,16.6839,9615.8000,180.8000,9435.0000,-0.5380,1816.0026,33.1011,1849.1037,26.2923,213.9011,7799.7974,7585.8963,20.3004,13.6931,16.9968,1.8824,127060.5914,20.2201,20.3534,20.2867,-3.8678,2.0206,20.3534,20.2922,20.3228,1.3570,1.4826,20.2201,20.3039,20.2620,-4.2219,-3.5032,14.6756,14.5307,14.6032,4.2906,-2.0206,13.6931,13.9468,13.8200,-5.4182,-1.4826,13.6931,13.8169,13.7550,-6.2518,3.5032,11.0467,863.2061,-102011.2000,127060.5914
8468.0000,14.0126,20.0495,3574.5000,110438.1000,-106863.6000,5.4051,733.3903,18258.6443,18992.0347,263.6432,128696.7443,2841.1097,-125855.6347,20.1285,16.3038,14033.3000,0.0000,14033.3000,-0.7712,2657.2426,0.0000,2657.2426,33.9202,0.0000,11376.0574,11376.0574,20.1311,13.5832,16.8571,1.7338,117033.0286,20.0495,20.1285,20.0890,-2.3206,2.0588,20.1285,20.2224,20.1754,-1.7126,1.2876,20.0495,20.0960,20.0727,-2.2184,-3.3464,14.6739,14.6495,14.6617,0.7720,-2.0588,13.5832,13.6978,13.6405,-2.1003,-1.2876,13.5832,13.6207,13.6019,-1.7812,3.3464,10.7268,838.2073,-92830.3000,117033.0286
8469.0000,14.1749,19.5098,7178.5000,69206.4000,-62027.9000,3.6440,1468.9513,11486.1037,12955.0550,177.7668,80692.5037,5709.5487,-74982.9550,19.7473,15.9266,21337.7000,0.0000,21337.7000,-1.1726,4058.7001,0.0000,4058.7001,51.7681,0.0000,17278.9999,17278.9999,19.7813,13.4373,16.6093,0.8959,60474.3718,19.5098,19.7473,19.6286,-5.4907,1.6055,19.7473,20.1648,19.9560,-2.5821,0.4330,19.5098,19.6999,19.6049,-5.5804,-2.0385,15.3084,15.0415,15.1750,6.2598,-1.6055,13.4373,13.6344,13.5359,-1.1969,-0.4330,13.4373,13.4924,13.4649,-1.5883,2.0385,7.1714,560.3817,-40690.2000,60474.3718
8470.0000,14.2791,19.3149,8997.2000,65404.9000,-56407.7000,3.5590,1838.0136,10882.1785,12720.1921,173.7455,76287.0785,7159.1864,-69127.8921,19.4409,15.6236,24860.5000,0.0000,24860.5000,-1.3661,4746.3760,0.0000,4746.3760,60.6982,0.0000,20114.1240,20114.1240,19.4980,13.4607,16.4794,0.7565,51062.9931,19.3149,19.4409,19.3779,-2.9592,1.6417,19.4409,20.0581,19.7495,-2.4270,0.2756,19.3149,19.4175,19.3662,-2.8140,-1.9173,15.2753,15.2339,15.2546,1.0264,-1.6417,13.4607,13.5486,13.5047,-0.3107,-0.2756,13.4607,13.4615,13.4611,0.0198,1.9173,6.9933,546.4628,-31547.2000,51062.9931
8471.0000,14.4943,18.6003,13475.1000,52132.6000,-38657.5000,3.1647,2743.2541,8718.7638,11462.0178,154.5557,60851.3638,10731.8459,-50119.5178,18.9466,15.1348,55397.9000,0.0000,55397.9000,-3.0442,10641.5522,0.0000,10641.5522,135.9510,0.0000,44756.3478,44756.3478,18.8479,13.8473,16.3476,0.4866,32842.6585,18.6003,18.8144,18.7074,-8.0264,2.5971,18.8479,19.7148,19.2813,-5.5836,-0.4471,18.6003,18.8479,18.7241,-7.6833,-2.1499,15.1348,15.1673,15.1510,-1.1838,-2.5971,15.1348,13.5619,14.3483,10.2469,0.4471,13.7879,13.6813,13.7346,3.3668,2.1499,6.0688,474.2231,16740.4000,32842.6585
8472.0000,14.5360,18.0265,16171.7000,45573.5000,-29401.8000,2.9950,3290.0225,7629.4477,10919.4702,146.2552,53202.9477,12881.6775,-40321.2702,18.1786,14.3756,69883.3000,0.0000,69883.3000,-3.8403,13556.7659,0.0000,13556.7659,172.9295,0.0000,56326.5341,56326.5341,14.3681,17.7383,16.0532,-0.5325,-35946.6600,18.0265,18.1958,18.1111,-7.1295,2.9185,17.7777,18.1610,17.9694,-15.7668,-2.8419,18.0265,19.2014,18.6139,-1.2639,-0.0765,14.3756,14.5685,14.4721,-8.1280,-2.9185,14.3756,14.3681,14.3719,0.3499,2.8419,14.3681,13.2946,13.8314,1.2333,0.0765,5.6903,444.6457,40481.5000,-35946.6600
8473.0000,13.9279,16.8162,18759.4000,40372.3000,-21612.9000,2.8838,3854.2354,6661.3455,10515.5808,140.7732,47033.6455,14905.1646,-32128.4808,17.5444,13.7492,71957.6000,0.0000,71957.6000,-3.9542,14077.0105,0.0000,14077.0105,180.3968,0.0000,57880.5895,57880.5895,13.8980,17.8947,15.8963,-0.6960,-46978.8463,16.8598,17.1696,17.0147,-13.1658,2.9384,17.8947,17.9124,17.9035,-0.7292,-2.9930,17.8947,19.1627,18.5287,-0.9634,0.0546,13.7492,13.9279,13.8385,-7.5798,-2.9384,13.7492,13.9006,13.8249,-6.5354,2.9930,13.9279,13.7536,13.8408,0.1790,-0.0546,5.5057,430.2263,50344.7000,-46978.8463
8474.0000,13.4875,15.7018,21843.4000,35579.9000,-13736.5000,2.8177,4520.4324,5810.0938,10330.5262,137.8091,41389.9938,17322.9676,-24067.0262,17.0552,13.2662,82672.7000,0.0000,82672.7000,-4.5431,16281.1957,0.0000,16281.1957,209.5244,0.0000,66391.5043,66391.5043,13.4510,18.2682,15.8596,-0.4749,-32056.3936,15.7018,16.0817,15.8918,-13.4855,2.4536,18.3459,18.1983,18.2721,4.5136,-2.0895,15.7018,18.7138,17.2078,-15.8742,-0.3641,13.2662,13.4315,13.3489,-5.8437,-2.4536,13.2662,13.4510,13.3586,-5.5613,2.0895,13.4510,13.8644,13.6577,-2.1435,0.3641,5.3866,420.9147,68936.2000,-32056.3936
8475.0000,13.0368,14.6193,24809.5000,31512.4000,-6702.9000,2.7798,5172.8152,5092.3142,10265.1294,136.3669,36604.7142,19636.6848,-16968.0294,16.5554,12.7729,82395.5000,0.0000,82395.5000,-4.5278,16339.7871,0.0000,16339.7871,210.5948,0.0000,66055.7129,66055.7129,12.9664,18.6252,15.7958,-0.5652,-38152.1262,14.6193,14.9898,14.8046,-13.0548,2.4359,18.4321,18.3783,18.4052,1.6721,-2.0919,14.6193,17.4505,16.0349,-14.0887,-0.3439,12.7729,12.9403,12.8566,-5.8754,-2.4359,12.7729,12.9664,12.8697,-5.8350,2.0919,12.9664,13.7209,13.3437,-3.7242,0.3439,5.3563,418.5460,75692.6000,-38152.1262
8476.0000,12.6135,13.6334,28049.9000,28641.4000,-591.5000,2.8127,5890.1312,4583.6932,10473.8244,138.5851,33225.0932,22159.7688,-11065.3244,16.2037,12.4259,92607.2000,0.0000,92607.2000,-5.0890,18456.5371,0.0000,18456.5371,238.7639,0.0000,74150.6629,74150.6629,12.5539,18.8422,15.6981,-0.8179,-55209.7933,13.6334,13.9522,13.7928,-12.1437,2.6339,18.7073,18.6192,18.6632,3.1795,-2.4551,13.6334,16.9893,15.3114,-8.6659,-0.1788,12.4259,12.5428,12.4844,-4.4259,-2.6339,12.4259,12.5539,12.4899,-4.5171,2.4551,12.5539,13.6556,13.1047,-2.8175,0.1788,5.4502,425.8855,92015.7000,-55209.7933
8477.0000,12.5480,14.9150,24993.8000,43399.2000,-18405.4000,3.3512,5254.1998,6935.1440,12189.3438,164.6875,50334.3440,19739.6002,-30594.7438,16.2254,12.4474,91832.5000,0.0000,91832.5000,-5.0464,18296.4831,0.0000,18296.4831,238.2303,0.0000,73536.0169,73536.0169,12.4600,18.9201,15.6900,-0.6258,-42239.7755,14.9150,14.6242,14.7696,11.8528,2.7992,18.0196,18.2199,18.1198,-6.4932,-2.2472,14.9150,15.2539,15.0844,-2.6732,-0.5520,12.4474,12.4564,12.4519,-0.3263,-2.7992,12.4474,12.4600,12.4537,-0.3714,2.2472,12.4600,13.0123,12.7362,-4.3825,0.5520,6.5548,512.1986,73427.1000,-42239.7755
8478.0000,12.6415,15.3625,24722.1000,49731.9000,-25009.8000,3.6363,5188.8904,7964.0246,13152.9150,178.4684,57695.9246,19533.2096,-38162.7150,16.4645,12.6833,102490.8000,0.0000,102490.8000,-5.6321,20350.9022,0.0000,20350.9022,265.7786,0.0000,82139.8978,82139.8978,12.6181,18.6861,15.6521,-0.6920,-46709.9715,15.3625,15.2213,15.2919,6.3688,3.0895,17.9192,17.9750,17.9471,-2.0175,-2.5426,15.3625,15.1205,15.2415,1.9611,-0.5468,12.6833,12.6279,12.6556,2.5235,-3.0895,12.6833,12.6181,12.6507,2.4430,2.5426,12.6181,12.7183,12.6682,-0.7540,0.5468,7.1005,554.8395,77481.0000,-46709.9715
8479.0000,13.6089,18.5819,14789.0000,102999.5000,-88210.5000,5.6370,3054.4230,16867.4175,19921.8404,273.9830,119866.9175,11734.5770,-108132.3404,17.8115,14.0125,64388.3000,0.0000,64388.3000,-3.5383,12551.3231,0.0000,12551.3231,166.2728,0.0000,51836.9769,51836.9769,17.6536,14.0935,15.8735,0.4269,28817.1845,18.5819,17.7939,18.1879,35.0135,3.0584,17.6536,17.9242,17.7889,-1.8439,-0.4799,18.5819,17.6536,18.1177,34.7755,-2.5785,14.0125,13.6872,13.8499,14.4780,-3.0584,14.0125,12.7462,13.3793,8.8587,0.4799,13.8428,13.5160,13.6794,12.2680,2.5785,11.1132,868.4031,-23822.2000,28817.1845
8480.0000,13.9722,19.5348,11181.9000,141299.6000,-130117.7000,7.2594,2295.7312,23338.6133,25634.3444,353.4366,164638.2133,8886.1688,-155752.0444,19.2324,15.4166,47683.7000,0.0000,47683.7000,-2.6203,9127.1583,0.0000,9127.1583,120.2953,0.0000,38556.5417,38556.5417,19.1005,13.2574,16.1789,1.5489,104550.2778,19.5348,19.2324,19.3836,14.4955,3.2932,19.2324,18.1282,18.6803,10.8225,0.6729,19.5348,19.2655,19.4002,15.5419,-3.9661,14.9942,14.7371,14.8656,12.3240,-3.2932,13.2574,13.3490,13.3032,-0.8537,-0.6729,13.2574,13.3371,13.2972,-4.5465,3.9661,14.3390,1120.4712,-82434.0000,104550.2778
8481.0000,14.0774,19.9192,7849.2000,153267.7000,-145418.5000,7.6516,1608.7448,25378.6614,26987.4062,373.0521,178646.3614,6240.4552,-172405.9062,19.7865,18.9526,15156.1000,7098.2000,8057.9000,-1.2100,2881.5244,1285.0449,4166.5693,56.1933,8383.2449,12274.5756,3891.3307,19.7059,13.2282,16.4671,2.3843,160940.3224,19.9192,19.7865,19.8529,5.7286,2.9539,19.7865,19.3597,19.5731,10.8404,1.7439,19.9192,19.8345,19.8768,5.8180,-4.6977,15.5897,15.4105,15.5001,7.7223,-2.9539,13.2282,13.2563,13.2423,-0.6695,-1.7439,13.2282,13.2391,13.2337,-0.7013,4.6977,15.2307,1190.1468,-137360.6000,160940.3224
8482.0000,14.0986,20.0826,6098.4000,162480.9000,-156382.5000,7.9959,1249.4762,26917.7852,28167.2614,390.0226,189398.6852,4848.9238,-184549.7614,20.0257,20.1824,9868.8000,7241.0000,2627.8000,-0.9271,1870.9490,1317.0836,3188.0326,43.3884,8558.0836,7997.8510,-560.2326,19.9991,13.3095,16.6543,2.7021,182390.2166,20.0826,20.0257,20.0542,2.4951,2.9743,20.0257,19.8722,19.9490,4.6015,2.0473,20.0826,20.0508,20.0667,2.3571,-5.0216,15.4356,15.4509,15.4432,-0.6207,-2.9743,13.3095,13.2861,13.2978,0.7358,-2.0473,13.3095,13.2976,13.3035,0.9087,5.0216,15.9433,1245.8296,-153754.7000,182390.2166
8483.0000,14.0192,20.0654,5380.5000,170811.0000,-165430.5000,8.3523,1103.8136,28244.4821,29348.2956,407.4386,199055.4821,4276.6864,-194778.7956,13.8435,16.0329,7513.5000,13321.9000,-5808.4000,1.1207,1551.1364,2177.9768,3729.1132,53.8335,15499.8768,5962.3636,-9537.5132,19.6787,13.9897,16.8342,3.0794,207860.4277,20.0654,20.0615,20.0635,0.1778,2.4105,18.7829,19.0282,18.9056,-12.5263,3.5312,20.0654,20.0653,20.0654,0.0495,-5.9417,13.8435,14.3136,14.0786,-16.4031,-2.4105,13.9897,13.8435,13.9166,7.5335,-3.5312,13.9897,13.8997,13.9447,7.8033,5.9417,18.9179,1478.2678,-171238.9000,207860.4277
8484.0000,14.1216,20.2015,5062.8000,177324.8000,-172262.0000,8.6436,1036.9081,29393.0437,30429.9518,421.4483,206717.8437,4025.8919,-202691.9518,14.1097,17.6046,6319.8000,21661.7000,-15341.9000,1.4983,1299.3300,3555.1914,4854.5214,73.2078,25216.8914,5020.4700,-20196.4214,19.7775,14.1565,16.9670,3.2574,219874.1509,20.2015,20.1598,20.1807,1.4796,2.3818,19.1731,19.1209,19.1470,2.9796,3.8800,20.2015,20.1843,20.1929,1.6040,-6.2618,14.1097,14.0998,14.1048,0.3817,-2.3818,14.1565,14.1097,14.1331,2.6781,-3.8800,14.1565,14.1299,14.1432,2.4610,6.2618,20.2703,1583.9463,-187603.9000,219874.1509
8485.0000,14.2340,20.3675,4382.6000,184199.0000,-179816.4000,8.9331,895.9623,30614.3935,31510.3558,435.8124,214813.3935,3486.6377,-211326.7558,14.2379,17.8445,7056.7000,25872.0000,-18815.3000,1.7625,1447.9744,4254.2408,5702.2152,86.0879,30126.2408,5608.7256,-24517.5152,19.9179,14.2616,17.0897,3.4568,233333.7130,20.3675,20.3115,20.3395,1.9821,2.3902,19.2645,19.2427,19.2536,1.3514,4.1527,20.3675,20.3463,20.3569,2.0451,-6.5429,14.2379,14.1978,14.2178,1.4301,-2.3902,14.2616,14.2379,14.2498,1.4731,-4.1527,14.2616,14.2472,14.2544,1.4077,6.5429,21.3818,1670.8029,-198631.7000,233333.7130
8486.0000,14.2563,20.4583,3365.9000,191754.3000,-188388.4000,9.2372,687.8635,31887.0832,32574.9468,450.9484,223641.3832,2678.0365,-220963.3468,14.2586,18.9436,3326.5000,29102.3000,-25775.8000,1.7291,682.3518,4786.8861,5469.2379,84.4375,33889.1861,2644.1482,-31245.0379,20.1650,14.2610,17.2130,3.6996,249723.4990,20.4583,20.4238,20.4411,1.2915,2.5027,19.8190,19.7175,19.7682,6.2763,4.2318,20.4583,20.4463,20.4523,1.2164,-6.7345,14.2586,14.2464,14.2525,0.4841,-2.5027,14.2610,14.2586,14.2598,0.1869,-4.2318,14.2610,14.2600,14.2605,0.1387,6.7345,21.9287,1713.5424,-214164.2000,249723.4990
8487.0000,14.2867,20.5434,2511.0000,198443.9000,-195932.9000,9.5089,512.9016,33023.5001,33536.4018,464.2719,231467.4001,1998.0984,-229469.3018,14.2878,19.0336,2804.9000,26313.3000,-23508.4000,1.5523,575.1008,4330.0133,4905.1141,75.8037,30643.3133,2229.7992,-28413.5141,20.3043,14.2944,17.2994,3.7986,256403.0816,20.5434,20.5151,20.5293,1.1301,2.6522,19.9682,19.9318,19.9500,2.2586,4.2045,20.5434,20.5328,20.5381,1.1014,-6.8567,14.2878,14.2777,14.2827,0.4300,-2.6522,14.2944,14.2878,14.2911,0.4427,-4.2045,14.2944,14.2903,14.2923,0.4494,6.8567,22.1196,1728.4553,-219441.3000,256403.0816
8488.0000,14.3106,20.5906,2134.9000,201261.7000,-199126.8000,9.6225,435.9105,33511.5359,33947.4464,469.9079,234773.2359,1698.9895,-233074.2464,14.3114,18.9553,2623.3000,21922.6000,-19299.3000,1.3090,537.6715,3608.7682,4146.4396,63.9274,25531.3682,2085.6285,-23445.7396,20.3793,14.3165,17.3479,3.7870,255622.3454,20.5906,20.5740,20.5823,0.7054,2.7712,20.0547,20.0350,20.0448,1.2103,4.0802,20.5906,20.5843,20.5874,0.6610,-6.8513,14.3114,14.3034,14.3074,0.3637,-2.7712,14.3165,14.3114,14.3140,0.3421,-4.0802,14.3165,14.3135,14.3150,0.3397,6.8513,21.8621,1708.3381,-218426.1000,255622.3454
8489.0000,14.3389,20.5768,2856.3000,197682.7000,-194826.4000,9.4909,582.9421,32937.8590,33520.8012,463.5502,230620.5590,2273.3579,-228347.2012,14.3395,18.0536,3881.0000,15218.0000,-11337.0000,1.0219,795.1078,2506.1454,3301.2531,49.9057,17724.1454,3085.8922,-14638.2531,20.3421,14.3462,17.3442,3.6018,243120.0479,20.5768,20.5777,20.5772,0.0041,2.8230,19.9068,19.9334,19.9201,-1.4399,3.8449,20.5768,20.5778,20.5773,-0.0572,-6.6679,14.3395,14.3308,14.3351,0.3998,-2.8230,14.3462,14.3395,14.3429,0.4138,-3.8449,14.3462,14.3423,14.3442,0.4181,6.6679,21.0261,1643.0101,-206163.4000,243120.0479
8490.0000,14.4529,20.6461,3689.1000,196967.2000,-193278.1000,9.5004,751.5250,32908.4962,33660.0212,464.0941,229875.6962,2937.5750,-226938.1212,14.4549,16.7128,8443.8000,15319.2000,-6875.4000,1.2780,1726.8502,2527.1772,4254.0274,62.4045,17846.3772,6716.9498,-11129.4274,20.2073,14.4813,17.3443,3.5266,238044.1916,20.6461,20.6274,20.6368,0.7844,2.7408,19.3826,19.4830,19.4328,-5.8153,4.0188,20.6461,20.6379,20.6420,0.8469,-6.7596,14.4549,14.4228,14.4389,1.3174,-2.7408,14.4813,14.4549,14.4681,1.5768,-4.0188,14.4813,14.4651,14.4732,1.6217,6.7596,21.5588,1684.6346,-200153.5000,238044.1916
8491.0000,14.3292,20.0454,7237.7000,112810.5000,-105572.8000,5.7078,1477.3731,18792.1079,20269.4810,278.9719,131602.6079,5760.3269,-125842.2810,20.2323,16.4977,16418.8000,185.3000,16233.5000,-0.9121,3105.1658,33.8430,3139.0088,44.4224,219.1430,13313.6342,13094.4912,20.0828,13.8340,16.9584,1.7123,115583.5740,20.0454,20.2323,20.1388,-5.9441,2.2066,20.2323,19.8425,20.0374,7.3618,1.2945,20.0454,20.1716,20.1085,-6.3734,-3.5012,15.1153,14.9002,15.0077,6.9304,-2.2066,13.8340,14.1413,13.9877,-5.7319,-1.2945,13.8340,13.9693,13.9017,-6.8316,3.5012,11.4174,892.1753,-89339.3000,115583.5740
8492.0000,14.2623,19.8244,8833.6000,110767.6000,-101934.0000,5.6943,1805.0822,18422.3130,20227.3952,278.1369,129189.9130,7028.5178,-122161.3952,19.9207,16.0982,20978.8000,0.0000,20978.8000,-1.1528,3982.1661,0.0000,3982.1661,50.8099,0.0000,16996.6339,16996.6339,19.9098,13.7338,16.8218,1.6027,108180.1512,19.8244,19.9207,19.8726,-3.1474,2.2824,19.9207,19.9824,19.9516,-0.9705,1.1295,19.8244,19.8857,19.8551,-2.9925,-3.4119,14.9951,14.9984,14.9968,-0.0669,-2.2824,13.7338,13.8693,13.8016,-2.1804,-1.1295,13.7338,13.7699,13.7518,-1.7427,3.4119,11.2769,881.1906,-80955.2000,108180.1512
8493.0000,14.4099,18.8938,14464.0000,70162.1000,-55698.1000,4.0682,2948.5744,11710.3211,14658.8955,198.6701,81872.4211,11515.4256,-70356.9955,19.2475,15.4322,28655.1000,0.0000,28655.1000,-1.5747,5483.8600,0.0000,5483.8600,69.7613,0.0000,23171.2400,23171.2400,19.3054,13.8434,16.5744,0.7782,52530.7551,18.8938,19.2475,19.0707,-9.6120,1.8810,19.2475,20.0560,19.6517,-3.5527,0.3063,18.8938,19.2003,19.0471,-9.6856,-2.1872,15.1652,15.1035,15.1344,1.7260,-1.8810,13.8434,13.7929,13.8182,0.2654,-0.3063,13.8434,13.8135,13.8285,0.9902,2.1872,7.9899,624.3384,-27043.0000,52530.7551
8494.0000,14.4399,18.5257,17340.9000,66362.4000,-49021.5000,4.0383,3533.3409,11084.1062,14617.4471,197.2429,77446.5062,13807.5591,-63638.9471,18.7175,14.9083,32347.7000,0.0000,32347.7000,-1.7776,6231.7782,0.0000,6231.7782,79.6417,0.0000,26115.9218,26115.9218,18.7946,14.0773,16.4359,0.6094,41132.4992,18.5257,18.7175,18.6216,-5.3536,1.9386,18.7175,20.0614,19.3895,-3.0997,0.1610,18.5257,18.6974,18.6116,-5.1900,-2.0997,14.8080,14.9225,14.8652,-3.1823,-1.9386,14.0773,13.7008,13.8890,0.9206,-0.1610,14.0773,13.9943,14.0358,2.5676,2.0997,7.9301,619.6694,-16673.8000,41132.4992
8495.0000,14.3103,17.2933,24120.6000,54003.1000,-29882.5000,3.8069,4925.0445,8991.8393,13916.8838,185.8740,62994.9393,19195.5555,-43799.3838,18.0108,14.2098,69921.5000,0.0000,69921.5000,-3.8424,13594.0538,0.0000,13594.0538,173.6950,0.0000,56327.4462,56327.4462,14.1200,18.1347,16.1274,-0.4489,-30298.5258,17.2933,17.5992,17.4462,-14.1191,3.1901,18.1871,18.5211,18.3541,-12.4292,-2.5734,17.2933,18.3534,17.8233,-9.4468,-0.6167,14.2098,14.3605,14.2852,-6.9348,-3.1901,14.2098,14.1200,14.1649,3.3947,2.5734,14.1200,14.0506,14.0853,0.6623,0.6167,7.3269,572.5373,40039.0000,-30298.5258
8496.0000,13.6016,15.8734,28452.9000,47419.8000,-18966.9000,3.7211,5877.1765,7764.2470,13641.4235,181.7260,55184.0470,22575.7235,-32608.3235,17.2120,13.4209,89371.5000,0.0000,89371.5000,-4.9112,17562.6394,0.0000,17562.6394,224.6964,0.0000,71808.8606,71808.8606,13.5719,18.2021,15.8870,-0.9645,-65106.7235,15.8734,16.1911,16.0322,-16.9981,3.6960,18.2113,18.2399,18.2256,-1.4851,-3.6708,15.8734,19.5470,17.7102,-1.2998,-0.0251,13.4209,13.5953,13.5081,-9.3123,-3.6960,13.4209,13.5719,13.4964,-8.0023,3.6708,13.5719,14.5363,14.0541,-0.3111,0.0251,7.1317,557.2819,70404.6000,-65106.7235
8497.0000,13.0234,14.6714,32299.8000,42089.4000,-9789.6000,3.6693,6736.0651,6799.4190,13535.4841,179.8659,48888.8190,25563.7349,-23325.0841,16.6871,12.9029,91817.5000,0.0000,91817.5000,-5.0456,18174.6692,0.0000,18174.6692,234.0398,0.0000,73642.8308,73642.8308,13.0531,18.3873,15.7202,-1.1884,-80219.4576,14.7239,14.9849,14.8544,-14.1485,3.7459,18.3873,18.3552,18.3712,1.8229,-3.8225,18.3873,17.2403,17.8138,1.3156,0.0766,12.9029,13.0234,12.9631,-6.5110,-3.7459,12.9029,13.0189,12.9609,-6.3969,3.8225,13.0234,14.7607,13.8920,-1.8900,-0.0766,7.0987,554.7043,82027.9000,-80219.4576
8498.0000,12.6019,13.6392,36299.9000,37316.7000,-1016.8000,3.6518,7624.0201,5970.4890,13594.5091,179.9384,43287.1890,28675.8799,-14611.3091,16.0135,12.2381,102827.6000,0.0000,102827.6000,-5.6506,20549.3645,0.0000,20549.3645,264.5055,0.0000,82278.2355,82278.2355,12.4402,19.0076,15.7239,-0.7501,-50630.1373,13.6392,13.9261,13.7827,-12.8681,3.1008,18.6231,18.5519,18.5875,2.6751,-2.5498,13.6392,17.2283,15.4338,-28.6565,-0.5510,12.2381,12.4091,12.3236,-7.6523,-3.1008,12.2381,12.4402,12.3392,-7.4374,2.5498,12.4402,13.6873,13.0638,-9.9303,0.5510,7.1015,554.9222,101810.8000,-50630.1373
8499.0000,16.6036,17.0606,40096.1000,32915.8000,7180.3000,-3.6413,7898.6399,5798.5788,13697.2186,180.4176,38714.3788,32197.4601,-6516.9186,16.8073,13.0214,101712.4000,0.0000,101712.4000,-5.5893,20099.5884,0.0000,20099.5884,264.7456,0.0000,81612.8116,81612.8116,14.2480,16.8551,15.5516,-1.3751,-92819.5885,16.6036,14.3995,15.5016,20.8087,0.6493,16.8551,17.1238,16.9895,-19.2196,-4.9400,16.8551,16.6036,16.7294,15.7003,4.2907,13.0214,12.4750,12.7482,5.1890,-0.6493,13.0214,12.9151,12.9682,7.6569,4.9400,16.3666,15.7826,16.0746,36.4003,-4.2907,0.1000,7.8141,108892.7000,-92819.5885
8500.0000,16.6855,16.6459,44468.8000,29877.0000,14591.8000,-3.7252,8749.2267,5274.1371,14023.3638,178.2856,35151.1371,35719.5733,568.4362,16.6112,12.8281,111643.5000,0.0000,111643.5000,-6.1351,22122.5791,0.0000,22122.5791,286.5819,0.0000,89520.9209,89520.9209,14.2855,16.6770,15.4813,-1.3474,-90952.8602,16.6855,15.8765,16.2810,9.4713,0.8033,16.6770,16.7219,16.6995,-3.4339,-5.3318,16.6770,16.6855,16.6813,-0.5150,4.5285,12.8281,12.7722,12.8001,0.6923,-0.8033,12.8281,12.8481,12.8381,-1.5055,5.3318,15.9588,15.9779,15.9683,-1.2174,-4.5285,0.1000,7.8141,126235.3000,-90952.8602
8501.0000,12.6911,13.9219,40362.3000,44854.9000,-4492.6000,4.2194,8464.5204,7191.1506,15655.6710,203.3234,52046.0506,31897.7796,-20148.2710,15.8031,12.0306,109478.1000,0.0000,109478.1000,-6.0161,21944.9567,0.0000,21944.9567,281.9859,0.0000,87533.1433,87533.1433,12.2524,18.9014,15.5769,-0.6826,-46076.7922,13.9219,14.4340,14.1779,-25.3137,3.4118,17.9385,17.5968,17.7677,12.9557,-2.6043,13.9219,15.7963,14.8591,-21.9245,-0.8076,12.0306,12.1973,12.1139,-8.2155,-3.4118,12.0306,12.2524,12.1415,-8.3413,2.6043,12.2524,14.7770,13.5147,-29.5449,0.8076,8.1404,636.0998,104985.5000,-46076.7922
8502.0000,12.0911,13.7372,39006.3000,50841.2000,-11834.9000,4.4318,8263.7640,8041.1228,16304.8869,218.3612,58882.3228,30742.5360,-28139.7869,15.6040,11.8344,118493.0000,0.0000,118493.0000,-6.5115,23820.9387,0.0000,23820.9387,309.5711,0.0000,94672.0613,94672.0613,11.9117,19.1795,15.5456,-0.8637,-58298.0722,13.7372,13.8270,13.7821,-4.7119,3.6477,17.9020,17.8674,17.8847,1.4784,-2.8637,13.7372,14.5134,14.1253,-8.7900,-0.7840,11.8344,11.8912,11.8628,-2.9656,-3.6477,11.8344,11.9117,11.8730,-3.1737,2.8637,11.9117,13.0214,12.4665,-12.5835,0.7840,8.7301,682.1810,106658.1000,-58298.0722
8503.0000,13.2137,17.5814,22414.3000,102189.1000,-79774.8000,5.9953,4659.6666,16581.1376,21240.8042,291.9763,118770.2376,17754.6334,-101015.6042,16.8841,13.0968,73637.5000,0.0000,73637.5000,-4.0466,14536.1460,0.0000,14536.1460,193.0627,0.0000,59101.3540,59101.3540,16.6428,14.8824,15.7626,0.1960,13231.7120,17.5814,16.7413,17.1614,40.8463,3.3473,16.6428,17.5675,17.1051,-9.3428,-0.6993,17.5814,16.6428,17.1121,36.1097,-2.6480,13.0968,12.8236,12.9602,13.3091,-3.3473,13.0968,12.1826,12.6397,9.3171,0.6993,14.1695,13.7067,13.9381,17.8234,2.6480,11.8803,928.3425,-6137.3000,13231.7120
8504.0000,13.9039,19.1677,15609.8000,140650.4000,-125040.6000,7.4590,3208.3877,23193.8462,26402.2340,362.8272,163844.2462,12401.4123,-151442.8340,18.7378,14.9272,53676.8000,0.0000,53676.8000,-2.9497,10338.1579,0.0000,10338.1579,137.6010,0.0000,43338.6421,43338.6421,18.6069,13.5278,16.0674,1.3087,88339.1491,19.1677,18.7378,18.9527,21.6830,3.4696,18.7378,17.2849,18.0114,11.0014,0.5199,19.1677,18.7792,18.9734,22.5278,-3.9895,14.5989,14.2477,14.4233,17.7221,-3.4696,13.5278,12.7367,13.1322,6.0093,-0.5199,13.5278,13.6049,13.5663,-4.4205,3.9895,14.7560,1153.0517,-71363.8000,88339.1491
8505.0000,14.1047,19.6866,11778.4000,152187.8000,-140409.4000,7.8050,2412.9898,25216.1980,27629.1878,380.4922,177403.9980,9365.4102,-168038.5878,19.5100,18.2910,17833.5000,6871.4000,10962.1000,-1.3451,3401.9069,1237.2987,4639.2055,62.5018,8108.6987,14431.5931,6322.8945,19.4000,13.3505,16.3753,2.2330,150728.1609,19.6866,19.5100,19.5983,7.8561,3.0500,19.5100,18.9215,19.2158,14.6000,1.7049,19.6866,19.5716,19.6291,7.9776,-4.7549,15.4810,15.2268,15.3539,11.2953,-3.0500,13.3505,13.2641,13.3073,2.1779,-1.7049,13.3505,13.3849,13.3677,-2.3321,4.7549,15.5305,1213.5729,-129447.3000,150728.1609
8506.0000,14.1402,19.9110,9371.5000,160649.0000,-151277.5000,8.0796,1918.7916,26640.6504,28559.4421,394.2057,187289.6504,7452.7084,-179836.9421,19.8349,19.7664,11037.9000,7346.1000,3691.8000,-0.9969,2097.3431,1331.1878,3428.5310,46.6149,8677.2878,8940.5569,263.2690,19.7979,13.3653,16.5816,2.6033,175724.8358,19.9110,19.8349,19.8730,3.3797,3.0255,19.8349,19.6236,19.7293,6.2620,2.0286,19.9110,19.8678,19.8894,3.2067,-5.0541,15.4608,15.4344,15.4476,1.1960,-3.0255,13.3653,13.3449,13.3551,0.6424,-2.0286,13.3653,13.3654,13.3654,0.0372,5.0541,16.1088,1258.7678,-147585.7000,175724.8358
8507.0000,14.0409,19.9249,7904.5000,168051.1000,-160146.6000,8.3531,1621.0402,27802.4602,29423.5004,407.6044,195853.5602,6283.4598,-189570.1004,13.8674,15.4555,8045.0000,10923.1000,-2878.1000,1.0225,1660.2468,1786.4155,3446.6623,48.7495,12709.5155,6384.7532,-6324.7623,19.5199,14.0076,16.7637,2.9531,199335.7369,19.9249,19.9092,19.9170,0.5971,2.4435,18.5954,18.8379,18.7166,-12.1553,3.4660,19.9249,19.9199,19.9224,0.4636,-5.9096,13.8674,14.3264,14.0969,-16.2352,-2.4435,14.0076,13.8674,13.9375,7.0929,-3.4660,14.0076,13.9229,13.9652,7.3043,5.9096,18.7198,1462.7889,-163024.7000,199335.7369
8508.0000,14.1106,20.0713,6949.7000,174674.7000,-167725.0000,8.6165,1423.6164,28946.2074,30369.8238,420.2128,203620.9074,5526.0836,-198094.8238,14.0978,17.4784,6003.4000,19246.2000,-13242.8000,1.3525,1234.5061,3158.1988,4392.7049,66.0930,22404.3988,4768.8939,-17635.5049,19.6667,14.1380,16.9023,3.1493,212579.8009,20.0713,20.0255,20.0484,1.6503,2.4213,19.1126,19.0336,19.0731,4.3673,3.7738,20.0713,20.0523,20.0618,1.7473,-6.1952,14.0978,14.0969,14.0974,0.0712,-2.4213,14.1380,14.0978,14.1179,2.2427,-3.7738,14.1380,14.1160,14.1270,2.0176,6.1952,19.9265,1557.0815,-180967.8000,212579.8009
8509.0000,14.2186,20.2672,5804.5000,183312.3000,-177507.8000,8.9651,1186.9467,30455.8086,31642.7552,437.3654,213768.1086,4617.5533,-209150.5552,14.2220,18.1290,6261.2000,27937.1000,-21675.9000,1.8285,1285.0581,4592.7329,5877.7911,89.3003,32529.8329,4976.1419,-27553.6911,19.8593,14.2453,17.0523,3.4625,233718.1472,20.2672,20.2014,20.2343,2.3090,2.3789,19.3008,19.2594,19.2801,2.5635,4.2074,20.2672,20.2425,20.2548,2.3950,-6.5862,14.2220,14.1843,14.2031,1.3419,-2.3789,14.2453,14.2220,14.2336,1.4619,-4.2074,14.2453,14.2310,14.2381,1.4063,6.5862,21.5774,1686.0911,-199183.7000,233718.1472
8510.0000,14.2412,20.3850,4369.4000,191215.8000,-186846.4000,9.2640,893.1601,31786.0400,32679.2002,452.2169,223001.8400,3476.2399,-219525.6002,14.2434,19.2187,2478.0000,31641.8000,-29163.8000,1.8174,508.4211,5203.4207,5711.8418,88.7424,36845.2207,1969.5789,-34875.6418,20.1343,14.2459,17.1901,3.7285,251672.5555,20.3850,20.3412,20.3631,1.6193,2.4822,19.8667,19.7629,19.8148,6.5177,4.2996,20.3850,20.3697,20.3774,1.5437,-6.7818,14.2434,14.2313,14.2373,0.4780,-2.4822,14.2459,14.2434,14.2447,0.1986,-4.2996,14.2459,14.2448,14.2454,0.1528,6.7818,22.1579,1731.4506,-216010.2000,251672.5555
8511.0000,14.2644,20.4830,3167.0000,197303.7000,-194136.7000,9.4891,647.1318,32816.1939,33463.3256,463.2656,230119.8939,2519.8682,-227600.0256,14.2653,19.3544,1822.2000,28086.7000,-26264.5000,1.5925,373.7426,4620.2913,4994.0338,77.7622,32706.9913,1448.4574,-31258.5338,20.2900,14.2702,17.2801,3.8118,257295.9526,20.4830,20.4497,20.4664,1.3116,2.6322,20.0368,19.9967,20.0168,2.5026,4.2247,20.4830,20.4707,20.4768,1.2658,-6.8569,14.2653,14.2571,14.2612,0.3530,-2.6322,14.2702,14.2653,14.2677,0.3436,-4.2247,14.2702,14.2671,14.2687,0.3464,6.8569,22.1595,1731.5781,-220401.2000,257295.9526
8512.0000,14.2893,20.5445,2567.1000,200659.5000,-198092.4000,9.6165,524.3388,33394.2621,33918.6009,469.5504,234053.7621,2042.7612,-232011.0009,14.2901,19.3569,1636.1000,24231.0000,-22594.9000,1.3774,335.4447,3987.4960,4322.9407,67.2632,28218.4960,1300.6553,-26917.8407,20.3773,14.2956,17.3364,3.8205,257886.9239,20.5445,20.5234,20.5340,0.8812,2.7464,20.1338,20.1120,20.1229,1.3459,4.1238,20.5445,20.5366,20.5405,0.8339,-6.8701,14.2901,14.2820,14.2860,0.3651,-2.7464,14.2956,14.2901,14.2928,0.3681,-4.1238,14.2956,14.2923,14.2939,0.3699,6.8701,21.9855,1717.9817,-220687.3000,257886.9239
8513.0000,14.3069,20.5199,3283.4000,197226.0000,-193942.6000,9.4915,670.4547,32836.6679,33507.1226,463.5199,230062.6679,2612.9453,-227449.7226,14.3075,18.4846,2755.7000,15007.2000,-12251.5000,0.9488,564.8425,2470.2501,3035.0926,46.3386,17477.4501,2190.8575,-15286.5926,20.3449,14.3116,17.3282,3.5993,242951.1732,20.5199,20.5230,20.5214,-0.0860,2.8476,20.0135,20.0347,20.0241,-1.1266,3.7964,20.5199,20.5221,20.5210,-0.1705,-6.6440,14.3075,14.3015,14.3045,0.2879,-2.8476,14.3116,14.3075,14.3095,0.2667,-3.7964,14.3116,14.3093,14.3104,0.2643,6.6440,20.8801,1631.5966,-206194.1000,242951.1732
