Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8514.0000,14.4211,20.5829,4225.5000,196155.0000,-191929.5000,9.4899,861.2388,32747.7876,33609.0264,463.4913,228902.7876,3364.2612,-225538.5264,14.4228,16.9864,7308.6000,15299.5000,-7990.9000,1.2145,1495.4211,2522.7108,4018.1319,59.3150,17822.2108,5813.1789,-12009.0319,20.2046,14.4498,17.3272,3.5200,237598.6284,20.5829,20.5663,20.5746,0.7068,2.7585,19.4719,19.5762,19.5240,-5.9697,3.9730,20.5829,20.5755,20.5792,0.7676,-6.7315,14.4228,14.3913,14.4071,1.3031,-2.7585,14.4498,14.4228,14.4363,1.5952,-3.9730,14.4498,14.4333,14.4416,1.6479,6.7315,21.4093,1672.9515,-199920.4000,237598.6284
8515.0000,14.3098,19.9589,7961.0000,112263.6000,-104302.6000,5.7196,1625.5221,18692.3575,20317.8796,279.4979,130955.9575,6335.4779,-124620.4796,20.1543,16.4267,15572.9000,186.0000,15386.9000,-0.8657,2947.8754,33.9183,2981.7937,42.1845,219.9183,12625.0246,12405.1063,20.0246,13.8596,16.9421,1.7099,115420.1321,19.9589,20.1543,20.0566,-6.1860,2.1951,20.1543,19.8530,20.0037,5.8535,1.3294,19.9589,20.0894,20.0241,-6.6336,-3.5245,15.0378,14.8363,14.9370,6.4607,-2.1951,13.8596,14.1334,13.9965,-5.2423,-1.3294,13.8596,13.9820,13.9208,-6.2195,3.5245,11.4406,893.9860,-88915.7000,115420.1321
8516.0000,14.2539,19.7492,9549.9000,110131.2000,-100581.3000,5.7015,1951.7172,18312.8099,20264.5271,278.4629,128444.0099,7598.1828,-120845.8271,19.8437,16.0220,20339.4000,0.0000,20339.4000,-1.1177,3864.3441,0.0000,3864.3441,49.3249,0.0000,16475.0559,16475.0559,19.8383,13.7688,16.8035,1.5897,107306.4161,19.7492,19.8437,19.7965,-3.0742,2.2731,19.8437,19.9273,19.8855,-1.3612,1.1554,19.7492,19.8083,19.7788,-2.8958,-3.4284,14.9374,14.9367,14.9371,0.0655,-2.2731,13.7688,13.8882,13.8285,-1.9622,-1.1554,13.7688,13.8012,13.7850,-1.5735,3.4284,11.2955,882.6432,-80241.9000,107306.4161
8517.0000,14.3882,18.7643,15524.7000,70404.4000,-54879.7000,4.1348,3165.9118,11744.6506,14910.5625,201.9232,82149.0506,12358.7882,-69790.2625,19.1368,15.3227,27629.8000,0.0000,27629.8000,-1.5183,5294.9026,0.0000,5294.9026,67.3514,0.0000,22334.8974,22334.8974,19.1992,13.9228,16.5610,0.7889,53248.2350,18.7643,19.1368,18.9506,-10.1431,1.8844,19.1368,19.9310,19.5339,-4.1781,0.3661,18.7643,19.0801,18.9222,-10.2713,-2.2504,15.0308,14.9962,15.0135,0.9879,-1.8844,13.9228,13.8203,13.8716,0.5848,-0.3661,13.9228,13.8792,13.9010,1.4649,2.2504,8.1301,635.2965,-27249.9000,53248.2350
8518.0000,14.4101,18.4282,18114.0000,66797.7000,-48683.7000,4.0991,3692.6371,11148.8436,14841.4808,200.2050,77946.5436,14421.3629,-63525.1808,18.6127,14.8047,30696.7000,0.0000,30696.7000,-1.6869,5921.6096,0.0000,5921.6096,75.7176,0.0000,24775.0904,24775.0904,18.7055,14.1464,16.4260,0.6284,42417.5445,18.4282,18.6127,18.5204,-5.1253,1.9286,18.6127,19.7751,19.1939,-4.0374,0.2418,18.4282,18.5864,18.5073,-4.9425,-2.1704,14.6783,14.7965,14.7374,-3.2670,-1.9286,14.1464,13.7963,13.9713,1.2691,-0.2418,14.1464,14.0668,14.1066,2.5468,2.1704,8.0619,629.9697,-17987.0000,42417.5445
8519.0000,14.3514,17.2779,25017.5000,54642.5000,-29625.0000,3.8837,5104.7870,9107.2577,14212.0447,189.6346,63749.7577,19912.7130,-43837.0447,17.7683,13.9702,66682.8000,0.0000,66682.8000,-3.6644,13006.0716,0.0000,13006.0716,165.9437,0.0000,53676.7284,53676.7284,17.6095,14.9605,16.2850,0.3271,22081.7006,17.2779,17.5661,17.4220,-13.1910,3.1633,17.6095,19.0448,18.3271,-10.3951,-0.5011,17.2779,17.6095,17.4437,-12.7703,-2.6623,13.9702,14.1480,14.0591,-8.1205,-3.1633,13.9702,13.9694,13.9698,0.0465,0.5011,14.7739,14.5931,14.6835,7.0270,2.6623,7.5001,586.0662,37057.8000,22081.7006
8520.0000,13.6346,15.8700,29228.1000,47999.7000,-18771.6000,3.7888,6034.0268,7865.2773,13899.3041,185.0057,55864.9773,23194.0732,-32670.9041,17.2313,13.4400,86163.8000,0.0000,86163.8000,-4.7349,16927.8388,0.0000,16927.8388,217.5334,0.0000,69235.9612,69235.9612,13.5529,18.3289,15.9409,-0.9043,-61038.3410,15.8700,16.1886,16.0293,-16.7416,3.6304,18.3205,18.3215,18.3210,-0.0085,-3.4720,15.8700,18.1460,17.0080,-5.1921,-0.1584,13.4400,13.5668,13.5034,-6.6407,-3.6304,13.4400,13.5529,13.4965,-5.6472,3.4720,13.5529,15.1873,14.3701,-3.7170,0.1584,7.2962,570.1351,67392.2000,-61038.3410
8521.0000,13.0515,14.6571,33306.1000,42689.0000,-9382.9000,3.7500,6942.6725,6900.7497,13843.4222,183.8009,49589.7497,26363.4275,-23226.3222,16.6846,12.9003,89309.8000,0.0000,89309.8000,-4.9078,17678.9172,0.0000,17678.9172,227.5720,0.0000,71630.8828,71630.8828,13.0216,18.4880,15.7548,-1.1281,-76147.7494,14.6571,14.9337,14.7954,-14.8250,3.7039,18.4930,18.4575,18.4752,1.9258,-3.6578,14.6571,18.8860,16.7716,-2.7883,-0.0461,12.9003,13.0217,12.9610,-6.4808,-3.7039,12.9003,13.0216,12.9610,-6.3970,3.6578,13.0216,15.4458,14.2337,-1.5810,0.0461,7.2654,567.7248,79926.9000,-76147.7494
8522.0000,12.5605,13.5671,37285.4000,37875.9000,-590.5000,3.7295,7836.4829,6054.2501,13890.7331,183.7469,43930.1501,29448.9171,-14481.2331,15.8664,12.0930,101020.4000,0.0000,101020.4000,-5.5513,20231.0535,0.0000,20231.0535,259.8684,0.0000,80789.3465,80789.3465,12.3436,19.1531,15.7484,-0.7089,-47848.1016,13.5671,13.8577,13.7124,-13.0048,3.0936,18.3630,18.3949,18.3789,-1.0966,-2.4577,13.5671,16.0994,14.8332,-23.3264,-0.6359,12.0930,12.2982,12.1956,-9.1716,-3.0936,12.0930,12.3436,12.2183,-8.8974,2.4577,12.3436,13.8366,13.0901,-13.7359,0.6359,7.2615,567.4275,100429.9000,-47848.1016
8523.0000,16.5263,16.9424,41331.8000,33391.6000,7940.2000,-3.7281,8151.5790,5870.9539,14022.5329,184.8173,39262.5539,33180.2210,-6082.3329,16.8047,13.0187,100448.2000,0.0000,100448.2000,-5.5199,19850.4748,0.0000,19850.4748,262.1343,0.0000,80597.7252,80597.7252,14.2261,16.8869,15.5565,-1.4061,-94908.4282,16.5263,14.2147,15.3705,20.0747,0.5973,16.8869,17.1190,17.0029,-16.5404,-4.9226,16.8869,16.5263,16.7066,22.6723,4.3253,13.0187,12.3414,12.6800,5.9114,-0.5973,13.0187,12.8937,12.9562,8.9704,4.9226,16.3071,15.7424,16.0248,35.4802,-4.3253,0.1000,7.8141,108388.4000,-94908.4282
8524.0000,16.6881,16.5879,45974.8000,30134.7000,15840.1000,-3.8157,9045.1782,5319.9775,14365.1557,182.6743,35454.6775,36929.6218,1474.9443,16.6089,12.8257,110938.1000,0.0000,110938.1000,-6.0963,21983.5397,0.0000,21983.5397,284.7839,0.0000,88954.5603,88954.5603,14.2819,16.6848,15.4834,-1.3610,-91864.3023,16.6881,15.7549,16.2215,10.3349,0.7602,16.6848,16.7305,16.7077,-3.4983,-5.3361,16.6848,16.6881,16.6864,-0.1779,4.5759,12.8257,12.7213,12.7735,1.1927,-0.7602,12.8257,12.8443,12.8350,-1.3980,5.3361,15.9455,15.9584,15.9519,-0.8138,-4.5759,0.1000,7.8141,126778.2000,-91864.3023
8525.0000,12.5834,13.7199,42294.8000,45320.0000,-3025.2000,4.3419,8885.9008,7247.9200,16133.8208,209.1083,52567.9200,33408.8992,-19159.0208,15.6516,11.8811,109616.5000,0.0000,109616.5000,-6.0237,22021.1485,0.0000,22021.1485,282.3542,0.0000,87595.3515,87595.3515,12.1463,19.0228,15.5846,-0.6608,-44605.3759,13.7199,14.2569,13.9884,-26.8841,3.4552,17.8456,17.5279,17.6867,11.8803,-2.5685,13.7199,15.6127,14.6663,-24.3142,-0.8867,11.8811,12.0723,11.9767,-9.5505,-3.4552,11.8811,12.1463,12.0137,-9.8464,2.5685,12.1463,14.5748,13.3606,-31.2070,0.8867,8.3813,654.9234,106591.3000,-44605.3759
8526.0000,11.9019,13.4286,41199.1000,51256.9000,-10057.8000,4.5655,8756.6093,8072.7471,16829.3564,225.2080,59329.6471,32442.4907,-26887.1564,15.3932,11.6265,119607.7000,0.0000,119607.7000,-6.5727,24119.4829,0.0000,24119.4829,313.3225,0.0000,95488.2171,95488.2171,11.7243,19.3645,15.5444,-0.8763,-59150.2299,13.4286,13.5410,13.4848,-6.0119,3.7127,17.8362,17.7977,17.8170,1.6367,-2.8600,13.4286,14.2387,13.8336,-9.9829,-0.8527,11.6265,11.6967,11.6616,-3.7374,-3.7127,11.6265,11.7243,11.6754,-4.0170,2.8600,11.7243,12.7957,12.2600,-13.2166,0.8527,9.0195,704.8000,109549.9000,-59150.2299
8527.0000,13.1131,17.3883,23710.9000,102267.5000,-78556.6000,6.0665,4937.4689,16555.2766,21492.7455,295.5579,118822.7766,18773.4311,-100049.3455,16.6939,12.9090,74637.2000,0.0000,74637.2000,-4.1015,14772.5391,0.0000,14772.5391,196.4178,0.0000,59864.6609,59864.6609,16.4320,15.0715,15.7517,0.1528,10311.2166,17.3883,16.5347,16.9615,42.0212,3.3893,16.4320,17.4516,16.9418,-10.4966,-0.7122,17.3883,16.4320,16.9101,37.1914,-2.6772,12.9090,12.6360,12.7725,13.4711,-3.3893,12.9090,11.9980,12.4535,9.4550,0.7122,14.2539,13.7172,13.9855,20.8887,2.6772,12.0385,940.7083,-3919.4000,10311.2166
8528.0000,13.8953,19.1058,16399.0000,140309.8000,-123910.8000,7.4840,3371.0720,23132.9627,26504.0347,363.9695,163442.7627,13027.9280,-150414.8347,18.6514,14.8416,55542.1000,0.0000,55542.1000,-3.0522,10709.1827,0.0000,10709.1827,142.8551,0.0000,44832.9173,44832.9173,18.5167,13.5834,16.0500,1.2493,84326.6002,19.1058,18.6514,18.8786,23.2004,3.5120,18.6514,17.0259,17.8386,10.8879,0.4599,19.1058,18.6893,18.8975,24.0489,-3.9719,14.5361,14.1622,14.3492,19.0920,-3.5120,13.5834,12.5085,13.0459,7.2139,-0.4599,13.5834,13.6592,13.6213,-4.3305,3.9719,14.8094,1157.2266,-68368.7000,84326.6002
8529.0000,14.1419,19.6289,13147.4000,150474.1000,-137326.7000,7.7952,2691.8221,24954.3626,27646.1847,380.0377,175428.4626,10455.5779,-164972.8847,19.4527,17.6959,22988.4000,6521.1000,16467.3000,-1.6098,4388.3206,1172.9182,5561.2388,74.4497,7694.0182,18600.0794,10906.0612,19.3242,13.3568,16.3405,2.1091,142364.3907,19.6289,19.4527,19.5408,8.0562,3.1350,19.4527,18.7603,19.1065,15.3653,1.5252,19.6289,19.5087,19.5688,8.1658,-4.6602,15.5196,15.2450,15.3823,12.5330,-3.1350,13.3568,13.2227,13.2898,3.0079,-1.5252,13.3568,13.3998,13.3783,-2.8674,4.6602,15.4914,1210.5175,-120859.4000,142364.3907
8530.0000,14.1094,19.8295,10033.9000,158431.7000,-148397.8000,8.0093,2055.4446,26253.6958,28309.1403,390.8554,184685.3958,7978.4554,-176706.9403,19.7585,19.4435,10965.2000,6542.0000,4423.2000,-0.9502,2085.4395,1183.7009,3269.1404,44.3160,7725.7009,8879.7605,1154.0596,19.7165,13.3950,16.5558,2.5498,172113.5196,19.8295,19.7585,19.7940,3.1207,2.9865,19.7585,19.5366,19.6476,6.5947,2.0363,19.8295,19.7894,19.8094,2.9690,-5.0228,15.2946,15.3155,15.3051,-0.8674,-2.9865,13.3950,13.3587,13.3769,1.1158,-2.0363,13.3950,13.3922,13.3936,0.2496,5.0228,15.9696,1247.8841,-143974.6000,172113.5196
8531.0000,14.0994,19.9508,8275.1000,164468.3000,-156193.2000,8.2031,1695.4292,27247.5536,28942.9828,400.2235,191715.8536,6579.6708,-185136.1828,19.9118,20.4238,7087.5000,6048.2000,1039.3000,-0.7108,1345.4814,1097.6530,2443.1344,33.4269,7145.8530,5742.0186,-1403.8344,19.8994,13.5067,16.7030,2.7368,184731.7148,19.9508,19.9118,19.9313,1.7224,2.9713,19.9118,19.8291,19.8705,2.7549,2.2605,19.9508,19.9297,19.9403,1.6439,-5.2318,15.1304,15.1728,15.1516,-1.7875,-2.9713,13.5067,13.4657,13.4862,1.3850,-2.2605,13.5067,13.4898,13.4982,1.3277,5.2318,16.3715,1279.2952,-155153.9000,184731.7148
8532.0000,13.9956,19.9494,6811.6000,169358.8000,-162547.2000,8.3581,1397.9418,27988.6885,29386.6303,407.7428,197347.4885,5413.6582,-191933.8303,13.8526,16.1957,4433.8000,8435.7000,-4001.9000,0.6919,915.2133,1379.3205,2294.5338,33.3068,9815.0205,3518.5867,-6296.4338,19.7188,13.9608,16.8398,2.9776,200986.1233,19.9494,19.9438,19.9466,0.2489,2.5554,19.1452,19.3094,19.2273,-7.6965,3.2473,19.9494,19.9479,19.9486,0.1659,-5.8027,13.8526,14.2156,14.0341,-13.4202,-2.5554,13.9608,13.8526,13.9067,5.1392,-3.2473,13.9608,13.8987,13.9297,5.2722,5.8027,18.0807,1412.8547,-166549.1000,200986.1233
8533.0000,14.0549,20.1000,5489.3000,173294.0000,-167804.7000,8.4753,1125.4794,28679.3679,29804.8473,413.1960,201973.3679,4363.8206,-197609.5473,14.0429,16.8859,4661.7000,11201.1000,-6539.4000,0.8513,959.4200,1836.5618,2795.9818,41.6259,13037.6618,3702.2800,-9335.3818,19.7791,14.0815,16.9303,3.0364,204959.5427,20.1000,20.0563,20.0781,1.6526,2.5413,19.2607,19.2530,19.2569,0.4216,3.3926,20.1000,20.0799,20.0900,1.7703,-5.9340,14.0429,14.0398,14.0413,0.1523,-2.5413,14.0815,14.0429,14.0622,1.9409,-3.3926,14.0815,14.0613,14.0714,1.7744,5.9340,18.6394,1456.5081,-174344.1000,204959.5427
8534.0000,14.0519,20.1794,4267.8000,177908.8000,-173641.0000,8.6298,875.0762,29440.9971,30316.0733,420.8521,207349.7971,3392.7238,-203957.0733,14.0528,18.5921,1658.5000,12463.3000,-10804.8000,0.7534,341.2821,2043.8113,2385.0934,36.7792,14507.1113,1317.2179,-13189.8934,19.9932,14.0507,17.0219,3.1861,215064.9795,20.1794,20.1512,20.1653,1.1169,2.6255,19.8036,19.6833,19.7434,5.9368,3.3788,20.1794,20.1676,20.1735,1.0733,-6.0043,14.0528,14.0491,14.0509,0.1805,-2.6255,14.0507,14.0528,14.0517,-0.0611,-3.3788,14.0507,14.0531,14.0519,-0.1704,6.0043,18.7535,1465.4245,-184445.8000,215064.9795
8535.0000,14.0663,20.2279,3777.1000,180873.0000,-177095.9000,8.7444,774.2801,29941.8124,30716.0925,426.4224,210814.8124,3002.8199,-207811.9925,14.0664,18.5271,1478.7000,10295.7000,-8817.0000,0.6283,304.2191,1688.6918,1992.9109,30.6759,11984.3918,1174.4809,-10809.9109,20.0923,14.0712,17.0817,3.2247,217665.6212,20.2279,20.2107,20.2193,0.7166,2.7054,19.8934,19.8597,19.8765,1.6712,3.3337,20.2279,20.2207,20.2243,0.6777,-6.0390,14.0664,14.0617,14.0641,0.2236,-2.7054,14.0712,14.0664,14.0688,0.2708,-3.3337,14.0712,14.0684,14.0698,0.2808,6.0390,18.7321,1463.7518,-185912.9000,217665.6212
8536.0000,14.1125,20.2768,3803.1000,183508.0000,-179704.9000,8.8703,779.0248,30411.3902,31190.4150,432.5982,213919.3902,3024.0752,-210895.3150,14.1129,18.2882,1885.0000,10263.3000,-8378.3000,0.6489,387.5309,1684.5257,2072.0566,31.6875,11947.8257,1497.4691,-10450.3566,20.1316,14.1258,17.1287,3.2668,220506.4409,20.2768,20.2611,20.2690,0.6640,2.7404,19.8834,19.8815,19.8824,0.1361,3.3894,20.2768,20.2699,20.2733,0.6567,-6.1298,14.1129,14.0995,14.1062,0.5729,-2.7404,14.1258,14.1129,14.1193,0.6746,-3.3894,14.1258,14.1184,14.1221,0.6958,6.1298,19.0257,1486.6981,-188083.2000,220506.4409
8537.0000,14.2104,20.3361,4551.2000,186013.0000,-181461.8000,9.0276,930.7857,30898.4939,31829.2796,440.4004,216911.4939,3620.4143,-213291.0796,14.2118,17.6971,3735.7000,12726.8000,-8991.1000,0.8815,766.8405,2091.9135,2858.7541,43.0598,14818.7135,2968.8595,-11849.8541,20.1066,14.2365,17.1716,3.3237,224349.7038,20.3361,20.3177,20.3269,0.7641,2.7153,19.6755,19.7179,19.6967,-2.1764,3.5969,20.3361,20.3281,20.3321,0.7738,-6.3122,14.2118,14.1832,14.1975,1.1674,-2.7153,14.2365,14.2118,14.2242,1.3305,-3.5969,14.2365,14.2221,14.2293,1.3594,6.3122,19.8082,1547.8443,-190452.9000,224349.7038
8538.0000,14.3656,20.4676,5089.6000,188791.4000,-183701.8000,9.1869,1038.2875,31476.5609,32514.8484,448.4352,220267.9609,4051.3125,-216216.6484,14.3693,16.4195,8808.9000,14548.8000,-5739.9000,1.2571,1803.8740,2397.0057,4200.8796,61.4187,16945.8057,7005.0260,-9940.7796,20.0004,14.4044,17.2024,3.3396,225420.0010,20.4676,20.4288,20.4482,1.5289,2.6433,19.1366,19.2441,19.1904,-6.0455,3.9004,20.4676,20.4512,20.4594,1.6013,-6.5436,14.3693,14.3220,14.3457,1.8527,-2.6433,14.4044,14.3693,14.3869,2.0280,-3.9004,14.4044,14.3832,14.3938,2.0499,6.5436,20.8836,1631.8726,-189441.7000,225420.0010
8539.0000,14.2781,19.8445,8751.3000,110311.8000,-101560.5000,5.6685,1787.8084,18353.4245,20141.2329,276.9220,128665.2245,6963.4916,-121701.7329,20.0360,16.2856,16634.8000,154.3000,16480.5000,-0.9223,3153.2785,28.0717,3181.3502,44.9888,182.3717,13481.5215,13299.1498,19.8799,13.8244,16.8521,1.6422,110850.9860,19.8445,20.0360,19.9403,-6.0647,2.1969,20.0360,19.6190,19.8275,7.7540,1.2746,19.8445,19.9756,19.9101,-6.5641,-3.4715,15.0176,14.8031,14.9104,6.8797,-2.1969,13.8244,14.1001,13.9622,-5.0592,-1.2746,13.8244,13.9458,13.8851,-6.0746,3.4715,11.3375,885.9279,-85080.0000,110850.9860
8540.0000,14.2023,19.6587,9813.2000,108169.5000,-98356.3000,5.6225,2007.2050,17964.4750,19971.6800,274.5661,126133.9750,7805.9950,-118327.9800,19.7467,15.9261,19242.9000,0.0000,19242.9000,-1.0574,3660.2673,0.0000,3660.2673,46.7575,0.0000,15582.6327,15582.6327,19.7323,13.7393,16.7358,1.5633,105521.6469,19.6587,19.7467,19.7027,-2.8019,2.2266,19.7467,19.7881,19.7674,-0.6608,1.1692,19.6587,19.7131,19.6859,-2.6401,-3.3958,14.8387,14.8606,14.8496,-0.6682,-2.2266,13.7393,13.8552,13.7972,-1.9265,-1.1692,13.7393,13.7706,13.7550,-1.5055,3.3958,11.1443,870.8349,-79113.4000,105521.6469
8541.0000,14.3205,18.5928,16269.8000,69352.0000,-53082.2000,4.1238,3321.4858,11550.3524,14871.8382,201.3757,80902.3524,12948.3142,-67954.0382,19.0023,15.1897,25092.3000,0.0000,25092.3000,-1.3789,4816.6937,0.0000,4816.6937,61.2648,0.0000,20275.6063,20275.6063,19.0614,13.9644,16.5129,0.7995,53963.4439,18.5928,19.0023,18.7976,-10.8584,1.8342,19.0023,19.7307,19.3665,-4.7727,0.4554,18.5928,18.9282,18.7605,-11.1029,-2.2896,14.8454,14.8462,14.8458,0.0190,-1.8342,13.9644,13.8029,13.8836,1.1075,-0.4554,13.9644,13.8994,13.9319,2.2000,2.2896,8.1227,634.7203,-27989.9000,53963.4439
8542.0000,14.3500,18.3336,18150.2000,65725.3000,-47575.1000,4.0503,3703.6103,10954.0466,14657.6569,197.8113,76679.3466,14446.5897,-62232.7569,18.5034,14.6967,27130.4000,0.0000,27130.4000,-1.4909,5240.9803,0.0000,5240.9803,67.0725,0.0000,21889.4197,21889.4197,18.6025,14.1786,16.3906,0.6470,43670.5417,18.3336,18.5034,18.4185,-4.5096,1.8471,18.5034,19.4310,18.9672,-4.7539,0.3562,18.3336,18.4686,18.4011,-4.2728,-2.2032,14.5351,14.6485,14.5918,-3.0007,-1.8471,14.1786,13.8587,14.0186,1.6941,-0.3562,14.1786,14.0996,14.1391,2.5658,2.2032,7.9831,623.8084,-20444.7000,43670.5417
8543.0000,14.3731,17.3336,24279.3000,53813.9000,-29534.6000,3.8062,4952.4232,8973.8192,13926.2424,185.8701,62787.7192,19326.8768,-43460.8424,17.7015,13.9042,56138.4000,0.0000,56138.4000,-3.0849,10959.2090,0.0000,10959.2090,139.9627,0.0000,45179.1910,45179.1910,17.6110,14.9298,16.2704,0.4021,27139.7770,17.3336,17.6026,17.4681,-11.4047,2.9314,17.6110,19.5890,18.6000,-4.3664,-0.1535,17.3336,17.6110,17.4723,-11.1438,-2.7779,13.9042,14.0746,13.9894,-7.2049,-2.9314,13.9042,14.0684,13.9863,-0.3253,0.1535,14.8822,14.6882,14.7852,7.8610,2.7779,7.3929,577.6911,26603.8000,27139.7770
8544.0000,13.7408,16.0940,27618.2000,47556.4000,-19938.2000,3.6841,5691.7333,7812.1170,13503.8503,179.8831,55368.5170,21926.4667,-33442.0503,17.2568,13.4652,69584.6000,0.0000,69584.6000,-3.8238,13665.9151,0.0000,13665.9151,175.8783,0.0000,55918.6849,55918.6849,13.6086,18.3814,15.9950,-0.5595,-37768.2022,16.0940,16.4149,16.2545,-14.5808,3.1400,18.1518,18.2751,18.2134,-4.6004,-2.5958,16.0940,17.2863,16.6902,-9.3739,-0.5442,13.4652,13.5873,13.5263,-5.5242,-3.1400,13.4652,13.6086,13.5369,-5.3589,2.5958,13.6086,14.6261,14.1173,-7.9945,0.5442,7.1448,558.3019,49646.4000,-37768.2022
8545.0000,13.1631,14.9932,30459.5000,42619.0000,-12159.5000,3.5986,6337.4966,6907.2328,13244.7294,176.2226,49526.2328,24122.0034,-25404.2294,16.6675,12.8835,70943.8000,0.0000,70943.8000,-3.8985,14046.7044,0.0000,14046.7044,180.6935,0.0000,56897.0956,56897.0956,13.0574,18.6385,15.8480,-0.7173,-48416.8308,14.9932,15.2870,15.1401,-13.3833,3.1488,18.3024,18.2781,18.2902,0.9915,-2.6990,14.9932,16.6216,15.8074,-10.5881,-0.4498,12.8835,13.0330,12.9582,-6.7902,-3.1488,12.8835,13.0574,12.9705,-6.7709,2.6990,13.0574,14.0738,13.5656,-6.5935,0.4498,7.0082,547.6291,58784.3000,-48416.8308
8546.0000,12.7267,14.0734,32949.3000,38194.1000,-5244.8000,3.5190,6905.7701,6128.2753,13034.0454,173.0663,44322.3753,26043.5299,-18278.8454,16.3535,12.5737,78309.8000,0.0000,78309.8000,-4.3033,15573.8765,0.0000,15573.8765,201.5067,0.0000,62735.9235,62735.9235,12.6663,18.7390,15.7027,-1.0188,-68768.1538,14.0734,14.3101,14.1917,-11.3804,3.3247,18.5959,18.5238,18.5599,3.3185,-3.1303,14.0734,16.4341,15.2537,-6.6172,-0.1943,12.5737,12.6588,12.6162,-4.0626,-3.3247,12.5737,12.6663,12.6200,-4.1646,3.1303,12.6663,13.8893,13.2778,-3.4086,0.1943,6.8853,538.0300,73065.0000,-68768.1538
8547.0000,16.4126,17.3359,34761.7000,34172.9000,588.8000,-3.4232,6867.6241,5991.1787,12858.8028,169.1183,40164.0787,27894.0759,-12270.0028,16.8814,13.0946,74082.9000,0.0000,74082.9000,-4.0710,14624.6193,0.0000,14624.6193,191.6800,0.0000,59458.2807,59458.2807,14.5904,16.7122,15.6513,-0.9086,-61329.6591,16.4126,13.4863,14.9495,9.2094,0.2159,16.7122,17.0716,16.8919,-20.0645,-3.8551,16.7122,16.4126,16.5624,15.8577,3.6392,13.0946,12.4622,12.7784,2.0219,-0.2159,13.0946,13.0018,13.0482,5.2324,3.8551,17.0467,16.2733,16.6600,40.8809,-3.6392,0.1000,7.8141,74671.7000,-61329.6591
8548.0000,16.5696,17.1734,36253.9000,31427.6000,4826.3000,-3.3711,7145.4224,5531.6684,12677.0909,162.1352,36959.2684,29108.4776,-7850.7909,16.4871,12.7056,80242.2000,0.0000,80242.2000,-4.4095,15928.0606,0.0000,15928.0606,205.7113,0.0000,64314.1394,64314.1394,14.6676,16.5719,15.6197,-0.8467,-57149.3628,16.5696,14.7991,15.6843,8.9328,0.3461,16.5719,16.6309,16.6014,-3.4401,-4.0634,16.5719,16.5696,16.5708,0.1656,3.7173,12.7056,12.7829,12.7442,-0.3479,-0.3461,12.7056,12.7688,12.7372,-3.6886,4.0634,16.7646,16.7431,16.7538,1.1972,-3.7173,0.1000,7.8141,85068.5000,-57149.3628
8549.0000,16.5586,17.0160,36279.1000,29705.9000,6573.2000,-3.2911,7151.5759,5227.1803,12378.7563,157.9891,34933.0803,29127.5241,-5805.5563,16.4934,12.7118,74967.0000,0.0000,74967.0000,-4.1196,14879.6167,0.0000,14879.6167,193.5140,0.0000,60087.3833,60087.3833,14.6337,16.5559,15.5948,-0.8140,-54944.2099,16.5586,15.5055,16.0321,4.2608,0.2762,16.5559,16.5644,16.5602,-0.4331,-3.8434,16.5559,16.5586,16.5573,-0.0980,3.5673,12.7118,12.7483,12.7301,-0.1059,-0.2762,12.7118,12.7164,12.7141,-0.2139,3.8434,16.6856,16.6994,16.6925,-0.6758,-3.5673,0.1000,7.8141,81540.2000,-54944.2099
8550.0000,16.5923,16.8173,36835.6000,27522.3000,9313.3000,-3.2168,7257.5824,4847.0578,12104.6402,154.2388,32369.3578,29578.0176,-2791.3402,16.5414,12.7592,80912.0000,0.0000,80912.0000,-4.4463,16048.7521,0.0000,16048.7521,208.8370,0.0000,64863.2479,64863.2479,14.4890,16.6019,15.5455,-0.9252,-62450.0845,16.5923,16.0260,16.3091,3.4084,0.4098,16.6019,16.5937,16.5978,0.5189,-4.0365,16.6019,16.5923,16.5971,0.5454,3.6267,12.7592,12.7278,12.7435,0.2266,-0.4098,12.7592,12.7504,12.7548,0.5553,4.0365,16.3552,16.4241,16.3896,-3.5898,-3.6267,0.1000,7.8141,90225.3000,-62450.0845
8551.0000,16.4471,17.0257,32780.8000,28143.2000,4637.6000,-3.0352,6472.8841,4938.3297,11411.2137,145.7837,33081.5297,26307.9159,-6773.6137,16.4618,12.6806,46075.3000,0.0000,46075.3000,-2.5319,9149.2055,0.0000,9149.2055,118.8224,0.0000,36926.0945,36926.0945,14.8058,16.4130,15.6094,-0.5113,-34510.8344,16.4618,16.2414,16.3516,0.5771,-0.1678,16.4130,16.4618,16.4374,-1.8708,-2.6997,16.4130,16.4591,16.4361,-1.8784,2.8675,17.0257,10.9205,13.9731,14.9031,0.1678,12.5712,12.6197,12.5955,-1.8576,2.6997,17.0257,16.8641,16.9449,6.7653,-2.8675,0.1000,7.8141,50712.9000,-34510.8344
8552.0000,14.3752,17.1939,23320.0000,48667.5000,-25347.5000,3.5131,4756.5859,8116.0339,12872.6197,170.9047,56783.5339,18563.4141,-38220.1197,16.9482,13.1606,37466.3000,0.0000,37466.3000,-2.0589,7389.3395,0.0000,7389.3395,96.7555,0.0000,30076.9605,30076.9605,16.9292,14.7116,15.8204,0.4068,27461.7210,17.1939,16.9482,17.0710,8.7470,2.4428,16.9482,16.4150,16.6816,3.0114,0.3840,17.1939,16.9990,17.0964,8.0334,-2.8268,13.0582,13.3238,13.1910,-9.3734,-2.4428,14.7116,12.5091,13.6103,12.3119,-0.3840,14.7116,15.2839,14.9977,-23.4333,2.8268,6.9347,541.8894,12118.8000,27461.7210
8553.0000,14.0953,17.5856,20734.8000,58563.2000,-37828.4000,3.8462,4248.4923,9701.2631,13949.7554,187.8364,68264.4631,16486.3077,-51778.1554,17.3857,13.5925,24633.0000,0.0000,24633.0000,-1.3536,4829.2742,0.0000,4829.2742,63.0766,0.0000,19803.7258,19803.7258,17.3058,14.4634,15.8846,0.4048,27326.7645,17.5856,17.3857,17.4856,5.0677,1.7333,17.3857,16.6475,17.0166,4.1071,0.3797,17.5856,17.4240,17.5048,4.9929,-2.1129,13.5875,13.4333,13.5104,3.9188,-1.7333,14.4634,13.5694,14.0164,4.9650,-0.3797,14.4634,14.6384,14.5509,-5.3277,2.1129,7.6302,596.2363,-13195.4000,27326.7645
8554.0000,13.9948,18.8716,12762.9000,81902.5000,-69139.6000,4.5345,2619.3565,13535.1868,16154.5432,221.3313,95437.6868,10143.5435,-85294.1432,18.3603,14.5550,18019.5000,0.0000,18019.5000,-0.9902,3487.3887,0.0000,3487.3887,45.7935,0.0000,14532.1113,14532.1113,18.2584,13.7972,16.0278,0.9035,60986.8444,18.8716,18.3603,18.6160,13.7053,1.8416,18.3603,17.4771,17.9187,10.9511,0.8514,18.8716,18.5054,18.6885,14.3498,-2.6930,14.2705,13.9897,14.1301,7.5441,-1.8416,13.7972,13.9397,13.8685,-1.7203,-0.8514,13.7972,13.9983,13.8978,-7.8172,2.6930,9.0139,704.3589,-51120.1000,60986.8444
8555.0000,13.7956,19.1541,9501.0000,94595.6000,-85094.6000,4.9647,1956.2667,15559.3690,17515.6357,242.1711,110154.9690,7544.7333,-102610.2357,18.9565,15.1445,11037.1000,0.0000,11037.1000,-0.6065,2119.8888,0.0000,2119.8888,27.5844,0.0000,8917.2112,8917.2112,18.8698,13.4903,16.1800,1.3397,90427.8367,19.1541,18.9565,19.0553,5.3665,1.8571,18.9565,18.4375,18.6970,9.4572,1.2506,19.1541,19.0438,19.0989,5.0172,-3.1077,14.1570,14.1464,14.1517,0.3246,-1.8571,13.4903,13.6780,13.5842,-3.3666,-1.2506,13.4903,13.5860,13.5381,-4.2754,3.1077,9.8816,772.1661,-74057.5000,90427.8367
8556.0000,13.6481,19.2779,7138.9000,99685.8000,-92546.9000,5.0824,1473.4699,16339.8051,17813.2750,247.6298,116025.6051,5665.4301,-110360.1750,19.1949,15.3803,7640.3000,0.0000,7640.3000,-0.4199,1463.1117,0.0000,1463.1117,18.9031,0.0000,6177.1883,6177.1883,19.1552,13.4182,16.2867,1.5285,103171.1347,19.2779,19.1949,19.2364,2.2501,1.8341,19.1949,18.9677,19.0813,4.7022,1.4142,19.2779,19.2368,19.2574,1.9766,-3.2483,13.9248,14.0079,13.9664,-2.1718,-1.8341,13.4182,13.4927,13.4555,-1.4884,-1.4142,13.4182,13.4450,13.4316,-1.2210,3.2483,10.1200,790.7920,-84906.6000,103171.1347
8557.0000,13.5796,19.3722,5763.0000,104557.1000,-98794.1000,5.2411,1190.8255,17110.7553,18301.5807,255.1167,121667.8553,4572.1745,-117095.6807,19.3216,15.5056,5513.7000,0.0000,5513.7000,-0.3030,1054.2189,0.0000,1054.2189,13.5870,0.0000,4459.4811,4459.4811,19.3067,13.4344,16.3706,1.6569,111843.9474,19.3722,19.3216,19.3469,1.3982,1.8480,19.3216,19.2188,19.2702,2.3442,1.5450,19.3722,19.3467,19.3595,1.2966,-3.3930,13.7808,13.8482,13.8145,-1.7684,-1.8480,13.4344,13.4425,13.4385,-0.1407,-1.5450,13.4344,13.4334,13.4339,0.0923,3.3930,10.4400,815.7934,-93280.4000,111843.9474
8558.0000,13.5521,19.4911,4442.7000,108879.6000,-104436.9000,5.3767,918.4247,17806.6380,18725.0627,261.5576,126686.2380,3524.2753,-123161.9627,19.4379,15.7378,4049.9000,51.9000,3998.0000,-0.2253,773.2370,9.3323,782.5693,10.0967,61.2323,3276.6630,3215.4307,19.4330,13.4482,16.4406,1.7616,118910.2376,19.4911,19.4379,19.4645,1.4836,1.8673,19.4379,19.3693,19.4036,1.6741,1.6420,19.4911,19.4628,19.4770,1.4825,-3.5093,13.7203,13.7539,13.7371,-0.8695,-1.8673,13.4482,13.4435,13.4458,0.1535,-1.6420,13.4482,13.4447,13.4465,0.2164,3.5093,10.7137,837.1803,-100438.9000,118910.2376
8559.0000,13.6065,19.6725,3309.4000,114622.5000,-111313.1000,5.5891,683.5289,18769.7620,19453.2909,271.7880,133392.2620,2625.8711,-130766.3909,19.6001,16.7517,6627.9000,772.9000,5855.0000,-0.4053,1262.9508,139.4161,1402.3668,18.3232,912.3161,5364.9492,4452.6332,19.5966,13.3945,16.4955,1.8371,124005.3925,19.6725,19.6001,19.6363,2.1382,1.9981,19.6001,19.5179,19.5590,1.9406,1.5928,19.6725,19.6315,19.6520,2.1768,-3.5910,14.0917,13.9688,14.0303,3.6029,-1.9981,13.3945,13.4149,13.4047,-0.4320,-1.5928,13.3945,13.4048,13.3997,-0.5005,3.5910,11.1240,869.2489,-105458.1000,124005.3925
8560.0000,13.5771,19.5553,3198.7000,86216.4000,-83017.7000,4.2409,660.9847,14108.4506,14769.4354,206.3225,100324.8506,2537.7153,-97787.1354,19.5887,16.0330,7205.6000,210.5000,6995.1000,-0.4071,1373.2216,37.9617,1411.1833,18.1968,248.4617,5832.3784,5583.9167,19.5780,13.2777,16.4279,1.3802,93161.0660,19.5553,19.5887,19.5720,-0.7113,1.5494,19.5887,19.5718,19.5803,0.3209,1.1422,19.5553,19.5806,19.5680,-0.9493,-2.6916,14.0509,14.0413,14.0461,0.2560,-1.5494,13.2777,13.3444,13.3111,-1.0651,-1.1422,13.2777,13.3098,13.2938,-1.2132,2.6916,8.4309,658.8058,-76022.6000,93161.0660
8561.0000,13.5761,19.4980,3616.4000,85111.9000,-81495.5000,4.2104,747.3113,13927.3819,14674.6933,204.8281,99039.2819,2869.0887,-96170.1933,19.5281,15.7099,9158.2000,0.0000,9158.2000,-0.5033,1746.6272,0.0000,1746.6272,22.4195,0.0000,7411.5728,7411.5728,19.5279,13.2866,16.4073,1.3221,89242.5881,19.4980,19.5281,19.5131,-0.6469,1.5712,19.5281,19.5562,19.5422,-0.3951,1.0680,19.4980,19.5165,19.5072,-0.6683,-2.6392,14.0713,14.0599,14.0656,0.2999,-1.5712,13.2866,13.2992,13.2929,-0.1550,-1.0680,13.2866,13.2880,13.2873,-0.0138,2.6392,8.3602,653.2794,-72337.3000,89242.5881
8562.0000,13.7170,19.4534,4914.0000,80610.3000,-75696.3000,4.0652,1013.1027,13234.5026,14247.6054,197.8291,93844.8026,3900.8973,-89943.9054,19.4765,15.6588,16929.2000,0.0000,16929.2000,-0.9303,3230.7244,0.0000,3230.7244,41.4850,0.0000,13698.4756,13698.4756,19.4813,13.2355,16.3584,1.1188,75519.7155,19.4534,19.4765,19.4650,-0.5160,1.6652,19.4765,19.5225,19.4995,-0.4507,0.7349,19.4534,19.4687,19.4611,-0.4924,-2.4000,14.6070,14.3899,14.4984,5.2875,-1.6652,13.2355,13.2755,13.2555,-0.3861,-0.7349,13.2355,13.2502,13.2429,-0.4712,2.4000,8.0350,627.8674,-58767.1000,75519.7155
8563.0000,14.1859,19.5373,6621.7000,64960.4000,-58338.7000,3.4144,1354.7722,10784.2067,12138.9789,166.3697,75744.6067,5266.9278,-70477.6789,19.5161,15.6980,43165.9000,0.0000,43165.9000,-2.3721,8233.6889,0.0000,8233.6889,105.8696,0.0000,34932.2111,34932.2111,19.5146,13.1214,16.3180,1.0045,67800.7504,19.5373,19.5161,19.5267,0.8099,2.4979,19.5161,19.4875,19.5018,0.0925,0.1258,19.5373,19.5159,19.5266,0.8555,-2.6237,15.5784,15.2696,15.4240,11.2342,-2.4979,13.1214,13.3243,13.2228,-0.3302,-0.1258,13.1214,13.1541,13.1377,-1.2044,2.6237,6.6166,517.0339,-15172.8000,67800.7504
8564.0000,14.4205,19.6456,7920.0000,68099.2000,-60179.2000,3.6303,1614.2654,11368.8947,12983.1601,177.2229,79468.0947,6305.7346,-73162.3601,19.6020,15.7829,58605.6000,0.0000,58605.6000,-3.2205,11167.0852,0.0000,11167.0852,143.6420,0.0000,47438.5148,47438.5148,19.6118,12.9237,16.2677,0.8503,57394.2255,19.6456,19.6152,19.6304,1.3154,2.8887,19.6118,19.4872,19.5495,0.6399,-0.3319,19.6456,19.6118,19.6287,1.2958,-2.5568,15.7829,15.6921,15.7375,3.8479,-2.8887,15.7829,12.9331,14.3580,13.7639,0.3319,12.9249,12.9839,12.9544,-2.1484,2.5568,6.9797,545.4045,-1573.6000,57394.2255
8565.0000,14.8187,17.6955,15247.9000,32540.8000,-17292.9000,2.3310,3088.0859,5484.9522,8573.0380,113.8150,38025.7522,12159.8141,-25865.9380,18.2425,14.4383,59812.9000,0.0000,59812.9000,-3.2869,11593.5368,0.0000,11593.5368,146.3908,0.0000,48219.3632,48219.3632,14.3231,17.5833,15.9532,-0.4842,-32684.6916,17.8156,18.3472,18.0814,-18.6285,2.4204,17.5833,18.1416,17.8625,-20.2941,-2.5099,17.5833,20.9468,19.2650,-4.3237,0.0894,14.4383,14.8187,14.6285,-13.3193,-2.4204,14.4383,14.4149,14.4266,0.8919,2.5099,14.8187,11.7466,13.2827,4.0260,-0.0894,4.3721,341.6391,42520.0000,-32684.6916
8566.0000,13.8791,16.0747,18333.2000,29614.4000,-11281.2000,2.3532,3769.6742,4880.6761,8650.3503,114.7090,34495.0761,14563.5258,-19931.5503,17.3990,13.6055,69258.7000,0.0000,69258.7000,-3.8059,13575.6465,0.0000,13575.6465,173.4417,0.0000,55683.0535,55683.0535,13.7451,17.8179,15.7815,-0.7809,-52713.6757,16.4907,16.9164,16.7036,-16.5630,2.6874,17.8179,17.8282,17.8230,-0.4115,-3.0215,17.8179,19.4204,18.6191,-7.7301,0.3342,13.6055,13.8791,13.7423,-10.6299,-2.6874,13.6055,13.8037,13.7046,-8.6489,3.0215,13.8791,13.2155,13.5473,3.2580,-0.3342,4.4474,347.5244,57977.5000,-52713.6757
8567.0000,13.2343,14.5660,21946.4000,25283.4000,-3337.0000,2.3365,4560.8269,4104.4380,8665.2650,114.4001,29387.8380,17385.5731,-12002.2650,16.8312,13.0450,67681.8000,0.0000,67681.8000,-3.7193,13370.2962,0.0000,13370.2962,171.9622,0.0000,54311.5038,54311.5038,13.2440,18.1030,15.6735,-0.9003,-60767.1907,15.0390,15.4917,15.2653,-17.2920,2.6385,18.1030,18.0331,18.0681,3.0215,-2.9404,18.1030,18.6987,18.4008,-2.5700,0.3020,13.0450,13.2343,13.1397,-7.2076,-2.6385,13.0450,13.2080,13.1265,-6.9115,2.9404,13.2343,13.5946,13.4145,-1.5384,-0.3020,4.4807,350.1273,64344.8000,-60767.1907
8568.0000,17.1970,17.9274,24469.5000,22320.2000,2149.3000,-2.3277,4777.7670,3991.6208,8769.3878,114.6140,26311.8208,19691.7330,-6620.0878,16.8556,13.0692,76047.0000,0.0000,76047.0000,-4.1790,15017.7271,0.0000,15017.7271,195.1268,0.0000,61029.2729,61029.2729,14.4258,16.8018,15.6138,-0.8834,-59628.6571,17.1970,15.6401,16.4186,13.9816,0.6171,16.8018,17.0661,16.9340,-13.6217,-3.5619,16.8018,17.1970,16.9994,-16.8477,2.9448,13.0692,13.1243,13.0968,-0.4534,-0.6171,13.0692,13.0808,13.0750,-0.5571,3.5619,16.9209,16.0527,16.4868,37.1412,-2.9448,0.1000,7.8141,78196.3000,-59628.6571
8569.0000,16.8046,16.7069,28144.3000,18466.6000,9677.7000,-2.3367,5527.4876,3269.7089,8797.1965,111.2517,21736.3089,22616.8124,880.5035,16.7384,12.9535,72786.7000,0.0000,72786.7000,-3.9998,14397.3410,0.0000,14397.3410,186.6820,0.0000,58389.3590,58389.3590,14.4167,16.7398,15.5783,-0.8412,-56778.2941,16.8046,16.4720,16.6383,2.7160,0.5544,16.7398,16.7812,16.7605,-2.0288,-3.4455,16.7398,16.8046,16.7722,-2.6774,2.8911,12.9535,13.0746,13.0141,-0.9338,-0.5544,12.9535,12.9793,12.9664,-1.2462,3.4455,16.0104,16.1297,16.0701,-4.9652,-2.8911,0.1000,7.8141,82464.4000,-56778.2941
8570.0000,16.8328,16.0626,31324.9000,15433.4000,15891.5000,-2.3589,6149.5571,2734.5967,8884.1538,112.2029,18167.9967,25175.3429,7007.3462,16.8106,13.0248,80793.2000,0.0000,80793.2000,-4.4398,15964.9814,0.0000,15964.9814,207.6403,0.0000,64828.2186,64828.2186,14.1463,16.8525,15.4994,-1.0513,-70962.8903,16.8328,16.6855,16.7591,1.5226,0.6936,16.8525,16.8337,16.8431,1.0610,-3.7461,16.8525,16.8328,16.8426,0.9141,3.0525,13.0248,13.0153,13.0200,0.1363,-0.6936,13.0248,13.0127,13.0188,0.6964,3.7461,15.3701,15.5375,15.4538,-7.3726,-3.0525,0.1000,7.8141,96684.7000,-70962.8903
8571.0000,16.8731,15.5852,34178.4000,13200.3000,20978.1000,-2.4018,6705.6926,2341.3124,9047.0051,113.8435,15541.6124,27472.7074,11931.0949,16.8610,13.0746,77035.9000,0.0000,77035.9000,-4.2333,15211.8689,0.0000,15211.8689,197.7351,0.0000,61824.0311,61824.0311,14.0150,16.8835,15.4493,-1.0875,-73409.3674,16.8731,16.7791,16.8261,0.8729,0.6105,16.8835,16.8748,16.8792,0.4994,-3.6228,16.8835,16.8731,16.8783,0.4951,3.0123,13.0746,13.0288,13.0517,0.4462,-0.6105,13.0746,13.0627,13.0686,0.6661,3.6228,15.0670,15.1604,15.1137,-4.0396,-3.0123,0.1000,7.8141,98014.0000,-73409.3674
8572.0000,16.9011,15.2010,36831.9000,11460.1000,25371.8000,-2.4575,7223.2826,2034.0970,9257.3796,116.1310,13494.1970,29608.6174,16114.4204,16.8935,13.1067,84956.7000,0.0000,84956.7000,-4.6686,16768.3894,0.0000,16768.3894,217.8748,0.0000,68188.3106,68188.3106,13.8621,16.9085,15.3853,-1.2405,-83730.9609,16.9011,16.8456,16.8733,0.6338,0.7370,16.9085,16.9025,16.9055,0.3820,-3.9316,16.9085,16.9011,16.9048,0.3836,3.1946,13.1067,13.0655,13.0861,0.4800,-0.7370,13.1067,13.0990,13.1028,0.4772,3.9316,14.7083,14.8013,14.7548,-4.2668,-3.1946,0.1000,7.8141,110328.5000,-83730.9609
8573.0000,16.9061,15.0044,38195.4000,10584.2000,27611.2000,-2.4871,7490.1254,1878.8684,9368.9939,117.3342,12463.0684,30705.2746,18242.2061,16.9024,13.1154,80222.0000,0.0000,80222.0000,-4.4084,15831.9337,0.0000,15831.9337,205.6162,0.0000,64390.0663,64390.0663,13.8078,16.9071,15.3574,-1.2212,-82428.4027,16.9061,16.8787,16.8924,0.2945,0.6404,16.9071,16.9064,16.9067,0.0794,-3.7680,16.9071,16.9061,16.9066,0.0861,3.1275,13.1154,13.0908,13.1031,0.2692,-0.6404,13.1154,13.1125,13.1140,0.1985,3.7680,14.6125,14.6455,14.6290,-1.4539,-3.1275,0.1000,7.8141,107833.2000,-82428.4027
8574.0000,16.9133,14.7168,40349.9000,9287.9000,31062.0000,-2.5379,7911.7657,1649.0575,9560.8231,119.4961,10936.9575,32438.1343,21501.1769,16.9111,13.1241,86970.2000,0.0000,86970.2000,-4.7792,17161.6104,0.0000,17161.6104,222.8782,0.0000,69808.5896,69808.5896,13.7014,16.9159,15.3087,-1.3440,-90718.0526,16.9133,16.8969,16.9051,0.2181,0.7471,16.9159,16.9138,16.9148,0.1621,-4.0321,16.9159,16.9133,16.9146,0.1611,3.2850,13.1241,13.1076,13.1159,0.2186,-0.7471,13.1241,13.1218,13.1230,0.1729,4.0321,14.3508,14.4129,14.3819,-2.9181,-3.2850,0.1000,7.8141,118032.2000,-90718.0526
8575.0000,16.7703,15.2104,46442.4000,15590.1000,30852.3000,-3.1527,9125.8889,2758.0017,11883.8905,149.0391,18348.1017,37316.5111,18968.4095,16.7798,12.9944,81099.0000,0.0000,81099.0000,-4.4566,16032.2796,0.0000,16032.2796,207.8003,0.0000,65066.7204,65066.7204,13.8753,16.7330,15.3042,-1.2425,-83871.4888,16.7703,16.9002,16.8353,-0.7788,0.4346,16.7330,16.7667,16.7499,-1.9261,-4.0219,16.7330,16.7703,16.7517,-1.9016,3.5873,12.9944,13.1112,13.0528,-0.6967,-0.4346,12.9944,13.0181,13.0062,-1.3441,4.0219,14.9561,14.8364,14.8962,6.2716,-3.5873,0.1000,7.8141,111951.3000,-83871.4888
8576.0000,16.5878,16.1952,38494.3000,22343.4000,16150.9000,-3.0584,7584.9063,3934.5346,11519.4410,145.8590,26277.9346,30909.3937,4631.4590,16.6077,12.8246,85357.7000,0.0000,85357.7000,-4.6906,16914.7861,0.0000,16914.7861,219.2131,0.0000,68442.9139,68442.9139,14.1071,16.5455,15.3263,-1.0797,-72878.8067,16.5878,16.8005,16.6941,-1.6389,0.5441,16.5455,16.5824,16.5640,-2.1792,-4.1465,16.5455,16.5878,16.5667,-2.1686,3.6024,12.8246,13.0206,12.9226,-1.5072,-0.5441,12.8246,12.8573,12.8410,-1.9303,4.1465,15.7157,15.5457,15.6307,8.9277,-3.6024,0.1000,7.8141,101508.6000,-72878.8067
8577.0000,16.4111,16.8705,33126.3000,27148.3000,5978.0000,-3.0062,6544.6796,4759.4484,11304.1280,144.2969,31907.7484,26581.6204,-5326.1280,16.4329,12.6521,71791.4000,0.0000,71791.4000,-3.9451,14261.4887,0.0000,14261.4887,184.9266,0.0000,57529.9113,57529.9113,14.4174,16.3671,15.3923,-0.7744,-52273.8388,16.4111,16.7318,16.5715,-1.4162,0.3130,16.3671,16.4072,16.3872,-2.0697,-3.6321,16.3671,16.4111,16.3891,-2.0782,3.3192,12.6521,12.9585,12.8053,-1.3513,-0.3130,12.6521,12.6905,12.6713,-1.9833,3.6321,16.5016,16.3072,16.4044,9.4015,-3.3192,0.1000,7.8141,77769.4000,-52273.8388
8578.0000,12.8267,14.2206,28243.3000,33417.8000,-5174.5000,3.0485,5909.5174,5374.1918,11283.7093,147.2312,38791.9918,22333.7826,-16458.2093,16.2350,12.4568,68424.2000,0.0000,68424.2000,-3.7601,13630.8154,0.0000,13630.8154,176.7927,0.0000,54793.3846,54793.3846,12.5127,18.2709,15.3918,-0.8527,-57558.3395,14.2206,14.8104,14.5155,-24.7470,2.8962,18.2221,17.7386,17.9804,19.2911,-2.7439,14.2206,17.3922,15.8064,-6.9684,-0.1523,12.4568,12.5438,12.5003,-3.6164,-2.8962,12.4568,12.5127,12.4847,-2.1869,2.7439,12.5127,18.2068,15.3598,-12.5425,0.1523,5.9230,462.8333,63249.7000,-57558.3395
8579.0000,12.7330,14.2888,27437.5000,34499.7000,-7062.2000,3.0577,5749.9527,5536.3055,11286.2582,150.5903,40036.0055,21687.5473,-18348.4582,16.0365,12.2610,59393.9000,0.0000,59393.9000,-3.2638,11865.5270,0.0000,11865.5270,153.9941,0.0000,47528.3730,47528.3730,12.3303,18.5448,15.4376,-0.6527,-44057.4211,14.2888,14.3497,14.3193,-2.3032,2.6511,18.0516,18.0287,18.0401,0.7853,-2.2446,14.2888,15.8215,15.0552,-9.0013,-0.4065,12.2610,12.3253,12.2931,-2.4357,-2.6511,12.2610,12.3303,12.2956,-2.2181,2.2446,12.3303,15.3919,13.8611,-18.0213,0.4065,6.0304,471.2266,52331.7000,-44057.4211
8580.0000,12.4532,14.2250,25846.9000,35378.7000,-9531.8000,3.0165,5442.2552,5641.3356,11083.5908,148.5182,41020.0356,20404.6448,-20615.3908,15.9922,12.2173,59081.5000,0.0000,59081.5000,-3.2467,11810.6244,0.0000,11810.6244,153.7200,0.0000,47270.8756,47270.8756,12.2412,18.6518,15.4465,-0.6790,-45829.4419,14.2250,14.2502,14.2376,-0.9212,2.6288,18.0344,18.0355,18.0350,0.0018,-2.2412,14.2250,15.0822,14.6536,-4.7816,-0.3877,12.2173,12.2375,12.2274,-0.7289,-2.6288,12.2173,12.2412,12.2293,-0.7365,2.2412,12.2412,13.9158,13.0785,-9.3800,0.3877,5.9584,465.5948,49549.7000,-45829.4419
8581.0000,12.2503,14.1003,25393.0000,35852.2000,-10459.2000,3.0153,5365.1153,5690.7286,11055.8439,148.6351,41542.9286,20027.8847,-21515.0439,15.8354,12.0626,56001.0000,0.0000,56001.0000,-3.0774,11220.1895,0.0000,11220.1895,145.8187,0.0000,44780.8105,44780.8105,12.1177,18.8166,15.4671,-0.6128,-41361.7734,14.1003,14.1383,14.1193,-1.3637,2.5438,17.8611,17.9186,17.8898,-1.6870,-2.0723,14.1003,14.6170,14.3587,-3.4951,-0.4715,12.0626,12.1084,12.0855,-1.6484,-2.5438,12.0626,12.1177,12.0901,-1.6148,2.0723,12.1177,13.0164,12.5670,-6.1085,0.4715,5.9670,466.2710,45541.8000,-41361.7734
8582.0000,12.1923,14.2710,23623.1000,36531.0000,-12907.9000,2.9553,4996.1009,5790.9099,10787.0109,145.6672,42321.9099,18626.9991,-23694.9109,15.9254,12.1514,57055.0000,0.0000,57055.0000,-3.1353,11416.5083,0.0000,11416.5083,148.9751,0.0000,45638.4917,45638.4917,12.1309,18.7968,15.4638,-0.6657,-44933.8500,14.2710,14.2280,14.2495,1.6352,2.5527,17.9658,17.9406,17.9532,0.8289,-2.1502,14.2710,14.3581,14.3145,-0.4682,-0.4025,12.1514,12.1324,12.1419,0.7447,-2.5527,12.1514,12.1309,12.1411,0.6797,2.1502,12.1309,12.5721,12.3515,-2.5368,0.4025,5.8530,457.3590,44147.1000,-44933.8500
8583.0000,12.9228,15.1272,22797.5000,37031.6000,-14234.1000,2.9360,4762.3798,5968.5111,10730.8909,144.6635,43000.1111,18035.1202,-24964.9909,15.3235,11.5577,51550.6000,0.0000,51550.6000,-2.8328,10406.1225,0.0000,10406.1225,134.3889,0.0000,41144.4775,41144.4775,14.8458,16.3174,15.5816,-0.1321,-8918.2666,15.1272,14.8685,14.9978,9.0948,2.4123,14.8458,17.9336,16.3897,-18.8042,-0.4206,15.1272,14.8458,14.9865,8.1727,-1.9917,11.5577,11.7289,11.6433,-5.9523,-2.4123,11.5577,12.1358,11.8468,-3.4880,0.4206,15.4345,14.3688,14.9016,30.8392,1.9917,5.8169,454.5442,37316.5000,-8918.2666
8584.0000,12.4994,14.7088,22899.4000,37301.0000,-14401.6000,2.9540,4817.8682,5954.0907,10771.9589,145.0707,43255.0907,18081.5318,-25173.5589,16.1294,12.3524,59630.9000,0.0000,59630.9000,-3.2769,11897.0114,0.0000,11897.0114,157.1216,0.0000,47733.8886,47733.8886,12.1965,18.7741,15.4853,-0.7371,-49757.2265,14.7088,14.7873,14.7480,-2.9502,2.6231,18.2316,17.6653,17.9484,18.8749,-2.2922,14.7088,15.0158,14.8623,-1.4344,-0.3309,12.3524,12.1578,12.2551,7.4473,-2.6231,12.3524,12.1965,12.2745,5.2255,2.2922,12.1965,15.2070,13.7018,-14.4157,0.3309,5.8648,458.2799,45229.3000,-49757.2265
8585.0000,12.5492,14.6550,23944.7000,37408.9000,-13464.2000,3.0135,5033.5502,5978.0726,11011.6229,148.3385,43386.9726,18911.1498,-24475.8229,16.2032,12.4255,59816.7000,0.0000,59816.7000,-3.2871,11921.5043,0.0000,11921.5043,155.3784,0.0000,47895.1957,47895.1957,12.3783,18.5739,15.4761,-0.6787,-45812.0464,14.6550,14.6797,14.6674,-0.9090,2.6480,17.9814,17.9706,17.9760,0.3974,-2.2826,14.6550,14.8735,14.7643,-1.1185,-0.3655,12.4255,12.3787,12.4021,1.8377,-2.6480,12.4255,12.3783,12.4019,1.6019,2.2826,12.3783,13.7850,13.0816,-7.4194,0.3655,5.9452,464.5688,46352.5000,-45812.0464
8586.0000,16.2290,16.4880,37334.5000,28344.1000,8990.4000,-3.2816,7396.5715,4946.4532,12343.0248,162.8112,33290.5532,29937.9285,-3352.6248,16.7537,12.9686,70902.2000,0.0000,70902.2000,-3.8962,14021.5813,0.0000,14021.5813,183.9349,0.0000,56880.6187,56880.6187,14.1699,16.6262,15.3980,-1.0075,-68003.7288,16.2290,14.1340,15.1815,6.2682,0.2049,16.6262,16.8991,16.7627,-14.5788,-3.6914,16.6262,16.2290,16.4276,20.1367,3.4865,12.9686,12.2069,12.5877,2.3045,-0.2049,12.9686,12.8534,12.9110,6.2080,3.6914,16.2364,15.5636,15.9000,34.0760,-3.4865,0.1000,7.8141,79892.6000,-68003.7288
8587.0000,16.5101,16.1581,37895.0000,22375.8000,15519.2000,-3.0287,7475.5970,3932.5369,11408.1339,145.1924,26308.3369,30419.4030,4111.0661,16.4718,12.6905,67802.6000,0.0000,67802.6000,-3.7259,13461.7136,0.0000,13461.7136,174.2076,0.0000,54340.8864,54340.8864,14.2644,16.5348,15.3996,-0.8763,-59149.7355,16.5101,14.8030,15.6565,5.7969,0.2324,16.5348,16.5828,16.5588,-2.3960,-3.4935,16.5348,16.5101,16.5224,1.2087,3.2611,12.6905,12.5561,12.6233,0.4931,-0.2324,12.6905,12.7370,12.7137,-2.3169,3.4935,15.9014,15.9007,15.9010,0.0764,-3.2611,0.1000,7.8141,83321.8000,-59149.7355
8588.0000,16.5892,15.8776,41066.2000,20762.3000,20303.9000,-3.1174,8091.5005,3656.2426,11747.7432,148.7711,24418.5426,32974.6995,8556.1568,16.5112,12.7293,76409.1000,0.0000,76409.1000,-4.1989,15162.0546,0.0000,15162.0546,197.2895,0.0000,61247.0454,61247.0454,14.0998,16.6079,15.3538,-1.0485,-70775.1073,16.5892,15.5879,16.0886,5.2777,0.3605,16.6079,16.5979,16.6029,0.5962,-3.8384,16.6079,16.5892,16.5985,0.9827,3.4779,12.7293,12.6136,12.6715,0.6455,-0.3605,12.7293,12.7259,12.7276,0.2320,3.8384,15.5393,15.6161,15.5777,-3.8378,-3.4779,0.1000,7.8141,96713.0000,-70775.1073
8589.0000,16.8128,14.3630,51369.9000,9874.8000,41495.1000,-3.1389,10087.7131,1748.8015,11836.5145,148.2144,11623.6015,41282.1869,29658.5855,16.7563,12.9713,72399.7000,0.0000,72399.7000,-3.9785,14317.2025,0.0000,14317.2025,186.8084,0.0000,58082.4975,58082.4975,13.6863,16.8727,15.2795,-1.2959,-87471.7325,16.8128,15.9447,16.3787,3.5659,0.2799,16.8727,16.8178,16.8452,2.9886,-3.6986,16.8727,16.8128,16.8428,3.0112,3.4188,12.9713,12.6105,12.7909,1.5052,-0.2799,12.9713,12.9216,12.9464,2.7048,3.6986,14.2195,14.5137,14.3666,-14.5514,-3.4188,0.1000,7.8141,113894.8000,-87471.7325
8590.0000,16.8435,14.5571,47936.5000,10374.6000,37561.9000,-2.9839,9409.1623,1838.7412,11247.9035,140.5936,12213.3412,38527.3377,26313.9965,16.7969,13.0114,80500.3000,0.0000,80500.3000,-4.4237,15910.1169,0.0000,15910.1169,206.8228,0.0000,64590.1831,64590.1831,13.6189,16.8442,15.2315,-1.3652,-92151.3509,16.8435,16.4101,16.6268,3.0577,0.4799,16.8442,16.8440,16.8441,0.0505,-3.9438,16.8442,16.8435,16.8438,0.0770,3.4638,13.0114,12.8048,12.9081,1.4785,-0.4799,13.0114,12.9986,13.0050,0.7705,3.9438,14.3143,14.3251,14.3197,-0.5024,-3.4638,0.1000,7.8141,118062.2000,-92151.3509
8591.0000,16.8526,14.1750,52216.4000,8356.6000,43859.8000,-3.1112,10247.8365,1481.4239,11729.2604,146.1667,9838.0239,41968.5635,32130.5396,16.8313,13.0453,78500.7000,0.0000,78500.7000,-4.3138,15507.5000,0.0000,15507.5000,201.5428,0.0000,62993.2000,62993.2000,13.5355,16.8555,15.1955,-1.4085,-95076.8227,16.8526,16.6206,16.7366,1.3893,0.4009,16.8555,16.8529,16.8542,0.1859,-3.9129,16.8555,16.8526,16.8540,0.1873,3.5120,13.0453,12.9035,12.9744,0.8646,-0.4009,13.0453,13.0372,13.0412,0.5016,3.9129,14.0299,14.0908,14.0603,-3.0655,-3.5120,0.1000,7.8141,122360.5000,-95076.8227
8592.0000,16.8327,13.9446,56834.7000,7480.4000,49354.3000,-3.3100,11157.5275,1325.4278,12482.9553,155.2792,8805.8278,45677.1725,36871.3447,16.8228,13.0369,93707.8000,0.0000,93707.8000,-5.1495,18513.7924,0.0000,18513.7924,240.4415,0.0000,75194.0076,75194.0076,13.4120,16.8282,15.1201,-1.6513,-111464.4106,16.8327,16.7534,16.7931,0.7455,0.6132,16.8282,16.8322,16.8302,-0.2259,-4.5363,16.8282,16.8327,16.8304,-0.2208,3.9232,13.0369,12.9848,13.0108,0.5036,-0.6132,13.0369,13.0373,13.0371,0.0140,4.5363,13.7946,13.8452,13.8199,-2.8376,-3.9232,0.1000,7.8141,143062.1000,-111464.4106
8593.0000,16.8054,13.7590,61565.2000,6837.5000,54727.7000,-3.5257,12091.1542,1210.6753,13301.8295,165.2823,8048.1753,49474.0458,41425.8705,16.8035,13.0178,96454.1000,0.0000,96454.1000,-5.3004,19061.5008,0.0000,19061.5008,247.5248,0.0000,77392.5992,77392.5992,13.3291,16.8002,15.0647,-1.7505,-118161.5166,16.8054,16.7936,16.7995,0.1411,0.5916,16.8002,16.8047,16.8024,-0.2706,-4.7088,16.8002,16.8054,16.8028,-0.2699,4.1173,13.0178,13.0104,13.0141,0.1034,-0.5916,13.0178,13.0206,13.0192,-0.1518,4.7088,13.6515,13.6820,13.6667,-1.7843,-4.1173,0.1000,7.8141,151181.8000,-118161.5166
8594.0000,16.7513,13.5777,66139.3000,6281.0000,59858.3000,-3.7373,13000.0247,1110.6198,14110.6445,175.1389,7391.6198,53139.2753,45747.6555,16.7542,12.9691,112462.2000,0.0000,112462.2000,-6.1801,22240.3235,0.0000,22240.3235,288.7027,0.0000,90221.8765,90221.8765,13.2192,16.7414,14.9803,-1.9959,-134726.1478,16.7513,16.7825,16.7669,-0.3288,0.8142,16.7414,16.7499,16.7456,-0.6218,-5.3658,16.7414,16.7513,16.7463,-0.6170,4.5516,12.9691,12.9982,12.9837,-0.3034,-0.8142,12.9691,12.9761,12.9726,-0.4985,5.3658,13.4740,13.5059,13.4900,-2.0691,-4.5516,0.1000,7.8141,172320.5000,-134726.1478
8595.0000,16.7123,13.4343,70649.9000,5799.7000,64850.2000,-3.9492,13894.7547,1024.5040,14919.2588,185.1097,6824.2040,56755.1453,49930.9412,16.7160,12.9315,113487.7000,0.0000,113487.7000,-6.2364,22455.0705,0.0000,22455.0705,291.5856,0.0000,91032.6295,91032.6295,13.1418,16.7061,14.9239,-2.0745,-140027.5204,16.7123,16.7494,16.7309,-0.3712,0.7624,16.7061,16.7114,16.7087,-0.3814,-5.4740,16.7061,16.7123,16.7092,-0.3846,4.7116,12.9315,12.9669,12.9492,-0.3520,-0.7624,12.9315,12.9370,12.9343,-0.3988,5.4740,13.3587,13.3796,13.3691,-1.3943,-4.7116,0.1000,7.8141,178337.9000,-140027.5204
