Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8596.0000,16.6487,13.2810,75528.2000,5376.9000,70151.3000,-4.1830,14868.3887,948.2945,15816.6831,196.0853,6325.1945,60659.8113,54334.6169,16.6539,12.8702,128389.4000,0.0000,128389.4000,-7.0553,25425.6269,0.0000,25425.6269,330.0922,0.0000,102963.7731,102963.7731,13.0419,16.6384,14.8402,-2.3096,-155894.6634,16.6487,16.6973,16.6730,-0.6344,0.9574,16.6384,16.6471,16.6428,-0.7317,-6.0979,16.6384,16.6487,16.6436,-0.7277,5.1404,12.8702,12.9168,12.8935,-0.6078,-0.9574,12.8702,12.8781,12.8742,-0.6609,6.0979,13.2132,13.2362,13.2247,-1.6794,-5.1404,0.1000,7.8141,198540.7000,-155894.6634
8597.0000,16.5967,13.2354,79378.9000,5705.4000,73673.5000,-4.3988,15638.6909,1004.9116,16643.6025,206.4264,6710.3116,63740.2091,57029.8975,16.6017,12.8186,128601.1000,0.0000,128601.1000,-7.0669,25486.2102,0.0000,25486.2102,330.9947,0.0000,103114.8898,103114.8898,12.9891,16.5891,14.7891,-2.3586,-159203.0415,16.5967,16.6440,16.6204,-0.5709,0.8894,16.5891,16.5956,16.5923,-0.5451,-6.1776,16.5891,16.5967,16.5929,-0.5477,5.2882,12.8186,12.8651,12.8419,-0.5596,-0.8894,12.8186,12.8254,12.8220,-0.5656,6.1776,13.1731,13.1803,13.1767,-0.5151,-5.2882,0.1000,7.8141,202274.6000,-159203.0415
8598.0000,16.5300,13.1178,83844.6000,5511.5000,78333.1000,-4.6220,16535.1553,969.1290,17504.2843,217.0198,6480.6290,67309.4447,60828.8157,16.5355,12.7533,141324.0000,0.0000,141324.0000,-7.7661,28033.6994,0.0000,28033.6994,364.0731,0.0000,113290.3006,113290.3006,12.9049,16.5203,14.7126,-2.5592,-172749.3729,16.5300,16.5802,16.5551,-0.7239,1.0480,16.5203,16.5285,16.5244,-0.7555,-6.7180,16.5203,16.5300,16.5252,-0.7533,5.6700,12.7533,12.8025,12.7779,-0.7080,-1.0480,12.7533,12.7611,12.7572,-0.7183,6.7180,13.0595,13.0753,13.0674,-1.2552,-5.6700,0.1000,7.8141,219657.1000,-172749.3729
8599.0000,16.4134,13.2691,98746.6000,9689.2000,89057.4000,-5.5946,19508.4291,1698.7412,21207.1703,263.3708,11387.9412,79238.1709,67850.2297,16.4215,12.6408,140338.5000,0.0000,140338.5000,-7.7119,27882.9897,0.0000,27882.9897,361.9528,0.0000,112455.5103,112455.5103,12.9086,16.3979,14.6532,-2.6531,-179086.2504,16.4134,16.5170,16.4652,-1.0207,0.7058,16.3979,16.4119,16.4049,-1.3783,-7.0062,16.3979,16.4134,16.4057,-1.3779,6.3004,12.6408,12.7410,12.6909,-0.9858,-0.7058,12.6408,12.6537,12.6473,-1.2630,7.0062,13.2099,13.1920,13.2010,1.6759,-6.3004,0.1000,7.8141,229395.9000,-179086.2504
8600.0000,16.3063,13.9274,81995.9000,16558.3000,65437.6000,-5.0479,16225.5699,2895.2619,19120.8317,239.0364,19453.5619,65770.3301,46316.7683,16.3161,12.5368,143857.6000,0.0000,143857.6000,-7.9053,28624.9036,0.0000,28624.9036,371.7698,0.0000,115232.6964,115232.6964,13.0607,16.2918,14.6763,-2.3915,-161426.2687,16.3063,16.4017,16.3540,-1.2784,0.9525,16.2918,16.3043,16.2981,-1.2255,-6.9528,16.2918,16.3063,16.2990,-1.2230,6.0003,12.5368,12.6293,12.5830,-1.2380,-0.9525,12.5368,12.5490,12.5429,-1.1951,6.9528,13.7213,13.6536,13.6875,5.9348,-6.0003,0.1000,7.8141,209295.2000,-161426.2687
8601.0000,16.3147,14.2253,73244.5000,18028.0000,55216.5000,-4.6621,14491.9652,3152.9062,17644.8714,221.4222,21180.9062,58752.5348,37571.6286,16.3175,12.5382,109557.9000,0.0000,109557.9000,-6.0205,21799.4844,0.0000,21799.4844,283.6532,0.0000,87758.4156,87758.4156,13.2480,16.3178,14.7829,-1.8738,-126483.3947,16.3147,16.3504,16.3326,-0.1948,0.4528,16.3178,16.3148,16.3163,0.2840,-5.5677,16.3178,16.3147,16.3163,0.2716,5.1149,12.5382,12.5792,12.5587,-0.2297,-0.4528,12.5382,12.5386,12.5384,0.0092,5.5677,14.0795,14.0203,14.0499,4.4379,-5.1149,0.1000,7.8141,164774.4000,-126483.3947
8602.0000,16.2646,14.9212,61486.9000,23063.5000,38423.4000,-4.2884,12174.9351,4028.5012,16203.4362,204.4116,27092.0012,49311.9649,22219.9638,16.2681,12.4895,90680.3000,0.0000,90680.3000,-4.9831,18055.9464,0.0000,18055.9464,234.7719,0.0000,72624.3536,72624.3536,13.5584,16.2545,14.9065,-1.4283,-96413.4304,16.2646,16.3493,16.3070,-0.2450,0.2316,16.2545,16.2641,16.2593,-0.6239,-4.7515,16.2545,16.2646,16.2595,-0.6206,4.5200,12.4895,12.5759,12.5327,-0.2504,-0.2316,12.4895,12.4970,12.4933,-0.4809,4.7515,14.8011,14.6742,14.7376,8.3629,-4.5200,0.1000,7.8141,129103.7000,-96413.4304
8603.0000,16.2374,15.1400,59124.3000,25022.0000,34102.3000,-4.2581,11711.9762,4367.6208,16079.5970,203.3257,29389.6208,47412.3238,18022.7030,16.2370,12.4588,76912.7000,0.0000,76912.7000,-4.2265,15321.3598,0.0000,15321.3598,199.3002,0.0000,61591.3402,61591.3402,13.7654,16.2326,14.9990,-1.1961,-80739.6137,16.2370,16.3695,16.3033,0.0196,-0.0105,16.2326,16.2370,16.2348,-0.2316,-4.2371,16.2326,16.2371,16.2349,-0.2341,4.2476,15.1400,10.0501,12.5951,0.8168,0.0105,12.4529,12.4597,12.4563,-0.3821,4.2371,15.1400,15.0679,15.1040,4.4850,-4.2476,0.1000,7.8141,111015.0000,-80739.6137
8604.0000,16.2363,15.3369,57273.8000,26591.7000,30682.1000,-4.2360,11345.5955,4641.4891,15987.0845,202.5234,31233.1891,45928.2045,14695.0155,16.2386,12.4604,82529.2000,0.0000,82529.2000,-4.5352,16439.8177,0.0000,16439.8177,213.9706,0.0000,66089.3823,66089.3823,13.8365,16.2371,15.0368,-1.2032,-81212.7549,16.2363,16.3411,16.2887,-0.1119,0.0997,16.2371,16.2363,16.2367,0.0863,-4.4355,16.2371,16.2363,16.2367,0.0860,4.3357,12.4604,12.6744,12.5674,-0.2698,-0.0997,12.4604,12.4594,12.4599,0.1073,4.4355,15.2757,15.2453,15.2605,1.9525,-4.3357,0.1000,7.8141,113211.3000,-81212.7549
8605.0000,16.2142,15.5573,54746.0000,28344.3000,26401.7000,-4.1874,10848.5224,4944.6595,15793.1818,200.4306,33288.9595,43897.4776,10608.5182,16.2142,12.4363,76267.7000,0.0000,76267.7000,-4.1911,15197.8144,0.0000,15197.8144,197.7310,0.0000,61069.8856,61069.8856,13.9712,16.2097,15.0904,-1.0717,-72336.8633,16.2142,16.3589,16.2865,0.0372,0.0012,16.2097,16.2142,16.2119,-0.2352,-4.1898,16.2097,16.2142,16.2119,-0.2352,4.1886,12.4363,12.6938,12.5650,0.0351,-0.0012,12.4363,12.4402,12.4383,-0.1971,4.1898,15.5565,15.5027,15.5296,3.3112,-4.1886,0.1000,7.8141,102669.4000,-72336.8633
8606.0000,16.1810,15.8722,50924.8000,30613.9000,20310.9000,-4.0958,10096.4360,5336.1572,15432.5931,196.4149,35950.0572,40828.3640,4878.3069,16.1811,12.4036,74629.9000,0.0000,74629.9000,-4.1011,14878.4924,0.0000,14878.4924,193.5679,0.0000,59751.4076,59751.4076,14.1082,16.1744,15.1413,-0.9678,-65323.6707,16.1810,16.3873,16.2841,0.0345,0.0018,16.1744,16.1810,16.1777,-0.3493,-4.0993,16.1744,16.1810,16.1777,-0.3493,4.0976,12.4036,12.7212,12.5624,0.0317,-0.0018,12.4036,12.4096,12.4066,-0.3184,4.0993,15.8708,15.8076,15.8392,3.8003,-4.0976,0.1000,7.8141,94940.8000,-65323.6707
8607.0000,16.1639,16.1325,48101.3000,32424.8000,15676.5000,-4.0345,9539.1406,5649.3908,15188.5314,193.7823,38074.1908,38562.1594,487.9686,16.1565,12.3794,64142.2000,0.0000,64142.2000,-3.5248,12792.1051,0.0000,12792.1051,166.4630,0.0000,51350.0949,51350.0949,14.2477,16.1517,15.1997,-0.8224,-55513.9221,16.1565,16.3348,16.2457,-0.3999,-0.1699,16.1517,16.1565,16.1541,-0.2209,-3.6947,16.1517,16.1563,16.1540,-0.2221,3.8646,16.1325,11.0608,13.5967,12.5453,0.1699,12.3188,12.3361,12.3275,-0.8915,3.6947,16.1325,16.0751,16.1038,3.2571,-3.8646,0.1000,7.8141,79818.7000,-55513.9221
8608.0000,16.1628,16.1797,47770.1000,32839.1000,14931.0000,-4.0369,9473.6175,5721.4183,15195.0359,193.9661,38560.5183,38296.4825,-264.0359,16.1596,12.3825,68465.1000,0.0000,68465.1000,-3.7623,13653.6336,0.0000,13653.6336,177.7584,0.0000,54811.4664,54811.4664,14.2862,16.1614,15.2238,-0.8357,-56409.7353,16.1596,16.2974,16.2285,-0.1433,-0.0915,16.1614,16.1596,16.1605,0.1413,-3.8538,16.1614,16.1596,16.1605,0.1426,3.9454,16.1797,11.9423,14.0610,5.6675,0.0915,12.3720,12.3629,12.3675,0.5467,3.8538,16.1797,16.1649,16.1723,0.8902,-3.9454,0.1000,7.8141,83396.1000,-56409.7353
8609.0000,16.2205,15.8931,52514.9000,31325.1000,21189.8000,-4.2122,10405.3951,5465.5282,15870.9233,202.0708,36790.6282,42109.5049,5318.8767,16.2210,12.4430,81908.4000,0.0000,81908.4000,-4.5011,16320.2561,0.0000,16320.2561,212.6502,0.0000,65588.1439,65588.1439,14.1589,16.2338,15.1963,-1.0331,-69731.7812,16.2205,16.2303,16.2254,0.0261,0.0963,16.2338,16.2208,16.2273,0.8694,-4.4048,16.2338,16.2205,16.2272,0.8677,4.3085,12.4430,15.0673,13.7552,-3.6274,-0.0963,12.4430,12.4296,12.4363,0.8947,4.4048,15.8747,15.9267,15.9007,-3.2137,-4.3085,0.1000,7.8141,103098.2000,-69731.7812
8610.0000,16.3908,14.6442,76706.5000,23211.5000,53495.0000,-5.0871,15159.3981,4067.1965,19226.5945,242.2847,27278.6965,61547.1019,34268.4055,16.3822,12.6021,109428.4000,0.0000,109428.4000,-6.0134,21753.7347,0.0000,21753.7347,283.7911,0.0000,87674.6653,87674.6653,13.6531,16.4184,15.0358,-1.7540,-118394.3448,16.3908,16.1987,16.2947,0.9002,0.3087,16.4184,16.3922,16.4053,2.2117,-5.7046,16.4184,16.3908,16.4046,2.2048,5.3959,12.6021,13.9233,13.2627,-5.8793,-0.3087,12.6021,12.5793,12.5907,1.9265,5.7046,14.6030,14.7884,14.6957,-14.4782,-5.3959,0.1000,7.8141,162923.4000,-118394.3448
8611.0000,16.4995,13.9270,84556.4000,14734.0000,69822.4000,-5.0948,16683.2292,2588.8037,19272.0329,241.0984,17322.8037,67873.1708,50550.3671,16.4873,12.7058,113464.8000,0.0000,113464.8000,-6.2352,22522.6895,0.0000,22522.6895,293.4278,0.0000,90942.1105,90942.1105,13.3217,16.5154,14.9186,-2.0676,-139563.6147,16.4995,16.2835,16.3915,1.2312,0.3801,16.5154,16.5005,16.5080,1.3029,-5.8551,16.5154,16.4995,16.5074,1.3050,5.4749,12.7058,13.2856,12.9957,-3.1584,-0.3801,12.7058,12.6903,12.6980,1.3588,5.8551,13.8825,13.9970,13.9398,-9.0586,-5.4749,0.1000,7.8141,183287.2000,-139563.6147
8612.0000,16.4507,14.0468,79975.3000,15871.7000,64103.6000,-4.9103,15791.0357,2785.2813,18576.3170,232.2101,18656.9813,64184.2643,45527.2830,16.4454,12.6644,127897.4000,0.0000,127897.4000,-7.0283,25402.5809,0.0000,25402.5809,330.1435,0.0000,102494.8191,102494.8191,13.2517,16.4419,14.8468,-2.1763,-146901.3349,16.4507,16.4053,16.4280,0.5045,0.7060,16.4419,16.4498,16.4459,-0.6857,-6.3223,16.4419,16.4507,16.4463,-0.6742,5.6163,12.6644,12.9085,12.7865,-2.4613,-0.7060,12.6644,12.6683,12.6663,-0.3186,6.3223,13.9037,13.9084,13.9061,-0.3431,-5.6163,0.1000,7.8141,192001.0000,-146901.3349
8613.0000,16.5109,13.1405,95547.2000,6753.0000,88794.2000,-5.2894,18848.4954,1186.8606,20035.3560,249.0200,7939.8606,76698.7046,68758.8440,16.5058,12.7240,126854.2000,0.0000,126854.2000,-6.9709,25173.9211,0.0000,25173.9211,327.6912,0.0000,101680.2789,101680.2789,12.9528,16.5211,14.7370,-2.4998,-168734.7389,16.5109,16.4386,16.4747,0.6276,0.5605,16.5211,16.5117,16.5164,0.9142,-6.4104,16.5211,16.5109,16.5160,0.9043,5.8499,12.7240,12.7755,12.7498,-0.3792,-0.5605,12.7240,12.7167,12.7204,0.7158,6.4104,13.1056,13.2116,13.1586,-8.9571,-5.8499,0.1000,7.8141,215648.4000,-168734.7389
8614.0000,16.4600,13.1763,90158.2000,7305.1000,82853.1000,-5.0352,17799.1164,1282.2531,19081.3695,236.9263,8587.3531,72359.0836,63771.7305,16.4601,12.6790,138723.8000,0.0000,138723.8000,-7.6232,27547.1413,0.0000,27547.1413,357.9741,0.0000,111176.6587,111176.6587,12.8851,16.4518,14.6685,-2.5798,-174138.4152,16.4600,16.4683,16.4642,-0.0639,0.8627,16.4518,16.4591,16.4555,-0.6712,-6.7605,16.4518,16.4600,16.4559,-0.6608,5.8978,12.6790,12.7237,12.7013,-0.5207,-0.8627,12.6790,12.6835,12.6812,-0.4086,6.7605,13.1101,13.1162,13.1132,-0.4841,-5.8978,0.1000,7.8141,221576.9000,-174138.4152
8615.0000,16.4316,12.9720,95581.3000,5735.2000,89846.1000,-5.2431,18877.8789,1005.9728,19883.8517,246.6806,6741.1728,76703.4211,69962.2483,16.4334,12.6526,136476.9000,0.0000,136476.9000,-7.4997,27111.1756,0.0000,27111.1756,352.4575,0.0000,109365.7244,109365.7244,12.7983,16.4283,14.6133,-2.6431,-178409.6963,16.4316,16.4534,16.4425,-0.1978,0.7522,16.4283,16.4312,16.4298,-0.2466,-6.7475,16.4283,16.4316,16.4300,-0.2498,5.9953,12.6526,12.6859,12.6693,-0.3235,-0.7522,12.6526,12.6557,12.6542,-0.2631,6.7475,12.9361,12.9588,12.9475,-1.9361,-5.9953,0.1000,7.8141,226323.0000,-178409.6963
8616.0000,16.3756,12.8286,99670.9000,4960.9000,94710.0000,-5.4192,19702.3680,868.9341,20571.3021,254.9704,5829.8341,79968.5320,74138.6979,16.3793,12.5992,147463.1000,0.0000,147463.1000,-8.1034,29316.0216,0.0000,29316.0216,381.0078,0.0000,118147.0784,118147.0784,12.7053,16.3682,14.5368,-2.8303,-191041.9320,16.3756,16.4168,16.3962,-0.4955,0.8947,16.3682,16.3747,16.3714,-0.6404,-7.2087,16.3682,16.3756,16.3719,-0.6375,6.3140,12.5992,12.6424,12.6208,-0.5211,-0.8947,12.5992,12.6050,12.6021,-0.5647,7.2087,12.8022,12.8199,12.8111,-1.5826,-6.3140,0.1000,7.8141,242173.1000,-191041.9320
8617.0000,16.3576,12.7718,101324.8000,4588.8000,96736.0000,-5.4877,20034.7611,803.3970,20838.1581,258.3860,5392.1970,81290.0389,75897.8419,16.3600,12.5801,139234.0000,0.0000,139234.0000,-7.6512,27687.6516,0.0000,27687.6516,360.0871,0.0000,111546.3484,111546.3484,12.6663,16.3559,14.5111,-2.7700,-186978.2239,16.3576,16.3844,16.3710,-0.2401,0.7212,16.3559,16.3574,16.3567,-0.1147,-6.9300,16.3559,16.3576,16.3568,-0.1187,6.2089,12.5801,12.6084,12.5943,-0.2567,-0.7212,12.5801,12.5824,12.5813,-0.1882,6.9300,12.7528,12.7599,12.7564,-0.5966,-6.2089,0.1000,7.8141,235970.0000,-186978.2239
8618.0000,16.3109,12.6801,105592.6000,4234.4000,101358.2000,-5.6929,20893.4778,740.4816,21633.9594,268.0703,4974.8816,84699.1222,79724.2406,16.3143,12.5350,147898.7000,0.0000,147898.7000,-8.1274,29429.7533,0.0000,29429.7533,382.6256,0.0000,118468.9467,118468.9467,12.6045,16.3049,14.4547,-2.9222,-197249.1825,16.3109,16.3503,16.3306,-0.4240,0.8115,16.3049,16.3103,16.3076,-0.5283,-7.3159,16.3049,16.3109,16.3079,-0.5258,6.5044,12.5350,12.5738,12.5544,-0.4172,-0.8115,12.5350,12.5398,12.5374,-0.4654,7.3159,12.6668,12.6774,12.6721,-0.9532,-6.5044,0.1000,7.8141,249256.9000,-197249.1825
8619.0000,16.2904,12.6205,109120.9000,3891.6000,105229.3000,-5.8603,21598.3674,680.1856,22278.5529,276.1189,4571.7856,87522.5326,82950.7471,16.2927,12.5138,142635.5000,0.0000,142635.5000,-7.8382,28391.1523,0.0000,28391.1523,369.3051,0.0000,114244.3477,114244.3477,12.5654,16.2883,14.4268,-2.9141,-196699.2728,16.2904,16.3200,16.3052,-0.2432,0.6593,16.2883,16.2902,16.2892,-0.1581,-7.1789,16.2883,16.2904,16.2894,-0.1606,6.5196,12.5138,12.5437,12.5287,-0.2468,-0.6593,12.5138,12.5161,12.5149,-0.2078,7.1789,12.6127,12.6196,12.6162,-0.6112,-6.5196,0.1000,7.8141,247864.8000,-196699.2728
8620.0000,16.2468,12.5417,112544.9000,3561.7000,108983.2000,-6.0228,22290.8921,621.8459,22912.7380,283.8274,4183.5459,90254.0079,86070.4620,16.2500,12.4716,150759.3000,0.0000,150759.3000,-8.2846,30026.3923,0.0000,30026.3923,390.4867,0.0000,120732.9077,120732.9077,12.5096,16.2415,14.3756,-3.0510,-205940.2596,16.2468,16.2869,16.2669,-0.3989,0.7539,16.2415,16.2463,16.2439,-0.4833,-7.5306,16.2415,16.2468,16.2442,-0.4815,6.7767,12.4716,12.5108,12.4912,-0.3889,-0.7539,12.4716,12.4760,12.4738,-0.4329,7.5306,12.5382,12.5470,12.5426,-0.8241,-6.7767,0.1000,7.8141,259742.5000,-205940.2596
8621.0000,16.2239,12.7550,102143.8000,5986.2000,96157.6000,-5.5963,20237.9197,1044.5451,21282.4649,264.2342,7030.7451,81905.8803,74875.1351,16.2264,12.4484,145934.3000,0.0000,145934.3000,-8.0194,29075.1778,0.0000,29075.1778,378.2726,0.0000,116859.1222,116859.1222,12.5671,16.2213,14.3942,-2.8430,-191904.0670,16.2239,16.2518,16.2378,-0.2871,0.8077,16.2213,16.2236,16.2225,-0.1956,-7.2117,16.2213,16.2239,16.2226,-0.1969,6.4040,12.4484,12.4762,12.4623,-0.2861,-0.8077,12.4484,12.4509,12.4496,-0.2281,7.2117,12.7199,12.6980,12.7089,2.0703,-6.4040,0.1000,7.8141,242091.9000,-191904.0670
8622.0000,16.1855,13.0711,88231.4000,8959.4000,79272.0000,-5.0131,17491.6829,1561.8469,19053.5298,237.1926,10521.2469,70739.7171,60218.4702,16.1885,12.4109,154653.0000,0.0000,154653.0000,-8.4986,30828.9197,0.0000,30828.9197,401.0383,0.0000,123824.0803,123824.0803,12.6461,16.1805,14.4133,-2.7287,-184189.4067,16.1855,16.2121,16.1988,-0.4075,1.1618,16.1805,16.1848,16.1826,-0.4174,-7.3367,16.1805,16.1855,16.1830,-0.4145,6.1749,12.4109,12.4369,12.4239,-0.3989,-1.1618,12.4109,12.4149,12.4129,-0.3798,7.3367,12.9518,12.9209,12.9364,2.8082,-6.1749,0.1000,7.8141,233925.0000,-184189.4067
8623.0000,15.8766,15.3965,68579.0000,38329.6000,30249.4000,-5.3788,13660.3440,6630.5741,20290.9181,257.8021,44960.1741,54918.6560,9958.4819,15.8780,12.1047,98670.7000,0.0000,98670.7000,-5.4222,19757.1654,0.0000,19757.1654,256.0384,0.0000,78913.5346,78913.5346,13.5912,15.8257,14.7085,-1.3791,-93088.3061,15.8766,16.4955,16.1861,-0.0902,0.0145,15.8257,15.8764,15.8511,-3.9377,-5.4077,15.8257,15.8766,15.8511,-3.9413,5.3933,12.1047,12.7179,12.4113,-0.0891,-0.0145,12.1047,12.1484,12.1265,-3.3925,5.4077,15.3893,15.0379,15.2136,27.5449,-5.3933,0.1000,7.8141,128920.1000,-93088.3061
8624.0000,13.3740,15.8614,38679.8000,70509.8000,-31830.0000,5.3443,8019.7065,11483.6016,19503.3082,259.8913,81993.4016,30660.0935,-51333.3082,15.9200,12.1461,75089.4000,0.0000,75089.4000,-4.1263,15026.2995,0.0000,15026.2995,195.9166,0.0000,60063.1005,60063.1005,15.8591,14.4745,15.1668,0.3078,20774.1074,15.8614,15.9215,15.8914,-3.4920,4.0476,15.8591,15.8423,15.8507,0.0587,-0.0787,15.8614,15.8591,15.8602,0.1729,-3.9689,12.1461,12.1951,12.1706,-2.8414,-4.0476,12.1461,12.1099,12.1280,0.0809,0.0787,14.4276,14.5763,14.5019,-8.5249,3.9689,10.5510,824.4662,43259.4000,20774.1074
8625.0000,13.6255,17.0973,29661.3000,83239.1000,-53577.8000,5.4768,6124.3773,13636.7222,19761.0995,267.6685,96875.8222,23536.9227,-73338.8995,16.7661,13.5547,40605.1000,2700.7000,37904.4000,-2.3748,8028.6555,462.4575,8491.1130,112.9233,3163.1575,32576.4445,29413.2870,16.6908,14.0403,15.3656,0.4698,31710.9108,17.0973,16.7661,16.9317,12.6173,2.6172,16.7661,15.6069,16.1865,4.1163,0.2424,17.0973,16.7827,16.9400,13.0941,-2.8596,13.3757,13.0447,13.2102,12.6093,-2.6172,14.0403,11.6215,12.8309,8.5461,-0.2424,14.0403,14.1570,14.0987,-4.8032,2.8596,10.8948,851.3342,-15673.4000,31710.9108
8626.0000,13.6995,17.9443,22324.5000,94099.1000,-71774.6000,5.6083,4603.8915,15442.7070,20046.5985,273.6800,109541.8070,17720.6085,-91821.1985,17.6363,14.2737,23645.6000,1167.4000,22478.2000,-1.3614,4620.0686,202.9793,4823.0478,63.8038,1370.3793,19025.5314,17655.1522,17.5012,13.6501,15.5756,0.9346,63082.4352,17.9443,17.6363,17.7903,10.4247,2.3232,17.6363,16.7599,17.1981,12.2711,0.9618,17.9443,17.7182,17.8313,10.8190,-3.2851,13.8103,13.6275,13.7189,6.2022,-2.3232,13.6501,13.1544,13.4022,6.9581,-0.9618,13.6501,13.7504,13.7003,-4.7447,3.2851,11.1571,871.8345,-49296.4000,63082.4352
8627.0000,13.6371,18.4814,16740.4000,105234.9000,-88494.5000,5.8441,3455.8471,17244.9110,20700.7581,284.9522,122479.8110,13284.5529,-109195.2581,18.2633,15.1832,14082.4000,1195.6000,12886.8000,-0.8374,2728.8533,210.2666,2939.1199,38.7850,1405.8666,11353.5467,9947.6801,18.1873,13.3757,15.7815,1.3766,92917.5197,18.4814,18.2633,18.3724,7.0881,2.2272,18.2633,17.7718,18.0176,9.9527,1.3898,18.4814,18.3470,18.4142,7.0983,-3.6170,14.0624,13.9537,14.0080,3.5523,-2.2272,13.3757,13.3870,13.3813,-0.1888,-1.3898,13.3757,13.4422,13.4089,-3.4523,3.6170,11.6355,909.2126,-75607.7000,92917.5197
8628.0000,13.7234,18.9690,12937.0000,114814.9000,-101877.9000,6.0990,2666.8988,18852.9978,21519.8966,297.1342,133667.8978,10270.1012,-123397.7966,18.7865,17.5206,11153.8000,4185.4000,6968.4000,-0.8353,2146.8977,743.2884,2890.1861,38.9893,4928.6884,9006.9023,4078.2139,18.7435,13.1667,15.9551,1.6774,113221.8127,18.9690,18.7865,18.8778,6.1620,2.3114,18.7865,18.4476,18.6171,7.2980,1.4761,18.9690,18.8589,18.9140,6.0943,-3.7876,14.7998,14.5578,14.6788,8.1581,-2.3114,13.1667,13.2602,13.2134,-1.9627,-1.4761,13.1667,13.2142,13.1905,-2.5730,3.7876,12.1461,949.1107,-94909.5000,113221.8127
8629.0000,13.8090,19.3091,10324.8000,120951.9000,-110627.1000,6.2532,2125.4208,19900.8324,22026.2532,304.6282,140852.7324,8199.3792,-132653.3532,19.1813,18.1913,12292.0000,5325.3000,6966.7000,-0.9584,2354.3048,952.8449,3307.1496,44.6205,6278.1449,9937.6952,3659.5504,19.1489,13.0340,16.0914,1.8500,124876.8123,19.3091,19.1813,19.2452,4.4976,2.4039,19.1813,18.9283,19.0548,5.3460,1.4454,19.3091,19.2317,19.2704,4.3649,-3.8493,15.1379,15.0019,15.0699,4.7833,-2.4039,13.0340,13.1133,13.0736,-1.6237,-1.4454,13.0340,13.0641,13.0490,-1.6432,3.8493,12.4458,972.5359,-103660.4000,124876.8123
8630.0000,13.6200,19.4005,7282.8000,129139.9000,-121857.1000,6.4819,1503.8658,21153.7562,22657.6221,315.7763,150293.6562,5778.9342,-144514.7221,13.4152,14.9180,6335.5000,8286.5000,-1951.0000,0.7884,1316.7545,1346.5276,2663.2821,37.6369,9633.0276,5018.7455,-4614.2821,18.9856,13.5410,16.2633,2.2618,152674.2026,19.4005,19.3439,19.3722,1.5958,1.8978,18.0449,18.3151,18.1800,-10.4937,2.6863,19.4005,19.3785,19.3895,1.5004,-4.5841,13.4152,14.0093,13.7122,-16.3207,-1.8978,13.5410,13.4152,13.4781,4.9447,-2.6863,13.5410,13.4589,13.5000,5.5049,4.5841,14.5067,1133.5743,-123808.1000,152674.2026
8631.0000,13.6010,19.5301,5678.5000,135675.5000,-129997.0000,6.7073,1172.9517,22214.4180,23387.3697,326.3659,157889.9180,4505.5483,-153384.3697,13.5745,15.3467,4861.1000,7102.0000,-2240.9000,0.6445,1007.7875,1156.6404,2164.4278,31.6215,8258.6404,3853.3125,-4405.3278,19.1043,13.6109,16.3576,2.3077,155768.8942,19.5301,19.4755,19.5028,1.6393,2.0209,18.4772,18.3965,18.4368,3.1625,2.6654,19.5301,19.5068,19.5185,1.6198,-4.6864,13.5745,13.6209,13.5977,-1.3191,-2.0209,13.6109,13.5745,13.5927,1.4461,-2.6654,13.6109,13.5925,13.6017,1.2909,4.6864,14.6818,1147.2579,-132237.9000,155768.8942
8632.0000,13.6539,19.6275,5280.9000,140113.6000,-134832.7000,6.8963,1089.8749,22969.5660,24059.4409,335.5053,163083.1660,4191.0251,-158892.1409,13.6526,15.2744,5395.8000,7383.6000,-1987.8000,0.6888,1117.2714,1203.8346,2321.1059,33.7772,8587.4346,4278.5286,-4308.9059,19.2024,13.6745,16.4384,2.3959,161723.5947,19.6275,19.5851,19.6063,1.3121,2.0692,18.5085,18.4892,18.4988,0.8114,2.7580,19.6275,19.6099,19.6187,1.2727,-4.8272,13.6526,13.6335,13.6430,0.6106,-2.0692,13.6745,13.6526,13.6635,0.9180,-2.7580,13.6745,13.6626,13.6686,0.8704,4.8272,15.1465,1183.5685,-136820.5000,161723.5947
8633.0000,13.7853,19.7062,6198.1000,144217.9000,-138019.8000,7.1380,1276.4117,23715.6200,24992.0317,347.3944,167933.5200,4921.6883,-163011.8317,13.7882,15.3710,7573.0000,10189.5000,-2616.5000,0.9576,1564.7677,1664.5397,3229.3073,46.9365,11854.0397,6008.2323,-5845.8073,19.1934,13.8287,16.5110,2.4816,167509.8462,19.7062,19.6720,19.6891,1.0629,2.0602,18.3072,18.3532,18.3302,-1.9715,3.0177,19.7062,19.6927,19.6995,1.0382,-5.0779,13.7882,13.7388,13.7635,1.5170,-2.0602,13.8287,13.7882,13.8085,1.8122,-3.0177,13.8287,13.8042,13.8164,1.8476,5.0779,16.1698,1263.5299,-140636.3000,167509.8462
8634.0000,14.4216,20.2942,7247.2000,148316.7000,-141069.5000,7.3863,1477.1074,24761.5660,26238.6734,359.7587,173078.2660,5770.0926,-167308.1734,20.1446,20.6829,14750.1000,12816.5000,1933.6000,-1.4915,2792.4433,2336.7190,5129.1623,73.1444,15153.2190,11957.6567,-3195.5623,19.9803,13.0692,16.5248,2.3279,157130.3931,20.2942,20.1446,20.2194,6.4623,2.9593,20.1446,19.3426,19.7436,17.1199,1.4677,20.2942,20.1917,20.2429,6.6218,-4.4270,17.0681,16.2534,16.6608,35.0268,-2.9593,13.0692,13.3947,13.2320,-6.8935,-1.4677,13.0692,13.1972,13.1332,-8.1816,4.4270,14.7588,1153.2700,-139135.9000,157130.3931
8635.0000,14.1608,19.1260,11632.7000,79893.3000,-68260.6000,4.3808,2380.9700,13255.3251,15636.2951,214.0321,93148.6251,9251.7300,-83896.8951,19.5189,15.7304,23618.3000,76.3000,23542.0000,-1.3019,4504.9240,13.7413,4518.6654,57.4897,90.0413,19113.3760,19023.3346,19.4950,13.0813,16.2881,1.1284,76163.9981,19.1260,19.5189,19.3225,-10.7605,1.8942,19.5189,19.7026,19.6108,-1.5397,0.5923,19.1260,19.4455,19.2857,-11.4879,-2.4866,14.9404,15.5591,15.2498,-16.9646,-1.8942,13.0813,13.2040,13.1426,-1.0153,-0.5923,13.0813,13.0956,13.0884,-0.4774,2.4866,8.6385,675.0221,-44718.6000,76163.9981
8636.0000,13.9663,18.8352,12492.2000,79703.3000,-67211.1000,4.4165,2564.9916,13162.8515,15727.8431,215.6114,92866.1515,9927.2084,-82938.9431,19.0059,15.1934,26001.5000,0.0000,26001.5000,-1.4288,4991.0002,0.0000,4991.0002,63.7265,0.0000,21010.4998,21010.4998,19.0649,13.3301,16.1975,0.9791,66086.1917,18.8352,19.0059,18.9205,-4.7873,1.9485,19.0059,19.5419,19.2739,-4.0023,0.5196,18.8352,18.9645,18.8998,-4.5937,-2.4681,14.6515,14.8613,14.7564,-5.8904,-1.9485,13.3301,13.1617,13.2459,1.3092,-0.5196,13.3301,13.2598,13.2949,2.5554,2.4681,8.7073,680.4031,-41209.6000,66086.1917
8637.0000,14.0749,16.6860,21742.8000,41583.3000,-19840.5000,3.0962,4456.5064,6885.1237,11341.6301,151.3570,48468.4237,17286.2936,-31182.1301,17.4197,13.6253,30932.2000,0.0000,30932.2000,-1.6998,6061.4310,0.0000,6061.4310,76.4668,0.0000,24870.7690,24870.7690,17.5872,14.5328,16.0600,0.5139,34688.9164,16.6860,17.4197,17.0529,-22.4754,2.1147,17.4197,19.2739,18.3468,-11.1244,0.4149,16.6860,17.3105,16.9983,-22.8848,-2.5296,13.5502,13.9459,13.7481,-12.1054,-2.1147,14.5328,13.2425,13.8876,7.8082,-0.4149,14.5328,14.1827,14.3578,12.8894,2.5296,6.0613,473.6368,11091.7000,34688.9164
8638.0000,14.1311,16.2096,24288.2000,37416.6000,-13128.4000,3.0317,4973.6840,6203.5038,11177.1878,148.2017,43620.1038,19314.5160,-24305.5878,16.4880,12.7061,31758.3000,0.0000,31758.3000,-1.7452,6303.9404,0.0000,6303.9404,80.6609,0.0000,25454.3596,25454.3596,16.6970,15.1976,15.9473,0.2401,16206.5115,16.2096,16.4880,16.3488,-8.4331,2.0976,16.4880,18.4982,17.4931,-10.2398,0.3524,16.2096,16.4379,16.3238,-8.0764,-2.4500,12.8861,13.1707,13.0284,-8.6217,-2.0976,15.1976,13.7774,14.4875,7.3020,-0.3524,15.1976,14.9533,15.0755,8.7243,2.4500,5.9726,466.7110,18629.9000,16206.5115
8639.0000,16.5371,16.9113,34719.6000,27544.7000,7174.9000,-3.1078,6846.3789,4844.2662,11690.6450,151.9944,32388.9662,27873.2211,-4515.7450,16.7659,12.9807,66091.2000,0.0000,66091.2000,-3.6319,13067.9366,0.0000,13067.9366,170.6001,0.0000,53023.2634,53023.2634,14.7819,16.5996,15.6907,-0.7000,-47251.4438,16.5371,16.2692,16.4031,0.7187,0.1747,16.5996,16.7910,16.6953,-9.5642,-3.4572,16.5996,16.5371,16.5684,3.0147,3.2825,12.9807,13.0451,13.0129,-0.1237,-0.1747,12.9807,13.3038,13.1423,-16.1706,3.4572,16.7056,16.3386,16.5221,17.5205,-3.2825,0.1000,7.8141,73266.1000,-47251.4438
8640.0000,16.6698,16.1952,40926.3000,22941.9000,17984.4000,-3.2132,8054.1460,4048.2886,12102.4346,153.4982,26990.1886,32872.1540,5881.9654,16.6667,12.8828,86164.5000,0.0000,86164.5000,-4.7349,17060.5654,0.0000,17060.5654,221.3383,0.0000,69103.9346,69103.9346,14.3254,16.6958,15.5106,-1.0765,-72666.9529,16.6698,16.4278,16.5488,1.8207,0.5073,16.6958,16.6954,16.6956,0.0663,-4.2277,16.6958,16.6698,16.6828,1.4439,3.7204,12.8828,12.9982,12.9405,-0.8103,-0.5073,12.8828,12.9289,12.9059,-2.7900,4.2277,15.7593,15.9122,15.8358,-8.2193,-3.7204,0.1000,7.8141,104148.9000,-72666.9529
8641.0000,16.7076,15.6232,46084.8000,19642.6000,26442.2000,-3.3256,9064.1662,3469.4077,12533.5739,158.1094,23112.0077,37020.6338,13908.6261,16.6949,12.9107,89660.0000,0.0000,89660.0000,-4.9270,17745.6700,0.0000,17745.6700,230.7164,0.0000,71914.3300,71914.3300,14.0577,16.7140,15.3858,-1.2526,-84551.8409,16.7076,16.5668,16.6372,1.1298,0.5338,16.7140,16.7105,16.7122,0.2643,-4.3932,16.7140,16.7076,16.7108,0.4010,3.8594,12.9107,12.9351,12.9229,-0.1498,-0.5338,12.9107,12.9095,12.9101,0.1140,4.3932,15.2514,15.3647,15.3080,-6.3053,-3.8594,0.1000,7.8141,116102.2000,-84551.8409
8642.0000,16.7140,15.1673,50235.6000,16979.8000,33255.8000,-3.4156,9879.6096,2999.5730,12879.1826,161.8808,19979.3730,40355.9904,20376.6174,16.7069,12.9225,101755.0000,0.0000,101755.0000,-5.5917,20136.1702,0.0000,20136.1702,261.7108,0.0000,81618.8298,81618.8298,13.8171,16.7151,15.2661,-1.4916,-100683.0825,16.7140,16.6566,16.6853,0.6436,0.7253,16.7151,16.7144,16.7148,0.0933,-4.8663,16.7151,16.7140,16.7146,0.1086,4.1410,12.9225,12.9213,12.9219,0.0513,-0.7253,12.9225,12.9202,12.9213,0.1990,4.8663,14.7739,14.8710,14.8224,-5.7971,-4.1410,0.1000,7.8141,135010.8000,-100683.0825
8643.0000,16.6981,14.8245,54050.3000,15216.4000,38833.9000,-3.5307,10632.3709,2686.9797,13319.3507,166.9967,17903.3797,43417.9291,25514.5493,16.6964,12.9121,99229.8000,0.0000,99229.8000,-5.4529,19639.3351,0.0000,19639.3351,255.1629,0.0000,79590.4649,79590.4649,13.6891,16.6949,15.1920,-1.5430,-104150.3580,16.6981,16.6865,16.6923,0.1475,0.6407,16.6949,16.6977,16.6963,-0.1597,-4.8122,16.6949,16.6981,16.6965,-0.1551,4.1715,12.9121,12.9183,12.9152,-0.0178,-0.6407,12.9121,12.9133,12.9127,-0.0411,4.8122,14.5317,14.5841,14.5579,-3.1294,-4.1715,0.1000,7.8141,138063.7000,-104150.3580
8644.0000,16.6757,14.4932,58633.2000,13605.7000,45027.5000,-3.6930,11537.7639,2401.1998,13938.9638,174.3869,16006.8998,47095.4361,31088.5362,16.6766,12.8926,108566.8000,0.0000,108566.8000,-5.9660,21493.2493,0.0000,21493.2493,279.2233,0.0000,87073.5507,87073.5507,13.5333,16.6719,15.1026,-1.7322,-116925.8061,16.6757,16.6861,16.6809,-0.0742,0.7577,16.6719,16.6752,16.6735,-0.2117,-5.2083,16.6719,16.6757,16.6738,-0.2106,4.4507,12.8926,12.9072,12.8999,-0.1218,-0.7577,12.8926,12.8952,12.8939,-0.1639,5.2083,14.2232,14.2800,14.2516,-3.6331,-4.4507,0.1000,7.8141,153594.3000,-116925.8061
8645.0000,16.4818,15.4510,53825.5000,23521.5000,30304.0000,-3.9115,10622.7786,4130.9517,14753.7303,186.0143,27652.4517,43202.7214,15550.2697,16.4950,12.7133,103519.2000,0.0000,103519.2000,-5.6886,20546.2794,0.0000,20546.2794,266.3335,0.0000,82972.9206,82972.9206,13.7842,16.4431,15.1136,-1.4586,-98454.7397,16.4818,16.6444,16.5631,-1.3586,0.5924,16.4431,16.4776,16.4604,-2.5096,-5.0963,16.4431,16.4818,16.4624,-2.4875,4.5039,12.7133,12.8656,12.7895,-1.2696,-0.5924,12.7133,12.7403,12.7268,-1.9536,5.0963,15.1110,14.9654,15.0382,9.5554,-4.5039,0.1000,7.8141,133823.2000,-98454.7397
8646.0000,16.3292,16.1485,47317.6000,30004.7000,17312.9000,-3.8794,9360.0697,5249.4116,14609.4813,185.7141,35254.1116,37957.5303,2703.4187,16.3463,12.5667,108802.2000,0.0000,108802.2000,-5.9789,21640.2600,0.0000,21640.2600,280.8152,0.0000,87161.9400,87161.9400,13.9546,16.3030,15.1288,-1.3229,-89294.1012,16.3292,16.5021,16.4156,-1.7164,0.6998,16.3030,16.3257,16.3143,-1.6992,-5.2791,16.3030,16.3292,16.3161,-1.7033,4.5792,12.5667,12.7313,12.6490,-1.6324,-0.6998,12.5667,12.5898,12.5782,-1.7301,5.2791,15.6263,15.5280,15.5771,6.5668,-4.5792,0.1000,7.8141,126115.1000,-89294.1012
8647.0000,13.7589,17.1859,27940.0000,76824.3000,-48884.3000,5.0841,5756.3430,12625.3528,18381.6958,248.1257,89449.6528,22183.6570,-67265.9958,17.0316,13.2428,65688.0000,0.0000,65688.0000,-3.6097,12940.5102,0.0000,12940.5102,169.9807,0.0000,52747.4898,52747.4898,16.9811,14.1336,15.5573,0.6535,44111.3640,17.1859,17.0316,17.1088,8.4276,3.7453,17.0316,15.9468,16.4892,2.1731,0.1356,17.1859,17.0172,17.1016,9.5421,-3.8808,13.1900,13.0815,13.1358,5.9378,-3.7453,14.1336,11.7846,12.9591,4.6596,-0.1356,14.1336,14.4126,14.2731,-15.6744,3.8808,10.0354,784.1774,16803.7000,44111.3640
8648.0000,13.8028,18.9165,14853.8000,116333.5000,-101479.7000,6.2705,3058.0526,19138.1444,22196.1969,305.6790,135471.6444,11795.7474,-123675.8969,18.4772,14.6701,50206.2000,0.0000,50206.2000,-2.7590,9701.9734,0.0000,9701.9734,128.3747,0.0000,40504.2266,40504.2266,18.3262,13.2100,15.7681,1.0266,69293.2950,18.9165,18.4772,18.6968,19.2276,3.0098,18.4772,15.9948,17.2360,9.0756,0.2509,18.9165,18.5055,18.7110,19.4856,-3.2607,14.5221,14.1851,14.3536,14.7591,-3.0098,13.2100,12.8946,13.0523,1.1876,-0.2509,13.2100,13.4500,13.3300,-11.3175,3.2607,12.3991,968.8828,-51273.5000,69293.2950
8649.0000,13.8957,19.3221,11973.3000,128296.5000,-116323.2000,6.6860,2461.2832,21152.5304,23613.8135,325.8566,149449.0304,9512.0168,-139937.0135,19.1542,17.3397,19931.0000,5448.1000,14482.9000,-1.3847,3818.6981,974.3115,4793.0096,64.1361,6422.4115,16112.3019,9689.8904,18.9652,13.0922,16.0287,1.7791,120086.7309,19.3221,19.1542,19.2382,6.5955,2.6902,19.1542,18.2265,18.6903,17.6136,1.3055,19.3221,19.2066,19.2644,6.7404,-3.9958,15.2687,15.0231,15.1459,9.6247,-2.6902,13.0922,13.0719,13.0820,0.4221,-1.3055,13.0922,13.1366,13.1144,-2.5393,3.9958,13.2867,1038.2377,-101840.3000,120086.7309
8650.0000,13.8148,19.4485,9777.0000,136694.8000,-126917.8000,6.9687,2012.4635,22494.1429,24506.6064,339.6906,159188.9429,7764.5365,-151424.4064,19.3902,18.4792,11076.1000,4992.4000,6083.7000,-0.8739,2115.9640,896.8756,3012.8395,40.5779,5889.2756,8960.1360,3070.8605,19.3314,13.1238,16.2276,2.1618,145924.1660,19.4485,19.3902,19.4194,2.2499,2.6142,19.3902,19.1195,19.2549,6.8757,1.7403,19.4485,19.4161,19.4323,2.0897,-4.3545,14.9029,14.9690,14.9360,-2.4706,-2.6142,13.1238,13.1070,13.1154,0.4652,-1.7403,13.1238,13.1218,13.1228,0.1648,4.3545,13.8810,1084.6809,-120834.1000,145924.1660
8651.0000,13.7777,19.5856,7763.5000,143835.3000,-136071.8000,7.2014,1598.9832,23648.4620,25247.4452,350.8276,167483.7620,6164.5168,-161319.2452,19.5395,19.4241,7163.0000,4670.1000,2492.9000,-0.6418,1365.9201,841.4018,2207.3219,30.0188,5511.5018,5797.0799,285.5781,19.5237,13.2255,16.3746,2.3607,159346.5937,19.5856,19.5395,19.5625,1.7903,2.6144,19.5395,19.4397,19.4896,2.8950,1.9726,19.5856,19.5598,19.5727,1.7573,-4.5870,14.7176,14.7770,14.7473,-2.2134,-2.6144,13.2255,13.1865,13.2060,1.1563,-1.9726,13.2255,13.2081,13.2168,1.1970,4.5870,14.3577,1121.9314,-133578.9000,159346.5937
8652.0000,13.6934,19.6266,6230.2000,149667.6000,-143437.4000,7.3972,1284.9586,24558.5678,25843.5263,360.2420,174226.1678,4945.2414,-169280.9263,13.5456,15.5522,4305.2000,7026.2000,-2721.0000,0.6099,892.9461,1143.8273,2036.7734,29.2576,8170.0273,3412.2539,-4757.7734,19.3724,13.6612,16.5168,2.6131,176382.2976,19.6266,19.6061,19.6163,0.7119,2.2624,18.7453,18.9330,18.8391,-7.7863,2.8724,19.6266,19.6182,19.6224,0.6623,-5.1348,13.5456,13.9181,13.7319,-12.1918,-2.2624,13.6612,13.5456,13.6034,4.8587,-2.8724,13.6612,13.5943,13.6278,5.0224,5.1348,15.9824,1248.8894,-146158.4000,176382.2976
8653.0000,13.7933,19.8002,5383.6000,154765.8000,-149382.2000,7.5941,1108.5319,25454.9381,26563.4700,369.6224,180220.7381,4275.0681,-175945.6700,13.7802,15.8468,5843.5000,9726.4000,-3882.9000,0.8379,1207.5624,1588.7044,2796.2667,41.0617,11315.1044,4635.9376,-6679.1667,19.3885,13.8357,16.6121,2.6754,180590.9694,19.8002,19.7422,19.7712,1.9321,2.2521,18.6859,18.7218,18.7039,-1.5698,3.0900,19.8002,19.7742,19.7872,2.0518,-5.3421,13.7802,13.7645,13.7723,0.5512,-2.2521,13.8357,13.7802,13.8079,2.5313,-3.0900,13.8357,13.8054,13.8206,2.3896,5.3421,16.8411,1315.9870,-153265.1000,180590.9694
8654.0000,13.8091,19.8562,4941.1000,159225.6000,-154284.5000,7.7819,1017.1528,26198.2640,27215.4168,378.9522,185423.8640,3923.9472,-181499.9168,13.8111,17.5473,2775.4000,11062.6000,-8287.2000,0.7403,573.2608,1807.7639,2381.0247,36.1650,12870.3639,2202.1392,-10668.2247,19.5920,13.8128,16.7024,2.8143,189965.3025,19.8562,19.8300,19.8431,0.9303,2.3472,19.2827,19.1448,19.2137,6.2160,3.0875,19.8562,19.8461,19.8511,0.8345,-5.4347,13.8111,13.7989,13.8050,0.4573,-2.3472,13.8128,13.8111,13.8119,0.1112,-3.0875,13.8128,13.8136,13.8132,-0.0265,5.4347,17.0220,1330.1242,-162571.7000,189965.3025
8655.0000,13.8172,19.9161,4291.6000,163811.6000,-159520.0000,7.9648,883.3338,26957.9153,27841.2491,387.8713,190769.5153,3408.2662,-187361.2491,13.8176,17.5995,2179.0000,8949.0000,-6770.0000,0.5952,450.0284,1462.5127,1912.5411,29.0757,10411.5127,1728.9716,-8682.5411,19.7226,13.8201,16.7713,2.8871,194880.3801,19.9161,19.8944,19.9052,0.8127,2.4565,19.4468,19.3904,19.4186,2.5350,3.0518,19.9161,19.9067,19.9114,0.7900,-5.5083,13.8176,13.8134,13.8155,0.1898,-2.4565,13.8201,13.8176,13.8189,0.1461,-3.0518,13.8201,13.8188,13.8194,0.1385,5.5083,17.0973,1336.0109,-166290.0000,194880.3801
8656.0000,13.8658,19.9671,4372.1000,167742.6000,-163370.5000,8.1548,899.1872,27636.5491,28535.7363,397.1399,195379.1491,3472.9128,-191906.2363,13.8660,17.4499,2468.5000,8936.3000,-6467.8000,0.6105,509.4352,1461.4561,1970.8913,29.8266,10397.7561,1959.0648,-8438.6913,19.7778,13.8811,16.8294,2.9534,199355.5763,19.9671,19.9490,19.9581,0.7006,2.5148,19.4609,19.4505,19.4557,0.5102,3.1252,19.9671,19.9592,19.9632,0.6879,-5.6400,13.8660,13.8511,13.8586,0.5820,-2.5148,13.8811,13.8660,13.8735,0.7226,-3.1252,13.8811,13.8723,13.8767,0.7538,5.6400,17.5077,1368.0764,-169838.3000,199355.5763
8657.0000,13.9653,20.0399,4929.3000,171488.9000,-166559.6000,8.3608,1012.1379,28320.3679,29332.5058,407.3018,199809.2679,3917.1621,-195892.1058,13.9668,17.1966,3978.2000,11719.5000,-7741.3000,0.8413,819.7140,1919.4295,2739.1434,41.1184,13638.9295,3158.4860,-10480.4434,19.7786,13.9938,16.8862,3.0417,205314.6024,20.0399,20.0160,20.0280,0.9061,2.5065,19.3075,19.3398,19.3237,-1.5302,3.3478,20.0399,20.0294,20.0347,0.9254,-5.8543,13.9668,13.9355,13.9511,1.1801,-2.5065,13.9938,13.9668,13.9803,1.3518,-3.3478,13.9938,13.9781,13.9860,1.3812,5.8543,18.3839,1436.5404,-174300.9000,205314.6024
8658.0000,14.1283,20.1904,5295.4000,175194.0000,-169898.6000,8.5550,1084.4285,29044.4848,30128.9133,417.0044,204238.4848,4210.9715,-200027.5133,14.1325,16.0717,8871.0000,13946.8000,-5075.8000,1.2285,1823.2064,2289.7645,4112.9709,60.0938,16236.5645,7047.7936,-9188.7709,19.6901,14.1719,16.9310,3.0849,208227.6629,20.1904,20.1426,20.1665,1.7343,2.4421,18.7801,18.8903,18.8352,-5.8319,3.6707,20.1904,20.1703,20.1803,1.8209,-6.1128,14.1325,14.0792,14.1058,1.9297,-2.4421,14.1719,14.1325,14.1522,2.1369,-3.6707,14.1719,14.1480,14.1599,2.1624,6.1128,19.5524,1527.8535,-174974.4000,208227.6629
8659.0000,14.0729,19.5553,8758.0000,99830.1000,-91072.1000,5.1735,1795.1395,16528.5037,18323.6432,252.4749,116358.6037,6962.8605,-109395.7432,19.7633,16.0022,15977.0000,124.1000,15852.9000,-0.8846,3038.4407,22.4566,3060.8974,43.3310,146.5566,12938.5593,12792.0026,19.5851,13.6251,16.6051,1.4606,98592.4921,19.5553,19.7633,19.6593,-6.0575,2.0193,19.7633,19.2645,19.5139,8.2534,1.1348,19.5553,19.7004,19.6279,-6.6045,-3.1541,14.8247,14.5785,14.7016,7.2519,-2.0193,13.6251,13.9067,13.7659,-4.5991,-1.1348,13.6251,13.7492,13.6871,-5.6429,3.1541,10.3457,808.4296,-75219.2000,98592.4921
8660.0000,14.0035,19.4066,9501.0000,98930.3000,-89429.3000,5.1696,1949.6336,16352.5701,18302.2037,252.2366,115282.8701,7551.3664,-107731.5037,19.4912,15.6733,17756.1000,0.0000,17756.1000,-0.9757,3387.9193,0.0000,3387.9193,43.3409,0.0000,14368.1807,14368.1807,19.4696,13.5474,16.5085,1.4192,95794.4989,19.4066,19.4912,19.4489,-2.4769,2.0484,19.4912,19.5028,19.4970,-0.1415,1.0727,19.4066,19.4581,19.4323,-2.2968,-3.1211,14.6234,14.6491,14.6363,-0.7254,-2.0484,13.5474,13.6684,13.6079,-1.8439,-1.0727,13.5474,13.5798,13.5636,-1.4279,3.1211,10.2460,800.6370,-71673.2000,95794.4989
8661.0000,14.1269,18.2564,15514.5000,60988.3000,-45473.8000,3.6893,3177.2399,10110.5835,13287.8234,180.1279,71098.8835,12337.2601,-58761.6234,18.7363,14.9268,22791.5000,0.0000,22791.5000,-1.2524,4389.7282,0.0000,4389.7282,55.8851,0.0000,18401.7718,18401.7718,18.7931,13.8158,16.3045,0.6931,46781.5820,18.2564,18.7363,18.4964,-11.4320,1.6472,18.7363,19.5147,19.1255,-4.4203,0.3948,18.2564,18.6536,18.4550,-11.7314,-2.0420,14.6089,14.6191,14.6140,-0.2058,-1.6472,13.8158,13.6005,13.7082,1.2726,-0.3948,13.8158,13.7298,13.7728,2.5873,2.0420,7.2694,568.0399,-22682.3000,46781.5820
8662.0000,14.1640,18.0344,16805.2000,57372.4000,-40567.2000,3.5856,3439.4948,9519.5402,12959.0350,175.1024,66891.9402,13365.7052,-53526.2350,18.2210,14.4176,23987.2000,0.0000,23987.2000,-1.3182,4650.7446,0.0000,4650.7446,59.5687,0.0000,19336.4554,19336.4554,18.3301,14.0603,16.1952,0.5532,37340.8330,18.0344,18.2210,18.1277,-4.3864,1.6346,18.2210,19.2461,18.7335,-4.6677,0.3164,18.0344,18.1815,18.1080,-4.1257,-1.9510,14.2706,14.4091,14.3398,-3.2462,-1.6346,14.0603,13.6581,13.8592,1.8855,-0.3164,14.0603,13.9586,14.0094,2.9182,1.9510,7.0725,552.6517,-16580.0000,37340.8330
8663.0000,14.1879,16.9921,21884.5000,45383.8000,-23499.3000,3.2832,4477.3321,7534.6158,12011.9479,160.3966,52918.4158,17407.1679,-35511.2479,17.4147,13.6210,48183.4000,0.0000,48183.4000,-2.6478,9442.5962,0.0000,9442.5962,120.7080,0.0000,38740.8038,38740.8038,17.3210,14.8513,16.0861,0.3213,21690.6297,16.9921,17.3128,17.1525,-11.7064,2.5242,17.3210,19.4958,18.4084,-3.8612,-0.1236,16.9921,17.3210,17.1566,-11.4185,-2.4006,13.6210,13.8238,13.7224,-7.3886,-2.5242,13.6210,13.9853,13.8031,-0.6142,0.1236,14.8067,14.5707,14.6887,8.2596,2.4006,6.3912,499.4193,24684.1000,21690.6297
8664.0000,13.5452,15.6748,24820.3000,39075.3000,-14255.0000,3.1378,5131.6058,6389.5038,11521.1096,153.3126,45464.8038,19688.6942,-25776.1096,17.0228,13.2343,60024.4000,0.0000,60024.4000,-3.2985,11826.2146,0.0000,11826.2146,152.4654,0.0000,48198.1854,48198.1854,13.4110,18.2850,15.8480,-0.5041,-34025.2938,15.6748,16.0693,15.8720,-15.3892,2.6952,18.0538,18.1637,18.1087,-3.5535,-2.2526,15.6748,17.1084,16.3916,-9.1688,-0.4426,13.2343,13.3642,13.2992,-5.0437,-2.6952,13.2343,13.4110,13.3226,-5.7363,2.2526,13.4110,14.6469,14.0289,-7.8992,0.4426,6.1003,476.6877,45769.4000,-34025.2938
8665.0000,12.9827,14.6057,27017.3000,34866.3000,-7849.0000,3.0532,5638.2455,5627.2641,11265.5096,149.7161,40493.5641,21379.0545,-19114.5096,16.4184,12.6376,58862.3000,0.0000,58862.3000,-3.2346,11695.5015,0.0000,11695.5015,150.5309,0.0000,47166.7985,47166.7985,12.8534,18.6089,15.7312,-0.5916,-39931.2566,14.6057,14.9503,14.7780,-13.1399,2.6350,18.1894,18.1633,18.1764,0.8787,-2.2169,14.6057,16.3847,15.4952,-10.7551,-0.4181,12.6376,12.8175,12.7275,-6.8365,-2.6350,12.6376,12.8534,12.7455,-6.9016,2.2169,12.8534,14.0237,13.4386,-7.0618,0.4181,5.9663,466.2153,51013.3000,-39931.2566
8666.0000,12.5484,13.7395,28908.5000,31549.1000,-2640.6000,2.9948,6077.1048,5041.5600,11118.6648,147.5312,36590.6600,22831.3952,-13759.2648,16.1528,12.3757,65958.0000,0.0000,65958.0000,-3.6245,13154.9425,0.0000,13154.9425,170.4639,0.0000,52803.0575,52803.0575,12.4763,18.7326,15.6044,-0.8730,-58928.9923,13.7395,14.0067,13.8731,-10.8578,2.8105,18.5529,18.4494,18.5011,3.9818,-2.6263,13.7395,16.1701,14.9548,-6.4590,-0.1842,12.3757,12.4659,12.4208,-3.6394,-2.8105,12.3757,12.4763,12.4260,-3.7937,2.6263,12.4763,13.8072,13.1417,-3.5193,0.1842,5.8814,459.5803,63317.4000,-58928.9923
8667.0000,16.2753,17.0935,30550.9000,28849.9000,1701.0000,-2.9526,6048.3512,5040.5653,11088.9165,146.1364,33890.4653,24502.5488,-9387.9165,16.8879,13.1010,62699.5000,0.0000,62699.5000,-3.4455,12376.3169,0.0000,12376.3169,162.7998,0.0000,50323.1831,50323.1831,14.4169,16.6825,15.5497,-0.8283,-55909.8914,16.2753,12.8287,14.5520,8.2553,0.1643,16.6825,17.0911,16.8868,-19.4189,-3.2812,16.6825,16.2753,16.4789,18.4552,3.1169,13.1010,12.1231,12.6120,2.3702,-0.1643,13.1010,12.9487,13.0248,7.2894,3.2812,16.8315,15.9624,16.3970,39.3461,-3.1169,0.1000,7.8141,64400.5000,-55909.8914
8668.0000,16.5064,16.9785,31936.6000,26301.8000,5634.8000,-2.9043,6300.5233,4622.1054,10922.6288,139.7253,30923.9054,25636.0767,-5287.8288,16.4061,12.6256,69527.8000,0.0000,69527.8000,-3.8207,13817.0564,0.0000,13817.0564,178.2234,0.0000,55710.7436,55710.7436,14.5302,16.5152,15.5227,-0.7628,-51487.5391,16.5064,14.2507,15.3786,10.0377,0.3055,16.5152,16.5934,16.5543,-3.9501,-3.5152,16.5152,16.5064,16.5108,0.4478,3.2098,12.6256,12.6077,12.6166,0.1183,-0.3055,12.6256,12.7096,12.6676,-4.2483,3.5152,16.5625,16.5241,16.5433,1.8282,-3.2098,0.1000,7.8141,75162.6000,-51487.5391
8669.0000,13.0347,14.9896,27003.5000,39784.2000,-12780.7000,3.2849,5630.4687,6428.6958,12059.1645,159.0578,46212.8958,21373.0313,-24839.8645,16.2961,12.5171,65336.4000,0.0000,65336.4000,-3.5904,13004.3853,0.0000,13004.3853,168.8938,0.0000,52332.0147,52332.0147,12.5595,18.4555,15.5075,-0.7077,-47772.4013,14.9896,15.0870,15.0383,-4.0437,2.8901,18.1539,17.6964,17.9251,16.6052,-2.4954,14.9896,16.5484,15.7690,-8.8891,-0.3947,12.5171,12.5416,12.5293,-0.9908,-2.8901,12.5171,12.5595,12.5383,-1.4979,2.4954,12.5595,16.6450,14.6023,-23.3612,0.3947,6.4095,500.8476,52555.7000,-47772.4013
8670.0000,12.9798,15.6824,23325.0000,46511.6000,-23186.6000,3.4114,4867.9284,7506.2753,12374.2037,167.1928,54017.8753,18457.0716,-35560.8037,16.6490,12.8653,70880.9000,0.0000,70880.9000,-3.8951,14037.8848,0.0000,14037.8848,183.5801,0.0000,56843.0152,56843.0152,12.7791,18.1787,15.4789,-0.7501,-50632.3628,15.6824,15.5290,15.6057,6.9095,3.0847,17.8942,17.9018,17.8980,-0.2648,-2.7579,15.6824,15.7772,15.7298,-0.4105,-0.3268,12.8653,12.7850,12.8252,3.6326,-3.0847,12.8653,12.7791,12.8222,3.4889,2.7579,12.7791,14.8188,13.7989,-9.6320,0.3268,6.6987,523.4445,47694.3000,-50632.3628
8671.0000,13.6436,18.8489,11370.2000,97192.0000,-85821.8000,5.1847,2346.9871,15929.3287,18276.3158,252.0347,113121.3287,9023.2129,-104098.1158,17.9208,14.1205,41688.6000,0.0000,41688.6000,-2.2909,8114.6762,0.0000,8114.6762,107.3077,0.0000,33573.9238,33573.9238,18.0052,13.5673,15.7862,0.7338,49533.0733,18.8489,17.9208,18.3849,33.6009,2.4919,17.9208,17.8874,17.9041,0.1362,0.2010,18.8489,18.0140,18.4315,32.6651,-2.6928,13.9946,13.6596,13.8271,12.1536,-2.4919,13.5673,12.5601,13.0637,2.9762,-0.2010,13.5673,13.6287,13.5980,-2.3624,2.6928,10.2516,801.0721,-44133.2000,49533.0733
8672.0000,13.6741,19.4178,8128.4000,135114.0000,-126985.6000,6.8082,1676.9860,22160.4817,23837.4677,331.4196,157274.4817,6451.4140,-150823.0677,19.1553,15.3406,32416.7000,0.0000,32416.7000,-1.7814,6210.8227,0.0000,6210.8227,81.6272,0.0000,26205.8773,26205.8773,19.0636,13.1133,16.0884,1.7092,115367.9817,19.4178,19.1553,19.2865,10.9436,2.8632,19.1553,18.4594,18.8074,10.9628,1.0818,19.4178,19.2293,19.3235,10.8277,-3.9450,14.4882,14.3201,14.4041,7.0260,-2.8632,13.1133,13.0846,13.0990,0.4883,-1.0818,13.1133,13.2053,13.1593,-5.2318,3.9450,13.4842,1053.6776,-94568.9000,115367.9817
8673.0000,13.8333,19.7277,6613.8000,144953.0000,-138339.2000,7.1944,1360.9498,23863.4967,25224.4465,350.1905,168816.4967,5252.8502,-163563.6465,19.6102,19.1058,11542.5000,6316.8000,5225.7000,-0.9699,2199.1620,1139.6514,3338.8134,45.2466,7456.4514,9343.3380,1886.8866,19.5581,13.1029,16.3305,2.2959,154976.0509,19.7277,19.6102,19.6690,4.6777,2.7214,19.6102,19.3014,19.4558,7.8880,1.7515,19.7277,19.6586,19.6932,4.5232,-4.4730,15.2409,15.0185,15.1297,8.8183,-2.7214,13.1029,13.1006,13.1017,0.0960,-1.7515,13.1029,13.1121,13.1075,-0.5628,4.4730,14.3213,1119.0880,-133113.5000,154976.0509
8674.0000,13.6896,19.6965,5255.3000,151901.9000,-146646.6000,7.4521,1083.9549,24923.0061,26006.9610,362.9922,176824.9061,4171.3451,-172653.5610,13.4969,14.8259,4941.3000,6002.8000,-1061.5000,0.5905,1025.6649,976.5535,2002.2184,28.0831,6979.3535,3915.6351,-3063.7184,19.4048,13.6311,16.5180,2.6534,179102.8213,19.6965,19.6874,19.6919,0.3396,2.2872,18.6899,18.8828,18.7863,-8.0170,2.8777,19.6965,19.6957,19.6961,0.0976,-5.1649,13.4969,13.9987,13.7478,-16.6139,-2.2872,13.6311,13.4969,13.5640,5.6412,-2.8777,13.6311,13.5528,13.5919,5.9087,5.1649,16.0501,1254.1811,-147708.1000,179102.8213
8675.0000,13.6790,19.7891,3931.5000,157848.6000,-153917.1000,7.6643,811.0503,25892.2295,26703.2798,372.9689,183740.8295,3120.4497,-180620.3798,13.6584,16.5776,2184.6000,5460.3000,-3275.7000,0.4102,452.3087,890.3306,1342.6393,20.0724,6350.6306,1732.2913,-4618.3393,19.5620,13.6916,16.6268,2.7085,182822.9491,19.7891,19.7600,19.7745,1.0591,2.4180,19.2985,19.1667,19.2326,5.4475,2.8282,19.7891,19.7751,19.7821,1.1004,-5.2463,13.6584,13.6841,13.6712,-0.8618,-2.4180,13.6916,13.6584,13.6750,1.4017,-2.8282,13.6916,13.6767,13.6841,1.1751,5.2463,16.1223,1259.8164,-157192.8000,182822.9491
8676.0000,13.6944,19.9056,2561.5000,163690.4000,-161128.9000,7.8691,528.2921,26860.1826,27388.4748,382.8518,190550.5826,2033.2079,-188517.3748,13.6937,18.6463,625.4000,7777.8000,-7152.4000,0.4476,129.4139,1268.8496,1398.2635,21.8282,9046.6496,495.9861,-8550.6635,19.7754,13.7006,16.7380,2.8869,194867.7036,19.9056,19.8673,19.8865,1.4132,2.4738,19.6802,19.5682,19.6242,4.7887,2.9215,19.9056,19.8876,19.8966,1.4445,-5.3953,13.6937,13.6867,13.6902,0.2911,-2.4738,13.7006,13.6937,13.6971,0.3294,-2.9215,13.7006,13.6979,13.6992,0.2446,5.3953,16.6028,1297.3696,-168281.3000,194867.7036
8677.0000,13.7526,20.0361,1566.2000,169514.7000,-167948.5000,8.0926,322.7096,27854.0569,28176.7665,393.7189,197368.7569,1243.4904,-196125.2665,13.7530,18.7662,770.1000,10517.1000,-9747.0000,0.6011,159.2090,1717.1875,1876.3965,29.3133,12234.2875,610.8910,-11623.3965,19.9121,13.7709,16.8415,3.0507,205922.9478,20.0361,19.9928,20.0144,1.6067,2.4972,19.7548,19.7234,19.7391,1.4491,3.0983,20.0361,20.0165,20.0263,1.6270,-5.5954,13.7530,13.7345,13.7438,0.7087,-2.4972,13.7709,13.7530,13.7620,0.8446,-3.0983,13.7709,13.7607,13.7658,0.8658,5.5954,17.3556,1356.1906,-177695.5000,205922.9478
