Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8678.0000,13.8009,20.1358,832.1000,175465.4000,-174633.3000,8.3356,171.3154,28864.7019,29036.0173,405.6632,204330.1019,660.7846,-203669.3173,13.8022,19.4790,0.0000,11930.2000,-11930.2000,0.6339,0.0000,1949.2880,1949.2880,30.8888,13879.4880,0.0000,-13879.4880,20.0501,13.8147,16.9324,3.1958,215716.5703,20.1358,20.1014,20.1186,1.3197,2.5672,19.9782,19.9228,19.9505,2.6128,3.2011,20.1358,20.1208,20.1283,1.2937,-5.7684,13.8022,13.7853,13.7937,0.6656,-2.5672,13.8147,13.8022,13.8084,0.6233,-3.2011,13.8147,13.8079,13.8113,0.6113,5.7684,17.9082,1399.3738,-186563.5000,215716.5703
8679.0000,13.8447,20.1988,564.2000,180752.8000,-180188.6000,8.5716,116.0761,29765.2353,29881.3114,417.2652,210518.0353,448.1239,-210069.9114,13.8456,19.5229,0.0000,9826.5000,-9826.5000,0.5221,0.0000,1606.5669,1606.5669,25.4471,11433.0669,0.0000,-11433.0669,20.1375,13.8572,16.9973,3.2633,220275.4326,20.1988,20.1768,20.1878,0.8971,2.6831,20.0703,20.0423,20.0563,1.3393,3.2053,20.1988,20.1893,20.1940,0.8554,-5.8884,13.8456,13.8311,13.8384,0.6007,-2.6831,13.8572,13.8456,13.8514,0.5807,-3.2053,13.8572,13.8509,13.8541,0.5782,5.8884,18.1585,1418.9327,-190015.1000,220275.4326
8680.0000,13.9006,20.2454,750.4000,185364.0000,-184613.6000,8.7992,154.2432,30564.8939,30719.1371,428.4714,215928.8939,596.1568,-215332.7371,13.9012,19.5792,0.0000,9821.6000,-9821.6000,0.5219,0.0000,1607.0588,1607.0588,25.4389,11428.6588,0.0000,-11428.6588,20.1933,13.9163,17.0548,3.3432,225667.2034,20.2454,20.2298,20.2376,0.6630,2.7591,20.1263,20.1101,20.1182,0.8096,3.2810,20.2454,20.2385,20.2419,0.6403,-6.0401,13.9012,13.8843,13.8928,0.7187,-2.7591,13.9163,13.9012,13.9088,0.7546,-3.2810,13.9163,13.9080,13.9121,0.7632,6.0401,18.6152,1454.6148,-194435.2000,225667.2034
8681.0000,13.9727,20.2920,1221.0000,189290.7000,-188069.7000,9.0092,250.6787,31265.7341,31516.4128,438.8696,220556.4341,970.3213,-219586.1128,13.9738,19.6293,29.9000,12506.0000,-12476.1000,0.6661,6.1603,2048.4500,2054.6102,32.4800,14554.4500,23.7397,-14530.7102,20.2352,13.9921,17.1137,3.4515,232978.5059,20.2920,20.2773,20.2847,0.6305,2.7810,20.1521,20.1444,20.1482,0.4248,3.4472,20.2920,20.2855,20.2887,0.6270,-6.2282,13.9738,13.9522,13.9630,0.9097,-2.7810,13.9921,13.9738,13.9830,0.9576,-3.4472,13.9921,13.9819,13.9870,0.9657,6.2282,19.3266,1510.2052,-200545.8000,232978.5059
8682.0000,14.0649,20.3607,1680.6000,192872.0000,-191191.4000,9.2024,344.5200,31927.0134,32271.5333,448.4948,224799.0134,1336.0800,-223462.9333,14.0665,18.9765,1246.2000,14493.1000,-13246.9000,0.8386,256.3855,2377.1500,2633.5355,40.9227,16870.2500,989.8145,-15880.4355,20.2428,14.0887,17.1657,3.5309,238335.1740,20.3607,20.3405,20.3506,0.8581,2.7879,20.0251,20.0500,20.0376,-1.2735,3.6265,20.3607,20.3517,20.3562,0.8768,-6.4144,14.0665,14.0391,14.0528,1.1466,-2.7879,14.0887,14.0665,14.0776,1.2044,-3.6265,14.0887,14.0761,14.0824,1.2130,6.4144,20.0621,1567.6806,-204438.3000,238335.1740
8683.0000,13.8965,19.8995,3851.5000,108965.0000,-105113.5000,5.3499,791.7204,17965.6484,18757.3688,260.9356,126930.6484,3059.7796,-123870.8688,20.0613,16.4580,5873.9000,152.0000,5721.9000,-0.3309,1113.1199,27.6671,1140.7869,16.2252,179.6671,4760.7801,4581.1131,20.0138,13.6356,16.8247,1.8292,123473.0298,19.8995,20.0613,19.9804,-4.4054,1.8936,20.0613,20.0505,20.0559,0.2832,1.5627,19.8995,19.9972,19.9484,-4.8599,-3.4563,14.2814,14.1984,14.2399,2.3196,-1.8936,13.6356,13.8206,13.7281,-4.1558,-1.5627,13.6356,13.7311,13.6834,-4.7529,3.4563,10.6941,835.6551,-99391.6000,123473.0298
8684.0000,13.8117,19.7734,4202.6000,107446.6000,-103244.0000,5.2964,865.0925,17679.8385,18544.9311,258.0931,125126.4385,3337.5075,-121788.9311,19.8470,16.0253,7401.6000,0.0000,7401.6000,-0.4067,1406.1961,0.0000,1406.1961,17.9773,0.0000,5995.4039,5995.4039,19.8497,13.5814,16.7155,1.7514,118217.1525,19.7734,19.8470,19.8102,-1.9914,1.9011,19.8470,19.9371,19.8921,-1.9147,1.4943,19.7734,19.8112,19.7923,-1.8211,-3.3954,14.1538,14.1840,14.1689,-0.7944,-1.9011,13.5814,13.6444,13.6129,-1.3277,-1.4943,13.5814,13.6032,13.5923,-1.0366,3.3954,10.5424,823.8013,-95842.4000,118217.1525
8685.0000,13.8760,19.1779,7271.2000,68106.1000,-60834.9000,3.5969,1495.1795,11223.5871,12718.7666,175.3339,79329.6871,5776.0205,-73553.6666,19.4630,15.6454,12224.0000,0.0000,12224.0000,-0.6717,2333.1789,0.0000,2333.1789,29.7960,0.0000,9890.8211,9890.8211,19.4755,13.5241,16.4998,0.9947,67144.9328,19.1779,19.4630,19.3205,-5.8481,1.4229,19.4630,19.7674,19.6152,-3.2788,0.7511,19.1779,19.3746,19.2762,-6.1655,-2.1740,14.5583,14.3813,14.4698,3.6929,-1.4229,13.5241,13.5860,13.5550,-0.6361,-0.7511,13.5241,13.5454,13.5347,-0.6328,2.1740,7.1253,556.7820,-48610.9000,67144.9328
8686.0000,13.9296,19.0455,8284.3000,64886.6000,-56602.3000,3.4974,1702.0129,10706.5920,12408.6050,170.5617,75593.1920,6582.2871,-69010.9050,19.1699,15.3556,13317.2000,0.0000,13317.2000,-0.7318,2551.0242,0.0000,2551.0242,32.6694,0.0000,10766.1758,10766.1758,19.2160,13.5702,16.3931,0.8922,60223.5610,19.0455,19.1699,19.1077,-2.5056,1.4097,19.1699,19.5070,19.3385,-3.2778,0.6779,19.0455,19.1215,19.0835,-2.2638,-2.0877,14.4908,14.4803,14.4855,0.2523,-1.4097,13.5702,13.5572,13.5637,0.1668,-0.6779,13.5702,13.5578,13.5640,0.4154,2.0877,6.9269,541.2784,-43285.1000,60223.5610
8687.0000,14.1628,18.4915,11963.8000,52817.7000,-40853.9000,3.1185,2448.6602,8763.5506,11212.2108,152.2190,61581.2506,9515.1398,-52066.1108,18.6901,14.8812,32619.9000,0.0000,32619.9000,-1.7925,6286.4071,0.0000,6286.4071,80.4166,0.0000,26333.4929,26333.4929,18.7496,13.8789,16.3142,0.8030,54201.5042,18.4915,18.6901,18.5908,-6.1757,2.1567,18.6901,19.3793,19.0347,-3.6037,0.3642,18.4915,18.6586,18.5751,-6.0737,-2.5209,14.6548,14.5995,14.6272,1.7712,-2.1567,13.8789,13.5408,13.7098,1.8255,-0.3642,13.8789,13.7892,13.8340,3.3206,2.5209,6.0893,475.8262,-8234.0000,54201.5042
8688.0000,14.2771,18.1511,13649.3000,46652.0000,-33002.7000,2.9148,2788.4681,7761.6707,10550.1387,142.3449,54413.6707,10860.8319,-43552.8387,18.2912,14.4870,39581.5000,0.0000,39581.5000,-2.1751,7667.2296,0.0000,7667.2296,98.3717,0.0000,31914.2704,31914.2704,18.2907,14.1175,16.2041,0.5239,35363.3705,18.1511,18.2912,18.2212,-4.3986,2.1824,18.2912,19.7487,19.0199,-0.1159,0.0073,18.1511,18.2858,18.2185,-4.2413,-2.1897,14.4831,14.5286,14.5058,-1.4019,-2.1824,14.1175,13.3124,13.7150,0.1241,-0.0073,14.1175,14.0264,14.0719,2.9335,2.1897,5.6685,442.9443,6578.8000,35363.3705
8689.0000,14.2495,17.7236,14919.8000,41782.3000,-26862.5000,2.7507,3049.3832,6946.9042,9996.2874,134.3419,48729.2042,11870.4168,-36858.7874,17.9370,14.1371,38965.4000,0.0000,38965.4000,-2.1412,7582.9766,0.0000,7582.9766,97.4985,0.0000,31382.4234,31382.4234,17.8908,14.3518,16.1213,0.4014,27092.0653,17.7236,17.8882,17.8059,-4.9492,2.0891,17.8908,19.8941,18.8924,-1.4770,-0.0521,17.7236,17.8908,17.8072,-4.9010,-2.0370,14.1371,14.2589,14.1980,-3.6531,-2.0891,14.1371,13.3835,13.7603,0.6089,0.0521,14.3270,14.2399,14.2835,2.6147,2.0370,5.3566,418.5689,12102.9000,27092.0653
8690.0000,14.1613,17.2451,15983.9000,37432.4000,-21448.5000,2.6005,3271.5411,6210.5953,9482.1364,127.0137,43642.9953,12712.3589,-30930.6364,17.6487,13.8523,44559.2000,0.0000,44559.2000,-2.4486,8704.8877,0.0000,8704.8877,112.1715,0.0000,35854.3123,35854.3123,17.4568,14.6257,16.0413,0.2349,15856.5392,17.2451,17.4286,17.3369,-5.5982,2.1165,17.4568,19.0508,18.2538,-7.6444,-0.3322,17.2451,17.4568,17.3510,-5.4436,-1.7843,13.8523,13.9652,13.9088,-3.4283,-2.1165,13.8523,13.7478,13.8001,0.5423,0.3322,14.4623,14.3939,14.4281,1.8075,1.7843,5.0493,394.5622,23110.7000,15856.5392
8691.0000,14.0449,16.7288,17208.4000,33932.9000,-16724.5000,2.4988,3528.8380,5614.4075,9143.2455,122.0813,39547.3075,13679.5620,-25867.7455,17.1354,13.3453,42707.7000,0.0000,42707.7000,-2.3469,8401.4149,0.0000,8401.4149,108.0437,0.0000,34306.2851,34306.2851,16.9707,14.9970,15.9839,0.1580,10667.6486,16.7288,16.9348,16.8318,-6.0329,2.0317,16.9707,18.4282,17.6995,-6.6275,-0.3152,16.7288,16.9707,16.8498,-5.9861,-1.7165,13.3453,13.5361,13.4407,-5.5860,-2.0317,13.3453,13.8605,13.6029,-2.3174,0.3152,14.7883,14.6471,14.7177,3.5568,1.7165,4.8639,380.0704,25983.2000,10667.6486
8692.0000,13.4749,15.8072,18378.5000,31398.4000,-13019.9000,2.4399,3804.1670,5125.7671,8929.9341,119.2663,36524.1671,14574.3330,-21949.8341,16.9738,13.1859,48167.1000,0.0000,48167.1000,-2.6469,9496.4690,0.0000,9496.4690,122.9394,0.0000,38670.6310,38670.6310,13.3394,18.3037,15.8215,-0.4341,-29304.4523,15.8072,16.1404,15.9738,-10.2922,2.1367,18.0900,17.9449,18.0174,3.8990,-1.8336,15.8072,17.0109,16.4091,-5.2564,-0.3031,13.1859,13.2683,13.2271,-2.5162,-2.1367,13.1859,13.3394,13.2626,-4.0445,1.8336,13.3394,14.9315,14.1354,-6.9649,0.3031,4.7523,371.3533,35147.2000,-29304.4523
8693.0000,13.8501,17.4464,15723.7000,46812.7000,-31089.0000,3.0303,3234.6423,7709.7995,10944.4418,148.0481,54522.4995,12489.0577,-42033.4418,17.0871,13.2978,45346.7000,0.0000,45346.7000,-2.4919,8926.4665,0.0000,8926.4665,116.0657,0.0000,36420.2335,36420.2335,17.1159,14.7135,15.9147,0.2819,19028.0320,17.4464,17.0024,17.2244,15.1536,2.3458,17.1159,18.4472,17.7816,-2.7845,-0.1461,17.4464,17.1159,17.2812,10.5863,-2.1996,13.2978,13.2759,13.2868,0.7831,-2.3458,13.2978,13.2429,13.2703,0.1551,0.1461,14.6158,14.4624,14.5391,4.9337,2.1996,5.9463,464.6491,14257.7000,19028.0320
8694.0000,13.9814,18.1390,13295.8000,53164.5000,-39868.7000,3.2041,2729.3214,8783.1575,11512.4789,156.4137,61947.6575,10566.4786,-51381.1789,17.8684,14.0691,49721.1000,0.0000,49721.1000,-2.7323,9684.9093,0.0000,9684.9093,127.0120,0.0000,40036.1907,40036.1907,17.8751,14.0468,15.9610,0.4537,30622.5871,18.1390,17.8787,18.0089,9.5291,2.5128,17.8751,17.7501,17.8126,0.4366,-0.2195,18.1390,17.8751,18.0070,8.8217,-2.2934,14.0691,13.8464,13.9578,8.1587,-2.5128,14.0691,13.0209,13.5450,3.3768,0.2195,13.9487,14.1293,14.0390,-5.9734,2.2934,6.2752,490.3519,9852.4000,30622.5871
8695.0000,13.8855,19.6460,6278.8000,106653.2000,-100374.4000,5.3669,1290.9132,17579.8938,18870.8070,261.6931,124233.0938,4987.8868,-119245.2070,19.1445,15.3299,28028.3000,0.0000,28028.3000,-1.5402,5370.7525,0.0000,5370.7525,70.6403,0.0000,22657.5475,22657.5475,19.0446,13.2516,16.1481,1.2667,85502.0991,19.6460,19.1445,19.3953,16.7927,2.3024,19.1445,18.2028,18.6737,10.4533,0.7622,19.6460,19.2539,19.4500,17.4747,-3.0646,14.7101,14.4793,14.5947,7.7480,-2.3024,13.2516,13.4574,13.3545,-2.2371,-0.7622,13.2516,13.4393,13.3455,-8.3074,3.0646,10.6315,830.7593,-72346.1000,85502.0991
8696.0000,13.6848,19.7841,3738.8000,144283.6000,-140544.8000,7.0132,771.2237,23670.3615,24441.5852,341.6795,167953.9615,2967.5763,-164986.3852,19.6803,15.8603,20610.1000,0.0000,20610.1000,-1.1326,3923.4628,0.0000,3923.4628,50.8310,0.0000,16686.6372,16686.6372,19.5999,13.2001,16.4000,2.1505,145158.1165,19.7841,19.6803,19.7322,4.1283,2.7153,19.6803,19.2606,19.4705,9.6774,1.5827,19.7841,19.7248,19.7545,3.7368,-4.2979,14.3467,14.4120,14.3794,-2.5365,-2.7153,13.2001,13.2635,13.2318,-1.4189,-1.5827,13.2001,13.2254,13.2127,-1.5399,4.2979,13.9176,1087.5372,-119934.7000,145158.1165
8697.0000,13.6206,19.8445,2214.9000,154307.9000,-152093.0000,7.4077,457.3628,25276.7287,25734.0915,360.4065,179584.6287,1757.5372,-177827.0915,13.5124,16.5014,2728.7000,7137.0000,-4408.3000,0.5292,566.2580,1161.3214,1727.5794,25.6897,8298.3214,2162.4420,-6135.8794,19.6281,13.6101,16.6191,2.7293,184227.0330,19.8445,19.8095,19.8270,1.2057,2.2928,19.1892,19.2609,19.2250,-2.9000,2.8220,19.8445,19.8307,19.8376,1.0653,-5.1148,13.5124,13.7780,13.6452,-8.7979,-2.2928,13.6101,13.5124,13.5612,4.0374,-2.8220,13.6101,13.5500,13.5800,4.4946,5.1148,15.8424,1237.9491,-156501.3000,184227.0330
8698.0000,13.6407,19.9580,974.7000,162298.1000,-161323.4000,7.7208,201.2027,26598.1515,26799.3543,375.4325,188896.2515,773.4973,-188122.7543,13.6305,18.8878,318.0000,7087.0000,-6769.0000,0.3940,65.8688,1155.1140,1220.9829,19.1973,8242.1140,252.1312,-7989.9829,19.8334,13.6550,16.7442,2.8648,193376.7320,19.9580,19.9193,19.9387,1.4096,2.4422,19.7760,19.6346,19.7053,5.8579,2.8363,19.9580,19.9402,19.9491,1.4070,-5.2785,13.6305,13.6342,13.6324,-0.0932,-2.4422,13.6550,13.6305,13.6427,1.0454,-2.8363,13.6550,13.6437,13.6493,0.8983,5.2785,16.1951,1265.5093,-168092.4000,193376.7320
8699.0000,13.6958,20.0669,228.6000,170961.2000,-170732.6000,8.0914,47.1461,28054.1637,28101.3099,393.4693,199015.3637,181.4539,-198833.9099,13.6955,19.3711,0.0000,6551.8000,-6551.8000,0.3481,0.0000,1068.8710,1068.8710,16.9551,7620.6710,0.0000,-7620.6710,19.9947,13.7136,16.8542,3.0290,204456.3094,20.0669,20.0308,20.0489,1.3916,2.5811,19.9524,19.8905,19.9215,2.6700,2.9292,20.0669,20.0501,20.0585,1.3826,-5.5103,13.6955,13.6775,13.6865,0.7152,-2.5811,13.7136,13.6955,13.7046,0.8083,-2.9292,13.7136,13.7043,13.7090,0.7816,5.5103,16.8432,1316.1522,-177284.4000,204456.3094
8700.0000,13.7897,20.1775,7.9000,180008.3000,-180000.4000,8.5074,1.6268,29604.1509,29605.7777,413.8409,209612.4509,6.2732,-209606.1777,13.7904,19.4671,0.0000,9006.7000,-9006.7000,0.4786,0.0000,1471.3655,1471.3655,23.3141,10478.0655,0.0000,-10478.0655,20.1089,13.8170,16.9630,3.2307,218070.9172,20.1775,20.1424,20.1600,1.4025,2.6763,20.0400,20.0119,20.0259,1.3227,3.1549,20.1775,20.1614,20.1695,1.4007,-5.8311,13.7904,13.7619,13.7762,1.1439,-2.6763,13.8170,13.7904,13.8037,1.2582,-3.1549,13.8170,13.8024,13.8097,1.2774,5.8311,17.9371,1401.6267,-189007.1000,218070.9172
8701.0000,13.9146,20.3056,0.0000,191063.5000,-191063.5000,9.0295,0.0000,31515.1763,31515.1763,439.5051,222578.6763,0.0000,-222578.6763,13.9167,19.5948,0.0000,14277.6000,-14277.6000,0.7586,0.0000,2336.6945,2336.6945,36.9722,16614.2945,0.0000,-16614.2945,20.2212,13.9475,17.0844,3.5089,236849.5957,20.3056,20.2670,20.2863,1.5865,2.7570,20.1219,20.1012,20.1116,1.0951,3.5156,20.3056,20.2885,20.2971,1.6015,-6.2725,13.9167,13.8793,13.8980,1.5323,-2.7570,13.9475,13.9167,13.9321,1.6111,-3.5156,13.9475,13.9301,13.9388,1.6199,6.2725,19.5443,1527.2203,-205341.1000,236849.5957
8702.0000,14.0471,20.4410,0.0000,200706.6000,-200706.6000,9.4852,0.0000,33209.8992,33209.8992,462.0657,233916.4992,0.0000,-233916.4992,14.0504,19.7301,0.0000,21121.3000,-21121.3000,1.1223,0.0000,3463.4865,3463.4865,54.7222,24584.7865,0.0000,-24584.7865,20.3373,14.0790,17.2082,3.7933,256046.6864,20.4410,20.4003,20.4206,1.6830,2.7877,20.2079,20.1890,20.1985,1.1109,3.9099,20.4410,20.4239,20.4324,1.6956,-6.6976,14.0504,14.0104,14.0304,1.6591,-2.7877,14.0790,14.0504,14.0647,1.6622,-3.9099,14.0790,14.0624,14.0707,1.6535,6.6976,21.1891,1655.7428,-221827.9000,256046.6864
8703.0000,14.0880,20.4828,0.0000,203635.3000,-203635.3000,9.6236,0.0000,33727.2826,33727.2826,469.2169,237362.5826,0.0000,-237362.5826,14.0902,19.7704,0.0000,13650.5000,-13650.5000,0.7253,0.0000,2239.7254,2239.7254,35.3858,15890.2254,0.0000,-15890.2254,20.4148,14.0972,17.2560,3.7359,252171.0198,20.4828,20.4670,20.4749,0.7167,2.9661,20.3302,20.3031,20.3166,1.4874,3.6914,20.4828,20.4767,20.4797,0.6323,-6.6575,14.0902,14.0750,14.0826,0.6922,-2.9661,14.0972,14.0902,14.0937,0.4114,-3.6914,14.0972,14.0938,14.0955,0.3609,6.6575,20.6810,1616.0436,-217285.8000,252171.0198
8704.0000,14.1217,20.5172,0.0000,206127.3000,-206127.3000,9.7414,0.0000,34167.3534,34167.3534,475.0871,240294.6534,0.0000,-240294.6534,14.1224,19.8029,0.0000,11863.7000,-11863.7000,0.6304,0.0000,1947.4735,1947.4735,30.7590,13811.1735,0.0000,-13811.1735,20.4626,14.1302,17.2964,3.7529,253319.1728,20.5172,20.5065,20.5118,0.5074,3.0370,20.3856,20.3712,20.3784,0.8068,3.6674,20.5172,20.5126,20.5149,0.4859,-6.7044,14.1224,14.1123,14.1174,0.4809,-3.0370,14.1302,14.1224,14.1263,0.4550,-3.6674,14.1302,14.1259,14.1281,0.4546,6.7044,20.7293,1619.8171,-217991.0000,253319.1728
8705.0000,14.1766,20.5733,0.0000,210132.0000,-210132.0000,9.9306,0.0000,34876.7585,34876.7585,484.4248,245008.7585,0.0000,-245008.7585,14.1773,19.8585,0.0000,14324.2000,-14324.2000,0.7611,0.0000,2353.2778,2353.2778,37.1433,16677.4778,0.0000,-16677.4778,20.5107,14.1902,17.3505,3.8614,260643.7622,20.5733,20.5581,20.5657,0.7116,3.0565,20.4186,20.4103,20.4145,0.4975,3.8176,20.5733,20.5664,20.5698,0.7252,-6.8741,14.1773,14.1625,14.1699,0.6955,-3.0565,14.1902,14.1773,14.1838,0.7552,-3.8176,14.1902,14.1829,14.1866,0.7677,6.8741,21.3712,1669.9770,-224456.2000,260643.7622
8706.0000,14.2284,20.6262,0.0000,214097.3000,-214097.3000,10.1180,0.0000,35578.7935,35578.7935,493.7453,249676.0935,0.0000,-249676.0935,14.2293,19.9112,0.0000,15158.3000,-15158.3000,0.8054,0.0000,2492.2274,2492.2274,39.3151,17650.5274,0.0000,-17650.5274,20.5613,14.2406,17.4010,3.9452,266301.5671,20.6262,20.6114,20.6188,0.7025,3.1042,20.4672,20.4567,20.4619,0.6341,3.9096,20.6262,20.6197,20.6229,0.7021,-7.0138,14.2293,14.2148,14.2221,0.6917,-3.1042,14.2406,14.2293,14.2350,0.6800,-3.9096,14.2406,14.2344,14.2375,0.6765,7.0138,21.8382,1706.4713,-229255.6000,266301.5671
8707.0000,13.8946,20.2372,503.4000,118953.1000,-118449.7000,5.6478,103.4829,19611.5741,19715.0569,275.7010,138564.6741,399.9171,-138164.7569,13.9114,17.4990,51.6000,187.2000,-135.6000,0.0128,10.6414,30.6351,41.2765,0.6243,217.8351,40.9586,-176.8765,20.3401,13.7301,17.0351,2.1380,144315.2888,20.2372,20.3748,20.3060,-3.7131,1.8783,20.3554,20.3931,20.3742,-0.9964,1.8911,20.2372,20.3135,20.2753,-4.1331,-3.7695,13.9114,14.0233,13.9674,-3.0123,-1.8783,13.7301,13.9114,13.8207,-4.9376,-1.8911,13.7301,13.8305,13.7803,-5.4560,3.7695,11.3185,884.4464,-118585.3000,144315.2888
8708.0000,13.7509,20.0697,719.7000,118395.5000,-117675.8000,5.6327,148.2957,19453.5400,19601.8357,274.3764,137849.0400,571.4043,-137277.6357,20.1544,16.3150,481.9000,0.0000,481.9000,-0.0265,91.2214,0.0000,91.2214,1.3025,0.0000,390.6786,390.6786,20.1514,13.6871,16.9192,2.0708,139779.9792,20.0697,20.1544,20.1120,-2.2794,1.8864,20.1544,20.2340,20.1942,-2.1114,1.8599,20.0697,20.1104,20.0900,-2.1744,-3.7463,13.7714,13.8415,13.8065,-1.8801,-1.8864,13.6871,13.7352,13.7111,-1.2611,-1.8599,13.6871,13.7053,13.6962,-0.9535,3.7463,11.2509,879.1641,-117193.9000,139779.9792
8709.0000,13.6657,19.7246,2201.0000,74239.7000,-72038.7000,3.6230,454.1558,12173.8684,12628.0242,176.3818,86413.5684,1746.8442,-84666.7242,19.9139,16.0915,3825.7000,0.0000,3825.7000,-0.2102,726.2479,0.0000,726.2479,9.2777,0.0000,3099.4521,3099.4521,19.9079,13.4632,16.6855,1.2568,84831.4445,19.7246,19.9139,19.8192,-3.4717,1.2777,19.9139,20.0700,19.9919,-2.3792,1.0675,19.7246,19.8341,19.7793,-3.6880,-2.3453,14.0109,13.9095,13.9602,1.9170,-1.2777,13.4632,13.6011,13.5322,-2.0982,-1.0675,13.4632,13.5328,13.4980,-2.3301,2.3453,7.2143,563.7333,-68213.0000,84831.4445
8710.0000,13.6435,19.6098,2712.9000,70720.7000,-68007.8000,3.4833,559.9855,11590.7885,12150.7739,169.5243,82311.4885,2152.9145,-80158.5739,19.7128,15.8925,5393.8000,0.0000,5393.8000,-0.2964,1026.3944,0.0000,1026.3944,13.1328,0.0000,4367.4056,4367.4056,19.7283,13.4126,16.5705,1.1501,77632.8509,19.6098,19.7128,19.6613,-1.8441,1.2599,19.7128,19.8799,19.7964,-2.2984,0.9635,19.6098,19.6626,19.6362,-1.6652,-2.2234,14.0503,14.0046,14.0274,0.8729,-1.2599,13.4126,13.4835,13.4481,-0.9534,-0.9635,13.4126,13.4389,13.4257,-0.8103,2.2234,6.9269,541.2814,-62614.0000,77632.8509
8711.0000,13.9484,19.5679,4283.4000,58496.2000,-54212.8000,2.9873,879.7575,9656.4254,10536.1829,145.4510,68152.6254,3403.6425,-64748.9829,19.6106,15.7915,20215.7000,0.0000,20215.7000,-1.1109,3851.6266,0.0000,3851.6266,49.3861,0.0000,16364.0734,16364.0734,19.6281,13.1831,16.4056,0.6910,46644.1963,19.5679,19.6106,19.5893,-0.8081,1.3661,19.6106,19.8385,19.7245,-0.8053,0.2552,19.5679,19.5950,19.5815,-0.5995,-1.6212,15.3651,14.7399,15.0525,12.4322,-1.3661,13.1831,13.5091,13.3461,-1.1687,-0.2552,13.1831,13.2814,13.2322,-2.2735,1.6212,5.8658,458.3633,-33997.1000,46644.1963
8712.0000,14.0534,19.4476,5109.3000,52631.8000,-47522.5000,2.7531,1047.5925,8710.0189,9757.6115,134.2634,61341.8189,4061.7075,-57280.1115,19.4995,15.6815,24552.1000,0.0000,24552.1000,-1.3492,4684.1457,0.0000,4684.1457,60.0821,0.0000,19867.9543,19867.9543,19.5256,13.2635,16.3946,0.9949,67156.8032,19.4476,19.4995,19.4736,-1.3347,1.8263,19.4995,19.7073,19.6034,-1.4006,0.4771,19.4476,19.4880,19.4678,-1.3099,-2.3034,15.0695,15.0625,15.0660,0.2239,-1.8263,13.2635,13.3387,13.3011,-0.4820,-0.4771,13.2635,13.2533,13.2584,0.3774,2.3034,5.3833,420.6567,-22970.4000,67156.8032
8713.0000,14.1295,19.2674,6015.4000,47912.1000,-41896.7000,2.5772,1231.8521,7943.3097,9175.1619,125.7582,55855.4097,4783.5479,-51071.8619,19.3445,15.5282,27248.3000,0.0000,27248.3000,-1.4974,5208.4074,0.0000,5208.4074,66.8040,0.0000,22039.8926,22039.8926,19.3720,13.2774,16.3247,0.8248,55674.4438,19.2674,19.3445,19.3059,-1.9616,1.7877,19.3445,19.6471,19.4958,-1.2369,0.2904,19.2674,19.3336,19.3005,-1.9581,-2.0781,15.1668,15.1280,15.1474,1.0443,-1.7877,13.2774,13.3030,13.2902,-0.0695,-0.2904,13.2774,13.2704,13.2739,0.2487,2.0781,5.0227,392.4795,-14648.4000,55674.4438
8714.0000,14.2570,19.0897,7052.6000,43622.6000,-36570.0000,2.4284,1441.2698,7254.1856,8695.4554,118.5456,50876.7856,5611.3302,-45265.4554,19.1702,15.3560,31837.0000,0.0000,31837.0000,-1.7495,6098.6238,0.0000,6098.6238,78.2569,0.0000,25738.3762,25738.3762,19.1813,13.3123,16.2468,0.6349,42854.7332,19.0897,19.1702,19.1300,-2.0613,1.7974,19.1702,19.7507,19.4605,-0.3648,0.0479,19.0897,19.1665,19.1281,-2.0180,-1.8453,15.3004,15.2422,15.2713,1.5563,-1.7974,13.3123,13.2693,13.2908,0.0682,-0.0479,13.3123,13.2975,13.3049,0.4347,1.8453,4.7086,367.9353,-4733.0000,42854.7332
8715.0000,14.2801,18.7914,8012.5000,39608.0000,-31595.5000,2.2886,1636.8248,6590.2078,8227.0326,111.7641,46198.2078,6375.6752,-39822.5326,18.9229,15.1114,31081.8000,0.0000,31081.8000,-1.7080,5972.3808,0.0000,5972.3808,76.6244,0.0000,25109.4192,25109.4192,18.9253,13.4521,16.1887,0.5395,36413.6612,18.7914,18.9229,18.8571,-3.2315,1.7137,18.9229,19.9799,19.4514,-0.0482,0.0056,18.7914,18.9218,18.8566,-3.2155,-1.7193,15.1048,15.1691,15.1370,-1.5594,-1.7137,13.4521,13.1300,13.2910,0.0647,-0.0056,13.4521,13.3940,13.4230,1.4876,1.7193,4.4380,346.7920,-513.7000,36413.6612
8716.0000,14.2870,18.4695,8936.1000,36159.6000,-27223.5000,2.1737,1825.2960,6017.4439,7842.7398,106.1583,42177.0439,7110.8040,-35066.2398,18.7401,14.9307,35711.4000,0.0000,35711.4000,-1.9624,6877.8214,0.0000,6877.8214,88.4049,0.0000,28833.5786,28833.5786,18.6350,13.6075,16.1213,0.3729,25172.7308,18.4695,18.6183,18.5439,-3.7185,1.7410,18.6350,19.6979,19.1665,-3.3768,-0.2214,18.4695,18.6350,18.5523,-3.6108,-1.5196,14.9307,15.0095,14.9701,-1.9526,-1.7410,14.9307,12.7884,13.8595,6.9218,0.2214,13.4881,13.4593,13.4737,0.6733,1.5196,4.1951,327.8117,8487.9000,25172.7308
8717.0000,14.2582,18.3136,9043.0000,34074.7000,-25031.7000,2.0807,1847.9941,5666.5790,7514.5731,101.6192,39741.2790,7195.0059,-32546.2731,18.5240,14.7171,34933.8000,0.0000,34933.8000,-1.9197,6746.6336,0.0000,6746.6336,86.7474,0.0000,28187.1664,28187.1664,18.4196,13.7343,16.0770,0.3217,21711.4538,18.3136,18.4042,18.3589,-2.1714,1.6803,18.4196,19.3651,18.8924,-3.2464,-0.2394,18.3136,18.4196,18.3666,-2.1795,-1.4408,14.7171,14.8167,14.7669,-2.3901,-1.6803,14.7171,13.6262,14.1717,3.8285,0.2394,13.7163,13.6068,13.6616,2.3281,1.4408,4.0180,313.9713,9902.1000,21711.4538
8718.0000,14.4283,18.1615,9811.3000,31163.1000,-21351.8000,1.9831,1999.5018,5203.5301,7203.0319,96.8519,36366.6301,7811.7982,-28554.8319,18.2013,14.3982,41102.6000,0.0000,41102.6000,-2.2587,7971.1996,0.0000,7971.1996,102.4400,0.0000,33131.4004,33131.4004,14.3038,17.5436,15.9237,-0.2601,-17555.5480,18.1615,18.2352,18.1983,-1.8760,1.7904,17.6516,18.1633,17.9075,-11.8240,-1.5976,18.1615,18.4392,18.3003,-0.7383,-0.1927,14.3982,14.5365,14.4673,-3.5542,-1.7904,14.3982,14.3038,14.3510,2.2256,1.5976,14.3038,13.4235,13.8637,2.5004,0.1927,3.8051,297.3334,19750.8000,-17555.5480
8719.0000,14.1303,18.1173,9625.4000,34973.4000,-25348.0000,2.1535,1971.0934,5798.3236,7769.4169,105.1833,40771.7236,7654.3066,-33117.4169,18.1519,14.3495,22315.7000,0.0000,22315.7000,-1.2263,4330.5668,0.0000,4330.5668,55.9236,0.0000,17985.1332,17985.1332,18.1432,13.9109,16.0271,0.4846,32712.7615,18.1173,18.1519,18.1346,-0.7073,1.4855,18.1519,17.8484,18.0002,1.1800,0.2592,18.1173,18.1870,18.1522,-1.7263,-1.7447,14.3671,14.4101,14.3886,-0.8884,-1.4855,13.9109,14.4507,14.1808,-1.9922,-0.2592,13.9109,13.8920,13.9015,0.5177,1.7447,4.2260,330.2247,-3032.3000,32712.7615
8720.0000,14.0377,19.4775,5312.3000,57634.7000,-52322.4000,3.0001,1089.4939,9534.3830,10623.8769,146.4147,67169.0830,4222.8061,-62946.2769,18.8359,15.0252,17865.4000,0.0000,17865.4000,-0.9817,3436.6079,0.0000,3436.6079,44.8087,0.0000,14428.7921,14428.7921,18.7730,13.3671,16.0701,0.6235,42083.8613,19.4775,18.8359,19.1567,12.3952,1.3273,18.8359,17.9209,18.3784,4.6259,0.3455,19.4775,18.9490,19.2133,12.8660,-1.6728,14.8244,14.6156,14.7200,4.0604,-1.3273,13.3671,14.2539,13.8105,-4.4079,-0.3455,13.3671,13.5791,13.4731,-5.1079,1.6728,5.9338,463.6747,-34457.0000,42083.8613
8721.0000,13.6698,19.4387,4108.2000,71296.9000,-67188.7000,3.5831,847.6315,11692.4355,12540.0670,174.7617,82989.3355,3260.5685,-79728.7670,19.3009,15.4851,5650.8000,0.0000,5650.8000,-0.3105,1080.7072,0.0000,1080.7072,14.0093,0.0000,4570.0928,4570.0928,19.1830,13.1931,16.1880,1.1201,75606.3896,19.4387,19.3009,19.3698,2.6334,1.2979,19.3009,18.7530,19.0270,7.8881,0.9874,19.4387,19.3687,19.4037,2.3598,-2.2852,14.0190,14.3583,14.1886,-6.3513,-1.2979,13.1931,13.5579,13.3755,-5.1880,-0.9874,13.1931,13.2788,13.2359,-2.8011,2.2852,7.1378,557.7596,-61537.9000,75606.3896
8722.0000,13.4424,19.4937,2827.0000,94397.5000,-91570.5000,4.6082,585.4751,15398.6353,15984.1104,224.2428,109796.1353,2241.5249,-107554.6104,19.4418,15.6245,3410.9000,0.0000,3410.9000,-0.1874,651.2032,0.0000,651.2032,8.3903,0.0000,2759.6968,2759.6968,19.4014,13.2399,16.3206,1.5564,105059.3795,19.4937,19.4418,19.4677,1.2429,1.5985,19.4418,19.2521,19.3469,3.9223,1.4111,19.4937,19.4714,19.4825,1.0126,-3.0097,13.5732,13.8265,13.6999,-5.8371,-1.5985,13.2399,13.3007,13.2703,-1.2083,-1.4111,13.2399,13.2385,13.2392,0.1002,3.0097,9.1841,717.6573,-88159.6000,105059.3795
8723.0000,13.3989,19.5576,2169.5000,109067.2000,-106897.7000,5.2673,449.6299,17773.5615,18223.1914,255.9245,126840.7615,1719.8701,-125120.8914,19.5231,15.7049,2028.0000,0.0000,2028.0000,-0.1114,386.7985,0.0000,386.7985,4.9768,0.0000,1641.2015,1641.2015,19.5123,13.3430,16.4276,1.8175,122681.1456,19.5576,19.5231,19.5404,0.9377,1.7929,19.5231,19.4525,19.4878,1.7609,1.6815,19.5576,19.5412,19.5494,0.8682,-3.4744,13.4621,13.5509,13.5065,-2.2722,-1.7929,13.3430,13.3134,13.3282,0.7604,-1.6815,13.3430,13.3204,13.3317,1.1784,3.4744,10.4980,820.3258,-104869.7000,122681.1456
8724.0000,13.4742,19.6781,1852.9000,116447.4000,-114594.5000,5.5996,383.5362,19009.6525,19393.1887,271.9738,135457.0525,1469.3638,-133987.6887,13.4502,17.6969,1006.9000,5915.0000,-4908.1000,0.3696,209.1561,961.6382,1170.7943,18.2169,6876.6382,797.7439,-6078.8943,19.5464,13.5109,16.5286,2.0586,138956.7546,19.6781,19.6243,19.6512,1.3985,1.7433,19.2871,19.3525,19.3198,-1.9657,2.1129,19.6781,19.6526,19.6654,1.4604,-3.8563,13.4502,13.4711,13.4607,-0.4917,-1.7433,13.5109,13.4502,13.4805,1.8992,-2.1129,13.5109,13.4756,13.4933,2.0106,3.8563,11.9111,930.7469,-119502.6000,138956.7546
8725.0000,13.5855,19.8309,1526.2000,123629.8000,-122103.6000,5.9220,315.3328,20234.7736,20550.1064,287.7419,143864.5736,1210.8672,-142653.7064,13.5878,19.0190,447.6000,17459.9000,-17012.3000,0.9523,92.7756,2844.0749,2936.8505,46.3713,20303.9749,354.8244,-19949.1505,19.6646,13.6292,16.6469,2.3708,160025.8994,19.8309,19.7580,19.7945,1.7905,1.6566,19.4883,19.4414,19.4648,1.8115,2.6089,19.8309,19.8012,19.8160,1.8797,-4.2655,13.5878,13.5360,13.5619,1.2829,-1.6566,13.6292,13.5878,13.6085,1.6052,-2.6089,13.6292,13.6047,13.6169,1.5537,4.2655,13.7155,1071.7509,-139115.9000,160025.8994
8726.0000,13.6519,19.9471,1034.5000,129275.3000,-128240.8000,6.1632,213.5076,21191.8003,21405.3079,299.6415,150467.1003,820.9924,-149646.1079,13.6569,19.1981,271.3000,19439.5000,-19168.2000,1.0478,56.1724,3169.6433,3225.8157,51.0356,22609.1433,215.1276,-22394.0157,19.7937,13.6748,16.7342,2.5213,170186.4252,19.9471,19.8865,19.9168,1.5372,1.7051,19.6245,19.5821,19.6033,1.7317,2.7529,19.9471,19.9244,19.9357,1.5056,-4.4581,13.6569,13.6189,13.6379,0.9780,-1.7051,13.6748,13.6569,13.6658,0.7529,-2.7529,13.6748,13.6646,13.6697,0.6974,4.4581,14.3914,1124.5648,-147409.0000,170186.4252
8727.0000,13.7081,20.0436,602.0000,133226.1000,-132624.1000,6.3275,124.1304,21868.3252,21992.4556,307.7341,155094.4252,477.8696,-154616.5556,13.7112,18.3593,1751.2000,14785.9000,-13034.7000,0.8819,362.2763,2412.7352,2775.0115,43.0230,17198.6352,1388.9237,-15809.7115,19.8280,13.7284,16.7782,2.5127,169605.3471,20.0436,19.9956,20.0196,1.3019,1.8152,19.4606,19.4982,19.4794,-1.4339,2.6971,20.0436,20.0251,20.0343,1.2509,-4.5123,13.7112,13.6832,13.6972,0.7768,-1.8152,13.7284,13.7112,13.7198,0.7129,-2.6971,13.7284,13.7182,13.7233,0.7087,4.5123,14.3913,1124.5579,-145658.8000,169605.3471
8728.0000,13.6527,19.9627,674.4000,101059.7000,-100385.3000,4.8111,139.1858,16566.7749,16705.9607,234.0776,117626.4749,535.2142,-117091.2607,13.6555,17.0962,2464.4000,8192.0000,-5727.6000,0.5707,510.2630,1335.6933,1845.9563,27.8917,9527.6933,1954.1370,-7573.5563,19.7160,13.6224,16.6692,1.8739,126487.4549,19.9627,19.9877,19.9752,-0.4743,1.4135,19.1560,19.2674,19.2117,-3.1689,1.9842,19.9627,19.9779,19.9703,-0.7111,-3.3976,13.6555,13.6736,13.6645,-0.3328,-1.4135,13.6224,13.6555,13.6389,-0.9149,-1.9842,13.6224,13.6440,13.6332,-1.0265,3.3976,10.7458,839.6897,-106112.9000,126487.4549
8729.0000,13.5864,19.8627,897.7000,93836.8000,-92939.1000,4.4813,185.4737,15358.8092,15544.2830,217.9697,109195.6092,712.2263,-108483.3830,19.9088,16.7266,4369.8000,331.4000,4038.4000,-0.2577,829.5868,60.1403,889.7271,12.7237,391.5403,3540.2132,3148.6729,19.7906,13.3637,16.5772,1.5511,104697.0304,19.8627,19.9088,19.8858,-1.0185,1.5797,19.9088,19.5743,19.7415,6.4550,1.3220,19.8627,19.8892,19.8760,-1.0777,-2.9016,14.0219,13.8722,13.9470,3.4701,-1.5797,13.3637,13.4945,13.4291,-2.4708,-1.3220,13.3637,13.4308,13.3973,-2.7858,2.9016,8.9472,699.1474,-88900.7000,104697.0304
8730.0000,13.5726,19.8003,1302.6000,93537.4000,-92234.8000,4.4883,269.1913,15304.8495,15574.0408,218.2345,108842.2495,1033.4087,-107808.8408,19.8339,16.0123,8565.0000,0.0000,8565.0000,-0.4707,1627.4810,0.0000,1627.4810,20.8557,0.0000,6937.5190,6937.5190,19.8090,13.2654,16.5372,1.5022,101398.8532,19.8003,19.8339,19.8171,-0.7678,1.6530,19.8339,19.7848,19.8094,0.8793,1.1823,19.8003,19.8191,19.8097,-0.7385,-2.8353,14.1078,14.0424,14.0751,1.6068,-1.6530,13.2654,13.3496,13.3075,-1.4065,-1.1823,13.2654,13.2987,13.2821,-1.3295,2.8353,8.9131,696.4842,-83669.8000,101398.8532
8731.0000,13.9489,20.0721,1991.3000,82333.1000,-80341.8000,3.9946,408.9851,13591.5296,14000.5147,194.2535,95924.6296,1582.3149,-94342.3147,19.9771,16.1540,27461.6000,0.0000,27461.6000,-1.5091,5209.2289,0.0000,5209.2289,66.9523,0.0000,22252.3711,22252.3711,19.9606,12.8583,16.4094,1.0087,68086.7659,20.0721,19.9771,20.0246,2.5657,1.8346,19.9771,19.7868,19.8820,0.9372,0.3255,20.0721,19.9868,20.0294,2.7126,-2.1600,15.6584,15.0726,15.3655,15.6330,-1.8346,12.8583,13.3602,13.1092,-2.3323,-0.3255,12.8583,12.9945,12.9264,-4.2314,2.1600,7.8339,612.1492,-52880.2000,68086.7659
8732.0000,14.3371,20.3586,2748.4000,79825.6000,-77077.2000,3.9155,560.9372,13299.9538,13860.8910,190.8448,93125.5538,2187.4628,-90938.0910,20.2142,16.3886,38583.8000,0.0000,38583.8000,-2.1203,7298.6106,0.0000,7298.6106,93.8448,0.0000,31285.1894,31285.1894,20.2399,12.3938,16.3169,0.8048,54326.2589,20.3586,20.2435,20.3011,3.3973,2.0119,20.2399,19.6690,19.9544,0.9358,-0.1084,20.3586,20.2399,20.2992,3.3172,-1.9035,16.3886,16.0375,16.2130,10.2890,-2.0119,16.3886,11.1827,13.7856,8.2241,0.1084,12.3249,12.5399,12.4324,-5.9002,1.9035,7.6244,595.7815,-38493.4000,54326.2589
8733.0000,15.4020,20.5869,5226.4000,42588.8000,-37362.4000,2.2846,1048.7675,7281.5054,8330.2730,111.5900,49870.3054,4177.6325,-45692.6730,19.7319,15.9113,41576.0000,0.0000,41576.0000,-2.2847,7909.7447,0.0000,7909.7447,100.7258,0.0000,33666.2553,33666.2553,14.9988,17.1329,16.0658,-0.1393,-9403.7955,20.5869,20.4837,20.5353,2.8877,1.9039,17.9206,18.7921,18.3564,-19.2244,-1.5232,20.5869,20.2846,20.4357,1.7081,-0.3807,15.9113,16.0188,15.9651,-2.9311,-1.9039,15.9113,14.9988,15.4551,20.2075,1.5232,14.9988,12.3172,13.6580,14.8518,0.3807,4.3472,339.6958,4213.6000,-9403.7955
8734.0000,15.2162,19.8740,7117.9000,38412.3000,-31294.4000,2.1856,1432.5048,6537.5936,7970.0984,107.0290,44949.8936,5685.3952,-39264.4984,18.7418,14.9320,51598.2000,0.0000,51598.2000,-2.8354,9937.3175,0.0000,9937.3175,126.0121,0.0000,41660.8825,41660.8825,15.1038,16.8102,15.9570,-0.2016,-13607.6511,19.8740,20.0880,19.9810,-6.6285,2.1463,16.8865,17.3704,17.1285,-14.7571,-2.1069,19.8740,20.8969,20.3854,-0.5460,-0.0393,14.9320,15.2667,15.0994,-10.3862,-2.1463,14.9320,15.1038,15.0179,-5.2145,2.1069,15.1038,12.4587,13.7813,1.5481,0.0393,4.1218,322.0857,20303.8000,-13607.6511
8735.0000,14.5672,18.3706,9396.9000,30908.2000,-21511.3000,1.9495,1910.7778,5178.2220,7088.9998,95.2415,36086.4220,7486.1222,-28600.2998,18.1103,14.3082,53445.3000,0.0000,53445.3000,-2.9369,10377.2067,0.0000,10377.2067,132.7112,0.0000,43068.0933,43068.0933,14.4518,17.2542,15.8530,-0.3933,-26545.7598,18.6363,19.0770,18.8567,-13.5070,2.1183,17.2542,17.2149,17.2345,1.3411,-2.2871,17.2542,21.7058,19.4800,-10.8660,0.1688,14.3082,14.5672,14.4377,-7.9243,-2.1183,14.3082,14.5259,14.4171,-7.1902,2.2871,14.5672,13.4465,14.0068,2.7832,-0.1688,3.6801,287.5647,31934.0000,-26545.7598
8736.0000,14.0525,17.0267,11817.3000,26384.0000,-14566.7000,1.8616,2423.0113,4366.1885,6789.1998,90.8741,30750.1885,9394.2887,-21355.8998,17.6223,13.8262,63958.1000,0.0000,63958.1000,-3.5146,12498.9945,0.0000,12498.9945,160.5293,0.0000,51459.1055,51459.1055,14.0552,17.5641,15.8097,-0.3314,-22372.0505,17.0267,17.7153,17.3710,-17.8684,1.7921,17.7120,17.5255,17.6188,4.6976,-1.7226,17.0267,21.2272,19.1269,-4.1995,-0.0695,13.8262,14.0558,13.9410,-5.9332,-1.7921,13.8262,14.0552,13.9407,-5.6877,1.7226,14.0552,13.9690,14.0121,0.1250,0.0695,3.4946,273.0744,49391.4000,-22372.0505
8737.0000,13.4888,15.2234,15985.0000,21533.6000,-5548.6000,1.8492,3307.9791,3516.4843,6824.4634,90.4222,25050.0843,12677.0209,-12373.0634,16.9693,13.1814,64866.0000,0.0000,64866.0000,-3.5645,12789.5545,0.0000,12789.5545,164.1752,0.0000,52076.4455,52076.4455,13.4709,18.0250,15.7479,-0.4464,-30130.5282,15.2234,16.0271,15.6253,-21.0060,1.8046,18.1326,17.9354,18.0340,5.0720,-1.7600,15.2234,22.2707,18.7470,-4.5235,-0.0446,13.1814,13.4652,13.3233,-7.3935,-1.8046,13.1814,13.4709,13.3261,-7.3557,1.7600,13.4709,14.4451,13.9580,-0.5926,0.0446,3.4977,273.3151,59317.4000,-30130.5282
8738.0000,17.3583,18.1312,19752.7000,18308.4000,1444.3000,-1.8928,3847.6293,3287.6848,7135.3141,93.0033,21596.0848,15905.0707,-5691.0141,16.9238,13.1366,75649.8000,0.0000,75649.8000,-4.1571,14925.1692,0.0000,14925.1692,193.6419,0.0000,60724.6308,60724.6308,14.4073,16.8415,15.6244,-0.8415,-56802.5140,17.3583,16.1258,16.7420,13.5380,0.7548,16.8415,17.1009,16.9712,-12.7649,-3.4023,16.8415,17.3583,17.0999,-19.8163,2.6475,13.1366,13.2679,13.2022,-1.3997,-0.7548,13.1366,13.1775,13.1570,-1.9797,3.4023,16.7447,15.9877,16.3662,29.1229,-2.6475,0.1000,7.8141,77094.1000,-56802.5140
8739.0000,16.8799,16.8086,23232.3000,15409.0000,7823.3000,-1.9367,4557.6416,2733.5342,7291.1758,92.1048,18142.5342,18674.6584,532.1242,16.8263,13.0403,75704.5000,0.0000,75704.5000,-4.1601,14956.1650,0.0000,14956.1650,193.9353,0.0000,60748.3350,60748.3350,14.3322,16.7997,15.5660,-0.8596,-58024.2494,16.8799,16.7794,16.8297,1.1183,0.7411,16.7997,16.8365,16.8181,-1.7869,-3.4190,16.7997,16.8799,16.8398,-3.0785,2.6779,13.0403,13.1553,13.0978,-1.1988,-0.7411,13.0403,13.0652,13.0528,-1.1970,3.4190,15.7975,15.9499,15.8737,-5.8829,-2.6779,0.1000,7.8141,83527.8000,-58024.2494
8740.0000,16.8924,16.0305,26802.9000,12671.5000,14131.4000,-1.9931,5257.1265,2248.6196,7505.7461,94.6792,14920.1196,21545.7735,6625.6539,16.8844,13.0977,86772.4000,0.0000,86772.4000,-4.7683,17128.9256,0.0000,17128.9256,222.6656,0.0000,69643.4744,69643.4744,14.0399,16.9105,15.4752,-1.1091,-74863.0154,16.8924,16.8523,16.8724,0.5762,0.9251,16.9105,16.8921,16.9013,1.0654,-3.8433,16.9105,16.8924,16.9015,0.8053,2.9182,13.0977,13.0966,13.0971,0.0524,-0.9251,13.0977,13.0885,13.0931,0.5474,3.8433,15.1005,15.2929,15.1967,-8.1092,-2.9182,0.1000,7.8141,100903.8000,-74863.0154
8741.0000,16.9127,15.6715,29195.0000,11540.2000,17654.8000,-2.0641,5724.5828,2048.9158,7773.4986,97.8011,13589.1158,23470.4172,9881.3014,16.9083,13.1213,85113.7000,0.0000,85113.7000,-4.6772,16795.9401,0.0000,16795.9401,218.1887,0.0000,68317.7599,68317.7599,13.9274,16.9170,15.4222,-1.1516,-77732.4917,16.9127,16.8854,16.8990,0.3825,0.8710,16.9170,16.9135,16.9152,0.2287,-3.8062,16.9170,16.9127,16.9148,0.2217,2.9351,13.1213,13.1044,13.1129,0.2504,-0.8710,13.1213,13.1153,13.1183,0.3647,3.8062,14.9097,14.9804,14.9450,-2.9757,-2.9351,0.1000,7.8141,102768.5000,-77732.4917
8742.0000,16.9180,15.2471,32160.9000,10169.9000,21991.0000,-2.1536,6305.6366,1805.8691,8111.5056,101.7378,11975.7691,25855.2634,13879.4944,16.9160,13.1288,94268.5000,0.0000,94268.5000,-5.1803,18600.5286,0.0000,18600.5286,241.5566,0.0000,75667.9714,75667.9714,13.7857,16.9195,15.3526,-1.3133,-88644.9505,16.9180,16.9058,16.9119,0.2162,1.0089,16.9195,16.9184,16.9190,0.1058,-4.1714,16.9195,16.9180,16.9188,0.1084,3.1625,13.1288,13.1184,13.1236,0.1907,-1.0089,13.1288,13.1266,13.1277,0.1743,4.1714,14.5680,14.6552,14.6116,-3.9634,-3.1625,0.1000,7.8141,116259.5000,-88644.9505
8743.0000,16.7358,15.7965,40047.5000,18270.0000,21777.5000,-2.9466,7873.3790,3229.2742,11102.6531,139.8519,21499.2742,32174.1210,10674.8469,16.7480,12.9631,90966.1000,0.0000,90966.1000,-4.9988,17990.8367,0.0000,17990.8367,233.0633,0.0000,72975.2633,72975.2633,13.9763,16.6890,15.3326,-1.2316,-83131.4588,16.7358,16.8675,16.8017,-1.2696,0.6841,16.6890,16.7291,16.7090,-2.4729,-4.3148,16.6890,16.7358,16.7124,-2.4297,3.6307,12.9631,13.0830,13.0230,-1.1529,-0.6841,12.9631,12.9917,12.9774,-1.7535,4.3148,15.2853,15.1464,15.2159,7.3533,-3.6307,0.1000,7.8141,112743.6000,-83131.4588
8744.0000,16.5485,16.7373,34044.8000,25073.5000,8971.3000,-2.9559,6712.1574,4410.9242,11123.0816,141.5079,29484.4242,27332.6426,-2151.7816,16.5684,12.7857,95988.2000,0.0000,95988.2000,-5.2748,19031.8773,0.0000,19031.8773,246.6503,0.0000,76956.3227,76956.3227,14.1708,16.5079,15.3393,-1.0992,-74193.7433,16.5485,16.7243,16.6364,-1.9335,0.7730,16.5079,16.5416,16.5247,-2.1633,-4.5018,16.5079,16.5485,16.5282,-2.1619,3.7289,12.7857,12.9504,12.8681,-1.8093,-0.7730,12.7857,12.8178,12.8018,-2.0582,4.5018,15.9523,15.8041,15.8782,8.0539,-3.7289,0.1000,7.8141,104959.5000,-74193.7433
8745.0000,12.4348,13.5317,28835.4000,30427.9000,-1592.5000,2.9380,6073.3899,4849.8901,10923.2800,141.5692,35277.7901,22762.0101,-12515.7800,16.0805,12.3043,79510.9000,0.0000,79510.9000,-4.3693,15874.4059,0.0000,15874.4059,204.9520,0.0000,63636.4941,63636.4941,12.6927,17.9718,15.3323,-1.0908,-73627.4397,13.7151,14.3933,14.0542,-31.1011,3.1640,17.9718,17.6552,17.8135,15.6137,-3.3900,17.9718,16.0988,17.0353,6.1805,0.2260,12.3043,12.4348,12.3696,-5.9552,-3.1640,12.3043,12.4126,12.3585,-5.2893,3.3900,12.4348,16.8941,14.6645,-14.5864,-0.2260,5.6639,442.5876,77918.4000,-73627.4397
8746.0000,12.4384,14.4282,25092.5000,37436.5000,-12344.0000,3.0745,5284.7364,5967.4614,11252.1978,151.4710,43403.9614,19807.7636,-23596.1978,16.2387,12.4604,74656.7000,0.0000,74656.7000,-4.1026,14871.6093,0.0000,14871.6093,194.0934,0.0000,59785.0907,59785.0907,12.4380,18.2388,15.3384,-1.0207,-68896.0091,14.4289,14.3392,14.3841,4.0417,3.0761,18.2388,18.1371,18.1880,4.5794,-3.0777,18.2388,15.8374,17.0381,0.0942,0.0016,12.4604,12.4384,12.4494,1.0239,-3.0761,12.4604,12.4357,12.4481,1.1422,3.0777,12.4384,16.8696,14.6540,-0.0661,-0.0016,6.0476,472.5687,62312.7000,-68896.0091
8747.0000,12.8124,14.9851,24071.8000,38612.7000,-14540.9000,3.0770,5037.8931,6207.6006,11245.4937,151.4618,44820.3006,19033.9069,-25786.3937,16.3565,12.5767,61033.4000,0.0000,61033.4000,-3.3539,12137.5144,0.0000,12137.5144,158.2346,0.0000,48895.8856,48895.8856,12.5371,18.2984,15.4178,-0.6432,-43418.2292,14.9851,14.8243,14.9047,6.3439,2.7026,18.1128,18.1350,18.1239,-0.7128,-2.3283,14.9851,17.1438,16.0645,-11.6888,-0.3744,12.5767,12.5422,12.5595,1.3889,-2.7026,12.5767,12.5371,12.5569,1.3740,2.3283,12.5371,14.7631,13.6501,-12.0541,0.3744,6.0643,473.8737,46492.5000,-43418.2292
8748.0000,12.7271,15.1464,22320.0000,39580.1000,-17260.1000,3.0316,4677.9685,6350.7161,11028.6846,148.8350,45930.8161,17642.0315,-28288.7846,16.3532,12.5735,56212.0000,0.0000,56212.0000,-3.0890,11179.2173,0.0000,11179.2173,145.4337,0.0000,45032.7827,45032.7827,12.5673,18.3610,15.4642,-0.5303,-35796.6658,15.1464,15.0782,15.1123,2.5658,2.5550,17.8197,17.9205,17.8701,-3.0015,-2.0785,15.1464,16.0002,15.5733,-5.8666,-0.4766,12.5735,12.5690,12.5712,0.2027,-2.5550,12.5735,12.5673,12.5704,0.2232,2.0785,12.5673,13.5746,13.0710,-6.9282,0.4766,5.9680,466.3444,38951.9000,-35796.6658
8749.0000,13.3466,16.0992,20059.4000,40813.9000,-20754.5000,2.9723,4160.9176,6642.9321,10803.8497,145.7818,47456.8321,15898.4824,-31558.3497,15.9868,12.2119,44908.6000,0.0000,44908.6000,-2.4678,8978.1132,0.0000,8978.1132,116.1958,0.0000,35930.4868,35930.4868,15.9281,15.3000,15.6141,0.0714,4822.7299,16.0992,15.7974,15.9483,10.1493,2.3088,15.9281,18.7347,17.3314,-6.4406,-0.1591,16.0992,15.9281,16.0137,5.3748,-2.1497,12.2119,12.3210,12.2664,-3.6177,-2.3088,12.2119,12.7278,12.4698,-1.1530,0.1591,15.1097,14.4482,14.7789,20.6718,2.1497,5.8686,458.5834,24154.1000,4822.7299
8750.0000,13.5032,16.3084,19475.8000,40502.5000,-21026.7000,2.9272,4029.4193,6616.3693,10645.7886,143.2953,47118.8693,15446.3807,-31672.4886,16.3595,12.5796,49727.2000,0.0000,49727.2000,-2.7326,9888.6691,0.0000,9888.6691,129.4951,0.0000,39838.5309,39838.5309,16.2070,15.1377,15.6724,0.1013,6838.9340,16.3084,16.2005,16.2545,3.7552,2.3745,16.2070,17.4132,16.8101,-6.2307,-0.3581,16.3084,16.2070,16.2577,3.0054,-2.0163,12.5796,12.4857,12.5326,3.2730,-2.3745,12.5796,12.4596,12.5196,0.6613,0.3581,14.6620,14.7013,14.6817,-1.1129,2.0163,5.7802,451.6704,28700.5000,6838.9340
8751.0000,13.5416,16.4094,18950.3000,40477.9000,-21527.6000,2.8987,3918.2139,6618.2955,10536.5094,141.8246,47096.1955,15032.0861,-32064.1094,16.4251,12.6444,49116.0000,0.0000,49116.0000,-2.6990,9758.0547,0.0000,9758.0547,127.0681,0.0000,39357.9453,39357.9453,16.3565,15.0599,15.7082,0.1222,8246.9976,16.4094,16.3623,16.3859,1.6460,2.3490,16.3565,16.8470,16.6018,-2.4533,-0.3500,16.4094,16.3565,16.3830,1.5724,-1.9990,12.6444,12.6102,12.6273,1.2032,-2.3490,12.6444,12.5068,12.5756,0.7366,0.3500,14.6129,14.6359,14.6244,-0.6304,1.9990,5.7054,445.8315,27588.4000,8246.9976
8752.0000,12.9985,15.5912,20978.6000,39945.0000,-18966.4000,2.9790,4376.8673,6449.2997,10826.1670,145.8161,46394.2997,16601.7327,-29792.5670,16.7314,12.9466,66602.8000,0.0000,66602.8000,-3.6600,13175.4383,0.0000,13175.4383,172.1101,0.0000,53427.3617,53427.3617,12.8460,18.2244,15.5352,-0.7717,-52087.9668,15.5912,15.7948,15.6930,-8.3005,2.8230,18.1376,17.7228,17.9302,16.0912,-2.6670,15.5912,16.7399,16.1656,-2.5632,-0.1560,12.9466,12.8641,12.9054,3.4160,-2.8230,12.9466,12.8460,12.8963,3.9306,2.6670,12.8460,15.4296,14.1378,-5.8121,0.1560,5.8288,455.4727,47636.4000,-52087.9668
8753.0000,13.0042,15.4517,22274.7000,39931.9000,-17657.2000,3.0458,4646.8360,6448.0320,11094.8681,149.4169,46379.9320,17627.8640,-28752.0681,16.7105,12.9260,68792.3000,0.0000,68792.3000,-3.7803,13612.5370,0.0000,13612.5370,176.8193,0.0000,55179.7630,55179.7630,12.9178,18.0637,15.4907,-0.7717,-52092.3190,15.4517,15.5116,15.4816,-2.4905,2.9054,17.9851,17.9702,17.9776,0.6335,-2.7650,15.4517,16.5162,15.9839,-2.1314,-0.1404,12.9260,12.9204,12.9232,0.2756,-2.9054,12.9260,12.9178,12.9219,0.3691,2.7650,12.9178,14.7390,13.8284,-3.6732,0.1404,5.9455,464.5869,51135.1000,-52092.3190
8754.0000,16.3885,16.9811,35300.5000,30532.7000,4767.8000,-3.2792,6976.6249,5349.7418,12326.3668,161.8340,35882.4418,28323.8751,-7558.5668,16.6613,12.8775,79147.7000,0.0000,79147.7000,-4.3494,15672.4117,0.0000,15672.4117,203.5103,0.0000,63475.2883,63475.2883,14.3782,16.4935,15.4359,-0.9221,-62239.0727,16.3885,15.4102,15.8994,5.1016,0.3567,16.4935,16.7731,16.6333,-16.1628,-3.9926,16.4935,16.3885,16.4410,5.5762,3.6359,12.8775,12.9247,12.9011,-0.2063,-0.3567,12.8775,12.8855,12.8815,-0.4266,3.9926,16.5831,16.0173,16.3002,29.8901,-3.6359,0.1000,7.8141,83915.5000,-62239.0727
8755.0000,16.4904,16.4452,36192.4000,24261.2000,11931.2000,-3.0292,7141.8540,4261.7812,11403.6351,145.2341,28522.9812,29050.5460,527.5649,16.4698,12.6885,75705.3000,0.0000,75705.3000,-4.1602,15031.1623,0.0000,15031.1623,194.8258,0.0000,60674.1377,60674.1377,14.3281,16.5046,15.4164,-0.8941,-60354.3754,16.4904,15.8684,16.1794,3.4398,0.3770,16.5046,16.5297,16.5172,-1.3411,-3.7832,16.5046,16.4904,16.4975,0.7420,3.4062,12.6885,12.9095,12.7990,-1.1715,-0.3770,12.6885,12.7264,12.7074,-2.0407,3.7832,16.0539,16.1071,16.0805,-2.5913,-3.4062,0.1000,7.8141,87636.5000,-60354.3754
8756.0000,16.5587,16.1168,39615.7000,22518.1000,17097.6000,-3.1249,7809.2966,3962.3936,11771.6903,149.3761,26480.4936,31806.4034,5325.9097,16.5260,12.7440,84529.4000,0.0000,84529.4000,-4.6451,16769.8795,0.0000,16769.8795,218.2639,0.0000,67759.5205,67759.5205,14.1407,16.5750,15.3579,-1.0808,-72953.0368,16.5587,16.2151,16.3869,2.5644,0.5067,16.5750,16.5641,16.5696,0.6928,-4.1384,16.5750,16.5587,16.5669,0.8976,3.6317,12.7440,12.7919,12.7680,-0.3145,-0.5067,12.7440,12.7370,12.7405,0.4594,4.1384,15.6529,15.7404,15.6966,-4.5718,-3.6317,0.1000,7.8141,101627.0000,-72953.0368
8757.0000,16.7758,14.5248,49972.5000,11078.5000,38894.0000,-3.1231,9818.7422,1960.1388,11778.8810,147.6962,13038.6388,40153.7578,27115.1190,16.7436,12.9587,81065.9000,0.0000,81065.9000,-4.4548,16033.8008,0.0000,16033.8008,209.1149,0.0000,65032.0992,65032.0992,13.7078,16.8315,15.2696,-1.3526,-91298.6003,16.7758,16.3978,16.5868,2.4729,0.4439,16.8315,16.7819,16.8067,2.9220,-4.0109,16.8315,16.7758,16.8037,2.9179,3.5670,12.9587,12.7724,12.8655,1.2382,-0.4439,12.9587,12.9174,12.9381,2.4446,4.0109,14.3067,14.5965,14.4516,-14.9643,-3.5670,0.1000,7.8141,119959.9000,-91298.6003
8758.0000,16.8060,14.6265,47420.2000,11033.8000,36386.4000,-2.9882,9313.0401,1953.7223,11266.7624,140.9597,12987.5223,38107.1599,25119.6376,16.7839,12.9985,90313.1000,0.0000,90313.1000,-4.9629,17852.7570,0.0000,17852.7570,232.0853,0.0000,72460.3430,72460.3430,13.6085,16.8071,15.2078,-1.4532,-98092.8850,16.8060,16.6348,16.7204,1.6730,0.6582,16.8071,16.8067,16.8069,0.0631,-4.3047,16.8071,16.8060,16.8066,0.0957,3.6464,12.9985,12.8941,12.9463,1.0350,-0.6582,12.9985,12.9875,12.9930,0.7236,4.3047,14.3138,14.3416,14.3277,-1.4349,-3.6464,0.1000,7.8141,126699.5000,-98092.8850
8759.0000,16.8225,14.2192,50920.3000,8673.4000,42246.9000,-3.0587,9997.9670,1536.4147,11534.3817,143.8480,10209.8147,40922.3330,30712.5183,16.8126,13.0268,86185.1000,0.0000,86185.1000,-4.7361,17029.9519,0.0000,17029.9519,221.3219,0.0000,69155.1481,69155.1481,13.5151,16.8272,15.1711,-1.4752,-99575.5929,16.8225,16.7338,16.7782,0.7573,0.5591,16.8272,16.8232,16.8252,0.2803,-4.1770,16.8272,16.8225,16.8248,0.2807,3.6178,13.0268,12.9565,12.9917,0.6079,-0.5591,13.0268,13.0204,13.0236,0.4293,4.1770,14.0241,14.0863,14.0552,-3.2287,-3.6178,0.1000,7.8141,128432.0000,-99575.5929
8760.0000,16.8135,14.0198,53890.2000,7768.9000,46121.3000,-3.1705,10582.5256,1375.8760,11958.4015,148.8894,9144.7760,43307.6744,34162.8985,16.8096,13.0238,94697.0000,0.0000,94697.0000,-5.2038,18712.6690,0.0000,18712.6690,243.0588,0.0000,75984.3310,75984.3310,13.4177,16.8112,15.1145,-1.6238,-109607.4884,16.8135,16.7852,16.7994,0.3158,0.6778,16.8112,16.8132,16.8122,-0.0959,-4.5260,16.8112,16.8135,16.8123,-0.0905,3.8482,13.0238,12.9980,13.0109,0.2922,-0.6778,13.0238,13.0235,13.0237,0.0611,4.5260,13.8398,13.8814,13.8606,-2.2876,-3.8482,0.1000,7.8141,140818.3000,-109607.4884
