Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,15.2789,11.7189,86966.0000,4051.1000,82914.9000,-4.7153,17484.9812,690.5373,18175.5185,230.2888,4741.6373,69481.0188,64739.3815,15.1705,11.4067,66470.3000,0.0000,66470.3000,-3.6527,13448.3002,0.0000,13448.3002,178.3920,0.0000,53021.9998,53021.9998,11.5813,16.0762,13.8287,-2.1493,-145076.2362,15.1705,8.7318,11.9511,4.3339,-0.0460,16.0762,15.1705,15.6233,48.6494,-3.6987,16.0762,15.3434,15.7098,49.6925,4.6693,11.7189,11.5852,11.6521,0.7246,0.3542,11.4225,11.4549,11.4387,-1.8501,4.0069,11.7189,11.6973,11.7081,1.4010,-4.3611,0.1000,7.8141,149385.2000,-145076.2362
2.0000,15.6443,12.0445,87715.2000,3735.3000,83979.9000,-4.7394,17535.1295,642.4561,18177.5857,227.4432,4377.7561,70180.0705,65802.3143,15.5589,11.7899,70954.0000,0.0000,70954.0000,-3.8991,14273.4643,0.0000,14273.4643,187.4680,0.0000,56680.5357,56680.5357,11.8549,15.6321,13.7435,-1.8645,-125853.8382,15.6443,8.9231,12.2837,4.0736,0.0414,15.6321,15.6301,15.6311,0.1540,-3.8577,15.6321,15.6443,15.6382,-0.8035,4.7808,12.0445,11.5733,11.8089,1.9528,0.2801,11.7754,11.7141,11.7447,3.7532,4.1792,12.0445,11.9868,12.0156,3.7714,-4.4593,0.1000,7.8141,154933.9000,-125853.8382
3.0000,15.4918,11.8484,90227.9000,3372.7000,86855.2000,-4.8529,18080.3511,577.9141,18658.2652,231.3631,3950.6141,72147.5489,68196.9348,15.5640,11.7949,67845.6000,0.0000,67845.6000,-3.7283,13647.1493,0.0000,13647.1493,178.0199,0.0000,54198.4507,54198.4507,11.8333,15.5479,13.6906,-1.8214,-122944.5014,15.5640,9.8185,12.6912,4.9782,-0.0593,15.5479,15.5640,15.5559,-0.8472,-3.7875,15.5479,15.5620,15.5549,-0.9449,4.7937,11.8484,11.8049,11.8266,0.2745,0.3749,11.7958,11.7861,11.7910,0.6183,4.1032,11.8484,11.8765,11.8625,-1.7882,-4.4781,0.1000,7.8141,154700.8000,-122944.5014
4.0000,15.4986,11.8185,91910.5000,3056.8000,88853.7000,-4.9255,18415.5760,523.8715,18939.4476,235.4329,3580.6715,73494.9240,69914.2524,15.4036,11.6368,75829.6000,0.0000,75829.6000,-4.1670,15289.0671,0.0000,15289.0671,198.9512,0.0000,60540.5329,60540.5329,11.7508,15.4887,13.6198,-1.9421,-131089.5846,15.4986,10.8536,13.1761,5.9116,0.0871,15.4887,15.5008,15.4948,-0.6774,-4.0799,15.4887,15.4986,15.4937,-0.6789,5.0127,11.8185,11.8263,11.8224,0.0089,0.2528,11.6477,11.6720,11.6598,-1.5222,4.4199,11.8185,11.8254,11.8219,-0.4290,-4.6727,0.1000,7.8141,164683.3000,-131089.5846
5.0000,15.4081,11.8088,91984.3000,3886.8000,88097.5000,-4.9686,18456.4702,664.6351,19121.1053,237.5191,4551.4351,73527.8298,68976.3947,15.4476,11.6802,70193.3000,0.0000,70193.3000,-3.8573,14143.4928,0.0000,14143.4928,184.6889,0.0000,56049.8072,56049.8072,11.7511,15.4369,13.5940,-1.8588,-125467.0988,15.4476,11.3468,13.3972,2.7289,-0.0452,15.4369,15.4476,15.4422,-0.5738,-3.9025,15.4369,15.4454,15.4411,-0.5739,4.9234,11.8088,11.8212,11.8150,-0.0289,0.3704,11.6926,11.6864,11.6895,0.4181,4.2277,11.8088,11.8107,11.8097,-0.0867,-4.5982,0.1000,7.8141,158290.8000,-125467.0988
6.0000,15.3964,11.7974,93034.3000,3932.6000,89101.7000,-5.0254,18670.5785,672.2732,19342.8517,240.6173,4604.8732,74363.7215,69758.8483,15.3449,11.5789,76208.7000,0.0000,76208.7000,-4.1878,15378.8181,0.0000,15378.8181,200.3594,0.0000,60829.8819,60829.8819,11.7073,15.3888,13.5480,-1.9381,-130823.1490,15.3964,11.9313,13.6639,3.2775,0.0644,15.3888,15.3982,15.3935,-0.5284,-4.1234,15.3888,15.3964,15.3926,-0.5259,5.0898,11.7974,11.8162,11.8068,-0.0387,0.2792,11.5937,11.6097,11.6017,-0.9990,4.4670,11.7974,11.7991,11.7982,-0.0787,-4.7462,0.1000,7.8141,165310.4000,-130823.1490
7.0000,15.0701,12.0964,121863.8000,14356.8000,107507.0000,-7.0177,24582.1628,2434.7620,27016.9249,336.6493,16791.5620,97281.6372,80490.0751,15.1930,11.4292,69679.6000,0.0000,69679.6000,-3.8291,14092.8866,0.0000,14092.8866,183.5292,0.0000,55586.7134,55586.7134,11.8276,15.1527,13.4902,-2.0609,-139109.1193,15.1930,14.0380,14.6155,11.5447,-0.6866,15.1527,15.1930,15.1729,-2.6021,-4.5156,15.1527,15.1821,15.1674,-2.6571,6.3311,12.0964,11.9325,12.0144,2.5658,1.0629,11.5385,11.5481,11.5433,-0.6444,4.8919,12.0964,12.0572,12.0768,3.4219,-5.9548,0.1000,7.8141,177186.6000,-139109.1193
8.0000,15.0086,12.8421,91537.4000,21265.9000,70271.5000,-5.7667,18482.7754,3601.0695,22083.8449,278.5279,24866.9695,73054.6246,48187.6551,15.0399,11.2782,71003.9000,0.0000,71003.9000,-3.9018,14393.4993,0.0000,14393.4993,187.5243,0.0000,56610.4007,56610.4007,12.1182,15.0109,13.5645,-1.5981,-107873.1643,15.0399,14.5258,14.7828,2.0791,-0.2737,15.0109,15.0399,15.0254,-1.7199,-4.1755,15.0109,15.0326,15.0218,-1.6975,5.4930,12.8421,12.1771,12.5096,6.0356,0.6216,11.4018,11.4253,11.4135,-1.5066,4.5234,12.8421,12.7274,12.7847,8.6029,-5.1451,0.1000,7.8141,141275.4000,-107873.1643
9.0000,14.9788,12.8973,86930.6000,21350.9000,65579.7000,-5.5311,17560.8846,3612.8435,21173.7281,267.4215,24963.7435,69369.7154,44405.9719,15.0027,11.2416,43653.6000,0.0000,43653.6000,-2.3989,8854.1233,0.0000,8854.1233,115.6070,0.0000,34799.4767,34799.4767,12.3314,14.9964,13.6639,-1.2076,-81510.2453,15.0027,14.8484,14.9255,1.7822,-0.7792,14.9964,15.0027,14.9995,-0.2517,-3.1781,14.9964,15.0002,14.9983,-0.2231,4.7518,12.8973,12.6754,12.7863,3.3994,1.0441,11.6764,11.6193,11.6478,2.8878,3.4429,12.8973,12.8779,12.8876,1.3012,-4.4870,0.1000,7.8141,109233.3000,-81510.2453
10.0000,14.8609,13.6318,69379.9000,27448.6000,41931.3000,-4.9063,14041.7336,4631.3728,18673.1064,237.6526,32079.9728,55338.1664,23258.1936,14.8672,11.1080,36839.6000,0.0000,36839.6000,-2.0244,7487.2426,0.0000,7487.2426,97.6266,0.0000,29352.3574,29352.3574,12.7312,14.8208,13.7760,-0.8276,-55860.8267,14.8672,14.9081,14.8877,-0.3967,-0.7310,14.8208,14.8672,14.8440,-1.8167,-2.7554,14.8208,14.8527,14.8368,-1.8895,4.1753,13.6318,13.1198,13.3758,7.1744,0.9606,11.7555,11.7287,11.7421,1.1973,2.9850,13.6318,13.4896,13.5607,8.1835,-3.9456,0.1000,7.8141,78770.9000,-55860.8267
11.0000,14.7527,13.8454,65947.8000,30421.4000,35526.4000,-4.8682,13370.1482,5119.5379,18489.6861,236.2483,35540.9379,52577.6518,17036.7139,14.7482,10.9968,31238.5000,20.6000,31217.9000,-1.7177,6360.2664,3.4135,6363.6799,83.0382,24.0135,24878.2336,24854.2201,13.0013,14.7117,13.8565,-0.6437,-43447.8414,14.7482,14.8395,14.7939,-1.0722,-0.8372,14.7117,14.7482,14.7299,-1.3170,-2.5550,14.7117,14.7347,14.7232,-1.3105,4.0310,13.8454,13.5780,13.7117,4.1128,1.0502,11.9761,11.9145,11.9453,2.5124,2.7679,13.8454,13.7891,13.8173,3.1560,-3.8181,0.1000,7.8141,66744.3000,-43447.8414
12.0000,14.6559,13.9599,63888.9000,32433.4000,31455.5000,-4.8562,12972.7859,5445.3837,18418.1697,236.0075,37878.7837,50916.1141,13037.3303,14.6489,11.6641,34417.5000,3165.7000,31251.8000,-2.0595,7018.0438,523.7746,7541.8184,99.8558,3689.4746,27399.4562,23709.9816,13.1987,14.6209,13.9098,-0.5620,-37933.8943,14.6489,14.7554,14.7021,-1.0470,-0.7021,14.6209,14.6489,14.6349,-1.0870,-2.7616,14.6209,14.6391,14.6300,-1.0646,4.1541,13.9599,13.8056,13.8827,2.1244,0.9322,12.3314,12.2367,12.2841,4.1483,2.9918,13.9599,13.9322,13.9460,1.6141,-3.9240,0.1000,7.8141,62707.3000,-37933.8943
13.0000,14.4607,13.9977,61507.6000,34571.6000,26936.0000,-4.8334,12528.4530,5777.1633,18305.6162,235.1913,40348.7633,48979.1470,8630.3838,14.4514,13.1040,29489.3000,10434.2000,19055.1000,-2.1749,6031.2152,1721.2163,7752.4315,105.7624,12155.4163,23458.0848,11302.6685,13.5946,14.3887,13.9916,-0.3180,-21465.3740,14.4514,14.6455,14.5484,-1.7953,-0.6507,14.3887,14.4514,14.4200,-2.5332,-2.8256,14.3887,14.4320,14.4103,-2.5912,4.1827,13.9977,13.9231,13.9604,0.9973,0.8862,13.3411,13.0878,13.2145,11.2878,3.0611,13.9977,13.9875,13.9926,0.6223,-3.9472,0.1000,7.8141,45991.1000,-21465.3740
14.0000,14.2977,14.1558,57989.1000,37317.1000,20672.0000,-4.7801,11842.8585,6211.6555,18054.5140,233.0946,43528.7555,46146.2415,2617.4860,14.2834,13.6284,25687.1000,12977.0000,12710.1000,-2.1011,5267.0895,2135.3057,7402.3951,102.4466,15112.3057,20420.0105,5307.7049,13.9036,14.2357,14.0697,-0.1306,-8813.5902,14.2834,14.4863,14.3849,-1.9137,-0.6627,14.2357,14.2834,14.2596,-1.8763,-2.7638,14.2357,14.2674,14.2515,-1.8561,4.1174,14.1558,14.0305,14.0931,1.6611,0.8930,13.7483,13.6177,13.6830,5.7144,2.9941,14.1558,14.1239,14.1398,1.8360,-3.8871,0.1000,7.8141,33382.1000,-8813.5902
15.0000,14.2433,14.4029,54998.6000,40027.0000,14971.6000,-4.7526,11242.0105,6654.0809,17896.0914,232.1141,46681.0809,43756.5895,-2924.4914,14.2297,12.9725,19870.3000,7382.3000,12488.0000,-1.4842,4077.7294,1213.7547,5291.4841,72.4991,8596.0547,15792.5706,7196.5159,14.0209,14.2178,14.1193,-0.0702,-4735.8695,14.2297,14.3272,14.2784,-1.2245,-0.8915,14.2178,14.2297,14.2237,-0.3726,-2.3757,14.2178,14.2240,14.2209,-0.3103,3.8611,14.4029,14.2307,14.3168,2.7593,1.0895,13.5051,13.5541,13.5296,-1.7914,2.5736,14.4029,14.3489,14.3759,2.9086,-3.6631,0.1000,7.8141,27459.6000,-4735.8695
16.0000,14.3167,14.6039,53441.4000,40937.1000,12504.3000,-4.7146,10910.7671,6817.3083,17728.0754,230.3653,47754.4083,42530.6329,-5223.7754,14.3095,11.1341,21631.0000,1453.8000,20177.2000,-1.2659,4433.6219,239.3089,4672.9309,61.8984,1693.1089,17197.3781,15504.2691,13.9080,14.3497,14.1289,-0.1509,-10187.0443,14.3095,14.2896,14.2996,0.3149,-0.9638,14.3497,14.3095,14.3296,1.3374,-2.2297,14.3497,14.3236,14.3366,1.4568,3.7509,14.6039,14.4504,14.5272,2.5985,1.1496,12.7124,12.9519,12.8321,-8.3573,2.4155,14.6039,14.5559,14.5799,2.5221,-3.5650,0.1000,7.8141,32681.5000,-10187.0443
17.0000,14.4461,14.5338,53914.7000,38120.0000,15794.7000,-4.6061,10984.4430,6367.8917,17352.3346,224.9206,44487.8917,42930.2570,-1557.6346,14.4478,10.6947,23973.4000,0.0000,23973.4000,-1.3174,4903.3595,0.0000,4903.3595,64.3284,0.0000,19070.0405,19070.0405,13.7318,14.5029,14.1173,-0.2610,-17615.7247,14.4478,14.3537,14.4007,1.2806,-0.9106,14.5029,14.4478,14.4753,1.8186,-2.2280,14.5029,14.4689,14.4859,1.8608,3.6955,14.5338,14.5291,14.5314,0.1115,1.0962,12.4362,12.5520,12.4941,-4.0190,2.4136,14.5338,14.5431,14.5384,-0.4404,-3.5099,0.1000,7.8141,39768.1000,-17615.7247
18.0000,14.8313,13.5104,79314.0000,29967.0000,49347.0000,-5.5420,16059.8608,5052.6690,21112.5298,270.1719,35019.6690,63254.1392,28234.4702,14.8440,11.0851,42350.5000,0.0000,42350.5000,-2.3273,8610.2718,0.0000,8610.2718,113.3563,0.0000,33740.2282,33740.2282,13.0135,14.9573,13.9854,-0.8740,-58996.2047,14.8440,14.5420,14.6930,3.5874,-0.8101,14.9573,14.8440,14.9007,5.1927,-3.1374,14.9573,14.8808,14.9190,5.2874,4.7319,13.5104,14.0802,13.7953,-8.8238,1.0716,12.0294,12.1303,12.0799,-4.9393,3.3989,13.5104,13.6850,13.5977,-11.2931,-4.4704,0.1000,7.8141,91697.5000,-58996.2047
19.0000,15.0398,13.3875,72104.5000,22880.5000,49224.0000,-4.8321,14551.7845,3877.4243,18429.2089,234.3447,26757.9243,57552.7155,30794.7911,15.0587,11.2968,48409.0000,0.0000,48409.0000,-2.6602,9810.4354,0.0000,9810.4354,128.6514,0.0000,38598.5646,38598.5646,12.7215,15.1078,13.9147,-1.0216,-68958.4547,15.0587,14.7112,14.8849,2.3756,-0.4637,15.1078,15.0587,15.0833,2.2635,-3.1238,15.1078,15.0747,15.0913,2.1380,4.3685,13.3875,13.6837,13.5356,-3.0744,0.7240,11.8074,11.8666,11.8370,-2.8710,3.3842,13.3875,13.4258,13.4066,-2.2460,-4.1081,0.1000,7.8141,97633.0000,-68958.4547
20.0000,15.1124,13.2733,74829.7000,21351.0000,53478.7000,-4.9016,15084.4406,3624.6388,18709.0794,236.9891,24975.6388,59745.2594,34769.6206,15.1242,11.3614,59374.6000,0.0000,59374.6000,-3.2628,12020.9583,0.0000,12020.9583,157.1876,0.0000,47353.6417,47353.6417,12.5519,15.1357,13.8438,-1.2054,-81364.9050,15.1242,14.8245,14.9744,1.1388,-0.2533,15.1357,15.1242,15.1300,0.6231,-3.5160,15.1357,15.1281,15.1319,0.5502,4.6483,13.2733,13.4984,13.3858,-1.7473,0.5463,11.6678,11.7008,11.6843,-1.7831,3.8090,13.2733,13.2962,13.2847,-1.4113,-4.3553,0.1000,7.8141,112853.3000,-81364.9050
21.0000,15.2935,12.1928,92492.9000,9425.1000,83067.8000,-5.2568,18591.9198,1607.1475,20199.0674,253.2726,11032.2475,73900.9802,62868.7326,15.3070,11.5416,60326.1000,0.0000,60326.1000,-3.3151,12180.5390,0.0000,12180.5390,159.5197,0.0000,48145.5610,48145.5610,12.0980,15.3529,13.7254,-1.5943,-107613.8337,15.3070,14.9401,15.1236,1.8604,-0.3425,15.3529,15.3070,15.3299,2.4732,-3.6575,15.3529,15.3181,15.3355,2.5170,4.9143,12.1928,13.1246,12.6587,-8.7151,0.6472,11.8002,11.7778,11.7890,1.3228,3.9623,12.1928,12.3732,12.2830,-12.0294,-4.6096,0.1000,7.8141,143393.9000,-107613.8337
22.0000,15.3249,12.3673,81294.4000,9779.5000,71514.9000,-4.6910,16332.8536,1668.8643,18001.7179,225.4188,11448.3643,64961.5464,53513.1821,15.3185,11.5529,71276.6000,0.0000,71276.6000,-3.9168,14389.1218,0.0000,14389.1218,187.8622,0.0000,56887.4782,56887.4782,12.0140,15.3233,13.6686,-1.6277,-109867.1020,15.3249,14.9720,15.1485,0.3603,0.0631,15.3233,15.3242,15.3237,-0.0154,-3.8537,15.3233,15.3249,15.3241,-0.0781,4.7541,12.3673,12.7246,12.5460,-1.3009,0.2581,11.6254,11.6547,11.6400,-1.7380,4.1749,12.3673,12.3525,12.3599,0.9882,-4.4329,0.1000,7.8141,142791.5000,-109867.1020
23.0000,15.3593,11.9966,84759.3000,5916.0000,78843.3000,-4.6887,17019.7955,1010.4133,18030.2088,224.9602,6926.4133,67739.5045,60813.0912,15.3523,11.5863,70937.1000,0.0000,70937.1000,-3.8982,14313.4406,0.0000,14313.4406,186.9290,0.0000,56623.6594,56623.6594,11.8614,15.3664,13.6139,-1.7198,-116085.0285,15.3593,14.9849,15.1721,0.3449,0.0566,15.3664,15.3577,15.3621,0.5227,-3.8415,15.3664,15.3593,15.3629,0.5279,4.7453,11.9966,12.6669,12.3317,-2.5258,0.2635,11.6547,11.6517,11.6532,0.2186,4.1617,11.9966,12.0587,12.0276,-3.9505,-4.4252,0.1000,7.8141,149780.4000,-116085.0285
24.0000,15.3477,11.8212,88158.0000,4452.8000,83705.2000,-4.7963,17705.4769,760.2924,18465.7693,229.8905,5213.0924,70452.5231,65239.4307,15.3354,11.5696,82164.2000,0.0000,82164.2000,-4.5151,16582.9486,0.0000,16582.9486,216.3836,0.0000,65581.2514,65581.2514,11.7292,15.3454,13.5373,-1.9240,-129871.4012,15.3477,15.1296,15.2387,0.8628,0.2608,15.3454,15.3480,15.3467,-0.1263,-4.2543,15.3454,15.3477,15.3465,-0.1375,5.0571,11.8212,12.6514,12.2363,-1.0920,0.0937,11.5916,11.6015,11.5965,-0.6242,4.6089,11.8212,11.8544,11.8378,-2.2310,-4.7026,0.1000,7.8141,165869.4000,-129871.4012
25.0000,15.3394,11.7654,87583.4000,3944.3000,83639.1000,-4.7424,17592.3889,673.3302,18265.7191,227.3239,4617.6302,69991.0111,65373.3809,15.3341,11.5683,76209.5000,0.0000,76209.5000,-4.1879,15381.4167,0.0000,15381.4167,200.7621,0.0000,60828.0833,60828.0833,11.6916,15.3384,13.5150,-1.8609,-125609.1426,15.3394,15.1890,15.2642,0.3678,0.1515,15.3384,15.3396,15.3390,-0.0334,-4.0364,15.3384,15.3394,15.3389,-0.0331,4.8939,11.7654,12.4148,12.0901,-1.7046,0.1848,11.6041,11.6025,11.6033,0.1413,4.3727,11.7654,11.7772,11.7713,-0.7431,-4.5576,0.1000,7.8141,159848.6000,-125609.1426
26.0000,15.3124,11.6961,88976.2000,3573.1000,85403.1000,-4.7973,17879.7186,609.5597,18489.2782,229.9645,4182.6597,71096.4814,66913.8218,15.3095,11.5440,83011.1000,0.0000,83011.1000,-4.5617,16760.2941,0.0000,16760.2941,218.6848,0.0000,66250.8059,66250.8059,11.6370,15.3080,13.4725,-1.9632,-132513.3328,15.3124,15.2524,15.2824,0.2795,0.2784,15.3080,15.3132,15.3106,-0.2829,-4.2833,15.3080,15.3124,15.3102,-0.2862,5.0757,11.6961,12.3558,12.0259,-0.7148,0.0785,11.5577,11.5649,11.5613,-0.4467,4.6402,11.6961,11.7079,11.7020,-0.7762,-4.7188,0.1000,7.8141,168414.2000,-132513.3328
27.0000,15.2997,11.6419,90936.6000,3222.9000,87713.7000,-4.8827,18277.3093,549.6454,18826.9546,234.1469,3772.5454,72659.2907,68886.7454,15.2990,11.5336,79340.6000,0.0000,79340.6000,-4.3600,16021.6892,0.0000,16021.6892,209.1071,0.0000,63318.9108,63318.9108,11.6059,15.2981,13.4520,-1.9500,-131626.0040,15.2997,15.2727,15.2862,0.1054,0.1745,15.2981,15.3001,15.2991,-0.0791,-4.1854,15.2981,15.2997,15.2989,-0.0767,5.0573,11.6419,12.1805,11.9112,-1.3249,0.1743,11.5585,11.5587,11.5586,0.0265,4.5342,11.6419,11.6513,11.6466,-0.6091,-4.7085,0.1000,7.8141,167054.3000,-131626.0040
28.0000,15.2653,11.5691,93273.6000,2899.2000,90374.4000,-4.9890,18757.1668,494.0237,19251.1905,239.2741,3393.2237,74516.4332,71123.2095,15.2676,11.5027,89257.9000,0.0000,89257.9000,-4.9049,18032.7129,0.0000,18032.7129,235.2888,0.0000,71225.1871,71225.1871,11.5478,15.2599,13.4038,-2.0987,-141659.5064,15.2653,15.2860,15.2756,-0.0683,0.3514,15.2599,15.2662,15.2630,-0.3756,-4.5535,15.2599,15.2653,15.2626,-0.3788,5.3404,11.5691,12.2066,11.8879,-0.2221,0.0280,11.5067,11.5145,11.5106,-0.5197,4.9330,11.5691,11.5808,11.5750,-0.8046,-4.9610,0.1000,7.8141,179632.3000,-141659.5064
29.0000,15.2467,11.7016,83909.2000,4044.4000,79864.8000,-4.5560,16878.9258,688.8529,17567.7787,218.7213,4733.2529,67030.2742,62297.0213,15.2495,11.4849,86197.8000,0.0000,86197.8000,-4.7368,17419.1409,0.0000,17419.1409,227.3493,0.0000,68778.6591,68778.6591,11.5866,15.2442,13.4154,-1.9422,-131096.8410,15.2467,15.2736,15.2602,-0.1268,0.4200,15.2442,15.2472,15.2457,-0.1500,-4.3168,15.2442,15.2467,15.2455,-0.1473,4.9760,11.4849,12.1856,11.8352,-0.5756,-0.0603,11.4849,11.4888,11.4868,-0.2271,4.6765,11.7079,11.6856,11.6968,1.5291,-4.6163,0.1000,7.8141,166062.6000,-131096.8410
30.0000,15.2091,12.0210,66825.1000,6069.8000,60755.3000,-3.7630,13450.3037,1032.8733,14483.1770,180.8632,7102.6733,53374.7963,46272.1230,15.2148,11.4506,92958.4000,0.0000,92958.4000,-5.1083,18795.0211,0.0000,18795.0211,245.2596,0.0000,74163.3789,74163.3789,11.6882,15.2022,13.4452,-1.7813,-120238.9957,15.2091,15.2426,15.2259,-0.3548,0.8069,15.2022,15.2096,15.2059,-0.4207,-4.3014,15.2022,15.2091,15.2057,-0.4207,4.5699,11.4506,11.8189,11.6348,-2.3594,-0.4484,11.4506,11.4563,11.4535,-0.3435,4.6599,11.9995,11.9448,11.9721,3.3824,-4.2114,0.1000,7.8141,153713.7000,-120238.9957
31.0000,14.6908,14.6961,56760.9000,38818.3000,17942.6000,-4.7872,11519.0017,6522.8605,18041.8622,231.8915,45341.1605,45241.8983,-99.2622,14.6851,10.9285,57068.5000,0.0000,57068.5000,-3.1360,11630.4142,0.0000,11630.4142,150.6618,0.0000,45438.0858,45438.0858,12.7946,14.5407,13.6676,-0.7905,-53360.3060,14.6851,15.3416,15.0134,-2.5045,-0.2668,14.5407,14.6851,14.6129,-7.0965,-3.4028,14.5407,14.6524,14.5965,-7.2915,4.5204,14.6961,12.0595,13.3778,21.0936,0.5504,11.0974,11.1692,11.1333,-3.8045,3.6864,14.6961,14.2088,14.4525,29.9917,-4.2368,0.1000,7.8141,75011.1000,-53360.3060
32.0000,12.6656,15.6606,32014.5000,72558.9000,-40544.4000,5.0944,6716.7500,11625.9171,18342.6670,248.6392,84184.8171,25297.7500,-58887.0670,15.4732,11.7052,42456.3000,0.0000,42456.3000,-2.3331,8551.4591,0.0000,8551.4591,113.1542,0.0000,33904.8409,33904.8409,15.3119,12.6882,14.0001,0.4140,27944.2649,15.6606,15.4732,15.5669,6.7387,2.4649,15.4732,14.1639,14.8185,2.5407,0.1318,15.6606,15.3695,15.5150,11.1435,-2.6296,11.6282,12.1309,11.8795,-18.0211,-2.4758,12.6882,10.3704,11.5293,4.8386,-0.1428,12.6882,13.1712,12.9297,-18.3168,2.6186,10.1693,794.6453,1911.9000,27944.2649
33.0000,12.6281,16.4605,26621.7000,89925.7000,-63304.0000,5.6346,5588.8560,14396.2356,19985.0916,275.1737,104321.9356,21032.8440,-83289.0916,16.1593,15.0955,10911.5000,4523.2000,6388.3000,-0.8399,2176.0324,766.6237,2942.6561,40.4719,5289.8237,8735.4676,3445.6439,16.0633,12.4307,14.2470,0.9952,67178.1972,16.4605,16.1593,16.3099,9.0263,2.0568,16.1593,15.4754,15.8174,12.1132,1.2168,16.4605,16.2632,16.3619,10.2790,-3.5778,13.2032,12.7750,12.9891,13.4492,-2.1582,12.4307,11.9975,12.2141,8.3234,-1.3182,12.4307,12.5369,12.4838,-5.3219,3.4764,11.2578,879.6968,-56915.7000,67178.1972
34.0000,12.6004,16.9046,23085.7000,101681.7000,-78596.0000,6.0063,4848.7847,16268.0050,21116.7897,292.7376,117949.7050,18236.9153,-99712.7897,16.7038,16.4787,6097.9000,3779.7000,2318.2000,-0.5359,1206.7580,646.5293,1853.2873,25.7211,4426.2293,4891.1420,464.9127,16.6680,12.2212,14.4446,1.3900,93822.3170,16.9046,16.7038,16.8042,6.0245,2.0542,16.7038,16.3218,16.5128,8.4519,1.5183,16.9046,16.8009,16.8528,5.9838,-3.9521,13.2648,13.1759,13.2203,2.8501,-2.1807,12.2212,12.2176,12.2194,0.1237,-1.6448,12.2212,12.2724,12.2468,-2.8007,3.8255,11.9910,936.9949,-76277.8000,93822.3170
35.0000,12.5535,17.1125,20503.4000,106284.3000,-85780.9000,6.0895,4309.8258,16986.2417,21296.0675,296.4560,123270.5417,16193.5742,-107076.9675,17.0067,17.8231,3652.8000,3548.5000,104.3000,-0.3893,719.8467,610.1651,1330.0118,18.7024,4158.6651,2932.9533,-1225.7118,16.9899,12.1792,14.5845,1.5669,105766.1531,17.1125,17.0067,17.0596,3.1413,2.0234,17.0067,16.8056,16.9062,4.8064,1.6341,17.1125,17.0639,17.0882,2.9001,-4.0661,13.2085,13.2117,13.2101,-0.0643,-2.1596,12.1792,12.1938,12.1865,-0.3382,-1.7703,12.1792,12.1918,12.1855,-0.6807,3.9299,12.1533,949.6741,-85676.6000,105766.1531
36.0000,12.4204,17.2631,17819.4000,113442.8000,-95623.4000,6.2881,3754.0901,18075.6816,21829.7717,305.7159,131518.4816,14065.3099,-117453.1717,12.3077,14.9301,2614.9000,5672.4000,-3057.5000,0.4451,553.2284,908.1616,1461.3900,21.5918,6580.5616,2061.6716,-4518.8900,17.0865,12.3595,14.7230,1.8187,122759.6862,17.2631,17.1848,17.2239,2.0425,1.7636,16.7304,16.7855,16.7580,-1.7293,2.2087,17.2631,17.2334,17.2482,1.9907,-4.5245,12.3077,12.6246,12.4662,-8.9186,-1.9477,12.3595,12.3077,12.3336,1.8347,-2.3928,12.3595,12.3287,12.3441,1.9738,4.3405,13.4351,1049.8372,-98680.9000,122759.6862
37.0000,12.3951,17.5440,14763.9000,121897.9000,-107134.0000,6.5288,3111.7100,19411.7753,22523.4853,316.8488,141309.6753,11652.1900,-129657.4853,12.3798,15.3905,3153.5000,8282.2000,-5128.7000,0.6134,666.3943,1327.2250,1993.6193,30.1042,9609.4250,2487.1057,-7122.3193,17.2826,12.3983,14.8404,1.9933,134549.2211,17.5440,17.4217,17.4828,3.1833,1.7730,16.8996,16.8570,16.8783,1.5115,2.3863,17.5440,17.4961,17.5200,3.3392,-4.7558,12.3798,12.4093,12.3945,-0.8049,-1.9718,12.3983,12.3798,12.3891,0.7284,-2.5852,12.3983,12.3889,12.3936,0.6562,4.5570,14.2462,1113.2218,-112262.7000,134549.2211
38.0000,12.3371,17.7476,11982.1000,129962.0000,-117979.9000,6.7652,2527.8860,20668.9125,23196.7985,327.8742,150630.9125,9454.2140,-141176.6985,12.3362,17.2647,800.7000,9777.2000,-8976.5000,0.5635,169.3234,1565.9203,1735.2437,27.4070,11343.1203,631.3766,-10711.7437,17.5954,12.3171,14.9563,2.2104,149201.2790,17.7476,17.6504,17.6990,2.6680,1.8649,17.5609,17.3608,17.4608,7.0891,2.4284,17.7476,17.7117,17.7297,2.5889,-4.9003,12.3362,12.3551,12.3457,-0.5304,-2.0672,12.3171,12.3362,12.3267,-0.6937,-2.6307,12.3171,12.3292,12.3232,-0.7907,4.6980,14.6033,1141.1232,-126956.4000,149201.2790
39.0000,12.2936,17.9249,9507.7000,137763.7000,-128256.0000,7.0052,2007.3394,21888.2078,23895.5472,339.0508,159651.9078,7500.3606,-152151.5472,12.2924,17.3650,509.7000,7882.8000,-7373.1000,0.4469,107.8631,1261.8030,1369.6661,21.7169,9144.6030,401.8369,-8742.7661,17.8216,12.2802,15.0509,2.3596,159271.9060,17.9249,17.8460,17.8855,2.3095,1.9836,17.7576,17.6703,17.7139,3.1137,2.4304,17.9249,17.8948,17.9099,2.2339,-5.0216,12.2924,12.3088,12.3006,-0.4847,-2.1861,12.2802,12.2924,12.2863,-0.4277,-2.6330,12.2802,12.2868,12.2835,-0.4195,4.8191,14.8390,1159.5395,-135629.1000,159271.9060
40.0000,12.2946,18.0924,7544.0000,144269.2000,-136725.2000,7.2105,1592.7211,22922.3267,24515.0478,348.6204,167191.5267,5951.2789,-161240.2478,12.2935,16.8578,1019.6000,7968.2000,-6948.6000,0.4794,215.7646,1275.4909,1491.2555,23.3546,9243.6909,803.8354,-8439.8555,17.9701,12.2967,15.1334,2.4929,168271.2663,18.0924,18.0215,18.0570,2.1289,2.0342,17.7996,17.7747,17.7872,0.9429,2.5136,18.0924,18.0650,18.0787,2.0966,-5.1762,12.2935,12.2951,12.2943,-0.0168,-2.2437,12.2967,12.2935,12.2951,0.1654,-2.7231,12.2967,12.2944,12.2956,0.2050,4.9668,15.3063,1196.0574,-143673.8000,168271.2663
41.0000,12.3385,18.2494,6215.3000,150403.3000,-144188.0000,7.4312,1311.2228,23920.6021,25231.8249,359.0875,174323.9021,4904.0772,-169419.8249,12.3386,16.5963,1835.3000,10790.4000,-8955.1000,0.6742,388.0944,1728.2479,2116.3423,32.8923,12518.6479,1447.2056,-11071.4423,18.0788,12.3536,15.2162,2.6516,178982.3385,18.2494,18.1833,18.2163,1.9826,2.0272,17.7872,17.7867,17.7870,0.0568,2.7014,18.2494,18.2248,18.2371,1.9707,-5.4040,12.3386,12.3242,12.3314,0.5071,-2.2523,12.3536,12.3386,12.3461,0.6749,-2.9265,12.3536,12.3447,12.3492,0.7062,5.1789,16.1315,1260.5370,-153143.1000,178982.3385
42.0000,12.4574,18.4667,5016.4000,156134.3000,-151117.9000,7.6397,1056.1645,24898.8860,25955.0505,369.0643,181033.1860,3960.2355,-177072.9505,12.4599,15.2268,5766.6000,13366.7000,-7600.1000,1.0271,1217.0053,2144.2364,3361.2417,50.4651,15510.9364,4549.5947,-10961.3417,18.0835,12.4940,15.2888,2.7681,186846.2899,18.4667,18.3783,18.4225,2.5468,1.9556,17.2930,17.4135,17.3533,-5.1748,2.9827,18.4667,18.4351,18.4509,2.6397,-5.6841,12.4599,12.4185,12.4392,1.3596,-2.2042,12.4940,12.4599,12.4769,1.6377,-3.2313,12.4940,12.4732,12.4836,1.6810,5.4355,17.2570,1348.4849,-158718.0000,186846.2899
43.0000,12.5335,17.4509,11809.6000,79636.0000,-67826.4000,4.3778,2483.2222,12721.5661,15204.7882,212.7205,92357.5661,9326.3778,-83031.1882,17.8461,14.1073,13038.3000,100.8000,12937.5000,-0.7218,2540.4121,17.5928,2558.0049,36.4552,118.3928,10497.8879,10379.4951,17.6687,12.2754,14.9720,1.1267,76052.2749,17.4509,17.8461,17.6485,-9.2814,1.6247,17.8461,17.5341,17.6901,4.1242,0.9028,17.4509,17.7128,17.5818,-10.4290,-2.7532,13.1218,12.8528,12.9873,6.6736,-1.6999,12.2754,12.3945,12.3350,-1.6543,-0.9781,12.2754,12.3309,12.3031,-2.1188,2.6780,8.7581,684.3665,-54888.9000,76052.2749
44.0000,12.5157,17.6941,9821.9000,83235.1000,-73413.2000,4.4445,2065.8861,13291.1457,15357.0318,215.7474,96526.2457,7756.0139,-88770.2318,17.6755,13.8788,16320.1000,0.0000,16320.1000,-0.8968,3187.0777,0.0000,3187.0777,41.1476,0.0000,13133.0223,13133.0223,17.6686,12.1153,14.8920,1.1257,75988.0240,17.6941,17.6755,17.6848,0.4974,1.7125,17.6755,17.6841,17.6798,-0.0649,0.8157,17.6941,17.6639,17.6790,1.2317,-2.7321,13.0728,13.0397,13.0563,0.8913,-1.7805,12.1153,12.2547,12.1850,-1.7503,-0.8836,12.1153,12.1655,12.1404,-1.9041,2.6641,8.8078,688.2551,-57093.1000,75988.0240
45.0000,12.6610,15.7303,18261.1000,42738.1000,-24477.0000,2.9697,3831.5368,6847.0934,10678.6302,145.5369,49585.1934,14429.5632,-35155.6302,16.6403,12.8564,21522.6000,0.0000,21522.6000,-1.1827,4263.0465,0.0000,4263.0465,54.4236,0.0000,17259.5535,17259.5535,16.6934,12.7039,14.6987,0.4074,27497.4206,15.7303,16.6403,16.1853,-18.0367,1.3686,16.6403,18.0744,17.3574,-3.8323,0.1859,15.7303,16.5331,16.1317,-18.6139,-1.6010,12.7321,12.8810,12.8066,-2.9542,-1.3841,12.7039,12.0023,12.3531,2.0873,-0.2014,12.7039,12.4690,12.5864,5.4412,1.5856,5.8813,459.5730,-2954.4000,27497.4206
46.0000,12.8023,15.5219,18901.4000,37982.7000,-19081.3000,2.7783,3956.4715,6104.9048,10061.3764,136.3088,44087.6048,14944.9285,-29142.6764,15.7770,12.0048,21688.6000,0.0000,21688.6000,-1.1918,4349.1380,0.0000,4349.1380,55.8356,0.0000,17339.4620,17339.4620,15.9650,13.3094,14.6372,0.4515,30478.1466,15.5219,15.7770,15.6495,-6.4071,1.7407,15.7770,17.1379,16.4575,-10.8010,0.5488,15.5219,15.6998,15.6109,-6.2262,-2.4267,12.1765,12.4138,12.2951,-6.1127,-1.7864,13.3094,12.5208,12.9151,6.8408,-0.5946,13.3094,13.0939,13.2016,7.4831,2.3810,5.5207,431.3958,2607.3000,30478.1466
47.0000,12.4812,13.5779,25248.3000,26563.0000,-1314.7000,2.5687,5313.6992,4238.3074,9552.0066,126.7463,30801.3074,19934.6008,-10866.7066,14.5791,10.8236,44620.3000,0.0000,44620.3000,-2.4520,9108.1190,0.0000,9108.1190,116.6273,0.0000,35512.1810,35512.1810,14.3671,14.6219,14.4945,-0.0204,-1376.8397,13.5779,14.2544,13.9162,-20.8587,2.1286,14.3671,16.7169,15.5420,-10.9886,-0.3233,13.5779,14.3671,13.9725,-19.7122,-1.7245,10.8236,11.3091,11.0664,-14.7698,-2.1017,10.8236,13.0920,11.9578,-11.4934,0.3503,14.3159,13.8876,14.1018,10.9217,1.7514,5.1000,398.5199,43305.6000,-1376.8397
48.0000,15.0700,15.2093,29223.9000,21127.3000,8096.6000,-2.5187,5895.0074,3582.9572,9477.9647,125.1075,24710.2572,23328.8926,-1381.3647,15.2611,11.4962,55005.3000,0.0000,55005.3000,-3.0227,11113.7428,0.0000,11113.7428,146.8799,0.0000,43891.5572,43891.5572,13.1165,15.4371,14.2768,-0.7348,-49599.3668,15.0700,13.8737,14.4719,6.7653,0.3876,15.4371,15.4652,15.4512,-1.0373,-2.6351,15.4371,15.0700,15.2536,15.5185,2.9062,11.4962,10.8813,11.1887,1.5358,-0.1680,11.4962,11.6131,11.5546,-4.8061,2.8547,14.9387,14.7138,14.8263,8.8021,-2.6867,0.1000,7.8141,63101.9000,-49599.3668
49.0000,15.3068,14.8442,31936.3000,17973.2000,13963.1000,-2.5107,6418.1519,3065.7467,9483.8986,121.6599,21038.9467,25518.1481,4479.2014,15.2458,11.4813,52589.6000,0.0000,52589.6000,-2.8899,10628.0624,0.0000,10628.0624,138.7226,0.0000,41961.5376,41961.5376,13.0654,15.3255,14.1955,-0.6975,-47080.3159,15.3068,14.3849,14.8458,4.5716,0.3390,15.3255,15.3602,15.3429,-1.2477,-2.5509,15.3255,15.3068,15.3161,0.8141,2.8497,11.4813,11.0298,11.2555,0.8649,-0.1264,11.4813,11.5000,11.4906,-0.7136,2.7635,14.6613,14.7058,14.6835,-1.6633,-2.6371,0.1000,7.8141,66552.7000,-47080.3159
50.0000,15.3649,14.4060,34194.1000,15420.7000,18773.4000,-2.5075,6865.6269,2634.1129,9499.7397,121.0704,18054.8129,27328.4731,9273.6603,15.2993,11.5340,57066.0000,0.0000,57066.0000,-3.1359,11523.5915,0.0000,11523.5915,150.5717,0.0000,45542.4085,45542.4085,12.8577,15.3815,14.1196,-0.8139,-54936.8677,15.3649,14.8555,15.1102,3.2493,0.4346,15.3815,15.3707,15.3761,0.4601,-2.7013,15.3815,15.3649,15.3732,0.7476,2.9421,11.5340,11.1612,11.3476,1.1700,-0.2095,11.5340,11.5228,11.5284,0.5146,2.9264,14.1559,14.2955,14.2257,-5.4668,-2.7170,0.1000,7.8141,75839.4000,-54936.8677
51.0000,15.3948,14.0173,36180.7000,13304.6000,22876.1000,-2.5108,7261.0959,2274.3189,9535.4148,121.0198,15578.9189,28919.6041,13340.6852,15.3579,11.5917,52510.2000,0.0000,52510.2000,-2.8856,10594.4592,0.0000,10594.4592,138.4189,0.0000,41915.7408,41915.7408,12.7480,15.4028,14.0754,-0.8186,-55258.2792,15.3948,15.0785,15.2366,1.5850,0.3373,15.4028,15.3948,15.3988,0.3328,-2.5483,15.4028,15.3948,15.3988,0.3680,2.8481,11.5917,11.2134,11.4026,0.7223,-0.1249,11.5917,11.5747,11.5832,0.7202,2.7607,13.8844,13.9769,13.9307,-3.5012,-2.6357,0.1000,7.8141,75386.3000,-55258.2792
52.0000,15.4421,13.6897,37831.0000,11367.1000,26463.9000,-2.5051,7586.6793,1945.3759,9532.0552,120.5780,13312.4759,30244.3207,16931.8448,15.4130,11.6460,57245.2000,0.0000,57245.2000,-3.1458,11540.4199,0.0000,11540.4199,150.7433,0.0000,45704.7801,45704.7801,12.5857,15.4569,14.0213,-0.9271,-62579.0694,15.4421,15.2405,15.3413,1.3214,0.4391,15.4569,15.4410,15.4489,0.6632,-2.7067,15.4569,15.4421,15.4495,0.6701,2.9442,11.6460,11.3219,11.4840,1.0411,-0.2135,11.6460,11.6300,11.6380,0.7205,2.9322,13.5037,13.6165,13.5601,-4.4127,-2.7187,0.1000,7.8141,83709.1000,-62579.0694
53.0000,15.1533,15.0591,33448.9000,21968.5000,11480.4000,-2.7782,6738.3961,3733.1944,10471.5905,134.2652,25701.6944,26710.5039,1008.8095,15.1848,11.4211,53193.3000,0.0000,53193.3000,-2.9231,10759.7966,0.0000,10759.7966,139.9361,0.0000,42433.5034,42433.5034,13.0390,15.0603,14.0497,-0.6585,-44447.1758,15.1533,15.3792,15.2662,-0.8465,0.2694,15.0603,15.1651,15.1127,-3.9989,-2.6537,15.0603,15.1533,15.1068,-4.0768,3.0476,11.4211,11.5305,11.4758,-0.0400,-0.0483,11.4211,11.4755,11.4483,-2.2309,2.8748,14.9988,14.6293,14.8141,15.1913,-2.8265,0.1000,7.8141,64673.7000,-44447.1758
54.0000,11.4758,12.5608,27152.5000,28504.9000,-1352.4000,2.7596,5813.5968,4447.3980,10260.9948,134.0470,32952.2980,21338.9032,-11613.3948,14.6412,10.8852,57925.1000,0.0000,57925.1000,-3.1831,11812.8379,0.0000,11812.8379,153.0050,0.0000,46112.2621,46112.2621,11.0594,17.0210,14.0402,-0.6865,-46335.4210,12.5608,13.2858,12.9233,-28.2155,2.6855,17.0160,16.3835,16.6998,19.2112,-2.0892,12.5608,16.8800,14.7204,-4.6042,-0.0740,10.8852,11.0525,10.9688,-6.0590,-2.5114,10.8852,11.0594,10.9723,-5.6851,2.2633,11.0594,15.7600,13.4097,-16.8890,0.2481,5.4540,426.1852,56572.7000,-46335.4210
55.0000,12.1229,16.2233,20926.3000,82059.1000,-61132.8000,4.9666,4430.9793,12987.8455,17418.8248,242.2046,95046.9455,16495.3207,-78551.6248,15.1876,11.4238,33467.6000,0.0000,33467.6000,-1.8391,6769.4522,0.0000,6769.4522,89.2682,0.0000,26698.1478,26698.1478,15.9408,12.6830,14.3119,0.5822,39298.1000,16.2233,15.1876,15.7055,33.6336,2.2355,15.1876,16.7340,15.9608,-8.8586,0.3964,16.2233,15.8257,16.0245,15.7962,-2.7311,11.3432,11.2267,11.2849,3.8733,-2.2686,12.6830,10.9981,11.8405,10.5362,-0.4295,12.6830,12.8766,12.7798,-7.5432,2.6980,9.9146,774.7419,-27665.2000,39298.1000
56.0000,12.1770,17.8952,7283.4000,121363.0000,-114079.6000,6.1144,1540.7821,19231.9355,20772.7176,295.5136,140594.9355,5742.6179,-134852.3176,17.2545,13.4615,25918.9000,0.0000,25918.9000,-1.4243,5090.4393,0.0000,5090.4393,68.4595,0.0000,20828.4607,20828.4607,17.2971,11.8729,14.5850,1.4536,98120.3726,17.8952,17.2545,17.5749,22.6180,2.4292,17.2545,16.4961,16.8753,11.0950,1.0049,17.8952,17.5154,17.7053,20.3426,-3.6852,12.7651,12.3443,12.5547,15.3824,-2.5129,11.8729,11.8540,11.8635,0.3356,-1.0886,11.8729,12.0603,11.9666,-9.7543,3.6015,12.1427,948.8458,-88160.7000,98120.3726
57.0000,12.3269,18.3409,4162.6000,132306.9000,-128144.3000,6.4692,878.3441,21036.9847,21915.3288,312.2382,153343.8847,3284.2559,-150059.6288,18.1023,18.7944,6767.2000,6237.7000,529.5000,-0.7033,1314.0905,1093.7646,2407.8551,33.6449,7331.4646,5453.1095,-1878.3551,18.0529,11.6170,14.8349,2.1204,143128.2416,18.3409,18.1023,18.2216,7.8633,2.2610,18.1023,17.5845,17.8434,11.7411,1.5577,18.3409,18.2262,18.2835,7.0368,-4.2082,13.7966,13.4281,13.6124,12.8222,-2.3908,11.6170,11.7137,11.6654,-2.3320,-1.6875,11.6170,11.6814,11.6492,-3.7719,4.0784,12.8481,1003.9710,-127614.8000,143128.2416
58.0000,12.1099,18.2521,2688.0000,140544.1000,-137856.1000,6.7818,569.2891,22238.0397,22807.3289,327.3674,162782.1397,2118.7109,-160663.4289,11.9104,14.5531,2658.7000,5847.7000,-3189.0000,0.4568,566.1784,931.5527,1497.7311,22.1235,6779.2527,2092.5216,-4686.7311,18.0493,12.0059,15.0276,2.4997,168728.4420,18.2521,18.2405,18.2463,0.3569,1.9110,17.5291,17.6225,17.5758,-3.1708,2.3678,18.2521,18.2567,18.2544,-0.2930,-4.8708,11.9104,12.4705,12.1904,-17.1011,-2.1083,12.0059,11.9104,11.9581,3.5913,-2.5651,12.0059,11.9473,11.9766,4.0094,4.6735,14.3947,1124.8219,-141045.1000,168728.4420
59.0000,12.0942,18.3288,1578.5000,148044.5000,-146466.0000,7.0786,334.3987,23416.5869,23750.9856,341.0884,171461.0869,1244.1013,-170216.9856,12.0678,16.1216,1060.4000,5310.3000,-4249.9000,0.3404,225.2303,847.6054,1072.8357,16.6276,6157.9054,835.1697,-5322.7357,18.1721,12.1105,15.1413,2.5697,173453.0309,18.3288,18.3003,18.3146,0.8827,2.0471,17.9897,17.8664,17.9280,4.3091,2.3875,18.3288,18.3172,18.3230,0.8865,-5.0315,12.0678,12.1055,12.0867,-1.1938,-2.2460,12.1105,12.0678,12.0891,1.6400,-2.5865,12.1105,12.0890,12.0998,1.5452,4.8325,14.7435,1152.0758,-150715.9000,173453.0309
60.0000,12.1457,18.4402,833.2000,155336.3000,-154503.1000,7.3844,176.3550,24598.3030,24774.6580,355.6721,179934.6030,656.8450,-179277.7580,12.1444,17.6796,98.0000,7568.9000,-7470.9000,0.4075,20.7892,1209.2785,1230.0677,19.7454,8778.1785,77.2108,-8700.9677,18.3447,12.1648,15.2548,2.7515,185726.2328,18.4402,18.3984,18.4193,1.3223,2.1154,18.2823,18.1815,18.2319,3.7255,2.5229,18.4402,18.4228,18.4315,1.3683,-5.2690,12.1444,12.1263,12.1353,0.6461,-2.3256,12.1648,12.1444,12.1546,0.8486,-2.7332,12.1648,12.1547,12.1598,0.7828,5.0588,15.4789,1209.5415,-161974.0000,185726.2328
61.0000,12.2360,18.5678,357.3000,162436.6000,-162079.3000,7.6952,75.5099,25774.8609,25850.3707,370.6847,188211.4609,281.7901,-187929.6707,12.2371,17.4241,524.4000,10210.0000,-9685.6000,0.5713,111.0742,1633.1660,1744.2402,27.7374,11843.1660,413.3258,-11429.8402,18.4580,12.2648,15.3614,2.9254,197463.3897,18.5678,18.5191,18.5434,1.5565,2.1480,18.2890,18.2734,18.2812,0.6537,2.7193,18.5678,18.5486,18.5582,1.5869,-5.5472,12.2371,12.2062,12.2217,1.1005,-2.3746,12.2648,12.2371,12.2510,1.2215,-2.9459,12.2648,12.2493,12.2571,1.2331,5.3206,16.4245,1283.4317,-171764.9000,197463.3897
62.0000,12.3119,18.6683,25.3000,169915.9000,-169890.6000,8.0314,5.3399,27007.7069,27013.0468,387.0488,196923.6069,19.9601,-196903.6468,12.3138,17.9747,0.0000,11637.8000,-11637.8000,0.6184,0.0000,1863.3795,1863.3795,29.9571,13501.1795,0.0000,-13501.1795,18.5810,12.3340,15.4575,3.0876,208413.8533,18.6683,18.6285,18.6484,1.3253,2.2334,18.4867,18.4340,18.4604,2.2206,2.8517,18.6683,18.6533,18.6608,1.2969,-5.7980,12.3138,12.2868,12.3003,1.0074,-2.4710,12.3340,12.3138,12.3239,0.9386,-3.0894,12.3340,12.3230,12.3285,0.9202,5.5604,17.1882,1343.1128,-181528.4000,208413.8533
63.0000,12.3711,18.7304,0.0000,175859.5000,-175859.5000,8.3110,0.0000,27989.7933,27989.7933,400.7096,203849.2933,0.0000,-203849.2933,12.3725,18.0339,0.0000,9640.2000,-9640.2000,0.5122,0.0000,1544.6990,1544.6990,24.8220,11184.8990,0.0000,-11184.8990,18.6665,12.3881,15.5273,3.1653,213660.8675,18.7304,18.7053,18.7178,0.8960,2.3602,18.5855,18.5534,18.5695,1.3755,2.8724,18.7304,18.7210,18.7257,0.8416,-5.9507,12.3725,12.3521,12.3623,0.8065,-2.5996,12.3881,12.3725,12.3803,0.7388,-3.1118,12.3881,12.3797,12.3839,0.7270,5.7114,17.5362,1370.3062,-185499.7000,213660.8675
64.0000,12.4287,18.7845,73.3000,180290.4000,-180217.1000,8.5242,15.4403,28732.4021,28747.8424,411.1525,209022.8021,57.8597,-208964.9424,12.4297,18.0917,0.0000,9614.3000,-9614.3000,0.5108,0.0000,1541.6871,1541.6871,24.7606,11155.9871,0.0000,-11155.9871,18.7283,12.4451,15.5867,3.2438,218957.1383,18.7845,18.7644,18.7745,0.7423,2.4263,18.6474,18.6277,18.6375,0.8798,2.9372,18.7845,18.7768,18.7806,0.7213,-6.0978,12.4297,12.4110,12.4204,0.7593,-2.6711,12.4451,12.4297,12.4374,0.7477,-3.1820,12.4451,12.4367,12.4409,0.7466,5.8531,17.9606,1403.4699,-189831.4000,218957.1383
65.0000,12.4970,18.8500,143.9000,185055.8000,-184911.9000,8.7531,30.2767,29537.5417,29567.8184,422.3541,214593.3417,113.6233,-214479.7184,12.4982,18.1609,0.0000,12323.2000,-12323.2000,0.6548,0.0000,1977.8262,1977.8262,31.7438,14301.0262,0.0000,-14301.0262,18.7863,12.5159,15.6511,3.3708,227529.9468,18.8500,18.8275,18.8387,0.8340,2.4414,18.6865,18.6745,18.6805,0.5767,3.0962,18.8500,18.8412,18.8456,0.8425,-6.3116,12.4982,12.4769,12.4875,0.8690,-2.6994,12.5159,12.4982,12.5070,0.8986,-3.3542,12.5159,12.5060,12.5109,0.9035,6.0536,18.7058,1461.6979,-197235.1000,227529.9468
66.0000,12.5695,18.9128,333.5000,189255.0000,-188921.5000,8.9614,70.0829,30257.5662,30327.6490,432.6144,219512.5662,263.4171,-219249.1490,12.5710,18.0720,245.0000,14391.5000,-14146.5000,0.7781,51.6125,2311.9791,2363.5916,37.7606,16703.4791,193.3875,-16510.0916,18.8334,12.5887,15.7111,3.4753,234582.8406,18.9128,18.8909,18.9018,0.8199,2.4581,18.6940,18.6905,18.6922,0.2000,3.2362,18.9128,18.9045,18.9087,0.8196,-6.5033,12.5710,12.5484,12.5597,0.9297,-2.7277,12.5887,12.5710,12.5799,0.9377,-3.5059,12.5887,12.5788,12.5838,0.9372,6.2336,19.3708,1513.6586,-203068.0000,234582.8406
67.0000,12.3819,18.4957,2335.1000,105120.5000,-102785.4000,5.0894,492.2666,16735.0624,17227.3290,246.0509,121855.5624,1842.8334,-120012.7290,18.6582,15.1638,3992.4000,146.8000,3845.6000,-0.2272,769.7155,26.0075,795.7230,11.4387,172.8075,3222.6845,3049.8770,18.6104,12.1461,15.3782,1.7960,121226.6619,18.4957,18.6582,18.5770,-3.8622,1.6533,18.6582,18.6727,18.6655,-0.2645,1.4261,18.4957,18.5845,18.5401,-4.3896,-3.4360,12.6927,12.6415,12.6671,1.3539,-1.7722,12.1461,12.3293,12.2377,-4.0707,-1.5450,12.1461,12.2432,12.1947,-4.6370,3.3172,10.1345,791.9206,-98939.8000,121226.6619
68.0000,12.3056,18.3642,2839.2000,104292.8000,-101453.6000,5.0765,599.3126,16574.7239,17174.0365,245.2316,120867.5239,2239.8874,-118627.6365,18.4474,14.6414,6111.3000,0.0000,6111.3000,-0.3358,1181.4151,0.0000,1181.4151,15.1966,0.0000,4929.8849,4929.8849,18.4442,12.1014,15.2728,1.7182,115977.0090,18.3642,18.4474,18.4058,-2.0070,1.6912,18.4474,18.5490,18.4982,-1.9602,1.3553,18.3642,18.4023,18.3832,-1.8347,-3.3853,12.6225,12.6385,12.6305,-0.3828,-1.8041,12.1014,12.1607,12.1311,-1.2290,-1.4683,12.1014,12.1220,12.1117,-0.9433,3.2724,10.0731,787.1257,-95342.3000,115977.0090
69.0000,12.3866,17.8459,5568.1000,63944.5000,-58376.4000,3.3116,1173.7277,10180.9699,11354.6977,160.4029,74125.4699,4394.3723,-69731.0977,18.1211,14.3190,11898.7000,0.0000,11898.7000,-0.6539,2309.9825,0.0000,2309.9825,29.6937,0.0000,9588.7175,9588.7175,18.1191,11.9868,15.0530,0.9313,62861.3351,17.8459,18.1211,17.9835,-5.0378,1.2704,18.1211,18.4234,18.2723,-2.6681,0.6166,17.8459,18.0272,17.9365,-5.3324,-2.0412,13.1957,12.9243,13.0600,5.2412,-1.3218,11.9868,12.0961,12.0415,-1.0228,-0.6680,11.9868,12.0294,12.0081,-1.1917,1.9898,6.5501,511.8344,-46477.7000,62861.3351
70.0000,12.4739,17.7268,6617.8000,60384.7000,-53766.9000,3.1980,1392.9377,9633.2080,11026.1457,155.1065,70017.9080,5224.8623,-64793.0457,17.8516,14.0527,14174.6000,0.0000,14174.6000,-0.7789,2761.6115,0.0000,2761.6115,35.5704,0.0000,11412.9885,11412.9885,17.8905,11.9970,14.9437,0.8146,54988.7348,17.7268,17.8516,17.7892,-2.2866,1.2836,17.8516,18.2300,18.0408,-2.7352,0.5047,17.7268,17.8010,17.7639,-2.0244,-1.9144,13.2201,13.1428,13.1814,1.5236,-1.3256,11.9970,12.0338,12.0154,-0.2563,-0.5467,11.9970,12.0003,11.9986,-0.0557,1.8723,6.3233,494.1110,-39592.3000,54988.7348
71.0000,12.7707,17.2797,9624.1000,48169.9000,-38545.8000,2.7771,2015.6041,7736.6687,9752.2727,135.2050,55906.5687,7608.4959,-48298.0727,17.4536,13.6596,34567.8000,0.0000,34567.8000,-1.8996,6770.7579,0.0000,6770.7579,87.1470,0.0000,27797.0421,27797.0421,17.4826,12.2281,14.8554,0.6804,45924.9414,17.2797,17.4536,17.3666,-5.0413,2.0123,17.4536,18.3746,17.9141,-1.4708,0.1128,17.2797,17.4359,17.3578,-4.8433,-2.1533,13.5530,13.4256,13.4893,3.7740,-2.0217,12.2281,11.8965,12.0623,0.6243,-0.1222,12.2281,12.1530,12.1906,2.3743,2.1439,5.4303,424.3337,-3978.0000,45924.9414
72.0000,12.8830,16.8153,11719.1000,41678.7000,-29959.6000,2.5793,2449.7439,6711.3595,9161.1034,125.9128,48390.0595,9269.3561,-39120.7034,17.1253,13.3355,43748.3000,0.0000,43748.3000,-2.4041,8607.3082,0.0000,8607.3082,111.0487,0.0000,35140.9918,35140.9918,17.0226,12.4555,14.7390,0.3823,25804.4192,16.8153,16.9959,16.9056,-5.5052,2.1151,17.0226,18.0724,17.5475,-4.3660,-0.2890,16.8153,17.0226,16.9190,-5.2374,-1.7539,13.3355,13.3859,13.3607,-1.4944,-2.0910,13.3355,11.8807,12.6081,6.6448,0.3131,12.3543,12.2915,12.3229,1.6554,1.7780,5.0272,392.8317,13788.7000,25804.4192
73.0000,12.9317,16.3291,13471.0000,36608.3000,-23137.3000,2.4308,2813.6609,5901.4970,8715.1580,118.8927,42509.7970,10657.3391,-31852.4580,16.6787,12.8946,44679.8000,0.0000,44679.8000,-2.4553,8845.1074,0.0000,8845.1074,114.0585,0.0000,35834.6926,35834.6926,12.7783,16.3062,14.5422,-0.2524,-17037.2950,16.3291,16.5143,16.4217,-5.7817,2.1644,16.4360,16.9131,16.6745,-10.4764,-1.5185,16.3291,17.0460,16.6875,-2.7347,-0.2664,12.8946,13.0520,12.9733,-4.6168,-2.0379,12.8946,12.7783,12.8364,2.8138,1.6450,12.7783,12.3082,12.5432,2.7167,0.3929,4.7454,370.8121,21542.5000,-17037.2950
74.0000,12.5120,15.4148,14954.7000,32541.9000,-17587.2000,2.3158,3145.6913,5195.9130,8341.6042,113.4534,37737.8130,11809.0087,-25928.8042,16.0656,12.2896,51258.7000,0.0000,51258.7000,-2.8168,10236.0188,0.0000,10236.0188,131.8731,0.0000,41022.6812,41022.6812,12.4738,16.3761,14.4250,-0.4258,-28738.1905,15.4292,15.7284,15.5788,-10.1136,2.3376,16.3761,16.4832,16.4297,-2.8969,-1.8875,16.3761,16.9645,16.6703,-0.1499,0.0218,12.2896,12.5080,12.3988,-6.8747,-2.1803,12.2896,12.4738,12.3817,-5.4297,2.0448,12.4738,12.5758,12.5248,-0.1642,0.1355,4.5223,353.3766,33671.5000,-28738.1905
75.0000,12.0554,14.4258,16888.1000,29396.9000,-12508.8000,2.2678,3580.0487,4645.7459,8225.7946,111.4893,34042.6459,13308.0513,-20734.5946,15.6107,11.8410,51415.2000,0.0000,51415.2000,-2.8254,10335.1037,0.0000,10335.1037,133.7049,0.0000,41080.0963,41080.0963,12.0213,16.6650,14.3432,-0.5228,-35289.8557,14.4837,14.8151,14.6494,-11.1578,2.3278,16.6650,16.5802,16.6226,2.3867,-1.9103,16.6650,16.6711,16.6680,0.0310,0.0600,11.8410,12.0199,11.9304,-5.5941,-2.1686,11.8410,12.0213,11.9311,-5.3791,2.0695,12.0213,12.8315,12.4264,-1.1294,0.0992,4.4629,348.7378,38906.4000,-35289.8557
76.0000,11.6812,13.4444,19540.3000,26677.5000,-7137.2000,2.2772,4168.9486,4181.1108,8350.0594,112.5560,30858.6108,15371.3514,-15487.2594,15.3466,11.5806,61975.9000,0.0000,61975.9000,-3.4057,12506.3283,0.0000,12506.3283,162.4689,0.0000,49469.5717,49469.5717,11.7429,16.7242,14.2336,-0.8059,-54399.5068,13.9135,14.1116,14.0125,-7.6277,2.6655,16.7242,16.6942,16.7092,1.1029,-2.4431,16.7242,16.6642,16.6942,0.3743,0.3883,11.5806,11.6812,11.6309,-3.5564,-2.4619,11.5806,11.6753,11.6280,-3.6004,2.6467,11.6812,12.7106,12.1959,-2.7231,-0.1847,4.5028,351.8570,54838.7000,-54399.5068
77.0000,11.7562,14.7271,17887.4000,40194.6000,-22307.2000,2.8300,3811.3793,6310.0580,10121.4373,139.0644,46504.6580,14076.0207,-32428.6373,15.5135,11.7452,62165.9000,0.0000,62165.9000,-3.4162,12513.9232,0.0000,12513.9232,163.7336,0.0000,49651.9768,49651.9768,11.7109,16.7153,14.2131,-0.6560,-44282.3628,14.7350,14.5501,14.6425,7.6609,2.8416,16.7153,16.7128,16.7140,0.1166,-2.2826,16.7153,16.6708,16.6930,0.0437,0.0116,11.7452,11.7137,11.7294,1.2468,-2.6514,11.7452,11.7109,11.7280,1.2654,2.4728,11.7109,12.3869,12.0489,-1.7159,0.1786,5.6139,438.6764,39858.7000,-44282.3628
78.0000,12.0074,15.5515,16131.9000,47241.6000,-31109.7000,3.0718,3422.5483,7457.8484,10880.3968,150.3482,54699.4484,12709.3517,-41990.0968,15.8686,12.0954,71360.7000,0.0000,71360.7000,-3.9214,14290.7408,0.0000,14290.7408,187.3941,0.0000,57069.9592,57069.9592,12.0027,16.3511,14.1769,-0.6983,-47135.1031,15.6071,15.3853,15.4962,10.3595,3.2075,16.3511,16.4483,16.3997,-3.7359,-2.6746,16.3511,16.8640,16.6075,-0.9742,0.1358,12.0954,12.0054,12.0504,3.9313,-2.9846,12.0954,12.0027,12.0490,3.9318,2.8975,12.0027,12.0761,12.0394,-0.0566,0.0871,6.0658,473.9923,40251.0000,-47135.1031
79.0000,12.3173,17.7241,9307.3000,100556.1000,-91248.8000,5.2363,1964.2386,15985.1151,17949.3537,253.4162,116541.2151,7343.0614,-109198.1537,17.0960,13.3060,43779.5000,0.0000,43779.5000,-2.4058,8616.9139,0.0000,8616.9139,114.2446,0.0000,35162.5861,35162.5861,17.3613,11.6522,14.5067,0.9234,62329.0912,17.7241,17.0960,17.4100,23.1539,2.5365,17.0960,16.0336,16.5648,2.0509,0.1307,17.7241,17.4255,17.5748,11.7311,-2.6999,13.2468,12.9105,13.0787,12.4673,-2.5474,11.6522,12.2416,11.9469,-1.1748,-0.1416,11.6522,11.7554,11.7038,-3.9924,2.6890,10.3587,809.4411,-47469.3000,62329.0912
80.0000,12.3632,18.2039,6634.8000,137687.5000,-131052.7000,6.8521,1399.1380,21910.4300,23309.5680,331.2619,159597.9300,5235.6620,-154362.2680,18.0004,14.1995,34436.1000,0.0000,34436.1000,-1.8923,6695.9395,0.0000,6695.9395,87.9531,0.0000,27740.1605,27740.1605,17.9020,11.6667,14.7843,1.7671,119280.9452,18.2039,18.0004,18.1022,8.4106,2.8362,18.0004,17.1212,17.5608,12.0776,0.9438,18.2039,18.0855,18.1447,6.9354,-4.0160,13.3675,13.2949,13.3312,3.1051,-2.9148,11.6667,11.8276,11.7472,-2.3521,-1.0225,11.6667,11.6734,11.6700,-0.3491,3.9373,13.5435,1058.3078,-96616.6000,119280.9452
81.0000,12.4895,18.5237,4436.2000,148725.5000,-144289.3000,7.2594,933.5014,23734.6305,24668.1319,350.6955,172460.1305,3502.6986,-168957.4319,18.4064,18.4600,9896.0000,6946.0000,2950.0000,-0.9129,1914.0730,1224.8084,3138.8814,43.2262,8170.8084,7981.9270,-188.8814,18.3581,11.7044,15.0313,2.4129,162871.4565,18.5237,18.4064,18.4651,4.4375,2.5848,18.4064,18.0688,18.2376,8.2255,1.6719,18.5237,18.4615,18.4926,4.2567,-4.6746,13.9785,13.8065,13.8925,6.8319,-2.7241,11.7044,11.7197,11.7121,-0.3654,-1.8112,11.7044,11.6984,11.7014,0.4362,4.5353,14.4123,1126.2009,-141339.3000,162871.4565
82.0000,12.3330,18.4857,2932.1000,158186.3000,-155254.2000,7.6283,618.6346,25155.2759,25773.9104,368.5601,183341.5759,2313.4654,-181028.1104,12.1330,13.7293,5246.6000,7149.7000,-1903.1000,0.6682,1113.1913,1142.1390,2255.3303,32.0221,8291.8390,4133.4087,-4158.4303,18.1803,12.2697,15.2250,2.8020,189138.1775,18.4857,18.4783,18.4820,0.2621,2.0902,17.3278,17.5657,17.4468,-9.4857,2.7584,18.4857,18.4864,18.4861,-0.0213,-5.5381,12.1330,12.6673,12.4001,-17.9515,-2.3200,12.2697,12.1330,12.2013,5.9621,-2.9882,12.2697,12.1868,12.2282,6.4158,5.3082,16.4987,1289.2294,-157157.3000,189138.1775
83.0000,12.3801,18.5810,2389.2000,168081.4000,-165692.2000,8.0677,503.6868,26757.2849,27260.9717,389.3443,194838.6849,1885.5132,-192953.1717,12.3599,15.1540,3450.2000,8107.7000,-4657.5000,0.6204,729.3295,1298.9280,2028.2574,30.4992,9406.6280,2720.8705,-6685.7574,18.2887,12.4096,15.3491,2.9186,197007.5940,18.5810,18.5495,18.5652,1.0626,2.2437,17.8140,17.7204,17.7672,3.9247,2.8641,18.5810,18.5681,18.5746,1.1257,-5.8239,12.3599,12.3709,12.3654,-0.3611,-2.4824,12.4096,12.3599,12.3847,2.2712,-3.1028,12.4096,12.3842,12.3969,2.0928,5.5852,17.2846,1350.6457,-170349.7000,197007.5940
