Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
84.0000,12.5044,18.7296,2169.9000,177524.2000,-175354.3000,8.5025,456.4930,28340.1005,28796.5935,410.3994,205864.3005,1713.4070,-204150.8935,12.5068,17.2824,2158.4000,21384.1000,-19225.7000,1.2548,455.1700,3432.4510,3887.6209,61.0731,24816.5510,1703.2300,-23113.3209,18.4891,12.5384,15.5138,3.3178,223949.6489,18.7296,18.6754,18.7025,1.7139,2.1335,18.1595,18.0733,18.1164,4.2721,3.3884,18.7296,18.7103,18.7199,1.8125,-6.3690,12.5068,12.4647,12.4858,1.5099,-2.4159,12.5384,12.5068,12.5226,1.7215,-3.6707,12.5384,12.5201,12.5293,1.6554,6.0866,19.4111,1516.8077,-194580.0000,223949.6489
85.0000,12.6535,18.9101,1802.1000,186658.6000,-184856.5000,8.9151,378.1636,29899.5729,30277.7364,430.5745,216558.1729,1423.9364,-215134.2364,12.6589,17.3422,3187.7000,28257.0000,-25069.3000,1.6766,670.5770,4544.7061,5215.2830,81.6506,32801.7061,2517.1230,-30284.5830,18.6297,12.6902,15.6599,3.5947,242639.5679,18.9101,18.8408,18.8755,2.1454,2.0983,18.1752,18.1632,18.1692,0.6948,3.7748,18.9101,18.8880,18.8991,2.2192,-6.8168,12.6589,12.6075,12.6332,1.8373,-2.4128,12.6902,12.6589,12.6746,1.8918,-4.0894,12.6902,12.6706,12.6804,1.8821,6.5022,21.0798,1647.2050,-209925.8000,242639.5679
86.0000,12.7213,19.0259,1068.8000,195290.2000,-194221.4000,9.2848,224.0276,31330.6328,31554.6604,448.7507,226620.8328,844.7724,-225776.0604,12.7251,18.1572,771.8000,31376.1000,-30604.3000,1.7095,162.1854,5050.7865,5212.9719,83.0263,36426.8865,609.6146,-35817.2719,18.8411,12.7365,15.7888,3.8350,258864.9705,19.0259,18.9775,19.0017,1.5810,2.1994,18.6187,18.5319,18.5753,4.9588,3.9089,19.0259,19.0116,19.0188,1.5023,-7.0855,12.7251,12.6986,12.7119,1.0072,-2.5251,12.7365,12.7251,12.7308,0.7368,-4.2346,12.7365,12.7298,12.7332,0.6945,6.7597,21.8829,1709.9593,-224825.7000,258864.9705
87.0000,12.7707,19.1078,538.5000,202255.5000,-201717.0000,9.5864,112.7797,32484.6812,32597.4609,463.4625,234740.1812,425.7203,-234314.4609,12.7726,18.2328,593.4000,27463.4000,-26870.0000,1.4918,124.6012,4423.7276,4548.3288,72.4610,31887.1276,468.7988,-31418.3288,18.9646,12.7822,15.8734,3.9136,264167.1762,19.1078,19.0756,19.0917,1.1443,2.3759,18.7506,18.7162,18.7334,1.9651,3.8677,19.1078,19.0979,19.1028,1.0724,-7.2105,12.7726,12.7559,12.7643,0.6899,-2.6982,12.7822,12.7726,12.7774,0.6199,-4.1900,12.7822,12.7764,12.7793,0.6146,6.8882,22.0517,1723.1488,-228587.0000,264167.1762
88.0000,12.8124,19.1543,478.3000,206643.1000,-206164.8000,9.7906,100.1016,33221.1078,33321.2094,473.4754,239864.2078,378.1984,-239486.0094,12.8137,18.2405,588.5000,23297.9000,-22709.4000,1.2702,123.4906,3754.8167,3878.3073,61.7149,27052.7167,465.0094,-26587.7073,19.0343,12.8223,15.9283,3.9262,265017.6379,19.1543,19.1361,19.1452,0.7030,2.5240,18.8362,18.8156,18.8259,1.1744,3.7942,19.1543,19.1485,19.1514,0.6439,-7.2667,12.8137,12.8006,12.8071,0.5752,-2.8401,12.8223,12.8137,12.8180,0.5472,-4.1104,12.8223,12.8172,12.8197,0.5454,6.9505,22.0193,1720.6180,-228874.2000,265017.6379
89.0000,12.8306,19.1352,1149.6000,202960.0000,-201810.4000,9.6515,240.5218,32642.6295,32883.1514,466.9365,235602.6295,909.0782,-234693.5514,12.8314,17.7481,1351.3000,16120.6000,-14769.3000,0.9308,283.4755,2598.6990,2882.1745,45.3119,18719.2990,1067.8245,-17651.4745,19.0185,12.8351,15.9268,3.7390,252379.9260,19.1352,19.1375,19.1363,-0.0491,2.6117,18.7724,18.7833,18.7778,-0.5225,3.5425,19.1352,19.1368,19.1360,-0.1280,-7.0398,12.8314,12.8249,12.8281,0.3110,-2.9069,12.8351,12.8314,12.8333,0.2421,-3.8377,12.8351,12.8331,12.8341,0.2311,6.7446,21.0710,1646.5142,-216579.7000,252379.9260
90.0000,12.9278,19.1846,2036.3000,201196.8000,-199160.5000,9.6143,425.3462,32431.2719,32856.6182,465.2763,233628.0719,1610.9538,-232017.1182,12.9290,16.0874,5366.6000,15238.6000,-9872.0000,1.1046,1124.0411,2459.7401,3583.7812,54.1082,17698.3401,4242.5589,-13455.7812,18.8961,12.9521,15.9241,3.6406,245742.5540,19.1846,19.1704,19.1775,0.5545,2.5334,18.2343,18.3455,18.2899,-5.8305,3.6380,19.1846,19.1790,19.1818,0.6097,-7.0809,12.9290,12.9028,12.9159,1.1168,-2.8366,12.9521,12.9290,12.9405,1.3525,-3.9412,12.9521,12.9382,12.9451,1.3975,6.7777,21.3537,1668.6048,-209032.5000,245742.5540
91.0000,12.7573,18.7047,4320.5000,112064.2000,-107743.7000,5.5208,905.0582,17993.3731,18898.4313,267.6194,130057.5731,3415.4418,-126642.1313,18.8693,15.1807,12377.3000,184.0000,12193.3000,-0.6899,2379.9085,32.7278,2412.6363,34.5371,216.7278,9997.3915,9780.6637,18.7459,12.3086,15.5273,1.7769,119943.8181,18.7047,18.8693,18.7870,-4.6551,1.9641,18.8693,18.5833,18.7263,5.3237,1.2741,18.7047,18.8042,18.7544,-5.0993,-3.5567,13.4603,13.2776,13.3690,5.5249,-2.0702,12.3086,12.6004,12.4545,-5.8079,-1.3803,12.3086,12.4451,12.3769,-6.7999,3.4506,11.0177,860.9407,-95550.4000,119943.8181
92.0000,12.6760,18.4866,5727.5000,110802.1000,-105074.6000,5.5343,1201.4390,17757.7189,18959.1580,268.1774,128559.8189,4526.0610,-124033.7580,18.5875,14.7799,16201.7000,0.0000,16201.7000,-0.8903,3126.4302,0.0000,3126.4302,40.1442,0.0000,13075.2698,13075.2698,18.5723,12.2115,15.3919,1.6879,113935.1251,18.4866,18.5875,18.5371,-2.9583,2.0453,18.5875,18.6600,18.6238,-1.1795,1.1550,18.4866,18.5433,18.5149,-2.8324,-3.4890,13.3496,13.3553,13.3524,-0.1419,-2.1416,12.2115,12.3318,12.2717,-2.1490,-1.2512,12.2115,12.2472,12.2294,-1.7228,3.3928,10.9571,856.2050,-88872.9000,113935.1251
93.0000,12.8224,17.8177,9808.4000,70269.6000,-60461.2000,3.8311,2052.4182,11299.5278,13351.9461,186.2002,81569.1278,7755.9818,-73813.1461,18.1036,14.3016,23319.9000,0.0000,23319.9000,-1.2815,4528.3067,0.0000,4528.3067,58.0576,0.0000,18791.5933,18791.5933,18.1335,12.1593,15.1464,0.8704,58749.8563,17.8177,18.1036,17.9606,-6.8989,1.6717,18.1036,18.6385,18.3710,-2.9927,0.3902,17.8177,18.0423,17.9300,-7.0018,-2.1594,13.7974,13.6221,13.7098,4.3700,-1.7042,12.1593,12.2690,12.2141,-0.6368,-0.4227,12.1593,12.1816,12.1704,-0.6533,2.1269,7.5510,590.0430,-37141.3000,58749.8563
94.0000,12.8903,17.5696,11856.3000,66564.1000,-54707.8000,3.7625,2478.1207,10720.3563,13198.4770,183.1590,77284.4563,9378.1793,-67906.2770,17.7213,13.9240,26529.1000,0.0000,26529.1000,-1.4578,5177.5822,0.0000,5177.5822,66.5934,0.0000,21351.5178,21351.5178,17.7843,12.2464,15.0154,0.7293,49227.2533,17.5696,17.7213,17.6454,-3.7460,1.7184,17.7213,18.5179,18.1196,-2.9763,0.2606,17.5696,17.6908,17.6302,-3.5598,-2.0441,13.6453,13.6694,13.6573,-0.5751,-1.7401,12.2464,12.2058,12.2261,0.2023,-0.2823,12.2464,12.2199,12.2332,0.8144,2.0224,7.4185,579.6941,-28178.7000,49227.2533
95.0000,13.0125,16.7740,16651.5000,54101.8000,-37450.3000,3.4230,3473.2707,8737.7979,12211.0685,167.2021,62839.5979,13178.2293,-49661.3685,17.1376,13.3475,57831.7000,0.0000,57831.7000,-3.1780,11376.2449,0.0000,11376.2449,146.1226,0.0000,46455.4551,46455.4551,17.0326,12.7425,14.8875,0.4796,32374.0011,16.7740,16.9988,16.8864,-9.1026,2.8021,17.0326,18.1726,17.6026,-6.1817,-0.3758,16.7740,17.0326,16.9033,-8.7148,-2.3323,13.3475,13.4279,13.3877,-3.1965,-2.7708,13.3475,12.2125,12.7800,6.7418,0.4072,12.6512,12.5256,12.5884,4.3443,2.3637,6.6605,520.4645,20381.4000,32374.0011
96.0000,12.8113,15.9325,19898.9000,47639.9000,-27741.0000,3.2865,4164.6393,7658.6743,11823.3136,160.8631,55298.5743,15734.2607,-39564.3136,16.4353,12.6543,72646.8000,0.0000,72646.8000,-3.9921,14430.9266,0.0000,14430.9266,185.4131,0.0000,58215.8734,58215.8734,12.6854,16.4841,14.5848,-0.5864,-39583.3732,15.9437,16.1535,16.0486,-10.0533,3.3144,16.4841,16.7847,16.6344,-11.6265,-2.6738,16.4841,17.2665,16.8753,-0.2803,0.0278,12.6543,12.8278,12.7410,-7.7465,-3.0916,12.6543,12.6854,12.6699,-1.2719,2.8966,12.6854,12.5509,12.6181,0.4165,0.1950,6.3847,498.9070,44905.8000,-39583.3732
97.0000,12.2174,14.7229,23079.1000,42461.0000,-19381.9000,3.2072,4878.9586,6734.7412,11613.6997,157.4057,49195.7412,18200.1414,-30995.5997,15.8021,12.0296,74350.4000,0.0000,74350.4000,-4.0857,14903.8101,0.0000,14903.8101,192.0965,0.0000,59446.5899,59446.5899,12.1843,16.6699,14.4271,-0.7488,-50542.1148,14.8151,15.0875,14.9513,-13.1843,3.3440,16.6699,16.6602,16.6650,0.4268,-2.7846,16.6699,16.9764,16.8231,-0.5725,0.1368,12.0296,12.1969,12.1133,-7.5184,-3.1119,12.0296,12.1843,12.1070,-6.7354,3.0167,12.1843,12.8873,12.5358,-0.9361,0.0953,6.2778,490.5552,54968.5000,-50542.1148
98.0000,11.7668,13.6639,26200.3000,37710.2000,-11509.9000,3.1451,5581.6382,5921.4327,11503.0708,155.1950,43631.6327,20618.6618,-23012.9708,15.4375,11.6702,84931.4000,0.0000,84931.4000,-4.6672,17115.6734,0.0000,17115.6734,221.8932,0.0000,67815.7266,67815.7266,11.8203,16.7198,14.2701,-1.0794,-72861.7256,14.1068,14.2787,14.1928,-9.0964,3.6603,16.7198,16.7072,16.7135,0.6426,-3.3405,16.7198,16.8105,16.7651,-0.6424,0.5153,11.6702,11.7668,11.7185,-4.7063,-3.3819,11.6702,11.7599,11.7150,-4.6724,3.6188,11.7668,12.7443,12.2556,-3.3243,-0.2369,6.1990,484.4002,73421.5000,-72861.7256
99.0000,11.4069,12.7262,29140.1000,33439.6000,-4299.5000,3.0962,6246.6021,5209.4721,11456.0742,153.7333,38649.0721,22893.4979,-15755.5742,15.0807,11.3184,83569.9000,0.0000,83569.9000,-4.5924,16930.4912,0.0000,16930.4912,219.7522,0.0000,66639.4088,66639.4088,11.4679,16.8706,14.1693,-1.1708,-79026.8378,13.2947,13.4802,13.3875,-9.6607,3.6021,16.8706,16.8349,16.8528,1.7380,-3.2864,16.8706,16.7738,16.8222,0.7464,0.5059,11.3184,11.4069,11.3627,-4.2369,-3.3282,11.3184,11.4010,11.3597,-4.2303,3.5603,11.4069,12.4940,11.9504,-3.6250,-0.2321,6.1512,480.6612,79270.4000,-79026.8378
100.0000,15.5479,16.3370,32194.5000,30100.8000,2093.7000,-3.0973,6445.6615,5164.9193,11610.5808,154.7822,35265.7193,25748.8385,-9516.8808,15.3035,11.5381,92660.1000,0.0000,92660.1000,-5.0919,18710.1291,0.0000,18710.1291,245.2107,0.0000,73949.9709,73949.9709,13.0037,15.2609,14.1323,-1.0562,-71292.9198,15.5479,14.2827,14.9153,18.4948,1.0054,15.2609,15.5546,15.4077,-17.3811,-4.0865,15.2609,15.5479,15.4044,-17.0527,4.1027,11.5381,11.4017,11.4699,1.3511,-0.6649,11.5381,11.5071,11.5226,2.0227,4.4270,15.4648,14.7649,15.1148,38.2443,-3.7621,0.1000,7.8141,94753.8000,-71292.9198
101.0000,11.3260,13.4507,28710.6000,45434.6000,-16724.0000,3.6407,6163.1673,7065.6760,13228.8433,176.9988,52500.2760,22547.4327,-29952.8433,15.0523,11.2904,91611.2000,0.0000,91611.2000,-5.0343,18567.4637,0.0000,18567.4637,241.4729,0.0000,73043.7363,73043.7363,11.4787,16.6644,14.0716,-1.1588,-78218.8421,13.6321,13.8721,13.7521,-13.9798,4.0246,16.6644,16.3990,16.5317,13.6210,-3.5268,16.6644,15.3522,16.0083,7.3455,0.3839,11.2904,11.3260,11.3082,-1.8936,-3.7307,11.2904,11.3356,11.3130,-2.4717,3.8207,11.3260,17.5524,14.4392,-8.0957,-0.0900,7.1749,560.6598,74887.2000,-78218.8421
102.0000,11.8121,14.3655,27491.0000,51644.0000,-24153.0000,3.8707,5852.0546,8117.5094,13969.5640,191.0085,59761.5094,21638.9454,-38122.5640,15.1861,11.4224,100834.2000,0.0000,100834.2000,-5.5411,20396.0843,0.0000,20396.0843,266.9781,0.0000,80438.1157,80438.1157,11.3896,16.9501,14.1698,-0.5307,-35824.1866,14.3655,14.2286,14.2971,6.6336,3.3222,16.6610,16.6196,16.6403,1.3680,-2.2189,14.3655,15.7807,15.0731,-11.2288,-0.5485,11.4224,11.3952,11.4088,1.2710,-3.1373,11.4224,11.3896,11.4060,1.1791,2.4038,11.3896,13.5951,12.4923,-23.4372,0.7334,7.7072,602.2528,76681.2000,-35824.1866
103.0000,12.3200,17.1868,15897.4000,103241.6000,-87344.2000,5.7061,3354.8784,16413.0167,19767.8951,276.9132,119654.6167,12542.5216,-107112.0951,16.5112,12.7287,62113.1000,0.0000,62113.1000,-3.4133,12325.2536,0.0000,12325.2536,164.0636,0.0000,49787.8464,49787.8464,16.6106,12.2430,14.4268,0.5722,38624.4520,17.1868,16.4966,16.8417,30.7657,3.0685,16.6106,16.6411,16.6259,-0.1169,-0.3448,17.1868,16.6106,16.8987,22.0882,-2.6376,12.7287,12.4107,12.5697,14.0668,-3.0398,12.7287,11.3332,12.0309,7.5993,0.3735,12.1155,12.2167,12.1661,-3.8794,2.6663,11.3221,884.7259,-25231.1000,38624.4520
104.0000,12.5087,17.9784,12120.9000,140629.4000,-128508.5000,7.2765,2549.7471,22452.4159,25002.1630,352.4554,163081.8159,9571.1529,-153510.6630,17.7186,13.9208,46793.3000,0.0000,46793.3000,-2.5714,9132.7972,0.0000,9132.7972,120.7377,0.0000,37660.5028,37660.5028,17.6504,11.7987,14.7245,1.5733,106195.2270,17.9784,17.7186,17.8485,12.2069,3.2279,17.7186,16.8698,17.2942,8.1222,0.6565,17.9784,17.7770,17.8777,11.8715,-4.0486,13.4979,13.2888,13.3933,9.9964,-3.2826,11.7987,11.9687,11.8837,-1.7198,-0.7112,11.7987,11.8676,11.8331,-3.9614,3.9939,14.3941,1124.7743,-81715.2000,106195.2270
105.0000,12.6244,18.3816,8663.2000,152258.8000,-143595.6000,7.6463,1818.8306,24373.1336,26191.9641,370.1539,176631.9336,6844.3694,-169787.5641,18.2433,17.4514,14550.6000,6941.6000,7609.0000,-1.1684,2820.3138,1220.3484,4040.6622,55.0695,8161.9484,11730.2862,3568.3378,18.1896,11.8237,15.0066,2.3563,159052.7743,18.3816,18.2433,18.3125,5.6561,2.8021,18.2433,17.8575,18.0504,9.1833,1.6337,18.3816,18.3016,18.3416,5.6555,-4.8442,14.0750,13.9055,13.9902,7.2609,-2.9382,11.8237,11.8458,11.8348,-0.5333,-1.7698,11.8237,11.8249,11.8243,-0.0494,4.7080,15.1846,1186.5449,-135986.6000,159052.7743
106.0000,12.6667,18.5800,6680.4000,160309.4000,-153629.0000,7.9236,1401.5448,25686.5793,27088.1241,383.5332,185995.9793,5278.8552,-180717.1241,18.5098,18.9739,8840.7000,7399.3000,1441.4000,-0.8790,1707.6829,1307.2513,3014.9342,41.7025,8706.5513,7133.0171,-1573.5342,18.4902,11.8950,15.1926,2.6548,179197.6737,18.5800,18.5098,18.5449,2.8622,2.7761,18.5098,18.3440,18.4269,4.6007,1.8971,18.5800,18.5441,18.5620,2.7173,-5.1475,14.0010,13.9979,13.9994,0.1679,-2.9342,11.8950,11.8742,11.8846,0.6585,-2.0552,11.8950,11.8839,11.8895,0.8433,4.9894,15.7516,1230.8531,-152187.6000,179197.6737
107.0000,12.5190,18.5265,5440.2000,167901.3000,-162461.1000,8.2179,1144.2003,26812.7746,27956.9749,397.7024,194714.0746,4295.9997,-190418.0749,12.3362,13.8319,5773.6000,7531.5000,-1757.9000,0.7174,1220.9401,1206.2472,2427.1873,34.3343,8737.7472,4552.6599,-4185.0873,18.2378,12.4707,15.3543,2.9445,198753.1506,18.5265,18.5317,18.5291,-0.1334,2.2526,17.3964,17.6491,17.5228,-10.8539,2.9701,18.5265,18.5309,18.5287,-0.3448,-5.9652,12.3362,12.8100,12.5731,-17.1555,-2.5001,12.4707,12.3362,12.4035,6.3187,-3.2176,12.4707,12.3917,12.4312,6.5949,5.7177,17.7816,1389.4760,-164219.0000,198753.1506
108.0000,12.5949,18.6681,4670.4000,177179.9000,-172509.5000,8.6163,981.0353,28343.3407,29324.3761,416.5298,205523.2407,3689.3647,-201833.8761,12.5808,16.7952,3343.3000,18942.3000,-15599.0000,1.1902,704.1994,3043.4502,3747.6496,58.0802,21985.7502,2639.1006,-19346.6496,18.3848,12.6266,15.5057,3.2266,217796.9857,18.6681,18.6232,18.6457,1.4639,2.1934,17.9802,17.8797,17.9300,4.9711,3.3836,18.6681,18.6510,18.6595,1.6357,-6.4229,12.5808,12.5781,12.5794,0.1335,-2.4754,12.6266,12.5808,12.6037,2.4737,-3.6656,12.6266,12.6016,12.6141,2.2644,6.1409,19.5245,1525.6703,-188108.5000,217796.9857
109.0000,12.7223,18.8499,3973.4000,184487.6000,-180514.2000,8.9254,832.8379,29598.2045,30431.0424,431.5566,214085.8045,3140.5621,-210945.2424,12.7260,17.1544,4003.0000,27299.6000,-23296.6000,1.6705,841.1749,4394.6214,5235.7963,81.4491,31694.2214,3161.8251,-28532.3963,18.5454,12.7541,15.6498,3.5064,236682.6580,18.8499,18.7819,18.8159,2.1112,2.1038,18.0616,18.0351,18.0483,1.4854,3.7743,18.8499,18.8278,18.8389,2.2211,-6.8216,12.7260,12.6825,12.7043,1.5634,-2.4183,12.7541,12.7260,12.7401,1.7026,-4.0888,12.7541,12.7371,12.7456,1.6437,6.5071,21.1001,1648.7886,-203810.8000,236682.6580
110.0000,12.7584,18.9560,2899.4000,190927.1000,-188027.7000,9.1739,607.3550,30656.6128,31263.9678,443.7696,221583.7128,2292.0450,-219291.6678,12.7612,18.0433,1189.6000,28915.3000,-27725.7000,1.6017,249.8363,4656.8865,4906.7228,77.8523,33572.1865,939.7637,-32632.4228,18.7677,12.7663,15.7670,3.6952,249425.9012,18.9560,18.9110,18.9335,1.4757,2.2067,18.5460,18.4477,18.4969,5.4700,3.8084,18.9560,18.9426,18.9493,1.3892,-6.9672,12.7612,12.7446,12.7529,0.6437,-2.5240,12.7663,12.7612,12.7637,0.3426,-4.1258,12.7663,12.7637,12.7650,0.2908,6.6498,21.4562,1676.6167,-215753.4000,249425.9012
111.0000,12.7990,19.0574,1933.4000,198508.8000,-196575.4000,9.4819,404.7253,31903.5748,32308.3001,458.6605,230412.3748,1528.6747,-228883.7001,12.8003,18.1187,982.8000,26466.8000,-25484.0000,1.4603,206.2747,4264.7721,4471.0469,70.9742,30731.5721,776.5253,-29955.0469,18.9038,12.8089,15.8564,3.8108,257230.9075,19.0574,19.0197,19.0386,1.3254,2.3559,18.6749,18.6396,18.6573,1.9927,3.8162,19.0574,19.0453,19.0514,1.2893,-7.1261,12.8003,12.7871,12.7937,0.5495,-2.6739,12.8089,12.8003,12.8046,0.5501,-4.1342,12.8089,12.8036,12.8063,0.5551,6.8080,21.7868,1702.4547,-222059.4000,257230.9075
112.0000,12.8328,19.1222,1424.8000,202806.7000,-201381.9000,9.6586,298.0888,32619.6086,32917.6974,467.2669,235426.3086,1126.7112,-234299.5974,12.8339,18.1240,924.0000,22914.4000,-21990.4000,1.2683,193.8288,3694.0074,3887.8362,61.6566,26608.4074,730.1712,-25878.2362,18.9878,12.8410,15.9144,3.8379,259057.7710,19.1222,19.0977,19.1100,0.9185,2.4841,18.7686,18.7460,18.7573,1.2642,3.7524,19.1222,19.1143,19.1182,0.8637,-7.1745,12.8339,12.8230,12.8285,0.4766,-2.7968,12.8410,12.8339,12.8374,0.4532,-4.0651,12.8410,12.8368,12.8389,0.4508,6.8618,21.7570,1700.1195,-223372.3000,259057.7710
113.0000,12.8488,19.1066,1977.3000,199954.9000,-197977.6000,9.5525,413.5690,32172.7030,32586.2720,462.2892,232127.6030,1563.7310,-230563.8720,12.8494,17.6406,1559.1000,15697.1000,-14138.0000,0.9197,326.9729,2531.0404,2858.0133,44.7940,18228.1404,1232.1271,-16996.0133,18.9811,12.8528,15.9169,3.6671,247528.6075,19.1066,19.1070,19.1068,0.0190,2.5855,18.7223,18.7293,18.7258,-0.3233,3.5052,19.1066,19.1077,19.1072,-0.0767,-6.9670,12.8494,12.8437,12.8466,0.2754,-2.8776,12.8528,12.8494,12.8511,0.2222,-3.7973,12.8528,12.8510,12.8519,0.2140,6.6749,20.8551,1629.6507,-212115.6000,247528.6075
114.0000,12.9480,19.1584,2863.5000,199484.6000,-196621.1000,9.5764,597.9310,32170.2355,32768.1665,463.5745,231654.8355,2265.5690,-229389.2665,12.9493,16.1006,5383.6000,15228.1000,-9844.5000,1.1050,1127.2365,2458.7158,3585.9523,54.1257,17686.8158,4256.3635,-13430.4523,18.8701,12.9729,15.9215,3.5993,242952.0756,19.1584,19.1433,19.1508,0.5880,2.5216,18.2162,18.3207,18.2684,-5.4624,3.6266,19.1584,19.1525,19.1554,0.6395,-7.0548,12.9493,12.9224,12.9358,1.1343,-2.8238,12.9729,12.9493,12.9611,1.3836,-3.9288,12.9729,12.9587,12.9658,1.4311,6.7526,21.2817,1662.9787,-206465.6000,242952.0756
115.0000,12.7959,18.6245,5670.1000,113103.9000,-107433.8000,5.6401,1187.0035,18176.3331,19363.3366,273.5463,131280.2331,4483.0965,-126797.1366,18.8055,15.1213,12075.0000,184.0000,11891.0000,-0.6733,2323.6524,32.6884,2356.3408,33.6928,216.6884,9751.3476,9534.6592,18.6836,12.3918,15.5377,1.7856,120530.8141,18.6245,18.8055,18.7150,-5.2026,1.9944,18.8055,18.5475,18.6765,4.9813,1.3211,18.6245,18.7329,18.6787,-5.6965,-3.6457,13.4389,13.2723,13.3556,5.1224,-2.1045,12.3918,12.6473,12.5196,-5.2710,-1.4312,12.3918,12.5123,12.4520,-6.1429,3.5357,11.2577,879.6963,-95542.8000,120530.8141
116.0000,12.7131,18.4257,6871.6000,111712.7000,-104841.1000,5.6369,1440.5330,17918.8256,19359.3586,273.3020,129631.5256,5431.0670,-124200.4586,18.5224,14.7155,15222.2000,0.0000,15222.2000,-0.8365,2939.8669,0.0000,2939.8669,37.7579,0.0000,12282.3331,12282.3331,18.5089,12.3066,15.4078,1.7013,114836.5963,18.4257,18.5224,18.4741,-2.8509,2.0562,18.5224,18.5999,18.5612,-1.3352,1.2197,18.4257,18.4780,18.4518,-2.6808,-3.5807,13.3024,13.3190,13.3107,-0.4852,-2.1578,12.3066,12.4077,12.3572,-1.9030,-1.3213,12.3066,12.3373,12.3220,-1.5128,3.4791,11.1696,872.8057,-89618.9000,114836.5963
117.0000,12.8244,17.7006,10990.4000,71487.7000,-60497.3000,3.9502,2299.6767,11495.9220,13795.5987,192.0986,82983.6220,8690.7233,-74292.8987,18.0091,14.2082,21252.1000,0.0000,21252.1000,-1.1679,4131.9005,0.0000,4131.9005,52.9680,0.0000,17120.1995,17120.1995,18.0347,12.3074,15.1711,0.9106,61462.1429,17.7006,18.0091,17.8548,-7.4159,1.6646,18.0091,18.5106,18.2598,-3.5796,0.4968,17.7006,17.9313,17.8160,-7.6168,-2.2855,13.6218,13.4992,13.5605,3.0714,-1.7060,12.3074,12.3493,12.3283,-0.2915,-0.5381,12.3074,12.3114,12.3094,-0.0950,2.2441,7.8002,609.5193,-39245.2000,61462.1429
118.0000,12.8770,17.4428,13079.5000,67914.2000,-54834.7000,3.8899,2734.3966,10934.4448,13668.8414,189.4436,78848.6448,10345.1034,-68503.5414,17.6039,13.8081,23878.4000,0.0000,23878.4000,-1.3122,4667.5783,0.0000,4667.5783,60.0364,0.0000,19210.8217,19210.8217,17.6699,12.4195,15.0447,0.7734,52201.9506,17.4428,17.6039,17.5234,-3.9435,1.7016,17.6039,18.2795,17.9417,-3.7821,0.3894,17.4428,17.5614,17.5021,-3.7310,-2.1884,13.4478,13.4907,13.4693,-1.0444,-1.7340,12.4195,12.3272,12.3734,0.6001,-0.4219,12.4195,12.3833,12.4014,1.1669,2.1559,7.6860,600.5987,-30956.3000,52201.9506
119.0000,13.0148,16.6749,18088.1000,55826.3000,-37738.2000,3.5792,3772.7818,9016.7895,12789.5713,174.8981,64843.0895,14315.3182,-50527.7713,16.9724,13.1844,53150.4000,0.0000,53150.4000,-2.9207,10479.1549,0.0000,10479.1549,134.5656,0.0000,42671.2451,42671.2451,16.9030,12.9489,14.9260,0.5531,37335.4306,16.6749,16.8955,16.7852,-8.8512,2.7753,16.9030,18.4395,17.6713,-3.2072,-0.1454,16.6749,16.9030,16.7889,-8.5495,-2.5935,13.1844,13.2585,13.2215,-2.9338,-2.7632,13.1844,12.0054,12.5949,2.7307,0.1575,12.8919,12.7564,12.8241,5.1584,2.6056,6.9950,546.5965,15412.2000,37335.4306
120.0000,12.8000,15.8380,21451.9000,49489.7000,-28037.8000,3.4547,4490.5244,7953.9781,12444.5026,169.1408,57443.6781,16961.3756,-40482.3026,16.4431,12.6620,67324.8000,0.0000,67324.8000,-3.6997,13372.2704,0.0000,13372.2704,172.3230,0.0000,53952.5296,53952.5296,12.6427,16.6273,14.6350,-0.4769,-32193.5429,15.8380,16.0556,15.9468,-10.0608,3.1974,16.6693,16.9698,16.8195,-10.2218,-2.3521,15.8380,17.0106,16.4243,-4.3433,-0.2573,12.6620,12.7978,12.7299,-5.8753,-3.0014,12.6620,12.6427,12.6524,0.7499,2.5481,12.6427,12.8146,12.7287,-1.0955,0.4533,6.7468,527.2040,39287.0000,-32193.5429
121.0000,12.2386,14.6968,24542.5000,44275.1000,-19732.6000,3.3691,5186.4562,7025.8158,12212.2720,165.3860,51300.9158,19356.0438,-31944.8720,15.7806,12.0084,70399.7000,0.0000,70399.7000,-3.8686,14116.2701,0.0000,14116.2701,181.8645,0.0000,56283.4299,56283.4299,12.1774,16.7866,14.4820,-0.6410,-43269.1532,14.6968,14.9785,14.8376,-13.3288,3.2685,16.8140,16.8151,16.8145,-0.0039,-2.5344,14.6968,17.4764,16.0866,-4.0196,-0.1005,12.0084,12.1808,12.0946,-7.6099,-3.0573,12.0084,12.1774,12.0929,-6.6949,2.7456,12.1774,12.8055,12.4914,-2.8061,0.3117,6.6106,516.5647,50667.1000,-43269.1532
122.0000,11.6742,13.4743,28419.6000,39370.0000,-10950.4000,3.3389,6064.0876,6169.4315,12233.5191,164.8267,45539.4315,22355.5124,-23183.9191,15.3249,11.5592,84744.3000,0.0000,84744.3000,-4.6569,17106.3283,0.0000,17106.3283,221.4884,0.0000,67637.9717,67637.9717,11.7078,16.8989,14.3033,-1.0816,-73009.5341,13.7337,13.9557,13.8447,-11.9263,3.7140,16.8989,16.8795,16.8892,0.9579,-3.2713,16.8989,16.0429,16.4709,4.6947,0.3751,11.5592,11.6742,11.6167,-5.7108,-3.4414,11.5592,11.6709,11.6150,-5.7105,3.5439,11.6742,12.9827,12.3284,-1.9105,-0.1025,6.5921,515.1173,73793.9000,-73009.5341
123.0000,11.2655,12.4127,32452.5000,34823.6000,-2371.1000,3.3339,6973.7524,5408.3999,12382.1522,165.8361,40231.9999,25478.7476,-14753.2522,14.9313,11.1711,86793.6000,0.0000,86793.6000,-4.7695,17622.8948,0.0000,17622.8948,228.6870,0.0000,69170.7052,69170.7052,11.3264,17.0345,14.1804,-1.2461,-84110.7020,12.8912,13.0800,12.9856,-10.3108,3.7775,17.0345,17.0022,17.0184,1.6154,-3.3768,17.0345,16.4874,16.7609,3.5568,0.4436,11.1711,11.2655,11.2183,-4.7510,-3.4960,11.1711,11.2614,11.2163,-4.7555,3.6582,11.2655,12.7924,12.0289,-3.5579,-0.1622,6.6425,519.0539,84422.5000,-84110.7020
124.0000,15.5456,16.1512,35728.1000,31116.0000,4612.1000,-3.3290,7153.3807,5338.8116,12492.1924,166.8009,36454.8116,28574.7193,-7880.0924,15.2999,11.5345,96396.6000,0.0000,96396.6000,-5.2972,19465.6417,0.0000,19465.6417,255.7822,0.0000,76930.9583,76930.9583,12.9790,15.2886,14.1338,-1.1384,-76843.4084,15.5456,14.0546,14.8001,21.9539,1.0131,15.2886,15.5943,15.4414,-18.9735,-4.2842,15.2886,15.5456,15.4171,-16.1609,4.3421,11.5345,11.2878,11.4112,2.3837,-0.6561,11.5345,11.4819,11.5082,3.5793,4.6412,15.3506,14.7226,15.0366,36.3525,-3.9851,0.1000,7.8141,101008.7000,-76843.4084
125.0000,11.2325,13.1449,32214.9000,46836.3000,-14621.4000,3.8892,6926.6601,7268.8731,14195.5332,188.9592,54105.1731,25288.2399,-28816.9332,14.9510,11.1906,95509.3000,0.0000,95509.3000,-5.2485,19386.8408,0.0000,19386.8408,251.7638,0.0000,76122.4592,76122.4592,11.3063,16.8223,14.0643,-1.2555,-84749.4020,13.3132,13.5794,13.4463,-16.2811,4.2246,16.8223,16.5394,16.6809,15.0135,-3.6481,16.8223,15.2647,16.0435,7.6164,0.3354,11.1906,11.2325,11.2116,-2.3522,-3.9206,11.1906,11.2507,11.2206,-3.4135,3.9521,11.2325,18.3029,14.7677,-3.1880,-0.0314,7.6649,598.9439,80887.9000,-84749.4020
126.0000,11.6929,13.9636,31649.6000,52929.1000,-21279.5000,4.1478,6751.1209,8297.6161,15048.7370,205.2148,61226.7161,24898.4791,-36328.2370,14.9865,11.2256,106411.2000,0.0000,106411.2000,-5.8475,21588.2656,0.0000,21588.2656,282.2557,0.0000,84822.9344,84822.9344,11.2237,17.1160,14.1698,-0.5723,-38630.0438,13.9636,13.8541,13.9089,5.6386,3.5253,16.7172,16.7056,16.7114,0.4248,-2.3223,13.9636,15.6282,14.7959,-14.9998,-0.6225,11.2256,11.2221,11.2239,0.2053,-3.3318,11.2256,11.2237,11.2247,0.1053,2.5158,11.2237,13.6152,12.4195,-28.2819,0.8160,8.2815,647.1286,85131.7000,-38630.0438
127.0000,12.2611,16.9429,18363.8000,103931.2000,-85567.4000,5.8670,3879.2546,16500.7217,20379.9763,285.0015,120431.9217,14484.5454,-105947.3763,16.2989,12.5192,66009.9000,0.0000,66009.9000,-3.6274,13137.9073,0.0000,13137.9073,174.9798,0.0000,52871.9927,52871.9927,16.3631,12.4756,14.4194,0.4975,33580.3713,16.9429,16.2447,16.5938,32.4577,3.2004,16.3631,16.7050,16.5341,-2.0833,-0.4270,16.9429,16.3631,16.6530,22.4676,-2.6666,12.5192,12.2180,12.3686,13.8707,-3.1648,12.5192,11.2920,11.9056,8.2737,0.4626,12.2730,12.3116,12.2923,-1.4786,2.7022,11.6580,910.9722,-19557.5000,33580.3713
128.0000,12.5258,17.9078,13510.8000,141360.4000,-127849.6000,7.3834,2841.3079,22577.8479,25419.1558,357.7133,163938.2479,10669.4921,-153268.7558,17.6141,13.8175,49137.7000,0.0000,49137.7000,-2.7002,9603.7719,0.0000,9603.7719,127.2593,0.0000,39533.9281,39533.9281,17.5528,11.8826,14.7177,1.5173,102420.2813,17.9078,17.6141,17.7610,14.1416,3.3104,17.6141,16.7372,17.1757,7.7990,0.6101,17.9078,17.6750,17.7914,13.7943,-4.0730,13.4403,13.2039,13.3221,11.5631,-3.3612,11.8826,11.8990,11.8908,-0.1221,-0.6610,11.8826,11.9591,11.9208,-4.4261,4.0222,14.6133,1141.9039,-78711.9000,102420.2813
129.0000,12.6510,18.3626,9472.8000,154023.7000,-144550.9000,7.7718,1987.9148,24670.5820,26658.4967,376.3395,178694.2820,7484.8852,-171209.3967,18.2084,17.4961,14293.2000,7085.2000,7208.0000,-1.1619,2771.6842,1244.7922,4016.4764,54.8526,8329.9922,11521.5158,3191.5236,18.1527,11.8760,15.0143,2.3707,160021.6397,18.3626,18.2084,18.2855,6.3863,2.8382,18.2084,17.7972,18.0028,10.0378,1.6763,18.3626,18.2735,18.3181,6.4121,-4.9336,14.0718,13.8876,13.9797,7.9923,-2.9779,11.8760,11.8808,11.8784,-0.0935,-1.8160,11.8760,11.8828,11.8794,-0.4437,4.7939,15.4388,1206.4124,-137342.9000,160021.6397
130.0000,12.6525,18.5442,7124.1000,162888.6000,-155764.5000,8.0686,1494.9901,26091.4093,27586.3994,390.6392,188980.0093,5629.1099,-183350.8994,18.4765,19.0293,7785.9000,6765.6000,1020.3000,-0.7873,1504.5798,1194.5533,2699.1331,37.3939,7960.1533,6281.3202,-1678.8331,18.4565,11.9659,15.2112,2.7004,182279.8469,18.5442,18.4765,18.5103,2.7700,2.7855,18.4765,18.3127,18.3946,4.7850,1.9981,18.5442,18.5109,18.5276,2.5846,-5.2831,13.8287,13.8656,13.8472,-1.5431,-2.9520,11.9659,11.9372,11.9515,0.9391,-2.1646,11.9659,11.9527,11.9593,1.0206,5.1166,16.0455,1253.8176,-154744.2000,182279.8469
131.0000,12.5294,18.5368,5610.7000,172982.5000,-167371.8000,8.4669,1179.8524,27630.7490,28810.6015,409.7219,200613.2490,4430.8476,-196182.4015,12.3719,15.8149,3822.2000,12896.0000,-9073.8000,0.8953,807.8084,2066.3752,2874.1836,43.6726,14962.3752,3014.3916,-11947.9836,18.3233,12.4887,15.4060,3.1212,210683.8630,18.5368,18.5280,18.5324,0.3226,2.2609,17.7584,17.9061,17.8323,-6.7297,3.1561,18.5368,18.5354,18.5361,0.1595,-6.2060,12.3719,12.7887,12.5803,-15.2322,-2.5239,12.4887,12.3719,12.4303,5.8337,-3.4191,12.4887,12.4193,12.4540,6.0262,5.9430,18.6457,1456.9997,-176445.6000,210683.8630
132.0000,12.6339,18.7162,4646.5000,181617.5000,-176971.0000,8.8248,975.3722,29079.0709,30054.4430,426.6165,210696.5709,3671.1278,-207025.4430,12.6239,17.6894,1873.4000,28457.1000,-26583.7000,1.6150,394.3188,4574.7797,4969.0984,78.4974,33031.8797,1479.0812,-31552.7984,18.5025,12.6691,15.5858,3.4799,234890.2033,18.7162,18.6548,18.6855,1.9037,2.0942,18.2344,18.1530,18.1937,4.4180,3.7092,18.7162,18.6951,18.7057,2.1025,-6.7306,12.6239,12.6105,12.6172,0.5022,-2.4033,12.6691,12.6239,12.6465,2.6654,-4.0182,12.6691,12.6427,12.6559,2.4925,6.4215,20.7823,1623.9600,-203554.7000,234890.2033
133.0000,12.7524,18.9161,3482.4000,190598.3000,-187115.9000,9.1887,729.5532,30599.6155,31329.1687,444.3168,221197.9155,2752.8468,-218445.0687,12.7567,17.9888,1632.3000,34909.2000,-33276.9000,1.9446,342.8358,5621.8823,5964.7182,94.5063,40531.0823,1289.4642,-39241.6182,18.7087,12.7803,15.7445,3.7714,254571.9753,18.9161,18.8386,18.8774,2.3716,2.0794,18.4279,18.3837,18.4058,2.6161,4.0239,18.9161,18.8926,18.9044,2.4540,-7.1093,12.7567,12.7152,12.7359,1.4884,-2.4147,12.7803,12.7567,12.7685,1.5281,-4.3593,12.7803,12.7657,12.7730,1.4694,6.7740,22.1660,1732.0814,-220392.8000,254571.9753
134.0000,12.8319,19.0920,1932.9000,200351.7000,-198418.8000,9.5690,404.3973,32224.0351,32628.4323,462.8533,232575.7351,1528.5027,-231047.2323,12.8356,18.4169,339.4000,38473.8000,-38134.4000,2.0629,71.1944,6202.4672,6273.6616,100.1639,44676.2672,268.2056,-44408.0616,18.9256,12.8495,15.8875,4.0385,272599.7620,19.0920,19.0219,19.0569,2.2235,2.1509,18.7257,18.6679,18.6968,3.5678,4.2138,19.0920,19.0719,19.0820,2.1995,-7.4181,12.8356,12.8067,12.8212,1.0851,-2.5020,12.8495,12.8356,12.8425,0.9503,-4.5649,12.8495,12.8408,12.8451,0.9268,7.0670,23.1601,1809.7601,-236553.2000,272599.7620
135.0000,12.8908,19.2227,700.3000,209492.3000,-208792.0000,9.9368,146.3705,33739.7989,33886.1694,480.7522,243232.0989,553.9295,-242678.1694,12.8933,18.5510,33.2000,35399.5000,-35366.3000,1.8827,6.9578,5711.2651,5718.2228,91.4168,41110.7651,26.2422,-41084.5228,19.0834,12.9038,15.9936,4.1736,281716.5339,19.2227,19.1720,19.1974,1.7507,2.3334,18.8947,18.8589,18.8768,2.2279,4.2161,19.2227,19.2079,19.2153,1.6655,-7.6035,12.8933,12.8735,12.8834,0.8069,-2.6847,12.9038,12.8933,12.8986,0.7320,-4.5674,12.9038,12.8973,12.9005,0.7250,7.2521,23.5351,1839.0687,-244158.3000,281716.5339
136.0000,12.9501,19.2917,559.3000,216526.8000,-215967.5000,10.2620,116.7840,34920.2823,35037.0663,496.6502,251447.0823,442.5160,-251004.5663,12.9520,18.6194,0.0000,31654.3000,-31654.3000,1.6819,0.0000,5111.0648,5111.0648,81.6811,36765.3648,0.0000,-36765.3648,19.1779,12.9631,16.0705,4.2415,286298.7210,19.2917,19.2644,19.2781,1.0302,2.5106,19.0057,18.9821,18.9939,1.4693,4.1925,19.2917,19.2838,19.2878,0.9305,-7.7513,12.9520,12.9341,12.9431,0.7763,-2.8600,12.9631,12.9520,12.9576,0.7682,-4.5419,12.9631,12.9563,12.9597,0.7702,7.4019,23.7856,1858.6405,-247621.8000,286298.7210
137.0000,12.9593,19.2814,933.9000,215631.0000,-214697.1000,10.2391,194.9720,34783.1526,34978.1246,495.7638,250414.1526,738.9280,-249675.2246,12.9602,18.5893,87.1000,21936.8000,-21849.7000,1.1704,18.2341,3542.4199,3560.6540,56.8583,25479.2199,68.8659,-25410.3540,19.2052,12.9612,16.0832,4.0708,274777.9376,19.2814,19.2801,19.2807,0.0880,2.7004,19.0712,19.0558,19.0635,0.8964,3.8707,19.2814,19.2819,19.2816,-0.0177,-7.5388,12.9602,12.9556,12.9579,0.2353,-3.0229,12.9612,12.9602,12.9607,0.0937,-4.1933,12.9612,12.9608,12.9610,0.0716,7.2162,22.7248,1775.7478,-236546.8000,274777.9376
138.0000,12.9823,19.2548,1856.1000,210650.2000,-208794.1000,10.0517,387.3521,33997.7301,34385.0822,486.8008,244647.9301,1468.7479,-243179.1822,12.9826,17.7131,1699.7000,15869.6000,-14169.9000,0.9366,355.6988,2563.4483,2919.1471,45.6354,18433.0483,1344.0012,-17089.0471,19.1401,12.9882,16.0641,3.8626,260728.6524,19.2548,19.2612,19.2580,-0.2187,2.7326,18.8660,18.9059,18.8859,-2.0869,3.6692,19.2548,19.2575,19.2561,-0.2520,-7.3191,12.9826,12.9763,12.9795,0.3160,-3.0384,12.9882,12.9826,12.9854,0.3545,-3.9750,12.9882,12.9849,12.9866,0.3647,7.0133,21.8903,1710.5395,-222964.0000,260728.6524
139.0000,12.7390,18.7544,3642.3000,113658.4000,-110016.1000,5.5609,763.2243,18241.6889,19004.9132,269.5776,131900.0889,2879.0757,-129021.0132,18.9380,15.3717,6702.0000,192.7000,6509.3000,-0.3785,1287.5468,34.3199,1321.8667,18.9230,227.0199,5414.4532,5187.4333,18.8722,12.4192,15.6457,1.9109,128983.9668,18.7544,18.9380,18.8462,-4.9130,1.8566,18.9380,18.9144,18.9262,0.5421,1.4781,18.7544,18.8553,18.8048,-5.3899,-3.7042,13.1719,13.1045,13.1382,1.9720,-1.9798,12.4192,12.6519,12.5355,-5.3729,-1.6013,12.4192,12.5369,12.4780,-6.0809,3.5811,11.0896,866.5556,-103506.8000,128983.9668
140.0000,12.6275,18.5907,4227.6000,114839.2000,-110611.6000,5.6471,887.5347,18384.4000,19271.9347,273.4494,133223.6000,3340.0653,-129883.5347,18.6804,14.8717,9373.1000,0.0000,9373.1000,-0.5151,1806.5771,0.0000,1806.5771,23.1975,0.0000,7566.5229,7566.5229,18.6771,12.3464,15.5117,1.8565,125310.6948,18.5907,18.6804,18.6356,-2.4862,1.9357,18.6804,18.7909,18.7357,-2.2432,1.4206,18.5907,18.6335,18.6121,-2.2703,-3.7114,13.0394,13.0721,13.0557,-0.9394,-2.0541,12.3464,12.4261,12.3863,-1.7453,-1.5390,12.3464,12.3734,12.3599,-1.3696,3.5930,11.2061,875.6597,-101238.5000,125310.6948
141.0000,12.7104,17.9780,8011.2000,73908.7000,-65897.5000,3.9096,1679.5096,11854.3029,13533.8125,189.7674,85763.0029,6331.6904,-79431.3125,18.2571,14.4533,15854.3000,0.0000,15854.3000,-0.8712,3072.4561,0.0000,3072.4561,39.4091,0.0000,12781.8439,12781.8439,18.2669,12.2655,15.2662,1.0419,70329.6982,17.9780,18.2571,18.1176,-6.1951,1.5380,18.2571,18.6234,18.4403,-3.5091,0.6668,17.9780,18.1667,18.0723,-6.4577,-2.3716,13.5010,13.3160,13.4085,4.3134,-1.5936,12.2655,12.3525,12.3090,-0.8765,-0.7224,12.2655,12.2937,12.2796,-0.9125,2.3160,7.7309,604.1041,-50043.2000,70329.6982
142.0000,12.7741,17.8382,9238.7000,70264.0000,-61025.3000,3.8012,1934.7761,11286.1420,13220.9181,184.7124,81550.1420,7303.9239,-74246.2181,17.9547,14.1545,18807.0000,0.0000,18807.0000,-1.0335,3659.1402,0.0000,3659.1402,47.0859,0.0000,15147.8598,15147.8598,18.0013,12.2699,15.1356,0.9064,61182.1312,17.8382,17.9547,17.8964,-2.6125,1.5671,17.9547,18.3785,18.1666,-3.2470,0.5336,17.8382,17.9111,17.8747,-2.3291,-2.2341,13.4897,13.4557,13.4727,0.8305,-1.6116,12.2699,12.3012,12.2856,-0.2271,-0.5781,12.2699,12.2725,12.2712,-0.0457,2.1896,7.5139,587.1500,-42218.3000,61182.1312
143.0000,13.0371,17.3236,13346.7000,57970.3000,-44623.6000,3.4339,2782.7941,9367.8885,12150.6826,167.4025,67338.1885,10563.9059,-56774.2826,17.4839,13.6895,45554.7000,0.0000,45554.7000,-2.5033,8919.0982,0.0000,8919.0982,114.6429,0.0000,36635.6018,36635.6018,17.4957,12.5580,15.0269,0.7470,50421.3810,17.3236,17.4839,17.4038,-5.8895,2.5477,17.4839,18.7145,18.0992,-0.7573,0.0444,17.3236,17.4750,17.3993,-5.6810,-2.6032,13.6589,13.6062,13.6326,1.9853,-2.5514,12.5580,12.0664,12.3122,0.3777,-0.0481,12.5580,12.4784,12.5182,3.0368,2.5995,6.7056,523.9883,931.1000,50421.3810
144.0000,13.0625,16.8207,15974.7000,51802.2000,-35827.5000,3.2791,3329.3231,8376.0388,11705.3619,160.1676,60178.2388,12645.3769,-47532.8619,17.1243,13.3344,57221.7000,0.0000,57221.7000,-3.1445,11258.3063,0.0000,11258.3063,145.1730,0.0000,45963.3937,45963.3937,17.0044,12.7820,14.8932,0.4281,28894.4813,16.8207,16.9748,16.8977,-6.0509,2.7228,17.0044,18.0899,17.5471,-6.6061,-0.4216,16.8207,17.0044,16.9126,-5.8180,-2.1958,13.3344,13.4139,13.3741,-3.0629,-2.6877,13.3344,12.3585,12.8465,6.5032,0.4568,12.6953,12.6391,12.6672,1.8535,2.2310,6.3867,499.0660,21394.2000,28894.4813
145.0000,12.9036,16.1498,18482.2000,46817.1000,-28334.9000,3.1740,3862.1575,7542.3487,11404.5061,155.2774,54359.4487,14620.0425,-39739.4061,16.5699,12.7872,60431.8000,0.0000,60431.8000,-3.3209,11981.7350,0.0000,11981.7350,154.2729,0.0000,48450.0650,48450.0650,12.8051,16.4908,14.6479,-0.3806,-25693.0211,16.1498,16.3374,16.2436,-7.8385,2.8925,16.5671,16.8920,16.7296,-9.8107,-2.0888,16.1498,17.0575,16.6036,-3.6725,-0.2815,12.7872,12.9425,12.8648,-6.0905,-2.7184,12.7872,12.8051,12.7961,-0.5518,2.2629,12.8051,12.6718,12.7384,0.9156,0.4555,6.1913,483.8004,32096.9000,-25693.0211
146.0000,12.3875,15.1213,20897.1000,42297.7000,-21400.6000,3.0860,4404.9329,6734.6048,11139.5377,151.2848,49032.3048,16492.1671,-32540.1377,15.9686,12.1939,69325.1000,0.0000,69325.1000,-3.8096,13863.0692,0.0000,13863.0692,178.6916,0.0000,55462.0308,55462.0308,12.3501,16.6341,14.4921,-0.6434,-43429.0956,15.1497,15.4046,15.2771,-11.6072,3.1474,16.6341,16.6602,16.6471,-0.9388,-2.5670,16.6341,16.5780,16.6060,0.0848,0.0614,12.1939,12.3601,12.2770,-7.0382,-2.9335,12.1939,12.3501,12.2720,-6.2690,2.7809,12.3501,12.9158,12.6329,-1.2172,0.1525,6.0329,471.4203,47924.5000,-43429.0956
147.0000,11.9287,14.1231,23456.7000,38017.8000,-14561.1000,3.0169,4983.2917,5991.2032,10974.4949,148.5195,44009.0032,18473.4083,-25535.5949,15.5216,11.7531,69003.5000,0.0000,69003.5000,-3.7919,13888.6626,0.0000,13888.6626,179.7502,0.0000,55114.8374,55114.8374,11.8875,16.8864,14.3869,-0.7630,-51499.4763,14.1964,14.4505,14.3235,-11.4529,3.1159,16.8864,16.8193,16.8529,2.5387,-2.5720,16.8864,16.4307,16.6586,0.6897,0.0990,11.7531,11.8840,11.8186,-5.4763,-2.9016,11.7531,11.8875,11.8203,-5.3956,2.7863,11.8875,13.0520,12.4698,-1.9137,0.1153,5.9465,464.6696,54442.4000,-51499.4763
148.0000,11.5890,13.3166,25527.1000,34368.0000,-8840.9000,2.9521,5454.9019,5375.5067,10830.4086,146.0528,39743.5067,20072.1981,-19671.3086,15.2837,11.5186,77219.5000,0.0000,77219.5000,-4.2434,15596.8835,0.0000,15596.8835,202.7500,0.0000,61622.6165,61622.6165,11.6444,16.8911,14.2677,-1.0232,-69067.5682,13.7186,13.8516,13.7851,-6.4412,3.3564,16.8911,16.8814,16.8862,0.4581,-3.0086,16.8911,16.6535,16.7723,1.4285,0.4044,11.5186,11.5890,11.5538,-3.1397,-3.1057,11.5186,11.5865,11.5525,-3.1758,3.2594,11.5890,12.8727,12.2309,-2.8271,-0.1536,5.8507,457.1803,68378.6000,-69067.5682
149.0000,11.3676,12.8421,26094.1000,31815.7000,-5721.6000,2.8610,5597.4584,4952.2413,10549.6996,142.0845,36767.9413,20496.6416,-16271.2996,15.0697,11.3076,73477.2000,0.0000,73477.2000,-4.0377,14888.2461,0.0000,14888.2461,193.7427,0.0000,58588.9539,58588.9539,11.4129,16.9976,14.2053,-1.0198,-68835.2620,13.2669,13.3853,13.3261,-5.4832,3.2098,16.9976,16.9688,16.9832,1.2260,-2.8469,16.9976,16.7507,16.8741,1.2847,0.3488,11.3076,11.3676,11.3376,-2.5531,-2.9725,11.3076,11.3654,11.3365,-2.5510,3.0841,11.3676,12.7261,12.0469,-2.1645,-0.1116,5.6995,445.3682,67755.6000,-68835.2620
150.0000,11.2625,12.3454,27516.5000,28794.3000,-1277.8000,2.7922,5913.3620,4471.7037,10385.0657,139.2848,33266.0037,21603.1380,-11662.8657,15.0011,11.2400,80204.2000,0.0000,80204.2000,-4.4074,16267.9573,0.0000,16267.9573,212.2899,0.0000,63936.2427,63936.2427,11.3374,16.8974,14.1174,-1.2133,-81897.1253,13.1576,13.1939,13.1758,-1.7587,3.4019,16.8974,16.9167,16.9070,-0.8636,-3.2093,16.8974,16.8771,16.8873,0.2139,0.6097,11.2400,11.2625,11.2512,-0.9870,-3.1344,11.2400,11.2602,11.2501,-0.9870,3.4767,11.2625,12.1211,11.6918,-4.2297,-0.3423,5.5835,436.3021,78926.4000,-81897.1253
151.0000,11.6046,13.0626,25742.2000,31182.2000,-5440.0000,2.8127,5499.3879,4878.8863,10378.2742,140.0213,36061.0863,20242.8121,-15818.2742,13.5294,9.7894,45545.7000,0.0000,45545.7000,-2.5028,9449.0786,0.0000,9449.0786,120.7016,0.0000,36096.6214,36096.6214,14.4018,14.2728,14.3373,0.0126,853.8053,13.0626,13.0972,13.0799,-1.1009,2.2608,14.4018,17.5667,15.9842,-11.0807,-0.2420,13.0626,14.4018,13.7322,-38.0191,-1.9583,9.7894,10.2465,10.0180,-14.8272,-2.2406,9.7894,11.5789,10.6842,-6.7740,0.2622,13.9158,13.1427,13.5292,22.2298,1.9784,5.6484,441.3709,40105.7000,853.8053
152.0000,12.2674,15.8793,17558.9000,53111.9000,-35553.0000,3.4234,3708.8274,8433.5468,12142.3743,167.5187,61545.4468,13850.0726,-47695.3743,15.0371,11.2747,36439.6000,0.0000,36439.6000,-2.0024,7387.1292,0.0000,7387.1292,99.1786,0.0000,29052.4708,29052.4708,15.4038,13.5145,14.4591,0.3382,22827.8994,15.8793,15.0371,15.4582,28.7562,2.3502,15.0371,16.0668,15.5519,-5.1612,0.3478,15.8793,15.3210,15.6001,22.5975,-2.7849,11.1588,10.8188,10.9888,11.7716,-2.3792,13.5145,10.5428,12.0286,16.2804,-0.3767,13.5145,13.5179,13.5162,-0.1019,2.7559,6.8818,537.7523,886.6000,22827.8994
153.0000,12.5060,16.6525,15995.3000,64232.4000,-48237.1000,3.8676,3364.9210,10254.4872,13619.4082,188.5956,74486.8872,12630.3790,-61856.5082,16.1848,12.4068,24636.3000,0.0000,24636.3000,-1.3538,4911.3213,0.0000,4911.3213,65.2471,0.0000,19724.9787,19724.9787,16.1968,12.8704,14.5336,0.4778,32252.1642,16.6525,16.1848,16.4187,11.6462,1.7107,16.1848,15.5018,15.8433,3.5718,0.3569,16.6525,16.3118,16.4822,10.6997,-2.1569,12.3156,11.8032,12.0594,12.9754,-1.7405,12.8704,11.9963,12.4333,4.9390,-0.3867,12.8704,13.0810,12.9757,-6.4671,2.1271,7.7114,602.5800,-23600.8000,32252.1642
154.0000,12.4975,17.7027,10073.6000,87628.7000,-77555.1000,4.6653,2119.4808,13986.9367,16106.4175,226.4139,101615.6367,7954.1192,-93661.5175,17.2216,13.4302,17582.8000,0.0000,17582.8000,-0.9662,3454.7904,0.0000,3454.7904,45.6282,0.0000,14128.0096,14128.0096,17.1458,12.2363,14.6911,1.0377,70044.9823,17.7027,17.2216,17.4621,12.6481,1.8071,17.2216,16.3084,16.7650,11.1783,0.8409,17.7027,17.3922,17.5474,12.9109,-2.8582,12.9102,12.6010,12.7556,8.4575,-1.8772,12.2363,12.3587,12.2975,-1.5832,-0.9109,12.2363,12.4278,12.3321,-7.7116,2.7881,9.2693,724.3166,-59972.3000,70044.9823
155.0000,12.3676,17.8525,8438.1000,100059.8000,-91621.7000,5.1677,1779.2835,15924.2477,17703.5312,250.4630,115984.0477,6658.8165,-109325.2312,17.7099,13.9127,13292.1000,0.0000,13292.1000,-0.7304,2594.5609,0.0000,2594.5609,33.8755,0.0000,10697.5391,10697.5391,17.6348,12.0383,14.8365,1.4190,95781.2349,17.8525,17.7099,17.7812,3.9061,1.8710,17.7099,17.2041,17.4570,8.4065,1.1406,17.8525,17.7838,17.8182,3.3227,-3.2967,12.8162,12.7944,12.8053,0.6550,-1.9660,12.0383,12.1680,12.1031,-2.2905,-1.2356,12.0383,12.1054,12.0718,-3.0847,3.2016,10.2593,801.6739,-78329.6000,95781.2349
156.0000,12.2695,17.9223,6916.4000,103576.0000,-96659.6000,5.2547,1460.8438,16447.4387,17908.2825,254.3336,120023.4387,5455.5562,-114567.8825,17.8689,14.0698,9042.3000,0.0000,9042.3000,-0.4969,1761.2901,0.0000,1761.2901,22.8515,0.0000,7281.0099,7281.0099,17.8362,12.0359,14.9360,1.5769,106440.3102,17.9223,17.8689,17.8956,1.4357,1.8079,17.8689,17.6697,17.7693,3.8241,1.3110,17.9223,17.8995,17.9109,1.1747,-3.4467,12.5850,12.6629,12.6240,-2.1329,-1.9172,12.0359,12.0656,12.0507,-0.5769,-1.4203,12.0359,12.0435,12.0397,-0.3328,3.3375,10.4334,815.2769,-87617.3000,106440.3102
157.0000,12.2640,17.9702,6486.4000,105692.2000,-99205.8000,5.3323,1370.1481,16781.4299,18151.5781,257.9075,122473.6299,5116.2519,-117357.3781,17.9421,14.1421,9497.0000,0.0000,9497.0000,-0.5219,1848.0684,0.0000,1848.0684,23.9353,0.0000,7648.9316,7648.9316,17.9301,12.0659,14.9980,1.6119,108803.8457,17.9702,17.9421,17.9561,0.7860,1.8414,17.9421,17.8585,17.9003,1.6359,1.3196,17.9702,17.9572,17.9637,0.6925,-3.4909,12.6156,12.6179,12.6168,-0.0316,-1.9514,12.0659,12.0583,12.0621,0.1928,-1.4295,12.0659,12.0598,12.0629,0.3351,3.3809,10.5814,826.8437,-89708.8000,108803.8457
158.0000,12.2815,18.0420,6029.3000,107730.4000,-101701.1000,5.4049,1273.2147,17111.7800,18384.9947,261.3356,124842.1800,4756.0853,-120086.0947,18.0101,14.2093,9652.9000,0.0000,9652.9000,-0.5304,1876.7225,0.0000,1876.7225,24.2977,0.0000,7776.1775,7776.1775,18.0065,12.0821,15.0443,1.6501,111383.3344,18.0420,18.0101,18.0260,0.8989,1.8671,18.0101,17.9571,17.9836,1.0612,1.3366,18.0420,18.0252,18.0336,0.8985,-3.5378,12.6453,12.6348,12.6401,0.3367,-1.9784,12.0821,12.0724,12.0772,0.2380,-1.4480,12.0821,12.0775,12.0798,0.2600,3.4264,10.7230,837.9080,-92048.2000,111383.3344
159.0000,12.3509,18.1598,5624.8000,109663.0000,-104038.2000,5.4752,1186.3978,17446.0070,18632.4048,264.6910,127109.0070,4438.4022,-122670.6048,18.1135,14.3114,15714.8000,0.0000,15714.8000,-0.8636,3051.1369,0.0000,3051.1369,39.5104,0.0000,12663.6631,12663.6631,18.1102,12.0160,15.0631,1.6059,108397.2131,18.1598,18.1135,18.1366,1.3899,2.0168,18.1135,18.0437,18.0786,1.2015,1.1532,18.1598,18.1323,18.1460,1.4126,-3.4584,12.9717,12.8621,12.9169,3.3962,-2.1129,12.0160,12.0457,12.0308,-0.5046,-1.2493,12.0160,12.0296,12.0228,-0.6326,3.3623,10.8403,847.0793,-88323.4000,108397.2131
160.0000,12.4560,17.8618,7360.5000,79225.6000,-71865.1000,4.1270,1549.7322,12633.7957,14183.5279,199.9887,91859.3957,5810.7678,-86048.6279,17.9716,14.1713,18082.3000,0.0000,18082.3000,-0.9937,3517.3523,0.0000,3517.3523,45.3825,0.0000,14564.9477,14564.9477,17.9662,11.9636,14.9649,1.0747,72543.6948,17.8618,17.9716,17.9167,-2.5983,1.6520,17.9716,18.0531,18.0124,-0.7438,0.6584,17.8618,17.9431,17.9024,-2.8844,-2.4750,13.2690,13.1304,13.1997,3.4677,-1.7069,11.9636,12.0119,11.9877,-0.4651,-0.7132,11.9636,11.9804,11.9720,-0.5576,2.4201,8.1575,637.4384,-53782.8000,72543.6948
161.0000,12.4995,17.9101,7589.3000,82079.6000,-74490.3000,4.2738,1596.7315,13101.8026,14698.5341,207.1797,95181.4026,5992.5685,-89188.8341,17.9120,14.1124,19616.4000,0.0000,19616.4000,-1.0780,3818.7701,0.0000,3818.7701,49.3523,0.0000,15797.6299,15797.6299,17.9241,11.9663,14.9452,1.0880,73437.4419,17.9101,17.9120,17.9111,-0.0132,1.7296,17.9120,17.9889,17.9504,-0.6923,0.6516,17.9101,17.9075,17.9088,0.1317,-2.5442,13.2689,13.2421,13.2555,0.7288,-1.7839,11.9663,11.9809,11.9736,-0.1152,-0.7060,11.9663,11.9674,11.9669,-0.0070,2.4899,8.4485,660.1774,-54873.9000,73437.4419
162.0000,12.5666,17.9416,7814.7000,81050.6000,-73235.9000,4.2369,1642.2897,12957.2877,14599.5774,205.4595,94007.8877,6172.4103,-87835.4774,17.9295,14.1297,23638.8000,0.0000,23638.8000,-1.2990,4600.7571,0.0000,4600.7571,59.5328,0.0000,19038.0429,19038.0429,17.9341,11.9040,14.9191,1.0123,68329.7543,17.9416,17.9295,17.9355,0.3505,1.8033,17.9295,17.9469,17.9382,-0.0927,0.5043,17.9416,17.9315,17.9365,0.3900,-2.4336,13.4881,13.4019,13.4450,2.3427,-1.8453,11.9040,11.9627,11.9333,-0.4305,-0.5463,11.9040,11.9221,11.9131,-0.5939,2.3916,8.3638,653.5579,-49597.1000,68329.7543
163.0000,12.8446,17.8313,9281.9000,66007.2000,-56725.3000,3.6023,1941.5252,10619.5185,12561.0437,175.0331,76626.7185,7340.3748,-69286.3437,17.8594,14.0605,45211.4000,0.0000,45211.4000,-2.4845,8807.5385,0.0000,8807.5385,113.8280,0.0000,36403.8615,36403.8615,17.8636,11.9404,14.9020,0.9879,66685.0608,17.8313,17.8594,17.8454,-1.0327,2.6182,17.8594,17.9760,17.9177,-0.1917,0.1337,17.8313,17.8582,17.8448,-1.0521,-2.7853,13.9430,13.8065,13.8747,5.2407,-2.6293,11.9404,11.9274,11.9339,0.0619,-0.1448,11.9404,11.9329,11.9366,0.3398,2.7741,7.0324,549.5243,-11513.9000,66685.0608
164.0000,12.9670,17.9219,10023.6000,69319.6000,-59296.0000,3.7974,2092.3758,11183.8318,13276.2076,184.6778,80503.4318,7931.2242,-72572.2076,17.9032,14.1038,55417.0000,0.0000,55417.0000,-3.0453,10789.4061,0.0000,10789.4061,139.6900,0.0000,44627.5939,44627.5939,17.9013,11.8518,14.8766,0.9163,61850.5934,17.9219,17.9024,17.9121,0.8606,2.9239,17.9013,17.9240,17.9127,-0.0057,-0.1214,17.9219,17.9013,17.9116,0.8614,-2.7722,14.1038,14.0461,14.0749,2.4711,-2.9138,14.1038,10.8041,12.4539,6.3307,0.1315,11.8023,11.8368,11.8196,-1.3579,2.7823,7.3938,577.7588,-3879.0000,61850.5934
165.0000,13.1191,15.8503,16806.5000,33908.6000,-17102.1000,2.4767,3499.3754,5489.9506,8989.3260,121.3977,39398.5506,13307.1246,-26091.4260,16.6666,12.8821,53726.2000,0.0000,53726.2000,-2.9524,10637.8045,0.0000,10637.8045,135.3264,0.0000,43088.3955,43088.3955,12.7415,16.4056,14.5735,-0.4087,-27583.9108,15.8503,16.4450,16.1477,-21.2381,2.4654,16.4256,16.9448,16.6852,-14.7578,-1.9632,15.8503,19.8597,17.8550,-0.6272,-0.0114,12.8821,13.2466,13.0644,-12.1405,-2.3018,12.8821,12.7415,12.8118,4.3739,2.1268,12.7415,11.4413,12.0914,3.3356,0.1750,4.7810,373.5916,36624.1000,-27583.9108
