Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
166.0000,12.3762,14.6093,18780.6000,30895.7000,-12115.1000,2.4370,3959.5523,4917.9303,8877.4825,119.5736,35813.6303,14821.0477,-20992.5825,15.8704,12.0970,59961.8000,0.0000,59961.8000,-3.2950,12007.6748,0.0000,12007.6748,154.2963,0.0000,47954.1252,47954.1252,12.2973,16.5607,14.4290,-0.6104,-41200.6001,14.9044,15.2411,15.0727,-12.9170,2.6508,16.5607,16.5984,16.5796,-1.2198,-2.2917,16.5607,18.2681,17.4144,-5.2626,0.2138,12.0970,12.3762,12.2366,-9.9343,-2.4599,12.0970,12.3016,12.1993,-7.3370,2.4827,12.3762,11.8329,12.1046,0.2143,-0.0228,4.7497,371.1469,47846.7000,-41200.6001
167.0000,11.7572,13.3167,20985.0000,26447.4000,-5462.4000,2.3415,4471.3264,4152.0095,8623.3359,115.6335,30599.4095,16513.6736,-14085.7359,15.3099,11.5443,56361.6000,0.0000,56361.6000,-3.0972,11379.5687,0.0000,11379.5687,147.0735,0.0000,44982.0313,44982.0313,11.7431,16.9417,14.3424,-0.6845,-46203.6740,13.6010,14.0192,13.8101,-15.1824,2.5073,16.9417,16.8232,16.8825,3.7109,-2.1385,16.9417,17.6151,17.2784,-1.5858,0.1658,11.5443,11.7536,11.6489,-7.0366,-2.3291,11.5443,11.7431,11.6437,-6.6489,2.3167,11.7431,12.4418,12.0925,-0.0913,0.0124,4.6234,361.2790,50899.2000,-46203.6740
168.0000,11.4113,12.4292,23010.9000,23476.4000,-465.5000,2.3065,4932.3459,3657.6791,8590.0250,114.7537,27134.0791,18078.5541,-9055.5250,15.0799,11.3177,63437.6000,0.0000,63437.6000,-3.4860,12852.0287,0.0000,12852.0287,167.1924,0.0000,50585.5713,50585.5713,11.4682,17.0056,14.2369,-0.9247,-62420.3336,13.1675,13.3374,13.2525,-6.6741,2.7209,17.0056,16.9701,16.9879,1.3268,-2.5082,17.0056,17.2772,17.1414,-1.5984,0.4144,11.3177,11.4113,11.3645,-3.3779,-2.5118,11.3177,11.4038,11.3607,-3.3604,2.7172,11.4113,12.3209,11.8661,-2.6765,-0.2054,4.5935,358.9403,62972.1000,-62420.3336
169.0000,15.8752,16.0688,26546.8000,19659.3000,6887.5000,-2.3100,5288.0033,3400.7158,8688.7191,115.9306,23060.0158,21258.7967,-1801.2191,15.4773,11.7094,59648.8000,0.0000,59648.8000,-3.2778,12013.6103,0.0000,12013.6103,157.8537,0.0000,47635.1897,47635.1897,12.9777,15.4450,14.2114,-0.7878,-53175.1289,15.8752,13.6152,14.7452,18.0693,0.5499,15.4450,15.8527,15.6488,-16.1043,-2.7279,15.4450,15.8752,15.6601,-17.8210,2.8600,11.7094,11.3190,11.5142,1.8620,-0.3226,11.7094,11.6230,11.6662,3.7415,2.9552,15.4867,14.4985,14.9926,37.7852,-2.6326,0.1000,7.8141,66536.3000,-53175.1289
170.0000,15.4390,15.0501,28679.3000,16659.1000,12020.2000,-2.2792,5751.6641,2850.8363,8602.5004,109.6024,19509.9363,22927.6359,3417.6996,15.3377,11.5718,65947.1000,0.0000,65947.1000,-3.6240,13309.4501,0.0000,13309.4501,173.2893,0.0000,52637.6499,52637.6499,12.9858,15.3676,14.1767,-0.8034,-54229.9109,15.4390,14.9171,15.1781,5.2784,0.6925,15.3676,15.4370,15.4023,-2.9201,-2.9314,15.3676,15.4390,15.4033,-3.0444,2.9717,11.5718,11.5147,11.5433,0.4056,-0.4483,11.5718,11.5933,11.5825,-0.9546,3.1757,14.4691,14.6071,14.5381,-5.4301,-2.7274,0.1000,7.8141,77967.3000,-54229.9109
171.0000,15.4399,14.4876,30897.8000,13978.5000,16919.3000,-2.2679,6196.4929,2392.1678,8588.6607,109.3421,16370.6678,24701.3071,8330.6393,15.4011,11.6344,61839.5000,0.0000,61839.5000,-3.3982,12468.7902,0.0000,12468.7902,162.8999,0.0000,49370.7098,49370.7098,12.8225,15.4529,14.1377,-0.8516,-57485.7288,15.4399,15.2261,15.3330,1.9248,0.6092,15.4529,15.4393,15.4461,0.5836,-2.7890,15.4529,15.4399,15.4464,0.5756,2.8771,11.6344,11.5370,11.5857,0.5666,-0.3768,11.6344,11.6214,11.6279,0.6020,3.0214,14.0672,14.1947,14.1310,-4.8584,-2.6447,0.1000,7.8141,78758.8000,-57485.7288
172.0000,15.5079,14.0699,32626.0000,11633.2000,20992.8000,-2.2469,6536.1354,1994.1428,8530.2782,108.1834,13627.3428,26089.8646,12462.5218,15.4825,11.7146,67576.6000,0.0000,67576.6000,-3.7135,13609.2749,0.0000,13609.2749,177.8119,0.0000,53967.3251,53967.3251,12.6425,15.5283,14.0854,-0.9829,-66344.3531,15.5079,15.3805,15.4442,1.3964,0.7369,15.5283,15.5078,15.5180,0.9228,-2.9766,15.5283,15.5079,15.5181,0.9198,2.9838,11.7146,11.5945,11.6546,0.8862,-0.4889,11.7146,11.6944,11.7045,0.9796,3.2246,13.6275,13.7599,13.6937,-5.2213,-2.7358,0.1000,7.8141,88569.4000,-66344.3531
173.0000,15.5266,13.9162,33161.6000,10788.2000,22373.4000,-2.2349,6641.4904,1850.1487,8491.6391,107.4575,12638.3487,26520.1096,13881.7609,15.5143,11.7459,62388.2000,0.0000,62388.2000,-3.4284,12558.5312,0.0000,12558.5312,163.9224,0.0000,49829.6688,49829.6688,12.6051,15.5301,14.0676,-0.9465,-63891.2334,15.5266,15.4598,15.4932,0.6464,0.6310,15.5301,15.5265,15.5283,0.1788,-2.7974,15.5301,15.5266,15.5284,0.1787,2.8658,11.7459,11.6508,11.6984,0.5834,-0.3978,11.7459,11.7355,11.7407,0.4918,3.0305,13.5739,13.6061,13.5900,-1.1973,-2.6327,0.1000,7.8141,84761.6000,-63891.2334
174.0000,15.5509,13.6204,35035.6000,9485.6000,25550.0000,-2.2708,7014.1560,1627.7280,8641.8840,109.0529,11113.3280,28021.4440,16908.1160,15.5424,11.7737,69073.3000,0.0000,69073.3000,-3.7957,13898.4758,0.0000,13898.4758,181.3849,0.0000,55174.8242,55174.8242,12.4929,15.5586,14.0257,-1.0627,-71732.7892,15.5509,15.5089,15.5299,0.4976,0.7612,15.5586,15.5509,15.5547,0.3732,-3.0345,15.5586,15.5509,15.5547,0.3727,3.0320,11.7737,11.7044,11.7390,0.5458,-0.5083,11.7737,11.7659,11.7698,0.4061,3.2874,13.2699,13.3528,13.3114,-3.3076,-2.7791,0.1000,7.8141,94623.3000,-71732.7892
175.0000,15.3835,14.0912,42609.2000,16359.6000,26249.6000,-2.9896,8552.7523,2795.7676,11348.5199,143.8108,19155.3676,34056.4477,14901.0801,15.4049,11.6381,64084.7000,0.0000,64084.7000,-3.5216,12920.7736,0.0000,12920.7736,168.2007,0.0000,51163.9264,51163.9264,12.7094,15.3366,14.0230,-0.9775,-65979.8207,15.3835,15.5250,15.4542,-0.8582,0.4346,15.3366,15.3880,15.3623,-2.2672,-3.0870,15.3366,15.3835,15.3600,-2.2945,3.4242,11.6381,11.7772,11.7077,-0.3239,-0.1773,11.6381,11.6668,11.6525,-1.3616,3.3443,13.9616,13.8103,13.8860,6.9890,-3.1670,0.1000,7.8141,90334.3000,-65979.8207
176.0000,15.1731,15.1282,34623.4000,23204.2000,11419.2000,-2.8977,6972.8269,3945.0878,10917.9147,140.1321,27149.2878,27650.5731,501.2853,15.2116,11.4475,69778.8000,0.0000,69778.8000,-3.8345,14109.0670,0.0000,14109.0670,183.5942,0.0000,55669.7330,55669.7330,12.9679,15.1228,14.0453,-0.8290,-55955.6092,15.1731,15.4057,15.2894,-1.9345,0.5832,15.1228,15.1767,15.1498,-2.5098,-3.2513,15.1228,15.1731,15.1480,-2.5047,3.4809,11.4475,11.7427,11.5951,-1.3037,-0.3123,11.4475,11.4904,11.4689,-2.1600,3.5222,14.7989,14.5891,14.6940,9.8056,-3.2100,0.1000,7.8141,81198.0000,-55955.6092
177.0000,14.9654,15.8518,28881.1000,27970.1000,911.0000,-2.8242,5835.5230,4731.3537,10566.8767,137.1088,32701.4537,23045.5770,-9655.8767,15.0103,11.2490,60321.3000,0.0000,60321.3000,-3.3148,12233.3924,0.0000,12233.3924,159.2583,0.0000,48087.9076,48087.9076,13.2946,14.9120,14.1033,-0.5673,-38294.9857,14.9654,15.2916,15.1285,-1.8872,0.4059,14.9120,14.9710,14.9415,-2.4590,-2.9089,14.9120,14.9654,14.9387,-2.4709,3.2301,11.2490,11.7433,11.4962,-1.1389,-0.1635,11.2490,11.2999,11.2745,-2.2921,3.1513,15.6269,15.3986,15.5127,9.9355,-2.9877,0.1000,7.8141,61232.3000,-38294.9857
178.0000,11.7790,13.6514,24023.6000,34303.6000,-10280.0000,2.8708,5116.8485,5387.9646,10504.8131,139.7965,39691.5646,18906.7515,-20784.8131,15.0120,11.2507,60427.7000,0.0000,60427.7000,-3.3206,12254.6613,0.0000,12254.6613,160.1143,0.0000,48173.0387,48173.0387,11.2573,16.9288,14.0931,-0.6838,-46159.0723,13.6514,14.0331,13.8422,-15.4676,2.7991,16.8931,16.2678,16.5805,19.8336,-2.1819,13.6514,15.8442,14.7478,-2.2488,-0.0717,11.2507,11.3176,11.2841,-2.5043,-2.6173,11.2507,11.2573,11.2540,-0.1922,2.3637,11.2573,16.5421,13.8997,-19.4113,0.2536,5.6911,444.7086,50147.7000,-46159.0723
179.0000,12.0621,14.0900,23238.1000,35219.5000,-11981.4000,2.8733,4925.5995,5566.7547,10492.3541,142.0089,40786.2547,18312.5005,-22473.7541,14.4004,10.6479,52262.8000,0.0000,52262.8000,-2.8720,10697.2160,0.0000,10697.2160,138.4757,0.0000,41565.5840,41565.5840,14.3277,14.1627,14.2452,0.0136,915.1549,14.0900,14.0171,14.0535,2.6044,2.4307,14.3277,16.5120,15.4199,-13.9514,-0.4412,14.0900,14.3277,14.2088,-6.4495,-1.8792,10.6479,10.8357,10.7418,-6.4902,-2.3940,10.6479,11.2103,10.9291,-3.8667,0.4780,13.4261,13.5944,13.5103,-4.6452,1.9159,5.7444,448.8766,40281.4000,915.1549
180.0000,11.3088,13.4742,22324.7000,35798.4000,-13473.7000,2.8531,4793.7722,5565.0303,10358.8025,140.6916,41363.4303,17530.9278,-23832.5025,14.7440,10.9866,52711.3000,0.0000,52711.3000,-2.8966,10732.8830,0.0000,10732.8830,141.2091,0.0000,41978.4170,41978.4170,10.9657,17.3745,14.1701,-0.5463,-36875.7009,13.4742,13.6363,13.5552,-5.9585,2.5490,16.8574,16.3162,16.5868,14.1376,-1.7959,13.4742,14.3209,13.8976,-3.7020,-0.3041,10.9866,10.9138,10.9502,2.5690,-2.3993,10.9866,10.9657,10.9761,0.6226,1.9456,10.9657,13.3976,12.1817,-15.9787,0.4538,5.7286,447.6415,39237.6000,-36875.7009
181.0000,11.9912,14.3226,21289.2000,36477.4000,-15188.2000,2.8313,4517.9758,5756.4630,10274.4388,139.9670,42233.8630,16771.2242,-25462.6388,14.3460,10.5944,44201.4000,0.0000,44201.4000,-2.4290,9054.7290,0.0000,9054.7290,117.6806,0.0000,35146.6710,35146.6710,14.1761,14.3699,14.2730,-0.0201,-1359.1001,14.3226,14.0819,14.2023,7.8626,2.2410,14.1761,17.4942,15.8351,-9.0171,-0.1880,14.3226,14.1761,14.2494,4.3000,-2.0060,10.5944,10.7059,10.6501,-3.5665,-2.2253,10.5944,11.1046,10.8495,-1.4739,0.2037,14.0410,13.4060,13.7235,18.6612,2.0217,5.6779,443.6769,29013.2000,-1359.1001
182.0000,12.2270,14.8251,19640.9000,37555.6000,-17914.7000,2.7965,4151.4434,5957.9730,10109.4163,137.6026,43513.5730,15489.4566,-28024.1163,14.7579,11.0003,43744.3000,0.0000,43744.3000,-2.4039,8905.1849,0.0000,8905.1849,117.3027,0.0000,34839.1151,34839.1151,14.6246,14.0229,14.3238,0.0616,4156.0834,14.8251,14.6277,14.7264,6.3794,2.2153,14.6246,16.2879,15.4562,-4.5176,-0.1886,14.8251,14.6246,14.7248,5.7925,-1.9795,11.0003,10.8884,10.9443,3.6051,-2.1996,11.0003,10.7958,10.8980,0.6402,0.2043,13.6925,13.7026,13.6976,-0.2585,1.9953,5.6120,438.5335,25829.6000,4156.0834
183.0000,12.3705,15.0098,19645.1000,38205.0000,-18559.9000,2.8274,4142.2203,6080.6241,10222.8444,138.9734,44285.6241,15502.8797,-28782.7444,14.9505,11.1901,40983.5000,0.0000,40983.5000,-2.2521,8319.0476,0.0000,8319.0476,109.0861,0.0000,32664.4524,32664.4524,14.9139,13.8089,14.3614,0.1256,8477.1022,15.0098,14.9181,14.9639,2.9214,2.1712,14.9139,15.8190,15.3664,-1.0293,-0.0810,15.0098,14.9139,14.9618,2.9144,-2.0700,11.1901,11.1103,11.1502,2.5394,-2.1644,11.1901,10.7049,10.9475,0.6515,0.0877,13.6778,13.6838,13.6808,-0.1476,2.0767,5.6545,441.8506,22423.6000,8477.1022
184.0000,12.1275,14.6637,20689.9000,38561.0000,-17871.1000,2.8986,4380.5865,6103.8312,10484.4177,142.4712,44664.8312,16309.3135,-28355.5177,14.8409,11.0821,52234.6000,0.0000,52234.6000,-2.8704,10620.3002,0.0000,10620.3002,138.5535,0.0000,41614.2998,41614.2998,14.7699,13.9658,14.3678,0.0679,4582.1294,14.6637,14.7506,14.7071,-3.0445,2.4418,14.7699,15.3557,15.0628,-3.6097,-0.4286,14.6637,14.7699,14.7168,-2.9025,-1.9061,11.0821,11.1017,11.0919,-0.6492,-2.4061,11.0821,10.9533,11.0177,0.9020,0.4643,13.2455,13.3985,13.3220,-4.2758,1.9418,5.7824,451.8437,34363.5000,4582.1294
185.0000,11.4750,13.7047,23257.7000,38267.8000,-15010.1000,3.0183,4979.7528,5970.5243,10950.2770,148.7407,44238.3243,18277.9472,-25960.3770,14.9945,11.2335,59338.3000,0.0000,59338.3000,-3.2608,12036.8777,0.0000,12036.8777,157.7058,0.0000,47301.4223,47301.4223,11.1658,17.2723,14.2190,-0.6535,-44110.3934,13.7047,13.9627,13.8337,-10.4858,2.8099,17.0498,16.3875,16.7187,20.0369,-2.0812,13.7047,15.0508,14.3778,-4.0367,-0.2084,11.2335,11.1944,11.2140,1.5271,-2.6365,11.2335,11.1658,11.1996,2.2494,2.2547,11.1658,13.4121,12.2889,-12.4125,0.3818,6.0323,471.3697,44328.2000,-44110.3934
186.0000,15.1174,15.1918,40487.3000,28546.6000,11940.7000,-3.4552,8160.9311,4846.7866,13007.7177,173.4393,33393.3866,32326.3689,-1067.0177,15.3606,11.5944,79646.8000,0.0000,79646.8000,-4.3768,16068.8905,0.0000,16068.8905,211.0986,0.0000,63577.9095,63577.9095,12.8798,15.2859,14.0828,-1.0768,-72683.2745,15.1174,14.0856,14.6015,9.3200,0.6202,15.2859,15.5711,15.4285,-15.5151,-3.7565,15.2859,15.1174,15.2016,9.9966,4.0754,11.5944,11.1549,11.3746,1.9931,-0.3072,11.5944,11.5209,11.5576,4.3747,4.0696,14.8621,14.3496,14.6059,28.0151,-3.7624,0.1000,7.8141,91587.5000,-72683.2745
187.0000,15.2372,14.6399,42225.5000,22413.7000,19811.8000,-3.2558,8495.2367,3816.6660,12311.9027,157.6468,26230.3660,33730.2633,7499.8973,15.1994,11.4355,82512.3000,0.0000,82512.3000,-4.5342,16686.7585,0.0000,16686.7585,217.2683,0.0000,65825.5415,65825.5415,12.8159,15.2458,14.0308,-1.0816,-73010.0216,15.2372,14.7794,15.0083,4.9633,0.7422,15.2458,15.2816,15.2637,-1.9345,-3.7921,15.2458,15.2372,15.2415,0.5352,3.9979,11.4355,11.3737,11.4046,0.4159,-0.4262,11.4355,11.4576,11.4465,-1.2862,4.1081,14.2619,14.3313,14.2966,-3.6780,-3.6819,0.1000,7.8141,102324.1000,-73010.0216
188.0000,15.2737,14.2804,46534.6000,20646.4000,25888.2000,-3.3964,9356.7952,3518.8704,12875.6655,164.1033,24165.2704,37177.8048,13012.5345,15.2472,11.4826,96072.7000,0.0000,96072.7000,-5.2794,19415.3670,0.0000,19415.3670,253.7032,0.0000,76657.3330,76657.3330,12.6100,15.2808,13.9454,-1.3240,-89372.5086,15.2737,15.1152,15.1944,2.3005,0.9855,15.2808,15.2775,15.2791,0.2406,-4.2939,15.2808,15.2737,15.2772,0.4857,4.3819,11.4826,11.4191,11.4508,0.6124,-0.6277,11.4826,11.4764,11.4795,0.4520,4.6518,13.8341,13.9204,13.8772,-5.0069,-4.0241,0.1000,7.8141,121960.9000,-89372.5086
189.0000,15.4351,12.8464,58272.8000,9932.2000,48340.6000,-3.5007,11687.3729,1699.5161,13386.8890,168.4231,11631.7161,46585.4271,34953.7110,15.4080,11.6411,95225.1000,0.0000,95225.1000,-5.2328,19198.4435,0.0000,19198.4435,251.2505,0.0000,76026.6565,76026.6565,12.2050,15.4682,13.8366,-1.6285,-109921.8487,15.4351,15.2860,15.3606,2.0590,0.9355,15.4682,15.4345,15.4513,2.1324,-4.2973,15.4682,15.4351,15.4517,2.1591,4.4362,11.6411,11.4804,11.5607,1.3805,-0.5774,11.6411,11.6143,11.6277,1.8429,4.6555,12.6530,12.8792,12.7661,-13.3546,-4.0781,0.1000,7.8141,143565.7000,-109921.8487
190.0000,15.4143,12.9393,55619.7000,10382.4000,45237.3000,-3.3839,11158.9091,1775.6383,12934.5474,162.4611,12158.0383,44460.7909,32302.7526,15.4083,11.6414,105906.5000,0.0000,105906.5000,-5.8198,21351.8277,0.0000,21351.8277,278.6341,0.0000,84554.6723,84554.6723,12.1196,15.4071,13.7633,-1.7290,-116704.5158,15.4143,15.3857,15.4000,0.5299,1.1972,15.4071,15.4141,15.4106,-0.4370,-4.6226,15.4071,15.4143,15.4107,-0.4402,4.5811,11.6414,11.5856,11.6135,0.6914,-0.8120,11.6414,11.6391,11.6403,0.2056,5.0079,12.6773,12.6930,12.6852,-0.9221,-4.1959,0.1000,7.8141,151143.8000,-116704.5158
191.0000,15.4016,12.5803,60335.3000,8352.2000,51983.1000,-3.5333,12107.3940,1427.9814,13535.3754,169.5216,9780.1814,48227.9060,38447.7246,15.4012,11.6345,103289.9000,0.0000,103289.9000,-5.6760,20826.4537,0.0000,20826.4537,271.7484,0.0000,82463.4463,82463.4463,12.0182,15.4001,13.7092,-1.7797,-120126.4830,15.4016,15.3998,15.4007,0.0628,1.0959,15.4001,15.4016,15.4009,-0.0637,-4.5801,15.4001,15.4016,15.4009,-0.0644,4.6292,11.6345,11.6178,11.6262,0.2066,-0.7142,11.6345,11.6351,11.6348,-0.0115,4.9618,12.4185,12.4658,12.4421,-2.8791,-4.2475,0.1000,7.8141,155273.0000,-120126.4830
192.0000,15.3651,12.3716,64585.9000,7473.8000,57112.1000,-3.7129,12967.7786,1276.6550,14244.4336,178.0898,8750.4550,51618.1214,42867.6664,15.3684,11.6021,114257.1000,0.0000,114257.1000,-6.2787,23048.9226,0.0000,23048.9226,300.6400,0.0000,91208.1774,91208.1774,11.9078,15.3589,13.6333,-1.9703,-132996.7684,15.3651,15.3818,15.3734,-0.2748,1.2725,15.3589,15.3650,15.3619,-0.4155,-5.0062,15.3589,15.3651,15.3620,-0.4153,4.9853,11.6021,11.6168,11.6094,-0.1476,-0.8553,11.6021,11.6066,11.6043,-0.3135,5.4234,12.2303,12.2654,12.2478,-2.2904,-4.5682,0.1000,7.8141,171369.2000,-132996.7684
193.0000,15.3517,12.2945,65311.4000,7022.1000,58289.3000,-3.7293,13116.2007,1199.1028,14315.3035,178.9513,8221.2028,52195.1993,43973.9965,15.3538,11.5877,106355.4000,0.0000,106355.4000,-5.8445,21459.5636,0.0000,21459.5636,280.0120,0.0000,84895.8364,84895.8364,11.8702,15.3501,13.6101,-1.9037,-128497.0921,15.3517,15.3627,15.3572,-0.1419,1.1004,15.3501,15.3517,15.3509,-0.0794,-4.7441,15.3501,15.3517,15.3509,-0.0797,4.8297,11.5877,11.6026,11.5951,-0.1186,-0.7051,11.5877,11.5899,11.5888,-0.1335,5.1394,12.1845,12.1951,12.1898,-0.6467,-4.4343,0.1000,7.8141,164644.7000,-128497.0921
194.0000,15.3160,12.1715,68172.3000,6573.7000,61598.6000,-3.8569,13698.4043,1121.5526,14819.9569,185.0737,7695.2526,54473.8957,46778.6431,15.3199,11.5543,115625.4000,0.0000,115625.4000,-6.3539,23341.6465,0.0000,23341.6465,304.4975,0.0000,92283.7535,92283.7535,11.8011,15.3102,13.5557,-2.0474,-138196.3304,15.3160,15.3357,15.3258,-0.3241,1.2571,15.3102,15.3161,15.3131,-0.4017,-5.0968,15.3102,15.3160,15.3131,-0.4017,5.1140,11.5543,11.5804,11.5674,-0.2811,-0.8323,11.5543,11.5589,11.5566,-0.3343,5.5216,12.0666,12.0864,12.0765,-1.3132,-4.6892,0.1000,7.8141,177224.0000,-138196.3304
195.0000,15.2962,12.0657,71676.5000,6145.2000,65531.3000,-4.0189,14407.0191,1047.9357,15454.9548,192.9206,7193.1357,57269.4809,50076.3452,15.2990,11.5337,112341.9000,0.0000,112341.9000,-6.1735,22685.8080,0.0000,22685.8080,296.0288,0.0000,89656.0920,89656.0920,11.7532,15.2935,13.5234,-2.0619,-139178.2941,15.2962,15.3112,15.3037,-0.2133,1.1378,15.2935,15.2963,15.2949,-0.1657,-5.0356,15.2935,15.2962,15.2949,-0.1660,5.1568,11.5337,11.5571,11.5454,-0.2107,-0.7182,11.5337,11.5367,11.5352,-0.2044,5.4553,11.9886,12.0025,11.9956,-0.9224,-4.7371,0.1000,7.8141,177873.2000,-139178.2941
196.0000,15.2495,11.9365,76218.8000,5763.4000,70455.4000,-4.2372,15331.2916,981.7029,16312.9945,203.4227,6745.1029,60887.5084,54142.4055,15.2544,11.4897,124211.4000,0.0000,124211.4000,-6.8257,25099.2481,0.0000,25099.2481,327.4279,0.0000,99112.1519,99112.1519,11.6755,15.2424,13.4589,-2.2548,-152198.1440,15.2495,15.2746,15.2620,-0.4487,1.3215,15.2424,15.2495,15.2460,-0.5367,-5.5042,15.2424,15.2495,15.2459,-0.5368,5.5587,11.4897,11.5248,11.5073,-0.4064,-0.8628,11.4897,11.4954,11.4926,-0.4607,5.9629,11.8669,11.8860,11.8765,-1.3832,-5.1000,0.1000,7.8141,194666.8000,-152198.1440
197.0000,15.1845,12.3786,66968.1000,9386.8000,57581.3000,-3.9272,13484.3235,1596.3514,15080.6749,188.9166,10983.1514,53483.7765,42500.6251,15.1917,11.4279,121404.6000,0.0000,121404.6000,-6.6715,24554.8966,0.0000,24554.8966,320.2837,0.0000,96849.7034,96849.7034,11.7649,15.1743,13.4696,-2.0648,-139372.8010,15.1845,15.2201,15.2023,-0.6673,1.3576,15.1743,15.1844,15.1793,-0.7499,-5.3139,15.1743,15.1845,15.1794,-0.7492,5.2848,11.4279,11.4764,11.4522,-0.6111,-0.9148,11.4279,11.4364,11.4321,-0.6753,5.7567,12.2082,12.1555,12.1818,3.7391,-4.8420,0.1000,7.8141,178985.9000,-139372.8010
198.0000,15.1171,12.8382,57341.4000,12342.1000,44999.3000,-3.5661,11558.2204,2095.4911,13653.7115,171.9199,14437.5911,45783.1796,31345.5885,15.1245,11.3617,130273.0000,0.0000,130273.0000,-7.1588,26374.9044,0.0000,26374.9044,344.0647,0.0000,103898.0956,103898.0956,11.8414,15.1067,13.4741,-2.0010,-135069.5622,15.1171,15.1506,15.1339,-0.7712,1.6561,15.1067,15.1166,15.1117,-0.7630,-5.5027,15.1067,15.1171,15.1119,-0.7602,5.2222,11.3617,11.4074,11.3845,-0.7620,-1.1976,11.3617,11.3706,11.3661,-0.7423,5.9612,12.4785,12.4306,12.4546,3.3452,-4.7637,0.1000,7.8141,175272.3000,-135069.5622
199.0000,10.9009,12.4601,39661.3000,50156.3000,-10495.0000,4.4335,8577.2159,7728.6897,16305.9057,215.6157,57884.9897,31084.0841,-26800.9057,14.2751,10.5243,82876.5000,0.0000,82876.5000,-4.5543,16995.8430,0.0000,16995.8430,219.1483,0.0000,65880.6570,65880.6570,10.7244,16.7273,13.7258,-0.8225,-55519.3339,12.4601,12.9643,12.7122,-29.1707,3.9916,16.4631,16.1175,16.2903,14.2775,-2.8398,12.4601,15.0297,13.7449,-16.4428,-0.4419,10.5243,10.6955,10.6099,-9.2947,-3.7550,10.5243,10.7244,10.6243,-8.8983,3.0764,10.7244,12.0379,11.3812,-12.8999,0.6785,8.7813,686.1843,72381.5000,-55519.3339
200.0000,11.8820,16.1725,19179.4000,84245.6000,-65066.2000,4.9791,4077.8567,13262.4428,17340.2994,242.4068,97508.0428,15101.5433,-82406.4994,15.4702,11.7020,65558.3000,0.0000,65558.3000,-3.6026,13205.1920,0.0000,13205.1920,176.0239,0.0000,52353.1080,52353.1080,15.7157,12.5494,14.1326,0.6994,47212.6086,16.1725,15.4702,15.8214,37.5749,3.6836,15.4702,16.8400,16.1551,-1.5775,0.0811,16.1725,15.6916,15.9321,26.4481,-3.7850,11.6464,11.4362,11.5413,11.2939,-3.6904,12.5494,9.3677,10.9586,4.0876,-0.0878,12.5494,12.3174,12.4334,12.7525,3.7782,9.9441,777.0489,492.1000,47212.6086
201.0000,12.3577,17.2953,13993.5000,96135.1000,-82141.6000,5.2712,2951.2064,15296.2311,18247.4376,255.7353,111431.3311,11042.2936,-100389.0376,16.8598,13.8267,33971.9000,3028.3000,30943.6000,-2.0277,6708.3648,519.3918,7227.7566,97.1777,3547.6918,27263.5352,23715.8434,16.8536,11.8007,14.3272,0.9365,63212.2342,17.2953,16.8598,17.0775,15.2129,2.4018,16.8598,16.1161,16.4879,4.0702,0.3741,17.2953,16.9498,17.1225,14.4202,-2.8694,13.3469,12.8193,13.0831,18.6602,-2.4330,11.8007,10.9460,11.3733,5.0592,-0.4052,11.8007,11.9620,11.8813,-6.6090,2.8382,10.4696,818.1080,-51198.0000,63212.2342
202.0000,12.2739,17.5672,11085.4000,105786.0000,-94700.6000,5.5760,2341.2206,16800.0529,19141.2735,270.3591,122586.0529,8744.1794,-113841.8735,17.4105,14.2421,21030.3000,1528.8000,19501.5000,-1.2369,4121.5825,264.7488,4386.3313,57.9478,1793.5488,16908.7175,15115.1687,17.3332,11.7208,14.5270,1.3915,93927.7201,17.5672,17.4105,17.4889,5.0178,2.1914,17.4105,16.8496,17.1300,7.8028,0.9545,17.5672,17.4696,17.5184,4.8310,-3.3846,13.0028,13.0272,13.0150,-0.7680,-2.2710,11.7208,11.5206,11.6207,3.0388,-1.0341,11.7208,11.7563,11.7386,-1.6687,3.3050,11.0614,864.3547,-75199.1000,93927.7201
203.0000,12.1474,17.7691,8178.5000,117270.1000,-109091.6000,5.9675,1731.0115,18571.0080,20302.0195,288.7594,135841.1080,6447.4885,-129393.6195,17.6768,14.6129,12592.6000,1085.5000,11507.1000,-0.7497,2459.1093,188.8764,2647.9858,34.8459,1274.3764,10133.4907,8859.1142,17.6414,11.7724,14.7069,1.7498,118114.5268,17.7691,17.6768,17.7230,2.8786,2.1245,17.6768,17.4221,17.5495,5.1151,1.3748,17.7691,17.7198,17.7445,2.7818,-3.8430,12.6789,12.7837,12.7313,-3.3701,-2.2391,11.7724,11.7055,11.7389,1.4804,-1.4894,11.7724,11.7653,11.7688,0.4188,3.7285,11.8439,925.4982,-97584.5000,118114.5268
204.0000,12.4660,18.2602,6739.2000,127292.7000,-120553.5000,6.3663,1418.6793,20303.4612,21722.1405,307.6019,147596.1612,5320.5207,-142275.6405,18.0962,18.2514,9934.9000,7286.7000,2648.2000,-0.9331,1929.3650,1277.5618,3206.9267,44.3303,8564.2618,8005.5350,-558.7267,18.0820,11.6337,14.8578,2.0019,135130.4300,18.2602,18.0962,18.1782,5.5475,2.3178,18.0962,17.8429,17.9696,5.1235,1.3846,18.2602,18.1638,18.2120,5.6957,-4.0485,14.1993,13.7703,13.9848,15.1808,-2.4331,11.6337,11.6786,11.6562,-0.9452,-1.5000,11.6337,11.6592,11.6464,-1.4235,3.9332,12.6392,987.6485,-117905.3000,135130.4300
205.0000,12.4310,18.3365,5750.5000,136905.0000,-131154.5000,6.7691,1211.2651,21819.3230,23030.5881,327.3920,158724.3230,4539.2349,-154185.0881,12.2151,14.0307,10490.3000,15723.1000,-5232.8000,1.4119,2222.7734,2514.3227,4737.0960,67.8749,18237.4227,8267.5266,-9969.8960,17.7226,12.3827,15.0526,2.4962,168495.5459,18.3365,18.2685,18.3025,1.5536,1.5398,16.2414,16.6678,16.4546,-18.2291,2.9517,18.3365,18.3179,18.3272,1.4443,-5.2294,12.2151,12.8830,12.5490,-17.2730,-1.7857,12.3827,12.2151,12.2989,7.8101,-3.1976,12.3827,12.2690,12.3259,8.2529,4.9834,16.2744,1271.7046,-136387.3000,168495.5459
206.0000,12.4089,18.4339,4465.9000,146105.8000,-141639.9000,7.1371,941.0336,23274.0739,24215.1074,344.9295,169379.8739,3524.8664,-165855.0074,12.3841,16.3100,4678.8000,21319.1000,-16640.3000,1.3899,988.6498,3416.5817,4405.2315,67.9219,24735.6817,3690.1502,-21045.5315,17.9830,12.4092,15.1961,2.7158,183315.7165,18.4339,18.3806,18.4072,1.3175,1.6615,17.4374,17.2013,17.3194,10.4899,3.0513,18.4339,18.4186,18.4262,1.2483,-5.4757,12.3841,12.4424,12.4132,-1.5849,-1.9158,12.4092,12.3841,12.3966,1.2333,-3.3056,12.4092,12.3966,12.4029,0.9832,5.2214,16.9804,1326.8751,-158280.2000,183315.7165
207.0000,12.4038,18.5192,3395.8000,153586.0000,-150190.2000,7.4350,715.6085,24462.8383,25178.4468,359.1223,178048.8383,2680.1915,-175368.6468,12.4017,16.3930,3609.6000,17236.3000,-13626.7000,1.1142,762.5048,2762.9029,3525.4077,54.4269,19999.2029,2847.0952,-17152.1077,18.1922,12.4037,15.2980,2.8277,190868.3771,18.5192,18.4777,18.4984,1.1541,1.8592,17.6965,17.6035,17.6500,4.0437,2.9733,18.5192,18.5061,18.5126,1.0963,-5.5758,12.4017,12.4050,12.4034,-0.0658,-2.1069,12.4037,12.4017,12.4027,0.1271,-3.2211,12.4037,12.4034,12.4036,0.0617,5.3280,17.0169,1329.7227,-163816.9000,190868.3771
208.0000,12.4288,18.5859,2892.6000,158042.4000,-155149.8000,7.6194,609.3097,25186.8617,25796.1713,367.9458,183229.2617,2283.2903,-180945.9713,12.4289,15.8729,3707.4000,12388.3000,-8680.9000,0.8620,782.8185,1986.4867,2769.3052,42.2114,14374.7867,2924.5815,-11450.2052,18.2873,12.4374,15.3624,2.8350,191364.9435,18.5859,18.5554,18.5706,0.9252,2.0129,17.7511,17.7251,17.7381,1.1170,2.8749,18.5859,18.5756,18.5807,0.8756,-5.6065,12.4289,12.4204,12.4246,0.3103,-2.2525,12.4374,12.4289,12.4332,0.4206,-3.1144,12.4374,12.4323,12.4349,0.4315,5.3669,16.8796,1318.9982,-163830.7000,191364.9435
209.0000,12.5037,18.6342,3306.3000,158286.6000,-154980.3000,7.6525,695.5704,25268.6461,25964.2166,369.6456,183555.2461,2610.7296,-180944.5166,12.5050,15.3299,5009.2000,11953.3000,-6944.1000,0.9104,1056.3855,1918.6300,2975.0155,44.7049,13871.9300,3952.8145,-9919.1155,18.2854,12.5273,15.4064,2.8174,190171.6887,18.6342,18.6118,18.6230,0.6853,2.0045,17.5868,17.6241,17.6054,-1.5477,2.9148,18.6342,18.6267,18.6304,0.6532,-5.6480,12.5050,12.4794,12.4922,0.8690,-2.2474,12.5273,12.5050,12.5162,1.0553,-3.1578,12.5273,12.5139,12.5206,1.0879,5.4051,17.0470,1332.0749,-161924.4000,190171.6887
210.0000,12.6940,18.7539,4439.4000,159820.0000,-155380.6000,7.7839,930.9567,25624.0891,26555.0457,376.2830,185444.0891,3508.4433,-181935.6457,12.6993,14.1688,10752.0000,13771.7000,-3019.7000,1.3226,2260.3588,2216.1485,4476.5073,65.3083,15987.8485,8491.6412,-7496.2073,18.1295,12.7495,15.4395,2.7995,188964.7907,18.7539,18.7060,18.7300,1.3445,1.8864,16.8360,17.0121,16.9240,-8.1696,3.2089,18.7539,18.7374,18.7457,1.4444,-5.8975,12.6993,12.6317,12.6655,2.1448,-2.1538,12.7495,12.6993,12.7244,2.5663,-3.4764,12.7495,12.7178,12.7336,2.6244,5.6301,18.1484,1418.1385,-158400.3000,188964.7907
211.0000,12.7329,18.1159,8529.9000,89006.3000,-80476.4000,4.6501,1787.5779,14283.1401,16070.7180,225.6550,103289.4401,6742.3221,-96547.1180,18.3403,14.5735,19923.7000,108.0000,19815.7000,-1.1006,3856.9141,19.0206,3875.9348,55.3425,127.0206,16066.7859,15939.7652,18.0776,12.1590,15.1183,1.2004,81027.3918,18.1159,18.3403,18.2281,-6.0032,1.8541,18.3403,17.3318,17.8361,11.0596,0.7535,18.1159,18.2786,18.1972,-6.5652,-2.7960,13.7073,13.3353,13.5213,10.3814,-1.9169,12.1590,12.5395,12.3493,-4.4736,-0.8163,12.1590,12.3103,12.2347,-5.9681,2.7332,9.3031,726.9573,-60660.7000,81027.3918
212.0000,12.7098,17.9660,9763.6000,89045.8000,-79282.2000,4.7161,2046.9133,14281.9563,16328.8696,229.0094,103327.7563,7716.6867,-95611.0696,18.0577,14.2563,23439.6000,0.0000,23439.6000,-1.2881,4554.2891,0.0000,4554.2891,58.6012,0.0000,18885.3109,18885.3109,17.9988,12.0505,15.0247,1.1652,78649.1804,17.9660,18.0577,18.0119,-2.5562,1.9465,18.0577,17.8848,17.9713,1.6850,0.6585,17.9660,18.0260,17.9960,-2.3753,-2.7696,13.5481,13.5383,13.5432,0.3176,-2.0014,12.0505,12.2693,12.1599,-2.2317,-0.7133,12.0505,12.0990,12.0747,-1.8766,2.7147,9.3171,728.0498,-55842.6000,78649.1804
213.0000,12.8288,16.4802,16090.8000,49494.5000,-33403.7000,3.1761,3366.6584,7959.9981,11326.6565,155.2207,57454.4981,12724.1416,-44730.3565,16.9858,13.1974,30031.8000,0.0000,30031.8000,-1.6503,5919.9883,0.0000,5919.9883,75.4449,0.0000,24111.8117,24111.8117,17.0397,12.7455,14.8926,0.7640,51572.6178,16.4802,16.9858,16.7330,-15.3800,2.1006,16.9858,17.9304,17.4581,-6.1393,0.4503,16.4802,16.8891,16.6846,-15.7720,-2.6635,12.9710,13.1568,13.0639,-5.7315,-2.1382,12.7455,12.2050,12.4753,3.8594,-0.4878,12.7455,12.5617,12.6536,7.0392,2.6260,6.2488,488.2910,-3371.9000,51572.6178
214.0000,12.8655,16.0409,18565.0000,45539.1000,-26974.1000,3.1179,3881.9399,7330.0391,11211.9789,152.6330,52869.1391,14683.0601,-38186.0789,16.2663,12.4875,32777.7000,0.0000,32777.7000,-1.8012,6526.7515,0.0000,6526.7515,83.8776,0.0000,26250.9485,26250.9485,16.3789,13.1894,14.7841,0.5241,35375.1369,16.0409,16.2663,16.1536,-6.9388,2.1318,16.2663,17.5924,16.9293,-6.3281,0.3306,16.0409,16.2212,16.1311,-6.6270,-2.5450,12.4763,12.6655,12.5709,-5.8952,-2.1593,13.1894,12.4203,12.8048,4.0300,-0.3581,13.1894,13.0370,13.1132,5.5993,2.5175,6.1594,481.3020,5803.6000,35375.1369
215.0000,11.9823,13.5527,26506.0000,33545.9000,-7039.9000,2.9642,5625.9369,5292.7959,10918.7329,145.9410,38838.6959,20880.0631,-17958.6329,15.4432,11.6756,67257.1000,0.0000,67257.1000,-3.6959,13552.7588,0.0000,13552.7588,174.2857,0.0000,53704.3412,53704.3412,11.9758,16.9383,14.4571,-0.7315,-49377.9293,13.6062,14.2180,13.9121,-26.9964,3.0443,16.9383,16.9353,16.9368,0.1437,-2.4996,16.9383,15.5819,16.2601,1.6110,0.0802,11.6756,11.9041,11.7899,-9.3726,-2.8360,11.6756,11.9758,11.8257,-11.7628,2.7079,11.9758,13.7122,12.8440,-3.1954,0.1281,5.8251,455.1806,60217.2000,-49377.9293
216.0000,15.5420,16.2564,31104.2000,28231.0000,2873.2000,-2.9522,6227.9449,4843.3817,11071.3266,146.8766,33074.3817,24876.2551,-8198.1266,15.4544,11.6869,85360.5000,0.0000,85360.5000,-4.6908,17197.8886,0.0000,17197.8886,224.4381,0.0000,68162.6114,68162.6114,13.2112,15.3684,14.2898,-0.9421,-63593.6726,15.5420,14.5075,15.0248,13.4806,0.8958,15.3684,15.6779,15.5231,-17.0069,-3.7950,15.3684,15.5420,15.4552,-9.6603,3.8480,11.6869,11.7715,11.7292,-0.6788,-0.5795,11.6869,11.7121,11.6995,-1.4700,4.1112,15.5205,14.9562,15.2384,28.9482,-3.5317,0.1000,7.8141,88233.7000,-63593.6726
217.0000,15.3218,15.4120,35147.6000,24884.9000,10262.7000,-3.0044,7061.8519,4246.2612,11308.1131,145.1495,29131.1612,28085.7481,-1045.4131,15.2970,11.5317,87610.9000,0.0000,87610.9000,-4.8144,17692.2673,0.0000,17692.2673,230.3093,0.0000,69918.6327,69918.6327,13.0937,15.2906,14.1922,-0.9815,-66251.1158,15.3218,15.1368,15.2293,2.5216,0.9273,15.2906,15.3352,15.3129,-2.4838,-3.8871,15.2906,15.3218,15.3062,-1.7454,3.9317,11.5317,11.6915,11.6116,-1.3658,-0.6034,11.5317,11.5616,11.5466,-1.7910,4.2111,14.7898,14.8821,14.8360,-4.8029,-3.6077,0.1000,7.8141,97873.6000,-66251.1158
218.0000,15.3343,14.8947,38643.1000,21964.1000,16679.0000,-3.0482,7762.6442,3749.0162,11511.6604,147.3439,25713.1162,30880.4558,5167.3396,15.3233,11.5576,98751.9000,0.0000,98751.9000,-5.4267,19934.3527,0.0000,19934.3527,260.3246,0.0000,78817.5473,78817.5473,12.8151,15.3408,14.0780,-1.2231,-82558.3300,15.3343,15.2776,15.3059,0.9780,1.1493,15.3408,15.3356,15.3382,0.3582,-4.2774,15.3408,15.3343,15.3375,0.4315,4.1974,11.5576,11.5936,11.5756,-0.3810,-0.7928,11.5576,11.5556,11.5566,0.1733,4.6338,14.2134,14.3347,14.2740,-6.7282,-3.8410,0.1000,7.8141,115430.9000,-82558.3300
219.0000,15.3448,14.4221,42017.8000,19269.3000,22748.5000,-3.0964,8439.1632,3289.8935,11729.0566,149.4706,22559.1935,33578.6368,11019.4434,15.3403,11.5744,96515.7000,0.0000,96515.7000,-5.3038,19478.0592,0.0000,19478.0592,254.3105,0.0000,77037.6408,77037.6408,12.6578,15.3467,14.0022,-1.2907,-87121.4938,15.3448,15.3224,15.3336,0.3866,1.0872,15.3467,15.3449,15.3458,0.1453,-4.2166,15.3467,15.3448,15.3458,0.1524,4.1835,11.5744,11.5741,11.5742,0.0363,-0.7358,11.5744,11.5711,11.5728,0.2483,4.5680,13.8753,13.9530,13.9141,-4.2900,-3.8322,0.1000,7.8141,119264.2000,-87121.4938
220.0000,15.3509,13.9893,45885.7000,17008.5000,28877.2000,-3.1907,9215.1305,2904.3403,12119.4708,153.8333,19912.8403,36670.5695,16757.7292,15.3489,11.5829,105573.9000,0.0000,105573.9000,-5.8015,21303.4017,0.0000,21303.4017,278.0938,0.0000,84270.4983,84270.4983,12.4720,15.3523,13.9122,-1.4800,-99898.2331,15.3509,15.3414,15.3462,0.2053,1.2496,15.3523,15.3510,15.3517,0.1235,-4.5519,15.3523,15.3509,15.3516,0.1240,4.4403,11.5829,11.5762,11.5796,0.1174,-0.8703,11.5829,11.5811,11.5820,0.1643,4.9313,13.4721,13.5539,13.5130,-4.7871,-4.0610,0.1000,7.8141,134451.1000,-99898.2331
221.0000,15.1143,15.1763,41302.7000,28909.5000,12393.2000,-3.5148,8325.6934,4908.0337,13233.7271,170.0699,33817.5337,32977.0066,-840.5271,15.1397,11.3766,100832.6000,0.0000,100832.6000,-5.5410,20409.8401,0.0000,20409.8401,265.5639,0.0000,80422.7599,80422.7599,12.7900,15.0671,13.9286,-1.1783,-79533.1268,15.1143,15.2450,15.1796,-1.9567,1.0497,15.0671,15.1150,15.0911,-3.0918,-4.4913,15.0671,15.1143,15.0907,-3.0958,4.5644,11.3766,11.5300,11.4533,-1.4708,-0.6754,11.3766,11.4087,11.3926,-2.2323,4.8656,14.5886,14.3941,14.4913,11.8587,-4.1902,0.1000,7.8141,113225.8000,-79533.1268
222.0000,14.9578,15.7673,37998.0000,35719.9000,2278.1000,-3.6647,7678.5438,6041.1811,13719.7249,177.9553,41761.0811,30319.4562,-11441.6249,14.9805,11.2197,109344.6000,0.0000,109344.6000,-6.0087,22185.3732,0.0000,22185.3732,289.0590,0.0000,87159.2268,87159.2268,12.9293,14.9332,13.9313,-1.1076,-74765.8790,14.9578,15.0723,15.0151,-1.9329,1.1835,14.9332,14.9580,14.9456,-1.7023,-4.8253,14.9332,14.9578,14.9455,-1.6990,4.8482,11.2197,11.3808,11.3003,-1.7936,-0.7813,11.2197,11.2450,11.2323,-1.8812,5.2274,14.9964,14.9097,14.9531,5.6255,-4.4461,0.1000,7.8141,111622.7000,-74765.8790
223.0000,12.6006,16.7053,21198.7000,83198.4000,-61999.7000,5.0346,4452.4375,13310.9226,17763.3601,246.0627,96509.3226,16746.2625,-79763.0601,16.3682,12.5876,67870.3000,0.0000,67870.3000,-3.7296,13494.8986,0.0000,13494.8986,179.9307,0.0000,54375.4014,54375.4014,16.3376,12.3738,14.3557,0.8657,58435.4439,16.7053,16.3682,16.5368,18.4168,3.7581,16.3682,13.7024,15.0353,1.1358,0.0285,16.7053,16.3574,16.5314,19.1904,-3.7938,12.5683,12.3155,12.4419,13.8302,-3.7605,12.3738,10.2456,11.3097,0.9868,-0.0309,12.3738,12.8833,12.6286,-27.9986,3.7914,10.0275,783.5623,5870.6000,58435.4439
224.0000,12.5687,17.7497,14356.5000,121879.3000,-107522.8000,6.5067,3016.9711,19485.3338,22502.3050,315.9154,141364.6338,11339.5289,-130025.1050,17.4605,13.6661,50872.9000,0.0000,50872.9000,-2.7956,9963.4854,0.0000,9963.4854,131.5931,0.0000,40909.4146,40909.4146,17.2643,11.8260,14.5451,1.1532,77843.0716,17.7497,17.4605,17.6051,12.9451,3.0773,17.4605,14.5671,16.0138,11.8608,0.2817,17.7497,17.4858,17.6178,13.1635,-3.4294,13.4262,13.1930,13.3096,10.5237,-3.1008,11.8260,11.2286,11.5273,2.6784,-0.3052,11.8260,12.0003,11.9131,-8.5814,3.4059,12.8742,1006.0062,-56649.9000,77843.0716
225.0000,12.5801,18.1582,10178.2000,135740.7000,-125562.5000,6.9444,2138.5016,21707.0644,23845.5660,336.5404,157447.7644,8039.6984,-149408.0660,18.0047,16.8648,15407.4000,6169.1000,9238.3000,-1.1745,2995.7300,1079.8075,4075.5374,55.3494,7248.9075,12411.6700,5162.7626,17.8273,11.8033,14.8153,1.9861,134063.2828,18.1582,18.0047,18.0814,5.8012,2.5885,18.0047,17.0991,17.5519,18.6140,1.4140,18.1582,18.0637,18.1110,6.0051,-4.3560,13.9328,13.7663,13.8495,6.5691,-2.7063,11.8033,11.6848,11.7440,2.6688,-1.5318,11.8033,11.8227,11.8130,-1.1553,4.2381,13.7942,1077.8980,-116324.2000,134063.2828
226.0000,12.5417,18.3385,7700.1000,145800.5000,-138100.4000,7.2909,1618.8878,23295.4333,24914.3211,353.0083,169095.9333,6081.2122,-163014.7211,18.2664,18.1641,9315.5000,6106.7000,3208.8000,-0.8364,1805.0644,1074.0266,2879.0911,39.5489,7180.7266,7510.4356,329.7089,18.2177,11.8096,15.0136,2.3634,159531.6516,18.3385,18.2664,18.3025,2.7200,2.5651,18.2664,17.9886,18.1275,6.9995,1.7287,18.3385,18.3015,18.3200,2.5754,-4.7259,13.7545,13.7794,13.7670,-0.9438,-2.7091,11.8096,11.7852,11.7974,0.6965,-1.8727,11.8096,11.8099,11.8097,0.0135,4.5818,14.4925,1132.4606,-134891.6000,159531.6516
227.0000,12.4355,18.3561,6292.8000,155164.8000,-148872.0000,7.6603,1325.3915,24732.0282,26057.4196,370.6114,179896.8282,4967.4085,-174929.4196,12.2597,14.8187,6032.0000,12727.9000,-6695.9000,1.0078,1277.1785,2036.5090,3313.6875,48.7556,14764.4090,4754.8215,-10009.5875,18.0196,12.3970,15.2083,2.7849,187977.5531,18.3561,18.3368,18.3465,0.5843,1.9694,17.1460,17.3861,17.2661,-10.3429,2.9772,18.3561,18.3510,18.3536,0.4578,-5.6909,12.2597,12.7352,12.4974,-15.2675,-2.2175,12.3970,12.2597,12.3284,6.4607,-3.2253,12.3970,12.3134,12.3552,6.6358,5.4428,17.2549,1348.3206,-155567.9000,187977.5531
228.0000,12.5085,18.5189,5281.0000,164447.9000,-159166.9000,8.0464,1110.9133,26255.0554,27365.9687,388.9118,190702.9554,4170.0867,-186532.8687,12.4949,16.9899,3335.3000,24277.3000,-20942.0000,1.4732,703.4941,3896.2469,4599.7410,71.7917,28173.5469,2631.8059,-25541.7410,18.2131,12.5379,15.3755,3.0870,208375.3960,18.5189,18.4567,18.4878,1.7579,1.9092,17.8178,17.6966,17.7572,5.9799,3.3824,18.5189,18.4977,18.5083,1.9204,-6.1372,12.4949,12.4952,12.4950,0.0236,-2.1910,12.5379,12.4949,12.5164,2.3220,-3.6643,12.5379,12.5135,12.5257,2.1100,5.8553,18.9528,1481.0002,-180108.9000,208375.3960
229.0000,12.6202,18.7120,4285.1000,173698.1000,-169413.0000,8.4317,899.7174,27802.3692,28702.0866,407.5486,201500.4692,3385.3826,-198115.0866,12.6240,17.3259,3418.8000,30970.1000,-27551.3000,1.8334,719.5985,4978.7748,5698.3733,89.2809,35948.8748,2699.2015,-33249.6733,18.4169,12.6491,15.5330,3.3831,228361.5340,18.7120,18.6305,18.6713,2.2672,1.8892,17.9880,17.9413,17.9646,2.5560,3.7226,18.7120,18.6875,18.6998,2.3630,-6.5425,12.6240,12.5825,12.6032,1.3586,-2.1994,12.6491,12.6240,12.6366,1.5027,-4.0329,12.6491,12.6335,12.6413,1.4476,6.2323,20.4381,1597.0604,-196964.3000,228361.5340
230.0000,12.6666,18.8574,2856.5000,182575.7000,-179719.2000,8.7770,599.2931,29254.2897,29853.5828,424.3226,211829.9897,2257.2069,-209572.7828,12.6698,18.1107,806.4000,34201.1000,-33394.7000,1.8615,169.6077,5501.5114,5671.1191,90.3952,39702.6114,636.7923,-39065.8191,18.6676,12.6775,15.6726,3.6413,245790.0468,18.8574,18.7923,18.8248,1.9057,1.9846,18.4624,18.3650,18.4137,5.4719,3.8462,18.8574,18.8390,18.8482,1.8436,-6.7923,12.6698,12.6489,12.6594,0.7301,-2.3051,12.6775,12.6698,12.6737,0.5003,-4.1667,12.6775,12.6729,12.6752,0.4622,6.4718,21.1777,1654.8558,-213113.9000,245790.0468
231.0000,12.7042,18.9717,1669.7000,190647.7000,-188978.0000,9.0967,350.0815,30573.8362,30923.9177,439.7608,221221.5362,1319.6185,-219901.9177,12.7058,18.2099,499.1000,29628.3000,-29129.2000,1.6017,104.9131,4768.2131,4873.1262,77.7688,34396.5131,394.1869,-34002.3262,18.8241,12.7135,15.7688,3.7355,252145.8268,18.9717,18.9242,18.9479,1.5380,2.1829,18.6219,18.5803,18.6011,2.3141,3.7846,18.9717,18.9575,18.9646,1.4574,-6.9137,12.7058,12.6921,12.6990,0.5305,-2.4983,12.7135,12.7058,12.7096,0.4870,-4.1000,12.7135,12.7087,12.7111,0.4855,6.5984,21.2952,1664.0340,-218107.2000,252145.8268
232.0000,12.7358,19.0478,947.8000,195986.9000,-195039.1000,9.3115,198.6169,31452.7968,31651.4137,450.1659,227439.6968,749.1831,-226690.5137,12.7369,18.2823,312.2000,24984.3000,-24672.1000,1.3447,65.5930,4022.4928,4088.0858,65.2868,29006.7928,246.6070,-28760.1858,18.9277,12.7437,15.8357,3.7654,254167.6840,19.0478,19.0172,19.0325,1.0734,2.3479,18.7496,18.7192,18.7344,1.6614,3.6926,19.0478,19.0382,19.0430,0.9990,-6.9636,12.7369,12.7262,12.7316,0.4462,-2.6556,12.7437,12.7369,12.7403,0.4226,-4.0003,12.7437,12.7396,12.7416,0.4213,6.6559,21.2104,1657.4095,-219711.2000,254167.6840
233.0000,12.7469,19.0327,1399.9000,194473.7000,-193073.8000,9.2635,293.3022,31217.8870,31511.1892,447.9813,225691.5870,1106.5978,-224584.9892,12.7476,18.1133,534.9000,16794.3000,-16259.4000,0.9217,112.3628,2704.2773,2816.6401,44.7879,19498.5773,422.5372,-19076.0401,18.9463,12.7498,15.8480,3.6063,243423.9426,19.0327,19.0322,19.0324,0.0515,2.4958,18.7843,18.7731,18.7787,0.5877,3.4175,19.0327,19.0337,19.0332,-0.0659,-6.7677,12.7476,12.7430,12.7453,0.2178,-2.7806,12.7498,12.7476,12.7487,0.1538,-3.7023,12.7498,12.7486,12.7492,0.1440,6.4829,20.2750,1584.3172,-209333.2000,243423.9426
234.0000,12.8182,19.0535,2289.0000,192973.1000,-190684.1000,9.2388,479.0096,31027.5572,31506.5668,446.9111,224000.6572,1809.9904,-222190.6668,12.8190,16.9383,2895.0000,15191.0000,-12296.0000,0.9662,607.4341,2448.4368,3055.8709,47.1713,17639.4368,2287.5659,-15351.8709,18.8734,12.8370,15.8552,3.5200,237598.1977,19.0535,19.0470,19.0502,0.2677,2.4711,18.4542,18.5239,18.4891,-3.4434,3.4373,19.0535,19.0510,19.0522,0.2827,-6.7677,12.8190,12.7992,12.8091,0.8228,-2.7575,12.8370,12.8190,12.8280,1.0098,-3.7238,12.8370,12.8263,12.8316,1.0473,6.4813,20.3217,1587.9684,-202980.1000,237598.1977
235.0000,12.6506,18.5698,4401.8000,107157.8000,-102756.0000,5.2932,923.7457,17163.7400,18087.4857,256.4612,124321.5400,3478.0543,-120843.4857,18.7486,15.1254,8460.8000,186.5000,8274.3000,-0.4749,1629.3285,33.0970,1662.4255,23.8127,219.5970,6831.4715,6611.8745,18.6591,12.3105,15.4848,1.7479,117984.4619,18.5698,18.7486,18.6592,-4.6670,1.8113,18.7486,18.6246,18.6866,2.4364,1.3364,18.5698,18.6724,18.6211,-5.1510,-3.4819,13.1790,13.0469,13.1130,3.7196,-1.9227,12.3105,12.5407,12.4256,-4.8038,-1.4478,12.3105,12.4246,12.3675,-5.5483,3.3705,10.5571,824.9475,-94481.7000,117984.4619
236.0000,12.5694,18.3947,5345.0000,106762.1000,-101417.1000,5.3235,1123.2194,17068.7872,18192.0066,257.8085,123830.8872,4221.7806,-119609.1066,18.4904,14.6839,10927.5000,0.0000,10927.5000,-0.6005,2111.2999,0.0000,2111.2999,27.1312,0.0000,8816.2001,8816.2001,18.4815,12.2492,15.3654,1.6820,113532.0372,18.3947,18.4904,18.4425,-2.5619,1.8690,18.4904,18.5864,18.5384,-1.7359,1.2685,18.3947,18.4430,18.4188,-2.3879,-3.4546,13.0461,13.0688,13.0574,-0.6177,-1.9747,12.2492,12.3304,12.2898,-1.5861,-1.3742,12.2492,12.2750,12.2621,-1.2199,3.3488,10.5574,824.9677,-90489.6000,113532.0372
237.0000,12.6759,17.6747,9304.2000,66977.8000,-57673.6000,3.6493,1951.7136,10734.1958,12685.9094,177.3082,77711.9958,7352.4864,-70359.5094,18.0125,14.2116,16453.6000,0.0000,16453.6000,-0.9042,3198.8180,0.0000,3198.8180,41.0307,0.0000,13254.7820,13254.7820,18.0249,12.2497,15.1373,0.9059,61148.1969,17.6747,18.0125,17.8436,-7.1755,1.4706,18.0125,18.4564,18.2344,-3.6160,0.5665,17.6747,17.9127,17.7937,-7.4917,-2.1787,13.4310,13.2696,13.3503,3.5865,-1.5178,12.2497,12.2808,12.2652,-0.2444,-0.6137,12.2497,12.2532,12.2514,-0.0765,2.1315,7.2158,563.8514,-41220.0000,61148.1969
238.0000,12.7476,17.5270,10505.0000,63516.1000,-53011.1000,3.5482,2200.9467,10196.0741,12397.0208,172.6026,73712.1741,8304.0533,-65408.1208,17.6644,13.8678,18887.1000,0.0000,18887.1000,-1.0379,3688.9259,0.0000,3688.9259,47.4843,0.0000,15198.1741,15198.1741,17.7230,12.3113,15.0172,0.7763,52397.5616,17.5270,17.6644,17.5957,-2.9390,1.4909,17.6644,18.2084,17.9364,-3.5440,0.4530,17.5270,17.6162,17.5716,-2.6280,-2.0572,13.3540,13.3517,13.3529,0.0835,-1.5287,12.3113,12.2675,12.2894,0.3443,-0.4908,12.3113,12.2903,12.3008,0.6481,2.0195,7.0167,548.2958,-34124.0000,52397.5616
239.0000,12.9613,16.8118,15150.3000,51564.0000,-36413.7000,3.2250,3162.8459,8318.1161,11480.9620,157.4828,59882.1161,11987.4541,-47894.6620,17.0571,13.2680,44746.9000,0.0000,44746.9000,-2.4589,8812.0299,0.0000,8812.0299,113.1720,0.0000,35934.8701,35934.8701,17.0354,12.7787,14.9071,0.5785,39051.2309,16.8118,17.0400,16.9259,-8.0306,2.4342,17.0354,18.7331,17.8843,-0.5771,-0.0248,16.8118,17.0354,16.9236,-7.7674,-2.4033,13.2680,13.2923,13.2802,-0.8249,-2.4321,13.2680,11.4263,12.3472,0.7493,0.0268,12.7636,12.6267,12.6951,4.8113,2.4053,6.3079,492.9056,8333.2000,39051.2309
240.0000,12.9537,16.2062,17792.4000,45192.0000,-27399.6000,3.0613,3714.8954,7288.9325,11003.8279,149.7866,52480.9325,14077.5046,-38403.4279,16.6808,12.8966,56471.0000,0.0000,56471.0000,-3.1032,11179.0553,0.0000,11179.0553,144.3296,0.0000,45291.9447,45291.9447,12.7132,16.5713,14.6422,-0.3513,-23713.1234,16.2062,16.3959,16.3011,-7.4880,2.7322,16.6456,17.0855,16.8656,-12.2411,-1.9226,16.2062,17.0054,16.6058,-3.7828,-0.3290,12.8966,13.0029,12.9498,-3.9348,-2.5720,12.8966,12.7132,12.8049,5.5765,2.0828,12.7132,12.6951,12.7042,0.1611,0.4892,5.9803,467.3085,29071.4000,-23713.1234
241.0000,12.4646,15.1598,20192.5000,40199.2000,-20006.7000,2.9502,4250.8560,6411.6537,10662.5098,144.6238,46610.8537,15941.6440,-30669.2098,16.0019,12.2267,57791.4000,0.0000,57791.4000,-3.1758,11551.1205,0.0000,11551.1205,148.6745,0.0000,46240.2795,46240.2795,12.4106,16.6215,14.5160,-0.4364,-29453.8766,15.1598,15.4601,15.3100,-11.9084,2.7399,16.6689,16.7354,16.7022,-1.9194,-2.0237,15.1598,17.0785,16.1191,-5.8210,-0.2102,12.2267,12.4276,12.3271,-7.4618,-2.5713,12.2267,12.4106,12.3186,-5.8162,2.1924,12.4106,12.7161,12.5633,-1.6473,0.3789,5.7799,451.6481,37784.7000,-29453.8766
242.0000,11.9324,14.0922,22350.5000,35721.9000,-13371.4000,2.8508,4747.9783,5629.8635,10377.8419,140.3183,41351.7635,17602.5217,-23749.2419,15.5193,11.7508,66202.1000,0.0000,66202.1000,-3.6380,13325.2785,0.0000,13325.2785,172.3515,0.0000,52876.8215,52876.8215,11.9025,16.8560,14.3793,-0.7377,-49792.0084,14.1607,14.4421,14.3014,-12.1195,2.9760,16.8560,16.8114,16.8337,1.6398,-2.4809,16.8560,15.7207,16.2884,2.0948,0.1252,11.7508,11.9008,11.8258,-5.9978,-2.7693,11.7508,11.9025,11.8266,-5.8851,2.6877,11.9025,13.0047,12.4536,-1.2721,0.0816,5.6150,438.7642,52830.7000,-49792.0084
243.0000,11.5244,13.1473,24676.3000,31884.9000,-7208.6000,2.7905,5278.9824,4980.0529,10259.0354,138.1411,36864.9529,19397.3176,-17467.6354,15.1079,11.3453,64467.7000,0.0000,64467.7000,-3.5427,13055.2663,0.0000,13055.2663,169.2757,0.0000,51412.4337,51412.4337,11.4770,17.1087,14.2929,-0.8121,-54814.2573,13.2501,13.5132,13.3816,-11.0468,2.9024,17.1087,17.0274,17.0680,2.8799,-2.4115,17.1087,15.8135,16.4611,2.1369,0.1120,11.3453,11.4730,11.4091,-4.9759,-2.7015,11.3453,11.4770,11.4111,-4.9619,2.6125,11.4770,13.0831,12.2801,-2.0416,0.0890,5.5424,433.0914,57259.1000,-54814.2573
244.0000,11.2175,12.3536,26707.3000,28534.0000,-1826.7000,2.7378,5743.9545,4426.9549,10170.9094,136.3514,32960.9549,20963.3455,-11997.6094,14.9131,11.1533,71551.0000,0.0000,71551.0000,-3.9319,14531.9409,0.0000,14531.9409,189.2566,0.0000,57019.0591,57019.0591,11.2860,17.0892,14.1876,-1.0479,-70732.0945,12.8418,12.9687,12.9053,-5.6963,3.1108,17.0892,17.0833,17.0863,0.2722,-2.7871,17.0892,16.4253,16.7573,3.6262,0.3730,11.1533,11.2175,11.1854,-2.6485,-2.8785,11.1533,11.2153,11.1843,-2.6855,3.0193,11.2175,12.8028,12.0101,-3.2057,-0.1408,5.4729,427.6623,69724.3000,-70732.0945
245.0000,11.4769,14.1522,22264.5000,44061.2000,-21796.7000,3.2405,4766.9405,6874.6930,11641.6334,159.8238,50935.8930,17497.5595,-33438.3334,15.2581,11.4933,68872.6000,0.0000,68872.6000,-3.7847,13916.2440,0.0000,13916.2440,182.8086,0.0000,54956.3560,54956.3560,11.4105,16.9732,14.1919,-0.7745,-52278.6640,14.1522,13.8635,14.0079,13.3580,3.1806,17.0148,17.0347,17.0247,-0.6905,-2.4965,14.1522,18.7034,16.4278,-3.9241,-0.0599,11.4933,11.4173,11.4553,3.3097,-2.9725,11.4933,11.4105,11.4519,3.2816,2.7046,11.4105,12.1378,11.7742,-2.7955,0.2680,6.4714,505.6837,47075.9000,-52278.6640
246.0000,11.7746,15.0076,20185.2000,51043.6000,-30858.4000,3.4623,4299.6237,8016.4841,12316.1078,169.9101,59060.0841,15885.5763,-43174.5078,15.6403,11.8702,74805.7000,0.0000,74805.7000,-4.1108,15030.3875,0.0000,15030.3875,197.3358,0.0000,59775.3125,59775.3125,11.7667,16.5863,14.1765,-0.7446,-50263.1825,15.0076,14.7915,14.8996,10.8126,3.4369,16.5965,16.7093,16.6529,-4.4350,-2.7292,15.0076,17.6815,16.3446,-0.9523,-0.0254,11.8702,11.7747,11.8224,4.4826,-3.2095,11.8702,11.7667,11.8184,4.4755,2.9567,11.7667,11.7740,11.7703,0.0057,0.2528,6.8711,536.9213,43947.3000,-50263.1825
247.0000,12.2135,17.5356,10509.2000,103512.2000,-93003.0000,5.4386,2221.8080,16416.6470,18638.4550,263.1220,119928.8470,8287.3920,-111641.4550,16.8079,13.0216,43762.5000,0.0000,43762.5000,-2.4049,8647.9267,0.0000,8647.9267,114.6625,0.0000,35114.5733,35114.5733,17.1904,11.8595,14.5249,0.9241,62377.2577,17.5356,16.8079,17.1718,27.4726,2.5983,16.8079,16.5942,16.7010,0.6325,0.1935,17.5356,17.2310,17.3833,12.5875,-2.8402,12.9239,12.6212,12.7725,11.5178,-2.6145,11.8595,11.8027,11.8311,0.2050,-0.2096,11.8595,11.8362,11.8478,0.9876,2.8241,10.7691,841.5140,-49240.5000,62377.2577
