Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
248.0000,12.3614,18.1287,7766.7000,140136.5000,-132369.8000,7.0267,1637.8819,22299.2314,23937.1133,339.6650,162435.7314,6128.8181,-156306.9133,17.8869,14.0872,34027.6000,0.0000,34027.6000,-1.8699,6626.4321,0.0000,6626.4321,87.3459,0.0000,27401.1679,27401.1679,17.8361,11.7900,14.8130,1.7816,120256.0259,18.1287,17.8869,18.0078,10.1411,2.8813,17.8869,17.1949,17.5409,10.1877,1.0114,18.1287,17.9925,18.0606,8.2250,-4.1455,13.2465,13.1295,13.1880,5.0658,-2.9655,11.7900,11.8117,11.8009,-0.3130,-1.0956,11.7900,11.8004,11.7952,-0.5829,4.0612,13.9002,1086.1802,-98342.2000,120256.0259
249.0000,12.5679,18.4780,6240.8000,149310.1000,-143069.3000,7.3809,1311.5009,23870.3798,25181.8808,356.7855,173180.4798,4929.2991,-168251.1808,18.3513,17.7624,12857.2000,6758.0000,6099.2000,-1.0656,2488.5966,1190.4417,3679.0383,50.2284,7948.4417,10368.6034,2420.1617,18.3099,11.7891,15.0495,2.3531,158832.9193,18.4780,18.3513,18.4146,4.9618,2.6809,18.3513,18.0188,18.1851,7.8253,1.6153,18.4780,18.4099,18.4439,4.6783,-4.7000,14.0523,13.8294,13.9409,9.1372,-2.8155,11.7891,11.7930,11.7911,-0.0664,-1.7499,11.7891,11.7899,11.7895,-0.0172,4.5654,14.6492,1144.7076,-136970.1000,158832.9193
250.0000,12.4345,18.4451,4988.1000,156028.6000,-151040.5000,7.6332,1050.6128,24869.1514,25919.7642,369.2051,180897.7514,3937.4872,-176960.2642,12.2372,13.1784,6350.5000,6530.5000,-180.0000,0.6960,1345.1117,1044.6028,2389.7145,33.1501,7575.1028,5005.3883,-2569.7145,18.0947,12.3808,15.2377,2.7195,183564.5906,18.4451,18.4344,18.4398,0.3549,2.0810,17.1172,17.3949,17.2560,-11.1595,2.7770,18.4451,18.4447,18.4449,0.0635,-5.5522,12.2372,12.7560,12.4966,-17.3775,-2.3124,12.3808,12.2372,12.3090,6.3019,-3.0084,12.3808,12.2948,12.3378,6.6688,5.3208,16.5677,1294.6245,-151220.5000,183564.5906
251.0000,12.4160,18.5264,3658.1000,161933.7000,-158275.6000,7.8431,770.7248,25799.5468,26570.2716,378.9011,187733.2468,2887.3752,-184845.8716,12.3956,15.1665,2535.1000,5888.4000,-3353.3000,0.4522,535.5771,943.8098,1479.3869,22.2245,6832.2098,1999.5229,-4832.6869,18.2686,12.4250,15.3468,2.7699,186967.7182,18.5264,18.4988,18.5126,0.9309,2.2394,17.9389,17.7557,17.8473,7.1878,2.6915,18.5264,18.5149,18.5207,0.9663,-5.6038,12.3956,12.4243,12.4099,-0.9935,-2.4636,12.4250,12.3956,12.4103,1.2745,-2.9158,12.4250,12.4122,12.4186,1.0269,5.3795,16.5086,1290.0083,-161628.9000,186967.7182
252.0000,12.4356,18.6184,2670.7000,167302.8000,-164632.1000,8.0455,562.5031,26666.7659,27229.2689,388.5013,193969.5659,2108.1969,-191861.3689,12.4347,17.0275,1013.9000,8154.6000,-7140.7000,0.4890,214.0650,1307.7037,1521.7687,23.8212,9462.3037,799.8350,-8662.4687,18.4699,12.4430,15.4565,2.9391,198390.0834,18.6184,18.5853,18.6018,1.1289,2.2875,18.3110,18.1898,18.2504,4.9155,2.7765,18.6184,18.6050,18.6117,1.1500,-5.7580,12.4347,12.4272,12.4310,0.3054,-2.5188,12.4430,12.4347,12.4389,0.3968,-3.0078,12.4430,12.4394,12.4412,0.3249,5.5267,16.9771,1326.6141,-171772.8000,198390.0834
253.0000,12.5036,18.7393,1947.5000,172857.8000,-170910.3000,8.2704,409.7109,27594.6682,28004.3791,399.3080,200452.4682,1537.7891,-198914.6791,12.5041,17.0988,1346.4000,10844.4000,-9498.0000,0.6502,283.9453,1740.6188,2024.5641,31.6745,12585.0188,1062.4547,-11522.5641,18.5898,12.5241,15.5569,3.0918,208699.0676,18.7393,18.6967,18.7180,1.4535,2.2947,18.3439,18.3203,18.3321,1.0382,2.9449,18.7393,18.7225,18.7309,1.4909,-5.9757,12.5041,12.4831,12.4936,0.8074,-2.5401,12.5241,12.5041,12.5141,0.9597,-3.1903,12.5241,12.5127,12.5184,0.9832,5.7303,17.7453,1386.6402,-180408.3000,208699.0676
254.0000,12.5539,18.8141,1628.6000,177910.4000,-176281.8000,8.4926,342.3303,28433.7095,28776.0398,410.1584,206344.1095,1286.2697,-205057.8398,12.5553,17.9614,330.5000,12137.3000,-11806.8000,0.6631,69.6420,1949.4425,2019.0846,32.1902,14086.7425,260.8580,-13825.8846,18.7157,12.5677,15.6417,3.2164,217106.3881,18.8141,18.7848,18.7994,1.0342,2.3581,18.6041,18.5379,18.5710,2.9344,3.0211,18.8141,18.8033,18.8087,0.9899,-6.1345,12.5553,12.5379,12.5466,0.6914,-2.6098,12.5677,12.5553,12.5615,0.6238,-3.2729,12.5677,12.5610,12.5644,0.6065,5.8828,18.2131,1423.1943,-188088.6000,217106.3881
255.0000,12.5887,18.8748,1259.9000,183023.4000,-181763.5000,8.7151,264.6744,29274.0112,29538.6855,420.9828,212297.4112,995.2256,-211302.1855,12.5896,18.1558,100.5000,9912.6000,-9812.1000,0.5322,21.1653,1592.8362,1614.0015,25.8246,11505.4362,79.3347,-11426.1015,18.8091,12.5983,15.7037,3.2818,221522.0561,18.8748,18.8527,18.8637,0.8281,2.4769,18.7294,18.6906,18.7100,1.7293,3.0091,18.8748,18.8663,18.8706,0.7988,-6.2382,12.5896,12.5778,12.5837,0.4995,-2.7276,12.5983,12.5896,12.5939,0.4430,-3.2598,12.5983,12.5937,12.5960,0.4330,5.9874,18.3960,1437.4868,-191575.6000,221522.0561
256.0000,12.6488,18.9164,1616.6000,186651.5000,-185034.9000,8.9051,339.2640,29895.2335,30234.4975,430.2909,216546.7335,1277.3360,-215269.3975,12.6494,17.8108,539.1000,9853.2000,-9314.1000,0.5532,113.4247,1584.5369,1697.9616,26.8892,11437.7369,425.6753,-11012.0616,18.8439,12.6656,15.7548,3.3391,225387.1008,18.9164,18.9010,18.9087,0.5941,2.5273,18.7052,18.7060,18.7056,-0.0010,3.0804,18.9164,18.9106,18.9135,0.5690,-6.3778,12.6494,12.6319,12.6406,0.7390,-2.7840,12.6656,12.6494,12.6575,0.8190,-3.3371,12.6656,12.6566,12.6611,0.8378,6.1211,18.8193,1470.5681,-194349.0000,225387.1008
257.0000,12.7190,18.9787,1808.4000,190463.7000,-188655.3000,9.0952,379.0674,30554.7042,30933.7716,439.6568,221018.4042,1429.3326,-219589.0716,12.7202,17.7947,809.3000,12474.9000,-11665.6000,0.7073,170.0792,2008.0230,2178.1022,34.3995,14482.9230,639.2208,-13843.7022,18.8827,12.7375,15.8101,3.4421,232338.8933,18.9787,18.9584,18.9685,0.7739,2.5265,18.7039,18.7039,18.7039,0.0308,3.2338,18.9787,18.9707,18.9747,0.7905,-6.5687,12.7202,12.6992,12.7097,0.8849,-2.7960,12.7375,12.7202,12.7289,0.9127,-3.5033,12.7375,12.7279,12.7327,0.9155,6.2992,19.5092,1524.4730,-200320.9000,232338.8933
258.0000,12.8287,19.0672,2245.4000,193595.3000,-191349.9000,9.2659,469.8024,31135.1298,31604.9322,448.1432,224730.4298,1775.5976,-222954.8322,12.8307,16.6983,3309.5000,14455.9000,-11146.4000,0.9500,694.2745,2330.3206,3024.5951,46.4208,16786.2206,2615.2255,-14170.9951,18.8553,12.8567,15.8560,3.5016,236361.0424,19.0672,19.0385,19.0528,1.0688,2.4857,18.3914,18.4585,18.4250,-3.3145,3.4356,19.0672,19.0563,19.0618,1.1025,-6.7803,12.8307,12.7987,12.8147,1.3186,-2.7720,12.8567,12.8307,12.8437,1.4373,-3.7220,12.8567,12.8416,12.8491,1.4568,6.4939,20.3424,1589.5874,-202496.3000,236361.0424
259.0000,12.6941,18.5743,4830.9000,107536.1000,-102705.2000,5.3334,1013.0533,17241.4141,18254.4674,258.4618,124777.5141,3817.8467,-120959.6674,18.7489,15.0630,10009.8000,150.2000,9859.6000,-0.5580,1927.6176,26.6552,1954.2728,27.9846,176.8552,8082.1824,7905.3272,18.6544,12.3368,15.4956,1.7238,116359.1012,18.5743,18.7489,18.6616,-4.6700,1.8557,18.7489,18.5909,18.6699,3.0072,1.2976,18.5743,18.6780,18.6262,-5.2052,-3.4777,13.2766,13.1146,13.1956,4.6487,-1.9638,12.3368,12.5675,12.4522,-4.6734,-1.4058,12.3368,12.4490,12.3929,-5.4540,3.3696,10.6405,831.4640,-92845.6000,116359.1012
260.0000,12.6091,18.4458,5386.3000,109900.9000,-104514.6000,5.4740,1131.1417,17586.4531,18717.5947,265.1415,127487.3531,4255.1583,-123232.1947,18.5218,14.7149,11510.6000,0.0000,11510.6000,-0.6325,2223.0629,0.0000,2223.0629,28.5788,0.0000,9287.5371,9287.5371,18.5126,12.2792,15.3959,1.7244,116399.8040,18.4458,18.5218,18.4838,-2.0940,1.9276,18.5218,18.5930,18.5574,-1.3060,1.2951,18.4458,18.4833,18.4645,-1.8988,-3.5464,13.0901,13.1254,13.1077,-1.0090,-2.0355,12.2792,12.3576,12.3184,-1.5625,-1.4030,12.2792,12.3034,12.2913,-1.1743,3.4385,10.8556,848.2718,-93004.0000,116399.8040
261.0000,12.7061,17.7572,9264.0000,69721.2000,-60457.2000,3.7769,1942.2953,11181.5540,13123.8492,183.4848,80902.7540,7321.7047,-73581.0492,18.0693,14.2678,16730.7000,0.0000,16730.7000,-0.9194,3250.2612,0.0000,3250.2612,41.6995,0.0000,13480.4388,13480.4388,18.0792,12.2727,15.1760,0.9481,63995.5016,17.7572,18.0693,17.9132,-6.8338,1.5157,18.0693,18.4690,18.2692,-3.4267,0.5963,17.7572,17.9764,17.8668,-7.1622,-2.2611,13.4587,13.3107,13.3847,3.3936,-1.5654,12.2727,12.3072,12.2900,-0.2919,-0.6460,12.2727,12.2781,12.2754,-0.1411,2.2114,7.4683,583.5817,-43726.5000,63995.5016
262.0000,12.7719,17.5421,11047.1000,66320.5000,-55273.4000,3.7089,2313.5803,10652.1687,12965.7490,180.4405,76972.6687,8733.5197,-68239.1490,17.6998,13.9027,18541.1000,0.0000,18541.1000,-1.0189,3619.6340,0.0000,3619.6340,46.5691,0.0000,14921.4660,14921.4660,17.7531,12.3726,15.0629,0.8270,55825.5300,17.5421,17.6998,17.6209,-3.4762,1.5331,17.6998,18.2075,17.9536,-3.7564,0.5142,17.5421,17.6458,17.5939,-3.2415,-2.1758,13.3364,13.3559,13.3462,-0.4135,-1.5759,12.3726,12.3006,12.3366,0.6141,-0.5570,12.3726,12.3404,12.3565,1.0300,2.1330,7.3382,573.4179,-36732.3000,55825.5300
263.0000,12.9671,16.8978,15249.6000,54158.8000,-38909.2000,3.3528,3183.2702,8737.8554,11921.1256,163.6716,62896.6554,12066.3298,-50830.3256,17.1075,13.3178,42468.2000,0.0000,42468.2000,-2.3337,8357.4911,0.0000,8357.4911,107.3435,0.0000,34110.7089,34110.7089,17.1460,12.7863,14.9662,0.6715,45324.5870,16.8978,17.1075,17.0026,-7.4099,2.4450,17.1075,18.4400,17.7737,-2.1197,0.1113,16.8978,17.0903,16.9940,-7.1878,-2.5841,13.2573,13.2826,13.2700,-0.8680,-2.4543,12.7863,12.0865,12.4364,1.2563,-0.1206,12.7863,12.6663,12.7263,4.5148,2.5749,6.5683,513.2529,3559.0000,45324.5870
264.0000,12.9466,16.2372,18431.5000,47647.6000,-29216.1000,3.2106,3848.7936,7683.7293,11532.5229,157.0698,55331.3293,14582.7064,-40748.6229,16.6227,12.8393,56192.2000,0.0000,56192.2000,-3.0879,11132.9120,0.0000,11132.9120,143.4915,0.0000,45059.2880,45059.2880,16.4824,13.1865,14.8344,0.3254,21965.8858,16.2372,16.4431,16.3402,-7.9432,2.6695,16.4824,17.7681,17.1252,-7.7748,-0.4184,16.2372,16.4824,16.3598,-7.6026,-2.1464,12.8393,12.9563,12.8978,-4.4404,-2.6346,12.8393,12.4523,12.6458,2.5777,0.4533,13.0339,12.9349,12.9844,3.1660,2.1813,6.2769,490.4840,26976.1000,21965.8858
265.0000,12.5692,15.3452,20682.2000,42600.3000,-21918.1000,3.0891,4346.2539,6810.7704,11157.0243,151.3973,49411.0704,16335.9461,-33075.1243,16.1285,12.3516,57833.5000,0.0000,57833.5000,-3.1781,11538.5661,0.0000,11538.5661,148.9337,0.0000,46294.9339,46294.9339,12.4465,16.7679,14.6072,-0.4144,-27968.6704,15.3452,15.6033,15.4743,-10.3986,2.7840,16.7288,16.8657,16.7973,-3.9065,-1.9831,15.3452,16.5138,15.9295,-5.1419,-0.3051,12.3516,12.5009,12.4263,-5.6388,-2.6187,12.3516,12.4465,12.3991,-2.9257,2.1484,12.4465,12.9498,12.6982,-3.4032,0.4704,6.0605,473.5771,35915.4000,-27968.6704
266.0000,12.0477,14.2933,22993.3000,38039.5000,-15046.2000,2.9938,4874.9059,6010.5532,10885.4591,147.2288,44050.0532,18118.3941,-25931.6591,15.6114,11.8416,66506.4000,0.0000,66506.4000,-3.6547,13368.4902,0.0000,13368.4902,172.7582,0.0000,53137.9098,53137.9098,11.9921,16.9133,14.4527,-0.6997,-47229.0815,14.3029,14.5852,14.4440,-12.3812,3.0296,16.9133,16.8792,16.8962,1.2454,-2.4524,16.9133,15.0989,16.0061,0.9757,0.0358,11.8416,11.9912,11.9164,-6.1013,-2.8253,11.8416,11.9921,11.9169,-5.7682,2.6568,11.9921,12.9947,12.4934,-2.4199,0.1685,5.8911,460.3365,51460.2000,-47229.0815
267.0000,11.6198,13.3452,25256.0000,33973.6000,-8717.6000,2.9193,5394.1081,5317.4134,10711.5215,144.3321,39291.0134,19861.8919,-19429.1215,15.1790,11.4153,65112.0000,0.0000,65112.0000,-3.5781,13171.8208,0.0000,13171.8208,170.6880,0.0000,51940.1792,51940.1792,11.5529,17.1607,14.3568,-0.7843,-52942.4017,13.3703,13.6342,13.5022,-11.3143,2.9625,17.1607,17.0822,17.1215,2.7695,-2.4046,17.1607,15.0658,16.1132,1.3445,0.0432,11.4153,11.5460,11.4807,-5.2076,-2.7621,11.4153,11.5529,11.4841,-5.1710,2.6049,11.5529,12.9155,12.2342,-3.0763,0.1572,5.7915,452.5598,56394.4000,-52942.4017
268.0000,11.2546,12.5736,27269.6000,31290.2000,-4020.6000,2.8973,5861.1015,4858.4849,10719.5864,144.0102,36148.6849,21408.4985,-14740.1864,14.9404,11.1801,71206.8000,0.0000,71206.8000,-3.9130,14456.1254,0.0000,14456.1254,188.1072,0.0000,56750.6746,56750.6746,11.2704,17.2262,14.2483,-1.0115,-68276.2284,12.8345,12.9899,12.9122,-7.0695,3.1490,17.2262,17.1980,17.2121,1.1454,-2.7205,17.2262,15.8376,16.5319,5.1036,0.2517,11.1801,11.2546,11.2174,-3.1262,-2.9223,11.1801,11.2549,11.2175,-3.1661,2.9472,11.2546,13.0999,12.1772,-0.6367,-0.0250,5.7846,452.0194,67186.2000,-68276.2284
269.0000,11.5652,14.4039,22178.0000,47064.5000,-24886.5000,3.3779,4741.1777,7357.5213,12098.6990,166.3661,54422.0213,17436.8223,-36985.1990,15.3218,11.5561,63506.8000,0.0000,63506.8000,-3.4898,12819.9529,0.0000,12819.9529,168.4838,0.0000,50686.8471,50686.8471,11.4543,17.1049,14.2796,-0.5995,-40469.1551,14.4039,14.0459,14.2249,15.8931,3.0527,17.0580,17.1069,17.0824,-1.5139,-2.1820,14.4039,16.7904,15.5972,-11.2288,-0.3252,11.5561,11.4700,11.5131,3.6195,-2.8709,11.5561,11.4543,11.5052,3.5232,2.3639,11.4543,12.1044,11.7794,-4.7504,0.5070,6.7443,527.0119,38620.3000,-40469.1551
270.0000,11.8230,15.2206,19583.4000,53478.5000,-33895.1000,3.5461,4167.9717,8407.8874,12575.8592,173.7853,61886.3874,15415.4283,-46470.9592,15.7053,11.9343,65389.6000,0.0000,65389.6000,-3.5933,13126.0198,0.0000,13126.0198,172.3005,0.0000,52263.5802,52263.5802,11.8076,16.7559,14.2817,-0.5214,-35192.2387,15.2206,14.9890,15.1048,10.6694,3.1642,16.5595,16.7237,16.6416,-5.2689,-2.2258,15.2206,15.6115,15.4161,-2.1343,-0.3819,11.9343,11.8307,11.8825,4.5093,-2.9787,11.9343,11.8076,11.8709,4.4645,2.4113,11.8076,11.7824,11.7950,0.2397,0.5674,7.0391,550.0441,31494.5000,-35192.2387
271.0000,12.3155,17.7267,9744.6000,105849.7000,-96105.1000,5.5093,2056.5920,16825.9241,18882.5161,266.4363,122675.6241,7688.0080,-114987.6161,16.9806,13.1920,38470.4000,0.0000,38470.4000,-2.1140,7583.9855,0.0000,7583.9855,100.6807,0.0000,30886.4145,30886.4145,17.1021,12.0902,14.5961,0.9723,65632.0684,17.7267,16.9806,17.3537,27.1900,2.5083,16.9806,16.6309,16.8058,2.0320,0.3942,17.7267,17.1640,17.4454,24.5399,-3.0010,12.9702,12.6639,12.8170,11.3291,-2.5411,12.0902,11.8723,11.9813,1.3824,-0.4271,12.0902,12.0173,12.0537,3.1738,2.9682,10.9122,852.6946,-57634.7000,65632.0684
272.0000,12.3836,18.2179,6969.5000,142689.9000,-135720.4000,7.1059,1469.2112,22716.9226,24186.1338,343.5413,165406.8226,5500.2888,-159906.5338,17.9949,14.1939,29633.7000,0.0000,29633.7000,-1.6284,5762.5533,0.0000,5762.5533,75.8390,0.0000,23871.1467,23871.1467,17.9287,11.8530,14.8909,1.9016,128359.9350,18.2179,17.9949,18.1064,9.1351,2.8128,17.9949,17.3760,17.6855,10.6673,1.1843,18.2179,18.0812,18.1496,8.5494,-4.2932,13.1897,13.0961,13.1429,3.9834,-2.9115,11.8530,11.9150,11.8840,-1.1224,-1.2830,11.8530,11.8889,11.8710,-2.1545,4.1945,14.0646,1099.0279,-106086.7000,128359.9350
273.0000,12.3652,18.3937,4612.8000,152970.9000,-148358.1000,7.4692,972.7083,24343.5983,25316.3067,360.8779,177314.4983,3640.0917,-173674.4067,12.2496,13.2380,6619.3000,6939.8000,-320.5000,0.7325,1401.7621,1110.2490,2512.0111,34.9712,8050.0490,5217.5379,-2832.5111,17.9507,12.3687,15.1597,2.6160,176579.3816,18.3937,18.2949,18.3443,2.9218,2.0165,16.9475,17.1410,17.0442,-7.6875,2.7490,18.3937,18.3589,18.3763,2.7869,-5.4527,12.2496,12.5282,12.3889,-9.0483,-2.2456,12.3687,12.2496,12.3091,5.1812,-2.9781,12.3687,12.2951,12.3319,5.6132,5.2236,16.3070,1274.2511,-148678.6000,176579.3816
274.0000,12.3645,18.5364,2742.1000,162866.5000,-160124.4000,7.8396,578.2374,25917.9864,26496.2237,378.4625,188784.4864,2163.8626,-186620.6237,12.3547,15.3103,2258.2000,5762.8000,-3504.6000,0.4303,477.3960,923.1915,1400.5876,21.1285,6685.9915,1780.8040,-4905.1876,18.2565,12.3705,15.3135,2.7814,187745.5796,18.5364,18.4759,18.5062,2.0040,2.2467,17.9671,17.7185,17.8428,9.6878,2.6770,18.5364,18.5140,18.5252,1.8482,-5.5929,12.3547,12.3641,12.3594,-0.3049,-2.4698,12.3705,12.3547,12.3626,0.6960,-2.9000,12.3705,12.3647,12.3676,0.4817,5.3698,16.4518,1285.5637,-163629.0000,187745.5796
275.0000,12.4223,18.6495,2060.7000,173228.5000,-171167.8000,8.2938,434.1225,27602.9761,28037.0986,400.2819,200831.4761,1626.5775,-199204.8986,12.4220,16.9540,1205.4000,9107.1000,-7901.7000,0.5501,254.5492,1460.2095,1714.7587,26.8057,10567.3095,950.8508,-9616.4587,18.4844,12.4406,15.4625,3.0542,206160.7076,18.6495,18.6058,18.6277,1.5173,2.3404,18.2914,18.1782,18.2348,4.7817,2.8905,18.6495,18.6331,18.6413,1.4520,-5.9535,12.4220,12.4042,12.4131,0.6984,-2.5812,12.4406,12.4220,12.4313,0.8799,-3.1314,12.4406,12.4305,12.4356,0.8710,5.7126,17.5889,1374.4190,-179069.5000,206160.7076
276.0000,12.5742,18.8374,1635.2000,183473.5000,-181838.3000,8.7559,343.5997,29336.3504,29679.9500,422.6589,212809.8504,1291.6003,-211518.2500,12.5779,18.0228,585.3000,25391.9000,-24806.6000,1.3813,123.2876,4079.5481,4202.8357,67.0321,29471.4481,462.0124,-29009.4357,18.6786,12.6139,15.6463,3.5130,237127.3385,18.8374,18.7693,18.8034,2.1712,2.1628,18.4783,18.4269,18.4526,2.6793,3.5442,18.8374,18.8140,18.8257,2.2762,-6.5930,12.5779,12.5297,12.5538,1.7494,-2.4582,12.6139,12.5779,12.5959,2.0371,-3.8395,12.6139,12.5916,12.6027,2.0683,6.2977,20.1639,1575.6391,-206644.9000,237127.3385
277.0000,12.7197,19.0209,1113.8000,193093.7000,-191979.9000,9.1834,233.4665,30977.0704,31210.5369,443.6355,224070.7704,880.3335,-223190.4369,12.7252,18.1679,744.2000,31743.5000,-30999.3000,1.7275,156.3854,5109.9341,5266.3195,83.8755,36853.4341,587.8146,-36265.6195,18.8472,12.7539,15.8006,3.7989,256428.3354,19.0209,18.9502,18.9855,2.2491,2.1612,18.6027,18.5734,18.5880,1.6850,3.8888,19.0209,18.9989,19.0099,2.2732,-7.0222,12.7252,12.6756,12.7004,1.8202,-2.4853,12.7539,12.7252,12.7395,1.7847,-4.2128,12.7539,12.7360,12.7450,1.7673,6.6981,21.7121,1696.6121,-222979.2000,256428.3354
278.0000,12.8269,19.1740,381.1000,202802.4000,-202421.3000,9.6041,79.7395,32614.5253,32694.2648,464.2947,235416.9253,301.3605,-235115.5648,12.8315,18.4949,10.2000,35558.6000,-35548.4000,1.8899,2.1397,5732.1847,5734.3244,91.7257,41290.7847,8.0603,-41282.7244,19.0234,12.8508,15.9371,4.0541,273648.5519,19.1740,19.1142,19.1441,1.9650,2.2282,18.8300,18.7853,18.8077,2.7016,4.1181,19.1740,19.1563,19.1652,1.9252,-7.3759,12.8315,12.7946,12.8131,1.4102,-2.5714,12.8508,12.8315,12.8411,1.2769,-4.4613,12.8508,12.8388,12.8448,1.2553,7.0327,22.8789,1787.7901,-237969.7000,273648.5519
279.0000,12.9054,19.2676,145.0000,211414.1000,-211269.1000,9.9988,30.2992,34060.7357,34091.0349,483.6791,245474.8357,114.7008,-245360.1349,12.9085,18.5754,0.0000,32182.5000,-32182.5000,1.7100,0.0000,5193.3024,5193.3024,83.0246,37375.8024,0.0000,-37375.8024,19.1421,12.9226,16.0323,4.1611,280875.3317,19.2676,19.2309,19.2493,1.3195,2.4189,18.9595,18.9314,18.9454,1.7131,4.1288,19.2676,19.2568,19.2622,1.2215,-7.5799,12.9085,12.8831,12.8958,1.0490,-2.7629,12.9226,12.9085,12.9155,0.9484,-4.4729,12.9226,12.9140,12.9183,0.9378,7.2358,23.3124,1821.6647,-243451.6000,280875.3317
280.0000,12.9752,19.3372,181.4000,218932.8000,-218751.4000,10.3560,37.8611,35328.7397,35366.6008,501.2127,254261.5397,143.5389,-254118.0008,12.9774,18.6451,0.0000,29608.7000,-29608.7000,1.5732,0.0000,4782.4154,4782.4154,76.4071,34391.1154,0.0000,-34391.1154,19.2282,12.9903,16.1093,4.2520,287008.7157,19.3372,19.3124,19.3248,0.9622,2.5814,19.0597,19.0386,19.0492,1.3028,4.1546,19.3372,19.3295,19.3333,0.9091,-7.7746,12.9774,12.9567,12.9671,0.9111,-2.9276,12.9903,12.9774,12.9839,0.8756,-4.5008,12.9903,12.9825,12.9864,0.8733,7.4284,23.7564,1856.3577,-248360.1000,287008.7157
281.0000,12.9905,19.3459,313.8000,218404.2000,-218090.4000,10.3379,65.4784,35255.8028,35321.2812,500.5715,253660.0028,248.3216,-253411.6812,12.9916,18.6594,0.0000,22074.1000,-22074.1000,1.1729,0.0000,3566.1044,3566.1044,56.9786,25640.2044,0.0000,-25640.2044,19.2678,12.9936,16.1307,4.1268,278558.4455,19.3459,19.3399,19.3429,0.2689,2.7298,19.1354,19.1185,19.1269,0.9891,3.9027,19.3459,19.3444,19.3452,0.1932,-7.6081,12.9916,12.9853,12.9884,0.3084,-3.0550,12.9936,12.9916,12.9926,0.1554,-4.2279,12.9936,12.9926,12.9931,0.1310,7.2829,22.9270,1791.5492,-240164.5000,278558.4455
282.0000,12.9847,19.3151,773.9000,212397.7000,-211623.8000,10.0780,161.4998,34281.6615,34443.1612,488.0735,246679.3615,612.4002,-246066.9612,12.9849,18.3189,559.1000,15702.4000,-15143.3000,0.8651,116.9994,2536.5194,2653.5188,42.0707,18238.9194,442.1006,-17796.8188,19.2430,12.9835,16.1133,3.9140,264196.2014,19.3151,19.3219,19.3185,-0.2435,2.7682,19.0831,19.0918,19.0875,-0.4257,3.6333,19.3151,19.3182,19.3166,-0.2936,-7.3098,12.9849,12.9854,12.9852,0.0112,-3.0710,12.9835,12.9849,12.9842,-0.0500,-3.9360,12.9835,12.9844,12.9840,-0.0597,7.0070,21.7981,1703.3345,-226767.1000,264196.2014
283.0000,12.7104,18.8522,2318.7000,114750.6000,-112431.9000,5.5436,486.1044,18404.9761,18891.0805,268.6313,133155.5761,1832.5956,-131322.9805,19.0257,15.5514,4846.4000,191.6000,4654.8000,-0.2765,930.0385,34.1809,964.2194,13.8180,225.7809,3916.3615,3690.5806,18.9760,12.4206,15.6983,1.9730,133174.3326,18.8522,19.0257,18.9389,-4.5303,1.8121,19.0257,19.0513,19.0385,-0.5403,1.5356,18.8522,18.9450,18.8986,-4.9942,-3.7315,13.0596,13.0328,13.0462,0.7867,-1.9400,12.4206,12.6454,12.5330,-5.3945,-1.6635,12.4206,12.5369,12.4788,-6.0463,3.6036,11.0505,863.4993,-107777.1000,133174.3326
284.0000,12.5989,18.6831,2909.1000,114789.2000,-111880.1000,5.5762,611.0262,18364.4222,18975.4484,269.8392,133153.6222,2298.0738,-130855.5484,18.7750,14.9652,7978.6000,0.0000,7978.6000,-0.4384,1535.9541,0.0000,1535.9541,19.7171,0.0000,6442.6459,6442.6459,18.7730,12.3452,15.5591,1.8870,127374.8441,18.6831,18.7750,18.7291,-2.4820,1.8844,18.7750,18.8920,18.8335,-2.4231,1.4459,18.6831,18.7264,18.7048,-2.2886,-3.6918,12.9792,13.0017,12.9905,-0.6219,-2.0049,12.3452,12.4233,12.3843,-1.7445,-1.5664,12.3452,12.3727,12.3590,-1.3949,3.5713,11.0666,864.7586,-103901.5000,127374.8441
285.0000,12.6745,18.1563,6282.6000,73732.7000,-67450.1000,3.8114,1317.9132,11816.3883,13134.3015,184.8079,85549.0883,4964.6868,-80584.4015,18.4065,14.6009,14680.0000,0.0000,14680.0000,-0.8067,2839.3859,0.0000,2839.3859,36.4318,0.0000,11840.6141,11840.6141,18.4140,12.2075,15.3107,1.0656,71926.1418,18.1563,18.4065,18.2814,-5.3521,1.4830,18.4065,18.7305,18.5685,-3.1481,0.6763,18.1563,18.3220,18.2392,-5.5683,-2.3284,13.5222,13.2953,13.4087,5.0984,-1.5394,12.2075,12.3344,12.2710,-1.3171,-0.7327,12.2075,12.2539,12.2307,-1.4973,2.2720,7.5347,588.7713,-52770.1000,71926.1418
286.0000,12.7441,18.0044,7670.8000,70211.4000,-62540.6000,3.7172,1607.2369,11269.9440,12877.1809,180.4619,81481.3440,6063.5631,-75417.7809,18.1229,14.3207,17676.1000,0.0000,17676.1000,-0.9713,3431.5139,0.0000,3431.5139,44.1422,0.0000,14244.5861,14244.5861,18.1637,12.1969,15.1803,0.9362,63191.9106,18.0044,18.1229,18.0636,-2.5773,1.5173,18.1229,18.5068,18.3148,-3.0103,0.5460,18.0044,18.0785,18.0415,-2.3354,-2.1998,13.5396,13.4839,13.5117,1.2933,-1.5628,12.1969,12.2567,12.2268,-0.4821,-0.5915,12.1969,12.2073,12.2021,-0.2947,2.1543,7.3447,573.9280,-44864.5000,63191.9106
287.0000,13.0573,17.6325,11069.1000,57742.0000,-46672.9000,3.3046,2307.1334,9335.3565,11642.4898,160.9127,67077.3565,8761.9666,-58315.3898,17.7572,13.9594,43694.1000,0.0000,43694.1000,-2.4011,8523.5271,0.0000,8523.5271,109.6448,0.0000,35170.5729,35170.5729,17.7671,12.3794,15.0733,0.7868,53111.3650,17.6325,17.7572,17.6948,-4.4002,2.4487,17.7572,18.7551,18.2561,-0.6581,0.0476,17.6325,17.7483,17.6904,-4.1860,-2.5082,13.9204,13.8015,13.8610,4.2649,-2.4527,12.3794,12.1051,12.2423,0.2368,-0.0516,12.3794,12.3285,12.3540,1.8829,2.5043,6.4434,503.4961,-2978.8000,53111.3650
288.0000,13.1327,17.1930,13548.4000,51595.0000,-38046.6000,3.1431,2820.3487,8356.0858,11176.4345,153.3783,59951.0858,10728.0513,-49223.0345,17.4552,13.6612,54484.4000,0.0000,54484.4000,-2.9940,10671.5639,0.0000,10671.5639,137.5802,0.0000,43812.8361,43812.8361,17.3561,12.5259,14.9410,0.4749,32054.9307,17.1930,17.3308,17.2619,-5.1740,2.6022,17.3561,18.2813,17.8187,-5.2288,-0.3918,17.1930,17.3561,17.2745,-4.9682,-2.1124,13.6612,13.7164,13.6888,-2.0270,-2.5696,13.6612,12.2553,12.9583,8.6911,0.4245,12.4724,12.4334,12.4529,1.2443,2.1451,6.1066,477.1812,16437.8000,32054.9307
289.0000,13.0499,16.6231,15803.1000,46712.5000,-30909.4000,3.0296,3294.2508,7550.8794,10845.1302,148.0588,54263.3794,12508.8492,-41754.5302,16.9461,13.1585,53705.8000,0.0000,53705.8000,-2.9513,10592.5115,0.0000,10592.5115,136.3204,0.0000,43113.2885,43113.2885,16.8458,12.8515,14.8486,0.3636,24545.1514,16.6231,16.8028,16.7130,-6.5745,2.5334,16.8458,17.8147,17.3303,-5.8437,-0.4179,16.6231,16.8458,16.7345,-6.4674,-2.0111,13.1585,13.3094,13.2339,-5.4395,-2.4986,13.1585,12.9653,13.0619,1.3005,0.4527,12.8767,12.7330,12.8048,4.2973,2.0459,5.9013,461.1321,22796.4000,24545.1514
290.0000,12.7469,15.7397,18649.6000,42180.9000,-23531.3000,2.9636,3907.4045,6771.0759,10678.4804,145.1026,48951.9759,14742.1955,-34209.7804,16.3394,12.5597,62320.7000,0.0000,62320.7000,-3.4247,12396.5218,0.0000,12396.5218,159.5877,0.0000,49924.1782,49924.1782,12.7056,16.5230,14.6143,-0.4741,-32001.0194,15.7397,15.9843,15.8620,-10.2192,2.8876,16.5533,16.7952,16.6742,-7.8664,-2.2494,15.7397,17.4194,16.5795,-1.8193,-0.0759,12.5597,12.7392,12.6494,-7.0031,-2.7002,12.5597,12.7056,12.6327,-5.1295,2.4368,12.7056,12.8252,12.7654,-0.4255,0.2634,5.7776,451.4727,38789.4000,-32001.0194
291.0000,12.2134,14.6012,21606.3000,37867.6000,-16261.3000,2.9135,4567.9207,6005.6361,10573.5568,143.0912,43873.2361,17038.3793,-26834.8568,15.7458,11.9742,62837.8000,0.0000,62837.8000,-3.4531,12606.3546,0.0000,12606.3546,162.6250,0.0000,50231.4454,50231.4454,12.1627,16.8249,14.4938,-0.6037,-40749.0977,14.6012,14.9181,14.7597,-13.2522,2.8886,16.8412,16.7894,16.8153,1.7529,-2.2910,14.6012,18.3314,16.4663,-1.3159,-0.0249,11.9742,12.1541,12.0641,-7.0132,-2.6977,11.9742,12.1627,12.0684,-6.7587,2.4819,12.1627,12.9542,12.5584,-2.4472,0.2158,5.7202,446.9837,46576.5000,-40749.0977
292.0000,11.7316,13.5635,24322.3000,34117.1000,-9794.8000,2.8776,5184.6911,5353.0611,10537.7522,142.0471,39470.1611,19137.6089,-20332.5522,15.3898,11.6232,72585.0000,0.0000,72585.0000,-3.9887,14637.8521,0.0000,14637.8521,189.8256,0.0000,57947.1479,57947.1479,11.7645,16.9520,14.3582,-0.9205,-62135.7944,13.8379,14.0503,13.9441,-9.7918,3.1866,16.9520,16.9162,16.9341,1.4831,-2.7965,16.9520,16.3930,16.6725,2.5379,0.3090,11.6232,11.7316,11.6774,-4.6167,-2.9535,11.6232,11.7303,11.6767,-4.6766,3.0295,11.7316,13.1271,12.4294,-1.5073,-0.0760,5.6842,444.1689,62790.2000,-62135.7944
293.0000,11.9476,15.1105,20435.1000,50011.8000,-29576.7000,3.4265,4339.9550,7884.6548,12224.6098,168.1392,57896.4548,16095.1450,-41801.3098,15.7235,11.9522,69861.3000,0.0000,69861.3000,-3.8390,14019.9440,0.0000,14019.9440,183.8605,0.0000,55841.3560,55841.3560,11.8782,16.8161,14.3471,-0.6580,-44414.8025,15.1105,14.8469,14.9787,12.5355,3.2691,16.8514,16.8746,16.8630,-0.8077,-2.4894,15.1105,17.3745,16.2425,-5.1388,-0.1574,11.9522,11.8861,11.9192,2.9675,-3.0617,11.9522,11.8782,11.9152,2.9279,2.6969,11.8782,12.4637,12.1710,-3.0684,0.3648,6.7949,530.9644,40284.6000,-44414.8025
294.0000,12.1906,15.8319,18524.7000,56875.3000,-38350.6000,3.6515,3917.9401,9015.5607,12933.5008,178.5767,65890.8607,14606.7599,-51284.1008,16.0495,12.2738,74324.5000,0.0000,74324.5000,-4.0843,14845.5363,0.0000,14845.5363,194.4516,0.0000,59478.9637,59478.9637,12.1826,16.4730,14.3278,-0.6068,-40956.1998,15.8319,15.6494,15.7407,9.2453,3.4799,16.4690,16.5756,16.5223,-4.0617,-2.6466,15.8319,16.4109,16.1214,-1.4109,-0.1716,12.2738,12.1932,12.2335,3.8433,-3.2593,12.2738,12.1826,12.2282,3.8270,2.8671,12.1826,12.1690,12.1758,0.1084,0.3922,7.2052,563.0259,35973.9000,-40956.1998
295.0000,12.5112,17.9797,9530.3000,110415.6000,-100885.3000,5.7139,2004.7078,17629.5487,19634.2565,276.6273,128045.1487,7525.5922,-120519.5565,17.3780,13.5844,43673.1000,0.0000,43673.1000,-2.3999,8562.9557,0.0000,8562.9557,113.6039,0.0000,35110.1443,35110.1443,17.4314,11.9014,14.6664,1.0472,70683.7480,17.9797,17.3780,17.6788,23.4398,2.6812,17.3780,16.3552,16.8666,4.2054,0.2812,17.9797,17.5312,17.7554,19.7690,-3.0327,13.4371,13.1159,13.2765,12.6367,-2.7046,11.9014,12.2768,12.0891,-1.6283,-0.3047,11.9014,11.9676,11.9345,-2.8614,3.0093,11.3042,883.3270,-57212.2000,70683.7480
296.0000,12.4927,18.3324,7096.6000,146280.4000,-139183.8000,7.2822,1493.2428,23346.1366,24839.3794,352.3979,169626.5366,5603.3572,-164023.1794,18.1705,14.3676,33534.4000,0.0000,33534.4000,-1.8428,6506.0811,0.0000,6506.0811,85.2332,0.0000,27028.3189,27028.3189,18.0737,11.8347,14.9542,1.9392,130892.6986,18.3324,18.1705,18.2514,6.9600,2.9495,18.1705,17.4574,17.8139,11.4825,1.1067,18.3324,18.2311,18.2817,6.4013,-4.3328,13.4206,13.3855,13.4030,1.5774,-3.0417,11.8347,11.9649,11.8998,-2.2340,-1.1989,11.8347,11.8523,11.8435,-1.0485,4.2406,14.4002,1125.2554,-105649.4000,130892.6986
297.0000,12.6315,18.6427,5041.7000,156289.9000,-151248.2000,7.6484,1058.3736,25022.4580,26080.8316,369.7921,181312.3580,3983.3264,-177329.0316,18.5375,18.9585,8831.8000,7258.1000,1573.7000,-0.8710,1705.3587,1282.9663,2988.3250,41.3270,8541.0663,7126.4413,-1414.6250,18.5010,11.8947,15.1979,2.5584,172691.3448,18.6427,18.5375,18.5901,4.1367,2.6883,18.5375,18.2674,18.4025,7.1520,1.8174,18.6427,18.5866,18.6147,4.0678,-4.9600,14.0621,13.8933,13.9777,6.9850,-2.8398,11.8947,11.8960,11.8954,-0.0039,-1.9688,11.8947,11.8863,11.8905,0.6178,4.8086,15.1954,1187.3863,-149674.5000,172691.3448
298.0000,12.4366,18.5680,3402.4000,164502.6000,-161100.2000,7.9512,716.6012,26221.0524,26937.6535,384.5192,190723.6524,2685.7988,-188037.8535,12.2495,15.4412,2542.3000,7434.6000,-4892.3000,0.5347,538.3806,1189.4077,1727.7883,26.0224,8624.0077,2003.9194,-6620.0883,18.4135,12.3637,15.3886,2.9335,198011.8556,18.5680,18.5744,18.5712,-0.1776,2.2409,17.9708,18.0829,18.0268,-4.4828,2.7756,18.5680,18.5741,18.5711,-0.4760,-5.7104,12.2495,12.7467,12.4981,-17.8056,-2.4722,12.3637,12.2495,12.3066,5.0126,-3.0069,12.3637,12.2967,12.3302,5.3555,5.4791,16.8921,1319.9719,-165992.5000,198011.8556
299.0000,12.4455,18.6535,2344.0000,171323.7000,-168979.7000,8.2185,493.6104,27313.8064,27807.4168,396.8566,198637.5064,1850.3896,-196787.1168,12.4257,17.1038,775.8000,6850.1000,-6074.3000,0.4066,163.8188,1098.3811,1262.1999,19.7960,7948.4811,611.9812,-7336.4999,18.5341,12.4644,15.4993,2.9915,201924.0442,18.6535,18.6285,18.6410,0.8921,2.3724,18.4054,18.3065,18.3559,4.0215,2.7790,18.6535,18.6424,18.6479,0.9775,-5.8461,12.4257,12.4452,12.4355,-0.7062,-2.6040,12.4644,12.4257,12.4450,1.7207,-3.0106,12.4644,12.4457,12.4550,1.5563,5.6146,17.1564,1340.6246,-175054.0000,201924.0442
300.0000,12.5146,18.7827,1506.2000,180000.7000,-178494.5000,8.5850,316.8121,28742.1308,29058.9430,414.4588,208742.8308,1189.3879,-207553.4430,12.5142,18.1389,37.5000,9496.1000,-9458.6000,0.5066,7.9072,1524.4070,1532.3142,24.5652,11020.5070,29.5928,-10990.9142,18.7013,12.5354,15.6183,3.2032,216215.3378,18.7827,18.7411,18.7619,1.5090,2.4467,18.6378,18.5679,18.6028,3.0292,2.9533,18.7827,18.7654,18.7741,1.5721,-6.1383,12.5142,12.4928,12.5035,0.8710,-2.6928,12.5354,12.5142,12.5248,1.0126,-3.1994,12.5354,12.5246,12.5300,0.9546,5.8922,18.0810,1412.8722,-187953.1000,216215.3378
301.0000,12.5843,18.9088,637.0000,184304.0000,-183667.0000,8.7432,133.8280,29475.9260,29609.7541,422.1647,213779.9260,503.1720,-213276.7541,12.5856,18.2492,0.0000,11980.9000,-11980.9000,0.6366,0.0000,1925.0878,1925.0878,30.8717,13905.9878,0.0000,-13905.9878,18.8308,12.6034,15.7171,3.3377,225292.1155,18.9088,18.8657,18.8872,1.5620,2.4454,18.7383,18.7057,18.7220,1.4885,3.0820,18.9088,18.8919,18.9004,1.5737,-6.2978,12.5856,12.5633,12.5745,0.9064,-2.7022,12.6034,12.5856,12.5945,0.8910,-3.3388,12.6034,12.5937,12.5986,0.8774,6.0410,18.6560,1457.8062,-195647.9000,225292.1155
302.0000,12.6513,19.0111,85.1000,190146.9000,-190061.8000,8.9906,17.8586,30456.7965,30474.6551,434.2352,220603.6965,67.2414,-220536.4551,12.6527,18.3170,0.0000,13031.4000,-13031.4000,0.6924,0.0000,2095.7284,2095.7284,33.5874,15127.1284,0.0000,-15127.1284,18.9347,12.6690,15.8018,3.4667,234005.5750,19.0111,18.9753,18.9932,1.3287,2.5000,18.8325,18.8067,18.8196,1.2274,3.1924,19.0111,18.9976,19.0043,1.3045,-6.4906,12.6527,12.6318,12.6423,0.8677,-2.7661,12.6690,12.6527,12.6608,0.8501,-3.4585,12.6690,12.6600,12.6645,0.8454,6.2245,19.2620,1505.1597,-203093.2000,234005.5750
303.0000,12.6993,19.0648,4.8000,194401.9000,-194397.1000,9.1875,1.0065,31172.3942,31173.4007,443.9251,225574.2942,3.7935,-225570.5007,12.7004,18.3651,0.0000,10876.7000,-10876.7000,0.5779,0.0000,1750.3085,1750.3085,28.0409,12627.0085,0.0000,-12627.0085,19.0053,12.7116,15.8584,3.5119,237052.0816,19.0648,19.0446,19.0547,0.7919,2.6046,18.9213,18.8974,18.9093,1.1323,3.1826,19.0648,19.0574,19.0611,0.7347,-6.5829,12.7004,12.6853,12.6928,0.6597,-2.8699,12.7116,12.7004,12.7060,0.5945,-3.4478,12.7116,12.7056,12.7086,0.5822,6.3176,19.4293,1518.2298,-205273.8000,237052.0816
304.0000,12.7529,19.1192,9.9000,199558.2000,-199548.3000,9.4315,2.0740,32038.4487,32040.5227,455.8517,231596.6487,7.8260,-231588.8227,12.7537,18.4190,0.0000,11185.8000,-11185.8000,0.5943,0.0000,1801.3230,1801.3230,28.8429,12987.1230,0.0000,-12987.1230,19.0632,12.7668,15.9150,3.6071,243480.0769,19.1192,19.1014,19.1103,0.7209,2.6734,18.9773,18.9616,18.9695,0.7754,3.2677,19.1192,19.1123,19.1158,0.7094,-6.7581,12.7537,12.7382,12.7459,0.6909,-2.9457,12.7668,12.7537,12.7602,0.7040,-3.5400,12.7668,12.7596,12.7632,0.7080,6.4858,19.9503,1558.9414,-210734.1000,243480.0769
305.0000,12.8173,19.1769,154.9000,203672.4000,-203517.5000,9.6334,32.4158,32747.1976,32779.6133,465.7878,236419.5976,122.4842,-236297.1133,12.8183,18.4843,0.0000,14078.2000,-14078.2000,0.7480,0.0000,2269.0590,2269.0590,36.3083,16347.2590,0.0000,-16347.2590,19.1144,12.8333,15.9739,3.7260,251501.8014,19.1769,19.1585,19.1677,0.7420,2.6764,19.0113,19.0019,19.0066,0.4975,3.4245,19.1769,19.1698,19.1733,0.7443,-6.9570,12.8183,12.8001,12.8092,0.8130,-2.9618,12.8333,12.8183,12.8258,0.8414,-3.7098,12.8333,12.8249,12.8291,0.8458,6.6716,20.6622,1614.5756,-217595.7000,251501.8014
306.0000,12.8741,19.2275,291.3000,207856.0000,-207564.7000,9.8382,60.9021,33463.3771,33524.2792,475.8984,241319.3771,230.3979,-241088.9792,12.8752,18.5418,0.0000,14958.3000,-14958.3000,0.7948,0.0000,2412.7477,2412.7477,38.5876,17371.0477,0.0000,-17371.0477,19.1641,12.8877,16.0259,3.8134,257407.3413,19.2275,19.2112,19.2194,0.6732,2.7215,19.0599,19.0483,19.0541,0.6235,3.5163,19.2275,19.2214,19.2244,0.6664,-7.1168,12.8752,12.8588,12.8670,0.7474,-3.0145,12.8877,12.8752,12.8814,0.7209,-3.8093,12.8877,12.8808,12.8842,0.7145,6.8238,21.1675,1654.0575,-222523.0000,257407.3413
307.0000,12.6004,18.8057,1623.7000,114419.4000,-112795.7000,5.4918,341.0327,18305.8852,18646.9179,265.8860,132725.2852,1282.6673,-131442.6179,18.9658,16.1261,1511.9000,179.9000,1332.0000,-0.0926,290.3557,32.0571,322.4129,4.6291,211.9571,1221.5443,1009.5871,18.9227,12.3999,15.6613,2.0124,135834.7334,18.8057,18.9658,18.8858,-3.9765,1.7254,18.9658,19.0010,18.9834,-0.8039,1.6328,18.8057,18.8887,18.8472,-4.5027,-3.7664,12.7590,12.7979,12.7784,-1.0198,-1.8615,12.3999,12.5826,12.4912,-4.6594,-1.7688,12.3999,12.4991,12.4495,-5.1969,3.6303,10.9382,854.7235,-111463.7000,135834.7334
308.0000,12.4808,18.6625,1875.2000,116179.8000,-114304.6000,5.5881,394.6526,18537.1341,18931.7867,270.1320,134716.9341,1480.5474,-133236.3867,18.7466,14.9371,2738.8000,0.0000,2738.8000,-0.1505,527.4344,0.0000,527.4344,6.7751,0.0000,2211.3656,2211.3656,18.7416,12.3653,15.5534,1.9812,133728.9316,18.6625,18.7466,18.7045,-2.1373,1.7773,18.7466,18.8424,18.7945,-2.2304,1.6268,18.6625,18.6986,18.6805,-1.9619,-3.8108,12.6114,12.6705,12.6409,-1.6094,-1.9129,12.3653,12.4128,12.3890,-1.1839,-1.7624,12.3653,12.3821,12.3737,-0.8653,3.6752,11.1075,867.9526,-111565.8000,133728.9316
309.0000,12.4483,18.2692,3789.2000,75371.4000,-71582.2000,3.7591,797.9104,12017.0622,12814.9726,181.8960,87388.4622,2991.2896,-84397.1726,18.4804,14.6740,6444.2000,0.0000,6444.2000,-0.3541,1245.2427,0.0000,1245.2427,16.0004,0.0000,5198.9573,5198.9573,18.4660,12.2018,15.3339,1.2188,82267.6113,18.2692,18.4804,18.3748,-3.9301,1.2928,18.4804,18.6723,18.5763,-2.5834,0.9387,18.2692,18.3875,18.3283,-4.2007,-2.4662,12.9203,12.7895,12.8549,2.6315,-1.3711,12.2018,12.3096,12.2557,-1.5598,-1.0169,12.2018,12.2523,12.2270,-1.7201,2.3880,7.4570,582.7034,-65138.0000,82267.6113
310.0000,12.4071,18.1912,3906.9000,72574.3000,-68667.4000,3.6330,823.2693,11560.3189,12383.5881,175.7981,84134.6189,3083.6307,-81050.9881,18.2831,14.4790,5405.8000,0.0000,5405.8000,-0.2971,1047.2544,0.0000,1047.2544,13.4829,0.0000,4358.5456,4358.5456,18.2961,12.1752,15.2357,1.1668,78756.1620,18.1912,18.2831,18.2371,-1.6116,1.2321,18.2831,18.4627,18.3729,-2.4057,0.9350,18.1912,18.2312,18.2112,-1.3638,-2.4009,12.7332,12.7911,12.7621,-1.0702,-1.3100,12.1752,12.2212,12.1982,-0.6442,-1.0130,12.1752,12.1905,12.1829,-0.4836,2.3230,7.2116,563.5266,-63261.6000,78756.1620
311.0000,12.5254,18.0640,4740.3000,60017.7000,-55277.4000,3.0830,996.8871,9585.8412,10582.7283,149.3317,69603.5412,3743.4129,-65860.1283,18.1497,14.3473,14202.0000,0.0000,14202.0000,-0.7804,2756.1079,0.0000,2756.1079,35.5409,0.0000,11445.8921,11445.8921,18.1667,12.0310,15.0988,0.8073,54491.0132,18.0640,18.1497,18.1069,-1.5227,1.2488,18.1497,18.3582,18.2539,-1.3856,0.4683,18.0640,18.1179,18.0909,-1.4023,-1.8342,13.4935,13.1357,13.3146,6.7169,-1.2878,12.0310,12.1802,12.1056,-1.0681,-0.5074,12.0310,12.0875,12.0592,-1.4425,1.7952,6.0879,475.7194,-41075.4000,54491.0132
312.0000,12.5576,17.9292,5262.2000,54383.2000,-49121.0000,2.8438,1106.0407,8692.2736,9798.3144,137.9213,63075.4736,4156.1593,-58919.3144,18.0235,14.2225,12451.1000,0.0000,12451.1000,-0.6842,2420.3244,0.0000,2420.3244,31.2301,0.0000,10030.7756,10030.7756,18.0446,11.9921,15.0184,0.7469,50415.4788,17.9292,18.0235,17.9763,-1.5262,1.1382,18.0235,18.2424,18.1329,-1.4113,0.4540,17.9292,17.9920,17.9606,-1.5236,-1.7056,13.3327,13.3224,13.3276,0.2055,-1.1760,11.9921,12.0947,12.0434,-0.7014,-0.4918,11.9921,12.0183,12.0052,-0.6031,1.6678,5.6231,439.3979,-36669.9000,50415.4788
313.0000,12.6246,17.7705,6052.0000,49663.2000,-43611.2000,2.6619,1270.6071,7949.9746,9220.5817,129.2418,57613.1746,4781.3929,-52831.7817,17.8788,14.0796,15811.2000,0.0000,15811.2000,-0.8689,3079.3560,0.0000,3079.3560,39.7437,0.0000,12731.8440,12731.8440,17.9038,11.9692,14.9365,0.6080,41041.0864,17.7705,17.8788,17.8247,-1.7808,1.1532,17.8788,18.1788,18.0288,-1.2071,0.2843,17.7705,17.8520,17.8113,-1.7526,-1.5086,13.5491,13.4326,13.4908,2.0198,-1.1769,11.9692,12.0527,12.0110,-0.3421,-0.3080,11.9692,11.9843,11.9768,-0.2936,1.4849,5.2531,410.4837,-27800.0000,41041.0864
314.0000,12.6438,17.5630,6713.8000,45283.7000,-38569.9000,2.4893,1409.0970,7252.0696,8661.1666,121.0071,52535.7696,5304.7030,-47231.0666,17.6727,13.8760,19264.6000,0.0000,19264.6000,-1.0586,3762.2380,0.0000,3762.2380,48.5443,0.0000,15502.3620,15502.3620,17.7078,12.1823,14.9451,0.8447,57016.8943,17.5630,17.6727,17.6179,-2.4465,1.5561,17.6727,17.9956,17.8341,-2.2998,0.4974,17.5630,17.6421,17.6026,-2.4694,-2.1779,13.2539,13.3511,13.3025,-2.2235,-1.5975,12.1823,12.0317,12.1070,1.2082,-0.5389,12.1823,12.1148,12.1485,2.1222,2.1364,4.9024,383.0771,-19305.3000,57016.8943
315.0000,12.6768,17.4049,7093.5000,41331.7000,-34238.2000,2.3223,1487.9605,6624.1528,8112.1132,112.9852,47955.8528,5605.5395,-42350.3132,17.4978,13.7033,19160.3000,0.0000,19160.3000,-1.0529,3750.6676,0.0000,3750.6676,48.4525,0.0000,15409.6324,15409.6324,17.5345,12.2790,14.9068,0.7299,49268.2697,17.4049,17.4978,17.4514,-1.9600,1.4768,17.4978,17.8294,17.6636,-2.0088,0.4239,17.4049,17.4722,17.4386,-1.9297,-2.0067,13.2207,13.2553,13.2380,-0.7293,-1.5121,12.2790,12.1141,12.1965,1.1299,-0.4592,12.2790,12.2330,12.2560,1.3462,1.9713,4.5749,357.4923,-15077.9000,49268.2697
316.0000,12.8203,17.1166,8580.1000,37547.4000,-28967.3000,2.2208,1795.4576,6037.4292,7832.8868,108.2477,43584.8292,6784.6424,-36800.1868,17.2531,13.4617,27876.0000,0.0000,27876.0000,-1.5319,5474.9172,0.0000,5474.9172,70.7052,0.0000,22401.0828,22401.0828,17.2733,12.3994,14.8364,0.5011,33824.6568,17.1166,17.2531,17.1849,-3.1668,1.6142,17.2531,17.9359,17.5945,-0.7847,0.0823,17.1166,17.2416,17.1791,-3.0823,-1.7170,13.3847,13.3242,13.3545,1.4548,-1.6210,12.3994,12.0628,12.2311,0.4663,-0.0892,12.3994,12.3427,12.3711,1.4378,1.7102,4.3531,340.1587,-1091.3000,33824.6568
317.0000,12.8879,16.9721,9068.0000,35054.8000,-25986.8000,2.1284,1895.4052,5645.3772,7540.7824,103.8402,40700.1772,7172.5948,-33527.5824,17.1169,13.3272,33137.7000,0.0000,33137.7000,-1.8210,6520.4691,0.0000,6520.4691,84.4069,0.0000,26617.2309,26617.2309,17.0608,12.4890,14.7749,0.3583,24185.1444,16.9721,17.0558,17.0140,-2.0133,1.6827,17.0608,17.8595,17.4602,-1.5720,-0.1383,16.9721,17.0608,17.0165,-1.9132,-1.5098,13.3272,13.3374,13.3323,-0.2185,-1.6712,13.3272,11.7134,12.5203,3.5389,0.1498,12.4127,12.3942,12.4034,0.4392,1.5214,4.1619,325.2137,7150.9000,24185.1444
318.0000,13.0865,16.8554,9853.5000,32123.2000,-22269.7000,2.0307,2052.7666,5196.9725,7249.7391,99.1899,37320.1725,7800.7334,-29519.4391,16.9063,13.1193,40108.5000,0.0000,40108.5000,-2.2041,7915.0445,0.0000,7915.0445,102.4039,0.0000,32193.4555,32193.4555,12.8622,16.3600,14.6111,-0.2549,-17206.5128,16.8554,16.9119,16.8836,-1.5237,1.8964,16.4302,16.8987,16.6644,-9.5535,-1.4097,16.8554,17.0966,16.9760,-0.4394,-0.1343,13.1193,13.1994,13.1593,-2.0382,-1.7789,13.1193,12.8622,12.9907,5.7266,1.5272,12.8622,12.2888,12.5755,2.1257,0.2518,3.9544,309.0021,17838.8000,-17206.5128
319.0000,12.8203,16.8202,9612.1000,35476.3000,-25864.2000,2.1766,2011.4122,5704.4072,7715.8194,106.2337,41180.7072,7600.6878,-33580.0194,16.8473,13.0611,22730.6000,0.0000,22730.6000,-1.2491,4489.3429,0.0000,4489.3429,58.2477,0.0000,18241.2571,18241.2571,16.8475,12.5782,14.7128,0.4917,33192.9062,16.8202,16.8473,16.8338,-0.5526,1.4850,16.8473,16.6120,16.7297,0.8361,0.2359,16.8202,16.8787,16.8495,-1.4780,-1.7799,13.0655,13.1055,13.0855,-0.8417,-1.5047,12.5782,13.0873,12.8328,-1.8574,-0.2556,12.5782,12.5766,12.5774,0.0721,1.7602,4.2954,335.6454,-3133.6000,33192.9062
320.0000,12.6989,18.1384,5306.2000,59130.4000,-53824.2000,3.0705,1112.6346,9481.5047,10594.1393,149.0408,68611.9047,4193.5654,-64418.3393,17.5074,13.7127,17083.8000,0.0000,17083.8000,-0.9388,3343.7540,0.0000,3343.7540,43.8225,0.0000,13740.0460,13740.0460,17.4797,12.0472,14.7635,0.6617,44666.1409,18.1384,17.5074,17.8229,11.9856,1.3058,17.5074,16.6796,17.0935,4.4399,0.3670,18.1384,17.6462,17.8923,12.6335,-1.7646,13.4556,13.2792,13.3674,3.4513,-1.3364,12.0472,12.8488,12.4480,-4.5947,-0.3976,12.0472,12.2517,12.1494,-5.1158,1.7340,6.0807,475.1535,-36740.4000,44666.1409
321.0000,12.3335,18.1227,4028.7000,75718.6000,-71689.9000,3.7880,849.9943,12041.1664,12891.1607,183.5119,87759.7664,3178.7057,-84581.0607,17.9750,14.1746,5461.6000,0.0000,5461.6000,-0.3001,1062.3384,0.0000,1062.3384,13.8506,0.0000,4399.2616,4399.2616,17.8858,11.8974,14.8916,1.1935,80560.3230,18.1227,17.9750,18.0488,2.7754,1.2810,17.9750,17.4492,17.7121,7.5140,0.9808,18.1227,18.0567,18.0897,2.4311,-2.5070,12.6398,12.9793,12.8095,-6.6838,-1.3627,11.8974,12.2062,12.0518,-4.7317,-1.0626,11.8974,11.9707,11.9340,-2.5501,2.4253,7.5290,588.3242,-66228.3000,80560.3230
322.0000,12.1812,18.2593,2585.5000,102653.8000,-100068.3000,4.9858,546.9162,16268.6787,16815.5949,240.7615,118922.4787,2038.5838,-116883.8949,18.1722,16.8036,2642.5000,936.3000,1706.2000,-0.1950,512.6656,164.3884,677.0540,9.1198,1100.6884,2129.8344,1029.1460,18.1452,11.9406,15.0429,1.6985,114650.6246,18.2593,18.1722,18.2157,2.0632,1.6091,18.1722,17.9624,18.0673,4.3356,1.4141,18.2593,18.2217,18.2405,1.8692,-3.3767,12.5312,12.6386,12.5849,-2.6622,-1.7269,11.9406,11.9874,11.9640,-1.0105,-1.5320,11.9406,11.9388,11.9397,0.1171,3.2589,9.9074,774.1746,-98362.1000,114650.6246
323.0000,12.1937,18.3467,2132.6000,116677.2000,-114544.6000,5.6250,451.0170,18496.3284,18947.3454,271.2861,135173.5284,1681.5830,-133491.9454,12.1227,16.7035,1177.6000,9546.1000,-8368.5000,0.5719,249.8980,1524.7581,1774.6561,28.1825,11070.8581,927.7020,-10143.1561,18.1916,12.1952,15.1934,2.1233,143325.4764,18.3467,18.2895,18.3181,1.2839,1.5108,17.8540,17.9245,17.8892,-2.1004,2.0827,18.3467,18.3269,18.3368,1.2107,-4.1142,12.1227,12.3051,12.2139,-4.4275,-1.6844,12.1952,12.1227,12.1589,2.4012,-2.2563,12.1952,12.1461,12.1706,2.8357,3.9406,12.3288,963.3862,-122913.1000,143325.4764
324.0000,12.2641,18.4560,1806.1000,121723.3000,-119917.2000,5.8465,381.5092,19326.8216,19708.3308,281.9307,141050.1216,1424.5908,-139625.5308,12.2575,17.5702,573.6000,15415.2000,-14841.6000,0.8506,121.4549,2466.4166,2587.8716,41.2667,17881.6166,452.1451,-17429.4716,18.2947,12.2971,15.2959,2.2951,154921.6718,18.4560,18.3945,18.4253,1.3422,1.4718,18.0926,18.0304,18.0615,2.1278,2.3224,18.4560,18.4350,18.4455,1.3607,-4.3747,12.2575,12.2395,12.2485,0.4655,-1.6653,12.2971,12.2575,12.2773,1.4769,-2.5159,12.2971,12.2739,12.2855,1.4353,4.1812,13.3148,1040.4345,-134758.8000,154921.6718
325.0000,12.3283,18.5552,1484.4000,126227.2000,-124742.8000,6.0426,313.2138,20070.9222,20384.1360,291.4558,146298.1222,1171.1862,-145126.9360,12.3313,17.8391,294.0000,18302.7000,-18008.7000,0.9886,62.1769,2931.1840,2993.3610,47.9362,21233.8840,231.8231,-21002.0610,18.4127,12.3518,15.3823,2.4351,164368.9017,18.5552,18.4975,18.5264,1.2689,1.4790,18.2337,18.1836,18.2086,1.8247,2.4677,18.5552,18.5366,18.5459,1.2608,-4.5636,12.3313,12.2979,12.3146,0.8473,-1.6847,12.3518,12.3313,12.3416,0.8248,-2.6733,12.3518,12.3400,12.3459,0.7777,4.3579,13.9805,1092.4586,-142751.5000,164368.9017
326.0000,12.3883,18.6627,1006.1000,132581.3000,-131575.2000,6.3180,212.0746,21109.8646,21321.9391,304.7841,153691.1646,794.0254,-152897.1391,12.3917,17.9840,150.7000,20943.1000,-20792.4000,1.1211,31.8396,3356.6530,3388.4926,54.3480,24299.7530,118.8604,-24180.8926,18.5234,12.4094,15.4664,2.5989,175426.2765,18.6627,18.6032,18.6330,1.3354,1.5128,18.3397,18.3035,18.3216,1.4121,2.6339,18.6627,18.6439,18.6533,1.3443,-4.8052,12.3917,12.3613,12.3765,0.7954,-1.7323,12.4094,12.3917,12.4005,0.7602,-2.8534,12.4094,12.3986,12.4040,0.7492,4.5857,14.7926,1155.9111,-152367.6000,175426.2765
327.0000,12.4392,18.7505,600.3000,137084.8000,-136484.5000,6.5097,126.4274,21852.0525,21978.4799,314.0920,158936.8525,473.8726,-158462.9799,12.4419,17.4209,1258.5000,16577.5000,-15319.0000,0.9500,265.6763,2658.6814,2924.3577,46.1948,19236.1814,992.8237,-18243.3577,18.5689,12.4568,15.5129,2.6053,175857.0860,18.7505,18.7023,18.7264,1.1758,1.6376,18.2318,18.2563,18.2440,-0.8874,2.5876,18.7505,18.7349,18.7427,1.1279,-4.8721,12.4419,12.4174,12.4296,0.6898,-1.8532,12.4568,12.4419,12.4494,0.6380,-2.8032,12.4568,12.4479,12.4524,0.6331,4.6565,14.8368,1159.3712,-151803.5000,175857.0860
328.0000,12.3730,18.6586,685.0000,104593.9000,-103908.9000,4.9786,144.4279,16647.8757,16792.3036,240.3214,121241.7757,540.5721,-120701.2036,12.3750,16.6149,1776.4000,10288.2000,-8511.8000,0.6443,375.4163,1648.5852,2024.0015,31.4360,11936.7852,1400.9837,-10535.8015,18.4727,12.3388,15.4058,1.9708,133027.5792,18.6586,18.6910,18.6748,-0.5733,1.2841,17.9974,18.0844,18.0409,-2.4032,1.9284,18.6586,18.6753,18.6670,-0.8651,-3.6945,12.3750,12.3988,12.3869,-0.4671,-1.4448,12.3388,12.3750,12.3569,-1.0667,-2.0891,12.3388,12.3624,12.3506,-1.1791,3.5339,11.1873,874.1942,-112420.7000,133027.5792
329.0000,12.3790,18.6492,822.7000,103539.2000,-102716.5000,4.9360,173.4434,16482.2406,16655.6840,238.1830,120021.4406,649.2566,-119372.1840,18.6590,17.7632,3330.2000,1522.8000,1807.4000,-0.2639,642.0397,269.7880,911.8277,13.1814,1792.5880,2688.1603,895.5723,18.5702,12.0948,15.3325,1.7287,116687.3473,18.6492,18.6590,18.6541,-0.2013,1.6203,18.6590,18.3682,18.5136,5.7539,1.3563,18.6492,18.6528,18.6510,-0.1442,-3.3157,13.0553,12.7961,12.9257,6.5510,-1.7333,12.0948,12.2098,12.1523,-2.4211,-1.4694,12.0948,12.1533,12.1240,-2.6861,3.2027,9.8189,767.2637,-100909.1000,116687.3473
330.0000,12.3130,18.5238,1274.1000,96560.9000,-95286.8000,4.6297,268.9096,15348.4986,15617.4082,223.4749,111909.3986,1005.1904,-110904.2082,18.5774,14.7699,7420.6000,0.0000,7420.6000,-0.4078,1432.1324,0.0000,1432.1324,18.4521,0.0000,5988.4676,5988.4676,18.5510,12.0021,15.2766,1.5799,106640.6014,18.5238,18.5774,18.5506,-1.2004,1.5813,18.5774,18.5433,18.5603,0.6123,1.1736,18.5238,18.5540,18.5389,-1.3044,-3.0483,12.7298,12.8069,12.7684,-1.8505,-1.6791,12.0021,12.0754,12.0388,-1.3215,-1.2714,12.0021,12.0319,12.0170,-1.2431,2.9505,9.1755,716.9866,-87866.2000,106640.6014
