Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
331.0000,12.5984,18.7177,1872.0000,84769.4000,-82897.4000,4.1035,393.1974,13561.5863,13954.7837,198.0985,98330.9863,1478.8026,-96852.1837,18.6542,14.8458,25154.1000,0.0000,25154.1000,-1.3823,4849.8344,0.0000,4849.8344,62.6348,0.0000,20304.2656,20304.2656,18.6469,11.6452,15.1460,1.0887,73488.3205,18.7177,18.6542,18.6860,1.6818,1.7943,18.6542,18.5584,18.6063,0.6033,0.4120,18.7177,18.6626,18.6902,1.8741,-2.3092,14.1569,13.6419,13.8994,13.6979,-1.8286,11.6452,12.0234,11.8343,-2.4192,-0.4463,11.6452,11.7596,11.7024,-3.7480,2.2749,8.0599,629.8138,-57743.3000,73488.3205
332.0000,13.0039,19.0392,2516.3000,82129.3000,-79613.0000,4.0123,524.9407,13261.7901,13786.7307,194.0848,95391.0901,1991.3593,-93399.7307,18.9165,15.1051,35667.1000,0.0000,35667.1000,-1.9600,6853.9966,0.0000,6853.9966,88.6971,0.0000,28813.1034,28813.1034,18.9116,11.2027,15.0572,0.9040,61020.2583,19.0392,18.9165,18.9779,3.5713,1.9884,18.9165,18.3329,18.6247,0.2707,0.0284,19.0392,18.9197,18.9795,3.5400,-2.0239,15.0629,14.6603,14.8616,11.6603,-1.9907,11.2027,12.3760,11.7894,-0.4934,-0.0308,11.2027,11.3727,11.2877,-4.9558,2.0215,7.8424,612.8175,-43945.9000,61020.2583
333.0000,13.1713,18.4353,4918.7000,44874.5000,-39955.8000,2.3766,1023.2604,7274.1587,8297.4190,115.5140,52148.6587,3895.4396,-48253.2190,18.6254,14.8173,39662.5000,0.0000,39662.5000,-2.1795,7649.9427,0.0000,7649.9427,98.1966,0.0000,32012.5573,32012.5573,18.6559,11.2336,14.9448,0.5875,39659.4498,18.4353,18.6267,18.5310,-5.3442,1.9352,18.6559,18.6147,18.6353,0.1764,-0.2444,18.4353,18.6559,18.5456,-5.1872,-1.6297,14.8173,14.8326,14.8249,-0.3944,-1.9148,14.8173,11.1153,12.9663,14.2515,0.2647,11.2146,11.2434,11.2290,-0.6595,1.6501,4.5729,357.3342,-293.3000,39659.4498
334.0000,14.0387,18.9009,6431.5000,40801.6000,-34370.1000,2.2628,1319.0076,6749.8829,8068.8905,110.1792,47551.4829,5112.4924,-42438.9905,17.9397,14.1396,48342.3000,0.0000,48342.3000,-2.6565,9407.4623,0.0000,9407.4623,120.2767,0.0000,38934.8377,38934.8377,13.7181,15.7233,14.7207,-0.1973,-13317.8591,18.9009,18.7841,18.8425,3.8073,2.2289,15.7720,16.8679,16.3199,-27.8932,-1.7559,18.9009,18.2412,18.5710,0.3552,-0.0339,14.1396,14.3672,14.2534,-6.8482,-2.0825,14.1396,13.7181,13.9289,11.6646,1.9023,13.7181,10.2434,11.9808,9.1200,0.1803,4.3250,337.9636,13972.2000,-13317.8591
335.0000,13.6808,17.8302,8333.3000,33241.7000,-24908.4000,2.0045,1719.0721,5452.9276,7171.9997,97.8682,38694.6276,6614.2279,-32080.3997,17.1760,13.3854,49339.2000,0.0000,49339.2000,-2.7113,9700.5544,0.0000,9700.5544,124.1988,0.0000,39638.6456,39638.6456,13.5392,15.7016,14.6204,-0.2548,-17201.8203,17.9838,18.2583,18.1210,-8.6581,2.1810,15.7016,15.9245,15.8130,-6.0691,-1.8860,15.7016,19.7282,17.7149,-10.2834,0.1765,13.3854,13.6808,13.5331,-8.6449,-2.0238,13.3854,13.5687,13.4770,-5.4046,2.0432,13.6808,10.4290,12.0549,0.9430,-0.0193,3.8401,300.0733,24430.8000,-17201.8203
336.0000,13.0010,16.3463,10657.7000,28256.5000,-17598.8000,1.8898,2223.4742,4562.4037,6785.8779,92.3521,32818.9037,8434.2258,-24384.6779,16.5467,12.7642,60019.7000,0.0000,60019.7000,-3.2982,11903.9130,0.0000,11903.9130,153.0836,0.0000,48115.7870,48115.7870,12.8371,16.1446,14.4909,-0.5779,-39004.8978,16.6070,17.0408,16.8239,-15.6053,2.4843,16.1446,16.0484,16.0965,3.4691,-2.4630,16.1446,17.4359,16.7903,-11.1101,0.5945,12.7642,13.0010,12.8826,-7.8008,-2.2790,12.7642,12.9560,12.8601,-7.3960,2.6683,13.0010,12.0221,12.5116,5.5596,-0.3893,3.6170,282.6391,42420.9000,-39004.8978
337.0000,12.3720,14.4054,15143.4000,22992.3000,-7848.9000,1.8743,3192.9416,3659.5317,6852.4733,92.0700,26651.8317,11950.4584,-14701.3733,15.9193,12.1452,60337.9000,0.0000,60337.9000,-3.3157,12074.4697,0.0000,12074.4697,155.5894,0.0000,48263.4303,48263.4303,12.3593,16.4302,14.3947,-0.7209,-48662.9995,14.9773,15.5054,15.2414,-19.0496,2.4896,16.4302,16.3341,16.3821,3.4955,-2.4839,16.4302,16.7194,16.5748,-2.5519,0.6153,12.1452,12.3720,12.2586,-7.4823,-2.2826,12.1452,12.3362,12.2407,-7.4270,2.6909,12.3720,12.5113,12.4417,-0.7953,-0.4083,3.6296,283.6241,52489.0000,-48662.9995
338.0000,15.7754,16.7286,19085.8000,18989.0000,96.8000,-1.8902,3807.6821,3276.6402,7084.3223,93.6261,22265.6402,15278.1179,-6987.5223,15.6500,11.8798,71247.8000,0.0000,71247.8000,-3.9152,14313.4903,0.0000,14313.4903,185.7582,0.0000,56934.3097,56934.3097,13.1569,15.4987,14.3278,-0.7768,-52436.4684,15.7754,15.4430,15.6092,4.4873,0.9243,15.4987,15.7140,15.6064,-9.3137,-2.9910,15.4987,15.7754,15.6370,-11.2685,2.8145,11.8798,12.1675,12.0236,-2.7876,-0.6750,11.8798,11.9616,11.9207,-3.8138,3.2402,15.5284,14.6669,15.0976,32.1000,-2.5652,0.1000,7.8141,71344.6000,-52436.4684
339.0000,15.4949,15.6425,22194.8000,16081.8000,6113.0000,-1.9146,4447.3003,2755.8334,7203.1338,92.3363,18837.6334,17747.4997,-1090.1338,15.5040,11.7358,70267.1000,0.0000,70267.1000,-3.8613,14146.6562,0.0000,14146.6562,184.0758,0.0000,56120.4438,56120.4438,13.1271,15.4461,14.2866,-0.7654,-51661.4851,15.4949,15.5664,15.5307,-0.8997,0.8960,15.4461,15.4851,15.4656,-1.6506,-2.9653,15.4461,15.4949,15.4705,-1.9619,2.8106,11.7358,11.9594,11.8476,-2.0759,-0.6489,11.7358,11.7778,11.7568,-1.9293,3.2124,14.7102,14.8179,14.7640,-3.9778,-2.5635,0.1000,7.8141,76380.1000,-51661.4851
340.0000,15.5460,14.9224,25515.6000,13394.2000,12121.4000,-1.9603,5108.6312,2298.1682,7406.7994,94.5457,15692.3682,20406.9688,4714.6006,15.5441,11.7754,79215.5000,0.0000,79215.5000,-4.3531,15938.8346,0.0000,15938.8346,208.0561,0.0000,63276.6654,63276.6654,12.8406,15.5705,14.2055,-0.9848,-66475.8156,15.5460,15.5366,15.5413,0.1765,1.0711,15.5705,15.5466,15.5585,1.1697,-3.2820,15.5705,15.5460,15.5583,1.1073,3.0314,11.7754,11.8239,11.7996,-0.5312,-0.7976,11.7754,11.7712,11.7733,0.2467,3.5555,14.0263,14.2192,14.1228,-7.6904,-2.7579,0.1000,7.8141,91336.9000,-66475.8156
341.0000,15.5842,14.5465,27585.6000,11993.9000,15591.7000,-2.0018,5519.7939,2059.8428,7579.6367,96.3743,14053.7428,22065.8061,8012.0633,15.5784,11.8091,76120.3000,0.0000,76120.3000,-4.1830,15308.3791,0.0000,15308.3791,199.7842,0.0000,60811.9209,60811.9209,12.7254,15.5930,14.1592,-1.0134,-68405.4586,15.5842,15.5580,15.5711,0.4074,0.9929,15.5930,15.5847,15.5889,0.4140,-3.1901,15.5930,15.5842,15.5886,0.4141,2.9947,11.8091,11.8011,11.8051,0.1147,-0.7271,11.8091,11.8011,11.8051,0.4326,3.4559,13.8150,13.8960,13.8555,-3.1774,-2.7289,0.1000,7.8141,91712.0000,-68405.4586
342.0000,15.6104,14.1087,30115.6000,10389.0000,19726.6000,-2.0576,6023.5739,1785.3730,7808.9469,98.8709,12174.3730,24092.0261,11917.6531,15.6054,11.8358,83112.9000,0.0000,83112.9000,-4.5673,16708.0380,0.0000,16708.0380,218.0043,0.0000,66404.8620,66404.8620,12.5802,15.6175,14.0988,-1.1497,-77606.7530,15.6104,15.5884,15.5994,0.3899,1.1235,15.6175,15.6110,15.6142,0.3541,-3.4437,15.6175,15.6104,15.6139,0.3541,3.1811,11.8358,11.8144,11.8251,0.2894,-0.8366,11.8358,11.8294,11.8326,0.3794,3.7307,13.4455,13.5482,13.4968,-4.2800,-2.8941,0.1000,7.8141,102839.5000,-77606.7530
343.0000,15.4108,14.6878,37923.5000,19046.6000,18876.9000,-2.8729,7608.9551,3257.1466,10866.1017,138.3519,22303.7466,30314.5449,8010.7983,15.4353,11.6681,79280.7000,0.0000,79280.7000,-4.3567,15977.4415,0.0000,15977.4415,207.8528,0.0000,63303.2585,63303.2585,12.8159,15.3592,14.0875,-1.0506,-70917.7435,15.4108,15.5397,15.4752,-1.4504,0.7917,15.3592,15.4121,15.3857,-2.7102,-3.5650,15.3592,15.4108,15.3850,-2.7150,3.6645,11.6681,11.8102,11.7391,-0.9899,-0.4946,11.6681,11.6998,11.6839,-1.7460,3.8621,14.2652,14.0959,14.1806,8.2989,-3.3675,0.1000,7.8141,98157.6000,-70917.7435
344.0000,15.1924,15.7636,30428.3000,26069.8000,4358.5000,-2.8149,6126.1053,4434.3811,10560.4864,136.3248,30504.1811,24302.1947,-6201.9864,15.2286,11.4643,79950.2000,0.0000,79950.2000,-4.3935,16161.6097,0.0000,16161.6097,210.2422,0.0000,63788.5903,63788.5903,13.0865,15.1431,14.1148,-0.8471,-57178.4903,15.1924,15.3812,15.2868,-2.2260,0.8237,15.1431,15.1934,15.1683,-2.5755,-3.5698,15.1431,15.1924,15.1678,-2.5734,3.6386,11.4643,11.7056,11.5849,-1.8127,-0.5262,11.4643,11.5066,11.4855,-2.3471,3.8673,15.1245,14.9152,15.0199,10.1769,-3.3411,0.1000,7.8141,84308.7000,-57178.4903
345.0000,12.4122,14.3981,22856.6000,34097.6000,-11241.0000,2.8004,4815.9693,5432.0135,10247.9828,136.2692,39529.6135,18040.6307,-21488.9828,14.7392,10.9818,50429.5000,0.0000,50429.5000,-2.7712,10269.0144,0.0000,10269.0144,133.1018,0.0000,40160.4856,40160.4856,14.6810,13.9439,14.3124,0.0602,4063.8355,14.3981,14.6640,14.5311,-9.0722,2.3583,14.6810,15.1685,14.9247,-2.8908,-0.4129,14.3981,14.6810,14.5395,-7.5335,-1.8422,10.9818,11.1644,11.0731,-6.1287,-2.3239,10.9818,11.4657,11.2237,-3.1106,0.4473,13.3532,13.9573,13.6553,-16.4203,1.8767,5.5447,433.2734,39188.5000,4063.8355
346.0000,12.4798,15.7608,17232.3000,44434.8000,-27202.5000,2.9964,3626.7552,7089.6524,10716.4076,146.7289,51524.4524,13605.5448,-37918.9076,15.3644,11.5981,37120.4000,0.0000,37120.4000,-2.0399,7488.6865,0.0000,7488.6865,98.8369,0.0000,29631.7135,29631.7135,15.3536,13.4737,14.4137,0.2637,17798.2336,15.7608,15.3644,15.5626,12.4968,2.1675,15.3644,14.6893,15.0269,1.2803,0.1276,15.7608,15.3901,15.5754,12.5491,-2.3270,11.5026,11.3644,11.4335,4.3972,-2.1781,13.4737,10.0944,11.7841,6.8103,-0.1383,13.4737,13.5285,13.5011,-1.8120,2.3164,5.9846,467.6473,9917.9000,17798.2336
347.0000,12.6140,16.3827,14932.4000,48803.6000,-33871.2000,3.0832,3135.5942,7810.4808,10946.0749,150.6231,56614.0808,11796.8058,-44817.2749,16.1067,12.3300,30094.7000,0.0000,30094.7000,-1.6538,6006.1758,0.0000,6006.1758,79.2388,0.0000,24088.5242,24088.5242,16.0009,13.0187,14.5098,0.5063,34172.9137,16.3827,16.1067,16.2447,8.2790,2.0591,16.1067,15.0115,15.5591,6.4706,0.4053,16.3827,16.1571,16.2699,8.4290,-2.5657,12.2222,11.9603,12.0912,7.9851,-2.0928,13.0187,11.8162,12.4175,7.6913,-0.4391,13.0187,13.1544,13.0866,-4.9553,2.5319,6.1360,479.4749,-3776.5000,34172.9137
348.0000,12.8818,16.9413,13515.6000,51533.1000,-38017.5000,3.1385,2825.3366,8297.9543,11123.2908,153.1257,59831.0543,10690.2634,-49140.7908,16.7173,13.7239,31522.8000,2962.8000,28560.0000,-1.8897,6237.1036,506.9131,6744.0167,89.6659,3469.7131,25285.6964,21815.9833,16.6087,12.5625,14.5856,0.6515,43978.8062,16.9413,16.7173,16.8293,7.1024,2.1753,16.7173,15.3424,16.0298,5.7286,0.2856,16.9413,16.7515,16.8464,7.0045,-2.5324,13.5368,13.0766,13.3067,14.7161,-2.1991,12.5625,12.3945,12.4785,0.7841,-0.3095,12.5625,12.7111,12.6368,-5.3799,2.5086,6.2201,486.0494,-9457.5000,43978.8062
349.0000,13.4517,17.7487,12322.6000,53687.5000,-41364.9000,3.1782,2551.6330,8759.7011,11311.3341,154.9515,62447.2011,9770.9670,-52676.2341,17.4600,15.9532,27667.3000,9050.6000,18616.7000,-2.0013,5418.6963,1568.7086,6987.4049,94.8761,10619.3086,22248.6037,11629.2951,17.3352,11.9990,14.6671,0.8434,56930.5372,17.7487,17.4600,17.6043,9.4011,2.2366,17.4600,15.6315,16.5457,6.2735,0.2353,17.7487,17.4936,17.6212,9.3975,-2.5307,15.5733,14.8674,15.2204,23.1414,-2.2562,11.9990,12.5916,12.2953,-2.1625,-0.2549,11.9990,12.1798,12.0894,-6.5579,2.5111,6.2923,491.6930,-22748.2000,56930.5372
350.0000,13.7301,18.4198,9976.5000,55942.6000,-45966.1000,3.1628,2056.3811,9187.4085,11243.7896,154.1645,65130.0085,7920.1189,-57209.8896,18.1583,17.2147,23923.7000,10591.1000,13332.6000,-1.8774,4642.2290,1859.0285,6501.2575,88.6088,12450.1285,19281.4710,6831.3425,17.9945,11.5171,14.7558,1.0610,71620.4012,18.4198,18.1583,18.2891,8.3108,2.1818,18.1583,16.2946,17.2264,8.2622,0.3044,18.4198,18.1964,18.3081,8.3377,-2.5623,16.4929,16.0889,16.2909,12.9665,-2.2072,11.5171,12.3835,11.9503,-4.1163,-0.3298,11.5171,11.6779,11.5975,-5.8890,2.5370,6.2563,488.8768,-32633.5000,71620.4012
351.0000,13.2463,18.0277,8998.2000,54197.8000,-45199.6000,3.0294,1869.6057,8800.7549,10670.3606,147.7344,62998.5549,7128.5943,-55869.9606,18.1478,14.8699,20174.2000,1214.2000,18960.0000,-1.1731,3915.1996,213.0845,4128.2841,53.8029,1427.2845,16259.0004,14831.7159,18.0022,11.4355,14.7188,0.6965,47016.0600,18.0277,18.1478,18.0878,-2.3816,1.3833,18.1478,16.9218,17.5348,3.7693,0.2102,18.0277,18.1402,18.0839,-2.6576,-1.6461,14.4195,15.2755,14.8475,-17.3710,-1.4009,11.4355,12.0988,11.7671,-2.1623,-0.2277,11.4355,11.5008,11.4681,-1.5135,1.6286,5.9829,467.5120,-26239.6000,47016.0600
352.0000,12.7843,17.1906,10422.0000,48825.9000,-38403.9000,2.8496,2182.2113,7844.4745,10026.6858,138.9392,56670.3745,8239.7887,-48430.5858,17.5079,13.7131,29165.5000,0.0000,29165.5000,-1.6027,5708.4297,0.0000,5708.4297,73.1560,0.0000,23457.0703,23457.0703,17.4689,12.0315,14.7502,0.8301,56030.9739,17.1906,17.5079,17.3492,-8.8648,1.9316,17.5079,17.5363,17.5221,-0.1059,0.3289,17.1906,17.4595,17.3250,-9.1111,-2.3428,13.3552,13.8772,13.6162,-14.8113,-1.9590,12.0315,11.7452,11.8884,1.5103,-0.3563,12.0315,11.8595,11.9455,5.8090,2.3154,5.5897,436.7864,-9238.4000,56030.9739
353.0000,12.7602,16.8909,11634.8000,46220.0000,-34585.2000,2.7895,2437.1397,7421.7138,9858.8535,136.0711,53641.7138,9197.6603,-44444.0535,17.0463,13.2574,35107.3000,0.0000,35107.3000,-1.9292,6914.7243,0.0000,6914.7243,89.0314,0.0000,28192.5757,28192.5757,17.0656,12.3650,14.7153,0.6057,40885.2167,16.8909,17.0463,16.9686,-4.5455,2.0295,17.0463,17.8106,17.4285,-1.0823,0.1003,16.8909,17.0309,16.9609,-4.3462,-2.1548,13.1695,13.3204,13.2449,-4.4332,-2.0378,12.3650,11.6068,11.9859,1.2246,-0.1086,12.3650,12.2283,12.2967,4.2851,2.1465,5.4694,427.3901,522.1000,40885.2167
354.0000,12.6337,14.4159,24720.0000,33966.1000,-9246.1000,2.8911,5189.1335,5438.3339,10627.4674,142.3185,39404.4339,19530.8665,-19873.5674,15.4706,11.7020,47948.7000,0.0000,47948.7000,-2.6349,9658.0942,0.0000,9658.0942,122.5711,0.0000,38290.6058,38290.6058,15.2955,13.9165,14.6060,0.1341,9051.6650,14.4159,15.1836,14.7997,-26.1262,2.3478,15.2955,17.8173,16.5564,-10.4765,-0.2871,14.4159,15.2955,14.8557,-25.3579,-1.9889,11.7020,12.1699,11.9359,-15.7493,-2.3239,11.7020,12.0251,11.8635,-1.4290,0.3110,13.6242,13.1691,13.3967,13.3223,2.0128,5.6800,443.8446,38702.6000,9051.6650
355.0000,11.6699,12.7716,25628.1000,27020.8000,-1392.7000,2.6101,5468.8541,4233.8595,9702.7136,128.9430,31254.6595,20159.2459,-11095.4136,14.9342,11.1740,52513.4000,0.0000,52513.4000,-2.8857,10662.0500,0.0000,10662.0500,138.0060,0.0000,41851.3500,41851.3500,11.4093,17.4172,14.4133,-0.5900,-39821.6560,12.7716,13.3561,13.0638,-20.9013,2.4680,17.2994,17.0275,17.1635,7.3734,-1.8606,12.7716,15.8756,14.3236,-6.3736,-0.1422,11.1740,11.4057,11.2898,-7.7491,-2.3129,11.1740,11.4093,11.2916,-6.8541,2.0157,11.4093,13.7255,12.5674,-9.9598,0.2972,5.1904,405.5816,51120.7000,-39821.6560
356.0000,15.2206,15.7760,29429.7000,25112.4000,4317.3000,-2.7177,5922.4279,4274.4753,10196.9033,135.7164,29386.8753,23507.2721,-5879.6033,15.5059,11.7375,64812.3000,0.0000,64812.3000,-3.5616,13048.0985,0.0000,13048.0985,171.9663,0.0000,51764.2015,51764.2015,13.0853,15.4841,14.2847,-0.8607,-58096.8450,15.2206,13.3302,14.2754,14.6682,0.5336,15.4841,15.8893,15.6867,-17.7737,-3.0280,15.4841,15.2206,15.3524,12.4621,3.2513,11.7375,11.2017,11.4696,2.2168,-0.2813,11.7375,11.6369,11.6872,4.8210,3.2803,15.3469,14.6696,15.0083,29.5033,-2.9990,0.1000,7.8141,69129.6000,-58096.8450
357.0000,15.5325,13.9681,39104.3000,13043.7000,26060.6000,-2.6506,7830.9603,2237.2830,10068.2433,127.9260,15280.9830,31273.3397,15992.3567,15.4332,11.6660,62324.9000,0.0000,62324.9000,-3.4249,12560.7282,0.0000,12560.7282,163.6882,0.0000,49764.1718,49764.1718,12.8138,15.5877,14.2007,-0.9630,-64999.4819,15.5325,14.3917,14.9621,8.3345,0.5017,15.5877,15.6120,15.5998,-1.0013,-2.9232,15.5877,15.5325,15.5601,2.5539,3.1523,11.6660,11.4218,11.5439,0.9441,-0.2581,11.6660,11.6706,11.6683,-0.1808,3.1668,13.7422,14.0585,13.9004,-13.3227,-2.9087,0.1000,7.8141,88385.5000,-64999.4819
358.0000,15.5670,14.2069,36218.4000,13444.7000,22773.7000,-2.5194,7249.1338,2308.0250,9557.1588,121.1944,15752.7250,28969.2662,13216.5412,15.4919,11.7239,69143.2000,0.0000,69143.2000,-3.7996,13922.8442,0.0000,13922.8442,181.8302,0.0000,55220.3558,55220.3558,12.7040,15.5695,14.1368,-1.0346,-69836.9765,15.5670,15.1094,15.3382,4.5858,0.6862,15.5695,15.5763,15.5729,-0.2778,-3.1134,15.5695,15.5670,15.5682,0.1457,3.2056,11.7239,11.5448,11.6344,1.1387,-0.4267,11.7239,11.7114,11.7177,0.6431,3.3729,13.8213,13.8405,13.8309,-0.7910,-2.9461,0.1000,7.8141,91916.9000,-69836.9765
359.0000,15.6126,13.5006,39562.8000,9561.0000,30001.8000,-2.5099,7912.8847,1643.1687,9556.0535,120.4001,11204.1687,31649.9153,20445.7465,15.5752,11.8060,65697.6000,0.0000,65697.6000,-3.6102,13212.9103,0.0000,13212.9103,172.5888,0.0000,52484.6897,52484.6897,12.5466,15.6267,14.0867,-1.0771,-72707.4428,15.6126,15.3903,15.5015,2.0180,0.6163,15.6267,15.6132,15.6200,0.6159,-2.9939,15.6267,15.6126,15.6197,0.6685,3.1261,11.8060,11.6220,11.7140,1.0086,-0.3668,11.8060,11.7856,11.7958,0.9902,3.2434,13.2611,13.4046,13.3328,-5.9631,-2.8767,0.1000,7.8141,95699.4000,-72707.4428
360.0000,15.6305,13.2208,42456.8000,8342.2000,34114.6000,-2.6028,8489.3537,1434.3348,9923.6885,124.6589,9776.5348,33967.4463,24190.9115,15.6131,11.8434,72856.9000,0.0000,72856.9000,-4.0037,14644.6448,0.0000,14644.6448,191.1138,0.0000,58212.2552,58212.2552,12.4094,15.6339,14.0217,-1.2173,-82165.4533,15.6305,15.5365,15.5835,1.0370,0.7390,15.6339,15.6305,15.6322,0.1947,-3.2647,15.6339,15.6305,15.6322,0.1983,3.3418,11.8434,11.7201,11.7818,0.8649,-0.4670,11.8434,11.8331,11.8382,0.5596,3.5367,12.9925,13.0733,13.0329,-3.5721,-3.0698,0.1000,7.8141,106971.5000,-82165.4533
361.0000,15.6244,13.0102,45451.9000,7597.3000,37854.6000,-2.7234,9089.0931,1306.0624,10395.1555,130.3130,8903.3624,36362.8069,27459.4445,15.6189,11.8491,69708.6000,0.0000,69708.6000,-3.8307,14010.6385,0.0000,14010.6385,182.7323,0.0000,55697.9615,55697.9615,12.3449,15.6226,13.9837,-1.2275,-82855.7605,15.6244,15.5909,15.6076,0.3385,0.6354,15.6226,15.6245,15.6235,-0.0576,-3.1953,15.6226,15.6244,15.6235,-0.0581,3.3588,11.8491,11.7762,11.8126,0.4199,-0.3691,11.8491,11.8465,11.8478,0.1623,3.4616,12.8629,12.9029,12.8829,-1.7631,-3.0925,0.1000,7.8141,107563.2000,-82855.7605
362.0000,15.6077,12.8313,48246.1000,6985.0000,41261.1000,-2.8398,9650.3615,1200.3062,10850.6677,135.8232,8185.3062,38595.7385,30410.4323,15.6076,11.8379,77772.5000,0.0000,77772.5000,-4.2738,15633.9725,0.0000,15633.9725,203.8500,0.0000,62138.5275,62138.5275,12.2541,15.6039,13.9290,-1.3616,-91908.9453,15.6077,15.6066,15.6071,0.0414,0.7700,15.6039,15.6078,15.6059,-0.1658,-3.5038,15.6039,15.6077,15.6058,-0.1660,3.6098,11.8379,11.8130,11.8255,0.2022,-0.4780,11.8379,11.8396,11.8388,-0.0615,3.7958,12.6846,12.7284,12.7065,-2.0817,-3.3178,0.1000,7.8141,119033.6000,-91908.9453
363.0000,15.6001,12.6851,50974.4000,6437.9000,44536.5000,-2.9559,10197.2959,1106.0842,11303.3801,141.3474,7543.9842,40777.1041,33233.1199,15.6008,11.8313,73709.7000,0.0000,73709.7000,-4.0505,14818.7230,0.0000,14818.7230,193.2397,0.0000,58890.9770,58890.9770,12.2038,15.5989,13.9014,-1.3592,-91748.8163,15.6001,15.6044,15.6022,-0.0119,0.6484,15.5989,15.6001,15.5995,-0.0293,-3.4021,15.5989,15.6001,15.5995,-0.0291,3.6043,11.8313,11.8235,11.8274,0.0704,-0.3649,11.8313,11.8325,11.8319,-0.0358,3.6856,12.5904,12.6159,12.6032,-1.1998,-3.3208,0.1000,7.8141,118246.2000,-91748.8163
364.0000,15.5828,12.5520,53238.6000,5922.4000,47316.2000,-3.0493,10653.1095,1017.0835,11670.1930,145.7776,6939.4835,42585.4905,35646.0070,15.5851,11.8158,80770.2000,0.0000,80770.2000,-4.4385,16241.9114,0.0000,16241.9114,211.7751,0.0000,64528.2886,64528.2886,12.1321,15.5791,13.8556,-1.4748,-99550.0050,15.5828,15.5954,15.5891,-0.1116,0.7689,15.5791,15.5829,15.5810,-0.1767,-3.6696,15.5791,15.5828,15.5809,-0.1771,3.8182,11.8158,11.8254,11.8206,-0.0353,-0.4631,11.8158,11.8185,11.8172,-0.1307,3.9754,12.4562,12.4870,12.4716,-1.5411,-3.5124,0.1000,7.8141,128086.4000,-99550.0050
365.0000,15.5573,12.6051,53913.2000,6543.0000,47370.2000,-3.1137,10792.3757,1122.9576,11915.3333,148.9360,7665.9576,43120.8243,35454.8667,15.5613,11.7924,74223.9000,0.0000,74223.9000,-4.0788,14930.7140,0.0000,14930.7140,194.6653,0.0000,59293.1860,59293.1860,12.1416,15.5518,13.8467,-1.4015,-94602.8850,15.5573,15.5819,15.5696,-0.1881,0.6107,15.5518,15.5577,15.5548,-0.2695,-3.4681,15.5518,15.5573,15.5546,-0.2709,3.7244,11.7924,11.8225,11.8074,-0.1115,-0.3217,11.7924,11.7970,11.7947,-0.2242,3.7571,12.5319,12.5185,12.5252,0.6941,-3.4354,0.1000,7.8141,121594.1000,-94602.8850
366.0000,15.5332,12.5346,55390.2000,6386.6000,49003.6000,-3.1832,11092.2173,1095.4633,12187.6807,152.2971,7482.0633,44297.9827,36815.9193,15.5376,11.7690,79705.4000,0.0000,79705.4000,-4.3800,16038.9288,0.0000,16038.9288,209.1296,0.0000,63666.4712,63666.4712,12.1025,15.5285,13.8155,-1.4806,-99938.4714,15.5332,15.5591,15.5462,-0.2359,0.7052,15.5285,15.5335,15.5310,-0.2400,-3.6748,15.5285,15.5332,15.5308,-0.2395,3.8883,11.7690,11.8067,11.7879,-0.1894,-0.3989,11.7690,11.7736,11.7713,-0.2356,3.9811,12.4535,12.4681,12.4608,-0.7301,-3.5821,0.1000,7.8141,128709.0000,-99938.4714
367.0000,15.3424,13.0723,71269.8000,15458.5000,55811.3000,-4.4379,14314.8918,2639.1102,16954.0019,212.8866,18097.6102,56954.9082,38857.2981,15.3618,11.5955,73499.4000,0.0000,73499.4000,-4.0390,14828.3892,0.0000,14828.3892,192.9277,0.0000,58671.0108,58671.0108,12.3001,15.3054,13.8028,-1.4557,-98259.0668,15.3424,15.6211,15.4817,-0.7308,0.1879,15.3054,15.3491,15.3273,-2.4114,-3.8510,15.3054,15.3424,15.3239,-2.4503,4.6259,13.0723,11.1237,12.0980,3.7895,0.1330,11.5805,11.6148,11.5977,-2.0480,4.1720,13.0723,12.9643,13.0183,6.7745,-4.3049,0.1000,7.8141,129310.7000,-98259.0668
368.0000,15.1436,13.9790,55512.5000,22686.5000,32826.0000,-3.9598,11184.9016,3854.2912,15039.1927,191.0163,26540.7912,44327.5984,17786.8073,15.1815,11.4179,77658.0000,0.0000,77658.0000,-4.2675,15709.2207,0.0000,15709.2207,204.4819,0.0000,61948.7793,61948.7793,12.5957,15.1061,13.8509,-1.1802,-79662.3739,15.1436,15.4774,15.3105,-2.0195,0.4229,15.1061,15.1490,15.1275,-2.3635,-3.8446,15.1061,15.1436,15.1248,-2.3554,4.3828,11.4179,12.5067,11.9623,-1.5910,-0.1026,11.4179,11.4502,11.4340,-1.9276,4.1649,13.9418,13.7700,13.8559,10.1555,-4.0624,0.1000,7.8141,110484.0000,-79662.3739
369.0000,15.0724,14.2221,50015.6000,23700.9000,26314.7000,-3.7218,10088.7040,4019.6437,14108.3477,180.0700,27720.5437,39926.8960,12206.3523,15.0950,11.3326,65951.9000,0.0000,65951.9000,-3.6242,13358.4013,0.0000,13358.4013,174.2175,0.0000,52593.4987,52593.4987,12.7519,15.0605,13.9062,-0.9690,-65410.5400,15.0724,15.3685,15.2205,-1.0397,0.2487,15.0605,15.0749,15.0677,-0.6756,-3.3755,15.0605,15.0724,15.0664,-0.6579,3.9706,14.2221,10.0278,12.1249,2.0098,0.0325,11.3210,11.3438,11.3324,-1.1802,3.6568,14.2221,14.1476,14.1848,4.0162,-3.6893,0.1000,7.8141,92266.6000,-65410.5400
370.0000,14.9222,15.1025,40441.9000,29687.8000,10754.1000,-3.5068,8177.0300,5016.6440,13193.6741,170.1306,34704.4440,32264.8700,-2439.5741,14.9544,11.1939,62993.0000,0.0000,62993.0000,-3.4616,12785.9103,0.0000,12785.9103,166.6587,0.0000,50207.0897,50207.0897,13.0659,14.8867,13.9763,-0.7250,-48936.4004,14.9222,15.2916,15.1069,-1.3237,0.2524,14.8867,14.9279,14.9073,-1.8889,-3.2092,14.8867,14.9222,14.9044,-1.9083,3.7591,15.1025,9.3525,12.2275,1.2848,0.0150,11.1860,11.2169,11.2015,-1.5330,3.4767,15.1025,14.9069,15.0047,9.9410,-3.4917,0.1000,7.8141,73747.1000,-48936.4004
371.0000,14.8392,15.2848,38363.7000,31291.0000,7072.7000,-3.4744,7767.0797,5276.9161,13043.9958,168.8447,36567.9161,30596.6203,-5971.2958,14.8394,11.0807,48995.5000,0.0000,48995.5000,-2.6924,9961.9539,0.0000,9961.9539,129.9527,0.0000,39033.5461,39033.5461,13.2662,14.8155,14.0409,-0.5460,-36852.0799,14.8394,15.3318,15.0856,-0.2102,-0.0335,14.8155,14.8394,14.8275,-0.9158,-2.7259,14.8155,14.8344,14.8250,-0.9120,3.4409,15.2848,11.5245,13.4047,14.2524,0.2607,11.1198,11.1396,11.1297,-0.8187,2.9531,15.2848,15.2203,15.2525,3.0372,-3.2138,0.1000,7.8141,56068.2000,-36852.0799
372.0000,14.7882,15.4636,36551.7000,32620.2000,3931.5000,-3.4430,7406.2447,5494.2756,12900.5203,167.4771,38114.4756,29145.4553,-8969.0203,14.7831,11.0251,47493.3000,0.0000,47493.3000,-2.6099,9664.7141,0.0000,9664.7141,126.2282,0.0000,37828.5859,37828.5859,13.4003,14.7672,14.0838,-0.4728,-31911.8559,14.7831,15.3142,15.0486,-0.3992,-0.0556,14.7672,14.7831,14.7752,-0.5849,-2.6655,14.7672,14.7795,14.7734,-0.5760,3.3874,15.4636,12.9929,14.2282,9.9853,0.2777,11.2144,11.1927,11.2035,0.9373,2.8876,15.4636,15.4142,15.4389,2.2956,-3.1653,0.1000,7.8141,51424.8000,-31911.8559
373.0000,14.6877,15.6282,34345.5000,33972.1000,373.4000,-3.3921,6970.3862,5708.1005,12678.4867,165.1168,39680.2005,27375.1138,-12305.0867,14.6624,10.9062,37014.7000,0.0000,37014.7000,-2.0340,7546.0963,0.0000,7546.0963,98.4777,0.0000,29468.6037,29468.6037,13.6786,14.6132,14.1459,-0.2898,-19558.8478,14.6624,15.1349,14.8987,-1.7632,-0.2614,14.6132,14.6624,14.6378,-1.6111,-2.2954,14.6132,14.6504,14.6318,-1.6621,3.1307,15.6282,14.2862,14.9572,8.8445,0.4527,11.5215,11.4300,11.4757,3.3316,2.4867,15.6282,15.5809,15.6046,2.0464,-2.9394,0.1000,7.8141,37388.1000,-19558.8478
374.0000,13.4024,14.6628,31804.8000,35646.3000,-3841.5000,3.3391,6591.1749,5809.3899,12400.5648,162.6948,41455.6899,25213.6251,-16242.0648,14.7360,10.9787,33412.9000,0.0000,33412.9000,-1.8361,6804.2330,0.0000,6804.2330,89.0883,0.0000,26608.6670,26608.6670,14.6519,13.8840,14.2680,0.1392,9395.7415,14.6628,14.7360,14.6994,-2.3579,2.2473,14.7360,14.6358,14.6859,0.6272,0.4112,14.6628,14.6543,14.6586,0.3699,-2.7613,11.0917,12.2830,11.6874,-39.4139,-2.2816,13.8840,11.5572,12.7206,15.0696,-0.4455,13.8840,14.3389,14.1115,-17.9719,2.7270,6.6584,520.2949,29571.4000,9395.7415
375.0000,12.8643,14.7723,27208.8000,39274.6000,-12065.8000,3.2715,5689.4687,6321.5274,12010.9960,160.4449,45596.1274,21519.3313,-24076.7960,14.7390,10.9817,20559.5000,0.0000,20559.5000,-1.1298,4186.5649,0.0000,4186.5649,54.7449,0.0000,16372.9351,16372.9351,14.7219,13.8918,14.3069,0.1016,6856.9722,14.7723,14.7390,14.7557,0.7255,1.4411,14.7390,14.6766,14.7078,0.3111,0.3113,14.7723,14.7297,14.7510,1.1621,-1.8303,11.3530,11.5001,11.4266,-3.1007,-1.4671,13.8918,12.5969,13.2444,6.3671,-0.3373,13.8918,13.9736,13.9327,-2.1109,1.8044,6.5478,511.6561,8493.7000,6856.9722
376.0000,12.7767,14.8309,26181.5000,40052.7000,-13871.2000,3.2548,5482.7114,6433.8405,11916.5519,159.9727,46486.5405,20698.7886,-25787.7519,14.7969,11.0388,21779.7000,0.0000,21779.7000,-1.1968,4431.1653,0.0000,4431.1653,57.9909,0.0000,17348.5347,17348.5347,14.7856,13.8826,14.3341,0.1062,7167.8106,14.8309,14.7969,14.8139,0.7495,1.4618,14.7969,14.6863,14.7416,0.4545,0.2650,14.8309,14.8003,14.8156,0.8261,-1.7930,11.4425,11.4349,11.4387,0.1927,-1.4839,13.8826,13.1257,13.5041,3.1814,-0.2870,13.8826,13.9011,13.8918,-0.4469,1.7709,6.5209,509.5520,7908.5000,7167.8106
377.0000,12.6451,14.5481,27193.6000,39184.9000,-11991.3000,3.2664,5707.2785,6275.5600,11982.8385,160.7046,45460.4600,21486.3215,-23974.1385,14.6589,10.9027,26642.1000,0.0000,26642.1000,-1.4640,5431.7484,0.0000,5431.7484,70.8637,0.0000,21210.3516,21210.3516,14.6606,14.0280,14.3443,0.0651,4397.3199,14.5481,14.6589,14.6035,-2.4932,1.5681,14.6589,14.7889,14.7239,-0.1674,0.1041,14.5481,14.6527,14.6004,-2.5505,-1.6983,11.0671,11.2216,11.1444,-3.5050,-1.5768,14.0280,13.2015,13.6148,1.3816,-0.1128,14.0280,13.9737,14.0009,1.3622,1.6896,6.5439,511.3496,14650.8000,4397.3199
378.0000,14.9463,14.8265,46735.9000,30396.9000,16339.0000,-3.8677,9446.0060,5139.4803,14585.4862,192.0158,35536.3803,37289.8940,1753.5138,14.9794,11.2185,45528.6000,0.0000,45528.6000,-2.5019,9237.6447,0.0000,9237.6447,121.3998,0.0000,36290.9553,36290.9553,13.3342,15.0717,14.2030,-0.6324,-42685.0993,14.9794,14.4918,14.7356,1.6406,-0.2278,15.0717,14.9794,15.0255,3.6866,-2.7297,15.0717,14.9748,15.0232,5.1492,3.6399,14.8265,11.3097,13.0681,23.2617,0.4553,11.2326,11.8196,11.5261,-25.1596,2.9572,14.8265,14.6468,14.7367,8.9261,-3.4124,0.1000,7.8141,61867.6000,-42685.0993
379.0000,15.1363,14.5932,43853.8000,23831.9000,20021.9000,-3.4075,8836.8775,4048.1632,12885.0407,165.3003,27880.0632,35016.9225,7136.8593,15.1335,11.3705,48778.6000,0.0000,48778.6000,-2.6805,9874.3348,0.0000,9874.3348,129.3195,0.0000,38904.2652,38904.2652,13.1202,15.1733,14.1468,-0.7142,-48209.7614,15.1335,14.3670,14.7502,0.2236,-0.0175,15.1733,15.1335,15.1534,1.5897,-2.6980,15.1733,15.1402,15.1568,1.6581,3.3900,14.5932,12.6643,13.6287,6.8121,0.2423,11.4778,11.4894,11.4836,-0.4662,2.9228,14.5932,14.6262,14.6097,-1.4858,-3.1652,0.1000,7.8141,68800.5000,-48209.7614
380.0000,15.2131,14.3357,47044.7000,22024.1000,25020.6000,-3.4881,9468.3839,3748.1179,13216.5018,168.7632,25772.2179,37576.3161,11804.0982,15.1741,11.4106,59339.1000,0.0000,59339.1000,-3.2608,12004.8637,0.0000,12004.8637,156.8838,0.0000,47334.2363,47334.2363,12.9424,15.2279,14.0851,-0.8814,-59491.9056,15.2131,14.5660,14.8896,1.7277,0.1809,15.2279,15.2098,15.2189,0.8361,-3.0799,15.2279,15.2131,15.2205,0.8153,3.6690,14.3357,13.1372,13.7364,1.3462,0.0757,11.4497,11.4569,11.4533,-0.3188,3.3366,14.3357,14.3949,14.3653,-2.9029,-3.4123,0.1000,7.8141,84359.7000,-59491.9056
381.0000,15.4662,12.8556,59607.7000,9979.9000,49627.8000,-3.5724,11949.3057,1708.9812,13658.2869,172.0224,11688.8812,47658.3943,35969.5131,15.4198,11.6528,57914.2000,0.0000,57914.2000,-3.1825,11674.1098,0.0000,11674.1098,153.0055,0.0000,46240.0902,46240.0902,12.4475,15.5288,13.9881,-1.1893,-80279.3409,15.4662,14.5771,15.0216,1.6398,0.1249,15.5288,15.4542,15.4915,3.3367,-3.0577,15.5288,15.4662,15.4975,3.3888,3.6972,12.8556,14.1956,13.5256,-2.4979,0.1299,11.7525,11.6855,11.7190,3.2524,3.3125,12.8556,13.1807,13.0182,-16.2109,-3.4424,0.1000,7.8141,107542.0000,-80279.3409
382.0000,15.4919,13.0640,54235.8000,10500.8000,43735.0000,-3.3175,10868.0469,1799.3217,12667.3686,159.2224,12300.1217,43367.7531,31067.6314,15.4388,11.6715,67147.7000,0.0000,67147.7000,-3.6899,13531.5822,0.0000,13531.5822,176.6246,0.0000,53616.1178,53616.1178,12.3756,15.4909,13.9332,-1.2474,-84199.2697,15.4919,15.0101,15.2510,2.8145,0.3984,15.4909,15.4907,15.4908,0.0376,-3.2915,15.4909,15.4919,15.4914,-0.0270,3.7160,11.6715,14.5250,13.0983,-5.1108,-0.1241,11.6715,11.6811,11.6763,-0.4687,3.5658,13.1167,13.0951,13.1059,1.1049,-3.4417,0.1000,7.8141,110882.7000,-84199.2697
383.0000,15.5414,12.5891,57375.7000,6961.2000,50414.5000,-3.3136,11488.3633,1194.2618,12682.6251,158.7268,8155.4618,45887.3367,37731.8749,15.5087,11.7405,64563.0000,0.0000,64563.0000,-3.5479,12997.3633,0.0000,12997.3633,169.7685,0.0000,51565.6367,51565.6367,12.2213,15.5546,13.8879,-1.3069,-88214.9355,15.5414,15.2224,15.3819,1.6257,0.3450,15.5546,15.5396,15.5471,0.7253,-3.2029,15.5546,15.5414,15.5480,0.7288,3.6586,11.7405,14.0243,12.8824,-2.5593,-0.0781,11.7405,11.7264,11.7335,0.7355,3.4698,12.6221,12.7275,12.6748,-5.1560,-3.3917,0.1000,7.8141,114977.5000,-88214.9355
384.0000,15.5480,12.4362,59114.2000,5964.8000,53149.4000,-3.3569,11835.2370,1023.4873,12858.7243,160.5970,6988.2873,47278.9630,40290.6757,15.5291,11.7606,69552.7000,0.0000,69552.7000,-3.8221,13997.6695,0.0000,13997.6695,182.6617,0.0000,55555.0305,55555.0305,12.1290,15.5484,13.8387,-1.4027,-94681.6795,15.5480,15.3846,15.4663,1.0652,0.4371,15.5484,15.5478,15.5481,0.0585,-3.3850,15.5484,15.5480,15.5482,0.0490,3.7941,11.7606,13.3927,12.5766,-3.6433,-0.1550,11.7606,11.7548,11.7577,0.3384,3.6670,12.4785,12.5197,12.4991,-2.0743,-3.5120,0.1000,7.8141,122702.1000,-94681.6795
385.0000,15.5663,12.4089,57604.7000,5484.6000,52120.1000,-3.2557,11529.7255,941.5160,12471.2416,155.7160,6426.1160,46074.9745,39648.8584,15.5561,11.7872,58467.3000,0.0000,58467.3000,-3.2129,11762.0513,0.0000,11762.0513,153.4933,0.0000,46705.2487,46705.2487,12.1069,15.5716,13.8393,-1.2806,-86442.8404,15.5663,15.4365,15.5014,0.4696,0.2340,15.5716,15.5655,15.5686,0.2935,-2.9789,15.5716,15.5663,15.5690,0.2970,3.4897,12.4089,12.7305,12.5697,-0.0378,0.0143,11.7914,11.7834,11.7874,0.4044,3.2272,12.4089,12.4291,12.4190,-0.9203,-3.2415,0.1000,7.8141,110587.4000,-86442.8404
386.0000,15.5581,12.3094,59183.7000,4966.2000,54217.5000,-3.3134,11847.2865,852.3517,12699.6382,158.3793,5818.5517,47336.4135,41517.8618,15.5521,11.7832,64753.2000,0.0000,64753.2000,-3.5583,13027.3725,0.0000,13027.3725,169.9141,0.0000,51725.8275,51725.8275,12.0624,15.5557,13.8091,-1.3716,-92585.9201,15.5581,15.4949,15.5265,0.3489,0.3491,15.5557,15.5583,15.5570,-0.0936,-3.2092,15.5557,15.5581,15.5569,-0.0998,3.6625,11.7832,13.0956,12.4394,-1.5263,-0.0817,11.7832,11.7838,11.7835,-0.0002,3.4767,12.3283,12.3478,12.3380,-0.9313,-3.3950,0.1000,7.8141,118970.7000,-92585.9201
387.0000,15.5591,12.2220,61254.3000,4483.8000,56770.5000,-3.3983,12261.5919,769.5753,13031.1672,162.4155,5253.3753,48992.7081,43739.3328,15.5556,11.7867,62980.0000,0.0000,62980.0000,-3.4609,12669.9728,0.0000,12669.9728,165.2730,0.0000,50310.0272,50310.0272,12.0175,15.5600,13.7888,-1.3884,-93719.1842,15.5591,15.5188,15.5389,0.1957,0.2855,15.5600,15.5590,15.5595,0.0759,-3.1754,15.5600,15.5591,15.5595,0.0778,3.6838,11.7867,13.0269,12.4068,-0.3469,-0.0209,11.7867,11.7857,11.7862,0.0788,3.4400,12.2269,12.2507,12.2388,-1.1511,-3.4192,0.1000,7.8141,119750.5000,-93719.1842
388.0000,15.5353,12.1203,63121.5000,4031.2000,59090.3000,-3.4740,12640.0498,691.4878,13331.5375,165.9920,4722.6878,50481.4502,45758.7625,15.5360,11.7674,72562.8000,0.0000,72562.8000,-3.9875,14601.9864,0.0000,14601.9864,190.4083,0.0000,57960.8136,57960.8136,11.9633,15.5299,13.7466,-1.5206,-102643.3405,15.5353,15.5374,15.5363,0.0146,0.4647,15.5299,15.5358,15.5329,-0.2752,-3.5228,15.5299,15.5353,15.5326,-0.2792,3.9387,11.7674,12.6713,12.2194,-2.2164,-0.1712,11.7674,11.7708,11.7691,-0.1610,3.8163,12.1461,12.1648,12.1555,-0.9597,-3.6452,0.1000,7.8141,131653.1000,-102643.3405
389.0000,15.4729,12.5758,52005.1000,6680.2000,45324.9000,-3.0209,10424.1423,1144.1233,11568.2656,144.6321,7824.3233,41580.9577,33756.6344,15.4815,11.7137,70629.9000,0.0000,70629.9000,-3.8813,14224.3799,0.0000,14224.3799,185.4009,0.0000,56405.5201,56405.5201,12.0790,15.4576,13.7683,-1.3325,-89947.0811,15.4729,15.5256,15.4992,-0.4015,0.5633,15.4576,15.4741,15.4659,-0.7626,-3.3180,15.4576,15.4729,15.4653,-0.7662,3.5842,11.7137,12.3105,12.0121,-2.4551,-0.2868,11.7137,11.7249,11.7193,-0.5553,3.5945,12.5528,12.4637,12.5083,4.3034,-3.3077,0.1000,7.8141,115954.8000,-89947.0811
390.0000,15.3748,13.2743,40767.7000,9913.2000,30854.5000,-2.5892,8184.2331,1693.7505,9877.9836,124.3709,11606.9505,32583.4669,20976.5164,15.3905,11.6239,80953.9000,0.0000,80953.9000,-4.4486,16325.3988,0.0000,16325.3988,212.7067,0.0000,64628.5012,64628.5012,12.2152,15.3508,13.7830,-1.2609,-85113.6311,15.3748,15.4517,15.4132,-0.9920,0.9143,15.3508,15.3747,15.3627,-1.1985,-3.5343,15.3508,15.3748,15.3628,-1.1912,3.5035,11.6239,11.9345,11.7792,-2.7646,-0.6198,11.6239,11.6423,11.6331,-0.9937,3.8288,13.0155,12.8988,12.9571,5.4628,-3.2090,0.1000,7.8141,111808.4000,-85113.6311
391.0000,12.2662,14.3221,31449.7000,48273.2000,-16823.5000,3.9173,6643.0013,7665.0192,14308.0205,190.5220,55938.2192,24806.6987,-31131.5205,14.5962,10.8407,51247.6000,0.0000,51247.6000,-2.8162,10458.2127,0.0000,10458.2127,134.8714,0.0000,40789.3873,40789.3873,14.6085,13.5903,14.0994,0.1780,12016.6982,14.3221,14.5962,14.4591,-11.4679,2.8911,14.5962,15.8927,15.2444,-1.3818,0.0750,14.3221,14.5763,14.4492,-10.9789,-2.9848,10.8259,11.0648,10.9454,-10.0167,-2.8974,13.5903,10.3131,11.9517,3.8906,-0.0812,13.5903,13.4348,13.5126,6.7486,2.9786,7.7638,606.6747,34424.1000,12016.6982
392.0000,12.3426,17.0898,14272.1000,84615.9000,-70343.8000,4.7413,3010.7354,13458.7950,16469.5303,230.4727,98074.6950,11261.3646,-86813.3303,16.2855,12.5056,40075.2000,0.0000,40075.2000,-2.2022,7977.6573,0.0000,7977.6573,106.9794,0.0000,32097.5427,32097.5427,16.2497,12.3155,14.2826,0.5708,38527.6528,17.0898,16.2855,16.6876,26.9390,2.3059,16.2855,14.6165,15.4510,2.5387,0.1036,17.0898,16.3192,16.7045,27.2620,-2.4354,12.4685,12.0041,12.2363,15.6246,-2.3145,12.3155,11.7404,12.0279,0.9657,-0.1123,12.3155,12.6653,12.4904,-12.2893,2.4268,9.4486,738.3292,-30268.6000,38527.6528
393.0000,12.4358,17.8966,8631.5000,99203.8000,-90572.3000,5.1373,1817.9595,15812.4051,17630.3645,248.8676,115016.2051,6813.5405,-108202.6645,17.4634,16.2247,11316.5000,4296.0000,7020.5000,-0.8501,2216.2573,744.6557,2960.9129,40.5622,5040.6557,9100.2427,4059.5871,17.3042,11.7660,14.5351,1.3567,91578.0497,17.8966,17.4634,17.6800,12.0212,1.9077,17.4634,16.3267,16.8950,17.4720,1.0575,17.8966,17.6243,17.7605,12.7893,-3.2296,13.7449,13.2242,13.4845,15.1090,-1.9958,11.7660,11.9047,11.8354,-2.2783,-1.1457,11.7660,11.9350,11.8505,-7.6769,3.1415,10.2134,798.0917,-83551.8000,91578.0497
394.0000,12.2566,18.0984,5321.4000,111105.3000,-105783.9000,5.5275,1124.2030,17637.9454,18762.1484,267.3785,128743.2454,4197.1970,-124546.0484,17.9486,17.1848,6903.7000,3337.1000,3566.6000,-0.5567,1343.3098,583.5128,1926.8226,26.3085,3920.6128,5560.3902,1639.7774,17.8714,11.5980,14.7347,1.7819,120276.9324,18.0984,17.9486,18.0235,4.1910,1.9149,17.9486,17.4540,17.7013,9.7757,1.3582,18.0984,18.0283,18.0634,3.7011,-3.6127,13.2070,13.3009,13.2540,-2.7368,-2.0281,11.5980,11.7020,11.6500,-2.1908,-1.4714,11.5980,11.6514,11.6247,-2.6790,3.4995,10.9843,858.3293,-102217.3000,120276.9324
395.0000,12.1864,18.2275,3520.2000,122856.2000,-119336.0000,5.9892,744.5695,19472.6406,20217.2102,289.1464,142328.8406,2775.6305,-139553.2102,18.1575,18.2628,5071.4000,3640.2000,1431.2000,-0.4721,984.0801,638.9459,1623.0260,22.3736,4279.1459,4087.3199,-191.8260,18.1308,11.6512,14.8910,2.0427,137883.3293,18.2275,18.1575,18.1925,2.0855,2.0244,18.1575,17.9641,18.0608,4.3842,1.5523,18.2275,18.1961,18.2118,1.8372,-3.9648,13.0996,13.1491,13.1244,-1.5179,-2.1538,11.6512,11.6502,11.6507,0.0534,-1.6817,11.6512,11.6457,11.6484,0.3322,3.8354,11.8957,929.5449,-117904.8000,137883.3293
396.0000,12.1310,18.2717,2518.5000,130531.6000,-128013.1000,6.2998,533.1995,20663.5142,21196.7137,303.8592,151195.1142,1985.3005,-149209.8137,11.9735,14.9252,3726.0000,9579.9000,-5853.9000,0.7138,792.6372,1527.2973,2319.9346,34.6617,11107.1973,2933.3628,-8173.8346,17.9991,12.0983,15.0487,2.3648,159623.5579,18.2717,18.2395,18.2556,0.8067,1.6639,17.2445,17.4871,17.3658,-8.3417,2.3776,18.2717,18.2616,18.2667,0.7074,-4.6359,11.9735,12.3932,12.1833,-11.3111,-1.8620,12.0983,11.9735,12.0359,4.6944,-2.5758,12.0983,12.0210,12.0596,5.0079,4.4378,13.9450,1089.6847,-133867.0000,159623.5579
397.0000,12.2136,18.4225,1779.4000,134844.8000,-133065.4000,6.4652,376.1926,21385.8947,21762.0872,311.6212,156230.6947,1403.2074,-154827.4872,12.1955,14.1844,4844.6000,7789.8000,-2945.2000,0.6801,1026.8437,1245.3782,2272.2218,33.6050,9035.1782,3817.7563,-5217.4218,18.0049,12.2566,15.1308,2.3470,158420.6430,18.4225,18.3572,18.3898,1.6657,1.7277,17.1785,17.2333,17.2059,-1.8842,2.4078,18.4225,18.3971,18.4098,1.7730,-4.7375,12.1955,12.1907,12.1931,0.1639,-1.9284,12.2566,12.1955,12.2261,2.3408,-2.6085,12.2566,12.2233,12.2400,2.2217,4.5368,14.2141,1110.7080,-136010.6000,158420.6430
398.0000,12.2375,18.4888,1349.1000,143610.5000,-142261.4000,6.8571,285.1047,22788.3258,23073.4305,330.5951,166398.8258,1063.9953,-165334.8305,12.2392,16.4964,1757.4000,10332.8000,-8575.4000,0.6456,372.2256,1652.8534,2025.0790,31.4968,11985.6534,1385.1744,-10600.4790,18.2293,12.2445,15.2369,2.5657,173186.8697,18.4888,18.4522,18.4705,1.0188,1.8616,17.9485,17.7368,17.8427,7.7302,2.5072,18.4888,18.4765,18.4826,0.9245,-4.9955,12.2392,12.2233,12.2313,0.5062,-2.0705,12.2445,12.2392,12.2419,0.2362,-2.7161,12.2445,12.2436,12.2440,0.0947,4.7866,14.9168,1165.6164,-150836.8000,173186.8697
399.0000,12.2813,18.5555,1126.4000,151797.2000,-150670.8000,7.2324,237.8640,24111.2039,24349.0679,348.6988,175908.4039,888.5360,-175019.8679,12.2820,16.1433,1946.3000,8480.9000,-6534.6000,0.5576,411.9471,1357.3611,1769.3083,27.2565,9838.2611,1534.3529,-8303.9083,18.3525,12.2966,15.3246,2.6956,181953.5437,18.5555,18.5259,18.5407,0.8927,2.0109,18.0087,17.9620,17.9853,1.7669,2.5685,18.5555,18.5445,18.5500,0.8587,-5.2215,12.2820,12.2656,12.2738,0.5586,-2.2249,12.2966,12.2820,12.2893,0.6181,-2.7825,12.2966,12.2883,12.2925,0.6302,5.0075,15.4879,1210.2474,-157205.4000,181953.5437
400.0000,12.3792,18.6235,1582.0000,153965.5000,-152383.5000,7.3586,333.5197,24509.6217,24843.1414,354.9353,178475.1217,1248.4803,-177226.6414,12.3803,14.9364,3733.6000,7805.4000,-4071.8000,0.6199,788.9748,1250.8248,2039.7996,30.4946,9056.2248,2944.6252,-6111.5996,18.3447,12.4116,15.3782,2.7049,182577.7229,18.6235,18.5948,18.6092,0.8716,2.0258,17.7376,17.8045,17.7711,-2.5403,2.6457,18.6235,18.6127,18.6181,0.8667,-5.3328,12.3803,12.3466,12.3634,1.1269,-2.2462,12.4116,12.3803,12.3960,1.3322,-2.8661,12.4116,12.3935,12.4026,1.3737,5.1123,15.8704,1240.1362,-156455.3000,182577.7229
401.0000,12.4921,18.7281,1784.1000,158933.4000,-157149.3000,7.6039,375.4080,25365.2011,25740.6092,367.0010,184298.6011,1408.6920,-182889.9092,12.4952,15.2440,4930.8000,11325.8000,-6395.0000,0.8727,1040.0170,1817.6781,2857.6951,42.8779,13143.4781,3890.7830,-9252.6951,18.3603,12.5262,15.4433,2.8258,190741.3208,18.7281,18.6867,18.7074,1.2312,2.0040,17.6423,17.6744,17.6583,-1.3149,2.8767,18.7281,18.7127,18.7204,1.2801,-5.5999,12.4952,12.4536,12.4744,1.3847,-2.2437,12.5262,12.4952,12.5107,1.4306,-3.1164,12.5262,12.5082,12.5172,1.4293,5.3602,16.8692,1318.1795,-163544.3000,190741.3208
402.0000,12.7062,18.8930,2607.2000,162201.0000,-159593.8000,7.8011,546.6259,26013.0940,26559.7199,376.8691,188214.0940,2060.5741,-186153.5199,12.7129,13.9985,11543.4000,13663.0000,-2119.6000,1.3603,2426.1977,2199.0539,4625.2517,67.2279,15862.0539,9117.2023,-6744.8517,18.2067,12.7677,15.4872,2.8473,192190.8895,18.8930,18.8252,18.8591,1.8754,1.8771,16.7971,16.9928,16.8950,-9.1672,3.2374,18.8930,18.8701,18.8815,1.9902,-5.9240,12.7129,12.6351,12.6740,2.4541,-2.1469,12.7677,12.7129,12.7403,2.8159,-3.5072,12.7677,12.7332,12.7505,2.8598,5.6542,18.2546,1426.4398,-161713.4000,192190.8895
403.0000,12.7448,18.3878,6093.7000,88821.6000,-82727.9000,4.5146,1276.7775,14257.3769,15534.1544,218.8601,103078.9769,4816.9225,-98262.0544,18.5621,14.7903,20586.4000,108.1000,20478.3000,-1.1370,3973.8360,19.1169,3992.9529,57.1599,127.2169,16612.5640,16485.3471,18.2721,12.0434,15.1577,1.2021,81144.0300,18.3878,18.5621,18.4749,-4.5901,1.8264,18.5621,17.3066,17.9343,12.5883,0.6894,18.3878,18.5197,18.4538,-5.1171,-2.6882,13.8985,13.4552,13.6768,12.1475,-1.8839,12.0434,12.5409,12.2921,-5.3633,-0.7469,12.0434,12.2360,12.1397,-7.3251,2.6307,9.0293,705.5623,-62249.6000,81144.0300
404.0000,12.7193,18.2114,7490.9000,88967.8000,-81476.9000,4.5942,1570.1971,14272.5362,15842.7333,222.8901,103240.3362,5920.7029,-97319.6333,18.3047,14.5004,23978.6000,0.0000,23978.6000,-1.3177,4644.0195,0.0000,4644.0195,59.7233,0.0000,19334.5805,19334.5805,18.2257,11.9059,15.0658,1.1832,79865.6887,18.2114,18.3047,18.2581,-2.5721,1.9204,18.3047,18.0011,18.1529,2.6833,0.6027,18.2114,18.2763,18.2438,-2.4882,-2.6738,13.7400,13.7175,13.7287,0.6712,-1.9706,11.9059,12.2054,12.0557,-2.8086,-0.6529,11.9059,11.9695,11.9377,-2.3921,2.6236,9.0632,708.2136,-57498.3000,79865.6887
405.0000,12.8279,16.8885,12594.3000,48066.6000,-35472.3000,2.9267,2635.1263,7730.2092,10365.3355,142.7983,55796.8092,9959.1737,-45837.6355,17.3614,13.5683,30264.0000,0.0000,30264.0000,-1.6631,5935.1819,0.0000,5935.1819,75.7086,0.0000,24328.8181,24328.8181,17.4033,12.4606,14.9320,0.7702,51988.3145,16.8885,17.3614,17.1250,-13.6290,1.9904,17.3614,18.2456,17.8035,-4.1720,0.3274,16.8885,17.2884,17.0885,-13.8973,-2.3996,13.2965,13.4437,13.3701,-4.2826,-2.0177,12.4606,12.0220,12.2413,2.2854,-0.3546,12.4606,12.3042,12.3824,5.4114,2.3724,5.7377,448.3542,-5208.3000,51988.3145
406.0000,12.8550,16.3476,15272.4000,43450.2000,-28177.8000,2.8479,3194.0205,6992.1200,10186.1405,139.2511,50442.3200,12078.3795,-38363.9405,16.6131,12.8297,33147.4000,0.0000,33147.4000,-1.8215,6568.1132,0.0000,6568.1132,84.2738,0.0000,26579.2868,26579.2868,16.7086,12.9363,14.8225,0.5282,35651.5099,16.3476,16.6131,16.4803,-7.7339,2.0150,16.6131,18.2360,17.4245,-4.5278,0.1935,16.3476,16.5777,16.4627,-7.5072,-2.2568,12.7451,12.9571,12.8511,-6.2181,-2.0311,12.9363,12.0102,12.4733,2.8445,-0.2096,12.9363,12.7624,12.8494,5.6804,2.2407,5.6032,437.8395,4969.6000,35651.5099
407.0000,12.2926,14.1378,22048.7000,31071.6000,-9022.9000,2.6154,4655.1733,4936.6127,9591.7860,128.6477,36008.2127,17393.5267,-18614.6860,15.8687,12.0952,68829.2000,0.0000,68829.2000,-3.7823,13783.7695,0.0000,13783.7695,177.2797,0.0000,55045.4305,55045.4305,12.2339,16.7298,14.4819,-0.7856,-53029.5371,14.4249,14.9269,14.6759,-21.7305,2.9868,16.7298,16.9156,16.8227,-7.2174,-2.6867,16.7298,16.4461,16.5880,1.5573,0.3715,12.0952,12.2926,12.1939,-7.8853,-2.7630,12.0952,12.1894,12.1423,-3.9484,2.9105,12.2926,13.1123,12.7025,-1.7274,-0.1476,5.0971,398.2956,59806.3000,-53029.5371
408.0000,15.6493,16.4804,27393.2000,26003.4000,1389.8000,-2.6539,5475.7443,4473.0290,9948.7733,131.6116,30476.4290,21917.4557,-8558.9733,15.5615,11.7925,88182.5000,0.0000,88182.5000,-4.8458,17738.5487,0.0000,17738.5487,230.1160,0.0000,70443.9513,70443.9513,13.2353,15.4120,14.3236,-0.9328,-62964.6379,15.6493,15.0952,15.3722,8.4480,1.0472,15.4120,15.6901,15.5510,-15.3015,-3.7986,15.4120,15.6493,15.5306,-12.7148,3.7011,11.7925,12.0827,11.9376,-3.0485,-0.7307,11.7925,11.8565,11.8245,-3.7907,4.1152,15.5310,14.9117,15.2214,30.4426,-3.3845,0.1000,7.8141,89572.3000,-62964.6379
409.0000,15.3933,15.4714,32073.9000,22598.7000,9475.2000,-2.7364,6437.0554,3862.9305,10299.9859,132.0806,26461.6305,25636.8446,-824.7859,15.3931,11.6264,90990.9000,0.0000,90990.9000,-5.0002,18348.7998,0.0000,18348.7998,238.7396,0.0000,72642.1002,72642.1002,13.0782,15.3601,14.2192,-1.0088,-68091.1228,15.3933,15.3808,15.3871,0.2243,1.0812,15.3601,15.3965,15.3783,-2.0397,-3.9190,15.3601,15.3933,15.3767,-1.8123,3.8176,11.6264,11.8465,11.7365,-2.3819,-0.7546,11.6264,11.6615,11.6440,-2.1333,4.2456,14.6879,14.8012,14.7446,-5.7092,-3.4910,0.1000,7.8141,100466.1000,-68091.1228
410.0000,15.4103,14.8375,36522.5000,19599.6000,16922.9000,-2.8261,7327.9184,3351.6722,10679.5906,136.4652,22951.2722,29194.5816,6243.3094,15.4080,11.6412,103180.8000,0.0000,103180.8000,-5.6700,20802.3794,0.0000,20802.3794,271.5348,0.0000,82378.4206,82378.4206,12.7721,15.4181,14.0951,-1.2846,-86708.0913,15.4103,15.3984,15.4044,0.2535,1.3112,15.4181,15.4109,15.4145,0.4821,-4.3588,15.4181,15.4103,15.4142,0.4972,4.1373,11.6412,11.6984,11.6698,-0.7596,-0.9480,11.6412,11.6414,11.6413,0.0126,4.7221,14.0490,14.1868,14.1179,-7.5170,-3.7741,0.1000,7.8141,120103.7000,-86708.0913
411.0000,15.4241,14.2769,40808.5000,16831.0000,23977.5000,-2.9182,8186.0992,2879.1971,11065.2963,140.6671,19710.1971,32622.4008,12912.2037,15.4218,11.6548,102919.9000,0.0000,102919.9000,-5.6557,20745.5619,0.0000,20745.5619,270.7762,0.0000,82174.3381,82174.3381,12.5873,15.4265,14.0069,-1.3910,-93893.7314,15.4241,15.4137,15.4189,0.2202,1.2773,15.4265,15.4242,15.4254,0.1762,-4.3783,15.4265,15.4241,15.4253,0.1791,4.1956,11.6548,11.6633,11.6591,-0.0848,-0.9125,11.6548,11.6524,11.6536,0.1934,4.7432,13.6543,13.7448,13.6996,-5.0036,-3.8307,0.1000,7.8141,126897.4000,-93893.7314
412.0000,15.4209,13.7899,45168.4000,14524.3000,30644.1000,-3.0360,9061.1343,2484.4082,11545.5425,146.1247,17008.7082,36107.2657,19098.5575,15.4205,11.6535,114231.5000,0.0000,114231.5000,-6.2773,23026.0825,0.0000,23026.0825,300.4625,0.0000,91205.4175,91205.4175,12.3881,15.4203,13.9042,-1.6136,-108920.7915,15.4209,15.4194,15.4202,0.0603,1.4802,15.4203,15.4209,15.4206,-0.0129,-4.7971,15.4203,15.4209,15.4206,-0.0119,4.5162,11.6535,11.6558,11.6547,-0.0081,-1.0804,11.6535,11.6533,11.6534,0.0427,5.1969,13.2298,13.3157,13.2728,-5.1058,-4.1164,0.1000,7.8141,144875.6000,-108920.7915
413.0000,15.1979,14.9373,42142.0000,25833.7000,16308.3000,-3.4131,8483.6831,4394.8096,12878.4926,164.9029,30228.5096,33658.3169,3429.8074,15.2197,11.4555,113125.0000,0.0000,113125.0000,-6.2165,22870.7893,0.0000,22870.7893,297.5590,0.0000,90254.2107,90254.2107,12.6427,15.1555,13.8991,-1.3826,-93325.9472,15.1979,15.3025,15.2502,-2.0064,1.3408,15.1555,15.1969,15.1762,-2.9045,-4.8757,15.1555,15.1979,15.1767,-2.8987,4.7538,11.4555,11.5773,11.5164,-1.6240,-0.9345,11.4555,11.4842,11.4698,-2.1708,5.2820,14.2151,14.0503,14.1327,10.4227,-4.3475,0.1000,7.8141,129433.3000,-93325.9472
