Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
414.0000,15.0417,15.5515,39023.8000,32641.9000,6381.9000,-3.5726,7875.3653,5531.8812,13407.2465,173.2688,38173.7812,31148.4347,-7025.3465,15.0609,11.2989,123469.9000,0.0000,123469.9000,-6.7850,25021.2613,0.0000,25021.2613,325.9340,0.0000,98448.6387,98448.6387,12.7565,15.0178,13.8872,-1.3384,-90339.2060,15.0417,15.1311,15.0864,-1.9320,1.5103,15.0178,15.0408,15.0293,-1.7278,-5.2746,15.0178,15.0417,15.0297,-1.7284,5.0829,11.2989,11.4198,11.3594,-1.8501,-1.0708,11.2989,11.3219,11.3104,-1.8786,5.7142,14.5987,14.5219,14.5603,5.2045,-4.6434,0.1000,7.8141,129851.8000,-90339.2060
415.0000,12.4477,16.2572,24150.0000,80826.6000,-56676.6000,5.0760,5085.4279,12886.6781,17972.1060,247.9801,93713.2781,19064.5721,-74648.7060,15.9551,12.1804,78040.0000,0.0000,78040.0000,-4.2885,15608.8527,0.0000,15608.8527,206.5942,0.0000,62431.1473,62431.1473,16.0041,12.6077,14.3059,0.6454,43564.3803,16.2572,16.0360,16.1466,12.8397,3.9922,16.0041,14.8640,15.4341,4.9293,-0.2963,16.2572,16.0041,16.1306,13.3302,-3.6219,12.1804,12.0243,12.1024,9.0111,-3.9675,12.1804,11.1969,11.6886,4.6087,0.3210,12.4836,12.9084,12.6960,-22.4534,3.6466,10.0953,788.8602,21363.4000,43564.3803
416.0000,12.5666,17.6557,15350.5000,119696.3000,-104345.8000,6.4553,3225.9684,19135.4385,22361.4070,313.3999,138831.7385,12124.5316,-126707.2070,17.3082,13.5154,57392.3000,0.0000,57392.3000,-3.1538,11263.5441,0.0000,11263.5441,149.5394,0.0000,46128.7559,46128.7559,17.2634,11.7631,14.5133,1.0376,70038.3696,17.6557,17.3082,17.4819,16.1591,3.1992,17.3082,13.9264,15.6173,2.2560,0.0454,17.6557,17.3099,17.4828,16.3624,-3.2560,13.4864,13.1680,13.3272,14.8260,-3.2030,11.7631,11.6274,11.6953,0.1248,-0.0492,11.7631,11.9743,11.8687,-9.9387,3.2522,12.7804,998.6797,-46953.5000,70038.3696
417.0000,12.6724,18.1290,11717.5000,133362.6000,-121645.1000,6.9121,2458.0925,21371.6077,23829.7002,335.1545,154734.2077,9259.4075,-145474.8002,17.9551,16.2814,20524.8000,6095.1000,14429.7000,-1.4517,3993.3369,1065.8924,5059.2293,68.2675,7160.9924,16531.4631,9370.4707,17.7335,11.8276,14.7806,1.8427,124381.1500,18.1290,17.9551,18.0420,6.8040,2.6852,17.9551,16.7756,17.3653,21.1394,1.2334,18.1290,18.0130,18.0710,7.1428,-4.2270,14.1164,13.9112,14.0138,8.3300,-2.7880,11.8276,11.7641,11.7959,1.2591,-1.3362,11.8276,11.8349,11.8313,-0.4071,4.1242,13.7207,1072.1574,-107215.4000,124381.1500
418.0000,12.6043,18.2677,9481.6000,143027.7000,-133546.1000,7.2526,1991.3277,22884.9744,24876.3021,351.5052,165912.6744,7490.2723,-158422.4021,18.2059,17.0365,13987.8000,5516.9000,8470.9000,-1.0618,2712.5497,969.2149,3681.7646,49.7657,6486.1149,11275.2503,4789.1354,18.1380,11.8232,14.9806,2.2338,150783.3569,18.2677,18.2059,18.2368,2.3949,2.6399,18.2059,17.8547,18.0303,8.0697,1.5782,18.2677,18.2349,18.2513,2.2206,-4.6126,13.8136,13.8655,13.8395,-2.0583,-2.7715,11.8232,11.8120,11.8176,0.3068,-1.7097,11.8232,11.8244,11.8238,-0.0455,4.4811,14.4071,1125.7901,-125075.2000,150783.3569
419.0000,12.7763,18.5733,8058.3000,151448.2000,-143389.9000,7.5765,1687.5149,24327.5332,26015.0482,366.8828,175775.7332,6370.7851,-169404.9482,18.4847,18.9375,11093.5000,9240.7000,1852.8000,-1.1006,2143.5294,1631.8115,3775.3409,52.2255,10872.5115,8949.9706,-1922.5409,18.4657,11.8018,15.1337,2.4659,166446.7590,18.5733,18.4847,18.5290,3.5707,2.7545,18.4847,18.3016,18.3931,4.4227,1.6539,18.5733,18.5220,18.5476,3.6206,-4.8220,14.5205,14.3489,14.4347,7.2271,-2.8924,11.8018,11.8072,11.8045,-0.1135,-1.7918,11.8018,11.8052,11.8035,-0.2007,4.6841,15.0574,1176.6077,-141537.1000,166446.7590
420.0000,12.6469,18.5172,7303.1000,159467.4000,-152164.3000,7.9162,1532.6982,25540.1335,27072.8317,383.5398,185007.5335,5770.4018,-179237.1317,12.4308,15.0255,9094.5000,19525.7000,-10431.2000,1.5372,1920.2469,3131.0588,5051.3057,74.3730,22656.7588,7174.2531,-15482.5057,18.0669,12.5915,15.3292,2.9577,199644.6046,18.5172,18.5210,18.5191,-0.0745,1.8445,16.9321,17.2517,17.0919,-15.6581,3.3817,18.5172,18.5209,18.5191,-0.3001,-6.0717,12.4308,13.0859,12.7583,-20.1857,-2.1263,12.5915,12.4308,12.5111,8.5717,-3.6636,12.5915,12.4857,12.5386,8.9157,5.7899,18.8295,1471.3640,-162595.5000,199644.6046
421.0000,12.7659,18.7142,6445.8000,167505.6000,-161059.8000,8.2515,1350.0715,26900.4869,28250.5584,399.3941,194406.0869,5095.7285,-189310.3584,12.7496,15.7345,10199.2000,26413.5000,-16214.3000,1.9639,2142.4043,4253.3129,6395.7172,96.3690,30666.8129,8056.7957,-22610.0172,18.1114,12.8044,15.4579,3.0978,209098.7619,18.7142,18.6399,18.6770,1.9501,1.7836,17.1173,17.1119,17.1146,0.3183,3.7475,18.7142,18.6904,18.7023,2.2556,-6.4679,12.7496,12.7521,12.7509,-0.0457,-2.0958,12.8044,12.7496,12.7770,3.2533,-4.0598,12.8044,12.7706,12.7875,3.0482,6.1556,20.3665,1591.4655,-177274.1000,209098.7619
422.0000,12.7651,18.8163,5056.2000,175998.8000,-170942.6000,8.5806,1059.0333,28263.9666,29323.0000,415.4156,204262.7666,3997.1667,-200265.6000,12.7661,17.0939,4911.9000,30592.0000,-25680.1000,1.8954,1031.5017,4927.2437,5958.7455,92.4596,35519.2437,3880.3983,-31638.8455,18.4282,12.7639,15.5961,3.3907,228869.6684,18.8163,18.7660,18.7912,1.4219,1.9112,17.9334,17.7719,17.8527,8.9513,3.8066,18.8163,18.8028,18.8095,1.3386,-6.6694,12.7661,12.7608,12.7635,0.1964,-2.2284,12.7639,12.7661,12.7650,-0.1008,-4.1238,12.7639,12.7666,12.7653,-0.2237,6.3522,20.8750,1631.2057,-196622.7000,228869.6684
423.0000,12.7763,18.9090,3869.3000,182865.3000,-178996.0000,8.8433,810.2823,29374.1696,30184.4519,427.9984,212239.4696,3059.0177,-209180.4519,12.7767,17.1340,4153.9000,26550.1000,-22396.2000,1.6390,872.1722,4276.8470,5149.0191,79.9433,30826.9470,3281.7278,-27545.2191,18.5978,12.7797,15.6888,3.4849,235230.0407,18.9090,18.8695,18.8893,1.2280,2.0906,18.1068,18.0556,18.0812,2.8024,3.7296,18.9090,18.8973,18.9032,1.1745,-6.7527,12.7767,12.7724,12.7745,0.1779,-2.4015,12.7797,12.7767,12.7782,0.2035,-4.0404,12.7797,12.7778,12.7787,0.2066,6.4419,20.8828,1631.8081,-201392.2000,235230.0407
424.0000,12.7935,18.9765,3105.0000,187234.5000,-184129.5000,9.0101,650.0394,30087.8831,30737.9226,436.0110,217322.3831,2454.9606,-214867.4226,12.7941,16.9926,3835.9000,21431.1000,-17595.2000,1.3495,805.1780,3453.0483,4258.2262,65.8628,24884.1483,3030.7220,-21853.4262,18.6966,12.7982,15.7474,3.4916,235681.0460,18.9765,18.9489,18.9627,0.9301,2.2533,18.2161,18.1879,18.2020,1.5018,3.6028,18.9765,18.9678,18.9721,0.8762,-6.7568,12.7941,12.7882,12.7911,0.2448,-2.5535,12.7982,12.7941,12.7961,0.2609,-3.9030,12.7982,12.7957,12.7969,0.2640,6.4565,20.6358,1612.5084,-201724.7000,235681.0460
425.0000,12.8250,18.9982,3270.6000,186643.5000,-183372.9000,8.9907,684.3471,30014.5043,30698.8514,435.1377,216658.0043,2586.2529,-214071.7514,12.8257,16.3817,4628.1000,16524.2000,-11896.1000,1.1323,970.9717,2663.5561,3634.5278,55.3916,19187.7561,3657.1283,-15530.6278,18.7056,12.8334,15.7695,3.3968,229281.3683,18.9982,18.9870,18.9926,0.4059,2.3309,18.1352,18.1492,18.1422,-0.6770,3.4632,18.9982,18.9950,18.9966,0.3396,-6.6599,12.8257,12.8158,12.8207,0.4015,-2.6195,12.8334,12.8257,12.8295,0.4472,-3.7518,12.8334,12.8287,12.8310,0.4561,6.3713,20.1670,1575.8764,-195269.0000,229281.3683
426.0000,12.9434,19.0374,4591.1000,183334.7000,-178743.6000,8.9031,958.7471,29562.6634,30521.4105,431.1060,212897.3634,3632.3529,-209265.0105,12.9457,15.0037,9110.0000,15108.7000,-5998.7000,1.3034,1907.5901,2439.3220,4346.9121,64.0954,17548.0220,7202.4099,-10345.6121,18.5594,12.9743,15.7669,3.2573,219865.0256,19.0374,19.0230,19.0302,0.4977,2.2381,17.5437,17.6692,17.6065,-6.4212,3.5415,19.0374,19.0325,19.0350,0.5071,-6.6650,12.9457,12.9101,12.9279,1.3378,-2.5332,12.9743,12.9457,12.9600,1.6195,-3.8366,12.9743,12.9566,12.9655,1.6665,6.3698,20.3460,1589.8688,-184742.3000,219865.0256
427.0000,12.8776,18.4036,8424.9000,104104.8000,-95679.9000,5.3582,1761.2882,16761.5174,18522.8056,260.1371,120866.3174,6663.6118,-114202.7056,18.6170,14.8895,17456.2000,176.4000,17279.8000,-0.9686,3367.2423,31.2274,3398.4698,48.4798,207.6274,14088.9577,13881.3302,18.4235,12.3763,15.3999,1.5168,102381.2103,18.4036,18.6170,18.5103,-6.2301,2.0212,18.6170,18.0439,18.3304,8.7808,1.0526,18.4036,18.5432,18.4734,-6.7325,-3.3369,13.6989,13.4445,13.5717,7.8129,-2.1089,12.3763,12.6875,12.5319,-5.1224,-1.1403,12.3763,12.5097,12.4430,-6.2612,3.2492,10.7087,836.7902,-78400.1000,102381.2103
428.0000,12.8369,18.1924,10221.8000,103254.0000,-93032.2000,5.4114,2138.4036,16609.0073,18747.4109,262.8122,119863.0073,8083.3964,-111779.6109,18.2952,14.4910,22698.9000,0.0000,22698.9000,-1.2474,4396.7189,0.0000,4396.7189,56.4834,0.0000,18302.1811,18302.1811,18.2687,12.2812,15.2750,1.4246,96163.7841,18.1924,18.2952,18.2438,-3.1719,2.1448,18.2952,18.3166,18.3059,-0.2517,0.8974,18.1924,18.2555,18.2240,-2.9661,-3.2666,13.5885,13.5827,13.5856,0.2122,-2.2196,12.2812,12.4306,12.3559,-2.0799,-0.9722,12.2812,12.3182,12.2997,-1.6849,3.1918,10.7019,836.2583,-70333.3000,96163.7841
429.0000,12.9923,17.0499,16756.4000,63775.1000,-47018.7000,3.8856,3496.3325,10295.3015,13791.6340,189.5946,74070.4015,13260.0675,-60810.3340,17.4885,13.6939,30730.0000,0.0000,30730.0000,-1.6887,6016.2116,0.0000,6016.2116,76.8869,0.0000,24713.7884,24713.7884,17.5343,12.5454,15.0399,0.6263,42273.5419,17.0499,17.4885,17.2692,-11.7169,1.8451,17.4885,18.6745,18.0815,-2.6637,0.1564,17.0499,17.4469,17.2484,-11.7288,-2.0405,13.5645,13.5717,13.5681,-0.1673,-1.8581,12.5454,12.2742,12.4098,0.6943,-0.1694,12.5454,12.4613,12.5034,2.5017,2.0275,7.6533,598.0403,-16288.7000,42273.5419
430.0000,13.0093,16.6294,19810.6000,59937.9000,-40127.3000,3.8631,4132.4377,9679.6464,13812.0841,188.7828,69617.5464,15678.1623,-53939.3841,16.8569,13.0704,34495.4000,0.0000,34495.4000,-1.8956,6812.0099,0.0000,6812.0099,87.5088,0.0000,27683.3901,27683.3901,16.8731,12.9366,14.9049,0.4426,29873.8671,16.6294,16.8569,16.7431,-6.3047,1.9177,16.8569,19.1798,18.0183,-0.7185,0.0221,16.6294,16.8469,16.7381,-6.1139,-1.9454,13.0563,13.2380,13.1471,-5.0360,-1.9196,12.9366,11.9378,12.4372,0.3749,-0.0240,12.9366,12.7834,12.8600,4.3476,1.9436,7.6248,595.8122,-5631.9000,29873.8671
431.0000,12.5943,15.0288,26742.6000,47734.9000,-20992.3000,3.6470,5617.4387,7636.0195,13253.4582,178.9072,55370.9195,21125.1613,-34245.7582,16.1611,12.3837,71816.5000,0.0000,71816.5000,-3.9465,14321.6879,0.0000,14321.6879,184.1894,0.0000,57494.8121,57494.8121,12.3975,16.8212,14.6094,-0.5745,-38777.7236,15.0288,15.4022,15.2155,-18.3915,3.3990,16.8554,17.1844,17.0199,-12.0054,-2.5207,15.0288,17.1684,16.0986,-7.6740,-0.2480,12.3837,12.5595,12.4716,-8.1081,-3.1889,12.3837,12.3975,12.3906,-0.5184,2.7308,12.3975,12.8363,12.6169,-2.8895,0.4581,7.1352,557.5544,50824.2000,-38777.7236
432.0000,11.7705,13.3779,31973.0000,41059.9000,-9086.9000,3.6037,6811.0088,6447.9411,13258.9499,177.6884,47507.8411,25161.9912,-22345.8499,15.3622,11.5958,92639.4000,0.0000,92639.4000,-5.0908,18689.7253,0.0000,18689.7253,240.5038,0.0000,73949.6747,73949.6747,11.7944,16.9164,14.3554,-1.1802,-79664.6787,13.6778,13.9642,13.8210,-16.7845,4.0458,16.9164,16.9376,16.9270,-1.0764,-3.5903,16.9164,16.1223,16.5194,5.1222,0.4421,11.5958,11.7705,11.6831,-9.4713,-3.7466,11.5958,11.7490,11.6724,-8.6230,3.8895,11.7705,13.0282,12.3993,-2.5813,-0.1429,7.0757,552.9032,83552.5000,-79664.6787
433.0000,15.4937,16.3380,37200.4000,35513.1000,1687.3000,-3.6134,7454.1944,6085.4748,13539.6692,179.9557,41598.5748,29746.2056,-11852.3692,15.3757,11.6093,98724.2000,0.0000,98724.2000,-5.4251,19913.3474,0.0000,19913.3474,259.9494,0.0000,78810.8526,78810.8526,13.2350,15.2896,14.2623,-1.0612,-71628.0029,15.4937,14.4925,14.9931,14.1892,0.9748,15.2896,15.5692,15.4294,-18.0295,-4.4504,15.2896,15.4937,15.3917,-13.5654,4.5882,11.6093,11.6684,11.6389,-0.4902,-0.6039,11.6093,11.6191,11.6142,-0.6581,4.8212,15.6693,15.0821,15.3757,35.9625,-4.2173,0.1000,7.8141,100411.5000,-71628.0029
434.0000,15.2794,15.5315,41312.3000,31210.3000,10102.0000,-3.6240,8305.9959,5320.0697,13626.0655,175.2395,36530.3697,33006.3041,-3524.0655,15.2548,11.4901,111331.2000,0.0000,111331.2000,-6.1179,22496.4335,0.0000,22496.4335,293.0742,0.0000,88834.7665,88834.7665,13.0568,15.2586,14.1577,-1.2257,-82733.7478,15.2794,15.1347,15.2071,2.6254,1.2380,15.2586,15.2852,15.2719,-1.8565,-4.8799,15.2586,15.2794,15.2690,-1.4365,4.8620,11.4901,11.5884,11.5392,-1.1587,-0.8313,11.4901,11.5080,11.4990,-1.3466,5.2866,14.7957,14.8945,14.8451,-6.3595,-4.4553,0.1000,7.8141,121433.2000,-82733.7478
435.0000,15.2657,15.0404,45512.2000,28314.6000,17197.6000,-3.7056,9152.3676,4824.8577,13977.2253,179.2911,33139.4577,36359.8324,3220.3747,15.2600,11.4952,109454.6000,0.0000,109454.6000,-6.0148,22115.5359,0.0000,22115.5359,288.7558,0.0000,87339.0641,87339.0641,12.8812,15.2653,14.0733,-1.3242,-89385.8660,15.2657,15.2343,15.2500,0.5621,1.1732,15.2653,15.2662,15.2658,-0.0305,-4.8416,15.2653,15.2657,15.2655,0.0020,4.8788,11.4952,11.5251,11.5102,-0.3071,-0.7697,11.4952,11.4955,11.4954,-0.0003,5.2451,14.4358,14.5052,14.4705,-4.4775,-4.4753,0.1000,7.8141,126652.2000,-89385.8660
436.0000,15.2727,14.5650,50526.8000,25544.3000,24982.5000,-3.8355,10159.6679,4353.5415,14513.2094,185.3880,29897.8415,40367.1321,10469.2906,15.2704,11.5055,120616.6000,0.0000,120616.6000,-6.6282,24367.0596,0.0000,24367.0596,318.1733,0.0000,96249.5404,96249.5404,12.6630,15.2742,13.9686,-1.5613,-105385.6099,15.2727,15.2615,15.2671,0.2502,1.3691,15.2742,15.2728,15.2735,0.1370,-5.2590,15.2742,15.2727,15.2735,0.1395,5.2047,11.5055,11.5075,11.5065,0.0000,-0.9309,11.5055,11.5040,11.5047,0.1569,5.6973,13.9679,14.0483,14.0081,-5.5358,-4.7664,0.1000,7.8141,145599.1000,-105385.6099
437.0000,15.0511,15.5000,47593.6000,38869.0000,8724.6000,-4.3127,9603.3978,6588.7115,16192.1093,209.0137,45457.7115,37990.2022,-7467.5093,15.0717,11.3096,121288.2000,0.0000,121288.2000,-6.6651,24575.1637,0.0000,24575.1637,319.8851,0.0000,96713.0363,96713.0363,12.9183,15.0153,13.9668,-1.3154,-88787.3030,15.0511,15.1591,15.1051,-1.9114,1.2365,15.0153,15.0518,15.0335,-2.8518,-5.4286,15.0153,15.0511,15.0332,-2.8560,5.5492,11.3096,11.4451,11.3774,-1.5149,-0.7841,11.3096,11.3352,11.3224,-2.1566,5.8809,14.8762,14.7450,14.8106,9.7276,-5.0968,0.1000,7.8141,130012.8000,-88787.3030
438.0000,14.9249,15.8819,45721.4000,45504.0000,217.4000,-4.5289,9244.0972,7689.7813,16933.8785,220.0734,53193.7813,36477.3028,-16716.4785,14.9411,11.1808,130381.6000,0.0000,130381.6000,-7.1648,26469.2836,0.0000,26469.2836,345.0904,0.0000,103912.3164,103912.3164,12.9986,14.9087,13.9536,-1.2763,-86152.1154,14.9249,15.0086,14.9668,-1.6258,1.3622,14.9087,14.9252,14.9170,-1.3632,-5.8026,14.9087,14.9249,14.9168,-1.3604,5.8910,11.1808,11.3062,11.2435,-1.5716,-0.8786,11.1808,11.1982,11.1895,-1.5599,6.2861,15.1384,15.0914,15.1149,3.7165,-5.4075,0.1000,7.8141,130599.0000,-86152.1154
439.0000,12.6196,16.5782,26089.0000,94396.3000,-68307.3000,5.8182,5477.8076,15109.0125,20586.8201,284.2842,109505.3125,20611.1924,-88894.1201,16.2689,12.4896,81072.5000,0.0000,81072.5000,-4.4551,16142.6836,0.0000,16142.6836,215.0830,0.0000,64929.8164,64929.8164,16.2867,12.5478,14.4173,0.9127,61609.0930,16.5782,16.2996,16.4389,17.8092,4.3988,16.2867,13.8715,15.0791,2.0001,-0.0563,16.5782,16.2867,16.4325,18.3340,-4.3285,12.4896,12.2740,12.3818,13.7801,-4.3941,12.4896,10.2196,11.3546,2.0360,0.0610,12.5150,12.9701,12.7426,-28.5856,4.3332,11.5880,905.5002,12765.2000,61609.0930
440.0000,12.6569,17.6705,18181.6000,132569.5000,-114387.9000,7.2109,3815.1219,21237.0275,25052.1494,350.3806,153806.5275,14366.4781,-139440.0494,17.4066,13.6127,59177.3000,0.0000,59177.3000,-3.2519,11598.3663,0.0000,11598.3663,153.3410,0.0000,47578.9337,47578.9337,17.2536,11.9745,14.6141,1.1942,80610.2799,17.6705,17.4066,17.5385,13.3137,3.4695,17.4066,14.3487,15.8776,9.6803,0.2175,17.6705,17.4225,17.5465,13.4878,-3.7414,13.4484,13.2209,13.3347,11.5427,-3.4876,11.9745,11.1815,11.5780,2.7393,-0.2357,11.9745,12.1286,12.0516,-8.2953,3.7233,14.2730,1115.3139,-55210.6000,80610.2799
441.0000,12.7306,18.1660,13142.0000,145655.8000,-132513.8000,7.5672,2754.2200,23372.6973,26126.9172,367.0826,169028.4973,10387.7800,-158640.7172,18.0069,16.5933,19258.4000,6652.8000,12605.6000,-1.4118,3744.3851,1164.5201,4908.9052,66.4378,7817.3201,15514.0149,7696.6948,17.8272,11.9612,14.8942,2.0632,139266.5734,18.1660,18.0069,18.0865,6.6561,2.8714,18.0069,17.0621,17.5345,20.0384,1.4596,18.1660,18.0650,18.1155,6.9102,-4.6958,14.0616,13.8839,13.9727,7.7434,-2.9930,11.9612,11.8011,11.8812,3.7017,-1.5812,11.9612,11.9761,11.9686,-0.9572,4.5742,15.0320,1174.6251,-119908.2000,139266.5734
442.0000,12.6036,18.2756,10178.0000,155603.4000,-145425.4000,7.8831,2137.6128,24896.7094,27034.3222,382.1525,180500.1094,8040.3872,-172459.7222,18.2257,17.0309,11495.3000,4473.9000,7021.4000,-0.8694,2228.6218,786.2664,3014.8882,40.7173,5260.1664,9266.6782,4006.5118,18.1772,12.0245,15.1008,2.4658,166439.9912,18.2756,18.2257,18.2507,2.0250,2.7600,18.2257,17.9760,18.1009,6.8782,1.8906,18.2756,18.2514,18.2635,1.8293,-5.1232,13.4821,13.6042,13.5432,-5.1405,-2.9175,12.0245,11.9757,12.0001,1.4790,-2.0481,12.0245,12.0157,12.0201,0.6646,4.9656,15.6723,1224.6532,-138404.0000,166439.9912
443.0000,12.5957,18.4019,8506.8000,163635.2000,-155128.4000,8.1758,1786.8593,26177.1278,27963.9872,395.8794,189812.3278,6719.9407,-183092.3872,12.4670,14.6111,7764.1000,13479.0000,-5714.9000,1.1428,1638.3743,2162.4525,3800.8268,55.0834,15641.4525,6125.7257,-9515.7268,17.9991,12.5938,15.2965,2.8781,194273.9021,18.4019,18.3510,18.3765,1.5614,2.0761,17.0232,17.2694,17.1463,-11.4761,3.2189,18.4019,18.3841,18.3930,1.6063,-6.0997,12.4670,12.7909,12.6290,-10.9890,-2.3443,12.5938,12.4670,12.5304,6.4434,-3.4872,12.5938,12.5173,12.5556,6.5051,5.8315,18.5524,1449.7098,-160843.3000,194273.9021
444.0000,12.6751,18.5924,7096.2000,171857.1000,-164760.9000,8.4909,1488.5702,27542.1222,29030.6924,410.9279,199399.2222,5607.6298,-193791.5924,12.6677,16.8519,4654.9000,25724.7000,-21069.8000,1.6226,979.0835,4137.9053,5116.9888,79.1950,29862.6053,3675.8165,-26186.7888,18.2369,12.7007,15.4688,3.1993,215954.5362,18.5924,18.5173,18.5548,2.1960,1.9885,17.7689,17.6401,17.7045,6.7796,3.6112,18.5924,18.5683,18.5804,2.3042,-6.5024,12.6677,12.6554,12.6616,0.4370,-2.2894,12.7007,12.6677,12.6842,1.8993,-3.9121,12.7007,12.6823,12.6915,1.6840,6.2015,20.1492,1574.4871,-185830.7000,215954.5362
445.0000,12.7716,18.8000,5582.2000,180752.3000,-175170.1000,8.8326,1169.0779,29031.6465,30200.7244,427.4421,209783.9465,4413.1221,-205370.8244,12.7753,17.2632,4544.8000,32789.7000,-28244.9000,1.9920,954.2685,5281.8619,6236.1303,97.1069,38071.5619,3590.5315,-34481.0303,18.4663,12.7952,15.6308,3.5077,236767.9137,18.8000,18.7134,18.7567,2.4794,1.9516,17.9809,17.9279,17.9544,3.0589,3.9436,18.8000,18.7748,18.7874,2.5421,-6.8810,12.7753,12.7398,12.7576,1.2016,-2.2802,12.7952,12.7753,12.7853,1.2626,-4.2722,12.7952,12.7827,12.7890,1.2193,6.5524,21.5651,1685.1244,-203415.0000,236767.9137
446.0000,12.7986,18.9548,3619.9000,190196.2000,-186576.3000,9.1768,757.7713,30567.3200,31325.0913,444.1145,220763.5200,2862.1287,-217901.3913,12.8008,18.1986,1043.0000,36720.5000,-35677.5000,2.0084,218.9080,5917.0588,6135.9668,97.5902,42637.5588,824.0920,-41813.4668,18.7548,12.8043,15.7796,3.8031,256711.6624,18.9548,18.8876,18.9212,2.0285,2.0512,18.5467,18.4364,18.4915,6.5257,4.0596,18.9548,18.9362,18.9455,1.9514,-7.1256,12.8008,12.7876,12.7942,0.4856,-2.3895,12.8043,12.8008,12.8026,0.2522,-4.3979,12.8043,12.8024,12.8034,0.2172,6.7873,22.2770,1740.7560,-222253.8000,256711.6624
447.0000,12.8312,19.0864,2006.4000,198864.2000,-196857.8000,9.5025,419.7794,31984.3055,32404.0849,459.7759,230848.5055,1586.6206,-229261.8849,12.8324,18.3043,667.2000,32668.2000,-32001.0000,1.7724,139.9628,5266.3041,5406.2669,86.1083,37934.5041,527.2372,-37407.2669,18.9284,12.8390,15.8837,3.9231,264810.3266,19.0864,19.0343,19.0604,1.7226,2.2421,18.7120,18.6704,18.6912,2.4523,4.0146,19.0864,19.0710,19.0787,1.6506,-7.2604,12.8324,12.8214,12.8269,0.4382,-2.5767,12.8390,12.8324,12.8357,0.4432,-4.3491,12.8390,12.8348,12.8369,0.4481,6.9258,22.4523,1754.4559,-228858.8000,264810.3266
448.0000,12.8701,19.1724,1218.5000,205327.7000,-204109.2000,9.7670,254.7685,33053.3403,33308.1088,472.5840,238381.0403,963.7315,-237417.3088,12.8713,18.3778,480.1000,28655.5000,-28175.4000,1.5490,100.6508,4621.8392,4722.4900,75.2495,33277.3392,379.4492,-32897.8900,19.0399,12.8792,15.9596,3.9835,268886.4202,19.1724,19.1391,19.1558,1.1942,2.4095,18.8412,18.8124,18.8268,1.6798,3.9584,19.1724,19.1623,19.1674,1.1128,-7.3575,12.8713,12.8592,12.8653,0.5058,-2.7393,12.8792,12.8713,12.8753,0.5202,-4.2883,12.8792,12.8743,12.8768,0.5241,7.0276,22.5332,1760.7772,-232284.6000,268886.4202
449.0000,12.8994,19.1825,1590.3000,206225.2000,-204634.9000,9.8287,332.3425,33220.1779,33552.5204,475.7216,239445.3779,1257.9575,-238187.4204,12.9004,18.2352,781.3000,22062.4000,-21281.1000,1.2152,163.7196,3559.8292,3723.5488,59.0777,25622.2292,617.5804,-25004.6488,19.0721,12.9063,15.9892,3.8910,262640.0362,19.1825,19.1746,19.1786,0.3184,2.5568,18.8720,18.8628,18.8674,0.5329,3.7720,19.1825,19.1807,19.1816,0.2149,-7.2719,12.9004,12.8911,12.8957,0.4109,-2.8712,12.9063,12.9004,12.9033,0.3822,-4.0864,12.9063,12.9029,12.9046,0.3789,6.9576,21.9943,1718.6674,-225916.0000,262640.0362
450.0000,12.9749,19.1743,3096.4000,201050.9000,-197954.5000,9.6626,646.2722,32442.9104,33089.1826,467.9049,233493.8104,2450.1278,-231043.6826,12.9760,16.4979,4440.7000,15522.9000,-11082.2000,1.0688,929.4103,2507.2211,3436.6314,52.2838,18030.1211,3511.2897,-14518.8314,18.9417,12.9935,15.9676,3.6474,246199.8395,19.1743,19.1751,19.1747,-0.0032,2.5620,18.3870,18.4855,18.4363,-5.1596,3.6308,19.1743,19.1750,19.1746,-0.0407,-7.1005,12.9760,12.9553,12.9657,0.8871,-2.8646,12.9935,12.9760,12.9848,1.0259,-3.9334,12.9935,12.9831,12.9883,1.0535,6.7980,21.3826,1670.8664,-209036.7000,246199.8395
451.0000,12.8044,18.6489,5393.0000,110984.9000,-105591.9000,5.5256,1128.8318,17839.2976,18968.1295,268.0122,128824.1976,4264.1682,-124560.0295,18.8341,15.1639,11143.9000,187.5000,10956.4000,-0.6223,2143.7010,33.3282,2177.0292,31.1253,220.8282,9000.1990,8779.3708,18.7269,12.4061,15.5665,1.7709,119538.8937,18.6489,18.8341,18.7415,-5.1847,1.9395,18.8341,18.6425,18.7383,3.6884,1.3172,18.6489,18.7579,18.7034,-5.6436,-3.5860,13.4250,13.2696,13.3473,4.6483,-2.0493,12.4061,12.6666,12.5363,-5.3687,-1.4270,12.4061,12.5302,12.4681,-6.2347,3.4763,11.0283,861.7657,-94635.5000,119538.8937
452.0000,12.7232,18.4514,6585.8000,109834.9000,-103249.1000,5.5333,1380.3855,17621.6724,19002.0580,268.2734,127456.5724,5205.4145,-122251.1580,18.5503,14.7430,14713.3000,0.0000,14713.3000,-0.8085,2840.5694,0.0000,2840.5694,36.4780,0.0000,11872.7306,11872.7306,18.5405,12.3209,15.4307,1.6791,113341.7213,18.4514,18.5503,18.5008,-2.8619,2.0135,18.5503,18.6461,18.5982,-1.6486,1.2050,18.4514,18.5044,18.4779,-2.6790,-3.5198,13.3112,13.3226,13.3169,-0.3237,-2.1139,12.3209,12.4244,12.3726,-1.9325,-1.3054,12.3209,12.3526,12.3367,-1.5425,3.4193,10.9648,856.8010,-88535.8000,113341.7213
453.0000,12.8584,17.6401,11581.7000,70063.0000,-58481.3000,3.9136,2422.0199,11275.6102,13697.6300,190.3974,81338.6102,9159.6801,-72178.9300,17.9840,14.1834,21695.3000,0.0000,21695.3000,-1.1922,4219.4638,0.0000,4219.4638,54.0471,0.0000,17475.8362,17475.8362,18.0148,12.3638,15.1893,0.8787,59314.6986,17.6401,17.9840,17.8121,-8.2689,1.6627,17.9840,18.5590,18.2715,-3.8993,0.4705,17.6401,17.9010,17.7706,-8.4927,-2.2509,13.6405,13.5129,13.5767,3.1776,-1.7019,12.3638,12.3705,12.3672,-0.0233,-0.5097,12.3638,12.3548,12.3593,0.3149,2.2117,7.7265,603.7631,-36786.0000,59314.6986
454.0000,12.9336,17.3989,13656.7000,66341.7000,-52685.0000,3.8457,2852.3584,10695.1755,13547.5339,187.3669,77036.8755,10804.3416,-66232.5339,17.5587,13.7634,25741.6000,0.0000,25741.6000,-1.4146,5034.8403,0.0000,5034.8403,64.7488,0.0000,20706.7597,20706.7597,17.6298,12.4797,15.0548,0.7154,48291.0225,17.3989,17.5587,17.4788,-3.9787,1.7273,17.5587,18.3708,17.9647,-3.6589,0.3128,17.3989,17.5204,17.4597,-3.7089,-2.1183,13.4911,13.5234,13.5072,-0.7951,-1.7534,12.4797,12.3542,12.4170,0.6441,-0.3388,12.4797,12.4394,12.4596,1.2530,2.0922,7.5933,593.3541,-26943.4000,48291.0225
455.0000,13.0273,16.5056,19262.4000,54380.5000,-35118.1000,3.5720,4016.8756,8785.8049,12802.6805,174.6476,63166.3049,15245.5244,-47920.7805,16.8848,13.0979,57626.8000,0.0000,57626.8000,-3.1667,11375.4996,0.0000,11375.4996,146.0125,0.0000,46251.3004,46251.3004,16.7781,13.0728,14.9255,0.4639,31315.7622,16.5056,16.7518,16.6287,-10.2160,2.8666,16.7781,18.1549,17.4665,-5.9697,-0.3002,16.5056,16.7781,16.6419,-9.8264,-2.4914,13.0979,13.2021,13.1500,-4.2680,-2.8416,13.0979,12.3322,12.7150,3.6399,0.3252,12.9771,12.8300,12.9035,5.4008,2.5164,6.9710,544.7231,22508.7000,31315.7622
456.0000,12.6755,15.5147,22706.2000,48042.6000,-25336.4000,3.4516,4763.0431,7699.4742,12462.5173,169.0897,55742.0742,17943.1569,-37798.9173,16.2717,12.4929,71645.0000,0.0000,71645.0000,-3.9371,14264.9720,0.0000,14264.9720,183.6603,0.0000,57380.0280,57380.0280,12.5502,16.7015,14.6259,-0.5821,-39291.8956,15.5147,15.7615,15.6381,-11.9112,3.3334,16.7275,16.9328,16.8302,-7.6364,-2.5722,15.5147,17.2680,16.3914,-2.9801,-0.1182,12.4929,12.6472,12.5700,-6.9562,-3.1191,12.4929,12.5502,12.5216,-2.2920,2.7865,12.5502,12.9414,12.7458,-1.8607,0.3325,6.7373,526.4654,46308.6000,-39291.8956
457.0000,12.1413,14.4742,25179.3000,43154.7000,-17975.4000,3.3493,5329.8464,6833.0948,12162.9412,164.5742,49987.7948,19849.4536,-30138.3412,15.6811,11.9104,69790.3000,0.0000,69790.3000,-3.8351,14014.3310,0.0000,14014.3310,180.8328,0.0000,55775.9690,55775.9690,12.0722,16.9008,14.4865,-0.6631,-44762.2956,14.4742,14.7385,14.6064,-12.4086,3.2431,16.9273,16.8993,16.9133,1.0456,-2.5096,14.4742,17.5267,16.0005,-4.6743,-0.1061,11.9104,12.0691,11.9897,-6.9606,-3.0340,11.9104,12.0722,11.9913,-6.3570,2.7187,12.0722,12.8370,12.4546,-3.4720,0.3153,6.5866,514.6829,51814.9000,-44762.2956
458.0000,11.6708,13.5435,27257.0000,38858.5000,-11601.5000,3.2543,5816.3570,6088.8199,11905.1770,160.6730,44947.3199,21440.6430,-23506.6770,15.2835,11.5183,75097.6000,0.0000,75097.6000,-4.1268,15168.3504,0.0000,15168.3504,196.6217,0.0000,59929.2496,59929.2496,11.6317,17.0740,14.3528,-0.9130,-61626.2379,13.6148,13.8316,13.7232,-10.6150,3.3822,17.0740,17.0322,17.0531,1.7295,-2.8080,17.0740,15.4299,16.2519,3.0771,0.1279,11.5183,11.6280,11.5732,-4.9841,-3.1482,11.5183,11.6317,11.5750,-4.9803,3.0420,11.6317,12.9406,12.2862,-1.9892,0.1061,6.4434,503.4935,63496.1000,-61626.2379
459.0000,11.3038,12.6684,29735.8000,34733.7000,-4997.9000,3.1883,6385.7099,5398.9289,11784.6388,158.3693,40132.6289,23350.0901,-16782.5388,14.8801,11.1207,71746.7000,0.0000,71746.7000,-3.9427,14578.9106,0.0000,14578.9106,189.1805,0.0000,57167.7894,57167.7894,11.2350,17.3115,14.2732,-0.9464,-63881.5525,12.7267,12.9521,12.8394,-10.6230,3.2556,17.3115,17.2412,17.2763,2.7370,-2.6584,17.3115,15.4854,16.3984,1.8104,0.0673,11.1207,11.2294,11.1750,-4.7618,-3.0341,11.1207,11.2350,11.1778,-4.7508,2.8799,11.2350,12.7667,12.0008,-3.4009,0.1542,6.3620,497.1340,66748.8000,-63881.5525
460.0000,15.5103,16.4092,31901.2000,31123.8000,777.4000,-3.1303,6390.6924,5335.5034,11726.1958,156.4467,36459.3034,25510.5076,-10948.7958,15.3477,11.5816,79139.0000,0.0000,79139.0000,-4.3489,15969.4850,0.0000,15969.4850,210.1832,0.0000,63169.5150,63169.5150,13.1601,15.2949,14.2275,-0.9123,-61582.3717,15.5103,13.5354,14.5228,20.3579,0.7095,15.2949,15.7010,15.4979,-21.4189,-3.6394,15.2949,15.5103,15.4026,-11.9750,3.8398,11.5816,11.1689,11.3753,2.4588,-0.4062,11.5816,11.5043,11.5430,4.4489,3.9427,15.8074,15.0061,15.4067,41.1445,-3.5365,0.1000,7.8141,79916.4000,-61582.3717
461.0000,11.8508,14.1971,27104.8000,46855.4000,-19750.6000,3.6243,5766.0086,7371.1546,13137.1632,176.3398,54226.5546,21338.7914,-32887.7632,15.2583,11.4936,76737.6000,0.0000,76737.6000,-4.2169,15505.3696,0.0000,15505.3696,202.1091,0.0000,61232.2304,61232.2304,11.5052,16.9085,14.2069,-0.8339,-56291.0671,14.1971,14.2652,14.2312,-3.4773,3.5480,16.8899,16.5270,16.7085,14.6511,-2.7774,14.1971,16.2320,15.2146,-2.2264,-0.0763,11.4936,11.4669,11.4803,1.3095,-3.3166,11.4936,11.5052,11.4994,-0.4829,3.0088,11.5052,15.9880,13.7466,-19.9917,0.3077,7.1564,559.2110,56987.0000,-56291.0671
462.0000,11.9048,14.8126,24541.4000,53616.0000,-29074.6000,3.8105,5215.8619,8444.8374,13660.6993,187.2257,62060.8374,19325.5381,-42735.2993,15.5585,11.7895,81935.2000,0.0000,81935.2000,-4.5025,16482.5885,0.0000,16482.5885,216.1423,0.0000,65452.6115,65452.6115,11.7231,16.6428,14.1829,-0.8274,-55850.6188,14.8126,14.6968,14.7547,6.3606,3.7701,16.6279,16.6473,16.6376,-0.8130,-2.9837,14.8126,15.5429,15.1778,-0.4016,-0.0404,11.7895,11.7239,11.7567,3.3789,-3.5214,11.7895,11.7231,11.7563,3.1426,3.2324,11.7231,14.1090,12.9160,-9.9805,0.2890,7.5672,591.3090,52860.6000,-55850.6188
463.0000,12.4701,17.6724,12215.2000,106020.3000,-93805.1000,5.6458,2571.2625,16912.0347,19483.2972,273.4816,122932.3347,9643.9375,-113288.3972,16.8994,13.1118,46717.9000,0.0000,46717.9000,-2.5673,9220.2277,0.0000,9220.2277,122.5838,0.0000,37497.6723,37497.6723,17.0231,12.0504,14.5368,0.8748,59046.3303,17.6724,16.8994,17.2859,30.5883,2.7246,16.8994,16.5176,16.7085,0.8981,0.1573,17.6724,17.0504,17.3614,26.3939,-2.9213,13.0196,12.6862,12.8529,13.2715,-2.7377,12.0504,11.6313,11.8409,1.0631,-0.1704,12.0504,12.2667,12.1586,-9.0987,2.9081,11.1883,874.2695,-47087.2000,59046.3303
464.0000,12.4491,18.1295,9143.7000,142227.5000,-133083.8000,7.1972,1925.4073,22676.8763,24602.2836,348.4714,164904.3763,7218.2927,-157686.0836,17.9220,14.1219,35762.1000,0.0000,35762.1000,-1.9652,6960.9732,0.0000,6960.9732,91.6521,0.0000,28801.1268,28801.1268,17.8417,11.8384,14.8400,1.7947,121145.1609,18.1295,17.9220,18.0257,8.9707,2.9704,17.9220,17.2110,17.5665,10.3966,1.0052,18.1295,17.9917,18.0606,8.4801,-4.2268,13.3080,13.1986,13.2533,4.8735,-3.0541,11.8384,11.8390,11.8387,0.0161,-1.0889,11.8384,11.8965,11.8675,-3.4707,4.1431,14.2438,1113.0315,-97321.7000,121145.1609
465.0000,12.6523,18.4423,8095.8000,150820.3000,-142724.5000,7.5488,1698.9088,24158.1654,25857.0742,365.2748,174978.4654,6396.8912,-168581.5742,18.3340,17.3044,15781.2000,6692.0000,9089.2000,-1.2228,3055.2403,1178.4385,4233.6788,57.4006,7870.4385,12725.9597,4855.5212,18.2892,11.8544,15.0718,2.3260,157003.9158,18.4423,18.3340,18.3882,4.4160,2.7930,18.3340,18.0121,18.1730,7.3620,1.5702,18.4423,18.3807,18.4115,4.2774,-4.7558,14.1298,13.9112,14.0205,9.3009,-2.9238,11.8544,11.8477,11.8511,0.1918,-1.7011,11.8544,11.8564,11.8554,-0.1031,4.6249,14.9806,1170.6016,-133635.3000,157003.9158
466.0000,12.6886,18.5657,7097.0000,156992.3000,-149895.3000,7.7885,1488.3997,25167.6119,26656.0116,377.1064,182159.9119,5608.6003,-176551.3116,18.5186,18.2973,10286.2000,6396.6000,3889.6000,-0.9051,1986.6727,1130.2880,3116.9606,42.6397,7526.8880,8299.5273,772.6394,18.5016,11.9636,15.2326,2.5715,173578.6093,18.5657,18.5186,18.5422,1.9011,2.7446,18.5186,18.3907,18.4547,3.4412,1.8395,18.5657,18.5420,18.5539,1.7603,-5.0439,13.9148,13.9410,13.9279,-1.0745,-2.8979,11.9636,11.9243,11.9439,1.1628,-1.9927,11.9636,11.9464,11.9550,1.2443,4.8906,15.4780,1209.4696,-146005.7000,173578.6093
467.0000,12.6864,18.6350,6213.5000,162196.3000,-155982.8000,7.9885,1303.1574,26000.5902,27303.7476,386.7461,188196.8902,4910.3426,-183286.5476,18.6101,18.9785,7074.6000,5685.2000,1389.4000,-0.6908,1364.7866,1006.2996,2371.0862,32.6872,6691.4996,5709.8134,-981.6862,18.6045,12.0988,15.3517,2.7128,183116.6212,18.6350,18.6101,18.6226,1.0122,2.7237,18.6101,18.5569,18.5835,1.5965,2.0329,18.6350,18.6230,18.6290,0.9488,-5.2648,13.7038,13.7598,13.7318,-2.3243,-2.8931,12.0988,12.0492,12.0740,1.6119,-2.2023,12.0988,12.0769,12.0879,1.6456,5.0954,15.8858,1241.3401,-154593.4000,183116.6212
468.0000,12.5555,18.6125,4653.9000,167369.8000,-162715.9000,8.1518,978.2199,26750.0519,27728.2718,394.4698,194119.8519,3675.6801,-190444.1718,12.4085,15.3558,3083.3000,7905.7000,-4822.4000,0.5895,651.2554,1267.3598,1918.6152,28.6167,9173.0598,2432.0446,-6741.0152,18.4478,12.5122,15.4800,2.9648,200122.0199,18.6125,18.6152,18.6139,-0.0628,2.2815,17.9460,18.1069,18.0265,-6.6798,2.8710,18.6125,18.6145,18.6135,-0.1446,-5.8703,12.4085,12.7829,12.5957,-13.6684,-2.5208,12.5122,12.4085,12.4603,4.7045,-3.1103,12.5122,12.4536,12.4829,4.8095,5.6311,17.4043,1359.9981,-167538.3000,200122.0199
469.0000,12.5985,18.7377,3480.3000,171925.7000,-168445.4000,8.3061,731.0056,27505.0975,28236.1031,401.4962,199430.7975,2749.2944,-196681.5031,12.5850,16.2674,2749.6000,10631.3000,-7881.7000,0.7160,579.1085,1708.2210,2287.3295,35.0239,12339.5210,2170.4915,-10169.0295,18.5136,12.6221,15.5678,3.0372,205014.0312,18.7377,18.6991,18.7184,1.3043,2.2803,18.1181,18.0954,18.1067,1.0111,2.9963,18.7377,18.7215,18.7296,1.4436,-6.0257,12.5850,12.5877,12.5864,-0.0706,-2.5300,12.6221,12.5850,12.6036,1.7705,-3.2460,12.6221,12.6032,12.6126,1.6079,5.7761,17.9601,1403.4295,-176327.1000,205014.0312
470.0000,12.6242,18.8048,2905.8000,176174.2000,-173268.4000,8.4770,610.0729,28201.2568,28811.3297,409.7851,204375.4568,2295.7271,-202079.7297,12.6248,17.5684,965.8000,12019.7000,-11053.9000,0.6917,203.2816,1932.3161,2135.5976,33.6547,13952.0161,762.5184,-13189.4976,18.6666,12.6314,15.6490,3.1619,213428.0322,18.8048,18.7783,18.7915,0.9244,2.3423,18.5025,18.4068,18.4546,4.2403,3.0340,18.8048,18.7951,18.7999,0.8900,-6.1347,12.6248,12.6138,12.6193,0.4398,-2.5951,12.6314,12.6248,12.6281,0.3380,-3.2868,12.6314,12.6287,12.6300,0.2519,5.8819,18.2485,1425.9599,-184322.3000,213428.0322
471.0000,12.6486,18.8595,2490.1000,180787.2000,-178297.1000,8.6734,522.5816,28955.7795,29478.3611,419.2877,209742.9795,1967.5184,-207775.4611,12.6491,17.5873,797.0000,9836.5000,-9039.5000,0.5664,167.6868,1581.8448,1749.5315,27.5623,11418.3448,629.3132,-10789.0315,18.7591,12.6556,15.7073,3.2225,217516.9288,18.8595,18.8394,18.8494,0.7407,2.4509,18.6043,18.5678,18.5860,1.6280,3.0173,18.8595,18.8519,18.8557,0.7150,-6.2225,12.6491,12.6408,12.6449,0.3511,-2.7023,12.6556,12.6491,12.6523,0.3346,-3.2688,12.6556,12.6521,12.6538,0.3292,5.9711,18.3894,1436.9723,-187336.6000,217516.9288
472.0000,12.6907,18.9161,2322.2000,185215.3000,-182893.1000,8.8739,486.9996,29693.5364,30180.5360,429.0194,214908.8364,1835.2004,-213073.6360,12.6911,17.5294,912.5000,9780.1000,-8867.6000,0.5698,191.8573,1573.6483,1765.5056,27.7377,11353.7483,720.6427,-10633.1056,18.8176,12.7025,15.7601,3.2998,222737.0277,18.9161,18.8968,18.9064,0.7297,2.5113,18.6439,18.6298,18.6369,0.6552,3.0811,18.9161,18.9085,18.9123,0.7254,-6.3626,12.6911,12.6787,12.6849,0.5246,-2.7680,12.7025,12.6911,12.6968,0.5791,-3.3378,12.7025,12.6962,12.6993,0.5914,6.1059,18.7961,1468.7556,-191760.7000,222737.0277
473.0000,12.7653,18.9749,2661.6000,188702.4000,-186040.8000,9.0564,557.4770,30304.1770,30861.6540,437.9820,219006.5770,2104.1230,-216902.4540,12.7663,17.2936,1662.0000,12467.5000,-10805.5000,0.7538,349.0198,2008.0599,2357.0797,36.7407,14475.5599,1312.9802,-13162.5797,18.8405,12.7852,15.8128,3.3943,229117.8218,18.9749,18.9549,18.9649,0.7476,2.4967,18.5697,18.5846,18.5772,-0.6785,3.2504,18.9749,18.9672,18.9711,0.7510,-6.5597,12.7663,12.7447,12.7555,0.8932,-2.7675,12.7852,12.7663,12.7757,0.9941,-3.5213,12.7852,12.7744,12.7798,1.0127,6.2888,19.5304,1526.1341,-196846.3000,229117.8218
474.0000,12.9363,19.0886,3758.6000,191291.9000,-187533.3000,9.2358,784.9911,30840.7536,31625.7447,446.9650,222132.6536,2973.6089,-219159.0447,12.9395,15.4254,7138.9000,14425.7000,-7286.8000,1.1588,1495.0014,2328.8537,3823.8551,56.9119,16754.5537,5643.8986,-11110.6551,18.7133,12.9794,15.8464,3.4057,229881.9106,19.0886,19.0516,19.0701,1.3113,2.3961,17.8696,18.0175,17.9435,-7.6047,3.5549,19.0886,19.0749,19.0818,1.3779,-6.8397,12.9395,12.8899,12.9147,1.9635,-2.6923,12.9794,12.9395,12.9595,2.2592,-3.8511,12.9794,12.9554,12.9674,2.3064,6.5435,20.7118,1618.4510,-194820.1000,229881.9106
475.0000,12.8474,18.5212,7024.2000,106970.2000,-99946.0000,5.4207,1469.2044,17210.9472,18680.1516,263.0308,124181.1472,5554.9956,-118626.1516,18.7109,14.9796,14881.6000,146.6000,14735.0000,-0.8256,2867.1784,25.9978,2893.1762,41.3245,172.5978,12014.4216,11841.8238,18.5570,12.3992,15.4781,1.6168,109136.9874,18.5212,18.7109,18.6161,-5.4373,1.9854,18.7109,18.3052,18.5080,6.8542,1.1599,18.5212,18.6420,18.5816,-5.9937,-3.4353,13.5901,13.3648,13.4774,6.8331,-2.0821,12.3992,12.6772,12.5382,-5.0419,-1.2565,12.3992,12.5248,12.4620,-6.0576,3.3386,10.8270,846.0389,-85211.0000,109136.9874
476.0000,12.7761,18.3677,8051.3000,108893.6000,-100842.3000,5.5650,1686.0546,17491.7947,19177.8493,270.0050,126385.3947,6365.2454,-120020.1493,18.4496,14.6436,17961.4000,0.0000,17961.4000,-0.9870,3472.1383,0.0000,3472.1383,44.6237,0.0000,14489.2617,14489.2617,18.4295,12.3119,15.3707,1.6003,108021.4448,18.3677,18.4496,18.4086,-2.4613,2.0919,18.4496,18.4808,18.4652,-0.4747,1.1049,18.3677,18.4131,18.3904,-2.2657,-3.4731,13.4292,13.4442,13.4367,-0.4495,-2.1840,12.3119,12.4279,12.3699,-1.9894,-1.1970,12.3119,12.3445,12.3282,-1.5734,3.3810,11.0203,861.1381,-82880.9000,108021.4448
477.0000,12.9149,17.4055,14009.5000,69193.2000,-55183.7000,3.9988,2926.9625,11150.0732,14077.0357,194.7847,80343.2732,11082.5375,-69260.7357,17.7910,13.9927,24385.2000,0.0000,24385.2000,-1.3400,4754.7497,0.0000,4754.7497,60.8521,0.0000,19630.4503,19630.4503,17.8280,12.4620,15.1450,0.8152,55027.3170,17.4055,17.7910,17.5982,-9.7379,1.7458,17.7910,18.4722,18.1316,-3.9848,0.4058,17.4055,17.7120,17.5588,-9.9941,-2.2530,13.5922,13.5328,13.5625,1.5593,-1.7796,12.4620,12.3712,12.4166,0.6056,-0.4396,12.4620,12.4194,12.4407,1.3998,2.2192,7.8931,616.7766,-30798.5000,55027.3170
478.0000,12.9410,17.2106,15277.4000,65730.0000,-50452.6000,3.9011,3190.4650,10598.3645,13788.8295,190.2122,76328.3645,12086.9350,-64241.4295,17.3605,13.5676,24954.2000,0.0000,24954.2000,-1.3713,4893.9177,0.0000,4893.9177,62.9761,0.0000,20060.2823,20060.2823,17.4442,12.6155,15.0299,0.6980,47115.4118,17.2106,17.3605,17.2855,-3.7322,1.7277,17.3605,18.1894,17.7750,-4.2617,0.3565,17.2106,17.3220,17.2663,-3.4881,-2.1733,13.3128,13.4078,13.3603,-2.3978,-1.7574,12.6155,12.4079,12.5117,1.1893,-0.3862,12.6155,12.5583,12.5869,1.8059,2.1436,7.7140,602.7803,-25498.4000,47115.4118
479.0000,13.0208,16.3900,20108.2000,53905.1000,-33796.9000,3.5935,4193.7113,8707.6877,12901.3990,175.7646,62612.7877,15914.4887,-46698.2990,16.6621,12.8781,50452.6000,0.0000,50452.6000,-2.7725,9990.2465,0.0000,9990.2465,128.2724,0.0000,40462.3535,40462.3535,16.6262,13.2218,14.9240,0.5092,34373.1695,16.3900,16.6268,16.5084,-9.3364,2.7249,16.6262,18.6854,17.6558,-1.3965,-0.0476,16.3900,16.6262,16.5081,-9.1080,-2.6654,12.8781,13.0056,12.9419,-5.0080,-2.7209,12.8781,12.2238,12.5510,0.5157,0.0516,13.2025,13.0362,13.1194,6.4678,2.6693,7.0464,550.6151,16655.7000,34373.1695
480.0000,12.6478,15.3828,23512.8000,47582.0000,-24069.2000,3.4718,4934.5467,7620.8379,12555.3846,170.1389,55202.8379,18578.2533,-36624.5846,16.2315,12.4533,63717.5000,0.0000,63717.5000,-3.5014,12693.8176,0.0000,12693.8176,163.9732,0.0000,51023.6824,51023.6824,12.4823,16.8291,14.6557,-0.4422,-29848.7013,15.3828,15.6496,15.5162,-11.9320,3.0883,16.7801,17.0620,16.9210,-8.8254,-2.1638,15.3828,16.5523,15.9675,-6.4819,-0.3835,12.4533,12.5752,12.5143,-5.1188,-2.9080,12.4533,12.4823,12.4678,-0.9616,2.3442,12.4823,13.0220,12.7522,-4.3895,0.5638,6.8115,532.2635,39648.3000,-29848.7013
481.0000,12.0862,14.2932,26104.8000,42514.8000,-16410.0000,3.3672,5530.9507,6723.4706,12254.4213,165.5597,49238.2706,20573.8493,-28664.4213,15.5926,11.8230,66738.1000,0.0000,66738.1000,-3.6674,13418.7527,0.0000,13418.7527,173.0464,0.0000,53319.3473,53319.3473,12.0038,17.0160,14.5099,-0.6112,-41254.1120,14.2932,14.5780,14.4356,-12.9991,3.1519,16.9685,16.9538,16.9612,0.5259,-2.3493,14.2932,16.4978,15.3955,-6.8613,-0.2153,11.8230,11.9932,11.9081,-7.2735,-2.9561,11.8230,12.0038,11.9134,-6.6492,2.5450,12.0038,12.7552,12.3795,-4.4562,0.4111,6.6329,518.3066,50328.1000,-41254.1120
482.0000,11.5905,13.3344,28090.6000,38064.7000,-9974.1000,3.2601,6002.5461,5953.9000,11956.4461,161.1273,44018.6000,22088.0539,-21930.5461,15.1931,11.4292,74531.6000,0.0000,74531.6000,-4.0957,15074.2095,0.0000,15074.2095,195.4463,0.0000,59457.3905,59457.3905,11.5464,17.1800,14.3632,-0.9282,-62652.0662,13.3658,13.6008,13.4833,-11.4504,3.3660,17.1800,17.1227,17.1513,2.3365,-2.7775,17.1800,14.3333,15.7566,4.3994,0.1059,11.4292,11.5411,11.4851,-5.0631,-3.1346,11.4292,11.5464,11.4878,-5.0945,3.0090,11.5464,12.8241,12.1853,-2.3024,0.1256,6.4655,505.2271,64557.5000,-62652.0662
483.0000,11.2392,12.5369,29994.8000,34133.1000,-4138.3000,3.1734,6448.5631,5298.1319,11746.6950,157.7909,39431.2319,23546.2369,-15884.9950,14.8218,11.0633,71188.4000,0.0000,71188.4000,-3.9120,14478.1337,0.0000,14478.1337,188.0114,0.0000,56710.2663,56710.2663,11.1709,17.3928,14.2819,-0.9580,-64663.6945,12.5739,12.7809,12.6774,-9.6847,3.2333,17.3928,17.3266,17.3597,2.5561,-2.6346,17.3928,14.5305,15.9616,2.5155,0.0599,11.0633,11.1652,11.1143,-4.4340,-3.0138,11.0633,11.1709,11.1171,-4.4323,2.8542,11.1709,12.6350,11.9030,-3.3652,0.1596,6.3420,495.5702,67050.1000,-64663.6945
484.0000,15.4475,16.3830,31756.6000,31424.1000,332.5000,-3.1370,6367.9678,5378.6702,11746.6380,156.8215,36802.7702,25388.6322,-11414.1380,15.3607,11.5944,78480.2000,0.0000,78480.2000,-4.3127,15833.4977,0.0000,15833.4977,208.6515,0.0000,62646.7023,62646.7023,13.1475,15.3226,14.2351,-0.9259,-62497.9091,15.4475,13.3698,14.4087,20.9343,0.6935,15.3226,15.7422,15.5324,-22.0099,-3.6192,15.3226,15.4475,15.3851,-6.9165,3.8305,11.5944,11.0987,11.3466,2.8449,-0.3919,11.5944,11.5026,11.5485,5.2482,3.9208,15.7962,14.9751,15.3856,42.0696,-3.5289,0.1000,7.8141,78812.7000,-62497.9091
485.0000,15.1801,16.0194,31276.8000,29737.7000,1539.1000,-3.0324,6298.1518,5056.7605,11354.9124,146.9292,34794.4605,24978.6482,-9815.8124,15.1147,11.3520,73309.8000,0.0000,73309.8000,-4.0285,14844.3658,0.0000,14844.3658,193.0362,0.0000,58465.4342,58465.4342,13.3586,15.1278,14.2432,-0.7138,-48182.3181,15.1801,14.5575,14.8688,5.5948,0.6164,15.1278,15.2154,15.1716,-4.3133,-3.4121,15.1278,15.1801,15.1540,-2.7479,3.6488,11.3520,11.3445,11.3483,0.0619,-0.3321,11.3520,11.3915,11.3717,-2.0921,3.6965,15.5580,15.5198,15.5389,1.8907,-3.3644,0.1000,7.8141,74848.9000,-48182.3181
486.0000,15.1934,15.7565,32265.3000,27556.0000,4709.3000,-2.9807,6495.8454,4687.2923,11183.1377,144.5969,32243.2923,25769.4546,-6473.8377,15.1560,11.3927,79945.5000,0.0000,79945.5000,-4.3932,16178.0776,0.0000,16178.0776,211.4349,0.0000,63767.4224,63767.4224,13.1901,15.2036,14.1969,-0.8484,-57264.2346,15.1934,14.9654,15.0794,2.5822,0.7726,15.2036,15.1967,15.2001,0.3860,-3.6206,15.2036,15.1934,15.1985,0.5788,3.7532,11.3927,11.3498,11.3713,0.3190,-0.4708,11.3927,11.3885,11.3906,0.2688,3.9224,15.1554,15.2376,15.1965,-4.0906,-3.4515,0.1000,7.8141,84654.8000,-57264.2346
487.0000,15.0373,15.9051,29983.2000,28827.6000,1155.6000,-2.9221,6051.3065,4884.9454,10936.2520,141.8345,33712.5454,23931.8935,-9780.6520,15.0492,11.2874,45722.2000,0.0000,45722.2000,-2.5125,9267.2506,0.0000,9267.2506,120.8340,0.0000,36454.9494,36454.9494,13.5327,14.9856,14.2592,-0.4512,-30454.0245,15.0373,15.1076,15.0724,-0.0428,0.0673,14.9856,15.0476,15.0166,-2.1736,-2.4453,14.9856,15.0373,15.0114,-2.2159,2.9893,15.9051,9.0765,12.4908,13.5518,0.1365,11.1735,11.2321,11.2028,-2.2254,2.6490,15.9051,15.7207,15.8129,7.4800,-2.7856,0.1000,7.8141,46877.8000,-30454.0245
488.0000,13.0398,16.0963,21246.5000,49418.7000,-28172.2000,3.4407,4429.7059,7986.4665,12416.1724,167.8553,57405.1665,16816.7941,-40588.3724,15.7900,12.0176,36860.0000,0.0000,36860.0000,-2.0255,7390.0208,0.0000,7390.0208,97.5993,0.0000,29469.9792,29469.9792,15.7195,13.2129,14.4662,0.4491,30314.3963,16.0963,15.7900,15.9431,10.5489,2.3671,15.7900,14.9393,15.3646,4.2413,0.3415,16.0963,15.8149,15.9556,11.4353,-2.7940,11.8734,12.0557,11.9646,-6.3095,-2.3955,13.2129,11.0842,12.1485,11.4545,-0.3700,13.2129,13.8922,13.5526,-27.2360,2.7655,6.8505,535.3098,8687.8000,30314.3963
489.0000,12.7270,16.4511,18685.9000,59657.7000,-40971.8000,3.7914,3916.3170,9572.1909,13488.5079,185.2075,69229.8909,14769.5830,-54460.3079,16.2460,12.4676,22812.0000,0.0000,22812.0000,-1.2536,4543.6755,0.0000,4543.6755,59.6118,0.0000,18268.3245,18268.3245,16.1419,12.9247,14.5333,0.4665,31491.7283,16.4511,16.2460,16.3486,4.9338,1.6487,16.2460,15.3409,15.7934,5.2157,0.3952,16.4511,16.2897,16.3704,5.0467,-2.1427,12.3889,12.2202,12.3045,4.1439,-1.6817,12.9247,12.1585,12.5416,4.7846,-0.4281,12.9247,13.1310,13.0278,-6.2913,2.1097,7.5507,590.0192,-18159.8000,31491.7283
490.0000,12.5819,17.5523,11770.3000,82844.6000,-71074.3000,4.5274,2472.9391,13248.6714,15721.6105,220.0936,96093.2714,9297.3609,-86795.9105,17.0874,13.2979,16415.5000,0.0000,16415.5000,-0.9021,3231.3641,0.0000,3231.3641,42.5532,0.0000,13184.1359,13184.1359,17.0101,12.3454,14.6777,0.9663,65226.9868,17.5523,17.0874,17.3199,11.7627,1.7400,17.0874,16.2282,16.6578,10.4728,0.8379,17.5523,17.2451,17.3987,12.4506,-2.7874,12.8816,12.6655,12.7735,5.7006,-1.8098,12.3454,12.4679,12.4066,-1.5879,-0.9078,12.3454,12.5262,12.4358,-7.1038,2.7176,9.0032,703.5261,-54658.8000,65226.9868
491.0000,12.4158,17.7484,9558.9000,94893.8000,-85334.9000,4.9818,2013.9720,15118.5570,17132.5290,241.7008,110012.3570,7544.9280,-102467.4290,17.5859,13.7903,11884.6000,0.0000,11884.6000,-0.6531,2323.6772,0.0000,2323.6772,30.3589,0.0000,9560.9228,9560.9228,17.5158,12.1165,14.8161,1.3355,90145.7608,17.7484,17.5859,17.6672,4.2325,1.7841,17.5859,17.0863,17.3361,8.2261,1.1310,17.7484,17.6677,17.7081,3.7742,-3.1978,12.7940,12.7861,12.7900,0.2402,-1.8783,12.1165,12.2629,12.1897,-2.5766,-1.2252,12.1165,12.1917,12.1541,-3.3582,3.1035,9.8994,773.5501,-73450.3000,90145.7608
492.0000,12.2961,17.8615,7464.5000,98467.0000,-91002.5000,5.0418,1575.8962,15645.5414,17221.4376,244.1835,114112.5414,5888.6038,-108223.9376,17.7856,13.9875,8321.0000,0.0000,8321.0000,-0.4573,1622.5867,0.0000,1622.5867,21.0735,0.0000,6698.4133,6698.4133,17.7539,12.0672,14.9106,1.4897,100554.8622,17.8615,17.7856,17.8235,1.9277,1.7272,17.7856,17.5632,17.6744,4.1235,1.2699,17.8615,17.8270,17.8442,1.6844,-3.3146,12.5885,12.6625,12.6255,-1.9443,-1.8330,12.0672,12.1235,12.0953,-1.0977,-1.3757,12.0672,12.0868,12.0770,-0.8889,3.2088,10.0158,782.6504,-82681.5000,100554.8622
493.0000,12.2276,17.9616,5935.4000,101423.5000,-95488.1000,5.1019,1254.5348,16090.4816,17345.0164,246.7576,117513.9816,4680.8652,-112833.1164,17.9067,14.1072,5977.7000,0.0000,5977.7000,-0.3285,1163.7742,0.0000,1163.7742,15.0871,0.0000,4813.9258,4813.9258,17.8962,12.0688,14.9825,1.5895,107290.1553,17.9616,17.9067,17.9341,1.3757,1.6962,17.9067,17.7978,17.8522,2.1872,1.3677,17.9616,17.9357,17.9487,1.3011,-3.4058,12.4478,12.5137,12.4807,-1.7062,-1.8101,12.0688,12.0799,12.0743,-0.2127,-1.4817,12.0688,12.0703,12.0696,-0.0491,3.2918,10.1349,791.9554,-89510.4000,107290.1553
494.0000,12.1955,18.0393,4956.7000,104156.1000,-99199.4000,5.1802,1048.2456,16512.0689,17560.3144,250.3137,120668.1689,3908.4544,-116759.7144,17.9972,14.1966,4311.3000,0.0000,4311.3000,-0.2369,838.3478,0.0000,838.3478,10.8587,0.0000,3472.9522,3472.9522,17.9941,12.0881,15.0411,1.6682,112603.2144,18.0393,17.9972,18.0183,1.0562,1.6850,17.9972,17.9319,17.9646,1.3964,1.4481,18.0393,18.0198,18.0296,1.0173,-3.4951,12.3593,12.4043,12.3818,-1.1533,-1.8057,12.0881,12.0818,12.0850,0.1694,-1.5688,12.0881,12.0838,12.0859,0.2387,3.3745,10.2909,804.1482,-94888.1000,112603.2144
495.0000,12.2518,18.1384,4611.9000,105969.6000,-101357.7000,5.2479,974.3933,16820.8300,17795.2233,253.4907,122790.4300,3637.5067,-119152.9233,18.0936,14.2918,10592.3000,0.0000,10592.3000,-0.5821,2057.1030,0.0000,2057.1030,26.6372,0.0000,8535.1970,8535.1970,18.0914,12.0329,15.0621,1.6153,109030.2107,18.1384,18.0936,18.1160,1.2204,1.8386,18.0936,18.0288,18.0612,1.2071,1.2566,18.1384,18.1145,18.1264,1.2098,-3.4093,12.7261,12.6043,12.6652,3.4616,-1.9433,12.0329,12.0567,12.0448,-0.4441,-1.3613,12.0329,12.0445,12.0387,-0.5295,3.3046,10.4017,812.8015,-90765.4000,109030.2107
