Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
496.0000,12.3494,17.8770,6000.9000,75181.1000,-69180.2000,3.8652,1265.7585,11959.9582,13225.7168,187.1074,87141.0582,4735.1415,-82405.9168,17.9811,14.1807,13930.2000,0.0000,13930.2000,-0.7655,2709.3517,0.0000,2709.3517,34.9735,0.0000,11220.8483,11220.8483,17.9712,11.9513,14.9612,1.0662,71970.5992,17.8770,17.9811,17.9291,-2.2152,1.4837,17.9811,18.0389,18.0100,-0.5771,0.7182,17.8770,17.9508,17.9139,-2.5238,-2.3815,13.0893,12.9088,12.9990,4.0691,-1.5435,11.9513,12.0155,11.9834,-0.6999,-0.7781,11.9513,11.9774,11.9644,-0.8561,2.3216,7.6469,597.5408,-55250.0000,71970.5992
497.0000,12.4439,17.9040,6790.0000,77965.1000,-71175.1000,4.0378,1429.9102,12429.3567,13859.2668,195.6093,90394.4567,5360.0898,-85034.3668,17.9137,14.1141,17997.6000,0.0000,17997.6000,-0.9890,3503.5562,0.0000,3503.5562,45.2723,0.0000,14494.0438,14494.0438,17.9237,11.9428,14.9333,1.0419,70328.8600,17.9040,17.9137,17.9088,-0.2034,1.6228,17.9137,17.9890,17.9513,-0.6671,0.6338,17.9040,17.9065,17.9053,-0.0638,-2.4150,13.2366,13.1416,13.1891,2.3342,-1.6756,11.9428,11.9725,11.9577,-0.2698,-0.6866,11.9428,11.9489,11.9459,-0.1823,2.3622,7.9810,623.6446,-53177.5000,70328.8600
498.0000,12.6123,17.8698,8340.6000,76291.6000,-67951.0000,4.0393,1751.4600,12209.1519,13960.6119,195.9495,88500.7519,6589.1400,-81911.6119,17.8840,14.0848,26213.9000,0.0000,26213.9000,-1.4405,5105.0109,0.0000,5105.0109,66.0162,0.0000,21108.8891,21108.8891,17.8908,11.8862,14.8885,0.8917,60187.4001,17.8698,17.8840,17.8769,-0.3444,1.7969,17.8840,17.9552,17.9196,-0.3425,0.3564,17.8698,17.8805,17.8752,-0.3222,-2.2424,13.6354,13.4694,13.5524,4.4256,-1.8266,11.8862,11.9590,11.9226,-0.3823,-0.3861,11.8862,11.9047,11.8955,-0.5677,2.2127,7.9628,622.2208,-41737.1000,60187.4001
499.0000,12.8974,17.6576,10437.2000,62115.7000,-51678.5000,3.4785,2181.2494,10005.5683,12186.8177,169.2036,72121.2683,8255.9506,-63865.3177,17.7306,13.9332,51543.5000,0.0000,51543.5000,-2.8324,10058.2923,0.0000,10058.2923,129.8713,0.0000,41485.2077,41485.2077,17.7188,11.9742,14.8465,0.7830,52850.4221,17.6576,17.7159,17.6868,-2.2541,2.6948,17.7188,18.0186,17.8687,-0.5732,-0.1376,17.6576,17.7188,17.6882,-2.2153,-2.5229,13.9332,13.8307,13.8820,4.0176,-2.6834,13.9332,10.9712,12.4522,6.4322,0.1491,11.9152,11.9093,11.9122,0.2431,2.5343,6.7698,529.0012,-135.0000,52850.4221
500.0000,13.0761,17.7531,11551.5000,64625.1000,-53073.6000,3.6550,2406.9251,10452.7069,12859.6320,177.9560,75077.8069,9144.5749,-65933.2320,17.7538,13.9562,65650.3000,0.0000,65650.3000,-3.6076,12807.1588,0.0000,12807.1588,165.8512,0.0000,52843.1412,52843.1412,17.7336,11.8540,14.7938,0.6299,42518.2212,17.7531,17.7370,17.7450,0.7436,3.0745,17.7336,17.8509,17.7923,-0.8821,-0.5332,17.7531,17.7336,17.7433,0.7057,-2.4080,13.9562,13.9380,13.9471,0.8260,-3.0301,13.9562,12.6961,13.3261,10.5864,0.5776,12.0523,12.0113,12.0318,1.4837,2.4525,7.0871,553.7938,12576.7000,42518.2212
501.0000,12.9351,15.1475,20055.4000,32679.8000,-12624.4000,2.5877,4188.6973,5268.6017,9457.2990,126.9963,37948.4017,15866.7027,-22081.6990,16.3447,12.5644,66261.5000,0.0000,66261.5000,-3.6412,13179.4061,0.0000,13179.4061,167.3286,0.0000,53082.0939,53082.0939,12.7192,16.2878,14.5035,-0.5861,-39560.2204,15.4473,16.0238,15.7356,-24.2095,2.8969,16.2878,16.7072,16.4975,-15.5844,-2.5649,16.2878,17.9559,17.1218,-7.4598,0.3092,12.5644,12.9351,12.7497,-14.4087,-2.6832,12.5644,12.7623,12.6634,-7.9576,2.7787,12.9351,11.4639,12.1995,2.0640,-0.0955,4.9730,388.5939,53637.1000,-39560.2204
502.0000,12.0503,13.7003,22928.3000,29935.4000,-7007.1000,2.6074,4860.9144,4730.3068,9591.2212,128.2888,34665.7068,18067.3856,-16598.3212,15.5905,11.8209,75647.2000,0.0000,75647.2000,-4.1570,15210.5308,0.0000,15210.5308,195.7575,0.0000,60436.6692,60436.6692,12.0289,16.6186,14.3237,-0.9515,-64226.9767,14.3178,14.6436,14.4807,-15.1028,3.2005,16.6186,16.5891,16.6039,1.3245,-3.0349,16.6186,17.0324,16.8255,-3.5355,0.5931,11.8209,12.0503,11.9356,-9.7843,-2.9476,11.8209,12.0098,11.9154,-8.9861,3.2879,12.0503,12.2130,12.1316,-0.7782,-0.3402,5.0855,397.3885,68640.1000,-64226.9767
503.0000,15.6655,16.5076,26630.5000,25393.2000,1237.3000,-2.5853,5321.9379,4369.8216,9691.7595,128.4598,29763.0216,21308.5621,-8454.4595,15.4720,11.7042,74559.5000,0.0000,74559.5000,-4.0972,15017.8873,0.0000,15017.8873,195.5267,0.0000,59541.6127,59541.6127,13.2037,15.3389,14.2713,-0.8153,-55032.2598,15.6655,14.8409,15.2532,9.3631,0.7804,15.3389,15.6204,15.4797,-13.5266,-3.3169,15.3389,15.6655,15.5022,-15.9288,3.3657,11.7042,11.9123,11.8082,-1.4962,-0.5040,11.7042,11.7478,11.7260,-2.2448,3.5933,15.7579,14.8972,15.3276,38.6087,-3.0893,0.1000,7.8141,75796.8000,-55032.2598
504.0000,15.3523,15.5802,29793.7000,22292.1000,7501.6000,-2.6033,5983.2765,3806.6884,9789.9648,125.7021,26098.7884,23810.4235,-2288.3648,15.3356,11.5697,85511.3000,0.0000,85511.3000,-4.6990,17258.4413,0.0000,17258.4413,224.7195,0.0000,68252.8587,68252.8587,13.0888,15.3136,14.2012,-0.9284,-62664.3545,15.3523,15.2936,15.3230,0.8823,1.0063,15.3136,15.3470,15.3303,-1.7618,-3.6928,15.3136,15.3523,15.3330,-2.0017,3.6096,11.5697,11.7468,11.6583,-1.7697,-0.6986,11.5697,11.5989,11.5843,-1.6692,4.0005,14.7692,14.8938,14.8315,-5.9464,-3.3019,0.1000,7.8141,93012.9000,-62664.3545
505.0000,15.3873,14.8351,34035.6000,18428.8000,15606.8000,-2.6414,6831.4064,3149.6760,9981.0823,127.6065,21578.4760,27204.1936,5625.7177,15.3785,11.6121,81740.3000,0.0000,81740.3000,-4.4918,16486.8985,0.0000,16486.8985,215.3315,0.0000,65253.4015,65253.4015,12.8675,15.4020,14.1347,-1.0330,-69730.8010,15.3873,15.3463,15.3668,0.5690,0.9149,15.4020,15.3868,15.3944,0.8136,-3.5769,15.4020,15.3873,15.3946,0.7842,3.5563,11.6121,11.6483,11.6302,-0.2984,-0.6168,11.6121,11.6065,11.6093,0.3418,3.8750,14.2318,14.3672,14.2995,-6.3793,-3.2582,0.1000,7.8141,97347.1000,-69730.8010
506.0000,15.4474,14.3305,36796.1000,15400.3000,21395.8000,-2.6419,7378.5210,2635.9684,10014.4894,127.3912,18036.2684,29417.5790,11381.3106,15.4376,11.6704,88640.2000,0.0000,88640.2000,-4.8710,17863.0546,0.0000,17863.0546,233.3296,0.0000,70777.1454,70777.1454,12.6516,15.4611,14.0564,-1.2061,-81411.4382,15.4474,15.4013,15.4244,0.7352,1.0606,15.4611,15.4477,15.4544,0.7650,-3.8104,15.4611,15.4474,15.4543,0.7602,3.7025,11.6704,11.6406,11.6555,0.3458,-0.7430,11.6704,11.6590,11.6647,0.7085,4.1280,13.7400,13.8622,13.8011,-5.9744,-3.3849,0.1000,7.8141,110036.0000,-81411.4382
507.0000,15.4750,13.8977,39771.8000,13170.8000,26601.0000,-2.6913,7971.7802,2255.8908,10227.6710,129.5159,15426.6908,31800.0198,16373.3290,15.4686,11.7009,83925.2000,0.0000,83925.2000,-4.6119,16905.1789,0.0000,16905.1789,220.6860,0.0000,67020.0211,67020.0211,12.5369,15.4807,14.0088,-1.2285,-82922.8185,15.4750,15.4433,15.4592,0.4604,0.9457,15.4807,15.4751,15.4779,0.3237,-3.6662,15.4807,15.4750,15.4779,0.3251,3.6370,11.7009,11.6642,11.6825,0.3665,-0.6402,11.7009,11.6938,11.6973,0.4347,3.9717,13.4685,13.5420,13.5053,-3.5299,-3.3315,0.1000,7.8141,110526.2000,-82922.8185
508.0000,15.4904,13.5311,43091.8000,11460.2000,31631.6000,-2.7832,8635.1542,1963.6445,10598.7987,133.7414,13423.8445,34456.6458,21032.8013,15.4867,11.7187,93139.8000,0.0000,93139.8000,-5.1183,18756.3097,0.0000,18756.3097,244.7816,0.0000,74383.4903,74383.4903,12.3877,15.4938,13.9407,-1.4024,-94659.9095,15.4904,15.4727,15.4816,0.3108,1.1122,15.4938,15.4905,15.4921,0.2120,-4.0061,15.4938,15.4904,15.4921,0.2118,3.8954,11.7187,11.6926,11.7057,0.3197,-0.7784,11.7187,11.7148,11.7167,0.2744,4.3399,13.1293,13.2077,13.1685,-4.0238,-3.5615,0.1000,7.8141,124771.4000,-94659.9095
509.0000,15.4913,13.3386,44819.4000,10539.5000,34279.9000,-2.8295,8981.2347,1805.9231,10787.1578,135.8632,12345.4231,35838.1653,23492.7422,15.4899,11.7220,88990.9000,0.0000,88990.9000,-4.8903,17919.9514,0.0000,17919.9514,233.8026,0.0000,71070.9486,71070.9486,12.3269,15.4913,13.9091,-1.3959,-94223.4324,15.4913,15.4849,15.4881,0.1183,1.0102,15.4913,15.4913,15.4913,0.0301,-3.8800,15.4913,15.4913,15.4913,0.0305,3.8398,11.7220,11.7087,11.7153,0.1568,-0.6869,11.7220,11.7208,11.7214,0.0960,4.2034,13.0202,13.0513,13.0358,-1.5614,-3.5164,0.1000,7.8141,123270.8000,-94223.4324
510.0000,15.4894,13.0619,47491.1000,9197.9000,38293.2000,-2.9051,9516.8833,1575.9710,11092.8543,139.3772,10773.8710,37974.2167,27200.3457,15.4891,11.7211,97550.6000,0.0000,97550.6000,-5.3606,19643.8448,0.0000,19643.8448,256.2763,0.0000,77906.7552,77906.7552,12.2161,15.4893,13.8527,-1.5460,-104352.0963,15.4894,15.4880,15.4887,0.0481,1.1679,15.4893,15.4894,15.4893,0.0163,-4.1927,15.4893,15.4894,15.4893,0.0164,4.0730,11.7211,11.7164,11.7188,0.0813,-0.8185,11.7211,11.7210,11.7210,0.0362,4.5421,12.7661,12.8201,12.7931,-2.8886,-3.7236,0.1000,7.8141,135843.8000,-104352.0963
511.0000,15.3769,13.3736,54327.3000,14052.9000,40274.4000,-3.4902,10906.0010,2401.1761,13307.1771,167.6597,16454.0761,43421.2990,26967.2229,15.3898,11.6232,92938.8000,0.0000,92938.8000,-5.1072,18742.4994,0.0000,18742.4994,244.1642,0.0000,74196.3006,74196.3006,12.3161,15.3536,13.8348,-1.4922,-100722.9578,15.3769,15.4473,15.4121,-0.8848,0.8904,15.3536,15.3777,15.3656,-1.4528,-4.2168,15.3536,15.3769,15.3652,-1.4578,4.3806,11.6232,11.7053,11.6643,-0.6172,-0.5390,11.6232,11.6394,11.6313,-1.0430,4.5682,13.1504,13.0833,13.1169,3.9475,-4.0292,0.1000,7.8141,133213.2000,-100722.9578
512.0000,15.2173,14.2889,45506.1000,20808.2000,24697.9000,-3.3506,9158.1119,3541.5579,12699.6698,161.6622,24349.7579,36347.9881,11998.2302,15.2394,11.4749,95360.5000,0.0000,95360.5000,-5.2403,19273.6560,0.0000,19273.6560,250.9691,0.0000,76086.8440,76086.8440,12.5313,15.1862,13.8587,-1.3033,-87971.0110,15.2173,15.3322,15.2748,-1.6169,0.9846,15.1862,15.2179,15.2021,-1.9338,-4.2557,15.1862,15.2173,15.2018,-1.9324,4.3351,11.4749,11.6245,11.5497,-1.3425,-0.6299,11.4749,11.5006,11.4878,-1.6922,4.6104,13.8672,13.7251,13.7962,8.2374,-3.9805,0.1000,7.8141,120058.4000,-87971.0110
513.0000,15.0087,15.1538,36918.8000,26722.0000,10196.8000,-3.1833,7454.4516,4524.9881,11979.4398,154.2396,31246.9881,29464.3484,-1782.6398,15.0438,11.2821,66037.9000,0.0000,66037.9000,-3.6289,13386.0337,0.0000,13386.0337,174.2645,0.0000,52651.8663,52651.8663,12.9915,14.9585,13.9750,-0.7657,-51683.1112,15.0087,15.2734,15.1410,-1.5742,0.4163,14.9585,15.0141,14.9863,-2.5638,-3.2127,14.9585,15.0087,14.9836,-2.5928,3.5996,11.2821,11.6746,11.4784,-0.8211,-0.1485,11.2821,11.3257,11.3039,-2.1785,3.4804,14.9987,14.7316,14.8652,12.9405,-3.3319,0.1000,7.8141,76234.7000,-51683.1112
514.0000,12.2511,13.4481,30316.0000,33207.6000,-2891.6000,3.1464,6405.1762,5271.0521,11676.2283,153.0022,38478.6521,23910.8238,-14567.8283,14.0569,10.3092,53696.2000,0.0000,53696.2000,-2.9507,11048.7741,0.0000,11048.7741,142.1926,0.0000,42647.4259,42647.4259,13.9488,14.3816,14.1652,-0.0437,-2952.6939,13.4481,13.9166,13.6824,-17.5629,2.5871,13.9488,15.0544,14.5016,-5.8094,-0.3637,13.4481,13.9488,13.6985,-15.4688,-2.1325,10.3092,10.6360,10.4726,-12.0975,-2.5568,10.3092,11.3295,10.8194,-5.8077,0.3940,13.8256,14.1605,13.9931,-10.4843,2.1628,6.2399,487.5984,50804.6000,-2952.6939
515.0000,12.1502,13.5010,29215.8000,33930.9000,-4715.1000,3.1233,6183.3421,5373.6690,11557.0110,154.5315,39304.5690,23032.4579,-16272.1110,13.6363,9.8953,47271.8000,0.0000,47271.8000,-2.5977,9790.7451,0.0000,9790.7451,127.4282,0.0000,37481.0549,37481.0549,13.5623,14.8501,14.2062,-0.1536,-10367.4276,13.5010,13.5534,13.5272,-1.8330,2.4406,13.5623,14.9241,14.2432,-3.0786,-0.1571,13.5010,13.5623,13.5316,-1.9735,-2.2443,9.8953,10.0638,9.9796,-5.9100,-2.4276,9.8953,11.2050,10.5502,-3.2086,0.1701,14.5754,14.3938,14.4846,5.9715,2.2574,6.2989,492.2080,42556.7000,-10367.4276
516.0000,12.1526,13.8383,26603.4000,35213.1000,-8609.7000,3.0480,5630.2136,5577.0321,11207.2458,150.6357,40790.1321,20973.1864,-19816.9458,13.7911,10.0478,46375.9000,0.0000,46375.9000,-2.5485,9581.9744,0.0000,9581.9744,125.9757,0.0000,36793.9256,36793.9256,13.7398,14.7484,14.2441,-0.1166,-7871.5590,13.8383,13.7456,13.7919,3.2346,2.3870,13.7398,14.4631,14.1015,-1.6704,-0.1615,13.8383,13.7398,13.7890,3.1461,-2.1851,10.0478,10.0271,10.0375,0.7383,-2.3735,10.0478,10.7532,10.4005,-1.7662,0.1750,14.4304,14.4473,14.4388,-0.5125,2.1985,6.1634,481.6139,37766.2000,-7871.5590
517.0000,12.3318,14.3295,24343.4000,36439.4000,-12096.0000,2.9884,5136.2414,5794.5508,10930.7922,147.4377,42233.9508,19207.1586,-23026.7922,14.1606,10.4118,41470.2000,0.0000,41470.2000,-2.2789,8519.4462,0.0000,8519.4462,112.3316,0.0000,32950.7538,32950.7538,14.1590,14.4159,14.2874,-0.0323,-2182.9403,14.3295,14.1618,14.2456,5.5153,2.2558,14.1590,14.0476,14.1033,0.0622,-0.0231,14.3295,14.1590,14.2443,5.5335,-2.2269,10.4118,10.2948,10.3533,3.8510,-2.2538,10.4118,10.3882,10.4000,0.0334,0.0251,14.3706,14.3917,14.3811,-0.6566,2.2288,6.0285,471.0741,29374.2000,-2182.9403
518.0000,12.3769,14.8138,21427.9000,38304.2000,-16876.3000,2.9249,4517.6386,6097.2926,10614.9312,143.8547,44401.4926,16910.2614,-27491.2312,14.6159,10.8603,41194.4000,0.0000,41194.4000,-2.2637,8404.1232,0.0000,8404.1232,110.8366,0.0000,32790.2768,32790.2768,14.6300,14.0390,14.3345,0.0717,4840.1356,14.8138,14.6342,14.7240,5.8120,2.2206,14.6300,13.6734,14.1517,0.6233,-0.0431,14.8138,14.6300,14.7219,5.8032,-2.1667,10.8603,10.6997,10.7800,5.1894,-2.2170,10.8603,10.0305,10.4454,0.5873,0.0467,13.9528,14.0901,14.0214,-4.3009,2.1703,5.8761,459.1690,24318.1000,4840.1356
519.0000,12.4812,15.2554,19322.0000,39778.2000,-20456.2000,2.8850,4066.4586,6346.8933,10413.3519,141.6348,46125.0933,15255.5414,-30869.5519,15.0771,11.3149,34887.4000,0.0000,34887.4000,-1.9171,7068.2445,0.0000,7068.2445,93.0977,0.0000,27819.1555,27819.1555,15.0029,13.7586,14.3807,0.1714,11568.0475,15.2554,15.0771,15.1663,5.3773,2.0689,15.0771,13.7193,14.3982,3.0147,0.1518,15.2554,15.0891,15.1723,5.4750,-2.2586,11.1327,11.0148,11.0737,3.5845,-2.0815,13.7586,9.0079,11.3832,11.3577,-0.1644,13.7586,13.8403,13.7994,-2.6395,2.2459,5.7742,451.2006,14431.2000,11568.0475
520.0000,12.5085,15.4566,18442.2000,40930.4000,-22488.2000,2.8937,3879.5056,6534.7811,10414.2867,141.9017,47465.1811,14562.6944,-32902.4867,15.3619,11.5956,38276.3000,0.0000,38276.3000,-2.1034,7722.1720,0.0000,7722.1720,101.2989,0.0000,30554.1280,30554.1280,15.3333,13.5007,14.4170,0.2343,15812.7203,15.4566,15.3619,15.4092,2.9714,2.1445,15.3619,13.6059,14.4839,1.0734,0.0412,15.4566,15.3656,15.4111,2.9218,-2.1960,11.5557,11.3990,11.4774,4.9104,-2.1480,13.5007,9.6737,11.5872,2.5009,-0.0446,13.5007,13.5955,13.5481,-2.9933,2.1926,5.7700,450.8763,15788.1000,15812.7203
521.0000,12.2939,14.6483,22271.3000,38494.4000,-16223.1000,2.9777,4702.0706,6116.1103,10818.1809,146.4066,44610.5103,17569.2294,-27041.2809,14.8225,11.0639,49027.1000,0.0000,49027.1000,-2.6942,9970.9216,0.0000,9970.9216,129.0934,0.0000,39056.1784,39056.1784,14.9045,13.9055,14.4050,0.1012,6829.7798,14.6483,14.8718,14.7601,-7.7939,2.4106,14.9045,14.4029,14.6537,2.0890,-0.2836,14.6483,14.9045,14.7764,-7.6195,-2.0561,11.0639,11.1862,11.1250,-4.2124,-2.3869,11.0639,11.6644,11.3641,-2.6525,0.3072,13.5744,13.5652,13.5698,0.3016,2.0797,5.9246,462.9596,32804.0000,6829.7798
522.0000,15.2253,15.2954,40019.0000,28145.6000,11873.4000,-3.4119,8052.8224,4791.3171,12844.1395,169.8452,32936.9171,31966.1776,-970.7395,15.1417,11.3785,74714.0000,0.0000,74714.0000,-4.1057,15122.6422,0.0000,15122.6422,198.6362,0.0000,59591.3578,59591.3578,12.9999,15.3315,14.1657,-1.0016,-67606.0128,15.2253,14.8149,15.0201,3.1770,0.5293,15.3315,15.1900,15.2607,7.3650,-3.5764,15.3315,15.2253,15.2784,6.0969,3.9412,11.3785,11.0511,11.2148,1.1234,-0.2313,11.3785,11.3755,11.3770,0.1953,3.8744,15.0259,14.7273,14.8766,15.8098,-3.6432,0.1000,7.8141,86587.4000,-67606.0128
523.0000,15.2909,14.6866,41602.2000,22016.0000,19586.2000,-3.2046,8362.7589,3753.8854,12116.6443,154.9921,25769.8854,33239.4411,7469.5557,15.2554,11.4907,79272.2000,0.0000,79272.2000,-4.3562,16018.2060,0.0000,16018.2060,209.5533,0.0000,63253.9940,63253.9940,12.8745,15.2942,14.0844,-1.0454,-70563.7988,15.2909,15.0862,15.1886,2.0729,0.6894,15.2942,15.2872,15.2907,0.4010,-3.6668,15.2942,15.2909,15.2926,0.2110,3.8940,11.4907,11.2025,11.3466,1.6296,-0.3839,11.4907,11.4689,11.4798,1.2796,3.9723,14.3139,14.4305,14.3722,-6.0478,-3.5884,0.1000,7.8141,98858.4000,-70563.7988
524.0000,15.3108,14.3362,45525.0000,20378.2000,25146.8000,-3.3312,9148.4603,3476.3168,12624.7771,160.8637,23854.5168,36376.5397,12522.0229,15.2964,11.5311,91301.9000,0.0000,91301.9000,-5.0173,18437.8093,0.0000,18437.8093,240.8640,0.0000,72864.0907,72864.0907,12.6766,15.3150,13.9958,-1.2586,-84956.6870,15.3108,15.2330,15.2719,1.0450,0.9047,15.3150,15.3103,15.3126,0.3041,-4.1125,15.3150,15.3108,15.3129,0.2841,4.2359,11.5311,11.3731,11.4521,1.3127,-0.5620,11.5311,11.5221,11.5266,0.6045,4.4552,13.9084,13.9977,13.9531,-5.0186,-3.8932,0.1000,7.8141,116448.7000,-84956.6870
525.0000,15.4737,12.9009,57118.8000,9867.4000,47251.4000,-3.4376,11449.0143,1690.0305,13139.0448,165.3014,11557.4305,45669.7857,34112.3552,15.4496,11.6821,89532.4000,0.0000,89532.4000,-4.9200,18039.6858,0.0000,18039.6858,236.0233,0.0000,71492.7142,71492.7142,12.2674,15.5087,13.8880,-1.5479,-104482.6911,15.4737,15.3387,15.4062,1.6600,0.8346,15.5087,15.4722,15.4904,2.1851,-4.0854,15.5087,15.4737,15.4912,2.1913,4.2722,11.6821,11.4708,11.5765,1.5400,-0.4941,11.6821,11.6552,11.6687,1.7538,4.4259,12.7212,12.9566,12.8389,-13.4067,-3.9317,0.1000,7.8141,136783.8000,-104482.6911
526.0000,15.4546,12.9908,54839.4000,10328.6000,44510.8000,-3.3408,10995.4087,1768.1914,12763.6001,160.3041,12096.7914,43843.9913,31747.1999,15.4491,11.6817,101599.1000,0.0000,101599.1000,-5.5831,20471.1122,0.0000,20471.1122,267.1038,0.0000,81127.9878,81127.9878,12.1727,15.4474,13.8100,-1.6698,-112713.6774,15.4546,15.4277,15.4412,0.4615,1.1194,15.4474,15.4545,15.4509,-0.4376,-4.4637,15.4474,15.4546,15.4510,-0.4458,4.4602,11.6817,11.6056,11.6436,0.8501,-0.7474,11.6817,11.6794,11.6806,0.1830,4.8357,12.7376,12.7560,12.7468,-1.0715,-4.0882,0.1000,7.8141,146109.9000,-112713.6774
527.0000,15.4380,12.6334,59618.1000,8389.4000,51228.7000,-3.4977,11956.6532,1435.6262,13392.2794,167.7179,9825.0262,47661.4468,37836.4206,15.4382,11.6710,100242.6000,0.0000,100242.6000,-5.5086,20201.0220,0.0000,20201.0220,263.5397,0.0000,80041.5780,80041.5780,12.0665,15.4357,13.7511,-1.7338,-117033.8236,15.4380,15.4391,15.4386,0.0078,1.0425,15.4357,15.4380,15.4368,-0.1306,-4.4661,15.4357,15.4380,15.4368,-0.1316,4.5402,11.6710,11.6491,11.6600,0.2372,-0.6703,11.6710,11.6723,11.6716,-0.0685,4.8383,12.4751,12.5242,12.4997,-2.9433,-4.1680,0.1000,7.8141,151471.3000,-117033.8236
528.0000,15.3992,12.4276,63623.3000,7545.7000,56077.6000,-3.6662,12767.6710,1290.0177,14057.6887,175.7588,8835.7177,50855.6290,42019.9113,15.4031,11.6363,110547.3000,0.0000,110547.3000,-6.0748,22289.1644,0.0000,22289.1644,290.6871,0.0000,88258.1356,88258.1356,11.9545,15.3924,13.6735,-1.9136,-129165.7863,15.3992,15.4187,15.4090,-0.3180,1.2084,15.3924,15.3992,15.3958,-0.4560,-4.8664,15.3924,15.3992,15.3958,-0.4559,4.8746,11.6363,11.6517,11.6440,-0.1545,-0.8029,11.6363,11.6413,11.6388,-0.3570,5.2720,12.2882,12.3240,12.3061,-2.2964,-4.4691,0.1000,7.8141,166624.9000,-129165.7863
529.0000,15.3807,12.3399,64714.4000,7095.7000,57618.7000,-3.7017,12990.3884,1212.5352,14202.9236,177.5373,8308.2352,51724.0116,43415.7764,15.3836,11.6171,104336.5000,0.0000,104336.5000,-5.7335,21042.9523,0.0000,21042.9523,274.5273,0.0000,83293.5477,83293.5477,11.9097,15.3781,13.6439,-1.8700,-126221.7024,15.3807,15.3959,15.3883,-0.2101,1.0662,15.3781,15.3808,15.3794,-0.1585,-4.6673,15.3781,15.3807,15.3794,-0.1587,4.7679,11.6171,11.6366,11.6269,-0.1676,-0.6773,11.6171,11.6202,11.6186,-0.2042,5.0563,12.2311,12.2439,12.2375,-0.7888,-4.3790,0.1000,7.8141,161955.2000,-126221.7024
530.0000,15.3405,12.2047,67980.8000,6632.1000,61348.7000,-3.8497,13654.6816,1132.1951,14786.8767,184.6439,7764.2951,54326.1184,46561.8233,15.3451,11.5791,115294.7000,0.0000,115294.7000,-6.3357,23266.2405,0.0000,23266.2405,303.4655,0.0000,92028.4595,92028.4595,11.8313,15.3338,13.5825,-2.0385,-137597.9451,15.3405,15.3637,15.3521,-0.3978,1.2523,15.3338,15.3405,15.3372,-0.4710,-5.0834,15.3338,15.3405,15.3371,-0.4709,5.1020,11.5791,11.6102,11.5947,-0.3493,-0.8287,11.5791,11.5845,11.5818,-0.4052,5.5070,12.0994,12.1217,12.1105,-1.4930,-4.6784,0.1000,7.8141,176643.4000,-137597.9451
531.0000,15.3206,12.1038,71069.3000,6216.0000,64853.3000,-3.9907,14279.4995,1060.6431,15340.1426,191.4935,7276.6431,56789.8005,49513.1574,15.3237,11.5580,111219.1000,0.0000,111219.1000,-6.1118,22450.8993,0.0000,22450.8993,292.9388,0.0000,88768.2007,88768.2007,11.7835,15.3179,13.5507,-2.0403,-137717.8126,15.3206,15.3370,15.3288,-0.2424,1.1228,15.3179,15.3207,15.3193,-0.1768,-4.9890,15.3179,15.3206,15.3192,-0.1770,5.1135,11.5580,11.5843,11.5711,-0.2451,-0.7070,11.5580,11.5612,11.5596,-0.2291,5.4047,12.0256,12.0392,12.0324,-0.9036,-4.6977,0.1000,7.8141,176072.4000,-137717.8126
532.0000,15.2777,11.9787,75335.4000,5827.2000,69508.2000,-4.1943,15146.8672,993.2568,16140.1241,201.2852,6820.4568,60188.5328,53368.0759,15.2825,11.5174,121493.8000,0.0000,121493.8000,-6.6764,24539.9098,0.0000,24539.9098,320.1235,0.0000,96953.8902,96953.8902,11.7097,15.2711,13.4904,-2.2122,-149322.8362,15.2777,15.3022,15.2899,-0.4297,1.2773,15.2711,15.2778,15.2744,-0.5022,-5.3991,15.2711,15.2777,15.2744,-0.5024,5.4715,11.5174,11.5525,11.5349,-0.3977,-0.8274,11.5174,11.5228,11.5201,-0.4379,5.8490,11.9085,11.9273,11.9179,-1.3432,-5.0216,0.1000,7.8141,191002.0000,-149322.8362
533.0000,15.2081,12.4178,66765.6000,9499.8000,57265.8000,-3.9220,13438.5349,1616.5038,15055.0387,188.5901,11116.3038,53327.0651,42210.7613,15.2159,11.4517,120168.9000,0.0000,120168.9000,-6.6036,24296.2502,0.0000,24296.2502,316.8651,0.0000,95872.6498,95872.6498,11.7969,15.1970,13.4970,-2.0449,-138031.5908,15.2081,15.2465,15.2273,-0.7170,1.3331,15.1970,15.2081,15.2025,-0.8285,-5.2705,15.1970,15.2081,15.2026,-0.8278,5.2551,11.4517,11.5038,11.4778,-0.6512,-0.8938,11.4517,11.4608,11.4563,-0.7312,5.7097,12.2481,12.1954,12.2218,3.7062,-4.8159,0.1000,7.8141,177434.7000,-138031.5908
534.0000,15.1378,12.8708,57409.4000,12462.8000,44946.6000,-3.5754,11568.1593,2117.0493,13685.2086,172.3112,14579.8493,45841.2407,31261.3914,15.1456,11.3825,129627.4000,0.0000,129627.4000,-7.1233,26235.9644,0.0000,26235.9644,342.2118,0.0000,103391.4356,103391.4356,11.8696,15.1267,13.4982,-1.9912,-134404.6713,15.1378,15.1735,15.1556,-0.8260,1.6396,15.1267,15.1373,15.1320,-0.8124,-5.4837,15.1267,15.1378,15.1323,-0.8095,5.2150,11.3825,11.4314,11.4069,-0.8158,-1.1827,11.3825,11.3920,11.3872,-0.7947,5.9407,12.5130,12.4660,12.4895,3.2701,-4.7580,0.1000,7.8141,174574.0000,-134404.6713
535.0000,10.9328,12.5386,39115.0000,50377.9000,-11262.9000,4.4155,8454.3556,7768.1408,16222.4964,214.7419,58146.0408,30660.6444,-27485.3964,14.2988,10.5477,81119.9000,0.0000,81119.9000,-4.4577,16629.5554,0.0000,16629.5554,214.4225,0.0000,64490.3446,64490.3446,10.7526,16.7596,13.7561,-0.7795,-52617.9578,12.5386,13.0391,12.7888,-28.5233,3.9304,16.4378,16.0951,16.2665,13.7295,-2.7562,12.5386,14.9316,13.7351,-16.8221,-0.4851,10.5477,10.7210,10.6343,-9.2846,-3.7007,10.5477,10.7526,10.6501,-8.8558,2.9859,10.7526,12.0293,11.3910,-13.2185,0.7148,8.7452,683.3656,69857.0000,-52617.9578
536.0000,11.6506,16.0878,17790.0000,85776.4000,-67986.4000,4.9791,3797.5205,13434.5018,17232.0223,242.0951,99210.9018,13992.4795,-85218.4223,15.3725,11.6057,59358.5000,0.0000,59358.5000,-3.2619,11973.5952,0.0000,11973.5952,159.3089,0.0000,47384.9048,47384.9048,15.3372,12.7768,14.0570,0.2512,16958.7418,16.0878,15.2307,15.6593,34.6786,2.7866,15.3372,16.2033,15.7703,-5.9490,-0.4753,16.0878,15.3372,15.7125,23.9021,-2.1925,11.6057,11.3500,11.4778,10.2178,-2.7470,11.6057,10.7508,11.1782,6.4116,0.5149,12.3095,12.0206,12.1650,9.3802,2.2321,9.9363,776.4340,-8627.9000,16958.7418
537.0000,12.2538,17.4818,11229.9000,100298.2000,-89068.3000,5.3242,2372.5500,15921.3179,18293.8679,257.6470,116219.5179,8857.3500,-107362.1679,16.8863,14.6346,19560.8000,3899.7000,15661.1000,-1.2821,3861.2105,669.1550,4530.3656,61.6627,4568.8550,15699.5895,11130.7344,16.8801,11.8530,14.3665,1.1611,78373.6861,17.4818,16.8863,17.1841,18.4398,2.1313,16.8863,16.1518,16.5191,9.0751,0.8492,17.4818,17.0738,17.2778,18.9281,-3.1928,13.2967,12.7185,13.0076,18.4998,-2.2021,11.8530,11.4321,11.6425,5.6421,-0.9200,11.8530,11.9260,11.8895,-3.2865,3.1221,10.5801,826.7469,-73407.2000,78373.6861
538.0000,12.2377,17.7792,8665.7000,110849.2000,-102183.5000,5.6894,1831.3116,17589.8013,19421.1129,275.3972,128439.0013,6834.3884,-121604.6129,17.5799,15.4133,12630.9000,2695.9000,9935.0000,-0.8373,2469.7935,468.2714,2938.0649,39.4568,3164.1714,10161.1065,6996.9351,17.5150,11.6756,14.5953,1.6190,109281.6971,17.7792,17.5799,17.6796,6.0187,2.0726,17.5799,17.0450,17.3125,9.6130,1.2353,17.7792,17.6756,17.7274,5.4649,-3.6168,13.1042,13.0728,13.0885,1.0147,-2.1756,11.6756,11.6594,11.6675,0.3396,-1.3382,11.6756,11.7206,11.6981,-2.2709,3.5138,11.2989,882.9140,-92248.5000,109281.6971
539.0000,12.1988,17.8802,7552.7000,118474.0000,-110921.3000,5.9919,1597.1590,18783.3093,20380.4683,289.8009,137257.3093,5955.5410,-131301.7683,17.8132,16.0282,9171.7000,2541.1000,6630.6000,-0.6390,1787.8150,443.2382,2231.0533,29.9258,2984.3382,7383.8850,4399.5467,17.7798,11.7397,14.7598,1.8475,124703.8769,17.8802,17.8132,17.8467,2.0559,2.0894,17.8132,17.5895,17.7014,4.7322,1.4504,17.8802,17.8506,17.8654,1.7041,-3.9024,12.9577,12.9987,12.9782,-1.2917,-2.2103,11.7397,11.7090,11.7243,0.7249,-1.5713,11.7397,11.7312,11.7355,0.4896,3.7816,11.8995,929.8405,-104290.7000,124703.8769
540.0000,12.3552,18.1068,7091.5000,124474.2000,-117382.7000,6.2514,1495.6489,19804.2053,21299.8542,302.1920,144278.4053,5595.8511,-138682.5542,18.0236,17.6805,8205.6000,4828.8000,3376.8000,-0.7075,1595.0535,845.5007,2440.5542,33.4387,5674.3007,6610.5465,936.2458,18.0136,11.7557,14.8846,1.9824,133811.1827,18.1068,18.0236,18.0652,2.6752,2.1956,18.0236,17.8823,17.9530,3.0748,1.4881,18.1068,18.0617,18.0843,2.6797,-4.0558,13.5535,13.3782,13.4659,5.9233,-2.3196,11.7557,11.7424,11.7490,0.3367,-1.6122,11.7557,11.7516,11.7537,0.2582,3.9318,12.4162,970.2203,-114005.9000,133811.1827
541.0000,12.5855,18.4445,6131.8000,131056.4000,-124924.6000,6.5126,1288.2120,20960.5221,22248.7341,314.8828,152016.9221,4843.5880,-147173.3341,18.3308,18.5023,10016.2000,7398.6000,2617.6000,-0.9435,1939.2174,1302.7906,3242.0080,44.7159,8701.3906,8076.9826,-624.4080,18.3226,11.6665,14.9945,2.1181,142971.1030,18.4445,18.3308,18.3876,3.9292,2.3668,18.3308,18.1594,18.2451,3.5635,1.4232,18.4445,18.3786,18.4115,3.9879,-4.1458,14.2830,14.0485,14.1657,8.4846,-2.4854,11.6665,11.7011,11.6838,-0.7491,-1.5418,11.6665,11.6826,11.6746,-0.9163,4.0272,12.9321,1010.5311,-122307.0000,142971.1030
542.0000,12.3901,18.3075,5593.4000,137153.2000,-131559.8000,6.7727,1178.9909,21838.6718,23017.6628,327.7466,158991.8718,4414.4091,-154577.4628,12.1425,13.8217,6241.3000,8816.6000,-2575.3000,0.8114,1324.0347,1408.5888,2732.6235,38.9279,10225.1888,4917.2653,-5307.9235,17.9701,12.3030,15.1365,2.4559,165775.2209,18.3075,18.3375,18.3225,-0.7473,1.7718,16.9190,17.2864,17.1027,-13.7474,2.5833,18.3075,18.3233,18.3154,-1.1216,-5.0009,12.1425,12.8423,12.4924,-20.1554,-1.9871,12.3030,12.1425,12.2227,6.5423,-2.7985,12.3030,12.2023,12.2526,7.0148,4.7856,15.0920,1179.3137,-134135.1000,165775.2209
543.0000,12.3939,18.3929,4735.7000,143516.8000,-138781.1000,7.0288,998.1377,22853.9232,23852.0609,339.6622,166370.7232,3737.5623,-162633.1609,12.3640,14.0207,4966.2000,6897.0000,-1930.8000,0.6394,1049.7229,1105.0210,2154.7439,31.6164,8002.0210,3916.4771,-4085.5439,17.9974,12.4144,15.2059,2.4463,165125.4699,18.3929,18.3674,18.3801,0.7339,1.9168,17.2802,17.2302,17.2552,1.8782,2.5562,18.3929,18.3811,18.3870,0.9022,-5.1120,12.3640,12.4056,12.3848,-1.2600,-2.1298,12.4144,12.3640,12.3892,2.0473,-2.7692,12.4144,12.3889,12.4016,1.8362,4.8990,15.2704,1193.2487,-140711.9000,165125.4699
544.0000,12.3903,18.5282,3042.1000,152092.2000,-149050.1000,7.3460,641.2194,24217.4870,24858.7065,354.7539,176309.6870,2400.8806,-173908.8065,12.3894,14.9322,3510.4000,7291.9000,-3781.5000,0.5804,741.6986,1168.6732,1910.3717,28.5416,8460.5732,2768.7014,-5691.8717,18.1984,12.3899,15.2941,2.6308,177578.7413,18.5282,18.4776,18.5029,1.5198,2.0371,17.6915,17.5715,17.6315,4.5801,2.6174,18.5282,18.5075,18.5179,1.6177,-5.3089,12.3894,12.3876,12.3885,0.0831,-2.2552,12.3899,12.3894,12.3896,0.0437,-2.8356,12.3899,12.3915,12.3907,-0.0938,5.0908,15.7746,1232.6478,-152831.6000,177578.7413
545.0000,12.4566,18.6151,2860.0000,156977.7000,-154117.7000,7.5674,602.1596,25032.9077,25635.0672,365.4038,182010.6077,2257.8404,-179752.7672,12.4570,15.3228,4475.4000,10904.3000,-6428.9000,0.8253,944.5495,1749.1623,2693.7118,40.5251,12653.4623,3530.8505,-9122.6118,18.2730,12.4785,15.3757,2.7789,187574.3211,18.6151,18.5762,18.5957,1.1581,2.0110,17.6296,17.6297,17.6296,0.0159,2.8363,18.6151,18.6014,18.6083,1.1293,-5.5564,12.4570,12.4352,12.4461,0.7338,-2.2474,12.4785,12.4570,12.4677,0.9809,-3.0727,12.4785,12.4656,12.4720,1.0201,5.3200,16.7044,1305.3050,-160546.6000,187574.3211
546.0000,12.6782,18.7082,4827.3000,157984.7000,-153157.4000,7.7173,1012.5701,25320.6983,26333.2683,373.0208,183305.3983,3814.7299,-179490.6683,12.6839,14.1008,10750.5000,13461.4000,-2710.9000,1.3060,2260.6050,2165.7741,4426.3791,64.5251,15627.1741,8489.8950,-7137.2791,18.0924,12.7436,15.4180,2.7578,186153.2177,18.7082,18.6669,18.6876,1.1472,1.8722,16.7906,16.9844,16.8875,-8.9178,3.1783,18.7082,18.6948,18.7015,1.1638,-5.8451,12.6839,12.6060,12.6450,2.4380,-2.1371,12.7436,12.6839,12.7138,3.0072,-3.4431,12.7436,12.7058,12.7247,3.0875,5.5802,17.9824,1405.1703,-155868.3000,186153.2177
547.0000,12.7563,18.0685,9142.3000,88270.6000,-79128.3000,4.6472,1915.1610,14172.6740,16087.8351,225.5669,102443.2740,7227.1390,-95216.1351,18.2914,14.5155,21648.7000,94.0000,21554.7000,-1.1946,4193.5043,16.5401,4210.0443,60.0909,110.5401,17455.1957,17344.6557,18.0339,12.1685,15.1012,1.1571,78105.2962,18.0685,18.2914,18.1799,-6.0877,1.8894,18.2914,17.2392,17.7653,10.6313,0.6947,18.0685,18.2341,18.1513,-6.6021,-2.7578,13.7580,13.3659,13.5620,11.1043,-1.9473,12.1685,12.5557,12.3621,-4.2052,-0.7526,12.1685,12.3166,12.2426,-5.7798,2.6999,9.3016,726.8371,-57573.6000,78105.2962
548.0000,12.7416,17.9422,10225.0000,88225.9000,-78000.9000,4.7014,2142.4983,14160.7365,16303.2348,228.3623,102386.6365,8082.5017,-94304.1348,18.0247,14.2238,24686.0000,0.0000,24686.0000,-1.3566,4798.5415,0.0000,4798.5415,61.7687,0.0000,19887.4585,19887.4585,17.9636,12.0623,15.0130,1.1279,76132.0553,17.9422,18.0247,17.9835,-2.3326,1.9683,18.0247,17.8138,17.9193,1.8963,0.6118,17.9422,17.9971,17.9697,-2.1532,-2.7330,13.5899,13.5800,13.5850,0.3156,-2.0193,12.0623,12.2926,12.1774,-2.1904,-0.6628,12.0623,12.1104,12.0864,-1.8470,2.6821,9.2854,725.5781,-53314.9000,76132.0553
549.0000,12.8467,16.3917,16791.4000,49001.7000,-32210.3000,3.1892,3512.1860,7883.9876,11396.1736,155.9257,56885.6876,13279.2140,-43606.4736,16.9158,13.1282,30101.2000,0.0000,30101.2000,-1.6541,5939.4131,0.0000,5939.4131,75.6619,0.0000,24161.7869,24161.7869,16.9694,12.8073,14.8883,0.7443,50242.2590,16.3917,16.9158,16.6537,-16.0091,2.1082,16.9158,17.8741,17.3949,-6.2897,0.4540,16.3917,16.8159,16.6038,-16.4455,-2.6757,12.9221,13.1369,13.0295,-6.6646,-2.1460,12.8073,12.2291,12.5182,4.1503,-0.4919,12.8073,12.6106,12.7089,7.5514,2.6379,6.2770,490.4961,-2109.1000,50242.2590
550.0000,12.8839,15.9443,19446.9000,45297.3000,-25850.4000,3.1523,4065.0911,7294.1987,11359.2897,154.3793,52591.4987,15381.8089,-37209.6897,16.1742,12.3966,32725.7000,0.0000,32725.7000,-1.7984,6524.9592,0.0000,6524.9592,83.8464,0.0000,26200.7408,26200.7408,16.2903,13.2777,14.7840,0.5044,34046.7843,15.9443,16.1742,16.0592,-7.1364,2.1466,16.1742,17.5016,16.8379,-6.6841,0.3482,15.9443,16.1269,16.0356,-6.8185,-2.5819,12.4111,12.6092,12.5101,-6.2302,-2.1756,13.2777,12.4800,12.8789,4.3904,-0.3773,13.2777,13.1180,13.1979,5.9382,2.5529,6.2318,486.9616,6875.3000,34046.7843
551.0000,11.9452,13.4549,27615.8000,34132.1000,-6516.3000,3.0496,5865.2214,5380.8315,11246.0529,150.1634,39512.9315,21750.5786,-17762.3529,15.3563,11.5899,66540.1000,0.0000,66540.1000,-3.6565,13425.4467,0.0000,13425.4467,172.7070,0.0000,53114.6533,53114.6533,11.9404,16.9993,14.4698,-0.7039,-47516.1594,13.4549,14.0799,13.7674,-27.6196,3.0479,17.0004,16.9527,16.9765,1.7111,-2.4369,13.4549,18.5927,16.0238,-0.1043,-0.0017,11.5899,11.8243,11.7071,-9.6525,-2.8448,11.5899,11.9404,11.7651,-13.4022,2.6400,11.9404,13.6239,12.7821,-4.9792,0.2048,6.0041,469.1652,60023.8000,-47516.1594
552.0000,15.5008,16.2646,31417.6000,29068.3000,2349.3000,-3.0080,6294.7478,4981.9667,11276.7145,149.6605,34050.2667,25122.8522,-8927.4145,15.4490,11.6815,83103.6000,0.0000,83103.6000,-4.5667,16744.5123,0.0000,16744.5123,218.8422,0.0000,66359.0877,66359.0877,13.2351,15.3740,14.3045,-0.9258,-62491.0060,15.5008,14.3437,14.9222,13.9747,0.8309,15.3740,15.6948,15.5344,-17.3654,-3.7359,15.3740,15.5008,15.4374,-7.0387,3.8389,11.6815,11.7032,11.6924,-0.1398,-0.5196,11.6815,11.6969,11.6892,-0.8783,4.0472,15.5928,14.9998,15.2963,30.3789,-3.5276,0.1000,7.8141,85452.9000,-62491.0060
553.0000,15.3057,15.5175,34644.1000,25755.6000,8888.5000,-3.0193,6962.4461,4393.1026,11355.5487,145.9754,30148.7026,27681.6539,-2467.0487,15.2756,11.5106,83357.7000,0.0000,83357.7000,-4.5807,16838.6962,0.0000,16838.6962,219.1496,0.0000,66519.0038,66519.0038,13.1647,15.2741,14.2194,-0.9161,-61834.7259,15.3057,15.0495,15.1776,3.1197,0.8328,15.2741,15.3259,15.3000,-2.7908,-3.7479,15.2741,15.3057,15.2899,-1.7419,3.8521,11.5106,11.6710,11.5908,-1.1876,-0.5205,11.5106,11.5436,11.5271,-1.9183,4.0602,14.9520,15.0241,14.9880,-3.6822,-3.5398,0.1000,7.8141,92246.2000,-61834.7259
554.0000,15.3198,15.0647,37287.2000,22911.9000,14375.3000,-3.0224,7491.9732,3909.4063,11401.3795,146.1896,26821.3063,29795.2268,2973.9205,15.3046,11.5392,92033.5000,0.0000,92033.5000,-5.0575,18583.2958,0.0000,18583.2958,242.7064,0.0000,73450.2042,73450.2042,12.9119,15.3269,14.1194,-1.1150,-75262.9565,15.3198,15.2365,15.2781,1.2510,1.0152,15.3269,15.3217,15.3243,0.3313,-4.0423,15.3269,15.3198,15.3234,0.4415,4.0376,11.5392,11.5775,11.5584,-0.3539,-0.6783,11.5392,11.5369,11.5380,0.1697,4.3791,14.4255,14.5389,14.4822,-6.0666,-3.7008,0.1000,7.8141,106408.8000,-75262.9565
555.0000,15.3289,14.6721,39358.4000,20354.5000,19003.9000,-3.0093,7907.0054,3473.8153,11380.8207,145.3888,23828.3153,31451.3946,7623.0793,15.3228,11.5571,85968.2000,0.0000,85968.2000,-4.7242,17353.9350,0.0000,17353.9350,226.5943,0.0000,68614.2650,68614.2650,12.7968,15.3305,14.0636,-1.1196,-75575.1317,15.3289,15.2958,15.3123,0.4507,0.8910,15.3305,15.3290,15.3297,0.1034,-3.8331,15.3305,15.3289,15.3297,0.1138,3.9004,11.5571,11.5572,11.5571,0.0231,-0.5716,11.5571,11.5534,11.5553,0.2458,4.1525,14.1749,14.2386,14.2067,-3.2867,-3.5809,0.1000,7.8141,104972.1000,-75575.1317
556.0000,15.3497,14.3129,41396.8000,17997.4000,23399.4000,-3.0040,8313.7996,3073.1073,11386.9069,144.9762,21070.5073,33083.0004,12012.4931,15.3451,11.5792,90593.3000,0.0000,90593.3000,-4.9783,18281.5371,0.0000,18281.5371,238.7077,0.0000,72311.7629,72311.7629,12.6403,15.3546,13.9974,-1.2380,-83566.4867,15.3497,15.3269,15.3383,0.3508,0.9904,15.3546,15.3497,15.3521,0.3080,-3.9879,15.3546,15.3497,15.3521,0.3089,3.9944,11.5792,11.5612,11.5702,0.1953,-0.6581,11.5792,11.5748,11.5770,0.2998,4.3202,13.8184,13.8973,13.8578,-4.1723,-3.6621,0.1000,7.8141,113992.7000,-83566.4867
557.0000,15.0885,15.5944,35932.5000,30008.8000,5923.7000,-3.2874,7246.1366,5091.4585,12337.5951,159.2512,35100.2585,28686.3634,-6413.8951,15.1200,11.3572,83526.2000,0.0000,83526.2000,-4.5900,16911.7454,0.0000,16911.7454,219.9986,0.0000,66614.4546,66614.4546,13.0375,15.0283,14.0329,-0.8961,-60487.9367,15.0885,15.2653,15.1769,-1.9099,0.7539,15.0283,15.0914,15.0599,-3.4891,-3.8361,15.0283,15.0885,15.0584,-3.5066,4.0412,11.3572,11.5644,11.4608,-1.2823,-0.4342,11.3572,11.3970,11.3771,-2.3747,4.1558,15.1242,14.8694,14.9968,13.7822,-3.7216,0.1000,7.8141,89449.9000,-60487.9367
558.0000,11.0324,12.3972,31698.1000,37136.6000,-5438.5000,3.4039,6839.3411,5738.6378,12577.9789,165.5057,42875.2378,24858.7589,-18016.4789,14.6771,10.9206,89453.5000,0.0000,89453.5000,-4.9157,18232.6133,0.0000,18232.6133,236.5588,0.0000,71220.8867,71220.8867,11.2709,16.6467,13.9588,-1.2194,-82306.8154,12.7395,13.2108,12.9752,-26.5324,3.8833,16.6467,16.3086,16.4776,17.1466,-3.4902,16.6467,15.1701,15.9084,10.2949,0.4794,10.9206,11.0324,10.9765,-5.8065,-3.5925,10.9206,11.0108,10.9657,-4.9264,3.7810,11.0324,16.4860,13.7592,-14.8973,-0.1885,6.7208,525.1736,84015.0000,-82306.8154
559.0000,12.0857,16.6601,16292.3000,85728.1000,-69435.8000,4.8989,3451.9570,13557.2592,17009.2162,237.9462,99285.3592,12840.3430,-86445.0162,15.7478,11.9758,53965.9000,0.0000,53965.9000,-2.9656,10826.1909,0.0000,10826.1909,143.8503,0.0000,43139.7091,43139.7091,16.4253,12.1753,14.3003,0.4695,31692.9607,16.6601,15.6596,16.1598,38.4698,2.6480,16.4253,16.4833,16.4543,-0.2436,-0.3176,16.6601,16.4253,16.5427,7.6928,-2.2510,11.9758,11.7019,11.8388,10.4437,-2.6215,11.9758,10.8690,11.4224,5.5490,0.3441,11.9779,12.5276,12.2528,-18.1417,2.2774,9.7509,761.9519,-15469.9000,31692.9607
560.0000,12.2936,17.7454,10824.2000,123417.9000,-112593.7000,6.3957,2285.2918,19608.8848,21894.1766,309.5320,143026.7848,8538.9082,-134487.8766,17.3393,13.5459,40952.7000,0.0000,40952.7000,-2.2504,8033.7869,0.0000,8033.7869,107.0965,0.0000,32918.9131,32918.9131,17.3683,11.7991,14.5837,1.3191,89040.6442,17.7454,17.3393,17.5424,16.7217,2.8335,17.3393,16.6015,16.9704,6.2656,0.5830,17.7454,17.4938,17.6196,13.0330,-3.5622,13.0973,12.7797,12.9385,13.3081,-2.8820,11.7991,11.4991,11.6491,2.7731,-0.6316,11.7991,11.8949,11.8470,-4.8594,3.5136,12.6760,990.5199,-71641.0000,89040.6442
561.0000,12.4538,18.1815,8056.0000,135306.5000,-127250.5000,6.8135,1696.2324,21575.6951,23271.9275,329.5530,156882.1951,6359.7676,-150522.4275,17.9977,17.0902,12689.2000,5717.8000,6971.4000,-1.0011,2467.4445,1000.6871,3468.1316,47.3203,6718.4871,10221.7555,3503.2684,17.9463,11.7611,14.8537,2.0543,138662.5763,18.1815,17.9977,18.0896,6.6410,2.4815,17.9977,17.5466,17.7722,9.7131,1.4804,18.1815,18.0828,18.1322,6.2229,-4.3320,13.7805,13.5484,13.6644,8.7981,-2.6049,11.7611,11.7145,11.7378,1.1078,-1.6038,11.7611,11.7763,11.7687,-0.9072,4.2086,13.5292,1057.1877,-120279.1000,138662.5763
562.0000,12.3572,18.3327,5149.0000,146426.2000,-141277.2000,7.1878,1085.9239,23297.9054,24383.8293,347.5018,169724.1054,4063.0761,-165661.0293,18.2606,18.4642,5248.9000,3930.9000,1318.0000,-0.4973,1017.1550,691.2811,1708.4361,23.5793,4622.1811,4231.7450,-390.4361,18.2392,11.8701,15.0546,2.4349,164355.8548,18.3327,18.2606,18.2967,2.5367,2.4029,18.2606,18.0852,18.1729,4.8739,1.9056,18.3327,18.3005,18.3166,2.2632,-4.7849,13.1141,13.2675,13.1908,-5.6780,-2.5617,11.8701,11.8253,11.8477,1.3640,-2.0644,11.8701,11.8532,11.8616,1.1589,4.6261,14.2887,1116.5358,-139959.2000,164355.8548
563.0000,12.3006,18.3846,3906.7000,157227.0000,-153320.3000,7.6336,824.7151,24984.5057,25809.2208,368.6640,182211.5057,3081.9849,-179129.5208,12.1766,16.2620,2259.2000,11737.5000,-9478.3000,0.7478,479.0001,1876.0588,2355.0589,36.6921,13613.5588,1780.1999,-11833.3589,18.2138,12.2811,15.2475,2.8413,191787.0131,18.3846,18.3547,18.3696,0.9177,2.0612,17.7976,17.8941,17.8458,-3.9102,2.8090,18.3846,18.3750,18.3798,0.7999,-5.5724,12.1766,12.4874,12.3320,-10.3266,-2.2953,12.2811,12.1766,12.2289,4.6372,-3.0431,12.2811,12.2203,12.2507,4.7329,5.3384,16.6814,1303.5067,-162798.6000,191787.0131
564.0000,12.4166,18.5774,3000.6000,167261.9000,-164261.3000,8.0607,632.1902,26648.7801,27280.9703,389.0181,193910.6801,2368.4098,-191542.2703,12.4089,17.6910,991.6000,24317.5000,-23325.9000,1.3466,209.4446,3898.3506,4107.7952,65.3499,28215.8506,782.1554,-27433.6952,18.3930,12.4565,15.4248,3.1911,215400.6341,18.5774,18.5043,18.5409,2.1039,1.9623,18.1733,18.0999,18.1366,3.5471,3.3089,18.5774,18.5520,18.5647,2.2692,-6.0984,12.4089,12.3845,12.3967,0.8181,-2.2381,12.4565,12.4089,12.4327,2.4973,-3.5846,12.4565,12.4289,12.4427,2.3542,5.8227,18.7108,1462.0887,-187587.2000,215400.6341
565.0000,12.5537,18.7934,1958.6000,178041.0000,-176082.4000,8.5159,411.6973,28454.4604,28866.1577,411.1099,206495.4604,1546.9027,-204948.5577,12.5589,17.9858,804.9000,32209.7000,-31404.8000,1.7557,169.5962,5173.6363,5343.2325,85.2004,37383.3363,635.3038,-36748.0325,18.6043,12.5884,15.5964,3.5309,238335.3459,18.7934,18.7040,18.7487,2.5453,1.9450,18.3633,18.3172,18.3403,2.4945,3.7007,18.7934,18.7660,18.7797,2.6317,-6.5709,12.5589,12.5080,12.5335,1.6881,-2.2534,12.5884,12.5589,12.5737,1.7386,-4.0091,12.5884,12.5701,12.5793,1.6856,6.2625,20.4339,1596.7332,-207487.2000,238335.3459
566.0000,12.6580,18.9793,732.4000,188993.0000,-188260.6000,8.9697,153.6796,30276.6031,30430.2828,433.2189,219269.6031,578.7204,-218690.8828,12.6630,18.3272,0.9000,36054.6000,-36053.7000,1.9158,0.1893,5799.1440,5799.3333,92.9213,41853.7440,0.7107,-41853.0333,18.8158,12.6826,15.7492,3.8149,257507.1711,18.9793,18.9002,18.9397,2.3428,2.0231,18.6215,18.5676,18.5945,3.1060,3.9389,18.9793,18.9566,18.9679,2.3087,-6.9466,12.6630,12.6237,12.6434,1.3635,-2.3513,12.6826,12.6630,12.6728,1.2333,-4.2671,12.6826,12.6702,12.6764,1.2092,6.6184,21.6586,1692.4327,-224314.3000,257507.1711
567.0000,12.7393,19.0914,255.0000,199194.7000,-198939.7000,9.4270,53.4336,31970.1249,32023.5585,455.5450,231164.8249,201.5664,-230963.2585,12.7426,18.4079,0.0000,31844.0000,-31844.0000,1.6920,0.0000,5127.2984,5127.2984,82.0992,36971.2984,0.0000,-36971.2984,18.9569,12.7580,15.8574,3.9385,265848.3578,19.0914,19.0437,19.0675,1.5794,2.2499,18.7708,18.7369,18.7539,1.9597,3.9418,19.0914,19.0777,19.0845,1.4447,-7.1772,12.7426,12.7148,12.7287,1.0667,-2.5783,12.7580,12.7426,12.7503,0.9725,-4.2703,12.7580,12.7485,12.7532,0.9644,6.8487,22.1277,1729.0863,-230783.7000,265848.3578
568.0000,12.8058,19.1605,241.8000,206536.3000,-206294.5000,9.7733,50.6110,33198.9215,33249.5325,472.5184,239735.2215,191.1890,-239544.0325,12.8081,18.4740,0.0000,27404.0000,-27404.0000,1.4561,0.0000,4416.2472,4416.2472,70.6733,31820.2472,0.0000,-31820.2472,19.0511,12.8209,15.9360,3.9976,269839.2971,19.1605,19.1331,19.1468,0.9938,2.4471,18.8872,18.8613,18.8743,1.4907,3.9032,19.1605,19.1522,19.1563,0.9035,-7.3262,12.8081,12.7871,12.7976,0.8684,-2.7724,12.8209,12.8081,12.8145,0.8120,-4.2285,12.8209,12.8132,12.8171,0.8076,7.0009,22.3516,1746.5856,-233698.5000,269839.2971
569.0000,12.8424,19.1939,315.5000,208518.9000,-208203.4000,9.8708,65.9966,33545.7261,33611.7226,477.4422,242064.6261,249.5034,-241815.1226,12.8438,18.5100,0.0000,22309.6000,-22309.6000,1.1854,0.0000,3596.9833,3596.9833,57.5493,25906.5833,0.0000,-25906.5833,19.1082,12.8507,15.9794,3.9533,266845.5560,19.1939,19.1805,19.1872,0.5250,2.5813,18.9695,18.9504,18.9600,1.0708,3.7666,19.1939,19.1898,19.1919,0.4656,-7.2896,12.8438,12.8319,12.8378,0.5228,-2.8951,12.8507,12.8438,12.8472,0.4318,-4.0805,12.8507,12.8468,12.8487,0.4189,6.9757,22.0105,1719.9349,-230513.0000,266845.5560
570.0000,12.8464,19.1739,750.2000,205350.9000,-204600.7000,9.7437,156.9171,33039.0822,33195.9993,471.4461,238389.9822,593.2829,-237796.6993,12.8470,18.4327,128.8000,15409.0000,-15280.2000,0.8258,27.0129,2484.5037,2511.5166,40.1091,17893.5037,101.7871,-17791.7166,19.1150,12.8472,15.9811,3.7855,255519.0600,19.1739,19.1771,19.1755,-0.1048,2.6804,19.0018,18.9927,18.9973,0.4872,3.5063,19.1739,19.1757,19.1748,-0.1689,-7.0633,12.8470,12.8444,12.8457,0.1321,-2.9726,12.8472,12.8470,12.8471,0.0352,-3.7985,12.8472,12.8472,12.8472,0.0188,6.7711,21.0440,1644.4068,-219880.9000,255519.0600
571.0000,12.5828,18.7194,2270.5000,110957.9000,-108687.4000,5.3619,477.0239,17745.0067,18222.0306,259.6180,128702.9067,1793.4761,-126909.4306,18.8965,15.5922,3155.6000,188.0000,2967.6000,-0.1834,606.5510,33.4565,640.0075,9.1824,221.4565,2549.0490,2327.5925,18.8500,12.3379,15.5940,1.9270,130069.2819,18.7194,18.8965,18.8080,-4.3985,1.7203,18.8965,18.9389,18.9177,-0.9228,1.5369,18.7194,18.8125,18.7659,-4.8968,-3.6415,12.8437,12.8440,12.8438,0.0146,-1.8484,12.3379,12.5409,12.4394,-4.8824,-1.6650,12.3379,12.4455,12.3917,-5.4602,3.5135,10.6824,834.7345,-105719.8000,130069.2819
572.0000,12.4659,18.5713,2556.9000,110461.3000,-107904.4000,5.3533,538.2579,17618.7758,18157.0337,258.8424,128080.0758,2018.6421,-126061.4337,18.6614,14.8529,5198.5000,0.0000,5198.5000,-0.2857,1002.2048,0.0000,1002.2048,12.8748,0.0000,4196.2952,4196.2952,18.6586,12.2784,15.4685,1.8475,124705.1560,18.5713,18.6614,18.6163,-2.2754,1.7570,18.6614,18.7739,18.7176,-2.3776,1.4714,18.5713,18.6114,18.5913,-2.0704,-3.5963,12.7258,12.7681,12.7470,-1.1321,-1.8797,12.2784,12.3446,12.3115,-1.5067,-1.5940,12.2784,12.3024,12.2904,-1.1850,3.4736,10.6312,830.7399,-102705.9000,124705.1560
573.0000,12.4955,18.0926,4992.9000,68515.3000,-63522.4000,3.4977,1050.5399,10935.6307,11986.1706,169.4144,79450.9307,3942.3601,-75508.5706,18.3462,14.5414,10472.1000,0.0000,10472.1000,-0.5755,2027.0770,0.0000,2027.0770,26.0389,0.0000,8445.0230,8445.0230,18.3412,12.1213,15.2313,1.0386,70105.1019,18.0926,18.3462,18.2194,-4.7532,1.2975,18.3462,18.6168,18.4815,-2.8122,0.7221,18.0926,18.2508,18.1717,-5.0274,-2.2001,13.2227,12.9991,13.1109,4.4284,-1.3577,12.1213,12.2525,12.1869,-1.4666,-0.7823,12.1213,12.1760,12.1486,-1.6743,2.1400,6.9243,541.0724,-53050.3000,70105.1019
574.0000,12.5466,17.9545,6045.6000,65120.6000,-59075.0000,3.3920,1270.9356,10405.8824,11676.8180,164.4617,75526.4824,4774.6644,-70751.8180,18.0817,14.2800,12543.4000,0.0000,12543.4000,-0.6893,2436.4015,0.0000,2436.4015,31.3565,0.0000,10106.9985,10106.9985,18.1125,12.1116,15.1120,0.9268,62556.2304,17.9545,18.0817,18.0181,-2.3924,1.3088,18.0817,18.4020,18.2418,-2.8560,0.6195,17.9545,18.0264,17.9905,-2.1500,-2.0832,13.2383,13.1781,13.2082,1.2111,-1.3604,12.1116,12.1683,12.1400,-0.5298,-0.6711,12.1116,12.1238,12.1177,-0.3366,2.0316,6.7123,524.5047,-46531.6000,62556.2304
575.0000,12.8670,17.6747,8574.0000,52884.5000,-44310.5000,2.9453,1792.7764,8512.6658,10305.4422,143.2174,61397.1658,6781.2236,-54615.9422,17.7882,13.9901,34713.9000,0.0000,34713.9000,-1.9076,6768.9425,0.0000,6768.9425,87.1714,0.0000,27944.9575,27944.9575,17.8178,12.2177,15.0177,0.8033,54221.6255,17.6747,17.7882,17.7315,-3.4226,2.0931,17.7882,18.4141,18.1011,-1.6613,0.1854,17.6747,17.7702,17.7225,-3.1975,-2.3249,13.8111,13.6121,13.7116,6.1116,-2.1085,12.2177,12.1113,12.1645,0.3329,-0.2009,12.2177,12.1868,12.2022,1.0572,2.3094,5.7550,449.7073,-9596.6000,54221.6255
576.0000,13.0201,17.2647,10995.1000,46578.9000,-35583.8000,2.7732,2293.1331,7524.1191,9817.2522,135.2272,54103.0191,8701.9669,-45401.0522,17.4917,13.6973,44191.3000,0.0000,44191.3000,-2.4284,8651.2487,0.0000,8651.2487,111.5295,0.0000,35540.0513,35540.0513,17.4255,12.3640,14.8947,0.5008,33801.0435,17.2647,17.4119,17.3383,-4.7080,2.2140,17.4255,18.3155,17.8705,-2.7468,-0.2145,17.2647,17.4255,17.3451,-4.5177,-1.9459,13.6973,13.7015,13.6994,-0.1106,-2.1961,13.6973,11.7291,12.7132,6.6582,0.2323,12.2889,12.2582,12.2735,0.8972,1.9638,5.3973,421.7547,8607.5000,33801.0435
577.0000,12.9960,16.6794,13295.4000,41520.3000,-28224.9000,2.6538,2774.0006,6703.2503,9477.2509,129.6573,48223.5503,10521.3994,-37702.1509,17.0325,13.2438,46403.9000,0.0000,46403.9000,-2.5500,9141.4409,0.0000,9141.4409,117.7121,0.0000,37262.4591,37262.4591,16.9316,12.6666,14.7991,0.3487,23535.5952,16.6794,16.8880,16.7837,-6.6559,2.2056,16.9316,17.9574,17.4445,-5.1035,-0.3444,16.6794,16.9316,16.8055,-6.4748,-1.7751,13.2438,13.3895,13.3167,-4.5817,-2.1769,13.2438,12.6832,12.9635,3.0575,0.3731,12.6701,12.5211,12.5956,3.9228,1.8038,5.1689,403.9036,18179.0000,23535.5952
578.0000,12.8501,16.0266,15065.0000,36974.6000,-21909.6000,2.5311,3150.9012,5949.3893,9100.2905,123.8666,42923.9893,11914.0988,-31009.8905,16.4666,12.6852,55217.2000,0.0000,55217.2000,-3.0343,10963.7829,0.0000,10963.7829,141.1855,0.0000,44253.4171,44253.4171,12.7736,16.3898,14.5817,-0.4175,-28180.3104,16.0266,16.2401,16.1334,-7.8116,2.5294,16.3908,16.7499,16.5704,-10.5125,-2.0221,16.0266,17.5757,16.8012,-0.0153,-0.0017,12.6852,12.8740,12.7796,-6.4445,-2.3608,12.6852,12.7736,12.7294,-2.7883,2.1906,12.7736,12.5193,12.6465,0.6510,0.1702,4.9239,384.7573,33307.6000,-28180.3104
