Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
579.0000,12.3473,14.9562,17236.2000,33098.6000,-15862.4000,2.4608,3635.7249,5265.1488,8900.8737,120.7112,38363.7488,13600.4751,-24763.2737,15.8984,12.1247,55219.4000,0.0000,55219.4000,-3.0344,11053.5083,0.0000,11053.5083,142.5904,0.0000,44165.8917,44165.8917,12.3156,16.6332,14.4744,-0.5158,-34819.0065,14.9933,15.3173,15.1553,-11.7669,2.5078,16.6332,16.6116,16.6224,0.6643,-2.0438,16.6332,16.9330,16.7831,-0.1816,0.0470,12.1247,12.3222,12.2234,-6.6751,-2.3375,12.1247,12.3156,12.2201,-6.1095,2.2142,12.3156,12.8242,12.5699,-0.8875,0.1233,4.8177,376.4590,39357.0000,-34819.0065
580.0000,11.9113,13.9524,19455.6000,29650.7000,-10195.1000,2.4133,4134.5055,4670.8277,8805.3332,118.9189,34321.5277,15321.0945,-19000.4332,15.5577,11.7887,62694.8000,0.0000,62694.8000,-3.4452,12612.2164,0.0000,12612.2164,163.5188,0.0000,50082.5836,50082.5836,11.9487,16.7736,14.3611,-0.7594,-51260.7409,14.2810,14.5118,14.3964,-9.1218,2.7302,16.7736,16.7292,16.7514,1.5932,-2.4376,16.7736,16.7831,16.7783,-0.0210,0.3169,11.7887,11.9113,11.8500,-4.4701,-2.5271,11.7887,11.9058,11.8473,-4.4631,2.6408,11.9113,12.9438,12.4276,-1.6814,-0.1137,4.7512,371.2658,52499.7000,-51260.7409
581.0000,12.0532,15.3787,17156.1000,45240.4000,-28084.3000,3.0305,3636.9976,7149.2259,10786.2235,148.4956,52389.6259,13519.1024,-38870.5235,15.8307,12.0580,61818.8000,0.0000,61818.8000,-3.3971,12386.6689,0.0000,12386.6689,162.2095,0.0000,49432.1311,49432.1311,11.9951,16.6989,14.3470,-0.5551,-37467.7696,15.3787,15.1315,15.2551,10.3993,2.8923,16.7478,16.7486,16.7482,-0.0020,-2.2033,15.3787,17.4782,16.4284,-4.1860,-0.1382,12.0580,12.0023,12.0301,2.2104,-2.7087,12.0580,11.9951,12.0265,2.1999,2.3869,11.9951,12.4814,12.2383,-2.2478,0.3218,5.9953,468.4793,33734.5000,-37467.7696
582.0000,12.2507,15.9541,16450.8000,52098.1000,-35647.3000,3.3179,3475.7558,8269.4698,11745.2256,162.1853,60367.5698,12975.0442,-47392.5256,16.0985,12.3222,71136.4000,0.0000,71136.4000,-3.9091,14198.7630,0.0000,14198.7630,185.7581,0.0000,56937.6370,56937.6370,12.2455,16.3721,14.3088,-0.6003,-40519.8131,15.9541,15.7964,15.8752,7.5205,3.2761,16.3792,16.4811,16.4301,-3.8017,-2.5875,15.9541,16.8142,16.3841,-0.4980,-0.0417,12.3222,12.2520,12.2871,3.1373,-3.0605,12.3222,12.2455,12.2838,3.1413,2.8032,12.2455,12.2352,12.2403,0.0613,0.2573,6.5331,510.5080,35489.1000,-40519.8131
583.0000,12.4977,17.9908,8803.7000,105190.6000,-96386.9000,5.4292,1852.2885,16790.1670,18642.4555,262.8700,121980.7670,6951.4115,-115029.3555,17.3994,13.6055,42112.5000,0.0000,42112.5000,-2.3142,8254.5767,0.0000,8254.5767,109.4499,0.0000,33857.9233,33857.9233,17.4727,11.7946,14.6337,1.0107,68219.9393,17.9908,17.3994,17.6951,21.9984,2.5606,17.3994,16.1807,16.7901,4.3800,0.2464,17.9908,17.5837,17.7873,16.9692,-2.8686,13.4797,13.1485,13.3141,12.4300,-2.5811,11.7946,12.3891,12.0919,-2.2801,-0.2669,11.7946,11.9079,11.8513,-4.6587,2.8481,10.7385,839.1213,-54274.4000,68219.9393
584.0000,12.4333,18.3348,6024.6000,142115.3000,-136090.7000,7.0296,1268.9518,22650.8808,23919.8326,340.0523,164766.1808,4755.6482,-160010.5326,18.1699,14.3670,30918.6000,0.0000,30918.6000,-1.6991,5998.6287,0.0000,5998.6287,78.5557,0.0000,24919.9713,24919.9713,18.0653,11.7756,14.9205,1.9158,129316.8982,18.3348,18.1699,18.2524,6.7609,2.8164,18.1699,17.4209,17.7954,12.1683,1.1174,18.3348,18.2362,18.2855,6.0489,-4.2132,13.3559,13.3452,13.3505,0.4762,-2.9096,11.7756,11.9368,11.8562,-2.8080,-1.2105,11.7756,11.7893,11.7824,-0.7943,4.1201,13.9019,1086.3120,-105172.1000,129316.8982
585.0000,12.5728,18.6223,4346.4000,152248.7000,-147902.3000,7.4212,913.3171,24342.9281,25256.2452,358.6268,176591.6281,3433.0829,-173158.5452,18.5198,19.2251,7770.8000,7200.3000,570.5000,-0.8096,1500.8268,1272.3305,2773.1573,38.5140,8472.6305,6269.9732,-2202.6573,18.4815,11.8360,15.1587,2.5106,169467.2896,18.6223,18.5198,18.5711,3.8823,2.5948,18.5198,18.2457,18.3827,7.1243,1.7852,18.6223,18.5687,18.5955,3.7772,-4.8264,14.0212,13.8444,13.9328,7.0625,-2.7436,11.8360,11.8427,11.8394,-0.1667,-1.9340,11.8360,11.8271,11.8315,0.6286,4.6776,14.7434,1152.0671,-147331.8000,169467.2896
586.0000,12.3895,18.5331,3125.9000,160503.0000,-157377.1000,7.7478,658.8913,25556.2995,26215.1908,374.5348,186059.2995,2467.0087,-183592.2908,12.1975,15.2445,2697.0000,7292.4000,-4595.4000,0.5357,571.6275,1165.8870,1737.5145,26.0315,8458.2870,2125.3725,-6332.9145,18.3718,12.3159,15.3439,2.8664,193481.7065,18.5331,18.5449,18.5390,-0.3504,2.1779,17.8934,18.0231,17.9583,-5.0863,2.7136,18.5331,18.5416,18.5374,-0.6653,-5.5699,12.1975,12.7090,12.4532,-17.8184,-2.4041,12.3159,12.1975,12.2567,5.0730,-2.9397,12.3159,12.2458,12.2809,5.4589,5.3438,16.4854,1288.1912,-161972.5000,193481.7065
587.0000,12.4076,18.6145,2295.1000,167394.1000,-165099.0000,8.0303,483.6235,26664.4262,27148.0496,387.6589,194058.5262,1811.4765,-192247.0496,12.3868,16.5986,1181.4000,6685.6000,-5504.2000,0.4202,249.6237,1071.4662,1321.0899,20.5029,7757.0662,931.7763,-6825.2899,18.4728,12.4298,15.4513,2.9179,196961.4652,18.6145,18.5912,18.6028,0.8064,2.3093,18.2844,18.1979,18.2412,3.4501,2.7294,18.6145,18.6039,18.6092,0.9033,-5.7210,12.3868,12.4052,12.3960,-0.6543,-2.5367,12.4298,12.3868,12.4083,1.8655,-2.9569,12.4298,12.4087,12.4192,1.7059,5.4936,16.8078,1313.3877,-170603.2000,196961.4652
588.0000,12.4687,18.7155,1745.0000,170988.3000,-169243.3000,8.1715,367.3264,27274.6209,27641.9473,394.4450,198262.9209,1377.6736,-196885.2473,12.4684,17.5683,552.8000,8965.7000,-8412.9000,0.5068,116.6488,1438.4045,1555.0533,24.6282,10404.1045,436.1512,-9967.9533,18.6095,12.4877,15.5486,3.0357,204909.1310,18.7155,18.6809,18.6982,1.1867,2.3194,18.4814,18.4195,18.4504,2.5616,2.8262,18.7155,18.7012,18.7084,1.2323,-5.8521,12.4684,12.4479,12.4582,0.7858,-2.5549,12.4877,12.4684,12.4781,0.8780,-3.0617,12.4877,12.4781,12.4829,0.8045,5.6166,17.2591,1348.6502,-177656.2000,204909.1310
589.0000,12.5589,18.8357,1349.4000,175971.5000,-174622.1000,8.3864,283.6186,28127.0399,28410.6585,404.9143,204098.5399,1065.7814,-203032.7585,12.5603,17.2488,1286.3000,11480.4000,-10194.1000,0.6807,271.0235,1844.0549,2115.0784,33.1473,13324.4549,1015.2765,-12309.1784,18.6953,12.5847,15.6400,3.1659,213697.1126,18.8357,18.7935,18.8146,1.4411,2.3186,18.4430,18.4445,18.4437,-0.0447,2.9993,18.8357,18.8192,18.8275,1.4734,-6.0678,12.5603,12.5315,12.5459,1.0949,-2.5686,12.5847,12.5603,12.5725,1.1757,-3.2493,12.5847,12.5710,12.5779,1.1821,5.8179,18.0367,1409.4169,-184816.2000,213697.1126
590.0000,12.6077,18.9147,918.4000,181641.9000,-180723.5000,8.6320,192.8716,29065.6206,29258.4923,416.9455,210707.5206,725.5284,-209981.9923,12.6095,18.1958,100.8000,12529.7000,-12428.9000,0.6713,21.2216,2013.8989,2035.1206,32.5706,14543.5989,79.5784,-14464.0206,18.8247,12.6204,15.7226,3.2982,222630.5641,18.9147,18.8848,18.8997,1.0629,2.3978,18.7341,18.6645,18.6993,3.1201,3.0691,18.9147,18.9036,18.9091,1.0217,-6.2342,12.6095,12.5920,12.6007,0.6975,-2.6536,12.6204,12.6095,12.6149,0.5478,-3.3249,12.6204,12.6147,12.6175,0.5146,5.9784,18.5075,1446.1983,-193152.4000,222630.5641
591.0000,12.6491,18.9600,889.2000,186370.6000,-185481.4000,8.8540,186.6092,29850.3922,30037.0014,427.7898,216220.9922,702.5908,-215518.4014,12.6499,18.2324,87.1000,10247.5000,-10160.4000,0.5493,18.3254,1647.9577,1666.2830,26.6556,11895.4577,68.7746,-11826.6830,18.8994,12.6603,15.7799,3.3524,226284.3911,18.9600,18.9426,18.9513,0.6587,2.5130,18.8152,18.7872,18.8012,1.2658,3.0623,18.9600,18.9536,18.9568,0.6116,-6.3409,12.6499,12.6368,12.6433,0.5504,-2.7682,12.6603,12.6499,12.6551,0.5207,-3.3175,12.6603,12.6547,12.6575,0.5178,6.0857,18.7083,1461.8947,-195641.8000,226284.3911
592.0000,12.6970,19.0088,910.9000,190576.3000,-189665.4000,9.0538,191.0090,30557.3806,30748.3896,437.5601,221133.6806,719.8910,-220413.7896,12.6976,18.2689,99.0000,10188.5000,-10089.5000,0.5468,20.8130,1639.5024,1660.3154,26.5403,11828.0024,78.1870,-11749.8154,18.9530,12.7099,15.8314,3.4249,231180.0893,19.0088,18.9925,19.0007,0.6314,2.5755,18.8658,18.8504,18.8581,0.7222,3.1223,19.0088,19.0024,19.0056,0.6245,-6.4784,12.6976,12.6835,12.6905,0.6055,-2.8357,12.7099,12.6976,12.7037,0.6230,-3.3825,12.7099,12.7032,12.7065,0.6278,6.2182,19.1034,1492.7681,-199754.9000,231180.0893
593.0000,12.7609,19.0670,1049.9000,194405.7000,-193355.8000,9.2421,219.9198,31216.9253,31436.8452,446.8017,225622.6253,829.9802,-224792.6452,12.7618,18.1869,324.6000,12784.0000,-12459.4000,0.6971,68.1709,2058.9139,2127.0848,33.8607,14842.9139,256.4291,-14586.4848,18.9949,12.7775,15.8862,3.5311,238347.1617,19.0670,19.0483,19.0576,0.7233,2.5756,18.8648,18.8630,18.8639,0.1060,3.2727,19.0670,19.0597,19.0633,0.7325,-6.6665,12.7618,12.7433,12.7526,0.7842,-2.8483,12.7775,12.7618,12.7696,0.8310,-3.5454,12.7775,12.7687,12.7731,0.8393,6.3937,19.7810,1545.7191,-205815.2000,238347.1617
594.0000,12.8450,19.1445,1217.3000,198142.1000,-196924.8000,9.4273,254.6248,31878.2495,32132.8743,455.9551,230020.3495,962.6752,-229057.6743,12.8464,17.5227,1668.7000,14650.8000,-12982.1000,0.8702,349.9749,2362.2376,2712.2125,42.3928,17013.0376,1318.7251,-15694.3125,19.0057,12.8660,15.9359,3.6126,243850.5578,19.1445,19.1200,19.1322,0.9358,2.5660,18.7155,18.7473,18.7314,-1.5634,3.4362,19.1445,19.1351,19.1398,0.9583,-6.8613,12.8464,12.8223,12.8344,1.0229,-2.8524,12.8660,12.8464,12.8562,1.0810,-3.7225,12.8660,12.8549,12.8605,1.0900,6.5749,20.5015,1602.0168,-209906.9000,243850.5578
595.0000,12.6553,18.7192,3086.9000,112919.8000,-109832.9000,5.4971,647.7546,18088.5795,18736.3342,266.2348,131008.3795,2439.1454,-128569.2342,18.8717,15.2625,6442.8000,153.5000,6289.3000,-0.3622,1238.7842,27.3041,1266.0883,18.1537,180.8041,5204.0158,5023.2117,18.8060,12.3697,15.5879,1.8885,127471.7247,18.7192,18.8717,18.7955,-4.0280,1.8307,18.8717,18.8093,18.8405,1.3525,1.4685,18.7192,18.8047,18.7620,-4.5237,-3.6664,13.0701,12.9869,13.0285,2.3784,-1.9531,12.3697,12.5709,12.4703,-4.6217,-1.5909,12.3697,12.4726,12.4211,-5.2658,3.5440,10.9579,856.2668,-103543.6000,127471.7247
596.0000,12.5610,18.5686,3634.2000,111910.7000,-108276.5000,5.4778,763.8135,17888.5114,18652.3250,265.0843,129799.2114,2870.3865,-126928.8250,18.6513,14.8429,8029.3000,0.0000,8029.3000,-0.4412,1548.1469,0.0000,1548.1469,19.8940,0.0000,6481.1531,6481.1531,18.6443,12.3112,15.4778,1.8226,123027.4274,18.5686,18.6513,18.6100,-2.2032,1.8552,18.6513,18.7368,18.6940,-1.7319,1.4140,18.5686,18.6082,18.5884,-2.0588,-3.6227,12.9298,12.9637,12.9468,-0.9506,-1.9730,12.3112,12.3787,12.3450,-1.4769,-1.5318,12.3112,12.3343,12.3228,-1.1512,3.5048,10.8717,849.5335,-100247.2000,123027.4274
597.0000,12.6208,18.0160,6739.0000,71443.0000,-64704.0000,3.7269,1414.9332,11435.4363,12850.3696,180.7537,82878.4363,5324.0668,-77554.3696,18.2845,14.4804,12968.5000,0.0000,12968.5000,-0.7126,2512.3153,0.0000,2512.3153,32.2517,0.0000,10456.1847,10456.1847,18.2836,12.2258,15.2547,1.0434,70428.3340,18.0160,18.2845,18.1502,-5.5120,1.4208,18.2845,18.5867,18.4356,-3.0835,0.7082,18.0160,18.1906,18.1033,-5.8185,-2.3061,13.3545,13.1752,13.2649,3.8744,-1.4798,12.2258,12.3088,12.2673,-0.9020,-0.7672,12.2258,12.2557,12.2407,-0.9544,2.2470,7.3757,576.3454,-51735.5000,70428.3340
598.0000,12.6689,17.8814,7765.1000,67852.3000,-60087.2000,3.6106,1629.0549,10872.5972,12501.6522,175.2901,78724.8972,6136.0451,-72588.8522,18.0029,14.2022,14426.7000,0.0000,14426.7000,-0.7928,2805.1115,0.0000,2805.1115,36.1024,0.0000,11621.5885,11621.5885,18.0394,12.2459,15.1426,0.9328,62965.6847,17.8814,18.0029,17.9421,-2.4758,1.4159,18.0029,18.3484,18.1757,-3.1010,0.6231,17.8814,17.9517,17.9165,-2.2184,-2.1947,13.3097,13.2894,13.2995,0.4539,-1.4678,12.2459,12.2613,12.2536,-0.1295,-0.6750,12.2459,12.2438,12.2448,0.0851,2.1428,7.1462,558.4140,-45660.5000,62965.6847
599.0000,12.9156,17.4201,11178.5000,55710.2000,-44531.7000,3.2143,2335.4617,8977.5181,11312.9799,156.5394,64687.7181,8843.0383,-55844.6799,17.5843,13.7887,34925.6000,0.0000,34925.6000,-1.9192,6828.8028,0.0000,6828.8028,87.8212,0.0000,28096.7972,28096.7972,17.6308,12.4937,15.0623,0.8519,57503.0230,17.4201,17.5843,17.5022,-5.2738,2.2217,17.5843,18.2677,17.9260,-2.9771,0.3025,17.4201,17.5567,17.4884,-5.1316,-2.5998,13.5605,13.4786,13.5196,2.6911,-2.2469,12.4937,12.2239,12.3588,1.3052,-0.3277,12.4937,12.4242,12.4590,2.6197,2.5746,6.2985,492.1748,-9606.1000,57503.0230
600.0000,13.0381,17.1251,12834.7000,49643.0000,-36808.3000,3.0137,2675.9955,8022.4047,10698.4002,147.0419,57665.4047,10158.7045,-47506.7002,17.2614,13.4699,42255.9000,0.0000,42255.9000,-2.3221,8298.2256,0.0000,8298.2256,107.0191,0.0000,33957.6744,33957.6744,17.2386,12.6626,14.9506,0.5749,38803.1794,17.1251,17.2409,17.1830,-3.8167,2.2841,17.2386,18.4962,17.8674,-0.6715,-0.0380,17.1251,17.2386,17.1818,-3.6634,-2.2365,13.4699,13.4849,13.4774,-0.4739,-2.2809,13.4699,11.4460,12.4579,1.2314,0.0412,12.6403,12.5832,12.6117,1.8786,2.2397,5.8937,460.5454,5447.6000,38803.1794
601.0000,13.0061,16.7251,14080.5000,44767.0000,-30686.5000,2.8481,2937.3088,7229.1038,10166.4125,139.1320,51996.1038,11143.1912,-40852.9125,16.9272,13.1399,41091.4000,0.0000,41091.4000,-2.2581,8106.6634,0.0000,8106.6634,104.6511,0.0000,32984.7366,32984.7366,16.8764,12.8602,14.8683,0.4622,31198.8740,16.7251,16.8713,16.7982,-4.6085,2.1830,16.8764,18.5535,17.7149,-1.8050,-0.0751,16.7251,16.8764,16.8007,-4.5640,-2.0892,13.1399,13.2478,13.1938,-3.3862,-2.1767,13.1399,11.9972,12.5686,1.3706,0.0813,12.8267,12.7551,12.7909,2.1979,2.0954,5.5817,436.1587,10404.9000,31198.8740
602.0000,12.9382,16.2897,15190.2000,40397.8000,-25207.6000,2.6993,3172.4025,6513.3602,9685.7627,132.0249,46911.1602,12017.7975,-34893.3627,16.6281,12.8447,46192.9000,0.0000,46192.9000,-2.5384,9151.1385,0.0000,9151.1385,118.3273,0.0000,37041.7615,37041.7615,16.4788,13.0941,14.7864,0.2922,19720.5593,16.2897,16.4496,16.3697,-5.1357,2.2222,16.4788,17.8818,17.1803,-6.4165,-0.3162,16.2897,16.4788,16.3842,-4.9907,-1.8268,12.8447,12.9555,12.9001,-3.5096,-2.1958,12.8447,12.5407,12.6927,1.5332,0.3426,12.9918,12.9178,12.9548,2.0128,1.8532,5.2871,413.1389,20985.3000,19720.5593
603.0000,12.8400,15.8102,16279.8000,36443.4000,-20163.6000,2.5691,3405.5577,5862.5596,9268.1173,125.8331,42305.9596,12874.2423,-29431.7173,16.1605,12.3832,43376.5000,0.0000,43376.5000,-2.3836,8650.2408,0.0000,8650.2408,111.6933,0.0000,34726.2592,34726.2592,16.0301,13.4265,14.7283,0.2187,14762.1016,15.8102,15.9946,15.9024,-5.6038,2.1025,16.0301,17.4013,16.7157,-5.5713,-0.2811,15.8102,16.0301,15.9201,-5.5654,-1.7512,12.3832,12.5551,12.4692,-5.1647,-2.0791,12.3832,12.7392,12.5612,-1.5511,0.3045,13.3086,13.1738,13.2412,3.4922,1.7746,5.0490,394.5373,23212.9000,14762.1016
604.0000,12.3822,14.9798,17309.4000,33078.2000,-15768.8000,2.4637,3649.0046,5266.0515,8915.0561,120.8599,38344.2515,13660.3954,-24683.8561,15.8942,12.1207,47917.1000,0.0000,47917.1000,-2.6332,9592.3565,0.0000,9592.3565,124.4003,0.0000,38324.7435,38324.7435,12.2847,16.8392,14.5619,-0.3867,-26105.3731,14.9798,15.2644,15.1221,-9.3814,2.2772,16.7765,16.7518,16.7641,0.6199,-1.6726,14.9798,16.2767,15.6282,-3.4874,-0.1865,12.1207,12.2338,12.1772,-3.4880,-2.1378,12.1207,12.2847,12.2027,-4.2915,1.8119,12.2847,13.3560,12.8204,-5.0437,0.3259,4.8524,379.1715,32148.3000,-26105.3731
605.0000,12.6381,16.5724,13881.8000,49496.0000,-35614.2000,3.0613,2913.7993,7925.6381,10839.4374,149.4385,57421.6381,10968.0007,-46453.6374,16.1576,12.3805,43515.5000,0.0000,43515.5000,-2.3913,8678.3149,0.0000,8678.3149,113.5043,0.0000,34837.1851,34837.1851,16.2785,13.0608,14.6697,0.4046,27311.2658,16.5724,16.1332,16.3528,14.8875,2.3326,16.2785,17.1277,16.7031,-0.7010,-0.0587,16.5724,16.2785,16.4255,9.6561,-2.2593,12.3805,12.3185,12.3495,2.1140,-2.3277,12.3805,12.0701,12.2253,0.3082,0.0636,13.0330,12.9667,12.9998,2.2009,2.2642,6.0539,473.0610,7901.3000,27311.2658
606.0000,12.7734,17.2226,11699.9000,56326.6000,-44626.7000,3.2706,2450.2314,9047.3048,11497.5362,159.3078,65373.9048,9249.6686,-56124.2362,16.9627,13.1747,46219.6000,0.0000,46219.6000,-2.5399,9113.9045,0.0000,9113.9045,119.9993,0.0000,37105.6955,37105.6955,16.9884,12.4654,14.7269,0.6115,41275.2268,17.2226,16.9730,17.0978,9.0255,2.4864,16.9884,16.4810,16.7347,0.4160,-0.0535,17.2226,16.9884,17.1055,8.2418,-2.4195,13.1747,12.9375,13.0561,8.5627,-2.4819,13.1747,11.5063,12.3405,1.4254,0.0580,12.4425,12.6054,12.5239,-5.7081,2.4239,6.4497,503.9879,1592.9000,41275.2268
607.0000,12.5691,18.4147,5293.3000,110126.4000,-104833.1000,5.4798,1112.3621,17606.5092,18718.8713,265.5183,127732.9092,4180.9379,-123551.9713,17.9988,14.1978,25250.2000,0.0000,25250.2000,-1.3876,4909.8877,0.0000,4909.8877,64.6408,0.0000,20340.3123,20340.3123,17.9225,11.9052,14.9138,1.4071,94976.6512,18.4147,17.9988,18.2067,13.4178,2.2198,17.9988,17.1557,17.5773,10.2031,0.8322,18.4147,18.1182,18.2665,14.0454,-3.2600,13.4028,13.2959,13.3493,3.5736,-2.2891,11.9052,12.1793,12.0422,-3.5642,-0.9016,11.9052,12.0476,11.9764,-6.5722,3.1907,10.8525,848.0300,-79582.9000,94976.6512
608.0000,12.3750,18.5106,2956.7000,146464.3000,-143507.6000,7.0756,623.3806,23313.2928,23936.6733,342.0417,169777.5928,2333.3194,-167444.2733,18.4256,14.6198,18468.3000,0.0000,18468.3000,-1.0149,3571.2344,0.0000,3571.2344,46.4422,0.0000,14897.0656,14897.0656,18.3660,11.9385,15.1523,2.2259,150250.4221,18.5106,18.4256,18.4681,3.1885,2.5674,18.4256,18.0667,18.2461,8.1067,1.5526,18.5106,18.4691,18.4898,2.7308,-4.5081,12.9729,13.0732,13.0231,-3.9025,-2.6968,11.9385,11.9792,11.9589,-0.9711,-1.6819,11.9385,11.9449,11.9417,-0.3834,4.3788,14.0152,1095.1657,-125039.3000,150250.4221
609.0000,12.3391,18.5641,1864.6000,156001.4000,-154136.8000,7.4695,393.3651,24811.2616,25204.6268,360.5207,180812.6616,1471.2349,-179341.4268,12.2391,15.4784,2378.8000,7141.0000,-4762.2000,0.5101,503.8422,1142.2853,1646.1274,24.8374,8283.2853,1874.9578,-6408.3274,18.3789,12.3360,15.3575,2.7553,185984.9799,18.5641,18.5320,18.5481,1.0006,2.1021,17.9357,18.0206,17.9782,-3.1987,2.6122,18.5641,18.5533,18.5587,0.8658,-5.3674,12.2391,12.4771,12.3581,-7.9896,-2.3198,12.3360,12.2391,12.2876,4.0015,-2.8299,12.3360,12.2769,12.3065,4.4367,5.1497,15.8701,1240.1122,-158899.0000,185984.9799
610.0000,12.3713,18.6736,826.3000,163610.4000,-162784.1000,7.7751,174.2252,26040.3331,26214.5583,375.0439,189650.7331,652.0748,-188998.6583,12.3623,17.7673,191.2000,7041.0000,-6849.8000,0.3846,40.4158,1128.0668,1168.4825,18.6575,8169.0668,150.7842,-8018.2825,18.5624,12.3882,15.4753,2.8787,194314.3311,18.6736,18.6340,18.6538,1.3114,2.2444,18.5072,18.3624,18.4348,5.5460,2.6290,18.6736,18.6574,18.6655,1.3242,-5.5307,12.3623,12.3607,12.3615,0.0759,-2.4635,12.3882,12.3623,12.3752,1.0927,-2.8481,12.3882,12.3761,12.3822,0.9482,5.3116,16.2210,1267.5315,-169633.9000,194314.3311
611.0000,12.4254,18.7757,151.9000,170793.6000,-170641.7000,8.0795,31.9987,27216.9213,27248.9200,389.7130,198010.5213,119.9013,-197890.6200,12.4255,18.0874,0.0000,6371.9000,-6371.9000,0.3386,0.0000,1021.7010,1021.7010,16.4095,7393.6010,0.0000,-7393.6010,18.7084,12.4425,15.5754,3.0139,203440.7446,18.7757,18.7388,18.7573,1.2830,2.3558,18.6570,18.5973,18.6271,2.3554,2.6943,18.7757,18.7606,18.7682,1.2737,-5.7237,12.4255,12.4074,12.4164,0.6980,-2.5803,12.4425,12.4255,12.4340,0.7444,-2.9189,12.4425,12.4339,12.4382,0.7114,5.4992,16.7337,1307.5915,-177013.6000,203440.7446
612.0000,12.5103,18.8723,0.0000,177969.3000,-177969.3000,8.4107,0.0000,28414.9764,28414.9764,405.8076,206384.2764,0.0000,-206384.2764,12.5110,18.1738,0.0000,8664.5000,-8664.5000,0.4604,0.0000,1390.8513,1390.8513,22.3189,10055.3513,0.0000,-10055.3513,18.8089,12.5351,15.6720,3.1802,214663.0414,18.8723,18.8381,18.8552,1.2170,2.4108,18.7316,18.7049,18.7183,1.1347,2.8712,18.8723,18.8587,18.8655,1.2092,-5.9998,12.5110,12.4850,12.4980,1.0193,-2.6501,12.5351,12.5110,12.5230,1.1093,-3.1105,12.5351,12.5219,12.5285,1.1243,5.7606,17.6372,1378.1983,-186633.8000,214663.0414
613.0000,12.6034,18.9672,0.0000,184913.0000,-184913.0000,8.7388,0.0000,29586.1220,29586.1220,421.8671,214499.1220,0.0000,-214499.1220,12.6049,18.2687,0.0000,11385.6000,-11385.6000,0.6050,0.0000,1829.8970,1829.8970,29.3374,13215.4970,0.0000,-13215.4970,18.8981,12.6287,15.7634,3.3473,225944.5585,18.9672,18.9345,18.9509,1.1889,2.4562,18.8029,18.7824,18.7927,0.9325,3.0612,18.9672,18.9545,18.9609,1.1856,-6.2826,12.6049,12.5762,12.5905,1.1511,-2.7113,12.6287,12.6049,12.6168,1.1659,-3.3162,12.6287,12.6156,12.6221,1.1647,6.0275,18.5825,1452.0633,-196298.6000,225944.5585
614.0000,12.6898,19.0554,0.0000,192700.9000,-192700.9000,9.1069,0.0000,30892.9563,30892.9563,439.8943,223593.8563,0.0000,-223593.8563,12.6915,18.3562,0.0000,12675.7000,-12675.7000,0.6735,0.0000,2039.5692,2039.5692,32.6730,14715.2692,0.0000,-14715.2692,18.9848,12.7120,15.8484,3.5056,236627.6198,19.0554,19.0257,19.0405,1.1170,2.5431,18.8855,18.8640,18.8748,1.0255,3.2166,19.0554,19.0440,19.0497,1.1067,-6.5638,12.6915,12.6652,12.6783,1.0944,-2.8111,12.7120,12.6915,12.7018,1.0603,-3.4846,12.7120,12.7008,12.7064,1.0516,6.2957,19.4565,1520.3601,-205376.6000,236627.6198
615.0000,12.7528,19.1197,0.0000,199993.7000,-199993.7000,9.4515,0.0000,32108.3083,32108.3083,456.7930,232102.0083,0.0000,-232102.0083,12.7542,18.4195,0.0000,10656.8000,-10656.8000,0.5662,0.0000,1716.1461,1716.1461,27.4780,12372.9461,0.0000,-12372.9461,19.0610,12.7685,15.9147,3.6020,243132.9325,19.1197,19.0982,19.1090,0.8603,2.6904,18.9802,18.9561,18.9681,1.1617,3.2566,19.1197,19.1115,19.1156,0.8299,-6.7611,12.7542,12.7352,12.7447,0.8355,-2.9618,12.7685,12.7542,12.7613,0.7534,-3.5280,12.7685,12.7608,12.7647,0.7378,6.4898,19.9335,1557.6351,-210650.5000,243132.9325
616.0000,12.8120,19.1801,0.0000,205876.6000,-205876.6000,9.7295,0.0000,33097.5983,33097.5983,470.4186,238974.1983,0.0000,-238974.1983,12.8129,18.4789,0.0000,10835.1000,-10835.1000,0.5757,0.0000,1746.2262,1746.2262,27.9443,12581.3262,0.0000,-12581.3262,19.1253,12.8266,15.9760,3.7090,250359.2433,19.1801,19.1613,19.1707,0.7794,2.7723,19.0439,19.0269,19.0354,0.8466,3.3480,19.1801,19.1727,19.1764,0.7685,-6.9573,12.8129,12.7963,12.8046,0.7578,-3.0513,12.8266,12.8129,12.8198,0.7400,-3.6270,12.8266,12.8192,12.8229,0.7375,6.6783,20.5096,1602.6474,-216711.7000,250359.2433
617.0000,12.8835,19.2530,0.0000,212053.6000,-212053.6000,10.0215,0.0000,34146.5574,34146.5574,484.7158,246200.1574,0.0000,-246200.1574,12.8845,18.5512,0.0000,13760.6000,-13760.6000,0.7312,0.0000,2219.8377,2219.8377,35.4972,15980.4377,0.0000,-15980.4377,19.1901,12.9005,16.0453,3.8644,260846.2053,19.2530,19.2315,19.2422,0.8981,2.8023,19.0907,19.0788,19.0848,0.6299,3.5335,19.2530,19.2446,19.2488,0.9081,-7.2191,12.8845,12.8653,12.8749,0.8828,-3.0968,12.9005,12.8845,12.8925,0.9125,-3.8279,12.9005,12.8916,12.8961,0.9177,6.9247,21.4043,1672.5650,-225814.2000,260846.2053
618.0000,12.9485,19.3194,0.0000,217569.4000,-217569.4000,10.2821,0.0000,35087.1513,35087.1513,497.5510,252656.5513,0.0000,-252656.5513,12.9497,18.6171,0.0000,15037.3000,-15037.3000,0.7990,0.0000,2427.9241,2427.9241,38.8011,17465.2241,0.0000,-17465.2241,19.2540,12.9634,16.1087,3.9831,268861.9626,19.3194,19.2995,19.3094,0.8454,2.8564,19.1503,19.1367,19.1435,0.7437,3.6554,19.3194,19.3118,19.3156,0.8405,-7.4257,12.9497,12.9321,12.9409,0.8307,-3.1610,12.9634,12.9497,12.9565,0.8072,-3.9600,12.9634,12.9558,12.9596,0.8012,7.1211,22.0633,1724.0577,-232606.7000,268861.9626
619.0000,12.6066,18.9648,60.3000,121501.4000,-121441.1000,5.7452,12.6637,19441.6753,19454.3390,278.1298,140943.0753,47.6363,-140895.4390,12.6236,18.2875,0.0000,187.8000,-187.8000,0.0100,0.0000,30.1907,30.1907,0.4847,217.9907,0.0000,-217.9907,19.0556,12.4403,15.7479,2.1755,146843.0768,18.9648,19.0959,19.0304,-3.3332,1.7639,19.0914,19.1108,19.1011,-0.4781,1.7739,18.9648,19.0310,18.9979,-3.7991,-3.9813,12.6236,12.7366,12.6801,-3.1128,-1.9117,12.4403,12.6236,12.5320,-5.0893,-1.9217,12.4403,12.5417,12.4910,-5.6202,3.8334,11.4600,895.4995,-121628.9000,146843.0768
620.0000,12.4544,18.8153,0.0000,122415.2000,-122415.2000,5.7852,0.0000,19520.3343,19520.3343,279.4530,141935.5343,0.0000,-141935.5343,12.4462,12.4462,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8876,12.3996,15.6436,2.1448,144771.3682,18.8153,18.8963,18.8558,-2.0721,1.7801,18.8963,18.9735,18.9349,-1.9708,1.7801,18.8153,18.8494,18.8324,-1.9633,-4.0052,12.4462,12.5288,12.4875,-2.2901,-1.9284,12.3996,12.4462,12.4229,-1.2820,-1.9284,12.3996,12.4172,12.4084,-0.9630,3.8568,11.5072,899.1909,-122415.2000,144771.3682
621.0000,12.2790,18.5518,572.5000,75966.5000,-75394.0000,3.6199,120.9007,12065.7514,12186.6521,174.7590,88032.2514,451.5993,-87580.6521,12.2880,12.2880,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6939,12.1472,15.4206,1.3541,91404.5484,18.5518,18.7165,18.6342,-2.6405,1.1138,18.7165,18.8347,18.7756,-1.8882,1.1138,18.5518,18.6314,18.5916,-2.8713,-2.5061,12.2880,12.3897,12.3388,-1.7595,-1.2066,12.1472,12.2880,12.2176,-2.4430,-1.2066,12.1472,12.2237,12.1854,-2.6560,2.4133,7.1982,562.4775,-75394.0000,91404.5484
622.0000,12.1712,18.4146,728.6000,72875.8000,-72147.2000,3.4819,154.1486,11546.8373,11700.9859,167.9442,84422.6373,574.4514,-83848.1859,12.1637,12.1637,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5289,12.1048,15.3169,1.2781,86275.0977,18.4146,18.5368,18.4757,-1.8784,1.0714,18.5368,18.6697,18.6032,-2.0456,1.0714,18.4146,18.4663,18.4405,-1.7896,-2.4106,12.1637,12.2555,12.2096,-1.5247,-1.1606,12.1048,12.1637,12.1343,-0.9712,-1.1606,12.1048,12.1290,12.1169,-0.7930,2.3213,6.9207,540.7948,-72147.2000,86275.0977
623.0000,12.1610,18.2794,1283.1000,59933.3000,-58650.2000,2.8991,271.5099,9494.0021,9765.5120,139.8398,69427.3021,1011.5901,-68415.7120,18.3959,14.5761,4064.4000,0.0000,4064.4000,-0.2233,786.2383,0.0000,786.2383,11.3458,0.0000,3278.1617,3278.1617,18.3945,11.9891,15.1918,0.9794,66107.2890,18.2794,18.3959,18.3377,-1.6312,0.9779,18.3959,18.5425,18.4692,-1.5837,0.7546,18.2794,18.3363,18.3079,-1.5655,-1.9212,12.6205,12.3853,12.5029,3.5738,-1.0408,11.9891,12.0863,12.0377,-1.1316,-0.8175,11.9891,12.0354,12.0122,-1.2286,1.8583,5.7714,450.9870,-54585.8000,66107.2890
624.0000,12.1981,18.2389,1554.9000,54154.9000,-52600.0000,2.6402,328.8164,8585.7855,8914.6020,127.3977,62740.6855,1226.0836,-61514.6020,18.2989,14.4947,5938.1000,0.0000,5938.1000,-0.3263,1150.1394,0.0000,1150.1394,14.8318,0.0000,4787.9606,4787.9606,18.3106,11.8876,15.0991,0.8492,57323.0417,18.2389,18.2989,18.2689,-0.7957,0.9379,18.2989,18.4359,18.3674,-1.1942,0.6116,18.2389,18.2655,18.2522,-0.6377,-1.7023,12.8249,12.6337,12.7293,2.7656,-0.9888,11.8876,12.0025,11.9450,-1.0836,-0.6625,11.8876,11.9373,11.9124,-1.1703,1.6514,5.2261,408.3773,-46661.9000,57323.0417
625.0000,12.2109,18.1458,1926.0000,49657.2000,-47731.2000,2.4469,407.2050,7874.9695,8282.1744,118.1646,57532.1695,1518.7950,-56013.3744,18.2237,14.4203,6378.2000,0.0000,6378.2000,-0.3505,1236.5906,0.0000,1236.5906,15.9573,0.0000,5141.6094,5141.6094,18.2307,11.8224,15.0265,0.7677,51817.3641,18.1458,18.2237,18.1847,-0.9814,0.8877,18.2237,18.3482,18.2859,-0.9492,0.5372,18.1458,18.1902,18.1680,-0.9822,-1.5592,12.8621,12.7795,12.8208,1.1390,-0.9325,11.8224,11.9237,11.8730,-0.8346,-0.5820,11.8224,11.8607,11.8415,-0.8214,1.5145,4.8427,378.4142,-41353.0000,51817.3641
626.0000,12.2132,18.0747,2095.0000,45644.0000,-43549.0000,2.2661,442.9179,7238.9155,7681.8334,109.4810,52882.9155,1652.0821,-51230.8334,18.1469,14.3444,6756.4000,0.0000,6756.4000,-0.3713,1311.2285,0.0000,1311.2285,16.9252,0.0000,5445.1715,5445.1715,18.1560,11.7804,14.9682,0.6903,46594.3593,18.0747,18.1469,18.1108,-0.8583,0.8401,18.1469,18.2766,18.2117,-0.8611,0.4688,18.0747,18.1164,18.0955,-0.8404,-1.4260,12.9109,12.8524,12.8816,0.7680,-0.8791,11.7804,11.8629,11.8216,-0.5865,-0.5078,11.7804,11.8081,11.7942,-0.5366,1.3870,4.4830,350.3117,-36792.6000,46594.3593
627.0000,12.1937,17.9845,2219.9000,42043.8000,-39823.9000,2.1024,469.4802,6665.0133,7134.4935,101.6145,48708.8133,1750.4198,-46958.3935,18.0722,14.2707,5900.4000,0.0000,5900.4000,-0.3242,1146.2230,0.0000,1146.2230,14.8002,0.0000,4754.1770,4754.1770,18.0793,11.7680,14.9236,0.6413,43286.2196,17.9845,18.0722,18.0284,-0.9607,0.7716,18.0722,18.2056,18.1389,-0.8447,0.4474,17.9845,18.0369,18.0107,-0.9898,-1.3308,12.8003,12.8548,12.8275,-0.6189,-0.8089,11.7680,11.8165,11.7923,-0.3203,-0.4846,11.7680,11.7802,11.7741,-0.2090,1.2935,4.1619,325.2137,-33923.5000,43286.2196
628.0000,12.1926,17.8721,2485.1000,38868.0000,-36382.9000,1.9661,525.5760,6161.4219,6686.9979,95.0761,45029.4219,1959.5240,-43069.8979,17.9604,14.1602,6591.3000,0.0000,6591.3000,-0.3622,1282.3244,0.0000,1282.3244,16.5544,0.0000,5308.9756,5308.9756,17.9672,11.9358,14.9515,0.8916,60182.5540,17.8721,17.9604,17.9162,-1.3192,1.0468,17.9604,18.0945,18.0274,-1.3113,0.6846,17.8721,17.9214,17.8968,-1.3408,-1.9024,12.5959,12.7221,12.6590,-2.0000,-1.1038,11.9358,11.8319,11.8838,1.1389,-0.7416,11.9358,11.8759,11.9058,1.6236,1.8454,3.8896,303.9421,-29791.6000,60182.5540
629.0000,12.1749,18.1754,1789.8000,55114.3000,-53324.5000,2.6978,378.6407,8733.3381,9111.9788,130.2258,63847.6381,1411.1593,-62436.4788,18.0204,14.2195,7138.9000,0.0000,7138.9000,-0.3923,1387.7599,0.0000,1387.7599,17.9640,0.0000,5751.1401,5751.1401,18.0559,11.8117,14.9338,0.8226,55523.9551,18.1754,18.0204,18.0979,2.2263,0.9810,18.0204,18.0254,18.0229,-0.0207,0.5887,18.1754,18.0663,18.1208,2.7379,-1.7168,12.7635,12.7028,12.7331,0.9287,-1.0300,11.8117,11.8678,11.8397,-0.4979,-0.6377,11.8117,11.8489,11.8303,-0.8779,1.6677,5.3397,417.2552,-46185.6000,55523.9551
630.0000,12.1286,18.2909,1069.9000,61833.7000,-60763.8000,2.9779,226.5211,9787.9203,10014.4414,143.6047,71621.6203,843.3789,-70778.2414,18.1826,14.3797,7444.7000,0.0000,7444.7000,-0.4091,1444.1348,0.0000,1444.1348,18.7143,0.0000,6000.5652,6000.5652,18.1854,11.7170,14.9512,0.9494,64087.1440,18.2909,18.1826,18.2367,1.7093,1.0736,18.1826,18.0588,18.1207,1.2141,0.6645,18.2909,18.2296,18.2602,1.7162,-1.9042,12.7387,12.7351,12.7369,0.0793,-1.1290,11.7170,11.8061,11.7615,-0.9098,-0.7199,11.7170,11.7582,11.7376,-1.0846,1.8489,5.8923,460.4365,-53319.1000,64087.1440
631.0000,12.0907,18.4341,110.0000,119622.4000,-119512.4000,5.6590,23.3044,18919.5045,18942.8089,272.5466,138541.9045,86.6956,-138455.2089,18.3601,14.5551,3393.0000,0.0000,3393.0000,-0.1865,656.6630,0.0000,656.6630,8.5056,0.0000,2736.3370,2736.3370,18.3590,12.0005,15.1798,1.9883,134213.0882,18.4341,18.3601,18.3971,1.9691,1.8129,18.3601,18.2622,18.3111,2.3319,1.6265,18.4341,18.4000,18.4171,1.9263,-3.8460,12.1621,12.3639,12.2630,-5.6854,-1.9485,12.0005,11.9088,11.9547,2.3643,-1.7620,12.0005,11.9473,11.9739,2.8854,3.7105,11.2273,877.3136,-116119.4000,134213.0882
632.0000,12.2449,18.6017,0.0000,161814.8000,-161814.8000,7.6472,0.0000,25681.3045,25681.3045,368.1957,187496.1045,0.0000,-187496.1045,18.5410,14.7339,2250.4000,0.0000,2250.4000,-0.1237,434.5170,0.0000,434.5170,5.6243,0.0000,1815.8830,1815.8830,18.5427,12.2672,15.4050,2.6978,182104.2769,18.6017,18.5410,18.5713,2.1361,2.4006,18.5410,18.4697,18.5053,2.3770,2.2769,18.6017,18.5744,18.5880,2.0971,-5.2467,12.2988,12.2886,12.2937,0.4047,-2.5903,12.2672,12.1767,12.2220,3.2597,-2.4666,12.2672,12.2225,12.2449,3.3038,5.0569,15.1778,1186.0132,-159564.4000,182104.2769
633.0000,12.4114,18.7715,0.0000,173623.6000,-173623.6000,8.2053,0.0000,27659.1228,27659.1228,395.4481,201282.7228,0.0000,-201282.7228,12.4019,18.0453,0.0000,8509.9000,-8509.9000,0.4522,0.0000,1364.1032,1364.1032,22.5356,9874.0032,0.0000,-9874.0032,18.6923,12.4594,15.5758,3.0834,208127.2393,18.7715,18.7110,18.7412,2.0842,2.3508,18.6036,18.5779,18.5908,1.0650,2.8030,18.7715,18.7470,18.7592,2.0996,-5.8545,12.4019,12.3717,12.3868,1.1570,-2.5844,12.4594,12.4019,12.4307,2.5520,-3.0365,12.4594,12.4297,12.4445,2.4434,5.6209,17.2160,1345.2797,-182133.5000,208127.2393
634.0000,12.5297,18.8921,0.0000,182131.4000,-182131.4000,8.6074,0.0000,29092.3130,29092.3130,415.2613,211223.7130,0.0000,-211223.7130,12.5316,18.1947,0.0000,8806.3000,-8806.3000,0.4679,0.0000,1413.9940,1413.9940,22.6822,10220.2940,0.0000,-10220.2940,18.8203,12.5623,15.6913,3.2452,219052.4098,18.8921,18.8483,18.8702,1.5900,2.4685,18.7441,18.7058,18.7250,1.6534,2.9364,18.8921,18.8751,18.8836,1.5345,-6.1389,12.5316,12.4929,12.5122,1.5474,-2.7132,12.5623,12.5316,12.5470,1.4371,-3.1811,12.5623,12.5466,12.5545,1.3603,5.8942,18.0425,1409.8644,-190937.7000,219052.4098
635.0000,12.6207,18.9849,0.0000,189858.2000,-189858.2000,8.9725,0.0000,30389.3536,30389.3536,433.2025,220247.5536,0.0000,-220247.5536,12.6225,18.2864,0.0000,8210.7000,-8210.7000,0.4363,0.0000,1319.9311,1319.9311,21.1582,9530.6311,0.0000,-9530.6311,18.9249,12.6447,15.7848,3.3764,227907.8051,18.9849,18.9529,18.9689,1.2252,2.5930,18.8569,18.8248,18.8409,1.4324,3.0292,18.9849,18.9724,18.9787,1.1809,-6.3795,12.6225,12.5941,12.6083,1.1925,-2.8454,12.6447,12.6225,12.6336,1.0787,-3.2817,12.6447,12.6331,12.6389,1.0522,6.1271,18.7121,1462.1934,-198068.9000,227907.8051
636.0000,12.7148,19.0810,0.0000,196636.9000,-196636.9000,9.2929,0.0000,31541.9974,31541.9974,448.9288,228178.8974,0.0000,-228178.8974,12.7163,18.3812,0.0000,11042.2000,-11042.2000,0.5867,0.0000,1777.3161,1777.3161,28.4643,12819.5161,0.0000,-12819.5161,19.0164,12.7389,15.8777,3.5438,239206.4052,19.0810,19.0501,19.0655,1.1993,2.6337,18.9283,18.9080,18.9181,0.9658,3.2204,19.0810,19.0688,19.0749,1.1945,-6.6592,12.7163,12.6889,12.7026,1.1720,-2.9021,12.7389,12.7163,12.7276,1.1685,-3.4888,12.7389,12.7266,12.7328,1.1667,6.3908,19.6546,1535.8344,-207679.1000,239206.4052
637.0000,12.8020,19.1699,0.0000,203352.5000,-203352.5000,9.6103,0.0000,32684.3262,32684.3262,464.5387,236036.8262,0.0000,-236036.8262,12.8036,18.4694,0.0000,12641.0000,-12641.0000,0.6717,0.0000,2037.0173,2037.0173,32.5972,14678.0173,0.0000,-14678.0173,19.1029,12.8234,15.9631,3.6893,249029.7245,19.1699,19.1418,19.1558,1.1231,2.6987,19.0078,18.9879,18.9978,0.9948,3.3703,19.1699,19.1590,19.1644,1.1143,-6.9116,12.8036,12.7786,12.7911,1.1011,-2.9795,12.8234,12.8036,12.8135,1.0696,-3.6512,12.8234,12.8126,12.8180,1.0615,6.6307,20.4611,1598.8609,-215993.5000,249029.7245
638.0000,12.8816,19.2510,0.0000,209389.2000,-209389.2000,9.8955,0.0000,33716.0169,33716.0169,478.5949,243105.2169,0.0000,-243105.2169,12.8831,18.5498,0.0000,14578.8000,-14578.8000,0.7746,0.0000,2351.7835,2351.7835,37.6065,16930.5835,0.0000,-16930.5835,19.1816,12.9004,16.0410,3.8297,258502.3099,19.2510,19.2257,19.2384,1.0298,2.7468,19.0770,19.0601,19.0686,0.8873,3.5215,19.2510,19.2414,19.2462,1.0204,-7.1487,12.8831,12.8607,12.8719,1.0085,-3.0403,12.9004,12.8831,12.8917,0.9777,-3.8149,12.9004,12.8908,12.8956,0.9702,6.8552,21.2398,1659.7042,-223968.0000,258502.3099
639.0000,12.9371,19.3077,0.0000,214202.1000,-214202.1000,10.1230,0.0000,34535.0125,34535.0125,489.8444,248737.1125,0.0000,-248737.1125,12.9383,18.6056,0.0000,13515.5000,-13515.5000,0.7181,0.0000,2181.8781,2181.8781,34.8742,15697.3781,0.0000,-15697.3781,19.2462,12.9498,16.0980,3.9004,263276.9727,19.3077,19.2897,19.2987,0.7612,2.8386,19.1516,19.1340,19.1428,0.9290,3.5567,19.3077,19.3009,19.3043,0.7343,-7.2844,12.9383,12.9225,12.9304,0.7395,-3.1350,12.9498,12.9383,12.9441,0.6650,-3.8531,12.9498,12.9436,12.9467,0.6504,6.9880,21.5851,1686.6906,-227717.6000,263276.9727
640.0000,12.9887,19.3603,0.0000,218404.0000,-218404.0000,10.3216,0.0000,35254.3000,35254.3000,499.6309,253658.3000,0.0000,-253658.3000,12.9895,18.6574,0.0000,14059.5000,-14059.5000,0.7470,0.0000,2271.2715,2271.2715,36.2855,16330.7715,0.0000,-16330.7715,19.3006,13.0005,16.1505,3.9846,268958.7688,19.3603,19.3446,19.3524,0.6819,2.8885,19.2034,19.1907,19.1970,0.6880,3.6356,19.3603,19.3543,19.3573,0.6728,-7.4330,12.9895,12.9757,12.9826,0.6633,-3.1915,13.0005,12.9895,12.9950,0.6485,-3.9385,13.0005,12.9945,12.9975,0.6462,7.1301,22.0419,1722.3829,-232463.5000,268958.7688
641.0000,13.0465,19.4194,0.0000,222182.3000,-222182.3000,10.5001,0.0000,35912.0718,35912.0718,508.4424,258094.3718,0.0000,-258094.3718,13.0475,18.7159,0.0000,16706.1000,-16706.1000,0.8877,0.0000,2700.9457,2700.9457,43.1245,19407.0457,0.0000,-19407.0457,19.3529,13.0596,16.2062,4.0951,276418.9689,19.4194,19.4023,19.4108,0.7380,2.8894,19.2410,19.2321,19.2365,0.5099,3.7771,19.4194,19.4129,19.4161,0.7431,-7.6107,13.0475,13.0323,13.0399,0.7249,-3.2042,13.0596,13.0475,13.0535,0.7393,-4.0918,13.0596,13.0528,13.0562,0.7415,7.2960,22.6815,1772.3650,-238888.4000,276418.9689
642.0000,13.0898,19.4636,0.0000,225814.3000,-225814.3000,10.6718,0.0000,36535.6173,36535.6173,516.9459,262349.9173,0.0000,-262349.9173,13.0907,18.7596,0.0000,16079.7000,-16079.7000,0.8544,0.0000,2601.2054,2601.2054,41.5167,18680.9054,0.0000,-18680.9054,19.4008,13.0993,16.2500,4.1502,280140.7816,19.4636,19.4503,19.4569,0.5895,2.9550,19.2954,19.2836,19.2895,0.6726,3.8094,19.4636,19.4586,19.4611,0.5758,-7.7168,13.0907,13.0790,13.0849,0.5759,-3.2725,13.0993,13.0907,13.0950,0.5338,-4.1268,13.0993,13.0946,13.0969,0.5251,7.3993,22.9611,1794.2100,-241894.0000,280140.7816
643.0000,12.7437,19.0833,301.7000,126355.4000,-126053.7000,5.9871,63.2146,20281.6958,20344.9103,290.1244,146637.0958,238.4854,-146398.6103,19.2191,16.9417,919.4000,184.1000,735.3000,-0.0603,176.0115,32.9645,208.9761,2.9980,217.0645,743.3885,526.3239,19.1806,12.5403,15.8605,2.2488,151794.9439,19.0833,19.2191,19.1512,-3.6560,1.8654,19.2191,19.2451,19.2321,-0.6593,1.8051,19.0833,19.1524,19.1178,-4.1091,-4.1217,12.8604,12.9368,12.8986,-2.2150,-2.0158,12.5403,12.7345,12.6374,-5.4889,-1.9555,12.5403,12.6457,12.5930,-6.0483,3.9713,11.9287,932.1268,-125318.4000,151794.9439
644.0000,12.5971,18.9037,636.8000,125652.6000,-125015.8000,5.9714,133.7572,20101.5753,20235.3325,288.7611,145754.1753,503.0428,-145251.1325,18.9925,15.1802,2596.1000,0.0000,2596.1000,-0.1427,498.4060,0.0000,498.4060,6.3948,0.0000,2097.6940,2097.6940,18.9855,12.4803,15.7329,2.1666,146243.2721,18.9037,18.9925,18.9481,-2.4181,1.8922,18.9925,19.0841,19.0383,-2.3056,1.7495,18.9037,18.9431,18.9234,-2.3132,-4.0791,12.7216,12.7812,12.7514,-1.7434,-2.0380,12.4803,12.5365,12.5084,-1.5238,-1.8953,12.4803,12.5017,12.4910,-1.1977,3.9333,11.8722,927.7115,-122419.7000,146243.2721
645.0000,12.5555,18.5560,2555.7000,77128.2000,-74572.5000,3.7780,537.1915,12327.1025,12864.2940,182.7710,89455.3025,2018.5085,-87436.7940,18.7414,14.9320,8323.7000,0.0000,8323.7000,-0.4574,1603.0726,0.0000,1603.0726,20.5815,0.0000,6720.6274,6720.6274,18.7339,12.2034,15.4686,1.2391,83639.0526,18.5560,18.7414,18.6487,-3.5803,1.3384,18.7414,18.9312,18.8363,-2.4053,0.8810,18.5560,18.6627,18.6093,-3.7571,-2.4396,13.2122,13.0020,13.1071,4.3256,-1.4118,12.2034,12.3879,12.2956,-2.5348,-0.9544,12.2034,12.2891,12.2462,-2.9212,2.3662,7.4843,584.8360,-66248.8000,83639.0526
646.0000,12.5637,18.4308,3362.4000,73162.4000,-69800.0000,3.6325,706.6570,11695.4358,12402.0929,175.7998,84857.8358,2655.7430,-82202.0929,18.5334,14.7264,10633.5000,0.0000,10633.5000,-0.5843,2053.3619,0.0000,2053.3619,26.4045,0.0000,8580.1381,8580.1381,18.5505,12.1266,15.3385,1.1189,75524.4217,18.4308,18.5334,18.4821,-1.9774,1.3424,18.5334,18.7472,18.6403,-2.3320,0.7581,18.4308,18.4854,18.4581,-1.7923,-2.2901,13.2734,13.1970,13.2352,1.5786,-1.4056,12.1266,12.2395,12.1831,-1.3256,-0.8213,12.1266,12.1639,12.1452,-1.1855,2.2269,7.1884,561.7143,-59166.5000,75524.4217
647.0000,12.9038,18.3720,5202.1000,59761.7000,-54559.6000,3.0949,1087.0603,9627.7967,10714.8570,150.0579,69389.4967,4115.0397,-65274.4570,18.4081,14.6025,31724.0000,0.0000,31724.0000,-1.7433,6135.8870,0.0000,6135.8870,79.0532,0.0000,25588.1130,25588.1130,18.4280,12.0733,15.2506,1.0527,71055.2740,18.3720,18.4081,18.3900,-1.0780,2.0989,18.4081,18.6573,18.5327,-1.2656,0.3556,18.3720,18.3959,18.3840,-0.8617,-2.5434,14.1652,13.8609,14.0131,9.4204,-2.1285,12.0733,12.1862,12.1297,-0.6106,-0.3852,12.0733,12.0934,12.0834,-0.7139,2.5138,6.0428,472.1922,-22835.6000,71055.2740
648.0000,13.1731,18.3257,6550.9000,53664.9000,-47114.0000,2.8769,1362.7740,8699.4443,10062.2183,139.8385,62364.3443,5188.1260,-57176.2183,18.3473,14.5425,39462.7000,0.0000,39462.7000,-2.1686,7638.6638,0.0000,7638.6638,98.5468,0.0000,31824.0362,31824.0362,18.3443,11.9246,15.1344,0.7875,53156.7912,18.3257,18.3462,18.3360,-0.6198,2.1619,18.3443,18.7131,18.5287,-0.0153,-0.0067,18.3257,18.3443,18.3350,-0.5578,-2.1535,14.5425,14.3713,14.4569,5.3892,-2.1613,14.5425,9.7977,12.1701,0.5197,0.0073,11.9174,11.9708,11.9441,-1.6476,2.1541,5.5895,436.7684,-7651.3000,53156.7912
649.0000,13.1987,17.9629,8181.7000,48679.0000,-40497.3000,2.7261,1701.3013,7895.8843,9597.1856,132.7718,56574.8843,6480.3987,-50094.4856,18.1279,14.3257,41929.5000,0.0000,41929.5000,-2.3041,8139.3606,0.0000,8139.3606,104.8152,0.0000,33790.1394,33790.1394,18.0937,11.9783,15.0360,0.6238,42104.5920,17.9629,18.0838,18.0234,-3.7396,2.1444,18.0937,18.7208,18.4072,-1.4330,-0.1597,17.9629,18.0937,18.0283,-3.6685,-1.9448,14.3257,14.3682,14.3470,-1.2938,-2.1311,14.3257,11.2798,12.8027,7.6678,0.1730,11.9165,11.9258,11.9212,-0.2437,1.9581,5.2868,413.1151,1432.2000,42104.5920
650.0000,13.7276,18.1269,9531.3000,44107.7000,-34576.4000,2.5803,1964.6960,7243.3461,9208.0420,125.8068,51351.0461,7566.6040,-43784.4420,17.7155,13.9182,48642.5000,0.0000,48642.5000,-2.6730,9494.1043,0.0000,9494.1043,122.0517,0.0000,39148.3957,39148.3957,13.5016,16.1005,14.8010,-0.2122,-14326.3150,18.1269,18.0953,18.1111,1.0917,2.3361,16.3779,17.1853,16.7816,-19.5854,-1.6735,18.1269,18.0014,18.0641,0.4653,-0.2442,13.9182,14.0544,13.9863,-4.3196,-2.1966,13.9182,13.5016,13.7099,10.9804,1.8129,13.5016,11.8566,12.6791,9.1793,0.3837,4.9824,389.3281,14066.1000,-14326.3150
651.0000,13.4415,17.4818,10623.9000,39927.6000,-29303.7000,2.4396,2200.2557,6513.0698,8713.3255,119.0966,46440.6698,8423.6443,-38017.0255,17.1734,13.3829,46164.6000,0.0000,46164.6000,-2.5369,9076.7181,0.0000,9076.7181,116.6551,0.0000,37087.8819,37087.8819,13.5096,15.9183,14.7140,-0.1880,-12687.8056,17.4818,17.6805,17.5811,-6.3631,2.2142,16.2466,16.4679,16.3572,-5.0882,-1.5911,17.4818,18.2358,17.8588,-2.4455,-0.2254,13.3829,13.5835,13.4832,-6.0385,-2.0816,13.3829,13.5096,13.4463,-3.1489,1.7237,13.5096,12.6159,13.0628,4.6627,0.3580,4.7299,369.6021,16860.9000,-12687.8056
652.0000,13.0711,16.7283,11796.4000,36346.0000,-24549.6000,2.3313,2458.1616,5878.0504,8336.2120,113.8855,42224.0504,9338.2384,-32885.8120,16.6650,12.8811,51976.0000,0.0000,51976.0000,-2.8562,10291.4828,0.0000,10291.4828,132.5736,0.0000,41684.5172,41684.5172,13.0691,16.1782,14.6237,-0.3470,-23419.6562,16.7648,17.0086,16.8867,-8.3471,2.3651,16.1782,16.2416,16.2099,-1.7453,-1.9192,16.1782,19.2846,17.7314,-1.5043,0.0338,12.8811,13.0718,12.9764,-6.0830,-2.2052,12.8811,13.0691,12.9751,-5.6533,2.0791,13.0691,13.0578,13.0635,0.0411,0.1261,4.5215,353.3190,27426.4000,-23419.6562
653.0000,12.7365,16.1244,12591.9000,34096.5000,-21504.6000,2.2664,2638.6741,5472.0347,8110.7087,110.8261,39568.5347,9953.2259,-29615.3087,16.3749,12.5949,52133.6000,0.0000,52133.6000,-2.8649,10364.9326,0.0000,10364.9326,134.1560,0.0000,41768.6674,41768.6674,12.7197,16.3895,14.5546,-0.4259,-28745.9042,16.2134,16.4155,16.3144,-6.8736,2.3502,16.3895,16.3259,16.3577,1.8162,-1.9471,16.3895,18.6216,17.5056,-2.6930,0.0838,12.5949,12.7164,12.6556,-3.8389,-2.1879,12.5949,12.7197,12.6573,-3.8027,2.1094,12.7197,13.2963,13.0080,-0.6364,0.0785,4.4177,345.2053,30629.0000,-28745.9042
654.0000,12.4427,15.3684,14202.4000,31220.7000,-17018.3000,2.2143,2990.9479,4977.1436,7968.0915,108.5222,36197.8436,11211.4521,-24986.3915,16.1327,12.3559,62131.3000,0.0000,62131.3000,-3.4143,12395.2797,0.0000,12395.2797,160.6964,0.0000,49736.0203,49736.0203,12.4948,16.4262,14.4605,-0.6531,-44081.3870,15.7160,15.8780,15.7970,-6.2120,2.6511,16.4262,16.4061,16.4161,0.7379,-2.4703,16.4262,17.4780,16.9521,-6.6469,0.4368,12.3559,12.4427,12.3993,-3.0604,-2.4452,12.3559,12.4367,12.3963,-3.1169,2.6762,12.4427,13.1683,12.8055,-2.4114,-0.2310,4.3124,336.9794,45113.0000,-44081.3870
655.0000,12.5320,15.6425,14716.9000,35100.9000,-20384.0000,2.4244,3094.6221,5607.0541,8701.6763,118.8099,40707.9541,11622.2779,-29085.6763,15.7443,11.9727,36187.3000,0.0000,36187.3000,-1.9886,7259.9608,0.0000,7259.9608,93.9937,0.0000,28927.3392,28927.3392,16.1443,13.0900,14.6172,0.2876,19414.3566,15.6425,15.6980,15.6702,-1.4970,1.8838,16.1443,16.5769,16.3606,-0.6376,-0.1048,15.6425,16.1443,15.8934,-12.7433,-1.7528,11.9727,12.1272,12.0500,-4.1833,-1.8751,11.9727,12.6366,12.3047,-1.0733,0.1135,13.0608,12.9629,13.0118,2.5224,1.7615,4.7931,374.5409,15803.3000,19414.3566
656.0000,12.6456,17.3656,9865.8000,57166.2000,-47300.4000,3.2148,2070.5759,9155.4106,11225.9865,156.3791,66321.6106,7795.2241,-58526.3865,16.6657,12.8815,28885.6000,0.0000,28885.6000,-1.5873,5719.4292,0.0000,5719.4292,75.5442,0.0000,23166.1708,23166.1708,16.7571,12.5796,14.6684,0.3885,26223.3079,17.3656,16.6657,17.0156,16.2686,1.5997,16.6657,16.0712,16.3684,0.1268,0.0124,17.3656,16.7624,17.0640,14.1590,-1.6151,12.8745,12.5340,12.7043,7.9281,-1.6007,12.5796,12.0449,12.3123,0.1241,-0.0134,12.5796,12.7563,12.6679,-4.1177,1.6141,6.3763,498.2521,-18414.8000,26223.3079
657.0000,12.5407,17.8646,7230.5000,70950.0000,-63719.5000,3.7292,1520.1835,11335.8573,12856.0408,180.9754,82285.8573,5710.3165,-76575.5408,17.4788,13.6843,12716.4000,0.0000,12716.4000,-0.6988,2489.9011,0.0000,2489.9011,32.7229,0.0000,10226.4989,10226.4989,17.3937,12.2007,14.7972,0.8992,60696.7133,17.8646,17.4788,17.6717,7.9492,1.4162,17.4788,16.6632,17.0710,8.5104,0.7174,17.8646,17.6203,17.7424,8.2197,-2.3130,12.9437,12.8380,12.8908,2.2838,-1.4760,12.2007,12.2778,12.2392,-0.8493,-0.7772,12.2007,12.3460,12.2733,-4.7300,2.2532,7.4060,578.7137,-51003.1000,60696.7133
658.0000,12.3314,18.1474,4895.7000,96834.0000,-91938.3000,4.8310,1032.9549,15398.3172,16431.2721,233.8332,112232.3172,3862.7451,-108369.5721,17.9572,14.1570,8624.8000,0.0000,8624.8000,-0.4740,1678.0074,0.0000,1678.0074,21.8833,0.0000,6946.7926,6946.7926,17.9011,12.0280,14.9646,1.4622,98697.9356,18.1474,17.9572,18.0523,4.6260,1.6687,17.9572,17.4991,17.7281,7.9630,1.1948,18.1474,18.0531,18.1002,4.3503,-3.1622,12.6735,12.7558,12.7146,-2.0937,-1.7683,12.0280,12.1302,12.0791,-1.8997,-1.2943,12.0280,12.0864,12.0572,-2.5756,3.0627,9.5930,749.6086,-83313.5000,98697.9356
659.0000,12.3391,18.2989,4083.5000,111476.8000,-107393.3000,5.4807,861.4744,17729.8598,18591.3342,264.8195,129206.6598,3222.0256,-125984.6342,18.2083,16.3305,6455.3000,1688.1000,4767.2000,-0.4444,1251.7885,296.5805,1548.3690,20.7012,1984.6805,5203.5115,3218.8310,18.1825,12.0115,15.0970,1.7759,119872.8602,18.2989,18.2083,18.2536,2.4617,1.8573,18.2083,17.9895,18.0989,4.5067,1.4129,18.2989,18.2578,18.2784,2.1820,-3.6234,13.0054,12.9039,12.9547,2.9289,-1.9750,12.0115,12.0399,12.0257,-0.6123,-1.5306,12.0115,12.0210,12.0162,-0.4625,3.5057,10.8825,850.3753,-102626.1000,119872.8602
660.0000,12.3999,18.4145,3655.5000,115935.3000,-112279.8000,5.6692,770.3867,18464.2974,19234.6841,273.8613,134399.5974,2885.1133,-131514.4841,12.2945,14.5065,5079.2000,9099.9000,-4020.7000,0.7626,1074.8266,1456.6642,2531.4908,36.7823,10556.5642,4004.3734,-6552.1908,18.0360,12.4077,15.2218,2.0685,139622.4770,18.4145,18.3424,18.3785,1.5387,1.4510,17.0209,17.3615,17.1912,-10.9218,2.2137,18.4145,18.3899,18.4022,1.5268,-4.2181,12.2945,12.5617,12.4281,-6.3220,-1.6355,12.4077,12.2945,12.3511,3.9592,-2.3981,12.4077,12.3343,12.3710,4.3141,4.0336,12.7924,999.6179,-116300.5000,139622.4770
661.0000,12.4631,18.5376,3112.0000,119644.7000,-116532.7000,5.8162,655.1444,19082.3219,19737.4663,280.9751,138727.0219,2456.8556,-136270.1663,12.4535,16.0528,3865.0000,14187.2000,-10322.2000,0.9662,815.7692,2275.6692,3091.4384,47.2900,16462.8692,3049.2308,-13413.6384,18.1221,12.4931,15.3076,2.1815,147253.0115,18.5376,18.4650,18.5013,1.5147,1.4180,17.4874,17.3992,17.4433,3.0744,2.3842,18.5376,18.5141,18.5258,1.5241,-4.3982,12.4535,12.4427,12.4481,0.2730,-1.6167,12.4931,12.4535,12.4733,1.5069,-2.5829,12.4931,12.4710,12.4821,1.3721,4.1995,13.5039,1055.2099,-126854.9000,147253.0115
