Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
662.0000,12.4648,18.6205,2302.6000,124512.4000,-122209.8000,6.0041,484.7341,19859.4348,20344.1689,290.0447,144371.8348,1817.8659,-142553.9689,12.4664,16.8063,2428.0000,15309.0000,-12881.0000,0.9468,512.3600,2456.0210,2968.3811,46.1796,17765.0210,1915.6400,-15849.3811,18.3068,12.4642,15.3855,2.3206,156640.4227,18.6205,18.5679,18.5942,1.1530,1.4832,17.8815,17.7532,17.8173,4.5459,2.4301,18.6205,18.6044,18.6125,1.0773,-4.5209,12.4664,12.4588,12.4626,0.2070,-1.6858,12.4642,12.4664,12.4653,-0.0648,-2.6326,12.4642,12.4671,12.4657,-0.1658,4.3184,13.8354,1081.1175,-135090.8000,156640.4227
663.0000,12.5093,18.7108,1827.8000,127033.3000,-125205.5000,6.0986,384.4915,20281.9712,20666.4626,294.5471,147315.2712,1443.3085,-145871.9626,12.5098,14.7645,4913.6000,8913.3000,-3999.7000,0.7436,1036.1439,1430.7675,2466.9114,36.6021,10344.0675,3877.4561,-6466.6114,18.3004,12.5277,15.4140,2.2569,152341.3174,18.7108,18.6620,18.6864,1.1448,1.5905,17.4203,17.5401,17.4802,-4.0364,2.3341,18.7108,18.6940,18.7024,1.1173,-4.5081,12.5098,12.4916,12.5007,0.4921,-1.7850,12.5277,12.5098,12.5188,0.6775,-2.5286,12.5277,12.5166,12.5222,0.7142,4.3136,13.6227,1064.4955,-129205.2000,152341.3174
664.0000,12.5814,18.7226,1939.2000,96829.1000,-94889.9000,4.6769,407.4291,15484.9293,15892.3584,226.0090,112314.0293,1531.7709,-110782.2584,18.7074,17.8962,5923.3000,2822.5000,3100.8000,-0.4755,1141.2682,500.5049,1641.7731,23.7010,3323.0049,4782.0318,1459.0269,18.5364,12.0372,15.2868,1.5603,105319.7337,18.7226,18.7074,18.7150,0.3777,1.6219,18.7074,18.0536,18.3805,10.8971,1.1465,18.7226,18.7176,18.7201,0.2458,-3.0550,13.8336,13.3136,13.5736,12.9792,-1.7175,12.0372,12.2783,12.1577,-4.3249,-1.2420,12.0372,12.1564,12.0968,-5.1012,2.9595,9.3144,727.8442,-91789.1000,105319.7337
665.0000,12.3969,18.5204,2074.5000,97183.3000,-95108.8000,4.7007,437.2177,15476.7238,15913.9414,227.2665,112660.0238,1637.2823,-111022.7414,18.6000,14.7922,7610.4000,0.0000,7610.4000,-0.4182,1468.3388,0.0000,1468.3388,18.9085,0.0000,6142.0612,6142.0612,18.5448,11.9903,15.2676,1.6039,108263.8828,18.5204,18.6000,18.5602,-1.8368,1.6072,18.6000,18.4858,18.5429,1.9911,1.1890,18.5204,18.5675,18.5439,-2.0940,-3.0935,12.7384,13.0653,12.9018,-8.0743,-1.7063,11.9903,12.0716,12.0309,-1.4981,-1.2881,11.9903,12.0161,12.0032,-1.0978,2.9944,9.3231,728.5205,-87498.4000,108263.8828
666.0000,12.3805,18.3996,2844.1000,91526.4000,-88682.3000,4.4734,599.5840,14570.4382,15170.0221,216.1600,106096.8382,2244.5160,-103852.3221,18.4638,14.6577,12920.1000,0.0000,12920.1000,-0.7100,2497.1414,0.0000,2497.1414,32.1593,0.0000,10422.9586,10422.9586,18.4552,11.9698,15.2125,1.3946,94138.4186,18.3996,18.4638,18.4317,-1.5188,1.6495,18.4638,18.5117,18.4878,-0.6330,0.9395,18.3996,18.4364,18.4180,-1.4884,-2.8239,13.0949,13.0196,13.0572,1.9070,-1.7278,11.9698,12.0047,11.9872,-0.4955,-1.0178,11.9698,11.9783,11.9741,-0.3197,2.7456,8.8479,691.3891,-75762.2000,94138.4186
667.0000,12.9414,18.7444,4268.4000,80683.3000,-76414.9000,4.0351,891.3877,13009.5724,13900.9601,195.1794,93692.8724,3377.0123,-90315.8601,18.6354,14.8272,37201.3000,0.0000,37201.3000,-2.0443,7174.3219,0.0000,7174.3219,92.8116,0.0000,30026.9781,30026.9781,18.6320,11.4961,15.0640,0.8117,54792.5115,18.7444,18.6376,18.6910,3.1615,2.0278,18.6320,18.3526,18.4923,0.0867,-0.0165,18.7444,18.6320,18.6882,3.2933,-2.0072,14.8272,14.2241,14.5256,17.7526,-2.0265,14.8272,9.3792,12.1032,1.4308,0.0178,11.4772,11.6473,11.5623,-4.9374,2.0086,7.8876,616.3462,-39213.6000,54792.5115
668.0000,13.1124,18.7857,5164.4000,78017.3000,-72852.9000,3.9557,1075.4275,12629.4054,13704.8328,191.9505,90646.7054,4088.9725,-86557.7328,18.7618,14.9521,51130.2000,0.0000,51130.2000,-2.8097,9844.6893,0.0000,9844.6893,127.1915,0.0000,41285.5107,41285.5107,18.7483,11.4859,15.1171,1.2963,87501.1881,18.7857,18.7618,18.7737,1.0300,2.9064,18.7618,18.3229,18.5423,0.6353,0.0966,18.7857,18.7619,18.7738,1.0649,-3.0272,14.8630,14.7785,14.8207,3.5930,-2.9144,11.4859,12.4706,11.9782,-1.4759,-0.1047,11.4859,11.5042,11.4950,-0.7798,3.0191,7.6806,600.1730,-21722.7000,87501.1881
669.0000,14.0493,18.4670,8838.0000,41260.8000,-32422.8000,2.4097,1812.2329,6827.5698,8639.8027,117.4702,48088.3698,7025.7671,-41062.6027,17.8911,14.0914,51768.7000,0.0000,51768.7000,-2.8448,10080.7261,0.0000,10080.7261,128.5046,0.0000,41687.9739,41687.9739,13.3760,16.1612,14.7686,-0.2956,-19954.8392,18.4670,18.5578,18.5124,-3.1223,2.3827,16.2025,17.0480,16.6253,-23.1032,-1.8845,18.4670,19.0414,18.7542,-0.2053,-0.0270,14.0914,14.3207,14.2061,-7.3857,-2.2256,14.0914,13.3760,13.7337,21.2164,2.0416,13.3760,10.7669,12.0714,6.9879,0.1841,4.6014,359.5585,19345.9000,-19954.8392
670.0000,13.5538,17.4387,10859.3000,37502.8000,-26643.5000,2.3372,2244.8442,6133.6137,8378.4579,114.1360,43636.4137,8614.4558,-35021.9579,17.0639,13.2747,57398.3000,0.0000,57398.3000,-3.1542,11302.4144,0.0000,11302.4144,144.6059,0.0000,46095.8856,46095.8856,13.3898,15.8956,14.6427,-0.3428,-23137.6827,17.6218,17.8722,17.7470,-9.2053,2.5389,15.8956,16.1279,16.0118,-7.3716,-2.1924,15.8956,19.7445,17.8200,-11.2413,0.2016,13.2747,13.5538,13.4142,-9.5244,-2.3562,13.2747,13.4111,13.3429,-4.6844,2.3751,13.5538,10.7163,12.1350,0.7992,-0.0189,4.4810,350.1505,30754.8000,-23137.6827
671.0000,12.8958,15.9636,13098.2000,30611.5000,-17513.3000,2.1280,2737.4397,4930.7053,7668.1450,104.0643,35542.2053,10360.7603,-25181.4450,16.4352,12.6542,54119.7000,0.0000,54119.7000,-2.9740,10750.6334,0.0000,10750.6334,138.3037,0.0000,43369.0666,43369.0666,12.8301,16.2676,14.5488,-0.4583,-30932.0840,16.1952,16.6581,16.4267,-15.9018,2.3705,16.2676,16.1824,16.2250,2.6047,-2.0905,16.2676,18.2275,17.2475,-6.8775,0.2425,12.6542,12.8958,12.7750,-7.6823,-2.1963,12.6542,12.8676,12.7609,-6.9922,2.2647,12.8958,11.5873,12.2416,1.3170,-0.0683,4.1167,321.6827,36606.4000,-30932.0840
672.0000,12.3938,14.8017,15044.0000,26574.1000,-11530.1000,2.0384,3170.8132,4231.7031,7402.5162,100.0483,30805.8031,11873.1868,-18932.6162,16.0029,12.2278,59725.3000,0.0000,59725.3000,-3.2820,11937.4949,0.0000,11937.4949,154.3106,0.0000,47787.8051,47787.8051,12.3584,16.5255,14.4420,-0.6869,-46363.0328,15.2592,15.5896,15.4244,-12.0633,2.5207,16.5255,16.4365,16.4810,3.1212,-2.4024,16.5255,17.1932,16.8593,-4.6529,0.4823,12.2278,12.3938,12.3108,-5.5708,-2.3205,12.2278,12.3744,12.3011,-5.5172,2.6026,12.3938,12.2112,12.3025,0.7670,-0.2821,3.9646,309.7970,48195.2000,-46363.0328
673.0000,11.9053,13.3251,18528.7000,22109.6000,-3580.9000,2.0087,3937.9345,3482.4263,7420.3608,99.2557,25592.0263,14590.7655,-11001.2608,15.4856,11.7176,56009.1000,0.0000,56009.1000,-3.0778,11279.1743,0.0000,11279.1743,145.8124,0.0000,44729.9257,44729.9257,11.9314,16.8192,14.3753,-0.7284,-49167.1297,13.8937,14.3465,14.1201,-15.7092,2.3937,16.8192,16.7123,16.7657,3.4674,-2.2230,16.8192,16.8599,16.8395,-0.2078,0.3850,11.7176,11.9053,11.8114,-5.9944,-2.2085,11.7176,11.8891,11.8034,-5.9747,2.4083,11.9053,12.4406,12.1729,-1.5321,-0.1998,3.9488,308.5671,52428.2000,-49167.1297
674.0000,15.8852,16.6238,20775.0000,19038.0000,1737.0000,-1.9804,4137.6465,3294.0612,7431.7077,98.5798,22332.0612,16637.3535,-5694.7077,15.5966,11.8271,61504.4000,0.0000,61504.4000,-3.3798,12365.7065,0.0000,12365.7065,161.5913,0.0000,49138.6935,49138.6935,13.1259,15.5337,14.3298,-0.7375,-49780.3033,15.8852,14.5577,15.2215,13.3230,0.6906,15.5337,15.8634,15.6986,-12.8469,-2.6892,15.5337,15.8852,15.7095,-13.6057,2.6710,11.8271,11.8114,11.8193,0.1261,-0.4665,11.8271,11.8210,11.8241,0.2811,2.9133,15.7063,14.6796,15.1930,36.4767,-2.4469,0.1000,7.8141,63241.4000,-49780.3033
675.0000,15.4821,15.6232,22542.3000,16291.3000,6251.0000,-1.9425,4517.8365,2790.8526,7308.6891,93.5993,19082.1526,18024.4635,-1057.6891,15.4389,11.6716,57289.0000,0.0000,57289.0000,-3.1482,11544.8422,0.0000,11544.8422,150.2198,0.0000,45744.1578,45744.1578,13.2434,15.3941,14.3187,-0.6256,-42229.2091,15.4821,15.2706,15.3764,1.9007,0.6131,15.3941,15.4796,15.4368,-3.1269,-2.5350,15.3941,15.4821,15.4381,-3.2438,2.5557,11.6716,11.8208,11.7462,-0.8503,-0.4019,11.6716,11.7115,11.6915,-1.5677,2.7463,14.9714,15.0378,15.0046,-2.2415,-2.3444,0.1000,7.8141,63540.0000,-42229.2091
676.0000,15.5130,15.0459,24381.2000,13697.5000,10683.7000,-1.9156,4884.0218,2348.2973,7232.3191,92.4451,16045.7973,19497.1782,3451.3809,15.4920,11.7240,63112.3000,0.0000,63112.3000,-3.4682,12708.4347,0.0000,12708.4347,165.9535,0.0000,50403.8653,50403.8653,12.9904,15.5411,14.2657,-0.7847,-52967.2625,15.5130,15.4144,15.4637,1.0851,0.7445,15.5411,15.5132,15.5272,1.1215,-2.7237,15.5411,15.5130,15.5271,1.1051,2.6601,11.7240,11.7429,11.7335,-0.1226,-0.5175,11.7240,11.7157,11.7199,0.3731,2.9507,14.3433,14.5361,14.4397,-6.7857,-2.4331,0.1000,7.8141,73796.0000,-52967.2625
677.0000,15.5603,14.7728,25331.8000,12361.9000,12969.9000,-1.9019,5070.6980,2121.7964,7192.4944,91.6697,14483.6964,20261.1020,5777.4056,15.5450,11.7763,59015.6000,0.0000,59015.6000,-3.2430,11874.2796,0.0000,11874.2796,155.0349,0.0000,47141.3204,47141.3204,12.9058,15.5736,14.2397,-0.7843,-52940.6342,15.5603,15.4850,15.5227,0.7433,0.6621,15.5736,15.5604,15.5670,0.5122,-2.5809,15.5736,15.5603,15.5670,0.5130,2.5641,11.7763,11.7341,11.7552,0.2934,-0.4470,11.7763,11.7614,11.7689,0.6225,2.7960,14.1945,14.2679,14.2312,-2.4848,-2.3490,0.1000,7.8141,71985.5000,-52940.6342
678.0000,15.6193,14.3482,26852.1000,10426.1000,16426.0000,-1.8895,5370.0802,1792.1427,7162.2229,90.8895,12218.2427,21482.0198,9263.7771,15.6049,11.8353,65157.9000,0.0000,65157.9000,-3.5806,13098.6679,0.0000,13098.6679,171.0096,0.0000,52059.2321,52059.2321,12.7490,15.6389,14.1940,-0.9033,-60971.0174,15.6193,15.5523,15.5858,0.7934,0.7957,15.6389,15.6200,15.6294,0.7843,-2.7848,15.6389,15.6193,15.6291,0.7812,2.6853,11.8353,11.7664,11.8009,0.5830,-0.5637,11.8353,11.8190,11.8272,0.7350,3.0169,13.7550,13.8928,13.8239,-4.8842,-2.4532,0.1000,7.8141,81583.9000,-60971.0174
679.0000,15.4217,14.8829,34607.6000,18848.2000,15759.4000,-2.6910,6942.4657,3224.0845,10166.5502,129.6593,22072.2845,27665.1343,5592.8498,15.4471,11.6797,62260.7000,0.0000,62260.7000,-3.4214,12545.2254,0.0000,12545.2254,163.2323,0.0000,49715.4746,49715.4746,13.0174,15.3596,14.1885,-0.8180,-55217.7792,15.4217,15.5718,15.4968,-1.0434,0.4879,15.3596,15.4264,15.3930,-2.8222,-2.9335,15.3596,15.4217,15.3907,-2.8464,3.1789,11.6797,11.8313,11.7555,-0.5163,-0.2435,11.6797,11.7136,11.6967,-1.5438,3.1779,14.6297,14.4294,14.5296,8.5471,-2.9345,0.1000,7.8141,78020.1000,-55217.7792
680.0000,15.1815,15.9894,27477.8000,25811.2000,1666.6000,-2.6492,5533.0390,4389.2187,9922.2577,128.3735,30200.4187,21944.7610,-8255.6577,15.2268,11.4625,65344.3000,0.0000,65344.3000,-3.5908,13209.4432,0.0000,13209.4432,171.7976,0.0000,52134.8568,52134.8568,13.3099,15.1196,14.2147,-0.6453,-43555.7372,15.1815,15.4477,15.3146,-2.1674,0.5660,15.1196,15.1854,15.1525,-2.8706,-3.0249,15.1196,15.1815,15.1505,-2.8667,3.2151,11.4625,11.7954,11.6289,-1.4968,-0.3139,11.4625,11.5150,11.4887,-2.4780,3.2769,15.5451,15.2949,15.4200,10.7771,-2.9631,0.1000,7.8141,67010.9000,-43555.7372
681.0000,12.8657,15.2698,19805.3000,34927.9000,-15122.6000,2.6809,4141.2749,5622.0665,9763.3414,130.5788,40549.9665,15664.0251,-24885.9414,15.2827,11.5176,37193.6000,0.0000,37193.6000,-2.0439,7512.5142,0.0000,7512.5142,98.1707,0.0000,29681.0858,29681.0858,15.2284,13.5688,14.3986,0.1875,12657.9875,15.2698,15.2848,15.2773,-0.4193,2.0234,15.2284,15.0819,15.1552,0.0628,-0.0204,15.2698,15.2284,15.2491,1.2205,-1.9979,11.5176,11.5553,11.5365,-1.0847,-2.0217,11.5176,11.4609,11.4893,0.0376,0.0221,13.5455,14.1905,13.8680,-18.6984,1.9996,5.3208,415.7778,22071.0000,12657.9875
682.0000,12.6656,16.4363,14012.2000,45829.6000,-31817.4000,2.8948,2939.8073,7343.1515,10282.9588,141.3944,53172.7515,11072.3927,-42100.3588,16.0278,12.2522,28845.9000,0.0000,28845.9000,-1.5852,5763.4611,0.0000,5763.4611,76.0614,0.0000,23082.4389,23082.4389,15.9551,13.0674,14.5112,0.4549,30706.6942,16.4363,16.0278,16.2320,11.5530,1.9457,16.0278,15.0920,15.5599,4.9155,0.3606,16.4363,16.0849,16.2606,12.2379,-2.3964,12.0914,11.8981,11.9948,5.5618,-1.9758,13.0674,11.4389,12.2532,9.2497,-0.3906,13.0674,13.3064,13.1869,-8.1882,2.3664,5.7622,450.2644,-2971.5000,30706.6942
683.0000,12.7233,17.0193,11614.8000,50857.5000,-39242.7000,3.0077,2434.4607,8159.4878,10593.9485,146.6007,59016.9878,9180.3393,-49836.6485,16.6560,13.3192,20881.3000,1066.7000,19814.6000,-1.2042,4135.1132,182.3133,4317.4265,57.1272,1249.0133,16746.1868,15497.1735,16.5480,12.5486,14.5483,0.4122,27820.4069,17.0193,16.6560,16.8377,7.3395,1.3886,16.6560,15.1360,15.8960,4.0870,0.1844,17.0193,16.7089,16.8641,7.3136,-1.6191,13.1525,12.6230,12.8877,10.8074,-1.4039,12.5486,12.1482,12.3484,1.1802,-0.1998,12.5486,12.8111,12.6799,-6.0882,1.6037,5.9750,466.8937,-19428.1000,27820.4069
684.0000,13.4051,17.9997,10283.5000,54183.0000,-43899.5000,3.0956,2131.0416,8830.9244,10961.9660,150.7187,63013.9244,8152.4584,-54861.4660,17.6004,17.4020,17001.9000,10676.2000,6325.7000,-1.5016,3323.5669,1855.1098,5178.6767,71.7589,12531.3098,13678.3331,1147.0233,17.4282,11.9700,14.6991,0.9799,66142.7569,17.9997,17.6004,17.8001,11.6450,2.0063,17.6004,16.0597,16.8300,11.3027,0.5047,17.9997,17.6901,17.8449,11.8676,-2.6371,16.0391,14.9752,15.5071,31.6413,-2.0483,11.9700,12.2961,12.1330,-2.5683,-0.5467,11.9700,12.1658,12.0679,-7.3544,2.5951,6.1494,480.5227,-37573.8000,66142.7569
685.0000,13.7500,18.5781,8780.6000,54451.6000,-45671.0000,3.0301,1809.2878,8946.7392,10756.0270,147.6369,63398.3392,6971.3122,-56427.0270,18.2092,18.3950,11225.2000,8343.1000,2882.1000,-1.0602,2176.7271,1465.8123,3642.5394,50.4065,9808.9123,9048.4729,-760.4394,18.0425,11.3732,14.7078,0.7507,50674.2576,18.5781,18.2092,18.3936,7.1938,1.3401,18.2092,16.5595,17.3843,6.7201,0.2799,18.5781,18.2882,18.4331,7.1293,-1.6900,17.0283,16.3169,16.6726,14.0955,-1.3634,11.3732,12.2509,11.8120,-3.8431,-0.3033,11.3732,11.6502,11.5117,-6.6810,1.6667,6.0250,470.8032,-42788.9000,50674.2576
686.0000,12.9254,17.7676,8116.8000,51375.4000,-43258.6000,2.8502,1695.5187,8280.8501,9976.3688,138.9881,59656.2501,6421.2813,-53234.9688,18.1123,14.3102,10198.4000,0.0000,10198.4000,-0.5604,1980.1212,0.0000,1980.1212,25.5540,0.0000,8218.2788,8218.2788,17.8943,11.5968,14.7456,0.8240,55616.8651,17.7676,18.1123,17.9399,-5.4442,1.0925,18.1123,17.4728,17.7925,4.9566,0.5321,17.7676,18.0219,17.8948,-6.4661,-1.7577,13.0255,14.9784,14.0019,-32.1984,-1.1369,11.5968,11.7764,11.6866,-1.4827,-0.5764,11.5968,11.5632,11.5800,0.8553,1.7133,5.6589,442.1920,-33060.2000,55616.8651
687.0000,12.3951,17.3778,7407.7000,52800.7000,-45393.0000,2.8807,1561.2795,8408.3289,9969.6084,140.1068,61209.0289,5846.4205,-55362.6084,17.6936,13.8966,8316.2000,0.0000,8316.2000,-0.4570,1623.6408,0.0000,1623.6408,20.8722,0.0000,6692.5592,6692.5592,17.6207,11.9037,14.7622,0.7917,53442.3881,17.3778,17.6936,17.5357,-4.8475,1.0621,17.6936,17.7734,17.7335,-0.6816,0.6051,17.3778,17.5699,17.4739,-5.0488,-1.8185,12.6226,13.3726,12.9976,-12.0894,-1.1125,11.9037,11.7344,11.8191,1.6297,-0.6556,11.9037,11.7801,11.8419,3.1915,1.7681,5.7198,446.9545,-37076.8000,53442.3881
688.0000,12.3317,17.2885,7449.3000,51997.9000,-44548.6000,2.8449,1571.7380,8268.6328,9840.3708,138.1832,60266.5328,5877.5620,-54388.9708,17.4253,13.6317,9712.1000,0.0000,9712.1000,-0.5337,1903.0252,0.0000,1903.0252,24.5511,0.0000,7809.0748,7809.0748,17.4374,12.0771,14.7572,0.7079,47782.4438,17.2885,17.4253,17.3569,-2.1272,1.0806,17.4253,17.6907,17.5580,-2.0869,0.5469,17.2885,17.3588,17.3236,-1.7822,-1.7643,12.7015,12.8607,12.7811,-2.5824,-1.1262,12.0771,11.8635,11.9703,1.8555,-0.5925,12.0771,11.9851,12.0311,2.3136,1.7187,5.6433,440.9733,-34836.5000,47782.4438
689.0000,12.4017,17.2399,7889.6000,50060.4000,-42170.8000,2.7762,1662.6627,7973.1232,9635.7860,134.9075,58033.5232,6226.9373,-51806.5860,17.3030,13.5110,12206.1000,0.0000,12206.1000,-0.6708,2395.6802,0.0000,2395.6802,30.9985,0.0000,9810.4198,9810.4198,17.3309,12.1534,14.7421,0.6229,42046.0672,17.2399,17.3030,17.2714,-1.0005,1.1122,17.3030,17.5495,17.4263,-1.5595,0.4414,17.2399,17.2730,17.2564,-0.7805,-1.6640,12.8747,12.8244,12.8495,0.8570,-1.1490,12.1534,11.9822,12.0678,1.2069,-0.4782,12.1534,12.1032,12.1283,1.2034,1.6272,5.5025,429.9734,-29964.7000,42046.0672
690.0000,12.7005,15.2196,19352.0000,35761.4000,-16409.4000,2.6967,4057.7285,5734.5190,9792.2475,132.5451,41495.9190,15294.2715,-26201.6475,15.9883,12.2128,26422.2000,0.0000,26422.2000,-1.4520,5282.2037,0.0000,5282.2037,67.2434,0.0000,21139.9963,21139.9963,16.0854,13.3036,14.6945,0.4122,27822.6295,15.2196,15.9883,15.6039,-20.0928,1.8031,15.9883,17.5465,16.7674,-7.9205,0.3511,15.2196,15.8566,15.5381,-20.7057,-2.2420,12.1710,12.4217,12.2964,-6.6450,-1.8323,13.3036,12.0118,12.6577,7.1498,-0.3804,13.3036,12.9315,13.1176,11.9691,2.2127,5.3356,416.9288,10012.8000,27822.6295
691.0000,12.7197,14.6585,19191.0000,28045.7000,-8854.7000,2.3237,4022.6744,4499.2336,8521.9079,114.3528,32544.9336,15168.3256,-17376.6079,15.1165,11.3535,33496.5000,0.0000,33496.5000,-1.8407,6782.4616,0.0000,6782.4616,87.2263,0.0000,26714.0384,26714.0384,15.0030,14.2076,14.6053,0.0748,5045.9910,14.6585,15.0161,14.8373,-9.2209,1.7804,15.0030,18.0834,16.5432,-2.6748,-0.0603,14.6585,15.0030,14.8308,-8.5057,-1.7051,11.3535,11.7110,11.5323,-9.1905,-1.7754,11.3535,13.6063,12.4799,-2.1152,0.0653,14.1847,13.7669,13.9758,10.3874,1.7101,4.6105,360.2685,24641.8000,5045.9910
692.0000,11.7443,13.1249,22193.5000,26085.0000,-3891.5000,2.3872,4729.8711,4093.9510,8823.8221,117.7277,30178.9510,17463.6289,-12715.3221,14.9537,11.1933,44365.1000,0.0000,44365.1000,-2.4380,9005.0305,0.0000,9005.0305,117.3302,0.0000,35360.0695,35360.0695,11.7128,17.2262,14.4695,-0.4000,-27000.5167,13.1249,13.6815,13.4032,-17.2761,2.1411,16.9079,16.7505,16.8292,3.4820,-1.5159,13.1249,15.2667,14.1958,-7.6323,-0.2462,11.1933,11.3089,11.2511,-3.3624,-2.0147,11.1933,11.7128,11.4530,-12.3615,1.6422,11.7128,14.0991,12.9060,-12.8799,0.3725,4.7622,372.1283,40473.6000,-27000.5167
693.0000,15.3638,14.3303,31521.7000,13760.7000,17761.0000,-2.2900,6329.1615,2350.4934,8679.6549,115.4382,16111.1934,25192.5385,9081.3451,15.8074,12.0347,45466.9000,0.0000,45466.9000,-2.4985,9113.3097,0.0000,9113.3097,120.5951,0.0000,36353.5903,36353.5903,12.8320,15.8201,14.3260,-0.8176,-55188.3233,15.3638,12.9368,14.1503,9.0465,0.2563,15.8201,16.1355,15.9778,-10.2444,-2.2422,15.8201,15.3638,15.5919,16.8791,2.5464,12.0347,10.6903,11.3625,1.3746,-0.0695,12.0347,11.8644,11.9495,6.0221,2.4290,14.2231,13.8281,14.0256,13.5418,-2.3595,0.1000,7.8141,63227.9000,-55188.3233
694.0000,15.5699,14.8605,28207.2000,14256.2000,13951.0000,-2.1410,5645.4292,2447.5107,8092.9399,103.3788,16703.7107,22561.7708,5858.0601,15.4566,11.6890,50880.2000,0.0000,50880.2000,-2.7960,10250.6831,0.0000,10250.6831,132.9180,0.0000,40629.5169,40629.5169,13.0111,15.5617,14.2864,-0.7195,-48569.5891,15.5699,14.1507,14.8603,8.5983,0.4166,15.5617,15.6852,15.6235,-4.2458,-2.3794,15.5617,15.5699,15.5658,-0.2851,2.5576,11.6890,11.2596,11.4743,1.3794,-0.2183,11.6890,11.7611,11.7251,-2.6786,2.5777,14.5273,14.3767,14.4520,5.1760,-2.3594,0.1000,7.8141,64831.2000,-48569.5891
695.0000,15.6272,14.0278,31531.5000,10323.2000,21208.3000,-2.1281,6305.1295,1774.7997,8079.9292,102.2473,12097.9997,25226.3705,13128.3708,15.5266,11.7581,49802.3000,0.0000,49802.3000,-2.7368,10023.2224,0.0000,10023.2224,130.9138,0.0000,39779.0776,39779.0776,12.8249,15.6518,14.2383,-0.7858,-53043.1824,15.6272,14.8423,15.2348,4.5494,0.3978,15.6518,15.6429,15.6474,0.3187,-2.3390,15.6518,15.6272,15.6395,0.9196,2.5259,11.7581,11.3754,11.5667,1.1456,-0.2029,11.7581,11.7485,11.7533,0.3708,2.5339,13.7969,13.9949,13.8959,-6.6801,-2.3310,0.1000,7.8141,71010.6000,-53043.1824
696.0000,15.6947,13.6492,34721.8000,8760.9000,25960.9000,-2.2202,6935.7851,1508.7199,8444.5051,106.4407,10269.6199,27786.0149,17516.3949,15.6279,11.8580,59228.0000,0.0000,59228.0000,-3.2547,11902.5860,0.0000,11902.5860,155.4974,0.0000,47325.4140,47325.4140,12.6194,15.7144,14.1669,-0.9682,-65356.6992,15.6947,15.3054,15.5001,3.2318,0.5687,15.7144,15.6962,15.7053,0.7297,-2.6860,15.7144,15.6947,15.7046,0.8159,2.7889,11.8580,11.5385,11.6982,1.6177,-0.3448,11.8580,11.8316,11.8448,1.1346,2.9099,13.3655,13.5132,13.4393,-5.4796,-2.5651,0.1000,7.8141,85188.9000,-65356.6992
697.0000,15.6965,13.5531,34563.3000,8186.8000,26376.5000,-2.1848,6903.9315,1409.9165,8313.8480,104.6128,9596.7165,27659.3685,18062.6520,15.6675,11.8970,54646.3000,0.0000,54646.3000,-3.0029,10975.5071,0.0000,10975.5071,143.2108,0.0000,43670.7929,43670.7929,12.5875,15.6939,14.1407,-0.9208,-62156.5394,15.6965,15.5138,15.6052,1.2987,0.4827,15.6939,15.6969,15.6954,-0.0895,-2.5202,15.6939,15.6965,15.6952,-0.0828,2.6676,11.8970,11.6558,11.7764,0.9733,-0.2727,11.8970,11.8829,11.8900,0.5754,2.7302,13.3426,13.3703,13.3564,-0.9703,-2.4575,0.1000,7.8141,81022.8000,-62156.5394
698.0000,15.6870,13.3519,36771.4000,7634.4000,29137.0000,-2.2736,7346.0868,1314.4717,8660.5585,108.7876,8948.8717,29425.3132,20476.4415,15.6751,11.9045,62766.6000,0.0000,62766.6000,-3.4492,12605.0432,0.0000,12605.0432,164.3763,0.0000,50161.5568,50161.5568,12.4981,15.6845,14.0913,-1.0420,-70332.2243,15.6870,15.6210,15.6540,0.6190,0.6270,15.6845,15.6871,15.6858,-0.0858,-2.8221,15.6845,15.6870,15.6857,-0.0844,2.9006,11.9045,11.7716,11.8381,0.7743,-0.3919,11.9045,11.9008,11.9026,0.1830,3.0573,13.1196,13.1833,13.1514,-2.4436,-2.6655,0.1000,7.8141,91903.6000,-70332.2243
699.0000,15.6826,13.1685,39065.8000,7087.1000,31978.7000,-2.3671,7804.9785,1220.1088,9025.0873,113.2066,8307.2088,31260.8215,22953.6127,15.6785,11.9079,60060.5000,0.0000,60060.5000,-3.3005,12060.9931,0.0000,12060.9931,157.2683,0.0000,47999.5069,47999.5069,12.4467,15.6819,14.0643,-1.0477,-70722.3803,15.6826,15.6569,15.6698,0.2208,0.5411,15.6819,15.6827,15.6823,-0.0118,-2.7594,15.6819,15.6826,15.6823,-0.0115,2.9082,11.9079,11.8269,11.8674,0.3841,-0.3111,11.9079,11.9064,11.9071,0.0840,2.9893,13.0127,13.0497,13.0312,-1.4211,-2.6782,0.1000,7.8141,92039.2000,-70722.3803
700.0000,15.6781,13.0085,41168.2000,6566.7000,34601.5000,-2.4519,8225.6010,1130.3898,9355.9907,117.2057,7697.0898,32942.5990,25245.5093,15.6768,11.9062,66569.5000,0.0000,66569.5000,-3.6582,13368.4105,0.0000,13368.4105,174.3015,0.0000,53201.0895,53201.0895,12.3676,15.6771,14.0223,-1.1554,-77991.8539,15.6781,15.6709,15.6745,0.0869,0.6526,15.6771,15.6781,15.6776,-0.0268,-3.0056,15.6771,15.6781,15.6776,-0.0268,3.1044,11.9062,11.8658,11.8860,0.2548,-0.4021,11.9062,11.9062,11.9062,0.0195,3.2561,12.8475,12.8940,12.8708,-1.9060,-2.8540,0.1000,7.8141,101171.0000,-77991.8539
701.0000,15.5709,14.0136,30597.3000,10246.0000,20351.3000,-2.0759,6123.6904,1759.0818,7882.7722,99.6159,12005.0818,24473.6096,12468.5278,15.5865,11.8171,62284.1000,0.0000,62284.1000,-3.4227,12524.3305,0.0000,12524.3305,163.0856,0.0000,49759.7695,49759.7695,12.5641,15.5333,14.0487,-0.9329,-62970.4974,15.5709,15.6490,15.6099,-0.7490,0.6777,15.5333,15.5710,15.5522,-1.4839,-2.7450,15.5333,15.5709,15.5521,-1.4843,2.7535,11.8171,11.8825,11.8498,-0.4071,-0.4489,11.8171,11.8388,11.8279,-0.9150,2.9737,13.6347,13.4184,13.5265,7.9435,-2.5248,0.1000,7.8141,82635.4000,-62970.4974
702.0000,15.4291,15.0943,22947.3000,13637.8000,9309.5000,-1.8382,4602.8170,2333.2409,6936.0579,88.6689,15971.0409,18344.4830,2373.4421,15.4546,11.6871,68208.4000,0.0000,68208.4000,-3.7482,13742.1530,0.0000,13742.1530,178.8843,0.0000,54466.2470,54466.2470,12.7487,15.3849,14.0668,-0.8415,-56801.5136,15.4291,15.5449,15.4870,-1.4536,0.8760,15.3849,15.4270,15.4060,-1.7343,-2.8722,15.3849,15.4291,15.4070,-1.7209,2.7142,11.6871,11.8149,11.7510,-1.1626,-0.6367,11.6871,11.7200,11.7035,-1.4711,3.1115,14.2507,14.0421,14.1464,7.5103,-2.4749,0.1000,7.8141,77517.9000,-56801.5136
703.0000,12.6185,16.7193,15597.3000,61112.9000,-45515.6000,3.6995,3274.9668,9781.4449,13056.4118,180.9193,70894.3449,12322.3332,-58572.0118,16.3759,12.5955,40818.4000,0.0000,40818.4000,-2.2431,8115.1950,0.0000,8115.1950,107.3020,0.0000,32703.2050,32703.2050,16.2880,12.5279,14.4079,0.7103,47947.7183,16.7193,16.3759,16.5476,12.8289,2.5702,16.3759,15.2891,15.8325,5.1771,0.3271,16.7193,16.3976,16.5585,13.9256,-2.9791,12.4647,12.2675,12.3661,7.4527,-2.5974,12.5279,11.6368,12.0823,4.6011,-0.3544,12.5279,12.9274,12.7276,-17.0913,2.9518,7.3580,574.9611,-4697.2000,47947.7183
704.0000,12.4868,18.3563,4508.7000,98904.7000,-94396.0000,4.9087,948.8006,15782.9252,16731.7258,237.6341,114687.6252,3559.8994,-111127.7258,17.7798,13.9811,32364.2000,0.0000,32364.2000,-1.7785,6311.4758,0.0000,6311.4758,83.7054,0.0000,26052.7242,26052.7242,17.6065,11.5795,14.5930,1.0780,72765.1491,18.3563,17.7798,18.0680,18.3783,2.1944,17.7798,15.8318,16.8058,11.7752,0.4159,18.3563,17.8784,18.1174,18.8423,-2.7143,13.5930,13.2069,13.4000,12.5066,-2.2291,11.5795,12.0613,11.8204,-3.1316,-0.4506,11.5795,11.8877,11.7336,-11.9664,2.6796,9.7098,758.7409,-62031.8000,72765.1491
705.0000,12.3715,18.4311,3002.9000,110223.4000,-107220.5000,5.3653,633.1581,17543.3263,18176.4844,259.3328,127766.7263,2369.7419,-125396.9844,18.3036,17.3277,10201.5000,4444.9000,5756.6000,-0.7968,1975.7896,782.2917,2758.0814,37.4737,5227.1917,8225.7104,2998.5186,18.1468,11.4928,14.8198,1.7370,117249.2261,18.4311,18.3036,18.3674,3.6417,1.9573,18.3036,17.5129,17.9082,13.3341,1.1605,18.4311,18.3627,18.3969,3.4032,-3.4080,13.8556,13.7019,13.7787,4.6007,-2.0540,11.4928,11.6551,11.5739,-2.9441,-1.2572,11.4928,11.5463,11.5195,-2.5535,3.3113,10.6458,831.8790,-101463.9000,117249.2261
706.0000,12.2243,18.3651,2321.5000,119361.6000,-117040.1000,5.7617,490.7111,18934.8874,19425.5986,278.2004,138296.4874,1830.7889,-136465.6986,18.3656,18.4875,4617.5000,3338.4000,1279.1000,-0.4311,893.5827,588.2245,1481.8073,20.3808,3926.6245,3723.9173,-202.7073,18.3135,11.6525,14.9830,2.0289,136950.6127,18.3651,18.3656,18.3653,0.0054,1.9386,18.3656,18.1674,18.2665,4.3533,1.5075,18.3651,18.3712,18.3681,-0.3176,-3.8230,13.0545,13.2970,13.1758,-7.2470,-2.0643,11.6525,11.6203,11.6364,0.7831,-1.6331,11.6525,11.6254,11.6390,1.4713,3.6974,11.4442,894.2672,-115761.0000,136950.6127
707.0000,12.1120,18.3163,1716.4000,127706.7000,-125990.3000,6.1246,363.5018,20207.7519,20571.2537,295.3700,147914.4519,1352.8982,-146561.5537,11.9340,13.3773,2530.0000,3227.3000,-697.3000,0.3105,538.5610,514.2674,1052.8284,14.8609,3741.5674,1991.4390,-1750.1284,18.1615,12.0695,15.1155,2.2401,151204.1692,18.3163,18.3347,18.3255,-0.4510,1.7651,17.5930,17.8175,17.7053,-6.7429,2.0756,18.3163,18.3252,18.3208,-0.5419,-4.3595,11.9340,12.3724,12.1532,-12.3103,-1.9380,12.0695,11.9340,12.0017,4.4387,-2.2485,12.0695,11.9915,12.0305,4.7545,4.1866,12.7873,999.2168,-126687.6000,151204.1692
708.0000,12.1521,18.4216,1033.8000,135766.0000,-134732.2000,6.4700,218.7903,21502.2955,21721.0858,311.7061,157268.2955,815.0097,-156453.2858,12.1307,16.2577,1061.7000,5622.2000,-4560.5000,0.3571,225.2735,898.1001,1123.3736,17.4331,6520.3001,836.4265,-5683.8736,18.2527,12.1853,15.2190,2.3669,159768.4288,18.4216,18.3860,18.4038,0.9745,1.8534,18.0422,17.9352,17.9887,3.4502,2.2105,18.4216,18.4048,18.4132,1.1447,-4.6165,12.1307,12.1380,12.1343,-0.1981,-2.0376,12.1853,12.1307,12.1580,1.9149,-2.3947,12.1853,12.1585,12.1719,1.7360,4.4323,13.5664,1060.0961,-139292.7000,159768.4288
709.0000,12.2305,18.5571,383.4000,144296.7000,-143913.3000,6.8393,81.0333,22893.6551,22974.6884,329.4768,167190.3551,302.3667,-166887.9884,12.2309,16.9466,914.9000,8451.3000,-7536.4000,0.4993,193.8064,1351.7425,1545.5489,24.3019,9803.0425,721.0936,-9081.9489,18.3994,12.2589,15.3292,2.5749,173807.0068,18.5571,18.5020,18.5295,1.5466,1.9123,18.1800,18.1234,18.1517,1.9961,2.4117,18.5571,18.5345,18.5458,1.6299,-4.9269,12.2309,12.1989,12.2149,1.0019,-2.1133,12.2589,12.2309,12.2449,1.0791,-2.6126,12.2589,12.2447,12.2518,0.9939,4.7260,14.5825,1139.4943,-151449.7000,173807.0068
710.0000,12.2898,18.6428,63.3000,152019.0000,-151955.7000,7.1876,13.3653,24151.0553,24164.4206,346.3773,176170.0553,49.9347,-176120.1206,12.2918,17.9525,0.0000,10034.6000,-10034.6000,0.5332,0.0000,1606.2314,1606.2314,25.8297,11640.8314,0.0000,-11640.8314,18.5459,12.3089,15.4274,2.7516,185732.5737,18.6428,18.6036,18.6232,1.1601,2.0065,18.4669,18.3779,18.4224,3.2965,2.5397,18.6428,18.6283,18.6355,1.1126,-5.1811,12.2918,12.2673,12.2796,0.8096,-2.2181,12.3089,12.2918,12.3004,0.6984,-2.7513,12.3089,12.2999,12.3044,0.6642,4.9694,15.3419,1198.8413,-161990.3000,185732.5737
711.0000,12.3466,18.7043,15.1000,158922.5000,-158907.4000,7.5113,3.1852,25280.1328,25283.3180,362.1070,184202.6328,11.9148,-184190.7180,12.3478,18.0090,0.0000,8165.5000,-8165.5000,0.4339,0.0000,1307.9841,1307.9841,21.0232,9473.4841,0.0000,-9473.4841,18.6394,12.3647,15.5021,2.8487,192287.0085,18.7043,18.6777,18.6910,0.8476,2.1443,18.5651,18.5252,18.5452,1.5110,2.5782,18.7043,18.6943,18.6993,0.7991,-5.3670,12.3478,12.3271,12.3374,0.7278,-2.3592,12.3647,12.3478,12.3562,0.7038,-2.7930,12.3647,12.3556,12.3601,0.7019,5.1522,15.7900,1233.8559,-167072.9000,192287.0085
712.0000,12.4104,18.7697,10.2000,164996.7000,-164986.5000,7.7981,2.1492,26284.2067,26286.3559,376.0671,191280.9067,8.0508,-191272.8559,12.4113,18.0732,0.0000,8295.4000,-8295.4000,0.4408,0.0000,1329.8811,1329.8811,21.3620,9625.2811,0.0000,-9625.2811,18.7112,12.4301,15.5707,2.9570,199595.0046,18.7697,18.7447,18.7572,0.8285,2.2299,18.6339,18.6097,18.6218,0.9538,2.6707,18.7697,18.7598,18.7648,0.8194,-5.5682,12.4113,12.3896,12.4005,0.7904,-2.4525,12.4301,12.4113,12.4207,0.8077,-2.8932,12.4301,12.4199,12.4250,0.8125,5.3457,16.3765,1279.6850,-173281.9000,199595.0046
713.0000,12.4900,18.8386,196.3000,170118.3000,-169922.0000,8.0498,41.3066,27148.9901,27190.2967,388.3862,197267.2901,154.9934,-197112.2967,12.4913,18.0534,116.9000,11161.0000,-11044.1000,0.5994,24.6584,1791.1383,1815.7967,29.0729,12952.1383,92.2416,-12859.8967,18.7681,12.5136,15.6409,3.0911,208651.7805,18.8386,18.8129,18.8257,0.8561,2.2463,18.6529,18.6447,18.6488,0.3553,2.8458,18.8386,18.8286,18.8336,0.8597,-5.8035,12.4913,12.4650,12.4782,0.9667,-2.4835,12.5136,12.4913,12.5025,1.0157,-3.0829,12.5136,12.5012,12.5074,1.0234,5.5664,17.1971,1343.8028,-180966.1000,208651.7805
714.0000,12.6118,18.9470,447.3000,175122.3000,-174675.0000,8.2994,93.9302,28025.0010,28118.9312,400.6561,203147.3010,353.3698,-202793.9312,12.6141,16.9068,2253.7000,13628.5000,-11374.8000,0.8480,474.4407,2190.6430,2665.0837,41.3669,15819.1430,1779.2593,-14039.8837,18.7621,12.6462,15.7042,3.1967,215776.1657,18.9470,18.9086,18.9278,1.2606,2.2275,18.3566,18.4260,18.3913,-3.0782,3.0755,18.9470,18.9323,18.9397,1.3092,-6.0719,12.6141,12.5749,12.5945,1.4332,-2.4838,12.6462,12.6141,12.6302,1.5705,-3.3318,12.6462,12.6276,12.6369,1.5922,5.8156,18.1981,1422.0250,-186049.8000,215776.1657
715.0000,12.5124,18.5930,2459.2000,96317.4000,-93858.2000,4.6798,517.2837,15379.0067,15896.2905,226.3393,111696.4067,1941.9163,-109754.4905,18.7276,15.0093,9671.8000,111.0000,9560.8000,-0.5374,1863.0302,19.6907,1882.7210,27.0588,130.6907,7808.7698,7678.0790,18.6409,12.1185,15.3797,1.5439,104210.2691,18.5930,18.7276,18.6603,-3.1982,1.6466,18.7276,18.5437,18.6357,2.9782,1.1092,18.5930,18.6764,18.6347,-3.6509,-3.0332,13.1933,12.9618,13.0775,5.8584,-1.7391,12.1185,12.3811,12.2498,-4.5614,-1.2017,12.1185,12.2467,12.1826,-5.4536,2.9407,9.3309,729.1308,-84297.4000,104210.2691
716.0000,12.4715,18.4753,3154.2000,96536.1000,-93381.9000,4.7263,663.9338,15399.6325,16063.5663,228.5405,111935.7325,2490.2662,-109445.4663,18.5470,14.7398,12608.1000,0.0000,12608.1000,-0.6928,2434.2381,0.0000,2434.2381,31.3150,0.0000,10173.8619,10173.8619,18.5352,12.0344,15.2848,1.4983,101132.9314,18.4753,18.5470,18.5112,-1.7709,1.7207,18.5470,18.5976,18.5723,-0.7361,1.0279,18.4753,18.5139,18.4946,-1.6616,-3.0056,13.1440,13.1188,13.1314,0.6788,-1.8064,12.0344,12.1510,12.0927,-1.8665,-1.1135,12.0344,12.0711,12.0528,-1.5377,2.9199,9.3542,730.9474,-80773.8000,101132.9314
717.0000,12.6569,17.8917,6269.3000,56011.6000,-49742.3000,2.9732,1315.5135,8972.8042,10288.3177,144.2591,64984.4042,4953.7865,-60030.6177,18.1913,14.3883,18294.6000,0.0000,18294.6000,-1.0053,3548.4130,0.0000,3548.4130,45.5779,0.0000,14746.1870,14746.1870,18.2073,11.9281,15.0677,0.7061,47659.7932,17.8917,18.1913,18.0415,-5.6391,1.3015,18.1913,18.6353,18.4133,-1.8900,0.2962,17.8917,18.1315,18.0116,-5.7995,-1.6717,13.8378,13.5001,13.6690,6.5164,-1.3262,11.9281,12.1129,12.0205,-0.8425,-0.3208,11.9281,11.9780,11.9530,-1.1746,1.6470,5.8549,457.5096,-31447.7000,47659.7932
718.0000,12.7585,17.7286,7446.2000,52278.5000,-44832.3000,2.8580,1559.7976,8394.2325,9954.0301,138.9110,60672.7325,5886.4024,-54786.3301,17.8807,14.0814,19437.2000,0.0000,19437.2000,-1.0681,3785.4532,0.0000,3785.4532,48.7183,0.0000,15651.7468,15651.7468,17.9371,11.9911,14.9641,0.6081,41047.7055,17.7286,17.8807,17.8046,-2.8290,1.2902,17.8807,18.5738,18.2273,-2.2155,0.2221,17.7286,17.8469,17.7877,-2.6726,-1.5678,13.7038,13.6866,13.6952,0.3456,-1.3087,11.9911,12.0272,12.0092,-0.1077,-0.2406,11.9911,11.9746,11.9829,0.3895,1.5493,5.6317,440.0689,-25395.1000,41047.7055
719.0000,12.9688,16.9167,10955.8000,39270.4000,-28314.6000,2.4258,2286.8965,6336.0493,8622.9458,118.4117,45606.4493,8668.9035,-36937.5458,17.3744,13.5814,42598.3000,0.0000,42598.3000,-2.3409,8352.6254,0.0000,8352.6254,107.3387,0.0000,34245.6746,34245.6746,17.2724,12.4326,14.8525,0.3589,24226.0698,16.9167,17.2196,17.0681,-8.8593,2.0199,17.2724,18.3492,17.8108,-4.9969,-0.3209,16.9167,17.2724,17.0945,-8.3366,-1.6188,13.5814,13.6204,13.6009,-1.1091,-1.9932,13.5814,11.8679,12.7246,8.6633,0.3477,12.3133,12.1796,12.2465,3.2099,1.6455,4.7073,367.8360,14283.7000,24226.0698
720.0000,13.1348,16.4361,12645.7000,32826.8000,-20181.1000,2.2092,2632.3420,5316.7367,7949.0787,108.0756,38143.5367,10013.3580,-28130.1787,16.7609,12.9756,51061.8000,0.0000,51061.8000,-2.8060,10096.9472,0.0000,10096.9472,129.7900,0.0000,40964.8528,40964.8528,12.8913,16.3662,14.6288,-0.3971,-26802.3235,16.4800,16.6599,16.5699,-5.9830,2.2986,16.3662,16.8824,16.6243,-14.2895,-1.9104,16.3662,17.5636,16.9649,-1.5352,0.0894,12.9756,13.1788,13.0772,-6.2905,-2.1394,12.9756,12.8913,12.9335,2.5492,2.0696,12.8913,11.7854,12.3384,1.1382,0.0698,4.2737,333.9511,30880.7000,-26802.3235
721.0000,12.5832,15.2804,14497.9000,28878.3000,-14380.4000,2.1189,3045.9393,4618.4141,7664.3534,103.8171,33496.7141,11451.9607,-22044.7534,16.1220,12.3452,50777.8000,0.0000,50777.8000,-2.7904,10131.7916,0.0000,10131.7916,130.4489,0.0000,40646.0084,40646.0084,12.5406,16.4989,14.5198,-0.4674,-31551.5070,15.4011,15.7639,15.5825,-11.8878,2.2618,16.4989,16.5432,16.5211,-1.2169,-1.9237,16.4989,17.1912,16.8451,-1.4173,0.1429,12.3452,12.5868,12.4660,-7.3473,-2.1015,12.3452,12.5406,12.4429,-5.8910,2.0841,12.5406,12.1507,12.3457,0.1167,0.0174,4.1253,322.3587,36397.4000,-31551.5070
722.0000,12.1247,14.2559,16461.2000,26000.4000,-9539.2000,2.0850,3485.4268,4115.3540,7600.7808,102.5832,30115.7540,12975.7732,-17139.9808,15.7436,11.9720,57335.6000,0.0000,57335.6000,-3.1507,11502.8942,0.0000,11502.8942,148.9528,0.0000,45832.7058,45832.7058,12.1307,16.6893,14.4100,-0.6880,-46437.0051,14.6510,14.9202,14.7856,-9.5881,2.4593,16.6893,16.6369,16.6631,1.7431,-2.2668,16.6893,16.8523,16.7708,-0.8672,0.3742,11.9720,12.1247,12.0483,-5.0114,-2.2704,11.9720,12.1081,12.0401,-4.8328,2.4557,12.1247,12.4291,12.2769,-0.8009,-0.1853,4.0847,319.1840,47796.4000,-46437.0051
723.0000,11.7536,13.3329,18399.1000,23367.8000,-4968.7000,2.0614,3920.5839,3668.2485,7588.8324,101.9530,27036.0485,14478.5161,-12557.5324,15.3825,11.6159,54726.2000,0.0000,54726.2000,-3.0073,11037.5547,0.0000,11037.5547,143.1266,0.0000,43688.6453,43688.6453,11.7871,16.9046,14.3459,-0.7163,-48349.1423,13.7769,14.0778,13.9274,-10.3281,2.3693,16.9046,16.8258,16.8652,2.4669,-2.1417,16.9046,16.7499,16.8272,0.7090,0.3078,11.6159,11.7536,11.6848,-4.3588,-2.1908,11.6159,11.7446,11.6803,-4.3135,2.3202,11.7536,12.5505,12.1520,-1.4781,-0.1294,4.0723,318.2140,49757.5000,-48349.1423
724.0000,11.5227,12.5510,20346.1000,20842.9000,-496.8000,2.0434,4352.7537,3255.2989,7608.0526,101.6609,24098.1989,15993.3463,-8104.8526,15.2186,11.4544,61809.6000,0.0000,61809.6000,-3.3966,12496.4142,0.0000,12496.4142,162.6914,0.0000,49313.1858,49313.1858,11.5916,16.9224,14.2570,-0.9295,-62740.4759,13.4538,13.5846,13.5192,-4.8966,2.5883,16.9224,16.9058,16.9141,0.6195,-2.5066,16.9224,16.8392,16.8808,0.6755,0.5449,11.4544,11.5227,11.4885,-2.3393,-2.3794,11.4544,11.5142,11.4843,-2.3363,2.7155,11.5227,12.2179,11.8703,-3.3718,-0.3360,4.0596,317.2237,61312.8000,-62740.4759
725.0000,11.6488,14.3749,16206.0000,32758.8000,-16552.8000,2.3912,3459.5031,5130.5533,8590.0564,117.7575,37889.3533,12746.4969,-25142.8564,15.4839,11.7160,58706.8000,0.0000,58706.8000,-3.2261,11822.7403,0.0000,11822.7403,154.9763,0.0000,46884.0597,46884.0597,11.6512,16.8580,14.2546,-0.7283,-49160.6972,14.5740,14.2826,14.4283,10.9995,2.5969,16.8580,16.8753,16.8666,-0.5445,-2.2422,16.8580,16.8873,16.8727,-0.0697,0.2058,11.7160,11.6488,11.6824,2.3677,-2.4101,11.7160,11.6480,11.6820,2.4143,2.4290,11.6488,12.0708,11.8598,-0.0980,-0.0189,4.7495,371.1331,42154.0000,-49160.6972
726.0000,11.9889,15.4134,14611.7000,40389.3000,-25777.6000,2.6688,3101.0066,6373.4636,9474.4702,130.7529,46762.7636,11510.6934,-35252.0702,15.8755,12.1021,64881.3000,0.0000,64881.3000,-3.5654,12991.8765,0.0000,12991.8765,170.4687,0.0000,51889.4235,51889.4235,11.9885,16.4978,14.2432,-0.6903,-46598.1030,15.5284,15.2505,15.3895,11.6274,2.8781,16.4978,16.6039,16.5509,-3.7821,-2.4699,16.4978,16.9953,16.7466,-1.4930,0.2093,12.1021,11.9889,12.0455,4.4108,-2.6723,12.1021,11.9889,12.0455,4.4157,2.6758,11.9889,11.7310,11.8600,0.0308,-0.0035,5.2712,411.8980,39103.7000,-46598.1030
727.0000,12.2673,17.8189,7282.9000,94360.4000,-87077.5000,4.8382,1538.3100,14983.3166,16521.6265,233.9294,109343.7166,5744.5900,-103599.1265,17.0705,13.2809,37672.6000,0.0000,37672.6000,-2.0702,7417.5133,0.0000,7417.5133,98.2964,0.0000,30255.0867,30255.0867,17.4303,11.7256,14.5780,0.9023,60904.8072,17.8189,17.0705,17.4447,24.8312,2.2849,17.0705,16.3839,16.7272,2.1571,0.2147,17.8189,17.5183,17.6686,11.1555,-2.5533,13.1651,12.8224,12.9937,11.4717,-2.3028,11.7256,12.1347,11.9302,-1.3631,-0.2326,11.7256,11.7632,11.7444,-1.3654,2.5354,9.5706,747.8595,-49404.9000,60904.8072
728.0000,12.3404,18.2928,4920.8000,131807.7000,-126886.9000,6.4851,1038.0935,20963.9754,22002.0689,313.2563,152771.6754,3882.7065,-148888.9689,18.0591,14.2574,28863.2000,0.0000,28863.2000,-1.5861,5607.9830,0.0000,5607.9830,73.7519,0.0000,23255.2170,23255.2170,17.9877,11.7344,14.8610,1.7505,118158.6155,18.2928,18.0591,18.1760,8.8533,2.6055,18.0591,17.2868,17.6730,11.4416,1.0193,18.2928,18.1718,18.2323,6.8313,-3.8796,13.2656,13.1926,13.2291,2.8684,-2.6904,11.7344,11.8410,11.7877,-1.6913,-1.1043,11.7344,11.7362,11.7353,-0.0822,3.7947,12.8232,1002.0268,-98023.7000,118158.6155
729.0000,12.5099,18.5673,3926.4000,141765.8000,-137839.4000,6.9040,825.9393,22634.4545,23460.3938,333.4455,164400.2545,3100.4607,-161299.7938,18.4537,18.3348,9618.8000,6260.0000,3358.8000,-0.8612,1859.3232,1104.8140,2964.1372,40.6985,7364.8140,7759.4768,394.6628,18.4097,11.7686,15.0891,2.2931,154785.2614,18.5673,18.4537,18.5105,4.0651,2.4555,18.4537,18.1303,18.2920,7.4988,1.5943,18.5673,18.5099,18.5386,3.7242,-4.4484,13.9580,13.7560,13.8570,7.6057,-2.5884,11.7686,11.7757,11.7721,-0.1596,-1.7272,11.7686,11.7626,11.7656,0.3941,4.3156,13.7036,1070.8214,-134480.6000,154785.2614
730.0000,12.3407,18.4933,2770.5000,149231.0000,-146460.5000,7.1966,584.4622,23735.3259,24319.7881,347.7478,172966.3259,2186.0378,-170780.2881,12.1366,14.1728,3574.8000,5918.3000,-2343.5000,0.5109,758.4343,945.4701,1703.9045,24.5854,6863.7701,2816.3657,-4047.4045,18.2745,12.2673,15.2709,2.6457,178581.8449,18.4933,18.4989,18.4961,-0.1456,2.0178,17.6248,17.8130,17.7189,-6.8875,2.5288,18.4933,18.4999,18.4966,-0.4783,-5.1788,12.1366,12.6774,12.4070,-17.4700,-2.2286,12.2673,12.1366,12.2020,5.2157,-2.7395,12.2673,12.1897,12.2285,5.6152,4.9681,15.3313,1198.0115,-148804.0000,178581.8449
731.0000,12.3384,18.5727,1731.3000,155850.5000,-154119.2000,7.4554,365.2481,24786.8513,25152.0993,359.7515,180637.3513,1366.0519,-179271.2993,12.3150,16.0670,1340.8000,5428.1000,-4087.3000,0.3621,283.6364,869.1294,1152.7659,17.7123,6297.2294,1057.1636,-5240.0659,18.3990,12.3560,15.3775,2.6994,182209.8854,18.5727,18.5476,18.5601,0.8016,2.1547,18.1907,18.0567,18.1237,4.9130,2.5168,18.5727,18.5615,18.5671,0.8791,-5.3007,12.3150,12.3422,12.3286,-0.9175,-2.3644,12.3560,12.3150,12.3355,1.6393,-2.7265,12.3560,12.3366,12.3463,1.4492,5.0910,15.5463,1214.8131,-158206.5000,182209.8854
732.0000,12.3811,18.6806,866.1000,162586.4000,-161720.3000,7.7287,182.5866,25883.0957,26065.6823,372.8137,188469.4957,683.5134,-187785.9823,12.3803,17.7999,198.4000,7754.6000,-7556.2000,0.4229,41.9254,1242.6843,1284.6097,20.5192,8997.2843,156.4746,-8840.8097,18.5797,12.3959,15.4878,2.8804,194427.1577,18.6806,18.6422,18.6614,1.2501,2.2154,18.5072,18.4025,18.4549,4.0248,2.6383,18.6806,18.6645,18.6725,1.3009,-5.5133,12.3803,12.3650,12.3726,0.5596,-2.4353,12.3959,12.3803,12.3881,0.6633,-2.8582,12.3959,12.3885,12.3922,0.5824,5.2935,16.2054,1266.3157,-169276.5000,194427.1577
733.0000,12.4609,18.8028,286.5000,169096.4000,-168809.9000,8.0062,60.3168,26968.1219,27028.4387,386.2231,196064.5219,226.1832,-195838.3387,12.4618,17.6934,487.5000,10482.5000,-9995.0000,0.5838,102.8807,1681.6057,1784.4863,28.3527,12164.1057,384.6193,-11779.4863,18.6969,12.4853,15.5911,3.0489,205800.8628,18.8028,18.7582,18.7805,1.4659,2.2389,18.5380,18.5164,18.5272,0.9015,2.8227,18.8028,18.7852,18.7940,1.4939,-5.7673,12.4618,12.4359,12.4488,0.9479,-2.4742,12.4853,12.4618,12.4735,1.0594,-3.0579,12.4853,12.4721,12.4787,1.0723,5.5321,17.0787,1334.5567,-178804.9000,205800.8628
734.0000,12.5315,18.8899,63.9000,175416.7000,-175352.8000,8.2934,13.4368,28020.9368,28034.3736,400.2452,203437.6368,50.4632,-203387.1736,12.5332,18.1962,0.0000,11874.8000,-11874.8000,0.6310,0.0000,1906.7304,1906.7304,30.5924,13781.5304,0.0000,-13781.5304,18.8083,12.5514,15.6798,3.1907,215371.4735,18.8899,18.8562,18.8730,1.1447,2.3091,18.7146,18.6679,18.6913,2.0077,2.9401,18.8899,18.8773,18.8836,1.1093,-5.9842,12.5332,12.5093,12.5213,0.9021,-2.5541,12.5514,12.5332,12.5423,0.8578,-3.1851,12.5514,12.5414,12.5464,0.8451,5.7392,17.7460,1386.6982,-187227.6000,215371.4735
735.0000,12.5854,18.9486,5.4000,181071.0000,-181065.6000,8.5575,1.1345,28959.5424,28960.6768,413.1717,210030.5424,4.2655,-210026.2768,12.5866,18.2502,0.0000,9752.1000,-9752.1000,0.5182,0.0000,1566.9846,1566.9846,25.1304,11319.0846,0.0000,-11319.0846,18.8876,12.6001,15.7439,3.2607,220094.6458,18.9486,18.9263,18.9374,0.8047,2.4338,18.8076,18.7787,18.7931,1.2572,2.9520,18.9486,18.9402,18.9444,0.7616,-6.1237,12.5866,12.5688,12.5777,0.7094,-2.6798,12.6001,12.5866,12.5934,0.6446,-3.1980,12.6001,12.5929,12.5965,0.6329,5.8777,18.0502,1410.4711,-190817.7000,220094.6458
736.0000,12.6394,19.0031,14.8000,185738.1000,-185723.3000,8.7786,3.1065,29742.5330,29745.6395,423.9902,215480.6330,11.6935,-215468.9395,12.6403,18.3044,0.0000,9731.9000,-9731.9000,0.5171,0.0000,1564.8419,1564.8419,25.0833,11296.7419,0.0000,-11296.7419,18.9482,12.6542,15.8012,3.3431,225662.4872,19.0031,18.9841,18.9936,0.7064,2.5022,18.8677,18.8494,18.8586,0.8180,3.0193,19.0031,18.9957,18.9994,0.6922,-6.2764,12.6403,12.6236,12.6319,0.6824,-2.7538,12.6542,12.6403,12.6472,0.6779,-3.2709,12.6542,12.6466,12.6504,0.6782,6.0248,18.4908,1444.8948,-195455.2000,225662.4872
737.0000,12.7041,19.0618,138.0000,189743.3000,-189605.3000,8.9743,28.9341,30428.7604,30457.6945,433.6040,220172.0604,109.0659,-220062.9945,12.7051,18.3699,0.0000,12427.0000,-12427.0000,0.6603,0.0000,1999.9129,1999.9129,32.0362,14426.9129,0.0000,-14426.9129,19.0007,12.7213,15.8610,3.4570,233346.8687,19.0618,19.0421,19.0520,0.7319,2.5074,18.9020,18.8917,18.8969,0.4900,3.1676,19.0618,19.0541,19.0579,0.7345,-6.4669,12.7051,12.6858,12.6954,0.7944,-2.7713,12.7213,12.7051,12.7132,0.8244,-3.4316,12.7213,12.7123,12.7168,0.8294,6.2029,19.1689,1497.8829,-202032.3000,233346.8687
738.0000,12.7846,19.1270,429.3000,193436.9000,-193007.6000,9.1640,89.8885,31078.2131,31168.1016,442.9823,224515.1131,339.4115,-224175.7016,12.7860,17.9504,787.6000,14448.9000,-13661.3000,0.8110,165.3433,2327.8035,2493.1468,39.4341,16776.7035,622.2567,-16154.4468,19.0258,12.8053,15.9155,3.5456,239326.3397,19.1270,19.1054,19.1162,0.8032,2.5078,18.8232,18.8394,18.8313,-0.7639,3.3188,19.1270,19.1188,19.1229,0.8115,-6.6562,12.7860,12.7622,12.7741,0.9774,-2.7843,12.8053,12.7860,12.7956,1.0227,-3.5953,12.8053,12.7943,12.7998,1.0296,6.3797,19.8528,1551.3257,-206668.9000,239326.3397
739.0000,12.6151,18.7088,2673.6000,109208.1000,-106534.5000,5.3002,561.4086,17477.9734,18039.3819,256.5808,126686.0734,2112.1914,-124573.8819,18.8638,15.2554,6222.0000,148.9000,6073.1000,-0.3498,1196.4489,26.4819,1222.9308,17.5524,175.3819,5025.5511,4850.1692,18.8109,12.3343,15.5726,1.8320,123661.0255,18.7088,18.8638,18.7863,-3.9528,1.7654,18.8638,18.8486,18.8562,0.3293,1.4155,18.7088,18.7958,18.7523,-4.4439,-3.5348,13.0369,12.9415,12.9892,2.6231,-1.8833,12.3343,12.5308,12.4325,-4.3541,-1.5335,12.3343,12.4351,12.3847,-4.9815,3.4168,10.5634,825.4387,-100461.4000,123661.0255
740.0000,12.5500,18.5715,3372.5000,108294.9000,-104922.4000,5.2934,708.9433,17306.1946,18015.1379,256.0848,125601.0946,2663.5567,-122937.5379,18.6510,14.8427,9078.7000,0.0000,9078.7000,-0.4989,1750.4894,0.0000,1750.4894,22.4971,0.0000,7328.2106,7328.2106,18.6482,12.2733,15.4608,1.7465,117886.7120,18.5715,18.6510,18.6113,-2.0851,1.8206,18.6510,18.7488,18.6999,-1.8583,1.3217,18.5715,18.6100,18.5907,-1.9226,-3.4727,12.9901,12.9895,12.9898,0.0349,-1.9307,12.2733,12.3446,12.3090,-1.4635,-1.4319,12.2733,12.2976,12.2855,-1.1697,3.3626,10.4986,820.3766,-95843.7000,117886.7120
741.0000,12.6487,18.0428,6399.9000,67728.4000,-61328.5000,3.5337,1343.1042,10847.7462,12190.8504,171.3781,78576.1462,5056.7958,-73519.3504,18.3024,14.4981,14900.8000,0.0000,14900.8000,-0.8188,2885.9754,0.0000,2885.9754,37.0574,0.0000,12014.8246,12014.8246,18.3098,12.1613,15.2355,0.9538,64382.0967,18.0428,18.3024,18.1726,-5.2656,1.4022,18.3024,18.6326,18.4675,-2.7774,0.5834,18.0428,18.2214,18.1321,-5.5067,-2.1315,13.5309,13.2894,13.4102,5.1012,-1.4508,12.1613,12.2778,12.2195,-1.0512,-0.6320,12.1613,12.2023,12.1818,-1.2233,2.0829,6.9827,545.6401,-46427.7000,64382.0967
742.0000,12.6977,17.9264,7249.1000,64329.1000,-57080.0000,3.4172,1520.0643,10314.8242,11834.8885,165.9077,74643.9242,5729.0357,-68914.8885,18.0398,14.2386,15720.1000,0.0000,15720.1000,-0.8639,3055.1182,0.0000,3055.1182,39.3270,0.0000,12664.9818,12664.9818,18.0821,12.1732,15.1276,0.8621,58192.7910,17.9264,18.0398,17.9831,-2.2599,1.3837,18.0398,18.4192,18.2295,-2.8448,0.5198,17.9264,17.9959,17.9611,-2.0355,-2.0335,13.4388,13.4255,13.4321,0.2924,-1.4270,12.1732,12.2118,12.1925,-0.2984,-0.5632,12.1732,12.1759,12.1745,-0.0600,1.9902,6.7557,527.8994,-41359.9000,58192.7910
743.0000,12.9220,17.4848,10126.2000,52449.5000,-42323.3000,3.0055,2115.3834,8453.3130,10568.6963,146.3403,60902.8130,8010.8166,-52891.9963,17.6489,13.8525,33951.1000,0.0000,33951.1000,-1.8657,6632.5202,0.0000,6632.5202,85.3170,0.0000,27318.5798,27318.5798,17.6938,12.4112,15.0525,0.7976,53840.7559,17.4848,17.6489,17.5668,-4.9955,2.1047,17.6489,18.3851,18.0170,-2.5364,0.2390,17.4848,17.6250,17.5549,-4.8749,-2.4035,13.6438,13.5742,13.6090,2.1628,-2.1246,12.4112,12.1406,12.2759,1.0340,-0.2589,12.4112,12.3406,12.3759,2.4580,2.3836,5.8831,459.7155,-8372.2000,53840.7559
744.0000,13.0148,17.2447,11074.9000,46514.4000,-35439.5000,2.7743,2309.9802,7512.7843,9822.7645,135.2943,54027.1843,8764.9198,-45262.2645,17.3530,13.5603,36516.4000,0.0000,36516.4000,-2.0067,7162.1801,0.0000,7162.1801,92.3804,0.0000,29354.2199,29354.2199,17.3720,12.5463,14.9592,0.5942,40107.5879,17.2447,17.3530,17.2988,-3.2064,2.0523,17.3530,18.5483,17.9506,-0.7736,0.0456,17.2447,17.3466,17.2957,-3.1008,-2.1092,13.5242,13.5525,13.5384,-0.8253,-2.0561,12.5463,12.0614,12.3039,0.3647,-0.0494,12.5463,12.4898,12.5181,1.7426,2.1054,5.4295,424.2662,1076.9000,40107.5879
