Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
745.0000,12.9597,16.8940,11721.2000,41710.3000,-29989.1000,2.5809,2447.0385,6728.2989,9175.3374,125.9927,48438.5989,9274.1615,-39164.4374,17.0408,13.2521,32224.5000,0.0000,32224.5000,-1.7708,6347.4065,0.0000,6347.4065,81.9393,0.0000,25877.0935,25877.0935,17.1030,12.6851,14.8941,0.5303,35793.5417,16.8940,17.0408,16.9674,-3.9720,1.8723,17.0408,18.5021,17.7715,-2.1343,0.1015,16.8940,17.0320,16.9630,-3.9867,-1.9991,13.1836,13.3118,13.2477,-3.4803,-1.8807,12.6851,12.0807,12.3829,0.9812,-0.1099,12.6851,12.6271,12.6561,1.6933,1.9906,5.0677,395.9937,2235.4000,35793.5417
746.0000,12.9328,16.6352,11898.6000,37528.7000,-25630.1000,2.3925,2485.1931,6050.0180,8535.2110,116.8871,43578.7180,9413.4069,-34165.3110,16.7605,12.9754,32077.4000,0.0000,32077.4000,-1.7627,6343.0059,0.0000,6343.0059,82.0071,0.0000,25734.3941,25734.3941,16.7781,12.8816,14.8299,0.4066,27443.5542,16.6352,16.7605,16.6978,-3.2257,1.7822,16.7605,18.6903,17.7254,-0.5285,0.0195,16.6352,16.7575,16.6963,-3.1908,-1.8066,12.9630,13.0703,13.0167,-2.7602,-1.7838,12.8816,11.9307,12.4062,0.3084,-0.0211,12.8816,12.7968,12.8392,2.2378,1.8049,4.7023,367.4438,6447.3000,27443.5542
747.0000,15.8148,15.9702,34362.3000,25011.9000,9350.4000,-2.9695,6851.2138,4320.1382,11171.3520,146.8543,29332.0382,27511.0862,-1820.9520,16.2194,12.4413,25360.1000,0.0000,25360.1000,-1.3936,5053.1200,0.0000,5053.1200,65.1508,0.0000,20306.9800,20306.9800,13.9736,15.2959,14.6347,-0.3297,-22252.7544,16.2194,16.7199,16.4697,-2.7264,-0.3777,15.2959,16.2194,15.7576,-23.7196,-1.7713,15.2959,15.6829,15.4894,-14.5380,2.5918,15.9702,13.3595,14.6649,19.9173,0.5253,12.6927,12.5903,12.6415,2.8673,1.9189,15.9702,15.0595,15.5149,32.3163,-2.4442,0.1000,7.8141,34710.5000,-22252.7544
748.0000,13.8872,17.3168,11380.9000,31289.4000,-19908.5000,2.0707,2339.8308,5157.7197,7497.5505,101.0646,36447.1197,9041.0692,-27406.0505,16.9294,13.1419,21227.0000,0.0000,21227.0000,-1.1665,4187.6154,0.0000,4187.6154,55.0516,0.0000,17039.3846,17039.3846,16.4564,12.9800,14.7182,0.3853,26007.1398,17.3168,16.9294,17.1231,7.9128,1.4044,16.9294,15.4376,16.1835,5.1666,0.2379,17.3168,16.5988,16.9578,17.7479,-1.7017,13.0368,13.7722,13.4045,-15.1825,-1.4242,12.9800,12.5610,12.7705,1.5840,-0.2577,12.9800,13.9846,13.4823,-24.5013,1.6819,4.1008,320.4458,1318.5000,26007.1398
749.0000,13.0888,17.8967,7744.7000,47667.0000,-39922.3000,2.6556,1613.3805,7712.1022,9325.4828,129.5506,55379.1022,6131.3195,-49247.7828,17.4906,13.6961,16714.0000,0.0000,16714.0000,-0.9185,3272.1167,0.0000,3272.1167,42.8128,0.0000,13441.8833,13441.8833,17.2501,12.2439,14.7470,0.4969,33540.9179,17.8967,17.4906,17.6936,6.9127,1.1704,17.4906,15.8615,16.6761,5.9716,0.2519,17.8967,17.4856,17.6911,8.8769,-1.4852,13.5089,13.4544,13.4817,0.9585,-1.1913,12.2439,12.8787,12.5613,-2.4966,-0.2729,12.2439,12.7914,12.5177,-11.6139,1.4642,5.2664,411.5206,-23208.3000,33540.9179
750.0000,12.7611,18.0994,5546.8000,55068.3000,-49521.5000,2.8910,1161.8694,8842.7025,10004.5720,140.5247,63911.0025,4384.9306,-59526.0720,17.8944,14.0949,16276.2000,0.0000,16276.2000,-0.8944,3169.2646,0.0000,3169.2646,41.2884,0.0000,13106.9354,13106.9354,17.7002,11.8707,14.7855,0.6651,44892.0825,18.0994,17.8944,17.9969,3.6867,1.2335,17.8944,16.5514,17.2229,6.6261,0.3391,18.0994,17.9353,18.0173,3.9641,-1.6575,13.6606,13.5715,13.6160,1.6487,-1.2618,11.8707,12.6031,12.2369,-3.8876,-0.3674,11.8707,12.1335,12.0021,-6.1942,1.6292,5.7193,446.9180,-33245.3000,44892.0825
751.0000,12.2926,18.4594,1881.3000,109597.7000,-107716.4000,5.2774,397.2016,17412.7286,17809.9302,255.3631,127010.4286,1484.0984,-125526.3302,18.2866,14.4825,9001.9000,0.0000,9001.9000,-0.4947,1743.8394,0.0000,1743.8394,22.6776,0.0000,7258.0606,7258.0606,18.2022,11.8555,15.0289,1.7345,117076.9592,18.4594,18.2866,18.3730,4.5663,1.8141,18.2866,17.7764,18.0315,9.7855,1.3194,18.4594,18.3645,18.4119,4.7893,-3.4633,12.6583,12.9984,12.8284,-9.4779,-1.9240,11.8555,12.0270,11.9413,-3.5410,-1.4293,11.8555,11.8877,11.8716,-1.5481,3.3533,10.4758,818.5900,-98714.5000,117076.9592
752.0000,12.1924,18.5410,93.9000,148548.6000,-148454.7000,7.0252,19.8591,23548.0500,23567.9090,338.6866,172096.6500,74.0409,-172022.6090,18.4889,14.6824,5559.5000,0.0000,5559.5000,-0.3055,1074.1701,0.0000,1074.1701,13.9120,0.0000,4485.3299,4485.3299,18.4641,12.0641,15.2641,2.4574,165873.5635,18.5410,18.4889,18.5149,1.7398,2.2791,18.4889,18.3294,18.4091,4.5846,1.9736,18.5410,18.5201,18.5305,1.4581,-4.7461,12.3562,12.4933,12.4247,-4.8441,-2.4436,12.0641,12.0238,12.0439,1.2660,-2.1380,12.0641,12.0319,12.0480,2.1558,4.5816,13.9394,1089.2405,-142895.2000,165873.5635
753.0000,12.2814,18.6389,0.0000,160321.3000,-160321.3000,7.5766,0.0000,25465.1619,25465.1619,365.0300,185786.4619,0.0000,-185786.4619,12.2435,17.8846,0.0000,7466.9000,-7466.9000,0.3967,0.0000,1194.4844,1194.4844,19.7680,8661.3844,0.0000,-8661.3844,18.5726,12.3138,15.4432,2.8516,192480.3152,18.6389,18.5989,18.6189,1.2813,2.1787,18.4888,18.4665,18.4777,0.8538,2.5754,18.6389,18.6232,18.6311,1.2403,-5.3980,12.2435,12.2969,12.2702,-1.8373,-2.3933,12.3138,12.2435,12.2787,2.8598,-2.7900,12.3138,12.2742,12.2940,2.9957,5.1833,15.8524,1238.7283,-167788.2000,192480.3152
754.0000,12.4004,18.7602,0.0000,169690.3000,-169690.3000,8.0194,0.0000,27025.7846,27025.7846,386.5783,196716.0846,0.0000,-196716.0846,12.3987,18.0604,0.0000,7474.8000,-7474.8000,0.3972,0.0000,1198.1303,1198.1303,19.2415,8672.9303,0.0000,-8672.9303,18.6910,12.4385,15.5648,3.0070,202971.5201,18.7602,18.7169,18.7386,1.4715,2.3148,18.6208,18.5825,18.6016,1.5231,2.7119,18.7602,18.7426,18.7514,1.4792,-5.7047,12.3987,12.3623,12.3805,1.3576,-2.5407,12.4385,12.3987,12.4186,1.7160,-2.9379,12.4385,12.4180,12.4283,1.6479,5.4787,16.7260,1306.9945,-177165.1000,202971.5201
755.0000,12.5053,18.8673,0.0000,179416.0000,-179416.0000,8.4790,0.0000,28642.7493,28642.7493,409.0416,208058.7493,0.0000,-208058.7493,12.5070,18.1697,0.0000,6899.1000,-6899.1000,0.3666,0.0000,1107.4061,1107.4061,17.7696,8006.5061,0.0000,-8006.5061,18.8059,12.5349,15.6704,3.1696,213950.7245,18.8673,18.8299,18.8486,1.3547,2.4679,18.7445,18.7078,18.7261,1.5297,2.8345,18.8673,18.8522,18.8597,1.3343,-6.0111,12.5070,12.4730,12.4900,1.3484,-2.7042,12.5349,12.5070,12.5209,1.2618,-3.0707,12.5349,12.5205,12.5277,1.2266,5.7749,17.5849,1374.1066,-186315.1000,213950.7245
756.0000,12.6146,18.9787,0.0000,189253.4000,-189253.4000,8.9439,0.0000,30288.3061,30288.3061,431.7560,219541.7061,0.0000,-219541.7061,12.6161,18.2800,0.0000,9367.7000,-9367.7000,0.4977,0.0000,1505.8022,1505.8022,24.1375,10873.5022,0.0000,-10873.5022,18.9136,12.6437,15.7786,3.3826,228327.0527,18.9787,18.9421,18.9604,1.3759,2.5605,18.8343,18.8082,18.8213,1.1750,3.0583,18.9787,18.9640,18.9713,1.3739,-6.3834,12.6161,12.5835,12.5998,1.3518,-2.8154,12.6437,12.6161,12.6299,1.3420,-3.3131,12.6437,12.6288,12.6363,1.3373,6.1285,18.7764,1467.2160,-198621.1000,228327.0527
757.0000,12.7396,19.1062,0.0000,202061.8000,-202061.8000,9.5493,0.0000,32430.5604,32430.5604,461.2960,234492.3604,0.0000,-234492.3604,12.7416,18.4068,0.0000,13052.2000,-13052.2000,0.6935,0.0000,2101.5443,2101.5443,33.6449,15153.7443,0.0000,-15153.7443,19.0302,12.7705,15.9004,3.6637,247297.1455,19.1062,19.0667,19.0865,1.5488,2.6715,18.9307,18.9065,18.9186,1.2011,3.3650,19.1062,19.0908,19.0985,1.5615,-6.8778,12.7416,12.7064,12.7240,1.5254,-2.9519,12.7705,12.7416,12.7561,1.5492,-3.6454,12.7705,12.7545,12.7625,1.5506,6.5973,20.3770,1592.2898,-215114.0000,247297.1455
758.0000,12.9049,19.2748,0.0000,218404.7000,-218404.7000,10.3216,0.0000,35186.5421,35186.5421,499.0028,253591.2421,0.0000,-253591.2421,12.9082,18.5752,0.0000,22398.1000,-22398.1000,1.1901,0.0000,3614.3777,3614.3777,57.7631,26012.4777,0.0000,-26012.4777,19.1714,12.9415,16.0565,4.0979,276609.4918,19.2748,19.2246,19.2497,1.9968,2.7182,19.0269,19.0059,19.0164,1.2068,3.9082,19.2748,19.2565,19.2656,2.0437,-7.6035,12.9082,12.8637,12.8860,1.9818,-3.0438,12.9415,12.9082,12.9249,2.0640,-4.2339,12.9415,12.9221,12.9318,2.0696,7.2778,22.9119,1790.3661,-240802.8000,276609.4918
759.0000,13.0716,19.4449,0.0000,229855.8000,-229855.8000,10.8628,0.0000,37173.8177,37173.8177,525.7203,267029.6177,0.0000,-267029.6177,13.0763,18.7450,0.0000,33239.6000,-33239.6000,1.7661,0.0000,5376.0928,5376.0928,85.7767,38615.6928,0.0000,-38615.6928,19.3174,13.1051,16.2113,4.4830,302599.4958,19.4449,19.3920,19.4184,2.0625,2.6631,19.1340,19.1137,19.1238,1.3234,4.4293,19.4449,19.4275,19.4362,2.0850,-8.1997,13.0763,13.0302,13.0532,2.0450,-3.0322,13.1051,13.0763,13.0907,2.0279,-4.7984,13.1051,13.0876,13.0964,2.0124,7.8306,25.1497,1965.2368,-263095.4000,302599.4958
760.0000,13.2023,19.5784,0.0000,244947.3000,-244947.3000,11.5760,0.0000,39734.5445,39734.5445,560.8362,284681.8445,0.0000,-284681.8445,13.2061,18.8762,0.0000,33127.1000,-33127.1000,1.7602,0.0000,5367.4378,5367.4378,85.5415,38494.5378,0.0000,-38494.5378,19.4590,13.2270,16.3430,4.7490,320558.7385,19.5784,19.5379,19.5581,1.7122,2.8849,19.2871,19.2602,19.2737,1.8349,4.6450,19.5784,19.5653,19.5718,1.6633,-8.6911,13.2061,13.1714,13.1888,1.6624,-3.2719,13.2270,13.2061,13.2166,1.5455,-5.0321,13.2270,13.2145,13.2208,1.5278,8.3040,26.5712,2076.3101,-278074.4000,320558.7385
761.0000,13.2522,19.6293,0.0000,241910.2000,-241910.2000,11.4325,0.0000,39287.3214,39287.3214,554.3488,281197.5214,0.0000,-281197.5214,13.2542,18.9249,0.0000,30328.5000,-30328.5000,1.6115,0.0000,4917.2585,4917.2585,78.3543,35245.7585,0.0000,-35245.7585,19.5293,13.2614,16.3953,4.6717,315339.0342,19.6293,19.6112,19.6202,0.7766,2.8979,19.3660,19.3502,19.3581,1.0456,4.5094,19.6293,19.6239,19.6266,0.6873,-8.5346,13.2542,13.2393,13.2468,0.7267,-3.2737,13.2614,13.2542,13.2578,0.5246,-4.8851,13.2614,13.2574,13.2594,0.4929,8.1588,25.9990,2031.5955,-272238.7000,315339.0342
762.0000,13.2575,19.6347,0.0000,247658.8000,-247658.8000,11.7041,0.0000,40225.8960,40225.8960,567.7047,287884.6960,0.0000,-287884.6960,13.2581,18.9289,0.0000,17648.9000,-17648.9000,0.9378,0.0000,2861.6277,2861.6277,45.6049,20510.5277,0.0000,-20510.5277,19.5739,13.2584,16.4162,4.5622,307946.4234,19.6347,19.6312,19.6330,0.1802,3.2406,19.4736,19.4525,19.4631,1.2934,4.1783,19.6347,19.6339,19.6343,0.1198,-8.4635,13.2581,13.2556,13.2569,0.1485,-3.5888,13.2584,13.2581,13.2583,0.0317,-4.5265,13.2584,13.2584,13.2584,0.0142,8.1153,25.1998,1969.1498,-265307.7000,307946.4234
763.0000,12.8612,19.2298,4.1000,144890.5000,-144886.4000,6.8476,0.8574,23319.4660,23320.3234,332.1525,168209.9660,3.2426,-168206.7234,12.8738,18.5403,0.0000,209.5000,-209.5000,0.0111,0.0000,33.7914,33.7914,0.5414,243.2914,0.0000,-243.2914,19.3250,12.7036,16.0143,2.5950,175163.1826,19.2298,19.3627,19.2963,-4.0371,2.1027,19.3584,19.3925,19.3754,-1.0312,2.1138,19.2298,19.2949,19.2624,-4.4622,-4.7449,12.8738,12.9918,12.9328,-3.8844,-2.2788,12.7036,12.8738,12.7887,-5.6400,-2.2900,12.7036,12.7960,12.7498,-6.1110,4.5688,13.6709,1068.2616,-145095.9000,175163.1826
764.0000,12.7068,19.0728,0.0000,146947.4000,-146947.4000,6.9446,0.0000,23567.1201,23567.1201,336.0003,170514.5201,0.0000,-170514.5201,12.6993,12.6993,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1389,12.6606,15.8997,2.5707,173524.1442,19.0728,19.1453,19.1090,-2.2329,2.1368,19.1453,19.2200,19.1827,-2.2999,2.1368,19.0728,19.1028,19.0878,-2.0802,-4.8078,12.6993,12.7702,12.7348,-2.3635,-2.3149,12.6606,12.6993,12.6799,-1.2860,-2.3149,12.6606,12.6751,12.6678,-0.9626,4.6297,13.8244,1080.2614,-146947.4000,173524.1442
765.0000,12.4662,18.8273,0.0000,88322.8000,-88322.8000,4.1741,0.0000,14087.7228,14087.7228,201.7544,102410.5228,0.0000,-102410.5228,12.4787,12.4787,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9475,12.3078,15.6276,1.5836,106894.7640,18.8273,18.9647,18.8960,-2.5444,1.2843,18.9647,19.0709,19.0178,-1.9629,1.2843,18.8273,18.8926,18.8600,-2.7229,-2.8897,12.4787,12.5961,12.5374,-2.3552,-1.3914,12.3078,12.4787,12.3932,-3.4335,-1.3914,12.3078,12.4012,12.3545,-3.7550,2.7827,8.3051,648.9736,-88322.8000,106894.7640
766.0000,12.3074,18.6654,0.0000,82331.8000,-82331.8000,3.8909,0.0000,13085.1046,13085.1046,187.7823,95416.9046,0.0000,-95416.9046,12.3011,12.3011,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7747,12.2150,15.4948,1.4584,98443.5240,18.6654,18.7839,18.7246,-2.0420,1.1972,18.7839,18.9041,18.8440,-2.0717,1.1972,18.6654,18.7172,18.6913,-2.0093,-2.6937,12.3011,12.4155,12.3583,-2.1351,-1.2970,12.2150,12.3011,12.2581,-1.6049,-1.2970,12.2150,12.2533,12.2342,-1.4260,2.5940,7.7359,604.4941,-82331.8000,98443.5240
767.0000,12.1764,18.5318,0.0000,65305.1000,-65305.1000,3.0863,0.0000,10348.5020,10348.5020,148.7985,75653.6020,0.0000,-75653.6020,12.1772,12.1772,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6400,12.0687,15.3543,1.1589,78223.1975,18.5318,18.6487,18.5903,-1.5949,0.9496,18.6487,18.7671,18.7079,-1.6151,0.9496,18.5318,18.5835,18.5577,-1.5863,-2.1366,12.1772,12.2810,12.2291,-1.5326,-1.0288,12.0687,12.1772,12.1230,-1.6041,-1.0288,12.0687,12.1240,12.0964,-1.6365,2.0575,6.1330,479.2423,-65305.1000,78223.1975
768.0000,12.0716,18.4247,1.4000,58753.0000,-58751.6000,2.7767,0.2967,9288.4010,9288.6977,133.7629,68041.4010,1.1033,-68040.2977,12.0688,12.0688,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5256,11.9817,15.2537,1.0383,70082.8112,18.4247,18.5326,18.4786,-1.3211,0.8544,18.5326,18.6469,18.5897,-1.4005,0.8544,18.4247,18.4717,18.4482,-1.2948,-1.9223,12.0688,12.1677,12.1182,-1.3120,-0.9256,11.9817,12.0688,12.0253,-1.1529,-0.9256,11.9817,12.0235,12.0026,-1.1053,1.8511,5.5156,430.9949,-58751.6000,70082.8112
769.0000,11.9912,18.3400,14.9000,54010.6000,-53995.7000,2.5533,3.1621,8523.3643,8526.5263,122.9213,62533.9643,11.7379,-62522.2263,11.9876,11.9876,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4303,11.9172,15.1738,0.9502,64141.1127,18.3400,18.4354,18.3877,-1.0715,0.7856,18.4354,18.5417,18.4885,-1.1951,0.7856,18.3400,18.3809,18.3604,-1.0331,-1.7676,11.9876,12.0728,12.0302,-1.0361,-0.8511,11.9172,11.9876,11.9524,-0.8530,-0.8511,11.9172,11.9504,11.9338,-0.8040,1.7022,5.0702,396.1899,-53995.7000,64141.1127
770.0000,11.9308,18.2676,61.3000,49771.2000,-49709.9000,2.3553,13.0225,7843.7911,7856.8136,113.3425,57614.9911,48.2775,-57566.7136,11.9270,11.9270,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3501,11.8716,15.1108,0.8719,58854.6408,18.2676,18.3546,18.3111,-0.8981,0.7247,18.3546,18.4516,18.4031,-1.0047,0.7247,18.2676,18.3050,18.2863,-0.8683,-1.6306,11.9270,11.9979,11.9624,-0.7917,-0.7851,11.8716,11.9270,11.8993,-0.6151,-0.7851,11.8716,11.8973,11.8844,-0.5700,1.5702,4.6761,365.3969,-49709.9000,58854.6408
771.0000,11.8840,18.2074,107.4000,45944.7000,-45837.3000,2.1769,22.8342,7233.2142,7256.0484,104.7245,53177.9142,84.5658,-53093.3484,11.8810,11.8810,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2824,11.8341,15.0582,0.8021,54142.0472,18.2074,18.2862,18.2468,-0.7494,0.6698,18.2862,18.3751,18.3307,-0.8480,0.6698,18.2074,18.2412,18.2243,-0.7220,-1.5071,11.8810,11.9397,11.9104,-0.6024,-0.7256,11.8341,11.8810,11.8575,-0.4777,-0.7256,11.8341,11.8561,11.8451,-0.4484,1.4513,4.3212,337.6646,-45837.3000,54142.0472
772.0000,11.8470,18.1577,146.3000,42907.5000,-42761.2000,2.0354,31.1244,6749.5185,6780.6429,97.8960,49657.0185,115.1756,-49541.8429,11.8444,11.8444,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2251,11.8053,15.0152,0.7466,50398.4596,18.1577,18.2282,18.1930,-0.6241,0.6263,18.2282,18.3093,18.2688,-0.7212,0.6263,18.1577,18.1877,18.1727,-0.5968,-1.4091,11.8444,11.8939,11.8691,-0.4714,-0.6785,11.8053,11.8444,11.8249,-0.3683,-0.6785,11.8053,11.8236,11.8145,-0.3438,1.3569,4.0399,315.6810,-42761.2000,50398.4596
773.0000,11.8637,18.1970,85.6000,59759.3000,-59673.7000,2.8286,18.2057,9403.8576,9422.0633,135.9985,69163.1576,67.3943,-69095.7633,11.8511,11.8511,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2047,11.8937,15.0492,1.0200,68852.5983,18.1970,18.1939,18.1954,0.0557,0.8703,18.1939,18.2418,18.2178,-0.5889,0.8703,18.1970,18.1882,18.1926,0.2658,-1.9583,11.8511,11.8616,11.8564,-0.1284,-0.9429,11.8937,11.8511,11.8724,0.5997,-0.9429,11.8937,11.8648,11.8793,0.8079,1.8857,5.6133,438.6302,-59673.7000,68852.5983
774.0000,11.8949,18.2450,0.0000,66312.0000,-66312.0000,3.1338,0.0000,10442.2354,10442.2354,150.6735,76754.2354,0.0000,-76754.2354,11.8927,11.8927,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2242,11.9206,15.0724,1.1288,76193.1414,18.2450,18.2146,18.2298,0.4405,0.9643,18.2146,18.2161,18.2153,-0.0040,0.9643,18.2450,18.2279,18.2364,0.5545,-2.1696,11.8927,11.8716,11.8821,0.3368,-1.0446,11.9206,11.8927,11.9067,0.4394,-1.0446,11.9206,11.9066,11.9136,0.4406,2.0892,6.2190,485.9606,-66312.0000,76193.1414
775.0000,12.1171,18.4714,0.0000,130646.3000,-130646.3000,6.1742,0.0000,20675.2377,20675.2377,296.9109,151321.5377,0.0000,-151321.5377,12.1105,12.1105,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3969,12.2142,15.3055,2.1813,147234.5588,18.4714,18.3843,18.4278,2.4159,1.8998,18.3843,18.3233,18.3538,1.6970,1.8998,18.4714,18.4296,18.4505,2.6091,-4.2745,12.1105,12.0335,12.0720,2.3173,-2.0581,12.2142,12.1105,12.1624,3.1116,-2.0581,12.2142,12.1589,12.1865,3.3193,4.1162,12.2537,957.5201,-130646.3000,147234.5588
776.0000,12.3419,18.7006,0.0000,168661.2000,-168661.2000,7.9708,0.0000,26826.4253,26826.4253,383.8375,195487.6253,0.0000,-195487.6253,12.3432,12.3432,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6279,12.4107,15.5193,2.8317,191138.1042,18.7006,18.6213,18.6609,2.8383,2.4525,18.6213,18.5435,18.5824,2.7838,2.4525,18.7006,18.6654,18.6830,2.8316,-5.5182,12.3432,12.2696,12.3064,2.8546,-2.6569,12.4107,12.3432,12.3770,2.6153,-2.6569,12.4107,12.3780,12.3943,2.5334,5.3138,15.8301,1236.9875,-168661.2000,191138.1042
777.0000,12.5835,18.9469,0.0000,194868.0000,-194868.0000,9.2093,0.0000,31164.8232,31164.8232,444.1059,226032.8232,0.0000,-226032.8232,12.5875,18.2511,0.0000,11788.8000,-11788.8000,0.6264,0.0000,1894.2682,1894.2682,30.3576,13683.0682,0.0000,-13683.0682,18.8482,12.6448,15.7465,3.4864,235335.1877,18.9469,18.8676,18.9073,2.9990,2.5927,18.7477,18.7097,18.7287,1.7913,3.2191,18.9469,18.9156,18.9313,3.0222,-6.6166,12.5875,12.5160,12.5518,2.9864,-2.8610,12.6448,12.5875,12.6162,2.9124,-3.4874,12.6448,12.6139,12.6293,2.8616,6.3483,19.5506,1527.7145,-206656.8000,235335.1877
778.0000,12.7494,19.1162,0.0000,208214.6000,-208214.6000,9.8400,0.0000,33425.5494,33425.5494,475.2487,241640.1494,0.0000,-241640.1494,12.7535,18.4188,0.0000,14096.0000,-14096.0000,0.7490,0.0000,2269.9672,2269.9672,36.3316,16365.9672,0.0000,-16365.9672,19.0251,12.7877,15.9064,3.7741,254748.7300,19.1162,19.0609,19.0886,2.2135,2.7396,18.9231,18.8815,18.9023,2.1209,3.4886,19.1162,19.0957,19.1059,2.1336,-7.1004,12.7535,12.7046,12.7291,2.1654,-3.0304,12.7877,12.7535,12.7706,1.8893,-3.7793,12.7877,12.7694,12.7785,1.8260,6.8097,21.0640,1645.9683,-222310.6000,254748.7300
779.0000,12.8696,19.2388,0.0000,217268.1000,-217268.1000,10.2679,0.0000,34975.0723,34975.0723,496.4369,252243.1723,0.0000,-252243.1723,12.8722,18.5388,0.0000,14411.2000,-14411.2000,0.7657,0.0000,2324.4086,2324.4086,37.1671,16735.6086,0.0000,-16735.6086,19.1600,12.8964,16.0282,3.9490,266555.0740,19.2388,19.2005,19.2197,1.6076,2.8648,19.0610,19.0282,19.0446,1.7426,3.6306,19.2388,19.2246,19.2317,1.5433,-7.4030,12.8722,12.8388,12.8555,1.5516,-3.1674,12.8964,12.8722,12.8843,1.3983,-3.9331,12.8964,12.8833,12.8899,1.3696,7.1005,21.9595,1715.9486,-231679.3000,266555.0740
780.0000,12.9847,19.3563,0.0000,225852.0000,-225852.0000,10.6736,0.0000,36453.2428,36453.2428,516.4463,262305.2428,0.0000,-262305.2428,12.9868,18.6546,0.0000,17226.8000,-17226.8000,0.9153,0.0000,2782.8381,2782.8381,44.4487,20009.6381,0.0000,-20009.6381,19.2760,13.0097,16.1429,4.1495,280090.3249,19.3563,19.3222,19.3392,1.4684,2.9321,19.1634,19.1400,19.1517,1.3182,3.8474,19.3563,19.3435,19.3499,1.4520,-7.7414,12.9868,12.9569,12.9719,1.4296,-3.2527,13.0097,12.9868,12.9983,1.4007,-4.1681,13.0097,12.9969,13.0033,1.3947,7.4208,23.0736,1803.0036,-243078.8000,280090.3249
781.0000,13.0758,19.4492,0.0000,233457.2000,-233457.2000,11.0330,0.0000,37759.9304,37759.9304,534.2304,271217.1304,0.0000,-271217.1304,13.0775,18.7463,0.0000,16429.6000,-16429.6000,0.8730,0.0000,2657.3291,2657.3291,42.4103,19086.9291,0.0000,-19086.9291,19.3765,13.0948,16.2357,4.2735,288464.0310,19.4492,19.4227,19.4360,1.1925,3.0590,19.2725,19.2493,19.2609,1.3431,3.9320,19.4492,19.4393,19.4442,1.1638,-7.9740,13.0775,13.0542,13.0659,1.1598,-3.3867,13.0948,13.0775,13.0862,1.0859,-4.2596,13.0948,13.0853,13.0901,1.0720,7.6463,23.7131,1852.9721,-249886.8000,288464.0310
782.0000,13.1731,19.5485,0.0000,240732.7000,-240732.7000,11.3768,0.0000,39024.3975,39024.3975,551.2013,279757.0975,0.0000,-279757.0975,13.1747,18.8445,0.0000,19952.3000,-19952.3000,1.0601,0.0000,3231.3879,3231.3879,51.5215,23183.6879,0.0000,-23183.6879,19.4697,13.1929,16.3313,4.4607,301095.3189,19.5485,19.5216,19.5351,1.2215,3.0928,19.3488,19.3326,19.3407,0.9887,4.1530,19.5485,19.5385,19.5435,1.2229,-8.2840,13.1747,13.1511,13.1629,1.1961,-3.4389,13.1929,13.1747,13.1838,1.2037,-4.4990,13.1929,13.1826,13.1877,1.2043,7.9379,24.7781,1936.1972,-260685.0000,301095.3189
783.0000,13.2487,19.6258,0.0000,246483.4000,-246483.4000,11.6486,0.0000,40026.8173,40026.8173,564.7220,286510.2173,0.0000,-286510.2173,13.2503,18.9209,0.0000,20247.9000,-20247.9000,1.0758,0.0000,3282.6775,3282.6775,52.3045,23530.5775,0.0000,-23530.5775,19.5503,13.2636,16.4069,4.5709,308536.0516,19.6258,19.6045,19.6151,0.9918,3.1704,19.4313,19.4150,19.4232,1.0205,4.2462,19.6258,19.6180,19.6219,0.9714,-8.4782,13.2503,13.2317,13.2410,0.9676,-3.5242,13.2636,13.2503,13.2569,0.9080,-4.6001,13.2636,13.2562,13.2599,0.8961,8.1243,25.3585,1981.5471,-266731.3000,308536.0516
784.0000,13.3165,19.6949,0.0000,251023.7000,-251023.7000,11.8632,0.0000,40828.3704,40828.3704,575.4052,291852.0704,0.0000,-291852.0704,13.3178,18.9892,0.0000,21744.0000,-21744.0000,1.1553,0.0000,3528.5306,3528.5306,56.1857,25272.5306,0.0000,-25272.5306,19.6190,13.3297,16.4744,4.6786,315803.5859,19.6949,19.6764,19.6857,0.8765,3.2058,19.4944,19.4818,19.4881,0.8088,4.3612,19.6949,19.6882,19.6915,0.8661,-8.6573,13.3178,13.3016,13.3097,0.8547,-3.5693,13.3297,13.3178,13.3237,0.8313,-4.7246,13.3297,13.3229,13.3263,0.8268,8.2939,25.9508,2027.8288,-272767.7000,315803.5859
785.0000,13.3816,19.7614,0.0000,254110.6000,-254110.6000,12.0090,0.0000,41393.1504,41393.1504,582.7362,295503.7504,0.0000,-295503.7504,13.3829,19.0550,0.0000,24706.8000,-24706.8000,1.3128,0.0000,4012.9571,4012.9571,63.8584,28719.7571,0.0000,-28719.7571,19.6802,13.3941,16.5371,4.7851,322994.3167,19.7614,19.7438,19.7526,0.8325,3.1902,19.5430,19.5335,19.5382,0.6304,4.5029,19.7614,19.7550,19.7582,0.8298,-8.8189,13.3829,13.3674,13.3752,0.8153,-3.5654,13.3941,13.3829,13.3885,0.8065,-4.8782,13.3941,13.3876,13.3908,0.8040,8.4436,26.5613,2075.5356,-278817.4000,322994.3167
786.0000,13.4130,19.7934,0.0000,255440.0000,-255440.0000,12.0719,0.0000,41640.1751,41640.1751,586.0318,297080.1751,0.0000,-297080.1751,13.4139,19.0863,0.0000,22016.5000,-22016.5000,1.1698,0.0000,3577.5393,3577.5393,56.9195,25594.0393,0.0000,-25594.0393,19.7229,13.4189,16.5709,4.7699,321968.2014,19.7934,19.7840,19.7887,0.4617,3.2645,19.6000,19.5893,19.5946,0.7054,4.4343,19.7934,19.7902,19.7918,0.4308,-8.8074,13.4139,13.4058,13.4098,0.4436,-3.6340,13.4189,13.4139,13.4164,0.3619,-4.8038,13.4189,13.4162,13.4175,0.3469,8.4378,26.4066,2063.4456,-277456.5000,321968.2014
787.0000,12.9962,19.3679,0.0000,151555.9000,-151555.9000,7.1624,0.0000,24468.0716,24468.0716,347.7711,176023.9716,0.0000,-176023.9716,13.0082,18.6762,0.0000,710.5000,-710.5000,0.0378,0.0000,114.8083,114.8083,1.8371,825.3083,0.0000,-825.3083,19.4605,12.8386,16.1495,2.7244,183896.6098,19.3679,19.5020,19.4350,-4.2442,2.1893,19.4880,19.5213,19.5047,-1.0604,2.2270,19.3679,19.4332,19.4006,-4.6965,-4.9731,13.0082,13.1277,13.0680,-4.1006,-2.3749,12.8386,13.0082,12.9234,-5.9240,-2.4126,12.8386,12.9310,12.8848,-6.4038,4.7875,14.3586,1122.0026,-152266.4000,183896.6098
788.0000,12.8227,19.1910,0.0000,151300.0000,-151300.0000,7.1503,0.0000,24329.6086,24329.6086,346.2519,175629.6086,0.0000,-175629.6086,12.8158,18.4818,0.0000,20.8000,-20.8000,0.0011,0.0000,3.3523,3.3523,0.0537,24.1523,0.0000,-24.1523,19.2602,12.7707,16.0154,2.6518,178999.1883,19.1910,19.2683,19.2297,-2.4522,2.1997,19.2679,19.3429,19.3054,-2.3791,2.2008,19.1910,19.2234,19.2072,-2.3085,-4.9506,12.8158,12.8905,12.8532,-2.5670,-2.3831,12.7707,12.8158,12.7933,-1.5455,-2.3842,12.7707,12.7889,12.7798,-1.2419,4.7672,14.2423,1112.9099,-151320.8000,178999.1883
789.0000,12.5769,18.9277,101.3000,91480.1000,-91378.8000,4.3285,21.2849,14628.0311,14649.3160,209.3859,106108.1311,80.0151,-106028.1160,19.0700,15.2423,610.2000,0.0000,610.2000,-0.0335,117.0344,0.0000,117.0344,1.6828,0.0000,493.1656,493.1656,19.0530,12.4018,15.7274,1.6323,110182.4351,18.9277,19.0700,18.9988,-2.7609,1.3448,19.0700,19.1830,19.1265,-2.1347,1.3112,18.9277,18.9959,18.9618,-2.9367,-2.9838,12.6402,12.7346,12.6874,-1.9758,-1.4540,12.4018,12.5787,12.4903,-3.6313,-1.4205,12.4018,12.4972,12.4495,-3.9610,2.8745,8.6168,673.3276,-90768.6000,110182.4351
790.0000,12.4375,18.7424,414.2000,83724.2000,-83310.0000,3.9783,87.2360,13345.5765,13432.8125,192.1802,97069.7765,326.9640,-96742.8125,18.8689,15.0580,1910.7000,0.0000,1910.7000,-0.1050,367.3913,0.0000,367.3913,4.7183,0.0000,1543.3087,1543.3087,18.8615,12.2898,15.5757,1.4545,98177.1837,18.7424,18.8689,18.8056,-2.3065,1.2645,18.8689,19.0045,18.9367,-2.2653,1.1595,18.7424,18.8005,18.7714,-2.2724,-2.7138,12.5950,12.6379,12.6164,-0.8309,-1.3611,12.2898,12.3891,12.3394,-1.7953,-1.2561,12.2898,12.3334,12.3116,-1.6395,2.6172,7.9049,617.7009,-81399.3000,98177.1837
791.0000,12.6528,18.8487,997.1000,65850.1000,-64853.0000,3.1639,209.2402,10547.8936,10757.1338,152.7902,76397.9936,787.8598,-75610.1338,18.8279,15.0175,17018.0000,0.0000,17018.0000,-0.9352,3273.9331,0.0000,3273.9331,42.1671,0.0000,13744.0669,13744.0669,18.8410,11.8946,15.3678,0.8846,59711.6706,18.8487,18.8279,18.8383,0.4190,1.3332,18.8279,18.9383,18.8831,-0.6222,0.3980,18.8487,18.8198,18.8343,0.7834,-1.8307,14.1696,13.4445,13.8070,14.3927,-1.3664,11.8946,12.3306,12.1126,-2.7124,-0.4312,11.8946,12.0510,11.9728,-4.0632,1.7975,6.2206,486.0858,-47835.0000,59711.6706
792.0000,12.8195,18.8722,1673.1000,58323.0000,-56649.9000,2.8433,350.1148,9377.8694,9727.9842,137.5691,67700.8694,1322.9852,-66377.8842,18.8593,15.0486,24342.5000,0.0000,24342.5000,-1.3377,4681.1649,0.0000,4681.1649,60.3575,0.0000,19661.3351,19661.3351,18.8642,11.8038,15.3340,1.1810,79716.2891,18.8722,18.8593,18.8658,0.3564,1.8268,18.8593,18.8804,18.8699,-0.1343,0.4891,18.8722,18.8609,18.8666,0.4145,-2.4382,14.2048,14.0596,14.1322,3.9493,-1.8676,11.8038,12.0747,11.9392,-2.0674,-0.5299,11.8038,11.8535,11.8287,-1.7147,2.3974,5.5583,434.3360,-32307.4000,79716.2891
793.0000,12.9554,18.8412,2356.6000,52546.7000,-50190.1000,2.6059,492.0234,8475.4853,8967.5087,126.2790,61022.1853,1864.5766,-59157.6087,18.8501,15.0395,27941.2000,0.0000,27941.2000,-1.5354,5373.8333,0.0000,5373.8333,69.2437,0.0000,22567.3667,22567.3667,18.8519,11.6323,15.2421,0.9791,66090.0146,18.8412,18.8501,18.8457,-0.2179,1.7933,18.8501,18.8736,18.8619,-0.0722,0.2578,18.8412,18.8493,18.8452,-0.2327,-2.1156,14.5714,14.4074,14.4894,4.3353,-1.8148,11.6323,11.9986,11.8154,-1.4692,-0.2793,11.6323,11.6971,11.6647,-1.9538,2.0941,5.0739,396.4838,-22248.9000,66090.0146
794.0000,13.1910,18.8634,3179.8000,47870.9000,-44691.1000,2.4277,661.2922,7763.4149,8424.7071,117.8157,55634.3149,2518.5078,-53115.8071,18.8570,15.0462,35553.9000,0.0000,35553.9000,-1.9538,6837.3677,0.0000,6837.3677,88.1232,0.0000,28716.5323,28716.5323,18.8562,11.4144,15.1353,0.7177,48446.3152,18.8634,18.8567,18.8600,0.1980,1.8719,18.8562,18.8644,18.8603,0.0057,-0.0818,18.8634,18.8562,18.8598,0.2004,-1.7697,15.0462,14.8429,14.9446,5.5177,-1.8651,15.0462,9.7188,12.3825,6.8680,0.0886,11.3298,11.4565,11.3931,-3.2524,1.7765,4.6907,366.5391,-9137.2000,48446.3152
795.0000,13.2159,18.6452,4013.8000,43748.7000,-39734.9000,2.2763,834.3904,7099.0024,7933.3929,110.6625,50847.7024,3179.4096,-47668.2929,18.7382,14.9289,34168.1000,0.0000,34168.1000,-1.8776,6580.7440,0.0000,6580.7440,84.6786,0.0000,27587.3560,27587.3560,18.7316,11.4025,15.0671,0.6436,43444.5497,18.6452,18.7265,18.6859,-2.0767,1.7728,18.7316,18.9359,18.8338,-0.2954,-0.1048,18.6452,18.7316,18.6884,-2.0432,-1.6417,14.9289,14.9346,14.9317,-0.1307,-1.7640,14.9289,10.9276,12.9282,6.6104,0.1136,11.3698,11.3789,11.3744,-0.2020,1.6504,4.3984,343.7006,-5566.8000,43444.5497
796.0000,14.1625,19.2823,5126.5000,40169.1000,-35042.6000,2.1650,1049.2574,6664.8475,7714.1049,105.3566,46833.9475,4077.2426,-42756.7049,18.3926,14.5872,40564.1000,0.0000,40564.1000,-2.2291,7847.2576,0.0000,7847.2576,100.7317,0.0000,32716.8424,32716.8424,13.8695,15.8446,14.8571,-0.1330,-8978.4965,19.2823,19.0726,19.1774,5.9566,1.9522,16.2501,17.4387,16.8444,-23.9827,-1.3915,19.2823,18.4957,18.8890,2.4450,-0.2129,14.5872,14.7142,14.6507,-3.3667,-1.8362,14.5872,13.8695,14.2284,15.7145,1.5074,13.8695,11.0819,12.4757,13.3157,0.3288,4.1557,324.7352,5521.5000,-8978.4965
797.0000,13.2990,18.8734,4308.1000,56233.8000,-51925.7000,2.8817,894.3352,9142.5493,10036.8844,140.6463,65376.3493,3413.7648,-61962.5844,18.9720,15.1598,38452.2000,0.0000,38452.2000,-2.1130,7384.0503,0.0000,7384.0503,96.0486,0.0000,31068.1497,31068.1497,18.8261,11.2048,15.0154,0.9622,64947.6077,18.8734,18.9720,18.9227,-3.0492,2.1427,18.9720,14.9987,16.9854,1.7257,0.0297,18.8734,18.8782,18.8758,-0.1344,-2.1798,15.1847,15.0110,15.0978,5.4206,-2.1452,11.2048,16.8167,14.0108,-2.6017,-0.0321,11.2048,11.6122,11.4085,-12.8549,2.1773,5.6151,438.7729,-13473.5000,64947.6077
798.0000,13.1901,18.8029,4546.4000,62702.6000,-58156.2000,3.1998,945.5126,10168.5317,11114.0444,155.5508,72871.1317,3600.8874,-69270.2444,18.7889,14.9790,44713.0000,0.0000,44713.0000,-2.4571,8606.1485,0.0000,8606.1485,110.5971,0.0000,36106.8515,36106.8515,18.8244,11.2767,15.0505,1.0103,68195.6197,18.8029,18.8378,18.8203,-1.2112,2.4218,18.8244,15.4323,17.1283,1.7498,-0.0352,18.8029,18.8244,18.8136,-0.7259,-2.3778,14.9790,15.0136,14.9963,-1.2008,-2.4189,14.9790,13.2040,14.0915,0.9985,0.0382,11.3076,11.3373,11.3225,-1.0136,2.3807,6.1922,483.8707,-13443.2000,68195.6197
799.0000,12.7906,19.0017,1662.2000,118745.5000,-117083.3000,5.6983,348.0031,19080.6587,19428.6617,276.4038,137826.1587,1314.1969,-136511.9617,18.9450,15.1332,23654.9000,0.0000,23654.9000,-1.2999,4544.0377,0.0000,4544.0377,58.6912,0.0000,19110.8623,19110.8623,18.7183,11.7229,15.2206,1.7581,118672.9891,19.0017,18.9450,18.9733,1.8709,2.2533,18.9450,17.8411,18.3930,15.2867,0.9534,19.0017,18.9610,18.9814,2.0488,-3.4450,14.2251,14.4582,14.3417,-7.8754,-2.3327,11.7229,13.0822,12.4026,-20.3568,-1.0328,11.7229,11.6347,11.6788,4.3249,3.3655,11.2597,879.8474,-93428.4000,118672.9891
800.0000,12.5475,18.8708,552.5000,158297.1000,-157744.6000,7.5097,116.1476,25295.4054,25411.5531,363.2340,183592.5054,436.3524,-183156.1531,18.8981,15.0869,17730.3000,0.0000,17730.3000,-0.9743,3407.9471,0.0000,3407.9471,43.8757,0.0000,14322.3529,14322.3529,18.8390,12.0460,15.4425,2.5368,171231.8075,18.8708,18.8981,18.8844,-1.0485,2.6854,18.8981,18.7003,18.7992,4.9260,1.7111,18.8708,18.8882,18.8795,-1.2050,-4.8243,13.1791,13.4770,13.3281,-12.2079,-2.8280,12.0460,12.1764,12.1112,-3.4920,-1.8537,12.0460,11.9860,12.0160,4.0934,4.6817,14.8713,1162.0605,-140014.3000,171231.8075
801.0000,12.5186,18.8679,194.2000,170463.4000,-170269.2000,8.0660,40.8450,27221.6863,27262.5313,389.5034,197685.0863,153.3550,-197531.7313,12.4189,16.5515,1516.8000,8182.3000,-6665.5000,0.5181,320.3247,1311.8776,1632.2023,25.4667,9494.1776,1196.4753,-8297.7023,18.7603,12.5169,15.6386,3.0624,206714.3003,18.8679,18.8727,18.8703,-0.1461,2.2826,18.4433,18.5351,18.4892,-3.7162,2.8007,18.8679,18.8693,18.8686,-0.1072,-5.7835,12.4189,12.6766,12.5477,-9.3924,-2.5160,12.5169,12.4189,12.4679,4.3288,-3.0341,12.5169,12.4469,12.4819,5.6470,5.5501,17.0810,1334.7301,-176934.7000,206714.3003
802.0000,12.5978,18.9580,56.6000,178580.8000,-178524.2000,8.4425,11.8885,28569.3357,28581.2242,407.5909,207150.1357,44.7115,-207105.4242,12.5891,18.0374,194.5000,8571.2000,-8376.7000,0.4661,40.9621,1377.2800,1418.2420,22.6184,9948.4800,153.5379,-9794.9420,18.8705,12.6265,15.7485,3.1785,214546.8492,18.9580,18.9320,18.9450,0.9254,2.4184,18.7875,18.7121,18.7498,3.1685,2.8845,18.9580,18.9463,18.9521,1.0323,-6.0241,12.5891,12.5777,12.5834,0.4544,-2.6588,12.6265,12.5891,12.6078,1.7126,-3.1249,12.6265,12.6070,12.6168,1.6515,5.7837,17.7175,1384.4668,-186900.9000,214546.8492
803.0000,12.6798,19.0452,1.0000,185981.4000,-185980.4000,8.7894,0.2098,29808.9556,29809.1653,424.5427,215790.3556,0.7902,-215789.5653,12.6806,18.3452,0.0000,8114.9000,-8114.9000,0.4312,0.0000,1305.5315,1305.5315,20.9158,9420.4315,0.0000,-9420.4315,18.9832,12.7025,15.8429,3.3091,223366.3602,19.0452,19.0168,19.0310,1.0620,2.5386,18.9193,18.8774,18.8984,1.8171,2.9698,19.0452,19.0335,19.0393,1.0766,-6.2508,12.6806,12.6552,12.6679,1.0443,-2.7861,12.7025,12.6806,12.6916,1.0352,-3.2172,12.7025,12.6913,12.6969,0.9912,6.0033,18.3416,1433.2395,-194095.3000,223366.3602
804.0000,12.7758,19.1431,0.0000,194003.6000,-194003.6000,9.1684,0.0000,31162.9605,31162.9605,443.0834,225166.5605,0.0000,-225166.5605,12.7771,18.4426,0.0000,10969.5000,-10969.5000,0.5829,0.0000,1767.0412,1767.0412,28.2831,12736.5412,0.0000,-12736.5412,19.0776,12.8008,15.9392,3.4975,236078.1156,19.1431,19.1119,19.1275,1.1892,2.5969,18.9893,18.9681,18.9787,0.9932,3.1797,19.1431,19.1307,19.1369,1.2013,-6.5716,12.7771,12.7492,12.7631,1.1733,-2.8619,12.8008,12.7771,12.7889,1.1991,-3.4447,12.8008,12.7878,12.7943,1.1996,6.3066,19.4028,1516.1654,-204973.1000,236078.1156
805.0000,12.8638,19.2329,0.0000,201312.8000,-201312.8000,9.5139,0.0000,32402.3455,32402.3455,460.0578,233715.1455,0.0000,-233715.1455,12.8654,18.5319,0.0000,12526.0000,-12526.0000,0.6656,0.0000,2020.1563,2020.1563,32.3080,14546.1563,0.0000,-14546.1563,19.1654,12.8855,16.0255,3.6528,246563.4717,19.2329,19.2043,19.2186,1.1236,2.6714,19.0702,19.0498,19.0600,1.0056,3.3369,19.2329,19.2218,19.2274,1.1163,-6.8425,12.8654,12.8399,12.8527,1.1048,-2.9494,12.8855,12.8654,12.8754,1.0683,-3.6150,12.8855,12.8745,12.8800,1.0586,6.5644,20.2609,1583.2189,-213838.8000,246563.4717
806.0000,12.9455,19.3163,0.0000,207635.4000,-207635.4000,9.8127,0.0000,33482.8141,33482.8141,474.7736,241118.2141,0.0000,-241118.2141,12.9471,18.6145,0.0000,14713.9000,-14713.9000,0.7818,0.0000,2375.6248,2375.6248,37.9639,17089.5248,0.0000,-17089.5248,19.2456,12.9650,16.1053,3.8021,256644.1741,19.3163,19.2902,19.3033,1.0455,2.7186,19.1393,19.1223,19.1308,0.8785,3.5004,19.3163,19.3064,19.3114,1.0375,-7.0941,12.9471,12.9240,12.9356,1.0243,-3.0103,12.9650,12.9471,12.9560,0.9966,-3.7921,12.9650,12.9551,12.9600,0.9896,6.8024,21.0931,1648.2463,-222349.3000,256644.1741
807.0000,13.0048,19.3768,0.0000,213256.5000,-213256.5000,10.0783,0.0000,34436.2206,34436.2206,487.8818,247692.7206,0.0000,-247692.7206,13.0061,18.6741,0.0000,13767.0000,-13767.0000,0.7315,0.0000,2224.5184,2224.5184,35.5318,15991.5184,0.0000,-15991.5184,19.3135,13.0184,16.1660,3.8883,262462.6125,19.3768,19.3577,19.3673,0.7963,2.8197,19.2169,19.1987,19.2078,0.9534,3.5512,19.3768,19.3696,19.3732,0.7706,-7.2586,13.0061,12.9893,12.9977,0.7740,-3.1156,13.0184,13.0061,13.0123,0.7026,-3.8471,13.0184,13.0118,13.0151,0.6886,6.9627,21.5271,1682.1547,-227023.5000,262462.6125
808.0000,13.0568,19.4299,0.0000,217426.4000,-217426.4000,10.2754,0.0000,35151.7178,35151.7178,497.6106,252578.1178,0.0000,-252578.1178,13.0578,18.7263,0.0000,14333.5000,-14333.5000,0.7616,0.0000,2317.6826,2317.6826,37.0023,16651.1826,0.0000,-16651.1826,19.3689,13.0687,16.2188,3.9732,268193.8905,19.4299,19.4139,19.4219,0.6830,2.8687,19.2696,19.2568,19.2632,0.6924,3.6303,19.4299,19.4238,19.4269,0.6711,-7.4066,13.0578,13.0437,13.0507,0.6639,-3.1713,13.0687,13.0578,13.0633,0.6394,-3.9329,13.0687,13.0627,13.0657,0.6350,7.1041,21.9835,1717.8246,-231759.9000,268193.8905
809.0000,13.1144,19.4887,0.0000,221395.9000,-221395.9000,10.4630,0.0000,35841.1018,35841.1018,506.8646,257237.0018,0.0000,-257237.0018,13.1154,18.7845,0.0000,16905.2000,-16905.2000,0.8982,0.0000,2735.6671,2735.6671,43.6499,19640.8671,0.0000,-19640.8671,19.4213,13.1273,16.2743,4.0860,275803.4203,19.4887,19.4716,19.4801,0.7266,2.8739,19.3080,19.2989,19.3035,0.5098,3.7721,19.4887,19.4822,19.4854,0.7304,-7.5891,13.1154,13.1003,13.1078,0.7128,-3.1882,13.1273,13.1154,13.1214,0.7249,-4.0865,13.1273,13.1206,13.1240,0.7268,7.2747,22.6334,1768.6037,-238301.1000,275803.4203
810.0000,13.1561,19.5312,0.0000,224658.7000,-224658.7000,10.6172,0.0000,36404.4081,36404.4081,514.5248,261063.1081,0.0000,-261063.1081,13.1570,18.8053,35.7000,16227.9000,-16192.2000,0.8642,7.4502,2627.5619,2635.0121,42.0083,18855.4619,28.2498,-18827.2121,19.4666,13.1652,16.3159,4.1341,279049.3831,19.5312,19.5183,19.5248,0.5627,2.9344,19.3561,19.3456,19.3509,0.5957,3.7986,19.5312,19.5264,19.5288,0.5477,-7.6827,13.1570,13.1457,13.1514,0.5490,-3.2510,13.1652,13.1570,13.1611,0.5034,-4.1152,13.1652,13.1607,13.1630,0.4942,7.3662,22.8768,1787.6238,-240850.9000,279049.3831
811.0000,12.8435,19.1310,895.9000,124436.5000,-123540.6000,5.9274,187.4019,20019.3550,20206.7568,287.3942,144455.8550,708.4981,-143747.3568,19.2723,15.9281,3307.2000,182.7000,3124.5000,-0.1914,632.7201,32.7473,665.4674,9.5351,215.4473,2674.4799,2459.0326,19.2343,12.5916,15.9130,2.1772,146958.6871,19.1310,19.2723,19.2017,-3.8752,1.8974,19.2723,19.3028,19.2876,-0.7399,1.7060,19.1310,19.2053,19.1682,-4.3283,-4.0299,13.0941,13.1133,13.1037,-0.5515,-2.0396,12.5916,12.8006,12.6961,-5.5878,-1.8482,12.5916,12.7019,12.6468,-6.2054,3.8878,11.8157,923.2991,-120416.1000,146958.6871
812.0000,12.7097,18.9535,1353.0000,124072.3000,-122719.3000,5.9339,283.6533,19899.7806,20183.4339,287.1992,143972.0806,1069.3467,-142902.7339,19.0409,15.2281,5285.4000,0.0000,5285.4000,-0.2904,1014.0903,0.0000,1014.0903,13.0075,0.0000,4271.3097,4271.3097,19.0365,12.5264,15.7815,2.0993,141705.2320,18.9535,19.0409,18.9972,-2.4438,1.9375,19.0409,19.1401,19.0905,-2.3544,1.6471,18.9535,18.9938,18.9737,-2.3237,-3.9964,12.9595,13.0074,12.9835,-1.4270,-2.0748,12.5264,12.5903,12.5583,-1.6390,-1.7843,12.5264,12.5497,12.5380,-1.2886,3.8591,11.7904,921.3201,-117433.9000,141705.2320
813.0000,12.6965,18.5912,3439.1000,79026.8000,-75587.7000,3.9136,721.1600,12671.1658,13392.3258,189.5338,91697.9658,2717.9400,-88980.0258,18.7737,14.9639,10711.8000,0.0000,10711.8000,-0.5886,2062.1541,0.0000,2062.1541,26.4648,0.0000,8649.6459,8649.6459,18.7721,12.2830,15.5276,1.2329,83219.6337,18.5912,18.7737,18.6825,-3.7749,1.4306,18.7737,18.9827,18.8782,-2.5383,0.8420,18.5912,18.7007,18.6459,-3.9312,-2.4830,13.4391,13.2410,13.3401,4.3268,-1.5008,12.2830,12.4550,12.3690,-2.2613,-0.9121,12.2830,12.3578,12.3204,-2.6029,2.4129,7.7477,605.4173,-64875.9000,83219.6337
814.0000,12.6967,18.4461,4346.9000,75202.2000,-70855.3000,3.7801,911.5167,12057.9987,12969.5154,183.1641,87260.1987,3435.3833,-83824.8154,18.5530,14.7457,12026.7000,0.0000,12026.7000,-0.6609,2321.8095,0.0000,2321.8095,29.8476,0.0000,9704.8905,9704.8905,18.5730,12.2327,15.4028,1.1301,76278.9693,18.4461,18.5530,18.4995,-2.1840,1.4173,18.5530,18.7832,18.6681,-2.5122,0.7564,18.4461,18.5057,18.4759,-2.0288,-2.3628,13.4052,13.3763,13.3907,0.6351,-1.4803,12.2327,12.3240,12.2783,-1.0706,-0.8194,12.2327,12.2593,12.2460,-0.8742,2.2998,7.4808,584.5585,-58828.6000,76278.9693
815.0000,12.9815,18.2638,6519.8000,60785.6000,-54265.8000,3.2118,1360.6435,9810.2727,11170.9161,155.9295,70595.8727,5159.1565,-65436.7161,18.3400,14.5353,31441.2000,0.0000,31441.2000,-1.7278,6086.5404,0.0000,6086.5404,78.3224,0.0000,25354.6596,25354.6596,18.3676,12.2702,15.3189,1.0766,72668.4989,18.2638,18.3400,18.3019,-2.3615,2.1469,18.3400,18.6661,18.5030,-1.9682,0.4191,18.2638,18.3207,18.2922,-2.1926,-2.6708,14.0654,13.8492,13.9573,6.8604,-2.1818,12.2702,12.2773,12.2737,-0.0318,-0.4541,12.2702,12.2634,12.2668,0.2746,2.6359,6.2805,490.7692,-22824.6000,72668.4989
816.0000,13.1807,18.1133,8004.1000,54215.7000,-46211.6000,2.9785,1664.8685,8790.2947,10455.1631,144.9212,63005.9947,6339.2315,-56666.7631,18.1736,14.3709,37843.6000,0.0000,37843.6000,-2.0796,7341.8200,0.0000,7341.8200,94.6129,0.0000,30501.7800,30501.7800,18.1895,12.2198,15.2047,0.8147,54989.1824,18.1133,18.1736,18.1434,-1.8887,2.1746,18.1736,18.7088,18.4412,-0.7229,0.0950,18.1133,18.1680,18.1406,-1.8060,-2.2933,14.2735,14.1720,14.2228,3.2274,-2.1825,12.2198,12.3051,12.2624,-0.1126,-0.1029,12.2198,12.2341,12.2269,-0.4576,2.2854,5.8036,453.5000,-8368.0000,54989.1824
817.0000,13.2173,17.8267,9232.4000,49216.6000,-39984.2000,2.8062,1919.1898,7986.5296,9905.7194,136.7335,57203.1296,7313.2102,-49889.9194,17.9426,14.1426,39119.0000,0.0000,39119.0000,-2.1497,7612.3083,0.0000,7612.3083,98.0793,0.0000,31506.6917,31506.6917,17.9308,12.2890,15.1099,0.6640,44817.7123,17.8267,17.9303,17.8785,-3.1740,2.1220,17.9308,18.8865,18.4086,-0.3698,-0.0277,17.8267,17.9308,17.8787,-3.1372,-2.0873,14.1426,14.1687,14.1556,-0.7865,-2.1197,14.1426,10.6342,12.3884,1.5433,0.0300,12.2652,12.2523,12.2587,0.4072,2.0896,5.4645,427.0010,-865.2000,44817.7123
818.0000,13.2252,17.4978,10400.8000,44732.7000,-34331.9000,2.6551,2161.7890,7260.2374,9422.0264,129.4979,51992.9374,8239.0110,-43753.9264,17.7280,13.9307,44636.4000,0.0000,44636.4000,-2.4529,8710.7307,0.0000,8710.7307,112.3551,0.0000,35925.6693,35925.6693,17.6396,12.3897,15.0146,0.4589,30975.3990,17.4978,17.6200,17.5589,-3.8335,2.1688,17.6396,18.5525,18.0961,-3.7484,-0.2840,17.4978,17.6396,17.5687,-3.7184,-1.8138,13.9307,14.0035,13.9671,-2.2523,-2.1452,13.9307,12.1571,13.0439,7.9339,0.3077,12.3507,12.3165,12.3336,0.9268,1.8374,5.1543,402.7641,10304.5000,30975.3990
819.0000,13.1747,17.1113,11402.3000,40571.9000,-29169.6000,2.5105,2371.9382,6577.2321,8949.1703,122.5605,47149.1321,9030.3618,-38118.7703,17.3800,13.5870,42497.9000,0.0000,42497.9000,-2.3354,8332.3084,0.0000,8332.3084,107.3665,0.0000,34165.5916,34165.5916,17.2901,12.6095,14.9498,0.3826,25823.4876,17.1113,17.2616,17.1865,-4.4710,2.0569,17.2901,18.2547,17.7724,-3.8830,-0.2784,17.1113,17.2901,17.2007,-4.4174,-1.7089,13.5870,13.7158,13.6514,-3.7867,-2.0337,13.5870,12.9566,13.2718,2.7736,0.3016,12.6699,12.5394,12.6047,3.2948,1.7321,4.8831,381.5708,13328.3000,25823.4876
820.0000,13.2255,16.8382,12302.2000,37043.9000,-24741.7000,2.3906,2556.9767,6012.3743,8569.3510,116.8126,43056.2743,9745.2233,-33311.0510,16.9543,13.1666,47367.7000,0.0000,47367.7000,-2.6030,9341.3742,0.0000,9341.3742,120.3886,0.0000,38026.3258,38026.3258,13.2057,16.3318,14.7688,-0.2704,-18253.1364,16.8382,16.9471,16.8927,-3.5223,2.2373,16.4270,16.9639,16.6954,-12.9731,-1.6672,16.8382,17.3668,17.1025,-1.1616,-0.1533,13.1666,13.3267,13.2467,-4.8606,-2.0984,13.1666,13.2057,13.1862,-1.0102,1.8061,13.2057,12.4990,12.8523,3.0117,0.2923,4.6445,362.9279,22626.0000,-18253.1364
821.0000,12.9317,16.3770,12595.1000,35017.6000,-22422.5000,2.3101,2630.7161,5645.0578,8275.7740,112.9244,40662.6578,9964.3839,-30698.2740,16.5720,12.7893,45080.0000,0.0000,45080.0000,-2.4773,8937.6977,0.0000,8937.6977,115.4221,0.0000,36142.3023,36142.3023,12.9445,16.4440,14.6942,-0.2811,-18975.2085,16.3770,16.5446,16.4608,-5.1888,2.1400,16.5478,16.6092,16.5785,-1.3882,-1.5759,16.3770,17.4057,16.8914,-2.5248,-0.1701,12.7893,12.9459,12.8676,-4.5514,-2.0087,12.7893,12.9445,12.8669,-3.8301,1.7072,12.9445,12.8368,12.8906,0.4853,0.3014,4.5084,352.2915,22657.5000,-18975.2085
822.0000,12.6346,15.7614,13397.0000,32176.4000,-18779.4000,2.2175,2812.2031,5151.9000,7964.1031,108.5538,37328.3000,10584.7969,-26743.5031,16.2657,12.4871,49660.8000,0.0000,49660.8000,-2.7290,9888.6220,0.0000,9888.6220,128.0006,0.0000,39772.1780,39772.1780,12.6181,16.6101,14.6141,-0.4279,-28884.2535,15.7851,15.9951,15.8901,-6.8641,2.2567,16.6101,16.5982,16.6042,0.3329,-1.8367,16.6101,17.1228,16.8665,-0.2772,0.0392,12.4871,12.6124,12.5498,-3.8123,-2.1037,12.4871,12.6181,12.5526,-3.7692,1.9898,12.6181,13.0448,12.8315,-0.6906,0.1139,4.3322,338.5212,30881.4000,-28884.2535
823.0000,12.7173,16.1370,13377.2000,36774.2000,-23397.0000,2.4338,2804.1395,5899.1881,8703.3276,119.0655,42673.3881,10573.0605,-32100.3276,16.0380,12.2624,25613.7000,0.0000,25613.7000,-1.4075,5116.9135,0.0000,5116.9135,66.3743,0.0000,20496.7865,20496.7865,16.4291,13.0826,14.7559,0.4289,28953.6741,16.1370,16.0380,16.0875,2.4051,1.6646,16.0380,16.7368,16.3874,-2.5928,0.2571,16.1370,16.3893,16.2631,-7.2582,-1.9860,12.2929,12.3943,12.3436,-2.4650,-1.6861,13.0826,12.4470,12.7648,2.5834,-0.2785,13.0826,12.9946,13.0386,2.5225,1.9646,4.8233,376.8962,2216.7000,28953.6741
824.0000,12.7476,17.8139,7751.2000,59086.8000,-51335.6000,3.1956,1623.9873,9485.0441,11109.0314,155.2858,68571.8441,6127.2127,-62444.6314,17.0291,13.2402,20405.9000,0.0000,20405.9000,-1.1214,4020.0898,0.0000,4020.0898,53.0913,0.0000,16385.8102,16385.8102,17.0921,12.5193,14.8057,0.5420,36584.6245,17.8139,17.0291,17.4215,16.1221,1.4146,17.0291,16.2756,16.6524,3.2205,0.2932,17.8139,17.2266,17.5202,15.1934,-1.7810,13.1423,12.7839,12.9631,7.4993,-1.4390,12.5193,12.7968,12.6580,-1.2649,-0.3176,12.5193,12.7178,12.6185,-5.0462,1.7566,6.3409,495.4877,-30929.7000,36584.6245
825.0000,12.6163,17.9984,6713.8000,70132.3000,-63418.5000,3.6636,1409.7502,11224.4793,12634.2295,177.8213,81356.7793,5304.0498,-76052.7295,17.7314,13.9339,12127.7000,0.0000,12127.7000,-0.6664,2366.5959,0.0000,2366.5959,31.0112,0.0000,9761.1041,9761.1041,17.6325,12.1785,14.9055,0.9341,63048.5273,17.9984,17.7314,17.8649,5.3736,1.3836,17.7314,16.9388,17.3351,8.2625,0.7172,17.9984,17.8506,17.9245,4.9017,-2.2800,13.1687,13.0764,13.1226,1.9473,-1.4434,12.1785,12.5124,12.3454,-3.7495,-0.7769,12.1785,12.3171,12.2478,-4.4509,2.2203,7.2732,568.3364,-51290.8000,63048.5273
826.0000,12.3814,18.2756,3996.8000,92922.1000,-88925.3000,4.5993,842.5790,14792.9396,15635.5186,222.6296,107715.0396,3154.2210,-104560.8186,18.1041,14.3021,7733.2000,0.0000,7733.2000,-0.4250,1501.6392,0.0000,1501.6392,19.5360,0.0000,6231.5608,6231.5608,18.0539,12.0421,15.0480,1.4340,96792.7794,18.2756,18.1041,18.1898,3.9442,1.5786,18.1041,17.6962,17.9001,6.8414,1.1537,18.2756,18.1905,18.2330,3.7463,-3.0207,12.7283,12.8849,12.8066,-3.7903,-1.6748,12.0421,12.1932,12.1177,-2.7260,-1.2498,12.0421,12.0931,12.0676,-2.1516,2.9246,9.1329,713.6557,-81192.1000,96792.7794
827.0000,12.2456,18.2739,3165.6000,105647.4000,-102481.8000,5.1575,668.8920,16767.3592,17436.2512,249.1797,122414.7592,2496.7080,-119918.0512,18.2397,14.4361,2641.6000,0.0000,2641.6000,-0.1452,512.0405,0.0000,512.0405,6.6309,0.0000,2129.5595,2129.5595,18.2133,12.1257,15.1695,1.7435,117689.4547,18.2739,18.2397,18.2568,0.8310,1.6427,18.2397,18.0918,18.1657,3.2279,1.4976,18.2739,18.2651,18.2695,0.4632,-3.5147,12.3122,12.5002,12.4062,-4.8092,-1.7675,12.1257,12.1221,12.1239,0.0983,-1.6224,12.1257,12.1128,12.1193,0.6461,3.3899,10.2502,800.9658,-99840.2000,117689.4547
828.0000,12.2314,18.3078,2766.6000,108785.0000,-106018.4000,5.2850,584.7248,17259.8071,17844.5318,255.0874,126044.8071,2181.8752,-123862.9318,18.2871,14.4830,1801.2000,0.0000,1801.2000,-0.0990,348.9244,0.0000,348.9244,4.5109,0.0000,1452.2756,1452.2756,18.2805,12.1937,15.2371,1.8037,121750.5544,18.3078,18.2871,18.2974,0.5133,1.6642,18.2871,18.2359,18.2615,1.1784,1.5652,18.3078,18.2998,18.3038,0.4359,-3.6208,12.2937,12.3358,12.3147,-1.0808,-1.7947,12.1937,12.1659,12.1798,0.6975,-1.6957,12.1937,12.1777,12.1857,0.8244,3.4903,10.5015,820.5998,-104217.2000,121750.5544
