Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
829.0000,12.2402,18.3873,2123.6000,112424.3000,-110300.7000,5.4235,448.7588,17840.7395,18289.4983,261.6548,130265.0395,1674.8412,-128590.1983,18.3513,14.5464,290.9000,0.0000,290.9000,-0.0160,56.3056,0.0000,56.3056,0.7279,0.0000,234.5944,234.5944,18.3535,12.2385,15.2960,1.8895,127540.8221,18.3873,18.3513,18.3693,0.8899,1.6749,18.3513,18.3150,18.3332,0.8876,1.6589,18.3873,18.3705,18.3789,0.9296,-3.7486,12.2367,12.2656,12.2511,-0.7451,-1.8132,12.2385,12.2161,12.2273,0.5958,-1.7972,12.2385,12.2274,12.2329,0.5927,3.6104,10.7800,842.3661,-110009.8000,127540.8221
830.0000,12.2586,18.4404,1806.3000,114729.8000,-112923.5000,5.5160,381.5876,18214.1385,18595.7261,266.0797,132943.9385,1424.7124,-131519.2261,18.4122,14.6066,283.9000,0.0000,283.9000,-0.0156,54.9075,0.0000,54.9075,0.7096,0.0000,228.9925,228.9925,18.4136,12.2629,15.3382,1.9331,130487.4084,18.4404,18.4122,18.4263,0.7103,1.7032,18.4122,18.3807,18.3964,0.7864,1.6876,18.4404,18.4281,18.4343,0.6906,-3.8128,12.2694,12.2624,12.2659,0.2008,-1.8439,12.2629,12.2494,12.2561,0.3708,-1.8283,12.2629,12.2566,12.2598,0.3464,3.6721,10.9631,856.6709,-112639.6000,130487.4084
831.0000,12.3153,18.5017,1784.2000,115666.7000,-113882.5000,5.5591,376.5556,18386.3571,18762.9127,268.1839,134053.0571,1407.6444,-132645.4127,18.4732,14.6669,4631.3000,0.0000,4631.3000,-0.2545,895.0096,0.0000,895.0096,11.5645,0.0000,3736.2904,3736.2904,18.4741,12.2346,15.3544,1.8913,127659.6493,18.5017,18.4732,18.4875,0.7607,1.8084,18.4732,18.4405,18.4569,0.7518,1.5539,18.5017,18.4881,18.4949,0.7542,-3.7507,12.5612,12.4566,12.5089,2.9557,-1.9379,12.2346,12.2429,12.2388,-0.1872,-1.6834,12.2346,12.2397,12.2372,-0.2500,3.6212,11.0327,862.1075,-109251.2000,127659.6493
832.0000,12.3501,18.3787,2553.6000,84785.1000,-82231.5000,4.1397,538.6196,13487.9966,14026.6161,199.9368,98273.0966,2014.9804,-96258.1161,18.4268,14.6210,8520.7000,0.0000,8520.7000,-0.4682,1647.6310,0.0000,1647.6310,21.2545,0.0000,6873.0690,6873.0690,18.4189,12.0746,15.2468,1.3310,89840.8324,18.3787,18.4268,18.4027,-0.9999,1.4538,18.4268,18.4442,18.4355,-0.2355,0.9856,18.3787,18.4097,18.3942,-1.1927,-2.6859,12.9146,12.7414,12.8280,3.8730,-1.5360,12.0746,12.1662,12.1204,-1.4054,-1.0677,12.0746,12.1192,12.0969,-1.6699,2.6037,8.2005,640.7997,-73710.8000,89840.8324
833.0000,12.4073,18.4064,2875.0000,87107.9000,-84232.9000,4.2662,605.8232,13875.4336,14481.2568,206.1165,100983.3336,2269.1768,-98714.1568,18.4046,14.5991,12078.2000,0.0000,12078.2000,-0.6637,2336.2065,0.0000,2336.2065,30.1523,0.0000,9741.9935,9741.9935,18.4081,12.0230,15.2156,1.3144,88719.2672,18.4064,18.4046,18.4055,0.0558,1.5680,18.4046,18.4236,18.4141,-0.2357,0.9042,18.4064,18.4030,18.4047,0.1492,-2.6982,13.0979,12.9886,13.0432,2.6197,-1.6433,12.0230,12.0807,12.0519,-0.8052,-0.9796,12.0230,12.0431,12.0331,-0.7483,2.6229,8.4402,659.5320,-72154.7000,88719.2672
834.0000,12.5414,18.4581,3508.0000,85295.8000,-81787.8000,4.2135,737.5335,13628.1543,14365.6878,203.7166,98923.9543,2770.4665,-96153.4878,18.4372,14.6313,19262.5000,0.0000,19262.5000,-1.0585,3724.2528,0.0000,3724.2528,48.1054,0.0000,15538.2472,15538.2472,18.4377,11.9037,15.1707,1.1779,79510.9376,18.4581,18.4372,18.4476,0.5307,1.7036,18.4372,18.4185,18.4278,0.1884,0.6451,18.4581,18.4427,18.4504,0.5738,-2.5099,13.5904,13.3807,13.4856,5.3606,-1.7573,11.9037,12.0137,11.9587,-1.1017,-0.6988,11.9037,11.9410,11.9223,-1.3138,2.4561,8.3112,649.4485,-62525.3000,79510.9376
835.0000,12.9426,18.5862,5185.8000,75264.4000,-70078.6000,3.8267,1082.9501,12136.1554,13219.1055,185.3773,87400.5554,4102.8499,-83297.7055,18.5489,14.7417,43764.3000,0.0000,43764.3000,-2.4050,8449.3383,0.0000,8449.3383,109.2348,0.0000,35314.9617,35314.9617,18.5407,11.8080,15.1743,1.2830,86605.1505,18.5862,18.5489,18.5676,1.4700,2.6911,18.5489,18.4047,18.4768,0.6131,0.2862,18.5862,18.5534,18.5698,1.4639,-3.0489,14.4264,14.1763,14.3013,9.8666,-2.7150,11.8080,11.9799,11.8939,-0.7593,-0.3100,11.8080,11.8355,11.8217,-1.1917,3.0250,7.4541,582.4756,-26314.3000,86605.1505
836.0000,13.2006,18.6741,6324.1000,72674.9000,-66350.8000,3.7635,1314.9916,11788.6016,13103.5932,182.7542,84463.5016,5009.1084,-79454.3932,18.6339,14.8257,56571.4000,0.0000,56571.4000,-3.1087,10910.0778,0.0000,10910.0778,140.9334,0.0000,45661.3222,45661.3222,18.6462,11.5770,15.1116,1.0246,69161.1040,18.6741,18.6475,18.6608,1.1475,2.9327,18.6462,18.4072,18.5267,0.6246,-0.1761,18.6741,18.6462,18.6602,1.1126,-2.7126,14.8257,14.6947,14.7602,5.5604,-2.9180,14.8257,10.8050,12.8153,11.1418,0.1907,11.5230,11.6019,11.5625,-3.1063,2.7273,7.2825,569.0662,-9779.4000,69161.1040
837.0000,14.0432,17.7243,11824.2000,36678.0000,-24853.8000,2.3485,2424.7947,6068.3572,8493.1518,114.7318,42746.3572,9399.4053,-33346.9518,17.5343,13.7389,57900.2000,0.0000,57900.2000,-3.1818,11328.5094,0.0000,11328.5094,144.0362,0.0000,46571.6906,46571.6906,13.4231,16.1364,14.7798,-0.3758,-25369.2271,17.8692,18.0903,17.9798,-8.1966,2.5582,16.1364,16.8920,16.5142,-24.2645,-2.2144,16.1364,19.4905,17.8134,-10.1961,0.2098,13.7389,14.0432,13.8911,-10.4667,-2.3737,13.7389,13.4658,13.6024,9.5201,2.3989,14.0432,9.3644,11.7038,1.7277,-0.0252,4.4652,348.9132,33046.4000,-25369.2271
838.0000,13.1291,16.2076,14153.8000,33210.8000,-19057.0000,2.3058,2946.5498,5378.2205,8324.7702,112.6573,38589.0205,11207.2502,-27381.7702,16.6262,12.8425,67571.9000,0.0000,67571.9000,-3.7132,13386.8176,0.0000,13386.8176,171.2829,0.0000,54185.0824,54185.0824,12.8822,16.3345,14.6084,-0.6439,-43462.3973,16.4766,16.8590,16.6678,-15.8103,2.8517,16.3345,16.3820,16.3582,-1.8597,-2.7181,16.3345,17.6127,16.9736,-10.1126,0.5459,12.8425,13.1291,12.9858,-10.9020,-2.6252,12.8425,13.0304,12.9365,-8.0137,2.9446,13.1291,11.5162,12.3226,7.4902,-0.3194,4.4064,344.3235,48514.9000,-43462.3973
839.0000,12.4358,14.6228,17526.7000,28298.0000,-10771.3000,2.2491,3691.4606,4510.5047,8201.9654,110.3603,32808.5047,13835.2394,-18973.2654,16.0002,12.2250,66730.3000,0.0000,66730.3000,-3.6670,13338.1232,0.0000,13338.1232,171.8342,0.0000,53392.1768,53392.1768,12.3928,16.5973,14.4950,-0.7811,-52726.7549,15.0794,15.4890,15.2842,-16.6749,2.8076,16.5973,16.5331,16.5652,2.5197,-2.6929,16.5973,16.9179,16.7576,-2.5849,0.5585,12.2250,12.4358,12.3304,-7.8871,-2.5832,12.2250,12.4024,12.3137,-7.4935,2.9173,12.4358,12.3095,12.3727,0.6261,-0.3341,4.3602,340.7121,55959.0000,-52726.7549
840.0000,11.8395,13.3308,20431.5000,25071.0000,-4639.5000,2.2477,4347.2431,3943.1036,8290.3467,110.9939,29014.1036,16084.2569,-12929.8467,15.2941,11.5287,75128.8000,0.0000,75128.8000,-4.1285,15172.2698,0.0000,15172.2698,195.5974,0.0000,59956.5302,59956.5302,11.7983,17.1499,14.4741,-0.5751,-38822.4451,13.3739,13.9631,13.6685,-19.4760,2.2795,17.1499,16.9349,17.0424,5.7808,-1.8490,17.1499,16.4198,16.7848,0.3508,0.0318,11.5287,11.7908,11.6597,-8.0716,-2.1254,11.5287,11.7983,11.6635,-7.8246,2.0031,11.7983,12.6849,12.2416,-1.5593,0.1223,4.3968,343.5738,70489.3000,-38822.4451
841.0000,15.8969,16.3988,25158.8000,21030.4000,4128.4000,-2.3026,5009.8435,3639.8508,8649.6943,114.8485,24670.2508,20148.9565,-4521.2943,15.6332,11.8632,72611.3000,0.0000,72611.3000,-3.9902,14591.0017,0.0000,14591.0017,191.4240,0.0000,58020.2983,58020.2983,13.1105,15.6249,14.3677,-0.9041,-61027.6364,15.8969,14.4043,15.1506,17.9079,0.8262,15.6249,15.9541,15.7895,-15.0977,-3.1640,15.6249,15.8969,15.7609,-12.3343,3.1288,11.8632,11.6897,11.7764,1.4299,-0.5625,11.8632,11.8198,11.8415,2.1700,3.4276,15.4742,14.6547,15.0644,34.0872,-2.8651,0.1000,7.8141,76739.7000,-61027.6364
842.0000,15.5891,15.3594,28660.3000,17802.4000,10857.9000,-2.3322,5734.4007,3057.7689,8792.1696,112.2006,20860.1689,22925.8993,2065.7304,15.5350,11.7664,82516.1000,0.0000,82516.1000,-4.5345,16605.1588,0.0000,16605.1588,216.2286,0.0000,65910.9412,65910.9412,13.0556,15.5407,14.2981,-0.9751,-65816.9552,15.5891,15.3358,15.4624,3.7852,1.0264,15.5407,15.5933,15.5670,-2.6634,-3.5080,15.5407,15.5891,15.5649,-2.3439,3.3586,11.7664,11.7731,11.7698,-0.0583,-0.7341,11.7664,11.7811,11.7737,-0.7958,3.8004,14.5008,14.6353,14.5680,-5.9686,-3.0663,0.1000,7.8141,93374.0000,-65816.9552
843.0000,15.5936,14.7273,31642.2000,14899.7000,16742.5000,-2.3501,6330.5752,2559.4840,8890.0592,113.1522,17459.1840,25311.6248,7852.4408,15.5767,11.8075,80166.4000,0.0000,80166.4000,-4.4053,16122.4653,0.0000,16122.4653,210.4376,0.0000,64043.9347,64043.9347,12.8713,15.6020,14.2366,-1.0541,-71152.5758,15.5936,15.5146,15.5541,1.1278,0.9712,15.6020,15.5943,15.5982,0.3984,-3.4341,15.6020,15.5936,15.5978,0.4196,3.3214,11.8075,11.7785,11.7930,0.3025,-0.6851,11.8075,11.8006,11.8041,0.3881,3.7203,14.0617,14.1836,14.1227,-5.3527,-3.0352,0.1000,7.8141,96908.9000,-71152.5758
844.0000,15.6423,14.1874,34465.0000,12186.4000,22278.6000,-2.3687,6890.1002,2095.9097,8986.0099,113.8284,14282.3097,27574.8998,13292.5901,15.6318,11.8618,89150.4000,0.0000,89150.4000,-4.8990,17914.8513,0.0000,17914.8513,233.8474,0.0000,71235.5487,71235.5487,12.6648,15.6544,14.1596,-1.2415,-83803.0244,15.6423,15.5953,15.6188,0.8027,1.1554,15.6544,15.6430,15.6487,0.6318,-3.7436,15.6544,15.6423,15.6484,0.6317,3.5241,11.8618,11.8159,11.8389,0.5752,-0.8434,11.8618,11.8509,11.8564,0.6530,4.0556,13.5647,13.6925,13.6286,-5.9408,-3.2122,0.1000,7.8141,111429.0000,-83803.0244
845.0000,15.6494,13.9204,36668.7000,11174.5000,25494.2000,-2.4356,7329.8471,1922.2119,9252.0589,116.8631,13096.7119,29338.8529,16242.1411,15.6455,11.8754,86600.5000,0.0000,86600.5000,-4.7589,17398.9525,0.0000,17398.9525,226.9372,0.0000,69201.5475,69201.5475,12.5840,15.6499,14.1169,-1.2604,-85074.2562,15.6494,15.6320,15.6407,0.2863,1.0809,15.6499,15.6495,15.6497,0.0334,-3.6780,15.6499,15.6494,15.6496,0.0371,3.5165,11.8754,11.8494,11.8624,0.3056,-0.7744,11.8754,11.8716,11.8735,0.2287,3.9845,13.4207,13.4683,13.4445,-2.1996,-3.2100,0.1000,7.8141,112094.7000,-85074.2562
846.0000,15.6480,13.5623,39887.0000,9807.1000,30079.9000,-2.5384,7973.3391,1686.9364,9660.2756,121.6390,11494.0364,31913.6609,20419.6244,15.6471,11.8769,96344.8000,0.0000,96344.8000,-5.2944,19356.2516,0.0000,19356.2516,252.4107,0.0000,76988.5484,76988.5484,12.4530,15.6478,14.0504,-1.4299,-96515.4175,15.6480,15.6440,15.6460,0.0858,1.2553,15.6478,15.6480,15.6479,0.0000,-4.0391,15.6478,15.6480,15.6479,0.0006,3.7936,11.8769,11.8674,11.8722,0.1397,-0.9187,11.8769,11.8762,11.8765,0.0582,4.3757,13.1119,13.1832,13.1476,-3.5618,-3.4570,0.1000,7.8141,126424.7000,-96515.4175
847.0000,15.4933,13.9662,48484.4000,16495.9000,31988.5000,-3.3017,9715.3433,2826.6832,12542.0265,158.5161,19322.5832,38769.0567,19446.4735,15.5112,11.7429,92257.4000,0.0000,92257.4000,-5.0698,18571.9421,0.0000,18571.9421,241.6956,0.0000,73685.4579,73685.4579,12.5946,15.4598,14.0272,-1.3706,-92513.9942,15.4933,15.5870,15.5401,-1.2561,0.9340,15.4598,15.4940,15.4769,-2.0416,-4.1358,15.4598,15.4933,15.4765,-2.0460,4.2357,11.7429,11.8493,11.7961,-0.8965,-0.5894,11.7429,11.7655,11.7542,-1.4551,4.4804,13.6456,13.5493,13.5974,5.4507,-3.8910,0.1000,7.8141,124245.9000,-92513.9942
848.0000,15.3168,14.8915,40431.9000,23120.5000,17311.4000,-3.1959,8124.2093,3944.7084,12068.9177,154.2307,27065.2084,32307.6907,5242.4823,15.3429,11.5769,91545.6000,0.0000,91545.6000,-5.0306,18474.3223,0.0000,18474.3223,240.4099,0.0000,73071.2777,73071.2777,12.8220,15.2813,14.0517,-1.1561,-78034.4875,15.3168,15.4522,15.3845,-1.8565,0.9515,15.2813,15.3174,15.2994,-2.1210,-4.0791,15.2813,15.3168,15.2991,-2.1202,4.1474,11.5769,11.7538,11.6654,-1.5557,-0.6116,11.5769,11.6073,11.5921,-1.9337,4.4191,14.3875,14.2318,14.3096,8.6160,-3.8075,0.1000,7.8141,108857.0000,-78034.4875
849.0000,15.0390,15.8736,31878.9000,30259.7000,1619.2000,-3.0884,6433.7308,5127.8311,11561.5619,149.7709,35387.5311,25445.1692,-9942.3619,15.0852,11.3229,60831.2000,0.0000,60831.2000,-3.3428,12323.0169,0.0000,12323.0169,160.2290,0.0000,48508.1831,48508.1831,13.3798,14.9673,14.1735,-0.5834,-39377.2911,15.0390,15.4207,15.2299,-1.8447,0.3354,14.9673,15.0478,15.0075,-3.5004,-3.0074,14.9673,15.0390,15.0031,-3.5498,3.4238,11.3229,11.8907,11.6068,-0.6854,-0.0848,11.3229,11.3837,11.3533,-2.8608,3.2580,15.7671,15.4292,15.5982,15.5720,-3.1732,0.1000,7.8141,62450.4000,-39377.2911
850.0000,12.7470,14.7585,25536.6000,38447.4000,-12910.8000,3.1454,5350.3320,6171.7800,11522.1121,153.1548,44619.1800,20186.2680,-24432.9121,14.9058,11.1461,46847.6000,0.0000,46847.6000,-2.5744,9515.7416,0.0000,9515.7416,123.9650,0.0000,37331.8584,37331.8584,14.8339,13.8841,14.3590,0.1163,7853.2507,14.7585,14.8955,14.8270,-4.8399,2.4419,14.8339,15.0962,14.9650,-0.4911,-0.1325,14.7585,14.8339,14.7962,-2.4755,-2.2762,11.1461,11.2805,11.2133,-4.7270,-2.4308,11.1461,11.4531,11.2996,-0.6262,0.1436,13.7315,14.3056,14.0185,-19.0416,2.2872,6.2452,488.0095,33936.8000,7853.2507
851.0000,12.5603,14.6633,24710.6000,38562.3000,-13851.7000,3.1078,5193.5883,6163.9321,11357.5204,152.8059,44726.2321,19517.0117,-25209.2204,14.7133,10.9563,42507.4000,0.0000,42507.4000,-2.3359,8659.2138,0.0000,8659.2138,112.8422,0.0000,33848.1862,33848.1862,14.7034,14.1232,14.4133,0.0771,5204.6472,14.6633,14.7126,14.6880,-1.6566,2.3328,14.7034,15.2215,14.9625,-0.0098,-0.0031,14.6633,14.7034,14.6833,-1.3407,-2.3290,10.9563,11.0339,10.9951,-2.6114,-2.3325,10.9563,11.6361,11.2962,-0.0195,0.0033,14.1196,14.0888,14.1042,1.0554,2.3292,6.2113,485.3584,28655.7000,5204.6472
852.0000,12.2181,14.3068,24582.2000,38164.2000,-13582.0000,3.0823,5196.6551,6053.3196,11249.9747,151.6945,44217.5196,19385.5449,-24831.9747,14.4879,10.7342,53393.0000,0.0000,53393.0000,-2.9341,10913.9804,0.0000,10913.9804,142.2306,0.0000,42479.0196,42479.0196,14.4324,14.4263,14.4293,0.0006,39.8930,14.3068,14.4134,14.3601,-3.9351,2.5511,14.4324,14.9836,14.7080,-3.0495,-0.3830,14.3068,14.4324,14.3696,-3.7647,-2.0724,10.7342,10.8079,10.7711,-2.6826,-2.5192,10.7342,11.2962,11.0152,-3.3700,0.4149,13.8092,13.9063,13.8577,-2.9530,2.1043,6.1666,481.8662,39811.0000,39.8930
853.0000,12.1843,14.3817,23732.9000,38493.8000,-14760.9000,3.0537,5020.0039,6100.9627,11120.9666,150.4507,44594.7627,18712.8961,-25881.8666,14.4180,10.6654,51122.3000,0.0000,51122.3000,-2.8093,10460.9649,0.0000,10460.9649,136.7361,0.0000,40661.3351,40661.3351,14.3775,14.5111,14.4443,-0.0135,-913.1248,14.3817,14.3753,14.3785,0.2436,2.4899,14.3775,14.7506,14.5640,-1.7159,-0.3194,14.3817,14.3775,14.3796,0.1420,-2.0907,10.6654,10.6957,10.6805,-1.0710,-2.4633,10.6654,11.0465,10.8559,-1.9003,0.3460,13.9450,13.9161,13.9305,0.8998,2.1173,6.1248,478.6005,36361.4000,-913.1248
854.0000,12.1851,14.6053,22098.7000,39248.8000,-17150.1000,3.0044,4674.2717,6220.7378,10895.0095,147.8668,45469.5378,17424.4283,-28045.1095,14.5426,10.7882,50435.6000,0.0000,50435.6000,-2.7716,10300.8756,0.0000,10300.8756,135.0697,0.0000,40134.7244,40134.7244,14.5291,14.3990,14.4640,0.0129,870.6198,14.6053,14.5393,14.5723,2.3599,2.4526,14.5291,14.5679,14.5485,-0.1664,-0.3189,14.6053,14.5291,14.5672,2.2850,-2.0540,10.7882,10.7565,10.7723,1.1289,-2.4261,10.7882,10.8615,10.8248,-0.3543,0.3455,13.8115,13.8510,13.8312,-1.1770,2.0806,6.0262,470.8941,33285.5000,870.6198
855.0000,12.3434,14.8261,21728.7000,39587.4000,-17858.7000,3.0012,4583.6589,6296.7923,10880.4512,147.6577,45884.1923,17145.0411,-28739.1512,14.7306,10.9734,46065.6000,0.0000,46065.6000,-2.5314,9381.6047,0.0000,9381.6047,123.0893,0.0000,36683.9953,36683.9953,14.7418,14.2307,14.4862,0.0575,3883.7425,14.8261,14.7499,14.7880,2.6240,2.3588,14.7418,14.4677,14.6047,0.6998,-0.1726,14.8261,14.7418,14.7839,2.6371,-2.1430,10.9734,10.9126,10.9430,2.0810,-2.3444,10.9734,10.7675,10.8705,0.5720,0.1870,13.9305,13.8982,13.9143,1.0239,2.1574,6.0135,469.9023,28206.9000,3883.7425
856.0000,12.2235,14.7543,21415.6000,39813.9000,-18398.3000,2.9956,4526.8269,6315.7412,10842.5681,147.2562,46129.6412,16888.7731,-29240.8681,14.7422,10.9848,51310.7000,0.0000,51310.7000,-2.8196,10447.9849,0.0000,10447.9849,136.6411,0.0000,40862.7151,40862.7151,14.7641,14.2267,14.4954,0.0514,3469.2327,14.7543,14.7638,14.7590,-0.3284,2.4671,14.7641,14.5909,14.6775,0.8997,-0.3526,14.7543,14.7641,14.7592,-0.2774,-2.0263,10.9848,10.9724,10.9786,0.4509,-2.4377,10.9848,10.8649,10.9249,0.6777,0.3820,13.6021,13.7069,13.6545,-3.1144,2.0557,5.9889,467.9838,32912.4000,3469.2327
857.0000,12.2845,14.8706,21084.8000,40108.2000,-19023.4000,2.9923,4452.2822,6371.1619,10823.4441,147.1180,46479.3619,16632.5178,-29846.8441,14.8182,11.0598,48643.6000,0.0000,48643.6000,-2.6731,9893.5624,0.0000,9893.5624,129.5116,0.0000,38750.0376,38750.0376,14.8332,14.1733,14.5033,0.0685,4620.6044,14.8706,14.8375,14.8540,1.1677,2.4092,14.8332,14.6419,14.7376,0.7458,-0.2639,14.8706,14.8332,14.8519,1.1396,-2.0793,11.0598,11.0355,11.0476,0.8537,-2.3872,11.0598,10.8991,10.9794,0.6796,0.2859,13.7278,13.7034,13.7156,0.7581,2.1013,5.9834,467.5503,29620.2000,4620.6044
858.0000,15.2794,15.6523,37472.1000,29744.4000,7727.7000,-3.3549,7533.9050,5070.1983,12604.1033,166.7741,34814.5983,29938.1950,-4876.4033,15.1986,11.4347,65636.2000,0.0000,65636.2000,-3.6069,13273.9950,0.0000,13273.9950,174.5152,0.0000,52362.2050,52362.2050,13.2169,15.3875,14.3022,-0.8635,-58284.7816,15.2794,14.8197,15.0496,2.3807,0.3550,15.3875,15.2400,15.3137,6.9742,-3.2519,15.3875,15.2794,15.3334,5.8325,3.7099,11.4347,10.7895,11.1121,0.7992,-0.0840,11.4347,11.3384,11.3865,4.9339,3.5229,15.5336,15.1412,15.3374,19.5930,-3.4389,0.1000,7.8141,73363.9000,-58284.7816
859.0000,15.3448,15.0217,38949.2000,23260.3000,15688.9000,-3.1254,7822.8450,3971.2848,11794.1298,151.1802,27231.5848,31126.3550,3894.7702,15.3052,11.5398,70802.2000,0.0000,70802.2000,-3.8907,14296.1591,0.0000,14296.1591,186.9729,0.0000,56506.0409,56506.0409,13.1204,15.3478,14.2341,-0.8930,-60277.8289,15.3448,15.0859,15.2154,2.0216,0.5348,15.3478,15.3402,15.3440,0.3862,-3.3560,15.3478,15.3448,15.3463,0.1761,3.6601,11.5398,11.0089,11.2743,1.9788,-0.2551,11.5398,11.5082,11.5240,1.6801,3.6356,14.7188,14.8542,14.7865,-6.6273,-3.3805,0.1000,7.8141,86491.1000,-60277.8289
860.0000,15.3868,14.6900,42399.6000,21543.7000,20855.9000,-3.2237,8510.2363,3682.0033,12192.2396,155.6908,25225.7033,33889.3637,8663.6604,15.3657,11.5995,82351.7000,0.0000,82351.7000,-4.5254,16613.3575,0.0000,16613.3575,217.0594,0.0000,65738.3425,65738.3425,12.9081,15.3964,14.1523,-1.1018,-74372.0149,15.3868,15.2639,15.3253,1.3483,0.7486,15.3964,15.3859,15.3912,0.5900,-3.7768,15.3964,15.3868,15.3916,0.5678,3.9723,11.5995,11.2806,11.4400,2.0206,-0.4339,11.5995,11.5854,11.5924,0.8466,4.0915,14.2856,14.3877,14.3366,-5.4079,-3.6576,0.1000,7.8141,103207.6000,-74372.0149
861.0000,15.5838,13.1623,53769.5000,10468.5000,43301.0000,-3.2918,10759.1694,1797.8541,12557.0235,158.1727,12266.3541,43010.3306,30743.9765,15.5515,11.7826,82240.1000,0.0000,82240.1000,-4.5193,16545.6305,0.0000,16545.6305,216.5319,0.0000,65694.4695,65694.4695,12.4581,15.6284,14.0432,-1.4150,-95511.9418,15.5838,15.3950,15.4894,2.0006,0.7253,15.6284,15.5814,15.6049,2.5998,-3.7940,15.6284,15.5838,15.6061,2.6091,4.0171,11.7826,11.4366,11.6096,2.0672,-0.4092,11.7826,11.7475,11.7651,2.1041,4.1101,12.9715,13.2472,13.1093,-14.7899,-3.7009,0.1000,7.8141,125541.1000,-95511.9418
862.0000,15.5799,13.2755,51287.9000,10876.2000,40411.7000,-3.1819,10263.2356,1867.6909,12130.9265,152.5113,12743.8909,41024.6644,28280.7735,15.5694,11.8003,94743.3000,0.0000,94743.3000,-5.2064,19056.1118,0.0000,19056.1118,248.6295,0.0000,75687.1882,75687.1882,12.3553,15.5743,13.9648,-1.5429,-104144.3470,15.5799,15.5272,15.5536,0.7950,1.0234,15.5743,15.5797,15.5770,-0.3156,-4.1830,15.5743,15.5799,15.5771,-0.3293,4.2053,11.8003,11.6544,11.7273,1.4415,-0.6748,11.8003,11.7942,11.7973,0.4094,4.5316,12.9919,13.0146,13.0032,-1.2596,-3.8567,0.1000,7.8141,135155.0000,-104144.3470
863.0000,15.5723,12.8792,55568.3000,8674.2000,46894.1000,-3.3005,11121.1032,1489.2785,12610.3818,158.0093,10163.4785,44447.1968,34283.7182,15.5701,11.8010,92886.9000,0.0000,92886.9000,-5.1044,18682.5293,0.0000,18682.5293,243.6803,0.0000,74204.3707,74204.3707,12.2464,15.5714,13.9089,-1.5969,-107789.3992,15.5723,15.5605,15.5664,0.1755,0.9477,15.5714,15.5723,15.5718,-0.0413,-4.1567,15.5714,15.5723,15.5718,-0.0424,4.2482,11.8010,11.7402,11.7706,0.5430,-0.6013,11.8010,11.8003,11.8006,0.0612,4.5031,12.7037,12.7612,12.7325,-3.2471,-3.9018,0.1000,7.8141,139781.0000,-107789.3992
864.0000,15.5371,12.6446,59971.2000,7746.2000,52225.0000,-3.4857,12008.8679,1328.7952,13337.6631,166.7885,9074.9952,47962.3321,38887.3369,15.5401,11.7714,105321.7000,0.0000,105321.7000,-5.7877,21192.8689,0.0000,21192.8689,276.2983,0.0000,84128.8311,84128.8311,12.1219,15.5303,13.8261,-1.8061,-121910.7984,15.5371,15.5523,15.5447,-0.2414,1.1535,15.5303,15.5371,15.5337,-0.4395,-4.6342,15.5303,15.5371,15.5337,-0.4395,4.6392,11.7714,11.7704,11.7709,0.0242,-0.7673,11.7714,11.7758,11.7736,-0.3054,5.0204,12.4869,12.5305,12.5087,-2.6796,-4.2530,0.1000,7.8141,157546.7000,-121910.7984
865.0000,15.5159,12.5388,61210.7000,7226.6000,53984.1000,-3.5256,12261.1124,1239.0172,13500.1296,168.7487,8465.6172,48949.5876,40483.9704,15.5190,11.7506,100670.0000,0.0000,100670.0000,-5.5321,20263.1144,0.0000,20263.1144,264.2358,0.0000,80406.8856,80406.8856,12.0681,15.5125,13.7903,-1.7827,-120330.8309,15.5159,15.5319,15.5239,-0.2294,1.0429,15.5125,15.5160,15.5143,-0.2141,-4.4892,15.5125,15.5159,15.5142,-0.2144,4.5685,11.7506,11.7657,11.7581,-0.1334,-0.6688,11.7506,11.7541,11.7524,-0.2355,4.8632,12.4155,12.4322,12.4239,-1.0029,-4.1944,0.1000,7.8141,154654.1000,-120330.8309
866.0000,15.4744,12.3857,64478.4000,6686.8000,57791.6000,-3.6701,12924.0467,1145.2957,14069.3424,175.6636,7832.0957,51554.3533,43722.2576,15.4793,11.7115,112456.9000,0.0000,112456.9000,-6.1798,22648.7865,0.0000,22648.7865,295.2844,0.0000,89808.1135,89808.1135,11.9806,15.4672,13.7239,-1.9624,-132458.7986,15.4744,15.4989,15.4866,-0.4297,1.2476,15.4672,15.4744,15.4708,-0.5039,-4.9322,15.4672,15.4744,15.4708,-0.5035,4.9177,11.7115,11.7420,11.7268,-0.3580,-0.8366,11.7115,11.7173,11.7144,-0.4376,5.3432,12.2662,12.2928,12.2795,-1.7218,-4.5067,0.1000,7.8141,170248.5000,-132458.7986
867.0000,15.4490,12.2632,67832.6000,6207.2000,61625.4000,-3.8219,13601.7758,1062.4857,14664.2615,183.0022,7269.6857,54230.8242,46961.1385,15.4527,11.6853,110619.2000,0.0000,110619.2000,-6.0788,22287.3827,0.0000,22287.3827,290.6638,0.0000,88331.8173,88331.8173,11.9210,15.4451,13.6830,-1.9937,-134576.6110,15.4490,15.4685,15.4587,-0.3164,1.1620,15.4451,15.4490,15.4471,-0.2659,-4.9168,15.4451,15.4490,15.4470,-0.2663,4.9839,11.6853,11.7144,11.6998,-0.3049,-0.7523,11.6853,11.6894,11.6873,-0.3062,5.3265,12.1730,12.1906,12.1818,-1.1586,-4.5742,0.1000,7.8141,172244.6000,-134576.6110
868.0000,15.4026,12.1321,71504.0000,5792.1000,65711.9000,-3.9933,14348.3674,990.3046,15338.6719,191.2416,6782.4046,57155.6326,50373.2281,15.4079,11.6410,121713.9000,0.0000,121713.9000,-6.6885,24538.9041,0.0000,24538.9041,319.9676,0.0000,97174.9959,97174.9959,11.8405,15.3952,13.6179,-2.1697,-146452.0898,15.4026,15.4288,15.4157,-0.4983,1.3438,15.3952,15.4026,15.3989,-0.5603,-5.3447,15.3952,15.4026,15.3989,-0.5600,5.3371,11.6410,11.6778,11.6594,-0.4668,-0.8984,11.6410,11.6472,11.6441,-0.5011,5.7901,12.0487,12.0694,12.0590,-1.4610,-4.8917,0.1000,7.8141,187425.8000,-146452.0898
869.0000,15.3337,12.6079,62565.2000,9463.4000,53101.8000,-3.7018,12568.2459,1615.2683,14183.5142,177.6850,11078.6683,49996.9541,38918.2858,15.3415,11.5756,118222.7000,0.0000,118222.7000,-6.4966,23858.3655,0.0000,23858.3655,311.0377,0.0000,94364.3345,94364.3345,11.9338,15.3221,13.6279,-1.9745,-133280.4926,15.3337,15.3718,15.3527,-0.7398,1.3597,15.3221,15.3335,15.3278,-0.8379,-5.1369,15.3221,15.3337,15.3279,-0.8370,5.0615,11.5756,11.6270,11.6013,-0.6814,-0.9316,11.5756,11.5850,11.5803,-0.7492,5.5650,12.4107,12.3526,12.3816,3.9136,-4.6334,0.1000,7.8141,171324.5000,-133280.4926
870.0000,15.2625,13.1284,52618.9000,12509.0000,40109.9000,-3.3283,10582.0409,2131.3872,12713.4280,160.1722,14640.3872,42036.8591,27396.4720,15.2705,11.5056,126114.0000,0.0000,126114.0000,-6.9303,25477.6085,0.0000,25477.6085,332.1915,0.0000,100636.3915,100636.3915,12.0189,15.2506,13.6348,-1.8944,-127871.2521,15.2625,15.2987,15.2806,-0.8503,1.6414,15.2506,15.2618,15.2562,-0.8434,-5.2889,15.2506,15.2625,15.2566,-0.8403,4.9697,11.5056,11.5545,11.5301,-0.8390,-1.2006,11.5056,11.5157,11.5106,-0.8206,5.7296,12.7111,12.6556,12.6834,3.6615,-4.5290,0.1000,7.8141,166223.9000,-127871.2521
871.0000,11.1644,12.9848,36699.4000,51429.5000,-14730.1000,4.3396,7900.2576,7969.9446,15870.2021,211.0295,59399.4446,28799.1424,-30600.3021,14.5664,10.8114,80459.7000,0.0000,80459.7000,-4.4215,16427.0055,0.0000,16427.0055,212.2037,0.0000,64032.6945,64032.6945,10.9828,16.7721,13.8775,-0.7584,-51192.9192,12.9848,13.4285,13.2066,-25.0079,3.8861,16.5055,16.1768,16.3411,13.1127,-2.7461,12.9848,15.1575,14.0712,-14.2850,-0.4535,10.8114,10.9580,10.8847,-7.7675,-3.6573,10.8114,10.9828,10.8971,-7.3838,2.9749,10.9828,12.2702,11.6265,-12.7341,0.6823,8.5841,670.7750,65729.6000,-51192.9192
872.0000,11.8575,16.4785,16068.6000,87457.8000,-71389.2000,4.9690,3417.8820,13760.6563,17178.5383,241.2921,101218.4563,12650.7180,-88567.7383,15.7123,11.9408,57493.9000,0.0000,57493.9000,-3.1594,11539.8940,0.0000,11539.8940,153.5603,0.0000,45954.0060,45954.0060,15.7201,12.6468,14.1835,0.3178,21451.2213,16.4785,15.6172,16.0478,34.3073,2.7441,15.7201,16.3409,16.0305,-3.7283,-0.4153,16.4785,15.7201,16.0993,24.4955,-2.2249,11.9408,11.6596,11.8002,11.0676,-2.7095,11.9408,10.9376,11.4392,6.5621,0.4499,12.3064,12.0949,12.2007,6.9493,2.2596,9.8945,773.1701,-13895.3000,21451.2213
873.0000,12.3666,17.6652,10550.9000,101101.0000,-90550.1000,5.3268,2224.8293,16089.6205,18314.4498,257.8291,117190.6205,8326.0707,-108864.5498,17.1411,14.7747,20622.1000,3757.0000,16865.1000,-1.3329,4056.4381,647.5338,4703.9719,63.7731,4404.5338,16565.6619,12161.1281,17.1159,11.8584,14.4872,1.1998,80989.2059,17.6652,17.1411,17.4032,16.3763,2.1516,17.1411,16.3926,16.7669,8.9063,0.8188,17.6652,17.3024,17.4838,16.7284,-3.1751,13.5023,12.9651,13.2337,17.3197,-2.2199,11.8584,11.5904,11.7244,3.4623,-0.8870,11.8584,11.9391,11.8988,-3.6232,3.1069,10.5790,826.6549,-73685.0000,80989.2059
874.0000,12.3318,17.9022,8430.9000,111909.5000,-103478.6000,5.7273,1778.8454,17795.7138,19574.5592,277.3228,129705.2138,6652.0546,-123053.1592,17.7382,15.2607,14478.8000,2408.6000,12070.2000,-0.9236,2825.1340,419.5581,3244.6922,43.2835,2828.1581,11653.6660,8825.5078,17.6716,11.7426,14.7071,1.6274,109851.6017,17.9022,17.7382,17.8202,5.0529,2.1175,17.7382,17.2360,17.4871,8.7121,1.1939,17.9022,17.8157,17.8589,4.5470,-3.6098,13.2029,13.2125,13.2077,-0.2937,-2.2170,11.7426,11.7335,11.7380,0.1843,-1.2934,11.7426,11.7755,11.7591,-1.6655,3.5103,11.3683,888.3368,-91408.4000,109851.6017
875.0000,12.4076,18.1601,6971.9000,122365.9000,-115394.0000,6.1456,1469.1194,19491.8133,20960.9328,297.2594,141857.7133,5502.7806,-136354.9328,18.0529,16.8168,11565.8000,4402.2000,7163.6000,-0.8695,2247.3651,771.2167,3018.5818,40.8232,5173.4167,9318.4349,4145.0182,18.0212,11.7325,14.8768,1.8959,127974.9281,18.1601,18.0529,18.1065,3.4746,2.2254,18.0529,17.7870,17.9199,5.2433,1.3559,18.1601,18.1022,18.1311,3.3048,-3.9202,13.6244,13.4984,13.5614,4.2881,-2.3383,11.7325,11.7347,11.7336,-0.0337,-1.4689,11.7325,11.7376,11.7350,-0.2699,3.8072,12.1986,953.2138,-108230.4000,127974.9281
876.0000,12.4336,18.2914,6155.0000,131969.9000,-125814.9000,6.5570,1296.4102,21034.0319,22330.4420,317.1086,153003.9319,4858.5898,-148145.3420,12.2586,14.1504,9300.6000,14415.7000,-5115.1000,1.2771,1969.2856,2306.5320,4275.8176,61.4427,16722.2320,7331.3144,-9390.9176,17.7291,12.4254,15.0773,2.3741,160254.5659,18.2914,18.2120,18.2517,1.7724,1.5264,16.3618,16.7641,16.5630,-16.3559,2.8034,18.2914,18.2668,18.2791,1.8059,-5.0306,12.2586,12.7563,12.5075,-12.6980,-1.7600,12.4254,12.2586,12.3420,7.3629,-3.0370,12.4254,12.3152,12.3703,7.6863,4.7970,15.5851,1217.8422,-130930.0000,160254.5659
877.0000,12.5848,18.5335,5391.8000,141424.8000,-136033.0000,6.9641,1132.7602,22618.4547,23751.2148,336.6994,164043.2547,4259.0398,-159784.2148,12.5734,15.1265,10377.9000,21661.9000,-11284.0000,1.7213,2186.1589,3480.0704,5666.2292,84.6833,25141.9704,8191.7411,-16950.2292,17.8075,12.6366,15.2220,2.5662,173221.4000,18.5335,18.4096,18.4716,2.6732,1.4808,16.6448,16.6258,16.6353,0.8931,3.2020,18.5335,18.4975,18.5155,2.8723,-5.4833,12.5734,12.5478,12.5606,0.6611,-1.7476,12.6366,12.5734,12.6050,3.1935,-3.4689,12.6366,12.5972,12.6169,2.9958,5.2165,17.3135,1352.8978,-147317.0000,173221.4000
878.0000,12.5791,18.6465,4081.6000,151834.9000,-147753.3000,7.3879,857.5840,24280.2026,25137.7866,357.2858,176115.1026,3224.0160,-172891.0866,12.5812,16.7408,4906.6000,26600.8000,-21694.2000,1.6830,1033.4698,4273.9628,5307.4326,82.1508,30874.7628,3873.1302,-27001.6326,18.1868,12.5752,15.3810,2.9086,196330.8783,18.6465,18.5750,18.6107,1.6992,1.6259,17.6420,17.4171,17.5296,10.8119,3.3089,18.6465,18.6287,18.6376,1.4934,-5.7620,12.5812,12.5736,12.5774,0.2227,-1.9016,12.5752,12.5812,12.5782,-0.3036,-3.5847,12.5752,12.5810,12.5781,-0.4488,5.4863,18.0687,1411.9137,-169447.5000,196330.8783
879.0000,12.5873,18.7553,2827.8000,160895.8000,-158068.0000,7.7509,594.0664,25733.9359,26328.0023,374.6617,186629.7359,2233.7336,-184396.0023,12.5876,16.8659,3960.2000,23661.1000,-19700.9000,1.4748,834.0455,3801.9552,4636.0007,71.9527,27463.0552,3126.1545,-24336.9007,18.4046,12.5902,15.4974,3.0652,206898.6127,18.7553,18.7013,18.7283,1.4388,1.8176,17.8791,17.8006,17.8399,3.7642,3.2925,18.7553,18.7398,18.7476,1.3471,-5.9332,12.5876,12.5840,12.5858,0.1206,-2.0920,12.5902,12.5876,12.5889,0.1487,-3.5668,12.5902,12.5885,12.5893,0.1558,5.6589,18.3705,1435.4934,-177768.9000,206898.6127
880.0000,12.6123,18.8439,1988.5000,167943.3000,-165954.8000,8.0403,417.5690,26876.4480,27294.0169,388.5615,194819.7480,1570.9310,-193248.8169,12.6129,16.7595,3575.3000,19182.6000,-15607.3000,1.2157,752.6736,3083.3600,3836.0336,59.3438,22265.9600,2822.6264,-19443.3336,18.5379,12.6196,15.5788,3.1302,211285.7907,18.8439,18.8040,18.8239,1.1737,2.0064,18.0326,17.9884,18.0105,2.0787,3.2221,18.8439,18.8314,18.8376,1.1062,-6.0339,12.6129,12.6044,12.6087,0.2957,-2.2749,12.6196,12.6129,12.6163,0.3504,-3.4906,12.6196,12.6155,12.6175,0.3602,5.7654,18.4272,1439.9255,-181562.1000,211285.7907
881.0000,12.6534,18.8973,1844.8000,170819.8000,-168975.0000,8.1688,387.1249,27362.3812,27749.5061,394.8095,198182.1812,1457.6751,-196724.5061,12.6544,16.2118,4128.8000,14760.9000,-10632.1000,1.0112,868.6144,2373.9221,3242.5365,49.4783,17134.8221,3260.1856,-13874.6365,18.5903,12.6652,15.6278,3.1080,209793.2155,18.8973,18.8731,18.8852,0.7588,2.1245,18.0149,18.0137,18.0143,0.0657,3.1357,18.8973,18.8895,18.8934,0.6928,-6.0442,12.6544,12.6406,12.6475,0.4884,-2.3859,12.6652,12.6544,12.6598,0.5445,-3.3970,12.6652,12.6587,12.6619,0.5554,5.7829,18.2770,1428.1940,-179607.1000,209793.2155
882.0000,12.7798,18.9526,2938.5000,168076.6000,-165138.1000,8.0960,615.3240,27000.8038,27616.1278,391.5121,195077.4038,2323.1760,-192754.2278,12.7826,15.0403,7977.4000,14489.7000,-6512.3000,1.2083,1674.8113,2334.2717,4009.0830,59.4216,16823.9717,6302.5887,-10521.3830,18.4770,12.8159,15.6465,3.0098,203160.0215,18.9526,18.9295,18.9410,0.6940,2.0264,17.4767,17.5990,17.5379,-5.7299,3.2346,18.9526,18.9450,18.9488,0.6883,-6.0696,12.7826,12.7410,12.7618,1.3992,-2.2959,12.8159,12.7826,12.7993,1.7029,-3.5042,12.8159,12.7952,12.8055,1.7527,5.8001,18.5375,1448.5429,-171650.4000,203160.0215
883.0000,12.7547,18.3917,6376.7000,92089.6000,-85712.9000,4.6838,1335.8488,14785.3183,16121.1671,227.1411,106874.9183,5040.8512,-101834.0671,18.5991,14.8558,16132.3000,135.7000,15996.6000,-0.8937,3112.5780,24.0144,3136.5924,44.8666,159.7144,13019.7220,12860.0076,18.3884,12.2220,15.3052,1.3354,90141.4073,18.3917,18.5991,18.4954,-5.3585,1.7849,18.5991,17.9234,18.2613,8.7494,0.8912,18.3917,18.5313,18.4615,-5.8608,-2.8989,13.6684,13.3368,13.5026,8.9589,-1.8592,12.2220,12.5692,12.3956,-4.8514,-0.9654,12.2220,12.3716,12.2968,-6.1194,2.8246,9.3596,731.3731,-69716.3000,90141.4073
884.0000,12.7605,18.1961,8318.0000,92157.1000,-83839.1000,4.7880,1742.3610,14798.1065,16540.4675,232.3518,106955.2065,6575.6390,-100379.5675,18.3017,14.4974,21895.6000,0.0000,21895.6000,-1.2032,4240.7635,0.0000,4240.7635,54.5010,0.0000,17654.8365,17654.8365,18.2652,12.1267,15.1959,1.2574,84873.3135,18.1961,18.3017,18.2489,-2.9553,1.9360,18.3017,18.2720,18.2868,0.3283,0.7328,18.1961,18.2635,18.2298,-2.7772,-2.8520,13.6284,13.5848,13.6066,1.2746,-1.9971,12.1267,12.3112,12.2189,-2.1128,-0.7938,12.1267,12.1707,12.1487,-1.7685,2.7909,9.4582,739.0809,-61943.5000,84873.3135
885.0000,12.9161,16.9553,13756.9000,51854.1000,-38097.2000,3.1662,2874.1288,8356.2146,11230.3434,154.4981,60210.3146,10882.7712,-49327.5434,17.3834,13.5900,30040.9000,0.0000,30040.9000,-1.6508,5889.6712,0.0000,5889.6712,75.1544,0.0000,24151.2288,24151.2288,17.4378,12.6724,15.0551,0.8437,56950.6664,16.9553,17.3834,17.1694,-13.0081,2.0963,17.3834,18.2552,17.8193,-5.6229,0.4454,16.9553,17.3005,17.1279,-13.2773,-2.6530,13.2874,13.3913,13.3393,-3.2056,-2.1334,12.6724,12.2520,12.4622,2.9553,-0.4826,12.6724,12.5285,12.6005,5.4715,2.6159,6.2177,485.8577,-8056.3000,56950.6664
886.0000,12.9682,16.4904,16574.1000,47806.8000,-31232.7000,3.1215,3459.6892,7713.2321,11172.9213,152.5997,55520.0321,13114.4108,-42405.6213,16.7103,12.9257,33509.8000,0.0000,33509.8000,-1.8414,6630.8908,0.0000,6630.8908,85.1628,0.0000,26878.9092,26878.9092,16.8123,13.0724,14.9423,0.6071,40977.7447,16.4904,16.7103,16.6004,-6.8471,2.1489,16.7103,17.9847,17.3475,-5.6738,0.3075,16.4904,16.6700,16.5802,-6.5908,-2.5333,12.8443,13.0030,12.9237,-4.9969,-2.1746,13.0724,12.3941,12.7333,3.2905,-0.3331,13.0724,12.9380,13.0052,4.9034,2.5077,6.1484,480.4432,2277.1000,40977.7447
887.0000,12.3287,14.2938,23887.8000,35298.5000,-11410.7000,2.9108,5040.3756,5612.7390,10653.1146,143.0370,40911.2390,18847.4244,-22063.8146,15.9052,12.1312,70922.2000,0.0000,70922.2000,-3.8973,14195.4221,0.0000,14195.4221,182.3607,0.0000,56726.7779,56726.7779,12.2847,16.8845,14.5846,-0.7715,-52075.8560,14.4570,14.9576,14.7073,-22.8257,3.1441,16.8845,17.0079,16.9462,-4.8236,-2.7019,16.8845,16.4938,16.6892,1.3347,0.2333,12.1312,12.3287,12.2300,-8.3520,-2.9189,12.1312,12.2809,12.2060,-6.3430,2.9271,12.3287,13.6545,12.9916,-0.1446,-0.0081,5.6762,443.5457,59511.5000,-52075.8560
888.0000,11.6685,12.6705,28843.7000,29247.9000,-404.2000,2.8826,6155.1838,4582.6845,10737.8684,142.7960,33830.5845,22688.5162,-11142.0684,14.9963,11.2350,91059.5000,0.0000,91059.5000,-5.0039,18471.0710,0.0000,18471.0710,237.4705,0.0000,72588.4290,72588.4290,11.5242,17.4059,14.4651,-0.7129,-48123.5815,12.6705,13.1952,12.9328,-21.3950,2.8116,17.4749,17.3061,17.3905,5.3814,-2.1924,12.6705,19.5334,16.1020,-7.0674,-0.0711,11.2350,11.5066,11.3708,-10.3491,-2.6289,11.2350,11.5242,11.3796,-9.9544,2.3751,11.5242,13.3459,12.4350,-6.6969,0.2538,5.6649,442.6657,90655.3000,-48123.5815
889.0000,15.6692,15.9947,33122.3000,25833.2000,7289.1000,-2.9438,6618.9104,4445.9379,11064.8483,147.2319,30279.1379,26503.3896,-3775.7483,15.5382,11.7694,93910.9000,0.0000,93910.9000,-5.1606,18897.3061,0.0000,18897.3061,248.8964,0.0000,75013.5939,75013.5939,12.9966,15.5695,14.2831,-1.1915,-80426.7009,15.6692,14.1465,14.9078,23.8535,1.0791,15.5695,15.9061,15.7378,-19.9254,-4.0816,15.5695,15.6692,15.6193,-5.8050,4.0229,11.7694,11.4819,11.6257,3.0951,-0.7389,11.7694,11.7023,11.7359,4.3190,4.4217,15.0892,14.5506,14.8199,28.7993,-3.6828,0.1000,7.8141,101200.0000,-80426.7009
890.0000,15.4727,15.2269,37035.2000,22848.5000,14186.7000,-3.0063,7423.5344,3913.2580,11336.7924,144.9246,26761.7580,29611.6656,2849.9076,15.4258,11.6587,105222.8000,0.0000,105222.8000,-5.7822,21208.5223,0.0000,21208.5223,276.1952,0.0000,84014.2777,84014.2777,12.9212,15.4415,14.1813,-1.2657,-85431.7644,15.4727,15.1984,15.3356,5.1809,1.2989,15.4415,15.4917,15.4666,-3.2544,-4.4833,15.4415,15.4727,15.4571,-1.9390,4.3052,11.6587,11.6378,11.6483,0.2919,-0.9253,11.6587,11.6708,11.6647,-0.8394,4.8569,14.3822,14.4658,14.4240,-4.7583,-3.9316,0.1000,7.8141,119409.5000,-85431.7644
891.0000,15.4483,14.6655,41038.3000,20065.9000,20972.4000,-3.0831,8229.0691,3434.6254,11663.6945,148.6625,23500.5254,32809.2309,9308.7055,15.4372,11.6700,104597.1000,0.0000,104597.1000,-5.7479,21078.8642,0.0000,21078.8642,275.1018,0.0000,83518.2358,83518.2358,12.7506,15.4466,14.0986,-1.3604,-91829.0817,15.4483,15.3922,15.4202,1.0410,1.2621,15.4466,15.4499,15.4483,-0.2017,-4.4858,15.4466,15.4483,15.4475,-0.0966,4.3451,11.6700,11.6558,11.6629,0.1952,-0.8883,11.6700,11.6690,11.6695,0.0767,4.8596,13.9923,14.0741,14.0332,-4.6973,-3.9713,0.1000,7.8141,125569.5000,-91829.0817
892.0000,15.4495,14.1502,45577.8000,17441.6000,28136.2000,-3.1952,9139.1765,2985.5137,12124.6902,153.8829,20427.1137,36438.6235,16011.5098,15.4465,11.6791,114933.0000,0.0000,114933.0000,-6.3158,23158.6308,0.0000,23158.6308,302.2250,0.0000,91774.3692,91774.3692,12.5466,15.4500,13.9983,-1.5779,-106509.1460,15.4495,15.4362,15.4428,0.2913,1.4460,15.4500,15.4496,15.4498,0.0375,-4.8698,15.4500,15.4495,15.4497,0.0461,4.6412,11.6791,11.6695,11.6743,0.1574,-1.0402,11.6791,11.6776,11.6784,0.1263,5.2756,13.5410,13.6289,13.5849,-5.3907,-4.2354,0.1000,7.8141,143069.2000,-106509.1460
893.0000,15.2208,15.2922,41930.8000,29462.3000,12468.5000,-3.5736,8438.1192,5014.9139,13453.0331,172.7739,34477.2139,33492.6808,-984.5331,15.2430,11.4784,112540.2000,0.0000,112540.2000,-6.1844,22744.7133,0.0000,22744.7133,295.8839,0.0000,89795.4867,89795.4867,12.8253,15.1780,14.0017,-1.3118,-88547.0002,15.2208,15.3295,15.2751,-2.0045,1.2790,15.1780,15.2204,15.1992,-3.0051,-4.9053,15.1780,15.2208,15.1994,-3.0017,4.8526,11.4784,11.6047,11.5416,-1.5832,-0.8703,11.4784,11.5074,11.4929,-2.2198,5.3141,14.5701,14.4014,14.4857,10.8898,-4.4438,0.1000,7.8141,125008.7000,-88547.0002
894.0000,15.0709,15.8163,39689.3000,36391.4000,3297.9000,-3.7844,8005.9603,6171.7159,14177.6762,183.6081,42563.1159,31683.3397,-10879.7762,15.0901,11.3277,122393.8000,0.0000,122393.8000,-6.7258,24792.3941,0.0000,24792.3941,322.9592,0.0000,97601.4059,97601.4059,12.9363,15.0487,13.9925,-1.2686,-85631.7409,15.0709,15.1630,15.1170,-1.8896,1.4224,15.0487,15.0705,15.0596,-1.6656,-5.3034,15.0487,15.0709,15.0598,-1.6656,5.2068,11.3277,11.4547,11.3912,-1.7953,-0.9805,11.3277,11.3499,11.3388,-1.8402,5.7454,14.9188,14.8492,14.8840,4.8253,-4.7649,0.1000,7.8141,125691.7000,-85631.7409
895.0000,12.5941,16.5808,22894.2000,84148.4000,-61254.2000,5.1677,4809.0744,13460.9312,18270.0056,252.5464,97609.3312,18085.1256,-79524.2056,16.2286,12.4500,75999.3000,0.0000,75999.3000,-4.1763,15141.2321,0.0000,15141.2321,201.0868,0.0000,60858.0679,60858.0679,16.2778,12.5661,14.4219,0.7583,51183.1608,16.5808,16.3045,16.4427,16.0169,3.9914,16.2778,14.5907,15.4343,4.5399,-0.1850,16.5808,16.2778,16.4293,16.5457,-3.7602,12.4500,12.2494,12.3497,11.5857,-3.9760,12.4500,10.9495,11.6998,4.3747,0.2004,12.4803,12.9571,12.7187,-26.1116,3.7756,10.2798,803.2797,14745.1000,51183.1608
896.0000,12.6651,17.7701,15470.9000,122208.2000,-106737.3000,6.5802,3245.8760,19580.8533,22826.7293,319.5860,141789.0533,12225.0240,-129564.0293,17.4638,13.6691,55120.6000,0.0000,55120.6000,-3.0290,10794.9294,0.0000,10794.9294,142.9305,0.0000,44325.6706,44325.6706,17.3439,11.9034,14.6237,1.1040,74518.4804,17.7701,17.4638,17.6169,14.1895,3.1897,17.4638,14.5352,15.9995,6.8399,0.1607,17.7701,17.4770,17.6235,14.4305,-3.3905,13.5575,13.2798,13.4187,12.9188,-3.2031,11.9034,11.6155,11.7594,0.7391,-0.1741,11.9034,12.0821,11.9927,-8.7420,3.3771,13.0216,1017.5236,-51616.7000,74518.4804
897.0000,12.7099,18.2175,11219.0000,135882.5000,-124663.5000,7.0053,2352.0285,21794.1128,24146.1413,339.7325,157676.6128,8866.9715,-148809.6413,18.0546,16.5811,17796.5000,5944.8000,11851.7000,-1.2938,3457.9837,1041.4952,4499.4790,60.8202,6986.2952,14338.5163,7352.2210,17.8705,11.9246,14.8975,1.9405,130982.9418,18.2175,18.0546,18.1360,6.2831,2.6531,18.0546,17.0915,17.5730,19.0078,1.3593,18.2175,18.1138,18.1656,6.5604,-4.3522,14.0636,13.8949,13.9792,6.7836,-2.7664,11.9246,11.8516,11.8881,1.5709,-1.4725,11.9246,11.9366,11.9306,-0.7312,4.2389,13.9130,1087.1852,-112811.8000,130982.9418
898.0000,12.6572,18.4066,8448.2000,146361.6000,-137913.4000,7.3564,1772.7134,23446.6029,25219.3164,356.4731,169808.2029,6675.4866,-163132.7164,18.3320,17.8831,10501.1000,5890.1000,4611.0000,-0.8900,2033.0662,1037.1879,3070.2540,41.9396,6927.2879,8468.0338,1540.7460,18.2796,11.9268,15.1032,2.3473,158445.2019,18.4066,18.3320,18.3693,2.8341,2.6058,18.3320,18.0356,18.1838,7.3898,1.7158,18.4066,18.3677,18.3872,2.6926,-4.7506,13.8456,13.8806,13.8631,-1.3826,-2.7488,11.9268,11.9124,11.9196,0.3989,-1.8588,11.9268,11.9273,11.9270,-0.0244,4.6076,14.6241,1142.7506,-133302.4000,158445.2019
899.0000,12.5709,18.4428,7048.7000,154903.4000,-147854.7000,7.6873,1481.2053,24766.2845,26247.4898,372.2190,179669.6845,5567.4947,-174102.1898,12.3982,14.1128,7499.1000,10753.9000,-3254.8000,0.9835,1584.2287,1723.7233,3307.9520,47.1973,12477.6233,5914.8713,-6562.7520,18.0410,12.5404,15.2907,2.7253,183958.4522,18.4428,18.4172,18.4300,0.7513,1.9870,16.9921,17.2846,17.1383,-12.5978,2.9705,18.4428,18.4352,18.4390,0.6443,-5.7002,12.3982,12.8577,12.6279,-14.8876,-2.2346,12.5404,12.3982,12.4693,6.6523,-3.2181,12.5404,12.4534,12.4969,6.8955,5.4527,17.2586,1348.6105,-151109.5000,183958.4522
900.0000,12.6588,18.6167,6099.5000,163189.7000,-157090.2000,8.0295,1279.8419,26143.4029,27423.2448,388.4749,189333.1029,4819.6581,-184513.4448,12.6462,16.3795,5510.3000,22013.0000,-16502.7000,1.4724,1159.4059,3539.8619,4699.2678,72.0122,25552.8619,4350.8941,-21201.9678,18.2057,12.6918,15.4487,2.9938,202078.1456,18.6167,18.5496,18.5831,1.8664,1.9043,17.6033,17.5012,17.5523,5.0136,3.3767,18.6167,18.5940,18.6054,2.0261,-6.1252,12.6462,12.6402,12.6432,0.2034,-2.1857,12.6918,12.6462,12.6690,2.4291,-3.6581,12.6918,12.6658,12.6788,2.2141,5.8438,18.9307,1479.2731,-173592.9000,202078.1456
901.0000,12.7654,18.8235,4839.1000,172373.6000,-167534.5000,8.3979,1013.5572,27681.9388,28695.4960,406.3218,200055.5388,3825.5428,-196229.9960,12.7694,16.8592,5677.7000,29131.9000,-23454.2000,1.8599,1192.2567,4692.2818,5884.5385,90.8094,33824.1818,4485.4433,-29338.7385,18.4166,12.7925,15.6046,3.2965,222514.8361,18.8235,18.7358,18.7797,2.3904,1.8686,17.7997,17.7499,17.7748,2.7043,3.7285,18.8235,18.7974,18.8104,2.4935,-6.5293,12.7694,12.7288,12.7491,1.2958,-2.1794,12.7925,12.7694,12.7809,1.3693,-4.0392,12.7925,12.7782,12.7854,1.3045,6.2186,20.4369,1596.9715,-190988.7000,222514.8361
902.0000,12.7819,18.9559,3168.3000,182361.2000,-179192.9000,8.7830,663.4214,29296.9398,29960.3612,425.0124,211658.1398,2504.8786,-209153.2612,12.7841,18.0234,1524.8000,33166.4000,-31641.6000,1.8460,320.1156,5343.1712,5663.2868,89.7515,38509.5712,1204.6844,-37304.8868,18.7222,12.7850,15.7536,3.6060,243406.1208,18.9559,18.8949,18.9254,1.7770,1.9925,18.4758,18.3386,18.4072,7.6501,3.8385,18.9559,18.9391,18.9475,1.6724,-6.7906,12.7841,12.7733,12.7787,0.3763,-2.3123,12.7850,12.7841,12.7846,0.0621,-4.1584,12.7850,12.7850,12.7850,0.0137,6.4707,21.1692,1654.1936,-210834.5000,243406.1208
903.0000,12.7987,19.0562,1866.6000,189849.7000,-187983.1000,9.0692,390.7434,30511.7500,30902.4933,438.7619,220361.4500,1475.8566,-218885.5933,12.7994,18.1558,909.7000,27620.7000,-26711.0000,1.5176,190.9349,4450.6556,4641.5905,73.7535,32071.3556,718.7651,-31352.5905,18.8921,12.8030,15.8475,3.6835,248638.9245,19.0562,19.0145,19.0353,1.3452,2.2068,18.6646,18.6128,18.6387,2.8122,3.7244,19.0562,19.0437,19.0499,1.2544,-6.8624,12.7994,12.7934,12.7964,0.2321,-2.5172,12.8030,12.7994,12.8012,0.2193,-4.0348,12.8030,12.8008,12.8019,0.2224,6.5520,21.0809,1647.2924,-214694.1000,248638.9245
904.0000,12.8142,19.1051,1331.5000,194087.8000,-192756.3000,9.2417,278.6561,31203.9518,31482.6079,447.0941,225291.7518,1052.8439,-224238.9079,12.8147,18.1005,820.5000,20120.1000,-19299.6000,1.1141,172.1706,3242.7083,3414.8789,54.1631,23362.8083,648.3294,-22714.4789,18.9782,12.8181,15.8982,3.6452,246049.4899,19.1051,19.0844,19.0948,0.7353,2.4151,18.7738,18.7452,18.7595,1.4761,3.5292,19.1051,19.0987,19.1019,0.6454,-6.8266,12.8147,12.8097,12.8122,0.2086,-2.7092,12.8181,12.8147,12.8164,0.2017,-3.8233,12.8181,12.8161,12.8171,0.2022,6.5325,20.6194,1611.2299,-212055.9000,246049.4899
905.0000,12.8401,19.1007,1857.7000,193036.2000,-191178.5000,9.2194,388.6104,31053.2864,31441.8969,446.1090,224089.4864,1469.0896,-222620.3969,12.8405,17.6606,1387.9000,14501.6000,-13113.7000,0.8468,291.1109,2337.9945,2629.1054,41.2365,16839.5945,1096.7891,-15742.8054,18.9808,12.8468,15.9138,3.5282,238151.2211,19.1007,19.0988,19.0997,0.0785,2.5110,18.7361,18.7411,18.7386,-0.2336,3.3578,19.1007,19.1007,19.1007,0.0041,-6.7083,12.8405,12.8330,12.8367,0.3147,-2.7909,12.8468,12.8405,12.8437,0.3473,-3.6376,12.8468,12.8432,12.8450,0.3549,6.4285,20.0449,1566.3354,-204292.2000,238151.2211
906.0000,12.9480,19.1557,2816.4000,192863.9000,-190047.5000,9.2611,588.0959,31102.5417,31690.6376,448.2909,223966.4417,2228.3041,-221738.1376,12.9494,16.2743,4829.3000,15042.4000,-10213.1000,1.0646,1011.1722,2428.7391,3439.9113,52.1198,17471.1391,3818.1278,-13653.0113,18.8842,12.9756,15.9299,3.4862,235319.4863,19.1557,19.1392,19.1474,0.5937,2.4401,18.2689,18.3684,18.3187,-5.0496,3.5047,19.1557,19.1493,19.1525,0.6429,-6.8210,12.9494,12.9195,12.9345,1.1978,-2.7321,12.9756,12.9494,12.9625,1.4526,-3.7968,12.9756,12.9599,12.9678,1.4995,6.5289,20.5720,1607.5233,-200260.6000,235319.4863
907.0000,12.8057,18.6473,5226.8000,106915.3000,-101688.5000,5.3246,1094.0199,17185.6783,18279.6982,258.2320,124100.9783,4132.7801,-119968.1982,18.8284,15.1508,11187.1000,179.1000,11008.0000,-0.6243,2152.1676,31.8316,2183.9992,31.2374,210.9316,9034.9324,8824.0008,18.7075,12.4059,15.5567,1.6925,114242.5436,18.6473,18.8284,18.7378,-4.9251,1.8784,18.8284,18.5743,18.7013,4.6356,1.2542,18.6473,18.7559,18.7016,-5.4228,-3.4462,13.4486,13.2702,13.3594,5.1457,-1.9830,12.4059,12.6665,12.5362,-5.1268,-1.3587,12.4059,12.5301,12.4680,-6.0127,3.3416,10.6274,830.4421,-90680.5000,114242.5436
908.0000,12.7527,18.4415,6792.8000,106175.4000,-99382.6000,5.3711,1423.0654,17046.0592,18469.1246,260.4518,123221.4592,5369.7346,-117851.7246,18.5441,14.7370,15547.5000,0.0000,15547.5000,-0.8544,3001.8567,0.0000,3001.8567,38.5499,0.0000,12545.6433,12545.6433,18.5308,12.3304,15.4306,1.6002,108015.9142,18.4415,18.5441,18.4928,-2.9383,1.9813,18.5441,18.6286,18.5863,-1.3693,1.1269,18.4415,18.4982,18.4699,-2.7781,-3.3899,13.3826,13.3747,13.3786,0.2504,-2.0752,12.3304,12.4347,12.3826,-1.8357,-1.2208,12.3304,12.3611,12.3458,-1.4567,3.2959,10.6390,831.3467,-83835.1000,108015.9142
909.0000,12.9194,17.6071,11750.1000,66343.2000,-54593.1000,3.7465,2454.7265,10691.9265,13146.6531,182.3511,77035.1265,9295.3735,-67739.7531,17.9645,14.1641,23252.0000,0.0000,23252.0000,-1.2778,4523.3861,0.0000,4523.3861,57.9312,0.0000,18728.6139,18728.6139,18.0007,12.3849,15.1928,0.7922,53474.1219,17.6071,17.9645,17.7858,-8.5144,1.6442,17.9645,18.6250,18.2947,-3.5013,0.3665,17.6071,17.8919,17.7495,-8.6755,-2.1023,13.7416,13.5970,13.6693,3.5262,-1.6748,12.3849,12.3819,12.3834,0.0285,-0.3970,12.3849,12.3717,12.3783,0.4103,2.0718,7.3887,577.3667,-31341.1000,53474.1219
910.0000,12.9855,17.3757,13576.0000,62854.1000,-49278.1000,3.6766,2833.0415,10145.0428,12978.0842,179.1953,72999.1428,10742.9585,-62256.1842,17.5379,13.7428,26167.2000,0.0000,26167.2000,-1.4379,5119.5187,0.0000,5119.5187,65.8413,0.0000,21047.6813,21047.6813,17.6128,12.5197,15.0662,0.6515,43977.2176,17.3757,17.5379,17.4568,-3.9523,1.6843,17.5379,18.4877,18.0128,-3.3845,0.2464,17.3757,17.5046,17.4402,-3.7151,-1.9923,13.5252,13.5815,13.5534,-1.3812,-1.7049,12.5197,12.3530,12.4364,0.6566,-0.2669,12.5197,12.4702,12.4949,1.4257,1.9718,7.2560,566.9926,-23110.9000,43977.2176
911.0000,13.0538,16.4888,18422.4000,50937.3000,-32514.9000,3.3656,3840.0078,8234.5472,12074.5550,164.5696,59171.8472,14582.3922,-44589.4550,16.8896,13.1027,54372.8000,0.0000,54372.8000,-2.9879,10732.4444,0.0000,10732.4444,137.8171,0.0000,43640.3556,43640.3556,16.7751,13.1203,14.9477,0.4303,29045.3120,16.4888,16.7468,16.6178,-10.1070,2.7025,16.7751,18.2423,17.5087,-6.0648,-0.2854,16.4888,16.7751,16.6320,-9.7354,-2.3458,13.1027,13.2237,13.1632,-4.6908,-2.6788,13.1027,12.3377,12.7202,3.4432,0.3092,13.0182,12.8618,12.9400,5.3885,2.3696,6.5692,513.3287,21857.9000,29045.3120
