Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
912.0000,12.7569,15.6482,20727.1000,44843.6000,-24116.5000,3.1975,4341.9429,7200.1573,11542.1002,156.6037,52043.7573,16385.1571,-35658.6002,16.3603,12.5804,63651.1000,0.0000,63651.1000,-3.4978,12657.3974,0.0000,12657.3974,163.1545,0.0000,50993.7026,50993.7026,12.6211,16.7439,14.6825,-0.4828,-32585.7715,15.6482,15.8840,15.7661,-10.2597,3.0018,16.7649,16.9972,16.8811,-7.5566,-2.2449,15.6482,16.9853,16.3168,-3.7855,-0.1957,12.5804,12.7303,12.6553,-6.1108,-2.8147,12.5804,12.6211,12.6007,-1.4239,2.4320,12.6211,12.9526,12.7868,-1.8303,0.3828,6.2470,488.1463,39534.6000,-32585.7715
913.0000,12.2549,14.6391,22884.1000,40042.8000,-17158.7000,3.0828,4834.6486,6356.5496,11191.1982,151.4007,46399.3496,18049.4514,-28349.8982,15.7763,12.0042,61224.0000,0.0000,61224.0000,-3.3644,12277.1673,0.0000,12277.1673,158.3903,0.0000,48946.8327,48946.8327,12.1843,16.9398,14.5620,-0.5336,-36020.2779,14.6391,14.9225,14.7808,-11.8730,2.8896,16.9388,16.9200,16.9294,0.6009,-2.1571,14.6391,16.9291,15.7841,-6.4103,-0.1932,12.0042,12.1773,12.0908,-6.7954,-2.7098,12.0042,12.1843,12.0942,-6.0944,2.3368,12.1843,12.8190,12.5016,-3.4241,0.3730,6.0616,473.6599,44065.3000,-36020.2779
914.0000,11.7832,13.6940,24634.2000,35649.3000,-11015.1000,2.9662,5246.5226,5599.8509,10846.3734,146.3287,41249.1509,19387.6774,-21861.4734,15.3705,11.6041,66871.4000,0.0000,66871.4000,-3.6747,13489.4604,0.0000,13489.4604,174.7890,0.0000,53381.9396,53381.9396,11.7354,17.1384,14.4369,-0.7860,-53055.2916,13.7183,13.9744,13.8463,-11.2592,3.0327,17.1384,17.0782,17.1083,2.1766,-2.4794,17.1384,14.8025,15.9704,2.2660,0.0665,11.6041,11.7288,11.6665,-5.1024,-2.8261,11.6041,11.7354,11.6698,-5.1048,2.6860,11.7354,12.8808,12.3081,-2.3175,0.1401,5.8666,458.4216,55856.3000,-53055.2916
915.0000,11.4278,12.8758,26421.9000,31883.5000,-5461.6000,2.8812,5661.8717,4969.3137,10631.1854,142.9268,36852.8137,20760.0283,-16092.7854,14.9793,11.2185,62786.4000,0.0000,62786.4000,-3.4503,12739.2164,0.0000,12739.2164,165.2977,0.0000,50047.1836,50047.1836,11.3475,17.3905,14.3690,-0.7922,-53472.0261,12.8758,13.1208,12.9983,-10.2163,2.8771,17.3934,17.3059,17.3496,2.9302,-2.2983,12.8758,19.0027,15.9392,-0.3585,-0.0042,11.2185,11.3385,11.2785,-4.6644,-2.6855,11.2185,11.3475,11.2830,-4.6496,2.4899,11.3475,12.6532,12.0003,-3.6965,0.1957,5.7421,448.6935,57324.8000,-53472.0261
916.0000,15.5193,16.4685,28793.5000,28636.2000,157.3000,-2.8511,5767.3230,4910.1474,10677.4704,142.2930,33546.3474,23026.1770,-10520.1704,15.4671,11.6994,71444.6000,0.0000,71444.6000,-3.9261,14391.4991,0.0000,14391.4991,189.4106,0.0000,57053.1009,57053.1009,13.2138,15.4056,14.3097,-0.8488,-57292.4171,15.5193,13.5194,14.5194,18.3734,0.6328,15.4056,15.8414,15.6235,-20.8131,-3.2933,15.4056,15.5193,15.4624,-5.7362,3.4839,11.6994,11.2466,11.4730,2.3650,-0.3583,11.6994,11.6123,11.6559,4.5173,3.5677,15.8855,14.9941,15.4398,41.5246,-3.2094,0.1000,7.8141,71601.9000,-57292.4171
917.0000,11.9402,14.3605,24593.6000,43813.5000,-19219.9000,3.3499,5223.7909,6906.3149,12130.1058,163.0215,50719.8149,19369.8091,-31350.0058,15.3597,11.5935,71558.4000,0.0000,71558.4000,-3.9323,14437.2340,0.0000,14437.2340,188.0681,0.0000,57121.1660,57121.1660,11.6094,16.9613,14.2854,-0.7794,-52607.7627,14.3605,14.3959,14.3782,-1.6860,3.2994,16.9489,16.5832,16.7661,13.8061,-2.5991,14.3605,16.3246,15.3425,-1.4294,-0.0505,11.5935,11.5647,11.5791,1.2984,-3.0828,11.5935,11.6094,11.6015,-0.6387,2.8157,11.6094,16.2731,13.9413,-18.0665,0.2671,6.6064,516.2348,52338.5000,-52607.7627
918.0000,11.9216,14.8160,23186.5000,50360.1000,-27173.6000,3.5861,4926.4875,7934.9666,12861.4541,176.1700,58295.0666,18260.0125,-40035.0541,15.6157,11.8460,81490.6000,0.0000,81490.6000,-4.4781,16379.4437,0.0000,16379.4437,214.5815,0.0000,65111.1563,65111.1563,11.7909,16.6852,14.2380,-0.8757,-59106.6912,14.8080,14.7208,14.7644,4.6783,3.6869,16.6852,16.7046,16.6949,-0.8410,-3.0302,16.6852,14.5231,15.6041,3.1745,0.1008,11.8460,11.7882,11.8171,2.8890,-3.4344,11.8460,11.7909,11.8184,2.6354,3.2827,11.7909,14.9413,13.3661,-6.9236,0.1517,7.1089,555.5006,54317.0000,-59106.6912
919.0000,12.5770,17.6953,12664.8000,101401.5000,-88736.7000,5.4510,2661.0891,16214.5570,18875.6462,264.1939,117616.0570,10003.7109,-107612.3462,16.9188,13.1310,49742.5000,0.0000,49742.5000,-2.7335,9814.5264,0.0000,9814.5264,130.3877,0.0000,39927.9736,39927.9736,17.1410,12.0146,14.5778,0.7960,53731.7637,17.6953,16.9200,17.3076,30.7088,2.7285,17.1410,16.2582,16.6996,0.0739,-0.0049,17.6953,17.1410,17.4181,21.9084,-2.7224,13.1310,12.7833,12.9571,13.7756,-2.7281,13.1310,10.5380,11.8345,0.2114,0.0053,12.0117,12.3704,12.1910,-14.1628,2.7228,10.7968,843.6783,-38994.2000,53731.7637
920.0000,12.4760,18.1677,8813.2000,139469.8000,-130656.6000,7.0497,1854.9680,22250.7493,24105.7173,341.4780,161720.5493,6958.2320,-154762.3173,17.9498,14.1493,33060.2000,0.0000,33060.2000,-1.8167,6432.6958,0.0000,6432.6958,84.6991,0.0000,26627.5042,26627.5042,17.8731,11.9061,14.8896,1.7842,120434.4812,18.1677,17.9498,18.0587,9.0819,2.8679,17.9498,17.2407,17.5952,10.8259,1.0511,18.1677,18.0320,18.0999,8.2447,-4.1818,13.2701,13.1928,13.2315,3.3280,-2.9555,11.9061,11.8675,11.8868,0.6488,-1.1387,11.9061,11.9585,11.9323,-3.1048,4.0942,13.9592,1090.7919,-97596.4000,120434.4812
921.0000,12.6350,18.5744,5930.7000,151712.3000,-145781.6000,7.4783,1244.9241,24291.4669,25536.3910,361.6576,176003.7669,4685.7759,-171317.9910,18.4335,18.9777,8452.9000,7318.9000,1134.0000,-0.8534,1634.3796,1291.2114,2925.5910,40.5953,8610.1114,6818.5204,-1791.5910,18.3964,11.9102,15.1533,2.4554,165738.6039,18.5744,18.4335,18.5039,5.3900,2.6292,18.4335,18.1152,18.2743,8.2124,1.7759,18.5744,18.4994,18.5369,5.2914,-4.8491,14.0760,13.8559,13.9659,8.8807,-2.7772,11.9102,11.9017,11.9059,0.2480,-1.9238,11.9102,11.9137,11.9119,-0.2289,4.7011,14.8613,1161.2841,-144647.6000,165738.6039
922.0000,12.4402,18.5333,3945.8000,162818.7000,-158872.9000,7.8999,831.0003,25954.7222,26785.7226,382.1079,188773.4222,3114.7997,-185658.6226,12.2522,14.8929,2809.7000,6172.1000,-3362.4000,0.4823,594.9819,987.4629,1582.4448,23.3487,7159.5629,2214.7181,-4944.8448,18.3553,12.3657,15.3605,2.8688,193646.0349,18.5333,18.5240,18.5286,0.3151,2.2452,17.8818,17.9855,17.9337,-4.0935,2.7276,18.5333,18.5337,18.5335,-0.0239,-5.6547,12.2522,12.7454,12.4988,-17.6877,-2.4725,12.3657,12.2522,12.3090,4.8812,-2.9549,12.3657,12.3011,12.3334,5.1039,5.4274,16.6843,1303.7326,-162235.3000,193646.0349
923.0000,12.5014,18.6794,2863.5000,173426.0000,-170562.5000,8.3449,602.4396,27683.9832,28286.4229,403.0275,201109.9832,2261.0604,-198848.9229,12.4842,17.7460,701.0000,16252.3000,-15551.3000,0.9021,147.8832,2607.9583,2755.8415,43.7913,18860.2583,553.1168,-18307.1415,18.5294,12.5335,15.5315,3.1681,213848.8978,18.6794,18.6317,18.6555,1.5489,2.2207,18.3758,18.2718,18.3238,4.7252,3.1228,18.6794,18.6608,18.6701,1.6657,-6.1242,12.4842,12.4882,12.4862,-0.1345,-2.4809,12.5335,12.4842,12.5088,2.4295,-3.3830,12.5335,12.5069,12.5202,2.2714,5.8640,18.3959,1437.4819,-186113.8000,213848.8978
924.0000,12.6224,18.8670,1939.5000,181613.1000,-179673.6000,8.6838,407.2103,29070.7227,29477.9329,419.4178,210683.8227,1532.2897,-209151.5329,12.6252,18.2839,13.9000,25382.4000,-25368.5000,1.3494,2.9257,4080.5561,4083.4817,65.4352,29462.9561,10.9743,-29451.9817,18.7379,12.6540,15.6959,3.4880,235437.1084,18.8670,18.7983,18.8326,2.1544,2.1529,18.6001,18.5414,18.5707,2.9971,3.5023,18.8670,18.8433,18.8551,2.2502,-6.5308,12.6252,12.5846,12.6049,1.4494,-2.4448,12.6540,12.6252,12.6396,1.5947,-3.7942,12.6540,12.6372,12.6456,1.5301,6.2390,19.9609,1559.7721,-205042.1000,235437.1084
925.0000,12.7302,19.0399,954.1000,189730.6000,-188776.5000,9.0161,199.9559,30444.8727,30644.8286,435.6702,220175.4727,754.1441,-219421.3286,12.7342,18.3967,7.5000,28170.6000,-28163.1000,1.4972,1.5758,4535.3251,4536.9009,72.6391,32705.9251,5.9242,-32700.0009,18.9086,12.7563,15.8324,3.6960,249477.4894,19.0399,18.9738,19.0069,2.1195,2.1983,18.7400,18.7057,18.7228,1.8527,3.6956,19.0399,19.0186,19.0293,2.1184,-6.8178,12.7342,12.6973,12.7157,1.3545,-2.5063,12.7563,12.7342,12.7452,1.2923,-4.0035,12.7563,12.7429,12.7496,1.2724,6.5098,20.9213,1634.8226,-216939.6000,249477.4894
926.0000,12.8269,19.1874,139.4000,198520.7000,-198381.3000,9.3892,29.1674,31925.9457,31955.1131,453.9105,230446.6457,110.2326,-230336.4131,12.8304,18.4966,0.0000,29836.0000,-29836.0000,1.5853,0.0000,4809.6095,4809.6095,76.9428,34645.6095,0.0000,-34645.6095,19.0544,12.8494,15.9519,3.8911,262652.0318,19.1874,19.1315,19.1594,1.8582,2.2792,18.8710,18.8421,18.8566,1.6312,3.8645,19.1874,19.1698,19.1786,1.8192,-7.1099,12.8304,12.7987,12.8146,1.2097,-2.6013,12.8494,12.8304,12.8399,1.1595,-4.1866,12.8494,12.8378,12.8436,1.1512,6.7879,21.8440,1706.9248,-228217.3000,262652.0318
927.0000,12.8734,19.2427,1.5000,203523.3000,-203521.8000,9.6184,0.3136,32765.3600,32765.6736,465.2653,236288.6600,1.1864,-236287.4736,12.8755,18.5421,0.0000,22835.7000,-22835.7000,1.2133,0.0000,3683.3708,3683.3708,58.9114,26519.0708,0.0000,-26519.0708,19.1442,12.8838,16.0140,3.8748,261549.6246,19.2427,19.2187,19.2307,0.8769,2.4928,18.9972,18.9687,18.9829,1.5418,3.7062,19.2427,19.2355,19.2391,0.7471,-7.1256,12.8755,12.8596,12.8675,0.6560,-2.8017,12.8838,12.8755,12.8796,0.4963,-4.0150,12.8838,12.8791,12.8814,0.4741,6.8167,21.5646,1685.0910,-226357.5000,261549.6246
928.0000,12.9035,19.2731,6.4000,207456.4000,-207450.0000,9.8045,1.3374,33421.6624,33422.9998,474.4101,240878.0624,5.0626,-240872.9998,12.9045,18.5714,0.0000,17436.4000,-17436.4000,0.9265,0.0000,2813.5665,2813.5665,44.9900,20249.9665,0.0000,-20249.9665,19.2001,12.9105,16.0553,3.8566,260323.1279,19.2731,19.2615,19.2673,0.4591,2.6604,19.0833,19.0623,19.0728,1.1010,3.5869,19.2731,19.2693,19.2712,0.4047,-7.1441,12.9045,12.8952,12.8998,0.4070,-2.9594,12.9105,12.9045,12.9075,0.3533,-3.8858,12.9105,12.9071,12.9088,0.3475,6.8452,21.3661,1669.5753,-224886.4000,260323.1279
929.0000,12.9363,19.2933,249.4000,208767.0000,-208517.6000,9.8791,52.0877,33658.1153,33710.2030,478.1333,242425.1153,197.3123,-242227.8030,12.9369,18.6041,0.0000,15818.5000,-15818.5000,0.8405,0.0000,2553.6143,2553.6143,40.8200,18372.1143,0.0000,-18372.1143,19.2322,12.9441,16.0881,3.8516,259984.0579,19.2933,19.2863,19.2898,0.2883,2.7165,19.1251,19.1140,19.1196,0.5815,3.5570,19.2933,19.2908,19.2921,0.2687,-7.1627,12.9369,12.9278,12.9323,0.4088,-3.0129,12.9441,12.9369,12.9405,0.4150,-3.8534,12.9441,12.9400,12.9421,0.4178,6.8662,21.3455,1667.9706,-224336.1000,259984.0579
930.0000,12.9785,19.3119,711.2000,211008.0000,-210296.8000,10.0090,148.4307,34052.5070,34200.9377,484.5641,245060.5070,562.7693,-244497.7377,12.9792,18.6208,41.4000,15416.9000,-15375.5000,0.8214,8.6643,2490.2055,2498.8698,39.9025,17907.1055,32.7357,-17874.3698,19.2544,12.9886,16.1215,3.8777,261744.5848,19.3119,19.3060,19.3089,0.2473,2.7638,19.1490,19.1428,19.1459,0.3343,3.5852,19.3119,19.3097,19.3108,0.2421,-7.2453,12.9792,12.9678,12.9735,0.5138,-3.0625,12.9886,12.9792,12.9839,0.5402,-3.8840,12.9886,12.9832,12.9859,0.5459,6.9465,21.5693,1685.4551,-225672.3000,261744.5848
931.0000,12.7165,18.8624,2300.0000,115931.7000,-113631.7000,5.5985,482.1343,18597.0190,19079.1533,271.2755,134528.7190,1817.8657,-132710.8533,19.0306,15.7472,3002.5000,187.0000,2815.5000,-0.1749,576.1533,33.3634,609.5167,8.7379,220.3634,2426.3467,2205.9833,18.9884,12.4864,15.7374,2.0150,136013.0436,18.8624,19.0306,18.9465,-4.3567,1.7899,19.0306,19.0776,19.0541,-1.0910,1.6150,18.8624,18.9506,18.9065,-4.8617,-3.8086,12.9563,12.9622,12.9593,-0.1550,-1.9245,12.4864,12.6772,12.5818,-4.8350,-1.7495,12.4864,12.5879,12.5371,-5.3990,3.6740,11.1570,871.8244,-110816.2000,136013.0436
932.0000,12.6080,18.7060,2781.3000,115507.6000,-112726.3000,5.6035,584.0927,18483.2143,19067.3070,271.1548,133990.8143,2197.2073,-131793.6070,18.7945,14.9845,5442.4000,0.0000,5442.4000,-0.2991,1047.4535,0.0000,1047.4535,13.4484,0.0000,4394.9465,4394.9465,18.7919,12.4278,15.6099,1.9290,130204.6883,18.7060,18.7945,18.7503,-2.3511,1.8392,18.7945,18.9047,18.8496,-2.4509,1.5401,18.7060,18.7458,18.7259,-2.1624,-3.7643,12.8684,12.8999,12.8841,-0.8900,-1.9675,12.4278,12.4890,12.4584,-1.4726,-1.6684,12.4278,12.4501,12.4390,-1.1680,3.6360,11.1318,869.8578,-107283.9000,130204.6883
933.0000,12.6357,18.2448,5276.1000,73390.1000,-68114.0000,3.7428,1107.5012,11751.0912,12858.5924,181.3902,85141.1912,4168.5988,-80972.5924,18.4781,14.6717,11009.3000,0.0000,11009.3000,-0.6050,2127.4400,0.0000,2127.4400,27.3131,0.0000,8881.8600,8881.8600,18.4751,12.2647,15.3699,1.1135,75163.0311,18.2448,18.4781,18.3614,-4.6758,1.3843,18.4781,18.7362,18.6072,-2.9090,0.7793,18.2448,18.3889,18.3168,-4.9203,-2.3585,13.3438,13.1386,13.2412,4.3254,-1.4493,12.2647,12.3922,12.3284,-1.5521,-0.8443,12.2647,12.3180,12.2913,-1.7649,2.2935,7.4112,579.1188,-57104.7000,75163.0311
934.0000,12.6820,18.1004,6430.9000,69945.1000,-63514.2000,3.6401,1348.8536,11211.2882,12560.1418,176.5764,81156.3882,5082.0464,-76074.3418,18.2196,14.4163,13341.3000,0.0000,13341.3000,-0.7331,2586.7166,0.0000,2586.7166,33.2765,0.0000,10754.5834,10754.5834,18.2482,12.2479,15.2481,0.9967,67275.6836,18.1004,18.2196,18.1600,-2.4141,1.4020,18.2196,18.5164,18.3680,-2.8698,0.6689,18.1004,18.1681,18.1343,-2.1867,-2.2381,13.3675,13.3112,13.3393,1.2009,-1.4577,12.2479,12.3062,12.2771,-0.6029,-0.7246,12.2479,12.2617,12.2548,-0.4243,2.1823,7.2038,562.9164,-50172.9000,67275.6836
935.0000,13.0024,17.8433,9094.8000,57447.6000,-48352.8000,3.1880,1897.3705,9275.9942,11173.3647,155.0480,66723.5942,7197.4295,-59526.1647,17.9417,14.1417,37168.8000,0.0000,37168.8000,-2.0425,7232.8970,0.0000,7232.8970,93.1166,0.0000,29935.9030,29935.9030,17.9707,12.3381,15.1544,0.8817,59515.4803,17.8433,17.9417,17.8925,-3.2118,2.2570,17.9417,18.5035,18.2226,-1.7380,0.2145,17.8433,17.9255,17.8844,-2.9990,-2.5251,13.9495,13.7607,13.8551,6.2408,-2.2748,12.3381,12.2591,12.2986,0.2767,-0.2323,12.3381,12.3143,12.3262,0.8785,2.5072,6.2269,486.5751,-11184.0000,59515.4803
936.0000,13.1546,17.4882,11493.3000,51315.2000,-39821.9000,3.0230,2391.6683,8314.9894,10706.6577,147.3806,59630.1894,9101.6317,-50528.5577,17.6743,13.8776,47736.6000,0.0000,47736.6000,-2.6232,9322.4170,0.0000,9322.4170,120.1605,0.0000,38414.1830,38414.1830,17.6175,12.4387,15.0281,0.5656,38175.6901,17.4882,17.6073,17.5478,-4.1439,2.4042,17.6175,18.4094,18.0135,-2.5075,-0.2191,17.4882,17.6175,17.5528,-3.9845,-2.1303,13.8776,13.8708,13.8742,0.2469,-2.3859,13.8776,11.8665,12.8721,6.9364,0.2373,12.3755,12.3594,12.3674,0.5139,2.1486,5.8778,459.3020,7914.7000,38175.6901
937.0000,13.1318,16.9930,13543.3000,46309.6000,-32766.3000,2.8931,2819.3306,7499.9263,10319.2568,141.2640,53809.5263,10723.9694,-43085.5568,17.2717,13.4800,48613.9000,0.0000,48613.9000,-2.6714,9545.4801,0.0000,9545.4801,122.9313,0.0000,39068.4199,39068.4199,17.1874,12.6809,14.9342,0.4296,28994.7108,16.9930,17.1589,17.0759,-5.6777,2.3627,17.1874,18.1350,17.6612,-4.2346,-0.3087,16.9930,17.1874,17.0902,-5.5669,-1.9768,13.4800,13.5989,13.5394,-4.0233,-2.3370,13.4800,12.8056,13.1428,3.2831,0.3344,12.7017,12.5866,12.6442,3.3560,2.0026,5.6312,440.0291,15847.6000,28994.7108
938.0000,13.0510,16.4182,15586.7000,41739.3000,-26152.6000,2.7834,3249.0828,6747.1495,9996.2323,136.1054,48486.4495,12337.6172,-36148.8323,16.7157,12.9310,57351.4000,0.0000,57351.4000,-3.1516,11347.8024,0.0000,11347.8024,146.0361,0.0000,46003.5976,46003.5976,12.9976,16.4161,14.7068,-0.3797,-25632.4635,16.4182,16.5950,16.5066,-6.8540,2.6746,16.4726,16.8728,16.6727,-11.9124,-2.0527,16.4182,17.4828,16.9505,-1.6693,-0.1087,12.9310,13.1042,13.0176,-6.2808,-2.5036,12.9310,12.9976,12.9643,-2.1371,2.2238,12.9976,12.5744,12.7860,1.7281,0.2798,5.4088,422.6522,31198.8000,-25632.4635
939.0000,12.5662,15.3863,17876.9000,37526.7000,-19649.8000,2.7034,3756.9261,5999.2123,9756.1384,132.4363,43525.9123,14119.9739,-29405.9384,16.1254,12.3486,57655.5000,0.0000,57655.5000,-3.1683,11503.5542,0.0000,11503.5542,148.2345,0.0000,46151.9458,46151.9458,12.5393,16.6512,14.5952,-0.4814,-32496.8494,15.3863,15.6891,15.5377,-11.6768,2.6597,16.6839,16.6800,16.6819,0.1275,-2.0928,15.3863,18.2162,16.8012,-1.7854,-0.0437,12.3486,12.5402,12.4444,-6.9010,-2.4853,12.3486,12.5393,12.4440,-6.2633,2.2672,12.5393,12.8623,12.7008,-1.0121,0.2181,5.2820,412.7459,38005.7000,-32496.8494
940.0000,12.0953,14.3651,20286.1000,33890.0000,-13603.9000,2.6569,4297.4519,5360.5914,9658.0433,130.6473,39250.5914,15988.6481,-23261.9433,15.7407,11.9692,66596.9000,0.0000,66596.9000,-3.6597,13361.4942,0.0000,13361.4942,173.0026,0.0000,53235.4058,53235.4058,12.1148,16.8276,14.4712,-0.7628,-51489.4269,14.5908,14.8261,14.7084,-9.9907,2.9288,16.8276,16.7868,16.8072,1.5278,-2.5606,16.8276,16.7951,16.8113,0.1385,0.2720,11.9692,12.0953,12.0322,-4.9583,-2.7155,11.9692,12.0928,12.0310,-4.9673,2.7740,12.0953,13.1559,12.6256,-0.8915,-0.0586,5.2147,407.4806,52993.0000,-51489.4269
941.0000,12.2379,15.6583,18028.6000,49683.2000,-31654.6000,3.2858,3809.9474,7883.8815,11693.8289,160.8694,57567.0815,14218.6526,-43348.4289,16.0121,12.2369,66381.2000,0.0000,66381.2000,-3.6478,13266.0686,0.0000,13266.0686,173.6171,0.0000,53115.1314,53115.1314,12.1791,16.7213,14.4502,-0.5673,-38295.7113,15.6583,15.4345,15.5464,10.1286,3.1155,16.7627,16.7759,16.7693,-0.4412,-2.3562,15.6583,17.2937,16.4760,-4.0309,-0.1703,12.2369,12.1857,12.2113,2.1778,-2.9192,12.2369,12.1791,12.2080,2.1524,2.5525,12.1791,12.6531,12.4161,-2.5118,0.3666,6.4869,506.8916,34726.6000,-38295.7113
942.0000,12.4122,16.1759,17267.6000,56348.5000,-39080.9000,3.5612,3638.3426,8976.7682,12615.1108,174.0024,65325.2682,13629.2574,-51696.0108,16.2492,12.4708,74986.2000,0.0000,74986.2000,-4.1207,14935.0161,0.0000,14935.0161,195.1851,0.0000,60051.1839,60051.1839,12.4054,16.4159,14.4107,-0.6004,-40524.6221,16.1759,16.0411,16.1085,6.7993,3.4731,16.4242,16.5160,16.4701,-3.5945,-2.7079,16.1759,16.6703,16.4231,-0.6224,-0.0882,12.4708,12.4118,12.4413,2.7910,-3.2474,12.4708,12.4054,12.4381,2.7928,2.9336,12.4054,12.4170,12.4112,-0.0428,0.3138,6.9999,546.9837,35905.3000,-40524.6221
943.0000,12.6494,18.1166,9453.5000,109040.1000,-99586.6000,5.6449,1983.9190,17464.7335,19448.6525,273.5289,126504.8335,7469.5810,-119035.2525,17.5760,13.7799,44355.9000,0.0000,44355.9000,-2.4375,8673.6198,0.0000,8673.6198,114.9755,0.0000,35682.2802,35682.2802,17.5872,11.8938,14.7405,1.0435,70434.6547,18.1166,17.5760,17.8463,20.9880,2.6744,17.5760,16.1663,16.8712,4.8564,0.2369,18.1166,17.7006,17.9086,17.9431,-2.9705,13.6643,13.3371,13.5007,12.8013,-2.6941,11.8938,12.5663,12.2300,-2.4948,-0.2567,11.8938,12.0215,11.9576,-5.4579,2.9508,11.1623,872.2405,-55230.7000,70434.6547
944.0000,12.5388,18.4334,6299.2000,145654.7000,-139355.5000,7.2112,1324.4235,23270.6181,24595.0416,349.1193,168925.3181,4974.7765,-163950.5416,18.2843,14.4801,30377.7000,0.0000,30377.7000,-1.6693,5884.9153,0.0000,5884.9153,76.9468,0.0000,24492.7847,24492.7847,18.1722,11.8986,15.0354,1.9866,134097.9018,18.4334,18.2843,18.3589,6.2012,2.8609,18.2843,17.5529,17.9186,12.6560,1.1915,18.4334,18.3418,18.3876,5.7966,-4.3503,13.4247,13.4433,13.4340,-0.7894,-2.9602,11.8986,12.0598,11.9792,-3.0110,-1.2908,11.8986,11.9090,11.9038,-0.6337,4.2510,14.2659,1114.7545,-108977.8000,134097.9018
945.0000,12.4811,18.5463,4210.7000,156465.7000,-152255.0000,7.6135,886.1757,24965.1114,25851.2871,368.1007,181430.8114,3324.5243,-178106.2871,12.3558,13.5112,6585.0000,7417.8000,-832.8000,0.7560,1392.0798,1188.3373,2580.4171,36.0954,8606.1373,5192.9202,-3413.2171,18.1282,12.4753,15.3017,2.7034,182482.2232,18.5463,18.4829,18.5146,1.8955,2.0518,17.1443,17.3439,17.2441,-8.1233,2.8078,18.5463,18.5241,18.5352,1.7972,-5.5616,12.3558,12.6876,12.5217,-10.9932,-2.2858,12.4753,12.3558,12.4156,5.2818,-3.0418,12.4753,12.3924,12.4339,6.4130,5.3276,16.6457,1300.7150,-153087.8000,182482.2232
946.0000,12.4889,18.6633,2794.0000,166072.9000,-163278.9000,7.9938,587.9416,26502.7223,27090.6639,386.1682,192575.6223,2206.0584,-190369.5639,12.4774,16.1673,1946.2000,7563.8000,-5617.6000,0.5088,410.6163,1213.6334,1624.2497,24.8919,8777.4334,1535.5837,-7241.8497,18.4113,12.4975,15.4544,2.8732,193942.7668,18.6633,18.6170,18.6402,1.5309,2.2639,18.1675,17.9265,18.0470,9.7045,2.7728,18.6633,18.6459,18.6546,1.4568,-5.7299,12.4774,12.4899,12.4837,-0.4430,-2.4950,12.4975,12.4774,12.4874,0.8834,-3.0038,12.4975,12.4884,12.4930,0.7290,5.4988,16.9194,1322.1042,-168896.5000,193942.7668
947.0000,12.5081,18.7439,1938.0000,171942.0000,-170004.0000,8.2266,407.6809,27451.3117,27858.9926,397.3215,199393.3117,1530.3191,-197862.9926,12.5078,17.6001,441.2000,7050.9000,-6609.7000,0.3989,93.0401,1131.7844,1224.8244,19.3903,8182.6844,348.1599,-7834.5244,18.6319,12.5145,15.5732,3.0151,203519.0901,18.7439,18.7129,18.7284,1.0810,2.3779,18.5530,18.4211,18.4871,5.3267,2.7767,18.7439,18.7320,18.7380,1.0220,-5.8488,12.5078,12.5010,12.5044,0.2661,-2.6092,12.5145,12.5078,12.5111,0.3018,-3.0081,12.5145,12.5114,12.5130,0.2573,5.6174,17.1580,1340.7491,-176613.7000,203519.0901
948.0000,12.5633,18.8578,1080.7000,177589.6000,-176508.9000,8.4489,227.1263,28388.4768,28615.6030,407.9966,205978.0768,853.5737,-205124.5030,12.5635,18.2268,0.0000,9451.8000,-9451.8000,0.5022,0.0000,1518.2712,1518.2712,24.3543,10970.0712,0.0000,-10970.0712,18.7829,12.5795,15.6812,3.1729,214170.0896,18.8578,18.8195,18.8387,1.3463,2.4065,18.7172,18.6595,18.6884,2.4449,2.9087,18.8578,18.8423,18.8501,1.3684,-6.0424,12.5635,12.5473,12.5554,0.6308,-2.6489,12.5795,12.5635,12.5715,0.7440,-3.1511,12.5795,12.5705,12.5750,0.7647,5.8000,17.8038,1391.2168,-185960.7000,214170.0896
949.0000,12.6364,18.9721,464.9000,182378.2000,-181913.3000,8.6432,97.5857,29202.4949,29300.0805,417.4455,211580.6949,367.3143,-211213.3805,12.6374,18.2992,2.9000,11917.2000,-11914.3000,0.6334,0.6103,1916.1553,1916.7656,30.7212,13833.3553,2.2897,-13831.0656,18.8967,12.6565,15.7766,3.3077,223271.1421,18.9721,18.9328,18.9524,1.3885,2.4158,18.8012,18.7740,18.7876,1.2129,3.0492,18.9721,18.9568,18.9644,1.3958,-6.2274,12.6374,12.6152,12.6263,0.8714,-2.6699,12.6565,12.6374,12.6470,0.9266,-3.3033,12.6565,12.6459,12.6512,0.9348,5.9733,18.4531,1441.9514,-193827.6000,223271.1421
950.0000,12.7116,19.0759,30.3000,190068.3000,-190038.0000,8.9840,6.3521,30486.1218,30492.4739,434.0551,220554.4218,23.9479,-220530.4739,12.7130,18.3779,0.0000,12915.8000,-12915.8000,0.6863,0.0000,2078.7951,2078.7951,33.2959,14994.5951,0.0000,-14994.5951,18.9997,12.7313,15.8655,3.4638,233804.1355,19.0759,19.0405,19.0582,1.2922,2.5004,18.8978,18.8723,18.8851,1.1922,3.1866,19.0759,19.0624,19.0691,1.2793,-6.4837,12.7130,12.6902,12.7016,0.9250,-2.7659,12.7313,12.7130,12.7221,0.9229,-3.4522,12.7313,12.7212,12.7262,0.9210,6.2181,19.2396,1503.4122,-202953.8000,233804.1355
951.0000,12.7722,19.1395,0.0000,196989.1000,-196989.1000,9.3095,0.0000,31639.9633,31639.9633,449.9930,228629.0633,0.0000,-228629.0633,12.7734,18.4390,0.0000,10960.6000,-10960.6000,0.5824,0.0000,1765.5216,1765.5216,28.2636,12726.1216,0.0000,-12726.1216,19.0785,12.7874,15.9330,3.5559,240024.7096,19.1395,19.1172,19.1284,0.8622,2.6405,18.9947,18.9695,18.9821,1.1866,3.2229,19.1395,19.1312,19.1353,0.8144,-6.6690,12.7734,12.7553,12.7644,0.7728,-2.9090,12.7874,12.7734,12.7804,0.7188,-3.4914,12.7874,12.7799,12.7837,0.7088,6.4005,19.6845,1538.1778,-207949.7000,240024.7096
952.0000,12.8277,19.1955,10.1000,200964.9000,-200954.8000,9.4979,2.1132,32319.5833,32321.6966,459.2788,233284.4833,7.9868,-233276.4966,12.8287,18.4948,0.0000,11639.6000,-11639.6000,0.6185,0.0000,1876.2767,1876.2767,30.0213,13515.8767,0.0000,-13515.8767,19.1382,12.8415,15.9898,3.6399,245692.5399,19.1955,19.1774,19.1865,0.7165,2.6846,19.0496,19.0344,19.0420,0.7382,3.3030,19.1955,19.1886,19.1920,0.6998,-6.8134,12.8287,12.8127,12.8207,0.6949,-2.9598,12.8415,12.8287,12.8351,0.6750,-3.5783,12.8415,12.8345,12.8380,0.6712,6.5381,20.1352,1573.3899,-212594.4000,245692.5399
953.0000,12.8929,19.2592,61.5000,205705.2000,-205643.7000,9.7246,12.8537,33131.4231,33144.2768,470.4123,238836.6231,48.6463,-238787.9768,12.8939,18.5607,0.0000,14412.2000,-14412.2000,0.7658,0.0000,2325.2464,2325.2464,37.1803,16737.4464,0.0000,-16737.4464,19.1947,12.9087,16.0517,3.7680,254342.8954,19.2592,19.2396,19.2494,0.7753,2.6977,19.0895,19.0792,19.0844,0.5272,3.4634,19.2592,19.2516,19.2554,0.7803,-7.0270,12.8939,12.8759,12.8849,0.7903,-2.9863,12.9087,12.8939,12.9013,0.8147,-3.7521,12.9087,12.9004,12.9045,0.8187,6.7384,20.8837,1631.8839,-220055.9000,254342.8954
954.0000,12.9500,19.3078,240.5000,209667.4000,-209426.9000,9.9212,50.2174,33813.9221,33864.1395,480.1369,243481.3221,190.2826,-243291.0395,12.9511,18.6071,17.6000,15010.7000,-14993.1000,0.7985,3.6850,2423.6746,2427.3596,38.7823,17434.3746,13.9150,-17420.4596,19.2440,12.9633,16.1037,3.8472,259683.5903,19.3078,19.2923,19.3001,0.6268,2.7455,19.1379,19.1266,19.1323,0.5934,3.5441,19.3078,19.3020,19.3049,0.6129,-7.1757,12.9511,12.9350,12.9431,0.7175,-3.0409,12.9633,12.9511,12.9572,0.6901,-3.8394,12.9633,12.9566,12.9599,0.6838,6.8803,21.3450,1667.9265,-224420.0000,259683.5903
955.0000,12.7003,18.8766,1957.7000,114979.9000,-113022.2000,5.5357,410.4921,18437.5123,18848.0044,268.1601,133417.4123,1547.2079,-131870.2044,19.0368,15.6718,3453.2000,181.2000,3272.0000,-0.1994,662.5873,32.3324,694.9197,9.9670,213.5324,2790.6127,2577.0803,18.9958,12.4608,15.7283,1.9926,134502.8587,18.8766,19.0368,18.9567,-4.1289,1.7800,19.0368,19.0764,19.0566,-0.8982,1.5806,18.8766,18.9619,18.9192,-4.6395,-3.7557,12.9693,12.9598,12.9645,0.2745,-1.9117,12.4608,12.6546,12.5577,-4.8054,-1.7123,12.4608,12.5635,12.5122,-5.3883,3.6240,11.0311,861.9888,-109750.2000,134502.8587
956.0000,12.6117,18.7283,2582.0000,115491.5000,-112909.5000,5.5923,542.2049,18482.1709,19024.3758,270.5709,133973.6709,2039.7951,-131933.8758,18.8115,15.0013,6735.4000,0.0000,6735.4000,-0.3701,1296.0286,0.0000,1296.0286,16.6418,0.0000,5439.3714,5439.3714,18.8099,12.4043,15.6071,1.9114,129021.1076,18.7283,18.8115,18.7699,-2.2385,1.8631,18.8115,18.9181,18.8648,-2.2993,1.4929,18.7283,18.7665,18.7474,-2.0577,-3.7293,12.9388,12.9476,12.9432,-0.2422,-1.9875,12.4043,12.4669,12.4356,-1.4587,-1.6174,12.4043,12.4265,12.4154,-1.1523,3.6048,11.1031,867.6110,-106174.1000,129021.1076
957.0000,12.6696,18.2933,5221.8000,74122.7000,-68900.9000,3.7746,1095.4777,11877.5596,12973.0373,182.9230,86000.2596,4126.3223,-81873.9373,18.5071,14.7004,12994.0000,0.0000,12994.0000,-0.7141,2510.0267,0.0000,2510.0267,32.2277,0.0000,10483.9733,10483.9733,18.5100,12.2334,15.3717,1.0977,74092.8518,18.2933,18.5071,18.4002,-4.4459,1.4361,18.5071,18.7682,18.6377,-2.7255,0.7220,18.2933,18.4303,18.3618,-4.6383,-2.3386,13.4840,13.2485,13.3663,5.1205,-1.4962,12.2334,12.3734,12.3034,-1.5799,-0.7822,12.2334,12.2894,12.2614,-1.8433,2.2784,7.4659,583.3970,-55906.9000,74092.8518
958.0000,12.7282,18.1438,6498.2000,70375.1000,-63876.9000,3.6639,1361.9095,11292.1228,12654.0323,177.7580,81667.2228,5136.2905,-76530.9323,18.2577,14.4540,15380.7000,0.0000,15380.7000,-0.8452,2980.6531,0.0000,2980.6531,38.3443,0.0000,12400.0469,12400.0469,18.2888,12.2156,15.2522,0.9782,66025.5443,18.1438,18.2577,18.2007,-2.3924,1.4524,18.2577,18.5662,18.4120,-2.7087,0.6072,18.1438,18.2126,18.1782,-2.2008,-2.2115,13.5039,13.4440,13.4740,1.3152,-1.5030,12.2156,12.2832,12.2494,-0.6360,-0.6578,12.2156,12.2302,12.2229,-0.4490,2.1609,7.2435,566.0197,-48496.2000,66025.5443
959.0000,13.0723,17.7842,10066.1000,57734.3000,-47668.2000,3.2521,2097.5534,9337.3421,11434.8955,158.2639,67071.6421,7968.5466,-59103.0955,17.9084,14.1088,41064.1000,0.0000,41064.1000,-2.2566,7994.4214,0.0000,7994.4214,102.8085,0.0000,33069.6786,33069.6786,17.9305,12.3758,15.1532,0.8321,56165.8050,17.7842,17.9084,17.8463,-4.2622,2.3689,17.9084,18.7006,18.3045,-1.2815,0.1123,17.7842,17.8961,17.8401,-4.0648,-2.5093,14.0101,13.8504,13.9303,5.5217,-2.3782,12.3758,12.1795,12.2777,0.3560,-0.1217,12.3758,12.3321,12.3540,1.5963,2.4999,6.3412,495.5077,-6604.1000,56165.8050
960.0000,13.1962,17.3422,12880.5000,51458.0000,-38577.5000,3.1019,2678.4793,8346.1672,11024.6465,151.3281,59804.1672,10202.0207,-49602.1465,17.5926,13.7969,53267.2000,0.0000,53267.2000,-2.9272,10413.8681,0.0000,10413.8681,134.1583,0.0000,42853.3319,42853.3319,17.5069,12.5320,15.0195,0.4906,33112.3770,17.3422,17.4830,17.4126,-5.2187,2.5575,17.5069,18.3508,17.9289,-4.5179,-0.3697,17.3422,17.5069,17.4245,-5.0000,-2.0954,13.7969,13.8345,13.8157,-1.3675,-2.5267,13.7969,12.2487,13.0228,9.0071,0.4005,12.4787,12.4377,12.4582,1.2728,2.1262,6.0203,470.4318,14689.7000,33112.3770
961.0000,13.1400,16.8017,15037.8000,46417.7000,-31379.9000,2.9759,3130.0125,7518.8696,10648.8821,145.3900,53936.5696,11907.7875,-42028.7821,17.1144,13.3246,53945.7000,0.0000,53945.7000,-2.9644,10615.1966,0.0000,10615.1966,136.6057,0.0000,43330.5034,43330.5034,17.0204,12.8265,14.9235,0.3593,24254.3441,16.8017,16.9750,16.8883,-6.3119,2.5137,17.0204,17.8918,17.4561,-5.6903,-0.4508,16.8017,17.0204,16.9111,-6.1817,-1.9502,13.3246,13.4657,13.3952,-5.0599,-2.4761,13.3246,13.0466,13.1856,1.9797,0.4883,12.8806,12.7343,12.8074,4.2298,1.9878,5.7855,452.0889,22565.8000,24254.3441
962.0000,12.8754,15.9698,17661.0000,41768.4000,-24107.4000,2.8926,3692.3027,6724.6244,10416.9271,141.5597,48493.0244,13968.6973,-34524.3271,16.4763,12.6948,63944.8000,0.0000,63944.8000,-3.5139,12694.9705,0.0000,12694.9705,163.2690,0.0000,51249.8295,51249.8295,12.8323,16.5332,14.6827,-0.5029,-33948.0135,15.9805,16.2069,16.0937,-9.5740,2.9173,16.5332,16.8102,16.6717,-9.4511,-2.3536,16.5332,17.2457,16.8895,-0.2457,0.0247,12.6948,12.8803,12.7876,-7.3178,-2.7212,12.6948,12.8323,12.7635,-5.0787,2.5497,12.8323,12.7964,12.8144,0.0985,0.1715,5.6203,439.1786,39837.4000,-33948.0135
963.0000,12.3256,14.7905,20626.6000,37307.1000,-16680.5000,2.8361,4352.4863,5931.7045,10284.1908,139.1790,43238.8045,16274.1137,-26964.6908,15.8995,12.1257,65653.3000,0.0000,65653.3000,-3.6078,13141.9095,0.0000,13141.9095,169.5045,0.0000,52511.3905,52511.3905,12.2979,16.8081,14.5530,-0.6638,-44805.5475,14.8761,15.1765,15.0263,-12.8666,2.9541,16.8081,16.7685,16.7883,1.4221,-2.4576,16.8081,16.9341,16.8711,-0.2064,0.1180,12.1257,12.2995,12.2126,-6.9234,-2.7493,12.1257,12.2979,12.2118,-6.6431,2.6624,12.2979,13.1517,12.7248,-1.0662,0.0868,5.5488,433.5893,48972.8000,-44805.5475
964.0000,11.9205,13.9017,22618.2000,33654.6000,-11036.4000,2.7671,4805.8261,5302.6479,10108.4740,136.4054,38957.2479,17812.3739,-21144.8740,15.5936,11.8242,73187.8000,0.0000,73187.8000,-4.0218,14715.3409,0.0000,14715.3409,190.8828,0.0000,58472.4591,58472.4591,11.9745,16.8817,14.4281,-0.9157,-61810.5213,14.2804,14.4532,14.3668,-7.9436,3.1717,16.8817,16.8579,16.8698,0.9979,-2.8611,16.8817,16.8705,16.8761,0.0749,0.4046,11.8242,11.9205,11.8724,-4.0914,-2.9333,11.8242,11.9158,11.8700,-4.1104,3.0995,11.9205,13.0690,12.4948,-2.7609,-0.1662,5.4467,425.6105,62151.4000,-61810.5213
965.0000,12.0876,15.3273,19678.0000,49856.8000,-30178.8000,3.3798,4169.1768,7884.8051,12053.9819,165.6982,57741.6051,15508.8232,-42232.7819,15.8684,12.0951,71628.8000,0.0000,71628.8000,-3.9362,14344.4806,0.0000,14344.4806,187.8307,0.0000,57284.3194,57284.3194,12.0370,16.7872,14.4121,-0.6852,-46251.7001,15.3273,15.1128,15.2201,10.3113,3.3108,16.8190,16.8329,16.8259,-0.5144,-2.5934,15.3273,17.9833,16.6553,-2.6502,-0.0690,12.0951,12.0422,12.0687,2.3842,-3.0947,12.0951,12.0370,12.0660,2.3809,2.8096,12.0370,12.5796,12.3083,-2.2359,0.2851,6.6824,522.1716,41450.0000,-46251.7001
966.0000,12.2702,15.8405,18956.2000,56163.7000,-37207.5000,3.6403,4003.7768,8918.7008,12922.4776,178.0774,65082.4008,14952.4232,-50129.9776,16.0982,12.3218,80565.0000,0.0000,80565.0000,-4.4272,16080.7858,0.0000,16080.7858,210.2389,0.0000,64484.2142,64484.2142,12.2631,16.4800,14.3715,-0.7230,-48801.8761,15.8494,15.7213,15.7853,6.8365,3.6743,16.4800,16.5649,16.5224,-3.6479,-2.9666,16.4800,16.8033,16.6416,-0.1501,0.0340,12.3218,12.2669,12.2944,2.7382,-3.4271,12.3218,12.2631,12.2925,2.7470,3.2138,12.2631,12.3222,12.2927,-0.1738,0.2133,7.1641,559.8157,43357.5000,-48801.8761
967.0000,12.5824,17.9716,10308.9000,108623.6000,-98314.7000,5.6697,2165.8787,17371.5203,19537.3990,274.6888,125995.1203,8143.0213,-117852.0990,17.3999,13.6060,48287.8000,0.0000,48287.8000,-2.6535,9464.9519,0.0000,9464.9519,125.5002,0.0000,38822.8481,38822.8481,17.5783,11.8518,14.7151,0.9869,66619.0833,17.9716,17.3999,17.6857,22.9482,2.7651,17.3999,16.0156,16.7077,2.2506,0.1116,17.9716,17.6384,17.8050,14.0539,-2.9046,13.5593,13.2294,13.3943,13.2889,-2.7744,11.8518,12.5339,12.1929,-1.1874,-0.1209,11.8518,11.9624,11.9071,-4.6382,2.8953,11.2103,875.9910,-50026.9000,66619.0833
968.0000,12.5151,18.4041,6418.8000,146708.3000,-140289.5000,7.2672,1350.1103,23426.3433,24776.4535,351.7187,170134.6433,5068.6897,-165065.9535,18.2216,14.4180,29505.9000,0.0000,29505.9000,-1.6214,5720.6894,0.0000,5720.6894,74.9658,0.0000,23785.2106,23785.2106,18.1164,11.9387,15.0275,1.9929,134523.6278,18.4041,18.2216,18.3128,7.5825,2.8597,18.2216,17.4602,17.8409,13.6897,1.2383,18.4041,18.3007,18.3524,6.6210,-4.4075,13.3499,13.3607,13.3553,-0.4568,-2.9629,11.9387,12.0588,11.9987,-2.3280,-1.3415,11.9387,11.9331,11.9359,0.3619,4.3043,14.3824,1123.8645,-110783.6000,134523.6278
969.0000,12.4674,18.5605,3864.4000,159132.1000,-155267.7000,7.7215,813.4823,25382.6880,26196.1702,373.2248,184514.7880,3050.9177,-181463.8702,12.3509,13.7561,6022.3000,7549.9000,-1527.6000,0.7321,1273.2273,1209.4226,2482.6498,35.0461,8759.3226,4749.0727,-4010.2498,18.1552,12.4617,15.3084,2.7502,185638.2005,18.5605,18.4783,18.5194,2.5073,2.0943,17.2551,17.4053,17.3302,-6.1485,2.8264,18.5605,18.5318,18.5462,2.3527,-5.6272,12.3509,12.6550,12.5029,-10.2717,-2.3298,12.4617,12.3509,12.4063,4.9327,-3.0619,12.4617,12.3863,12.4240,5.9051,5.3917,16.8132,1313.8060,-156795.3000,185638.2005
970.0000,12.4886,18.6820,2575.6000,170742.9000,-168167.3000,8.2031,541.9869,27247.7667,27789.7536,396.2139,197990.6667,2033.6131,-195957.0536,12.4783,16.8401,1395.1000,8968.2000,-7573.1000,0.5532,294.3391,1438.9895,1733.3286,26.9756,10407.1895,1100.7609,-9306.4286,18.4611,12.5007,15.4809,2.9822,201300.7669,18.6820,18.6323,18.6571,1.6765,2.3113,18.2862,18.0437,18.1649,10.0878,2.8645,18.6820,18.6640,18.6730,1.5452,-5.8919,12.4783,12.4851,12.4817,-0.2419,-2.5500,12.5007,12.4783,12.4895,1.0188,-3.1032,12.5007,12.4901,12.4954,0.8763,5.6531,17.4214,1361.3338,-175740.4000,201300.7669
971.0000,12.5766,18.8328,1722.4000,180429.3000,-178706.9000,8.6165,361.9083,28851.1491,29213.0574,416.1138,209280.4491,1360.4917,-207919.9574,12.5774,18.1641,140.2000,17579.3000,-17439.1000,0.9418,29.5320,2824.3322,2853.8641,45.6804,20403.6322,110.6680,-20292.9641,18.7073,12.6012,15.6543,3.3350,225109.9263,18.8328,18.7787,18.8057,1.8079,2.2890,18.5995,18.5003,18.5499,4.6604,3.2308,18.8328,18.8131,18.8229,1.8238,-6.3275,12.5774,12.5505,12.5640,1.0074,-2.5583,12.6012,12.5774,12.5893,1.2191,-3.5000,12.6012,12.5876,12.5944,1.2090,6.0583,19.0138,1485.7682,-196146.0000,225109.9263
972.0000,12.7038,19.0259,733.2000,189396.9000,-188663.7000,8.9889,153.7291,30372.9716,30526.7007,434.2046,219769.8716,579.4709,-219190.4007,12.7073,18.3721,0.0000,25776.4000,-25776.4000,1.3696,0.0000,4148.3892,4148.3892,66.4347,29924.7892,0.0000,-29924.7892,18.8958,12.7355,15.8156,3.6463,246122.3071,19.0259,18.9568,18.9914,2.2545,2.2390,18.7349,18.6966,18.7157,2.0155,3.6086,19.0259,19.0023,19.0141,2.3216,-6.7498,12.7073,12.6668,12.6870,1.4997,-2.5398,12.7355,12.7073,12.7214,1.6078,-3.9094,12.7355,12.7183,12.7269,1.6131,6.4491,20.6094,1610.4476,-214440.1000,246122.3071
973.0000,12.8389,19.2049,46.7000,199823.1000,-199776.4000,9.4459,9.7693,32144.2070,32153.9763,456.5664,231967.3070,36.9307,-231930.3763,12.8435,18.5098,0.0000,31346.9000,-31346.9000,1.6656,0.0000,5054.0507,5054.0507,80.8310,36400.9507,0.0000,-36400.9507,19.0630,12.8700,15.9665,3.9320,265412.8885,19.2049,19.1385,19.1717,2.1904,2.2658,18.8721,18.8421,18.8571,1.7206,3.9314,19.2049,19.1839,19.1944,2.1898,-7.1801,12.8435,12.8001,12.8218,1.6406,-2.5934,12.8700,12.8435,12.8567,1.6481,-4.2590,12.8700,12.8536,12.8618,1.6423,6.8525,22.1151,1728.1013,-231123.3000,265412.8885
974.0000,12.9923,19.3641,0.0000,212679.7000,-212679.7000,10.0510,0.0000,34333.2039,34333.2039,486.2304,247012.9039,0.0000,-247012.9039,12.9977,18.6656,0.0000,38104.2000,-38104.2000,2.0246,0.0000,6156.2998,6156.2998,98.3059,44260.4998,0.0000,-44260.4998,19.2151,13.0251,16.1201,4.2712,288307.3915,19.3641,19.3053,19.3347,1.9813,2.3139,19.0068,18.9805,18.9936,1.6616,4.3385,19.3641,19.3467,19.3554,1.9570,-7.7371,12.9977,12.9502,12.9739,1.8502,-2.6755,13.0251,12.9977,13.0114,1.8803,-4.7001,13.0251,13.0076,13.0164,1.8794,7.3756,24.0445,1878.8677,-250783.9000,288307.3915
975.0000,13.1343,19.5089,0.0000,228121.6000,-228121.6000,10.7808,0.0000,36946.9030,36946.9030,522.0462,265068.5030,0.0000,-265068.5030,13.1392,18.8087,0.0000,40217.0000,-40217.0000,2.1369,0.0000,6510.2016,6510.2016,103.8178,46727.2016,0.0000,-46727.2016,19.3642,13.1624,16.2633,4.5777,308996.6918,19.5089,19.4590,19.4840,1.8159,2.4953,19.1590,19.1317,19.1454,1.8450,4.6322,19.5089,19.4942,19.5016,1.7785,-8.2855,13.1392,13.0974,13.1183,1.7567,-2.8813,13.1624,13.1392,13.1508,1.6971,-5.0182,13.1624,13.1478,13.1551,1.6884,7.8995,25.7327,2010.7896,-268338.6000,308996.6918
976.0000,13.2657,19.6431,0.0000,241049.0000,-241049.0000,11.3918,0.0000,39159.7466,39159.7466,552.1334,280208.7466,0.0000,-280208.7466,13.2700,18.9409,0.0000,42868.5000,-42868.5000,2.2778,0.0000,6951.9276,6951.9276,110.7229,49820.4276,0.0000,-49820.4276,19.5011,13.2903,16.3957,4.8511,327451.8261,19.6431,19.5995,19.6213,1.6709,2.6291,19.2938,19.2705,19.2821,1.6649,4.9069,19.6431,19.6302,19.6366,1.6439,-8.7627,13.2700,13.2334,13.2517,1.6238,-3.0380,13.2903,13.2700,13.2802,1.5753,-5.3158,13.2903,13.2775,13.2839,1.5687,8.3538,27.2420,2128.7256,-283917.5000,327451.8261
977.0000,13.3268,19.7054,0.0000,240091.6000,-240091.6000,11.3465,0.0000,39059.6367,39059.6367,550.4066,279151.2367,0.0000,-279151.2367,13.3294,19.0009,0.0000,40738.5000,-40738.5000,2.1646,0.0000,6611.9479,6611.9479,105.2750,47350.4479,0.0000,-47350.4479,19.5786,13.3380,16.4583,4.8180,325214.7846,19.7054,19.6826,19.6940,0.8914,2.6587,19.3766,19.3616,19.3691,1.0634,4.8233,19.7054,19.6991,19.7023,0.8060,-8.6878,13.3294,13.3107,13.3200,0.8385,-3.0606,13.3380,13.3294,13.3337,0.6595,-5.2252,13.3380,13.3328,13.3354,0.6349,8.2859,26.9366,2104.8669,-280830.1000,325214.7846
978.0000,13.2499,19.6270,0.0000,232626.9000,-232626.9000,10.9937,0.0000,37777.6773,37777.6773,533.5045,270404.5773,0.0000,-270404.5773,13.2502,18.9209,0.0000,18721.3000,-18721.3000,0.9947,0.0000,3035.1766,3035.1766,48.3902,21756.4766,0.0000,-21756.4766,19.5714,13.2326,16.4020,4.3423,293105.6465,19.6270,19.6432,19.6351,-0.6970,3.0001,19.4633,19.4455,19.4544,1.0433,3.9948,19.6270,19.6344,19.6307,-0.8501,-7.9936,13.2502,13.2656,13.2579,-0.7357,-3.3330,13.2326,13.2502,13.2414,-1.0996,-4.3277,13.2326,13.2431,13.2378,-1.1628,7.6607,23.9032,1867.8272,-251348.2000,293105.6465
979.0000,12.8604,19.1807,569.3000,132052.5000,-131483.2000,6.2703,119.0507,21252.8947,21371.9454,304.1735,153305.3947,450.2493,-152855.1454,19.3406,18.9466,485.7000,281.5000,204.2000,-0.0416,92.8441,50.5226,143.3666,2.0561,332.0226,392.8559,60.8334,19.2968,12.6509,15.9738,2.3653,159660.1902,19.1807,19.3406,19.2607,-4.5044,1.9453,19.3406,19.3812,19.3609,-1.1141,1.9037,19.1807,19.2596,19.2201,-4.9402,-4.3250,12.9696,13.0646,13.0171,-2.8921,-2.1040,12.6509,12.8489,12.7499,-5.9175,-2.0623,12.6509,12.7573,12.7041,-6.4272,4.1663,12.4989,976.6827,-131279.0000,159660.1902
980.0000,12.6944,18.9705,1037.9000,130217.0000,-129179.1000,6.2079,217.6494,20878.0291,21095.6784,300.4556,151095.0291,820.2506,-150274.7784,19.0723,15.2591,1979.8000,0.0000,1979.8000,-0.1088,379.7085,0.0000,379.7085,4.8668,0.0000,1600.0915,1600.0915,19.0643,12.5895,15.8269,2.2565,152314.7348,18.9705,19.0723,19.0214,-2.8736,1.9520,19.0723,19.1784,19.1253,-2.8293,1.8432,18.9705,19.0149,18.9927,-2.7311,-4.2560,12.7797,12.8579,12.8188,-2.3792,-2.1056,12.5895,12.6446,12.6171,-1.5888,-1.9968,12.5895,12.6105,12.6000,-1.2421,4.1024,12.3508,965.1106,-127199.3000,152314.7348
981.0000,12.6029,18.6256,2434.1000,78201.7000,-75767.6000,3.8224,511.2223,12512.1686,13023.3910,185.0003,90713.8686,1922.8777,-88790.9910,18.8150,15.0048,6787.7000,0.0000,6787.7000,-0.3730,1306.0334,0.0000,1306.0334,16.7610,0.0000,5481.6666,5481.6666,18.8053,12.2821,15.5437,1.2857,86786.0609,18.6256,18.8150,18.7203,-3.6194,1.3196,18.8150,19.0042,18.9096,-2.5892,0.9466,18.6256,18.7301,18.6778,-3.7860,-2.5028,13.1498,12.9979,13.0739,3.0919,-1.3985,12.2821,12.4751,12.3786,-2.8641,-1.0255,12.2821,12.3751,12.3286,-3.2621,2.4239,7.5806,592.3559,-68979.9000,86786.0609
982.0000,12.5863,18.4993,3116.4000,74988.4000,-71872.0000,3.7060,654.7059,11993.5152,12648.2210,179.3642,86981.9152,2461.6941,-84520.2210,18.6036,14.7958,9562.5000,0.0000,9562.5000,-0.5255,1844.8883,0.0000,1844.8883,23.7155,0.0000,7717.6117,7717.6117,18.6186,12.1902,15.4044,1.1683,78859.2775,18.4993,18.6036,18.5515,-2.0238,1.3424,18.6036,18.8098,18.7067,-2.4349,0.8169,18.4993,18.5526,18.5259,-1.8190,-2.3636,13.2363,13.1622,13.1992,1.5267,-1.4105,12.1902,12.3104,12.2503,-1.5346,-0.8850,12.1902,12.2325,12.2114,-1.4006,2.2955,7.3387,573.4572,-62309.5000,78859.2775
983.0000,12.9241,18.4478,4984.0000,61340.2000,-56356.2000,3.1581,1041.1305,9886.7147,10927.8452,153.1015,71226.9147,3942.8695,-67284.0452,18.4817,14.6753,31178.0000,0.0000,31178.0000,-1.7133,6024.5658,0.0000,6024.5658,77.6001,0.0000,25153.4342,25153.4342,18.5012,12.1178,15.3095,1.1030,74450.1518,18.4478,18.4817,18.4647,-1.0330,2.1166,18.4817,18.7097,18.5957,-1.3258,0.4033,18.4478,18.4691,18.4584,-0.8011,-2.6206,14.1818,13.8632,14.0225,9.9492,-2.1502,12.1178,12.2466,12.1822,-0.8077,-0.4369,12.1178,12.1436,12.1307,-0.9592,2.5870,6.1686,482.0244,-25178.2000,74450.1518
984.0000,13.2150,18.4127,6428.2000,54905.2000,-48477.0000,2.9292,1336.3157,8909.1675,10245.4832,142.3647,63814.3675,5091.8843,-58722.4832,18.4318,14.6260,40539.3000,0.0000,40539.3000,-2.2277,7838.4981,0.0000,7838.4981,101.1087,0.0000,32700.8019,32700.8019,18.4272,11.9339,15.1805,0.8037,54246.8490,18.4127,18.4291,18.4209,-0.5157,2.2087,18.4272,18.7487,18.5879,-0.0801,-0.0190,18.4127,18.4272,18.4199,-0.4509,-2.1850,14.6260,14.4345,14.5302,6.1405,-2.2072,14.6260,9.9681,12.2970,1.3992,0.0206,11.9154,11.9841,11.9497,-2.1707,2.1866,5.6867,444.3679,-7937.7000,54246.8490
985.0000,13.2576,18.0836,8028.5000,49988.1000,-41959.6000,2.7800,1667.8105,8119.3198,9787.1303,135.3873,58107.4198,6360.6895,-51746.7303,18.2339,14.4304,43672.9000,0.0000,43672.9000,-2.3999,8466.0742,0.0000,8466.0742,109.0166,0.0000,35206.8258,35206.8258,18.2010,11.9505,15.0757,0.6322,42674.2690,18.0836,18.1904,18.1370,-3.4119,2.2061,18.2010,18.7283,18.4646,-1.4743,-0.1938,18.0836,18.2010,18.1423,-3.3369,-1.9639,14.4304,14.4621,14.4463,-0.9999,-2.1900,14.4304,11.5946,13.0125,8.6476,0.2099,11.9127,11.9254,11.9191,-0.3562,1.9800,5.3844,420.7475,1713.3000,42674.2690
986.0000,13.7580,18.0954,10197.9000,45416.9000,-35219.0000,2.6768,2101.0551,7463.6827,9564.7378,130.5459,52880.5827,8096.8449,-44783.7378,17.6814,13.8846,52300.5000,0.0000,52300.5000,-2.8740,10212.7190,0.0000,10212.7190,130.9933,0.0000,42087.7810,42087.7810,13.5819,16.0819,14.8319,-0.2334,-15757.4842,18.0954,18.1072,18.1013,-0.4172,2.4817,16.3034,17.1038,16.7036,-21.2388,-1.8293,18.0954,18.1587,18.1270,-0.1706,-0.1951,13.8846,14.0546,13.9696,-5.7390,-2.3293,13.8846,13.5819,13.7332,8.7115,1.9818,13.5819,11.7699,12.6759,9.1468,0.3475,5.1580,403.0538,17081.5000,-15757.4842
987.0000,13.3538,17.2312,11953.9000,41169.7000,-29215.8000,2.5675,2479.2996,6701.9658,9181.2654,125.3697,47871.6658,9474.6004,-38397.0654,17.0108,13.2223,52535.7000,0.0000,52535.7000,-2.8870,10352.4726,0.0000,10352.4726,132.8322,0.0000,42183.2274,42183.2274,13.3958,16.0611,14.7285,-0.2685,-18123.3269,17.2312,17.4831,17.3571,-8.9675,2.4555,16.2152,16.3923,16.3038,-4.8112,-1.8749,17.2312,18.6423,17.9367,-2.2834,-0.1119,13.2223,13.4511,13.3367,-7.6240,-2.2993,13.2223,13.3958,13.3091,-5.1053,2.0311,13.3958,12.5200,12.9579,3.4166,0.2682,4.9674,388.1575,23319.9000,-18123.3269
988.0000,12.9256,16.3520,13618.7000,37525.0000,-23906.3000,2.4818,2844.8008,6048.4279,8893.2287,121.3092,43573.4279,10773.8992,-32799.5287,16.5429,12.7605,60292.3000,0.0000,60292.3000,-3.3132,11958.6265,0.0000,11958.6265,154.2199,0.0000,48333.6735,48333.6735,12.9177,16.3221,14.6199,-0.4840,-32669.3201,16.5091,16.7372,16.6231,-8.8444,2.6751,16.3221,16.3163,16.3192,0.1998,-2.2947,16.3221,18.5261,17.4241,-6.1730,0.1933,12.7605,12.9256,12.8431,-5.9437,-2.4839,12.7605,12.9176,12.8391,-5.6588,2.4859,12.9256,12.9890,12.9573,0.0065,-0.0021,4.8103,375.8815,36386.0000,-32669.3201
989.0000,12.5736,15.6848,14717.0000,35108.2000,-20391.2000,2.4247,3092.4727,5613.5156,8705.9883,118.7054,40721.7156,11624.5273,-29097.1883,16.2423,12.4640,60076.2000,0.0000,60076.2000,-3.3013,11966.5501,0.0000,11966.5501,154.9250,0.0000,48109.6499,48109.6499,12.5807,16.5046,14.5427,-0.5666,-38247.7906,15.8562,16.0641,15.9601,-7.9878,2.6507,16.5046,16.4477,16.4761,1.9070,-2.3013,16.5046,17.6956,17.1001,-3.8967,0.2259,12.4640,12.5736,12.5188,-3.8999,-2.4589,12.4640,12.5711,12.5176,-3.8661,2.4931,12.5736,13.2821,12.9278,-0.3430,-0.0342,4.7262,369.3109,39685.0000,-38247.7906
990.0000,12.2909,14.9147,16544.0000,31971.7000,-15427.7000,2.3716,3493.0610,5079.4211,8572.4821,116.4339,37051.1211,13050.9390,-24000.1821,15.9824,12.2076,69071.3000,0.0000,69071.3000,-3.7956,13809.5715,0.0000,13809.5715,179.0621,0.0000,55261.7285,55261.7285,12.3526,16.5349,14.4437,-0.7939,-53586.7295,15.3102,15.4722,15.3912,-6.8523,2.9195,16.5349,16.5195,16.5272,0.6296,-2.7740,16.5349,17.0222,16.7786,-3.8665,0.5479,12.2076,12.2909,12.2493,-3.2394,-2.6883,12.2076,12.2829,12.2453,-3.2730,3.0051,12.2909,13.0134,12.6522,-3.3131,-0.3168,4.6264,361.5141,53643.6000,-53586.7295
991.0000,12.4410,15.2538,16821.3000,35212.4000,-18391.1000,2.5391,3542.5758,5613.2770,9155.8528,124.6641,40825.6770,13278.7242,-27546.9528,15.4056,11.6386,38850.2000,0.0000,38850.2000,-2.1349,7832.9079,0.0000,7832.9079,101.1779,0.0000,31017.2921,31017.2921,15.8219,13.4090,14.6155,0.2308,15577.4123,15.2538,15.3011,15.2775,-1.3591,1.9930,15.8219,16.8730,16.3475,-2.1558,-0.1419,15.2538,15.8219,15.5379,-14.9593,-1.8157,11.6386,11.8504,11.7445,-6.0782,-1.9812,11.6386,12.5238,12.0812,-1.9661,0.1537,13.3345,13.0814,13.2080,6.7207,1.8275,5.0285,392.9335,20459.1000,15577.4123
992.0000,12.6019,17.3976,9779.3000,59944.7000,-50165.4000,3.3416,2053.9336,9590.8576,11644.7911,162.4592,69535.5576,7725.3664,-61810.1911,16.5074,12.7251,25406.2000,0.0000,25406.2000,-1.3961,5041.6877,0.0000,5041.6877,66.8451,0.0000,20364.5123,20364.5123,16.6561,12.7300,14.6931,0.4365,29461.0652,17.3976,16.5074,16.9525,20.2271,1.5652,16.5074,16.2794,16.3934,0.5674,0.1690,17.3976,16.6920,17.0448,18.1984,-1.7765,12.6212,12.2556,12.4384,8.3868,-1.5793,12.7300,11.8286,12.2793,2.4034,-0.1831,12.7300,12.9123,12.8212,-4.6549,1.7624,6.6407,518.9117,-24759.2000,29461.0652
993.0000,12.5015,17.8891,7221.9000,76070.6000,-68848.7000,3.9707,1519.3821,12143.1762,13662.5584,192.6133,88213.7762,5702.5179,-82511.2584,17.4666,13.6722,9791.6000,0.0000,9791.6000,-0.5381,1917.5324,0.0000,1917.5324,25.2663,0.0000,7874.0676,7874.0676,17.4263,12.2636,14.8449,1.0126,68352.1793,17.8891,17.4666,17.6778,8.7665,1.4287,17.4666,16.7832,17.1249,8.8408,0.8906,17.8891,17.6516,17.7703,8.7687,-2.5420,12.7738,12.6282,12.7010,3.1827,-1.5029,12.2636,12.2728,12.2682,-0.1210,-0.9649,12.2636,12.4243,12.3439,-5.7461,2.4678,7.8939,616.8381,-59057.1000,68352.1793
994.0000,12.3293,18.1540,5101.1000,102631.7000,-97530.6000,5.1156,1076.3316,16319.4722,17395.8037,247.5550,118951.1722,4024.7684,-114926.4037,17.9673,14.2078,6296.3000,28.0000,6268.3000,-0.3475,1224.8199,4.8976,1229.7176,16.0524,32.8976,5071.4801,5038.5824,17.9284,12.1189,15.0237,1.5828,106841.5416,18.1540,17.9673,18.0606,4.6327,1.7077,17.9673,17.5727,17.7700,7.7981,1.3602,18.1540,18.0704,18.1122,4.1387,-3.4079,12.5705,12.6189,12.5947,-1.2698,-1.8210,12.1189,12.1844,12.1517,-1.3930,-1.4736,12.1189,12.1693,12.1441,-2.3986,3.2946,10.1657,794.3617,-91262.3000,106841.5416
