Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
995.0000,12.4279,18.3850,4285.6000,115698.7000,-111413.1000,5.6907,902.7515,18438.2500,19341.0015,274.9710,134136.9500,3382.8485,-130754.1015,18.2683,18.4219,4069.1000,2982.5000,1086.6000,-0.3821,788.4501,524.5708,1313.0209,18.1122,3507.0708,3280.6499,-226.4209,18.2518,12.0656,15.1587,1.8765,126664.8457,18.3850,18.2683,18.3266,3.2226,1.8980,18.2683,18.0536,18.1609,4.7304,1.5159,18.3850,18.3310,18.3580,2.9790,-3.7928,13.2934,13.0552,13.1743,7.0072,-2.0243,12.0656,12.1002,12.0829,-0.8167,-1.6422,12.0656,12.0815,12.0736,-0.8380,3.6665,11.3098,883.7601,-110326.5000,126664.8457
996.0000,12.3705,18.4162,3404.4000,119266.2000,-115861.8000,5.8135,717.8265,18982.1481,19699.9746,280.9260,138248.3481,2686.5735,-135561.7746,12.2439,15.9581,1863.6000,7443.1000,-5579.5000,0.4979,394.6889,1190.6830,1585.3719,24.3467,8633.7830,1468.9111,-7164.8719,18.2451,12.3163,15.2807,2.1381,144323.7306,18.4162,18.3790,18.3976,0.8699,1.5973,17.8037,17.9219,17.8628,-3.5845,2.0952,18.4162,18.4057,18.4109,0.6522,-4.2162,12.2439,12.5975,12.4207,-9.0813,-1.7719,12.3163,12.2439,12.2801,2.3929,-2.2698,12.3163,12.2710,12.2937,2.6689,4.0416,12.5621,981.6175,-121441.3000,144323.7306
997.0000,12.3411,18.4581,2635.3000,120622.9000,-117987.6000,5.8376,555.9369,19185.3465,19741.2834,281.9015,139808.2465,2079.3631,-137728.8834,12.3220,16.5501,790.2000,4533.5000,-3743.3000,0.2843,167.1417,725.9550,893.0967,13.8726,5259.4550,623.0583,-4636.3967,18.3233,12.3425,15.3329,2.0922,141221.3571,18.4581,18.4340,18.4461,0.5975,1.6868,18.1623,18.0578,18.1101,2.9967,1.9711,18.4581,18.4494,18.4538,0.5297,-4.1508,12.3220,12.3581,12.3401,-0.9602,-1.8511,12.3425,12.3220,12.3323,0.6420,-2.1354,12.3425,12.3332,12.3378,0.5462,3.9865,12.1781,951.6140,-121730.9000,141221.3571
998.0000,12.3393,18.5178,2002.3000,123683.9000,-121681.6000,5.9493,422.4133,19671.4233,20093.8367,287.1599,143355.3233,1579.8867,-141775.4367,12.3376,16.9470,440.7000,3610.1000,-3169.4000,0.2160,93.1925,578.2051,671.3975,10.5223,4188.3051,347.5075,-3840.7975,18.4236,12.3403,15.3819,2.1431,144658.0289,18.5178,18.4901,18.5039,0.7113,1.7475,18.3203,18.2467,18.2835,2.1057,1.9635,18.5178,18.5062,18.5120,0.7156,-4.2019,12.3376,12.3383,12.3379,-0.0127,-1.9111,12.3403,12.3376,12.3390,0.0935,-2.1271,12.3403,12.3398,12.3401,0.0397,4.0382,12.2606,958.0632,-124851.0000,144658.0289
999.0000,12.3434,18.5676,1510.9000,125613.3000,-124102.4000,6.0150,318.7238,19980.1051,20298.8289,290.2571,145593.4051,1192.1762,-144401.2289,18.5445,15.6399,1820.9000,200.1000,1620.8000,-0.1107,351.5711,35.3750,386.9461,5.5818,235.4750,1469.3289,1233.8539,18.5236,12.2859,15.4048,2.1045,142050.5576,18.5676,18.5445,18.5561,0.6420,1.8933,18.5445,18.4456,18.4951,2.5664,1.7826,18.5676,18.5574,18.5625,0.6220,-4.1216,12.4854,12.4354,12.4604,1.4900,-2.0419,12.2859,12.3046,12.2952,-0.5150,-1.9312,12.2859,12.2961,12.2910,-0.5796,3.9731,11.9618,934.7102,-122481.6000,142050.5576
1000.0000,12.2848,18.4212,1848.9000,92625.6000,-90776.7000,4.4736,390.4127,14713.6375,15104.0502,215.9761,107339.2375,1458.4873,-105880.7502,18.4812,14.6749,3312.2000,0.0000,3312.2000,-0.1820,640.0244,0.0000,640.0244,8.2521,0.0000,2672.1756,2672.1756,18.4649,12.1419,15.3034,1.5505,104661.4786,18.4212,18.4812,18.4512,-1.2528,1.4465,18.4812,18.4879,18.4846,-0.1142,1.2645,18.4212,18.4552,18.4382,-1.4871,-3.0271,12.5018,12.4841,12.4930,0.4065,-1.5519,12.1419,12.2131,12.1775,-1.4080,-1.3699,12.1419,12.1789,12.1604,-1.5631,2.9217,8.8828,694.1141,-87464.5000,104661.4786
1001.0000,12.3073,18.4052,2211.6000,93890.7000,-91679.1000,4.5522,466.8222,14922.1407,15388.9629,219.7444,108812.8407,1744.7778,-107068.0629,18.4245,14.6188,6952.2000,0.0000,6952.2000,-0.3820,1344.3718,0.0000,1344.3718,17.3396,0.0000,5607.8282,5607.8282,18.4251,12.1143,15.2697,1.5038,101506.3915,18.4052,18.4245,18.4149,-0.4259,1.5476,18.4245,18.4559,18.4402,-0.5226,1.1656,18.4052,18.4131,18.4092,-0.3375,-3.0046,12.7199,12.6282,12.6740,2.1975,-1.6448,12.1143,12.1454,12.1298,-0.5626,-1.2627,12.1143,12.1257,12.1200,-0.4752,2.9075,9.0247,705.1991,-84726.9000,101506.3915
1002.0000,12.4045,18.4312,2792.6000,91874.3000,-89081.7000,4.4872,588.4874,14633.7571,15222.2445,216.7121,106508.0571,2204.1126,-104303.9445,18.4245,14.6188,13186.6000,0.0000,13186.6000,-0.7246,2549.9415,0.0000,2549.9415,32.9205,0.0000,10636.6585,10636.6585,18.4276,12.0285,15.2280,1.3758,92864.0928,18.4312,18.4245,18.4278,0.1689,1.6594,18.4245,18.4339,18.4292,-0.1202,0.9347,18.4312,18.4254,18.4283,0.2434,-2.8278,13.1432,12.9618,13.0525,4.5798,-1.7373,12.0285,12.0873,12.0579,-0.8559,-1.0126,12.0285,12.0524,12.0404,-0.9474,2.7499,8.8739,693.4215,-75895.1000,92864.0928
1003.0000,12.9485,18.8071,3865.0000,81430.1000,-77565.1000,4.0494,807.0487,13132.1199,13939.1686,195.8412,94562.2199,3057.9513,-91504.2686,18.6768,14.8681,36019.7000,0.0000,36019.7000,-1.9794,6942.7824,0.0000,6942.7824,89.9238,0.0000,29076.9176,29076.9176,18.6725,11.5161,15.0943,0.8465,57136.4282,18.8071,18.6768,18.7419,3.8028,2.0073,18.6768,18.2120,18.4444,0.1959,0.0279,18.8071,18.6788,18.7429,3.8092,-2.0421,14.8329,14.2223,14.5276,17.8135,-2.0096,11.5161,12.5255,12.0208,-0.4347,-0.0302,11.5161,11.6936,11.6048,-5.2442,2.0398,7.9212,618.9765,-41545.4000,57136.4282
1004.0000,13.0305,18.7994,4457.1000,78955.9000,-74498.8000,3.9632,929.4097,12757.1869,13686.5966,192.2595,91713.0869,3527.6903,-88185.3966,18.7845,14.9746,45763.3000,0.0000,45763.3000,-2.5148,8808.8061,0.0000,8808.8061,113.7610,0.0000,36954.4939,36954.4939,18.7527,11.5848,15.1688,1.4049,94829.0209,18.7994,18.7845,18.7920,0.6162,2.7964,18.7845,18.3785,18.5815,1.6667,0.2816,18.7994,18.7862,18.7928,0.6145,-3.1484,14.6622,14.6275,14.6448,1.4275,-2.8199,11.5848,12.0873,11.8361,-2.2168,-0.3051,11.5848,11.5894,11.5871,-0.2012,3.1250,7.7144,602.8155,-28735.5000,94829.0209
1005.0000,14.0453,18.7256,7577.6000,42083.6000,-34506.0000,2.3830,1553.8903,6963.0510,8516.9413,116.0591,49046.6510,6023.7097,-43022.9413,18.1545,14.3518,46630.9000,0.0000,46630.9000,-2.5625,9048.8523,0.0000,9048.8523,115.7067,0.0000,37582.0477,37582.0477,13.3937,16.2414,14.8175,-0.2377,-16043.7516,18.7256,18.7465,18.7360,-0.6627,2.2116,16.5123,17.3524,16.9323,-19.8895,-1.6321,18.7256,18.8202,18.7729,-0.2278,-0.1714,14.3518,14.4495,14.4007,-2.9340,-2.0756,14.3518,13.3937,13.8728,24.5910,1.7681,13.3937,11.3160,12.3548,9.2769,0.3074,4.5661,356.8015,12124.9000,-16043.7516
1006.0000,13.7395,17.9628,9191.9000,38248.4000,-29056.5000,2.2857,1894.3660,6282.8908,8177.2568,111.5971,44531.2908,7297.5340,-37233.7568,17.3133,13.5208,53482.5000,0.0000,53482.5000,-2.9390,10495.4992,0.0000,10495.4992,134.1352,0.0000,42987.0008,42987.0008,13.6336,15.7648,14.6992,-0.2585,-17449.2627,18.0822,18.2752,18.1787,-6.7133,2.3989,15.7648,16.1650,15.9649,-11.6622,-2.0096,15.7648,20.4936,18.1292,-7.7557,0.1131,13.5208,13.7971,13.6590,-8.9383,-2.2314,13.5208,13.6336,13.5772,-3.5544,2.1771,13.6336,11.3709,12.5023,1.7915,0.0543,4.3783,342.1255,24426.0000,-17449.2627
1007.0000,13.1523,16.5968,11204.4000,31109.1000,-19904.7000,2.0530,2331.6404,5040.5718,7372.2122,100.3096,36149.6718,8872.7596,-27276.9122,16.6841,12.8999,50940.1000,0.0000,50940.1000,-2.7993,10083.6752,0.0000,10083.6752,129.6175,0.0000,40856.4248,40856.4248,13.1053,16.1141,14.6097,-0.3689,-24902.8590,16.7922,17.2251,17.0086,-14.1076,2.2467,16.1141,16.0616,16.0878,1.4957,-1.9522,16.1141,18.8633,17.4887,-7.7173,0.1936,12.8999,13.1523,13.0261,-7.6253,-2.0840,12.8999,13.1223,13.0111,-6.8194,2.1149,13.1523,11.9416,12.5469,0.5515,-0.0310,3.9617,309.5702,31035.4000,-24902.8590
1008.0000,12.6255,15.3780,13221.1000,26957.8000,-13736.7000,1.9617,2775.7061,4315.4316,7091.1377,96.0958,31273.2316,10445.3939,-20827.8377,16.2200,12.4420,57328.3000,0.0000,57328.3000,-3.1503,11422.8253,0.0000,11422.8253,147.4744,0.0000,45905.4747,45905.4747,12.5972,16.4120,14.5046,-0.6025,-40665.6205,15.7683,16.1318,15.9500,-12.7631,2.4211,16.4120,16.3128,16.3624,3.3258,-2.3044,16.4120,17.4348,16.9234,-6.8097,0.4594,12.4420,12.6255,12.5338,-5.9291,-2.2291,12.4420,12.6044,12.5232,-5.8758,2.4964,12.6255,12.5294,12.5775,0.3806,-0.2673,3.7987,296.8351,43591.6000,-40665.6205
1009.0000,12.0949,13.7145,17280.9000,22292.0000,-5011.1000,1.9524,3660.8473,3526.0341,7186.8814,96.2476,25818.0341,13620.0527,-12197.9814,15.6559,11.8855,54847.0000,0.0000,54847.0000,-3.0140,11017.6654,0.0000,11017.6654,142.2424,0.0000,43829.3346,43829.3346,12.1294,16.7359,14.4326,-0.6761,-45636.6857,14.2466,14.7606,14.5036,-17.4431,2.3396,16.7359,16.6162,16.6761,3.7975,-2.1814,16.7359,16.9297,16.8328,-1.0808,0.3871,11.8855,12.0949,11.9902,-6.5474,-2.1578,11.8855,12.0762,11.9809,-6.5324,2.3632,12.0949,12.7405,12.4177,-1.9162,-0.2054,3.8217,298.6336,49835.9000,-45636.6857
1010.0000,15.8885,16.8184,19494.2000,19228.8000,265.4000,-1.9228,3882.3622,3327.3423,7209.7044,95.4585,22556.1423,15611.8378,-6944.3044,15.6361,11.8661,60378.7000,0.0000,60378.7000,-3.3180,12132.3804,0.0000,12132.3804,158.1550,0.0000,48246.3196,48246.3196,13.2417,15.5303,14.3860,-0.6853,-46259.3798,15.8885,14.8415,15.3650,10.4073,0.6845,15.5303,15.8427,15.6865,-11.9303,-2.6334,15.5303,15.8885,15.7094,-13.5453,2.6073,11.8661,11.9829,11.9245,-0.7807,-0.4651,11.8661,11.8952,11.8807,-1.1975,2.8529,15.8767,14.8505,15.3636,35.5632,-2.3879,0.1000,7.8141,60644.1000,-46259.3798
1011.0000,15.4938,15.7751,21605.7000,16512.9000,5092.8000,-1.9043,4329.3324,2829.6326,7158.9650,91.8042,19342.5326,17276.3676,-2066.1650,15.4684,11.7007,56394.4000,0.0000,56394.4000,-3.0990,11359.6412,0.0000,11359.6412,147.7705,0.0000,45034.7588,45034.7588,13.3311,15.4084,14.3698,-0.5939,-40086.0017,15.4938,15.3887,15.4412,0.9323,0.6060,15.4084,15.4878,15.4481,-2.8649,-2.4930,15.4084,15.4938,15.4511,-3.1049,2.5103,11.7007,11.9290,11.8148,-1.3116,-0.3982,11.7007,11.7486,11.7247,-1.8706,2.7008,15.1098,15.1874,15.1486,-2.5825,-2.3025,0.1000,7.8141,61487.2000,-40086.0017
1012.0000,15.5254,15.2184,23288.2000,14004.3000,9283.9000,-1.8733,4664.1662,2401.6316,7065.7978,90.4332,16405.9316,18624.0338,2218.1022,15.5119,11.7436,60601.9000,0.0000,60601.9000,-3.3302,12199.3810,0.0000,12199.3810,159.2690,0.0000,48402.5190,48402.5190,13.0838,15.5542,14.3190,-0.7345,-49580.7324,15.5254,15.4627,15.4941,0.6493,0.7045,15.5542,15.5251,15.5396,1.1169,-2.6258,15.5542,15.5254,15.5398,1.0827,2.5777,11.7436,11.8090,11.7763,-0.4533,-0.4857,11.7436,11.7387,11.7411,0.2106,2.8446,14.5165,14.7058,14.6112,-6.4737,-2.3589,0.1000,7.8141,69885.8000,-49580.7324
1013.0000,15.5621,14.9948,23785.3000,12796.9000,10988.4000,-1.8421,4760.9988,2196.5577,6957.5566,88.8305,14993.4577,19024.3012,4030.8434,15.5509,11.7821,53877.5000,0.0000,53877.5000,-2.9607,10839.5352,0.0000,10839.5352,141.4871,0.0000,43037.9648,43037.9648,13.0306,15.5716,14.3011,-0.6973,-47069.2724,15.5621,15.5045,15.5333,0.4859,0.5719,15.5716,15.5620,15.5668,0.3398,-2.3888,15.5716,15.5621,15.5669,0.3384,2.4140,11.7821,11.7756,11.7788,0.0426,-0.3729,11.7821,11.7706,11.7763,0.4370,2.5878,14.4529,14.5028,14.4778,-1.5974,-2.2149,0.1000,7.8141,64865.9000,-47069.2724
1014.0000,15.6248,14.5509,25193.4000,10768.0000,14425.4000,-1.8194,5037.9292,1851.1637,6889.0929,87.5684,12619.1637,20155.4708,7536.3071,15.6103,11.8407,58220.2000,0.0000,58220.2000,-3.1993,11703.0613,0.0000,11703.0613,152.7855,0.0000,46517.1387,46517.1387,12.8765,15.6482,14.2624,-0.7949,-53653.7792,15.6248,15.5545,15.5897,0.6920,0.6707,15.6482,15.6251,15.6367,0.8553,-2.5286,15.6482,15.6248,15.6365,0.8527,2.4901,11.8407,11.7816,11.8111,0.4018,-0.4600,11.8407,11.8236,11.8321,0.6853,2.7394,13.9921,14.1418,14.0670,-4.9463,-2.2794,0.1000,7.8141,72645.6000,-53653.7792
1015.0000,15.4193,15.0430,33082.3000,19318.3000,13764.0000,-2.6339,6636.7327,3304.3021,9941.0347,126.9672,22622.6021,26445.5673,3822.9653,15.4472,11.6798,53791.3000,0.0000,53791.3000,-2.9560,10838.6614,0.0000,10838.6614,141.0141,0.0000,42952.6386,42952.6386,13.1781,15.3484,14.2633,-0.6932,-46793.2810,15.4193,15.6098,15.5145,-0.8949,0.3265,15.3484,15.4271,15.3878,-2.9923,-2.6295,15.3484,15.4193,15.3839,-3.0373,2.9604,11.6798,11.8879,11.7839,-0.3168,-0.1074,11.6798,11.7185,11.6992,-1.5926,2.8486,14.9194,14.6948,14.8071,8.9436,-2.7412,0.1000,7.8141,67555.3000,-46793.2810
1016.0000,11.5810,12.6371,25474.8000,26449.2000,-974.4000,2.5751,5444.4758,4136.1998,9580.6755,124.8767,30585.3998,20030.3242,-10555.0755,14.8619,11.1027,57518.8000,0.0000,57518.8000,-3.1608,11690.9996,0.0000,11690.9996,151.2231,0.0000,45827.8004,45827.8004,11.2851,17.2069,14.2460,-0.7329,-49473.8691,12.6566,13.4405,13.0485,-29.7480,2.6159,17.2069,16.6114,16.9092,18.3718,-2.1253,17.2069,13.8856,15.5463,1.9712,0.0407,11.1027,11.3010,11.2018,-7.0122,-2.4388,11.1027,11.2851,11.1939,-6.0864,2.3024,11.2851,16.5890,13.9371,-10.4876,0.1364,5.0677,395.9954,56544.4000,-49473.8691
1017.0000,12.0368,14.3227,19507.8000,32807.0000,-13299.2000,2.5652,4136.7044,5182.5075,9319.2119,126.6905,37989.5075,15371.0956,-22618.4119,14.3784,10.6263,46481.3000,0.0000,46481.3000,-2.5543,9517.0497,0.0000,9517.0497,123.4888,0.0000,36964.2503,36964.2503,14.8078,14.0090,14.4084,0.0590,3985.2342,14.3227,13.9122,14.1175,12.9120,2.1663,14.8078,16.9817,15.8948,-12.2299,-0.3879,14.3227,14.8078,14.5653,-11.8268,-1.6815,10.6263,10.8139,10.7201,-5.8022,-2.1340,10.6263,11.1905,10.9084,-3.4334,0.4202,13.3179,13.5595,13.4387,-6.0024,1.7138,5.1335,401.1422,33182.1000,3985.2342
1018.0000,12.2115,15.6098,14793.7000,40346.9000,-25553.2000,2.6763,3127.7278,6398.5702,9526.2980,131.0574,46745.4702,11665.9722,-35079.4980,15.2247,11.4602,43882.6000,0.0000,43882.6000,-2.4115,8871.2026,0.0000,8871.2026,117.6045,0.0000,35011.3974,35011.3974,15.2266,13.7147,14.4706,0.1385,9347.9189,15.6098,15.1284,15.3691,15.1158,2.1627,15.2266,16.0623,15.6444,-3.0092,-0.2488,15.6098,15.2266,15.4182,10.3048,-1.8518,11.4602,11.2194,11.3398,7.4904,-2.1420,11.4602,10.7901,11.1251,2.6275,0.2695,13.2938,13.3463,13.3200,-1.4202,1.8725,5.3564,418.5554,18329.4000,9347.9189
1019.0000,12.4699,15.9203,14735.2000,41153.5000,-26418.3000,2.7114,3101.7289,6564.6408,9666.3697,132.7030,47718.1408,11633.4711,-36084.6697,15.7307,11.9593,39708.2000,0.0000,39708.2000,-2.1821,7967.9087,0.0000,7967.9087,104.8117,0.0000,31740.2913,31740.2913,15.7456,13.3054,14.5255,0.2628,17741.5235,15.9203,15.7373,15.8288,5.5594,2.0907,15.7456,15.5791,15.6624,0.2281,-0.0914,15.9203,15.7456,15.8330,5.0171,-1.9764,11.9593,11.7530,11.8561,6.2424,-2.0830,11.9593,10.6113,11.2853,1.9440,0.0990,13.1710,13.2225,13.1967,-1.4763,1.9840,5.3926,421.3858,13289.9000,17741.5235
1020.0000,12.4896,15.9616,14707.2000,41498.2000,-26791.0000,2.7262,3094.8027,6622.5842,9717.3869,133.3685,48120.7842,11612.3973,-36508.3869,15.8873,12.1139,44197.8000,0.0000,44197.8000,-2.4288,8848.6864,0.0000,8848.6864,115.6179,0.0000,35349.1136,35349.1136,15.9152,13.1863,14.5508,0.2589,17478.0792,15.9616,15.9191,15.9404,1.3577,2.1924,15.9152,15.5923,15.7538,1.1146,-0.2364,15.9616,15.9152,15.9384,1.2838,-1.8969,12.1139,12.0309,12.0724,2.6215,-2.1727,12.1139,11.0878,11.6008,3.8197,0.2561,12.9059,13.0095,12.9577,-2.8732,1.9166,5.3956,421.6209,17406.8000,17478.0792
1021.0000,12.5694,16.0671,14636.0000,41796.2000,-27160.2000,2.7366,3075.6678,6682.2415,9757.9093,133.8576,48478.4415,11560.3322,-36918.1093,16.0023,12.2273,41081.8000,0.0000,41081.8000,-2.2575,8211.2188,0.0000,8211.2188,107.1694,0.0000,32870.5812,32870.5812,16.0222,13.1341,14.5781,0.3049,20578.3540,16.0671,16.0256,16.0463,1.2903,2.1313,16.0222,15.6098,15.8160,0.7623,-0.1262,16.0671,16.0222,16.0446,1.2933,-1.9736,12.2273,12.1764,12.2019,1.5738,-2.1208,12.2273,11.2839,11.7556,1.8790,0.1367,13.0066,12.9895,12.9980,0.4983,1.9841,5.4143,423.0773,13921.6000,20578.3540
1022.0000,12.5787,16.0986,14620.2000,42201.9000,-27581.7000,2.7549,3071.8651,6748.5306,9820.3957,134.7294,48950.4306,11548.3349,-37402.0957,16.0502,12.2746,44161.5000,0.0000,44161.5000,-2.4268,8820.7010,0.0000,8820.7010,114.9698,0.0000,35340.7990,35340.7990,16.0793,13.1025,14.5909,0.2901,19583.4213,16.0986,16.0819,16.0903,0.5417,2.2049,16.0793,15.7354,15.9074,1.1144,-0.2219,16.0986,16.0793,16.0890,0.5468,-1.9275,12.2746,12.2512,12.2629,0.7479,-2.1864,12.2746,11.6164,11.9455,2.3029,0.2404,12.9190,12.9467,12.9328,-0.7757,1.9460,5.4409,425.1624,16579.8000,19583.4213
1023.0000,12.6439,16.1163,15039.7000,42415.3000,-27375.6000,2.7869,3156.5368,6792.7194,9949.2562,136.3171,49208.0194,11883.1632,-37324.8562,16.0938,12.3175,40886.0000,0.0000,40886.0000,-2.2468,8161.3635,0.0000,8161.3635,106.3526,0.0000,32724.6365,32724.6365,16.1069,13.1146,14.6108,0.3306,22314.7969,16.1163,16.1077,16.1120,0.2737,2.1504,16.1069,15.7824,15.9447,0.4609,-0.0964,16.1163,16.1069,16.1116,0.2841,-2.0299,12.3175,12.2996,12.3086,0.5628,-2.1424,12.3175,11.7222,12.0199,0.9091,0.1044,13.0433,13.0057,13.0245,1.1177,2.0379,5.5089,430.4735,13510.4000,22314.7969
1024.0000,12.6198,16.0338,15494.9000,42501.2000,-27006.3000,2.8146,3253.3940,6802.7461,10056.1402,137.6966,49303.9461,12241.5060,-37062.4402,16.0438,12.2682,45793.5000,0.0000,45793.5000,-2.5165,9147.5192,0.0000,9147.5192,119.0267,0.0000,36645.9808,36645.9808,16.0610,13.1583,14.6096,0.2829,19093.7147,16.0338,16.0580,16.0459,-0.7867,2.2669,16.0610,15.9151,15.9881,0.5352,-0.2495,16.0338,16.0610,16.0474,-0.7632,-1.9550,12.2682,12.2807,12.2744,-0.4006,-2.2461,12.2682,11.9668,12.1175,1.1894,0.2703,12.9952,13.0053,13.0003,-0.2813,1.9758,5.5547,434.0538,18787.2000,19093.7147
1025.0000,12.5524,15.6927,17300.8000,41819.3000,-24518.5000,2.8763,3636.7035,6683.3521,10320.0556,140.8843,48502.6521,13664.0965,-34838.5556,15.8242,12.0516,50244.0000,0.0000,50244.0000,-2.7610,10068.3619,0.0000,10068.3619,130.7094,0.0000,40175.6381,40175.6381,15.8186,13.3757,14.5971,0.2168,14637.1985,15.6927,15.7973,15.7450,-3.6195,2.3895,15.8186,15.9972,15.9079,-0.9559,-0.3716,15.6927,15.8186,15.7557,-3.5093,-1.9250,12.0516,12.1183,12.0849,-2.2756,-2.3585,12.0516,12.1182,12.0849,-0.3821,0.4025,13.1169,13.0759,13.0964,1.1712,1.9560,5.6764,443.5584,25725.5000,14637.1985
1026.0000,15.3615,16.2322,32572.1000,31385.1000,1187.0000,-3.1776,6540.3038,5360.6517,11900.9555,157.2293,36745.7517,26031.7962,-10713.9555,15.4462,11.6788,65815.1000,0.0000,65815.1000,-3.6167,13261.5980,0.0000,13261.5980,171.8823,0.0000,52553.5020,52553.5020,13.5434,15.2583,14.4009,-0.6658,-44942.2485,15.3615,15.7458,15.5537,-2.2982,0.4133,15.2583,15.4075,15.3329,-6.9276,-3.2034,15.2583,15.3615,15.3099,-5.3681,3.5909,11.6788,12.2791,11.9789,-1.2682,-0.1464,11.6788,11.7656,11.7222,-4.3662,3.4703,16.0581,15.3994,15.7287,31.7782,-3.3240,0.1000,7.8141,67002.1000,-44942.2485
1027.0000,15.2931,15.4464,34084.5000,24753.0000,9331.5000,-2.9428,6851.3411,4220.7849,11072.1260,142.4176,28973.7849,27233.1589,-1740.6260,15.3304,11.5646,69837.9000,0.0000,69837.9000,-3.8378,14096.2120,0.0000,14096.2120,183.6147,0.0000,55741.6880,55741.6880,13.3525,15.2887,14.3206,-0.7502,-50636.1858,15.2931,15.5125,15.4028,-1.8097,0.5706,15.2887,15.2986,15.2936,-0.4634,-3.2672,15.2887,15.2931,15.2909,-0.2188,3.5134,11.5646,12.0467,11.8057,-2.0799,-0.2983,11.5646,11.5977,11.5811,-1.6908,3.5395,15.1335,15.2688,15.2012,-6.3556,-3.2411,0.1000,7.8141,79169.4000,-50636.1858
1028.0000,15.3594,15.0871,37631.3000,22957.5000,14673.8000,-3.0425,7556.4077,3920.9993,11477.4070,147.1709,26878.4993,30074.8923,3196.3930,15.3646,11.5984,80722.4000,0.0000,80722.4000,-4.4359,16284.9258,0.0000,16284.9258,212.6697,0.0000,64437.4742,64437.4742,13.0828,15.3763,14.2295,-0.9801,-66155.6268,15.3594,15.3896,15.3745,-0.3301,0.7700,15.3763,15.3594,15.3679,0.9070,-3.6659,15.3763,15.3594,15.3679,0.9404,3.8124,11.5984,11.7939,11.6961,-1.3106,-0.4645,11.5984,11.5951,11.5967,0.1992,3.9714,14.6509,14.7675,14.7092,-5.9260,-3.5070,0.1000,7.8141,95396.2000,-66155.6268
1029.0000,15.5836,13.4519,48380.4000,11540.9000,36839.5000,-3.0621,9680.8467,1982.0192,11662.8659,147.3088,13522.9192,38699.5533,25176.6341,15.5561,11.7872,78669.3000,0.0000,78669.3000,-4.3231,15826.1555,0.0000,15826.1555,207.1342,0.0000,62843.1445,62843.1445,12.6006,15.6370,14.1188,-1.2814,-86491.6165,15.5836,15.4303,15.5070,1.6097,0.7205,15.6370,15.5813,15.6091,2.9228,-3.6025,15.6370,15.5836,15.6103,2.9370,3.7826,11.7872,11.6963,11.7417,0.5612,-0.4203,11.7872,11.7504,11.7688,2.0875,3.9027,13.2400,13.5534,13.3967,-15.8280,-3.4824,0.1000,7.8141,115508.8000,-86491.6165
1030.0000,15.6070,13.5451,45908.9000,11457.6000,34451.3000,-2.9296,9182.9562,1968.8497,11151.8059,140.5256,13426.4497,36725.9438,23299.4941,15.5949,11.8254,88859.2000,0.0000,88859.2000,-4.8830,17865.9570,0.0000,17865.9570,233.1689,0.0000,70993.2430,70993.2430,12.4761,15.6063,14.0412,-1.3974,-94326.1038,15.6070,15.5471,15.5771,0.8565,0.9767,15.6063,15.6068,15.6066,-0.0200,-3.9064,15.6063,15.6070,15.6067,-0.0331,3.9063,11.8254,11.7599,11.7927,0.6256,-0.6511,11.8254,11.8152,11.8203,0.6326,4.2319,13.2204,13.2570,13.2387,-1.8953,-3.5807,0.1000,7.8141,123310.5000,-94326.1038
1031.0000,15.6119,13.0929,50146.4000,9057.0000,41089.4000,-3.0366,10029.8108,1556.5212,11586.3320,145.3949,10613.5212,40116.5892,29503.0680,15.6076,11.8380,86872.1000,0.0000,86872.1000,-4.7738,17463.1711,0.0000,17463.1711,227.7980,0.0000,69408.9289,69408.9289,12.3550,15.6132,13.9841,-1.4541,-98152.5163,15.6119,15.5897,15.6008,0.2971,0.9018,15.6132,15.6118,15.6125,0.0824,-3.8721,15.6132,15.6119,15.6125,0.0812,3.9383,11.8380,11.7998,11.8189,0.3277,-0.5791,11.8380,11.8348,11.8364,0.2048,4.1947,12.8858,12.9585,12.9221,-3.8098,-3.6157,0.1000,7.8141,127961.5000,-98152.5163
1032.0000,15.5864,12.8314,54404.5000,8033.0000,46371.5000,-3.2097,10885.7946,1379.6704,12265.4650,153.5543,9412.6704,43518.7054,34106.0350,15.5879,11.8186,99430.5000,0.0000,99430.5000,-5.4639,19993.4432,0.0000,19993.4432,260.6698,0.0000,79437.0568,79437.0568,12.2194,15.5809,13.9002,-1.6660,-112455.5279,15.5864,15.5940,15.5902,-0.1167,1.1139,15.5809,15.5864,15.5836,-0.3376,-4.3500,15.5809,15.5864,15.5837,-0.3376,4.3236,11.8186,11.8186,11.8186,0.0066,-0.7514,11.8186,11.8214,11.8200,-0.1872,4.7125,12.6393,12.6930,12.6661,-3.0787,-3.9611,0.1000,7.8141,145802.0000,-112455.5279
1033.0000,15.5656,12.7092,55843.3000,7482.0000,48361.3000,-3.2585,11177.3083,1284.3766,12461.6849,155.8999,8766.3766,44665.9917,35899.6151,15.5683,11.7993,95650.9000,0.0000,95650.9000,-5.2562,19238.9525,0.0000,19238.9525,250.8488,0.0000,76411.9475,76411.9475,12.1600,15.5618,13.8609,-1.6551,-111718.0466,15.5656,15.5797,15.5726,-0.2015,1.0190,15.5618,15.5656,15.5637,-0.2299,-4.2372,15.5618,15.5656,15.5637,-0.2303,4.2775,11.7993,11.8139,11.8066,-0.1343,-0.6659,11.7993,11.8026,11.8010,-0.2190,4.5903,12.5572,12.5780,12.5676,-1.1777,-3.9244,0.1000,7.8141,144012.2000,-111718.0466
1034.0000,15.5260,12.5470,59033.5000,6955.6000,52077.9000,-3.3996,11823.1356,1192.8500,13015.9856,162.6396,8148.4500,47210.3644,39061.9144,15.5308,11.7623,106989.0000,0.0000,106989.0000,-5.8793,21531.2810,0.0000,21531.2810,280.6810,0.0000,85457.7190,85457.7190,12.0693,15.5186,13.7940,-1.8289,-123447.6843,15.5260,15.5496,15.5378,-0.4093,1.2152,15.5186,15.5260,15.5223,-0.4888,-4.6641,15.5186,15.5260,15.5223,-0.4882,4.6148,11.7623,11.7917,11.7770,-0.3461,-0.8266,11.7623,11.7681,11.7652,-0.4207,5.0527,12.3992,12.4294,12.4143,-1.8398,-4.2261,0.1000,7.8141,159066.9000,-123447.6843
1035.0000,15.5044,12.4139,62219.8000,6441.3000,55778.5000,-3.5410,12465.4881,1104.0623,13569.5504,169.4562,7545.3623,49754.3119,42208.9496,15.5079,11.7397,103791.6000,0.0000,103791.6000,-5.7036,20894.8268,0.0000,20894.8268,272.4741,0.0000,82896.7732,82896.7732,12.0111,15.5010,13.7560,-1.8435,-124435.1768,15.5044,15.5225,15.5135,-0.2833,1.1041,15.5010,15.5044,15.5027,-0.2259,-4.5994,15.5010,15.5044,15.5027,-0.2264,4.6452,11.7397,11.7667,11.7532,-0.2762,-0.7209,11.7397,11.7436,11.7416,-0.2737,4.9827,12.3045,12.3239,12.3142,-1.1974,-4.2619,0.1000,7.8141,159570.1000,-124435.1768
1036.0000,15.4679,12.2836,65136.5000,5973.4000,59163.1000,-3.6706,13057.2850,1022.9428,14080.2278,175.6712,6996.3428,52079.2150,45082.8722,15.4725,11.7047,112543.1000,0.0000,112543.1000,-6.1845,22668.4375,0.0000,22668.4375,295.5688,0.0000,89874.6625,89874.6625,11.9361,15.4615,13.6988,-1.9853,-134007.4500,15.4679,15.4905,15.4792,-0.4029,1.2492,15.4615,15.4679,15.4647,-0.4478,-4.9353,15.4615,15.4679,15.4647,-0.4475,4.9199,11.7047,11.7367,11.7207,-0.3820,-0.8380,11.7047,11.7100,11.7073,-0.4032,5.3465,12.1819,12.2042,12.1931,-1.4514,-4.5086,0.1000,7.8141,171706.2000,-134007.4500
1037.0000,15.3976,12.8439,55600.2000,9750.0000,45850.2000,-3.3530,11157.9082,1666.8004,12824.7086,160.8627,11416.8004,44442.2918,33025.4914,15.4061,11.6392,106764.2000,0.0000,106764.2000,-5.8669,21525.4555,0.0000,21525.4555,280.5687,0.0000,85238.7445,85238.7445,12.0533,15.3842,13.7188,-1.7548,-118452.1004,15.3976,15.4388,15.4182,-0.7257,1.2248,15.3842,15.3974,15.3908,-0.8811,-4.6421,15.3842,15.3976,15.3909,-0.8802,4.5779,11.6392,11.6930,11.6661,-0.6477,-0.8380,11.6392,11.6496,11.6444,-0.7490,5.0290,12.6138,12.5378,12.5758,4.6297,-4.1910,0.1000,7.8141,152614.4000,-118452.1004
1038.0000,15.3192,13.4237,46580.6000,12866.2000,33714.4000,-3.0311,9359.3487,2195.2985,11554.6473,145.8329,15061.4985,37221.2513,22159.7527,15.3288,11.5630,114546.6000,0.0000,114546.6000,-6.2946,23120.8520,0.0000,23120.8520,301.3759,0.0000,91425.7480,91425.7480,12.1510,15.3047,13.7279,-1.6805,-113436.7044,15.3192,15.3623,15.3407,-0.9243,1.4884,15.3047,15.3184,15.3115,-0.9463,-4.8063,15.3047,15.3192,15.3120,-0.9425,4.5195,11.5630,11.6199,11.5915,-0.8909,-1.0878,11.5630,11.5750,11.5690,-0.8994,5.2068,12.9473,12.8791,12.9132,4.0823,-4.1189,0.1000,7.8141,148261.0000,-113436.7044
1039.0000,11.9989,14.3794,30844.6000,54032.9000,-23188.3000,4.1580,6544.9535,8528.3419,15073.2954,202.4377,62561.2419,24299.6465,-38261.5954,14.6715,10.9150,72113.1000,0.0000,72113.1000,-3.9628,14699.5010,0.0000,14699.5010,189.9932,0.0000,57413.5990,57413.5990,14.6210,13.6190,14.1200,0.1302,8789.1406,14.3794,14.5865,14.4830,-10.3412,3.4432,14.6210,15.2347,14.9278,-4.6204,-0.5195,14.3794,14.6210,14.5002,-9.7860,-2.7938,10.9150,11.0624,10.9887,-7.2638,-3.4000,10.9150,11.4705,11.1927,-4.5304,0.5628,13.1928,13.1212,13.1570,2.9521,2.8371,8.2306,643.1475,48924.8000,8789.1406
1040.0000,12.2533,17.2195,12821.1000,90285.4000,-77464.3000,4.9337,2708.7490,14331.7139,17040.4628,239.3891,104617.1139,10112.3510,-94504.7628,16.3116,12.5314,51290.6000,0.0000,51290.6000,-2.8185,10206.4869,0.0000,10206.4869,136.7329,0.0000,41084.1131,41084.1131,16.3962,12.2420,14.3191,0.5021,33891.6811,17.2195,16.4653,16.8424,28.4834,2.6021,16.3962,14.4642,15.4302,6.0735,-0.2164,17.2195,16.3962,16.8078,27.8589,-2.3316,12.5314,12.1037,12.3176,16.0471,-2.5841,12.5314,10.8189,11.6752,5.8324,0.2344,12.1000,12.4178,12.2589,-10.8277,2.3496,9.8166,767.0802,-26173.7000,33891.6811
1041.0000,12.4660,17.9681,8501.9000,102811.2000,-94309.3000,5.3010,1789.7491,16398.5963,18188.3454,256.6550,119209.7963,6712.1509,-112497.6454,17.5945,15.3888,18105.8000,3755.0000,14350.8000,-1.1945,3539.6405,652.4044,4192.0449,56.7129,4407.4044,14566.1595,10158.7551,17.3791,11.7913,14.5852,1.3112,88505.2388,17.9681,17.5945,17.7813,11.3413,2.0905,17.5945,16.2223,16.9084,17.8482,0.8960,17.9681,17.7020,17.8351,12.4065,-3.2105,13.7447,13.2847,13.5147,14.4571,-2.1652,11.7913,11.7215,11.7564,0.9901,-0.9707,11.7913,11.9007,11.8460,-4.9724,3.1359,10.5230,822.2803,-79958.5000,88505.2388
1042.0000,12.3249,18.0358,6821.7000,111842.0000,-105020.3000,5.6404,1439.4858,17782.2334,19221.7192,273.0486,129624.2334,5382.2142,-124242.0192,17.9490,15.7710,11302.3000,2396.9000,8905.4000,-0.7484,2199.1711,419.1157,2618.2868,34.9356,2816.0157,9103.1289,6287.1132,17.8491,11.7240,14.7866,1.7122,115570.1259,18.0358,17.9490,17.9924,2.5575,2.0234,17.9490,17.4370,17.6930,9.4784,1.2749,18.0358,17.9944,18.0151,2.1830,-3.6170,13.1559,13.2730,13.2145,-3.6127,-2.1296,11.7240,11.7388,11.7314,-0.2909,-1.3812,11.7240,11.7498,11.7369,-1.3065,3.5108,11.1982,875.0396,-96114.9000,115570.1259
1043.0000,12.2621,18.1603,5191.8000,122393.2000,-117201.4000,6.0543,1096.7210,19432.3022,20529.0232,292.6124,141825.5022,4095.0790,-137730.4232,18.1044,16.4559,8189.2000,2470.1000,5719.1000,-0.5813,1590.1789,433.1421,2023.3209,27.1317,2903.2421,6599.0211,3695.7791,18.0759,11.8098,14.9428,1.9596,132273.3068,18.1603,18.1044,18.1323,1.6989,2.0864,18.1044,17.9261,18.0153,3.8996,1.5052,18.1603,18.1327,18.1465,1.5956,-3.9679,13.0072,13.0727,13.0399,-2.0961,-2.2118,11.8098,11.7778,11.7938,0.7628,-1.6306,11.8098,11.7955,11.8026,0.8035,3.8424,12.0200,939.2585,-111482.3000,132273.3068
1044.0000,12.2987,18.2954,4362.0000,131995.5000,-127633.5000,6.4649,920.8606,20974.1192,21894.9798,312.1984,152969.6192,3441.1394,-149528.4798,12.1670,13.3499,6064.6000,6911.0000,-846.4000,0.7005,1286.0315,1104.4824,2390.5139,33.4821,8015.4824,4778.5685,-3236.9139,17.8992,12.3078,15.1035,2.2893,154527.9333,18.2954,18.2318,18.2636,1.5939,1.7198,16.8188,17.1696,16.9942,-12.3117,2.4203,18.2954,18.2713,18.2834,1.6619,-4.7451,12.1670,12.4775,12.3223,-8.6508,-1.9215,12.3078,12.1670,12.2374,5.3636,-2.6219,12.3078,12.2230,12.2654,5.5950,4.5434,14.2434,1113.0005,-128479.9000,154527.9333
1045.0000,12.4363,18.5040,3735.2000,140444.8000,-136709.6000,6.8316,786.6989,22386.1591,23172.8581,329.8544,162830.9591,2948.5011,-159882.4581,12.4273,14.6350,6737.1000,11960.8000,-5223.7000,1.0057,1422.5762,1917.8980,3340.4742,49.5863,13878.6980,5314.5238,-8564.1742,17.9634,12.4898,15.2266,2.4512,165458.1242,18.5040,18.4101,18.4570,2.3449,1.7152,17.0147,17.0092,17.0119,0.2241,2.7209,18.5040,18.4708,18.4874,2.4726,-5.1164,12.4273,12.3902,12.4087,1.0538,-1.9420,12.4898,12.4273,12.4586,2.6789,-2.9477,12.4898,12.4546,12.4722,2.5053,4.8896,15.6066,1219.5255,-141933.3000,165458.1242
1046.0000,12.4181,18.5614,2860.3000,146274.0000,-143413.7000,7.0616,602.6149,23305.7268,23908.3417,341.0934,169579.7268,2257.6851,-167322.0417,12.4214,16.3914,2444.1000,11492.1000,-9048.0000,0.7449,516.1353,1842.6007,2358.7360,36.3918,13334.7007,1927.9647,-11406.7360,18.2543,12.4088,15.3316,2.6075,176007.6339,18.5614,18.5236,18.5425,1.0414,1.8863,17.9200,17.6720,17.7960,9.4718,2.6312,18.5614,18.5504,18.5559,0.8364,-5.1753,12.4214,12.4171,12.4192,0.1367,-2.1055,12.4088,12.4214,12.4151,-0.5149,-2.8505,12.4088,12.4185,12.4137,-0.6965,4.9560,15.5358,1213.9866,-152461.7000,176007.6339
1047.0000,12.4371,18.6506,2053.4000,155918.2000,-153864.8000,7.4754,432.4762,24853.0026,25285.4787,360.9212,180771.2026,1620.9238,-179150.2787,12.4369,16.6153,2092.4000,11522.9000,-9430.5000,0.7272,441.7529,1847.9111,2289.6640,35.4942,13370.8111,1650.6471,-11720.1640,18.4266,12.4441,15.4354,2.8040,189271.0447,18.6506,18.6136,18.6321,1.0908,2.0204,18.0847,18.0087,18.0467,3.0353,2.7476,18.6506,18.6371,18.6439,1.0714,-5.4550,12.4369,12.4313,12.4341,0.1895,-2.2494,12.4441,12.4369,12.4405,0.3171,-2.9766,12.4441,12.4396,12.4419,0.3502,5.2260,16.3195,1275.2278,-163295.3000,189271.0447
1048.0000,12.4759,18.7242,1625.5000,161177.4000,-159551.9000,7.7017,342.1292,25713.9092,26056.0384,371.8276,186891.3092,1283.3708,-185607.9384,12.4764,16.4532,2025.9000,9570.1000,-7544.2000,0.6198,427.4390,1535.5290,1962.9680,30.2791,11105.6290,1598.4610,-9507.1680,18.5274,12.4881,15.5078,2.8717,193838.7911,18.7242,18.6941,18.7091,0.9399,2.1313,18.1892,18.1517,18.1704,1.5032,2.7512,18.7242,18.7130,18.7186,0.9123,-5.5703,12.4764,12.4636,12.4700,0.4428,-2.3606,12.4881,12.4764,12.4822,0.5132,-2.9804,12.4881,12.4814,12.4847,0.5273,5.3410,16.5549,1293.6227,-167096.1000,193838.7911
1049.0000,12.5548,18.7859,1913.2000,162386.1000,-160472.9000,7.7737,402.1468,25953.1440,26355.2908,375.4289,188339.2440,1511.0532,-186828.1908,12.5560,16.2453,2988.3000,11606.3000,-8618.0000,0.7809,629.6785,1864.1738,2493.8522,38.1955,13470.4738,2358.6215,-11111.8522,18.5495,12.5789,15.5642,2.9186,197003.3246,18.7859,18.7603,18.7731,0.7815,2.0916,18.0766,18.1002,18.0884,-0.9800,2.8725,18.7859,18.7767,18.7813,0.7655,-5.6822,12.5560,12.5299,12.5430,0.8902,-2.3309,12.5789,12.5560,12.5675,1.0382,-3.1118,12.5789,12.5655,12.5722,1.0650,5.4428,17.0239,1330.2707,-169090.9000,197003.3246
1050.0000,12.7272,18.9135,2658.1000,164559.7000,-161901.6000,7.9152,557.1009,26404.0200,26961.1209,382.5241,190963.7200,2100.9991,-188862.7209,12.7314,14.9408,7786.8000,13834.1000,-6047.3000,1.1630,1636.1467,2227.1370,3863.2838,57.2306,16061.2370,6150.6533,-9910.5838,18.4369,12.7769,15.6069,2.9360,198181.3987,18.9135,18.8648,18.8892,1.4104,1.9882,17.4166,17.5732,17.4949,-7.1528,3.1511,18.9135,18.8961,18.9048,1.5007,-5.9271,12.7314,12.6725,12.7019,1.9285,-2.2508,12.7769,12.7314,12.7542,2.2629,-3.4137,12.7769,12.7489,12.7629,2.3116,5.6645,18.0825,1412.9887,-167948.9000,198181.3987
1051.0000,12.7466,18.3719,6488.6000,92148.5000,-85659.9000,4.6924,1359.4775,14792.0086,16151.4861,227.5155,106940.5086,5129.1225,-101811.3861,18.5648,14.8044,17387.1000,113.0000,17274.1000,-0.9615,3356.1527,19.9844,3376.1372,48.3163,132.9844,14030.9473,13897.9628,18.3594,12.2060,15.2827,1.3118,88548.8781,18.3719,18.5648,18.4684,-5.0685,1.8136,18.5648,17.8629,18.2138,8.6854,0.8521,18.3719,18.5064,18.4392,-5.6097,-2.8788,13.6983,13.3380,13.5181,9.8593,-1.8846,12.2060,12.5463,12.3761,-4.5525,-0.9232,12.2060,12.3496,12.2778,-5.8450,2.8078,9.3788,732.8699,-68385.8000,88548.8781
1052.0000,12.7369,18.2224,7830.8000,92210.1000,-84379.3000,4.7651,1640.9581,14798.6390,16439.5971,231.1898,107008.7390,6189.8419,-100818.8971,18.3102,14.5058,21130.1000,0.0000,21130.1000,-1.1611,4092.0513,0.0000,4092.0513,52.6262,0.0000,17038.0487,17038.0487,18.2700,12.1051,15.1876,1.2695,85694.2732,18.2224,18.3102,18.2663,-2.4286,1.9128,18.3102,18.2413,18.2757,0.7570,0.7516,18.2224,18.2775,18.2500,-2.2733,-2.8523,13.5917,13.5660,13.5788,0.7420,-1.9754,12.1051,12.2881,12.1966,-2.1563,-0.8143,12.1051,12.1498,12.1275,-1.8039,2.7897,9.4153,735.7245,-63249.2000,85694.2732
1053.0000,12.8886,16.9954,13235.2000,51822.2000,-38587.0000,3.1376,2766.4090,8345.7953,11112.2043,153.0580,60167.9953,10468.7910,-49699.2043,17.4255,13.6316,28055.3000,0.0000,28055.3000,-1.5417,5497.2480,0.0000,5497.2480,70.1768,0.0000,22558.0520,22558.0520,17.4703,12.6434,15.0568,0.8728,58916.7797,16.9954,17.4255,17.2105,-12.7323,2.0411,17.4255,18.1979,17.8117,-5.5906,0.4994,16.9954,17.3340,17.1647,-13.0877,-2.6653,13.2740,13.3754,13.3247,-3.0574,-2.0827,12.6434,12.2548,12.4491,3.0563,-0.5410,12.6434,12.5021,12.5728,5.3831,2.6236,6.1667,481.8773,-10531.7000,58916.7797
1054.0000,12.9565,16.6014,15713.8000,48146.3000,-32432.5000,3.0928,3280.7505,7765.9197,11046.6702,151.1341,55912.2197,12433.0495,-43479.1702,16.8043,13.0185,30816.8000,0.0000,30816.8000,-1.6935,6090.0204,0.0000,6090.0204,78.2618,0.0000,24726.7796,24726.7796,16.9014,13.0062,14.9538,0.6556,44256.1383,16.6014,16.8043,16.7029,-6.1160,2.0788,16.8043,17.8497,17.3270,-5.8390,0.3853,16.6014,16.7587,16.6800,-5.8390,-2.5604,12.9061,13.0438,12.9749,-4.2114,-2.1109,13.0062,12.4499,12.7280,3.3754,-0.4174,13.0062,12.8837,12.9449,4.5004,2.5283,6.0964,476.3774,-1615.7000,44256.1383
1055.0000,12.5033,14.7596,21488.9000,35673.9000,-14185.0000,2.8037,4520.8077,5694.8778,10215.6855,137.6492,41368.7778,16968.0923,-24400.6855,16.0433,12.2675,61870.2000,0.0000,61870.2000,-3.3999,12359.0264,0.0000,12359.0264,158.8251,0.0000,49511.1736,49511.1736,12.4003,16.8621,14.6312,-0.5854,-39514.4674,14.7723,15.2678,15.0201,-20.2984,2.8242,16.8621,17.0057,16.9339,-4.7349,-2.2757,16.8621,16.5145,16.6883,0.1090,0.0204,12.2675,12.4603,12.3639,-7.3646,-2.6345,12.2675,12.4003,12.3339,-4.7467,2.4653,12.4003,13.1741,12.7872,-1.8939,0.1692,5.4744,427.7734,47685.2000,-39514.4674
1056.0000,11.8472,13.2262,25553.5000,30012.3000,-4458.8000,2.7476,5436.3339,4721.0728,10157.4067,135.6940,34733.3728,20117.1661,-14616.2067,15.4518,11.6842,77685.7000,0.0000,77685.7000,-4.2690,15652.1994,0.0000,15652.1994,202.1007,0.0000,62033.5006,62033.5006,11.9192,16.9040,14.4116,-1.0413,-70289.3455,13.8184,14.0867,13.9525,-12.8735,3.3083,16.9040,16.9110,16.9075,-0.3093,-3.0952,16.9040,16.7200,16.8120,1.5024,0.5607,11.6842,11.8472,11.7657,-7.2087,-3.0504,11.6842,11.8275,11.7559,-6.9659,3.3531,11.8472,12.9347,12.3910,-4.7719,-0.3028,5.3952,421.5875,73226.9000,-70289.3455
1057.0000,15.7217,16.4500,29203.6000,26656.8000,2546.8000,-2.7789,5831.0687,4593.6445,10424.7133,138.4045,31250.4445,23372.5313,-7877.9133,15.5176,11.7492,78897.8000,0.0000,78897.8000,-4.3356,15881.0825,0.0000,15881.0825,207.4138,0.0000,63016.7175,63016.7175,13.2422,15.4362,14.3392,-0.8919,-60204.9978,15.7217,14.5237,15.1227,14.1306,0.8125,15.4362,15.7468,15.5915,-15.8718,-3.5231,15.4362,15.7217,15.5790,-14.8711,3.5914,11.7492,11.7637,11.7564,-0.1030,-0.5189,11.7492,11.7505,11.7498,-0.0638,3.8167,15.7126,14.9687,15.3407,35.6058,-3.2978,0.1000,7.8141,81444.6000,-60204.9978
1058.0000,15.4234,15.5783,32602.7000,23692.4000,8910.3000,-2.8156,6540.1037,4052.8746,10592.9782,135.8570,27745.2746,26062.5963,-1682.6782,15.3888,11.6222,89864.1000,0.0000,89864.1000,-4.9382,18122.7295,0.0000,18122.7295,235.9672,0.0000,71741.3705,71741.3705,13.1317,15.3858,14.2587,-0.9987,-67411.1066,15.4234,15.2506,15.3370,2.5956,1.0330,15.3858,15.4253,15.4055,-2.2351,-3.9053,15.3858,15.4234,15.4046,-2.0952,3.8486,11.6222,11.7213,11.6718,-1.0125,-0.7075,11.6222,11.6450,11.6336,-1.3937,4.2307,14.8037,14.9170,14.8604,-5.7870,-3.5232,0.1000,7.8141,98774.4000,-67411.1066
1059.0000,15.4214,15.0562,35757.2000,20978.8000,14778.4000,-2.8515,7173.1166,3588.5073,10761.6239,137.7276,24567.3073,28584.0834,4016.7761,15.4114,11.6445,88425.6000,0.0000,88425.6000,-4.8592,17826.6928,0.0000,17826.6928,232.7223,0.0000,70598.9072,70598.9072,12.9501,15.4256,14.1878,-1.0907,-73620.3368,15.4214,15.3714,15.3964,0.7260,0.9915,15.4256,15.4216,15.4236,0.2273,-3.8677,15.4256,15.4214,15.4235,0.2377,3.8430,11.6445,11.6652,11.6548,-0.1952,-0.6692,11.6445,11.6425,11.6435,0.1286,4.1900,14.4116,14.5064,14.4590,-4.8347,-3.5207,0.1000,7.8141,103204.0000,-73620.3368
1060.0000,15.4526,14.6023,38829.9000,18413.4000,20416.5000,-2.8901,7785.7148,3152.1038,10937.8187,139.4073,21565.5038,31044.1852,9478.6813,15.4463,11.6790,98173.1000,0.0000,98173.1000,-5.3948,19781.6191,0.0000,19781.6191,258.2723,0.0000,78391.4809,78391.4809,12.7403,15.4593,14.0998,-1.2872,-86885.2950,15.4526,15.4233,15.4380,0.5108,1.1857,15.4593,15.4528,15.4561,0.4011,-4.2092,15.4593,15.4526,15.4560,0.4011,4.0758,11.6790,11.6627,11.6708,0.2025,-0.8349,11.6790,11.6730,11.6760,0.4015,4.5599,13.9434,14.0469,13.9952,-5.5881,-3.7250,0.1000,7.8141,118589.6000,-86885.2950
1061.0000,15.2109,15.8069,35030.5000,30304.1000,4726.4000,-3.2544,7050.6073,5156.9524,12207.5597,157.5733,35461.0524,27979.8927,-7481.1597,15.2368,11.4724,95468.0000,0.0000,95468.0000,-5.2462,19296.1240,0.0000,19296.1240,250.9996,0.0000,76171.8760,76171.8760,13.0644,15.1581,14.1112,-1.0170,-68646.9150,15.2109,15.3426,15.2767,-1.9363,1.0164,15.1581,15.2114,15.1848,-3.2652,-4.2298,15.1581,15.2109,15.1845,-3.2668,4.2708,11.4724,11.6250,11.5487,-1.4650,-0.6639,11.4724,11.5062,11.4893,-2.2439,4.5823,15.0983,14.8866,14.9924,12.0440,-3.9183,0.1000,7.8141,100194.4000,-68646.9150
1062.0000,11.5960,12.9303,32385.0000,37466.7000,-5081.7000,3.4553,6919.5399,5861.0715,12780.6115,167.8775,43327.7715,25465.4601,-17862.3115,14.7767,11.0187,104237.1000,0.0000,104237.1000,-5.7281,21213.9222,0.0000,21213.9222,275.0794,0.0000,83023.1778,83023.1778,11.1456,17.1538,14.1497,-0.7803,-52669.1022,12.9303,13.4602,13.1953,-25.1096,3.2663,17.0675,16.5233,16.7954,19.4458,-2.4618,12.9303,16.0295,14.4799,-8.4941,-0.1890,11.0187,11.1454,11.0821,-5.6219,-3.0611,11.0187,11.1456,11.0822,-4.9039,2.6670,11.1456,15.0950,13.1203,-22.5834,0.3942,6.7970,531.1310,99155.4000,-52669.1022
1063.0000,12.3685,16.7924,18094.2000,86020.0000,-67925.8000,5.0065,3815.3385,13690.1361,17505.4746,243.6039,99710.1361,14278.8615,-85431.2746,16.0607,12.2843,64463.9000,0.0000,64463.9000,-3.5424,12873.9125,0.0000,12873.9125,171.5261,0.0000,51589.9875,51589.9875,16.3677,12.6507,14.5092,0.8426,56876.8671,16.7924,16.0607,16.4266,39.0033,3.6732,16.0607,17.1782,16.6195,-2.1139,0.1307,16.7924,16.3401,16.5662,25.1864,-3.8365,12.2084,11.9799,12.0941,12.2224,-3.6840,12.6507,10.3102,11.4804,4.8149,-0.1416,12.6507,12.7427,12.6967,-5.1035,3.8257,9.9641,778.6087,-3461.9000,56876.8671
1064.0000,12.4605,17.9208,10942.3000,125620.6000,-114678.3000,6.5059,2303.6955,20034.2527,22337.9483,315.2026,145654.8527,8638.6045,-137016.2483,17.5358,13.7400,38367.5000,0.0000,38367.5000,-2.1084,7506.6728,0.0000,7506.6728,99.7831,0.0000,30860.8272,30860.8272,17.5198,11.9597,14.7397,1.3972,94307.6382,17.9208,17.5358,17.7283,15.7181,2.8127,17.5358,16.8553,17.1955,6.9610,0.7044,17.9208,17.6466,17.7837,14.7008,-3.6932,13.1770,12.9030,13.0400,11.4235,-2.8714,11.9597,11.6214,11.7905,3.7513,-0.7631,11.9597,12.1109,12.0353,-7.9725,3.6345,12.8947,1007.6066,-76310.8000,94307.6382
1065.0000,12.6034,18.3770,7676.6000,139007.0000,-131330.4000,6.9687,1612.2654,22241.1974,23853.4627,337.2483,161248.1974,6064.3346,-155183.8627,18.1936,17.7228,11768.5000,6534.2000,5234.3000,-0.9939,2282.5439,1147.6753,3430.2193,47.0430,7681.8753,9485.9561,1804.0807,18.1451,11.8565,15.0008,2.1469,144918.6903,18.3770,18.1936,18.2853,6.7309,2.5265,18.1936,17.7675,17.9805,9.4820,1.5326,18.3770,18.2754,18.3262,6.5564,-4.4422,14.0366,13.7666,13.9016,10.4063,-2.6542,11.8565,11.8300,11.8433,0.6454,-1.6603,11.8565,11.8879,11.8722,-1.9590,4.3145,13.8434,1081.7437,-126096.1000,144918.6903
1066.0000,12.4742,18.4210,5685.6000,149187.5000,-143501.9000,7.3462,1196.7193,23800.1247,24996.8440,355.4909,172987.6247,4488.8807,-168498.7440,12.2776,13.3167,6943.4000,7441.7000,-498.3000,0.7770,1469.7226,1190.9705,2660.6931,37.0729,8632.6705,5473.6774,-3158.9931,18.0048,12.4193,15.2120,2.5926,175001.3380,18.4210,18.3734,18.3972,1.3590,1.9615,16.9387,17.2133,17.0760,-10.9066,2.7385,18.4210,18.4073,18.4142,1.0700,-5.3847,12.2776,12.7958,12.5367,-16.4623,-2.1898,12.4193,12.2776,12.3484,6.1051,-2.9667,12.4193,12.3376,12.3784,6.1176,5.1565,16.1612,1262.8592,-144000.2000,175001.3380
1067.0000,12.4984,18.5565,4393.1000,159112.2000,-154719.1000,7.7480,924.2917,25397.3770,26321.6687,374.4853,184509.5770,3468.8083,-181040.7687,12.4795,16.1673,3527.3000,13689.3000,-10162.0000,0.9212,744.1769,2196.5479,2940.7248,45.0686,15885.8479,2783.1231,-13102.7248,18.2185,12.5188,15.3687,2.8234,190581.4308,18.5565,18.5022,18.5294,1.6039,2.0297,17.7733,17.6010,17.6872,7.3838,2.9509,18.5565,18.5372,18.5468,1.6100,-5.7183,12.4795,12.4971,12.4883,-0.5751,-2.2756,12.5188,12.4795,12.4992,1.8280,-3.1968,12.5188,12.4990,12.5089,1.5832,5.4724,17.2599,1348.7113,-164881.1000,190581.4308
1068.0000,12.5794,18.7186,3417.1000,169030.7000,-165613.6000,8.1660,717.9621,27030.2162,27748.1783,394.5943,196060.9162,2699.1379,-193361.7783,12.5811,17.7274,1456.0000,25821.2000,-24365.2000,1.4520,306.6757,4148.6974,4455.3731,70.5665,29969.8974,1149.3243,-28820.5731,18.4975,12.6020,15.5497,3.2400,218702.7716,18.7186,18.6521,18.6853,1.8910,1.9542,18.2579,18.1336,18.1958,6.1465,3.4061,18.7186,18.6970,18.7078,1.9511,-6.2118,12.5811,12.5520,12.5665,0.9525,-2.2380,12.6020,12.5811,12.5916,1.1234,-3.6900,12.6020,12.5898,12.5959,1.0584,5.9280,19.1425,1495.8196,-189978.8000,218702.7716
1069.0000,12.6928,18.9141,2316.7000,179470.3000,-177153.6000,8.6021,485.8295,28773.8410,29259.6705,415.7150,208244.1410,1830.8705,-206413.2705,12.6972,18.0564,1092.3000,33590.7000,-32498.4000,1.8448,229.6386,5405.2798,5634.9184,89.6015,38995.9798,862.6614,-38133.3184,18.7136,12.7211,15.7173,3.5772,241460.2021,18.9141,18.8331,18.8736,2.2804,1.9373,18.4542,18.4030,18.4286,2.8185,3.7821,18.9141,18.8898,18.9019,2.3514,-6.6649,12.6972,12.6564,12.6768,1.3388,-2.2524,12.7211,12.6972,12.7091,1.4274,-4.0973,12.7211,12.7057,12.7134,1.4265,6.3497,20.7936,1624.8449,-209652.0000,241460.2021
1070.0000,12.7815,19.0992,840.5000,190565.5000,-189725.0000,9.0497,175.9963,30614.7230,30790.7194,437.4698,221180.2230,664.5037,-220515.7194,12.7857,18.4426,33.6000,37401.6000,-37368.0000,1.9891,7.0538,6025.5935,6032.6472,96.5329,43427.1935,26.5462,-43400.6472,18.9318,12.8019,15.8669,3.8665,260989.0465,19.0992,19.0220,19.0606,2.2653,2.0195,18.7345,18.6770,18.7057,3.3531,4.0086,19.0992,19.0771,19.0881,2.2556,-7.0302,12.7857,12.7529,12.7693,1.1251,-2.3535,12.8019,12.7857,12.7938,1.0306,-4.3426,12.8019,12.7916,12.7968,1.0149,6.6962,21.9729,1716.9922,-227093.0000,260989.0465
1071.0000,12.8529,19.2143,133.4000,200914.3000,-200780.9000,9.5020,27.8998,32330.1090,32358.0088,459.5130,233244.4090,105.5002,-233138.9088,12.8558,18.5222,0.0000,32886.0000,-32886.0000,1.7474,0.0000,5303.0741,5303.0741,84.8248,38189.0741,0.0000,-38189.0741,19.0763,12.8690,15.9727,3.9900,269326.3777,19.2143,19.1663,19.1903,1.5733,2.2516,18.8848,18.8511,18.8680,1.9660,3.9990,19.2143,19.2006,19.2074,1.4479,-7.2503,12.8558,12.8317,12.8438,0.9074,-2.5849,12.8690,12.8558,12.8624,0.8363,-4.3322,12.8690,12.8608,12.8649,0.8309,6.9171,22.3950,1749.9783,-233666.9000,269326.3777
1072.0000,12.8889,19.2567,33.9000,205532.3000,-205498.4000,9.7150,7.0857,33100.5699,33107.6556,470.0205,238632.8699,26.8143,-238606.0556,12.8905,18.5573,0.0000,24708.9000,-24708.9000,1.3129,0.0000,3986.3206,3986.3206,63.7500,28695.2206,0.0000,-28695.2206,19.1564,12.8969,16.0266,3.9444,266248.6438,19.2567,19.2376,19.2471,0.6946,2.4843,19.0023,18.9758,18.9891,1.4699,3.7972,19.2567,19.2513,19.2540,0.5706,-7.2307,12.8905,12.8783,12.8844,0.4989,-2.8007,12.8969,12.8905,12.8937,0.3858,-4.1136,12.8969,12.8932,12.8950,0.3720,6.9143,21.9572,1715.7692,-230207.3000,266248.6438
1073.0000,12.8989,19.2604,150.3000,202378.3000,-202228.0000,9.5720,31.4101,32600.1293,32631.5394,463.2196,234978.4293,118.8899,-234859.5394,12.8996,18.5665,0.0000,19967.1000,-19967.1000,1.0609,0.0000,3221.7139,3221.7139,51.5228,23188.8139,0.0000,-23188.8139,19.1852,12.9011,16.0431,3.8181,257721.7891,19.2604,19.2566,19.2585,0.1452,2.5372,19.0531,19.0398,19.0464,0.7007,3.5981,19.2604,19.2596,19.2600,0.0808,-7.0348,12.8996,12.8956,12.8976,0.1678,-2.8370,12.9011,12.8996,12.9003,0.0887,-3.8980,12.9011,12.9003,12.9007,0.0768,6.7350,21.1727,1654.4622,-222195.1000,257721.7891
1074.0000,12.9286,19.2638,644.5000,206843.1000,-206198.6000,9.8087,134.6225,33342.0464,33476.6689,474.7506,240185.1464,509.8775,-239675.2689,12.9289,18.5001,153.7000,15413.0000,-15259.3000,0.8274,32.1927,2487.8857,2520.0785,40.1961,17900.8857,121.5073,-17779.3785,19.2011,12.9359,16.0685,3.8077,257019.9373,19.2638,19.2623,19.2630,0.0635,2.6998,19.0835,19.0756,19.0796,0.4084,3.5272,19.2638,19.2633,19.2636,0.0514,-7.1089,12.9289,12.9212,12.9250,0.3392,-2.9938,12.9359,12.9289,12.9324,0.3954,-3.8212,12.9359,12.9318,12.9339,0.4087,6.8150,21.1800,1655.0375,-221457.9000,257019.9373
1075.0000,12.6795,18.8122,2364.8000,112692.8000,-110328.0000,5.4488,496.0274,18062.1640,18558.1914,263.9565,130754.9640,1868.7726,-128886.1914,18.9846,15.6087,3683.7000,188.2000,3495.5000,-0.2124,707.2767,33.5481,740.8248,10.6232,221.7481,2976.4233,2754.6752,18.9393,12.4306,15.6850,1.9475,131455.2660,18.8122,18.9846,18.8984,-4.3922,1.7582,18.9846,19.0247,19.0047,-0.8959,1.5458,18.8122,18.9036,18.8579,-4.8872,-3.6905,12.9654,12.9507,12.9581,0.4069,-1.8871,12.4306,12.6301,12.5303,-4.8438,-1.6746,12.4306,12.5357,12.4832,-5.4310,3.5617,10.8586,848.5030,-106832.5000,131455.2660
1076.0000,12.5746,18.6605,2816.0000,111974.2000,-109158.2000,5.4383,591.7139,17904.1782,18495.8921,263.1190,129878.3782,2224.2861,-127654.0921,18.7495,14.9400,6181.0000,0.0000,6181.0000,-0.3397,1190.2846,0.0000,1190.2846,15.2854,0.0000,4990.7154,4990.7154,18.7473,12.3687,15.5580,1.8583,125436.8968,18.6605,18.7495,18.7050,-2.3259,1.8040,18.7495,18.8623,18.8059,-2.3906,1.4643,18.6605,18.7009,18.6807,-2.1301,-3.6343,12.8774,12.9059,12.8917,-0.7931,-1.9260,12.3687,12.4357,12.4022,-1.5377,-1.5863,12.3687,12.3929,12.3808,-1.2269,3.5123,10.7991,843.8606,-102977.2000,125436.8968
1077.0000,12.6195,18.1818,5324.4000,69430.1000,-64105.7000,3.5582,1117.9453,11112.9193,12230.8646,172.4525,80543.0193,4206.4547,-76336.5646,18.4287,14.6229,11855.1000,0.0000,11855.1000,-0.6515,2292.3388,0.0000,2292.3388,29.4338,0.0000,9562.7612,9562.7612,18.4283,12.2049,15.3166,1.0336,69771.0631,18.1818,18.4287,18.3053,-4.8152,1.3454,18.4287,18.7112,18.5700,-2.8388,0.6939,18.1818,18.3396,18.2607,-5.0602,-2.2128,13.4027,13.1690,13.2858,4.7651,-1.4032,12.2049,12.3453,12.2751,-1.5258,-0.7517,12.2049,12.2618,12.2334,-1.7712,2.1550,7.0405,550.1523,-52250.6000,69771.0631
