Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1078.0000,12.6814,18.0339,6543.8000,66064.3000,-59520.5000,3.4625,1372.5465,10589.1148,11961.6613,168.0017,76653.4148,5171.2535,-71482.1613,18.1601,14.3575,14413.3000,0.0000,14413.3000,-0.7920,2796.7336,0.0000,2796.7336,35.9804,0.0000,11616.5664,11616.5664,18.1942,12.1940,15.1941,0.9156,61803.1427,18.0339,18.1601,18.0970,-2.5055,1.3700,18.1601,18.5029,18.3315,-2.8695,0.5780,18.0339,18.1090,18.0714,-2.2762,-2.0925,13.4308,13.3650,13.3979,1.3602,-1.4182,12.1940,12.2585,12.2263,-0.5814,-0.6261,12.1940,12.2072,12.2006,-0.3871,2.0443,6.8472,535.0477,-45107.2000,61803.1427
1079.0000,13.0281,17.7488,9283.6000,53610.0000,-44326.4000,3.0165,1935.9244,8661.4870,10597.4114,146.7780,62271.4870,7347.6756,-54923.8114,17.8587,14.0597,39078.1000,0.0000,39078.1000,-2.1474,7612.7981,0.0000,7612.7981,97.9992,0.0000,31465.3019,31465.3019,17.8717,12.3089,15.0903,0.7556,51005.8149,17.7488,17.8587,17.8037,-3.5309,2.2182,17.8587,18.6665,18.2626,-0.8240,0.0707,17.7488,17.8473,17.7981,-3.2909,-2.3066,13.9946,13.8065,13.9005,6.0740,-2.2241,12.3089,12.1689,12.2389,0.1607,-0.0766,12.3089,12.2757,12.2923,1.1148,2.3007,5.8810,459.5522,-5248.3000,51005.8149
1080.0000,13.1468,17.3068,11774.5000,47434.8000,-35660.3000,2.8542,2450.5009,7684.8364,10135.3373,139.2350,55119.6364,9323.9991,-45795.6373,17.5678,13.7724,49049.9000,0.0000,49049.9000,-2.6954,9592.5795,0.0000,9592.5795,123.6420,0.0000,39457.3205,39457.3205,17.4810,12.4485,14.9648,0.4561,30783.4185,17.3068,17.4559,17.3813,-5.0895,2.3540,17.4810,18.3391,17.9101,-4.2457,-0.3414,17.3068,17.4810,17.3939,-4.8692,-1.9273,13.7724,13.8112,13.7918,-1.3045,-2.3256,13.7724,12.1489,12.9606,8.7175,0.3698,12.3919,12.3569,12.3744,0.9983,1.9558,5.5414,433.0130,13389.6000,30783.4185
1081.0000,13.0915,16.7758,13635.5000,42581.5000,-28946.0000,2.7217,2840.4309,6889.7317,9730.1626,132.9634,49471.2317,10795.0691,-38676.1626,17.1031,13.3135,48112.8000,0.0000,48112.8000,-2.6439,9468.8960,0.0000,9468.8960,121.8873,0.0000,38643.9040,38643.9040,17.0067,12.7482,14.8775,0.3501,23628.6003,16.7758,16.9630,16.8694,-6.1701,2.2730,17.0067,17.9614,17.4841,-5.1331,-0.3709,16.7758,17.0067,16.8912,-6.0582,-1.8095,13.3135,13.4630,13.3883,-4.8618,-2.2421,13.3135,12.9543,13.1339,2.0988,0.4018,12.7932,12.6388,12.7160,4.1305,1.8404,5.2960,413.8369,19166.8000,23628.6003
1082.0000,12.9086,16.0552,15747.6000,38122.7000,-22375.1000,2.6208,3290.4461,6142.3561,9432.8022,128.2493,44265.0561,12457.1539,-31807.9022,16.5206,12.7385,55912.1000,0.0000,55912.1000,-3.0725,11093.3055,0.0000,11093.3055,142.7873,0.0000,44818.7945,44818.7945,12.8642,16.4624,14.6633,-0.4087,-27588.8271,16.0552,16.2812,16.1682,-8.4539,2.5790,16.4853,16.8248,16.6551,-9.9966,-2.0298,16.0552,17.5741,16.8146,-0.9167,-0.0418,12.7385,12.9297,12.8341,-6.6793,-2.4099,12.7385,12.8642,12.8014,-4.0048,2.1989,12.8642,12.6672,12.7657,0.6079,0.2110,5.0980,398.3632,33537.0000,-27588.8271
1083.0000,12.4016,14.9778,18055.3000,34196.1000,-16140.8000,2.5553,3805.0012,5446.3999,9251.4011,125.3357,39642.4999,14250.2988,-25392.2011,15.9370,12.1628,55561.5000,0.0000,55561.5000,-3.0532,11115.7961,0.0000,11115.7961,143.3381,0.0000,44445.7039,44445.7039,12.3656,16.7481,14.5568,-0.5070,-34221.5888,14.9778,15.3118,15.1448,-12.3425,2.5477,16.7549,16.7209,16.7379,1.0077,-2.0321,14.9778,18.5853,16.7816,-0.3912,-0.0076,12.1628,12.3625,12.2626,-6.8888,-2.3784,12.1628,12.3656,12.2642,-6.4750,2.2015,12.3656,12.9266,12.6461,-1.4354,0.1769,5.0033,390.9682,39420.7000,-34221.5888
1084.0000,11.9619,14.0730,19686.4000,30851.8000,-11165.4000,2.4821,4179.9233,4865.5190,9045.4423,122.2335,35717.3190,15506.4767,-20210.8423,15.6129,11.8431,61576.9000,0.0000,61576.9000,-3.3838,12377.3421,0.0000,12377.3421,160.4937,0.0000,49199.5579,49199.5579,11.9789,16.9171,14.4480,-0.7318,-49399.7100,14.3029,14.5264,14.4146,-8.8039,2.7159,16.9171,16.8634,16.8902,1.8460,-2.3598,16.9171,16.7433,16.8302,0.5946,0.2338,11.8431,11.9619,11.9025,-4.3378,-2.5193,11.8431,11.9609,11.9020,-4.3628,2.5564,11.9619,13.2176,12.5898,-0.6724,-0.0372,4.8873,381.9031,50411.5000,-49399.7100
1085.0000,12.1847,15.6663,16449.7000,46692.1000,-30242.4000,3.0623,3479.4289,7400.4017,10879.8306,149.9037,54092.5017,12970.2711,-41122.2306,15.9767,12.2020,58833.9000,0.0000,58833.9000,-3.2331,11763.7557,0.0000,11763.7557,154.2263,0.0000,47070.1443,47070.1443,12.1070,16.7854,14.4462,-0.4778,-32250.9322,15.6663,15.3433,15.5048,13.1634,2.8075,16.8258,16.8475,16.8367,-0.6385,-2.0421,15.6663,17.1093,16.3878,-5.3314,-0.2548,12.2020,12.1203,12.1612,3.1286,-2.6373,12.2020,12.1070,12.1545,3.0543,2.2123,12.1070,12.5842,12.3456,-2.9387,0.4250,6.0565,473.2659,28591.5000,-32250.9322
1086.0000,12.4267,16.3285,15330.8000,53785.4000,-38454.6000,3.3393,3229.4602,8571.2517,11800.7119,163.0447,62356.6517,12101.3398,-50255.3119,16.3108,12.5316,65114.0000,0.0000,65114.0000,-3.5782,12957.4092,0.0000,12957.4092,169.5941,0.0000,52156.5908,52156.5908,12.4226,16.4277,14.4252,-0.4641,-31326.4727,16.3285,16.1332,16.2308,8.7697,3.0918,16.4250,16.5521,16.4886,-4.1936,-2.2754,16.3285,16.4025,16.3655,-0.2610,-0.2475,12.5316,12.4387,12.4851,3.9170,-2.9022,12.5316,12.4226,12.4771,3.9010,2.4651,12.4226,12.3473,12.3850,0.4826,0.4371,6.5722,513.5596,26659.4000,-31326.4727
1087.0000,12.5956,18.1760,8007.9000,107091.6000,-99083.7000,5.4776,1682.0676,17131.6727,18813.7403,265.2926,124223.2727,6325.8324,-117897.4403,17.6169,13.8203,37483.8000,0.0000,37483.8000,-2.0598,7325.7942,0.0000,7325.7942,97.0572,0.0000,30158.0058,30158.0058,17.5830,11.9127,14.7479,1.1074,74749.3430,18.1760,17.6169,17.8964,20.1075,2.4777,17.6169,16.4910,17.0540,6.8307,0.4178,18.1760,17.7351,17.9556,19.1960,-3.0000,13.5739,13.2646,13.4193,11.2809,-2.5125,11.9127,12.4529,12.1828,-3.5439,-0.4527,11.9127,12.0288,11.9707,-4.9914,2.9651,10.8372,846.8306,-61599.9000,74749.3430
1088.0000,12.4442,18.4304,4930.0000,143765.7000,-138835.7000,7.0507,1038.2062,22919.5837,23957.7899,341.1159,166685.2837,3891.7938,-162793.4899,18.2872,14.4830,24474.4000,0.0000,24474.4000,-1.3449,4741.1200,0.0000,4741.1200,61.9502,0.0000,19733.2800,19733.2800,18.1963,11.8934,15.0448,2.0549,138708.4685,18.4304,18.2872,18.3588,5.5874,2.6867,18.2872,17.7036,17.9954,11.3686,1.3418,18.4304,18.3477,18.3891,5.2390,-4.3640,13.2047,13.2602,13.2324,-2.2473,-2.7985,11.8934,12.0220,11.9577,-2.7090,-1.4536,11.8934,11.9071,11.9002,-0.8431,4.2522,13.9588,1090.7622,-114361.3000,138708.4685
1089.0000,12.3556,18.4966,3030.3000,154193.7000,-151163.4000,7.4447,639.1080,24532.8840,25171.9920,359.6173,178726.5840,2391.1920,-176335.3920,12.2401,15.1195,2963.6000,7335.0000,-4371.4000,0.5526,627.6954,1173.3330,1801.0284,26.8139,8508.3330,2335.9046,-6172.4284,18.2629,12.3367,15.2998,2.7081,182795.9797,18.4966,18.4506,18.4736,1.3930,2.0781,17.7509,17.8176,17.7842,-2.5406,2.6307,18.4966,18.4811,18.4889,1.2120,-5.3665,12.2401,12.5442,12.3922,-10.1328,-2.2974,12.3367,12.2401,12.2884,3.9983,-2.8500,12.3367,12.2714,12.3040,4.8805,5.1473,15.9097,1243.2086,-155534.8000,182795.9797
1090.0000,12.3801,18.6218,1703.8000,162028.3000,-160324.5000,7.7459,359.1921,25793.6710,26152.8631,373.7914,187821.9710,1344.6079,-186477.3631,12.3684,17.6071,336.8000,7384.2000,-7047.4000,0.4109,71.1855,1183.1455,1254.3310,19.9469,8567.3455,265.6145,-8301.7310,18.4889,12.3957,15.4423,2.8400,191697.3426,18.6218,18.5751,18.5984,1.5134,2.2253,18.4242,18.2498,18.3370,6.6777,2.6362,18.6218,18.6031,18.6125,1.4986,-5.5206,12.3684,12.3752,12.3718,-0.2383,-2.4450,12.3957,12.3684,12.3820,1.1375,-2.8559,12.3957,12.3823,12.3890,1.0329,5.3009,16.2189,1267.3649,-167371.9000,191697.3426
1091.0000,12.4357,18.7390,860.1000,169320.5000,-168460.4000,8.0467,181.1539,26988.4535,27169.6074,388.2443,196308.9535,678.9461,-195630.0074,12.4355,18.0975,0.0000,6783.8000,-6783.8000,0.3604,0.0000,1087.8877,1087.8877,17.4707,7871.6877,0.0000,-7871.6877,18.6640,12.4533,15.5586,2.9836,201392.4669,18.7390,18.6965,18.7178,1.4475,2.3373,18.6165,18.5417,18.5791,2.9292,2.6977,18.7390,18.7218,18.7304,1.4309,-5.7094,12.4355,12.4176,12.4265,0.6679,-2.5621,12.4533,12.4355,12.4444,0.7594,-2.9225,12.4533,12.4442,12.4487,0.7277,5.4846,16.7144,1306.0884,-175244.2000,201392.4669
1092.0000,12.5203,18.8711,179.6000,177227.1000,-177047.5000,8.3849,37.7732,28302.9274,28340.7006,404.6146,205530.0274,141.8268,-205388.2006,12.5211,18.1840,0.0000,9099.8000,-9099.8000,0.4835,0.0000,1460.9197,1460.9197,23.4410,10560.7197,0.0000,-10560.7197,18.7976,12.5448,15.6712,3.1686,213881.4272,18.8711,18.8256,18.8484,1.5834,2.3940,18.7178,18.6827,18.7003,1.4697,2.8775,18.8711,18.8528,18.8619,1.5945,-5.9909,12.5211,12.4953,12.5082,0.9925,-2.6338,12.5448,12.5211,12.5330,1.0765,-3.1173,12.5448,12.5318,12.5383,1.0885,5.7511,17.6332,1377.8815,-186147.3000,213881.4272
1093.0000,12.6188,18.9830,0.0000,184400.4000,-184400.4000,8.7146,0.0000,29514.4570,29514.4570,420.7245,213914.8570,0.0000,-213914.8570,12.6203,18.2843,0.0000,11813.2000,-11813.2000,0.6277,0.0000,1899.0067,1899.0067,30.4403,13712.2067,0.0000,-13712.2067,18.9071,12.6454,15.7763,3.3427,225630.1114,18.9830,18.9437,18.9633,1.3946,2.4400,18.8088,18.7828,18.7958,1.1599,3.0677,18.9830,18.9679,18.9754,1.3767,-6.2746,12.6203,12.5903,12.6053,1.1794,-2.6956,12.6454,12.6203,12.6329,1.2129,-3.3233,12.6454,12.6315,12.6385,1.2158,6.0190,18.5802,1451.8821,-196213.6000,225630.1114
1094.0000,12.7099,19.0760,0.0000,191873.5000,-191873.5000,9.0678,0.0000,30774.4735,30774.4735,438.0484,222647.9735,0.0000,-222647.9735,12.7118,18.3767,0.0000,12895.5000,-12895.5000,0.6852,0.0000,2075.4930,2075.4930,33.2415,14970.9930,0.0000,-14970.9930,19.0025,12.7332,15.8679,3.4938,235830.8270,19.0760,19.0441,19.0600,1.1739,2.5265,18.9017,18.8774,18.8895,1.1381,3.2117,19.0760,19.0639,19.0699,1.1477,-6.5412,12.7118,12.6841,12.6979,1.1250,-2.7942,12.7332,12.7118,12.7225,1.0890,-3.4794,12.7332,12.7214,12.7273,1.0798,6.2736,19.4029,1516.1733,-204769.0000,235830.8270
1095.0000,12.7772,19.1446,0.0000,199059.3000,-199059.3000,9.4074,0.0000,31976.1444,31976.1444,454.7172,231035.4444,0.0000,-231035.4444,12.7787,18.4443,0.0000,10959.9000,-10959.9000,0.5823,0.0000,1765.5323,1765.5323,28.2616,12725.4323,0.0000,-12725.4323,19.0836,12.7938,15.9387,3.5904,242349.5373,19.1446,19.1218,19.1332,0.8901,2.6706,19.0005,18.9753,18.9879,1.1940,3.2529,19.1446,19.1359,19.1403,0.8557,-6.7368,12.7787,12.7586,12.7686,0.8603,-2.9417,12.7938,12.7787,12.7862,0.7759,-3.5240,12.7938,12.7857,12.7897,0.7600,6.4657,19.8790,1553.3754,-210019.2000,242349.5373
1096.0000,12.8380,19.2066,0.0000,203623.3000,-203623.3000,9.6231,0.0000,32754.8055,32754.8055,465.3423,236378.1055,0.0000,-236378.1055,12.8390,18.5052,0.0000,11640.4000,-11640.4000,0.6185,0.0000,1876.6650,1876.6650,30.0240,13517.0650,0.0000,-13517.0650,19.1486,12.8527,16.0007,3.6844,248698.5700,19.2066,19.1871,19.1968,0.7748,2.7231,19.0609,19.0447,19.0528,0.7900,3.3416,19.2066,19.1990,19.2028,0.7615,-6.9000,12.8390,12.8218,12.8304,0.7523,-3.0015,12.8527,12.8390,12.8459,0.7269,-3.6200,12.8527,12.8453,12.8490,0.7224,6.6215,20.3845,1592.8752,-215263.7000,248698.5700
1097.0000,12.8832,19.2527,0.0000,201503.1000,-201503.1000,9.5229,0.0000,32447.4045,32447.4045,460.6755,233950.5045,0.0000,-233950.5045,12.8842,18.5509,0.0000,14455.3000,-14455.3000,0.7681,0.0000,2331.8973,2331.8973,37.2929,16787.1973,0.0000,-16787.1973,19.1904,12.8940,16.0422,3.7025,249917.0996,19.2527,19.2374,19.2451,0.5893,2.6347,19.0825,19.0759,19.0792,0.3262,3.4028,19.2527,19.2470,19.2499,0.5751,-6.8882,12.8842,12.8708,12.8775,0.5753,-2.9183,12.8940,12.8842,12.8891,0.5292,-3.6863,12.8940,12.8887,12.8914,0.5182,6.6046,20.4872,1600.8963,-215958.4000,249917.0996
1098.0000,12.9570,19.3280,0.0000,213203.9000,-213203.9000,10.0758,0.0000,34389.8339,34389.8339,487.5668,247593.7339,0.0000,-247593.7339,12.9579,18.6254,0.0000,15038.2000,-15038.2000,0.7990,0.0000,2428.3384,2428.3384,38.8034,17466.5384,0.0000,-17466.5384,19.2600,12.9744,16.1172,3.9058,263643.9020,19.3280,19.3065,19.3172,0.8779,2.7929,19.1550,19.1392,19.1471,0.8260,3.5920,19.3280,19.3195,19.3238,0.8991,-7.2829,12.9579,12.9388,12.9484,0.8620,-3.0923,12.9744,12.9579,12.9662,0.9364,-3.8913,12.9744,12.9651,12.9697,0.9527,6.9836,21.6527,1691.9690,-228242.1000,263643.9020
1099.0000,12.6311,18.9730,237.1000,119271.6000,-119034.5000,5.6490,49.7733,19095.5354,19145.3088,273.5042,138367.1354,187.3267,-138179.8088,12.6482,18.3124,0.0000,184.9000,-184.9000,0.0098,0.0000,29.7341,29.7341,0.4772,214.6341,0.0000,-214.6341,19.0646,12.4689,15.7667,2.1327,143958.0545,18.9730,19.1061,19.0395,-3.3446,1.7344,19.1016,19.1190,19.1103,-0.4369,1.7442,18.9730,19.0403,19.0066,-3.8202,-3.9146,12.6482,12.7569,12.7025,-2.9597,-1.8797,12.4689,12.6482,12.5585,-4.9122,-1.8895,12.4689,12.5684,12.5186,-5.4370,3.7693,11.2688,880.5588,-119219.4000,143958.0545
1100.0000,12.4881,18.8211,303.9000,120190.9000,-119887.0000,5.6959,63.9506,19180.2917,19244.2423,275.2155,139371.1917,239.9494,-139131.2423,12.4799,12.4799,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8956,12.4359,15.6657,2.1024,141912.5163,18.8211,18.9048,18.8629,-2.1241,1.7526,18.9048,18.9835,18.9442,-1.9982,1.7526,18.8211,18.8565,18.8388,-2.0191,-3.9433,12.4799,12.5598,12.5199,-2.1975,-1.8986,12.4359,12.4799,12.4579,-1.2074,-1.8986,12.4359,12.4522,12.4441,-0.8929,3.7973,11.3312,885.4321,-119887.0000,141912.5163
1101.0000,12.3580,18.5020,1462.4000,75470.7000,-74008.3000,3.6427,308.4164,12008.3544,12316.7708,176.0058,87479.0544,1153.9836,-86325.0708,18.6943,14.8711,1105.5000,0.0000,1105.5000,-0.0607,213.0371,0.0000,213.0371,3.0678,0.0000,892.4629,892.4629,18.6691,12.2225,15.4458,1.3195,89063.7141,18.5020,18.6943,18.5982,-3.1884,1.1442,18.6943,18.8328,18.7635,-2.1727,1.0835,18.5020,18.5981,18.5500,-3.4775,-2.4985,12.4699,12.4950,12.4824,-0.4453,-1.2345,12.2225,12.3456,12.2841,-2.0914,-1.1737,12.2225,12.2877,12.2551,-2.2734,2.4082,7.2487,566.4202,-72902.8000,89063.7141
1102.0000,12.3043,18.3747,1887.2000,72272.0000,-70384.8000,3.5137,398.3684,11485.4859,11883.8544,169.7044,83757.4859,1488.8316,-82268.6544,18.4947,14.6882,2366.1000,0.0000,2366.1000,-0.1300,457.1279,0.0000,457.1279,5.8800,0.0000,1908.9721,1908.9721,18.4935,12.1834,15.3385,1.2200,82351.6538,18.3747,18.4947,18.4347,-1.9656,1.1311,18.4947,18.6524,18.5736,-2.2860,1.0011,18.3747,18.4268,18.4008,-1.7950,-2.3825,12.5013,12.4915,12.4964,0.1756,-1.2146,12.1834,12.2391,12.2113,-0.8719,-1.0845,12.1834,12.2053,12.1944,-0.7264,2.2991,6.9789,545.3388,-68018.7000,82351.6538
1103.0000,12.5177,18.3070,3157.7000,59015.4000,-55857.7000,2.9533,664.1522,9424.1063,10088.2585,142.8049,68439.5063,2493.5478,-65945.9585,18.3716,14.5665,15040.5000,0.0000,15040.5000,-0.8265,2910.4243,0.0000,2910.4243,37.5041,0.0000,12130.0757,12130.0757,18.3873,11.9759,15.1816,0.7791,52592.1901,18.3070,18.3716,18.3393,-1.1449,1.2266,18.3716,18.5773,18.4744,-1.1898,0.4001,18.3070,18.3433,18.3252,-0.9053,-1.7267,13.7545,13.1301,13.4423,11.4215,-1.2599,11.9759,12.2062,12.0911,-1.4439,-0.4334,11.9759,12.0620,12.0190,-2.1102,1.6933,5.8187,454.6826,-40817.2000,52592.1901
1104.0000,12.7144,18.3183,3859.5000,53187.9000,-49328.4000,2.7144,809.0715,8531.6442,9340.7156,131.5011,61719.5442,3050.4285,-58669.1156,18.3290,14.5244,17139.8000,0.0000,17139.8000,-0.9419,3318.4797,0.0000,3318.4797,42.8283,0.0000,13821.3203,13821.3203,18.3482,11.8165,15.0823,0.6616,44654.7976,18.3183,18.3290,18.3236,-0.1826,1.1975,18.3290,18.5089,18.4189,-0.6630,0.2556,18.3183,18.3212,18.3197,-0.0595,-1.5169,13.9841,13.7083,13.8462,4.8807,-1.2188,11.8165,12.1459,11.9812,-1.3195,-0.2769,11.8165,11.9045,11.8605,-1.9062,1.4956,5.3420,417.4331,-32188.6000,44654.7976
1105.0000,12.6551,18.0672,4493.7000,48544.2000,-44050.5000,2.5279,942.9612,7776.2338,8719.1950,122.6669,56320.4338,3550.7388,-52769.6950,18.1758,14.3731,17944.5000,0.0000,17944.5000,-0.9861,3481.2077,0.0000,3481.2077,44.8715,0.0000,14463.2923,14463.2923,18.1933,11.9991,15.0962,0.9931,67032.7572,18.0672,18.1758,18.1215,-2.4323,1.5460,18.1758,18.3829,18.2794,-1.6780,0.5599,18.0672,18.1461,18.1067,-2.5646,-2.2459,13.4633,13.6218,13.5426,-3.6577,-1.5927,11.9991,11.9844,11.9917,0.1341,-0.6066,11.9991,11.9550,11.9771,1.4134,2.1992,4.9723,388.5414,-26106.0000,67032.7572
1106.0000,12.7323,17.8791,5395.2000,44240.1000,-38844.9000,2.3714,1130.6607,7099.2752,8229.9359,115.1748,51339.3752,4264.5393,-47074.8359,17.9814,14.1809,21737.5000,0.0000,21737.5000,-1.1945,4227.8154,0.0000,4227.8154,54.4982,0.0000,17509.6846,17509.6846,18.0095,12.0666,15.0381,0.8023,54154.3057,17.8791,17.9814,17.9302,-2.3021,1.5539,17.9814,18.3008,18.1411,-1.6620,0.3594,17.8791,17.9573,17.9182,-2.2679,-2.0032,13.6421,13.6006,13.6214,0.9578,-1.5839,12.0666,11.9891,12.0279,0.4422,-0.3893,12.0666,12.0354,12.0510,0.8990,1.9732,4.6510,363.4393,-17107.4000,54154.3057
1107.0000,12.8143,17.6349,6454.7000,40223.4000,-33768.7000,2.2367,1350.8357,6466.8287,7817.6644,108.8009,46690.2287,5103.8643,-41586.3644,17.7613,13.9635,23376.5000,0.0000,23376.5000,-1.2846,4559.8700,0.0000,4559.8700,58.8024,0.0000,18816.6300,18816.6300,17.7984,12.1610,14.9797,0.6669,45018.4511,17.6349,17.7613,17.6981,-2.7954,1.5264,17.7613,18.2414,18.0013,-1.6806,0.2418,17.6349,17.7398,17.6873,-2.7796,-1.8286,13.6305,13.6266,13.6285,0.0924,-1.5465,12.1610,11.9974,12.0792,0.6257,-0.2619,12.1610,12.1198,12.1404,1.0848,1.8085,4.3839,342.5632,-10392.2000,45018.4511
1108.0000,12.9605,17.4152,7609.8000,36709.9000,-29100.1000,2.1307,1588.6801,5921.7868,7510.4669,103.8106,42631.6868,6021.1199,-36610.5669,17.5456,13.7505,29879.4000,0.0000,29879.4000,-1.6419,5845.1934,0.0000,5845.1934,75.4441,0.0000,24034.2066,24034.2066,17.5285,12.2850,14.9067,0.4656,31431.2417,17.4152,17.5310,17.4731,-2.7084,1.6149,17.5285,18.4161,17.9723,-0.3440,-0.0270,17.4152,17.5285,17.4719,-2.5939,-1.5812,13.7505,13.7004,13.7254,1.1757,-1.6127,13.7505,10.6273,12.1889,1.3302,0.0293,12.2544,12.2069,12.2306,1.0954,1.5834,4.1591,325.0018,779.3000,31431.2417
1109.0000,12.8601,18.0304,6304.8000,52750.2000,-46445.4000,2.8209,1318.4519,8489.7018,9808.1536,137.1296,61239.9018,4986.3481,-56253.5536,17.8333,14.0346,30016.1000,0.0000,30016.1000,-1.6495,5849.4007,0.0000,5849.4007,76.0708,0.0000,24166.6993,24166.6993,17.8744,12.0447,14.9595,0.8601,58053.9942,18.0304,17.8333,17.9318,5.5420,1.9364,17.8333,17.9976,17.9154,-0.6800,0.2869,18.0304,17.8590,17.9447,5.7122,-2.2950,13.7452,13.7382,13.7417,0.2033,-1.9603,12.0447,12.2095,12.1271,-0.7394,-0.3108,12.0447,12.1022,12.0734,-1.8906,2.2711,5.5369,432.6586,-16429.3000,58053.9942
1110.0000,12.9252,18.2750,5925.0000,59383.1000,-53458.1000,3.1146,1237.6779,9571.5099,10809.1878,151.2587,68954.6099,4687.3221,-64267.2878,18.1670,14.3643,37408.9000,0.0000,37408.9000,-2.0557,7258.1114,0.0000,7258.1114,94.3391,0.0000,30150.7886,30150.7886,18.1546,11.8123,14.9835,0.9481,63998.5851,18.2750,18.1670,18.2210,3.4960,2.2282,18.1670,17.8111,17.9890,0.8946,0.1725,18.2750,18.1789,18.2270,3.4127,-2.4437,14.1879,14.0482,14.1181,4.5475,-2.2425,11.8123,12.2464,12.0294,-1.1731,-0.1868,11.8123,11.8886,11.8504,-2.6849,2.4294,6.0877,475.7000,-16049.2000,63998.5851
1111.0000,12.5473,18.6595,2581.8000,114035.5000,-111453.7000,5.5235,542.7528,18222.4554,18765.2081,267.5889,132257.9554,2039.0472,-130218.9081,18.5176,14.7107,21526.7000,0.0000,21526.7000,-1.1829,4157.7144,0.0000,4157.7144,53.9779,0.0000,17368.9856,17368.9856,18.4830,11.8029,15.1429,1.6568,111836.5225,18.6595,18.5176,18.5886,4.4418,2.1545,18.5176,18.2007,18.3591,4.4723,0.9716,18.6595,18.5644,18.6120,4.6528,-3.3690,13.4020,13.6265,13.5142,-7.2805,-2.2355,11.8029,11.9310,11.8670,-1.9539,-1.0525,11.8029,11.8135,11.8082,-0.5037,3.2880,10.9249,853.6853,-89927.0000,111836.5225
1112.0000,12.4191,18.7058,996.1000,152464.8000,-151468.7000,7.2572,209.8573,24292.6373,24502.4945,350.5384,176757.4373,786.2427,-175971.1945,18.6733,14.8646,16602.6000,0.0000,16602.6000,-0.9124,3200.2879,0.0000,3200.2879,41.3832,0.0000,13402.3121,13402.3121,18.6529,12.0522,15.3526,2.3931,161532.6675,18.7058,18.6733,18.6895,1.2245,2.5839,18.6733,18.5480,18.6106,3.0413,1.6715,18.7058,18.6904,18.6981,1.0455,-4.6733,12.9484,13.0983,13.0233,-5.9182,-2.7232,12.0522,11.9829,12.0176,1.8237,-1.8108,12.0522,12.0112,12.0317,2.7033,4.5340,14.3697,1122.8671,-134866.1000,161532.6675
1113.0000,12.4261,18.7635,334.8000,165016.0000,-164681.2000,7.8159,70.5270,26296.6000,26367.1270,377.1385,191312.6000,264.2730,-191048.3270,12.3314,17.0205,869.6000,7955.6000,-7086.0000,0.4705,183.9081,1274.0933,1458.0014,23.2446,9229.6933,685.6919,-8544.0014,18.6670,12.4357,15.5514,2.9504,199154.2069,18.7635,18.7401,18.7518,0.7576,2.2239,18.4398,18.4855,18.4627,-1.7798,2.6944,18.7635,18.7544,18.7589,0.7400,-5.5920,12.3314,12.5323,12.4318,-7.1321,-2.4485,12.4357,12.3314,12.3836,4.4230,-2.9190,12.4357,12.3776,12.4067,4.5314,5.3674,16.4845,1288.1256,-171767.2000,199154.2069
1114.0000,12.5204,18.8797,45.6000,176839.9000,-176794.3000,8.3597,9.5905,28241.1394,28250.7299,403.3541,205081.0394,36.0095,-205045.0299,12.5133,18.1664,8.1000,8094.1000,-8086.0000,0.4305,1.7080,1299.3282,1301.0362,20.8649,9393.4282,6.3920,-9387.0362,18.8009,12.5540,15.6774,3.1377,211794.8275,18.8797,18.8420,18.8608,1.3218,2.4066,18.7395,18.6686,18.7041,2.9192,2.8371,18.8797,18.8639,18.8718,1.3681,-5.9530,12.5133,12.4911,12.5022,0.8552,-2.6430,12.5540,12.5133,12.5336,1.8167,-3.0736,12.5540,12.5340,12.5440,1.6626,5.7166,17.4764,1365.6274,-184880.3000,211794.8275
1115.0000,12.6129,18.9770,0.0000,184709.2000,-184709.2000,8.7292,0.0000,29559.9397,29559.9397,421.4292,214269.1397,0.0000,-214269.1397,12.6141,18.2779,0.0000,7621.7000,-7621.7000,0.4050,0.0000,1225.1098,1225.1098,19.6391,8846.8098,0.0000,-8846.8098,18.9161,12.6383,15.7772,3.2766,221168.1634,18.9770,18.9441,18.9606,1.2094,2.5301,18.8522,18.8154,18.8338,1.5719,2.9351,18.9770,18.9637,18.9704,1.1952,-6.1990,12.6141,12.5849,12.5995,1.1797,-2.7747,12.6383,12.6141,12.6262,1.1231,-3.1797,12.6383,12.6260,12.6322,1.0703,5.9544,18.1653,1419.4652,-192330.9000,221168.1634
1116.0000,12.7037,19.0696,0.0000,190456.9000,-190456.9000,9.0008,0.0000,30542.9418,30542.9418,434.7981,220999.8418,0.0000,-220999.8418,12.7052,18.3700,0.0000,9984.3000,-9984.3000,0.5305,0.0000,1606.8034,1606.8034,25.7365,11591.1034,0.0000,-11591.1034,19.0074,12.7276,15.8675,3.4201,230859.4907,19.0696,19.0392,19.0544,1.1382,2.5654,18.9245,18.9030,18.9137,0.9703,3.0959,19.0696,19.0576,19.0636,1.1310,-6.4354,12.7052,12.6780,12.6916,1.1174,-2.8234,12.7276,12.7052,12.7164,1.0940,-3.3539,12.7276,12.7155,12.7215,1.0846,6.1774,18.9611,1481.6464,-200441.2000,230859.4907
1117.0000,12.8077,19.1757,0.0000,200246.0000,-200246.0000,9.4634,0.0000,32189.2334,32189.2334,457.4099,232435.2334,0.0000,-232435.2334,12.8094,18.4753,0.0000,13151.8000,-13151.8000,0.6988,0.0000,2119.4932,2119.4932,33.9129,15271.2932,0.0000,-15271.2932,19.1038,12.8335,15.9687,3.6410,245767.3127,19.1757,19.1427,19.1592,1.2706,2.6431,19.0031,18.9833,18.9932,0.9649,3.3419,19.1757,19.1628,19.1693,1.2810,-6.8204,12.8094,12.7800,12.7947,1.2498,-2.9215,12.8335,12.8094,12.8214,1.2739,-3.6204,12.8335,12.8201,12.8268,1.2765,6.5419,20.2224,1580.2089,-213397.8000,245767.3127
1118.0000,12.9581,19.3291,0.0000,214383.8000,-214383.8000,10.1316,0.0000,34581.0157,34581.0157,490.0287,248964.8157,0.0000,-248964.8157,12.9611,18.6286,0.0000,22807.7000,-22807.7000,1.2119,0.0000,3683.1008,3683.1008,58.8345,26490.8008,0.0000,-26490.8008,19.2268,12.9920,16.1094,4.0412,272783.8676,19.3291,19.2830,19.3061,1.7779,2.6513,19.0777,19.0613,19.0695,0.9262,3.8632,19.3291,19.3123,19.3207,1.8331,-7.4803,12.9611,12.9202,12.9407,1.7677,-2.9732,12.9920,12.9611,12.9765,1.8773,-4.1851,12.9920,12.9738,12.9829,1.8889,7.1583,22.5818,1764.5737,-237191.5000,272783.8676
1119.0000,13.1079,19.4820,0.0000,229069.8000,-229069.8000,10.8256,0.0000,37077.8219,37077.8219,524.1010,266147.6219,0.0000,-266147.6219,13.1118,18.7809,0.0000,29151.1000,-29151.1000,1.5489,0.0000,4717.1178,4717.1178,75.2413,33868.2178,0.0000,-33868.2178,19.3657,13.1385,16.2521,4.4032,297217.6413,19.4820,19.4355,19.4588,1.8484,2.7352,19.1989,19.1759,19.1874,1.4285,4.2841,19.4820,19.4662,19.4741,1.8571,-8.0904,13.1118,13.0712,13.0915,1.8260,-3.0922,13.1385,13.1118,13.1251,1.7991,-4.6411,13.1385,13.1226,13.1305,1.7874,7.7334,24.6465,1925.9115,-258220.9000,297217.6413
1120.0000,13.2358,19.6125,0.0000,240722.2000,-240722.2000,11.3763,0.0000,39079.5074,39079.5074,551.2912,279801.7074,0.0000,-279801.7074,13.2394,18.9099,0.0000,32691.6000,-32691.6000,1.7370,0.0000,5299.3072,5299.3072,84.4285,37990.9072,0.0000,-37990.9072,19.4948,13.2604,16.3776,4.6715,315326.2869,19.6125,19.5731,19.5928,1.6237,2.8323,19.3210,19.2987,19.3098,1.4833,4.5693,19.6125,19.5997,19.6061,1.5987,-8.5440,13.2394,13.2054,13.2224,1.5854,-3.2131,13.2604,13.2394,13.2499,1.5108,-4.9501,13.2604,13.2478,13.2541,1.4964,8.1632,26.1301,2041.8463,-273413.8000,315326.2869
1121.0000,13.3271,19.7057,0.0000,247090.8000,-247090.8000,11.6773,0.0000,40198.5601,40198.5601,566.3428,287289.3601,0.0000,-287289.3601,13.3297,19.0012,0.0000,33114.0000,-33114.0000,1.7595,0.0000,5374.5006,5374.5006,85.5618,38488.5006,0.0000,-38488.5006,19.5950,13.3440,16.4695,4.7994,323959.4393,19.7057,19.6775,19.6916,1.1974,2.9163,19.4230,19.4045,19.4138,1.2597,4.6758,19.7057,19.6967,19.7012,1.1529,-8.7610,13.3297,13.3057,13.3177,1.1557,-3.3059,13.3440,13.3297,13.3369,1.0557,-5.0654,13.3440,13.3355,13.3398,1.0400,8.3713,26.7850,2093.0144,-280204.8000,323959.4393
1122.0000,13.2769,19.6545,0.0000,235655.5000,-235655.5000,11.1369,0.0000,38293.5168,38293.5168,540.4512,273949.0168,0.0000,-273949.0168,13.2777,18.9486,0.0000,18149.6000,-18149.6000,0.9644,0.0000,2943.6079,2943.6079,46.9125,21093.2079,0.0000,-21093.2079,19.5987,13.2652,16.4319,4.3794,295610.1053,19.6545,19.6634,19.6589,-0.3885,3.0558,19.4919,19.4772,19.4846,0.8601,4.0202,19.6545,19.6591,19.6568,-0.5300,-8.0810,13.2777,13.2864,13.2820,-0.4251,-3.3908,13.2652,13.2777,13.2714,-0.7841,-4.3552,13.2652,13.2728,13.2690,-0.8485,7.7460,24.1279,1885.3883,-253805.1000,295610.1053
1123.0000,12.8776,19.2345,145.0000,132439.0000,-132294.0000,6.2665,30.3133,21323.4914,21353.8047,304.0122,153762.4914,114.6867,-153647.8047,19.3839,17.7571,666.3000,206.2000,460.1000,-0.0476,127.2991,37.0389,164.3380,2.3548,243.2389,539.0009,295.7620,19.3426,12.6659,16.0043,2.3726,160150.5275,19.2345,19.3839,19.3092,-4.2154,1.9464,19.3839,19.4200,19.4019,-0.9919,1.8989,19.2345,19.3086,19.2716,-4.6435,-4.3200,12.9800,13.0796,13.0298,-3.0389,-2.1047,12.6659,12.8695,12.7677,-6.0737,-2.0571,12.6659,12.7754,12.7207,-6.6117,4.1618,12.4920,976.1422,-131833.9000,160150.5275
1124.0000,12.7032,19.0323,424.6000,130533.1000,-130108.5000,6.1910,89.0262,20932.8952,21021.9214,299.6086,151465.9952,335.5738,-151130.4214,19.1300,15.3161,1669.2000,0.0000,1669.2000,-0.0917,319.9082,0.0000,319.9082,4.1003,0.0000,1349.2918,1349.2918,19.1218,12.6014,15.8616,2.2725,153391.5186,19.0323,19.1300,19.0811,-2.7467,1.9402,19.1300,19.2298,19.1799,-2.6742,1.8485,19.0323,19.0749,19.0536,-2.6250,-4.2508,12.7749,12.8593,12.8171,-2.5607,-2.0942,12.6014,12.6585,12.6300,-1.6565,-2.0025,12.6014,12.6234,12.6124,-1.3013,4.0967,12.3179,962.5371,-128439.3000,153391.5186
1125.0000,12.6046,18.7223,1754.6000,78854.3000,-77099.7000,3.8179,368.4998,12617.0661,12985.5659,184.7193,91471.3661,1386.1002,-90085.2659,18.8946,15.0834,6655.7000,0.0000,6655.7000,-0.3657,1279.3509,0.0000,1279.3509,16.4191,0.0000,5376.3491,5376.3491,18.8858,12.2765,15.5812,1.3037,88002.0277,18.7223,18.8946,18.8084,-3.2858,1.3154,18.8946,19.0682,18.9814,-2.3899,0.9496,18.7223,18.8166,18.7694,-3.4238,-2.5025,13.1627,13.0039,13.0833,3.2175,-1.3945,12.2765,12.4799,12.3782,-3.0331,-1.0288,12.2765,12.3748,12.3257,-3.4548,2.4233,7.5706,591.5740,-70444.0000,88002.0277
1126.0000,12.6087,18.5869,2656.2000,75150.1000,-72493.9000,3.6897,557.8147,12025.4922,12583.3070,178.5266,87175.5922,2098.3853,-85077.2070,18.6907,14.8819,10500.0000,0.0000,10500.0000,-0.5770,2023.5112,0.0000,2023.5112,26.0056,0.0000,8476.4888,8476.4888,18.7049,12.1709,15.4379,1.1622,78445.9575,18.5869,18.6907,18.6388,-2.0413,1.3572,18.6907,18.8927,18.7917,-2.2837,0.7802,18.5869,18.6421,18.6145,-1.8644,-2.3325,13.3519,13.2303,13.2911,2.5132,-1.4222,12.1709,12.3075,12.2392,-1.6725,-0.8452,12.1709,12.2188,12.1948,-1.5738,2.2675,7.3006,570.4821,-61993.9000,78445.9575
1127.0000,13.0201,18.5591,4884.6000,61195.3000,-56310.7000,3.1461,1018.7306,9885.1702,10903.9008,152.5239,71080.4702,3865.8694,-67214.6008,18.5846,14.7770,34550.3000,0.0000,34550.3000,-1.8986,6667.3981,0.0000,6667.3981,85.8668,0.0000,27882.9019,27882.9019,18.6004,12.0646,15.3325,1.0534,71103.0432,18.5591,18.5846,18.5718,-0.8034,2.1823,18.5846,18.8307,18.7076,-1.0099,0.2837,18.5591,18.5746,18.5669,-0.5697,-2.5369,14.4270,14.0667,14.2469,11.5389,-2.2059,12.0646,12.2652,12.1649,-0.8914,-0.3073,12.0646,12.1015,12.0830,-1.3439,2.5133,6.1287,478.9068,-21760.4000,71103.0432
1128.0000,13.2756,18.5094,6172.7000,54550.7000,-48378.0000,2.8991,1281.9109,8864.1006,10146.0116,140.9337,63414.8006,4890.7891,-58524.0116,18.5416,14.7345,42640.1000,0.0000,42640.1000,-2.3432,8233.0688,0.0000,8233.0688,106.1629,0.0000,34407.0312,34407.0312,18.5283,11.8746,15.2014,0.7625,51467.7246,18.5094,18.5289,18.5192,-0.6304,2.2393,18.5283,18.8150,18.6716,-0.4291,-0.1039,18.5094,18.5283,18.5188,-0.5744,-2.1094,14.7345,14.5812,14.6579,4.9651,-2.2306,14.7345,10.6898,12.7121,6.6096,0.1126,11.8116,11.9006,11.8561,-2.7330,2.1181,5.6154,438.7962,-5737.9000,51467.7246
1129.0000,13.3151,18.0842,8290.6000,49442.6000,-41152.0000,2.7679,1720.6167,8041.4493,9762.0660,134.8360,57484.0493,6569.9833,-50914.0660,18.2750,14.4711,44454.0000,0.0000,44454.0000,-2.4429,8612.8811,0.0000,8612.8811,110.7597,0.0000,35841.1189,35841.1189,18.2379,11.9601,15.0990,0.6130,41380.4672,18.0842,18.2216,18.1529,-4.4146,2.2170,18.2379,18.7999,18.5189,-1.8380,-0.2258,18.0842,18.2379,18.1611,-4.3120,-1.9348,14.4711,14.5304,14.5007,-1.8909,-2.1982,14.4711,12.2560,13.3635,7.8660,0.2446,11.9971,11.9476,11.9724,1.4080,1.9536,5.3538,418.3512,3302.0000,41380.4672
1130.0000,13.7650,18.0280,10504.7000,44734.5000,-34229.8000,2.6606,2164.0148,7352.7581,9516.7730,129.7845,52087.2581,8340.6852,-43746.5730,17.6183,13.8221,53789.5000,0.0000,53789.5000,-2.9559,10512.3645,0.0000,10512.3645,134.6283,0.0000,43277.1355,43277.1355,13.6686,16.0454,14.8570,-0.2408,-16256.1343,18.0280,18.0633,18.0456,-1.2897,2.5239,16.2016,17.0302,16.6159,-22.9605,-1.9099,18.0280,18.2281,18.1281,-0.3937,-0.1366,13.8221,14.0250,13.9236,-6.9601,-2.3648,13.8221,13.6686,13.7454,4.6127,2.0690,13.6686,11.6860,12.6773,8.5121,0.2958,5.1187,399.9846,19559.7000,-16256.1343
1131.0000,13.2885,17.0320,12564.1000,40387.0000,-27822.9000,2.5622,2608.6839,6564.5600,9173.2439,125.1359,46951.5600,9955.4161,-36996.1439,16.9138,13.1265,53709.5000,0.0000,53709.5000,-2.9515,10597.9700,0.0000,10597.9700,135.9476,0.0000,43111.5300,43111.5300,13.3313,16.1639,14.7476,-0.3019,-20376.0884,17.0320,17.3219,17.1769,-10.4783,2.4911,16.2645,16.3887,16.3266,-3.4856,-1.9361,17.0320,18.9039,17.9679,-1.9276,-0.0711,13.1265,13.3679,13.2472,-8.1572,-2.3298,13.1265,13.3313,13.2289,-6.2275,2.0974,13.3313,12.4921,12.9117,2.8333,0.2324,4.9566,387.3178,25886.6000,-20376.0884
1132.0000,12.8225,16.0037,14907.3000,36671.8000,-21764.5000,2.5085,3119.3638,5896.9297,9016.2934,122.6996,42568.7297,11787.9362,-30780.7934,16.4367,12.6558,61772.2000,0.0000,61772.2000,-3.3945,12270.5015,0.0000,12270.5015,158.2718,0.0000,49501.6985,49501.6985,12.8177,16.4474,14.6325,-0.5358,-36164.9888,16.2008,16.4588,16.3298,-10.2181,2.7302,16.4474,16.4112,16.4293,1.2435,-2.3616,16.4474,18.4307,17.4390,-6.3776,0.2217,12.6558,12.8225,12.7391,-6.1267,-2.5334,12.6558,12.8160,12.7359,-5.9449,2.5584,12.8225,12.9905,12.9065,-0.0576,-0.0249,4.8671,380.3215,40007.7000,-36164.9888
1133.0000,12.8827,17.0858,12732.9000,52696.0000,-39963.1000,3.1527,2661.6821,8485.3675,11147.0495,153.7486,61181.3675,10071.2179,-51110.1495,16.7140,12.9294,60986.6000,0.0000,60986.6000,-3.3514,12067.3664,0.0000,12067.3664,157.5651,0.0000,48919.2336,48919.2336,12.8701,16.3429,14.6065,-0.3719,-25105.6677,17.0858,16.8963,16.9911,7.9849,2.9035,16.4819,16.4646,16.4733,0.5358,-2.1235,17.0858,17.5274,17.3066,-1.5936,-0.2492,12.9294,12.8790,12.9042,1.9974,-2.7266,12.9294,12.8701,12.8998,1.9830,2.3005,12.8701,12.9059,12.8880,-0.2181,0.4261,6.1757,482.5798,21023.5000,-25105.6677
1134.0000,13.0066,17.3584,13102.8000,59223.9000,-46121.1000,3.4805,2733.3298,9563.7550,12297.0847,169.6498,68787.6550,10369.4702,-58418.1847,16.8449,13.0587,70365.2000,0.0000,70365.2000,-3.8667,13897.7389,0.0000,13897.7389,180.9171,0.0000,56467.4611,56467.4611,13.0164,16.1120,14.5642,-0.4103,-27696.2944,17.3584,17.2762,17.3173,3.9413,3.3017,16.1960,16.2751,16.2355,-2.8642,-2.4984,17.3584,17.2857,17.3220,0.1914,-0.1787,13.0587,13.0221,13.0404,1.6480,-3.0935,13.0587,13.0164,13.0375,1.6672,2.7066,13.0164,12.8832,12.9498,0.7504,0.3869,6.7918,530.7228,24244.1000,-27696.2944
1135.0000,12.9140,18.6134,7188.2000,113750.4000,-106562.2000,5.7497,1501.8313,18329.8269,19831.6582,279.0606,132080.2269,5686.3687,-126393.8582,18.2633,14.4587,42300.9000,0.0000,42300.9000,-2.3245,8196.9709,0.0000,8196.9709,108.5127,0.0000,34103.9291,34103.9291,18.0814,11.7093,14.8954,1.2471,84180.7483,18.6134,18.2633,18.4384,13.5341,2.6632,18.2633,16.0279,17.1456,10.9877,0.3386,18.6134,18.3068,18.4601,13.7387,-3.0865,14.2763,13.9455,14.1109,12.9235,-2.6914,11.7093,13.1205,12.4149,-7.5094,-0.3669,11.7093,12.0062,11.8578,-13.1738,3.0583,11.3610,887.7616,-64261.3000,84180.7483
1136.0000,12.5433,18.6329,3758.8000,151924.3000,-148165.5000,7.3753,790.2374,24274.7738,25065.0112,357.3064,176199.0738,2968.5626,-173230.5112,18.5815,14.7739,21969.9000,0.0000,21969.9000,-1.2073,4239.8415,0.0000,4239.8415,54.9988,0.0000,17730.0585,17730.0585,18.4466,11.9729,15.2098,2.2816,154009.9867,18.6329,18.5815,18.6072,2.0422,2.7337,18.5815,17.9666,18.2740,13.6225,1.5264,18.6329,18.6045,18.6187,1.9185,-4.6417,13.2576,13.4741,13.3658,-8.9866,-2.8609,11.9729,12.1505,12.0617,-4.2574,-1.6536,11.9729,11.9535,11.9632,1.2772,4.5145,14.6103,1141.6673,-126195.6000,154009.9867
1137.0000,12.4876,18.6943,2301.4000,165937.0000,-163635.6000,7.9617,484.2947,26480.2329,26964.5276,384.7036,192417.2329,1817.1053,-190600.1276,12.3806,15.0557,3571.5000,7979.0000,-4407.5000,0.6202,754.7164,1278.6496,2033.3659,30.0269,9257.6496,2816.7836,-6440.8659,18.4510,12.4807,15.4658,2.9278,197624.0532,18.6943,18.6667,18.6805,0.8894,2.2112,17.8757,17.9777,17.9267,-4.1869,2.8314,18.6943,18.6841,18.6892,0.8558,-5.7505,12.3806,12.6667,12.5237,-10.1587,-2.4472,12.4807,12.3806,12.4306,4.4567,-3.0674,12.4807,12.4081,12.4444,5.8112,5.5146,17.0739,1334.1756,-168043.1000,197624.0532
1138.0000,12.5556,18.8239,1504.3000,178591.8000,-177087.5000,8.5183,316.1933,28543.7331,28859.9264,411.3459,207135.5331,1188.1067,-205947.4264,12.5463,17.6923,558.3000,9904.4000,-9346.1000,0.5569,117.6606,1590.6161,1708.2767,27.0607,11495.0161,440.6394,-11054.3767,18.6794,12.5807,15.6301,3.1626,213475.8392,18.8239,18.7816,18.8028,1.4802,2.4068,18.5769,18.4169,18.4969,6.8858,2.9638,18.8239,18.8068,18.8154,1.5268,-6.1115,12.5463,12.5401,12.5432,0.2402,-2.6538,12.5807,12.5463,12.5635,1.6081,-3.2107,12.5807,12.5626,12.5717,1.5411,5.8645,18.0520,1410.6053,-186433.6000,213475.8392
1139.0000,12.7161,19.0380,747.1000,190822.7000,-190075.6000,9.0570,156.6109,30610.2568,30766.8677,437.4383,221432.9568,590.4891,-220842.4677,12.7195,18.3845,0.0000,25614.4000,-25614.4000,1.3610,0.0000,4122.9859,4122.9859,66.0095,29737.3859,0.0000,-29737.3859,18.9021,12.7565,15.8293,3.6584,246943.1327,19.0380,18.9650,19.0015,2.4025,2.2633,18.7470,18.6955,18.7212,2.7114,3.6243,19.0380,19.0123,19.0252,2.5367,-6.7937,12.7195,12.6703,12.6949,1.8353,-2.5653,12.7565,12.7195,12.7380,2.1105,-3.9263,12.7565,12.7342,12.7454,2.1005,6.4916,20.7264,1619.5905,-215690.0000,246943.1327
1140.0000,12.8899,19.2561,61.4000,203643.9000,-203582.5000,9.6272,12.8335,32797.1556,32809.9891,465.3691,236441.0556,48.5665,-236392.4891,12.8960,18.5628,0.0000,35098.3000,-35098.3000,1.8649,0.0000,5662.8740,5662.8740,90.5085,40761.1740,0.0000,-40761.1740,19.1006,12.9285,16.0146,4.0530,273576.0587,19.2561,19.1765,19.2163,2.5963,2.2450,18.8980,18.8655,18.8817,1.9415,4.1099,19.2561,19.2314,19.2438,2.6422,-7.3823,12.8960,12.8403,12.8681,2.0948,-2.5874,12.9285,12.8960,12.9123,2.1073,-4.4523,12.9285,12.9081,12.9183,2.0916,7.0398,22.8741,1787.4148,-238680.8000,273576.0587
1141.0000,13.0553,19.4283,0.0000,217173.4000,-217173.4000,10.2634,0.0000,35109.5474,35109.5474,496.6657,252282.9474,0.0000,-252282.9474,13.0614,18.7299,0.0000,39852.2000,-39852.2000,2.1175,0.0000,6444.2905,6444.2905,102.8361,46296.4905,0.0000,-46296.4905,19.2738,13.0895,16.1816,4.3751,295322.6119,19.4283,19.3644,19.3963,2.1772,2.3436,19.0632,19.0323,19.0477,2.0076,4.4610,19.4283,19.4099,19.4191,2.1202,-7.9199,13.0614,13.0100,13.0357,2.0266,-2.7153,13.0895,13.0614,13.0754,1.9733,-4.8328,13.0895,13.0716,13.0805,1.9618,7.5481,24.6561,1926.6649,-257025.6000,295322.6119
1142.0000,13.2168,19.5931,0.0000,232450.4000,-232450.4000,10.9854,0.0000,37720.0148,37720.0148,532.1674,270170.4148,0.0000,-270170.4148,13.2225,18.8928,0.0000,44206.4000,-44206.4000,2.3489,0.0000,7164.1844,7164.1844,114.1442,51370.5844,0.0000,-51370.5844,19.4388,13.2479,16.3434,4.7170,318400.1124,19.5931,19.5365,19.5648,2.0378,2.4767,19.2232,19.1953,19.2093,1.9535,4.8256,19.5931,19.5769,19.5850,2.0069,-8.5087,13.2225,13.1753,13.1989,1.9738,-2.8788,13.2479,13.2225,13.2352,1.9325,-5.2277,13.2479,13.2316,13.2397,1.9257,8.1065,26.5679,2076.0553,-276656.8000,318400.1124
1143.0000,13.2991,19.6771,0.0000,241819.7000,-241819.7000,11.4282,0.0000,39315.3906,39315.3906,554.1933,281135.0906,0.0000,-281135.0906,13.3022,18.9735,0.0000,36278.7000,-36278.7000,1.9276,0.0000,5885.8945,5885.8945,93.7327,42164.5945,0.0000,-42164.5945,19.5547,13.3142,16.4344,4.7625,321469.6155,19.6771,19.6478,19.6625,1.1823,2.7750,19.3714,19.3450,19.3582,1.8017,4.7026,19.6771,19.6686,19.6729,1.0644,-8.6532,13.3022,13.2782,13.2902,1.1068,-3.1669,13.3142,13.3022,13.3082,0.8856,-5.0945,13.3142,13.3070,13.3106,0.8597,8.2613,26.6225,2080.3227,-278098.4000,321469.6155
1144.0000,13.3884,19.7683,0.0000,251948.1000,-251948.1000,11.9068,0.0000,41047.3587,41047.3587,577.7119,292995.4587,0.0000,-292995.4587,13.3907,19.0628,0.0000,35670.5000,-35670.5000,1.8953,0.0000,5794.3452,5794.3452,92.1901,41464.8452,0.0000,-41464.8452,19.6538,13.4049,16.5294,4.9283,332659.1165,19.7683,19.7420,19.7551,1.1228,2.9347,19.4755,19.4569,19.4662,1.3073,4.8300,19.7683,19.7598,19.7641,1.1047,-8.9722,13.3907,13.3684,13.3795,1.0818,-3.3372,13.4049,13.3907,13.3978,1.0852,-5.2325,13.4049,13.3962,13.4006,1.0896,8.5697,27.5189,2150.3621,-287618.6000,332659.1165
1145.0000,13.4137,19.7941,0.0000,248734.4000,-248734.4000,11.7550,0.0000,40547.7157,40547.7157,570.6728,289282.1157,0.0000,-289282.1157,13.4149,19.0874,0.0000,30860.0000,-30860.0000,1.6397,0.0000,5014.6223,5014.6223,79.7851,35874.6223,0.0000,-35874.6223,19.6996,13.4180,16.5588,4.8078,324528.3768,19.7941,19.7846,19.7894,0.4171,2.9863,19.5374,19.5257,19.5316,0.7931,4.6260,19.7941,19.7914,19.7928,0.3507,-8.7687,13.4149,13.4071,13.4110,0.3841,-3.3718,13.4180,13.4149,13.4165,0.2295,-5.0115,13.4180,13.4164,13.4172,0.2050,8.3832,26.7132,2087.4108,-279594.4000,324528.3768
1146.0000,13.4093,19.7897,0.0000,252733.4000,-252733.4000,11.9440,0.0000,41195.4020,41195.4020,579.9428,293928.8020,0.0000,-293928.8020,13.4096,19.0820,0.0000,20023.2000,-20023.2000,1.0639,0.0000,3253.4445,3253.4445,51.7727,23276.6445,0.0000,-23276.6445,19.7270,13.4083,16.5676,4.6966,317021.2046,19.7897,19.7896,19.7896,0.0072,3.2659,19.6157,19.6009,19.6083,0.9304,4.3298,19.7897,19.7899,19.7898,-0.0318,-8.6781,13.4096,13.4098,13.4097,-0.0116,-3.6267,13.4083,13.4096,13.4089,-0.0870,-4.6906,13.4083,13.4091,13.4087,-0.0987,8.3173,25.9427,2027.1972,-272756.6000,317021.2046
1147.0000,12.9842,19.3556,0.0000,147082.6000,-147082.6000,6.9510,0.0000,23739.2927,23739.2927,337.4982,170821.8927,0.0000,-170821.8927,12.9970,18.6649,0.0000,288.4000,-288.4000,0.0153,0.0000,46.5949,46.5949,0.7457,334.9949,0.0000,-334.9949,19.4569,12.8179,16.1374,2.6427,178383.1688,19.3556,19.4972,19.4264,-4.3790,2.1329,19.4913,19.5292,19.5102,-1.1797,2.1482,19.3556,19.4246,19.3901,-4.8193,-4.8181,12.9970,13.1228,13.0599,-4.2171,-2.3119,12.8179,12.9970,12.9075,-6.0475,-2.3272,12.8179,12.9151,12.8665,-6.5392,4.6391,13.8921,1085.5478,-147371.0000,178383.1688
1148.0000,12.8049,19.1698,39.5000,146104.0000,-146064.5000,6.9068,8.2678,23484.4907,23492.7585,334.4380,169588.4907,31.2322,-169557.2585,19.2537,15.4240,7.0000,0.0000,7.0000,-0.0004,1.3395,0.0000,1.3395,0.0192,0.0000,5.6605,5.6605,19.2458,12.7490,15.9974,2.5639,173064.1123,19.1698,19.2537,19.2118,-2.5864,2.1253,19.2537,19.3377,19.2957,-2.5850,2.1249,19.1698,19.2050,19.1874,-2.4423,-4.7815,12.7979,12.8780,12.8379,-2.6750,-2.3024,12.7490,12.7974,12.7732,-1.6163,-2.3020,12.7490,12.7684,12.7587,-1.2968,4.6044,13.7547,1074.8083,-146057.5000,173064.1123
1149.0000,12.5925,18.8478,839.3000,86906.6000,-86067.3000,4.1508,176.3050,13901.6564,14077.9614,200.8385,100808.2564,662.9950,-100145.2614,19.0234,15.2108,1426.9000,0.0000,1426.9000,-0.0784,273.8340,0.0000,273.8340,3.5127,0.0000,1153.0660,1153.0660,19.0028,12.4044,15.7036,1.5355,103643.4507,18.8478,19.0234,18.9356,-3.3283,1.3073,19.0234,19.1610,19.0922,-2.4514,1.2289,18.8478,18.9345,18.8912,-3.5712,-2.8435,12.7262,12.7770,12.7516,-1.0377,-1.4097,12.4044,12.5799,12.4921,-3.3881,-1.3313,12.4044,12.4977,12.4510,-3.7090,2.7411,8.2566,645.1831,-84640.4000,103643.4507
1150.0000,12.4784,18.6750,1191.1000,80583.8000,-79392.7000,3.8703,250.6876,12856.9052,13107.5929,187.0707,93440.7052,940.4124,-92500.2929,18.8050,14.9948,2861.1000,0.0000,2861.1000,-0.1572,550.5795,0.0000,550.5795,7.0708,0.0000,2310.5205,2310.5205,18.8017,12.3050,15.5533,1.3784,93040.0649,18.6750,18.8050,18.7400,-2.3573,1.2513,18.8050,18.9631,18.8840,-2.5086,1.0941,18.6750,18.7342,18.7046,-2.2474,-2.6190,12.7058,12.7274,12.7166,-0.4189,-1.3425,12.3050,12.4021,12.3536,-1.6679,-1.1853,12.3050,12.3462,12.3256,-1.5093,2.5278,7.6882,600.7695,-76531.6000,93040.0649
1151.0000,12.7317,18.7371,2162.7000,65576.5000,-63413.8000,3.2116,453.2377,10522.9951,10976.2328,155.2708,76099.4951,1709.4623,-74390.0328,18.7384,14.9290,18727.1000,0.0000,18727.1000,-1.0291,3606.8160,0.0000,3606.8160,46.4520,0.0000,15120.2840,15120.2840,18.7527,11.9539,15.3533,0.8479,57231.8297,18.7371,18.7384,18.7377,-0.0235,1.3840,18.7384,18.8954,18.8169,-0.8065,0.3549,18.7371,18.7250,18.7310,0.3228,-1.8276,14.2328,13.5434,13.8881,14.1415,-1.4136,11.9539,12.3691,12.1615,-2.3143,-0.3845,11.9539,12.0935,12.0237,-3.6402,1.7980,6.3129,493.2993,-44686.7000,57231.8297
1152.0000,12.9847,18.6967,3623.0000,58381.0000,-54758.0000,2.9475,756.0588,9422.8735,10178.9323,142.8684,67803.8735,2866.9412,-64936.9323,18.7108,14.9017,30148.9000,0.0000,30148.9000,-1.6568,5808.6757,0.0000,5808.6757,74.8677,0.0000,24340.2243,24340.2243,18.7216,11.8938,15.3077,1.0785,72802.0436,18.6967,18.7108,18.7037,-0.4066,1.9976,18.7108,18.8273,18.7690,-0.5739,0.3408,18.6967,18.7067,18.7017,-0.3505,-2.4236,14.4052,14.2290,14.3171,5.1809,-2.0260,11.8938,12.1772,12.0355,-1.5163,-0.3692,11.8938,11.9322,11.9130,-1.3317,2.3952,5.7490,449.2383,-24609.1000,72802.0436
1153.0000,13.2113,18.6323,4890.7000,52796.9000,-47906.2000,2.7495,1016.7577,8566.3287,9583.0865,133.5623,61363.2287,3873.9423,-57489.2865,18.6564,14.8480,36627.6000,0.0000,36627.6000,-2.0128,7061.7883,0.0000,7061.7883,90.9986,0.0000,29565.8117,29565.8117,18.6584,11.7497,15.2040,0.8336,56265.7834,18.6323,18.6564,18.6443,-0.7130,2.0432,18.6564,18.8661,18.7612,-0.0902,0.0304,18.6323,18.6553,18.6438,-0.6947,-2.0811,14.8066,14.6412,14.7239,4.9131,-2.0457,11.7497,12.2792,12.0144,-0.2506,-0.0329,11.7497,11.8041,11.7769,-1.6387,2.0786,5.3348,416.8696,-11278.6000,56265.7834
1154.0000,13.3676,18.4835,6067.5000,47921.3000,-41853.8000,2.5803,1258.1435,7803.5512,9061.6948,125.5620,55724.8512,4809.3565,-50915.4948,18.5691,14.7617,44862.8000,0.0000,44862.8000,-2.4653,8659.1851,0.0000,8659.1851,111.5610,0.0000,36203.6149,36203.6149,18.5455,11.6345,15.0900,0.5549,37456.8458,18.4835,18.5358,18.5096,-1.6216,2.1391,18.5455,18.7872,18.6664,-1.1415,-0.3262,18.4835,18.5455,18.5145,-1.5566,-1.7314,14.7617,14.7492,14.7554,0.3840,-2.1119,14.7617,11.7913,13.2765,15.2336,0.3534,11.6660,11.7084,11.6872,-1.0791,1.7586,4.9703,388.3848,3009.0000,37456.8458
1155.0000,13.9991,18.7194,7650.5000,43718.5000,-36068.0000,2.4641,1570.0189,7225.6394,8795.6582,120.0784,50944.1394,6080.4811,-44863.6582,18.1117,14.3096,45056.6000,0.0000,45056.6000,-2.4760,8748.2559,0.0000,8748.2559,112.2088,0.0000,36308.3441,36308.3441,13.8946,15.8706,14.8826,-0.1411,-9526.1888,18.7194,18.6524,18.6859,2.1305,2.1866,16.3435,17.3376,16.8405,-22.0304,-1.5273,18.7194,18.4735,18.5965,0.9925,-0.2774,14.3096,14.4594,14.3845,-4.4731,-2.0593,14.3096,13.8946,14.1021,9.9669,1.6546,13.8946,11.6572,12.7759,13.1421,0.4047,4.7443,370.7295,8988.6000,-9526.1888
1156.0000,13.6978,17.9914,9240.8000,40097.6000,-30856.8000,2.3757,1905.7469,6580.1944,8485.9412,115.9756,46677.7944,7335.0531,-39342.7412,17.3194,13.5270,51502.8000,0.0000,51502.8000,-2.8302,10106.1520,0.0000,10106.1520,129.2645,0.0000,41396.6480,41396.6480,13.7218,15.8379,14.7799,-0.2261,-15259.6806,17.9914,18.1992,18.0953,-7.1240,2.3638,15.8590,16.2142,16.0366,-9.6979,-1.8815,17.9914,19.1677,18.5795,-0.2007,-0.0119,13.5270,13.7988,13.6629,-8.7044,-2.2070,13.5270,13.7218,13.6244,-5.7612,2.0383,13.7218,12.3758,13.0488,3.2969,0.1687,4.5669,356.8667,20646.0000,-15259.6806
1157.0000,13.3037,17.4172,9723.1000,38105.7000,-28382.6000,2.3066,2018.2970,6195.9482,8214.2452,112.5910,44301.6482,7704.8030,-36596.8452,16.9644,13.1767,48994.7000,0.0000,48994.7000,-2.6924,9660.8788,0.0000,9660.8788,124.6541,0.0000,39333.8212,39333.8212,13.3358,16.0853,14.7106,-0.2721,-18367.2168,17.4172,17.6277,17.5224,-6.9098,2.2630,16.1697,16.1192,16.1444,1.3046,-1.7755,17.4172,19.5211,18.4691,-1.3290,-0.0436,13.1767,13.3364,13.2565,-4.9005,-2.1151,13.1767,13.3358,13.2562,-4.4395,1.9235,13.3358,12.9427,13.1392,1.0949,0.1916,4.4720,349.4491,20612.1000,-18367.2168
1158.0000,13.0264,16.7735,10967.7000,35369.9000,-24402.2000,2.2421,2287.1780,5714.3038,8001.4818,109.5085,41084.2038,8680.5220,-32403.6818,16.6987,12.9144,53047.7000,0.0000,53047.7000,-2.9151,10498.7428,0.0000,10498.7428,135.7985,0.0000,42548.9572,42548.9572,13.0244,16.2526,14.6385,-0.3930,-26528.6147,16.9297,17.1065,17.0181,-6.0828,2.3717,16.2526,16.2154,16.2340,1.0843,-2.0010,16.2526,19.6322,17.9424,-6.3526,0.1296,12.9144,13.0229,12.9686,-3.4708,-2.2049,12.9144,13.0244,12.9694,-3.4583,2.1677,13.0244,13.2351,13.1297,-0.1115,0.0372,4.3498,339.9004,28645.5000,-26528.6147
1159.0000,12.8888,16.6118,12592.6000,40146.3000,-27553.7000,2.5523,2632.0840,6465.4613,9097.5453,124.6819,46611.7613,9960.5160,-36651.2453,16.7655,12.9803,28606.0000,0.0000,28606.0000,-1.5720,5656.1802,0.0000,5656.1802,73.5689,0.0000,22949.8198,22949.8198,16.9678,12.6383,14.8031,0.5582,37681.8394,16.6118,16.7655,16.6887,-3.9720,1.7826,16.7655,16.0598,16.4126,2.1590,0.2106,16.6118,17.0613,16.8366,-13.3419,-2.0459,12.9911,12.9826,12.9869,0.2236,-1.8002,12.6383,13.0657,12.8520,-1.4131,-0.2282,12.6383,12.8055,12.7219,-4.9183,2.0283,5.0397,393.8083,1052.3000,37681.8394
1160.0000,12.8221,18.0308,7334.3000,63697.9000,-56363.6000,3.3918,1534.7177,10242.7129,11777.4307,164.8220,73940.6129,5799.5823,-68141.0307,17.4483,13.6543,21626.9000,0.0000,21626.9000,-1.1884,4236.3372,0.0000,4236.3372,55.5554,0.0000,17390.5628,17390.5628,17.4110,12.2974,14.8542,0.6438,43457.6877,18.0308,17.4483,17.7396,12.6852,1.5007,17.4483,16.2652,16.8568,5.3633,0.3123,18.0308,17.6002,17.8155,11.8166,-1.8911,13.4891,13.2741,13.3816,4.7666,-1.5268,12.2974,12.9089,12.6031,-2.9998,-0.3383,12.2974,12.4521,12.3748,-4.1857,1.8651,6.7158,524.7787,-34736.7000,43457.6877
