Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1161.0000,12.5346,18.1415,5554.8000,77227.0000,-71672.2000,3.9386,1167.9949,12337.0381,13505.0329,191.0600,89564.0381,4386.8051,-85177.2329,17.9548,14.1546,7710.2000,0.0000,7710.2000,-0.4237,1500.1146,0.0000,1500.1146,19.5730,0.0000,6210.0854,6210.0854,17.8438,12.1190,14.9814,1.1498,77611.3572,18.1415,17.9548,18.0481,3.7273,1.3748,17.9548,17.2867,17.6208,9.2226,0.9512,18.1415,18.0505,18.0960,3.3884,-2.5638,12.9094,13.1193,13.0144,-4.4285,-1.4541,12.1190,12.3974,12.2582,-4.1594,-1.0304,12.1190,12.1923,12.1557,-2.6405,2.4845,7.8278,611.6750,-63962.0000,77611.3572
1162.0000,12.2905,18.2889,3392.7000,103220.1000,-99827.4000,5.0546,716.3311,16398.6927,17115.0237,244.4463,119618.7927,2676.3689,-116942.4237,18.1889,14.3859,1470.6000,0.0000,1470.6000,-0.0808,285.2458,0.0000,285.2458,3.7009,0.0000,1185.3542,1185.3542,18.1554,12.1419,15.1486,1.7091,115360.9357,18.2889,18.1889,18.2389,2.3052,1.5863,18.1889,17.9429,18.0659,5.3751,1.5055,18.2889,18.2476,18.2683,2.0821,-3.4682,12.2928,12.5748,12.4338,-7.0026,-1.7118,12.1419,12.1891,12.1655,-1.1153,-1.6310,12.1419,12.1449,12.1434,-0.1448,3.3428,10.0547,785.6920,-98356.8000,115360.9357
1163.0000,12.2408,18.3556,2540.6000,116162.7000,-113622.1000,5.6219,536.8737,18434.2387,18971.1124,271.3623,134596.9387,2003.7263,-132593.2124,18.3104,14.5060,147.1000,0.0000,147.1000,-0.0081,28.4873,0.0000,28.4873,0.3687,0.0000,118.6127,118.6127,18.3008,12.2308,15.2658,1.9471,131432.1338,18.3556,18.3104,18.3330,1.1390,1.7329,18.3104,18.2154,18.2629,2.3805,1.7248,18.3556,18.3387,18.3472,0.9555,-3.8890,12.2169,12.2956,12.2562,-2.1403,-1.8767,12.2308,12.2070,12.2189,0.6470,-1.8686,12.2308,12.2133,12.2220,0.9517,3.7452,11.1777,873.4413,-113475.0000,131432.1338
1164.0000,12.2584,18.4335,1936.1000,118408.6000,-116472.5000,5.6966,409.0096,18798.0911,19207.1007,274.8026,137206.6911,1527.0904,-135679.6007,12.2519,12.2519,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3947,12.2704,15.3325,1.9935,134560.5119,18.4335,18.3950,18.4142,0.9832,1.7528,18.3950,18.3443,18.3696,1.2909,1.7528,18.4335,18.4170,18.4253,0.9456,-3.9438,12.2519,12.2534,12.2526,-0.0403,-1.8989,12.2704,12.2519,12.2611,0.5131,-1.8989,12.2704,12.2609,12.2656,0.5292,3.7977,11.3234,884.8242,-116472.5000,134560.5119
1165.0000,12.2932,18.5349,1287.9000,124263.6000,-122975.7000,5.9396,271.9135,19743.0813,20014.9948,286.4536,144006.6813,1015.9865,-142990.6948,12.2923,17.9529,0.0000,684.1000,-684.1000,0.0363,0.0000,109.5041,109.5041,1.7611,793.6041,0.0000,-793.6041,18.4913,12.3087,15.4000,2.1112,142505.0209,18.5349,18.4898,18.5124,1.1871,1.8136,18.4793,18.4390,18.4592,1.0835,1.8499,18.5349,18.5148,18.5248,1.2043,-4.1260,12.2923,12.2784,12.2854,0.3981,-1.9677,12.3087,12.2923,12.3005,0.4779,-2.0041,12.3087,12.3005,12.3046,0.4732,3.9718,11.8773,928.1110,-123659.8000,142505.0209
1166.0000,12.3622,18.6619,694.1000,131633.1000,-130939.0000,6.2570,146.3733,20946.5332,21092.9065,301.7347,152579.6332,547.7267,-152031.9065,12.3626,18.0239,0.0000,7253.7000,-7253.7000,0.3854,0.0000,1162.1488,1162.1488,18.6757,8415.8488,0.0000,-8415.8488,18.5895,12.3894,15.4895,2.3533,158846.6349,18.6619,18.6052,18.6336,1.4655,1.7770,18.5016,18.4879,18.4947,0.4321,2.1624,18.6619,18.6386,18.6503,1.5168,-4.4800,12.3626,12.3355,12.3490,0.7709,-1.9572,12.3894,12.3626,12.3760,0.9136,-2.3426,12.3894,12.3744,12.3819,0.9357,4.2998,13.2030,1031.7017,-138192.7000,158846.6349
1167.0000,12.3977,18.7369,246.9000,135574.1000,-135327.2000,6.4200,52.0355,21590.9445,21642.9800,309.6656,157165.0445,194.8645,-156970.1800,12.3995,18.0612,0.0000,5561.4000,-5561.4000,0.2955,0.0000,891.4417,891.4417,14.3223,6452.8417,0.0000,-6452.8417,18.6747,12.4097,15.5422,2.4041,162273.6415,18.7369,18.6991,18.7180,1.0221,1.8617,18.6117,18.5739,18.5928,1.1867,2.1572,18.7369,18.7224,18.7297,0.9606,-4.5582,12.3995,12.3824,12.3909,0.5085,-2.0415,12.4097,12.3995,12.4046,0.3480,-2.3370,12.4097,12.4048,12.4073,0.3090,4.3785,13.3493,1043.1353,-140888.6000,162273.6415
1168.0000,12.2892,18.6382,77.9000,102424.9000,-102347.0000,4.8446,16.4481,16271.8639,16288.3120,233.7149,118696.7639,61.4519,-118635.3120,12.2977,17.9583,0.0000,313.7000,-313.7000,0.0167,0.0000,50.2175,50.2175,0.8080,363.9175,0.0000,-363.9175,18.6508,12.2243,15.4375,1.7851,120495.0191,18.6382,18.6731,18.6557,-0.7494,1.4842,18.6652,18.6337,18.6495,0.6864,1.5009,18.6382,18.6584,18.6483,-0.9789,-3.3603,12.2977,12.3359,12.3168,-0.8915,-1.6093,12.2243,12.2977,12.2610,-1.7300,-1.6260,12.2243,12.2659,12.2451,-1.9539,3.2353,9.6632,755.0997,-102660.7000,120495.0191
1169.0000,12.2519,18.6048,38.4000,106870.7000,-106832.3000,5.0526,8.1131,16963.9039,16972.0170,243.5799,123834.6039,30.2869,-123804.3170,18.6262,14.8033,126.9000,0.0000,126.9000,-0.0070,24.4757,0.0000,24.4757,0.3534,0.0000,102.4243,102.4243,18.6208,12.2357,15.4282,1.8409,124260.6474,18.6048,18.6262,18.6155,-0.4825,1.5573,18.6262,18.6360,18.6311,-0.2190,1.5504,18.6048,18.6140,18.6094,-0.4670,-3.4953,12.2562,12.2802,12.2682,-0.5837,-1.6865,12.2357,12.2457,12.2407,-0.2424,-1.6796,12.2357,12.2377,12.2367,-0.0989,3.3661,10.0403,784.5663,-106705.4000,124260.6474
1170.0000,12.2556,18.6004,109.4000,101521.5000,-101412.1000,4.8035,23.1123,16116.1448,16139.2571,231.5265,117637.6448,86.2877,-117551.3571,18.6068,14.7989,2694.4000,0.0000,2694.4000,-0.1481,519.8083,0.0000,519.8083,6.7036,0.0000,2174.5917,2174.5917,18.6070,12.1826,15.3948,1.7090,115357.6098,18.6004,18.6068,18.6036,-0.1407,1.5349,18.6068,18.6180,18.6124,-0.2232,1.3869,18.6004,18.6024,18.6014,-0.0936,-3.2686,12.4402,12.3709,12.4056,1.6602,-1.6505,12.1826,12.2077,12.1952,-0.5464,-1.5025,12.1826,12.1952,12.1889,-0.5741,3.1530,9.5334,744.9510,-98717.7000,115357.6098
1171.0000,12.4224,18.7417,318.3000,87672.2000,-87353.9000,4.1599,67.0554,13970.0975,14037.1528,200.5386,101642.2975,251.2446,-101391.0528,18.6850,14.8763,15729.5000,0.0000,15729.5000,-0.8644,3031.5360,0.0000,3031.5360,39.1477,0.0000,12697.9640,12697.9640,18.6866,11.8916,15.2891,1.2796,86369.7105,18.7417,18.6850,18.7134,1.3275,1.6124,18.6850,18.6330,18.6590,0.5659,0.7480,18.7417,18.7023,18.7220,1.4581,-2.5475,13.5316,13.0836,13.3076,10.8890,-1.6747,11.8916,12.0974,11.9945,-2.4191,-0.8104,11.8916,11.9768,11.9342,-3.0713,2.4851,8.2032,641.0125,-71624.4000,86369.7105
1172.0000,12.6716,18.9749,465.5000,84762.1000,-84296.6000,4.0300,97.6537,13583.0462,13680.6999,194.4984,98345.1462,367.8463,-97977.2999,18.8745,15.0635,24154.7000,0.0000,24154.7000,-1.3274,4644.1647,0.0000,4644.1647,60.0367,0.0000,19510.5353,19510.5353,18.8599,11.5772,15.2185,1.1247,75915.7637,18.9749,18.8745,18.9247,2.5526,1.7505,18.8745,18.6608,18.7677,1.3133,0.4232,18.9749,18.8968,18.9359,2.5834,-2.2795,14.2704,13.9067,14.0886,9.4267,-1.7858,11.5772,11.9741,11.7756,-2.6387,-0.4584,11.5772,11.6887,11.6329,-3.6324,2.2442,7.9144,618.4440,-60141.9000,75915.7637
1173.0000,12.9742,18.8881,1984.9000,47080.4000,-45095.5000,2.3282,414.2874,7597.0935,8011.3809,112.7254,54677.4935,1570.6126,-53106.8809,18.9025,15.0913,29052.5000,0.0000,29052.5000,-1.5965,5583.8787,0.0000,5583.8787,71.9794,0.0000,23468.6213,23468.6213,18.8951,11.3405,15.1178,0.8184,55241.0039,18.8881,18.9025,18.8953,-0.3517,1.6886,18.9025,18.6816,18.7920,0.2969,0.0921,18.8881,18.9060,18.8970,-0.4659,-1.8037,14.9119,14.5877,14.7498,7.9823,-1.6963,11.3405,12.0422,11.6913,-1.0144,-0.0998,11.3405,11.4504,11.3955,-2.8634,1.7961,4.5137,352.7057,-16043.0000,55241.0039
1174.0000,13.1902,18.8400,2993.3000,43553.8000,-40560.5000,2.2140,622.5137,7063.1781,7685.6918,107.4614,50616.9781,2370.7863,-48246.1918,18.8518,15.0411,35751.5000,0.0000,35751.5000,-1.9646,6875.8202,0.0000,6875.8202,88.5346,0.0000,28875.6798,28875.6798,18.8642,11.1843,15.0242,0.5952,40178.6107,18.8400,18.8609,18.8505,-0.5387,1.7775,18.8642,18.7646,18.8144,0.2720,-0.1871,18.8400,18.8642,18.8521,-0.5400,-1.5435,15.0411,14.9298,14.9855,2.8463,-1.7619,15.0411,10.5373,12.7892,13.2515,0.2027,11.1001,11.2245,11.1623,-2.8113,1.5591,4.2625,333.0813,-4809.0000,40178.6107
1175.0000,13.3284,18.4589,4520.0000,36195.1000,-31675.1000,1.9457,937.8658,5888.6720,6826.5379,94.6679,42083.7720,3582.1342,-38501.6379,18.6512,14.8429,35385.8000,0.0000,35385.8000,-1.9445,6822.8186,0.0000,6822.8186,87.7041,0.0000,28562.9814,28562.9814,18.6525,11.2285,14.9405,0.4132,27889.3649,18.4589,18.6168,18.5379,-3.7701,1.6459,18.6525,18.8408,18.7467,-0.8145,-0.2986,18.4589,18.6525,18.5557,-3.5741,-1.2726,14.8429,14.9010,14.8720,-1.3674,-1.6210,14.8429,12.5328,13.6878,10.8464,0.3235,11.5537,11.3637,11.4587,3.5792,1.2975,3.7353,291.8843,3710.7000,27889.3649
1176.0000,14.2015,18.7613,6166.5000,31498.5000,-25332.0000,1.8094,1261.3204,5231.0797,6492.4001,88.2011,36729.5797,4905.1796,-31824.4001,17.9213,14.1214,40887.3000,0.0000,40887.3000,-2.2469,7958.6430,0.0000,7958.6430,101.6839,0.0000,32928.6570,32928.6570,13.9463,15.6036,14.7750,-0.1478,-9977.9370,18.8128,18.7120,18.7624,2.7116,1.8530,15.6036,16.9558,16.2797,-29.7687,-1.5173,15.6036,20.9471,18.2754,-3.3811,0.0436,14.1214,14.4128,14.2671,-7.2969,-1.7265,14.1214,13.9463,14.0339,4.1787,1.6437,13.9463,9.7973,11.8718,4.9875,0.0828,3.4505,269.6300,15555.3000,-9977.9370
1177.0000,13.5721,17.1184,8906.2000,25915.4000,-17009.2000,1.6880,1840.5422,4240.3036,6080.8458,82.4441,30155.7036,7065.6578,-23090.0458,17.0062,13.2176,39653.7000,0.0000,39653.7000,-2.1791,7814.4977,0.0000,7814.4977,99.8494,0.0000,31839.2023,31839.2023,13.5516,15.8357,14.6937,-0.2063,-13924.5160,17.2549,17.8267,17.5408,-14.7393,1.7765,15.8357,16.0292,15.9325,-4.1881,-1.4921,15.8357,19.8585,17.8471,-5.1657,0.0885,13.2176,13.6396,13.4286,-10.1164,-1.6522,13.2176,13.5516,13.3846,-7.8329,1.6164,13.5516,10.4583,12.0049,1.6093,0.0358,3.2416,253.2994,22644.5000,-13924.5160
1178.0000,12.9352,15.6322,10726.4000,21343.7000,-10617.3000,1.5667,2240.2739,3441.0138,5681.2876,76.6617,24784.7138,8486.1261,-16298.5876,16.4136,12.6329,45536.5000,0.0000,45536.5000,-2.5023,9048.3795,0.0000,9048.3795,116.4859,0.0000,36488.1205,36488.1205,12.7802,16.4032,14.5917,-0.4527,-30558.5195,16.0649,16.5891,16.3270,-14.6459,1.9257,16.4032,16.2287,16.3159,4.6297,-1.8278,16.4032,17.9528,17.1780,-8.0724,0.3590,12.6329,12.9352,12.7840,-7.7766,-1.7734,12.6329,12.8938,12.7633,-7.4951,1.9801,12.9352,11.6924,12.3138,3.7294,-0.2067,3.0192,235.9208,34919.2000,-30558.5195
1179.0000,12.4047,14.2088,12766.8000,17699.6000,-4932.8000,1.5006,2690.3506,2819.2100,5509.5606,73.7918,20518.8100,10076.4494,-10442.3606,15.9379,12.1636,44543.2000,0.0000,44543.2000,-2.4478,8911.3325,0.0000,8911.3325,115.1285,0.0000,35631.8675,35631.8675,12.3656,16.6783,14.5219,-0.5350,-36113.8977,14.8057,15.3582,15.0819,-15.0230,1.8739,16.6783,16.5421,16.6102,3.5536,-1.7977,16.6783,17.2049,16.9416,-2.8509,0.3733,12.1636,12.4047,12.2842,-6.0298,-1.7241,12.1636,12.3746,12.2691,-5.9617,1.9476,12.4047,12.2863,12.3455,0.3853,-0.2235,2.9211,228.2591,39610.4000,-36113.8977
1180.0000,12.0164,13.0742,14550.6000,15079.2000,-528.6000,1.4695,3086.5861,2380.9711,5467.5572,72.7338,17460.1711,11464.0139,-5996.1572,15.6348,11.8647,50734.0000,0.0000,50734.0000,-2.7880,10194.5967,0.0000,10194.5967,132.2309,0.0000,40539.4033,40539.4033,12.0432,16.8258,14.4345,-0.7412,-50033.9850,14.1777,14.4814,14.3296,-9.0774,2.0606,16.8258,16.7551,16.7905,2.1771,-2.1213,16.8258,16.9214,16.8736,-0.8184,0.5911,11.8647,12.0164,11.9406,-4.1448,-1.8838,11.8647,11.9886,11.9267,-4.1309,2.2981,12.0164,12.3461,12.1812,-1.9807,-0.4143,2.8784,224.9203,50205.4000,-50033.9850
1181.0000,16.1225,16.7342,15833.3000,13812.5000,2020.8000,-1.4764,3141.9464,2404.0769,5546.0233,73.4747,16216.5769,12691.3536,-3525.2233,15.7715,11.9996,48408.5000,0.0000,48408.5000,-2.6602,9707.9697,0.0000,9707.9697,126.8481,0.0000,38700.5303,38700.5303,13.0887,15.7392,14.4139,-0.6265,-42288.9622,16.1225,14.6082,15.3653,12.5019,0.5689,15.7392,16.0879,15.9136,-10.5801,-2.0913,15.7392,16.1225,15.9309,-11.3744,2.0453,11.9996,11.9389,11.9693,0.3485,-0.3946,11.9996,11.9769,11.9883,0.7454,2.2656,15.7228,14.4348,15.0788,34.9701,-1.8710,0.1000,7.8141,50429.3000,-42288.9622
1182.0000,15.6979,15.6277,17726.8000,11760.8000,5966.0000,-1.4779,3540.8063,2025.4948,5566.3011,71.0090,13786.2948,14185.9937,399.6989,15.6322,11.8622,54646.3000,0.0000,54646.3000,-3.0029,10981.1480,0.0000,10981.1480,142.8471,0.0000,43665.1520,43665.1520,13.1950,15.5881,14.3916,-0.6127,-41357.6989,15.6979,15.4501,15.5740,2.5200,0.7002,15.5881,15.6876,15.6378,-3.3255,-2.3027,15.5881,15.6979,15.6430,-3.4721,2.1782,11.8622,11.9585,11.9104,-0.7087,-0.5083,11.8622,11.8982,11.8802,-1.3016,2.4946,14.6887,14.8237,14.7562,-3.8914,-1.9863,0.1000,7.8141,60612.3000,-41357.6989
1183.0000,15.3747,15.8538,26059.1000,21533.8000,4525.3000,-2.3732,5231.4436,3679.2194,8910.6629,114.6607,25213.0194,20827.6564,-4385.3629,15.4083,11.6414,50274.2000,0.0000,50274.2000,-2.7627,10135.7858,0.0000,10135.7858,131.7428,0.0000,40138.4142,40138.4142,13.5066,15.2773,14.3920,-0.5196,-35076.0436,15.3747,15.5962,15.4854,-1.0668,0.3323,15.2773,15.3826,15.3300,-3.7134,-2.4303,15.2773,15.3747,15.3260,-3.8234,2.7056,11.6414,12.0512,11.8463,-0.7707,-0.1298,11.6414,11.7066,11.6740,-2.4868,2.6329,15.6565,15.4000,15.5283,9.3190,-2.5031,0.1000,7.8141,54799.5000,-35076.0436
1184.0000,11.9928,14.0402,18993.7000,29076.2000,-10082.5000,2.3621,4030.7146,4588.6532,8619.3678,114.8827,33664.8532,14962.9854,-18701.8678,15.3657,11.5995,52744.1000,0.0000,52744.1000,-2.8984,10640.4200,0.0000,10640.4200,138.7659,0.0000,42103.6800,42103.6800,11.6240,17.0955,14.3597,-0.6208,-41900.8872,14.0372,14.4651,14.2511,-14.8937,2.3990,17.0955,16.4745,16.7850,17.5610,-1.9486,17.0955,13.8444,15.4699,1.7387,0.0368,11.5995,11.6768,11.6381,-2.5105,-2.2366,11.5995,11.6240,11.6117,-0.7499,2.1110,11.6240,17.6215,14.6227,-10.9260,0.1256,4.6574,363.9329,42661.6000,-41900.8872
1185.0000,12.5763,15.8690,13908.1000,36046.3000,-22138.2000,2.4270,2922.3654,5763.8654,8686.2307,118.9335,41810.1654,10985.7346,-30824.4307,15.5486,11.7798,43444.1000,0.0000,43444.1000,-2.3874,8740.7522,0.0000,8740.7522,114.3850,0.0000,34703.3478,34703.3478,15.7045,13.3292,14.5169,0.1701,11480.5467,15.8690,15.3207,15.5949,16.2179,2.0384,15.7045,16.8794,16.2919,-5.9485,-0.3490,15.8690,15.7045,15.7867,3.8251,-1.6021,11.7798,11.7312,11.7555,1.4176,-2.0093,11.7798,11.6037,11.6917,0.9672,0.3781,12.9293,13.6173,13.2733,-16.2833,1.6312,4.8170,376.4073,21305.9000,11480.5467
1186.0000,12.5772,16.8845,9941.2000,43874.4000,-33933.2000,2.5906,2088.8079,7015.7446,9104.5525,126.2540,50890.1446,7852.3921,-43037.7525,16.4319,12.6508,40768.9000,0.0000,40768.9000,-2.2403,8098.9282,0.0000,8098.9282,106.9930,0.0000,32669.9718,32669.9718,16.4777,12.7211,14.5994,0.3532,23842.4905,16.8845,16.4508,16.6676,12.9480,2.0573,16.4777,16.2196,16.3487,0.6865,-0.1830,16.8845,16.4777,16.6811,10.7946,-1.8286,12.6508,12.3479,12.4994,8.9789,-2.0421,12.6508,11.3518,12.0013,3.7384,0.1983,12.5739,12.8313,12.7026,-6.8853,1.8438,5.1261,400.5639,6835.7000,23842.4905
1187.0000,12.6801,17.1796,9164.7000,45620.4000,-36455.7000,2.6327,1922.3161,7312.0482,9234.3643,128.1993,52932.4482,7242.3839,-45690.0643,16.9926,13.2044,30569.5000,0.0000,30569.5000,-1.6799,6025.4151,0.0000,6025.4151,78.9861,0.0000,24544.0849,24544.0849,16.9406,12.4268,14.6837,0.5853,39506.6445,17.1796,16.9926,17.0861,5.0519,1.8612,16.9926,16.0957,16.5442,2.3611,0.1813,17.1796,17.0140,17.0968,5.0187,-2.0879,13.0625,12.8581,12.9603,5.5645,-1.8763,12.4268,11.8488,12.1378,1.6487,-0.1964,12.4268,12.5189,12.4729,-2.7704,2.0728,5.1951,405.9536,-5886.2000,39506.6445
1188.0000,12.7725,17.2621,9280.0000,45861.4000,-36581.4000,2.6501,1943.4793,7366.1992,9309.6786,129.0712,53227.5992,7336.5207,-45891.0786,17.2002,13.4095,34383.0000,0.0000,34383.0000,-1.8894,6757.7853,0.0000,6757.7853,87.9751,0.0000,27625.2147,27625.2147,17.1725,12.2670,14.7197,0.5846,39462.6277,17.2621,17.2002,17.2312,1.7522,1.9498,17.2002,16.0544,16.6273,1.0053,0.0604,17.2621,17.2058,17.2340,1.6566,-2.0253,13.3638,13.2222,13.2930,4.0163,-1.9549,12.2670,12.0437,12.1553,0.2131,-0.0654,12.2670,12.3373,12.3021,-2.0587,2.0203,5.2049,406.7143,-2198.4000,39462.6277
1189.0000,12.7928,17.2823,9353.3000,46211.2000,-36857.9000,2.6704,1958.1624,7425.8331,9383.9955,130.0798,53637.0331,7395.1376,-46241.8955,17.2639,13.4724,31559.9000,0.0000,31559.9000,-1.7343,6197.5325,0.0000,6197.5325,80.4616,0.0000,25362.3675,25362.3675,17.1999,12.3075,14.7537,0.6350,42861.0723,17.2823,17.2639,17.2731,0.5075,1.8995,17.2639,16.3528,16.8083,2.1860,0.1653,17.2823,17.2663,17.2743,0.4886,-2.1061,13.3435,13.3254,13.3344,0.5019,-1.9133,12.3075,12.0947,12.2011,0.5537,-0.1790,12.3075,12.3057,12.3066,0.0550,2.0924,5.2471,410.0186,-5298.0000,42861.0723
1190.0000,12.8358,17.3048,9539.5000,46488.2000,-36948.7000,2.6932,1995.7009,7477.7199,9473.4209,131.2038,53965.9199,7543.7991,-46422.1209,17.2937,13.5018,34742.2000,0.0000,34742.2000,-1.9092,6819.6825,0.0000,6819.6825,88.4773,0.0000,27922.5175,27922.5175,17.2678,12.2686,14.7682,0.6086,41083.7419,17.3048,17.2937,17.2992,0.3170,1.9773,17.2937,16.4596,16.8767,0.8259,0.0682,17.3048,17.2945,17.2996,0.3071,-2.0625,13.4516,13.4110,13.4313,1.1704,-1.9830,12.2686,12.1539,12.2112,0.1239,-0.0738,12.2686,12.2813,12.2750,-0.3799,2.0568,5.2822,412.7571,-2206.5000,41083.7419
1191.0000,12.8414,17.2376,9996.6000,46511.2000,-36514.6000,2.7181,2091.1321,7482.3776,9573.5097,132.4591,53993.5776,7905.4679,-46088.1097,17.2591,13.4677,33448.5000,0.0000,33448.5000,-1.8381,6568.8311,0.0000,6568.8311,85.1387,0.0000,26879.6689,26879.6689,17.2255,12.3446,14.7851,0.6245,42151.5559,17.2376,17.2591,17.2484,-0.6124,1.9615,17.2591,16.6691,16.9641,1.0572,0.1234,17.2376,17.2580,17.2478,-0.6243,-2.1157,13.3778,13.3964,13.3871,-0.5315,-1.9717,12.3446,12.1426,12.2436,0.3927,-0.1337,12.3446,12.3216,12.3331,0.7036,2.1054,5.3355,416.9221,-3066.1000,42151.5559
1192.0000,12.8701,17.1679,10612.9000,46468.7000,-35855.8000,2.7481,2218.9853,7480.4587,9699.4439,133.9735,53949.1587,8393.9147,-45555.2439,17.1853,13.3948,38922.6000,0.0000,38922.6000,-2.1389,7651.5768,0.0000,7651.5768,99.1316,0.0000,31271.0232,31271.0232,17.1951,12.3613,14.7782,0.5478,36976.6485,17.1679,17.1946,17.1813,-0.8084,2.0910,17.1951,16.7808,16.9879,0.2886,-0.0479,17.1679,17.1951,17.1815,-0.7986,-2.0312,13.3948,13.3922,13.3935,0.0782,-2.0870,13.3948,11.3477,12.3712,1.5413,0.0519,12.3355,12.3347,12.3351,0.0247,2.0352,5.3822,420.5757,3066.8000,36976.6485
1193.0000,12.8780,17.0536,11383.2000,46363.0000,-34979.8000,2.7832,2379.7270,7464.7983,9844.5253,135.7475,53827.7983,9003.4730,-44824.3253,17.0960,13.3066,37950.0000,0.0000,37950.0000,-2.0854,7469.5174,0.0000,7469.5174,96.7780,0.0000,30480.4826,30480.4826,17.0959,12.4642,14.7801,0.5530,37326.0559,17.0536,17.0960,17.0748,-1.2835,2.0867,17.0960,16.8804,16.9882,0.0046,0.0012,17.0536,17.0961,17.0748,-1.2859,-2.0882,13.3059,13.3350,13.3205,-0.8799,-2.0868,12.4642,12.2788,12.3715,0.0044,-0.0013,12.4642,12.4213,12.4427,1.3007,2.0881,5.4589,426.5656,2970.2000,37326.0559
1194.0000,12.7757,14.6773,24164.2000,34794.0000,-10629.8000,2.9013,5060.3489,5588.9866,10649.3355,142.6688,40382.9866,19103.8511,-21279.1355,15.5772,11.8072,45309.7000,0.0000,45309.7000,-2.4899,9112.2799,0.0000,9112.2799,115.7253,0.0000,36197.4201,36197.4201,15.4842,13.9097,14.6969,0.1675,11308.0804,14.6773,15.4123,15.0448,-24.4964,2.2967,15.4842,17.5381,16.5111,-5.7562,-0.1932,14.6773,15.4842,15.0807,-24.0632,-2.0553,11.8072,12.2739,12.0405,-15.4448,-2.2806,11.8072,12.5579,12.1825,-2.2788,0.2093,13.7731,13.3283,13.5507,13.3721,2.0714,5.7023,445.5820,34679.9000,11308.0804
1195.0000,12.5448,13.9921,23189.8000,27957.2000,-4767.4000,2.5275,4875.2268,4467.2041,9342.4309,124.5703,32424.4041,18314.5732,-14109.8309,14.6596,10.9031,43510.1000,0.0000,43510.1000,-2.3910,8870.6733,0.0000,8870.6733,114.1289,0.0000,34639.4267,34639.4267,14.4189,14.8357,14.6273,-0.0333,-2251.0576,13.9921,14.3420,14.1670,-10.5914,2.0862,14.4189,16.8333,15.6261,-10.6786,-0.3048,13.9921,14.4189,14.2055,-10.5606,-1.7051,10.9031,11.2851,11.0941,-11.4202,-2.0608,10.9031,12.3293,11.6162,-6.8331,0.3302,14.3574,14.0448,14.2011,7.8507,1.7305,5.0241,392.5893,38742.7000,-2251.0576
1196.0000,11.3860,12.4274,25430.5000,26190.7000,-760.2000,2.5606,5453.3752,4078.3185,9531.6937,126.6129,30269.0185,19977.1248,-10291.8937,14.5213,10.7672,48336.6000,0.0000,48336.6000,-2.6562,9875.3746,0.0000,9875.3746,128.8856,0.0000,38461.2254,38461.2254,11.0855,17.8845,14.4850,-0.5531,-37335.2717,12.4274,12.9562,12.6918,-17.8017,2.3203,17.4219,16.7038,17.0629,17.3396,-1.6640,12.4274,14.6811,13.5543,-7.8578,-0.2403,10.7672,10.8719,10.8195,-3.3123,-2.1816,10.7672,11.0855,10.9263,-8.3243,1.8027,11.0855,14.3456,12.7155,-17.9272,0.3790,5.1359,401.3275,47576.4000,-37335.2717
1197.0000,15.2892,14.1544,33673.5000,14009.0000,19664.5000,-2.4137,6769.1383,2388.5331,9157.6713,122.3338,16397.5331,26904.3617,10506.8287,15.9560,12.1808,43603.4000,0.0000,43603.4000,-2.3961,8721.0370,0.0000,8721.0370,116.5549,0.0000,34882.3630,34882.3630,12.7678,15.9521,14.3599,-0.8751,-59072.6023,15.2892,11.6570,13.4731,9.4299,0.1789,15.9521,16.3029,16.1275,-11.2872,-2.2172,15.9521,15.2892,15.6206,24.9376,2.5926,14.1544,7.5774,10.8659,0.5606,0.0059,12.1696,11.8027,11.9861,12.7907,2.4020,14.1544,13.7306,13.9425,14.8082,-2.4078,0.1000,7.8141,63267.9000,-59072.6023
1198.0000,15.6302,14.8170,29906.1000,14428.0000,15478.1000,-2.2375,5979.8326,2480.6934,8460.5260,108.0952,16908.6934,23926.2674,7017.5740,15.4631,11.6954,48478.3000,0.0000,48478.3000,-2.6640,9765.8417,0.0000,9765.8417,126.3113,0.0000,38712.4583,38712.4583,13.0382,15.6339,14.3360,-0.7270,-49072.3727,15.6302,13.2445,14.4373,11.6373,0.3361,15.6339,15.7835,15.7087,-5.0529,-2.3279,15.6339,15.6302,15.6320,0.1386,2.5737,11.6954,10.4590,11.0772,2.5511,-0.1422,11.6954,11.7777,11.7366,-3.0108,2.5218,14.5567,14.3739,14.4653,6.3102,-2.3797,0.1000,7.8141,63956.4000,-49072.3727
1199.0000,15.6876,14.0768,32366.4000,10533.9000,21832.5000,-2.1815,6466.0058,1813.7282,8279.7339,104.7293,12347.6282,25900.3942,13552.7661,15.5353,11.7667,45685.7000,0.0000,45685.7000,-2.5105,9193.5330,0.0000,9193.5330,120.0787,0.0000,36492.1670,36492.1670,12.8934,15.7100,14.3017,-0.7552,-50972.8549,15.6876,14.2235,14.9555,6.2545,0.2944,15.7100,15.7096,15.7098,0.0146,-2.2162,15.7100,15.6876,15.6988,0.8069,2.4759,11.7667,10.6755,11.2211,1.7375,-0.1097,11.7667,11.7578,11.7623,0.3112,2.4009,13.9140,14.0834,13.9987,-5.6300,-2.2912,0.1000,7.8141,67518.2000,-50972.8549
1200.0000,15.7586,13.7481,34345.8000,8861.5000,25484.3000,-2.2054,6853.8830,1528.4586,8382.3415,105.6567,10389.9586,27491.9170,17101.9585,15.6434,11.8732,50887.9000,0.0000,50887.9000,-2.7964,10224.2388,0.0000,10224.2388,133.5804,0.0000,40663.6612,40663.6612,12.7167,15.7814,14.2491,-0.8759,-59123.5199,15.7586,14.9369,15.3477,4.7340,0.3970,15.7814,15.7602,15.7708,0.7370,-2.3995,15.7814,15.7586,15.7700,0.8601,2.6024,11.8732,10.9882,11.4307,2.5306,-0.1970,11.8732,11.8426,11.8579,1.1554,2.5994,13.5218,13.6625,13.5922,-4.9050,-2.4024,0.1000,7.8141,76372.2000,-59123.5199
1201.0000,15.7717,13.5163,36476.8000,8015.2000,28461.6000,-2.2763,7277.6622,1382.9334,8660.5957,108.8502,9398.1334,29199.1378,19801.0043,15.7149,11.9438,47479.0000,0.0000,47479.0000,-2.6091,9529.4012,0.0000,9529.4012,124.3935,0.0000,37949.5988,37949.5988,12.6726,15.7723,14.2225,-0.8653,-58407.9221,15.7717,15.2812,15.5265,2.1576,0.3031,15.7723,15.7719,15.7721,0.0165,-2.3060,15.7723,15.7717,15.7720,0.0251,2.5794,11.9438,11.1337,11.5387,1.3046,-0.1109,11.9438,11.9192,11.9315,0.8889,2.4981,13.4056,13.4609,13.4333,-1.9164,-2.3872,0.1000,7.8141,75940.6000,-58407.9221
1202.0000,15.7779,13.3177,38677.0000,7322.7000,31354.3000,-2.3580,7715.8923,1263.6447,8979.5370,112.6532,8586.3447,30961.1077,22374.7630,15.7425,11.9710,54209.6000,0.0000,54209.6000,-2.9789,10875.9144,0.0000,10875.9144,141.8476,0.0000,43333.6856,43333.6856,12.5746,15.7800,14.1773,-0.9775,-65981.6257,15.7779,15.5278,15.6528,1.5258,0.4202,15.7800,15.7778,15.7789,0.0825,-2.5587,15.7800,15.7779,15.7789,0.0844,2.7782,11.9710,11.3937,11.6824,1.7343,-0.2070,11.9710,11.9607,11.9658,0.4154,2.7720,13.1625,13.2380,13.2002,-2.8115,-2.5650,0.1000,7.8141,85563.9000,-65981.6257
1203.0000,15.7774,13.1540,40629.7000,6747.8000,33881.9000,-2.4324,8105.5063,1164.4233,9269.9297,116.1279,7912.2233,32524.1937,24611.9703,15.7613,11.9896,50207.8000,0.0000,50207.8000,-2.7590,10070.2897,0.0000,10070.2897,131.3121,0.0000,40137.5103,40137.5103,12.5378,15.7769,14.1573,-0.9609,-64858.1618,15.7774,15.6352,15.7063,0.6461,0.3127,15.7769,15.7775,15.7772,-0.0196,-2.4463,15.7769,15.7774,15.7772,-0.0206,2.7451,11.9896,11.5026,11.7461,0.7698,-0.1089,11.9896,11.9831,11.9864,0.2483,2.6502,13.0833,13.1162,13.0997,-1.2121,-2.5413,0.1000,7.8141,84089.7000,-64858.1618
1204.0000,15.7786,13.0089,42560.3000,6210.8000,36349.5000,-2.5075,8490.4967,1071.7888,9562.2855,119.6475,7282.5888,34069.8033,26787.2145,15.7689,11.9970,55596.9000,0.0000,55596.9000,-3.0552,11149.9686,0.0000,11149.9686,145.3581,0.0000,44446.9314,44446.9314,12.4640,15.7791,14.1216,-1.0537,-71126.1571,15.7786,15.7052,15.7419,0.4305,0.4035,15.7791,15.7786,15.7789,0.0210,-2.6516,15.7791,15.7786,15.7789,0.0215,2.9110,11.9970,11.6483,11.8227,0.9245,-0.1826,11.9970,11.9943,11.9957,0.1133,2.8726,12.9165,12.9656,12.9410,-1.9144,-2.6900,0.1000,7.8141,91946.4000,-71126.1571
1205.0000,15.7456,13.0735,43833.6000,6980.6000,36853.0000,-2.6101,8748.9883,1203.6471,9952.6354,124.5862,8184.2471,35084.6117,26900.3646,15.7463,11.9748,51685.5000,0.0000,51685.5000,-2.8402,10368.9347,0.0000,10368.9347,135.1137,0.0000,41316.5653,41316.5653,12.4877,15.7345,14.1111,-1.0112,-68253.1341,15.7456,15.7412,15.7434,0.0188,0.2893,15.7345,15.7469,15.7407,-0.4600,-2.5509,15.7345,15.7456,15.7400,-0.4681,2.8994,11.9748,11.7179,11.8463,0.2864,-0.0767,11.9748,11.9802,11.9775,-0.2187,2.7635,13.0348,13.0096,13.0222,0.9802,-2.6868,0.1000,7.8141,88538.5000,-68253.1341
1206.0000,15.7242,12.9927,45287.7000,6840.9000,38446.8000,-2.6791,9042.2143,1178.9357,10221.1500,127.9183,8019.8357,36245.4857,28225.6500,15.7272,11.9560,57080.5000,0.0000,57080.5000,-3.1367,11454.4331,0.0000,11454.4331,149.2766,0.0000,45626.0669,45626.0669,12.4438,15.7193,14.0815,-1.0885,-73475.2524,15.7242,15.7442,15.7342,-0.1103,0.3821,15.7193,15.7249,15.7221,-0.2237,-2.7546,15.7193,15.7242,15.7218,-0.2198,3.0612,11.9560,11.7955,11.8757,0.3555,-0.1525,11.9560,11.9612,11.9586,-0.2276,2.9842,12.9282,12.9523,12.9403,-0.9882,-2.8316,0.1000,7.8141,95527.3000,-73475.2524
1207.0000,15.5161,13.6007,61423.9000,16779.2000,44644.7000,-3.9882,12303.7860,2876.8444,15180.6303,191.0326,19656.0444,49120.1140,29464.0697,15.5186,11.7502,51988.2000,0.0000,51988.2000,-2.8569,10464.3785,0.0000,10464.3785,136.0052,0.0000,41523.8215,41523.8215,12.6786,15.4528,14.0657,-1.0850,-73240.4185,15.5186,15.8481,15.6834,-0.6133,-0.1283,15.4528,15.5186,15.4857,-2.8524,-2.9852,15.4528,15.5051,15.4789,-2.9302,3.8598,13.6007,11.7915,12.6961,9.9002,0.3771,11.7550,11.8014,11.7782,-2.1764,3.2340,13.6007,13.4643,13.5325,7.1470,-3.6111,0.1000,7.8141,96632.9000,-73240.4185
1208.0000,15.2504,14.6721,45158.1000,24170.2000,20987.9000,-3.4913,9083.3416,4117.1045,13200.4462,168.3746,28287.3045,36074.7584,7787.4538,15.2762,11.5112,52894.5000,0.0000,52894.5000,-2.9067,10684.8778,0.0000,10684.8778,138.8890,0.0000,42209.6222,42209.6222,13.0498,15.1895,14.1196,-0.7823,-52802.8123,15.2504,16.0339,15.6422,-0.4965,0.0437,15.1895,15.2646,15.2271,-3.1203,-2.8630,15.1895,15.2504,15.2200,-3.1243,3.5350,14.6721,11.9812,13.3266,7.6101,0.1949,11.5407,11.5969,11.5688,-2.5268,3.1016,14.6721,14.4168,14.5444,12.2130,-3.2964,0.1000,7.8141,73882.4000,-52802.8123
1209.0000,15.1207,14.9785,39594.8000,25494.8000,14100.0000,-3.2645,7980.6151,4328.9858,12309.6009,158.0235,29823.7858,31614.1849,1790.3991,15.0980,11.3355,40842.2000,0.0000,40842.2000,-2.2444,8272.1203,0.0000,8272.1203,107.7060,0.0000,32570.0797,32570.0797,13.3239,15.0435,14.1837,-0.5413,-36539.4466,15.0980,15.9104,15.5042,-1.6648,-0.1413,15.0435,15.0980,15.0708,-1.8857,-2.3856,15.0435,15.0850,15.0643,-1.8786,3.1233,14.9785,13.1610,14.0698,8.9685,0.3401,11.5757,11.5738,11.5748,0.0726,2.5844,14.9785,14.8704,14.9245,4.5866,-2.9245,0.1000,7.8141,54942.2000,-36539.4466
1210.0000,13.2074,14.2943,30291.2000,31758.5000,-1467.3000,3.0766,6297.8392,5152.3620,11450.2012,149.4759,36910.8620,23993.3608,-12917.5012,14.6851,10.9285,34972.3000,0.0000,34972.3000,-1.9218,7127.2748,0.0000,7127.2748,92.5202,0.0000,27845.0252,27845.0252,14.5753,14.1016,14.3385,0.0729,4920.5914,14.2943,14.6851,14.4897,-12.2427,2.1591,14.6851,15.1762,14.9306,-1.6910,0.2373,14.2943,14.5173,14.4058,-7.9461,-2.4558,10.9344,11.9393,11.4369,-31.7734,-2.1789,14.1016,10.9787,12.5402,11.6506,-0.2571,14.1016,14.3416,14.2216,-8.4817,2.4360,6.1098,477.4300,33505.0000,4920.5914
1211.0000,12.8675,14.3480,27965.6000,34144.7000,-6179.1000,3.0684,5847.4113,5496.2286,11343.6399,150.8068,39640.9286,22118.1887,-17522.7399,14.4139,10.6613,20252.5000,0.0000,20252.5000,-1.1129,4144.4522,0.0000,4144.4522,53.9769,0.0000,16108.0478,16108.0478,14.4609,14.2979,14.3794,0.0182,1228.9414,14.3480,14.4139,14.3810,-1.3115,1.3722,14.4139,15.0505,14.7322,-2.3944,0.2592,14.3480,14.3708,14.3594,-0.5595,-1.6962,10.9713,11.1852,11.0783,-4.3271,-1.3938,14.2979,12.1996,13.2488,8.5516,-0.2808,14.2979,14.2676,14.2827,0.7382,1.6746,6.1486,480.4566,14073.4000,1228.9414
1212.0000,13.1030,15.0703,25089.7000,37059.8000,-11970.1000,3.0566,5225.4670,5997.9135,11223.3805,150.2750,43057.7135,19864.2330,-23193.4805,14.7143,10.9573,12010.7000,0.0000,12010.7000,-0.6600,2446.6727,0.0000,2446.6727,32.1678,0.0000,9564.0273,9564.0273,14.7928,14.0554,14.4241,0.1010,6815.4314,15.0703,14.7143,14.8923,6.1710,1.1943,14.7143,14.7299,14.7221,-0.1213,0.5343,15.0703,14.8108,14.9406,7.0137,-1.8622,12.0897,11.5814,11.8355,9.1389,-1.2389,14.0554,13.3810,13.7182,5.6654,-0.5788,14.0554,14.1401,14.0978,-2.2322,1.8177,6.1322,479.1769,40.6000,6815.4314
1213.0000,13.2557,15.3317,24490.1000,37758.7000,-13268.6000,3.0584,5087.6458,6132.6821,11220.3279,150.1427,43891.3821,19402.4542,-24488.9279,15.0995,11.3370,10270.5000,0.0000,10270.5000,-0.5644,2080.1259,0.0000,2080.1259,27.3585,0.0000,8190.3741,8190.3741,15.0954,13.8375,14.4665,0.1793,12099.6837,15.3317,15.0995,15.2156,3.9017,1.1581,15.0995,14.7886,14.9441,2.6788,0.5937,15.3317,15.1912,15.2615,3.8728,-1.9003,12.6189,12.2176,12.4183,7.0326,-1.2076,13.8375,13.7438,13.7907,0.8749,-0.6432,13.8375,13.9330,13.8853,-2.5639,1.8508,6.1285,478.8867,-2998.1000,12099.6837
1214.0000,13.3174,15.5207,23922.3000,38807.5000,-14885.2000,3.0784,4964.6070,6312.0650,11276.6720,150.9706,45119.5650,18957.6930,-26161.8720,15.3576,11.5914,9089.4000,0.0000,9089.4000,-0.4995,1833.8858,0.0000,1833.8858,24.0456,0.0000,7255.5142,7255.5142,15.3306,13.6783,14.5045,0.2435,16434.9267,15.5207,15.3576,15.4392,2.6980,1.1393,15.3576,15.0318,15.1947,3.0246,0.6398,15.5207,15.4292,15.4750,2.5767,-1.9391,12.8533,12.6284,12.7408,3.8925,-1.1926,13.6783,13.7626,13.7205,-0.8473,-0.6931,13.6783,13.7531,13.7157,-2.0460,1.8858,6.1625,481.5475,-5795.8000,16434.9267
1215.0000,13.3204,15.6163,23591.1000,39725.2000,-16134.1000,3.1046,4895.6267,6461.7854,11357.4121,152.1787,46186.9854,18695.4733,-27491.5121,15.5214,11.7529,8561.4000,0.0000,8561.4000,-0.4705,1723.2009,0.0000,1723.2009,22.5448,0.0000,6838.1991,6838.1991,15.4920,13.5783,14.5352,0.2880,19441.7876,15.6163,15.5214,15.5688,1.5648,1.1362,15.5214,15.2702,15.3958,2.4267,0.6657,15.6163,15.5670,15.5916,1.4079,-1.9684,12.9206,12.8276,12.8741,1.6083,-1.1917,13.5783,13.6823,13.6303,-1.0877,-0.7212,13.5783,13.6274,13.6029,-1.3617,1.9129,6.2117,485.3890,-7572.7000,19441.7876
1216.0000,13.2747,15.6539,23329.2000,40642.7000,-17313.5000,3.1343,4844.9490,6604.0074,11448.9564,153.6029,47246.7074,18484.2510,-28762.4564,15.6095,11.8399,10100.5000,0.0000,10100.5000,-0.5550,2030.3639,0.0000,2030.3639,26.5203,0.0000,8070.1361,8070.1361,15.5853,13.5271,14.5562,0.3033,20475.7163,15.6539,15.6095,15.6317,0.7590,1.1779,15.6095,15.4384,15.5239,1.5468,0.6228,15.6539,15.6321,15.6430,0.6200,-1.9564,12.8088,12.8418,12.8253,-0.5890,-1.2298,13.5271,13.6058,13.5664,-0.7709,-0.6747,13.5271,13.5542,13.5406,-0.7509,1.9045,6.2674,489.7433,-7213.0000,20475.7163
1217.0000,13.2002,15.5352,23744.8000,40636.0000,-16891.2000,3.1556,4937.3657,6591.5153,11528.8810,154.6907,47227.5153,18807.4343,-28420.0810,15.5833,11.8140,13406.9000,0.0000,13406.9000,-0.7367,2696.0371,0.0000,2696.0371,35.1467,0.0000,10710.8629,10710.8629,15.5646,13.5607,14.5627,0.2770,18695.3441,15.5352,15.5833,15.5593,-0.8744,1.2543,15.5833,15.5304,15.5568,0.3971,0.5176,15.5352,15.5739,15.5546,-1.0671,-1.9013,12.5710,12.6944,12.6327,-2.3241,-1.2974,13.5607,13.5656,13.5631,-0.0396,-0.5607,13.5607,13.5534,13.5570,0.1979,1.8582,6.3059,492.7528,-3484.3000,18695.3441
1218.0000,15.0996,15.5625,40176.0000,33013.1000,7162.9000,-3.6501,8100.4664,5602.6922,13703.1586,179.9060,38615.7922,32075.5336,-6540.2586,15.1073,11.3446,21596.8000,0.0000,21596.8000,-1.1868,4373.5832,0.0000,4373.5832,56.6433,0.0000,17223.2168,17223.2168,14.0776,14.8472,14.4624,-0.2127,-14356.4674,15.1073,15.4545,15.2809,-3.3594,-0.6666,14.8472,15.1073,14.9772,-6.9949,-1.8534,14.8472,15.0202,14.9337,-7.4926,2.9834,15.5625,13.5926,14.5776,23.4709,0.8211,12.2639,12.7097,12.4868,-12.9894,2.0079,15.5625,15.0485,15.3055,21.1004,-2.8290,0.1000,7.8141,28759.7000,-14356.4674
1219.0000,14.9748,15.1011,36080.4000,25917.0000,10163.4000,-3.1017,7289.0760,4385.0610,11674.1370,150.4275,30302.0610,28791.3240,-1510.7370,14.9436,11.1833,24486.6000,0.0000,24486.6000,-1.3456,4970.9320,0.0000,4970.9320,64.7693,0.0000,19515.6680,19515.6680,13.9294,14.9232,14.4263,-0.2525,-17046.3049,14.9436,15.2726,15.1081,-2.0854,-0.4368,14.9232,14.9436,14.9334,-0.5291,-1.7824,14.9232,14.9260,14.9246,-0.1103,2.6649,15.1011,14.6662,14.8837,3.6935,0.5854,12.2392,12.3269,12.2830,-2.4590,1.9310,15.1011,15.1591,15.1301,-2.1174,-2.5163,0.1000,7.8141,34650.0000,-17046.3049
1220.0000,15.0594,14.8841,37939.7000,24095.1000,13844.6000,-3.1123,7654.4295,4085.2090,11739.6385,151.0279,28180.3090,30285.2705,2104.9615,15.0421,11.2804,32072.5000,0.0000,32072.5000,-1.7625,6501.3378,0.0000,6501.3378,85.0835,0.0000,25571.1622,25571.1622,13.6562,15.0977,14.3769,-0.4015,-27102.4159,15.0421,15.1210,15.0816,-0.3206,-0.2798,15.0977,15.0421,15.0699,1.6469,-2.0422,15.0977,15.0534,15.0755,1.8211,2.8325,14.8841,14.8837,14.8839,0.0024,0.4499,12.0132,12.0986,12.0559,-2.7412,2.2124,14.8841,14.9505,14.9173,-2.5680,-2.6623,0.1000,7.8141,45917.1000,-27102.4159
1221.0000,15.3889,13.2664,48492.8000,11625.3000,36867.5000,-3.0719,9732.9177,1986.9644,11719.8822,148.4092,13612.2644,38759.8823,25147.6178,15.3842,11.6176,31258.3000,0.0000,31258.3000,-1.7177,6304.2288,0.0000,6304.2288,82.7775,0.0000,24954.0712,24954.0712,13.0355,15.5489,14.2922,-0.6879,-46432.4668,15.3842,15.0248,15.2045,1.4836,-0.2846,15.5489,15.3842,15.4666,4.7870,-2.0023,15.5489,15.4260,15.4875,4.9715,2.7874,13.2664,14.8175,14.0420,-10.1605,0.4514,12.2835,12.2103,12.2469,2.3049,2.1691,13.2664,13.7186,13.4925,-17.1948,-2.6205,0.1000,7.8141,68125.8000,-46432.4668
1222.0000,15.5683,13.7498,42156.8000,12199.7000,29957.1000,-2.7695,8437.5265,2094.3696,10531.8961,133.2898,14294.0696,33719.2735,19425.2039,15.5455,11.7768,42126.1000,0.0000,42126.1000,-2.3149,8475.9539,0.0000,8475.9539,110.8783,0.0000,33650.1461,33650.1461,12.8731,15.5964,14.2348,-0.7912,-53406.7501,15.5683,14.9019,15.2351,0.3693,0.0382,15.5964,15.5563,15.5764,1.3250,-2.2767,15.5964,15.5683,15.5824,1.1450,2.8077,13.7498,14.1781,13.9639,-0.9418,0.1515,11.9243,12.0174,11.9708,-3.3322,2.4665,13.7498,13.6793,13.7146,2.6795,-2.6180,0.1000,7.8141,72083.2000,-53406.7501
1223.0000,15.6591,13.1734,44762.2000,8301.6000,36460.6000,-2.7208,8946.3369,1428.3649,10374.7018,130.3639,9729.9649,35815.8631,26085.8982,15.6494,11.8792,39869.9000,0.0000,39869.9000,-2.1909,8009.8331,0.0000,8009.8331,104.6393,0.0000,31860.0669,31860.0669,12.7021,15.6867,14.1944,-0.8377,-56542.4463,15.6591,14.8223,15.2407,0.0666,0.0055,15.6867,15.6515,15.6691,1.1183,-2.1854,15.6867,15.6591,15.6729,1.0921,2.7263,13.1734,14.2832,13.7283,-2.8446,0.1766,12.0585,12.0323,12.0454,0.8996,2.3676,13.1734,13.3254,13.2494,-5.6139,-2.5442,0.1000,7.8141,76330.5000,-56542.4463
1224.0000,15.7379,12.9590,47206.3000,6828.1000,40378.2000,-2.7783,9423.2954,1177.1262,10600.4216,132.8097,8005.2262,37783.0046,29777.7784,15.6845,11.9138,50137.5000,0.0000,50137.5000,-2.7552,10067.4311,0.0000,10067.4311,131.3447,0.0000,40070.0689,40070.0689,12.4949,15.7589,14.1269,-1.0320,-69661.9158,15.7379,15.0717,15.4048,1.9797,0.2048,15.7589,15.7337,15.7463,0.9313,-2.5504,15.7589,15.7379,15.7484,0.9101,2.9831,12.9590,14.4695,13.7143,-0.1693,0.0077,11.9209,11.9535,11.9372,-1.3059,2.7629,12.9590,13.0348,12.9969,-3.0472,-2.7706,0.1000,7.8141,90515.7000,-69661.9158
1225.0000,15.7490,12.8721,47200.8000,6209.3000,40991.5000,-2.7488,9420.5748,1070.7430,10491.3178,131.1923,7280.0430,37780.2252,30500.1822,15.7254,11.9542,44854.2000,0.0000,44854.2000,-2.4648,9001.2016,0.0000,9001.2016,117.4309,0.0000,35852.9984,35852.9984,12.4663,15.7492,14.1077,-0.9780,-66014.4529,15.7490,15.1964,15.4727,0.8194,0.1022,15.7492,15.7483,15.7487,0.0289,-2.3626,15.7492,15.7490,15.7491,0.0079,2.8510,12.8721,14.2441,13.5581,-1.8846,0.0946,12.0388,12.0104,12.0246,1.0545,2.5595,12.8721,12.9059,12.8890,-1.3023,-2.6541,0.1000,7.8141,85845.7000,-66014.4529
1226.0000,15.7387,12.7299,49136.5000,5616.7000,43519.8000,-2.8215,9808.4778,968.3070,10776.7848,134.5739,6585.0070,39328.0222,32743.0152,15.7080,11.9369,55945.7000,0.0000,55945.7000,-3.0743,11229.8612,0.0000,11229.8612,146.3630,0.0000,44715.8388,44715.8388,12.3786,15.7355,14.0571,-1.1309,-76335.2188,15.7387,15.4357,15.5872,1.3812,0.3143,15.7355,15.7390,15.7372,-0.1395,-2.7601,15.7355,15.7387,15.7371,-0.1452,3.1358,11.9369,14.6329,13.2849,-3.2980,-0.0843,11.9369,11.9584,11.9477,-0.9296,2.9901,12.7851,12.8111,12.7981,-1.0982,-2.9058,0.1000,7.8141,99465.5000,-76335.2188
1227.0000,15.7473,12.6150,51223.4000,5052.0000,46171.4000,-2.9033,10223.6817,871.1412,11094.8229,138.4406,5923.1412,40999.7183,35076.5771,15.7321,11.9607,51312.5000,0.0000,51312.5000,-2.8197,10296.2395,0.0000,10296.2395,134.2833,0.0000,41016.2605,41016.2605,12.3180,15.7505,14.0343,-1.1225,-75770.1748,15.7473,15.5280,15.6377,0.6082,0.1912,15.7505,15.7469,15.7487,0.1382,-2.6286,15.7505,15.7473,15.7489,0.1426,3.0945,12.6150,13.8707,13.2428,-0.5081,0.0279,11.9794,11.9713,11.9754,0.3337,2.8476,12.6150,12.6613,12.6381,-1.9309,-2.8755,0.1000,7.8141,97483.9000,-75770.1748
1228.0000,15.7243,12.4815,53397.9000,4533.6000,48864.3000,-2.9920,10661.5054,781.3045,11442.8099,142.5890,5314.9045,42736.3946,37421.4901,15.7146,11.9435,62534.2000,0.0000,62534.2000,-3.4364,12551.1500,0.0000,12551.1500,163.5804,0.0000,49983.0500,49983.0500,12.2522,15.7174,13.9848,-1.2728,-85916.8314,15.7243,15.6361,15.6802,0.5127,0.4011,15.7174,15.7249,15.7212,-0.3333,-3.0353,15.7174,15.7243,15.7208,-0.3400,3.3930,11.9435,13.8596,12.9015,-4.1197,-0.1482,11.9435,11.9506,11.9470,-0.3423,3.2883,12.5465,12.5679,12.5572,-0.9770,-3.1401,0.1000,7.8141,111398.5000,-85916.8314
1229.0000,15.6507,13.0086,43215.9000,7056.6000,36159.3000,-2.5815,8638.4171,1213.8992,9852.3163,123.3382,8270.4992,34577.4829,26306.9837,15.6563,11.8860,57621.3000,0.0000,57621.3000,-3.1664,11574.9048,0.0000,11574.9048,150.7757,0.0000,46046.3952,46046.3952,12.3858,15.6282,14.0070,-1.0649,-71884.1002,15.6507,15.6799,15.6653,-0.1802,0.4235,15.6282,15.6527,15.6404,-0.9750,-2.7429,15.6282,15.6507,15.6394,-0.9828,3.0051,11.8860,13.2688,12.5774,-3.9124,-0.1950,11.8860,11.9010,11.8935,-0.6468,2.9715,13.0269,12.9046,12.9657,4.9289,-2.7765,0.1000,7.8141,93780.6000,-71884.1002
1230.0000,15.5213,13.8769,33170.2000,10591.4000,22578.8000,-2.2260,6643.7603,1816.1617,8459.9221,106.8271,12407.5617,26526.4397,14118.8779,15.5415,11.7728,70812.6000,0.0000,70812.6000,-3.8913,14248.6378,0.0000,14248.6378,185.4842,0.0000,56563.9622,56563.9622,12.5412,15.4839,14.0126,-1.0286,-69430.7214,15.5213,15.6189,15.5701,-1.1496,0.8117,15.4839,15.5211,15.5025,-1.6650,-3.0796,15.4839,15.5213,15.5026,-1.6519,3.0377,11.7728,12.4620,12.1174,-5.5518,-0.5551,11.7728,11.7996,11.7862,-1.2958,3.3362,13.5945,13.4309,13.5127,6.6000,-2.7811,0.1000,7.8141,93391.4000,-69430.7214
1231.0000,12.6054,15.2138,26369.9000,50675.9000,-24306.0000,3.7666,5538.1093,8108.5394,13646.6487,183.4004,58784.4394,20831.7907,-37952.6487,15.3120,11.5465,40844.2000,0.0000,40844.2000,-2.2445,8246.3090,0.0000,8246.3090,107.2040,0.0000,32597.8910,32597.8910,15.3077,13.3318,14.3197,0.3845,25952.3864,15.2138,15.3120,15.2629,-3.7086,2.6017,15.3120,15.5170,15.4145,-1.0631,0.3572,15.2138,15.2831,15.2484,-3.0681,-3.0482,11.5736,11.7220,11.6478,-5.6681,-2.6315,13.3318,11.7307,12.5313,8.9906,-0.3870,13.3318,13.3756,13.3537,-1.9194,3.0185,7.4725,583.9095,16538.2000,25952.3864
1232.0000,12.4977,17.7252,10129.5000,90071.7000,-79942.2000,4.7836,2131.2354,14376.9388,16508.1742,232.2116,104448.6388,7998.2646,-96450.3742,16.8787,13.0912,25145.0000,0.0000,25145.0000,-1.3818,4964.0283,0.0000,4964.0283,66.2682,0.0000,20180.9717,20180.9717,16.8294,12.2205,14.5249,0.8959,60472.3725,17.7252,16.8787,17.3020,24.6065,2.0033,16.8787,15.7049,16.2918,10.5867,0.6216,17.7252,17.0807,17.4030,25.9996,-2.7803,12.8837,12.4677,12.6757,12.4037,-2.0551,12.2205,12.4578,12.3392,-2.3191,-0.6734,12.2205,12.5203,12.3704,-11.8675,2.7285,9.5134,743.3934,-54797.2000,60472.3725
1233.0000,12.4889,18.2837,5607.5000,105948.5000,-100341.0000,5.2987,1179.9871,16907.7691,18087.7562,256.4492,122856.2691,4427.5129,-118428.7562,17.9297,17.8524,7507.3000,4975.7000,2531.6000,-0.6769,1461.1215,869.7338,2330.8553,32.3110,5845.4338,6046.1785,200.7447,17.8300,11.7076,14.7688,1.6169,109138.4483,18.2837,17.9297,18.1067,9.7102,1.8907,17.9297,17.0939,17.5118,14.7215,1.2138,18.2837,18.0921,18.1879,9.4713,-3.4080,13.9962,13.5401,13.7681,13.1826,-1.9919,11.7076,12.0111,11.8594,-5.7912,-1.3150,11.7076,11.8557,11.7817,-7.1056,3.3068,10.5344,823.1706,-97809.4000,109138.4483
1234.0000,12.3442,18.4242,2963.8000,117182.1000,-114218.3000,5.6921,625.2033,18639.3966,19264.5999,275.1066,135821.4966,2338.5967,-133482.8999,18.3119,18.9815,4615.1000,4213.0000,402.1000,-0.4775,893.7394,741.5919,1635.3313,22.7399,4954.5919,3721.3606,-1233.2313,18.2596,11.6424,14.9510,1.9717,133090.2410,18.4242,18.3119,18.3681,3.1532,1.9351,18.3119,17.9567,18.1343,7.5115,1.4576,18.4242,18.3771,18.4007,2.5668,-3.7570,13.4158,13.5343,13.4751,-3.5378,-2.0565,11.6424,11.7329,11.6877,-2.0731,-1.5791,11.6424,11.6710,11.6567,-1.5087,3.6356,11.3132,884.0329,-113816.2000,133090.2410
1235.0000,12.1483,18.3768,1431.8000,126719.7000,-125287.9000,6.0631,303.0415,20067.8555,20370.8970,292.5783,146787.5555,1128.7585,-145658.7970,11.9491,14.2730,2962.8000,5597.4000,-2634.6000,0.4602,630.5343,892.1076,1522.6418,22.2155,6489.5076,2332.2657,-4157.2418,18.1575,12.0628,15.1101,2.2718,153346.5466,18.3768,18.3734,18.3751,0.0841,1.6886,17.4952,17.7024,17.5988,-6.4635,2.1488,18.3768,18.3810,18.3789,-0.2636,-4.3746,11.9491,12.5049,12.2270,-15.0629,-1.8676,12.0628,11.9491,12.0059,3.8397,-2.3279,12.0628,11.9895,12.0262,4.4571,4.1955,12.9690,1013.4148,-127922.5000,153346.5466
1236.0000,12.2263,18.5209,765.1000,139319.8000,-138554.7000,6.6239,161.7189,22101.9267,22263.6456,319.1517,161421.7267,603.3811,-160818.3456,12.2040,17.0013,1639.3000,16741.4000,-15102.1000,0.9796,347.4118,2676.7846,3024.1964,47.6445,19418.1846,1291.8882,-18126.2964,18.2677,12.2714,15.2695,2.6052,175852.8054,18.5209,18.4626,18.4917,1.4063,1.6614,17.9205,17.8330,17.8768,3.3535,2.6410,18.5209,18.4990,18.5099,1.5802,-4.9626,12.2040,12.2123,12.2082,-0.2280,-1.8814,12.2714,12.2040,12.2377,2.7957,-2.8611,12.2714,12.2318,12.2516,2.7195,4.7425,15.1140,1181.0255,-153656.8000,175852.8054
1237.0000,12.3948,18.7216,443.8000,152109.7000,-151665.9000,7.2117,93.5377,24222.7726,24316.3104,347.5812,176332.4726,350.2623,-175982.2104,12.4004,17.2361,2370.6000,25401.2000,-23030.6000,1.4799,500.7851,4071.6290,4572.4141,71.9905,29472.8290,1869.8149,-27603.0141,18.4244,12.4459,15.4351,2.9692,200420.6350,18.7216,18.6291,18.6753,2.2146,1.6498,17.9704,17.9484,17.9594,0.9961,3.1297,18.7216,18.6922,18.7069,2.3757,-5.5619,12.4004,12.3317,12.3660,1.9039,-1.9106,12.4459,12.4004,12.4231,2.2366,-3.3905,12.4459,12.4176,12.4317,2.1726,5.3011,17.2826,1350.4872,-174696.5000,200420.6350
1238.0000,12.5015,18.8590,63.7000,164670.8000,-164607.1000,7.7855,13.4015,26286.4763,26299.8779,375.5796,190957.2763,50.2985,-190906.9779,12.5080,18.0277,454.3000,30361.2000,-29906.9000,1.6382,95.8023,4873.4780,4969.2803,79.4627,35234.6780,358.4977,-34876.1803,18.6524,12.5295,15.5910,3.2970,222548.9387,18.8590,18.7890,18.8240,1.7925,1.7655,18.4226,18.3217,18.3722,4.9797,3.4036,18.8590,18.8393,18.8492,1.7155,-6.0200,12.5080,12.4601,12.4840,1.4227,-2.0491,12.5295,12.5080,12.5187,1.1528,-3.6873,12.5295,12.5163,12.5229,1.0992,5.7364,18.7410,1464.4468,-194514.0000,222548.9387
1239.0000,12.5897,18.9528,7.3000,176078.3000,-176071.0000,8.3217,1.5335,28163.8070,28165.3405,401.7082,204242.1070,5.7665,-204236.3405,12.5938,18.1640,264.7000,27240.7000,-26976.0000,1.4619,55.7421,4377.4945,4433.2366,70.9248,31618.1945,208.9579,-31409.2366,18.8008,12.6125,15.7066,3.4596,233519.7232,18.9528,18.9085,18.9306,1.2859,1.9982,18.5939,18.5464,18.5701,2.3878,3.4602,18.9528,18.9400,18.9464,1.1726,-6.3234,12.5938,12.5600,12.5769,1.1193,-2.2866,12.6125,12.5938,12.6031,1.0170,-3.7485,12.6125,12.6009,12.6067,1.0099,6.0351,19.4611,1520.7191,-203047.0000,233519.7232
1240.0000,12.6754,19.0403,7.3000,185580.5000,-185573.2000,8.7707,1.5313,29741.6922,29743.2235,423.6224,215322.1922,5.7687,-215316.4235,12.6785,18.2823,160.5000,25516.8000,-25356.3000,1.3646,33.7527,4105.0462,4138.7989,66.2141,29621.8462,126.7473,-29495.0989,18.9120,12.6968,15.8044,3.5995,242964.1398,19.0403,19.0051,19.0227,1.1094,2.1738,18.7264,18.6935,18.7099,1.6856,3.5385,19.0403,19.0292,19.0347,1.0640,-6.5969,12.6785,12.6492,12.6638,1.0481,-2.4687,12.6968,12.6785,12.6876,1.0187,-3.8333,12.6968,12.6857,12.6912,1.0188,6.3020,20.1651,1575.7302,-210929.5000,242964.1398
1241.0000,12.7456,19.1115,14.1000,192238.9000,-192224.8000,9.0858,2.9543,30858.1803,30861.1346,439.0776,223097.0803,11.1457,-223085.9346,12.7479,18.3458,161.5000,23116.8000,-22955.3000,1.2372,33.9250,3722.3678,3756.2928,60.0490,26839.1678,127.5750,-26711.5928,18.9993,12.7625,15.8809,3.6789,248322.4756,19.1115,19.0845,19.0980,0.9072,2.3198,18.8276,18.8030,18.8153,1.2698,3.5569,19.1115,19.1026,19.1070,0.8712,-6.7660,12.7479,12.7249,12.7364,0.8744,-2.6162,12.7625,12.7479,12.7552,0.8142,-3.8534,12.7625,12.7539,12.7582,0.8070,6.4696,20.5429,1605.2504,-215180.1000,248322.4756
1242.0000,12.7626,19.1229,109.1000,182161.0000,-182051.9000,8.6144,22.8522,29251.8902,29274.7424,416.4959,211412.8902,86.2478,-211326.6424,12.7640,17.3760,1893.5000,15501.9000,-13608.4000,0.9277,397.6493,2496.7160,2894.3653,45.2077,17998.6160,1495.8507,-16502.7653,18.9655,12.7663,15.8659,3.3800,228152.9451,19.1229,19.1153,19.1191,0.2535,2.2938,18.6144,18.6603,18.6374,-2.1484,3.2215,19.1229,19.1210,19.1219,0.1786,-6.3207,12.7640,12.7563,12.7601,0.2849,-2.5622,12.7663,12.7640,12.7652,0.1184,-3.4900,12.7663,12.7653,12.7658,0.0903,6.0522,18.9959,1484.3640,-195660.3000,228152.9451
1243.0000,12.5580,18.7528,1441.7000,95615.7000,-94174.0000,4.5937,303.0231,15282.7581,15585.7812,222.2646,110898.4581,1138.6769,-109759.7812,18.9067,15.3157,6967.2000,181.2000,6786.0000,-0.3925,1339.0234,32.2526,1371.2760,19.6998,213.4526,5628.1766,5414.7240,18.8206,12.1667,15.4937,1.5973,107820.6974,18.7528,18.9067,18.8297,-3.4937,1.5644,18.9067,18.7656,18.8361,2.3973,1.1719,18.7528,18.8419,18.7974,-3.9186,-3.0293,13.1359,12.9856,13.0607,3.6261,-1.6621,12.1667,12.4620,12.3144,-5.4415,-1.2696,12.1667,12.3156,12.2412,-6.3332,2.9316,9.1556,715.4318,-87388.0000,107820.6974
