Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1244.0000,12.4732,18.6087,1965.6000,96493.6000,-94528.0000,4.6624,413.7313,15393.4390,15807.1703,225.3760,111887.0390,1551.8687,-110335.1703,18.6975,14.8886,10381.4000,0.0000,10381.4000,-0.5705,2000.4822,0.0000,2000.4822,25.7066,0.0000,8380.9178,8380.9178,18.6863,12.0734,15.3799,1.5462,104368.7061,18.6087,18.6975,18.6531,-2.1329,1.6540,18.6975,18.7744,18.7360,-1.2103,1.0835,18.6087,18.6545,18.6316,-2.0017,-3.0084,13.0790,13.0720,13.0755,0.1764,-1.7443,12.0734,12.1995,12.1365,-2.1485,-1.1738,12.0734,12.1153,12.0944,-1.7730,2.9181,9.2331,721.4841,-84146.6000,104368.7061
1245.0000,12.6761,18.1604,4642.3000,54652.7000,-50010.4000,2.8243,973.7982,8758.9486,9732.7469,136.8776,63411.6486,3668.5018,-59743.1469,18.4075,14.6020,17676.9000,0.0000,17676.9000,-0.9714,3418.9965,0.0000,3418.9965,43.9268,0.0000,14257.9035,14257.9035,18.4223,11.8557,15.1390,0.6953,46929.6885,18.1604,18.4075,18.2840,-4.4565,1.2426,18.4075,18.8052,18.6063,-1.5662,0.2712,18.1604,18.3566,18.2585,-4.5042,-1.5817,14.0406,13.5632,13.8019,8.7642,-1.2652,11.8557,12.1848,12.0203,-1.4041,-0.2938,11.8557,11.9562,11.9060,-2.2749,1.5591,5.5550,434.0780,-32333.5000,46929.6885
1246.0000,12.7286,17.8512,6301.5000,50535.1000,-44233.6000,2.7160,1320.6748,8108.7531,9429.4280,131.9354,58643.8531,4980.8252,-53663.0280,18.0215,14.2205,21023.7000,0.0000,21023.7000,-1.1553,4086.8266,0.0000,4086.8266,52.5012,0.0000,16936.8734,16936.8734,18.0760,12.1432,15.1096,0.9895,66789.4893,17.8512,18.0215,17.9363,-4.1966,1.6979,18.0215,18.5290,18.2753,-3.9971,0.5426,17.8512,17.9725,17.9119,-4.1849,-2.3762,13.4857,13.6075,13.5466,-3.0825,-1.7431,12.1432,12.0414,12.0923,0.8674,-0.5878,12.1432,12.0714,12.1073,2.4276,2.3309,5.3372,417.0567,-23209.9000,66789.4893
1247.0000,13.5379,17.5746,9696.4000,36351.9000,-26655.5000,2.2224,2004.9739,5943.1704,7948.1442,108.4455,42295.0704,7691.4261,-34603.6442,17.4292,13.6355,51422.6000,0.0000,51422.6000,-2.8258,10075.4061,0.0000,10075.4061,129.2622,0.0000,41347.1939,41347.1939,13.1223,16.4199,14.7711,-0.3799,-25645.3273,17.6257,17.7204,17.6730,-3.1794,2.3141,16.4199,17.0792,16.7495,-18.4140,-1.9246,16.4199,18.8647,17.6423,-3.2548,0.0917,13.6355,13.6067,13.6211,0.8973,-2.1537,13.6355,13.1223,13.3789,15.5247,2.0850,13.1223,11.3801,12.2512,1.7350,0.0687,4.2638,333.1786,24767.1000,-25645.3273
1248.0000,12.9618,15.9141,13306.4000,29544.1000,-16237.7000,2.0884,2777.8827,4765.9987,7543.8814,102.1529,34310.0987,10528.5173,-23781.5814,16.5077,12.7256,67999.6000,0.0000,67999.6000,-3.7367,13493.9897,0.0000,13493.9897,172.6795,0.0000,54505.6103,54505.6103,12.9714,16.3461,14.6587,-0.3179,-21454.9973,15.9141,16.5002,16.2071,-17.6919,2.0798,16.3614,16.5172,16.4393,-3.7455,-1.6569,15.9141,19.3005,17.6073,-0.4245,-0.0086,12.7256,13.0415,12.8836,-8.9019,-1.9417,12.7256,12.9714,12.8485,-6.4022,1.7950,12.9714,11.9067,12.4391,2.2652,0.1467,3.9791,310.9291,51761.9000,-21454.9973
1249.0000,12.2910,14.1992,17249.8000,24922.9000,-7673.1000,2.0751,3642.0755,3959.5706,7601.6461,101.9960,28882.4706,13607.7245,-15274.7461,15.7475,11.9757,72969.9000,0.0000,72969.9000,-4.0099,14638.6827,0.0000,14638.6827,188.2910,0.0000,58331.2173,58331.2173,12.2785,16.8125,14.5455,-0.5012,-33833.8636,14.3872,14.9701,14.6786,-18.4477,2.1808,16.8125,16.6743,16.7434,3.6678,-1.8291,16.8125,18.0802,17.4463,-1.9440,0.1056,11.9757,12.2846,12.1302,-9.0941,-2.0283,11.9757,12.2785,12.1271,-8.7079,1.9815,12.2785,12.5672,12.4229,-0.1973,0.0468,4.0091,313.2773,65296.8000,-33833.8636
1250.0000,11.7081,12.7431,21112.4000,21686.1000,-573.7000,2.1231,4502.2762,3400.8331,7903.1093,105.1840,25086.9331,16610.1238,-8476.8093,15.2826,11.5174,84610.2000,0.0000,84610.2000,-4.6495,17089.9463,0.0000,17089.9463,221.2677,0.0000,67520.2537,67520.2537,11.7560,17.0928,14.4244,-0.7704,-52003.9076,13.3626,13.7457,13.5541,-13.5722,2.4415,17.0928,16.9821,17.0375,3.5469,-2.2080,17.0928,17.4933,17.2931,-1.8517,0.3184,11.5174,11.7081,11.6127,-6.2460,-2.2575,11.5174,11.6980,11.6077,-6.2696,2.3920,11.7081,12.7885,12.2483,-2.1089,-0.1344,4.1579,324.9045,84036.5000,-52003.9076
1251.0000,16.0253,16.3449,24426.8000,19012.8000,5414.0000,-2.1692,4854.4728,3301.1789,8155.6517,108.4507,22313.9789,19572.3272,-2741.6517,15.6411,11.8710,82590.2000,0.0000,82590.2000,-4.5385,16594.3131,0.0000,16594.3131,217.7759,0.0000,65995.8869,65995.8869,12.9571,15.6529,14.3050,-1.0333,-69745.6147,16.0253,14.6497,15.3375,21.5193,1.0781,15.6529,15.9500,15.8014,-14.9181,-3.4604,15.6529,16.0253,15.8391,-17.5483,3.2473,11.8710,11.6929,11.7819,2.0396,-0.7898,11.8710,11.8184,11.8447,2.8576,3.7487,15.1032,14.3997,14.7514,30.2058,-2.9590,0.1000,7.8141,88004.2000,-69745.6147
1252.0000,15.6082,15.2293,28260.9000,16488.0000,11772.9000,-2.2493,5652.8003,2833.3454,8486.1457,108.0189,19321.3454,22608.0997,3286.7543,15.5656,11.7965,90551.9000,0.0000,90551.9000,-4.9760,18214.0869,0.0000,18214.0869,237.2527,0.0000,72337.8131,72337.8131,12.9212,15.5454,14.2333,-1.0834,-73130.1882,15.6082,15.4708,15.5395,2.4357,1.2218,15.5454,15.5964,15.5709,-2.7841,-3.7543,15.5454,15.6082,15.5768,-3.1674,3.4711,11.7965,11.7874,11.7920,0.1193,-0.9089,11.7965,11.8055,11.8010,-0.5290,4.0671,14.2387,14.3581,14.2984,-5.4691,-3.1582,0.1000,7.8141,102324.8000,-73130.1882
1253.0000,11.5714,12.8446,24571.2000,27772.9000,-3201.7000,2.5907,5252.2318,4342.2844,9594.5161,125.5766,32115.1844,19318.9682,-12796.2161,14.9727,11.2119,88392.7000,0.0000,88392.7000,-4.8574,17936.4491,0.0000,17936.4491,231.9058,0.0000,70456.2509,70456.2509,11.3875,17.1330,14.2602,-0.7442,-50230.9102,12.8908,13.6058,13.2483,-27.6519,2.6654,17.1330,16.6349,16.8839,15.8431,-2.1920,17.1330,14.4946,15.8138,2.8576,0.0747,11.2119,11.3784,11.2951,-5.9978,-2.4827,11.2119,11.3875,11.2997,-6.0518,2.3747,11.3875,16.0091,13.6983,-7.2439,0.1080,5.0530,394.8486,85191.0000,-50230.9102
1254.0000,11.4997,13.5805,22800.2000,35322.5000,-12522.3000,2.8553,4879.7115,5513.9819,10393.6934,141.2264,40836.4819,17920.4885,-22915.9934,15.1137,11.3510,96846.5000,0.0000,96846.5000,-5.3219,19610.5637,0.0000,19610.5637,256.7853,0.0000,77235.9363,77235.9363,11.3369,17.1308,14.2338,-0.8166,-55121.7522,13.6116,13.5212,13.5664,3.8361,2.9255,17.1308,17.0578,17.0943,2.5370,-2.3965,17.1308,14.8769,16.0039,2.2921,0.0701,11.3510,11.3362,11.3436,0.5832,-2.7258,11.3510,11.3369,11.3439,0.5318,2.5962,11.3369,14.9377,13.1373,-6.7723,0.1296,5.6830,444.0754,84324.2000,-55121.7522
1255.0000,12.3103,17.2585,12905.0000,89495.6000,-76590.6000,4.9008,2723.8330,14224.6003,16948.4333,237.5328,103720.2003,10181.1670,-93539.0333,16.3991,12.6181,58149.7000,0.0000,58149.7000,-3.1955,11557.0633,0.0000,11557.0633,153.7935,0.0000,46592.6367,46592.6367,16.8541,12.1369,14.4955,0.4597,31026.7146,17.2585,16.2846,16.7716,38.6775,2.7370,16.8541,17.0827,16.9684,-1.5224,-0.4585,17.2585,16.8541,17.0563,12.6980,-2.1638,12.6181,12.2778,12.4480,13.3250,-2.6987,12.6181,11.4570,12.0376,8.3681,0.4967,11.9835,12.3501,12.1668,-11.7140,2.2020,9.7180,759.3781,-18440.9000,31026.7146
1256.0000,12.3887,18.1448,7342.7000,129750.5000,-122407.8000,6.5138,1547.7482,20659.3227,22207.0709,315.0350,150409.8227,5794.9518,-144614.8709,17.7770,13.9783,32391.3000,0.0000,32391.3000,-1.7800,6316.9957,0.0000,6316.9957,83.7414,0.0000,26074.3043,26074.3043,17.8042,11.8381,14.8212,1.6138,108932.5901,18.1448,17.7770,17.9609,14.3503,2.6889,17.7770,17.2694,17.5232,6.6931,0.9089,18.1448,17.9313,18.0381,11.8458,-3.8250,13.2583,13.0464,13.1523,8.4977,-2.7646,11.8381,11.9566,11.8974,-1.6941,-0.9846,11.8381,11.9038,11.8710,-3.5725,3.7492,12.8991,1007.9535,-90016.5000,108932.5901
1257.0000,12.5788,18.5473,5189.4000,143299.1000,-138109.7000,7.0421,1090.3490,22915.0738,24005.4228,340.3598,166214.1738,4099.0510,-162115.1228,18.3798,18.6763,8877.2000,6919.0000,1958.2000,-0.8555,1717.6069,1219.4468,2937.0537,40.6574,8138.4468,7159.5931,-978.8537,18.3483,11.8300,15.0892,2.3043,155540.3272,18.5473,18.3798,18.4636,6.0642,2.4958,18.3798,18.0334,18.2066,8.2453,1.6404,18.5473,18.4620,18.5046,5.6283,-4.5463,14.0720,13.8211,13.9466,9.5825,-2.6325,11.8300,11.8556,11.8428,-0.6608,-1.7771,11.8300,11.8371,11.8336,-0.4537,4.4096,13.9883,1093.0631,-136151.5000,155540.3272
1258.0000,12.4134,18.5019,3810.7000,154741.2000,-150930.5000,7.5112,802.9112,24652.1856,25455.0968,363.1956,179393.3856,3007.7888,-176385.5968,12.2181,15.3691,3302.0000,9439.4000,-6137.4000,0.6830,699.6211,1509.5375,2209.1585,33.2252,10948.9375,2602.3789,-8346.5585,18.2816,12.3408,15.3112,2.7816,187759.1757,18.5019,18.4890,18.4954,0.3818,2.0484,17.7088,17.8404,17.7746,-5.2156,2.7314,18.5019,18.5023,18.5021,-0.0336,-5.4627,12.2181,12.7521,12.4851,-17.6391,-2.2761,12.3408,12.2181,12.2795,5.2671,-2.9591,12.3408,12.2662,12.3035,5.6687,5.2351,16.3112,1274.5765,-157067.9000,187759.1757
1259.0000,12.4631,18.6377,2778.6000,165741.4000,-162962.8000,7.9773,584.9562,26434.3666,27019.3228,385.2197,192175.7666,2193.6438,-189982.1228,12.4439,17.4930,1070.1000,15836.3000,-14766.2000,0.9002,225.8967,2539.8741,2765.7708,43.7459,18376.1741,844.2033,-17531.9708,18.4585,12.4920,15.4752,3.0266,204298.4881,18.6377,18.5908,18.6142,1.4317,2.1083,18.2623,18.1439,18.2031,5.1687,3.0086,18.6377,18.6197,18.6287,1.5259,-5.8690,12.4439,12.4563,12.4501,-0.4253,-2.3590,12.4920,12.4439,12.4679,2.2720,-3.2593,12.4920,12.4660,12.4790,2.1153,5.6183,17.6609,1380.0512,-177729.0000,204298.4881
1260.0000,12.5733,18.8279,1700.8000,175556.4000,-173855.6000,8.3851,357.3893,28069.8863,28427.2757,404.8791,203626.2863,1343.4107,-202282.8757,12.5757,18.2083,79.4000,24913.7000,-24834.3000,1.3281,16.7254,4002.6039,4019.3294,64.4000,28916.3039,62.6746,-28853.6294,18.6861,12.6031,15.6446,3.3762,227893.8065,18.8279,18.7564,18.7922,2.1449,2.0692,18.5422,18.4682,18.5052,3.6430,3.3973,18.8279,18.8033,18.8156,2.2533,-6.3159,12.5757,12.5380,12.5568,1.2857,-2.3523,12.6031,12.5757,12.5894,1.4634,-3.6805,12.6031,12.5871,12.5951,1.3990,6.0328,19.3220,1509.8520,-198689.9000,227893.8065
1261.0000,12.6848,19.0136,601.7000,185196.4000,-184594.7000,8.7835,126.1979,29686.5097,29812.7076,424.2633,214882.9097,475.5021,-214407.4076,12.6889,18.3536,0.0000,28791.4000,-28791.4000,1.5298,0.0000,4632.4906,4632.4906,74.2049,33423.8906,0.0000,-33423.8906,18.8721,12.7123,15.7922,3.6300,245025.4288,19.0136,18.9409,18.9772,2.2305,2.1142,18.6943,18.6556,18.6749,2.0459,3.6440,19.0136,18.9904,19.0020,2.2464,-6.6693,12.6889,12.6502,12.6695,1.3578,-2.4179,12.7123,12.6889,12.7006,1.3398,-3.9477,12.7123,12.6980,12.7052,1.3254,6.3656,20.5198,1603.4456,-213386.1000,245025.4288
1262.0000,12.7745,19.1409,15.5000,193581.0000,-193565.5000,9.1493,3.2460,31094.1695,31097.4155,442.1728,224675.1695,12.2540,-224662.9155,12.7779,18.4434,0.0000,27428.9000,-27428.9000,1.4574,0.0000,4418.4792,4418.4792,70.7232,31847.3792,0.0000,-31847.3792,19.0126,12.7957,15.9041,3.7679,254334.9403,19.1409,19.0899,19.1154,1.6650,2.2546,18.8361,18.8037,18.8199,1.7466,3.7120,19.1409,19.1251,19.1330,1.5783,-6.8946,12.7779,12.7477,12.7628,1.1223,-2.5640,12.7957,12.7779,12.7868,1.0368,-4.0214,12.7957,12.7849,12.7903,1.0248,6.5853,21.1086,1649.4536,-220994.4000,254334.9403
1263.0000,12.8682,19.2374,0.0000,204968.7000,-204968.7000,9.6866,0.0000,32994.1060,32994.1060,468.4088,237962.8060,0.0000,-237962.8060,12.8709,18.5375,0.0000,25878.0000,-25878.0000,1.3750,0.0000,4173.8364,4173.8364,66.7467,30051.8364,0.0000,-30051.8364,19.1254,12.8897,16.0076,3.9414,266047.4290,19.2374,19.2021,19.2197,1.2562,2.4517,18.9633,18.9352,18.9492,1.5580,3.8267,19.2374,19.2261,19.2317,1.1890,-7.2350,12.8709,12.8427,12.8568,1.1324,-2.7705,12.8897,12.8709,12.8803,1.1261,-4.1455,12.8897,12.8784,12.8840,1.1287,6.9161,22.0193,1720.6200,-230846.7000,266047.4290
1264.0000,12.9530,19.3240,0.0000,214378.1000,-214378.1000,10.1313,0.0000,34576.0746,34576.0746,490.2050,248954.1746,0.0000,-248954.1746,12.9553,18.6228,0.0000,24418.9000,-24418.9000,1.2975,0.0000,3942.9783,3942.9783,63.0055,28361.8783,0.0000,-28361.8783,19.2234,12.9716,16.0975,4.0827,275581.5868,19.3240,19.2954,19.3097,1.0829,2.6183,19.0725,19.0489,19.0607,1.3428,3.9158,19.3240,19.3143,19.3191,1.0519,-7.5130,12.9553,12.9310,12.9432,1.0392,-2.9446,12.9716,12.9553,12.9635,1.0012,-4.2421,12.9716,12.9621,12.9668,0.9966,7.1867,22.7562,1778.1978,-238797.0000,275581.5868
1265.0000,13.0262,19.3986,0.0000,216527.4000,-216527.4000,10.2329,0.0000,34981.6004,34981.6004,495.3886,251509.0004,0.0000,-251509.0004,13.0283,18.6965,0.0000,26969.9000,-26969.9000,1.4330,0.0000,4359.1980,4359.1980,69.6099,31329.0980,0.0000,-31329.0980,19.2968,13.0419,16.1694,4.1696,281444.9467,19.3986,19.3741,19.3863,0.9221,2.5974,19.1332,19.1196,19.1264,0.7898,4.0304,19.3986,19.3904,19.3945,0.9066,-7.6355,13.0283,13.0071,13.0177,0.8968,-2.9333,13.0419,13.0283,13.0351,0.8611,-4.3663,13.0419,13.0338,13.0378,0.8539,7.2996,23.2346,1815.5874,-243497.3000,281444.9467
1266.0000,13.0515,19.4244,0.0000,223810.9000,-223810.9000,10.5771,0.0000,36179.4305,36179.4305,512.2925,259990.3305,0.0000,-259990.3305,13.0526,18.7211,0.0000,16880.2000,-16880.2000,0.8969,0.0000,2729.2820,2729.2820,43.5804,19609.4820,0.0000,-19609.4820,19.3568,13.0565,16.2067,4.1307,278823.7135,19.4244,19.4149,19.4197,0.3996,2.9095,19.2514,19.2268,19.2391,1.3576,3.8064,19.4244,19.4214,19.4229,0.3400,-7.6676,13.0526,13.0446,13.0486,0.3700,-3.2267,13.0565,13.0526,13.0545,0.2319,-4.1236,13.0565,13.0545,13.0555,0.2101,7.3504,22.8559,1785.9917,-240691.1000,278823.7135
1267.0000,12.6859,19.0407,117.8000,125390.2000,-125272.4000,5.9320,24.7064,20100.2204,20124.9268,287.3655,145490.4204,93.0936,-145397.3268,12.7019,18.3666,0.0000,203.0000,-203.0000,0.0108,0.0000,32.6680,32.6680,0.5241,235.6680,0.0000,-235.6680,19.1384,12.5149,15.8266,2.2491,151817.2030,19.0407,19.1816,19.1112,-3.7259,1.8211,19.1768,19.1999,19.1884,-0.6153,1.8319,19.0407,19.1109,19.0758,-4.1913,-4.1109,12.7019,12.8226,12.7623,-3.4585,-1.9737,12.5149,12.7019,12.6084,-5.3865,-1.9845,12.5149,12.6177,12.5663,-5.9061,3.9582,11.8375,924.9975,-125475.4000,151817.2030
1268.0000,12.5182,18.8443,384.0000,120361.2000,-119977.2000,5.7081,80.7652,19220.5786,19301.3438,275.9092,139581.7786,303.2348,-139278.5438,18.9465,15.1202,65.0000,0.0000,65.0000,-0.0036,12.4861,0.0000,12.4861,0.1796,0.0000,52.5139,52.5139,18.9348,12.4534,15.6941,2.1127,142606.2547,18.8443,18.9465,18.8954,-2.6071,1.7577,18.9465,19.0392,18.9928,-2.3628,1.7542,18.8443,18.8884,18.8664,-2.5306,-3.9504,12.5140,12.6030,12.5585,-2.4615,-1.9039,12.4534,12.5091,12.4813,-1.5373,-1.9003,12.4534,12.4757,12.4646,-1.2309,3.8042,11.3577,887.5048,-119912.2000,142606.2547
1269.0000,12.3795,18.5314,1379.4000,73806.2000,-72426.8000,3.5598,290.8056,11749.2230,12040.0287,172.0204,85555.4230,1088.5944,-84466.8287,18.7265,14.9173,1931.4000,0.0000,1931.4000,-0.1061,372.0412,0.0000,372.0412,4.7794,0.0000,1559.3588,1559.3588,18.7042,12.2020,15.4531,1.2832,86614.1313,18.5314,18.7265,18.6290,-3.2179,1.1361,18.7265,18.8798,18.8031,-2.2922,1.0300,18.5314,18.6296,18.5805,-3.4527,-2.4236,12.5763,12.5673,12.5718,0.1576,-1.2220,12.2020,12.3537,12.2778,-2.4584,-1.1158,12.2020,12.2813,12.2416,-2.6934,2.3378,7.0737,552.7513,-70495.4000,86614.1313
1270.0000,12.3179,18.3972,1803.8000,71264.9000,-69461.1000,3.4617,380.6753,11328.9233,11709.5986,167.2090,82593.8233,1423.1247,-81170.6986,18.5221,14.7152,2997.4000,0.0000,2997.4000,-0.1647,578.8911,0.0000,578.8911,7.4448,0.0000,2418.5089,2418.5089,18.5225,12.1570,15.3398,1.1992,80947.8096,18.3972,18.5221,18.4597,-2.0465,1.1285,18.5221,18.6916,18.6068,-2.3722,0.9638,18.3972,18.4527,18.4250,-1.8802,-2.3332,12.5651,12.5686,12.5668,-0.0634,-1.2088,12.1570,12.2259,12.1915,-1.0451,-1.0441,12.1570,12.1834,12.1702,-0.8647,2.2529,6.8732,537.0808,-66463.7000,80947.8096
1271.0000,12.5043,18.3012,3055.9000,57948.8000,-54892.9000,2.8976,642.8863,9250.9733,9893.8596,140.1150,67199.7733,2413.0137,-64786.7596,18.3833,14.5780,14175.0000,0.0000,14175.0000,-0.7789,2742.5311,0.0000,2742.5311,35.3295,0.0000,11432.4689,11432.4689,18.4000,11.9648,15.1824,0.7790,52585.0653,18.3012,18.3833,18.3423,-1.4199,1.1912,18.3833,18.6079,18.4956,-1.3455,0.4122,18.3012,18.3498,18.3255,-1.2035,-1.7064,13.7055,13.1286,13.4170,10.2571,-1.2255,11.9648,12.1835,12.0742,-1.4188,-0.4466,11.9648,12.0467,12.0058,-1.9880,1.6721,5.7110,446.2633,-40717.9000,52585.0653
1272.0000,12.6591,18.2881,3604.4000,51574.0000,-47969.6000,2.6248,756.2985,8262.3316,9018.6302,127.1405,59836.3316,2848.1015,-56988.2302,18.3173,14.5128,15245.8000,0.0000,15245.8000,-0.8378,2952.2262,0.0000,2952.2262,38.0881,0.0000,12293.5738,12293.5738,18.3408,11.8219,15.0813,0.6657,44932.3147,18.2881,18.3173,18.3027,-0.4806,1.1299,18.3173,18.5269,18.4221,-0.8902,0.2921,18.2881,18.3044,18.2963,-0.3561,-1.4950,13.8537,13.6225,13.7381,3.8711,-1.1542,11.8219,12.1085,11.9652,-1.3180,-0.3164,11.8219,11.9030,11.8624,-1.7327,1.4706,5.1702,404.0079,-32723.8000,44932.3147
1273.0000,12.6167,18.0604,4139.7000,46436.7000,-42297.0000,2.4099,869.2389,7432.1455,8301.3844,116.8996,53868.8455,3270.4611,-50598.3844,18.1676,14.3650,16621.0000,0.0000,16621.0000,-0.9134,3224.7963,0.0000,3224.7963,41.5703,0.0000,13396.2037,13396.2037,18.1877,11.9825,15.0851,0.9579,64656.3388,18.0604,18.1676,18.1140,-2.2804,1.4636,18.1676,18.3868,18.2772,-1.7515,0.5502,18.0604,18.1368,18.0986,-2.3887,-2.1513,13.4186,13.5566,13.4876,-3.0259,-1.5094,11.9825,11.9684,11.9754,0.1201,-0.5960,11.9825,11.9429,11.9627,1.2067,2.1054,4.7413,370.4933,-25676.0000,64656.3388
1274.0000,12.6500,17.9179,4553.6000,42068.4000,-37514.8000,2.2250,955.6128,6738.0999,7693.7127,107.9939,48806.4999,3597.9872,-45208.5127,18.0074,14.2067,17967.6000,0.0000,17967.6000,-0.9874,3493.3929,0.0000,3493.3929,45.0530,0.0000,14474.2071,14474.2071,18.0345,12.0301,15.0323,0.8063,54425.7317,17.9179,18.0074,17.9627,-1.8294,1.4067,18.0074,18.2762,18.1418,-1.6372,0.4193,17.9179,17.9820,17.9500,-1.7970,-1.9308,13.5044,13.4969,13.5007,0.1543,-1.4416,12.0301,11.9779,12.0040,0.3421,-0.4543,12.0301,12.0059,12.0180,0.6645,1.8959,4.3714,341.5848,-19547.2000,54425.7317
1275.0000,12.6930,17.7894,4922.1000,38565.9000,-33643.8000,2.0786,1032.1971,6183.1714,7215.3685,100.9751,44749.0714,3889.9029,-40859.1685,17.8711,14.0720,18396.4000,0.0000,18396.4000,-1.0109,3583.2075,0.0000,3583.2075,46.2546,0.0000,14813.1925,14813.1925,17.9017,12.0630,14.9823,0.7030,47450.1530,17.7894,17.8711,17.8303,-1.6013,1.3482,17.8711,18.1702,18.0206,-1.4655,0.3373,17.7894,17.8505,17.8200,-1.5721,-1.7698,13.5221,13.5122,13.5171,0.1952,-1.3763,12.0630,12.0003,12.0317,0.3298,-0.3654,12.0630,12.0457,12.0543,0.4345,1.7417,4.0823,318.9996,-15247.4000,47450.1530
1276.0000,12.7599,17.5963,5589.0000,35274.2000,-29685.2000,1.9578,1170.7328,5664.0679,6834.8007,95.2177,40938.2679,4418.2672,-36520.0007,17.7079,13.9108,20126.6000,0.0000,20126.6000,-1.1060,3928.7349,0.0000,3928.7349,50.7231,0.0000,16197.8651,16197.8651,17.7403,12.1223,14.9313,0.5877,39666.7561,17.5963,17.7079,17.6521,-2.1539,1.3290,17.7079,18.1152,17.9115,-1.3201,0.2230,17.5963,17.6882,17.6423,-2.1478,-1.6077,13.5696,13.5449,13.5573,0.4812,-1.3475,12.1223,12.0077,12.0650,0.3996,-0.2415,12.1223,12.0942,12.1083,0.6475,1.5891,3.8400,300.0626,-9558.6000,39666.7561
1277.0000,12.6895,18.1269,4594.3000,51081.4000,-46487.1000,2.6531,963.5116,8189.1003,9152.6119,128.7494,59270.5003,3630.7884,-55639.7119,17.9399,14.1399,22267.8000,0.0000,22267.8000,-1.2237,4333.3276,0.0000,4333.3276,56.2767,0.0000,17934.4724,17934.4724,17.9667,11.9995,14.9831,0.9397,63428.5829,18.1269,17.9399,18.0334,4.5984,1.6951,17.9399,17.9134,17.9266,0.1789,0.4715,18.1269,17.9777,18.0523,4.9447,-2.2844,13.5270,13.5387,13.5329,-0.2982,-1.7344,11.9995,12.0584,12.0290,-0.4389,-0.5107,11.9995,12.0335,12.0165,-1.1107,2.2452,5.2179,407.7358,-24219.3000,63428.5829
1278.0000,12.8310,18.4559,4131.2000,58504.8000,-54373.6000,2.9798,864.3337,9409.5675,10273.9011,144.4553,67914.3675,3266.8663,-64647.5011,18.2659,14.4620,24419.8000,0.0000,24419.8000,-1.3419,4731.8530,0.0000,4731.8530,61.4704,0.0000,19687.9470,19687.9470,18.2529,11.5882,14.9206,0.6237,42102.3846,18.4559,18.2659,18.3609,3.9487,1.4330,18.2659,17.7095,17.9877,0.7330,0.0911,18.4559,18.2849,18.3704,3.8355,-1.5468,14.3140,13.9641,14.1391,7.3122,-1.4406,11.5882,12.3008,11.9445,-1.0222,-0.0986,11.5882,11.7705,11.6793,-4.0723,1.5392,5.8543,457.4656,-29953.8000,42102.3846
1279.0000,12.3688,18.5932,1388.1000,115193.6000,-113805.5000,5.5162,292.6929,18333.2581,18625.9510,266.9716,133526.8581,1095.4071,-132431.4510,18.5123,14.7055,12960.5000,0.0000,12960.5000,-0.7122,2503.3902,0.0000,2503.3902,32.4435,0.0000,10457.1098,10457.1098,18.4692,11.8522,15.1607,1.8164,122606.1700,18.5932,18.5123,18.5527,2.3114,1.9712,18.5123,18.2518,18.3821,4.7558,1.2590,18.5932,18.5464,18.5698,2.4026,-3.5449,12.8594,13.2865,13.0730,-12.8694,-2.0761,11.8522,11.8954,11.8738,-0.8576,-1.3639,11.8522,11.8149,11.8335,1.8572,3.4400,10.9347,854.4510,-100845.0000,122606.1700
1280.0000,12.3016,18.6512,116.8000,159295.1000,-159178.3000,7.5342,24.6564,25313.6956,25338.3520,363.4047,184608.7956,92.1436,-184516.6520,18.6224,14.8143,4917.9000,0.0000,4917.9000,-0.2703,948.5808,0.0000,948.5808,12.2593,0.0000,3969.3192,3969.3192,18.6110,12.2141,15.4126,2.6552,179223.3624,18.6512,18.6224,18.6368,1.0108,2.4222,18.6224,18.5446,18.5835,2.4270,2.1519,18.6512,18.6390,18.6451,0.9050,-5.1121,12.3919,12.5797,12.4858,-7.0894,-2.6015,12.2141,12.1111,12.1626,3.4818,-2.3312,12.2141,12.1549,12.1845,4.2319,4.9327,14.9559,1168.6790,-154260.4000,179223.3624
1281.0000,12.4588,18.8198,0.0000,176173.5000,-176173.5000,8.3258,0.0000,28095.4312,28095.4312,401.3990,204268.9312,0.0000,-204268.9312,12.4289,18.0722,0.0000,11847.1000,-11847.1000,0.6295,0.0000,1899.7060,1899.7060,31.3869,13746.8060,0.0000,-13746.8060,18.7350,12.5086,15.6218,3.1861,215062.6217,18.8198,18.7642,18.7920,1.8690,2.3197,18.6165,18.6084,18.6124,0.3455,2.9492,18.8198,18.7972,18.8085,1.9679,-6.0061,12.4289,12.4448,12.4369,-0.5939,-2.5654,12.5086,12.4289,12.4688,3.6912,-3.1949,12.5086,12.4650,12.4868,3.6441,5.7604,17.8169,1392.2356,-188020.6000,215062.6217
1282.0000,12.6500,19.0148,0.0000,190378.0000,-190378.0000,8.9971,0.0000,30492.8605,30492.8605,434.1936,220870.8605,0.0000,-220870.8605,12.6529,18.3171,0.0000,20308.8000,-20308.8000,1.0791,0.0000,3266.0986,3266.0986,52.3140,23574.8986,0.0000,-23574.8986,18.8983,12.6992,15.7988,3.5692,240921.6712,19.0148,18.9479,18.9813,2.2813,2.3533,18.7496,18.7200,18.7348,1.4729,3.4324,19.0148,18.9905,19.0026,2.3392,-6.6438,12.6529,12.5941,12.6235,2.2482,-2.6393,12.6992,12.6529,12.6760,2.4975,-3.7184,12.6992,12.6731,12.6862,2.4023,6.3578,20.0378,1565.7786,-210686.8000,240921.6712
1283.0000,12.8460,19.2147,0.0000,205328.0000,-205328.0000,9.7036,0.0000,33035.1003,33035.1003,468.8580,238363.1003,0.0000,-238363.1003,12.8523,18.5186,0.0000,30563.1000,-30563.1000,1.6239,0.0000,4928.2606,4928.2606,78.7939,35491.3606,0.0000,-35491.3606,19.0754,12.8898,15.9826,4.0037,270247.1561,19.2147,19.1449,19.1798,2.3913,2.3611,18.8897,18.8604,18.8751,1.6890,3.9851,19.2147,19.1920,19.2034,2.4188,-7.3425,12.8523,12.7911,12.8217,2.3883,-2.6932,12.8898,12.8523,12.8711,2.3498,-4.3172,12.8898,12.8670,12.8784,2.3166,7.0104,22.5411,1761.3933,-235891.1000,270247.1561
1284.0000,13.0397,19.4124,0.0000,219769.6000,-219769.6000,10.3861,0.0000,35516.4871,35516.4871,502.4621,255286.0871,0.0000,-255286.0871,13.0466,18.7151,0.0000,40779.8000,-40779.8000,2.1668,0.0000,6592.9661,6592.9661,105.2123,47372.7661,0.0000,-47372.7661,19.2556,13.0791,16.1674,4.4303,299044.1339,19.4124,19.3428,19.3776,2.3831,2.3623,19.0425,19.0143,19.0284,1.8468,4.5291,19.4124,19.3918,19.4021,2.3944,-8.0238,13.0466,12.9874,13.0170,2.3530,-2.7398,13.0791,13.0466,13.0629,2.3109,-4.9066,13.0791,13.0584,13.0688,2.2931,7.6463,24.9955,1953.1798,-260549.4000,299044.1339
1285.0000,13.1808,19.5564,0.0000,232099.3000,-232099.3000,10.9688,0.0000,37631.6011,37631.6011,531.3104,269730.9011,0.0000,-269730.9011,13.1860,18.8559,0.0000,40474.9000,-40474.9000,2.1506,0.0000,6556.1565,6556.1565,104.5032,47031.0565,0.0000,-47031.0565,19.4120,13.2079,16.3100,4.6509,313938.9294,19.5564,19.5062,19.5313,1.8512,2.5479,19.2086,19.1793,19.1939,1.9937,4.6985,19.5564,19.5419,19.5491,1.7704,-8.4209,13.1860,13.1441,13.1651,1.7828,-2.9394,13.2079,13.1860,13.1969,1.6139,-5.0900,13.2079,13.1942,13.2010,1.5921,8.0294,26.1381,2042.4690,-272574.2000,313938.9294
1286.0000,13.1788,19.5544,0.0000,223506.8000,-223506.8000,10.5627,0.0000,36236.8246,36236.8246,512.1055,259743.6246,0.0000,-259743.6246,13.1805,18.8504,0.0000,28009.1000,-28009.1000,1.4882,0.0000,4536.5942,4536.5942,72.3564,32545.6942,0.0000,-32545.6942,19.4592,13.1772,16.3182,4.3258,291992.1725,19.5544,19.5482,19.5513,0.2376,2.6777,19.2989,19.2799,19.2894,1.1483,4.1659,19.5544,19.5539,19.5542,0.0567,-7.8851,13.1805,13.1768,13.1787,0.1600,-3.0248,13.1772,13.1805,13.1788,-0.2225,-4.5131,13.1772,13.1797,13.1784,-0.2771,7.5379,24.0182,1876.8177,-251515.9000,291992.1725
1287.0000,13.1978,19.5737,0.0000,232499.5000,-232499.5000,10.9877,0.0000,37711.3251,37711.3251,532.7032,270210.8251,0.0000,-270210.8251,13.1979,18.8680,0.0000,19720.9000,-19720.9000,1.0478,0.0000,3194.9318,3194.9318,50.9443,22915.8318,0.0000,-22915.8318,19.5036,13.2019,16.3528,4.3338,292531.1944,19.5737,19.5683,19.5710,0.2333,2.9778,19.3860,19.3679,19.3770,1.0524,4.0257,19.5737,19.5718,19.5728,0.2205,-8.0099,13.1979,13.1937,13.1958,0.2028,-3.3133,13.2019,13.1979,13.1999,0.2507,-4.3611,13.2019,13.1995,13.2007,0.2654,7.6744,23.9861,1874.3115,-252220.4000,292531.1944
1288.0000,13.2202,19.5966,0.0000,234360.4000,-234360.4000,11.0757,0.0000,38032.9291,38032.9291,537.0324,272393.3291,0.0000,-272393.3291,13.2205,18.8908,0.0000,17191.7000,-17191.7000,0.9135,0.0000,2786.0485,2786.0485,44.4137,19977.7485,0.0000,-19977.7485,19.5364,13.2249,16.3806,4.3238,291858.7387,19.5966,19.5905,19.5936,0.2682,3.0566,19.4295,19.4196,19.4245,0.5701,3.9700,19.5966,19.5943,19.5954,0.2695,-8.0191,13.2205,13.2151,13.2178,0.2616,-3.3874,13.2249,13.2205,13.2227,0.2705,-4.3009,13.2249,13.2224,13.2236,0.2724,7.6883,23.8946,1867.1603,-251552.1000,291858.7387
1289.0000,13.2628,19.6401,0.0000,237203.9000,-237203.9000,11.2100,0.0000,38532.4471,38532.4471,543.6268,275736.3471,0.0000,-275736.3471,13.2633,18.9341,0.0000,19239.4000,-19239.4000,1.0223,0.0000,3119.7364,3119.7364,49.7082,22359.1364,0.0000,-22359.1364,19.5736,13.2717,16.4226,4.4048,297322.2696,19.6401,19.6290,19.6345,0.4901,3.0561,19.4548,19.4492,19.4520,0.3271,4.0783,19.6401,19.6357,19.6379,0.5084,-8.1540,13.2633,13.2534,13.2583,0.4848,-3.3959,13.2717,13.2633,13.2675,0.5364,-4.4182,13.2717,13.2668,13.2693,0.5464,7.8141,24.3812,1905.1852,-256443.3000,297322.2696
1290.0000,13.2981,19.6761,0.0000,240393.3000,-240393.3000,11.3608,0.0000,39082.5917,39082.5917,551.0877,279475.8917,0.0000,-279475.8917,13.2987,18.9699,0.0000,18691.1000,-18691.1000,0.9931,0.0000,3032.3156,3032.3156,48.2996,21723.4156,0.0000,-21723.4156,19.6116,13.3051,16.4584,4.4518,300498.1094,19.6761,19.6663,19.6712,0.4387,3.1136,19.4979,19.4895,19.4937,0.4992,4.1068,19.6761,19.6724,19.6743,0.4346,-8.2471,13.2987,13.2901,13.2944,0.4310,-3.4559,13.3051,13.2987,13.3019,0.4115,-4.4490,13.3051,13.3016,13.3034,0.4071,7.9049,24.6268,1924.3706,-259084.4000,300498.1094
1291.0000,12.9054,19.2751,2.7000,140448.4000,-140445.7000,6.6376,0.5642,22627.5083,22628.0725,322.0503,163075.9083,2.1358,-163073.7725,12.9194,18.5864,0.0000,204.8000,-204.8000,0.0109,0.0000,33.0535,33.0535,0.5293,237.8535,0.0000,-237.8535,19.3702,12.7429,16.0566,2.5177,169943.6019,19.2751,19.4094,19.3422,-3.9744,2.0382,19.4050,19.4350,19.4200,-0.8938,2.0490,19.2751,19.3413,19.3082,-4.4220,-4.5994,12.9194,13.0382,12.9788,-3.8128,-2.2089,12.7429,12.9194,12.8312,-5.6855,-2.2198,12.7429,12.8392,12.7911,-6.1865,4.4287,13.2535,1035.6493,-140650.5000,169943.6019
1292.0000,12.7350,19.0954,74.8000,139474.8000,-139400.0000,6.5953,15.6750,22383.0631,22398.7381,319.1995,161857.8631,59.1250,-161798.7381,12.7277,12.7277,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1710,12.6793,15.9252,2.4465,165138.4759,19.0954,19.1794,19.1374,-2.4764,2.0293,19.1794,19.2613,19.2203,-2.4138,2.0293,19.0954,19.1309,19.1132,-2.3580,-4.5660,12.7277,12.8076,12.7676,-2.5528,-2.1984,12.6793,12.7277,12.7035,-1.5451,-2.1984,12.6793,12.6986,12.6890,-1.2363,4.3969,13.1312,1026.0886,-139400.0000,165138.4759
1293.0000,12.5368,18.8018,724.0000,83418.5000,-82694.5000,3.9799,152.2282,13326.7905,13479.0187,192.4817,96745.2905,571.7718,-96173.5187,18.9687,15.1423,1543.1000,0.0000,1543.1000,-0.0848,296.3367,0.0000,296.3367,4.2625,0.0000,1246.7633,1246.7633,18.9494,12.3460,15.6477,1.4697,99207.7773,18.8018,18.9687,18.8853,-3.0468,1.2572,18.9687,19.1005,19.0346,-2.2455,1.1724,18.8018,18.8844,18.8431,-3.2633,-2.7227,12.6864,12.7246,12.7055,-0.7544,-1.3549,12.3460,12.5224,12.4342,-3.2542,-1.2701,12.3460,12.4398,12.3929,-3.5774,2.6250,7.9236,619.1630,-81151.4000,99207.7773
1294.0000,12.4351,18.6310,1155.3000,78248.2000,-77092.9000,3.7580,243.3313,12472.0212,12715.3525,181.5855,90720.2212,911.9687,-89808.2525,18.7606,14.9509,2873.0000,0.0000,2873.0000,-0.1579,553.1803,0.0000,553.1803,7.1067,0.0000,2319.8197,2319.8197,18.7567,12.2639,15.5103,1.3357,90158.5772,18.6310,18.7606,18.6958,-2.2910,1.2170,18.7606,18.9152,18.8379,-2.3787,1.0592,18.6310,18.6907,18.6609,-2.2038,-2.5410,12.6686,12.6865,12.6775,-0.3415,-1.3053,12.2639,12.3546,12.3092,-1.5124,-1.1474,12.2639,12.3013,12.2826,-1.3353,2.4527,7.4638,583.2290,-74219.9000,90158.5772
1295.0000,12.6638,18.6943,1951.8000,64014.0000,-62062.2000,3.1268,409.5066,10256.3701,10665.8768,151.1161,74270.3701,1542.2934,-72728.0768,18.6951,14.8862,17207.8000,0.0000,17207.8000,-0.9456,3316.0230,0.0000,3316.0230,42.7155,0.0000,13891.7770,13891.7770,18.7102,11.9420,15.3261,0.8435,56938.5619,18.6943,18.6951,18.6947,-0.0176,1.3258,18.6951,18.8444,18.7698,-0.8265,0.3802,18.6943,18.6818,18.6881,0.3239,-1.8010,14.1049,13.4356,13.7703,13.1824,-1.3575,11.9420,12.3111,12.1266,-2.2086,-0.4119,11.9420,12.0717,12.0069,-3.3320,1.7693,6.1500,480.5698,-44854.4000,56938.5619
1296.0000,12.8969,18.7706,2643.6000,57583.6000,-54940.0000,2.8589,552.4859,9275.4194,9827.9053,138.4341,66859.0194,2091.1141,-64767.9053,18.7340,14.9247,20229.4000,0.0000,20229.4000,-1.1117,3896.3707,0.0000,3896.3707,50.2718,0.0000,16333.0293,16333.0293,18.7410,11.6732,15.2071,0.7056,47630.3868,18.7706,18.7340,18.7523,0.6907,1.3072,18.7340,18.7828,18.7584,-0.1412,0.1956,18.7706,18.7358,18.7532,0.7813,-1.5517,14.5004,14.1514,14.3259,6.7010,-1.3235,11.6732,12.2741,11.9736,-1.8502,-0.2119,11.6732,11.8155,11.7443,-3.1730,1.5354,5.6111,438.4590,-34710.6000,47630.3868
1297.0000,12.8417,18.5306,3359.8000,52393.6000,-49033.8000,2.6508,702.8142,8428.7493,9131.5635,128.5977,60822.3493,2656.9858,-58165.3635,18.6166,14.8087,23908.6000,0.0000,23908.6000,-1.3138,4611.9072,0.0000,4611.9072,59.3758,0.0000,19296.6928,19296.6928,18.6249,11.7936,15.2092,1.0393,70150.4997,18.5306,18.6166,18.5736,-2.1610,1.7288,18.6166,18.7587,18.6877,-0.8583,0.4150,18.5306,18.6002,18.5654,-2.2710,-2.2475,14.0842,14.1765,14.1303,-2.3647,-1.7634,11.7936,11.9668,11.8802,-1.1324,-0.4495,11.7936,11.7781,11.7858,0.4963,2.2129,5.1859,405.2336,-25125.2000,70150.4997
1298.0000,12.9431,18.4313,4068.6000,47864.3000,-43795.7000,2.4737,849.6392,7718.0488,8567.6880,120.0621,55582.3488,3218.9608,-52363.3880,18.4866,14.6802,27723.6000,0.0000,27723.6000,-1.5235,5356.7290,0.0000,5356.7290,68.9871,0.0000,22366.8710,22366.8710,18.5039,11.7780,15.1409,0.8405,56735.1308,18.4313,18.4866,18.4590,-1.3883,1.7276,18.4866,18.7565,18.6216,-0.8026,0.2042,18.4313,18.4779,18.4546,-1.3416,-1.9829,14.3292,14.2527,14.2909,1.9333,-1.7447,11.7780,11.9116,11.8448,-0.4317,-0.2212,11.7780,11.7808,11.7794,-0.0823,1.9658,4.8211,376.7279,-16072.1000,56735.1308
1299.0000,13.0683,18.3398,4755.5000,43788.5000,-39033.0000,2.3168,991.0077,7081.2379,8072.2456,112.5791,50869.7379,3764.4923,-47105.2456,18.3866,14.5813,30146.8000,0.0000,30146.8000,-1.6566,5832.4533,0.0000,5832.4533,75.1826,0.0000,24314.3467,24314.3467,18.3951,11.7499,15.0725,0.6905,46610.3430,18.3398,18.3866,18.3632,-1.1608,1.7065,18.3866,18.8066,18.5966,-0.3065,0.0498,18.3398,18.3836,18.3617,-1.1262,-1.7687,14.4973,14.4166,14.4570,1.9988,-1.7106,11.7499,11.9182,11.8340,-0.1347,-0.0540,11.7499,11.7612,11.7556,-0.2925,1.7646,4.5047,352.0032,-8886.2000,46610.3430
1300.0000,13.1520,18.0597,6047.0000,40165.7000,-34118.7000,2.2128,1258.3892,6507.9596,7766.3488,107.6946,46673.6596,4788.6108,-41885.0488,18.2271,14.4237,35134.4000,0.0000,35134.4000,-1.9307,6811.4741,0.0000,6811.4741,87.7702,0.0000,28322.9259,28322.9259,18.1872,11.8080,14.9976,0.5061,34161.2728,18.0597,18.1755,18.1176,-2.9682,1.7639,18.1872,18.7717,18.4794,-1.4183,-0.1669,18.0597,18.1872,18.1234,-2.8800,-1.5553,14.4237,14.4365,14.4301,-0.3289,-1.7499,14.4237,10.8139,12.6188,9.4658,0.1808,11.6935,11.7195,11.7065,-0.5968,1.5692,4.2843,334.7822,1015.7000,34161.2728
1301.0000,13.1066,18.4678,5556.9000,56208.8000,-50651.9000,2.9454,1157.2745,9097.8185,10255.0930,143.1970,65306.6185,4399.6255,-60906.9930,18.3567,14.5518,39927.6000,0.0000,39927.6000,-2.1941,7727.7148,0.0000,7727.7148,100.0154,0.0000,32199.8852,32199.8852,18.3600,11.7109,15.0354,0.8450,57036.6605,18.4678,18.3567,18.4122,3.5508,2.2033,18.3567,18.5972,18.4769,-0.0351,0.0092,18.4678,18.3590,18.4134,3.4946,-2.2148,14.5469,14.5099,14.5284,1.1815,-2.2041,11.7109,13.4845,12.5977,-0.2597,-0.0100,11.7109,11.7096,11.7102,0.0404,2.2141,5.7313,447.8494,-10724.3000,57036.6605
1302.0000,13.1405,18.5587,5790.2000,62391.0000,-56600.8000,3.2497,1205.1794,10106.3874,11311.5668,157.9368,72497.3874,4585.0206,-67912.3668,18.5159,14.7091,44000.9000,0.0000,44000.9000,-2.4180,8498.6147,0.0000,8498.6147,109.9757,0.0000,35502.2853,35502.2853,18.5161,11.6070,15.0616,0.9699,65465.9403,18.5587,18.5159,18.5373,1.5040,2.4299,18.5159,18.4404,18.4781,0.0100,0.0119,18.5587,18.5165,18.5376,1.4934,-2.4447,14.7029,14.6519,14.6774,1.7931,-2.4309,11.6070,13.5290,12.5680,-0.3629,-0.0129,11.6070,11.6371,11.6220,-1.0692,2.4438,6.3175,493.6570,-12599.9000,65465.9403
1303.0000,12.6880,18.8065,2641.2000,118416.4000,-115775.2000,5.7336,553.9241,18983.2165,19537.1406,278.1107,137399.6165,2087.2759,-135312.3406,18.7240,14.9147,25077.6000,0.0000,25077.6000,-1.3781,4830.7980,0.0000,4830.7980,62.5095,0.0000,20246.8020,20246.8020,18.7111,11.7518,15.2315,1.7320,116912.0995,18.8065,18.7240,18.7652,2.7460,2.2942,18.7240,18.5706,18.6473,2.0359,0.9162,18.8065,18.7485,18.7775,2.8910,-3.4394,13.7923,14.0565,13.9244,-9.0915,-2.3706,11.7518,12.2339,11.9929,-6.9459,-0.9925,11.7518,11.7233,11.7376,1.3891,3.3631,11.3300,885.3427,-90697.6000,116912.0995
1304.0000,12.4853,18.7722,1061.0000,159871.4000,-158810.4000,7.6106,223.2799,25510.9758,25734.2557,367.9291,185382.3758,837.7201,-184544.6557,18.7703,14.9606,13351.8000,0.0000,13351.8000,-0.7337,2570.4984,0.0000,2570.4984,33.1642,0.0000,10781.3016,10781.3016,18.7601,12.1773,15.4687,2.5867,174602.6351,18.7722,18.7703,18.7712,0.0673,2.6239,18.7703,18.7260,18.7481,1.2125,1.8902,18.7722,18.7730,18.7726,-0.0648,-4.9867,12.8657,13.1411,13.0034,-11.1199,-2.7814,12.1773,12.1151,12.1462,1.8452,-2.0477,12.1773,12.1076,12.1424,4.8809,4.8291,15.0895,1179.1164,-145458.6000,174602.6351
1305.0000,12.5720,18.8947,628.3000,175074.3000,-174446.0000,8.3065,132.0277,27991.9607,28123.9884,401.0111,203066.2607,496.2723,-202569.9884,12.4986,16.6175,1881.1000,10025.0000,-8143.9000,0.6360,396.7448,1608.9829,2005.7278,31.2496,11633.9829,1484.3552,-10149.6278,18.7430,12.6041,15.6735,3.1369,211739.4456,18.8947,18.8571,18.8759,1.2584,2.3112,18.3738,18.4664,18.4201,-3.9640,2.9473,18.8947,18.8789,18.8868,1.3736,-5.9953,12.4986,12.6399,12.5692,-5.2447,-2.5568,12.6041,12.4986,12.5513,4.8843,-3.1929,12.6041,12.5418,12.5730,5.1904,5.7497,17.7934,1390.4024,-182589.9000,211739.4456
1306.0000,12.7030,19.0454,388.0000,187653.0000,-187265.0000,8.8885,81.3526,30092.7536,30174.1062,429.3052,217745.7536,306.6474,-217439.1062,12.7004,18.1353,379.4000,15634.3000,-15254.9000,0.8516,79.7586,2515.9176,2595.6761,41.3357,18150.2176,299.6414,-17850.5761,18.9143,12.7402,15.8272,3.4362,231943.5898,19.0454,18.9955,19.0205,1.7394,2.4074,18.7708,18.6914,18.7311,3.7481,3.2590,19.0454,19.0263,19.0359,1.7937,-6.4811,12.7004,12.6652,12.6828,1.3659,-2.6790,12.7402,12.7004,12.7203,2.0343,-3.5305,12.7402,12.7192,12.7297,1.8868,6.2095,19.3768,1514.1267,-202519.9000,231943.5898
1307.0000,12.8414,19.2009,160.4000,199092.9000,-198932.5000,9.4173,33.5532,32028.5665,32062.1197,455.1940,231121.4665,126.8468,-230994.6197,12.8450,18.5113,0.0000,22755.8000,-22755.8000,1.2091,0.0000,3668.9848,3668.9848,58.6765,26424.7848,0.0000,-26424.7848,19.0838,12.8743,15.9791,3.7704,254500.6082,19.2009,19.1483,19.1746,1.8546,2.4326,18.9368,18.8947,18.9157,2.2229,3.6417,19.2009,19.1824,19.1917,1.8746,-6.9847,12.8450,12.8023,12.8236,1.6939,-2.7361,12.8743,12.8450,12.8597,1.6764,-3.9452,12.8743,12.8574,12.8659,1.6379,6.6812,21.1483,1652.5542,-221688.3000,254500.6082
1308.0000,12.9777,19.3479,22.4000,207973.0000,-207950.6000,9.8298,4.6750,33562.0916,33566.7667,475.5359,241535.0916,17.7250,-241517.3667,12.9819,18.6497,0.0000,29051.2000,-29051.2000,1.5436,0.0000,4692.6532,4692.6532,74.9503,33743.8532,0.0000,-33743.8532,19.2229,13.0080,16.1155,4.0390,272630.6374,19.3479,19.2973,19.3226,1.7812,2.4309,19.0458,19.0212,19.0335,1.4159,3.9745,19.3479,19.3313,19.3396,1.7805,-7.3989,12.9819,12.9405,12.9612,1.6554,-2.7621,13.0080,12.9819,12.9950,1.6276,-4.3057,13.0080,12.9922,13.0001,1.6150,7.0677,22.6450,1769.5098,-237001.8000,272630.6374
1309.0000,13.0971,19.4710,0.0000,217640.7000,-217640.7000,10.2855,0.0000,35219.0715,35219.0715,498.0144,252859.7715,0.0000,-252859.7715,13.1009,18.7699,0.0000,31395.6000,-31395.6000,1.6682,0.0000,5079.5566,5079.5566,81.0410,36475.1566,0.0000,-36475.1566,19.3472,13.1222,16.2347,4.2519,287004.3051,19.4710,19.4290,19.4500,1.5317,2.5232,19.1667,19.1427,19.1547,1.4574,4.1913,19.4710,19.4576,19.4643,1.4992,-7.7623,13.1009,13.0656,13.0833,1.4673,-2.8724,13.1222,13.1009,13.1116,1.4017,-4.5406,13.1222,13.1093,13.1157,1.3899,7.4131,23.8102,1860.5651,-249036.3000,287004.3051
1310.0000,13.2416,19.6184,0.0000,230612.7000,-230612.7000,10.8985,0.0000,37443.3187,37443.3187,528.1021,268056.0187,0.0000,-268056.0187,13.2459,18.9165,0.0000,38696.2000,-38696.2000,2.0561,0.0000,6273.2169,6273.2169,99.9317,44969.4169,0.0000,-44969.4169,19.4809,13.2702,16.3756,4.5974,310325.7957,19.6184,19.5714,19.5949,1.7438,2.5626,19.2799,19.2592,19.2695,1.3807,4.6187,19.6184,19.6038,19.6111,1.7665,-8.3359,13.2459,13.2057,13.2258,1.7149,-2.9475,13.2702,13.2459,13.2581,1.7625,-5.0036,13.2702,13.2549,13.2625,1.7662,7.9511,25.8140,2017.1462,-269308.9000,310325.7957
1311.0000,13.3428,19.7218,0.0000,241786.6000,-241786.6000,11.4266,0.0000,39350.0405,39350.0405,554.2060,281136.6405,0.0000,-281136.6405,13.3461,19.0178,0.0000,36428.3000,-36428.3000,1.9356,0.0000,5913.7686,5913.7686,94.1279,42342.0686,0.0000,-42342.0686,19.5982,13.3617,16.4800,4.7617,321415.3833,19.7218,19.6887,19.7052,1.3257,2.7714,19.4128,19.3896,19.4012,1.5834,4.7070,19.7218,19.7116,19.7167,1.2687,-8.6552,13.3461,13.3182,13.3322,1.2780,-3.1637,13.3617,13.3461,13.3539,1.1514,-5.0993,13.3617,13.3522,13.3570,1.1342,8.2629,26.6373,2081.4742,-278214.9000,321415.3833
1312.0000,13.3821,19.7619,0.0000,245469.6000,-245469.6000,11.6007,0.0000,39986.0553,39986.0553,563.0161,285455.6553,0.0000,-285455.6553,13.3837,19.0558,0.0000,29219.3000,-29219.3000,1.5525,0.0000,4745.9454,4745.9454,75.5300,33965.2454,0.0000,-33965.2454,19.6664,13.3892,16.5278,4.7179,318455.0590,19.7619,19.7480,19.7550,0.5949,2.9723,19.5105,19.4922,19.5013,1.2030,4.5248,19.7619,19.7578,19.7598,0.5153,-8.6284,13.3837,13.3723,13.3780,0.5481,-3.3494,13.3892,13.3837,13.3864,0.3871,-4.9019,13.3892,13.3861,13.3877,0.3648,8.2513,26.2279,2049.4833,-274688.9000,318455.0590
1313.0000,13.4289,19.8097,0.0000,250876.5000,-250876.5000,11.8562,0.0000,40911.4493,40911.4493,575.5641,291787.9493,0.0000,-291787.9493,13.4299,19.1025,0.0000,27435.4000,-27435.4000,1.4577,0.0000,4459.0729,4459.0729,70.9292,31894.4729,0.0000,-31894.4729,19.7221,13.4379,16.5800,4.7809,322710.3095,19.8097,19.7967,19.8032,0.5766,3.0874,19.5741,19.5619,19.5680,0.7989,4.5451,19.8097,19.8052,19.8074,0.5689,-8.7688,13.4299,13.4188,13.4243,0.5534,-3.4661,13.4379,13.4299,13.4339,0.5668,-4.9239,13.4379,13.4331,13.4355,0.5718,8.3900,26.5513,2074.7593,-278311.9000,322710.3095
1314.0000,13.4268,19.8075,0.0000,249303.5000,-249303.5000,11.7819,0.0000,40652.9391,40652.9391,572.1288,289956.4391,0.0000,-289956.4391,13.4273,19.0999,0.0000,20379.9000,-20379.9000,1.0829,0.0000,3312.2232,3312.2232,52.6981,23692.1232,0.0000,-23692.1232,19.7442,13.4260,16.5851,4.6445,313506.6576,19.8075,19.8066,19.8071,0.0409,3.2087,19.6283,19.6177,19.6230,0.6578,4.2916,19.8075,19.8076,19.8076,-0.0043,-8.5732,13.4273,13.4267,13.4270,0.0265,-3.5663,13.4260,13.4273,13.4266,-0.0929,-4.6492,13.4260,13.4269,13.4264,-0.1149,8.2155,25.6585,2004.9902,-269683.4000,313506.6576
1315.0000,13.0176,19.3607,358.2000,139764.2000,-139406.0000,6.6238,74.7092,22575.4729,22650.1821,321.6672,162339.6729,283.4908,-162056.1821,19.5102,17.5839,1123.9000,288.9000,835.0000,-0.0771,214.3939,52.0210,266.4149,3.8117,340.9210,909.5061,568.5851,19.4701,12.7941,16.1321,2.4974,168572.5257,19.3607,19.5102,19.4355,-4.4899,2.0677,19.5102,19.5493,19.5298,-1.1305,1.9906,19.3607,19.4355,19.3981,-4.9467,-4.5560,13.1569,13.2418,13.1993,-2.7529,-2.2336,12.7941,12.9986,12.8963,-6.4049,-2.1565,12.7941,12.9035,12.8488,-6.9764,4.3901,13.2111,1032.3307,-138571.0000,168572.5257
1316.0000,12.8391,19.1420,800.4000,137174.2000,-136373.8000,6.5244,167.4376,22066.4154,22233.8530,316.0524,159240.6154,632.9624,-158607.6530,19.2404,15.4253,2725.4000,0.0000,2725.4000,-0.1498,521.6181,0.0000,521.6181,6.6806,0.0000,2203.7819,2203.7819,19.2332,12.7160,15.9746,2.3739,160235.7177,19.1420,19.2404,19.1912,-2.9539,2.0651,19.2404,19.3437,19.2921,-2.8742,1.9153,19.1420,19.1857,19.1638,-2.8331,-4.4593,12.9546,13.0318,12.9932,-2.4935,-2.2247,12.7160,12.7763,12.7462,-1.8181,-2.0749,12.7160,12.7395,12.7278,-1.4664,4.2997,12.9828,1014.4927,-133648.4000,160235.7177
1317.0000,12.7494,18.8056,2338.2000,82821.1000,-80482.9000,4.0357,489.8710,13295.6135,13785.4845,195.4573,96116.7135,1848.3290,-94268.3845,18.9802,15.1681,8495.9000,0.0000,8495.9000,-0.4669,1631.3159,0.0000,1631.3159,20.9198,0.0000,6864.5841,6864.5841,18.9750,12.3718,15.6734,1.3466,90892.8531,18.8056,18.9802,18.8929,-3.6051,1.4213,18.9802,19.1696,19.0749,-2.6262,0.9544,18.8056,18.9040,18.8548,-3.7351,-2.6144,13.3896,13.2177,13.3037,3.7411,-1.5009,12.3718,12.5866,12.4792,-3.2273,-1.0340,12.3718,12.4722,12.4220,-3.6959,2.5348,7.9993,625.0753,-71987.0000,90892.8531
1318.0000,12.7501,18.6468,3432.1000,79039.0000,-75606.9000,3.9138,719.0433,12688.6533,13407.6967,189.5819,91727.6533,2713.0567,-89014.5967,18.7558,14.9462,12229.9000,0.0000,12229.9000,-0.6721,2354.9417,0.0000,2354.9417,30.2463,0.0000,9874.9583,9874.9583,18.7727,12.2694,15.5211,1.2047,81314.4002,18.6468,18.7558,18.7013,-2.3182,1.4627,18.7558,18.9759,18.8659,-2.5286,0.7907,18.6468,18.7072,18.6770,-2.1516,-2.4511,13.5232,13.4294,13.4763,2.0772,-1.5286,12.2694,12.4067,12.3380,-1.7094,-0.8566,12.2694,12.3148,12.2921,-1.5731,2.3852,7.7429,605.0427,-63377.0000,81314.4002
1319.0000,13.1326,18.6157,5524.5000,64322.8000,-58798.3000,3.3272,1150.0275,10417.4054,11567.4329,161.4352,74740.2054,4374.4725,-70365.7329,18.6418,14.8336,36817.6000,0.0000,36817.6000,-2.0232,7099.7380,0.0000,7099.7380,91.4009,0.0000,29717.8620,29717.8620,18.6590,12.1649,15.4120,1.1012,74332.0780,18.6157,18.6418,18.6288,-0.8812,2.3138,18.6418,18.9058,18.7738,-1.1167,0.2906,18.6157,18.6322,18.6240,-0.6457,-2.6770,14.5008,14.1915,14.3461,10.4916,-2.3380,12.1649,12.3622,12.2635,-0.9049,-0.3148,12.1649,12.1994,12.1822,-1.3325,2.6528,6.4810,506.4342,-21980.7000,74332.0780
1320.0000,13.3889,18.5409,6985.4000,56999.6000,-50014.2000,3.0571,1447.9657,9286.4868,10734.4525,148.7096,66286.0868,5537.4343,-60748.6525,18.5882,14.7806,47724.4000,0.0000,47724.4000,-2.6226,9209.2570,0.0000,9209.2570,118.7062,0.0000,38515.1430,38515.1430,18.5677,11.9589,15.2633,0.7413,50039.7233,18.5409,18.5667,18.5538,-0.9106,2.4197,18.5677,18.8450,18.7063,-0.8201,-0.2029,18.5409,18.5677,18.5543,-0.8467,-2.1660,14.7806,14.6525,14.7165,4.4640,-2.4028,14.7806,11.4876,13.1341,10.5001,0.2198,11.9115,11.9982,11.9548,-2.7493,2.1829,5.9101,461.8218,-2289.8000,50039.7233
1321.0000,13.4915,18.1895,9091.3000,51404.4000,-42313.1000,2.9022,1881.2956,8394.9737,10276.2693,141.4430,59799.3737,7210.0044,-52589.3693,18.3553,14.5504,51472.6000,0.0000,51472.6000,-2.8285,9962.3505,0.0000,9962.3505,128.1455,0.0000,41510.2495,41510.2495,18.3191,11.9709,15.1450,0.5531,37335.2091,18.1895,18.2961,18.2428,-3.7593,2.4274,18.3191,18.7135,18.5163,-2.2995,-0.4011,18.1895,18.3191,18.2543,-3.6265,-1.9260,14.5504,14.5996,14.5750,-1.7143,-2.3940,14.5504,13.1655,13.8579,8.7291,0.4346,12.2359,12.1375,12.1867,2.7923,1.9594,5.5937,437.1009,9159.5000,37335.2091
1322.0000,13.7843,17.9460,11616.3000,46627.0000,-35010.7000,2.8078,2392.2528,7667.3034,10059.5562,137.0219,54294.3034,9224.0472,-45070.2562,17.4886,13.6940,61647.8000,0.0000,61647.8000,-3.3877,12069.1772,0.0000,12069.1772,154.0860,0.0000,49578.6228,49578.6228,13.7416,16.0500,14.8958,-0.2999,-20243.8748,17.9550,18.0290,17.9920,-3.0322,2.8184,16.0500,16.8156,16.4328,-25.1492,-2.2632,16.0500,20.3497,18.1998,-0.6630,0.0106,13.6940,13.9346,13.8143,-9.1860,-2.6298,13.6940,13.7416,13.7178,-1.6976,2.4518,13.7416,11.5644,12.6530,5.6209,0.1780,5.3808,420.4601,26637.1000,-20243.8748
1323.0000,13.2222,16.8826,13684.8000,42199.1000,-28514.3000,2.7062,2844.5010,6848.5635,9693.0645,132.1794,49047.6635,10840.2990,-38207.3645,16.8298,13.0436,62328.4000,0.0000,62328.4000,-3.4251,12312.9862,0.0000,12312.9862,158.1160,0.0000,50015.4138,50015.4138,13.2345,16.3003,14.7674,-0.4260,-28751.6754,16.9726,17.2356,17.1041,-10.7212,2.8087,16.3003,16.3405,16.3204,-1.3629,-2.3290,16.3003,19.3483,17.8243,-4.5383,0.1025,13.0436,13.2552,13.1494,-8.0296,-2.6146,13.0436,13.2345,13.1391,-6.9899,2.5230,13.2345,12.2816,12.7581,1.2621,0.0916,5.2251,408.2939,33814.1000,-28751.6754
1324.0000,12.7853,15.9549,15715.6000,38462.5000,-22746.9000,2.6352,3290.5578,6179.6073,9470.1651,128.9141,44642.1073,12425.0422,-32217.0651,16.4383,12.6574,69383.3000,0.0000,69383.3000,-3.8128,13782.0702,0.0000,13782.0702,178.0328,0.0000,55601.2298,55601.2298,12.7755,16.5137,14.6446,-0.6588,-44465.6601,16.1963,16.4167,16.3065,-9.6313,3.0105,16.5137,16.4623,16.4880,2.0167,-2.7087,16.5137,17.8916,17.2026,-7.5079,0.3753,12.6574,12.7853,12.7213,-5.1725,-2.7848,12.6574,12.7770,12.7172,-5.0975,2.9344,12.7853,12.7455,12.7654,0.0824,-0.1496,5.1074,399.0984,46636.4000,-44465.6601
1325.0000,12.4562,15.2901,17134.5000,36193.3000,-19058.8000,2.6018,3607.6078,5771.6294,9379.2371,127.5440,41964.9294,13526.8922,-28438.0371,16.1374,12.3605,67460.3000,0.0000,67460.3000,-3.7071,13457.5194,0.0000,13457.5194,174.2858,0.0000,54002.7806,54002.7806,12.4712,16.6619,14.5666,-0.7085,-47825.9895,15.5161,15.7121,15.6141,-8.3619,2.9393,16.6619,16.6143,16.6381,1.8059,-2.6214,16.6619,17.2591,16.9605,-2.9282,0.3375,12.3605,12.4562,12.4084,-3.7824,-2.7208,12.3605,12.4517,12.4061,-3.7599,2.8398,12.4562,12.9372,12.6967,-0.8347,-0.1190,5.0749,396.5561,48401.5000,-47825.9895
1326.0000,12.1844,14.5186,19247.7000,33002.2000,-13754.5000,2.5609,4071.2809,5230.6037,9301.8846,125.9506,38232.8037,15176.4191,-23056.3846,15.7360,11.9645,76459.4000,0.0000,76459.4000,-4.2016,15341.2797,0.0000,15341.2797,198.5810,0.0000,61118.1203,61118.1203,12.1200,17.0169,14.5684,-0.4591,-30989.2050,14.5186,14.8418,14.6802,-11.2764,2.4040,17.1084,16.9318,17.0201,4.6028,-1.7976,14.5186,18.0646,16.2916,-8.0782,-0.1569,11.9645,12.1028,12.0337,-4.5282,-2.2542,11.9645,12.1200,12.0423,-4.3972,1.9475,12.1200,12.7841,12.4520,-2.9595,0.3067,5.0043,391.0418,62704.9000,-30989.2050
