Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1327.0000,12.3785,14.9378,19621.9000,36901.7000,-17279.8000,2.7646,4136.7641,5874.2609,10011.0250,135.9656,42775.9609,15485.1359,-27290.8250,15.0846,11.3222,43698.5000,0.0000,43698.5000,-2.4013,8852.4025,0.0000,8852.4025,114.3010,0.0000,34846.0975,34846.0975,15.4143,13.9406,14.6775,0.1470,9922.4679,14.9378,14.8560,14.8969,2.6087,2.1996,15.4143,17.5769,16.4956,-6.3352,-0.2018,14.9378,15.4143,15.1761,-13.4686,-1.9474,11.3222,11.5499,11.4360,-7.2185,-2.1828,11.3222,12.2664,11.7943,-2.9987,0.2186,13.7543,13.2993,13.5268,12.9642,1.9642,5.4877,428.8163,26418.7000,9922.4679
1328.0000,12.6308,17.2518,11596.5000,62664.4000,-51067.9000,3.5647,2434.4129,10032.5837,12466.9966,173.4294,72696.9837,9162.0871,-63534.8966,16.2934,12.5139,25106.3000,0.0000,25106.3000,-1.3797,4997.2799,0.0000,4997.2799,66.4354,0.0000,20109.0201,20109.0201,16.5215,12.9979,14.7597,0.4399,29696.0222,17.2518,16.2934,16.7726,22.6293,1.6275,16.2934,16.5471,16.4202,-0.9161,0.2478,17.2518,16.5182,16.8850,20.6170,-1.9372,12.3545,11.9845,12.1695,8.8451,-1.6481,12.9979,11.5353,12.2666,5.6938,-0.2685,12.9979,13.1866,13.0922,-5.2507,1.9166,7.0964,554.5263,-25961.6000,29696.0222
1329.0000,12.6253,17.6966,9787.5000,75063.8000,-65276.3000,4.0566,2054.8472,12016.2180,14071.0652,197.0682,87080.0180,7732.6528,-79347.3652,17.2953,13.5030,11846.2000,0.0000,11846.2000,-0.6510,2325.2878,0.0000,2325.2878,30.6828,0.0000,9520.9122,9520.9122,17.2830,12.5007,14.8918,0.9306,62817.1825,17.6966,17.2953,17.4960,8.7228,1.4986,17.2953,16.7194,17.0074,7.0788,0.8476,17.6966,17.4697,17.5832,8.4185,-2.5580,12.8312,12.5540,12.6926,6.3063,-1.5692,12.5007,12.3549,12.4278,1.9387,-0.9182,12.5007,12.6702,12.5855,-6.1222,2.4874,8.0690,630.5204,-53430.1000,62817.1825
1330.0000,12.4744,18.1387,6434.7000,97552.0000,-91117.3000,4.9449,1354.3875,15562.6949,16917.0824,239.6086,113114.6949,5080.3125,-108034.3824,17.8851,14.0858,8047.8000,0.0000,8047.8000,-0.4422,1567.2407,0.0000,1567.2407,20.4841,0.0000,6480.5593,6480.5593,17.8558,12.2453,15.0506,1.4435,97436.2228,18.1387,17.8851,18.0119,6.2203,1.6916,17.8851,17.4469,17.6660,7.9420,1.2494,18.1387,18.0128,18.0758,5.9384,-3.2533,12.7633,12.7368,12.7501,0.6867,-1.7957,12.2453,12.3312,12.2883,-1.6902,-1.3535,12.2453,12.3247,12.2850,-3.6318,3.1492,9.8283,767.9954,-83069.5000,97436.2228
1331.0000,12.4157,18.1910,5920.4000,108183.6000,-102263.2000,5.4206,1247.3746,17235.8815,18483.2560,262.3421,125419.4815,4673.0254,-120746.4560,18.1249,14.3227,7876.5000,0.0000,7876.5000,-0.4328,1529.0477,0.0000,1529.0477,19.8456,0.0000,6347.4523,6347.4523,18.0963,12.2290,15.1626,1.6722,112874.0719,18.1910,18.1249,18.1580,1.7558,1.8344,18.1249,17.9150,18.0200,4.2650,1.4015,18.1910,18.1671,18.1791,1.2400,-3.5863,12.7134,12.7263,12.7199,-0.3710,-1.9512,12.2290,12.2546,12.2418,-0.5674,-1.5183,12.2290,12.2411,12.2350,-0.6100,3.4695,10.7658,841.2539,-94386.7000,112874.0719
1332.0000,12.3720,18.3062,4493.0000,114793.4000,-110300.4000,5.6588,947.3366,18270.8853,19218.2219,273.5779,133064.2853,3545.6634,-129518.6219,18.2512,14.4476,3933.5000,0.0000,3933.5000,-0.2162,762.3443,0.0000,762.3443,9.8703,0.0000,3171.1557,3171.1557,18.2444,12.2702,15.2573,1.8579,125410.8575,18.3062,18.2512,18.2787,1.4504,1.8243,18.2512,18.1563,18.2038,2.2115,1.6081,18.3062,18.2813,18.2938,1.3774,-3.8345,12.5009,12.5776,12.5393,-2.1859,-1.9583,12.2702,12.2593,12.2648,0.2706,-1.7421,12.2702,12.2631,12.2667,0.3752,3.7004,11.2464,878.8092,-106366.9000,125410.8575
1333.0000,12.3630,18.3739,3730.2000,117238.9000,-113508.7000,5.7346,786.6222,18656.3335,19442.9557,277.0782,135895.2335,2943.5778,-132951.6557,18.3386,14.5339,2821.5000,0.0000,2821.5000,-0.1550,546.2098,0.0000,546.2098,7.0647,0.0000,2275.2902,2275.2902,18.3365,12.3031,15.3198,1.9236,129840.5318,18.3739,18.3386,18.3562,0.9291,1.8241,18.3386,18.2849,18.3118,1.2967,1.6691,18.3739,18.3585,18.3662,0.8674,-3.9105,12.4662,12.4918,12.4790,-0.7340,-1.9632,12.3031,12.2889,12.2960,0.3704,-1.8082,12.3031,12.2959,12.2995,0.3901,3.7714,11.3976,890.6262,-110687.2000,129840.5318
1334.0000,12.3609,18.4458,2966.2000,119262.6000,-116296.4000,5.7905,625.5323,18977.4795,19603.0118,279.6620,138240.0795,2340.6677,-135899.4118,18.4125,14.6069,1716.1000,0.0000,1716.1000,-0.0943,331.8999,0.0000,331.8999,4.2905,0.0000,1384.2001,1384.2001,18.4134,12.3234,15.3684,1.9822,133798.5972,18.4458,18.4125,18.4291,0.8730,1.8180,18.4125,18.3734,18.3930,0.9733,1.7237,18.4458,18.4307,18.4382,0.8628,-3.9726,12.4238,12.4432,12.4335,-0.5560,-1.9616,12.3234,12.3135,12.3185,0.2644,-1.8673,12.3234,12.3188,12.3211,0.2535,3.8289,11.5104,899.4359,-114580.3000,133798.5972
1335.0000,12.3915,18.5201,2516.0000,120612.6000,-118096.6000,5.8309,530.3162,19205.5489,19735.8651,281.5480,139818.1489,1985.6838,-137832.4651,18.4875,14.6810,4867.8000,0.0000,4867.8000,-0.2675,940.5414,0.0000,940.5414,12.1550,0.0000,3927.2586,3927.2586,18.4883,12.2990,15.3937,1.9676,132810.5034,18.5201,18.4875,18.5038,0.8944,1.8970,18.4875,18.4491,18.4683,0.9025,1.6295,18.5201,18.5045,18.5123,0.8873,-3.9339,12.6190,12.5560,12.5875,1.8522,-2.0328,12.2990,12.3065,12.3028,-0.1964,-1.7653,12.2990,12.3034,12.3012,-0.2469,3.7981,11.5772,904.6586,-113228.8000,132810.5034
1336.0000,12.3759,18.3723,2987.0000,89946.6000,-86959.6000,4.4062,629.7588,14317.4580,14947.2167,212.9289,104264.0580,2357.2412,-101906.8167,18.4301,14.6243,5898.4000,0.0000,5898.4000,-0.3241,1140.5133,0.0000,1140.5133,14.7097,0.0000,4757.8867,4757.8867,18.4194,12.1802,15.2998,1.4553,98233.6294,18.3723,18.4301,18.4012,-1.2451,1.4804,18.4301,18.4504,18.4402,-0.3455,1.1563,18.3723,18.4072,18.3898,-1.4858,-2.9258,12.7312,12.6713,12.7013,1.3663,-1.5768,12.1802,12.2414,12.2108,-1.1166,-1.2526,12.1802,12.2113,12.1957,-1.2797,2.8294,8.7431,683.1984,-81061.2000,98233.6294
1337.0000,12.3752,18.4044,2814.3000,93466.6000,-90652.3000,4.5635,593.3549,14877.5277,15470.8826,220.4795,108344.1277,2220.9451,-106123.1826,18.4031,14.5977,7146.5000,0.0000,7146.5000,-0.3927,1382.3261,0.0000,1382.3261,17.8397,0.0000,5764.1739,5764.1739,18.4070,12.1619,15.2844,1.4884,100464.6640,18.4044,18.4031,18.4038,0.0240,1.5552,18.4031,18.4228,18.4130,-0.3361,1.1625,18.4044,18.4009,18.4026,0.1485,-3.0083,12.7595,12.7362,12.7478,0.5547,-1.6521,12.1619,12.1863,12.1741,-0.4501,-1.2594,12.1619,12.1704,12.1661,-0.3641,2.9115,9.0506,707.2249,-83505.8000,100464.6640
1338.0000,12.4569,18.4297,3248.7000,91287.4000,-88038.7000,4.4832,683.9948,14557.5179,15241.5127,216.6570,105844.9179,2564.7052,-103280.2127,18.4195,14.6138,13569.3000,0.0000,13569.3000,-0.7457,2624.1162,0.0000,2624.1162,33.8883,0.0000,10945.1838,10945.1838,18.4210,12.0726,15.2468,1.3558,91516.0474,18.4297,18.4195,18.4246,0.2446,1.6662,18.4195,18.4155,18.4175,0.0478,0.9206,18.4297,18.4228,18.4263,0.2786,-2.8169,13.1940,13.0222,13.1081,4.3410,-1.7429,12.0726,12.1324,12.1025,-0.8704,-0.9973,12.0726,12.0973,12.0849,-0.9866,2.7402,8.8676,692.9249,-74469.4000,91516.0474
1339.0000,13.0265,18.7372,4967.8000,79806.0000,-74838.2000,4.0300,1035.9714,12893.3591,13929.3305,195.0920,92699.3591,3931.8286,-88767.5305,18.6135,14.8055,41069.4000,0.0000,41069.4000,-2.2569,7922.5022,0.0000,7922.5022,102.5392,0.0000,33146.8978,33146.8978,18.6267,11.5554,15.0910,0.7164,48360.2688,18.7372,18.6343,18.6857,3.1445,2.1080,18.6267,18.3189,18.4728,0.6604,-0.1488,18.7372,18.6267,18.6819,3.0783,-1.9220,14.8055,14.2435,14.5245,17.0862,-2.0956,14.8055,10.9104,12.8580,9.1097,0.1612,11.5016,11.7081,11.6048,-5.8008,1.9344,7.8673,614.7638,-33768.8000,48360.2688
1340.0000,13.2010,18.7752,5889.2000,76983.3000,-71094.1000,3.9445,1224.5527,12487.5904,13712.1431,191.5459,89470.8904,4664.6473,-84806.2431,18.7484,14.9389,54664.9000,0.0000,54664.9000,-3.0040,10527.0482,0.0000,10527.0482,136.0348,0.0000,44137.8518,44137.8518,18.7521,11.5338,15.1430,1.2014,81095.9025,18.7752,18.7533,18.7643,0.9404,2.9759,18.7521,18.2292,18.4907,0.2085,-0.0281,18.7752,18.7521,18.7637,0.9791,-2.9409,14.9389,14.8373,14.8881,4.3806,-2.9736,14.9389,11.0609,12.9999,1.7057,0.0304,11.5289,11.5478,11.5383,-0.8096,2.9432,7.6480,597.6246,-16429.2000,81095.9025
1341.0000,14.0093,17.9344,11314.2000,39804.8000,-28490.6000,2.4697,2321.4914,6580.3812,8901.8726,120.5735,46385.1812,8992.7086,-37392.4726,17.6057,13.8094,57248.3000,0.0000,57248.3000,-3.1459,11190.2204,0.0000,11190.2204,142.1386,0.0000,46058.0796,46058.0796,13.5636,16.0563,14.8099,-0.3204,-21624.0349,18.0342,18.2373,18.1358,-7.5917,2.5749,16.0563,16.8472,16.4517,-24.6125,-2.1440,16.0563,20.3783,18.2173,-6.6006,0.1052,13.8094,14.1285,13.9689,-11.0996,-2.3962,13.8094,13.5636,13.6865,8.2789,2.3227,13.5636,10.1218,11.8427,3.6662,0.0735,4.7030,367.4970,28757.7000,-21624.0349
1342.0000,13.2010,16.4067,14365.5000,35683.7000,-21318.2000,2.4337,2987.0445,5788.3172,8775.3617,118.9012,41472.0172,11378.4555,-30093.5617,16.7032,12.9185,67915.5000,0.0000,67915.5000,-3.7321,13440.4054,0.0000,13440.4054,171.9425,0.0000,54475.0946,54475.0946,12.9851,16.2923,14.6387,-0.5980,-40365.5286,16.6805,17.0453,16.8629,-15.3678,2.9020,16.2923,16.3350,16.3136,-1.6739,-2.6962,16.2923,18.1032,17.1978,-12.3107,0.4683,12.9185,13.2010,13.0598,-10.9789,-2.6773,12.9185,13.1100,13.0143,-8.1198,2.9209,13.2010,11.4883,12.3447,6.0502,-0.2436,4.6568,363.8862,46597.3000,-40365.5286
1343.0000,12.4745,14.6130,18055.2000,28586.8000,-10531.6000,2.2902,3800.2826,4560.5325,8360.8151,112.3596,33147.3325,14254.9174,-18892.4151,16.0315,12.2559,68427.0000,0.0000,68427.0000,-3.7602,13671.0981,0.0000,13671.0981,175.9668,0.0000,54755.9019,54755.9019,12.4296,16.5965,14.5130,-0.7977,-53843.2468,15.1176,15.5589,15.3382,-18.4065,2.8740,16.5965,16.5226,16.5596,2.9610,-2.7663,16.5965,17.0969,16.8467,-4.2437,0.5838,12.2559,12.4745,12.3652,-8.3888,-2.6435,12.2559,12.4408,12.3484,-8.0430,2.9968,12.4745,12.3343,12.4044,0.7141,-0.3533,4.4337,346.4521,57895.4000,-53843.2468
1344.0000,11.8065,13.1160,22036.4000,25190.4000,-3154.0000,2.3368,4691.3760,3958.9874,8650.3634,115.4635,29149.3874,17345.0240,-11804.3634,15.2651,11.5001,80599.3000,0.0000,80599.3000,-4.4291,16284.0101,0.0000,16284.0101,209.7238,0.0000,64315.2899,64315.2899,11.7726,17.1807,14.4766,-0.6466,-43644.2661,13.2403,13.8550,13.5476,-21.6159,2.4225,17.1807,16.9675,17.0741,6.2020,-2.0066,17.1807,16.6273,16.9040,0.6840,0.0857,11.5001,11.7695,11.6348,-8.8220,-2.2553,11.5001,11.7726,11.6363,-8.6000,2.1738,11.7726,12.8296,12.3011,-1.2543,0.0815,4.5661,356.8015,77445.3000,-43644.2661
1345.0000,15.9297,16.2725,26963.8000,21175.4000,5788.4000,-2.4034,5366.5519,3667.9389,9034.4908,120.0277,24843.3389,21597.2481,-3246.0908,15.6391,11.8690,79089.5000,0.0000,79089.5000,-4.3462,15891.3985,0.0000,15891.3985,208.6101,0.0000,63198.1015,63198.1015,13.0686,15.6522,14.3604,-0.9964,-67256.8377,15.9297,14.4602,15.1950,19.8723,0.9321,15.6522,15.9610,15.8066,-15.3036,-3.4141,15.6522,15.9297,15.7910,-13.4391,3.3355,11.8690,11.6860,11.7775,1.7149,-0.6476,11.8690,11.8220,11.8455,2.5170,3.6986,15.2990,14.5799,14.9394,31.8317,-3.0510,0.1000,7.8141,84877.9000,-67256.8377
1346.0000,15.6113,15.2902,30185.9000,18046.5000,12139.4000,-2.4231,6037.5523,3101.3989,9138.9512,116.4962,21147.8989,24148.3477,3000.4488,15.5598,11.7908,87096.3000,0.0000,87096.3000,-4.7861,17520.4983,0.0000,17520.4983,228.2067,0.0000,69575.8017,69575.8017,13.0239,15.5631,14.2935,-1.0460,-70606.4190,15.6113,15.3823,15.4968,3.6352,1.0953,15.5631,15.6125,15.5878,-2.6479,-3.6909,15.5631,15.6113,15.5872,-2.4662,3.5184,11.7908,11.7818,11.7863,0.0987,-0.7877,11.7908,11.8012,11.7960,-0.6049,3.9985,14.4295,14.5465,14.4880,-5.4550,-3.2108,0.1000,7.8141,99235.7000,-70606.4190
1347.0000,15.6106,14.6331,33837.0000,15134.5000,18702.5000,-2.4754,6767.8877,2600.9114,9368.7991,119.1120,17735.4114,27069.1123,9333.7009,15.5965,11.8270,85566.1000,0.0000,85566.1000,-4.7021,17203.4363,0.0000,17203.4363,224.5131,0.0000,68362.6637,68362.6637,12.8408,15.6169,14.2288,-1.1385,-76851.1125,15.6106,15.5460,15.5783,0.9766,1.0468,15.6169,15.6110,15.6139,0.3080,-3.6552,15.6169,15.6106,15.6138,0.3129,3.5222,11.8270,11.7979,11.8125,0.3087,-0.7422,11.8270,11.8212,11.8241,0.3319,3.9598,13.9791,14.0956,14.0373,-5.4460,-3.2176,0.1000,7.8141,104268.6000,-76851.1125
1348.0000,15.6503,14.0885,37095.7000,12395.4000,24700.3000,-2.5155,7415.1019,2132.2739,9547.3758,120.8121,14527.6739,29680.5981,15152.9242,15.6421,11.8720,94933.7000,0.0000,94933.7000,-5.2168,19074.1275,0.0000,19074.1275,248.9300,0.0000,75859.5725,75859.5725,12.6361,15.6593,14.1477,-1.3357,-90162.6954,15.6503,15.6141,15.6322,0.6422,1.2325,15.6593,15.6508,15.6551,0.4890,-3.9843,15.6593,15.6503,15.6548,0.4878,3.7480,11.8720,11.8346,11.8533,0.4848,-0.9005,11.8720,11.8636,11.8678,0.5201,4.3164,13.4943,13.6122,13.5533,-5.8491,-3.4159,0.1000,7.8141,119634.0000,-90162.6954
1349.0000,15.6563,13.8599,38451.5000,11275.4000,27176.1000,-2.5331,7685.3959,1939.8980,9625.2940,121.5019,13215.2980,30766.1041,17550.8060,15.6534,11.8831,88511.0000,0.0000,88511.0000,-4.8639,17780.7559,0.0000,17780.7559,231.9011,0.0000,70730.2441,70730.2441,12.5726,15.6566,14.1146,-1.3035,-87987.5159,15.6563,15.6431,15.6497,0.2038,1.0913,15.6566,15.6563,15.6565,0.0096,-3.7726,15.6566,15.6563,15.6564,0.0123,3.6244,11.8831,11.8625,11.8728,0.2280,-0.7769,11.8831,11.8803,11.8817,0.1602,4.0869,13.3910,13.4273,13.4092,-1.7464,-3.3100,0.1000,7.8141,115687.1000,-87987.5159
1350.0000,15.6562,13.5153,41715.3000,9895.3000,31820.0000,-2.6376,8337.7505,1702.4525,10040.2031,126.3609,11597.7525,33377.5495,21779.7969,15.6555,11.8852,96614.0000,0.0000,96614.0000,-5.3092,19407.9564,0.0000,19407.9564,253.0807,0.0000,77206.0436,77206.0436,12.4539,15.6561,14.0550,-1.4541,-98150.9107,15.6562,15.6530,15.6546,0.0518,1.2304,15.6561,15.6562,15.6561,-0.0116,-4.0788,15.6561,15.6562,15.6561,-0.0112,3.8680,11.8852,11.8774,11.8813,0.0952,-0.8905,11.8852,11.8846,11.8849,0.0307,4.4187,13.1019,13.1668,13.1343,-3.3243,-3.5281,0.1000,7.8141,128434.0000,-98150.9107
1351.0000,15.4954,14.0015,49437.1000,17118.3000,32318.8000,-3.3807,9905.9152,2933.4901,12839.4053,162.3092,20051.7901,39531.1848,19479.3947,15.5141,11.7457,93035.7000,0.0000,93035.7000,-5.1125,18727.8182,0.0000,18727.8182,243.6983,0.0000,74307.8818,74307.8818,12.6147,15.4610,14.0379,-1.3813,-93240.0070,15.4954,15.5942,15.5448,-1.3325,0.9262,15.4610,15.4963,15.4787,-2.1491,-4.1864,15.4610,15.4954,15.4782,-2.1545,4.3068,11.7457,11.8595,11.8026,-0.9575,-0.5773,11.7457,11.7691,11.7574,-1.5457,4.5352,13.6891,13.5836,13.6364,6.0508,-3.9579,0.1000,7.8141,125354.5000,-93240.0070
1352.0000,15.3000,15.0321,39459.2000,24117.2000,15342.0000,-3.1924,7930.8534,4113.0652,12043.9185,154.1304,28230.2652,31528.3466,3298.0815,15.3308,11.5650,81716.4000,0.0000,81716.4000,-4.4905,16493.6893,0.0000,16493.6893,214.5861,0.0000,65222.7107,65222.7107,12.9397,15.2578,14.0987,-1.0177,-68693.4082,15.3000,15.4756,15.3878,-1.9029,0.7448,15.2578,15.3020,15.2799,-2.4065,-3.7457,15.2578,15.3000,15.2789,-2.4133,3.9372,11.5650,11.7981,11.6816,-1.4683,-0.4327,11.5650,11.6008,11.5829,-2.1137,4.0578,14.6461,14.4383,14.5422,10.9238,-3.6251,0.1000,7.8141,97058.4000,-68693.4082
1353.0000,12.3203,13.3436,31426.3000,32181.0000,-754.7000,3.1556,6631.9609,5116.0625,11748.0234,153.1237,37297.0625,24794.3391,-12502.7234,14.0887,10.3404,54183.9000,0.0000,54183.9000,-2.9775,11143.6434,0.0000,11143.6434,142.7508,0.0000,43040.2566,43040.2566,13.9754,14.6559,14.3157,-0.0683,-4608.4772,13.3436,13.9070,13.6253,-21.2771,2.6016,13.9754,15.3459,14.6607,-7.4805,-0.3759,13.3436,13.9754,13.6595,-19.5505,-2.1318,10.3404,10.7140,10.5272,-13.9386,-2.5703,10.3404,11.5962,10.9683,-7.4253,0.4072,14.0799,14.2290,14.1545,-4.6870,2.1631,6.2363,487.3139,53429.2000,-4608.4772
1354.0000,12.4617,14.7112,24899.5000,41225.7000,-16326.2000,3.2435,5242.0210,6574.9353,11816.9562,159.6848,47800.6353,19657.4790,-28143.1562,14.3911,10.6389,42953.3000,0.0000,42953.3000,-2.3604,8792.9796,0.0000,8792.9796,115.7201,0.0000,34160.3204,34160.3204,14.4156,14.3785,14.3970,0.0053,358.6174,14.7112,14.3911,14.5512,11.1656,2.4049,14.3911,14.8786,14.6349,-0.3194,0.0445,14.7112,14.4072,14.5592,10.8500,-2.4604,10.5914,10.5726,10.5820,0.6538,-2.4086,14.3785,8.2667,11.3226,4.2677,-0.0482,14.3785,14.3137,14.3461,2.3045,2.4567,6.5223,509.6582,26627.1000,358.6174
1355.0000,12.6546,15.2858,22214.9000,43025.2000,-20810.3000,3.1889,4661.6282,6892.0764,11553.7045,156.6201,49917.2764,17553.2718,-32364.0045,15.0512,11.2892,33849.7000,0.0000,33849.7000,-1.8601,6860.6550,0.0000,6860.6550,90.6957,0.0000,26989.0450,26989.0450,15.0293,13.9226,14.4760,0.1849,12478.6717,15.2858,15.0512,15.1685,7.4422,2.1872,15.0512,14.5854,14.8183,2.2061,0.3271,15.2858,15.0853,15.1856,7.5508,-2.5961,11.2614,11.0467,11.1541,6.8956,-2.2145,13.9226,11.1154,12.5190,14.4307,-0.3544,13.9226,14.0407,13.9816,-4.4058,2.5689,6.3928,499.5398,13039.4000,12478.6717
1356.0000,12.7180,15.8127,18822.3000,44546.7000,-25724.4000,3.0844,3945.5043,7146.1273,11091.6316,151.0931,51692.8273,14876.7957,-36816.0316,15.6051,11.8354,35036.6000,0.0000,35036.6000,-1.9253,7043.3743,0.0000,7043.3743,92.7679,0.0000,27993.2257,27993.2257,15.5409,13.5417,14.5413,0.3086,20828.1886,15.8127,15.6051,15.7089,6.5133,2.1641,15.6051,14.6057,15.1054,3.4569,0.2387,15.8127,15.6316,15.7221,6.4673,-2.4625,11.8882,11.6534,11.7708,7.4347,-2.1840,13.5417,12.2809,12.9113,4.7266,-0.2586,13.5417,13.6698,13.6058,-4.5437,2.4426,6.1522,480.7441,9312.2000,20828.1886
1357.0000,12.8457,16.3608,16084.8000,46262.6000,-30177.8000,3.0230,3364.4458,7443.1175,10807.5633,147.8210,53705.7175,12720.3542,-40985.3633,16.1427,12.5236,31328.0000,548.8000,30779.2000,-1.7507,6249.0931,92.9887,6342.0818,83.5663,641.7887,25078.9069,24437.1182,16.0385,13.1773,14.6079,0.4551,30721.3001,16.3608,16.1427,16.2517,6.5426,2.0686,16.1427,14.9673,15.5550,5.4169,0.3179,16.3608,16.1765,16.2687,6.5875,-2.4660,12.5832,12.3142,12.4487,8.1734,-2.0951,13.1773,12.8866,13.0320,1.4477,-0.3444,13.1773,13.3022,13.2397,-4.4253,2.4395,6.0102,469.6416,601.4000,30721.3001
1358.0000,12.9411,16.9905,12891.9000,48859.5000,-35967.6000,2.9797,2692.2815,7878.1748,10570.4563,145.3953,56737.6748,10199.6185,-46538.0563,16.7316,13.3625,26286.1000,1244.5000,25041.6000,-1.5106,5199.9294,212.9771,5412.9065,71.5202,1457.4771,21086.1706,19628.6935,16.6065,12.7635,14.6850,0.6498,43858.1412,16.9905,16.7316,16.8611,7.3454,1.9562,16.7316,15.5959,16.1638,7.3388,0.4456,16.9905,16.7856,16.8881,7.4670,-2.5133,13.2777,12.9916,13.1347,8.2696,-1.9934,12.7635,13.0122,12.8878,-1.7473,-0.4828,12.7635,12.9005,12.8320,-4.9285,2.4761,5.9106,461.8600,-10926.0000,43858.1412
1359.0000,12.9166,17.3616,10749.2000,51550.0000,-40800.8000,2.9954,2245.7325,8307.3084,10553.0408,145.9670,59857.3084,8503.4675,-51353.8408,17.1253,13.6566,19342.9000,699.1000,18643.8000,-1.1001,3805.6409,120.4593,3926.1002,51.5518,819.5593,15537.2591,14717.6998,17.0090,12.3695,14.6893,0.5024,33914.7230,17.3616,17.1253,17.2435,4.6067,1.3448,17.1253,15.9149,16.5201,4.2923,0.2447,17.3616,17.1711,17.2664,4.5572,-1.6506,13.5296,13.3453,13.4375,3.6462,-1.3652,12.3695,13.0029,12.6862,-2.4411,-0.2651,12.3695,12.5576,12.4636,-4.4540,1.6302,5.9396,464.1301,-22157.0000,33914.7230
1360.0000,12.8202,17.3108,10451.6000,51660.2000,-41208.6000,2.9851,2187.0891,8306.6718,10493.7609,145.4374,59966.8718,8264.5109,-51702.3609,17.2792,13.4874,20332.1000,0.0000,20332.1000,-1.1173,3991.8596,0.0000,3991.8596,51.9038,0.0000,16340.2404,16340.2404,17.1706,12.2421,14.7063,0.5260,35505.4963,17.3108,17.2792,17.2950,0.6136,1.3482,17.2792,16.3034,16.7913,3.2645,0.2309,17.3108,17.2929,17.3018,0.4197,-1.6369,13.3611,13.3968,13.3790,-0.7142,-1.3675,12.2421,12.7970,12.5195,-2.0197,-0.2502,12.2421,12.3328,12.2874,-2.1342,1.6176,5.9085,461.6982,-20876.5000,35505.4963
1361.0000,12.7738,16.8965,11716.3000,46323.4000,-34607.1000,2.7987,2453.6482,7440.6417,9894.2899,136.5232,53764.0417,9262.6518,-44501.3899,17.0466,13.2578,23706.0000,0.0000,23706.0000,-1.3027,4669.1076,0.0000,4669.1076,60.3557,0.0000,19036.8924,19036.8924,16.9816,12.5446,14.7631,0.7341,49548.5129,16.8965,17.0466,16.9715,-3.9114,1.7927,17.0466,16.8124,16.9295,1.6600,0.4900,16.8965,17.0160,16.9562,-4.1788,-2.4053,13.0450,13.1686,13.1068,-3.2929,-1.8336,12.5446,12.5228,12.5337,0.1628,-0.5309,12.5446,12.4677,12.5062,2.6319,2.3644,5.5272,431.9034,-10901.1000,49548.5129
1362.0000,12.7895,14.5923,24162.6000,33462.7000,-9300.1000,2.8383,5058.8427,5376.8343,10435.6770,139.6989,38839.5343,19103.7573,-19735.7770,15.3721,11.6047,38786.5000,0.0000,38786.5000,-2.1314,7823.9269,0.0000,7823.9269,99.1493,0.0000,30962.5731,30962.5731,15.3653,13.9594,14.6624,0.1708,11528.7206,14.5923,15.3697,14.9810,-24.0299,2.1298,15.3653,18.4820,16.9236,-0.0793,-0.0016,14.5923,15.3653,14.9788,-23.8718,-2.1277,11.6047,12.0955,11.8501,-15.1737,-2.1296,11.6047,13.4553,12.5300,-0.0528,0.0018,13.9590,13.4841,13.7215,14.6585,2.1279,5.5975,437.3965,29486.4000,11528.7206
1363.0000,12.4654,13.6091,24613.3000,26372.7000,-1759.4000,2.5267,5181.4433,4206.4379,9387.8811,124.6619,30579.1379,19431.8567,-11147.2811,14.5090,10.7548,45682.3000,0.0000,45682.3000,-2.5104,9334.8413,0.0000,9334.8413,120.2644,0.0000,36347.4587,36347.4587,14.1584,15.0151,14.5867,-0.0626,-4228.2733,13.6091,14.0571,13.8331,-13.8606,2.1317,14.1584,17.0533,15.6058,-15.9115,-0.3787,13.6091,14.1584,13.8838,-13.2228,-1.6584,10.7548,11.1169,10.9358,-11.0414,-2.1001,10.7548,12.5423,11.6485,-10.6457,0.4102,14.4148,14.1411,14.2780,6.7066,1.6899,5.0314,393.1600,43922.9000,-4228.2733
1364.0000,15.1447,15.7061,28598.1000,24438.3000,4159.8000,-2.6426,5761.9674,4152.0256,9913.9930,131.0308,28590.3256,22836.1326,-5754.1930,15.3293,11.5633,58998.5000,0.0000,58998.5000,-3.2421,11908.5548,0.0000,11908.5548,157.7422,0.0000,47089.9452,47089.9452,13.2728,15.5388,14.4058,-0.7620,-51432.2539,15.1447,13.8612,14.5030,8.0754,0.4339,15.5388,15.5561,15.5474,-0.7129,-2.8082,15.5388,15.1447,15.3417,17.5861,3.0764,11.5633,10.7161,11.1397,2.4517,-0.1998,11.5633,11.5839,11.5736,-0.9128,3.0423,15.3553,15.0804,15.2178,11.3336,-2.8424,0.1000,7.8141,63158.3000,-51432.2539
1365.0000,15.6303,13.9911,39111.3000,12530.3000,26581.0000,-2.6267,7820.4293,2154.4175,9974.8468,126.8749,14684.7175,31290.8707,16606.1532,15.5202,11.7518,60139.5000,0.0000,60139.5000,-3.3048,12104.8190,0.0000,12104.8190,158.4454,0.0000,48034.6810,48034.6810,12.8708,15.7200,14.2954,-0.9657,-65183.4186,15.6303,14.5636,15.0969,7.1596,0.4629,15.7200,15.6760,15.6980,1.8084,-2.8419,15.7200,15.6303,15.6752,4.0152,3.0896,11.7518,10.9591,11.3554,2.5949,-0.2260,11.7518,11.7094,11.7306,1.8863,3.0788,13.7509,14.1242,13.9375,-15.4588,-2.8527,0.1000,7.8141,86720.5000,-65183.4186
1366.0000,15.6843,14.2232,36425.6000,12840.0000,23585.6000,-2.5016,7277.3049,2210.6131,9487.9180,120.1575,15050.6131,29148.2951,14097.6820,15.6083,11.8386,68444.2000,0.0000,68444.2000,-3.7612,13758.6384,0.0000,13758.6384,179.7139,0.0000,54685.5616,54685.5616,12.7609,15.6870,14.2239,-1.0471,-70681.6802,15.6843,15.2375,15.4609,4.3835,0.6769,15.6870,15.6897,15.6883,-0.1254,-3.0843,15.6870,15.6843,15.6856,0.1180,3.1785,11.8386,11.3580,11.5983,2.9229,-0.4198,11.8386,11.8148,11.8267,1.1513,3.3413,13.8115,13.8429,13.8272,-1.3399,-2.9215,0.1000,7.8141,92029.8000,-70681.6802
1367.0000,15.7182,13.5414,40031.4000,9276.0000,30755.4000,-2.5208,7993.4841,1598.3524,9591.8364,120.7007,10874.3524,32037.9159,21163.5636,15.6831,11.9124,65442.1000,0.0000,65442.1000,-3.5962,13140.8063,0.0000,13140.8063,171.5629,0.0000,52301.2937,52301.2937,12.6167,15.7281,14.1724,-1.0875,-73406.3163,15.7182,15.5093,15.6137,1.8362,0.6075,15.7281,15.7184,15.7233,0.4133,-2.9887,15.7281,15.7182,15.7231,0.4441,3.1283,11.9124,11.5753,11.7439,1.7481,-0.3585,11.9124,11.8930,11.9027,0.9086,3.2377,13.2967,13.4306,13.3636,-5.6025,-2.8792,0.1000,7.8141,96197.5000,-73406.3163
1368.0000,15.7235,13.2669,43485.5000,8252.1000,35233.4000,-2.6521,8682.4870,1422.1099,10104.5968,126.8023,9674.2099,34803.0130,25128.8032,15.7091,11.9381,73487.2000,0.0000,73487.2000,-4.0383,14750.6858,0.0000,14750.6858,192.3986,0.0000,58736.5142,58736.5142,12.4835,15.7235,14.1035,-1.2386,-83608.4825,15.7235,15.6445,15.6840,0.8393,0.7372,15.7235,15.7235,15.7235,-0.0056,-3.3011,15.7235,15.7235,15.7235,-0.0043,3.3892,11.9381,11.7544,11.8462,1.2263,-0.4621,11.9381,11.9308,11.9344,0.3740,3.5762,13.0424,13.1182,13.0803,-3.4279,-3.1141,0.1000,7.8141,108720.6000,-83608.4825
1369.0000,15.7115,13.1692,43526.4000,7723.1000,35803.3000,-2.6292,8692.2709,1330.5507,10022.8217,125.6609,9053.6507,34834.1291,25780.4783,15.7080,11.9370,66930.8000,0.0000,66930.8000,-3.6780,13434.8719,0.0000,13434.8719,175.1525,0.0000,53495.9281,53495.9281,12.4527,15.7079,14.0803,-1.1731,-79187.1330,15.7115,15.6893,15.7004,0.1894,0.6056,15.7079,15.7117,15.7098,-0.1745,-3.0724,15.7079,15.7115,15.7097,-0.1754,3.2348,11.9370,11.8387,11.8878,0.4933,-0.3496,11.9370,11.9365,11.9367,0.0192,3.3284,13.0131,13.0296,13.0213,-0.7202,-2.9788,0.1000,7.8141,102734.1000,-79187.1330
1370.0000,15.6960,13.0309,45146.6000,7230.1000,37916.5000,-2.6902,9017.9879,1245.1401,10263.1280,128.5430,8475.2401,36128.6121,27653.3720,15.6968,11.9259,71547.6000,0.0000,71547.6000,-3.9317,14363.9325,0.0000,14363.9325,187.2379,0.0000,57183.6675,57183.6675,12.3895,15.6921,14.0408,-1.2496,-84350.1889,15.6960,15.6995,15.6978,-0.0402,0.6845,15.6921,15.6962,15.6942,-0.1968,-3.2473,15.6921,15.6960,15.6941,-0.1967,3.3746,11.9259,11.8880,11.9070,0.2224,-0.4138,11.9259,11.9283,11.9271,-0.1248,3.5179,12.8785,12.9123,12.8954,-1.5280,-3.1040,0.1000,7.8141,109464.1000,-84350.1889
1371.0000,15.6933,12.9062,47087.4000,6754.7000,40332.7000,-2.7687,9406.0575,1163.1904,10569.2479,132.2685,7917.8904,37681.3425,29763.4521,15.6940,11.9232,65635.9000,0.0000,65635.9000,-3.6068,13177.6348,0.0000,13177.6348,171.8013,0.0000,52458.2652,52458.2652,12.3590,15.6930,14.0260,-1.2146,-81984.1486,15.6933,15.6975,15.6954,-0.0376,0.5354,15.6930,15.6934,15.6932,-0.0204,-3.0715,15.6930,15.6933,15.6932,-0.0197,3.3040,11.9232,11.9041,11.9136,0.0718,-0.2794,11.9232,11.9241,11.9236,-0.0506,3.3275,12.8143,12.8338,12.8241,-0.8699,-3.0481,0.1000,7.8141,105968.6000,-81984.1486
1372.0000,15.6859,12.7871,48947.7000,6292.1000,42655.6000,-2.8436,9778.7874,1083.3308,10862.1182,135.8003,7375.4308,39168.9126,31793.4818,15.6873,11.9166,71686.9000,0.0000,71686.9000,-3.9394,14393.8898,0.0000,14393.8898,187.6490,0.0000,57293.0102,57293.0102,12.2970,15.6839,13.9905,-1.3127,-88607.7716,15.6859,15.6936,15.6898,-0.0767,0.6402,15.6839,15.6861,15.6850,-0.1080,-3.2992,15.6839,15.6859,15.6849,-0.1084,3.4838,11.9166,11.9137,11.9151,0.0094,-0.3653,11.9166,11.9181,11.9173,-0.0849,3.5741,12.6877,12.7190,12.7034,-1.4655,-3.2088,0.1000,7.8141,114342.5000,-88607.7716
1373.0000,15.5913,13.6099,38133.4000,10009.2000,28124.2000,-2.4567,7629.5232,1719.2931,9348.8163,117.7081,11728.4931,30503.8768,18775.3837,15.6058,11.8362,66432.3000,0.0000,66432.3000,-3.6506,13354.6970,0.0000,13354.6970,173.9151,0.0000,53077.6030,53077.6030,12.4851,15.5623,14.0237,-1.0739,-72486.6553,15.5913,15.6685,15.6299,-0.7313,0.6482,15.5623,15.5922,15.5773,-1.3088,-3.0024,15.5623,15.5913,15.5768,-1.3135,3.1049,11.8362,11.9172,11.8767,-0.4733,-0.3980,11.8362,11.8546,11.8454,-0.8769,3.2526,13.3739,13.2034,13.2887,7.0543,-2.8547,0.1000,7.8141,94556.5000,-72486.6553
1374.0000,15.4710,14.5449,28932.8000,13251.0000,15681.8000,-2.1313,5799.5949,2269.4043,8068.9992,102.5927,15520.4043,23133.2051,7612.8008,15.4930,11.7250,72013.5000,0.0000,72013.5000,-3.9573,14500.5882,0.0000,14500.5882,188.7989,0.0000,57512.9118,57512.9118,12.6612,15.4369,14.0490,-0.9657,-65183.8089,15.4710,15.5743,15.5227,-1.3033,0.8663,15.4369,15.4702,15.4536,-1.5018,-3.0910,15.4369,15.4710,15.4540,-1.4916,2.9975,11.7250,11.8483,11.7866,-1.0951,-0.6087,11.7250,11.7516,11.7383,-1.3012,3.3486,13.9459,13.7728,13.8593,6.8779,-2.7400,0.1000,7.8141,87695.3000,-65183.8089
1375.0000,12.5993,16.3363,18385.0000,59247.1000,-40862.1000,3.7563,3861.5516,9478.6683,13340.2200,183.5170,68725.7683,14523.4484,-54202.3200,16.1143,12.3376,42474.4000,0.0000,42474.4000,-2.3341,8475.9361,0.0000,8475.9361,111.5789,0.0000,33998.4639,33998.4639,16.0517,12.7515,14.4016,0.6224,42011.0568,16.3363,16.1143,16.2253,8.4705,2.6314,16.1143,15.3441,15.7292,3.3176,0.2973,16.3363,16.1217,16.2290,9.3443,-3.0031,12.2494,12.1242,12.1868,4.8198,-2.6562,12.7515,11.6100,12.1807,5.3300,-0.3221,12.7515,13.0230,12.8872,-11.7403,2.9783,7.4646,583.2910,1612.3000,42011.0568
1376.0000,12.5131,18.2546,5653.1000,97025.3000,-91372.2000,4.8794,1189.0957,15492.2688,16681.3645,236.3258,112517.5688,4464.0043,-108053.5645,17.6044,13.8078,32092.7000,0.0000,32092.7000,-1.7636,6273.2076,0.0000,6273.2076,83.3854,0.0000,25819.4924,25819.4924,17.4490,11.7449,14.5970,1.0156,68550.3782,18.2546,17.6044,17.9295,20.5570,2.1796,17.6044,15.7301,16.6673,11.3112,0.4161,18.2546,17.7140,17.9843,21.1731,-2.6997,13.4731,13.0664,13.2698,13.0602,-2.2143,11.7449,12.1634,11.9542,-2.7428,-0.4508,11.7449,12.0534,11.8992,-11.9328,2.6651,9.6621,755.0129,-59279.5000,68550.3782
1377.0000,12.3778,18.4136,3197.3000,108430.8000,-105233.5000,5.2907,674.0754,17260.4590,17934.5344,255.7921,125691.2590,2523.2246,-123168.0344,18.2390,17.5586,8286.9000,4171.2000,4115.7000,-0.6770,1606.3242,733.2473,2339.5715,31.9723,4904.4473,6680.5758,1776.1285,18.0880,11.5865,14.8373,1.7140,115692.0806,18.4136,18.2390,18.3263,4.7795,1.8883,18.2390,17.4358,17.8374,14.1119,1.2113,18.4136,18.3202,18.3669,4.6084,-3.4024,13.7359,13.5748,13.6554,4.6443,-1.9892,11.5865,11.7636,11.6751,-3.3772,-1.3122,11.5865,11.6565,11.6215,-3.3592,3.3014,10.5058,820.9397,-101117.8000,115692.0806
1378.0000,12.1062,18.2596,2122.7000,117378.2000,-115255.5000,5.6576,449.5934,18570.9873,19020.5807,273.1649,135949.1873,1673.1066,-134276.0807,11.8725,13.2679,2408.0000,3008.2000,-600.2000,0.2922,513.1118,478.9895,992.1013,13.9840,3487.1895,1894.8882,-1592.3013,18.0717,11.9710,15.0213,2.0741,139999.4074,18.2596,18.2868,18.2732,-0.6500,1.6284,17.5234,17.6352,17.5793,-3.1237,1.9206,18.2596,18.2797,18.2696,-1.1828,-4.0292,11.8725,12.5453,12.2089,-17.4648,-1.7885,11.9710,11.8725,11.9218,2.9680,-2.0806,11.9710,11.9032,11.9371,3.7994,3.8691,11.8293,924.3616,-115855.7000,139999.4074
1379.0000,12.0743,18.3181,1238.8000,126397.8000,-125159.0000,6.0379,262.5239,19983.7694,20246.2932,290.9201,146381.5694,976.2761,-145405.2932,12.0367,16.0612,615.9000,3018.1000,-2402.2000,0.1942,130.8849,481.5472,612.4321,9.4875,3499.6472,485.0151,-3014.6321,18.1818,12.0919,15.1368,2.1687,146384.0097,18.3181,18.3012,18.3096,0.4306,1.7831,18.0812,17.9069,17.9940,4.9959,1.9773,18.3181,18.3095,18.3138,0.5236,-4.2548,12.0367,12.0974,12.0670,-1.7214,-1.9479,12.0919,12.0367,12.0643,1.7103,-2.1421,12.0919,12.0634,12.0776,1.6861,4.0900,12.3832,967.6369,-127561.2000,146384.0097
1380.0000,12.1326,18.4433,526.1000,135218.7000,-134692.6000,6.4177,111.3792,21406.2604,21517.6396,309.0429,156624.9604,414.7208,-156210.2396,12.1295,17.7854,1.8000,5531.1000,-5529.3000,0.2940,0.3819,883.5347,883.9167,14.2325,6414.6347,1.4181,-6413.2167,18.3534,12.1577,15.2555,2.3761,160387.7749,18.4433,18.3946,18.4190,1.3102,1.8616,18.3115,18.2089,18.2602,3.2031,2.1556,18.4433,18.4217,18.4325,1.4236,-4.5561,12.1295,12.1085,12.1190,0.6181,-2.0412,12.1577,12.1295,12.1436,0.9481,-2.3352,12.1577,12.1438,12.1507,0.8733,4.3764,13.3310,1041.6997,-140221.9000,160387.7749
1381.0000,12.2244,18.5755,67.4000,144444.6000,-144377.2000,6.8298,14.2468,22913.9395,22928.1863,328.9361,167358.5395,53.1532,-167305.3863,12.2254,17.8853,0.0000,8447.0000,-8447.0000,0.4488,0.0000,1350.9592,1350.9592,21.7352,9797.9592,0.0000,-9797.9592,18.4896,12.2568,15.3732,2.5923,174979.5759,18.5755,18.5201,18.5478,1.5450,1.9289,18.4003,18.3587,18.3795,1.4295,2.3777,18.5755,18.5532,18.5643,1.5812,-4.9010,12.2254,12.1907,12.2080,1.0654,-2.1270,12.2568,12.2254,12.2411,1.1672,-2.5758,12.2568,12.2396,12.2482,1.1666,4.7028,14.4589,1129.8378,-152824.2000,174979.5759
1382.0000,12.3207,18.6789,0.0000,152530.3000,-152530.3000,7.2084,0.0000,24249.1174,24249.1174,347.3608,176779.4174,0.0000,-176779.4174,12.3228,17.9837,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1613.5141,1613.5141,25.9360,11689.6141,0.0000,-11689.6141,18.5970,12.3517,15.4743,2.7635,186534.3893,18.6789,18.6341,18.6565,1.3031,2.0121,18.4974,18.4644,18.4809,1.2150,2.5474,18.6789,18.6620,18.6705,1.2717,-5.1964,12.3228,12.2867,12.3048,1.1580,-2.2244,12.3517,12.3228,12.3373,1.1512,-2.7597,12.3517,12.3358,12.3437,1.1439,4.9841,15.3873,1202.3882,-162606.4000,186534.3893
1383.0000,12.3952,18.7549,0.0000,160061.3000,-160061.3000,7.5644,0.0000,25489.2219,25489.2219,364.7324,185550.5219,0.0000,-185550.5219,12.3971,18.0588,0.0000,8241.2000,-8241.2000,0.4379,0.0000,1320.9492,1320.9492,21.2205,9562.1492,0.0000,-9562.1492,18.6885,12.4178,15.5531,2.8673,193544.1460,18.7549,18.7232,18.7391,0.9868,2.1591,18.6112,18.5753,18.5933,1.3464,2.5970,18.7549,18.7429,18.7489,0.9372,-5.4053,12.3971,12.3697,12.3834,0.9395,-2.3755,12.4178,12.3971,12.4074,0.8377,-2.8134,12.4178,12.4068,12.4123,0.8180,5.1889,15.9049,1242.8306,-168302.5000,193544.1460
1384.0000,12.4647,18.8259,0.0000,166341.4000,-166341.4000,7.8611,0.0000,26531.0319,26531.0319,379.2211,192872.4319,0.0000,-192872.4319,12.4661,18.1284,0.0000,8410.4000,-8410.4000,0.4469,0.0000,1349.2736,1349.2736,21.6621,9759.6736,0.0000,-9759.6736,18.7657,12.4854,15.6256,2.9814,201246.4013,18.8259,18.7989,18.8124,0.8748,2.2469,18.6876,18.6625,18.6751,0.9776,2.6938,18.8259,18.8153,18.8206,0.8554,-5.6142,12.4661,12.4423,12.4542,0.8449,-2.4714,12.4854,12.4661,12.4757,0.8148,-2.9183,12.4854,12.4750,12.4802,0.8101,5.3897,16.5164,1290.6133,-174751.8000,201246.4013
1385.0000,12.5405,18.9027,7.1000,171434.3000,-171427.2000,8.1022,1.4928,27390.3904,27391.8831,391.0223,198824.6904,5.6072,-198819.0831,12.5419,18.2051,0.0000,11275.1000,-11275.1000,0.5991,0.0000,1810.6440,1810.6440,29.0478,13085.7440,0.0000,-13085.7440,18.8352,12.5624,15.6988,3.1188,210520.7990,18.9027,18.8747,18.8887,0.9121,2.2626,18.7346,18.7195,18.7270,0.6179,2.8617,18.9027,18.8918,18.8973,0.9160,-5.8396,12.5419,12.5170,12.5295,0.8990,-2.5010,12.5624,12.5419,12.5522,0.9126,-3.1001,12.5624,12.5511,12.5567,0.9135,5.6012,17.3025,1352.0430,-182702.3000,210520.7990
1386.0000,12.6243,18.9847,61.2000,176654.9000,-176593.7000,8.3517,12.8489,28278.3212,28291.1701,403.2650,204933.2212,48.3511,-204884.8701,12.6261,18.0350,370.6000,13725.9000,-13355.3000,0.7497,78.0023,2206.6463,2284.6485,36.3990,15932.5463,292.5977,-15639.9485,18.8916,12.6475,15.7695,3.2473,219195.9885,18.9847,18.9552,18.9700,0.9707,2.2814,18.7276,18.7276,18.7276,-0.0029,3.0311,18.9847,18.9735,18.9791,0.9782,-6.0703,12.6261,12.5989,12.6125,0.9926,-2.5340,12.6475,12.6261,12.6368,1.0117,-3.2837,12.6475,12.6354,12.6414,1.0128,5.8177,18.1038,1414.6591,-189949.0000,219195.9885
1387.0000,12.4689,18.6484,1583.8000,97044.0000,-95460.2000,4.6686,333.3921,15479.7255,15813.1177,225.7166,112523.7255,1250.4079,-111273.3177,18.7842,15.1634,5502.2000,123.7000,5378.5000,-0.3089,1059.1015,21.9670,1081.0685,15.5462,145.6670,4443.0985,4297.4315,18.7349,12.1789,15.4569,1.6332,110240.0185,18.6484,18.7842,18.7163,-3.0709,1.5553,18.7842,18.7560,18.7701,0.5034,1.2464,18.6484,18.7264,18.6874,-3.5303,-3.1133,12.9102,12.7910,12.8506,2.8635,-1.6592,12.1789,12.3947,12.2868,-4.2333,-1.3502,12.1789,12.2913,12.2351,-4.9131,3.0094,9.2997,726.6910,-90081.7000,110240.0185
1388.0000,12.4208,18.5236,2251.5000,96620.5000,-94369.0000,4.6833,474.3299,15395.4033,15869.7332,226.3030,112015.9033,1777.1701,-110238.7332,18.6024,14.7946,8502.7000,0.0000,8502.7000,-0.4672,1640.4472,0.0000,1640.4472,21.0981,0.0000,6862.2528,6862.2528,18.5980,12.1235,15.3608,1.5598,105284.5741,18.5236,18.6024,18.5630,-1.8594,1.6207,18.6024,18.6914,18.6469,-1.4962,1.1535,18.5236,18.5628,18.5432,-1.7494,-3.0626,12.9099,12.8869,12.8984,0.5672,-1.7169,12.1235,12.2052,12.1644,-1.4871,-1.2496,12.1235,12.1510,12.1373,-1.1902,2.9665,9.2818,725.2917,-85866.3000,105284.5741
1389.0000,12.5695,18.0159,4974.9000,56045.1000,-51070.2000,2.9074,1045.4439,8960.3282,10005.7721,140.9003,65005.4282,3929.4561,-61075.9721,18.2974,14.4931,14522.5000,0.0000,14522.5000,-0.7980,2812.8909,0.0000,2812.8909,36.1463,0.0000,11709.6091,11709.6091,18.3049,11.9830,15.1440,0.7620,51434.7754,18.0159,18.2974,18.1567,-4.9136,1.2015,18.2974,18.6525,18.4749,-2.0852,0.4035,18.0159,18.2227,18.1193,-5.1253,-1.7059,13.6675,13.2802,13.4739,6.9350,-1.2352,11.9830,12.1601,12.0716,-1.1297,-0.4371,11.9830,12.0446,12.0138,-1.5002,1.6723,5.7345,448.1048,-36547.7000,51434.7754
1390.0000,12.7070,17.8766,6222.7000,52146.8000,-45924.1000,2.7881,1304.6338,8363.2365,9667.8703,135.3634,60510.0365,4918.0662,-55591.9703,18.0195,14.2186,16911.8000,0.0000,16911.8000,-0.9293,3287.5939,0.0000,3287.5939,42.3120,0.0000,13624.2061,13624.2061,18.0677,12.0065,15.0371,0.6438,43454.1551,17.8766,18.0195,17.9480,-2.5273,1.2153,18.0195,18.5596,18.2895,-2.2472,0.2860,17.8766,17.9782,17.9274,-2.3260,-1.5728,13.6843,13.5787,13.6315,1.8922,-1.2392,12.0065,12.0814,12.0439,-0.3430,-0.3098,12.0065,12.0097,12.0081,-0.0783,1.5490,5.4968,429.5271,-29012.3000,43454.1551
1391.0000,13.0010,17.2203,9344.5000,39009.4000,-29664.9000,2.3296,1949.5086,6298.5987,8248.1073,113.5933,45307.9987,7394.9914,-37913.0073,17.5978,13.8020,39222.1000,0.0000,39222.1000,-2.1553,7667.4816,0.0000,7667.4816,98.5968,0.0000,31554.6184,31554.6184,17.5136,12.3373,14.9254,0.3961,26735.0137,17.2203,17.4813,17.3508,-7.2172,1.9042,17.5136,18.4815,17.9975,-3.5337,-0.2511,17.2203,17.5136,17.3669,-6.7732,-1.5903,13.8020,13.7405,13.7712,1.6768,-1.8833,13.8020,11.6769,12.7395,8.3840,0.2721,12.2258,12.1366,12.1812,2.0794,1.6112,4.5190,353.1236,9557.2000,26735.0137
1392.0000,13.3380,16.8753,11213.3000,32522.9000,-21309.6000,2.1203,2326.3063,5292.4102,7618.7165,103.6433,37815.3102,8886.9937,-28928.3165,17.0154,13.2269,48284.5000,0.0000,48284.5000,-2.6533,9514.1515,0.0000,9514.1515,122.2590,0.0000,38770.3485,38770.3485,13.0554,16.3529,14.7041,-0.3504,-23652.5749,16.9110,17.0518,16.9814,-4.4680,2.1832,16.3529,16.9711,16.6620,-16.1268,-1.7968,16.3529,18.1152,17.2340,-1.6140,0.0629,13.2269,13.4118,13.3193,-5.4634,-2.0334,13.2269,13.0554,13.1411,4.8371,1.9466,13.0554,11.6096,12.3325,1.8161,0.0869,4.0925,319.7909,26974.9000,-23652.5749
1393.0000,12.8296,15.7559,13036.1000,28630.7000,-15594.6000,2.0312,2727.4891,4604.6463,7332.1354,99.4039,33235.3463,10308.6109,-22926.7354,16.3610,12.5810,49029.4000,0.0000,49029.4000,-2.6943,9749.6897,0.0000,9749.6897,125.4010,0.0000,39279.7103,39279.7103,12.7726,16.4203,14.5965,-0.4190,-28282.7713,15.8827,16.2349,16.0588,-11.1435,2.1794,16.4203,16.5087,16.4645,-2.3935,-1.8621,16.4203,17.6206,17.0205,-2.5872,0.1482,12.5810,12.8328,12.7069,-7.4009,-2.0242,12.5810,12.7726,12.6768,-5.6135,2.0172,12.7726,11.9076,12.3401,0.0814,0.0070,3.9399,307.8723,33434.8000,-28282.7713
1394.0000,12.3752,14.8121,14413.3000,25766.0000,-11352.7000,1.9674,3038.8373,4101.2993,7140.1366,96.5778,29867.2993,11374.4627,-18492.8366,15.9954,12.2204,56159.2000,0.0000,56159.2000,-3.0861,11225.9385,0.0000,11225.9385,145.2856,0.0000,44933.2615,44933.2615,12.3518,16.6188,14.4853,-0.6490,-43805.5088,15.1992,15.4544,15.3268,-8.8435,2.3858,16.6188,16.5706,16.5947,1.5615,-2.2433,16.6188,17.0195,16.8192,-2.4390,0.4184,12.2204,12.3752,12.2978,-4.9469,-2.1989,12.2204,12.3538,12.2871,-4.7128,2.4303,12.3752,12.3305,12.3529,0.1440,-0.2314,3.8337,299.5693,44806.5000,-43805.5088
1395.0000,12.0347,13.9608,15894.6000,23134.8000,-7240.2000,1.9201,3370.6307,3654.4252,7025.0559,94.6573,26789.2252,12523.9693,-14265.2559,15.6764,11.9058,53699.8000,0.0000,53699.8000,-2.9509,10783.9956,0.0000,10783.9956,139.8190,0.0000,42915.8044,42915.8044,12.0570,16.7852,14.4211,-0.6771,-45706.2214,14.4262,14.7028,14.5645,-9.2094,2.2933,16.7852,16.7232,16.7542,1.9143,-2.1331,16.7852,16.8213,16.8033,-0.2019,0.3731,11.9058,12.0347,11.9703,-3.9628,-2.1155,11.9058,12.0222,11.9640,-3.9092,2.3109,12.0347,12.4680,12.2514,-1.2348,-0.1954,3.7703,294.6152,46459.6000,-45706.2214
1396.0000,11.7946,13.1396,17799.1000,20628.6000,-2829.5000,1.9008,3790.0589,3241.1934,7031.2523,94.1870,23869.7934,14009.0411,-9860.7523,15.4846,11.7167,60399.2000,0.0000,60399.2000,-3.3191,12163.4358,0.0000,12163.4358,158.1513,0.0000,48235.7642,48235.7642,11.8445,16.8266,14.3356,-0.8762,-59143.7932,14.0185,14.1743,14.0964,-5.6589,2.4997,16.8266,16.8059,16.8163,0.7391,-2.4789,16.8266,16.8078,16.8172,0.1578,0.5989,11.7167,11.7946,11.7557,-2.5997,-2.2931,11.7167,11.7831,11.7499,-2.5939,2.6855,11.7946,12.2650,12.0298,-2.6840,-0.3924,3.7485,292.9132,57569.7000,-59143.7932
1397.0000,11.8513,14.6849,15334.2000,32443.7000,-17109.5000,2.3309,3262.0208,5104.0009,8366.0217,114.6028,37547.7009,12072.1792,-25475.5217,15.6620,11.8916,58341.5000,0.0000,58341.5000,-3.2060,11718.6031,0.0000,11718.6031,153.2841,0.0000,46622.8969,46622.8969,11.8566,16.8015,14.3290,-0.7002,-47262.3215,14.8813,14.6626,14.7719,8.1417,2.5668,16.8015,16.8062,16.8038,-0.1604,-2.2422,16.8015,16.8219,16.8117,-0.0765,0.2359,11.8916,11.8513,11.8715,1.3871,-2.3800,11.8916,11.8503,11.8710,1.4507,2.4290,11.8513,12.1712,12.0112,-0.2341,-0.0491,4.6101,360.2392,41232.0000,-47262.3215
1398.0000,12.1375,15.6604,13829.8000,40059.1000,-26229.3000,2.6126,2927.6250,6342.3918,9270.0168,127.8748,46401.4918,10902.1750,-35499.3168,16.0112,12.2360,65077.6000,0.0000,65077.6000,-3.5762,13005.7172,0.0000,13005.7172,170.4449,0.0000,52071.8828,52071.8828,12.1350,16.4887,14.3119,-0.6846,-46207.4617,15.7695,15.5169,15.6432,10.5039,2.8670,16.4887,16.5788,16.5338,-3.2693,-2.4972,16.4887,16.8898,16.6893,-1.4875,0.2545,12.2360,12.1375,12.1868,3.7948,-2.6589,12.2360,12.1388,12.1874,3.8088,2.7053,12.1375,11.9109,12.0242,0.1461,-0.0464,5.1447,402.0143,38848.3000,-46207.4617
1399.0000,12.3924,17.9581,7111.7000,93654.9000,-86543.2000,4.7960,1498.9630,14913.2934,16412.2564,232.0122,108568.1934,5612.7370,-102955.4564,17.2421,13.4503,37709.7000,0.0000,37709.7000,-2.0722,7407.3930,0.0000,7407.3930,98.1579,0.0000,30302.3070,30302.3070,17.5026,11.7791,14.6408,0.8908,60127.9118,17.9581,17.2421,17.6001,23.6055,2.2727,17.2421,16.2867,16.7644,2.7730,0.2005,17.9581,17.5992,17.7786,13.1357,-2.5233,13.3427,12.9874,13.1650,11.7956,-2.2894,11.7791,12.3160,12.0475,-1.6983,-0.2172,11.7791,11.8489,11.8140,-2.5467,2.5066,9.4842,741.1099,-48833.5000,60127.9118
1400.0000,12.4037,18.3892,4481.6000,130684.8000,-126203.2000,6.4092,944.4254,20815.1108,21759.5362,309.7429,151499.9108,3537.1746,-147962.7362,18.1688,14.3658,27830.7000,0.0000,27830.7000,-1.5294,5399.6162,0.0000,5399.6162,70.9026,0.0000,22431.0838,22431.0838,18.0782,11.7732,14.9257,1.7581,118669.3733,18.3892,18.1688,18.2790,8.1821,2.5603,18.1688,17.3617,17.7652,12.0674,1.0309,18.3892,18.2702,18.3297,6.6396,-3.8489,13.3345,13.2886,13.3115,1.7572,-2.6462,11.7732,11.9223,11.8477,-2.4215,-1.1168,11.7732,11.7814,11.7773,-0.4532,3.7630,12.6738,990.3480,-98372.5000,118669.3733
1401.0000,12.5246,18.6552,2953.1000,141181.9000,-138228.8000,6.8257,621.0461,22548.7485,23169.7946,329.6647,163730.6485,2332.0539,-161398.5946,18.5430,19.2649,6731.3000,6280.7000,450.6000,-0.7036,1299.6748,1110.3122,2409.9870,33.4774,7391.0122,5431.6252,-1959.3870,18.4997,11.8233,15.1615,2.3356,157649.7827,18.6552,18.5430,18.5991,3.8526,2.3709,18.5430,18.2326,18.3878,7.5028,1.6672,18.6552,18.5996,18.6274,3.5825,-4.4549,13.9162,13.7444,13.8303,6.2505,-2.5098,11.8233,11.8326,11.8279,-0.2494,-1.8062,11.8233,11.8153,11.8193,0.4961,4.3160,13.5577,1059.4190,-137778.2000,157649.7827
1402.0000,12.3230,18.5620,1593.8000,149469.6000,-147875.8000,7.1467,336.3276,23763.7971,24100.1247,345.2274,173233.3971,1257.4724,-171975.9247,12.1244,15.8765,1467.9000,6022.1000,-4554.2000,0.4006,311.4939,961.9048,1273.3986,19.6050,6984.0048,1156.4061,-5827.5986,18.4536,12.2347,15.3441,2.6820,181033.6056,18.5620,18.5746,18.5683,-0.3820,2.0449,18.1326,18.2069,18.1697,-2.6420,2.4455,18.5620,18.5719,18.5669,-0.7403,-5.1018,12.1244,12.6570,12.3907,-17.3838,-2.2487,12.2347,12.1244,12.1795,4.2327,-2.6493,12.2347,12.1697,12.2022,4.6105,4.8980,15.0175,1173.4921,-152430.0000,181033.6056
1403.0000,12.3316,18.6442,644.3000,158136.0000,-157491.7000,7.5069,135.9419,25146.5345,25282.4763,362.0516,183282.5345,508.3581,-182774.1763,12.3077,17.8012,99.4000,5661.6000,-5562.2000,0.3063,21.0298,906.4328,927.4626,14.8454,6568.0328,78.3702,-6489.6626,18.5649,12.3542,15.4595,2.7728,187162.8109,18.6442,18.6201,18.6322,0.7602,2.1920,18.5197,18.4199,18.4698,3.6109,2.4983,18.6442,18.6330,18.6386,0.8549,-5.3149,12.3077,12.3323,12.3200,-0.8631,-2.4002,12.3542,12.3077,12.3310,1.8167,-2.7065,12.3542,12.3313,12.3427,1.6856,5.1067,15.5304,1213.5668,-163053.9000,187162.8109
1404.0000,12.4225,18.7672,228.4000,165912.4000,-165684.0000,7.8528,48.1163,26437.3153,26485.4316,378.6944,192349.7153,180.2837,-192169.4316,12.4217,18.0836,0.0000,8116.6000,-8116.6000,0.4313,0.0000,1301.3908,1301.3908,20.8985,9417.9908,0.0000,-9417.9908,18.6950,12.4519,15.5735,2.9552,199477.1540,18.7672,18.7252,18.7462,1.3657,2.2504,18.6220,18.5812,18.6016,1.5800,2.6816,18.7672,18.7495,18.7583,1.4343,-5.6024,12.4217,12.3925,12.4071,1.0402,-2.4738,12.4519,12.4217,12.4368,1.2667,-2.9051,12.4519,12.4363,12.4441,1.2124,5.3789,16.4660,1286.6732,-173800.6000,199477.1540
1405.0000,12.5210,18.8784,73.3000,171508.8000,-171435.5000,8.1092,15.4162,27390.1312,27405.5474,391.2622,198898.9312,57.8838,-198841.0474,12.5228,18.1342,57.8000,10825.1000,-10767.3000,0.5784,12.1859,1737.9441,1750.1299,28.0445,12563.0441,45.6141,-12517.4299,18.7997,12.5494,15.6746,3.1027,209433.7824,18.8784,18.8376,18.8580,1.3386,2.2727,18.6949,18.6712,18.6831,0.9724,2.8510,18.8784,18.8625,18.8704,1.3420,-5.8365,12.5228,12.4900,12.5064,1.1873,-2.5103,12.5494,12.5228,12.5361,1.1877,-3.0886,12.5494,12.5349,12.5421,1.1728,5.5989,17.2731,1349.7456,-182202.8000,209433.7824
1406.0000,12.6074,18.9713,0.0000,177950.2000,-177950.2000,8.4098,0.0000,28474.6636,28474.6636,406.0095,206424.8636,0.0000,-206424.8636,12.6094,18.2732,0.0000,12117.0000,-12117.0000,0.6438,0.0000,1947.5624,1947.5624,31.2234,14064.5624,0.0000,-14064.5624,18.8953,12.6309,15.7631,3.2408,218751.5240,18.9713,18.9372,18.9543,1.1512,2.3400,18.7939,18.7669,18.7804,1.1642,2.9838,18.9713,18.9584,18.9649,1.1291,-6.0698,12.6094,12.5809,12.5952,1.0607,-2.5886,12.6309,12.6094,12.6201,1.0035,-3.2325,12.6309,12.6191,12.6250,0.9892,5.8211,18.0062,1407.0325,-190067.2000,218751.5240
1407.0000,12.6689,19.0341,0.0000,184177.4000,-184177.4000,8.7041,0.0000,29512.4322,29512.4322,420.4477,213689.8322,0.0000,-213689.8322,12.6704,18.3348,0.0000,9977.4000,-9977.4000,0.5301,0.0000,1604.9542,1604.9542,25.7183,11582.3542,0.0000,-11582.3542,18.9732,12.6850,15.8291,3.3180,223963.0203,19.0341,19.0112,19.0226,0.8143,2.4743,18.8919,18.8648,18.8783,1.1710,3.0044,19.0341,19.0255,19.0298,0.7723,-6.2298,12.6704,12.6505,12.6604,0.7773,-2.7246,12.6850,12.6704,12.6777,0.6838,-3.2548,12.6850,12.6772,12.6811,0.6663,5.9794,18.3698,1435.4383,-194154.8000,223963.0203
1408.0000,12.7299,19.0963,0.0000,190334.9000,-190334.9000,8.9951,0.0000,30541.6079,30541.6079,434.6741,220876.5079,0.0000,-220876.5079,12.7308,18.3959,0.0000,10024.6000,-10024.6000,0.5326,0.0000,1613.8381,1613.8381,25.8458,11638.4381,0.0000,-11638.4381,19.0400,12.7458,15.8929,3.4267,231303.6226,19.0963,19.0758,19.0861,0.7548,2.5628,18.9588,18.9399,18.9493,0.8461,3.0955,19.0963,19.0883,19.0923,0.7438,-6.4322,12.7308,12.7128,12.7218,0.7301,-2.8208,12.7458,12.7308,12.7383,0.7211,-3.3534,12.7458,12.7377,12.7417,0.7209,6.1743,18.9572,1481.3397,-200359.5000,231303.6226
1409.0000,12.8309,19.1994,0.0000,203857.4000,-203857.4000,9.6341,0.0000,32787.1839,32787.1839,465.7368,236644.5839,0.0000,-236644.5839,12.8321,18.4982,0.0000,13518.5000,-13518.5000,0.7183,0.0000,2179.2509,2179.2509,34.8619,15697.7509,0.0000,-15697.7509,19.1292,12.8558,15.9925,3.7110,250491.8424,19.1994,19.1691,19.1843,1.1740,2.6881,19.0276,19.0107,19.0192,0.8317,3.4064,19.1994,19.1873,19.1934,1.2089,-6.9460,12.8321,12.8051,12.8186,1.1568,-2.9719,12.8558,12.8321,12.8439,1.2639,-3.6902,12.8558,12.8424,12.8491,1.2852,6.6622,20.6025,1609.9092,-217375.9000,250491.8424
