Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1410.0000,12.9038,19.2736,2.6000,206934.5000,-206931.9000,9.7797,0.5433,33337.8100,33338.3533,473.0783,240272.3100,2.0567,-240270.2533,12.9056,18.5549,28.0000,15409.8000,-15381.8000,0.8203,5.8668,2486.5882,2492.4550,39.8316,17896.3882,22.1332,-17874.2550,19.2013,12.9206,16.0609,3.8041,256779.9752,19.2736,19.2498,19.2617,0.9241,2.6936,19.0876,19.0732,19.0804,0.7278,3.5139,19.2736,19.2648,19.2692,0.9044,-7.0860,12.9056,12.8844,12.8950,0.9109,-2.9865,12.9206,12.9056,12.9131,0.8234,-3.8068,12.9206,12.9124,12.9165,0.8020,6.7932,21.1022,1648.9540,-222313.7000,256779.9752
1411.0000,12.6482,18.8996,1141.1000,112852.4000,-111711.3000,5.3927,239.4769,18074.8622,18314.3391,261.0897,130927.2622,901.6231,-130025.6391,19.0396,15.6788,3483.0000,184.6000,3298.4000,-0.2012,668.2815,32.9408,701.2224,10.0657,217.5408,2814.7185,2597.1776,18.9994,12.3945,15.6969,1.9593,132253.2582,18.8996,19.0396,18.9696,-3.5364,1.7367,19.0396,19.0571,19.0484,-0.3971,1.5355,18.8996,18.9751,18.9373,-4.0158,-3.6560,12.9340,12.9199,12.9270,0.3753,-1.8646,12.3945,12.6020,12.4982,-5.0170,-1.6634,12.3945,12.5046,12.4495,-5.6460,3.5280,10.7436,839.5162,-108412.9000,132253.2582
1412.0000,12.5800,18.7078,2337.3000,109860.5000,-107523.2000,5.3135,491.0816,17568.3821,18059.4637,256.9905,127428.8821,1846.2184,-125582.6637,18.8059,14.9957,8083.7000,0.0000,8083.7000,-0.4442,1555.5788,0.0000,1555.5788,19.9722,0.0000,6528.1212,6528.1212,18.8021,12.3296,15.5658,1.8009,121559.1544,18.7078,18.8059,18.7568,-2.5785,1.8058,18.8059,18.9195,18.8627,-2.2516,1.3616,18.7078,18.7565,18.7321,-2.4875,-3.5077,13.0038,12.9766,12.9902,0.7517,-1.9192,12.3296,12.4039,12.3667,-1.5981,-1.4750,12.3296,12.3558,12.3427,-1.3004,3.3943,10.5403,823.6320,-99439.5000,121559.1544
1413.0000,12.7026,18.2763,5186.7000,68554.2000,-63367.5000,3.5096,1087.5100,10993.5232,12081.0331,170.0956,79547.7232,4099.1900,-75448.5331,18.4953,14.6887,15636.4000,0.0000,15636.4000,-0.8593,3020.9149,0.0000,3020.9149,38.7850,0.0000,12615.4851,12615.4851,18.5071,12.1434,15.3252,0.9637,65051.9716,18.2763,18.4953,18.3858,-4.4891,1.4104,18.4953,18.8116,18.6534,-2.5366,0.5511,18.2763,18.4271,18.3517,-4.6022,-2.0993,13.7205,13.3962,13.5584,6.8457,-1.4563,12.1434,12.3271,12.2352,-1.5979,-0.5970,12.1434,12.2107,12.1770,-2.0102,2.0533,6.9273,541.3117,-47731.1000,65051.9716
1414.0000,12.8023,18.1316,6600.1000,64842.8000,-58242.7000,3.4077,1381.5434,10422.0920,11803.6354,165.4106,75264.8920,5218.5566,-70046.3354,18.2457,14.4421,18471.7000,0.0000,18471.7000,-1.0151,3580.2218,0.0000,3580.2218,46.0595,0.0000,14891.4782,14891.4782,18.2867,12.1235,15.2051,0.8426,56876.8599,18.1316,18.2457,18.1887,-2.3896,1.4389,18.2457,18.6499,18.4478,-2.4927,0.4239,18.1316,18.2085,18.1700,-2.2031,-1.9688,13.7531,13.6676,13.7103,1.8228,-1.4743,12.1235,12.2300,12.1768,-0.7165,-0.4592,12.1235,12.1426,12.1331,-0.5416,1.9335,6.7227,525.3194,-39771.0000,56876.8599
1415.0000,13.1225,17.6372,10394.4000,52056.3000,-41661.9000,3.0008,2164.1520,8428.8140,10592.9660,146.1683,60485.1140,8230.2480,-52254.8660,17.8459,14.0471,43668.8000,0.0000,43668.8000,-2.3997,8508.5520,0.0000,8508.5520,109.3520,0.0000,35160.2480,35160.2480,17.8072,12.3859,15.0966,0.6510,43942.8410,17.6372,17.8057,17.7215,-5.6494,2.3080,17.8072,18.8574,18.3323,-1.4050,-0.0917,17.6372,17.8072,17.7222,-5.4158,-2.1933,14.0471,13.9441,13.9956,3.4311,-2.3003,14.0471,11.0286,12.5378,4.3461,0.0994,12.3246,12.2639,12.2943,1.9340,2.2009,5.8331,455.8059,2006.9000,43942.8410
1416.0000,13.5239,17.4861,12689.6000,45679.8000,-32990.2000,2.8189,2624.5013,7465.7315,10090.2329,137.6029,53145.5315,10065.0987,-43080.4329,17.4077,13.6142,54233.2000,0.0000,54233.2000,-2.9802,10629.1946,0.0000,10629.1946,136.7377,0.0000,43604.0054,43604.0054,13.2499,16.4036,14.8268,-0.2976,-20088.1817,17.4861,17.5514,17.5188,-2.4573,2.5867,16.5744,17.2103,16.8924,-17.3878,-1.8836,17.4861,17.7896,17.6378,-1.0292,-0.2322,13.6142,13.7258,13.6700,-3.9398,-2.4297,13.6142,13.2499,13.4321,10.7804,2.0406,13.2499,12.2629,12.7564,5.5663,0.3891,5.4560,426.3362,21243.0000,-20088.1817
1417.0000,13.1003,16.5170,14795.5000,40547.9000,-25752.4000,2.6859,3081.6154,6562.0411,9643.6565,131.2642,47109.9411,11713.8846,-35396.0565,16.7154,12.9307,54456.7000,0.0000,54456.7000,-2.9925,10775.0919,0.0000,10775.0919,138.3398,0.0000,43681.6081,43681.6081,13.0967,16.3200,14.7083,-0.3321,-22413.6714,16.5170,16.7977,16.6574,-10.4062,2.5529,16.4502,16.6067,16.5285,-4.4028,-1.9359,16.5170,18.2159,17.3665,-3.2861,-0.1330,12.9307,13.1498,13.0402,-7.6115,-2.3916,12.9307,13.0967,13.0137,-5.0605,2.0972,13.0967,12.6986,12.8977,1.6932,0.2943,5.2137,407.4065,28704.3000,-22413.6714
1418.0000,12.5744,15.3793,17251.6000,35979.1000,-18727.5000,2.5977,3625.0186,5752.8676,9377.8861,127.2487,41731.9676,13626.5814,-28105.3861,16.1732,12.3958,62954.6000,0.0000,62954.6000,-3.4595,12552.2664,0.0000,12552.2664,161.8596,0.0000,50402.3336,50402.3336,12.5666,16.5949,14.5807,-0.5965,-40264.0882,15.5391,15.8288,15.6839,-11.7586,2.7952,16.5949,16.5753,16.5851,0.6718,-2.3941,16.5949,17.6417,17.1183,-3.0062,0.1974,12.3958,12.5738,12.4848,-6.7142,-2.5957,12.3958,12.5666,12.4812,-6.4374,2.5936,12.5666,13.2261,12.8964,-0.0270,0.0021,5.0579,395.2345,44227.1000,-40264.0882
1419.0000,12.1229,14.3692,19592.8000,32418.3000,-12825.5000,2.5513,4148.6226,5130.9809,9279.6035,125.4624,37549.2809,15444.1774,-22105.1035,15.7463,11.9747,61612.0000,0.0000,61612.0000,-3.3857,12360.3535,0.0000,12360.3535,159.9186,0.0000,49251.6465,49251.6465,12.1175,16.8705,14.4940,-0.6864,-46331.8763,14.5635,14.8590,14.7112,-11.7498,2.7383,16.8705,16.7845,16.8275,2.9141,-2.3403,16.8705,17.2128,17.0417,-0.9362,0.1871,11.9747,12.1181,12.0464,-5.3016,-2.5433,11.9747,12.1175,12.0461,-5.2619,2.5353,12.1175,13.6466,12.8821,-0.1840,0.0080,5.0089,391.4028,48786.5000,-46331.8763
1420.0000,11.8145,13.5755,21816.6000,29755.5000,-7938.9000,2.5411,4643.9406,4677.2838,9321.2244,125.5508,34432.7838,17172.6594,-17260.1244,15.5002,11.7321,69557.7000,0.0000,69557.7000,-3.8224,14004.6077,0.0000,14004.6077,181.9070,0.0000,55553.0923,55553.0923,11.9050,16.8809,14.3929,-0.9077,-61269.6213,14.0923,14.2436,14.1679,-6.5679,2.9871,16.8809,16.8669,16.8739,0.5483,-2.7465,16.8809,17.0364,16.9586,-1.0136,0.4460,11.7321,11.8145,11.7733,-3.3074,-2.7582,11.7321,11.8092,11.7706,-3.3360,2.9753,11.8145,13.2177,12.5161,-4.4279,-0.2171,5.0141,391.8124,61618.8000,-61269.6213
1421.0000,12.0020,15.1783,18192.5000,44788.1000,-26595.6000,3.0630,3860.0861,7069.6631,10929.7492,150.2595,51857.7631,14332.4139,-37525.3492,15.7838,12.0117,66869.3000,0.0000,66869.3000,-3.6746,13407.7537,0.0000,13407.7537,175.6410,0.0000,53461.5463,53461.5463,11.9465,16.8294,14.3879,-0.6833,-46121.6261,15.1783,14.9368,15.0575,10.7242,3.0624,16.8298,16.8427,16.8362,-0.4658,-2.4495,15.1783,18.7349,16.9566,-0.0361,-0.0006,12.0117,11.9512,11.9815,2.5007,-2.8583,12.0117,11.9465,11.9791,2.5043,2.6536,11.9465,12.7104,12.3284,-2.2762,0.2047,6.0614,473.6473,40273.7000,-46121.6261
1422.0000,12.2239,15.7570,17626.2000,51291.0000,-33664.8000,3.3409,3725.7978,8136.4470,11862.2449,163.4799,59427.4470,13900.4022,-45527.0449,16.0622,12.2863,75057.5000,0.0000,75057.5000,-4.1246,14989.2208,0.0000,14989.2208,196.1599,0.0000,60068.2792,60068.2792,12.2118,16.5088,14.3603,-0.6988,-47168.9014,15.7868,15.6283,15.7075,7.8324,3.4075,16.5088,16.5942,16.5515,-3.4477,-2.7794,16.5088,17.2812,16.8950,-0.7544,0.0667,12.2863,12.2158,12.2510,3.2418,-3.1759,12.2863,12.2118,12.2491,3.2465,3.0110,12.2118,12.3793,12.2956,-0.4081,0.1649,6.5802,514.1822,41392.7000,-47168.9014
1423.0000,12.5155,17.9689,9204.0000,104688.6000,-95484.6000,5.4263,1935.9289,16716.7833,18652.7122,262.7577,121405.3833,7268.0711,-114137.3122,17.3463,13.5531,44212.9000,0.0000,44212.9000,-2.4296,8672.5276,0.0000,8672.5276,114.9824,0.0000,35540.3724,35540.3724,17.6078,11.8110,14.7094,0.9926,67000.5041,17.9689,17.3463,17.6576,23.5216,2.6041,17.3463,16.2271,16.7867,2.8265,0.1745,17.9689,17.6932,17.8311,11.2845,-2.8222,13.4708,13.1366,13.3037,12.6921,-2.6186,11.8110,12.4138,12.1124,-1.6606,-0.1890,11.8110,11.9361,11.8736,-5.1042,2.8076,10.7312,838.5478,-51271.7000,67000.5041
1424.0000,12.4261,18.4055,5019.0000,143766.2000,-138747.2000,7.0553,1057.2715,22910.3134,23967.5849,341.2049,166676.5134,3961.7285,-162714.7849,18.2043,14.4010,23809.4000,0.0000,23809.4000,-1.3084,4617.2736,0.0000,4617.2736,60.5487,0.0000,19192.1264,19192.1264,18.1246,11.9462,15.0354,2.0289,136951.1627,18.4055,18.2043,18.3049,7.8003,2.6741,18.2043,17.5427,17.8735,13.1044,1.3657,18.4055,18.3060,18.3558,6.3204,-4.3812,13.1370,13.1804,13.1587,-1.7618,-2.7879,11.9462,12.0193,11.9827,-1.5765,-1.4795,11.9462,11.9334,11.9398,0.7874,4.2674,13.9731,1091.8812,-114937.8000,136951.1627
1425.0000,12.3821,18.5295,2975.6000,155695.2000,-152719.6000,7.5128,627.2897,24786.5911,25413.8808,362.8597,180481.7911,2348.3103,-178133.4808,12.2757,14.7992,3568.5000,7400.6000,-3832.1000,0.5893,755.3743,1184.3644,1939.7387,28.5051,8584.9644,2813.1257,-5771.8387,18.2424,12.3738,15.3081,2.7169,183393.7705,18.5295,18.4549,18.4922,2.2483,2.0850,17.6493,17.7098,17.6796,-2.3524,2.6743,18.5295,18.5048,18.5172,1.9358,-5.4278,12.2757,12.5454,12.4106,-9.0400,-2.3078,12.3738,12.2757,12.3247,4.1155,-2.8971,12.3738,12.3096,12.3417,4.8386,5.2050,16.1156,1259.2947,-156551.7000,183393.7705
1426.0000,12.4244,18.6632,1807.0000,166486.6000,-164679.6000,7.9620,380.6625,26529.9632,26910.6257,384.2860,193016.5632,1426.3375,-191590.2257,12.4147,17.5715,483.4000,8789.1000,-8305.7000,0.4936,102.0936,1409.0895,1511.1831,23.9740,10198.1895,381.3064,-9816.8831,18.5084,12.4437,15.4760,2.9302,197788.7194,18.6632,18.6102,18.6367,1.7318,2.2600,18.4240,18.2288,18.3264,7.7939,2.7536,18.6632,18.6434,18.6533,1.6313,-5.7020,12.4147,12.4136,12.4141,0.0312,-2.4895,12.4437,12.4147,12.4292,1.2485,-2.9830,12.4437,12.4293,12.4365,1.1323,5.4725,16.8150,1313.9457,-172985.3000,197788.7194
1427.0000,12.5300,18.8406,816.8000,177833.9000,-177017.1000,8.4468,171.7601,28406.0388,28577.7989,407.6485,206239.9388,645.0399,-205594.8989,12.5311,18.1941,0.0000,15257.5000,-15257.5000,0.8107,0.0000,2449.8209,2449.8209,39.3002,17707.3209,0.0000,-17707.3209,18.7291,12.5598,15.6445,3.2634,220282.6769,18.8406,18.7780,18.8093,2.0708,2.2872,18.6252,18.5545,18.5899,3.1678,3.0979,18.8406,18.8169,18.8288,2.1055,-6.1596,12.5311,12.4983,12.5147,1.2018,-2.5454,12.5598,12.5311,12.5454,1.3911,-3.3560,12.5598,12.5436,12.5517,1.3783,5.9014,18.4090,1438.5076,-192274.6000,220282.6769
1428.0000,12.6744,19.0329,113.8000,188506.0000,-188392.2000,8.9145,23.8721,30209.8597,30233.7318,430.4172,218715.8597,89.9279,-218625.9318,12.6782,18.3427,0.0000,23216.8000,-23216.8000,1.2336,0.0000,3735.0153,3735.0153,59.8274,26951.8153,0.0000,-26951.8153,18.9065,12.7108,15.8086,3.5927,242508.7601,19.0329,18.9637,18.9983,2.2692,2.2685,18.7450,18.7121,18.7285,1.6618,3.5021,19.0329,19.0089,19.0209,2.3066,-6.6461,12.6782,12.6326,12.6554,1.6859,-2.5603,12.7108,12.6782,12.6945,1.7867,-3.7939,12.7108,12.6913,12.7010,1.7901,6.3542,20.1862,1577.3811,-211609.0000,242508.7601
1429.0000,12.7363,19.1028,0.0000,191978.8000,-191978.8000,9.0727,0.0000,30809.8919,30809.8919,438.4438,222788.6919,0.0000,-222788.6919,12.7390,18.4042,0.0000,14876.7000,-14876.7000,0.7905,0.0000,2395.2265,2395.2265,38.3568,17271.9265,0.0000,-17271.9265,19.0192,12.7507,15.8849,3.5328,238466.6742,19.1028,19.0730,19.0879,1.0697,2.4876,18.9117,18.8706,18.8911,1.9503,3.2780,19.1028,19.0931,19.0980,0.9187,-6.5852,12.7390,12.7172,12.7281,0.8657,-2.7608,12.7507,12.7390,12.7449,0.5963,-3.5512,12.7507,12.7446,12.7477,0.5512,6.3120,19.6260,1533.6052,-206855.5000,238466.6742
1430.0000,12.8141,19.1823,0.0000,200552.2000,-200552.2000,9.4779,0.0000,32243.1831,32243.1831,458.2043,232795.3831,0.0000,-232795.3831,12.8154,18.4814,0.0000,14105.6000,-14105.6000,0.7495,0.0000,2273.3867,2273.3867,36.3770,16378.9867,0.0000,-16378.9867,19.1095,12.8334,15.9714,3.6678,247576.0476,19.1823,19.1566,19.1694,0.9716,2.6280,19.0067,18.9815,18.9941,1.2307,3.3775,19.1823,19.1726,19.1775,0.9470,-6.8499,12.8154,12.7936,12.8045,0.9101,-2.9095,12.8334,12.8154,12.8244,0.9476,-3.6590,12.8334,12.8232,12.8283,0.9609,6.5684,20.3543,1590.5133,-214657.8000,247576.0476
1431.0000,12.8950,19.2648,0.0000,210638.8000,-210638.8000,9.9546,0.0000,33927.7258,33927.7258,481.4883,244566.5258,0.0000,-244566.5258,12.8963,18.5631,0.0000,13147.8000,-13147.8000,0.6986,0.0000,2121.3181,2121.3181,33.9167,15269.1181,0.0000,-15269.1181,19.1982,12.9140,16.0561,3.8254,258216.2468,19.2648,19.2402,19.2525,0.9905,2.7943,19.1048,19.0813,19.0930,1.1818,3.4929,19.2648,19.2552,19.2600,0.9844,-7.1603,12.8963,12.8746,12.8854,0.9646,-3.0853,12.9140,12.8963,12.9051,0.9625,-3.7839,12.9140,12.9042,12.9091,0.9631,6.8693,21.2065,1657.1032,-223786.6000,258216.2468
1432.0000,12.9600,19.3310,0.0000,215307.1000,-215307.1000,10.1752,0.0000,34731.4562,34731.4562,492.4138,250038.5562,0.0000,-250038.5562,12.9612,18.6287,0.0000,13280.3000,-13280.3000,0.7056,0.0000,2144.5708,2144.5708,34.2690,15424.8708,0.0000,-15424.8708,19.2695,12.9746,16.1221,3.9138,264181.4616,19.3310,19.3112,19.3211,0.8162,2.8594,19.1761,19.1588,19.1675,0.8862,3.5651,19.3310,19.3234,19.3272,0.7992,-7.3158,12.9612,12.9436,12.9524,0.7960,-3.1565,12.9746,12.9612,12.9679,0.7453,-3.8622,12.9746,12.9673,12.9710,0.7346,7.0187,21.6650,1692.9375,-228587.4000,264181.4616
1433.0000,13.0258,19.3982,0.0000,219098.7000,-219098.7000,10.3544,0.0000,35396.7308,35396.7308,501.2937,254495.4308,0.0000,-254495.4308,13.0269,18.6951,0.0000,15703.7000,-15703.7000,0.8344,0.0000,2538.1735,2538.1735,40.5325,18241.8735,0.0000,-18241.8735,19.3321,13.0405,16.1863,4.0224,271514.2368,19.3982,19.3788,19.3885,0.8011,2.8650,19.2246,19.2131,19.2189,0.6080,3.6994,19.3982,19.3908,19.3945,0.7997,-7.4894,13.0269,13.0097,13.0183,0.7834,-3.1733,13.0405,13.0269,13.0337,0.7821,-4.0077,13.0405,13.0329,13.0367,0.7813,7.1811,22.2831,1741.2306,-234802.4000,271514.2368
1434.0000,13.0777,19.4512,0.0000,222802.9000,-222802.9000,10.5295,0.0000,36038.2952,36038.2952,509.9841,258841.1952,0.0000,-258841.1952,13.0787,18.7475,0.0000,15477.5000,-15477.5000,0.8224,0.0000,2503.3775,2503.3775,39.9587,17980.8775,0.0000,-17980.8775,19.3880,13.0889,16.2385,4.0859,275799.7812,19.4512,19.4357,19.4434,0.6506,2.9235,19.2846,19.2715,19.2781,0.7023,3.7459,19.4512,19.4454,19.4483,0.6365,-7.6059,13.0787,13.0650,13.0719,0.6342,-3.2357,13.0889,13.0787,13.0838,0.5926,-4.0581,13.0889,13.0833,13.0861,0.5841,7.2938,22.6123,1766.9573,-238280.4000,275799.7812
1435.0000,12.7229,19.0846,49.5000,125042.1000,-124992.6000,5.9120,10.3753,20061.3570,20071.7323,286.4390,145103.4570,39.1247,-145064.3323,12.7392,18.4044,0.0000,190.5000,-190.5000,0.0101,0.0000,30.6716,30.6716,0.4919,221.1716,0.0000,-221.1716,19.1783,12.5555,15.8669,2.2411,151273.7094,19.0846,19.2185,19.1516,-3.5345,1.8152,19.2140,19.2379,19.2260,-0.6411,1.8253,19.0846,19.1517,19.1182,-3.9960,-4.0968,12.7392,12.8554,12.7973,-3.3254,-1.9673,12.5555,12.7392,12.6474,-5.2792,-1.9774,12.5555,12.6568,12.6061,-5.8045,3.9447,11.7972,921.8485,-125183.1000,151273.7094
1436.0000,12.5682,18.9179,148.8000,124858.5000,-124709.7000,5.9084,31.2700,19961.4412,19992.7113,285.6313,144819.9412,117.5300,-144702.4113,12.5600,12.5600,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9957,12.5131,15.7544,2.1886,147732.2148,18.9179,19.0051,18.9615,-2.3061,1.8180,19.0051,19.0874,19.0462,-2.1810,1.8180,18.9179,18.9549,18.9364,-2.2053,-4.0905,12.5600,12.6429,12.6015,-2.3761,-1.9695,12.5131,12.5600,12.5365,-1.3496,-1.9695,12.5131,12.5309,12.5220,-1.0278,3.9390,11.7569,918.7039,-124709.7000,147732.2148
1437.0000,12.4135,18.6214,1046.3000,76759.5000,-75713.2000,3.6820,220.4544,12228.7464,12449.2008,177.9353,88988.2464,825.8456,-88162.4008,18.8013,14.9768,1179.5000,0.0000,1179.5000,-0.0648,226.9891,0.0000,226.9891,3.2683,0.0000,952.5109,952.5109,18.7789,12.2560,15.5174,1.3482,91004.1978,18.6214,18.8013,18.7114,-3.0308,1.1579,18.8013,18.9365,18.8689,-2.1521,1.0930,18.6214,18.7106,18.6660,-3.2758,-2.5242,12.5357,12.5687,12.5522,-0.6070,-1.2489,12.2560,12.4020,12.3290,-2.5167,-1.1841,12.2560,12.3338,12.2949,-2.7530,2.4331,7.3275,572.5784,-74533.7000,91004.1978
1438.0000,12.3300,18.4948,1286.2000,73810.6000,-72524.4000,3.5551,271.3851,11736.7988,12008.1839,171.6808,85547.3988,1014.8149,-84532.5839,18.6113,14.8034,1841.3000,0.0000,1841.3000,-0.1012,355.2063,0.0000,355.2063,4.5676,0.0000,1486.0937,1486.0937,18.6091,12.2044,15.4067,1.2640,85323.1235,18.4948,18.6113,18.5530,-1.9232,1.1328,18.6113,18.7595,18.6854,-2.2270,1.0316,18.4948,18.5451,18.5199,-1.7755,-2.4223,12.4823,12.5181,12.5002,-0.6398,-1.2188,12.2044,12.2722,12.2383,-1.1074,-1.1176,12.2044,12.2318,12.2181,-0.9389,2.3364,7.0628,551.8935,-70683.1000,85323.1235
1439.0000,12.5241,18.4803,2251.1000,60350.5000,-58099.4000,2.9692,473.4173,9638.7207,10112.1380,143.4716,69989.2207,1777.6827,-68211.5380,18.5174,14.7106,14556.8000,0.0000,14556.8000,-0.7999,2811.5387,0.0000,2811.5387,36.2263,0.0000,11745.2613,11745.2613,18.5324,11.9574,15.2449,0.8150,55012.3983,18.4803,18.5174,18.4988,-0.6663,1.2213,18.5174,18.6847,18.6011,-1.0304,0.4213,18.4803,18.4956,18.4880,-0.3980,-1.7479,13.8078,13.1577,13.4827,11.8446,-1.2564,11.9574,12.2256,12.0915,-1.7841,-0.4564,11.9574,12.0594,12.0084,-2.5434,1.7128,5.8487,457.0271,-43542.6000,55012.3983
1440.0000,12.7620,18.4960,3227.3000,54287.2000,-51059.9000,2.7334,676.0019,8717.4457,9393.4476,132.3505,63004.6457,2551.2981,-60453.3476,18.4976,14.6910,18068.6000,0.0000,18068.6000,-0.9929,3490.7047,0.0000,3490.7047,45.0374,0.0000,14577.8953,14577.8953,18.5110,11.7617,15.1364,0.6713,45309.4279,18.4960,18.4976,18.4968,-0.0373,1.2229,18.4976,18.6313,18.5645,-0.4541,0.2300,18.4960,18.4927,18.4943,0.0642,-1.5105,14.1862,13.8335,14.0098,6.3486,-1.2421,11.7617,12.1746,11.9682,-1.5007,-0.2492,11.7617,11.8695,11.8156,-2.3391,1.4913,5.3727,419.8282,-32991.3000,45309.4279
1441.0000,12.7393,18.2438,4109.3000,49552.9000,-45443.6000,2.5556,861.0770,7953.0879,8814.1648,123.9883,57505.9879,3248.2230,-54257.7648,18.3472,14.5424,20906.4000,0.0000,20906.4000,-1.1489,4046.7845,0.0000,4046.7845,52.1284,0.0000,16859.6155,16859.6155,18.3633,11.9223,15.1428,0.9880,66691.8673,18.2438,18.3472,18.2955,-2.4412,1.6214,18.3472,18.5510,18.4491,-1.4046,0.4725,18.2438,18.3232,18.2835,-2.5563,-2.2120,13.7476,13.8528,13.8002,-2.5424,-1.6607,11.9223,11.9637,11.9430,-0.3159,-0.5119,11.9223,11.8881,11.9052,1.0688,2.1726,5.0128,391.7105,-24537.2000,66691.8673
1442.0000,12.9233,18.1534,5096.9000,45136.4000,-40039.5000,2.3982,1064.7297,7274.8717,8339.6014,116.4722,52411.2717,4032.1703,-48379.1014,18.2093,14.4061,28411.1000,0.0000,28411.1000,-1.5613,5509.3118,0.0000,5509.3118,71.0220,0.0000,22901.7882,22901.7882,18.2266,11.9084,15.0675,0.7351,49618.9518,18.1534,18.2093,18.1814,-1.3906,1.7074,18.2093,18.5648,18.3870,-0.7617,0.1461,18.1534,18.2005,18.1770,-1.2984,-1.8900,14.1808,14.0328,14.1068,3.6874,-1.7195,11.9084,11.9591,11.9337,-0.1244,-0.1583,11.9084,11.9074,11.9079,0.0197,1.8778,4.6761,365.3937,-11628.4000,49618.9518
1443.0000,13.0632,17.7707,7123.1000,40728.5000,-33605.4000,2.2953,1484.5225,6585.6171,8070.1396,111.7489,47314.1171,5638.5775,-41675.5396,17.9460,14.1460,32394.1000,0.0000,32394.1000,-1.7801,6303.4007,0.0000,6303.4007,81.1692,0.0000,26090.6993,26090.6993,17.9306,12.0562,14.9934,0.5582,37676.2860,17.7707,17.9289,17.8498,-4.0137,1.7440,17.9306,18.7713,18.3510,-0.4481,-0.0361,17.7707,17.9306,17.8506,-3.9509,-1.6989,14.1460,14.1310,14.1385,0.3701,-1.7410,14.1460,10.1024,12.1242,2.2858,0.0391,12.0113,11.9709,11.9911,0.9917,1.7019,4.4653,348.9271,-1211.3000,37676.2860
1444.0000,13.6671,17.7985,9316.4000,36791.2000,-27474.8000,2.2233,1922.3066,6033.2463,7955.5530,108.4741,42824.4463,7394.0934,-35430.3530,17.5706,13.7752,45483.0000,0.0000,45483.0000,-2.4994,8894.6682,0.0000,8894.6682,114.4794,0.0000,36588.3318,36588.3318,13.1438,16.4024,14.7731,-0.2841,-19176.3229,17.7985,17.8154,17.8070,-0.5296,2.1261,16.4912,17.2499,16.8706,-17.8779,-1.6230,17.7985,17.8836,17.8411,-0.1281,-0.0973,13.7752,13.9009,13.8380,-3.6391,-1.9908,13.7752,13.1438,13.4595,16.1012,1.7583,13.1438,11.6657,12.4048,4.9794,0.2325,4.2891,335.1544,18008.2000,-19176.3229
1445.0000,13.0721,18.0154,7721.8000,52835.0000,-45113.2000,2.8986,1609.0580,8544.9435,10154.0014,141.2966,61379.9435,6112.7420,-55267.2014,17.8613,14.0623,43367.2000,0.0000,43367.2000,-2.3831,8448.0602,0.0000,8448.0602,109.8596,0.0000,34919.1398,34919.1398,17.9577,11.8494,14.9035,0.6858,46290.4285,18.0154,17.9506,17.9830,2.1112,2.2544,17.9577,16.2980,17.1279,3.0922,-0.1287,18.0154,17.9577,17.9865,1.7428,-2.0935,14.0623,13.9923,14.0273,2.2716,-2.2437,14.0623,13.1600,13.6112,1.8178,0.1394,11.9362,12.0910,12.0136,-4.7333,2.1042,5.6581,442.1304,-1746.0000,46290.4285
1446.0000,13.1467,18.2216,7785.0000,59465.4000,-51680.4000,3.2152,1620.2120,9633.8687,11254.0807,156.4062,69099.2687,6164.7880,-62934.4807,18.0344,14.2333,52410.2000,0.0000,52410.2000,-2.8801,10186.3695,0.0000,10186.3695,132.1065,0.0000,42223.8305,42223.8305,18.1479,11.7054,14.9266,0.7152,48276.2903,18.2216,18.1557,18.1886,2.4693,2.5917,18.1479,16.9437,17.5458,5.0310,-0.2884,18.2216,18.1479,18.1847,2.3788,-2.2312,14.2333,14.1760,14.2046,2.1270,-2.5676,14.2333,13.5233,13.8783,3.2107,0.3124,11.9572,11.9749,11.9660,-0.5866,2.2552,6.2427,487.8119,729.8000,48276.2903
1447.0000,12.7919,18.8054,3719.7000,115109.5000,-111389.8000,5.6335,778.7499,18496.9686,19275.7185,273.3471,133606.4686,2940.9501,-130665.5185,18.6168,14.8087,26852.0000,0.0000,26852.0000,-1.4756,5179.6746,0.0000,5179.6746,67.4837,0.0000,21672.3254,21672.3254,18.5153,11.7353,15.1253,1.6108,108730.3640,18.8054,18.6168,18.7111,6.2920,2.3009,18.6168,17.8994,18.2581,8.5829,0.8253,18.8054,18.6678,18.7366,6.6474,-3.3326,14.1625,14.1752,14.1688,-0.4446,-2.3697,11.7353,13.0961,12.4157,-17.6631,-0.8941,11.7353,11.7876,11.7614,-2.4821,3.2638,11.1366,870.2321,-84537.8000,108730.3640
1448.0000,12.4573,18.7302,1223.9000,156251.7000,-155027.8000,7.4480,257.6831,24917.5673,25175.2504,360.3185,181169.2673,966.2169,-180203.0504,18.7249,14.9157,10893.1000,0.0000,10893.1000,-0.5986,2098.3551,0.0000,2098.3551,27.1062,0.0000,8794.7449,8794.7449,18.6829,12.1073,15.3951,2.5736,173715.1725,18.7302,18.7249,18.7276,0.1861,2.5219,18.7249,18.5591,18.6420,4.6203,1.9233,18.7302,18.7313,18.7308,-0.0837,-4.9261,12.8139,13.1777,12.9958,-14.1688,-2.6822,12.1073,12.2101,12.1587,-3.1145,-2.0836,12.1073,12.0519,12.0796,3.8267,4.7658,14.7822,1155.0995,-144134.7000,173715.1725
1449.0000,12.4796,18.8173,361.7000,171996.6000,-171634.9000,8.1472,76.1245,27442.2904,27518.4149,393.2201,199438.8904,285.5755,-199153.3149,12.4138,17.8365,267.4000,11527.1000,-11259.7000,0.6272,56.4754,1848.0324,1904.5078,31.2203,13375.1324,210.9246,-13164.2078,18.7373,12.4918,15.6146,3.1314,211367.5096,18.8173,18.7896,18.8034,0.9025,2.2656,18.5830,18.5979,18.5904,-0.6355,2.8928,18.8173,18.8059,18.8116,0.9626,-5.8816,12.4138,12.5796,12.4967,-6.0363,-2.5067,12.4918,12.4138,12.4528,3.5364,-3.1339,12.4918,12.4352,12.4635,4.6200,5.6405,17.4651,1364.7478,-182894.6000,211367.5096
1450.0000,12.6320,18.9954,17.4000,185521.3000,-185503.9000,8.7685,3.6526,29702.8263,29706.4789,423.2186,215224.1263,13.7474,-215210.3789,12.6289,18.2929,0.0000,17811.6000,-17811.6000,0.9464,0.0000,2863.5892,2863.5892,45.8789,20675.1892,0.0000,-20675.1892,18.8861,12.6754,15.7808,3.4476,232715.2588,18.9954,18.9375,18.9664,1.9540,2.3340,18.7515,18.7154,18.7334,1.7127,3.2804,18.9954,18.9731,18.9843,2.0708,-6.4345,12.6289,12.5926,12.6108,1.3634,-2.6074,12.6754,12.6289,12.6522,2.3927,-3.5538,12.6754,12.6487,12.6621,2.3831,6.1611,19.3200,1509.6896,-203315.5000,232715.2588
1451.0000,12.7349,19.1014,0.0000,193124.1000,-193124.1000,9.1269,0.0000,30992.7016,30992.7016,440.9406,224116.8016,0.0000,-224116.8016,12.7376,18.4027,0.0000,14229.7000,-14229.7000,0.7561,0.0000,2291.0126,2291.0126,36.6819,16520.7126,0.0000,-16520.7126,19.0158,12.7602,15.8880,3.5327,238455.6186,19.1014,19.0632,19.0823,1.3853,2.5175,18.9107,18.8708,18.8908,1.8854,3.2735,19.1014,19.0876,19.0945,1.3169,-6.6094,12.7376,12.7048,12.7212,1.3194,-2.7903,12.7602,12.7376,12.7489,1.1539,-3.5463,12.7602,12.7481,12.7541,1.0980,6.3366,19.6626,1536.4634,-207353.8000,238455.6186
1452.0000,12.8990,19.2688,0.0000,207986.3000,-207986.3000,9.8292,0.0000,33503.4986,33503.4986,475.1848,241489.7986,0.0000,-241489.7986,12.9025,18.5694,0.0000,24136.7000,-24136.7000,1.2825,0.0000,3894.6361,3894.6361,62.2459,28031.3361,0.0000,-28031.3361,19.1565,12.9368,16.0467,3.9491,266564.4441,19.2688,19.2163,19.2425,1.9202,2.5311,18.9987,18.9776,18.9882,1.1623,3.8136,19.2688,19.2500,19.2594,1.9771,-7.2981,12.9025,12.8564,12.8795,1.8970,-2.8489,12.9368,12.9025,12.9197,2.0480,-4.1314,12.9368,12.9163,12.9266,2.0676,6.9803,22.1160,1728.1743,-232123.0000,266564.4441
1453.0000,13.0729,19.4463,0.0000,222315.1000,-222315.1000,10.5064,0.0000,35955.4090,35955.4090,508.4541,258270.5090,0.0000,-258270.5090,13.0780,18.7467,0.0000,32864.3000,-32864.3000,1.7462,0.0000,5315.5169,5315.5169,84.8064,38179.8169,0.0000,-38179.8169,19.3140,13.1089,16.2114,4.3444,293244.0977,19.4463,19.3895,19.4179,2.1029,2.5611,19.1289,19.1042,19.1165,1.5362,4.3073,19.4463,19.4277,19.4370,2.1301,-7.9453,13.0780,13.0286,13.0533,2.0844,-2.9201,13.1089,13.0780,13.0934,2.0838,-4.6663,13.1089,13.0900,13.0994,2.0729,7.5863,24.4000,1906.6531,-255179.4000,293244.0977
1454.0000,13.2654,19.6427,0.0000,240022.5000,-240022.5000,11.3432,0.0000,38992.7032,38992.7032,549.5651,279015.2032,0.0000,-279015.2032,13.2714,18.9422,0.0000,43125.8000,-43125.8000,2.2914,0.0000,6993.7830,6993.7830,111.3611,50119.5830,0.0000,-50119.5830,19.4920,13.3015,16.3968,4.8229,325547.3534,19.6427,19.5810,19.6119,2.3280,2.6089,19.2823,19.2565,19.2694,1.8312,4.9003,19.6427,19.6241,19.6334,2.3570,-8.7343,13.2714,13.2186,13.2450,2.3005,-3.0173,13.3015,13.2714,13.2865,2.3163,-5.3087,13.3015,13.2824,13.2920,2.3102,8.3260,27.1676,2122.9150,-283148.3000,325547.3534
1455.0000,13.4398,19.8208,0.0000,256883.9000,-256883.9000,12.1401,0.0000,41901.7152,41901.7152,588.9015,298785.6152,0.0000,-298785.6152,13.4454,19.1182,0.0000,48670.8000,-48670.8000,2.5861,0.0000,7912.1793,7912.1793,125.7740,56582.9793,0.0000,-56582.9793,19.6675,13.4700,16.5688,5.2150,352012.8117,19.8208,19.7658,19.7933,2.1760,2.7408,19.4514,19.4251,19.4383,2.0246,5.3268,19.8208,19.8049,19.8128,2.1520,-9.3993,13.4454,13.3992,13.4223,2.1261,-3.1847,13.4700,13.4454,13.4577,2.0531,-5.7707,13.4700,13.4542,13.4621,2.0402,8.9554,29.3596,2294.2038,-305554.7000,352012.8117
1456.0000,13.5868,19.9708,0.0000,269059.0000,-269059.0000,12.7155,0.0000,44038.8453,44038.8453,617.5094,313097.8453,0.0000,-313097.8453,13.5914,19.2659,0.0000,52361.3000,-52361.3000,2.7822,0.0000,8529.6685,8529.6685,135.4036,60890.9685,0.0000,-60890.9685,19.8198,13.6110,16.7154,5.4982,371131.8406,19.9708,19.9256,19.9482,1.8564,2.8424,19.5993,19.5772,19.5882,1.7964,5.6245,19.9708,19.9581,19.9645,1.8165,-9.8731,13.5914,13.5538,13.5726,1.8008,-3.3111,13.6110,13.5914,13.6012,1.7186,-6.0933,13.6110,13.5984,13.6047,1.7072,9.4044,30.9141,2415.6677,-321420.3000,371131.8406
1457.0000,13.6666,20.0523,0.0000,268636.1000,-268636.1000,12.6955,0.0000,44052.0349,44052.0349,617.1281,312688.1349,0.0000,-312688.1349,13.6695,19.3448,0.0000,52088.2000,-52088.2000,2.7676,0.0000,8494.5935,8494.5935,134.7756,60582.7935,0.0000,-60582.7935,19.9112,13.6794,16.7953,5.5063,371672.7929,20.0523,20.0258,20.0391,1.0829,2.8418,19.6898,19.6758,19.6828,1.1283,5.6095,20.0523,20.0452,20.0488,1.0039,-9.8537,13.6695,13.6479,13.6587,1.0255,-3.3093,13.6794,13.6695,13.6745,0.8705,-6.0769,13.6794,13.6731,13.6763,0.8506,9.3862,30.8589,2411.3573,-320724.3000,371672.7929
1458.0000,13.6407,20.0259,0.0000,270659.7000,-270659.7000,12.7911,0.0000,44356.9166,44356.9166,622.1003,315016.6166,0.0000,-315016.6166,13.6411,19.3161,0.0000,31411.8000,-31411.8000,1.6690,0.0000,5120.5981,5120.5981,81.3019,36532.3981,0.0000,-36532.3981,19.9403,13.6354,16.7879,5.2095,351641.6287,20.0259,20.0289,20.0274,-0.1541,3.2938,19.7892,19.7728,19.7810,1.1714,4.9628,20.0259,20.0279,20.0269,-0.2776,-9.4973,13.6411,13.6447,13.6429,-0.2040,-3.7074,13.6354,13.6411,13.6383,-0.4501,-5.3764,13.6354,13.6391,13.6372,-0.4845,9.0838,28.8628,2255.3805,-302071.5000,351641.6287
1459.0000,13.1523,19.5272,0.0000,160364.0000,-160364.0000,7.5787,0.0000,25983.6176,25983.6176,368.5279,186347.6176,0.0000,-186347.6176,13.1640,18.8336,0.0000,657.3000,-657.3000,0.0349,0.0000,106.4378,106.4378,1.7011,763.7378,0.0000,-763.7378,19.6317,12.9790,16.3053,2.8942,195358.7607,19.5272,19.6795,19.6034,-5.1311,2.3185,19.6669,19.7013,19.6841,-1.1828,2.3534,19.5272,19.6005,19.5639,-5.6012,-5.2602,13.1640,13.3001,13.2320,-4.9719,-2.5146,12.9790,13.1640,13.0715,-6.8529,-2.5495,12.9790,13.0790,13.0290,-7.3537,5.0641,15.1943,1187.3024,-161021.3000,195358.7607
1460.0000,12.9516,19.3225,0.0000,158233.5000,-158233.5000,7.4780,0.0000,25519.9083,25519.9083,362.4829,183753.4083,0.0000,-183753.4083,12.9442,12.9442,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3998,12.8930,16.1464,2.7803,187672.8860,19.3225,19.4086,19.3655,-2.8838,2.3009,19.4086,19.4931,19.4508,-2.8292,2.3009,19.3225,19.3584,19.3404,-2.7098,-5.1771,12.9442,13.0266,12.9854,-2.9899,-2.4927,12.8930,12.9442,12.9186,-1.8588,-2.4927,12.8930,12.9140,12.9035,-1.5276,4.9853,14.9001,1164.3118,-158233.5000,187672.8860
1461.0000,12.6751,19.0367,31.3000,95490.0000,-95458.7000,4.5144,6.5658,15303.4119,15309.9777,218.5492,110793.4119,24.7342,-110768.6777,19.1883,15.3594,37.1000,0.0000,37.1000,-0.0020,7.1052,0.0000,7.1052,0.1021,0.0000,29.9948,29.9948,19.1701,12.5075,15.8388,1.7179,115957.4445,19.0367,19.1883,19.1125,-3.0670,1.3898,19.1883,19.3096,19.2489,-2.4498,1.3878,19.0367,19.1081,19.0724,-3.2483,-3.1246,12.6894,12.8177,12.7536,-2.8114,-1.5055,12.5075,12.6858,12.5966,-3.8993,-1.5034,12.5075,12.6037,12.5556,-4.2125,3.0089,8.9894,702.4441,-95421.6000,115957.4445
1462.0000,12.5006,18.8343,213.0000,85571.1000,-85358.1000,4.0551,44.8127,13659.4807,13704.2934,195.9878,99230.5807,168.1873,-99062.3934,18.9725,15.1604,624.1000,0.0000,624.1000,-0.0343,119.8464,0.0000,119.8464,1.5381,0.0000,504.2536,504.2536,18.9622,12.3800,15.6711,1.5123,102077.7918,18.8343,18.9725,18.9034,-2.5369,1.2609,18.9725,19.1127,19.0426,-2.5038,1.2266,18.8343,18.8961,18.8652,-2.5139,-2.7942,12.5508,12.6458,12.5983,-1.8873,-1.3631,12.3800,12.4835,12.4317,-2.0035,-1.3288,12.3800,12.4271,12.4036,-1.8484,2.6920,8.0653,630.2321,-84734.0000,102077.7918
1463.0000,12.5333,18.8043,553.1000,67917.1000,-67364.0000,3.2385,116.3015,10849.4685,10965.7701,156.3942,78766.5685,436.7985,-78329.7701,18.8553,15.0446,10006.5000,0.0000,10006.5000,-0.5499,1924.3901,0.0000,1924.3901,24.7508,0.0000,8082.1099,8082.1099,18.8681,12.0837,15.4759,1.0423,70354.0065,18.8043,18.8553,18.8298,-0.9019,1.2079,18.8553,19.0007,18.9280,-1.3968,0.6581,18.8043,18.8252,18.8147,-0.6227,-2.0305,13.5180,13.0625,13.2903,8.3365,-1.2628,12.0837,12.3404,12.2121,-2.6647,-0.7129,12.0837,12.1951,12.1394,-3.2018,1.9757,6.3977,499.9222,-57357.5000,70354.0065
1464.0000,12.6124,18.8270,818.6000,61199.8000,-60381.2000,2.9348,171.8993,9793.9901,9965.8894,141.7961,70993.7901,646.7007,-70347.0894,18.8287,15.0188,12619.7000,0.7000,12619.0000,-0.6935,2427.7605,0.1244,2427.8849,31.2781,0.8244,10191.9395,10191.1151,18.8435,11.8472,15.3454,0.8960,60481.3580,18.8270,18.8287,18.8278,-0.0377,1.1698,18.8287,18.9217,18.8752,-0.6511,0.4762,18.8270,18.8225,18.8247,0.1066,-1.7651,13.8049,13.5418,13.6734,4.6095,-1.2094,11.8472,12.1733,12.0102,-2.4494,-0.5159,11.8472,11.9609,11.9040,-2.8537,1.7254,5.7851,452.0577,-47762.2000,60481.3580
1465.0000,12.7432,18.8420,1354.4000,55875.7000,-54521.3000,2.7111,283.7871,8968.6764,9252.4635,131.1148,64844.3764,1070.6129,-63773.7635,18.8349,15.0244,16645.2000,0.0000,16645.2000,-0.9147,3201.9302,0.0000,3201.9302,41.2714,0.0000,13443.2698,13443.2698,18.8422,11.6243,15.2333,0.7409,50011.1766,18.8420,18.8349,18.8384,0.1144,1.1860,18.8349,18.8842,18.8595,-0.2027,0.2713,18.8420,18.8348,18.8384,0.1514,-1.5251,14.3077,13.9832,14.1454,5.6828,-1.2086,11.6243,12.0770,11.8507,-1.9396,-0.2939,11.6243,11.7458,11.6850,-2.6570,1.5025,5.3261,416.1909,-37876.1000,50011.1766
1466.0000,12.7085,18.6143,2166.7000,51026.6000,-48859.9000,2.5242,454.2531,8183.8515,8638.1047,122.2595,59210.4515,1712.4469,-57498.0047,18.7078,14.8987,19775.6000,0.0000,19775.6000,-1.0867,3810.2368,0.0000,3810.2368,49.0280,0.0000,15965.3632,15965.3632,18.7152,11.7717,15.2435,1.0711,72296.9000,18.6143,18.7078,18.6610,-2.1548,1.5830,18.7078,18.8465,18.7771,-1.0080,0.4963,18.6143,18.6856,18.6500,-2.2879,-2.2033,13.8867,13.9923,13.9395,-2.4987,-1.6243,11.7717,11.8410,11.8063,-0.5489,-0.5376,11.7717,11.7439,11.7578,0.8644,2.1619,4.9447,386.3854,-29084.3000,72296.9000
1467.0000,12.8768,18.5725,2937.0000,46253.5000,-43316.5000,2.3387,614.0101,7446.9610,8060.9711,113.3526,53700.4610,2322.9899,-51377.4711,18.6090,14.8011,25315.1000,0.0000,25315.1000,-1.3911,4883.6963,0.0000,4883.6963,62.8967,0.0000,20431.4037,20431.4037,18.6246,11.7186,15.1716,0.8354,56386.9188,18.5725,18.6090,18.5908,-0.8621,1.6144,18.6090,18.8284,18.7187,-0.7196,0.2233,18.5725,18.6006,18.5866,-0.7791,-1.8936,14.3610,14.1901,14.2755,4.0410,-1.6330,11.7186,11.8301,11.7743,-0.4002,-0.2419,11.7186,11.7330,11.7258,-0.4005,1.8750,4.5564,356.0420,-18001.4000,56386.9188
1468.0000,13.1158,18.5690,3756.8000,42204.7000,-38447.9000,2.1900,782.2673,6832.6043,7614.8716,106.3229,49037.3043,2974.5327,-46062.7716,18.5819,14.7743,30622.8000,0.0000,30622.8000,-1.6828,5909.6850,0.0000,5909.6850,76.2113,0.0000,24713.1150,24713.1150,18.5764,11.6102,15.0933,0.6377,43047.7314,18.5690,18.5779,18.5735,-0.2224,1.6580,18.5764,18.8458,18.7111,-0.1057,-0.0248,18.5690,18.5764,18.5727,-0.1812,-1.6270,14.7743,14.5743,14.6743,4.7984,-1.6559,14.7743,9.1394,11.9568,2.1887,0.0269,11.5695,11.6332,11.6014,-1.5153,1.6290,4.2447,331.6869,-7825.1000,43047.7314
1469.0000,13.0772,18.7895,3643.9000,58586.4000,-54942.5000,2.9583,759.2465,9476.2216,10235.4681,143.6502,68062.6216,2884.6535,-65177.9681,18.7190,14.9099,36135.0000,0.0000,36135.0000,-1.9857,6961.2629,0.0000,6961.2629,89.9709,0.0000,29173.7371,29173.7371,18.7225,11.5503,15.1364,1.0048,67822.8530,18.7895,18.7190,18.7543,2.1676,2.1291,18.7190,18.7078,18.7134,0.0146,0.1434,18.7895,18.7234,18.7565,2.2036,-2.3083,14.7091,14.6979,14.7035,0.3389,-2.1410,11.5503,12.1429,11.8466,-1.3445,-0.1553,11.5503,11.5661,11.5582,-0.5346,2.2964,5.7561,449.7931,-18807.5000,67822.8530
1470.0000,13.1371,18.8389,4073.1000,64291.2000,-60218.1000,3.2502,847.8289,10413.3566,11261.1855,157.8028,74704.5566,3225.2711,-71479.2855,18.8139,15.0036,41622.0000,0.0000,41622.0000,-2.2872,8008.6818,0.0000,8008.6818,103.3923,0.0000,33613.3182,33613.3182,18.8096,11.4967,15.1532,1.0815,72999.2649,18.8389,18.8139,18.8264,0.8563,2.3798,18.8139,18.6503,18.7321,0.2109,0.0926,18.8389,18.8155,18.8272,0.8396,-2.4955,14.8800,14.8278,14.8539,1.8006,-2.3875,11.4967,12.0612,11.7790,-0.8303,-0.1003,11.4967,11.5145,11.5056,-0.6490,2.4878,6.3111,493.1618,-18596.1000,72999.2649
1471.0000,12.6060,18.8168,1664.2000,121569.1000,-119904.9000,5.8318,349.5060,19452.2396,19801.7456,282.7882,141021.3396,1314.6940,-139706.6456,18.8200,15.0097,21609.0000,0.0000,21609.0000,-1.1875,4157.5678,0.0000,4157.5678,53.5924,0.0000,17451.4322,17451.4322,18.8080,11.8351,15.3215,1.8505,124908.8218,18.8168,18.8200,18.8184,-0.1106,2.2511,18.8200,18.7708,18.7954,0.7497,1.0637,18.8168,18.8191,18.8180,-0.1257,-3.5807,13.4317,13.8610,13.6464,-14.5867,-2.3398,11.8351,11.8055,11.8203,0.4847,-1.1523,11.8351,11.7650,11.8000,3.5392,3.4921,11.5320,901.1250,-98295.9000,124908.8218
1472.0000,12.4919,18.8308,331.4000,164514.7000,-164183.3000,7.7921,69.7330,26255.8607,26325.5937,376.4276,190770.5607,261.6670,-190508.8937,18.8276,15.0172,11253.5000,0.0000,11253.5000,-0.6184,2164.9635,0.0000,2164.9635,27.9069,0.0000,9088.5365,9088.5365,18.8255,12.2823,15.5539,2.6821,181043.0133,18.8308,18.8276,18.8292,0.1160,2.6354,18.8276,18.8167,18.8221,0.3086,2.0170,18.8308,18.8290,18.8299,0.1298,-5.1567,12.7705,12.9969,12.8837,-9.2176,-2.8035,12.2823,12.1347,12.2085,4.6707,-2.1851,12.2823,12.2082,12.2452,5.3582,4.9886,15.4527,1207.4942,-152929.8000,181043.0133
1473.0000,12.6010,18.9591,91.4000,180626.1000,-180534.7000,8.5410,19.1969,28898.6793,28917.8762,412.2795,209524.7793,72.2031,-209452.5762,12.5398,17.6981,496.0000,9399.8000,-8903.8000,0.5267,104.5420,1509.4509,1613.9929,26.1608,10909.2509,391.4580,-10517.7929,18.8743,12.6387,15.7565,3.2309,218085.2525,18.9591,18.9212,18.9402,1.3250,2.4254,18.7030,18.7325,18.7178,-1.2738,2.9521,18.9591,18.9427,18.9509,1.4463,-6.1156,12.5398,12.6326,12.5862,-3.6051,-2.6714,12.6387,12.5398,12.5892,4.5802,-3.1981,12.6387,12.5867,12.6127,4.4199,5.8696,18.0451,1410.0660,-189438.5000,218085.2525
1474.0000,12.7631,19.1302,0.0000,195734.8000,-195734.8000,9.2502,0.0000,31431.9731,31431.9731,446.8134,227166.7731,0.0000,-227166.7731,12.7621,18.4275,0.0000,15272.9000,-15272.9000,0.8115,0.0000,2459.7730,2459.7730,39.3580,17732.6730,0.0000,-17732.6730,19.0314,12.8068,15.9191,3.5787,241563.3225,19.1302,19.0768,19.1035,1.9567,2.5341,18.9193,18.8748,18.8971,2.1495,3.3456,19.1302,19.1094,19.1198,2.0236,-6.7161,12.7621,12.7169,12.7395,1.8365,-2.8129,12.8068,12.7621,12.7845,2.3421,-3.6244,12.8068,12.7833,12.7951,2.1871,6.4373,20.0165,1564.1140,-211007.7000,241563.3225
1475.0000,12.9421,19.3128,0.0000,209731.1000,-209731.1000,9.9117,0.0000,33818.0927,33818.0927,479.2575,243549.1927,0.0000,-243549.1927,12.9467,18.6140,0.0000,24648.8000,-24648.8000,1.3097,0.0000,3979.6339,3979.6339,63.5725,28628.4339,0.0000,-28628.4339,19.1951,12.9824,16.0888,3.9836,268892.0907,19.3128,19.2542,19.2835,2.1578,2.5460,19.0367,19.0096,19.0232,1.5075,3.8557,19.3128,19.2922,19.3025,2.1909,-7.3657,12.9467,12.8943,12.9205,2.1693,-2.8673,12.9824,12.9467,12.9645,2.1584,-4.1770,12.9824,12.9616,12.9720,2.1205,7.0444,22.3362,1745.3826,-234379.9000,268892.0907
1476.0000,13.1193,19.4936,0.0000,222384.6000,-222384.6000,10.5097,0.0000,36005.2285,36005.2285,508.7536,258389.8285,0.0000,-258389.8285,13.1248,18.7940,0.0000,34206.2000,-34206.2000,1.8175,0.0000,5536.0955,5536.0955,88.2840,39742.2955,0.0000,-39742.2955,19.3573,13.1557,16.2565,4.3683,294861.1359,19.4936,19.4345,19.4641,2.1648,2.5347,19.1671,19.1420,19.1545,1.5710,4.3522,19.4936,19.4747,19.4842,2.1777,-7.9750,13.1248,13.0736,13.0992,2.1422,-2.8974,13.1557,13.1248,13.1402,2.1058,-4.7149,13.1557,13.1367,13.1462,2.0877,7.6123,24.5520,1918.5247,-256590.8000,294861.1359
1477.0000,13.2681,19.6455,0.0000,235305.1000,-235305.1000,11.1203,0.0000,38228.7253,38228.7253,538.9247,273533.8253,0.0000,-273533.8253,13.2729,18.9437,0.0000,37453.9000,-37453.9000,1.9901,0.0000,6074.0875,6074.0875,96.7324,43527.9875,0.0000,-43527.9875,19.5099,13.2967,16.4033,4.6545,314181.8938,19.6455,19.5965,19.6210,1.8793,2.6562,19.3169,19.2903,19.3036,1.7846,4.6463,19.6455,19.6304,19.6380,1.8414,-8.4641,13.2729,13.2312,13.2520,1.8303,-3.0434,13.2967,13.2729,13.2848,1.7300,-5.0335,13.2967,13.2820,13.2893,1.7130,8.0769,26.1259,2041.5141,-272759.0000,314181.8938
1478.0000,13.4258,19.8065,0.0000,249897.2000,-249897.2000,11.8099,0.0000,40748.7592,40748.7592,572.8946,290645.9592,0.0000,-290645.9592,13.4305,19.1031,0.0000,43681.0000,-43681.0000,2.3209,0.0000,7099.5285,7099.5285,112.8802,50780.5285,0.0000,-50780.5285,19.6637,13.4543,16.5590,5.0137,338427.7935,19.8065,19.7577,19.7821,1.9297,2.7412,19.4576,19.4343,19.4459,1.7029,5.0621,19.8065,19.7917,19.7991,1.9301,-9.0688,13.4305,13.3891,13.4098,1.8892,-3.1630,13.4543,13.4305,13.4424,1.8876,-5.4839,13.4543,13.4392,13.4468,1.8853,8.6469,28.1726,2201.4440,-293578.2000,338427.7935
1479.0000,13.5611,19.9447,0.0000,264196.5000,-264196.5000,12.4857,0.0000,43216.9849,43216.9849,606.2945,307413.4849,0.0000,-307413.4849,13.5651,19.2392,0.0000,44770.0000,-44770.0000,2.3788,0.0000,7290.3273,7290.3273,115.7660,52060.3273,0.0000,-52060.3273,19.8078,13.5842,16.6960,5.2861,356811.4672,19.9447,19.9043,19.9245,1.7038,2.9268,19.6061,19.5829,19.5945,1.7787,5.3056,19.9447,19.9326,19.9386,1.6690,-9.5589,13.5651,13.5311,13.5481,1.6546,-3.3690,13.5842,13.5651,13.5747,1.5817,-5.7478,13.5842,13.5722,13.5782,1.5719,9.1167,29.6492,2316.8286,-308966.5000,356811.4672
1480.0000,13.6720,20.0579,0.0000,273207.6000,-273207.6000,12.9115,0.0000,44807.4564,44807.4564,627.5253,318015.0564,0.0000,-318015.0564,13.6752,19.3506,0.0000,46017.4000,-46017.4000,2.4451,0.0000,7505.1754,7505.1754,119.0552,53522.5754,0.0000,-53522.5754,19.9263,13.6903,16.8083,5.4720,369359.5095,20.0579,20.0258,20.0419,1.4018,3.0324,19.7244,19.7061,19.7153,1.4425,5.4774,20.0579,20.0483,20.0531,1.3670,-9.8792,13.6752,13.6482,13.6617,1.3564,-3.4888,13.6903,13.6752,13.6827,1.2898,-5.9339,13.6903,13.6809,13.6856,1.2809,9.4227,30.6434,2394.5166,-319225.0000,369359.5095
1481.0000,13.7290,20.1160,0.0000,271080.8000,-271080.8000,12.8110,0.0000,44518.2033,44518.2033,623.0904,315599.0033,0.0000,-315599.0033,13.7309,19.4069,0.0000,45501.5000,-45501.5000,2.4177,0.0000,7426.9392,7426.9392,117.7724,52928.4392,0.0000,-52928.4392,19.9928,13.7381,16.8655,5.4427,367383.7536,20.1160,20.0981,20.1071,0.7723,3.0120,19.7903,19.7797,19.7850,0.8273,5.4296,20.1160,20.1109,20.1135,0.7140,-9.7990,13.7309,13.7162,13.7235,0.7311,-3.4645,13.7381,13.7309,13.7345,0.6100,-5.8821,13.7381,13.7337,13.7359,0.5929,9.3466,30.3984,2375.3723,-316582.3000,367383.7536
1482.0000,13.6815,20.0676,0.0000,271966.8000,-271966.8000,12.8529,0.0000,44613.8982,44613.8982,625.3594,316580.6982,0.0000,-316580.6982,13.6817,19.3571,0.0000,24065.9000,-24065.9000,1.2787,0.0000,3925.3720,3925.3720,62.3042,27991.2720,0.0000,-27991.2720,20.0028,13.6723,16.8375,5.1118,345048.5816,20.0676,20.0761,20.0719,-0.4397,3.4629,19.8822,19.8666,19.8744,1.0642,4.7416,20.0676,20.0715,20.0695,-0.5448,-9.3900,13.6817,13.6899,13.6858,-0.4702,-3.8581,13.6723,13.6817,13.6770,-0.7092,-5.1368,13.6723,13.6779,13.6751,-0.7487,8.9948,28.2120,2204.5259,-296032.7000,345048.5816
1483.0000,13.2196,19.5959,0.0000,163542.4000,-163542.4000,7.7289,0.0000,26539.9502,26539.9502,375.9322,190082.3502,0.0000,-190082.3502,13.2292,18.8995,0.0000,1291.2000,-1291.2000,0.0686,0.0000,209.2740,209.2740,3.3421,1500.4740,0.0000,-1500.4740,19.6944,13.0602,16.3773,2.9559,199523.1278,19.5959,19.7391,19.6675,-4.8948,2.3517,19.7153,19.7621,19.7387,-1.6532,2.4203,19.5959,19.6640,19.6299,-5.3200,-5.3771,13.2292,13.3572,13.2932,-4.7525,-2.5534,13.0602,13.2292,13.1447,-6.4382,-2.6220,13.0602,13.1517,13.1060,-6.8830,5.1754,15.5634,1216.1444,-164833.6000,199523.1278
1484.0000,13.0238,19.3961,0.0000,161019.7000,-161019.7000,7.6096,0.0000,26012.4819,26012.4819,369.0255,187032.1819,0.0000,-187032.1819,13.0171,18.6581,0.6000,214.4000,-213.8000,0.0114,0.1255,34.6486,34.7741,0.5556,249.0486,0.4745,-248.5741,19.4685,12.9671,16.2178,2.8312,191104.8069,19.3961,19.4782,19.4372,-2.7941,2.3370,19.4742,19.5539,19.5141,-2.7250,2.3485,19.3961,19.4304,19.4132,-2.6297,-5.2726,13.0171,13.0951,13.0561,-2.8759,-2.5327,12.9671,13.0171,12.9921,-1.8564,-2.5442,12.9671,12.9882,12.9776,-1.5637,5.0769,15.1885,1186.8509,-161233.5000,191104.8069
1485.0000,12.7669,19.0954,336.8000,98543.1000,-98206.3000,4.6746,70.5415,15825.8618,15896.4032,226.4340,114368.9618,266.2585,-114102.7032,19.2467,15.4172,1258.0000,0.0000,1258.0000,-0.0691,240.7515,0.0000,240.7515,3.4564,0.0000,1017.2485,1017.2485,19.2294,12.5788,15.9041,1.7502,118136.2148,19.0954,19.2467,19.1711,-3.2261,1.4649,19.2467,19.3697,19.3082,-2.4993,1.3958,19.0954,19.1684,19.1319,-3.4098,-3.2097,12.8736,12.9498,12.9117,-1.7577,-1.5812,12.5788,12.7573,12.6681,-3.9252,-1.5121,12.5788,12.6734,12.6261,-4.2565,3.0933,9.3126,727.7007,-96948.3000,118136.2148
1486.0000,12.6245,18.8913,766.3000,88254.6000,-87488.3000,4.2107,160.8838,14127.5478,14288.4317,203.6813,102382.1478,605.4162,-101776.7317,19.0225,15.2099,3045.7000,0.0000,3045.7000,-0.1674,584.5018,0.0000,584.5018,7.4988,0.0000,2461.1982,2461.1982,19.0169,12.4393,15.7281,1.5197,102577.9125,18.8913,19.0225,18.9569,-2.5998,1.3600,19.0225,19.1705,19.0965,-2.5699,1.1926,18.8913,18.9526,18.9220,-2.5489,-2.8507,12.8559,12.8808,12.8684,-0.5377,-1.4594,12.4393,12.5509,12.4951,-2.1017,-1.2920,12.4393,12.4885,12.4639,-1.9725,2.7513,8.3674,653.8393,-84442.6000,102577.9125
1487.0000,12.8915,19.0288,1456.3000,69529.3000,-68073.0000,3.3616,304.3794,11198.2226,11502.6020,162.5636,80727.5226,1151.9206,-79575.6020,18.9972,15.1849,20482.6000,0.0000,20482.6000,-1.1256,3932.0701,0.0000,3932.0701,50.6204,0.0000,16550.5299,16550.5299,19.0083,11.9837,15.4960,0.8975,60583.7436,19.0288,18.9972,19.0130,0.6622,1.4673,18.9972,19.1067,19.0520,-0.5522,0.3417,19.0288,18.9905,19.0096,1.0432,-1.8944,14.5267,13.8054,14.1661,15.6456,-1.4957,11.9837,12.5253,12.2545,-2.9188,-0.3702,11.9837,12.1589,12.0713,-4.7531,1.8659,6.6012,515.8247,-47590.4000,60583.7436
1488.0000,13.0600,19.0270,2319.3000,62314.1000,-59994.8000,3.0656,483.3902,10075.1700,10558.5601,148.5660,72389.2700,1835.9098,-70553.3601,19.0224,15.2098,29480.3000,0.0000,29480.3000,-1.6200,5657.5852,0.0000,5657.5852,72.8882,0.0000,23822.7148,23822.7148,19.0265,11.8830,15.4548,1.2157,82060.7770,19.0270,19.0224,19.0247,0.1265,2.0380,19.0224,19.0524,19.0374,-0.1909,0.4179,19.0270,19.0223,19.0247,0.1664,-2.5604,14.5609,14.4291,14.4950,3.9548,-2.0728,11.8830,12.2392,12.0611,-2.3496,-0.4528,11.8830,11.9364,11.9097,-1.9656,2.5256,5.9800,467.2835,-30514.5000,82060.7770
1489.0000,13.2142,18.9242,3545.7000,56567.5000,-53021.8000,2.8578,737.1020,9178.7254,9915.8275,138.7347,65746.2254,2808.5980,-62937.6275,18.9584,15.1465,34131.9000,0.0000,34131.9000,-1.8756,6555.5357,0.0000,6555.5357,84.3531,0.0000,27576.3643,27576.3643,18.9637,11.7421,15.3529,0.9949,67155.6615,18.9242,18.9584,18.9413,-1.0224,2.0404,18.9584,19.0723,19.0153,-0.2817,0.1647,18.9242,18.9557,18.9399,-1.0377,-2.2463,14.8895,14.7569,14.8232,3.9452,-2.0541,11.7421,12.1891,11.9656,-1.1670,-0.1785,11.7421,11.7949,11.7685,-1.7186,2.2326,5.5500,433.6866,-18889.9000,67155.6615
1490.0000,13.3499,18.8597,4294.6000,51442.2000,-47147.6000,2.6545,890.7793,8373.4544,9264.2337,129.0327,59815.6544,3403.8207,-56411.8337,18.8970,15.0858,39204.4000,0.0000,39204.4000,-2.1544,7535.5962,0.0000,7535.5962,96.9939,0.0000,31668.8038,31668.8038,18.8884,11.6053,15.2468,0.7605,51332.6835,18.8597,18.8873,18.8735,-0.8325,2.0538,18.8884,19.0936,18.9910,-0.3091,-0.1006,18.8597,18.8884,18.8740,-0.8103,-1.9280,15.0858,14.9972,15.0415,2.6193,-2.0454,15.0858,10.1422,12.6140,7.8094,0.1090,11.5230,11.6099,11.5665,-2.4534,1.9364,5.1282,400.7239,-7943.2000,51332.6835
1491.0000,13.3399,18.6077,5106.8000,46634.6000,-41527.8000,2.4696,1059.4216,7589.1204,8648.5420,120.1808,54223.7204,4047.3784,-50176.3420,18.7281,14.9188,37206.4000,0.0000,37206.4000,-2.0446,7166.8394,0.0000,7166.8394,92.1461,0.0000,30039.5606,30039.5606,18.7088,11.6382,15.1735,0.6706,45263.6216,18.6077,18.7022,18.6550,-2.6530,1.9262,18.7088,19.1488,18.9288,-0.7654,-0.1184,18.6077,18.7088,18.6582,-2.6194,-1.7782,14.9188,14.9628,14.9408,-1.2305,-1.9163,14.9188,11.3966,13.1577,6.5467,0.1283,11.6209,11.6005,11.6107,0.5190,1.7880,4.7725,372.9316,-4321.4000,45263.6216
1492.0000,13.4658,18.4030,6284.8000,42577.4000,-36292.6000,2.3391,1301.0874,6949.2487,8250.3360,113.9195,49526.6487,4983.7126,-44542.9360,18.5607,14.7534,41346.8000,0.0000,41346.8000,-2.2721,7981.3957,0.0000,7981.3957,102.6929,0.0000,33365.4043,33365.4043,18.5109,11.6694,15.0901,0.4834,32629.4960,18.4030,18.4916,18.4473,-2.5212,1.9535,18.5109,18.9846,18.7478,-2.1999,-0.3186,18.4030,18.5109,18.4569,-2.4445,-1.5552,14.7534,14.8201,14.7868,-1.8741,-1.9269,14.7534,13.0102,13.8818,8.7225,0.3452,11.9620,11.8159,11.8890,3.3425,1.5817,4.5023,351.8147,5054.2000,32629.4960
