Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1493.0000,13.4534,18.2152,6934.6000,41071.9000,-34137.3000,2.3018,1435.9043,6701.5855,8137.4898,112.1812,47773.4855,5498.6957,-42274.7898,18.3666,14.5616,39482.6000,0.0000,39482.6000,-2.1697,7640.6062,0.0000,7640.6062,98.3412,0.0000,31841.9938,31841.9938,18.3174,11.7754,15.0464,0.4796,32372.2393,18.2152,18.2988,18.2570,-2.3114,1.8968,18.3174,18.8377,18.5775,-2.0695,-0.2728,18.2152,18.3174,18.2663,-2.3160,-1.5558,14.5616,14.6435,14.6025,-2.2385,-1.8741,14.5616,13.7674,14.1645,3.3964,0.2956,12.1484,12.0404,12.0944,2.4639,1.5785,4.4427,347.1574,5345.3000,32372.2393
1494.0000,13.9071,18.3944,7752.7000,37869.2000,-30116.5000,2.1930,1593.3813,6245.2656,7838.6469,106.9394,44114.4656,6159.3187,-37955.1469,17.7639,13.9660,44675.4000,0.0000,44675.4000,-2.4550,8714.1733,0.0000,8714.1733,111.6427,0.0000,35961.2267,35961.2267,14.0433,15.7171,14.8802,-0.1425,-9616.5705,18.3944,18.3490,18.3717,1.3682,2.0911,15.8753,16.9951,16.4352,-25.8684,-1.5914,18.3944,18.1894,18.2919,0.2934,-0.1018,13.9660,14.1891,14.0776,-6.3508,-1.9585,13.9660,14.0433,14.0047,-1.9443,1.7240,14.0433,11.5515,12.7974,8.4682,0.2345,4.2136,329.2528,14558.9000,-9616.5705
1495.0000,13.2139,17.8062,8274.1000,43607.4000,-35333.3000,2.4913,1720.0802,7075.7478,8795.8280,121.5669,50683.1478,6554.0198,-44129.1280,18.0359,14.2347,22898.9000,0.0000,22898.9000,-1.2583,4450.5087,0.0000,4450.5087,57.8160,0.0000,18448.3913,18448.3913,17.7224,12.3033,15.0129,0.7675,51805.6572,17.8062,18.0359,17.9210,-5.4536,1.6338,18.0359,16.3541,17.1950,9.1528,0.3754,17.8062,17.9667,17.8865,-4.9077,-2.1031,14.1833,14.1412,14.1622,1.0065,-1.6651,12.3033,14.0239,13.1636,-10.1650,-0.4067,12.3033,12.4686,12.3860,-4.9806,2.0718,4.9059,383.3538,-12434.4000,51805.6572
1496.0000,12.9210,18.6085,4378.2000,67976.5000,-63598.3000,3.4403,914.6309,10955.5410,11870.1719,167.1414,78932.0410,3463.5691,-75468.4719,18.2948,14.4906,16424.4000,0.0000,16424.4000,-0.9026,3181.3794,0.0000,3181.3794,41.2763,0.0000,13243.0206,13243.0206,18.1527,11.9676,15.0602,0.8969,60538.9341,18.6085,18.2948,18.4516,6.3877,1.4057,18.2948,17.2999,17.7974,7.2542,0.5031,18.6085,18.3636,18.4860,7.2198,-2.0346,13.9306,14.0342,13.9824,-2.1859,-1.4476,11.9676,13.0032,12.4854,-8.2000,-0.5450,11.9676,12.1122,12.0399,-4.1912,1.9927,6.8052,531.7674,-47173.9000,60538.9341
1497.0000,12.5527,18.3641,4063.6000,79061.4000,-74997.8000,3.9478,854.1818,12635.2912,13489.4730,191.4486,91696.6912,3209.4182,-88487.2730,18.4043,14.5988,8924.3000,0.0000,8924.3000,-0.4904,1726.1740,0.0000,1726.1740,22.3289,0.0000,7198.1260,7198.1260,18.2998,11.9956,15.1477,1.2454,84066.5615,18.3641,18.4043,18.3842,-0.8295,1.4033,18.4043,18.0247,18.2145,5.0189,0.9129,18.3641,18.3985,18.3813,-1.2797,-2.5444,13.0526,13.4608,13.2567,-8.7729,-1.4794,11.9956,12.2858,12.1407,-4.1753,-0.9890,11.9956,12.0085,12.0020,-0.4729,2.4684,7.8346,612.2055,-66073.5000,84066.5615
1498.0000,12.3881,18.4179,3053.2000,101534.2000,-98481.0000,4.9572,643.5827,16166.3981,16809.9808,239.7306,117700.5981,2409.6173,-115290.9808,18.4047,14.5992,6927.2000,0.0000,6927.2000,-0.3807,1339.8807,0.0000,1339.8807,17.2998,0.0000,5587.3193,5587.3193,18.3823,12.1386,15.2605,1.6328,110212.1256,18.4179,18.4047,18.4113,0.3117,1.6717,18.4047,18.3123,18.3585,1.7216,1.2910,18.4179,18.4098,18.4139,0.3779,-3.2855,12.6660,12.8900,12.7780,-5.7928,-1.7793,12.1386,12.1398,12.1392,-0.0335,-1.3986,12.1386,12.1071,12.1229,1.4429,3.1779,9.8394,768.8683,-91553.8000,110212.1256
1499.0000,12.3659,18.4650,2649.2000,112457.2000,-109808.0000,5.4524,558.6337,17896.6088,18455.2424,263.3512,130353.8088,2090.5663,-128263.2424,18.4448,14.6389,4842.0000,0.0000,4842.0000,-0.2661,936.0699,0.0000,936.0699,12.0922,0.0000,3905.9301,3905.9301,18.4410,12.2514,15.3462,1.8343,123816.5191,18.4650,18.4448,18.4549,0.5106,1.7800,18.4448,18.4078,18.4263,0.8033,1.5139,18.4650,18.4547,18.4598,0.5392,-3.6724,12.5458,12.6291,12.5874,-2.3148,-1.9062,12.2514,12.2062,12.2288,1.0652,-1.6401,12.2514,12.2245,12.2379,1.3727,3.5463,10.8262,845.9784,-104966.0000,123816.5191
1500.0000,12.3818,18.5092,2414.8000,115184.7000,-112769.9000,5.5691,509.0687,18337.2523,18846.3210,268.9170,133521.9523,1905.7313,-131616.2210,18.4889,14.6824,3647.9000,0.0000,3647.9000,-0.2005,704.8231,0.0000,704.8231,9.1039,0.0000,2943.0769,2943.0769,18.4887,12.3077,15.3982,1.8961,127990.0074,18.5092,18.4889,18.4990,0.5169,1.7907,18.4889,18.4632,18.4760,0.5842,1.5902,18.5092,18.4995,18.5043,0.5213,-3.7785,12.5279,12.5493,12.5386,-0.6051,-1.9232,12.3077,12.2772,12.2925,0.7531,-1.7227,12.3077,12.2935,12.3006,0.7412,3.6459,11.0614,864.3495,-109122.0000,127990.0074
1501.0000,12.4053,18.5536,2238.0000,117310.2000,-115072.2000,5.6604,471.6095,18685.5353,19157.1448,273.3203,135995.7353,1766.3905,-134229.3448,18.5334,14.7264,3151.0000,0.0000,3151.0000,-0.1732,608.4681,0.0000,608.4681,7.8579,0.0000,2542.5319,2542.5319,18.5340,12.3442,15.4391,1.9408,131003.8314,18.5536,18.5334,18.5435,0.5202,1.8083,18.5334,18.5103,18.5218,0.5369,1.6351,18.5536,18.5441,18.5488,0.5210,-3.8521,12.5386,12.5387,12.5386,-0.0150,-1.9445,12.3442,12.3247,12.3344,0.4905,-1.7714,12.3442,12.3355,12.3398,0.4571,3.7159,11.2446,878.6656,-111921.2000,131003.8314
1502.0000,12.4202,18.5915,2028.5000,119404.1000,-117375.6000,5.7484,427.3542,19025.4596,19452.8138,277.5789,138429.5596,1601.1458,-136828.4138,18.5738,14.7663,2301.1000,0.0000,2301.1000,-0.1265,444.1196,0.0000,444.1196,5.7341,0.0000,1856.9804,1856.9804,18.5744,12.3735,15.4740,1.9920,134460.3657,18.5915,18.5738,18.5826,0.4570,1.8174,18.5738,18.5535,18.5636,0.4885,1.6909,18.5915,18.5834,18.5874,0.4505,-3.9311,12.5147,12.5232,12.5189,-0.2534,-1.9583,12.3735,12.3592,12.3664,0.3699,-1.8318,12.3735,12.3670,12.3702,0.3513,3.7901,11.4230,892.6118,-115074.5000,134460.3657
1503.0000,12.4708,18.6584,1888.2000,121138.6000,-119250.4000,5.8231,397.4560,19323.9436,19721.3996,281.1881,140462.5436,1490.7440,-138971.7996,18.6317,14.8236,6614.0000,0.0000,6614.0000,-0.3635,1275.5785,0.0000,1275.5785,16.4702,0.0000,5338.4215,5338.4215,18.6329,12.3407,15.4868,1.9630,132499.7617,18.6584,18.6317,18.6450,0.7372,1.9315,18.6317,18.6034,18.6175,0.6348,1.5681,18.6584,18.6448,18.6516,0.7579,-3.8916,12.7868,12.6971,12.7419,2.6750,-2.0622,12.3407,12.3510,12.3459,-0.2634,-1.6987,12.3407,12.3467,12.3437,-0.3359,3.7609,11.5544,902.8793,-112636.4000,132499.7617
1504.0000,12.4576,18.5252,2438.0000,91495.3000,-89057.3000,4.4508,513.3003,14590.9127,15104.2130,215.1065,106086.2127,1924.6997,-104161.5130,18.5769,14.7694,7184.2000,0.0000,7184.2000,-0.3948,1386.5185,0.0000,1386.5185,17.8725,0.0000,5797.6815,5797.6815,18.5685,12.2124,15.3905,1.4731,99435.1290,18.5252,18.5769,18.5510,-1.1499,1.5213,18.5769,18.5991,18.5880,-0.3727,1.1265,18.5252,18.5568,18.5410,-1.3501,-2.9295,12.8888,12.8289,12.8589,1.3952,-1.6152,12.2124,12.2805,12.2465,-1.2155,-1.2204,12.2124,12.2461,12.2293,-1.3969,2.8356,8.8264,689.7093,-81873.1000,99435.1290
1505.0000,12.4338,18.5185,2373.4000,94909.6000,-92536.2000,4.6088,499.9008,15127.2430,15627.1438,222.7076,110036.8430,1873.4992,-108163.3438,18.5325,14.7255,6586.6000,0.0000,6586.6000,-0.3619,1271.9080,0.0000,1271.9080,16.4011,0.0000,5314.6920,5314.6920,18.5345,12.2200,15.3773,1.5323,103432.7937,18.5185,18.5325,18.5255,-0.3243,1.5573,18.5325,18.5614,18.5469,-0.5114,1.1954,18.5185,18.5240,18.5213,-0.2536,-3.0515,12.7776,12.8104,12.7940,-0.7989,-1.6569,12.2200,12.2331,12.2266,-0.2559,-1.2950,12.2200,12.2224,12.2212,-0.1130,2.9519,9.1428,714.4289,-85949.6000,103432.7937
1506.0000,12.4767,18.5336,2584.0000,93341.3000,-90757.3000,4.5456,543.8637,14891.7340,15435.5978,219.6565,108233.0340,2040.1363,-106192.8978,18.5305,14.7235,11014.8000,0.0000,11014.8000,-0.6053,2127.0705,0.0000,2127.0705,27.4483,0.0000,8887.7295,8887.7295,18.5331,12.1594,15.3463,1.4351,96867.3633,18.5336,18.5305,18.5320,0.0631,1.6315,18.5305,18.5403,18.5354,-0.1551,1.0262,18.5336,18.5306,18.5321,0.1146,-2.9142,13.0872,12.9731,13.0301,2.8340,-1.7170,12.1594,12.1963,12.1778,-0.6040,-1.1117,12.1594,12.1754,12.1674,-0.6653,2.8287,9.0000,703.2723,-79742.5000,96867.3633
1507.0000,12.8352,18.8388,2762.2000,82865.8000,-80103.6000,4.0598,577.8691,13328.9410,13906.8101,196.2834,96194.7410,2184.3309,-94010.4101,18.7263,14.9170,28288.4000,0.0000,28288.4000,-1.5545,5449.1482,0.0000,5449.1482,70.4954,0.0000,22839.2518,22839.2518,18.7140,11.7576,15.2358,0.9959,67219.9450,18.8388,18.7263,18.7825,3.0068,1.8471,18.7263,18.5028,18.6145,0.9388,0.2926,18.8388,18.7419,18.7904,3.1006,-2.2128,14.4628,13.9421,14.2025,14.1313,-1.8715,11.7576,12.2351,11.9964,-2.2060,-0.3169,11.7576,11.8887,11.8231,-4.1706,2.1884,7.9678,622.6165,-51815.2000,67219.9450
1508.0000,13.1276,19.1017,2948.4000,80409.2000,-77460.8000,3.9534,613.8152,13021.1809,13634.9961,191.5339,93430.3809,2334.5848,-91095.7961,18.9893,15.1770,34306.5000,0.0000,34306.5000,-1.8852,6586.5175,0.0000,6586.5175,85.2096,0.0000,27719.9825,27719.9825,18.9771,11.3713,15.1742,0.8989,60672.8244,19.1017,18.9893,19.0455,3.1574,1.9415,18.9893,18.3300,18.6596,0.5286,0.0563,19.1017,18.9952,19.0485,3.0986,-2.0119,15.0919,14.7789,14.9354,8.8295,-1.9462,11.3713,12.4624,11.9168,-0.9758,-0.0610,11.3713,11.5265,11.4489,-4.5326,2.0072,7.7347,604.4028,-43154.3000,60672.8244
1509.0000,13.1965,18.2253,5895.7000,43242.1000,-37346.4000,2.3503,1225.9952,7013.6482,8239.6434,114.3646,50255.7482,4669.7048,-45586.0434,18.5402,14.7331,34026.3000,0.0000,34026.3000,-1.8698,6570.0087,0.0000,6570.0087,84.1392,0.0000,27456.2913,27456.2913,18.5458,11.6304,15.0881,0.6542,44158.4743,18.2253,18.5328,18.3790,-8.0587,1.8039,18.5458,18.7432,18.6445,-0.1989,-0.0659,18.2253,18.5458,18.3856,-8.0160,-1.7215,14.7331,14.8093,14.7712,-1.9986,-1.7984,14.7331,9.9270,12.3301,4.9705,0.0714,11.5600,11.5171,11.5385,1.0658,1.7270,4.5449,355.1486,-3320.1000,44158.4743
1510.0000,13.2528,17.9268,7144.1000,39813.1000,-32669.0000,2.2532,1484.2084,6465.9147,7950.1232,109.7704,46279.0147,5659.8916,-40619.1232,18.1764,14.3736,38709.3000,0.0000,38709.3000,-2.1272,7509.4950,0.0000,7509.4950,96.4487,0.0000,31199.8050,31199.8050,18.1239,11.8806,15.0022,0.4469,30162.6545,17.9268,18.0924,18.0096,-4.4750,1.8581,18.1239,18.7566,18.4403,-2.4808,-0.2691,17.9268,18.1239,18.0253,-4.3631,-1.5217,14.3736,14.5206,14.4471,-3.9268,-1.8356,14.3736,11.9716,13.1726,10.1513,0.2915,11.8978,11.7455,11.8216,3.4003,1.5441,4.3485,339.7956,6040.3000,30162.6545
1511.0000,13.2522,17.3880,8266.6000,32822.1000,-24555.5000,1.9812,1717.4284,5330.4547,7047.8831,96.6676,38152.5547,6549.1716,-31603.3831,17.7758,13.9778,35762.8000,0.0000,35762.8000,-1.9653,6974.6194,0.0000,6974.6194,89.6603,0.0000,28788.1806,28788.1806,17.6969,12.1686,14.9328,0.3179,21460.9362,17.3880,17.6360,17.5120,-6.0208,1.6702,17.6969,18.5672,18.1321,-3.7357,-0.2950,17.3880,17.6969,17.5425,-5.8437,-1.3015,13.9778,14.1673,14.0726,-4.5361,-1.6457,13.9778,13.0678,13.5228,4.2101,0.3196,12.3853,12.1165,12.2509,5.1638,1.3261,3.8311,299.3679,11207.3000,21460.9362
1512.0000,13.5014,17.0888,9502.1000,28218.6000,-18716.5000,1.8279,1965.9809,4609.5187,6575.4996,89.3179,32828.1187,7536.1191,-25291.9996,17.1434,13.3532,39964.8000,0.0000,39964.8000,-2.1962,7860.9675,0.0000,7860.9675,100.8841,0.0000,32103.8325,32103.8325,13.4239,16.1278,14.7758,-0.2266,-15292.8720,17.0904,17.2468,17.1686,-4.1605,1.8294,16.1278,17.0143,16.5711,-18.8541,-1.4648,16.1278,18.9475,17.5377,-0.0742,0.0016,13.3532,13.6352,13.4942,-6.9958,-1.7074,13.3532,13.4239,13.3885,-1.6364,1.5869,13.4239,11.6058,12.5148,3.1689,0.1205,3.5262,275.5447,21248.3000,-15292.8720
1513.0000,12.9143,15.6083,11850.5000,23551.2000,-11700.7000,1.7295,2475.9122,3795.0876,6270.9998,84.6454,27346.2876,9374.5878,-17971.6998,16.3858,12.6054,35371.1000,0.0000,35371.1000,-1.9437,7031.2168,0.0000,7031.2168,90.2669,0.0000,28339.8832,28339.8832,12.9709,16.4475,14.7092,-0.2356,-15905.1531,15.6083,16.2356,15.9220,-15.0604,1.6535,16.5934,16.5826,16.5880,0.1878,-1.2621,15.6083,18.8720,17.2402,-3.6064,-0.0759,12.6054,12.9819,12.7937,-8.4704,-1.5483,12.6054,12.9709,12.7881,-7.2618,1.3672,12.9709,12.3362,12.6536,1.6578,0.1811,3.3672,263.1166,23670.4000,-15905.1531
1514.0000,12.4052,14.5527,12920.5000,20532.4000,-7611.9000,1.6425,2722.7177,3270.4567,5993.1744,80.6806,23802.8567,10197.7823,-13605.0744,15.8564,12.0833,36818.7000,0.0000,36818.7000,-2.0233,7374.6393,0.0000,7374.6393,95.2098,0.0000,29444.0607,29444.0607,12.3934,16.8872,14.6403,-0.3576,-24135.0158,14.6067,15.1307,14.8687,-12.7270,1.6726,16.8872,16.7475,16.8173,2.7515,-1.3623,16.8872,17.5463,17.2167,-0.2990,0.0302,12.0833,12.3826,12.2329,-6.7832,-1.5591,12.0833,12.3934,12.2383,-6.6517,1.4758,12.3934,12.8277,12.6105,-0.5354,0.0833,3.2207,251.6666,29206.8000,-24135.0158
1515.0000,12.0407,13.7085,13599.1000,17876.3000,-4277.2000,1.5522,2883.5457,2824.1622,5707.7079,76.6026,20700.4622,10715.5543,-9984.9079,15.4588,11.6912,31737.7000,0.0000,31737.7000,-1.7441,6393.8890,0.0000,6393.8890,82.8388,0.0000,25343.8110,25343.8110,11.9685,17.2484,14.6084,-0.3210,-21665.2410,13.7085,14.2166,13.9626,-10.9518,1.4838,17.3986,17.0866,17.2426,5.1161,-1.1323,13.7085,19.7344,16.7214,-5.9938,-0.0684,11.6912,11.9410,11.8161,-5.0466,-1.3894,11.6912,11.9685,11.8299,-4.9457,1.2267,11.9685,12.8921,12.4303,-2.1919,0.1628,3.0728,240.1161,27460.5000,-21665.2410
1516.0000,11.6606,12.8536,14074.1000,15373.9000,-1299.8000,1.4587,3003.7908,2408.4290,5412.2199,72.3398,17782.3290,11070.3092,-6712.0199,15.1894,11.4256,33329.5000,0.0000,33329.5000,-1.8315,6741.3431,0.0000,6741.3431,87.6088,0.0000,26588.1569,26588.1569,11.6167,17.4966,14.5567,-0.4330,-29224.3648,12.9546,13.3911,13.1729,-9.5460,1.5055,17.4966,17.3695,17.4330,2.2811,-1.2418,17.4966,16.1040,16.8003,0.9355,0.0468,11.4256,11.6045,11.5151,-3.6496,-1.4020,11.4256,11.6167,11.5212,-3.7416,1.3453,11.6167,13.0495,12.3331,-1.1888,0.0567,2.9022,226.7819,32029.7000,-29224.3648
1517.0000,16.1623,17.1239,14227.7000,14215.3000,12.4000,-1.4119,2821.6136,2476.6427,5298.2563,70.3256,16691.9427,11406.0864,-5285.8563,15.9606,12.1859,29823.4000,0.0000,29823.4000,-1.6389,5964.5298,0.0000,5964.5298,78.7699,0.0000,23858.8702,23858.8702,13.3453,15.7168,14.5311,-0.4134,-27904.7606,16.1623,12.0989,14.1306,11.5407,0.1959,15.7168,16.4849,16.1008,-16.0932,-1.4430,15.7168,16.1623,15.9395,-10.4042,1.6078,12.1859,11.0516,11.6188,1.2349,-0.0757,12.1859,11.9068,12.0464,6.3213,1.5632,16.8151,14.8570,15.8360,42.2558,-1.4876,0.1000,7.8141,29835.8000,-27904.7606
1518.0000,15.6176,16.0712,14986.6000,12260.3000,2726.3000,-1.3590,2997.2111,2107.3334,5104.5444,65.4290,14367.6334,11989.3889,-2378.2444,15.4106,11.6436,33174.1000,0.0000,33174.1000,-1.8230,6688.0126,0.0000,6688.0126,86.4289,0.0000,26486.0874,26486.0874,13.6626,15.3989,14.5308,-0.3157,-21309.5598,15.6176,13.8486,14.7331,7.2544,0.2830,15.3989,15.6976,15.5483,-6.6851,-1.5400,15.3989,15.6176,15.5083,-5.2212,1.6420,11.6436,11.6081,11.6259,0.0691,-0.1547,11.6436,11.8045,11.7240,-3.9064,1.6683,15.6152,15.7106,15.6629,-2.1062,-1.5137,0.1000,7.8141,35900.4000,-21309.5598
1519.0000,15.2575,16.0745,23325.4000,21986.0000,1339.4000,-2.2524,4691.2707,3745.7042,8436.9750,109.0069,25731.7042,18634.1293,-7097.5750,15.3342,11.5684,28767.9000,0.0000,28767.9000,-1.5809,5806.2358,0.0000,5806.2358,75.6832,0.0000,22961.6642,22961.6642,13.8599,15.1915,14.5257,-0.2917,-19688.0159,15.3342,14.3369,14.8356,1.2201,-0.0850,15.1915,15.3342,15.2629,-3.4605,-1.6659,15.1915,15.2937,15.2426,-3.2228,2.1674,16.0745,10.2914,13.1829,18.7741,0.2238,11.4100,11.5278,11.4689,-3.0951,1.8047,16.0745,15.9346,16.0045,4.1065,-2.0286,0.1000,7.8141,30107.3000,-19688.0159
1520.0000,13.4908,16.4614,14844.2000,33181.9000,-18337.7000,2.3403,3071.7980,5418.9294,8490.7274,114.1164,38600.8294,11772.4020,-26828.4274,15.7505,11.9789,19183.1000,0.0000,19183.1000,-1.0542,3848.2005,0.0000,3848.2005,50.5359,0.0000,15334.8995,15334.8995,15.9104,13.4062,14.6583,0.3515,23724.2486,16.4614,15.7505,16.1060,15.3143,1.4856,15.7505,15.2724,15.5115,2.9831,0.4314,16.4614,16.0463,16.2538,12.1871,-2.0249,11.8571,12.4265,12.1418,-12.5811,-1.5215,13.4062,11.5825,12.4944,12.3583,-0.4674,13.4062,14.3050,13.8556,-25.9496,1.9889,4.6575,363.9467,845.4000,23724.2486
1521.0000,12.9983,17.4486,8993.9000,43252.6000,-34258.7000,2.5119,1876.4487,6983.2876,8859.7362,122.5081,50235.8876,7117.4513,-43118.4362,16.6406,14.0148,8006.3000,1149.9000,6856.4000,-0.5011,1585.8250,196.4816,1782.3066,23.9395,1346.3816,6420.4750,5074.0934,16.6264,12.8020,14.7142,0.4394,29661.7514,17.4486,16.6406,17.0446,11.3109,0.9656,16.6406,15.5745,16.1075,7.1768,0.4646,17.4486,16.9424,17.1955,11.3473,-1.5463,13.2678,12.6087,12.9383,9.5952,-1.0043,12.8020,12.5241,12.6631,2.0189,-0.5033,12.8020,13.2578,13.0299,-9.9814,1.5076,5.0095,391.4481,-27402.3000,29661.7514
1522.0000,12.6639,18.1469,4790.8000,56326.7000,-51535.9000,2.9112,1005.1549,9024.7239,10029.8788,141.3873,65351.4239,3785.6451,-61565.7788,12.5328,14.0640,2715.0000,3582.5000,-867.5000,0.3395,572.3059,575.2370,1147.5430,16.3848,4157.7370,2142.6941,-2015.0430,17.2882,12.3935,14.8408,0.9092,61370.4540,18.1469,17.3711,17.7590,8.6040,0.7651,16.3546,16.2198,16.2872,2.1508,1.1047,18.1469,17.8382,17.9926,9.6019,-2.1460,12.5328,12.7980,12.6654,-3.3099,-0.8572,12.3935,12.5328,12.4631,-2.4297,-1.1968,12.3935,12.6079,12.5007,-6.4029,2.0540,6.4812,506.4502,-52403.4000,61370.4540
1523.0000,12.3719,17.9724,4427.5000,61235.8000,-56808.3000,3.1243,933.5271,9746.4726,10679.9997,151.4527,70982.2726,3493.9729,-67488.2997,12.3344,17.4962,317.0000,5832.3000,-5515.3000,0.3273,67.0377,934.0819,1001.1196,15.9082,6766.3819,249.9623,-6516.4196,17.6401,12.2071,14.9236,1.0715,72327.9795,17.9724,17.8309,17.9017,1.7050,0.8354,17.7367,16.9733,17.3550,12.8695,1.1627,17.9724,17.9788,17.9756,-0.2217,-2.2888,12.3344,12.5389,12.4367,-2.7771,-0.9323,12.2071,12.3344,12.2708,-2.3383,-1.2596,12.2071,12.3009,12.2540,-2.9943,2.1919,6.8784,537.4882,-62323.6000,72327.9795
1524.0000,12.2571,17.9495,4062.0000,64741.6000,-60679.6000,3.2709,858.1345,10277.8218,11135.9564,158.2888,75019.4218,3203.8655,-71815.5564,12.2318,17.8919,0.0000,18401.9000,-18401.9000,0.9778,0.0000,2943.3242,2943.3242,47.3856,21345.2242,0.0000,-21345.2242,17.8505,12.2071,15.0288,1.3701,92479.3234,17.9495,17.9119,17.9307,0.3332,0.6304,17.8997,17.6761,17.7879,5.2075,1.6081,17.9495,17.9567,17.9531,-0.2885,-2.6406,12.2318,12.3766,12.3042,-1.6156,-0.7644,12.2071,12.2318,12.2195,-0.6355,-1.7422,12.2071,12.2206,12.2139,-0.5009,2.5065,8.4600,661.0778,-79081.5000,92479.3234
1525.0000,12.2582,18.0317,3728.2000,68239.2000,-64511.0000,3.4189,787.6005,10833.3572,11620.9577,165.2909,79072.5572,2940.5995,-76131.9577,12.2480,17.9082,0.0000,23915.1000,-23915.1000,1.2707,0.0000,3825.9295,3825.9295,61.5593,27741.0295,0.0000,-27741.0295,17.9569,12.2628,15.1098,1.5258,102992.3808,18.0317,17.9463,17.9890,0.6870,0.5632,17.9199,17.8713,17.8956,1.2826,1.8339,18.0317,18.0118,18.0218,0.8117,-2.8556,12.2480,12.2897,12.2688,-0.4437,-0.7161,12.2628,12.2480,12.2554,0.4164,-1.9868,12.2628,12.2499,12.2563,0.4957,2.7028,9.3345,729.4089,-88426.1000,102992.3808
1526.0000,12.2987,18.1335,3551.0000,72979.8000,-69428.8000,3.6337,749.6503,11596.5155,12346.1658,175.6215,84576.3155,2801.3497,-81774.9658,12.2993,17.9600,0.0000,27246.1000,-27246.1000,1.4477,0.0000,4361.6787,4361.6787,70.1376,31607.7787,0.0000,-31607.7787,18.0439,12.3198,15.1818,1.6620,112186.5016,18.1335,18.0110,18.0722,0.9871,0.5613,17.9742,17.9474,17.9608,0.7701,2.0089,18.1335,18.1070,18.1202,1.1712,-3.0724,12.2993,12.2775,12.2884,0.2192,-0.7287,12.3198,12.2993,12.3095,0.6361,-2.1764,12.3198,12.3040,12.3119,0.6531,2.9050,10.1135,790.2797,-96674.9000,112186.5016
1527.0000,12.3240,18.1827,3593.0000,77493.2000,-73900.2000,3.8492,758.1910,12320.7213,13078.9123,186.0506,89813.9213,2834.8090,-86979.1123,12.3275,17.9885,0.0000,22941.4000,-22941.4000,1.2190,0.0000,3673.8911,3673.8911,59.0674,26615.2911,0.0000,-26615.2911,18.1063,12.3361,15.2212,1.6710,112793.4205,18.1827,18.1019,18.1423,0.8283,0.7155,18.0304,18.0060,18.0182,0.6752,1.9345,18.1827,18.1682,18.1754,0.6491,-3.1336,12.3275,12.3027,12.3151,0.3048,-0.8767,12.3361,12.3275,12.3318,0.2519,-2.0957,12.3361,12.3303,12.3332,0.2403,2.9724,10.0871,788.2190,-96841.6000,112793.4205
1528.0000,12.3472,18.2119,3668.2000,80050.7000,-76382.5000,3.9739,773.7544,12734.0133,13507.7677,192.1004,92784.7133,2894.4456,-89890.2677,12.3502,18.0114,0.0000,21698.6000,-21698.6000,1.1529,0.0000,3475.8786,3475.8786,55.8733,25174.4786,0.0000,-25174.4786,18.1471,12.3590,15.2530,1.6956,114455.9560,18.2119,18.1638,18.1878,0.5329,0.7793,18.0728,18.0537,18.0633,0.5269,1.9322,18.2119,18.2036,18.2077,0.3730,-3.1946,12.3502,12.3290,12.3396,0.2784,-0.9403,12.3590,12.3502,12.3546,0.2578,-2.0933,12.3590,12.3529,12.3560,0.2574,3.0336,10.2043,797.3784,-98081.1000,114455.9560
1529.0000,12.3284,18.1418,3946.5000,77669.5000,-73723.0000,3.8759,832.7241,12349.9748,13182.6989,187.4301,90019.4748,3113.7759,-86905.6989,12.3308,17.9678,24.7000,9971.4000,-9946.7000,0.5312,5.2238,1596.9120,1602.1358,25.7469,11568.3120,19.4762,-11548.8358,18.1328,12.3144,15.2236,1.4652,98901.3304,18.1418,18.1694,18.1556,-0.4067,0.9883,18.0989,18.0838,18.0914,0.3221,1.5195,18.1418,18.1585,18.1501,-0.7124,-2.8876,12.3308,12.3359,12.3333,-0.0925,-1.1149,12.3144,12.3308,12.3226,-0.4033,-1.6461,12.3144,12.3254,12.3199,-0.4525,2.7610,8.7720,685.4569,-83669.7000,98901.3304
1530.0000,12.6311,16.8220,12978.9000,53430.2000,-40451.3000,3.2002,2724.6024,8554.2410,11278.8434,156.0211,61984.4410,10254.2976,-51730.1434,17.5744,16.4931,2505.2000,1038.8000,1466.4000,-0.1929,489.8929,180.4192,670.3121,9.6464,1219.2192,2015.3071,796.0879,17.4430,12.7176,15.0803,0.8120,54812.2932,16.8220,17.5744,17.1982,-11.5707,1.0589,17.5744,17.9101,17.7423,-4.2302,0.8660,16.8220,17.2541,17.0381,-13.4375,-2.1414,13.1604,12.7160,12.9382,7.2824,-1.1310,12.7176,12.4753,12.5964,3.2875,-0.9382,12.7176,12.5847,12.6511,3.9801,2.0692,6.3995,500.0664,-38984.9000,54812.2932
1531.0000,12.9456,15.8025,16169.3000,34443.8000,-18274.5000,2.4689,3376.4640,5554.3407,8930.8046,121.0722,39998.1407,12792.8360,-27205.3046,16.6748,12.8905,7367.0000,0.0000,7367.0000,-0.4048,1458.5003,0.0000,1458.5003,18.6612,0.0000,5908.4997,5908.4997,16.6483,13.2489,14.9486,0.4009,27062.6924,15.8025,16.6748,16.2387,-11.5967,0.9154,16.6748,17.6336,17.1542,-7.1139,0.5105,15.8025,16.3245,16.0635,-11.7778,-1.5535,12.7743,12.8739,12.8241,-1.3942,-0.9579,13.2489,12.6893,12.9691,4.4804,-0.5531,13.2489,12.9911,13.1200,5.6416,1.5110,4.9252,384.8617,-10907.5000,27062.6924
1532.0000,13.0794,16.4294,12683.5000,33686.8000,-21003.3000,2.2518,2642.6482,5449.0462,8091.6944,110.1455,39135.8462,10040.8518,-29094.9944,16.3393,12.5597,14223.0000,0.0000,14223.0000,-0.7816,2829.1712,0.0000,2829.1712,36.5940,0.0000,11393.8288,11393.8288,16.4625,13.3600,14.9113,0.4602,31065.9900,16.4294,16.3393,16.3843,1.7408,1.3399,16.3393,17.0355,16.6874,-5.6508,0.5583,16.4294,16.3056,16.3675,3.6508,-2.0378,12.7701,12.7953,12.7827,-0.5173,-1.3864,13.3600,13.0420,13.2010,2.7807,-0.6048,13.3600,13.2773,13.3187,2.3796,1.9913,4.4748,349.6668,-6780.3000,31065.9900
1533.0000,15.8154,16.6110,19924.9000,18641.2000,1283.7000,-1.9174,3972.6239,3219.8173,7192.4412,94.5103,21861.0173,15952.2761,-5908.7412,16.0094,12.2342,22124.3000,0.0000,22124.3000,-1.2158,4421.6443,0.0000,4421.6443,57.2580,0.0000,17702.6557,17702.6557,14.0632,15.3976,14.7304,-0.2389,-16125.6725,16.0094,16.5896,16.2995,-1.0412,-0.1224,15.3976,16.0094,15.7035,-11.8911,-1.3382,15.3976,15.7626,15.5801,-9.5196,1.7951,16.6110,11.7113,14.1612,16.6181,0.2339,12.1498,12.6187,12.3843,-9.8734,1.4497,16.6110,15.3070,15.9590,31.8461,-1.6836,0.1000,7.8141,23408.0000,-16125.6725
1534.0000,13.7983,15.2281,16053.3000,19213.2000,-3159.9000,1.7431,3305.2497,3160.4419,6465.6917,84.4426,22373.6419,12748.0503,-9625.5917,15.7118,11.9407,31399.7000,0.0000,31399.7000,-1.7255,6302.4392,0.0000,6302.4392,81.7357,0.0000,25097.2608,25097.2608,15.4158,14.0414,14.7286,0.0698,4713.3576,15.2281,15.7013,15.4647,-10.0914,1.4681,15.4158,15.7719,15.5938,-1.3406,-0.2573,15.2281,15.4158,15.3220,-3.1324,-1.1465,11.9407,12.9324,12.4366,-20.8294,-1.4467,11.9407,12.4724,12.2066,-2.1617,0.2788,13.6668,14.8708,14.2688,-20.4145,1.1679,3.4202,267.2594,28239.8000,4713.3576
1535.0000,15.5259,15.9448,18224.2000,14713.9000,3510.3000,-1.6434,3649.9194,2523.3528,6173.2723,80.5946,17237.2528,14574.2806,-2662.9723,15.6029,11.8334,34269.3000,0.0000,34269.3000,-1.8832,6889.3441,0.0000,6889.3441,89.6756,0.0000,27379.9559,27379.9559,13.5529,15.6429,14.5979,-0.4212,-28428.6648,15.5259,15.4464,15.4862,0.2414,0.2186,15.6429,15.6235,15.6332,0.4579,-1.6645,15.6429,15.5259,15.5844,3.1499,1.8620,11.8334,12.8462,12.3398,-1.1857,-0.0799,11.8334,11.9734,11.9034,-3.6760,1.8032,15.8010,15.2055,15.5033,14.8800,-1.7233,0.1000,7.8141,37779.6000,-28428.6648
1536.0000,15.6046,15.3613,20467.3000,12641.6000,7825.7000,-1.6621,4094.1427,2172.1726,6266.3153,80.2314,14813.7726,16373.1573,1559.3847,15.5985,11.8290,41889.0000,0.0000,41889.0000,-2.3019,8421.7188,0.0000,8421.7188,109.8265,0.0000,33467.2812,33467.2812,13.4398,15.6146,14.5272,-0.4926,-33250.7037,15.6046,15.4805,15.5425,0.6624,0.3739,15.6146,15.6214,15.6180,-0.2009,-1.9280,15.6146,15.6046,15.6096,0.2862,2.0360,11.8290,12.5050,12.1670,-2.1027,-0.2133,11.8290,11.8539,11.8415,-0.7652,2.0886,15.0365,15.2061,15.1213,-4.6270,-1.8754,0.1000,7.8141,49714.7000,-33250.7037
1537.0000,15.6497,15.0854,20806.4000,11210.3000,9596.1000,-1.6121,4159.0539,1928.3828,6087.4366,77.6811,13138.6828,16647.3461,3508.6634,15.6329,11.8629,41003.7000,0.0000,41003.7000,-2.2533,8239.5912,0.0000,8239.5912,107.5139,0.0000,32764.1088,32764.1088,13.2897,15.6706,14.4802,-0.5259,-35497.5809,15.6497,15.5369,15.5933,0.5953,0.3706,15.6706,15.6518,15.6612,0.5039,-1.8827,15.6706,15.6497,15.6602,0.5927,1.9827,11.8629,12.2653,12.0641,-1.2588,-0.2137,11.8629,11.8558,11.8594,0.1988,2.0395,14.7553,14.8913,14.8233,-3.6140,-1.8258,0.1000,7.8141,50599.8000,-35497.5809
1538.0000,15.7352,14.6641,22867.4000,9789.7000,13077.7000,-1.6522,4564.9667,1687.5780,6252.5447,79.4422,11477.2780,18302.4333,6825.1553,15.7110,11.9400,49647.0000,0.0000,49647.0000,-2.7282,9965.0900,0.0000,9965.0900,130.0977,0.0000,39681.9100,39681.9100,13.0633,15.7700,14.4167,-0.6775,-45730.6542,15.7352,15.6123,15.6738,0.9534,0.5409,15.7700,15.7354,15.7527,1.0868,-2.1873,15.7700,15.7352,15.7526,1.0981,2.1931,11.9400,12.0739,12.0069,-0.7079,-0.3587,11.9400,11.9161,11.9280,0.8107,2.3695,14.2021,14.4152,14.3087,-6.2282,-2.0109,0.1000,7.8141,62724.7000,-45730.6542
1539.0000,15.7982,14.2268,25490.7000,8478.1000,17012.6000,-1.7267,5083.6821,1463.7643,6547.4464,82.7966,9941.8643,20407.0179,10465.1536,15.7772,12.0052,50304.2000,0.0000,50304.2000,-2.7643,10087.3046,0.0000,10087.3046,131.6375,0.0000,40216.8954,40216.8954,12.9173,15.8186,14.3679,-0.7445,-50255.6564,15.7982,15.6895,15.7439,0.8283,0.5319,15.8186,15.7981,15.8083,0.6530,-2.2324,15.8186,15.7982,15.8084,0.6555,2.2586,12.0052,12.0077,12.0064,-0.0235,-0.3459,12.0052,11.9827,11.9940,0.7780,2.4184,13.8565,14.0078,13.9321,-4.5616,-2.0726,0.1000,7.8141,67316.8000,-50255.6564
1540.0000,15.8433,13.8511,28403.3000,7415.5000,20987.8000,-1.8280,5660.6040,1281.7350,6942.3390,87.4487,8697.2350,22742.6960,14045.4610,15.8275,12.0549,58084.8000,0.0000,58084.8000,-3.1919,11639.0182,0.0000,11639.0182,151.8202,0.0000,46445.7818,46445.7818,12.7590,15.8570,14.3080,-0.8886,-59982.7203,15.8433,15.7672,15.8052,0.7231,0.6652,15.8570,15.8434,15.8502,0.4879,-2.5267,15.8570,15.8433,15.8501,0.4862,2.4932,12.0549,12.0091,12.0320,0.2907,-0.4546,12.0549,12.0390,12.0469,0.6213,2.7373,13.4842,13.6224,13.5533,-4.5887,-2.2826,0.1000,7.8141,79072.6000,-59982.7203
1541.0000,15.7246,15.1467,21012.0000,11254.9000,9757.1000,-1.6249,4195.2655,1939.6459,6134.9114,78.1082,13194.5459,16816.7345,3622.1886,15.7368,11.9654,56488.3000,0.0000,56488.3000,-3.1042,11334.0139,0.0000,11334.0139,147.5159,0.0000,45154.2861,45154.2861,12.9500,15.6695,14.3097,-0.7349,-49604.3762,15.7246,15.7855,15.7550,-0.6237,0.6939,15.6695,15.7228,15.6962,-1.8766,-2.4102,15.6695,15.7246,15.6971,-1.8652,2.3189,11.9654,12.0269,11.9961,-0.4505,-0.4931,11.9654,11.9880,11.9767,-0.8651,2.6111,14.4203,14.1360,14.2782,8.7291,-2.1180,0.1000,7.8141,66245.4000,-49604.3762
1542.0000,15.5575,16.4807,14885.3000,14613.5000,271.8000,-1.4649,2979.7396,2508.0872,5487.8268,70.8732,17121.5872,11905.5604,-5216.0268,15.5857,11.8164,64192.3000,0.0000,64192.3000,-3.5275,12908.1807,0.0000,12908.1807,167.9035,0.0000,51284.1193,51284.1193,13.1216,15.4979,14.3098,-0.6779,-45758.0340,15.5575,15.6821,15.6198,-1.6494,0.9060,15.4979,15.5524,15.5252,-2.0817,-2.6215,15.4979,15.5575,15.5277,-2.0612,2.3709,11.8164,11.9523,11.8843,-1.3671,-0.6875,11.8164,11.8575,11.8369,-1.7047,2.8400,15.0342,14.7896,14.9119,7.6303,-2.1525,0.1000,7.8141,64464.1000,-45758.0340
1543.0000,12.8982,17.6364,11253.2000,66079.4000,-54826.2000,3.7082,2351.7554,10644.2145,12995.9699,181.7338,76723.6145,8901.4446,-67822.1699,16.7945,13.0084,37448.0000,0.0000,37448.0000,-2.0579,7401.4923,0.0000,7401.4923,98.2130,0.0000,30046.5077,30046.5077,16.8364,12.2530,14.5447,0.4322,29176.1931,17.6364,16.9225,17.2794,20.0100,1.9325,16.8364,14.8223,15.8294,3.6533,-0.1254,17.6364,16.8364,17.2364,20.6025,-1.7758,13.0084,12.6087,12.8086,11.1358,-1.9220,13.0084,11.2432,12.1258,3.4681,0.1358,12.1762,13.2096,12.6929,-26.7968,1.7862,7.3825,576.8775,-17378.2000,29176.1931
1544.0000,12.4349,18.5937,1951.9000,107555.9000,-105604.0000,5.1845,411.1138,17143.3253,17554.4391,251.0837,124699.2253,1540.7862,-123158.4391,18.1488,14.3457,21036.5000,0.0000,21036.5000,-1.1560,4082.4920,0.0000,4082.4920,54.0114,0.0000,16954.0080,16954.0080,17.9232,11.7359,14.8296,1.4243,96138.0346,18.5937,18.1488,18.3713,13.1584,2.0399,18.1488,16.6650,17.4069,19.0197,0.8839,18.5937,18.2768,18.4353,14.4498,-3.1447,13.2705,13.1188,13.1946,4.6411,-2.1135,11.7359,11.9724,11.8541,-3.2960,-0.9575,11.7359,11.9643,11.8501,-10.1882,3.0710,10.2756,802.9467,-84567.5000,96138.0346
1545.0000,12.2029,18.4590,1088.6000,122317.9000,-121229.3000,5.8373,230.1888,19394.5010,19624.6898,281.7952,141712.4010,858.4112,-140853.9898,12.0477,13.5098,4365.7000,5610.4000,-1244.7000,0.5380,927.5866,895.2805,1822.8670,25.7765,6505.6805,3438.1134,-3067.5670,18.0544,12.1327,15.0935,2.1572,145610.9382,18.4590,18.4229,18.4409,0.8225,1.5892,17.1802,17.2545,17.2174,-2.3052,2.1272,18.4590,18.4549,18.4570,0.2434,-4.2481,12.0477,12.4850,12.2664,-11.2203,-1.7664,12.1327,12.0477,12.0902,2.8307,-2.3044,12.1327,12.0804,12.1066,3.0767,4.0708,12.6730,990.2871,-122474.0000,145610.9382
1546.0000,12.2085,18.5085,672.0000,135067.5000,-134395.5000,6.4181,142.0835,21418.7596,21560.8431,309.3293,156486.2596,529.9165,-155956.3431,12.1864,16.0401,1357.5000,5886.6000,-4529.1000,0.3874,287.7737,940.9991,1228.7728,18.9402,6827.5991,1069.7263,-5757.8728,18.2694,12.2265,15.2480,2.3499,158618.7732,18.5085,18.4837,18.4961,0.6477,1.8258,18.0560,17.7909,17.9234,8.5024,2.2132,18.5085,18.5001,18.5043,0.5534,-4.5923,12.1864,12.2140,12.2002,-0.8163,-2.0102,12.2265,12.1864,12.2065,1.3852,-2.3976,12.2265,12.2060,12.2163,1.3058,4.4079,13.5270,1057.0224,-138924.6000,158618.7732
1547.0000,12.2903,18.6282,259.3000,148760.7000,-148501.4000,7.0438,54.7486,23633.6313,23688.3799,339.4286,172394.3313,204.5514,-172189.7799,12.2895,17.6127,346.8000,9614.0000,-9267.2000,0.5299,73.3936,1538.8592,1612.2528,25.7108,11152.8592,273.4064,-10879.4528,18.4902,12.3195,15.4048,2.6705,180257.2463,18.6282,18.5823,18.6052,1.2990,1.9635,18.3762,18.2469,18.3116,4.6660,2.4934,18.6282,18.6096,18.6189,1.3649,-5.0803,12.2895,12.2610,12.2752,0.8870,-2.1713,12.3195,12.2895,12.3045,1.1644,-2.7012,12.3195,12.3033,12.3114,1.1300,4.8725,15.0502,1176.0401,-157768.6000,180257.2463
1548.0000,12.4453,18.8054,9.9000,161860.6000,-161850.7000,7.6499,2.0848,25805.0050,25807.0898,368.7879,187665.6050,7.8152,-187657.7898,12.4493,18.1115,0.0000,20593.4000,-20593.4000,1.0942,0.0000,3303.0657,3303.0657,53.0201,23896.4657,0.0000,-23896.4657,18.6699,12.4913,15.5806,3.0871,208382.3877,18.8054,18.7347,18.7700,1.9705,1.9330,18.5094,18.4618,18.4856,2.0823,3.0272,18.8054,18.7801,18.7928,2.0798,-5.7169,12.4493,12.3938,12.4216,1.7485,-2.1852,12.4913,12.4493,12.4703,1.9832,-3.2794,12.4913,12.4659,12.4786,1.9995,5.4647,17.3809,1358.1694,-182444.1000,208382.3877
1549.0000,12.6116,18.9757,0.0000,174092.9000,-174092.9000,8.2275,0.0000,27860.1526,27860.1526,397.0185,201953.0526,0.0000,-201953.0526,12.6181,18.2820,0.0000,27402.5000,-27402.5000,1.4560,0.0000,4404.9006,4404.9006,70.5922,31807.4006,0.0000,-31807.4006,18.8304,12.6552,15.7428,3.4169,230638.2490,18.9757,18.9042,18.9400,2.0325,1.9715,18.6399,18.6066,18.6233,1.6430,3.4275,18.9757,18.9529,18.9643,2.0522,-6.2559,12.6181,12.5571,12.5876,1.9849,-2.2572,12.6552,12.6181,12.6366,1.9889,-3.7132,12.6552,12.6323,12.6437,1.9747,5.9703,19.2581,1504.8571,-201495.4000,230638.2490
1550.0000,12.7615,19.1285,0.0000,186443.6000,-186443.6000,8.8112,0.0000,29938.8099,29938.8099,425.6326,216382.4099,0.0000,-216382.4099,12.7677,18.4332,0.0000,31352.4000,-31352.4000,1.6659,0.0000,5049.8253,5049.8253,80.8182,36402.2253,0.0000,-36402.2253,18.9819,12.7976,15.8897,3.7023,249907.7105,19.1285,19.0656,19.0971,1.8779,2.0704,18.7836,18.7516,18.7676,1.7239,3.7363,19.1285,19.1095,19.1190,1.8487,-6.7407,12.7677,12.7143,12.7410,1.8332,-2.3818,12.7976,12.7677,12.7826,1.7438,-4.0476,12.7976,12.7789,12.7883,1.7261,6.4294,20.8470,1629.0108,-217796.0000,249907.7105
1551.0000,12.8746,19.2440,0.0000,199959.6000,-199959.6000,9.4499,0.0000,32192.5449,32192.5449,456.9237,232152.1449,0.0000,-232152.1449,12.8790,18.5457,0.0000,28506.2000,-28506.2000,1.5146,0.0000,4598.2355,4598.2355,73.5227,33104.4355,0.0000,-33104.4355,19.1173,12.9003,16.0088,3.8951,262919.6733,19.2440,19.1996,19.2218,1.4866,2.3251,18.9416,18.9077,18.9247,1.8771,3.8398,19.2440,19.2303,19.2371,1.4071,-7.1248,12.8790,12.8417,12.8603,1.4220,-2.6451,12.9003,12.8790,12.8897,1.2734,-4.1597,12.9003,12.8875,12.8939,1.2564,6.8048,21.8258,1705.4997,-228465.8000,262919.6733
1552.0000,12.9863,19.3579,0.0000,211890.6000,-211890.6000,10.0138,0.0000,34201.0367,34201.0367,484.5370,246091.6367,0.0000,-246091.6367,12.9897,18.6575,0.0000,29387.7000,-29387.7000,1.5615,0.0000,4747.5084,4747.5084,75.8282,34135.2084,0.0000,-34135.2084,19.2379,13.0106,16.1242,4.1188,278022.2878,19.3579,19.3190,19.3384,1.3893,2.4806,19.0634,19.0377,19.0506,1.5007,4.0421,19.3579,19.3453,19.3516,1.3631,-7.5332,12.9897,12.9566,12.9731,1.3429,-2.8174,13.0106,12.9897,13.0001,1.3150,-4.3789,13.0106,12.9979,13.0042,1.3134,7.1963,23.0491,1801.0895,-241278.3000,278022.2878
1553.0000,13.0553,19.4283,0.0000,217438.8000,-217438.8000,10.2760,0.0000,35152.4459,35152.4459,497.5797,252591.2459,0.0000,-252591.2459,13.0576,18.7262,0.0000,25816.3000,-25816.3000,1.3717,0.0000,4174.4060,4174.4060,66.6412,29990.7060,0.0000,-29990.7060,19.3271,13.0697,16.1984,4.1647,281117.1127,19.4283,19.4040,19.4161,0.9193,2.6343,19.1719,19.1492,19.1605,1.3086,4.0060,19.4283,19.4204,19.4244,0.8599,-7.6417,13.0576,13.0370,13.0473,0.8767,-2.9681,13.0697,13.0576,13.0637,0.7481,-4.3398,13.0697,13.0627,13.0662,0.7293,7.3079,23.2005,1812.9193,-243255.1000,281117.1127
1554.0000,13.0253,19.3977,0.0000,207467.3000,-207467.3000,9.8047,0.0000,33517.1935,33517.1935,474.9716,240984.4935,0.0000,-240984.4935,13.0261,18.6943,0.0000,15679.8000,-15679.8000,0.8331,0.0000,2534.2836,2534.2836,40.4858,18214.0836,0.0000,-18214.0836,19.3407,13.0168,16.1788,3.8440,259469.6249,19.3977,19.4028,19.4002,-0.2102,2.6964,19.2356,19.2199,19.2277,0.7924,3.5295,19.3977,19.4007,19.3992,-0.3222,-7.1083,13.0261,13.0314,13.0288,-0.2420,-2.9905,13.0168,13.0261,13.0215,-0.5273,-3.8237,13.0168,13.0226,13.0197,-0.5794,6.8142,21.1922,1655.9878,-223147.1000,259469.6249
1555.0000,12.7061,19.0577,150.0000,119452.7000,-119302.7000,5.6530,31.4491,19157.2463,19188.6954,273.8106,138609.9463,118.5509,-138491.3954,19.1879,16.3822,1550.8000,192.1000,1358.7000,-0.0954,297.0028,34.3764,331.3791,4.7561,226.4764,1253.7972,1027.3209,19.1482,12.4860,15.8171,2.1157,142807.2042,19.0577,19.1879,19.1228,-3.3664,1.7761,19.1879,19.2039,19.1959,-0.4022,1.6807,19.0577,19.1240,19.0909,-3.7395,-3.8769,12.8695,12.9265,12.8980,-1.5971,-1.9162,12.4860,12.6854,12.5857,-5.2775,-1.8207,12.4860,12.5930,12.5395,-5.8131,3.7369,11.2614,879.9855,-117944.0000,142807.2042
1556.0000,12.5660,18.8692,604.6000,113715.6000,-113111.0000,5.4055,127.0604,18179.0653,18306.1257,261.3418,131894.6653,477.5396,-131417.1257,18.9671,15.1551,3820.4000,0.0000,3820.4000,-0.2099,733.6842,0.0000,733.6842,9.4154,0.0000,3086.7158,3086.7158,18.9589,12.4020,15.6804,1.9466,131397.9382,18.8692,18.9671,18.9181,-2.4885,1.7440,18.9671,19.0649,19.0160,-2.1896,1.5341,18.8692,18.9145,18.8919,-2.4200,-3.6616,12.7762,12.8207,12.7985,-1.2192,-1.8718,12.4020,12.4757,12.4389,-1.7905,-1.6619,12.4020,12.4311,12.4165,-1.5031,3.5337,10.7395,839.2035,-109290.6000,131397.9382
1557.0000,12.5394,18.6127,1706.4000,64977.6000,-63271.2000,3.1595,358.7715,10381.3318,10740.1033,152.7782,75358.9318,1347.6285,-74011.3033,18.7738,14.9640,9084.0000,0.0000,9084.0000,-0.4992,1748.7817,0.0000,1748.7817,22.4710,0.0000,7335.2183,7335.2183,18.7720,12.0608,15.4164,1.0202,68864.1813,18.6127,18.7738,18.6932,-2.7326,1.1642,18.7738,18.9606,18.8672,-1.8144,0.6650,18.6127,18.7092,18.6609,-2.8053,-1.9954,13.4128,13.1007,13.2568,5.5118,-1.2196,12.0608,12.3379,12.1994,-2.9088,-0.7204,12.0608,12.1866,12.1237,-3.5525,1.9400,6.2487,488.2830,-54187.2000,68864.1813
1558.0000,12.5759,18.5050,2495.9000,62419.3000,-59923.4000,3.0797,524.4409,9980.8720,10505.3129,148.9934,72400.1720,1971.4591,-70428.7129,18.6024,14.7946,11780.0000,0.0000,11780.0000,-0.6473,2272.7453,0.0000,2272.7453,29.2354,0.0000,9507.2547,9507.2547,18.6225,11.9632,15.2929,0.9256,62474.8484,18.5050,18.6024,18.5537,-1.7023,1.1966,18.6024,18.8311,18.7167,-1.8342,0.5492,18.5050,18.5616,18.5333,-1.5585,-1.8831,13.5318,13.3942,13.4630,2.4701,-1.2424,11.9632,12.1580,12.0606,-1.6930,-0.5950,11.9632,12.0227,11.9930,-1.5961,1.8374,6.0817,475.2352,-48143.4000,62474.8484
1559.0000,13.0808,18.5090,4409.7000,48140.4000,-43730.7000,2.5045,918.7547,7787.2456,8706.0003,121.4593,55927.6456,3490.9453,-52436.7003,18.5346,14.7276,35760.4000,0.0000,35760.4000,-1.9651,6905.3354,0.0000,6905.3354,89.0073,0.0000,28855.0646,28855.0646,18.5182,11.8208,15.1695,0.6856,46279.3796,18.5090,18.5252,18.5171,-0.4603,1.9117,18.5182,18.8711,18.6947,-0.2851,-0.0534,18.5090,18.5182,18.5136,-0.2567,-1.8450,14.7276,14.2751,14.5013,12.5121,-1.9073,14.7276,10.0461,12.3868,3.9183,0.0578,11.7653,11.8491,11.8072,-2.2603,1.8494,4.8488,378.8912,-7970.3000,46279.3796
1560.0000,14.1120,19.1012,5795.4000,40635.0000,-34839.6000,2.2218,1187.1374,6734.0390,7921.1764,108.1183,47369.0390,4608.2626,-42760.7764,18.1872,14.3843,45969.4000,0.0000,45969.4000,-2.5261,8916.6775,0.0000,8916.6775,114.5490,0.0000,37052.7225,37052.7225,13.6299,16.1733,14.9016,-0.2278,-15375.8737,19.1012,18.9114,19.0063,5.8847,2.1410,16.2687,17.2464,16.7576,-23.3953,-1.6482,19.1012,18.1182,18.6097,1.1411,-0.0808,14.3843,14.4247,14.4045,-1.1877,-2.0037,14.3843,13.6299,14.0071,19.5339,1.7855,13.6299,11.2397,12.4348,7.5550,0.2182,4.2550,332.4904,11129.8000,-15375.8737
1561.0000,13.8074,18.1496,7927.0000,35390.0000,-27463.0000,2.0849,1631.8638,5822.6697,7454.5335,101.7917,41212.6697,6295.1362,-34917.5335,17.4376,13.6436,47388.2000,0.0000,47388.2000,-2.6041,9283.8814,0.0000,9283.8814,118.7843,0.0000,38104.3186,38104.3186,13.7739,15.8143,14.7941,-0.2123,-14333.3360,18.2201,18.4757,18.3479,-7.9638,2.1439,15.8143,16.1747,15.9945,-9.2277,-1.7623,15.8143,20.7115,18.2629,-4.2046,0.0590,13.6436,13.9061,13.7749,-7.6168,-1.9970,13.6436,13.7739,13.7087,-3.6188,1.9091,13.7739,11.5638,12.6688,2.8057,0.0879,3.9972,312.3473,19925.2000,-14333.3360
1562.0000,13.2700,16.8666,10278.6000,30701.7000,-20423.1000,1.9856,2134.8008,4988.1536,7122.9543,96.9922,35689.8536,8143.7992,-27546.0543,16.8210,13.0350,56148.2000,0.0000,56148.2000,-3.0855,11093.4462,0.0000,11093.4462,142.5633,0.0000,45054.7538,45054.7538,13.1704,16.1792,14.6748,-0.4543,-30667.2764,17.1079,17.4755,17.2917,-12.7651,2.3910,16.1792,16.1215,16.1503,1.8622,-2.2372,16.1792,18.2898,17.2345,-12.4288,0.4054,13.0350,13.2700,13.1525,-7.5299,-2.2046,13.0350,13.2325,13.1337,-6.9582,2.4236,13.2700,12.4832,12.8766,2.4883,-0.2190,3.8052,297.3440,35725.1000,-30667.2764
1563.0000,12.7489,15.6287,12443.3000,26789.4000,-14346.1000,1.9133,2606.9923,4300.5578,6907.5501,93.6622,31089.9578,9836.3077,-21253.6501,16.3394,12.5598,56626.6000,0.0000,56626.6000,-3.1118,11263.8707,0.0000,11263.8707,145.3223,0.0000,45362.7293,45362.7293,12.7431,16.4243,14.5837,-0.5794,-39106.1884,15.9360,16.3388,16.1374,-13.9489,2.3840,16.4243,16.3401,16.3822,2.7789,-2.2837,16.4243,17.1850,16.8046,-5.2068,0.4706,12.5598,12.7489,12.6543,-6.0304,-2.1937,12.5598,12.7251,12.6425,-5.9474,2.4740,12.7489,12.9022,12.8255,-0.6354,-0.2803,3.6949,288.7277,42280.5000,-39106.1884
1564.0000,12.2907,14.4138,14783.7000,23267.9000,-8484.2000,1.8687,3121.4044,3696.6133,6818.0177,91.8693,26964.5133,11662.2956,-15302.2177,15.8027,12.0302,65175.9000,0.0000,65175.9000,-3.5816,13064.6385,0.0000,13064.6385,168.6759,0.0000,52111.2615,52111.2615,12.2639,16.8549,14.5594,-0.4493,-30331.0018,14.5150,15.0849,14.8000,-16.1587,1.9525,16.8549,16.6629,16.7589,4.5270,-1.6291,16.8549,16.7722,16.8135,0.0888,0.0838,12.0302,12.2629,12.1466,-6.1463,-1.8167,12.0302,12.2639,12.1471,-5.9969,1.7648,12.2639,13.2635,12.7637,-0.7647,0.0519,3.6219,283.0223,56691.7000,-30331.0018
1565.0000,12.3189,15.9351,12153.7000,36826.6000,-24672.9000,2.3726,2564.8821,5854.4270,8419.3091,116.0103,42681.0270,9588.8179,-33092.2091,16.1629,12.3856,64256.5000,0.0000,64256.5000,-3.5310,12813.7337,0.0000,12813.7337,167.8759,0.0000,51442.7663,51442.7663,12.3615,16.5852,14.4734,-0.7057,-47633.9404,16.0613,15.7319,15.8966,13.2147,2.7672,16.5852,16.6344,16.6098,-1.8174,-2.5294,16.5852,16.8201,16.7027,-1.3567,0.3946,12.3856,12.3189,12.3523,2.4634,-2.5564,12.3856,12.3229,12.3543,2.4816,2.7402,12.3189,12.9367,12.6278,-1.6592,-0.1838,4.6543,363.6961,39583.6000,-47633.9404
1566.0000,12.5402,16.4896,12556.2000,45161.5000,-32605.3000,2.7875,2639.9111,7215.4892,9855.4003,136.0625,52376.9892,9916.2889,-42460.7003,16.3825,12.6023,72660.0000,0.0000,72660.0000,-3.9928,14444.3404,0.0000,14444.3404,188.6287,0.0000,58215.6596,58215.6596,12.5488,16.3179,14.4334,-0.6896,-46547.1254,16.5173,16.3731,16.4452,6.6016,3.1612,16.3179,16.3929,16.3554,-3.0891,-2.8280,16.3179,16.7238,16.5209,-2.2132,0.3738,12.6023,12.5402,12.5713,2.6237,-2.9256,12.6023,12.5432,12.5727,2.6172,3.0637,12.5402,12.6726,12.6064,-0.2771,-0.1381,5.4429,425.3150,40054.7000,-46547.1254
1567.0000,12.7469,18.4205,6627.1000,101169.2000,-94542.1000,5.1259,1388.4875,16240.1744,17628.6619,248.2766,117409.3744,5238.6125,-112170.7619,17.8482,14.0486,41462.9000,0.0000,41462.9000,-2.2785,8078.5067,0.0000,8078.5067,107.2255,0.0000,33384.3933,33384.3933,17.7762,11.7655,14.7708,0.9780,66013.1749,18.4205,17.8482,18.1343,20.3650,2.4535,17.8482,15.7480,16.7981,5.3228,0.1751,18.4205,17.9091,18.1648,19.8195,-2.6724,13.9584,13.5586,13.7585,14.3079,-2.4681,11.7655,12.8751,12.3203,-3.0656,-0.1896,11.7655,11.9932,11.8793,-8.7936,2.6578,10.1266,791.3042,-53079.2000,66013.1749
1568.0000,12.4716,18.5482,3639.6000,140904.5000,-137264.9000,6.8483,766.1056,22477.4074,23243.5130,331.4772,163381.9074,2873.4944,-160508.4130,18.4324,14.6265,21086.6000,0.0000,21086.6000,-1.1588,4077.1775,0.0000,4077.1775,53.1634,0.0000,17009.4225,17009.4225,18.2849,11.9207,15.1028,2.0690,139659.2900,18.5482,18.4324,18.4903,4.2767,2.5529,18.4324,17.6817,18.0571,15.1740,1.3941,18.5482,18.4806,18.5144,4.1999,-4.2955,13.1932,13.3458,13.2695,-5.9203,-2.6690,11.9207,12.0935,12.0071,-3.7984,-1.5103,11.9207,11.9133,11.9170,0.4362,4.1793,13.5654,1060.0174,-116178.3000,139659.2900
1569.0000,12.4052,18.5906,2409.0000,153674.3000,-151265.3000,7.3878,507.6448,24477.6738,24985.3186,356.8538,178151.9738,1901.3552,-176250.6186,12.2942,15.1380,3261.2000,7927.5000,-4666.3000,0.6004,690.1167,1268.9880,1959.1047,29.1216,9196.4880,2571.0833,-6625.4047,18.3401,12.3916,15.3659,2.7152,183278.0256,18.5906,18.5568,18.5737,0.9874,2.0422,17.7801,17.8556,17.8178,-2.9064,2.6427,18.5906,18.5797,18.5851,0.8343,-5.3456,12.2942,12.5972,12.4457,-9.9600,-2.2625,12.3916,12.2942,12.3429,4.0331,-2.8629,12.3916,12.3205,12.3560,5.2785,5.1254,15.8914,1241.7737,-155931.6000,183278.0256
1570.0000,12.4515,18.7037,1571.4000,162053.3000,-160481.9000,7.7402,330.8791,25839.3588,26170.2379,373.6107,187892.6588,1240.5209,-186652.1379,12.4402,17.3869,642.6000,8053.3000,-7410.7000,0.4632,135.6601,1291.5511,1427.2112,22.5239,9344.8511,506.9399,-8837.9112,18.5526,12.4727,15.5126,2.8499,192370.4945,18.7037,18.6626,18.6831,1.3013,2.2035,18.4410,18.2730,18.3570,6.4877,2.6667,18.7037,18.6872,18.6954,1.3120,-5.5368,12.4402,12.4420,12.4411,-0.0751,-2.4257,12.4727,12.4402,12.4565,1.3511,-2.8889,12.4727,12.4559,12.4643,1.2873,5.3146,16.3146,1274.8444,-167892.6000,192370.4945
1571.0000,12.5092,18.8165,822.1000,169459.7000,-168637.6000,8.0513,172.9353,27055.6453,27228.5805,388.6327,196515.3453,649.1647,-195866.1805,12.5094,18.1722,0.0000,7465.7000,-7465.7000,0.3967,0.0000,1198.3914,1198.3914,19.2319,8664.0914,0.0000,-8664.0914,18.7359,12.5266,15.6312,2.9974,202322.8364,18.8165,18.7762,18.7964,1.3472,2.3247,18.6882,18.6005,18.6444,3.4484,2.7214,18.8165,18.8002,18.8084,1.3435,-5.7265,12.5094,12.4904,12.4999,0.6904,-2.5515,12.5266,12.5094,12.5180,0.7231,-2.9482,12.5266,12.5179,12.5222,0.6800,5.4997,16.7993,1312.7186,-176103.3000,202322.8364
1572.0000,12.6152,18.9681,180.4000,181456.4000,-181276.0000,8.5848,37.8807,29040.9183,29078.7990,414.4528,210497.3183,142.5193,-210354.7990,12.6163,18.2802,0.0000,11057.2000,-11057.2000,0.5875,0.0000,1777.3821,1777.3821,28.4910,12834.5821,0.0000,-12834.5821,18.8855,12.6449,15.7652,3.2708,220779.1373,18.9681,18.9178,18.9430,1.7499,2.4155,18.7931,18.7570,18.7751,1.5580,3.0030,18.9681,18.9480,18.9581,1.7873,-6.1693,12.6163,12.5850,12.6006,1.1963,-2.6658,12.6449,12.6163,12.6306,1.3393,-3.2533,12.6449,12.6289,12.6369,1.3640,5.9191,18.2419,1425.4512,-192333.2000,220779.1373
1573.0000,12.7388,19.1054,0.0000,190835.7000,-190835.7000,9.0187,0.0000,30628.1980,30628.1980,435.6693,221463.8980,0.0000,-221463.8980,12.7411,18.4063,0.0000,15308.3000,-15308.3000,0.8134,0.0000,2464.7862,2464.7862,39.4605,17773.0862,0.0000,-17773.0862,19.0151,12.7703,15.8927,3.5084,236816.8809,19.1054,19.0586,19.0820,1.6585,2.4621,18.8966,18.8694,18.8830,1.2834,3.2755,19.1054,19.0879,19.0966,1.6530,-6.5566,12.7411,12.7042,12.7227,1.4534,-2.7351,12.7703,12.7411,12.7557,1.4912,-3.5485,12.7703,12.7538,12.7621,1.4918,6.2836,19.5607,1528.5025,-206144.0000,236816.8809
1574.0000,12.8869,19.2565,0.0000,204461.4000,-204461.4000,9.6627,0.0000,32926.5734,32926.5734,467.1432,237387.9734,0.0000,-237387.9734,12.8903,18.5571,0.0000,21843.0000,-21843.0000,1.1606,0.0000,3523.9527,3523.9527,56.3315,25366.9527,0.0000,-25366.9527,19.1502,12.9214,16.0358,3.8522,260022.8317,19.2565,19.2073,19.2319,1.7896,2.5267,19.0027,18.9785,18.9906,1.2789,3.6873,19.2565,19.2389,19.2477,1.8038,-7.1359,12.8903,12.8476,12.8689,1.7457,-2.8340,12.9214,12.8903,12.9059,1.7925,-3.9946,12.9214,12.9032,12.9123,1.7937,6.8286,21.5418,1683.3042,-226304.4000,260022.8317
1575.0000,12.9759,19.3473,0.0000,213242.3000,-213242.3000,10.0776,0.0000,34410.9850,34410.9850,487.6662,247653.2850,0.0000,-247653.2850,12.9786,18.6463,0.0000,18540.8000,-18540.8000,0.9851,0.0000,2994.7676,2994.7676,47.8424,21535.5676,0.0000,-21535.5676,19.2604,12.9952,16.1278,3.9604,267328.9669,19.3473,19.3169,19.3321,1.1893,2.7219,19.1387,19.1089,19.1238,1.5878,3.7071,19.3473,19.3367,19.3420,1.1183,-7.3557,12.9786,12.9523,12.9654,1.1448,-3.0308,12.9952,12.9786,12.9869,0.9582,-4.0160,12.9952,12.9860,12.9906,0.9254,7.0468,22.0277,1721.2748,-231783.1000,267328.9669
