Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1576.0000,13.0435,19.4163,0.0000,220934.8000,-220934.8000,10.4412,0.0000,35707.9494,35707.9494,505.5462,256642.7494,0.0000,-256642.7494,13.0450,18.7134,0.0000,15934.8000,-15934.8000,0.8467,0.0000,2576.1591,2576.1591,41.1317,18510.9591,0.0000,-18510.9591,19.3454,13.0582,16.2018,4.0552,273726.7420,19.4163,19.3953,19.4058,0.8700,2.8870,19.2406,19.2173,19.2290,1.2500,3.7337,19.4163,19.4086,19.4125,0.8310,-7.5542,13.0450,13.0268,13.0359,0.8312,-3.1982,13.0582,13.0450,13.0516,0.7612,-4.0448,13.0582,13.0509,13.0545,0.7517,7.2430,22.4815,1756.7334,-236869.6000,273726.7420
1577.0000,13.1067,19.4808,0.0000,224798.3000,-224798.3000,10.6238,0.0000,36385.4270,36385.4270,514.6100,261183.7270,0.0000,-261183.7270,13.1078,18.7769,0.0000,16738.8000,-16738.8000,0.8894,0.0000,2708.4607,2708.4607,43.2181,19447.2607,0.0000,-19447.2607,19.4123,13.1203,16.2663,4.1393,279405.7874,19.4808,19.4623,19.4715,0.7739,2.9268,19.3026,19.2882,19.2954,0.7817,3.8162,19.4808,19.4739,19.4773,0.7631,-7.6970,13.1078,13.0916,13.0997,0.7507,-3.2448,13.1203,13.1078,13.1141,0.7345,-4.1342,13.1203,13.1133,13.1168,0.7320,7.3790,22.9351,1792.1793,-241537.1000,279405.7874
1578.0000,13.1494,19.5244,0.0000,225692.7000,-225692.7000,10.6660,0.0000,36566.3207,36566.3207,516.8673,262259.0207,0.0000,-262259.0207,13.1504,18.8199,0.0000,16048.4000,-16048.4000,0.8527,0.0000,2598.2616,2598.2616,41.4456,18646.6616,0.0000,-18646.6616,19.4618,13.1584,16.3101,4.1489,280047.8841,19.5244,19.5115,19.5180,0.5406,2.9539,19.3566,19.3447,19.3506,0.6470,3.8066,19.5244,19.5197,19.5220,0.5199,-7.7121,13.1504,13.1391,13.1447,0.5234,-3.2711,13.1584,13.1504,13.1544,0.4669,-4.1238,13.1584,13.1540,13.1562,0.4558,7.3949,22.9506,1793.3914,-241741.1000,280047.8841
1579.0000,12.7853,19.1387,154.5000,124628.2000,-124473.7000,5.8979,32.3494,20023.5132,20055.8626,285.8956,144651.7132,122.1506,-144529.5626,12.8017,15.5300,85.7000,194.8000,-109.1000,0.0151,17.9867,31.3900,49.3767,0.7380,226.1900,67.7133,-158.4767,19.2336,12.6134,15.9235,2.2368,150980.8477,19.1387,19.2807,19.2097,-3.7393,1.8089,19.2498,19.2874,19.2686,-1.0095,1.8240,19.1387,19.2096,19.1742,-4.2175,-4.0889,12.8017,12.9220,12.8619,-3.4335,-1.9609,12.6134,12.8017,12.7076,-5.4116,-1.9760,12.6134,12.7173,12.6653,-5.9434,3.9369,11.7819,920.6570,-124582.8000,150980.8477
1580.0000,12.6311,18.9639,347.8000,124079.1000,-123731.3000,5.8820,73.0121,19865.2338,19938.2458,284.4837,143944.3338,274.7879,-143669.5458,19.0554,15.2279,636.9000,0.0000,636.9000,-0.0350,122.1776,0.0000,122.1776,1.7569,0.0000,514.7224,514.7224,19.0437,12.5610,15.8024,2.1659,146197.5077,18.9639,19.0554,19.0096,-2.4345,1.8233,19.0554,19.1361,19.0957,-2.1057,1.7883,18.9639,19.0031,18.9835,-2.3212,-4.0587,12.6594,12.7301,12.6948,-2.0360,-1.9723,12.5610,12.6130,12.5870,-1.4749,-1.9373,12.5610,12.5812,12.5711,-1.1573,3.9096,11.7079,914.8745,-123094.4000,146197.5077
1581.0000,12.5171,18.6587,1505.5000,75721.8000,-74216.3000,3.6569,316.6517,12091.7751,12408.4268,176.8375,87813.5751,1188.8483,-86624.7268,18.8389,15.0283,3873.0000,0.0000,3873.0000,-0.2128,744.9867,0.0000,744.9867,9.5664,0.0000,3128.0133,3128.0133,18.8217,12.2827,15.5522,1.2869,86862.4999,18.6587,18.8389,18.7488,-3.1678,1.2070,18.8389,18.9907,18.9148,-2.2035,0.9942,18.6587,18.7531,18.7059,-3.3692,-2.4498,12.8775,12.7887,12.8331,1.6500,-1.2899,12.2827,12.4525,12.3676,-2.6675,-1.0771,12.2827,12.3690,12.3258,-2.9792,2.3670,7.2608,567.3674,-70343.3000,86862.4999
1582.0000,12.4713,18.5466,1897.0000,73093.4000,-71196.4000,3.5530,399.3046,11659.9555,12059.2601,171.7543,84753.3555,1497.6954,-83255.6601,18.6504,14.8421,5475.0000,0.0000,5475.0000,-0.3009,1055.6584,0.0000,1055.6584,13.5728,0.0000,4419.3416,4419.3416,18.6568,12.2117,15.4342,1.1977,80845.0638,18.5466,18.6504,18.5985,-1.8330,1.2090,18.6504,18.8169,18.7336,-2.2058,0.9081,18.5466,18.5948,18.5707,-1.6513,-2.3441,12.8989,12.8671,12.8830,0.5820,-1.2846,12.2117,12.3047,12.2582,-1.3403,-0.9838,12.2117,12.2472,12.2294,-1.1832,2.2684,7.0468,550.6505,-65721.4000,80845.0638
1583.0000,12.7853,18.5788,3197.3000,59679.7000,-56482.4000,2.9867,669.4551,9588.5002,10257.9553,144.5386,69268.2002,2527.8449,-66740.3553,18.5884,14.7808,20354.6000,0.0000,20354.6000,-1.1185,3927.7684,0.0000,3927.7684,50.6212,0.0000,16426.8316,16426.8316,18.6005,11.9199,15.2602,0.7132,48138.2933,18.5788,18.5884,18.5836,-0.2001,1.3492,18.5884,18.7760,18.6822,-0.6405,0.2307,18.5788,18.5758,18.5773,0.0593,-1.6375,14.3356,13.6589,13.9973,13.4267,-1.3684,11.9199,12.3433,12.1316,-1.5477,-0.2499,11.9199,12.0467,11.9833,-2.9906,1.6183,5.8642,458.2390,-36127.8000,48138.2933
1584.0000,12.8471,18.4507,3873.3000,53183.2000,-49309.9000,2.7149,810.1560,8556.8404,9366.9964,131.6796,61740.0404,3063.1440,-58676.8964,18.5023,14.6957,22882.9000,0.0000,22882.9000,-1.2575,4420.5216,0.0000,4420.5216,56.9688,0.0000,18462.3784,18462.3784,18.5200,11.9834,15.2517,1.0514,70966.8307,18.4507,18.5023,18.4765,-1.3120,1.7367,18.5023,18.6701,18.5862,-1.1789,0.4792,18.4507,18.4892,18.4700,-1.3152,-2.3357,13.9418,13.9631,13.9524,-0.5606,-1.7766,11.9834,12.1157,12.0496,-1.0096,-0.5191,11.9834,11.9835,11.9835,-0.0177,2.2957,5.3201,415.7211,-26427.0000,70966.8307
1585.0000,12.9023,18.3076,4490.1000,47891.6000,-43401.5000,2.4969,938.2999,7715.2256,8653.5255,121.2286,55606.8256,3551.8001,-52055.0255,18.3750,14.5699,24745.4000,0.0000,24745.4000,-1.3598,4788.1676,0.0000,4788.1676,61.6957,0.0000,19957.2324,19957.2324,18.3957,11.9638,15.1797,0.8767,59179.3030,18.3076,18.3750,18.3413,-1.6519,1.6754,18.3750,18.6158,18.4954,-1.1153,0.3156,18.3076,18.3621,18.3348,-1.6505,-2.0699,14.0653,14.0212,14.0433,1.0763,-1.7017,11.9638,12.0586,12.0112,-0.4829,-0.3419,11.9638,11.9706,11.9672,-0.2160,2.0436,4.8826,381.5307,-18656.1000,59179.3030
1586.0000,13.0316,18.1686,5355.9000,43335.4000,-37979.5000,2.3266,1116.8102,7002.0320,8118.8422,113.0938,50337.4320,4239.0898,-46098.3422,18.2374,14.4339,28607.7000,0.0000,28607.7000,-1.5721,5545.3987,0.0000,5545.3987,71.4797,0.0000,23062.3013,23062.3013,18.2541,11.9482,15.1011,0.6911,46646.0546,18.1686,18.2374,18.2030,-1.6884,1.6785,18.2374,18.6493,18.4434,-0.6483,0.1064,18.1686,18.2309,18.1998,-1.6499,-1.8114,14.2710,14.1812,14.2261,2.1857,-1.6873,11.9482,12.0478,11.9980,-0.1792,-0.1153,11.9482,11.9555,11.9518,-0.2055,1.8026,4.5338,354.2782,-9371.8000,46646.0546
1587.0000,13.0277,17.9051,6116.8000,39730.7000,-33613.9000,2.1958,1275.5562,6419.0129,7694.5691,106.8703,46149.7129,4841.2438,-41308.4691,18.0297,14.2286,26692.5000,0.0000,26692.5000,-1.4668,5188.2349,0.0000,5188.2349,66.8507,0.0000,21504.2651,21504.2651,18.0606,12.0381,15.0493,0.6287,42437.1961,17.9051,18.0297,17.9674,-2.8639,1.5776,18.0297,18.6840,18.3568,-1.0645,0.1108,17.9051,18.0203,17.9627,-2.8811,-1.7161,14.0583,14.1282,14.0933,-1.6226,-1.5869,12.0381,11.9769,12.0075,0.0941,-0.1200,12.0381,12.0045,12.0213,0.8180,1.7069,4.2861,334.9193,-6921.4000,42437.1961
1588.0000,13.0805,17.7076,6755.3000,36500.7000,-29745.4000,2.0764,1407.4637,5904.3559,7311.8197,101.1383,42405.0559,5347.8363,-37057.2197,17.8374,14.0387,29351.6000,0.0000,29351.6000,-1.6129,5719.5914,0.0000,5719.5914,73.7715,0.0000,23632.0086,23632.0086,17.8166,12.1599,14.9882,0.4854,32762.9615,17.7076,17.8162,17.7619,-2.4997,1.5787,17.8166,18.8160,18.3163,-0.5091,-0.0342,17.7076,17.8166,17.7621,-2.4408,-1.5359,14.0387,14.0618,14.0503,-0.5392,-1.5758,14.0387,10.3101,12.1744,1.9946,0.0371,12.1153,12.0756,12.0954,0.8744,1.5387,4.0449,316.0705,-393.8000,32762.9615
1589.0000,12.8929,18.2668,5095.9000,52474.3000,-47378.4000,2.7450,1065.0627,8451.6563,9516.7190,133.4078,60925.9563,4030.8373,-56895.1190,18.0821,14.2805,27847.2000,0.0000,27847.2000,-1.5303,5408.9457,0.0000,5408.9457,70.2211,0.0000,22438.2543,22438.2543,18.1398,11.9621,15.0509,0.9133,61646.6030,18.2668,18.0821,18.1745,4.9582,1.8555,18.0821,18.3456,18.2139,-1.2559,0.3252,18.2668,18.1102,18.1885,5.1254,-2.2620,13.8898,13.9481,13.9189,-1.6052,-1.8826,11.9621,12.1927,12.0774,-1.1915,-0.3523,11.9621,12.0041,11.9831,-1.3759,2.2349,5.3841,420.7247,-19531.2000,61646.6030
1590.0000,12.8590,18.4130,4646.7000,59592.1000,-54945.4000,3.0580,971.7298,9590.6085,10562.3383,148.4179,69182.7085,3674.9702,-65507.7383,18.3331,14.5285,30731.1000,0.0000,30731.1000,-1.6887,5949.6068,0.0000,5949.6068,77.1695,0.0000,24781.4932,24781.4932,18.3315,11.8566,15.0941,1.0723,72379.8501,18.4130,18.3331,18.3731,2.3770,2.0609,18.3331,18.2079,18.2705,0.6635,0.3721,18.4130,18.3497,18.3814,2.3077,-2.5261,14.0569,14.0113,14.0341,1.3699,-2.0919,11.8566,12.0814,11.9690,-1.3277,-0.4032,11.8566,11.8929,11.8748,-1.3272,2.4951,5.9883,467.9340,-24214.3000,72379.8501
1591.0000,12.5011,18.6845,1863.6000,116315.3000,-114451.7000,5.5939,392.0764,18567.3135,18959.3899,270.8238,134882.6135,1471.5236,-133411.0899,18.5801,14.7725,15985.9000,0.0000,15985.9000,-0.8785,3085.0816,0.0000,3085.0816,39.9711,0.0000,12900.8184,12900.8184,18.5703,11.9495,15.2599,1.7839,120416.3572,18.6845,18.5801,18.6323,3.1074,2.0591,18.5801,18.4191,18.4996,2.7440,1.1806,18.6845,18.6208,18.6526,3.2531,-3.5348,13.1048,13.4053,13.2551,-9.4214,-2.1575,11.9495,11.9594,11.9544,-0.1963,-1.2790,11.9495,11.9335,11.9415,0.7848,3.4364,11.0792,865.7425,-98465.8000,120416.3572
1592.0000,12.4353,18.7741,297.7000,154753.0000,-154455.3000,7.3290,62.7019,24666.2865,24728.9884,353.8218,179419.2865,234.9981,-179184.2884,18.7338,14.9244,11284.3000,0.0000,11284.3000,-0.6201,2173.4690,0.0000,2173.4690,28.0971,0.0000,9110.8310,9110.8310,18.7254,12.2112,15.4683,2.4972,168560.7451,18.7741,18.7338,18.7539,1.4481,2.4936,18.7338,18.6489,18.6913,2.2936,1.8735,18.7741,18.7550,18.7646,1.3303,-4.8354,12.7795,12.9087,12.8441,-4.9803,-2.6497,12.2112,12.1241,12.1677,2.5532,-2.0296,12.2112,12.1673,12.1893,2.9701,4.6793,14.5289,1135.3111,-143171.0000,168560.7451
1593.0000,12.4956,18.8534,56.9000,165921.0000,-165864.1000,7.8442,11.9721,26482.4903,26494.4624,378.5085,192403.4903,44.9279,-192358.5624,12.4304,17.8115,228.5000,8238.1000,-8009.6000,0.4503,48.2466,1321.0214,1369.2680,22.4061,9559.1214,180.2534,-9378.8680,18.7836,12.5177,15.6507,2.9698,200460.6521,18.8534,18.8225,18.8380,0.9936,2.2404,18.6533,18.6637,18.6585,-0.4169,2.6907,18.8534,18.8413,18.8473,0.9787,-5.6038,12.4304,12.5500,12.4902,-4.2902,-2.4647,12.5177,12.4304,12.4741,3.6770,-2.9149,12.5177,12.4706,12.4942,3.6590,5.3796,16.5035,1289.6084,-173873.7000,200460.6521
1594.0000,12.6001,18.9639,0.0000,175320.8000,-175320.8000,8.2855,0.0000,28049.2919,28049.2919,399.9459,203370.0919,0.0000,-203370.0919,12.5961,18.2598,0.0000,8180.1000,-8180.1000,0.4346,0.0000,1314.5560,1314.5560,21.0715,9494.6560,0.0000,-9494.6560,18.8946,12.6344,15.7645,3.1193,210555.6738,18.9639,18.9267,18.9453,1.2749,2.3822,18.8238,18.7814,18.8026,1.7187,2.8169,18.9639,18.9487,18.9563,1.2944,-5.9033,12.5961,12.5672,12.5816,1.0826,-2.6170,12.6344,12.5961,12.6152,1.6831,-3.0516,12.6344,12.6153,12.6248,1.5565,5.6685,17.3408,1355.0319,-183500.9000,210555.6738
1595.0000,12.6961,19.0619,0.0000,184220.1000,-184220.1000,8.7061,0.0000,29537.6304,29537.6304,420.5258,213757.7304,0.0000,-213757.7304,12.6975,18.3622,0.0000,7559.7000,-7559.7000,0.4017,0.0000,1216.4819,1216.4819,19.4853,8776.1819,0.0000,-8776.1819,19.0022,12.7222,15.8622,3.2683,220609.2746,19.0619,19.0291,19.0455,1.1883,2.5243,18.9375,18.9041,18.9208,1.4063,2.9260,19.0619,19.0486,19.0552,1.1737,-6.1818,12.6975,12.6674,12.6825,1.1961,-2.7681,12.7222,12.6975,12.7098,1.1214,-3.1698,12.7222,12.7095,12.7158,1.0778,5.9379,18.1173,1415.7101,-191779.8000,220609.2746
1596.0000,12.7995,19.1673,0.0000,193942.5000,-193942.5000,9.1655,0.0000,31170.0657,31170.0657,442.9897,225112.5657,0.0000,-225112.5657,12.8009,18.4667,0.0000,9911.7000,-9911.7000,0.5266,0.0000,1597.1508,1597.1508,25.5573,11508.8508,0.0000,-11508.8508,19.1036,12.8260,15.9648,3.4766,234673.8364,19.1673,19.1341,19.1507,1.2493,2.6176,19.0223,18.9987,19.0105,1.0620,3.1443,19.1673,19.1540,19.1606,1.2514,-6.5479,12.8009,12.7712,12.7860,1.2294,-2.8796,12.8260,12.8009,12.8135,1.2302,-3.4063,12.8260,12.8124,12.8192,1.2274,6.2859,19.2860,1507.0368,-203854.2000,234673.8364
1597.0000,12.9023,19.2722,0.0000,202990.0000,-202990.0000,9.5931,0.0000,32701.1849,32701.1849,463.9609,235691.1849,0.0000,-235691.1849,12.9040,18.5709,0.0000,12534.3000,-12534.3000,0.6660,0.0000,2022.5430,2022.5430,32.3323,14556.8430,0.0000,-14556.8430,19.2028,12.9272,16.0650,3.6788,248322.3228,19.2722,19.2399,19.2561,1.2510,2.6956,19.1074,19.0862,19.0968,1.0203,3.3616,19.2722,19.2596,19.2659,1.2496,-6.8975,12.9040,12.8752,12.8896,1.2294,-2.9757,12.9272,12.9040,12.9156,1.2117,-3.6417,12.9272,12.9145,12.9208,1.2053,6.6174,20.4211,1595.7310,-215524.3000,248322.3228
1598.0000,13.0020,19.3740,0.0000,213886.6000,-213886.6000,10.1081,0.0000,34535.7575,34535.7575,489.1878,248422.3575,0.0000,-248422.3575,13.0037,18.6717,0.0000,13800.6000,-13800.6000,0.7333,0.0000,2229.8751,2229.8751,35.6127,16030.4751,0.0000,-16030.4751,19.3034,13.0248,16.1641,3.8895,262539.4272,19.3740,19.3439,19.3589,1.2211,2.8282,19.2055,19.1829,19.1942,1.1552,3.5614,19.3740,19.3624,19.3682,1.2136,-7.2799,13.0037,12.9771,12.9904,1.1956,-3.1249,13.0248,13.0037,13.0143,1.1705,-3.8582,13.0248,13.0132,13.0190,1.1646,6.9831,21.5870,1686.8402,-227687.2000,262539.4272
1599.0000,13.0857,19.4593,0.0000,223606.0000,-223606.0000,10.5674,0.0000,36174.8487,36174.8487,511.7443,259780.8487,0.0000,-259780.8487,13.0871,18.7559,0.0000,13081.4000,-13081.4000,0.6951,0.0000,2116.0662,2116.0662,33.7696,15197.4662,0.0000,-15197.4662,19.3957,13.1039,16.2498,4.0491,273312.5737,19.4593,19.4349,19.4471,1.0434,2.9842,19.3067,19.2839,19.2953,1.1994,3.6792,19.4593,19.4499,19.4546,1.0224,-7.5832,13.0871,13.0655,13.0763,1.0161,-3.2908,13.1039,13.0871,13.0955,0.9593,-3.9858,13.1039,13.0948,13.0993,0.9483,7.2766,22.4323,1752.8884,-236687.4000,273312.5737
1600.0000,13.1663,19.5416,0.0000,231727.8000,-231727.8000,10.9512,0.0000,37558.7280,37558.7280,530.6167,269286.5280,0.0000,-269286.5280,13.1674,18.8372,0.0000,14176.1000,-14176.1000,0.7532,0.0000,2295.6703,2295.6703,36.6074,16471.7703,0.0000,-16471.7703,19.4788,13.1833,16.3311,4.2105,284205.6647,19.5416,19.5192,19.5304,0.9844,3.0799,19.3852,19.3677,19.3765,0.9589,3.8331,19.5416,19.5329,19.5372,0.9763,-7.8713,13.1674,13.1477,13.1576,0.9601,-3.3993,13.1833,13.1674,13.1754,0.9434,-4.1526,13.1833,13.1746,13.1790,0.9402,7.5519,23.3188,1822.1626,-245903.9000,284205.6647
1601.0000,13.2359,19.6126,0.0000,234798.6000,-234798.6000,11.0964,0.0000,38117.9276,38117.9276,537.9272,272916.5276,0.0000,-272916.5276,13.2371,18.9076,0.0000,16826.0000,-16826.0000,0.8940,0.0000,2727.4081,2727.4081,43.4638,19553.4081,0.0000,-19553.4081,19.5463,13.2502,16.3982,4.3137,291175.7840,19.6126,19.5932,19.6029,0.8542,3.0704,19.4386,19.4269,19.4327,0.6581,3.9644,19.6126,19.6053,19.6089,0.8448,-8.0260,13.2371,13.2199,13.2285,0.8353,-3.4008,13.2502,13.2371,13.2436,0.8032,-4.2948,13.2502,13.2430,13.2466,0.7953,7.6956,23.8948,1867.1721,-251624.6000,291175.7840
1602.0000,13.2865,19.6643,0.0000,237980.4000,-237980.4000,11.2467,0.0000,38679.9072,38679.9072,545.4616,276660.3072,0.0000,-276660.3072,13.2875,18.9585,0.0000,16298.7000,-16298.7000,0.8660,0.0000,2643.7765,2643.7765,42.1131,18942.4765,0.0000,-18942.4765,19.6024,13.2966,16.4495,4.3644,294599.3724,19.6643,19.6500,19.6572,0.6341,3.1275,19.5001,19.4875,19.4938,0.7160,3.9935,19.6643,19.6590,19.6616,0.6149,-8.1193,13.2875,13.2750,13.2812,0.6153,-3.4602,13.2966,13.2875,13.2921,0.5635,-4.3263,13.2966,13.2916,13.2941,0.5533,7.7865,24.1438,1886.6268,-254279.1000,294599.3724
1603.0000,12.9122,19.2822,0.0000,136762.3000,-136762.3000,6.4633,0.0000,22037.0605,22037.0605,313.5677,158799.3605,0.0000,-158799.3605,12.9266,18.5937,0.0000,194.5000,-194.5000,0.0103,0.0000,31.3942,31.3942,0.5027,225.8942,0.0000,-225.8942,19.3749,12.7521,16.0635,2.4498,165361.1825,19.2822,19.4123,19.3473,-3.7607,1.9847,19.4081,19.4379,19.4230,-0.8753,1.9951,19.2822,19.3468,19.3145,-4.2101,-4.4785,12.9266,13.0417,12.9841,-3.6061,-2.1510,12.7521,12.9266,12.8393,-5.4842,-2.1613,12.7521,12.8476,12.7998,-5.9860,4.3123,12.9044,1008.3686,-136956.8000,165361.1825
1604.0000,12.7559,19.1228,0.0000,137514.8000,-137514.8000,6.4988,0.0000,22079.0653,22079.0653,314.5350,159593.8653,0.0000,-159593.8653,12.7483,12.7483,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1928,12.7048,15.9488,2.4093,162629.4616,19.1228,19.2003,19.1615,-2.2621,1.9996,19.2003,19.2772,19.2387,-2.2442,1.9996,19.1228,19.1553,19.1391,-2.1379,-4.4992,12.7483,12.8245,12.7864,-2.4069,-2.1663,12.7048,12.7483,12.7266,-1.3820,-2.1663,12.7048,12.7215,12.7132,-1.0669,4.3325,12.9391,1011.0832,-137514.8000,162629.4616
1605.0000,12.5333,18.8769,138.0000,82654.7000,-82516.7000,3.9134,29.0175,13203.7430,13232.7606,189.2271,95858.4430,108.9825,-95749.4606,12.5457,12.5457,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0045,12.3759,15.6902,1.4822,100051.3254,18.8769,19.0234,18.9501,-2.5720,1.2041,19.0234,19.1343,19.0788,-1.9508,1.2041,18.8769,18.9469,18.9119,-2.7624,-2.7093,12.5457,12.6624,12.6041,-2.2213,-1.3045,12.3759,12.5457,12.4608,-3.2277,-1.3045,12.3759,12.4688,12.4224,-3.5302,2.6089,7.7879,608.5592,-82516.7000,100051.3254
1606.0000,12.3933,18.7075,315.3000,78247.9000,-77932.6000,3.7143,66.4561,12460.1757,12526.6318,179.3726,90708.0757,248.8439,-90459.2318,12.3858,12.3858,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8267,12.3092,15.5680,1.3833,93370.7201,18.7075,18.8373,18.7724,-2.1658,1.1429,18.8373,18.9665,18.9019,-2.1558,1.1429,18.7075,18.7646,18.7361,-2.1429,-2.5715,12.3858,12.4959,12.4408,-1.9909,-1.2381,12.3092,12.3858,12.3475,-1.3885,-1.2381,12.3092,12.3420,12.3256,-1.1888,2.4762,7.3871,577.2389,-77932.6000,93370.7201
1607.0000,12.3852,18.6258,679.1000,63895.2000,-63216.1000,3.0550,143.1542,10172.8097,10315.9639,147.4554,74068.0097,535.9458,-73532.0639,18.7086,14.8848,5818.4000,0.0000,5818.4000,-0.3197,1121.0401,0.0000,1121.0401,16.1747,0.0000,4697.3599,4697.3599,18.7140,12.1270,15.4205,1.0295,69491.4362,18.6258,18.7086,18.6672,-1.2909,1.0630,18.7086,18.8478,18.7782,-1.5141,0.7432,18.6258,18.6641,18.6449,-1.1207,-1.9920,13.0187,12.7071,12.8629,5.0724,-1.1249,12.1270,12.2776,12.2023,-1.7733,-0.8052,12.1270,12.1976,12.1623,-1.9916,1.9301,6.0857,475.5422,-57397.7000,69491.4362
1608.0000,12.4313,18.6012,979.4000,57155.0000,-56175.6000,2.7520,206.2961,9109.1893,9315.4854,132.8750,66264.1893,773.1039,-65491.0854,18.6399,14.8317,8023.1000,0.0000,8023.1000,-0.4409,1547.1758,0.0000,1547.1758,19.9335,0.0000,6475.9242,6475.9242,18.6528,11.9726,15.3127,0.8822,59547.4408,18.6012,18.6399,18.6206,-0.5836,1.0164,18.6399,18.7565,18.6982,-0.9865,0.5755,18.6012,18.6184,18.6098,-0.4449,-1.7357,13.2650,13.0394,13.1522,3.4700,-1.0643,11.9726,12.1570,12.0648,-1.6806,-0.6234,11.9726,12.0479,12.0103,-1.8559,1.6877,5.4400,425.0904,-48152.5000,59547.4408
1609.0000,12.4561,18.5575,1225.5000,52158.0000,-50932.5000,2.5287,258.0251,8317.4505,8575.4756,122.1644,60475.4505,967.4749,-59507.9756,18.5957,14.7880,9211.0000,0.0000,9211.0000,-0.5062,1777.2540,0.0000,1777.2540,22.9115,0.0000,7433.7460,7433.7460,18.6059,11.8479,15.2269,0.7810,52718.9960,18.5575,18.5957,18.5766,-0.5516,0.9727,18.5957,18.6929,18.6443,-0.6715,0.4666,18.5575,18.5799,18.5687,-0.5171,-1.5560,13.4171,13.2631,13.3401,2.2468,-1.0116,11.8479,12.0443,11.9461,-1.4539,-0.5055,11.8479,11.9180,11.8829,-1.5576,1.5171,4.9931,390.1641,-41721.5000,52718.9960
1610.0000,12.5245,18.5072,1660.4000,47751.9000,-46091.5000,2.3431,349.1880,7626.6348,7975.8227,113.2778,55378.5348,1311.2120,-54067.3227,18.5495,14.7423,11448.3000,0.0000,11448.3000,-0.6291,2210.2462,0.0000,2210.2462,28.4979,0.0000,9238.0538,9238.0538,18.5592,11.7462,15.1527,0.6673,45039.4854,18.5072,18.5495,18.5283,-0.6039,0.9629,18.5495,18.6554,18.6024,-0.5264,0.3338,18.5072,18.5360,18.5216,-0.5898,-1.3802,13.7270,13.4986,13.6128,3.2698,-0.9907,11.7462,11.9607,11.8535,-1.1387,-0.3616,11.7462,11.8108,11.7785,-1.2812,1.3524,4.6169,360.7734,-34643.2000,45039.4854
1611.0000,12.5142,18.3515,2136.8000,43803.7000,-41666.9000,2.1813,449.4550,6994.4132,7443.8682,105.5634,50798.1132,1687.3450,-49110.7682,18.4385,14.6326,12961.9000,0.0000,12961.9000,-0.7123,2506.0373,0.0000,2506.0373,32.2910,0.0000,10455.8627,10455.8627,18.4476,11.9006,15.1741,0.9576,64635.5464,18.3515,18.4385,18.3950,-1.6300,1.2807,18.4385,18.5776,18.5081,-1.1603,0.5684,18.3515,18.4105,18.3810,-1.7177,-1.9912,13.3485,13.4749,13.4117,-2.4485,-1.3281,11.9006,11.8631,11.8819,0.3213,-0.6158,11.9006,11.8578,11.8792,1.1935,1.9438,4.2917,335.3560,-28705.0000,64635.5464
1612.0000,12.5931,18.2839,2566.6000,40423.0000,-37856.4000,2.0439,539.1397,6466.1867,7005.3264,98.9755,46889.1867,2027.4603,-44861.7264,18.3389,14.5342,15718.5000,0.0000,15718.5000,-0.8638,3042.9089,0.0000,3042.9089,39.2321,0.0000,12675.5911,12675.5911,18.3561,11.9083,15.1322,0.8113,54762.8592,18.2839,18.3389,18.3114,-1.0302,1.2755,18.3389,18.5095,18.4242,-1.0330,0.4118,18.2839,18.3208,18.3024,-0.9704,-1.7903,13.6314,13.5259,13.5786,1.9935,-1.3099,11.9083,11.8834,11.8958,0.1475,-0.4461,11.9083,11.8974,11.9028,0.2640,1.7559,4.0100,313.3466,-22137.9000,54762.8592
1613.0000,12.6787,18.6384,2108.2000,56612.5000,-54504.3000,2.7851,442.2101,9073.5742,9515.7843,134.7620,65686.0742,1665.9899,-64020.0843,18.4724,14.6661,17143.9000,0.0000,17143.9000,-0.9421,3313.1336,0.0000,3313.1336,42.8624,0.0000,13830.7664,13830.7664,18.4853,11.6935,15.0894,0.7152,48279.3263,18.6384,18.4724,18.5554,2.9229,1.2193,18.4724,18.4154,18.4439,0.2161,0.2772,18.6384,18.4976,18.5680,3.1843,-1.5658,14.0046,13.7913,13.8979,3.8319,-1.2424,11.6935,11.9293,11.8114,-1.0405,-0.3003,11.6935,11.7827,11.7381,-2.0091,1.5427,5.4800,428.2155,-37360.4000,48279.3263
1614.0000,12.8897,18.8554,2326.7000,62815.2000,-60488.5000,3.0896,486.3156,10116.4409,10602.7564,149.5620,72931.6409,1840.3844,-71091.2564,18.7236,14.9144,24754.8000,0.0000,24754.8000,-1.3603,4768.6351,0.0000,4768.6351,61.7505,0.0000,19986.1649,19986.1649,18.7083,11.4270,15.0677,0.7195,48564.8188,18.8554,18.7236,18.7895,2.8037,1.4739,18.7236,18.2852,18.5044,0.7089,0.1135,18.8554,18.7380,18.7967,2.7382,-1.6158,14.6745,14.3348,14.5047,7.3003,-1.4833,11.4270,12.0213,11.7242,-1.0739,-0.1230,11.4270,11.5552,11.4911,-3.0017,1.6063,6.0561,473.2288,-35733.7000,48564.8188
1615.0000,12.4100,18.7202,532.9000,120743.1000,-120210.2000,5.7339,112.2880,19234.3985,19346.6865,277.5249,139977.4985,420.6120,-139556.8865,18.7441,14.9347,12099.0000,0.0000,12099.0000,-0.6649,2330.0829,0.0000,2330.0829,30.0525,0.0000,9768.9171,9768.9171,18.7080,11.9390,15.3235,1.9606,132342.8436,18.7202,18.7441,18.7321,-0.7135,2.0200,18.7441,18.6319,18.6880,2.1937,1.3551,18.7202,18.7357,18.7280,-0.8505,-3.7139,12.8077,13.3616,13.0847,-17.1574,-2.1329,11.9390,11.8445,11.8917,2.0005,-1.4681,11.9390,11.8464,11.8927,4.8245,3.6010,11.3669,888.2275,-108111.2000,132342.8436
1616.0000,12.4274,18.7878,0.0000,166358.6000,-166358.6000,7.8620,0.0000,26511.3561,26511.3561,379.2959,192869.9561,0.0000,-192869.9561,18.7722,14.9625,4788.5000,0.0000,4788.5000,-0.2631,921.8633,0.0000,921.8633,11.8900,0.0000,3866.6367,3866.6367,18.7694,12.3790,15.5742,2.7747,187295.5277,18.7878,18.7722,18.7800,0.5560,2.5203,18.7722,18.7462,18.7592,0.8383,2.2571,18.7878,18.7792,18.7835,0.6488,-5.3417,12.5023,12.6575,12.5799,-6.1131,-2.7084,12.3790,12.2375,12.3083,5.0053,-2.4452,12.3790,12.3065,12.3427,5.4094,5.1536,15.6086,1219.6796,-161570.1000,187295.5277
1617.0000,12.6183,18.9825,0.0000,183989.9000,-183989.9000,8.6952,0.0000,29448.4585,29448.4585,419.5411,213438.3585,0.0000,-213438.3585,12.5927,18.2378,0.0000,11863.8000,-11863.8000,0.6304,0.0000,1906.4498,1906.4498,31.4567,13770.2498,0.0000,-13770.2498,18.8984,12.6741,15.7862,3.3168,223882.9351,18.9825,18.9236,18.9530,2.0667,2.4330,18.7825,18.7771,18.7798,0.2264,3.0634,18.9825,18.9578,18.9702,2.2307,-6.2622,12.5927,12.5895,12.5911,0.1139,-2.6883,12.6741,12.5927,12.6334,3.9022,-3.3186,12.6741,12.6312,12.6526,3.7185,6.0069,18.5601,1450.3091,-195853.7000,223882.9351
1618.0000,12.8265,19.1948,0.0000,199807.1000,-199807.1000,9.4427,0.0000,32132.4930,32132.4930,456.1596,231939.5930,0.0000,-231939.5930,12.8304,18.4965,0.0000,22100.5000,-22100.5000,1.1743,0.0000,3562.6324,3562.6324,56.9639,25663.1324,0.0000,-25663.1324,19.0750,12.8768,15.9759,3.7602,253811.7127,19.1948,19.1250,19.1599,2.4748,2.4538,18.9216,18.8925,18.9070,1.5144,3.6281,19.1948,19.1697,19.1823,2.5382,-6.9889,12.8304,12.7678,12.7991,2.4885,-2.7561,12.8768,12.8304,12.8536,2.6360,-3.9304,12.8768,12.8507,12.8638,2.5261,6.6866,21.1235,1650.6236,-221907.6000,253811.7127
1619.0000,13.0302,19.4027,0.0000,214994.4000,-214994.4000,10.1604,0.0000,34737.1691,34737.1691,491.4833,249731.5691,0.0000,-249731.5691,13.0368,18.7051,0.0000,33194.5000,-33194.5000,1.7637,0.0000,5365.9122,5365.9122,85.6350,38560.4122,0.0000,-38560.4122,19.2602,13.0734,16.1668,4.2155,284545.3531,19.4027,19.3324,19.3675,2.4841,2.4479,19.0697,19.0406,19.0551,1.7654,4.2117,19.4027,19.3802,19.3915,2.5028,-7.7125,13.0368,12.9755,13.0061,2.4764,-2.7989,13.0734,13.0368,13.0551,2.4093,-4.5626,13.0734,13.0510,13.0622,2.3729,7.3615,23.7411,1855.1621,-248188.9000,284545.3531
1620.0000,13.2087,19.5849,0.0000,228135.1000,-228135.1000,10.7815,0.0000,37012.8421,37012.8421,522.2040,265147.9421,0.0000,-265147.9421,13.2150,18.8852,0.0000,40282.7000,-40282.7000,2.1404,0.0000,6527.6253,6527.6253,104.0030,46810.3253,0.0000,-46810.3253,19.4350,13.2437,16.3394,4.5715,308573.1938,19.5849,19.5230,19.5539,2.2279,2.4942,19.2284,19.2000,19.2142,1.8982,4.6345,19.5849,19.5665,19.5757,2.2018,-8.2873,13.2150,13.1624,13.1887,2.1818,-2.8804,13.2437,13.2150,13.2293,2.0815,-5.0207,13.2437,13.2256,13.2347,2.0599,7.9011,25.7439,2011.6610,-268417.8000,308573.1938
1621.0000,13.3515,19.7306,0.0000,241120.0000,-241120.0000,11.3951,0.0000,39249.4770,39249.4770,552.5610,280369.4770,0.0000,-280369.4770,13.3562,19.0280,0.0000,40849.5000,-40849.5000,2.1705,0.0000,6632.4422,6632.4422,105.5392,47481.9422,0.0000,-47481.9422,19.5900,13.3780,16.4840,4.8152,325027.3416,19.7306,19.6832,19.7069,1.8241,2.6714,19.3895,19.3619,19.3757,1.9270,4.8419,19.7306,19.7166,19.7236,1.7630,-8.7237,13.3562,13.3165,13.3364,1.7604,-3.0749,13.3780,13.3562,13.3671,1.6410,-5.2454,13.3780,13.3644,13.3712,1.6258,8.3202,27.0407,2112.9951,-281969.5000,325027.3416
1622.0000,13.5136,19.8961,0.0000,256258.4000,-256258.4000,12.1105,0.0000,41871.8757,41871.8757,587.7946,298130.2757,0.0000,-298130.2757,13.5184,19.1920,0.0000,47494.8000,-47494.8000,2.5236,0.0000,7728.9350,7728.9350,122.7759,55223.7350,0.0000,-55223.7350,19.7478,13.5420,16.6449,5.1893,350274.4651,19.8961,19.8467,19.8714,1.9636,2.7557,19.5338,19.5108,19.5223,1.7469,5.2793,19.8961,19.8815,19.8888,1.9723,-9.3548,13.5184,13.4767,13.4975,1.9233,-3.1957,13.5420,13.5184,13.5302,1.9468,-5.7192,13.5420,13.5269,13.5345,1.9486,8.9149,29.1835,2280.4431,-303753.2000,350274.4651
1623.0000,13.6723,20.0581,0.0000,271611.5000,-271611.5000,12.8361,0.0000,44545.9149,44545.9149,623.6665,316157.4149,0.0000,-316157.4149,13.6770,19.3524,0.0000,52474.9000,-52474.9000,2.7882,0.0000,8558.5746,8558.5746,135.7367,61033.4746,0.0000,-61033.4746,19.9068,13.6982,16.8025,5.5429,374145.7390,20.0581,20.0111,20.0346,1.9477,2.8772,19.6869,19.6645,19.6757,1.8300,5.6654,20.0581,20.0446,20.0514,1.9395,-9.9589,13.6770,13.6375,13.6572,1.9055,-3.3493,13.6982,13.6770,13.6876,1.8773,-6.1375,13.6982,13.6845,13.6914,1.8718,9.4868,31.1736,2435.9498,-324086.4000,374145.7390
1624.0000,13.8172,20.2061,0.0000,282893.6000,-282893.6000,13.3693,0.0000,46554.8779,46554.8779,650.2436,329448.4779,0.0000,-329448.4779,13.8216,19.4986,0.0000,57688.4000,-57688.4000,3.0652,0.0000,9428.4019,9428.4019,149.3170,67116.8019,0.0000,-67116.8019,20.0521,13.8398,16.9459,5.8339,393787.1320,20.2061,20.1637,20.1849,1.7920,2.9347,19.8239,19.8048,19.8144,1.6513,5.9999,20.2061,20.1943,20.2002,1.7746,-10.4346,13.8216,13.7862,13.8039,1.7477,-3.4347,13.8398,13.8216,13.8307,1.7045,-6.4999,13.8398,13.8279,13.8338,1.6973,9.9346,32.8061,2563.5115,-340582.0000,393787.1320
1625.0000,13.9108,20.3017,0.0000,283958.7000,-283958.7000,13.4196,0.0000,46833.5794,46833.5794,653.3106,330792.2794,0.0000,-330792.2794,13.9139,19.5920,0.0000,59975.2000,-59975.2000,3.1867,0.0000,9815.2383,9815.2383,155.3267,69790.4383,0.0000,-69790.4383,20.1508,13.9250,17.0379,5.9077,398767.3513,20.3017,20.2726,20.2871,1.2117,2.9035,19.9165,19.9035,19.9100,1.1321,6.0902,20.3017,20.2940,20.2979,1.1564,-10.5162,13.9139,13.8901,13.9020,1.1623,-3.4110,13.9250,13.9139,13.9194,1.0495,-6.5977,13.9250,13.9178,13.9214,1.0347,10.0087,33.1638,2591.4622,-343933.9000,398767.3513
1626.0000,13.9178,20.3089,0.0000,288437.4000,-288437.4000,13.6313,0.0000,47580.2254,47580.2254,664.0222,336017.6254,0.0000,-336017.6254,13.9187,19.5968,0.0000,44041.9000,-44041.9000,2.3401,0.0000,7208.1724,7208.1724,114.1048,51250.0724,0.0000,-51250.0724,20.1983,13.9184,17.0583,5.7311,386847.9008,20.3089,20.3042,20.3066,0.2123,3.2942,20.0104,19.9967,20.0035,1.1070,5.6343,20.3089,20.3081,20.3085,0.1068,-10.3371,13.9187,13.9155,13.9171,0.1597,-3.7637,13.9184,13.9187,13.9185,-0.0328,-6.1038,13.9184,13.9187,13.9186,-0.0558,9.8676,31.9041,2493.0308,-332479.3000,386847.9008
1627.0000,13.3838,19.7635,0.0000,176279.0000,-176279.0000,8.3308,0.0000,28716.2829,28716.2829,405.8371,204995.2829,0.0000,-204995.2829,13.3934,19.0655,0.0000,2002.9000,-2002.9000,0.1064,0.0000,325.3652,325.3652,5.1893,2328.2652,0.0000,-2328.2652,19.8612,13.2136,16.5374,3.2049,216327.7587,19.7635,19.9174,19.8404,-5.6474,2.5224,19.8829,19.9160,19.8995,-1.2781,2.6288,19.7635,19.8364,19.7999,-6.1598,-5.8084,13.3934,13.5315,13.4625,-5.5080,-2.7415,13.2136,13.3934,13.3035,-7.4441,-2.8479,13.2136,13.3113,13.2625,-7.9398,5.5893,16.8533,1316.9374,-178281.9000,216327.7587
1628.0000,13.1694,19.5447,0.0000,172948.4000,-172948.4000,8.1734,0.0000,28033.7161,28033.7161,396.7847,200982.1161,0.0000,-200982.1161,13.1621,18.8318,0.0000,1367.7000,-1367.7000,0.0727,0.0000,221.4684,221.4684,3.5361,1589.1684,0.0000,-1589.1684,19.6135,13.1120,16.3628,3.0634,206782.5117,19.5447,19.6296,19.5872,-3.0780,2.4869,19.6070,19.6889,19.6480,-3.0572,2.5596,19.5447,19.5796,19.5622,-2.8913,-5.6864,13.1621,13.2425,13.2023,-3.1620,-2.7002,13.1120,13.1621,13.1370,-2.0311,-2.7729,13.1120,13.1333,13.1226,-1.7095,5.4731,16.4429,1284.8716,-174316.1000,206782.5117
1629.0000,12.8757,19.2451,0.0000,110910.0000,-110910.0000,5.2415,0.0000,17856.4346,17856.4346,254.1016,128766.4346,0.0000,-128766.4346,12.8841,12.8841,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3667,12.7257,16.0462,1.9890,134258.5578,19.2451,19.3856,19.3153,-3.3026,1.6128,19.3856,19.4934,19.4395,-2.5374,1.6128,19.2451,19.3104,19.2777,-3.4544,-3.6287,12.8841,13.0067,12.9454,-3.1220,-1.7472,12.7257,12.8841,12.8049,-4.0303,-1.7472,12.7257,12.8103,12.7680,-4.3022,3.4943,10.4444,816.1413,-110910.0000,134258.5578
1630.0000,12.6834,19.0469,16.7000,99533.0000,-99516.3000,4.7047,3.5027,15954.3565,15957.8591,227.6505,115487.3565,13.1973,-115474.1591,19.1668,15.3380,145.4000,0.0000,145.4000,-0.0080,27.8537,0.0000,27.8537,0.4005,0.0000,117.5463,117.5463,19.1577,12.5828,15.8702,1.7645,119106.5733,19.0469,19.1668,19.1069,-2.5378,1.4507,19.1668,19.2892,19.2280,-2.5748,1.4427,19.0469,19.0994,19.0732,-2.4910,-3.2540,12.6899,12.7972,12.7436,-2.4581,-1.5709,12.5828,12.6764,12.6296,-2.1379,-1.5629,12.5828,12.6263,12.6045,-1.9946,3.1338,9.3662,731.8897,-99370.9000,119106.5733
1631.0000,12.8315,19.1640,236.1000,74162.2000,-73926.1000,3.5171,49.3966,11927.9647,11977.3613,170.0012,86090.1647,186.7034,-85903.4613,19.1363,17.8951,6862.5000,2611.0000,4251.5000,-0.5158,1315.1186,466.7790,1781.8976,23.8569,3077.7790,5547.3814,2469.6024,19.1525,12.1489,15.6507,1.2011,81072.7094,19.1640,19.1363,19.1502,0.5003,1.2806,19.1363,19.2014,19.1689,-0.7358,0.7647,19.1640,19.1357,19.1499,0.9035,-2.2365,14.5521,13.6979,14.1250,16.6490,-1.3443,12.1489,12.4706,12.3098,-3.8816,-0.8285,12.1489,12.2955,12.2222,-4.6360,2.1728,6.9707,544.6969,-69674.6000,81072.7094
1632.0000,13.1802,19.4871,395.7000,65073.7000,-64678.0000,3.0959,82.3071,10550.6393,10632.9463,149.7994,75624.3393,313.3929,-75310.9463,19.3192,18.2304,10050.0000,4141.8000,5908.2000,-0.7723,1921.6150,743.0485,2664.6636,35.7939,4884.8485,8128.3850,3243.5364,19.3257,11.6790,15.5024,1.0152,68529.2666,19.4871,19.3192,19.4032,3.0309,1.2496,19.3192,19.1799,19.2495,0.9513,0.4773,19.4871,19.3634,19.4253,3.3010,-1.8463,15.8289,14.9983,15.4136,15.5281,-1.2894,11.6790,12.2419,11.9605,-4.2373,-0.5171,11.6790,11.8826,11.7808,-5.3490,1.8065,6.1237,478.5160,-58769.8000,68529.2666
1633.0000,13.3015,19.5403,737.5000,59390.8000,-58653.3000,2.8451,153.0940,9656.3926,9809.4866,137.9920,69047.1926,584.4060,-68462.7866,19.4716,16.9363,14765.6000,2361.4000,12404.2000,-0.9369,2817.9953,424.8891,3242.8845,42.5902,2786.2891,11947.6047,9161.3155,19.4496,11.3243,15.3870,0.8860,59802.9120,19.5403,19.4716,19.5060,1.2185,1.2358,19.4716,19.2140,19.3428,1.1034,0.2989,19.5403,19.4934,19.5169,1.0832,-1.6094,15.6789,15.5476,15.6132,2.3871,-1.2607,11.3243,12.0404,11.6824,-3.3785,-0.3238,11.3243,11.5144,11.4194,-4.3840,1.5845,5.6058,438.0444,-46249.1000,59802.9120
1634.0000,12.9812,19.0773,1343.6000,53925.0000,-52581.4000,2.6183,280.4028,8702.9678,8983.3706,127.1306,62627.9678,1063.1972,-61564.7706,19.2468,15.4317,22811.7000,0.0000,22811.7000,-1.2536,4365.6157,0.0000,4365.6157,55.9530,0.0000,18446.0843,18446.0843,19.2359,11.5333,15.3846,1.1769,79440.0169,19.0773,19.2468,19.1621,-4.1724,1.6906,19.2468,19.3411,19.2940,-0.6117,0.4370,19.0773,19.2153,19.1463,-4.4937,-2.2369,14.4013,14.8720,14.6366,-11.8077,-1.7270,11.5333,11.6734,11.6034,-0.9761,-0.4735,11.5333,11.4973,11.5153,1.1357,2.2005,5.1135,399.5797,-29769.7000,79440.0169
1635.0000,13.0152,18.9040,2179.6000,48808.0000,-46628.4000,2.4200,454.6140,7883.2967,8337.9107,117.3673,56691.2967,1724.9860,-54966.3107,19.0067,15.1942,26647.1000,0.0000,26647.1000,-1.4643,5114.8707,0.0000,5114.8707,65.6072,0.0000,21532.2293,21532.2293,19.0290,11.5770,15.3030,0.9222,62246.9387,18.9040,19.0067,18.9554,-2.5171,1.6801,19.0067,19.3859,19.1963,-1.2013,0.2158,18.9040,18.9895,18.9467,-2.4311,-1.9499,14.7010,14.6760,14.6885,0.6032,-1.6981,11.5770,11.6116,11.5943,-0.1316,-0.2338,11.5770,11.5554,11.5662,0.5910,1.9319,4.7022,367.4375,-19981.3000,62246.9387
1636.0000,13.2709,18.9059,3109.7000,44185.9000,-41076.2000,2.2499,645.8551,7179.1102,7824.9653,109.2312,51365.0102,2463.8449,-48901.1653,18.9531,15.1413,34480.1000,0.0000,34480.1000,-1.8948,6622.8495,0.0000,6622.8495,85.2363,0.0000,27857.2505,27857.2505,18.9230,11.4746,15.1988,0.6300,42522.8225,18.9059,18.9250,18.9155,-0.5040,1.7672,18.9230,19.3423,19.1327,-0.7903,-0.1276,18.9059,18.9230,18.9144,-0.4122,-1.6077,15.1413,14.9682,15.0548,4.3976,-1.7566,15.1413,9.8180,12.4796,10.6616,0.1382,11.3331,11.4287,11.3809,-2.2583,1.6184,4.3370,338.9025,-6596.1000,42522.8225
1637.0000,13.1314,19.0129,2781.9000,61027.3000,-58245.4000,3.0288,579.1159,9883.4060,10462.5220,147.1179,70910.7060,2202.7841,-68707.9220,18.9814,15.1693,35134.8000,0.0000,35134.8000,-1.9307,6746.2090,0.0000,6746.2090,86.9332,0.0000,28388.5910,28388.5910,19.0000,11.5161,15.2581,1.1172,75410.6442,19.0129,18.9814,18.9971,0.9631,2.1405,18.9814,19.1834,19.0824,-0.6289,0.2098,19.0129,18.9840,18.9984,0.9912,-2.4027,14.9159,14.9610,14.9384,-1.4263,-2.1580,11.5161,12.7631,12.1396,-4.1260,-0.2272,11.5161,11.4761,11.4961,1.3680,2.3852,5.8904,460.2862,-23110.6000,75410.6442
1638.0000,13.2120,19.0795,3149.4000,66891.1000,-63741.7000,3.3250,654.7410,10853.2872,11508.0282,161.3978,77744.3872,2494.6590,-75249.7282,19.0555,15.2425,41477.1000,0.0000,41477.1000,-2.2793,7956.6118,0.0000,7956.6118,102.5769,0.0000,33520.4882,33520.4882,19.0592,11.4849,15.2721,1.1721,79119.5805,19.0795,19.0555,19.0675,0.8270,2.4113,19.0555,19.0974,19.0765,-0.0943,0.1320,19.0795,19.0572,19.0684,0.8214,-2.5763,15.0783,15.0375,15.0579,1.4189,-2.4223,11.4849,12.4602,11.9726,-2.0379,-0.1430,11.4849,11.4883,11.4866,-0.1373,2.5653,6.4508,504.0778,-22264.6000,79119.5805
1639.0000,12.6817,18.9247,1367.3000,125255.8000,-123888.5000,5.9906,286.7864,20076.7680,20363.5543,290.5949,145332.5680,1080.5136,-144252.0543,18.9687,15.1567,21397.9000,0.0000,21397.9000,-1.1759,4109.2497,0.0000,4109.2497,52.8531,0.0000,17288.6503,17288.6503,18.9710,11.9084,15.4397,1.9431,131155.8831,18.9247,18.9687,18.9467,-1.4807,2.2955,18.9687,19.0275,18.9981,-0.9684,1.1197,18.9247,18.9539,18.9393,-1.5803,-3.6951,13.5242,13.9791,13.7517,-15.7858,-2.3888,11.9084,11.9415,11.9250,-0.5972,-1.2130,11.9084,11.8212,11.8648,4.5416,3.6018,11.8471,925.7469,-102490.6000,131155.8831
1640.0000,12.5833,18.9326,215.2000,171858.0000,-171642.8000,8.1330,45.2124,27484.7878,27530.0002,393.0741,199342.7878,169.9876,-199172.8002,18.9366,15.1454,8666.5000,19.2000,8647.3000,-0.4773,1664.9846,3.4194,1668.4041,21.4886,22.6194,7001.5154,6978.8959,18.9402,12.4335,15.6869,2.8464,192130.8863,18.9326,18.9366,18.9346,-0.1686,2.6860,18.9366,18.9563,18.9464,-0.6458,2.2088,18.9326,18.9337,18.9331,-0.0968,-5.4470,12.7591,13.0105,12.8848,-10.4835,-2.8701,12.4335,12.2832,12.3584,5.2076,-2.3928,12.4335,12.3504,12.3920,6.3389,5.2629,16.1442,1261.5339,-162995.5000,192130.8863
1641.0000,12.7552,19.1220,1.8000,192048.6000,-192046.8000,9.0761,0.3771,30834.4414,30834.8185,438.3542,222883.0414,1.4229,-222881.6185,12.7118,18.2989,90.5000,14820.2000,-14729.7000,0.7924,19.0217,2385.2693,2404.2910,39.5550,17205.4693,71.4783,-17133.9910,19.0324,12.8053,15.9188,3.5114,237021.0772,19.1220,19.0686,19.0953,1.9165,2.4879,18.8826,18.8971,18.8899,-0.7052,3.2803,19.1220,19.0997,19.1109,2.1219,-6.5883,12.7118,12.7573,12.7345,-1.8360,-2.7612,12.8053,12.7118,12.7586,4.8069,-3.5537,12.8053,12.7543,12.7798,4.6579,6.3149,19.6541,1535.7980,-206776.5000,237021.0772
1642.0000,12.9886,19.3603,0.0000,209305.5000,-209305.5000,9.8916,0.0000,33785.6123,33785.6123,478.2608,243091.1123,0.0000,-243091.1123,12.9926,18.6605,0.0000,29416.7000,-29416.7000,1.5630,0.0000,4752.3823,4752.3823,75.8551,34169.0823,0.0000,-34169.0823,19.2214,13.0421,16.1318,4.0445,273005.1922,19.3603,19.2834,19.3218,2.7109,2.4424,19.0403,19.0121,19.0262,1.6225,4.0054,19.3603,19.3340,19.3471,2.8283,-7.4492,12.9926,12.9256,12.9591,2.6873,-2.7762,13.0421,12.9926,13.0174,3.1006,-4.3392,13.0421,13.0132,13.0277,2.9684,7.1154,22.8005,1781.6645,-238722.2000,273005.1922
1643.0000,13.2023,19.5784,0.0000,224593.5000,-224593.5000,10.6141,0.0000,36432.8390,36432.8390,513.9601,261026.3390,0.0000,-261026.3390,13.2098,18.8800,0.0000,40668.6000,-40668.6000,2.1609,0.0000,6589.6937,6589.6937,104.9816,47258.2937,0.0000,-47258.2937,19.4208,13.2448,16.3328,4.5083,304309.9310,19.5784,19.5037,19.5410,2.6229,2.4348,19.2105,19.1800,19.1952,2.0168,4.5956,19.5784,19.5561,19.5672,2.6334,-8.1793,13.2098,13.1455,13.1777,2.6150,-2.8177,13.2448,13.2098,13.2273,2.5107,-4.9786,13.2448,13.2229,13.2338,2.4652,7.7963,25.4482,1988.5599,-265262.1000,304309.9310
1644.0000,13.3783,19.7580,0.0000,237804.3000,-237804.3000,11.2384,0.0000,38733.9196,38733.9196,544.9401,276538.2196,0.0000,-276538.2196,13.3847,19.0568,0.0000,46416.7000,-46416.7000,2.4663,0.0000,7539.3380,7539.3380,119.9202,53956.0380,0.0000,-53956.0380,19.5992,13.4109,16.5051,4.8461,327110.9272,19.7580,19.6965,19.7272,2.2239,2.5094,19.3794,19.3511,19.3653,2.0291,4.9757,19.7580,19.7407,19.7493,2.1748,-8.7290,13.3847,13.3333,13.3590,2.1653,-2.9240,13.4109,13.3847,13.3978,2.0345,-5.3903,13.4109,13.3941,13.4025,2.0125,8.3144,27.3182,2134.6816,-284221.0000,327110.9272
1645.0000,13.5151,19.8976,0.0000,251418.0000,-251418.0000,11.8818,0.0000,41082.3528,41082.3528,576.7920,292500.3528,0.0000,-292500.3528,13.5197,19.1933,0.0000,45393.9000,-45393.9000,2.4119,0.0000,7387.1822,7387.1822,117.3581,52781.0822,0.0000,-52781.0822,19.7524,13.5393,16.6458,5.0747,342539.4376,19.8976,19.8527,19.8752,1.7626,2.7283,19.5433,19.5168,19.5300,1.9656,5.1402,19.8976,19.8848,19.8912,1.6894,-9.1535,13.5197,13.4825,13.5011,1.6915,-3.1566,13.5393,13.5197,13.5295,1.5663,-5.5686,13.5393,13.5269,13.5331,1.5529,8.7252,28.5069,2227.5725,-296811.9000,342539.4376
1646.0000,13.6812,20.0672,0.0000,267865.1000,-267865.1000,12.6591,0.0000,43940.7003,43940.7003,615.0699,311805.8003,0.0000,-311805.8003,13.6860,19.3615,0.0000,52100.0000,-52100.0000,2.7683,0.0000,8498.5189,8498.5189,134.7676,60598.5189,0.0000,-60598.5189,19.9144,13.7089,16.8116,5.4703,369243.8008,20.0672,20.0182,20.0427,1.9989,2.8304,19.6935,19.6710,19.6822,1.8137,5.5986,20.0672,20.0530,20.0601,2.0154,-9.8287,13.6860,13.6447,13.6654,1.9597,-3.2969,13.7089,13.6860,13.6975,2.0043,-6.0652,13.7089,13.6940,13.7015,2.0095,9.3621,30.7808,2405.2531,-319965.1000,369243.8008
1647.0000,13.8479,20.2375,0.0000,283111.2000,-283111.2000,13.3796,0.0000,46624.4622,46624.4622,650.7817,329735.6622,0.0000,-329735.6622,13.8528,19.5302,0.0000,58523.9000,-58523.9000,3.1096,0.0000,9569.2689,9569.2689,151.4851,68093.1689,0.0000,-68093.1689,20.0791,13.8739,16.9765,5.8466,394646.1072,20.2375,20.1891,20.2133,2.0355,2.9208,19.8494,19.8279,19.8386,1.8643,6.0304,20.2375,20.2240,20.2307,2.0359,-10.4588,13.8528,13.8124,13.8326,1.9954,-3.4233,13.8739,13.8528,13.8634,1.9791,-6.5329,13.8739,13.8601,13.8670,1.9744,9.9562,32.9161,2572.1138,-341635.1000,394646.1072
1648.0000,14.0009,20.3937,0.0000,294353.6000,-294353.6000,13.9109,0.0000,48651.7570,48651.7570,677.3626,343005.3570,0.0000,-343005.3570,14.0055,19.6847,0.0000,65024.8000,-65024.8000,3.4550,0.0000,10655.8195,10655.8195,168.4258,75680.6195,0.0000,-75680.6195,20.2308,14.0235,17.1272,6.1595,415765.1427,20.3937,20.3493,20.3715,1.8866,2.9514,19.9909,19.9724,19.9816,1.7030,6.4064,20.3937,20.3819,20.3878,1.8725,-10.9595,14.0055,13.9688,13.9872,1.8420,-3.4853,14.0235,14.0055,14.0145,1.8013,-6.9403,14.0235,14.0116,14.0176,1.7941,10.4256,34.6840,2710.2569,-359378.4000,415765.1427
1649.0000,14.0881,20.4828,0.0000,294182.0000,-294182.0000,13.9028,0.0000,48724.1862,48724.1862,677.6483,342906.1862,0.0000,-342906.1862,14.0911,19.7713,0.0000,66130.2000,-66130.2000,3.5137,0.0000,10850.5480,10850.5480,171.3960,76980.7480,0.0000,-76980.7480,20.3258,14.1007,17.2133,6.1952,418175.4619,20.4828,20.4553,20.4691,1.1539,2.9263,20.0821,20.0700,20.0760,1.1162,6.4401,20.4828,20.4759,20.4794,1.0822,-10.9764,14.0911,14.0690,14.0800,1.0978,-3.4630,14.1007,14.0911,14.0959,0.9591,-6.9768,14.1007,14.0944,14.0976,0.9424,10.4398,34.8013,2719.4221,-360312.2000,418175.4619
1650.0000,14.0972,20.4921,0.0000,298275.7000,-298275.7000,14.0962,0.0000,49412.9191,49412.9191,687.4731,347688.6191,0.0000,-347688.6191,14.0980,19.7782,0.0000,51251.8000,-51251.8000,2.7232,0.0000,8410.1680,8410.1680,132.8811,59661.9680,0.0000,-59661.9680,20.3709,14.0981,17.2345,6.0286,406927.9628,20.4921,20.4871,20.4896,0.2251,3.2899,20.1661,20.1545,20.1603,0.9936,6.0131,20.4921,20.4912,20.4917,0.1255,-10.8063,14.0980,14.0946,14.0963,0.1727,-3.7910,14.0981,14.0980,14.0980,0.0027,-6.5142,14.0981,14.0981,14.0981,-0.0160,10.3052,33.6168,2626.8611,-349527.5000,406927.9628
1651.0000,13.5417,19.9246,0.0000,184646.7000,-184646.7000,8.7262,0.0000,30190.5473,30190.5473,425.6038,214837.2473,0.0000,-214837.2473,13.5477,19.2215,0.0000,5134.0000,-5134.0000,0.2728,0.0000,835.8130,835.8130,13.3114,5969.8130,0.0000,-5969.8130,20.0105,13.3764,16.6935,3.4113,230264.6304,19.9246,20.0817,20.0031,-5.8939,2.5801,19.9994,20.0405,20.0200,-1.7165,2.8529,19.9246,19.9966,19.9606,-6.4322,-6.1462,13.5477,13.6890,13.6184,-5.7902,-2.8178,13.3764,13.5477,13.4621,-7.6979,-3.0906,13.3764,13.4714,13.4239,-8.1595,5.9084,17.9861,1405.4606,-189780.7000,230264.6304
1652.0000,13.3178,19.6962,0.0000,181583.0000,-181583.0000,8.5814,0.0000,29534.8863,29534.8863,417.0217,211117.8863,0.0000,-211117.8863,13.3103,18.9815,0.0000,3323.2000,-3323.2000,0.1766,0.0000,539.2194,539.2194,8.5971,3862.4194,0.0000,-3862.4194,19.7544,13.2607,16.5076,3.2497,219354.9603,19.6962,19.7818,19.7390,-3.2107,2.5725,19.7304,19.8067,19.7686,-3.0573,2.7491,19.6962,19.7305,19.7134,-3.0069,-6.0089,13.3103,13.3901,13.3502,-3.2598,-2.8016,13.2607,13.3103,13.2855,-2.1542,-2.9782,13.2607,13.2827,13.2717,-1.8597,5.7798,17.4729,1365.3542,-184906.2000,219354.9603
1653.0000,13.0057,19.3773,3.1000,118632.1000,-118629.0000,5.6066,0.6467,19156.8344,19157.4811,272.0620,137788.9344,2.4533,-137786.4811,13.0130,18.6811,0.0000,240.6000,-240.6000,0.0128,0.0000,38.8806,38.8806,0.6218,279.4806,0.0000,-279.4806,19.4946,12.8576,16.1761,2.1311,143851.0948,19.3773,19.5184,19.4479,-3.5367,1.7202,19.5122,19.6117,19.5620,-2.5161,1.7330,19.3773,19.4424,19.4099,-3.6857,-3.8864,13.0130,13.1363,13.0746,-3.3482,-1.8646,12.8576,13.0130,12.9353,-4.2492,-1.8774,12.8576,12.9406,12.8991,-4.5204,3.7420,11.2028,875.4012,-118869.6000,143851.0948
1654.0000,12.8009,19.1646,38.2000,105839.6000,-105801.4000,5.0039,7.9963,17010.8747,17018.8710,242.3294,122850.4747,30.2037,-122820.2710,19.2851,15.4550,198.2000,0.0000,198.2000,-0.0109,37.9128,0.0000,37.9128,0.5446,0.0000,160.2872,160.2872,19.2745,12.6983,15.9864,1.8762,126645.6887,19.1646,19.2851,19.2249,-2.7145,1.5438,19.2851,19.4036,19.3444,-2.6497,1.5329,19.1646,19.2174,19.1910,-2.6647,-3.4600,12.8108,12.9162,12.8635,-2.5710,-1.6716,12.6983,12.7935,12.7459,-2.3094,-1.6607,12.6983,12.7430,12.7206,-2.1770,3.3323,9.9660,778.7569,-105603.2000,126645.6887
1655.0000,13.0751,19.4074,290.1000,79880.5000,-79590.4000,3.7902,60.4476,12919.8651,12980.3128,183.3379,92800.3651,229.6524,-92570.7128,19.3243,19.1215,7021.8000,4404.1000,2617.7000,-0.6199,1342.5219,790.1838,2132.7057,28.9877,5194.2838,5679.2781,484.9943,19.3422,12.1716,15.7569,1.2990,87681.7738,19.4074,19.3243,19.3659,1.6784,1.4046,19.3243,19.3387,19.3315,-0.1781,0.7847,19.4074,19.3434,19.3754,2.2019,-2.3856,15.3207,14.2374,14.7790,23.0925,-1.4700,12.1716,12.5493,12.3604,-4.6747,-0.8501,12.1716,12.3387,12.2551,-5.6410,2.3202,7.5178,587.4527,-76972.7000,87681.7738
1656.0000,13.0222,19.3148,489.6000,69215.1000,-68725.5000,3.2965,102.1072,11181.1861,11283.2933,159.7535,80396.2861,387.4928,-80008.7933,19.3402,16.1719,11762.9000,883.3000,10879.6000,-0.6933,2248.5503,158.5301,2407.0805,31.2728,1041.8301,9514.3497,8472.5195,19.3353,11.8690,15.6021,1.1106,74965.1774,19.3148,19.3402,19.3275,-0.4862,1.2810,19.3402,19.3336,19.3369,0.0416,0.5876,19.3148,19.3358,19.3253,-0.6277,-2.0155,14.2984,14.5277,14.4130,-4.4400,-1.3299,11.8690,12.2579,12.0635,-3.6073,-0.6366,11.8690,12.0040,11.9365,-3.8682,1.9666,6.5146,509.0581,-57845.9000,74965.1774
1657.0000,13.1026,19.3220,859.2000,62197.9000,-61338.7000,2.9841,178.9481,10066.2678,10245.2159,144.6018,72264.1678,680.2519,-71583.9159,19.3250,15.8841,18570.8000,783.4000,17787.4000,-1.0621,3550.5871,140.5594,3691.1464,47.7349,923.9594,15020.2129,14096.2536,19.3259,11.5816,15.4537,0.8505,57409.5970,19.3220,19.3250,19.3235,-0.0722,1.3267,19.3250,19.3405,19.3327,-0.0741,0.2646,19.3220,19.3236,19.3228,-0.0538,-1.6574,15.0912,14.7719,14.9316,6.2339,-1.3487,11.5816,12.1530,11.8673,-2.3911,-0.2866,11.5816,11.7258,11.6537,-3.4369,1.6354,5.8602,457.9247,-43551.3000,57409.5970
1658.0000,13.1113,19.1758,1593.9000,56713.7000,-55119.8000,2.7632,331.9180,9180.5410,9512.4590,134.0227,65894.2410,1261.9820,-64632.2590,19.2296,15.4146,28543.7000,0.0000,28543.7000,-1.5685,5463.7502,0.0000,5463.7502,70.1848,0.0000,23079.9498,23079.9498,19.2369,11.6319,15.4344,1.1195,75565.4695,19.1758,19.2296,19.2027,-1.4813,1.8786,19.2296,19.3486,19.2891,-0.5500,0.3100,19.1758,19.2216,19.1987,-1.5213,-2.2661,14.7935,14.8433,14.8184,-1.3889,-1.9044,11.6319,11.8931,11.7625,-1.2876,-0.3359,11.6319,11.6390,11.6354,-0.2434,2.2403,5.3759,420.0802,-26576.1000,75565.4695
1659.0000,13.2665,19.0782,2706.0000,51395.0000,-48689.0000,2.5696,562.0514,8349.5577,8911.6091,124.7393,59744.5577,2143.9486,-57600.6091,19.1237,15.3099,32529.3000,0.0000,32529.3000,-1.7876,6234.8433,0.0000,6234.8433,80.1129,0.0000,26294.4567,26294.4567,19.1319,11.5682,15.3500,0.8933,60297.9183,19.0782,19.1237,19.1010,-1.2510,1.8735,19.1237,19.3990,19.2614,-0.3581,0.0860,19.0782,19.1203,19.0992,-1.2235,-1.9810,15.1405,15.0241,15.0823,3.1608,-1.8807,11.5682,11.8869,11.7276,-0.4453,-0.0931,11.5682,11.5919,11.5800,-0.6921,1.9738,4.9766,388.8765,-16159.7000,60297.9183
