Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1660.0000,13.4870,19.0459,3664.0000,46611.1000,-42947.1000,2.3934,758.2608,7611.3726,8369.6334,116.3516,54222.4726,2905.7392,-51316.7334,19.0944,15.2810,40811.9000,0.0000,40811.9000,-2.2427,7825.2109,0.0000,7825.2109,100.6902,0.0000,32986.6891,32986.6891,19.0680,11.4099,15.2389,0.5896,39798.1444,19.0459,19.0654,19.0557,-0.5703,1.9672,19.0680,19.3015,19.1847,-0.9482,-0.2755,19.0459,19.0680,19.0570,-0.5340,-1.6229,15.2810,15.2112,15.2461,1.9532,-1.9443,15.2810,11.1445,13.2127,17.8991,0.2984,11.3617,11.4501,11.4059,-2.1248,1.6458,4.5948,359.0416,-2135.2000,39798.1444
1661.0000,13.5709,18.9356,4453.5000,44827.9000,-40374.4000,2.3502,920.3720,7334.5795,8254.9514,114.4071,52162.4795,3533.1280,-48629.3514,19.0102,15.1977,41166.0000,0.0000,41166.0000,-2.2622,7901.4035,0.0000,7901.4035,101.6140,0.0000,33264.5965,33264.5965,18.9867,11.3693,15.1780,0.5498,37110.7143,18.9356,18.9780,18.9568,-1.2167,1.9548,18.9867,19.2153,19.1010,-1.0342,-0.3074,18.9356,18.9867,18.9612,-1.1796,-1.5705,15.1977,15.2152,15.2064,-0.5020,-1.9292,15.1977,12.9940,14.0959,10.6344,0.3330,11.7083,11.5836,11.6460,2.8734,1.5961,4.5112,352.5119,791.6000,37110.7143
1662.0000,14.3720,19.3592,5911.9000,41228.7000,-35316.8000,2.2560,1205.9148,6874.9679,8080.8827,109.9345,48103.6679,4705.9852,-43397.6827,18.2635,14.4595,47947.0000,0.0000,47947.0000,-2.6348,9291.0359,0.0000,9291.0359,118.5200,0.0000,38655.9641,38655.9641,14.3282,15.6542,14.9912,-0.1285,-8675.5019,19.3592,19.2322,19.2957,4.0658,2.2142,15.7259,17.0294,16.3776,-32.8887,-1.7380,19.3592,18.6371,18.9981,0.4226,-0.0417,14.4595,14.7097,14.5846,-7.5282,-2.0694,14.4595,14.3282,14.3938,3.5719,1.8828,14.3282,10.6262,12.4772,10.0077,0.1866,4.2989,335.9241,12630.2000,-8675.5019
1663.0000,13.2777,18.2396,6828.6000,47334.3000,-40505.7000,2.5922,1418.0747,7691.8648,9109.9396,126.6269,55026.1648,5410.5253,-49615.6396,18.6673,14.8587,20956.7000,0.0000,20956.7000,-1.1516,4039.8849,0.0000,4039.8849,52.4622,0.0000,16916.8151,16916.8151,18.1351,12.1631,15.1491,0.9339,63036.0438,18.2396,18.6673,18.4534,-10.1876,1.6393,18.6673,16.5605,17.6139,14.8950,0.4877,18.2396,18.4766,18.3581,-7.7477,-2.2490,14.6291,14.6117,14.6204,0.4083,-1.6800,12.1631,14.1286,13.1459,-15.0838,-0.5283,12.1631,12.2629,12.2130,-3.2120,2.2083,5.1075,399.1109,-19549.0000,63036.0438
1664.0000,12.8285,18.6869,3562.4000,75364.5000,-71802.1000,3.7470,745.3603,12120.4821,12865.8424,182.0158,87484.9821,2817.0397,-84667.9424,18.5784,14.7709,10214.1000,0.0000,10214.1000,-0.5613,1971.2361,0.0000,1971.2361,25.3949,0.0000,8242.8639,8242.8639,18.4204,12.0283,15.2243,1.1636,78541.5735,18.6869,18.5784,18.6327,2.1391,1.3688,18.5784,17.9232,18.2508,7.6629,0.8075,18.6869,18.5892,18.6381,3.3549,-2.3782,13.5392,14.0251,13.7821,-10.1396,-1.4361,12.0283,12.7489,12.3886,-9.1628,-0.8748,12.0283,12.0848,12.0565,-1.9121,2.3109,7.4326,580.7907,-61588.0000,78541.5735
1665.0000,12.4443,18.4584,2841.4000,89798.4000,-86957.0000,4.3916,598.3680,14315.9770,14914.3451,212.7116,104114.3770,2243.0320,-101871.3451,18.5393,14.7322,1540.2000,0.0000,1540.2000,-0.0846,297.3949,0.0000,297.3949,3.8351,0.0000,1242.8051,1242.8051,18.4713,12.1837,15.3275,1.5474,104449.7474,18.4584,18.5393,18.4988,-1.6388,1.3838,18.5393,18.3998,18.4695,2.6153,1.2992,18.4584,18.5022,18.4803,-1.9275,-3.0078,12.4167,13.0122,12.7145,-12.9081,-1.4921,12.1837,12.2775,12.2306,-1.9305,-1.4074,12.1837,12.1520,12.1678,1.3192,2.8995,8.7409,683.0265,-85416.8000,104449.7474
1666.0000,12.3702,18.5555,1788.2000,114456.6000,-112668.4000,5.5021,377.0481,18216.5634,18593.6116,265.7262,132673.1634,1411.1519,-131262.0116,18.5334,14.7265,26.7000,0.0000,26.7000,-0.0015,5.1558,0.0000,5.1558,0.0665,0.0000,21.5442,21.5442,18.5309,12.3631,15.4470,1.9386,130856.6921,18.5555,18.5334,18.5445,0.5269,1.6935,18.5334,18.5085,18.5210,0.5973,1.6921,18.5555,18.5408,18.5482,0.7950,-3.8086,12.3163,12.4637,12.3900,-3.9395,-1.8345,12.3631,12.3144,12.3387,1.2812,-1.8331,12.3631,12.3235,12.3433,2.0935,3.6676,10.9430,855.0983,-112641.7000,130856.6921
1667.0000,12.4104,18.6692,1129.4000,125089.2000,-123959.8000,5.9704,237.9757,19926.9044,20164.8801,288.1095,145016.1044,891.4243,-144124.6801,12.4012,12.4012,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6283,12.4338,15.5311,2.1133,142644.9390,18.6692,18.6234,18.6463,1.2050,1.8370,18.6234,18.5859,18.6047,0.9858,1.8370,18.6692,18.6472,18.6582,1.3039,-4.1333,12.4012,12.3976,12.3994,0.0895,-1.9901,12.4338,12.4012,12.4175,0.9270,-1.9901,12.4338,12.4168,12.4253,0.9663,3.9802,11.8696,927.5069,-123959.8000,142644.9390
1668.0000,12.4478,18.7585,577.3000,130082.5000,-129505.2000,6.1776,121.5659,20739.8608,20861.4266,298.1090,150822.3608,455.7341,-150366.6266,12.4476,12.4476,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7215,12.4625,15.5920,2.2094,149133.6309,18.7585,18.7185,18.7385,1.0888,1.9008,18.7185,18.6779,18.6982,1.1050,1.9008,18.7585,18.7409,18.7497,1.0803,-4.2768,12.4476,12.4317,12.4397,0.4618,-2.0592,12.4625,12.4476,12.4551,0.4291,-2.0592,12.4625,12.4558,12.4592,0.3842,4.1184,12.2816,959.7017,-129505.2000,149133.6309
1669.0000,12.4775,18.8244,171.2000,133569.0000,-133397.8000,6.3213,36.0326,21310.0911,21346.1237,305.0595,154879.0911,135.1674,-154743.9237,12.4779,12.4779,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7959,12.4887,15.6423,2.2782,153777.4701,18.8244,18.7944,18.8094,0.8316,1.9450,18.7944,18.7608,18.7776,0.9341,1.9450,18.8244,18.8116,18.8180,0.8001,-4.3763,12.4779,12.4655,12.4717,0.3625,-2.1071,12.4887,12.4779,12.4833,0.3165,-2.1071,12.4887,12.4835,12.4861,0.3013,4.2142,12.5676,982.0469,-133397.8000,153777.4701
1670.0000,12.5044,18.8663,0.0000,136066.7000,-136066.7000,6.4304,0.0000,21721.8015,21721.8015,310.3631,157788.5015,0.0000,-157788.5015,12.5045,12.5045,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8474,12.5144,15.6809,2.3270,157070.5927,18.8663,18.8468,18.8565,0.5448,1.9786,18.8468,18.8230,18.8349,0.6676,1.9786,18.8663,18.8582,18.8622,0.5099,-4.4518,12.5045,12.4941,12.4993,0.3092,-2.1435,12.5144,12.5045,12.5094,0.2917,-2.1435,12.5144,12.5095,12.5119,0.2877,4.2869,12.7853,999.0605,-136066.7000,157070.5927
1671.0000,12.5272,18.8896,0.0000,137118.1000,-137118.1000,6.4801,0.0000,21900.9854,21900.9854,312.8144,159019.0854,0.0000,-159019.0854,12.5274,12.5274,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8785,12.5355,15.7070,2.3486,158533.4766,18.8896,18.8784,18.8840,0.3072,1.9939,18.8784,18.8637,18.8710,0.4121,1.9939,18.8896,18.8851,18.8873,0.2786,-4.4862,12.5274,12.5185,12.5229,0.2612,-2.1600,12.5355,12.5274,12.5314,0.2413,-2.1600,12.5355,12.5315,12.5335,0.2364,4.3201,12.8852,1006.8654,-137118.1000,158533.4766
1672.0000,12.4362,18.7968,0.0000,103956.2000,-103956.2000,4.9129,0.0000,16570.0556,16570.0556,237.1948,120526.2556,0.0000,-120526.2556,12.4430,12.4430,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8272,12.3823,15.6047,1.8092,122124.1301,18.7968,18.8347,18.8158,-0.8474,1.5117,18.8347,18.8507,18.8427,-0.3657,1.5117,18.7968,18.8167,18.8067,-0.9964,-3.4012,12.4430,12.4757,12.4593,-0.7918,-1.6376,12.3823,12.4430,12.4126,-1.4580,-1.6376,12.3823,12.4165,12.3994,-1.6428,3.2753,9.7696,763.4107,-103956.2000,122124.1301
1673.0000,12.3994,18.7592,0.0000,106076.7000,-106076.7000,5.0131,0.0000,16893.9636,16893.9636,241.8938,122970.6636,0.0000,-122970.6636,12.3962,12.3962,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7817,12.3849,15.5833,1.8324,123686.1051,18.7592,18.7836,18.7714,-0.5598,1.5425,18.7836,18.8090,18.7963,-0.5848,1.5425,18.7592,18.7696,18.7644,-0.5353,-3.4706,12.3962,12.4217,12.4089,-0.6322,-1.6710,12.3849,12.3962,12.3905,-0.2908,-1.6710,12.3849,12.3882,12.3865,-0.1792,3.3421,9.9660,778.7599,-106076.7000,123686.1051
1674.0000,12.3871,18.7462,5.0000,104564.0000,-104559.0000,4.9419,1.0540,16648.4454,16649.4994,238.4020,121212.4454,3.9460,-121208.4994,18.7573,14.9327,479.5000,0.0000,479.5000,-0.0263,92.3289,0.0000,92.3289,1.3327,0.0000,387.1711,387.1711,18.7577,12.3690,15.5633,1.7945,121125.5746,18.7462,18.7573,18.7517,-0.2613,1.5307,18.7573,18.7745,18.7659,-0.3909,1.5044,18.7462,18.7503,18.7483,-0.2188,-3.4112,12.4187,12.4151,12.4169,0.0715,-1.6561,12.3690,12.3780,12.3735,-0.2299,-1.6297,12.3690,12.3731,12.3710,-0.2116,3.2858,9.8242,767.6804,-104079.5000,121125.5746
1675.0000,12.4491,18.7974,102.3000,92577.7000,-92475.4000,4.3805,21.5415,14760.6745,14782.2160,211.3154,107338.3745,80.7585,-107257.6160,18.7783,14.9685,8965.9000,0.0000,8965.9000,-0.4927,1725.9475,0.0000,1725.9475,22.2576,0.0000,7239.9525,7239.9525,18.7814,12.1796,15.4805,1.4666,98996.2227,18.7974,18.7783,18.7878,0.4113,1.5373,18.7783,18.7717,18.7750,0.0852,1.0446,18.7974,18.7850,18.7912,0.4941,-2.8431,13.0984,12.8209,12.9596,6.5254,-1.6244,12.1796,12.2842,12.2319,-1.7334,-1.1317,12.1796,12.2299,12.2047,-2.0307,2.7561,8.6703,677.5120,-83509.5000,98996.2227
1676.0000,12.5310,18.8697,188.9000,89801.1000,-89612.2000,4.2537,39.7220,14344.5954,14384.3174,205.2936,104145.6954,149.1780,-103996.5174,18.8361,15.0257,13548.7000,0.0000,13548.7000,-0.7445,2606.2344,0.0000,2606.2344,33.6223,0.0000,10942.4656,10942.4656,18.8360,12.0190,15.4275,1.3669,92268.4055,18.8697,18.8361,18.8529,0.7611,1.5952,18.8361,18.7965,18.8163,0.4746,0.8507,18.8697,18.8487,18.8592,0.7957,-2.6585,13.4361,13.2461,13.3411,4.5789,-1.6661,12.0190,12.1518,12.0854,-1.7915,-0.9216,12.0190,12.0706,12.0448,-1.9542,2.5877,8.4012,656.4802,-76063.5000,92268.4055
1677.0000,12.6455,18.8557,719.0000,51973.1000,-51254.1000,2.4936,150.8997,8323.6933,8474.5930,120.4794,60296.7933,568.1003,-59728.6930,18.8546,15.0439,13621.3000,0.0000,13621.3000,-0.7485,2619.5911,0.0000,2619.5911,33.7695,0.0000,11001.7089,11001.7089,18.8495,11.6659,15.2577,0.7163,48351.3959,18.8557,18.8546,18.8551,0.0024,1.0552,18.8546,18.8114,18.8330,0.1768,0.3066,18.8557,18.8576,18.8567,-0.0547,-1.4384,14.1492,13.7005,13.9248,7.0207,-1.0807,11.6659,12.1332,11.8995,-2.2678,-0.3322,11.6659,11.8385,11.7522,-3.5557,1.4129,4.9034,383.1611,-37632.8000,48351.3959
1678.0000,12.5908,18.6820,1201.6000,48686.8000,-47485.2000,2.3634,252.4181,7787.6681,8040.0862,114.3234,56474.4681,949.1819,-55525.2862,18.7612,14.9516,15042.4000,0.0000,15042.4000,-0.8266,2896.3065,0.0000,2896.3065,37.2810,0.0000,12146.0935,12146.0935,18.7568,11.7893,15.2730,1.0823,73056.2091,18.6820,18.7612,18.7216,-1.6357,1.4087,18.7612,18.8217,18.7915,-0.5255,0.5821,18.6820,18.7391,18.7106,-1.7874,-2.1364,13.6213,13.7564,13.6888,-2.8725,-1.4572,11.7893,11.8775,11.8334,-0.8226,-0.6306,11.7893,11.7772,11.7832,0.3500,2.0879,4.6410,362.6536,-32442.8000,73056.2091
1679.0000,12.7103,18.6234,1711.7000,40987.7000,-39276.0000,2.0261,358.8504,6574.0461,6932.8965,98.0539,47561.7461,1352.8496,-46208.8965,18.6706,14.8620,18560.6000,0.0000,18560.6000,-1.0199,3577.8276,0.0000,3577.8276,46.0731,0.0000,14982.7724,14982.7724,18.6810,11.7136,15.1973,0.8039,54261.7685,18.6234,18.6706,18.6470,-0.9244,1.3274,18.6706,18.8104,18.7405,-0.6389,0.3075,18.6234,18.6578,18.6406,-0.8686,-1.7117,14.1199,13.9176,14.0188,3.9572,-1.3530,11.7136,11.8475,11.7805,-0.6620,-0.3331,11.7136,11.7415,11.7276,-0.6963,1.6861,3.9572,309.2238,-20715.4000,54261.7685
1680.0000,12.8765,18.5388,2433.3000,36378.6000,-33945.3000,1.8458,508.7085,5857.0379,6365.7464,89.4763,42235.6379,1924.5915,-40311.0464,18.5920,14.7843,20647.5000,0.0000,20647.5000,-1.1346,3984.1046,0.0000,3984.1046,51.3320,0.0000,16663.3954,16663.3954,18.6051,11.6526,15.1288,0.6492,43818.6029,18.5388,18.5920,18.5654,-1.0097,1.2883,18.5920,18.8100,18.7010,-0.5015,0.1537,18.5388,18.5838,18.5613,-0.9817,-1.4804,14.4071,14.2194,14.3133,3.5293,-1.3011,11.6526,11.8364,11.7445,-0.4594,-0.1665,11.6526,11.6860,11.6693,-0.7274,1.4676,3.5943,280.8650,-13297.8000,43818.6029
1681.0000,12.9961,18.0889,3988.5000,31020.7000,-27032.2000,1.6735,832.1743,5008.1483,5840.3225,81.3528,36028.8483,3156.3257,-32872.5225,18.3323,14.5277,20926.4000,0.0000,20926.4000,-1.1500,4051.4385,0.0000,4051.4385,52.0948,0.0000,16874.9615,16874.9615,18.3499,11.7779,15.0639,0.5108,34480.5319,18.0889,18.3323,18.2106,-4.3059,1.2147,18.3323,18.9717,18.6520,-0.6157,0.0647,18.0889,18.3188,18.2039,-4.3379,-1.2956,14.3665,14.3398,14.3531,0.4567,-1.2201,11.7779,11.7221,11.7500,0.0415,-0.0701,11.7779,11.7253,11.7516,0.9687,1.2902,3.2560,254.4256,-6105.8000,34480.5319
1682.0000,13.0889,17.6583,5127.4000,26634.2000,-21506.8000,1.5254,1068.1414,4309.1891,5377.3305,74.3114,30943.3891,4059.2586,-26884.1305,18.0053,14.2046,22584.0000,0.0000,22584.0000,-1.2410,4391.0706,0.0000,4391.0706,56.4698,0.0000,18192.9294,18192.9294,17.9567,12.0345,14.9956,0.3543,23917.8946,17.6583,17.9463,17.8023,-4.9526,1.1814,17.9567,19.1742,18.5654,-1.0696,-0.0597,17.6583,17.9567,17.8075,-4.8082,-1.1068,14.2046,14.2826,14.2436,-1.3470,-1.1764,14.2046,9.9573,12.0809,3.9690,0.0646,11.9137,11.8259,11.8698,1.4012,1.1117,2.9622,231.4721,1077.2000,23917.8946
1683.0000,13.1061,17.0859,6209.2000,22625.0000,-16415.8000,1.3922,1293.1316,3661.9888,4955.1204,67.9563,26286.9888,4916.0684,-21370.9204,17.6515,13.8551,23282.4000,0.0000,23282.4000,-1.2794,4548.1748,0.0000,4548.1748,58.5417,0.0000,18734.2252,18734.2252,17.5245,12.3462,14.9354,0.2394,16156.7013,17.0859,17.4706,17.2782,-6.3485,1.1347,17.5245,19.0698,18.2972,-3.2616,-0.1448,17.0859,17.5245,17.3052,-6.0856,-0.9537,13.8551,14.0655,13.9603,-3.4431,-1.1226,13.8551,11.2796,12.5674,5.8457,0.1568,12.1730,11.9909,12.0819,2.5359,0.9658,2.7029,211.2118,6866.6000,16156.7013
1684.0000,13.0736,16.7078,7040.8000,21445.8000,-14405.0000,1.3798,1467.1168,3468.5201,4935.6369,67.4180,24914.3201,5573.6832,-19340.6369,17.2485,13.4571,23992.6000,0.0000,23992.6000,-1.3185,4712.5023,0.0000,4712.5023,60.6945,0.0000,19280.0977,19280.0977,17.0786,12.7060,14.8923,0.1877,12669.0817,16.7078,17.0124,16.8601,-5.0706,1.1439,17.0786,18.7963,17.9375,-4.3658,-0.1745,16.7078,17.0786,16.8932,-4.9965,-0.9257,13.4571,13.7283,13.5927,-4.4603,-1.1294,13.4571,12.2349,12.8460,3.3381,0.1891,12.6113,12.2871,12.4492,4.4073,0.9403,2.6845,209.7711,9587.6000,12669.0817
1685.0000,13.2355,16.3620,7917.5000,18970.1000,-11052.6000,1.3084,1645.3556,3079.6394,4724.9950,64.0316,22049.7394,6272.1444,-15777.5950,17.0021,13.2138,23921.2000,0.0000,23921.2000,-1.3145,4714.3834,0.0000,4714.3834,60.9358,0.0000,19206.8166,19206.8166,12.9780,16.6093,14.7936,-0.1377,-9291.9214,16.3620,16.6251,16.4936,-4.4478,1.1610,16.7072,17.5418,17.1245,-9.8358,-0.8108,16.3620,17.1475,16.7548,-1.6956,-0.1474,13.2138,13.4231,13.3184,-3.3348,-1.0934,13.2138,12.9780,13.0959,2.9910,0.8784,12.9780,12.2819,12.6299,2.1562,0.2150,2.5526,199.4667,12868.6000,-9291.9214
1686.0000,12.9569,15.5004,15198.4000,28353.0000,-13154.6000,2.1305,3173.1228,4573.3357,7746.4585,104.3986,32926.3357,12025.2772,-20901.0585,15.9319,12.1574,24439.5000,0.0000,24439.5000,-1.3430,4889.8017,0.0000,4889.8017,62.5226,0.0000,19549.6983,19549.6983,16.1361,13.5441,14.8401,0.2744,18522.6317,15.5004,15.9319,15.7161,-9.4073,1.4999,15.9319,17.6649,16.7984,-3.9601,0.1569,15.5004,15.9947,15.7475,-12.1803,-1.6959,12.2418,12.7063,12.4741,-10.2147,-1.5129,13.5441,12.9088,13.2265,1.5511,-0.1699,13.5441,13.1822,13.3632,8.8237,1.6829,4.2054,328.6127,11284.9000,18522.6317
1687.0000,12.9605,17.0806,9261.5000,36520.8000,-27259.3000,2.2077,1933.5019,5891.2811,7824.7830,107.7054,42412.0811,7327.9981,-35084.0830,16.4865,12.7049,22433.8000,0.0000,22433.8000,-1.2328,4453.1450,0.0000,4453.1450,58.4767,0.0000,17980.6550,17980.6550,16.6206,13.1188,14.8697,0.4160,28076.8017,17.0806,16.4865,16.7836,12.8572,1.4931,16.4865,16.8711,16.6788,-1.4681,0.2603,17.0806,16.5847,16.8327,13.0709,-1.8185,12.8060,12.6633,12.7347,3.1202,-1.5148,13.1188,13.2481,13.1834,-0.5445,-0.2820,13.1188,13.2109,13.1649,-2.4178,1.7968,4.3776,342.0730,-4825.5000,28076.8017
1688.0000,12.8746,17.9783,5686.2000,44733.1000,-39046.9000,2.4098,1188.8019,7201.8131,8390.6150,117.1738,51934.9131,4497.3981,-47437.5150,17.4516,13.6574,16901.7000,0.0000,16901.7000,-0.9288,3310.6051,0.0000,3310.6051,43.6292,0.0000,13591.0949,13591.0949,17.4402,12.4571,14.9487,0.7648,51624.4560,17.9783,17.4516,17.7150,11.2151,1.4695,17.4516,16.7803,17.1160,5.2511,0.5407,17.9783,17.6066,17.7924,11.5573,-2.1453,13.4267,13.1289,13.2778,6.5292,-1.5145,12.4571,13.0609,12.7590,-5.1472,-0.5857,12.4571,12.6913,12.5742,-7.1531,2.1002,4.7736,373.0159,-22145.2000,51624.4560
1689.0000,12.6451,18.4502,2887.8000,55341.3000,-52453.5000,2.7656,606.0797,8863.0406,9469.1203,134.0924,64204.3406,2281.7203,-61922.6203,18.0301,14.2290,8855.2000,0.0000,8855.2000,-0.4866,1721.1802,0.0000,1721.1802,22.4784,0.0000,7134.0198,7134.0198,17.9653,11.9840,14.9746,0.7789,52575.7252,18.4502,18.0301,18.2401,6.3127,1.0381,18.0301,17.2449,17.6375,6.2684,0.5515,18.4502,18.1953,18.3227,6.3745,-1.7275,13.3426,13.3071,13.3248,0.5431,-1.0841,11.9840,12.6207,12.3023,-5.5354,-0.5975,11.9840,12.2183,12.1012,-5.7332,1.6815,5.4849,428.5964,-43598.3000,52575.7252
1690.0000,12.3201,18.2606,2343.4000,60977.8000,-58634.4000,3.0037,494.5349,9694.0587,10188.5936,145.3837,70671.8587,1848.8651,-68822.9936,18.2488,14.4452,2268.3000,0.0000,2268.3000,-0.1246,439.6287,0.0000,439.6287,5.7010,0.0000,1828.6713,1828.6713,18.1539,11.9281,15.0410,1.0242,69133.5665,18.2606,18.2488,18.2547,0.1512,0.9721,18.2488,17.8469,18.0479,4.9274,0.8475,18.2606,18.2820,18.2713,-0.6452,-2.0315,12.4348,12.9427,12.6888,-7.7008,-1.0428,11.9281,12.1619,12.0450,-3.1305,-0.9181,11.9281,11.9889,11.9585,-1.7464,1.9609,5.9726,466.7053,-56366.1000,69133.5665
1691.0000,12.2035,18.1980,2180.7000,65886.9000,-63706.2000,3.2272,461.1125,10447.0648,10908.1773,155.8941,76333.9648,1719.5875,-74614.3773,18.2311,19.0180,853.7000,818.7000,35.0000,-0.0904,165.4973,143.8968,309.3941,4.3023,962.5968,688.2027,-274.3941,18.1909,11.9805,15.0857,1.1131,75137.0209,18.1980,18.2311,18.2145,-0.5101,1.0278,18.2311,18.1190,18.1750,1.5098,0.9373,18.1980,18.2215,18.2097,-0.7682,-2.1994,12.5907,12.6447,12.6177,-0.8828,-1.1059,11.9805,12.0184,11.9994,-0.5748,-1.0155,11.9805,11.9735,11.9770,0.1981,2.1213,6.4169,501.4265,-63671.2000,75137.0209
1692.0000,12.1638,18.1868,2101.4000,69290.3000,-67188.9000,3.3839,444.6452,10976.9148,11421.5600,163.3372,80267.2148,1656.7548,-78610.4600,12.0546,17.0923,229.9000,3463.3000,-3233.4000,0.1967,48.8417,552.7043,601.5460,9.7320,4016.0043,181.0583,-3834.9460,18.1634,12.1082,15.1358,1.2389,83623.2610,18.1868,18.2040,18.1954,-0.2564,0.9656,18.0159,18.1002,18.0580,-1.4373,1.1622,18.1868,18.1937,18.1903,-0.2602,-2.4183,12.0546,12.3718,12.2132,-4.9065,-1.0624,12.1082,12.0546,12.0814,0.9638,-1.2591,12.1082,12.0686,12.0884,1.3191,2.3215,7.1243,556.7008,-70422.3000,83623.2610
1693.0000,12.1746,18.2146,2055.5000,71523.1000,-69467.6000,3.4870,434.8530,11333.3796,11768.2326,168.2635,82856.4796,1620.6470,-81235.8326,12.1488,17.7657,35.7000,8157.6000,-8121.9000,0.4354,7.5726,1303.4074,1310.9801,21.0847,9461.0074,28.1274,-9432.8801,18.1575,12.2022,15.1798,1.3348,90096.1528,18.2146,18.2030,18.2088,0.1373,0.9055,18.0610,18.0600,18.0605,0.0048,1.3409,18.2146,18.2081,18.2114,0.2297,-2.5816,12.1488,12.1866,12.1677,-0.5742,-1.0172,12.2022,12.1488,12.1755,1.1106,-1.4526,12.2022,12.1696,12.1859,1.1520,2.4698,7.7995,609.4627,-77589.5000,90096.1528
1694.0000,12.1950,18.2419,2053.7000,73005.1000,-70951.4000,3.5570,434.3209,11573.5240,12007.8449,171.6425,84578.6240,1619.3791,-82959.2449,12.1934,17.8530,0.0000,5815.9000,-5815.9000,0.3090,0.0000,929.7794,929.7794,14.9661,6745.6794,0.0000,-6745.6794,18.1887,12.2079,15.1983,1.3212,89180.3555,18.2419,18.2226,18.2323,0.2579,0.9756,18.1337,18.0983,18.1160,0.6447,1.2846,18.2419,18.2337,18.2378,0.2939,-2.5814,12.1934,12.1796,12.1865,0.2012,-1.0827,12.2079,12.1934,12.2006,0.2783,-1.3917,12.2079,12.2018,12.2049,0.2035,2.4743,7.6869,600.6689,-76767.3000,89180.3555
1695.0000,12.1848,18.2049,2165.4000,70681.4000,-68516.0000,3.4530,458.0234,11202.5678,11660.5912,166.6665,81883.9678,1707.3766,-80176.5912,12.1882,15.1683,83.9000,216.9000,-133.0000,0.0161,17.7853,34.6732,52.4585,0.7923,251.5732,66.1147,-185.4585,18.1925,12.1735,15.1830,1.1931,80535.6771,18.2049,18.2208,18.2128,-0.2597,1.0562,18.1749,18.1424,18.1586,0.4895,1.0724,18.2049,18.2148,18.2099,-0.3624,-2.3967,12.1882,12.1877,12.1880,-0.0070,-1.1456,12.1735,12.1882,12.1809,-0.2637,-1.1618,12.1735,12.1833,12.1784,-0.3442,2.3074,6.8980,539.0156,-68649.0000,80535.6771
1696.0000,12.2228,18.2167,2387.4000,71942.5000,-69555.1000,3.5241,504.6539,11412.1840,11916.8380,170.1163,83354.6840,1882.7461,-81471.9380,18.2150,18.7319,551.7000,475.3000,76.4000,-0.0556,106.9744,83.5152,190.4896,2.7626,558.8152,444.7256,-114.0896,18.2054,12.1638,15.1846,1.1974,80825.2338,18.2167,18.2150,18.2158,0.0109,1.1057,18.2150,18.1835,18.1992,0.4647,1.0501,18.2167,18.2149,18.2158,0.0462,-2.4184,12.4788,12.3289,12.4039,2.5801,-1.1932,12.1638,12.1734,12.1686,-0.1733,-1.1377,12.1638,12.1685,12.1662,-0.1732,2.3309,7.0084,547.6440,-69478.7000,80825.2338
1697.0000,12.4854,16.8126,11104.4000,49645.5000,-38541.1000,2.9238,2336.8399,7922.0343,10258.8742,142.4345,57567.5343,8767.5601,-48799.9742,17.6619,13.8652,2811.8000,0.0000,2811.8000,-0.1545,549.2040,0.0000,549.2040,7.0448,0.0000,2262.5960,2262.5960,17.5139,12.6711,15.0925,0.7663,51726.8724,16.8126,17.6619,17.2372,-11.8347,0.9591,17.6619,18.0286,17.8452,-4.2973,0.8046,16.8126,17.3031,17.0579,-13.9990,-1.9648,12.5756,12.4770,12.5263,1.4526,-1.0261,12.6711,12.3470,12.5091,4.0833,-0.8716,12.6711,12.4899,12.5805,4.9748,1.8977,5.8300,455.5657,-35729.3000,51726.8724
1698.0000,12.7003,16.8246,9749.6000,38603.4000,-28853.8000,2.3315,2044.3043,6190.2164,8234.5208,113.7156,44793.6164,7705.2957,-37088.3208,17.0986,13.3090,5763.2000,0.0000,5763.2000,-0.3167,1134.3034,0.0000,1134.3034,14.5767,0.0000,4628.8966,4628.8966,17.1430,12.8663,15.0046,0.4924,33235.0687,16.8246,17.0986,16.9616,-3.3522,0.8392,17.0986,17.7610,17.4298,-5.0388,0.5225,16.8246,16.9266,16.8756,-2.2250,-1.4923,12.8315,12.6366,12.7340,2.4814,-0.8827,12.8663,12.5644,12.7153,2.4639,-0.5660,12.8663,12.7392,12.8027,2.6565,1.4488,4.6417,362.7087,-23090.6000,33235.0687
1699.0000,12.8666,16.5150,11230.1000,34486.5000,-23256.4000,2.2140,2348.1711,5551.1319,7899.3030,108.2029,40037.6319,8881.9289,-31155.7030,16.7967,13.0110,10593.5000,0.0000,10593.5000,-0.5821,2093.7126,0.0000,2093.7126,27.0556,0.0000,8499.7874,8499.7874,16.8518,13.0300,14.9409,0.3564,24054.1484,16.5150,16.7967,16.6558,-3.7146,0.9051,16.7967,17.5102,17.1535,-3.3603,0.3230,16.5150,16.6893,16.6022,-3.3250,-1.3089,12.8902,12.7943,12.8423,1.2805,-0.9320,13.0300,12.6891,12.8596,1.7151,-0.3499,13.0300,12.9191,12.9745,2.0481,1.2819,4.4014,343.9279,-12662.9000,24054.1484
1700.0000,13.1033,14.2205,18129.1000,19220.8000,-1091.7000,1.8514,3775.7534,3110.7974,6886.5508,91.3037,22331.5974,14353.3466,-7978.2508,15.4702,11.7018,16601.2000,0.0000,16601.2000,-0.9123,3343.9248,0.0000,3343.9248,42.6221,0.0000,13257.2752,13257.2752,15.5676,14.1613,14.8645,0.1499,10115.0869,14.2205,15.4702,14.8454,-21.8739,1.2054,15.4702,17.4458,16.4580,-8.4181,0.2931,14.2205,15.2174,14.7190,-22.7514,-1.5717,11.9559,12.4043,12.1801,-8.0163,-1.2298,14.1613,12.6860,13.4236,6.7820,-0.3175,14.1613,13.6589,13.9101,11.2650,1.5473,3.6814,287.6668,15509.5000,10115.0869
1701.0000,13.1111,14.8899,14513.2000,19901.7000,-5388.5000,1.6955,3022.2764,3221.5779,6243.8543,83.3095,23123.2779,11490.9236,-11632.3543,14.8669,11.1076,18292.1000,0.0000,18292.1000,-1.0052,3717.6833,0.0000,3717.6833,48.0722,0.0000,14574.4167,14574.4167,15.0602,14.5499,14.8051,0.0449,3027.4097,14.8899,14.8669,14.8784,0.3731,1.1692,14.8669,17.1503,16.0086,-5.4483,0.1640,14.8899,14.8108,14.8504,1.5601,-1.3741,11.3877,11.8003,11.5940,-7.0981,-1.1828,14.5499,12.9727,13.7613,4.0492,-0.1776,14.5499,14.2507,14.4003,5.8900,1.3604,3.3804,264.1519,12903.6000,3027.4097
1702.0000,15.1504,16.0231,16025.1000,15446.5000,578.6000,-1.5636,3228.4619,2624.6959,5853.1578,77.0329,18071.1959,12796.6381,-5274.5578,15.7037,11.9325,21986.3000,0.0000,21986.3000,-1.2082,4413.5375,0.0000,4413.5375,58.4066,0.0000,17572.7625,17572.7625,14.0426,15.3893,14.7160,-0.2133,-14397.1198,15.7037,14.1173,14.9105,0.3619,-0.0164,15.3893,15.7037,15.5465,-5.6024,-1.2246,15.3893,15.1613,15.2753,5.1029,1.5472,16.0231,9.1303,12.5767,11.8331,0.1185,11.6822,12.6749,12.1786,-19.1255,1.3267,16.0231,15.2982,15.6607,15.1845,-1.4451,0.1000,7.8141,22564.9000,-14397.1198
1703.0000,15.3778,15.6580,17615.3000,13457.4000,4157.9000,-1.5523,3536.1543,2299.4767,5835.6310,75.2770,15756.8767,14079.1457,-1677.7310,15.5084,11.7401,21980.8000,0.0000,21980.8000,-1.2079,4425.0389,0.0000,4425.0389,57.5275,0.0000,17555.7611,17555.7611,13.8623,15.4682,14.6653,-0.2533,-17097.1024,15.5084,14.3506,14.9295,0.2035,-0.0131,15.4682,15.5084,15.4883,-0.7276,-1.2210,15.4682,15.3865,15.4274,1.8095,1.5393,15.6580,10.8300,13.2440,8.0272,0.1148,11.6611,11.9090,11.7851,-4.7740,1.3227,15.6580,15.6596,15.6588,-0.0485,-1.4375,0.1000,7.8141,26138.7000,-17097.1024
1704.0000,15.4916,15.5588,17264.6000,12111.0000,5153.6000,-1.4704,3459.5872,2075.2135,5534.8008,71.1354,14186.2135,13805.0128,-381.2008,15.4775,11.7097,23592.5000,0.0000,23592.5000,-1.2965,4751.6486,0.0000,4751.6486,61.9598,0.0000,18840.8514,18840.8514,13.7131,15.5395,14.6263,-0.2887,-19490.6006,15.4916,14.4812,14.9864,0.6613,0.0462,15.5395,15.5143,15.5269,0.4401,-1.2503,15.5395,15.4916,15.5155,1.0383,1.5166,15.5588,11.4972,13.5280,3.4019,0.0580,11.7006,11.7407,11.7206,-0.8033,1.3545,15.5588,15.6046,15.5817,-0.9556,-1.4124,0.1000,7.8141,28746.1000,-19490.6006
1705.0000,15.5522,15.2157,18291.0000,10864.0000,7427.0000,-1.4649,3661.7996,1864.3206,5526.1202,70.7148,12728.3206,14629.2004,1900.8798,15.5255,11.7570,22913.5000,0.0000,22913.5000,-1.2592,4611.6517,0.0000,4611.6517,60.2096,0.0000,18301.8483,18301.8483,13.6153,15.5797,14.5975,-0.3058,-20638.8203,15.5522,14.5066,15.0294,0.4930,0.0336,15.5797,15.5533,15.5665,0.4522,-1.2256,15.5797,15.5522,15.5659,0.5823,1.4985,15.2157,12.3195,13.7676,2.8663,0.0686,11.7860,11.7552,11.7706,0.5775,1.3277,15.2157,15.3841,15.2999,-3.4267,-1.3963,0.1000,7.8141,30340.5000,-20638.8203
1706.0000,15.6492,14.8699,19703.0000,9652.6000,10050.4000,-1.4811,3938.5231,1660.4081,5598.9313,71.3582,11313.0081,15764.4769,4451.4687,15.5578,11.7888,28521.5000,0.0000,28521.5000,-1.5673,5737.6210,0.0000,5737.6210,74.8819,0.0000,22783.8790,22783.8790,13.4066,15.7057,14.5562,-0.4005,-27032.6023,15.6492,14.7347,15.1919,1.9359,0.1471,15.7057,15.6430,15.6744,1.2759,-1.4202,15.7057,15.6492,15.6774,1.3202,1.6282,11.7888,15.4921,13.6405,-1.5605,-0.0287,11.7888,11.7814,11.7851,0.1494,1.5386,14.8818,15.0627,14.9722,-3.9799,-1.5098,0.1000,7.8141,38571.9000,-27032.6023
1707.0000,15.7356,14.5193,21268.2000,8487.4000,12780.8000,-1.5075,4245.6930,1463.0996,5708.7926,72.4482,9950.4996,17022.5070,7072.0074,15.6611,11.8908,27954.1000,0.0000,27954.1000,-1.5361,5614.9936,0.0000,5614.9936,73.3501,0.0000,22339.1064,22339.1064,13.2771,15.7748,14.5260,-0.4344,-29320.5906,15.7356,14.9039,15.3197,1.5167,0.1270,15.7748,15.7294,15.7521,0.9123,-1.4092,15.7748,15.7356,15.7552,0.9128,1.6344,11.8908,15.3130,13.6019,-0.4910,-0.0096,11.8908,11.8459,11.8683,0.9783,1.5266,14.5243,14.7174,14.6208,-4.2661,-1.5170,0.1000,7.8141,40734.9000,-29320.5906
1708.0000,15.6111,16.1534,15230.6000,12899.8000,2330.8000,-1.4019,3046.3175,2216.8966,5263.2141,67.7283,15116.6966,12184.2825,-2932.4141,15.5605,11.7915,34745.6000,0.0000,34745.6000,-1.9094,6989.4322,0.0000,6989.4322,91.0037,0.0000,27756.1678,27756.1678,13.5195,15.5176,14.5186,-0.3781,-25518.8367,15.6111,15.2749,15.4430,1.4620,0.3030,15.5176,15.6144,15.5660,-2.2714,-1.6063,15.5176,15.6111,15.5644,-2.3288,1.7049,11.7915,14.3664,13.0790,-6.3361,-0.1691,11.7915,11.8215,11.8065,-0.7719,1.7402,15.9610,15.4004,15.6807,12.7646,-1.5711,0.1000,7.8141,37076.4000,-25518.8367
1709.0000,12.4379,14.8757,9462.1000,16952.1000,-7490.0000,1.2933,1992.8313,2702.1724,4695.0037,62.9273,19654.2724,7469.2687,-12185.0037,15.6582,11.8879,34773.9000,0.0000,34773.9000,-1.9109,6985.1461,0.0000,6985.1461,91.2405,0.0000,27788.7539,27788.7539,12.2013,16.7978,14.4996,-0.4132,-27887.8193,14.9139,15.1439,15.0289,-5.0240,1.5004,16.7978,16.2233,16.5106,11.3728,-1.3660,16.7978,15.1520,15.9749,4.9288,0.2071,11.8879,12.4379,12.1629,-11.0812,-1.3866,11.8879,11.8526,11.8702,0.7433,1.4798,12.4379,17.7371,15.0875,-7.1846,-0.0932,2.5391,198.4115,27283.9000,-27887.8193
1710.0000,12.8738,18.1671,7358.4000,69524.3000,-62165.9000,3.6684,1538.4264,11192.8664,12731.2928,177.9261,80717.1664,5819.9736,-74897.1928,16.8578,13.0709,21208.2000,0.0000,21208.2000,-1.1654,4188.0565,0.0000,4188.0565,55.5502,0.0000,17020.1435,17020.1435,17.2872,12.1873,14.7373,0.7294,49234.6202,18.1671,16.8578,17.5125,29.9458,1.5770,16.8578,16.5096,16.6837,2.0634,0.4116,18.1671,17.4402,17.8037,22.0432,-2.0914,12.7419,12.5047,12.6233,5.5306,-1.6113,12.1873,11.8821,12.0347,1.9588,-0.4458,12.1873,13.1629,12.6751,-29.1382,2.0571,7.2836,569.1492,-40957.7000,49234.6202
1711.0000,12.3515,18.6830,267.5000,110998.2000,-110730.7000,5.2596,56.4212,17658.6681,17715.0893,254.5204,128656.8681,211.0788,-128445.7893,18.2770,14.4722,17104.4000,0.0000,17104.4000,-0.9399,3313.8633,0.0000,3313.8633,43.8674,0.0000,13790.5367,13790.5367,18.2161,11.7716,14.9939,1.5907,107372.9878,18.6830,18.2770,18.4800,11.6502,1.9798,18.2770,17.3672,17.8221,13.7121,1.0399,18.6830,18.4853,18.5842,9.3930,-3.2797,13.0775,12.9256,13.0016,4.5387,-2.0665,11.7716,11.9139,11.8427,-2.3427,-1.1266,11.7716,11.9800,11.8758,-9.6724,3.1931,10.4294,814.9648,-93626.3000,107372.9878
1712.0000,12.1602,18.5139,15.3000,126284.8000,-126269.5000,5.9689,3.2376,20004.3209,20007.5585,287.8621,146289.1209,12.0624,-146277.0585,12.0209,16.4095,856.3000,5750.6000,-4894.3000,0.3526,182.0196,917.3450,1099.3646,17.3502,6667.9450,674.2804,-5993.6646,18.3667,12.1024,15.2346,2.2627,152735.3029,18.5139,18.5009,18.5074,0.3051,1.7010,18.1418,18.0344,18.0881,3.1845,2.0536,18.5139,18.5266,18.5202,-0.7975,-4.2679,12.0209,12.3777,12.1993,-9.7080,-1.8721,12.1024,12.0209,12.0617,2.6162,-2.2247,12.1024,12.0608,12.0816,2.4583,4.0968,12.5709,982.3110,-131163.8000,152735.3029
1713.0000,12.2310,18.5875,0.0000,141321.7000,-141321.7000,6.6787,0.0000,22421.8835,22421.8835,321.7055,163743.5835,0.0000,-163743.5835,12.2122,17.8720,0.0000,6172.3000,-6172.3000,0.3280,0.0000,986.9921,986.9921,15.8759,7159.2921,0.0000,-7159.2921,18.5019,12.2735,15.3877,2.4936,168321.0568,18.5875,18.5594,18.5735,0.7710,1.9289,18.4595,18.3442,18.4018,3.7602,2.2568,18.5875,18.5768,18.5822,0.7214,-4.7499,12.2122,12.2082,12.2102,0.1056,-2.1169,12.2735,12.2122,12.2428,2.1604,-2.4449,12.2735,12.2416,12.2575,2.0971,4.5618,13.9189,1087.6430,-147494.0000,168321.0568
1714.0000,12.3871,18.7467,0.0000,156293.7000,-156293.7000,7.3863,0.0000,24884.7116,24884.7116,355.9461,181178.4116,0.0000,-181178.4116,12.3885,18.0500,0.0000,11149.9000,-11149.9000,0.5924,0.0000,1786.9739,1786.9739,28.6986,12936.8739,0.0000,-12936.8739,18.6514,12.4378,15.5446,2.8328,191216.5735,18.7467,18.6884,18.7176,1.7129,2.0448,18.5450,18.5062,18.5256,1.4677,2.6373,18.7467,18.7230,18.7349,1.8167,-5.3415,12.3885,12.3334,12.3609,1.7934,-2.2646,12.4378,12.3885,12.4131,2.0292,-2.8571,12.4378,12.4109,12.4243,1.9867,5.1217,15.8546,1238.9011,-167443.6000,191216.5735
1715.0000,12.5695,18.9327,0.0000,170770.7000,-170770.7000,8.0705,0.0000,27302.3335,27302.3335,389.2991,198073.0335,0.0000,-198073.0335,12.5750,18.2385,0.0000,20046.0000,-20046.0000,1.0651,0.0000,3220.5362,3220.5362,51.6294,23266.5362,0.0000,-23266.5362,18.8088,12.6199,15.7143,3.2307,218074.2801,18.9327,18.8611,18.8969,2.1383,2.0736,18.6498,18.6209,18.6354,1.2984,3.1387,18.9327,18.9072,18.9199,2.2073,-5.9969,12.5750,12.5105,12.5428,2.1681,-2.3351,12.6199,12.5750,12.5974,2.1979,-3.4002,12.6199,12.5935,12.6067,2.1747,5.7354,18.1639,1419.3531,-190816.7000,218074.2801
1716.0000,12.7467,19.1135,0.0000,184500.6000,-184500.6000,8.7193,0.0000,29616.8094,29616.8094,421.0844,214117.4094,0.0000,-214117.4094,12.7533,18.4186,0.0000,27568.3000,-27568.3000,1.4648,0.0000,4439.4822,4439.4822,71.0524,32007.7822,0.0000,-32007.7822,18.9729,12.7905,15.8817,3.5977,242847.8982,19.1135,19.0427,19.0781,2.1601,2.1195,18.7876,18.7562,18.7719,1.6213,3.5843,19.1135,19.0906,19.1020,2.1714,-6.5998,12.7533,12.6917,12.7225,2.1430,-2.4182,12.7905,12.7533,12.7719,2.0790,-3.8830,12.7905,12.7678,12.7791,2.0548,6.3012,20.2610,1583.2216,-212068.9000,242847.8982
1717.0000,12.9115,19.2815,0.0000,197062.0000,-197062.0000,9.3130,0.0000,31752.8764,31752.8764,450.2601,228814.8764,0.0000,-228814.8764,12.9179,18.5850,0.0000,34343.9000,-34343.9000,1.8248,0.0000,5542.7941,5542.7941,88.5744,39886.6941,0.0000,-39886.6941,19.1317,12.9489,16.0403,3.9349,265603.5014,19.2815,19.2162,19.2489,2.0349,2.1637,18.9274,18.8982,18.9128,1.6742,3.9885,19.2815,19.2619,19.2717,2.0215,-7.1493,12.9179,12.8623,12.8901,1.9968,-2.4961,12.9489,12.9179,12.9334,1.9231,-4.3209,12.9489,12.9294,12.9391,1.9048,6.8169,22.1708,1732.4579,-231405.9000,265603.5014
1718.0000,13.0216,19.3939,0.0000,209806.9000,-209806.9000,9.9153,0.0000,33892.2932,33892.2932,479.8851,243699.1932,0.0000,-243699.1932,13.0259,18.6941,0.0000,30355.7000,-30355.7000,1.6129,0.0000,4906.2953,4906.2953,78.3376,35261.9953,0.0000,-35261.9953,19.2673,13.0452,16.1562,4.0987,276665.2583,19.3939,19.3518,19.3729,1.4701,2.4305,19.0894,19.0567,19.0731,1.9077,4.0434,19.3939,19.3812,19.3875,1.3716,-7.4848,13.0259,12.9907,13.0083,1.3996,-2.7675,13.0452,13.0259,13.0355,1.2064,-4.3804,13.0452,13.0336,13.0394,1.1832,7.1478,22.9582,1793.9856,-240162.6000,276665.2583
1719.0000,13.1726,19.5480,0.0000,227989.3000,-227989.3000,10.7746,0.0000,36958.1833,36958.1833,521.8414,264947.4833,0.0000,-264947.4833,13.1767,18.8466,0.0000,35422.6000,-35422.6000,1.8821,0.0000,5737.0511,5737.0511,91.4513,41159.6511,0.0000,-41159.6511,19.4147,13.2031,16.3089,4.4924,303233.7873,19.5480,19.4998,19.5239,1.7962,2.5914,19.2250,19.1993,19.2121,1.6518,4.4735,19.5480,19.5325,19.5403,1.8167,-8.1832,13.1767,13.1355,13.1561,1.7578,-2.9641,13.2031,13.1767,13.1899,1.8369,-4.8463,13.2031,13.1866,13.1949,1.8502,7.8104,25.2143,1970.2808,-263411.9000,303233.7873
1720.0000,13.2441,19.6210,0.0000,226698.5000,-226698.5000,10.7136,0.0000,36809.9145,36809.9145,519.3909,263508.4145,0.0000,-263508.4145,13.2470,18.9176,0.0000,34140.0000,-34140.0000,1.8140,0.0000,5534.6766,5534.6766,88.1913,39674.6766,0.0000,-39674.6766,19.5023,13.2577,16.3800,4.4701,301730.2166,19.6210,19.5944,19.6077,0.9851,2.5988,19.3162,19.2984,19.3073,1.1226,4.4128,19.6210,19.6132,19.6171,0.9007,-8.1148,13.2470,13.2249,13.2359,0.9370,-2.9665,13.2577,13.2470,13.2524,0.7274,-4.7805,13.2577,13.2514,13.2546,0.6943,7.7470,24.9682,1951.0519,-260838.5000,301730.2166
1721.0000,13.2429,19.6198,0.0000,231713.0000,-231713.0000,10.9505,0.0000,37623.1173,37623.1173,531.1245,269336.1173,0.0000,-269336.1173,13.2438,18.9144,0.0000,18726.8000,-18726.8000,0.9950,0.0000,3035.7985,3035.7985,48.3888,21762.5985,0.0000,-21762.5985,19.5518,13.2418,16.3968,4.3071,290728.8986,19.6198,19.6170,19.6184,0.1029,2.9867,19.4414,19.4162,19.4288,1.4401,3.9817,19.6198,19.6196,19.6197,0.0051,-7.9638,13.2438,13.2422,13.2430,0.0589,-3.3185,13.2418,13.2438,13.2428,-0.1421,-4.3135,13.2418,13.2432,13.2425,-0.1723,7.6320,23.8115,1860.6649,-250439.8000,290728.8986
1722.0000,12.8795,19.2488,0.0000,140277.5000,-140277.5000,6.6294,0.0000,22586.5125,22586.5125,321.5368,162864.0125,0.0000,-162864.0125,12.8918,18.5585,0.0000,204.3000,-204.3000,0.0109,0.0000,32.9606,32.9606,0.5279,237.2606,0.0000,-237.2606,19.3351,12.7293,16.0322,2.5064,169184.1864,19.2488,19.3745,19.3117,-3.7281,2.0356,19.3702,19.3903,19.3802,-0.6131,2.0465,19.2488,19.3105,19.2797,-4.1294,-4.5938,12.8918,13.0034,12.9476,-3.5914,-2.2062,12.7293,12.8918,12.8105,-5.2427,-2.2170,12.7293,12.8176,12.7735,-5.6863,4.4232,13.2347,1034.1814,-140481.8000,169184.1864
1723.0000,12.7214,19.0877,0.0000,137073.8000,-137073.8000,6.4780,0.0000,21990.9432,21990.9432,313.4607,159064.7432,0.0000,-159064.7432,12.7146,12.7146,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1571,12.6685,15.9128,2.4018,162122.7597,19.0877,19.1653,19.1265,-2.2615,1.9932,19.1653,19.2398,19.2025,-2.1709,1.9932,19.0877,19.1204,19.1040,-2.1465,-4.4848,12.7146,12.7901,12.7524,-2.3824,-2.1593,12.6685,12.7146,12.6915,-1.4624,-2.1593,12.6685,12.6871,12.6778,-1.1815,4.3187,12.8963,1007.7358,-137073.8000,162122.7597
1724.0000,12.4916,18.8532,0.0000,80703.7000,-80703.7000,3.8140,0.0000,12879.8757,12879.8757,184.3674,93583.5757,0.0000,-93583.5757,12.5055,12.5055,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9780,12.3239,15.6510,1.4502,97886.0870,18.8532,18.9966,18.9249,-2.4584,1.1735,18.9966,19.1048,19.0507,-1.8584,1.1735,18.8532,18.9217,18.8875,-2.6397,-2.6405,12.5055,12.6276,12.5666,-2.2687,-1.2713,12.3239,12.5055,12.4147,-3.3672,-1.2713,12.3239,12.4236,12.3737,-3.6953,2.5427,7.5890,593.0178,-80703.7000,97886.0870
1725.0000,12.3358,18.6944,0.3000,74248.2000,-74247.9000,3.5089,0.0633,11807.9423,11808.0056,169.3733,86056.1423,0.2367,-86055.9056,12.3294,12.3294,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8123,12.2343,15.5233,1.3189,89026.2757,18.6944,18.8230,18.7587,-2.0327,1.0797,18.8230,18.9501,18.8866,-2.0074,1.0797,18.6944,18.7510,18.7227,-2.0150,-2.4293,12.3294,12.4542,12.3918,-2.1357,-1.1696,12.2343,12.3294,12.2818,-1.6303,-1.1696,12.2343,12.2766,12.2555,-1.4541,2.3393,6.9770,545.1890,-74247.9000,89026.2757
1726.0000,12.2246,18.5534,137.8000,56391.5000,-56253.7000,2.6722,29.1276,8945.6984,8974.8260,128.8756,65337.1984,108.6724,-65228.5260,18.6900,14.8662,781.9000,0.0000,781.9000,-0.0430,150.6855,0.0000,150.6855,2.1759,0.0000,631.2145,631.2145,18.6796,12.0826,15.3811,0.9911,66899.9312,18.5534,18.6900,18.6217,-1.6797,0.8387,18.6900,18.8255,18.7578,-1.5810,0.7958,18.5534,18.6163,18.5848,-1.6902,-1.8334,12.3387,12.3727,12.3557,-0.4620,-0.9050,12.0826,12.2128,12.1477,-1.6455,-0.8621,12.0826,12.1487,12.1157,-1.7137,1.7671,5.3126,415.1327,-55471.8000,66899.9312
1727.0000,12.1606,18.4579,253.1000,49216.7000,-48963.6000,2.3391,53.5575,7796.3174,7849.8750,112.7520,57013.0174,199.5425,-56813.4750,18.5742,14.7667,1973.8000,0.0000,1973.8000,-0.1085,380.9476,0.0000,380.9476,4.9055,0.0000,1592.8524,1592.8524,18.5716,11.9790,15.2753,0.8403,56720.3056,18.4579,18.5742,18.5160,-1.3018,0.7614,18.5742,18.7177,18.6459,-1.3762,0.6530,18.4579,18.5112,18.4845,-1.2370,-1.5777,12.4584,12.3896,12.4240,0.7979,-0.8159,11.9790,12.1045,12.0417,-1.3048,-0.7074,11.9790,12.0380,12.0085,-1.3200,1.5232,4.6398,362.5572,-46989.8000,56720.3056
1728.0000,12.1906,18.4552,360.4000,44368.7000,-44008.3000,2.1156,76.2239,7033.0921,7109.3160,101.9560,51401.7921,284.1761,-51117.6160,18.4985,14.6919,5547.1000,0.0000,5547.1000,-0.3048,1071.6414,0.0000,1071.6414,13.8133,0.0000,4475.4586,4475.4586,18.5128,11.8494,15.1811,0.6894,46537.2447,18.4552,18.4985,18.4769,-0.4992,0.7682,18.4985,18.6388,18.5686,-0.9595,0.4634,18.4552,18.4695,18.4623,-0.2945,-1.3474,13.0323,12.6191,12.8257,4.8206,-0.8068,11.8494,12.0244,11.9369,-1.2916,-0.5020,11.8494,11.9265,11.8880,-1.4810,1.3088,4.1812,326.7251,-38461.2000,46537.2447
1729.0000,12.2265,18.4498,480.6000,40359.3000,-39878.7000,1.9323,101.5839,6402.6936,6504.2776,93.1639,46761.9936,379.0161,-46382.9776,18.4705,14.6642,5288.4000,0.0000,5288.4000,-0.2906,1022.0316,0.0000,1022.0316,13.1860,0.0000,4266.3684,4266.3684,18.4852,11.7514,15.1183,0.6317,42639.5487,18.4498,18.4705,18.4602,-0.2285,0.7063,18.4705,18.5695,18.5200,-0.6138,0.4157,18.4498,18.4566,18.4532,-0.1370,-1.2260,13.0026,12.8760,12.9393,1.3440,-0.7410,11.7514,11.9303,11.8409,-1.1861,-0.4504,11.7514,11.8225,11.7869,-1.2459,1.1914,3.8193,298.4473,-34590.3000,42639.5487
1730.0000,12.2195,18.3832,635.4000,36658.2000,-36022.8000,1.7655,134.3198,5814.6333,5948.9531,85.1645,42472.8333,501.0802,-41971.7531,18.4306,14.6248,6424.4000,0.0000,6424.4000,-0.3530,1242.2127,0.0000,1242.2127,16.0261,0.0000,5182.1873,5182.1873,18.4355,11.8278,15.1316,0.8666,58494.6981,18.3832,18.4306,18.4069,-0.6695,0.9506,18.4306,18.5046,18.4676,-0.6590,0.5976,18.3832,18.4111,18.3972,-0.7030,-1.6976,12.8219,12.8913,12.8566,-1.0249,-1.0004,11.8278,11.8387,11.8332,-0.1188,-0.6474,11.8278,11.8117,11.8197,0.3690,1.6478,3.4844,272.2758,-29598.4000,58494.6981
1731.0000,12.2635,18.3021,957.5000,32980.6000,-32023.1000,1.6084,202.2584,5236.4788,5438.7372,77.6384,38217.0788,755.2416,-37461.8372,18.3683,14.5632,7992.7000,0.0000,7992.7000,-0.4392,1546.7001,0.0000,1546.7001,19.9518,0.0000,6445.9999,6445.9999,18.3720,11.8145,15.0932,0.7395,49913.3382,18.3021,18.3683,18.3352,-0.8923,0.9113,18.3683,18.4621,18.4152,-0.6593,0.4721,18.3021,18.3437,18.3229,-0.9233,-1.5014,13.0939,12.9500,13.0220,1.9691,-0.9506,11.8145,11.8320,11.8233,-0.1472,-0.5114,11.8145,11.8172,11.8158,-0.0741,1.4620,3.1675,247.5092,-24030.4000,49913.3382
1732.0000,12.3803,18.6160,523.8000,47360.7000,-46836.9000,2.2655,110.4262,7539.4978,7649.9240,109.2668,54900.1978,413.3738,-54486.8240,18.4436,14.6377,11268.2000,0.0000,11268.2000,-0.6192,2178.4356,0.0000,2178.4356,28.1581,0.0000,9089.7644,9089.7644,18.4644,11.6401,15.0522,0.6419,43331.5846,18.6160,18.4436,18.5298,2.3218,0.9352,18.4436,18.4123,18.4280,0.1272,0.3160,18.6160,18.4768,18.5464,2.6701,-1.3302,13.6423,13.2683,13.4553,5.2025,-0.9616,11.6401,11.8419,11.7410,-1.0193,-0.3423,11.6401,11.7255,11.6828,-1.6321,1.3039,4.4601,348.5207,-35568.7000,43331.5846
1733.0000,12.4584,18.7094,549.3000,56019.9000,-55470.6000,2.6760,115.6490,8933.7400,9049.3891,129.1494,64953.6400,433.6510,-64519.9891,18.6125,14.8046,13966.2000,0.0000,13966.2000,-0.7675,2694.1860,0.0000,2694.1860,34.8555,0.0000,11272.0140,11272.0140,18.5992,11.5208,15.0600,0.7719,52105.4585,18.7094,18.6125,18.6610,1.5560,1.1186,18.6125,18.4133,18.5129,0.9983,0.3511,18.7094,18.6411,18.6752,1.5283,-1.5574,13.7930,13.6138,13.7034,2.9671,-1.1478,11.5208,11.7517,11.6363,-1.2910,-0.3804,11.5208,11.5905,11.5557,-1.5612,1.5282,5.2667,411.5445,-41504.4000,52105.4585
1734.0000,12.2490,18.6046,13.1000,116486.1000,-116473.0000,5.5057,2.7679,18488.9744,18491.7423,265.7027,134975.0744,10.3321,-134964.7423,18.6258,14.8177,6345.7000,0.0000,6345.7000,-0.3487,1223.9266,0.0000,1223.9266,15.7917,0.0000,5121.7734,5121.7734,18.6069,12.0148,15.3109,1.9425,131120.2632,18.6046,18.6258,18.6152,-0.5797,1.8282,18.6258,18.5766,18.6012,1.0386,1.4795,18.6046,18.6191,18.6118,-0.7922,-3.6775,12.3879,12.8503,12.6191,-13.1121,-1.9515,12.0148,11.8592,11.9370,3.6024,-1.6028,12.0148,11.9188,11.9668,4.9349,3.5542,10.9208,853.3660,-110127.3000,131120.2632
1735.0000,12.3866,18.7462,0.0000,159658.7000,-159658.7000,7.5453,0.0000,25420.1714,25420.1714,363.6507,185078.8714,0.0000,-185078.8714,18.7081,14.8991,5130.3000,0.0000,5130.3000,-0.2819,988.4690,0.0000,988.4690,12.7642,0.0000,4141.8310,4141.8310,18.7106,12.3622,15.5364,2.6348,177848.9299,18.7462,18.7081,18.7271,1.3243,2.4301,18.7081,18.6737,18.6909,1.0558,2.1481,18.7462,18.7261,18.7361,1.4730,-5.1153,12.5216,12.5486,12.5351,-1.0404,-2.6091,12.3622,12.2336,12.2979,4.3283,-2.3272,12.3622,12.3009,12.3316,4.3750,4.9362,14.9708,1169.8364,-154528.4000,177848.9299
1736.0000,12.5560,18.9189,0.0000,173362.5000,-173362.5000,8.1930,0.0000,27708.1659,27708.1659,395.2061,201070.6659,0.0000,-201070.6659,12.5309,18.1753,0.0000,9030.5000,-9030.5000,0.4798,0.0000,1449.9799,1449.9799,23.9359,10480.4799,0.0000,-10480.4799,18.8415,12.6042,15.7229,3.0910,208644.2603,18.9189,18.8612,18.8900,1.9390,2.3364,18.7443,18.7308,18.7376,0.5361,2.8162,18.9189,18.8948,18.9068,2.0332,-5.8566,12.5309,12.5323,12.5316,-0.0690,-2.5710,12.6042,12.5309,12.5676,3.2273,-3.0509,12.6042,12.5668,12.5855,3.0371,5.6219,17.2550,1348.3304,-182393.0000,208644.2603
1737.0000,12.6957,19.0615,0.0000,185062.1000,-185062.1000,8.7459,0.0000,29672.3755,29672.3755,422.3296,214734.4755,0.0000,-214734.4755,12.6969,18.3616,0.0000,10519.5000,-10519.5000,0.5589,0.0000,1692.7485,1692.7485,27.1077,12212.2485,0.0000,-12212.2485,18.9814,12.7340,15.8577,3.3216,224208.1088,19.0615,19.0124,19.0369,1.7456,2.4761,18.8926,18.8554,18.8740,1.6190,3.0350,19.0615,19.0423,19.0519,1.7236,-6.2698,12.6969,12.6534,12.6751,1.7045,-2.7290,12.7340,12.6969,12.7154,1.7575,-3.2879,12.7340,12.7149,12.7245,1.6504,6.0169,18.5073,1446.1903,-195581.6000,224208.1088
1738.0000,12.8257,19.1940,0.0000,200126.1000,-200126.1000,9.4578,0.0000,32183.1965,32183.1965,457.1128,232309.2965,0.0000,-232309.2965,12.8279,18.4940,0.0000,10835.4000,-10835.4000,0.5757,0.0000,1746.6239,1746.6239,27.9390,12582.0239,0.0000,-12582.0239,19.1198,12.8576,15.9887,3.5902,242339.1492,19.1940,19.1522,19.1731,1.6161,2.6887,19.0361,18.9997,19.0179,1.7094,3.2644,19.1940,19.1777,19.1859,1.5895,-6.7691,12.8279,12.7905,12.8092,1.5909,-2.9607,12.8576,12.8279,12.8428,1.5095,-3.5364,12.8576,12.8417,12.8497,1.4837,6.4971,19.9653,1560.1149,-210961.5000,242339.1492
1739.0000,12.9856,19.3572,0.0000,215997.0000,-215997.0000,10.2078,0.0000,34863.3210,34863.3210,493.7727,250860.3210,0.0000,-250860.3210,12.9883,18.6561,0.0000,17490.5000,-17490.5000,0.9293,0.0000,2825.4935,2825.4935,45.1215,20315.9935,0.0000,-20315.9935,19.2662,13.0217,16.1440,3.9739,268238.6511,19.3572,19.3096,19.3334,1.9071,2.7834,19.1460,19.1204,19.1332,1.3644,3.7128,19.3572,19.3391,19.3482,1.9315,-7.4244,12.9883,12.9461,12.9672,1.8797,-3.0928,13.0217,12.9883,13.0050,1.9308,-4.0222,13.0217,13.0028,13.0123,1.9347,7.1150,22.1714,1732.5039,-233487.5000,268238.6511
1740.0000,13.1597,19.5349,0.0000,228391.1000,-228391.1000,10.7936,0.0000,37012.3106,37012.3106,522.6404,265403.4106,0.0000,-265403.4106,13.1639,18.8336,0.0000,27768.2000,-27768.2000,1.4754,0.0000,4496.5490,4496.5490,71.6794,32264.7490,0.0000,-32264.7490,19.4192,13.1954,16.3073,4.3632,294519.0647,19.5349,19.4822,19.5086,2.0867,2.7536,19.2559,19.2341,19.2450,1.3223,4.2290,19.5349,19.5166,19.5257,2.1157,-8.0399,13.1639,13.1176,13.1408,2.0673,-3.1060,13.1954,13.1639,13.1797,2.0803,-4.5815,13.1954,13.1767,13.1861,2.0705,7.6875,24.4381,1909.6274,-256159.3000,294519.0647
1741.0000,13.2636,19.6409,0.0000,232983.5000,-232983.5000,11.0106,0.0000,37847.6031,37847.6031,533.7463,270831.1031,0.0000,-270831.1031,13.2669,18.9377,0.0000,28117.1000,-28117.1000,1.4940,0.0000,4559.5142,4559.5142,72.6292,32676.6142,0.0000,-32676.6142,19.5342,13.2838,16.4090,4.4661,301458.9509,19.6409,19.6070,19.6240,1.3658,2.8133,19.3749,19.3522,19.3635,1.4030,4.3072,19.6409,19.6299,19.6354,1.2962,-8.1973,13.2669,13.2379,13.2524,1.3196,-3.1722,13.2838,13.2669,13.2753,1.1274,-4.6662,13.2838,13.2740,13.2789,1.0931,7.8384,24.9205,1947.3244,-261100.6000,301458.9509
1742.0000,13.3171,19.6956,0.0000,238701.8000,-238701.8000,11.2808,0.0000,38824.7951,38824.7951,547.2130,277526.5951,0.0000,-277526.5951,13.3187,18.9901,0.0000,22108.7000,-22108.7000,1.1747,0.0000,3587.7604,3587.7604,57.1318,25696.4604,0.0000,-25696.4604,19.6137,13.3273,16.4705,4.4742,302006.3065,19.6956,19.6784,19.6870,0.7331,3.0192,19.4856,19.4638,19.4747,1.3144,4.1939,19.6956,19.6899,19.6927,0.6644,-8.2616,13.3187,13.3043,13.3115,0.6869,-3.3687,13.3273,13.3187,13.3230,0.5483,-4.5434,13.3273,13.3226,13.3249,0.5283,7.9121,24.8299,1940.2458,-260810.5000,302006.3065
1743.0000,13.3659,19.7453,0.0000,243482.6000,-243482.6000,11.5068,0.0000,39647.3842,39647.3842,558.3659,283129.9842,0.0000,-283129.9842,13.3668,19.0387,0.0000,19840.5000,-19840.5000,1.0542,0.0000,3221.8341,3221.8341,51.2809,23062.3341,0.0000,-23062.3341,19.6745,13.3755,16.5250,4.5211,305173.3460,19.7453,19.7319,19.7386,0.5956,3.1351,19.5575,19.5427,19.5501,0.8820,4.1893,19.7453,19.7404,19.7429,0.5783,-8.3717,13.3668,13.3552,13.3610,0.5694,-3.4842,13.3755,13.3668,13.3711,0.5530,-4.5384,13.3755,13.3706,13.3730,0.5527,8.0226,25.0439,1956.9664,-263323.1000,305173.3460
