Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1744.0000,13.4300,19.8108,0.0000,248188.9000,-248188.9000,11.7292,0.0000,40474.1580,40474.1580,569.3383,288663.0580,0.0000,-288663.0580,13.4310,19.1036,0.0000,22021.6000,-22021.6000,1.1701,0.0000,3579.2231,3579.2231,56.9290,25600.8231,0.0000,-25600.8231,19.7351,13.4424,16.5888,4.6382,313075.7858,19.8108,19.7942,19.8025,0.7432,3.1589,19.6075,19.5976,19.6026,0.6062,4.3290,19.8108,19.8046,19.8077,0.7542,-8.5702,13.4310,13.4164,13.4237,0.7288,-3.5197,13.4424,13.4310,13.4367,0.7640,-4.6898,13.4424,13.4358,13.4391,0.7706,8.2095,25.7225,2009.9950,-270210.5000,313075.7858
1745.0000,13.4784,19.8602,0.0000,251841.9000,-251841.9000,11.9018,0.0000,41116.3870,41116.3870,577.9581,292958.2870,0.0000,-292958.2870,13.4794,19.1526,0.0000,21096.0000,-21096.0000,1.1209,0.0000,3431.1134,3431.1134,54.5500,24527.1134,0.0000,-24527.1134,19.7892,13.4875,16.6383,4.6893,316525.2537,19.8602,19.8473,19.8537,0.5914,3.2310,19.6683,19.6570,19.6627,0.6979,4.3519,19.8602,19.8555,19.8579,0.5784,-8.6708,13.4794,13.4680,13.4737,0.5764,-3.5936,13.4875,13.4794,13.4834,0.5366,-4.7145,13.4875,13.4830,13.4852,0.5287,8.3082,25.9738,2029.6274,-272937.9000,316525.2537
1746.0000,13.0972,19.4710,0.0000,156209.5000,-156209.5000,7.3823,0.0000,25278.2158,25278.2158,358.6017,181487.7158,0.0000,-181487.7158,13.1082,18.7772,0.0000,460.2000,-460.2000,0.0245,0.0000,74.4641,74.4641,1.1902,534.6641,0.0000,-534.6641,19.5532,12.9565,16.2548,2.7919,188453.4503,19.4710,19.5901,19.5306,-3.9274,2.2621,19.5814,19.6067,19.5941,-0.8552,2.2865,19.4710,19.5292,19.5001,-4.3445,-5.1202,13.1082,13.2144,13.1613,-3.7972,-2.4526,12.9565,13.1082,13.0323,-5.4711,-2.4771,12.9565,13.0389,12.9977,-5.9110,4.9297,14.7738,1154.4427,-156669.7000,188453.4503
1747.0000,12.9247,19.2951,0.0000,150736.1000,-150736.1000,7.1237,0.0000,24295.7354,24295.7354,345.1853,175031.8354,0.0000,-175031.8354,12.9192,12.9192,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3625,12.8707,16.1166,2.6425,178366.6228,19.2951,19.3705,19.3328,-2.4144,2.1919,19.3705,19.4420,19.4063,-2.2940,2.1919,19.2951,19.3271,19.3111,-2.3087,-4.9318,12.9192,12.9916,12.9554,-2.5128,-2.3746,12.8707,12.9192,12.8949,-1.6856,-2.3746,12.8707,12.8913,12.8810,-1.4352,4.7491,14.1916,1108.9486,-150736.1000,178366.6228
1748.0000,12.6692,19.0309,27.6000,90555.6000,-90528.0000,4.2810,5.7902,14510.6636,14516.4538,207.2148,105066.2636,21.8098,-105044.4538,12.6815,12.6815,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1576,12.5053,15.8314,1.6273,109842.2800,19.0309,19.1762,19.1036,-2.7938,1.3172,19.1762,19.2870,19.2316,-2.1353,1.3172,19.0309,19.1001,19.0655,-2.9914,-2.9638,12.6815,12.8055,12.7435,-2.5844,-1.4270,12.5053,12.6815,12.5934,-3.6667,-1.4270,12.5053,12.6011,12.5532,-3.9841,2.8540,8.5239,666.0678,-90528.0000,109842.2800
1749.0000,12.5056,18.8490,136.6000,83581.8000,-83445.2000,3.9571,28.7367,13343.4296,13372.1662,191.2371,96925.2296,107.8633,-96817.3662,18.9790,15.1522,3.9000,0.0000,3.9000,-0.0002,0.7489,0.0000,0.7489,0.0108,0.0000,3.1511,3.1511,18.9684,12.4110,15.6897,1.4826,100076.7169,18.8490,18.9790,18.9140,-2.3148,1.2177,18.9790,19.1081,19.0436,-2.2968,1.2174,18.8490,18.9063,18.8776,-2.2945,-2.7395,12.4993,12.6168,12.5580,-2.2658,-1.3191,12.4110,12.4989,12.4549,-1.6984,-1.3189,12.4110,12.4500,12.4305,-1.5080,2.6380,7.8728,615.1937,-83441.3000,100076.7169
1750.0000,12.4891,18.7695,478.3000,66218.0000,-65739.7000,3.1543,100.6484,10567.4395,10668.0879,152.3259,76785.4395,377.6516,-76407.7879,18.8494,15.2874,5840.0000,161.3000,5678.7000,-0.3295,1123.1972,28.6794,1151.8766,14.8716,189.9794,4716.8028,4526.8234,18.8552,12.1896,15.5224,1.0759,72622.4395,18.7695,18.8494,18.8095,-1.2895,1.0973,18.8494,18.9864,18.9179,-1.5438,0.7678,18.7695,18.8062,18.7878,-1.1114,-2.0570,13.1957,12.8599,13.0278,5.6411,-1.1613,12.1896,12.3671,12.2783,-2.1587,-0.8318,12.1896,12.2731,12.2314,-2.4307,1.9930,6.2483,488.2491,-60061.0000,72622.4395
1751.0000,12.5808,18.7972,777.4000,59072.5000,-58295.1000,2.8322,163.3345,9446.7693,9610.1039,136.7978,68519.2693,614.0655,-67905.2039,18.8046,15.6499,8386.3000,638.7000,7747.6000,-0.4948,1613.8365,113.4659,1727.3024,22.4806,752.1659,6772.4635,6020.2976,18.8200,11.9849,15.4025,0.9129,61619.4391,18.7972,18.8046,18.8009,-0.1312,1.0617,18.8046,18.9012,18.8529,-0.8123,0.5669,18.7972,18.7940,18.7956,0.0656,-1.7704,13.7517,13.3573,13.5545,6.3290,-1.1090,11.9849,12.2225,12.1037,-2.1348,-0.6142,11.9849,12.0811,12.0330,-2.4213,1.7232,5.5987,437.4907,-50547.5000,61619.4391
1752.0000,12.8143,18.9134,1297.1000,53278.3000,-51981.2000,2.5854,271.4564,8565.6981,8837.1545,125.0126,61843.9981,1025.6436,-60818.3545,18.8540,15.0630,16677.6000,35.5000,16642.1000,-0.9184,3207.3870,6.3125,3213.6995,41.4627,41.8125,13470.2130,13428.4005,18.8599,11.7024,15.2811,0.6818,46019.7658,18.9134,18.8540,18.8837,0.9718,1.1487,18.8540,18.8537,18.8539,-0.0161,0.2304,18.9134,18.8609,18.8871,1.0771,-1.4366,14.4523,13.9813,14.2168,7.9650,-1.1679,11.7024,12.2051,11.9538,-1.8376,-0.2495,11.7024,11.8528,11.7776,-3.1101,1.4175,5.0757,396.6220,-35339.1000,46019.7658
1753.0000,12.8599,18.7701,2031.1000,48008.8000,-45977.7000,2.3745,424.7428,7726.5703,8151.3131,115.0516,55735.3703,1606.3572,-54129.0131,18.8184,15.0081,21731.8000,0.0000,21731.8000,-1.1942,4181.2760,0.0000,4181.2760,53.8604,0.0000,17550.5240,17550.5240,18.8177,11.7388,15.2783,0.9577,64642.0135,18.7701,18.8184,18.7943,-1.1069,1.5552,18.8184,18.8573,18.8379,-0.2209,0.3610,18.7701,18.8106,18.7904,-1.1954,-2.0065,14.2564,14.2403,14.2484,0.3531,-1.5853,11.7388,11.9612,11.8500,-1.2797,-0.3911,11.7388,11.7526,11.7457,-0.4126,1.9764,4.6389,362.4891,-24245.9000,64642.0135
1754.0000,13.1717,18.8376,2908.6000,43384.4000,-40475.8000,2.2016,605.0856,7032.6806,7637.7662,106.7974,50417.0806,2303.5144,-48113.5662,18.8208,15.0105,30351.2000,0.0000,30351.2000,-1.6679,5839.5020,0.0000,5839.5020,75.2682,0.0000,24511.6980,24511.6980,18.8189,11.5661,15.1925,0.6774,45725.1654,18.8376,18.8206,18.8291,0.3926,1.6576,18.8189,18.8576,18.8382,-0.0231,-0.0103,18.8376,18.8189,18.8283,0.4297,-1.6448,15.0105,14.7050,14.8578,7.3262,-1.6568,15.0105,8.8557,11.9331,0.9748,0.0111,11.5478,11.6280,11.5879,-1.9326,1.6457,4.2617,333.0120,-10124.6000,45725.1654
1755.0000,13.2222,18.7196,3369.8000,39854.7000,-36484.9000,2.0588,700.4418,6468.0809,7168.5227,100.0604,46322.7809,2669.3582,-43653.4227,18.7666,14.9569,27809.9000,0.0000,27809.9000,-1.5282,5354.2356,0.0000,5354.2356,68.9632,0.0000,22455.6644,22455.6644,18.7668,11.5237,15.1453,0.6456,43580.3453,18.7196,18.7666,18.7431,-1.0660,1.5380,18.7666,18.9083,18.8374,-0.0375,0.0098,18.7196,18.7659,18.7428,-1.0598,-1.5502,14.9388,14.9047,14.9217,0.7440,-1.5388,11.5237,12.3239,11.9238,-0.1402,-0.0106,11.5237,11.5512,11.5375,-0.6361,1.5494,3.9914,311.8972,-8675.0000,43580.3453
1756.0000,13.0828,18.9072,2879.8000,56389.8000,-53510.0000,2.8147,599.9818,9122.1068,9722.0886,136.7063,65511.9068,2279.8182,-63232.0886,18.8507,15.0401,32593.3000,0.0000,32593.3000,-1.7911,6268.5104,0.0000,6268.5104,80.8992,0.0000,26324.7896,26324.7896,18.8541,11.5396,15.1968,1.0161,68584.3088,18.9072,18.8507,18.8789,1.6117,1.9880,18.8507,18.8339,18.8423,0.0307,0.1969,18.9072,18.8559,18.8815,1.6466,-2.2341,14.7217,14.7907,14.7562,-2.0254,-2.0044,11.5396,12.0486,11.7941,-1.5931,-0.2133,11.5396,11.5392,11.5394,-0.0049,2.2177,5.4793,428.1587,-20916.7000,68584.3088
1757.0000,12.9954,18.7936,3351.5000,62649.2000,-59297.7000,3.1351,699.2758,10114.2753,10813.5511,152.1703,72763.4753,2652.2242,-70111.2511,18.8215,15.0111,33481.1000,0.0000,33481.1000,-1.8399,6441.6348,0.0000,6441.6348,82.9848,0.0000,27039.4652,27039.4652,18.8215,11.6471,15.2343,1.1736,79217.5613,18.7936,18.8215,18.8075,-0.8900,2.1546,18.8215,18.8462,18.8338,-0.1302,0.3147,18.7936,18.8185,18.8060,-0.9390,-2.5480,14.5106,14.5895,14.5501,-2.5157,-2.1808,11.6471,11.8096,11.7284,-0.8212,-0.3410,11.6471,11.6169,11.6320,1.0899,2.5218,6.1102,477.4583,-25816.6000,79217.5613
1758.0000,12.5912,18.8313,1321.8000,119935.3000,-118613.5000,5.7368,277.6663,19184.3664,19462.0327,277.9159,139119.6664,1044.1337,-138075.5327,18.8239,15.0136,18769.8000,0.0000,18769.8000,-1.0314,3611.1262,0.0000,3611.1262,46.5450,0.0000,15158.6738,15158.6738,18.8270,11.9518,15.3894,1.8485,124775.9529,18.8313,18.8239,18.8276,0.2144,2.1619,18.8239,18.8297,18.8268,-0.1126,1.1304,18.8313,18.8262,18.8288,0.2463,-3.5749,13.2903,13.6827,13.4865,-12.8627,-2.2561,11.9518,11.8390,11.8954,1.9876,-1.2246,11.9518,11.8837,11.9178,3.4206,3.4807,11.3489,886.8198,-99843.7000,124775.9529
1759.0000,12.5680,18.9045,379.1000,161042.0000,-160662.9000,7.6304,79.6675,25746.0362,25825.7037,368.5911,186788.0362,299.4325,-186488.6037,18.8840,15.0729,14694.5000,0.0000,14694.5000,-0.8075,2824.9369,0.0000,2824.9369,36.4376,0.0000,11869.5631,11869.5631,18.8849,12.3041,15.5945,2.5657,173181.4573,18.9045,18.8840,18.8943,0.7764,2.6584,18.8840,18.8633,18.8736,0.5372,1.8509,18.9045,18.8930,18.8988,0.8169,-4.9720,12.9991,13.1249,13.0620,-5.1507,-2.8126,12.3041,12.1640,12.2340,4.0591,-2.0051,12.3041,12.2428,12.2735,4.2648,4.8178,15.1162,1181.1986,-145968.4000,173181.4573
1760.0000,12.6555,19.0147,89.4000,177319.7000,-177230.3000,8.3846,18.7596,28404.9108,28423.6704,404.9264,205724.6108,70.6404,-205653.9704,12.5799,17.4678,768.6000,9068.9000,-8300.3000,0.5241,161.8927,1457.0782,1618.9708,25.9648,10525.9782,606.7073,-9919.2708,18.9179,12.6850,15.8015,3.1729,214168.4265,19.0147,18.9791,18.9969,1.2110,2.3783,18.7062,18.7484,18.7273,-1.7938,2.9024,19.0147,18.9998,19.0073,1.2815,-6.0063,12.5799,12.7122,12.6460,-5.0482,-2.6202,12.6850,12.5799,12.6324,4.7797,-3.1443,12.6850,12.6298,12.6574,4.6049,5.7644,17.7315,1385.5657,-185530.6000,214168.4265
1761.0000,12.8216,19.1899,0.0000,191086.7000,-191086.7000,9.0306,0.0000,30726.6548,30726.6548,436.3540,221813.3548,0.0000,-221813.3548,12.8200,18.4860,0.0000,18664.5000,-18664.5000,0.9917,0.0000,3008.3248,3008.3248,48.1053,21672.8248,0.0000,-21672.8248,19.0765,12.8676,15.9721,3.5557,240010.2786,19.1899,19.1331,19.1615,1.9576,2.3972,18.9437,18.8966,18.9202,2.2991,3.3889,19.1899,19.1684,19.1791,2.0460,-6.6334,12.8200,12.7735,12.7967,1.7904,-2.6796,12.8676,12.8200,12.8438,2.5226,-3.6713,12.8676,12.8419,12.8548,2.3540,6.3510,19.9419,1558.2914,-209751.2000,240010.2786
1762.0000,12.9762,19.3476,0.0000,204136.7000,-204136.7000,9.6473,0.0000,32941.8585,32941.8585,466.6477,237078.5585,0.0000,-237078.5585,12.9805,18.6482,0.0000,23017.6000,-23017.6000,1.2230,0.0000,3717.9706,3717.9706,59.3784,26735.5706,0.0000,-26735.5706,19.2336,13.0117,16.1226,3.8646,260862.4738,19.3476,19.2947,19.3212,1.8991,2.4980,19.0822,19.0498,19.0660,1.7322,3.7210,19.3476,19.3292,19.3384,1.8937,-7.1493,12.9805,12.9333,12.9569,1.9048,-2.8081,13.0117,12.9805,12.9961,1.8097,-4.0311,13.0117,12.9938,13.0028,1.7578,6.8392,21.6411,1691.0643,-227154.3000,260862.4738
1763.0000,13.1410,19.5157,0.0000,216600.1000,-216600.1000,10.2363,0.0000,35086.2580,35086.2580,495.6285,251686.3580,0.0000,-251686.3580,13.1459,18.8153,0.0000,31733.6000,-31733.6000,1.6861,0.0000,5137.4018,5137.4018,81.9130,36871.0018,0.0000,-36871.0018,19.3849,13.1759,16.2804,4.2299,285521.1462,19.5157,19.4605,19.4881,1.9865,2.5011,19.2007,19.1765,19.1886,1.4513,4.1873,19.5157,19.4977,19.5067,2.0031,-7.7352,13.1459,13.0980,13.1219,1.9632,-2.8501,13.1759,13.1459,13.1609,1.9604,-4.5362,13.1759,13.1575,13.1667,1.9504,7.3863,23.7480,1855.7034,-248333.7000,285521.1462
1764.0000,13.2677,19.6451,0.0000,228211.2000,-228211.2000,10.7851,0.0000,37075.9115,37075.9115,522.7502,265287.1115,0.0000,-265287.1115,13.2718,18.9426,0.0000,32149.2000,-32149.2000,1.7082,0.0000,5213.7181,5213.7181,83.0387,37362.9181,0.0000,-37362.9181,19.5219,13.2930,16.4074,4.4467,300153.3424,19.6451,19.6029,19.6240,1.6120,2.6615,19.3448,19.3178,19.3313,1.6937,4.3697,19.6451,19.6317,19.6384,1.5612,-8.1236,13.2718,13.2358,13.2538,1.5630,-3.0256,13.2930,13.2718,13.2824,1.4378,-4.7338,13.2930,13.2802,13.2866,1.4182,7.7594,24.8972,1945.5032,-260360.4000,300153.3424
1765.0000,13.4119,19.7922,0.0000,238378.5000,-238378.5000,11.2656,0.0000,38857.8597,38857.8597,546.4865,277236.3597,0.0000,-277236.3597,13.4161,19.0886,0.0000,40474.7000,-40474.7000,2.1506,0.0000,6577.0813,6577.0813,104.5940,47051.7813,0.0000,-47051.7813,19.6547,13.4393,16.5470,4.7648,321622.3868,19.7922,19.7467,19.7695,1.7268,2.6392,19.4512,19.4322,19.4417,1.3037,4.7898,19.7922,19.7782,19.7852,1.7430,-8.6264,13.4161,13.3772,13.3967,1.6962,-3.0383,13.4393,13.4161,13.4277,1.7254,-5.1889,13.4393,13.4246,13.4320,1.7260,8.2272,26.7475,2090.0835,-278853.2000,321622.3868
1766.0000,13.5402,19.9233,0.0000,252141.7000,-252141.7000,11.9160,0.0000,41224.8590,41224.8590,578.5781,293366.5590,0.0000,-293366.5590,13.5441,19.2179,0.0000,41887.7000,-41887.7000,2.2256,0.0000,6818.9441,6818.9441,108.3069,48706.6441,0.0000,-48706.6441,19.7887,13.5631,16.6759,5.0307,339572.8084,19.9233,19.8839,19.9036,1.5901,2.8104,19.5896,19.5671,19.5784,1.6209,5.0361,19.9233,19.9113,19.9173,1.5656,-9.1055,13.5441,13.5106,13.5273,1.5487,-3.2301,13.5631,13.5441,13.5536,1.4911,-5.4558,13.5631,13.5512,13.5572,1.4827,8.6859,28.2061,2204.0634,-294029.4000,339572.8084
1767.0000,13.6753,20.0612,0.0000,266226.7000,-266226.7000,12.5816,0.0000,43665.9022,43665.9022,611.4077,309892.6022,0.0000,-309892.6022,13.6790,19.3544,0.0000,45796.6000,-45796.6000,2.4333,0.0000,7469.5704,7469.5704,118.4740,53266.1704,0.0000,-53266.1704,19.9243,13.6982,16.8112,5.3418,360568.8587,20.0612,20.0223,20.0418,1.6394,2.9354,19.7196,19.6994,19.7095,1.5544,5.3687,20.0612,20.0494,20.0553,1.6372,-9.6463,13.6790,13.6460,13.6625,1.6028,-3.3828,13.6982,13.6790,13.6886,1.6011,-5.8161,13.6982,13.6861,13.6921,1.6005,9.1989,29.9598,2341.1021,-312023.3000,360568.8587
1768.0000,13.7941,20.1825,0.0000,271258.2000,-271258.2000,12.8194,0.0000,44615.7719,44615.7719,623.5115,315873.9719,0.0000,-315873.9719,13.7977,19.4745,0.0000,52396.1000,-52396.1000,2.7840,0.0000,8560.5059,8560.5059,135.6199,60956.6059,0.0000,-60956.6059,20.0380,13.8134,16.9257,5.5497,374607.5951,20.1825,20.1472,20.1649,1.4570,2.8737,19.8162,19.8017,19.8089,1.1711,5.6577,20.1825,20.1724,20.1775,1.4459,-9.9457,13.7977,13.7680,13.7829,1.4238,-3.3451,13.8134,13.7977,13.8056,1.3831,-6.1291,13.8134,13.8033,13.8084,1.3744,9.4743,31.1472,2433.8831,-323654.3000,374607.5951
1769.0000,13.8733,20.2634,0.0000,281870.6000,-281870.6000,13.3209,0.0000,46447.9959,46447.9959,648.4084,328318.5959,0.0000,-328318.5959,13.8756,19.5533,0.0000,46993.5000,-46993.5000,2.4969,0.0000,7686.4577,7686.4577,121.6943,54679.9577,0.0000,-54679.9577,20.1363,13.8857,17.0110,5.6496,381345.1275,20.2634,20.2406,20.2520,1.0228,3.1384,19.9360,19.9187,19.9274,1.4009,5.6353,20.2634,20.2567,20.2601,0.9682,-10.1826,13.8756,13.8566,13.8661,0.9765,-3.6080,13.8857,13.8756,13.8807,0.8778,-6.1049,13.8857,13.8794,13.8826,0.8670,9.7129,31.5863,2468.1964,-328864.1000,381345.1275
1770.0000,13.4146,19.7949,0.0000,175762.4000,-175762.4000,8.3064,0.0000,28652.6932,28652.6932,404.5294,204415.0932,0.0000,-204415.0932,13.4163,19.0886,0.0000,11085.1000,-11085.1000,0.5890,0.0000,1801.3170,1801.3170,28.7150,12886.4170,0.0000,-12886.4170,19.8387,13.2753,16.5570,3.3361,225187.2815,19.7949,19.9337,19.8643,-4.7070,2.3293,19.7631,19.8043,19.7837,-1.7621,2.9183,19.7949,19.8556,19.8252,-5.2759,-5.9771,13.4163,13.5417,13.4790,-4.7004,-2.5725,13.2753,13.4163,13.3458,-6.4834,-3.1615,13.2753,13.3576,13.3164,-6.8606,5.7339,17.7663,1388.2874,-186847.5000,225187.2815
1771.0000,13.1421,19.5168,0.0000,158366.7000,-158366.7000,7.4843,0.0000,25653.8976,25653.8976,363.4033,184020.5976,0.0000,-184020.5976,13.1377,18.8071,0.0000,881.2000,-881.2000,0.0468,0.0000,142.6429,142.6429,2.2785,1023.8429,0.0000,-1023.8429,19.5932,13.0553,16.3243,2.8134,189907.1137,19.5168,19.6241,19.5705,-3.5745,2.2848,19.6077,19.6612,19.6345,-1.8295,2.3317,19.5168,19.5626,19.5397,-3.4740,-5.1994,13.1377,13.2360,13.1868,-3.5540,-2.4791,13.0553,13.1377,13.0965,-3.0367,-2.5260,13.0553,13.0955,13.0754,-2.9370,5.0051,15.0187,1173.5807,-159247.9000,189907.1137
1772.0000,12.8483,19.2077,82.1000,99744.4000,-99662.3000,4.7181,17.1721,16048.6611,16065.8332,228.6937,115793.0611,64.9279,-115728.1332,19.3689,15.5381,381.1000,0.0000,381.1000,-0.0209,72.8239,0.0000,72.8239,1.0447,0.0000,308.2761,308.2761,19.3460,12.6711,16.0085,1.7915,120928.4873,19.2077,19.3689,19.2883,-3.4334,1.4598,19.3689,19.4884,19.4287,-2.5120,1.4388,19.2077,19.2831,19.2454,-3.5807,-3.2583,12.8863,13.0119,12.9491,-2.8978,-1.5797,12.6711,12.8506,12.7609,-4.0792,-1.5587,12.6711,12.7659,12.7185,-4.3361,3.1384,9.4012,734.6240,-99281.2000,120928.4873
1773.0000,12.6774,19.0039,309.8000,89948.7000,-89638.9000,4.2670,64.9841,14416.1234,14481.1076,206.4634,104364.8234,244.8159,-104120.0076,19.1390,15.3250,1309.3000,0.0000,1309.3000,-0.0719,250.9039,0.0000,250.9039,3.2170,0.0000,1058.3961,1058.3961,19.1302,12.5410,15.8356,1.5795,106616.3248,19.0039,19.1390,19.0714,-2.6460,1.3406,19.1390,19.2825,19.2107,-2.6589,1.2686,19.0039,19.0642,19.0340,-2.5790,-2.9264,12.7769,12.8542,12.8156,-1.6399,-1.4463,12.5410,12.6435,12.5922,-2.0635,-1.3744,12.5410,12.5868,12.5639,-1.8944,2.8207,8.4884,663.2965,-88329.6000,106616.3248
1774.0000,12.7928,19.0091,950.6000,70210.6000,-69260.0000,3.3675,199.0130,11282.3843,11481.3973,162.8433,81492.9843,751.5870,-80741.3973,19.0392,15.2769,13945.0000,76.6000,13868.4000,-0.7704,2675.6350,13.6687,2689.3037,34.5995,90.2687,11269.3650,11179.0963,19.0542,12.1816,15.6179,1.0199,68844.9446,19.0091,19.0392,19.0241,-0.5994,1.3325,19.0392,19.1858,19.1125,-1.2139,0.5621,19.0091,19.0179,19.0135,-0.2767,-2.0351,14.0579,13.4827,13.7703,11.4929,-1.3793,12.1816,12.5156,12.3486,-2.9692,-0.6089,12.1816,12.3141,12.2479,-3.8424,1.9882,6.6399,518.8539,-55391.6000,68844.9446
1775.0000,13.1142,19.2129,1565.4000,62822.6000,-61257.2000,3.0504,325.9672,10170.1067,10496.0739,147.6781,72992.7067,1239.4328,-71753.2739,19.1275,15.3137,22471.0000,0.0000,22471.0000,-1.2348,4306.7812,0.0000,4306.7812,55.5189,0.0000,18164.2188,18164.2188,19.1300,11.7784,15.4542,0.7627,51479.9967,19.2129,19.1275,19.1702,1.7336,1.4135,19.1275,19.1078,19.1176,0.0332,0.1787,19.2129,19.1325,19.1727,1.8922,-1.6369,14.9402,14.4131,14.6766,10.9088,-1.4284,11.7784,12.5578,12.1681,-2.2070,-0.1936,11.7784,11.9703,11.8744,-4.5359,1.6220,5.9761,466.9836,-38786.2000,51479.9967
1776.0000,13.1131,18.9765,2686.4000,56783.3000,-54096.9000,2.8233,559.4057,9192.2036,9751.6092,137.0307,65975.5036,2126.9943,-63848.5092,19.0466,15.2337,27952.9000,0.0000,27952.9000,-1.5361,5362.8434,0.0000,5362.8434,68.9604,0.0000,22590.0566,22590.0566,19.0476,11.8284,15.4380,1.1133,75147.5712,18.9765,19.0466,19.0115,-1.9430,1.8938,19.0466,19.1239,19.0852,-0.4195,0.3578,18.9765,19.0360,19.0062,-2.0371,-2.3411,14.6186,14.6396,14.6291,-0.6026,-1.9237,11.8284,12.1809,12.0047,-2.0006,-0.3876,11.8284,11.8427,11.8356,-0.4971,2.3112,5.5050,430.1688,-26144.0000,75147.5712
1777.0000,13.3660,18.9798,3725.0000,51224.3000,-47499.3000,2.6146,772.4285,8341.1020,9113.5305,126.9983,59565.4020,2952.5715,-56612.8305,18.9963,15.1840,37635.6000,0.0000,37635.6000,-2.0682,7225.0364,0.0000,7225.0364,92.9743,0.0000,30410.5636,30410.5636,18.9895,11.6622,15.3259,0.7761,52388.9474,18.9798,18.9910,18.9854,-0.3440,2.0022,18.9895,19.1563,19.0729,-0.1776,-0.0660,18.9798,18.9895,18.9847,-0.2889,-1.9197,15.1840,14.9930,15.0885,5.5154,-1.9967,15.1840,9.7597,12.4718,5.6088,0.0715,11.5915,11.6785,11.6350,-2.4485,1.9252,5.0505,394.6541,-9863.7000,52388.9474
1778.0000,13.4419,18.7416,4875.5000,45915.0000,-41039.5000,2.4235,1009.7313,7489.8080,8499.5393,117.9388,53404.8080,3865.7687,-49539.0393,18.8576,15.0468,38534.0000,0.0000,38534.0000,-2.1175,7410.4143,0.0000,7410.4143,95.2744,0.0000,31123.5857,31123.5857,18.8374,11.6395,15.2384,0.6242,42136.0494,18.7416,18.8282,18.7849,-2.4487,1.9330,18.8374,19.1649,19.0011,-0.8950,-0.1846,18.7416,18.8374,18.7895,-2.3845,-1.7023,15.0468,15.0620,15.0544,-0.4402,-1.9176,15.0468,11.5702,13.3085,10.0683,0.1999,11.6314,11.6332,11.6323,-0.0618,1.7177,4.6717,365.0511,-2505.5000,42136.0494
1779.0000,14.2790,19.2175,6215.4000,41728.4000,-35513.0000,2.2954,1269.7290,6942.8278,8212.5568,111.8241,48671.2278,4945.6710,-43725.5568,18.3616,14.5566,45021.8000,0.0000,45021.8000,-2.4741,8713.1024,0.0000,8713.1024,111.5761,0.0000,36308.6976,36308.6976,14.0684,15.9741,15.0213,-0.1542,-10405.6265,19.2175,19.0767,19.1471,4.3423,2.1336,16.2436,17.3945,16.8190,-26.3621,-1.5775,19.2175,18.6025,18.9100,1.4257,-0.1618,14.5566,14.7281,14.6423,-5.0017,-2.0021,14.5566,14.0684,14.3125,12.0870,1.7089,14.0684,11.2121,12.6403,12.1351,0.2932,4.3956,343.4771,9508.8000,-10405.6265
1780.0000,13.4190,18.8284,5501.4000,58395.3000,-52893.9000,3.0459,1139.7875,9520.5594,10660.3469,148.7429,67915.8594,4361.6125,-63554.2469,18.8474,15.0367,43051.7000,0.0000,43051.7000,-2.3658,8280.2728,0.0000,8280.2728,107.5942,0.0000,34771.4272,34771.4272,18.8541,11.4896,15.1719,0.9271,62577.6509,18.8284,18.9257,18.8771,-3.2876,2.3157,18.8541,15.2230,17.0386,2.6207,-0.0501,18.8284,18.8541,18.8413,-0.8582,-2.2531,15.0367,14.9167,14.9767,4.0058,-2.3115,15.0367,13.7571,14.3969,0.9893,0.0543,11.5441,11.8854,11.7147,-11.1982,2.2573,5.9288,463.2827,-9842.2000,62577.6509
1781.0000,13.4496,18.8206,6290.5000,63906.1000,-57615.6000,3.3474,1302.6171,10426.4431,11729.0602,162.9036,74332.5431,4987.8829,-69344.6602,18.6295,14.8214,54330.7000,0.0000,54330.7000,-2.9856,10478.5289,0.0000,10478.5289,134.6693,0.0000,43852.1711,43852.1711,18.8272,11.5213,15.1742,0.8497,57356.6752,18.8206,18.8360,18.8283,-0.6181,2.6932,18.8272,16.7278,17.7775,8.8879,-0.2924,18.8206,18.8272,18.8239,-0.2391,-2.3278,14.8214,14.8635,14.8425,-1.6488,-2.6689,14.8214,14.3405,14.5809,2.1922,0.3167,11.9009,11.8452,11.8730,1.8815,2.3522,6.4548,504.3856,-3284.9000,57356.6752
1782.0000,13.0614,19.1308,3340.8000,121268.7000,-117927.9000,5.9048,696.2754,19607.8089,20304.0843,286.9652,140876.5089,2644.5246,-138231.9843,19.0432,15.2303,29864.1000,0.0000,29864.1000,-1.6411,5729.7512,0.0000,5729.7512,74.2973,0.0000,24134.3488,24134.3488,18.8982,11.8232,15.3607,1.7237,116348.8162,19.1308,19.0432,19.0870,3.0936,2.4481,19.0432,18.1830,18.6131,10.0552,0.8070,19.1308,19.0651,19.0980,3.2787,-3.4568,14.6643,14.7151,14.6897,-1.8728,-2.5153,11.8232,13.6016,12.7124,-22.5779,-0.8742,11.8232,11.8343,11.8288,-0.5632,3.3895,11.6608,911.1937,-88063.8000,116348.8162
1783.0000,12.7862,19.0177,1933.4000,159097.7000,-157164.3000,7.6194,404.8118,25562.1210,25966.9328,369.2804,184659.8210,1528.5882,-183131.2328,19.0357,15.2230,22482.1000,0.0000,22482.1000,-1.2354,4313.8385,0.0000,4313.8385,55.5425,0.0000,18168.2615,18168.2615,18.9884,12.1708,15.5796,2.4870,167869.3375,19.0177,19.0357,19.0267,-0.7570,2.8196,19.0357,18.8604,18.9481,4.0130,1.5842,19.0177,19.0306,19.0242,-0.9198,-4.7998,13.5714,13.8478,13.7096,-11.8566,-2.9516,12.1708,12.3824,12.2766,-5.2886,-1.7162,12.1708,12.1150,12.1429,3.7615,4.6678,15.0825,1178.5667,-134682.2000,167869.3375
1784.0000,12.7484,19.0417,1134.6000,173795.9000,-172661.3000,8.2725,237.7115,27899.5341,28137.2455,400.1685,201695.4341,896.8885,-200798.5455,12.6373,15.5415,3444.4000,8638.7000,-5194.3000,0.6483,724.8304,1389.0072,2113.8377,31.4492,10027.7072,2719.5696,-7308.1377,18.8404,12.7452,15.7928,3.1070,209719.3874,19.0417,19.0374,19.0395,0.1256,2.2960,18.2676,18.4363,18.3520,-7.2227,2.9443,19.0417,19.0395,19.0406,0.1694,-5.9764,12.6373,12.9391,12.7882,-11.1477,-2.5414,12.7452,12.6373,12.6913,4.9754,-3.1897,12.7452,12.6638,12.7045,6.7491,5.7311,17.7584,1387.6676,-177855.6000,209719.3874
1785.0000,12.8490,19.1767,682.2000,187178.4000,-186496.2000,8.8814,142.6874,30117.1261,30259.8135,429.4681,217295.5261,539.5126,-216756.0135,12.8411,18.2662,427.3000,16776.3000,-16349.0000,0.9149,89.6250,2704.7498,2794.3748,44.4303,19481.0498,337.6750,-19143.3748,19.0302,12.8803,15.9552,3.4425,232366.3205,19.1767,19.1361,19.1564,1.3813,2.3809,18.8946,18.7732,18.8339,5.7874,3.2957,19.1767,19.1604,19.1685,1.5146,-6.5005,12.8411,12.8270,12.8340,0.5236,-2.6555,12.8803,12.8411,12.8607,2.0153,-3.5704,12.8803,12.8584,12.8694,1.9600,6.2259,19.4996,1523.7292,-202845.2000,232366.3205
1786.0000,12.9838,19.3439,203.5000,200935.1000,-200731.6000,9.5066,42.4676,32430.8991,32473.3667,459.9412,233365.9991,161.0324,-233204.9667,12.9867,18.6545,0.0000,23525.5000,-23525.5000,1.2500,0.0000,3800.3321,3800.3321,60.6934,27325.8321,0.0000,-27325.8321,19.2221,13.0158,16.1189,3.8146,257488.2104,19.3439,19.2896,19.3168,1.9062,2.4443,19.0747,19.0262,19.0505,2.5839,3.6943,19.3439,19.3245,19.3342,1.9702,-7.0623,12.9867,12.9469,12.9668,1.5732,-2.7522,13.0158,12.9867,13.0012,1.6671,-4.0022,13.0158,12.9989,13.0073,1.6356,6.7544,21.4170,1673.5507,-224257.1000,257488.2104
1787.0000,13.1622,19.5374,0.0000,215185.3000,-215185.3000,10.1695,0.0000,34874.2474,34874.2474,492.4152,250059.5474,0.0000,-250059.5474,13.1676,18.8373,0.0000,35063.8000,-35063.8000,1.8631,0.0000,5678.2232,5678.2232,90.5113,40742.0232,0.0000,-40742.0232,19.3937,13.2002,16.2969,4.2583,287438.0061,19.5374,19.4728,19.5051,2.2438,2.4125,19.1959,19.1703,19.1831,1.5710,4.2756,19.5374,19.5168,19.5271,2.2992,-7.7570,13.1676,13.1154,13.1415,2.0785,-2.7688,13.2002,13.1676,13.1839,2.1747,-4.6319,13.2002,13.1798,13.1900,2.1750,7.4007,23.9684,1872.9214,-250249.1000,287438.0061
1788.0000,13.2948,19.6727,0.0000,228115.2000,-228115.2000,10.7805,0.0000,37083.6206,37083.6206,522.6019,265198.8206,0.0000,-265198.8206,13.2993,18.9704,0.0000,34343.6000,-34343.6000,1.8248,0.0000,5571.7122,5571.7122,88.7141,39915.3122,0.0000,-39915.3122,19.5421,13.3209,16.4315,4.4809,302462.9422,19.6727,19.6270,19.6499,1.7176,2.6152,19.3572,19.3275,19.3423,1.8927,4.4400,19.6727,19.6587,19.6657,1.6433,-8.1653,13.2993,13.2609,13.2801,1.6437,-2.9852,13.3209,13.2993,13.3101,1.4942,-4.8100,13.3209,13.3078,13.3144,1.4718,7.7953,25.1224,1963.1031,-262458.8000,302462.9422
1789.0000,13.4350,19.8159,0.0000,240052.1000,-240052.1000,11.3446,0.0000,39151.8384,39151.8384,550.4194,279203.9384,0.0000,-279203.9384,13.4392,19.1119,0.0000,39813.4000,-39813.4000,2.1154,0.0000,6471.7127,6471.7127,102.8962,46285.1127,0.0000,-46285.1127,19.6798,13.4615,16.5707,4.7826,322828.0293,19.8159,19.7715,19.7937,1.7064,2.6770,19.4804,19.4585,19.4694,1.5042,4.7925,19.8159,19.8022,19.8091,1.7005,-8.6676,13.4392,13.4015,13.4204,1.6634,-3.0764,13.4615,13.4392,13.4504,1.6631,-5.1918,13.4615,13.4475,13.4545,1.6620,8.2682,26.8372,2097.0944,-279865.5000,322828.0293
1790.0000,13.5516,19.9349,0.0000,254340.3000,-254340.3000,12.0199,0.0000,41595.4421,41595.4421,583.7109,295935.7421,0.0000,-295935.7421,13.5550,19.2290,0.0000,38298.1000,-38298.1000,2.0349,0.0000,6235.5502,6235.5502,99.0344,44533.6502,0.0000,-44533.6502,19.8100,13.5724,16.6912,5.0094,338136.7127,19.9349,19.8999,19.9174,1.4637,2.9158,19.6241,19.6003,19.6122,1.6941,4.9507,19.9349,19.9240,19.9295,1.4238,-9.1041,13.5550,13.5253,13.5401,1.4160,-3.3283,13.5724,13.5550,13.5637,1.3384,-5.3632,13.5724,13.5617,13.5671,1.3289,8.6916,28.0345,2190.6553,-292638.4000,338136.7127
1791.0000,13.6866,20.0728,0.0000,268824.6000,-268824.6000,12.7044,0.0000,44103.7178,44103.7178,617.4198,312928.3178,0.0000,-312928.3178,13.6900,19.3655,0.0000,42721.2000,-42721.2000,2.2699,0.0000,6969.0523,6969.0523,110.5229,49690.2523,0.0000,-49690.2523,19.9434,13.7095,16.8265,5.3340,360045.8532,20.0728,20.0356,20.0542,1.6207,3.0360,19.7489,19.7292,19.7390,1.5011,5.3059,20.0728,20.0610,20.0669,1.6289,-9.6684,13.6900,13.6582,13.6741,1.5872,-3.4782,13.7095,13.6900,13.6998,1.6128,-5.7481,13.7095,13.6973,13.7034,1.6163,9.2262,29.8795,2334.8245,-311545.8000,360045.8532
1792.0000,13.7897,20.1781,0.0000,271508.3000,-271508.3000,12.8312,0.0000,44652.2699,44652.2699,624.1324,316160.5699,0.0000,-316160.5699,13.7927,19.4695,0.0000,47697.1000,-47697.1000,2.5343,0.0000,7792.2258,7792.2258,123.4626,55489.3258,0.0000,-55489.3258,20.0448,13.8065,16.9257,5.4772,369710.3492,20.1781,20.1479,20.1630,1.2836,2.9733,19.8357,19.8223,19.8290,1.0560,5.5077,20.1781,20.1691,20.1736,1.2582,-9.8579,13.7927,13.7673,13.7800,1.2492,-3.4323,13.8065,13.7927,13.7996,1.1760,-5.9666,13.8065,13.7979,13.8022,1.1627,9.3989,30.6731,2396.8386,-319205.4000,369710.3492
1793.0000,13.8365,20.2259,0.0000,279465.6000,-279465.6000,13.2073,0.0000,46011.7133,46011.7133,642.8575,325477.3133,0.0000,-325477.3133,13.8380,19.5152,0.0000,38539.1000,-38539.1000,2.0477,0.0000,6300.1977,6300.1977,99.7988,44839.2977,0.0000,-44839.2977,20.1190,13.8438,16.9814,5.4700,369223.5375,20.2259,20.2119,20.2189,0.6453,3.2762,19.9439,19.9274,19.9357,1.2582,5.3239,20.2259,20.2217,20.2238,0.5764,-9.9311,13.8380,13.8265,13.8323,0.6011,-3.7199,13.8438,13.8380,13.8409,0.4687,-5.7676,13.8438,13.8404,13.8421,0.4522,9.4874,30.4614,2380.2984,-318004.7000,369223.5375
1794.0000,13.3714,19.7508,0.0000,173954.6000,-173954.6000,8.2209,0.0000,28329.4358,28329.4358,400.2722,202284.0358,0.0000,-202284.0358,13.3781,19.0501,0.0000,4596.9000,-4596.9000,0.2443,0.0000,746.5935,746.5935,11.9061,5343.4935,0.0000,-5343.4935,19.8240,13.2231,16.5236,3.1929,215523.5636,19.7508,19.8876,19.8192,-4.8526,2.4356,19.8113,19.8449,19.8281,-1.3278,2.6798,19.7508,19.8144,19.7826,-5.3538,-5.7854,13.3781,13.5012,13.4397,-4.7675,-2.6589,13.2231,13.3781,13.3006,-6.5501,-2.9031,13.2231,13.3093,13.2662,-6.9797,5.5620,16.9048,1320.9668,-178551.5000,215523.5636
1795.0000,13.1531,19.5281,0.0000,166005.6000,-166005.6000,7.8453,0.0000,26898.2078,26898.2078,380.8256,192903.8078,0.0000,-192903.8078,13.1474,18.8169,0.0000,817.6000,-817.6000,0.0434,0.0000,132.3653,132.3653,2.1137,949.9653,0.0000,-949.9653,19.5961,13.0898,16.3429,2.9328,197963.7908,19.5281,19.6145,19.5713,-3.0214,2.3972,19.6003,19.6669,19.6336,-2.3773,2.4407,19.5281,19.5643,19.5462,-2.8819,-5.4481,13.1474,13.2282,13.1878,-3.0692,-2.6006,13.0898,13.1474,13.1186,-2.2259,-2.6441,13.0898,13.1159,13.1029,-2.0007,5.2447,15.7297,1229.1383,-166823.2000,197963.7908
1796.0000,12.8655,19.2221,113.9000,102815.3000,-102701.4000,4.8649,23.8165,16549.3129,16573.1293,235.8273,119364.6129,90.0835,-119274.5293,19.3740,15.5431,203.2000,0.0000,203.2000,-0.0112,38.8268,0.0000,38.8268,0.5570,0.0000,164.3732,164.3732,19.3532,12.7003,16.0267,1.8452,124547.7778,19.2221,19.3740,19.2980,-3.3272,1.5012,19.3740,19.4877,19.4308,-2.4762,1.4900,19.2221,19.2936,19.2579,-3.5097,-3.3637,12.8904,13.0119,12.9512,-2.8852,-1.6253,12.7003,12.8720,12.7862,-4.0415,-1.6142,12.7003,12.7921,12.7462,-4.3339,3.2395,9.6938,757.4911,-102498.2000,124547.7778
1797.0000,12.6887,19.0172,304.2000,92797.4000,-92493.2000,4.4013,63.7974,14876.5062,14940.3036,212.9850,107673.9062,240.4026,-107433.5036,19.1486,15.3346,625.7000,0.0000,625.7000,-0.0344,119.8899,0.0000,119.8899,1.5372,0.0000,505.8101,505.8101,19.1389,12.5751,15.8570,1.6379,110556.0804,19.0172,19.1486,19.0829,-2.6255,1.3675,19.1486,19.2832,19.2159,-2.6228,1.3331,19.0172,19.0755,19.0464,-2.5820,-3.0339,12.7319,12.8285,12.7802,-2.0927,-1.4786,12.5751,12.6699,12.6225,-2.0044,-1.4442,12.5751,12.6180,12.5965,-1.8353,2.9228,8.7595,684.4761,-91867.5000,110556.0804
1798.0000,12.8157,19.0781,675.1000,71688.2000,-71013.1000,3.4230,141.2814,11525.8640,11667.1454,165.5069,83214.0640,533.8186,-82680.2454,19.0809,16.4930,9411.9000,1430.4000,7981.5000,-0.5932,1804.9267,255.4478,2060.3745,27.0117,1685.8478,7606.9733,5921.1255,19.0961,12.2031,15.6496,1.1146,75234.4627,19.0781,19.0809,19.0795,-0.0713,1.2814,19.0809,19.1833,19.1321,-1.0413,0.6882,19.0781,19.0680,19.0730,0.2925,-2.1416,14.2716,13.5651,13.9184,13.7057,-1.3387,12.2031,12.5041,12.3536,-3.2748,-0.7455,12.2031,12.3343,12.2687,-3.9861,2.0843,6.7718,529.1565,-63031.6000,75234.4627
1799.0000,13.1322,19.3380,972.8000,64435.7000,-63462.9000,3.0958,202.5080,10435.5808,10638.0887,149.8352,74871.2808,770.2920,-74100.9887,19.2113,17.1755,12418.5000,2933.3000,9485.2000,-0.8383,2377.6500,525.1509,2902.8009,38.4516,3458.4509,10040.8500,6582.3991,19.2195,11.8049,15.5122,0.9565,64560.6956,19.3380,19.2113,19.2747,2.3257,1.2750,19.2113,19.1349,19.1731,0.4653,0.4367,19.3380,19.2398,19.2889,2.5754,-1.8208,15.4235,14.6992,15.0614,13.7640,-1.3114,11.8049,12.3191,12.0620,-3.5487,-0.4731,11.8049,11.9805,11.8927,-4.5671,1.7844,6.1128,477.6625,-53977.7000,64560.6956
1800.0000,13.1910,19.3104,1364.6000,58952.3000,-57587.7000,2.8570,283.7908,9560.5505,9844.3412,138.5768,68512.8505,1080.8092,-67432.0412,19.2929,16.1382,15950.6000,1223.8000,14726.8000,-0.9415,3050.8302,219.4415,3270.2717,42.5478,1443.2415,12899.7698,11456.5283,19.2789,11.5330,15.4059,0.8478,57227.0877,19.3104,19.2929,19.3016,0.2959,1.2412,19.2929,19.1548,19.2238,0.5822,0.2997,19.3104,19.3020,19.3062,0.1784,-1.6158,15.1101,15.0865,15.0983,0.4152,-1.2662,11.5330,12.1282,11.8306,-2.8226,-0.3246,11.5330,11.6824,11.6077,-3.4692,1.5908,5.6241,439.4769,-42860.9000,57227.0877
1801.0000,13.0514,19.0234,1983.3000,54000.7000,-52017.4000,2.6552,413.4203,8729.2916,9142.7119,128.8838,62729.9916,1569.8797,-61160.1119,19.1685,15.3543,17367.2000,0.0000,17367.2000,-0.9544,3326.8927,0.0000,3326.8927,42.7264,0.0000,14040.3073,14040.3073,19.1609,11.4813,15.3211,0.7464,50379.2981,19.0234,19.1685,19.0960,-2.5118,1.1840,19.1685,19.2410,19.2047,-0.2601,0.2297,19.0234,19.1484,19.0859,-2.6876,-1.4711,14.6440,14.8778,14.7609,-4.1013,-1.2032,11.4813,11.9195,11.7004,-1.6009,-0.2488,11.4813,11.5380,11.5096,-1.2133,1.4520,5.2147,407.4810,-34650.2000,50379.2981
1802.0000,12.8096,18.6323,2499.6000,49262.0000,-46762.4000,2.4581,523.1565,7919.1281,8442.2846,119.2820,57181.1281,1976.4435,-55204.6846,18.8301,15.0197,19041.9000,0.0000,19041.9000,-1.0464,3663.1866,0.0000,3663.1866,46.9444,0.0000,15378.7134,15378.7134,18.8530,11.8257,15.3394,1.0604,71575.9639,18.6323,18.8301,18.7312,-4.4317,1.5370,18.8301,19.1747,19.0024,-2.4714,0.4906,18.6323,18.7796,18.7059,-4.6154,-2.1502,13.9071,14.2636,14.0854,-8.1817,-1.5779,11.8257,11.7165,11.7711,0.8236,-0.5315,11.8257,11.7219,11.7738,3.1583,2.1093,4.8153,376.2748,-27720.5000,71575.9639
1803.0000,12.8594,18.4957,3114.9000,44812.9000,-41698.0000,2.2799,651.3913,7212.1485,7863.5399,110.5777,52025.0485,2463.5087,-49561.5399,18.5982,14.7904,21308.5000,0.0000,21308.5000,-1.1710,4111.3246,0.0000,4111.3246,52.8326,0.0000,17197.1754,17197.1754,18.6415,11.9225,15.2820,0.8634,58278.3588,18.4957,18.5982,18.5469,-2.2538,1.5026,18.5982,19.0490,18.8236,-2.1881,0.3317,18.4957,18.5710,18.5333,-2.1131,-1.9172,14.0791,14.0822,14.0807,-0.0865,-1.5302,11.9225,11.7611,11.8418,0.8230,-0.3593,11.9225,11.8692,11.8958,1.4429,1.8895,4.4548,348.1074,-20389.5000,58278.3588
1804.0000,12.8702,18.7312,2904.5000,61662.3000,-58757.8000,3.0652,607.2823,9926.3361,10533.6183,148.5790,71588.6361,2297.2177,-69291.4183,18.6676,14.8590,26745.4000,0.0000,26745.4000,-1.4697,5155.7679,0.0000,5155.7679,66.5738,0.0000,21589.6321,21589.6321,18.6987,11.9579,15.3283,1.2048,81326.8245,18.7312,18.6676,18.6994,1.8103,1.9800,18.6676,18.8085,18.7381,-1.0621,0.5103,18.7312,18.6772,18.7042,2.0328,-2.6178,14.0391,14.0536,14.0463,-0.4443,-2.0225,11.9579,11.8590,11.9085,0.7747,-0.5528,11.9579,11.9409,11.9494,0.6165,2.5753,6.0009,468.9168,-32012.4000,81326.8245
1805.0000,13.1762,19.0595,3068.3000,67450.4000,-64382.1000,3.3473,638.2602,10934.9716,11573.2318,162.2504,78385.3716,2430.0398,-75955.3318,18.9159,15.1045,30055.2000,0.0000,30055.2000,-1.6516,5775.6220,0.0000,5775.6220,74.7245,0.0000,24279.5780,24279.5780,18.9163,11.5326,15.2244,0.7154,48289.7858,19.0595,18.9159,18.9877,3.4491,1.6652,18.9159,18.5732,18.7446,0.0487,0.0136,19.0595,18.9190,18.9892,3.4094,-1.6821,15.0795,14.6672,14.8733,9.9500,-1.6663,11.5326,12.2604,11.8965,-0.1737,-0.0147,11.5326,11.6983,11.6155,-4.0598,1.6810,6.5479,511.6604,-34326.9000,48289.7858
1806.0000,12.6192,18.8823,1127.3000,125367.2000,-124239.9000,5.9834,236.6963,20066.0300,20302.7263,290.1634,145433.2300,890.6037,-144542.6263,18.9165,15.1051,15441.9000,0.0000,15441.9000,-0.8486,2967.4038,0.0000,2967.4038,38.2315,0.0000,12474.4962,12474.4962,18.8858,12.0557,15.4708,2.0040,135269.5148,18.8823,18.9165,18.8994,-1.0954,2.1674,18.9165,18.8345,18.8755,1.5506,1.3188,18.8823,18.9035,18.8929,-1.1926,-3.8160,13.1472,13.6805,13.4139,-17.6423,-2.2773,12.0557,11.9844,12.0200,1.4605,-1.4287,12.0557,11.9671,12.0114,4.7480,3.7061,11.8589,926.6731,-108798.0000,135269.5148
1807.0000,12.6292,18.9772,242.1000,166814.2000,-166572.1000,7.8961,50.8246,26706.0377,26756.8623,381.4744,193520.2377,191.2754,-193328.9623,18.9568,15.1449,13183.1000,0.0000,13183.1000,-0.7244,2532.0605,0.0000,2532.0605,32.6388,0.0000,10651.0395,10651.0395,18.9549,12.4154,15.6851,2.6799,180890.1176,18.9772,18.9568,18.9670,0.7853,2.7082,18.9568,18.9289,18.9428,0.7821,1.9838,18.9772,18.9648,18.9710,0.9127,-5.1879,13.0079,13.1108,13.0593,-4.3088,-2.8735,12.4154,12.2875,12.3514,3.9692,-2.1491,12.4154,12.3537,12.3846,4.4732,5.0226,15.6509,1222.9830,-153389.0000,180890.1176
1808.0000,12.7291,19.0924,48.9000,180396.2000,-180347.3000,8.5279,10.2484,28946.3027,28956.5511,412.0013,209342.5027,38.6516,-209303.8511,12.6653,17.8829,430.5000,9328.4000,-8897.9000,0.5193,90.5523,1500.4571,1591.0094,25.8243,10828.8571,339.9477,-10488.9094,19.0105,12.7592,15.8848,3.2317,218140.4618,19.0924,19.0560,19.0742,1.2638,2.4242,18.8490,18.8725,18.8607,-1.0209,2.9435,19.0924,19.0771,19.0847,1.3423,-6.1037,12.6653,12.7718,12.7186,-4.1424,-2.6695,12.7592,12.6653,12.7123,4.3242,-3.1888,12.7592,12.7097,12.7344,4.1920,5.8584,18.0120,1407.4831,-189245.2000,218140.4618
1809.0000,12.8514,19.2203,0.0000,192119.2000,-192119.2000,9.0794,0.0000,30913.7777,30913.7777,438.9172,223032.9777,0.0000,-223032.9777,12.8487,18.5150,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1657.7177,1657.7177,26.5064,11938.7177,0.0000,-11938.7177,19.1431,12.8866,16.0148,3.4412,232280.5372,19.2203,19.1800,19.2001,1.4896,2.5836,19.0639,19.0165,19.0402,2.1359,3.1298,19.2203,19.2041,19.2122,1.5074,-6.4958,12.8487,12.8157,12.8322,1.3414,-2.8444,12.8866,12.8487,12.8676,1.8447,-3.3906,12.8866,12.8677,12.8771,1.6918,6.2350,19.1555,1496.8394,-202400.2000,232280.5372
1810.0000,12.9778,19.3493,0.0000,207256.6000,-207256.6000,9.7948,0.0000,33446.5703,33446.5703,473.8698,240703.1703,0.0000,-240703.1703,12.9796,18.6473,0.0000,10902.1000,-10902.1000,0.5793,0.0000,1760.9656,1760.9656,28.1271,12663.0656,0.0000,-12663.0656,19.2783,13.0081,16.1432,3.7168,250886.8088,19.3493,19.3108,19.3301,1.5377,2.7910,19.1968,19.1626,19.1797,1.6530,3.3702,19.3493,19.3340,19.3416,1.5324,-7.0038,12.9796,12.9447,12.9621,1.5378,-3.0718,13.0081,12.9796,12.9939,1.4934,-3.6511,13.0081,12.9930,13.0006,1.4597,6.7229,20.6528,1613.8362,-218158.7000,250886.8088
1811.0000,13.1442,19.5190,0.0000,221556.6000,-221556.6000,10.4706,0.0000,35891.8302,35891.8302,506.9753,257448.4302,0.0000,-257448.4302,13.1472,18.8167,0.0000,21042.1000,-21042.1000,1.1180,0.0000,3406.6029,3406.6029,54.3152,24448.7029,0.0000,-24448.7029,19.4209,13.1804,16.3006,4.1323,278930.1104,19.5190,19.4703,19.4947,1.9561,2.7917,19.2834,19.2636,19.2735,1.1019,3.9097,19.5190,19.5009,19.5100,2.0011,-7.6789,13.1472,13.1039,13.1256,1.9421,-3.1175,13.1804,13.1472,13.1638,2.0209,-4.2356,13.1804,13.1613,13.1709,2.0248,7.3531,23.0814,1803.6150,-242598.7000,278930.1104
1812.0000,13.2941,19.6720,0.0000,232711.6000,-232711.6000,10.9977,0.0000,37830.2010,37830.2010,533.0701,270541.8010,0.0000,-270541.8010,13.2978,18.9689,0.0000,27084.9000,-27084.9000,1.4391,0.0000,4394.0115,4394.0115,69.9584,31478.9115,0.0000,-31478.9115,19.5622,13.3241,16.4431,4.4331,299234.6741,19.6720,19.6268,19.6494,1.8373,2.8304,19.4051,19.3819,19.3935,1.4174,4.2695,19.6720,19.6564,19.6642,1.8311,-8.1673,13.2978,13.2582,13.2780,1.8096,-3.1862,13.3241,13.2978,13.3109,1.7449,-4.6253,13.3241,13.3087,13.3164,1.7259,7.8115,24.7843,1936.6794,-259796.5000,299234.6741
1813.0000,13.4627,19.8441,0.0000,244572.9000,-244572.9000,11.5583,0.0000,39914.9504,39914.9504,560.7826,284487.8504,0.0000,-284487.8504,13.4673,19.1403,0.0000,38614.6000,-38614.6000,2.0517,0.0000,6279.3203,6279.3203,99.7973,44893.9203,0.0000,-44893.9203,19.7105,13.4942,16.6023,4.8344,326318.9410,19.8441,19.7935,19.8188,2.0143,2.7673,19.5154,19.4962,19.5058,1.3252,4.8190,19.8441,19.8280,19.8361,2.0437,-8.7910,13.4673,13.4236,13.4454,1.9901,-3.1689,13.4942,13.4673,13.4807,2.0188,-5.2206,13.4942,13.4775,13.4858,2.0146,8.3894,27.1359,2120.4349,-283187.5000,326318.9410
1814.0000,13.5987,19.9830,0.0000,258261.1000,-258261.1000,12.2052,0.0000,42283.2367,42283.2367,592.8155,300544.3367,0.0000,-300544.3367,13.6026,19.2771,0.0000,40476.5000,-40476.5000,2.1507,0.0000,6594.6749,6594.6749,104.6792,47071.1749,0.0000,-47071.1749,19.8526,13.6224,16.7375,5.1107,344971.3007,19.9830,19.9424,19.9627,1.7054,2.9283,19.6607,19.6374,19.6490,1.6983,5.0789,19.9830,19.9704,19.9767,1.6668,-9.2769,13.6026,13.5681,13.5854,1.6582,-3.3515,13.6224,13.6026,13.6125,1.5597,-5.5022,13.6224,13.6102,13.6163,1.5441,8.8537,28.6375,2237.7781,-298737.6000,344971.3007
1815.0000,13.7320,20.1191,0.0000,271046.3000,-271046.3000,12.8094,0.0000,44515.7051,44515.7051,622.7131,315562.0051,0.0000,-315562.0051,13.7355,19.4116,0.0000,44507.2000,-44507.2000,2.3648,0.0000,7265.1289,7265.1289,115.1653,51772.3289,0.0000,-51772.3289,19.9869,13.7542,16.8706,5.4041,364779.0696,20.1191,20.0816,20.1003,1.6311,3.0318,19.7880,19.7682,19.7781,1.5274,5.3966,20.1191,20.1076,20.1133,1.6185,-9.7776,13.7355,13.7037,13.7196,1.5897,-3.4815,13.7542,13.7355,13.7449,1.5673,-5.8464,13.7542,13.7425,13.7484,1.5637,9.3279,30.2828,2366.3415,-315553.5000,364779.0696
1816.0000,13.8116,20.2005,0.0000,270846.4000,-270846.4000,12.8000,0.0000,44566.4646,44566.4646,622.7954,315412.8646,0.0000,-315412.8646,13.8142,19.4911,0.0000,46275.2000,-46275.2000,2.4588,0.0000,7562.2624,7562.2624,119.8041,53837.4624,0.0000,-53837.4624,20.0724,13.8245,16.9485,5.4475,367708.0630,20.2005,20.1763,20.1884,1.0317,2.9928,19.8673,19.8548,19.8610,0.9699,5.4515,20.2005,20.1934,20.1970,0.9787,-9.8072,13.8142,13.7940,13.8041,0.9892,-3.4471,13.8245,13.8142,13.8194,0.8683,-5.9058,13.8245,13.8181,13.8213,0.8499,9.3529,30.4640,2380.4977,-317121.6000,367708.0630
1817.0000,13.7901,20.1784,0.0000,273394.7000,-273394.7000,12.9204,0.0000,44962.9052,44962.9052,628.9828,318357.6052,0.0000,-318357.6052,13.7906,19.4672,0.0000,27495.7000,-27495.7000,1.4609,0.0000,4491.8022,4491.8022,71.2076,31987.5022,0.0000,-31987.5022,20.1022,13.7855,16.9439,5.1909,350384.1027,20.1784,20.1808,20.1796,-0.1359,3.4136,19.9669,19.9504,19.9587,1.1484,4.8745,20.1784,20.1801,20.1793,-0.2440,-9.5068,13.7906,13.7934,13.7920,-0.1768,-3.8198,13.7855,13.7906,13.7880,-0.4087,-5.2808,13.7855,13.7887,13.7871,-0.4438,9.1006,28.7182,2244.0824,-300890.4000,350384.1027
1818.0000,13.3469,19.7258,0.0000,171255.9000,-171255.9000,8.0934,0.0000,27874.0209,27874.0209,393.9426,199129.9209,0.0000,-199129.9209,13.3549,19.0266,0.0000,2011.4000,-2011.4000,0.1069,0.0000,326.5706,326.5706,5.2086,2337.9706,0.0000,-2337.9706,19.8110,13.2015,16.5062,3.0970,209046.9228,19.7258,19.8578,19.7918,-4.7105,2.4492,19.8231,19.8613,19.8422,-1.4366,2.5560,19.7258,19.7882,19.7570,-5.1264,-5.6442,13.3549,13.4733,13.4141,-4.5909,-2.6622,13.2015,13.3549,13.2782,-6.1828,-2.7690,13.2015,13.2849,13.2432,-6.5937,5.4312,16.3732,1279.4226,-173267.3000,209046.9228
1819.0000,13.1449,19.5198,0.0000,163210.9000,-163210.9000,7.7132,0.0000,26440.3637,26440.3637,374.3550,189651.2637,0.0000,-189651.2637,13.1392,18.8086,0.0000,886.4000,-886.4000,0.0471,0.0000,143.4875,143.4875,2.2914,1029.8875,0.0000,-1029.8875,19.5875,13.0859,16.3367,2.8830,194601.6307,19.5198,19.6017,19.5607,-2.8191,2.3552,19.5862,19.6620,19.6241,-2.6626,2.4023,19.5198,19.5541,19.5369,-2.6863,-5.3580,13.1392,13.2164,13.1778,-2.8823,-2.5554,13.0859,13.1392,13.1125,-2.0298,-2.6025,13.0859,13.1095,13.0977,-1.7864,5.1578,15.4724,1209.0347,-164097.3000,194601.6307
1820.0000,12.8710,19.2149,223.4000,99702.2000,-99478.8000,4.7235,46.7086,16050.2380,16096.9466,228.9683,115752.4380,176.6914,-115575.7466,19.3678,15.5369,813.2000,0.0000,813.2000,-0.0447,155.3955,0.0000,155.3955,2.2292,0.0000,657.8045,657.8045,19.3478,12.6886,16.0182,1.7803,120171.8225,19.2149,19.3678,19.2913,-3.2819,1.4706,19.3678,19.4839,19.4258,-2.4226,1.4259,19.2149,19.2881,19.2515,-3.4753,-3.2529,12.9438,13.0413,12.9925,-2.2657,-1.5894,12.6886,12.8688,12.7787,-4.0591,-1.5447,12.6886,12.7847,12.7366,-4.3882,3.1341,9.4127,735.5216,-98665.6000,120171.8225
1821.0000,12.7193,19.0072,629.0000,90454.6000,-89825.6000,4.3075,131.8471,14511.0684,14642.9154,208.4834,104965.6684,497.1529,-104468.5154,19.1396,15.3257,2328.1000,0.0000,2328.1000,-0.1279,446.1351,0.0000,446.1351,5.7203,0.0000,1881.9649,1881.9649,19.1323,12.5597,15.8460,1.5697,105954.5077,19.0072,19.1396,19.0734,-2.6599,1.3746,19.1396,19.2833,19.2115,-2.6178,1.2467,19.0072,19.0681,19.0377,-2.6105,-2.9329,12.8937,12.9375,12.9156,-0.9595,-1.4785,12.5597,12.6633,12.6115,-2.0484,-1.3506,12.5597,12.6053,12.5825,-1.8903,2.8290,8.5656,669.3248,-87497.5000,105954.5077
1822.0000,12.9429,19.0917,1410.4000,70617.1000,-69206.7000,3.4107,294.5324,11386.8615,11681.3939,165.0171,82003.9615,1115.8676,-80888.0939,19.0840,15.2707,18897.2000,0.0000,18897.2000,-1.0384,3623.7888,0.0000,3623.7888,46.6103,0.0000,15273.4112,15273.4112,19.0974,12.1315,15.6145,0.9442,63735.5108,19.0917,19.0840,19.0879,0.1435,1.4488,19.0840,19.2133,19.1486,-0.7889,0.4104,19.0917,19.0732,19.0825,0.5096,-1.9618,14.4690,13.7891,14.1290,14.6130,-1.4830,12.1315,12.5964,12.3640,-3.0181,-0.4446,12.1315,12.2919,12.2117,-4.5054,1.9276,6.7054,523.9724,-50309.5000,63735.5108
1823.0000,13.3296,19.3472,2079.3000,63184.4000,-61105.1000,3.0942,431.4303,10279.9199,10711.3502,149.9719,73464.3199,1647.8697,-71816.4502,19.2359,15.4209,26660.3000,0.0000,26660.3000,-1.4650,5102.8338,0.0000,5102.8338,65.8197,0.0000,21557.4662,21557.4662,19.2324,11.6694,15.4509,0.7040,47523.3515,19.3472,19.2359,19.2916,2.4274,1.5155,19.2359,19.0819,19.1589,0.0937,0.0505,19.3472,19.2372,19.2922,2.5004,-1.5787,15.3301,14.8145,15.0723,11.3527,-1.5197,11.6694,12.8987,12.2840,-0.9950,-0.0547,11.6694,11.8964,11.7829,-5.2058,1.5745,6.0476,472.5708,-34444.8000,47523.3515
1824.0000,13.3529,19.1391,3169.3000,57281.2000,-54111.9000,2.8719,657.3390,9324.5360,9981.8750,139.5742,66605.7360,2511.9610,-64093.7750,19.1907,15.3761,34725.3000,0.0000,34725.3000,-1.9082,6650.2173,0.0000,6650.2173,85.5121,0.0000,28075.0827,28075.0827,19.1846,11.6756,15.4301,1.0296,69498.4679,19.1391,19.1907,19.1649,-1.5595,2.0594,19.1907,19.1456,19.1681,0.0798,0.1512,19.1391,19.1872,19.1631,-1.5880,-2.2484,15.1527,15.1262,15.1394,0.7795,-2.0720,11.6756,12.5500,12.1128,-2.0974,-0.1638,11.6756,11.7096,11.6926,-1.1203,2.2358,5.5725,435.4415,-19386.6000,69498.4679
1825.0000,13.4721,18.9847,4309.9000,51668.3000,-47358.4000,2.6660,892.1487,8434.2495,9326.3982,129.6665,60102.5495,3417.7513,-56684.7982,19.0567,15.2436,40697.5000,0.0000,40697.5000,-2.2364,7806.9486,0.0000,7806.9486,100.2950,0.0000,32890.5514,32890.5514,19.0489,11.6102,15.3295,0.7492,50569.7308,18.9847,19.0448,19.0147,-1.8428,2.0906,19.0489,19.2268,19.1379,-0.3957,-0.1458,18.9847,19.0489,19.0168,-1.7972,-1.9084,15.2436,15.2092,15.2264,1.0190,-2.0785,15.2436,10.7071,12.9754,10.3787,0.1580,11.5359,11.5920,11.5640,-1.5829,1.9205,5.1382,401.5056,-6660.9000,50569.7308
1826.0000,14.4210,19.5389,5918.8000,46119.0000,-40200.2000,2.4874,1206.3691,7699.4718,8905.8408,121.1467,53818.4718,4712.4309,-49106.0408,18.6338,14.8256,46471.4000,0.0000,46471.4000,-2.5537,8962.2477,0.0000,8962.2477,114.7827,0.0000,37509.1523,37509.1523,14.1071,16.0549,15.0810,-0.1495,-10090.8913,19.5389,19.3750,19.4569,5.3057,2.2387,16.4975,17.5916,17.0445,-25.2929,-1.5919,19.5389,18.8867,19.2128,2.3350,-0.2488,14.8256,14.9581,14.8919,-4.0685,-2.1060,14.8256,14.1071,14.4663,17.9619,1.7246,14.1071,11.4553,12.7812,14.6581,0.3814,4.7645,372.3075,6271.2000,-10090.8913
1827.0000,14.1098,18.6814,8006.3000,41245.2000,-33238.9000,2.3657,1640.0793,6834.8058,8474.8851,115.5662,48080.0058,6366.2207,-41713.7851,17.7400,13.9422,51911.1000,0.0000,51911.1000,-2.8526,10128.7606,0.0000,10128.7606,129.1374,0.0000,41782.3394,41782.3394,14.1183,15.8334,14.9759,-0.1875,-12656.5361,18.6941,18.9218,18.8079,-7.8629,2.3737,15.8334,16.2677,16.0505,-12.0260,-1.9053,15.8334,22.4670,19.1502,-0.7863,0.0080,13.9422,14.2427,14.0925,-9.6777,-2.2149,13.9422,14.1183,14.0303,-5.2934,2.0641,14.1183,12.1572,13.1378,4.2723,0.1508,4.5235,353.4748,18672.2000,-12656.5361
