Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1828.0000,13.6654,17.9158,9255.2000,39151.4000,-29896.2000,2.3317,1909.7309,6420.0362,8329.7671,113.8486,45571.4362,7345.4691,-38225.9671,17.2793,13.4875,56033.5000,0.0000,56033.5000,-3.0792,11001.1927,0.0000,11001.1927,141.5337,0.0000,45032.3073,45032.3073,13.6539,16.1128,14.8833,-0.3213,-21690.3008,18.0828,18.2904,18.1866,-7.5290,2.4939,16.1128,16.0927,16.1027,0.5991,-2.1249,16.1128,20.4844,18.2986,-10.3081,0.1622,13.4875,13.6719,13.5797,-6.2189,-2.3168,13.4875,13.6539,13.5707,-5.5769,2.3019,13.6539,12.6592,13.1565,0.1955,0.0149,4.4817,350.2033,26137.3000,-21690.3008
1829.0000,13.2640,17.0536,10850.2000,35718.1000,-24867.9000,2.2524,2253.7434,5802.3656,8056.1090,109.9988,41520.4656,8596.4566,-32924.0090,16.9181,13.1310,59881.3000,0.0000,59881.3000,-3.2906,11815.0819,0.0000,11815.0819,152.4579,0.0000,48066.2181,48066.2181,13.2470,16.3425,14.7947,-0.4747,-32039.9490,17.2427,17.5040,17.3733,-9.8452,2.5915,16.3425,16.2706,16.3065,2.4285,-2.3444,16.3425,18.4986,17.4205,-10.6273,0.3391,13.1310,13.2640,13.1975,-4.6439,-2.3961,13.1310,13.2550,13.1930,-4.5894,2.5398,13.2640,13.1057,13.1848,0.3107,-0.1437,4.3358,338.8043,35013.4000,-32039.9490
1830.0000,13.1042,17.0711,11298.8000,40885.3000,-29586.5000,2.5200,2353.1707,6617.2286,8970.3993,123.0116,47502.5286,8945.6293,-38556.8993,17.1808,13.3902,34113.8000,0.0000,34113.8000,-1.8746,6706.6614,0.0000,6706.6614,87.3993,0.0000,27407.1386,27407.1386,17.1886,12.7202,14.9544,0.4865,32837.6460,17.0711,17.1808,17.1259,-3.0165,1.8841,17.1808,15.4730,16.3269,0.2145,0.0094,17.0711,17.1972,17.1342,-3.4869,-1.8959,13.3916,13.3218,13.3567,1.8907,-1.8849,12.7202,13.6449,13.1826,-0.1565,-0.0102,12.7202,12.8877,12.8039,-4.6274,1.8951,4.9536,387.0836,4527.3000,32837.6460
1831.0000,13.0953,18.2499,7832.4000,64349.2000,-56516.8000,3.4485,1631.4746,10412.6887,12044.1633,167.7292,74761.8887,6200.9254,-68560.9633,17.8032,14.0048,29034.8000,0.0000,29034.8000,-1.5955,5660.4344,0.0000,5660.4344,74.0488,0.0000,23374.3656,23374.3656,17.7195,12.2813,15.0004,0.5758,38866.6615,18.2499,17.8032,18.0265,10.8369,1.6747,17.8032,15.3247,16.5639,2.8297,0.0792,18.2499,17.8265,18.0382,10.8785,-1.7738,13.9931,13.7411,13.8671,6.1288,-1.6813,12.2813,13.7770,13.0292,-1.8819,-0.0858,12.2813,12.4808,12.3811,-5.1344,1.7672,6.8036,531.6397,-27482.0000,38866.6615
1832.0000,12.8945,18.3317,6922.9000,76648.9000,-69726.0000,3.9825,1446.8741,12345.7366,13792.6107,193.5253,88994.6366,5476.0259,-83518.6107,18.2047,14.4015,16590.8000,0.0000,16590.8000,-0.9117,3217.3803,0.0000,3217.3803,41.8609,0.0000,13373.4197,13373.4197,17.9636,12.2456,15.1046,1.0033,67723.8091,18.3317,18.2047,18.2682,2.8858,1.5760,18.2047,16.9422,17.5734,12.1515,0.6643,18.3317,18.2455,18.2886,2.9914,-2.4064,13.7039,13.7706,13.7373,-1.5982,-1.6314,12.2456,12.8202,12.5329,-6.0203,-0.7197,12.2456,12.2866,12.2661,-1.4187,2.3511,7.8905,616.5726,-53135.2000,67723.8091
1833.0000,12.5873,18.4690,4540.0000,101836.6000,-97296.6000,5.0489,953.7660,16287.9253,17241.6913,244.7545,118124.5253,3586.2340,-114538.2913,18.3910,14.5856,7580.4000,0.0000,7580.4000,-0.4166,1466.4844,0.0000,1466.4844,18.9955,0.0000,6113.9156,6113.9156,18.3075,12.2355,15.2715,1.6072,108487.3741,18.4690,18.3910,18.4300,1.9209,1.7137,18.3910,17.9945,18.1927,7.4426,1.2972,18.4690,18.4292,18.4491,1.9055,-3.3352,12.8780,13.1977,13.0378,-8.4719,-1.8218,12.2355,12.3717,12.3036,-2.7977,-1.4052,12.2355,12.2427,12.2391,-0.3566,3.2271,10.0328,783.9753,-89716.2000,108487.3741
1834.0000,12.4785,18.4885,3719.1000,115853.3000,-112134.2000,5.6686,782.7486,18484.0642,19266.8128,274.2089,134337.3642,2936.3514,-131401.0128,18.4673,14.6611,4570.2000,0.0000,4570.2000,-0.2511,883.2696,0.0000,883.2696,11.4161,0.0000,3686.9304,3686.9304,18.4436,12.3442,15.3939,1.8881,127449.0288,18.4885,18.4673,18.4779,0.5468,1.8408,18.4673,18.3538,18.4106,2.5973,1.5896,18.4885,18.4809,18.4847,0.3985,-3.8278,12.6256,12.7694,12.6975,-4.1377,-1.9732,12.3442,12.3288,12.3365,0.3653,-1.7221,12.3442,12.3231,12.3336,1.1098,3.6953,11.2658,880.3264,-107564.0000,127449.0288
1835.0000,12.4945,18.5798,3040.5000,121318.6000,-118278.1000,5.8916,639.7524,19363.0591,20002.8115,284.7277,140681.6591,2400.7476,-138280.9115,18.5432,15.8545,2783.7000,381.9000,2401.8000,-0.1733,537.4734,67.5132,604.9866,7.9554,449.4132,2246.2266,1796.8134,18.5411,12.4086,15.4748,2.0038,135254.3135,18.5798,18.5432,18.5615,0.9779,1.8794,18.5432,18.4916,18.5174,1.2582,1.7062,18.5798,18.5621,18.5709,1.0094,-4.0121,12.6800,12.6863,12.6832,-0.2042,-2.0216,12.4086,12.3825,12.3955,0.6817,-1.8483,12.4086,12.3943,12.4014,0.7870,3.8700,11.7112,915.1297,-115876.3000,135254.3135
1836.0000,12.5493,18.6907,2496.6000,125066.1000,-122569.5000,6.0404,524.8234,19986.0485,20510.8719,291.8709,145052.1485,1971.7766,-143080.3719,12.5142,16.0995,1426.9000,5245.6000,-3818.7000,0.3571,300.8726,842.0749,1142.9475,17.4465,6087.6749,1126.0274,-4961.6475,18.5526,12.5675,15.5601,2.1879,147682.2708,18.6907,18.6408,18.6658,1.2272,1.7212,18.2041,18.3089,18.2565,-3.1795,2.0784,18.6907,18.6699,18.6803,1.2884,-4.3192,12.5142,12.5754,12.5448,-1.7012,-1.8944,12.5675,12.5142,12.5409,1.7227,-2.2515,12.5675,12.5374,12.5525,1.7917,4.1460,12.7310,994.8183,-126388.2000,147682.2708
1837.0000,12.5961,18.7941,1920.2000,129261.8000,-127341.6000,6.2087,403.3368,20678.5096,21081.8463,300.0226,149940.3096,1516.8632,-148423.4463,12.5942,17.8308,491.1000,10659.3000,-10168.2000,0.5934,103.4180,1712.9248,1816.3428,28.8282,12372.2248,387.6820,-11984.5428,18.6593,12.6154,15.6374,2.3491,158565.8000,18.7941,18.7436,18.7689,1.2132,1.6821,18.5056,18.4289,18.4673,2.5123,2.2755,18.7941,18.7751,18.7846,1.2280,-4.5265,12.5942,12.5766,12.5854,0.4581,-1.8718,12.6154,12.5942,12.6048,0.7397,-2.4651,12.6154,12.6045,12.6100,0.6623,4.3369,13.5355,1057.6820,-137509.8000,158565.8000
1838.0000,12.6370,18.8964,1259.2000,134299.5000,-133040.3000,6.4124,264.3117,21504.4315,21768.7432,309.8691,155803.9315,994.8883,-154809.0432,12.6384,17.3647,1091.5000,10172.8000,-9081.3000,0.6005,229.6883,1635.6973,1865.3856,29.2430,11808.4973,861.8117,-10946.6856,18.7411,12.6513,15.6962,2.4403,164722.7630,18.8964,18.8476,18.8720,1.2129,1.7421,18.4675,18.4677,18.4676,-0.0274,2.3426,18.8964,18.8782,18.8873,1.2076,-4.6703,12.6384,12.6200,12.6292,0.4981,-1.9373,12.6513,12.6384,12.6448,0.4523,-2.5378,12.6513,12.6444,12.6478,0.4256,4.4751,13.9564,1090.5752,-142121.6000,164722.7630
1839.0000,12.5740,18.8269,1041.4000,105780.3000,-104738.9000,5.0533,218.8271,16913.5726,17132.3997,244.2576,122693.8726,822.5729,-121871.2997,12.5765,17.0330,1087.4000,7622.6000,-6535.2000,0.4648,229.0551,1224.6504,1453.7055,22.6592,8847.2504,858.3449,-7988.9055,18.6991,12.5400,15.6195,1.9420,131085.0320,18.8269,18.8483,18.8376,-0.4466,1.3761,18.3900,18.4189,18.4044,-0.7935,1.8409,18.8269,18.8394,18.8331,-0.6853,-3.6772,12.5765,12.5995,12.5880,-0.5292,-1.5295,12.5400,12.5765,12.5582,-1.0766,-1.9943,12.5400,12.5629,12.5515,-1.1943,3.5238,10.9833,858.2532,-111274.1000,131085.0320
1840.0000,12.5375,18.8220,765.1000,110170.6000,-109405.5000,5.2464,160.8679,17600.9554,17761.8233,253.4587,127771.5554,604.2321,-127167.3233,12.5355,14.9823,1310.8000,2600.8000,-1290.0000,0.2102,276.2966,417.6218,693.9184,10.3341,3018.4218,1034.5034,-1983.9184,18.6826,12.5221,15.6024,1.9208,129654.0610,18.8220,18.8290,18.8255,-0.1771,1.5334,18.3652,18.3807,18.3730,-0.4110,1.7436,18.8220,18.8244,18.8232,-0.1513,-3.7130,12.5355,12.5567,12.5461,-0.5365,-1.6787,12.5221,12.5355,12.5288,-0.3863,-1.8889,12.5221,12.5285,12.5253,-0.3470,3.5676,10.8579,848.4536,-110695.5000,129654.0610
1841.0000,12.5071,18.8047,615.2000,107590.7000,-106975.5000,5.1166,129.4167,17176.9506,17306.3673,247.1210,124767.6506,485.7833,-124281.8673,18.8135,15.4430,3173.6000,163.9000,3009.7000,-0.1831,610.6500,29.1220,639.7719,9.2201,193.0220,2562.9500,2369.9281,18.7526,12.3868,15.5697,1.7945,121131.7417,18.8047,18.8135,18.8091,-0.2292,1.6448,18.8135,18.6188,18.7162,4.1098,1.4617,18.8047,18.8089,18.8068,-0.2291,-3.4719,12.7569,12.6769,12.7169,2.0298,-1.7666,12.3868,12.4463,12.4166,-1.3863,-1.5835,12.3868,12.4176,12.4022,-1.5168,3.3501,10.1823,795.6592,-103965.8000,121131.7417
1842.0000,12.5681,18.8522,650.8000,92583.1000,-91932.3000,4.4092,136.7647,14801.4593,14938.2240,212.9302,107384.5593,514.0353,-106870.5240,18.8351,15.0246,12814.0000,0.0000,12814.0000,-0.7042,2464.9402,0.0000,2464.9402,31.7802,0.0000,10349.0598,10349.0598,18.8210,12.1302,15.4756,1.4165,95615.3938,18.8522,18.8351,18.8437,0.3856,1.6275,18.8351,18.7618,18.7985,0.9619,0.9234,18.8522,18.8407,18.8465,0.4473,-2.7817,13.4250,13.1476,13.2863,6.8399,-1.7045,12.1302,12.2989,12.2146,-2.4688,-1.0003,12.1302,12.2030,12.1666,-2.8749,2.7048,8.7157,681.0573,-79118.3000,95615.3938
1843.0000,12.8291,19.0454,1176.1000,86466.5000,-85290.4000,4.1475,246.0726,13906.1614,14152.2340,200.4302,100372.6614,930.0274,-99442.6340,18.9700,15.1580,24699.9000,0.0000,24699.9000,-1.3573,4743.2891,0.0000,4743.2891,61.2362,0.0000,19956.6109,19956.6109,18.9572,11.8064,15.3818,1.1401,76954.9905,19.0454,18.9700,19.0077,1.9480,1.7982,18.9700,18.8044,18.8872,1.0396,0.4409,19.0454,18.9859,19.0156,2.0101,-2.3493,14.3847,13.9792,14.1820,10.7771,-1.8349,11.8064,12.1873,11.9968,-2.6591,-0.4776,11.8064,11.9165,11.8615,-3.7136,2.3126,8.1480,636.6957,-60590.5000,76954.9905
1844.0000,13.2076,18.8771,3199.3000,47926.8000,-44727.5000,2.4314,665.1629,7775.4883,8440.6512,117.9266,55702.2883,2534.1371,-53168.1512,18.9263,15.1148,32464.7000,0.0000,32464.7000,-1.7840,6237.8384,0.0000,6237.8384,80.3038,0.0000,26226.8616,26226.8616,18.9276,11.5984,15.2630,0.7803,52667.3749,18.8771,18.9263,18.9017,-1.3110,1.8083,18.9263,18.8543,18.8903,0.0057,0.0243,18.8771,18.9285,18.9028,-1.3931,-1.8388,15.0745,14.7414,14.9080,8.7298,-1.8104,11.5984,12.3497,11.9740,-0.3070,-0.0264,11.5984,11.6959,11.6471,-2.6184,1.8367,4.7063,367.7564,-12262.8000,52667.3749
1845.0000,13.4810,18.8149,4517.8000,44072.4000,-39554.6000,2.3178,935.0464,7195.8048,8130.8513,112.7194,51268.2048,3582.7536,-47685.4513,18.8531,15.0424,42154.3000,0.0000,42154.3000,-2.3165,8107.0859,0.0000,8107.0859,104.3486,0.0000,34047.2141,34047.2141,18.8532,11.4422,15.1477,0.4913,33165.5098,18.8149,18.8456,18.8303,-0.8930,1.9607,18.8532,18.8943,18.8737,-0.2317,-0.3558,18.8149,18.8532,18.8341,-0.8611,-1.5160,15.0424,14.9951,15.0188,1.3055,-1.9311,15.0424,11.8585,13.4505,17.7862,0.3854,11.5460,11.5893,11.5676,-0.9905,1.5457,4.4460,347.4145,2599.7000,33165.5098
1846.0000,14.2572,18.9416,6542.5000,36350.8000,-29808.3000,2.0582,1337.0225,6044.9493,7381.9717,100.3351,42395.7493,5205.4775,-37190.2717,18.1380,14.3355,43953.9000,0.0000,43953.9000,-2.4154,8531.2137,0.0000,8531.2137,108.9378,0.0000,35422.6863,35422.6863,13.9928,15.9052,14.9490,-0.1710,-11542.2412,18.9416,18.9040,18.9228,1.0850,2.0268,15.9611,17.1653,16.5632,-27.9145,-1.5963,18.9416,18.7435,18.8425,0.0707,-0.0315,14.3355,14.5819,14.4587,-6.7906,-1.8938,14.3355,13.9928,14.1641,8.5806,1.7293,13.9928,10.5186,12.2557,8.2718,0.1645,3.9279,306.9298,14145.6000,-11542.2412
1847.0000,13.8177,17.7677,8748.8000,31226.8000,-22478.0000,1.9309,1800.7371,5138.9523,6939.6894,94.2974,36365.7523,6948.0629,-29417.6894,17.2952,13.5030,53459.4000,0.0000,53459.4000,-2.9377,10493.5437,0.0000,10493.5437,134.1150,0.0000,42965.8563,42965.8563,13.5550,16.0969,14.8259,-0.3596,-24272.8117,17.9681,18.2619,18.1150,-9.7804,2.2889,16.0969,16.2503,16.1736,-4.7333,-2.1176,16.0969,19.0484,17.5727,-15.3565,0.3581,13.5030,13.8177,13.6603,-9.6660,-2.1125,13.5030,13.7062,13.6046,-6.7840,2.2941,13.8177,11.6448,12.7312,5.7070,-0.1816,3.6700,286.7818,30981.4000,-24272.8117
1848.0000,13.0321,15.6209,13162.9000,25021.9000,-11859.0000,1.8672,2744.7014,4043.0232,6787.7246,91.3197,29064.9232,10418.1986,-18646.7246,16.5156,12.7335,56270.1000,0.0000,56270.1000,-3.0922,11165.1264,0.0000,11165.1264,143.2244,0.0000,45104.9736,45104.9736,12.9522,16.4810,14.7166,-0.5588,-37716.3562,16.0087,16.6404,16.3246,-21.6383,2.3585,16.4810,16.3865,16.4338,3.1079,-2.2798,16.4810,17.4828,16.9819,-7.1607,0.4912,12.7335,13.0321,12.8828,-9.4153,-2.1685,12.7335,12.9848,12.8592,-9.0276,2.4698,13.0321,12.6843,12.8582,1.5004,-0.3013,3.5775,279.5517,44411.1000,-37716.3562
1849.0000,12.3085,13.7707,16599.7000,20134.1000,-3534.4000,1.8150,3503.7759,3200.0190,6703.7949,89.3055,23334.1190,13095.9241,-10238.1949,15.7437,11.9720,67304.4000,0.0000,67304.4000,-3.6985,13502.8427,0.0000,13502.8427,173.6479,0.0000,53801.5573,53801.5573,12.3093,17.0258,14.6675,-0.5076,-34264.4797,14.0383,14.8319,14.4351,-22.8335,1.9810,17.0258,16.7954,16.9106,5.7226,-1.7176,17.0258,16.9645,16.9951,0.1279,0.1660,11.9720,12.3085,12.1402,-8.9926,-1.8379,11.9720,12.2965,12.1342,-8.7800,1.8607,12.3085,13.3526,12.8305,-0.3658,-0.0228,3.5006,273.5445,63770.0000,-34264.4797
1850.0000,16.1507,16.6969,19925.5000,16939.5000,2986.0000,-1.8370,3952.2957,2950.4053,6902.7010,91.2202,19889.9053,15973.2043,-3916.7010,15.8650,12.0919,68264.9000,0.0000,68264.9000,-3.7513,13671.4800,0.0000,13671.4800,178.5342,0.0000,54593.4200,54593.4200,13.2733,15.8448,14.5590,-0.8211,-55426.6892,16.1507,15.0482,15.5994,14.0192,0.8776,15.8448,16.1145,15.9796,-11.2665,-2.8737,15.8448,16.1507,15.9977,-12.0685,2.7146,12.0919,12.1308,12.1113,-0.3804,-0.6381,12.0919,12.1021,12.0970,-0.4813,3.1132,15.5198,14.7465,15.1331,27.7558,-2.4751,0.1000,7.8141,71250.9000,-55426.6892
1851.0000,15.8429,15.4914,23798.6000,14049.1000,9749.5000,-1.9019,4742.9453,2428.2977,7171.2430,91.2412,16477.3977,19055.6547,2578.2570,15.8040,12.0317,81788.9000,0.0000,81788.9000,-4.4945,16394.4259,0.0000,16394.4259,213.4453,0.0000,65394.4741,65394.4741,13.1551,15.7936,14.4744,-0.9643,-65092.9714,15.8429,15.7136,15.7782,2.1257,1.1434,15.7936,15.8349,15.8142,-2.0280,-3.3511,15.7936,15.8429,15.8182,-2.1980,3.0454,12.0317,12.0841,12.0579,-0.6770,-0.8642,12.0317,12.0453,12.0385,-0.7377,3.6303,14.4269,14.6117,14.5193,-7.4396,-2.7661,0.1000,7.8141,91538.4000,-65092.9714
1852.0000,15.8227,15.0222,26076.0000,12656.3000,13419.7000,-1.9546,5198.4423,2186.4661,7384.9084,93.8753,14842.7661,20877.5577,6034.7916,15.8161,12.0436,79478.8000,0.0000,79478.8000,-4.3675,15928.5820,0.0000,15928.5820,207.6405,0.0000,63550.2180,63550.2180,13.0068,15.8238,14.4153,-1.0176,-68689.3753,15.8227,15.7985,15.8106,0.3588,1.0784,15.8238,15.8219,15.8228,0.0719,-3.2891,15.8238,15.8227,15.8232,0.0286,3.0330,12.0436,12.0540,12.0488,-0.1414,-0.8043,12.0436,12.0427,12.0432,0.0245,3.5632,14.1568,14.2520,14.2044,-3.8313,-2.7589,0.1000,7.8141,92898.5000,-68689.3753
1853.0000,15.8492,14.4261,29642.2000,10662.2000,18980.0000,-2.0458,5906.9667,1843.1839,7750.1506,98.0499,12505.3839,23735.2333,11229.8494,15.8448,12.0719,88512.2000,0.0000,88512.2000,-4.8640,17731.6245,0.0000,17731.6245,231.1911,0.0000,70780.5755,70780.5755,12.8194,15.8565,14.3379,-1.1991,-80939.5329,15.8492,15.8303,15.8398,0.3203,1.2413,15.8565,15.8497,15.8531,0.3334,-3.6227,15.8565,15.8492,15.8528,0.3253,3.2871,12.0719,12.0583,12.0651,0.1649,-0.9394,12.0719,12.0666,12.0692,0.2827,3.9246,13.6810,13.8092,13.7451,-5.5750,-2.9852,0.1000,7.8141,107492.2000,-80939.5329
1854.0000,15.6514,14.9220,39189.2000,19633.2000,19556.0000,-2.9664,7833.4412,3377.4213,11210.8624,142.5022,23010.6213,31355.7588,8345.1376,15.6737,11.9031,90760.3000,0.0000,90760.3000,-4.9875,18227.2233,0.0000,18227.2233,236.9429,0.0000,72533.0767,72533.0767,12.9954,15.6040,14.2997,-1.1856,-80027.7728,15.6514,15.7622,15.7068,-1.6370,1.0055,15.6040,15.6513,15.6277,-2.7525,-3.9820,15.6040,15.6514,15.6277,-2.7490,3.9719,11.9031,12.0275,11.9653,-1.2362,-0.6737,11.9031,11.9325,11.9178,-1.8594,4.3138,14.3863,14.2550,14.3207,6.9136,-3.6401,0.1000,7.8141,110316.3000,-80027.7728
1855.0000,15.4413,15.9379,32256.7000,26837.6000,5419.1000,-2.9463,6468.8770,4592.9274,11061.8044,142.4042,31430.5274,25787.8230,-5642.7044,15.4727,11.7049,90758.3000,0.0000,90758.3000,-4.9874,18280.4830,0.0000,18280.4830,237.6562,0.0000,72477.8170,72477.8170,13.2335,15.3974,14.3154,-0.9809,-66213.5734,15.4413,15.5966,15.5189,-2.2986,1.0117,15.3974,15.4412,15.4193,-2.5469,-3.9757,15.3974,15.4413,15.4193,-2.5462,3.9580,11.7049,11.9032,11.8041,-1.9778,-0.6804,11.7049,11.7426,11.7237,-2.3738,4.3070,15.1810,15.0042,15.0926,9.2834,-3.6266,0.1000,7.8141,96177.4000,-66213.5734
1856.0000,11.9773,13.8055,25347.9000,35572.4000,-10224.5000,2.9997,5380.5925,5611.9022,10992.4946,145.7637,41184.3022,19967.3075,-21216.9946,15.2683,11.5034,62509.4000,0.0000,62509.4000,-3.4350,12628.5910,0.0000,12628.5910,164.2696,0.0000,49880.8090,49880.8090,11.5680,17.1722,14.3701,-0.6894,-46535.2549,13.8055,14.2349,14.0202,-18.1185,2.9047,17.1410,16.6038,16.8724,17.5045,-2.2478,13.8055,16.4348,15.1201,-3.6427,-0.0950,11.5034,11.5835,11.5435,-3.1769,-2.7174,11.5034,11.5680,11.5357,-2.3011,2.4351,11.5680,15.7680,13.6680,-17.2234,0.2823,5.9128,462.0342,52284.9000,-46535.2549
1857.0000,12.5238,15.5059,20241.6000,45602.8000,-25361.2000,3.2081,4256.9313,7283.2751,11540.2065,157.5044,52886.0751,15984.6687,-36901.4065,15.2118,11.4478,47766.0000,0.0000,47766.0000,-2.6249,9658.1041,0.0000,9658.1041,125.9826,0.0000,38107.8959,38107.8959,15.3890,13.7602,14.5746,0.2036,13741.0030,15.5059,15.0810,15.2935,15.3333,2.4902,15.3890,17.6317,16.5103,-4.4015,-0.1346,15.5059,15.3890,15.4475,3.9179,-2.3219,11.4478,11.4755,11.4617,-1.0194,-2.4790,11.4478,11.5795,11.5136,-0.2987,0.1459,13.6239,13.6375,13.6307,-0.4819,2.3331,6.3878,499.1541,22404.8000,13741.0030
1858.0000,12.7096,16.2072,17213.7000,49124.6000,-31910.9000,3.2170,3608.8175,7879.0097,11487.8272,157.3515,57003.6097,13604.8825,-43398.7272,15.9084,12.1344,30255.5000,0.0000,30255.5000,-1.6626,6055.5061,0.0000,6055.5061,79.8792,0.0000,24199.9939,24199.9939,16.0741,13.3285,14.7013,0.4962,33495.2256,16.2072,15.9084,16.0578,9.1921,2.1242,15.9084,16.4799,16.1941,-3.8481,0.4616,16.2072,16.0048,16.1060,7.9153,-2.7013,12.0297,11.8468,11.9383,5.7197,-2.1627,13.3285,11.6815,12.5050,11.9319,-0.5001,13.3285,13.4104,13.3694,-3.1852,2.6628,6.4119,501.0328,-1655.4000,33495.2256
1859.0000,12.7534,16.8944,13168.1000,52620.8000,-39452.7000,3.1718,2758.6337,8448.2055,11206.8392,154.7045,61069.0055,10409.4663,-50659.5392,16.5330,12.7507,25120.3000,0.0000,25120.3000,-1.3804,4983.1567,0.0000,4983.1567,65.5065,0.0000,20137.1433,20137.1433,16.5398,12.9139,14.7269,0.3712,25052.7492,16.8944,16.5330,16.7137,7.8830,1.5069,16.5330,16.0148,16.2739,0.9307,0.1264,16.8944,16.5797,16.7371,7.5832,-1.6649,12.7100,12.3785,12.5443,7.2809,-1.5174,12.9139,12.3003,12.6071,1.1998,-0.1370,12.9139,13.0973,13.0056,-4.4227,1.6544,6.3004,492.3187,-14332.4000,25052.7492
1860.0000,12.8588,17.5148,9986.5000,55173.0000,-45186.5000,3.1269,2088.4120,8879.3539,10967.7659,152.2111,64052.3539,7898.0880,-56154.2659,17.1373,13.8051,17333.6000,906.6000,16427.0000,-1.0007,3409.7557,156.2457,3566.0014,47.0841,1062.8457,13923.8443,12860.9986,17.0538,12.5279,14.7908,0.5499,37115.9224,17.5148,17.1373,17.3261,7.3578,1.3470,17.1373,16.1963,16.6668,4.7092,0.3463,17.5148,17.2206,17.3677,7.5783,-1.7799,13.4798,13.0460,13.2629,8.6404,-1.3759,12.5279,12.6122,12.5701,-0.4791,-0.3752,12.5279,12.7116,12.6198,-4.6887,1.7510,6.2069,485.0181,-28759.5000,37115.9224
1861.0000,13.2997,18.3170,7966.8000,57788.8000,-49822.0000,3.1455,1653.8387,9395.5230,11049.3618,152.9465,67184.3230,6312.9613,-60871.3618,17.8517,17.1210,12372.1000,6076.0000,6296.1000,-1.0027,2410.4300,1060.5601,3470.9902,47.5504,7136.5601,9961.6700,2825.1098,17.7318,11.9813,14.8566,0.7041,47525.4921,18.3170,17.8517,18.0843,9.1183,1.3535,17.8517,16.5674,17.2095,6.5173,0.3508,18.3170,17.9598,18.1384,9.2681,-1.7920,15.8778,14.6692,15.2735,24.2314,-1.3827,11.9813,12.5976,12.2895,-3.4183,-0.3800,11.9813,12.2254,12.1034,-6.2637,1.7627,6.2481,488.2328,-43525.9000,47525.4921
1862.0000,12.8270,18.0794,6814.4000,61803.0000,-54988.6000,3.2752,1425.8113,9939.1168,11364.9281,159.3626,71742.1168,5388.5887,-66353.5281,12.3593,14.3891,5093.7000,8392.2000,-3298.5000,0.7258,1076.7549,1344.4977,2421.2526,34.9844,9736.6977,4016.9451,-5719.7526,17.5784,12.4087,14.9935,1.1819,79777.8900,18.0794,18.0837,18.0816,-0.0655,0.7286,16.2400,16.6715,16.4557,-9.1286,1.4544,18.0794,18.0963,18.0878,-0.6420,-2.5466,12.3593,14.2749,13.3171,-23.6415,-0.8498,12.4087,12.3593,12.3840,1.1091,-1.5756,12.4087,12.3197,12.3642,3.1152,2.4254,7.9804,623.6030,-58287.1000,79777.8900
1863.0000,12.6160,18.0129,6133.2000,65151.4000,-59018.2000,3.3980,1287.8418,10427.2474,11715.0892,164.9708,75578.6474,4845.3582,-70733.2892,12.4585,14.5416,3363.1000,5641.6000,-2278.5000,0.4846,709.7768,904.9889,1614.7657,23.8825,6546.5889,2653.3232,-3893.2657,17.5492,12.5173,15.0332,1.1163,75353.3523,18.0129,18.0584,18.0356,-0.5865,0.8592,16.7902,16.6326,16.7114,3.0528,1.3437,18.0129,18.0343,18.0236,-0.8074,-2.5389,12.4585,12.9740,12.7162,-7.2836,-0.9712,12.5173,12.4585,12.4879,1.2213,-1.4557,12.5173,12.4728,12.4951,1.5470,2.4269,7.7495,605.5576,-61296.7000,75353.3523
1864.0000,12.5763,17.9968,5977.0000,65294.4000,-59317.4000,3.3967,1255.8846,10440.6945,11696.5791,164.7541,75735.0945,4721.1154,-71013.9791,18.0182,16.6400,3225.9000,1144.3000,2081.6000,-0.2381,627.1147,200.3417,827.4565,11.9036,1344.6417,2598.7853,1254.1435,17.7740,12.2906,15.0323,0.9897,66803.7495,17.9968,18.0182,18.0075,-0.3720,1.1367,18.0182,17.1920,17.6051,10.7527,0.8986,17.9968,18.0055,18.0011,-0.3035,-2.2600,13.2406,12.9732,13.1069,4.6819,-1.2116,12.2906,12.4093,12.3499,-1.6976,-0.9735,12.2906,12.3563,12.3234,-2.1037,2.1851,6.7758,529.4697,-57235.8000,66803.7495
1865.0000,12.7563,16.3919,14914.3000,45532.8000,-30618.5000,2.9277,3124.3009,7310.7152,10435.0161,143.1034,52843.5152,11789.9991,-41053.5161,17.3444,13.6924,4419.1000,68.6000,4350.5000,-0.2465,866.8450,11.8659,878.7109,11.2902,80.4659,3552.2550,3471.7891,17.1212,12.8180,14.9696,0.6593,44500.8247,16.3919,17.3444,16.8682,-13.7817,0.9956,17.3444,17.5312,17.4378,-2.0509,0.7491,16.3919,16.9623,16.6771,-16.0110,-1.9320,12.7790,12.9646,12.8718,-2.8698,-1.0580,12.8180,12.5015,12.6598,3.7069,-0.8116,12.8180,12.6384,12.7282,4.8528,1.8696,5.8425,456.5408,-26268.0000,44500.8247
1866.0000,13.0134,15.3575,18192.9000,31264.1000,-13071.2000,2.4239,3794.7306,5049.4589,8844.1894,119.0617,36313.5589,14398.1694,-21915.3894,16.3085,12.5290,7584.7000,0.0000,7584.7000,-0.4168,1509.3719,0.0000,1509.3719,19.2890,0.0000,6075.3281,6075.3281,16.2721,13.4921,14.8821,0.3188,21520.3542,15.3575,16.3085,15.8330,-12.5244,0.9061,16.3085,17.3470,16.8278,-7.3943,0.4893,15.3575,15.9255,15.6415,-12.5296,-1.5178,12.6590,12.7895,12.7242,-1.8129,-0.9469,13.4921,12.7612,13.1267,5.6021,-0.5301,13.4921,13.1569,13.3245,7.1639,1.4770,4.8399,378.1978,-5486.5000,21520.3542
1867.0000,13.1093,15.8422,14878.5000,30040.2000,-15161.7000,2.1936,3098.4395,4862.5426,7960.9821,107.5057,34902.7426,11780.0605,-23122.6821,15.8385,12.0656,19624.3000,0.0000,19624.3000,-1.0784,3931.6871,0.0000,3931.6871,50.8155,0.0000,15692.6129,15692.6129,15.9501,13.7404,14.8453,0.2793,18852.6443,15.8422,15.8385,15.8404,0.0563,1.4272,15.8385,16.9156,16.3770,-5.4718,0.3488,15.8422,15.7693,15.8058,1.9500,-1.8632,12.3336,12.5076,12.4206,-3.6965,-1.4563,13.7404,13.0984,13.4194,3.5002,-0.3779,13.7404,13.5871,13.6637,4.0610,1.8342,4.3570,340.4597,4462.6000,18852.6443
1868.0000,15.6551,15.7012,22985.9000,16005.5000,6980.4000,-1.9521,4594.3300,2753.6196,7347.9495,96.4094,18759.1196,18391.5700,-367.5495,15.9063,12.1326,29825.5000,0.0000,29825.5000,-1.6390,5969.6201,0.0000,5969.6201,77.8724,0.0000,23855.8799,23855.8799,13.7947,15.5746,14.6846,-0.3652,-24653.7030,15.6551,16.0028,15.8289,-0.1702,0.0297,15.5746,15.9046,15.7396,-7.7252,-1.6093,15.5746,15.6551,15.6149,-2.3363,1.9818,15.7012,10.4581,13.0796,7.9207,0.1044,12.0324,12.5670,12.2997,-13.5454,1.7434,15.7012,14.9530,15.3271,20.0403,-1.8477,0.1000,7.8141,36805.9000,-24653.7030
1869.0000,15.4876,16.0808,19500.0000,16848.2000,2651.8000,-1.8106,3907.7759,2886.6447,6794.4206,87.5385,19734.8447,15592.2241,-4142.6206,15.5842,11.8148,36815.9000,0.0000,36815.9000,-2.0231,7403.3342,0.0000,7403.3342,96.0088,0.0000,29412.5658,29412.5658,13.8367,15.4215,14.6291,-0.3472,-23433.4352,15.4876,15.9347,15.7111,-1.4543,0.2210,15.4215,15.5412,15.4813,-3.1489,-1.8021,15.4215,15.4876,15.4545,-1.9673,2.0316,11.8148,13.9780,12.8964,-2.2439,-0.0708,11.8148,11.9854,11.9001,-4.8541,1.9523,16.0016,15.7578,15.8797,6.6362,-1.8814,0.1000,7.8141,39467.7000,-23433.4352
1870.0000,15.5607,15.1374,22249.9000,12737.6000,9512.3000,-1.7594,4453.7676,2186.2991,6640.0667,84.9119,14923.8991,17796.1324,2872.2333,15.5899,11.8206,40204.8000,0.0000,40204.8000,-2.2093,8084.1258,0.0000,8084.1258,105.4460,0.0000,32120.6742,32120.6742,13.5162,15.6136,14.5649,-0.4756,-32106.0859,15.5607,15.7346,15.6476,-0.7988,0.3084,15.6136,15.5665,15.5900,1.2791,-1.9009,15.6136,15.5607,15.5871,1.5674,2.0678,11.8206,13.4033,12.6119,-3.4652,-0.1500,11.8206,11.8476,11.8341,-0.8294,2.0594,15.0012,15.3157,15.1585,-8.7359,-1.9094,0.1000,7.8141,49717.1000,-32106.0859
1871.0000,15.7120,14.6654,25140.1000,10887.8000,14252.3000,-1.8223,5020.4645,1875.7962,6896.2607,87.7164,12763.5962,20119.6355,7356.0393,15.7002,11.9293,45973.3000,0.0000,45973.3000,-2.5263,9229.1587,0.0000,9229.1587,120.5627,0.0000,36744.1413,36744.1413,13.2202,15.7687,14.4945,-0.6333,-42745.4914,15.7120,15.6483,15.6802,0.3598,0.4110,15.7687,15.7103,15.7395,1.7715,-2.1154,15.7687,15.7120,15.7404,1.8168,2.2333,11.9293,12.8033,12.3663,-2.9966,-0.2347,11.9293,11.9004,11.9149,0.9420,2.2917,14.4530,14.6906,14.5718,-7.1125,-2.0570,0.1000,7.8141,60225.6000,-42745.4914
1872.0000,15.7760,14.5214,24943.1000,9768.6000,15174.5000,-1.7592,4976.1842,1685.6440,6661.8282,84.4728,11454.2440,19966.9158,8512.6718,15.7593,11.9876,42936.1000,0.0000,42936.1000,-2.3594,8612.0385,0.0000,8612.0385,112.3779,0.0000,34324.0615,34324.0615,13.1256,15.7929,14.4592,-0.6277,-42371.1518,15.7760,15.6752,15.7256,0.5156,0.3662,15.7929,15.7748,15.7838,0.5020,-1.9932,15.7929,15.7760,15.7844,0.4991,2.1254,11.9876,12.5004,12.2440,-1.5091,-0.2001,11.9876,11.9644,11.9760,0.7055,2.1593,14.3150,14.4053,14.3601,-2.5869,-1.9593,0.1000,7.8141,58110.6000,-42371.1518
1873.0000,15.7988,14.2700,26083.5000,8875.2000,17208.3000,-1.7763,5201.8603,1532.3460,6734.2063,85.1452,10407.5460,20881.6397,10474.0937,15.7867,12.0146,40488.7000,0.0000,40488.7000,-2.2250,8117.9209,0.0000,8117.9209,105.8615,0.0000,32370.7791,32370.7791,13.0630,15.8054,14.4342,-0.6270,-42322.9709,15.7988,15.7160,15.7574,0.3512,0.3092,15.8054,15.7981,15.8018,0.1838,-1.9157,15.8054,15.7988,15.8021,0.1807,2.0855,12.0146,12.3535,12.1840,-0.7559,-0.1496,12.0146,12.0021,12.0083,0.3570,2.0754,14.1211,14.2064,14.1638,-2.4025,-1.9258,0.1000,7.8141,57697.0000,-42322.9709
1874.0000,15.8167,13.9933,27576.2000,7966.1000,19610.1000,-1.8110,5498.0293,1375.9955,6874.0248,86.6888,9342.0955,22078.1707,12736.0752,15.8079,12.0355,35547.4000,0.0000,35547.4000,-1.9534,7125.0016,0.0000,7125.0016,92.8970,0.0000,28422.3984,28422.3984,13.0148,15.8238,14.4193,-0.6042,-40784.4058,15.8167,15.7372,15.7769,0.2034,0.1941,15.8238,15.8157,15.8197,0.1844,-1.7593,15.8238,15.8167,15.8202,0.1858,2.0051,12.0355,12.3039,12.1697,-0.2053,-0.0475,12.0355,12.0262,12.0309,0.2393,1.9059,13.9501,14.0286,13.9894,-2.1372,-1.8584,0.1000,7.8141,55157.5000,-40784.4058
1875.0000,15.8510,13.7569,29037.2000,7108.4000,21928.8000,-1.8464,5786.2416,1228.8911,7015.1326,88.2762,8337.2911,23250.9584,14913.6674,15.8397,12.0669,35529.6000,0.0000,35529.6000,-1.9524,7118.1560,0.0000,7118.1560,92.8156,0.0000,28411.4440,28411.4440,12.9307,15.8664,14.3986,-0.6373,-43014.3932,15.8510,15.7495,15.8003,0.2489,0.1828,15.8664,15.8490,15.8577,0.4255,-1.7696,15.8664,15.8510,15.8587,0.4320,2.0292,12.0669,12.2584,12.1626,-0.1186,-0.0353,12.0669,12.0544,12.0607,0.3269,1.9171,13.7288,13.8235,13.7761,-2.6062,-1.8818,0.1000,7.8141,57458.4000,-43014.3932
1876.0000,15.7128,15.1502,20648.6000,11134.5000,9514.1000,-1.6003,4123.4665,1918.3343,6041.8007,76.9246,13052.8343,16525.1335,3472.2993,15.7327,11.9613,35461.6000,0.0000,35461.6000,-1.9487,7115.5751,0.0000,7115.5751,92.5859,0.0000,28346.0249,28346.0249,13.2064,15.6280,14.4172,-0.4911,-33147.8198,15.7128,15.8222,15.7675,-0.4286,0.2571,15.6280,15.7190,15.6735,-2.2558,-1.6916,15.6280,15.7128,15.6704,-2.3057,1.8574,11.9613,12.2777,12.1195,-0.5535,-0.1161,11.9613,11.9984,11.9799,-1.0078,1.8326,14.9559,14.4961,14.7260,11.4303,-1.7164,0.1000,7.8141,44975.7000,-33147.8198
1877.0000,11.7797,12.9764,13251.8000,14535.7000,-1283.9000,1.3763,2822.5029,2283.1127,5105.6156,66.6559,16818.8127,10429.2971,-6389.5156,15.2834,11.5182,37893.9000,0.0000,37893.9000,-2.0824,7653.8862,0.0000,7653.8862,99.1239,0.0000,30240.0138,30240.0138,12.0336,16.8055,14.4195,-0.4764,-32158.3431,13.3449,14.3326,13.8388,-23.3080,1.6248,16.8055,16.3142,16.5598,10.6632,-1.4987,16.8055,15.3859,16.0957,5.0995,0.2485,11.5182,11.7797,11.6490,-5.7109,-1.4999,11.5182,11.7069,11.6126,-4.4652,1.6236,11.7797,16.3232,14.0515,-8.1732,-0.1237,2.6884,210.0742,36610.0000,-32158.3431
1878.0000,12.4906,17.3028,10704.5000,66531.8000,-55827.3000,3.7011,2252.4835,10617.8814,12870.3649,179.6652,77149.6814,8452.0165,-68697.6649,15.8649,12.0916,21210.6000,0.0000,21210.6000,-1.1656,4247.8765,0.0000,4247.8765,55.9278,0.0000,16962.7235,16962.7235,16.8481,12.4730,14.6605,0.6339,42785.8471,17.3028,15.8649,16.5839,33.0942,1.5871,15.8649,16.5561,16.2105,-4.2484,0.4215,17.3028,16.9063,17.1046,12.1422,-2.1140,11.9684,11.8385,11.9034,3.0378,-1.6222,12.4730,11.6538,12.0634,5.4077,-0.4566,12.4730,12.9995,12.7363,-15.9043,2.0789,7.3594,575.0761,-34616.7000,42785.8471
1879.0000,12.2701,18.5205,1026.9000,107697.7000,-106670.8000,5.1431,216.8937,17102.1973,17319.0910,248.3770,124799.8973,810.0063,-123989.8910,17.8186,14.0187,13951.3000,0.0000,13951.3000,-0.7667,2719.2975,0.0000,2719.2975,36.4089,0.0000,11232.0025,11232.0025,17.8817,11.9570,14.9193,1.4816,100008.9437,18.5205,17.8186,18.1695,19.1030,1.8774,17.8186,16.9431,17.3808,14.0901,1.1107,18.5205,18.2009,18.3607,15.1264,-3.2657,12.7931,12.4833,12.6382,8.8343,-1.9699,11.9570,12.0122,11.9846,-0.9841,-1.2033,11.9570,12.1378,12.0474,-8.3462,3.1732,10.2076,797.6400,-92719.5000,100008.9437
1880.0000,12.1240,18.4720,69.6000,122710.0000,-122640.4000,5.8028,14.7370,19422.3092,19437.0462,279.7148,142132.3092,54.8630,-142077.4462,12.0384,17.1234,330.6000,5411.9000,-5081.3000,0.3057,70.2538,863.5043,933.7581,15.1109,6275.4043,260.3462,-6015.0581,18.2704,12.0639,15.1671,2.1663,146227.6615,18.4720,18.3517,18.4119,2.8915,1.6679,18.1615,17.8901,18.0258,7.7505,1.9736,18.4720,18.4519,18.4620,1.1889,-4.1349,12.0384,12.2607,12.1495,-5.9299,-1.8324,12.0639,12.0384,12.0512,0.7706,-2.1381,12.0639,12.0610,12.0624,0.1488,3.9704,12.1453,949.0483,-127721.7000,146227.6615
1881.0000,12.1800,18.5356,0.0000,137476.0000,-137476.0000,6.4970,0.0000,21786.7806,21786.7806,312.8801,159262.7806,0.0000,-159262.7806,12.1663,17.8257,0.0000,5786.1000,-5786.1000,0.3074,0.0000,924.6981,924.6981,14.8835,6710.7981,0.0000,-6710.7981,18.4450,12.2148,15.3299,2.4223,163508.3858,18.5356,18.4912,18.5134,1.1916,1.8808,18.3977,18.2792,18.3384,3.7401,2.1883,18.5356,18.5236,18.5296,0.7829,-4.6162,12.1663,12.1610,12.1637,0.1375,-2.0632,12.2148,12.1663,12.1906,1.6494,-2.3706,12.2148,12.1889,12.2019,1.6495,4.4338,13.5156,1056.1293,-143262.1000,163508.3858
1882.0000,12.3240,18.6823,0.0000,153054.3000,-153054.3000,7.2332,0.0000,24334.2499,24334.2499,348.4571,177388.5499,0.0000,-177388.5499,12.3243,17.9853,0.0000,8189.8000,-8189.8000,0.4352,0.0000,1311.4815,1311.4815,21.0762,9501.2815,0.0000,-9501.2815,18.5962,12.3726,15.4844,2.7270,184072.3689,18.6823,18.6259,18.6541,1.6655,2.0582,18.5141,18.4642,18.4891,1.7854,2.4934,18.6823,18.6598,18.6711,1.6743,-5.1750,12.3243,12.2748,12.2996,1.6074,-2.2660,12.3726,12.3243,12.3485,1.8728,-2.7012,12.3726,12.3464,12.3595,1.8697,4.9672,15.2348,1190.4697,-161244.1000,184072.3689
1883.0000,12.5083,18.8703,0.0000,168406.1000,-168406.1000,7.9587,0.0000,26886.8981,26886.8981,383.7557,195292.9981,0.0000,-195292.9981,12.5129,18.1758,0.0000,17020.7000,-17020.7000,0.9044,0.0000,2732.2829,2732.2829,43.8273,19752.9829,0.0000,-19752.9829,18.7552,12.5608,15.6580,3.1371,211755.7953,18.8703,18.7992,18.8348,2.1469,2.1010,18.6116,18.5821,18.5968,1.2669,3.0054,18.8703,18.8440,18.8572,2.2129,-5.8577,12.5129,12.4491,12.4810,2.1566,-2.3514,12.5608,12.5129,12.5369,2.2402,-3.2558,12.5608,12.5331,12.5470,2.2289,5.6073,17.6182,1376.7074,-185426.8000,211755.7953
1884.0000,12.6762,19.0415,0.0000,181688.4000,-181688.4000,8.5864,0.0000,29118.4708,29118.4708,414.5053,210806.8708,0.0000,-210806.8708,12.6819,18.3465,0.0000,22157.5000,-22157.5000,1.1773,0.0000,3564.7747,3564.7747,57.0939,25722.2747,0.0000,-25722.2747,18.9164,12.7189,15.8177,3.4576,233387.7220,19.0415,18.9759,19.0087,2.0661,2.1892,18.7557,18.7210,18.7384,1.6751,3.3665,19.0415,19.0192,19.0304,2.0570,-6.3973,12.6819,12.6243,12.6531,2.0432,-2.4697,12.7189,12.6819,12.7004,1.9405,-3.6470,12.7189,12.6972,12.7081,1.9109,6.1167,19.4201,1517.5109,-203845.9000,233387.7220
1885.0000,12.7750,19.1423,0.0000,189155.7000,-189155.7000,8.9393,0.0000,30383.6853,30383.6853,432.0013,219539.3853,0.0000,-219539.3853,12.7788,18.4444,0.0000,18720.5000,-18720.5000,0.9947,0.0000,3015.6931,3015.6931,48.2680,21736.1931,0.0000,-21736.1931,19.0417,12.7987,15.9202,3.5437,239202.7349,19.1423,19.1027,19.1225,1.3401,2.3680,18.9080,18.8709,18.8894,1.7894,3.3627,19.1423,19.1291,19.1357,1.2380,-6.5713,12.7788,12.7449,12.7619,1.2796,-2.6482,12.7987,12.7788,12.7887,1.0329,-3.6429,12.7987,12.7876,12.7932,0.9938,6.2911,19.7679,1544.6890,-207876.2000,239202.7349
1886.0000,12.8378,19.2064,0.0000,197685.4000,-197685.4000,9.3424,0.0000,31799.5101,31799.5101,451.7658,229484.9101,0.0000,-229484.9101,12.8395,18.5058,0.0000,12578.9000,-12578.9000,0.6684,0.0000,2027.9852,2027.9852,32.4447,14606.8852,0.0000,-14606.8852,19.1368,12.8527,15.9947,3.5946,242637.5206,19.2064,19.1837,19.1950,0.8422,2.6175,19.0458,19.0109,19.0283,1.6433,3.2859,19.2064,19.1983,19.2023,0.7710,-6.7249,12.8395,12.8203,12.8299,0.7881,-2.8914,12.8527,12.8395,12.8461,0.6594,-3.5597,12.8527,12.8456,12.8492,0.6429,6.4511,19.9253,1556.9945,-210264.3000,242637.5206
1887.0000,12.9111,19.2812,0.0000,206293.9000,-206293.9000,9.7493,0.0000,33240.1294,33240.1294,471.6277,239534.0294,0.0000,-239534.0294,12.9120,18.5790,0.0000,11824.5000,-11824.5000,0.6283,0.0000,1908.2158,1908.2158,30.5058,13732.7158,0.0000,-13732.7158,19.2195,12.9286,16.0740,3.7303,251798.2276,19.2812,19.2589,19.2700,0.8717,2.7581,19.1327,19.1101,19.1214,1.0903,3.3864,19.2812,19.2724,19.2768,0.8654,-6.9911,12.9120,12.8925,12.9023,0.8402,-3.0403,12.9286,12.9120,12.9203,0.8622,-3.6686,12.9286,12.9195,12.9240,0.8704,6.7089,20.6591,1614.3294,-218118.4000,251798.2276
1888.0000,13.0199,19.3922,0.0000,211520.3000,-211520.3000,9.9963,0.0000,34167.7399,34167.7399,483.8029,245688.0399,0.0000,-245688.0399,13.0219,18.6900,0.0000,20744.1000,-20744.1000,1.1022,0.0000,3352.6181,3352.6181,53.5321,24096.7181,0.0000,-24096.7181,19.3038,13.0447,16.1743,3.9693,267929.8106,19.3922,19.3594,19.3758,1.2433,2.6518,19.1628,19.1548,19.1588,0.4179,3.7541,19.3922,19.3799,19.3861,1.2857,-7.3444,13.0219,12.9927,13.0073,1.2338,-2.9647,13.0447,13.0219,13.0333,1.3300,-4.0669,13.0447,13.0314,13.0381,1.3427,7.0316,22.1008,1726.9860,-232264.4000,267929.8106
1889.0000,13.2042,19.5802,0.0000,239664.1000,-239664.1000,11.3263,0.0000,38879.1769,38879.1769,548.5577,278543.2769,0.0000,-278543.2769,13.2076,18.8778,0.0000,27376.4000,-27376.4000,1.4546,0.0000,4435.7705,4435.7705,70.6771,31812.1705,0.0000,-31812.1705,19.4676,13.2409,16.3543,4.5474,306951.7604,19.5802,19.5296,19.5549,2.1284,2.9256,19.3131,19.2866,19.2998,1.6687,4.3802,19.5802,19.5620,19.5711,2.1997,-8.4008,13.2076,13.1629,13.1853,2.1146,-3.2906,13.2409,13.2076,13.2243,2.2712,-4.7452,13.2409,13.2210,13.2310,2.2948,8.0357,25.4602,1989.4947,-267040.5000,306951.7604
1890.0000,12.8609,19.2299,0.0000,146699.3000,-146699.3000,6.9329,0.0000,23610.4209,23610.4209,336.1725,170309.7209,0.0000,-170309.7209,12.8749,18.5414,0.0000,535.2000,-535.2000,0.0284,0.0000,86.3264,86.3264,1.3827,621.5264,0.0000,-621.5264,19.2947,12.7226,16.0087,2.6142,176460.4461,19.2299,19.3367,19.2833,-3.3112,2.1223,19.3262,19.3180,19.3221,0.2352,2.1507,19.2299,19.2843,19.2571,-3.8228,-4.8106,12.8749,12.9702,12.9225,-3.2040,-2.3015,12.7226,12.8749,12.7987,-5.1686,-2.3299,12.7226,12.8065,12.7646,-5.6618,4.6314,13.8730,1084.0551,-147234.5000,176460.4461
1891.0000,12.6966,19.0623,0.0000,137814.1000,-137814.1000,6.5130,0.0000,22097.1864,22097.1864,315.1161,159911.2864,0.0000,-159911.2864,12.6913,12.6913,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1282,12.6399,15.8841,2.4147,162989.1348,19.0623,19.1386,19.1005,-2.2394,2.0040,19.1386,19.2020,19.1703,-1.8647,2.0040,19.0623,19.0954,19.0789,-2.1842,-4.5090,12.6913,12.7660,12.7287,-2.3729,-2.1710,12.6399,12.6913,12.6656,-1.6396,-2.1710,12.6399,12.6619,12.6509,-1.4049,4.3420,12.9652,1013.1184,-137814.1000,162989.1348
1892.0000,12.4626,18.8236,0.0000,79129.8000,-79129.8000,3.7396,0.0000,12620.3792,12620.3792,180.7432,91750.1792,0.0000,-91750.1792,12.4774,12.4774,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9508,12.2880,15.6194,1.4237,96103.0373,18.8236,18.9712,18.8974,-2.4843,1.1506,18.9712,19.0775,19.0243,-1.7957,1.1506,18.8236,18.8945,18.8591,-2.6857,-2.5890,12.4774,12.6036,12.5405,-2.3037,-1.2465,12.2880,12.4774,12.3827,-3.4479,-1.2465,12.2880,12.3920,12.3400,-3.7856,2.4931,7.4404,581.4070,-79129.8000,96103.0373
1893.0000,12.3074,18.6654,0.0000,72666.8000,-72666.8000,3.4342,0.0000,11549.0346,11549.0346,165.7346,84215.8346,0.0000,-84215.8346,12.3001,12.3001,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7857,12.2048,15.4952,1.2914,87168.4445,18.6654,18.7970,18.7312,-2.0390,1.0567,18.7970,18.9260,18.8615,-1.9983,1.0567,18.6654,18.7234,18.6944,-2.0211,-2.3775,12.3001,12.4288,12.3645,-2.1580,-1.1447,12.2048,12.3001,12.2524,-1.6051,-1.1447,12.2048,12.2467,12.2257,-1.4125,2.2894,6.8277,533.5259,-72666.8000,87168.4445
1894.0000,12.1888,18.5407,18.2000,54123.8000,-54105.6000,2.5588,3.8494,8579.0651,8582.9145,123.3699,62702.8651,14.3506,-62688.5145,18.6723,14.8486,348.4000,0.0000,348.4000,-0.0191,67.1578,0.0000,67.1578,0.9701,0.0000,281.2422,281.2422,18.6624,12.0520,15.3572,0.9593,64751.9476,18.5407,18.6723,18.6065,-1.5383,0.7947,18.6723,18.8051,18.7387,-1.5154,0.7755,18.5407,18.5997,18.5702,-1.5318,-1.7641,12.2448,12.3235,12.2841,-1.0029,-0.8593,12.0520,12.1854,12.1187,-1.6474,-0.8402,12.0520,12.1207,12.0864,-1.7152,1.6995,5.0856,397.3952,-53757.2000,64751.9476
1895.0000,12.1351,18.4543,146.3000,46614.5000,-46468.2000,2.2106,30.9715,7379.8776,7410.8491,106.5199,53994.3776,115.3285,-53879.0491,18.5650,14.7576,2613.9000,0.0000,2613.9000,-0.1436,504.5477,0.0000,504.5477,6.4983,0.0000,2109.3523,2109.3523,18.5640,11.9356,15.2498,0.7828,52842.2859,18.4543,18.5650,18.5097,-1.2022,0.7354,18.5650,18.7092,18.6371,-1.2593,0.5918,18.4543,18.5057,18.4800,-1.1219,-1.4751,12.5705,12.3729,12.4717,2.2301,-0.7847,11.9356,12.0805,12.0081,-1.3686,-0.6411,11.9356,12.0042,11.9699,-1.4388,1.4258,4.3811,342.3418,-43854.3000,52842.2859
1896.0000,12.2237,18.4906,331.1000,41544.4000,-41213.3000,1.9806,69.9876,6590.2826,6660.2703,95.4344,48134.6826,261.1124,-47873.5703,18.5019,14.6953,6942.0000,0.0000,6942.0000,-0.3815,1341.0633,0.0000,1341.0633,17.2895,0.0000,5600.9367,5600.9367,18.5182,11.9408,15.2295,0.9732,65690.1768,18.4906,18.5019,18.4962,-0.1953,1.0608,18.5019,18.6054,18.5536,-1.0408,0.6794,18.4906,18.4872,18.4889,0.0734,-1.9100,12.9136,12.6745,12.7941,3.8567,-1.1174,11.9408,11.9901,11.9655,-0.5478,-0.7360,11.9408,11.9518,11.9463,-0.3182,1.8534,3.9072,305.3139,-34271.3000,65690.1768
1897.0000,12.4373,18.6115,619.8000,37021.3000,-36401.5000,1.7818,130.5386,5901.1301,6031.6687,85.9487,42922.4301,489.2614,-42433.1687,18.5492,14.7420,13513.9000,0.0000,13513.9000,-0.7426,2609.0473,0.0000,2609.0473,33.6933,0.0000,10904.8527,10904.8527,18.5594,11.7468,15.1531,0.7514,50716.7448,18.6115,18.5492,18.5804,0.9815,1.1080,18.5492,18.5550,18.5521,-0.0520,0.3654,18.6115,18.5605,18.5860,1.1385,-1.5647,13.7789,13.2525,13.5157,8.6747,-1.1385,11.7468,11.9719,11.8594,-1.3139,-0.3958,11.7468,11.8323,11.7896,-1.9251,1.5343,3.4890,272.6329,-22887.6000,50716.7448
1898.0000,12.7782,18.7993,1032.9000,32709.5000,-31676.6000,1.5996,216.2959,5254.4481,5470.7440,77.3111,37963.9481,816.6041,-37147.3440,18.6827,14.8740,18947.6000,0.0000,18947.6000,-1.0412,3651.8655,0.0000,3651.8655,47.2030,0.0000,15295.7345,15295.7345,18.6781,11.4710,15.0746,0.5593,37752.6707,18.7993,18.6827,18.7410,1.9051,1.1387,18.6827,18.4728,18.5778,0.2760,0.0975,18.7993,18.6940,18.7466,1.9050,-1.2606,14.6178,14.0318,14.3248,9.7305,-1.1468,11.4710,12.0921,11.7815,-0.9729,-0.1056,11.4710,11.6303,11.5507,-2.9168,1.2525,3.1078,242.8516,-12729.0000,37752.6707
1899.0000,14.0808,19.7835,1851.6000,28513.7000,-26662.1000,1.4438,379.4766,4721.7899,5101.2665,70.0078,33235.4899,1472.1234,-31763.3665,18.7222,14.9131,27098.8000,0.0000,27098.8000,-1.4891,5220.2638,0.0000,5220.2638,67.3569,0.0000,21878.5362,21878.5362,13.0844,16.6750,14.8797,-0.1621,-10938.9365,19.7835,19.2797,19.5316,9.5074,1.3034,16.9106,17.9412,17.4259,-13.9345,-0.9303,19.7835,18.2350,19.0092,3.1354,-0.1405,14.9131,14.6156,14.7643,5.2706,-1.2259,14.9131,13.0844,13.9987,26.7231,1.0079,13.0844,11.0733,12.0789,6.3406,0.2180,2.7673,216.2443,436.7000,-10938.9365
1900.0000,13.3773,19.3296,1658.8000,42331.1000,-40672.3000,2.0868,343.9099,6894.7967,7238.7066,101.7929,49225.8967,1314.8901,-47911.0066,19.2125,15.3976,31968.2000,0.0000,31968.2000,-1.7567,6120.5525,0.0000,6120.5525,79.4072,0.0000,25847.6475,25847.6475,19.1903,10.7814,14.9859,0.6600,44546.8974,19.3296,19.4118,19.3707,-1.9762,1.6388,19.1903,16.4427,17.8165,4.6805,-0.1179,19.3296,19.1903,19.2599,2.9917,-1.4914,15.3976,15.1405,15.2691,6.0575,-1.6290,15.3976,13.2589,14.3283,3.9434,0.1277,10.9923,11.4641,11.2282,-10.2996,1.5012,4.0403,315.7139,-8704.1000,44546.8974
1901.0000,13.2282,19.1691,2042.0000,51019.4000,-48977.4000,2.5174,424.4052,8281.1607,8705.5659,122.3264,59300.5607,1617.5948,-57682.9659,19.1701,15.3559,36035.6000,0.0000,36035.6000,-1.9802,6902.9072,0.0000,6902.9072,88.7737,0.0000,29132.6928,29132.6928,19.2028,10.8757,15.0393,0.8545,57675.9379,19.1691,19.2411,19.2051,-2.0319,1.9235,19.2028,16.7651,17.9839,1.9866,-0.0568,19.1691,19.2028,19.1859,-0.9271,-1.8525,15.3559,15.3253,15.3406,0.8295,-1.9188,15.3559,13.5673,14.4616,1.5747,0.0615,10.9649,11.0616,11.0132,-2.6278,1.8573,4.8595,379.7307,-12941.8000,57675.9379
1902.0000,12.7188,19.0227,597.6000,108387.7000,-107790.1000,5.1534,125.2662,17387.7739,17513.0401,249.9669,125775.4739,472.3338,-125303.1401,19.0862,15.2728,19081.7000,0.0000,19081.7000,-1.0486,3659.0707,0.0000,3659.0707,47.0412,0.0000,15422.6293,15422.6293,18.9120,11.5692,15.2406,1.7223,116253.1910,19.0227,19.0862,19.0545,-1.8515,1.9890,19.0862,18.4109,18.7485,9.1934,0.9404,19.0227,19.0609,19.0418,-1.7727,-3.1644,14.2743,14.6318,14.4531,-10.7444,-2.0673,11.5692,13.2466,12.4079,-24.8175,-1.0187,11.5692,11.4374,11.5033,5.8803,3.0861,10.1863,795.9683,-88708.4000,116253.1910
1903.0000,12.5148,18.8675,126.4000,151106.5000,-150980.1000,7.1477,26.5867,24128.4876,24155.0743,345.5278,175234.9876,99.8133,-175135.1743,18.9208,15.1093,15016.6000,0.0000,15016.6000,-0.8252,2885.5217,0.0000,2885.5217,37.0720,0.0000,12131.0783,12131.0783,18.8848,12.0478,15.4663,2.4700,166727.3109,18.8675,18.9208,18.8941,-1.9687,2.5167,18.9208,18.8532,18.8870,1.6373,1.6915,18.8675,18.8964,18.8819,-1.9636,-4.6310,13.0905,13.4595,13.2750,-14.2504,-2.6576,12.0478,12.1814,12.1146,-3.5728,-1.8324,12.0478,11.9557,12.0018,5.9817,4.4901,14.1565,1106.2114,-135963.5000,166727.3109
1904.0000,12.5239,18.8854,12.7000,166221.1000,-166208.4000,7.8561,2.6709,26547.4492,26550.1200,379.2671,192768.5492,10.0291,-192758.5200,12.4288,17.0904,979.0000,8679.8000,-7700.8000,0.5150,206.7164,1391.8202,1598.5366,25.4568,10071.6202,772.2836,-9299.3366,18.8047,12.5310,15.6679,3.0009,202560.3543,18.8854,18.8885,18.8869,-0.1208,2.2192,18.5498,18.6391,18.5945,-3.5643,2.7342,18.8854,18.8850,18.8852,0.0059,-5.6369,12.4288,12.6749,12.5518,-8.7608,-2.4470,12.5310,12.4288,12.4799,4.3746,-2.9620,12.5310,12.4556,12.4933,5.8985,5.4091,16.6581,1301.6883,-173909.2000,202560.3543
1905.0000,12.6672,19.0323,0.0000,179254.8000,-179254.8000,8.4714,0.0000,28722.5394,28722.5394,408.9937,207977.3394,0.0000,-207977.3394,12.6607,18.3196,8.3000,14918.4000,-14910.1000,0.7931,1.7460,2399.4522,2401.1981,38.4518,17317.8522,6.5540,-17311.2981,18.9306,12.7116,15.8211,3.2922,222224.5571,19.0323,18.9882,19.0103,1.4546,2.3015,18.8168,18.7644,18.7906,2.3333,3.0947,19.0323,19.0139,19.0231,1.6306,-6.1699,12.6607,12.6306,12.6456,1.0980,-2.5594,12.7116,12.6607,12.6861,2.4550,-3.3526,12.7116,12.6830,12.6973,2.4278,5.9120,18.4263,1439.8573,-194164.9000,222224.5571
1906.0000,12.8133,19.1814,0.0000,192201.5000,-192201.5000,9.0833,0.0000,30900.0368,30900.0368,438.9323,223101.5368,0.0000,-223101.5368,12.8165,18.4825,0.0000,17941.4000,-17941.4000,0.9533,0.0000,2891.6442,2891.6442,46.2556,20833.0442,0.0000,-20833.0442,19.0791,12.8497,15.9644,3.5726,241149.2962,19.1814,19.1317,19.1565,1.7313,2.4282,18.9487,18.9143,18.9315,1.6660,3.3815,19.1814,19.1629,19.1722,1.7645,-6.6551,12.8165,12.7714,12.7940,1.7560,-2.7100,12.8497,12.8165,12.8331,1.7396,-3.6633,12.8497,12.8311,12.8404,1.6928,6.3733,19.9711,1560.5716,-210142.9000,241149.2962
1907.0000,12.9665,19.3377,0.0000,204356.2000,-204356.2000,9.6577,0.0000,32969.9187,32969.9187,467.1247,237326.1187,0.0000,-237326.1187,12.9707,18.6383,0.0000,24518.7000,-24518.7000,1.3028,0.0000,3959.9139,3959.9139,63.2499,28478.6139,0.0000,-28478.6139,19.2222,13.0016,16.1119,3.8959,262973.9482,19.3377,19.2858,19.3118,1.8394,2.4705,19.0623,19.0365,19.0494,1.3889,3.7733,19.3377,19.3197,19.3287,1.8555,-7.1872,12.9707,12.9250,12.9479,1.8233,-2.7850,13.0016,12.9707,12.9861,1.8128,-4.0877,13.0016,12.9833,12.9925,1.8010,6.8727,21.8202,1705.0650,-228874.9000,262973.9482
1908.0000,13.0878,19.4615,0.0000,215605.3000,-215605.3000,10.1893,0.0000,34882.2334,34882.2334,493.3215,250487.5334,0.0000,-250487.5334,13.0914,18.7603,0.0000,24804.0000,-24804.0000,1.3179,0.0000,4012.5659,4012.5659,64.0234,28816.5659,0.0000,-28816.5659,19.3531,13.1138,16.2335,4.1025,276921.0823,19.4615,19.4209,19.4412,1.5280,2.6283,19.2003,19.1717,19.1860,1.6145,3.9462,19.4615,19.4478,19.4546,1.4856,-7.5610,13.0914,13.0562,13.0738,1.4859,-2.9571,13.1138,13.0914,13.1026,1.3713,-4.2751,13.1138,13.1007,13.1073,1.3516,7.2322,22.9193,1790.9438,-240409.3000,276921.0823
1909.0000,13.2321,19.6088,0.0000,227092.6000,-227092.6000,10.7322,0.0000,36863.6702,36863.6702,520.0101,263956.2702,0.0000,-263956.2702,13.2360,18.9064,0.0000,32690.9000,-32690.9000,1.7370,0.0000,5298.9443,5298.9443,84.4201,37989.8443,0.0000,-37989.8443,19.4846,13.2614,16.3730,4.4340,299294.5354,19.6088,19.5634,19.5861,1.7141,2.6341,19.3023,19.2823,19.2923,1.2491,4.3711,19.6088,19.5938,19.6013,1.7356,-8.0981,13.2360,13.1967,13.2163,1.6862,-2.9984,13.2614,13.2360,13.2487,1.7293,-4.7354,13.2614,13.2458,13.2536,1.7322,7.7338,24.8453,1941.4475,-259783.5000,299294.5354
1910.0000,13.3050,19.6832,0.0000,234786.1000,-234786.1000,11.0958,0.0000,38177.1391,38177.1391,538.1270,272963.2391,0.0000,-272963.2391,13.3075,18.9788,0.0000,26518.9000,-26518.9000,1.4090,0.0000,4302.7674,4302.7674,68.5201,30821.6674,0.0000,-30821.6674,19.5845,13.3189,16.4517,4.4770,302199.7067,19.6832,19.6589,19.6710,0.9914,2.8721,19.4350,19.4099,19.4225,1.5371,4.2812,19.6832,19.6754,19.6793,0.9073,-8.2236,13.3075,13.2869,13.2972,0.9419,-3.2289,13.3189,13.3075,13.3132,0.7440,-4.6380,13.3189,13.3124,13.3156,0.7143,7.8669,24.9263,1947.7800,-261305.0000,302199.7067
1911.0000,13.3876,19.7675,0.0000,245028.7000,-245028.7000,11.5798,0.0000,39919.3072,39919.3072,561.8674,284948.0072,0.0000,-284948.0072,13.3893,19.0614,0.0000,26015.3000,-26015.3000,1.3823,0.0000,4225.8633,4225.8633,67.2377,30241.1633,0.0000,-30241.1633,19.6752,13.4035,16.5394,4.6452,313551.1285,19.7675,19.7445,19.7560,0.9910,3.0314,19.5305,19.5121,19.5213,1.1587,4.4137,19.7675,19.7594,19.7634,0.9815,-8.5485,13.3893,13.3694,13.3793,0.9570,-3.3992,13.4035,13.3893,13.3964,0.9702,-4.7815,13.4035,13.3951,13.3993,0.9760,8.1807,25.8435,2019.4467,-271044.0000,313551.1285
