Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1912.0000,13.4113,19.7917,0.0000,240712.1000,-240712.1000,11.3758,0.0000,39237.7257,39237.7257,552.2643,279949.8257,0.0000,-279949.8257,13.4123,19.0847,0.0000,22972.1000,-22972.1000,1.2206,0.0000,3732.7360,3732.7360,59.3915,26704.8360,0.0000,-26704.8360,19.7158,13.4153,16.5655,4.5349,306108.7980,19.7917,19.7833,19.7875,0.3462,3.0308,19.5827,19.5720,19.5774,0.6421,4.2514,19.7917,19.7891,19.7904,0.2909,-8.3450,13.4123,13.4053,13.4088,0.3217,-3.3851,13.4153,13.4123,13.4138,0.1758,-4.6057,13.4153,13.4138,13.4145,0.1492,7.9908,25.1205,1962.9519,-263684.2000,306108.7980
1913.0000,13.4521,19.8333,0.0000,248259.6000,-248259.6000,11.7325,0.0000,40506.5793,40506.5793,569.6679,288766.1793,0.0000,-288766.1793,13.4526,19.1255,0.0000,20057.0000,-20057.0000,1.0657,0.0000,3260.9003,3260.9003,51.8596,23317.9003,0.0000,-23317.9003,19.7650,13.4601,16.6125,4.6108,311231.9851,19.8333,19.8230,19.8282,0.4568,3.2001,19.6488,19.6363,19.6425,0.7519,4.2658,19.8333,19.8294,19.8314,0.4606,-8.5324,13.4526,13.4436,13.4481,0.4400,-3.5556,13.4601,13.4526,13.4563,0.4791,-4.6213,13.4601,13.4558,13.4579,0.4892,8.1769,25.5244,1994.5154,-268316.6000,311231.9851
1914.0000,13.0733,19.4466,0.0000,152595.8000,-152595.8000,7.2115,0.0000,24679.7837,24679.7837,350.2460,177275.5837,0.0000,-177275.5837,13.0848,18.7535,0.0000,289.3000,-289.3000,0.0154,0.0000,46.7961,46.7961,0.7481,336.0961,0.0000,-336.0961,19.5311,12.9297,16.2304,2.7261,184008.9866,19.4466,19.5676,19.5071,-3.9088,2.2130,19.5620,19.5877,19.5748,-0.8508,2.2284,19.4466,19.5058,19.4762,-4.3203,-4.9985,13.0848,13.1924,13.1386,-3.7695,-2.3987,12.9297,13.0848,13.0072,-5.4540,-2.4141,12.9297,13.0139,12.9718,-5.9009,4.8128,14.4138,1126.3116,-152885.1000,184008.9866
1915.0000,12.9012,19.2710,0.0000,147115.8000,-147115.8000,6.9526,0.0000,23699.3789,23699.3789,336.8430,170815.1789,0.0000,-170815.1789,12.8954,12.8954,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3403,12.8460,16.0932,2.5800,174150.7109,19.2710,19.3482,19.3096,-2.4172,2.1392,19.3482,19.4223,19.3853,-2.3218,2.1392,19.2710,19.3038,19.2874,-2.3121,-4.8133,12.8954,12.9697,12.9326,-2.5207,-2.3175,12.8460,12.8954,12.8707,-1.6814,-2.3175,12.8460,12.8669,12.8565,-1.4255,4.6350,13.8497,1082.2315,-147115.8000,174150.7109
1916.0000,12.6701,18.9973,296.4000,88100.1000,-87803.7000,4.1789,62.1810,14117.4962,14179.6772,202.2692,102217.5962,234.2190,-101983.3772,19.1488,15.3202,919.6000,0.0000,919.6000,-0.0505,176.2035,0.0000,176.2035,2.5323,0.0000,743.3965,743.3965,19.1305,12.4867,15.8086,1.5673,105792.2391,18.9973,19.1488,19.0730,-2.8895,1.3053,19.1488,19.2670,19.2079,-2.1750,1.2547,18.9973,19.0709,19.0341,-3.0912,-2.8737,12.7622,12.8403,12.8012,-1.6189,-1.4098,12.4867,12.6671,12.5769,-3.5801,-1.3593,12.4867,12.5835,12.5351,-3.9125,2.7691,8.3219,650.2825,-86884.1000,105792.2391
1917.0000,12.5439,18.8197,621.8000,80411.1000,-79789.3000,3.8325,130.7238,12848.4223,12979.1461,185.2694,93259.5223,491.0762,-92768.4461,18.9482,15.1364,2460.4000,0.0000,2460.4000,-0.1352,472.6168,0.0000,472.6168,6.0677,0.0000,1987.7832,1987.7832,18.9421,12.3760,15.6590,1.3872,93635.7869,18.8197,18.9482,18.8839,-2.3165,1.2312,18.9482,19.0916,19.0199,-2.3031,1.0960,18.8197,18.8791,18.8494,-2.2637,-2.6013,12.7522,12.7762,12.7642,-0.4811,-1.3226,12.3760,12.4808,12.4284,-1.8265,-1.1874,12.3760,12.4215,12.3988,-1.6796,2.5099,7.6151,595.0513,-77328.9000,93635.7869
1918.0000,12.7978,18.9321,1336.9000,63510.7000,-62173.8000,3.0710,279.8635,10206.9172,10486.7807,148.4407,73717.6172,1057.0365,-72660.5807,18.9096,15.0982,17957.2000,0.0000,17957.2000,-0.9868,3451.0603,0.0000,3451.0603,44.4348,0.0000,14506.1397,14506.1397,18.9220,11.9878,15.4549,0.8258,55743.3858,18.9321,18.9096,18.9208,0.4110,1.3245,18.9096,19.0325,18.9710,-0.6238,0.3377,18.9321,18.9007,18.9164,0.7741,-1.7465,14.3841,13.6228,14.0035,14.9208,-1.3526,11.9878,12.4577,12.2227,-2.5160,-0.3658,11.9878,12.1483,12.0681,-4.0253,1.7184,6.0335,471.4640,-44216.6000,55743.3858
1919.0000,12.9436,18.9408,1938.2000,56770.6000,-54832.4000,2.7837,404.7473,9154.2978,9559.0451,134.8248,65924.8978,1533.4527,-64391.4451,18.9337,15.1221,24105.1000,0.0000,24105.1000,-1.3246,4631.1747,0.0000,4631.1747,59.6865,0.0000,19473.9253,19473.9253,18.9398,11.9170,15.4284,1.1441,77224.5545,18.9408,18.9337,18.9373,0.1639,1.7943,18.9337,18.9698,18.9517,-0.2673,0.4696,18.9408,18.9339,18.9374,0.2186,-2.3813,14.3092,14.1966,14.2529,2.9758,-1.8334,11.9170,12.1930,12.0550,-2.0588,-0.5088,11.9170,11.9629,11.9399,-1.5804,2.3422,5.4419,425.2356,-30727.3000,77224.5545
1920.0000,13.1253,18.9134,2809.9000,51349.7000,-48539.8000,2.5729,585.0048,8314.9292,8899.9340,124.8032,59664.6292,2224.8952,-57439.7340,18.9227,15.1112,29548.0000,0.0000,29548.0000,-1.6237,5677.6739,0.0000,5677.6739,73.1338,0.0000,23870.3261,23870.3261,18.9254,11.7438,15.3346,0.9174,61925.6283,18.9134,18.9227,18.9180,-0.2666,1.8120,18.9227,18.9642,18.9434,-0.1348,0.1883,18.9134,18.9218,18.9176,-0.2728,-2.0474,14.7822,14.5864,14.6843,5.1712,-1.8277,11.7438,12.1628,11.9533,-1.2616,-0.2040,11.7438,11.8108,11.7773,-1.9971,2.0317,5.0021,390.8691,-18991.8000,61925.6283
1921.0000,13.2876,18.8794,3481.8000,46519.4000,-43037.6000,2.3796,722.9362,7561.1801,8284.1163,115.5970,54080.5801,2758.8638,-51321.7163,18.8944,15.0833,32096.0000,0.0000,32096.0000,-1.7638,6169.4654,0.0000,6169.4654,79.4551,0.0000,25926.5346,25926.5346,18.8949,11.6032,15.2490,0.7523,50781.6140,18.8794,18.8944,18.8869,-0.4099,1.7766,18.8944,18.9915,18.9430,-0.0396,0.0129,18.8794,18.8942,18.8868,-0.4063,-1.7927,15.0613,14.9188,14.9900,3.6554,-1.7777,11.6032,12.2828,11.9430,-0.1591,-0.0140,11.6032,11.6692,11.6362,-1.7377,1.7917,4.6097,360.2054,-10941.6000,50781.6140
1922.0000,13.3485,18.6793,4320.7000,42108.7000,-37788.0000,2.2148,896.2150,6853.9660,7750.1810,107.7403,48962.6660,3424.4850,-45538.1810,18.7810,14.9711,34947.6000,0.0000,34947.6000,-1.9205,6727.2299,0.0000,6727.2299,86.5556,0.0000,28220.3701,28220.3701,18.7670,11.5641,15.1655,0.5769,38942.0671,18.6793,18.7590,18.7192,-2.0589,1.7608,18.7670,19.0229,18.8950,-0.6142,-0.1596,18.6793,18.7670,18.7232,-2.0090,-1.5613,14.9711,14.9788,14.9749,-0.2166,-1.7475,14.9711,10.6951,12.8331,10.7075,0.1729,11.4686,11.5391,11.5039,-1.6311,1.5746,4.2727,333.8723,-2840.4000,38942.0671
1923.0000,14.2099,19.1547,5692.2000,38440.6000,-32748.4000,2.1128,1164.1463,6385.2636,7549.4099,102.9002,44825.8636,4528.0537,-40297.8099,18.4326,14.6267,39289.4000,0.0000,39289.4000,-2.1590,7596.7440,0.0000,7596.7440,97.4958,0.0000,31692.6560,31692.6560,13.8298,16.0991,14.9645,-0.1460,-9853.8915,19.1547,18.9984,19.0765,4.2781,1.8957,16.5016,17.6339,17.0678,-22.0850,-1.3429,19.1547,18.5891,18.8719,1.7602,-0.2171,14.6267,14.7588,14.6928,-3.4399,-1.7838,14.6267,13.8298,14.2283,16.8020,1.4548,13.8298,11.2339,12.5319,12.3710,0.3290,4.0570,317.0175,6541.0000,-9853.8915
1924.0000,13.3985,18.8208,5052.5000,54448.2000,-49395.7000,2.8360,1047.1397,8872.7846,9919.9243,138.4526,63320.9846,4005.3603,-59315.6243,18.7739,14.9641,41708.1000,0.0000,41708.1000,-2.2920,8029.3079,0.0000,8029.3079,104.1106,0.0000,33678.7921,33678.7921,18.8383,11.3640,15.1012,0.8380,56562.2893,18.8208,18.9028,18.8618,-2.6261,2.1904,18.8383,15.9938,17.4160,4.1686,-0.1015,18.8208,18.8383,18.8296,-0.5453,-2.0636,14.9641,14.8776,14.9208,2.7178,-2.1820,14.9641,13.8019,14.3830,1.8330,0.1100,11.4934,11.8409,11.6672,-10.4696,2.0720,5.5107,430.6132,-7687.6000,56562.2893
1925.0000,13.2687,18.7667,5180.1000,61248.6000,-56068.5000,3.1640,1075.8966,9950.8676,11026.7642,153.9227,71199.4676,4104.2034,-67095.2642,18.7954,14.9854,42861.4000,0.0000,42861.4000,-2.3553,8249.0832,0.0000,8249.0832,106.3723,0.0000,34612.3168,34612.3168,18.7735,11.5314,15.1525,0.9893,66778.7052,18.7667,18.7954,18.7811,-1.0087,2.3662,18.7954,16.1091,17.4523,0.4024,0.0109,18.7667,18.7857,18.7762,-0.6785,-2.3798,14.9958,14.9737,14.9848,0.7373,-2.3671,11.5314,17.0795,14.3055,-0.9703,-0.0118,11.5314,11.5721,11.5518,-1.4270,2.3789,6.1384,479.6633,-13207.1000,66778.7052
1926.0000,12.9042,19.0464,2426.1000,118290.0000,-115863.9000,5.7165,506.9685,19057.0471,19564.0156,277.4707,137347.0471,1919.1315,-135427.9156,18.9640,15.1520,23243.2000,0.0000,23243.2000,-1.2773,4463.8873,0.0000,4463.8873,57.6634,0.0000,18779.3127,18779.3127,18.7850,11.8739,15.3295,1.7531,118332.6553,19.0464,18.9640,19.0052,2.6698,2.2502,18.9640,18.0593,18.5116,12.7497,0.9729,19.0464,18.9887,19.0176,2.8780,-3.4663,14.2922,14.5022,14.3972,-7.1252,-2.3312,11.8739,13.2504,12.5621,-21.0731,-1.0540,11.8739,11.8037,11.8388,3.4290,3.3852,11.3013,883.1007,-92620.7000,118332.6553
1927.0000,12.6678,18.9640,953.0000,155917.7000,-154964.7000,7.4181,199.9354,24983.4887,25183.4242,359.0967,180901.1887,753.0646,-180148.1242,18.9755,15.1634,17736.5000,0.0000,17736.5000,-0.9747,3405.8266,0.0000,3405.8266,43.8770,0.0000,14330.6734,14330.6734,18.9256,12.1639,15.5447,2.4896,168045.7419,18.9640,18.9755,18.9698,-0.4620,2.6574,18.9755,18.7921,18.8838,4.4562,1.6827,18.9640,18.9728,18.9684,-0.6275,-4.7607,13.3055,13.5884,13.4470,-11.5026,-2.7976,12.1639,12.3122,12.2380,-3.9459,-1.8229,12.1639,12.1104,12.1371,3.5653,4.6205,14.6946,1148.2574,-137228.2000,168045.7419
1928.0000,12.6382,18.9803,332.0000,167261.7000,-166929.7000,7.9219,69.6870,26783.1267,26852.8137,382.8490,194044.8267,262.3130,-193782.5137,12.5388,16.3442,1990.3000,8451.8000,-6461.5000,0.5584,419.5027,1357.1998,1776.7026,27.3576,9808.9998,1570.7973,-8238.2026,18.8422,12.6347,15.7384,3.0080,203037.8049,18.9803,18.9773,18.9788,0.0744,2.2227,18.4486,18.5621,18.5053,-4.6016,2.7812,18.9803,18.9788,18.9796,0.0995,-5.6992,12.5388,12.8022,12.6705,-9.4050,-2.4545,12.6347,12.5388,12.5867,4.1733,-3.0129,12.6347,12.5645,12.5996,5.5467,5.4674,16.8796,1318.9972,-173391.2000,203037.8049
1929.0000,12.7034,19.0646,73.5000,176300.0000,-176226.5000,8.3356,15.4107,28272.4230,28287.8338,402.7364,204572.4230,58.0893,-204514.3338,12.6944,18.2559,90.3000,8409.2000,-8318.9000,0.4518,18.9850,1353.1247,1372.1097,21.9206,9762.3247,71.3150,-9691.0097,18.9750,12.7277,15.8513,3.1369,211741.1920,19.0646,19.0395,19.0520,0.8487,2.3910,18.9150,18.8107,18.8628,4.2793,2.8428,19.0646,19.0536,19.0591,0.9248,-5.9446,12.6944,12.6881,12.6913,0.2160,-2.6279,12.7277,12.6944,12.7110,1.4651,-3.0797,12.7277,12.7104,12.7190,1.4063,5.7077,17.4825,1366.1092,-184545.4000,211741.1920
1930.0000,12.7849,19.1524,0.0000,184599.5000,-184599.5000,8.7240,0.0000,29658.5595,29658.5595,421.6686,214258.0595,0.0000,-214258.0595,12.7853,18.4510,0.0000,7753.1000,-7753.1000,0.4120,0.0000,1249.0592,1249.0592,19.9912,9002.1592,0.0000,-9002.1592,19.0919,12.8073,15.9496,3.2808,221451.7770,19.1524,19.1243,19.1384,1.0073,2.5259,19.0299,18.9887,19.0093,1.7332,2.9378,19.1524,19.1408,19.1466,1.0215,-6.1981,12.7853,12.7611,12.7732,0.9540,-2.7707,12.8073,12.7853,12.7963,0.9948,-3.1826,12.8073,12.7960,12.8016,0.9622,5.9533,18.1792,1420.5521,-192352.6000,221451.7770
1931.0000,12.8781,19.2475,0.0000,191687.8000,-191687.8000,9.0590,0.0000,30863.2928,30863.2928,438.0874,222551.0928,0.0000,-222551.0928,12.8793,18.5460,0.0000,10296.5000,-10296.5000,0.5471,0.0000,1660.8998,1660.8998,26.5583,11957.3998,0.0000,-11957.3998,19.1846,12.9023,16.0434,3.4483,232762.5602,19.2475,19.2175,19.2325,1.1015,2.5770,19.0999,19.0789,19.0894,0.9314,3.1241,19.2475,19.2355,19.2415,1.1107,-6.4820,12.8793,12.8525,12.8659,1.0841,-2.8373,12.9023,12.8793,12.8908,1.1054,-3.3844,12.9023,12.8898,12.8961,1.1045,6.2217,19.1200,1494.0659,-201984.3000,232762.5602
1932.0000,12.9688,19.3400,0.0000,198952.3000,-198952.3000,9.4023,0.0000,32099.7313,32099.7313,454.9607,231052.0313,0.0000,-231052.0313,12.9703,18.6379,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2008.8321,2008.8321,32.0940,14447.0321,0.0000,-14447.0321,19.2724,12.9909,16.1317,3.6120,243808.2183,19.3400,19.3110,19.3255,1.0875,2.6388,19.1762,19.1570,19.1666,0.8972,3.2997,19.3400,19.3287,19.3344,1.0856,-6.7635,12.9703,12.9445,12.9574,1.0692,-2.9138,12.9909,12.9703,12.9806,1.0488,-3.5747,12.9909,12.9796,12.9853,1.0420,6.4885,20.0360,1565.6395,-211390.5000,243808.2183
1933.0000,13.0520,19.4250,0.0000,206120.7000,-206120.7000,9.7411,0.0000,33320.1713,33320.1713,471.6268,239440.8713,0.0000,-239440.8713,13.0535,18.7220,0.0000,14038.3000,-14038.3000,0.7459,0.0000,2269.8182,2269.8182,36.2352,16308.1182,0.0000,-16308.1182,19.3555,13.0715,16.2135,3.7656,254176.7749,19.4250,19.3988,19.4119,1.0071,2.7104,19.2527,19.2345,19.2436,0.8941,3.4563,19.4250,19.4150,19.4200,0.9979,-7.0307,13.0535,13.0304,13.0420,0.9856,-2.9984,13.0715,13.0535,13.0625,0.9534,-3.7443,13.0715,13.0616,13.0665,0.9457,6.7427,20.8858,1632.0470,-220159.0000,254176.7749
1934.0000,13.1140,19.4882,0.0000,212189.8000,-212189.8000,10.0279,0.0000,34350.4369,34350.4369,485.7730,246540.2369,0.0000,-246540.2369,13.1153,18.7844,0.0000,13037.5000,-13037.5000,0.6927,0.0000,2109.7774,2109.7774,33.6628,15147.2774,0.0000,-15147.2774,19.4266,13.1279,16.2773,3.8584,260444.5238,19.4882,19.4689,19.4786,0.7699,2.8191,19.3339,19.3150,19.3244,0.9405,3.5118,19.4882,19.4809,19.4846,0.7450,-7.2088,13.1153,13.0982,13.1068,0.7470,-3.1117,13.1279,13.1153,13.1216,0.6782,-3.8045,13.1279,13.1211,13.1245,0.6648,6.9162,21.3564,1668.8221,-225227.3000,260444.5238
1935.0000,13.1717,19.5471,0.0000,217194.0000,-217194.0000,10.2644,0.0000,35207.4824,35207.4824,497.4275,252401.4824,0.0000,-252401.4824,13.1726,18.8424,0.0000,13727.8000,-13727.8000,0.7294,0.0000,2223.2307,2223.2307,35.4536,15951.0307,0.0000,-15951.0307,19.4870,13.1845,16.3358,3.9592,267247.4415,19.5471,19.5301,19.5386,0.6891,2.8777,19.3910,19.3775,19.3842,0.6867,3.6071,19.5471,19.5405,19.5438,0.6798,-7.3867,13.1726,13.1576,13.1651,0.6693,-3.1783,13.1845,13.1726,13.1785,0.6522,-3.9077,13.1845,13.1780,13.1812,0.6493,7.0861,21.9049,1711.6807,-230921.8000,267247.4415
1936.0000,13.2367,19.6134,0.0000,222205.8000,-222205.8000,10.5012,0.0000,36074.2414,36074.2414,509.0947,258280.0414,0.0000,-258280.0414,13.2377,18.9082,0.0000,16441.9000,-16441.9000,0.8736,0.0000,2665.1695,2665.1695,42.4725,19107.0695,0.0000,-19107.0695,19.5465,13.2509,16.3987,4.0920,276207.6444,19.6134,19.5949,19.6042,0.7568,2.8951,19.4357,19.4257,19.4307,0.5260,3.7688,19.6134,19.6063,19.6099,0.7625,-7.6061,13.2377,13.2213,13.2295,0.7419,-3.2092,13.2509,13.2377,13.2443,0.7582,-4.0828,13.2509,13.2435,13.2472,0.7607,7.2920,22.6686,1771.3553,-238647.7000,276207.6444
1937.0000,13.2865,19.6642,0.0000,226626.8000,-226626.8000,10.7102,0.0000,36834.5237,36834.5237,519.4414,263461.3237,0.0000,-263461.3237,13.2874,18.9585,0.0000,15911.5000,-15911.5000,0.8454,0.0000,2580.9684,2580.9684,41.1127,18492.4684,0.0000,-18492.4684,19.6010,13.2968,16.4489,4.1626,280978.7937,19.6642,19.6498,19.6570,0.6025,2.9703,19.4966,19.4839,19.4902,0.6831,3.8157,19.6642,19.6588,19.6615,0.5882,-7.7399,13.2874,13.2747,13.2810,0.5871,-3.2882,13.2968,13.2874,13.2921,0.5425,-4.1337,13.2968,13.2917,13.2943,0.5334,7.4219,23.0334,1799.8585,-242538.3000,280978.7937
1938.0000,12.9482,19.2912,320.2000,130529.8000,-130209.6000,6.1854,66.8611,21050.2276,21117.0887,300.1073,151580.0276,253.3389,-151326.6887,19.4222,19.3241,282.4000,186.8000,95.6000,-0.0254,53.9282,33.5790,87.5072,1.2548,220.3790,228.4718,8.0928,19.3847,12.7698,16.0773,2.3283,157162.5045,19.2912,19.4222,19.3567,-3.6588,1.9130,19.4222,19.4472,19.4347,-0.7051,1.8875,19.2912,19.3571,19.3242,-4.1065,-4.2724,13.0251,13.1111,13.0681,-2.6051,-2.0703,12.7698,12.9467,12.8583,-5.2710,-2.0448,12.7698,12.8663,12.8180,-5.7821,4.1151,12.3305,963.5252,-130114.0000,157162.5045
1939.0000,12.7959,19.1017,688.4000,125265.4000,-124577.0000,5.9557,144.1126,20130.7604,20274.8730,288.3785,145396.1604,544.2874,-144851.8730,19.1948,15.3802,1887.1000,0.0000,1887.1000,-0.1037,361.3788,0.0000,361.3788,4.6325,0.0000,1525.7212,1525.7212,19.1864,12.6930,15.9397,2.1713,146563.3179,19.1017,19.1948,19.1482,-2.5515,1.8724,19.1948,19.2865,19.2406,-2.3771,1.7687,19.1017,19.1430,19.1223,-2.4709,-4.0833,12.8873,12.9494,12.9183,-1.8425,-2.0198,12.6930,12.7523,12.7227,-1.6712,-1.9161,12.6930,12.7171,12.7051,-1.3983,3.9359,11.8516,926.1041,-122689.9000,146563.3179
1940.0000,12.7293,18.7843,2247.3000,79383.5000,-77136.2000,3.8685,470.9857,12737.9141,13208.8999,187.3156,92121.4141,1776.3143,-90345.0999,18.9575,15.1456,6929.6000,0.0000,6929.6000,-0.3808,1330.9465,0.0000,1330.9465,17.0762,0.0000,5598.6535,5598.6535,18.9485,12.4235,15.6860,1.3004,87774.6800,18.7843,18.9575,18.8709,-3.3814,1.3368,18.9575,19.1298,19.0437,-2.4122,0.9560,18.7843,18.8800,18.8322,-3.5368,-2.5317,13.2811,13.1169,13.1990,3.3524,-1.4164,12.4235,12.5955,12.5095,-2.6078,-1.0356,12.4235,12.5054,12.4645,-2.9389,2.4521,7.6728,599.5603,-70206.6000,87774.6800
1941.0000,12.7174,18.6602,2950.4000,75788.1000,-72837.7000,3.7352,618.4643,12157.6868,12776.1511,180.8737,87945.7868,2331.9357,-85613.8511,18.7606,14.9509,8962.4000,0.0000,8962.4000,-0.4925,1725.6608,0.0000,1725.6608,22.1738,0.0000,7236.7392,7236.7392,18.7731,12.3487,15.5609,1.1903,80348.4518,18.6602,18.7606,18.7104,-1.9726,1.3387,18.7606,18.9478,18.8542,-2.3215,0.8462,18.6602,18.7113,18.6857,-1.8020,-2.3965,13.3239,13.2675,13.2957,1.1314,-1.4092,12.3487,12.4498,12.3992,-1.3658,-0.9167,12.3487,12.3842,12.3665,-1.2179,2.3259,7.4002,578.2611,-63875.3000,80348.4518
1942.0000,13.0194,18.5758,4767.1000,61105.6000,-56338.5000,3.1358,994.2366,9870.5196,10864.7562,152.0803,70976.1196,3772.8634,-67203.2562,18.6217,14.8137,28011.0000,0.0000,28011.0000,-1.5393,5402.8991,0.0000,5402.8991,69.5326,0.0000,22608.1009,22608.1009,18.6418,12.3166,15.4792,1.1437,77199.5627,18.5758,18.6217,18.5987,-1.3822,2.0393,18.6217,18.8338,18.7278,-1.5609,0.5000,18.5758,18.6058,18.5908,-1.1815,-2.6644,14.1826,13.8876,14.0351,8.8877,-2.0810,12.3166,12.3893,12.3530,-0.5938,-0.5417,12.3166,12.3305,12.3236,-0.5528,2.6227,6.1342,479.3337,-28327.5000,77199.5627
1943.0000,13.2540,18.4902,6121.5000,54245.5000,-48124.0000,2.8820,1271.7335,8810.0914,10081.8249,140.1014,63055.5914,4849.7665,-58205.8249,18.5270,14.7201,34557.9000,0.0000,34557.9000,-1.8990,6673.7798,0.0000,6673.7798,85.9861,0.0000,27884.1202,27884.1202,18.5415,12.1897,15.3656,0.8798,59385.4731,18.4902,18.5270,18.5086,-1.1227,2.0606,18.5270,18.8178,18.6724,-0.7034,0.1615,18.4902,18.5218,18.5060,-1.0580,-2.2625,14.5262,14.3625,14.4443,4.9034,-2.0740,12.1897,12.4211,12.3054,-0.6094,-0.1750,12.1897,12.2318,12.2108,-1.3965,2.2490,5.6123,438.5520,-13566.1000,59385.4731
1944.0000,13.3017,18.2128,7429.3000,49394.1000,-41964.8000,2.7208,1542.2080,8031.0487,9573.2566,132.4854,57425.1487,5887.0920,-51538.0566,18.3153,14.5109,34862.9000,0.0000,34862.9000,-1.9158,6751.0895,0.0000,6751.0895,86.8844,0.0000,28111.8105,28111.8105,18.3322,12.2220,15.2771,0.7560,51031.0230,18.2128,18.3153,18.2641,-2.9866,1.9926,18.3153,18.9200,18.6177,-0.6958,0.0768,18.2128,18.3105,18.2617,-2.9839,-2.0886,14.4215,14.4297,14.4256,-0.2610,-1.9990,12.2220,12.3628,12.2924,-0.1919,-0.0832,12.2220,12.2186,12.2203,0.0802,2.0822,5.2967,413.8942,-7101.9000,51031.0230
1945.0000,13.3357,17.9237,8563.5000,44939.3000,-36375.8000,2.5693,1776.6465,7312.5307,9089.1772,125.2248,52251.8307,6786.8535,-45464.9772,18.1019,14.3000,39965.8000,0.0000,39965.8000,-2.1962,7760.8077,0.0000,7760.8077,99.9607,0.0000,32204.9923,32204.9923,18.0496,12.3143,15.1820,0.5433,36669.4812,17.9237,18.0398,17.9817,-3.4426,2.0305,18.0496,18.8636,18.4566,-1.9792,-0.1657,17.9237,18.0496,17.9867,-3.3542,-1.8234,14.3000,14.3434,14.3217,-1.2895,-2.0167,14.3000,11.4971,12.8985,7.2796,0.1795,12.2344,12.2296,12.2320,0.1061,1.8372,4.9839,389.4465,3590.0000,36669.4812
1946.0000,13.2998,17.5349,9707.2000,40808.3000,-31101.1000,2.4335,2015.1280,6634.7812,8649.9092,118.7184,47443.0812,7692.0720,-39751.0092,17.7821,13.9840,38396.3000,0.0000,38396.3000,-2.1100,7487.5897,0.0000,7487.5897,96.3851,0.0000,30908.7103,30908.7103,17.7116,12.5189,15.1152,0.4570,30849.8172,17.5349,17.6934,17.6141,-4.4718,1.9347,17.7116,18.7613,18.2364,-2.6920,-0.1753,17.5349,17.7116,17.6232,-4.4213,-1.7156,13.9840,14.1046,14.0443,-3.3824,-1.9201,13.9840,12.4952,13.2396,4.0804,0.1899,12.5163,12.4066,12.4614,2.7326,1.7302,4.7279,369.4484,7295.2000,30849.8172
1947.0000,13.5623,17.4507,10776.3000,37280.9000,-26504.6000,2.3224,2227.3729,6098.5417,8325.9146,113.3948,43379.4417,8548.9271,-34830.5146,17.4307,13.6370,43022.4000,0.0000,43022.4000,-2.3642,8429.3534,0.0000,8429.3534,108.5908,0.0000,34593.0466,34593.0466,13.4727,16.3907,14.9317,-0.2041,-13773.9827,17.4507,17.5055,17.4781,-1.6767,2.0785,16.6032,17.3248,16.9640,-15.3909,-1.4677,17.4507,17.6696,17.5601,-0.7968,-0.2439,13.6370,13.7802,13.7086,-4.0867,-1.9562,13.6370,13.4727,13.5549,3.7693,1.5900,13.4727,12.3984,12.9356,5.6866,0.3662,4.5036,351.9145,16517.8000,-13773.9827
1948.0000,13.2069,18.0932,8183.0000,53414.6000,-45231.6000,2.9500,1701.3403,8665.6554,10366.9957,143.7737,62080.2554,6481.6597,-55598.5957,17.8983,14.0988,39836.4000,0.0000,39836.4000,-2.1891,7756.4518,0.0000,7756.4518,101.1587,0.0000,32079.9482,32079.9482,17.9137,12.2117,15.0627,0.7285,49172.6151,18.0932,17.8983,17.9958,6.2116,2.2035,17.8983,16.0944,16.9963,0.3547,0.0144,18.0932,17.9255,18.0094,5.3859,-2.2215,14.1038,13.9787,14.0412,3.9785,-2.2047,12.2117,14.8030,13.5074,-0.6085,-0.0156,12.2117,12.4404,12.3261,-7.3904,2.2203,5.7761,451.3489,-5395.2000,49172.6151
1949.0000,13.2033,18.2991,7741.5000,60193.5000,-52452.0000,3.2474,1609.6435,9764.6087,11374.2523,158.0268,69958.1087,6131.8565,-63826.2523,18.2104,14.4072,43484.9000,0.0000,43484.9000,-2.3896,8432.2080,0.0000,8432.2080,109.5397,0.0000,35052.6920,35052.6920,18.1895,12.0307,15.1101,0.8733,58946.3318,18.2991,18.2104,18.2547,3.0899,2.4179,18.2104,15.9390,17.0747,0.9098,0.0283,18.2991,18.2154,18.2573,2.9562,-2.4532,14.4120,14.3036,14.3578,3.7842,-2.4202,12.0307,14.7835,13.4071,-1.2457,-0.0306,12.0307,12.1167,12.0737,-3.0809,2.4509,6.3364,495.1357,-8967.1000,58946.3318
1950.0000,12.8834,18.9358,3345.5000,116083.5000,-112738.0000,5.6600,699.3335,18692.6612,19391.9946,274.6935,134776.1612,2646.1665,-132129.9946,18.7236,14.9143,23966.2000,0.0000,23966.2000,-1.3170,4616.7277,0.0000,4616.7277,60.0504,0.0000,19349.4723,19349.4723,18.5566,12.0101,15.2833,1.6246,109660.2556,18.9358,18.7236,18.8297,6.9030,2.2481,18.7236,17.7061,18.2149,13.7240,0.9311,18.9358,18.7887,18.8622,7.2654,-3.4119,14.0087,14.1149,14.0618,-3.6069,-2.3257,12.0101,12.8263,12.4182,-11.9691,-1.0087,12.0101,12.0245,12.0173,-0.7165,3.3344,11.1971,874.9608,-88771.8000,109660.2556
1951.0000,12.6614,18.9147,1522.4000,152859.6000,-151337.2000,7.3032,319.4271,24489.9474,24809.3746,353.5437,177349.5474,1202.9729,-176146.5746,18.8919,15.0807,18427.4000,0.0000,18427.4000,-1.0126,3542.2137,0.0000,3542.2137,45.7716,0.0000,14885.1863,14885.1863,18.8315,12.1773,15.5044,2.3918,161449.1368,18.9147,18.8919,18.9033,0.8527,2.6366,18.8919,18.6163,18.7541,6.4719,1.6240,18.9147,18.9063,18.9105,0.5472,-4.6666,13.2967,13.4966,13.3966,-8.0628,-2.7719,12.1773,12.2698,12.2235,-2.3851,-1.7593,12.1773,12.1506,12.1639,1.7338,4.5313,14.4668,1130.4585,-132909.8000,161449.1368
1952.0000,12.6347,18.9470,756.3000,163400.4000,-162644.1000,7.7615,158.7571,26162.7478,26321.5049,375.1288,189563.1478,597.5429,-188965.6049,12.5326,15.7447,2618.6000,7742.4000,-5123.8000,0.5553,551.9865,1243.1843,1795.1708,27.0282,8985.5843,2066.6135,-6918.9708,18.7671,12.6334,15.7003,2.9149,196756.0826,18.9470,18.9333,18.9401,0.4089,2.1746,18.2847,18.4091,18.3469,-4.9493,2.7299,18.9470,18.9421,18.9445,0.3746,-5.5869,12.5326,12.7880,12.6603,-8.9215,-2.4021,12.6334,12.5326,12.5830,4.3028,-2.9574,12.6334,12.5660,12.5997,5.2235,5.3594,16.5512,1293.3358,-167767.9000,196756.0826
1953.0000,12.6835,19.0312,269.9000,171700.7000,-171430.8000,8.1285,56.6089,27522.3695,27578.9784,392.7416,199223.0695,213.2911,-199009.7784,12.6745,17.9487,319.8000,7627.3000,-7307.5000,0.4228,67.2574,1226.9867,1294.2441,20.5415,8854.2867,252.5426,-8601.7441,18.9207,12.7037,15.8122,3.0378,205052.1574,19.0312,19.0040,19.0176,0.8996,2.3384,18.8424,18.7130,18.7777,5.1636,2.7613,19.0312,19.0197,19.0255,0.9414,-5.7900,12.6745,12.6709,12.6727,0.1138,-2.5685,12.7037,12.6745,12.6891,1.2443,-2.9914,12.7037,12.6894,12.6965,1.1329,5.5599,17.0136,1329.4635,-178738.3000,205052.1574
1954.0000,12.7473,19.1126,23.3000,179166.1000,-179142.8000,8.4684,4.8817,28760.8911,28765.7728,409.2668,207926.9911,18.4183,-207908.5728,12.7476,18.4128,0.0000,6949.6000,-6949.6000,0.3693,0.0000,1119.0493,1119.0493,17.9180,8068.6493,0.0000,-8068.6493,19.0503,12.7656,15.9079,3.1737,214227.8255,19.1126,19.0855,19.0991,0.9471,2.4637,18.9978,18.9418,18.9698,2.2821,2.8329,19.1126,19.1015,19.1070,0.9487,-6.0048,12.7476,12.7279,12.7377,0.7493,-2.6997,12.7656,12.7476,12.7566,0.7785,-3.0690,12.7656,12.7564,12.7610,0.7422,5.7687,17.5846,1374.0858,-186092.4000,214227.8255
1955.0000,12.8323,19.2008,0.0000,185864.3000,-185864.3000,8.7838,0.0000,29894.2049,29894.2049,424.6765,215758.5049,0.0000,-215758.5049,12.8331,18.4993,0.0000,9206.3000,-9206.3000,0.4892,0.0000,1484.1232,1484.1232,23.7429,10690.4232,0.0000,-10690.4232,19.1410,12.8552,15.9981,3.3306,224815.0048,19.2008,19.1722,19.1865,1.0194,2.5146,19.0626,19.0403,19.0515,0.9500,3.0037,19.2008,19.1892,19.1950,1.0258,-6.2692,12.8331,12.8085,12.8208,0.9670,-2.7649,12.8552,12.8331,12.8442,1.0218,-3.2540,12.8552,12.8432,12.8492,1.0292,6.0189,18.4546,1442.0719,-195070.6000,224815.0048
1956.0000,12.9217,19.2920,0.0000,192718.1000,-192718.1000,9.1077,0.0000,31060.2648,31060.2648,440.5753,223778.3648,0.0000,-223778.3648,12.9232,18.5903,0.0000,11876.8000,-11876.8000,0.6311,0.0000,1916.9428,1916.9428,30.6400,13793.7428,0.0000,-13793.7428,19.2253,12.9444,16.0849,3.4952,235925.3112,19.2920,19.2628,19.2774,1.0618,2.5596,19.1298,19.1120,19.1209,0.8023,3.1907,19.2920,19.2806,19.2863,1.0660,-6.5480,12.9232,12.8972,12.9102,1.0427,-2.8255,12.9444,12.9232,12.9338,1.0457,-3.4566,12.9444,12.9328,12.9386,1.0429,6.2821,19.3872,1514.9435,-204594.9000,235925.3112
1957.0000,12.9992,19.3711,0.0000,199278.0000,-199278.0000,9.4177,0.0000,32174.8346,32174.8346,455.8326,231452.8346,0.0000,-231452.8346,13.0007,18.6687,0.0000,12890.8000,-12890.8000,0.6849,0.0000,2082.7867,2082.7867,33.2674,14973.5867,0.0000,-14973.5867,19.3042,13.0179,16.1611,3.6289,244951.9055,19.3711,19.3458,19.3585,0.9422,2.6343,19.2061,19.1874,19.1967,0.8794,3.3193,19.3711,19.3614,19.3662,0.9291,-6.7834,13.0007,12.9784,12.9895,0.9221,-2.9109,13.0179,13.0007,13.0093,0.8756,-3.5959,13.0179,13.0085,13.0132,0.8648,6.5068,20.1173,1571.9939,-212168.8000,244951.9055
1958.0000,13.0554,19.4284,0.0000,205632.9000,-205632.9000,9.7180,0.0000,33243.9361,33243.9361,470.6025,238876.8361,0.0000,-238876.8361,13.0565,18.7251,0.0000,11139.4000,-11139.4000,0.5919,0.0000,1801.1758,1801.1758,28.7560,12940.5758,0.0000,-12940.5758,19.3720,13.0685,16.2202,3.7135,250662.6486,19.4284,19.4104,19.4194,0.6999,2.7625,19.2895,19.2693,19.2794,0.9615,3.3544,19.4284,19.4215,19.4250,0.6731,-6.9555,13.0565,13.0407,13.0486,0.6772,-3.0420,13.0685,13.0565,13.0625,0.6060,-3.6339,13.0685,13.0621,13.0653,0.5925,6.6760,20.5346,1604.6039,-216772.3000,250662.6486
1959.0000,13.1120,19.4862,0.0000,211254.6000,-211254.6000,9.9837,0.0000,34197.4875,34197.4875,483.6426,245452.0875,0.0000,-245452.0875,13.1128,18.7820,0.0000,11836.4000,-11836.4000,0.6289,0.0000,1915.3474,1915.3474,30.5619,13751.7474,0.0000,-13751.7474,19.4311,13.1251,16.2781,3.8240,258120.8517,19.4862,19.4694,19.4778,0.6689,2.8300,19.3444,19.3307,19.3376,0.6662,3.4589,19.4862,19.4796,19.4829,0.6634,-7.1537,13.1128,13.0980,13.1054,0.6497,-3.1183,13.1251,13.1128,13.1190,0.6459,-3.7472,13.1251,13.1184,13.1218,0.6460,6.8654,21.1413,1652.0116,-223091.0000,258120.8517
1960.0000,13.1777,19.5532,0.0000,216401.8000,-216401.8000,10.2270,0.0000,35083.9667,35083.9667,495.6069,251485.7667,0.0000,-251485.7667,13.1786,18.8485,0.0000,14815.2000,-14815.2000,0.7872,0.0000,2399.5352,2399.5352,38.2615,17214.7352,0.0000,-17214.7352,19.4898,13.1925,16.3412,3.9633,267522.3014,19.5532,19.5343,19.5438,0.7599,2.8440,19.3856,19.3760,19.3808,0.4859,3.6312,19.5532,19.5459,19.5495,0.7680,-7.3830,13.1786,13.1618,13.1702,0.7462,-3.1466,13.1925,13.1786,13.1856,0.7675,-3.9338,13.1925,13.1848,13.1886,0.7707,7.0804,21.9455,1714.8498,-231217.0000,267522.3014
1961.0000,13.2311,19.6078,0.0000,220942.1000,-220942.1000,10.4415,0.0000,35864.4652,35864.4652,506.2191,256806.5652,0.0000,-256806.5652,13.2321,18.9026,0.0000,15124.3000,-15124.3000,0.8036,0.0000,2451.4036,2451.4036,39.0698,17575.7036,0.0000,-17575.7036,19.5453,13.2426,16.3940,4.0498,273361.3040,19.6078,19.5920,19.5999,0.6416,2.9037,19.4426,19.4303,19.4365,0.6359,3.7073,19.6078,19.6018,19.6048,0.6308,-7.5378,13.2321,13.2182,13.2252,0.6272,-3.2126,13.2426,13.2321,13.2374,0.5896,-4.0162,13.2426,13.2369,13.2398,0.5813,7.2289,22.4103,1751.1727,-236066.4000,273361.3040
1962.0000,12.8840,19.2211,349.5000,122124.5000,-121775.0000,5.7897,73.0577,19665.6917,19738.7495,280.8126,141790.1917,276.4423,-141513.7495,12.9006,15.3352,94.2000,185.8000,-91.6000,0.0150,19.7393,29.9794,49.7188,0.7379,215.7794,74.4607,-141.3188,19.3174,12.7162,16.0168,2.1895,147794.2753,19.2211,19.3653,19.2932,-3.7373,1.7756,19.3314,19.3714,19.3514,-1.0622,1.7907,19.2211,19.2933,19.2572,-4.2303,-4.0140,12.9006,13.0163,12.9584,-3.2548,-1.9249,12.7162,12.9006,12.8084,-5.2131,-1.9399,12.7162,12.8181,12.7672,-5.7393,3.8648,11.5697,904.0699,-121866.6000,147794.2753
1963.0000,12.7435,19.0491,665.4000,122693.3000,-122027.9000,5.8330,139.4203,19693.8101,19833.2303,282.3209,142387.1101,525.9797,-141861.1303,19.1405,15.3121,994.1000,0.0000,994.1000,-0.0546,190.4980,0.0000,190.4980,2.7372,0.0000,803.6020,803.6020,19.1289,12.6702,15.8995,2.1326,143947.2622,19.0491,19.1405,19.0948,-2.4306,1.8158,19.1405,19.2215,19.1810,-2.0929,1.7611,19.0491,19.0883,19.0687,-2.3111,-4.0172,12.7922,12.8507,12.8214,-1.6893,-1.9625,12.6702,12.7200,12.6951,-1.4032,-1.9079,12.6702,12.6892,12.6797,-1.0917,3.8704,11.6151,907.6221,-121033.8000,143947.2622
1964.0000,12.6733,18.7095,2343.5000,78184.3000,-75840.8000,3.8168,491.6109,12529.4451,13021.0560,184.7730,90713.7451,1851.8891,-88861.8560,18.8987,15.0875,5100.0000,0.0000,5100.0000,-0.2803,980.2649,0.0000,980.2649,12.5791,0.0000,4119.7351,4119.7351,18.8830,12.4388,15.6609,1.3023,87902.6235,18.7095,18.8987,18.8041,-3.5437,1.2822,18.8987,19.0649,18.9818,-2.4391,1.0019,18.7095,18.8110,18.7602,-3.7582,-2.5346,13.0957,12.9682,13.0319,2.5040,-1.3657,12.4388,12.5814,12.5101,-2.2688,-1.0854,12.4388,12.5090,12.4739,-2.5196,2.4511,7.5775,592.1157,-70740.8000,87902.6235
1965.0000,12.6562,18.5916,2939.2000,74367.3000,-71428.1000,3.6674,616.7524,11913.1021,12529.8544,177.5463,86280.4021,2322.4476,-83957.9544,18.6968,14.8879,6788.8000,0.0000,6788.8000,-0.3731,1308.2043,0.0000,1308.2043,16.8128,0.0000,5480.5957,5480.5957,18.7062,12.3780,15.5421,1.1912,80409.0384,18.5916,18.6968,18.6442,-1.9655,1.2719,18.6968,18.8778,18.7873,-2.3831,0.8989,18.5916,18.6418,18.6167,-1.7685,-2.3955,13.1309,13.0847,13.1078,0.8795,-1.3468,12.3780,12.4577,12.4178,-1.1492,-0.9738,12.3780,12.4074,12.3927,-1.0154,2.3206,7.2740,568.4008,-64639.3000,80409.0384
1966.0000,12.9812,18.5504,4609.0000,60155.8000,-55546.8000,3.0827,961.8763,9708.5530,10670.4293,149.4574,69864.3530,3647.1237,-66217.2293,18.5935,14.7858,22154.3000,0.0000,22154.3000,-1.2174,4274.7733,0.0000,4274.7733,55.0537,0.0000,17879.5267,17879.5267,18.6072,12.1230,15.3651,0.6911,46648.5093,18.5504,18.5935,18.5719,-0.9083,1.4168,18.5935,18.8571,18.7253,-0.7850,0.1993,18.5504,18.5773,18.5638,-0.6737,-1.6659,14.4433,13.8432,14.1433,12.4600,-1.4334,12.1230,12.5126,12.3178,-1.2431,-0.2159,12.1230,12.2321,12.1776,-2.6323,1.6493,6.0527,472.9696,-33392.5000,46648.5093
1967.0000,13.0906,18.3753,5785.9000,53978.4000,-48192.5000,2.8519,1205.2867,8733.5873,9938.8740,138.5971,62711.9873,4580.6133,-58131.3740,18.4460,14.6400,28103.2000,0.0000,28103.2000,-1.5443,5432.9146,0.0000,5432.9146,69.9592,0.0000,22670.2854,22670.2854,18.4738,12.2145,15.3441,0.9777,65993.9245,18.3753,18.4460,18.4106,-1.9826,1.9103,18.4460,18.7443,18.5951,-1.6065,0.3659,18.3753,18.4319,18.4036,-1.9698,-2.3677,14.1664,14.1586,14.1625,0.1965,-1.9408,12.2145,12.3214,12.2680,-0.6375,-0.3964,12.2145,12.2037,12.2091,0.3446,2.3372,5.5779,435.8684,-20089.3000,65993.9245
1968.0000,13.1053,18.1120,6833.2000,49245.1000,-42411.9000,2.6827,1423.1055,7970.4581,9393.5636,130.5364,57215.5581,5410.0945,-51805.4636,18.2232,14.4198,27797.7000,0.0000,27797.7000,-1.5275,5389.3868,0.0000,5389.3868,69.3721,0.0000,22408.3132,22408.3132,18.2592,12.2965,15.2778,0.8506,57415.6293,18.1120,18.2232,18.1676,-2.9693,1.8257,18.2232,18.6578,18.4405,-1.9027,0.2982,18.1120,18.2051,18.1585,-2.9938,-2.1984,14.0438,14.0878,14.0658,-1.2032,-1.8506,12.2965,12.2657,12.2811,0.1220,-0.3230,12.2965,12.2688,12.2826,0.8514,2.1736,5.2484,410.1213,-14614.2000,57415.6293
1969.0000,13.1931,17.9008,7855.3000,44861.9000,-37006.6000,2.5288,1633.5805,7275.8028,8909.3833,123.1612,52137.7028,6221.7195,-45915.9833,17.9994,14.1988,31987.6000,0.0000,31987.6000,-1.7578,6219.9199,0.0000,6219.9199,80.1316,0.0000,25767.6801,25767.6801,18.0229,12.3721,15.1975,0.6572,44360.4725,17.9008,17.9994,17.9501,-2.6602,1.8432,17.9994,18.7331,18.3663,-0.9317,0.0854,17.9008,17.9918,17.9463,-2.5971,-1.9499,14.1001,14.0879,14.0940,0.3040,-1.8503,12.3721,12.2250,12.2986,0.1749,-0.0925,12.3721,12.3410,12.3565,0.8556,1.9428,4.9335,385.5125,-5019.0000,44360.4725
1970.0000,13.1946,17.5792,8853.4000,40776.4000,-31923.0000,2.3876,1841.0994,6613.4326,8454.5320,116.4131,47389.8326,7012.3006,-40377.5320,17.7217,13.9244,30951.9000,0.0000,30951.9000,-1.7009,6040.7326,0.0000,6040.7326,77.8339,0.0000,24911.1674,24911.1674,17.7495,12.5241,15.1368,0.5615,37901.1749,17.5792,17.7217,17.6504,-3.6529,1.7562,17.7217,18.8616,18.2916,-0.9369,0.0553,17.5792,17.7158,17.6475,-3.6419,-1.8252,13.8634,13.9519,13.9077,-2.2848,-1.7608,12.5241,12.1318,12.3279,0.3182,-0.0599,12.5241,12.4622,12.4931,1.6120,1.8206,4.6641,364.4564,-971.1000,37901.1749
1971.0000,13.2018,17.2827,9693.7000,37325.1000,-27631.4000,2.2682,2015.6033,6054.6779,8070.2812,110.6857,43379.7779,7678.0967,-35701.6812,17.5088,13.7142,34575.5000,0.0000,34575.5000,-1.9000,6767.2207,0.0000,6767.2207,87.3609,0.0000,27808.2793,27808.2793,17.4318,12.7064,15.0691,0.4056,27381.2555,17.2827,17.4225,17.3526,-3.6303,1.7776,17.4318,18.7622,18.0970,-2.3849,-0.1224,17.2827,17.4318,17.3573,-3.5392,-1.6247,13.7142,13.7883,13.7512,-1.9241,-1.7674,13.7142,11.6136,12.6639,4.0181,0.1326,12.6177,12.5677,12.5927,1.1655,1.6349,4.4233,345.6463,6944.1000,27381.2555
1972.0000,13.0902,18.1207,7272.7000,53495.7000,-46223.0000,2.9065,1515.0179,8655.4143,10170.4322,141.4595,62151.1143,5757.6821,-56393.4322,17.8604,14.0614,32784.5000,0.0000,32784.5000,-1.8016,6386.5971,0.0000,6386.5971,83.1395,0.0000,26397.9029,26397.9029,17.9145,12.3339,15.1242,0.8157,55062.1171,18.1207,17.8604,17.9906,7.6625,2.0344,17.8604,18.1652,18.0128,-1.0523,0.2328,18.1207,17.8894,18.0051,7.7817,-2.3253,13.8999,13.8502,13.8751,1.4579,-2.0538,12.3339,12.7461,12.5400,-1.5310,-0.2522,12.3339,12.4133,12.3736,-2.6799,2.3059,5.7037,445.6959,-13438.5000,55062.1171
1973.0000,13.1030,18.3640,6609.9000,60184.3000,-53574.4000,3.1881,1376.6535,9740.4765,11117.1299,155.0052,69924.7765,5233.2465,-64691.5299,18.2479,14.4442,36905.9000,0.0000,36905.9000,-2.0281,7152.9742,0.0000,7152.9742,93.0274,0.0000,29752.9258,29752.9258,18.2371,12.0866,15.1618,0.9679,65332.9266,18.3640,18.2479,18.3059,3.7694,2.2515,18.2479,17.9435,18.0957,0.9640,0.2234,18.3640,18.2630,18.3135,3.6853,-2.5307,14.2541,14.1371,14.1956,3.8323,-2.2701,12.0866,12.6613,12.3740,-2.0406,-0.2420,12.0866,12.1685,12.1276,-3.0061,2.5121,6.2387,487.4983,-16668.5000,65332.9266
1974.0000,12.7187,18.8298,2669.7000,115817.2000,-113147.5000,5.6123,559.6122,18579.5524,19139.1646,272.1719,134396.7524,2110.0878,-132286.6646,18.6604,14.8519,20063.2000,0.0000,20063.2000,-1.1025,3867.9797,0.0000,3867.9797,50.2389,0.0000,16195.2203,16195.2203,18.6312,12.0272,15.3292,1.7018,114870.2104,18.8298,18.6604,18.7451,5.2636,2.1509,18.6604,18.3403,18.5004,4.8471,1.0484,18.8298,18.7193,18.7745,5.5277,-3.4614,13.5132,13.7274,13.6203,-6.9793,-2.2383,12.0272,12.2137,12.1205,-3.0954,-1.1357,12.0272,12.0495,12.0384,-1.1126,3.3740,11.1114,868.2570,-93084.3000,114870.2104
1975.0000,12.5772,18.8880,715.7000,153702.8000,-152987.1000,7.3011,150.3803,24577.8615,24728.2418,353.0023,178280.6615,565.3197,-177715.3418,18.8482,15.0376,14109.0000,0.0000,14109.0000,-0.7753,2713.6009,0.0000,2713.6009,35.0827,0.0000,11395.3991,11395.3991,18.8283,12.2590,15.5437,2.4496,165347.3011,18.8880,18.8482,18.8681,1.4484,2.5447,18.8482,18.7163,18.7822,3.3652,1.7694,18.8880,18.8700,18.8790,1.2245,-4.7564,13.0244,13.1841,13.1042,-6.2640,-2.6921,12.2590,12.2100,12.2345,1.3404,-1.9168,12.2590,12.2227,12.2409,2.4075,4.6089,14.4721,1130.8681,-138878.1000,165347.3011
1976.0000,12.5928,18.9457,157.3000,165225.4000,-165068.1000,7.8166,33.0426,26429.7517,26462.7943,377.5243,191655.1517,124.2574,-191530.8943,12.5112,17.4719,591.0000,7788.9000,-7197.9000,0.4463,124.6229,1250.3015,1374.9243,22.1257,9039.2015,466.3771,-8572.8243,18.8624,12.6034,15.7329,2.9552,199477.1347,18.9457,18.9217,18.9337,0.7549,2.2334,18.6802,18.7079,18.6941,-1.1002,2.6798,18.9457,18.9366,18.9412,0.7135,-5.5831,12.5112,12.6832,12.5972,-6.1547,-2.4568,12.6034,12.5112,12.5573,3.8587,-2.9031,12.6034,12.5513,12.5774,4.0242,5.3598,16.4460,1285.1158,-172266.0000,199477.1347
1977.0000,12.6834,19.0489,0.0000,174495.1000,-174495.1000,8.2465,0.0000,27970.2444,27970.2444,398.3077,202465.3444,0.0000,-202465.3444,12.6773,18.3418,0.0000,7775.3000,-7775.3000,0.4131,0.0000,1250.8405,1250.8405,20.0347,9026.1405,0.0000,-9026.1405,18.9779,12.7151,15.8465,3.0989,209177.4963,19.0489,19.0150,19.0320,1.1493,2.3785,18.9153,18.8583,18.8868,2.2895,2.7916,19.0489,19.0348,19.0419,1.1791,-5.8680,12.6773,12.6556,12.6664,0.7984,-2.6111,12.7151,12.6773,12.6962,1.6396,-3.0242,12.7151,12.6964,12.7057,1.5129,5.6354,17.2255,1346.0220,-182270.4000,209177.4963
1978.0000,12.7732,19.1405,0.0000,182520.1000,-182520.1000,8.6257,0.0000,29316.6232,29316.6232,416.8659,211836.7232,0.0000,-211836.7232,12.7742,18.4398,0.0000,7221.8000,-7221.8000,0.3837,0.0000,1163.2924,1163.2924,18.6200,8385.0924,0.0000,-8385.0924,19.0830,12.7978,15.9404,3.2357,218406.5775,19.1405,19.1099,19.1252,1.0887,2.5065,19.0209,18.9875,19.0042,1.3803,2.8902,19.1405,19.1281,19.1343,1.0785,-6.1192,12.7742,12.7462,12.7602,1.0955,-2.7473,12.7978,12.7742,12.7860,1.0475,-3.1311,12.7978,12.7858,12.7918,1.0019,5.8784,17.9263,1400.7889,-189741.9000,218406.5775
1979.0000,12.8629,19.2320,0.0000,189037.7000,-189037.7000,8.9337,0.0000,30425.9519,30425.9519,431.9985,219463.6519,0.0000,-219463.6519,12.8642,18.5307,0.0000,9521.1000,-9521.1000,0.5059,0.0000,1535.5101,1535.5101,24.5573,11056.6101,0.0000,-11056.6101,19.1717,12.8863,16.0290,3.3903,228844.5029,19.2320,19.2024,19.2172,1.0738,2.5543,19.0914,19.0708,19.0811,0.8910,3.0602,19.2320,19.2202,19.2261,1.0714,-6.3795,12.8642,12.8377,12.8509,1.0584,-2.8093,12.8863,12.8642,12.8753,1.0404,-3.3152,12.8863,12.8744,12.8804,1.0325,6.1245,18.7879,1468.1161,-198558.8000,228844.5029
1980.0000,12.9541,19.3250,0.0000,196469.8000,-196469.8000,9.2850,0.0000,31688.4758,31688.4758,449.2399,228158.2758,0.0000,-228158.2758,12.9556,18.6230,0.0000,12120.5000,-12120.5000,0.6440,0.0000,1957.1318,1957.1318,31.2724,14077.6318,0.0000,-14077.6318,19.2581,12.9767,16.1174,3.5637,240552.0210,19.3250,19.2957,19.3103,1.0877,2.6092,19.1625,19.1443,19.1534,0.8366,3.2532,19.3250,19.3135,19.3193,1.0883,-6.6758,12.9556,12.9294,12.9425,1.0684,-2.8803,12.9767,12.9556,12.9661,1.0603,-3.5243,12.9767,12.9651,12.9709,1.0564,6.4047,19.7678,1544.6851,-208590.3000,240552.0210
1981.0000,13.0320,19.4046,0.0000,203251.0000,-203251.0000,9.6055,0.0000,32841.1537,32841.1537,465.0168,236092.1537,0.0000,-236092.1537,13.0335,18.7018,0.0000,13011.2000,-13011.2000,0.6913,0.0000,2103.1767,2103.1767,33.5822,15114.3767,0.0000,-15114.3767,19.3383,13.0505,16.1944,3.6995,249716.5040,19.4046,19.3797,19.3921,0.9503,2.6896,19.2411,19.2221,19.2316,0.9067,3.3810,19.4046,19.3950,19.3998,0.9354,-6.9158,13.0335,13.0115,13.0225,0.9289,-2.9714,13.0505,13.0335,13.0420,0.8792,-3.6627,13.0505,13.0413,13.0459,0.8680,6.6341,20.5060,1602.3642,-216262.2000,249716.5040
1982.0000,13.0885,19.4622,0.0000,209435.9000,-209435.9000,9.8977,0.0000,33884.5975,33884.5975,479.4069,243320.4975,0.0000,-243320.4975,13.0896,18.7585,0.0000,11330.5000,-11330.5000,0.6020,0.0000,1832.9004,1832.9004,29.2530,13163.4004,0.0000,-13163.4004,19.4061,13.1013,16.2537,3.7826,255328.0216,19.4622,19.4444,19.4533,0.7015,2.8139,19.3235,19.3038,19.3137,0.9540,3.4159,19.4622,19.4554,19.4588,0.6748,-7.0838,13.0896,13.0740,13.0818,0.6786,-3.0986,13.1013,13.0896,13.0954,0.6080,-3.7006,13.1013,13.0951,13.0982,0.5946,6.7992,20.9150,1634.3237,-220766.4000,255328.0216
1983.0000,13.1461,19.5210,0.0000,215229.0000,-215229.0000,10.1715,0.0000,34868.3180,34868.3180,492.8461,250097.3180,0.0000,-250097.3180,13.1469,18.8164,0.0000,12051.5000,-12051.5000,0.6403,0.0000,1951.0639,1951.0639,31.1212,14002.5639,0.0000,-14002.5639,19.4659,13.1592,16.3126,3.8963,262999.0375,19.5210,19.5042,19.5126,0.6793,2.8834,19.3792,19.3656,19.3724,0.6725,3.5238,19.5210,19.5144,19.5177,0.6746,-7.2881,13.1469,13.1321,13.1395,0.6600,-3.1771,13.1592,13.1469,13.1531,0.6586,-3.8174,13.1592,13.1525,13.1558,0.6592,6.9945,21.5405,1683.2024,-227280.5000,262999.0375
1984.0000,13.2108,19.5870,0.0000,220120.1000,-220120.1000,10.4027,0.0000,35714.1758,35714.1758,504.2331,255834.2758,0.0000,-255834.2758,13.2117,18.8819,0.0000,14920.0000,-14920.0000,0.7928,0.0000,2417.6092,2417.6092,38.5373,17337.6092,0.0000,-17337.6092,19.5244,13.2251,16.3747,4.0297,272008.0018,19.5870,19.5686,19.5778,0.7502,2.8959,19.4210,19.4114,19.4162,0.4919,3.6887,19.5870,19.5799,19.5834,0.7566,-7.5068,13.2117,13.1954,13.2036,0.7364,-3.2033,13.2251,13.2117,13.2184,0.7520,-3.9961,13.2251,13.2176,13.2214,0.7541,7.1994,22.3090,1743.2594,-235040.1000,272008.0018
1985.0000,13.2620,19.6393,0.0000,224187.0000,-224187.0000,10.5949,0.0000,36417.2666,36417.2666,513.7634,260604.2666,0.0000,-260604.2666,13.2629,18.9337,0.0000,15148.9000,-15148.9000,0.8049,0.0000,2456.4361,2456.4361,39.1384,17605.3361,0.0000,-17605.3361,19.5779,13.2728,16.4254,4.1071,277229.7779,19.6393,19.6244,19.6318,0.6151,2.9504,19.4763,19.4646,19.4705,0.6177,3.7553,19.6393,19.6336,19.6365,0.6031,-7.6445,13.2629,13.2498,13.2564,0.6006,-3.2633,13.2728,13.2629,13.2679,0.5605,-4.0682,13.2728,13.2674,13.2701,0.5518,7.3316,22.7208,1775.4385,-239335.9000,277229.7779
1986.0000,12.9102,19.2557,269.1000,124640.5000,-124371.4000,5.9044,56.2267,20082.9013,20139.1280,286.4272,144723.4013,212.8733,-144510.5280,12.9261,14.0581,167.4000,185.6000,-18.2000,0.0191,35.0638,29.9575,65.0212,0.9375,215.5575,132.3362,-83.2212,19.3457,12.7439,16.0448,2.2345,150828.7381,19.2557,19.3967,19.3262,-3.7248,1.8094,19.3411,19.3894,19.3652,-1.3065,1.8285,19.2557,19.3261,19.2909,-4.2066,-4.0950,12.9261,13.0420,12.9841,-3.3225,-1.9618,12.7439,12.9261,12.8350,-5.2605,-1.9808,12.7439,12.8445,12.7942,-5.7798,3.9426,11.8074,922.6506,-124389.6000,150828.7381
1987.0000,12.7733,19.0822,643.9000,124304.6000,-123660.7000,5.9080,134.8478,19966.0472,20100.8950,285.9963,144270.6472,509.0522,-143761.5950,19.1719,15.3431,1895.7000,0.0000,1895.7000,-0.1042,363.1287,0.0000,363.1287,5.2172,0.0000,1532.5713,1532.5713,19.1591,12.6806,15.9199,2.1485,145023.2886,19.0822,19.1719,19.1270,-2.4405,1.8579,19.1719,19.2464,19.2091,-1.9205,1.7537,19.0822,19.1213,19.1017,-2.3198,-4.0501,12.8720,12.9109,12.8914,-1.1548,-2.0041,12.6806,12.7365,12.7086,-1.5629,-1.8999,12.6806,12.7027,12.6917,-1.2744,3.9040,11.7666,919.4622,-121765.0000,145023.2886
1988.0000,12.7286,18.7406,2524.4000,78041.1000,-75516.7000,3.8195,529.0668,12522.2902,13051.3571,184.9495,90563.3902,1995.3332,-88568.0571,18.9253,15.1138,7282.7000,0.0000,7282.7000,-0.4002,1399.3306,0.0000,1399.3306,17.9532,0.0000,5883.3694,5883.3694,18.9142,12.4215,15.6678,1.2685,85626.3582,18.7406,18.9253,18.8330,-3.5852,1.3291,18.9253,19.1016,19.0134,-2.3984,0.9289,18.7406,18.8443,18.7925,-3.7689,-2.4903,13.3081,13.1185,13.2133,3.8473,-1.4066,12.4215,12.5900,12.5058,-2.4840,-1.0064,12.4215,12.5013,12.4614,-2.8158,2.4129,7.5738,591.8305,-68234.0000,85626.3582
1989.0000,12.7227,18.6283,3150.0000,74098.4000,-70948.4000,3.6657,660.2465,11888.0481,12548.2946,177.5355,85986.4481,2489.7535,-83496.6946,18.7269,14.9177,9078.1000,0.0000,9078.1000,-0.4989,1748.6850,0.0000,1748.6850,22.4723,0.0000,7329.4150,7329.4150,18.7409,12.3473,15.5441,1.1569,78093.3165,18.6283,18.7269,18.6776,-1.9122,1.3198,18.7269,18.9204,18.8236,-2.3274,0.8209,18.6283,18.6781,18.6532,-1.7180,-2.3459,13.3362,13.2801,13.3081,1.1073,-1.3882,12.3473,12.4490,12.3982,-1.3352,-0.8893,12.3473,12.3829,12.3651,-1.1985,2.2775,7.2621,567.4720,-61870.3000,78093.3165
1990.0000,13.0288,18.5470,4926.6000,60076.8000,-55150.2000,3.0955,1027.3414,9706.4327,10733.7741,150.1511,69783.2327,3899.2586,-65883.9741,18.5918,14.7841,28404.4000,0.0000,28404.4000,-1.5609,5480.8741,0.0000,5480.8741,70.5494,0.0000,22923.5259,22923.5259,18.6121,12.3148,15.4635,1.1091,74864.1551,18.5470,18.5918,18.5694,-1.3422,2.0290,18.5918,18.8110,18.7014,-1.5118,0.4681,18.5470,18.5765,18.5617,-1.1400,-2.6142,14.1973,13.8999,14.0486,8.8995,-2.0680,12.3148,12.3910,12.3529,-0.5832,-0.5071,12.3148,12.3291,12.3220,-0.5574,2.5752,6.0536,473.0336,-26745.8000,74864.1551
1991.0000,13.2559,18.4283,6454.7000,53791.7000,-47337.0000,2.8779,1340.9144,8736.7628,10077.6772,139.9348,62528.4628,5113.7856,-57414.6772,18.4760,14.6697,34721.1000,0.0000,34721.1000,-1.9080,6709.6914,0.0000,6709.6914,86.4360,0.0000,28011.4086,28011.4086,18.4917,12.2180,15.3549,0.8635,58289.2192,18.4283,18.4760,18.4522,-1.4519,2.0621,18.4760,18.8066,18.6413,-0.7622,0.1541,18.4283,18.4702,18.4492,-1.3944,-2.2548,14.4881,14.3417,14.4149,4.3834,-2.0750,12.2180,12.4122,12.3151,-0.4934,-0.1670,12.2180,12.2509,12.2344,-1.0934,2.2419,5.6050,437.9830,-12615.9000,58289.2192
1992.0000,13.3299,18.1729,7767.5000,48954.1000,-41186.6000,2.7176,1611.6590,7964.7332,9576.3922,132.3541,56918.8332,6155.8410,-50762.9922,18.2685,14.4647,36316.5000,0.0000,36316.5000,-1.9957,7036.8482,0.0000,7036.8482,90.5854,0.0000,29279.6518,29279.6518,18.2752,12.2515,15.2633,0.7162,48341.6912,18.1729,18.2685,18.2207,-2.8302,2.0218,18.2685,18.9721,18.6203,-0.2901,0.0262,18.1729,18.2663,18.2196,-2.8085,-2.0545,14.4354,14.4288,14.4321,0.1703,-2.0240,12.2515,12.3727,12.3121,-0.0729,-0.0283,12.2515,12.2461,12.2488,0.1363,2.0524,5.2867,413.1138,-4870.1000,48341.6912
1993.0000,13.3552,17.8706,8901.5000,44504.6000,-35603.1000,2.5663,1846.1750,7245.0779,9091.2529,125.1094,51749.6779,7055.3250,-44694.3529,18.0683,14.2668,41612.0000,0.0000,41612.0000,-2.2867,8084.0439,0.0000,8084.0439,104.1610,0.0000,33527.9561,33527.9561,18.0029,12.3349,15.1689,0.5061,34163.8858,17.8706,17.9884,17.9295,-3.5513,2.0639,18.0029,18.8085,18.4057,-2.6271,-0.2227,17.8706,18.0029,17.9367,-3.4503,-1.7855,14.2668,14.3230,14.2949,-1.6922,-2.0454,14.2668,11.7944,13.0306,8.6341,0.2413,12.2626,12.2579,12.2603,0.1014,1.8041,4.9741,388.6821,6008.9000,34163.8858
1994.0000,13.3158,17.4874,9961.8000,40352.8000,-30391.0000,2.4252,2067.4314,6563.1684,8630.5998,118.3345,46915.9684,7894.3686,-39021.5998,17.7440,13.9465,39758.8000,0.0000,39758.8000,-2.1848,7757.2183,0.0000,7757.2183,99.8628,0.0000,32001.5817,32001.5817,17.6663,12.5418,15.1040,0.4255,28719.3878,17.4874,17.6426,17.5650,-4.4361,1.9597,17.6663,18.6271,18.1467,-3.1626,-0.2252,17.4874,17.6663,17.5768,-4.3803,-1.6782,13.9465,14.0698,14.0081,-3.4978,-1.9409,13.9465,12.7935,13.3700,4.0582,0.2439,12.5779,12.4533,12.5156,3.0449,1.6970,4.7081,367.9006,9367.8000,28719.3878
1995.0000,13.5229,17.3511,10975.4000,36800.5000,-25825.1000,2.3101,2270.0001,6014.4019,8284.4020,112.8088,42814.9019,8705.3999,-34109.5020,17.3275,13.5351,44979.5000,0.0000,44979.5000,-2.4717,8825.1497,0.0000,8825.1497,113.6048,0.0000,36154.3503,36154.3503,13.4707,16.3746,14.9226,-0.2319,-15652.5963,17.3511,17.4212,17.3861,-2.1949,2.1368,16.5176,17.2001,16.8589,-15.5784,-1.5708,17.3511,17.6714,17.5112,-0.8284,-0.1733,13.5351,13.6979,13.6165,-4.7632,-2.0059,13.5351,13.4707,13.5029,1.5670,1.7017,13.4707,12.3689,12.9198,4.8402,0.3042,4.4743,349.6306,19154.4000,-15652.5963
