Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1996.0000,13.2425,16.9183,11196.0000,34787.2000,-23591.2000,2.2264,2326.4015,5648.3220,7974.7235,108.7538,40435.5220,8869.5985,-31565.9235,16.9142,13.1270,43301.1000,0.0000,43301.1000,-2.3795,8544.1399,0.0000,8544.1399,110.1529,0.0000,34756.9601,34756.9601,13.2797,16.4176,14.8486,-0.2408,-16251.9050,16.9183,17.0760,16.9971,-4.7314,2.0578,16.5677,16.6939,16.6308,-2.7894,-1.5114,16.9183,17.7637,17.3410,-2.0912,-0.1686,13.1270,13.3008,13.2139,-4.8954,-1.9319,13.1270,13.2797,13.2034,-3.6515,1.6374,13.2797,12.8597,13.0697,1.7720,0.2945,4.3292,338.2886,19709.9000,-16251.9050
1997.0000,12.9428,16.2834,12067.2000,31929.6000,-19862.4000,2.1367,2519.9839,5148.5739,7668.5578,104.4755,37078.1739,9547.2161,-27530.9578,16.5751,12.7924,48997.8000,0.0000,48997.8000,-2.6925,9714.0216,0.0000,9714.0216,125.5407,0.0000,39283.7784,39283.7784,12.9354,16.5977,14.7666,-0.3981,-26868.5821,16.3364,16.5459,16.4411,-6.7468,2.2108,16.5977,16.6104,16.6041,-0.3595,-1.8280,16.5977,17.8613,17.2295,-1.3827,0.0741,12.7924,12.9345,12.8634,-4.2667,-2.0585,12.7924,12.9354,12.8639,-4.1336,1.9803,12.9354,13.1634,13.0494,-0.2818,0.0782,4.1539,324.5902,29135.4000,-26868.5821
1998.0000,12.9218,16.5098,12216.5000,36396.7000,-24180.2000,2.3556,2552.0595,5866.0487,8418.1082,115.1275,42262.7487,9664.4405,-32598.3082,16.4825,12.7010,26129.2000,0.0000,26129.2000,-1.4359,5186.9814,0.0000,5186.9814,67.3442,0.0000,20942.2186,20942.2186,16.7575,13.0516,14.9046,0.4442,29980.8023,16.5098,16.4825,16.4961,0.6266,1.6394,16.4825,16.6473,16.5649,-0.5100,0.2036,16.5098,16.7694,16.6396,-7.1564,-1.8939,12.7152,12.7752,12.7452,-1.4637,-1.6564,13.0516,12.8078,12.9297,0.7570,-0.2205,13.0516,13.0512,13.0514,-0.0131,1.8769,4.6559,363.8215,1949.0000,29980.8023
1999.0000,12.9142,18.0451,7285.8000,58723.5000,-51437.7000,3.1542,1522.2186,9462.7862,10985.0047,153.3353,68186.2862,5763.5814,-62422.7047,17.3370,13.5443,20417.6000,0.0000,20417.6000,-1.1220,4005.4918,0.0000,4005.4918,52.7087,0.0000,16412.1082,16412.1082,17.3561,12.5503,14.9532,0.5581,37669.2911,18.0451,17.3370,17.6911,14.3832,1.4021,17.3370,16.4156,16.8763,3.7214,0.2801,18.0451,17.5064,17.7758,13.6742,-1.7522,13.4264,13.1192,13.2728,6.3298,-1.4254,12.5503,12.9904,12.7703,-1.9607,-0.3034,12.5503,12.7451,12.6477,-4.9096,1.7288,6.2511,488.4711,-31020.1000,37669.2911
2000.0000,12.6756,18.2169,5649.0000,71530.8000,-65881.8000,3.6743,1184.9795,11463.8027,12648.7823,178.3545,82994.6027,4464.0205,-78530.5823,17.9608,14.1605,7458.2000,0.0000,7458.2000,-0.4098,1450.9689,0.0000,1450.9689,18.9697,0.0000,6007.2311,6007.2311,17.8652,12.2795,15.0724,1.0419,70330.9837,18.2169,17.9608,18.0889,4.7630,1.2882,17.9608,17.2647,17.6128,8.8497,0.8784,18.2169,18.0863,18.1516,4.4981,-2.3861,13.0549,13.1574,13.1062,-2.0482,-1.3614,12.2795,12.5787,12.4291,-4.1550,-0.9515,12.2795,12.3920,12.3358,-3.8012,2.3129,7.3048,570.8104,-58423.6000,70330.9837
2001.0000,12.4182,18.4037,3272.9000,95388.0000,-92115.1000,4.6782,689.5417,15198.1209,15887.6626,226.4311,110586.1209,2583.3583,-108002.7626,18.2670,14.4631,2492.3000,0.0000,2492.3000,-0.1370,482.9290,0.0000,482.9290,6.2715,0.0000,2009.3710,2009.3710,18.2307,12.2180,15.2244,1.5602,105316.5128,18.4037,18.2670,18.3353,2.9374,1.4921,18.2670,17.9603,18.1136,6.0074,1.3552,18.4037,18.3458,18.3747,2.6558,-3.1861,12.4953,12.7472,12.6212,-5.8895,-1.6051,12.2180,12.3117,12.2649,-2.0192,-1.4681,12.2180,12.2464,12.2322,-1.2872,3.0731,9.3060,727.1834,-89622.8000,105316.5128
2002.0000,12.3333,18.4628,2285.1000,110495.0000,-108209.9000,5.3408,482.1234,17571.3892,18053.5126,257.9622,128066.3892,1802.9766,-126263.4126,18.4121,14.6065,529.3000,0.0000,529.3000,-0.0291,102.3691,0.0000,102.3691,1.3250,0.0000,426.9309,426.9309,18.3980,12.2949,15.3464,1.8524,125034.2112,18.4628,18.4121,18.4374,1.1945,1.6545,18.4121,18.2910,18.3515,2.8332,1.6254,18.4628,18.4452,18.4540,0.9188,-3.6863,12.3216,12.4350,12.3783,-2.9686,-1.7899,12.2949,12.2839,12.2894,0.2588,-1.7609,12.2949,12.2820,12.2885,0.6419,3.5508,10.6208,829.9212,-107680.6000,125034.2112
2003.0000,12.3373,18.5224,1764.2000,113201.2000,-111437.0000,5.4416,372.1954,18003.3784,18375.5738,262.6295,131204.5784,1392.0046,-129812.5738,18.4891,14.6826,53.3000,0.0000,53.3000,-0.0029,10.2983,0.0000,10.2983,0.1331,0.0000,43.0017,43.0017,18.4862,12.3436,15.4149,1.9089,128851.2022,18.5224,18.4891,18.5057,0.7869,1.6755,18.4891,18.4347,18.4619,1.2949,1.6725,18.5224,18.5090,18.5157,0.7076,-3.7661,12.3276,12.3470,12.3373,-0.5325,-1.8148,12.3436,12.3238,12.3337,0.4974,-1.8119,12.3436,12.3325,12.3381,0.5612,3.6267,10.8189,845.4023,-111383.7000,128851.2022
2004.0000,12.3652,18.6094,1210.9000,117995.9000,-116785.0000,5.6394,255.3444,18777.7182,19033.0626,272.1021,136773.6182,955.5556,-135818.0626,12.3628,12.3628,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5722,12.3786,15.4754,1.9958,134715.9795,18.6094,18.5697,18.5896,0.9745,1.7352,18.5697,18.5285,18.5491,1.0153,1.7352,18.6094,18.5916,18.6005,0.9857,-3.9042,12.3628,12.3540,12.3584,0.2171,-1.8798,12.3786,12.3628,12.3707,0.4091,-1.8798,12.3786,12.3708,12.3747,0.4049,3.7596,11.2108,876.0316,-116785.0000,134715.9795
2005.0000,12.4142,18.7088,718.9000,123630.4000,-122911.5000,5.8801,151.4697,19696.1869,19847.6566,283.6927,143326.5869,567.4303,-142759.1566,12.4139,18.0757,0.0000,3658.4000,-3658.4000,0.1944,0.0000,586.5174,586.5174,9.4215,4244.9174,0.0000,-4244.9174,18.6562,12.4348,15.5455,2.1594,145761.9512,18.7088,18.6632,18.6860,1.1265,1.7345,18.6040,18.5849,18.5944,0.5096,1.9289,18.7088,18.6893,18.6991,1.1526,-4.1456,12.4139,12.3943,12.4041,0.5146,-1.8952,12.4348,12.4139,12.4243,0.6097,-2.0896,12.4348,12.4236,12.4292,0.6203,3.9848,12.0762,943.6480,-126569.9000,145761.9512
2006.0000,12.4654,18.7961,348.9000,129516.3000,-129167.4000,6.1390,73.4483,20657.8278,20731.2760,296.2231,150174.1278,275.4517,-149898.6760,12.4662,18.1286,0.0000,5415.9000,-5415.9000,0.2878,0.0000,868.8702,868.8702,13.9502,6284.7702,0.0000,-6284.7702,18.7357,12.4848,15.6103,2.2955,154946.7929,18.7961,18.7548,18.7754,1.0421,1.7782,18.6676,18.6435,18.6555,0.6997,2.0660,18.7961,18.7794,18.7877,1.0328,-4.3607,12.4662,12.4448,12.4555,0.5830,-1.9504,12.4848,12.4662,12.4755,0.5805,-2.2382,12.4848,12.4750,12.4799,0.5745,4.1886,12.7778,998.4716,-134583.3000,154946.7929
2007.0000,12.4047,18.7402,219.8000,101777.6000,-101557.8000,4.8214,46.3186,16211.2120,16257.5306,232.7118,117988.8120,173.4814,-117815.3306,12.4091,18.0709,0.0000,4743.2000,-4743.2000,0.2520,0.0000,760.3867,760.3867,12.2198,5503.5867,0.0000,-5503.5867,18.7193,12.3678,15.5436,1.8413,124286.9611,18.7402,18.7570,18.7486,-0.3616,1.3866,18.6515,18.6536,18.6525,-0.0736,1.6386,18.7402,18.7507,18.7454,-0.5480,-3.4348,12.4091,12.4295,12.4193,-0.4741,-1.5231,12.3678,12.4091,12.3885,-1.0879,-1.7751,12.3678,12.3932,12.3805,-1.2371,3.2982,10.0885,788.3312,-106301.0000,124286.9611
2008.0000,12.3857,18.7417,33.9000,107647.8000,-107613.9000,5.0891,7.1461,17138.8833,17146.0293,245.5169,124786.6833,26.7539,-124759.9293,12.3831,18.0446,0.0000,3347.2000,-3347.2000,0.1778,0.0000,536.4125,536.4125,8.6215,3883.6125,0.0000,-3883.6125,18.7177,12.3792,15.5485,1.9076,128763.4188,18.7417,18.7452,18.7435,-0.0993,1.4975,18.6708,18.6640,18.6674,0.1424,1.6753,18.7417,18.7427,18.7422,-0.0763,-3.5916,12.3831,12.3983,12.3907,-0.3831,-1.6371,12.3792,12.3831,12.3812,-0.1254,-1.8149,12.3792,12.3798,12.3795,-0.0493,3.4520,10.4706,818.1883,-110961.1000,128763.4188
2009.0000,12.3826,18.7400,19.6000,106583.9000,-106564.3000,5.0381,4.1319,16968.3141,16972.4459,243.0245,123552.2141,15.4681,-123536.7459,12.3817,17.5846,147.2000,2962.6000,-2815.4000,0.1655,31.1052,474.7686,505.8739,8.0394,3437.3686,116.0948,-3321.2739,18.7098,12.3812,15.5455,1.8817,127015.3646,18.7400,18.7420,18.7410,-0.0666,1.4865,18.6261,18.6432,18.6346,-0.4332,1.6520,18.7400,18.7407,18.7404,-0.0595,-3.5516,12.3817,12.3858,12.3837,-0.1214,-1.6242,12.3812,12.3817,12.3814,-0.0343,-1.7897,12.3812,12.3811,12.3812,-0.0173,3.4139,10.3443,808.3174,-109379.7000,127015.3646
2010.0000,12.4339,18.7904,33.1000,91872.8000,-91839.7000,4.3435,6.9717,14643.2587,14650.2305,209.5201,106516.0587,26.1283,-106489.9305,18.7693,15.6887,6424.3000,561.5000,5862.8000,-0.3829,1236.8271,99.6849,1336.5120,19.3066,661.1849,5187.4729,4526.2880,18.7552,12.1660,15.4606,1.4912,100658.9051,18.7904,18.7693,18.7798,0.4304,1.4837,18.7693,18.6961,18.7327,1.1457,1.1009,18.7904,18.7780,18.7842,0.4907,-2.8598,13.1069,12.8053,12.9561,6.8697,-1.5755,12.1660,12.2780,12.2220,-1.9614,-1.1926,12.1660,12.2225,12.1943,-2.2929,2.7681,8.6461,675.6159,-85976.9000,100658.9051
2011.0000,12.4432,18.7953,64.1000,85095.7000,-85031.6000,4.0249,13.4990,13565.9187,13579.4177,194.2155,98661.6187,50.6010,-98611.0177,18.7889,14.9790,9582.0000,0.0000,9582.0000,-0.5266,1844.2992,0.0000,1844.2992,23.7822,0.0000,7737.7008,7737.7008,18.7826,12.0253,15.4039,1.3508,91177.0451,18.7953,18.7889,18.7921,0.1109,1.4409,18.7889,18.7545,18.7717,0.4332,0.9144,18.7953,18.7926,18.7939,0.0805,-2.5839,13.1268,13.0539,13.0903,1.5826,-1.5171,12.0253,12.1423,12.0838,-1.7056,-0.9906,12.0253,12.0737,12.0495,-1.7848,2.5077,7.9620,622.1604,-75449.6000,91177.0451
2012.0000,12.6349,18.8493,618.9000,46069.7000,-45450.8000,2.2094,129.9146,7376.4535,7506.3681,106.6906,53446.1535,488.9854,-52957.1681,18.8236,15.0133,17969.1000,0.0000,17969.1000,-0.9874,3457.0918,0.0000,3457.0918,44.5839,0.0000,14512.0082,14512.0082,18.8198,11.7584,15.2891,0.9388,63369.0069,18.8493,18.8236,18.8364,0.4972,1.3995,18.8236,18.7726,18.7981,0.2814,0.4121,18.8493,18.8299,18.8396,0.5133,-1.9146,14.0980,13.6455,13.8717,9.3919,-1.4339,11.7584,12.0734,11.9159,-2.0641,-0.4464,11.7584,11.8642,11.8113,-2.9121,1.8803,4.3194,337.5250,-27481.7000,63369.0069
2013.0000,12.8459,18.8709,1332.4000,42533.3000,-41200.9000,2.0794,278.6964,6843.1406,7121.8370,100.6099,49376.4406,1053.7036,-48322.7370,18.8558,15.0451,21547.0000,0.0000,21547.0000,-1.1841,4143.7631,0.0000,4143.7631,53.4299,0.0000,17403.2369,17403.2369,18.8500,11.5783,15.2142,0.8040,54272.1183,18.8709,18.8558,18.8634,0.2875,1.4151,18.8558,18.7832,18.8195,0.2201,0.2311,18.8709,18.8591,18.8650,0.2693,-1.7040,14.5139,14.2258,14.3698,5.9734,-1.4344,11.5783,12.0012,11.7897,-1.5596,-0.2503,11.5783,11.6710,11.6247,-2.2899,1.6847,4.0494,316.4264,-19653.9000,54272.1183
2014.0000,13.2256,18.9109,2293.0000,35177.2000,-32884.2000,1.7817,476.5928,5709.4123,6186.0051,86.4178,40886.6123,1816.4072,-39070.2051,18.8791,15.0681,30303.7000,0.0000,30303.7000,-1.6653,5826.0801,0.0000,5826.0801,75.1029,0.0000,24477.6199,24477.6199,18.8880,11.3048,15.0964,0.4365,29462.5762,18.9109,18.8904,18.9006,0.4117,1.4628,18.8880,18.7974,18.8427,0.2427,-0.2024,18.9109,18.8880,18.8994,0.3776,-1.2098,15.0681,14.7567,14.9124,6.5100,-1.4459,15.0681,10.7770,12.9225,13.6326,0.2193,11.2104,11.4208,11.3156,-3.7672,1.2266,3.4237,267.5336,-2580.5000,29462.5762
2015.0000,14.2481,19.4263,3671.1000,30298.5000,-26627.4000,1.6228,750.3344,5037.3936,5787.7280,78.9626,35335.8936,2920.7656,-32415.1280,18.5830,14.7754,31196.0000,0.0000,31196.0000,-1.7143,6020.2174,0.0000,6020.2174,77.2840,0.0000,25175.7826,25175.7826,13.8064,16.0400,14.9232,-0.1211,-8172.1457,19.4263,19.1972,19.3117,4.9238,1.4884,16.3618,17.7389,17.0504,-21.6673,-1.0831,19.4263,18.6319,19.0291,1.5269,-0.1345,14.7754,14.8387,14.8071,-1.3087,-1.3981,14.7754,13.8064,14.2909,16.4754,1.1733,13.8064,10.5742,12.1903,10.5177,0.2248,3.1078,242.8487,4568.6000,-8172.1457
2016.0000,14.2362,18.2536,6650.2000,24545.6000,-17895.4000,1.5059,1359.4937,4079.7614,5439.2551,73.5448,28625.3614,5290.7063,-23334.6551,17.6310,13.8345,39964.1000,0.0000,39964.1000,-2.1961,7809.0642,0.0000,7809.0642,99.5030,0.0000,32155.0358,32155.0358,13.8510,15.8161,14.8335,-0.2008,-13553.7284,18.4789,18.8021,18.6405,-8.1378,1.7304,15.8161,16.3351,16.0756,-11.8013,-1.5638,15.8161,19.9911,17.9036,-13.6197,0.2244,13.8345,14.2362,14.0353,-9.3507,-1.6000,13.8345,14.0148,13.9247,-4.4571,1.6941,14.2362,10.9014,12.5688,4.5302,-0.0941,2.8531,222.9446,22068.7000,-13553.7284
2017.0000,13.4609,16.4715,9099.0000,20690.7000,-11591.7000,1.4511,1883.8379,3376.6388,5260.4766,70.8794,24067.3388,7215.1621,-16852.1766,16.8460,13.0596,40935.8000,0.0000,40935.8000,-2.2495,8085.0527,0.0000,8085.0527,103.5926,0.0000,32850.7473,32850.7473,13.2899,16.2202,14.7550,-0.3220,-21736.1344,16.7614,17.4853,17.1234,-18.3467,1.7443,16.2202,16.1619,16.1911,1.3558,-1.6300,16.2202,18.1962,17.2082,-8.4295,0.2932,13.0596,13.4609,13.2603,-9.3913,-1.6085,13.0596,13.3898,13.2247,-8.4848,1.7658,13.4609,12.1681,12.8145,2.9279,-0.1573,2.7741,216.7691,29344.1000,-21736.1344
2018.0000,12.7623,14.8616,11396.7000,17754.1000,-6357.4000,1.4319,2387.1819,2850.9754,5238.1573,70.1770,20605.0754,9009.5181,-11595.5573,16.2663,12.4875,52764.4000,0.0000,52764.4000,-2.8995,10506.5379,0.0000,10506.5379,135.3516,0.0000,42257.8621,42257.8621,12.7221,16.5571,14.6396,-0.6393,-43152.7539,15.5678,16.0797,15.8237,-15.7218,2.1134,16.5571,16.4426,16.4998,3.6885,-2.2359,16.5571,17.0515,16.8043,-4.9128,0.6815,12.4875,12.7623,12.6249,-7.7053,-1.9271,12.4875,12.7039,12.5957,-7.6281,2.4222,12.7623,12.8111,12.7867,-0.3743,-0.4952,2.7407,214.1621,46407.0000,-43152.7539
2019.0000,12.2671,13.4065,14018.1000,14995.8000,-977.7000,1.4379,2960.9457,2381.1429,5342.0886,70.9572,17376.9429,11057.1543,-6319.7886,15.8406,12.0677,52194.4000,0.0000,52194.4000,-2.8682,10456.7147,0.0000,10456.7147,135.2532,0.0000,41737.6853,41737.6853,12.3124,16.8133,14.5628,-0.7367,-49726.6491,14.4756,14.9221,14.6988,-13.6126,2.0972,16.8133,16.7142,16.7637,3.1469,-2.2051,16.8133,16.8072,16.8103,0.0345,0.6593,12.0677,12.2671,12.1674,-5.5586,-1.9134,12.0677,12.2246,12.1462,-5.4626,2.3889,12.2671,12.7530,12.5100,-3.3761,-0.4755,2.7920,218.1700,51216.7000,-49726.6491
2020.0000,16.1697,16.5785,16782.1000,13520.7000,3261.4000,-1.5120,3327.8182,2356.0657,5683.8839,75.1572,15876.7657,13454.2818,-2422.4839,15.9139,12.1400,67416.0000,0.0000,67416.0000,-3.7047,13491.9526,0.0000,13491.9526,176.0121,0.0000,53924.0474,53924.0474,13.0770,15.9102,14.4936,-0.8445,-57005.0065,16.1697,15.2811,15.7254,12.3509,0.9597,15.9102,16.1351,16.0226,-8.9818,-2.7450,15.9102,16.1697,16.0400,-9.3336,2.4716,12.1400,12.1607,12.1504,-0.2435,-0.7309,12.1400,12.1418,12.1409,-0.1015,2.9738,15.1388,14.3169,14.7279,26.7268,-2.2429,0.1000,7.8141,70677.4000,-57005.0065
2021.0000,15.8624,15.3926,20155.4000,11314.4000,8841.0000,-1.5832,4015.6608,1956.5705,5972.2313,75.8948,13270.9705,16139.7392,2868.7687,15.8337,12.0609,65552.4000,0.0000,65552.4000,-3.6023,13134.2097,0.0000,13134.2097,170.9254,0.0000,52418.1903,52418.1903,13.1404,15.7904,14.4654,-0.7852,-53000.9145,15.8624,15.7765,15.8194,1.0965,0.8984,15.7904,15.8526,15.8215,-2.4643,-2.7039,15.7904,15.8624,15.8264,-2.6148,2.4815,12.0609,12.1301,12.0955,-0.6998,-0.6730,12.0609,12.0811,12.0710,-0.8817,2.9292,14.4194,14.5158,14.4676,-3.1793,-2.2562,0.1000,7.8141,74393.4000,-53000.9145
2022.0000,15.6331,15.6196,29820.5000,20246.4000,9574.1000,-2.5081,5962.4499,3481.3333,9443.7832,120.7990,23727.7333,23858.0501,130.3168,15.6566,11.8863,78117.9000,0.0000,78117.9000,-4.2928,15692.1757,0.0000,15692.1757,203.9782,0.0000,62425.7243,62425.7243,13.2481,15.5786,14.4134,-0.9056,-61129.7562,15.6331,15.7535,15.6933,-1.5604,0.8794,15.5786,15.6316,15.6051,-2.6497,-3.4134,15.5786,15.6331,15.6058,-2.6999,3.3874,11.8863,12.0594,11.9728,-1.5184,-0.5949,11.8863,11.9239,11.9051,-2.0404,3.6979,14.9370,14.8263,14.8817,4.9595,-3.1030,0.1000,7.8141,87692.0000,-61129.7562
2023.0000,11.5498,12.9311,23744.6000,27996.4000,-4251.8000,2.5583,5077.4319,4375.1560,9452.5880,124.0321,32371.5560,18667.1681,-13704.3880,15.1537,11.3903,64599.6000,0.0000,64599.6000,-3.5499,13073.0771,0.0000,13073.0771,169.2092,0.0000,51526.5229,51526.5229,11.6721,17.1151,14.3936,-0.8605,-58081.0838,13.1630,13.8105,13.4867,-26.6659,2.8352,17.1151,16.6832,16.8992,15.5784,-2.4897,17.1151,15.3046,16.2099,7.2515,0.2769,11.3903,11.5498,11.4701,-6.1052,-2.6277,11.3903,11.5282,11.4592,-5.4180,2.6972,11.5498,17.2619,14.4058,-5.7801,-0.0694,5.0127,391.6972,60347.8000,-58081.0838
2024.0000,12.1049,14.9210,17747.5000,37243.4000,-19495.9000,2.6833,3759.0531,5892.2858,9651.3390,132.0497,43135.6858,13988.4469,-29147.2390,15.5713,11.8022,51040.9000,0.0000,51040.9000,-2.8048,10265.7714,0.0000,10265.7714,134.8959,0.0000,40775.1286,40775.1286,11.6800,17.2345,14.4572,-0.4837,-32648.2190,14.9210,14.5042,14.7126,14.7557,2.4438,17.1426,17.0502,17.0964,2.3421,-1.7634,14.9210,16.5581,15.7396,-5.7133,-0.2395,11.8022,11.7007,11.7514,3.3574,-2.2968,11.8022,11.6800,11.7411,3.3630,1.9104,11.6800,14.5069,13.0934,-15.8761,0.3865,5.3444,417.6167,31545.0000,-32648.2190
2025.0000,12.5215,16.5661,12621.6000,47839.4000,-35217.8000,2.9174,2654.5021,7640.0870,10294.5891,142.3333,55479.4870,9967.0979,-45512.3891,15.9177,12.1438,29031.6000,0.0000,29031.6000,-1.5954,5809.7654,0.0000,5809.7654,76.1591,0.0000,23221.8346,23221.8346,16.4353,12.9548,14.6951,0.5530,37330.0734,16.5661,15.9177,16.2419,18.4169,1.9601,15.9177,17.1748,16.5462,-6.6769,0.3647,16.5661,16.3237,16.4449,8.4734,-2.4160,12.0579,11.9524,12.0052,3.0241,-1.9905,12.9548,11.7113,12.3331,7.1060,-0.3951,12.9548,12.9963,12.9755,-1.4605,2.3856,5.7958,452.8948,-6186.2000,37330.0734
2026.0000,12.6301,17.1696,10236.3000,52340.0000,-42103.7000,3.0060,2148.8947,8379.5191,10528.4139,146.3387,60719.5191,8087.4053,-52632.1139,16.7340,12.9490,20261.2000,0.0000,20261.2000,-1.1134,4007.9436,0.0000,4007.9436,52.8267,0.0000,16253.2564,16253.2564,16.8304,12.6611,14.7458,0.4509,30435.1273,17.1696,16.7340,16.9518,8.5296,1.3532,16.7340,16.4973,16.6157,0.7999,0.2398,17.1696,16.8788,17.0242,6.9531,-1.6529,12.8185,12.4409,12.6297,7.4985,-1.3731,12.6611,12.2587,12.4599,1.4931,-0.2597,12.6611,12.7893,12.7252,-3.0591,1.6329,5.9707,466.5567,-21842.5000,30435.1273
2027.0000,12.6454,17.6488,7698.5000,55656.9000,-47958.4000,3.0308,1615.7205,8913.6542,10529.3747,147.2766,64570.5542,6082.7795,-58487.7747,17.2911,13.4991,12745.2000,0.0000,12745.2000,-0.7004,2501.8941,0.0000,2501.8941,32.7579,0.0000,10243.3059,10243.3059,17.2590,12.3838,14.8214,0.6492,43819.8892,17.6488,17.2911,17.4700,6.2147,1.2019,17.2911,16.6799,16.9855,4.4249,0.5015,17.6488,17.4178,17.5333,6.1061,-1.8288,13.0412,12.8356,12.9384,3.6869,-1.2437,12.3838,12.4508,12.4173,-0.5523,-0.5433,12.3838,12.5131,12.4485,-3.3776,1.7870,6.0167,470.1546,-35213.2000,43819.8892
2028.0000,12.6696,17.9066,6503.4000,58219.6000,-51716.2000,3.0897,1364.3443,9329.2112,10693.5555,149.9993,67548.8112,5139.0557,-62409.7555,17.6780,15.1519,8918.4000,1419.9000,7498.5000,-0.5655,1741.5764,247.0671,1988.6435,26.4374,1666.9671,7176.8236,5509.8565,17.6165,12.1588,14.8877,0.7872,53134.0955,17.9066,17.6780,17.7923,3.8517,1.1682,17.6780,17.1135,17.3957,4.9127,0.6027,17.9066,17.7742,17.8404,3.6678,-1.9215,13.6564,13.2916,13.4740,6.4258,-1.2184,12.1588,12.3609,12.2599,-1.9381,-0.6529,12.1588,12.2646,12.2117,-2.8952,1.8713,6.1368,479.5410,-44217.7000,53134.0955
2029.0000,12.5276,17.9332,5694.7000,61207.5000,-55512.8000,3.1888,1197.5536,9776.3569,10973.9105,154.7146,70983.8569,4497.1464,-66486.7105,12.3199,14.9007,2877.4000,6125.8000,-3248.4000,0.4836,608.6439,980.9050,1589.5488,23.4243,7106.7050,2268.7561,-4837.9488,17.6100,12.3704,14.9902,1.0995,74217.0905,17.9332,17.8373,17.8853,1.0836,0.7952,16.7267,17.0556,16.8912,-6.1272,1.2788,17.9332,17.9061,17.9197,0.9184,-2.3937,12.3199,13.0491,12.6845,-9.5655,-0.9017,12.3704,12.3199,12.3451,0.9908,-1.3854,12.3704,12.3219,12.3461,1.5842,2.2871,7.3200,571.9926,-58761.2000,74217.0905
2030.0000,12.4234,17.9971,4968.6000,66107.6000,-61139.0000,3.3826,1046.7030,10534.1321,11580.8351,163.9018,76641.7321,3921.8970,-72719.8351,12.3655,17.3754,767.8000,10641.2000,-9873.4000,0.6076,162.2885,1704.9413,1867.2298,29.5371,12346.1413,605.5115,-11740.6298,17.7455,12.3798,15.0627,1.2234,82579.9380,17.9971,17.9219,17.9595,0.8577,0.8071,17.6872,17.3261,17.5066,7.3888,1.4147,17.9971,17.9759,17.9865,0.7685,-2.5755,12.3655,12.5641,12.4648,-2.6892,-0.9250,12.3798,12.3655,12.3727,0.2943,-1.5326,12.3798,12.3704,12.3751,0.3117,2.4576,7.9510,621.3056,-71012.4000,82579.9380
2031.0000,12.3541,18.0079,4704.7000,70404.5000,-65699.8000,3.5720,992.2745,11201.2730,12193.5475,172.9318,81605.7730,3712.4255,-77893.3475,12.3393,17.8519,120.4000,7738.8000,-7618.4000,0.4178,25.4596,1239.4986,1264.9582,20.2648,8978.2986,94.9404,-8883.3582,17.9122,12.3120,15.1121,1.2767,86178.3778,18.0079,17.9789,17.9934,0.3707,0.9384,17.9397,17.7370,17.8384,3.9656,1.3562,18.0079,18.0024,18.0051,0.1861,-2.6336,12.3393,12.4111,12.3752,-1.1194,-1.0514,12.3120,12.3393,12.3257,-0.6054,-1.4692,12.3120,12.3303,12.3211,-0.6897,2.5206,7.9456,620.8826,-73318.2000,86178.3778
2032.0000,12.3223,18.0156,4579.0000,72953.5000,-68374.5000,3.6859,966.2840,11598.4986,12564.7826,178.3566,84551.9986,3612.7160,-80939.2826,12.3155,17.9764,0.0000,6147.2000,-6147.2000,0.3266,0.0000,984.2766,984.2766,15.8295,7131.4766,0.0000,-7131.4766,17.9828,12.3064,15.1446,1.3015,87850.3803,18.0156,18.0033,18.0094,0.1558,1.0085,17.9967,17.9221,17.9594,1.4222,1.3351,18.0156,18.0131,18.0143,0.0731,-2.6774,12.3155,12.3485,12.3320,-0.5596,-1.1198,12.3064,12.3155,12.3110,-0.2159,-1.4464,12.3064,12.3108,12.3086,-0.1895,2.5661,7.9886,624.2429,-74521.7000,87850.3803
2033.0000,12.5868,16.7910,13508.6000,56059.2000,-42550.6000,3.3520,2837.9174,8966.1124,11804.0298,163.4099,65025.3124,10670.6826,-54354.6298,12.5703,18.2182,10.3000,6460.7000,-6450.4000,0.3438,2.1699,1037.8945,1040.0644,16.6641,7498.5945,8.1301,-7490.4644,17.3836,12.8009,15.0923,0.9678,65325.5791,16.7910,17.5623,17.1767,-10.0882,0.8991,17.7438,17.8525,17.7981,-1.9844,1.2430,16.7910,17.1460,16.9685,-12.6596,-2.4529,12.5703,12.4313,12.5008,1.9984,-1.0027,12.8009,12.5703,12.6856,4.4828,-1.3466,12.8009,12.6532,12.7271,5.0116,2.3493,7.3830,576.9178,-49001.0000,65325.5791
2034.0000,12.7989,16.8870,11426.4000,44295.6000,-32869.2000,2.6878,2391.9301,7119.0096,9510.9397,131.1174,51414.6096,9034.4699,-42380.1397,12.8094,15.0435,1271.0000,2283.7000,-1012.7000,0.1912,266.7245,368.0324,634.7570,9.4069,2651.7324,1004.2755,-1647.4570,17.0631,12.9772,15.0202,0.6721,45369.9926,16.8870,17.0939,16.9904,-2.2858,0.7535,16.6789,17.3638,17.0213,-9.4124,0.9447,16.8870,16.9162,16.9016,-0.8451,-1.9343,12.8094,12.6045,12.7070,2.4499,-0.8322,12.9772,12.8094,12.8933,2.4683,-1.0234,12.9772,12.8861,12.9316,2.4305,1.8556,5.7563,449.8036,-33881.9000,45369.9926
2035.0000,12.9702,16.4717,12716.8000,36316.7000,-23599.9000,2.3778,2654.4262,5859.6652,8514.0914,116.2669,42176.3652,10062.3738,-32113.9914,16.8142,13.2764,5290.8000,150.3000,5140.5000,-0.2987,1045.4247,25.7581,1071.1828,14.9803,176.0581,4245.3753,4069.3172,16.7450,13.1452,14.9451,0.4276,28866.1779,16.4717,16.8142,16.6430,-4.2310,0.8465,16.8142,16.9940,16.9041,-1.4529,0.5478,16.4717,16.6559,16.5638,-4.1150,-1.5313,13.0517,12.8333,12.9425,2.8042,-0.8922,13.1452,12.9386,13.0419,1.7553,-0.5935,13.1452,13.0523,13.0988,1.9788,1.4856,4.7665,372.4576,-18459.4000,28866.1779
2036.0000,15.9845,16.9387,19669.2000,19563.5000,105.7000,-1.9477,3911.4223,3393.3479,7304.7702,96.0353,22956.8479,15757.7777,-7199.0702,16.2825,12.5036,9606.7000,0.0000,9606.7000,-0.5279,1912.4604,0.0000,1912.4604,24.6568,0.0000,7694.2396,7694.2396,14.3224,15.2636,14.7930,-0.1331,-8987.2387,16.2825,16.6529,16.4677,-2.1536,-0.3963,15.2636,16.2825,15.7731,-13.6876,-0.9242,15.2636,15.8138,15.5387,-12.4091,1.5515,16.9387,13.2019,15.0703,25.6393,0.4733,12.8337,12.9566,12.8951,-1.8098,1.0012,16.9387,15.2498,16.0943,36.1107,-1.4745,0.1000,7.8141,9712.4000,-8987.2387
2037.0000,14.4207,16.0418,15381.7000,19802.6000,-4420.9000,1.7360,3135.1097,3305.9818,6441.0915,84.0944,23108.5818,12246.5903,-10861.9915,16.2728,12.4941,15164.2000,0.0000,15164.2000,-0.8333,3019.2400,0.0000,3019.2400,39.2843,0.0000,12144.9600,12144.9600,15.7994,13.8182,14.8088,0.2005,13530.8553,16.0418,16.2728,16.1573,-3.7842,1.1217,16.2728,15.6841,15.9785,2.4400,0.2884,16.0418,15.8219,15.9319,4.7061,-1.4823,12.5681,13.9013,13.2347,-22.1896,-1.1458,13.8182,12.7655,13.2919,4.7491,-0.3125,13.8182,14.8288,14.3235,-21.4078,1.4582,3.4289,267.9428,10743.3000,13530.8553
2038.0000,15.6047,16.3185,16844.7000,15255.1000,1589.6000,-1.5972,3369.4933,2621.2539,5990.7472,77.9339,17876.3539,13475.2067,-4401.1472,15.6686,11.8980,22927.1000,0.0000,22927.1000,-1.2599,4604.7440,0.0000,4604.7440,59.4050,0.0000,18322.3560,18322.3560,14.0444,15.3647,14.7045,-0.2155,-14549.0627,15.6686,16.6325,16.1506,-0.1200,-0.0069,15.3647,15.6686,15.5166,-5.6114,-1.2668,15.3647,15.6003,15.4825,-5.4614,1.5903,16.3185,11.4655,13.8920,7.8935,0.1124,11.8626,12.5279,12.1952,-13.2723,1.3723,16.3185,15.4461,15.8823,18.7731,-1.4848,0.1000,7.8141,24516.7000,-14549.0627
2039.0000,15.4419,15.5639,18553.8000,13305.5000,5248.3000,-1.5940,3720.8122,2277.1074,5997.9196,76.9754,15582.6074,14832.9878,-749.6196,15.4846,11.7167,24200.5000,0.0000,24200.5000,-1.3299,4873.5977,0.0000,4873.5977,63.3762,0.0000,19326.9023,19326.9023,13.8929,15.4130,14.6529,-0.2540,-17142.7634,15.4419,16.7932,16.1176,-0.4366,0.0210,15.4130,15.4636,15.4383,-0.9843,-1.3088,15.4130,15.4419,15.4275,-0.7024,1.6150,15.5639,12.8063,14.1851,3.4983,0.0880,11.7843,11.9712,11.8778,-3.8696,1.4179,15.5639,15.7022,15.6330,-3.0468,-1.5059,0.1000,7.8141,29448.8000,-17142.7634
2040.0000,15.5193,15.3373,18689.4000,11840.7000,6848.7000,-1.5318,3743.4790,2030.2810,5773.7601,74.0105,13870.9810,14945.9210,1074.9399,15.6145,11.8447,32594.8000,0.0000,32594.8000,-1.7912,6551.6081,0.0000,6551.6081,85.6383,0.0000,26043.1919,26043.1919,13.6175,15.5758,14.5966,-0.3718,-25098.1555,15.5193,16.3064,15.9128,-2.5093,0.2176,15.5758,15.5188,15.5473,1.2769,-1.5736,15.5758,15.5193,15.5475,1.4102,1.7494,11.8447,15.7217,13.7832,-4.8881,-0.0865,11.8447,11.8582,11.8514,-0.3561,1.7047,15.3578,15.4708,15.4143,-2.6774,-1.6182,0.1000,7.8141,39443.5000,-25098.1555
2041.0000,15.6267,14.8735,20861.5000,10340.3000,10521.2000,-1.5739,4171.5608,1777.7157,5949.2766,75.8598,12118.0157,16689.9392,4571.9234,15.6715,11.9010,35548.8000,0.0000,35548.8000,-1.9535,7139.4202,0.0000,7139.4202,93.1845,0.0000,28409.3798,28409.3798,13.4255,15.6721,14.5488,-0.4528,-30565.7132,15.6267,15.9766,15.8016,-1.3803,0.2671,15.6721,15.6232,15.6477,1.1733,-1.6864,15.6721,15.6267,15.6494,1.1912,1.8409,11.9010,14.7890,13.3450,-5.3270,-0.1265,11.9010,11.8831,11.8921,0.4516,1.8269,14.8672,15.0827,14.9750,-5.3410,-1.7004,0.1000,7.8141,46070.0000,-30565.7132
2042.0000,15.7494,14.5111,23052.3000,9100.6000,13951.7000,-1.6292,4600.8630,1569.3413,6170.2044,78.3161,10669.9413,18451.4370,7781.4956,15.7577,11.9860,46696.8000,0.0000,46696.8000,-2.5661,9366.5697,0.0000,9366.5697,122.2831,0.0000,37330.2303,37330.2303,13.1682,15.7978,14.4830,-0.6304,-42550.5269,15.7494,15.7987,15.7741,-0.3714,0.4857,15.7978,15.7482,15.7730,1.4734,-2.0804,15.7978,15.7494,15.7736,1.4601,2.1149,11.9860,13.5396,12.7628,-7.0641,-0.3123,11.9860,11.9571,11.9716,0.9212,2.2538,14.3548,14.5740,14.4644,-6.1994,-1.9415,0.1000,7.8141,60648.5000,-42550.5269
2043.0000,15.8276,14.1597,25345.2000,7998.0000,17347.2000,-1.6964,5052.3709,1381.8786,6434.2495,81.3032,9379.8786,20292.8291,10912.9505,15.8176,12.0450,43331.6000,0.0000,43331.6000,-2.3812,8684.0299,0.0000,8684.0299,113.2977,0.0000,34647.5701,34647.5701,13.0393,15.8538,14.4465,-0.6558,-44263.4032,15.8276,15.7738,15.8007,0.2830,0.3939,15.8538,15.8262,15.8400,0.7703,-1.9873,15.8538,15.8276,15.8407,0.7709,2.0903,12.0450,12.9734,12.5092,-3.0990,-0.2283,12.0450,12.0216,12.0333,0.7068,2.1529,14.0190,14.1777,14.0983,-4.4564,-1.9247,0.1000,7.8141,60678.8000,-44263.4032
2044.0000,15.7495,15.4876,19280.0000,11817.1000,7462.9000,-1.5614,3847.9685,2037.7889,5885.7574,75.1556,13854.8889,15432.0315,1577.1426,15.7569,11.9852,56600.4000,0.0000,56600.4000,-3.1103,11353.2011,0.0000,11353.2011,147.8347,0.0000,45247.1989,45247.1989,13.1211,15.7082,14.4146,-0.6906,-46617.3901,15.7495,15.7880,15.7687,-0.4241,0.7159,15.7082,15.7476,15.7279,-1.3914,-2.3945,15.7082,15.7495,15.7289,-1.3879,2.2772,11.9852,12.4538,12.2195,-3.5349,-0.5163,11.9852,11.9988,11.9920,-0.5374,2.5940,14.7337,14.5222,14.6279,6.3525,-2.0777,0.1000,7.8141,64063.3000,-46617.3901
2045.0000,11.9133,13.3449,12857.6000,15452.4000,-2594.8000,1.3991,2732.2690,2434.3040,5166.5730,67.8042,17886.7040,10125.3310,-7761.3730,15.5047,11.7364,50758.3000,0.0000,50758.3000,-2.7893,10218.9078,0.0000,10218.9078,132.7180,0.0000,40539.3922,40539.3922,12.2576,16.5344,14.3960,-0.6806,-45937.6338,14.1477,14.6971,14.4224,-16.2857,2.0397,16.5344,16.2728,16.4036,8.1161,-2.1442,16.5344,15.9012,16.2178,5.8622,0.6406,11.7364,11.9133,11.8249,-4.8007,-1.8610,11.7364,11.8144,11.7754,-2.6522,2.3229,11.9133,14.4865,13.1999,-17.2716,-0.4619,2.7156,212.2046,48163.5000,-45937.6338
2046.0000,12.4298,17.2847,10366.0000,66614.2000,-56248.2000,3.6874,2183.4999,10616.4078,12799.9076,179.0005,77230.6078,8182.5001,-69048.1076,16.1963,12.4184,30076.7000,0.0000,30076.7000,-1.6528,5994.8998,0.0000,5994.8998,78.9942,0.0000,24081.8002,24081.8002,16.8827,12.4055,14.6441,0.5205,35133.8759,17.2847,16.1963,16.7405,27.9351,1.7703,16.1963,16.5215,16.3589,-0.5785,0.1175,17.2847,16.9048,17.0947,10.5438,-1.9171,12.3487,12.1508,12.2497,5.0880,-1.7800,12.4055,11.4425,11.9240,1.7542,-0.1273,12.4055,12.6903,12.5479,-7.9072,1.9073,7.3172,571.7755,-26171.5000,35133.8759
2047.0000,12.3896,18.5980,1448.0000,106883.4000,-105435.4000,5.1265,305.2157,17018.6692,17323.8849,247.5385,123902.0692,1142.7843,-122759.2849,17.9757,14.1741,23061.4000,0.0000,23061.4000,-1.2673,4485.6449,0.0000,4485.6449,59.8333,0.0000,18575.7551,18575.7551,17.9556,11.8356,14.8956,1.3496,91096.1480,18.5980,17.9757,18.2868,18.6224,2.0648,17.9757,16.8683,17.4220,12.7907,0.7975,18.5980,18.2388,18.4184,15.9348,-3.0617,13.2497,12.9236,13.0867,10.0616,-2.1313,11.8356,11.8938,11.8647,-0.7538,-0.8640,11.8356,12.0096,11.9226,-7.5846,2.9953,10.1529,793.3627,-82374.0000,91096.1480
2048.0000,12.2013,18.4975,648.3000,122166.1000,-121517.8000,5.8072,137.0894,19369.7384,19506.8278,280.2108,141535.8384,511.2106,-141024.6278,12.0491,14.8883,2242.7000,5437.1000,-3194.4000,0.4121,476.4987,867.6414,1344.1401,19.9971,6304.7414,1766.2013,-4538.5401,18.1957,12.1340,15.1648,2.1542,145408.1514,18.4975,18.4122,18.4549,1.9891,1.6283,17.7005,17.6066,17.6535,2.7555,2.0404,18.4975,18.4834,18.4904,0.8304,-4.1789,12.0491,12.4393,12.2442,-10.2056,-1.7983,12.1340,12.0491,12.0916,2.6984,-2.2105,12.1340,12.0945,12.1142,2.2737,4.0088,12.3663,966.3190,-124712.2000,145408.1514
2049.0000,12.2166,18.5475,307.7000,136737.6000,-136429.9000,6.4781,65.0492,21687.5678,21752.6170,312.1649,158425.1678,242.6508,-158182.5170,12.1960,17.8556,0.0000,6012.9000,-6012.9000,0.3195,0.0000,961.3053,961.3053,15.4675,6974.2053,0.0000,-6974.2053,18.4210,12.2398,15.3304,2.4009,162060.3475,18.5475,18.5142,18.5308,0.8782,1.8704,18.4181,18.1745,18.2963,7.7180,2.1899,18.5475,18.5382,18.5428,0.5939,-4.6077,12.1960,12.2126,12.2043,-0.5202,-2.0529,12.2398,12.1960,12.2179,1.4861,-2.3724,12.2398,12.2185,12.2292,1.3481,4.4252,13.5061,1055.3849,-142442.8000,162060.3475
2050.0000,12.3435,18.7000,30.4000,153052.1000,-153021.7000,7.2347,6.4128,24344.6295,24351.0424,348.6126,177396.7295,23.9872,-177372.7424,12.3430,18.0041,0.0000,9470.7000,-9470.7000,0.5032,0.0000,1516.9636,1516.9636,24.3751,10987.6636,0.0000,-10987.6636,18.6041,12.3872,15.4956,2.7488,185541.9670,18.7000,18.6430,18.6715,1.6587,2.0325,18.5162,18.4546,18.4854,2.2430,2.5357,18.7000,18.6769,18.6885,1.7188,-5.2022,12.3430,12.3000,12.3215,1.3759,-2.2438,12.3872,12.3430,12.3651,1.7378,-2.7470,12.3872,12.3631,12.3752,1.7232,4.9909,15.3751,1201.4306,-162492.4000,185541.9670
2051.0000,12.5372,18.8997,0.0000,169975.4000,-169975.4000,8.0329,0.0000,27155.2303,27155.2303,387.3795,197130.6303,0.0000,-197130.6303,12.5421,18.2052,0.0000,19500.7000,-19500.7000,1.0361,0.0000,3131.5816,3131.5816,50.2166,22632.2816,0.0000,-22632.2816,18.7744,12.5916,15.6830,3.2040,216270.9713,18.8997,18.8239,18.8618,2.2580,2.0731,18.6177,18.5868,18.6022,1.3716,3.1093,18.8997,18.8723,18.8860,2.3454,-5.9597,12.5421,12.4757,12.5089,2.2225,-2.3322,12.5916,12.5421,12.5669,2.3956,-3.3684,12.5916,12.5623,12.5770,2.3966,5.7006,18.0291,1408.8204,-189476.1000,216270.9713
2052.0000,12.7405,19.1071,0.0000,187380.5000,-187380.5000,8.8554,0.0000,30074.8041,30074.8041,427.5695,217455.3041,0.0000,-217455.3041,12.7476,18.4129,0.0000,28102.7000,-28102.7000,1.4932,0.0000,4525.2006,4525.2006,72.4209,32627.9006,0.0000,-32627.9006,18.9614,12.7899,15.8757,3.6494,246332.7783,19.1071,19.0280,19.0675,2.4438,2.1504,18.7759,18.7406,18.7582,1.8437,3.6436,19.1071,19.0814,19.0942,2.4737,-6.7050,12.7476,12.6788,12.7132,2.4268,-2.4541,12.7899,12.7476,12.7688,2.3980,-3.9473,12.7899,12.7641,12.7770,2.3752,6.4014,20.5863,1608.6413,-215483.2000,246332.7783
2053.0000,12.9343,19.3048,0.0000,204870.5000,-204870.5000,9.6820,0.0000,33028.3716,33028.3716,468.0828,237898.8716,0.0000,-237898.8716,12.9415,18.6088,0.0000,35073.1000,-35073.1000,1.8636,0.0000,5662.2762,5662.2762,90.4531,40735.3762,0.0000,-40735.3762,19.1513,12.9766,16.0640,4.0736,274966.5147,19.3048,19.2315,19.2681,2.3821,2.2623,18.9502,18.9153,18.9327,2.0670,4.1259,19.3048,19.2826,19.2937,2.3680,-7.4197,12.9415,12.8790,12.9102,2.3385,-2.6061,12.9766,12.9415,12.9590,2.2572,-4.4697,12.9766,12.9546,12.9656,2.2373,7.0759,22.9820,1795.8437,-239943.6000,274966.5147
2054.0000,13.1159,19.4901,0.0000,223614.8000,-223614.8000,10.5678,0.0000,36201.5205,36201.5205,511.5422,259816.3205,0.0000,-259816.3205,13.1222,18.7915,0.0000,39335.8000,-39335.8000,2.0901,0.0000,6366.0735,6366.0735,101.5212,45701.8735,0.0000,-45701.8735,19.3381,13.1522,16.2451,4.4742,302008.1961,19.4901,19.4260,19.4581,2.2529,2.4478,19.1337,19.1002,19.1170,2.1843,4.5378,19.4901,19.4711,19.4806,2.2168,-8.1201,13.1222,13.0682,13.0952,2.1933,-2.8259,13.1522,13.1222,13.1372,2.1110,-4.9160,13.1522,13.1333,13.1427,2.0983,7.7419,25.2108,1970.0067,-262950.6000,302008.1961
2055.0000,13.2677,19.6451,0.0000,236057.9000,-236057.9000,11.1559,0.0000,38350.6589,38350.6589,540.6369,274408.5589,0.0000,-274408.5589,13.2729,18.9438,0.0000,42420.4000,-42420.4000,2.2540,0.0000,6879.5361,6879.5361,109.5583,49299.9361,0.0000,-49299.9361,19.4978,13.2962,16.3970,4.7520,320759.1440,19.6451,19.5932,19.6192,1.9052,2.5657,19.2895,19.2623,19.2759,1.8793,4.8196,19.6451,19.6300,19.6375,1.8549,-8.5902,13.2729,13.2295,13.2512,1.8442,-2.9673,13.2962,13.2729,13.2846,1.7397,-5.2213,13.2962,13.2815,13.2889,1.7247,8.1886,26.7230,2088.1757,-278478.3000,320759.1440
2056.0000,13.4108,19.7912,0.0000,243593.9000,-243593.9000,11.5120,0.0000,39707.0590,39707.0590,558.4426,283300.9590,0.0000,-283300.9590,13.4157,19.0882,0.0000,49377.3000,-49377.3000,2.6236,0.0000,8023.7009,8023.7009,127.6005,57401.0009,0.0000,-57401.0009,19.6363,13.4366,16.5365,5.0076,338011.3699,19.7912,19.7430,19.7671,1.7464,2.5331,19.4099,19.3901,19.4000,1.4579,5.1567,19.7912,19.7777,19.7844,1.7339,-8.9789,13.4157,13.3756,13.3956,1.7037,-2.9628,13.4366,13.4157,13.4262,1.6701,-5.5864,13.4366,13.4230,13.4298,1.6625,8.5492,28.1828,2202.2468,-292971.2000,338011.3699
2057.0000,13.5068,19.8892,0.0000,258350.4000,-258350.4000,12.2094,0.0000,42207.0036,42207.0036,592.8210,300557.4036,0.0000,-300557.4036,13.5099,19.1835,0.0000,41106.4000,-41106.4000,2.1841,0.0000,6688.5370,6688.5370,106.2865,47794.9370,0.0000,-47794.9370,19.7613,13.5234,16.6423,5.1304,346302.8833,19.8892,19.8591,19.8741,1.2527,2.9167,19.5698,19.5443,19.5571,1.8569,5.1008,19.8892,19.8804,19.8848,1.1720,-9.2927,13.5099,13.4849,13.4974,1.1893,-3.3418,13.5234,13.5099,13.5167,1.0528,-5.5259,13.5234,13.5151,13.5192,1.0398,8.8676,28.7083,2243.3036,-299456.8000,346302.8833
2058.0000,13.1099,19.4840,0.0000,167456.5000,-167456.5000,7.9138,0.0000,27106.1905,27106.1905,384.4918,194562.6905,0.0000,-194562.6905,13.1165,18.7856,0.0000,5224.5000,-5224.5000,0.2776,0.0000,845.4628,845.4628,13.5137,6069.9628,0.0000,-6069.9628,19.5357,12.9779,16.2568,3.0695,207192.2906,19.4840,19.6026,19.5433,-4.0319,2.3283,19.5156,19.5273,19.5214,-0.4689,2.6059,19.4840,19.5397,19.5118,-4.5399,-5.5856,13.1165,13.2238,13.1702,-3.9882,-2.5454,12.9779,13.1165,13.0472,-5.7045,-2.8230,12.9779,13.0559,13.0169,-6.1016,5.3684,16.3409,1276.8995,-172681.0000,207192.2906
2059.0000,12.9192,19.2895,0.0000,159426.8000,-159426.8000,7.5344,0.0000,25693.2639,25693.2639,365.1168,185120.0639,0.0000,-185120.0639,12.9143,18.5813,0.0000,218.4000,-218.4000,0.0116,0.0000,35.2461,35.2461,0.5640,253.6461,0.0000,-253.6461,19.3499,12.8613,16.1056,2.7978,188851.6101,19.2895,19.3672,19.3283,-2.6329,2.3138,19.3633,19.4116,19.3874,-1.6561,2.3254,19.2895,19.3225,19.3060,-2.5231,-5.2206,12.9143,12.9874,12.9509,-2.6857,-2.5076,12.8613,12.9143,12.8878,-1.9628,-2.5192,12.8613,12.8852,12.8733,-1.7722,5.0268,15.0335,1174.7421,-159645.2000,188851.6101
2060.0000,12.6506,19.0154,0.0000,96558.7000,-96558.7000,4.5633,0.0000,15466.0443,15466.0443,220.8669,112024.7443,0.0000,-112024.7443,12.6615,12.6615,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1389,12.4904,15.8146,1.7336,117016.8513,19.0154,19.1590,19.0872,-2.9493,1.4041,19.1590,19.2639,19.2114,-2.1630,1.4041,19.0154,19.0833,19.0493,-3.1361,-3.1592,12.6615,12.7863,12.7239,-2.7779,-1.5211,12.4904,12.6615,12.5760,-3.8020,-1.5211,12.4904,12.5828,12.5366,-4.1020,3.0422,9.0857,709.9678,-96558.7000,117016.8513
2061.0000,12.4841,18.8456,0.0000,89295.4000,-89295.4000,4.2200,0.0000,14248.6414,14248.6414,203.9032,103544.0414,0.0000,-103544.0414,12.4775,12.4775,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9544,12.3938,15.6741,1.5820,106784.2256,18.8456,18.9634,18.9045,-2.2437,1.2985,18.9634,19.0843,19.0239,-2.3029,1.2985,18.8456,18.8967,18.8711,-2.1896,-2.9216,12.4775,12.5905,12.5340,-2.3310,-1.4067,12.3938,12.4775,12.4357,-1.7323,-1.4067,12.3938,12.4309,12.4124,-1.5381,2.8133,8.3951,656.0034,-89295.4000,106784.2256
2062.0000,12.3405,18.6992,0.0000,68126.8000,-68126.8000,3.2196,0.0000,10835.5827,10835.5827,155.4012,78962.3827,0.0000,-78962.3827,12.3429,12.3429,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8115,12.2241,15.5178,1.2119,81802.8835,18.6992,18.8213,18.7602,-1.7799,0.9906,18.8213,18.9418,18.8815,-1.7564,0.9906,18.6992,18.7536,18.7264,-1.7857,-2.2290,12.3429,12.4503,12.3966,-1.6967,-1.0732,12.2241,12.3429,12.2835,-1.8750,-1.0732,12.2241,12.2856,12.2549,-1.9398,2.1464,6.4016,500.2268,-68126.8000,81802.8835
2063.0000,12.2171,18.5733,0.0000,56784.1000,-56784.1000,2.6836,0.0000,9006.4631,9006.4631,129.4104,65790.5631,0.0000,-65790.5631,12.2177,12.2177,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6890,12.1012,15.3951,1.0102,68187.0123,18.5733,18.6994,18.6364,-1.5343,0.8257,18.6994,18.8222,18.7608,-1.4965,0.8257,18.5733,18.6298,18.6016,-1.5458,-1.8579,12.2177,12.3320,12.2749,-1.5087,-0.8945,12.1012,12.2177,12.1595,-1.5365,-0.8945,12.1012,12.1596,12.1304,-1.5410,1.7890,5.3333,416.7541,-56784.1000,68187.0123
2064.0000,12.1166,18.4709,0.0000,49552.9000,-49552.9000,2.3418,0.0000,7841.8418,7841.8418,112.8428,57394.7418,0.0000,-57394.7418,12.1149,12.1149,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5838,12.0105,15.2972,0.8796,59372.4623,18.4709,18.5929,18.5319,-1.2996,0.7206,18.5929,18.7167,18.6548,-1.3186,0.7206,18.4709,18.5248,18.4978,-1.2908,-1.6213,12.1149,12.2269,12.1709,-1.2936,-0.7806,12.0105,12.1149,12.0627,-1.2065,-0.7806,12.0105,12.0615,12.0360,-1.1784,1.5612,4.6524,363.5420,-49552.9000,59372.4623
2065.0000,12.0404,18.3932,0.0000,45155.6000,-45155.6000,2.1340,0.0000,7133.7863,7133.7863,102.7644,52289.3863,0.0000,-52289.3863,12.0355,12.0355,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4956,11.9554,15.2255,0.7975,53831.6849,18.3932,18.5017,18.4475,-1.0584,0.6566,18.5017,18.6214,18.5615,-1.1644,0.6566,18.3932,18.4397,18.4165,-1.0214,-1.4774,12.0355,12.1363,12.0859,-1.0652,-0.7113,11.9554,12.0355,11.9954,-0.8512,-0.7113,11.9554,11.9924,11.9739,-0.7887,1.4227,4.2382,331.1777,-45155.6000,53831.6849
2066.0000,11.9826,18.3343,0.0000,41187.4000,-41187.4000,1.9465,0.0000,6498.5022,6498.5022,93.6889,47685.9022,0.0000,-47685.9022,11.9780,11.9780,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4243,11.9114,15.1679,0.7244,48896.5993,18.3343,18.4280,18.3812,-0.8389,0.5989,18.4280,18.5384,18.4832,-0.9840,0.5989,18.3343,18.3736,18.3540,-0.7931,-1.3476,11.9780,12.0632,12.0206,-0.8270,-0.6488,11.9114,11.9780,11.9447,-0.6517,-0.6488,11.9114,11.9423,11.9269,-0.6071,1.2977,3.8648,302.0028,-41187.4000,48896.5993
2067.0000,11.9380,18.2821,22.3000,37028.0000,-37005.7000,1.7511,4.7368,5836.4387,5841.1755,84.2564,42864.4387,17.5632,-42846.8755,18.3692,14.5490,153.0000,0.0000,153.0000,-0.0084,29.6073,0.0000,29.6073,0.4286,0.0000,123.3927,123.3927,18.3656,11.8693,15.1175,0.6469,43665.1442,18.2821,18.3692,18.3256,-0.7097,0.5420,18.3692,18.4702,18.4197,-0.8064,0.5336,18.2821,18.3195,18.3008,-0.6812,-1.2090,11.9709,12.0132,11.9920,-0.3843,-0.5865,11.8693,11.9334,11.9013,-0.5626,-0.5781,11.8693,11.9002,11.8847,-0.5476,1.1646,3.4766,271.6700,-36852.7000,43665.1442
2068.0000,11.9591,18.3079,11.1000,50741.3000,-50730.2000,2.3986,2.3569,8001.7119,8004.0688,115.3768,58743.0119,8.7431,-58734.2688,18.3212,14.5167,1401.5000,0.0000,1401.5000,-0.0770,271.3753,0.0000,271.3753,3.5022,0.0000,1130.1247,1130.1247,18.3325,11.9330,15.1327,0.8489,57302.5275,18.3079,18.3212,18.3146,-0.1731,0.7676,18.3212,18.3961,18.3587,-0.7754,0.6906,18.3079,18.3055,18.3067,0.0319,-1.6309,12.1544,12.0464,12.1004,1.2686,-0.8252,11.9330,11.9112,11.9221,0.2114,-0.7482,11.9330,11.9133,11.9231,0.4242,1.5734,4.7557,371.6155,-49328.7000,57302.5275
2069.0000,12.0239,18.3764,0.0000,59807.6000,-59807.6000,2.8265,0.0000,9445.0640,9445.0640,135.9751,69252.6640,0.0000,-69252.6640,18.3386,14.5339,2281.8000,0.0000,2281.8000,-0.1254,441.7302,0.0000,441.7302,5.7066,0.0000,1840.0698,1840.0698,18.3523,11.9595,15.1559,0.9867,66600.6825,18.3764,18.3386,18.3575,0.4788,0.9179,18.3386,18.3533,18.3459,-0.1933,0.7925,18.3764,18.3519,18.3641,0.6539,-1.9085,12.2670,12.1687,12.2179,1.3778,-0.9839,11.9595,11.9359,11.9477,0.2691,-0.8586,11.9595,11.9465,11.9530,0.3208,1.8425,5.6021,437.7554,-57525.8000,66600.6825
2070.0000,12.2197,18.5760,0.0000,124009.3000,-124009.3000,5.8606,0.0000,19670.1477,19670.1477,282.0545,143679.4477,0.0000,-143679.4477,18.4953,14.6887,875.8000,0.0000,875.8000,-0.0481,169.2025,0.0000,169.2025,2.1896,0.0000,706.5975,706.5975,18.5069,12.2814,15.3941,2.0677,139567.4286,18.5760,18.4953,18.5356,2.1106,1.8218,18.4953,18.4390,18.4671,1.4233,1.7736,18.5760,18.5367,18.5564,2.2804,-4.0388,12.2248,12.2228,12.2238,0.0323,-1.9696,12.2814,12.1631,12.2222,3.2739,-1.9214,12.2814,12.2182,12.2498,3.5423,3.8910,11.6325,908.9828,-123133.5000,139567.4286
2071.0000,12.4411,18.8018,0.0000,165109.3000,-165109.3000,7.8029,0.0000,26320.4502,26320.4502,375.9963,191429.7502,0.0000,-191429.7502,18.7236,14.9144,98.9000,0.0000,98.9000,-0.0054,19.0516,0.0000,19.0516,0.2466,0.0000,79.8484,79.8484,18.7304,12.5110,15.6207,2.7711,187046.5458,18.8018,18.7236,18.7627,2.7007,2.4030,18.7236,18.6482,18.6859,2.6006,2.3976,18.8018,18.7669,18.7843,2.7115,-5.3999,12.4368,12.3785,12.4077,2.1794,-2.6028,12.5110,12.4316,12.4713,2.9668,-2.5973,12.5110,12.4725,12.4918,2.8807,5.2001,15.5013,1211.2948,-165010.4000,187046.5458
2072.0000,12.6946,19.0603,0.0000,192763.4000,-192763.4000,9.1098,0.0000,30906.3706,30906.3706,439.5849,223669.7706,0.0000,-223669.7706,12.6980,18.3450,0.0000,12088.2000,-12088.2000,0.6423,0.0000,1945.2051,1945.2051,32.0432,14033.4051,0.0000,-14033.4051,18.9571,12.7595,15.8583,3.4536,233116.9600,19.0603,18.9773,19.0188,3.0512,2.5560,18.8504,18.8128,18.8316,1.7186,3.1983,19.0603,19.0275,19.0439,3.0929,-6.5538,12.6980,12.6237,12.6609,3.0161,-2.8225,12.7595,12.6980,12.7287,3.0667,-3.4648,12.7595,12.7264,12.7429,2.9916,6.2873,19.4090,1516.6490,-204851.6000,233116.9600
2073.0000,12.8910,19.2606,0.0000,211297.4000,-211297.4000,9.9857,0.0000,34030.6182,34030.6182,482.6258,245328.0182,0.0000,-245328.0182,12.8955,18.5624,0.0000,15922.3000,-15922.3000,0.8460,0.0000,2568.9411,2568.9411,41.0558,18491.2411,0.0000,-18491.2411,19.1596,12.9352,16.0474,3.8525,260044.4945,19.2606,19.1974,19.2290,2.4970,2.7471,19.0478,19.0032,19.0255,2.3013,3.5932,19.2606,19.2372,19.2489,2.4348,-7.2386,12.8955,12.8395,12.8675,2.4544,-3.0466,12.9352,12.8955,12.9154,2.2129,-3.8926,12.9352,12.9136,12.9244,2.1501,6.9392,21.5545,1684.2975,-227219.7000,260044.4945
2074.0000,13.0681,19.4413,0.0000,224977.4000,-224977.4000,10.6322,0.0000,36381.9255,36381.9255,514.5167,261359.3255,0.0000,-261359.3255,13.0722,18.7409,0.0000,22402.7000,-22402.7000,1.1903,0.0000,3623.1585,3623.1585,57.8087,26025.8585,0.0000,-26025.8585,19.3344,13.1052,16.2198,4.2081,284049.0413,19.4413,19.3870,19.4142,2.1952,2.8136,19.1949,19.1633,19.1791,1.8135,4.0040,19.4413,19.4220,19.4317,2.1663,-7.8186,13.0722,13.0247,13.0485,2.1442,-3.1473,13.1052,13.0722,13.0887,2.0525,-4.3376,13.1052,13.0863,13.0958,2.0289,7.4849,23.5413,1839.5525,-247380.1000,284049.0413
2075.0000,13.2256,19.6021,0.0000,235998.2000,-235998.2000,11.1531,0.0000,38303.5367,38303.5367,540.3341,274301.7367,0.0000,-274301.7367,13.2295,18.8999,0.0000,27686.8000,-27686.8000,1.4711,0.0000,4487.4199,4487.4199,71.4923,32174.2199,0.0000,-32174.2199,19.4898,13.2566,16.3732,4.4963,303500.5639,19.6021,19.5548,19.5785,1.9433,2.8659,19.3327,19.3060,19.3193,1.6531,4.3370,19.6021,19.5860,19.5940,1.9197,-8.2872,13.2295,13.1885,13.2090,1.8979,-3.2273,13.2566,13.2295,13.2431,1.8236,-4.6984,13.2566,13.2407,13.2487,1.8060,7.9257,25.1517,1965.3922,-263685.0000,303500.5639
2076.0000,13.3751,19.7547,0.0000,250351.8000,-250351.8000,11.8314,0.0000,40774.6384,40774.6384,573.7794,291126.4384,0.0000,-291126.4384,13.3786,19.0506,0.0000,30401.9000,-30401.9000,1.6154,0.0000,4937.6780,4937.6780,78.5511,35339.5780,0.0000,-35339.5780,19.6420,13.4028,16.5224,4.7939,323591.1025,19.7547,19.7123,19.7335,1.8315,3.0191,19.4817,19.4552,19.4684,1.7596,4.6345,19.7547,19.7403,19.7475,1.8125,-8.8123,13.3786,13.3420,13.3603,1.7859,-3.4053,13.4028,13.3786,13.3907,1.7421,-5.0207,13.4028,13.3885,13.3957,1.7341,8.4261,26.8037,2094.4779,-280753.7000,323591.1025
2077.0000,13.6501,20.0354,0.0000,268598.2000,-268598.2000,12.6937,0.0000,44028.7605,44028.7605,616.1932,312626.9605,0.0000,-312626.9605,13.6580,19.3332,0.0000,60067.6000,-60067.6000,3.1916,0.0000,9794.2863,9794.2863,155.2907,69861.8863,0.0000,-69861.8863,19.8591,13.6953,16.7772,5.5949,377657.0739,20.0354,19.9546,19.9950,3.1162,2.6782,19.6167,19.5973,19.6070,1.6325,5.8698,20.0354,20.0126,20.0240,3.2970,-10.0155,13.6580,13.5892,13.6236,3.1384,-3.1674,13.6953,13.6580,13.6767,3.4109,-6.3590,13.6953,13.6703,13.6828,3.4255,9.5263,31.6820,2475.6758,-328665.8000,377657.0739
2078.0000,13.8982,20.2888,0.0000,285716.1000,-285716.1000,13.5027,0.0000,47109.4373,47109.4373,656.6362,332825.5373,0.0000,-332825.5373,13.9069,19.5849,0.0000,76078.8000,-76078.8000,4.0424,0.0000,12449.4058,12449.4058,196.9026,88528.2058,0.0000,-88528.2058,20.0928,13.9350,17.0139,6.1735,416709.3280,20.2888,20.2082,20.2485,3.0193,2.5999,19.8288,19.8028,19.8158,2.4808,6.6423,20.2888,20.2695,20.2792,3.0395,-10.9028,13.9069,13.8412,13.8740,2.9822,-3.1534,13.9350,13.9069,13.9209,2.9082,-7.1958,13.9350,13.9156,13.9253,2.8866,10.3492,35.0218,2736.6556,-361794.9000,416709.3280
2079.0000,14.1083,20.5035,0.0000,299098.8000,-299098.8000,14.1351,0.0000,49562.3758,49562.3758,688.5094,348661.1758,0.0000,-348661.1758,14.1158,19.7963,0.0000,86771.1000,-86771.1000,4.6105,0.0000,14242.4514,14242.4514,224.8021,101013.5514,0.0000,-101013.5514,20.3016,14.1377,17.2196,6.6024,445661.3712,20.5035,20.4329,20.4682,2.6117,2.5760,20.0245,20.0018,20.0131,2.3414,7.1865,20.5035,20.4880,20.4957,2.5738,-11.5591,14.1158,14.0601,14.0880,2.5423,-3.1749,14.1377,14.1158,14.1268,2.4444,-7.7854,14.1377,14.1223,14.1300,2.4307,10.9602,37.4463,2926.1068,-385869.9000,445661.3712
