Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2080.0000,14.2281,20.6259,0.0000,300159.4000,-300159.4000,14.1853,0.0000,49880.2654,49880.2654,691.9070,350039.6654,0.0000,-350039.6654,14.2328,19.9146,0.0000,87643.9000,-87643.9000,4.6568,0.0000,14410.5692,14410.5692,227.2585,102054.4692,0.0000,-102054.4692,20.4329,14.2446,17.3387,6.6627,449731.5184,20.6259,20.5823,20.6041,1.6003,2.5736,20.1523,20.1373,20.1448,1.5492,7.2304,20.6259,20.6169,20.6214,1.4770,-11.6117,14.2328,14.1996,14.2162,1.5075,-3.1761,14.2446,14.2328,14.2387,1.3109,-7.8330,14.2446,14.2363,14.2404,1.2933,11.0091,37.6627,2943.0136,-387803.3000,449731.5184
2081.0000,14.3688,20.7696,0.0000,318490.2000,-318490.2000,15.0516,0.0000,53104.7934,53104.7934,734.7434,371594.9934,0.0000,-371594.9934,14.3732,20.0567,0.0000,87156.3000,-87156.3000,4.6309,0.0000,14360.3735,14360.3735,226.1040,101516.6735,0.0000,-101516.6735,20.5832,14.3876,17.4854,6.9680,470341.3221,20.7696,20.7278,20.7487,1.7054,2.8501,20.3124,20.2948,20.3036,1.8765,7.4811,20.7696,20.7599,20.7648,1.6905,-12.2014,14.3732,14.3399,14.3565,1.6537,-3.4735,14.3876,14.3732,14.3804,1.6701,-8.1045,14.3876,14.3774,14.3825,1.6749,11.5780,39.3565,3075.3739,-405646.5000,470341.3221
2082.0000,14.0045,20.3974,0.0000,223165.0000,-223165.0000,10.5466,0.0000,36888.6642,36888.6642,515.3128,260053.6642,0.0000,-260053.6642,13.9944,19.6734,0.0000,54795.0000,-54795.0000,2.9115,0.0000,8977.9734,8977.9734,142.2348,63772.9734,0.0000,-63772.9734,20.2965,13.9305,17.1135,4.8955,330445.3443,20.3974,20.5128,20.4551,-3.5830,2.1253,20.0276,20.0698,20.0487,-3.1157,5.0368,20.3974,20.4321,20.4147,-4.2639,-8.4213,13.9944,14.0964,14.0454,-3.7939,-2.5450,13.9305,13.9944,13.9624,-5.0831,-5.4565,13.9305,13.9753,13.9529,-5.2242,8.0015,26.9218,2103.7062,-277960.0000,330445.3443
2083.0000,13.7278,20.1148,0.0000,210522.1000,-210522.1000,9.9491,0.0000,34572.0401,34572.0401,484.9494,245094.1401,0.0000,-245094.1401,13.7190,19.3948,0.0000,26511.2000,-26511.2000,1.4086,0.0000,4326.5303,4326.5303,68.7085,30837.7303,0.0000,-30837.7303,20.0766,13.6660,16.8713,4.1604,280825.7049,20.1148,20.2116,20.1632,-3.5622,2.5195,19.9187,19.9438,19.9313,-1.4571,3.9281,20.1148,20.1467,20.1308,-3.4665,-7.4296,13.7190,13.8025,13.7608,-3.4748,-2.8468,13.6660,13.7190,13.6925,-3.2973,-4.2555,13.6660,13.6979,13.6819,-3.3094,7.1023,22.6943,1773.3610,-237033.3000,280825.7049
2084.0000,13.3468,19.7258,0.0000,148863.6000,-148863.6000,7.0352,0.0000,24229.3601,24229.3601,342.2938,173092.9601,0.0000,-173092.9601,13.3430,19.0146,0.0000,9544.7000,-9544.7000,0.5071,0.0000,1549.4198,1549.4198,24.7091,11094.1198,0.0000,-11094.1198,19.7811,13.2144,16.4977,2.8301,191029.3855,19.7258,19.8787,19.8022,-4.3958,1.9696,19.7018,19.7681,19.7349,-2.4089,2.4768,19.7258,19.7874,19.7566,-4.5555,-5.0656,13.3430,13.4775,13.4102,-4.2698,-2.1760,13.2144,13.3430,13.2787,-5.0335,-2.6831,13.2144,13.2883,13.2513,-5.2363,4.8592,15.0569,1176.5709,-158408.3000,191029.3855
2085.0000,13.1210,19.4953,0.0000,140052.3000,-140052.3000,6.6187,0.0000,22676.0904,22676.0904,321.2363,162728.3904,0.0000,-162728.3904,13.1137,18.7829,0.0000,4408.0000,-4408.0000,0.2342,0.0000,713.3043,713.3043,11.3943,5121.3043,0.0000,-5121.3043,19.5535,13.0427,16.2981,2.5495,172092.5696,19.4953,19.6038,19.5496,-3.0888,1.9465,19.5157,19.5863,19.5510,-2.2599,2.1807,19.4953,19.5383,19.5168,-2.9336,-4.6723,13.1137,13.2111,13.1624,-3.0306,-2.1282,13.0427,13.1137,13.0782,-2.4590,-2.3624,13.0427,13.0783,13.0605,-2.3425,4.4906,13.6638,1067.7086,-144460.3000,172092.5696
2086.0000,12.9241,19.2944,0.0000,113763.0000,-113763.0000,5.3763,0.0000,18336.0997,18336.0997,260.5569,132099.0997,0.0000,-132099.0997,12.9208,18.5879,0.0000,4559.2000,-4559.2000,0.2422,0.0000,735.8423,735.8423,11.7746,5295.0423,0.0000,-5295.0423,19.3549,12.8350,16.0950,2.0932,141292.5627,19.2944,19.4023,19.3483,-2.4686,1.5611,19.2929,19.3901,19.3415,-2.5681,1.8033,19.2944,19.3383,19.3164,-2.4587,-3.8153,12.9208,13.0158,12.9683,-2.3825,-1.7114,12.8350,12.9208,12.8779,-2.4573,-1.9536,12.8350,12.8812,12.8581,-2.4824,3.6650,11.1948,874.7743,-118322.2000,141292.5627
2087.0000,12.7672,19.1344,0.0000,98274.4000,-98274.4000,4.6444,0.0000,15782.8170,15782.8170,224.7983,114057.2170,0.0000,-114057.2170,12.7618,18.4272,0.0000,5511.2000,-5511.2000,0.2928,0.0000,887.6005,887.6005,14.2227,6398.8005,0.0000,-6398.8005,19.1812,12.6882,15.9347,1.8318,123644.6528,19.1344,19.2377,19.1860,-1.9983,1.3164,19.0902,19.1939,19.1421,-2.4464,1.6092,19.1344,19.1751,19.1547,-1.9904,-3.3280,12.7618,12.8543,12.8081,-1.9736,-1.4505,12.6882,12.7618,12.7250,-1.8854,-1.7433,12.6882,12.7276,12.7079,-1.8524,3.1938,9.8313,768.2324,-103785.6000,123644.6528
2088.0000,12.6046,18.9685,0.0000,78673.7000,-78673.7000,3.7180,0.0000,12588.1699,12588.1699,179.7823,91261.8699,0.0000,-91261.8699,12.6031,18.2668,0.0000,3604.3000,-3604.3000,0.1915,0.0000,579.2705,579.2705,9.2959,4183.5705,0.0000,-4183.5705,19.0305,12.4954,15.7630,1.4599,98544.0715,18.9685,19.0909,19.0297,-1.9263,1.0704,18.9659,19.0538,19.0098,-1.6354,1.2619,18.9685,19.0194,18.9940,-1.9801,-2.6477,12.6031,12.7109,12.6570,-1.8632,-1.1755,12.4954,12.6031,12.5492,-2.1608,-1.3670,12.4954,12.5555,12.5255,-2.2421,2.5425,7.7811,608.0235,-82278.0000,98544.0715
2089.0000,12.4963,18.8581,0.0000,75843.7000,-75843.7000,3.5843,0.0000,12105.5392,12105.5392,173.1361,87949.2392,0.0000,-87949.2392,12.4872,18.1498,0.0000,4255.5000,-4255.5000,0.2261,0.0000,682.8943,682.8943,10.9689,4938.3943,0.0000,-4938.3943,18.9012,12.4307,15.6659,1.4088,95096.9608,18.8581,18.9585,18.9083,-1.5055,1.0159,18.8113,18.9115,18.8614,-1.8314,1.2420,18.8581,18.8963,18.8772,-1.4493,-2.5684,12.4872,12.5799,12.5335,-1.5294,-1.1194,12.4307,12.4872,12.4589,-1.1296,-1.3455,12.4307,12.4584,12.4445,-1.0167,2.4649,7.5801,592.3192,-80099.2000,95096.9608
2090.0000,12.4179,18.7781,0.0000,66972.2000,-66972.2000,3.1650,0.0000,10670.5725,10670.5725,152.7793,77642.7725,0.0000,-77642.7725,12.4107,18.0725,0.0000,5861.0000,-5861.0000,0.3114,0.0000,939.6010,939.6010,15.1008,6800.6010,0.0000,-6800.6010,18.7934,12.3621,15.5777,1.2776,86236.0439,18.7781,18.8642,18.8211,-1.0918,0.8541,18.6526,18.7631,18.7079,-1.8929,1.1655,18.7781,18.8087,18.7934,-1.0512,-2.3110,12.4107,12.4862,12.4484,-1.0671,-0.9512,12.3621,12.4107,12.3864,-0.9158,-1.2626,12.3621,12.3885,12.3753,-0.8753,2.2138,6.9139,540.2637,-72833.2000,86236.0439
2091.0000,12.3408,18.6995,0.0000,60666.2000,-60666.2000,2.8670,0.0000,9649.0391,9649.0391,138.3252,70315.2391,0.0000,-70315.2391,12.3374,17.9984,0.0000,3566.7000,-3566.7000,0.1895,0.0000,571.2526,571.2526,9.1870,4137.9526,0.0000,-4137.9526,18.7141,12.2747,15.4944,1.1247,75914.5575,18.6995,18.7829,18.7412,-1.0044,0.8093,18.6341,18.6782,18.6561,-0.6643,0.9988,18.6995,18.7315,18.7155,-0.9799,-2.0578,12.3374,12.4088,12.3731,-0.9494,-0.8925,12.2747,12.3374,12.3060,-1.0095,-1.0820,12.2747,12.3101,12.2924,-1.0404,1.9745,6.0770,474.8618,-64232.9000,75914.5575
2092.0000,12.3593,18.7184,0.0000,78681.4000,-78681.4000,3.7184,0.0000,12519.6038,12519.6038,179.3144,91201.0038,0.0000,-91201.0038,12.3497,18.0109,0.0000,7652.2000,-7652.2000,0.4066,0.0000,1225.7915,1225.7915,19.7049,8877.9915,0.0000,-8877.9915,18.6728,12.3819,15.5273,1.4828,100088.2448,18.7184,18.7326,18.7255,-0.2295,0.9877,18.5222,18.5843,18.5532,-1.2817,1.3943,18.7184,18.7179,18.7182,-0.0080,-2.7307,12.3497,12.3632,12.3564,-0.2408,-1.1039,12.3819,12.3497,12.3658,0.6813,-1.5105,12.3819,12.3577,12.3698,0.8941,2.6145,8.2001,640.7643,-86333.6000,100088.2448
2093.0000,12.4016,18.7615,0.0000,87973.3000,-87973.3000,4.1575,0.0000,14011.4928,14011.4928,200.5140,101984.7928,0.0000,-101984.7928,12.4015,18.0633,0.0000,8167.5000,-8167.5000,0.4340,0.0000,1309.2110,1309.2110,21.0328,9476.7110,0.0000,-9476.7110,18.6846,12.4243,15.5544,1.6425,110865.8728,18.7615,18.7426,18.7520,0.2803,1.1123,18.5519,18.5530,18.5525,-0.0492,1.5463,18.7615,18.7514,18.7564,0.4221,-3.0452,12.4015,12.3795,12.3905,0.3715,-1.2412,12.4243,12.4015,12.4129,0.5287,-1.6752,12.4243,12.4110,12.4177,0.5376,2.9163,9.1278,713.2617,-96140.8000,110865.8728
2094.0000,12.5996,18.9633,0.0000,158151.3000,-158151.3000,7.4741,0.0000,25302.0552,25302.0552,360.5641,183453.3552,0.0000,-183453.3552,12.5964,18.2601,0.0000,512.7000,-512.7000,0.0272,0.0000,82.3921,82.3921,1.3205,595.0921,0.0000,-595.0921,18.8883,12.6688,15.7785,2.6659,179946.6114,18.9633,18.8988,18.9311,2.1202,2.2892,18.8913,18.7885,18.8399,3.4284,2.3165,18.9633,18.9328,18.9481,2.2726,-5.1848,12.5964,12.5377,12.5670,2.0898,-2.4823,12.6688,12.5964,12.6326,2.6105,-2.5095,12.6688,12.6303,12.6495,2.7581,4.9918,14.9112,1165.1799,-158664.0000,179946.6114
2095.0000,12.8419,19.2106,0.0000,206681.8000,-206681.8000,9.7676,0.0000,33249.8388,33249.8388,471.7983,239931.6388,0.0000,-239931.6388,12.8422,12.8422,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1463,12.9032,16.0247,3.4844,235200.3155,19.2106,19.1430,19.1768,2.9252,3.0054,19.1430,19.0696,19.1063,3.1745,3.0054,19.2106,19.1803,19.1955,2.9453,-6.7622,12.8422,12.7801,12.8111,2.9058,-3.2559,12.9032,12.8422,12.8727,2.8572,-3.2559,12.9032,12.8729,12.8880,2.8377,6.5117,19.4280,1518.1307,-206681.8000,235200.3155
2096.0000,13.1202,19.4945,0.0000,229566.2000,-229566.2000,10.8491,0.0000,37168.7352,37168.7352,524.8466,266734.9352,0.0000,-266734.9352,13.1252,18.7944,0.0000,20476.8000,-20476.8000,1.0880,0.0000,3314.0834,3314.0834,52.8283,23790.8834,0.0000,-23790.8834,19.3829,13.1784,16.2807,4.2320,285661.7629,19.4945,19.4156,19.4551,3.3181,2.9197,19.2470,19.2208,19.2339,1.4997,4.0077,19.4945,19.4648,19.4797,3.3897,-7.9294,13.1252,13.0543,13.0898,3.3222,-3.2537,13.1784,13.1252,13.1518,3.3288,-4.3417,13.1784,13.1484,13.1634,3.2836,7.5954,23.7654,1857.0616,-250043.0000,285661.7629
2097.0000,13.3022,19.6803,0.0000,239554.3000,-239554.3000,11.3211,0.0000,38949.9575,38949.9575,548.6599,278504.2575,0.0000,-278504.2575,13.3072,18.9785,0.0000,26138.8000,-26138.8000,1.3889,0.0000,4241.0787,4241.0787,67.5089,30379.8787,0.0000,-30379.8787,19.5674,13.3371,16.4523,4.5248,305424.4254,19.6803,19.6250,19.6526,2.3443,2.9492,19.4180,19.3860,19.4020,1.9888,4.3381,19.6803,19.6615,19.6709,2.2675,-8.3719,13.3072,13.2590,13.2831,2.2929,-3.3108,13.3371,13.3072,13.3222,2.0156,-4.6996,13.3371,13.3201,13.3286,1.9534,8.0104,25.3265,1979.0451,-265693.1000,305424.4254
2098.0000,13.4491,19.8303,0.0000,251402.1000,-251402.1000,11.8810,0.0000,41016.5062,41016.5062,576.4717,292418.6062,0.0000,-292418.6062,13.4527,19.1256,0.0000,28607.6000,-28607.6000,1.5200,0.0000,4651.0784,4651.0784,73.9375,33258.6784,0.0000,-33258.6784,19.7219,13.4763,16.5991,4.7826,322824.7023,19.8303,19.7882,19.8093,1.8500,3.0711,19.5688,19.5413,19.5551,1.8074,4.5911,19.8303,19.8161,19.8232,1.7976,-8.8100,13.4527,13.4165,13.4346,1.7884,-3.4537,13.4763,13.4527,13.4645,1.6773,-4.9737,13.4763,13.4625,13.4694,1.6587,8.4274,26.7186,2087.8327,-280009.7000,322824.7023
2099.0000,13.6140,19.9986,0.0000,263416.2000,-263416.2000,12.4488,0.0000,43142.7311,43142.7311,604.5954,306558.9311,0.0000,-306558.9311,13.6178,19.2925,0.0000,37434.7000,-37434.7000,1.9890,0.0000,6100.4030,6100.4030,96.8070,43535.1030,0.0000,-43535.1030,19.8749,13.6428,16.7588,5.1414,347043.7349,19.9986,19.9537,19.9761,1.9732,3.0654,19.6935,19.6726,19.6831,1.5041,5.0544,19.9986,19.9838,19.9912,1.9872,-9.3834,13.6178,13.5790,13.5984,1.9367,-3.4866,13.6428,13.6178,13.6303,1.9608,-5.4756,13.6428,13.6275,13.6352,1.9603,8.9622,28.7996,2250.4382,-300850.9000,347043.7349
2100.0000,13.7323,20.1194,0.0000,272686.8000,-272686.8000,12.8869,0.0000,44785.4299,44785.4299,626.5445,317472.2299,0.0000,-317472.2299,13.7353,19.4114,0.0000,36996.8000,-36996.8000,1.9658,0.0000,6039.1511,6039.1511,95.7375,43035.9511,0.0000,-43035.9511,20.0043,13.7519,16.8781,5.3063,358176.3034,20.1194,20.0868,20.1031,1.4921,3.2091,19.8302,19.8085,19.8194,1.6048,5.1749,20.1194,20.1089,20.1142,1.4437,-9.6778,13.7353,13.7075,13.7214,1.4439,-3.6404,13.7519,13.7353,13.7436,1.3273,-5.6062,13.7519,13.7420,13.7470,1.3089,9.2465,29.6419,2316.2627,-309683.6000,358176.3034
2101.0000,13.9136,20.3045,0.0000,283648.4000,-283648.4000,13.4050,0.0000,46785.4968,46785.4968,652.2341,330433.8968,0.0000,-330433.8968,13.9181,19.5963,0.0000,53806.5000,-53806.5000,2.8589,0.0000,8806.2383,8806.2383,139.3021,62612.7383,0.0000,-62612.7383,20.1562,13.9423,17.0493,5.7748,389801.1913,20.3045,20.2561,20.2803,2.0987,3.0250,19.9355,19.9203,19.9279,1.2697,5.8840,20.3045,20.2900,20.2972,2.1693,-10.3800,13.9181,13.8768,13.8974,2.0840,-3.5153,13.9423,13.9181,13.9302,2.2112,-6.3743,13.9423,13.9266,13.9345,2.2223,9.8896,32.4712,2537.3423,-337454.9000,389801.1913
2102.0000,14.0786,20.4731,0.0000,294898.4000,-294898.4000,13.9366,0.0000,48831.8159,48831.8159,678.9087,343730.2159,0.0000,-343730.2159,14.0834,19.7635,0.0000,62993.6000,-62993.6000,3.3471,0.0000,10334.7348,10334.7348,163.2081,73328.3348,0.0000,-73328.3348,20.3128,14.1030,17.2079,6.1329,413968.9545,20.4731,20.4265,20.4498,2.0047,3.0009,20.0769,20.0587,20.0678,1.6480,6.3479,20.4731,20.4603,20.4667,2.0047,-10.9358,14.0834,14.0445,14.0640,1.9692,-3.5298,14.1030,14.0834,14.0932,1.9268,-6.8769,14.1030,14.0901,14.0966,1.9159,10.4068,34.5266,2697.9608,-357892.0000,413968.9545
2103.0000,14.2521,20.6504,0.0000,306709.6000,-306709.6000,14.4948,0.0000,50997.9721,50997.9721,706.8674,357707.5721,0.0000,-357707.5721,14.2573,19.9394,0.0000,74816.4000,-74816.4000,3.9753,0.0000,12305.9125,12305.9125,193.9711,87122.3125,0.0000,-87122.3125,20.4751,14.2764,17.3758,6.5421,441591.4628,20.6504,20.6008,20.6256,2.0812,2.9310,20.2201,20.2030,20.2115,1.6938,6.9063,20.6504,20.6377,20.6440,2.0996,-11.5638,14.2573,14.2165,14.2369,2.0468,-3.5065,14.2764,14.2573,14.2668,2.0552,-7.4818,14.2764,14.2634,14.2699,2.0517,10.9883,36.9154,2884.6206,-381526.0000,441591.4628
2104.0000,14.3404,20.7406,0.0000,304599.1000,-304599.1000,14.3951,0.0000,50754.0769,50754.0769,702.8089,355353.1769,0.0000,-355353.1769,14.3436,20.0268,0.0000,76381.5000,-76381.5000,4.0584,0.0000,12579.4972,12579.4972,198.1719,88960.9972,0.0000,-88960.9972,20.5708,14.3524,17.4616,6.5570,442595.4351,20.7406,20.7118,20.7262,1.1737,2.8683,20.3104,20.2994,20.3049,1.0864,6.9268,20.7406,20.7340,20.7373,1.0850,-11.5268,14.3436,14.3209,14.3322,1.1101,-3.4455,14.3524,14.3436,14.3480,0.9392,-7.5040,14.3524,14.3465,14.3495,0.9197,10.9495,36.9017,2883.5525,-380980.6000,442595.4351
2105.0000,14.3729,20.7739,0.0000,312242.5000,-312242.5000,14.7563,0.0000,52068.2292,52068.2292,720.8667,364310.7292,0.0000,-364310.7292,14.3741,20.0577,0.0000,63661.6000,-63661.6000,3.3826,0.0000,10489.4075,10489.4075,165.2299,74151.0075,0.0000,-74151.0075,20.6327,14.3772,17.5049,6.4836,437644.5375,20.7739,20.7633,20.7686,0.4711,3.2394,20.4029,20.3914,20.3972,1.0729,6.6220,20.7739,20.7714,20.7726,0.3863,-11.5169,14.3741,14.3661,14.3701,0.4169,-3.7912,14.3772,14.3741,14.3757,0.2934,-7.1738,14.3772,14.3753,14.3762,0.2826,10.9651,36.2823,2835.1517,-375904.1000,437644.5375
2106.0000,13.9161,20.3071,0.0000,208482.8000,-208482.8000,9.8527,0.0000,34389.6494,34389.6494,481.4232,242872.4494,0.0000,-242872.4494,13.9087,19.5867,0.0000,28948.5000,-28948.5000,1.5381,0.0000,4737.2091,4737.2091,75.1438,33685.7091,0.0000,-33685.7091,20.2899,13.8087,17.0493,4.2185,284749.4960,20.3071,20.4418,20.3745,-4.7967,2.4400,20.1112,20.1655,20.1384,-3.1634,3.9782,20.3071,20.3567,20.3319,-5.3594,-7.4127,13.9087,14.0294,13.9691,-4.8803,-2.7715,13.8087,13.9087,13.8587,-6.2791,-4.3097,13.8087,13.8718,13.8403,-6.5086,7.0812,22.7869,1780.6042,-237431.3000,284749.4960
2107.0000,13.7143,20.1010,0.0000,207287.9000,-207287.9000,9.7962,0.0000,34030.0567,34030.0567,477.2219,241317.9567,0.0000,-241317.9567,13.7062,19.3819,0.0000,19946.1000,-19946.1000,1.0598,0.0000,3254.5344,3254.5344,51.6757,23200.6344,0.0000,-23200.6344,20.0790,13.6702,16.8746,3.9755,268347.1970,20.1010,20.1766,20.1388,-2.8845,2.6066,19.9469,19.9861,19.9665,-2.1143,3.6664,20.1010,20.1264,20.1137,-2.6735,-7.1896,13.7062,13.7722,13.7392,-2.8144,-2.9121,13.6702,13.7062,13.6882,-2.0978,-3.9720,13.6702,13.6898,13.6800,-1.9744,6.8841,21.6856,1694.5430,-227234.0000,268347.1970
2108.0000,13.3823,19.7620,0.0000,146897.3000,-146897.3000,6.9422,0.0000,23929.0933,23929.0933,337.7426,170826.3933,0.0000,-170826.3933,13.3800,19.0520,0.0000,9202.6000,-9202.6000,0.4890,0.0000,1494.6555,1494.6555,23.8222,10697.2555,0.0000,-10697.2555,19.8098,13.2643,16.5370,2.7794,187607.0062,19.7620,19.8950,19.8285,-3.7848,1.9480,19.7259,19.7964,19.7611,-2.5190,2.4370,19.7620,19.8163,19.7891,-3.9570,-4.9942,13.3800,13.4968,13.4384,-3.6705,-2.1511,13.2643,13.3800,13.3222,-4.4582,-2.6401,13.2643,13.3309,13.2976,-4.6553,4.7911,14.8345,1159.1883,-156099.9000,187607.0062
2109.0000,13.1808,19.5564,0.0000,139114.7000,-139114.7000,6.5744,0.0000,22555.4775,22555.4775,319.1590,161670.1775,0.0000,-161670.1775,13.1739,18.8437,0.0000,5611.7000,-5611.7000,0.2982,0.0000,908.8369,908.8369,14.5078,6520.5369,0.0000,-6520.5369,19.6008,13.1110,16.3559,2.5486,172030.0218,19.5564,19.6542,19.6053,-2.7343,1.9082,19.5447,19.6137,19.5792,-2.2359,2.2064,19.5564,19.5947,19.5755,-2.6184,-4.6662,13.1739,13.2621,13.2180,-2.7003,-2.0921,13.1110,13.1739,13.1425,-2.2091,-2.3903,13.1110,13.1429,13.1269,-2.1001,4.4823,13.7047,1070.9020,-144726.4000,172030.0218
2110.0000,12.9918,19.3635,0.0000,113602.2000,-113602.2000,5.3687,0.0000,18338.7377,18338.7377,260.2888,131940.9377,0.0000,-131940.9377,12.9887,18.6565,0.0000,5264.5000,-5264.5000,0.2797,0.0000,850.4551,850.4551,13.5992,6114.9551,0.0000,-6114.9551,19.4135,12.9061,16.1598,2.1003,141772.3652,19.3635,19.4666,19.4151,-2.3363,1.5443,19.3424,19.4308,19.3866,-2.3651,1.8241,19.3635,19.4053,19.3844,-2.3469,-3.8244,12.9887,13.0795,13.0341,-2.2597,-1.6963,12.9061,12.9887,12.9474,-2.3944,-1.9761,12.9061,12.9513,12.9287,-2.4329,3.6724,11.2565,879.5994,-118866.7000,141772.3652
2111.0000,12.8343,19.2028,0.0000,98741.1000,-98741.1000,4.6664,0.0000,15882.1502,15882.1502,225.9638,114623.2502,0.0000,-114623.2502,12.8294,18.4956,0.0000,5247.6000,-5247.6000,0.2788,0.0000,845.9099,845.9099,13.5459,6093.5099,0.0000,-6093.5099,19.2475,12.7546,16.0011,1.8347,123843.6692,19.2028,19.3046,19.2537,-1.9875,1.3286,19.1643,19.2562,19.2102,-2.1689,1.6074,19.2028,19.2433,19.2231,-1.9873,-3.3378,12.8294,12.9206,12.8750,-1.9602,-1.4625,12.7546,12.8294,12.7920,-1.9153,-1.7414,12.7546,12.7949,12.7748,-1.8977,3.2039,9.8494,769.6435,-103988.7000,123843.6692
2112.0000,12.6820,19.0474,0.0000,80338.9000,-80338.9000,3.7967,0.0000,12877.2829,12877.2829,183.6662,93216.1829,0.0000,-93216.1829,12.6783,18.3428,0.0000,4833.9000,-4833.9000,0.2568,0.0000,777.6575,777.6575,12.4704,5611.5575,0.0000,-5611.5575,19.0972,12.5846,15.8409,1.5085,101823.2642,19.0474,19.1636,19.1055,-1.8290,1.0694,19.0047,19.1034,19.0540,-1.9253,1.3263,19.0474,19.0942,19.0708,-1.8781,-2.7273,12.6783,12.7815,12.7299,-1.7922,-1.1800,12.5846,12.6783,12.6314,-1.9788,-1.4368,12.5846,12.6371,12.6108,-2.0190,2.6168,8.0696,630.5715,-85172.8000,101823.2642
2113.0000,12.5778,18.9412,0.0000,78591.8000,-78591.8000,3.7142,0.0000,12567.3985,12567.3985,179.4977,91159.1985,0.0000,-91159.1985,12.5699,18.2333,0.0000,3798.6000,-3798.6000,0.2018,0.0000,610.2322,610.2322,9.7940,4408.8322,0.0000,-4408.8322,18.9778,12.5153,15.7466,1.4461,97609.4634,18.9412,19.0342,18.9877,-1.4628,1.0652,18.9066,18.9801,18.9433,-1.3765,1.2670,18.9412,18.9767,18.9589,-1.3908,-2.6490,12.5699,12.6544,12.6122,-1.4611,-1.1708,12.5153,12.5699,12.5426,-1.1124,-1.3726,12.5153,12.5425,12.5289,-1.0290,2.5434,7.7919,608.8692,-82390.4000,97609.4634
2114.0000,12.5034,18.8653,0.0000,70521.2000,-70521.2000,3.3328,0.0000,11257.8122,11257.8122,160.9585,81779.0122,0.0000,-81779.0122,12.4967,18.1594,0.0000,5986.2000,-5986.2000,0.3181,0.0000,960.7444,960.7444,15.4281,6946.9444,0.0000,-6946.9444,18.8765,12.4535,15.6650,1.3399,90443.1548,18.8653,18.9433,18.9043,-1.0472,0.9031,18.7391,18.8435,18.7913,-1.8755,1.2212,18.8653,18.8930,18.8792,-1.0034,-2.4296,12.4967,12.5651,12.5309,-1.0213,-1.0049,12.4535,12.4967,12.4751,-0.8550,-1.3230,12.4535,12.4768,12.4652,-0.8103,2.3279,7.2625,567.5000,-76507.4000,90443.1548
2115.0000,12.4552,18.8161,0.0000,63911.3000,-63911.3000,3.0204,0.0000,10191.4850,10191.4850,145.8032,74102.7850,0.0000,-74102.7850,12.4480,18.1102,0.0000,9253.5000,-9253.5000,0.4917,0.0000,1484.1835,1484.1835,23.8423,10737.6835,0.0000,-10737.6835,18.7826,12.4223,15.6024,1.2764,86157.1243,18.8161,18.8804,18.8483,-0.7163,0.7402,18.5730,18.6838,18.6284,-2.0062,1.2319,18.8161,18.8360,18.8260,-0.6817,-2.2801,12.4480,12.5036,12.4758,-0.7056,-0.8429,12.4223,12.4480,12.4351,-0.5234,-1.3346,12.4223,12.4364,12.4294,-0.4726,2.1775,6.9857,545.8703,-73164.8000,86157.1243
2116.0000,12.4347,18.7952,0.0000,81634.1000,-81634.1000,3.8580,0.0000,13011.5761,13011.5761,186.1780,94645.6761,0.0000,-94645.6761,12.4298,18.0918,0.0000,1798.8000,-1798.8000,0.0956,0.0000,288.4442,288.4442,4.6339,2087.2442,0.0000,-2087.2442,18.7707,12.4238,15.5973,1.4338,96781.3727,18.7952,18.8241,18.8096,-0.5070,1.1503,18.7679,18.6987,18.7333,1.2250,1.2459,18.7952,18.8038,18.7995,-0.3611,-2.7077,12.4298,12.4533,12.4415,-0.4542,-1.2541,12.4238,12.4298,12.4268,-0.1413,-1.3497,12.4238,12.4257,12.4248,-0.0960,2.6038,7.8605,614.2335,-83432.9000,96781.3727
2117.0000,12.4665,18.8277,0.0000,89826.4000,-89826.4000,4.2451,0.0000,14327.6682,14327.6682,204.8352,104154.0682,0.0000,-104154.0682,12.4638,18.1262,0.0000,7704.4000,-7704.4000,0.4094,0.0000,1235.9746,1235.9746,19.8461,8940.3746,0.0000,-8940.3746,18.7733,12.4872,15.6303,1.6719,112851.2171,18.8277,18.8188,18.8232,0.1234,1.1487,18.6368,18.6780,18.6574,-0.9567,1.5581,18.8277,18.8213,18.8245,0.2613,-3.0964,12.4638,12.4535,12.4587,0.1659,-1.2786,12.4872,12.4638,12.4755,0.5471,-1.6879,12.4872,12.4722,12.4797,0.6218,2.9665,9.2550,723.1974,-97530.8000,112851.2171
2118.0000,12.6741,19.0394,0.0000,160193.8000,-160193.8000,7.5706,0.0000,25672.3899,25672.3899,365.3707,185866.1899,0.0000,-185866.1899,12.6704,18.3349,0.0000,822.0000,-822.0000,0.0437,0.0000,132.2262,132.2262,2.1177,954.2262,0.0000,-954.2262,18.9657,12.7458,15.8557,2.7062,182666.8712,19.0394,18.9739,19.0066,2.1726,2.3126,18.9621,18.8710,18.9165,3.0865,2.3563,19.0394,19.0081,19.0237,2.3635,-5.2580,12.6704,12.6106,12.6405,2.1538,-2.5090,12.7458,12.6704,12.7081,2.7666,-2.5527,12.7458,12.7056,12.7257,2.9284,5.0616,15.1389,1182.9727,-161015.8000,182666.8712
2119.0000,12.9124,19.2825,0.0000,207551.4000,-207551.4000,9.8087,0.0000,33443.7574,33443.7574,474.0078,240995.1574,0.0000,-240995.1574,12.9128,12.9128,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2192,12.9721,16.0956,3.5014,236343.5128,19.2825,19.2160,19.2492,2.8865,3.0181,19.2160,19.1438,19.1799,3.1369,3.0181,19.2825,19.2528,19.2676,2.9022,-6.7906,12.9128,12.8516,12.8822,2.8760,-3.2696,12.9721,12.9128,12.9424,2.7866,-3.2696,12.9721,12.9428,12.9574,2.7553,6.5391,19.5143,1524.8774,-207551.4000,236343.5128
2120.0000,13.1886,19.5643,0.0000,230226.2000,-230226.2000,10.8803,0.0000,37334.6787,37334.6787,526.5927,267560.8787,0.0000,-267560.8787,13.1936,18.8636,0.0000,20969.6000,-20969.6000,1.1142,0.0000,3397.0292,3397.0292,54.1142,24366.6292,0.0000,-24366.6292,19.4524,13.2462,16.3493,4.2535,287114.1742,19.5643,19.4861,19.5252,3.2898,2.9192,19.3141,19.2893,19.3017,1.4295,4.0334,19.5643,19.5350,19.5497,3.3631,-7.9610,13.1936,13.1234,13.1585,3.2935,-3.2554,13.2462,13.1936,13.2199,3.3080,-4.3696,13.2462,13.2165,13.2313,3.2650,7.6249,23.8849,1866.3961,-251195.8000,287114.1742
2121.0000,13.3753,19.7549,0.0000,241981.1000,-241981.1000,11.4358,0.0000,39411.5346,39411.5346,554.4623,281392.6346,0.0000,-281392.6346,13.3804,19.0524,0.0000,26877.0000,-26877.0000,1.4281,0.0000,4365.2935,4365.2935,69.4339,31242.2935,0.0000,-31242.2935,19.6404,13.4108,16.5256,4.5791,309090.5024,19.7549,19.6988,19.7269,2.3929,2.9694,19.4889,19.4568,19.4728,2.0244,4.3975,19.7549,19.7358,19.7454,2.3211,-8.4664,13.3804,13.3315,13.3559,2.3414,-3.3359,13.4108,13.3804,13.3956,2.0789,-4.7640,13.4108,13.3934,13.4021,2.0198,8.0999,25.6386,2003.4358,-268858.1000,309090.5024
2122.0000,13.5076,19.8900,0.0000,250754.4000,-250754.4000,11.8504,0.0000,40966.7474,40966.7474,575.2586,291721.1474,0.0000,-291721.1474,13.5110,19.1845,0.0000,28391.0000,-28391.0000,1.5085,0.0000,4619.6466,4619.6466,73.3988,33010.6466,0.0000,-33010.6466,19.7839,13.5319,16.6579,4.7724,322139.9627,19.8900,19.8513,19.8707,1.6942,3.0661,19.6314,19.6052,19.6183,1.7149,4.5746,19.8900,19.8770,19.8835,1.6258,-8.7843,13.5110,13.4779,13.4944,1.6309,-3.4473,13.5319,13.5110,13.5214,1.4781,-4.9558,13.5319,13.5198,13.5258,1.4525,8.4031,26.6407,2081.7385,-279145.4000,322139.9627
2123.0000,13.6284,20.0134,0.0000,258559.1000,-258559.1000,12.2193,0.0000,42361.6220,42361.6220,593.6726,300920.7220,0.0000,-300920.7220,13.6312,19.3061,0.0000,31884.6000,-31884.6000,1.6941,0.0000,5196.9426,5196.9426,82.4734,37081.5426,0.0000,-37081.5426,19.9057,13.6501,16.7779,4.9734,335701.6154,20.0134,19.9800,19.9967,1.4800,3.1082,19.7423,19.7227,19.7325,1.3368,4.8023,20.0134,20.0021,20.0078,1.4587,-9.1111,13.6312,13.6025,13.6169,1.4367,-3.5084,13.6501,13.6312,13.6407,1.3978,-5.2025,13.6501,13.6389,13.6445,1.3909,8.7109,27.7580,2169.0474,-290443.7000,335701.6154
2124.0000,13.7174,20.1042,0.0000,266777.4000,-266777.4000,12.6077,0.0000,43799.5764,43799.5764,613.0245,310576.9764,0.0000,-310576.9764,13.7195,19.3953,0.0000,29471.0000,-29471.0000,1.5659,0.0000,4809.5894,4809.5894,76.2669,34280.5894,0.0000,-34280.5894,20.0083,13.7328,16.8705,5.0824,343064.3432,20.1042,20.0803,20.0923,1.1125,3.2770,19.8588,19.8390,19.8489,1.3643,4.8429,20.1042,20.0961,20.1002,1.0743,-9.3306,13.7195,13.6989,13.7092,1.0729,-3.6806,13.7328,13.7195,13.7261,0.9904,-5.2465,13.7328,13.7250,13.7289,0.9781,8.9271,28.2873,2210.4083,-296248.4000,343064.3432
2125.0000,13.8367,20.2260,0.0000,274049.8000,-274049.8000,12.9513,0.0000,45120.2521,45120.2521,630.1015,319170.0521,0.0000,-319170.0521,13.8392,19.5164,0.0000,37972.7000,-37972.7000,2.0176,0.0000,6207.7091,6207.7091,98.3030,44180.4091,0.0000,-44180.4091,20.1130,13.8569,16.9849,5.3511,361196.4744,20.2260,20.1956,20.2108,1.3902,3.2090,19.9334,19.9212,19.9273,0.9050,5.2266,20.2260,20.2158,20.2209,1.4166,-9.7423,13.8392,13.8128,13.8260,1.3689,-3.6446,13.8569,13.8392,13.8480,1.4303,-5.6622,13.8569,13.8461,13.8515,1.4380,9.3068,29.8836,2335.1439,-312022.5000,361196.4744
2126.0000,13.9240,20.3152,0.0000,280289.3000,-280289.3000,13.2462,0.0000,46242.8571,46242.8571,644.9507,326532.1571,0.0000,-326532.1571,13.9262,19.6044,0.0000,38912.9000,-38912.9000,2.0676,0.0000,6369.4218,6369.4218,100.7858,45282.3218,0.0000,-45282.3218,20.2045,13.9380,17.0713,5.4834,370130.9531,20.3152,20.2920,20.3036,1.0784,3.2805,20.0262,20.0121,20.0191,1.0673,5.3481,20.3152,20.3078,20.3115,1.0516,-9.9657,13.9262,13.9063,13.9162,1.0481,-3.7262,13.9380,13.9262,13.9321,0.9736,-5.7938,13.9380,13.9309,13.9345,0.9607,9.5200,30.5833,2389.8207,-319202.2000,370130.9531
2127.0000,14.0002,20.3931,0.0000,285979.0000,-285979.0000,13.5151,0.0000,47266.8714,47266.8714,658.4198,333245.8714,0.0000,-333245.8714,14.0020,19.6811,0.0000,40500.6000,-40500.6000,2.1519,0.0000,6636.6221,6636.6221,104.9352,47137.2221,0.0000,-47137.2221,20.2830,14.0123,17.1477,5.6137,378924.8297,20.3931,20.3735,20.3833,0.9207,3.3308,20.1018,20.0903,20.0960,0.8868,5.4828,20.3931,20.3868,20.3899,0.9058,-10.1843,14.0020,13.9853,13.9936,0.8932,-3.7877,14.0123,14.0020,14.0072,0.8649,-5.9397,14.0123,14.0061,14.0092,0.8607,9.7274,31.2973,2445.6137,-326479.6000,378924.8297
2128.0000,14.0678,20.4621,0.0000,290160.3000,-290160.3000,13.7127,0.0000,48034.9755,48034.9755,668.3816,338195.2755,0.0000,-338195.2755,14.0694,19.7493,0.0000,42410.2000,-42410.2000,2.2534,0.0000,6956.3888,6956.3888,109.9170,49366.5888,0.0000,-49366.5888,20.3511,14.0783,17.2147,5.7227,386284.2346,20.4621,20.4450,20.4536,0.8071,3.3526,20.1654,20.1560,20.1607,0.7391,5.6060,20.4621,20.4567,20.4594,0.7973,-10.3601,14.0694,14.0548,14.0621,0.7848,-3.8198,14.0783,14.0694,14.0739,0.7639,-6.0732,14.0783,14.0729,14.0756,0.7604,9.8929,31.9023,2492.8931,-332570.5000,386284.2346
2129.0000,14.0910,20.4858,0.0000,291995.5000,-291995.5000,13.7994,0.0000,48365.4225,48365.4225,672.9085,340360.9225,0.0000,-340360.9225,14.0918,19.7719,0.0000,36860.6000,-36860.6000,1.9585,0.0000,6048.0928,6048.0928,95.5603,42908.6928,0.0000,-42908.6928,20.3913,14.0943,17.2428,5.6700,382721.8146,20.4858,20.4792,20.4825,0.3083,3.4927,20.2251,20.2162,20.2206,0.6826,5.4512,20.4858,20.4839,20.4848,0.2660,-10.3067,14.0918,14.0863,14.0891,0.2845,-3.9470,14.0943,14.0918,14.0930,0.1901,-5.9055,14.0943,14.0929,14.0936,0.1758,9.8525,31.4929,2460.9010,-328856.1000,382721.8146
2130.0000,13.6440,20.0292,0.0000,184931.1000,-184931.1000,8.7397,0.0000,30309.6925,30309.6925,426.2419,215240.7925,0.0000,-215240.7925,13.6445,19.3194,0.0000,11578.4000,-11578.4000,0.6152,0.0000,1887.5450,1887.5450,30.0195,13465.9450,0.0000,-13465.9450,20.0731,13.5158,16.7945,3.5052,236599.8303,20.0292,20.1610,20.0951,-4.7167,2.4525,19.9922,20.0471,20.0196,-2.4667,3.0677,20.0292,20.0859,20.0575,-5.1979,-6.2872,13.6445,13.7632,13.7038,-4.6899,-2.7082,13.5158,13.6445,13.5802,-6.2302,-3.3234,13.5158,13.5905,13.5532,-6.5626,6.0315,18.6972,1461.0218,-196509.5000,236599.8303
2131.0000,13.4513,19.8325,0.0000,182655.2000,-182655.2000,8.6321,0.0000,29801.8843,29801.8843,419.7638,212457.0843,0.0000,-212457.0843,13.4443,19.1171,0.0000,7635.5000,-7635.5000,0.4057,0.0000,1241.2481,1241.2481,19.7607,8876.7481,0.0000,-8876.7481,19.8587,13.4026,16.6306,3.3341,225054.1486,19.8325,19.9078,19.8701,-2.7557,2.5000,19.7974,19.8533,19.8254,-2.3857,2.9057,19.8325,19.8613,19.8469,-2.5831,-6.1321,13.4443,13.5130,13.4786,-2.7586,-2.7421,13.4026,13.4443,13.4234,-1.9324,-3.1478,13.4026,13.4226,13.4126,-1.7377,5.8900,18.0374,1409.4672,-190290.7000,225054.1486
2132.0000,13.1402,19.5149,0.0000,119933.1000,-119933.1000,5.6679,0.0000,19427.1764,19427.1764,275.2755,139360.2764,0.0000,-139360.2764,13.1454,18.8149,0.0000,2332.1000,-2332.1000,0.1239,0.0000,377.5451,377.5451,6.0307,2709.6451,0.0000,-2709.6451,19.6111,12.9962,16.3036,2.1892,147770.9680,19.5149,19.6553,19.5851,-3.4811,1.6963,19.5981,19.6831,19.6406,-2.2710,1.8202,19.5149,19.5781,19.5465,-3.6663,-3.9716,13.1454,13.2683,13.2069,-3.3208,-1.8480,12.9962,13.1454,13.0708,-4.2965,-1.9719,12.9962,13.0782,13.0372,-4.5713,3.8199,11.5518,902.6725,-122265.2000,147770.9680
2133.0000,12.9383,19.3089,0.0000,109850.9000,-109850.9000,5.1915,0.0000,17711.3347,17711.3347,251.6279,127562.2347,0.0000,-127562.2347,12.9331,18.6003,0.0000,736.0000,-736.0000,0.0391,0.0000,118.8080,118.8080,1.9010,854.8080,0.0000,-854.8080,19.4026,12.8468,16.1247,1.9594,132258.3276,19.3089,19.4244,19.3666,-2.6776,1.5823,19.4045,19.5014,19.4529,-2.3055,1.6214,19.3089,19.3582,19.3335,-2.6108,-3.6091,12.9331,13.0403,12.9867,-2.6984,-1.7174,12.8468,12.9331,12.8899,-2.2239,-1.7566,12.8468,12.8878,12.8673,-2.0912,3.4740,10.4217,814.3695,-110586.9000,132258.3276
2134.0000,12.9364,19.3036,26.1000,85291.2000,-85265.1000,4.0321,5.4510,13750.9870,13756.4380,195.1856,99042.1870,20.6490,-99021.5380,19.3339,19.2991,3056.5000,2079.9000,976.6000,-0.2785,584.3139,373.2445,957.5584,13.7787,2453.1445,2472.1861,19.0416,19.3374,12.5025,15.9200,1.4660,98955.1157,19.3036,19.3339,19.3187,-0.6189,1.3478,19.3339,19.4013,19.3676,-1.0711,1.0693,19.3036,19.3120,19.3078,-0.3523,-2.6844,13.9853,13.5376,13.7614,9.3085,-1.4369,12.5025,12.7079,12.6052,-3.4776,-1.1584,12.5025,12.6036,12.5531,-3.8335,2.5953,8.0324,627.6596,-84288.5000,98955.1157
2135.0000,13.0134,19.3541,205.3000,73867.6000,-73662.3000,3.5016,42.8221,11930.3497,11973.1718,169.5177,85797.9497,162.4779,-85635.4718,19.3370,19.2030,4635.7000,2997.6000,1638.1000,-0.4140,886.1778,537.9602,1424.1380,19.3697,3535.5602,3749.5222,213.9620,19.3450,12.1985,15.7717,1.2608,85106.8663,19.3541,19.3370,19.3455,0.2822,1.2367,19.3370,19.3584,19.3477,-0.2816,0.8226,19.3541,19.3401,19.3471,0.4338,-2.2649,14.5976,14.1942,14.3959,7.6150,-1.3052,12.1985,12.4581,12.3283,-3.3831,-0.8912,12.1985,12.3118,12.2551,-3.6369,2.1964,6.9552,543.4876,-72024.2000,85106.8663
2136.0000,13.0383,19.3463,382.8000,66797.3000,-66414.5000,3.1767,79.8123,10794.6273,10874.4397,153.8803,77591.9273,302.9877,-77288.9397,19.3466,18.1473,6937.2000,2699.7000,4237.5000,-0.5247,1325.9841,484.5879,1810.5721,24.2348,3184.2879,5611.2159,2426.9279,19.3474,11.9606,15.6540,1.1194,75558.4204,19.3463,19.3466,19.3465,-0.0300,1.1792,19.3466,19.3484,19.3475,-0.0432,0.6546,19.3463,19.3471,19.3467,-0.0464,-1.9975,14.7482,14.5712,14.6597,3.1430,-1.2338,11.9606,12.2334,12.0970,-2.8321,-0.7091,11.9606,12.0649,12.0128,-2.9656,1.9429,6.2991,492.2177,-62177.0000,75558.4204
2137.0000,12.9312,19.2002,544.3000,60243.5000,-59699.2000,2.8754,113.6878,9711.5313,9825.2191,139.3222,69955.0313,430.6122,-69524.4191,19.2818,16.9145,8155.7000,1504.1000,6651.6000,-0.5281,1560.1336,269.6448,1829.7784,24.0472,1773.7448,6595.5664,4821.8216,19.2757,11.8424,15.5591,0.9970,67297.3797,19.2002,19.2818,19.2410,-1.3143,1.0878,19.2818,19.3389,19.3104,-0.4897,0.5597,19.2002,19.2560,19.2281,-1.4730,-1.7875,14.3147,14.5005,14.4076,-3.0842,-1.1345,11.8424,12.0506,11.9465,-1.8576,-0.6064,11.8424,11.9086,11.8755,-1.6980,1.7409,5.6924,444.8103,-53047.6000,67297.3797
2138.0000,13.7400,19.9823,696.3000,54061.9000,-53365.6000,2.5911,143.4998,8880.6090,9024.1088,125.4863,62942.5090,552.8002,-62389.7088,19.5923,19.9560,9726.7000,7797.8000,1928.9000,-0.9488,1853.6053,1406.3563,3259.9616,44.6680,9204.1563,7873.0947,-1331.0616,19.5881,11.3203,15.4542,0.7759,52371.4823,19.9823,19.5923,19.7873,6.5517,1.1622,19.5923,19.2213,19.4068,1.1228,0.2134,19.9823,19.6429,19.8126,7.0127,-1.4289,18.4223,16.3307,17.3765,35.7870,-1.1800,11.3203,12.1269,11.7236,-2.7313,-0.2312,11.3203,11.5736,11.4469,-5.2130,1.4111,5.1263,400.5789,-51436.7000,52371.4823
2139.0000,13.8815,20.0718,881.1000,49221.4000,-48340.3000,2.3720,181.1648,8112.5154,8293.6801,115.4503,57333.9154,699.9352,-56633.9801,19.9485,20.0935,11081.3000,8090.3000,2991.0000,-1.0388,2102.7419,1469.3228,3572.0647,48.6754,9559.6228,8978.5581,-581.0647,19.8854,11.1250,15.5052,1.2610,85120.3082,20.0718,19.9485,20.0102,2.6480,1.4943,19.9485,19.4327,19.6906,3.3834,0.4555,20.0718,19.9853,20.0285,2.5649,-2.0637,17.3819,17.3802,17.3810,0.0136,-1.5323,11.1250,11.6736,11.3993,-3.9545,-0.4935,11.1250,11.2351,11.1800,-3.2624,2.0257,4.6938,366.7776,-45349.3000,85120.3082
2140.0000,13.9750,20.2684,579.9000,66186.5000,-65606.6000,3.1581,119.0527,10932.8100,11051.8626,153.8262,77119.3100,460.8473,-76658.4626,20.1501,19.8514,12547.3000,7541.1000,5006.2000,-1.0902,2375.2619,1375.0529,3750.3147,50.6605,8916.1529,10172.0381,1255.8853,20.0962,10.8298,15.4630,1.0949,73906.9433,20.2684,20.1501,20.2092,2.3613,1.3910,20.1501,19.6184,19.8842,2.2954,0.3008,20.2684,20.1775,20.2229,2.3044,-1.7671,17.9225,17.6773,17.7999,5.0130,-1.4161,10.8298,11.4698,11.1498,-3.0523,-0.3259,10.8298,10.9653,10.8976,-3.4501,1.7420,6.2549,488.7665,-60600.4000,73906.9433
2141.0000,13.7511,20.0443,605.0000,72374.3000,-71769.3000,3.4518,124.6612,11891.8512,12016.5124,168.2324,84266.1512,480.3388,-83785.8124,20.1173,19.5659,12928.7000,6924.8000,6003.9000,-1.0784,2448.4058,1261.8548,3710.2607,49.8603,8186.6548,10480.2942,2293.6393,20.0689,10.8777,15.4733,1.2465,84138.8002,20.0443,20.1173,20.0808,-1.5914,1.4769,20.1173,19.8806,19.9990,1.3430,0.3985,20.0443,20.1069,20.0756,-1.8197,-1.9749,17.1590,17.4363,17.2976,-6.1023,-1.5101,10.8777,11.1460,11.0118,-1.7066,-0.4317,10.8777,10.8851,10.8814,-0.2364,1.9417,6.8390,534.4101,-65765.4000,84138.8002
2142.0000,12.6368,19.0007,0.0000,135486.6000,-135486.6000,6.4030,0.0000,21694.4063,21694.4063,311.5824,157181.0063,0.0000,-157181.0063,19.3577,16.1353,5902.2000,404.0000,5498.2000,-0.3458,1127.9989,72.5323,1200.5312,15.4016,476.5323,4774.2011,4297.6688,19.3103,12.1610,15.7357,2.4745,167025.4804,19.0007,19.3577,19.1792,-10.9216,2.1031,19.3577,19.6036,19.4807,-6.2961,1.7573,19.0007,19.1905,19.0956,-11.8676,-4.2998,12.4237,13.9448,13.1842,-49.6811,-2.2496,12.1610,11.7495,11.9553,11.3440,-1.9038,12.1610,11.9284,12.0447,13.9974,4.1534,12.7524,996.4899,-129988.4000,167025.4804
2143.0000,12.7288,19.0952,0.0000,184524.3000,-184524.3000,8.7205,0.0000,29608.4730,29608.4730,421.3184,214132.7730,0.0000,-214132.7730,19.1175,15.3038,3568.7000,0.0000,3568.7000,-0.1961,684.0600,0.0000,684.0600,8.7701,0.0000,2884.6400,2884.6400,19.1326,12.7651,15.9489,3.1016,209355.6743,19.0952,19.1175,19.1063,-0.9207,2.7586,19.1175,19.2193,19.1684,-3.8097,2.5625,19.0952,19.0954,19.0953,-0.0451,-5.9618,12.7358,12.8462,12.7910,-4.7868,-2.9722,12.7651,12.5544,12.6597,8.4601,-2.7761,12.7651,12.6681,12.7166,8.0663,5.7483,17.3307,1354.2457,-180955.6000,209355.6743
2144.0000,12.9614,19.3325,0.0000,198867.5000,-198867.5000,9.3983,0.0000,32080.6214,32080.6214,454.3335,230948.1214,0.0000,-230948.1214,12.9468,18.5956,0.0000,12688.6000,-12688.6000,0.6742,0.0000,2048.6227,2048.6227,33.7077,14737.2227,0.0000,-14737.2227,19.2514,13.0219,16.1367,3.5854,242016.5156,19.3325,19.2711,19.3018,2.3174,2.6325,19.1334,19.1415,19.1375,-0.4149,3.3067,19.3325,19.3052,19.3188,2.6562,-6.7658,12.9468,12.9082,12.9275,1.6054,-2.9080,13.0219,12.9468,12.9843,3.8758,-3.5822,13.0219,12.9853,13.0036,3.4221,6.4903,20.0655,1567.9445,-211556.1000,242016.5156
2145.0000,13.1162,19.4905,0.0000,209662.3000,-209662.3000,9.9084,0.0000,33942.9827,33942.9827,479.7078,243605.2827,0.0000,-243605.2827,13.1195,18.7887,0.0000,15935.1000,-15935.1000,0.8467,0.0000,2578.8261,2578.8261,41.1275,18513.9261,0.0000,-18513.9261,19.4000,13.1517,16.2759,3.8399,259194.4185,19.4905,19.4408,19.4656,1.9356,2.7231,19.2861,19.2554,19.2708,1.5672,3.5698,19.4905,19.4718,19.4811,1.9173,-7.1853,13.1195,13.0733,13.0964,1.9969,-3.0206,13.1517,13.1195,13.1356,1.7838,-3.8673,13.1517,13.1350,13.1434,1.6455,6.8879,21.4196,1673.7583,-225597.4000,259194.4185
2146.0000,13.2297,19.6063,0.0000,220201.5000,-220201.5000,10.4065,0.0000,35743.0591,35743.0591,504.3225,255944.5591,0.0000,-255944.5591,13.2323,18.9027,0.0000,16091.8000,-16091.8000,0.8550,0.0000,2608.2254,2608.2254,41.5595,18700.0254,0.0000,-18700.0254,19.5256,13.2542,16.3899,4.0356,272401.2513,19.6063,19.5711,19.5887,1.4435,2.8732,19.4178,19.3885,19.4032,1.5564,3.7282,19.6063,19.5934,19.5998,1.3909,-7.5334,13.2323,13.2012,13.2167,1.4109,-3.1838,13.2542,13.2323,13.2432,1.2577,-4.0389,13.2542,13.2423,13.2482,1.2242,7.2227,22.4389,1753.4038,-236293.3000,272401.2513
2147.0000,13.3407,19.7196,0.0000,229481.9000,-229481.9000,10.8451,0.0000,37345.6431,37345.6431,525.9617,266827.5431,0.0000,-266827.5431,13.3428,19.0144,0.0000,19097.2000,-19097.2000,1.0147,0.0000,3100.0947,3100.0947,49.3430,22197.2947,0.0000,-22197.2947,19.6364,13.3638,16.5001,4.2508,286926.4907,19.7196,19.6875,19.7036,1.3447,2.9467,19.5151,19.4941,19.5046,1.1826,3.9614,19.7196,19.7077,19.7137,1.3322,-7.8984,13.3428,13.3147,13.3287,1.3098,-3.2768,13.3638,13.3428,13.3533,1.2867,-4.2915,13.3638,13.3519,13.3579,1.2818,7.5683,23.6396,1847.2299,-248579.1000,286926.4907
2148.0000,13.4201,19.8006,0.0000,234879.2000,-234879.2000,11.1002,0.0000,38294.7787,38294.7787,538.7182,273173.9787,0.0000,-273173.9787,13.4218,19.0943,0.0000,18489.9000,-18489.9000,0.9824,0.0000,3004.8211,3004.8211,47.7946,21494.7211,0.0000,-21494.7211,19.7253,13.4360,16.5806,4.3422,293098.7553,19.8006,19.7776,19.7891,0.9907,3.0376,19.6106,19.5910,19.6008,1.1190,4.0200,19.8006,19.7922,19.7964,0.9573,-8.0626,13.4218,13.4016,13.4117,0.9598,-3.3726,13.4360,13.4218,13.4289,0.8703,-4.3550,13.4360,13.4281,13.4320,0.8532,7.7276,24.0919,1882.5730,-253369.1000,293098.7553
2149.0000,13.5020,19.8842,0.0000,240816.5000,-240816.5000,11.3808,0.0000,39337.9685,39337.9685,552.6201,280154.4685,0.0000,-280154.4685,13.5034,19.1769,0.0000,21412.0000,-21412.0000,1.1377,0.0000,3483.6862,3483.6862,55.3651,24895.6862,0.0000,-24895.6862,19.8045,13.5182,16.6613,4.4967,303528.1775,19.8842,19.8618,19.8730,0.9711,3.0642,19.6764,19.6630,19.6697,0.7897,4.2019,19.8842,19.8760,19.8801,0.9682,-8.3166,13.5034,13.4838,13.4936,0.9468,-3.4144,13.5182,13.5034,13.5108,0.9470,-4.5521,13.5182,13.5097,13.5139,0.9469,7.9664,24.9674,1950.9872,-262228.5000,303528.1775
2150.0000,13.5618,19.9454,0.0000,246444.6000,-246444.6000,11.6467,0.0000,40313.8014,40313.8014,565.8360,286758.4014,0.0000,-286758.4014,13.5631,19.2372,0.0000,20414.1000,-20414.1000,1.0847,0.0000,3324.1262,3324.1262,52.8019,23738.2262,0.0000,-23738.2262,19.8721,13.5732,16.7226,4.5824,309309.4670,19.9454,19.9289,19.9371,0.7320,3.1664,19.7524,19.7379,19.7451,0.8691,4.2511,19.9454,19.9394,19.9424,0.7099,-8.4803,13.5631,13.5487,13.5559,0.7097,-3.5207,13.5732,13.5631,13.5681,0.6503,-4.6054,13.5732,13.5675,13.5704,0.6392,8.1261,25.3985,1984.6722,-266858.7000,309309.4670
2151.0000,13.6182,20.0029,0.0000,251531.4000,-251531.4000,11.8871,0.0000,41200.3268,41200.3268,577.7402,292731.7268,0.0000,-292731.7268,13.6192,19.2939,0.0000,21005.1000,-21005.1000,1.1161,0.0000,3423.0819,3423.0819,54.3435,24428.1819,0.0000,-24428.1819,19.9311,13.6288,16.7800,4.6827,316081.6521,20.0029,19.9882,19.9956,0.6637,3.2283,19.8098,19.7988,19.8043,0.6725,4.3444,20.0029,19.9975,20.0002,0.6563,-8.6588,13.6192,13.6063,13.6127,0.6447,-3.5904,13.6288,13.6192,13.6240,0.6326,-4.7064,13.6288,13.6234,13.6261,0.6308,8.2968,25.9456,2027.4242,-272536.5000,316081.6521
2152.0000,13.6792,20.0652,0.0000,255852.3000,-255852.3000,12.0913,0.0000,41968.1702,41968.1702,587.8807,297820.4702,0.0000,-297820.4702,13.6802,19.3557,0.0000,23693.2000,-23693.2000,1.2589,0.0000,3864.5029,3864.5029,61.3118,27557.7029,0.0000,-27557.7029,19.9879,13.6905,16.8392,4.8039,324266.5535,20.0652,20.0497,20.0574,0.7050,3.2362,19.8553,19.8469,19.8511,0.5230,4.4951,20.0652,20.0595,20.0624,0.7084,-8.8551,13.6802,13.6666,13.6734,0.6905,-3.6108,13.6905,13.6802,13.6854,0.6990,-4.8697,13.6905,13.6846,13.6875,0.7000,8.4805,26.6429,2081.9156,-279545.5000,324266.5535
2153.0000,13.7201,20.1070,0.0000,258971.9000,-258971.9000,12.2388,0.0000,42520.7389,42520.7389,595.2855,301492.6389,0.0000,-301492.6389,13.7209,19.3968,0.0000,22739.3000,-22739.3000,1.2082,0.0000,3711.0724,3711.0724,58.8577,26450.3724,0.0000,-26450.3724,20.0348,13.7273,16.8810,4.8465,327136.2329,20.1070,20.0962,20.1016,0.4908,3.3011,19.9088,19.8993,19.9040,0.5971,4.5093,20.1070,20.1031,20.1050,0.4732,-8.9377,13.7209,13.7115,13.7162,0.4753,-3.6769,13.7273,13.7209,13.7241,0.4260,-4.8851,13.7273,13.7237,13.7255,0.4167,8.5619,26.8410,2097.3967,-281711.2000,327136.2329
2154.0000,13.3027,19.6807,0.0000,154907.8000,-154907.8000,7.3208,0.0000,25187.2632,25187.2632,356.1737,180095.0632,0.0000,-180095.0632,13.3135,18.9848,0.0000,1485.8000,-1485.8000,0.0789,0.0000,241.0955,241.0955,3.8464,1726.8955,0.0000,-1726.8955,19.7689,13.1486,16.4588,2.7992,188949.0391,19.6807,19.8138,19.7473,-4.3173,2.2222,19.7854,19.8221,19.8037,-1.2521,2.3011,19.6807,19.7449,19.7128,-4.7749,-5.0986,13.3135,13.4323,13.3729,-4.1851,-2.4140,13.1486,13.3135,13.2311,-5.9918,-2.4929,13.1486,13.2390,13.1938,-6.4587,4.9068,14.7714,1154.2589,-156393.6000,188949.0391
2155.0000,13.1245,19.4990,0.0000,152979.4000,-152979.4000,7.2297,0.0000,24771.1672,24771.1672,350.7869,177750.5672,0.0000,-177750.5672,13.1177,18.7869,0.0000,1015.2000,-1015.2000,0.0539,0.0000,164.2889,164.2889,2.6239,1179.4889,0.0000,-1179.4889,19.5641,13.0707,16.3174,2.7025,182417.7598,19.4990,19.5782,19.5386,-2.5599,2.2038,19.5593,19.6357,19.5975,-2.5301,2.2577,19.4990,19.5319,19.5154,-2.4240,-5.0259,13.1177,13.1937,13.1557,-2.6633,-2.3919,13.0707,13.1177,13.0942,-1.6937,-2.4458,13.0707,13.0904,13.0805,-1.4085,4.8378,14.5199,1134.6087,-153994.6000,182417.7598
2156.0000,12.8835,19.2041,412.1000,95278.1000,-94866.0000,4.5242,86.1441,15342.4241,15428.5682,219.2960,110620.5241,325.9559,-110294.5682,19.3577,15.5269,501.6000,0.0000,501.6000,-0.0276,95.8633,0.0000,95.8633,1.3756,0.0000,405.7367,405.7367,19.3363,12.7224,16.0294,1.6994,114707.8552,19.2041,19.3577,19.2809,-3.1518,1.4027,19.3577,19.4697,19.4137,-2.2606,1.3751,19.2041,19.2776,19.2408,-3.3553,-3.1215,12.9332,13.0295,12.9814,-2.1451,-1.5173,12.7224,12.8853,12.8039,-3.5454,-1.4897,12.7224,12.8098,12.7661,-3.8361,3.0069,9.0150,704.4474,-94364.4000,114707.8552
2157.0000,12.7469,19.0312,651.8000,88954.0000,-88302.2000,4.2378,136.5630,14279.3218,14415.8847,205.1273,103233.3218,515.2370,-102718.0847,19.1502,15.3361,1605.8000,0.0000,1605.8000,-0.0882,307.6800,0.0000,307.6800,3.9463,0.0000,1298.1200,1298.1200,19.1438,12.6198,15.8818,1.5469,104416.3893,19.0312,19.1502,19.0907,-2.3369,1.3379,19.1502,19.2824,19.2163,-2.4234,1.2496,19.0312,19.0841,19.0576,-2.2527,-2.8999,12.8678,12.9192,12.8935,-1.1022,-1.4420,12.6198,12.7069,12.6633,-1.7377,-1.3538,12.6198,12.6580,12.6389,-1.5772,2.7958,8.4305,658.7693,-86696.4000,104416.3893
2158.0000,12.9625,19.1531,1147.1000,70891.0000,-69743.9000,3.4099,239.4691,11436.1859,11675.6550,164.9798,82327.1859,907.6309,-81419.5550,19.1247,15.9027,14285.4000,974.3000,13311.1000,-0.8368,2738.0285,174.1407,2912.1692,37.8177,1148.4407,11547.3715,10398.9308,19.1388,12.2268,15.6828,1.0163,68598.3800,19.1531,19.1247,19.1389,0.5400,1.3710,19.1247,19.2060,19.1653,-0.6568,0.5343,19.1531,19.1212,19.1372,0.9181,-2.0389,14.5494,13.7980,14.1737,15.4078,-1.4156,12.2268,12.5929,12.4099,-3.1004,-0.5788,12.2268,12.3695,12.2982,-4.1535,1.9943,6.7256,525.5440,-56432.8000,68598.3800
2159.0000,13.2859,19.3646,1677.9000,61935.4000,-60257.5000,3.0143,348.3973,10066.4622,10414.8595,146.0838,72001.8622,1329.5027,-70672.3595,19.2586,16.1073,18399.6000,1418.7000,16980.9000,-1.0865,3520.7329,254.2217,3774.9546,49.1633,1672.9217,14878.8671,13205.9454,19.2570,11.8281,15.5426,0.8183,55238.1933,19.3646,19.2586,19.3116,2.0422,1.3454,19.2586,19.1453,19.2019,0.3997,0.2589,19.3646,19.2744,19.3195,2.1582,-1.6689,15.3722,14.8137,15.0930,11.0516,-1.3669,11.8281,12.5245,12.1763,-2.8601,-0.2804,11.8281,12.0181,11.9231,-4.5677,1.6474,5.9256,463.0372,-43276.6000,55238.1933
2160.0000,13.0921,18.9905,2462.0000,56120.5000,-53658.5000,2.7803,512.8573,9080.4916,9593.3489,135.0504,65200.9916,1949.1427,-63251.8489,19.1144,15.3007,22011.2000,0.0000,22011.2000,-1.2096,4219.3431,0.0000,4219.3431,54.1826,0.0000,17791.8569,17791.8569,19.1063,11.9860,15.5462,1.2046,81313.8673,18.9905,19.1144,19.0524,-3.1693,1.7484,19.1144,19.1918,19.1531,-0.6314,0.5389,18.9905,19.0873,19.0389,-3.4278,-2.4220,14.2736,14.5826,14.4281,-8.0656,-1.7933,11.9860,12.1454,12.0657,-1.3768,-0.5838,11.9860,11.9677,11.9768,0.6063,2.3771,5.4454,425.5100,-31647.3000,81313.8673
2161.0000,13.2110,18.9125,3222.1000,50721.0000,-47498.9000,2.5646,669.8656,8229.4551,8899.3206,124.5261,58950.4551,2552.2344,-56398.2206,18.9658,15.1538,28679.0000,0.0000,28679.0000,-1.5760,5507.7147,0.0000,5507.7147,70.7673,0.0000,23171.2853,23171.2853,18.9799,11.9293,15.4546,0.9149,61757.3860,18.9125,18.9658,18.9391,-1.4092,1.7898,18.9658,19.2149,19.0903,-0.7992,0.2138,18.9125,18.9555,18.9340,-1.3079,-2.0571,14.7632,14.6384,14.7008,3.2489,-1.8076,11.9293,12.1062,12.0177,-0.6208,-0.2317,11.9293,11.9458,11.9376,-0.5157,2.0393,4.9874,389.7247,-18819.9000,61757.3860
2162.0000,13.2960,18.7696,4001.7000,45893.3000,-41891.6000,2.3770,830.7692,7460.8665,8291.6357,115.5547,53354.1665,3170.9308,-50183.2357,18.8364,15.0259,29096.3000,0.0000,29096.3000,-1.5989,5596.9634,0.0000,5596.9634,71.9769,0.0000,23499.3366,23499.3366,18.8537,11.9064,15.3800,0.7807,52698.5368,18.7696,18.8364,18.8030,-1.6853,1.7121,18.8364,19.2377,19.0370,-0.6851,0.1131,18.7696,18.8303,18.7999,-1.6596,-1.8535,14.8161,14.7718,14.7939,1.0823,-1.7215,11.9064,12.0804,11.9934,-0.3358,-0.1226,11.9064,11.9183,11.9123,-0.3463,1.8441,4.6180,360.8547,-12795.3000,52698.5368
2163.0000,13.4163,18.5700,5128.1000,41893.2000,-36765.1000,2.2466,1062.4948,6829.6807,7892.1754,109.3408,48722.8807,4065.6052,-44657.2754,18.6997,14.8907,34682.7000,0.0000,34682.7000,-1.9059,6683.1284,0.0000,6683.1284,85.9838,0.0000,27999.5716,27999.5716,18.6654,11.9199,15.2927,0.5643,38088.9902,18.5700,18.6591,18.6146,-2.3156,1.7699,18.6654,19.2275,18.9464,-1.1352,-0.1360,18.5700,18.6654,18.6177,-2.2413,-1.6000,14.8907,14.8542,14.8725,0.9059,-1.7586,14.8907,10.6138,12.7522,9.1158,0.1473,11.8005,11.8469,11.8237,-1.1111,1.6113,4.3401,339.1419,-2082.4000,38088.9902
