Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2164.0000,13.4241,18.3522,5881.8000,39577.9000,-33696.1000,2.1764,1218.4983,6453.3927,7671.8910,106.0193,46031.2927,4663.3017,-41367.9910,18.5138,14.7070,34396.3000,0.0000,34396.3000,-1.8902,6643.6993,0.0000,6643.6993,85.4711,0.0000,27752.6007,27752.6007,18.4660,12.0079,15.2369,0.5072,34235.4251,18.3522,18.4543,18.4032,-2.5923,1.7315,18.4660,19.1634,18.8147,-1.6320,-0.1587,18.3522,18.4660,18.4091,-2.5593,-1.5331,14.7070,14.7720,14.7395,-1.6464,-1.7182,14.7070,11.9429,13.3250,6.8695,0.1719,12.0006,11.9262,11.9634,1.6438,1.5463,4.2071,328.7504,700.2000,34235.4251
2165.0000,14.1003,18.7193,6855.1000,36469.3000,-29614.2000,2.0801,1404.4750,6042.0146,7446.4896,101.4026,42511.3146,5450.6250,-37060.6896,18.1659,14.3632,39804.1000,0.0000,39804.1000,-2.1873,7722.9457,0.0000,7722.9457,99.2209,0.0000,32081.1543,32081.1543,13.9116,16.2033,15.0575,-0.1573,-10614.5344,18.7193,18.6064,18.6629,3.0914,1.9020,16.4724,17.5583,17.0154,-21.7558,-1.3790,18.7193,18.2868,18.5031,1.0921,-0.1781,14.3632,14.5058,14.4345,-3.7235,-1.7870,14.3632,13.9116,14.1374,9.7625,1.4940,13.9116,11.6276,12.7696,9.6871,0.2931,4.0007,312.6185,10189.9000,-10614.5344
2166.0000,13.3507,18.0533,7412.5000,42119.6000,-34707.1000,2.3761,1537.4691,6856.1041,8393.5732,115.9896,48975.7041,5875.0309,-43100.6732,18.3136,14.5092,20798.6000,0.0000,20798.6000,-1.1429,4027.6750,0.0000,4027.6750,52.1532,0.0000,16770.9250,16770.9250,18.0076,12.3765,15.1921,0.7791,52588.2172,18.0533,18.3136,18.1835,-5.8275,1.5363,18.3136,16.9806,17.6471,7.5816,0.3933,18.0533,18.2068,18.1301,-4.5430,-2.0279,14.4027,14.4166,14.4096,-0.3416,-1.5690,12.3765,14.1172,13.2468,-10.7894,-0.4261,12.3765,12.5125,12.4445,-3.9655,1.9951,4.6760,365.3918,-13908.5000,52588.2172
2167.0000,12.9944,18.7492,3889.7000,67312.4000,-63422.7000,3.3835,811.5827,10866.8621,11678.4448,164.4617,78179.2621,3078.1173,-75101.1448,18.4779,14.6715,12929.0000,0.0000,12929.0000,-0.7105,2498.4095,0.0000,2498.4095,32.3384,0.0000,10430.5905,10430.5905,18.3750,12.1213,15.2482,0.9552,64474.0548,18.7492,18.4779,18.6136,5.1484,1.3143,18.4779,17.8014,18.1396,5.9018,0.6038,18.7492,18.5424,18.6458,6.1819,-2.0691,13.8689,14.1221,13.9955,-5.0400,-1.3646,12.1213,12.9971,12.5592,-8.3400,-0.6542,12.1213,12.2322,12.1767,-3.2735,2.0188,6.7026,523.7507,-50493.7000,64474.0548
2168.0000,12.6417,18.5605,3370.2000,82023.8000,-78653.6000,4.0517,707.3639,13135.3011,13842.6649,196.4912,95159.1011,2662.8361,-92496.2649,18.5863,16.2735,3738.5000,717.5000,3021.0000,-0.2436,721.4271,126.9434,848.3704,11.2242,844.4434,3017.0729,2172.6296,18.5138,12.1909,15.3524,1.3759,92870.4064,18.5605,18.5863,18.5734,-0.5266,1.3404,18.5863,18.3414,18.4638,3.8705,1.0968,18.5605,18.5836,18.5721,-0.9324,-2.7113,13.0445,13.4731,13.2588,-8.9322,-1.4317,12.1909,12.3826,12.2867,-3.3302,-1.1882,12.1909,12.1874,12.1892,0.1080,2.6199,8.0612,629.9166,-75632.6000,92870.4064
2169.0000,12.5092,18.6757,1904.1000,108260.5000,-106356.4000,5.2153,400.5423,17284.6984,17685.2407,252.1911,125545.1984,1503.5577,-124041.6407,12.3976,17.1005,663.5000,6159.8000,-5496.3000,0.3638,140.1696,987.3359,1127.5055,17.9680,7147.1359,523.3304,-6623.8055,18.5643,12.4558,15.5101,1.9474,131447.6000,18.6757,18.6310,18.6533,0.9225,1.4648,18.3266,18.3779,18.3522,-1.3890,1.8286,18.6757,18.6552,18.6654,1.0849,-3.7505,12.3976,12.7504,12.5740,-8.3062,-1.6172,12.4558,12.3976,12.4267,1.6467,-1.9809,12.4558,12.4008,12.4283,2.8438,3.5981,11.1108,868.2130,-111852.7000,131447.6000
2170.0000,12.5364,18.7849,1251.3000,122986.3000,-121735.0000,5.8773,263.0997,19647.9273,19911.0270,283.8750,142634.2273,988.2003,-141646.0270,12.5181,18.1728,6.7000,7895.2000,-7888.5000,0.4199,1.4127,1267.4786,1268.8912,20.3538,9162.6786,5.2873,-9157.3912,18.6870,12.5592,15.6231,2.2049,148833.9171,18.7849,18.7324,18.7587,1.2290,1.6469,18.6187,18.5299,18.5743,2.6377,2.0668,18.7849,18.7638,18.7744,1.2722,-4.2304,12.5181,12.5394,12.5287,-0.5883,-1.8191,12.5592,12.5181,12.5387,1.3091,-2.2390,12.5592,12.5351,12.5472,1.3922,4.0582,12.5265,978.8366,-129623.5000,148833.9171
2171.0000,12.5856,18.8950,617.0000,128566.1000,-127949.1000,6.1080,129.6234,20562.3090,20691.9324,294.9860,149128.4090,487.3766,-148641.0324,12.5854,18.2490,0.0000,9593.0000,-9593.0000,0.5097,0.0000,1541.3951,1541.3951,24.7190,11134.3951,0.0000,-11134.3951,18.8044,12.6046,15.7045,2.3444,158246.7135,18.8950,18.8415,18.8683,1.2806,1.6833,18.7038,18.6629,18.6834,1.2741,2.1931,18.8950,18.8745,18.8848,1.2904,-4.4247,12.5854,12.5652,12.5753,0.5195,-1.8661,12.6046,12.5854,12.5950,0.6379,-2.3758,12.6046,12.5946,12.5996,0.5910,4.2419,13.1639,1028.6464,-137542.1000,158246.7135
2172.0000,12.6417,19.0000,75.8000,133757.9000,-133682.1000,6.3252,15.9095,21420.0088,21435.9183,305.5049,155177.9088,59.8905,-155118.0183,12.6434,18.3076,0.0000,12465.1000,-12465.1000,0.6623,0.0000,2004.4096,2004.4096,32.1278,14469.5096,0.0000,-14469.5096,18.9010,12.6617,15.7814,2.4912,168154.7461,19.0000,18.9485,18.9743,1.2367,1.6915,18.7682,18.7431,18.7556,0.8299,2.3538,19.0000,18.9812,18.9906,1.2349,-4.6337,12.6434,12.6193,12.6313,0.6341,-1.8876,12.6617,12.6434,12.6526,0.6524,-2.5500,12.6617,12.6513,12.6565,0.6445,4.4376,13.9008,1086.2284,-146147.2000,168154.7461
2173.0000,12.7153,19.0814,0.0000,139681.7000,-139681.7000,6.6012,0.0000,22406.2076,22406.2076,318.9407,162087.9076,0.0000,-162087.9076,12.7177,18.3826,0.0000,16218.0000,-16218.0000,0.8617,0.0000,2610.4435,2610.4435,41.8097,18828.4435,0.0000,-18828.4435,18.9761,12.7401,15.8581,2.6593,179501.0843,19.0814,19.0398,19.0606,1.0001,1.6997,18.8187,18.8015,18.8101,0.6150,2.5614,19.0814,19.0674,19.0744,0.9695,-4.9015,12.7177,12.6873,12.7025,0.8165,-1.9132,12.7401,12.7177,12.7289,0.8792,-2.7749,12.7401,12.7267,12.7334,0.8861,4.6881,14.8496,1160.3663,-155899.7000,179501.0843
2174.0000,12.7803,19.1478,0.0000,148594.4000,-148594.4000,7.0224,0.0000,23871.3316,23871.3316,339.4503,172465.7316,0.0000,-172465.7316,12.7828,18.4484,0.0000,15130.4000,-15130.4000,0.8039,0.0000,2437.4921,2437.4921,39.0167,17567.8921,0.0000,-17567.8921,19.0520,12.8005,15.9262,2.7957,188707.6122,19.1478,19.1163,19.1320,0.8193,1.8515,18.9141,18.8863,18.9002,1.0450,2.6555,19.1478,19.1370,19.1424,0.7779,-5.1709,12.7828,12.7564,12.7696,0.7675,-2.0728,12.8005,12.7828,12.7916,0.7150,-2.8768,12.8005,12.7903,12.7954,0.7059,4.9496,15.5757,1217.1108,-163724.8000,188707.6122
2175.0000,12.7221,19.0883,0.0000,119281.5000,-119281.5000,5.6371,0.0000,19136.7833,19136.7833,272.6005,138418.2833,0.0000,-138418.2833,12.7236,18.3886,0.0000,14672.3000,-14672.3000,0.7796,0.0000,2361.8335,2361.8335,37.8447,17034.1335,0.0000,-17034.1335,19.0194,12.6945,15.8570,2.3191,156538.6143,19.0883,19.1086,19.0984,-0.4474,1.4347,18.8551,18.8698,18.8624,-0.4980,2.2143,19.0883,19.0983,19.0933,-0.6345,-4.2025,12.7236,12.7429,12.7332,-0.4807,-1.6192,12.6945,12.7236,12.7090,-1.0393,-2.3988,12.6945,12.7137,12.7041,-1.1448,4.0180,12.7733,998.1247,-133953.8000,156538.6143
2176.0000,12.7348,19.1013,0.0000,127720.7000,-127720.7000,6.0360,0.0000,20496.6776,20496.6776,291.7788,148217.3776,0.0000,-148217.3776,12.7329,18.3981,0.0000,15665.7000,-15665.7000,0.8324,0.0000,2522.0569,2522.0569,40.3980,18187.7569,0.0000,-18187.7569,19.0162,12.7417,15.8790,2.4625,166220.0138,19.1013,19.1007,19.1010,-0.0115,1.5371,18.8538,18.8568,18.8553,-0.1279,2.3695,19.1013,19.1002,19.1008,0.0475,-4.4989,12.7329,12.7336,12.7333,-0.0421,-1.7345,12.7417,12.7329,12.7373,0.2992,-2.5669,12.7417,12.7353,12.7385,0.3731,4.3014,13.6699,1068.1847,-143386.4000,166220.0138
2177.0000,12.7208,19.0870,0.0000,127740.4000,-127740.4000,6.0369,0.0000,20493.2661,20493.2661,291.8474,148233.6661,0.0000,-148233.6661,12.7211,18.3861,0.0000,10556.0000,-10556.0000,0.5609,0.0000,1699.1683,1699.1683,27.2223,12255.1683,0.0000,-12255.1683,19.0247,12.7137,15.8692,2.3792,160598.8754,19.0870,19.0932,19.0901,-0.1738,1.6418,18.9131,18.8952,18.9042,0.5473,2.2027,19.0870,19.0896,19.0883,-0.1925,-4.3951,12.7211,12.7261,12.7236,-0.1585,-1.8253,12.7137,12.7211,12.7174,-0.2821,-2.3862,12.7137,12.7184,12.7161,-0.3126,4.2116,13.1310,1026.0710,-138296.4000,160598.8754
2178.0000,12.6437,19.0084,0.0000,110224.5000,-110224.5000,5.2091,0.0000,17652.1624,17652.1624,251.8065,127876.6624,0.0000,-127876.6624,12.6455,16.8802,644.1000,3709.1000,-3065.0000,0.2325,135.5247,596.4467,731.9714,11.3442,4305.5467,508.5753,-3796.9714,18.9570,12.6043,15.7807,1.9753,133333.1429,19.0084,19.0442,19.0263,-0.8120,1.5134,18.7560,18.8135,18.7848,-1.4830,1.7459,19.0084,19.0248,19.0166,-0.9072,-3.6957,12.6455,12.6774,12.6615,-0.7925,-1.6589,12.6043,12.6455,12.6249,-1.1589,-1.8914,12.6043,12.6280,12.6161,-1.2484,3.5502,10.8298,846.2540,-113289.5000,133333.1429
2179.0000,12.5809,18.9443,0.0000,98261.1000,-98261.1000,4.6437,0.0000,15713.7581,15713.7581,224.3663,113974.8581,0.0000,-113974.8581,18.9802,15.1532,3966.2000,0.0000,3966.2000,-0.2180,761.5585,0.0000,761.5585,10.9725,0.0000,3204.6415,3204.6415,18.9394,12.4241,15.6818,1.6477,111217.8180,18.9443,18.9802,18.9623,-0.8151,1.5127,18.9802,18.8859,18.9330,1.7468,1.2947,18.9443,18.9616,18.9529,-0.8109,-3.1311,12.8712,12.7861,12.8286,1.9748,-1.6206,12.4241,12.5166,12.4703,-1.9077,-1.4026,12.4241,12.4709,12.4475,-2.0775,3.0232,9.2445,722.3786,-94294.9000,111217.8180
2180.0000,12.5718,18.9253,46.7000,54235.3000,-54188.6000,2.5655,9.8133,8671.4398,8681.2531,123.9124,62906.7398,36.8867,-62869.8531,18.9484,15.1366,8318.7000,0.0000,8318.7000,-0.4571,1597.9297,0.0000,1597.9297,20.5734,0.0000,6720.7703,6720.7703,18.9369,11.9945,15.4657,0.8364,56456.5517,18.9253,18.9484,18.9369,-0.3491,0.9652,18.9484,18.9358,18.9421,0.0665,0.5081,18.9253,18.9373,18.9313,-0.3035,-1.6003,13.6444,13.1685,13.4065,6.9314,-1.0076,11.9945,12.4052,12.1998,-3.3066,-0.5504,11.9945,12.1859,12.0902,-4.3540,1.5580,5.0669,395.9312,-45869.9000,56456.5517
2181.0000,12.7400,19.0577,217.9000,50298.8000,-50080.9000,2.3884,45.6590,8072.9368,8118.5957,115.3707,58371.7368,172.2410,-58199.4957,18.9888,15.1765,13761.0000,0.0000,13761.0000,-0.7562,2641.9970,0.0000,2641.9970,34.0512,0.0000,11119.0030,11119.0030,18.9884,11.7128,15.3506,0.6786,45803.3277,19.0577,18.9888,19.0232,1.0000,1.0257,18.9888,18.9337,18.9612,0.1888,0.2695,19.0577,18.9992,19.0285,1.1302,-1.3627,14.3715,13.8241,14.0978,8.2997,-1.0482,11.7128,12.2866,11.9997,-2.4579,-0.2920,11.7128,11.8921,11.8025,-3.5150,1.3402,4.6917,366.6184,-36319.9000,45803.3277
2182.0000,12.9241,19.1842,414.2000,42169.3000,-41755.1000,2.0144,86.5241,6796.7784,6883.3025,97.4316,48966.0784,327.6759,-48638.4025,19.1096,15.2960,20603.6000,0.0000,20603.6000,-1.1322,3949.7530,0.0000,3949.7530,50.9484,0.0000,16653.8470,16653.8470,19.0974,11.5448,15.3211,0.8154,55040.0388,19.1842,19.1096,19.1469,1.4500,1.3652,19.1096,18.9211,19.0154,0.6109,0.2330,19.1842,19.1222,19.1532,1.4627,-1.6564,14.7157,14.4309,14.5733,5.6964,-1.3846,11.5448,12.1126,11.8287,-2.1061,-0.2524,11.5448,11.6497,11.5972,-2.5190,1.6370,3.9204,306.3453,-21151.5000,55040.0388
2183.0000,13.2360,19.3887,752.4000,37357.3000,-36604.9000,1.8046,156.3570,6064.7105,6221.0675,87.4162,43422.0105,596.0430,-42825.9675,19.2587,15.4434,26472.6000,0.0000,26472.6000,-1.4547,5065.4834,0.0000,5065.4834,65.3281,0.0000,21407.1166,21407.1166,19.2762,11.1968,15.2365,0.5781,39020.5720,19.3887,19.2781,19.3334,2.2085,1.3924,19.2762,18.8249,19.0505,0.3817,-0.0623,19.3887,19.2762,19.3324,2.1209,-1.3145,15.4434,15.0427,15.2431,8.0401,-1.3872,15.4434,9.2261,12.3347,6.0648,0.0675,11.0960,11.3368,11.2164,-4.6382,1.3197,3.4774,271.7309,-10132.3000,39020.5720
2184.0000,13.4045,18.9216,2637.7000,31849.2000,-29211.5000,1.6424,546.6134,5190.8226,5737.4359,79.8398,37040.0226,2091.0866,-34948.9359,19.1042,15.2907,27917.0000,0.0000,27917.0000,-1.5341,5352.1059,0.0000,5352.1059,68.7202,0.0000,22564.8941,22564.8941,19.1455,11.1726,15.1590,0.4234,28582.1839,18.9216,19.1164,19.0190,-3.8366,1.3481,19.1455,19.0161,19.0808,0.3228,-0.1860,18.9216,19.1455,19.0335,-3.6495,-1.1155,15.2907,15.2687,15.2797,0.3995,-1.3326,15.2907,11.3106,13.3007,11.6139,0.2015,11.1972,11.2082,11.2027,-0.2080,1.1310,3.1501,246.1563,-1294.5000,28582.1839
2185.0000,14.4508,19.4704,3828.0000,27397.2000,-23569.2000,1.4939,779.8481,4577.1783,5357.0263,72.7583,31974.3783,3048.1519,-28926.2263,18.6703,14.8617,29495.9000,0.0000,29495.9000,-1.6209,5685.7895,0.0000,5685.7895,72.7955,0.0000,23810.1105,23810.1105,14.0187,15.9843,15.0015,-0.1053,-7106.7930,19.4704,19.2637,19.3671,4.1575,1.3948,16.2504,17.8719,17.0611,-24.4152,-1.0365,19.4704,18.7670,19.1187,0.9852,-0.0991,14.8617,15.0639,14.9628,-3.8665,-1.3084,14.8617,14.0187,14.4402,13.7092,1.1229,14.0187,10.1259,12.0723,10.4518,0.1855,2.8533,222.9640,5926.7000,-7106.7930
2186.0000,14.3149,18.6675,5203.6000,23277.0000,-18073.4000,1.3707,1062.4137,3876.1865,4938.6002,66.9605,27153.1865,4141.1863,-23012.0002,17.8422,14.0432,31147.2000,0.0000,31147.2000,-1.7116,6069.1035,0.0000,6069.1035,77.4359,0.0000,25078.0965,25078.0965,14.2415,15.6344,14.9379,-0.0952,-6428.8437,18.7590,19.0367,18.8978,-5.7053,1.4092,15.6344,16.3889,16.0116,-12.7077,-1.1582,15.6344,22.0150,18.8247,-3.5910,0.0385,14.0432,14.4863,14.2648,-8.4662,-1.3127,14.0432,14.2415,14.1424,-3.6364,1.2547,14.2415,10.4366,12.3391,3.1768,0.0580,2.6157,204.3975,13073.8000,-6428.8437
2187.0000,13.8212,17.3802,6592.4000,19275.9000,-12683.5000,1.2539,1356.8141,3172.4724,4529.2865,61.2376,22448.3724,5235.5859,-17212.7865,17.2083,13.4173,33257.3000,0.0000,33257.3000,-1.8276,6535.8198,0.0000,6535.8198,83.8566,0.0000,26721.4802,26721.4802,13.6215,16.1215,14.8715,-0.2125,-14342.8734,17.7006,18.2376,17.9691,-11.2500,1.4402,16.1215,16.0689,16.0952,0.9658,-1.3012,16.1215,19.8570,17.9892,-10.1244,0.1863,13.4173,13.8212,13.6192,-7.8329,-1.3317,13.4173,13.7482,13.5827,-6.7963,1.4096,13.8212,11.3266,12.5739,2.7918,-0.0779,2.3972,187.3228,20573.8000,-14342.8734
2188.0000,13.2927,16.4181,7681.5000,18392.5000,-10711.0000,1.2688,1594.7977,2989.8372,4584.6349,62.0120,21382.3372,6086.7023,-15295.6349,16.7953,13.0097,34802.5000,0.0000,34802.5000,-1.9125,6878.5403,0.0000,6878.5403,88.7162,0.0000,27923.9597,27923.9597,13.1844,16.4444,14.8144,-0.2980,-20117.3989,16.7243,17.2670,16.9956,-11.7902,1.4938,16.4444,16.2829,16.3636,3.1970,-1.3750,16.4444,18.4511,17.4478,-6.5770,0.2250,13.0097,13.2927,13.1512,-5.6908,-1.3792,13.0097,13.2604,13.1350,-5.4454,1.4895,13.2927,12.1588,12.7257,1.7896,-0.1104,2.4426,190.8667,24091.5000,-20117.3989
2189.0000,12.8666,15.2850,9045.0000,16028.7000,-6983.7000,1.2280,1891.2748,2580.0659,4471.3407,60.1813,18608.7659,7153.7252,-11455.0407,16.4172,12.6366,37871.0000,0.0000,37871.0000,-2.0811,7524.8087,0.0000,7524.8087,97.2328,0.0000,30346.1913,30346.1913,12.8180,16.6866,14.7523,-0.4186,-28255.1708,15.7799,16.2874,16.0337,-11.6514,1.5785,16.6866,16.5500,16.6183,3.0306,-1.5432,16.6866,17.5141,17.1003,-4.2352,0.3505,12.6366,12.8666,12.7516,-4.8650,-1.4499,12.6366,12.8357,12.7361,-4.8563,1.6718,12.8666,12.6846,12.7756,0.5591,-0.2219,2.3701,185.2010,30887.3000,-28255.1708
2190.0000,12.3505,14.2362,17962.8000,25720.7000,-7757.9000,2.1499,3788.7887,4091.8016,7880.5904,105.7321,29812.5016,14174.0113,-15638.4904,15.7567,11.9849,40996.4000,0.0000,40996.4000,-2.2528,8223.2893,0.0000,8223.2893,105.9545,0.0000,32773.1107,32773.1107,12.3055,17.1606,14.7330,-0.3410,-23020.4864,14.2362,14.8656,14.5509,-17.9364,1.9612,17.2960,16.9893,17.1426,6.2849,-1.4180,14.2362,18.1782,16.2072,-10.8205,-0.1887,11.9849,12.2676,12.1263,-7.5889,-1.8431,11.9849,12.3055,12.1452,-7.1740,1.5362,12.3055,12.8480,12.5768,-2.4423,0.3069,4.2315,330.6571,33238.5000,-23020.4864
2191.0000,12.4397,15.9174,12150.8000,34386.1000,-22235.3000,2.2571,2559.0226,5481.3920,8040.4146,110.4338,39867.4920,9591.7774,-30275.7146,15.6898,11.9191,39984.8000,0.0000,39984.8000,-2.1973,8028.1808,0.0000,8028.1808,104.5488,0.0000,31956.6192,31956.6192,16.0439,13.6009,14.8224,0.1659,11198.2007,15.9174,15.4244,15.6709,13.4731,1.8869,16.0439,17.3036,16.6737,-5.7009,-0.3104,15.9174,16.0439,15.9806,-2.7771,-1.4988,11.9191,11.9952,11.9572,-2.0833,-1.8610,11.9191,12.1706,12.0448,-1.2538,0.3363,13.2854,12.9823,13.1338,6.6802,1.5247,4.4618,348.6503,17749.5000,11198.2007
2192.0000,12.7610,17.3162,8375.0000,43224.6000,-34849.6000,2.4784,1754.2851,6940.8650,8695.1501,120.6308,50165.4650,6620.7149,-43544.7501,16.6836,12.8991,28459.8000,0.0000,28459.8000,-1.5639,5633.7061,0.0000,5633.7061,74.5024,0.0000,22826.0939,22826.0939,16.8364,12.9791,14.9078,0.4747,32041.6981,17.3162,16.6836,16.9999,15.9959,1.7454,16.6836,16.6717,16.6777,0.0047,0.1815,17.3162,16.8516,17.0839,13.2713,-1.9722,12.7666,12.4578,12.6122,7.8622,-1.7605,12.9791,11.7122,12.3456,3.5875,-0.1966,12.9791,13.0338,13.0065,-1.5798,1.9571,4.9100,383.6718,-6389.8000,32041.6981
2193.0000,12.7727,18.2902,4562.7000,55897.7000,-51335.0000,2.8790,955.5477,8978.2584,9933.8062,139.6729,64875.9584,3607.1523,-61268.8062,17.6328,13.8363,15565.5000,0.0000,15565.5000,-0.8554,3041.4539,0.0000,3041.4539,40.0419,0.0000,12524.0461,12524.0461,17.5955,12.3318,14.9636,0.6087,41084.3226,18.2902,17.6328,17.9615,11.5617,1.2148,17.6328,16.6097,17.1212,5.3104,0.3595,18.2902,17.8084,18.0493,11.6077,-1.6642,13.3705,12.9914,13.1810,6.8214,-1.2448,12.3318,12.3475,12.3396,-0.1151,-0.3894,12.3318,12.6060,12.4689,-6.5297,1.6342,5.7034,445.6753,-35769.5000,41084.3226
2194.0000,12.6032,18.2886,3944.3000,61585.2000,-57640.9000,3.1156,828.3993,9853.6000,10681.9993,151.0587,71438.8000,3115.9007,-68322.8993,18.1141,14.6770,8101.5000,333.4000,7768.1000,-0.4629,1572.9487,58.4735,1631.4221,21.3798,391.8735,6528.5513,6136.6779,17.9904,12.1069,15.0486,0.8918,60198.1001,18.2886,18.1141,18.2014,2.8521,1.1367,18.1141,17.3573,17.7357,7.3727,0.6738,18.2886,18.2060,18.2473,2.3470,-1.9789,13.2082,13.1948,13.2015,0.2054,-1.1928,12.1069,12.2768,12.1918,-1.8264,-0.7299,12.1069,12.2361,12.1715,-3.6321,1.9228,6.1835,483.1894,-49872.8000,60198.1001
2195.0000,12.5203,18.3114,3507.7000,65755.9000,-62248.2000,3.2900,737.7341,10501.1189,11238.8529,159.3160,76257.0189,2769.9659,-73487.0529,18.2527,17.1652,3749.2000,1543.2000,2206.0000,-0.2880,726.6119,271.3445,997.9564,13.4869,1814.5445,3022.5881,1208.0436,18.1851,12.0501,15.1176,1.0524,71035.6993,18.3114,18.2527,18.2820,0.9305,1.1231,18.2527,17.9099,18.0813,4.1272,0.8351,18.3114,18.2912,18.3013,0.6086,-2.1669,13.3537,13.2757,13.3147,1.3231,-1.1927,12.0501,12.1402,12.0952,-1.2093,-0.9047,12.0501,12.0907,12.0704,-1.2624,2.0973,6.5403,511.0658,-60042.2000,71035.6993
2196.0000,12.3758,18.2545,3069.9000,68980.4000,-65910.5000,3.4196,647.2378,10980.0920,11627.3298,165.4579,79960.4920,2422.6622,-77537.8298,12.1610,14.4240,1169.6000,2146.3000,-976.7000,0.1783,248.0445,342.9852,591.0297,8.6035,2489.2852,921.5555,-1567.7297,18.1472,12.2247,15.1859,1.2176,82188.8392,18.2545,18.2717,18.2631,-0.2712,0.9836,17.6812,17.8928,17.7870,-3.5942,1.1619,18.2545,18.2685,18.2615,-0.5225,-2.4360,12.1610,12.8030,12.4820,-10.0917,-1.0804,12.2247,12.1610,12.1928,1.1361,-1.2588,12.2247,12.1785,12.2016,1.5403,2.3392,7.1620,559.6476,-66887.2000,82188.8392
2197.0000,12.3176,18.2760,2662.6000,72488.3000,-69825.7000,3.5642,561.9199,11523.3283,12085.2482,172.2593,84011.6283,2100.6801,-81910.9482,12.2660,17.9264,0.0000,8790.2000,-8790.2000,0.4671,0.0000,1406.5764,1406.5764,22.6208,10196.7764,0.0000,-10196.7764,18.1736,12.3211,15.2474,1.3481,90998.2754,18.2760,18.2688,18.2724,0.0691,0.9171,18.1532,17.9846,18.0689,3.3597,1.3841,18.2760,18.2724,18.2742,0.1099,-2.6472,12.2660,12.3908,12.3284,-1.8963,-1.0324,12.3211,12.2660,12.2936,1.1728,-1.4994,12.3211,12.2878,12.3045,1.1986,2.5318,8.0216,626.8192,-78615.9000,90998.2754
2198.0000,12.3320,18.3378,2477.7000,76838.8000,-74361.1000,3.7602,522.7707,12218.8784,12741.6492,181.6319,89057.6784,1954.9293,-87102.7492,12.3240,17.9850,0.0000,10238.7000,-10238.7000,0.5440,0.0000,1639.5772,1639.5772,26.3584,11878.2772,0.0000,-11878.2772,18.2569,12.3442,15.3005,1.4542,98159.0164,18.3378,18.2987,18.3182,0.5107,0.9478,18.1843,18.1346,18.1594,1.0494,1.4918,18.3378,18.3217,18.3297,0.6277,-2.8125,12.3240,12.3272,12.3256,-0.0764,-1.0721,12.3442,12.3240,12.3341,0.4464,-1.6161,12.3442,12.3339,12.3390,0.3746,2.6882,8.5630,669.1239,-84599.8000,98159.0164
2199.0000,12.3446,18.3740,2414.5000,80395.8000,-77981.3000,3.9250,509.3273,12788.1431,13297.4703,189.5850,93183.9431,1905.1727,-91278.7703,12.3447,18.0059,0.0000,7608.1000,-7608.1000,0.4042,0.0000,1218.6495,1218.6495,19.5904,8826.7495,0.0000,-8826.7495,18.3117,12.3514,15.3315,1.4744,99525.1822,18.3740,18.3432,18.3586,0.4443,1.0522,18.2496,18.2101,18.2298,0.8069,1.4565,18.3740,18.3632,18.3686,0.4259,-2.8728,12.3447,12.3354,12.3401,0.1317,-1.1736,12.3514,12.3447,12.3481,0.1256,-1.5778,12.3514,12.3485,12.3499,0.0886,2.7514,8.6123,672.9766,-85589.4000,99525.1822
2200.0000,12.3350,18.3311,2584.6000,77920.1000,-75335.5000,3.8169,545.2978,12391.6641,12936.9619,184.4046,90311.7641,2039.3022,-88272.4619,12.3370,17.9981,0.0000,2112.8000,-2112.8000,0.1123,0.0000,338.3903,338.3903,5.4407,2451.1903,0.0000,-2451.1903,18.3198,12.3259,15.3229,1.3457,90835.5710,18.3311,18.3466,18.3388,-0.2815,1.1312,18.3151,18.2730,18.2941,0.7325,1.2435,18.3311,18.3415,18.3363,-0.4329,-2.6856,12.3370,12.3392,12.3381,-0.0665,-1.2349,12.3259,12.3370,12.3315,-0.2430,-1.3471,12.3259,12.3330,12.3295,-0.2900,2.5820,7.8164,610.7813,-77448.3000,90835.5710
2201.0000,12.5755,17.1676,11082.3000,58742.9000,-47660.6000,3.3526,2328.6419,9392.9133,11721.5552,163.1226,68135.8133,8753.6581,-59382.1552,12.5489,18.2121,0.0000,1731.4000,-1731.4000,0.0920,0.0000,278.0672,278.0672,4.4585,2009.4672,0.0000,-2009.4672,17.7065,12.7845,15.2455,0.9688,65393.2004,17.1676,17.8582,17.5129,-10.0097,0.9962,17.8881,18.1133,18.0007,-3.5829,1.0882,17.1676,17.5186,17.3431,-12.0281,-2.3564,12.5489,12.4330,12.4910,1.8018,-1.0869,12.7845,12.5489,12.6667,4.0028,-1.1789,12.7845,12.6438,12.7141,4.5994,2.2657,6.8760,537.2972,-49392.0000,65393.2004
2202.0000,12.7412,17.2842,9307.5000,47655.4000,-38347.9000,2.7363,1950.2633,7648.8781,9599.1414,133.2188,55304.2781,7357.2367,-47947.0414,12.7468,12.7468,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4611,12.8787,15.1699,0.7165,48363.1880,17.2842,17.4363,17.3603,-1.8852,0.8419,17.4363,17.8104,17.6234,-4.5971,0.8419,17.2842,17.3059,17.2950,-0.6230,-1.8944,12.7468,12.5874,12.6671,2.0825,-0.9121,12.8787,12.7468,12.8127,1.7190,-0.9121,12.8787,12.8181,12.8484,1.5770,1.8242,5.4641,426.9697,-38347.9000,48363.1880
2203.0000,12.8765,16.9828,10625.0000,41593.3000,-30968.3000,2.5184,2221.2760,6696.6116,8917.8876,122.8528,48289.9116,8403.7240,-39886.1876,17.2473,13.4485,15.2000,0.0000,15.2000,-0.0008,2.9856,0.0000,2.9856,0.0420,0.0000,12.2144,12.2144,17.2289,13.0076,15.1183,0.6073,40989.5978,16.9828,17.2473,17.1151,-3.0017,0.7752,17.2473,17.5110,17.3792,-2.9899,0.7744,16.9828,17.1036,17.0432,-3.0818,-1.7432,12.8799,12.7398,12.8098,1.6799,-0.8397,13.0076,12.8793,12.9435,1.5348,-0.8389,13.0076,12.9449,12.9762,1.5003,1.6786,5.0339,393.3547,-30953.1000,40989.5978
2204.0000,13.2007,15.0362,17202.2000,24117.0000,-6914.8000,2.0346,3576.9009,3912.0374,7488.9382,100.0731,28029.0374,13625.2991,-14403.7382,16.6818,12.8976,446.4000,0.0000,446.4000,-0.0245,88.3685,0.0000,88.3685,1.1372,0.0000,358.0315,358.0315,16.3489,13.7043,15.0266,0.3038,20503.3990,15.0362,16.6818,15.8590,-15.2013,0.6355,16.6818,17.2477,16.9648,-5.0438,0.6109,15.0362,15.9565,15.4963,-18.7109,-1.3991,13.1103,12.8846,12.9974,2.2210,-0.6864,13.7043,13.1182,13.4112,5.6020,-0.6618,13.7043,13.3617,13.5330,6.6756,1.3482,4.0824,319.0049,-6468.4000,20503.3990
2205.0000,13.4722,16.0720,12819.9000,24448.7000,-11628.8000,1.8223,2653.7137,3990.9743,6644.6880,89.2918,28439.6743,10166.1863,-18273.4880,15.8960,12.1221,1113.3000,0.0000,1113.3000,-0.0612,222.8621,0.0000,222.8621,2.8640,0.0000,890.4379,890.4379,16.0982,13.8435,14.9709,0.2269,15315.3245,16.0720,15.8960,15.9840,1.4655,0.5842,15.8960,16.8439,16.3699,-7.2214,0.5231,16.0720,15.7832,15.9276,5.1616,-1.2381,13.3465,13.0694,13.2080,2.4977,-0.6278,13.8435,13.4787,13.6611,2.9728,-0.5666,13.8435,13.6838,13.7637,2.7411,1.1945,3.6481,285.0659,-10515.5000,15315.3245
2206.0000,13.7101,15.4417,13908.0000,18705.9000,-4797.9000,1.6075,2867.6896,3070.6144,5938.3040,78.8409,21776.5144,11040.3104,-10736.2040,15.8136,12.0412,2735.4000,0.0000,2735.4000,-0.1503,548.2291,0.0000,548.2291,7.1347,0.0000,2187.1709,2187.1709,15.8160,14.0623,14.9392,0.2266,15293.6576,15.4417,15.8136,15.6277,-4.3427,0.7997,15.8136,16.2490,16.0313,-4.1293,0.6494,15.4417,15.6416,15.5417,-4.7003,-1.6115,13.4617,13.2964,13.3791,2.0216,-0.8539,14.0623,13.7652,13.9138,3.0057,-0.7035,14.0623,13.9370,13.9996,2.8045,1.5574,3.2176,251.4275,-2062.5000,15293.6576
2207.0000,13.8669,15.0286,15100.2000,16279.7000,-1179.5000,1.5549,3105.5244,2682.2428,5787.7672,76.2277,18961.9428,11994.6756,-6967.2672,15.4294,11.6622,5325.9000,0.0000,5325.9000,-0.2927,1073.4227,0.0000,1073.4227,13.9117,0.0000,4252.4773,4252.4773,15.4372,14.3507,14.8939,0.1266,8547.6579,15.0286,15.4294,15.2290,-4.8542,0.8302,15.4294,15.9556,15.6925,-4.1317,0.5375,15.0286,15.2517,15.1402,-4.8882,-1.5021,13.2099,13.3197,13.2648,-1.4218,-0.8750,14.3507,13.9877,14.1692,3.0397,-0.5823,14.3507,14.1954,14.2730,3.2562,1.4573,3.1079,242.8522,4146.4000,8547.6579
2208.0000,15.1461,16.1093,14591.0000,14557.9000,33.1000,-1.4470,2939.7428,2473.4447,5413.1875,70.8820,17031.3447,11651.2572,-5380.0875,15.5571,11.7882,7107.5000,0.0000,7107.5000,-0.3906,1429.8177,0.0000,1429.8177,18.6923,0.0000,5677.6823,5677.6823,14.5193,15.1356,14.8274,-0.0647,-4367.7057,15.5571,15.1748,15.3660,1.6097,-0.2950,15.1356,15.5571,15.3463,-4.2205,-0.6856,15.1356,15.1387,15.1371,-0.0796,1.1520,16.1093,13.0304,14.5699,15.7062,0.3521,12.3771,13.6645,13.0208,-13.9014,0.7427,16.1093,15.0992,15.6042,16.0219,-1.0949,0.1000,7.8141,7140.6000,-4367.7057
2209.0000,15.1746,15.7165,15345.4000,12997.7000,2347.7000,-1.4125,3090.3455,2209.9000,5300.2455,68.5372,15207.6000,12255.0545,-2952.5455,15.2821,11.5170,9867.6000,0.0000,9867.6000,-0.5422,1993.1176,0.0000,1993.1176,25.8924,0.0000,7874.4824,7874.4824,14.4621,15.1273,14.7947,-0.0743,-5014.8971,15.2821,15.3925,15.3373,-0.3891,-0.2261,15.1273,15.2821,15.2047,-1.7527,-0.7683,15.1273,15.1331,15.1302,-0.1271,1.1864,15.7165,14.3672,15.0419,5.6531,0.2901,12.5103,12.8514,12.6808,-4.1459,0.8323,15.7165,15.6566,15.6865,0.9502,-1.1224,0.1000,7.8141,12215.3000,-5014.8971
2210.0000,15.2353,15.3344,16445.5000,11685.1000,4760.4000,-1.4077,3308.7211,1989.6824,5298.4035,68.2243,13674.7824,13136.7789,-538.0035,15.2380,11.4736,12248.1000,0.0000,12248.1000,-0.6731,2475.5579,0.0000,2475.5579,32.2964,0.0000,9772.5421,9772.5421,14.2225,15.2998,14.7612,-0.1281,-8645.6921,15.2380,15.3798,15.3089,-0.3853,-0.1743,15.2998,15.2380,15.2689,0.7325,-0.8473,15.2998,15.2149,15.2574,1.4920,1.2334,15.3344,14.9679,15.1512,1.2757,0.2449,12.4058,12.5781,12.4919,-2.3228,0.9179,15.3344,15.5206,15.4275,-3.1688,-1.1628,0.1000,7.8141,17008.5000,-8645.6921
2211.0000,15.3792,15.0522,17607.4000,10498.1000,7109.3000,-1.4120,3534.4884,1793.8824,5328.3707,68.3321,12291.9824,14072.9116,1780.9293,15.3638,11.5976,15279.6000,0.0000,15279.6000,-0.8397,3082.5414,0.0000,3082.5414,40.3217,0.0000,12197.0586,12197.0586,13.9401,15.5092,14.7246,-0.2019,-13626.9145,15.3638,15.2794,15.3216,0.1098,-0.1115,15.5092,15.3638,15.4365,1.9791,-0.9512,15.5092,15.3878,15.4485,2.2632,1.3005,15.0522,15.1897,15.1210,-0.4074,0.1908,12.2627,12.3953,12.3290,-2.0094,1.0304,15.0522,15.2436,15.1479,-3.4177,-1.2212,0.1000,7.8141,22388.9000,-13626.9145
2212.0000,14.1705,15.6380,12601.1000,15288.2000,-2687.1000,1.3780,2578.7737,2537.0975,5115.8712,66.9119,17825.2975,10022.3263,-7802.9712,15.4549,11.6874,17938.2000,0.0000,17938.2000,-0.9857,3614.0464,0.0000,3614.0464,47.2315,0.0000,14324.1536,14324.1536,15.5284,14.0087,14.7686,0.0939,6337.9102,15.6380,15.4549,15.5464,2.6702,1.0151,15.4549,15.4230,15.4390,-0.0133,0.0294,15.6380,15.5314,15.5847,1.6003,-1.0519,11.6624,13.6698,12.6661,-29.6676,-1.0176,14.0087,10.8907,12.4497,1.4135,-0.0318,14.0087,14.6560,14.3324,-9.8849,1.0494,2.7294,213.2808,15251.1000,6337.9102
2213.0000,13.1978,16.8147,6728.8000,20312.1000,-13583.3000,1.3100,1399.2069,3294.6152,4693.8221,63.9782,23606.7152,5329.5931,-18277.1221,16.0097,12.2345,20318.3000,0.0000,20318.3000,-1.1165,4060.6872,0.0000,4060.6872,53.4117,0.0000,16257.6128,16257.6128,16.0560,13.5021,14.7790,0.1238,8356.8416,16.8147,16.0880,16.4514,10.8776,1.0340,16.0560,15.0285,15.5422,1.2032,-0.0825,16.8147,16.0560,16.4354,10.2228,-0.9309,12.2345,12.4840,12.3592,-3.7466,-1.0272,12.2345,12.5910,12.4127,-0.4893,0.0894,13.4153,13.9796,13.6974,-7.7056,0.9378,2.5971,202.9378,6735.0000,8356.8416
2214.0000,12.7937,18.3641,5686.2000,74667.6000,-68981.4000,3.8245,1190.4165,11998.8528,13189.2693,185.8557,86666.4528,4495.7835,-82170.6693,17.4852,13.6901,10223.0000,0.0000,10223.0000,-0.5618,2001.5127,0.0000,2001.5127,26.6110,0.0000,8221.4873,8221.4873,17.3908,12.5112,14.9510,0.9097,61406.9752,18.3641,17.4852,17.9247,17.7362,1.3928,17.4852,16.1902,16.8377,15.5904,0.8311,18.3641,17.8012,18.0826,19.8360,-2.4317,12.9264,12.6758,12.8011,5.2890,-1.4621,12.5112,12.4498,12.4805,0.7750,-0.9003,12.5112,12.8667,12.6890,-12.2131,2.3624,7.6131,594.9014,-58758.4000,61406.9752
2215.0000,12.3795,18.7388,0.0000,121551.4000,-121551.4000,5.7444,0.0000,19349.7762,19349.7762,277.8118,140901.1762,0.0000,-140901.1762,18.4459,14.6396,5899.4000,0.0000,5899.4000,-0.3242,1140.4736,0.0000,1140.4736,14.9666,0.0000,4758.9264,4758.9264,18.3685,12.0914,15.2299,1.9441,131229.1431,18.7388,18.4459,18.5924,8.0146,1.8922,18.4459,17.7723,18.1091,15.3000,1.5680,18.7388,18.6112,18.6750,7.1055,-3.8522,12.6287,12.6880,12.6583,-1.7658,-2.0229,12.0914,12.2450,12.1682,-3.8128,-1.6987,12.0914,12.2118,12.1516,-6.5284,3.7215,11.4151,891.9893,-115652.0000,131229.1431
2216.0000,12.3178,18.6760,0.0000,138523.6000,-138523.6000,6.5465,0.0000,22020.9316,22020.9316,315.7714,160544.5316,0.0000,-160544.5316,12.2666,17.9083,0.0000,6753.8000,-6753.8000,0.3589,0.0000,1080.7268,1080.7268,17.8760,7834.5268,0.0000,-7834.5268,18.5857,12.3068,15.4463,2.4775,167231.2072,18.6760,18.6462,18.6611,0.7863,1.8763,18.5277,18.3968,18.4623,4.2184,2.2351,18.6760,18.6761,18.6761,-0.0304,-4.6702,12.2666,12.3985,12.3325,-3.9751,-2.0625,12.3068,12.2666,12.2867,1.3873,-2.4214,12.3068,12.2807,12.2938,1.6729,4.4840,13.7370,1073.4299,-145277.4000,167231.2072
2217.0000,12.4585,18.8195,0.0000,154958.1000,-154958.1000,7.3232,0.0000,24711.9262,24711.9262,353.0973,179670.0262,0.0000,-179670.0262,12.4532,18.1155,0.0000,11534.0000,-11534.0000,0.6128,0.0000,1850.0822,1850.0822,29.6931,13384.0822,0.0000,-13384.0822,18.7240,12.5097,15.6169,2.8180,190216.7466,18.8195,18.7658,18.7926,1.5442,2.0176,18.6143,18.5732,18.5937,1.5433,2.6304,18.8195,18.7988,18.8092,1.5629,-5.3056,12.4532,12.4158,12.4345,1.1876,-2.2368,12.5097,12.4532,12.4815,2.3070,-2.8496,12.5097,12.4773,12.4935,2.3667,5.0864,15.7739,1232.5968,-166492.1000,190216.7466
2218.0000,12.6406,19.0052,0.0000,171732.2000,-171732.2000,8.1159,0.0000,27500.4966,27500.4966,391.6676,199232.6966,0.0000,-199232.6966,12.6450,18.3092,0.0000,17709.0000,-17709.0000,0.9409,0.0000,2847.6984,2847.6984,45.6212,20556.6984,0.0000,-20556.6984,18.8879,12.6912,15.7896,3.2068,216462.1724,19.0052,18.9364,18.9708,2.1065,2.1353,18.7445,18.7089,18.7267,1.5618,3.0762,19.0052,18.9799,18.9926,2.1700,-5.9806,12.6450,12.5831,12.6140,2.1229,-2.3917,12.6912,12.6450,12.6681,2.2094,-3.3326,12.6912,12.6646,12.6779,2.1830,5.7243,18.0106,1407.3773,-189441.2000,216462.1724
2219.0000,12.8436,19.2122,0.0000,188131.3000,-188131.3000,8.8909,0.0000,30266.6514,30266.6514,429.5645,218397.9514,0.0000,-218397.9514,12.8505,18.5169,0.0000,28705.7000,-28705.7000,1.5252,0.0000,4628.6485,4628.6485,74.0032,33334.3485,0.0000,-33334.3485,19.0672,12.8928,15.9800,3.6749,248057.2978,19.2122,19.1344,19.1733,2.4009,2.1490,18.8781,18.8476,18.8628,1.5989,3.6743,19.2122,19.1869,19.1996,2.4549,-6.7419,12.8505,12.7824,12.8165,2.4000,-2.4552,12.8928,12.8505,12.8717,2.4131,-3.9805,12.8928,12.8669,12.8798,2.3931,6.4357,20.7271,1619.6412,-216837.0000,248057.2978
2220.0000,13.0131,19.3852,0.0000,203607.2000,-203607.2000,9.6223,0.0000,32884.3335,32884.3335,465.5026,236491.5335,0.0000,-236491.5335,13.0194,18.6875,0.0000,31813.7000,-31813.7000,1.6904,0.0000,5141.4936,5141.4936,82.0791,36955.1936,0.0000,-36955.1936,19.2424,13.0505,16.1465,4.0026,270173.7303,19.3852,19.3210,19.3531,2.1265,2.3106,19.0534,19.0177,19.0356,2.0415,4.0009,19.3852,19.3654,19.3753,2.0776,-7.3117,13.0194,12.9646,12.9920,2.0751,-2.6440,13.0505,13.0194,13.0350,1.9272,-4.3344,13.0505,13.0314,13.0410,1.9013,6.9783,22.5248,1760.1188,-235420.9000,270173.7303
2221.0000,13.1832,19.5589,0.0000,219042.0000,-219042.0000,10.3517,0.0000,35516.5555,35516.5555,501.3347,254558.5555,0.0000,-254558.5555,13.1890,18.8590,0.0000,37597.9000,-37597.9000,1.9977,0.0000,6090.3914,6090.3914,97.0649,43688.2914,0.0000,-43688.2914,19.4116,13.2181,16.3149,4.3705,295008.9540,19.5589,19.4989,19.5289,2.0775,2.4168,19.2093,19.1796,19.1945,1.8742,4.4145,19.5589,19.5407,19.5498,2.0622,-7.9349,13.1890,13.1382,13.1636,2.0273,-2.7847,13.2181,13.1890,13.2036,1.9915,-4.7824,13.2181,13.1998,13.2090,1.9840,7.5671,24.6021,1922.4421,-256639.9000,295008.9540
2222.0000,13.3366,19.7154,0.0000,235648.6000,-235648.6000,11.1365,0.0000,38345.5402,38345.5402,539.9336,273994.1402,0.0000,-273994.1402,13.3415,19.0132,0.0000,39127.2000,-39127.2000,2.0790,0.0000,6351.5030,6351.5030,101.0792,45478.7030,0.0000,-45478.7030,19.5745,13.3658,16.4702,4.6885,316473.9804,19.7154,19.6648,19.6901,1.9023,2.6270,19.3769,19.3475,19.3622,1.9811,4.7060,19.7154,19.7001,19.7077,1.8627,-8.5095,13.3415,13.2988,13.3202,1.8458,-3.0192,13.3658,13.3415,13.3537,1.7679,-5.0982,13.3658,13.3506,13.3582,1.7578,8.1174,26.3407,2058.2993,-274775.8000,316473.9804
2223.0000,13.5120,19.8945,0.0000,251680.7000,-251680.7000,11.8942,0.0000,41122.3333,41122.3333,577.2388,292803.0333,0.0000,-292803.0333,13.5173,19.1909,0.0000,47366.7000,-47366.7000,2.5168,0.0000,7707.9673,7707.9673,122.4377,55074.6673,0.0000,-55074.6673,19.7425,13.5431,16.6428,5.1049,344581.3926,19.8945,19.8401,19.8673,2.0954,2.6918,19.5264,19.5023,19.5144,1.7930,5.2085,19.8945,19.8785,19.8865,2.1135,-9.2024,13.5173,13.4713,13.4943,2.0585,-3.1258,13.5431,13.5173,13.5302,2.0874,-5.6426,13.5431,13.5265,13.5348,2.0879,8.7684,28.7373,2245.5758,-299047.4000,344581.3926
2224.0000,13.6477,20.0331,0.0000,256563.7000,-256563.7000,12.1250,0.0000,42053.7442,42053.7442,589.1079,298617.4442,0.0000,-298617.4442,13.6525,19.3276,0.0000,53341.0000,-53341.0000,2.8342,0.0000,8696.7943,8696.7943,137.9764,62037.7943,0.0000,-62037.7943,19.8770,13.6707,16.7739,5.3050,358090.7386,20.0331,19.9883,20.0107,1.6870,2.6407,19.6463,19.6278,19.6371,1.4370,5.4749,20.0331,20.0209,20.0270,1.6521,-9.4843,13.6525,13.6153,13.6339,1.6410,-3.0969,13.6707,13.6525,13.6616,1.5417,-5.9311,13.6707,13.6588,13.6648,1.5247,9.0280,29.8467,2332.2658,-309904.7000,358090.7386
2225.0000,13.6711,20.0569,0.0000,264110.5000,-264110.5000,12.4816,0.0000,43314.4880,43314.4880,606.9726,307424.9880,0.0000,-307424.9880,13.6726,19.3480,0.0000,34808.4000,-34808.4000,1.8495,0.0000,5676.8444,5676.8444,90.0870,40485.2444,0.0000,-40485.2444,19.9536,13.6743,16.8139,5.1421,347089.6101,20.0569,20.0464,20.0516,0.4506,3.1292,19.7869,19.7640,19.7755,1.6272,4.9787,20.0569,20.0545,20.0557,0.3032,-9.3525,13.6726,13.6648,13.6687,0.3768,-3.5440,13.6743,13.6726,13.6735,0.1000,-5.3935,13.6743,13.6735,13.6739,0.0670,8.9376,28.6039,2235.1495,-298918.9000,347089.6101
2226.0000,13.2434,19.6202,0.0000,170459.3000,-170459.3000,8.0558,0.0000,27677.7328,27677.7328,391.8053,198137.0328,0.0000,-198137.0328,13.2532,18.9238,0.0000,715.9000,-715.9000,0.0380,0.0000,116.0695,116.0695,1.8530,831.9695,0.0000,-831.9695,19.7007,13.1004,16.4005,3.0525,206045.3658,19.6202,19.7452,19.6827,-4.4955,2.4641,19.7327,19.7453,19.7390,-0.4837,2.5021,19.6202,19.6807,19.6505,-4.9336,-5.5917,13.2532,13.3655,13.3093,-4.3805,-2.6726,13.1004,13.2532,13.1768,-6.0370,-2.7106,13.1004,13.1829,13.1416,-6.4669,5.3832,16.1542,1262.3133,-171175.2000,206045.3658
2227.0000,13.0620,19.4351,0.0000,163807.4000,-163807.4000,7.7414,0.0000,26486.1754,26486.1754,375.4721,190293.5754,0.0000,-190293.5754,13.0564,13.0564,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5006,13.0096,16.2551,2.8713,193813.5268,19.4351,19.5091,19.4721,-2.5848,2.3820,19.5091,19.5779,19.5435,-2.4029,2.3820,19.4351,19.4663,19.4507,-2.4538,-5.3594,13.0564,13.1270,13.0917,-2.6701,-2.5805,13.0096,13.0564,13.0330,-1.7790,-2.5805,13.0096,13.0295,13.0195,-1.5168,5.1609,15.4294,1205.6784,-163807.4000,193813.5268
2228.0000,12.7957,19.1634,0.0000,101621.4000,-101621.4000,4.8025,0.0000,16330.9792,16330.9792,232.6601,117952.3792,0.0000,-117952.3792,12.8056,12.8056,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2829,12.6451,15.9640,1.8216,122954.9274,19.1634,19.2996,19.2315,-2.9474,1.4777,19.2996,19.4073,19.3534,-2.3369,1.4777,19.1634,19.2276,19.1955,-3.1237,-3.3248,12.8056,12.9241,12.8649,-2.7806,-1.6008,12.6451,12.8056,12.7253,-3.7563,-1.6008,12.6451,12.7315,12.6883,-4.0413,3.2017,9.5664,747.5330,-101621.4000,122954.9274
2229.0000,12.6241,18.9884,0.0000,92482.7000,-92482.7000,4.3706,0.0000,14804.2550,14804.2550,211.3765,107286.9550,0.0000,-107286.9550,12.6188,12.6188,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0953,12.5327,15.8140,1.6390,110630.1653,18.9884,19.1039,19.0462,-2.2801,1.3448,19.1039,19.2224,19.1631,-2.3401,1.3448,18.9884,19.0388,19.0136,-2.2384,-3.0258,12.6188,12.7287,12.6738,-2.3497,-1.4569,12.5327,12.6188,12.5757,-1.8487,-1.4569,12.5327,12.5719,12.5523,-1.6847,2.9138,8.6987,679.7310,-92482.7000,110630.1653
2230.0000,12.4671,18.8282,0.0000,68280.7000,-68280.7000,3.2269,0.0000,10891.1764,10891.1764,155.8906,79171.8764,0.0000,-79171.8764,12.4711,18.1335,0.0000,177.0000,-177.0000,0.0094,0.0000,28.3978,28.3978,0.4563,205.3978,0.0000,-205.3978,18.9452,12.3388,15.6420,1.2217,82463.8248,18.8282,18.9580,18.8931,-1.8902,0.9893,18.9503,19.0762,19.0132,-1.8526,0.9987,18.8282,18.8868,18.8575,-1.9274,-2.2376,12.4711,12.5851,12.5281,-1.8011,-1.0725,12.3388,12.4711,12.4050,-2.1044,-1.0819,12.3388,12.4083,12.3736,-2.2001,2.1544,6.4376,503.0431,-68457.7000,82463.8248
2231.0000,12.3422,18.7009,0.0000,56521.0000,-56521.0000,2.6711,0.0000,8990.0198,8990.0198,128.9138,65511.0198,0.0000,-65511.0198,12.3389,15.6991,263.8000,839.6000,-575.8000,0.0591,55.7832,134.4753,190.2584,2.8953,974.0753,208.0168,-766.0584,18.7955,12.2298,15.5127,1.0243,69141.2494,18.7009,18.8334,18.7672,-1.5638,0.7992,18.6176,18.8767,18.7471,-3.2548,0.8583,18.7009,18.7583,18.7296,-1.5869,-1.8720,12.3389,12.4621,12.4005,-1.5838,-0.8707,12.2298,12.3389,12.2843,-1.4995,-0.9298,12.2298,12.2842,12.2570,-1.4503,1.8005,5.4291,424.2391,-57096.8000,69141.2494
2232.0000,12.3019,18.6596,0.8000,44595.2000,-44594.4000,2.1076,0.1689,7086.6967,7086.8656,101.6352,51681.8967,0.6311,-51681.2656,18.7420,18.9621,951.5000,723.0000,228.5000,-0.0907,183.2492,128.2906,311.5398,4.5092,851.2906,768.2508,-83.0398,18.7082,12.0568,15.3825,0.7665,51741.3224,18.6596,18.7420,18.7008,-0.8446,0.6834,18.7420,18.7474,18.7447,-0.0733,0.5927,18.6596,18.6918,18.6757,-0.6942,-1.4242,13.0692,12.5860,12.8276,5.1109,-0.7328,12.0568,12.2367,12.1468,-1.7036,-0.6421,12.0568,12.1504,12.1036,-1.8946,1.3748,4.1902,327.4319,-44365.9000,51741.3224
2233.0000,12.3201,18.6696,34.9000,44827.4000,-44792.5000,2.1203,7.3650,7126.5330,7133.8981,102.2285,51953.9330,27.5350,-51926.3981,18.6939,17.5036,1609.4000,628.5000,980.9000,-0.1218,310.1437,111.4215,421.5652,5.6625,739.9215,1299.2563,559.3348,18.6916,11.9437,15.3177,0.7706,52014.0744,18.6696,18.6939,18.6817,-0.2734,0.6993,18.6939,18.7376,18.7157,-0.3932,0.5774,18.6696,18.6730,18.6713,-0.0968,-1.4211,12.9867,12.8739,12.9303,1.1957,-0.7474,11.9437,12.1070,12.0253,-1.5090,-0.6255,11.9437,12.0187,11.9812,-1.5208,1.3729,4.2076,328.7898,-43811.6000,52014.0744
2234.0000,12.3343,18.6565,131.0000,40657.9000,-40526.9000,1.9283,27.6386,6465.7470,6493.3857,92.9929,47123.6470,103.3614,-47020.2857,18.6769,17.0702,2837.6000,879.1000,1958.5000,-0.2026,546.9456,155.7985,702.7441,9.3818,1034.8985,2290.6544,1255.7559,18.6782,11.8281,15.2531,0.6754,45592.3547,18.6565,18.6769,18.6667,-0.2252,0.6713,18.6769,18.7147,18.6958,-0.2843,0.4686,18.6565,18.6645,18.6605,-0.1735,-1.2570,13.4514,13.0676,13.2595,3.9292,-0.7103,11.8281,12.0069,11.9175,-1.3448,-0.5077,11.8281,11.9067,11.8674,-1.4169,1.2180,3.8218,298.6424,-38568.4000,45592.3547
2235.0000,12.3600,18.6520,219.0000,36746.5000,-36527.5000,1.7480,46.1849,5847.1151,5893.3000,84.3197,42593.6151,172.8151,-42420.8000,18.6620,15.6731,5120.1000,497.0000,4623.1000,-0.3078,987.0833,88.0562,1075.1395,14.0449,585.0562,4133.0167,3547.9605,18.6651,11.8633,15.2642,0.8995,60713.0017,18.6520,18.6620,18.6570,-0.1606,0.9251,18.6620,18.6903,18.6761,-0.2807,0.6174,18.6520,18.6559,18.6540,-0.1229,-1.6969,13.0931,13.1933,13.1432,-1.4470,-0.9766,11.8633,11.9059,11.8846,-0.4411,-0.6688,11.8633,11.8655,11.8644,-0.0803,1.6454,3.4543,269.9249,-31904.4000,60713.0017
2236.0000,12.3428,18.6812,91.2000,50898.4000,-50807.2000,2.4102,19.2388,8095.8101,8115.0489,116.2518,58994.2101,71.9612,-58922.2489,18.6667,14.9866,7151.3000,100.8000,7050.5000,-0.3983,1378.5867,17.8609,1396.4476,18.0487,118.6609,5772.7133,5654.0524,18.6717,11.7849,15.2283,0.7917,53438.4625,18.6812,18.6667,18.6740,0.1611,0.8948,18.6667,18.6765,18.6716,-0.0979,0.4965,18.6812,18.6701,18.6756,0.2179,-1.5154,13.1978,13.1651,13.1815,0.4178,-0.9362,11.7849,11.8730,11.8290,-0.7149,-0.5378,11.7849,11.8205,11.8027,-0.7880,1.4740,4.7617,372.0872,-43756.7000,53438.4625
2237.0000,12.3342,18.6720,109.4000,59573.2000,-59463.8000,2.8211,23.0815,9473.7838,9496.8653,136.0573,69046.9838,86.3185,-68960.6653,18.6739,15.0845,7995.5000,194.2000,7801.3000,-0.4497,1541.1856,34.4152,1575.6008,20.3937,228.6152,6454.3144,6225.6992,18.6737,11.8032,15.2385,0.9310,62840.5576,18.6720,18.6739,18.6730,-0.0559,1.0410,18.6739,18.6731,18.6735,-0.0207,0.5913,18.6720,18.6739,18.6730,-0.0761,-1.7801,13.1692,13.1767,13.1729,-0.1467,-1.0903,11.8032,11.8246,11.8139,-0.2258,-0.6406,11.8032,11.8035,11.8034,-0.0356,1.7308,5.5748,435.6242,-51662.5000,62840.5576
2238.0000,12.3338,18.6924,0.0000,123553.7000,-123553.7000,5.8390,0.0000,19648.2710,19648.2710,281.5664,143201.9710,0.0000,-143201.9710,18.6857,14.9556,2492.5000,21.4000,2471.1000,-0.1381,480.3735,3.7932,484.1668,6.2530,25.1932,2012.1265,1986.9332,18.6867,12.2853,15.4860,2.0853,140758.1396,18.6924,18.6857,18.6890,0.1505,1.8497,18.6857,18.6815,18.6836,0.0781,1.7116,18.6924,18.6890,18.6907,0.1699,-3.9893,12.3101,12.6085,12.4593,-8.6553,-1.9924,12.2853,12.1131,12.1992,4.6061,-1.8543,12.2853,12.1915,12.2384,5.2062,3.8467,11.5942,905.9897,-121082.6000,140758.1396
2239.0000,12.5162,18.8783,0.0000,163105.9000,-163105.9000,7.7082,0.0000,26045.3267,26045.3267,371.7009,189151.2267,0.0000,-189151.2267,18.8226,15.0123,862.4000,0.0000,862.4000,-0.0474,165.9201,0.0000,165.9201,2.1435,0.0000,696.4799,696.4799,18.8298,12.5743,15.7021,2.7383,184836.9835,18.8783,18.8226,18.8505,1.9041,2.3900,18.8226,18.7811,18.8019,1.3832,2.3426,18.8783,18.8513,18.8648,2.0577,-5.3182,12.5157,12.5005,12.5081,0.5445,-2.5852,12.5743,12.4691,12.5217,3.8485,-2.5378,12.5743,12.5241,12.5492,3.7071,5.1230,15.3156,1196.7803,-162243.5000,184836.9835
2240.0000,12.7655,19.1326,0.0000,190204.4000,-190204.4000,8.9889,0.0000,30545.5272,30545.5272,433.9553,220749.9272,0.0000,-220749.9272,12.7642,18.4117,0.0000,11756.6000,-11756.6000,0.6247,0.0000,1893.5075,1893.5075,31.1811,13650.1075,0.0000,-13650.1075,19.0339,12.8311,15.9325,3.4074,229996.3446,19.1326,19.0532,19.0929,2.8823,2.5256,18.9260,18.8974,18.9117,1.2817,3.1502,19.1326,19.1004,19.1165,2.9939,-6.4633,12.7642,12.6981,12.7311,2.6479,-2.7881,12.8311,12.7642,12.7976,3.2862,-3.4127,12.8311,12.7958,12.8135,3.1452,6.2008,19.1376,1495.4352,-201961.0000,229996.3446
2241.0000,12.9384,19.3091,0.0000,204007.2000,-204007.2000,9.6412,0.0000,32892.3553,32892.3553,466.1848,236899.5553,0.0000,-236899.5553,12.9426,18.6099,0.0000,14478.6000,-14478.6000,0.7693,0.0000,2337.4928,2337.4928,37.3425,16816.0928,0.0000,-16816.0928,19.2143,12.9787,16.0965,3.7093,250378.5180,19.3091,19.2512,19.2801,2.2154,2.6706,19.1078,19.0658,19.0868,2.0691,3.4399,19.3091,19.2875,19.2983,2.1501,-6.9706,12.9426,12.8908,12.9167,2.1960,-2.9573,12.9787,12.9426,12.9607,1.9236,-3.7266,12.9787,12.9595,12.9691,1.8345,6.6839,20.7206,1619.1345,-218485.8000,250378.5180
2242.0000,13.0747,19.4481,0.0000,217289.4000,-217289.4000,10.2689,0.0000,35144.0571,35144.0571,497.0854,252433.4571,0.0000,-252433.4571,13.0776,18.7463,0.0000,14917.7000,-14917.7000,0.7926,0.0000,2412.7963,2412.7963,38.5011,17330.4963,0.0000,-17330.4963,19.3646,13.1048,16.2347,3.9566,267070.7998,19.4481,19.4058,19.4269,1.7280,2.8548,19.2625,19.2268,19.2446,1.8610,3.6474,19.4481,19.4324,19.4402,1.6692,-7.4141,13.0776,13.0405,13.0590,1.6736,-3.1588,13.1048,13.0776,13.0912,1.5312,-3.9514,13.1048,13.0899,13.0973,1.5038,7.1101,22.0280,1721.3021,-232207.1000,267070.7998
2243.0000,13.2240,19.6005,0.0000,231243.9000,-231243.9000,10.9284,0.0000,37530.5154,37530.5154,529.4714,268774.4154,0.0000,-268774.4154,13.2267,18.8971,0.0000,19773.6000,-19773.6000,1.0506,0.0000,3204.7393,3204.7393,51.0601,22978.3393,0.0000,-22978.3393,19.5091,13.2551,16.3821,4.2808,288954.5227,19.6005,19.5581,19.5793,1.7948,2.9585,19.3848,19.3587,19.3718,1.4910,4.0091,19.6005,19.5848,19.5926,1.7952,-7.9699,13.2267,13.1894,13.2081,1.7546,-3.2926,13.2551,13.2267,13.2409,1.7632,-4.3432,13.2551,13.2390,13.2470,1.7627,7.6358,23.8658,1864.9079,-251017.5000,288954.5227
2244.0000,13.3825,19.7622,0.0000,245196.2000,-245196.2000,11.5877,0.0000,39941.8159,39941.8159,561.9576,285138.0159,0.0000,-285138.0159,13.3857,19.0578,0.0000,25866.0000,-25866.0000,1.3744,0.0000,4201.4012,4201.4012,66.8307,30067.4012,0.0000,-30067.4012,19.6588,13.4130,16.5359,4.6261,312258.9602,19.7622,19.7185,19.7404,1.8999,3.0369,19.5126,19.4886,19.5006,1.5109,4.4112,19.7622,19.7466,19.7544,1.9087,-8.5509,13.3857,13.3473,13.3665,1.8681,-3.4045,13.4130,13.3857,13.3993,1.8681,-4.7788,13.4130,13.3971,13.4050,1.8630,8.1833,25.8370,2018.9385,-271062.2000,312258.9602
2245.0000,13.5942,19.9784,0.0000,259987.2000,-259987.2000,12.2868,0.0000,42561.4047,42561.4047,596.4672,302548.6047,0.0000,-302548.6047,13.5996,19.2741,0.0000,43534.7000,-43534.7000,2.3132,0.0000,7092.6323,7092.6323,112.5519,50627.3323,0.0000,-50627.3323,19.8360,13.6313,16.7336,5.1763,349401.3622,19.9784,19.9189,19.9486,2.4697,2.8909,19.6323,19.6130,19.6226,1.4285,5.2040,19.9784,19.9595,19.9690,2.5452,-9.3959,13.5996,13.5481,13.5738,2.4583,-3.3245,13.6313,13.5996,13.6154,2.5639,-5.6377,13.6313,13.6113,13.6213,2.5659,8.9622,29.1176,2275.2888,-303521.9000,349401.3622
2246.0000,13.8059,20.1946,0.0000,275796.4000,-275796.4000,13.0339,0.0000,45374.7989,45374.7989,633.6078,321171.1989,0.0000,-321171.1989,13.8123,19.4892,0.0000,57102.0000,-57102.0000,3.0340,0.0000,9331.3147,9331.3147,147.7534,66433.3147,0.0000,-66433.3147,20.0307,13.8396,16.9351,5.6842,383685.5711,20.1946,20.1322,20.1634,2.5473,2.8435,19.8002,19.7770,19.7886,1.9590,5.8775,20.1946,20.1770,20.1858,2.5724,-10.1904,13.8123,13.7597,13.7860,2.5163,-3.3333,13.8396,13.8123,13.8259,2.4964,-6.3673,13.8396,13.8218,13.8307,2.4828,9.7006,32.0668,2505.7486,-332898.4000,383685.5711
2247.0000,14.0071,20.4001,0.0000,290386.7000,-290386.7000,13.7234,0.0000,48003.1858,48003.1858,668.0501,338389.8858,0.0000,-338389.8858,14.0135,19.6927,0.0000,68679.9000,-68679.9000,3.6492,0.0000,11256.1025,11256.1025,177.8639,79936.0025,0.0000,-79936.0025,20.2235,14.0370,17.1303,6.1413,414539.6889,20.4001,20.3396,20.3698,2.4477,2.8190,19.9746,19.9523,19.9635,2.0665,6.4683,20.4001,20.3844,20.3923,2.4480,-10.9044,14.0135,13.9636,13.9886,2.4009,-3.3581,14.0370,14.0135,14.0252,2.3612,-7.0073,14.0370,14.0212,14.0291,2.3504,10.3653,34.6933,2710.9842,-359066.6000,414539.6889
