Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2248.0000,14.1358,20.5315,0.0000,293128.0000,-293128.0000,13.8530,0.0000,48604.7461,48604.7461,675.2481,341732.7461,0.0000,-341732.7461,14.1403,19.8211,0.0000,72489.6000,-72489.6000,3.8516,0.0000,11902.6031,11902.6031,187.8844,84392.2031,0.0000,-84392.2031,20.3582,14.1543,17.2562,6.2761,423639.5856,20.5315,20.4898,20.5107,1.6560,2.7810,20.1015,20.0854,20.0934,1.5242,6.6327,20.5315,20.5216,20.5266,1.5768,-11.0719,14.1403,14.1070,14.1237,1.5864,-3.3338,14.1543,14.1403,14.1473,1.4296,-7.1854,14.1543,14.1449,14.1496,1.4107,10.5192,35.3778,2764.4748,-365617.6000,423639.5856
2249.0000,14.2355,20.6334,0.0000,306389.7000,-306389.7000,14.4797,0.0000,50924.5771,50924.5771,706.3968,357314.2771,0.0000,-357314.2771,14.2385,19.9204,0.0000,66643.4000,-66643.4000,3.5410,0.0000,10958.5546,10958.5546,172.8223,77601.9546,0.0000,-77601.9546,20.4774,14.2495,17.3635,6.4129,432872.8936,20.6334,20.6046,20.6190,1.2633,3.0934,20.2394,20.2224,20.2309,1.6152,6.6344,20.6334,20.6260,20.6297,1.2005,-11.3863,14.2385,14.2153,14.2269,1.2017,-3.6462,14.2495,14.2385,14.2440,1.1229,-7.1872,14.2495,14.2422,14.2459,1.1180,10.8335,36.0233,2814.9142,-373033.1000,432872.8936
2250.0000,13.8353,20.2245,0.0000,210194.8000,-210194.8000,9.9336,0.0000,34605.8340,34605.8340,484.9342,244800.6340,0.0000,-244800.6340,13.8285,19.5056,0.0000,32033.9000,-32033.9000,1.7021,0.0000,5236.0404,5236.0404,83.1055,37269.9404,0.0000,-37269.9404,20.1864,13.7425,16.9645,4.2844,289196.0189,20.2245,20.3414,20.2829,-4.0998,2.4019,19.9947,20.0384,20.0166,-2.6306,4.1039,20.2245,20.2670,20.2458,-4.6768,-7.5318,13.8285,13.9337,13.8811,-4.2165,-2.7438,13.7425,13.8285,13.7855,-5.5772,-4.4459,13.7425,13.7977,13.7701,-5.7858,7.1898,23.2667,1818.0931,-242228.7000,289196.0189
2251.0000,13.5434,19.9265,0.0000,195646.4000,-195646.4000,9.2461,0.0000,31990.3635,31990.3635,450.1817,227636.7635,0.0000,-227636.7635,13.5388,19.2126,0.0000,7228.2000,-7228.2000,0.3841,0.0000,1176.5992,1176.5992,18.7205,8404.7992,0.0000,-8404.7992,19.9582,13.4682,16.7132,3.5713,241062.3592,19.9265,20.0221,19.9743,-3.7681,2.6972,19.9212,19.9442,19.9327,-1.0559,3.0813,19.9265,19.9648,19.9457,-3.6655,-6.5488,13.5388,13.6236,13.5812,-3.6633,-2.9540,13.4682,13.5388,13.5035,-3.4472,-3.3381,13.4682,13.5058,13.4870,-3.4604,6.2921,19.2312,1502.7555,-202874.6000,241062.3592
2252.0000,13.1908,19.5665,0.0000,130876.1000,-130876.1000,6.1851,0.0000,21224.6182,21224.6182,300.5722,152100.7182,0.0000,-152100.7182,13.1952,18.8652,0.0000,1251.9000,-1251.9000,0.0665,0.0000,202.8094,202.8094,3.2385,1454.7094,0.0000,-1454.7094,19.6770,13.0428,16.3599,2.3699,159966.0720,19.5665,19.7149,19.6407,-4.0700,1.8775,19.6858,19.7733,19.7296,-2.4954,1.9440,19.5665,19.6335,19.6000,-4.2153,-4.3076,13.1952,13.3264,13.2608,-3.9106,-2.0395,13.0428,13.1952,13.1190,-4.6839,-2.1060,13.0428,13.1241,13.0834,-4.9139,4.1456,12.4723,974.6063,-132128.0000,159966.0720
2253.0000,12.9779,19.3493,0.0000,119439.1000,-119439.1000,5.6446,0.0000,19274.8118,19274.8118,273.6801,138713.9118,0.0000,-138713.9118,12.9727,18.6403,0.0000,120.9000,-120.9000,0.0064,0.0000,19.5266,19.5266,0.3123,140.4266,0.0000,-140.4266,19.4490,12.8892,16.1691,2.1182,142978.1562,19.3493,19.4625,19.4059,-2.8776,1.7343,19.4595,19.5642,19.5118,-2.6716,1.7407,19.3493,19.3978,19.3735,-2.7774,-3.9103,12.9727,13.0776,13.0252,-2.8877,-1.8794,12.8892,12.9727,12.9310,-2.3136,-1.8858,12.8892,12.9281,12.9086,-2.1536,3.7652,11.2612,879.9655,-119560.0000,142978.1562
2254.0000,12.8016,19.1694,0.0000,91538.8000,-91538.8000,4.3260,0.0000,14712.6433,14712.6433,209.4631,106251.4433,0.0000,-106251.4433,12.7980,18.4287,15.3000,4224.5000,-4209.2000,0.2253,3.2114,680.7004,683.9118,10.9463,4905.2004,12.0886,-4893.1118,19.2492,12.7030,15.9761,1.7025,114916.0805,19.1694,19.2886,19.2290,-2.1791,1.2444,19.1568,19.3140,19.2354,-3.3806,1.4697,19.1694,19.2183,19.1938,-2.2124,-3.0816,12.7980,12.9046,12.8513,-2.1426,-1.3669,12.7030,12.7980,12.7505,-2.2223,-1.5922,12.7030,12.7540,12.7285,-2.2183,2.9591,9.0644,708.3035,-95748.0000,114916.0805
2255.0000,12.6733,19.0386,0.0000,76887.9000,-76887.9000,3.6337,0.0000,12321.6910,12321.6910,175.7400,89209.5910,0.0000,-89209.5910,12.6649,17.6486,441.5000,5842.0000,-5400.5000,0.3347,92.8667,939.6700,1032.5367,16.2873,6781.6700,348.6333,-6433.0367,19.0521,12.5939,15.8230,1.4644,98848.7328,19.0386,19.1521,19.0953,-1.6572,0.9893,18.7720,18.9942,18.8831,-4.2952,1.3240,19.0386,19.0811,19.0598,-1.6612,-2.6443,12.6649,12.7679,12.7164,-1.6717,-1.0997,12.5939,12.6649,12.6294,-1.5052,-1.4343,12.5939,12.6322,12.6130,-1.4370,2.5340,7.9002,617.3337,-82288.4000,98848.7328
2256.0000,12.5708,18.9318,12.2000,60414.1000,-60401.9000,2.8557,2.5637,9659.1258,9661.6895,138.0055,70073.2258,9.6363,-70063.5895,12.5637,15.7477,1349.8000,3889.4000,-2539.6000,0.2808,284.3870,624.7684,909.1554,13.7605,4514.1684,1065.4130,-3448.7554,18.8402,12.4867,15.6634,1.1387,76863.7128,18.9318,19.0474,18.9896,-1.3201,0.7707,18.1661,18.5733,18.3697,-6.2399,1.0515,18.9318,18.9748,18.9533,-1.3297,-2.0851,12.5637,12.6643,12.6140,-1.2797,-0.8583,12.4867,12.5637,12.5252,-1.3011,-1.1391,12.4867,12.5307,12.5087,-1.3033,1.9974,6.2441,487.9227,-62941.5000,76863.7128
2257.0000,12.6448,19.0055,20.4000,58071.3000,-58050.9000,2.7455,4.2815,9300.1959,9304.4773,132.5904,67371.4959,16.1185,-67355.3773,18.9966,18.6114,2968.1000,1728.2000,1239.9000,-0.2549,569.7942,308.1355,877.9298,12.6777,2036.3355,2398.3058,361.9702,18.8591,12.2194,15.5393,0.9449,63780.4915,19.0055,18.9966,19.0011,0.0946,0.9428,18.9966,18.5253,18.7609,4.6775,0.6879,19.0055,18.9865,18.9960,0.4712,-1.8027,14.0127,13.1920,13.6023,11.8827,-1.0001,12.2194,12.4394,12.3294,-2.4067,-0.7452,12.2194,12.3313,12.2753,-2.8601,1.7453,5.4650,427.0424,-56811.0000,63780.4915
2258.0000,13.0267,19.3705,131.5000,52017.6000,-51886.1000,2.4651,27.4226,8403.9375,8431.3601,119.1211,60421.5375,104.0774,-60317.4601,19.1460,19.6795,4888.3000,4211.7000,676.6000,-0.4924,936.6731,753.0823,1689.7555,23.2672,4964.7823,3951.6269,-1013.1555,19.1106,11.7814,15.4460,0.8262,55766.9933,19.3705,19.1460,19.2583,3.0593,0.9479,19.1460,18.7798,18.9629,2.3933,0.4555,19.3705,19.2100,19.2902,3.5062,-1.5173,15.9778,14.5692,15.2735,20.1235,-0.9859,11.7814,12.2839,12.0327,-3.6255,-0.4934,11.7814,11.9988,11.8901,-4.6933,1.4793,4.8882,381.9738,-51209.5000,55766.9933
2259.0000,13.3530,19.6651,282.7000,47665.3000,-47382.6000,2.2673,58.6342,7759.2315,7817.8657,109.8401,55424.5315,224.0658,-55200.4657,19.4722,20.1605,7145.0000,6568.6000,576.4000,-0.7416,1363.6048,1181.9074,2545.5122,35.0739,7750.5074,5781.3952,-1969.1122,19.4319,11.5177,15.4748,1.2026,81176.4558,19.6651,19.4722,19.5687,3.7018,1.3317,19.4722,19.0523,19.2622,3.5678,0.5901,19.6651,19.5401,19.6026,3.7262,-2.0693,16.3480,15.8513,16.0997,9.9257,-1.3809,11.5177,11.9247,11.7212,-3.8029,-0.6392,11.5177,11.6453,11.5815,-3.7682,2.0201,4.4929,351.0808,-46806.2000,81176.4558
2260.0000,13.5168,19.8719,154.4000,63888.8000,-63734.4000,3.0274,31.9372,10440.0090,10471.9462,146.9464,74328.8090,122.4628,-74206.3462,19.7211,19.6582,9140.2000,6098.0000,3042.2000,-0.8263,1739.1280,1102.5591,2841.6871,38.6509,7200.5591,7401.0720,200.5129,19.6737,11.1911,15.4324,1.0669,72013.5722,19.8719,19.7211,19.7965,2.7058,1.2493,19.7211,19.2675,19.4943,2.7569,0.4230,19.8719,19.7704,19.8211,2.5926,-1.7781,16.8180,16.4673,16.6426,6.5084,-1.2845,11.1911,11.6968,11.4439,-3.3901,-0.4583,11.1911,11.3420,11.2666,-3.8446,1.7428,6.0013,468.9506,-60692.2000,72013.5722
2261.0000,13.7558,20.1094,211.9000,70757.4000,-70545.5000,3.3550,43.6589,11627.4741,11671.1330,163.0209,82384.8741,168.2411,-82216.6330,19.9711,19.6454,12767.6000,7580.8000,5186.8000,-1.1044,2422.0773,1377.4035,3799.4808,51.3938,8958.2035,10345.5227,1387.3192,19.9202,10.9338,15.4270,1.1556,78004.8043,20.1094,19.9711,20.0403,2.8971,1.4571,19.9711,19.4566,19.7139,2.6052,0.3527,20.1094,20.0063,20.0579,2.8125,-1.8979,17.5434,17.1502,17.3468,8.4534,-1.4865,10.9338,11.4670,11.2004,-2.9833,-0.3820,10.9338,11.0555,10.9946,-3.3258,1.8685,6.6408,518.9245,-65358.7000,78004.8043
2262.0000,12.6445,19.0085,0.0000,135056.2000,-135056.2000,6.3826,0.0000,21629.2804,21629.2804,310.6022,156685.4804,0.0000,-156685.4804,19.3511,16.2131,5635.6000,444.6000,5191.0000,-0.3333,1077.1348,79.8113,1156.9461,14.8953,524.4113,4558.4652,4034.0539,19.2803,12.1257,15.7030,2.4731,166933.7956,19.0085,19.3511,19.1798,-10.4277,2.0921,19.3511,19.4904,19.4208,-3.5814,1.7588,19.0085,19.1942,19.1014,-11.5869,-4.2905,12.4525,13.9863,13.2194,-49.8527,-2.2386,12.1257,11.7947,11.9602,9.1246,-1.9053,12.1257,11.9196,12.0227,12.3618,4.1440,12.7141,993.4984,-129865.2000,166933.7956
2263.0000,12.7071,19.0731,0.0000,186141.2000,-186141.2000,8.7969,0.0000,29853.1468,29853.1468,425.0310,215994.3468,0.0000,-215994.3468,19.1013,15.2878,2797.2000,0.0000,2797.2000,-0.1537,536.2844,0.0000,536.2844,6.8749,0.0000,2260.9156,2260.9156,19.1109,12.7469,15.9289,3.1430,212153.9862,19.0731,19.1013,19.0872,-1.1620,2.7658,19.1013,19.1895,19.1454,-3.3672,2.6121,19.0731,19.0769,19.0750,-0.3627,-6.0310,12.6870,12.8176,12.7523,-5.6817,-2.9835,12.7469,12.5457,12.6463,8.2361,-2.8298,12.7469,12.6504,12.6987,8.1138,5.8133,17.4867,1366.4374,-183344.0000,212153.9862
2264.0000,12.9540,19.3249,0.0000,202720.7000,-202720.7000,9.5804,0.0000,32696.6424,32696.6424,463.0727,235417.3424,0.0000,-235417.3424,12.9422,18.5910,0.0000,13249.9000,-13249.9000,0.7040,0.0000,2139.1124,2139.1124,35.1957,15389.0124,0.0000,-15389.0124,19.2410,13.0176,16.1293,3.6572,246864.0747,19.3249,19.2614,19.2932,2.4411,2.6770,19.1218,19.1273,19.1245,-0.2962,3.3811,19.3249,19.2967,19.3108,2.8016,-6.9034,12.9422,12.8957,12.9189,1.9670,-2.9588,13.0176,12.9422,12.9799,3.9810,-3.6628,13.0176,12.9801,12.9988,3.5778,6.6216,20.4868,1600.8679,-215970.6000,246864.0747
2265.0000,13.1462,19.5211,0.0000,218519.7000,-218519.7000,10.3270,0.0000,35401.5217,35401.5217,499.9498,253921.2217,0.0000,-253921.2217,13.1504,18.8199,0.0000,19344.8000,-19344.8000,1.0279,0.0000,3131.9531,3131.9531,49.9269,22476.7531,0.0000,-22476.7531,19.4179,13.1883,16.3031,4.0420,272834.1346,19.5211,19.4622,19.4916,2.3510,2.7822,19.2889,19.2568,19.2729,1.7459,3.8101,19.5211,19.4993,19.5102,2.3617,-7.5448,13.1504,13.0959,13.1232,2.4202,-3.0997,13.1883,13.1504,13.1693,2.2418,-4.1276,13.1883,13.1678,13.1780,2.1183,7.2273,22.6140,1767.0909,-237864.5000,272834.1346
2266.0000,13.3365,19.7153,0.0000,232789.9000,-232789.9000,11.0014,0.0000,37880.3288,37880.3288,533.2565,270670.2288,0.0000,-270670.2288,13.3415,19.0131,0.0000,30072.2000,-30072.2000,1.5978,0.0000,4881.6057,4881.6057,77.6753,34953.8057,0.0000,-34953.8057,19.5918,13.3744,16.4831,4.4761,302139.8509,19.7153,19.6573,19.6863,2.3052,2.7705,19.4217,19.3961,19.4089,1.5969,4.3683,19.7153,19.6957,19.7055,2.3133,-8.2309,13.3415,13.2907,13.3161,2.2839,-3.1345,13.3744,13.3415,13.3579,2.2321,-4.7324,13.3744,13.3548,13.3646,2.2074,7.8669,25.1085,1962.0169,-262862.1000,302139.8509
2267.0000,13.5249,19.9076,0.0000,245379.9000,-245379.9000,11.5964,0.0000,40104.9039,40104.9039,562.7875,285484.8039,0.0000,-285484.8039,13.5304,19.2041,0.0000,41187.8000,-41187.8000,2.1885,0.0000,6703.7166,6703.7166,106.4659,47891.5166,0.0000,-47891.5166,19.7644,13.5594,16.6619,4.8875,329909.5088,19.9076,19.8494,19.8785,2.2748,2.7264,19.5621,19.5384,19.5502,1.6618,4.9149,19.9076,19.8896,19.8986,2.2857,-8.8700,13.5304,13.4806,13.5055,2.2415,-3.1360,13.5594,13.5304,13.5449,2.2121,-5.3245,13.5594,13.5413,13.5504,2.1972,8.4604,27.4883,2147.9763,-286567.7000,329909.5088
2268.0000,13.6431,20.0284,0.0000,254924.7000,-254924.7000,12.0475,0.0000,41780.5889,41780.5889,585.3935,296705.2889,0.0000,-296705.2889,13.6469,19.3220,0.0000,38636.0000,-38636.0000,2.0529,0.0000,6298.7742,6298.7742,99.9444,44934.7742,0.0000,-44934.7742,19.9017,13.6638,16.7828,5.0260,339253.4998,20.0284,19.9913,20.0099,1.5408,2.9174,19.7149,19.6897,19.7023,1.7902,4.9702,20.0284,20.0172,20.0228,1.4541,-9.1302,13.6469,13.6158,13.6314,1.4750,-3.3315,13.6638,13.6469,13.6554,1.2884,-5.3844,13.6638,13.6536,13.6587,1.2629,8.7160,28.1332,2198.3645,-293560.7000,339253.4998
2269.0000,13.7682,20.1561,0.0000,263068.5000,-263068.5000,12.4324,0.0000,43242.3355,43242.3355,604.5598,306310.8355,0.0000,-306310.8355,13.7716,19.4481,0.0000,44443.3000,-44443.3000,2.3614,0.0000,7258.4503,7258.4503,115.0204,51701.7503,0.0000,-51701.7503,20.0228,13.7896,16.9062,5.2691,355665.0208,20.1561,20.1199,20.1380,1.5023,2.9171,19.8194,19.8025,19.8109,1.2669,5.2785,20.1561,20.1450,20.1506,1.4976,-9.5153,13.7716,13.7410,13.7563,1.4630,-3.3570,13.7896,13.7716,13.7806,1.4672,-5.7184,13.7896,13.7783,13.7839,1.4673,9.0754,29.5277,2307.3380,-307511.8000,355665.0208
2270.0000,13.9168,20.3078,0.0000,277971.1000,-277971.1000,13.1367,0.0000,45852.5776,45852.5776,639.3297,323823.6776,0.0000,-323823.6776,13.9207,19.5989,0.0000,51025.4000,-51025.4000,2.7112,0.0000,8351.3868,8351.3868,132.1213,59376.7868,0.0000,-59376.7868,20.1642,13.9407,17.0525,5.6357,380411.9565,20.3078,20.2668,20.2873,1.7575,2.9993,19.9497,19.9311,19.9404,1.5180,5.7105,20.3078,20.2956,20.3017,1.7794,-10.1374,13.9207,13.8859,13.9033,1.7297,-3.4752,13.9407,13.9207,13.9307,1.7672,-6.1863,13.9407,13.9279,13.9343,1.7703,9.6615,31.6438,2472.6935,-328996.5000,380411.9565
2271.0000,14.0734,20.4678,0.0000,290355.5000,-290355.5000,13.7219,0.0000,48073.6206,48073.6206,668.4644,338429.1206,0.0000,-338429.1206,14.0778,19.7578,0.0000,59814.0000,-59814.0000,3.1781,0.0000,9812.2788,9812.2788,154.9718,69626.2788,0.0000,-69626.2788,20.3123,14.0971,17.2047,6.0019,405129.6914,20.4678,20.4242,20.4460,1.8703,2.9998,20.0814,20.0638,20.0726,1.5508,6.1779,20.4678,20.4555,20.4616,1.8858,-10.7222,14.0778,14.0412,14.0595,1.8403,-3.5146,14.0971,14.0778,14.0874,1.8468,-6.6927,14.0971,14.0845,14.0908,1.8438,10.2073,33.7605,2638.0938,-350169.5000,405129.6914
2272.0000,14.2095,20.6069,0.0000,295935.1000,-295935.1000,13.9856,0.0000,49156.4963,49156.4963,682.0123,345091.5963,0.0000,-345091.5963,14.2137,19.8953,0.0000,68381.2000,-68381.2000,3.6333,0.0000,11240.1865,11240.1865,177.2829,79621.3865,0.0000,-79621.3865,20.4417,14.2293,17.3355,6.2544,422172.0640,20.6069,20.5669,20.5869,1.6563,2.9058,20.1938,20.1795,20.1866,1.3320,6.5392,20.6069,20.5965,20.6017,1.6455,-11.0798,14.2137,14.1809,14.1973,1.6187,-3.4508,14.2293,14.2137,14.2215,1.5736,-7.0841,14.2293,14.2189,14.2241,1.5646,10.5349,35.2136,2751.6435,-364316.3000,422172.0640
2273.0000,14.3045,20.7040,0.0000,308083.2000,-308083.2000,14.5597,0.0000,51290.6095,51290.6095,710.6476,359373.8095,0.0000,-359373.8095,14.3074,19.9901,0.0000,63672.2000,-63672.2000,3.3831,0.0000,10480.7034,10480.7034,165.1676,74152.9034,0.0000,-74152.9034,20.5542,14.3179,17.4361,6.3940,431592.1773,20.7040,20.6772,20.6906,1.2067,3.1787,20.3230,20.3069,20.3149,1.5037,6.5619,20.7040,20.6969,20.7004,1.1470,-11.3810,14.3074,14.2855,14.2965,1.1523,-3.7255,14.3179,14.3074,14.3126,1.0549,-7.1087,14.3179,14.3110,14.3145,1.0459,10.8342,35.8758,2803.3857,-371755.4000,431592.1773
2274.0000,13.8742,20.2643,0.0000,202181.8000,-202181.8000,9.5549,0.0000,33317.2434,33317.2434,466.6612,235499.0434,0.0000,-235499.0434,13.8666,19.5441,0.0000,31280.5000,-31280.5000,1.6620,0.0000,5115.7045,5115.7045,81.1743,36396.2045,0.0000,-36396.2045,20.2338,13.7706,17.0022,4.1425,279620.7567,20.2643,20.3952,20.3297,-4.3990,2.3007,20.0382,20.0910,20.0646,-3.0648,3.9628,20.2643,20.3117,20.2880,-5.0214,-7.2542,13.8666,13.9843,13.9254,-4.5218,-2.6310,13.7706,13.8666,13.8186,-6.0062,-4.2930,13.7706,13.8324,13.8015,-6.2346,6.9240,22.4343,1753.0472,-233462.3000,279620.7567
2275.0000,13.5701,19.9538,0.0000,187029.1000,-187029.1000,8.8388,0.0000,30600.4590,30600.4590,430.4632,217629.5590,0.0000,-217629.5590,13.5643,19.2384,0.0000,8040.8000,-8040.8000,0.4272,0.0000,1309.3457,1309.3457,20.8283,9350.1457,0.0000,-9350.1457,19.9880,13.4888,16.7384,3.4411,232274.5426,19.9538,20.0594,20.0066,-3.9442,2.5553,19.9418,19.9722,19.9570,-1.3434,2.9826,19.9538,19.9954,19.9746,-3.8264,-6.2835,13.5643,13.6580,13.6112,-3.8373,-2.8039,13.4888,13.5643,13.5266,-3.5686,-3.2311,13.4888,13.5293,13.5091,-3.5737,6.0350,18.5066,1446.1296,-195069.9000,232274.5426
2276.0000,13.2283,19.6048,0.0000,127597.9000,-127597.9000,6.0302,0.0000,20710.9938,20710.9938,293.0943,148308.8938,0.0000,-148308.8938,13.2307,18.9011,0.0000,2334.6000,-2334.6000,0.1240,0.0000,378.3932,378.3932,6.0400,2712.9932,0.0000,-2712.9932,19.7092,13.0833,16.3963,2.3301,157279.8636,19.6048,19.7556,19.6802,-3.9831,1.8077,19.7007,19.7920,19.7464,-2.5863,1.9318,19.6048,19.6714,19.6381,-4.1054,-4.2224,13.2307,13.3639,13.2973,-3.8323,-1.9687,13.0833,13.2307,13.1570,-4.5048,-2.0928,13.0833,13.1626,13.1229,-4.7043,4.0615,12.2792,959.5132,-129932.5000,157279.8636
2277.0000,13.0163,19.3885,0.0000,116067.9000,-116067.9000,5.4853,0.0000,18747.3615,18747.3615,266.0198,134815.2615,0.0000,-134815.2615,13.0106,18.6786,0.0000,951.7000,-951.7000,0.0506,0.0000,153.7883,153.7883,2.4590,1105.4883,0.0000,-1105.4883,19.4835,12.9257,16.2046,2.0744,140021.5764,19.3885,19.5055,19.4470,-2.8593,1.6683,19.4811,19.5850,19.5331,-2.6186,1.7189,19.3885,19.4378,19.4132,-2.7592,-3.8169,13.0106,13.1182,13.0644,-2.8549,-1.8116,12.9257,13.0106,12.9681,-2.3233,-1.8621,12.9257,12.9661,12.9459,-2.1814,3.6737,11.0331,862.1436,-117019.6000,140021.5764
2278.0000,12.8591,19.2268,10.3000,89282.1000,-89271.8000,4.2199,2.1540,14368.8601,14371.0140,204.3764,103650.9601,8.1460,-103642.8140,12.8548,15.8479,1003.7000,2610.1000,-1606.4000,0.1938,210.4767,420.8896,631.3663,9.4962,3030.9896,793.2233,-2237.7663,19.2386,12.7697,16.0042,1.6315,110126.7056,19.2268,19.3392,19.2830,-2.0237,1.2239,18.8618,19.1669,19.0144,-6.3042,1.4177,19.2268,19.2726,19.2497,-2.0175,-2.9960,12.8548,12.9546,12.9047,-1.9712,-1.3420,12.7697,12.8548,12.8123,-1.9257,-1.5359,12.7697,12.8145,12.7921,-1.9001,2.8779,8.7930,687.0940,-90878.2000,110126.7056
2279.0000,12.7869,19.1475,46.6000,76130.3000,-76083.7000,3.6003,9.7569,12231.9972,12241.7541,174.1940,88362.2972,36.8431,-88325.4541,12.7771,14.6595,2548.6000,3908.5000,-1359.9000,0.3477,535.1123,629.6078,1164.7201,17.1074,4538.1078,2013.4877,-2524.6201,18.9497,12.7472,15.8484,1.3992,94448.2127,19.1475,19.2294,19.1885,-1.1849,0.9740,18.0272,18.5003,18.2638,-9.1029,1.3218,19.1475,19.1758,19.1617,-1.1062,-2.6262,12.7771,12.8486,12.8129,-1.1532,-1.0842,12.7472,12.7771,12.7621,-0.6493,-1.4319,12.7472,12.7603,12.7538,-0.5073,2.5161,7.8650,614.5844,-77443.6000,94448.2127
2280.0000,13.0517,19.3910,201.9000,67900.8000,-67698.9000,3.2194,42.0860,10976.3428,11018.4287,155.7121,78877.1428,159.8140,-78717.3287,19.2868,18.9652,5983.3000,3586.6000,2396.7000,-0.5194,1144.4960,643.0438,1787.5397,25.7633,4229.6438,4838.8040,609.1603,19.1126,12.2528,15.6827,1.0583,71438.3990,19.3910,19.2868,19.3389,1.7707,1.1904,19.2868,18.5050,18.8959,7.5845,0.6710,19.3910,19.3135,19.3522,2.2545,-2.0291,15.2669,14.0397,14.6533,22.1656,-1.2463,12.2528,12.6245,12.4387,-3.9483,-0.7269,12.2528,12.4277,12.3403,-5.0347,1.9732,6.4159,501.3476,-65302.2000,71438.3990
2281.0000,13.3406,19.6428,412.8000,60731.4000,-60318.6000,2.8916,85.6356,9883.3427,9968.9783,140.1084,70614.7427,327.1644,-70287.5783,19.4850,17.9242,10439.6000,3329.7000,7109.9000,-0.7506,1992.0594,599.2713,2591.3308,34.5397,3928.9713,8447.5406,4518.5692,19.4051,11.7381,15.5716,0.9380,63312.3004,19.6428,19.4850,19.5639,2.6702,1.1784,19.4850,18.9057,19.1953,3.5684,0.4278,19.6428,19.5298,19.5863,2.7801,-1.7132,15.8161,15.2235,15.5198,10.4123,-1.2141,11.7381,12.4020,12.0701,-4.4928,-0.4635,11.7381,11.9779,11.8580,-5.8645,1.6775,5.7170,446.7365,-53208.7000,63312.3004
2282.0000,13.7840,20.0226,718.5000,53937.2000,-53218.7000,2.5864,147.9682,8869.3159,9017.2841,125.5695,62806.5159,570.5318,-62235.9841,19.8404,19.3537,14757.8000,8143.5000,6614.3000,-1.2437,2803.9880,1475.8438,4279.8318,57.8683,9619.3438,11953.8120,2334.4682,19.7745,11.3831,15.5788,1.2639,85313.1263,20.0226,19.8404,19.9315,4.3921,1.6721,19.8404,19.2063,19.5234,3.9141,0.4284,20.0226,19.8847,19.9537,4.3888,-2.2075,17.3645,16.6426,17.0035,17.8608,-1.7078,11.3831,12.0337,11.7084,-4.4091,-0.4641,11.3831,11.5362,11.4596,-4.8519,2.1718,5.0987,398.4232,-46604.4000,85313.1263
2283.0000,13.4260,19.5207,1255.1000,48527.3000,-47272.2000,2.3586,260.0032,7913.0097,8173.0129,114.8439,56440.3097,995.0968,-55445.2129,19.6957,16.3059,20508.6000,997.2000,19511.4000,-1.1800,3903.4153,180.2109,4083.6263,52.6552,1177.4109,16605.1847,15427.7737,19.6463,11.3993,15.5228,1.1112,75004.4245,19.5207,19.6957,19.6082,-3.9463,1.5424,19.6957,19.5130,19.6044,0.9331,0.3625,19.5207,19.6705,19.5956,-4.3659,-1.9955,15.1605,15.9319,15.5462,-17.6313,-1.5726,11.3993,11.7187,11.5590,-1.8478,-0.3927,11.3993,11.4208,11.4101,-0.6428,1.9653,4.6083,360.1010,-27760.8000,75004.4245
2284.0000,13.2679,19.4489,1138.6000,64640.5000,-63501.9000,3.1141,236.4883,10501.7311,10738.2194,151.2830,75142.2311,902.1117,-74240.1194,19.5201,15.7019,23797.1000,0.0000,23797.1000,-1.3077,4538.9641,0.0000,4538.9641,58.1518,0.0000,19258.1359,19258.1359,19.5200,11.3440,15.4320,0.8439,56964.0438,19.4489,19.5201,19.4845,-1.5379,1.4611,19.5201,19.6453,19.5827,-0.3066,0.1534,19.4489,19.5084,19.4786,-1.4560,-1.6529,15.2453,15.3784,15.3118,-2.8733,-1.4739,11.3440,11.6532,11.4986,-0.7736,-0.1662,11.3440,11.3713,11.3576,-0.6775,1.6402,6.0947,476.2482,-39704.8000,56964.0438
2285.0000,13.3161,19.4655,1464.0000,71077.3000,-69613.3000,3.4352,303.8311,11560.4268,11864.2579,166.7400,82637.7268,1160.1689,-81477.5579,19.4736,15.6560,29032.7000,0.0000,29032.7000,-1.5954,5540.7168,0.0000,5540.7168,71.1543,0.0000,23491.9832,23491.9832,19.4788,11.3070,15.3929,0.8591,57987.7287,19.4655,19.4736,19.4696,-0.2244,1.6706,19.4736,19.6607,19.5672,-0.2320,0.0752,19.4655,19.4711,19.4683,-0.1694,-1.7646,15.4604,15.4019,15.4312,1.3953,-1.6769,11.3070,11.6297,11.4684,-0.4093,-0.0815,11.3070,11.3269,11.3169,-0.5356,1.7583,6.7108,524.3945,-40580.6000,57987.7287
2286.0000,12.6339,18.9783,232.1000,132139.8000,-131907.7000,6.2569,48.7214,21157.1060,21205.8274,303.6282,153296.9060,183.3786,-153113.5274,19.1355,15.3216,12543.6000,0.0000,12543.6000,-0.6893,2403.8608,0.0000,2403.8608,30.7662,0.0000,10139.7392,10139.7392,19.1379,12.1842,15.6610,2.2122,149325.3325,18.9783,19.1355,19.0569,-5.0250,2.1903,19.1355,19.3234,19.2294,-4.1202,1.5010,18.9783,19.0694,19.0239,-5.4080,-4.0666,12.9138,13.6808,13.2973,-25.7956,-2.3154,12.1842,11.8932,12.0387,6.8381,-1.6261,12.1842,12.0189,12.1016,9.4239,3.9415,12.4145,970.0894,-119364.1000,149325.3325
2287.0000,12.7435,19.1102,0.5000,183475.9000,-183475.4000,8.6709,0.1048,29450.1687,29450.2734,418.9182,212926.0687,0.3952,-212925.6734,19.0967,15.2833,5882.5000,0.0000,5882.5000,-0.3233,1127.8687,0.0000,1127.8687,14.5103,0.0000,4754.6313,4754.6313,19.1097,12.7204,15.9151,3.0476,205716.2099,19.1102,19.0967,19.1035,0.5173,2.7923,19.0967,19.1354,19.1161,-1.4130,2.4691,19.1102,19.0990,19.1046,0.9293,-5.8786,12.8334,12.9468,12.8901,-4.9588,-2.9981,12.7204,12.5374,12.6289,7.0778,-2.6748,12.7204,12.6361,12.6783,6.9149,5.6729,17.2224,1345.7845,-177592.9000,205716.2099
2288.0000,12.9815,19.3530,0.0000,201578.9000,-201578.9000,9.5264,0.0000,32533.0718,32533.0718,460.5712,234111.9718,0.0000,-234111.9718,12.9593,18.6084,0.0000,16406.4000,-16406.4000,0.8717,0.0000,2649.3220,2649.3220,43.5792,19055.7220,0.0000,-19055.7220,19.2550,13.0412,16.1481,3.6920,249211.5051,19.3530,19.2845,19.3187,2.5533,2.5959,19.1145,19.1151,19.1148,-0.0595,3.4677,19.3530,19.3250,19.3390,2.7846,-6.9305,12.9593,12.9422,12.9507,0.6871,-2.8849,13.0412,12.9593,13.0002,4.4365,-3.7566,13.0412,12.9986,13.0199,4.0778,6.6415,20.7210,1619.1682,-217985.3000,249211.5051
2289.0000,13.2164,19.5927,0.0000,217666.5000,-217666.5000,10.2867,0.0000,35320.6536,35320.6536,498.0856,252987.1536,0.0000,-252987.1536,13.2221,18.8924,0.0000,30904.5000,-30904.5000,1.6421,0.0000,5008.4247,5008.4247,79.7664,35912.9247,0.0000,-35912.9247,19.4535,13.2667,16.3601,4.2170,284648.1639,19.5927,19.5158,19.5543,2.7974,2.5336,19.2707,19.2427,19.2567,1.6670,4.1757,19.5927,19.5670,19.5798,2.8615,-7.7531,13.2221,13.1540,13.1881,2.8191,-2.8815,13.2667,13.2221,13.2444,2.9020,-4.5236,13.2667,13.2406,13.2537,2.7768,7.4052,23.7607,1856.6958,-248571.0000,284648.1639
2290.0000,13.4110,19.7913,0.0000,233697.5000,-233697.5000,11.0443,0.0000,38094.0081,38094.0081,535.5776,271791.5081,0.0000,-271791.5081,13.4173,19.0898,0.0000,37851.4000,-37851.4000,2.0112,0.0000,6150.9051,6150.9051,97.7960,44002.3051,0.0000,-44002.3051,19.6463,13.4483,16.5473,4.6237,312100.3774,19.7913,19.7269,19.7591,2.4270,2.6247,19.4505,19.4188,19.4346,2.1028,4.6359,19.7913,19.7715,19.7814,2.3879,-8.4196,13.4173,13.3620,13.3897,2.3884,-3.0110,13.4483,13.4173,13.4328,2.2288,-5.0222,13.4483,13.4293,13.4388,2.1891,8.0333,26.0243,2033.5742,-271548.9000,312100.3774
2291.0000,13.6081,19.9925,0.0000,248113.8000,-248113.8000,11.7256,0.0000,40630.8486,40630.8486,569.3321,288744.6486,0.0000,-288744.6486,13.6145,19.2891,0.0000,48570.5000,-48570.5000,2.5807,0.0000,7914.7287,7914.7287,125.5868,56485.2287,0.0000,-56485.2287,19.8329,13.6432,16.7381,5.0600,341546.9779,19.9925,19.9289,19.9607,2.3884,2.6153,19.6111,19.5852,19.5982,1.9284,5.1960,19.9925,19.9742,19.9834,2.3925,-9.1103,13.6145,13.5608,13.5876,2.3441,-3.0483,13.6432,13.6145,13.6288,2.3206,-5.6290,13.6432,13.6246,13.6339,2.3100,8.6773,28.5353,2229.7898,-296684.3000,341546.9779
2292.0000,13.7499,20.1374,0.0000,260562.9000,-260562.9000,12.3140,0.0000,42812.0562,42812.0562,598.6648,303374.9562,0.0000,-303374.9562,13.7547,19.4309,0.0000,47675.3000,-47675.3000,2.5332,0.0000,7784.4071,7784.4071,123.3688,55459.7071,0.0000,-55459.7071,19.9908,13.7739,16.8824,5.2743,356014.5049,20.1374,20.0923,20.1149,1.8157,2.8146,19.7790,19.7531,19.7661,1.9817,5.3478,20.1374,20.1246,20.1310,1.7371,-9.4993,13.7547,13.7172,13.7359,1.7447,-3.2603,13.7739,13.7547,13.7643,1.5898,-5.7934,13.7739,13.7617,13.7678,1.5711,9.0537,29.6313,2315.4295,-308238.2000,356014.5049
2293.0000,13.9167,20.3078,0.0000,273537.0000,-273537.0000,12.9271,0.0000,45121.1110,45121.1110,629.0562,318658.1110,0.0000,-318658.1110,13.9217,19.5999,0.0000,56927.0000,-56927.0000,3.0247,0.0000,9317.4379,9317.4379,147.3924,66244.4379,0.0000,-66244.4379,20.1488,13.9436,17.0462,5.6560,381780.3587,20.3078,20.2585,20.2831,1.9858,2.8142,19.9173,19.8974,19.9073,1.6600,5.8390,20.3078,20.2939,20.3009,2.0046,-10.1129,13.9217,13.8804,13.9011,1.9479,-3.3008,13.9436,13.9217,13.9327,1.9871,-6.3255,13.9436,13.9292,13.9364,1.9897,9.6263,31.8502,2488.8181,-330464.0000,381780.3587
2294.0000,14.0827,20.4773,0.0000,288375.7000,-288375.7000,13.6284,0.0000,47756.4057,47756.4057,663.9062,336132.1057,0.0000,-336132.1057,14.0877,19.7679,0.0000,63732.1000,-63732.1000,3.3863,0.0000,10456.5536,10456.5536,165.1239,74188.6536,0.0000,-74188.6536,20.3121,14.1077,17.2099,6.0321,407168.2250,20.4773,20.4288,20.4531,2.0058,2.8909,20.0723,20.0519,20.0621,1.8227,6.2772,20.4773,20.4643,20.4708,2.0056,-10.7375,14.0877,14.0475,14.0676,1.9651,-3.4140,14.1077,14.0877,14.0977,1.9472,-6.8003,14.1077,14.0944,14.1011,1.9425,10.2144,33.9897,2656.0006,-352107.8000,407168.2250
2295.0000,14.2529,20.6512,0.0000,302034.3000,-302034.3000,14.2739,0.0000,50221.6049,50221.6049,696.1113,352255.9049,0.0000,-352255.9049,14.2581,19.9402,0.0000,72580.9000,-72580.9000,3.8565,0.0000,11938.3591,11938.3591,188.1786,84519.2591,0.0000,-84519.2591,20.4772,14.2772,17.3772,6.4231,433558.7592,20.6512,20.6020,20.6266,2.0495,2.9087,20.2248,20.2061,20.2154,1.8054,6.7652,20.6512,20.6386,20.6449,2.0564,-11.3652,14.2581,14.2176,14.2379,2.0097,-3.4725,14.2772,14.2581,14.2676,2.0056,-7.3290,14.2772,14.2643,14.2707,2.0022,10.8014,36.2368,2831.5957,-374615.2000,433558.7592
2296.0000,14.3615,20.7622,0.0000,303699.9000,-303699.9000,14.3526,0.0000,50629.8573,50629.8573,700.7381,354329.7573,0.0000,-354329.7573,14.3652,20.0487,0.0000,75926.2000,-75926.2000,4.0342,0.0000,12508.5549,12508.5549,196.9913,88434.7549,0.0000,-88434.7549,20.5904,14.3766,17.4835,6.5285,440674.8019,20.7622,20.7282,20.7452,1.3860,2.8645,20.3308,20.3178,20.3243,1.2694,6.8988,20.7622,20.7541,20.7581,1.3217,-11.4880,14.3652,14.3381,14.3516,1.3281,-3.4394,14.3766,14.3652,14.3709,1.2011,-7.4737,14.3766,14.3689,14.3727,1.1860,10.9131,36.7685,2873.1392,-379626.1000,440674.8019
2297.0000,14.4469,20.8495,0.0000,316777.0000,-316777.0000,14.9706,0.0000,52918.2106,52918.2106,731.4380,369695.2106,0.0000,-369695.2106,14.4494,20.1339,0.0000,69732.2000,-69732.2000,3.7051,0.0000,11502.6321,11502.6321,181.0022,81234.8321,0.0000,-81234.8321,20.6942,14.4586,17.5764,6.6544,449170.9689,20.8495,20.8257,20.8376,1.0704,3.1813,20.4535,20.4389,20.4462,1.4260,6.8864,20.8495,20.8434,20.8464,1.0205,-11.7893,14.4494,14.4302,14.4398,1.0195,-3.7552,14.4586,14.4494,14.4540,0.9581,-7.4603,14.4586,14.4525,14.4555,0.9545,11.2154,37.3586,2919.2518,-386509.2000,449170.9689
2298.0000,14.0031,20.3959,0.0000,211266.8000,-211266.8000,9.9843,0.0000,34920.7457,34920.7457,488.0922,246187.5457,0.0000,-246187.5457,13.9946,19.6735,0.0000,34426.2000,-34426.2000,1.8292,0.0000,5640.6329,5640.6329,89.3910,40066.8329,0.0000,-40066.8329,20.3595,13.9018,17.1307,4.3591,294238.2975,20.3959,20.5283,20.4621,-4.5766,2.3685,20.1558,20.2084,20.1821,-3.2321,4.1977,20.3959,20.4427,20.4193,-5.1994,-7.6157,13.9946,14.1131,14.0539,-4.7029,-2.7184,13.9018,13.9946,13.9482,-6.1486,-4.5476,13.9018,13.9619,13.9319,-6.3642,7.2659,23.6378,1847.0943,-245693.0000,294238.2975
2299.0000,13.7237,20.1106,0.0000,202311.9000,-202311.9000,9.5611,0.0000,33220.5025,33220.5025,466.0324,235532.4025,0.0000,-235532.4025,13.7168,19.3926,0.0000,12478.8000,-12478.8000,0.6630,0.0000,2036.4289,2036.4289,32.3411,14515.2289,0.0000,-14515.2289,20.1227,13.6565,16.8896,3.7777,254992.5831,20.1106,20.2052,20.1579,-3.7162,2.6869,20.0443,20.0751,20.0597,-1.5222,3.3499,20.1106,20.1460,20.1283,-3.5573,-6.8742,13.7168,13.8000,13.7584,-3.6107,-2.9660,13.6565,13.7168,13.6866,-3.2018,-3.6291,13.6565,13.6893,13.6729,-3.1703,6.5951,20.4287,1596.3248,-214790.7000,254992.5831
2300.0000,13.3561,19.7352,0.0000,137310.6000,-137310.6000,6.4892,0.0000,22353.7800,22353.7800,315.7205,159664.3800,0.0000,-159664.3800,13.3584,19.0302,0.0000,3170.0000,-3170.0000,0.1684,0.0000,514.7058,514.7058,8.2063,3684.7058,0.0000,-3684.7058,19.8316,13.2110,16.5213,2.5186,170006.3236,19.7352,19.8854,19.8103,-4.2392,1.9319,19.8168,19.8976,19.8572,-2.4886,2.1003,19.7352,19.8012,19.7682,-4.3902,-4.5573,13.3584,13.4907,13.4246,-4.0734,-2.1069,13.2110,13.3584,13.2847,-4.8953,-2.2753,13.2110,13.2913,13.2511,-5.1347,4.3823,13.2902,1038.5178,-140480.6000,170006.3236
2301.0000,13.1330,19.5076,0.0000,126028.6000,-126028.6000,5.9560,0.0000,20411.1674,20411.1674,289.0876,146439.7674,0.0000,-146439.7674,13.1273,18.7965,0.0000,1292.3000,-1292.3000,0.0687,0.0000,209.1592,209.1592,3.3407,1501.4592,0.0000,-1501.4592,19.5967,13.0455,16.3211,2.2553,152232.1840,19.5076,19.6214,19.5645,-3.0111,1.8062,19.5912,19.6883,19.6398,-2.6691,1.8749,19.5076,19.5553,19.5315,-2.9016,-4.1498,13.1273,13.2317,13.1795,-3.0026,-1.9624,13.0455,13.1273,13.0864,-2.4385,-2.0311,13.0455,13.0845,13.0650,-2.2914,3.9936,12.0123,938.6608,-127320.9000,152232.1840
2302.0000,12.9542,19.3251,0.0000,97878.6000,-97878.6000,4.6257,0.0000,15786.8092,15786.8092,224.1934,113665.4092,0.0000,-113665.4092,12.9486,18.6160,0.0000,6386.9000,-6386.9000,0.3394,0.0000,1031.2142,1031.2142,16.4956,7418.1142,0.0000,-7418.1142,19.3876,12.8630,16.1253,1.8510,124945.8362,19.3251,19.4423,19.3837,-2.2270,1.2928,19.2705,19.4210,19.3458,-3.5929,1.6321,19.3251,19.3712,19.3482,-2.2574,-3.3329,12.9486,13.0533,13.0010,-2.1993,-1.4288,12.8630,12.9486,12.9058,-2.2239,-1.7681,12.8630,12.9098,12.8864,-2.2000,3.1969,9.8933,773.0756,-104265.5000,124945.8362
2303.0000,12.8259,19.1941,0.7000,82923.9000,-82923.2000,3.9189,0.1465,13335.4269,13335.5733,189.7231,96259.3269,0.5535,-96258.7733,12.8168,17.8057,574.9000,7655.3000,-7080.4000,0.4383,120.6307,1233.8212,1354.4519,21.3395,8889.1212,454.2693,-8434.8519,19.1792,12.7532,15.9662,1.5999,107994.7431,19.1941,19.3034,19.2488,-1.6735,1.0372,18.8585,19.0734,18.9660,-4.6286,1.4756,19.1941,19.2333,19.2137,-1.6674,-2.8817,12.8168,12.9147,12.8658,-1.6767,-1.1602,12.7532,12.8168,12.7850,-1.5028,-1.5985,12.7532,12.7885,12.7709,-1.4397,2.7587,8.6789,678.1851,-90003.6000,107994.7431
2304.0000,12.7267,19.0902,17.0000,66688.1000,-66671.1000,3.1525,3.5630,10700.1658,10703.7287,152.4947,77388.2658,13.4370,-77374.8287,12.7193,15.3923,1885.0000,4169.8000,-2284.8000,0.3251,396.1496,671.1841,1067.3337,15.9550,4840.9841,1488.8504,-3352.1337,18.9416,12.6538,15.7977,1.2495,84340.6107,19.0902,19.1957,19.1430,-1.3220,0.8449,18.1388,18.5733,18.3561,-7.4050,1.1701,19.0902,19.1283,19.1093,-1.3055,-2.3076,12.7193,12.8098,12.7646,-1.2663,-0.9425,12.6538,12.7193,12.6865,-1.2336,-1.2676,12.6538,12.6913,12.6725,-1.2317,2.2100,6.9268,541.2676,-68955.9000,84340.6107
2305.0000,12.6977,19.0487,85.0000,65211.6000,-65126.6000,3.0863,17.8237,10456.3194,10474.1431,149.2034,75667.9194,67.1763,-75600.7431,12.6865,13.8906,2890.3000,3303.9000,-413.6000,0.3344,607.7444,531.5750,1139.3194,16.5049,3835.4750,2282.5556,-1552.9194,18.7078,12.6850,15.6964,1.1772,79461.0834,19.0487,19.1130,19.0809,-0.7946,0.8210,17.6016,18.0017,17.8016,-6.7358,1.1554,19.0487,19.0679,19.0583,-0.6602,-2.2652,12.6865,12.7361,12.7113,-0.6883,-0.9173,12.6850,12.6865,12.6857,-0.0547,-1.2517,12.6850,12.6814,12.6832,0.0839,2.1690,6.8136,532.4269,-65540.2000,79461.0834
2306.0000,12.7428,19.0659,226.1000,58663.1000,-58437.0000,2.7841,47.3750,9415.9986,9463.3736,134.5880,68079.0986,178.7250,-67900.3736,19.0758,17.3725,3839.8000,1135.2000,2704.6000,-0.2713,736.4081,202.7098,939.1179,13.5417,1337.9098,3103.3919,1765.4821,18.8042,12.3550,15.5796,0.9260,62505.0674,19.0659,19.0758,19.0709,-0.1658,0.9610,19.0758,18.1183,18.5971,9.5539,0.6897,19.0659,19.0636,19.0648,0.0329,-1.8231,13.8659,13.1972,13.5316,9.8542,-1.0185,12.3550,12.5925,12.4737,-2.6035,-0.7472,12.3550,12.4806,12.4178,-3.2482,1.7656,5.5459,433.3615,-55732.4000,62505.0674
2307.0000,13.2669,19.5549,416.5000,52588.7000,-52172.2000,2.5070,86.5088,8543.5619,8630.0707,121.2456,61132.2619,329.9912,-60802.2707,19.2777,19.0007,7781.9000,4721.9000,3060.0000,-0.6785,1488.7025,846.4442,2335.1466,31.7558,5568.3442,6293.1975,724.8534,19.1858,11.7851,15.4855,0.7732,52192.2000,19.5549,19.2777,19.4163,4.1239,1.0323,19.2777,18.5437,18.9107,3.7403,0.3538,19.5549,19.3399,19.4474,4.5725,-1.4746,16.6552,14.8980,15.7766,27.0478,-1.0618,11.7851,12.5032,12.1441,-4.0224,-0.3833,11.7851,12.0685,11.9268,-5.9707,1.4451,4.9612,387.6787,-49112.2000,52192.2000
2308.0000,13.0821,19.4060,303.3000,69095.0000,-68791.7000,3.2811,63.1907,11177.2239,11240.4147,159.1866,80272.2239,240.1093,-80032.1147,19.4118,16.6431,10622.8000,1350.8000,9272.0000,-0.6555,2028.8298,242.7699,2271.5997,29.7323,1593.5699,8593.9702,7000.4003,19.3247,11.7031,15.5139,1.1435,77184.2619,19.4060,19.4118,19.4089,-0.1343,1.2617,19.4118,19.0052,19.2085,3.5485,0.6062,19.4060,19.4206,19.4133,-0.4563,-2.0194,14.3426,15.0334,14.6880,-13.1827,-1.3122,11.7031,12.0462,11.8747,-3.2973,-0.6567,11.7031,11.7816,11.7424,-2.2705,1.9689,6.4939,507.4400,-59519.7000,77184.2619
2309.0000,13.6292,19.9509,418.0000,75009.1000,-74591.1000,3.5666,86.3021,12289.5039,12375.8060,172.8412,87298.6039,331.6979,-86966.9060,19.7247,19.0604,15040.9000,7639.9000,7401.0000,-1.2325,2861.7458,1381.4411,4243.1870,57.2587,9021.3411,12179.1542,3157.8130,19.6776,11.3123,15.4949,1.1157,75311.5230,19.9509,19.7247,19.8378,5.1308,1.5714,19.7247,19.1575,19.4411,2.7617,0.3390,19.9509,19.7660,19.8585,5.3267,-1.9952,17.4192,16.2928,16.8560,26.1183,-1.5997,11.3123,11.9111,11.6117,-3.2190,-0.3672,11.3123,11.4629,11.3876,-4.3269,1.9669,7.0456,550.5525,-67190.1000,75311.5230
2310.0000,12.7591,19.1254,3.3000,139573.8000,-139570.5000,6.5963,0.6913,22411.2963,22411.9876,320.7350,161985.0963,2.6087,-161982.4876,19.3557,16.2825,5774.3000,502.7000,5271.6000,-0.3440,1103.5828,90.2489,1193.8317,15.4436,592.9489,4670.7172,4077.7683,19.2911,12.2731,15.7821,2.5072,169237.7189,19.1254,19.3557,19.2405,-7.2531,2.1619,19.3557,19.3880,19.3719,-0.8810,1.8179,19.1254,19.2513,19.1884,-8.1319,-4.4344,12.6734,13.9483,13.3109,-42.8270,-2.3134,12.2731,12.0430,12.1581,6.5490,-1.9694,12.2731,12.1167,12.1949,9.6977,4.2829,13.1358,1026.4478,-134298.9000,169237.7189
2311.0000,12.8145,19.1826,0.0000,192331.5000,-192331.5000,9.0894,0.0000,30921.7914,30921.7914,439.4861,223253.2914,0.0000,-223253.2914,19.1978,15.3832,2051.6000,0.0000,2051.6000,-0.1127,392.8657,0.0000,392.8657,5.0420,0.0000,1658.7343,1658.7343,19.2020,12.8519,16.0269,3.2572,219858.7591,19.1826,19.1978,19.1902,-0.6525,2.8401,19.1978,19.2442,19.2210,-1.8656,2.7274,19.1826,19.1835,19.1831,-0.1088,-6.2493,12.7804,12.9074,12.8439,-5.6811,-3.0674,12.8519,12.6810,12.7665,7.2969,-2.9546,12.8519,12.7672,12.8096,7.3724,6.0220,18.0787,1412.6947,-190279.9000,219858.7591
2312.0000,13.0702,19.4435,0.0000,210743.6000,-210743.6000,9.9596,0.0000,34081.8281,34081.8281,481.7290,244825.4281,0.0000,-244825.4281,13.0622,18.7125,0.0000,15161.5000,-15161.5000,0.8056,0.0000,2451.7157,2451.7157,40.2951,17613.2157,0.0000,-17613.2157,19.3527,13.1334,16.2430,3.8257,258233.2680,19.4435,19.3775,19.4105,2.6131,2.7546,19.2270,19.2260,19.2265,0.0212,3.5602,19.4435,19.4153,19.4294,2.9273,-7.2049,13.0622,13.0102,13.0362,2.2760,-3.0513,13.1334,13.0622,13.0978,3.9532,-3.8569,13.1334,13.0968,13.1151,3.6416,6.9082,21.4539,1676.4416,-225905.1000,258233.2680
2313.0000,13.2922,19.6701,0.0000,226369.9000,-226369.9000,10.6980,0.0000,36797.6600,36797.6600,518.2966,263167.5600,0.0000,-263167.5600,13.2977,18.9689,0.0000,26971.0000,-26971.0000,1.4331,0.0000,4375.5289,4375.5289,69.6413,31346.5289,0.0000,-31346.5289,19.5465,13.3379,16.4422,4.3037,290497.2688,19.6701,19.6020,19.6361,2.6768,2.7405,19.3846,19.3562,19.3704,1.6916,4.1736,19.6701,19.6463,19.6582,2.7157,-7.9575,13.2977,13.2360,13.2669,2.7382,-3.0883,13.3379,13.2977,13.3178,2.6101,-4.5214,13.3379,13.3150,13.3265,2.5059,7.6097,24.1695,1888.6424,-253340.9000,290497.2688
2314.0000,13.4824,19.8643,0.0000,241530.7000,-241530.7000,11.4145,0.0000,39436.6274,39436.6274,553.8004,280967.3274,0.0000,-280967.3274,13.4879,19.1611,0.0000,34492.5000,-34492.5000,1.8327,0.0000,5610.6285,5610.6285,89.1440,40103.1285,0.0000,-40103.1285,19.7320,13.5183,16.6252,4.7035,317487.1033,19.8643,19.8058,19.8350,2.3559,2.8073,19.5511,19.5216,19.5364,1.9576,4.6400,19.8643,19.8454,19.8548,2.3281,-8.6073,13.4879,13.4373,13.4626,2.3168,-3.1939,13.5183,13.4879,13.5031,2.1906,-5.0267,13.5183,13.5000,13.5091,2.1593,8.2206,26.4120,2063.8686,-276023.2000,317487.1033
2315.0000,13.6737,20.0596,0.0000,254610.8000,-254610.8000,12.0327,0.0000,41759.1422,41759.1422,584.5115,296369.9422,0.0000,-296369.9422,13.6794,19.3548,0.0000,45560.5000,-45560.5000,2.4208,0.0000,7431.1027,7431.1027,117.8369,52991.6027,0.0000,-52991.6027,19.9106,13.7073,16.8089,5.1231,345812.0638,20.0596,20.0014,20.0305,2.3137,2.7713,19.6999,19.6759,19.6879,1.7830,5.1921,20.0596,20.0421,20.0509,2.3203,-9.2614,13.6794,13.6299,13.6547,2.2727,-3.2040,13.7073,13.6794,13.6934,2.2510,-5.6248,13.7073,13.6896,13.6985,2.2397,8.8287,28.8345,2253.1722,-300171.3000,345812.0638
2316.0000,13.7901,20.1785,0.0000,264643.2000,-264643.2000,12.5068,0.0000,43523.6432,43523.6432,608.3001,308166.8432,0.0000,-308166.8432,13.7938,19.4705,0.0000,41706.6000,-41706.6000,2.2160,0.0000,6813.6684,6813.6684,107.9518,48520.2684,0.0000,-48520.2684,20.0490,13.8096,16.9293,5.2491,354314.8474,20.1785,20.1427,20.1606,1.5248,2.9959,19.8569,19.8322,19.8445,1.8451,5.2120,20.1785,20.1679,20.1732,1.4307,-9.5109,13.7938,13.7640,13.7789,1.4543,-3.4303,13.8096,13.7938,13.8017,1.2619,-5.6463,13.8096,13.8000,13.8048,1.2372,9.0765,29.3886,2296.4652,-306349.8000,354314.8474
2317.0000,13.9461,20.3378,0.0000,275000.5000,-275000.5000,12.9963,0.0000,45394.0804,45394.0804,632.5880,320394.5804,0.0000,-320394.5804,13.9503,19.6289,0.0000,52924.8000,-52924.8000,2.8121,0.0000,8665.9880,8665.9880,137.0518,61590.7880,0.0000,-61590.7880,20.1894,13.9715,17.0804,5.6167,379124.5188,20.3378,20.2939,20.3159,1.8286,2.9173,19.9675,19.9511,19.9593,1.3393,5.7294,20.3378,20.3249,20.3313,1.8634,-10.0790,13.9503,13.9132,13.9318,1.7994,-3.3947,13.9715,13.9503,13.9609,1.8761,-6.2068,13.9715,13.9577,13.9646,1.8838,9.6015,31.5673,2466.7117,-327925.3000,379124.5188
2318.0000,14.0477,20.4416,0.0000,281870.2000,-281870.2000,13.3209,0.0000,46640.2732,46640.2732,649.0544,328510.4732,0.0000,-328510.4732,14.0509,19.7306,0.0000,52523.3000,-52523.3000,2.7908,0.0000,8612.8686,8612.8686,136.0989,61136.1686,0.0000,-61136.1686,20.3014,14.0634,17.1824,5.7429,387647.4443,20.4416,20.4115,20.4266,1.2904,3.0254,20.0848,20.0682,20.0765,1.3695,5.8161,20.4416,20.4331,20.4373,1.2340,-10.2956,14.0509,14.0259,14.0384,1.2416,-3.5101,14.0634,14.0509,14.0571,1.1161,-6.3008,14.0634,14.0555,14.0594,1.0990,9.8109,32.1882,2515.2352,-334393.5000,387647.4443
2319.0000,14.1198,20.5152,0.0000,287364.4000,-287364.4000,13.5806,0.0000,47630.9586,47630.9586,662.1482,334995.3586,0.0000,-334995.3586,14.1219,19.8024,0.0000,50670.3000,-50670.3000,2.6923,0.0000,8317.6720,8317.6720,131.3516,58987.9720,0.0000,-58987.9720,20.3850,14.1308,17.2579,5.8154,392539.1102,20.5152,20.4948,20.5050,0.9019,3.1431,20.1754,20.1624,20.1689,1.0696,5.8354,20.5152,20.5094,20.5123,0.8593,-10.4374,14.1219,14.1050,14.1135,0.8603,-3.6294,14.1308,14.1219,14.1264,0.7899,-6.3217,14.1308,14.1252,14.1280,0.7821,9.9512,32.5203,2541.1856,-338034.7000,392539.1102
2320.0000,14.1759,20.5725,0.0000,291368.2000,-291368.2000,13.7698,0.0000,48359.0894,48359.0894,671.6932,339727.2894,0.0000,-339727.2894,14.1773,19.8585,0.0000,49135.5000,-49135.5000,2.6108,0.0000,8072.3235,8072.3235,127.4103,57207.8235,0.0000,-57207.8235,20.4493,14.1843,17.3168,5.8640,395822.1844,20.5725,20.5575,20.5650,0.6779,3.2327,20.2452,20.2352,20.2402,0.8152,5.8435,20.5725,20.5680,20.5703,0.6541,-10.5371,14.1773,14.1648,14.1711,0.6498,-3.7197,14.1843,14.1773,14.1808,0.6121,-6.3304,14.1843,14.1800,14.1821,0.6079,10.0501,32.7428,2558.5647,-340503.7000,395822.1844
2321.0000,14.1808,20.5776,0.0000,293865.8000,-293865.8000,13.8878,0.0000,48779.4101,48779.4101,677.7018,342645.2101,0.0000,-342645.2101,14.1813,19.8625,0.0000,39118.4000,-39118.4000,2.0785,0.0000,6427.0173,6427.0173,101.4589,45545.4173,0.0000,-45545.4173,20.4805,14.1811,17.3308,5.7471,387926.3136,20.5776,20.5752,20.5764,0.0924,3.4738,20.3084,20.2991,20.3037,0.7214,5.5523,20.5776,20.5771,20.5774,0.0402,-10.4141,14.1813,14.1796,14.1804,0.0677,-3.9364,14.1811,14.1813,14.1812,-0.0409,-6.0149,14.1811,14.1813,14.1812,-0.0563,9.9514,31.9202,2494.2892,-332984.2000,387926.3136
2322.0000,13.7140,20.1006,0.0000,186874.2000,-186874.2000,8.8315,0.0000,30678.5903,30678.5903,430.9761,217552.7903,0.0000,-217552.7903,13.7149,19.3907,0.0000,10586.2000,-10586.2000,0.5625,0.0000,1727.5283,1727.5283,27.4572,12313.7283,0.0000,-12313.7283,20.1515,13.5810,16.8662,3.5269,238068.7112,20.1006,20.2367,20.1687,-4.9659,2.5010,20.0813,20.1348,20.1081,-2.4065,3.0635,20.1006,20.1596,20.1301,-5.4429,-6.3305,13.7149,13.8373,13.7761,-4.9243,-2.7563,13.5810,13.7149,13.6479,-6.4806,-3.3188,13.5810,13.6580,13.6195,-6.8242,6.0752,18.7807,1467.5529,-197460.4000,238068.7112
2323.0000,13.5169,19.8995,0.0000,185406.3000,-185406.3000,8.7621,0.0000,30297.1869,30297.1869,426.2808,215703.4869,0.0000,-215703.4869,13.5100,19.1834,0.0000,6790.7000,-6790.7000,0.3608,0.0000,1104.9338,1104.9338,17.5793,7895.6338,0.0000,-7895.6338,19.9307,13.4677,16.6992,3.3691,227415.9638,19.8995,19.9752,19.9373,-2.8369,2.5573,19.8773,19.9352,19.9063,-2.4812,2.9181,19.8995,19.9286,19.9141,-2.6524,-6.2049,13.5100,13.5791,13.5446,-2.8402,-2.8004,13.4677,13.5100,13.4888,-1.9654,-3.1613,13.4677,13.4877,13.4777,-1.7564,5.9617,18.2113,1423.0563,-192197.0000,227415.9638
2324.0000,13.2078,19.5839,0.0000,123429.6000,-123429.6000,5.8332,0.0000,20024.8960,20024.8960,283.4216,143454.4960,0.0000,-143454.4960,13.2128,18.8829,0.0000,2145.7000,-2145.7000,0.1140,0.0000,347.6902,347.6902,5.5501,2493.3902,0.0000,-2493.3902,19.6800,13.0689,16.3744,2.2466,151645.8566,19.5839,19.7201,19.6520,-3.4887,1.7510,19.6689,19.7560,19.7125,-2.3841,1.8650,19.5839,19.6452,19.6146,-3.6597,-4.0822,13.2128,13.3321,13.2724,-3.3295,-1.9064,13.0689,13.2128,13.1408,-4.2450,-2.0204,13.0689,13.1475,13.1082,-4.5046,3.9268,11.8641,927.0756,-125575.3000,151645.8566
2325.0000,13.0081,19.3802,0.0000,113648.3000,-113648.3000,5.3709,0.0000,18353.0979,18353.0979,260.4398,132001.3979,0.0000,-132001.3979,13.0033,18.6713,0.0000,603.3000,-603.3000,0.0321,0.0000,97.4795,97.4795,1.5587,700.7795,0.0000,-700.7795,19.4716,12.9205,16.1961,2.0225,136520.6933,19.3802,19.4907,19.4354,-2.6590,1.6403,19.4750,19.5701,19.5226,-2.3370,1.6723,19.3802,19.4275,19.4038,-2.5887,-3.7307,13.0033,13.1058,13.0545,-2.6748,-1.7796,12.9205,13.0033,12.9619,-2.2048,-1.8117,12.9205,12.9598,12.9401,-2.0737,3.5913,10.7676,841.3933,-114251.6000,136520.6933
2326.0000,12.8320,19.2005,0.0000,87903.3000,-87903.3000,4.1542,0.0000,14138.1824,14138.1824,201.1832,102041.4824,0.0000,-102041.4824,12.8307,18.4969,0.0000,2488.4000,-2488.4000,0.1322,0.0000,401.1354,401.1354,6.4238,2889.5354,0.0000,-2889.5354,19.2900,12.7264,16.0082,1.6076,108515.0047,19.2005,19.3201,19.2603,-2.1591,1.2274,19.2401,19.3731,19.3066,-2.6523,1.3596,19.2005,19.2514,19.2260,-2.1921,-2.9269,12.8307,12.9374,12.8840,-2.1030,-1.3407,12.7264,12.8307,12.7786,-2.2580,-1.4729,12.7264,12.7818,12.7541,-2.2904,2.8136,8.5373,667.1203,-90391.7000,108515.0047
2327.0000,12.6943,19.0596,2.8000,75499.1000,-75496.3000,3.5682,0.5872,12104.9437,12105.5309,172.6065,87604.0437,2.2128,-87601.8309,12.6888,17.9455,136.5000,3108.8000,-2972.3000,0.1727,28.7008,500.2002,528.9011,8.3964,3609.0002,107.7992,-3501.2011,19.1233,12.6035,15.8634,1.3936,94070.2447,19.0596,19.1757,19.1177,-1.7665,1.0315,18.9993,19.1578,19.0786,-2.7970,1.2042,19.0596,19.1069,19.0832,-1.7676,-2.5367,12.6888,12.7945,12.7416,-1.7639,-1.1318,12.6035,12.6888,12.6461,-1.6434,-1.3045,12.6035,12.6478,12.6257,-1.5956,2.4363,7.4470,581.9197,-78468.6000,94070.2447
2328.0000,12.6638,19.0186,61.2000,67919.5000,-67858.3000,3.2130,12.8404,10882.0941,10894.9344,155.2956,78801.5941,48.3596,-78753.2344,19.0763,19.8298,1115.2000,1061.7000,53.5000,-0.1177,213.8750,189.5869,403.4619,5.8202,1251.2869,901.3250,-349.9619,19.0513,12.4115,15.7314,1.1744,79269.9807,19.0186,19.0763,19.0475,-0.8930,1.0339,19.0763,19.0786,19.0774,-0.0591,0.9162,19.0186,19.0398,19.0292,-0.6975,-2.1791,13.3225,13.0067,13.1646,5.0590,-1.1102,12.4115,12.5509,12.4812,-2.0363,-0.9925,12.4115,12.4827,12.4471,-2.2007,2.1028,6.3943,499.6565,-67804.8000,79269.9807
2329.0000,12.6179,18.9566,138.7000,61526.9000,-61388.2000,2.9149,29.1231,9847.5778,9876.7009,140.8702,71374.4778,109.5769,-71264.9009,12.4948,15.6505,1873.1000,5373.0000,-3499.9000,0.3884,395.0818,862.3082,1257.3900,18.8953,6235.3082,1478.0182,-4757.2900,18.8213,12.5073,15.6643,1.1918,80446.8616,18.9566,19.0226,18.9896,-0.7440,0.7475,17.8695,18.5176,18.1936,-10.7116,1.1359,18.9566,18.9804,18.9685,-0.7782,-2.1674,12.4948,12.9386,12.7167,-5.4512,-0.8422,12.5073,12.4948,12.5010,0.1942,-1.2306,12.5073,12.4876,12.4974,0.5625,2.0728,6.5746,513.7523,-64888.1000,80446.8616
2330.0000,12.6108,18.9296,222.9000,55597.7000,-55374.8000,2.6391,46.8084,8897.1602,8943.9686,127.5143,64494.8602,176.0916,-64318.7686,12.5659,15.0202,2897.7000,5769.8000,-2872.1000,0.4658,610.4896,926.8505,1537.3402,22.9052,6696.6505,2287.2104,-4409.4402,18.5359,12.6341,15.5850,1.0471,70676.9818,18.9296,18.9783,18.9540,-0.4753,0.6329,17.3002,17.7915,17.5459,-7.8619,1.0987,18.9296,18.9435,18.9365,-0.4312,-2.0062,12.5659,12.6769,12.6214,-1.1950,-0.7244,12.6341,12.5659,12.6000,1.1490,-1.1902,12.6341,12.5858,12.6100,1.3125,1.9147,6.1848,483.2923,-58246.9000,70676.9818
