Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2331.0000,12.6575,18.9463,346.7000,51234.4000,-50887.7000,2.4393,72.7488,8207.6298,8280.3786,117.8727,59442.0298,273.9512,-59168.0786,12.6483,14.3670,3717.9000,5305.4000,-1587.5000,0.4862,782.2458,853.1733,1635.4190,23.9741,6158.5733,2935.6542,-3222.9190,18.3309,12.7024,15.5167,0.9409,63511.0778,18.9463,18.9540,18.9502,-0.0915,0.5636,16.8295,17.2368,17.0332,-6.2329,1.0498,18.9463,18.9433,18.9448,0.0539,-1.8758,12.6483,12.6285,12.6384,0.1594,-0.6510,12.7024,12.6483,12.6754,0.8639,-1.1372,12.7024,12.6681,12.6852,0.8628,1.7883,5.8299,455.5599,-52475.2000,63511.0778
2332.0000,13.0890,19.3589,462.0000,50057.7000,-49595.7000,2.3897,96.2438,8098.9325,8195.1763,115.5219,58156.6325,365.7562,-57790.8763,19.1082,19.4729,5314.9000,4295.7000,1019.2000,-0.5203,1018.8957,767.5467,1786.4425,25.7774,5063.2467,4296.0043,-767.2425,18.6996,12.1486,15.4241,0.6998,47234.1588,19.3589,19.1082,19.2335,3.3741,0.9354,19.1082,17.0328,18.0705,12.4728,0.4151,19.3589,19.1753,19.2671,3.8441,-1.4543,16.3126,14.1086,15.2106,30.9953,-0.9700,12.1486,12.6561,12.4024,-3.3400,-0.4497,12.1486,12.3924,12.2705,-5.0502,1.4197,4.7626,372.1565,-48576.5000,47234.1588
2333.0000,13.3835,19.6310,553.8000,47022.0000,-46468.2000,2.2510,114.8046,7659.9386,7774.7432,109.1148,54681.9386,438.9954,-54242.9432,19.3773,19.0034,5757.1000,3344.0000,2413.1000,-0.4940,1100.0032,600.5938,1700.5970,23.0905,3944.5938,4657.0968,712.5030,19.1448,11.6355,15.3902,0.7539,50888.0560,19.6310,19.3773,19.5042,3.2206,0.8826,19.3773,18.0277,18.7025,7.5818,0.3886,19.6310,19.4620,19.5465,3.3265,-1.3684,15.9649,15.4944,15.7297,6.2186,-0.9150,11.6355,12.3991,12.0173,-4.6928,-0.4210,11.6355,11.9377,11.7866,-5.8857,1.3360,4.4640,348.8214,-44055.1000,50888.0560
2334.0000,12.7345,18.7592,1714.7000,55055.3000,-53340.6000,2.6911,359.3331,8835.2390,9194.5721,130.7434,63890.5390,1355.3669,-62535.1721,19.2486,17.9620,849.4000,315.5000,533.9000,-0.0634,162.5513,56.5247,219.0760,2.9261,372.0247,686.8487,314.8240,18.9968,11.8656,15.4312,1.0707,72273.6940,18.7592,19.2486,19.0039,-6.0827,0.8524,19.2486,18.8727,19.0606,4.2761,0.7890,18.7592,19.0501,18.9047,-7.7915,-1.8386,12.3801,14.4692,13.4247,-27.8622,-0.9182,11.8656,11.9658,11.9157,-1.2718,-0.8547,11.8656,11.8361,11.8508,0.7297,1.7729,5.3646,419.1971,-52806.7000,72273.6940
2335.0000,12.3286,18.6621,176.8000,80577.1000,-80400.3000,3.8172,37.3052,12812.3554,12849.6606,184.5565,93389.4554,139.4948,-93249.9606,18.8410,15.0304,240.4000,0.0000,240.4000,-0.0132,46.2406,0.0000,46.2406,0.5919,0.0000,194.1594,194.1594,18.7987,12.2192,15.5089,1.4301,96534.7256,18.6621,18.8410,18.7516,-3.0906,1.1796,18.8410,18.9572,18.8991,-1.9948,1.1664,18.6621,18.7286,18.6954,-2.5714,-2.6376,12.1002,12.7517,12.4259,-12.0980,-1.2768,12.2192,12.0696,12.1444,2.7141,-1.2636,12.2192,12.1159,12.1676,3.7765,2.5404,7.5950,593.4862,-80159.9000,96534.7256
2336.0000,12.3419,18.6972,27.4000,93179.0000,-93151.6000,4.4050,5.7802,14820.5901,14826.3703,212.4103,107999.5901,21.6198,-107977.9703,12.2850,12.2850,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7308,12.3949,15.5629,1.5948,107646.5676,18.6972,18.7234,18.7103,-0.5435,1.3554,18.7234,18.8066,18.7650,-1.6641,1.3554,18.6972,18.6971,18.6972,-0.0236,-3.0496,12.2850,12.3478,12.3164,-1.3676,-1.4683,12.3949,12.2850,12.3400,2.3146,-1.4683,12.3949,12.3389,12.3669,2.3602,2.9367,8.7542,684.0678,-93151.6000,107646.5676
2337.0000,12.4742,18.8355,0.0000,118323.6000,-118323.6000,5.5919,0.0000,18876.3629,18876.3629,269.6605,137199.9629,0.0000,-137199.9629,12.4671,12.4671,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7998,12.5393,15.6695,2.0004,135025.5781,18.8355,18.7873,18.8114,1.1743,1.7206,18.7873,18.7792,18.7833,0.1747,1.7206,18.8355,18.8090,18.8222,1.4635,-3.8713,12.4671,12.4126,12.4399,1.4444,-1.8640,12.5393,12.4671,12.5032,1.9243,-1.8640,12.5393,12.5050,12.5221,1.8276,3.7279,11.1134,868.4131,-118323.6000,135025.5781
2338.0000,12.5823,18.9458,0.0000,133244.2000,-133244.2000,6.2970,0.0000,21308.8905,21308.8905,303.9187,154553.0905,0.0000,-154553.0905,12.5839,12.5839,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9042,12.6230,15.7636,2.2601,152554.1489,18.9458,18.8988,18.9223,1.2921,1.9375,18.8988,18.8585,18.8786,1.1052,1.9375,18.9458,18.9245,18.9351,1.3167,-4.3595,12.5839,12.5367,12.5603,1.4075,-2.0990,12.6230,12.5839,12.6034,1.1640,-2.0990,12.6230,12.6051,12.6140,1.0635,4.1980,12.5199,978.3263,-133244.2000,152554.1489
2339.0000,12.6497,19.0145,0.0000,139343.7000,-139343.7000,6.5853,0.0000,22318.5437,22318.5437,318.0489,161662.2437,0.0000,-161662.2437,12.6514,18.3156,0.0000,87.7000,-87.7000,0.0047,0.0000,14.1038,14.1038,0.2260,101.8038,0.0000,-101.8038,18.9848,12.6730,15.8289,2.3767,160427.5916,19.0145,18.9835,18.9990,0.8803,2.0244,18.9820,18.9473,18.9647,0.9926,2.0291,19.0145,19.0015,19.0080,0.8333,-4.5608,12.6514,12.6228,12.6371,0.8809,-2.1935,12.6730,12.6514,12.6622,0.6635,-2.1982,12.6730,12.6631,12.6681,0.6062,4.3917,13.1068,1024.1852,-139431.4000,160427.5916
2340.0000,12.6969,19.0626,0.0000,143228.3000,-143228.3000,6.7688,0.0000,22965.4556,22965.4556,327.0553,166193.7556,0.0000,-166193.7556,12.6977,18.3624,0.0000,34.8000,-34.8000,0.0018,0.0000,5.5999,5.5999,0.0897,40.3999,0.0000,-40.3999,19.0424,12.7130,15.8777,2.4487,165287.5790,19.0626,19.0419,19.0523,0.5973,2.0820,19.0413,19.0163,19.0288,0.7284,2.0839,19.0626,19.0540,19.0583,0.5618,-4.6868,12.6977,12.6793,12.6885,0.5745,-2.2557,12.7130,12.6977,12.7054,0.4752,-2.2575,12.7130,12.7057,12.7094,0.4528,4.5132,13.4692,1052.5031,-143263.1000,165287.5790
2341.0000,12.7364,19.1029,0.0000,146916.3000,-146916.3000,6.9431,0.0000,23578.0448,23578.0448,335.5774,170494.3448,0.0000,-170494.3448,12.7367,12.7367,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0875,12.7498,15.9187,2.5144,169723.8143,19.1029,19.0869,19.0949,0.4686,2.1363,19.0869,19.0684,19.0777,0.5437,2.1363,19.1029,19.0960,19.0995,0.4512,-4.8068,12.7367,12.7224,12.7295,0.4501,-2.3144,12.7498,12.7367,12.7432,0.4112,-2.3144,12.7498,12.7433,12.7466,0.4030,4.6288,13.8143,1079.4699,-146916.3000,169723.8143
2342.0000,12.7745,19.1418,0.0000,151374.3000,-151374.3000,7.1538,0.0000,24314.6643,24314.6643,345.8471,175688.9643,0.0000,-175688.9643,12.7746,12.7746,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1282,12.7872,15.9577,2.5921,174964.2391,19.1418,19.1273,19.1346,0.4329,2.2012,19.1273,19.1120,19.1197,0.4613,2.2012,19.1418,19.1355,19.1386,0.4266,-4.9526,12.7746,12.7616,12.7681,0.4193,-2.3846,12.7872,12.7746,12.7809,0.4086,-2.3846,12.7872,12.7809,12.7840,0.4067,4.7692,14.2353,1112.3642,-151374.3000,174964.2391
2343.0000,12.6746,19.0399,0.0000,114159.9000,-114159.9000,5.3951,0.0000,18295.2874,18295.2874,260.8861,132455.1874,0.0000,-132455.1874,12.6813,12.6813,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0709,12.6205,15.8457,1.9885,134225.3401,19.0399,19.0784,19.0592,-0.9555,1.6600,19.0784,19.0955,19.0870,-0.4405,1.6600,19.0399,19.0600,19.0500,-1.1157,-3.7351,12.6813,12.7144,12.6979,-0.8931,-1.7984,12.6205,12.6813,12.6509,-1.6140,-1.7984,12.6205,12.6547,12.6376,-1.8126,3.5967,10.7369,838.9980,-114159.9000,134225.3401
2344.0000,12.6352,18.9997,0.0000,115982.6000,-115982.6000,5.4812,0.0000,18570.6941,18570.6941,264.8830,134553.2941,0.0000,-134553.2941,12.6323,12.6323,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0221,12.6204,15.8212,2.0050,135337.8342,18.9997,19.0238,19.0118,-0.6180,1.6865,19.0238,19.0494,19.0366,-0.6539,1.6865,18.9997,19.0099,19.0048,-0.5906,-3.7947,12.6323,12.6571,12.6447,-0.6875,-1.8271,12.6204,12.6323,12.6263,-0.3424,-1.8271,12.6204,12.6242,12.6223,-0.2305,3.6542,10.9049,852.1240,-115982.6000,135337.8342
2345.0000,12.6181,18.9822,0.0000,114737.2000,-114737.2000,5.4224,0.0000,18364.1176,18364.1176,261.9731,133101.3176,0.0000,-133101.3176,12.6169,12.6169,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9947,12.6104,15.8025,1.9781,133521.4063,18.9822,18.9946,18.9884,-0.3275,1.6684,18.9946,19.0119,19.0032,-0.4480,1.6684,18.9822,18.9870,18.9846,-0.2894,-3.7540,12.6169,12.6278,12.6224,-0.3151,-1.8075,12.6104,12.6169,12.6137,-0.1988,-1.8075,12.6104,12.6132,12.6118,-0.1729,3.6149,10.7865,842.8690,-114737.2000,133521.4063
2346.0000,12.5691,18.9324,0.0000,102686.2000,-102686.2000,4.8529,0.0000,16417.0368,16417.0368,234.4322,119103.2368,0.0000,-119103.2368,12.5712,12.5712,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9546,12.5409,15.7477,1.7785,120048.4323,18.9324,18.9574,18.9449,-0.5712,1.4932,18.9574,18.9780,18.9677,-0.4748,1.4932,18.9324,18.9442,18.9383,-0.6053,-3.3597,12.5712,12.5927,12.5820,-0.5332,-1.6176,12.5409,12.5712,12.5561,-0.7409,-1.6176,12.5409,12.5574,12.5491,-0.8021,3.2352,9.6530,754.3005,-102686.2000,120048.4323
2347.0000,12.5293,18.8917,0.0000,99112.6000,-99112.6000,4.6840,0.0000,15831.3760,15831.3760,226.2034,114943.9760,0.0000,-114943.9760,12.5289,12.5289,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9141,12.5081,15.7111,1.7145,115731.3925,18.8917,18.9162,18.9039,-0.5397,1.4412,18.9162,18.9399,18.9280,-0.5245,1.4412,18.8917,18.9026,18.8972,-0.5416,-3.2427,12.5289,12.5518,12.5403,-0.5483,-1.5613,12.5081,12.5289,12.5185,-0.4992,-1.5613,12.5081,12.5181,12.5131,-0.4807,3.1226,9.3156,727.9376,-99112.6000,115731.3925
2348.0000,12.3980,18.7578,0.0000,59283.8000,-59283.8000,2.8017,0.0000,9441.3456,9441.3456,135.2685,68725.1456,0.0000,-68725.1456,12.4184,12.4184,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8369,12.2554,15.5462,1.0536,71120.5829,18.7578,18.8538,18.8058,-1.2301,0.8621,18.8538,18.9030,18.8784,-0.6442,0.8621,18.7578,18.8075,18.7826,-1.4280,-1.9396,12.4184,12.4944,12.4564,-1.0588,-0.9339,12.2554,12.4184,12.3369,-2.2371,-0.9339,12.2554,12.3498,12.3026,-2.5859,1.8678,5.5714,435.3583,-59283.8000,71120.5829
2349.0000,12.2930,18.6507,0.0000,56475.9000,-56475.9000,2.6690,0.0000,8972.8878,8972.8878,128.7547,65448.7878,0.0000,-65448.7878,12.2892,12.2892,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7427,12.2029,15.4728,0.9974,67322.8298,18.6507,18.7560,18.7033,-1.2824,0.8212,18.7560,18.8393,18.7976,-1.0214,0.8212,18.6507,18.6997,18.6752,-1.3421,-1.8478,12.2892,12.3966,12.3429,-1.4157,-0.8897,12.2029,12.2892,12.2460,-1.1427,-0.8897,12.2029,12.2412,12.2220,-1.0181,1.7793,5.3053,414.5669,-56475.9000,67322.8298
2350.0000,12.2182,18.5745,0.0000,48225.9000,-48225.9000,2.2791,0.0000,7649.2431,7649.2431,109.8734,55875.1431,0.0000,-55875.1431,12.2151,12.2151,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6630,12.1368,15.3999,0.8499,57369.5987,18.5745,18.6715,18.6230,-1.0159,0.7013,18.6715,18.7664,18.7190,-0.9950,0.7013,18.5745,18.6171,18.5958,-1.0048,-1.5778,12.2151,12.3065,12.2608,-1.0366,-0.7597,12.1368,12.2151,12.1759,-0.8919,-0.7597,12.1368,12.1740,12.1554,-0.8501,1.5194,4.5288,353.8905,-48225.9000,57369.5987
2351.0000,12.1612,18.5070,35.6000,43189.5000,-43153.9000,2.0429,7.5331,6841.6446,6849.1777,98.4468,50031.1446,28.0669,-50003.0777,18.6002,14.7773,139.4000,0.0000,139.4000,-0.0077,26.8955,0.0000,26.8955,0.3888,0.0000,112.5045,112.5045,18.5935,12.0871,15.3403,0.7567,51075.7582,18.5070,18.6002,18.5536,-0.8828,0.6315,18.6002,18.6963,18.6483,-0.8988,0.6239,18.5070,18.5481,18.5275,-0.8694,-1.4114,12.1852,12.2435,12.2144,-0.6062,-0.6835,12.0871,12.1559,12.1215,-0.7026,-0.6759,12.0871,12.1198,12.1035,-0.6725,1.3594,4.0590,317.1772,-43014.5000,51075.7582
2352.0000,12.1549,18.2172,991.4000,37244.6000,-36253.2000,1.8117,209.8069,5899.0829,6108.8897,87.4103,43143.6829,781.5931,-42362.0897,18.4989,14.6923,1147.7000,0.0000,1147.7000,-0.0631,221.7227,0.0000,221.7227,2.8567,0.0000,925.9773,925.9773,18.4514,12.1061,15.2787,0.6340,42796.2170,18.2172,18.4989,18.3580,-2.4063,0.5817,18.4989,18.6331,18.5660,-1.0390,0.5186,18.2172,18.3747,18.2960,-2.8406,-1.2300,12.3800,12.2488,12.3144,1.1611,-0.6249,12.1061,12.1204,12.1132,-0.1457,-0.5619,12.1061,12.1055,12.1058,-0.0183,1.1868,3.5969,281.0691,-35105.5000,42796.2170
2353.0000,12.2697,18.1001,1591.0000,32446.5000,-30855.5000,1.6162,336.0408,5152.3982,5488.4390,78.0736,37598.8982,1254.9592,-36343.9390,18.2782,14.4742,2348.1000,0.0000,2348.1000,-0.1290,454.9215,0.0000,454.9215,5.8547,0.0000,1893.1785,1893.1785,18.2733,12.2815,15.2774,0.7858,53042.8576,18.1001,18.2782,18.1891,-2.0838,0.7955,18.2782,18.5004,18.3893,-2.1782,0.6665,18.1001,18.1804,18.1403,-1.9249,-1.6287,12.5105,12.3827,12.4466,1.5497,-0.8511,12.2815,12.1596,12.2205,1.2491,-0.7221,12.2815,12.2086,12.2451,1.6354,1.5731,3.2056,250.4910,-28507.4000,53042.8576
2354.0000,12.3761,17.9384,2171.1000,28468.8000,-26297.7000,1.4583,457.7382,4531.6098,4989.3480,70.5894,33000.4098,1713.3618,-31287.0480,18.1217,14.3196,2601.5000,0.0000,2601.5000,-0.1430,505.0444,0.0000,505.0444,6.5109,0.0000,2096.4556,2096.4556,18.1192,12.3559,15.2375,0.6733,45448.6151,17.9384,18.1217,18.0301,-1.9656,0.7281,18.1217,18.3452,18.2335,-1.9261,0.5851,17.9384,18.0286,17.9835,-1.9378,-1.4595,12.6307,12.5033,12.5670,1.4073,-0.7768,12.3559,12.2498,12.3028,0.9473,-0.6339,12.3559,12.3061,12.3310,0.9910,1.4107,2.8941,226.1469,-23696.2000,45448.6151
2355.0000,12.4646,17.7474,2652.0000,24952.6000,-22300.6000,1.3172,558.2904,3979.8620,4538.1524,63.8740,28932.4620,2093.7096,-26838.7524,17.9652,14.1649,2892.9000,0.0000,2892.9000,-0.1590,562.7722,0.0000,562.7722,7.2595,0.0000,2330.1278,2330.1278,17.9590,12.4300,15.1945,0.5740,38744.4430,17.7474,17.9652,17.8563,-2.1434,0.6691,17.9652,18.2075,18.0863,-1.8220,0.5101,17.7474,17.8621,17.8047,-2.2034,-1.3067,12.7337,12.6118,12.6728,1.2305,-0.7116,12.4300,12.3220,12.3760,0.8371,-0.5526,12.4300,12.3817,12.4059,0.8575,1.2642,2.6147,204.3185,-19407.7000,38744.4430
2356.0000,12.5495,17.6193,3190.1000,24457.6000,-21267.5000,1.3218,670.6063,3908.4304,4579.0366,64.1812,28366.0304,2519.4937,-25846.5366,17.8018,14.0036,2853.1000,0.0000,2853.1000,-0.1568,556.2315,0.0000,556.2315,7.1788,0.0000,2296.8685,2296.8685,17.8072,12.5270,15.1671,0.5509,37186.0100,17.6193,17.8018,17.7105,-1.8046,0.6704,17.8018,18.0577,17.9297,-1.9354,0.5136,17.6193,17.7092,17.6642,-1.7413,-1.3123,12.7518,12.6946,12.7232,0.5629,-0.7132,12.5270,12.3991,12.4630,1.0040,-0.5564,12.5270,12.4679,12.4974,1.0594,1.2695,2.6262,205.2112,-18414.4000,37186.0100
2357.0000,12.6300,17.3761,3707.8000,21900.9000,-18193.1000,1.2279,778.3765,3506.2720,4284.6485,59.7234,25407.1720,2929.4235,-22477.7485,17.6429,13.8466,3052.2000,0.0000,3052.2000,-0.1677,596.3107,0.0000,596.3107,7.7013,0.0000,2455.8893,2455.8893,17.6325,12.6330,15.1328,0.4783,32282.0758,17.3761,17.6429,17.5095,-2.4721,0.6312,17.6429,17.9155,17.7792,-1.8626,0.4635,17.3761,17.5242,17.4501,-2.6294,-1.2106,12.8224,12.7475,12.7850,0.6991,-0.6699,12.6330,12.4803,12.5567,1.0841,-0.5021,12.6330,12.5628,12.5979,1.1662,1.1720,2.4407,190.7225,-15140.9000,32282.0758
2358.0000,12.8419,16.3865,11140.7000,32507.0000,-21366.3000,2.1158,2330.4402,5229.5460,7559.9862,103.4544,37736.5460,8810.2598,-28926.2862,17.2036,13.4128,3671.6000,0.0000,3671.6000,-0.2018,721.5990,0.0000,721.5990,9.2895,0.0000,2950.0010,2950.0010,17.1076,13.1011,15.1043,0.4382,29577.8380,16.3865,17.2036,16.7951,-8.6675,0.7286,17.2036,17.7127,17.4582,-3.9205,0.5268,16.3865,16.8778,16.6322,-9.9172,-1.3872,12.8443,12.8038,12.8241,0.4256,-0.7725,13.1011,12.6434,12.8722,3.7619,-0.5708,13.1011,12.8639,12.9825,4.5948,1.3433,4.2225,329.9541,-17694.7000,29577.8380
2359.0000,12.8625,18.1552,4503.6000,42530.8000,-38027.2000,2.2442,941.7503,6845.3420,7787.0923,109.0053,49376.1420,3561.8497,-45814.2923,17.1887,13.3981,2968.2000,0.0000,2968.2000,-0.1631,583.4751,0.0000,583.4751,7.5669,0.0000,2384.7249,2384.7249,17.4692,12.7580,15.1136,0.5602,37816.1359,18.1552,17.1887,17.6720,10.5359,0.7533,17.1887,17.4126,17.3007,-1.9465,0.5902,18.1552,17.4916,17.8234,14.3294,-1.4910,12.9607,12.8684,12.9146,1.0463,-0.8024,12.7580,12.8492,12.8036,-0.8741,-0.6393,12.7580,12.8591,12.8086,-2.1443,1.4418,4.4680,349.1379,-35059.0000,37816.1359
2360.0000,12.6310,18.4496,2624.8000,51649.8000,-49025.0000,2.5775,551.0137,8269.1728,8820.1865,124.9566,59918.9728,2073.7863,-57845.1865,17.9211,14.1212,595.8000,0.0000,595.8000,-0.0327,115.9718,0.0000,115.9718,1.5193,0.0000,479.8282,479.8282,17.9922,12.3396,15.1659,0.8219,55479.7585,18.4496,17.9211,18.1854,6.1498,0.8057,17.9211,17.4881,17.7046,4.8284,0.7729,18.4496,18.2121,18.3309,6.0780,-1.7718,12.7039,12.8411,12.7725,-1.7606,-0.8701,12.3396,12.6485,12.4941,-3.7814,-0.8373,12.3396,12.5239,12.4318,-4.5936,1.7074,5.1344,401.2094,-48429.2000,55479.7585
2361.0000,12.3414,18.6509,272.0000,62387.3000,-62115.3000,2.9625,57.3802,9922.9159,9980.2961,143.1554,72310.2159,214.6198,-72095.5961,12.3337,12.3337,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3610,12.0984,15.2297,1.0601,71559.3111,18.6509,18.3601,18.5055,3.8176,0.9115,18.3601,17.9503,18.1552,5.3921,0.9115,18.6509,18.5435,18.5972,3.1683,-2.0510,12.3337,12.5946,12.4642,-3.7670,-0.9875,12.0984,12.3337,12.2160,-3.4011,-0.9875,12.0984,12.2148,12.1566,-3.3665,1.9750,5.8937,460.5438,-62115.3000,71559.3111
2362.0000,12.1812,18.4933,252.8000,65532.2000,-65279.4000,3.1101,53.4753,10385.6219,10439.0972,150.0152,75917.8219,199.3247,-75718.4972,12.1579,12.1579,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4552,12.0781,15.2666,1.1333,76498.0307,18.4933,18.5016,18.4974,-0.1438,0.9570,18.5016,18.2926,18.3971,2.8728,0.9570,18.4933,18.5274,18.5103,-1.0944,-2.1532,12.1579,12.3341,12.2460,-2.6789,-1.0367,12.0781,12.1579,12.1180,-1.2292,-1.0367,12.0781,12.1048,12.0915,-0.8322,2.0734,6.1818,483.0553,-65279.4000,76498.0307
2363.0000,12.1382,18.4543,232.6000,67935.9000,-67703.3000,3.2227,49.2384,10756.1845,10805.4229,155.2859,78692.0845,183.3616,-78508.7229,12.1200,12.1200,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4600,12.1208,15.2904,1.1673,78795.4703,18.4543,18.4806,18.4675,-0.4074,0.9916,18.4806,18.4321,18.4564,0.6694,0.9916,18.4543,18.4724,18.4633,-0.6131,-2.2311,12.1200,12.1911,12.1556,-1.1369,-1.0742,12.1208,12.1200,12.1204,-0.0168,-1.0742,12.1208,12.1118,12.1163,0.2536,2.1485,6.4023,500.2829,-67703.3000,78795.4703
2364.0000,12.1470,18.4597,261.7000,70022.0000,-69760.3000,3.3228,55.3902,11088.6534,11144.0436,160.0700,81110.6534,206.3098,-80904.3436,12.1389,17.7980,0.0000,90.5000,-90.5000,0.0048,0.0000,14.4581,14.4581,0.2329,104.9581,0.0000,-104.9581,18.4608,12.1592,15.3100,1.1982,80877.7288,18.4597,18.4651,18.4624,-0.1074,1.0205,18.4619,18.4596,18.4607,0.0065,1.0254,18.4597,18.4613,18.4605,-0.0803,-2.3022,12.1389,12.1488,12.1438,-0.1881,-1.1060,12.1592,12.1389,12.1490,0.2990,-1.1108,12.1592,12.1461,12.1526,0.3927,2.2168,6.6099,516.5077,-69850.8000,80877.7288
2365.0000,12.1802,18.4582,498.5000,72209.9000,-71711.4000,3.4385,105.4504,11443.6606,11549.1110,165.6862,83653.5606,393.0496,-83260.5110,12.1770,17.8365,0.0000,852.1000,-852.1000,0.0453,0.0000,136.1958,136.1958,2.1926,988.2958,0.0000,-988.2958,18.4565,12.2061,15.3313,1.2442,83986.4407,18.4582,18.4614,18.4598,-0.0772,1.0406,18.4354,18.4502,18.4428,-0.2627,1.0859,18.4582,18.4593,18.4588,-0.0672,-2.3979,12.1770,12.1599,12.1685,0.2516,-1.1311,12.2061,12.1770,12.1916,0.4671,-1.1764,12.2061,12.1902,12.1981,0.5029,2.3074,6.9212,540.8336,-72563.5000,83986.4407
2366.0000,12.2312,18.4779,746.3000,76163.6000,-75417.3000,3.6382,157.7321,12084.0487,12241.7807,175.3771,88247.6487,588.5679,-87659.0807,12.2304,17.8904,0.0000,2417.1000,-2417.1000,0.1284,0.0000,386.6001,386.6001,6.2206,2803.7001,0.0000,-2803.7001,18.4580,12.2656,15.3618,1.3328,89963.8456,18.4779,18.4686,18.4733,0.1162,1.0701,18.4066,18.4260,18.4163,-0.3655,1.1985,18.4779,18.4730,18.4755,0.1554,-2.5682,12.2304,12.1987,12.2145,0.5096,-1.1699,12.2656,12.2304,12.2480,0.6352,-1.2984,12.2656,12.2466,12.2561,0.6535,2.4683,7.4850,584.8894,-77834.4000,89963.8456
2367.0000,12.2859,18.5080,990.7000,81697.1000,-80706.4000,3.9125,209.1916,12977.9691,13187.1607,188.6791,94675.0691,781.5084,-93893.5607,12.2871,17.9477,0.0000,2969.9000,-2969.9000,0.1578,0.0000,475.3609,475.3609,7.6447,3445.2609,0.0000,-3445.2609,18.4747,12.3186,15.3967,1.4318,96645.6703,18.5080,18.4903,18.4991,0.2659,1.1431,18.4244,18.4212,18.4228,0.0322,1.3009,18.5080,18.4999,18.5040,0.2976,-2.7693,12.2871,12.2516,12.2694,0.6154,-1.2516,12.3186,12.2871,12.3028,0.6155,-1.4094,12.3186,12.3021,12.3103,0.6083,2.6609,8.0901,632.1746,-83676.3000,96645.6703
2368.0000,12.3259,18.5151,1263.0000,83202.2000,-81939.2000,3.9978,266.5084,13228.9589,13495.4673,192.8888,96431.1589,996.4916,-95434.6673,12.3282,17.9891,0.0000,3096.5000,-3096.5000,0.1645,0.0000,495.8853,495.8853,7.9722,3592.3853,0.0000,-3592.3853,18.4876,12.3475,15.4176,1.4603,98572.5645,18.5151,18.5075,18.5113,0.1008,1.1668,18.4434,18.4343,18.4389,0.1475,1.3313,18.5151,18.5126,18.5139,0.0738,-2.8310,12.3282,12.3000,12.3141,0.4936,-1.2777,12.3475,12.3282,12.3378,0.3762,-1.4423,12.3475,12.3380,12.3428,0.3452,2.7200,8.2751,646.6247,-85035.7000,98572.5645
2369.0000,12.5659,17.4781,9583.0000,64329.7000,-54746.7000,3.5387,2013.9285,10284.0108,12297.9393,171.8930,74613.7108,7569.0715,-67044.6393,12.5470,18.2102,0.0000,1743.2000,-1743.2000,0.0926,0.0000,279.9553,279.9553,4.4887,2023.1553,0.0000,-2023.1553,17.9314,12.7563,15.3439,1.0738,72481.9591,17.4781,18.0638,17.7710,-8.9806,1.0532,18.0757,18.2699,18.1728,-3.2575,1.1458,17.4781,17.7754,17.6268,-10.7521,-2.4855,12.5470,12.4240,12.4855,2.0224,-1.1487,12.7563,12.5470,12.6517,3.7411,-1.2413,12.7563,12.6342,12.6952,4.2074,2.3900,7.2428,565.9643,-56489.9000,72481.9591
2370.0000,12.7073,17.5832,7963.6000,51857.1000,-43893.5000,2.8650,1669.6186,8316.8252,9986.4438,139.2750,60173.9252,6293.9814,-53879.9438,12.7186,18.3836,0.0000,1379.5000,-1379.5000,0.0733,0.0000,222.0466,222.0466,3.5550,1601.5466,0.0000,-1601.5466,17.7305,12.8112,15.2709,0.8259,55750.0979,17.5832,17.7072,17.6452,-1.5641,0.8533,17.7607,18.0169,17.8888,-3.4734,0.9266,17.5832,17.5986,17.5909,-0.4789,-2.0116,12.7186,12.5755,12.6470,1.9035,-0.9306,12.8112,12.7186,12.7649,1.3203,-1.0039,12.8112,12.7707,12.7909,1.1088,1.9344,5.8628,458.1290,-45273.0000,55750.0979
2371.0000,12.8129,17.3119,9257.5000,46012.9000,-36755.4000,2.6561,1937.4502,7397.3823,9334.8325,129.3634,53410.2823,7320.0498,-46090.2325,12.8181,18.4841,0.0000,201.7000,-201.7000,0.0107,0.0000,32.5090,32.5090,0.5201,234.2090,0.0000,-234.2090,17.5274,12.9084,15.2179,0.7039,47510.1328,17.3119,17.5384,17.4252,-2.7014,0.8131,17.5507,17.7785,17.6646,-2.7515,0.8239,17.3119,17.4152,17.3635,-2.7900,-1.8430,12.8181,12.7094,12.7638,1.3622,-0.8818,12.9084,12.8181,12.8633,1.1409,-0.8925,12.9084,12.8644,12.8864,1.1057,1.7743,5.3263,416.2019,-36957.1000,47510.1328
2372.0000,13.1076,15.5927,15603.7000,28403.2000,-12799.5000,2.1540,3249.5535,4597.3854,7846.9389,105.7247,33000.5854,12354.1465,-20646.4389,13.0422,13.0422,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7193,13.5306,15.1249,0.3925,26491.5917,15.5927,17.0067,16.2997,-13.6278,0.6628,17.0067,17.5151,17.2609,-4.9178,0.6628,15.5927,16.3656,15.9792,-16.7528,-1.4912,13.0422,12.8390,12.9406,2.0879,-0.7180,13.5306,13.0422,13.2864,5.0597,-0.7180,13.5306,13.2419,13.3863,5.9859,1.4360,4.3188,337.4758,-12799.5000,26491.5917
2373.0000,13.3421,16.5928,11424.5000,28947.1000,-17522.6000,1.9623,2369.9616,4710.9718,7080.9334,95.9933,33658.0718,9054.5384,-24603.5334,13.3566,13.3566,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5487,13.5968,15.0727,0.3310,22341.9518,16.5928,16.3549,16.4738,2.0550,0.6038,16.3549,17.0951,16.7250,-6.5135,0.6038,16.5928,16.3058,16.4493,5.6275,-1.3585,13.3566,13.0344,13.1955,3.0298,-0.6541,13.5968,13.3566,13.4767,2.2504,-0.6541,13.5968,13.4959,13.5463,1.8855,1.3082,3.9278,306.9263,-17522.6000,22341.9518
2374.0000,13.4905,15.9893,12436.4000,22743.1000,-10306.7000,1.7217,2573.5506,3714.1447,6287.6953,84.3471,26457.2447,9862.8494,-16594.3953,13.5112,13.5112,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3699,13.6853,15.0276,0.2641,17827.7931,15.9893,16.4167,16.2030,-3.3144,0.5298,16.4167,16.6891,16.5529,-2.1228,0.5298,15.9893,16.2280,16.1087,-4.1570,-1.1920,13.5112,13.2471,13.3792,2.1704,-0.5739,13.6853,13.5112,13.5983,1.4208,-0.5739,13.6853,13.6121,13.6487,1.1893,1.1478,3.4488,269.4950,-10306.7000,17827.7931
2375.0000,13.7372,15.6254,13551.7000,19379.6000,-5827.9000,1.6208,2792.9827,3183.2318,5976.2145,79.4605,22562.8318,10758.7173,-11804.1145,16.0387,12.2608,69.3000,0.0000,69.3000,-0.0038,13.8441,0.0000,13.8441,0.1887,0.0000,55.4559,55.4559,15.9989,14.0060,15.0025,0.2764,18658.6949,15.6254,16.0387,15.8320,-4.5234,0.7495,16.0387,16.4079,16.2233,-4.0244,0.7457,15.6254,15.8176,15.7215,-4.7185,-1.6817,13.7230,13.4910,13.6070,2.7031,-0.8117,14.0060,13.7299,13.8679,3.2083,-0.8079,14.0060,13.8606,13.9333,3.3882,1.6195,3.2479,253.7933,-5758.6000,18658.6949
2376.0000,13.9270,15.5970,12926.9000,16968.3000,-4041.4000,1.4743,2655.9530,2799.6714,5455.6245,72.2163,19767.9714,10270.9470,-9497.0245,15.7749,12.0029,443.9000,0.0000,443.9000,-0.0244,89.0165,0.0000,89.0165,1.1549,0.0000,354.8835,354.8835,15.7940,14.1410,14.9675,0.2066,13944.4009,15.5970,15.7749,15.6859,-1.8092,0.6899,15.7749,16.1209,15.9479,-3.3698,0.6655,15.5970,15.6511,15.6240,-1.2224,-1.5217,13.8788,13.6852,13.7820,2.0654,-0.7453,14.1410,13.9423,14.0416,2.0499,-0.7209,14.1410,14.0499,14.0954,1.9101,1.4662,2.9523,230.6955,-3597.5000,13944.4009
2377.0000,14.0563,15.3064,13415.9000,14963.6000,-1547.7000,1.4050,2750.6208,2476.4883,5227.1091,68.7794,17440.0883,10665.2792,-6774.8091,15.5941,11.8246,1755.9000,0.0000,1755.9000,-0.0965,353.0439,0.0000,353.0439,4.5897,0.0000,1402.8561,1402.8561,15.5789,14.2901,14.9345,0.1481,9997.0011,15.3064,15.5941,15.4502,-2.8910,0.6856,15.5941,15.8881,15.7411,-2.5420,0.5891,15.3064,15.4508,15.3786,-3.0085,-1.4220,13.7970,13.7872,13.7921,0.0756,-0.7347,14.2901,14.0952,14.1926,1.7757,-0.6382,14.2901,14.2002,14.2452,1.7604,1.3729,2.8108,219.6429,208.2000,9997.0011
2378.0000,15.2259,16.0440,14192.4000,13386.7000,805.7000,-1.3709,2855.8375,2278.8960,5134.7336,67.0719,15665.5960,11336.5625,-4329.0336,15.5261,11.7576,2674.3000,0.0000,2674.3000,-0.1470,538.2339,0.0000,538.2339,7.0127,0.0000,2136.0661,2136.0661,14.8180,14.9406,14.8793,-0.0154,-1041.8135,15.5261,15.4637,15.4949,0.4929,-0.5762,14.9406,15.5261,15.2333,-6.1734,-0.7232,14.9406,15.1333,15.0370,-4.1690,1.4802,16.0440,14.2654,15.1547,16.3977,0.6365,13.7950,14.0717,13.9334,-3.1750,0.7834,16.0440,15.2297,15.6369,16.7487,-1.4199,0.1000,7.8141,3480.0000,-1041.8135
2379.0000,15.0310,15.4311,15085.3000,12085.3000,3000.0000,-1.3559,3044.8683,2047.5849,5092.4533,65.7280,14132.8849,12040.4317,-2092.4533,15.0939,11.3314,4264.1000,0.0000,4264.1000,-0.2343,863.6976,0.0000,863.6976,11.1951,0.0000,3400.4024,3400.4024,14.9622,14.7631,14.8626,0.0258,1741.9046,15.0939,15.4457,15.2698,-2.7631,-0.5357,14.7631,15.0939,14.9285,-3.7253,-0.7700,14.7631,14.8827,14.8229,-2.6296,1.4981,15.4311,15.2060,15.3185,1.9305,0.5998,14.1176,13.9960,14.0568,1.4428,0.8341,15.4311,15.5242,15.4777,-1.9675,-1.4340,0.1000,7.8141,7264.1000,1741.9046
2380.0000,14.7215,17.0638,10189.6000,17420.0000,-7230.4000,1.3533,2066.8546,2929.3507,4996.2052,65.9350,20349.3507,8122.7454,-12226.6052,15.7929,12.0206,6274.2000,0.0000,6274.2000,-0.3448,1257.8532,0.0000,1257.8532,16.5998,0.0000,5016.3468,5016.3468,15.7077,14.0460,14.8769,0.1600,10800.2587,17.0638,15.7929,16.4284,13.9353,0.7572,15.7929,14.9264,15.3597,5.1570,0.4124,17.0638,15.9608,16.5123,20.3415,-1.2727,13.1704,14.6510,13.9107,-17.0355,-0.7916,14.0460,14.0578,14.0519,-0.1051,-0.4468,14.0460,14.7665,14.4063,-12.9758,1.2384,2.6985,210.8631,-956.2000,10800.2587
2381.0000,13.7540,18.3042,4474.7000,22812.7000,-18338.0000,1.3109,921.9751,3748.6188,4670.5939,64.0787,26561.3188,3552.7249,-23008.5939,16.9991,13.2104,8212.8000,0.0000,8212.8000,-0.4513,1618.6427,0.0000,1618.6427,21.4604,0.0000,6594.1573,6594.1573,16.8983,12.9281,14.9132,0.3437,23199.3789,18.3042,16.9991,17.6516,14.7159,0.7786,16.9991,15.1660,16.0825,8.6772,0.3273,18.3042,17.3756,17.8399,15.9746,-1.1877,13.6206,13.8191,13.7199,-2.3497,-0.8059,12.9281,14.1428,13.5354,-6.2789,-0.3546,12.9281,13.7087,13.3184,-13.1746,1.1604,2.6110,204.0300,-10125.2000,23199.3789
2382.0000,12.8223,18.6327,4146.7000,79859.1000,-75712.4000,3.9898,867.7032,12841.5076,13709.2108,194.3033,92700.6076,3278.9968,-89421.6108,18.1562,14.3532,3140.4000,0.0000,3140.4000,-0.1726,609.3892,0.0000,609.3892,8.0344,0.0000,2531.0108,2531.0108,18.0140,12.2271,15.1206,1.2622,85200.3000,18.6327,18.1562,18.3945,8.9180,1.2940,18.1562,17.0352,17.5957,18.2142,1.1214,18.6327,18.4212,18.5270,8.2451,-2.6958,13.0765,13.3738,13.2252,-6.0165,-1.3874,12.2271,12.8951,12.5611,-11.8045,-1.2149,12.2271,12.5282,12.3777,-11.3989,2.6023,7.9602,622.0219,-72572.0000,85200.3000
2383.0000,12.3900,18.7495,0.0000,130021.9000,-130021.9000,6.1447,0.0000,20703.1149,20703.1149,297.2258,150725.0149,0.0000,-150725.0149,18.6231,14.8150,940.0000,0.0000,940.0000,-0.0517,181.3086,0.0000,181.3086,2.3575,0.0000,758.6914,758.6914,18.5690,12.2156,15.3923,2.2120,149312.5187,18.7495,18.6231,18.6863,3.4754,1.9105,18.6231,18.2480,18.4356,10.0890,1.8589,18.7495,18.7100,18.7297,2.4007,-4.2342,12.3964,12.6746,12.5355,-8.3688,-2.0655,12.2156,12.3343,12.2750,-3.4995,-2.0138,12.2156,12.2458,12.2307,-1.8199,4.0793,12.2272,955.4536,-129081.9000,149312.5187
2384.0000,12.4714,18.8326,0.0000,147565.6000,-147565.6000,6.9738,0.0000,23539.8812,23539.8812,336.4054,171105.4812,0.0000,-171105.4812,12.4518,18.0955,0.0000,15818.9000,-15818.9000,0.8405,0.0000,2537.3447,2537.3447,41.9096,18356.2447,0.0000,-18356.2447,18.7192,12.5109,15.6151,2.7721,187116.8225,18.8326,18.7788,18.8057,1.3946,1.8225,18.5631,18.5291,18.5461,1.2875,2.6630,18.8326,18.8175,18.8251,1.1038,-5.1513,12.4518,12.4806,12.4662,-0.8826,-2.0444,12.5109,12.4518,12.4814,2.4446,-2.8850,12.5109,12.4675,12.4892,3.0735,4.9294,15.5606,1215.9271,-163384.5000,187116.8225
2385.0000,12.6734,19.0387,0.0000,164347.8000,-164347.8000,7.7669,0.0000,26337.6963,26337.6963,374.8566,190685.4963,0.0000,-190685.4963,12.6779,18.3425,0.0000,25316.9000,-25316.9000,1.3452,0.0000,4072.8579,4072.8579,65.2201,29389.7579,0.0000,-29389.7579,18.8883,12.7308,15.8096,3.2061,216409.0748,19.0387,18.9546,18.9966,2.2574,1.8724,18.6987,18.6641,18.6814,1.5860,3.2176,19.0387,19.0107,19.0247,2.3631,-5.8945,12.6779,12.6095,12.6437,2.0958,-2.1406,12.7308,12.6779,12.7044,2.6446,-3.4858,12.7308,12.6977,12.7143,2.6693,5.6263,18.1230,1416.1557,-189664.7000,216409.0748
2386.0000,12.8408,19.2094,0.0000,174988.6000,-174988.6000,8.2698,0.0000,28150.4597,28150.4597,399.6389,203139.0597,0.0000,-203139.0597,12.8484,18.5147,0.0000,30724.2000,-30724.2000,1.6325,0.0000,4953.9789,4953.9789,79.2166,35678.1789,0.0000,-35678.1789,19.0534,12.8830,15.9682,3.4914,235666.6220,19.2094,19.1341,19.1718,2.0669,1.9167,18.8492,18.8143,18.8317,1.7682,3.5492,19.2094,19.1869,19.1982,2.0467,-6.3531,12.8484,12.7841,12.8162,2.0354,-2.2124,12.8830,12.8484,12.8657,1.9003,-3.8449,12.8830,12.8615,12.8722,1.8598,6.0574,19.7072,1539.9480,-205712.8000,235666.6220
2387.0000,13.0515,19.4244,0.0000,198967.6000,-198967.6000,9.4030,0.0000,32163.4926,32163.4926,454.8871,231131.0926,0.0000,-231131.0926,13.0598,18.7283,0.0000,39551.1000,-39551.1000,2.1015,0.0000,6395.4614,6395.4614,102.0407,45946.5614,0.0000,-45946.5614,19.2536,13.0986,16.1761,4.0461,273113.7987,19.4244,19.3409,19.3827,2.4988,2.0850,19.0334,18.9972,19.0153,2.1688,4.1865,19.4244,19.4003,19.4124,2.5383,-7.3181,13.0598,12.9891,13.0244,2.4659,-2.4338,13.0986,13.0598,13.0792,2.5302,-4.5353,13.0986,13.0733,13.0860,2.5330,6.9692,22.9080,1790.0643,-238518.7000,273113.7987
2388.0000,13.1690,19.5444,0.0000,210785.1000,-210785.1000,9.9615,0.0000,34166.4989,34166.4989,482.5556,244951.5989,0.0000,-244951.5989,13.1743,18.8441,0.0000,32759.3000,-32759.3000,1.7406,0.0000,5305.5216,5305.5216,84.5864,38064.8216,0.0000,-38064.8216,19.4084,13.1934,16.3009,4.1558,280516.5091,19.5444,19.4970,19.5207,1.6190,2.3956,19.2222,19.1847,19.2034,2.2240,4.1362,19.5444,19.5308,19.5376,1.4647,-7.5659,13.1743,13.1352,13.1547,1.5257,-2.7403,13.1934,13.1743,13.1838,1.2163,-4.4809,13.1934,13.1819,13.1876,1.1804,7.2212,23.3148,1821.8486,-243544.4000,280516.5091
2389.0000,13.3231,19.7016,0.0000,223007.4000,-223007.4000,10.5391,0.0000,36277.1171,36277.1171,510.9225,259284.5171,0.0000,-259284.5171,13.3280,18.9995,0.0000,41028.3000,-41028.3000,2.1800,0.0000,6658.8590,6658.8590,105.9843,47687.1590,0.0000,-47687.1590,19.5531,13.3541,16.4536,4.5053,304104.8910,19.7016,19.6487,19.6751,1.8176,2.4044,19.3400,19.3175,19.3288,1.4657,4.5843,19.7016,19.6858,19.6937,1.8376,-8.1348,13.3280,13.2834,13.3057,1.7759,-2.7864,13.3541,13.3280,13.3411,1.8512,-4.9664,13.3541,13.3373,13.3457,1.8613,7.7527,25.3507,1980.9404,-264035.7000,304104.8910
2390.0000,13.4893,19.8713,0.0000,238030.1000,-238030.1000,11.2491,0.0000,38871.2658,38871.2658,545.8829,276901.3658,0.0000,-276901.3658,13.4949,19.1682,0.0000,48295.9000,-48295.9000,2.5661,0.0000,7856.6976,7856.6976,124.8329,56152.5976,0.0000,-56152.5976,19.7119,13.5200,16.6160,4.8879,329934.2052,19.8713,19.8152,19.8433,1.9822,2.4743,19.4858,19.4621,19.4740,1.7062,5.0404,19.8713,19.8553,19.8633,2.0001,-8.7748,13.4949,13.4477,13.4713,1.9520,-2.8943,13.5200,13.4949,13.5075,1.9615,-5.4605,13.5200,13.5036,13.5118,1.9581,8.3548,27.5486,2152.6867,-286326.0000,329934.2052
2391.0000,13.5883,19.9724,0.0000,244576.9000,-244576.9000,11.5585,0.0000,40033.1407,40033.1407,561.5015,284610.0407,0.0000,-284610.0407,13.5922,19.2666,0.0000,46036.6000,-46036.6000,2.4461,0.0000,7499.4510,7499.4510,119.0716,53536.0510,0.0000,-53536.0510,19.8289,13.6058,16.7174,4.9799,336144.9207,19.9724,19.9374,19.9549,1.3010,2.6156,19.6132,19.5923,19.6028,1.5077,5.0617,19.9724,19.9629,19.9676,1.2128,-8.9428,13.5922,13.5634,13.5778,1.2383,-3.0375,13.6058,13.5922,13.5990,1.0581,-5.4836,13.6058,13.5972,13.6015,1.0359,8.5210,27.9398,2183.2544,-290613.5000,336144.9207
2392.0000,13.6667,20.0524,0.0000,246825.1000,-246825.1000,11.6647,0.0000,40475.5008,40475.5008,567.0282,287300.6008,0.0000,-287300.6008,13.6694,19.3447,0.0000,47372.4000,-47372.4000,2.5171,0.0000,7725.5287,7725.5287,122.5741,55097.9287,0.0000,-55097.9287,19.9125,13.6805,16.7965,5.0501,340884.6276,20.0524,20.0261,20.0393,0.9716,2.6210,19.6923,19.6791,19.6857,0.9544,5.1381,20.0524,20.0451,20.0488,0.9325,-9.0437,13.6694,13.6478,13.6586,0.9284,-3.0492,13.6805,13.6694,13.6750,0.8702,-5.5663,13.6805,13.6734,13.6770,0.8638,8.6155,28.3019,2211.5496,-294197.5000,340884.6276
2393.0000,13.7364,20.1236,0.0000,261050.8000,-261050.8000,12.3370,0.0000,42878.5417,42878.5417,600.0151,303929.3417,0.0000,-303929.3417,13.7383,19.4144,0.0000,40010.8000,-40010.8000,2.1259,0.0000,6531.4202,6531.4202,103.5583,46542.2202,0.0000,-46542.2202,20.0043,13.7484,16.8763,5.1700,348976.4911,20.1236,20.1033,20.1135,0.8487,2.9783,19.8164,19.7969,19.8067,1.4129,5.1043,20.1236,20.1174,20.1205,0.8190,-9.3587,13.7383,13.7213,13.7298,0.8129,-3.4037,13.7484,13.7383,13.7434,0.7787,-5.5296,13.7484,13.7422,13.7453,0.7778,8.9333,28.8691,2255.8724,-301061.6000,348976.4911
2394.0000,13.3488,19.7278,0.0000,172855.8000,-172855.8000,8.1690,0.0000,28135.6914,28135.6914,397.4833,200991.4914,0.0000,-200991.4914,13.3524,19.0241,0.0000,8075.6000,-8075.6000,0.4291,0.0000,1311.1074,1311.1074,20.9075,9386.7074,0.0000,-9386.7074,19.7677,13.2266,16.4971,3.2137,216922.9723,19.7278,19.8443,19.7860,-3.9979,2.3485,19.7176,19.7411,19.7294,-0.9793,2.7776,19.7278,19.7804,19.7541,-4.4683,-5.8205,13.3524,13.4576,13.4050,-3.9663,-2.5800,13.2266,13.3524,13.2895,-5.5238,-3.0091,13.2266,13.2986,13.2626,-5.8716,5.5890,17.1649,1341.2925,-180931.4000,216922.9723
2395.0000,13.1770,19.5525,0.0000,166897.7000,-166897.7000,7.8874,0.0000,27057.7146,27057.7146,382.8162,193955.4146,0.0000,-193955.4146,13.1707,18.8405,0.0000,5222.0000,-5222.0000,0.2775,0.0000,845.6861,845.6861,13.4989,6067.6861,0.0000,-6067.6861,19.5846,13.1290,16.3568,3.0118,203298.6081,19.5525,19.6239,19.5882,-2.4338,2.3202,19.5402,19.5928,19.5665,-2.0114,2.5976,19.5525,19.5807,19.5666,-2.3089,-5.5672,13.1707,13.2371,13.2039,-2.4731,-2.5367,13.1290,13.1707,13.1499,-1.7314,-2.8141,13.1290,13.1485,13.1388,-1.5408,5.3508,16.2797,1272.1207,-172119.7000,203298.6081
2396.0000,12.8911,19.2607,0.0000,105005.4000,-105005.4000,4.9625,0.0000,16911.7504,16911.7504,240.5856,121917.1504,0.0000,-121917.1504,12.9012,18.5681,0.0000,286.7000,-286.7000,0.0152,0.0000,46.2604,46.2604,0.7406,332.9604,0.0000,-332.9604,19.3705,12.7346,16.0526,1.8874,127401.9933,19.2607,19.4020,19.3313,-3.1466,1.5211,19.3937,19.4679,19.4308,-1.6845,1.5363,19.2607,19.3270,19.2939,-3.3383,-3.4414,12.9012,13.0237,12.9625,-2.9603,-1.6491,12.7346,12.9012,12.8179,-4.0525,-1.6643,12.7346,12.8251,12.7798,-4.3779,3.3134,9.9190,775.0859,-105292.1000,127401.9933
2397.0000,12.7102,19.0762,0.0000,96262.3000,-96262.3000,4.5493,0.0000,15439.5368,15439.5368,220.1492,111701.8368,0.0000,-111701.8368,12.7045,12.7045,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1814,12.6177,15.8996,1.7062,115168.7557,19.0762,19.1937,19.1350,-2.4165,1.3998,19.1937,19.3030,19.2484,-2.2485,1.3998,19.0762,19.1273,19.1017,-2.3649,-3.1495,12.7045,12.8162,12.7603,-2.4857,-1.5164,12.6177,12.7045,12.6611,-1.9386,-1.5164,12.6177,12.6572,12.6375,-1.7648,3.0328,9.0570,707.7250,-96262.3000,115168.7557
2398.0000,12.5634,18.9265,0.0000,70517.2000,-70517.2000,3.3326,0.0000,11272.5161,11272.5161,161.0848,81789.7161,0.0000,-81789.7161,12.5594,18.2228,0.0000,3962.1000,-3962.1000,0.2105,0.0000,636.4107,636.4107,10.2166,4598.5107,0.0000,-4598.5107,19.0140,12.4568,15.7354,1.3276,89610.0147,18.9265,19.0548,18.9906,-1.7882,0.9444,18.9032,19.0867,18.9949,-3.1050,1.1550,18.9265,18.9789,18.9527,-1.8456,-2.3881,12.5594,12.6750,12.6172,-1.7739,-1.0407,12.4568,12.5594,12.5081,-1.8935,-1.2512,12.4568,12.5127,12.4847,-1.8898,2.2919,7.0506,550.9450,-74479.3000,89610.0147
2399.0000,12.4429,18.8036,0.0000,58266.2000,-58266.2000,2.7536,0.0000,9288.7247,9288.7247,132.9753,67554.9247,0.0000,-67554.9247,12.4355,18.0976,0.0000,4174.3000,-4174.3000,0.2218,0.0000,669.4143,669.4143,10.7579,4843.7143,0.0000,-4843.7143,18.8688,12.3408,15.6048,1.1099,74916.1168,18.8036,18.9367,18.8702,-1.5005,0.7620,18.7475,18.8954,18.8215,-2.1401,0.9838,18.8036,18.8556,18.8296,-1.5316,-1.9916,12.4355,12.5564,12.4960,-1.5098,-0.8439,12.3408,12.4355,12.3881,-1.4942,-1.0657,12.3408,12.3928,12.3668,-1.4700,1.9097,5.9184,462.4754,-62440.5000,74916.1168
2400.0000,12.3323,18.6908,0.0000,45777.3000,-45777.3000,2.1634,0.0000,7279.5447,7279.5447,104.3935,53056.8447,0.0000,-53056.8447,12.3273,17.9643,8.8000,3556.8000,-3548.0000,0.1895,1.8612,569.5932,571.4544,9.1867,4126.3932,6.9388,-4119.4544,18.7541,12.2073,15.4807,0.8802,59412.6531,18.6908,18.8399,18.7654,-1.3113,0.5928,18.6278,18.7632,18.6955,-1.5662,0.7823,18.6908,18.7495,18.7202,-1.3672,-1.5706,12.3273,12.4591,12.3932,-1.2871,-0.6580,12.2073,12.3273,12.2673,-1.5053,-0.8474,12.2073,12.2769,12.2421,-1.5513,1.5054,4.6785,365.5844,-49325.3000,59412.6531
2401.0000,12.2508,18.6077,0.0000,45623.3000,-45623.3000,2.1561,0.0000,7241.7450,7241.7450,103.9696,52865.0450,0.0000,-52865.0450,12.2380,16.2361,314.3000,1509.3000,-1195.0000,0.0975,66.5716,241.4265,307.9981,4.7611,1750.7265,247.7284,-1502.9981,18.6435,12.1685,15.4060,0.8338,56281.5512,18.6077,18.7347,18.6712,-1.1828,0.6259,18.3981,18.6163,18.5072,-2.3197,0.7234,18.6077,18.6564,18.6321,-1.1103,-1.5302,12.2380,12.3562,12.2971,-1.2062,-0.6862,12.1685,12.2380,12.2032,-0.8195,-0.7837,12.1685,12.2016,12.1850,-0.7353,1.4699,4.4799,350.0672,-46818.3000,56281.5512
2402.0000,12.2281,18.5808,14.0000,41454.4000,-41440.4000,1.9598,2.9591,6576.6665,6579.6256,94.4578,48031.0665,11.0409,-48020.0256,12.2098,15.1697,1261.3000,3226.5000,-1965.2000,0.2407,267.2779,515.9237,783.2016,11.8215,3742.4237,994.0221,-2748.4016,18.4770,12.2206,15.3488,0.7867,53101.8179,18.5808,18.6633,18.6220,-0.6403,0.5104,17.5436,18.2313,17.8875,-7.5254,0.7512,18.5808,18.6043,18.5925,-0.5236,-1.4494,12.2098,12.2844,12.2471,-0.6495,-0.5730,12.2206,12.2098,12.2152,0.0979,-0.8138,12.2206,12.2049,12.2127,0.2875,1.3868,4.3767,342.0027,-43405.6000,53101.8179
2403.0000,12.2956,18.6215,106.1000,37511.8000,-37405.7000,1.7783,22.3999,5960.2235,5982.6234,85.7092,43472.0235,83.7001,-43388.3234,12.2827,15.1638,2399.1000,5892.6000,-3493.5000,0.4449,507.7800,943.1134,1450.8934,21.8581,6835.7134,1891.3200,-4944.3934,18.2051,12.3985,15.3018,0.7376,49791.1585,18.6215,18.6236,18.6225,-0.0407,0.3760,16.7485,17.5154,17.1319,-9.1642,0.8210,18.6215,18.6089,18.6152,0.2267,-1.4023,12.2827,12.2497,12.2662,0.1832,-0.4445,12.3985,12.2827,12.3406,1.4663,-0.8894,12.3985,12.3109,12.3547,1.6668,1.3338,4.4257,345.8336,-40899.2000,49791.1585
2404.0000,12.4317,18.7920,0.8000,51757.2000,-51756.4000,2.4460,0.1685,8248.9650,8249.1335,117.9228,60006.1650,0.6315,-60005.5335,12.4390,14.1255,3677.3000,5174.1000,-1496.8000,0.4770,776.3353,829.7850,1606.1203,23.5633,6003.8850,2900.9647,-3102.9203,18.0732,12.5513,15.3123,0.9223,62254.9882,18.7920,18.6501,18.7210,1.1422,0.5692,16.5872,16.8979,16.7425,-4.7462,1.0462,18.7920,18.7284,18.7602,1.7029,-1.8769,12.4390,12.3061,12.3725,1.2365,-0.6563,12.5513,12.4390,12.4951,1.8184,-1.1333,12.5513,12.4777,12.5145,1.8818,1.7897,5.8201,454.7880,-53253.2000,62254.9882
2405.0000,12.9728,19.3370,37.0000,59989.2000,-59952.2000,2.8370,7.7228,9679.7987,9687.5215,136.8909,69668.9987,29.2772,-69639.7215,19.0007,19.6146,5844.7000,5249.9000,594.8000,-0.6001,1121.9657,936.1221,2058.0878,29.7556,6186.0221,4722.7343,-1463.2878,18.6292,11.9450,15.2871,0.8543,57667.8516,19.3370,19.0007,19.1689,5.3574,1.1037,19.0007,16.9594,17.9801,14.8878,0.5036,19.3370,19.1144,19.2257,5.5711,-1.7332,16.1896,14.1575,15.1735,33.7554,-1.1457,11.9450,12.4222,12.1836,-3.8067,-0.5456,11.9450,12.1703,12.0577,-5.5600,1.6913,5.6490,441.4237,-59357.4000,57667.8516
2406.0000,12.6220,18.9862,0.0000,123897.9000,-123897.9000,5.8553,0.0000,19832.0953,19832.0953,283.4994,143729.9953,0.0000,-143729.9953,19.0533,16.6497,2620.9000,468.5000,2152.4000,-0.1689,502.7851,83.6230,586.4081,7.7234,552.1230,2118.1149,1565.9919,18.9122,12.2103,15.5613,2.1776,146988.8998,18.9862,19.0533,19.0197,-1.8465,1.8666,19.0533,18.6315,18.8424,10.3599,1.6977,18.9862,19.0317,19.0089,-2.6626,-3.9887,12.5752,13.4672,13.0212,-26.0208,-2.0081,12.2103,12.2010,12.2056,0.2197,-1.8392,12.2103,12.1808,12.1956,1.6174,3.8472,11.6494,910.2986,-121745.5000,146988.8998
2407.0000,12.6181,18.9823,0.0000,173571.2000,-173571.2000,8.2028,0.0000,27780.7308,27780.7308,396.2722,201351.9308,0.0000,-201351.9308,18.9932,15.1809,946.3000,0.0000,946.3000,-0.0520,181.6716,0.0000,181.6716,2.3375,0.0000,764.6284,764.6284,18.9752,12.6430,15.8091,2.9492,199069.6588,18.9823,18.9932,18.9877,-0.4329,2.5439,18.9932,18.9505,18.9718,1.5152,2.4919,18.9823,18.9861,18.9842,-0.3454,-5.6589,12.5768,12.6939,12.6353,-4.7031,-2.7516,12.6430,12.5267,12.5848,4.5293,-2.6996,12.6430,12.5798,12.6114,4.9717,5.4512,16.3126,1274.6916,-172624.9000,199069.6588
2408.0000,12.8631,19.2322,0.0000,193654.8000,-193654.8000,9.1519,0.0000,31169.2399,31169.2399,442.1131,224824.0399,0.0000,-224824.0399,12.8580,18.5061,0.0000,15353.1000,-15353.1000,0.8158,0.0000,2475.8584,2475.8584,40.7580,17828.9584,0.0000,-17828.9584,19.1339,12.9291,16.0315,3.5340,238545.8156,19.2322,19.1629,19.1975,2.4854,2.5022,19.0014,18.9952,18.9983,0.2726,3.3180,19.2322,19.2032,19.2177,2.7709,-6.6497,12.8580,12.8005,12.8293,2.2932,-2.7787,12.9291,12.8580,12.8936,3.6793,-3.5945,12.9291,12.8904,12.9098,3.5538,6.3732,19.8548,1551.4853,-209007.9000,238545.8156
2409.0000,13.0970,19.4709,0.0000,211071.3000,-211071.3000,9.9750,0.0000,34155.9682,34155.9682,482.6278,245227.2682,0.0000,-245227.2682,13.1036,18.7727,0.0000,27747.5000,-27747.5000,1.4743,0.0000,4489.4918,4489.4918,71.5904,32236.9918,0.0000,-32236.9918,19.3360,13.1482,16.2421,4.0482,273252.8817,19.4709,19.3934,19.4322,2.7844,2.5022,19.1633,19.1323,19.1478,1.7572,3.9765,19.4709,19.4444,19.4576,2.8490,-7.4728,13.1036,13.0338,13.0687,2.8431,-2.8336,13.1482,13.1036,13.1259,2.7570,-4.3079,13.1482,13.1221,13.1352,2.6734,7.1415,22.7974,1781.4187,-238818.8000,273252.8817
2410.0000,13.3079,19.6861,0.0000,227803.1000,-227803.1000,10.7658,0.0000,37044.1671,37044.1671,521.6680,264847.2671,0.0000,-264847.2671,13.3148,18.9861,0.0000,37412.0000,-37412.0000,1.9878,0.0000,6070.8215,6070.8215,96.6163,43482.8215,0.0000,-43482.8215,19.5374,13.3495,16.4434,4.5095,304388.1688,19.6861,19.6153,19.6507,2.5904,2.5480,19.3395,19.3076,19.3236,2.0745,4.5358,19.6861,19.6642,19.6752,2.5785,-8.2178,13.3148,13.2539,13.2844,2.5558,-2.9260,13.3495,13.3148,13.3321,2.4418,-4.9138,13.3495,13.3280,13.3388,2.4099,7.8398,25.4134,1985.8396,-265215.1000,304388.1688
2411.0000,13.5200,19.9026,0.0000,241760.6000,-241760.6000,11.4254,0.0000,39508.8373,39508.8373,554.3838,281269.4373,0.0000,-281269.4373,13.5273,19.2010,0.0000,50434.6000,-50434.6000,2.6798,0.0000,8208.3650,8208.3650,130.3542,58642.9650,0.0000,-58642.9650,19.7342,13.5584,16.6463,4.9775,335982.3108,19.9026,19.8308,19.8667,2.5601,2.4848,19.5040,19.4773,19.4907,1.9699,5.1646,19.9026,19.8825,19.8926,2.5766,-8.9406,13.5273,13.4670,13.4972,2.5213,-2.9152,13.5584,13.5273,13.5429,2.4963,-5.5950,13.5584,13.5381,13.5483,2.4816,8.5102,28.1257,2197.7782,-292195.2000,335982.3108
2412.0000,13.6742,20.0601,0.0000,255106.8000,-255106.8000,12.0561,0.0000,41840.9987,41840.9987,585.7930,296947.7987,0.0000,-296947.7987,13.6797,19.3551,0.0000,50223.4000,-50223.4000,2.6686,0.0000,8191.6781,8191.6781,129.9173,58415.0781,0.0000,-58415.0781,19.9040,13.7006,16.8023,5.2194,352308.2138,20.0601,20.0086,20.0344,1.9768,2.6832,19.6828,19.6553,19.6690,2.1055,5.3518,20.0601,20.0460,20.0531,1.8904,-9.3729,13.6797,13.6372,13.6585,1.8998,-3.1292,13.7006,13.6797,13.6902,1.7309,-5.7977,13.7006,13.6872,13.6939,1.7110,8.9269,29.3793,2295.7431,-305330.2000,352308.2138
2413.0000,13.8807,20.2710,0.0000,270023.7000,-270023.7000,12.7611,0.0000,44503.6526,44503.6526,620.6696,314527.3526,0.0000,-314527.3526,13.8874,19.5652,0.0000,65696.9000,-65696.9000,3.4907,0.0000,10747.5019,10747.5019,170.0476,76444.4019,0.0000,-76444.4019,20.0904,13.9138,17.0021,5.7358,387166.2323,20.2710,20.2058,20.2384,2.4153,2.5839,19.8377,19.8163,19.8270,1.8593,6.0746,20.2710,20.2540,20.2625,2.4804,-10.1772,13.8874,13.8335,13.8604,2.3904,-3.0901,13.9138,13.8874,13.9006,2.4928,-6.5808,13.9138,13.8958,13.9048,2.4983,9.6710,32.4423,2535.0857,-335720.6000,387166.2323
2414.0000,14.0753,20.4697,0.0000,285662.6000,-285662.6000,13.5002,0.0000,47298.7759,47298.7759,657.5046,332961.3759,0.0000,-332961.3759,14.0820,19.7620,0.0000,74780.8000,-74780.8000,3.9734,0.0000,12268.2870,12268.2870,193.7229,87049.0870,0.0000,-87049.0870,20.2814,14.1042,17.1928,6.1676,416315.7640,20.4697,20.4069,20.4383,2.3656,2.6257,20.0186,19.9961,20.0073,2.1297,6.5991,20.4697,20.4546,20.4622,2.3625,-10.8745,14.0820,14.0310,14.0565,2.3192,-3.1756,14.1042,14.0820,14.0931,2.2759,-7.1490,14.1042,14.0889,14.0966,2.2668,10.3246,34.9030,2727.3708,-360443.4000,416315.7640
2415.0000,14.2710,20.6697,0.0000,300344.9000,-300344.9000,14.1940,0.0000,49962.2354,49962.2354,692.1838,350307.1354,0.0000,-350307.1354,14.2776,19.9600,0.0000,85463.1000,-85463.1000,4.5410,0.0000,14061.3527,14061.3527,221.5727,99524.4527,0.0000,-99524.4527,20.4721,14.2984,17.3853,6.6092,446122.4062,20.6697,20.6067,20.6382,2.3653,2.6209,20.1967,20.1761,20.1864,2.1135,7.1618,20.6697,20.6554,20.6625,2.3711,-11.5732,14.2776,14.2274,14.2525,2.3183,-3.2177,14.2984,14.2776,14.2880,2.3052,-7.7587,14.2984,14.2838,14.2911,2.3005,10.9763,37.4448,2925.9898,-385808.0000,446122.4062
