Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2416.0000,14.4192,20.8211,0.0000,305549.0000,-305549.0000,14.4400,0.0000,51008.5648,51008.5648,705.0889,356557.5648,0.0000,-356557.5648,14.4246,20.1087,0.0000,91976.4000,-91976.4000,4.8870,0.0000,15166.2406,15166.2406,238.6532,107142.6406,0.0000,-107142.6406,20.6217,14.4392,17.5305,6.8276,460865.3813,20.8211,20.7705,20.7958,1.8551,2.5634,20.3364,20.3207,20.3285,1.6689,7.4505,20.8211,20.8105,20.8158,1.8029,-11.8765,14.4246,14.3852,14.4049,1.7918,-3.1843,14.4392,14.4246,14.4319,1.6896,-8.0714,14.4392,14.4288,14.4340,1.6782,11.2557,38.6508,3020.2277,-397525.4000,460865.3813
2417.0000,14.4955,20.8991,0.0000,314798.1000,-314798.1000,14.8771,0.0000,52648.9877,52648.9877,727.1474,367447.0877,0.0000,-367447.0877,14.4983,20.1834,0.0000,81836.4000,-81836.4000,4.3483,0.0000,13509.2094,13509.2094,212.4740,95345.6094,0.0000,-95345.6094,20.7246,14.5056,17.6151,6.8320,461158.3338,20.8991,20.8736,20.8864,1.0462,2.9051,20.4598,20.4457,20.4528,1.4524,7.2534,20.8991,20.8936,20.8964,0.9254,-11.9719,14.4983,14.4788,14.4886,0.9633,-3.5096,14.5056,14.4983,14.5019,0.7983,-7.8579,14.5056,14.5006,14.5031,0.7868,11.3675,38.4647,3005.6897,-396634.5000,461158.3338
2418.0000,14.0584,20.4524,0.0000,214498.5000,-214498.5000,10.1370,0.0000,35501.5222,35501.5222,495.7187,250000.0222,0.0000,-250000.0222,14.0479,19.7274,0.0000,42413.8000,-42413.8000,2.2536,0.0000,6954.7872,6954.7872,110.1544,49368.5872,0.0000,-49368.5872,20.3919,13.9630,17.1775,4.5517,307238.2552,20.4524,20.5882,20.5203,-4.4646,2.2523,20.1577,20.2078,20.1827,-3.3058,4.5059,20.4524,20.4971,20.4748,-5.1349,-7.8847,14.0479,14.1687,14.1083,-4.6362,-2.6278,13.9630,14.0479,14.0054,-6.0385,-4.8814,13.9630,14.0199,13.9914,-6.2215,7.5092,24.7963,1937.6166,-256912.3000,307238.2552
2419.0000,13.7896,20.1779,0.0000,204092.1000,-204092.1000,9.6452,0.0000,33564.9308,33564.9308,470.3045,237657.0308,0.0000,-237657.0308,13.7806,19.4571,0.0000,21764.6000,-21764.6000,1.1564,0.0000,3555.0389,3555.0389,56.4192,25319.6389,0.0000,-25319.6389,20.1567,13.7279,16.9423,3.9680,267836.8542,20.1779,20.2752,20.2266,-3.5915,2.5230,20.0181,20.0518,20.0350,-1.8301,3.6794,20.1779,20.2108,20.1944,-3.4304,-7.1222,13.7806,13.8649,13.8228,-3.4925,-2.8296,13.7279,13.7806,13.7542,-3.0786,-3.9860,13.7279,13.7583,13.7431,-3.0438,6.8156,21.5867,1686.8135,-225856.7000,267836.8542
2420.0000,13.4225,19.8030,0.0000,141634.8000,-141634.8000,6.6935,0.0000,23093.4685,23093.4685,325.8037,164728.2685,0.0000,-164728.2685,13.4191,19.0915,0.0000,8984.1000,-8984.1000,0.4774,0.0000,1459.9640,1459.9640,23.2636,10444.0640,0.0000,-10444.0640,19.8630,13.2879,16.5754,2.6942,181857.5271,19.8030,19.9572,19.8801,-4.2279,1.8759,19.7816,19.8582,19.8199,-2.6424,2.3533,19.8030,19.8654,19.8342,-4.3934,-4.8176,13.4191,13.5545,13.4868,-4.1014,-2.0721,13.2879,13.4191,13.3535,-4.8833,-2.5494,13.2879,13.3633,13.3256,-5.0859,4.6215,14.3183,1118.8512,-150618.9000,181857.5271
2421.0000,13.1937,19.5696,0.0000,130402.4000,-130402.4000,6.1627,0.0000,21149.2365,21149.2365,299.2490,151551.6365,0.0000,-151551.6365,13.1860,18.8559,0.0000,4854.4000,-4854.4000,0.2579,0.0000,786.3199,786.3199,12.5519,5640.7199,0.0000,-5640.7199,19.6309,13.1084,16.3697,2.3930,161525.3145,19.5696,19.6868,19.6282,-3.0871,1.7970,19.5825,19.6629,19.6227,-2.4262,2.0549,19.5696,19.6159,19.5927,-2.9614,-4.3657,13.1860,13.2915,13.2387,-3.0403,-1.9683,13.1084,13.1860,13.1472,-2.5357,-2.2262,13.1084,13.1479,13.1282,-2.4292,4.1944,12.8050,1000.5987,-135256.8000,161525.3145
2422.0000,12.9801,19.3515,0.0000,101191.1000,-101191.1000,4.7822,0.0000,16330.8169,16330.8169,231.8714,117521.9169,0.0000,-117521.9169,12.9776,18.6452,0.0000,4034.1000,-4034.1000,0.2143,0.0000,651.5915,651.5915,10.4214,4685.6915,0.0000,-4685.6915,19.4267,12.8698,16.1483,1.8720,126361.7780,19.3515,19.4797,19.4156,-2.6124,1.3890,19.3681,19.4736,19.4209,-2.4830,1.6034,19.3515,19.4045,19.3780,-2.6377,-3.3932,12.9776,13.0902,13.0339,-2.5189,-1.5226,12.8698,12.9776,12.9237,-2.7446,-1.7370,12.8698,12.9286,12.8992,-2.8097,3.2596,9.9577,778.1056,-105225.2000,126361.7780
2423.0000,12.8123,19.1804,0.0000,84203.8000,-84203.8000,3.9794,0.0000,13537.0425,13537.0425,192.6815,97740.8425,0.0000,-97740.8425,12.8046,18.4704,0.0000,5979.9000,-5979.9000,0.3177,0.0000,963.6359,963.6359,15.4356,6943.5359,0.0000,-6943.5359,19.2397,12.7152,15.9775,1.6020,108137.5390,19.1804,19.3100,19.2452,-2.1035,1.1022,19.1222,19.2581,19.1902,-2.8312,1.4200,19.1804,19.2306,19.2055,-2.1290,-2.8772,12.8046,12.9219,12.8632,-2.1067,-1.2206,12.7152,12.8046,12.7599,-2.0236,-1.5383,12.7152,12.7638,12.7395,-1.9742,2.7588,8.5585,668.7711,-90183.7000,108137.5390
2424.0000,12.6544,19.0193,0.0000,65391.9000,-65391.9000,3.0904,0.0000,10474.8791,10474.8791,149.4742,75866.7791,0.0000,-75866.7791,12.6492,18.1573,76.5000,4678.2000,-4601.7000,0.2528,16.0954,752.3206,768.4159,12.2786,5430.5206,60.4046,-5370.1159,19.0775,12.5301,15.8038,1.2507,84425.2829,19.0193,19.1682,19.0937,-1.8747,0.8537,18.9373,19.0762,19.0068,-2.2602,1.1064,19.0193,19.0781,19.0487,-1.9394,-2.2367,12.6492,12.7808,12.7150,-1.8354,-0.9459,12.5301,12.6492,12.5897,-2.1013,-1.1986,12.5301,12.5986,12.5643,-2.1609,2.1445,6.6551,520.0418,-69993.6000,84425.2829
2425.0000,12.5705,18.9337,0.0000,62628.2000,-62628.2000,2.9598,0.0000,10013.0440,10013.0440,143.0129,72641.2440,0.0000,-72641.2440,12.5552,16.6907,927.2000,4933.3000,-4006.1000,0.3131,195.3773,792.3649,987.7422,15.2832,5725.6649,731.8227,-4993.8422,18.8874,12.5168,15.7021,1.1914,80417.7976,18.9337,19.0451,18.9894,-1.3061,0.7903,18.3770,18.7226,18.5498,-5.5615,1.1034,18.9337,18.9712,18.9525,-1.2082,-2.1695,12.5552,12.6585,12.6068,-1.3525,-0.8822,12.5168,12.5552,12.5360,-0.6948,-1.1953,12.5168,12.5331,12.5250,-0.5222,2.0775,6.5141,509.0171,-66634.3000,80417.7976
2426.0000,12.7378,19.1040,2.1000,56152.1000,-56150.0000,2.6538,0.4401,9011.9424,9012.3824,128.1618,65164.0424,1.6599,-65162.3824,19.0339,19.8333,2691.1000,2612.4000,78.7000,-0.2867,516.3768,466.1178,982.4946,14.1900,3078.5178,2174.7232,-903.7946,18.9398,12.2147,15.5772,0.9096,61399.5617,19.1040,19.0339,19.0690,0.9129,0.9268,19.0339,18.6538,18.8439,3.5017,0.6401,19.1040,19.0457,19.0749,1.4301,-1.7270,14.6143,13.4192,14.0168,16.9676,-0.9802,12.2147,12.4567,12.3357,-2.4641,-0.6935,12.2147,12.3388,12.2767,-3.0426,1.6736,5.2819,412.7328,-56071.3000,61399.5617
2427.0000,12.6735,19.0259,58.3000,51153.9000,-51095.6000,2.4205,12.2299,8197.7327,8209.9626,117.0258,59351.6327,46.0701,-59305.5626,12.3282,13.4436,2784.9000,3089.4000,-304.5000,0.3172,588.9975,494.7488,1083.7463,15.0845,3584.1488,2195.9025,-1388.2463,18.7534,12.3160,15.5347,1.0070,67975.4041,19.0259,19.0616,19.0437,-0.3513,0.6228,17.1658,18.1960,17.6809,-14.0813,0.9400,19.0259,19.0449,19.0354,-0.5233,-1.7977,12.3282,13.5866,12.9574,-12.8311,-0.7011,12.3160,12.3282,12.3221,-0.2109,-1.0183,12.3160,12.3013,12.3086,0.3376,1.7194,5.4428,425.3049,-51400.1000,67975.4041
2428.0000,12.5923,18.9559,0.1000,67618.2000,-67618.1000,3.1956,0.0210,10816.2022,10816.2232,154.4268,78434.4022,0.0790,-78434.3232,12.4741,13.5811,3474.5000,3809.8000,-335.3000,0.3934,733.1028,611.2665,1344.3693,19.4794,4421.0665,2741.3972,-1679.6693,18.4678,12.6113,15.5395,1.2010,81068.1270,18.9559,19.0154,18.9857,-0.7477,0.8320,17.2709,17.4794,17.3751,-3.7370,1.2253,18.9559,18.9801,18.9680,-0.8599,-2.3636,12.4741,12.7727,12.6234,-4.0778,-0.9341,12.6113,12.4741,12.5427,2.6150,-1.3274,12.6113,12.5178,12.5645,3.0415,2.2615,7.1498,558.6948,-67953.4000,81068.1270
2429.0000,12.6439,19.0080,3.8000,74256.8000,-74253.0000,3.5095,0.7975,11892.0737,11892.8713,169.5102,86148.8737,3.0025,-86145.8713,18.9972,17.1261,4170.9000,1110.8000,3060.1000,-0.2882,800.6931,198.0562,998.7494,14.4375,1308.8562,3370.2069,2061.3506,18.7101,12.3240,15.5171,1.1755,79344.9254,19.0080,18.9972,19.0026,0.1572,1.1907,18.9972,17.9749,18.4860,13.3591,0.9025,19.0080,18.9963,19.0022,0.3646,-2.3188,13.5188,13.0767,13.2978,8.0913,-1.2659,12.3240,12.4554,12.3897,-1.8936,-0.9777,12.3240,12.3997,12.3618,-2.4935,2.2436,6.9877,546.0321,-71192.9000,79344.9254
2430.0000,12.6637,19.0288,0.0000,142481.2000,-142481.2000,6.7335,0.0000,22828.3945,22828.3945,325.3374,165309.5945,0.0000,-165309.5945,19.0207,18.1485,1062.0000,487.7000,574.3000,-0.0843,203.8137,86.9960,290.8097,3.9205,574.6960,858.1863,283.4903,18.9682,12.5779,15.7730,2.4279,163885.7116,19.0288,19.0207,19.0247,0.2201,2.1043,19.0207,18.8386,18.9296,5.3063,2.0200,19.0288,19.0247,19.0268,0.2498,-4.6293,12.7270,12.9040,12.8155,-5.8665,-2.2726,12.5779,12.5183,12.5481,1.8646,-2.1883,12.5779,12.5413,12.5596,2.3399,4.4609,13.3910,1046.3950,-141906.9000,163885.7116
2431.0000,12.8288,19.1972,0.0000,189207.1000,-189207.1000,8.9418,0.0000,30429.4350,30429.4350,432.0844,219636.5350,0.0000,-219636.5350,12.8012,16.4110,66.5000,248.2000,-181.7000,0.0168,13.9571,39.9946,53.9517,0.8234,288.1946,52.5429,-235.6517,19.1470,12.8825,16.0147,3.2068,216459.3328,19.1972,19.1522,19.1747,1.7627,2.7448,19.1355,19.0820,19.1088,2.1143,2.7617,19.1972,19.1760,19.1866,1.8817,-6.1969,12.8012,12.8051,12.8032,-0.1964,-2.9750,12.8825,12.8012,12.8419,3.4983,-2.9918,12.8825,12.8406,12.8616,3.5968,5.9668,17.8227,1392.6899,-189388.8000,216459.3328
2432.0000,13.1392,19.5139,0.0000,218263.6000,-218263.6000,10.3149,0.0000,35354.3063,35354.3063,498.9641,253617.9063,0.0000,-253617.9063,13.1439,18.8133,0.0000,23856.4000,-23856.4000,1.2676,0.0000,3862.0452,3862.0452,61.5378,27718.4452,0.0000,-27718.4452,19.3864,13.2085,16.2975,4.0888,275990.8387,19.5139,19.4234,19.4686,3.5001,2.6863,19.2278,19.2054,19.2166,1.2545,3.9539,19.5139,19.4802,19.4971,3.6999,-7.6286,13.1439,13.0617,13.1028,3.5685,-3.0158,13.2085,13.1439,13.1762,3.9876,-4.2834,13.2085,13.1713,13.1899,3.9152,7.2992,23.0592,1801.8775,-242120.0000,275990.8387
2433.0000,13.3823,19.7620,0.0000,234372.0000,-234372.0000,11.0762,0.0000,38178.4200,38178.4200,536.8564,272550.4200,0.0000,-272550.4200,13.3900,19.0621,0.0000,35849.2000,-35849.2000,1.9048,0.0000,5823.3186,5823.3186,92.5948,41672.5186,0.0000,-41672.5186,19.6149,13.4288,16.5219,4.5885,309722.5404,19.7620,19.6835,19.7228,3.0194,2.6754,19.4251,19.3906,19.4079,2.2609,4.5802,19.7620,19.7372,19.7496,3.0003,-8.4008,13.3900,13.3216,13.3558,3.0061,-3.0571,13.4288,13.3900,13.4094,2.7673,-4.9619,13.4288,13.4054,13.4171,2.6952,8.0191,25.8695,2021.4762,-270221.2000,309722.5404
2434.0000,13.5920,19.9762,0.0000,249191.6000,-249191.6000,11.7766,0.0000,40792.0200,40792.0200,571.6991,289983.6200,0.0000,-289983.6200,13.5989,19.2734,0.0000,45617.0000,-45617.0000,2.4238,0.0000,7431.8018,7431.8018,117.9374,53048.8018,0.0000,-53048.8018,19.8201,13.6294,16.7247,5.0233,339071.4449,19.9762,19.9087,19.9425,2.6043,2.6913,19.6077,19.5778,19.5928,2.1842,5.1151,19.9762,19.9565,19.9663,2.5684,-9.0852,13.5989,13.5420,13.5704,2.5433,-3.1176,13.6294,13.5989,13.6141,2.4232,-5.5414,13.6294,13.6100,13.6197,2.3976,8.6590,28.3212,2213.0552,-294808.6000,339071.4449
2435.0000,13.7495,20.1370,0.0000,258352.4000,-258352.4000,12.2095,0.0000,42448.4015,42448.4015,593.5240,300800.8015,0.0000,-300800.8015,13.7548,19.4311,0.0000,49451.6000,-49451.6000,2.6275,0.0000,8074.4553,8074.4553,127.9573,57526.0553,0.0000,-57526.0553,19.9846,13.7762,16.8804,5.2634,355282.1605,20.1370,20.0862,20.1116,1.9939,2.7462,19.7659,19.7412,19.7535,1.8932,5.3737,20.1370,20.1227,20.1299,1.9263,-9.4633,13.7548,13.7127,13.7337,1.9235,-3.1940,13.7762,13.7548,13.7655,1.7798,-5.8215,13.7762,13.7625,13.7694,1.7590,9.0155,29.6099,2313.7579,-307804.0000,355282.1605
2436.0000,13.8668,20.2568,0.0000,268797.1000,-268797.1000,12.7031,0.0000,44286.9530,44286.9530,618.1539,313084.0530,0.0000,-313084.0530,13.8705,19.5481,0.0000,46990.6000,-46990.6000,2.4968,0.0000,7685.4108,7685.4108,121.6657,54676.0108,0.0000,-54676.0108,20.1189,13.8862,17.0025,5.4134,365401.8073,20.2568,20.2213,20.2391,1.4912,2.9483,19.9126,19.8902,19.9014,1.7374,5.4451,20.2568,20.2466,20.2517,1.4233,-9.7548,13.8705,13.8410,13.8557,1.4253,-3.4021,13.8862,13.8705,13.8783,1.3143,-5.8989,13.8862,13.8763,13.8812,1.3027,9.3010,30.3482,2371.4523,-315787.7000,365401.8073
2437.0000,14.0256,20.4190,0.0000,278261.3000,-278261.3000,13.1504,0.0000,46018.9475,46018.9475,640.4108,324280.2475,0.0000,-324280.2475,14.0301,19.7095,0.0000,58956.7000,-58956.7000,3.1326,0.0000,9664.8911,9664.8911,152.7193,68621.5911,0.0000,-68621.5911,20.2606,14.0507,17.1556,5.7777,389997.8272,20.4190,20.3734,20.3962,1.8491,2.8414,20.0253,20.0094,20.0173,1.3518,5.9740,20.4190,20.4061,20.4125,1.8939,-10.3089,14.0301,13.9918,14.0110,1.8260,-3.3393,14.0507,14.0301,14.0404,1.9091,-6.4719,14.0507,14.0371,14.0439,1.9160,9.8111,32.5229,2541.3821,-337218.0000,389997.8272
2438.0000,14.1501,20.5461,0.0000,287148.8000,-287148.8000,13.5704,0.0000,47629.5133,47629.5133,661.5550,334778.3133,0.0000,-334778.3133,14.1540,19.8349,0.0000,61650.2000,-61650.2000,3.2757,0.0000,10124.8382,10124.8382,159.8009,71775.0382,0.0000,-71775.0382,20.3890,14.1688,17.2789,5.9875,404157.7881,20.5461,20.5091,20.5276,1.5388,2.9156,20.1524,20.1356,20.1440,1.4812,6.1913,20.5461,20.5362,20.5412,1.5053,-10.6548,14.1540,14.1234,14.1387,1.4944,-3.4316,14.1688,14.1540,14.1614,1.4129,-6.7073,14.1688,14.1591,14.1640,1.4015,10.1388,33.6639,2630.5471,-348799.0000,404157.7881
2439.0000,14.2655,20.6641,0.0000,295537.9000,-295537.9000,13.9669,0.0000,49156.1773,49156.1773,681.4418,344694.0773,0.0000,-344694.0773,14.2690,19.9513,0.0000,65552.7000,-65552.7000,3.4831,0.0000,10784.0807,10784.0807,170.0034,76336.7807,0.0000,-76336.7807,20.5053,14.2824,17.3939,6.2049,418827.9894,20.6641,20.6308,20.6475,1.3991,2.9579,20.2633,20.2490,20.2562,1.3068,6.4409,20.6641,20.6553,20.6597,1.3828,-11.0090,14.2690,14.2416,14.2553,1.3598,-3.4946,14.2824,14.2690,14.2757,1.3321,-6.9777,14.2824,14.2735,14.2780,1.3286,10.4723,34.8838,2725.8730,-361090.6000,418827.9894
2440.0000,14.3452,20.7455,0.0000,296008.9000,-296008.9000,13.9891,0.0000,49328.3955,49328.3955,683.0493,345337.2955,0.0000,-345337.2955,14.3478,20.0310,0.0000,68331.6000,-68331.6000,3.6307,0.0000,11254.4390,11254.4390,177.2951,79586.0390,0.0000,-79586.0390,20.5869,14.3566,17.4717,6.2727,423409.6129,20.7455,20.7213,20.7334,0.9902,2.9079,20.3380,20.3284,20.3332,0.8824,6.5386,20.7455,20.7394,20.7425,0.9517,-11.0812,14.3478,14.3282,14.3380,0.9510,-3.4528,14.3566,14.3478,14.3522,0.8758,-7.0835,14.3566,14.3507,14.3537,0.8663,10.5363,35.2360,2753.3889,-364340.5000,423409.6129
2441.0000,14.3905,20.7919,0.0000,305883.0000,-305883.0000,14.4558,0.0000,51029.2764,51029.2764,706.2072,356912.2764,0.0000,-356912.2764,14.3919,20.0757,0.0000,59014.5000,-59014.5000,3.1357,0.0000,9726.3029,9726.3029,153.1713,68740.8029,0.0000,-68740.8029,20.6553,14.3968,17.5261,6.2909,424635.1925,20.7919,20.7789,20.7854,0.5799,3.2419,20.4332,20.4211,20.4271,1.0862,6.3776,20.7919,20.7884,20.7902,0.5284,-11.2139,14.3919,14.3815,14.3867,0.5409,-3.7734,14.3968,14.3919,14.3944,0.4621,-6.9090,14.3968,14.3937,14.3953,0.4551,10.6824,35.1878,2749.6233,-364897.5000,424635.1925
2442.0000,13.9259,20.3171,0.0000,200846.6000,-200846.6000,9.4918,0.0000,33137.7033,33137.7033,463.8442,233984.3033,0.0000,-233984.3033,13.9202,19.5983,0.0000,23764.6000,-23764.6000,1.2627,0.0000,3889.5515,3889.5515,61.6921,27654.1515,0.0000,-27654.1515,20.3169,13.8100,17.0635,3.9986,269906.0005,20.3171,20.4541,20.3856,-4.8720,2.4349,20.1619,20.2158,20.1888,-2.9231,3.6976,20.3171,20.3699,20.3435,-5.4378,-7.0569,13.9202,14.0434,13.9818,-4.9335,-2.7430,13.8100,13.9202,13.8651,-6.4342,-4.0057,13.8100,13.8781,13.8441,-6.6988,6.7488,21.5153,1681.2323,-224611.2000,269906.0005
2443.0000,13.7166,20.1034,0.0000,198923.4000,-198923.4000,9.4009,0.0000,32658.6772,32658.6772,457.9943,231582.0772,0.0000,-231582.0772,13.7087,19.3844,0.0000,15205.2000,-15205.2000,0.8079,0.0000,2481.0672,2481.0672,39.3950,17686.2672,0.0000,-17686.2672,20.0993,13.6684,16.8839,3.7514,253222.6414,20.1034,20.1821,20.1427,-2.9778,2.5819,19.9920,20.0353,20.0136,-2.1612,3.3898,20.1034,20.1312,20.1173,-2.7768,-6.8191,13.7087,13.7783,13.7435,-2.9232,-2.8643,13.6684,13.7087,13.6885,-2.1783,-3.6723,13.6684,13.6896,13.6790,-2.0398,6.5366,20.3932,1593.5567,-214128.6000,253222.6414
2444.0000,13.3905,19.7704,0.0000,138035.2000,-138035.2000,6.5234,0.0000,22489.7699,22489.7699,317.3720,160524.9699,0.0000,-160524.9699,13.3898,19.0620,0.0000,6852.0000,-6852.0000,0.3641,0.0000,1113.0318,1113.0318,17.7375,7965.0318,0.0000,-7965.0318,19.8335,13.2651,16.5493,2.5850,174490.2619,19.7704,19.9065,19.8385,-3.7193,1.8672,19.7687,19.8461,19.8074,-2.5357,2.2312,19.7704,19.8275,19.7989,-3.8891,-4.6562,13.3898,13.5095,13.4497,-3.5934,-2.0531,13.2651,13.3898,13.3275,-4.4044,-2.4172,13.2651,13.3358,13.3005,-4.6150,4.4703,13.7491,1074.3734,-144887.2000,174490.2619
2445.0000,13.1863,19.5620,0.0000,129696.6000,-129696.6000,6.1293,0.0000,21031.1574,21031.1574,297.5677,150727.7574,0.0000,-150727.7574,13.1801,18.8499,0.0000,3380.3000,-3380.3000,0.1796,0.0000,547.4992,547.4992,8.7394,3927.7992,0.0000,-3927.7992,19.6239,13.1092,16.3665,2.3485,158524.9327,19.5620,19.6655,19.6138,-2.7586,1.8169,19.5922,19.6669,19.6295,-2.1943,1.9965,19.5620,19.6039,19.5830,-2.6532,-4.3125,13.1801,13.2740,13.2271,-2.7335,-1.9832,13.1092,13.1801,13.1447,-2.2536,-2.1629,13.1092,13.1444,13.1268,-2.1431,4.1461,12.5808,983.0816,-133076.9000,158524.9327
2446.0000,13.0008,19.3727,0.0000,103432.1000,-103432.1000,4.8881,0.0000,16700.4592,16700.4592,236.9952,120132.5592,0.0000,-120132.5592,12.9980,18.6659,0.0000,4381.3000,-4381.3000,0.2328,0.0000,707.8673,707.8673,11.3180,5089.1673,0.0000,-5089.1673,19.4359,12.9080,16.1719,1.9102,128935.2722,19.3727,19.4829,19.4278,-2.2915,1.4145,19.3674,19.4737,19.4206,-2.5689,1.6473,19.3727,19.4180,19.3953,-2.3116,-3.4736,12.9980,13.0954,13.0467,-2.2238,-1.5518,12.9080,12.9980,12.9530,-2.3604,-1.7846,12.9080,12.9568,12.9324,-2.3933,3.3363,10.2053,797.4556,-107813.4000,128935.2722
2447.0000,12.8527,19.2216,0.0000,88977.7000,-88977.7000,4.2050,0.0000,14317.7887,14317.7887,203.6326,103295.4887,0.0000,-103295.4887,12.8465,18.5128,0.0000,5695.8000,-5695.8000,0.3026,0.0000,918.3695,918.3695,14.7034,6614.1695,0.0000,-6614.1695,19.2681,12.7710,16.0195,1.6735,112959.2998,19.2216,19.3300,19.2758,-1.8814,1.1774,19.1629,19.2766,19.2198,-2.4706,1.4801,19.2216,19.2639,19.2428,-1.8883,-3.0276,12.8465,12.9442,12.8954,-1.8736,-1.3008,12.7710,12.8465,12.8087,-1.7879,-1.6034,12.7710,12.8118,12.7914,-1.7492,2.9042,8.9782,701.5713,-94673.5000,112959.2998
2448.0000,12.7261,19.0924,0.0000,70934.7000,-70934.7000,3.3523,0.0000,11381.3708,11381.3708,162.1859,82316.0708,0.0000,-82316.0708,12.7172,18.3821,0.0000,8995.0000,-8995.0000,0.4779,0.0000,1447.8223,1447.8223,23.2067,10442.8223,0.0000,-10442.8223,19.1098,12.6413,15.8755,1.4157,95560.3845,19.0924,19.2141,19.1533,-1.5262,0.8477,18.9141,19.0608,18.9875,-2.8506,1.3256,19.0924,19.1357,19.1140,-1.6008,-2.5047,12.7172,12.8259,12.7715,-1.5418,-0.9581,12.6413,12.7172,12.6792,-1.6103,-1.4361,12.6413,12.6861,12.6637,-1.5876,2.3942,7.6263,595.9291,-79929.7000,95560.3845
2449.0000,12.6080,18.9720,0.0000,68024.3000,-68024.3000,3.2148,0.0000,10885.0532,10885.0532,155.4059,78909.3532,0.0000,-78909.3532,12.6032,18.2670,0.0000,2585.8000,-2585.8000,0.1374,0.0000,415.5816,415.5816,6.6680,3001.3816,0.0000,-3001.3816,19.0062,12.5170,15.7616,1.2430,83900.7274,18.9720,19.0844,19.0282,-1.5569,0.9363,18.9798,18.9849,18.9823,-0.1090,1.0737,18.9720,19.0163,18.9941,-1.4945,-2.2785,12.6032,12.7012,12.6522,-1.4874,-1.0258,12.5170,12.6032,12.5601,-1.4844,-1.1632,12.5170,12.5643,12.5407,-1.5320,2.1890,6.6707,521.2608,-70610.1000,83900.7274
2450.0000,12.5170,18.8792,0.0000,61146.0000,-61146.0000,2.8897,0.0000,9764.2028,9764.2028,139.5871,70910.2028,0.0000,-70910.2028,12.5089,18.1717,0.0000,4676.7000,-4676.7000,0.2485,0.0000,750.6973,750.6973,12.0546,5427.3973,0.0000,-5427.3973,18.9119,12.4474,15.6797,1.1592,78246.8124,18.8792,18.9827,18.9309,-1.2209,0.7936,18.7893,18.9003,18.8448,-1.7076,1.0421,18.8792,18.9177,18.8985,-1.2017,-2.0961,12.5089,12.6018,12.5553,-1.2163,-0.8804,12.4474,12.5089,12.4781,-1.0367,-1.1289,12.4474,12.4799,12.4637,-0.9769,2.0093,6.2432,487.8498,-65822.7000,78246.8124
2451.0000,12.4508,18.8116,0.0000,55995.8000,-55995.8000,2.6463,0.0000,8928.3666,8928.3666,127.7563,64924.1666,0.0000,-64924.1666,12.4428,18.1049,0.0000,4786.9000,-4786.9000,0.2543,0.0000,767.7268,767.7268,12.3344,5554.6268,0.0000,-5554.6268,18.8234,12.3946,15.6090,1.0655,71923.7811,18.8116,18.9003,18.8560,-0.9517,0.7164,18.6919,18.7845,18.7382,-1.3332,0.9708,18.8116,18.8429,18.8273,-0.9063,-1.9299,12.4428,12.5210,12.4819,-0.9338,-0.7973,12.3946,12.4428,12.4187,-0.7645,-1.0517,12.3946,12.4205,12.4076,-0.7240,1.8490,5.7691,450.8064,-60782.7000,71923.7811
2452.0000,12.4467,18.8075,0.0000,73441.9000,-73441.9000,3.4708,0.0000,11709.0126,11709.0126,167.4899,85150.9126,0.0000,-85150.9126,12.4365,18.0986,0.0000,3064.8000,-3064.8000,0.1628,0.0000,491.4949,491.4949,7.8951,3556.2949,0.0000,-3556.2949,18.7890,12.4525,15.6207,1.3156,88805.7832,18.8075,18.8367,18.8221,-0.4563,1.0053,18.7338,18.7369,18.7354,-0.0817,1.1681,18.8075,18.8136,18.8105,-0.2494,-2.4655,12.4365,12.4622,12.4493,-0.4401,-1.1027,12.4525,12.4365,12.4445,0.2636,-1.2655,12.4525,12.4395,12.4460,0.4160,2.3681,7.2248,564.5539,-76506.7000,88805.7832
2453.0000,12.4589,18.8199,0.0000,79825.2000,-79825.2000,3.7725,0.0000,12730.2209,12730.2209,182.0428,92555.4209,0.0000,-92555.4209,12.4569,18.0983,6.5000,3011.9000,-3005.4000,0.1604,1.3719,483.1394,484.5112,7.7767,3495.0394,5.1281,-3489.9112,18.7907,12.4665,15.6286,1.4212,95931.3125,18.8199,18.8219,18.8209,-0.0620,1.0991,18.7298,18.7333,18.7315,-0.0938,1.2595,18.8199,18.8178,18.8188,0.0524,-2.6734,12.4569,12.4538,12.4554,0.0254,-1.2040,12.4665,12.4569,12.4617,0.1609,-1.3644,12.4665,12.4612,12.4639,0.1688,2.5684,7.8195,611.0302,-82830.6000,95931.3125
2454.0000,12.6684,19.0336,0.0000,149156.6000,-149156.6000,7.0490,0.0000,23900.4708,23900.4708,340.1804,173057.0708,0.0000,-173057.0708,12.6626,18.3269,0.0000,27.2000,-27.2000,0.0014,0.0000,4.3749,4.3749,0.0701,31.5749,0.0000,-31.5749,18.9664,12.7482,15.8573,2.5051,169093.1201,19.0336,18.9656,18.9996,2.1091,2.1684,18.9652,18.8905,18.9278,2.3218,2.1698,19.0336,19.0001,19.0168,2.3422,-4.8806,12.6626,12.6007,12.6316,2.0797,-2.3492,12.7482,12.6626,12.7054,2.8930,-2.3506,12.7482,12.7022,12.7252,3.1066,4.6998,14.0173,1095.3330,-149183.8000,169093.1201
2455.0000,12.9075,19.2775,0.0000,194636.3000,-194636.3000,9.1983,0.0000,31359.1757,31359.1757,444.4961,225995.4757,0.0000,-225995.4757,12.9080,12.9080,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2118,12.9711,16.0915,3.2801,221407.9016,19.2775,19.2067,19.2421,2.8791,2.8303,19.2067,19.1356,19.1711,2.8889,2.8303,19.2775,19.2457,19.2616,2.9067,-6.3681,12.9080,12.8423,12.8752,2.8920,-3.0661,12.9711,12.9080,12.9396,2.7787,-3.0661,12.9711,12.9401,12.9556,2.7327,6.1322,18.2997,1429.9645,-194636.3000,221407.9016
2456.0000,13.1882,19.5639,0.0000,221904.6000,-221904.6000,10.4870,0.0000,35984.8300,35984.8300,507.5430,257889.4300,0.0000,-257889.4300,13.1932,18.8631,0.0000,18754.9000,-18754.9000,0.9965,0.0000,3038.2329,3038.2329,48.3981,21793.1329,0.0000,-21793.1329,19.4524,13.2492,16.3508,4.0705,274755.9746,19.5639,19.4821,19.5230,3.3429,2.8435,19.3215,19.2924,19.3070,1.5917,3.8400,19.5639,19.5328,19.5484,3.4131,-7.6435,13.1932,13.1196,13.1564,3.3462,-3.1635,13.2492,13.1932,13.2212,3.3508,-4.1600,13.2492,13.2178,13.2335,3.3057,7.3235,22.8668,1786.8447,-240659.5000,274755.9746
2457.0000,13.3848,19.7646,0.0000,235352.5000,-235352.5000,11.1225,0.0000,38340.4089,38340.4089,539.2724,273692.9089,0.0000,-273692.9089,13.3901,19.0622,0.0000,25313.3000,-25313.3000,1.3450,0.0000,4111.8799,4111.8799,65.3941,29425.1799,0.0000,-29425.1799,19.6495,13.4233,16.5364,4.4355,299399.1994,19.7646,19.7045,19.7346,2.5055,2.9050,19.5012,19.4669,19.4841,2.0898,4.2500,19.7646,19.7439,19.7543,2.4376,-8.2175,13.3901,13.3375,13.3638,2.4557,-3.2592,13.4233,13.3901,13.4067,2.1918,-4.6042,13.4233,13.4044,13.4139,2.1297,7.8634,24.8485,1941.6971,-260665.8000,299399.1994
2458.0000,13.6009,19.9852,0.0000,249817.7000,-249817.7000,11.8062,0.0000,40903.0008,40903.0008,573.1449,290720.7008,0.0000,-290720.7008,13.6068,19.2814,0.0000,40535.1000,-40535.1000,2.1538,0.0000,6604.6158,6604.6158,104.7988,47139.7158,0.0000,-47139.7158,19.8420,13.6401,16.7411,4.9471,333928.9064,19.9852,19.9209,19.9530,2.5892,2.8043,19.6431,19.6187,19.6309,1.7245,4.9581,19.9852,19.9650,19.9751,2.6172,-9.0019,13.6068,13.5515,13.5792,2.5514,-3.2175,13.6401,13.6068,13.6235,2.5684,-5.3712,13.6401,13.6194,13.6298,2.5579,8.5887,27.8413,2175.5591,-290352.8000,333928.9064
2459.0000,13.8052,20.1938,0.0000,261259.1000,-261259.1000,12.3469,0.0000,42982.3756,42982.3756,600.2363,304241.4756,0.0000,-304241.4756,13.8117,19.4887,0.0000,53863.9000,-53863.9000,2.8620,0.0000,8802.0949,8802.0949,139.3787,62665.9949,0.0000,-62665.9949,20.0299,13.8395,16.9347,5.3798,363135.2384,20.1938,20.1299,20.1619,2.4729,2.6983,19.7999,19.7765,19.7882,1.8511,5.5603,20.1938,20.1759,20.1849,2.4842,-9.6486,13.8117,13.7580,13.7849,2.4352,-3.1616,13.8395,13.8117,13.8256,2.3918,-6.0236,13.8395,13.8214,13.8304,2.3743,9.1852,30.3530,2371.8255,-315123.0000,363135.2384
2460.0000,13.9231,20.3143,0.0000,270785.7000,-270785.7000,12.7971,0.0000,44673.9824,44673.9824,622.9541,315459.6824,0.0000,-315459.6824,13.9272,19.6054,0.0000,49497.0000,-49497.0000,2.6300,0.0000,8101.9893,8101.9893,128.1847,57598.9893,0.0000,-57598.9893,20.1712,13.9420,17.0566,5.4911,370649.9025,20.3143,20.2767,20.2955,1.5651,2.9260,19.9590,19.9354,19.9472,1.8711,5.5560,20.3143,20.3039,20.3091,1.4520,-9.8710,13.9272,13.8964,13.9118,1.4840,-3.3890,13.9420,13.9272,13.9346,1.2680,-6.0190,13.9420,13.9327,13.9374,1.2430,9.4080,30.8071,2407.3132,-320282.7000,370649.9025
2461.0000,14.1002,20.4952,0.0000,283739.0000,-283739.0000,13.4092,0.0000,47008.0806,47008.0806,653.2587,330747.0806,0.0000,-330747.0806,14.1052,19.7856,0.0000,63058.3000,-63058.3000,3.3505,0.0000,10348.6612,10348.6612,163.3818,73406.9612,0.0000,-73406.9612,20.3295,14.1276,17.2285,5.9393,400903.3244,20.4952,20.4445,20.4698,2.0563,2.8373,20.0877,20.0702,20.0789,1.5427,6.1878,20.4952,20.4812,20.4882,2.1135,-10.5720,14.1052,14.0629,14.0840,2.0314,-3.3529,14.1276,14.1052,14.1164,2.1466,-6.7034,14.1276,14.1126,14.1201,2.1578,10.0563,33.4811,2616.2568,-346797.3000,400903.3244
2462.0000,14.2506,20.6488,0.0000,296209.4000,-296209.4000,13.9986,0.0000,49250.2834,49250.2834,682.7651,345459.6834,0.0000,-345459.6834,14.2552,19.9374,0.0000,67499.6000,-67499.6000,3.5865,0.0000,11102.1022,11102.1022,175.0171,78601.7022,0.0000,-78601.7022,20.4821,14.2725,17.3773,6.2397,421177.0693,20.6488,20.6047,20.6267,1.8462,2.9278,20.2373,20.2185,20.2279,1.7497,6.5143,20.6488,20.6373,20.6431,1.8216,-11.0708,14.2552,14.2189,14.2371,1.7995,-3.4707,14.2725,14.2552,14.2639,1.7318,-7.0572,14.2725,14.2610,14.2667,1.7219,10.5279,35.1488,2746.5755,-363709.0000,421177.0693
2463.0000,14.3838,20.7849,0.0000,305864.9000,-305864.9000,14.4549,0.0000,51017.9772,51017.9772,705.7224,356882.8772,0.0000,-356882.8772,14.3878,20.0715,0.0000,72196.5000,-72196.5000,3.8361,0.0000,11898.1245,11898.1245,187.3123,84094.6245,0.0000,-84094.6245,20.6170,14.4025,17.5098,6.4952,438427.8622,20.7849,20.7465,20.7657,1.6294,2.9722,20.3662,20.3504,20.3583,1.5267,6.8083,20.7849,20.7751,20.7800,1.6054,-11.4826,14.3878,14.3564,14.3721,1.5823,-3.5396,14.4025,14.3878,14.3951,1.5370,-7.3757,14.4025,14.3926,14.3975,1.5313,10.9153,36.5765,2858.1375,-378061.4000,438427.8622
2464.0000,14.4228,20.8249,0.0000,301569.2000,-301569.2000,14.2519,0.0000,50348.5884,50348.5884,696.4262,351917.7884,0.0000,-351917.7884,14.4245,20.1087,0.0000,67109.6000,-67109.6000,3.5658,0.0000,11065.8774,11065.8774,174.2114,78175.4774,0.0000,-78175.4774,20.6741,14.4280,17.5510,6.3593,429253.1641,20.8249,20.8109,20.8179,0.5821,3.0137,20.4303,20.4219,20.4261,0.7709,6.5795,20.8249,20.8218,20.8233,0.4749,-11.2381,14.4245,14.4139,14.4192,0.5204,-3.5620,14.4280,14.4245,14.4262,0.3278,-7.1278,14.4280,14.4258,14.4269,0.3067,10.6899,35.6446,2785.3179,-368678.8000,429253.1641
2465.0000,14.4443,20.8468,0.0000,310742.1000,-310742.1000,14.6854,0.0000,51906.7978,51906.7978,717.7960,362648.8978,0.0000,-362648.8978,14.4449,20.1293,0.0000,55457.4000,-55457.4000,2.9467,0.0000,9147.3212,9147.3212,143.9855,64604.7212,0.0000,-64604.7212,20.7211,14.4472,17.5841,6.3211,426672.6681,20.8468,20.8408,20.8438,0.2656,3.3853,20.5097,20.4996,20.5047,0.9002,6.3319,20.8468,20.8453,20.8460,0.2267,-11.3001,14.4449,14.4403,14.4426,0.2351,-3.9129,14.4472,14.4449,14.4461,0.1915,-6.8596,14.4472,14.4458,14.4465,0.1888,10.7725,35.2776,2756.6433,-366199.5000,426672.6681
2466.0000,13.9727,20.3649,0.0000,204242.6000,-204242.6000,9.6523,0.0000,33735.4119,33735.4119,471.8558,237978.0119,0.0000,-237978.0119,13.9676,19.6462,0.0000,22270.4000,-22270.4000,1.1833,0.0000,3647.5042,3647.5042,57.8262,25917.9042,0.0000,-25917.9042,20.3723,13.8564,17.1143,4.0343,272317.7117,20.3649,20.5012,20.4331,-5.0045,2.5148,20.2276,20.2839,20.2558,-3.0508,3.6981,20.3649,20.4180,20.3915,-5.5333,-7.1375,13.9676,14.0899,14.0288,-5.0418,-2.8230,13.8564,13.9676,13.9120,-6.4925,-4.0063,13.8564,13.9243,13.8904,-6.7585,6.8293,21.6812,1694.2026,-226513.0000,272317.7117
2467.0000,13.7625,20.1503,0.0000,201581.3000,-201581.3000,9.5265,0.0000,33130.8240,33130.8240,464.2567,234712.1240,0.0000,-234712.1240,13.7548,19.4310,0.0000,14921.6000,-14921.6000,0.7928,0.0000,2436.3978,2436.3978,38.6677,17357.9978,0.0000,-17357.9978,20.1486,13.7146,16.9316,3.7938,256084.1639,20.1503,20.2280,20.1891,-2.9914,2.6263,20.0432,20.0896,20.0664,-2.3331,3.4191,20.1503,20.1778,20.1641,-2.7919,-6.9002,13.7548,13.8236,13.7892,-2.9383,-2.9112,13.7146,13.7548,13.7347,-2.1869,-3.7041,13.7146,13.7356,13.7251,-2.0415,6.6153,20.6171,1611.0507,-216502.9000,256084.1639
2468.0000,13.4329,19.8136,0.0000,139244.2000,-139244.2000,6.5806,0.0000,22709.1894,22709.1894,320.2478,161953.3894,0.0000,-161953.3894,13.4319,19.1045,0.0000,7272.5000,-7272.5000,0.3864,0.0000,1182.0329,1182.0329,18.8296,8454.5329,0.0000,-8454.5329,19.8761,13.3076,16.5919,2.6149,176506.7510,19.8136,19.9504,19.8820,-3.7535,1.8762,19.8059,19.8873,19.8466,-2.6998,2.2626,19.8136,19.8708,19.8422,-3.9315,-4.7044,13.4319,13.5522,13.4921,-3.6332,-2.0647,13.3076,13.4319,13.3698,-4.4514,-2.4511,13.3076,13.3783,13.3429,-4.6595,4.5158,13.9098,1086.9326,-146516.7000,176506.7510
2469.0000,13.2208,19.5972,0.0000,129632.2000,-129632.2000,6.1263,0.0000,21037.5394,21037.5394,297.5016,150669.7394,0.0000,-150669.7394,13.2147,18.8849,0.0000,3518.7000,-3518.7000,0.1870,0.0000,570.1870,570.1870,9.0987,4088.8870,0.0000,-4088.8870,19.6605,13.1403,16.4004,2.3521,158767.4959,19.5972,19.7040,19.6506,-2.8397,1.8131,19.6275,19.7034,19.6654,-2.2337,2.0001,19.5972,19.6406,19.6189,-2.7422,-4.3132,13.2147,13.3115,13.2631,-2.8108,-1.9798,13.1403,13.2147,13.1775,-2.3677,-2.1667,13.1403,13.1775,13.1589,-2.2682,4.1465,12.5911,983.8877,-133150.9000,158767.4959
2470.0000,13.0253,19.3977,0.0000,102111.1000,-102111.1000,4.8257,0.0000,16496.4682,16496.4682,234.0204,118607.5682,0.0000,-118607.5682,13.0227,18.6908,0.0000,4212.8000,-4212.8000,0.2238,0.0000,680.8714,680.8714,10.8842,4893.6714,0.0000,-4893.6714,19.4663,12.9258,16.1960,1.8871,127382.4024,19.3977,19.5143,19.4560,-2.3966,1.3987,19.4007,19.5093,19.4550,-2.5872,1.6226,19.3977,19.4459,19.4218,-2.4265,-3.4269,13.0227,13.1259,13.0743,-2.3265,-1.5339,12.9258,13.0227,12.9742,-2.5008,-1.7578,12.9258,12.9784,12.9521,-2.5436,3.2917,10.0641,786.4240,-106323.9000,127382.4024
2471.0000,12.8708,19.2401,0.0000,86903.2000,-86903.2000,4.1070,0.0000,13989.7710,13989.7710,198.9162,100892.9710,0.0000,-100892.9710,12.8640,18.5305,0.0000,5746.6000,-5746.6000,0.3053,0.0000,926.7778,926.7778,14.8359,6673.3778,0.0000,-6673.3778,19.2915,12.7838,16.0376,1.6407,110750.2794,19.2401,19.3558,19.2979,-1.9548,1.1462,19.1822,19.3044,19.2433,-2.6025,1.4516,19.2401,19.2852,19.2626,-1.9681,-2.9607,12.8640,12.9687,12.9164,-1.9532,-1.2672,12.7838,12.8640,12.8239,-1.8616,-1.5725,12.7838,12.8271,12.8055,-1.8172,2.8398,8.7890,686.7871,-92649.8000,110750.2794
2472.0000,12.7283,19.0947,0.0000,69443.8000,-69443.8000,3.2819,0.0000,11142.7124,11142.7124,158.7955,80586.5124,0.0000,-80586.5124,12.7218,18.3868,0.0000,6065.4000,-6065.4000,0.3223,0.0000,976.3386,976.3386,15.6495,7041.7386,0.0000,-7041.7386,19.1385,12.6254,15.8820,1.3413,90540.3481,19.0947,19.2255,19.1601,-1.7114,0.8858,19.0018,19.1262,19.0640,-2.2113,1.2081,19.0947,19.1448,19.1197,-1.7722,-2.3960,12.7218,12.8381,12.7800,-1.6936,-0.9865,12.6254,12.7218,12.6736,-1.8613,-1.3088,12.6254,12.6811,12.6532,-1.8846,2.2953,7.1760,560.7436,-75509.2000,90540.3481
2473.0000,12.6328,18.9973,0.0000,66988.6000,-66988.6000,3.1658,0.0000,10725.3746,10725.3746,153.0419,77713.9746,0.0000,-77713.9746,12.6210,18.2679,11.4000,6465.5000,-6454.1000,0.3442,2.3996,1039.3577,1041.7573,16.7043,7504.8577,9.0004,-7495.8573,19.0123,12.5693,15.7908,1.2922,87225.2813,18.9973,19.1059,19.0516,-1.3567,0.8417,18.8627,18.9680,18.9153,-1.8414,1.1859,18.9973,19.0349,19.0161,-1.2983,-2.3241,12.6210,12.7194,12.6702,-1.3719,-0.9406,12.5693,12.6210,12.5952,-0.9943,-1.2847,12.5693,12.5962,12.5827,-0.8983,2.2253,6.9857,545.8690,-73442.7000,87225.2813
2474.0000,12.5592,18.9208,7.5000,60444.9000,-60437.4000,2.8570,1.5764,9661.4821,9663.0585,138.0281,70106.3821,5.9236,-70100.4585,12.5518,17.4501,380.3000,4433.5000,-4053.2000,0.2565,80.1403,712.0578,792.1981,12.4811,5145.5578,300.1597,-4845.3981,18.8996,12.4991,15.6993,1.1387,76860.9994,18.9208,19.0127,18.9667,-1.0714,0.7804,18.6262,18.7926,18.7094,-2.5327,1.0369,18.9208,18.9531,18.9369,-1.0030,-2.0765,12.5518,12.6295,12.5907,-1.0075,-0.8668,12.4991,12.5518,12.5254,-0.8891,-1.1233,12.4991,12.5285,12.5138,-0.8797,1.9901,6.1952,484.1023,-64490.6000,76860.9994
2475.0000,12.5236,18.8708,73.4000,54881.5000,-54808.1000,2.5975,15.4365,8765.1542,8780.5907,125.4403,63646.6542,57.9635,-63588.6907,12.5146,14.5635,1486.4000,2455.3000,-968.9000,0.2121,313.4165,394.1508,707.5674,10.4469,2849.4508,1172.9835,-1676.4674,18.7372,12.4974,15.6173,1.0018,67619.0310,18.8708,18.9423,18.9065,-0.7743,0.7176,17.9432,18.4177,18.1804,-6.4312,0.9298,18.8708,18.8953,18.8830,-0.6978,-1.8798,12.5146,12.5679,12.5413,-0.6438,-0.7951,12.4974,12.5146,12.5060,-0.2819,-1.0072,12.4974,12.5041,12.5007,-0.2050,1.8024,5.5920,436.9662,-55777.0000,67619.0310
2476.0000,12.6432,19.0079,0.0000,72204.1000,-72204.1000,3.4123,0.0000,11563.1665,11563.1665,164.7429,83767.2665,0.0000,-83767.2665,18.9541,19.0282,2177.9000,1554.1000,623.8000,-0.2023,418.3204,276.8700,695.1904,10.0444,1830.9700,1759.5796,-71.3904,18.8273,12.3923,15.6098,1.1803,79673.4957,19.0079,18.9541,18.9810,0.8511,1.1277,18.9541,18.4753,18.7147,6.3998,0.9255,19.0079,18.9699,18.9889,1.2302,-2.2846,13.5625,13.0392,13.3008,9.1187,-1.2049,12.3923,12.4598,12.4260,-1.0127,-1.0026,12.3923,12.4271,12.4097,-1.1464,2.2074,6.7889,530.4971,-71580.3000,79673.4957
2477.0000,12.6683,19.0335,0.0000,78168.4000,-78168.4000,3.6942,0.0000,12525.4704,12525.4704,178.4867,90693.8704,0.0000,-90693.8704,19.0075,18.4316,2507.0000,1326.6000,1180.4000,-0.2083,481.2101,236.5798,717.7899,9.7239,1563.1798,2025.7899,462.6101,18.9679,12.2753,15.6216,1.3331,89983.6959,19.0335,19.0075,19.0205,0.4288,1.2168,19.0075,18.8374,18.9225,2.4594,1.0085,19.0335,19.0211,19.0273,0.4154,-2.4774,13.3314,13.3173,13.3243,0.2362,-1.3008,12.2753,12.3592,12.3173,-1.3602,-1.0926,12.2753,12.3155,12.2954,-1.4265,2.3934,7.3397,573.5312,-76988.0000,89983.6959
2478.0000,12.7029,19.0688,0.0000,146963.4000,-146963.4000,6.9454,0.0000,23567.5904,23567.5904,335.6239,170530.9904,0.0000,-170530.9904,19.0536,16.4908,655.2000,101.9000,553.3000,-0.0414,125.6909,18.1883,143.8792,1.8902,120.0883,529.5091,409.4208,19.0467,12.6927,15.8697,2.5066,169197.3009,19.0688,19.0536,19.0612,0.4439,2.1530,19.0536,19.0110,19.0323,1.2779,2.1115,19.0688,19.0624,19.0656,0.4149,-4.7924,12.6472,12.8529,12.7500,-6.9781,-2.3289,12.6927,12.5776,12.6352,3.7886,-2.2875,12.6927,12.6273,12.6600,4.3517,4.6164,13.8148,1079.5060,-146410.1000,169197.3009
2479.0000,12.9048,19.2747,0.0000,190873.8000,-190873.8000,9.0205,0.0000,30751.0423,30751.0423,435.9993,221624.8423,0.0000,-221624.8423,19.2195,15.4046,36.2000,0.0000,36.2000,-0.0020,6.9302,0.0000,6.9302,0.0894,0.0000,29.2698,29.2698,19.2249,12.9688,16.0969,3.2239,217613.1543,19.2747,19.2195,19.2471,2.1955,2.7763,19.2195,19.1711,19.1953,1.9191,2.7743,19.2747,19.2488,19.2617,2.3194,-6.2442,12.8898,12.8562,12.8730,1.4358,-3.0075,12.9688,12.8881,12.9285,3.4919,-3.0055,12.9688,12.9291,12.9490,3.4398,6.0130,17.9478,1402.4628,-190837.6000,217613.1543
2480.0000,13.1746,19.5501,0.0000,216736.2000,-216736.2000,10.2428,0.0000,35135.6771,35135.6771,495.7131,251871.8771,0.0000,-251871.8771,13.1783,18.8303,0.0000,16787.3000,-16787.3000,0.8920,0.0000,2718.9320,2718.9320,44.6215,19506.2320,0.0000,-19506.2320,19.4444,13.2358,16.3401,3.9502,266639.9459,19.5501,19.4723,19.5112,3.1393,2.8086,19.3176,19.2932,19.3054,1.2808,3.7005,19.5501,19.5197,19.5349,3.2483,-7.4342,13.1783,13.1068,13.1425,3.2053,-3.1169,13.2358,13.1783,13.2070,3.3139,-4.0089,13.2358,13.2043,13.2200,3.2236,7.1258,22.1985,1734.6186,-233523.5000,266639.9459
2481.0000,13.3495,19.7286,0.0000,227926.4000,-227926.4000,10.7716,0.0000,37100.1026,37100.1026,522.2111,265026.5026,0.0000,-265026.5026,13.3542,19.0260,0.0000,21332.5000,-21332.5000,1.1335,0.0000,3463.5065,3463.5065,55.1070,24796.0065,0.0000,-24796.0065,19.6241,13.3850,16.5045,4.2442,286485.1898,19.7286,19.6741,19.7013,2.2468,2.8784,19.4909,19.4564,19.4737,1.9834,4.0119,19.7286,19.7093,19.7189,2.1738,-7.8932,13.3542,13.3060,13.3301,2.2160,-3.2127,13.3850,13.3542,13.3696,1.9142,-4.3462,13.3850,13.3680,13.3765,1.8403,7.5589,23.7261,1853.9878,-249258.9000,286485.1898
2482.0000,13.4737,19.8554,0.0000,236733.9000,-236733.9000,11.1878,0.0000,38645.5492,38645.5492,543.0031,275379.4492,0.0000,-275379.4492,13.4768,19.1499,0.0000,22391.9000,-22391.9000,1.1898,0.0000,3641.7484,3641.7484,57.8835,26033.6484,0.0000,-26033.6484,19.7606,13.4982,16.6294,4.4292,298972.5629,19.8554,19.8181,19.8367,1.5867,2.9848,19.6276,19.6000,19.6138,1.6439,4.1746,19.8554,19.8424,19.8489,1.5205,-8.2030,13.4768,13.4446,13.4607,1.5280,-3.3327,13.4982,13.4768,13.4875,1.3749,-4.5225,13.4982,13.4861,13.4921,1.3480,7.8551,24.6812,1928.6211,-259125.8000,298972.5629
2483.0000,13.5974,19.9816,0.0000,247015.0000,-247015.0000,11.6737,0.0000,40440.7669,40440.7669,567.0417,287455.7669,0.0000,-287455.7669,13.5999,19.2744,0.0000,25682.3000,-25682.3000,1.3646,0.0000,4184.1544,4184.1544,66.4213,29866.4544,0.0000,-29866.4544,19.8843,13.6209,16.7526,4.6663,314976.4544,19.9816,19.9474,19.9645,1.4943,3.0671,19.7402,19.7188,19.7295,1.3477,4.4317,19.9816,19.9695,19.9756,1.4813,-8.6066,13.5999,13.5702,13.5850,1.4531,-3.4364,13.6209,13.5999,13.6104,1.4360,-4.8010,13.6209,13.6087,13.6148,1.4329,8.2373,26.0089,2032.3720,-272697.3000,314976.4544
2484.0000,13.6835,20.0696,0.0000,254912.8000,-254912.8000,12.0469,0.0000,41818.2406,41818.2406,585.6424,296731.0406,0.0000,-296731.0406,13.6853,19.3608,0.0000,23041.9000,-23041.9000,1.2243,0.0000,3758.5458,3758.5458,59.6218,26800.4458,0.0000,-26800.4458,19.9856,13.6992,16.8424,4.7672,321785.8064,20.0696,20.0460,20.0578,1.0777,3.2359,19.8579,19.8363,19.8471,1.3717,4.4602,20.0696,20.0612,20.0654,1.0361,-8.8111,13.6853,13.6649,13.6751,1.0396,-3.6075,13.6992,13.6853,13.6923,0.9399,-4.8319,13.6992,13.6914,13.6953,0.9233,8.4394,26.4835,2069.4567,-277954.7000,321785.8064
2485.0000,13.7837,20.1719,0.0000,260064.5000,-260064.5000,12.2904,0.0000,42764.1857,42764.1857,597.8136,302828.6857,0.0000,-302828.6857,13.7856,19.4623,0.0000,29390.0000,-29390.0000,1.5616,0.0000,4800.9230,4800.9230,76.0738,34190.9230,0.0000,-34190.9230,20.0759,13.8018,16.9389,4.9661,335208.8234,20.1719,20.1459,20.1589,1.1729,3.1810,19.9208,19.9091,19.9150,0.7716,4.7426,20.1719,20.1628,20.1674,1.1827,-9.1094,13.7856,13.7629,13.7743,1.1488,-3.5763,13.8018,13.7856,13.7937,1.1768,-5.1379,13.8018,13.7922,13.7970,1.1802,8.7141,27.6503,2160.6355,-289454.5000,335208.8234
2486.0000,13.8732,20.2633,0.0000,268614.7000,-268614.7000,12.6945,0.0000,44263.5632,44263.5632,617.8728,312878.2632,0.0000,-312878.2632,13.8751,19.5528,0.0000,30872.0000,-30872.0000,1.6403,0.0000,5049.5181,5049.5181,79.9422,35921.5181,0.0000,-35921.5181,20.1664,13.8886,17.0275,5.1422,347096.8316,20.2633,20.2401,20.2517,1.0726,3.2751,20.0108,19.9960,20.0034,1.0195,4.9154,20.2633,20.2554,20.2593,1.0624,-9.4194,13.8751,13.8550,13.8650,1.0474,-3.6847,13.8886,13.8751,13.8819,1.0159,-5.3251,13.8886,13.8807,13.8847,1.0097,9.0098,28.6231,2236.6479,-299486.7000,347096.8316
2487.0000,13.9581,20.3500,0.0000,275392.7000,-275392.7000,13.0148,0.0000,45471.6753,45471.6753,633.8353,320864.3753,0.0000,-320864.3753,13.9598,19.6385,0.0000,33866.3000,-33866.3000,1.7994,0.0000,5546.0867,5546.0867,87.7277,39412.3867,0.0000,-39412.3867,20.2498,13.9723,17.1110,5.3139,358688.1297,20.3500,20.3284,20.3392,1.0078,3.3125,20.0856,20.0734,20.0795,0.8705,5.1119,20.3500,20.3427,20.3463,1.0021,-9.7023,13.9598,13.9412,13.9505,0.9838,-3.7385,13.9723,13.9598,13.9660,0.9682,-5.5379,13.9723,13.9649,13.9686,0.9649,9.2764,29.5888,2312.1073,-309259.0000,358688.1297
2488.0000,14.0436,20.4374,0.0000,281605.5000,-281605.5000,13.3084,0.0000,46591.9520,46591.9520,648.4957,328197.4520,0.0000,-328197.4520,14.0454,19.7251,0.0000,37971.3000,-37971.3000,2.0176,0.0000,6226.1094,6226.1094,98.3954,44197.4094,0.0000,-44197.4094,20.3306,14.0575,17.1941,5.4936,370815.6652,20.4374,20.4159,20.4266,1.0072,3.3189,20.1547,20.1440,20.1494,0.7957,5.3365,20.4374,20.4302,20.4338,1.0079,-9.9895,14.0454,14.0268,14.0361,0.9859,-3.7636,14.0575,14.0454,14.0515,0.9833,-5.7812,14.0575,14.0502,14.0539,0.9817,9.5448,30.6191,2392.6192,-319576.8000,370815.6652
2489.0000,14.0874,20.4822,0.0000,286019.1000,-286019.1000,13.5170,0.0000,47371.4781,47371.4781,659.0306,333390.5781,0.0000,-333390.5781,14.0886,19.7687,0.0000,33973.6000,-33973.6000,1.8051,0.0000,5574.1324,5574.1324,88.0671,39547.7324,0.0000,-39547.7324,20.3891,14.0942,17.2416,5.5113,372013.2645,20.4822,20.4706,20.4764,0.5525,3.4648,20.2302,20.2186,20.2244,0.8573,5.2699,20.4822,20.4784,20.4803,0.5132,-10.0522,14.0886,14.0788,14.0837,0.5257,-3.9040,14.0942,14.0886,14.0914,0.4335,-5.7091,14.0942,14.0909,14.0926,0.4191,9.6130,30.6195,2392.6504,-319992.7000,372013.2645
2490.0000,13.6550,20.0404,0.0000,181604.1000,-181604.1000,8.5824,0.0000,29772.0839,29772.0839,418.5638,211376.1839,0.0000,-211376.1839,13.6578,19.3329,0.0000,8586.4000,-8586.4000,0.4562,0.0000,1400.0452,1400.0452,22.2618,9986.4452,0.0000,-9986.4452,20.0924,13.5262,16.8093,3.3913,228913.5205,20.0404,20.1667,20.1035,-4.5471,2.4653,20.0365,20.0837,20.0601,-2.0306,2.9215,20.0404,20.0966,20.0685,-5.0175,-6.1172,13.6578,13.7715,13.7147,-4.5009,-2.7087,13.5262,13.6578,13.5920,-6.0743,-3.1650,13.5262,13.6013,13.5637,-6.4297,5.8737,18.0649,1411.6155,-190190.5000,228913.5205
2491.0000,13.4807,19.8625,0.0000,182536.8000,-182536.8000,8.6265,0.0000,29802.9961,29802.9961,419.5217,212339.7961,0.0000,-212339.7961,13.4742,19.1473,0.0000,5205.0000,-5205.0000,0.2766,0.0000,846.4944,846.4944,13.4713,6051.4944,0.0000,-6051.4944,19.8948,13.4367,16.6657,3.2854,221765.9072,19.8625,19.9305,19.8965,-2.5461,2.5479,19.8538,19.9072,19.8805,-2.2147,2.8245,19.8625,19.8891,19.8758,-2.3735,-6.0786,13.4742,13.5371,13.5057,-2.5699,-2.7833,13.4367,13.4742,13.4555,-1.6952,-3.0599,13.4367,13.4538,13.4452,-1.4775,5.8432,17.7689,1388.4883,-187741.8000,221765.9072
2492.0000,13.1939,19.5697,0.0000,122271.1000,-122271.1000,5.7784,0.0000,19830.5391,19830.5391,280.6952,142101.6391,0.0000,-142101.6391,13.1994,18.8695,0.0000,1608.9000,-1608.9000,0.0855,0.0000,260.6590,260.6590,4.1610,1869.5590,0.0000,-1869.5590,19.6626,13.0628,16.3627,2.2114,149269.0914,19.5697,19.6961,19.6329,-3.2292,1.7451,19.6575,19.7406,19.6990,-2.2379,1.8306,19.5697,19.6272,19.5985,-3.3943,-4.0333,13.1994,13.3100,13.2547,-3.0760,-1.8976,13.0628,13.1994,13.1311,-3.9622,-1.9831,13.0628,13.1371,13.0999,-4.2150,3.8808,11.6965,913.9840,-123880.0000,149269.0914
2493.0000,13.0123,19.3844,0.0000,114049.0000,-114049.0000,5.3899,0.0000,18419.5638,18419.5638,261.3346,132468.5638,0.0000,-132468.5638,13.0078,18.6758,0.0000,227.5000,-227.5000,0.0121,0.0000,36.7610,36.7610,0.5877,264.2610,0.0000,-264.2610,19.4707,12.9330,16.2019,2.0180,136215.2750,19.3844,19.4849,19.4346,-2.4402,1.6538,19.4790,19.5675,19.5232,-2.1691,1.6659,19.3844,19.4276,19.4060,-2.3704,-3.7361,13.0078,13.1013,13.0545,-2.4636,-1.7926,12.9330,13.0078,12.9704,-1.9872,-1.8047,12.9330,12.9679,12.9505,-1.8515,3.5973,10.7650,841.1908,-114276.5000,136215.2750
2494.0000,12.8557,19.2246,0.0000,89890.0000,-89890.0000,4.2481,0.0000,14465.5684,14465.5684,205.7356,104355.5684,0.0000,-104355.5684,12.8536,18.5200,0.0000,3039.1000,-3039.1000,0.1615,0.0000,490.0596,490.0596,7.8456,3529.1596,0.0000,-3529.1596,19.3008,12.7648,16.0328,1.6469,111163.1229,19.2246,19.3305,19.2776,-1.9431,1.2450,19.2375,19.3686,19.3030,-2.7053,1.4065,19.2246,19.2691,19.2469,-1.9681,-3.0031,12.8536,12.9483,12.9010,-1.9013,-1.3622,12.7648,12.8536,12.8092,-1.9926,-1.5237,12.7648,12.8120,12.7884,-2.0035,2.8859,8.7828,686.3021,-92929.1000,111163.1229
2495.0000,12.7424,19.1091,0.0000,78071.1000,-78071.1000,3.6896,0.0000,12531.0707,12531.0707,178.5060,90602.1707,0.0000,-90602.1707,12.7347,18.3998,0.0000,6479.5000,-6479.5000,0.3443,0.0000,1043.1736,1043.1736,16.7173,7522.6736,0.0000,-7522.6736,19.1459,12.6741,15.9100,1.4917,100691.3002,19.1091,19.2087,19.1589,-1.4799,1.0028,19.0020,19.1447,19.0734,-2.8194,1.3471,19.1091,19.1464,19.1278,-1.4853,-2.6867,12.7347,12.8258,12.7803,-1.5044,-1.1151,12.6741,12.7347,12.7044,-1.3130,-1.4594,12.6741,12.7063,12.6902,-1.2330,2.5745,8.0312,627.5679,-84550.6000,100691.3002
2496.0000,12.6264,18.9908,0.0000,69631.7000,-69631.7000,3.2907,0.0000,11146.9353,11146.9353,159.0947,80778.6353,0.0000,-80778.6353,12.6250,18.2890,0.0000,2216.8000,-2216.8000,0.1178,0.0000,356.3790,356.3790,5.7168,2573.1790,0.0000,-2573.1790,19.0363,12.5364,15.7864,1.2660,85452.0897,18.9908,19.0928,19.0418,-1.4616,0.9672,19.0055,19.0439,19.0247,-0.6347,1.0850,18.9908,19.0328,19.0118,-1.4475,-2.3235,12.6250,12.7135,12.6692,-1.3876,-1.0576,12.5364,12.6250,12.5807,-1.5403,-1.1754,12.5364,12.5852,12.5608,-1.6093,2.2331,6.7831,530.0448,-71848.5000,85452.0897
2497.0000,12.5334,18.8959,0.0000,63095.5000,-63095.5000,2.9818,0.0000,10079.2563,10079.2563,144.0544,73174.7563,0.0000,-73174.7563,12.5272,18.1902,0.0000,3525.2000,-3525.2000,0.1873,0.0000,565.9956,565.9956,9.0873,4091.1956,0.0000,-4091.1956,18.9393,12.4622,15.7008,1.1729,79172.3421,18.8959,18.9931,18.9445,-1.2218,0.8454,18.8475,18.9501,18.8988,-1.5678,1.0328,18.8959,18.9341,18.9150,-1.2155,-2.1364,12.5272,12.6158,12.5715,-1.2269,-0.9315,12.4622,12.5272,12.4947,-1.0855,-1.1188,12.4622,12.4960,12.4791,-1.0339,2.0503,6.3048,492.6680,-66620.7000,79172.3421
2498.0000,12.4619,18.8230,0.0000,56875.3000,-56875.3000,2.6879,0.0000,9070.8823,9070.8823,129.7764,65946.1823,0.0000,-65946.1823,12.4556,18.1179,0.0000,3673.1000,-3673.1000,0.1952,0.0000,589.1925,589.1925,9.4651,4262.2925,0.0000,-4262.2925,18.8510,12.4003,15.6256,1.0627,71731.1083,18.8230,18.9106,18.8668,-0.9857,0.7520,18.7472,18.8406,18.7939,-1.3132,0.9471,18.8230,18.8560,18.8395,-0.9591,-1.9359,12.4556,12.5339,12.4948,-0.9741,-0.8309,12.4003,12.4556,12.4279,-0.8538,-1.0261,12.4003,12.4297,12.4150,-0.8217,1.8570,5.7341,448.0711,-60548.4000,71731.1083
2499.0000,12.4123,18.7636,40.1000,51421.0000,-51380.9000,2.4322,8.4492,8191.7993,8200.2485,117.3834,59612.7993,31.6508,-59581.1485,12.4052,17.1481,367.1000,3497.4000,-3130.3000,0.2060,77.5431,560.6430,638.1861,10.0291,4058.0430,289.5569,-3768.4861,18.7525,12.3674,15.5599,0.9625,64972.1179,18.7636,18.8438,18.8037,-0.8087,0.6691,18.4447,18.6706,18.5576,-2.8992,0.8751,18.7636,18.7931,18.7784,-0.7856,-1.7631,12.4052,12.4706,12.4379,-0.7340,-0.7421,12.3674,12.4052,12.3863,-0.5505,-0.9481,12.3674,12.3868,12.3771,-0.5053,1.6901,5.2471,410.0125,-54511.2000,64972.1179
