Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2500.0000,12.4256,18.7435,188.1000,50007.3000,-49819.2000,2.3731,39.6243,7968.9789,8008.6032,114.5135,57976.2789,148.4757,-57827.8032,12.4133,14.7545,1686.1000,3183.9000,-1497.8000,0.2618,356.1107,510.4414,866.5521,12.8863,3694.3414,1329.9893,-2364.3521,18.5732,12.4519,15.5125,0.9216,62209.8134,18.7435,18.7926,18.7681,-0.4780,0.6295,17.6064,18.2126,17.9095,-7.8698,0.8913,18.7435,18.7575,18.7505,-0.3839,-1.7436,12.4133,12.4327,12.4230,-0.2279,-0.7038,12.4519,12.4133,12.4326,0.5109,-0.9656,12.4519,12.4226,12.4373,0.6787,1.6693,5.2435,409.7355,-51317.0000,62209.8134
2501.0000,12.5205,18.8046,325.3000,46799.5000,-46474.2000,2.2286,68.4163,7473.8510,7542.2673,107.5700,54273.3510,256.8837,-54016.4673,12.5164,14.7025,3086.1000,5424.9000,-2338.8000,0.4578,650.7045,870.8825,1521.5870,22.5481,6295.7825,2435.3955,-3860.3870,18.3168,12.6247,15.4707,0.8738,58980.4068,18.8046,18.7731,18.7888,0.2028,0.5096,16.8468,17.4866,17.1667,-9.0117,0.9675,18.8046,18.7841,18.7943,0.4808,-1.7190,12.5164,12.4404,12.4784,0.6209,-0.5903,12.6247,12.5164,12.5705,1.6166,-1.0481,12.6247,12.5494,12.5870,1.7594,1.6384,5.3507,418.1125,-48813.0000,58980.4068
2502.0000,12.5726,18.6581,1376.8000,54691.1000,-53314.3000,2.6563,289.3108,8744.4652,9033.7760,128.4032,63435.5652,1087.4892,-62348.0760,18.7457,18.7629,629.5000,438.0000,191.5000,-0.0579,121.2296,77.7250,198.9546,2.8743,515.7250,508.2704,-7.4546,18.3908,12.4964,15.4436,0.8752,59073.8394,18.6581,18.7457,18.7019,-1.0968,0.8396,18.7457,17.6502,18.1979,12.3971,0.7817,18.6581,18.7094,18.6838,-1.3820,-1.8167,12.9438,12.6517,12.7977,3.8057,-0.9047,12.4964,12.5462,12.5213,-0.6420,-0.8468,12.4964,12.5317,12.5141,-0.9284,1.7516,5.2864,413.0871,-53122.8000,59073.8394
2503.0000,12.4838,18.8366,61.5000,80496.1000,-80434.6000,3.8074,12.9426,12844.4592,12857.4018,183.8808,93340.5592,48.5574,-93292.0018,18.7670,14.9573,218.1000,0.0000,218.1000,-0.0120,41.9905,0.0000,41.9905,0.5415,0.0000,176.1095,176.1095,18.6950,12.3680,15.5315,1.3721,92619.1108,18.8366,18.7670,18.8018,1.1576,1.1761,18.7670,18.4683,18.6176,5.0170,1.1641,18.8366,18.7953,18.8160,1.5472,-2.6313,12.4684,12.6313,12.5499,-3.0390,-1.2731,12.3680,12.4448,12.4064,-1.4342,-1.2611,12.3680,12.4096,12.3888,-1.5591,2.5343,7.5716,591.6526,-80216.5000,92619.1108
2504.0000,12.4340,18.7945,0.0000,92864.7000,-92864.7000,4.3887,0.0000,14801.3696,14801.3696,211.8293,107666.0696,0.0000,-107666.0696,12.4151,12.4151,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7736,12.4208,15.5972,1.5931,107534.7014,18.7945,18.7986,18.7966,-0.1113,1.3504,18.7986,18.7141,18.7564,1.6263,1.3504,18.7945,18.8000,18.7973,-0.2737,-3.0383,12.4151,12.4754,12.4453,-1.3103,-1.4629,12.4208,12.4151,12.4180,0.0915,-1.4629,12.4208,12.4132,12.4170,0.2923,2.9258,8.7261,681.8661,-92864.7000,107534.7014
2505.0000,12.5178,18.8800,0.0000,117490.6000,-117490.6000,5.5525,0.0000,18762.0100,18762.0100,267.9179,136252.6100,0.0000,-136252.6100,12.5099,12.5099,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8483,12.5624,15.7053,1.9944,134619.2195,18.8800,18.8479,18.8639,0.7652,1.7085,18.8479,18.8127,18.8303,0.8439,1.7085,18.8800,18.8641,18.8720,0.8547,-3.8440,12.5099,12.4868,12.4983,0.5926,-1.8508,12.5624,12.5099,12.5362,1.3783,-1.8508,12.5624,12.5333,12.5478,1.5307,3.7017,11.0383,862.5486,-117490.6000,134619.2195
2506.0000,12.6164,18.9805,0.0000,132488.7000,-132488.7000,6.2613,0.0000,21204.5083,21204.5083,302.2788,153693.2083,0.0000,-153693.2083,12.6160,18.2799,0.0000,13.1000,-13.1000,0.0007,0.0000,2.1057,2.1057,0.0338,15.2057,0.0000,-15.2057,18.9432,12.6550,15.7991,2.2500,151874.5347,18.9805,18.9397,18.9601,1.1125,1.9263,18.9394,18.9012,18.9203,1.0386,1.9270,18.9805,18.9618,18.9712,1.1482,-4.3350,12.6160,12.5774,12.5967,1.1392,-2.0869,12.6550,12.6160,12.6355,1.1512,-2.0876,12.6550,12.6359,12.6454,1.1299,4.1744,12.4521,973.0210,-132501.8000,151874.5347
2507.0000,12.6753,19.0406,0.0000,136416.6000,-136416.6000,6.4469,0.0000,21862.4874,21862.4874,311.4352,158279.0874,0.0000,-158279.0874,12.6768,12.6768,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0144,12.6959,15.8552,2.3276,157114.7008,19.0406,19.0132,19.0269,0.7586,1.9837,19.0132,18.9815,18.9974,0.8822,1.9837,19.0406,19.0290,19.0348,0.7204,-4.4633,12.6768,12.6513,12.6641,0.7649,-2.1490,12.6959,12.6768,12.6864,0.5658,-2.1490,12.6959,12.6873,12.6916,0.5092,4.2979,12.8238,1002.0681,-136416.6000,157114.7008
2508.0000,12.7110,19.0771,0.0000,137877.4000,-137877.4000,6.5160,0.0000,22114.6300,22114.6300,314.8881,159992.0300,0.0000,-159992.0300,12.7119,12.7119,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0607,12.7233,15.8920,2.3596,159270.8848,19.0771,19.0604,19.0687,0.4565,2.0049,19.0604,19.0392,19.0498,0.5846,2.0049,19.0771,19.0702,19.0737,0.4205,-4.5110,12.7119,12.6970,12.7045,0.4397,-2.1720,12.7233,12.7119,12.7176,0.3293,-2.1720,12.7233,12.7180,12.7207,0.3031,4.3440,12.9635,1012.9873,-137877.4000,159270.8848
2509.0000,12.7479,19.1147,0.0000,142078.8000,-142078.8000,6.7145,0.0000,22807.7241,22807.7241,324.5572,164886.5241,0.0000,-164886.5241,12.7480,12.7480,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1006,12.7611,15.9309,2.4323,164180.1252,19.1147,19.0998,19.1073,0.4172,2.0660,19.0998,19.0836,19.0917,0.4574,2.0660,19.1147,19.1082,19.1115,0.4085,-4.6485,12.7480,12.7348,12.7414,0.3974,-2.2382,12.7611,12.7480,12.7545,0.3975,-2.2382,12.7611,12.7545,12.7578,0.4001,4.4763,13.3600,1043.9731,-142078.8000,164180.1252
2510.0000,12.7818,19.1493,0.0000,145667.1000,-145667.1000,6.8841,0.0000,23401.8720,23401.8720,332.8323,169068.9720,0.0000,-169068.9720,12.7819,12.7819,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1368,12.7934,15.9651,2.4953,168430.6229,19.1493,19.1360,19.1426,0.3788,2.1182,19.1360,19.1219,19.1290,0.4019,2.1182,19.1493,19.1435,19.1464,0.3731,-4.7659,12.7819,12.7700,12.7759,0.3691,-2.2947,12.7934,12.7819,12.7877,0.3518,-2.2947,12.7934,12.7877,12.7906,0.3473,4.5894,13.6991,1070.4645,-145667.1000,168430.6229
2511.0000,12.6838,19.0493,0.0000,109602.7000,-109602.7000,5.1797,0.0000,17568.6196,17568.6196,250.4834,127171.3196,0.0000,-127171.3196,12.6907,12.6907,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0809,12.6283,15.8546,1.9098,128911.5772,19.0493,19.0885,19.0689,-0.9377,1.5938,19.0885,19.1059,19.0972,-0.4312,1.5938,19.0493,19.0698,19.0595,-1.0960,-3.5860,12.6907,12.7244,12.7076,-0.8733,-1.7266,12.6283,12.6907,12.6595,-1.5947,-1.7266,12.6283,12.6635,12.6459,-1.7942,3.4531,10.3085,805.5244,-109602.7000,128911.5772
2512.0000,12.6440,19.0087,0.0000,111597.7000,-111597.7000,5.2740,0.0000,17872.1855,17872.1855,254.8836,129469.8855,0.0000,-129469.8855,12.6409,12.6409,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0320,12.6285,15.8302,1.9298,130258.7758,19.0087,19.0339,19.0213,-0.6227,1.6228,19.0339,19.0603,19.0471,-0.6528,1.6228,19.0087,19.0194,19.0140,-0.5968,-3.6512,12.6409,12.6670,12.6540,-0.6948,-1.7580,12.6285,12.6409,12.6347,-0.3471,-1.7580,12.6285,12.6325,12.6305,-0.2336,3.5160,10.4929,819.9319,-111597.7000,130258.7758
2513.0000,12.6268,18.9912,0.0000,110505.4000,-110505.4000,5.2224,0.0000,17690.3367,17690.3367,252.3249,128195.7367,0.0000,-128195.7367,12.6256,12.6256,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0043,12.6189,15.8116,1.9055,128619.2353,18.9912,19.0042,18.9977,-0.3328,1.6069,19.0042,19.0224,19.0133,-0.4557,1.6069,18.9912,18.9962,18.9937,-0.2935,-3.6155,12.6256,12.6371,12.6313,-0.3211,-1.7408,12.6189,12.6256,12.6222,-0.1986,-1.7408,12.6189,12.6217,12.6203,-0.1711,3.4816,10.3889,811.8044,-110505.4000,128619.2353
2514.0000,12.5835,18.9470,0.0000,98035.7000,-98035.7000,4.6331,0.0000,15678.6496,15678.6496,223.8276,113714.3496,0.0000,-113714.3496,18.9704,15.1434,674.6000,0.0000,674.6000,-0.0371,129.5474,0.0000,129.5474,1.8670,0.0000,545.0526,545.0526,18.9680,12.5376,15.7528,1.6888,113990.9410,18.9470,18.9704,18.9587,-0.5186,1.4398,18.9704,18.9907,18.9805,-0.4435,1.4027,18.9470,18.9581,18.9525,-0.5446,-3.1933,12.6358,12.6345,12.6352,-0.0017,-1.5567,12.5376,12.5746,12.5561,-0.8458,-1.5196,12.5376,12.5577,12.5476,-0.9247,3.0764,9.2173,720.2497,-97361.1000,113990.9410
2515.0000,12.5747,18.9381,0.0000,93942.1000,-93942.1000,4.4396,0.0000,15020.9800,15020.9800,214.4224,108963.0800,0.0000,-108963.0800,18.9480,15.1362,3473.1000,0.0000,3473.1000,-0.1909,667.1472,0.0000,667.1472,8.5909,0.0000,2805.9528,2805.9528,18.9487,12.4597,15.7042,1.5754,106339.2930,18.9381,18.9480,18.9430,-0.2370,1.4394,18.9480,18.9650,18.9565,-0.3382,1.2486,18.9381,18.9420,18.9400,-0.1993,-3.0002,12.8310,12.7485,12.7898,1.8175,-1.5435,12.4597,12.5057,12.4827,-0.9340,-1.3526,12.4597,12.4821,12.4709,-0.9741,2.8961,8.8151,688.8256,-90469.0000,106339.2930
2516.0000,12.6290,18.9475,219.7000,54065.6000,-53845.9000,2.5665,46.1223,8655.5494,8701.6717,123.9748,62721.1494,173.5777,-62547.5717,18.9457,15.1340,9246.5000,0.0000,9246.5000,-0.5081,1776.2089,0.0000,1776.2089,22.8804,0.0000,7470.2911,7470.2911,18.9478,12.0760,15.5119,0.8083,54557.3398,18.9475,18.9457,18.9466,-0.0049,0.9851,18.9457,18.9571,18.9514,-0.1090,0.4770,18.9475,18.9450,18.9462,0.0271,-1.5814,13.7756,13.2074,13.4915,8.4208,-1.0249,12.0760,12.4400,12.2580,-2.7598,-0.5168,12.0760,12.2444,12.1602,-3.7978,1.5416,5.0654,395.8147,-44599.4000,54557.3398
2517.0000,12.7597,19.0209,476.7000,50573.9000,-50097.2000,2.4149,99.8550,8120.7507,8220.6058,116.7190,58694.6507,376.8450,-58317.8058,18.9782,15.1661,12294.2000,0.0000,12294.2000,-0.6756,2360.6950,0.0000,2360.6950,30.4230,0.0000,9933.5050,9933.5050,18.9805,11.8577,15.4191,0.7079,47782.6888,19.0209,18.9782,18.9996,0.5912,1.0029,18.9782,18.9499,18.9641,0.1045,0.3273,19.0209,18.9876,19.0043,0.6522,-1.4120,14.1767,13.7835,13.9801,5.8480,-1.0302,11.8577,12.2914,12.0746,-2.2615,-0.3546,11.8577,11.9981,11.9279,-2.8511,1.3847,4.7521,371.3369,-37803.0000,47782.6888
2518.0000,12.8460,19.0280,717.3000,42810.7000,-42093.4000,2.0605,150.0365,6887.7869,7037.8234,99.7023,49698.4869,567.2635,-49131.2234,19.0151,15.2025,17166.5000,0.0000,17166.5000,-0.9433,3294.7392,0.0000,3294.7392,42.4567,0.0000,13871.7608,13871.7608,19.0098,11.8067,15.4082,0.8839,59660.5655,19.0280,19.0151,19.0215,0.2172,1.3138,19.0151,18.9627,18.9889,0.2515,0.3705,19.0280,19.0196,19.0238,0.1878,-1.7769,14.2708,14.1342,14.2025,2.6356,-1.3447,11.8067,12.0808,11.9438,-1.6268,-0.4014,11.8067,11.8539,11.8303,-1.2263,1.7461,4.0280,314.7515,-24926.9000,59660.5655
2519.0000,12.9578,18.9892,1178.0000,38077.3000,-36899.3000,1.8608,245.9392,6141.9928,6387.9320,90.1348,44219.2928,932.0608,-43287.2320,19.0061,15.1936,18627.7000,0.0000,18627.7000,-1.0236,3575.5879,0.0000,3575.5879,46.0420,0.0000,15052.1121,15052.1121,19.0021,11.7038,15.3530,0.7371,49755.4052,18.9892,19.0061,18.9976,-0.3368,1.2525,19.0061,18.9858,18.9959,0.0372,0.2289,18.9892,19.0045,18.9969,-0.3732,-1.5386,14.5721,14.3907,14.4814,3.3177,-1.2716,11.7038,12.0063,11.8550,-1.1185,-0.2480,11.7038,11.7588,11.7313,-1.2426,1.5196,3.6255,283.2982,-18271.6000,49755.4052
2520.0000,13.1358,18.6225,2781.3000,32522.3000,-29741.0000,1.6817,578.9489,5267.5371,5846.4860,81.6611,37789.8371,2202.3511,-35587.4860,18.8150,15.0047,20583.2000,0.0000,20583.2000,-1.1311,3960.4532,0.0000,3960.4532,50.8831,0.0000,16622.7468,16622.7468,18.8217,11.7458,15.2838,0.5626,37973.3855,18.6225,18.8150,18.7187,-3.4138,1.2112,18.8150,19.1210,18.9680,-0.3856,0.0801,18.6225,18.8035,18.7130,-3.4742,-1.3113,14.7856,14.6315,14.7085,2.6933,-1.2179,11.7458,11.9290,11.8374,-0.2606,-0.0868,11.7458,11.7395,11.7427,0.0894,1.3046,3.2645,255.0922,-9157.8000,37973.3855
2521.0000,13.2721,18.3106,3801.8000,28088.1000,-24286.3000,1.5252,789.5825,4563.7408,5353.3233,74.2157,32651.8408,3012.2175,-29639.6233,18.5403,14.7332,21343.1000,0.0000,21343.1000,-1.1729,4121.0519,0.0000,4121.0519,52.9320,0.0000,17222.0481,17222.0481,18.5275,11.9075,15.2175,0.4217,28467.3980,18.3106,18.5274,18.4190,-3.6650,1.1550,18.5275,19.3752,18.9513,-0.2493,-0.0178,18.3106,18.5275,18.4190,-3.5953,-1.1327,14.7332,14.7209,14.7271,0.1756,-1.1535,14.7332,9.2015,11.9674,1.5201,0.0193,11.8615,11.7985,11.8300,1.0057,1.1342,2.9558,230.9678,-2943.2000,28467.3980
2522.0000,13.3201,17.7941,4945.8000,24078.5000,-19132.7000,1.3952,1026.3572,3916.6363,4942.9934,68.0182,27995.1363,3919.4428,-24075.6934,18.2504,14.4467,22382.5000,0.0000,22382.5000,-1.2300,4337.9562,0.0000,4337.9562,55.7685,0.0000,18044.5438,18044.5438,18.1684,12.1416,15.1550,0.2971,20056.9134,17.7941,18.1339,17.9640,-5.5387,1.1170,18.1684,19.4020,18.7852,-2.0522,-0.1130,17.7941,18.1684,17.9813,-5.3308,-0.9758,14.4467,14.6006,14.5237,-2.5029,-1.1076,14.4467,10.6179,12.5323,6.7694,0.1224,11.9524,11.8806,11.9165,0.9957,0.9852,2.6998,210.9700,3249.8000,20056.9134
2523.0000,13.9338,17.7726,6010.1000,20213.7000,-14203.6000,1.2679,1234.6937,3335.6836,4570.3772,61.9156,23549.3836,4775.4063,-18773.9772,18.0377,14.2365,23353.4000,0.0000,23353.4000,-1.2833,4538.7355,0.0000,4538.7355,58.4751,0.0000,18814.6645,18814.6645,13.1272,16.9249,15.0261,-0.1426,-9624.5072,17.7726,17.8763,17.8245,-1.7322,1.1305,17.1262,18.2672,17.6967,-13.1847,-0.7945,17.7726,18.0885,17.9306,-0.6600,-0.1374,14.2365,14.3987,14.3176,-2.5346,-1.0643,14.2365,13.1272,13.6819,13.8247,0.8607,13.1272,11.5037,12.3155,4.7668,0.2036,2.4497,191.4213,9149.8000,-9624.5072
2524.0000,13.6902,17.1524,6986.7000,19510.6000,-12523.9000,1.2855,1441.0585,3201.2075,4642.2660,62.7975,22711.8075,5545.6415,-17166.1660,17.4277,13.6339,24410.4000,0.0000,24410.4000,-1.3414,4782.9132,0.0000,4782.9132,61.3440,0.0000,19627.4868,19627.4868,13.6649,16.2952,14.9801,-0.1092,-7371.8281,17.1524,17.5058,17.3291,-6.0262,1.1694,16.5812,17.3193,16.9503,-9.0557,-0.8427,17.1524,18.3714,17.7619,-2.0831,-0.1161,13.6339,14.0100,13.8220,-6.0293,-1.0992,13.6339,13.6649,13.6494,-0.4400,0.9129,13.6649,11.8031,12.7340,5.0027,0.1863,2.4860,194.2571,11886.5000,-7371.8281
2525.0000,13.3642,16.2668,7935.4000,17217.3000,-9281.9000,1.2265,1645.5599,2803.4599,4449.0197,59.9766,20020.7599,6289.8401,-13730.9197,16.7918,13.0062,26639.6000,0.0000,26639.6000,-1.4639,5265.4388,0.0000,5265.4388,67.6509,0.0000,21374.1612,21374.1612,13.3707,16.4934,14.9320,-0.1730,-11675.6668,16.2668,16.8070,16.5369,-9.6082,1.2219,16.5061,16.7728,16.6394,-3.7991,-0.9739,16.2668,19.2278,17.7473,-0.2245,-0.0045,13.0062,13.4428,13.2245,-7.2586,-1.1408,13.0062,13.3707,13.1884,-5.6112,1.0551,13.3707,12.3174,12.8440,1.2797,0.0857,2.3758,185.6498,17357.7000,-11675.6668
2526.0000,12.9691,15.3760,15622.4000,27546.5000,-11924.1000,2.1145,3260.9783,4444.4983,7705.4767,103.6007,31990.9983,12361.4217,-19629.5767,15.8732,12.0996,26130.4000,0.0000,26130.4000,-1.4359,5232.5412,0.0000,5232.5412,67.0932,0.0000,20897.8588,20897.8588,16.3765,13.6197,14.9981,0.2734,18456.7379,15.3760,15.8732,15.6246,-11.0574,1.5282,15.8732,17.1298,16.5015,-1.7124,0.0923,15.3760,16.3342,15.8551,-22.8831,-1.6435,12.1535,12.6105,12.3820,-10.2154,-1.5359,13.6197,12.9267,13.2732,0.9751,-0.1000,13.6197,13.3059,13.4628,7.4189,1.6358,4.1736,326.1334,14206.3000,18456.7379
2527.0000,13.0794,17.2972,9114.1000,37989.0000,-28874.9000,2.2694,1898.9527,6144.9509,8043.9036,110.6813,44133.9509,7215.1473,-36918.8036,16.5555,12.7729,19427.4000,0.0000,19427.4000,-1.0676,3852.6251,0.0000,3852.6251,50.6925,0.0000,15574.7749,15574.7749,16.7417,13.3455,15.0436,0.4534,30607.3940,17.2972,16.5555,16.9263,15.6611,1.4580,16.5555,16.5014,16.5284,0.2768,0.3905,17.2972,16.7899,17.0435,14.2940,-1.9461,12.9155,12.6834,12.7994,4.9898,-1.4906,13.3455,13.2753,13.3104,0.4006,-0.4230,13.3455,13.3879,13.3667,-1.2079,1.9136,4.5061,352.1123,-9447.5000,30607.3940
2528.0000,13.0682,18.1853,5767.0000,45796.1000,-40029.1000,2.4643,1201.7984,7405.8767,8607.6751,119.8616,53201.9767,4565.2016,-48636.7751,17.4813,13.6867,14727.8000,0.0000,14727.8000,-0.8093,2883.6407,0.0000,2883.6407,37.9718,0.0000,11844.1593,11844.1593,17.4492,12.6578,15.0535,0.4531,30584.2591,18.1853,17.4813,17.8333,10.8967,1.0695,17.4813,16.3109,16.8961,4.3886,0.2602,18.1853,17.6616,17.9234,10.5703,-1.3948,13.6223,13.1690,13.3957,7.1468,-1.0912,12.6578,13.4375,13.0476,-3.2190,-0.2819,12.6578,12.9880,12.8229,-6.6101,1.3731,4.8867,381.8533,-25301.3000,30584.2591
2529.0000,12.8573,18.6722,2845.2000,55146.9000,-52301.7000,2.7542,595.0123,8874.8664,9469.8787,133.6650,64021.7664,2250.1877,-61771.5787,18.1966,14.3934,9510.5000,0.0000,9510.5000,-0.5226,1844.5239,0.0000,1844.5239,24.1295,0.0000,7665.9761,7665.9761,18.0659,12.1775,15.1217,0.7508,50682.3401,18.6722,18.1966,18.4344,7.2064,1.0485,18.1966,17.0494,17.6230,8.7238,0.5258,18.6722,18.3793,18.5258,7.2208,-1.7057,13.6214,13.4977,13.5596,1.9297,-1.0923,12.1775,12.9131,12.5453,-6.1100,-0.5696,12.1775,12.4365,12.3070,-6.2741,1.6619,5.4625,426.8494,-42791.2000,50682.3401
2530.0000,12.5581,18.4786,2409.7000,59092.2000,-56682.5000,2.9180,506.4809,9445.0374,9951.5183,141.4083,68537.2374,1903.2191,-66634.0183,18.4534,14.6473,4415.7000,0.0000,4415.7000,-0.2427,853.5625,0.0000,853.5625,11.0667,0.0000,3562.1375,3562.1375,18.3183,12.0606,15.1894,0.9566,64572.7184,18.4786,18.4534,18.4660,0.3326,0.9912,18.4534,17.8613,18.1573,6.4005,0.7485,18.4786,18.4959,18.4872,-0.5134,-1.9268,12.9101,13.2785,13.0943,-5.6629,-1.0535,12.0606,12.3902,12.2254,-3.9090,-0.8109,12.0606,12.1510,12.1058,-2.4766,1.8644,5.7974,453.0149,-52266.8000,64572.7184
2531.0000,12.3670,18.3115,2305.1000,60445.3000,-58140.2000,2.9765,486.0651,9619.5836,10105.6486,144.0015,70064.8836,1819.0349,-68245.8486,18.4055,14.6000,2325.6000,0.0000,2325.6000,-0.1278,449.8203,0.0000,449.8203,5.8031,0.0000,1875.7797,1875.7797,18.3339,12.1227,15.2283,1.0110,68245.4717,18.3115,18.4055,18.3585,-1.3452,0.9650,18.4055,18.2418,18.3236,1.9584,0.8372,18.3115,18.3722,18.3419,-1.8020,-2.0115,12.4861,12.8356,12.6608,-5.2789,-1.0348,12.1227,12.1882,12.1554,-0.8922,-0.9070,12.1227,12.1172,12.1200,0.1231,1.9417,5.9161,462.2888,-55814.6000,68245.4717
2532.0000,12.3055,18.2437,2395.1000,61987.8000,-59592.7000,3.0541,505.5701,9851.3976,10356.9677,147.6112,71839.1976,1889.5299,-69949.6677,18.3133,14.5089,1623.3000,0.0000,1623.3000,-0.0892,314.3552,0.0000,314.3552,4.0539,0.0000,1308.9448,1308.9448,18.2900,12.2155,15.2528,1.0291,69465.5267,18.2437,18.3133,18.2785,-1.0134,0.9740,18.3133,18.3209,18.3171,-0.1271,0.8848,18.2437,18.2769,18.2603,-1.0324,-2.0801,12.3783,12.5397,12.4590,-2.4836,-1.0478,12.2155,12.1801,12.1978,0.4629,-0.9586,12.2155,12.1832,12.1994,0.9100,2.0063,6.0703,474.3436,-57969.4000,69465.5267
2533.0000,12.3240,18.2229,2619.6000,61696.2000,-59076.6000,3.0520,552.7854,9809.1357,10361.9211,147.4927,71505.3357,2066.8146,-69438.5211,18.2567,14.4530,2289.5000,0.0000,2289.5000,-0.1258,443.6919,0.0000,443.6919,5.7266,0.0000,1845.8081,1845.8081,18.2539,12.2676,15.2608,1.0009,67562.9393,18.2229,18.2567,18.2398,-0.5154,0.9875,18.2567,18.2970,18.2769,-0.5335,0.8616,18.2229,18.2359,18.2294,-0.4216,-2.0645,12.4901,12.4734,12.4817,0.2259,-1.0593,12.2676,12.2255,12.2465,0.5401,-0.9334,12.2676,12.2446,12.2561,0.6361,1.9927,6.0634,473.8053,-56787.1000,67562.9393
2534.0000,12.3499,18.2504,2735.3000,64590.6000,-61855.3000,3.1948,576.9467,10275.3183,10852.2650,154.4076,74865.9183,2158.3533,-72707.5650,18.2451,14.4415,1432.5000,0.0000,1432.5000,-0.0787,277.6523,0.0000,277.6523,3.5865,0.0000,1154.8477,1154.8477,18.2506,12.3104,15.2805,1.0577,71392.7913,18.2504,18.2451,18.2477,0.0476,1.0133,18.2451,18.2656,18.2553,-0.3080,0.9346,18.2504,18.2441,18.2473,0.1673,-2.1815,12.4305,12.4596,12.4450,-0.4913,-1.0912,12.3104,12.2741,12.2923,0.5034,-1.0124,12.3104,12.2930,12.3017,0.5023,2.1036,6.3511,496.2840,-60422.8000,71392.7913
2535.0000,12.4372,18.3305,2948.5000,68264.9000,-65316.4000,3.3795,620.9967,10881.2830,11502.2797,163.3647,79146.1830,2327.5033,-76818.6797,18.2860,16.9184,2233.9000,792.2000,1441.7000,-0.1649,432.7523,139.3801,572.1324,7.6886,931.5801,1801.1477,869.5676,18.2944,12.3047,15.2996,1.1002,74266.2513,18.3305,18.2860,18.3083,0.6823,1.1033,18.2860,18.2681,18.2771,0.2139,0.9384,18.3305,18.3053,18.3179,0.8041,-2.2763,12.9430,12.6845,12.8137,4.4015,-1.1815,12.3047,12.2983,12.3015,0.0637,-1.0166,12.3047,12.3042,12.3045,-0.0147,2.1981,6.7171,524.8836,-63874.7000,74266.2513
2536.0000,12.5367,18.4120,3149.4000,69806.6000,-66657.2000,3.4628,662.1939,11152.1495,11814.3434,167.4819,80958.7495,2487.2061,-78471.5434,18.3574,17.9635,2292.0000,1318.4000,973.6000,-0.1960,443.5970,232.2662,675.8632,9.2221,1550.6662,1848.4030,297.7368,18.3623,12.2711,15.3167,1.1370,76749.5718,18.4120,18.3574,18.3847,0.8738,1.1409,18.3574,18.3092,18.3333,0.6303,0.9449,18.4120,18.3838,18.3979,0.9175,-2.3220,13.2014,13.0050,13.1032,3.4451,-1.2196,12.2711,12.2895,12.2803,-0.3041,-1.0236,12.2711,12.2820,12.2765,-0.3851,2.2432,6.8850,538.0005,-65683.6000,76749.5718
2537.0000,12.8813,17.3060,11583.3000,54853.0000,-43269.7000,3.1949,2421.4245,8832.4256,11253.8502,155.6176,63685.4256,9161.8755,-54523.5502,17.8983,17.6861,3473.9000,2168.3000,1305.6000,-0.3061,676.3947,378.7947,1055.1894,14.4189,2547.0947,2797.5053,250.4106,17.8140,12.7063,15.2602,0.8431,56910.2182,17.3060,17.8983,17.6021,-9.4918,1.1008,17.8983,18.1982,18.0482,-3.4880,0.7947,17.3060,17.6683,17.4871,-11.0396,-2.0941,13.8086,13.4387,13.6237,6.2323,-1.1670,12.7063,12.4298,12.5680,3.4238,-0.8609,12.7063,12.5605,12.6334,4.2583,2.0279,6.3704,497.7890,-41964.1000,56910.2182
2538.0000,13.0769,17.4163,9974.3000,44719.8000,-34745.5000,2.6323,2078.2661,7233.2750,9311.5411,128.3118,51953.0750,7896.0339,-44057.0411,17.5276,14.8501,7255.1000,997.7000,6257.4000,-0.4517,1419.6301,173.1363,1592.7664,20.9089,1170.8363,5835.4699,4664.6336,17.5773,12.8039,15.1906,0.5948,40146.1561,17.4163,17.5276,17.4720,-1.6189,0.9837,17.5276,17.9858,17.7567,-3.5666,0.5320,17.4163,17.4454,17.4309,-0.7268,-1.6486,13.5929,13.6115,13.6022,-0.3075,-1.0280,12.8039,12.6074,12.7057,1.6129,-0.5763,12.8039,12.7343,12.7691,1.5896,1.6043,5.2360,409.1461,-28488.1000,40146.1561
2539.0000,13.1737,16.9505,11438.1000,37421.5000,-25983.4000,2.3635,2379.4238,6066.3750,8445.7988,115.4372,43487.8750,9058.6762,-34429.1988,17.1896,13.6273,14439.8000,367.4000,14072.4000,-0.8130,2838.4759,63.3766,2901.8526,37.5744,430.7766,11601.3241,11170.5474,17.2266,13.1246,15.1756,0.6404,43227.4011,16.9505,17.1896,17.0700,-4.8987,1.4035,17.1896,17.6595,17.4245,-4.0569,0.5905,16.9505,17.1072,17.0289,-4.8997,-2.1417,13.2611,13.4136,13.3373,-3.2442,-1.4528,13.1246,12.7957,12.9602,3.0230,-0.6397,13.1246,13.0072,13.0659,3.5336,2.0925,4.6835,365.9752,-11911.0000,43227.4011
2540.0000,13.2508,14.3854,18571.8000,19821.2000,-1249.4000,1.9028,3858.4754,3218.9471,7077.4225,93.6312,23040.1471,14713.3246,-8326.8225,15.6783,11.9069,20520.7000,0.0000,20520.7000,-1.1277,4120.8538,0.0000,4120.8538,52.3269,0.0000,16399.8462,16399.8462,15.7853,14.3233,15.0543,0.1442,9736.0865,14.3854,15.6783,15.0318,-24.6449,1.3119,15.6783,18.1004,16.8893,-6.5067,0.1843,14.3854,15.5087,14.9470,-25.1712,-1.5423,11.9936,12.6354,12.3145,-12.3917,-1.3273,14.3233,12.4834,13.4033,5.3000,-0.1996,14.3233,13.7857,14.0545,11.8819,1.5269,3.7637,294.1047,19271.3000,9736.0865
2541.0000,13.0679,14.7429,15223.4000,20046.4000,-4823.0000,1.7393,3172.4564,3241.7622,6414.2186,85.4171,23288.1622,12050.9436,-11237.2186,15.1872,11.4233,28863.8000,0.0000,28863.8000,-1.5861,5838.2896,0.0000,5838.2896,75.5754,0.0000,23025.5104,23025.5104,14.8490,15.1010,14.9750,-0.0147,-993.9467,14.7429,14.8750,14.8090,-2.7376,1.4128,14.8490,17.7312,16.2901,-7.2796,-0.1733,14.7429,14.8490,14.7960,-1.8712,-1.1961,11.4233,11.8325,11.6279,-8.3335,-1.3984,11.4233,14.1535,12.7884,-7.4694,0.1878,14.9540,14.4948,14.7244,8.0360,1.2106,3.4496,269.5549,24040.8000,-993.9467
2542.0000,15.4512,16.0793,17573.8000,15407.1000,2166.7000,-1.6423,3523.7708,2637.3763,6161.1471,80.9973,18044.4763,14050.0292,-3994.4471,15.8652,12.0919,33175.7000,0.0000,33175.7000,-1.8231,6644.1117,0.0000,6644.1117,87.6276,0.0000,26531.5883,26531.5883,13.8748,15.8334,14.8541,-0.3878,-26179.1528,15.4512,14.5801,15.0156,2.4457,0.1959,15.8334,16.0199,15.9267,-4.4342,-1.6272,15.8334,15.4512,15.6423,10.1650,1.8382,12.0919,11.2841,11.6880,0.6763,-0.0603,12.0919,12.3583,12.2251,-6.8457,1.7628,15.9096,15.4449,15.6772,11.4501,-1.7026,0.1000,7.8141,35342.4000,-26179.1528
2543.0000,15.7940,15.7148,20062.4000,13262.0000,6800.4000,-1.6704,4001.3636,2289.4754,6290.8390,80.7235,15551.4754,16061.0364,509.5610,15.7487,11.9771,39631.8000,0.0000,39631.8000,-2.1779,7950.4971,0.0000,7950.4971,103.4272,0.0000,31681.3029,31681.3029,13.6871,15.8731,14.7801,-0.4807,-32446.7994,15.7940,14.9204,15.3572,4.0732,0.3237,15.8731,15.8933,15.8832,-0.5729,-1.8542,15.8731,15.7940,15.8335,2.2597,1.9941,11.9771,11.5682,11.7727,0.9736,-0.1692,11.9771,12.0627,12.0199,-2.5248,2.0087,15.3335,15.4608,15.3972,-3.4280,-1.8395,0.1000,7.8141,46432.2000,-32446.7994
2544.0000,15.8888,15.4788,20404.7000,11751.0000,8653.7000,-1.6168,4063.6716,2033.4042,6097.0758,77.8029,13784.4042,16341.0284,2556.6242,15.8121,12.0397,39410.3000,0.0000,39410.3000,-2.1657,7898.7897,0.0000,7898.7897,103.0613,0.0000,31511.5103,31511.5103,13.5434,15.9179,14.7306,-0.5132,-34642.3219,15.8888,15.3020,15.5954,2.8267,0.3355,15.9179,15.9056,15.9118,0.2966,-1.8302,15.9179,15.8888,15.9034,0.7944,1.9523,12.0397,11.6709,11.8553,0.9490,-0.1830,12.0397,12.0333,12.0365,0.1521,1.9827,15.0917,15.2069,15.1493,-3.0393,-1.7997,0.1000,7.8141,48064.0000,-34642.3219
2545.0000,15.9664,15.0271,22652.3000,10321.1000,12331.2000,-1.6661,4505.8962,1789.4207,6295.3169,79.9393,12110.5207,18146.4038,6035.8831,15.9043,12.1306,45562.1000,0.0000,45562.1000,-2.5037,9119.5947,0.0000,9119.5947,119.0152,0.0000,36442.5053,36442.5053,13.3468,15.9965,14.6717,-0.6313,-42615.4268,15.9664,15.6116,15.7890,2.2882,0.4503,15.9965,15.9685,15.9825,0.8050,-2.0534,15.9965,15.9664,15.9815,0.8940,2.1164,12.1306,11.8030,11.9668,1.2972,-0.2792,12.1306,12.1014,12.1160,0.9111,2.2245,14.5644,14.7709,14.6677,-5.8608,-1.9453,0.1000,7.8141,57893.3000,-42615.4268
2546.0000,16.0271,14.5555,25467.1000,8937.5000,16529.6000,-1.7471,5061.0793,1551.8804,6612.9597,83.5741,10489.3804,20406.0207,9916.6403,15.9871,12.2122,47860.4000,0.0000,47860.4000,-2.6300,9568.1931,0.0000,9568.1931,124.8152,0.0000,38292.2069,38292.2069,13.1908,16.0474,14.6191,-0.7145,-48226.8112,16.0271,15.8060,15.9165,1.4904,0.4740,16.0474,16.0269,16.0371,0.6111,-2.1561,16.0474,16.0271,16.0372,0.6246,2.2211,12.2122,11.9265,12.0694,1.1899,-0.2943,12.2122,12.1836,12.1979,0.9403,2.3357,14.1765,14.3432,14.2599,-4.9696,-2.0414,0.1000,7.8141,64390.0000,-48226.8112
2547.0000,16.0774,14.1351,28434.7000,7662.3000,20772.4000,-1.8413,5646.4631,1332.1290,6978.5921,87.8345,8994.4290,22788.2369,13793.8079,16.0516,12.2759,55375.9000,0.0000,55375.9000,-3.0430,11060.4267,0.0000,11060.4267,144.2042,0.0000,44315.4733,44315.4733,13.0196,16.0933,14.5564,-0.8578,-57904.1387,16.0774,15.9474,16.0124,1.1089,0.6039,16.0933,16.0773,16.0853,0.5331,-2.4392,16.0933,16.0774,16.0853,0.5324,2.4451,12.2759,12.0671,12.1715,1.1835,-0.4006,12.2759,12.2551,12.2655,0.7668,2.6424,13.7656,13.9207,13.8431,-5.0773,-2.2418,0.1000,7.8141,76148.3000,-57904.1387
2548.0000,15.9619,15.4338,20982.8000,11488.1000,9494.7000,-1.6344,4174.0955,1991.5266,6165.6221,78.4008,13479.6266,16808.7045,3329.0779,15.9690,12.1944,58125.2000,0.0000,58125.2000,-3.1941,11623.3488,0.0000,11623.3488,151.1917,0.0000,46501.8512,46501.8512,13.1838,15.9085,14.5461,-0.7518,-50744.1627,15.9619,15.9998,15.9809,-0.4291,0.7256,15.9085,15.9599,15.9342,-1.8719,-2.4685,15.9085,15.9619,15.9352,-1.8601,2.3600,12.1944,12.1754,12.1849,0.1134,-0.5199,12.1944,12.2139,12.2041,-0.7883,2.6742,14.6475,14.3877,14.5176,8.0907,-2.1543,0.1000,7.8141,67619.9000,-50744.1627
2549.0000,15.7779,16.7004,15572.9000,15281.2000,291.7000,-1.5323,3106.7240,2637.0085,5743.7325,74.0200,17918.2085,12466.1760,-5452.0325,15.8071,12.0347,63571.2000,0.0000,63571.2000,-3.4934,12742.1505,0.0000,12742.1505,165.5984,0.0000,50829.0495,50829.0495,13.3831,15.7115,14.5473,-0.6687,-45134.6900,15.7779,15.9099,15.8439,-1.7008,0.8721,15.7115,15.7729,15.7422,-2.3651,-2.6212,15.7115,15.7779,15.7447,-2.3470,2.4044,12.0347,12.1526,12.0937,-1.1487,-0.6537,12.0347,12.0784,12.0566,-1.8294,2.8397,15.3404,15.0779,15.2091,8.2976,-2.1860,0.1000,7.8141,63862.9000,-45134.6900
2550.0000,13.1791,18.0240,10500.4000,66570.8000,-56070.4000,3.6923,2184.1632,10793.0870,12977.2502,181.1385,77363.8870,8316.2368,-69047.6502,17.2063,13.4148,31405.7000,0.0000,31405.7000,-1.7258,6172.1019,0.0000,6172.1019,82.0437,0.0000,25233.5981,25233.5981,17.1100,12.4858,14.7979,0.5196,35072.9781,18.0240,17.2063,17.6152,21.3268,1.7999,17.2063,14.7233,15.9648,2.6379,0.0740,18.0240,17.2034,17.6137,22.5062,-1.8924,13.3416,12.8751,13.1084,12.1967,-1.8060,12.4858,11.7687,12.1272,0.8046,-0.0802,12.4858,13.4702,12.9780,-26.9737,1.8863,7.3553,574.7548,-24664.7000,35072.9781
2551.0000,12.6473,18.8091,1961.1000,107525.8000,-105564.7000,5.1836,411.5727,17221.3622,17632.9349,251.4548,124747.1622,1549.5273,-123197.6349,18.3999,14.5940,19529.0000,0.0000,19529.0000,-1.0732,3777.5920,0.0000,3777.5920,49.7837,0.0000,15751.4080,15751.4080,18.1617,11.9843,15.0730,1.4509,97936.0999,18.8091,18.3999,18.6045,11.8910,2.0077,18.3999,16.9011,17.6505,20.2949,0.9345,18.8091,18.5327,18.6709,12.7098,-3.1759,13.3680,13.2822,13.3251,2.5668,-2.0856,11.9843,12.0684,12.0264,-1.2656,-1.0124,11.9843,12.2199,12.1021,-10.6185,3.0980,10.2785,803.1756,-86035.7000,97936.0999
2552.0000,12.3992,18.6491,1191.2000,121460.8000,-120269.6000,5.8021,251.0453,19343.9893,19595.0346,280.4709,140804.7893,940.1547,-139864.6346,12.2378,15.1009,2942.3000,7223.8000,-4281.5000,0.5455,623.2073,1155.5115,1778.7187,26.4639,8379.3115,2319.0927,-6060.2187,18.3347,12.3306,15.3327,2.1777,146995.8513,18.6491,18.6311,18.6401,0.3809,1.5754,17.7231,17.6998,17.7115,0.6871,2.1210,18.6491,18.6533,18.6512,-0.2864,-4.2266,12.2378,12.6555,12.4467,-10.6489,-1.7522,12.3306,12.2378,12.2842,3.0635,-2.2977,12.3306,12.2883,12.3095,2.4545,4.0499,12.6323,987.1064,-124551.1000,146995.8513
2553.0000,12.4330,18.7457,570.1000,134672.5000,-134102.4000,6.3942,120.0798,21464.4826,21584.5624,308.5338,156136.9826,450.0202,-155686.9624,12.4135,17.9511,186.2000,14359.7000,-14173.5000,0.7732,39.3260,2302.1465,2341.4725,37.4828,16661.8465,146.8740,-16514.9725,18.5658,12.4611,15.5134,2.5001,168760.1038,18.7457,18.7042,18.7250,0.9760,1.6700,18.4659,18.2469,18.3564,7.7344,2.4433,18.7457,18.7307,18.7382,1.0019,-4.7241,12.4135,12.4261,12.4198,-0.3725,-1.8736,12.4611,12.4135,12.4373,1.7990,-2.6469,12.4611,12.4358,12.4485,1.6290,4.5205,14.2523,1113.6952,-148275.9000,168760.1038
2554.0000,12.5354,18.8888,117.9000,147631.7000,-147513.8000,6.9831,24.7902,23584.6221,23609.4124,336.9581,171216.3221,93.1098,-171123.2124,12.5366,18.1997,0.0000,15647.5000,-15647.5000,0.8314,0.0000,2512.6232,2512.6232,40.3046,18160.1232,0.0000,-18160.1232,18.7615,12.5696,15.6656,2.7649,186627.5910,18.8888,18.8287,18.8588,1.5662,1.8289,18.6321,18.5580,18.5950,2.8317,2.6603,18.8888,18.8666,18.8777,1.6351,-5.1542,12.5366,12.4977,12.5172,1.1268,-2.0506,12.5696,12.5366,12.5531,1.3490,-2.8820,12.5696,12.5510,12.5603,1.3011,4.9325,15.5392,1214.2550,-163161.3000,186627.5910
2555.0000,12.6656,19.0307,0.0000,161566.1000,-161566.1000,7.6355,0.0000,25887.2758,25887.2758,368.6612,187453.3758,0.0000,-187453.3758,12.6692,18.3336,0.0000,17162.6000,-17162.6000,0.9119,0.0000,2760.7155,2760.7155,44.2272,19923.3155,0.0000,-19923.3155,18.9139,12.7040,15.8090,3.0330,204724.6955,19.0307,18.9720,19.0014,1.6725,1.9986,18.7720,18.7281,18.7501,1.8224,2.9106,19.0307,19.0099,19.0203,1.6725,-5.6368,12.6692,12.6221,12.6456,1.5020,-2.2412,12.7040,12.6692,12.6866,1.5627,-3.1531,12.7040,12.6837,12.6938,1.5632,5.3943,17.0016,1328.5259,-178728.7000,204724.6955
2556.0000,12.8008,19.1686,0.0000,175181.3000,-175181.3000,8.2789,0.0000,28155.6563,28155.6563,400.0590,203336.9563,0.0000,-203336.9563,12.8048,18.4707,0.0000,18698.7000,-18698.7000,0.9935,0.0000,3013.2270,3013.2270,48.2095,21711.9270,0.0000,-21711.9270,19.0563,12.8371,15.9467,3.2952,222422.8911,19.1686,19.1152,19.1419,1.6482,2.1652,18.9125,18.8751,18.8938,1.6859,3.1588,19.1686,19.1499,19.1593,1.6290,-6.1137,12.8048,12.7587,12.7818,1.5943,-2.4285,12.8371,12.8048,12.8209,1.5729,-3.4220,12.8371,12.8183,12.8277,1.5669,5.8504,18.4511,1441.7912,-193880.0000,222422.8911
2557.0000,12.9664,19.3376,0.0000,190870.8000,-190870.8000,9.0204,0.0000,30794.1816,30794.1816,436.2645,221664.9816,0.0000,-221664.9816,12.9714,18.6390,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4229.3646,4229.3646,67.5500,30416.1646,0.0000,-30416.1646,19.2080,13.0066,16.1073,3.6895,249038.0677,19.3376,19.2768,19.3072,1.9463,2.2403,19.0325,19.0043,19.0184,1.4554,3.6317,19.3376,19.3172,19.3274,1.9804,-6.7800,12.9714,12.9185,12.9450,1.9214,-2.5430,13.0066,12.9714,12.9890,1.9800,-3.9344,13.0066,12.9852,12.9959,1.9820,6.4774,20.7277,1619.6946,-217057.6000,249038.0677
2558.0000,13.1176,19.4919,0.0000,210052.7000,-210052.7000,9.9269,0.0000,34007.2643,34007.2643,480.6165,244059.9643,0.0000,-244059.9643,13.1221,18.7914,0.0000,26609.3000,-26609.3000,1.4139,0.0000,4306.4225,4306.4225,68.6834,30915.7225,0.0000,-30915.7225,19.3693,13.1507,16.2600,4.0298,272012.2063,19.4919,19.4398,19.4658,1.8657,2.5106,19.2062,19.1705,19.1884,2.0029,3.9245,19.4919,19.4746,19.4832,1.8318,-7.4163,13.1221,13.0772,13.0997,1.8187,-2.8377,13.1507,13.1221,13.1364,1.7303,-4.2515,13.1507,13.1337,13.1422,1.7167,7.0892,22.5881,1765.0621,-236662.0000,272012.2063
2559.0000,13.3026,19.6807,0.0000,230220.3000,-230220.3000,10.8800,0.0000,37432.6044,37432.6044,527.2730,267652.9044,0.0000,-267652.9044,13.3077,18.9789,0.0000,34759.3000,-34759.3000,1.8469,0.0000,5639.8094,5639.8094,89.7721,40399.1094,0.0000,-40399.1094,19.5446,13.3394,16.4420,4.5125,304595.9932,19.6807,19.6226,19.6516,2.1936,2.6374,19.3575,19.3290,19.3432,1.8208,4.4842,19.6807,19.6619,19.6713,2.2211,-8.2427,13.3077,13.2576,13.2826,2.1590,-3.0110,13.3394,13.3077,13.3236,2.2099,-4.8579,13.3394,13.3198,13.3296,2.2134,7.8690,25.3613,1981.7695,-264979.6000,304595.9932
2560.0000,13.4739,19.8556,0.0000,241566.7000,-241566.7000,11.4162,0.0000,39434.6255,39434.6255,553.9201,281001.3255,0.0000,-281001.3255,13.4794,19.1525,0.0000,43622.0000,-43622.0000,2.3178,0.0000,7094.8057,7094.8057,112.7430,50716.8057,0.0000,-50716.8057,19.7073,13.5054,16.6063,4.8671,328528.8074,19.8556,19.8001,19.8278,2.0782,2.6212,19.4962,19.4727,19.4845,1.6558,4.9390,19.8556,19.8391,19.8473,2.0760,-8.7950,13.4794,13.4323,13.4558,2.0421,-3.0328,13.5054,13.4794,13.4924,1.9891,-5.3506,13.5054,13.4889,13.4972,1.9735,8.3834,27.3844,2139.8569,-285188.7000,328528.8074
2561.0000,13.5982,19.9825,0.0000,258438.0000,-258438.0000,12.2135,0.0000,42311.7868,42311.7868,593.2646,300749.7868,0.0000,-300749.7868,13.6020,19.2765,0.0000,38479.9000,-38479.9000,2.0446,0.0000,6269.3187,6269.3187,99.5204,44749.2187,0.0000,-44749.2187,19.8559,13.6199,16.7379,5.0807,342944.9200,19.9825,19.9449,19.9637,1.5915,2.9716,19.6725,19.6439,19.6582,2.0482,5.0162,19.9825,19.9710,19.9768,1.5140,-9.2419,13.6020,13.5703,13.5862,1.5242,-3.3897,13.6199,13.6020,13.6109,1.3818,-5.4342,13.6199,13.6089,13.6144,1.3665,8.8239,28.4434,2222.6061,-296917.9000,342944.9200
2562.0000,13.2574,19.6345,0.0000,168218.1000,-168218.1000,7.9498,0.0000,27322.6536,27322.6536,386.4702,195540.7536,0.0000,-195540.7536,13.2592,18.9298,0.0000,12002.5000,-12002.5000,0.6377,0.0000,1946.1365,1946.1365,31.0572,13948.6365,0.0000,-13948.6365,19.6488,13.1487,16.3987,3.1896,215297.6267,19.6345,19.7396,19.6870,-3.3874,2.2008,19.5577,19.5837,19.5707,-1.1042,2.8386,19.6345,19.6809,19.6577,-3.8993,-5.7490,13.2592,13.3549,13.3070,-3.4168,-2.4374,13.1487,13.2592,13.2039,-4.9599,-3.0751,13.1487,13.2142,13.1814,-5.2732,5.5125,17.1367,1339.0888,-180220.6000,215297.6267
2563.0000,13.0648,19.4380,0.0000,158797.1000,-158797.1000,7.5046,0.0000,25677.7501,25677.7501,364.0204,184474.8501,0.0000,-184474.8501,13.0605,18.7291,0.0000,2095.5000,-2095.5000,0.1113,0.0000,338.8486,338.8486,5.4149,2434.3486,0.0000,-2434.3486,19.4818,13.0048,16.2433,2.8187,190262.3158,19.4380,19.5157,19.4769,-2.5846,2.2663,19.4789,19.5067,19.4928,-0.9889,2.3776,19.4380,19.4706,19.4543,-2.5025,-5.2383,13.0605,13.1322,13.0964,-2.5908,-2.4644,13.0048,13.0605,13.0327,-2.1151,-2.5758,13.0048,13.0319,13.0183,-2.0167,5.0402,15.1804,1186.2174,-160892.6000,190262.3158
2564.0000,12.7796,19.1469,0.0000,92620.5000,-92620.5000,4.3772,0.0000,14879.0019,14879.0019,212.0566,107499.5019,0.0000,-107499.5019,12.7930,12.7930,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2744,12.6007,15.9375,1.6692,112670.5665,19.1469,19.3033,19.2251,-3.0865,1.3468,19.3033,19.3934,19.3484,-1.7911,1.3468,19.1469,19.2215,19.1842,-3.3080,-3.0303,12.7930,12.9282,12.8606,-2.8937,-1.4591,12.6007,12.7930,12.6968,-4.1014,-1.4591,12.6007,12.7052,12.6529,-4.4580,2.9181,8.7192,681.3280,-92620.5000,112670.5665
2565.0000,12.5935,18.9572,0.0000,81523.1000,-81523.1000,3.8527,0.0000,13040.7919,13040.7919,186.3083,94563.8919,0.0000,-94563.8919,19.0970,15.2688,65.0000,0.0000,65.0000,-0.0036,12.4626,0.0000,12.4626,0.1793,0.0000,52.5374,52.5374,19.0833,12.4787,15.7810,1.4526,98052.6308,18.9572,19.0970,19.0271,-2.4383,1.1868,19.0970,19.2285,19.1628,-2.2883,1.1833,18.9572,19.0189,18.9880,-2.4160,-2.6659,12.5937,12.7249,12.6593,-2.4770,-1.2854,12.4787,12.5863,12.5325,-2.0312,-1.2819,12.4787,12.5277,12.5032,-1.8554,2.5673,7.6676,599.1571,-81458.1000,98052.6308
2566.0000,12.5446,18.9006,34.5000,58254.5000,-58220.0000,2.7548,7.2530,9308.2870,9315.5400,133.0647,67562.7870,27.2470,-67535.5400,18.9773,15.1652,5878.7000,0.0000,5878.7000,-0.3230,1128.8231,0.0000,1128.8231,14.5103,0.0000,4749.8769,4749.8769,18.9847,12.1938,15.5893,0.9436,63694.4457,18.9006,18.9773,18.9389,-1.1122,0.9719,18.9773,19.1234,19.0503,-1.4053,0.6488,18.9006,18.9342,18.9174,-0.9006,-1.7830,13.3027,12.9325,13.1176,5.4816,-1.0260,12.1938,12.4467,12.3203,-2.6095,-0.7029,12.1938,12.3144,12.2541,-3.0544,1.7289,5.4535,426.1443,-52341.3000,63694.4457
2567.0000,12.6823,19.0051,178.3000,47204.2000,-47025.9000,2.2401,37.3974,7566.2788,7603.6763,108.1854,54770.4788,140.9026,-54629.5763,18.9649,15.1530,11017.5000,0.0000,11017.5000,-0.6054,2115.8999,0.0000,2115.8999,27.2492,0.0000,8901.6001,8901.6001,18.9831,11.8892,15.4362,0.6626,44726.4161,19.0051,18.9649,18.9850,0.5074,0.9221,18.9649,19.0636,19.0143,-0.4837,0.3167,19.0051,18.9638,18.9844,0.7604,-1.3180,14.1439,13.5192,13.8316,8.5680,-0.9485,11.8892,12.3633,12.1262,-2.3903,-0.3431,11.8892,12.0677,11.9784,-3.3753,1.2916,4.4078,344.4305,-36008.4000,44726.4161
2568.0000,12.9054,19.1397,502.0000,41440.2000,-40938.2000,1.9845,104.8979,6676.3932,6781.2911,95.9624,48116.5932,397.1021,-47719.4911,19.0663,15.2532,19125.3000,0.0000,19125.3000,-1.0510,3668.3397,0.0000,3668.3397,47.3119,0.0000,15456.9603,15456.9603,19.0678,11.7030,15.3854,0.8104,54705.2689,19.1397,19.0663,19.1030,1.3754,1.3202,19.0663,19.0050,19.0356,0.2094,0.2692,19.1397,19.0780,19.1088,1.4528,-1.6566,14.5905,14.2323,14.4114,6.9489,-1.3426,11.7030,12.2023,11.9526,-2.1433,-0.2916,11.7030,11.8153,11.7592,-2.6948,1.6342,3.8672,302.1885,-21812.9000,54705.2689
2569.0000,13.2606,19.2987,1131.3000,36674.1000,-35542.8000,1.7920,235.0004,5957.2033,6192.2037,86.8330,42631.3033,896.2996,-41735.0037,19.1963,15.3817,26255.6000,0.0000,26255.6000,-1.4428,5027.8407,0.0000,5027.8407,64.8398,0.0000,21227.7593,21227.7593,19.2077,11.3628,15.2853,0.5582,37678.4736,19.2987,19.2089,19.2538,1.7712,1.3820,19.2077,18.9101,19.0589,0.2323,-0.0608,19.2987,19.2077,19.2532,1.6938,-1.3060,15.3817,14.9323,15.1570,8.9491,-1.3770,15.3817,9.4638,12.4228,5.6250,0.0659,11.2674,11.5049,11.3862,-4.5495,1.3111,3.4548,269.9656,-9287.2000,37678.4736
2570.0000,14.7067,20.5278,1761.0000,32394.7000,-30633.7000,1.6225,357.2848,5445.5583,5802.8430,78.8263,37840.2583,1403.7152,-36436.5430,19.0213,15.2087,33594.7000,0.0000,33594.7000,-1.8461,6447.2715,0.0000,6447.2715,82.7831,0.0000,27147.4285,27147.4285,13.8633,16.2911,15.0772,-0.1591,-10737.2677,20.5278,19.9934,20.2606,12.1016,1.5643,16.3880,17.7593,17.0736,-24.0062,-1.2049,20.5278,18.2944,19.4111,1.8573,-0.0582,15.2087,15.1865,15.1976,0.4417,-1.4639,15.2087,13.8633,14.5360,25.4536,1.3053,13.8633,10.2794,12.0713,8.2200,0.1586,3.0855,241.1058,2961.0000,-10737.2677
2571.0000,14.7329,20.1867,2625.9000,28529.4000,-25903.5000,1.4849,532.5397,4798.8303,5331.3700,72.6461,33328.2303,2093.3603,-31234.8700,18.4404,14.6344,34287.5000,0.0000,34287.5000,-1.8842,6628.9418,0.0000,6628.9418,84.7393,0.0000,27658.5582,27658.5582,14.5897,15.4401,15.0149,-0.0652,-4399.3586,20.2712,20.2674,20.2693,0.0564,1.5439,15.4401,16.2408,15.8404,-14.9307,-1.2824,15.4401,22.3974,18.9187,-5.9907,0.0590,14.6344,14.8879,14.7611,-5.3162,-1.4370,14.6344,14.5897,14.6121,0.8694,1.3892,14.5897,10.0752,12.3325,3.1027,0.0478,2.8233,220.6140,8384.0000,-4399.3586
2572.0000,13.7418,19.5239,2403.6000,42610.4000,-40206.8000,2.1388,495.3408,6999.8021,7495.1429,104.6880,49610.2021,1908.2592,-47701.9429,19.1440,15.3299,38513.8000,0.0000,38513.8000,-2.1164,7380.0182,0.0000,7380.0182,96.1243,0.0000,31133.7818,31133.7818,19.2485,10.9459,15.0972,0.5179,34960.0707,19.5239,19.8041,19.6640,-7.3533,1.8011,19.2485,15.3736,17.3110,17.6983,-0.3153,19.5239,19.2485,19.3862,5.5927,-1.4070,15.3299,15.1145,15.2222,5.5158,-1.7749,15.3299,14.5433,14.9366,3.8681,0.3416,11.8032,12.0419,11.9226,-4.9950,1.4333,4.1341,323.0452,-1693.0000,34960.0707
2573.0000,13.4677,19.3013,2615.4000,51416.7000,-48801.3000,2.5660,541.4264,8392.3245,8933.7509,124.9532,59809.0245,2073.9736,-57735.0509,19.2864,15.4709,37517.2000,0.0000,37517.2000,-2.0617,7176.3900,0.0000,7176.3900,92.5300,0.0000,30340.8100,30340.8100,19.3327,11.0178,15.1753,0.8492,57319.0578,19.3013,19.4279,19.3646,-3.6613,1.9772,19.3327,15.9742,17.6535,4.0842,-0.0844,19.3013,19.3327,19.3170,-0.8830,-1.8717,15.4709,15.3847,15.4278,2.4326,-1.9702,15.4709,14.5975,15.0342,1.1289,0.0915,11.1921,11.4574,11.3247,-7.2632,1.8787,4.9574,387.3797,-11284.1000,57319.0578
2574.0000,12.8942,19.1628,983.6000,109448.7000,-108465.1000,5.2236,205.5717,17628.6354,17834.2071,253.7772,127077.3354,778.0283,-126299.3071,19.2337,15.4187,17138.9000,0.0000,17138.9000,-0.9418,3280.5117,0.0000,3280.5117,42.1693,0.0000,13858.3883,13858.3883,18.9883,11.7974,15.3928,1.7594,118757.1152,19.1628,19.2337,19.1982,-2.0564,1.9695,19.2337,18.3241,18.7789,13.5330,1.0277,19.1628,19.1981,19.1804,-1.6970,-3.2541,14.4110,14.7537,14.5824,-10.2509,-2.0551,11.7974,13.5586,12.6780,-28.4826,-1.1133,11.7974,11.6881,11.7427,4.9959,3.1685,10.3415,808.0993,-91326.2000,118757.1152
2575.0000,12.6327,18.9949,30.5000,152284.0000,-152253.5000,7.1984,6.4026,24381.7465,24388.1490,348.3559,176665.7465,24.0974,-176641.6490,19.0549,15.2419,9763.9000,0.0000,9763.9000,-0.5365,1873.0371,0.0000,1873.0371,24.0448,0.0000,7890.8629,7890.8629,19.0053,12.2698,15.6375,2.5640,173066.9936,18.9949,19.0549,19.0249,-2.1402,2.4213,19.0549,18.9557,19.0053,2.6836,1.8847,18.9949,19.0248,19.0098,-2.1070,-4.7771,12.9981,13.4385,13.2183,-16.5099,-2.5783,12.2698,12.4084,12.3391,-4.1383,-2.0418,12.2698,12.1830,12.2264,5.7878,4.6201,14.2870,1116.4067,-142489.6000,173066.9936
2576.0000,12.6692,19.0344,0.0000,168537.4000,-168537.4000,7.9649,0.0000,27006.5112,27006.5112,384.8059,195543.9112,0.0000,-195543.9112,12.6004,18.1736,69.2000,9483.6000,-9414.4000,0.5077,14.5710,1524.1182,1538.6892,25.3557,11007.7182,54.6290,-10953.0892,18.9914,12.6843,15.8378,3.0535,206109.3542,19.0344,19.0319,19.0332,0.0517,2.2555,18.8742,18.9089,18.8916,-1.4210,2.7632,19.0344,19.0313,19.0329,0.2295,-5.7094,12.6004,12.7780,12.6892,-6.4335,-2.4857,12.6843,12.6004,12.6424,3.6115,-2.9934,12.6843,12.6199,12.6521,5.0891,5.4792,16.8710,1318.3216,-177951.8000,206109.3542
2577.0000,12.8452,19.2139,0.0000,185020.0000,-185020.0000,8.7439,0.0000,29767.1938,29767.1938,422.5373,214787.1938,0.0000,-214787.1938,12.8414,18.5076,0.0000,15357.2000,-15357.2000,0.8160,0.0000,2475.9671,2475.9671,39.5842,17833.1671,0.0000,-17833.1671,19.1179,12.8954,16.0067,3.3991,229440.8102,19.2139,19.1605,19.1872,1.8102,2.3766,18.9936,18.9705,18.9821,1.0436,3.1926,19.2139,19.1919,19.2029,2.0032,-6.3673,12.8414,12.8004,12.8209,1.5408,-2.6426,12.8954,12.8414,12.8684,2.6791,-3.4586,12.8954,12.8645,12.8800,2.7013,6.1012,19.0221,1486.4155,-200377.2000,229440.8102
2578.0000,13.0311,19.4036,0.0000,202902.0000,-202902.0000,9.5890,0.0000,32784.0378,32784.0378,463.8950,235686.0378,0.0000,-235686.0378,13.0354,18.7037,0.0000,20990.4000,-20990.4000,1.1153,0.0000,3393.0489,3393.0489,54.1532,24383.4489,0.0000,-24383.4489,19.2903,13.0745,16.1824,3.8019,256631.5166,19.4036,19.3428,19.3732,2.1958,2.5215,19.1468,19.1133,19.1300,1.7372,3.6368,19.4036,19.3815,19.3925,2.2401,-7.0675,13.0354,12.9807,13.0081,2.2101,-2.8246,13.0745,13.0354,13.0549,2.2027,-3.9399,13.0745,13.0521,13.0633,2.1639,6.7644,21.3117,1665.3232,-223892.4000,256631.5166
2579.0000,13.2278,19.6043,0.0000,218654.7000,-218654.7000,10.3334,0.0000,35490.3976,35490.3976,500.5060,254145.0976,0.0000,-254145.0976,13.2335,18.9039,0.0000,31437.8000,-31437.8000,1.6704,0.0000,5095.6521,5095.6521,81.1666,36533.4521,0.0000,-36533.4521,19.4695,13.2690,16.3693,4.2530,287076.5412,19.6043,19.5397,19.5720,2.3508,2.5370,19.2873,19.2593,19.2733,1.6799,4.2075,19.6043,19.5830,19.5937,2.3790,-7.7964,13.2335,13.1771,13.2053,2.3317,-2.8877,13.2690,13.2335,13.2513,2.3208,-4.5581,13.2690,13.2474,13.2582,2.3041,7.4458,23.9140,1868.6724,-250092.5000,287076.5412
2580.0000,13.3716,19.7512,0.0000,232325.6000,-232325.6000,10.9795,0.0000,37835.6876,37835.6876,532.4727,270161.2876,0.0000,-270161.2876,13.3761,19.0481,0.0000,31032.0000,-31032.0000,1.6488,0.0000,5039.8384,5039.8384,80.1804,36071.8384,0.0000,-36071.8384,19.6284,13.3997,16.5141,4.4946,303385.4275,19.7512,19.7044,19.7278,1.8317,2.7441,19.4581,19.4264,19.4422,1.9906,4.3930,19.7512,19.7362,19.7437,1.7616,-8.2354,13.3761,13.3362,13.3561,1.7716,-3.1102,13.3997,13.3761,13.3879,1.6004,-4.7591,13.3997,13.3857,13.3927,1.5740,7.8693,25.1728,1967.0414,-263357.6000,303385.4275
2581.0000,13.5368,19.9198,0.0000,246723.3000,-246723.3000,11.6599,0.0000,40335.7616,40335.7616,565.9972,287059.0616,0.0000,-287059.0616,13.5413,19.2151,0.0000,38840.2000,-38840.2000,2.0637,0.0000,6322.5904,6322.5904,100.4113,45162.7904,0.0000,-45162.7904,19.7854,13.5673,16.6764,4.8761,329136.3029,19.9198,19.8705,19.8951,1.9709,2.7939,19.5921,19.5687,19.5804,1.6184,4.8577,19.9198,19.9042,19.9120,1.9827,-8.8660,13.5413,13.4990,13.5202,1.9309,-3.1987,13.5673,13.5413,13.5543,1.9597,-5.2625,13.5673,13.5511,13.5592,1.9614,8.4612,27.3688,2138.6384,-285563.5000,329136.3029
2582.0000,13.6964,20.0828,0.0000,262858.4000,-262858.4000,12.4224,0.0000,43134.8593,43134.8593,603.6589,305993.2593,0.0000,-305993.2593,13.7008,19.3765,0.0000,43054.3000,-43054.3000,2.2876,0.0000,7024.4777,7024.4777,111.3786,50078.7777,0.0000,-50078.7777,19.9459,13.7238,16.8348,5.2299,353020.9400,20.0828,20.0367,20.0597,1.9378,2.9424,19.7479,19.7235,19.7357,1.8259,5.2301,20.0828,20.0686,20.0757,1.9267,-9.4800,13.7008,13.6616,13.6812,1.8948,-3.3783,13.7238,13.7008,13.7123,1.8581,-5.6659,13.7238,13.7095,13.7166,1.8509,9.0442,29.3510,2293.5266,-305912.7000,353020.9400
2583.0000,13.8780,20.2682,0.0000,277753.4000,-277753.4000,13.1264,0.0000,45774.6525,45774.6525,638.5294,323528.0525,0.0000,-323528.0525,13.8830,19.5608,0.0000,53629.3000,-53629.3000,2.8495,0.0000,8772.7788,8772.7788,138.8240,62402.0788,0.0000,-62402.0788,20.1154,13.9071,17.0112,5.6675,382553.5558,20.2682,20.2170,20.2426,2.1580,2.9429,19.8942,19.8731,19.8836,1.7370,5.7924,20.2682,20.2532,20.2607,2.1845,-10.1835,13.8830,13.8397,13.8614,2.1256,-3.4256,13.9071,13.8830,13.8950,2.1567,-6.2751,13.9071,13.8915,13.8993,2.1558,9.7008,31.8928,2492.1445,-331382.7000,382553.5558
