Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2584.0000,14.0315,20.4250,0.0000,283596.6000,-283596.6000,13.4025,0.0000,46907.9150,46907.9150,652.7376,330504.5150,0.0000,-330504.5150,14.0364,19.7159,0.0000,62983.6000,-62983.6000,3.3466,0.0000,10325.9806,10325.9806,163.1588,73309.5806,0.0000,-73309.5806,20.2615,14.0549,17.1582,5.9400,400951.1639,20.4250,20.3788,20.4019,1.8741,2.8367,20.0200,20.0030,20.0115,1.4946,6.1833,20.4250,20.4127,20.4189,1.8601,-10.5658,14.0364,13.9981,14.0172,1.8328,-3.3520,14.0549,14.0364,14.0457,1.7690,-6.6985,14.0549,14.0427,14.0488,1.7556,10.0505,33.4551,2614.2303,-346580.2000,400951.1639
2585.0000,14.1045,20.4996,0.0000,292888.8000,-292888.8000,13.8417,0.0000,48529.0052,48529.0052,674.8056,341417.8052,0.0000,-341417.8052,14.1070,19.7874,0.0000,52977.1000,-52977.1000,2.8149,0.0000,8694.4402,8694.4402,137.3233,61671.5402,0.0000,-61671.5402,20.3647,14.1152,17.2400,5.9480,401491.5804,20.4996,20.4774,20.4885,0.9965,3.1763,20.1532,20.1350,20.1441,1.5513,5.9912,20.4996,20.4937,20.4967,0.8903,-10.6653,14.1070,14.0891,14.0981,0.9267,-3.6756,14.1152,14.1070,14.1111,0.7416,-6.4905,14.1152,14.1101,14.1127,0.7224,10.1661,33.2854,2600.9709,-345865.9000,401491.5804
2586.0000,13.6736,20.0594,0.0000,196791.6000,-196791.6000,9.3002,0.0000,32276.0501,32276.0501,453.6194,229067.6501,0.0000,-229067.6501,13.6728,19.3480,0.0000,15070.5000,-15070.5000,0.8008,0.0000,2457.8270,2457.8270,39.0760,17528.3270,0.0000,-17528.3270,20.0796,13.5591,16.8193,3.7635,254034.1835,20.0594,20.1800,20.1197,-4.4989,2.5536,19.9814,20.0176,19.9995,-1.7933,3.3544,20.0594,20.1104,20.0849,-5.0177,-6.7466,13.6728,13.7820,13.7274,-4.5218,-2.8331,13.5591,13.6728,13.6159,-6.0246,-3.6339,13.5591,13.6262,13.5926,-6.3245,6.4670,20.1892,1577.6146,-211862.1000,254034.1835
2587.0000,13.4337,19.8145,0.0000,186352.5000,-186352.5000,8.8068,0.0000,30392.6069,30392.6069,428.3434,216745.1069,0.0000,-216745.1069,13.4294,19.1020,0.0000,2406.6000,-2406.6000,0.1279,0.0000,391.1419,391.1419,6.2290,2797.7419,0.0000,-2797.7419,19.8640,13.3694,16.6167,3.3158,223813.7480,19.8145,19.8974,19.8559,-3.2319,2.6606,19.8609,19.8973,19.8791,-1.5016,2.7885,19.8145,19.8489,19.8317,-3.1041,-6.1462,13.4294,13.5047,13.4671,-3.1903,-2.8930,13.3694,13.4294,13.3994,-2.6616,-3.0209,13.3694,13.3989,13.3842,-2.5644,5.9139,17.8329,1393.4875,-188759.1000,223813.7480
2588.0000,13.1208,19.4951,0.0000,122672.0000,-122672.0000,5.7974,0.0000,19861.9107,19861.9107,281.5297,142533.9107,0.0000,-142533.9107,13.1276,13.1276,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6101,12.9777,16.2939,2.1971,148303.2254,19.4951,19.6321,19.5636,-3.5767,1.7838,19.6321,19.7261,19.6791,-2.4626,1.7838,19.4951,19.5586,19.5268,-3.7279,-4.0136,13.1276,13.2483,13.1880,-3.4165,-1.9325,12.9777,13.1276,13.0527,-4.2330,-1.9325,12.9777,13.0570,13.0173,-4.4751,3.8649,11.5619,903.4619,-122672.0000,148303.2254
2589.0000,12.9300,19.3004,0.0000,111841.9000,-111841.9000,5.2855,0.0000,18028.9063,18028.9063,256.1565,129870.8063,0.0000,-129870.8063,12.9250,12.9250,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3999,12.8453,16.1226,1.9796,133625.3500,19.3004,19.4082,19.3543,-2.5742,1.6263,19.4082,19.5191,19.4637,-2.6481,1.6263,19.3004,19.3469,19.3237,-2.5003,-3.6592,12.9250,13.0260,12.9755,-2.6122,-1.7618,12.8453,12.9250,12.8852,-2.0699,-1.7618,12.8453,12.8819,12.8636,-1.9041,3.5237,10.5305,822.8704,-111841.9000,133625.3500
2590.0000,12.7566,19.1235,0.0000,84939.9000,-84939.9000,4.0142,0.0000,13637.9831,13637.9831,194.3035,98577.8831,0.0000,-98577.8831,12.7569,18.4223,0.0000,1644.2000,-1644.2000,0.0874,0.0000,264.7879,264.7879,4.2432,1908.9879,0.0000,-1908.9879,19.2218,12.6469,15.9343,1.5409,104012.6661,19.1235,19.2430,19.1832,-2.1129,1.2015,19.1873,19.3229,19.2551,-2.5654,1.2889,19.1235,19.1755,19.1495,-2.1505,-2.8127,12.7569,12.8631,12.8100,-2.0462,-1.3089,12.6469,12.7569,12.7019,-2.2599,-1.3963,12.6469,12.7050,12.6760,-2.3128,2.7052,8.1669,638.1753,-86584.1000,104012.6661
2591.0000,12.6180,18.9821,0.0000,70551.1000,-70551.1000,3.3342,0.0000,11291.9426,11291.9426,161.2099,81843.0426,0.0000,-81843.0426,12.6125,18.0255,88.4000,3329.7000,-3241.3000,0.1818,18.6101,535.2043,553.8144,8.8316,3864.9043,69.7899,-3795.1144,19.0562,12.5200,15.7881,1.3132,88638.0930,18.9821,19.1050,19.0435,-1.7344,0.9560,18.9325,19.1060,19.0193,-2.8949,1.1378,18.9821,19.0324,19.0073,-1.7651,-2.3782,12.6125,12.7254,12.6690,-1.7508,-1.0508,12.5200,12.6125,12.5663,-1.6856,-1.2326,12.5200,12.5685,12.5443,-1.6381,2.2834,6.9977,546.8083,-73792.4000,88638.0930
2592.0000,12.5185,18.8758,23.7000,55366.7000,-55343.0000,2.6178,4.9847,8841.6203,8846.6050,126.4641,64208.3203,18.7153,-64189.6050,12.5104,15.8254,994.9000,3084.5000,-2089.6000,0.2186,209.7951,495.1295,704.9246,10.7049,3579.6295,785.1049,-2794.5246,18.8586,12.4313,15.6449,1.0417,70314.1998,18.8758,18.9996,18.9377,-1.3257,0.7214,18.2615,18.7272,18.4944,-6.3826,0.9400,18.8758,18.9237,18.8998,-1.3460,-1.8964,12.5104,12.6199,12.5652,-1.3010,-0.7997,12.4313,12.5104,12.4708,-1.2002,-1.0183,12.4313,12.4739,12.4526,-1.1550,1.8181,5.6450,441.1088,-57432.6000,70314.1998
2593.0000,12.5458,18.8880,97.5000,53694.0000,-53596.5000,2.5426,20.4972,8579.8226,8600.3198,122.7622,62273.8226,77.0028,-62196.8198,12.5290,14.9193,2999.2000,5794.5000,-2795.3000,0.4727,632.2520,930.3693,1562.6213,23.2489,6724.8693,2366.9480,-4357.9213,18.5421,12.5921,15.5671,1.0252,69198.0280,18.8880,18.9299,18.9090,-0.3955,0.6005,17.1635,17.9076,17.5356,-11.6197,1.0732,18.8880,18.8927,18.8904,-0.1620,-1.9421,12.5290,12.5574,12.5432,-0.3139,-0.6900,12.5921,12.5290,12.5606,1.0343,-1.1627,12.5921,12.5415,12.5668,1.3302,1.8526,6.0050,469.2374,-56391.8000,69198.0280
2594.0000,12.9434,19.2605,233.3000,49207.8000,-48974.5000,2.3377,48.7194,7934.7454,7983.4648,112.9030,57142.5454,184.5806,-56957.9648,19.0398,19.1594,5097.0000,3710.0000,1387.0000,-0.4772,977.9572,662.0307,1639.9879,23.6917,4372.0307,4119.0428,-252.9879,18.7425,12.1485,15.4455,0.7010,47316.5405,19.2605,19.0398,19.1501,2.8616,0.9028,19.0398,17.5545,18.2972,9.1422,0.4256,19.2605,19.0949,19.1777,3.4187,-1.4348,15.9070,13.8420,14.8745,28.0857,-0.9383,12.1485,12.5408,12.3446,-2.6548,-0.4611,12.1485,12.3408,12.2447,-3.9365,1.3994,4.6573,363.9284,-47587.5000,47316.5405
2595.0000,13.3846,19.6660,395.6000,45302.7000,-44907.1000,2.1615,82.0076,7380.0625,7462.0701,104.6725,52682.7625,313.5924,-52369.1701,19.4157,19.0035,9013.0000,5145.1000,3867.9000,-0.7687,1721.2950,924.7625,2646.0575,35.9304,6069.8625,7291.7050,1221.8425,19.2685,11.6693,15.4689,1.0741,72503.3546,19.6660,19.4157,19.5409,4.6665,1.2933,19.4157,18.4279,18.9218,7.4895,0.5246,19.6660,19.4948,19.5804,4.8113,-1.9490,16.1290,15.5345,15.8318,11.5032,-1.3370,11.6693,12.2412,11.9553,-4.7472,-0.5683,11.6693,11.8760,11.7726,-5.7449,1.9053,4.2718,333.8060,-41039.2000,72503.3546
2596.0000,13.1954,19.5298,224.5000,61318.7000,-61094.2000,2.9095,46.6851,9945.3184,9992.0035,141.2609,71264.0184,177.8149,-71086.2035,19.5365,17.8374,9351.6000,2748.4000,6603.2000,-0.6599,1783.3307,495.1448,2278.4756,30.2727,3243.5448,7568.2693,4324.7244,19.4243,11.4630,15.4437,1.0234,69078.4245,19.5298,19.5365,19.5332,-0.1414,1.1491,19.5365,18.9730,19.2547,3.9693,0.4891,19.5298,19.5497,19.5398,-0.5388,-1.7605,15.1919,15.5241,15.3580,-5.7661,-1.1898,11.4630,11.8972,11.6801,-3.3689,-0.5299,11.4630,11.5842,11.5236,-3.0538,1.7197,5.7619,450.2421,-54491.0000,69078.4245
2597.0000,13.1529,19.4842,263.6000,68198.7000,-67935.1000,3.2367,54.8547,11050.3172,11105.1719,156.9577,79249.0172,208.7453,-79040.2719,19.5082,17.7034,12677.6000,3490.3000,9187.3000,-0.8821,2418.4250,628.4584,3046.8834,40.3561,4118.7584,10259.1750,6140.4166,19.4590,11.4150,15.4370,1.0823,73052.6858,19.4842,19.5082,19.4962,-0.4946,1.3352,19.5082,19.2671,19.3876,1.5549,0.4531,19.4842,19.5047,19.4945,-0.5955,-1.9015,15.5427,15.4576,15.5002,1.6668,-1.3729,11.4150,11.6596,11.5373,-1.7721,-0.4908,11.4150,11.4552,11.4351,-1.1165,1.8638,6.3947,499.6942,-58747.8000,73052.6858
2598.0000,12.5811,18.9444,0.0000,132286.2000,-132286.2000,6.2517,0.0000,21155.1176,21155.1176,303.0437,153441.3176,0.0000,-153441.3176,19.1345,15.8346,3658.7000,214.9000,3443.8000,-0.2125,701.1639,38.4172,739.5811,9.5408,253.3172,2957.5361,2704.2189,19.0985,12.3053,15.7019,2.3442,158236.8236,18.9444,19.1345,19.0394,-5.5611,2.0053,19.1345,19.2303,19.1824,-2.5252,1.7929,18.9444,19.0428,18.9936,-6.0932,-4.2464,12.4096,13.4100,12.9098,-31.3085,-2.1547,12.3053,12.0350,12.1701,7.5878,-1.9423,12.3053,12.1452,12.2252,9.4861,4.0970,12.4396,972.0509,-128842.4000,158236.8236
2599.0000,12.7356,19.1021,0.0000,185931.0000,-185931.0000,8.7869,0.0000,29838.8415,29838.8415,424.3802,215769.8415,0.0000,-215769.8415,19.0859,15.2726,709.5000,0.0000,709.5000,-0.0390,136.0528,0.0000,136.0528,1.7501,0.0000,573.4472,573.4472,19.0957,12.8104,15.9530,3.1418,212072.7834,19.1021,19.0859,19.0940,0.6101,2.7187,19.0859,19.1122,19.0991,-1.0544,2.6797,19.1021,19.0884,19.0953,1.1784,-6.0683,12.6851,12.7411,12.7131,-2.4229,-2.9420,12.8104,12.6503,12.7303,6.7119,-2.9030,12.8104,12.7328,12.7716,6.5448,5.8450,17.4733,1365.3849,-185221.5000,212072.7834
2600.0000,13.0165,19.3887,0.0000,205172.6000,-205172.6000,9.6963,0.0000,33139.7652,33139.7652,468.7585,238312.3652,0.0000,-238312.3652,13.0162,18.6664,0.0000,17365.8000,-17365.8000,0.9227,0.0000,2806.4099,2806.4099,46.1248,20172.2099,0.0000,-20172.2099,19.2816,13.0852,16.1834,3.7599,253791.6790,19.3887,19.3086,19.3486,3.0243,2.6286,19.1417,19.1331,19.1374,0.4143,3.5513,19.3887,19.3562,19.3725,3.2966,-7.0677,13.0162,12.9411,12.9787,3.1566,-2.9245,13.0852,13.0162,13.0507,3.8174,-3.8472,13.0852,13.0490,13.0671,3.5175,6.7718,21.1616,1653.5954,-222538.4000,253791.6790
2601.0000,13.2599,19.6371,0.0000,221547.1000,-221547.1000,10.4701,0.0000,35986.6930,35986.6930,507.0793,257533.7930,0.0000,-257533.7930,13.2674,18.9382,0.0000,31872.3000,-31872.3000,1.6935,0.0000,5168.4976,5168.4976,82.2823,37040.7976,0.0000,-37040.7976,19.4951,13.3099,16.4025,4.2989,290176.6221,19.6371,19.5572,19.5972,2.9503,2.5702,19.3113,19.2807,19.2960,1.8651,4.2637,19.6371,19.6108,19.6240,2.9862,-7.8999,13.2674,13.1959,13.2316,3.0039,-2.9255,13.3099,13.2674,13.2887,2.8230,-4.6190,13.3099,13.2847,13.2973,2.7298,7.5446,24.2312,1893.4602,-253419.4000,290176.6221
2602.0000,13.4348,19.8156,0.0000,230451.8000,-230451.8000,10.8909,0.0000,37585.8244,37585.8244,528.2876,268037.6244,0.0000,-268037.6244,13.4410,19.1138,0.0000,38839.6000,-38839.6000,2.0637,0.0000,6313.5833,6313.5833,100.3669,45153.1833,0.0000,-45153.1833,19.6701,13.4684,16.5693,4.5908,309878.2539,19.8156,19.7549,19.7853,2.2217,2.5573,19.4686,19.4404,19.4545,1.8637,4.6210,19.8156,19.7976,19.8066,2.1554,-8.3336,13.4410,13.3896,13.4153,2.1677,-2.9424,13.4684,13.4410,13.4547,1.9552,-5.0061,13.4684,13.4515,13.4599,1.9136,7.9485,25.8268,2018.1407,-269291.4000,309878.2539
2603.0000,13.6468,20.0321,0.0000,251695.5000,-251695.5000,11.8949,0.0000,41254.8666,41254.8666,577.6401,292950.3666,0.0000,-292950.3666,13.6533,19.3284,0.0000,49266.6000,-49266.6000,2.6177,0.0000,8032.5963,8032.5963,127.3986,57299.1963,0.0000,-57299.1963,19.8705,13.6843,16.7774,5.1300,346273.1655,20.0321,19.9656,19.9988,2.5286,2.6532,19.6492,19.6209,19.6350,2.1303,5.2709,20.0321,20.0128,20.0224,2.5561,-9.2417,13.6533,13.5973,13.6253,2.4855,-3.0924,13.6843,13.6533,13.6688,2.5350,-5.7101,13.6843,13.6642,13.6742,2.5373,8.8025,28.9488,2262.0984,-300962.1000,346273.1655
2604.0000,13.7902,20.1786,0.0000,264062.8000,-264062.8000,12.4794,0.0000,43428.3012,43428.3012,606.8592,307491.1012,0.0000,-307491.1012,13.7950,19.4717,0.0000,47467.7000,-47467.7000,2.5221,0.0000,7754.9956,7754.9956,122.8507,55222.6956,0.0000,-55222.6956,20.0332,13.8141,16.9237,5.3311,359846.3738,20.1786,20.1335,20.1560,1.8480,2.8698,19.8239,19.7971,19.8105,2.0687,5.3919,20.1786,20.1657,20.1722,1.7581,-9.6096,13.7950,13.7575,13.7762,1.7730,-3.3191,13.8141,13.7950,13.8045,1.5891,-5.8412,13.8141,13.8021,13.8081,1.5664,9.1603,29.9428,2339.7746,-311530.5000,359846.3738
2605.0000,13.9845,20.3770,0.0000,278431.1000,-278431.1000,13.1584,0.0000,46002.2265,46002.2265,640.4799,324433.3265,0.0000,-324433.3265,13.9903,19.6692,0.0000,61573.7000,-61573.7000,3.2716,0.0000,10088.0347,10088.0347,159.4494,71661.7347,0.0000,-71661.7347,20.2091,14.0152,17.1121,5.8150,392514.0145,20.3770,20.3201,20.3486,2.2751,2.7904,19.9688,19.9487,19.9588,1.7408,6.0621,20.3770,20.3614,20.3692,2.3293,-10.3680,13.9903,13.9426,13.9665,2.2468,-3.2956,14.0152,13.9903,14.0027,2.3432,-6.5672,14.0152,13.9985,14.0069,2.3504,9.8628,32.8092,2563.7534,-340004.8000,392514.0145
2606.0000,14.1880,20.5849,0.0000,296013.1000,-296013.1000,13.9893,0.0000,49144.2738,49144.2738,681.7930,345157.3738,0.0000,-345157.3738,14.1944,19.8758,0.0000,72495.0000,-72495.0000,3.8519,0.0000,11912.9840,11912.9840,187.8805,84407.9840,0.0000,-84407.9840,20.4043,14.2176,17.3110,6.3071,425731.9628,20.5849,20.5246,20.5548,2.4397,2.8229,20.1502,20.1279,20.1390,2.1267,6.6748,20.5849,20.5695,20.5772,2.4618,-11.1664,14.1944,14.1448,14.1696,2.4025,-3.3791,14.2176,14.1944,14.2060,2.4043,-7.2311,14.2176,14.2018,14.2097,2.3991,10.6102,35.6484,2785.6172,-368508.1000,425731.9628
2607.0000,14.3935,20.7949,0.0000,312067.3000,-312067.3000,14.7480,0.0000,52064.7030,52064.7030,719.7353,364132.0030,0.0000,-364132.0030,14.4000,20.0839,0.0000,84111.0000,-84111.0000,4.4691,0.0000,13864.1901,13864.1901,218.1689,97975.1901,0.0000,-97975.1901,20.6035,14.4214,17.5125,6.7885,458220.9173,20.7949,20.7336,20.7642,2.4789,2.8190,20.3352,20.3141,20.3247,2.1912,7.2881,20.7949,20.7803,20.7876,2.4901,-11.9291,14.4000,14.3505,14.3753,2.4334,-3.4263,14.4214,14.4000,14.4107,2.4222,-7.8954,14.4214,14.4065,14.4140,2.4167,11.3217,38.4214,3002.3017,-396178.3000,458220.9173
2608.0000,14.5657,20.9709,0.0000,319754.3000,-319754.3000,15.1113,0.0000,53568.2824,53568.2824,738.4697,373322.5824,0.0000,-373322.5824,14.5715,20.2574,0.0000,93831.7000,-93831.7000,4.9856,0.0000,15506.4818,15506.4818,243.5924,109338.1818,0.0000,-109338.1818,20.7728,14.5881,17.6804,7.1022,479395.2373,20.9709,20.9167,20.9438,2.1181,2.7321,20.4908,20.4739,20.4824,1.8545,7.7177,20.9709,20.9591,20.9650,2.0916,-12.3792,14.5715,14.5288,14.5501,2.0615,-3.3752,14.5881,14.5715,14.5798,1.9916,-8.3609,14.5881,14.5763,14.5822,1.9815,11.7361,40.2053,3141.7014,-413586.0000,479395.2373
2609.0000,14.6655,21.0729,0.0000,330805.9000,-330805.9000,15.6336,0.0000,55553.2337,55553.2337,764.8702,386359.1337,0.0000,-386359.1337,14.6689,20.3560,0.0000,85726.8000,-85726.8000,4.5550,0.0000,14188.0675,14188.0675,222.7135,99914.8675,0.0000,-99914.8675,20.8965,14.6781,17.7873,7.1734,484206.9726,21.0729,21.0424,21.0576,1.3252,3.0584,20.6317,20.6164,20.6240,1.6612,7.6134,21.0729,21.0661,21.0695,1.2127,-12.5752,14.6689,14.6451,14.6570,1.2411,-3.6929,14.6781,14.6689,14.6735,1.0821,-8.2479,14.6781,14.6718,14.6750,1.0705,11.9407,40.4100,3157.6973,-416532.7000,484206.9726
2610.0000,14.2081,20.6054,0.0000,222669.4000,-222669.4000,10.5232,0.0000,36985.4194,36985.4194,515.1869,259654.8194,0.0000,-259654.8194,14.1970,19.8784,0.0000,45384.1000,-45384.1000,2.4114,0.0000,7458.1866,7458.1866,117.9546,52842.2866,0.0000,-52842.2866,20.5422,14.1124,17.3273,4.7522,320770.8178,20.6054,20.7438,20.6746,-4.6714,2.3104,20.3018,20.3542,20.3280,-3.6212,4.7218,20.6054,20.6502,20.6278,-5.3790,-8.2127,14.1970,14.3200,14.2585,-4.8571,-2.7039,14.1124,14.1970,14.1547,-6.3090,-5.1153,14.1124,14.1694,14.1409,-6.4934,7.8192,25.8986,2023.7526,-268053.5000,320770.8178
2611.0000,13.9341,20.3255,0.0000,214626.6000,-214626.6000,10.1431,0.0000,35418.1108,35418.1108,495.0691,250044.7108,0.0000,-250044.7108,13.9252,19.6034,0.0000,22864.9000,-22864.9000,1.2149,0.0000,3742.5660,3742.5660,59.3081,26607.4660,0.0000,-26607.4660,20.3025,13.8743,17.0884,4.1719,281604.3703,20.3255,20.4205,20.3730,-3.6884,2.6537,20.1639,20.1960,20.1799,-1.8356,3.8686,20.3255,20.3574,20.3415,-3.5042,-7.4894,13.9252,14.0073,13.9662,-3.5764,-2.9761,13.8743,13.9252,13.8997,-3.1263,-4.1910,13.8743,13.9037,13.8890,-3.0893,7.1670,22.7092,1774.5301,-237491.5000,281604.3703
2612.0000,13.5512,19.9344,0.0000,150347.9000,-150347.9000,7.1053,0.0000,24588.0116,24588.0116,346.1744,174935.9116,0.0000,-174935.9116,13.5485,19.2223,0.0000,8498.8000,-8498.8000,0.4516,0.0000,1383.6150,1383.6150,22.0199,9882.4150,0.0000,-9882.4150,19.9975,13.4183,16.7079,2.8410,191764.6301,19.9344,20.0851,20.0098,-4.4318,2.0126,19.9270,20.0005,19.9638,-2.6577,2.4641,19.9344,19.9961,19.9653,-4.5886,-5.0927,13.5485,13.6809,13.6147,-4.2914,-2.2179,13.4183,13.5485,13.4834,-5.0731,-2.6695,13.4183,13.4923,13.4553,-5.2821,4.8874,15.0959,1179.6159,-158846.7000,191764.6301
2613.0000,13.3227,19.7012,0.0000,139958.9000,-139958.9000,6.6143,0.0000,22767.2150,22767.2150,321.4481,162726.1150,0.0000,-162726.1150,13.3154,18.9867,0.0000,4869.3000,-4869.3000,0.2587,0.0000,790.1440,790.1440,12.5969,5659.4440,0.0000,-5659.4440,19.7603,13.2435,16.5019,2.5594,172756.6804,19.7012,19.8109,19.7560,-3.1110,1.9357,19.7137,19.7938,19.7538,-2.5829,2.1944,19.7012,19.7445,19.7229,-2.9740,-4.6787,13.3154,13.4141,13.3647,-3.0651,-2.1185,13.2435,13.3154,13.2794,-2.5101,-2.3773,13.2435,13.2796,13.2615,-2.3872,4.4958,13.7129,1071.5421,-144828.2000,172756.6804
2614.0000,13.1097,19.4838,0.0000,111689.2000,-111689.2000,5.2783,0.0000,18079.0576,18079.0576,256.1402,129768.2576,0.0000,-129768.2576,13.1074,18.7765,0.0000,3920.9000,-3920.9000,0.2083,0.0000,634.4269,634.4269,10.1340,4555.3269,0.0000,-4555.3269,19.5535,13.0101,16.2818,2.0514,138471.1822,19.4838,19.6000,19.5419,-2.6325,1.5440,19.5021,19.5992,19.5506,-2.5000,1.7523,19.4838,19.5320,19.5079,-2.6423,-3.7344,13.1074,13.2096,13.1585,-2.5367,-1.6900,13.0101,13.1074,13.0588,-2.7112,-1.8983,13.0101,13.0627,13.0364,-2.7657,3.5883,10.9388,854.7742,-115610.1000,138471.1822
2615.0000,12.9327,19.3032,0.0000,94363.5000,-94363.5000,4.4595,0.0000,15212.3553,15212.3553,216.1096,109575.8553,0.0000,-109575.8553,12.9280,18.5951,0.0000,4316.5000,-4316.5000,0.2294,0.0000,696.7385,696.7385,11.1475,5013.2385,0.0000,-5013.2385,19.3688,12.8381,16.1034,1.7498,118108.7549,19.3032,19.4207,19.3620,-2.2200,1.2840,19.2956,19.4062,19.3509,-2.4589,1.5133,19.3032,19.3510,19.3271,-2.2310,-3.1756,12.9280,13.0337,12.9808,-2.1932,-1.4101,12.8381,12.9280,12.8830,-2.1697,-1.6394,12.8381,12.8860,12.8620,-2.1526,3.0495,9.3421,730.0074,-98680.0000,118108.7549
2616.0000,12.7780,19.1453,0.0000,73451.7000,-73451.7000,3.4713,0.0000,11799.2049,11799.2049,168.0268,85250.9049,0.0000,-85250.9049,12.7703,18.4358,0.0000,7116.0000,-7116.0000,0.3781,0.0000,1146.1905,1146.1905,18.3646,8262.1905,0.0000,-8262.1905,19.1941,12.6747,15.9344,1.4340,96793.6940,19.1453,19.2809,19.2131,-1.8452,0.9227,19.0353,19.1889,19.1121,-2.9309,1.3008,19.1453,19.1968,19.1711,-1.9319,-2.5486,12.7703,12.8922,12.8313,-1.8538,-1.0311,12.6747,12.7703,12.7225,-1.9858,-1.4092,12.6747,12.7297,12.7022,-1.9778,2.4402,7.6659,599.0207,-80567.7000,96793.6940
2617.0000,12.6873,19.0529,0.0000,69261.8000,-69261.8000,3.2732,0.0000,11103.1154,11103.1154,158.2854,80364.9154,0.0000,-80364.9154,12.6747,17.4861,623.4000,6452.5000,-5829.1000,0.3771,131.1075,1038.0013,1169.1088,18.3630,7490.5013,492.2925,-6998.2088,19.0183,12.6303,15.8243,1.3324,89939.2541,19.0529,19.1581,19.1055,-1.3476,0.8621,18.6493,18.8826,18.7660,-4.2256,1.2392,19.0529,19.0881,19.0705,-1.2627,-2.4111,12.6747,12.7699,12.7223,-1.3642,-0.9654,12.6303,12.6747,12.6525,-0.8938,-1.3425,12.6303,12.6527,12.6415,-0.7808,2.3079,7.2674,567.8811,-75090.9000,89939.2541
2618.0000,12.6622,19.0260,6.5000,61041.7000,-61035.2000,2.8851,1.3638,9779.7793,9781.1431,139.4363,70821.4793,5.1362,-70816.3431,12.6515,14.6485,2467.8000,3982.6000,-1514.8000,0.3472,519.1985,640.4774,1159.6759,17.0918,4623.0774,1948.6015,-2674.4759,18.7812,12.6488,15.7150,1.1326,76453.8065,19.0260,19.0836,19.0548,-0.6603,0.7542,17.6854,18.2785,17.9820,-9.5099,1.1014,19.0260,19.0410,19.0335,-0.4943,-2.1309,12.6515,12.6991,12.6753,-0.6153,-0.8460,12.6488,12.6515,12.6501,-0.0771,-1.1932,12.6488,12.6469,12.6478,0.0271,2.0391,6.4374,503.0242,-62550.0000,76453.8065
2619.0000,12.9275,19.2866,55.2000,55360.6000,-55305.4000,2.6192,11.5303,8923.6286,8935.1589,126.5682,64284.2286,43.6697,-64240.5589,19.1461,19.9654,3429.9000,3357.2000,72.7000,-0.3669,657.2209,600.2922,1257.5131,18.1428,3957.4922,2772.6791,-1184.8131,18.9260,12.2646,15.5953,0.8573,57867.9161,19.2866,19.1461,19.2164,1.9006,0.9470,19.1461,18.1753,18.6607,8.1419,0.5801,19.2866,19.1864,19.2365,2.4007,-1.6722,15.2976,13.7531,14.5253,22.2770,-0.9953,12.2646,12.5729,12.4188,-2.8412,-0.6285,12.2646,12.4215,12.3431,-3.7264,1.6238,5.2154,407.5357,-55232.7000,57867.9161
2620.0000,12.8421,19.2091,11.1000,71800.3000,-71789.2000,3.3938,2.3219,11550.8940,11553.2160,164.2726,83351.1940,8.7781,-83342.4160,19.2137,17.2223,4164.1000,1013.9000,3150.2000,-0.2827,797.2358,181.5278,978.7636,12.9636,1195.4278,3366.8642,2171.4364,19.1172,12.1215,15.6193,1.2436,83943.9861,19.2091,19.2137,19.2114,-0.1084,1.1530,19.2137,18.8571,19.0354,4.4734,0.8703,19.2091,19.2181,19.2136,-0.3252,-2.2408,13.4389,13.9901,13.7145,-9.8338,-1.2255,12.1215,12.3044,12.2130,-2.5322,-0.9428,12.1215,12.1933,12.1574,-2.2892,2.1683,6.7401,526.6832,-68639.0000,83943.9861
2621.0000,12.8596,19.2245,28.7000,78568.8000,-78540.1000,3.7146,6.0018,12644.8304,12650.8322,179.7035,91213.6304,22.6982,-91190.9322,19.2190,18.5801,6221.8000,3197.1000,3024.7000,-0.5118,1191.1142,572.4639,1763.5780,23.8249,3769.5639,5030.6858,1261.1220,19.1895,12.0450,15.6173,1.3075,88257.9392,19.2245,19.2190,19.2217,0.0759,1.3398,19.2190,19.0973,19.1581,1.4322,0.8280,19.2245,19.2217,19.2231,0.0655,-2.3748,14.4874,14.1358,14.3116,7.1571,-1.4088,12.0450,12.1524,12.0987,-1.4278,-0.8970,12.0450,12.0798,12.0624,-1.1953,2.3058,7.3702,575.9171,-75515.4000,88257.9392
2622.0000,12.7232,19.0894,0.0000,146633.1000,-146633.1000,6.9297,0.0000,23525.4954,23525.4954,335.2783,170158.5954,0.0000,-170158.5954,19.1325,15.3187,1607.6000,0.0000,1607.6000,-0.0883,308.0924,0.0000,308.0924,3.9599,0.0000,1299.5076,1299.5076,19.1204,12.6264,15.8734,2.5386,171357.8175,19.0894,19.1325,19.1110,-1.3853,2.1662,19.1325,19.1416,19.1371,-0.3031,2.0779,19.0894,19.1111,19.1003,-1.5306,-4.7635,12.5702,13.0963,12.8333,-17.8894,-2.3394,12.6264,12.4623,12.5444,5.3300,-2.2510,12.6264,12.5330,12.5797,6.1940,4.5904,13.7875,1077.3781,-145025.5000,171357.8175
2623.0000,12.9064,19.2763,0.0000,193717.2000,-193717.2000,9.1549,0.0000,31210.2692,31210.2692,442.5513,224927.4692,0.0000,-224927.4692,12.8744,16.0765,78.5000,230.6000,-152.1000,0.0166,16.4564,37.1950,53.6513,0.8063,267.7950,62.0436,-205.7513,19.2367,12.9776,16.1071,3.2802,221411.8498,19.2763,19.2341,19.2552,1.6917,2.8105,19.2156,19.1959,19.2057,0.7798,2.8271,19.2763,19.2549,19.2656,1.9461,-6.3444,12.8744,12.8649,12.8696,0.3900,-3.0461,12.9776,12.8744,12.9260,4.5560,-3.0627,12.9776,12.9271,12.9523,4.4476,6.1088,18.2495,1426.0433,-193869.3000,221411.8498
2624.0000,13.2463,19.6232,0.0000,221974.2000,-221974.2000,10.4903,0.0000,36044.6483,36044.6483,507.6985,258018.8483,0.0000,-258018.8483,13.2530,18.9236,0.0000,28430.3000,-28430.3000,1.5106,0.0000,4609.4154,4609.4154,73.3566,33039.7154,0.0000,-33039.7154,19.4835,13.3192,16.4013,4.2272,285332.6619,19.6232,19.5237,19.5734,3.7910,2.6468,19.3056,19.2877,19.2967,1.0486,4.1574,19.6232,19.5873,19.6052,4.0498,-7.8435,13.2530,13.1598,13.2064,4.0153,-2.9932,13.3192,13.2530,13.2861,4.2968,-4.5038,13.3192,13.2808,13.3000,4.1467,7.4971,23.8984,1867.4558,-250404.5000,285332.6619
2625.0000,13.4917,19.8738,0.0000,237840.2000,-237840.2000,11.2401,0.0000,38842.5075,38842.5075,545.1768,276682.7075,0.0000,-276682.7075,13.5002,19.1736,0.0000,40287.1000,-40287.1000,2.1406,0.0000,6554.3303,6554.3303,104.1016,46841.4303,0.0000,-46841.4303,19.7175,13.5374,16.6275,4.7252,318951.0881,19.8738,19.7923,19.8330,3.0845,2.6352,19.5150,19.4803,19.4976,2.3765,4.7758,19.8738,19.8492,19.8615,3.0435,-8.6049,13.5002,13.4298,13.4650,3.0720,-3.0332,13.5374,13.5002,13.5188,2.7601,-5.1738,13.5374,13.5147,13.5260,2.6793,8.2069,26.6751,2084.4333,-278127.3000,318951.0881
2626.0000,13.6846,20.0707,0.0000,247001.6000,-247001.6000,11.6731,0.0000,40521.5176,40521.5176,567.0773,287523.1176,0.0000,-287523.1176,13.6916,19.3671,0.0000,50357.0000,-50357.0000,2.6757,0.0000,8214.8571,8214.8571,130.2489,58571.8571,0.0000,-58571.8571,19.9066,13.7187,16.8126,5.0735,342458.5606,20.0707,20.0048,20.0378,2.4216,2.5626,19.6791,19.6526,19.6658,1.9811,5.2383,20.0707,20.0526,20.0617,2.3671,-9.1105,13.6916,13.6368,13.6642,2.3548,-2.9991,13.7187,13.6916,13.7051,2.1993,-5.6748,13.7187,13.7012,13.7099,2.1702,8.6739,28.6270,2236.9515,-297358.6000,342458.5606
2627.0000,13.9091,20.3000,0.0000,267713.0000,-267713.0000,12.6519,0.0000,44152.4766,44152.4766,615.4000,311865.4766,0.0000,-311865.4766,13.9165,19.5947,0.0000,62332.9000,-62332.9000,3.3120,0.0000,10201.4785,10201.4785,161.3480,72534.3785,0.0000,-72534.3785,20.1200,13.9456,17.0328,5.6322,380176.4282,20.3000,20.2286,20.2643,2.6850,2.6190,19.8746,19.8474,19.8610,2.3064,5.9310,20.3000,20.2812,20.2906,2.7139,-10.0328,13.9165,13.8574,13.8870,2.6400,-3.1133,13.9456,13.9165,13.9311,2.6779,-6.4253,13.9456,13.9260,13.9358,2.6772,9.5386,31.8683,2490.2347,-330045.9000,380176.4282
2628.0000,14.0700,20.4644,0.0000,281043.5000,-281043.5000,13.2819,0.0000,46528.1394,46528.1394,646.9936,327571.6394,0.0000,-327571.6394,14.0756,19.7555,0.0000,62542.1000,-62542.1000,3.3231,0.0000,10259.4778,10259.4778,162.0373,72801.5778,0.0000,-72801.5778,20.2964,14.0946,17.1955,5.8844,397195.8912,20.4644,20.4132,20.4388,2.0566,2.8086,20.0568,20.0321,20.0444,2.1646,6.1317,20.4644,20.4512,20.4578,1.9688,-10.4732,14.0756,14.0339,14.0547,1.9756,-3.3196,14.0946,14.0756,14.0851,1.8101,-6.6427,14.0946,14.0820,14.0883,1.7920,9.9623,33.1704,2591.9839,-343585.6000,397195.8912
2629.0000,14.2858,20.6848,0.0000,296709.7000,-296709.7000,14.0222,0.0000,49375.0244,49375.0244,683.7823,346084.7244,0.0000,-346084.7244,14.2926,19.9752,0.0000,79166.1000,-79166.1000,4.2064,0.0000,13028.1986,13028.1986,205.2416,92194.2986,0.0000,-92194.2986,20.4937,14.3169,17.4053,6.4338,434279.2259,20.6848,20.6195,20.6522,2.5265,2.6967,20.2269,20.2063,20.2166,2.0288,6.9031,20.6848,20.6689,20.6768,2.5947,-11.3255,14.2926,14.2393,14.2660,2.5002,-3.2719,14.3169,14.2926,14.3047,2.6017,-7.4783,14.3169,14.3000,14.3084,2.6069,10.7503,36.4320,2846.8483,-375875.8000,434279.2259
2630.0000,14.5045,20.9083,0.0000,314749.8000,-314749.8000,14.8748,0.0000,52652.2909,52652.2909,726.3922,367402.0909,0.0000,-367402.0909,14.5117,20.1968,0.0000,91303.8000,-91303.8000,4.8513,0.0000,15075.0829,15075.0829,236.9229,106378.8829,0.0000,-106378.8829,20.7063,14.5336,17.6199,6.9576,469637.5966,20.9083,20.8406,20.8744,2.6336,2.7110,20.4276,20.4058,20.4167,2.3661,7.5623,20.9083,20.8931,20.9007,2.6526,-12.1638,14.5117,14.4576,14.4846,2.5901,-3.3412,14.5336,14.5117,14.5226,2.5808,-8.1925,14.5336,14.5181,14.5258,2.5751,11.5336,39.4507,3082.7294,-406053.6000,469637.5966
2631.0000,14.7164,21.1250,0.0000,331105.9000,-331105.9000,15.6478,0.0000,55672.0721,55672.0721,765.2512,386777.9721,0.0000,-386777.9721,14.7234,20.4112,0.0000,102683.9000,-102683.9000,5.4560,0.0000,17008.6867,17008.6867,266.6993,119692.5867,0.0000,-119692.5867,20.9156,14.7430,17.8293,7.4434,502430.5681,21.1250,21.0588,21.0919,2.5755,2.7162,20.6264,20.6063,20.6164,2.3607,8.1722,21.1250,21.1111,21.1180,2.5738,-12.9315,14.7234,14.6716,14.6975,2.5202,-3.3973,14.7430,14.7234,14.7332,2.4922,-8.8532,14.7430,14.7289,14.7359,2.4867,12.2505,42.2336,3300.1969,-433789.8000,502430.5681
2632.0000,14.8764,21.2885,0.0000,337588.8000,-337588.8000,15.9541,0.0000,56982.3798,56982.3798,781.3408,394571.1798,0.0000,-394571.1798,14.8819,20.5716,0.0000,109490.6000,-109490.6000,5.8176,0.0000,18180.4189,18180.4189,284.6359,127671.0189,0.0000,-127671.0189,21.0783,14.8958,17.9871,7.6914,519167.8908,21.2885,21.2360,21.2622,2.0066,2.6714,20.7807,20.7655,20.7731,1.8427,8.4891,21.2885,21.2782,21.2834,1.9466,-13.2827,14.8819,14.8418,14.8618,1.9343,-3.3788,14.8958,14.8819,14.8889,1.8295,-9.1965,14.8958,14.8857,14.8908,1.8194,12.5753,43.5984,3406.8406,-447079.4000,519167.8908
2633.0000,14.9629,21.3770,0.0000,348160.0000,-348160.0000,16.4537,0.0000,58890.3670,58890.3670,806.6738,407050.3670,0.0000,-407050.3670,14.9659,20.6567,0.0000,99086.9000,-99086.9000,5.2649,0.0000,16474.3650,16474.3650,257.7669,115561.2650,0.0000,-115561.2650,21.1902,14.9732,18.0817,7.7154,520789.5394,21.3770,21.3497,21.3634,1.1717,3.0377,20.9103,20.8973,20.9038,1.5286,8.3026,21.3770,21.3715,21.3742,1.0476,-13.4160,14.9659,14.9453,14.9556,1.0827,-3.7296,14.9732,14.9659,14.9696,0.9251,-8.9945,14.9732,14.9681,14.9707,0.9154,12.7241,43.5137,3400.2256,-447246.9000,520789.5394
2634.0000,14.5057,20.9095,0.0000,238147.7000,-238147.7000,11.2546,0.0000,39839.2276,39839.2276,552.1012,277986.9276,0.0000,-277986.9276,14.4924,20.1772,0.0000,60672.9000,-60672.9000,3.2238,0.0000,10014.7281,10014.7281,157.8937,70687.6281,0.0000,-70687.6281,20.8138,14.4198,17.6168,5.2899,357065.8538,20.9095,21.0530,20.9812,-4.6606,2.2231,20.5347,20.5872,20.5609,-4.1865,5.4468,20.9095,20.9505,20.9300,-5.4101,-9.0316,14.4924,14.6173,14.5548,-4.8852,-2.6770,14.4198,14.4924,14.4561,-6.2456,-5.9007,14.4198,14.4709,14.4453,-6.3886,8.5777,29.0161,2267.3561,-298820.6000,357065.8538
2635.0000,14.2120,20.6094,0.0000,228812.7000,-228812.7000,10.8135,0.0000,38009.3494,38009.3494,528.8357,266822.0494,0.0000,-266822.0494,14.2016,19.8830,0.0000,34002.5000,-34002.5000,1.8067,0.0000,5588.1711,5588.1711,88.3069,39590.6711,0.0000,-39590.6711,20.5582,14.1531,17.3557,4.6189,311772.9005,20.6094,20.7113,20.6603,-3.9213,2.6323,20.3742,20.4064,20.3903,-2.1081,4.4390,20.6094,20.6406,20.6250,-3.7295,-8.1811,14.2016,14.2879,14.2448,-3.7909,-3.0023,14.1531,14.2016,14.1774,-3.4121,-4.8089,14.1531,14.1828,14.1680,-3.3956,7.8112,25.2566,1973.5852,-262815.2000,311772.9005
2636.0000,13.8022,20.1907,0.0000,163435.3000,-163435.3000,7.7238,0.0000,26886.4912,26886.4912,376.9982,190321.7912,0.0000,-190321.7912,13.7943,19.4710,0.0000,15935.9000,-15935.9000,0.8467,0.0000,2603.4898,2603.4898,41.3361,18539.3898,0.0000,-18539.3898,20.2224,13.6769,16.9496,3.2055,216372.7984,20.1907,20.3496,20.2701,-4.7576,2.0509,20.0928,20.1679,20.1303,-3.1860,2.8976,20.1907,20.2502,20.2205,-4.9303,-5.6729,13.7943,13.9331,13.8637,-4.6474,-2.2924,13.6769,13.7943,13.7356,-5.3803,-3.1391,13.6769,13.7469,13.7119,-5.5529,5.4314,17.1362,1339.0488,-179371.2000,216372.7984
2637.0000,13.5599,19.9434,0.0000,153393.7000,-153393.7000,7.2492,0.0000,25091.2694,25091.2694,352.8819,178484.9694,0.0000,-178484.9694,13.5505,19.2244,0.0000,10811.8000,-10811.8000,0.5745,0.0000,1760.2244,1760.2244,27.9978,12572.0244,0.0000,-12572.0244,19.9708,13.4854,16.7281,2.8994,195706.1468,19.9434,20.0560,19.9997,-3.3127,2.0096,19.8711,19.9434,19.9072,-2.7412,2.5841,19.9434,19.9844,19.9639,-3.1453,-5.2397,13.5505,13.6496,13.6000,-3.2307,-2.2249,13.4854,13.5505,13.5179,-2.6755,-2.7994,13.4854,13.5202,13.5028,-2.5722,5.0243,15.6225,1220.7639,-164205.5000,195706.1468
2638.0000,13.3475,19.7266,0.0000,126780.1000,-126780.1000,5.9915,0.0000,20635.3585,20635.3585,291.1965,147415.4585,0.0000,-147415.4585,13.3409,19.0125,0.0000,10508.4000,-10508.4000,0.5584,0.0000,1705.8103,1705.8103,27.1855,12214.2103,0.0000,-12214.2103,19.7512,13.2649,16.5081,2.4276,163861.1049,19.7266,19.8383,19.7824,-2.6705,1.6288,19.6275,19.7174,19.6724,-2.8827,2.1871,19.7266,19.7681,19.7474,-2.6618,-4.3627,13.3409,13.4383,13.3896,-2.5885,-1.8111,13.2649,13.3409,13.3029,-2.6433,-2.3694,13.2649,13.3082,13.2866,-2.6580,4.1805,13.0690,1021.2267,-137288.5000,163861.1049
2639.0000,13.1527,19.5277,0.0000,111060.0000,-111060.0000,5.2486,0.0000,17995.0876,17995.0876,254.7382,129055.0876,0.0000,-129055.0876,13.1477,18.8172,0.0000,6258.9000,-6258.9000,0.3326,0.0000,1013.2888,1013.2888,16.1785,7272.1888,0.0000,-7272.1888,19.5673,13.0639,16.3156,2.0740,139994.8824,19.5277,19.6397,19.5837,-2.4472,1.4870,19.4894,19.5580,19.5237,-1.8435,1.8196,19.5277,19.5717,19.5497,-2.4341,-3.7615,13.1477,13.2462,13.1970,-2.3734,-1.6387,13.0639,13.1477,13.1058,-2.4278,-1.9712,13.0639,13.1102,13.0871,-2.4568,3.6099,11.1284,869.5859,-117318.9000,139994.8824
2640.0000,12.9623,19.3334,0.0000,90364.4000,-90364.4000,4.2705,0.0000,14577.5826,14577.5826,207.0081,104941.9826,0.0000,-104941.9826,12.9592,18.6267,0.0000,4361.9000,-4361.9000,0.2318,0.0000,704.3629,704.3629,11.2665,5066.2629,0.0000,-5066.2629,19.3955,12.8532,16.1243,1.6831,113609.9244,19.3334,19.4611,19.3972,-2.2989,1.2249,19.3283,19.4158,19.3720,-1.8793,1.4566,19.3334,19.3858,19.3596,-2.3431,-3.0457,12.9592,13.0721,13.0156,-2.2371,-1.3463,12.8532,12.9592,12.9062,-2.4581,-1.5780,12.8532,12.9118,12.8825,-2.5179,2.9243,8.9716,701.0558,-94726.3000,113609.9244
2641.0000,12.8360,19.2046,0.0000,85611.9000,-85611.9000,4.0459,0.0000,13770.9094,13770.9094,195.8814,99382.8094,0.0000,-99382.8094,12.8274,18.4935,0.0000,4738.2000,-4738.2000,0.2518,0.0000,763.7742,763.7742,12.2296,5501.9742,0.0000,-5501.9742,19.2487,12.7668,16.0077,1.5918,107445.4973,19.2046,19.3079,19.2562,-1.7507,1.1481,19.1614,19.2586,19.2100,-2.0044,1.3998,19.2046,19.2439,19.2242,-1.6823,-2.8979,12.8274,12.9213,12.8744,-1.7538,-1.2647,12.7668,12.8274,12.7971,-1.3651,-1.5165,12.7668,12.7973,12.7820,-1.2611,2.7812,8.5589,668.8057,-90350.1000,107445.4973
2642.0000,12.7422,19.1088,0.0000,76017.4000,-76017.4000,3.5925,0.0000,12201.3602,12201.3602,173.7885,88218.7602,0.0000,-88218.7602,12.7353,18.4004,0.0000,6151.5000,-6151.5000,0.3269,0.0000,990.3748,990.3748,15.8694,7141.8748,0.0000,-7141.8748,19.1277,12.6826,15.9051,1.4434,97430.2639,19.1088,19.1976,19.1532,-1.2922,0.9797,18.9982,19.1012,19.0497,-1.9836,1.3065,19.1088,19.1409,19.1249,-1.2479,-2.6128,12.7353,12.8130,12.7742,-1.2582,-1.0886,12.6826,12.7353,12.7089,-1.1126,-1.4154,12.6826,12.7114,12.6970,-1.0751,2.5040,7.8027,609.7175,-82168.9000,97430.2639
2643.0000,12.6456,19.0103,0.0000,68654.3000,-68654.3000,3.2445,0.0000,10995.2789,10995.2789,156.8613,79649.5789,0.0000,-79649.5789,12.6435,18.3077,0.0000,2803.5000,-2803.5000,0.1490,0.0000,450.8086,450.8086,7.2299,3254.3086,0.0000,-3254.3086,19.0389,12.5708,15.8048,1.2542,84659.0446,19.0103,19.0988,19.0546,-1.2388,0.9410,18.9907,19.0241,19.0074,-0.5586,1.0900,19.0103,19.0458,19.0281,-1.2168,-2.3035,12.6435,12.7194,12.6815,-1.1670,-1.0319,12.5708,12.6435,12.6072,-1.2772,-1.1808,12.5708,12.6112,12.5910,-1.3279,2.2127,6.7534,527.7187,-71457.8000,84659.0446
2644.0000,12.6481,19.0128,0.0000,86529.4000,-86529.4000,4.0893,0.0000,13858.8229,13858.8229,197.5809,100388.2229,0.0000,-100388.2229,12.6384,18.3026,0.0000,6054.4000,-6054.4000,0.3217,0.0000,973.4943,973.4943,15.6081,7027.8943,0.0000,-7027.8943,18.9896,12.6597,15.8246,1.5954,107691.5860,19.0128,19.0361,19.0245,-0.4126,1.1345,18.8740,18.9340,18.9040,-1.2971,1.4562,19.0128,19.0170,19.0149,-0.2080,-2.9548,12.6384,12.6606,12.6495,-0.4349,-1.2559,12.6597,12.6384,12.6491,0.4567,-1.5776,12.6597,12.6425,12.6511,0.6765,2.8334,8.7762,685.7836,-92583.8000,107691.5860
2645.0000,12.6751,19.0404,0.0000,93732.0000,-93732.0000,4.4297,0.0000,15021.6603,15021.6603,214.0306,108753.6603,0.0000,-108753.6603,12.6740,18.3385,0.0000,6934.8000,-6934.8000,0.3685,0.0000,1115.5785,1115.5785,17.8774,8050.3785,0.0000,-8050.3785,18.9855,12.6889,15.8372,1.7263,116528.3893,19.0404,19.0331,19.0367,0.0993,1.2213,18.8721,18.8859,18.8790,-0.3502,1.5897,19.0404,19.0349,19.0376,0.2254,-3.2084,12.6740,12.6632,12.6686,0.1817,-1.3537,12.6889,12.6740,12.6815,0.3424,-1.7222,12.6889,12.6803,12.6846,0.3555,3.0759,9.5466,745.9879,-100666.8000,116528.3893
2646.0000,12.8766,19.2459,0.0000,165198.9000,-165198.9000,7.8071,0.0000,26597.4048,26597.4048,377.2851,191796.3048,0.0000,-191796.3048,12.8727,18.5393,0.0000,329.1000,-329.1000,0.0175,0.0000,53.0815,53.0815,0.8485,382.1815,0.0000,-382.1815,19.1780,12.9445,16.0613,2.7870,188124.0237,19.2459,19.1845,19.2152,2.1049,2.3955,19.1798,19.0918,19.1358,3.0502,2.4130,19.2459,19.2164,19.2312,2.2865,-5.4117,12.8727,12.8168,12.8448,2.0770,-2.5966,12.9445,12.8727,12.9086,2.6924,-2.6140,12.9445,12.9063,12.9254,2.8573,5.2106,15.5672,1216.4418,-165528.0000,188124.0237
2647.0000,13.1224,19.4968,0.0000,214802.2000,-214802.2000,10.1514,0.0000,34780.1085,34780.1085,491.2010,249582.3085,0.0000,-249582.3085,13.1226,13.1226,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4349,13.1821,16.3085,3.6270,244819.8975,19.4968,19.4310,19.4639,2.9522,3.1235,19.4310,19.3620,19.3965,3.0968,3.1235,19.4968,19.4673,19.4820,2.9786,-7.0279,13.1226,13.0621,13.0924,2.9389,-3.3838,13.1821,13.1226,13.1524,2.8923,-3.3838,13.1821,13.1526,13.1673,2.8706,6.7676,20.2090,1579.1629,-214802.2000,244819.8975
2648.0000,13.4102,19.7905,0.0000,240311.1000,-240311.1000,11.3569,0.0000,39171.3772,39171.3772,550.4011,279482.4772,0.0000,-279482.4772,13.4151,19.0875,0.0000,21153.6000,-21153.6000,1.1240,0.0000,3437.3804,3437.3804,54.6331,24590.9804,0.0000,-24590.9804,19.6798,13.4678,16.5738,4.4301,299035.0651,19.7905,19.7128,19.7516,3.4237,3.0621,19.5449,19.5183,19.5316,1.5818,4.1861,19.7905,19.7612,19.7759,3.4969,-8.2948,13.4151,13.3453,13.3802,3.4245,-3.4110,13.4678,13.4151,13.4414,3.4398,-4.5349,13.4678,13.4381,13.4529,3.3976,7.9459,24.8694,1943.3261,-261464.7000,299035.0651
2649.0000,13.6617,20.0473,0.0000,254840.4000,-254840.4000,12.0435,0.0000,41784.9804,41784.9804,584.7644,296625.3804,0.0000,-296625.3804,13.6686,19.3439,0.0000,38732.9000,-38732.9000,2.0580,0.0000,6316.5193,6316.5193,100.1492,45049.4193,0.0000,-45049.4193,19.9044,13.7063,16.8054,4.9943,337113.1042,20.0473,19.9738,20.0106,3.0758,2.9142,19.7131,19.6853,19.6992,1.9735,4.9722,20.0473,20.0238,20.0355,3.0849,-9.1294,13.6686,13.6049,13.6367,3.0472,-3.3285,13.7063,13.6686,13.6875,2.9201,-5.3865,13.7063,13.6834,13.6949,2.8707,8.7150,28.1256,2197.7768,-293573.3000,337113.1042
2650.0000,13.9089,20.2998,0.0000,269184.7000,-269184.7000,12.7214,0.0000,44394.9561,44394.9561,618.6904,313579.6561,0.0000,-313579.6561,13.9167,19.5948,0.0000,57262.3000,-57262.3000,3.0426,0.0000,9371.6419,9371.6419,148.2091,66633.9419,0.0000,-66633.9419,20.1278,13.9491,17.0384,5.5656,375675.1656,20.2998,20.2241,20.2619,2.9843,2.7441,19.8932,19.8674,19.8803,2.1367,5.7866,20.2998,20.2788,20.2893,3.0130,-9.9774,13.9167,13.8531,13.8849,2.9462,-3.2263,13.9491,13.9167,13.9329,2.9129,-6.2688,13.9491,13.9279,13.9385,2.8908,9.4951,31.4668,2458.8592,-326447.0000,375675.1656
2651.0000,14.1234,20.5189,0.0000,281700.6000,-281700.6000,13.3129,0.0000,46696.1560,46696.1560,648.5053,328396.7560,0.0000,-328396.7560,14.1307,19.8113,0.0000,69358.8000,-69358.8000,3.6853,0.0000,11386.9218,11386.9218,179.6985,80745.7218,0.0000,-80745.7218,20.3348,14.1559,17.2454,6.0015,405101.0179,20.5189,20.4502,20.4846,2.6378,2.6789,20.0803,20.0559,20.0681,2.2173,6.3642,20.5189,20.5017,20.5103,2.6184,-10.6341,14.1307,14.0747,14.1027,2.5793,-3.2092,14.1559,14.1307,14.1433,2.4906,-6.8945,14.1559,14.1389,14.1474,2.4723,10.1037,33.9563,2653.3898,-351059.4000,405101.0179
2652.0000,14.2583,20.6568,0.0000,292652.1000,-292652.1000,13.8305,0.0000,48667.8462,48667.8462,674.6689,341319.9462,0.0000,-341319.9462,14.2630,19.9452,0.0000,65959.8000,-65959.8000,3.5047,0.0000,10850.0914,10850.0914,171.0427,76809.8914,0.0000,-76809.8914,20.4910,14.2781,17.3845,6.1542,415407.6563,20.6568,20.6141,20.6354,1.7716,2.9076,20.2485,20.2267,20.2376,1.9965,6.4123,20.6568,20.6461,20.6515,1.6545,-10.9229,14.2630,14.2288,14.2459,1.6791,-3.4419,14.2781,14.2630,14.2705,1.4862,-6.9466,14.2781,14.2681,14.2731,1.4680,10.3885,34.6517,2707.7325,-358611.9000,415407.6563
2653.0000,14.4402,20.8426,0.0000,305028.0000,-305028.0000,14.4153,0.0000,50947.2366,50947.2366,703.8277,355975.2366,0.0000,-355975.2366,14.4456,20.1300,0.0000,79113.0000,-79113.0000,4.2036,0.0000,13049.2885,13049.2885,205.2637,92162.2885,0.0000,-92162.2885,20.6590,14.4657,17.5623,6.5890,444756.6730,20.8426,20.7897,20.8161,2.1320,2.8187,20.3948,20.3774,20.3861,1.7433,7.0223,20.8426,20.8294,20.8360,2.1782,-11.5966,14.4456,14.4025,14.4241,2.1011,-3.4039,14.4657,14.4456,14.4557,2.1853,-7.6075,14.4657,14.4518,14.4588,2.1917,11.0114,37.2332,2909.4545,-384141.0000,444756.6730
2654.0000,14.6215,21.0279,0.0000,320465.6000,-320465.6000,15.1449,0.0000,53759.6746,53759.6746,740.3421,374225.2746,0.0000,-374225.2746,14.6272,20.3138,0.0000,87532.7000,-87532.7000,4.6509,0.0000,14477.7531,14477.7531,227.2837,102010.4531,0.0000,-102010.4531,20.8376,14.6454,17.7415,7.0042,472786.5849,21.0279,20.9747,21.0013,2.1859,2.8712,20.5660,20.5473,20.5567,2.0096,7.5221,21.0279,21.0154,21.0217,2.1917,-12.2738,14.6272,14.5843,14.6057,2.1435,-3.4980,14.6454,14.6272,14.6363,2.1307,-8.1489,14.6454,14.6327,14.6390,2.1268,11.6469,39.6087,3095.0769,-407998.3000,472786.5849
2655.0000,14.8072,21.2177,0.0000,334988.7000,-334988.7000,15.8313,0.0000,56448.6920,56448.6920,774.8303,391437.3920,0.0000,-391437.3920,14.8129,20.5018,0.0000,97812.7000,-97812.7000,5.1972,0.0000,16224.0878,16224.0878,254.1725,114036.7878,0.0000,-114036.7878,21.0192,14.8304,17.9248,7.4363,501950.8034,21.2177,21.1634,21.1905,2.2347,2.8723,20.7373,20.7197,20.7285,2.0245,8.0694,21.2177,21.2056,21.2117,2.2439,-12.9590,14.8129,14.7697,14.7913,2.1906,-3.5447,14.8304,14.8129,14.8217,2.1880,-8.7419,14.8304,14.8180,14.8242,2.1853,12.2866,42.0980,3289.5945,-432801.4000,501950.8034
2656.0000,14.9541,21.3680,0.0000,340610.4000,-340610.4000,16.0969,0.0000,57600.9977,57600.9977,788.8144,398211.3977,0.0000,-398211.3977,14.9589,20.6496,0.0000,105421.8000,-105421.8000,5.6015,0.0000,17525.7136,17525.7136,274.1645,122947.5136,0.0000,-122947.5136,21.1657,14.9719,18.0688,7.6794,518359.7399,21.3680,21.3225,21.3452,1.8175,2.7985,20.8738,20.8602,20.8670,1.6225,8.4000,21.3680,21.3586,21.3633,1.7805,-13.2984,14.9589,14.9236,14.9413,1.7606,-3.4985,14.9719,14.9589,14.9654,1.6859,-9.0999,14.9719,14.9626,14.9672,1.6774,12.5984,43.4636,3396.3090,-446032.2000,518359.7399
2657.0000,15.0499,21.4660,0.0000,352985.8000,-352985.8000,16.6818,0.0000,59833.2072,59833.2072,818.2833,412819.0072,0.0000,-412819.0072,15.0530,20.7449,0.0000,98240.0000,-98240.0000,5.2199,0.0000,16355.7272,16355.7272,255.6496,114595.7272,0.0000,-114595.7272,21.2815,15.0613,18.1714,7.7845,525451.2184,21.4660,21.4380,21.4520,1.2395,3.1252,21.0044,20.9915,20.9980,1.5318,8.3451,21.4660,21.4599,21.4630,1.1542,-13.5566,15.0530,15.0313,15.0421,1.1685,-3.8206,15.0613,15.0530,15.0571,1.0578,-9.0405,15.0613,15.0555,15.0584,1.0508,12.8611,43.8912,3429.7180,-451225.8000,525451.2184
2658.0000,14.6141,21.0203,0.0000,244920.4000,-244920.4000,11.5747,0.0000,41079.2648,41079.2648,568.1361,285999.6648,0.0000,-285999.6648,14.6014,20.2876,0.0000,63824.9000,-63824.9000,3.3913,0.0000,10552.4020,10552.4020,166.1598,74377.3020,0.0000,-74377.3020,20.9171,14.5348,17.7259,5.4580,368412.8615,21.0203,21.1551,21.0877,-4.4454,2.2571,20.6343,20.6844,20.6593,-4.1361,5.6484,21.0203,21.0582,21.0392,-5.1624,-9.3176,14.6014,14.7184,14.6599,-4.6614,-2.7278,14.5348,14.6014,14.5681,-5.9501,-6.1191,14.5348,14.5819,14.5583,-6.0830,8.8469,30.0012,2344.3356,-308745.3000,368412.8615
2659.0000,14.3407,20.7409,0.0000,235721.2000,-235721.2000,11.1400,0.0000,39277.5350,39277.5350,545.1972,274998.7350,0.0000,-274998.7350,14.3305,20.0135,0.0000,40042.3000,-40042.3000,2.1276,0.0000,6593.3969,6593.3969,104.0410,46635.6969,0.0000,-46635.6969,20.6722,14.2883,17.4802,4.8397,326681.0416,20.7409,20.8366,20.7888,-3.6560,2.6094,20.4669,20.4982,20.4826,-2.1819,4.7370,20.7409,20.7688,20.7548,-3.4812,-8.5306,14.3305,14.4110,14.3707,-3.5390,-3.0041,14.2883,14.3305,14.3094,-3.1710,-5.1317,14.2883,14.3147,14.3015,-3.1483,8.1358,26.5612,2075.5274,-275763.5000,326681.0416
2660.0000,13.9169,20.3079,0.0000,167728.5000,-167728.5000,7.9267,0.0000,27667.6546,27667.6546,387.2315,195396.1546,0.0000,-195396.1546,13.9077,19.5856,0.0000,19072.8000,-19072.8000,1.0134,0.0000,3121.0768,3121.0768,49.4996,22193.8768,0.0000,-22193.8768,20.3274,13.7921,17.0597,3.3385,225348.7875,20.3079,20.4706,20.3893,-4.8700,2.0492,20.1778,20.2510,20.2144,-3.2850,3.0626,20.3079,20.3672,20.3375,-5.0849,-5.8775,13.9077,14.0497,13.9787,-4.7800,-2.3044,13.7921,13.9077,13.8499,-5.5942,-3.3178,13.7921,13.8625,13.8273,-5.7718,5.6223,17.8825,1397.3622,-186801.3000,225348.7875
2661.0000,13.6582,20.0437,0.0000,155613.0000,-155613.0000,7.3541,0.0000,25513.0422,25513.0422,358.2568,181126.0422,0.0000,-181126.0422,13.6480,19.3230,0.0000,12683.2000,-12683.2000,0.6739,0.0000,2067.7557,2067.7557,32.8591,14750.9557,0.0000,-14750.9557,20.0651,13.5799,16.8225,2.9749,200808.8659,20.0437,20.1630,20.1034,-3.4988,2.0036,19.9516,20.0227,19.9871,-2.7915,2.6775,20.0437,20.0863,20.0650,-3.3372,-5.3505,13.6480,13.7525,13.7003,-3.4090,-2.2267,13.5799,13.6480,13.6139,-2.8964,-2.9006,13.5799,13.6172,13.5986,-2.8092,5.1274,16.0364,1253.1074,-168296.2000,200808.8659
2662.0000,13.4251,19.8058,0.0000,126775.8000,-126775.8000,5.9913,0.0000,20672.0108,20672.0108,291.3731,147447.8108,0.0000,-147447.8108,13.4179,19.0904,0.0000,10924.6000,-10924.6000,0.5805,0.0000,1775.2771,1775.2771,28.2733,12699.8771,0.0000,-12699.8771,19.8328,13.3344,16.5836,2.4402,164716.7454,19.8058,19.9280,19.8669,-2.9031,1.6202,19.7070,19.7966,19.7518,-2.8890,2.2007,19.8058,19.8511,19.8284,-2.9042,-4.3711,13.4179,13.5243,13.4711,-2.8144,-1.8036,13.3344,13.4179,13.3762,-2.9182,-2.3841,13.3344,13.3824,13.3584,-2.9468,4.1877,13.1168,1024.9619,-137700.4000,164716.7454
2663.0000,13.2129,19.5892,0.0000,109799.0000,-109799.0000,5.1890,0.0000,17815.6208,17815.6208,251.9725,127614.6208,0.0000,-127614.6208,13.2077,18.8779,0.0000,5917.6000,-5917.6000,0.3144,0.0000,958.8239,958.8239,15.3009,6876.4239,0.0000,-6876.4239,19.6372,13.1149,16.3761,2.0511,138447.6050,19.5892,19.7119,19.6506,-2.6593,1.4757,19.5654,19.6363,19.6009,-1.8704,1.7901,19.5892,19.6377,19.6134,-2.6436,-3.7133,13.2077,13.3157,13.2617,-2.5761,-1.6249,13.1149,13.2077,13.1613,-2.6421,-1.9393,13.1149,13.1661,13.1405,-2.6790,3.5641,10.9760,857.6829,-115716.6000,138447.6050
2664.0000,13.0164,19.3886,0.0000,88571.0000,-88571.0000,4.1858,0.0000,14306.0773,14306.0773,202.9786,102877.0773,0.0000,-102877.0773,13.0118,18.6737,3.1000,4912.4000,-4909.3000,0.2612,0.6484,793.8238,794.4723,12.6999,5706.2238,2.4516,-5703.7723,19.4538,12.9030,16.1784,1.6646,112359.6846,19.3886,19.5253,19.4569,-2.3856,1.1875,19.3718,19.4746,19.4232,-2.1931,1.4487,19.3886,19.4437,19.4162,-2.4294,-2.9983,13.0118,13.1331,13.0725,-2.3325,-1.3082,12.9030,13.0118,12.9574,-2.5096,-1.5694,12.9030,12.9633,12.9332,-2.5512,2.8776,8.8631,692.5780,-93480.3000,112359.6846
2665.0000,12.8828,19.2523,0.0000,83340.0000,-83340.0000,3.9386,0.0000,13419.8406,13419.8406,190.7493,96759.8406,0.0000,-96759.8406,12.8747,17.4053,369.5000,2778.4000,-2408.9000,0.1679,77.4597,448.1483,525.6080,8.1880,3226.5483,292.0403,-2934.5080,19.2846,12.8054,16.0450,1.5204,102624.1009,19.2523,19.3620,19.3071,-1.8571,1.1473,19.1121,19.2623,19.1872,-2.8966,1.3152,19.2523,19.2952,19.2737,-1.7682,-2.7913,12.8747,12.9738,12.9243,-1.8373,-1.2569,12.8054,12.8747,12.8400,-1.4652,-1.4248,12.8054,12.8401,12.8227,-1.3818,2.6817,8.1799,639.1877,-85748.9000,102624.1009
2666.0000,12.8242,19.1925,0.0000,73442.6000,-73442.6000,3.4708,0.0000,11810.2383,11810.2383,167.9522,85252.8383,0.0000,-85252.8383,12.8147,15.9359,1618.8000,4506.2000,-2887.4000,0.3284,339.6829,726.2534,1065.9363,16.0864,5232.4534,1279.1171,-3953.3363,19.0738,12.7914,15.9326,1.3638,92059.2564,19.1925,19.2637,19.2281,-1.0026,0.9416,18.4032,18.7907,18.5970,-7.1720,1.2700,19.1925,19.2159,19.2042,-0.8877,-2.5292,12.8147,12.8778,12.8463,-0.9904,-1.0475,12.7914,12.8147,12.8030,-0.4956,-1.3759,12.7914,12.8010,12.7962,-0.3689,2.4233,7.5675,591.3382,-76330.0000,92059.2564
2667.0000,12.9935,19.3639,7.8000,65958.0000,-65950.2000,3.1175,1.6275,10647.9778,10649.6053,150.8000,76605.9778,6.1725,-76599.8053,19.2896,19.7657,3327.0000,2818.8000,508.2000,-0.3326,636.3728,505.4111,1141.7839,16.4468,3324.2111,2690.6272,-633.5839,19.1715,12.4358,15.8037,1.0719,72351.1224,19.3639,19.2896,19.3267,1.1415,1.0872,19.2896,18.7985,19.0441,5.3464,0.7546,19.3639,19.3101,19.3370,1.5536,-2.0304,14.7324,13.7315,14.2319,16.6733,-1.1500,12.4358,12.6845,12.5601,-2.9802,-0.8174,12.4358,12.5621,12.4989,-3.6361,1.9675,6.2094,485.2126,-65442.0000,72351.1224
