Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2668.0000,13.2026,19.5631,85.4000,62577.5000,-62492.1000,2.9618,17.7569,10151.1756,10168.9325,143.4294,72728.6756,67.6431,-72661.0325,19.4369,18.0578,7764.1000,2743.5000,5020.6000,-0.5724,1482.3971,493.3091,1975.7062,26.3973,3236.8091,6281.7029,3044.8938,19.3918,12.0521,15.7219,1.0021,67641.2492,19.5631,19.4369,19.5000,2.0420,1.1315,19.4369,19.1031,19.2700,2.6775,0.5591,19.5631,19.4800,19.5215,2.1780,-1.8303,15.1835,14.6878,14.9357,8.4436,-1.1781,12.0521,12.4670,12.2595,-3.6768,-0.6056,12.0521,12.2216,12.1368,-4.4188,1.7837,5.8667,458.4315,-57471.5000,67641.2492
2669.0000,13.1302,19.4666,194.6000,57843.2000,-57648.6000,2.7437,40.5113,9367.4691,9407.9803,133.0556,67210.6691,154.0887,-67056.5803,19.4862,17.0182,8996.6000,1526.7000,7469.9000,-0.5755,1716.6834,274.7784,1991.4618,26.1429,1801.4784,7279.9166,5478.4382,19.4439,11.8687,15.6563,0.9385,63350.3882,19.4666,19.4862,19.4764,-0.3333,1.0656,19.4862,19.2891,19.3877,1.3713,0.4901,19.4666,19.4891,19.4778,-0.5762,-1.6782,14.7126,14.8353,14.7739,-2.0009,-1.1064,11.8687,12.2134,12.0410,-2.6858,-0.5309,11.8687,11.9779,11.9233,-2.6260,1.6373,5.4279,424.1466,-50178.7000,63350.3882
2670.0000,12.7029,18.8861,1084.4000,66189.9000,-65105.5000,3.1845,227.3681,10614.4484,10841.8165,154.4247,76804.3484,857.0319,-75947.3165,19.2285,17.9383,1464.2000,542.8000,921.4000,-0.1093,280.2766,97.2099,377.4865,5.0355,640.0099,1183.9234,543.9135,19.1521,12.1985,15.6753,1.2219,82476.9137,18.8861,19.2285,19.0573,-5.1070,1.0219,19.2285,19.3291,19.2788,-1.3629,0.9126,18.8861,19.0775,18.9818,-6.0352,-2.1626,12.6868,13.8343,13.2605,-18.3127,-1.0979,12.1985,12.1062,12.1523,1.2944,-0.9886,12.1985,12.1076,12.1530,2.7234,2.0866,6.3402,495.4353,-64184.1000,82476.9137
2671.0000,12.5625,18.9253,3.1000,98343.2000,-98340.1000,4.6478,0.6515,15720.3373,15720.9888,224.6464,114063.5373,2.4485,-114061.0888,12.3897,14.8411,166.3000,334.0000,-167.7000,0.0269,35.1367,53.5304,88.6671,1.2974,387.5304,131.1633,-256.3671,18.9806,12.5601,15.7704,1.7150,115763.4704,18.9253,18.9858,18.9555,-1.2774,1.4197,18.9087,19.0747,18.9917,-3.5135,1.4466,18.9253,18.9385,18.9319,-0.6514,-3.2280,12.3897,12.7606,12.5752,-8.3198,-1.5403,12.5601,12.3897,12.4749,3.8438,-1.5672,12.5601,12.4644,12.5122,4.2858,3.1075,9.3010,726.7943,-98507.8000,115763.4704
2672.0000,12.6699,19.0351,0.0000,112765.9000,-112765.9000,5.3292,0.0000,18069.9512,18069.9512,257.3534,130835.8512,0.0000,-130835.8512,12.6489,18.3132,0.0000,7100.4000,-7100.4000,0.3773,0.0000,1141.8402,1141.8402,18.2875,8242.2402,0.0000,-8242.2402,18.9807,12.7379,15.8593,2.0356,137403.3943,19.0351,19.0011,19.0181,0.7069,1.4947,18.8625,18.9100,18.8863,-1.3215,1.8719,19.0351,19.0152,19.0252,1.0772,-3.8346,12.6489,12.6199,12.6344,0.6660,-1.6506,12.7379,12.6489,12.6934,2.5882,-2.0279,12.7379,12.6924,12.7152,2.4000,3.6786,11.3504,886.9381,-119866.3000,137403.3943
2673.0000,12.8457,19.2144,0.0000,139823.6000,-139823.6000,6.6079,0.0000,22495.9909,22495.9909,319.3220,162319.5909,0.0000,-162319.5909,12.8496,18.5159,0.0000,12736.3000,-12736.3000,0.6767,0.0000,2053.6386,2053.6386,32.8346,14789.9386,0.0000,-14789.9386,19.1040,12.9071,16.0055,2.5795,174113.7028,19.2144,19.1404,19.1774,1.8733,1.7729,18.9679,18.9447,18.9563,0.7962,2.4497,19.2144,19.1847,19.1996,2.0554,-4.8350,12.8496,12.7754,12.8125,2.1002,-1.9771,12.9071,12.8496,12.8784,2.1827,-2.6538,12.9071,12.8757,12.8914,2.0779,4.6309,14.4953,1132.6844,-152559.9000,174113.7028
2674.0000,12.9783,19.3498,0.0000,156573.5000,-156573.5000,7.3995,0.0000,25267.7353,25267.7353,357.9754,181841.2353,0.0000,-181841.2353,12.9837,18.6515,0.0000,14732.1000,-14732.1000,0.7828,0.0000,2379.7413,2379.7413,38.0086,17111.8413,0.0000,-17111.8413,19.2412,13.0173,16.1293,2.9099,196421.2535,19.3498,19.2904,19.3201,1.6722,1.9757,19.1091,19.0694,19.0893,1.5557,2.7585,19.3498,19.3286,19.3392,1.6357,-5.4238,12.9837,12.9299,12.9568,1.6927,-2.2056,13.0173,12.9837,13.0005,1.4253,-2.9884,13.0173,12.9989,13.0081,1.3591,5.1939,16.2903,1272.9502,-171305.6000,196421.2535
2675.0000,13.0635,19.4367,0.0000,163141.1000,-163141.1000,7.7099,0.0000,26379.3681,26379.3681,373.3076,189520.4681,0.0000,-189520.4681,13.0672,18.7358,0.0000,15840.4000,-15840.4000,0.8417,0.0000,2561.6711,2561.6711,40.8889,18402.0711,0.0000,-18402.0711,19.3400,13.0871,16.2136,3.0554,206240.9795,19.4367,19.3979,19.4173,1.1241,2.0486,19.2051,19.1763,19.1907,1.1751,2.8902,19.4367,19.4236,19.4301,1.0486,-5.6613,13.0672,13.0337,13.0505,1.0809,-2.2894,13.0871,13.0672,13.0772,0.8757,-3.1311,13.0871,13.0761,13.0816,0.8381,5.4205,17.0325,1330.9453,-178981.5000,206240.9795
2676.0000,13.1454,19.5202,0.0000,171252.4000,-171252.4000,8.0932,0.0000,27743.3722,27743.3722,392.0826,198995.7722,0.0000,-198995.7722,13.1479,18.8174,0.0000,17884.4000,-17884.4000,0.9503,0.0000,2895.4145,2895.4145,46.1799,20779.8145,0.0000,-20779.8145,19.4238,13.1676,16.2957,3.2329,218221.1456,19.5202,19.4870,19.5036,0.9931,2.1247,19.2801,19.2592,19.2696,0.9036,3.0750,19.5202,19.5087,19.5145,0.9687,-5.9685,13.1479,13.1194,13.1336,0.9549,-2.3810,13.1676,13.1479,13.1578,0.9239,-3.3313,13.1676,13.1562,13.1619,0.9202,5.7122,18.0172,1407.8916,-189136.8000,218221.1456
2677.0000,13.2258,19.6023,0.0000,180465.4000,-180465.4000,8.5286,0.0000,29290.4178,29290.4178,413.3934,209755.8178,0.0000,-209755.8178,13.2281,18.8985,0.0000,19060.4000,-19060.4000,1.0128,0.0000,3089.2085,3089.2085,49.2318,22149.6085,0.0000,-22149.6085,19.5064,13.2465,16.3764,3.4129,230370.1076,19.6023,19.5718,19.5870,0.9577,2.2347,19.3618,19.3412,19.3515,0.9393,3.2474,19.6023,19.5916,19.5969,0.9463,-6.2940,13.2281,13.2016,13.2149,0.9311,-2.5053,13.2465,13.2281,13.2373,0.9107,-3.5180,13.2465,13.2358,13.2412,0.9073,6.0233,19.0140,1485.7772,-199525.8000,230370.1076
2678.0000,13.2983,19.6763,0.0000,193406.2000,-193406.2000,9.1402,0.0000,31443.6780,31443.6780,443.2666,224849.8780,0.0000,-224849.8780,13.3001,18.9712,0.0000,16399.7000,-16399.7000,0.8714,0.0000,2660.6240,2660.6240,42.3726,19060.3240,0.0000,-19060.3240,19.5937,13.3159,16.4548,3.5913,242412.9219,19.6763,19.6511,19.6637,0.8759,2.4772,19.4742,19.4474,19.4608,1.2696,3.3486,19.6763,19.6672,19.6717,0.8536,-6.6630,13.3001,13.2781,13.2891,0.8469,-2.7563,13.3159,13.3001,13.3080,0.8041,-3.6277,13.3159,13.3070,13.3114,0.7992,6.3839,19.9554,1559.3415,-209805.9000,242412.9219
2679.0000,13.2597,19.6370,0.0000,164367.8000,-164367.8000,7.7679,0.0000,26698.7504,26698.7504,376.8901,191066.5504,0.0000,-191066.5504,13.2605,18.9312,0.0000,20058.6000,-20058.6000,1.0658,0.0000,3252.4455,3252.4455,51.8408,23311.0455,0.0000,-23311.0455,19.5627,13.2463,16.4045,3.1883,215207.5445,19.6370,19.6468,19.6419,-0.3122,1.9802,19.3964,19.4122,19.4043,-0.7305,3.0460,19.6370,19.6418,19.6394,-0.4390,-5.7877,13.2605,13.2699,13.2652,-0.3374,-2.2340,13.2463,13.2605,13.2534,-0.7080,-3.2998,13.2463,13.2556,13.2510,-0.7787,5.5338,17.6122,1376.2442,-184426.4000,215207.5445
2680.0000,13.2838,19.6615,0.0000,172157.1000,-172157.1000,8.1360,0.0000,27979.5920,27979.5920,394.6525,200136.6920,0.0000,-200136.6920,13.2833,18.9543,0.0000,21256.7000,-21256.7000,1.1294,0.0000,3447.8060,3447.8060,54.9288,24704.5060,0.0000,-24704.5060,19.5720,13.2911,16.4316,3.3253,224461.0041,19.6615,19.6554,19.6585,0.1511,2.0690,19.4079,19.4074,19.4076,-0.0090,3.1984,19.6615,19.6588,19.6602,0.2015,-6.0670,13.2833,13.2783,13.2808,0.1398,-2.3355,13.2911,13.2833,13.2872,0.3594,-3.4650,13.2911,13.2859,13.2885,0.4042,5.8005,18.4709,1443.3442,-193413.8000,224461.0041
2681.0000,13.2821,19.6598,0.0000,172875.9000,-172875.9000,8.1700,0.0000,28095.3562,28095.3562,396.3617,200971.2562,0.0000,-200971.2562,13.2825,18.9535,0.0000,17506.5000,-17506.5000,0.9302,0.0000,2839.4961,2839.4961,45.2420,20345.9961,0.0000,-20345.9961,19.5848,13.2807,16.4327,3.2780,221266.6599,19.6598,19.6599,19.6599,-0.0321,2.1561,19.4470,19.4380,19.4425,0.3717,3.0863,19.6598,19.6601,19.6599,-0.0516,-6.0139,13.2825,13.2825,13.2825,-0.0290,-2.4133,13.2807,13.2825,13.2816,-0.1166,-3.3434,13.2807,13.2820,13.2814,-0.1354,5.7567,18.1423,1417.6640,-190382.4000,221266.6599
2682.0000,13.1679,19.5432,0.0000,155085.6000,-155085.6000,7.3292,0.0000,25137.4166,25137.4166,355.5692,180223.0166,0.0000,-180223.0166,13.1694,18.8392,0.0000,5579.1000,-5579.1000,0.2964,0.0000,903.5012,903.5012,14.4180,6482.6012,0.0000,-6482.6012,19.5342,13.1269,16.3305,2.7919,188451.1980,19.5432,19.5817,19.5624,-1.2246,2.1411,19.4914,19.4776,19.4845,0.4575,2.4376,19.5432,19.5608,19.5520,-1.3518,-5.1881,13.1694,13.2040,13.1867,-1.2051,-2.3443,13.1269,13.1694,13.1482,-1.6595,-2.6407,13.1269,13.1509,13.1389,-1.7680,4.9849,15.2014,1187.8581,-160664.7000,188451.1980
2683.0000,13.0660,19.4392,0.0000,145718.8000,-145718.8000,6.8865,0.0000,23563.5810,23563.5810,333.8475,169282.3810,0.0000,-169282.3810,13.0657,18.7343,0.0000,585.9000,-585.9000,0.0311,0.0000,94.7484,94.7484,1.5135,680.6484,0.0000,-680.6484,19.4629,13.0289,16.2459,2.5432,171668.0587,19.4392,19.4803,19.4598,-1.2879,2.1070,19.4695,19.4749,19.4722,-0.1974,2.1381,19.4392,19.4575,19.4484,-1.2997,-4.7796,13.0657,13.1034,13.0845,-1.2818,-2.2851,13.0289,13.0657,13.0473,-1.2665,-2.3163,13.0289,13.0474,13.0381,-1.2653,4.6014,13.7844,1077.1340,-146304.7000,171668.0587
2684.0000,12.8527,19.2215,0.0000,91045.6000,-91045.6000,4.3027,0.0000,14650.5161,14650.5161,208.4523,105696.1161,0.0000,-105696.1161,12.8631,18.5296,0.0000,948.5000,-948.5000,0.0504,0.0000,152.9666,152.9666,2.4491,1101.4666,0.0000,-1101.4666,19.3109,12.7164,16.0136,1.6403,110721.8973,19.2215,19.3374,19.2795,-2.2247,1.3045,19.3074,19.3855,19.3464,-1.5662,1.3549,19.2215,19.2772,19.2493,-2.4507,-2.9982,12.8631,12.9643,12.9137,-2.1105,-1.4174,12.7164,12.8631,12.7898,-3.1566,-1.4678,12.7164,12.7978,12.7571,-3.4405,2.8853,8.6715,677.6020,-91994.1000,110721.8973
2685.0000,12.7228,19.0890,0.0000,81939.4000,-81939.4000,3.8724,0.0000,13146.0578,13146.0578,187.3471,95085.4578,0.0000,-95085.4578,12.7138,18.3787,0.0000,4043.1000,-4043.1000,0.2148,0.0000,650.7426,650.7426,10.4317,4693.8426,0.0000,-4693.8426,19.1531,12.6505,15.9018,1.5187,102509.3838,19.0890,19.1937,19.1414,-1.7156,1.1089,19.0615,19.1984,19.1300,-2.6615,1.3237,19.0890,19.1314,19.1102,-1.7282,-2.7635,12.7138,12.8163,12.7650,-1.8433,-1.2192,12.6505,12.7138,12.6821,-1.3478,-1.4340,12.6505,12.6798,12.6651,-1.1588,2.6532,8.1369,635.8261,-85982.5000,102509.3838
2686.0000,12.6220,18.9863,0.0000,67756.2000,-67756.2000,3.2021,0.0000,10845.6127,10845.6127,154.7902,78601.8127,0.0000,-78601.8127,12.6164,18.2803,0.0000,4281.7000,-4281.7000,0.2275,0.0000,688.2604,688.2604,11.0411,4969.9604,0.0000,-4969.9604,19.0281,12.5468,15.7875,1.2702,85735.4923,18.9863,19.0854,19.0359,-1.3225,0.8978,18.9227,19.0354,18.9790,-1.8706,1.1253,18.9863,19.0246,19.0055,-1.3131,-2.3043,12.6164,12.7051,12.6608,-1.3071,-0.9915,12.5468,12.6164,12.5816,-1.2624,-1.2190,12.5468,12.5847,12.5658,-1.2484,2.2106,6.8251,533.3236,-72037.9000,85735.4923
2687.0000,12.5324,18.8913,18.6000,59480.7000,-59462.1000,2.8120,3.9111,9501.5917,9505.5028,135.8464,68982.2917,14.6889,-68967.6028,12.5276,18.1906,0.0000,3521.2000,-3521.2000,0.1871,0.0000,565.3558,565.3558,9.0767,4086.5558,0.0000,-4086.5558,18.9284,12.4561,15.6922,1.1091,74867.5493,18.8913,18.9918,18.9416,-1.1869,0.7933,18.8389,18.9233,18.8811,-1.2309,0.9804,18.8913,18.9308,18.9111,-1.1878,-2.0187,12.5276,12.6144,12.5710,-1.1327,-0.8750,12.4561,12.5276,12.4918,-1.1323,-1.0621,12.4561,12.4954,12.4757,-1.1354,1.9370,5.9665,466.2282,-62983.3000,74867.5493
2688.0000,12.4858,18.6307,992.8000,50864.5000,-49871.7000,2.4555,208.9261,8116.6261,8325.5522,118.6707,58981.1261,783.8739,-58197.2522,12.4762,17.2478,246.3000,2428.8000,-2182.5000,0.1426,51.9663,389.7016,441.6679,6.9416,2818.5016,194.3337,-2624.1679,18.7532,12.4475,15.6003,0.9361,63187.7572,18.6307,18.8634,18.7471,-2.3961,0.7007,18.5902,18.7833,18.6868,-2.3937,0.8433,18.6307,18.7387,18.6847,-2.7805,-1.7548,12.4762,12.5437,12.5099,-0.7857,-0.7710,12.4475,12.4762,12.4618,-0.4111,-0.9135,12.4475,12.4593,12.4534,-0.3190,1.6845,5.1700,403.9942,-52054.2000,63187.7572
2689.0000,12.4897,18.4787,1498.4000,43920.9000,-42422.5000,2.1536,315.3040,7009.2431,7324.5471,104.1305,50930.1431,1183.0960,-49747.0471,12.4773,15.0066,974.9000,2011.9000,-1037.0000,0.1605,205.6882,322.8147,528.5030,7.8890,2334.7147,769.2118,-1565.5030,18.5324,12.5058,15.5191,0.7969,53790.2546,18.4787,18.6995,18.5891,-1.9557,0.6009,17.9212,18.4631,18.1921,-6.0183,0.7614,18.4787,18.5664,18.5225,-2.0065,-1.5527,12.4773,12.5036,12.4905,-0.2838,-0.6644,12.5058,12.4773,12.4916,0.3098,-0.8249,12.5058,12.4836,12.4947,0.4494,1.4892,4.6078,360.0567,-43459.5000,53790.2546
2690.0000,12.5658,18.3831,1959.9000,38551.0000,-36591.1000,1.9238,411.8862,6162.9067,6574.7929,93.0977,44713.9067,1548.0138,-43165.8929,12.5530,13.9056,2285.0000,2783.1000,-498.1000,0.2734,481.5066,446.9966,928.5031,13.5116,3230.0966,1803.4934,-1426.6031,18.2274,12.6752,15.4513,0.6971,47054.3869,18.3831,18.5743,18.4787,-1.3808,0.4868,16.8950,17.8134,17.3542,-10.1611,0.7602,18.3831,18.4464,18.4148,-1.3497,-1.4371,12.5530,12.5005,12.5267,0.3886,-0.5501,12.6752,12.5530,12.6141,1.4297,-0.8236,12.6752,12.5920,12.6336,1.6275,1.3737,4.3802,342.2734,-37089.2000,47054.3869
2691.0000,12.8652,18.4818,2398.5000,33533.1000,-31134.6000,1.7095,501.5282,5397.5055,5899.0337,82.8327,38930.6055,1896.9718,-37033.6337,18.4808,17.9805,3782.3000,2085.9000,1696.4000,-0.3187,730.8669,368.3219,1099.1888,15.8574,2454.2219,3051.4331,597.2112,18.2173,12.6166,15.4169,0.7186,48508.6392,18.4818,18.4808,18.4813,-0.0176,0.9116,18.4808,17.5532,18.0170,7.9499,0.5929,18.4818,18.4555,18.4686,0.6011,-1.6527,14.3948,13.2674,13.8311,15.6919,-0.9610,12.6166,12.6158,12.6162,-0.0234,-0.6423,12.6166,12.6242,12.6204,-0.2080,1.6033,3.4116,266.5858,-29438.2000,48508.6392
2692.0000,13.1061,18.5426,2900.4000,31950.4000,-29050.0000,1.6608,604.0389,5171.3606,5775.3994,80.6336,37121.7606,2296.3611,-34825.3994,18.5059,16.6147,6519.9000,1692.2000,4827.7000,-0.4482,1259.4565,298.9432,1558.3997,20.7412,1991.1432,5260.4435,3269.3003,18.4032,12.3700,15.3866,0.7043,47541.0169,18.5426,18.5059,18.5243,0.4695,0.9389,18.5059,18.0588,18.2824,3.1531,0.4907,18.5426,18.5120,18.5273,0.6592,-1.5523,14.4297,14.0739,14.2518,5.0278,-0.9798,12.3700,12.5875,12.4788,-1.7079,-0.5316,12.3700,12.4787,12.4244,-2.4146,1.5114,3.2883,256.9561,-24222.3000,47541.0169
2693.0000,13.1560,18.3285,3416.2000,28513.0000,-25096.8000,1.5252,710.8683,4620.3293,5331.1977,74.1797,33133.3293,2705.3317,-30427.9977,18.4509,15.5234,9483.2000,994.0000,8489.2000,-0.5739,1833.1774,175.4198,2008.5973,26.2740,1169.4198,7650.0226,6480.6027,18.3910,12.2891,15.3400,0.5976,40335.9502,18.3285,18.4509,18.3897,-1.6733,0.9247,18.4509,18.2697,18.3603,0.8915,0.3507,18.3285,18.4221,18.3753,-1.8835,-1.3631,14.3146,14.2774,14.2960,0.4849,-0.9539,12.2891,12.4889,12.3890,-1.1324,-0.3800,12.2891,12.3541,12.3216,-1.2896,1.3339,3.0081,235.0592,-16607.6000,40335.9502
2694.0000,13.1282,17.2022,9989.2000,38333.9000,-28344.7000,2.3313,2079.5923,6207.7308,8287.3231,113.7619,44541.6308,7909.6077,-36632.0231,17.9397,14.3340,9627.8000,207.2000,9420.6000,-0.5401,1873.5814,36.2243,1909.8057,24.5736,243.4243,7754.2186,7510.7943,17.8758,12.7210,15.2984,0.5276,35612.2903,17.2022,17.9397,17.5709,-9.9299,0.9250,17.9397,18.3781,18.1589,-2.4798,0.3850,17.2022,17.7383,17.4702,-10.9712,-1.4062,13.4874,13.9781,13.7327,-6.8466,-0.9571,12.7210,12.3910,12.5560,1.9666,-0.4170,12.7210,12.5361,12.6286,3.6558,1.3741,4.6237,361.3016,-18924.1000,35612.2903
2695.0000,13.0006,18.4725,4569.8000,52627.4000,-48057.6000,2.7248,953.3869,8497.3320,9450.7189,132.4159,61124.7320,3616.4131,-57508.3189,17.9565,14.6654,8799.3000,513.3000,8286.0000,-0.5108,1711.9732,89.7667,1801.7398,23.5050,603.0667,7087.3268,6484.2602,18.0914,12.5332,15.3123,0.7032,47463.8146,18.4725,17.9565,18.2145,7.7177,1.0349,17.9565,18.1369,18.0467,-1.4026,0.5241,18.4725,18.0773,18.2749,9.6611,-1.6900,13.5539,13.6543,13.6041,-1.6020,-1.0786,12.5332,12.5538,12.5435,-0.1998,-0.5677,12.5332,12.5723,12.5528,-0.9639,1.6463,5.4066,422.4802,-39771.6000,47463.8146
2696.0000,12.9103,18.8771,2378.2000,64321.5000,-61943.3000,3.1635,496.9081,10363.9407,10860.8488,153.4002,74685.4407,1881.2919,-72804.1488,18.5144,18.8496,3386.1000,2683.1000,703.0000,-0.3286,654.0261,474.0695,1128.0956,15.6045,3157.1695,2732.0739,-425.0956,18.5429,12.2112,15.3771,1.0256,69231.1853,18.8771,18.5144,18.6957,5.7582,1.0998,18.5144,18.1878,18.3511,3.6237,0.7711,18.8771,18.6756,18.7764,6.0027,-2.0637,14.2446,13.9082,14.0764,5.6514,-1.1640,12.2112,12.4331,12.3221,-2.7205,-0.8354,12.2112,12.3293,12.2703,-3.4583,1.9994,6.2953,491.9266,-61240.3000,69231.1853
2697.0000,12.5937,18.8827,509.4000,76822.1000,-76312.7000,3.6570,107.0035,12288.8596,12395.8631,177.0410,89110.9596,402.3965,-88708.5631,12.3181,17.5950,355.2000,9063.1000,-8707.9000,0.5011,75.1361,1451.2116,1526.3477,24.8825,10514.3116,280.0639,-10234.2477,18.6828,12.3140,15.4984,1.5132,102142.5864,18.8827,18.7683,18.8255,1.5175,0.9325,18.3582,18.3557,18.3569,0.0219,1.4336,18.8827,18.8550,18.8688,1.0672,-2.7245,12.3181,13.3152,12.8166,-15.2520,-1.0520,12.3140,12.3181,12.3160,-0.1227,-1.5531,12.3140,12.3024,12.3082,0.4085,2.6051,8.2926,647.9988,-85020.6000,102142.5864
2698.0000,12.4593,18.7792,296.4000,81289.1000,-80992.7000,3.8571,62.4027,12963.8234,13026.2261,186.3324,94252.9234,233.9973,-94018.9261,12.3822,18.0437,0.0000,10881.0000,-10881.0000,0.5781,0.0000,1743.7362,1743.7362,28.0173,12624.7362,0.0000,-12624.7362,18.6805,12.4250,15.5527,1.5853,107010.1400,18.7792,18.8080,18.7936,-0.4341,0.9644,18.5216,18.4523,18.4869,1.5197,1.5426,18.7792,18.8021,18.7907,-0.9925,-2.8926,12.3822,12.6225,12.5023,-3.8420,-1.0930,12.4250,12.3822,12.4036,1.0075,-1.6711,12.4250,12.3948,12.4099,1.1786,2.7641,8.8242,689.5335,-91873.7000,107010.1400
2699.0000,12.4264,18.7816,38.7000,84549.0000,-84510.3000,3.9977,8.1523,13473.6480,13481.8003,192.9328,98022.6480,30.5477,-97992.1003,12.4096,18.0714,0.0000,4595.7000,-4595.7000,0.2442,0.0000,736.7451,736.7451,11.8362,5332.4451,0.0000,-5332.4451,18.7183,12.4130,15.5657,1.5283,103161.2906,18.7816,18.7888,18.7852,-0.1506,1.1362,18.6619,18.5816,18.6218,1.5781,1.3803,18.7816,18.7843,18.7829,-0.1425,-2.8616,12.4096,12.4566,12.4331,-0.8846,-1.2512,12.4130,12.4096,12.4113,0.0442,-1.4954,12.4130,12.4126,12.4128,-0.0140,2.7465,8.4347,659.0991,-89106.0000,103161.2906
2700.0000,12.4358,18.7853,84.9000,87324.1000,-87239.2000,4.1313,17.8816,13918.8472,13936.7288,199.3423,101242.9472,67.0184,-101175.9288,12.4314,18.0934,0.0000,5241.4000,-5241.4000,0.2785,0.0000,840.4955,840.4955,13.5005,6081.8955,0.0000,-6081.8955,18.7374,12.4448,15.5911,1.5856,107027.7619,18.7853,18.7861,18.7857,-0.0430,1.1640,18.6523,18.6393,18.6458,0.2416,1.4425,18.7853,18.7851,18.7852,-0.0211,-2.9672,12.4314,12.4330,12.4322,-0.0602,-1.2843,12.4448,12.4314,12.4381,0.2744,-1.5628,12.4448,12.4371,12.4409,0.2904,2.8470,8.7679,685.1341,-92480.6000,107027.7619
2701.0000,12.4961,18.8367,171.8000,91724.9000,-91553.1000,4.3438,36.1475,14640.2944,14676.4419,209.6184,106365.1944,135.6525,-106229.5419,12.4961,18.1588,0.0000,10701.0000,-10701.0000,0.5686,0.0000,1717.4235,1717.4235,27.5653,12418.4235,0.0000,-12418.4235,18.7524,12.5294,15.6409,1.7468,117906.5597,18.8367,18.8099,18.8233,0.4042,1.1179,18.5904,18.6129,18.6016,-0.5826,1.6864,18.8367,18.8253,18.8310,0.5030,-3.2259,12.4961,12.4651,12.4806,0.5355,-1.2584,12.5294,12.4961,12.5128,0.8518,-1.8270,12.5294,12.5087,12.5191,0.8938,3.0854,9.7689,763.3523,-102254.1000,117906.5597
2702.0000,12.5693,18.9023,262.5000,98010.3000,-97747.8000,4.6455,55.1629,15669.5358,15724.6987,224.2748,113679.8358,207.3371,-113472.4987,12.5732,18.2366,0.0000,14030.8000,-14030.8000,0.7455,0.0000,2254.0969,2254.0969,36.1513,16284.8969,0.0000,-16284.8969,18.7904,12.6032,15.6968,1.9059,128651.3900,18.9023,18.8609,18.8816,0.6547,1.1427,18.6144,18.6104,18.6124,0.0809,1.8882,18.9023,18.8874,18.8949,0.7218,-3.5029,12.5732,12.5291,12.5511,0.8018,-1.3000,12.6032,12.5732,12.5882,0.8616,-2.0455,12.6032,12.5850,12.5941,0.8564,3.3455,10.7234,837.9454,-111778.6000,128651.3900
2703.0000,12.6295,18.9497,407.1000,103883.6000,-103476.5000,4.9306,85.4629,16631.3117,16716.7745,238.1621,120514.9117,321.6371,-120193.2745,12.6340,18.2981,0.0000,15039.8000,-15039.8000,0.7991,0.0000,2418.1260,2418.1260,38.7622,17457.9260,0.0000,-17457.9260,18.8379,12.6549,15.7464,2.0243,136643.5497,18.9497,18.9156,18.9327,0.5675,1.2098,18.6700,18.6507,18.6604,0.5297,2.0089,18.9497,18.9390,18.9444,0.5483,-3.7209,12.6340,12.5962,12.6151,0.7232,-1.3772,12.6549,12.6340,12.6444,0.6292,-2.1763,12.6549,12.6425,12.6487,0.6093,3.5535,11.4000,890.8089,-118516.3000,136643.5497
2704.0000,12.7381,18.8969,1954.3000,104583.8000,-102629.5000,5.0442,409.5191,16784.9136,17194.4327,243.9103,121368.7136,1544.7809,-119823.9327,12.7444,18.4096,0.0000,23075.0000,-23075.0000,1.2261,0.0000,3715.4611,3715.4611,59.4848,26790.4611,0.0000,-26790.4611,18.8127,12.7837,15.7982,2.1601,145808.1227,18.8969,18.9177,18.9073,-0.3553,1.0805,18.6476,18.6520,18.6498,-0.1767,2.3066,18.8969,18.9062,18.9016,-0.5651,-3.9637,12.7444,12.6815,12.7129,1.1314,-1.2727,12.7837,12.7444,12.7640,1.3945,-2.4988,12.7837,12.7572,12.7704,1.4205,3.7715,12.4825,975.3989,-125704.5000,145808.1227
2705.0000,12.9055,18.3666,7928.9000,90300.0000,-82371.1000,4.6799,1656.8218,14548.1671,16204.9890,227.0747,104848.1671,6272.0782,-98576.0890,12.9167,18.5837,0.0000,22874.2000,-22874.2000,1.2154,0.0000,3691.6270,3691.6270,58.9916,26565.8270,0.0000,-26565.8270,18.5353,12.9810,15.7582,1.8711,126296.0370,18.3666,18.6914,18.5290,-4.6145,0.9725,18.6316,18.6379,18.6347,-0.2307,2.1879,18.3666,18.4748,18.4207,-5.8526,-3.7074,12.9167,12.8096,12.8632,1.7639,-1.1549,12.9810,12.9167,12.9488,2.1812,-2.3702,12.9810,12.9369,12.9589,2.2259,3.5251,11.7527,918.3762,-105245.3000,126296.0370
2706.0000,12.9016,18.3943,6452.1000,76383.1000,-69931.0000,3.9454,1348.3164,12304.9427,13653.2591,191.5421,88688.0427,5103.7836,-83584.2591,12.9121,18.5791,0.0000,15250.8000,-15250.8000,0.8103,0.0000,2461.1463,2461.1463,39.3569,17711.9463,0.0000,-17711.9463,18.4617,12.8899,15.6758,1.5141,102203.7916,18.3943,18.4802,18.4373,-1.1560,0.9023,18.5270,18.5697,18.5483,-1.0917,1.7126,18.3943,18.4010,18.3976,-0.3271,-3.0431,12.9121,12.8851,12.8986,0.3784,-1.0450,12.8899,12.9121,12.9010,-0.6266,-1.8554,12.8899,12.9076,12.8988,-0.7752,2.9004,9.4836,741.0600,-85181.8000,102203.7916
2707.0000,12.8795,18.0981,7512.6000,65820.5000,-58307.9000,3.5014,1570.5153,10597.9683,12168.4836,170.1492,76418.4683,5942.0847,-70476.3836,12.8824,18.5491,0.0000,2047.9000,-2047.9000,0.1088,0.0000,330.3548,330.3548,5.2848,2378.2548,0.0000,-2378.2548,18.2662,12.8622,15.5642,1.1148,75249.6042,18.0981,18.2933,18.1957,-2.9644,1.0355,18.3176,18.4414,18.3795,-2.0863,1.1443,18.0981,18.1849,18.1415,-3.1401,-2.4659,12.8824,12.8919,12.8872,-0.1864,-1.1309,12.8622,12.8824,12.8723,-0.3951,-1.2397,12.8622,12.8736,12.8679,-0.4219,2.3705,7.2024,562.8026,-60355.8000,75249.6042
2708.0000,13.0763,16.7268,13527.2000,41537.4000,-28010.2000,2.6667,2818.5840,6718.4397,9537.0237,130.3118,48255.8397,10708.6160,-37547.2237,13.0338,18.7021,0.0000,229.7000,-229.7000,0.0122,0.0000,37.1297,37.1297,0.5927,266.8297,0.0000,-266.8297,17.5309,13.3103,15.4206,0.6461,43609.1864,16.7268,17.7197,17.2232,-11.7845,0.8158,17.7341,18.1667,17.9504,-5.2277,0.8280,16.7268,17.2464,16.9866,-13.9863,-1.8509,13.0338,12.9410,12.9874,1.1605,-0.8848,13.3103,13.0338,13.1720,3.5679,-0.8970,13.3103,13.1434,13.2269,4.2830,1.7819,5.3593,418.7798,-28239.9000,43609.1864
2709.0000,13.1953,17.4101,9677.6000,40233.4000,-30555.8000,2.4048,2012.4725,6525.4663,8537.9389,117.2961,46758.8663,7665.1275,-39093.7389,17.2769,13.4785,64.4000,0.0000,64.4000,-0.0035,12.6442,0.0000,12.6442,0.1769,0.0000,51.7558,51.7558,17.4018,13.2879,15.3448,0.5645,38101.3534,17.4101,17.2769,17.3435,1.4022,0.7413,17.2769,17.7635,17.5202,-5.2406,0.7378,17.4101,17.2413,17.3257,4.0431,-1.6635,13.2108,13.0594,13.1351,1.7333,-0.8028,13.2879,13.2096,13.2488,0.8770,-0.7992,13.2879,13.2634,13.2756,0.5397,1.6020,4.8066,375.5956,-30491.4000,38101.3534
2710.0000,13.2690,16.8840,10696.5000,32238.8000,-21542.3000,2.0800,2221.6326,5237.7678,7459.4004,101.6333,37476.5678,8474.8674,-29001.7004,17.2423,13.4511,666.6000,0.0000,666.6000,-0.0366,130.9412,0.0000,130.9412,1.6972,0.0000,535.6588,535.6588,17.1999,13.3524,15.2761,0.4492,30323.1321,16.8840,17.2423,17.0632,-3.4318,0.6541,17.2423,17.4672,17.3548,-2.0455,0.6175,16.8840,17.0841,16.9841,-4.1717,-1.4259,13.2833,13.1745,13.2289,1.0830,-0.7055,13.3524,13.2741,13.3133,0.7291,-0.6689,13.3524,13.3175,13.3349,0.6664,1.3745,4.1591,325.0002,-20875.7000,30323.1321
2711.0000,13.3722,16.4810,11693.1000,27779.4000,-16086.3000,1.9211,2424.4696,4524.1132,6948.5827,93.9879,32303.5132,9268.6304,-23034.8827,16.9488,13.1612,1458.7000,0.0000,1458.7000,-0.0802,287.6919,0.0000,287.6919,3.7162,0.0000,1171.0081,1171.0081,16.8955,13.5337,15.2146,0.3536,23870.3841,16.4810,16.9488,16.7149,-4.2521,0.6219,16.9488,17.3027,17.1257,-2.8131,0.5418,16.4810,16.7257,16.6033,-4.6436,-1.2992,13.3292,13.2534,13.2913,0.7034,-0.6671,13.5337,13.3521,13.4429,1.5157,-0.5869,13.5337,13.4355,13.4846,1.7570,1.2540,3.8415,300.1796,-14627.6000,23870.3841
2712.0000,13.4666,16.4522,11094.1000,24948.8000,-13854.7000,1.7562,2296.6852,4072.0799,6368.7651,85.9268,29020.8799,8797.4148,-20223.4651,16.6724,12.8884,1965.8000,0.0000,1965.8000,-0.1080,389.1970,0.0000,389.1970,5.0337,0.0000,1576.6030,1576.6030,16.6947,13.6325,15.1636,0.2884,19465.5524,16.4522,16.6724,16.5623,-1.8899,0.5819,16.6724,17.0976,16.8850,-2.9541,0.4739,16.4522,16.5321,16.4922,-1.3908,-1.1743,13.3641,13.3069,13.3355,0.4848,-0.6214,13.6325,13.4642,13.5484,1.2234,-0.5134,13.6325,13.5540,13.5933,1.2626,1.1348,3.5106,274.3244,-11888.9000,19465.5524
2713.0000,13.6081,16.2245,11530.8000,22133.7000,-10602.9000,1.6458,2381.5272,3624.5935,6006.1208,80.5747,25758.2935,9149.2728,-16609.0208,16.4536,12.6725,2681.9000,0.0000,2681.9000,-0.1474,532.6089,0.0000,532.6089,6.9005,0.0000,2149.2911,2149.2911,16.4632,13.8278,15.1455,0.3496,23596.3229,16.2245,16.4536,16.3390,-2.7440,0.8163,16.4536,16.7855,16.6195,-3.2527,0.6689,16.2245,16.3327,16.2786,-2.6261,-1.6525,13.4641,13.3821,13.4231,1.0079,-0.8720,13.8278,13.6252,13.7265,2.1003,-0.7247,13.8278,13.7315,13.7797,2.2002,1.5967,3.2896,257.0522,-7921.0000,23596.3229
2714.0000,13.7503,15.9646,12265.7000,19965.6000,-7699.9000,1.5816,2527.3990,3280.4948,5807.8937,77.4506,23246.0948,9738.3010,-13507.7937,16.2239,12.4459,2831.4000,0.0000,2831.4000,-0.1556,564.1332,0.0000,564.1332,7.3131,0.0000,2267.2668,2267.2668,16.2225,14.0009,15.1117,0.2814,18995.2324,15.9646,16.2239,16.0942,-3.0030,0.7898,16.2239,16.5385,16.3812,-2.9253,0.6342,15.9646,16.0959,16.0302,-3.0464,-1.5826,13.5460,13.4658,13.5059,0.9500,-0.8427,14.0009,13.7951,13.8980,2.0211,-0.6871,14.0009,13.9070,13.9540,2.0543,1.5297,3.1616,247.0524,-4868.5000,18995.2324
2715.0000,13.8890,15.6950,13031.5000,18038.9000,-5007.4000,1.5304,2679.1051,2973.6417,5652.7468,74.9419,21012.5417,10352.3949,-10660.1468,15.9760,12.2013,3020.7000,0.0000,3020.7000,-0.1660,603.9907,0.0000,603.9907,7.8335,0.0000,2416.7093,2416.7093,15.9721,14.1835,15.0778,0.2177,14691.7230,15.6950,15.9760,15.8355,-3.1718,0.7702,15.9760,16.3076,16.1418,-2.9378,0.6042,15.6950,15.8392,15.7671,-3.2245,-1.5254,13.6065,13.5399,13.5732,0.7629,-0.8205,14.1835,13.9629,14.0732,2.0646,-0.6545,14.1835,14.0832,14.1333,2.1157,1.4751,3.0593,239.0560,-1986.7000,14691.7230
2716.0000,13.7578,17.3725,8279.2000,24884.8000,-16605.6000,1.6067,1705.7537,4089.4793,5795.2330,78.4796,28974.2793,6573.4463,-22400.8330,16.3304,12.5510,3219.6000,0.0000,3219.6000,-0.1769,640.5079,0.0000,640.5079,8.3858,0.0000,2579.0921,2579.0921,16.5611,13.6241,15.0926,0.3748,25297.5840,17.3725,16.3304,16.8515,12.2119,0.8096,16.3304,16.1820,16.2562,1.3318,0.6327,17.3725,16.7110,17.0418,15.3332,-1.6005,13.6744,13.6095,13.6420,0.7809,-0.8623,13.6241,13.9644,13.7942,-3.4154,-0.6854,13.6241,13.8404,13.7322,-4.8895,1.5477,3.2084,250.7099,-13386.0000,25297.5840
2717.0000,13.2833,18.7209,2970.6000,32650.4000,-29679.8000,1.6976,616.8384,5306.4059,5923.2443,82.7161,37956.8059,2353.7616,-35603.0443,17.5008,13.7057,3495.0000,0.0000,3495.0000,-0.1921,684.1259,0.0000,684.1259,9.0465,0.0000,2810.8741,2810.8741,17.6303,12.6737,15.1520,0.6668,45008.8989,18.7209,17.5008,18.1108,15.1484,0.8574,17.5008,16.5446,17.0227,9.2003,0.6653,18.7209,18.0580,18.3894,16.2146,-1.6890,13.5391,13.6044,13.5718,-0.8960,-0.9128,12.6737,13.4947,13.0842,-8.6176,-0.7207,12.6737,13.1039,12.8888,-10.2280,1.6335,3.3844,264.4618,-26184.8000,45008.8989
2718.0000,12.6909,18.6794,3195.9000,92636.1000,-89440.2000,4.5441,670.2252,14851.3948,15521.6200,220.6709,107487.4948,2525.6748,-104961.8200,18.4219,14.6159,815.2000,0.0000,815.2000,-0.0448,157.6436,0.0000,157.6436,2.0676,0.0000,657.5564,657.5564,18.3557,12.3582,15.3569,1.5419,104080.4686,18.6794,18.4219,18.5506,5.2583,1.4154,18.4219,17.7712,18.0965,12.9100,1.3706,18.6794,18.6117,18.6455,3.0415,-3.1287,12.7333,13.0924,12.9129,-8.0010,-1.5296,12.3582,12.6765,12.5173,-6.8896,-1.4849,12.3582,12.4872,12.4227,-5.6736,3.0145,9.0601,707.9670,-88625.0000,104080.4686
2719.0000,12.5231,18.8853,0.0000,144205.0000,-144205.0000,6.8150,0.0000,23030.7665,23030.7665,329.3719,167235.7665,0.0000,-167235.7665,18.7751,14.9652,9.7000,0.0000,9.7000,-0.0005,1.8673,0.0000,1.8673,0.0242,0.0000,7.8327,7.8327,18.7557,12.4822,15.6190,2.4428,164889.5088,18.8853,18.7751,18.8302,3.3249,2.0971,18.7751,18.5510,18.6630,6.7870,2.0966,18.8853,18.8467,18.8660,2.6118,-4.7179,12.4941,12.6242,12.5592,-4.3174,-2.2718,12.4822,12.4936,12.4879,-0.4046,-2.2713,12.4822,12.4725,12.4774,0.6107,4.5432,13.5591,1059.5256,-144195.3000,164889.5088
2720.0000,12.7044,19.0703,0.0000,163612.6000,-163612.6000,7.7322,0.0000,26238.4251,26238.4251,373.3018,189851.0251,0.0000,-189851.0251,12.7012,18.3480,0.0000,18093.8000,-18093.8000,0.9614,0.0000,2911.7366,2911.7366,47.9762,21005.5366,0.0000,-21005.5366,18.9437,12.7640,15.8539,3.0698,207209.7229,19.0703,18.9885,19.0294,2.3551,2.0094,18.7812,18.7526,18.7669,1.2045,2.9708,19.0703,19.0429,19.0566,2.2506,-5.7228,12.7012,12.6575,12.6793,1.4012,-2.2569,12.7640,12.7012,12.7326,2.9043,-3.2183,12.7640,12.7238,12.7439,3.1677,5.4753,17.3195,1353.3730,-181706.4000,207209.7229
2721.0000,12.9340,19.3045,0.0000,182250.8000,-182250.8000,8.6130,0.0000,29381.5410,29381.5410,416.3064,211632.3410,0.0000,-211632.3410,12.9418,18.6091,0.0000,29646.3000,-29646.3000,1.5752,0.0000,4786.1831,4786.1831,76.4441,34432.4831,0.0000,-34432.4831,19.1463,12.9910,16.0687,3.5833,241875.1415,19.3045,19.2120,19.2583,2.7128,2.0443,18.9496,18.9123,18.9310,1.9308,3.6195,19.3045,19.2752,19.2898,2.7658,-6.5687,12.9418,12.8632,12.9025,2.6440,-2.3459,12.9910,12.9418,12.9664,2.7724,-3.9211,12.9910,12.9605,12.9758,2.7489,6.2671,20.2776,1584.5231,-211897.1000,241875.1415
2722.0000,13.1068,19.4809,0.0000,192726.9000,-192726.9000,9.1081,0.0000,31194.4893,31194.4893,440.8821,223921.3893,0.0000,-223921.3893,13.1145,18.7837,0.0000,34944.2000,-34944.2000,1.8567,0.0000,5654.7442,5654.7442,90.1871,40598.9442,0.0000,-40598.9442,19.3228,13.1461,16.2345,3.8699,261221.2384,19.4809,19.4075,19.4442,2.1944,2.0884,19.1139,19.0793,19.0966,1.9498,3.9451,19.4809,19.4597,19.4703,2.1285,-7.0197,13.1145,13.0527,13.0836,2.1367,-2.4171,13.1461,13.1145,13.1303,1.9289,-4.2738,13.1461,13.1264,13.1362,1.8875,6.6910,21.8388,1706.5167,-227671.1000,261221.2384
2723.0000,13.3295,19.7082,0.0000,216668.8000,-216668.8000,10.2396,0.0000,35251.2912,35251.2912,496.2017,251920.0912,0.0000,-251920.0912,13.3378,19.0094,0.0000,45707.8000,-45707.8000,2.4286,0.0000,7419.3456,7419.3456,118.0451,53127.1456,0.0000,-53127.1456,19.5326,13.3749,16.4538,4.4574,300871.9222,19.7082,19.6253,19.6667,2.6364,2.2166,19.3033,19.2696,19.2864,2.2416,4.6452,19.7082,19.6849,19.6965,2.6811,-8.0230,13.3378,13.2682,13.3030,2.5985,-2.6036,13.3749,13.3378,13.3564,2.6788,-5.0323,13.3749,13.3504,13.3627,2.6834,7.6359,25.2453,1972.7056,-262376.6000,300871.9222
2724.0000,13.4819,19.8637,0.0000,231375.3000,-231375.3000,10.9346,0.0000,37778.0092,37778.0092,530.6434,269153.3092,0.0000,-269153.3092,13.4879,19.1612,0.0000,43300.8000,-43300.8000,2.3007,0.0000,7043.4129,7043.4129,111.9261,50344.2129,0.0000,-50344.2129,19.7091,13.5107,16.6099,4.6878,316423.4586,19.8637,19.8076,19.8357,1.9899,2.4796,19.4965,19.4631,19.4798,2.2848,4.7803,19.8637,19.8482,19.8560,1.8752,-8.4550,13.4879,13.4416,13.4648,1.9033,-2.8780,13.5107,13.4879,13.4993,1.6759,-5.1787,13.5107,13.4963,13.5035,1.6501,8.0566,26.3924,2062.3377,-274676.1000,316423.4586
2725.0000,13.6933,20.0796,0.0000,248123.1000,-248123.1000,11.7261,0.0000,40713.8393,40713.8393,569.6157,288836.9393,0.0000,-288836.9393,13.7006,19.3762,0.0000,58257.9000,-58257.9000,3.0955,0.0000,9504.9686,9504.9686,150.6773,67762.8686,0.0000,-67762.8686,19.9002,13.7305,16.8153,5.2252,352703.8921,20.0796,20.0085,20.0440,2.4655,2.4175,19.6535,19.6293,19.6414,1.9008,5.5129,20.0796,20.0606,20.0701,2.5351,-9.3086,13.7006,13.6414,13.6710,2.4391,-2.8769,13.7305,13.7006,13.7155,2.5600,-5.9723,13.7305,13.7102,13.7203,2.5680,8.8492,29.5700,2310.6440,-306381.0000,352703.8921
2726.0000,13.8947,20.2852,0.0000,265230.5000,-265230.5000,12.5346,0.0000,43728.0673,43728.0673,609.7280,308958.5673,0.0000,-308958.5673,13.9020,19.5799,0.0000,66996.6000,-66996.6000,3.5598,0.0000,10962.4330,10962.4330,173.4262,77959.0330,0.0000,-77959.0330,20.0984,13.9271,17.0127,5.6754,383092.3046,20.2852,20.2166,20.2509,2.4474,2.4876,19.8418,19.8162,19.8290,2.2154,6.0474,20.2852,20.2683,20.2767,2.4444,-10.0469,13.9020,13.8460,13.8740,2.4007,-2.9916,13.9271,13.9020,13.9145,2.3526,-6.5514,13.9271,13.9099,13.9185,2.3422,9.5430,32.1300,2510.6805,-332227.1000,383092.3046
2727.0000,14.0844,20.4791,0.0000,279151.5000,-279151.5000,13.1924,0.0000,46230.7629,46230.7629,642.5769,325382.2629,0.0000,-325382.2629,14.0913,19.7715,0.0000,76072.9000,-76072.9000,4.0420,0.0000,12481.9733,12481.9733,197.0818,88554.8733,0.0000,-88554.8733,20.2860,14.1132,17.1996,6.0789,410326.8471,20.4791,20.4146,20.4468,2.3152,2.5046,20.0175,19.9952,20.0063,2.0907,6.5466,20.4791,20.4641,20.4716,2.3021,-10.6879,14.0913,14.0395,14.0654,2.2613,-3.0501,14.1132,14.0913,14.1022,2.2163,-7.0922,14.1132,14.0979,14.1056,2.2084,10.1423,34.4271,2690.1807,-355224.4000,410326.8471
2728.0000,14.2184,20.6159,0.0000,282241.8000,-282241.8000,13.3385,0.0000,46891.8804,46891.8804,650.5022,329133.6804,0.0000,-329133.6804,14.2236,19.9054,0.0000,81012.5000,-81012.5000,4.3045,0.0000,13318.4119,13318.4119,210.0421,94330.9119,0.0000,-94330.9119,20.4232,14.2381,17.3307,6.2355,420894.5948,20.6159,20.5673,20.5916,1.6982,2.4486,20.1454,20.1294,20.1374,1.5324,6.7531,20.6159,20.6054,20.6107,1.6297,-10.8899,14.2236,14.1856,14.2046,1.6306,-3.0113,14.2381,14.2236,14.2308,1.5029,-7.3158,14.2381,14.2279,14.2330,1.4890,10.3272,35.2632,2755.5188,-363254.3000,420894.5948
2729.0000,14.2832,20.6822,0.0000,290933.5000,-290933.5000,13.7493,0.0000,48410.7938,48410.7938,671.1282,339344.2938,0.0000,-339344.2938,14.2858,19.9683,0.0000,69738.5000,-69738.5000,3.7055,0.0000,11475.5538,11475.5538,180.9112,81214.0538,0.0000,-81214.0538,20.5180,14.2925,17.4053,6.2092,419122.2083,20.6822,20.6592,20.6707,0.9051,2.8054,20.2660,20.2507,20.2583,1.4106,6.5108,20.6822,20.6771,20.6796,0.7827,-10.9439,14.2858,14.2682,14.2770,0.8243,-3.3479,14.2925,14.2858,14.2891,0.6543,-7.0534,14.2925,14.2880,14.2903,0.6418,10.4013,34.9008,2727.1994,-360672.0000,419122.2083
2730.0000,13.8483,20.2378,0.0000,197876.7000,-197876.7000,9.3515,0.0000,32587.8788,32587.8788,456.6599,230464.5788,0.0000,-230464.5788,13.8417,19.5189,0.0000,27164.0000,-27164.0000,1.4433,0.0000,4440.8871,4440.8871,70.4854,31604.8871,0.0000,-31604.8871,20.2174,13.7398,16.9786,3.9955,269694.7371,20.2378,20.3698,20.3038,-4.4765,2.3223,20.0437,20.0867,20.0652,-2.3805,3.7656,20.2378,20.2874,20.2626,-5.0816,-7.0292,13.8417,13.9608,13.9013,-4.5833,-2.6360,13.7398,13.8417,13.7908,-6.0629,-4.0794,13.7398,13.8042,13.7720,-6.3029,6.7154,21.5885,1686.9532,-225040.7000,269694.7371
2731.0000,13.6209,20.0057,0.0000,189682.1000,-189682.1000,8.9642,0.0000,31071.5145,31071.5145,436.4952,220753.6145,0.0000,-220753.6145,13.6130,19.2876,0.0000,14730.3000,-14730.3000,0.7827,0.0000,2400.3020,2400.3020,38.1524,17130.6020,0.0000,-17130.6020,20.0034,13.5648,16.7841,3.5859,242051.2666,20.0057,20.0924,20.0490,-3.1236,2.4572,19.8980,19.9364,19.9172,-1.8348,3.2399,20.0057,20.0367,20.0212,-2.9624,-6.5070,13.6130,13.6897,13.6513,-3.0654,-2.7272,13.5648,13.6130,13.5889,-2.4860,-3.5099,13.5648,13.5909,13.5778,-2.3929,6.2370,19.4656,1521.0711,-204412.4000,242051.2666
2732.0000,13.2919,19.6698,0.0000,128858.5000,-128858.5000,6.0897,0.0000,20946.5355,20946.5355,296.0879,149805.0355,0.0000,-149805.0355,13.2924,18.9635,0.0000,5391.9000,-5391.9000,0.2865,0.0000,874.6686,874.6686,13.9525,6266.5686,0.0000,-6266.5686,19.7444,13.1552,16.4498,2.4007,162049.2468,19.6698,19.8151,19.7424,-3.7491,1.7636,19.6961,19.7712,19.7336,-2.2642,2.0501,19.6698,19.7317,19.7007,-3.9163,-4.3262,13.2924,13.4200,13.3562,-3.6104,-1.9344,13.1552,13.2924,13.2238,-4.4545,-2.2209,13.1552,13.2323,13.1938,-4.6838,4.1553,12.7245,994.3119,-134250.4000,162049.2468
2733.0000,13.0845,19.4581,0.0000,119899.9000,-119899.9000,5.6664,0.0000,19396.8159,19396.8159,274.9154,139296.7159,0.0000,-139296.7159,13.0787,18.7474,0.0000,1536.1000,-1536.1000,0.0816,0.0000,248.4532,248.4532,3.9699,1784.5532,0.0000,-1784.5532,19.5371,12.9988,16.2679,2.1475,144953.6417,19.4581,19.5698,19.5140,-2.8062,1.7121,19.5324,19.6087,19.5706,-2.0169,1.7937,19.4581,19.5046,19.4813,-2.6967,-3.9543,13.0787,13.1806,13.1296,-2.7836,-1.8616,12.9988,13.0787,13.0387,-2.2827,-1.9432,12.9988,13.0375,13.0181,-2.1683,3.8048,11.4583,895.3716,-121436.0000,144953.6417
2734.0000,12.9061,19.2760,0.0000,93288.2000,-93288.2000,4.4087,0.0000,15029.7990,15029.7990,213.6123,108317.9990,0.0000,-108317.9990,12.9032,18.5701,0.0000,3713.2000,-3713.2000,0.1973,0.0000,599.1581,599.1581,9.5884,4312.3581,0.0000,-4312.3581,19.3521,12.8070,16.0796,1.7226,116274.8761,19.2760,19.3934,19.3347,-2.2121,1.2806,19.2835,19.4102,19.3469,-2.7484,1.4779,19.2760,19.3246,19.3003,-2.2338,-3.1281,12.9032,13.0074,12.9553,-2.1527,-1.4038,12.8070,12.9032,12.8551,-2.2647,-1.6011,12.8070,12.8587,12.8329,-2.2847,3.0049,9.1762,717.0414,-97001.4000,116274.8761
2735.0000,12.7514,19.1183,0.0000,77348.2000,-77348.2000,3.6554,0.0000,12417.5934,12417.5934,176.9102,89765.7934,0.0000,-89765.7934,12.7475,18.4128,0.0000,3348.4000,-3348.4000,0.1779,0.0000,539.1707,539.1707,8.6406,3887.5707,0.0000,-3887.5707,19.1905,12.6489,15.9197,1.4329,96718.2394,19.1183,19.2414,19.1798,-1.9183,1.0563,19.1220,19.2361,19.1790,-2.0747,1.2342,19.1183,19.1689,19.1436,-1.9404,-2.5991,12.7475,12.8580,12.8028,-1.8898,-1.1592,12.6489,12.7475,12.6982,-1.9426,-1.3371,12.6489,12.7019,12.6754,-1.9493,2.4962,7.6326,596.4221,-80696.6000,96718.2394
2736.0000,12.6162,18.9803,0.0000,58163.6000,-58163.6000,2.7488,0.0000,9308.9091,9308.9091,132.9000,67472.5091,0.0000,-67472.5091,12.6081,18.2720,0.0000,6305.2000,-6305.2000,0.3350,0.0000,1013.4170,1013.4170,16.2610,7318.6170,0.0000,-7318.6170,19.0374,12.5029,15.7702,1.1515,77723.1499,18.9803,19.1279,19.0541,-1.5661,0.7169,18.8553,19.0396,18.9475,-2.8436,1.0519,18.9803,19.0363,19.0083,-1.6813,-2.0318,12.6081,12.7418,12.6750,-1.5912,-0.8046,12.5029,12.6081,12.5555,-1.7714,-1.1396,12.5029,12.5642,12.5335,-1.7614,1.9442,6.1380,479.6283,-64468.8000,77723.1499
2737.0000,12.5358,18.8983,0.0000,55499.2000,-55499.2000,2.6228,0.0000,8866.2551,8866.2551,126.7029,64365.4551,0.0000,-64365.4551,12.5192,18.1821,0.0000,8455.2000,-8455.2000,0.4493,0.0000,1357.3993,1357.3993,21.7945,9812.5993,0.0000,-9812.5993,18.8980,12.4777,15.6879,1.1270,76074.9279,18.8983,19.0229,18.9606,-1.1775,0.6342,18.6743,18.8267,18.7505,-2.4262,1.0835,18.8983,18.9369,18.9176,-1.1439,-1.9886,12.5192,12.6339,12.5766,-1.2367,-0.7245,12.4777,12.5192,12.4985,-0.7375,-1.1738,12.4777,12.4983,12.4880,-0.5985,1.8983,6.1127,477.6539,-63954.4000,76074.9279
2738.0000,12.4597,18.8207,0.0000,48486.8000,-48486.8000,2.2914,0.0000,7732.6408,7732.6408,110.6374,56219.4408,0.0000,-56219.4408,12.4518,18.1141,0.0000,5299.4000,-5299.4000,0.2816,0.0000,850.0215,850.0215,13.6554,6149.4215,0.0000,-6149.4215,18.8132,12.3771,15.5951,0.9463,63872.6577,18.8207,18.9369,18.8788,-1.0364,0.5968,18.6731,18.7238,18.6985,-0.6769,0.8783,18.8207,18.8595,18.8401,-0.9842,-1.6947,12.4518,12.5485,12.5002,-0.9707,-0.6700,12.3771,12.4518,12.4145,-1.0626,-0.9515,12.3771,12.4230,12.4001,-1.1106,1.6215,5.1180,399.9278,-53786.2000,63872.6577
2739.0000,12.3890,18.7486,0.0000,44199.1000,-44199.1000,2.0888,0.0000,7037.5679,7037.5679,100.8051,51236.6679,0.0000,-51236.6679,12.3805,17.4726,242.6000,3883.1000,-3640.5000,0.2197,51.2654,622.2736,673.5390,10.6770,4505.3736,191.3346,-4314.0390,18.7350,12.3115,15.5232,0.8473,57193.3672,18.7486,18.8611,18.8048,-0.9419,0.5582,18.4690,18.6299,18.5495,-1.8471,0.7779,18.7486,18.7883,18.7685,-0.9139,-1.5306,12.3805,12.4775,12.4290,-0.9077,-0.6231,12.3115,12.3805,12.3460,-0.8754,-0.8427,12.3115,12.3513,12.3314,-0.8779,1.4658,4.5911,358.7581,-47839.6000,57193.3672
2740.0000,12.3929,18.7526,0.0000,58383.8000,-58383.8000,2.7592,0.0000,9296.9531,9296.9531,133.0967,67680.7531,0.0000,-67680.7531,12.3764,16.1925,802.1000,3388.3000,-2586.2000,0.2241,169.5085,542.9518,712.4603,10.9565,3931.2518,632.5915,-3298.6603,18.6427,12.4131,15.5279,1.0620,71681.6350,18.7526,18.7905,18.7716,-0.4501,0.7628,18.2006,18.4083,18.3044,-3.0059,0.9869,18.7526,18.7586,18.7556,-0.2039,-1.9964,12.3764,12.4121,12.3942,-0.4690,-0.8450,12.4131,12.3764,12.3947,0.5390,-1.0691,12.4131,12.3845,12.3988,0.7643,1.9141,5.9329,463.6025,-60970.0000,71681.6350
2741.0000,12.5112,18.8732,0.0000,67076.5000,-67076.5000,3.1700,0.0000,10709.8042,10709.8042,152.9172,77786.3042,0.0000,-77786.3042,18.8161,18.8001,1872.4000,1284.7000,587.7000,-0.1712,360.2670,228.2783,588.5453,8.5147,1512.9783,1512.1330,-0.8453,18.7340,12.3060,15.5200,1.1015,74349.8118,18.8732,18.8161,18.8447,0.8327,1.0412,18.8161,18.4862,18.6511,4.1347,0.8701,18.8732,18.8353,18.8543,1.1412,-2.1288,13.3508,12.8315,13.0911,8.3608,-1.1137,12.3060,12.3612,12.3336,-0.7868,-0.9426,12.3060,12.3377,12.3218,-0.9777,2.0563,6.3043,492.6231,-66488.8000,74349.8118
2742.0000,12.6228,18.9871,0.0000,136934.6000,-136934.6000,6.4714,0.0000,21919.2647,21919.2647,312.4093,158853.8647,0.0000,-158853.8647,18.9385,18.6636,82.5000,50.1000,32.4000,-0.0072,15.8493,8.9229,24.7722,0.3375,59.0229,66.6507,7.6278,18.9263,12.6241,15.7752,2.3278,157129.3819,18.9871,18.9385,18.9628,1.3761,1.9940,18.9385,18.8395,18.8890,2.8213,1.9868,18.9871,18.9648,18.9759,1.4189,-4.4774,12.5509,12.7259,12.6384,-5.5125,-2.1595,12.6241,12.5305,12.5773,2.8917,-2.1523,12.6241,12.5712,12.5976,3.2792,4.3119,12.8679,1005.5172,-136902.2000,157129.3819
2743.0000,12.8241,19.1924,0.0000,182833.1000,-182833.1000,8.6405,0.0000,29401.1732,29401.1732,417.4198,212234.2732,0.0000,-212234.2732,12.8123,12.8123,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1341,12.8911,16.0126,3.0823,208058.0702,19.1924,19.1307,19.1616,2.3500,2.6586,19.1307,19.0657,19.0982,2.4759,2.6586,19.1924,19.1645,19.1784,2.3950,-5.9819,12.8123,12.7688,12.7905,1.7869,-2.8802,12.8911,12.8123,12.8517,3.2623,-2.8802,12.8911,12.8518,12.8714,3.2551,5.7604,17.1875,1343.0545,-182833.1000,208058.0702
2744.0000,13.1016,19.4756,0.0000,210174.8000,-210174.8000,9.9327,0.0000,34014.4931,34014.4931,480.4583,244189.2931,0.0000,-244189.2931,13.1059,18.7749,0.0000,16753.8000,-16753.8000,0.8902,0.0000,2710.8162,2710.8162,43.2184,19464.6162,0.0000,-19464.6162,19.3660,13.1661,16.2661,3.8341,258804.4046,19.4756,19.3925,19.4340,3.2391,2.7138,19.2400,19.2110,19.2255,1.4866,3.6040,19.4756,19.4434,19.4595,3.3421,-7.2188,13.1059,13.0298,13.0679,3.2975,-3.0142,13.1661,13.1059,13.1360,3.3823,-3.9044,13.1661,13.1329,13.1495,3.3070,6.9185,21.5455,1683.5963,-226928.6000,258804.4046
2745.0000,13.2928,19.6707,0.0000,223866.9000,-223866.9000,10.5797,0.0000,36391.3209,36391.3209,512.6692,260258.2209,0.0000,-260258.2209,13.2980,18.9692,0.0000,21701.0000,-21701.0000,1.1531,0.0000,3520.5861,3520.5861,56.0432,25221.5861,0.0000,-25221.5861,19.5605,13.3324,16.4465,4.1755,281843.8753,19.6707,19.6101,19.6404,2.4415,2.8118,19.4237,19.3864,19.4050,2.1179,3.9649,19.6707,19.6494,19.6601,2.3717,-7.7679,13.2980,13.2446,13.2713,2.4058,-3.1422,13.3324,13.2980,13.3152,2.1132,-4.2953,13.3324,13.3132,13.3228,2.0419,7.4375,23.3776,1826.7575,-245567.9000,281843.8753
2746.0000,13.4456,19.8267,0.0000,236259.7000,-236259.7000,11.1654,0.0000,38542.8262,38542.8262,541.7168,274802.5262,0.0000,-274802.5262,13.4494,19.1222,0.0000,24504.4000,-24504.4000,1.3020,0.0000,3983.7854,3983.7854,63.3303,28488.1854,0.0000,-28488.1854,19.7214,13.4758,16.5986,4.4494,300332.9795,19.8267,19.7808,19.8038,1.9222,2.9347,19.5784,19.5477,19.5631,1.8579,4.2368,19.8267,19.8108,19.8188,1.8661,-8.2307,13.4494,13.4097,13.4295,1.8606,-3.2878,13.4758,13.4494,13.4626,1.7293,-4.5898,13.4758,13.4606,13.4682,1.7055,7.8776,24.8562,1942.2979,-260764.1000,300332.9795
2747.0000,13.6443,20.0296,0.0000,250663.0000,-250663.0000,11.8461,0.0000,41083.2652,41083.2652,575.3110,291746.2652,0.0000,-291746.2652,13.6493,19.3243,0.0000,38513.9000,-38513.9000,2.0464,0.0000,6279.0770,6279.0770,99.5965,44792.9770,0.0000,-44792.9770,19.8944,13.6807,16.7876,4.9326,332951.1303,20.0296,19.9726,20.0011,2.3321,2.8579,19.7021,19.6806,19.6914,1.4990,4.9043,20.0296,20.0111,20.0203,2.3833,-8.9882,13.6493,13.6000,13.6246,2.3052,-3.2666,13.6807,13.6493,13.6650,2.3937,-5.3130,13.6807,13.6612,13.6710,2.3979,8.5795,27.7117,2165.4308,-289176.9000,332951.1303
2748.0000,13.8260,20.2152,0.0000,264298.2000,-264298.2000,12.4905,0.0000,43503.7740,43503.7740,607.3905,307801.9740,0.0000,-307801.9740,13.8313,19.5084,0.0000,46288.5000,-46288.5000,2.4595,0.0000,7566.3014,7566.3014,119.7969,53854.8014,0.0000,-53854.8014,20.0695,13.8567,16.9631,5.3073,358242.6466,20.2152,20.1618,20.1885,2.2123,2.8973,19.8618,19.8375,19.8496,1.8612,5.3568,20.2152,20.1991,20.2071,2.2051,-9.5932,13.8313,13.7859,13.8086,2.1711,-3.3437,13.8567,13.8313,13.8440,2.1113,-5.8032,13.8567,13.8407,13.8487,2.0961,9.1468,29.8396,2331.7118,-310586.7000,358242.6466
2749.0000,14.0285,20.4220,0.0000,276626.5000,-276626.5000,13.0731,0.0000,45751.7983,45751.7983,636.4781,322378.2983,0.0000,-322378.2983,14.0348,19.7143,0.0000,61642.3000,-61642.3000,3.2753,0.0000,10105.8375,10105.8375,159.6506,71748.1375,0.0000,-71748.1375,20.2519,14.0605,17.1562,5.7838,390408.7002,20.4220,20.3613,20.3916,2.4026,2.7628,20.0103,19.9898,20.0001,1.7661,6.0381,20.4220,20.4054,20.4137,2.4441,-10.3103,14.0348,13.9840,14.0094,2.3741,-3.2659,14.0605,14.0348,14.0476,2.4080,-6.5412,14.0605,14.0434,14.0519,2.4030,9.8072,32.6497,2551.2930,-338268.8000,390408.7002
2750.0000,14.2259,20.6236,0.0000,292205.6000,-292205.6000,13.8094,0.0000,48555.9586,48555.9586,673.2184,340761.5586,0.0000,-340761.5586,14.2322,19.9141,0.0000,72146.7000,-72146.7000,3.8334,0.0000,11862.3929,11862.3929,187.0120,84009.0929,0.0000,-84009.0929,20.4423,14.2548,17.3486,6.2377,421047.8064,20.6236,20.5635,20.5936,2.3877,2.7746,20.1868,20.1648,20.1758,2.0717,6.6081,20.6236,20.6085,20.6160,2.3924,-11.0347,14.2322,14.1830,14.2076,2.3433,-3.3253,14.2548,14.2322,14.2435,2.3152,-7.1587,14.2548,14.2395,14.2471,2.3069,10.4841,35.2566,2755.0014,-364352.3000,421047.8064
2751.0000,14.4155,20.8174,0.0000,305611.7000,-305611.7000,14.4429,0.0000,51014.5354,51014.5354,705.0230,356626.2354,0.0000,-356626.2354,14.4217,20.1058,0.0000,82602.4000,-82602.4000,4.3890,0.0000,13619.9485,13619.9485,214.2896,96222.3485,0.0000,-96222.3485,20.6269,14.4417,17.5343,6.6557,449259.7899,20.8174,20.7591,20.7882,2.3000,2.7559,20.3578,20.3379,20.3479,2.0271,7.1449,20.8174,20.8036,20.8105,2.2977,-11.6870,14.4217,14.3748,14.3982,2.2509,-3.3513,14.4417,14.4217,14.4317,2.2219,-7.7403,14.4417,14.4278,14.4348,2.2152,11.0916,37.6555,2942.4517,-388214.1000,449259.7899
