Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2752.0000,14.5343,20.9387,0.0000,307256.8000,-307256.8000,14.5207,0.0000,51435.6523,51435.6523,709.7105,358692.4523,0.0000,-358692.4523,14.5386,20.2241,0.0000,85647.7000,-85647.7000,4.5508,0.0000,14146.9580,14146.9580,222.3666,99794.6580,0.0000,-99794.6580,20.7520,14.5503,17.6511,6.7584,456188.8124,20.9387,20.8992,20.9190,1.5288,2.7176,20.4765,20.4627,20.4696,1.4205,7.2684,20.9387,20.9301,20.9344,1.4466,-11.8031,14.5386,14.5077,14.5231,1.4580,-3.3233,14.5503,14.5386,14.5444,1.3111,-7.8741,14.5503,14.5421,14.5462,1.2958,11.1974,38.1564,2981.5941,-392904.5000,456188.8124
2753.0000,14.5763,20.9817,0.0000,313696.3000,-313696.3000,14.8250,0.0000,52566.7547,52566.7547,725.1582,366263.0547,0.0000,-366263.0547,14.5779,20.2640,0.0000,72203.2000,-72203.2000,3.8364,0.0000,11933.3620,11933.3620,187.5537,84136.5620,0.0000,-84136.5620,20.8253,14.5817,17.7035,6.6577,449396.2217,20.9817,20.9672,20.9744,0.6200,3.0860,20.5774,20.5654,20.5714,1.1793,6.9224,20.9817,20.9786,20.9801,0.5022,-11.7390,14.5779,14.5671,14.5725,0.5470,-3.6629,14.5817,14.5779,14.5798,0.3781,-7.4993,14.5817,14.5793,14.5805,0.3644,11.1621,37.3498,2918.5691,-385899.5000,449396.2217
2754.0000,14.1345,20.5301,0.0000,215161.6000,-215161.6000,10.1683,0.0000,35675.7261,35675.7261,497.5192,250837.3261,0.0000,-250837.3261,14.1259,19.8064,0.0000,34534.2000,-34534.2000,1.8349,0.0000,5669.2196,5669.2196,89.7204,40203.4196,0.0000,-40203.4196,20.4932,14.0356,17.2644,4.4291,298965.5453,20.5301,20.6607,20.5954,-4.6226,2.4230,20.2926,20.3424,20.3175,-3.1133,4.2579,20.5301,20.5761,20.5531,-5.2018,-7.7454,14.1259,14.2426,14.1842,-4.7347,-2.7778,14.0356,14.1259,14.0808,-6.0716,-4.6127,14.0356,14.0938,14.0647,-6.2729,7.3905,24.0274,1877.5361,-249695.8000,298965.5453
2755.0000,13.8947,20.2853,0.0000,207009.6000,-207009.6000,9.7831,0.0000,34129.3587,34129.3587,477.2669,241138.9587,0.0000,-241138.9587,13.8866,19.5644,0.0000,19973.0000,-19973.0000,1.0612,0.0000,3267.3887,3267.3887,51.7917,23240.3887,0.0000,-23240.3887,20.2674,13.8408,17.0541,3.9823,268802.4725,20.2853,20.3712,20.3282,-3.2735,2.6020,20.1375,20.1745,20.1560,-1.9985,3.6633,20.2853,20.3148,20.3000,-3.1033,-7.1811,13.8866,13.9615,13.9240,-3.1891,-2.9073,13.8408,13.8866,13.8637,-2.6685,-3.9685,13.8408,13.8665,13.8537,-2.5964,6.8758,21.6772,1693.8846,-226982.6000,268802.4725
2756.0000,13.5411,19.9242,0.0000,143733.7000,-143733.7000,6.7927,0.0000,23500.7941,23500.7941,330.8598,167234.4941,0.0000,-167234.4941,13.5383,19.2121,0.0000,9098.0000,-9098.0000,0.4834,0.0000,1480.9530,1480.9530,23.5687,10578.9530,0.0000,-10578.9530,19.9801,13.4130,16.6966,2.7304,184299.0076,19.9242,20.0696,19.9969,-4.0481,1.9041,19.8960,19.9735,19.9347,-2.7187,2.3876,19.9242,19.9833,19.9538,-4.2280,-4.8886,13.5383,13.6662,13.6022,-3.9326,-2.1031,13.4130,13.5383,13.4757,-4.7318,-2.5865,13.4130,13.4851,13.4491,-4.9317,4.6896,14.5333,1135.6529,-152831.7000,184299.0076
2757.0000,13.3179,19.6963,0.0000,132834.0000,-132834.0000,6.2776,0.0000,21605.8212,21605.8212,305.0642,154439.8212,0.0000,-154439.8212,13.3107,18.9820,0.0000,4979.4000,-4979.4000,0.2646,0.0000,807.9582,807.9582,12.8812,5787.3582,0.0000,-5787.3582,19.7535,13.2360,16.4948,2.4364,164457.2130,19.6963,19.8082,19.7523,-3.0009,1.8298,19.7038,19.7808,19.7423,-2.3710,2.0944,19.6963,19.7406,19.7185,-2.8884,-4.4478,13.3107,13.4114,13.3611,-2.9594,-2.0043,13.2360,13.3107,13.2734,-2.4905,-2.2689,13.2360,13.2741,13.2550,-2.3905,4.2733,13.0523,1019.9284,-137813.4000,164457.2130
2758.0000,13.1071,19.4811,0.0000,104353.7000,-104353.7000,4.9317,0.0000,16890.6360,16890.6360,239.3101,121244.3360,0.0000,-121244.3360,13.1047,18.7737,0.0000,4062.7000,-4062.7000,0.2159,0.0000,657.3464,657.3464,10.5004,4720.0464,0.0000,-4720.0464,19.5522,13.0015,16.2769,1.9268,130057.6129,19.4811,19.6037,19.5424,-2.5815,1.4344,19.4951,19.5953,19.5452,-2.4282,1.6503,19.4811,19.5319,19.5065,-2.6069,-3.4973,13.1047,13.2126,13.1587,-2.4919,-1.5719,13.0015,13.1047,13.0531,-2.7071,-1.7878,13.0015,13.0577,13.0296,-2.7695,3.3597,10.2626,801.9318,-108416.4000,130057.6129
2759.0000,12.9395,19.3101,0.0000,88047.8000,-88047.8000,4.1611,0.0000,14196.4038,14196.4038,201.6421,102244.2038,0.0000,-102244.2038,12.9328,18.6001,0.0000,5368.3000,-5368.3000,0.2852,0.0000,866.5692,866.5692,13.8637,6234.8692,0.0000,-6234.8692,19.3697,12.8456,16.1076,1.6575,111883.1546,19.3101,19.4327,19.3714,-2.1129,1.1706,19.2696,19.3927,19.3311,-2.6323,1.4559,19.3101,19.3584,19.3343,-2.1277,-2.9904,12.9328,13.0436,12.9882,-2.1060,-1.2919,12.8456,12.9328,12.8892,-2.0267,-1.5772,12.8456,12.8926,12.8691,-1.9860,2.8691,8.8589,692.2490,-93416.1000,111883.1546
2760.0000,12.7895,19.1571,0.0000,70109.9000,-70109.9000,3.3133,0.0000,11265.3626,11265.3626,160.3891,81375.2626,0.0000,-81375.2626,12.7827,18.4261,13.5000,5864.3000,-5850.8000,0.3123,2.8342,944.7325,947.5667,15.1717,6809.0325,10.6658,-6798.3667,19.2078,12.6826,15.9452,1.3519,91250.5003,19.1571,19.2936,19.2254,-1.8114,0.8994,19.0700,19.2042,19.1371,-2.3908,1.2117,19.1571,19.2097,19.1834,-1.8699,-2.4140,12.7827,12.9043,12.8435,-1.7950,-1.0003,12.6826,12.7827,12.7327,-1.9387,-1.3127,12.6826,12.7399,12.7112,-1.9544,2.3130,7.2204,564.2118,-75960.7000,91250.5003
2761.0000,12.6961,19.0619,0.0000,67687.1000,-67687.1000,3.1988,0.0000,10852.8726,10852.8726,154.6981,78539.9726,0.0000,-78539.9726,12.6835,18.0952,175.6000,6561.8000,-6386.2000,0.3583,36.9252,1055.7075,1092.6328,17.4096,7617.5075,138.6748,-7478.8328,19.0649,12.6361,15.8505,1.3067,88201.8505,19.0619,19.1706,19.1162,-1.3661,0.8464,18.8508,18.9985,18.9246,-2.6131,1.2047,19.0619,19.0988,19.0804,-1.2925,-2.3524,12.6835,12.7821,12.7328,-1.3853,-0.9468,12.6361,12.6835,12.6598,-0.9284,-1.3051,12.6361,12.6600,12.6480,-0.8117,2.2520,7.0812,553.3318,-74073.3000,88201.8505
2762.0000,12.6212,18.9854,0.0000,61076.0000,-61076.0000,2.8864,0.0000,9776.1326,9776.1326,139.5055,70852.1326,0.0000,-70852.1326,12.6142,17.4959,397.6000,4524.9000,-4127.3000,0.2623,83.7013,727.3319,811.0332,12.7660,5252.2319,313.8987,-4938.3332,18.9517,12.5598,15.7557,1.1500,77626.6122,18.9854,19.0769,19.0311,-1.0760,0.7872,18.6818,18.8205,18.7512,-2.1426,1.0495,18.9854,19.0173,19.0014,-1.0026,-2.0991,12.6142,12.6916,12.6529,-1.0136,-0.8747,12.5598,12.6142,12.5870,-0.9282,-1.1370,12.5598,12.5905,12.5751,-0.9289,2.0117,6.2665,489.6760,-65203.3000,77626.6122
2763.0000,12.5660,18.9292,0.0000,55556.8000,-55556.8000,2.6256,0.0000,8881.5535,8881.5535,126.8384,64438.3535,0.0000,-64438.3535,12.5595,15.3044,1074.4000,2463.0000,-1388.6000,0.1899,226.3790,395.6187,621.9977,9.3229,2858.6187,848.0210,-2010.5977,18.8256,12.5184,15.6720,1.0147,68492.0959,18.9292,19.0040,18.9666,-0.8285,0.7348,18.2442,18.5597,18.4019,-4.2634,0.9247,18.9292,18.9557,18.9424,-0.7600,-1.8907,12.5595,12.6238,12.5917,-0.7879,-0.8119,12.5184,12.5595,12.5390,-0.6282,-1.0018,12.5184,12.5401,12.5293,-0.6026,1.8137,5.6035,437.8632,-56945.4000,68492.0959
2764.0000,12.6121,18.9762,0.0000,71728.2000,-71728.2000,3.3898,0.0000,11478.8204,11478.8204,163.7011,83207.0204,0.0000,-83207.0204,12.6005,13.6042,2231.0000,2341.1000,-110.1000,0.2470,469.7654,376.2408,846.0062,12.2154,2717.3408,1761.2346,-956.1062,18.6956,12.6573,15.6765,1.2548,84699.9967,18.9762,18.9713,18.9737,0.0374,0.9480,17.8620,18.1415,18.0017,-4.8785,1.1950,18.9762,18.9668,18.9715,0.3017,-2.4418,12.6005,12.5964,12.5984,0.0328,-1.0476,12.6573,12.6005,12.6289,1.0367,-1.2946,12.6573,12.6192,12.6383,1.2663,2.3422,7.2388,565.6510,-71838.3000,84699.9967
2765.0000,12.6595,19.0246,0.0000,79037.2000,-79037.2000,3.7352,0.0000,12662.1606,12662.1606,180.4348,91699.3606,0.0000,-91699.3606,12.6610,13.8035,2232.4000,2485.6000,-253.2000,0.2547,469.6010,399.7814,869.3824,12.5879,2885.3814,1762.7990,-1122.5824,18.6776,12.6863,15.6820,1.3660,92202.1491,19.0246,18.9966,19.0106,0.3957,1.0513,17.9837,17.9932,17.9884,-0.2098,1.3061,19.0246,19.0107,19.0176,0.5076,-2.6839,12.6610,12.6288,12.6449,0.5112,-1.1602,12.6863,12.6610,12.6736,0.4905,-1.4149,12.6863,12.6734,12.6799,0.4529,2.5751,7.9422,620.6183,-79290.4000,92202.1491
2766.0000,12.7867,19.1542,0.0000,147186.1000,-147186.1000,6.9559,0.0000,23648.5382,23648.5382,336.1138,170834.6382,0.0000,-170834.6382,12.7857,14.7488,380.1000,604.2000,-224.1000,0.0530,79.7960,97.3398,177.1358,2.6090,701.5398,300.3040,-401.2358,18.9913,12.8331,15.9122,2.4663,166476.7226,19.1542,19.1076,19.1309,1.4033,2.1199,19.0013,18.6764,18.8389,10.2139,2.1729,19.1542,19.1329,19.1435,1.4703,-4.8360,12.7857,12.7431,12.7644,1.3932,-2.3010,12.8331,12.7857,12.8094,1.5893,-2.3540,12.8331,12.8082,12.8207,1.6503,4.6549,13.9445,1089.6396,-147410.2000,166476.7226
2767.0000,12.9728,19.3441,0.0000,192810.0000,-192810.0000,9.1120,0.0000,31111.6067,31111.6067,440.6571,223921.6067,0.0000,-223921.6067,12.9724,12.9724,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2746,13.0237,16.1491,3.2546,219688.7629,19.3441,19.2894,19.3168,2.1937,2.8037,19.2894,19.1735,19.2315,4.6885,2.8037,19.3441,19.3195,19.3318,2.2229,-6.3083,12.9724,12.9227,12.9476,2.1615,-3.0373,13.0237,12.9724,12.9980,2.2273,-3.0373,13.0237,12.9979,13.0108,2.2447,6.0747,18.1348,1417.0779,-192810.0000,219688.7629
2768.0000,13.2326,19.6093,0.0000,218758.4000,-218758.4000,10.3383,0.0000,35511.2258,35511.2258,500.5562,254269.6258,0.0000,-254269.6258,13.2365,18.9070,0.0000,17134.6000,-17134.6000,0.9104,0.0000,2777.4084,2777.4084,44.2277,19912.0084,0.0000,-19912.0084,19.5044,13.2907,16.3976,3.9940,269592.2182,19.6093,19.5347,19.5720,3.0309,2.8309,19.3820,19.3522,19.3671,1.5876,3.7413,19.6093,19.5803,19.5948,3.1244,-7.5075,13.2365,13.1693,13.2029,3.0326,-3.1426,13.2907,13.2365,13.2636,3.1556,-4.0531,13.2907,13.2603,13.2755,3.1456,7.1957,22.4036,1750.6473,-235893.0000,269592.2182
2769.0000,13.4088,19.7891,0.0000,229828.6000,-229828.6000,10.8615,0.0000,37461.4695,37461.4695,526.7663,267290.0695,0.0000,-267290.0695,13.4134,19.0858,0.0000,21866.5000,-21866.5000,1.1618,0.0000,3553.1388,3553.1388,56.4992,25419.6388,0.0000,-25419.6388,19.6841,13.4443,16.5642,4.2869,289363.7409,19.7891,19.7350,19.7620,2.2442,2.8951,19.5490,19.5155,19.5323,1.9445,4.0570,19.7891,19.7700,19.7795,2.1805,-7.9664,13.4134,13.3657,13.3896,2.2031,-3.2332,13.4443,13.4134,13.4288,1.9451,-4.3951,13.4443,13.4270,13.4357,1.8843,7.6283,23.9661,1872.7455,-251695.1000,289363.7409
2770.0000,13.5351,19.9180,0.0000,238420.9000,-238420.9000,11.2676,0.0000,38976.8220,38976.8220,547.0828,277397.7220,0.0000,-277397.7220,13.5381,19.2120,0.0000,23064.4000,-23064.4000,1.2255,0.0000,3754.3655,3754.3655,59.6358,26818.7655,0.0000,-26818.7655,19.8218,13.5597,16.6908,4.4703,301744.2225,19.9180,19.8804,19.8992,1.6062,2.9956,19.6863,19.6590,19.6726,1.6448,4.2211,19.9180,19.9049,19.9115,1.5430,-8.2720,13.5381,13.5056,13.5219,1.5480,-3.3474,13.5597,13.5381,13.5489,1.4000,-4.5728,13.5597,13.5475,13.5536,1.3739,7.9202,24.9160,1946.9744,-261485.3000,301744.2225
2771.0000,13.6583,20.0439,0.0000,247926.4000,-247926.4000,11.7168,0.0000,40648.0930,40648.0930,569.3608,288574.4930,0.0000,-288574.4930,13.6609,19.3361,0.0000,26450.9000,-26450.9000,1.4054,0.0000,4313.1118,4313.1118,68.4258,30764.0118,0.0000,-30764.0118,19.9450,13.6817,16.8133,4.6963,317002.7761,20.0439,20.0097,20.0268,1.4905,3.0646,19.7979,19.7768,19.7874,1.3354,4.4700,20.0439,20.0319,20.0379,1.4763,-8.6522,13.6609,13.6312,13.6461,1.4494,-3.4371,13.6817,13.6609,13.6713,1.4274,-4.8425,13.6817,13.6696,13.6756,1.4233,8.2797,26.1813,2045.8466,-274377.3000,317002.7761
2772.0000,13.7426,20.1300,0.0000,255071.1000,-255071.1000,12.0544,0.0000,41902.4774,41902.4774,586.2390,296973.5774,0.0000,-296973.5774,13.7445,19.4207,0.0000,23740.2000,-23740.2000,1.2614,0.0000,3875.7271,3875.7271,61.4437,27615.9271,0.0000,-27615.9271,20.0446,13.7579,16.9013,4.7834,322879.4333,20.1300,20.1067,20.1183,1.0560,3.2239,19.9138,19.8926,19.9032,1.3487,4.4853,20.1300,20.1218,20.1259,1.0130,-8.8305,13.7445,13.7244,13.7345,1.0176,-3.5977,13.7579,13.7445,13.7512,0.9154,-4.8591,13.7579,13.7503,13.7541,0.8985,8.4568,26.5776,2076.8102,-278811.3000,322879.4333
2773.0000,13.8429,20.2324,0.0000,259988.1000,-259988.1000,12.2868,0.0000,42811.3488,42811.3488,597.8689,302799.4488,0.0000,-302799.4488,13.8448,19.5221,0.0000,30089.0000,-30089.0000,1.5987,0.0000,4919.2969,4919.2969,77.9017,35008.2969,0.0000,-35008.2969,20.1347,13.8610,16.9978,4.9777,335997.9168,20.2324,20.2062,20.2193,1.1693,3.1657,19.9767,19.9651,19.9709,0.7681,4.7644,20.2324,20.2232,20.2278,1.1807,-9.1211,13.8448,13.8221,13.8334,1.1455,-3.5627,13.8610,13.8448,13.8529,1.1781,-5.1614,13.8610,13.8514,13.8562,1.1824,8.7241,27.7224,2166.2687,-290077.1000,335997.9168
2774.0000,13.9359,20.3274,0.0000,269024.6000,-269024.6000,12.7139,0.0000,44396.8766,44396.8766,619.0555,313421.4766,0.0000,-313421.4766,13.9378,19.6162,0.0000,31708.9000,-31708.9000,1.6848,0.0000,5191.1220,5191.1220,82.1290,36900.0220,0.0000,-36900.0220,20.2281,13.9519,17.0900,5.1638,348554.8974,20.3274,20.3033,20.3153,1.1096,3.2640,20.0694,20.0543,20.0619,1.0485,4.9488,20.3274,20.3191,20.3232,1.1026,-9.4499,13.9378,13.9169,13.9274,1.0846,-3.6763,13.9519,13.9378,13.9449,1.0607,-5.3612,13.9519,13.9436,13.9477,1.0558,9.0375,28.7559,2247.0277,-300733.5000,348554.8974
2775.0000,14.0220,20.4154,0.0000,275832.1000,-275832.1000,13.0356,0.0000,45613.3658,45613.3658,635.1079,321445.4658,0.0000,-321445.4658,14.0239,19.7033,0.0000,34415.9000,-34415.9000,1.8286,0.0000,5641.3551,5641.3551,89.1742,40057.2551,0.0000,-40057.2551,20.3136,14.0364,17.1750,5.3316,359882.7528,20.4154,20.3934,20.4044,1.0254,3.3076,20.1477,20.1350,20.1414,0.9102,5.1363,20.4154,20.4079,20.4116,1.0180,-9.7280,14.0239,14.0049,14.0144,1.0005,-3.7356,14.0364,14.0239,14.0301,0.9800,-5.5643,14.0364,14.0289,14.0327,0.9759,9.2999,29.6944,2320.3624,-310248.0000,359882.7528
2776.0000,14.0850,20.4797,0.0000,278593.2000,-278593.2000,13.1661,0.0000,46138.9494,46138.9494,641.8290,324732.1494,0.0000,-324732.1494,14.0865,19.7666,0.0000,35600.1000,-35600.1000,1.8916,0.0000,5840.8200,5840.8200,92.2752,41440.9200,0.0000,-41440.9200,20.3795,14.0952,17.2374,5.4070,364975.0536,20.4797,20.4633,20.4715,0.7613,3.3236,20.2106,20.2006,20.2056,0.7264,5.2151,20.4797,20.4743,20.4770,0.7399,-9.8425,14.0865,14.0724,14.0795,0.7367,-3.7582,14.0952,14.0865,14.0909,0.6839,-5.6497,14.0952,14.0901,14.0926,0.6748,9.4079,30.0889,2351.1908,-314193.3000,364975.0536
2777.0000,14.1294,20.5251,0.0000,283401.4000,-283401.4000,13.3933,0.0000,46984.8422,46984.8422,653.1774,330386.2422,0.0000,-330386.2422,14.1304,19.8110,0.0000,32881.0000,-32881.0000,1.7471,0.0000,5398.1847,5398.1847,85.2493,38279.1847,0.0000,-38279.1847,20.4341,14.1365,17.2853,5.4483,367759.2931,20.5251,20.5139,20.5195,0.5298,3.4491,20.2776,20.2671,20.2723,0.7563,5.1961,20.5251,20.5213,20.5232,0.5083,-9.9442,14.1304,14.1208,14.1256,0.5078,-3.8821,14.1365,14.1304,14.1334,0.4646,-5.6292,14.1365,14.1329,14.1347,0.4584,9.5112,30.2602,2364.5734,-316282.4000,367759.2931
2778.0000,13.6998,20.0861,0.0000,178635.8000,-178635.8000,8.4422,0.0000,29316.3113,29316.3113,411.8365,207952.1113,0.0000,-207952.1113,13.7028,19.3784,0.0000,8311.2000,-8311.2000,0.4416,0.0000,1356.0439,1356.0439,21.5520,9667.2439,0.0000,-9667.2439,20.1396,13.5694,16.8545,3.3352,225126.1457,20.0861,20.2133,20.1497,-4.5111,2.4277,20.0848,20.1327,20.1088,-2.0233,2.8693,20.0861,20.1429,20.1145,-4.9813,-6.0144,13.7028,13.8173,13.7601,-4.4605,-2.6669,13.5694,13.7028,13.6361,-6.0508,-3.1085,13.5694,13.6455,13.6074,-6.4119,5.7753,17.7577,1387.6120,-186947.0000,225126.1457
2779.0000,13.5160,19.8985,0.0000,176934.7000,-176934.7000,8.3618,0.0000,28912.2050,28912.2050,406.7654,205846.9050,0.0000,-205846.9050,13.5095,19.1830,0.0000,4805.7000,-4805.7000,0.2553,0.0000,781.9442,781.9442,12.4401,5587.6442,0.0000,-5587.6442,19.9356,13.4676,16.7016,3.1848,214973.1361,19.8985,19.9712,19.9349,-2.6417,2.4746,19.8975,19.9538,19.9256,-2.2588,2.7300,19.8985,19.9272,19.9129,-2.4821,-5.8871,13.5095,13.5768,13.5431,-2.6670,-2.7021,13.4676,13.5095,13.4886,-1.8296,-2.9575,13.4676,13.4870,13.4773,-1.6198,5.6596,17.2006,1344.0825,-181740.4000,214973.1361
2780.0000,13.2232,19.5996,0.0000,115883.9000,-115883.9000,5.4766,0.0000,18807.4028,18807.4028,266.0933,134691.3028,0.0000,-134691.3028,13.2302,18.9005,0.0000,1060.2000,-1060.2000,0.0563,0.0000,171.8365,171.8365,2.7423,1232.0365,0.0000,-1232.0365,19.7023,13.0808,16.3915,2.0934,141306.0834,19.5996,19.7343,19.6670,-3.2823,1.6634,19.7070,19.7928,19.7499,-2.1702,1.7198,19.5996,19.6615,19.6306,-3.4560,-3.8131,13.2302,13.3478,13.2890,-3.1161,-1.8067,13.0808,13.2302,13.1555,-4.0688,-1.8631,13.0808,13.1618,13.1213,-4.3451,3.6698,11.0375,862.4856,-116944.1000,141306.0834
2781.0000,13.0329,19.4054,0.0000,106323.8000,-106323.8000,5.0248,0.0000,17180.0458,17180.0458,243.6789,123503.8458,0.0000,-123503.8458,13.0283,13.0283,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5038,12.9433,16.2236,1.8836,127145.8747,19.4054,19.5169,19.4612,-2.5327,1.5461,19.5169,19.6163,19.5666,-2.2606,1.5461,19.4054,19.4538,19.4296,-2.4743,-3.4787,13.0283,13.1326,13.0805,-2.5656,-1.6749,12.9433,13.0283,12.9858,-2.0964,-1.6749,12.9433,12.9830,12.9631,-1.9576,3.3498,10.0143,782.5285,-106323.8000,127145.8747
2782.0000,12.9356,19.3055,4.7000,82824.2000,-82819.5000,3.9144,0.9816,13352.9738,13353.9554,189.6010,96177.1738,3.7184,-96173.4554,12.9281,13.9440,2156.5000,2275.7000,-119.2000,0.2394,451.6888,367.3275,819.0162,11.7991,2643.0275,1704.8112,-938.2162,19.2161,12.8810,16.0486,1.5037,101497.2967,19.3055,19.3910,19.3483,-1.4115,1.1124,18.4263,18.9635,18.6949,-10.5688,1.3518,19.3055,19.3380,19.3217,-1.3509,-2.8021,12.9281,13.0061,12.9671,-1.4176,-1.2250,12.8810,12.9281,12.9045,-1.0299,-1.4644,12.8810,12.9034,12.8922,-0.9049,2.6894,8.2777,646.8288,-82938.7000,101497.2967
2783.0000,12.8917,19.2458,99.2000,71883.2000,-71784.0000,3.4023,20.7336,11577.3856,11598.1192,164.7004,83460.5856,78.4664,-83382.1192,12.8845,14.3419,2711.6000,3455.4000,-743.8000,0.3326,568.3537,557.4198,1125.7735,16.3800,4012.8198,2143.2463,-1869.5735,18.9578,12.8655,15.9116,1.3002,87763.7014,19.2458,19.3106,19.2782,-0.8950,0.9189,17.9901,18.3424,18.1663,-6.4288,1.2515,19.2458,19.2680,19.2569,-0.8318,-2.4834,12.8845,12.9331,12.9088,-0.7520,-1.0232,12.8655,12.8845,12.8750,-0.4056,-1.3558,12.8655,12.8739,12.8697,-0.3212,2.3791,7.4427,581.5792,-72527.8000,87763.7014
2784.0000,12.9100,19.2361,252.2000,64839.5000,-64587.3000,3.0774,52.6957,10447.3322,10500.0279,148.9451,75286.8322,199.5043,-75087.3279,19.2609,17.9275,3482.5000,1272.5000,2210.0000,-0.2590,666.3519,228.0336,894.3855,12.8752,1500.5336,2816.1481,1315.6145,19.0374,12.5156,15.7765,1.0503,70895.4338,19.2361,19.2609,19.2485,-0.4070,1.0465,19.2609,18.5054,18.8832,8.6025,0.7875,19.2361,19.2437,19.2399,-0.2539,-2.0309,13.9574,13.3875,13.6724,9.1659,-1.1121,12.5156,12.7521,12.6339,-2.9589,-0.8531,12.5156,12.6398,12.5777,-3.5725,1.9653,6.1318,479.1455,-62377.3000,70895.4338
2785.0000,13.1754,19.4789,373.0000,58490.5000,-58117.5000,2.7836,77.5916,9482.2173,9559.8090,134.7558,67972.7173,295.4084,-67677.3090,19.3472,20.2158,4190.4000,4154.6000,35.8000,-0.4510,800.9513,745.7475,1546.6988,21.3603,4900.3475,3389.4487,-1510.8988,19.2818,12.0879,15.6849,0.9588,64721.8714,19.4789,19.3472,19.4131,1.9368,1.0300,19.3472,18.9605,19.1539,3.2181,0.5789,19.4789,19.3879,19.4334,2.2858,-1.7536,15.7418,14.5907,15.1663,17.9784,-1.0782,12.0879,12.5245,12.3062,-4.0035,-0.6272,12.0879,12.2806,12.1842,-4.7974,1.7054,5.5292,432.0576,-58081.7000,64721.8714
2786.0000,13.6074,19.8828,508.7000,52572.5000,-52063.8000,2.5110,105.0661,8609.0865,8714.1526,121.7722,61181.5865,403.6339,-60777.9526,19.6115,20.1697,6341.5000,5519.1000,822.4000,-0.6417,1208.2103,995.7586,2203.9689,30.2675,6514.8586,5133.2897,-1381.5689,19.5756,11.6343,15.6050,0.8482,57254.3801,19.8828,19.6115,19.7472,3.9830,1.0194,19.6115,19.1335,19.3725,2.5893,0.3777,19.8828,19.6875,19.7852,4.1966,-1.4916,17.1107,16.0091,16.5599,16.7688,-1.0509,11.6343,12.3131,11.9737,-4.0610,-0.4092,11.6343,11.8788,11.7566,-5.2101,1.4601,4.9824,389.3302,-51241.4000,57254.3801
2787.0000,13.6615,19.8907,671.5000,48133.8000,-47462.3000,2.3097,138.5673,7892.2328,8030.8000,112.3197,56026.0328,532.9327,-55493.1000,19.8246,20.4782,7683.0000,6958.6000,724.4000,-0.7919,1460.0492,1260.7135,2720.7626,37.3383,8219.3135,6222.9508,-1996.3626,19.7678,11.5266,15.6472,1.2586,84952.5702,19.8907,19.8246,19.8577,1.2842,1.3706,19.8246,19.4478,19.6362,3.1332,0.5787,19.8907,19.8563,19.8735,1.0165,-2.0939,16.6812,16.6269,16.6540,1.0870,-1.4188,11.5266,11.8844,11.7055,-3.2860,-0.6269,11.5266,11.6048,11.5657,-2.3525,2.0457,4.5821,358.0523,-46737.9000,84952.5702
2788.0000,13.5480,19.8551,436.4000,64758.4000,-64322.0000,3.0831,90.2216,10589.8547,10680.0763,149.9620,75348.2547,346.1784,-75002.0763,19.8572,19.4884,8857.8000,5157.9000,3699.9000,-0.7608,1682.6487,935.0722,2617.7209,35.3561,6092.9722,7175.1513,1082.1791,19.8193,11.3992,15.6092,1.1173,75419.3047,19.8551,19.8572,19.8562,-0.0672,1.2413,19.8572,19.6536,19.7554,1.3889,0.4805,19.8551,19.8625,19.8588,-0.2262,-1.8418,16.3135,16.4811,16.3973,-3.1473,-1.2813,11.3992,11.6726,11.5359,-2.0955,-0.5205,11.3992,11.4622,11.4307,-1.6777,1.8018,6.1168,477.9773,-60622.1000,75419.3047
2789.0000,13.3200,19.6268,452.1000,71218.0000,-70765.9000,3.3892,93.8205,11584.3612,11678.1816,164.7306,82802.3612,358.2795,-82444.0816,19.7367,19.1075,9093.0000,4695.8000,4397.2000,-0.7492,1729.8232,849.2905,2579.1137,34.6874,5545.0905,7363.1768,1818.0863,19.7159,11.5109,15.6134,1.2377,83547.9692,19.6268,19.7367,19.6817,-2.1540,1.3310,19.7367,19.7535,19.7451,-0.1727,0.5818,19.6268,19.7053,19.6660,-2.3755,-2.0582,15.6463,15.9949,15.8206,-7.0086,-1.3795,11.5109,11.5320,11.5215,-0.2235,-0.6303,11.5109,11.4840,11.4975,0.7561,2.0097,6.7233,525.3643,-66368.7000,83547.9692
2790.0000,12.7240,19.0901,0.0000,135872.6000,-135872.6000,6.4212,0.0000,21799.5030,21799.5030,311.5953,157672.1030,0.0000,-157672.1030,19.2903,16.4470,3088.6000,361.3000,2727.3000,-0.1889,590.7678,64.7820,655.5498,8.5055,426.0820,2497.8322,2071.7502,19.2699,12.4593,15.8646,2.4254,163713.6081,19.0901,19.2903,19.1902,-5.9813,2.0484,19.2903,19.4571,19.3737,-4.5317,1.8595,19.0901,19.1904,19.1402,-6.3944,-4.3728,12.5083,13.5605,13.0344,-33.6722,-2.2034,12.4593,12.1389,12.2991,9.3353,-2.0145,12.4593,12.2870,12.3731,10.5185,4.2178,12.7866,999.1613,-133145.3000,163713.6081
2791.0000,12.8744,19.2438,0.0000,185998.0000,-185998.0000,8.7901,0.0000,29944.6438,29944.6438,424.9188,215942.6438,0.0000,-215942.6438,19.2300,15.4150,1144.3000,0.0000,1144.3000,-0.0629,219.0374,0.0000,219.0374,2.8153,0.0000,925.2626,925.2626,19.2424,12.9438,16.0931,3.1410,212017.7456,19.2438,19.2300,19.2369,0.5145,2.7288,19.2300,19.2692,19.2496,-1.5466,2.6659,19.2438,19.2307,19.2372,1.1214,-6.0613,12.8380,12.8869,12.8625,-2.1240,-2.9510,12.9438,12.7819,12.8628,6.7539,-2.8881,12.9438,12.8681,12.9060,6.3809,5.8391,17.4854,1366.3313,-184853.7000,212017.7456
2792.0000,13.1165,19.4907,0.0000,202323.4000,-202323.4000,9.5616,0.0000,32755.0592,32755.0592,462.6587,235078.4592,0.0000,-235078.4592,13.1133,18.7642,0.0000,12967.1000,-12967.1000,0.6890,0.0000,2098.3283,2098.3283,34.4692,15065.4283,0.0000,-15065.4283,19.4022,13.1774,16.2898,3.6461,246109.3679,19.4907,19.4229,19.4568,2.6048,2.6770,19.2880,19.2799,19.2840,0.3660,3.3660,19.4907,19.4620,19.4764,2.8369,-6.8846,13.1133,13.0518,13.0826,2.6071,-2.9575,13.1774,13.1133,13.1453,3.3599,-3.6465,13.1774,13.1454,13.1614,3.0334,6.6041,20.4297,1596.4018,-215290.5000,246109.3679
2793.0000,13.2786,19.6562,0.0000,214615.2000,-214615.2000,10.1425,0.0000,34875.8407,34875.8407,491.5291,249491.0407,0.0000,-249491.0407,13.2825,18.9535,0.0000,16312.3000,-16312.3000,0.8667,0.0000,2645.8007,2645.8007,42.1280,18958.1007,0.0000,-18958.1007,19.5639,13.3143,16.4391,3.9315,265374.3661,19.6562,19.6048,19.6305,2.0473,2.7874,19.4503,19.4166,19.4335,1.7551,3.6541,19.6562,19.6371,19.6466,2.0060,-7.3551,13.2825,13.2355,13.2590,2.0800,-3.0919,13.3143,13.2825,13.2984,1.7985,-3.9587,13.3143,13.2975,13.3059,1.6951,7.0506,21.9363,1714.1299,-230927.5000,265374.3661
2794.0000,13.3915,19.7715,0.0000,223709.7000,-223709.7000,10.5723,0.0000,36449.4149,36449.4149,512.8939,260159.1149,0.0000,-260159.1149,13.3941,19.0664,0.0000,16527.7000,-16527.7000,0.8782,0.0000,2684.9032,2684.9032,42.7124,19212.6032,0.0000,-19212.6032,19.6905,13.4153,16.5529,4.1057,277137.9969,19.7715,19.7367,19.7541,1.4422,2.9153,19.5815,19.5525,19.5670,1.5624,3.7934,19.7715,19.7588,19.7651,1.3808,-7.6571,13.3941,13.3637,13.3789,1.3981,-3.2314,13.4153,13.3941,13.4047,1.2339,-4.1096,13.4153,13.4038,13.4096,1.2017,7.3409,22.8269,1783.7279,-240237.4000,277137.9969
2795.0000,13.5128,19.8953,0.0000,235710.5000,-235710.5000,11.1395,0.0000,38513.6845,38513.6845,540.8029,274224.1845,0.0000,-274224.1845,13.5149,19.1885,0.0000,19477.7000,-19477.7000,1.0349,0.0000,3169.4928,3169.4928,50.3581,22647.1928,0.0000,-22647.1928,19.8109,13.5376,16.6743,4.3641,294576.3155,19.8953,19.8616,19.8785,1.4521,3.0295,19.6902,19.6676,19.6789,1.3013,4.0644,19.8953,19.8828,19.8891,1.4464,-8.1100,13.5149,13.4854,13.5001,1.4140,-3.3682,13.5376,13.5149,13.5262,1.4173,-4.4031,13.5376,13.5247,13.5312,1.4184,7.7713,24.2788,1897.1813,-255188.2000,294576.3155
2796.0000,13.6124,19.9970,0.0000,245141.9000,-245141.9000,11.5852,0.0000,40148.2771,40148.2771,562.8848,285290.1771,0.0000,-285290.1771,13.6143,19.2889,0.0000,19156.0000,-19156.0000,1.0178,0.0000,3121.5269,3121.5269,49.5501,22277.5269,0.0000,-22277.5269,19.9189,13.6317,16.7753,4.5277,305617.8182,19.9970,19.9699,19.9834,1.2179,3.1732,19.8045,19.7821,19.7933,1.3316,4.1910,19.9970,19.9870,19.9920,1.1932,-8.4120,13.6143,13.5905,13.6024,1.1847,-3.5225,13.6317,13.6143,13.6230,1.1183,-4.5403,13.6317,13.6220,13.6268,1.1057,8.0627,25.1430,1964.7130,-264297.9000,305617.8182
2797.0000,13.7077,20.0943,0.0000,251194.0000,-251194.0000,11.8712,0.0000,41231.6314,41231.6314,577.1553,292425.6314,0.0000,-292425.6314,13.7094,19.3852,0.0000,22904.9000,-22904.9000,1.2170,0.0000,3737.4820,3737.4820,59.2707,26642.3820,0.0000,-26642.3820,20.0111,13.7256,16.8684,4.7008,317301.5485,20.0943,20.0690,20.0816,1.1360,3.1846,19.8799,19.8653,19.8726,0.9077,4.4016,20.0943,20.0851,20.0897,1.1297,-8.6866,13.7094,13.6873,13.6983,1.1091,-3.5514,13.7256,13.7094,13.7175,1.0917,-4.7684,13.7256,13.7164,13.7210,1.0871,8.3198,26.1195,2041.0138,-274098.9000,317301.5485
2798.0000,13.8004,20.1890,0.0000,260564.1000,-260564.1000,12.3140,0.0000,42863.2273,42863.2273,599.0567,303427.3273,0.0000,-303427.3273,13.8021,19.4789,0.0000,24802.3000,-24802.3000,1.3178,0.0000,4052.4715,4052.4715,64.2051,28854.7715,0.0000,-28854.7715,20.1036,13.8172,16.9604,4.8967,330527.5940,20.1890,20.1652,20.1771,1.1029,3.2821,19.9686,19.9529,19.9608,1.0149,4.5999,20.1890,20.1804,20.1847,1.0978,-9.0320,13.8021,13.7813,13.7917,1.0775,-3.6654,13.8172,13.8021,13.8097,1.0632,-4.9832,13.8172,13.8085,13.8129,1.0600,8.6486,27.2126,2126.4317,-285366.4000,330527.5940
2799.0000,13.8853,20.2757,0.0000,267083.5000,-267083.5000,12.6221,0.0000,44023.7975,44023.7975,614.4179,311107.2975,0.0000,-311107.2975,13.8869,19.5647,0.0000,27517.7000,-27517.7000,1.4621,0.0000,4501.6475,4501.6475,71.2611,32019.3475,0.0000,-32019.3475,20.1873,13.9001,17.0437,5.0598,341539.1012,20.2757,20.2541,20.2649,1.0100,3.3214,20.0434,20.0304,20.0369,0.8695,4.7835,20.2757,20.2680,20.2718,1.0025,-9.3007,13.8869,13.8681,13.8775,0.9863,-3.7200,13.9001,13.8869,13.8935,0.9627,-5.1821,13.9001,13.8925,13.8963,0.9574,8.9021,28.1240,2197.6489,-294601.2000,341539.1012
2800.0000,13.9536,20.3455,0.0000,270381.5000,-270381.5000,12.7780,0.0000,44639.5721,44639.5721,622.3509,315021.0721,0.0000,-315021.0721,13.9551,19.6337,0.0000,29731.2000,-29731.2000,1.5797,0.0000,4868.5678,4868.5678,77.0198,34599.7678,0.0000,-34599.7678,20.2556,13.9653,17.1104,5.1606,348343.6012,20.3455,20.3279,20.3367,0.8178,3.3241,20.1043,20.0940,20.0991,0.7020,4.9038,20.3455,20.3394,20.3425,0.8031,-9.4539,13.9551,13.9398,13.9474,0.7952,-3.7328,13.9653,13.9551,13.9602,0.7554,-5.3125,13.9653,13.9593,13.9623,0.7476,9.0452,28.6778,2240.9251,-300112.7000,348343.6012
2801.0000,14.0014,20.3943,0.0000,275760.3000,-275760.3000,13.0322,0.0000,45579.1552,45579.1552,635.0166,321339.4552,0.0000,-321339.4552,14.0024,19.6815,0.0000,27126.3000,-27126.3000,1.4413,0.0000,4445.0688,4445.0688,70.2913,31571.3688,0.0000,-31571.3688,20.3137,14.0093,17.1615,5.2139,351937.3761,20.3943,20.3822,20.3882,0.5730,3.4555,20.1760,20.1642,20.1701,0.8074,4.8969,20.3943,20.3901,20.3922,0.5509,-9.5766,14.0024,13.9920,13.9972,0.5511,-3.8636,14.0093,14.0024,14.0058,0.5019,-5.3049,14.0093,14.0053,14.0073,0.4941,9.1686,28.9152,2259.4725,-302886.6000,351937.3761
2802.0000,13.5776,19.9614,0.0000,171369.5000,-171369.5000,8.0988,0.0000,28043.2772,28043.2772,394.7510,199412.7772,0.0000,-199412.7772,13.5848,19.2590,0.0000,3709.1000,-3709.1000,0.1971,0.0000,604.1561,604.1561,9.6131,4313.2561,0.0000,-4313.2561,20.0344,13.4392,16.7368,3.1263,211027.2157,19.9614,20.0872,20.0243,-4.4410,2.4161,20.0247,20.0651,20.0449,-1.5596,2.6132,19.9614,20.0204,19.9909,-4.8917,-5.6826,13.5848,13.6976,13.6412,-4.3449,-2.6339,13.4392,13.5848,13.5120,-6.0084,-2.8310,13.4392,13.5198,13.4795,-6.4183,5.4649,16.5755,1295.2316,-175078.6000,211027.2157
2803.0000,13.4081,19.7884,0.0000,170459.2000,-170459.2000,8.0557,0.0000,27783.9807,27783.9807,391.5665,198243.1807,0.0000,-198243.1807,13.4017,19.0740,0.0000,2832.2000,-2832.2000,0.1505,0.0000,460.1357,460.1357,7.3280,3292.3357,0.0000,-3292.3357,19.8356,13.3624,16.5990,3.0353,204884.0984,19.7884,19.8580,19.8232,-2.4755,2.4208,19.8121,19.8774,19.8448,-2.4644,2.5713,19.7884,19.8165,19.8025,-2.3230,-5.6349,13.4017,13.4674,13.4345,-2.5431,-2.6351,13.3624,13.4017,13.3820,-1.6173,-2.7856,13.3624,13.3793,13.3709,-1.3602,5.4207,16.3739,1279.4777,-173291.4000,204884.0984
2804.0000,13.1319,19.5065,0.0000,110382.4000,-110382.4000,5.2166,0.0000,17876.7068,17876.7068,253.2834,128259.1068,0.0000,-128259.1068,13.1408,18.8102,0.0000,125.5000,-125.5000,0.0067,0.0000,20.3160,20.3160,0.3245,145.8160,0.0000,-145.8160,19.6151,12.9887,16.3019,1.9777,133497.6015,19.5065,19.6376,19.5721,-3.0802,1.6025,19.6342,19.7213,19.6778,-2.0645,1.6092,19.5065,19.5679,19.5372,-3.2503,-3.6140,13.1408,13.2549,13.1978,-2.9057,-1.7366,12.9887,13.1408,13.0647,-3.8786,-1.7433,12.9887,13.0706,13.0296,-4.1673,3.4799,10.4160,813.9239,-110507.9000,133497.6015
2805.0000,12.9551,19.3261,0.0000,101698.4000,-101698.4000,4.8062,0.0000,16403.2671,16403.2671,232.9411,118101.6671,0.0000,-118101.6671,12.9503,12.9503,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4253,12.8690,16.1471,1.8005,121536.6777,19.3261,19.4347,19.3804,-2.3618,1.4788,19.4347,19.5421,19.4884,-2.3341,1.4788,19.3261,19.3733,19.3497,-2.3114,-3.3274,12.9503,13.0529,13.0016,-2.4170,-1.6021,12.8690,12.9503,12.9096,-1.9207,-1.6021,12.8690,12.9062,12.8876,-1.7629,3.2041,9.5758,748.2670,-101698.4000,121536.6777
2806.0000,12.8052,19.1731,0.0000,79347.2000,-79347.2000,3.7499,0.0000,12754.1965,12754.1965,181.5393,92101.3965,0.0000,-92101.3965,12.8038,18.4696,0.0000,2081.8000,-2081.8000,0.1106,0.0000,335.4699,335.4699,5.3731,2417.2699,0.0000,-2417.2699,19.2634,12.7055,15.9844,1.4466,97646.9955,19.1731,19.2868,19.2300,-1.8644,1.1113,19.2129,19.3536,19.2832,-2.5252,1.2219,19.1731,19.2216,19.1974,-1.8875,-2.6386,12.8038,12.9056,12.8547,-1.8220,-1.2131,12.7055,12.8038,12.7546,-1.9195,-1.3237,12.7055,12.7572,12.7313,-1.9350,2.5368,7.6877,600.7239,-81429.0000,97646.9955
2807.0000,12.6855,19.0461,30.2000,69282.5000,-69252.3000,3.2758,6.3339,11105.9873,11112.3212,158.4392,80388.4873,23.8661,-80364.6212,12.6819,16.9609,211.4000,1263.2000,-1051.8000,0.0787,44.4544,203.2280,247.6824,3.8416,1466.4280,166.9456,-1299.4824,19.1134,12.5971,15.8552,1.2490,84310.3946,19.0461,19.1568,19.1014,-1.6003,0.9777,18.9931,19.1578,19.0755,-2.5560,1.0564,19.0461,19.0929,19.0695,-1.5919,-2.2981,12.6819,12.7797,12.7308,-1.5439,-1.0657,12.5971,12.6819,12.6395,-1.4384,-1.1444,12.5971,12.6401,12.6186,-1.4093,2.2101,6.6773,521.7773,-70304.1000,84310.3946
2808.0000,12.6109,18.9453,162.9000,62286.1000,-62123.2000,2.9521,34.2085,9967.4901,10001.6987,142.6869,72253.5901,128.6915,-72124.8987,12.6030,16.0661,627.6000,2120.0000,-1492.4000,0.1471,132.1439,340.7185,472.8625,7.2012,2460.7185,495.4561,-1965.2625,18.9538,12.5555,15.7547,1.1331,76482.8258,18.9453,19.0487,18.9970,-1.3089,0.8517,18.6094,18.8843,18.7468,-4.0148,0.9989,18.9453,18.9869,18.9661,-1.2971,-2.1003,12.6030,12.6826,12.6428,-1.1111,-0.9350,12.5555,12.6030,12.5792,-0.7762,-1.0821,12.5555,12.5776,12.5665,-0.6773,2.0171,6.1683,481.9960,-63615.6000,76482.8258
2809.0000,12.5843,18.8901,286.9000,56017.8000,-55730.9000,2.6623,60.2752,8958.9801,9019.2552,128.6357,64976.7801,226.6248,-64750.1552,12.5751,15.1836,1301.2000,2789.5000,-1488.3000,0.2197,274.0969,448.1544,722.2513,10.7928,3237.6544,1027.1031,-2210.5513,18.7768,12.5676,15.6722,1.0225,69020.8929,18.8901,18.9685,18.9293,-0.8665,0.7347,18.0971,18.4924,18.2948,-5.5048,0.9544,18.8901,18.9176,18.9038,-0.8003,-1.9276,12.5751,12.6219,12.5985,-0.5833,-0.8142,12.5676,12.5751,12.5714,-0.1441,-1.0339,12.5676,12.5678,12.5677,-0.0355,1.8481,5.7369,448.2888,-57219.2000,69020.8929
2810.0000,12.5991,18.8735,406.7000,51158.4000,-50751.7000,2.4389,85.4228,8184.5560,8269.9788,117.8376,59342.9560,321.2772,-59021.6788,12.5917,13.9626,2199.4000,2699.9000,-500.5000,0.2643,463.1776,433.8539,897.0315,13.0511,3133.7539,1736.2224,-1397.5315,18.5838,12.6191,15.6014,0.9213,62188.9701,18.8735,18.9183,18.8959,-0.4521,0.6488,17.4837,17.9922,17.7380,-6.7684,0.9131,18.8735,18.8855,18.8795,-0.3426,-1.7901,12.5917,12.5978,12.5948,-0.0944,-0.7248,12.6191,12.5917,12.6054,0.3619,-0.9892,12.6191,12.5996,12.6093,0.4539,1.7140,5.3832,420.6518,-51252.2000,62188.9701
2811.0000,12.7139,18.9536,530.9000,47082.0000,-46551.1000,2.2527,111.2942,7552.1282,7663.4224,108.8691,54634.1282,419.6058,-54214.5224,12.7122,14.0002,4683.5000,5549.3000,-865.8000,0.5522,984.3914,893.1493,1877.5407,27.2731,6442.4493,3699.1086,-2743.3407,18.2603,12.8368,15.5485,0.8692,58674.2436,18.9536,18.9015,18.9276,0.3330,0.4807,16.2813,17.1183,16.6998,-12.5775,1.0330,18.9536,18.9260,18.9398,0.6787,-1.7719,12.7122,12.6141,12.6632,0.7765,-0.5668,12.8368,12.7122,12.7745,1.9918,-1.1190,12.8368,12.7474,12.7921,2.1564,1.6859,5.5925,437.0059,-47416.9000,58674.2436
2812.0000,13.0166,19.3400,276.5000,64001.0000,-63724.5000,3.0390,57.6701,10337.5659,10395.2359,146.9274,74338.5659,218.8299,-74119.7359,19.1172,18.6300,5622.7000,3124.8000,2497.9000,-0.4750,1077.7822,558.4285,1636.2107,23.5937,3683.2285,4544.9178,861.6893,18.7021,12.3543,15.5282,0.9300,62775.3989,19.3400,19.1172,19.2286,3.5838,1.1178,19.1172,17.2192,18.1682,17.6716,0.6428,19.3400,19.1981,19.2691,3.9244,-1.9212,15.0867,13.8176,14.4522,21.5405,-1.1713,12.3543,12.6697,12.5120,-3.2174,-0.6963,12.3543,12.5143,12.4343,-4.3670,1.8677,6.0555,473.1884,-61226.6000,62775.3989
2813.0000,13.2546,19.5912,252.3000,70382.8000,-70130.5000,3.3394,52.4145,11431.1352,11483.5497,161.7501,81813.9352,199.8855,-81614.0497,19.4138,19.0074,7612.5000,4356.9000,3255.6000,-0.6498,1453.8622,783.0657,2236.9279,30.3577,5139.9657,6158.6378,1018.6721,19.2359,11.8664,15.5511,1.1326,76447.9180,19.5912,19.4138,19.5025,3.2565,1.2774,19.4138,18.4222,18.9180,8.9999,0.6276,19.5912,19.4836,19.5374,3.1887,-2.0619,15.6072,15.0577,15.3325,10.5738,-1.3297,11.8664,12.3575,12.1120,-4.8763,-0.6799,11.8664,12.0616,11.9640,-5.7242,2.0096,6.6231,517.5360,-66874.9000,76447.9180
2814.0000,12.7463,19.1130,0.0000,135732.0000,-135732.0000,6.4146,0.0000,21788.0813,21788.0813,311.1414,157520.0813,0.0000,-157520.0813,19.2475,17.5106,994.3000,285.3000,709.0000,-0.0698,190.2837,51.1130,241.3967,3.2004,336.4130,804.0163,467.6033,19.1696,12.4895,15.8295,2.4218,163474.1901,19.1130,19.2475,19.1802,-3.9379,2.0006,19.2475,19.1313,19.1894,3.2261,1.9308,19.1130,19.1863,19.1496,-4.7282,-4.4140,12.5309,13.4354,12.9832,-28.3997,-2.1615,12.4895,12.3648,12.4271,3.7542,-2.0917,12.4895,12.3961,12.4428,5.7290,4.2531,12.7811,998.7363,-135023.0000,163474.1901
2815.0000,12.8632,19.2323,0.0000,187196.3000,-187196.3000,8.8467,0.0000,30129.7978,30129.7978,427.7173,217326.0978,0.0000,-217326.0978,19.2189,15.4041,13.3000,0.0000,13.3000,-0.0007,2.5462,0.0000,2.5462,0.0327,0.0000,10.7538,10.7538,19.2188,12.9330,16.0759,3.1773,214465.1441,19.2323,19.2189,19.2256,0.4984,2.7224,19.2189,19.2115,19.2152,0.2621,2.7216,19.2323,19.2220,19.2271,0.8865,-6.1244,12.8089,12.8524,12.8307,-1.8896,-2.9492,12.9330,12.8083,12.8706,5.3033,-2.9484,12.9330,12.8686,12.9008,5.4779,5.8976,17.6045,1375.6386,-187183.0000,214465.1441
2816.0000,13.1076,19.4817,0.0000,203888.2000,-203888.2000,9.6356,0.0000,33001.6457,33001.6457,466.2035,236889.8457,0.0000,-236889.8457,13.1087,18.7595,0.0000,13531.4000,-13531.4000,0.7190,0.0000,2189.5043,2189.5043,35.9670,15720.9043,0.0000,-15720.9043,19.3905,13.1687,16.2796,3.6812,248480.9763,19.4817,19.4135,19.4476,2.6297,2.6883,19.2755,19.2627,19.2691,0.6014,3.4072,19.4817,19.4531,19.4674,2.8503,-6.9473,13.1087,13.0408,13.0747,2.8964,-2.9722,13.1687,13.1087,13.1387,3.1858,-3.6912,13.1687,13.1374,13.1531,2.9954,6.6634,20.6368,1612.5915,-217419.6000,248480.9763
2817.0000,13.2736,19.6511,0.0000,216375.6000,-216375.6000,10.2257,0.0000,35157.8208,35157.8208,495.5328,251533.4208,0.0000,-251533.4208,13.2777,18.9487,0.0000,16737.5000,-16737.5000,0.8893,0.0000,2714.5877,2714.5877,43.2253,19452.0877,0.0000,-19452.0877,19.5573,13.3096,16.4334,3.9680,267840.0413,19.6511,19.5989,19.6250,2.0919,2.8043,19.4424,19.4076,19.4250,1.8321,3.6937,19.6511,19.6317,19.6414,2.0510,-7.4214,13.2777,13.2302,13.2540,2.1143,-3.1121,13.3096,13.2777,13.2937,1.8216,-4.0015,13.3096,13.2925,13.3011,1.7372,7.1136,22.1465,1730.5578,-233113.1000,267840.0413
2818.0000,13.3952,19.7753,0.0000,226676.3000,-226676.3000,10.7125,0.0000,36935.9529,36935.9529,519.6785,263612.2529,0.0000,-263612.2529,13.3979,19.0702,0.0000,17024.9000,-17024.9000,0.9046,0.0000,2765.8184,2765.8184,43.9965,19790.7184,0.0000,-19790.7184,19.6920,13.4206,16.5563,4.1630,281003.1446,19.7753,19.7385,19.7569,1.5425,2.9482,19.5816,19.5514,19.5665,1.6585,3.8528,19.7753,19.7618,19.7685,1.4850,-7.7643,13.3979,13.3658,13.3818,1.4938,-3.2693,13.4206,13.3979,13.4093,1.3457,-4.1739,13.4206,13.4081,13.4144,1.3184,7.4432,23.1588,1809.6575,-243701.2000,281003.1446
2819.0000,13.5228,19.9055,0.0000,238651.3000,-238651.3000,11.2784,0.0000,39003.2775,39003.2775,547.5632,277654.5775,0.0000,-277654.5775,13.5250,19.1987,0.0000,20186.3000,-20186.3000,1.0726,0.0000,3285.2672,3285.2672,52.1909,23471.5672,0.0000,-23471.5672,19.8189,13.5484,16.6837,4.4254,298711.6144,19.9055,19.8703,19.8879,1.5320,3.0578,19.6959,19.6725,19.6842,1.3715,4.1303,19.9055,19.8924,19.8990,1.5251,-8.2207,13.5250,13.4942,13.5096,1.4927,-3.4020,13.5484,13.5250,13.5367,1.4891,-4.4745,13.5484,13.5351,13.5418,1.4884,7.8765,24.6314,1924.7325,-258837.6000,298711.6144
2820.0000,13.6277,20.0126,0.0000,248509.4000,-248509.4000,11.7443,0.0000,40714.4156,40714.4156,570.6541,289223.8156,0.0000,-289223.8156,13.6297,19.3045,0.0000,19951.4000,-19951.4000,1.0601,0.0000,3251.8516,3251.8516,51.6096,23203.2516,0.0000,-23203.2516,19.9323,13.6478,16.7900,4.5981,310373.2399,20.0126,19.9843,19.9985,1.2858,3.2059,19.8154,19.7924,19.8039,1.3956,4.2660,20.0126,20.0022,20.0074,1.2599,-8.5384,13.6297,13.6049,13.6173,1.2505,-3.5614,13.6478,13.6297,13.6387,1.1818,-4.6215,13.6478,13.6377,13.6427,1.1689,8.1829,25.5457,1996.1772,-268460.8000,310373.2399
2821.0000,13.7512,20.1387,0.0000,257075.8000,-257075.8000,12.1492,0.0000,42240.3417,42240.3417,590.7286,299316.1417,0.0000,-299316.1417,13.7535,19.4297,0.0000,27425.6000,-27425.6000,1.4572,0.0000,4477.9655,4477.9655,70.9732,31903.5655,0.0000,-31903.5655,20.0428,13.7739,16.9083,4.8739,328988.4277,20.1387,20.1066,20.1227,1.4496,3.1777,19.8938,19.8792,19.8865,0.9482,4.6350,20.1387,20.1272,20.1330,1.4660,-8.9714,13.7535,13.7253,13.7394,1.4246,-3.5640,13.7739,13.7535,13.7637,1.4591,-5.0212,13.7739,13.7619,13.7679,1.4620,8.5852,27.1552,2121.9455,-284501.4000,328988.4277
2822.0000,13.8547,20.2445,0.0000,264813.5000,-264813.5000,12.5148,0.0000,43618.1329,43618.1329,608.9996,308431.6329,0.0000,-308431.6329,13.8570,19.5345,0.0000,30629.1000,-30629.1000,1.6274,0.0000,5008.4798,5008.4798,79.3029,35637.5798,0.0000,-35637.5798,20.1449,13.8728,17.0088,5.0685,342123.5109,20.2445,20.2170,20.2307,1.2551,3.2248,19.9881,19.9723,19.9802,1.0812,4.8522,20.2445,20.2350,20.2398,1.2397,-9.2901,13.8570,13.8331,13.8451,1.2264,-3.6291,13.8728,13.8570,13.8649,1.1725,-5.2566,13.8728,13.8635,13.8682,1.1608,8.8857,28.2358,2206.3819,-295442.6000,342123.5109
2823.0000,13.9454,20.3371,0.0000,271806.2000,-271806.2000,12.8453,0.0000,44866.0719,44866.0719,625.5049,316672.2719,0.0000,-316672.2719,13.9474,19.6259,0.0000,33130.8000,-33130.8000,1.7604,0.0000,5424.6588,5424.6588,85.8161,38555.4588,0.0000,-38555.4588,20.2361,13.9608,17.0984,5.2372,353512.1224,20.3371,20.3135,20.3253,1.0923,3.2753,20.0731,20.0592,20.0662,0.9886,5.0357,20.3371,20.3291,20.3331,1.0778,-9.5700,13.9474,13.9270,13.9372,1.0630,-3.6950,13.9608,13.9474,13.9541,1.0275,-5.4553,13.9608,13.9529,13.9568,1.0210,9.1503,29.1705,2279.4218,-304937.0000,353512.1224
2824.0000,14.0118,20.4049,0.0000,275551.3000,-275551.3000,13.0223,0.0000,45555.8339,45555.8339,634.5012,321107.1339,0.0000,-321107.1339,14.0133,19.6926,0.0000,33622.2000,-33622.2000,1.7865,0.0000,5510.4035,5510.4035,87.1211,39132.6035,0.0000,-39132.6035,20.3073,14.0227,17.1650,5.3179,358960.9157,20.4049,20.3875,20.3962,0.8064,3.3198,20.1444,20.1328,20.1386,0.8252,5.1062,20.4049,20.3991,20.4020,0.7820,-9.7025,14.0133,13.9984,14.0059,0.7792,-3.7453,14.0227,14.0133,14.0180,0.7220,-5.5317,14.0227,14.0172,14.0199,0.7124,9.2770,29.5845,2311.7743,-309173.5000,358960.9157
2825.0000,14.0547,20.4487,0.0000,280511.8000,-280511.8000,13.2567,0.0000,46423.2091,46423.2091,646.2054,326935.0091,0.0000,-326935.0091,14.0556,19.7354,0.0000,29953.8000,-29953.8000,1.5916,0.0000,4912.2222,4912.2222,77.6366,34866.0222,0.0000,-34866.0222,20.3633,14.0616,17.2124,5.3467,360900.0971,20.4487,20.4378,20.4433,0.5190,3.4669,20.2168,20.2051,20.2110,0.8244,5.0584,20.4487,20.4450,20.4469,0.4927,-9.7899,14.0556,14.0463,14.0510,0.4955,-3.8884,14.0616,14.0556,14.0586,0.4411,-5.4799,14.0616,14.0582,14.0599,0.4331,9.3683,29.6695,2318.4135,-310465.6000,360900.0971
2826.0000,13.6184,20.0030,0.0000,175240.6000,-175240.6000,8.2817,0.0000,28704.1555,28704.1555,403.8099,203944.7555,0.0000,-203944.7555,13.6247,19.2994,0.0000,4464.5000,-4464.5000,0.2372,0.0000,727.6109,727.6109,11.5735,5192.1109,0.0000,-5192.1109,20.0740,13.4800,16.7770,3.2098,216662.3862,20.0030,20.1309,20.0669,-4.5904,2.4570,20.0577,20.0991,20.0784,-1.6492,2.6942,20.0030,20.0623,20.0327,-5.0476,-5.8247,13.6247,13.7395,13.6821,-4.5006,-2.6815,13.4800,13.6247,13.5523,-6.1589,-2.9187,13.4800,13.5603,13.5202,-6.5622,5.6002,17.0242,1330.2943,-179705.1000,216662.3862
2827.0000,13.4434,19.8244,0.0000,174017.0000,-174017.0000,8.2239,0.0000,28387.2352,28387.2352,399.8453,202404.2352,0.0000,-202404.2352,13.4369,19.1096,0.0000,3286.9000,-3286.9000,0.1746,0.0000,534.2722,534.2722,8.5058,3821.1722,0.0000,-3821.1722,19.8699,13.3971,16.6335,3.1063,209674.6426,19.8244,19.8949,19.8597,-2.5501,2.4633,19.8429,19.9075,19.8752,-2.5009,2.6379,19.8244,19.8527,19.8386,-2.3915,-5.7606,13.4369,13.5031,13.4700,-2.6084,-2.6831,13.3971,13.4369,13.4170,-1.6820,-2.8577,13.3971,13.4145,13.4058,-1.4293,5.5408,16.7598,1309.6347,-177303.9000,209674.6426
2828.0000,13.1590,19.5341,0.0000,112889.1000,-112889.1000,5.3350,0.0000,18294.1170,18294.1170,259.0945,131183.2170,0.0000,-131183.2170,13.1675,18.8372,0.0000,253.0000,-253.0000,0.0134,0.0000,40.9707,40.9707,0.6542,293.9707,0.0000,-293.9707,19.6426,13.0152,16.3289,2.0254,136716.6495,19.5341,19.6666,19.6004,-3.1784,1.6364,19.6599,19.7472,19.7035,-2.1206,1.6498,19.5341,19.5959,19.5650,-3.3502,-3.6987,13.1675,13.2829,13.2252,-3.0033,-1.7739,13.0152,13.1675,13.0913,-3.9789,-1.7873,13.0152,13.0972,13.0562,-4.2675,3.5612,10.6670,833.5356,-113142.1000,136716.6495
2829.0000,12.9765,19.3479,0.0000,103643.7000,-103643.7000,4.8981,0.0000,16725.2678,16725.2678,237.4382,120368.9678,0.0000,-120368.9678,12.9718,12.9718,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4477,12.8890,16.1684,1.8356,123906.2979,19.3479,19.4578,19.4028,-2.4326,1.5071,19.4578,19.5647,19.5112,-2.3696,1.5071,19.3479,19.3957,19.3718,-2.3805,-3.3910,12.9718,13.0753,13.0235,-2.4827,-1.6327,12.8890,12.9718,12.9304,-1.9910,-1.6327,12.8890,12.9271,12.9081,-1.8365,3.2654,9.7598,762.6461,-103643.7000,123906.2979
2830.0000,12.8259,19.1943,0.0000,80255.7000,-80255.7000,3.7928,0.0000,12906.3610,12906.3610,183.6430,93162.0610,0.0000,-93162.0610,12.8238,17.8864,154.0000,2320.1000,-2166.1000,0.1317,32.3100,373.9707,406.2807,6.4121,2694.0707,121.6900,-2572.3807,19.2720,12.7278,15.9999,1.4675,99059.5834,19.1943,19.3083,19.2513,-1.8778,1.1164,19.1582,19.3354,19.2468,-3.2398,1.2481,19.1943,19.2424,19.2184,-1.9007,-2.6765,12.8238,12.9261,12.8750,-1.8418,-1.2204,12.7278,12.8238,12.7758,-1.9145,-1.3521,12.7278,12.7784,12.7531,-1.9193,2.5725,7.8161,610.7580,-82421.8000,99059.5834
2831.0000,12.7083,19.0717,15.9000,69138.9000,-69123.0000,3.2683,3.3335,11088.7300,11092.0635,158.0945,80227.6300,12.5665,-80215.0635,12.7048,13.6345,625.7000,636.3000,-10.6000,0.0682,131.5273,102.4011,233.9284,3.3668,738.7011,494.1727,-244.5284,19.1002,12.6208,15.8605,1.2353,83381.2648,19.0717,19.1797,19.1257,-1.5652,0.9794,18.8187,19.0629,18.9408,-3.7424,1.0476,19.0717,19.1172,19.0945,-1.5442,-2.2889,12.7048,12.8011,12.7529,-1.5218,-1.0667,12.6208,12.7048,12.6628,-1.4131,-1.1349,12.6208,12.6633,12.6421,-1.3890,2.2016,6.6425,519.0538,-69133.6000,83381.2648
2832.0000,12.6651,19.0055,135.5000,62035.8000,-61900.3000,2.9388,28.4286,9939.7148,9968.1434,142.0638,71975.5148,107.0714,-71868.4434,12.6536,13.6767,1884.8000,1994.4000,-109.6000,0.2095,396.5277,320.7464,717.2741,10.3513,2315.1464,1488.2723,-826.8741,18.8716,12.6410,15.7563,1.1209,75658.6631,19.0055,19.0872,19.0463,-1.0062,0.8237,17.9899,18.5365,18.2632,-8.2261,1.0332,19.0055,19.0353,19.0204,-0.9428,-2.1152,12.6536,12.7169,12.6853,-0.8655,-0.9098,12.6410,12.6536,12.6473,-0.2354,-1.1193,12.6410,12.6419,12.6415,-0.0562,2.0291,6.2692,489.8805,-62009.9000,75658.6631
2833.0000,12.7060,19.0190,262.3000,55961.6000,-55699.3000,2.6583,54.9941,8974.8305,9029.8245,128.4862,64936.4305,207.3059,-64729.1245,12.6966,13.8855,3311.0000,3760.4000,-449.4000,0.3818,696.0910,605.1040,1301.1950,18.8531,4365.5040,2614.9090,-1750.5950,18.5942,12.7514,15.6728,1.0150,68511.1226,19.0190,19.0411,19.0300,-0.2456,0.6711,17.1718,17.7907,17.4812,-9.4856,1.0529,19.0190,19.0200,19.0195,-0.0596,-1.9872,12.6966,12.6897,12.6931,0.0460,-0.7589,12.7514,12.6966,12.7240,0.8762,-1.1406,12.7514,12.7125,12.7319,1.0427,1.8995,6.0570,473.2998,-56148.7000,68511.1226
2834.0000,12.9619,19.2515,371.4000,51308.9000,-50937.5000,2.4441,77.5344,8277.0783,8354.6126,118.1767,59585.9783,293.8656,-59292.1126,19.1134,18.4993,4907.0000,2571.2000,2335.8000,-0.4063,940.6383,459.4622,1400.1005,20.1922,3030.6622,3966.3617,935.6995,18.7795,12.3504,15.5649,0.7486,50532.9204,19.2515,19.1134,19.1824,1.7900,0.9083,19.1134,17.6359,18.3746,10.7326,0.5020,19.2515,19.1533,19.2024,2.1580,-1.5358,15.1657,13.6613,14.4135,20.7119,-0.9501,12.3504,12.6755,12.5129,-2.5961,-0.5439,12.3504,12.5172,12.4338,-3.6468,1.4940,4.8711,380.6316,-48601.7000,50532.9204
2835.0000,13.1507,19.4108,483.6000,47274.3000,-46790.7000,2.2593,100.6400,7659.5243,7760.1643,109.4249,54933.8243,382.9600,-54550.8643,19.2641,17.4627,6549.7000,1805.6000,4744.1000,-0.4559,1253.1890,323.5859,1576.7748,20.9586,2129.1859,5296.5110,3167.3252,19.0992,11.9200,15.5096,0.7398,49937.2893,19.4108,19.2641,19.3375,1.8218,0.8705,19.2641,18.3749,18.8195,5.3198,0.4146,19.4108,19.3154,19.3631,1.8905,-1.3888,14.9954,14.6300,14.8127,4.7689,-0.9051,11.9200,12.4915,12.2058,-3.7557,-0.4492,11.9200,12.1621,12.0411,-4.7882,1.3542,4.4731,349.5367,-42046.6000,49937.2893
