Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2836.0000,13.0855,19.3141,596.4000,46058.4000,-45462.0000,2.2077,124.2494,7451.2677,7575.5170,107.0591,53509.6677,472.1506,-53037.5170,19.3303,17.3749,6930.5000,1729.7000,5200.8000,-0.4728,1324.9688,310.3785,1635.3472,21.6573,2040.0785,5605.5312,3565.4528,19.2183,11.7274,15.4729,0.7426,50127.4865,19.3141,19.3303,19.3222,-0.2330,0.8611,19.3303,18.8037,19.0670,2.9374,0.3884,19.3141,19.3379,19.3260,-0.4965,-1.3466,14.9402,14.8602,14.9002,1.0070,-0.8935,11.7274,12.2045,11.9659,-2.9435,-0.4207,11.7274,11.8789,11.8031,-2.9206,1.3142,4.3705,341.5176,-40261.2000,50127.4865
2837.0000,12.7801,18.9575,734.4000,43047.6000,-42313.2000,2.0726,153.7832,6915.4600,7069.2432,100.4815,49963.0600,580.6168,-49382.4432,19.1546,15.9116,7688.2000,504.8000,7183.4000,-0.4493,1473.0202,90.2767,1563.2969,20.2451,595.0767,6215.1798,5620.1031,19.0868,11.9516,15.5192,1.0843,73192.8851,18.9575,19.1546,19.0560,-3.2609,1.1294,19.1546,19.0893,19.1219,0.6142,0.6801,18.9575,19.0860,19.0217,-3.7211,-1.9795,13.4588,14.2079,13.8334,-12.9233,-1.1861,11.9516,11.9630,11.9573,-0.1526,-0.7368,11.9516,11.8994,11.9255,1.4277,1.9228,4.0952,320.0084,-35129.8000,73192.8851
2838.0000,12.5065,18.4499,1962.4000,50980.8000,-49018.4000,2.5114,412.8249,8139.0188,8551.8437,121.6436,59119.8188,1549.5751,-57570.2437,18.8624,15.2250,1700.2000,32.5000,1667.7000,-0.0952,326.9430,5.7800,332.7230,4.2789,38.2800,1373.2570,1334.9770,18.7872,12.1773,15.4823,0.9126,61600.2519,18.4499,18.8624,18.6561,-4.8749,0.8093,18.8624,19.0545,18.9585,-2.0217,0.7142,18.4499,18.6750,18.5625,-5.5913,-1.7021,12.3751,13.3201,12.8476,-11.9451,-0.8688,12.1773,12.0246,12.1010,1.6842,-0.7737,12.1773,12.0762,12.1268,2.3798,1.6425,4.9946,390.2836,-47350.7000,61600.2519
2839.0000,12.3939,18.7136,271.1000,76499.8000,-76228.7000,3.6294,57.1394,12181.9844,12239.1238,175.2384,88681.7844,213.9606,-88467.8238,18.6834,14.8746,255.4000,0.0000,255.4000,-0.0140,49.2241,0.0000,49.2241,0.6329,0.0000,206.1759,206.1759,18.7211,12.3826,15.5519,1.3094,88387.1052,18.7136,18.6834,18.6985,0.4622,1.1221,18.6834,18.8343,18.7588,-2.4579,1.1081,18.7136,18.6711,18.6923,1.5183,-2.5073,12.2689,12.5649,12.4169,-5.2464,-1.2145,12.3826,12.2385,12.3105,2.4804,-1.2004,12.3826,12.3079,12.3453,2.5879,2.4149,7.2165,563.9049,-75973.3000,88387.1052
2840.0000,12.4252,18.7803,41.0000,88977.6000,-88936.6000,4.2071,8.6369,14179.0022,14187.6392,202.9554,103156.6022,32.3631,-103124.2392,12.3953,12.3953,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7562,12.4655,15.6108,1.5123,102079.1122,18.7803,18.7413,18.7608,0.7028,1.2945,18.7413,18.7506,18.7459,-0.2050,1.2945,18.7803,18.7587,18.7695,0.8824,-2.9126,12.3953,12.4059,12.4006,-0.2459,-1.4024,12.4655,12.3953,12.4304,1.3974,-1.4024,12.4655,12.4348,12.4502,1.2170,2.8048,8.3628,653.4800,-88936.6000,102079.1122
2841.0000,12.5328,18.8953,0.0000,113244.7000,-113244.7000,5.3518,0.0000,18090.1390,18090.1390,258.2215,131334.8390,0.0000,-131334.8390,12.5284,12.5284,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8497,12.5871,15.7184,1.9152,129273.4032,18.8953,18.8417,18.8685,1.2504,1.6467,18.8417,18.8037,18.8227,0.8772,1.6467,18.8953,18.8702,18.8827,1.3173,-3.7051,12.5284,12.4807,12.5046,1.2056,-1.7839,12.5871,12.5284,12.5578,1.4882,-1.7839,12.5871,12.5588,12.5730,1.4332,3.5679,10.6391,831.3548,-113244.7000,129273.4032
2842.0000,12.6269,18.9913,0.0000,126466.4000,-126466.4000,5.9767,0.0000,20245.5204,20245.5204,288.5661,146711.9204,0.0000,-146711.9204,12.6281,12.6281,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9501,12.6644,15.8073,2.1466,144898.2815,18.9913,18.9466,18.9689,1.1635,1.8390,18.9466,18.9014,18.9240,1.1738,1.8390,18.9913,18.9718,18.9815,1.1433,-4.1377,12.6281,12.5860,12.6070,1.1878,-1.9922,12.6644,12.6281,12.6463,1.0191,-1.9922,12.6644,12.6474,12.6559,0.9522,3.9845,11.8853,928.7325,-126466.4000,144898.2815
2843.0000,12.6872,19.0528,0.0000,131708.4000,-131708.4000,6.2244,0.0000,21113.6783,21113.6783,300.7067,152822.0783,0.0000,-152822.0783,12.6888,12.6888,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0245,12.7093,15.8669,2.2461,151613.4638,19.0528,19.0234,19.0381,0.7858,1.9152,19.0234,18.9885,19.0060,0.9401,1.9152,19.0528,19.0405,19.0466,0.7369,-4.3092,12.6888,12.6620,12.6754,0.7755,-2.0748,12.7093,12.6888,12.6990,0.5875,-2.0748,12.7093,12.6998,12.7046,0.5379,4.1496,12.3816,967.5156,-131708.4000,151613.4638
2844.0000,12.7387,19.1053,0.0000,137853.9000,-137853.9000,6.5148,0.0000,22124.8387,22124.8387,314.8583,159978.7387,0.0000,-159978.7387,12.7392,18.4044,0.0000,35.7000,-35.7000,0.0019,0.0000,5.7479,5.7479,0.0920,41.4479,0.0000,-41.4479,19.0836,12.7575,15.9205,2.3557,159008.2591,19.1053,19.0827,19.0940,0.6260,2.0038,19.0821,19.0565,19.0693,0.7153,2.0057,19.1053,19.0957,19.1005,0.6008,-4.5110,12.7392,12.7192,12.7292,0.6003,-2.1710,12.7575,12.7392,12.7483,0.5461,-2.1729,12.7575,12.7485,12.7530,0.5353,4.3439,12.9656,1013.1483,-137889.6000,159008.2591
2845.0000,12.8062,19.1741,0.0000,145960.1000,-145960.1000,6.8979,0.0000,23462.0188,23462.0188,333.4822,169422.1188,0.0000,-169422.1188,12.8061,18.4720,0.0000,2152.4000,-2152.4000,0.1144,0.0000,346.8576,346.8576,5.5508,2499.2576,0.0000,-2499.2576,19.1429,12.8300,15.9864,2.5295,170739.7665,19.1741,19.1479,19.1610,0.7596,2.0785,19.1127,19.0993,19.1060,0.3942,2.1928,19.1741,19.1627,19.1684,0.7706,-4.8195,12.8061,12.7827,12.7944,0.7386,-2.2612,12.8300,12.8061,12.8181,0.7931,-2.3756,12.8300,12.8176,12.8238,0.8060,4.6367,13.9542,1090.4043,-148112.5000,170739.7665
2846.0000,12.8592,19.2282,0.0000,153312.1000,-153312.1000,7.2454,0.0000,24673.7672,24673.7672,350.4303,177985.8672,0.0000,-177985.8672,12.8598,18.5262,0.0000,720.5000,-720.5000,0.0383,0.0000,116.1914,116.1914,1.8586,836.6914,0.0000,-836.6914,19.2036,12.8763,16.0399,2.6334,177752.8255,19.2282,19.2075,19.2178,0.6367,2.2146,19.1959,19.1683,19.1821,0.8696,2.2529,19.2282,19.2193,19.2238,0.6193,-5.0308,12.8598,12.8410,12.8504,0.6262,-2.4024,12.8763,12.8598,12.8680,0.5538,-2.4407,12.8763,12.8682,12.8723,0.5356,4.8430,14.4970,1132.8187,-154032.6000,177752.8255
2847.0000,12.8085,19.1765,0.0000,124577.8000,-124577.8000,5.8874,0.0000,20026.0395,20026.0395,284.8479,144603.8395,0.0000,-144603.8395,12.8116,18.4776,0.0000,3825.3000,-3825.3000,0.2033,0.0000,616.4893,616.4893,9.8696,4441.7893,0.0000,-4441.7893,19.1713,12.7830,15.9772,2.2233,150073.4668,19.1765,19.1931,19.1848,-0.4477,1.7333,19.1180,19.1412,19.1296,-0.6827,1.9366,19.1765,19.1854,19.1809,-0.5658,-4.1541,12.8116,12.8261,12.8189,-0.4289,-1.8947,12.7830,12.8116,12.7973,-0.9024,-2.0980,12.7830,12.8001,12.7916,-1.0228,3.9927,12.1252,947.4827,-128403.1000,150073.4668
2848.0000,12.8517,19.2206,0.0000,135106.0000,-135106.0000,6.3850,0.0000,21739.9634,21739.9634,308.8207,156845.9634,0.0000,-156845.9634,12.8496,18.5160,0.0000,8892.1000,-8892.1000,0.4725,0.0000,1433.7883,1433.7883,22.9382,10325.8883,0.0000,-10325.8883,19.1714,12.8705,16.0209,2.4690,166655.5520,19.2206,19.2076,19.2141,0.3045,1.7829,19.0627,19.0840,19.0734,-0.7275,2.2554,19.2206,19.2142,19.2174,0.3910,-4.6021,12.8496,12.8394,12.8445,0.2606,-1.9708,12.8705,12.8496,12.8600,0.7080,-2.4433,12.8705,12.8571,12.8638,0.8227,4.4141,13.6505,1066.6655,-143998.1000,166655.5520
2849.0000,12.8839,19.2534,0.0000,136431.9000,-136431.9000,6.4476,0.0000,21969.5512,21969.5512,311.9374,158401.4512,0.0000,-158401.4512,12.8850,18.5517,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1577.0586,1577.0586,25.2219,11353.0586,0.0000,-11353.0586,19.1927,12.8943,16.0435,2.5074,169251.0500,19.2534,19.2391,19.2463,0.3396,1.7841,19.0841,19.0813,19.0827,0.0638,2.3035,19.2534,19.2478,19.2506,0.3518,-4.6635,12.8850,12.8714,12.8782,0.3574,-1.9761,12.8943,12.8850,12.8897,0.3085,-2.4955,12.8943,12.8894,12.8919,0.2898,4.4716,13.8707,1083.8725,-146207.9000,169251.0500
2850.0000,12.8248,19.1932,0.0000,122430.3000,-122430.3000,5.7859,0.0000,19688.1912,19688.1912,279.9818,142118.4912,0.0000,-142118.4912,12.8276,18.4937,0.0000,4338.5000,-4338.5000,0.2305,0.0000,699.3464,699.3464,11.1948,5037.8464,0.0000,-5037.8464,19.1748,12.7959,15.9854,2.1930,148026.7901,19.1932,19.2147,19.2039,-0.5598,1.6916,19.1283,19.1126,19.1204,0.4063,1.9221,19.1932,19.2040,19.1986,-0.6765,-4.0943,12.8276,12.8467,12.8372,-0.5442,-1.8518,12.7959,12.8276,12.8117,-0.9891,-2.0823,12.7959,12.8145,12.8052,-1.0948,3.9341,11.9785,936.0176,-126768.8000,148026.7901
2851.0000,12.7399,19.1066,0.0000,111129.5000,-111129.5000,5.2519,0.0000,17836.2125,17836.2125,254.0425,128965.7125,0.0000,-128965.7125,12.7417,18.3133,0.7000,71.9000,-71.2000,0.0039,0.1471,11.5767,11.7238,0.1874,83.4767,0.5529,-82.9238,19.1288,12.6972,15.9130,1.9315,130377.3265,19.1066,19.1471,19.1268,-0.9796,1.6145,19.1451,19.1356,19.1404,0.1917,1.6183,19.1066,19.1258,19.1162,-1.0438,-3.6374,12.7417,12.7790,12.7603,-0.9761,-1.7493,12.6972,12.7417,12.7195,-1.1625,-1.7532,12.6972,12.7205,12.7088,-1.2119,3.5025,10.4613,817.4586,-111200.7000,130377.3265
2852.0000,12.5628,18.9259,0.0000,59917.8000,-59917.8000,2.8317,0.0000,9578.0324,9578.0324,136.8982,69495.8324,0.0000,-69495.8324,19.0563,15.2285,189.0000,0.0000,189.0000,-0.0104,36.2558,0.0000,36.2558,0.5219,0.0000,152.7442,152.7442,19.0295,12.3680,15.6988,1.0739,72488.8907,18.9259,19.0563,18.9911,-1.6867,0.8753,19.0563,19.1119,19.0841,-0.7280,0.8649,18.9259,18.9931,18.9595,-1.9393,-1.9564,12.6140,12.7042,12.6591,-1.2708,-0.9473,12.3680,12.5850,12.4765,-2.9811,-0.9370,12.3680,12.4918,12.4299,-3.4154,1.8843,5.6350,440.3306,-59728.8000,72488.8907
2853.0000,12.4379,18.7985,0.0000,56325.3000,-56325.3000,2.6619,0.0000,8978.2863,8978.2863,128.5454,65303.5863,0.0000,-65303.5863,18.9277,15.1161,701.2000,0.0000,701.2000,-0.0385,134.7277,0.0000,134.7277,1.7319,0.0000,566.4723,566.4723,18.9125,12.2974,15.6049,0.9916,66933.8473,18.7985,18.9277,18.8631,-1.5938,0.8339,18.9277,19.0361,18.9819,-1.2820,0.7953,18.7985,18.8587,18.8286,-1.6286,-1.8280,12.5306,12.6128,12.5717,-1.1037,-0.9001,12.2974,12.4150,12.3562,-1.5008,-0.8616,12.2974,12.3486,12.3230,-1.3391,1.7617,5.2909,413.4360,-55624.1000,66933.8473
2854.0000,12.3690,18.7282,0.0000,48085.3000,-48085.3000,2.2725,0.0000,7652.8876,7652.8876,109.6533,55738.1876,0.0000,-55738.1876,18.8275,15.0171,1307.1000,0.0000,1307.1000,-0.0718,251.4619,0.0000,251.4619,3.2355,0.0000,1055.6381,1055.6381,18.8242,12.2149,15.5195,0.8311,56098.5624,18.7282,18.8275,18.7778,-1.0778,0.7268,18.8275,18.9486,18.8880,-1.1817,0.6550,18.7282,18.7714,18.7498,-1.0000,-1.5456,12.5683,12.5717,12.5700,-0.0692,-0.7814,12.2149,12.3204,12.2677,-1.1171,-0.7096,12.2149,12.2627,12.2388,-1.0647,1.4910,4.5121,352.5831,-46778.2000,56098.5624
2855.0000,12.3255,18.6773,25.2000,43184.5000,-43159.3000,2.0422,5.3175,6866.1799,6871.4974,98.5011,50050.6799,19.8825,-50030.7974,18.7559,14.9463,1677.0000,0.0000,1677.0000,-0.0922,322.9162,0.0000,322.9162,4.1582,0.0000,1354.0838,1354.0838,18.7576,12.1456,15.4516,0.7367,49729.9861,18.6773,18.7559,18.7166,-0.7879,0.6638,18.7559,18.8685,18.8122,-0.9642,0.5716,18.6773,18.7116,18.6944,-0.7169,-1.3784,12.5948,12.5776,12.5862,0.1469,-0.7114,12.1456,12.2449,12.1953,-0.9225,-0.6193,12.1456,12.1907,12.1682,-0.9011,1.3307,4.0520,316.6319,-41482.3000,49729.9861
2856.0000,12.3235,18.4024,946.2000,37307.9000,-36361.7000,1.8124,199.6677,5931.5565,6131.2243,87.5143,43239.4565,746.5323,-42492.9243,18.6587,14.8503,2405.3000,0.0000,2405.3000,-0.1322,463.7271,0.0000,463.7271,5.9712,0.0000,1941.5729,1941.5729,18.6240,12.1464,15.3852,0.6219,41977.7357,18.4024,18.6587,18.5306,-2.2939,0.6085,18.6587,18.8032,18.7310,-1.0290,0.4763,18.4024,18.5531,18.4778,-2.6638,-1.2039,12.7336,12.6196,12.6766,1.0416,-0.6482,12.1464,12.1914,12.1689,-0.3669,-0.5160,12.1464,12.1587,12.1526,-0.2373,1.1642,3.5944,280.8686,-33956.4000,41977.7357
2857.0000,12.3996,18.2834,1434.5000,32566.5000,-31132.0000,1.6137,302.3190,5186.6185,5488.9375,77.9981,37753.1185,1132.1810,-36620.9375,18.4525,14.6464,2968.0000,0.0000,2968.0000,-0.1631,573.7263,0.0000,573.7263,7.3803,0.0000,2394.2737,2394.2737,18.4517,12.3153,15.3835,0.7915,53429.1643,18.2834,18.4525,18.3679,-2.0116,0.8075,18.4525,18.6721,18.5623,-2.0845,0.6444,18.2834,18.3637,18.3235,-1.9101,-1.6130,12.6691,12.6750,12.6720,-0.1038,-0.8612,12.3153,12.2072,12.2612,1.0653,-0.6981,12.3153,12.2474,12.2814,1.5056,1.5593,3.1988,249.9562,-28164.0000,53429.1643
2858.0000,12.4961,18.1244,1976.6000,28368.6000,-26392.0000,1.4435,415.8856,4527.9369,4943.8225,69.8866,32896.5369,1560.7144,-31335.8225,18.2966,14.4924,4799.8000,0.0000,4799.8000,-0.2638,929.6921,0.0000,929.6921,11.9771,0.0000,3870.1079,3870.1079,18.3017,12.3673,15.3345,0.6448,43522.6953,18.1244,18.2966,18.2105,-1.9489,0.7677,18.2966,18.5382,18.4174,-1.7974,0.5039,18.1244,18.2164,18.1704,-1.8970,-1.3976,12.9986,12.7780,12.8883,2.5613,-0.8097,12.3673,12.2769,12.3221,0.6859,-0.5459,12.3673,12.3277,12.3475,0.7493,1.3556,2.8559,223.1679,-21592.2000,43522.6953
2859.0000,12.6141,17.9419,2488.5000,24487.9000,-21999.4000,1.2867,522.5490,3919.0307,4441.5796,62.4102,28406.9307,1965.9510,-26440.9796,18.1398,14.3375,5915.8000,0.0000,5915.8000,-0.3251,1148.1969,0.0000,1148.1969,14.8011,0.0000,4767.6031,4767.6031,18.1495,12.4184,15.2839,0.5256,35478.7299,17.9419,18.1398,18.0409,-2.0960,0.7189,18.1398,18.4265,18.2832,-1.6687,0.3938,17.9419,18.0595,18.0007,-2.0973,-1.2112,13.1952,12.9777,13.0865,2.3423,-0.7517,12.4184,12.3249,12.3716,0.5483,-0.4266,12.4184,12.3822,12.4003,0.5877,1.1784,2.5426,198.6817,-16083.6000,35478.7299
2860.0000,12.7418,17.7902,3131.8000,23505.4000,-20373.6000,1.2738,656.2207,3772.7596,4428.9803,61.8825,27278.1596,2475.5793,-24802.5803,17.9695,14.1692,7847.7000,0.0000,7847.7000,-0.4312,1526.5699,0.0000,1526.5699,19.6871,0.0000,6321.1301,6321.1301,17.9944,12.4957,15.2450,0.4648,31375.3397,17.7902,17.9695,17.8799,-1.9914,0.7538,17.9695,18.3245,18.1470,-1.6919,0.3225,17.7902,17.9023,17.8463,-1.9118,-1.1569,13.3606,13.1711,13.2659,2.1159,-0.7806,12.4957,12.3625,12.4291,0.6448,-0.3494,12.4957,12.4452,12.4704,0.7978,1.1300,2.5127,196.3460,-12525.9000,31375.3397
2861.0000,12.8479,17.4966,3759.1000,20664.4000,-16905.3000,1.1721,786.2599,3324.8265,4111.0864,57.0568,23989.2265,2972.8401,-21016.3864,17.7803,13.9823,8100.2000,0.0000,8100.2000,-0.4451,1579.6419,0.0000,1579.6419,20.3798,0.0000,6520.5581,6520.5581,17.8047,12.6065,15.2056,0.3900,26326.3198,17.4966,17.7803,17.6384,-2.9626,0.7122,17.7803,18.2288,18.0045,-1.7684,0.2671,17.4966,17.6964,17.5965,-3.0633,-1.0460,13.3586,13.2927,13.3256,0.6726,-0.7344,12.6065,12.3991,12.5028,0.8401,-0.2893,12.6065,12.5288,12.5676,1.1237,1.0237,2.3126,180.7073,-8805.1000,26326.3198
2862.0000,13.0868,16.5275,11288.9000,31293.3000,-20004.4000,2.0661,2351.7884,5062.7486,7414.5370,101.0445,36356.0486,8937.1116,-27418.9370,17.1172,13.3274,9432.5000,0.0000,9432.5000,-0.5183,1856.0132,0.0000,1856.0132,23.8088,0.0000,7576.4868,7576.4868,17.1298,13.3115,15.2206,0.5631,38008.2197,16.5275,17.1172,16.8224,-9.8973,1.1530,17.1172,17.8209,17.4691,-6.5108,0.6346,16.5275,16.9044,16.7159,-10.6752,-1.9462,12.9714,13.1539,13.0626,-3.2228,-1.2058,13.3115,12.7031,13.0073,6.0397,-0.6875,13.3115,13.0441,13.1778,7.3153,1.8933,4.1043,320.7119,-10571.9000,38008.2197
2863.0000,13.0608,18.2842,4691.0000,41175.2000,-36484.2000,2.1899,977.6881,6657.4831,7635.1712,106.4849,47832.6831,3713.3119,-44119.3712,17.3152,13.5229,7741.2000,0.0000,7741.2000,-0.4254,1519.1078,0.0000,1519.1078,19.7645,0.0000,6222.0922,6222.0922,17.5296,12.8606,15.1951,0.4708,31776.1186,18.2842,17.3152,17.7997,11.7454,0.8374,17.3152,17.4713,17.3932,-0.9641,0.4120,18.2842,17.5474,17.9158,14.4307,-1.3525,13.2570,13.1325,13.1947,1.5451,-0.8718,12.8606,13.0036,12.9321,-0.9564,-0.4464,12.8606,13.0135,12.9371,-2.9546,1.3181,4.3496,339.8815,-28743.0000,31776.1186
2864.0000,12.8462,18.5783,2947.0000,49287.3000,-46340.3000,2.4826,616.4167,7929.8478,8546.2645,120.5097,57217.1478,2330.5833,-54886.5645,18.0802,14.2783,5568.2000,0.0000,5568.2000,-0.3060,1081.5763,0.0000,1081.5763,14.1679,0.0000,4486.6237,4486.6237,18.0940,12.3744,15.2342,0.7114,48017.0180,18.5783,18.0802,18.3292,6.3416,0.8816,18.0802,17.5052,17.7927,4.7716,0.5756,18.5783,18.3057,18.4420,6.3016,-1.6010,13.3013,13.2364,13.2688,0.8455,-0.9295,12.3744,12.8219,12.5981,-4.0791,-0.6235,12.3744,12.6127,12.4936,-5.4010,1.5531,4.9342,385.5656,-40772.1000,48017.0180
2865.0000,12.5247,18.7881,525.9000,59689.5000,-59163.6000,2.8482,110.5982,9533.2834,9643.8816,137.8433,69222.7834,415.3018,-68807.4816,18.5021,14.6954,1777.8000,0.0000,1777.8000,-0.0977,343.4367,0.0000,343.4367,4.4644,0.0000,1434.3633,1434.3633,18.4757,12.1305,15.3031,0.9973,67314.9892,18.7881,18.5021,18.6451,3.7627,0.9140,18.5021,18.0243,18.2632,5.6289,0.8163,18.7881,18.6662,18.7271,3.3917,-1.9343,12.6559,13.0215,12.8387,-5.2397,-0.9820,12.1305,12.4306,12.2805,-3.8815,-0.8843,12.1305,12.2633,12.1969,-3.6287,1.8663,5.6644,442.6229,-57385.8000,67314.9892
2866.0000,12.3041,18.5592,567.3000,61889.4000,-61322.1000,2.9543,119.7516,9835.4368,9955.1884,142.7014,71724.8368,447.5484,-71277.2884,18.6140,14.8060,117.3000,0.0000,117.3000,-0.0064,22.6276,0.0000,22.6276,0.2925,0.0000,94.6724,94.6724,18.5482,12.1359,15.3421,1.0801,72908.3470,18.5592,18.6140,18.5866,-0.7546,0.9115,18.6140,18.3941,18.5040,2.8576,0.9051,18.5592,18.6165,18.5879,-1.7293,-2.0428,12.2398,12.5958,12.4178,-5.1282,-0.9869,12.1359,12.2230,12.1794,-1.2689,-0.9805,12.1359,12.1577,12.1468,-0.6533,1.9674,5.8758,459.1434,-61204.8000,72908.3470
2867.0000,12.2321,18.4838,596.6000,63804.4000,-63207.8000,3.0464,126.0908,10123.3514,10249.4422,146.9519,73927.7514,470.5092,-73457.2422,12.1913,12.1913,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5196,12.2057,15.3626,1.0991,74187.5850,18.4838,18.5479,18.5159,-0.9024,0.9373,18.5479,18.5219,18.5349,0.3238,0.9373,18.4838,18.5186,18.5012,-1.0947,-2.1090,12.1913,12.3238,12.2576,-1.9826,-1.0155,12.2057,12.1913,12.1985,0.1813,-1.0155,12.2057,12.1862,12.1959,0.5439,2.0309,6.0553,473.1709,-63207.8000,74187.5850
2868.0000,12.2418,18.4729,734.9000,65441.5000,-64706.6000,3.1309,155.2946,10385.3686,10540.6632,150.9825,75826.8686,579.6054,-75247.2632,12.2264,12.2264,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4946,12.2614,15.3780,1.1151,75272.2789,18.4729,18.4997,18.4863,-0.4053,0.9634,18.4997,18.5219,18.5108,-0.3397,0.9634,18.4729,18.4825,18.4777,-0.3322,-2.1676,12.2264,12.2450,12.2357,-0.3122,-1.0436,12.2614,12.2264,12.2439,0.4993,-1.0436,12.2614,12.2402,12.2508,0.6131,2.0873,6.2224,486.2276,-64706.6000,75272.2789
2869.0000,12.2708,18.4770,900.4000,66492.7000,-65592.3000,3.1892,190.1734,10559.0702,10749.2436,153.8231,77051.7702,710.2266,-76341.5436,12.2671,12.2671,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4848,12.2949,15.3898,1.1280,76140.0357,18.4770,18.4835,18.4802,-0.1227,0.9813,18.4835,18.5006,18.4920,-0.2752,0.9813,18.4770,18.4777,18.4773,-0.0536,-2.2079,12.2671,12.2503,12.2587,0.2284,-1.0631,12.2949,12.2671,12.2810,0.3987,-1.0631,12.2949,12.2810,12.2880,0.3996,2.1261,6.3389,495.3273,-65592.3000,76140.0357
2870.0000,12.3004,18.4709,1133.3000,67273.4000,-66140.1000,3.2382,239.2438,10690.1652,10929.4090,156.2433,77963.5652,894.0562,-77069.5090,12.3001,12.3001,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4775,12.3221,15.3998,1.1390,76880.6954,18.4709,18.4773,18.4741,-0.1226,0.9964,18.4773,18.4869,18.4821,-0.1691,0.9964,18.4709,18.4734,18.4722,-0.1113,-2.2419,12.3001,12.2779,12.2890,0.3168,-1.0794,12.3221,12.3001,12.3111,0.3142,-1.0794,12.3221,12.3116,12.3168,0.2996,2.1588,6.4374,503.0293,-66140.1000,76880.6954
2871.0000,12.3309,18.4488,1477.3000,67944.0000,-66466.7000,3.2878,311.7020,10804.1527,11115.8548,158.7066,78748.1527,1165.5980,-77582.5548,12.3308,12.3308,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4624,12.3530,15.4077,1.1478,77473.6285,18.4488,18.4644,18.4566,-0.2598,1.0116,18.4644,18.4756,18.4700,-0.1944,1.0116,18.4488,18.4565,18.4526,-0.2843,-2.2762,12.3308,12.3086,12.3197,0.3217,-1.0959,12.3530,12.3308,12.3419,0.3228,-1.0959,12.3530,12.3420,12.3475,0.3210,2.1919,6.5374,510.8454,-66466.7000,77473.6285
2872.0000,12.3595,18.4213,1826.5000,67617.7000,-65791.2000,3.2906,385.1943,10759.2060,11144.4003,158.9123,78376.9060,1441.3057,-76935.6003,12.3597,12.3597,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4401,12.3797,15.4099,1.1395,76917.3452,18.4213,18.4428,18.4320,-0.3454,1.0125,18.4428,18.4595,18.4511,-0.2766,1.0125,18.4213,18.4315,18.4264,-0.3656,-2.2781,12.3597,12.3386,12.3492,0.3064,-1.0969,12.3797,12.3597,12.3697,0.2866,-1.0969,12.3797,12.3699,12.3748,0.2805,2.1937,6.5444,511.3889,-65791.2000,76917.3452
2873.0000,12.6297,17.1316,10307.8000,51415.3000,-41107.5000,2.9660,2163.9210,8231.3926,10395.3136,144.3841,59646.6926,8143.8790,-51502.8136,12.5886,12.5886,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.7821,12.9041,15.3431,0.8267,55804.9024,17.1316,17.9467,17.5392,-10.8241,0.9126,17.9467,18.2634,18.1051,-4.2253,0.9126,17.1316,17.5682,17.3499,-13.0394,-2.0534,12.5886,12.4477,12.5181,1.9904,-0.9887,12.9041,12.5886,12.7463,4.4963,-0.9887,12.9041,12.7207,12.8124,5.2323,1.9774,5.9224,462.7852,-41107.5000,55804.9024
2874.0000,12.8433,17.3055,8675.6000,42095.6000,-33420.0000,2.4407,1814.7437,6772.3135,8587.0572,118.8779,48867.9135,6860.8563,-42007.0572,12.8448,12.8448,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5086,13.0476,15.2781,0.6221,41994.9147,17.3055,17.4731,17.3893,-1.8569,0.7510,17.4731,17.9246,17.6989,-4.9505,0.7510,17.3055,17.3237,17.3146,-0.4752,-1.6897,12.8448,12.6249,12.7348,2.5663,-0.8136,13.0476,12.8448,12.9462,2.3631,-0.8136,13.0476,12.9525,13.0000,2.2153,1.6271,4.8748,380.9239,-33420.0000,41994.9147
2875.0000,13.0071,17.0641,10032.8000,38168.0000,-28135.2000,2.3257,2092.8918,6163.6136,8256.5053,113.4801,44331.6136,7939.9082,-36391.7053,17.3028,13.5034,324.9000,0.0000,324.9000,-0.0179,63.7680,0.0000,63.7680,0.8955,0.0000,261.1320,261.1320,17.2992,13.1717,15.2354,0.5443,36740.2466,17.0641,17.3028,17.1834,-2.5335,0.7225,17.3028,17.5979,17.4504,-3.0477,0.7046,17.0641,17.1679,17.1160,-2.4458,-1.6032,13.0249,12.8244,12.9247,2.2420,-0.7812,13.1717,13.0137,13.0927,1.7191,-0.7633,13.1717,13.0995,13.1356,1.5872,1.5445,4.6497,363.3378,-27810.3000,36740.2466
2876.0000,13.3189,14.9620,16566.5000,21537.6000,-4971.1000,1.8796,3437.9660,3503.2306,6941.1965,92.4449,25040.8306,13128.5340,-11912.2965,16.7496,12.9646,1892.7000,0.0000,1892.7000,-0.1040,374.3207,0.0000,374.3207,4.8169,0.0000,1518.3793,1518.3793,16.4210,13.8799,15.1504,0.2578,17402.7975,14.9620,16.7496,15.8558,-16.0704,0.6183,16.7496,17.3775,17.0636,-4.7167,0.5143,14.9620,16.0309,15.4964,-19.5931,-1.2613,13.1700,12.9817,13.0759,1.7759,-0.6612,13.8799,13.2084,13.5441,5.3989,-0.5572,13.8799,13.5019,13.6909,6.6523,1.2184,3.7671,294.3675,-3078.4000,17402.7975
2877.0000,13.6658,16.0729,12466.9000,21945.9000,-9479.0000,1.6857,2572.4213,3598.7155,6171.1368,82.6046,25544.6155,9894.4787,-15650.1368,15.9322,12.1579,3806.2000,0.0000,3806.2000,-0.2092,761.5324,0.0000,761.5324,9.7801,0.0000,3044.6676,3044.6676,16.1161,14.1159,15.1160,0.2651,17892.6600,16.0729,15.9322,16.0026,1.7220,0.8584,15.9322,16.8168,16.3745,-8.3645,0.6493,16.0729,15.8437,15.9583,5.5246,-1.6700,13.3405,13.1758,13.2581,2.1507,-0.9125,14.1159,13.6922,13.9040,4.2949,-0.7034,14.1159,13.9426,14.0293,4.0348,1.6159,3.3681,263.1910,-5672.8000,17892.6600
2878.0000,13.8348,15.3386,13824.0000,17013.0000,-3189.0000,1.5231,2844.5523,2800.9375,5645.4898,74.6536,19813.9375,10979.4477,-8834.4898,15.7822,12.0101,6096.9000,0.0000,6096.9000,-0.3350,1222.4987,0.0000,1222.4987,15.8923,0.0000,4874.4013,4874.4013,15.7955,14.3430,15.0693,0.1618,10923.0313,15.3386,15.7822,15.5604,-5.3848,0.8318,15.7822,16.3233,16.0528,-3.9316,0.4968,15.3386,15.6151,15.4768,-5.8589,-1.4528,13.2129,13.2431,13.2280,-0.4125,-0.8732,14.3430,13.9617,14.1523,2.9474,-0.5382,14.3430,14.2009,14.2719,2.8798,1.4114,3.0421,237.7124,2907.9000,10923.0313
2879.0000,15.4499,16.3440,15282.7000,14844.8000,437.9000,-1.4965,3064.4386,2541.0406,5605.4792,73.3312,17385.8406,12218.2614,-5167.5792,15.8724,12.0991,7974.4000,0.0000,7974.4000,-0.4382,1596.8714,0.0000,1596.8714,20.8414,0.0000,6377.5286,6377.5286,14.5843,15.3912,14.9877,-0.0892,-6020.9299,15.8724,15.5076,15.6900,1.5150,-0.2919,15.3912,15.8724,15.6318,-5.1290,-0.7301,15.3912,15.4359,15.4135,-0.8126,1.2046,16.3440,12.9741,14.6590,17.2205,0.3528,12.4893,13.6364,13.0629,-13.1963,0.7910,16.3440,15.2399,15.7919,18.2944,-1.1438,0.1000,7.8141,8412.3000,-6020.9299
2880.0000,15.3943,16.0914,14844.1000,13355.1000,1489.0000,-1.4033,2979.0819,2282.9237,5262.0057,67.9678,15638.0237,11865.0181,-3773.0057,15.5207,11.7523,8526.7000,0.0000,8526.7000,-0.4686,1716.2325,0.0000,1716.2325,22.2493,0.0000,6810.4675,6810.4675,14.7045,15.2131,14.9588,-0.0544,-3672.3878,15.5207,15.7335,15.6271,-0.8073,-0.2516,15.2131,15.5207,15.3669,-3.2451,-0.7201,15.2131,15.3202,15.2667,-1.8211,1.1517,16.0914,14.4555,15.2735,7.3661,0.3116,12.8319,12.9936,12.9127,-1.8604,0.7801,16.0914,15.9270,16.0092,2.5735,-1.0917,0.1000,7.8141,10015.7000,-3672.3878
2881.0000,15.3671,15.6895,15343.5000,11919.7000,3423.8000,-1.3615,3080.6208,2036.1953,5116.8161,65.8996,13955.8953,12262.8792,-1693.0161,15.3690,11.6027,12412.2000,0.0000,12412.2000,-0.6821,2503.8732,0.0000,2503.8732,32.5904,0.0000,9908.3268,9908.3268,14.4808,15.3702,14.9255,-0.1039,-7010.5179,15.3690,15.7462,15.5576,-0.8874,-0.1566,15.3702,15.3690,15.3696,-0.0161,-0.8387,15.3702,15.3179,15.3440,0.8848,1.2049,15.6895,15.1528,15.4211,1.7335,0.2265,12.4876,12.7555,12.6216,-3.5627,0.9085,15.6895,15.8618,15.7757,-2.8674,-1.1350,0.1000,7.8141,15836.0000,-7010.5179
2882.0000,15.4807,15.5870,14977.5000,10673.4000,4304.1000,-1.2835,3001.7938,1828.3922,4830.1861,62.1052,12501.7922,11975.7062,-526.0861,15.4602,11.6926,15776.7000,0.0000,15776.7000,-0.8670,3178.3173,0.0000,3178.3173,41.5364,0.0000,12598.3827,12598.3827,14.1718,15.6046,14.8882,-0.1761,-11884.1465,15.4602,15.6326,15.5464,-0.1843,-0.0615,15.6046,15.4602,15.5324,1.9153,-0.9284,15.6046,15.4731,15.5388,2.3019,1.2220,15.5870,15.3406,15.4638,0.4659,0.1389,12.1962,12.4459,12.3211,-3.6752,1.0058,15.5870,15.6883,15.6377,-1.7142,-1.1447,0.1000,7.8141,20080.8000,-11884.1465
2883.0000,15.6709,15.4417,15309.1000,9511.3000,5797.8000,-1.2459,3059.1703,1636.9831,4696.1533,60.1660,11148.2831,12249.9297,1101.6467,15.6412,11.8711,19846.0000,0.0000,19846.0000,-1.0906,3987.5242,0.0000,3987.5242,52.1653,0.0000,15858.4758,15858.4758,13.9032,15.7963,14.8498,-0.2527,-17060.2320,15.6709,15.4446,15.5578,0.0882,0.0361,15.7963,15.6479,15.7221,2.2408,-1.0545,15.7963,15.6709,15.7336,2.3021,1.2820,15.4417,15.4837,15.4627,-0.0620,0.0518,12.0347,12.1884,12.1116,-2.5771,1.1423,15.4417,15.5437,15.4927,-1.7983,-1.1941,0.1000,7.8141,25643.8000,-17060.2320
2884.0000,14.3762,15.7921,11788.1000,14016.2000,-2228.1000,1.2756,2404.3830,2337.4667,4741.8497,61.8374,16353.6667,9383.7170,-6969.9497,15.6641,11.8937,21204.7000,0.0000,21204.7000,-1.1652,4259.0930,0.0000,4259.0930,55.5578,0.0000,16945.6070,16945.6070,15.7555,14.0426,14.8990,0.0732,4942.5226,15.7921,15.6588,15.7255,1.9752,1.0369,15.7555,15.7068,15.7311,0.0602,-0.1283,15.7921,15.7555,15.7738,0.4358,-0.8765,11.8937,13.9529,12.9233,-30.6941,-1.0262,11.8937,12.2225,12.0581,-0.6938,0.1390,13.7574,14.8659,14.3117,-14.3012,0.8872,2.5141,196.4550,18976.6000,4942.5226
2885.0000,12.9035,16.1935,7157.1000,18509.2000,-11352.1000,1.2470,1495.5974,2981.8648,4477.4622,60.8983,21491.0648,5661.5026,-15829.5622,16.1537,12.3766,26630.2000,0.0000,26630.2000,-1.4634,5311.1662,0.0000,5311.1662,69.7446,0.0000,21319.0338,21319.0338,12.1965,17.4547,14.8256,-0.2849,-19227.6902,16.1935,15.9575,16.0755,4.1751,1.2280,17.4141,16.4030,16.9085,14.1599,-0.9671,16.1935,15.3938,15.7936,0.1908,-0.0191,12.3766,12.6682,12.5224,-4.8865,-1.1474,12.3766,12.1965,12.2865,2.7077,1.0477,12.1965,15.6114,13.9040,-4.9689,0.0997,2.4586,192.1219,15278.1000,-19227.6902
2886.0000,12.8848,18.4743,5443.6000,73216.5000,-67772.9000,3.7433,1137.8886,11790.2485,12928.1371,181.6657,85006.7485,4305.7114,-80701.0371,17.3553,13.5620,10127.5000,0.0000,10127.5000,-0.5565,1986.3049,0.0000,1986.3049,26.2957,0.0000,8141.1951,8141.1951,17.5183,12.5984,15.0583,0.8959,60472.0153,18.4743,17.3553,17.9148,22.1475,1.3658,17.3553,17.0531,17.2042,3.5188,0.8093,18.4743,17.6766,18.0754,27.4877,-2.3775,12.8504,12.7036,12.7770,3.0236,-1.4333,12.5984,12.3987,12.4986,2.5101,-0.8768,12.5984,12.9972,12.7978,-13.3976,2.3100,7.4449,581.7581,-57645.4000,60472.0153
2887.0000,12.4575,18.8184,0.0000,123322.9000,-123322.9000,5.8281,0.0000,19666.4661,19666.4661,282.0247,142989.3661,0.0000,-142989.3661,18.4887,14.6817,3140.8000,0.0000,3140.8000,-0.1726,606.8463,0.0000,606.8463,7.9860,0.0000,2533.9537,2533.9537,18.4700,12.2623,15.3661,2.0061,135411.7087,18.8184,18.4887,18.6535,8.8666,1.8597,18.4887,17.9813,18.2350,12.3911,1.6871,18.8184,18.6777,18.7481,8.0683,-3.9685,12.5516,12.6297,12.5906,-2.2977,-2.0002,12.2623,12.3504,12.3063,-2.3685,-1.8276,12.2623,12.3675,12.3149,-5.8765,3.8279,11.5937,905.9484,-120182.1000,135411.7087
2888.0000,12.4603,18.8214,0.0000,140801.0000,-140801.0000,6.6541,0.0000,22455.1528,22455.1528,321.1211,163256.1528,0.0000,-163256.1528,12.4290,18.0730,0.0000,9168.4000,-9168.4000,0.4872,0.0000,1470.1714,1470.1714,24.2726,10638.5714,0.0000,-10638.5714,18.7091,12.4763,15.5927,2.5433,171674.8152,18.8214,18.7606,18.7910,1.6098,1.8601,18.6179,18.5031,18.5605,3.8794,2.3472,18.8214,18.8099,18.8156,0.7665,-4.7941,12.4290,12.4839,12.4564,-1.6687,-2.0557,12.4763,12.4290,12.4526,1.7165,-2.5428,12.4763,12.4498,12.4630,1.7391,4.5985,14.2135,1110.6595,-149969.4000,171674.8152
2889.0000,12.6408,19.0055,0.0000,157699.1000,-157699.1000,7.4527,0.0000,25253.4345,25253.4345,359.6666,182952.5345,0.0000,-182952.5345,12.6415,18.3056,0.0000,18185.6000,-18185.6000,0.9663,0.0000,2924.2031,2924.2031,46.8448,21109.8031,0.0000,-21109.8031,18.8768,12.6989,15.7879,2.9720,200608.9759,19.0055,18.9297,18.9676,2.0825,1.9215,18.7209,18.6809,18.7009,1.6454,2.8878,19.0055,18.9791,18.9923,2.0832,-5.5312,12.6415,12.5823,12.6119,1.8275,-2.1621,12.6989,12.6415,12.6702,2.5771,-3.1284,12.6989,12.6648,12.6819,2.5919,5.2906,16.7426,1308.2896,-175884.7000,200608.9759
2890.0000,12.7927,19.1604,0.0000,165222.8000,-165222.8000,7.8083,0.0000,26550.1676,26550.1676,377.2576,191772.9676,0.0000,-191772.9676,12.7988,18.4646,0.0000,22285.7000,-22285.7000,1.1841,0.0000,3590.9716,3590.9716,57.4517,25876.6716,0.0000,-25876.6716,19.0273,12.8343,15.9308,3.1822,214795.8005,19.1604,19.0931,19.1267,1.8717,1.9471,18.8554,18.8195,18.8375,1.5995,3.1312,19.1604,19.1383,19.1493,1.8464,-5.8612,12.7988,12.7400,12.7694,1.8524,-2.2081,12.8343,12.7988,12.8166,1.7174,-3.3922,12.8343,12.8135,12.8239,1.6652,5.6002,17.8934,1398.2137,-187508.5000,214795.8005
2891.0000,12.9898,19.3615,0.0000,190056.9000,-190056.9000,8.9819,0.0000,30679.3988,30679.3988,434.3817,220736.2988,0.0000,-220736.2988,12.9963,18.6642,0.0000,28518.6000,-28518.6000,1.5153,0.0000,4607.5201,4607.5201,73.5634,33126.1201,0.0000,-33126.1201,19.2159,13.0376,16.1268,3.7058,250144.0991,19.3615,19.2868,19.3241,2.3338,2.1809,19.0315,18.9926,19.0121,2.0585,3.6962,19.3615,19.3372,19.3494,2.3651,-6.8011,12.9963,12.9318,12.9641,2.2999,-2.4889,13.0376,12.9963,13.0170,2.3697,-4.0042,13.0376,13.0121,13.0248,2.3765,6.4930,20.8977,1632.9794,-218575.5000,250144.0991
2892.0000,13.1474,19.5223,0.0000,206556.8000,-206556.8000,9.7617,0.0000,33464.3566,33464.3566,472.6885,240021.1566,0.0000,-240021.1566,13.1528,18.8224,0.0000,28117.0000,-28117.0000,1.4940,0.0000,4552.3410,4552.3410,72.5820,32669.3410,0.0000,-32669.3410,19.3912,13.1820,16.2866,3.9935,269561.1574,19.5223,19.4648,19.4935,1.9956,2.4290,19.2202,19.1806,19.2004,2.2236,3.9230,19.5223,19.5039,19.5131,1.9271,-7.3327,13.1528,13.1037,13.1283,1.9333,-2.7559,13.1820,13.1528,13.1674,1.7668,-4.2499,13.1820,13.1645,13.1733,1.7423,7.0058,22.4204,1751.9650,-234673.8000,269561.1574
2893.0000,13.3265,19.7051,0.0000,222817.1000,-222817.1000,10.5301,0.0000,36249.0325,36249.0325,510.4154,259066.1325,0.0000,-259066.1325,13.3319,19.0035,0.0000,35896.0000,-35896.0000,1.9073,0.0000,5826.2071,5826.2071,92.7189,41722.2071,0.0000,-41722.2071,19.5632,13.3630,16.4631,4.4064,297430.3549,19.7051,19.6453,19.6752,2.1433,2.5065,19.3680,19.3394,19.3537,1.8011,4.4138,19.7051,19.6863,19.6957,2.1549,-8.0237,13.3319,13.2809,13.3064,2.1006,-2.8743,13.3630,13.3319,13.3475,2.1241,-4.7816,13.3630,13.3436,13.3533,2.1238,7.6559,24.7870,1936.8925,-258713.1000,297430.3549
2894.0000,13.5135,19.8960,0.0000,241893.2000,-241893.2000,11.4317,0.0000,39524.5190,39524.5190,554.7545,281417.7190,0.0000,-281417.7190,13.5193,19.1929,0.0000,42582.7000,-42582.7000,2.2626,0.0000,6929.6600,6929.6600,110.0674,49512.3600,0.0000,-49512.3600,19.7464,13.5482,16.6473,4.8502,327386.1088,19.8960,19.8365,19.8662,2.2566,2.6472,19.5399,19.5110,19.5255,2.0245,4.9098,19.8960,19.8780,19.8870,2.2601,-8.7844,13.5193,13.4686,13.4940,2.2147,-3.0564,13.5482,13.5193,13.5337,2.1988,-5.3189,13.5482,13.5299,13.5390,2.1923,8.3753,27.3069,2133.8015,-284475.9000,327386.1088
2895.0000,13.7272,20.1142,0.0000,260764.4000,-260764.4000,12.3235,0.0000,42822.2217,42822.2217,598.7592,303586.6217,0.0000,-303586.6217,13.7339,19.4099,0.0000,54949.0000,-54949.0000,2.9196,0.0000,8969.3896,8969.3896,142.1369,63918.3896,0.0000,-63918.3896,19.9463,13.7632,16.8548,5.3855,363522.5266,20.1142,20.0478,20.0810,2.5428,2.6689,19.7145,19.6886,19.7016,2.0764,5.5885,20.1142,20.0956,20.1049,2.5805,-9.6546,13.7339,13.6781,13.7060,2.5102,-3.1346,13.7632,13.7339,13.7486,2.5443,-6.0543,13.7632,13.7440,13.7536,2.5409,9.1889,30.4135,2376.5536,-315713.4000,363522.5266
2896.0000,13.9046,20.2954,0.0000,269504.3000,-269504.3000,12.7365,0.0000,44443.1586,44443.1586,619.6900,313947.4586,0.0000,-313947.4586,13.9109,19.5890,0.0000,64382.0000,-64382.0000,3.4209,0.0000,10535.9771,10535.9771,166.6805,74917.9771,0.0000,-74917.9771,20.1191,13.9328,17.0259,5.7114,385522.8675,20.2954,20.2368,20.2661,2.1852,2.6032,19.8689,19.8475,19.8582,1.8416,6.0241,20.2954,20.2805,20.2880,2.1607,-10.1333,13.9109,13.8629,13.8869,2.1342,-3.1052,13.9328,13.9109,13.9219,2.0423,-6.5261,13.9328,13.9181,13.9254,2.0251,9.6313,32.2589,2520.7536,-333886.3000,385522.8675
2897.0000,14.0424,20.4361,0.0000,285748.2000,-285748.2000,13.5042,0.0000,47275.9531,47275.9531,657.8048,333024.1531,0.0000,-333024.1531,14.0468,19.7265,0.0000,61058.9000,-61058.9000,3.2443,0.0000,10011.9604,10011.9604,158.1909,71070.8604,0.0000,-71070.8604,20.2759,14.0633,17.1696,5.9456,401326.0551,20.4361,20.3939,20.4150,1.7486,2.9073,20.0419,20.0189,20.0304,2.0294,6.1516,20.4361,20.4250,20.4306,1.6722,-10.5969,14.0468,14.0125,14.0297,1.6743,-3.4200,14.0633,14.0468,14.0551,1.5588,-6.6643,14.0633,14.0525,14.0579,1.5495,10.0842,33.4566,2614.3435,-346807.1000,401326.0551
2898.0000,13.6285,20.0134,0.0000,189573.7000,-189573.7000,8.9591,0.0000,31059.3097,31059.3097,436.8024,220633.0097,0.0000,-220633.0097,13.6260,19.3007,0.0000,19907.5000,-19907.5000,1.0578,0.0000,3244.5250,3244.5250,51.6050,23152.0250,0.0000,-23152.0250,20.0108,13.5166,16.7637,3.7171,250903.0091,20.0134,20.1346,20.0740,-4.1642,2.3498,19.8758,19.9097,19.8927,-1.7100,3.4076,20.0134,20.0629,20.0382,-4.7842,-6.6093,13.6260,13.7365,13.6812,-4.2538,-2.6338,13.5166,13.6260,13.5713,-5.8867,-3.6915,13.5166,13.5836,13.5501,-6.1763,6.3253,20.0173,1564.1818,-209481.2000,250903.0091
2899.0000,13.4140,19.7944,0.0000,180724.1000,-180724.1000,8.5409,0.0000,29461.1279,29461.1279,415.2840,210185.2279,0.0000,-210185.2279,13.4075,19.0798,0.0000,8707.6000,-8707.6000,0.4627,0.0000,1414.8017,1414.8017,22.5336,10122.4017,0.0000,-10122.4017,19.8128,13.3573,16.5850,3.3212,224178.2365,19.7944,19.8760,19.8352,-2.9307,2.4500,19.7495,19.7857,19.7676,-1.5589,2.9127,19.7944,19.8257,19.8101,-2.8013,-6.0908,13.4075,13.4811,13.4443,-2.9079,-2.6927,13.3573,13.4075,13.3824,-2.3287,-3.1554,13.3573,13.3831,13.3702,-2.2202,5.8481,17.9681,1404.0561,-189431.7000,224178.2365
2900.0000,13.0790,19.4524,0.0000,113397.9000,-113397.9000,5.3591,0.0000,18342.6031,18342.6031,260.2126,131740.5031,0.0000,-131740.5031,13.0892,13.0892,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5702,12.9103,16.2403,2.0394,137660.2999,19.4524,19.6072,19.5298,-3.7341,1.6489,19.6072,19.6724,19.6398,-1.5908,1.6489,19.4524,19.5248,19.4886,-3.9281,-3.7101,13.0892,13.2238,13.1565,-3.5217,-1.7864,12.9103,13.0892,12.9997,-4.6663,-1.7864,12.9103,13.0065,12.9584,-5.0177,3.5727,10.6871,835.1063,-113397.9000,137660.2999
2901.0000,12.8774,19.2468,0.0000,103004.9000,-103004.9000,4.8679,0.0000,16584.3416,16584.3416,235.8533,119589.2416,0.0000,-119589.2416,12.8711,12.8711,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3580,12.7814,16.0697,1.8293,123479.5248,19.2468,19.3704,19.3086,-2.7182,1.4978,19.3704,19.4882,19.4293,-2.5891,1.4978,19.2468,19.3002,19.2735,-2.6447,-3.3701,12.8711,12.9882,12.9296,-2.7864,-1.6226,12.7814,12.8711,12.8263,-2.1419,-1.6226,12.7814,12.8220,12.8017,-1.9397,3.2453,9.6972,757.7512,-103004.9000,123479.5248
2902.0000,12.7102,19.0763,0.0000,75308.1000,-75308.1000,3.5590,0.0000,12078.7055,12078.7055,172.2124,87386.8055,0.0000,-87386.8055,12.7080,18.3729,0.0000,2919.3000,-2919.3000,0.1551,0.0000,469.8294,469.8294,7.5324,3389.1294,0.0000,-3389.1294,19.1772,12.5940,15.8856,1.3971,94305.6271,19.0763,19.2103,19.1433,-2.0438,1.0354,19.1012,19.2718,19.1865,-2.9787,1.1905,19.0763,19.1325,19.1044,-2.0895,-2.5236,12.7080,12.8277,12.7679,-2.0011,-1.1346,12.5940,12.7080,12.6510,-2.1638,-1.2897,12.5940,12.6553,12.6246,-2.1856,2.4244,7.3945,577.8171,-78227.4000,94305.6271
2903.0000,12.5800,18.9434,0.0000,60529.9000,-60529.9000,2.8606,0.0000,9679.6541,9679.6541,138.2705,70209.5541,0.0000,-70209.5541,12.5705,18.2339,0.0000,5530.6000,-5530.6000,0.2939,0.0000,888.4787,888.4787,14.2612,6419.0787,0.0000,-6419.0787,19.0116,12.4775,15.7446,1.1778,79499.5998,18.9434,19.0850,19.0142,-1.6063,0.7672,18.8493,19.0400,18.9446,-2.9673,1.0610,18.9434,18.9973,18.9703,-1.6662,-2.0934,12.5705,12.7006,12.6355,-1.6456,-0.8556,12.4775,12.5705,12.5240,-1.5818,-1.1494,12.4775,12.5285,12.5030,-1.5166,2.0050,6.2776,490.5440,-66060.5000,79499.5998
2904.0000,12.4605,18.8216,0.0000,46519.5000,-46519.5000,2.1985,0.0000,7419.0378,7419.0378,106.1782,53938.5378,0.0000,-53938.5378,12.4540,18.1163,0.0000,4367.2000,-4367.2000,0.2320,0.0000,700.5169,700.5169,11.2555,5067.7169,0.0000,-5067.7169,18.8814,12.3280,15.6047,0.9101,61435.0986,18.8216,18.9825,18.9021,-1.4019,0.5872,18.7372,18.8779,18.8075,-1.7033,0.8192,18.8216,18.8832,18.8524,-1.4719,-1.6113,12.4540,12.5961,12.5251,-1.3818,-0.6555,12.3280,12.4540,12.3910,-1.6532,-0.8875,12.3280,12.4030,12.3655,-1.7083,1.5430,4.8351,377.8177,-50886.7000,61435.0986
2905.0000,12.3674,18.7266,0.0000,45878.9000,-45878.9000,2.1682,0.0000,7301.4836,7301.4836,104.6368,53180.3836,0.0000,-53180.3836,12.3525,18.0137,0.0000,3583.5000,-3583.5000,0.1904,0.0000,574.0546,574.0546,9.2317,4157.5546,0.0000,-4157.5546,18.7747,12.2757,15.5252,0.8759,59122.8359,18.7266,18.8724,18.7995,-1.2863,0.5939,18.6639,18.7645,18.7142,-1.1751,0.7843,18.7266,18.7798,18.7532,-1.2455,-1.5743,12.3525,12.4872,12.4198,-1.3188,-0.6593,12.2757,12.3525,12.3141,-0.9773,-0.8497,12.2757,12.3151,12.2954,-0.8945,1.5089,4.6901,366.4939,-49462.4000,59122.8359
2906.0000,12.2988,18.6566,0.0000,41339.2000,-41339.2000,1.9537,0.0000,6568.8259,6568.8259,94.2276,47908.0259,0.0000,-47908.0259,12.2868,17.9448,0.9000,3467.6000,-3466.7000,0.1843,0.1905,555.0202,555.2106,8.9323,4022.6202,0.7095,-4021.9106,18.6928,12.2198,15.4563,0.7908,53376.5259,18.6566,18.7836,18.7201,-1.0069,0.5302,18.5672,18.6765,18.6219,-1.1631,0.7145,18.6566,18.7010,18.6788,-0.9467,-1.4234,12.2868,12.3980,12.3424,-0.9828,-0.5898,12.2198,12.2868,12.2533,-0.7820,-0.7741,12.2198,12.2559,12.2379,-0.7431,1.3639,4.2502,332.1182,-44805.9000,53376.5259
2907.0000,12.2465,18.6020,4.2000,37363.6000,-37359.4000,1.7660,0.8874,5930.1162,5931.0037,85.1399,43293.7162,3.3126,-43290.4037,12.2356,17.5660,116.6000,3310.2000,-3193.6000,0.1823,24.6979,529.4808,554.1787,8.8471,3839.6808,91.9021,-3747.7787,18.6173,12.1812,15.3992,0.7165,48364.3415,18.6020,18.7139,18.6580,-0.7985,0.4733,18.3947,18.5722,18.4834,-1.7190,0.6556,18.6020,18.6402,18.6211,-0.7452,-1.2927,12.2356,12.3311,12.2833,-0.7618,-0.5279,12.1812,12.2356,12.2084,-0.5909,-0.7102,12.1812,12.2104,12.1958,-0.5561,1.2381,3.8727,302.6206,-40553.0000,48364.3415
2908.0000,12.2765,18.6340,0.0000,51081.2000,-51081.2000,2.4141,0.0000,8112.7700,8112.7700,116.3446,59193.9700,0.0000,-59193.9700,12.2565,15.2801,1171.6000,3098.7000,-1927.1000,0.2290,248.0804,495.7826,743.8630,11.2425,3594.4826,923.5196,-2670.9630,18.4963,12.3280,15.4122,0.9316,62881.9109,18.6340,18.6538,18.6439,-0.2188,0.6547,17.7795,18.2309,18.0052,-5.8200,0.8837,18.6340,18.6296,18.6318,0.0803,-1.7594,12.2565,12.2771,12.2668,-0.2482,-0.7283,12.3280,12.2565,12.2922,0.9636,-0.9574,12.3280,12.2763,12.3022,1.2348,1.6857,5.2555,410.6733,-53008.3000,62881.9109
2909.0000,12.3892,18.7488,0.0000,59794.3000,-59794.3000,2.8258,0.0000,9520.7507,9520.7507,136.2157,69315.0507,0.0000,-69315.0507,12.3842,13.8910,2449.7000,3188.0000,-738.3000,0.3040,517.6312,510.9067,1028.5379,15.0334,3698.9067,1932.0688,-1766.8379,18.3687,12.4874,15.4281,1.0518,70997.7347,18.7488,18.6752,18.7120,0.7735,0.7526,17.2986,17.6986,17.4986,-6.1622,1.0566,18.7488,18.7102,18.7295,1.1306,-2.0733,12.3842,12.3075,12.3458,0.9055,-0.8406,12.4874,12.3842,12.4358,1.6838,-1.1446,12.4874,12.4238,12.4556,1.8029,1.9852,6.2268,486.5679,-60532.6000,70997.7347
2910.0000,12.5627,18.9257,0.0000,130991.0000,-130991.0000,6.1905,0.0000,20939.2001,20939.2001,298.6188,151930.2001,0.0000,-151930.2001,12.5655,14.2509,342.0000,481.0000,-139.0000,0.0444,72.0533,77.2665,149.3199,2.1896,558.2665,269.9467,-288.3199,18.7091,12.6290,15.6691,2.1661,146212.9841,18.9257,18.8491,18.8874,2.0682,1.8877,18.7436,18.3031,18.5233,12.3176,1.9321,18.9257,18.8914,18.9086,2.1121,-4.3028,12.5655,12.4919,12.5287,2.1578,-2.0487,12.6290,12.5655,12.5973,1.8997,-2.0931,12.6290,12.5977,12.6133,1.8552,4.1418,12.3941,968.4946,-131130.0000,146212.9841
2911.0000,12.7529,19.1198,0.0000,177960.5000,-177960.5000,8.4103,0.0000,28571.0249,28571.0249,406.1402,206531.5249,0.0000,-206531.5249,12.7539,12.7539,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0355,12.8080,15.9218,2.9928,202011.3806,19.1198,19.0559,19.0878,2.3700,2.5878,19.0559,18.9088,18.9824,5.4907,2.5878,19.1198,19.0918,19.1058,2.3319,-5.8225,12.7539,12.6961,12.7250,2.3210,-2.8034,12.8080,12.7539,12.7810,2.1683,-2.8034,12.8080,12.7813,12.7947,2.1393,5.6068,16.7263,1307.0133,-177960.5000,202011.3806
2912.0000,13.0253,19.3977,0.0000,206488.4000,-206488.4000,9.7585,0.0000,33359.0840,33359.0840,471.8169,239847.4840,0.0000,-239847.4840,13.0298,18.6980,0.0000,16776.2000,-16776.2000,0.8914,0.0000,2711.6259,2711.6259,43.2667,19487.8259,0.0000,-19487.8259,19.2846,13.0897,16.1872,3.7698,254464.5497,19.3977,19.3143,19.3560,3.1876,2.6598,19.1596,19.1228,19.1412,1.8681,3.5511,19.3977,19.3656,19.3816,3.2798,-7.0987,13.0298,12.9550,12.9924,3.1775,-2.9557,13.0897,13.0298,13.0597,3.3155,-3.8471,13.0897,13.0559,13.0728,3.3079,6.8028,21.1965,1656.3268,-223264.6000,254464.5497
2913.0000,13.2138,19.5901,0.0000,221001.5000,-221001.5000,10.4443,0.0000,35859.6964,35859.6964,505.8592,256861.1964,0.0000,-256861.1964,13.2188,18.8890,0.0000,19639.6000,-19639.6000,1.0435,0.0000,3182.6729,3182.6729,50.7047,22822.2729,0.0000,-22822.2729,19.4835,13.2536,16.3686,4.0895,276041.9314,19.5901,19.5302,19.5601,2.4146,2.8123,19.3567,19.3150,19.3358,2.3002,3.8558,19.5901,19.5687,19.5794,2.3379,-7.6320,13.2188,13.1661,13.1924,2.3654,-3.1336,13.2536,13.2188,13.2362,2.0804,-4.1771,13.2536,13.2343,13.2439,2.0165,7.3107,22.8839,1788.1795,-240641.1000,276041.9314
2914.0000,13.3678,19.7473,0.0000,235146.0000,-235146.0000,11.1128,0.0000,38291.6123,38291.6123,538.8883,273437.6123,0.0000,-273437.6123,13.3712,19.0432,0.0000,21051.0000,-21051.0000,1.1185,0.0000,3418.6150,3418.6150,54.3884,24469.6150,0.0000,-24469.6150,19.6496,13.3988,16.5242,4.3688,294891.4952,19.7473,19.7020,19.7246,1.9365,2.9891,19.5226,19.4885,19.5055,1.9995,4.1076,19.7473,19.7311,19.7392,1.8798,-8.1237,13.3712,13.3319,13.3516,1.8720,-3.3314,13.3988,13.3712,13.3850,1.7476,-4.4499,13.3988,13.3832,13.3910,1.7261,7.7814,24.3791,1905.0140,-256197.0000,294891.4952
2915.0000,13.5329,19.9158,0.0000,247242.8000,-247242.8000,11.6845,0.0000,40416.9812,40416.9812,567.1750,287659.7812,0.0000,-287659.7812,13.5365,19.2103,0.0000,28646.5000,-28646.5000,1.5221,0.0000,4662.8950,4662.8950,74.0567,33309.3950,0.0000,-33309.3950,19.8053,13.5642,16.6848,4.7098,317909.1318,19.9158,19.8698,19.8928,1.9808,3.0098,19.6483,19.6245,19.6364,1.5305,4.5319,19.9158,19.8998,19.9078,1.9862,-8.6747,13.5365,13.4964,13.5164,1.9408,-3.3875,13.5642,13.5365,13.5503,1.9466,-4.9096,13.5642,13.5478,13.5560,1.9428,8.2970,26.3362,2057.9503,-275889.3000,317909.1318
2916.0000,13.6258,20.0107,0.0000,253411.1000,-253411.1000,11.9760,0.0000,41515.6489,41515.6489,581.9482,294926.7489,0.0000,-294926.7489,13.6283,19.3031,0.0000,24390.9000,-24390.9000,1.2960,0.0000,3975.3599,3975.3599,63.0964,28366.2599,0.0000,-28366.2599,19.9205,13.6426,16.7816,4.7610,321369.4055,20.0107,19.9838,19.9973,1.2122,3.1865,19.7870,19.7617,19.7744,1.6163,4.4824,20.0107,20.0016,20.0061,1.1379,-8.7895,13.6283,13.6052,13.6167,1.1619,-3.5600,13.6426,13.6283,13.6354,0.9781,-4.8560,13.6426,13.6346,13.6386,0.9476,8.4160,26.4797,2069.1608,-277802.0000,321369.4055
2917.0000,13.7724,20.1604,0.0000,262919.9000,-262919.9000,12.4254,0.0000,43222.1932,43222.1932,604.1502,306142.0932,0.0000,-306142.0932,13.7754,19.4519,0.0000,35800.0000,-35800.0000,1.9022,0.0000,5847.1504,5847.1504,92.6444,41647.1504,0.0000,-41647.1504,20.0447,13.7984,16.9216,5.1137,345176.4889,20.1604,20.1221,20.1412,1.6885,3.0916,19.8668,19.8528,19.8598,0.9824,4.9938,20.1604,20.1474,20.1539,1.7342,-9.3338,13.7754,13.7421,13.7587,1.6651,-3.5077,13.7984,13.7754,13.7869,1.7796,-5.4099,13.7984,13.7843,13.7914,1.7955,8.9176,28.5949,2234.4456,-298719.9000,345176.4889
2918.0000,13.9282,20.3195,0.0000,274940.3000,-274940.3000,12.9934,0.0000,45364.8608,45364.8608,632.3763,320305.1608,0.0000,-320305.1608,13.9321,19.6104,0.0000,44741.8000,-44741.8000,2.3773,0.0000,7324.1484,7324.1484,115.8528,52065.9484,0.0000,-52065.9484,20.1865,13.9538,17.0702,5.4742,369507.7315,20.3195,20.2775,20.2985,1.8490,3.0836,19.9871,19.9693,19.9782,1.3798,5.4609,20.3195,20.3063,20.3129,1.8701,-9.9098,13.9321,13.8959,13.9140,1.8252,-3.5387,13.9538,13.9321,13.9429,1.8342,-5.9160,13.9538,13.9402,13.9470,1.8294,9.4547,30.6912,2398.2568,-319682.1000,369507.7315
2919.0000,14.0695,20.4638,0.0000,284175.1000,-284175.1000,13.4299,0.0000,47046.0229,47046.0229,654.2846,331221.1229,0.0000,-331221.1229,14.0734,19.7534,0.0000,52129.2000,-52129.2000,2.7698,0.0000,8551.0642,8551.0642,135.0676,60680.2642,0.0000,-60680.2642,20.3215,14.0916,17.2065,5.7668,389261.9256,20.4638,20.4247,20.4443,1.7110,3.0669,20.1061,20.0893,20.0977,1.3941,5.8368,20.4638,20.4523,20.4581,1.7038,-10.3629,14.0734,14.0403,14.0569,1.6754,-3.5533,14.0916,14.0734,14.0825,1.6355,-6.3232,14.0916,14.0800,14.0858,1.6260,9.8765,32.3622,2528.8290,-336304.3000,389261.9256
2920.0000,14.1920,20.5890,0.0000,288253.3000,-288253.3000,13.6226,0.0000,47860.5346,47860.5346,664.2919,336113.8346,0.0000,-336113.8346,14.1957,19.8771,0.0000,59978.7000,-59978.7000,3.1869,0.0000,9856.3873,9856.3873,155.4960,69835.0873,0.0000,-69835.0873,20.4368,14.2105,17.3237,5.9804,403678.3615,20.5890,20.5538,20.5714,1.4854,2.9658,20.2033,20.1901,20.1967,1.1457,6.1527,20.5890,20.5793,20.5841,1.4728,-10.6568,14.1957,14.1663,14.1810,1.4495,-3.4786,14.2105,14.1957,14.2031,1.4069,-6.6655,14.2105,14.2008,14.2057,1.3982,10.1440,33.5952,2625.1771,-348232.0000,403678.3615
