Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2921.0000,14.2926,20.6918,0.0000,301586.9000,-301586.9000,14.2527,0.0000,50194.8404,50194.8404,695.5822,351781.7404,0.0000,-351781.7404,14.2954,19.9780,0.0000,56979.6000,-56979.6000,3.0275,0.0000,9377.4067,9377.4067,147.7957,66357.0067,0.0000,-66357.0067,20.5507,14.3073,17.4290,6.1648,416124.7124,20.6918,20.6646,20.6782,1.2407,3.2210,20.3320,20.3153,20.3236,1.4832,6.2486,20.6918,20.6841,20.6880,1.2044,-11.0317,14.2954,14.2728,14.2841,1.1960,-3.7417,14.3073,14.2954,14.3014,1.1375,-6.7693,14.3073,14.2997,14.3035,1.1321,10.5110,34.5490,2699.7086,-358566.5000,416124.7124
2922.0000,13.8807,20.2710,0.0000,205540.6000,-205540.6000,9.7137,0.0000,33875.9596,33875.9596,474.3764,239416.5596,0.0000,-239416.5596,13.8772,19.5548,0.0000,21990.1000,-21990.1000,1.1684,0.0000,3596.8793,3596.8793,57.0625,25586.9793,0.0000,-25586.9793,20.2650,13.7789,17.0220,4.0331,272232.5336,20.2710,20.3860,20.3285,-4.2695,2.5394,20.1241,20.1646,20.1444,-2.2119,3.7078,20.2710,20.3168,20.2939,-4.8045,-7.1742,13.8772,13.9813,13.9293,-4.3311,-2.8484,13.7789,13.8772,13.8281,-5.7601,-4.0168,13.7789,13.8390,13.8090,-6.0164,6.8652,21.7637,1700.6430,-227530.7000,272232.5336
2923.0000,13.6606,20.0462,0.0000,197120.5000,-197120.5000,9.3157,0.0000,32320.1205,32320.1205,453.7089,229440.6205,0.0000,-229440.6205,13.6547,19.3298,0.0000,10182.3000,-10182.3000,0.5410,0.0000,1660.1905,1660.1905,26.3766,11842.4905,0.0000,-11842.4905,20.0591,13.6070,16.8331,3.6340,245292.5773,20.0462,20.1230,20.0846,-2.9914,2.6583,19.9889,20.0250,20.0069,-1.7070,3.1993,20.0462,20.0755,20.0609,-2.8604,-6.6574,13.6547,13.7234,13.6891,-2.9471,-2.9249,13.6070,13.6547,13.6309,-2.4285,-3.4659,13.6070,13.6319,13.6195,-2.3357,6.3908,19.6868,1538.3578,-207302.8000,245292.5773
2924.0000,13.3144,19.6927,0.0000,127837.8000,-127837.8000,6.0415,0.0000,20791.4817,20791.4817,293.8186,148629.2817,0.0000,-148629.2817,13.3188,18.9902,0.0000,2895.2000,-2895.2000,0.1538,0.0000,469.8284,469.8284,7.4931,3365.0284,0.0000,-3365.0284,19.7894,13.1655,16.4774,2.3449,158280.9255,19.6927,19.8404,19.7666,-3.8868,1.7998,19.7734,19.8559,19.8147,-2.3685,1.9536,19.6927,19.7587,19.7257,-4.0931,-4.2417,13.3188,13.4488,13.3838,-3.7324,-1.9626,13.1655,13.3188,13.2422,-4.7397,-2.1164,13.1655,13.2498,13.2076,-5.0187,4.0789,12.3649,966.2106,-130733.0000,158280.9255
2925.0000,13.1056,19.4796,0.0000,118348.3000,-118348.3000,5.5930,0.0000,19155.1214,19155.1214,271.3972,137503.4214,0.0000,-137503.4214,13.0994,18.7684,0.0000,1090.9000,-1090.9000,0.0580,0.0000,176.4954,176.4954,2.8196,1267.3954,0.0000,-1267.3954,19.5691,13.0188,16.2940,2.1151,142770.7527,19.4796,19.5931,19.5363,-2.8270,1.6986,19.5658,19.6617,19.6138,-2.4733,1.7566,19.4796,19.5274,19.5035,-2.7306,-3.8944,13.0994,13.2046,13.1520,-2.8459,-1.8450,13.0188,13.0994,13.0591,-2.2575,-1.9030,13.0188,13.0568,13.0378,-2.0980,3.7480,11.2658,880.3237,-119439.2000,142770.7527
2926.0000,12.9388,19.3095,0.0000,91644.5000,-91644.5000,4.3310,0.0000,14776.0976,14776.0976,209.8770,106420.5976,0.0000,-106420.5976,12.9336,18.6008,0.0000,5606.2000,-5606.2000,0.2979,0.0000,904.9813,904.9813,14.4777,6511.1813,0.0000,-6511.1813,19.3750,12.8475,16.1113,1.7265,116540.4416,19.3095,19.4257,19.3676,-2.0850,1.2181,19.2636,19.4150,19.3393,-3.3606,1.5159,19.3095,19.3555,19.3325,-2.1120,-3.1130,12.9336,13.0375,12.9856,-2.0572,-1.3444,12.8475,12.9336,12.8906,-2.0825,-1.6423,12.8475,12.8944,12.8709,-2.0620,2.9866,9.2227,720.6774,-97250.7000,116540.4416
2927.0000,12.7830,19.1505,0.0000,77485.7000,-77485.7000,3.6619,0.0000,12448.6705,12448.6705,177.2618,89934.3705,0.0000,-89934.3705,12.7805,18.4461,0.0000,2724.9000,-2724.9000,0.1448,0.0000,438.9652,438.9652,7.0324,3163.8652,0.0000,-3163.8652,19.2198,12.6775,15.9486,1.4231,96056.3380,19.1505,19.2728,19.2117,-1.9302,1.0711,19.1743,19.2592,19.2168,-1.5275,1.2158,19.1505,19.2013,19.1759,-1.9383,-2.5909,12.7805,12.8887,12.8346,-1.8708,-1.1724,12.6775,12.7805,12.7290,-1.9984,-1.3172,12.6775,12.7333,12.7054,-2.0463,2.4895,7.5802,592.3307,-80210.6000,96056.3380
2928.0000,12.6460,19.0100,4.1000,61312.8000,-61308.7000,2.8978,0.8605,9819.5953,9820.4558,140.1347,71132.3953,3.2395,-71129.1558,12.6397,18.3038,0.0000,4870.1000,-4870.1000,0.2588,0.0000,783.0821,783.0821,12.5615,5653.1821,0.0000,-5653.1821,19.0763,12.5351,15.8057,1.1798,79637.8888,19.0100,19.1499,19.0799,-1.6382,0.7921,18.9415,19.0985,19.0200,-2.4231,1.0509,19.0100,19.0652,19.0376,-1.7176,-2.1057,12.6397,12.7658,12.7027,-1.6398,-0.8797,12.5351,12.6397,12.5874,-1.7573,-1.1384,12.5351,12.5938,12.5645,-1.7494,2.0181,6.2831,490.9724,-66178.8000,79637.8888
2929.0000,12.5490,18.9118,0.0000,59082.6000,-59082.6000,2.7922,0.0000,9441.5451,9441.5451,134.9093,68524.1451,0.0000,-68524.1451,12.5378,18.2009,0.0000,3797.4000,-3797.4000,0.2018,0.0000,609.7830,609.7830,9.7895,4407.1830,0.0000,-4407.1830,18.9555,12.4723,15.7139,1.1091,74866.8494,18.9118,19.0296,18.9707,-1.3669,0.7815,18.8596,18.9558,18.9077,-1.4038,0.9833,18.9118,18.9554,18.9336,-1.3038,-2.0107,12.5378,12.6460,12.5919,-1.3861,-0.8635,12.4723,12.5378,12.5050,-1.0425,-1.0652,12.4723,12.5055,12.4889,-0.9605,1.9287,5.9568,465.4703,-62880.0000,74866.8494
2930.0000,12.4650,18.8262,0.0000,53536.6000,-53536.6000,2.5301,0.0000,8539.0068,8539.0068,122.1703,62075.6068,0.0000,-62075.6068,12.4605,18.1228,0.0000,1813.8000,-1813.8000,0.0964,0.0000,290.9655,290.9655,4.6741,2104.7655,0.0000,-2104.7655,18.8730,12.3827,15.6278,0.9741,65748.9902,18.8262,18.9311,18.8786,-1.1595,0.7414,18.8381,18.8853,18.8617,-0.6035,0.8378,18.8262,18.8673,18.8467,-1.0970,-1.7887,12.4605,12.5506,12.5055,-1.0905,-0.8112,12.3827,12.4605,12.4216,-1.0555,-0.9076,12.3827,12.4246,12.4037,-1.0773,1.7189,5.2237,408.1866,-55350.4000,65748.9902
2931.0000,12.3907,18.7504,0.0000,48796.5000,-48796.5000,2.3061,0.0000,7769.8981,7769.8981,111.2942,56566.3981,0.0000,-56566.3981,12.3871,18.0487,0.0000,1344.4000,-1344.4000,0.0714,0.0000,215.4608,215.4608,3.4635,1559.8608,0.0000,-1559.8608,18.8051,12.3125,15.5588,0.8820,59538.2137,18.7504,18.8487,18.7995,-1.0030,0.6821,18.7728,18.8371,18.8050,-0.7331,0.7535,18.7504,18.7903,18.7703,-0.9701,-1.6240,12.3871,12.4731,12.4301,-0.9590,-0.7449,12.3125,12.3871,12.3498,-0.9149,-0.8163,12.3125,12.3515,12.3320,-0.9138,1.5612,4.7273,369.3943,-50140.9000,59538.2137
2932.0000,12.3954,18.7546,3.1000,65862.8000,-65859.7000,3.1128,0.6534,10488.4795,10489.1329,150.1564,76351.2795,2.4466,-76348.8329,12.3810,18.0425,0.0000,3178.3000,-3178.3000,0.1689,0.0000,509.3312,509.3312,8.1858,3687.6312,0.0000,-3687.6312,18.7552,12.4146,15.5849,1.1890,80255.0039,18.7546,18.7841,18.7694,-0.4126,0.8928,18.6662,18.7451,18.7057,-1.2471,1.0617,18.7546,18.7601,18.7573,-0.2055,-2.2200,12.3810,12.4111,12.3961,-0.4592,-0.9813,12.4146,12.3810,12.3978,0.5311,-1.1502,12.4146,12.3881,12.4014,0.7894,2.1315,6.5238,509.7804,-69038.0000,80255.0039
2933.0000,12.4154,18.7755,0.0000,73013.5000,-73013.5000,3.4506,0.0000,11632.4613,11632.4613,166.4546,84645.9613,0.0000,-84645.9613,12.4132,18.0750,0.0000,900.9000,-900.9000,0.0479,0.0000,144.4317,144.4317,2.3202,1045.3317,0.0000,-1045.3317,18.7557,12.4282,15.5920,1.2649,85379.4857,18.7755,18.7729,18.7742,0.0097,1.0433,18.7423,18.7229,18.7326,0.2764,1.0912,18.7755,18.7706,18.7731,0.1413,-2.4073,12.4132,12.4048,12.4090,0.1076,-1.1342,12.4282,12.4132,12.4207,0.2277,-1.1821,12.4282,12.4205,12.4244,0.2289,2.3163,6.9542,543.4112,-73914.4000,85379.4857
2934.0000,12.6607,19.0257,0.0000,148258.8000,-148258.8000,7.0066,0.0000,23752.4423,23752.4423,338.0399,172011.2423,0.0000,-172011.2423,12.6543,18.3186,0.0000,316.6000,-316.6000,0.0168,0.0000,50.9172,50.9172,0.8155,367.5172,0.0000,-367.5172,18.9514,12.7543,15.8528,2.4870,167874.4902,19.0257,18.9447,18.9852,2.4976,2.1494,18.9398,18.8735,18.9067,2.0524,2.1662,19.0257,18.9861,19.0059,2.7614,-4.8572,12.6543,12.5805,12.6174,2.4664,-2.3299,12.7543,12.6543,12.7043,3.3739,-2.3467,12.7543,12.7007,12.7275,3.6093,4.6767,13.9617,1090.9868,-148575.4000,167874.4902
2935.0000,12.9314,19.3019,0.0000,198431.8000,-198431.8000,9.3777,0.0000,31988.2618,31988.2618,453.1418,230420.0618,0.0000,-230420.0618,12.9323,12.9323,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2285,13.0018,16.1152,3.3366,225220.6608,19.3019,19.2225,19.2622,3.2942,2.8854,19.2225,19.1433,19.1829,3.2848,2.8854,19.3019,19.2664,19.2841,3.3093,-6.4923,12.9323,12.8587,12.8955,3.3075,-3.1259,13.0018,12.9323,12.9670,3.1220,-3.1259,13.0018,12.9678,12.9848,3.0564,6.2518,18.6561,1457.8140,-198431.8000,225220.6608
2936.0000,13.2257,19.6021,0.0000,226942.4000,-226942.4000,10.7251,0.0000,36833.7886,36833.7886,519.1449,263776.1886,0.0000,-263776.1886,13.2308,18.9012,0.0000,17953.1000,-17953.1000,0.9539,0.0000,2909.8518,2909.8518,46.3333,20862.9518,0.0000,-20862.9518,19.4907,13.2882,16.3895,4.1392,279393.9279,19.6021,19.5181,19.5601,3.5471,2.9331,19.3667,19.3315,19.3491,1.9571,3.8871,19.6021,19.5701,19.5861,3.5956,-7.7920,13.2308,13.1552,13.1930,3.5416,-3.2571,13.2882,13.2308,13.2595,3.4810,-4.2110,13.2882,13.2564,13.2723,3.4216,7.4680,23.2576,1817.3792,-244895.5000,279393.9279
2937.0000,13.4496,19.8308,0.0000,242421.8000,-242421.8000,11.4566,0.0000,39551.8063,39551.8063,555.6049,281973.6063,0.0000,-281973.6063,13.4553,19.1282,0.0000,27042.4000,-27042.4000,1.4369,0.0000,4396.7658,4396.7658,69.8713,31439.1658,0.0000,-31439.1658,19.7101,13.4924,16.6012,4.5809,309211.2830,19.8308,19.7647,19.7978,2.8192,2.9725,19.5573,19.5217,19.5395,2.2492,4.4093,19.8308,19.8081,19.8194,2.7671,-8.4842,13.4553,13.3976,13.4264,2.7686,-3.3399,13.4924,13.4553,13.4738,2.5378,-4.7768,13.4924,13.4711,13.4817,2.4783,8.1167,25.7006,2008.2779,-269464.2000,309211.2830
2938.0000,13.6873,20.0735,0.0000,256544.9000,-256544.9000,12.1241,0.0000,42089.8206,42089.8206,588.8262,298634.7206,0.0000,-298634.7206,13.6940,19.3696,0.0000,44378.0000,-44378.0000,2.3580,0.0000,7239.7427,7239.7427,114.7637,51617.7427,0.0000,-51617.7427,19.9220,13.7290,16.8255,5.1248,345924.9390,20.0735,20.0031,20.0383,2.8542,2.8236,19.7148,19.6890,19.7019,1.9114,5.1815,20.0735,20.0519,20.0627,2.8871,-9.3005,13.6940,13.6338,13.6639,2.8172,-3.2554,13.7290,13.6940,13.7115,2.8200,-5.6133,13.7290,13.7070,13.7180,2.8032,8.8687,28.8885,2257.3914,-300922.9000,345924.9390
2939.0000,13.9043,20.2950,0.0000,268079.0000,-268079.0000,12.6692,0.0000,44207.7371,44207.7371,616.2522,312286.7371,0.0000,-312286.7371,13.9113,19.5894,0.0000,57970.5000,-57970.5000,3.0802,0.0000,9486.8080,9486.8080,150.0575,67457.3080,0.0000,-67457.3080,20.1245,13.9395,17.0320,5.5661,375713.8856,20.2950,20.2272,20.2611,2.6406,2.7135,19.8881,19.8634,19.8758,2.0496,5.7937,20.2950,20.2765,20.2858,2.6438,-9.9557,13.9113,13.8547,13.8830,2.5960,-3.1963,13.9395,13.9113,13.9254,2.5326,-6.2765,13.9395,13.9210,13.9302,2.5125,9.4728,31.4401,2456.7726,-326049.5000,375713.8856
2940.0000,14.0523,20.4463,0.0000,279500.7000,-279500.7000,13.2089,0.0000,46253.2876,46253.2876,643.4213,325753.9876,0.0000,-325753.9876,14.0573,19.7370,0.0000,57000.3000,-57000.3000,3.0286,0.0000,9347.8910,9347.8910,147.6762,66348.1910,0.0000,-66348.1910,20.2891,14.0753,17.1822,5.7654,389161.4542,20.4463,20.4002,20.4233,1.9082,2.8994,20.0614,20.0373,20.0493,2.0464,5.9281,20.4463,20.4340,20.4401,1.8142,-10.3095,14.0573,14.0196,14.0384,1.8268,-3.3934,14.0753,14.0573,14.0663,1.6518,-6.4221,14.0753,14.0637,14.0695,1.6321,9.8155,32.4359,2534.5838,-336501.0000,389161.4542
2941.0000,14.2534,20.6518,0.0000,293844.1000,-293844.1000,13.8868,0.0000,48860.3691,48860.3691,677.0995,342704.4691,0.0000,-342704.4691,14.2595,19.9416,0.0000,71857.0000,-71857.0000,3.8180,0.0000,11819.5328,11819.5328,186.2784,83676.5328,0.0000,-83676.5328,20.4725,14.2831,17.3778,6.2616,422659.3615,20.6518,20.5931,20.6224,2.3552,2.8044,20.2175,20.1978,20.2077,1.8622,6.6224,20.6518,20.6366,20.6442,2.4136,-11.0824,14.2595,14.2111,14.2353,2.3270,-3.3563,14.2831,14.2595,14.2713,2.4249,-7.1743,14.2831,14.2669,14.2750,2.4315,10.5305,35.3831,2764.8853,-365701.1000,422659.3615
2942.0000,14.4575,20.8603,0.0000,310292.9000,-310292.9000,14.6642,0.0000,51848.1700,51848.1700,715.9528,362141.0700,0.0000,-362141.0700,14.4639,20.1486,0.0000,82904.3000,-82904.3000,4.4050,0.0000,13678.4096,13678.4096,215.0973,96582.7096,0.0000,-96582.7096,20.6699,14.4854,17.5776,6.7388,454866.7805,20.8603,20.7995,20.8299,2.4549,2.8178,20.4025,20.3815,20.3920,2.1757,7.2228,20.8603,20.8457,20.8530,2.4717,-11.8463,14.4639,14.4147,14.4393,2.4139,-3.4197,14.4854,14.4639,14.4747,2.4063,-7.8247,14.4854,14.4705,14.4780,2.4008,11.2444,38.1331,2979.7724,-393197.2000,454866.7805
2943.0000,14.6116,21.0178,0.0000,319485.5000,-319485.5000,15.0986,0.0000,53582.4849,53582.4849,738.1630,373067.9849,0.0000,-373067.9849,14.6167,20.3032,0.0000,87362.6000,-87362.6000,4.6419,0.0000,14447.3261,14447.3261,226.8596,101809.9261,0.0000,-101809.9261,20.8297,14.6319,17.7308,6.9911,471898.4166,21.0178,20.9705,20.9942,1.9339,2.8604,20.5576,20.5404,20.5490,1.8463,7.5023,21.0178,21.0071,21.0124,1.8757,-12.2382,14.6167,14.5792,14.5980,1.8661,-3.4856,14.6319,14.6167,14.6243,1.7571,-8.1275,14.6319,14.6213,14.6266,1.7454,11.6130,39.5000,3086.5862,-406848.1000,471898.4166
2944.0000,14.6959,21.1040,0.0000,318801.5000,-318801.5000,15.0663,0.0000,53576.6093,53576.6093,737.3405,372378.1093,0.0000,-372378.1093,14.6989,20.3864,0.0000,86667.3000,-86667.3000,4.6050,0.0000,14350.3046,14350.3046,225.2004,101017.6046,0.0000,-101017.6046,20.9243,14.7068,17.8156,6.9886,471731.3814,21.1040,21.0765,21.0902,1.1112,2.8646,20.6511,20.6405,20.6458,1.1193,7.4696,21.1040,21.0980,21.1010,1.0203,-12.2016,14.6989,14.6777,14.6883,1.0418,-3.4871,14.7068,14.6989,14.7029,0.8997,-8.0921,14.7068,14.7014,14.7041,0.8867,11.5792,39.3799,3077.2028,-405468.8000,471731.3814
2945.0000,14.7342,21.1432,0.0000,326798.3000,-326798.3000,15.4442,0.0000,54971.4454,54971.4454,756.2623,381769.7454,0.0000,-381769.7454,14.7356,20.4235,0.0000,74417.7000,-74417.7000,3.9541,0.0000,12328.9361,12328.9361,193.4387,86746.6361,0.0000,-86746.6361,20.9890,14.7391,17.8640,6.9276,467615.4817,21.1432,21.1315,21.1373,0.5196,3.2313,20.7419,20.7315,20.7367,1.0490,7.1853,21.1432,21.1405,21.1418,0.4444,-12.2129,14.7356,14.7266,14.7311,0.4677,-3.8300,14.7391,14.7356,14.7373,0.3674,-7.7841,14.7391,14.7368,14.7379,0.3598,11.6142,38.8441,3035.3306,-401216.0000,467615.4817
2946.0000,14.3020,20.7013,0.0000,232754.1000,-232754.1000,10.9997,0.0000,38747.2522,38747.2522,538.7678,271501.3522,0.0000,-271501.3522,14.2940,19.9764,0.0000,36829.5000,-36829.5000,1.9569,0.0000,6061.0748,6061.0748,95.7484,42890.5748,0.0000,-42890.5748,20.6594,14.2127,17.4361,4.7728,322165.5941,20.7013,20.8207,20.7610,-4.5901,2.6319,20.4607,20.5068,20.4837,-3.1014,4.5888,20.7013,20.7431,20.7222,-5.1125,-8.3679,14.2940,14.4003,14.3471,-4.6819,-3.0143,14.2127,14.2940,14.2533,-5.8890,-4.9712,14.2127,14.2649,14.2388,-6.0717,7.9855,25.9488,2027.6757,-269583.6000,322165.5941
2947.0000,14.0425,20.4362,0.0000,217201.2000,-217201.2000,10.2647,0.0000,35935.2482,35935.2482,501.3194,253136.4482,0.0000,-253136.4482,14.0347,19.7142,0.0000,22288.3000,-22288.3000,1.1843,0.0000,3654.0127,3654.0127,57.8359,25942.3127,0.0000,-25942.3127,20.4156,13.9865,17.2010,4.2059,283901.0781,20.4362,20.5232,20.4797,-3.4424,2.7029,20.2768,20.3170,20.2969,-2.3029,3.8872,20.4362,20.4662,20.4512,-3.3186,-7.5618,14.0347,14.1105,14.0726,-3.3610,-3.0268,13.9865,14.0347,14.0106,-2.9779,-4.2111,13.9865,14.0141,14.0003,-2.9271,7.2379,22.8981,1789.2889,-239489.5000,283901.0781
2948.0000,13.6482,20.0334,0.0000,144743.5000,-144743.5000,6.8404,0.0000,23725.3714,23725.3714,333.5082,168468.8714,0.0000,-168468.8714,13.6439,19.3189,0.0000,10851.4000,-10851.4000,0.5766,0.0000,1769.0133,1769.0133,28.1280,12620.4133,0.0000,-12620.4133,20.0920,13.5078,16.7999,2.7905,188357.9495,20.0334,20.1954,20.1144,-4.4568,1.8830,19.9900,20.0792,20.0346,-3.2143,2.4596,20.0334,20.0983,20.0659,-4.6986,-4.9575,13.6439,13.7868,13.7154,-4.3598,-2.0880,13.5078,13.6439,13.5758,-5.2949,-2.6645,13.5078,13.5873,13.5475,-5.5122,4.7525,14.8218,1158.1943,-155594.9000,188357.9495
2949.0000,13.4071,19.7874,0.0000,133930.4000,-133930.4000,6.3294,0.0000,21829.4428,21829.4428,307.7966,155759.8428,0.0000,-155759.8428,13.3980,19.0702,0.0000,6716.9000,-6716.9000,0.3569,0.0000,1091.2103,1091.2103,17.3833,7808.1103,0.0000,-7808.1103,19.8418,13.3208,16.5813,2.4914,168171.5301,19.7874,19.9101,19.8487,-3.2550,1.8102,19.7718,19.8569,19.8143,-2.7060,2.1671,19.7874,19.8345,19.8110,-3.1250,-4.5192,13.3980,13.5082,13.4531,-3.2137,-1.9908,13.3208,13.3980,13.3594,-2.6607,-2.3477,13.3208,13.3607,13.3407,-2.5437,4.3386,13.3446,1042.7666,-140647.3000,168171.5301
2950.0000,13.1871,19.5628,0.0000,106305.3000,-106305.3000,5.0239,0.0000,17238.4166,17238.4166,243.9264,123543.7166,0.0000,-123543.7166,13.1831,18.8529,0.0000,5206.2000,-5206.2000,0.2766,0.0000,843.2703,843.2703,13.4604,6049.4703,0.0000,-6049.4703,19.6286,13.0806,16.3546,1.9832,133868.6694,19.5628,19.6917,19.6272,-2.7215,1.4394,19.5565,19.6576,19.6071,-2.5500,1.7160,19.5628,19.6147,19.5888,-2.7298,-3.5845,13.1831,13.2961,13.2396,-2.6252,-1.5824,13.0806,13.1831,13.1318,-2.7946,-1.8590,13.0806,13.1370,13.1088,-2.8475,3.4415,10.5707,826.0088,-111511.5000,133868.6694
2951.0000,13.0043,19.3763,0.0000,89858.6000,-89858.6000,4.2466,0.0000,14510.0177,14510.0177,205.8951,104368.6177,0.0000,-104368.6177,12.9985,18.6664,0.0000,4688.9000,-4688.9000,0.2491,0.0000,757.5700,757.5700,12.1128,5446.4700,0.0000,-5446.4700,19.4420,12.9023,16.1721,1.6800,113400.0393,19.3763,19.5054,19.4408,-2.2979,1.2108,19.3622,19.4714,19.4168,-2.3442,1.4600,19.3763,19.4279,19.4021,-2.3013,-3.0358,12.9985,13.1139,13.0562,-2.2614,-1.3325,12.9023,12.9985,12.9504,-2.2379,-1.5816,12.9023,12.9542,12.9283,-2.2270,2.9141,8.9596,700.1188,-94547.5000,113400.0393
2952.0000,12.8566,19.2256,0.0000,70236.2000,-70236.2000,3.3193,0.0000,11303.0124,11303.0124,160.7448,81539.2124,0.0000,-81539.2124,12.8459,18.5122,0.0000,8738.9000,-8738.9000,0.4643,0.0000,1409.0152,1409.0152,22.5590,10147.9152,0.0000,-10147.9152,19.2624,12.7577,16.0101,1.4063,94926.2815,19.2256,19.3688,19.2972,-1.7819,0.8427,19.0645,19.2353,19.1499,-3.2696,1.3071,19.2256,19.2768,19.2512,-1.8697,-2.4766,12.8459,12.9747,12.9103,-1.8091,-0.9517,12.7577,12.8459,12.8018,-1.8416,-1.4160,12.7577,12.8091,12.7834,-1.7964,2.3676,7.5369,588.9443,-78975.1000,94926.2815
2953.0000,12.7546,19.1215,0.0000,66576.8000,-66576.8000,3.1464,0.0000,10689.1211,10689.1211,152.2257,77265.9211,0.0000,-77265.9211,12.7419,18.1539,192.7000,7193.3000,-7000.6000,0.3928,40.4829,1158.2027,1198.6856,19.0895,8351.5027,152.2171,-8199.2856,19.1139,12.6847,15.8993,1.3002,87761.9268,19.1215,19.2410,19.1813,-1.4470,0.8170,18.8881,19.0228,18.9554,-2.3952,1.2098,19.1215,19.1613,19.1414,-1.3728,-2.3293,12.7419,12.8478,12.7948,-1.4416,-0.9179,12.6847,12.7419,12.7133,-1.1165,-1.3107,12.6847,12.7162,12.7005,-1.0492,2.2285,7.0470,550.6589,-73577.4000,87761.9268
2954.0000,12.6782,19.0436,0.0000,58540.9000,-58540.9000,2.7666,0.0000,9382.5507,9382.5507,133.7648,67923.4507,0.0000,-67923.4507,12.6694,16.5967,942.9000,4296.1000,-3353.2000,0.2801,198.3184,691.0577,889.3762,13.6832,4987.1577,744.5816,-4242.5762,18.9646,12.6150,15.7898,1.1054,74614.1356,19.0436,19.1435,19.0935,-1.1073,0.7435,18.4466,18.7415,18.5940,-4.4095,1.0236,19.0436,19.0775,19.0606,-1.0241,-2.0231,12.6694,12.7542,12.7118,-1.0500,-0.8288,12.6150,12.6694,12.6422,-0.9061,-1.1089,12.6150,12.6457,12.6304,-0.8946,1.9378,6.0658,473.9881,-61894.1000,74614.1356
2955.0000,12.6485,19.0021,52.4000,52997.4000,-52945.0000,2.5073,10.9969,8488.3232,8499.3201,121.1765,61485.7232,41.4031,-61444.3201,12.6376,13.5869,2117.9000,2171.6000,-53.7000,0.2318,445.6831,349.1706,794.8537,11.4555,2520.7706,1672.2169,-848.5537,18.7670,12.6288,15.6979,0.9607,64847.9658,19.0021,19.0725,19.0373,-0.7270,0.6823,17.6817,18.2531,17.9674,-7.6107,0.9141,19.0021,19.0244,19.0132,-0.6193,-1.8250,12.6376,12.6913,12.6644,-0.6202,-0.7585,12.6288,12.6376,12.6332,-0.1568,-0.9903,12.6288,12.6300,12.6294,-0.0599,1.7488,5.4548,426.2486,-52998.7000,64847.9658
2956.0000,12.8415,19.2102,0.0000,70154.1000,-70154.1000,3.3154,0.0000,11285.8917,11285.8917,160.1925,81439.9917,0.0000,-81439.9917,19.1182,19.5099,3001.3000,2453.8000,547.5000,-0.2953,575.2941,438.5237,1013.8178,14.6300,2892.3237,2426.0059,-466.3178,18.9279,12.4331,15.6805,1.1208,75654.4833,19.2102,19.1182,19.1642,1.4826,1.1337,19.1182,18.3561,18.7372,9.2411,0.8384,19.2102,19.1476,19.1789,1.9503,-2.1817,14.2650,13.4438,13.8544,14.3122,-1.2036,12.4331,12.5598,12.4965,-1.6991,-0.9083,12.4331,12.4982,12.4657,-2.0244,2.1118,6.5997,515.7118,-69606.6000,75654.4833
2957.0000,13.0015,19.3734,0.5000,76318.3000,-76317.8000,3.6068,0.1043,12322.7859,12322.8902,174.4838,88641.0859,0.3957,-88640.6902,19.2703,20.0485,3709.1000,3541.2000,167.9000,-0.3920,709.6275,634.7025,1344.3300,18.5592,4175.9025,2999.4725,-1176.4300,19.2101,12.1715,15.6908,1.2930,87274.1381,19.3734,19.2703,19.3219,1.8544,1.2605,19.2703,18.9261,19.0982,4.3086,0.8686,19.3734,19.3153,19.3443,1.9481,-2.3462,14.6292,14.2615,14.4453,7.0826,-1.3329,12.1715,12.3716,12.2716,-2.7621,-0.9409,12.1715,12.2630,12.2172,-3.0464,2.2738,7.1675,560.0762,-76149.9000,87274.1381
2958.0000,12.8362,19.2048,0.0000,151565.1000,-151565.1000,7.1628,0.0000,24379.7720,24379.7720,346.8705,175944.8720,0.0000,-175944.8720,12.6179,14.5232,395.8000,618.5000,-222.7000,0.0546,83.3173,99.4225,182.7398,2.6186,717.9225,312.4827,-405.4398,19.1931,12.7607,15.9769,2.6528,179063.3893,19.2048,19.2427,19.2238,-1.2321,2.1829,19.1275,19.1188,19.1232,0.2530,2.2376,19.2048,19.2265,19.2157,-1.6010,-4.9799,12.6179,13.1640,12.8910,-18.8062,-2.3694,12.7607,12.6179,12.6893,4.9929,-2.4240,12.7607,12.6742,12.7175,5.9882,4.7934,14.3735,1123.1636,-151787.8000,179063.3893
2959.0000,13.0138,19.3859,0.0000,198739.0000,-198739.0000,9.3922,0.0000,32098.5895,32098.5895,454.3513,230837.5895,0.0000,-230837.5895,19.3455,15.5125,83.1000,0.0000,83.1000,-0.0046,15.8840,0.0000,15.8840,0.2300,0.0000,67.2160,67.2160,19.3424,13.0810,16.2117,3.3587,226712.1392,19.3859,19.3455,19.3657,1.6650,2.8917,19.3455,19.2899,19.3177,2.2995,2.8871,19.3859,19.3656,19.3758,1.8841,-6.5006,12.9931,12.9695,12.9813,1.0420,-3.1323,13.0810,12.9894,13.0352,4.1260,-3.1277,13.0810,13.0359,13.0585,4.0668,6.2600,18.6955,1460.8948,-198655.9000,226712.1392
2960.0000,13.2886,19.6664,0.0000,221776.0000,-221776.0000,10.4809,0.0000,36047.9350,36047.9350,507.5944,257823.9350,0.0000,-257823.9350,13.2923,18.9455,0.0000,18174.6000,-18174.6000,0.9657,0.0000,2948.2579,2948.2579,48.3431,21122.8579,0.0000,-21122.8579,19.5596,13.3494,16.4545,4.0620,274181.9514,19.6664,19.5903,19.6284,3.1212,2.8535,19.4273,19.4061,19.4167,1.1456,3.8192,19.6664,19.6365,19.6515,3.2787,-7.6274,13.2923,13.2205,13.2564,3.2711,-3.1717,13.3494,13.2923,13.3208,3.3979,-4.1374,13.3494,13.3182,13.3338,3.2741,7.3092,22.8298,1783.9548,-239950.6000,274181.9514
2961.0000,13.4579,19.8392,0.0000,231790.8000,-231790.8000,10.9542,0.0000,37824.6286,37824.6286,531.4558,269615.4286,0.0000,-269615.4286,13.4625,19.1355,0.0000,21870.0000,-21870.0000,1.1620,0.0000,3556.1564,3556.1564,56.5206,25426.1564,0.0000,-25426.1564,19.7356,13.4916,16.6136,4.3229,291796.2693,19.8392,19.7871,19.8132,2.1816,2.9236,19.6018,19.5679,19.5848,1.9807,4.0856,19.8392,19.8209,19.8301,2.1067,-8.0306,13.4625,13.4163,13.4394,2.1601,-3.2641,13.4916,13.4625,13.4771,1.8373,-4.4261,13.4916,13.4756,13.4836,1.7594,7.6902,24.1555,1887.5437,-253660.8000,291796.2693
2962.0000,13.5789,19.9628,0.0000,240148.6000,-240148.6000,11.3492,0.0000,39299.5720,39299.5720,551.2227,279448.1720,0.0000,-279448.1720,13.5818,19.2561,0.0000,22737.7000,-22737.7000,1.2081,0.0000,3703.4699,3703.4699,58.8025,26441.1699,0.0000,-26441.1699,19.8689,13.6024,16.7356,4.4965,303510.5542,19.9628,19.9270,19.9449,1.5410,3.0274,19.7356,19.7089,19.7223,1.6105,4.2355,19.9628,19.9503,19.9565,1.4775,-8.3218,13.5818,13.5509,13.5664,1.4837,-3.3804,13.6024,13.5818,13.5921,1.3396,-4.5885,13.6024,13.5907,13.5965,1.3148,7.9688,25.0480,1957.2888,-262886.3000,303510.5542
2963.0000,13.6922,20.0784,0.0000,248168.3000,-248168.3000,11.7282,0.0000,40720.1316,40720.1316,570.0788,288888.4316,0.0000,-288888.4316,13.6945,19.3701,0.0000,25518.0000,-25518.0000,1.3559,0.0000,4162.9866,4162.9866,66.0240,29680.9866,0.0000,-29680.9866,19.9835,13.7136,16.8486,4.6876,316414.9455,20.0784,20.0471,20.0628,1.3743,3.0872,19.8405,19.8205,19.8305,1.2577,4.4431,20.0784,20.0674,20.0729,1.3563,-8.6410,13.6945,13.6673,13.6809,1.3342,-3.4574,13.7136,13.6945,13.7041,1.3031,-4.8133,13.7136,13.7025,13.7081,1.2976,8.2708,26.1087,2040.1724,-273686.3000,316414.9455
2964.0000,13.7696,20.1576,0.0000,254844.6000,-254844.6000,12.0437,0.0000,41891.9472,41891.9472,585.8478,296736.5472,0.0000,-296736.5472,13.7713,19.4478,0.0000,22646.3000,-22646.3000,1.2033,0.0000,3698.5647,3698.5647,58.6204,26344.8647,0.0000,-26344.8647,20.0762,13.7838,16.9300,4.7630,321501.6436,20.1576,20.1364,20.1470,0.9679,3.2430,19.9500,19.9298,19.9399,1.2722,4.4462,20.1576,20.1501,20.1538,0.9281,-8.8008,13.7713,13.7530,13.7622,0.9321,-3.6135,13.7838,13.7713,13.7775,0.8386,-4.8168,13.7838,13.7768,13.7803,0.8230,8.4302,26.4429,2066.2888,-277490.9000,321501.6436
2965.0000,13.8641,20.2540,0.0000,260353.5000,-260353.5000,12.3041,0.0000,42893.0016,42893.0016,598.8151,303246.5016,0.0000,-303246.5016,13.8658,19.5434,0.0000,28278.7000,-28278.7000,1.5026,0.0000,4624.7291,4624.7291,73.2227,32903.4291,0.0000,-32903.4291,20.1615,13.8812,17.0214,4.9547,334441.6030,20.2540,20.2298,20.2419,1.0975,3.2080,20.0108,19.9996,20.0052,0.7395,4.7105,20.2540,20.2454,20.2497,1.1089,-9.0961,13.8658,13.8447,13.8552,1.0749,-3.6005,13.8812,13.8658,13.8735,1.1096,-5.1031,13.8812,13.8721,13.8767,1.1149,8.7036,27.5671,2154.1293,-288632.2000,334441.6030
2966.0000,13.9365,20.3280,0.0000,266907.2000,-266907.2000,12.6138,0.0000,44048.1113,44048.1113,614.2686,310955.3113,0.0000,-310955.3113,13.9381,19.6165,0.0000,28136.7000,-28136.7000,1.4950,0.0000,4606.3255,4606.3255,72.8829,32743.0255,0.0000,-32743.0255,20.2391,13.9490,17.0941,5.0710,342293.9214,20.3280,20.3091,20.3186,0.8766,3.3062,20.0934,20.0796,20.0865,0.9328,4.8012,20.3280,20.3214,20.3247,0.8569,-9.3076,13.9381,13.9217,13.9299,0.8523,-3.7063,13.9490,13.9381,13.9435,0.7969,-5.2013,13.9490,13.9427,13.9459,0.7868,8.9075,28.1787,2201.9239,-295043.9000,342293.9214
2967.0000,14.0115,20.4046,0.0000,274506.0000,-274506.0000,12.9729,0.0000,45382.7386,45382.7386,632.0572,319888.7386,0.0000,-319888.7386,14.0129,19.6922,0.0000,29806.8000,-29806.8000,1.5837,0.0000,4885.0613,4885.0613,77.2318,34691.8613,0.0000,-34691.8613,20.3145,14.0243,17.1694,5.2320,353163.2449,20.4046,20.3861,20.3954,0.8784,3.3825,20.1648,20.1529,20.1589,0.8248,4.9663,20.4046,20.3981,20.4014,0.8764,-9.5904,14.0129,13.9968,14.0048,0.8566,-3.7964,14.0243,14.0129,14.0186,0.8572,-5.3801,14.0243,14.0176,14.0209,0.8575,9.1765,29.0798,2272.3394,-304312.8000,353163.2449
2968.0000,14.0860,20.4807,0.0000,279620.4000,-279620.4000,13.2146,0.0000,46310.1349,46310.1349,644.1508,325930.5349,0.0000,-325930.5349,14.0875,19.7676,0.0000,33265.2000,-33265.2000,1.7675,0.0000,5457.8150,5457.8150,86.2192,38723.0150,0.0000,-38723.0150,20.3850,14.0983,17.2417,5.3820,363283.8961,20.4807,20.4624,20.4715,0.8711,3.3862,20.2241,20.2146,20.2193,0.6814,5.1537,20.4807,20.4744,20.4775,0.8712,-9.8284,14.0875,14.0715,14.0795,0.8525,-3.8157,14.0983,14.0875,14.0929,0.8485,-5.5832,14.0983,14.0919,14.0951,0.8468,9.3989,29.9369,2339.3152,-312885.6000,363283.8961
2969.0000,14.1248,20.5204,0.0000,281789.8000,-281789.8000,13.3171,0.0000,46712.5594,46712.5594,649.4671,328502.3594,0.0000,-328502.3594,14.1258,19.8064,0.0000,31082.7000,-31082.7000,1.6515,0.0000,5102.6067,5102.6067,80.5872,36185.3067,0.0000,-36185.3067,20.4339,14.1309,17.2824,5.3911,363896.4068,20.5204,20.5102,20.5153,0.4800,3.4624,20.2829,20.2736,20.2783,0.6628,5.1139,20.5204,20.5170,20.5187,0.4485,-9.8548,14.1258,14.1172,14.1215,0.4584,-3.8885,14.1309,14.1258,14.1284,0.3798,-5.5401,14.1309,14.1280,14.1295,0.3664,9.4286,29.9170,2337.7599,-312872.5000,363896.4068
2970.0000,13.7203,20.1071,0.0000,183956.2000,-183956.2000,8.6936,0.0000,30204.0453,30204.0453,424.0896,214160.2453,0.0000,-214160.2453,13.7232,19.3990,0.0000,8044.2000,-8044.2000,0.4274,0.0000,1312.8627,1312.8627,20.8593,9357.0627,0.0000,-9357.0627,20.1554,13.6010,16.8782,3.4160,230581.6276,20.1071,20.2236,20.1653,-4.2717,2.5106,20.1036,20.1473,20.1254,-1.8925,2.9380,20.1071,20.1592,20.1332,-4.7012,-6.1830,13.7232,13.8280,13.7756,-4.2221,-2.7554,13.6010,13.7232,13.6621,-5.6752,-3.1828,13.6010,13.6703,13.6357,-6.0074,5.9382,18.2317,1424.6477,-192000.4000,230581.6276
2971.0000,13.5278,19.9106,0.0000,177249.2000,-177249.2000,8.3766,0.0000,28971.6332,28971.6332,407.5431,206220.8332,0.0000,-206220.8332,13.5224,19.1961,0.0000,4127.2000,-4127.2000,0.2193,0.0000,671.6663,671.6663,10.6846,4798.8663,0.0000,-4798.8663,19.9512,13.4759,16.7136,3.1806,214687.5786,19.9106,19.9839,19.9473,-2.6799,2.4931,19.9202,19.9752,19.9477,-2.1936,2.7124,19.9106,19.9402,19.9254,-2.5551,-5.8836,13.5224,13.5900,13.5562,-2.6962,-2.7191,13.4759,13.5224,13.4992,-2.0146,-2.9384,13.4759,13.4980,13.4869,-1.8432,5.6575,17.1594,1340.8623,-181376.4000,214687.5786
2972.0000,13.2066,19.5827,0.0000,107391.9000,-107391.9000,5.0752,0.0000,17422.4881,17422.4881,246.6130,124814.3881,0.0000,-124814.3881,13.2172,18.8874,0.0000,664.2000,-664.2000,0.0353,0.0000,107.6338,107.6338,1.7181,771.8338,0.0000,-771.8338,19.7046,13.0357,16.3702,1.9475,131453.7084,19.5827,19.7377,19.6602,-3.5126,1.5480,19.7188,19.8146,19.7667,-2.2325,1.5833,19.5827,19.6553,19.6190,-3.7465,-3.5272,13.2172,13.3523,13.2847,-3.3245,-1.6800,13.0357,13.2172,13.1264,-4.5462,-1.7153,13.0357,13.1345,13.0851,-4.8973,3.3953,10.1953,796.6741,-108056.1000,131453.7084
2973.0000,13.0031,19.3748,2.8000,98570.2000,-98567.4000,4.6585,0.5841,15916.2941,15916.8782,225.8918,114486.4941,2.2159,-114484.2782,12.9971,12.9971,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4899,12.9013,16.1956,1.7538,118381.9241,19.3748,19.5038,19.4393,-2.7142,1.4334,19.5038,19.6227,19.5632,-2.5032,1.4334,19.3748,19.4309,19.4028,-2.6569,-3.2251,12.9971,13.1192,13.0581,-2.7826,-1.5528,12.9013,12.9971,12.9492,-2.1871,-1.5528,12.9013,12.9451,12.9232,-2.0019,3.1057,9.2838,725.4474,-98567.4000,118381.9241
2974.0000,13.0326,19.3595,310.9000,76998.8000,-76687.9000,3.6551,64.8277,12441.5706,12506.3983,177.0305,89440.3706,246.0723,-89194.2983,19.4004,18.9918,3378.6000,1946.7000,1431.9000,-0.2891,645.3629,349.7898,995.1528,14.3115,2296.4898,2733.2371,436.7472,19.4087,12.5967,16.0027,1.3102,88437.2068,19.3595,19.4004,19.3800,-0.7640,1.2358,19.4004,19.5007,19.4506,-1.4080,0.9467,19.3595,19.3727,19.3661,-0.4916,-2.4192,14.1623,13.6324,13.8973,10.0788,-1.3147,12.5967,12.8009,12.6988,-3.0701,-1.0256,12.5967,12.6957,12.6462,-3.3917,2.3403,7.2838,569.1686,-75256.0000,88437.2068
2975.0000,13.2281,19.5080,577.9000,67366.2000,-66788.3000,3.2137,120.1098,10934.4476,11054.5574,155.7090,78300.6476,457.7902,-77842.8574,19.4429,18.4784,7009.2000,3076.8000,3932.4000,-0.5487,1338.1661,553.3040,1891.4701,25.3994,3630.1040,5671.0339,2040.9299,19.4575,12.2550,15.8563,1.0968,74036.1143,19.5080,19.4429,19.4755,1.1041,1.1999,19.4429,19.4501,19.4465,-0.0978,0.6512,19.5080,19.4600,19.4840,1.3748,-2.0139,15.1634,14.5336,14.8485,11.4307,-1.2541,12.2550,12.5853,12.4201,-3.4110,-0.7055,12.2550,12.3925,12.3238,-3.9390,1.9596,6.3734,498.0259,-62855.9000,74036.1143
2976.0000,13.9918,20.2262,840.0000,59668.8000,-58828.8000,2.8636,172.4035,9860.1397,10032.5432,138.9352,69528.9397,667.5965,-68861.3432,19.8536,19.9941,10420.3000,7593.5000,2826.8000,-0.9761,1979.5498,1376.5234,3356.0732,45.7807,8970.0234,8440.7502,-529.2732,19.8396,11.6103,15.7249,0.8876,59909.9246,20.2262,19.8536,20.0399,6.7630,1.2565,19.8536,19.3691,19.6113,1.9415,0.2804,20.2262,19.9217,20.0739,7.0708,-1.6071,18.2266,16.5706,17.3986,30.7261,-1.2799,11.6103,12.5480,12.0791,-4.1638,-0.3038,11.6103,11.9077,11.7590,-6.8640,1.5837,5.6697,443.0372,-56002.0000,59909.9246
2977.0000,14.0394,20.2096,1082.7000,54036.1000,-52953.4000,2.6100,222.0436,8939.4380,9161.4816,127.2316,62975.5380,860.6564,-62114.8816,20.1422,19.5509,14234.1000,7484.1000,6750.0000,-1.1799,2694.8322,1364.4443,4059.2765,54.6568,8848.5443,11539.2678,2690.7235,20.0773,11.4309,15.7541,1.3513,91214.8197,20.2096,20.1422,20.1759,1.5932,1.6584,20.1422,19.6500,19.8961,3.3878,0.4786,20.2096,20.1679,20.1887,1.3375,-2.2566,17.2486,17.3082,17.2784,-1.4988,-1.6983,11.4309,12.0093,11.7201,-4.3808,-0.5184,11.4309,11.5350,11.4830,-3.3787,2.2167,5.1545,402.7763,-46203.4000,91214.8197
2978.0000,13.8359,19.8965,1467.2000,49224.6000,-47757.4000,2.4026,301.8990,8104.3081,8406.2071,117.1637,57328.9081,1165.3010,-56163.6071,20.0153,18.4541,15970.9000,5099.1000,10871.8000,-1.1486,3028.1732,927.2965,3955.4696,52.3642,6026.3965,12942.7268,6916.3304,19.9791,11.4256,15.7024,1.2001,81004.6663,19.8965,20.0153,19.9559,-2.7032,1.5507,20.0153,19.8956,19.9554,0.6683,0.4021,19.8965,19.9954,19.9460,-2.9780,-2.0533,16.6009,16.8833,16.7421,-6.5205,-1.5842,11.4256,11.7147,11.5702,-1.8575,-0.4356,11.4256,11.4457,11.4357,-0.6192,2.0198,4.7253,369.2386,-36885.6000,81004.6663
2979.0000,13.4033,19.2272,2302.3000,44531.2000,-42228.9000,2.2243,477.1176,7257.5475,7734.6651,108.3678,51788.7475,1825.1824,-49963.5651,19.5493,15.7307,20962.0000,0.0000,20962.0000,-1.1519,3996.7894,0.0000,3996.7894,50.9522,0.0000,16965.2106,16965.2106,19.5655,11.6851,15.6253,0.9837,66396.9540,19.2272,19.5493,19.3882,-6.8989,1.4696,19.5493,20.0115,19.7804,-2.1610,0.3177,19.2272,19.4896,19.3584,-7.1390,-1.8668,14.7714,15.6293,15.2004,-18.6539,-1.4961,11.6851,11.5610,11.6230,0.5898,-0.3442,11.6851,11.5937,11.6394,2.4105,1.8403,4.3345,338.7073,-21266.9000,66396.9540
2980.0000,13.3899,19.4381,1841.8000,61119.9000,-59278.1000,2.9843,381.7708,9957.9916,10339.7625,145.0019,71077.8916,1460.0292,-69617.8625,19.4164,15.5994,24410.3000,0.0000,24410.3000,-1.3414,4661.8204,0.0000,4661.8204,59.7964,0.0000,19748.4796,19748.4796,19.4394,11.6286,15.5340,0.7332,49493.9775,19.4381,19.4164,19.4273,0.4229,1.4342,19.4164,20.0140,19.7152,-0.8346,0.0928,19.4381,19.4050,19.4216,0.7145,-1.5501,15.3222,15.2683,15.2952,1.0968,-1.4419,11.6286,11.6221,11.6253,-0.0206,-0.1005,11.6286,11.6338,11.6312,-0.1473,1.5424,5.8363,456.0538,-34867.8000,49493.9775
2981.0000,13.3569,19.3920,2107.0000,67292.1000,-65185.1000,3.2898,436.9806,10955.1726,11392.1531,159.8376,78247.2726,1670.0194,-76577.2531,19.4074,15.5905,26105.4000,0.0000,26105.4000,-1.4346,4986.0930,0.0000,4986.0930,64.0911,0.0000,21119.3070,21119.3070,19.4372,11.5895,15.5133,0.8319,56154.9170,19.3920,19.4074,19.3997,-0.3808,1.5640,19.4074,19.8792,19.6433,-0.9161,0.1294,19.3920,19.4041,19.3980,-0.3328,-1.7258,15.2392,15.2633,15.2512,-0.5791,-1.5748,11.5895,11.6454,11.6174,-0.1438,-0.1402,11.5895,11.6063,11.5979,-0.4500,1.7150,6.4403,503.2549,-39079.7000,56154.9170
2982.0000,12.7420,19.0724,426.7000,133680.6000,-133253.9000,6.3398,89.4081,21456.6721,21546.0801,307.7455,155137.2721,337.2919,-154799.9801,19.1787,15.3643,9730.8000,0.0000,9730.8000,-0.5347,1863.8144,0.0000,1863.8144,23.8936,0.0000,7866.9856,7866.9856,19.1979,12.4074,15.8026,2.2525,152041.0229,19.0724,19.1787,19.1256,-3.3564,2.1564,19.1787,19.3690,19.2738,-4.5068,1.6216,19.0724,19.1316,19.1020,-3.6206,-4.1834,12.8660,13.5992,13.2326,-24.4090,-2.2915,12.4074,12.1056,12.2565,7.6638,-1.7568,12.4074,12.2569,12.3321,8.8120,4.0483,12.5956,984.2403,-123523.1000,152041.0229
2983.0000,12.8816,19.2511,0.0000,185448.3000,-185448.3000,8.7641,0.0000,29861.0953,29861.0953,423.7117,215309.3953,0.0000,-215309.3953,19.2188,15.4040,3621.8000,0.0000,3621.8000,-0.1990,693.3668,0.0000,693.3668,8.9274,0.0000,2928.4332,2928.4332,19.2327,12.9014,16.0671,3.0987,209159.0344,19.2511,19.2188,19.2350,1.2719,2.7732,19.2188,19.2345,19.2266,-0.6177,2.5742,19.2511,19.2320,19.2415,1.6361,-5.9909,12.9122,12.9909,12.9516,-3.4394,-2.9877,12.9014,12.7344,12.8179,6.7272,-2.7887,12.9014,12.8251,12.8633,6.3618,5.7764,17.4237,1361.5108,-181826.5000,209159.0344
2984.0000,13.1240,19.4984,0.0000,204471.1000,-204471.1000,9.6631,0.0000,33108.5236,33108.5236,467.5915,237579.6236,0.0000,-237579.6236,13.1110,18.7619,0.0000,14155.2000,-14155.2000,0.7521,0.0000,2290.5143,2290.5143,37.6251,16445.7143,0.0000,-16445.7143,19.4040,13.1843,16.2942,3.7015,249853.4769,19.4984,19.4281,19.4633,2.7069,2.6840,19.2823,19.2706,19.2764,0.5529,3.4361,19.4984,19.4697,19.4840,2.8781,-6.9791,13.1110,13.0722,13.0916,1.6418,-2.9703,13.1843,13.1110,13.1477,3.9314,-3.7225,13.1843,13.1470,13.1657,3.6008,6.6928,20.7599,1622.2078,-218626.3000,249853.4769
2985.0000,13.3325,19.7113,0.0000,219070.5000,-219070.5000,10.3531,0.0000,35644.5480,35644.5480,501.7573,254715.0480,0.0000,-254715.0480,13.3373,19.0089,0.0000,24143.2000,-24143.2000,1.2828,0.0000,3918.9261,3918.9261,62.3515,28062.1261,0.0000,-28062.1261,19.5928,13.3775,16.4852,4.1324,278938.9761,19.7113,19.6453,19.6783,2.5468,2.6922,19.4399,19.4092,19.4246,1.7394,3.9750,19.7113,19.6880,19.6996,2.5538,-7.6609,13.3373,13.2783,13.3078,2.5605,-3.0234,13.3775,13.3373,13.3574,2.4829,-4.3062,13.3775,13.3549,13.3662,2.3724,7.3297,23.1864,1811.8189,-243213.7000,278938.9761
2986.0000,13.4851,19.8670,0.0000,231454.7000,-231454.7000,10.9383,0.0000,37793.8269,37793.8269,530.8359,269248.5269,0.0000,-269248.5269,13.4894,19.1627,0.0000,26161.7000,-26161.7000,1.3901,0.0000,4255.6121,4255.6121,67.6240,30417.3121,0.0000,-30417.3121,19.7551,13.5155,16.6353,4.3955,296697.6666,19.8670,19.8191,19.8431,1.9404,2.8310,19.6029,19.5712,19.5871,1.9126,4.2211,19.8670,19.8509,19.8590,1.8744,-8.1073,13.4894,13.4478,13.4686,1.8924,-3.1828,13.5155,13.4894,13.5025,1.7021,-4.5728,13.5155,13.5005,13.5080,1.6625,7.7556,24.5823,1920.8948,-257616.4000,296697.6666
2987.0000,13.6319,20.0169,0.0000,243210.9000,-243210.9000,11.4939,0.0000,39850.2657,39850.2657,558.3504,283061.1657,0.0000,-283061.1657,13.6356,19.3105,0.0000,30774.4000,-30774.4000,1.6352,0.0000,5016.2965,5016.2965,79.5949,35790.6965,0.0000,-35790.6965,19.9014,13.6598,16.7806,4.6825,316067.2054,20.0169,19.9738,19.9954,1.7896,2.9077,19.7350,19.7105,19.7227,1.5894,4.5428,20.0169,20.0025,20.0097,1.7709,-8.5862,13.6356,13.5984,13.6170,1.7425,-3.2863,13.6598,13.6356,13.6477,1.7047,-4.9214,13.6598,13.6453,13.6526,1.6970,8.2077,26.1915,2046.6376,-273985.3000,316067.2054
2988.0000,13.7034,20.0900,0.0000,251574.1000,-251574.1000,11.8892,0.0000,41289.9131,41289.9131,578.1022,292864.0131,0.0000,-292864.0131,13.7055,19.3812,0.0000,21882.3000,-21882.3000,1.1627,0.0000,3570.4193,3570.4193,56.6294,25452.7193,0.0000,-25452.7193,20.0074,13.7163,16.8618,4.6919,316699.9774,20.0900,20.0686,20.0793,0.9647,3.2110,19.8859,19.8578,19.8718,1.7509,4.3737,20.0900,20.0828,20.0864,0.8770,-8.6781,13.7055,13.6873,13.6964,0.9104,-3.5755,13.7163,13.7055,13.7109,0.7142,-4.7382,13.7163,13.7104,13.7133,0.6847,8.3137,26.0484,2035.4604,-273456.4000,316699.9774
2989.0000,13.8005,20.1891,0.0000,259251.1000,-259251.1000,12.2520,0.0000,42647.2969,42647.2969,596.0215,301898.3969,0.0000,-301898.3969,13.8021,19.4789,0.0000,25843.5000,-25843.5000,1.3732,0.0000,4222.5923,4222.5923,66.8994,30066.0923,0.0000,-30066.0923,20.1009,13.8184,16.9596,4.8912,330159.1605,20.1891,20.1644,20.1768,1.1282,3.2417,19.9605,19.9461,19.9533,0.9345,4.6149,20.1891,20.1801,20.1846,1.1375,-9.0103,13.8021,13.7806,13.7914,1.0979,-3.6263,13.8184,13.8021,13.8102,1.1508,-4.9994,13.8184,13.8088,13.8136,1.1619,8.6257,27.1989,2125.3605,-285094.6000,330159.1605
2990.0000,13.8875,20.2779,0.0000,267159.4000,-267159.4000,12.6257,0.0000,44038.6187,44038.6187,614.5928,311198.0187,0.0000,-311198.0187,13.8892,19.5670,0.0000,27000.9000,-27000.9000,1.4347,0.0000,4417.2479,4417.2479,69.9227,31418.1479,0.0000,-31418.1479,20.1898,13.9027,17.0463,5.0512,340956.4895,20.2779,20.2558,20.2669,1.0394,3.3330,20.0485,20.0335,20.0410,1.0109,4.7677,20.2779,20.2701,20.2740,1.0306,-9.2927,13.8892,13.8698,13.8795,1.0155,-3.7304,13.9027,13.8892,13.8959,0.9864,-5.1650,13.9027,13.8949,13.8988,0.9802,8.8954,28.0763,2193.9218,-294160.3000,340956.4895
2991.0000,13.9831,20.3756,0.0000,275116.7000,-275116.7000,13.0018,0.0000,45453.0657,45453.0657,633.2594,320569.7657,0.0000,-320569.7657,13.9849,19.6638,0.0000,31369.2000,-31369.2000,1.6668,0.0000,5139.0247,5139.0247,81.2638,36508.2247,0.0000,-36508.2247,20.2796,13.9993,17.1395,5.2639,355315.3922,20.3756,20.3520,20.3638,1.1212,3.3595,20.1238,20.1114,20.1176,0.8756,5.0262,20.3756,20.3673,20.3714,1.1278,-9.6423,13.9849,13.9643,13.9746,1.0993,-3.7783,13.9993,13.9849,13.9921,1.1125,-5.4451,13.9993,13.9908,13.9951,1.1136,9.2234,29.2989,2289.4566,-306485.9000,355315.3922
2992.0000,14.0767,20.4712,0.0000,282139.7000,-282139.7000,13.3337,0.0000,46716.9995,46716.9995,649.8329,328856.6995,0.0000,-328856.6995,14.0786,19.7586,0.0000,35622.1000,-35622.1000,1.8927,0.0000,5843.7499,5843.7499,92.3174,41465.8499,0.0000,-41465.8499,20.3682,14.0919,17.2301,5.4606,368592.5851,20.4712,20.4479,20.4595,1.1076,3.3747,20.2002,20.1884,20.1943,0.8780,5.2674,20.4712,20.4633,20.4672,1.1077,-9.9590,14.0786,14.0584,14.0685,1.0853,-3.8136,14.0919,14.0786,14.0853,1.0760,-5.7064,14.0919,14.0840,14.0880,1.0727,9.5200,30.4224,2377.2529,-317761.8000,368592.5851
2993.0000,14.1594,20.5557,0.0000,292914.6000,-292914.6000,13.8429,0.0000,48596.6725,48596.6725,675.0659,341511.2725,0.0000,-341511.2725,14.1610,19.8420,0.0000,34702.4000,-34702.4000,1.8439,0.0000,5699.7803,5699.7803,89.9686,40402.1803,0.0000,-40402.1803,20.4578,14.1724,17.3151,5.6339,380290.9534,20.5557,20.5358,20.5458,0.9922,3.5502,20.2987,20.2839,20.2913,1.1225,5.3940,20.5557,20.5489,20.5523,0.9785,-10.2927,14.1610,14.1439,14.1525,0.9649,-3.9997,14.1724,14.1610,14.1667,0.9348,-5.8435,14.1724,14.1657,14.1690,0.9304,9.8432,31.3514,2449.8396,-327617.0000,380290.9534
2994.0000,13.7966,20.1850,0.0000,199830.7000,-199830.7000,9.4438,0.0000,32869.5089,32869.5089,460.7915,232700.2089,0.0000,-232700.2089,13.7969,19.4736,0.0000,13204.4000,-13204.4000,0.7016,0.0000,2157.3173,2157.3173,34.2451,15361.7173,0.0000,-15361.7173,20.2030,13.7004,16.9517,3.7697,254455.1733,20.1850,20.2837,20.2344,-3.8057,2.6359,20.1134,20.1532,20.1333,-1.9548,3.3375,20.1850,20.2275,20.2063,-4.2241,-6.8079,13.7969,13.8861,13.8415,-3.8010,-2.9141,13.7004,13.7969,13.7486,-5.0935,-3.6157,13.7004,13.7567,13.7285,-5.3642,6.5297,20.2816,1584.8357,-213035.1000,254455.1733
2995.0000,13.5939,19.9781,0.0000,189066.2000,-189066.2000,8.9351,0.0000,30951.0277,30951.0277,434.9305,220017.2277,0.0000,-220017.2277,13.5898,19.2642,0.0000,4876.0000,-4876.0000,0.2591,0.0000,794.2836,794.2836,12.6268,5670.2836,0.0000,-5670.2836,20.0100,13.5411,16.7756,3.3985,229400.6631,19.9781,20.0481,20.0131,-2.7186,2.6496,19.9782,20.0174,19.9978,-1.6831,2.9087,19.9781,20.0066,19.9924,-2.6292,-6.2855,13.5898,13.6535,13.6217,-2.7007,-2.8920,13.5411,13.5898,13.5655,-2.2583,-3.1511,13.5411,13.5654,13.5533,-2.1629,6.0431,18.3582,1434.5376,-193942.2000,229400.6631
2996.0000,13.2529,19.6299,0.0000,115304.5000,-115304.5000,5.4492,0.0000,18726.2695,18726.2695,264.8972,134030.7695,0.0000,-134030.7695,13.2629,18.9337,0.0000,496.5000,-496.5000,0.0264,0.0000,80.5088,80.5088,1.2847,577.0088,0.0000,-577.0088,19.7510,13.0846,16.4178,2.0858,140789.6128,19.6299,19.7835,19.7067,-3.7453,1.6665,19.7703,19.8606,19.8155,-2.2488,1.6929,19.6299,19.7020,19.6660,-3.9873,-3.7827,13.2629,13.3977,13.3303,-3.5642,-1.8076,13.0846,13.2629,13.1738,-4.7749,-1.8340,13.0846,13.1810,13.1328,-5.1220,3.6416,10.9258,853.7595,-115801.0000,140789.6128
2997.0000,13.0448,19.4176,0.0000,105399.0000,-105399.0000,4.9811,0.0000,17035.3161,17035.3161,241.6057,122434.3161,0.0000,-122434.3161,13.0388,13.0388,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5292,12.9476,16.2384,1.8733,126445.0017,19.4176,19.5416,19.4796,-2.7886,1.5326,19.5416,19.6592,19.6004,-2.6433,1.5326,19.4176,19.4714,19.4445,-2.7207,-3.4484,13.0388,13.1562,13.0975,-2.8578,-1.6604,12.9476,13.0388,12.9932,-2.2276,-1.6604,12.9476,12.9891,12.9684,-2.0327,3.3207,9.9281,775.7962,-105399.0000,126445.0017
2998.0000,12.8791,19.2485,0.0000,80981.9000,-80981.9000,3.8271,0.0000,13039.0341,13039.0341,185.3859,94020.9341,0.0000,-94020.9341,12.8761,18.5427,0.0000,2728.9000,-2728.9000,0.1450,0.0000,440.1720,440.1720,7.0456,3169.0720,0.0000,-3169.0720,19.3450,12.7730,16.0590,1.4917,100686.9661,19.2485,19.3743,19.3114,-2.0779,1.1218,19.2791,19.4387,19.3589,-2.9625,1.2668,19.2485,19.3011,19.2748,-2.0955,-2.7053,12.8761,12.9889,12.9325,-2.0392,-1.2274,12.7730,12.8761,12.8245,-2.0835,-1.3724,12.7730,12.8273,12.8001,-2.0785,2.5998,7.9123,618.2781,-83710.8000,100686.9661
2999.0000,12.7470,19.1073,39.4000,69086.5000,-69047.1000,3.2670,8.2549,11090.1198,11098.3747,158.0897,80176.6198,31.1451,-80145.4747,12.7437,14.8047,414.2000,687.9000,-273.7000,0.0593,87.0135,110.7625,197.7760,2.9159,798.6625,327.1865,-471.4760,19.1708,12.6478,15.9093,1.2398,83688.8060,19.1073,19.2296,19.1684,-1.7738,0.9824,18.9777,19.1960,19.0868,-3.3312,1.0417,19.1073,19.1593,19.1333,-1.7561,-2.2846,12.7437,12.8503,12.7970,-1.6829,-1.0692,12.6478,12.7437,12.6958,-1.6021,-1.1285,12.6478,12.6967,12.6722,-1.5913,2.1978,6.6230,517.5329,-69320.8000,83688.8060
3000.0000,12.9583,19.2819,258.6000,61540.9000,-61282.3000,2.9218,53.9892,9926.8672,9980.8565,141.2899,71467.7672,204.6108,-71263.1565,19.2180,19.6180,3761.0000,3085.6000,675.4000,-0.3706,720.0226,552.4882,1272.5108,18.3435,3638.0882,3040.9774,-597.1108,19.1997,12.3432,15.7715,0.9995,67467.9721,19.2819,19.2180,19.2499,0.9356,1.0416,19.2180,19.1188,19.1684,0.9360,0.6709,19.2819,19.2286,19.2552,1.4235,-1.8802,14.9706,13.7769,14.3738,18.9798,-1.0975,12.3432,12.6009,12.4720,-2.7478,-0.7269,12.3432,12.4659,12.4045,-3.2784,1.8243,5.8198,454.7673,-60606.9000,67467.9721
3001.0000,13.3643,19.6391,512.7000,55252.6000,-54739.9000,2.6379,106.3182,8996.6865,9103.0047,127.7523,64249.2865,406.3818,-63842.9047,19.4199,18.6576,7833.8000,3796.6000,4037.2000,-0.6322,1496.0160,682.4428,2178.4588,29.3882,4479.0428,6337.7840,1858.7412,19.4151,11.9177,15.6664,0.8592,57998.2030,19.6391,19.4199,19.5295,3.3258,1.0548,19.4199,19.1719,19.2959,1.4907,0.4226,19.6391,19.4800,19.5596,3.6247,-1.5831,16.0491,15.1247,15.5869,14.5916,-1.0900,11.9177,12.4468,12.1823,-3.5450,-0.4578,11.9177,12.1245,12.0211,-4.6752,1.5478,5.2232,408.1488,-50702.7000,57998.2030
3002.0000,13.4011,19.6062,786.2000,50203.6000,-49417.4000,2.4135,162.9343,8181.5926,8344.5268,117.1981,58385.1926,623.2657,-57761.9268,19.5730,17.5777,13610.1000,3309.8000,10300.3000,-0.9238,2594.2659,596.7087,3190.9746,42.2196,3906.5087,11015.8341,7109.3254,19.5396,11.8172,15.6784,1.1898,80314.8356,19.6062,19.5730,19.5896,0.6775,1.4692,19.5730,19.3346,19.4538,1.8575,0.5454,19.6062,19.5916,19.5989,0.4265,-2.1510,15.4486,15.5088,15.4787,-1.3536,-1.5147,11.8172,12.1200,11.9686,-2.6267,-0.5909,11.8172,11.8849,11.8510,-2.1005,2.1056,4.7539,371.4758,-39117.1000,80314.8356
3003.0000,13.3546,19.4634,1115.2000,45666.1000,-44550.9000,2.2161,231.2953,7434.0580,7665.3533,107.6633,53100.1580,883.9047,-52216.2533,19.5203,16.2891,18948.5000,1279.4000,17669.1000,-1.1092,3614.1497,230.4213,3844.5710,49.8060,1509.8213,15334.3503,13824.5290,19.5033,11.7253,15.6143,0.9844,66448.5600,19.4634,19.5203,19.4919,-1.2278,1.4495,19.5203,19.4488,19.4846,0.3233,0.3402,19.4634,19.5131,19.4883,-1.3833,-1.8748,15.2156,15.3318,15.2737,-2.5221,-1.4778,11.7253,11.9848,11.8551,-1.4180,-0.3686,11.7253,11.7721,11.7487,-1.2833,1.8464,4.3312,338.4459,-26881.8000,66448.5600
3004.0000,13.2592,19.2253,1662.5000,44134.2000,-42471.7000,2.1722,345.3524,7168.7644,7514.1168,105.5364,51302.9644,1317.1476,-49985.8168,19.3436,15.5274,22079.2000,0.0000,22079.2000,-1.2133,4220.3986,0.0000,4220.3986,54.1122,0.0000,17858.8014,17858.8014,19.3495,11.7702,15.5598,0.8857,59782.6951,19.2253,19.3436,19.2845,-2.5509,1.4692,19.3436,19.5200,19.4318,-0.6850,0.2559,19.2253,19.3251,19.2752,-2.6191,-1.7891,14.8478,15.0342,14.9410,-4.0624,-1.4905,11.7702,11.8738,11.8220,-0.4467,-0.2772,11.7702,11.7626,11.7664,0.1659,1.7678,4.2278,330.3690,-20392.5000,59782.6951
